t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1789,000;3,266;0,778;-35,209;3,421;9,663;5,179;35,082;4,376;-24,085;-2,714;0,000;36,400;36,000;9,599;3,502;-14,599;-11,977;-15,693;-13,319;-3,185;27,603;0,000;209,540;Inf;221,000;210,000;-13,935;3,177;-9,303;25,875
1789,500;3,266;0,778;-35,209;3,421;9,663;5,179;35,082;4,376;-24,085;-2,714;0,000;36,400;36,000;9,599;3,502;-14,592;-12,004;-15,786;-13,339;-3,185;27,603;0,000;211,140;Inf;220,000;210,000;-13,897;3,179;-9,319;26,024
1790,000;3,266;0,778;-35,209;3,421;9,663;5,166;35,074;4,372;-24,096;-2,713;0,000;36,376;36,082;9,599;3,502;-14,559;-11,993;-15,737;-13,330;-3,185;27,591;0,000;211,140;Inf;220,000;210,000;-13,930;3,180;-9,306;26,055
1790,500;3,266;0,778;-35,209;3,421;9,663;5,166;35,074;4,372;-24,096;-2,713;0,000;36,400;36,100;9,599;3,502;-14,651;-12,005;-15,797;-13,332;-3,185;27,591;0,000;210,740;Inf;220,000;210,000;-13,905;3,181;-9,294;26,052
1791,000;3,108;0,735;-35,209;3,425;9,621;5,166;35,074;4,372;-24,096;-2,713;0,000;36,400;36,100;9,465;3,467;-14,513;-12,004;-15,755;-13,334;-3,185;27,591;0,000;210,740;Inf;220,000;210,000;-13,946;3,183;-9,311;26,122
1791,500;3,108;0,735;-35,209;3,425;9,621;5,166;35,074;4,372;-24,096;-2,713;0,000;36,400;36,100;9,465;3,467;-14,587;-12,004;-15,695;-13,325;-3,185;27,591;0,000;210,040;Inf;220,000;210,000;-13,902;3,182;-9,296;26,311
1792,000;3,108;0,735;-35,209;3,425;9,621;5,166;35,074;4,372;-24,096;-2,713;0,000;36,400;36,100;9,465;3,467;-14,557;-11,999;-15,763;-13,337;-3,185;27,591;0,000;210,040;Inf;220,000;210,000;-13,903;3,180;-9,303;26,240
1792,500;3,108;0,735;-35,209;3,425;9,621;5,166;35,074;4,372;-24,096;-2,713;0,000;36,400;36,100;9,465;3,467;-14,646;-12,020;-15,758;-13,308;-3,185;27,591;0,000;209,440;Inf;220,000;210,000;-13,914;3,179;-9,299;26,186
1793,000;3,108;0,735;-35,209;3,425;9,621;5,178;35,078;4,371;-24,112;-2,696;0,000;36,392;36,186;9,465;3,467;-14,566;-11,999;-15,773;-13,316;-3,179;27,606;0,000;209,440;Inf;220,000;210,000;-13,933;3,178;-9,302;26,117
1793,500;3,108;0,735;-35,209;3,425;9,621;5,178;35,078;4,371;-24,112;-2,696;0,000;36,400;36,200;9,465;3,467;-14,627;-11,969;-15,699;-13,301;-3,179;27,606;0,000;209,340;Inf;220,000;210,000;-13,913;3,177;-9,307;25,997
1794,000;2,586;0,735;-34,032;3,452;9,575;5,178;35,078;4,371;-24,112;-2,696;0,000;36,400;36,200;9,687;3,341;-14,597;-12,023;-15,788;-13,346;-3,179;27,606;0,000;209,340;Inf;220,000;210,000;-13,899;3,176;-9,311;25,884
1794,500;2,586;0,735;-34,032;3,452;9,575;5,178;35,078;4,371;-24,112;-2,696;0,000;36,400;36,200;9,687;3,341;-14,530;-11,998;-15,738;-13,330;-3,179;27,606;0,000;209,240;Inf;220,000;210,000;-13,938;3,166;-9,292;25,790
1795,000;2,586;0,735;-34,032;3,452;9,575;5,178;35,078;4,371;-24,112;-2,696;0,000;36,400;36,200;9,687;3,341;-14,631;-12,006;-15,788;-13,322;-3,179;27,606;0,000;209,240;Inf;220,000;210,000;-13,899;3,157;-9,286;25,534
1795,500;2,586;0,735;-34,032;3,452;9,575;5,178;35,078;4,371;-24,112;-2,696;0,000;36,400;36,200;9,687;3,341;-14,536;-12,008;-15,754;-13,334;-3,179;27,606;0,000;209,540;Inf;220,000;210,000;-13,937;3,147;-9,279;25,411
1796,000;2,586;0,735;-34,032;3,452;9,575;5,178;35,078;4,371;-24,112;-2,696;0,000;36,400;36,200;9,687;3,341;-14,588;-11,964;-15,706;-13,294;-3,179;27,606;0,000;209,540;Inf;220,000;210,000;-13,908;3,138;-9,301;25,343
1796,500;2,586;0,735;-34,032;3,452;9,575;5,150;35,081;4,393;-24,143;-2,710;0,000;36,393;36,118;9,687;3,341;-14,553;-11,975;-15,732;-13,335;-3,166;27,602;0,000;208,840;Inf;221,000;210,000;-13,888;3,129;-9,285;25,321
1797,000;2,586;0,735;-34,032;3,452;9,575;5,150;35,081;4,393;-24,143;-2,710;0,000;36,400;36,100;9,687;3,341;-14,624;-11,998;-15,780;-13,304;-3,166;27,602;0,000;208,840;Inf;221,000;210,000;-13,899;3,120;-9,297;25,310
1797,500;3,171;0,751;-35,209;3,387;9,643;5,150;35,081;4,393;-24,143;-2,710;0,000;36,400;36,100;9,484;3,415;-14,535;-11,990;-15,727;-13,313;-3,166;27,602;0,000;208,740;Inf;222,000;210,000;-13,926;3,111;-9,292;25,364
1798,000;3,171;0,751;-35,209;3,387;9,643;5,150;35,081;4,393;-24,143;-2,710;0,000;36,400;36,100;9,484;3,415;-14,595;-11,961;-15,728;-13,325;-3,166;27,602;0,000;208,740;Inf;222,000;210,000;-13,891;3,112;-9,290;25,355
1798,500;3,171;0,751;-35,209;3,387;9,643;5,150;35,081;4,393;-24,143;-2,710;0,000;36,400;36,100;9,484;3,415;-14,563;-11,988;-15,751;-13,303;-3,166;27,602;0,000;209,140;Inf;222,000;210,000;-13,902;3,113;-9,286;25,316
1799,000;3,171;0,751;-35,209;3,387;9,643;5,150;35,081;4,393;-24,143;-2,710;0,000;36,400;36,100;9,484;3,415;-14,517;-11,970;-15,717;-13,291;-3,166;27,602;0,000;209,140;Inf;222,000;210,000;-13,902;3,114;-9,298;25,281
1799,500;3,171;0,751;-35,209;3,387;9,643;5,165;35,079;4,398;-24,128;-2,707;0,000;36,400;36,212;9,484;3,415;-14,622;-11,972;-15,696;-13,283;-3,173;27,601;0,000;210,640;Inf;222,000;210,000;-13,874;3,115;-9,271;25,254
1800,000;3,171;0,751;-35,209;3,387;9,643;5,165;35,079;4,398;-24,128;-2,707;0,000;36,400;36,200;9,484;3,415;-14,590;-11,972;-15,718;-13,318;-3,173;27,601;0,000;210,640;Inf;222,000;210,000;-13,893;3,116;-9,285;25,237
1800,500;2,521;0,704;-33,970;3,513;9,549;5,165;35,079;4,398;-24,128;-2,707;0,000;36,400;36,200;9,646;3,317;-14,632;-11,980;-15,788;-13,313;-3,173;27,601;0,000;210,640;Inf;222,000;210,000;-13,899;3,117;-9,281;25,205
1801,000;2,521;0,704;-33,970;3,513;9,549;5,165;35,079;4,398;-24,128;-2,707;0,000;36,400;36,200;9,646;3,317;-14,525;-11,998;-15,733;-13,311;-3,173;27,601;0,000;210,640;Inf;222,000;210,000;-13,928;3,107;-9,306;25,192
1801,500;2,521;0,704;-33,970;3,513;9,549;5,165;35,079;4,398;-24,128;-2,707;0,000;36,400;36,200;9,646;3,317;-14,617;-11,955;-15,669;-13,254;-3,173;27,601;0,000;210,540;Inf;222,000;210,000;-13,892;3,098;-9,287;25,122
1802,000;2,521;0,704;-33,970;3,513;9,549;5,165;35,079;4,398;-24,128;-2,707;0,000;36,400;36,200;9,646;3,317;-14,591;-11,993;-15,762;-13,311;-3,173;27,601;0,000;210,540;Inf;222,000;210,000;-13,874;3,088;-9,278;25,082
1802,500;2,521;0,704;-33,970;3,513;9,549;5,184;35,089;4,410;-24,151;-2,705;0,000;36,409;36,273;9,646;3,317;-14,524;-11,962;-15,710;-13,325;-3,171;27,603;0,000;211,740;Inf;221,000;210,000;-13,914;3,079;-9,290;25,050
1803,000;2,521;0,704;-33,970;3,513;9,549;5,184;35,089;4,410;-24,151;-2,705;0,000;36,400;36,300;9,646;3,317;-14,627;-12,004;-15,781;-13,308;-3,171;27,603;0,000;211,740;Inf;221,000;210,000;-13,880;3,070;-9,292;25,029
1803,500;2,521;0,704;-33,970;3,513;9,549;5,184;35,089;4,410;-24,151;-2,705;0,000;36,400;36,300;9,646;3,317;-14,655;-11,991;-15,715;-13,309;-3,171;27,603;0,000;211,840;Inf;220,000;210,000;-13,930;3,061;-9,293;25,009
1804,000;3,428;0,891;-34,603;3,431;9,546;5,184;35,089;4,410;-24,151;-2,705;0,000;36,400;36,300;9,706;3,543;-14,592;-11,991;-15,758;-13,317;-3,171;27,603;0,000;211,840;Inf;220,000;210,000;-13,918;3,052;-9,283;25,050
1804,500;3,428;0,891;-34,603;3,431;9,546;5,184;35,089;4,410;-24,151;-2,705;0,000;36,400;36,300;9,706;3,543;-14,519;-11,994;-15,714;-13,310;-3,171;27,603;0,000;212,140;Inf;219,000;210,000;-13,914;3,058;-9,277;25,126
1805,000;3,428;0,891;-34,603;3,431;9,546;5,184;35,089;4,410;-24,151;-2,705;0,000;36,400;36,300;9,706;3,543;-14,623;-11,989;-15,715;-13,310;-3,171;27,603;0,000;212,140;Inf;219,000;210,000;-13,884;3,064;-9,284;25,089
1805,500;3,428;0,891;-34,603;3,431;9,546;5,184;35,089;4,410;-24,151;-2,705;0,000;36,400;36,300;9,706;3,543;-14,567;-12,009;-15,751;-13,328;-3,171;27,603;0,000;211,040;Inf;218,000;210,000;-13,909;3,070;-9,290;25,085
1806,000;3,428;0,891;-34,603;3,431;9,546;5,194;35,091;4,412;-24,157;-2,715;0,000;36,419;36,242;9,706;3,543;-14,603;-11,960;-15,696;-13,318;-3,172;27,607;0,000;211,040;Inf;218,000;210,000;-13,914;3,076;-9,277;25,039
1806,500;3,428;0,891;-34,603;3,431;9,546;5,194;35,091;4,412;-24,157;-2,715;0,000;36,400;36,200;9,706;3,543;-14,609;-11,994;-15,776;-13,322;-3,172;27,607;0,000;211,140;Inf;217,000;210,000;-13,894;3,082;-9,291;25,059
1807,000;3,787;0,873;-35,209;3,394;9,617;5,194;35,091;4,412;-24,157;-2,715;0,000;36,400;36,200;9,632;3,454;-14,633;-11,992;-15,686;-13,300;-3,172;27,607;0,000;211,140;Inf;217,000;210,000;-13,925;3,087;-9,284;25,033
1807,500;3,787;0,873;-35,209;3,394;9,617;5,194;35,091;4,412;-24,157;-2,715;0,000;36,400;36,200;9,632;3,454;-14,553;-11,995;-15,740;-13,326;-3,172;27,607;0,000;211,140;Inf;216,000;210,000;-13,903;3,099;-9,282;24,991
1808,000;3,787;0,873;-35,209;3,394;9,617;5,194;35,091;4,412;-24,157;-2,715;0,000;36,400;36,200;9,632;3,454;-14,544;-11,973;-15,708;-13,303;-3,172;27,607;0,000;211,140;Inf;216,000;210,000;-13,903;3,110;-9,289;24,994
1808,500;3,787;0,873;-35,209;3,394;9,617;5,194;35,091;4,412;-24,157;-2,715;0,000;36,400;36,200;9,632;3,454;-14,612;-11,976;-15,758;-13,320;-3,172;27,607;0,000;206,940;Inf;217,000;210,000;-13,882;3,121;-9,295;25,030
1809,000;3,787;0,873;-35,209;3,394;9,617;5,162;35,097;4,416;-24,121;-2,700;0,000;36,425;36,212;9,632;3,454;-14,507;-11,973;-15,707;-13,302;-3,169;27,614;0,000;206,940;Inf;217,000;210,000;-13,916;3,132;-9,285;25,032
1809,500;3,787;0,873;-35,209;3,394;9,617;5,162;35,097;4,416;-24,121;-2,700;0,000;36,400;36,200;9,632;3,454;-14,618;-11,957;-15,670;-13,272;-3,169;27,614;0,000;206,640;Inf;218,000;210,000;-13,872;3,143;-9,263;25,068
1810,000;3,787;0,873;-35,209;3,394;9,617;5,162;35,097;4,416;-24,121;-2,700;0,000;36,400;36,200;9,632;3,454;-14,552;-11,983;-15,727;-13,315;-3,169;27,614;0,000;206,640;Inf;218,000;210,000;-13,879;3,153;-9,265;25,090
1810,500;3,012;0,774;-34,065;3,394;9,575;5,162;35,097;4,416;-24,121;-2,700;0,000;36,400;36,200;9,791;3,429;-14,608;-11,988;-15,769;-13,319;-3,169;27,614;0,000;206,740;Inf;219,000;210,000;-13,894;3,164;-9,265;25,210
1811,000;3,012;0,774;-34,065;3,394;9,575;5,162;35,097;4,416;-24,121;-2,700;0,000;36,400;36,200;9,791;3,429;-14,527;-11,964;-15,711;-13,302;-3,169;27,614;0,000;206,740;Inf;219,000;210,000;-13,921;3,161;-9,279;25,371
1811,500;3,012;0,774;-34,065;3,394;9,575;5,162;35,097;4,416;-24,121;-2,700;0,000;36,400;36,200;9,791;3,429;-14,619;-11,952;-15,699;-13,264;-3,169;27,614;0,000;207,340;Inf;220,000;210,000;-13,876;3,159;-9,263;25,540
1812,000;3,012;0,774;-34,065;3,394;9,575;5,162;35,097;4,416;-24,121;-2,700;0,000;36,400;36,200;9,791;3,429;-14,533;-11,985;-15,727;-13,285;-3,169;27,614;0,000;207,340;Inf;220,000;210,000;-13,883;3,156;-9,268;25,607
1812,500;3,012;0,774;-34,065;3,394;9,575;5,139;35,097;4,409;-24,154;-2,722;0,000;36,442;36,323;9,791;3,429;-14,541;-11,970;-15,705;-13,295;-3,177;27,616;0,000;207,740;Inf;221,000;210,000;-13,883;3,154;-9,288;25,576
1813,000;3,012;0,774;-34,065;3,394;9,575;5,139;35,097;4,409;-24,154;-2,722;0,000;36,400;36,300;9,791;3,429;-14,586;-11,976;-15,770;-13,305;-3,177;27,616;0,000;207,740;Inf;221,000;210,000;-13,878;3,152;-9,276;25,449
1813,500;2,629;0,714;-33,488;3,419;9,541;5,139;35,097;4,409;-24,154;-2,722;0,000;36,400;36,300;9,861;3,322;-14,495;-11,979;-15,728;-13,299;-3,177;27,616;0,000;207,440;Inf;222,000;210,000;-13,909;3,149;-9,282;25,365
1814,000;2,629;0,714;-33,488;3,419;9,541;5,139;35,097;4,409;-24,154;-2,722;0,000;36,400;36,300;9,861;3,322;-14,573;-12,002;-15,749;-13,320;-3,177;27,616;0,000;207,440;Inf;222,000;210,000;-13,875;3,141;-9,283;25,311
1814,500;2,629;0,714;-33,488;3,419;9,541;5,139;35,097;4,409;-24,154;-2,722;0,000;36,400;36,300;9,861;3,322;-14,565;-11,950;-15,695;-13,290;-3,177;27,616;0,000;207,240;Inf;223,000;210,000;-13,911;3,133;-9,286;25,270
1815,000;2,629;0,714;-33,488;3,419;9,541;5,139;35,097;4,409;-24,154;-2,722;0,000;36,400;36,300;9,861;3,322;-14,603;-11,988;-15,782;-13,296;-3,177;27,616;0,000;207,240;Inf;223,000;210,000;-13,875;3,124;-9,282;25,227
1815,500;2,629;0,714;-33,488;3,419;9,541;5,141;35,107;4,421;-24,129;-2,693;0,000;36,452;36,420;9,861;3,322;-14,504;-11,967;-15,704;-13,303;-3,173;27,621;0,000;210,640;Inf;223,000;210,000;-13,917;3,116;-9,264;25,276
1816,000;2,629;0,714;-33,488;3,419;9,541;5,141;35,107;4,421;-24,129;-2,693;0,000;36,500;36,400;9,861;3,322;-14,622;-11,965;-15,695;-13,290;-3,173;27,621;0,000;210,640;Inf;223,000;210,000;-13,869;3,108;-9,292;25,238
1816,500;3,142;0,756;-35,209;3,410;9,538;5,141;35,107;4,421;-24,129;-2,693;0,000;36,500;36,400;9,609;3,473;-14,591;-11,991;-15,743;-13,314;-3,173;27,621;0,000;209,940;Inf;223,000;210,000;-13,893;3,100;-9,285;25,257
1817,000;3,142;0,756;-35,209;3,410;9,538;5,141;35,107;4,421;-24,129;-2,693;0,000;36,500;36,400;9,609;3,473;-14,569;-11,951;-15,695;-13,273;-3,173;27,621;0,000;209,940;Inf;223,000;210,000;-13,910;3,101;-9,302;25,175
1817,500;3,142;0,756;-35,209;3,410;9,538;5,141;35,107;4,421;-24,129;-2,693;0,000;36,500;36,400;9,609;3,473;-14,553;-11,988;-15,722;-13,290;-3,173;27,621;0,000;209,740;Inf;223,000;210,000;-13,872;3,102;-9,276;25,134
1818,000;3,142;0,756;-35,209;3,410;9,538;5,141;35,107;4,421;-24,129;-2,693;0,000;36,500;36,400;9,609;3,473;-14,629;-11,942;-15,679;-13,246;-3,173;27,621;0,000;209,740;Inf;223,000;210,000;-13,888;3,102;-9,283;25,105
1818,500;3,142;0,756;-35,209;3,410;9,538;5,141;35,107;4,421;-24,129;-2,693;0,000;36,500;36,400;9,609;3,473;-14,541;-11,976;-15,723;-13,301;-3,173;27,621;0,000;211,840;Inf;222,000;210,000;-13,874;3,103;-9,295;25,085
1819,000;3,142;0,756;-35,209;3,410;9,538;5,169;35,118;4,436;-24,110;-2,704;0,000;36,481;36,432;9,609;3,473;-14,493;-11,946;-15,697;-13,265;-3,170;27,620;0,000;211,840;Inf;222,000;210,000;-13,885;3,104;-9,289;25,086
1819,500;3,142;0,756;-35,209;3,410;9,538;5,169;35,118;4,436;-24,110;-2,704;0,000;36,500;36,400;9,609;3,473;-14,585;-11,973;-15,735;-13,286;-3,170;27,620;0,000;212,540;Inf;221,000;210,000;-13,850;3,104;-9,295;25,076
1820,000;2,959;0,735;-34,947;3,412;9,581;5,169;35,118;4,436;-24,110;-2,704;0,000;36,500;36,400;9,713;3,504;-14,534;-11,957;-15,723;-13,285;-3,170;27,620;0,000;212,540;Inf;221,000;210,000;-13,895;3,105;-9,263;25,122
1820,500;2,959;0,735;-34,947;3,412;9,581;5,169;35,118;4,436;-24,110;-2,704;0,000;36,500;36,400;9,713;3,504;-14,606;-11,933;-15,680;-13,275;-3,170;27,620;0,000;212,540;Inf;220,000;210,000;-13,875;3,103;-9,283;25,148
1821,000;2,959;0,735;-34,947;3,412;9,581;5,169;35,118;4,436;-24,110;-2,704;0,000;36,500;36,400;9,713;3,504;-14,482;-11,946;-15,667;-13,247;-3,170;27,620;0,000;212,540;Inf;220,000;210,000;-13,874;3,100;-9,278;25,166
1821,500;2,959;0,735;-34,947;3,412;9,581;5,169;35,118;4,436;-24,110;-2,704;0,000;36,500;36,400;9,713;3,504;-14,583;-11,965;-15,716;-13,261;-3,170;27,620;0,000;210,140;Inf;220,000;210,000;-13,836;3,098;-9,265;25,176
1822,000;2,959;0,735;-34,947;3,412;9,581;5,194;35,109;4,416;-24,084;-2,704;0,000;36,489;36,389;9,713;3,504;-14,514;-11,943;-15,725;-13,286;-3,176;27,624;0,000;210,140;Inf;220,000;210,000;-13,881;3,096;-9,274;25,194
1822,500;2,959;0,735;-34,947;3,412;9,581;5,194;35,109;4,416;-24,084;-2,704;0,000;36,500;36,400;9,713;3,504;-14,584;-11,910;-15,654;-13,252;-3,176;27,624;0,000;210,640;Inf;220,000;210,000;-13,867;3,093;-9,271;25,164
1823,000;3,080;0,817;-33,840;3,425;9,512;5,194;35,109;4,416;-24,084;-2,704;0,000;36,500;36,400;9,841;3,373;-14,547;-11,958;-15,732;-13,296;-3,176;27,624;0,000;210,640;Inf;220,000;210,000;-13,850;3,091;-9,273;25,213
1823,500;3,080;0,817;-33,840;3,425;9,512;5,194;35,109;4,416;-24,084;-2,704;0,000;36,500;36,400;9,841;3,373;-14,481;-11,927;-15,683;-13,269;-3,176;27,624;0,000;210,340;Inf;220,000;210,000;-13,883;3,091;-9,287;25,233
1824,000;3,080;0,817;-33,840;3,425;9,512;5,194;35,109;4,416;-24,084;-2,704;0,000;36,500;36,400;9,841;3,373;-14,569;-11,962;-15,741;-13,263;-3,176;27,624;0,000;210,340;Inf;220,000;210,000;-13,840;3,091;-9,268;25,418
1824,500;3,080;0,817;-33,840;3,425;9,512;5,194;35,109;4,416;-24,084;-2,704;0,000;36,500;36,400;9,841;3,373;-14,498;-11,949;-15,711;-13,283;-3,176;27,624;0,000;209,340;Inf;220,000;210,000;-13,883;3,091;-9,262;25,624
1825,000;3,080;0,817;-33,840;3,425;9,512;5,154;35,114;4,424;-24,154;-2,720;0,000;36,497;36,518;9,841;3,373;-14,549;-11,961;-15,730;-13,283;-3,174;27,622;0,000;209,340;Inf;220,000;210,000;-13,860;3,090;-9,274;25,720
1825,500;3,080;0,817;-33,840;3,425;9,512;5,154;35,114;4,424;-24,154;-2,720;0,000;36,500;36,500;9,841;3,373;-14,443;-11,951;-15,677;-13,267;-3,174;27,622;0,000;209,540;Inf;220,000;210,000;-13,881;3,090;-9,281;25,814
1826,000;3,080;0,817;-33,840;3,425;9,512;5,154;35,114;4,424;-24,154;-2,720;0,000;36,500;36,500;9,841;3,373;-14,598;-11,964;-15,724;-13,273;-3,174;27,622;0,000;209,540;Inf;220,000;210,000;-13,835;3,090;-9,255;25,903
1826,500;3,119;0,801;-34,829;3,465;9,538;5,154;35,114;4,424;-24,154;-2,720;0,000;36,500;36,500;9,663;3,574;-14,528;-11,975;-15,720;-13,300;-3,174;27,622;0,000;209,640;Inf;220,000;210,000;-13,890;3,090;-9,256;25,901
1827,000;3,119;0,801;-34,829;3,465;9,538;5,154;35,114;4,424;-24,154;-2,720;0,000;36,500;36,500;9,663;3,574;-14,615;-11,912;-15,668;-13,256;-3,174;27,622;0,000;209,640;Inf;220,000;210,000;-13,881;3,090;-9,269;25,773
1827,500;3,119;0,801;-34,829;3,465;9,538;5,154;35,114;4,424;-24,154;-2,720;0,000;36,500;36,500;9,663;3,574;-14,595;-11,967;-15,770;-13,294;-3,174;27,622;0,000;209,540;Inf;220,000;210,000;-13,863;3,091;-9,274;25,718
1828,000;3,119;0,801;-34,829;3,465;9,538;5,154;35,114;4,424;-24,154;-2,720;0,000;36,500;36,500;9,663;3,574;-14,525;-11,950;-15,695;-13,298;-3,174;27,622;0,000;209,540;Inf;220,000;210,000;-13,906;3,091;-9,276;25,687
1828,500;3,119;0,801;-34,829;3,465;9,538;5,154;35,111;4,435;-24,184;-2,706;0,000;36,518;36,439;9,663;3,574;-14,503;-11,966;-15,734;-13,313;-3,169;27,633;0,000;209,440;Inf;220,000;210,000;-13,867;3,092;-9,281;25,675
1829,000;3,119;0,801;-34,829;3,465;9,538;5,154;35,111;4,435;-24,184;-2,706;0,000;36,500;36,400;9,663;3,574;-14,627;-11,955;-15,685;-13,290;-3,169;27,633;0,000;209,440;Inf;220,000;210,000;-13,879;3,092;-9,259;25,651
1829,500;2,968;0,772;-34,648;3,353;9,580;5,154;35,111;4,435;-24,184;-2,706;0,000;36,500;36,400;9,717;3,474;-14,560;-11,993;-15,754;-13,316;-3,169;27,633;0,000;209,740;Inf;220,000;210,000;-13,889;3,093;-9,284;25,631
1830,000;2,968;0,772;-34,648;3,353;9,580;5,154;35,111;4,435;-24,184;-2,706;0,000;36,500;36,400;9,717;3,474;-14,486;-11,979;-15,708;-13,287;-3,169;27,633;0,000;209,740;Inf;220,000;210,000;-13,906;3,091;-9,298;25,743
1830,500;2,968;0,772;-34,648;3,353;9,580;5,154;35,111;4,435;-24,184;-2,706;0,000;36,500;36,400;9,717;3,474;-14,645;-12,014;-15,749;-13,309;-3,169;27,633;0,000;209,940;Inf;220,000;210,000;-13,865;3,089;-9,281;25,798
1831,000;2,968;0,772;-34,648;3,353;9,580;5,154;35,111;4,435;-24,184;-2,706;0,000;36,500;36,400;9,717;3,474;-14,552;-11,983;-15,766;-13,321;-3,169;27,633;0,000;209,940;Inf;220,000;210,000;-13,929;3,087;-9,292;26,060
1831,500;2,968;0,772;-34,648;3,353;9,580;5,122;35,124;4,429;-24,198;-2,706;0,000;36,531;36,569;9,717;3,474;-14,661;-11,958;-15,724;-13,286;-3,164;27,640;0,000;209,840;Inf;220,000;210,000;-13,905;3,085;-9,291;26,254
1832,000;2,968;0,772;-34,648;3,353;9,580;5,122;35,124;4,429;-24,198;-2,706;0,000;36,500;36,600;9,717;3,474;-14,523;-12,000;-15,706;-13,306;-3,164;27,640;0,000;209,840;Inf;220,000;210,000;-13,907;3,083;-9,284;26,384
1832,500;2,968;0,772;-34,648;3,353;9,580;5,122;35,124;4,429;-24,198;-2,706;0,000;36,500;36,600;9,717;3,474;-14,658;-11,997;-15,758;-13,312;-3,164;27,640;0,000;209,540;Inf;220,000;210,000;-13,884;3,081;-9,283;26,532
1833,000;3,205;0,804;-34,064;3,434;9,544;5,122;35,124;4,429;-24,198;-2,706;0,000;36,500;36,600;9,779;3,436;-14,560;-12,014;-15,793;-13,332;-3,164;27,640;0,000;209,540;Inf;220,000;210,000;-13,931;3,079;-9,272;26,502
1833,500;3,205;0,804;-34,064;3,434;9,544;5,122;35,124;4,429;-24,198;-2,706;0,000;36,500;36,600;9,779;3,436;-14,669;-11,988;-15,739;-13,315;-3,164;27,640;0,000;209,640;Inf;220,000;210,000;-13,925;3,081;-9,318;26,531
1834,000;3,205;0,804;-34,064;3,434;9,544;5,122;35,124;4,429;-24,198;-2,706;0,000;36,500;36,600;9,779;3,436;-14,608;-12,003;-15,790;-13,326;-3,164;27,640;0,000;209,640;Inf;220,000;210,000;-13,928;3,083;-9,292;26,549
1834,500;3,205;0,804;-34,064;3,434;9,544;5,122;35,124;4,429;-24,198;-2,706;0,000;36,500;36,600;9,779;3,436;-14,506;-11,977;-15,717;-13,314;-3,164;27,640;0,000;209,340;Inf;220,000;210,000;-13,932;3,085;-9,286;26,531
1835,000;3,205;0,804;-34,064;3,434;9,544;5,192;35,132;4,439;-24,167;-2,701;0,000;36,548;36,602;9,779;3,436;-14,639;-12,003;-15,749;-13,304;-3,161;27,644;0,000;209,340;Inf;220,000;210,000;-13,878;3,087;-9,283;26,417
1835,500;3,205;0,804;-34,064;3,434;9,544;5,192;35,132;4,439;-24,167;-2,701;0,000;36,500;36,600;9,779;3,436;-14,654;-11,973;-15,701;-13,307;-3,161;27,644;0,000;209,440;Inf;220,000;210,000;-13,924;3,089;-9,267;26,299
1836,000;3,055;0,806;-33,350;3,402;9,575;5,192;35,132;4,439;-24,167;-2,701;0,000;36,500;36,600;9,797;3,416;-14,603;-11,999;-15,784;-13,302;-3,161;27,644;0,000;209,440;Inf;220,000;210,000;-13,909;3,091;-9,285;26,229
1836,500;3,055;0,806;-33,350;3,402;9,575;5,192;35,132;4,439;-24,167;-2,701;0,000;36,500;36,600;9,797;3,416;-14,498;-11,966;-15,683;-13,294;-3,161;27,644;0,000;209,340;Inf;220,000;210,000;-13,922;3,090;-9,276;26,139
1837,000;3,055;0,806;-33,350;3,402;9,575;5,192;35,132;4,439;-24,167;-2,701;0,000;36,500;36,600;9,797;3,416;-14,637;-11,975;-15,716;-13,277;-3,161;27,644;0,000;209,340;Inf;220,000;210,000;-13,860;3,090;-9,264;26,032
1837,500;3,055;0,806;-33,350;3,402;9,575;5,192;35,132;4,439;-24,167;-2,701;0,000;36,500;36,600;9,797;3,416;-14,567;-11,974;-15,733;-13,308;-3,161;27,644;0,000;209,340;Inf;220,000;210,000;-13,901;3,089;-9,265;25,977
1838,000;3,055;0,806;-33,350;3,402;9,575;5,181;35,142;4,454;-24,107;-2,696;0,000;36,574;36,549;9,797;3,416;-14,600;-11,938;-15,659;-13,260;-3,147;27,651;0,000;209,340;Inf;220,000;210,000;-13,895;3,089;-9,250;25,805
1838,500;3,055;0,806;-33,350;3,402;9,575;5,181;35,142;4,454;-24,107;-2,696;0,000;36,600;36,500;9,797;3,416;-14,587;-11,965;-15,761;-13,288;-3,147;27,651;0,000;209,040;Inf;220,000;210,000;-13,864;3,088;-9,262;25,713
1839,000;2,838;0,749;-33,629;3,455;9,534;5,181;35,142;4,454;-24,107;-2,696;0,000;36,600;36,500;9,817;3,327;-14,620;-11,958;-15,749;-13,264;-3,147;27,651;0,000;209,040;Inf;220,000;210,000;-13,900;3,087;-9,267;25,667
1839,500;2,838;0,749;-33,629;3,455;9,534;5,181;35,142;4,454;-24,107;-2,696;0,000;36,600;36,500;9,817;3,327;-14,523;-11,965;-15,726;-13,290;-3,147;27,651;0,000;208,840;Inf;221,000;210,000;-13,898;3,083;-9,246;25,610
1840,000;2,838;0,749;-33,629;3,455;9,534;5,181;35,142;4,454;-24,107;-2,696;0,000;36,600;36,500;9,817;3,327;-14,581;-11,941;-15,659;-13,276;-3,147;27,651;0,000;208,840;Inf;221,000;210,000;-13,876;3,079;-9,244;25,581
1840,500;2,838;0,749;-33,629;3,455;9,534;5,181;35,142;4,454;-24,107;-2,696;0,000;36,600;36,500;9,817;3,327;-14,555;-11,958;-15,739;-13,296;-3,147;27,651;0,000;208,640;Inf;222,000;210,000;-13,864;3,075;-9,242;25,581
1841,000;2,838;0,749;-33,629;3,455;9,534;5,181;35,142;4,454;-24,107;-2,696;0,000;36,600;36,500;9,817;3,327;-14,510;-11,954;-15,695;-13,286;-3,147;27,651;0,000;208,640;Inf;222,000;210,000;-13,887;3,072;-9,259;25,567
1841,500;2,838;0,749;-33,629;3,455;9,534;5,212;35,133;4,426;-24,157;-2,690;0,000;36,588;36,512;9,817;3,327;-14,611;-11,955;-15,692;-13,285;-3,147;27,657;0,000;208,340;Inf;223,000;210,000;-13,861;3,068;-9,246;25,527
1842,000;2,838;0,749;-33,629;3,455;9,534;5,212;35,133;4,426;-24,157;-2,690;0,000;36,600;36,500;9,817;3,327;-14,526;-11,972;-15,723;-13,290;-3,147;27,657;0,000;208,340;Inf;223,000;210,000;-13,886;3,064;-9,253;25,539
1842,500;3,454;0,833;-35,080;3,400;9,526;5,212;35,133;4,426;-24,157;-2,690;0,000;36,600;36,500;9,710;3,457;-14,579;-11,979;-15,748;-13,299;-3,147;27,657;0,000;208,140;Inf;224,000;210,000;-13,878;3,060;-9,240;25,697
1843,000;3,454;0,833;-35,080;3,400;9,526;5,212;35,133;4,426;-24,157;-2,690;0,000;36,600;36,500;9,710;3,457;-14,510;-11,963;-15,709;-13,291;-3,147;27,657;0,000;208,140;Inf;224,000;210,000;-13,901;3,067;-9,256;25,839
1843,500;3,454;0,833;-35,080;3,400;9,526;5,212;35,133;4,426;-24,157;-2,690;0,000;36,600;36,500;9,710;3,457;-14,611;-11,971;-15,726;-13,300;-3,147;27,657;0,000;207,940;Inf;225,000;210,000;-13,868;3,073;-9,255;25,841
1844,000;3,454;0,833;-35,080;3,400;9,526;5,212;35,133;4,426;-24,157;-2,690;0,000;36,600;36,500;9,710;3,457;-14,546;-11,982;-15,739;-13,300;-3,147;27,657;0,000;207,940;Inf;225,000;210,000;-13,902;3,079;-9,247;25,818
1844,500;3,454;0,833;-35,080;3,400;9,526;5,110;35,131;4,443;-24,171;-2,698;0,000;36,601;36,722;9,710;3,457;-14,573;-11,958;-15,679;-13,275;-3,155;27,653;0,000;211,240;Inf;224,000;210,000;-13,892;3,085;-9,246;25,799
1845,000;3,454;0,833;-35,080;3,400;9,526;5,110;35,131;4,443;-24,171;-2,698;0,000;36,600;36,700;9,710;3,457;-14,610;-11,976;-15,755;-13,307;-3,155;27,653;0,000;211,240;Inf;224,000;210,000;-13,871;3,091;-9,259;25,741
1845,500;2,711;0,707;-33,814;3,434;9,575;5,110;35,131;4,443;-24,171;-2,698;0,000;36,600;36,700;9,818;3,310;-14,575;-11,977;-15,724;-13,319;-3,155;27,653;0,000;211,540;Inf;223,000;210,000;-13,912;3,097;-9,248;25,724
1846,000;2,711;0,707;-33,814;3,434;9,575;5,110;35,131;4,443;-24,171;-2,698;0,000;36,600;36,700;9,818;3,310;-14,565;-11,991;-15,749;-13,309;-3,155;27,653;0,000;211,540;Inf;223,000;210,000;-13,899;3,091;-9,268;25,706
1846,500;2,711;0,707;-33,814;3,434;9,575;5,110;35,131;4,443;-24,171;-2,698;0,000;36,600;36,700;9,818;3,310;-14,469;-11,986;-15,698;-13,285;-3,155;27,653;0,000;211,440;Inf;222,000;210,000;-13,904;3,085;-9,274;25,696
1847,000;2,711;0,707;-33,814;3,434;9,575;5,110;35,131;4,443;-24,171;-2,698;0,000;36,600;36,700;9,818;3,310;-14,639;-11,990;-15,750;-13,337;-3,155;27,653;0,000;211,440;Inf;222,000;210,000;-13,859;3,079;-9,286;25,726
1847,500;2,711;0,707;-33,814;3,434;9,575;5,110;35,131;4,443;-24,171;-2,698;0,000;36,600;36,700;9,818;3,310;-14,619;-12,015;-15,794;-13,332;-3,155;27,653;0,000;212,840;Inf;221,000;210,000;-13,929;3,073;-9,273;25,726
1848,000;2,711;0,707;-33,814;3,434;9,575;5,145;35,130;4,457;-24,208;-2,699;0,000;36,612;36,750;9,818;3,310;-14,672;-12,007;-15,832;-13,348;-3,152;27,652;0,000;212,840;Inf;221,000;210,000;-13,940;3,067;-9,271;25,715
1848,500;2,711;0,707;-33,814;3,434;9,575;5,145;35,130;4,457;-24,208;-2,699;0,000;36,600;36,700;9,818;3,310;-14,617;-12,026;-15,791;-13,306;-3,152;27,652;0,000;212,540;Inf;220,000;210,000;-13,965;3,061;-9,296;25,685
1849,000;3,192;0,844;-34,007;3,417;9,540;5,145;35,130;4,457;-24,208;-2,699;0,000;36,600;36,700;9,739;3,424;-14,560;-11,978;-15,663;-13,278;-3,152;27,652;0,000;212,540;Inf;220,000;210,000;-13,935;3,055;-9,277;25,679
1849,500;3,192;0,844;-34,007;3,417;9,540;5,145;35,130;4,457;-24,208;-2,699;0,000;36,600;36,700;9,739;3,424;-14,597;-12,022;-15,798;-13,352;-3,152;27,652;0,000;213,640;Inf;219,000;210,000;-13,870;3,057;-9,277;25,652
1850,000;3,192;0,844;-34,007;3,417;9,540;5,145;35,130;4,457;-24,208;-2,699;0,000;36,600;36,700;9,739;3,424;-14,564;-12,017;-15,762;-13,333;-3,152;27,652;0,000;213,640;Inf;219,000;210,000;-13,942;3,060;-9,299;25,626
1850,500;3,192;0,844;-34,007;3,417;9,540;5,145;35,130;4,457;-24,208;-2,699;0,000;36,600;36,700;9,739;3,424;-14,682;-12,044;-15,826;-13,369;-3,152;27,652;0,000;209,540;Inf;219,000;210,000;-13,919;3,062;-9,291;25,654
1851,000;3,192;0,844;-34,007;3,417;9,540;5,123;35,136;4,453;-24,226;-2,699;0,000;36,621;36,737;9,739;3,424;-14,706;-12,026;-15,805;-13,368;-3,159;27,662;0,000;209,540;Inf;219,000;210,000;-13,980;3,064;-9,305;25,661
1851,500;3,192;0,844;-34,007;3,417;9,540;5,123;35,136;4,453;-24,226;-2,699;0,000;36,600;36,700;9,739;3,424;-14,717;-11,998;-15,725;-13,310;-3,159;27,662;0,000;209,740;Inf;219,000;210,000;-13,976;3,066;-9,303;25,662
1852,000;3,470;0,851;-35,209;3,372;9,592;5,123;35,136;4,453;-24,226;-2,699;0,000;36,600;36,700;9,687;3,538;-14,532;-12,059;-15,746;-13,362;-3,159;27,662;0,000;209,740;Inf;219,000;210,000;-13,937;3,068;-9,283;25,608
1852,500;3,470;0,851;-35,209;3,372;9,592;5,123;35,136;4,453;-24,226;-2,699;0,000;36,600;36,700;9,687;3,538;-14,612;-12,043;-15,712;-13,334;-3,159;27,662;0,000;209,740;Inf;219,000;210,000;-13,925;3,075;-9,310;25,608
1853,000;3,470;0,851;-35,209;3,372;9,592;5,123;35,136;4,453;-24,226;-2,699;0,000;36,600;36,700;9,687;3,538;-14,651;-12,054;-15,819;-13,352;-3,159;27,662;0,000;209,740;Inf;219,000;210,000;-13,925;3,081;-9,313;25,563
1853,500;3,470;0,851;-35,209;3,372;9,592;5,123;35,136;4,453;-24,226;-2,699;0,000;36,600;36,700;9,687;3,538;-14,709;-12,056;-15,862;-13,348;-3,159;27,662;0,000;208,340;Inf;220,000;210,000;-13,969;3,088;-9,292;25,552
1854,000;3,470;0,851;-35,209;3,372;9,592;5,172;35,136;4,474;-24,215;-2,683;0,000;36,629;36,759;9,687;3,538;-14,606;-12,057;-15,801;-13,336;-3,147;27,658;0,000;208,340;Inf;220,000;210,000;-13,994;3,094;-9,313;25,542
1854,500;3,470;0,851;-35,209;3,372;9,592;5,172;35,136;4,474;-24,215;-2,683;0,000;36,600;36,800;9,687;3,538;-14,581;-12,017;-15,690;-13,304;-3,147;27,658;0,000;208,540;Inf;221,000;210,000;-13,950;3,100;-9,315;25,544
1855,000;3,470;0,851;-35,209;3,372;9,592;5,172;35,136;4,474;-24,215;-2,683;0,000;36,600;36,800;9,687;3,538;-14,634;-12,035;-15,809;-13,344;-3,147;27,658;0,000;208,540;Inf;221,000;210,000;-13,898;3,106;-9,310;25,555
1855,500;2,782;0,775;-34,040;3,407;9,562;5,172;35,136;4,474;-24,215;-2,683;0,000;36,600;36,800;9,730;3,377;-14,630;-12,057;-15,829;-13,358;-3,147;27,658;0,000;208,740;Inf;222,000;210,000;-13,956;3,112;-9,307;25,548
1856,000;2,782;0,775;-34,040;3,407;9,562;5,172;35,136;4,474;-24,215;-2,683;0,000;36,600;36,800;9,730;3,377;-14,608;-12,042;-15,827;-13,349;-3,147;27,658;0,000;208,740;Inf;222,000;210,000;-13,968;3,107;-9,316;25,553
1856,500;2,782;0,775;-34,040;3,407;9,562;5,172;35,136;4,474;-24,215;-2,683;0,000;36,600;36,800;9,730;3,377;-14,678;-12,037;-15,834;-13,363;-3,147;27,658;0,000;209,140;Inf;222,000;210,000;-13,957;3,101;-9,312;25,570
1857,000;2,782;0,775;-34,040;3,407;9,562;5,172;35,136;4,474;-24,215;-2,683;0,000;36,600;36,800;9,730;3,377;-14,692;-12,011;-15,753;-13,312;-3,147;27,658;0,000;209,140;Inf;222,000;210,000;-13,978;3,096;-9,297;25,567
1857,500;2,782;0,775;-34,040;3,407;9,562;5,163;35,136;4,485;-24,207;-2,681;0,000;36,629;36,636;9,730;3,377;-14,633;-12,054;-15,818;-13,344;-3,160;27,661;0,000;210,640;Inf;222,000;210,000;-13,942;3,091;-9,321;25,551
1858,000;2,782;0,775;-34,040;3,407;9,562;5,163;35,136;4,485;-24,207;-2,681;0,000;36,600;36,600;9,730;3,377;-14,575;-12,028;-15,703;-13,317;-3,160;27,661;0,000;210,640;Inf;222,000;210,000;-13,962;3,086;-9,304;25,545
1858,500;3,298;0,773;-35,209;3,389;9,469;5,163;35,136;4,485;-24,207;-2,681;0,000;36,600;36,600;9,634;3,464;-14,650;-12,030;-15,837;-13,356;-3,160;27,661;0,000;210,540;Inf;222,000;210,000;-13,906;3,081;-9,294;25,537
1859,000;3,298;0,773;-35,209;3,389;9,469;5,163;35,136;4,485;-24,207;-2,681;0,000;36,600;36,600;9,634;3,464;-14,605;-12,033;-15,771;-13,356;-3,160;27,661;0,000;210,540;Inf;222,000;210,000;-13,968;3,084;-9,309;25,540
1859,500;3,298;0,773;-35,209;3,389;9,469;5,163;35,136;4,485;-24,207;-2,681;0,000;36,600;36,600;9,634;3,464;-14,683;-12,010;-15,773;-13,300;-3,160;27,661;0,000;210,340;Inf;222,000;210,000;-13,941;3,088;-9,303;25,517
1860,000;3,298;0,773;-35,209;3,389;9,469;5,163;35,136;4,485;-24,207;-2,681;0,000;36,600;36,600;9,634;3,464;-14,633;-12,043;-15,798;-13,335;-3,160;27,661;0,000;210,340;Inf;222,000;210,000;-13,941;3,091;-9,306;25,478
1860,500;3,298;0,773;-35,209;3,389;9,469;5,212;35,151;4,483;-24,199;-2,701;0,000;36,645;36,632;9,634;3,464;-14,643;-12,028;-15,799;-13,323;-3,155;27,662;0,000;211,540;Inf;221,000;210,000;-13,952;3,095;-9,319;25,494
1861,000;3,298;0,773;-35,209;3,389;9,469;5,212;35,151;4,483;-24,199;-2,701;0,000;36,600;36,600;9,634;3,464;-14,543;-12,014;-15,744;-13,318;-3,155;27,662;0,000;211,540;Inf;221,000;210,000;-13,948;3,098;-9,312;25,468
1861,500;3,298;0,773;-35,209;3,389;9,469;5,212;35,151;4,483;-24,199;-2,701;0,000;36,600;36,600;9,634;3,464;-14,671;-12,028;-15,762;-13,302;-3,155;27,662;0,000;211,740;Inf;220,000;210,000;-13,905;3,101;-9,311;25,440
1862,000;3,731;0,852;-35,209;3,378;9,666;5,212;35,151;4,483;-24,199;-2,701;0,000;36,600;36,600;9,629;3,405;-14,611;-12,021;-15,801;-13,333;-3,155;27,662;0,000;211,740;Inf;220,000;210,000;-13,941;3,105;-9,297;25,468
1862,500;3,731;0,852;-35,209;3,378;9,666;5,212;35,151;4,483;-24,199;-2,701;0,000;36,600;36,600;9,629;3,405;-14,598;-11,998;-15,733;-13,276;-3,155;27,662;0,000;211,940;Inf;219,000;210,000;-13,941;3,115;-9,284;25,408
1863,000;3,731;0,852;-35,209;3,378;9,666;5,212;35,151;4,483;-24,199;-2,701;0,000;36,600;36,600;9,629;3,405;-14,644;-12,016;-15,792;-13,327;-3,155;27,662;0,000;211,940;Inf;219,000;210,000;-13,901;3,125;-9,295;25,274
1863,500;3,731;0,852;-35,209;3,378;9,666;5,212;35,151;4,483;-24,199;-2,701;0,000;36,600;36,600;9,629;3,405;-14,580;-12,011;-15,752;-13,296;-3,155;27,662;0,000;211,440;Inf;218,000;210,000;-13,945;3,135;-9,276;25,263
1864,000;3,731;0,852;-35,209;3,378;9,666;5,192;35,143;4,467;-24,172;-2,709;0,000;36,634;36,582;9,629;3,405;-14,605;-12,003;-15,796;-13,326;-3,166;27,658;0,000;211,440;Inf;218,000;210,000;-13,910;3,145;-9,278;25,294
1864,500;3,731;0,852;-35,209;3,378;9,666;5,192;35,143;4,467;-24,172;-2,709;0,000;36,600;36,600;9,629;3,405;-14,596;-12,001;-15,701;-13,313;-3,166;27,658;0,000;211,040;Inf;217,000;210,000;-13,932;3,154;-9,284;25,341
1865,000;2,757;0,779;-34,092;3,489;9,547;5,192;35,143;4,467;-24,172;-2,709;0,000;36,600;36,600;9,699;3,353;-14,644;-12,017;-15,824;-13,298;-3,166;27,658;0,000;211,040;Inf;217,000;210,000;-13,903;3,164;-9,273;25,358
1865,500;2,757;0,779;-34,092;3,489;9,547;5,192;35,143;4,467;-24,172;-2,709;0,000;36,600;36,600;9,699;3,353;-14,520;-11,996;-15,731;-13,314;-3,166;27,658;0,000;210,840;Inf;217,000;210,000;-13,946;3,157;-9,266;25,363
1866,000;2,757;0,779;-34,092;3,489;9,547;5,192;35,143;4,467;-24,172;-2,709;0,000;36,600;36,600;9,699;3,353;-14,656;-11,981;-15,712;-13,296;-3,166;27,658;0,000;210,840;Inf;217,000;210,000;-13,890;3,151;-9,268;25,379
1866,500;2,757;0,779;-34,092;3,489;9,547;5,192;35,143;4,467;-24,172;-2,709;0,000;36,600;36,600;9,699;3,353;-14,606;-12,005;-15,796;-13,345;-3,166;27,658;0,000;207,040;Inf;218,000;210,000;-13,911;3,144;-9,270;25,371
1867,000;2,757;0,779;-34,092;3,489;9,547;5,171;35,139;4,469;-24,199;-2,688;0,000;36,650;36,649;9,699;3,353;-14,620;-11,979;-15,693;-13,293;-3,148;27,666;0,000;207,040;Inf;218,000;210,000;-13,938;3,138;-9,273;25,370
1867,500;2,757;0,779;-34,092;3,489;9,547;5,171;35,139;4,469;-24,199;-2,688;0,000;36,600;36,600;9,699;3,353;-14,521;-12,017;-15,741;-13,299;-3,148;27,666;0,000;207,240;Inf;219,000;210,000;-13,896;3,132;-9,268;25,343
1868,000;3,102;0,808;-34,405;3,413;9,475;5,171;35,139;4,469;-24,199;-2,688;0,000;36,600;36,600;9,692;3,348;-14,686;-11,989;-15,702;-13,275;-3,148;27,666;0,000;207,240;Inf;219,000;210,000;-13,894;3,125;-9,286;25,289
1868,500;3,102;0,808;-34,405;3,413;9,475;5,171;35,139;4,469;-24,199;-2,688;0,000;36,600;36,600;9,692;3,348;-14,622;-12,007;-15,795;-13,338;-3,148;27,666;0,000;206,740;Inf;220,000;210,000;-13,913;3,125;-9,280;25,305
1869,000;3,102;0,808;-34,405;3,413;9,475;5,171;35,139;4,469;-24,199;-2,688;0,000;36,600;36,600;9,692;3,348;-14,567;-12,003;-15,730;-13,330;-3,148;27,666;0,000;206,740;Inf;220,000;210,000;-13,940;3,125;-9,267;25,277
1869,500;3,102;0,808;-34,405;3,413;9,475;5,171;35,139;4,469;-24,199;-2,688;0,000;36,600;36,600;9,692;3,348;-14,666;-12,017;-15,823;-13,331;-3,148;27,666;0,000;209,040;Inf;220,000;210,000;-13,907;3,124;-9,279;25,247
1870,000;3,102;0,808;-34,405;3,413;9,475;5,171;35,139;4,469;-24,199;-2,688;0,000;36,600;36,600;9,692;3,348;-14,589;-12,023;-15,774;-13,313;-3,148;27,666;0,000;209,040;Inf;220,000;210,000;-13,959;3,124;-9,282;25,246
1870,500;3,102;0,808;-34,405;3,413;9,475;5,125;35,136;4,473;-24,268;-2,699;0,000;36,642;36,558;9,692;3,348;-14,687;-12,006;-15,716;-13,293;-3,152;27,677;0,000;208,540;Inf;221,000;210,000;-13,925;3,124;-9,270;25,239
1871,000;3,102;0,808;-34,405;3,413;9,475;5,125;35,136;4,473;-24,268;-2,699;0,000;36,600;36,600;9,692;3,348;-14,588;-12,027;-15,763;-13,325;-3,152;27,677;0,000;208,540;Inf;221,000;210,000;-13,925;3,123;-9,283;25,259
1871,500;2,865;0,720;-34,344;3,386;9,626;5,125;35,136;4,473;-24,268;-2,699;0,000;36,600;36,600;9,701;3,206;-14,683;-12,045;-15,826;-13,328;-3,152;27,677;0,000;208,440;Inf;222,000;210,000;-13,926;3,123;-9,293;25,260
1872,000;2,865;0,720;-34,344;3,386;9,626;5,125;35,136;4,473;-24,268;-2,699;0,000;36,600;36,600;9,701;3,206;-14,549;-12,043;-15,765;-13,319;-3,152;27,677;0,000;208,440;Inf;222,000;210,000;-13,970;3,119;-9,296;25,221
1872,500;2,865;0,720;-34,344;3,386;9,626;5,125;35,136;4,473;-24,268;-2,699;0,000;36,600;36,600;9,701;3,206;-14,690;-12,006;-15,727;-13,318;-3,152;27,677;0,000;208,440;Inf;223,000;210,000;-13,919;3,114;-9,288;25,221
1873,000;2,865;0,720;-34,344;3,386;9,626;5,125;35,136;4,473;-24,268;-2,699;0,000;36,600;36,600;9,701;3,206;-14,671;-12,040;-15,829;-13,360;-3,152;27,677;0,000;208,440;Inf;223,000;210,000;-13,935;3,110;-9,299;25,176
1873,500;2,865;0,720;-34,344;3,386;9,626;5,135;35,134;4,504;-24,288;-2,699;0,000;36,641;36,578;9,701;3,206;-14,597;-12,048;-15,768;-13,347;-3,158;27,680;0,000;210,740;Inf;223,000;210,000;-13,975;3,106;-9,290;25,143
1874,000;2,865;0,720;-34,344;3,386;9,626;5,135;35,134;4,504;-24,288;-2,699;0,000;36,600;36,600;9,701;3,206;-14,692;-12,053;-15,864;-13,350;-3,158;27,680;0,000;210,740;Inf;223,000;210,000;-13,940;3,102;-9,304;25,138
1874,500;3,340;0,828;-34,707;3,471;9,582;5,135;35,134;4,504;-24,288;-2,699;0,000;36,600;36,600;9,616;3,260;-14,720;-12,009;-15,765;-13,308;-3,158;27,680;0,000;211,340;Inf;222,000;210,000;-13,990;3,099;-9,293;25,164
1875,000;3,340;0,828;-34,707;3,471;9,582;5,135;35,134;4,504;-24,288;-2,699;0,000;36,600;36,600;9,616;3,260;-14,626;-12,045;-15,833;-13,371;-3,158;27,680;0,000;211,340;Inf;222,000;210,000;-13,950;3,102;-9,300;25,197
1875,500;3,340;0,828;-34,707;3,471;9,582;5,135;35,134;4,504;-24,288;-2,699;0,000;36,600;36,600;9,616;3,260;-14,626;-12,023;-15,757;-13,365;-3,158;27,680;0,000;211,540;Inf;221,000;210,000;-13,969;3,106;-9,307;25,217
1876,000;3,340;0,828;-34,707;3,471;9,582;5,135;35,134;4,504;-24,288;-2,699;0,000;36,600;36,600;9,616;3,260;-14,712;-12,037;-15,856;-13,373;-3,158;27,680;0,000;211,540;Inf;221,000;210,000;-13,943;3,110;-9,323;25,200
1876,500;3,340;0,828;-34,707;3,471;9,582;5,135;35,134;4,504;-24,288;-2,699;0,000;36,600;36,600;9,616;3,260;-14,612;-12,040;-15,817;-13,352;-3,158;27,680;0,000;213,240;Inf;220,000;210,000;-13,995;3,114;-9,288;25,211
1877,000;3,340;0,828;-34,707;3,471;9,582;5,148;35,136;4,498;-24,296;-2,710;0,000;36,627;36,495;9,616;3,260;-14,719;-11,999;-15,722;-13,302;-3,173;27,675;0,000;213,240;Inf;220,000;210,000;-13,955;3,118;-9,310;25,191
1877,500;3,340;0,828;-34,707;3,471;9,582;5,148;35,136;4,498;-24,296;-2,710;0,000;36,600;36,500;9,616;3,260;-14,651;-12,040;-15,827;-13,367;-3,173;27,675;0,000;213,340;Inf;219,000;210,000;-13,935;3,121;-9,302;25,161
1878,000;3,637;0,882;-35,209;3,362;9,617;5,148;35,136;4,498;-24,296;-2,710;0,000;36,600;36,500;9,679;3,508;-14,591;-12,037;-15,795;-13,342;-3,173;27,675;0,000;213,340;Inf;219,000;210,000;-13,971;3,125;-9,314;25,161
1878,500;3,637;0,882;-35,209;3,362;9,617;5,148;35,136;4,498;-24,296;-2,710;0,000;36,600;36,500;9,679;3,508;-14,638;-12,057;-15,815;-13,370;-3,173;27,675;0,000;213,540;Inf;218,000;210,000;-13,941;3,133;-9,304;25,183
1879,000;3,637;0,882;-35,209;3,362;9,617;5,148;35,136;4,498;-24,296;-2,710;0,000;36,600;36,500;9,679;3,508;-14,732;-12,025;-15,752;-13,335;-3,173;27,675;0,000;213,540;Inf;218,000;210,000;-13,970;3,142;-9,318;25,193
1879,500;3,637;0,882;-35,209;3,362;9,617;5,148;35,136;4,498;-24,296;-2,710;0,000;36,600;36,500;9,679;3,508;-14,694;-12,059;-15,838;-13,377;-3,173;27,675;0,000;209,840;Inf;218,000;210,000;-13,961;3,150;-9,327;25,148
1880,000;3,637;0,882;-35,209;3,362;9,617;5,201;35,133;4,503;-24,256;-2,692;0,000;36,643;36,445;9,679;3,508;-14,606;-12,053;-15,799;-13,366;-3,150;27,694;0,000;209,840;Inf;218,000;210,000;-13,992;3,158;-9,315;25,135
1880,500;3,637;0,882;-35,209;3,362;9,617;5,201;35,133;4,503;-24,256;-2,692;0,000;36,600;36,400;9,679;3,508;-14,701;-12,061;-15,870;-13,364;-3,150;27,694;0,000;209,640;Inf;218,000;210,000;-13,956;3,166;-9,334;25,114
1881,000;2,975;0,804;-33,954;3,433;9,573;5,201;35,133;4,503;-24,256;-2,692;0,000;36,600;36,400;9,698;3,313;-14,643;-12,046;-15,828;-13,378;-3,150;27,694;0,000;209,640;Inf;218,000;210,000;-13,999;3,173;-9,327;25,226
1881,500;2,975;0,804;-33,954;3,433;9,573;5,201;35,133;4,503;-24,256;-2,692;0,000;36,600;36,400;9,698;3,313;-14,678;-12,046;-15,780;-13,349;-3,150;27,694;0,000;209,940;Inf;218,000;210,000;-13,974;3,170;-9,306;25,218
1882,000;2,975;0,804;-33,954;3,433;9,573;5,201;35,133;4,503;-24,256;-2,692;0,000;36,600;36,400;9,698;3,313;-14,599;-12,071;-15,799;-13,352;-3,150;27,694;0,000;209,940;Inf;218,000;210,000;-13,963;3,167;-9,303;25,158
1882,500;2,975;0,804;-33,954;3,433;9,573;5,201;35,133;4,503;-24,256;-2,692;0,000;36,600;36,400;9,698;3,313;-14,742;-12,068;-15,832;-13,345;-3,150;27,694;0,000;208,440;Inf;219,000;210,000;-13,955;3,164;-9,320;25,177
1883,000;2,975;0,804;-33,954;3,433;9,573;5,201;35,133;4,503;-24,256;-2,692;0,000;36,600;36,400;9,698;3,313;-14,641;-12,081;-15,846;-13,376;-3,150;27,694;0,000;208,440;Inf;219,000;210,000;-13,997;3,161;-9,302;25,191
1883,500;2,975;0,804;-33,954;3,433;9,573;5,174;35,134;4,493;-24,279;-2,690;0,000;36,623;36,436;9,698;3,313;-14,680;-12,041;-15,763;-13,326;-3,145;27,685;0,000;208,040;Inf;220,000;210,000;-13,986;3,157;-9,313;25,166
1884,000;2,975;0,804;-33,954;3,433;9,573;5,174;35,134;4,493;-24,279;-2,690;0,000;36,600;36,400;9,698;3,313;-14,700;-12,076;-15,873;-13,361;-3,145;27,685;0,000;208,040;Inf;220,000;210,000;-13,952;3,155;-9,311;25,206
1884,500;2,931;0,788;-32,997;3,395;9,575;5,174;35,134;4,493;-24,279;-2,690;0,000;36,600;36,400;9,766;3,346;-14,634;-12,062;-15,791;-13,374;-3,145;27,685;0,000;208,340;Inf;221,000;210,000;-14,002;3,152;-9,306;25,301
1885,000;2,931;0,788;-32,997;3,395;9,575;5,174;35,134;4,493;-24,279;-2,690;0,000;36,600;36,400;9,766;3,346;-14,741;-12,084;-15,836;-13,357;-3,145;27,685;0,000;208,340;Inf;221,000;210,000;-13,965;3,148;-9,298;25,346
1885,500;2,931;0,788;-32,997;3,395;9,575;5,174;35,134;4,493;-24,279;-2,690;0,000;36,600;36,400;9,766;3,346;-14,674;-12,056;-15,780;-13,355;-3,145;27,685;0,000;210,240;Inf;221,000;210,000;-14,005;3,144;-9,303;25,393
1886,000;2,931;0,788;-32,997;3,395;9,575;5,174;35,134;4,493;-24,279;-2,690;0,000;36,600;36,400;9,766;3,346;-14,674;-12,076;-15,842;-13,378;-3,145;27,685;0,000;210,240;Inf;221,000;210,000;-13,966;3,141;-9,304;25,375
1886,500;2,931;0,788;-32,997;3,395;9,575;5,163;35,113;4,510;-24,301;-2,692;0,000;36,619;36,473;9,766;3,346;-14,617;-12,073;-15,797;-13,352;-3,141;27,686;0,000;210,740;Inf;221,000;210,000;-13,993;3,137;-9,312;25,389
1887,000;2,931;0,788;-32,997;3,395;9,575;5,163;35,113;4,510;-24,301;-2,692;0,000;36,600;36,500;9,766;3,346;-14,738;-12,062;-15,810;-13,366;-3,141;27,686;0,000;210,740;Inf;221,000;210,000;-13,960;3,134;-9,327;25,403
1887,500;2,932;0,715;-35,057;3,443;9,632;5,163;35,113;4,510;-24,301;-2,692;0,000;36,600;36,500;9,602;3,262;-14,669;-12,089;-15,864;-13,391;-3,141;27,686;0,000;211,140;Inf;220,000;210,000;-13,994;3,131;-9,317;25,387
1888,000;2,932;0,715;-35,057;3,443;9,632;5,163;35,113;4,510;-24,301;-2,692;0,000;36,600;36,500;9,602;3,262;-14,697;-12,048;-15,785;-13,367;-3,141;27,686;0,000;211,140;Inf;220,000;210,000;-14,003;3,128;-9,315;25,400
1888,500;2,932;0,715;-35,057;3,443;9,632;5,163;35,113;4,510;-24,301;-2,692;0,000;36,600;36,500;9,602;3,262;-14,717;-12,074;-15,870;-13,372;-3,141;27,686;0,000;210,840;Inf;220,000;210,000;-13,975;3,124;-9,310;25,368
1889,000;2,932;0,715;-35,057;3,443;9,632;5,163;35,113;4,510;-24,301;-2,692;0,000;36,600;36,500;9,602;3,262;-14,741;-12,059;-15,802;-13,335;-3,141;27,686;0,000;210,840;Inf;220,000;210,000;-14,008;3,121;-9,314;25,360
1889,500;2,932;0,715;-35,057;3,443;9,632;5,120;35,116;4,503;-24,335;-2,670;0,000;36,596;36,428;9,602;3,262;-14,697;-12,086;-15,877;-13,396;-3,148;27,695;0,000;211,840;Inf;219,000;210,000;-13,984;3,118;-9,315;25,343
1890,000;2,932;0,715;-35,057;3,443;9,632;5,120;35,116;4,503;-24,335;-2,670;0,000;36,600;36,400;9,602;3,262;-14,741;-12,061;-15,818;-13,378;-3,148;27,695;0,000;211,840;Inf;219,000;210,000;-14,014;3,115;-9,303;25,317
1890,500;2,932;0,715;-35,057;3,443;9,632;5,120;35,116;4,503;-24,335;-2,670;0,000;36,600;36,400;9,602;3,262;-14,751;-12,086;-15,895;-13,380;-3,148;27,695;0,000;211,640;Inf;218,000;210,000;-13,999;3,112;-9,317;25,324
1891,000;3,118;0,797;-33,519;3,395;9,562;5,120;35,116;4,503;-24,335;-2,670;0,000;36,600;36,400;9,848;3,314;-14,644;-12,089;-15,837;-13,401;-3,148;27,695;0,000;211,640;Inf;218,000;210,000;-14,028;3,109;-9,322;25,305
1891,500;3,118;0,797;-33,519;3,395;9,562;5,120;35,116;4,503;-24,335;-2,670;0,000;36,600;36,400;9,848;3,314;-14,735;-12,070;-15,788;-13,373;-3,148;27,695;0,000;211,440;Inf;217,000;210,000;-13,993;3,109;-9,316;25,374
1892,000;3,118;0,797;-33,519;3,395;9,562;5,120;35,116;4,503;-24,335;-2,670;0,000;36,600;36,400;9,848;3,314;-14,691;-12,091;-15,865;-13,395;-3,148;27,695;0,000;211,440;Inf;217,000;210,000;-13,992;3,109;-9,319;25,384
1892,500;3,118;0,797;-33,519;3,395;9,562;5,120;35,116;4,503;-24,335;-2,670;0,000;36,600;36,400;9,848;3,314;-14,779;-12,099;-15,909;-13,409;-3,148;27,695;0,000;209,640;Inf;217,000;210,000;-14,011;3,109;-9,305;25,345
1893,000;3,118;0,797;-33,519;3,395;9,562;5,125;35,103;4,513;-24,350;-2,670;0,000;36,586;36,526;9,848;3,314;-14,626;-12,089;-15,818;-13,403;-3,145;27,684;0,000;209,640;Inf;217,000;210,000;-14,049;3,110;-9,319;25,304
1893,500;3,118;0,797;-33,519;3,395;9,562;5,125;35,103;4,513;-24,350;-2,670;0,000;36,600;36,500;9,848;3,314;-14,751;-12,099;-15,798;-13,361;-3,145;27,684;0,000;210,040;Inf;217,000;210,000;-13,984;3,110;-9,333;25,295
1894,000;3,491;0,839;-35,209;3,360;9,707;5,125;35,103;4,513;-24,350;-2,670;0,000;36,600;36,500;9,450;3,391;-14,693;-12,096;-15,876;-13,401;-3,145;27,684;0,000;210,040;Inf;217,000;210,000;-14,002;3,110;-9,339;25,261
1894,500;3,491;0,839;-35,209;3,360;9,707;5,125;35,103;4,513;-24,350;-2,670;0,000;36,600;36,500;9,450;3,391;-14,669;-12,077;-15,831;-13,387;-3,145;27,684;0,000;209,640;Inf;217,000;210,000;-14,016;3,116;-9,338;25,260
1895,000;3,491;0,839;-35,209;3,360;9,707;5,125;35,103;4,513;-24,350;-2,670;0,000;36,600;36,500;9,450;3,391;-14,762;-12,095;-15,903;-13,413;-3,145;27,684;0,000;209,640;Inf;217,000;210,000;-13,991;3,122;-9,310;25,197
1895,500;3,491;0,839;-35,209;3,360;9,707;5,125;35,103;4,513;-24,350;-2,670;0,000;36,600;36,500;9,450;3,391;-14,705;-12,101;-15,889;-13,412;-3,145;27,684;0,000;207,540;Inf;218,000;210,000;-14,043;3,128;-9,339;25,182
1896,000;3,491;0,839;-35,209;3,360;9,707;5,182;35,111;4,518;-24,350;-2,683;0,000;36,583;36,388;9,450;3,391;-14,725;-12,126;-15,903;-13,420;-3,137;27,703;0,000;207,540;Inf;218,000;210,000;-14,027;3,134;-9,351;25,141
1896,500;3,491;0,839;-35,209;3,360;9,707;5,182;35,111;4,518;-24,350;-2,683;0,000;36,600;36,400;9,450;3,391;-14,659;-12,098;-15,852;-13,411;-3,137;27,703;0,000;207,440;Inf;219,000;210,000;-14,043;3,140;-9,343;25,021
1897,000;3,491;0,839;-35,209;3,360;9,707;5,182;35,111;4,518;-24,350;-2,683;0,000;36,600;36,400;9,450;3,391;-14,784;-12,111;-15,929;-13,418;-3,137;27,703;0,000;207,440;Inf;219,000;210,000;-14,060;3,151;-9,348;24,969
1897,500;3,008;0,757;-34,354;3,428;9,618;5,182;35,111;4,518;-24,350;-2,683;0,000;36,600;36,400;9,655;3,305;-14,715;-12,109;-15,881;-13,417;-3,137;27,703;0,000;207,040;Inf;220,000;210,000;-14,060;3,151;-9,330;24,967
1898,000;3,008;0,757;-34,354;3,428;9,618;5,182;35,111;4,518;-24,350;-2,683;0,000;36,600;36,400;9,655;3,305;-14,772;-12,064;-15,802;-13,371;-3,137;27,703;0,000;207,040;Inf;220,000;210,000;-14,031;3,149;-9,365;24,986
1898,500;3,008;0,757;-34,354;3,428;9,618;5,182;35,111;4,518;-24,350;-2,683;0,000;36,600;36,400;9,655;3,305;-14,756;-12,121;-15,912;-13,445;-3,137;27,703;0,000;208,840;Inf;221,000;210,000;-14,002;3,147;-9,346;25,018
1899,000;3,008;0,757;-34,354;3,428;9,618;5,182;35,111;4,518;-24,350;-2,683;0,000;36,600;36,400;9,655;3,305;-14,674;-12,117;-15,876;-13,428;-3,137;27,703;0,000;208,840;Inf;221,000;210,000;-14,058;3,145;-9,368;25,002
1899,500;3,008;0,757;-34,354;3,428;9,618;5,186;35,098;4,520;-24,379;-2,681;0,000;36,572;36,301;9,655;3,305;-14,744;-12,126;-15,920;-13,445;-3,139;27,708;0,000;209,040;Inf;221,000;210,000;-14,024;3,142;-9,360;24,999
1900,000;3,008;0,757;-34,354;3,428;9,618;5,186;35,098;4,520;-24,379;-2,681;0,000;36,600;36,300;9,655;3,305;-14,779;-12,079;-15,827;-13,405;-3,139;27,708;0,000;209,040;Inf;221,000;210,000;-14,059;3,140;-9,353;25,030
