t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1900,500;3,437;0,860;-34,824;3,385;9,539;5,186;35,098;4,520;-24,379;-2,681;0,000;36,600;36,300;9,770;3,442;-14,744;-12,140;-15,898;-13,426;-3,139;27,708;0,000;209,140;Inf;221,000;210,000;-14,022;3,138;-9,380;25,071
1901,000;3,437;0,860;-34,824;3,385;9,539;5,186;35,098;4,520;-24,379;-2,681;0,000;36,600;36,300;9,770;3,442;-14,695;-12,129;-15,865;-13,436;-3,139;27,708;0,000;209,140;Inf;221,000;210,000;-14,052;3,143;-9,355;25,068
1901,500;3,437;0,860;-34,824;3,385;9,539;5,186;35,098;4,520;-24,379;-2,681;0,000;36,600;36,300;9,770;3,442;-14,780;-12,128;-15,874;-13,391;-3,139;27,708;0,000;208,940;Inf;222,000;210,000;-14,031;3,148;-9,376;25,066
1902,000;3,437;0,860;-34,824;3,385;9,539;5,186;35,098;4,520;-24,379;-2,681;0,000;36,600;36,300;9,770;3,442;-14,717;-12,133;-15,897;-13,428;-3,139;27,708;0,000;208,940;Inf;222,000;210,000;-14,043;3,152;-9,363;24,940
1902,500;3,437;0,860;-34,824;3,385;9,539;5,162;35,107;4,505;-24,322;-2,692;0,000;36,561;36,362;9,770;3,442;-14,710;-12,104;-15,819;-13,417;-3,150;27,710;0,000;210,740;Inf;222,000;210,000;-14,044;3,157;-9,349;24,850
1903,000;3,437;0,860;-34,824;3,385;9,539;5,162;35,107;4,505;-24,322;-2,692;0,000;36,600;36,400;9,770;3,442;-14,714;-12,121;-15,881;-13,429;-3,150;27,710;0,000;210,740;Inf;222,000;210,000;-14,013;3,162;-9,360;24,749
1903,500;3,437;0,801;-35,209;3,385;9,703;5,162;35,107;4,505;-24,322;-2,692;0,000;36,600;36,400;9,424;3,427;-14,773;-12,099;-15,833;-13,387;-3,150;27,710;0,000;210,740;Inf;222,000;210,000;-14,036;3,166;-9,359;24,739
1904,000;3,437;0,801;-35,209;3,385;9,703;5,162;35,107;4,505;-24,322;-2,692;0,000;36,600;36,400;9,424;3,427;-14,731;-12,126;-15,907;-13,423;-3,150;27,710;0,000;210,740;Inf;222,000;210,000;-14,023;3,171;-9,359;24,743
1904,500;3,437;0,801;-35,209;3,385;9,703;5,162;35,107;4,505;-24,322;-2,692;0,000;36,600;36,400;9,424;3,427;-14,686;-12,103;-15,857;-13,403;-3,150;27,710;0,000;210,540;Inf;222,000;210,000;-14,047;3,175;-9,338;24,747
1905,000;3,437;0,801;-35,209;3,385;9,703;5,162;35,107;4,505;-24,322;-2,692;0,000;36,600;36,400;9,424;3,427;-14,756;-12,104;-15,922;-13,410;-3,150;27,710;0,000;210,540;Inf;222,000;210,000;-14,012;3,179;-9,342;24,739
1905,500;3,437;0,801;-35,209;3,385;9,703;5,162;35,107;4,505;-24,322;-2,692;0,000;36,600;36,400;9,424;3,427;-14,664;-12,110;-15,853;-13,423;-3,150;27,710;0,000;211,640;Inf;221,000;210,000;-14,048;3,184;-9,346;24,767
1906,000;3,437;0,801;-35,209;3,385;9,703;5,177;35,092;4,525;-24,347;-2,686;0,000;36,554;36,372;9,424;3,427;-14,785;-12,101;-15,841;-13,401;-3,145;27,705;0,000;211,640;Inf;221,000;210,000;-14,012;3,188;-9,344;24,784
1906,500;3,437;0,801;-35,209;3,385;9,703;5,177;35,092;4,525;-24,347;-2,686;0,000;36,600;36,400;9,424;3,427;-14,681;-12,093;-15,810;-13,372;-3,145;27,705;0,000;211,640;Inf;220,000;210,000;-14,032;3,192;-9,340;24,795
1907,000;3,205;0,789;-34,888;3,409;9,624;5,177;35,092;4,525;-24,347;-2,686;0,000;36,600;36,400;9,622;3,257;-14,774;-12,131;-15,897;-13,409;-3,145;27,705;0,000;211,640;Inf;220,000;210,000;-13,989;3,196;-9,353;24,759
1907,500;3,205;0,789;-34,888;3,409;9,624;5,177;35,092;4,525;-24,347;-2,686;0,000;36,600;36,400;9,622;3,257;-14,689;-12,123;-15,851;-13,422;-3,145;27,705;0,000;211,540;Inf;219,000;210,000;-14,053;3,196;-9,351;24,720
1908,000;3,205;0,789;-34,888;3,409;9,624;5,177;35,092;4,525;-24,347;-2,686;0,000;36,600;36,400;9,622;3,257;-14,764;-12,108;-15,857;-13,389;-3,145;27,705;0,000;211,540;Inf;219,000;210,000;-14,021;3,196;-9,337;24,700
1908,500;3,205;0,789;-34,888;3,409;9,624;5,177;35,092;4,525;-24,347;-2,686;0,000;36,600;36,400;9,622;3,257;-14,652;-12,129;-15,867;-13,438;-3,145;27,705;0,000;209,140;Inf;219,000;210,000;-14,029;3,196;-9,347;24,709
1909,000;3,205;0,789;-34,888;3,409;9,624;5,131;35,093;4,522;-24,363;-2,689;0,000;36,535;36,232;9,622;3,257;-14,704;-12,104;-15,865;-13,417;-3,141;27,704;0,000;209,140;Inf;219,000;210,000;-14,021;3,196;-9,356;24,671
1909,500;3,205;0,789;-34,888;3,409;9,624;5,131;35,093;4,522;-24,363;-2,689;0,000;36,500;36,200;9,622;3,257;-14,775;-12,119;-15,912;-13,422;-3,141;27,704;0,000;209,140;Inf;219,000;210,000;-14,022;3,197;-9,336;24,640
1910,000;2,553;0,658;-34,018;3,424;9,610;5,131;35,093;4,522;-24,363;-2,689;0,000;36,500;36,200;9,655;3,293;-14,799;-12,081;-15,817;-13,378;-3,141;27,704;0,000;209,140;Inf;219,000;210,000;-14,057;3,197;-9,343;24,601
1910,500;2,553;0,658;-34,018;3,424;9,610;5,131;35,093;4,522;-24,363;-2,689;0,000;36,500;36,200;9,655;3,293;-14,751;-12,107;-15,903;-13,421;-3,141;27,704;0,000;209,640;Inf;219,000;210,000;-14,019;3,186;-9,337;24,638
1911,000;2,553;0,658;-34,018;3,424;9,610;5,131;35,093;4,522;-24,363;-2,689;0,000;36,500;36,200;9,655;3,293;-14,648;-12,114;-15,830;-13,414;-3,141;27,704;0,000;209,640;Inf;219,000;210,000;-14,045;3,176;-9,358;24,657
1911,500;2,553;0,658;-34,018;3,424;9,610;5,131;35,093;4,522;-24,363;-2,689;0,000;36,500;36,200;9,655;3,293;-14,758;-12,105;-15,910;-13,409;-3,141;27,704;0,000;208,540;Inf;220,000;210,000;-14,001;3,165;-9,345;24,670
1912,000;2,553;0,658;-34,018;3,424;9,610;5,124;35,089;4,535;-24,390;-2,679;0,000;36,517;36,167;9,655;3,293;-14,681;-12,124;-15,882;-13,418;-3,141;27,709;0,000;208,540;Inf;220,000;210,000;-14,046;3,155;-9,364;24,692
1912,500;2,553;0,658;-34,018;3,424;9,610;5,124;35,089;4,535;-24,390;-2,679;0,000;36,500;36,200;9,655;3,293;-14,795;-12,103;-15,843;-13,412;-3,141;27,709;0,000;208,040;Inf;221,000;210,000;-14,026;3,146;-9,338;24,633
1913,000;2,553;0,658;-34,018;3,424;9,610;5,124;35,089;4,535;-24,390;-2,679;0,000;36,500;36,200;9,655;3,293;-14,733;-12,114;-15,903;-13,429;-3,141;27,709;0,000;208,040;Inf;221,000;210,000;-14,038;3,136;-9,347;24,646
1913,500;3,046;0,799;-33,435;3,413;9,550;5,124;35,089;4,535;-24,390;-2,679;0,000;36,500;36,200;9,759;3,295;-14,779;-12,127;-15,898;-13,368;-3,141;27,709;0,000;207,240;Inf;222,000;210,000;-14,045;3,126;-9,347;24,641
1914,000;3,046;0,799;-33,435;3,413;9,550;5,124;35,089;4,535;-24,390;-2,679;0,000;36,500;36,200;9,759;3,295;-14,712;-12,129;-15,896;-13,418;-3,141;27,709;0,000;207,240;Inf;222,000;210,000;-14,043;3,125;-9,331;24,636
1914,500;3,046;0,799;-33,435;3,413;9,550;5,124;35,089;4,535;-24,390;-2,679;0,000;36,500;36,200;9,759;3,295;-14,765;-12,108;-15,864;-13,400;-3,141;27,709;0,000;209,740;Inf;222,000;210,000;-14,039;3,124;-9,332;24,658
1915,000;3,046;0,799;-33,435;3,413;9,550;5,124;35,089;4,535;-24,390;-2,679;0,000;36,500;36,200;9,759;3,295;-14,763;-12,135;-15,933;-13,439;-3,141;27,709;0,000;209,740;Inf;222,000;210,000;-14,034;3,122;-9,349;24,656
1915,500;3,046;0,799;-33,435;3,413;9,550;5,162;35,090;4,540;-24,380;-2,659;0,000;36,514;36,243;9,759;3,295;-14,640;-12,119;-15,854;-13,422;-3,118;27,723;0,000;210,640;Inf;222,000;210,000;-14,068;3,121;-9,339;24,686
1916,000;3,046;0,799;-33,435;3,413;9,550;5,162;35,090;4,540;-24,380;-2,659;0,000;36,500;36,200;9,759;3,295;-14,786;-12,103;-15,860;-13,408;-3,118;27,723;0,000;210,640;Inf;222,000;210,000;-14,009;3,120;-9,336;24,735
1916,500;2,927;0,743;-33,948;3,399;9,570;5,162;35,090;4,540;-24,380;-2,659;0,000;36,500;36,200;9,753;3,196;-14,715;-12,127;-15,901;-13,430;-3,118;27,723;0,000;210,340;Inf;222,000;210,000;-14,039;3,119;-9,341;24,751
1917,000;2,927;0,743;-33,948;3,399;9,570;5,162;35,090;4,540;-24,380;-2,659;0,000;36,500;36,200;9,753;3,196;-14,790;-12,149;-15,924;-13,440;-3,118;27,723;0,000;210,340;Inf;222,000;210,000;-14,043;3,116;-9,336;24,764
1917,500;2,927;0,743;-33,948;3,399;9,570;5,162;35,090;4,540;-24,380;-2,659;0,000;36,500;36,200;9,753;3,196;-14,699;-12,132;-15,863;-13,434;-3,118;27,723;0,000;210,040;Inf;222,000;210,000;-14,076;3,112;-9,349;24,769
1918,000;2,927;0,743;-33,948;3,399;9,570;5,162;35,090;4,540;-24,380;-2,659;0,000;36,500;36,200;9,753;3,196;-14,800;-12,120;-15,835;-13,393;-3,118;27,723;0,000;210,040;Inf;222,000;210,000;-14,032;3,109;-9,340;24,801
1918,500;2,927;0,743;-33,948;3,399;9,570;5,148;35,079;4,520;-24,416;-2,666;0,000;36,501;36,277;9,753;3,196;-14,751;-12,160;-15,937;-13,448;-3,117;27,728;0,000;210,840;Inf;222,000;210,000;-14,037;3,106;-9,341;24,795
1919,000;2,927;0,743;-33,948;3,399;9,570;5,148;35,079;4,520;-24,416;-2,666;0,000;36,500;36,300;9,753;3,196;-14,748;-12,126;-15,868;-13,426;-3,117;27,728;0,000;210,840;Inf;222,000;210,000;-14,074;3,103;-9,355;24,815
1919,500;2,927;0,743;-33,948;3,399;9,570;5,148;35,079;4,520;-24,416;-2,666;0,000;36,500;36,300;9,753;3,196;-14,797;-12,150;-15,965;-13,448;-3,117;27,728;0,000;210,640;Inf;222,000;210,000;-14,090;3,098;-9,347;24,815
1920,000;3,128;0,771;-34,758;3,355;9,591;5,148;35,079;4,520;-24,416;-2,666;0,000;36,500;36,300;9,709;3,416;-14,664;-12,137;-15,882;-13,426;-3,117;27,728;0,000;210,640;Inf;222,000;210,000;-14,090;3,098;-9,357;24,796
1920,500;3,128;0,771;-34,758;3,355;9,591;5,148;35,079;4,520;-24,416;-2,666;0,000;36,500;36,300;9,709;3,416;-14,793;-12,116;-15,838;-13,419;-3,117;27,728;0,000;210,840;Inf;222,000;210,000;-14,027;3,098;-9,363;24,754
1921,000;3,128;0,771;-34,758;3,355;9,591;5,148;35,079;4,520;-24,416;-2,666;0,000;36,500;36,300;9,709;3,416;-14,689;-12,133;-15,891;-13,455;-3,117;27,728;0,000;210,840;Inf;222,000;210,000;-14,041;3,099;-9,340;24,719
1921,500;3,128;0,771;-34,758;3,355;9,591;5,148;35,079;4,520;-24,416;-2,666;0,000;36,500;36,300;9,709;3,416;-14,791;-12,144;-15,951;-13,450;-3,117;27,728;0,000;211,540;Inf;221,000;210,000;-14,042;3,099;-9,365;24,688
1922,000;3,128;0,771;-34,758;3,355;9,591;5,168;35,079;4,530;-24,412;-2,652;0,000;36,501;36,150;9,709;3,416;-14,712;-12,143;-15,918;-13,450;-3,108;27,734;0,000;211,540;Inf;221,000;210,000;-14,084;3,100;-9,360;24,652
1922,500;3,128;0,771;-34,758;3,355;9,591;5,168;35,079;4,530;-24,412;-2,652;0,000;36,500;36,200;9,709;3,416;-14,819;-12,122;-15,844;-13,414;-3,108;27,734;0,000;211,840;Inf;220,000;210,000;-14,056;3,100;-9,361;24,639
1923,000;2,649;0,718;-33,997;3,476;9,504;5,168;35,079;4,530;-24,412;-2,652;0,000;36,500;36,200;9,645;3,266;-14,747;-12,144;-15,932;-13,463;-3,108;27,734;0,000;211,840;Inf;220,000;210,000;-14,050;3,101;-9,375;24,619
1923,500;2,649;0,718;-33,997;3,476;9,504;5,168;35,079;4,530;-24,412;-2,652;0,000;36,500;36,200;9,645;3,266;-14,682;-12,144;-15,917;-13,439;-3,108;27,734;0,000;211,540;Inf;219,000;210,000;-14,071;3,093;-9,369;24,635
1924,000;2,649;0,718;-33,997;3,476;9,504;5,168;35,079;4,530;-24,412;-2,652;0,000;36,500;36,200;9,645;3,266;-14,817;-12,164;-15,965;-13,423;-3,108;27,734;0,000;211,540;Inf;219,000;210,000;-14,046;3,086;-9,375;24,683
1924,500;2,649;0,718;-33,997;3,476;9,504;5,168;35,079;4,530;-24,412;-2,652;0,000;36,500;36,200;9,645;3,266;-14,824;-12,119;-15,855;-13,427;-3,108;27,734;0,000;208,940;Inf;220,000;210,000;-14,092;3,079;-9,358;24,732
1925,000;2,649;0,718;-33,997;3,476;9,504;5,124;35,078;4,532;-24,440;-2,647;0,000;36,492;36,178;9,645;3,266;-14,806;-12,175;-15,958;-13,472;-3,115;27,741;0,000;208,940;Inf;220,000;210,000;-14,056;3,072;-9,361;24,774
1925,500;2,649;0,718;-33,997;3,476;9,504;5,124;35,078;4,532;-24,440;-2,647;0,000;36,500;36,200;9,645;3,266;-14,684;-12,172;-15,913;-13,452;-3,115;27,741;0,000;208,840;Inf;221,000;210,000;-14,103;3,065;-9,366;24,800
1926,000;2,649;0,718;-33,997;3,476;9,504;5,124;35,078;4,532;-24,440;-2,647;0,000;36,500;36,200;9,645;3,266;-14,834;-12,154;-15,922;-13,447;-3,115;27,741;0,000;208,840;Inf;221,000;210,000;-14,055;3,058;-9,362;24,836
1926,500;3,480;0,829;-35,209;3,394;9,594;5,124;35,078;4,532;-24,440;-2,647;0,000;36,500;36,200;9,579;3,306;-14,773;-12,158;-15,955;-13,484;-3,115;27,741;0,000;209,040;Inf;221,000;210,000;-14,090;3,051;-9,370;24,852
1927,000;3,480;0,829;-35,209;3,394;9,594;5,124;35,078;4,532;-24,440;-2,647;0,000;36,500;36,200;9,579;3,306;-14,831;-12,142;-15,875;-13,456;-3,115;27,741;0,000;209,040;Inf;221,000;210,000;-14,093;3,058;-9,365;24,819
1927,500;3,480;0,829;-35,209;3,394;9,594;5,124;35,078;4,532;-24,440;-2,647;0,000;36,500;36,200;9,579;3,306;-14,797;-12,167;-15,961;-13,468;-3,115;27,741;0,000;210,740;Inf;221,000;210,000;-14,076;3,065;-9,380;24,918
1928,000;3,480;0,829;-35,209;3,394;9,594;5,124;35,078;4,532;-24,440;-2,647;0,000;36,500;36,200;9,579;3,306;-14,834;-12,154;-15,946;-13,469;-3,115;27,741;0,000;210,740;Inf;221,000;210,000;-14,098;3,072;-9,366;24,949
1928,500;3,480;0,829;-35,209;3,394;9,594;5,125;35,073;4,529;-24,452;-2,640;0,000;36,488;36,156;9,579;3,306;-14,771;-12,188;-15,975;-13,477;-3,098;27,746;0,000;210,540;Inf;221,000;210,000;-14,101;3,079;-9,379;24,982
1929,000;3,480;0,829;-35,209;3,394;9,594;5,125;35,073;4,529;-24,452;-2,640;0,000;36,500;36,200;9,579;3,306;-14,844;-12,121;-15,865;-13,430;-3,098;27,746;0,000;210,540;Inf;221,000;210,000;-14,103;3,085;-9,378;25,025
1929,500;2,930;0,716;-35,209;3,387;9,685;5,125;35,073;4,529;-24,452;-2,640;0,000;36,500;36,200;9,477;3,320;-14,803;-12,178;-15,940;-13,453;-3,098;27,746;0,000;210,440;Inf;221,000;210,000;-14,065;3,092;-9,387;24,967
1930,000;2,930;0,716;-35,209;3,387;9,685;5,125;35,073;4,529;-24,452;-2,640;0,000;36,500;36,200;9,477;3,320;-14,691;-12,170;-15,903;-13,465;-3,098;27,746;0,000;210,440;Inf;221,000;210,000;-14,094;3,089;-9,381;24,942
1930,500;2,930;0,716;-35,209;3,387;9,685;5,125;35,073;4,529;-24,452;-2,640;0,000;36,500;36,200;9,477;3,320;-14,842;-12,135;-15,868;-13,462;-3,098;27,746;0,000;210,440;Inf;221,000;210,000;-14,057;3,086;-9,365;24,969
1931,000;2,930;0,716;-35,209;3,387;9,685;5,125;35,073;4,529;-24,452;-2,640;0,000;36,500;36,200;9,477;3,320;-14,768;-12,156;-15,977;-13,483;-3,098;27,746;0,000;210,440;Inf;221,000;210,000;-14,077;3,084;-9,378;24,994
1931,500;2,930;0,716;-35,209;3,387;9,685;5,114;35,074;4,530;-24,448;-2,635;0,000;36,470;36,165;9,477;3,320;-14,834;-12,183;-15,997;-13,492;-3,104;27,741;0,000;210,140;Inf;221,000;210,000;-14,096;3,081;-9,382;24,992
1932,000;2,930;0,716;-35,209;3,387;9,685;5,114;35,074;4,530;-24,448;-2,635;0,000;36,500;36,200;9,477;3,320;-14,757;-12,158;-15,933;-13,470;-3,104;27,741;0,000;210,140;Inf;221,000;210,000;-14,127;3,079;-9,383;24,934
1932,500;3,514;0,876;-34,411;3,403;9,573;5,114;35,074;4,530;-24,448;-2,635;0,000;36,500;36,200;9,770;3,404;-14,868;-12,143;-15,870;-13,433;-3,104;27,741;0,000;210,040;Inf;221,000;210,000;-14,080;3,076;-9,376;24,940
1933,000;3,514;0,876;-34,411;3,403;9,573;5,114;35,074;4,530;-24,448;-2,635;0,000;36,500;36,200;9,770;3,404;-14,795;-12,177;-15,989;-13,479;-3,104;27,741;0,000;210,040;Inf;221,000;210,000;-14,078;3,084;-9,383;24,921
1933,500;3,514;0,876;-34,411;3,403;9,573;5,114;35,074;4,530;-24,448;-2,635;0,000;36,500;36,200;9,770;3,404;-14,750;-12,169;-15,947;-13,486;-3,104;27,741;0,000;210,340;Inf;221,000;210,000;-14,110;3,091;-9,386;24,909
1934,000;3,514;0,876;-34,411;3,403;9,573;5,114;35,074;4,530;-24,448;-2,635;0,000;36,500;36,200;9,770;3,404;-14,835;-12,158;-15,999;-13,480;-3,104;27,741;0,000;210,340;Inf;221,000;210,000;-14,088;3,098;-9,398;25,021
1934,500;3,514;0,876;-34,411;3,403;9,573;5,114;35,074;4,530;-24,448;-2,635;0,000;36,500;36,200;9,770;3,404;-14,757;-12,176;-15,970;-13,490;-3,104;27,741;0,000;210,340;Inf;221,000;210,000;-14,118;3,105;-9,365;24,967
1935,000;3,514;0,876;-34,411;3,403;9,573;5,108;35,077;4,540;-24,440;-2,638;0,000;36,473;36,081;9,770;3,404;-14,790;-12,187;-15,986;-13,500;-3,091;27,752;0,000;210,340;Inf;221,000;210,000;-14,098;3,111;-9,393;24,932
1935,500;3,514;0,876;-34,411;3,403;9,573;5,108;35,077;4,540;-24,440;-2,638;0,000;36,500;36,100;9,770;3,404;-14,720;-12,172;-15,957;-13,488;-3,091;27,752;0,000;210,040;Inf;221,000;210,000;-14,116;3,118;-9,376;24,954
1936,000;2,580;0,729;-34,152;3,413;9,567;5,108;35,077;4,540;-24,440;-2,638;0,000;36,500;36,100;9,711;3,388;-14,856;-12,177;-15,962;-13,482;-3,091;27,752;0,000;210,040;Inf;221,000;210,000;-14,084;3,124;-9,402;24,951
1936,500;2,580;0,729;-34,152;3,413;9,567;5,108;35,077;4,540;-24,440;-2,638;0,000;36,500;36,100;9,711;3,388;-14,759;-12,188;-15,966;-13,500;-3,091;27,752;0,000;210,340;Inf;221,000;210,000;-14,119;3,115;-9,392;24,963
1937,000;2,580;0,729;-34,152;3,413;9,567;5,108;35,077;4,540;-24,440;-2,638;0,000;36,500;36,100;9,711;3,388;-14,824;-12,131;-15,893;-13,461;-3,091;27,752;0,000;210,340;Inf;221,000;210,000;-14,103;3,107;-9,382;24,975
1937,500;2,580;0,729;-34,152;3,413;9,567;5,108;35,077;4,540;-24,440;-2,638;0,000;36,500;36,100;9,711;3,388;-14,804;-12,188;-16,006;-13,481;-3,091;27,752;0,000;210,640;Inf;221,000;210,000;-14,077;3,098;-9,388;25,043
1938,000;2,580;0,729;-34,152;3,413;9,567;5,135;35,063;4,528;-24,435;-2,638;0,000;36,455;36,204;9,711;3,388;-14,720;-12,168;-15,924;-13,471;-3,110;27,744;0,000;210,640;Inf;221,000;210,000;-14,120;3,089;-9,393;25,076
1938,500;2,580;0,729;-34,152;3,413;9,567;5,135;35,063;4,528;-24,435;-2,638;0,000;36,500;36,200;9,711;3,388;-14,790;-12,188;-15,967;-13,487;-3,110;27,744;0,000;210,740;Inf;221,000;210,000;-14,071;3,081;-9,397;25,088
1939,000;3,165;0,827;-34,065;3,411;9,521;5,135;35,063;4,528;-24,435;-2,638;0,000;36,500;36,200;9,797;3,304;-14,711;-12,157;-15,891;-13,459;-3,110;27,744;0,000;210,740;Inf;221,000;210,000;-14,108;3,073;-9,397;25,088
1939,500;3,165;0,827;-34,065;3,411;9,521;5,135;35,063;4,528;-24,435;-2,638;0,000;36,500;36,200;9,797;3,304;-14,803;-12,180;-15,961;-13,449;-3,110;27,744;0,000;209,840;Inf;221,000;210,000;-14,054;3,074;-9,382;25,098
1940,000;3,165;0,827;-34,065;3,411;9,521;5,135;35,063;4,528;-24,435;-2,638;0,000;36,500;36,200;9,797;3,304;-14,748;-12,170;-15,954;-13,487;-3,110;27,744;0,000;209,840;Inf;221,000;210,000;-14,098;3,076;-9,389;25,060
1940,500;3,165;0,827;-34,065;3,411;9,521;5,135;35,063;4,528;-24,435;-2,638;0,000;36,500;36,200;9,797;3,304;-14,871;-12,188;-15,946;-13,481;-3,110;27,744;0,000;210,240;Inf;221,000;210,000;-14,090;3,077;-9,383;25,029
1941,000;3,165;0,827;-34,065;3,411;9,521;5,135;35,063;4,528;-24,435;-2,638;0,000;36,500;36,200;9,797;3,304;-14,814;-12,188;-15,997;-13,494;-3,110;27,744;0,000;210,240;Inf;221,000;210,000;-14,121;3,079;-9,392;25,062
1941,500;3,165;0,827;-34,065;3,411;9,521;5,158;35,064;4,525;-24,424;-2,640;0,000;36,462;36,213;9,797;3,304;-14,705;-12,167;-15,908;-13,461;-3,103;27,762;0,000;210,740;Inf;221,000;210,000;-14,123;3,080;-9,389;25,037
1942,000;3,165;0,827;-34,065;3,411;9,521;5,158;35,064;4,525;-24,424;-2,640;0,000;36,500;36,200;9,797;3,304;-14,838;-12,149;-15,918;-13,444;-3,103;27,762;0,000;210,740;Inf;221,000;210,000;-14,060;3,082;-9,397;25,015
1942,500;2,838;0,758;-33,242;3,383;9,581;5,158;35,064;4,525;-24,424;-2,640;0,000;36,500;36,200;9,758;3,355;-14,830;-12,160;-15,915;-13,459;-3,103;27,762;0,000;211,040;Inf;220,000;210,000;-14,087;3,083;-9,386;24,980
1943,000;2,838;0,758;-33,242;3,383;9,581;5,158;35,064;4,525;-24,424;-2,640;0,000;36,500;36,200;9,758;3,355;-14,822;-12,169;-15,985;-13,487;-3,103;27,762;0,000;211,040;Inf;220,000;210,000;-14,091;3,079;-9,391;24,969
1943,500;2,838;0,758;-33,242;3,383;9,581;5,158;35,064;4,525;-24,424;-2,640;0,000;36,500;36,200;9,758;3,355;-14,753;-12,152;-15,877;-13,456;-3,103;27,762;0,000;210,940;Inf;220,000;210,000;-14,116;3,075;-9,374;24,953
1944,000;2,838;0,758;-33,242;3,383;9,581;5,158;35,064;4,525;-24,424;-2,640;0,000;36,500;36,200;9,758;3,355;-14,841;-12,177;-15,943;-13,442;-3,103;27,762;0,000;210,940;Inf;220,000;210,000;-14,059;3,071;-9,406;24,962
1944,500;2,838;0,758;-33,242;3,383;9,581;5,131;35,072;4,556;-24,419;-2,632;0,000;36,458;36,070;9,758;3,355;-14,700;-12,172;-15,905;-13,471;-3,094;27,765;0,000;210,740;Inf;220,000;210,000;-14,101;3,067;-9,380;24,827
1945,000;2,838;0,758;-33,242;3,383;9,581;5,131;35,072;4,556;-24,419;-2,632;0,000;36,500;36,100;9,758;3,355;-14,790;-12,161;-15,900;-13,473;-3,094;27,765;0,000;210,740;Inf;220,000;210,000;-14,062;3,063;-9,393;24,811
1945,500;3,475;0,832;-35,209;3,386;9,628;5,131;35,072;4,556;-24,419;-2,632;0,000;36,500;36,100;9,567;3,265;-14,757;-12,171;-15,961;-13,477;-3,094;27,765;0,000;210,740;Inf;220,000;210,000;-14,081;3,060;-9,392;24,825
1946,000;3,475;0,832;-35,209;3,386;9,628;5,131;35,072;4,556;-24,419;-2,632;0,000;36,500;36,100;9,567;3,265;-14,843;-12,154;-15,916;-13,438;-3,094;27,765;0,000;210,740;Inf;220,000;210,000;-14,092;3,067;-9,365;24,854
1946,500;3,475;0,832;-35,209;3,386;9,628;5,131;35,072;4,556;-24,419;-2,632;0,000;36,500;36,100;9,567;3,265;-14,719;-12,151;-15,937;-13,482;-3,094;27,765;0,000;210,840;Inf;220,000;210,000;-14,088;3,073;-9,383;24,845
1947,000;3,475;0,832;-35,209;3,386;9,628;5,131;35,072;4,556;-24,419;-2,632;0,000;36,500;36,100;9,567;3,265;-14,727;-12,125;-15,900;-13,456;-3,094;27,765;0,000;210,840;Inf;220,000;210,000;-14,072;3,080;-9,390;24,871
1947,500;3,475;0,832;-35,209;3,386;9,628;5,110;35,063;4,557;-24,444;-2,619;0,000;36,459;36,235;9,567;3,265;-14,820;-12,191;-16,001;-13,473;-3,074;27,781;0,000;210,040;Inf;220,000;210,000;-14,052;3,086;-9,375;24,882
1948,000;3,475;0,832;-35,209;3,386;9,628;5,110;35,063;4,557;-24,444;-2,619;0,000;36,500;36,200;9,567;3,265;-14,770;-12,192;-15,951;-13,493;-3,074;27,781;0,000;210,040;Inf;220,000;210,000;-14,121;3,093;-9,385;24,894
1948,500;3,475;0,832;-35,209;3,386;9,628;5,110;35,063;4,557;-24,444;-2,619;0,000;36,500;36,200;9,567;3,265;-14,841;-12,140;-15,929;-13,422;-3,074;27,781;0,000;210,440;Inf;220,000;210,000;-14,101;3,099;-9,395;24,921
1949,000;3,251;0,803;-35,182;3,389;9,675;5,110;35,063;4,557;-24,444;-2,619;0,000;36,500;36,200;9,586;3,303;-14,756;-12,188;-15,949;-13,486;-3,074;27,781;0,000;210,440;Inf;220,000;210,000;-14,083;3,105;-9,367;24,880
1949,500;3,251;0,803;-35,182;3,389;9,675;5,110;35,063;4,557;-24,444;-2,619;0,000;36,500;36,200;9,586;3,303;-14,826;-12,173;-16,007;-13,474;-3,074;27,781;0,000;210,440;Inf;220,000;210,000;-14,095;3,108;-9,390;24,858
1950,000;3,251;0,803;-35,182;3,389;9,675;5,110;35,063;4,557;-24,444;-2,619;0,000;36,500;36,200;9,586;3,303;-14,747;-12,170;-15,956;-13,503;-3,074;27,781;0,000;210,440;Inf;220,000;210,000;-14,120;3,110;-9,400;24,926
1950,500;3,251;0,803;-35,182;3,389;9,675;5,110;35,063;4,557;-24,444;-2,619;0,000;36,500;36,200;9,586;3,303;-14,852;-12,195;-15,991;-13,462;-3,074;27,781;0,000;209,540;Inf;220,000;210,000;-14,094;3,112;-9,411;24,929
1951,000;3,251;0,803;-35,182;3,389;9,675;5,103;35,066;4,541;-24,468;-2,616;0,000;36,450;36,117;9,586;3,303;-14,788;-12,170;-15,996;-13,504;-3,084;27,771;0,000;209,540;Inf;220,000;210,000;-14,125;3,115;-9,390;24,946
1951,500;3,251;0,803;-35,182;3,389;9,675;5,103;35,066;4,541;-24,468;-2,616;0,000;36,500;36,100;9,586;3,303;-14,701;-12,161;-15,912;-13,466;-3,084;27,771;0,000;209,340;Inf;220,000;210,000;-14,115;3,117;-9,396;24,959
1952,000;3,266;0,808;-35,209;3,365;9,549;5,103;35,066;4,541;-24,468;-2,616;0,000;36,500;36,100;9,599;3,420;-14,827;-12,191;-15,953;-13,479;-3,084;27,771;0,000;209,340;Inf;220,000;210,000;-14,060;3,119;-9,395;24,965
1952,500;3,266;0,808;-35,209;3,365;9,549;5,103;35,066;4,541;-24,468;-2,616;0,000;36,500;36,100;9,599;3,420;-14,771;-12,172;-15,986;-13,508;-3,084;27,771;0,000;210,140;Inf;220,000;210,000;-14,112;3,121;-9,407;24,933
1953,000;3,266;0,808;-35,209;3,365;9,549;5,103;35,066;4,541;-24,468;-2,616;0,000;36,500;36,100;9,599;3,420;-14,788;-12,183;-16,006;-13,508;-3,084;27,771;0,000;210,140;Inf;220,000;210,000;-14,109;3,124;-9,403;24,929
1953,500;3,266;0,808;-35,209;3,365;9,549;5,103;35,066;4,541;-24,468;-2,616;0,000;36,500;36,100;9,599;3,420;-14,645;-12,147;-15,914;-13,434;-3,084;27,771;0,000;210,440;Inf;220,000;210,000;-14,121;3,126;-9,420;24,942
1954,000;3,266;0,808;-35,209;3,365;9,549;5,140;35,072;4,539;-24,531;-2,628;0,000;36,458;36,191;9,599;3,420;-14,838;-12,221;-15,966;-13,479;-3,087;27,782;0,000;210,440;Inf;220,000;210,000;-14,035;3,128;-9,394;24,955
1954,500;3,266;0,808;-35,209;3,365;9,549;5,140;35,072;4,539;-24,531;-2,628;0,000;36,500;36,200;9,599;3,420;-14,770;-12,189;-15,911;-13,453;-3,087;27,782;0,000;210,440;Inf;220,000;210,000;-14,126;3,131;-9,402;24,943
1955,000;3,266;0,808;-35,209;3,365;9,549;5,140;35,072;4,539;-24,531;-2,628;0,000;36,500;36,200;9,599;3,420;-14,775;-12,207;-15,984;-13,506;-3,087;27,782;0,000;210,440;Inf;220,000;210,000;-14,081;3,133;-9,415;24,961
1955,500;3,058;0,786;-34,777;3,343;9,507;5,140;35,072;4,539;-24,531;-2,628;0,000;36,500;36,200;9,709;3,384;-14,827;-12,213;-16,000;-13,501;-3,087;27,782;0,000;209,840;Inf;220,000;210,000;-14,118;3,135;-9,404;24,992
1956,000;3,058;0,786;-34,777;3,343;9,507;5,140;35,072;4,539;-24,531;-2,628;0,000;36,500;36,200;9,709;3,384;-14,875;-12,213;-16,038;-13,535;-3,087;27,782;0,000;209,840;Inf;220,000;210,000;-14,135;3,134;-9,435;24,983
1956,500;3,058;0,786;-34,777;3,343;9,507;5,140;35,072;4,539;-24,531;-2,628;0,000;36,500;36,200;9,709;3,384;-14,863;-12,204;-16,038;-13,502;-3,087;27,782;0,000;209,840;Inf;220,000;210,000;-14,165;3,132;-9,415;24,991
1957,000;3,058;0,786;-34,777;3,343;9,507;5,140;35,072;4,539;-24,531;-2,628;0,000;36,500;36,200;9,709;3,384;-14,719;-12,203;-15,981;-13,507;-3,087;27,782;0,000;209,840;Inf;220,000;210,000;-14,152;3,131;-9,440;24,993
1957,500;3,058;0,786;-34,777;3,343;9,507;5,152;35,073;4,530;-24,502;-2,608;0,000;36,458;36,072;9,709;3,384;-14,842;-12,207;-15,980;-13,526;-3,076;27,775;0,000;210,240;Inf;220,000;210,000;-14,102;3,130;-9,422;25,012
1958,000;3,058;0,786;-34,777;3,343;9,507;5,152;35,073;4,530;-24,502;-2,608;0,000;36,500;36,100;9,709;3,384;-14,836;-12,209;-16,015;-13,526;-3,076;27,775;0,000;210,240;Inf;220,000;210,000;-14,139;3,129;-9,426;25,004
1958,500;2,875;0,720;-34,972;3,300;9,503;5,152;35,073;4,530;-24,502;-2,608;0,000;36,500;36,100;9,699;3,397;-14,890;-12,198;-15,988;-13,526;-3,076;27,775;0,000;210,940;Inf;220,000;210,000;-14,147;3,128;-9,425;25,011
1959,000;2,875;0,720;-34,972;3,300;9,503;5,152;35,073;4,530;-24,502;-2,608;0,000;36,500;36,100;9,699;3,397;-14,878;-12,198;-15,980;-13,498;-3,076;27,775;0,000;210,940;Inf;220,000;210,000;-14,151;3,124;-9,438;25,072
1959,500;2,875;0,720;-34,972;3,300;9,503;5,152;35,073;4,530;-24,502;-2,608;0,000;36,500;36,100;9,699;3,397;-14,685;-12,217;-15,926;-13,498;-3,076;27,775;0,000;211,040;Inf;219,000;210,000;-14,139;3,119;-9,430;25,038
1960,000;2,875;0,720;-34,972;3,300;9,503;5,152;35,073;4,530;-24,502;-2,608;0,000;36,500;36,100;9,699;3,397;-14,845;-12,218;-16,026;-13,524;-3,076;27,775;0,000;211,040;Inf;219,000;210,000;-14,153;3,112;-9,426;25,066
1960,500;2,875;0,720;-34,972;3,300;9,503;5,151;35,068;4,533;-24,496;-2,623;0,000;36,453;36,215;9,699;3,397;-14,886;-12,221;-16,048;-13,558;-3,084;27,784;0,000;210,140;Inf;219,000;210,000;-14,153;3,112;-9,430;25,049
1961,000;2,875;0,720;-34,972;3,300;9,503;5,151;35,068;4,533;-24,496;-2,623;0,000;36,500;36,200;9,699;3,397;-14,910;-12,220;-16,058;-13,525;-3,084;27,784;0,000;210,140;Inf;219,000;210,000;-14,178;3,108;-9,444;25,089
1961,500;3,623;0,849;-35,209;3,398;9,629;5,151;35,068;4,533;-24,496;-2,623;0,000;36,500;36,200;9,559;3,341;-14,742;-12,232;-15,965;-13,510;-3,084;27,784;0,000;209,840;Inf;219,000;210,000;-14,178;3,104;-9,438;25,074
1962,000;3,623;0,849;-35,209;3,398;9,629;5,151;35,068;4,533;-24,496;-2,623;0,000;36,500;36,200;9,559;3,341;-14,760;-12,174;-15,903;-13,498;-3,084;27,784;0,000;209,840;Inf;219,000;210,000;-14,112;3,112;-9,442;25,056
1962,500;3,623;0,849;-35,209;3,398;9,629;5,151;35,068;4,533;-24,496;-2,623;0,000;36,500;36,200;9,559;3,341;-14,823;-12,233;-16,026;-13,523;-3,084;27,784;0,000;210,040;Inf;219,000;210,000;-14,084;3,121;-9,434;25,106
1963,000;3,623;0,849;-35,209;3,398;9,629;5,151;35,068;4,533;-24,496;-2,623;0,000;36,500;36,200;9,559;3,341;-14,827;-12,228;-16,007;-13,539;-3,084;27,784;0,000;210,040;Inf;219,000;210,000;-14,151;3,129;-9,456;25,122
1963,500;3,623;0,849;-35,209;3,398;9,629;5,151;35,068;4,533;-24,496;-2,623;0,000;36,500;36,200;9,559;3,341;-14,783;-12,230;-16,002;-13,515;-3,084;27,784;0,000;209,340;Inf;219,000;210,000;-14,150;3,137;-9,447;25,115
1964,000;3,623;0,849;-35,209;3,398;9,629;5,136;35,085;4,546;-24,472;-2,605;0,000;36,469;36,185;9,559;3,341;-14,917;-12,189;-15,937;-13,509;-3,072;27,786;0,000;209,340;Inf;219,000;210,000;-14,132;3,145;-9,451;25,129
1964,500;3,623;0,849;-35,209;3,398;9,629;5,136;35,085;4,546;-24,472;-2,605;0,000;36,500;36,200;9,559;3,341;-14,822;-12,233;-16,010;-13,536;-3,072;27,786;0,000;210,140;Inf;219,000;210,000;-14,138;3,153;-9,456;25,152
1965,000;3,236;0,858;-34,125;3,404;9,511;5,136;35,085;4,546;-24,472;-2,605;0,000;36,500;36,200;9,695;3,287;-14,781;-12,207;-15,987;-13,528;-3,072;27,786;0,000;210,140;Inf;219,000;210,000;-14,150;3,161;-9,433;25,128
1965,500;3,236;0,858;-34,125;3,404;9,511;5,136;35,085;4,546;-24,472;-2,605;0,000;36,500;36,200;9,695;3,287;-14,877;-12,204;-16,047;-13,547;-3,072;27,786;0,000;210,340;Inf;219,000;210,000;-14,126;3,162;-9,445;25,097
1966,000;3,236;0,858;-34,125;3,404;9,511;5,136;35,085;4,546;-24,472;-2,605;0,000;36,500;36,200;9,695;3,287;-14,833;-12,199;-16,023;-13,543;-3,072;27,786;0,000;210,340;Inf;219,000;210,000;-14,169;3,163;-9,442;25,052
1966,500;3,236;0,858;-34,125;3,404;9,511;5,136;35,085;4,546;-24,472;-2,605;0,000;36,500;36,200;9,695;3,287;-14,906;-12,197;-15,976;-13,517;-3,072;27,786;0,000;209,740;Inf;219,000;210,000;-14,149;3,164;-9,461;25,224
1967,000;3,236;0,858;-34,125;3,404;9,511;5,119;35,091;4,539;-24,485;-2,612;0,000;36,475;36,157;9,695;3,287;-14,794;-12,200;-15,949;-13,519;-3,064;27,792;0,000;209,740;Inf;219,000;210,000;-14,149;3,165;-9,441;25,454
1967,500;3,236;0,858;-34,125;3,404;9,511;5,119;35,091;4,539;-24,485;-2,612;0,000;36,500;36,200;9,695;3,287;-14,870;-12,195;-16,016;-13,527;-3,064;27,792;0,000;209,340;Inf;219,000;210,000;-14,115;3,167;-9,424;25,586
1968,000;3,059;0,705;-35,209;3,394;9,628;5,119;35,091;4,539;-24,485;-2,612;0,000;36,500;36,200;9,559;3,366;-14,848;-12,215;-16,044;-13,540;-3,064;27,792;0,000;209,340;Inf;219,000;210,000;-14,152;3,168;-9,444;25,611
1968,500;3,059;0,705;-35,209;3,394;9,628;5,119;35,091;4,539;-24,485;-2,612;0,000;36,500;36,200;9,559;3,366;-14,844;-12,187;-15,949;-13,500;-3,064;27,792;0,000;209,340;Inf;219,000;210,000;-14,162;3,166;-9,429;25,497
1969,000;3,059;0,705;-35,209;3,394;9,628;5,119;35,091;4,539;-24,485;-2,612;0,000;36,500;36,200;9,559;3,366;-14,760;-12,172;-15,936;-13,492;-3,064;27,792;0,000;209,340;Inf;219,000;210,000;-14,120;3,164;-9,435;25,383
1969,500;3,059;0,705;-35,209;3,394;9,628;5,119;35,091;4,539;-24,485;-2,612;0,000;36,500;36,200;9,559;3,366;-14,778;-12,189;-15,993;-13,506;-3,064;27,792;0,000;210,240;Inf;219,000;210,000;-14,090;3,162;-9,424;25,401
1970,000;3,059;0,705;-35,209;3,394;9,628;5,103;35,089;4,522;-24,479;-2,620;0,000;36,477;36,243;9,559;3,366;-14,868;-12,207;-16,000;-13,527;-3,078;27,789;0,000;210,240;Inf;219,000;210,000;-14,116;3,161;-9,405;25,486
1970,500;3,059;0,705;-35,209;3,394;9,628;5,103;35,089;4,522;-24,479;-2,620;0,000;36,500;36,200;9,559;3,366;-14,817;-12,196;-16,026;-13,517;-3,078;27,789;0,000;210,240;Inf;219,000;210,000;-14,151;3,159;-9,426;25,471
1971,000;3,059;0,705;-35,209;3,394;9,628;5,103;35,089;4,522;-24,479;-2,620;0,000;36,500;36,200;9,559;3,366;-14,841;-12,184;-15,959;-13,518;-3,078;27,789;0,000;210,240;Inf;219,000;210,000;-14,139;3,157;-9,416;25,516
1971,500;3,362;0,794;-35,209;3,356;9,618;5,103;35,089;4,522;-24,479;-2,620;0,000;36,500;36,200;9,588;3,409;-14,840;-12,171;-15,899;-13,464;-3,078;27,789;0,000;210,040;Inf;219,000;210,000;-14,126;3,156;-9,418;25,485
1972,000;3,362;0,794;-35,209;3,356;9,618;5,103;35,089;4,522;-24,479;-2,620;0,000;36,500;36,200;9,588;3,409;-14,826;-12,226;-16,020;-13,534;-3,078;27,789;0,000;210,040;Inf;219,000;210,000;-14,094;3,159;-9,429;25,463
1972,500;3,362;0,794;-35,209;3,356;9,618;5,103;35,089;4,522;-24,479;-2,620;0,000;36,500;36,200;9,588;3,409;-14,833;-12,207;-15,984;-13,554;-3,078;27,789;0,000;208,940;Inf;220,000;210,000;-14,152;3,163;-9,432;25,426
1973,000;3,362;0,794;-35,209;3,356;9,618;5,103;35,089;4,522;-24,479;-2,620;0,000;36,500;36,200;9,588;3,409;-14,768;-12,185;-15,998;-13,541;-3,078;27,789;0,000;208,940;Inf;220,000;210,000;-14,144;3,166;-9,423;25,478
1973,500;3,362;0,794;-35,209;3,356;9,618;5,142;35,086;4,528;-24,516;-2,608;0,000;36,488;36,266;9,588;3,409;-14,888;-12,219;-16,064;-13,550;-3,081;27,781;0,000;208,540;Inf;221,000;210,000;-14,123;3,169;-9,417;25,583
1974,000;3,362;0,794;-35,209;3,356;9,618;5,142;35,086;4,528;-24,516;-2,608;0,000;36,500;36,300;9,588;3,409;-14,845;-12,216;-16,021;-13,557;-3,081;27,781;0,000;208,540;Inf;221,000;210,000;-14,180;3,172;-9,430;25,625
1974,500;2,458;0,614;-35,209;3,366;9,610;5,142;35,086;4,528;-24,516;-2,608;0,000;36,500;36,300;9,580;3,259;-14,799;-12,234;-16,015;-13,544;-3,081;27,781;0,000;209,440;Inf;221,000;210,000;-14,160;3,175;-9,437;25,647
1975,000;2,458;0,614;-35,209;3,366;9,610;5,142;35,086;4,528;-24,516;-2,608;0,000;36,500;36,300;9,580;3,259;-14,774;-12,203;-15,932;-13,493;-3,081;27,781;0,000;209,440;Inf;221,000;210,000;-14,148;3,164;-9,422;25,600
1975,500;2,458;0,614;-35,209;3,366;9,610;5,142;35,086;4,528;-24,516;-2,608;0,000;36,500;36,300;9,580;3,259;-14,834;-12,229;-16,041;-13,555;-3,081;27,781;0,000;210,240;Inf;221,000;210,000;-14,101;3,152;-9,433;25,594
1976,000;2,458;0,614;-35,209;3,366;9,610;5,142;35,086;4,528;-24,516;-2,608;0,000;36,500;36,300;9,580;3,259;-14,846;-12,237;-16,019;-13,556;-3,081;27,781;0,000;210,240;Inf;221,000;210,000;-14,165;3,141;-9,420;25,551
1976,500;2,458;0,614;-35,209;3,366;9,610;5,187;35,082;4,528;-24,528;-2,619;0,000;36,507;36,304;9,580;3,259;-14,905;-12,206;-15,981;-13,501;-3,078;27,789;0,000;211,640;Inf;220,000;210,000;-14,164;3,129;-9,441;25,562
1977,000;2,458;0,614;-35,209;3,366;9,610;5,187;35,082;4,528;-24,528;-2,619;0,000;36,500;36,300;9,580;3,259;-14,868;-12,251;-16,063;-13,569;-3,078;27,789;0,000;211,640;Inf;220,000;210,000;-14,148;3,118;-9,434;25,587
1977,500;2,458;0,614;-35,209;3,366;9,610;5,187;35,082;4,528;-24,528;-2,619;0,000;36,500;36,300;9,580;3,259;-14,918;-12,239;-16,017;-13,555;-3,078;27,789;0,000;211,640;Inf;219,000;210,000;-14,188;3,108;-9,446;25,524
1978,000;2,540;0,699;-33,124;3,358;9,541;5,187;35,082;4,528;-24,528;-2,619;0,000;36,500;36,300;9,773;3,326;-14,836;-12,226;-15,968;-13,530;-3,078;27,789;0,000;211,640;Inf;219,000;210,000;-14,182;3,097;-9,424;25,452
1978,500;2,540;0,699;-33,124;3,358;9,541;5,187;35,082;4,528;-24,528;-2,619;0,000;36,500;36,300;9,773;3,326;-14,912;-12,250;-16,068;-13,536;-3,078;27,789;0,000;211,040;Inf;218,000;210,000;-14,140;3,088;-9,450;25,405
1979,000;2,540;0,699;-33,124;3,358;9,541;5,187;35,082;4,528;-24,528;-2,619;0,000;36,500;36,300;9,773;3,326;-14,810;-12,256;-16,032;-13,562;-3,078;27,789;0,000;211,040;Inf;218,000;210,000;-14,191;3,079;-9,442;25,377
1979,500;2,540;0,699;-33,124;3,358;9,541;5,187;35,082;4,528;-24,528;-2,619;0,000;36,500;36,300;9,773;3,326;-14,934;-12,221;-15,988;-13,541;-3,078;27,789;0,000;210,240;Inf;218,000;210,000;-14,165;3,070;-9,440;25,340
1980,000;2,540;0,699;-33,124;3,358;9,541;5,181;35,086;4,524;-24,553;-2,622;0,000;36,507;36,360;9,773;3,326;-14,899;-12,268;-16,064;-13,565;-3,084;27,787;0,000;210,240;Inf;218,000;210,000;-14,171;3,061;-9,449;25,315
1980,500;2,540;0,699;-33,124;3,358;9,541;5,181;35,086;4,524;-24,553;-2,622;0,000;36,500;36,400;9,773;3,326;-14,824;-12,225;-16,020;-13,564;-3,084;27,787;0,000;210,540;Inf;218,000;210,000;-14,199;3,053;-9,454;25,252
1981,000;3,359;0,832;-34,854;3,359;9,700;5,181;35,086;4,524;-24,553;-2,622;0,000;36,500;36,400;9,648;3,294;-14,934;-12,263;-16,029;-13,534;-3,084;27,787;0,000;210,540;Inf;218,000;210,000;-14,158;3,044;-9,458;25,237
1981,500;3,359;0,832;-34,854;3,359;9,700;5,181;35,086;4,524;-24,553;-2,622;0,000;36,500;36,400;9,648;3,294;-14,948;-12,247;-16,024;-13,547;-3,084;27,787;0,000;210,740;Inf;218,000;210,000;-14,190;3,049;-9,454;25,233
1982,000;3,359;0,832;-34,854;3,359;9,700;5,181;35,086;4,524;-24,553;-2,622;0,000;36,500;36,400;9,648;3,294;-14,929;-12,260;-16,093;-13,608;-3,084;27,787;0,000;210,740;Inf;218,000;210,000;-14,191;3,055;-9,458;25,199
1982,500;3,359;0,832;-34,854;3,359;9,700;5,181;35,086;4,524;-24,553;-2,622;0,000;36,500;36,400;9,648;3,294;-14,824;-12,249;-16,038;-13,563;-3,084;27,787;0,000;208,740;Inf;219,000;210,000;-14,222;3,060;-9,466;25,192
1983,000;3,359;0,832;-34,854;3,359;9,700;5,153;35,103;4,524;-24,564;-2,626;0,000;36,528;36,430;9,648;3,294;-14,941;-12,251;-16,075;-13,544;-3,071;27,792;0,000;208,740;Inf;219,000;210,000;-14,169;3,064;-9,460;25,176
1983,500;3,359;0,832;-34,854;3,359;9,700;5,153;35,103;4,524;-24,564;-2,626;0,000;36,500;36,400;9,648;3,294;-14,838;-12,254;-16,066;-13,585;-3,071;27,792;0,000;208,540;Inf;220,000;210,000;-14,203;3,069;-9,473;25,134
1984,000;3,218;0,827;-33,896;3,424;9,573;5,153;35,103;4,524;-24,564;-2,626;0,000;36,500;36,400;9,717;3,168;-14,954;-12,270;-16,014;-13,570;-3,071;27,792;0,000;208,540;Inf;220,000;210,000;-14,186;3,074;-9,458;25,114
1984,500;3,218;0,827;-33,896;3,424;9,573;5,153;35,103;4,524;-24,564;-2,626;0,000;36,500;36,400;9,717;3,168;-14,896;-12,286;-16,086;-13,583;-3,071;27,792;0,000;208,340;Inf;221,000;210,000;-14,202;3,076;-9,470;25,106
1985,000;3,218;0,827;-33,896;3,424;9,573;5,153;35,103;4,524;-24,564;-2,626;0,000;36,500;36,400;9,717;3,168;-14,920;-12,265;-16,070;-13,548;-3,071;27,792;0,000;208,340;Inf;221,000;210,000;-14,213;3,079;-9,481;25,062
1985,500;3,218;0,827;-33,896;3,424;9,573;5,153;35,103;4,524;-24,564;-2,626;0,000;36,500;36,400;9,717;3,168;-14,847;-12,273;-16,071;-13,581;-3,071;27,792;0,000;210,840;Inf;221,000;210,000;-14,201;3,081;-9,464;25,045
1986,000;3,218;0,827;-33,896;3,424;9,573;5,153;35,103;4,524;-24,564;-2,626;0,000;36,500;36,400;9,717;3,168;-14,908;-12,252;-16,007;-13,549;-3,071;27,792;0,000;210,840;Inf;221,000;210,000;-14,193;3,083;-9,474;25,007
1986,500;3,218;0,827;-33,896;3,424;9,573;5,142;35,099;4,535;-24,551;-2,611;0,000;36,541;36,533;9,717;3,168;-14,900;-12,273;-16,092;-13,582;-3,064;27,794;0,000;211,240;Inf;220,000;210,000;-14,179;3,085;-9,461;25,011
1987,000;3,218;0,827;-33,896;3,424;9,573;5,142;35,099;4,535;-24,551;-2,611;0,000;36,500;36,500;9,717;3,168;-14,837;-12,249;-16,052;-13,590;-3,064;27,794;0,000;211,240;Inf;220,000;210,000;-14,212;3,088;-9,492;25,019
1987,500;2,544;0,709;-33,620;3,401;9,567;5,142;35,099;4,535;-24,551;-2,611;0,000;36,500;36,500;9,721;3,328;-14,949;-12,261;-16,099;-13,571;-3,064;27,794;0,000;211,240;Inf;219,000;210,000;-14,182;3,090;-9,488;25,020
1988,000;2,544;0,709;-33,620;3,401;9,567;5,142;35,099;4,535;-24,551;-2,611;0,000;36,500;36,500;9,721;3,328;-14,858;-12,260;-16,049;-13,587;-3,064;27,794;0,000;211,240;Inf;219,000;210,000;-14,220;3,081;-9,479;25,047
1988,500;2,544;0,709;-33,620;3,401;9,567;5,142;35,099;4,535;-24,551;-2,611;0,000;36,500;36,500;9,721;3,328;-14,892;-12,274;-16,100;-13,597;-3,064;27,794;0,000;210,540;Inf;219,000;210,000;-14,188;3,072;-9,470;25,035
1989,000;2,544;0,709;-33,620;3,401;9,567;5,142;35,099;4,535;-24,551;-2,611;0,000;36,500;36,500;9,721;3,328;-14,830;-12,262;-16,027;-13,578;-3,064;27,794;0,000;210,540;Inf;219,000;210,000;-14,216;3,063;-9,474;25,045
1989,500;2,544;0,709;-33,620;3,401;9,567;5,113;35,103;4,527;-24,569;-2,604;0,000;36,552;36,481;9,721;3,328;-14,917;-12,292;-16,133;-13,583;-3,060;27,792;0,000;210,840;Inf;219,000;210,000;-14,174;3,055;-9,483;25,029
1990,000;2,544;0,709;-33,620;3,401;9,567;5,113;35,103;4,527;-24,569;-2,604;0,000;36,600;36,500;9,721;3,328;-14,880;-12,246;-16,071;-13,611;-3,060;27,792;0,000;210,840;Inf;219,000;210,000;-14,231;3,046;-9,463;24,997
1990,500;3,673;0,845;-35,209;3,337;9,637;5,113;35,103;4,527;-24,569;-2,604;0,000;36,600;36,500;9,577;3,356;-14,950;-12,246;-15,982;-13,580;-3,060;27,792;0,000;210,340;Inf;219,000;210,000;-14,202;3,038;-9,470;24,970
1991,000;3,673;0,845;-35,209;3,337;9,637;5,113;35,103;4,527;-24,569;-2,604;0,000;36,600;36,500;9,577;3,356;-14,886;-12,264;-16,090;-13,595;-3,060;27,792;0,000;210,340;Inf;219,000;210,000;-14,190;3,049;-9,479;24,947
1991,500;3,673;0,845;-35,209;3,337;9,637;5,113;35,103;4,527;-24,569;-2,604;0,000;36,600;36,500;9,577;3,356;-14,815;-12,281;-16,042;-13,582;-3,060;27,792;0,000;210,340;Inf;219,000;210,000;-14,209;3,059;-9,477;25,000
1992,000;3,673;0,845;-35,209;3,337;9,637;5,113;35,103;4,527;-24,569;-2,604;0,000;36,600;36,500;9,577;3,356;-14,887;-12,280;-16,105;-13,613;-3,060;27,792;0,000;210,340;Inf;219,000;210,000;-14,180;3,069;-9,472;25,010
1992,500;3,673;0,845;-35,209;3,337;9,637;5,113;35,103;4,527;-24,569;-2,604;0,000;36,600;36,500;9,577;3,356;-14,956;-12,260;-16,029;-13,556;-3,060;27,792;0,000;208,840;Inf;220,000;210,000;-14,221;3,079;-9,464;25,013
1993,000;3,673;0,845;-35,209;3,337;9,637;5,164;35,108;4,528;-24,548;-2,594;0,000;36,579;36,450;9,577;3,356;-14,906;-12,295;-16,105;-13,582;-3,055;27,802;0,000;208,840;Inf;220,000;210,000;-14,200;3,089;-9,492;24,979
1993,500;3,673;0,845;-35,209;3,337;9,637;5,164;35,108;4,528;-24,548;-2,594;0,000;36,600;36,500;9,577;3,356;-14,780;-12,248;-16,005;-13,573;-3,055;27,802;0,000;209,040;Inf;220,000;210,000;-14,222;3,098;-9,467;24,994
1994,000;3,100;0,838;-34,165;3,405;9,560;5,164;35,108;4,528;-24,548;-2,594;0,000;36,600;36,500;9,664;3,261;-14,894;-12,256;-16,018;-13,575;-3,055;27,802;0,000;209,040;Inf;220,000;210,000;-14,152;3,108;-9,488;24,979
1994,500;3,100;0,838;-34,165;3,405;9,560;5,164;35,108;4,528;-24,548;-2,594;0,000;36,600;36,500;9,664;3,261;-14,886;-12,264;-16,067;-13,591;-3,055;27,802;0,000;208,940;Inf;221,000;210,000;-14,186;3,107;-9,464;25,106
1995,000;3,100;0,838;-34,165;3,405;9,560;5,164;35,108;4,528;-24,548;-2,594;0,000;36,600;36,500;9,664;3,261;-14,913;-12,282;-16,112;-13,611;-3,055;27,802;0,000;208,940;Inf;221,000;210,000;-14,202;3,107;-9,471;25,122
1995,500;3,100;0,838;-34,165;3,405;9,560;5,164;35,108;4,528;-24,548;-2,594;0,000;36,600;36,500;9,664;3,261;-14,868;-12,244;-16,079;-13,579;-3,055;27,802;0,000;210,140;Inf;221,000;210,000;-14,230;3,107;-9,478;25,074
1996,000;3,100;0,838;-34,165;3,405;9,560;5,201;35,120;4,531;-24,574;-2,588;0,000;36,599;36,465;9,664;3,261;-14,820;-12,241;-16,046;-13,584;-3,045;27,802;0,000;210,140;Inf;221,000;210,000;-14,192;3,107;-9,461;25,080
1996,500;3,100;0,838;-34,165;3,405;9,560;5,201;35,120;4,531;-24,574;-2,588;0,000;36,600;36,500;9,664;3,261;-14,934;-12,271;-16,106;-13,597;-3,045;27,802;0,000;210,140;Inf;221,000;210,000;-14,173;3,107;-9,456;25,063
1997,000;2,961;0,786;-34,151;3,370;9,579;5,201;35,120;4,531;-24,574;-2,588;0,000;36,600;36,500;9,668;3,231;-14,900;-12,272;-16,081;-13,597;-3,045;27,802;0,000;210,140;Inf;221,000;210,000;-14,227;3,107;-9,449;25,014
1997,500;2,961;0,786;-34,151;3,370;9,579;5,201;35,120;4,531;-24,574;-2,588;0,000;36,600;36,500;9,668;3,231;-14,990;-12,233;-16,058;-13,549;-3,045;27,802;0,000;209,640;Inf;221,000;210,000;-14,213;3,104;-9,478;24,943
1998,000;2,961;0,786;-34,151;3,370;9,579;5,201;35,120;4,531;-24,574;-2,588;0,000;36,600;36,500;9,668;3,231;-14,889;-12,285;-16,109;-13,607;-3,045;27,802;0,000;209,640;Inf;221,000;210,000;-14,207;3,102;-9,467;24,960
1998,500;2,961;0,786;-34,151;3,370;9,579;5,201;35,120;4,531;-24,574;-2,588;0,000;36,600;36,500;9,668;3,231;-14,804;-12,251;-16,020;-13,568;-3,045;27,802;0,000;210,240;Inf;221,000;210,000;-14,222;3,100;-9,477;24,980
1999,000;2,961;0,786;-34,151;3,370;9,579;5,205;35,127;4,510;-24,559;-2,598;0,000;36,615;36,596;9,668;3,231;-14,944;-12,268;-16,103;-13,601;-3,037;27,802;0,000;210,240;Inf;221,000;210,000;-14,161;3,098;-9,462;25,015
1999,500;2,961;0,786;-34,151;3,370;9,579;5,205;35,127;4,510;-24,559;-2,598;0,000;36,600;36,600;9,668;3,231;-14,940;-12,262;-16,039;-13,549;-3,037;27,802;0,000;210,440;Inf;221,000;210,000;-14,229;3,095;-9,469;25,006
2000,000;2,961;0,786;-34,151;3,370;9,579;5,205;35,127;4,510;-24,559;-2,598;0,000;36,600;36,600;9,668;3,231;-14,889;-12,263;-16,092;-13,599;-3,037;27,802;0,000;210,440;Inf;221,000;210,000;-14,198;3,093;-9,458;24,934
2000,500;3,350;0,818;-35,209;3,300;9,594;5,205;35,127;4,510;-24,559;-2,598;0,000;36,600;36,600;9,573;3,458;-14,801;-12,246;-16,036;-13,573;-3,037;27,802;0,000;210,240;Inf;221,000;210,000;-14,211;3,091;-9,451;24,944
2001,000;3,350;0,818;-35,209;3,300;9,594;5,205;35,127;4,510;-24,559;-2,598;0,000;36,600;36,600;9,573;3,458;-14,903;-12,263;-16,065;-13,558;-3,037;27,802;0,000;210,240;Inf;221,000;210,000;-14,164;3,095;-9,459;24,932
2001,500;3,350;0,818;-35,209;3,300;9,594;5,205;35,127;4,510;-24,559;-2,598;0,000;36,600;36,600;9,573;3,458;-14,846;-12,255;-16,070;-13,589;-3,037;27,802;0,000;211,240;Inf;220,000;210,000;-14,197;3,099;-9,463;24,922
2002,000;3,350;0,818;-35,209;3,300;9,594;5,205;35,127;4,510;-24,559;-2,598;0,000;36,600;36,600;9,573;3,458;-14,948;-12,253;-16,037;-13,602;-3,037;27,802;0,000;211,240;Inf;220,000;210,000;-14,190;3,103;-9,454;24,939
2002,500;3,350;0,818;-35,209;3,300;9,594;5,166;35,128;4,501;-24,561;-2,598;0,000;36,626;36,496;9,573;3,458;-14,917;-12,282;-16,095;-13,608;-3,055;27,798;0,000;210,740;Inf;220,000;210,000;-14,210;3,108;-9,473;24,964
2003,000;3,350;0,818;-35,209;3,300;9,594;5,166;35,128;4,501;-24,561;-2,598;0,000;36,600;36,500;9,573;3,458;-14,946;-12,251;-16,039;-13,564;-3,055;27,798;0,000;210,740;Inf;220,000;210,000;-14,225;3,111;-9,463;24,963
2003,500;3,508;0,816;-35,209;3,317;9,656;5,166;35,128;4,501;-24,561;-2,598;0,000;36,600;36,500;9,656;3,289;-14,852;-12,264;-16,066;-13,581;-3,055;27,798;0,000;210,240;Inf;220,000;210,000;-14,200;3,115;-9,478;24,960
2004,000;3,508;0,816;-35,209;3,317;9,656;5,166;35,128;4,501;-24,561;-2,598;0,000;36,600;36,500;9,656;3,289;-14,946;-12,241;-16,034;-13,583;-3,055;27,798;0,000;210,240;Inf;220,000;210,000;-14,191;3,122;-9,449;24,990
2004,500;3,508;0,816;-35,209;3,317;9,656;5,166;35,128;4,501;-24,561;-2,598;0,000;36,600;36,500;9,656;3,289;-14,941;-12,270;-16,098;-13,604;-3,055;27,798;0,000;210,840;Inf;220,000;210,000;-14,201;3,128;-9,442;24,973
2005,000;3,508;0,816;-35,209;3,317;9,656;5,166;35,128;4,501;-24,561;-2,598;0,000;36,600;36,500;9,656;3,289;-14,853;-12,256;-16,031;-13,591;-3,055;27,798;0,000;210,840;Inf;220,000;210,000;-14,228;3,134;-9,455;24,957
2005,500;3,508;0,816;-35,209;3,317;9,656;5,162;35,131;4,531;-24,534;-2,600;0,000;36,653;36,582;9,656;3,289;-14,930;-12,269;-16,088;-13,587;-3,045;27,800;0,000;210,240;Inf;220,000;210,000;-14,182;3,141;-9,483;24,981
2006,000;3,508;0,816;-35,209;3,317;9,656;5,162;35,131;4,531;-24,534;-2,600;0,000;36,700;36,600;9,656;3,289;-14,868;-12,269;-16,056;-13,607;-3,045;27,800;0,000;210,240;Inf;220,000;210,000;-14,219;3,147;-9,456;24,962
2006,500;3,508;0,816;-35,209;3,317;9,656;5,162;35,131;4,531;-24,534;-2,600;0,000;36,700;36,600;9,656;3,289;-14,889;-12,267;-16,073;-13,588;-3,045;27,800;0,000;210,740;Inf;220,000;210,000;-14,200;3,152;-9,458;24,953
2007,000;3,430;0,775;-35,209;3,305;9,615;5,162;35,131;4,531;-24,534;-2,600;0,000;36,700;36,600;9,634;3,359;-14,833;-12,228;-16,023;-13,558;-3,045;27,800;0,000;210,740;Inf;220,000;210,000;-14,204;3,158;-9,453;24,946
2007,500;3,430;0,775;-35,209;3,305;9,615;5,162;35,131;4,531;-24,534;-2,600;0,000;36,700;36,600;9,634;3,359;-14,925;-12,255;-16,042;-13,534;-3,045;27,800;0,000;210,340;Inf;220,000;210,000;-14,161;3,163;-9,457;24,935
2008,000;3,430;0,775;-35,209;3,305;9,615;5,162;35,131;4,531;-24,534;-2,600;0,000;36,700;36,600;9,634;3,359;-14,835;-12,258;-16,047;-13,556;-3,045;27,800;0,000;210,340;Inf;220,000;210,000;-14,189;3,167;-9,447;24,905
2008,500;3,430;0,775;-35,209;3,305;9,615;5,162;35,131;4,531;-24,534;-2,600;0,000;36,700;36,600;9,634;3,359;-14,878;-12,226;-15,990;-13,545;-3,045;27,800;0,000;209,940;Inf;220,000;210,000;-14,174;3,171;-9,443;24,906
2009,000;3,430;0,775;-35,209;3,305;9,615;5,150;35,141;4,506;-24,534;-2,589;0,000;36,666;36,601;9,634;3,359;-14,915;-12,244;-16,088;-13,574;-3,045;27,806;0,000;209,940;Inf;220,000;210,000;-14,160;3,176;-9,443;24,919
2009,500;3,430;0,775;-35,209;3,305;9,615;5,150;35,141;4,506;-24,534;-2,589;0,000;36,700;36,600;9,634;3,359;-14,851;-12,234;-16,050;-13,571;-3,045;27,806;0,000;210,040;Inf;220,000;210,000;-14,205;3,180;-9,441;24,906
2010,000;2,870;0,721;-34,627;3,350;9,611;5,150;35,141;4,506;-24,534;-2,589;0,000;36,700;36,600;9,616;3,278;-14,815;-12,268;-16,045;-13,575;-3,045;27,806;0,000;210,040;Inf;220,000;210,000;-14,176;3,184;-9,459;24,870
2010,500;2,870;0,721;-34,627;3,350;9,611;5,150;35,141;4,506;-24,534;-2,589;0,000;36,700;36,600;9,616;3,278;-14,927;-12,251;-16,007;-13,545;-3,045;27,806;0,000;209,840;Inf;220,000;210,000;-14,176;3,179;-9,452;24,852
2011,000;2,870;0,721;-34,627;3,350;9,611;5,150;35,141;4,506;-24,534;-2,589;0,000;36,700;36,600;9,616;3,278;-14,866;-12,264;-16,060;-13,581;-3,045;27,806;0,000;209,840;Inf;220,000;210,000;-14,183;3,174;-9,466;24,869
2011,500;2,870;0,721;-34,627;3,350;9,611;5,150;35,141;4,506;-24,534;-2,589;0,000;36,700;36,600;9,616;3,278;-14,794;-12,246;-16,032;-13,562;-3,045;27,806;0,000;210,440;Inf;220,000;210,000;-14,193;3,169;-9,458;24,890
