t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2012,000;2,870;0,721;-34,627;3,350;9,611;5,171;35,135;4,503;-24,538;-2,601;0,000;36,677;36,670;9,616;3,278;-14,930;-12,264;-16,060;-13,545;-3,046;27,787;0,000;210,440;Inf;220,000;210,000;-14,159;3,164;-9,446;24,819
2012,500;2,870;0,721;-34,627;3,350;9,611;5,171;35,135;4,503;-24,538;-2,601;0,000;36,700;36,700;9,616;3,278;-14,851;-12,250;-16,055;-13,587;-3,046;27,787;0,000;210,640;Inf;220,000;210,000;-14,200;3,159;-9,454;25,222
2013,000;2,870;0,721;-34,627;3,350;9,611;5,171;35,135;4,503;-24,538;-2,601;0,000;36,700;36,700;9,616;3,278;-14,919;-12,206;-15,998;-13,500;-3,046;27,787;0,000;210,640;Inf;220,000;210,000;-14,186;3,154;-9,459;25,217
2013,500;2,905;0,795;-34,103;3,418;9,579;5,171;35,135;4,503;-24,538;-2,601;0,000;36,700;36,700;9,698;3,265;-14,811;-12,246;-15,995;-13,561;-3,046;27,787;0,000;210,540;Inf;220,000;210,000;-14,156;3,150;-9,463;25,200
2014,000;2,905;0,795;-34,103;3,418;9,579;5,171;35,135;4,503;-24,538;-2,601;0,000;36,700;36,700;9,698;3,265;-14,917;-12,255;-16,045;-13,551;-3,046;27,787;0,000;210,540;Inf;220,000;210,000;-14,153;3,146;-9,451;25,185
2014,500;2,905;0,795;-34,103;3,418;9,579;5,171;35,135;4,503;-24,538;-2,601;0,000;36,700;36,700;9,698;3,265;-14,848;-12,260;-16,061;-13,581;-3,046;27,787;0,000;209,740;Inf;220,000;210,000;-14,192;3,142;-9,466;25,163
2015,000;2,905;0,795;-34,103;3,418;9,579;5,171;35,135;4,503;-24,538;-2,601;0,000;36,700;36,700;9,698;3,265;-14,922;-12,199;-15,981;-13,526;-3,046;27,787;0,000;209,740;Inf;220,000;210,000;-14,187;3,138;-9,443;25,165
2015,500;2,905;0,795;-34,103;3,418;9,579;5,208;35,128;4,491;-24,537;-2,596;0,000;36,690;36,620;9,698;3,265;-14,914;-12,260;-16,070;-13,580;-3,041;27,789;0,000;209,240;Inf;220,000;210,000;-14,157;3,134;-9,453;25,167
2016,000;2,905;0,795;-34,103;3,418;9,579;5,208;35,128;4,491;-24,537;-2,596;0,000;36,700;36,600;9,698;3,265;-14,838;-12,247;-16,026;-13,579;-3,041;27,789;0,000;209,240;Inf;220,000;210,000;-14,206;3,130;-9,462;25,143
2016,500;2,997;0,780;-33,706;3,429;9,597;5,208;35,128;4,491;-24,537;-2,596;0,000;36,700;36,600;9,775;3,169;-14,921;-12,252;-16,079;-13,540;-3,041;27,789;0,000;209,940;Inf;220,000;210,000;-14,172;3,126;-9,445;25,065
2017,000;2,997;0,780;-33,706;3,429;9,597;5,208;35,128;4,491;-24,537;-2,596;0,000;36,700;36,600;9,775;3,169;-14,831;-12,242;-16,049;-13,591;-3,041;27,789;0,000;209,940;Inf;220,000;210,000;-14,198;3,124;-9,450;25,033
2017,500;2,997;0,780;-33,706;3,429;9,597;5,208;35,128;4,491;-24,537;-2,596;0,000;36,700;36,600;9,775;3,169;-14,876;-12,260;-16,070;-13,585;-3,041;27,789;0,000;209,940;Inf;220,000;210,000;-14,178;3,122;-9,445;25,045
2018,000;2,997;0,780;-33,706;3,429;9,597;5,208;35,128;4,491;-24,537;-2,596;0,000;36,700;36,600;9,775;3,169;-14,854;-12,243;-16,031;-13,575;-3,041;27,789;0,000;209,940;Inf;220,000;210,000;-14,198;3,120;-9,446;25,038
2018,500;2,997;0,780;-33,706;3,429;9,597;5,158;35,132;4,491;-24,562;-2,594;0,000;36,700;36,657;9,775;3,169;-14,914;-12,225;-16,004;-13,549;-3,044;27,777;0,000;210,540;Inf;220,000;210,000;-14,176;3,118;-9,456;25,013
2019,000;2,997;0,780;-33,706;3,429;9,597;5,158;35,132;4,491;-24,562;-2,594;0,000;36,700;36,700;9,775;3,169;-14,811;-12,259;-16,029;-13,557;-3,044;27,777;0,000;210,540;Inf;220,000;210,000;-14,173;3,116;-9,441;25,023
2019,500;3,140;0,845;-33,167;3,354;9,557;5,158;35,132;4,491;-24,562;-2,594;0,000;36,700;36,700;9,761;3,306;-14,837;-12,244;-16,001;-13,566;-3,044;27,777;0,000;209,540;Inf;220,000;210,000;-14,164;3,114;-9,440;24,995
2020,000;3,140;0,845;-33,167;3,354;9,557;5,158;35,132;4,491;-24,562;-2,594;0,000;36,700;36,700;9,761;3,306;-14,913;-12,224;-16,077;-13,566;-3,044;27,777;0,000;209,540;Inf;220,000;210,000;-14,162;3,115;-9,419;24,975
2020,500;3,140;0,845;-33,167;3,354;9,557;5,158;35,132;4,491;-24,562;-2,594;0,000;36,700;36,700;9,761;3,306;-14,872;-12,245;-16,089;-13,584;-3,044;27,777;0,000;209,740;Inf;220,000;210,000;-14,195;3,115;-9,432;24,960
2021,000;3,140;0,845;-33,167;3,354;9,557;5,158;35,132;4,491;-24,562;-2,594;0,000;36,700;36,700;9,761;3,306;-14,812;-12,239;-16,027;-13,551;-3,044;27,777;0,000;209,740;Inf;220,000;210,000;-14,198;3,116;-9,451;25,000
2021,500;3,140;0,845;-33,167;3,354;9,557;5,158;35,132;4,491;-24,562;-2,594;0,000;36,700;36,700;9,761;3,306;-14,787;-12,247;-16,005;-13,552;-3,044;27,777;0,000;209,840;Inf;220,000;210,000;-14,157;3,116;-9,446;25,172
2022,000;3,140;0,845;-33,167;3,354;9,557;5,099;35,134;4,521;-24,561;-2,591;0,000;36,712;36,719;9,761;3,306;-14,898;-12,242;-16,061;-13,578;-3,042;27,784;0,000;209,840;Inf;220,000;210,000;-14,148;3,116;-9,445;25,289
2022,500;3,140;0,845;-33,167;3,354;9,557;5,099;35,134;4,521;-24,561;-2,591;0,000;36,700;36,700;9,761;3,306;-14,911;-12,251;-16,076;-13,590;-3,042;27,784;0,000;210,340;Inf;220,000;210,000;-14,195;3,117;-9,450;25,334
2023,000;2,981;0,684;-35,209;3,332;9,623;5,099;35,134;4,521;-24,561;-2,591;0,000;36,700;36,700;9,642;3,408;-14,935;-12,238;-16,106;-13,562;-3,042;27,784;0,000;210,340;Inf;220,000;210,000;-14,207;3,117;-9,463;25,296
2023,500;2,981;0,684;-35,209;3,332;9,623;5,099;35,134;4,521;-24,561;-2,591;0,000;36,700;36,700;9,642;3,408;-14,814;-12,232;-15,947;-13,503;-3,042;27,784;0,000;210,440;Inf;220,000;210,000;-14,210;3,115;-9,452;25,259
2024,000;2,981;0,684;-35,209;3,332;9,623;5,099;35,134;4,521;-24,561;-2,591;0,000;36,700;36,700;9,642;3,408;-14,745;-12,220;-15,947;-13,536;-3,042;27,784;0,000;210,440;Inf;220,000;210,000;-14,124;3,113;-9,457;25,203
2024,500;2,981;0,684;-35,209;3,332;9,623;5,099;35,134;4,521;-24,561;-2,591;0,000;36,700;36,700;9,642;3,408;-14,902;-12,251;-16,044;-13,566;-3,042;27,784;0,000;209,840;Inf;220,000;210,000;-14,112;3,110;-9,437;25,159
2025,000;2,981;0,684;-35,209;3,332;9,623;5,126;35,144;4,493;-24,575;-2,587;0,000;36,718;36,749;9,642;3,408;-14,902;-12,231;-16,113;-13,593;-3,040;27,775;0,000;209,840;Inf;220,000;210,000;-14,191;3,108;-9,441;25,051
2025,500;2,981;0,684;-35,209;3,332;9,623;5,126;35,144;4,493;-24,575;-2,587;0,000;36,700;36,700;9,642;3,408;-14,940;-12,184;-15,967;-13,551;-3,040;27,775;0,000;209,840;Inf;220,000;210,000;-14,210;3,106;-9,455;24,997
2026,000;3,388;0,893;-34,350;3,340;9,506;5,126;35,144;4,493;-24,575;-2,587;0,000;36,700;36,700;9,735;3,351;-14,908;-12,266;-16,063;-13,540;-3,040;27,775;0,000;209,840;Inf;220,000;210,000;-14,160;3,104;-9,439;24,943
2026,500;3,388;0,893;-34,350;3,340;9,506;5,126;35,144;4,493;-24,575;-2,587;0,000;36,700;36,700;9,735;3,351;-14,751;-12,253;-15,991;-13,555;-3,040;27,775;0,000;209,640;Inf;220,000;210,000;-14,194;3,109;-9,449;25,013
2027,000;3,388;0,893;-34,350;3,340;9,506;5,126;35,144;4,493;-24,575;-2,587;0,000;36,700;36,700;9,735;3,351;-14,914;-12,271;-16,065;-13,562;-3,040;27,775;0,000;209,640;Inf;220,000;210,000;-14,137;3,113;-9,442;25,073
2027,500;3,388;0,893;-34,350;3,340;9,506;5,126;35,144;4,493;-24,575;-2,587;0,000;36,700;36,700;9,735;3,351;-14,893;-12,265;-16,093;-13,600;-3,040;27,775;0,000;210,040;Inf;220,000;210,000;-14,203;3,118;-9,440;25,063
2028,000;3,388;0,893;-34,350;3,340;9,506;5,153;35,155;4,503;-24,553;-2,597;0,000;36,721;36,827;9,735;3,351;-14,931;-12,256;-16,031;-13,509;-3,045;27,773;0,000;210,040;Inf;220,000;210,000;-14,213;3,122;-9,449;25,082
2028,500;3,388;0,893;-34,350;3,340;9,506;5,153;35,155;4,503;-24,553;-2,597;0,000;36,700;36,800;9,735;3,351;-14,742;-12,242;-16,002;-13,573;-3,045;27,773;0,000;209,340;Inf;220,000;210,000;-14,182;3,127;-9,457;25,099
2029,000;3,388;0,893;-34,350;3,340;9,506;5,153;35,155;4,503;-24,553;-2,597;0,000;36,700;36,800;9,735;3,351;-14,824;-12,253;-16,032;-13,570;-3,045;27,773;0,000;209,340;Inf;220,000;210,000;-14,140;3,131;-9,436;25,233
2029,500;3,466;0,849;-35,209;3,375;9,643;5,153;35,155;4,503;-24,553;-2,597;0,000;36,700;36,800;9,579;3,293;-14,899;-12,250;-16,077;-13,575;-3,045;27,773;0,000;209,840;Inf;220,000;210,000;-14,170;3,135;-9,449;25,108
2030,000;3,466;0,849;-35,209;3,375;9,643;5,153;35,155;4,503;-24,553;-2,597;0,000;36,700;36,800;9,579;3,293;-14,939;-12,240;-16,091;-13,599;-3,045;27,773;0,000;209,840;Inf;220,000;210,000;-14,200;3,141;-9,459;24,983
2030,500;3,466;0,849;-35,209;3,375;9,643;5,153;35,155;4,503;-24,553;-2,597;0,000;36,700;36,800;9,579;3,293;-14,905;-12,246;-16,089;-13,502;-3,045;27,773;0,000;210,040;Inf;220,000;210,000;-14,217;3,146;-9,437;24,763
2031,000;3,466;0,849;-35,209;3,375;9,643;5,153;35,155;4,503;-24,553;-2,597;0,000;36,700;36,800;9,579;3,293;-14,730;-12,241;-15,992;-13,546;-3,045;27,773;0,000;210,040;Inf;220,000;210,000;-14,185;3,151;-9,425;24,656
2031,500;3,466;0,849;-35,209;3,375;9,643;5,172;35,144;4,504;-24,556;-2,597;0,000;36,738;36,664;9,579;3,293;-14,866;-12,252;-16,082;-13,587;-3,030;27,782;0,000;210,040;Inf;220,000;210,000;-14,127;3,156;-9,432;24,592
2032,000;3,466;0,849;-35,209;3,375;9,643;5,172;35,144;4,504;-24,556;-2,597;0,000;36,700;36,700;9,579;3,293;-14,857;-12,255;-16,050;-13,579;-3,030;27,782;0,000;210,040;Inf;220,000;210,000;-14,197;3,161;-9,425;24,504
2032,500;3,448;0,833;-35,209;3,308;9,624;5,172;35,144;4,504;-24,556;-2,597;0,000;36,700;36,700;9,669;3,467;-14,903;-12,254;-16,103;-13,598;-3,030;27,782;0,000;209,140;Inf;220,000;210,000;-14,185;3,166;-9,433;24,512
2033,000;3,448;0,833;-35,209;3,308;9,624;5,172;35,144;4,504;-24,556;-2,597;0,000;36,700;36,700;9,669;3,467;-14,863;-12,242;-16,060;-13,581;-3,030;27,782;0,000;209,140;Inf;220,000;210,000;-14,215;3,171;-9,437;24,557
2033,500;3,448;0,833;-35,209;3,308;9,624;5,172;35,144;4,504;-24,556;-2,597;0,000;36,700;36,700;9,669;3,467;-14,900;-12,242;-16,098;-13,567;-3,030;27,782;0,000;209,240;Inf;220,000;210,000;-14,187;3,176;-9,452;24,548
2034,000;3,448;0,833;-35,209;3,308;9,624;5,172;35,144;4,504;-24,556;-2,597;0,000;36,700;36,700;9,669;3,467;-14,830;-12,257;-16,047;-13,561;-3,030;27,782;0,000;209,240;Inf;220,000;210,000;-14,202;3,180;-9,439;24,580
2034,500;3,448;0,833;-35,209;3,308;9,624;5,182;35,155;4,489;-24,528;-2,581;0,000;36,739;36,691;9,669;3,467;-14,836;-12,252;-16,038;-13,566;-3,035;27,772;0,000;209,940;Inf;220,000;210,000;-14,174;3,184;-9,453;24,610
2035,000;3,448;0,833;-35,209;3,308;9,624;5,182;35,155;4,489;-24,528;-2,581;0,000;36,700;36,700;9,669;3,467;-14,901;-12,254;-16,053;-13,579;-3,035;27,772;0,000;209,940;Inf;220,000;210,000;-14,173;3,189;-9,430;24,620
2035,500;3,448;0,833;-35,209;3,308;9,624;5,182;35,155;4,489;-24,528;-2,581;0,000;36,700;36,700;9,669;3,467;-14,908;-12,225;-16,024;-13,547;-3,035;27,772;0,000;209,840;Inf;220,000;210,000;-14,197;3,193;-9,429;24,626
2036,000;3,644;0,846;-35,209;3,266;9,642;5,182;35,155;4,489;-24,528;-2,581;0,000;36,700;36,700;9,659;3,470;-14,828;-12,254;-16,050;-13,563;-3,035;27,772;0,000;209,840;Inf;220,000;210,000;-14,176;3,197;-9,434;24,628
2036,500;3,644;0,846;-35,209;3,266;9,642;5,182;35,155;4,489;-24,528;-2,581;0,000;36,700;36,700;9,659;3,470;-14,830;-12,235;-15,971;-13,563;-3,035;27,772;0,000;209,240;Inf;220,000;210,000;-14,174;3,205;-9,438;24,632
2037,000;3,644;0,846;-35,209;3,266;9,642;5,182;35,155;4,489;-24,528;-2,581;0,000;36,700;36,700;9,659;3,470;-14,899;-12,254;-16,072;-13,580;-3,035;27,772;0,000;209,240;Inf;220,000;210,000;-14,150;3,212;-9,445;24,618
2037,500;3,644;0,846;-35,209;3,266;9,642;5,182;35,155;4,489;-24,528;-2,581;0,000;36,700;36,700;9,659;3,470;-14,844;-12,249;-16,059;-13,572;-3,035;27,772;0,000;209,440;Inf;220,000;210,000;-14,201;3,219;-9,411;24,555
2038,000;3,644;0,846;-35,209;3,266;9,642;5,167;35,148;4,470;-24,510;-2,582;0,000;36,735;36,656;9,659;3,470;-14,931;-12,263;-16,095;-13,539;-3,037;27,761;0,000;209,440;Inf;220,000;210,000;-14,181;3,226;-9,436;24,582
2038,500;3,644;0,846;-35,209;3,266;9,642;5,167;35,148;4,470;-24,510;-2,582;0,000;36,700;36,700;9,659;3,470;-14,863;-12,210;-15,967;-13,519;-3,037;27,761;0,000;209,540;Inf;220,000;210,000;-14,207;3,233;-9,437;24,531
2039,000;3,441;0,863;-34,908;3,370;9,640;5,167;35,148;4,470;-24,510;-2,582;0,000;36,700;36,700;9,581;3,257;-14,856;-12,266;-16,056;-13,567;-3,037;27,761;0,000;209,540;Inf;220,000;210,000;-14,140;3,239;-9,424;24,475
2039,500;3,441;0,863;-34,908;3,370;9,640;5,167;35,148;4,470;-24,510;-2,582;0,000;36,700;36,700;9,581;3,257;-14,886;-12,223;-16,042;-13,554;-3,037;27,761;0,000;209,640;Inf;220,000;210,000;-14,186;3,243;-9,429;24,403
2040,000;3,441;0,863;-34,908;3,370;9,640;5,167;35,148;4,470;-24,510;-2,582;0,000;36,700;36,700;9,581;3,257;-14,930;-12,259;-16,099;-13,578;-3,037;27,761;0,000;209,640;Inf;220,000;210,000;-14,176;3,246;-9,411;24,308
2040,500;3,441;0,863;-34,908;3,370;9,640;5,167;35,148;4,470;-24,510;-2,582;0,000;36,700;36,700;9,581;3,257;-14,783;-12,242;-16,036;-13,563;-3,037;27,761;0,000;209,340;Inf;220,000;210,000;-14,216;3,249;-9,419;24,332
2041,000;3,441;0,863;-34,908;3,370;9,640;5,136;35,156;4,475;-24,517;-2,563;0,000;36,746;36,688;9,581;3,257;-14,910;-12,221;-15,980;-13,515;-3,012;27,771;0,000;209,340;Inf;220,000;210,000;-14,156;3,252;-9,438;24,359
2041,500;3,441;0,863;-34,908;3,370;9,640;5,136;35,156;4,475;-24,517;-2,563;0,000;36,700;36,700;9,581;3,257;-14,833;-12,244;-16,032;-13,565;-3,012;27,771;0,000;209,340;Inf;220,000;210,000;-14,156;3,255;-9,422;24,341
2042,000;3,441;0,863;-34,908;3,370;9,640;5,136;35,156;4,475;-24,517;-2,563;0,000;36,700;36,700;9,581;3,257;-14,773;-12,230;-15,998;-13,532;-3,012;27,771;0,000;209,340;Inf;220,000;210,000;-14,169;3,258;-9,427;24,373
2042,500;3,346;0,841;-35,209;3,338;9,509;5,136;35,156;4,475;-24,517;-2,563;0,000;36,700;36,700;9,672;3,393;-14,816;-12,240;-16,046;-13,576;-3,012;27,771;0,000;209,140;Inf;220,000;210,000;-14,133;3,261;-9,415;24,423
2043,000;3,346;0,841;-35,209;3,338;9,509;5,136;35,156;4,475;-24,517;-2,563;0,000;36,700;36,700;9,672;3,393;-14,924;-12,198;-15,978;-13,482;-3,012;27,771;0,000;209,140;Inf;220,000;210,000;-14,169;3,263;-9,425;24,486
2043,500;3,346;0,841;-35,209;3,338;9,509;5,136;35,156;4,475;-24,517;-2,563;0,000;36,700;36,700;9,672;3,393;-14,814;-12,233;-16,035;-13,547;-3,012;27,771;0,000;209,240;Inf;220,000;210,000;-14,146;3,264;-9,426;24,476
2044,000;3,346;0,841;-35,209;3,338;9,509;5,136;35,156;4,475;-24,517;-2,563;0,000;36,700;36,700;9,672;3,393;-14,764;-12,224;-15,984;-13,519;-3,012;27,771;0,000;209,240;Inf;220,000;210,000;-14,157;3,266;-9,443;24,449
2044,500;3,346;0,841;-35,209;3,338;9,509;5,145;35,145;4,474;-24,546;-2,572;0,000;36,738;36,629;9,672;3,393;-14,890;-12,240;-16,076;-13,566;-3,018;27,762;0,000;209,540;Inf;220,000;210,000;-14,123;3,267;-9,421;24,538
2045,000;3,346;0,841;-35,209;3,338;9,509;5,145;35,145;4,474;-24,546;-2,572;0,000;36,700;36,600;9,672;3,393;-14,819;-12,251;-16,032;-13,577;-3,018;27,762;0,000;209,540;Inf;220,000;210,000;-14,193;3,268;-9,422;24,580
2045,500;2,812;0,746;-33,761;3,370;9,583;5,145;35,145;4,474;-24,546;-2,572;0,000;36,700;36,600;9,747;3,334;-14,915;-12,243;-16,041;-13,538;-3,018;27,762;0,000;209,540;Inf;220,000;210,000;-14,170;3,269;-9,416;24,596
2046,000;2,812;0,746;-33,761;3,370;9,583;5,145;35,145;4,474;-24,546;-2,572;0,000;36,700;36,600;9,747;3,334;-14,836;-12,215;-16,015;-13,558;-3,018;27,762;0,000;209,540;Inf;220,000;210,000;-14,184;3,262;-9,425;24,625
2046,500;2,812;0,746;-33,761;3,370;9,583;5,145;35,145;4,474;-24,546;-2,572;0,000;36,700;36,600;9,747;3,334;-14,883;-12,233;-16,081;-13,593;-3,018;27,762;0,000;209,540;Inf;220,000;210,000;-14,156;3,255;-9,443;24,631
2047,000;2,812;0,746;-33,761;3,370;9,583;5,145;35,145;4,474;-24,546;-2,572;0,000;36,700;36,600;9,747;3,334;-14,852;-12,231;-16,044;-13,560;-3,018;27,762;0,000;209,540;Inf;220,000;210,000;-14,197;3,247;-9,427;24,611
2047,500;2,812;0,746;-33,761;3,370;9,583;5,187;35,146;4,480;-24,535;-2,565;0,000;36,735;36,688;9,747;3,334;-14,926;-12,229;-16,088;-13,563;-3,015;27,758;0,000;208,940;Inf;221,000;210,000;-14,172;3,240;-9,432;24,601
2048,000;2,812;0,746;-33,761;3,370;9,583;5,187;35,146;4,480;-24,535;-2,565;0,000;36,700;36,700;9,747;3,334;-14,804;-12,238;-16,043;-13,570;-3,015;27,758;0,000;208,940;Inf;221,000;210,000;-14,201;3,233;-9,442;24,598
2048,500;3,501;0,835;-35,209;3,341;9,628;5,187;35,146;4,480;-24,535;-2,565;0,000;36,700;36,700;9,483;3,333;-14,926;-12,218;-15,992;-13,546;-3,015;27,758;0,000;209,340;Inf;221,000;210,000;-14,164;3,226;-9,415;24,546
2049,000;3,501;0,835;-35,209;3,341;9,628;5,187;35,146;4,480;-24,535;-2,565;0,000;36,700;36,700;9,483;3,333;-14,854;-12,239;-16,078;-13,562;-3,015;27,758;0,000;209,340;Inf;221,000;210,000;-14,170;3,231;-9,451;24,537
2049,500;3,501;0,835;-35,209;3,341;9,628;5,187;35,146;4,480;-24,535;-2,565;0,000;36,700;36,700;9,483;3,333;-14,896;-12,262;-16,082;-13,548;-3,015;27,758;0,000;208,640;Inf;222,000;210,000;-14,183;3,235;-9,417;24,568
2050,000;3,501;0,835;-35,209;3,341;9,628;5,187;35,146;4,480;-24,535;-2,565;0,000;36,700;36,700;9,483;3,333;-14,844;-12,233;-16,058;-13,568;-3,015;27,758;0,000;208,640;Inf;222,000;210,000;-14,197;3,240;-9,443;24,580
2050,500;3,501;0,835;-35,209;3,341;9,628;5,187;35,146;4,480;-24,535;-2,565;0,000;36,700;36,700;9,483;3,333;-14,921;-12,211;-15,997;-13,541;-3,015;27,758;0,000;210,940;Inf;222,000;210,000;-14,176;3,244;-9,425;24,594
2051,000;3,501;0,835;-35,209;3,341;9,628;5,219;35,149;4,471;-24,497;-2,570;0,000;36,724;36,646;9,483;3,333;-14,863;-12,238;-16,054;-13,560;-3,026;27,757;0,000;210,940;Inf;222,000;210,000;-14,168;3,248;-9,441;24,595
2051,500;3,501;0,835;-35,209;3,341;9,628;5,219;35,149;4,471;-24,497;-2,570;0,000;36,700;36,600;9,483;3,333;-14,882;-12,193;-15,981;-13,525;-3,026;27,757;0,000;210,240;Inf;222,000;210,000;-14,178;3,252;-9,435;24,607
2052,000;2,850;0,706;-35,209;3,362;9,571;5,219;35,149;4,471;-24,497;-2,570;0,000;36,700;36,600;9,655;3,406;-14,893;-12,242;-16,085;-13,571;-3,026;27,757;0,000;210,240;Inf;222,000;210,000;-14,145;3,256;-9,434;24,698
2052,500;2,850;0,706;-35,209;3,362;9,571;5,219;35,149;4,471;-24,497;-2,570;0,000;36,700;36,600;9,655;3,406;-14,766;-12,220;-16,018;-13,553;-3,026;27,757;0,000;210,340;Inf;222,000;210,000;-14,197;3,250;-9,444;24,864
2053,000;2,850;0,706;-35,209;3,362;9,571;5,219;35,149;4,471;-24,497;-2,570;0,000;36,700;36,600;9,655;3,406;-14,823;-12,220;-16,041;-13,559;-3,026;27,757;0,000;210,340;Inf;222,000;210,000;-14,139;3,243;-9,453;25,009
2053,500;2,850;0,706;-35,209;3,362;9,571;5,219;35,149;4,471;-24,497;-2,570;0,000;36,700;36,600;9,655;3,406;-14,876;-12,202;-15,970;-13,529;-3,026;27,757;0,000;211,240;Inf;221,000;210,000;-14,161;3,237;-9,426;25,202
2054,000;2,850;0,706;-35,209;3,362;9,571;5,176;35,140;4,489;-24,516;-2,571;0,000;36,717;36,588;9,655;3,406;-14,909;-12,227;-16,063;-13,553;-3,023;27,751;0,000;211,240;Inf;221,000;210,000;-14,144;3,230;-9,449;25,380
2054,500;2,850;0,706;-35,209;3,362;9,571;5,176;35,140;4,489;-24,516;-2,571;0,000;36,700;36,600;9,655;3,406;-14,745;-12,237;-15,983;-13,525;-3,023;27,751;0,000;211,740;Inf;220,000;210,000;-14,188;3,224;-9,435;25,420
2055,000;3,371;0,792;-35,209;3,317;9,633;5,176;35,140;4,489;-24,516;-2,571;0,000;36,700;36,600;9,583;3,317;-14,896;-12,199;-15,969;-13,508;-3,023;27,751;0,000;211,740;Inf;220,000;210,000;-14,122;3,218;-9,441;25,450
2055,500;3,371;0,792;-35,209;3,317;9,633;5,176;35,140;4,489;-24,516;-2,571;0,000;36,700;36,600;9,583;3,317;-14,787;-12,220;-16,033;-13,538;-3,023;27,751;0,000;211,240;Inf;219,000;210,000;-14,143;3,220;-9,420;25,549
2056,000;3,371;0,792;-35,209;3,317;9,633;5,176;35,140;4,489;-24,516;-2,571;0,000;36,700;36,600;9,583;3,317;-14,813;-12,217;-15,974;-13,530;-3,023;27,751;0,000;211,240;Inf;219,000;210,000;-14,145;3,223;-9,434;25,562
2056,500;3,371;0,792;-35,209;3,317;9,633;5,176;35,140;4,489;-24,516;-2,571;0,000;36,700;36,600;9,583;3,317;-14,781;-12,210;-16,029;-13,552;-3,023;27,751;0,000;209,640;Inf;219,000;210,000;-14,133;3,225;-9,448;25,700
2057,000;3,371;0,792;-35,209;3,317;9,633;5,176;35,140;4,489;-24,516;-2,571;0,000;36,700;36,600;9,583;3,317;-14,906;-12,202;-16,002;-13,526;-3,023;27,751;0,000;209,640;Inf;219,000;210,000;-14,143;3,228;-9,440;25,724
2057,500;3,371;0,792;-35,209;3,317;9,633;5,183;35,123;4,464;-24,522;-2,571;0,000;36,699;36,556;9,583;3,317;-14,813;-12,228;-16,061;-13,561;-3,022;27,750;0,000;208,540;Inf;220,000;210,000;-14,159;3,230;-9,442;25,623
2058,000;3,371;0,792;-35,209;3,317;9,633;5,183;35,123;4,464;-24,522;-2,571;0,000;36,700;36,600;9,583;3,317;-14,845;-12,196;-15,951;-13,535;-3,022;27,750;0,000;208,540;Inf;220,000;210,000;-14,166;3,232;-9,443;25,541
2058,500;2,752;0,764;-33,676;3,354;9,551;5,183;35,123;4,464;-24,522;-2,571;0,000;36,700;36,600;9,734;3,337;-14,862;-12,221;-16,067;-13,555;-3,022;27,750;0,000;209,240;Inf;220,000;210,000;-14,132;3,235;-9,416;25,433
2059,000;2,752;0,764;-33,676;3,354;9,551;5,183;35,123;4,464;-24,522;-2,571;0,000;36,700;36,600;9,734;3,337;-14,813;-12,224;-16,009;-13,565;-3,022;27,750;0,000;209,240;Inf;220,000;210,000;-14,176;3,227;-9,438;25,271
2059,500;2,752;0,764;-33,676;3,354;9,551;5,183;35,123;4,464;-24,522;-2,571;0,000;36,700;36,600;9,734;3,337;-14,899;-12,225;-16,050;-13,531;-3,022;27,750;0,000;208,540;Inf;221,000;210,000;-14,153;3,219;-9,431;25,167
2060,000;2,752;0,764;-33,676;3,354;9,551;5,183;35,123;4,464;-24,522;-2,571;0,000;36,700;36,600;9,734;3,337;-14,889;-12,192;-15,950;-13,511;-3,022;27,750;0,000;208,540;Inf;221,000;210,000;-14,176;3,211;-9,429;25,162
2060,500;2,752;0,764;-33,676;3,354;9,551;5,149;35,131;4,454;-24,481;-2,577;0,000;36,690;36,497;9,734;3,337;-14,846;-12,227;-16,047;-13,558;-3,016;27,749;0,000;210,340;Inf;221,000;210,000;-14,136;3,204;-9,430;25,164
2061,000;2,752;0,764;-33,676;3,354;9,551;5,149;35,131;4,454;-24,481;-2,577;0,000;36,700;36,500;9,734;3,337;-14,758;-12,215;-15,960;-13,517;-3,016;27,749;0,000;210,340;Inf;221,000;210,000;-14,169;3,196;-9,434;25,149
2061,500;2,914;0,769;-33,340;3,351;9,469;5,149;35,131;4,454;-24,481;-2,577;0,000;36,700;36,500;9,918;3,345;-14,868;-12,222;-16,059;-13,540;-3,016;27,749;0,000;208,140;Inf;222,000;210,000;-14,113;3,189;-9,417;25,133
2062,000;2,914;0,769;-33,340;3,351;9,469;5,149;35,131;4,454;-24,481;-2,577;0,000;36,700;36,500;9,918;3,345;-14,797;-12,212;-15,999;-13,533;-3,016;27,749;0,000;208,140;Inf;222,000;210,000;-14,172;3,185;-9,424;25,089
2062,500;2,914;0,769;-33,340;3,351;9,469;5,149;35,131;4,454;-24,481;-2,577;0,000;36,700;36,500;9,918;3,345;-14,874;-12,177;-15,954;-13,482;-3,016;27,749;0,000;210,740;Inf;222,000;210,000;-14,136;3,180;-9,422;25,017
2063,000;2,914;0,769;-33,340;3,351;9,469;5,149;35,131;4,454;-24,481;-2,577;0,000;36,700;36,500;9,918;3,345;-14,853;-12,227;-16,033;-13,540;-3,016;27,749;0,000;210,740;Inf;222,000;210,000;-14,122;3,176;-9,421;25,006
2063,500;2,914;0,769;-33,340;3,351;9,469;5,108;35,116;4,424;-24,475;-2,584;0,000;36,667;36,440;9,918;3,345;-14,858;-12,199;-16,047;-13,534;-3,027;27,738;0,000;209,240;Inf;222,000;210,000;-14,163;3,171;-9,422;24,973
2064,000;2,914;0,769;-33,340;3,351;9,469;5,108;35,116;4,424;-24,475;-2,584;0,000;36,700;36,400;9,918;3,345;-14,771;-12,203;-15,980;-13,534;-3,027;27,738;0,000;209,240;Inf;222,000;210,000;-14,159;3,167;-9,408;25,024
2064,500;2,914;0,769;-33,340;3,351;9,469;5,108;35,116;4,424;-24,475;-2,584;0,000;36,700;36,400;9,918;3,345;-14,863;-12,180;-15,931;-13,487;-3,027;27,738;0,000;211,340;Inf;221,000;210,000;-14,122;3,163;-9,416;25,070
2065,000;3,246;0,852;-33,947;3,370;9,510;5,108;35,116;4,424;-24,475;-2,584;0,000;36,700;36,400;9,739;3,368;-14,817;-12,210;-15,997;-13,526;-3,027;27,738;0,000;211,340;Inf;221,000;210,000;-14,115;3,159;-9,401;25,025
2065,500;3,246;0,852;-33,947;3,370;9,510;5,108;35,116;4,424;-24,475;-2,584;0,000;36,700;36,400;9,739;3,368;-14,791;-12,185;-15,967;-13,508;-3,027;27,738;0,000;210,540;Inf;221,000;210,000;-14,138;3,160;-9,405;24,974
2066,000;3,246;0,852;-33,947;3,370;9,510;5,108;35,116;4,424;-24,475;-2,584;0,000;36,700;36,400;9,739;3,368;-14,852;-12,211;-16,032;-13,531;-3,027;27,738;0,000;210,540;Inf;221,000;210,000;-14,113;3,162;-9,395;24,933
2066,500;3,246;0,852;-33,947;3,370;9,510;5,108;35,116;4,424;-24,475;-2,584;0,000;36,700;36,400;9,739;3,368;-14,721;-12,200;-15,975;-13,509;-3,027;27,738;0,000;211,740;Inf;220,000;210,000;-14,157;3,163;-9,413;24,860
2067,000;3,246;0,852;-33,947;3,370;9,510;5,165;35,125;4,446;-24,437;-2,567;0,000;36,664;36,508;9,739;3,368;-14,760;-12,188;-15,996;-13,499;-3,022;27,742;0,000;211,740;Inf;220,000;210,000;-14,101;3,165;-9,395;24,811
2067,500;3,246;0,852;-33,947;3,370;9,510;5,165;35,125;4,446;-24,437;-2,567;0,000;36,700;36,500;9,739;3,368;-14,703;-12,192;-15,921;-13,478;-3,022;27,742;0,000;210,240;Inf;220,000;210,000;-14,111;3,166;-9,404;24,765
2068,000;2,981;0,785;-34,159;3,340;9,521;5,165;35,125;4,446;-24,437;-2,567;0,000;36,700;36,500;9,774;3,428;-14,831;-12,203;-15,988;-13,500;-3,022;27,742;0,000;210,240;Inf;220,000;210,000;-14,074;3,167;-9,389;24,658
2068,500;2,981;0,785;-34,159;3,340;9,521;5,165;35,125;4,446;-24,437;-2,567;0,000;36,700;36,500;9,774;3,428;-14,780;-12,173;-15,970;-13,493;-3,022;27,742;0,000;210,340;Inf;220,000;210,000;-14,131;3,164;-9,364;24,614
2069,000;2,981;0,785;-34,159;3,340;9,521;5,165;35,125;4,446;-24,437;-2,567;0,000;36,700;36,500;9,774;3,428;-14,849;-12,158;-15,954;-13,459;-3,022;27,742;0,000;210,340;Inf;220,000;210,000;-14,104;3,161;-9,390;24,623
2069,500;2,981;0,785;-34,159;3,340;9,521;5,165;35,125;4,446;-24,437;-2,567;0,000;36,700;36,500;9,774;3,428;-14,757;-12,174;-15,986;-13,499;-3,022;27,742;0,000;207,840;Inf;221,000;210,000;-14,105;3,158;-9,386;24,660
2070,000;2,981;0,785;-34,159;3,340;9,521;5,192;35,113;4,471;-24,457;-2,565;0,000;36,649;36,399;9,774;3,428;-14,653;-12,139;-15,916;-13,465;-3,019;27,748;0,000;207,840;Inf;221,000;210,000;-14,104;3,155;-9,381;24,649
2070,500;2,981;0,785;-34,159;3,340;9,521;5,192;35,113;4,471;-24,457;-2,565;0,000;36,600;36,400;9,774;3,428;-14,812;-12,169;-15,976;-13,481;-3,019;27,748;0,000;209,340;Inf;221,000;210,000;-14,043;3,153;-9,357;24,654
2071,000;2,981;0,785;-34,159;3,340;9,521;5,192;35,113;4,471;-24,457;-2,565;0,000;36,600;36,400;9,774;3,428;-14,846;-12,171;-16,019;-13,480;-3,019;27,748;0,000;209,340;Inf;221,000;210,000;-14,109;3,150;-9,377;24,667
2071,500;3,441;0,812;-35,209;3,341;9,666;5,192;35,113;4,471;-24,457;-2,565;0,000;36,600;36,400;9,688;3,492;-14,796;-12,179;-16,004;-13,503;-3,019;27,748;0,000;208,640;Inf;222,000;210,000;-14,129;3,147;-9,369;24,646
2072,000;3,441;0,812;-35,209;3,341;9,666;5,192;35,113;4,471;-24,457;-2,565;0,000;36,600;36,400;9,688;3,492;-14,595;-12,152;-15,868;-13,468;-3,019;27,748;0,000;208,640;Inf;222,000;210,000;-14,120;3,152;-9,343;24,650
2072,500;3,441;0,812;-35,209;3,341;9,666;5,192;35,113;4,471;-24,457;-2,565;0,000;36,600;36,400;9,688;3,492;-14,727;-12,147;-15,905;-13,460;-3,019;27,748;0,000;211,240;Inf;221,000;210,000;-14,021;3,157;-9,352;24,699
2073,000;3,441;0,812;-35,209;3,341;9,666;5,192;35,113;4,471;-24,457;-2,565;0,000;36,600;36,400;9,688;3,492;-14,766;-12,138;-15,954;-13,486;-3,019;27,748;0,000;211,240;Inf;221,000;210,000;-14,060;3,161;-9,359;24,820
2073,500;3,441;0,812;-35,209;3,341;9,666;5,131;35,110;4,397;-24,433;-2,566;0,000;36,631;36,434;9,688;3,492;-14,822;-12,150;-15,999;-13,446;-3,027;27,735;0,000;208,540;Inf;222,000;210,000;-14,086;3,166;-9,357;24,912
2074,000;3,441;0,812;-35,209;3,341;9,666;5,131;35,110;4,397;-24,433;-2,566;0,000;36,600;36,400;9,688;3,492;-14,780;-12,134;-15,997;-13,478;-3,027;27,735;0,000;208,540;Inf;222,000;210,000;-14,104;3,170;-9,352;24,937
2074,500;3,556;0,845;-35,209;3,382;9,600;5,131;35,110;4,397;-24,433;-2,566;0,000;36,600;36,400;9,549;3,458;-14,711;-12,142;-15,890;-13,466;-3,027;27,735;0,000;210,540;Inf;222,000;210,000;-14,097;3,175;-9,359;24,924
2075,000;3,556;0,845;-35,209;3,382;9,600;5,131;35,110;4,397;-24,433;-2,566;0,000;36,600;36,400;9,549;3,458;-14,691;-12,150;-15,949;-13,468;-3,027;27,735;0,000;210,540;Inf;222,000;210,000;-14,052;3,181;-9,338;24,908
2075,500;3,556;0,845;-35,209;3,382;9,600;5,131;35,110;4,397;-24,433;-2,566;0,000;36,600;36,400;9,549;3,458;-14,830;-12,127;-15,985;-13,478;-3,027;27,735;0,000;209,640;Inf;222,000;210,000;-14,065;3,187;-9,340;24,912
2076,000;3,556;0,845;-35,209;3,382;9,600;5,131;35,110;4,397;-24,433;-2,566;0,000;36,600;36,400;9,549;3,458;-14,811;-12,136;-15,996;-13,498;-3,027;27,735;0,000;209,640;Inf;222,000;210,000;-14,105;3,193;-9,350;24,900
2076,500;3,556;0,845;-35,209;3,382;9,600;5,138;35,103;4,451;-24,417;-2,554;0,000;36,623;36,351;9,549;3,458;-14,844;-12,124;-15,956;-13,431;-3,007;27,741;0,000;211,940;Inf;221,000;210,000;-14,110;3,199;-9,357;24,894
2077,000;3,556;0,845;-35,209;3,382;9,600;5,138;35,103;4,451;-24,417;-2,554;0,000;36,600;36,400;9,549;3,458;-14,781;-12,163;-15,963;-13,437;-3,007;27,741;0,000;211,940;Inf;221,000;210,000;-14,089;3,205;-9,362;24,869
2077,500;3,247;0,826;-34,029;3,370;9,565;5,138;35,103;4,451;-24,417;-2,554;0,000;36,600;36,400;9,761;3,390;-14,643;-12,146;-15,876;-13,444;-3,007;27,741;0,000;210,940;Inf;221,000;210,000;-14,086;3,211;-9,360;24,844
2078,000;3,247;0,826;-34,029;3,370;9,565;5,138;35,103;4,451;-24,417;-2,554;0,000;36,600;36,400;9,761;3,390;-14,777;-12,147;-15,967;-13,461;-3,007;27,741;0,000;210,940;Inf;221,000;210,000;-14,027;3,211;-9,350;24,815
2078,500;3,247;0,826;-34,029;3,370;9,565;5,138;35,103;4,451;-24,417;-2,554;0,000;36,600;36,400;9,761;3,390;-14,797;-12,135;-15,958;-13,439;-3,007;27,741;0,000;211,740;Inf;220,000;210,000;-14,088;3,212;-9,352;24,812
2079,000;3,247;0,826;-34,029;3,370;9,565;5,138;35,103;4,451;-24,417;-2,554;0,000;36,600;36,400;9,761;3,390;-14,753;-12,130;-15,898;-13,361;-3,007;27,741;0,000;211,740;Inf;220,000;210,000;-14,082;3,212;-9,344;24,810
2079,500;3,247;0,826;-34,029;3,370;9,565;5,138;35,103;4,451;-24,417;-2,554;0,000;36,600;36,400;9,761;3,390;-14,661;-12,089;-15,821;-13,380;-3,007;27,741;0,000;209,940;Inf;220,000;210,000;-14,035;3,213;-9,328;24,804
2080,000;3,247;0,826;-34,029;3,370;9,565;5,097;35,095;4,446;-24,402;-2,565;0,000;36,602;36,376;9,761;3,390;-14,738;-12,105;-15,937;-13,425;-3,013;27,728;0,000;209,940;Inf;220,000;210,000;-13,988;3,214;-9,324;24,764
2080,500;3,247;0,826;-34,029;3,370;9,565;5,097;35,095;4,446;-24,402;-2,565;0,000;36,600;36,400;9,761;3,390;-14,683;-12,099;-15,904;-13,436;-3,013;27,728;0,000;210,640;Inf;220,000;210,000;-14,051;3,214;-9,326;24,757
2081,000;3,529;0,860;-34,854;3,401;9,671;5,097;35,095;4,446;-24,402;-2,565;0,000;36,600;36,400;9,680;3,276;-14,661;-12,094;-15,896;-13,415;-3,013;27,728;0,000;210,640;Inf;220,000;210,000;-14,030;3,215;-9,313;24,779
2081,500;3,529;0,860;-34,854;3,401;9,671;5,097;35,095;4,446;-24,402;-2,565;0,000;36,600;36,400;9,680;3,276;-14,799;-12,107;-15,944;-13,441;-3,013;27,728;0,000;209,640;Inf;220,000;210,000;-14,016;3,220;-9,303;24,778
2082,000;3,529;0,860;-34,854;3,401;9,671;5,097;35,095;4,446;-24,402;-2,565;0,000;36,600;36,400;9,680;3,276;-14,798;-12,119;-15,997;-13,435;-3,013;27,728;0,000;209,640;Inf;220,000;210,000;-14,073;3,225;-9,300;24,758
2082,500;3,529;0,860;-34,854;3,401;9,671;5,097;35,095;4,446;-24,402;-2,565;0,000;36,600;36,400;9,680;3,276;-14,655;-12,119;-15,851;-13,417;-3,013;27,728;0,000;209,640;Inf;220,000;210,000;-14,087;3,230;-9,294;24,771
2083,000;3,529;0,860;-34,854;3,401;9,671;5,139;35,103;4,456;-24,394;-2,551;0,000;36,599;36,296;9,680;3,276;-14,698;-12,093;-15,836;-13,395;-3,013;27,734;0,000;209,640;Inf;220,000;210,000;-14,011;3,235;-9,329;24,755
2083,500;3,529;0,860;-34,854;3,401;9,671;5,139;35,103;4,456;-24,394;-2,551;0,000;36,600;36,300;9,680;3,276;-14,739;-12,118;-15,927;-13,438;-3,013;27,734;0,000;208,840;Inf;221,000;210,000;-14,006;3,240;-9,330;24,687
2084,000;2,871;0,771;-33,329;3,418;9,524;5,139;35,103;4,456;-24,394;-2,551;0,000;36,600;36,300;9,700;3,289;-14,786;-12,127;-15,942;-13,446;-3,013;27,734;0,000;208,840;Inf;221,000;210,000;-14,056;3,244;-9,324;24,572
2084,500;2,871;0,771;-33,329;3,418;9,524;5,139;35,103;4,456;-24,394;-2,551;0,000;36,600;36,300;9,700;3,289;-14,793;-12,133;-15,974;-13,466;-3,013;27,734;0,000;209,040;Inf;221,000;210,000;-14,075;3,238;-9,324;24,552
2085,000;2,871;0,771;-33,329;3,418;9,524;5,139;35,103;4,456;-24,394;-2,551;0,000;36,600;36,300;9,700;3,289;-14,789;-12,075;-15,825;-13,383;-3,013;27,734;0,000;209,040;Inf;221,000;210,000;-14,091;3,232;-9,331;24,554
2085,500;2,871;0,771;-33,329;3,418;9,524;5,139;35,103;4,456;-24,394;-2,551;0,000;36,600;36,300;9,700;3,289;-14,635;-12,130;-15,892;-13,447;-3,013;27,734;0,000;209,440;Inf;221,000;210,000;-14,018;3,226;-9,333;24,753
2086,000;2,871;0,771;-33,329;3,418;9,524;5,139;35,103;4,456;-24,394;-2,551;0,000;36,600;36,300;9,700;3,289;-14,766;-12,158;-15,922;-13,452;-3,013;27,734;0,000;209,440;Inf;221,000;210,000;-14,026;3,221;-9,330;24,923
2086,500;2,871;0,771;-33,329;3,418;9,524;5,160;35,095;4,427;-24,415;-2,578;0,000;36,589;36,199;9,700;3,289;-14,779;-12,130;-15,978;-13,449;-3,013;27,732;0,000;210,040;Inf;221,000;210,000;-14,074;3,215;-9,334;24,951
2087,000;2,871;0,771;-33,329;3,418;9,524;5,160;35,095;4,427;-24,415;-2,578;0,000;36,600;36,200;9,700;3,289;-14,702;-12,121;-15,944;-13,461;-3,013;27,732;0,000;210,040;Inf;221,000;210,000;-14,084;3,209;-9,320;24,933
2087,500;3,653;0,845;-35,209;3,352;9,532;5,160;35,095;4,427;-24,415;-2,578;0,000;36,600;36,200;9,656;3,399;-14,789;-12,136;-15,995;-13,466;-3,013;27,732;0,000;208,640;Inf;222,000;210,000;-14,057;3,204;-9,312;24,913
2088,000;3,653;0,845;-35,209;3,352;9,532;5,160;35,095;4,427;-24,415;-2,578;0,000;36,600;36,200;9,656;3,399;-14,737;-12,136;-15,966;-13,480;-3,013;27,732;0,000;208,640;Inf;222,000;210,000;-14,097;3,211;-9,316;25,027
2088,500;3,653;0,845;-35,209;3,352;9,532;5,160;35,095;4,427;-24,415;-2,578;0,000;36,600;36,200;9,656;3,399;-14,740;-12,161;-15,974;-13,462;-3,013;27,732;0,000;210,140;Inf;222,000;210,000;-14,080;3,218;-9,326;25,043
2089,000;3,653;0,845;-35,209;3,352;9,532;5,160;35,095;4,427;-24,415;-2,578;0,000;36,600;36,200;9,656;3,399;-14,688;-12,126;-15,896;-13,442;-3,013;27,732;0,000;210,140;Inf;222,000;210,000;-14,084;3,225;-9,325;25,015
2089,500;3,653;0,845;-35,209;3,352;9,532;5,180;35,095;4,445;-24,419;-2,547;0,000;36,576;36,242;9,656;3,399;-14,789;-12,141;-15,983;-13,466;-3,002;27,735;0,000;209,340;Inf;222,000;210,000;-14,038;3,232;-9,321;24,953
2090,000;3,653;0,845;-35,209;3,352;9,532;5,180;35,095;4,445;-24,419;-2,547;0,000;36,600;36,200;9,656;3,399;-14,728;-12,141;-15,950;-13,458;-3,002;27,735;0,000;209,340;Inf;222,000;210,000;-14,095;3,239;-9,316;24,849
2090,500;3,180;0,758;-35,209;3,369;9,587;5,180;35,095;4,445;-24,419;-2,547;0,000;36,600;36,200;9,703;3,418;-14,836;-12,134;-15,945;-13,434;-3,002;27,735;0,000;210,240;Inf;222,000;210,000;-14,069;3,246;-9,323;24,730
2091,000;3,180;0,758;-35,209;3,369;9,587;5,180;35,095;4,445;-24,419;-2,547;0,000;36,600;36,200;9,703;3,418;-14,737;-12,137;-15,982;-13,467;-3,002;27,735;0,000;210,240;Inf;222,000;210,000;-14,087;3,245;-9,340;24,780
2091,500;3,180;0,758;-35,209;3,369;9,587;5,180;35,095;4,445;-24,419;-2,547;0,000;36,600;36,200;9,703;3,418;-14,729;-12,116;-15,908;-13,435;-3,002;27,735;0,000;210,840;Inf;222,000;210,000;-14,081;3,244;-9,333;24,798
2092,000;3,180;0,758;-35,209;3,369;9,587;5,180;35,095;4,445;-24,419;-2,547;0,000;36,600;36,200;9,703;3,418;-14,722;-12,115;-15,946;-13,445;-3,002;27,735;0,000;210,840;Inf;222,000;210,000;-14,047;3,243;-9,335;24,816
2092,500;3,180;0,758;-35,209;3,369;9,587;5,178;35,083;4,441;-24,414;-2,566;0,000;36,566;36,259;9,703;3,418;-14,800;-12,125;-15,955;-13,444;-3,011;27,729;0,000;211,940;Inf;221,000;210,000;-14,057;3,242;-9,315;24,862
2093,000;3,180;0,758;-35,209;3,369;9,587;5,178;35,083;4,441;-24,414;-2,566;0,000;36,600;36,300;9,703;3,418;-14,761;-12,132;-15,964;-13,490;-3,011;27,729;0,000;211,940;Inf;221,000;210,000;-14,081;3,241;-9,321;24,905
2093,500;3,180;0,758;-35,209;3,369;9,587;5,178;35,083;4,441;-24,414;-2,566;0,000;36,600;36,300;9,703;3,418;-14,776;-12,110;-15,889;-13,430;-3,011;27,729;0,000;211,840;Inf;220,000;210,000;-14,087;3,240;-9,315;24,899
2094,000;3,353;0,857;-35,005;3,351;9,519;5,178;35,083;4,441;-24,414;-2,566;0,000;36,600;36,300;9,632;3,405;-14,776;-12,129;-15,972;-13,470;-3,011;27,729;0,000;211,840;Inf;220,000;210,000;-14,051;3,239;-9,331;24,891
2094,500;3,353;0,857;-35,005;3,351;9,519;5,178;35,083;4,441;-24,414;-2,566;0,000;36,600;36,300;9,632;3,405;-14,732;-12,138;-15,920;-13,445;-3,011;27,729;0,000;211,740;Inf;219,000;210,000;-14,087;3,241;-9,335;24,926
2095,000;3,353;0,857;-35,005;3,351;9,519;5,178;35,083;4,441;-24,414;-2,566;0,000;36,600;36,300;9,632;3,405;-14,776;-12,110;-15,931;-13,401;-3,011;27,729;0,000;211,740;Inf;219,000;210,000;-14,059;3,243;-9,314;24,921
2095,500;3,353;0,857;-35,005;3,351;9,519;5,178;35,083;4,441;-24,414;-2,566;0,000;36,600;36,300;9,632;3,405;-14,703;-12,120;-15,912;-13,440;-3,011;27,729;0,000;210,440;Inf;219,000;210,000;-14,055;3,244;-9,321;24,921
2096,000;3,353;0,857;-35,005;3,351;9,519;5,176;35,094;4,394;-24,319;-2,566;0,000;36,554;36,263;9,632;3,405;-14,751;-12,108;-15,948;-13,430;-3,012;27,736;0,000;210,440;Inf;219,000;210,000;-14,044;3,246;-9,314;24,907
2096,500;3,353;0,857;-35,005;3,351;9,519;5,176;35,094;4,394;-24,319;-2,566;0,000;36,600;36,300;9,632;3,405;-14,706;-12,099;-15,900;-13,437;-3,012;27,736;0,000;210,640;Inf;219,000;210,000;-14,059;3,248;-9,299;24,874
2097,000;2,913;0,754;-33,883;3,399;9,567;5,176;35,094;4,394;-24,319;-2,566;0,000;36,600;36,300;9,820;3,402;-14,772;-12,099;-15,947;-13,419;-3,012;27,736;0,000;210,640;Inf;219,000;210,000;-14,036;3,250;-9,297;24,821
2097,500;2,913;0,754;-33,883;3,399;9,567;5,176;35,094;4,394;-24,319;-2,566;0,000;36,600;36,300;9,820;3,402;-14,720;-12,091;-15,924;-13,429;-3,012;27,736;0,000;210,840;Inf;219,000;210,000;-14,059;3,244;-9,297;24,756
2098,000;2,913;0,754;-33,883;3,399;9,567;5,176;35,094;4,394;-24,319;-2,566;0,000;36,600;36,300;9,820;3,402;-14,779;-12,082;-15,864;-13,406;-3,012;27,736;0,000;210,840;Inf;219,000;210,000;-14,041;3,239;-9,298;24,742
2098,500;2,913;0,754;-33,883;3,399;9,567;5,176;35,094;4,394;-24,319;-2,566;0,000;36,600;36,300;9,820;3,402;-14,732;-12,095;-15,933;-13,435;-3,012;27,736;0,000;209,140;Inf;219,000;210,000;-14,033;3,233;-9,301;24,724
2099,000;2,913;0,754;-33,883;3,399;9,567;5,139;35,077;4,418;-24,369;-2,574;0,000;36,534;36,287;9,820;3,402;-14,650;-12,101;-15,887;-13,422;-3,033;27,717;0,000;209,140;Inf;219,000;210,000;-14,049;3,228;-9,292;24,724
2099,500;2,913;0,754;-33,883;3,399;9,567;5,139;35,077;4,418;-24,369;-2,574;0,000;36,500;36,300;9,820;3,402;-14,705;-12,091;-15,912;-13,445;-3,033;27,717;0,000;208,640;Inf;220,000;210,000;-14,015;3,223;-9,286;24,702
2100,000;2,913;0,754;-33,883;3,399;9,567;5,139;35,077;4,418;-24,369;-2,574;0,000;36,500;36,300;9,820;3,402;-14,764;-12,068;-15,895;-13,410;-3,033;27,717;0,000;208,640;Inf;220,000;210,000;-14,038;3,218;-9,252;24,765
2100,500;2,943;0,759;-34,120;3,391;9,572;5,139;35,077;4,418;-24,369;-2,574;0,000;36,500;36,300;9,640;3,206;-14,718;-12,101;-15,924;-13,435;-3,033;27,717;0,000;208,540;Inf;221,000;210,000;-14,034;3,213;-9,282;24,796
2101,000;2,943;0,759;-34,120;3,391;9,572;5,139;35,077;4,418;-24,369;-2,574;0,000;36,500;36,300;9,640;3,206;-14,659;-12,081;-15,855;-13,396;-3,033;27,717;0,000;208,540;Inf;221,000;210,000;-14,045;3,208;-9,270;24,804
2101,500;2,943;0,759;-34,120;3,391;9,572;5,139;35,077;4,418;-24,369;-2,574;0,000;36,500;36,300;9,640;3,206;-14,768;-12,093;-15,940;-13,423;-3,033;27,717;0,000;209,240;Inf;221,000;210,000;-13,998;3,204;-9,268;24,850
2102,000;2,943;0,759;-34,120;3,391;9,572;5,139;35,077;4,418;-24,369;-2,574;0,000;36,500;36,300;9,640;3,206;-14,705;-12,072;-15,915;-13,423;-3,033;27,717;0,000;209,240;Inf;221,000;210,000;-14,056;3,200;-9,270;24,818
2102,500;2,943;0,759;-34,120;3,391;9,572;5,119;35,081;4,439;-24,378;-2,581;0,000;36,521;36,175;9,640;3,206;-14,752;-12,093;-15,925;-13,388;-3,028;27,723;0,000;209,340;Inf;221,000;210,000;-14,029;3,196;-9,284;24,751
2103,000;2,943;0,759;-34,120;3,391;9,572;5,119;35,081;4,439;-24,378;-2,581;0,000;36,500;36,200;9,640;3,206;-14,708;-12,074;-15,866;-13,399;-3,028;27,723;0,000;209,340;Inf;221,000;210,000;-14,039;3,191;-9,299;24,776
2103,500;3,656;0,861;-35,209;3,410;9,644;5,119;35,081;4,439;-24,378;-2,581;0,000;36,500;36,200;9,569;3,353;-14,738;-12,087;-15,928;-13,429;-3,028;27,723;0,000;209,340;Inf;221,000;210,000;-14,012;3,187;-9,274;24,734
2104,000;3,656;0,861;-35,209;3,410;9,644;5,119;35,081;4,439;-24,378;-2,581;0,000;36,500;36,200;9,569;3,353;-14,649;-12,072;-15,902;-13,416;-3,028;27,723;0,000;209,340;Inf;221,000;210,000;-14,046;3,195;-9,277;24,773
2104,500;3,656;0,861;-35,209;3,410;9,644;5,119;35,081;4,439;-24,378;-2,581;0,000;36,500;36,200;9,569;3,353;-14,784;-12,111;-15,924;-13,406;-3,028;27,723;0,000;209,440;Inf;221,000;210,000;-14,010;3,203;-9,291;24,791
2105,000;3,656;0,861;-35,209;3,410;9,644;5,119;35,081;4,439;-24,378;-2,581;0,000;36,500;36,200;9,569;3,353;-14,706;-12,110;-15,936;-13,440;-3,028;27,723;0,000;209,440;Inf;221,000;210,000;-14,056;3,210;-9,270;24,799
2105,500;3,656;0,861;-35,209;3,410;9,644;5,150;35,065;4,436;-24,405;-2,557;0,000;36,509;36,174;9,569;3,353;-14,772;-12,075;-15,836;-13,410;-3,036;27,712;0,000;210,440;Inf;221,000;210,000;-14,048;3,217;-9,274;24,772
2106,000;3,656;0,861;-35,209;3,410;9,644;5,150;35,065;4,436;-24,405;-2,557;0,000;36,500;36,200;9,569;3,353;-14,729;-12,108;-15,940;-13,433;-3,036;27,712;0,000;210,440;Inf;221,000;210,000;-14,023;3,225;-9,272;24,793
2106,500;2,822;0,739;-34,560;3,364;9,581;5,150;35,065;4,436;-24,405;-2,557;0,000;36,500;36,200;9,743;3,412;-14,755;-12,108;-15,939;-13,410;-3,036;27,712;0,000;210,740;Inf;221,000;210,000;-14,052;3,232;-9,286;24,822
2107,000;2,822;0,739;-34,560;3,364;9,581;5,150;35,065;4,436;-24,405;-2,557;0,000;36,500;36,200;9,743;3,412;-14,706;-12,097;-15,947;-13,431;-3,036;27,712;0,000;210,740;Inf;221,000;210,000;-14,053;3,225;-9,279;24,841
2107,500;2,822;0,739;-34,560;3,364;9,581;5,150;35,065;4,436;-24,405;-2,557;0,000;36,500;36,200;9,743;3,412;-14,791;-12,046;-15,842;-13,373;-3,036;27,712;0,000;210,540;Inf;221,000;210,000;-14,045;3,218;-9,279;24,848
2108,000;2,822;0,739;-34,560;3,364;9,581;5,150;35,065;4,436;-24,405;-2,557;0,000;36,500;36,200;9,743;3,412;-14,754;-12,113;-15,933;-13,446;-3,036;27,712;0,000;210,540;Inf;221,000;210,000;-14,013;3,212;-9,282;24,945
2108,500;2,822;0,739;-34,560;3,364;9,581;5,150;35,065;4,436;-24,405;-2,557;0,000;36,500;36,200;9,743;3,412;-14,680;-12,102;-15,886;-13,414;-3,036;27,712;0,000;210,340;Inf;221,000;210,000;-14,062;3,205;-9,276;24,911
2109,000;2,822;0,739;-34,560;3,364;9,581;5,184;35,086;4,433;-24,392;-2,545;0,000;36,517;36,119;9,743;3,412;-14,772;-12,089;-15,964;-13,414;-3,016;27,731;0,000;210,340;Inf;221,000;210,000;-14,021;3,199;-9,276;24,888
2109,500;2,822;0,739;-34,560;3,364;9,581;5,184;35,086;4,433;-24,392;-2,545;0,000;36,500;36,100;9,743;3,412;-14,705;-12,095;-15,938;-13,423;-3,016;27,731;0,000;210,540;Inf;221,000;210,000;-14,060;3,193;-9,280;24,900
2110,000;2,885;0,766;-34,059;3,420;9,629;5,184;35,086;4,433;-24,392;-2,545;0,000;36,500;36,100;9,706;3,294;-14,735;-12,090;-15,931;-13,453;-3,016;27,731;0,000;210,540;Inf;221,000;210,000;-14,040;3,187;-9,272;24,934
2110,500;2,885;0,766;-34,059;3,420;9,629;5,184;35,086;4,433;-24,392;-2,545;0,000;36,500;36,100;9,706;3,294;-14,666;-12,087;-15,908;-13,434;-3,016;27,731;0,000;210,840;Inf;221,000;210,000;-14,052;3,182;-9,273;24,928
2111,000;2,885;0,766;-34,059;3,420;9,629;5,184;35,086;4,433;-24,392;-2,545;0,000;36,500;36,100;9,706;3,294;-14,796;-12,115;-15,954;-13,411;-3,016;27,731;0,000;210,840;Inf;221,000;210,000;-14,024;3,177;-9,269;24,940
2111,500;2,885;0,766;-34,059;3,420;9,629;5,184;35,086;4,433;-24,392;-2,545;0,000;36,500;36,100;9,706;3,294;-14,716;-12,111;-15,925;-13,434;-3,016;27,731;0,000;210,740;Inf;221,000;210,000;-14,069;3,172;-9,276;24,888
2112,000;2,885;0,766;-34,059;3,420;9,629;5,185;35,077;4,412;-24,376;-2,576;0,000;36,496;36,137;9,706;3,294;-14,788;-12,061;-15,882;-13,413;-3,010;27,710;0,000;210,740;Inf;221,000;210,000;-14,047;3,168;-9,280;24,857
2112,500;2,885;0,766;-34,059;3,420;9,629;5,185;35,077;4,412;-24,376;-2,576;0,000;36,500;36,100;9,706;3,294;-14,742;-12,114;-15,949;-13,447;-3,010;27,710;0,000;210,840;Inf;221,000;210,000;-14,036;3,163;-9,250;24,871
2113,000;3,181;0,753;-35,209;3,360;9,696;5,185;35,077;4,412;-24,376;-2,576;0,000;36,500;36,100;9,577;3,445;-14,645;-12,083;-15,873;-13,409;-3,010;27,710;0,000;210,840;Inf;221,000;210,000;-14,063;3,158;-9,261;24,918
2113,500;3,181;0,753;-35,209;3,360;9,696;5,185;35,077;4,412;-24,376;-2,576;0,000;36,500;36,100;9,577;3,445;-14,700;-12,077;-15,922;-13,407;-3,010;27,710;0,000;210,840;Inf;221,000;210,000;-14,003;3,159;-9,263;25,047
2114,000;3,181;0,753;-35,209;3,360;9,696;5,185;35,077;4,412;-24,376;-2,576;0,000;36,500;36,100;9,577;3,445;-14,766;-12,058;-15,843;-13,389;-3,010;27,710;0,000;210,840;Inf;221,000;210,000;-14,026;3,159;-9,261;25,206
2114,500;3,181;0,753;-35,209;3,360;9,696;5,185;35,077;4,412;-24,376;-2,576;0,000;36,500;36,100;9,577;3,445;-14,719;-12,065;-15,914;-13,400;-3,010;27,710;0,000;211,240;Inf;220,000;210,000;-14,014;3,159;-9,263;25,334
2115,000;3,181;0,753;-35,209;3,360;9,696;5,185;35,077;4,412;-24,376;-2,576;0,000;36,500;36,100;9,577;3,445;-14,639;-12,071;-15,862;-13,376;-3,010;27,710;0,000;211,240;Inf;220,000;210,000;-14,025;3,160;-9,266;25,270
2115,500;3,181;0,753;-35,209;3,360;9,696;5,153;35,077;4,412;-24,294;-2,562;0,000;36,504;36,325;9,577;3,445;-14,730;-12,074;-15,932;-13,391;-3,016;27,719;0,000;211,140;Inf;219,000;210,000;-13,987;3,160;-9,260;25,238
2116,000;3,181;0,753;-35,209;3,360;9,696;5,153;35,077;4,412;-24,294;-2,562;0,000;36,500;36,300;9,577;3,445;-14,660;-12,045;-15,888;-13,394;-3,016;27,719;0,000;211,140;Inf;219,000;210,000;-14,032;3,161;-9,254;25,257
2116,500;2,850;0,736;-34,891;3,394;9,621;5,153;35,077;4,412;-24,294;-2,562;0,000;36,500;36,300;9,686;3,508;-14,731;-12,051;-15,799;-13,329;-3,016;27,719;0,000;210,540;Inf;219,000;210,000;-13,997;3,161;-9,264;25,213
2117,000;2,850;0,736;-34,891;3,394;9,621;5,153;35,077;4,412;-24,294;-2,562;0,000;36,500;36,300;9,686;3,508;-14,614;-12,049;-15,827;-13,377;-3,016;27,719;0,000;210,540;Inf;219,000;210,000;-13,978;3,156;-9,242;25,188
2117,500;2,850;0,736;-34,891;3,394;9,621;5,153;35,077;4,412;-24,294;-2,562;0,000;36,500;36,300;9,686;3,508;-14,711;-12,054;-15,877;-13,360;-3,016;27,719;0,000;210,440;Inf;219,000;210,000;-13,967;3,151;-9,238;25,129
2118,000;2,850;0,736;-34,891;3,394;9,621;5,153;35,077;4,412;-24,294;-2,562;0,000;36,500;36,300;9,686;3,508;-14,626;-12,060;-15,853;-13,384;-3,016;27,719;0,000;210,440;Inf;219,000;210,000;-14,000;3,146;-9,232;25,102
2118,500;2,850;0,736;-34,891;3,394;9,621;5,129;35,074;4,413;-24,309;-2,558;0,000;36,498;36,164;9,686;3,508;-14,715;-12,015;-15,788;-13,323;-3,010;27,709;0,000;208,240;Inf;220,000;210,000;-13,981;3,141;-9,233;25,168
2119,000;2,850;0,736;-34,891;3,394;9,621;5,129;35,074;4,413;-24,309;-2,558;0,000;36,500;36,200;9,686;3,508;-14,669;-12,044;-15,868;-13,387;-3,010;27,709;0,000;208,240;Inf;220,000;210,000;-13,960;3,136;-9,230;25,222
2119,500;3,372;0,781;-35,209;3,399;9,658;5,129;35,074;4,413;-24,309;-2,558;0,000;36,500;36,200;9,588;3,395;-14,580;-12,050;-15,805;-13,346;-3,010;27,709;0,000;208,640;Inf;221,000;210,000;-13,992;3,132;-9,232;25,252
2120,000;3,372;0,781;-35,209;3,399;9,658;5,129;35,074;4,413;-24,309;-2,558;0,000;36,500;36,200;9,588;3,395;-14,702;-12,036;-15,871;-13,343;-3,010;27,709;0,000;208,640;Inf;221,000;210,000;-13,945;3,135;-9,227;25,256
2120,500;3,372;0,781;-35,209;3,399;9,658;5,129;35,074;4,413;-24,309;-2,558;0,000;36,500;36,200;9,588;3,395;-14,721;-12,022;-15,812;-13,346;-3,010;27,709;0,000;208,840;Inf;222,000;210,000;-13,988;3,139;-9,236;25,261
2121,000;3,372;0,781;-35,209;3,399;9,658;5,129;35,074;4,413;-24,309;-2,558;0,000;36,500;36,200;9,588;3,395;-14,679;-12,062;-15,880;-13,373;-3,010;27,709;0,000;208,840;Inf;222,000;210,000;-13,975;3,143;-9,239;25,255
2121,500;3,372;0,781;-35,209;3,399;9,658;5,154;35,072;4,399;-24,321;-2,567;0,000;36,498;36,196;9,588;3,395;-14,574;-12,018;-15,814;-13,341;-3,024;27,712;0,000;209,540;Inf;222,000;210,000;-13,998;3,147;-9,229;25,228
2122,000;3,372;0,781;-35,209;3,399;9,658;5,154;35,072;4,399;-24,321;-2,567;0,000;36,500;36,200;9,588;3,395;-14,717;-12,041;-15,871;-13,341;-3,024;27,712;0,000;209,540;Inf;222,000;210,000;-13,937;3,151;-9,231;25,202
2122,500;3,372;0,781;-35,209;3,399;9,658;5,154;35,072;4,399;-24,321;-2,567;0,000;36,500;36,200;9,588;3,395;-14,595;-12,042;-15,842;-13,368;-3,024;27,712;0,000;209,240;Inf;222,000;210,000;-13,993;3,154;-9,230;25,185
2123,000;3,233;0,768;-35,209;3,319;9,599;5,154;35,072;4,399;-24,321;-2,567;0,000;36,500;36,200;9,663;3,543;-14,725;-12,018;-15,806;-13,350;-3,024;27,712;0,000;209,240;Inf;222,000;210,000;-13,962;3,158;-9,216;25,134
