t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2123,500;3,233;0,768;-35,209;3,319;9,599;5,154;35,072;4,399;-24,321;-2,567;0,000;36,500;36,200;9,663;3,543;-14,674;-12,054;-15,862;-13,380;-3,024;27,712;0,000;209,140;Inf;222,000;210,000;-13,975;3,159;-9,207;25,036
2124,000;3,233;0,768;-35,209;3,319;9,599;5,154;35,072;4,399;-24,321;-2,567;0,000;36,500;36,200;9,663;3,543;-14,624;-12,023;-15,827;-13,373;-3,024;27,712;0,000;209,140;Inf;222,000;210,000;-13,993;3,160;-9,228;25,026
2124,500;3,233;0,768;-35,209;3,319;9,599;5,154;35,072;4,399;-24,321;-2,567;0,000;36,500;36,200;9,663;3,543;-14,608;-12,050;-15,854;-13,360;-3,024;27,712;0,000;211,440;Inf;221,000;210,000;-13,962;3,161;-9,232;25,032
2125,000;3,233;0,768;-35,209;3,319;9,599;5,176;35,069;4,388;-24,368;-2,559;0,000;36,487;36,265;9,663;3,543;-14,738;-12,039;-15,806;-13,356;-3,024;27,695;0,000;211,440;Inf;221,000;210,000;-13,968;3,163;-9,204;25,038
2125,500;3,233;0,768;-35,209;3,319;9,599;5,176;35,069;4,388;-24,368;-2,559;0,000;36,500;36,300;9,663;3,543;-14,681;-12,050;-15,890;-13,398;-3,024;27,695;0,000;211,540;Inf;220,000;210,000;-13,985;3,164;-9,204;25,043
2126,000;3,429;0,823;-35,209;3,343;9,623;5,176;35,069;4,388;-24,368;-2,559;0,000;36,500;36,300;9,503;3,426;-14,618;-12,024;-15,830;-13,366;-3,024;27,695;0,000;211,540;Inf;220,000;210,000;-14,005;3,165;-9,222;25,038
2126,500;3,429;0,823;-35,209;3,343;9,623;5,176;35,069;4,388;-24,368;-2,559;0,000;36,500;36,300;9,503;3,426;-14,718;-12,056;-15,905;-13,370;-3,024;27,695;0,000;211,740;Inf;219,000;210,000;-13,960;3,169;-9,206;24,979
2127,000;3,429;0,823;-35,209;3,343;9,623;5,176;35,069;4,388;-24,368;-2,559;0,000;36,500;36,300;9,503;3,426;-14,615;-12,046;-15,863;-13,372;-3,024;27,695;0,000;211,740;Inf;219,000;210,000;-14,012;3,173;-9,208;24,966
2127,500;3,429;0,823;-35,209;3,343;9,623;5,176;35,069;4,388;-24,368;-2,559;0,000;36,500;36,300;9,503;3,426;-14,722;-12,040;-15,850;-13,360;-3,024;27,695;0,000;209,340;Inf;219,000;210,000;-13,974;3,178;-9,208;24,991
2128,000;3,429;0,823;-35,209;3,343;9,623;5,193;35,073;4,385;-24,347;-2,573;0,000;36,487;36,167;9,503;3,426;-14,614;-12,024;-15,802;-13,336;-3,017;27,700;0,000;209,340;Inf;219,000;210,000;-13,993;3,182;-9,227;25,017
2128,500;3,429;0,823;-35,209;3,343;9,623;5,193;35,073;4,385;-24,347;-2,573;0,000;36,500;36,200;9,503;3,426;-14,703;-12,054;-15,903;-13,369;-3,017;27,700;0,000;209,540;Inf;219,000;210,000;-13,944;3,186;-9,225;25,028
2129,000;3,429;0,823;-35,209;3,343;9,623;5,193;35,073;4,385;-24,347;-2,573;0,000;36,500;36,200;9,503;3,426;-14,648;-12,046;-15,837;-13,375;-3,017;27,700;0,000;209,540;Inf;219,000;210,000;-14,007;3,190;-9,212;25,078
2129,500;3,405;0,821;-35,209;3,401;9,629;5,193;35,073;4,385;-24,347;-2,573;0,000;36,500;36,200;9,599;3,313;-14,728;-12,051;-15,858;-13,355;-3,017;27,700;0,000;209,440;Inf;219,000;210,000;-13,976;3,194;-9,212;25,104
2130,000;3,405;0,821;-35,209;3,401;9,629;5,193;35,073;4,385;-24,347;-2,573;0,000;36,500;36,200;9,599;3,313;-14,645;-12,041;-15,888;-13,387;-3,017;27,700;0,000;209,440;Inf;219,000;210,000;-13,998;3,197;-9,204;25,117
2130,500;3,405;0,821;-35,209;3,401;9,629;5,193;35,073;4,385;-24,347;-2,573;0,000;36,500;36,200;9,599;3,313;-14,639;-12,030;-15,814;-13,338;-3,017;27,700;0,000;208,840;Inf;220,000;210,000;-13,990;3,200;-9,219;25,112
2131,000;3,405;0,821;-35,209;3,401;9,629;5,193;35,073;4,385;-24,347;-2,573;0,000;36,500;36,200;9,599;3,313;-14,687;-12,035;-15,871;-13,346;-3,017;27,700;0,000;208,840;Inf;220,000;210,000;-13,955;3,204;-9,206;25,075
2131,500;3,405;0,821;-35,209;3,401;9,629;5,218;35,065;4,375;-24,338;-2,566;0,000;36,493;36,192;9,599;3,313;-14,716;-12,035;-15,850;-13,361;-3,018;27,708;0,000;209,040;Inf;220,000;210,000;-13,985;3,207;-9,201;25,063
2132,000;3,405;0,821;-35,209;3,401;9,629;5,218;35,065;4,375;-24,338;-2,566;0,000;36,500;36,200;9,599;3,313;-14,667;-12,023;-15,876;-13,354;-3,018;27,708;0,000;209,040;Inf;220,000;210,000;-13,990;3,210;-9,224;25,048
2132,500;2,720;0,722;-33,130;3,434;9,595;5,218;35,065;4,375;-24,338;-2,566;0,000;36,500;36,200;9,851;3,319;-14,710;-12,013;-15,811;-13,356;-3,018;27,708;0,000;208,840;Inf;221,000;210,000;-13,980;3,214;-9,215;25,039
2133,000;2,720;0,722;-33,130;3,434;9,595;5,218;35,065;4,375;-24,338;-2,566;0,000;36,500;36,200;9,851;3,319;-14,675;-12,003;-15,807;-13,338;-3,018;27,708;0,000;208,840;Inf;221,000;210,000;-13,972;3,205;-9,203;25,033
2133,500;2,720;0,722;-33,130;3,434;9,595;5,218;35,065;4,375;-24,338;-2,566;0,000;36,500;36,200;9,851;3,319;-14,565;-12,015;-15,797;-13,351;-3,018;27,708;0,000;208,640;Inf;222,000;210,000;-13,956;3,198;-9,213;25,067
2134,000;2,720;0,722;-33,130;3,434;9,595;5,218;35,065;4,375;-24,338;-2,566;0,000;36,500;36,200;9,851;3,319;-14,657;-12,014;-15,839;-13,368;-3,018;27,708;0,000;208,640;Inf;222,000;210,000;-13,932;3,190;-9,212;25,166
2134,500;2,720;0,722;-33,130;3,434;9,595;5,167;35,077;4,364;-24,332;-2,554;0,000;36,502;36,334;9,851;3,319;-14,694;-12,012;-15,902;-13,370;-3,012;27,697;0,000;209,940;Inf;222,000;210,000;-13,969;3,182;-9,205;25,201
2135,000;2,720;0,722;-33,130;3,434;9,595;5,167;35,077;4,364;-24,332;-2,554;0,000;36,500;36,300;9,851;3,319;-14,720;-12,038;-15,889;-13,387;-3,012;27,697;0,000;209,940;Inf;222,000;210,000;-13,995;3,174;-9,213;25,223
2135,500;2,593;0,724;-34,103;3,465;9,583;5,167;35,077;4,364;-24,332;-2,554;0,000;36,500;36,300;9,655;3,286;-14,658;-12,045;-15,864;-13,357;-3,012;27,697;0,000;210,540;Inf;222,000;210,000;-14,008;3,167;-9,214;25,260
2136,000;2,593;0,724;-34,103;3,465;9,583;5,167;35,077;4,364;-24,332;-2,554;0,000;36,500;36,300;9,655;3,286;-14,650;-12,009;-15,794;-13,346;-3,012;27,697;0,000;210,540;Inf;222,000;210,000;-13,981;3,158;-9,209;25,297
2136,500;2,593;0,724;-34,103;3,465;9,583;5,167;35,077;4,364;-24,332;-2,554;0,000;36,500;36,300;9,655;3,286;-14,652;-12,019;-15,831;-13,342;-3,012;27,697;0,000;210,440;Inf;222,000;210,000;-13,950;3,148;-9,228;25,215
2137,000;2,593;0,724;-34,103;3,465;9,583;5,167;35,077;4,364;-24,332;-2,554;0,000;36,500;36,300;9,655;3,286;-14,642;-12,017;-15,829;-13,352;-3,012;27,697;0,000;210,440;Inf;222,000;210,000;-13,961;3,139;-9,195;25,153
2137,500;2,593;0,724;-34,103;3,465;9,583;5,167;35,077;4,364;-24,332;-2,554;0,000;36,500;36,300;9,655;3,286;-14,703;-12,028;-15,874;-13,364;-3,012;27,697;0,000;212,240;Inf;221,000;210,000;-13,960;3,130;-9,223;25,334
2138,000;2,593;0,724;-34,103;3,465;9,583;5,103;35,066;4,380;-24,304;-2,557;0,000;36,492;36,336;9,655;3,286;-14,677;-12,024;-15,888;-13,356;-3,009;27,692;0,000;212,240;Inf;221,000;210,000;-13,992;3,121;-9,200;25,372
2138,500;2,593;0,724;-34,103;3,465;9,583;5,103;35,066;4,380;-24,304;-2,557;0,000;36,500;36,300;9,655;3,286;-14,501;-12,015;-15,780;-13,325;-3,009;27,692;0,000;211,640;Inf;220,000;210,000;-13,986;3,113;-9,217;25,336
2139,000;3,779;0,884;-35,209;3,352;9,631;5,103;35,066;4,380;-24,304;-2,557;0,000;36,500;36,300;9,650;3,478;-14,603;-12,030;-15,814;-13,361;-3,009;27,692;0,000;211,640;Inf;220,000;210,000;-13,905;3,104;-9,210;25,268
2139,500;3,779;0,884;-35,209;3,352;9,631;5,103;35,066;4,380;-24,304;-2,557;0,000;36,500;36,300;9,650;3,478;-14,674;-11,993;-15,771;-13,305;-3,009;27,692;0,000;211,440;Inf;219,000;210,000;-13,952;3,115;-9,207;25,210
2140,000;3,779;0,884;-35,209;3,352;9,631;5,103;35,066;4,380;-24,304;-2,557;0,000;36,500;36,300;9,650;3,478;-14,648;-12,026;-15,864;-13,347;-3,009;27,692;0,000;211,440;Inf;219,000;210,000;-13,936;3,126;-9,221;25,148
2140,500;3,779;0,884;-35,209;3,352;9,631;5,103;35,066;4,380;-24,304;-2,557;0,000;36,500;36,300;9,650;3,478;-14,700;-12,022;-15,899;-13,362;-3,009;27,692;0,000;209,740;Inf;219,000;210,000;-13,971;3,137;-9,205;25,086
2141,000;3,779;0,884;-35,209;3,352;9,631;5,146;35,074;4,370;-24,292;-2,569;0,000;36,501;36,300;9,650;3,478;-14,699;-12,032;-15,887;-13,369;-3,011;27,686;0,000;209,740;Inf;219,000;210,000;-13,996;3,147;-9,204;25,125
2141,500;3,779;0,884;-35,209;3,352;9,631;5,146;35,074;4,370;-24,292;-2,569;0,000;36,500;36,300;9,650;3,478;-14,718;-11,996;-15,774;-13,307;-3,011;27,686;0,000;209,740;Inf;219,000;210,000;-13,997;3,158;-9,217;25,123
2142,000;3,357;0,811;-34,833;3,443;9,642;5,146;35,074;4,370;-24,292;-2,569;0,000;36,500;36,300;9,661;3,200;-14,538;-12,016;-15,804;-13,340;-3,011;27,686;0,000;209,740;Inf;219,000;210,000;-13,949;3,168;-9,215;25,099
2142,500;3,357;0,811;-34,833;3,443;9,642;5,146;35,074;4,370;-24,292;-2,569;0,000;36,500;36,300;9,661;3,200;-14,677;-12,010;-15,842;-13,344;-3,011;27,686;0,000;210,040;Inf;219,000;210,000;-13,924;3,171;-9,207;25,123
2143,000;3,357;0,811;-34,833;3,443;9,642;5,146;35,074;4,370;-24,292;-2,569;0,000;36,500;36,300;9,661;3,200;-14,638;-12,037;-15,861;-13,370;-3,011;27,686;0,000;210,040;Inf;219,000;210,000;-13,968;3,174;-9,207;25,137
2143,500;3,357;0,811;-34,833;3,443;9,642;5,146;35,074;4,370;-24,292;-2,569;0,000;36,500;36,300;9,661;3,200;-14,726;-11,992;-15,790;-13,328;-3,011;27,686;0,000;208,740;Inf;220,000;210,000;-13,977;3,177;-9,228;25,149
2144,000;3,357;0,811;-34,833;3,443;9,642;5,166;35,070;4,374;-24,338;-2,551;0,000;36,507;36,358;9,661;3,200;-14,660;-12,038;-15,868;-13,375;-3,020;27,686;0,000;208,740;Inf;220,000;210,000;-13,959;3,180;-9,219;25,114
2144,500;3,357;0,811;-34,833;3,443;9,642;5,166;35,070;4,374;-24,338;-2,551;0,000;36,500;36,400;9,661;3,200;-14,537;-12,024;-15,787;-13,331;-3,020;27,686;0,000;208,340;Inf;221,000;210,000;-13,985;3,183;-9,222;25,078
2145,000;3,357;0,811;-34,833;3,443;9,642;5,166;35,070;4,374;-24,338;-2,551;0,000;36,500;36,400;9,661;3,200;-14,679;-12,044;-15,872;-13,348;-3,020;27,686;0,000;208,340;Inf;221,000;210,000;-13,919;3,186;-9,211;25,085
2145,500;3,014;0,795;-33,654;3,436;9,539;5,166;35,070;4,374;-24,338;-2,551;0,000;36,500;36,400;9,814;3,300;-14,704;-12,003;-15,803;-13,326;-3,020;27,686;0,000;208,940;Inf;222,000;210,000;-13,986;3,189;-9,211;25,059
2146,000;3,014;0,795;-33,654;3,436;9,539;5,166;35,070;4,374;-24,338;-2,551;0,000;36,500;36,400;9,814;3,300;-14,650;-12,036;-15,859;-13,379;-3,020;27,686;0,000;208,940;Inf;222,000;210,000;-13,959;3,186;-9,225;24,999
2146,500;3,014;0,795;-33,654;3,436;9,539;5,166;35,070;4,374;-24,338;-2,551;0,000;36,500;36,400;9,814;3,300;-14,565;-12,020;-15,788;-13,329;-3,020;27,686;0,000;209,240;Inf;222,000;210,000;-13,981;3,183;-9,225;25,011
2147,000;3,014;0,795;-33,654;3,436;9,539;5,166;35,070;4,374;-24,338;-2,551;0,000;36,500;36,400;9,814;3,300;-14,698;-12,055;-15,856;-13,347;-3,020;27,686;0,000;209,240;Inf;222,000;210,000;-13,926;3,180;-9,220;24,953
2147,500;3,014;0,795;-33,654;3,436;9,539;5,181;35,078;4,359;-24,325;-2,560;0,000;36,516;36,230;9,814;3,300;-14,627;-12,048;-15,848;-13,343;-3,023;27,685;0,000;211,340;Inf;221,000;210,000;-13,989;3,177;-9,227;24,915
2148,000;3,014;0,795;-33,654;3,436;9,539;5,181;35,078;4,359;-24,325;-2,560;0,000;36,500;36,200;9,814;3,300;-14,719;-12,035;-15,853;-13,337;-3,023;27,685;0,000;211,340;Inf;221,000;210,000;-13,966;3,175;-9,198;24,842
2148,500;3,538;0,845;-35,209;3,376;9,642;5,181;35,078;4,359;-24,325;-2,560;0,000;36,500;36,200;9,490;3,306;-14,640;-12,034;-15,855;-13,352;-3,023;27,685;0,000;210,840;Inf;221,000;210,000;-13,986;3,172;-9,195;24,857
2149,000;3,538;0,845;-35,209;3,376;9,642;5,181;35,078;4,359;-24,325;-2,560;0,000;36,500;36,200;9,490;3,306;-14,671;-11,989;-15,747;-13,322;-3,023;27,685;0,000;210,840;Inf;221,000;210,000;-13,970;3,178;-9,203;24,823
2149,500;3,538;0,845;-35,209;3,376;9,642;5,181;35,078;4,359;-24,325;-2,560;0,000;36,500;36,200;9,490;3,306;-14,595;-12,010;-15,821;-13,328;-3,023;27,685;0,000;211,040;Inf;220,000;210,000;-13,932;3,184;-9,204;24,827
2150,000;3,538;0,845;-35,209;3,376;9,642;5,181;35,078;4,359;-24,325;-2,560;0,000;36,500;36,200;9,490;3,306;-14,662;-11,993;-15,839;-13,337;-3,023;27,685;0,000;211,040;Inf;220,000;210,000;-13,938;3,190;-9,187;24,872
2150,500;3,538;0,845;-35,209;3,376;9,642;5,174;35,093;4,357;-24,293;-2,569;0,000;36,516;36,327;9,490;3,306;-14,691;-12,008;-15,871;-13,349;-3,017;27,679;0,000;211,240;Inf;219,000;210,000;-13,958;3,196;-9,180;24,863
2151,000;3,538;0,845;-35,209;3,376;9,642;5,174;35,093;4,357;-24,293;-2,569;0,000;36,500;36,300;9,490;3,306;-14,708;-11,977;-15,791;-13,306;-3,017;27,679;0,000;211,240;Inf;219,000;210,000;-13,980;3,201;-9,186;24,857
2151,500;3,538;0,845;-35,209;3,376;9,642;5,174;35,093;4,357;-24,293;-2,569;0,000;36,500;36,300;9,490;3,306;-14,633;-11,990;-15,714;-13,282;-3,017;27,679;0,000;211,340;Inf;218,000;210,000;-13,945;3,207;-9,166;24,815
2152,000;3,703;0,977;-33,294;3,417;9,618;5,174;35,093;4,357;-24,293;-2,569;0,000;36,500;36,300;9,706;3,311;-14,501;-11,988;-15,733;-13,287;-3,017;27,679;0,000;211,340;Inf;218,000;210,000;-13,905;3,212;-9,184;24,779
2152,500;3,703;0,977;-33,294;3,417;9,618;5,174;35,093;4,357;-24,293;-2,569;0,000;36,500;36,300;9,706;3,311;-14,650;-12,011;-15,826;-13,323;-3,017;27,679;0,000;211,240;Inf;217,000;210,000;-13,877;3,220;-9,174;24,705
2153,000;3,703;0,977;-33,294;3,417;9,618;5,174;35,093;4,357;-24,293;-2,569;0,000;36,500;36,300;9,706;3,311;-14,630;-11,980;-15,841;-13,330;-3,017;27,679;0,000;211,240;Inf;217,000;210,000;-13,952;3,228;-9,171;24,721
2153,500;3,703;0,977;-33,294;3,417;9,618;5,174;35,093;4,357;-24,293;-2,569;0,000;36,500;36,300;9,706;3,311;-14,650;-11,993;-15,860;-13,315;-3,017;27,679;0,000;209,240;Inf;217,000;210,000;-13,945;3,236;-9,159;24,717
2154,000;3,703;0,977;-33,294;3,417;9,618;5,191;35,079;4,351;-24,298;-2,557;0,000;36,532;36,320;9,706;3,311;-14,689;-11,981;-15,867;-13,336;-3,009;27,681;0,000;209,240;Inf;217,000;210,000;-13,955;3,244;-9,179;24,787
2154,500;3,703;0,977;-33,294;3,417;9,618;5,191;35,079;4,351;-24,298;-2,557;0,000;36,500;36,300;9,706;3,311;-14,641;-12,001;-15,848;-13,338;-3,009;27,681;0,000;209,540;Inf;217,000;210,000;-13,968;3,251;-9,172;24,824
2155,000;3,062;0,811;-33,160;3,416;9,596;5,191;35,079;4,351;-24,298;-2,557;0,000;36,500;36,300;9,795;3,368;-14,576;-11,981;-15,773;-13,315;-3,009;27,681;0,000;209,540;Inf;217,000;210,000;-13,957;3,259;-9,179;24,853
2155,500;3,062;0,811;-33,160;3,416;9,596;5,191;35,079;4,351;-24,298;-2,557;0,000;36,500;36,300;9,795;3,368;-14,535;-12,001;-15,772;-13,333;-3,009;27,681;0,000;209,140;Inf;217,000;210,000;-13,911;3,255;-9,164;24,852
2156,000;3,062;0,811;-33,160;3,416;9,596;5,191;35,079;4,351;-24,298;-2,557;0,000;36,500;36,300;9,795;3,368;-14,658;-12,002;-15,823;-13,321;-3,009;27,681;0,000;209,140;Inf;217,000;210,000;-13,910;3,252;-9,173;24,804
2156,500;3,062;0,811;-33,160;3,416;9,596;5,191;35,079;4,351;-24,298;-2,557;0,000;36,500;36,300;9,795;3,368;-14,611;-12,002;-15,804;-13,334;-3,009;27,681;0,000;207,340;Inf;218,000;210,000;-13,951;3,249;-9,172;24,810
2157,000;3,062;0,811;-33,160;3,416;9,596;5,120;35,086;4,336;-24,308;-2,560;0,000;36,541;36,482;9,795;3,368;-14,645;-12,009;-15,854;-13,342;-3,025;27,676;0,000;207,340;Inf;218,000;210,000;-13,938;3,246;-9,171;24,848
2157,500;3,062;0,811;-33,160;3,416;9,596;5,120;35,086;4,336;-24,308;-2,560;0,000;36,500;36,500;9,795;3,368;-14,679;-11,993;-15,828;-13,337;-3,025;27,676;0,000;207,640;Inf;219,000;210,000;-13,963;3,243;-9,170;24,850
2158,000;3,062;0,811;-33,160;3,416;9,596;5,120;35,086;4,336;-24,308;-2,560;0,000;36,500;36,500;9,795;3,368;-14,685;-11,983;-15,876;-13,352;-3,025;27,676;0,000;207,640;Inf;219,000;210,000;-13,959;3,240;-9,177;24,861
2158,500;3,161;0,768;-35,020;3,372;9,581;5,120;35,086;4,336;-24,308;-2,560;0,000;36,500;36,500;9,741;3,440;-14,440;-11,992;-15,705;-13,301;-3,025;27,676;0,000;207,740;Inf;220,000;210,000;-13,974;3,237;-9,161;24,892
2159,000;3,161;0,768;-35,020;3,372;9,581;5,120;35,086;4,336;-24,308;-2,560;0,000;36,500;36,500;9,741;3,440;-14,621;-11,971;-15,700;-13,267;-3,025;27,676;0,000;207,740;Inf;220,000;210,000;-13,860;3,236;-9,179;24,883
2159,500;3,161;0,768;-35,020;3,372;9,581;5,120;35,086;4,336;-24,308;-2,560;0,000;36,500;36,500;9,741;3,440;-14,566;-11,965;-15,813;-13,310;-3,025;27,676;0,000;209,740;Inf;220,000;210,000;-13,889;3,235;-9,171;24,895
2160,000;3,161;0,768;-35,020;3,372;9,581;5,120;35,086;4,336;-24,308;-2,560;0,000;36,500;36,500;9,741;3,440;-14,645;-11,977;-15,840;-13,315;-3,025;27,676;0,000;209,740;Inf;220,000;210,000;-13,913;3,233;-9,179;24,919
2160,500;3,161;0,768;-35,020;3,372;9,581;5,158;35,087;4,348;-24,260;-2,583;0,000;36,552;36,534;9,741;3,440;-14,689;-11,913;-15,698;-13,244;-3,027;27,659;0,000;209,740;Inf;220,000;210,000;-13,944;3,232;-9,170;24,890
2161,000;3,161;0,768;-35,020;3,372;9,581;5,158;35,087;4,348;-24,260;-2,583;0,000;36,600;36,500;9,741;3,440;-14,590;-11,940;-15,704;-13,230;-3,027;27,659;0,000;209,740;Inf;220,000;210,000;-13,886;3,231;-9,181;24,855
2161,500;3,796;0,927;-34,991;3,391;9,595;5,158;35,087;4,348;-24,260;-2,583;0,000;36,600;36,500;9,664;3,222;-14,457;-11,959;-15,730;-13,277;-3,027;27,659;0,000;209,640;Inf;220,000;210,000;-13,866;3,230;-9,176;24,872
2162,000;3,796;0,927;-34,991;3,391;9,595;5,158;35,087;4,348;-24,260;-2,583;0,000;36,600;36,500;9,664;3,222;-14,595;-11,964;-15,788;-13,305;-3,027;27,659;0,000;209,640;Inf;220,000;210,000;-13,856;3,239;-9,159;24,931
2162,500;3,796;0,927;-34,991;3,391;9,595;5,158;35,087;4,348;-24,260;-2,583;0,000;36,600;36,500;9,664;3,222;-14,618;-11,980;-15,825;-13,312;-3,027;27,659;0,000;209,140;Inf;220,000;210,000;-13,913;3,248;-9,176;25,211
2163,000;3,796;0,927;-34,991;3,391;9,595;5,158;35,087;4,348;-24,260;-2,583;0,000;36,600;36,500;9,664;3,222;-14,571;-11,988;-15,791;-13,309;-3,027;27,659;0,000;209,140;Inf;220,000;210,000;-13,934;3,257;-9,171;25,163
2163,500;3,796;0,927;-34,991;3,391;9,595;5,225;35,096;4,347;-24,262;-2,587;0,000;36,562;36,499;9,664;3,222;-14,558;-11,997;-15,811;-13,304;-3,036;27,666;0,000;210,340;Inf;220,000;210,000;-13,914;3,266;-9,153;25,148
2164,000;3,796;0,927;-34,991;3,391;9,595;5,225;35,096;4,347;-24,262;-2,587;0,000;36,600;36,500;9,664;3,222;-14,656;-11,960;-15,767;-13,278;-3,036;27,666;0,000;210,340;Inf;220,000;210,000;-13,917;3,275;-9,183;25,125
2164,500;2,788;0,769;-33,772;3,410;9,555;5,225;35,096;4,347;-24,262;-2,587;0,000;36,600;36,500;9,704;3,322;-14,566;-11,987;-15,800;-13,325;-3,036;27,666;0,000;210,340;Inf;220,000;210,000;-13,915;3,283;-9,191;25,127
2165,000;2,788;0,769;-33,772;3,410;9,555;5,225;35,096;4,347;-24,262;-2,587;0,000;36,600;36,500;9,704;3,322;-14,630;-11,966;-15,752;-13,299;-3,036;27,666;0,000;210,340;Inf;220,000;210,000;-13,920;3,275;-9,166;25,118
2165,500;2,788;0,769;-33,772;3,410;9,555;5,225;35,096;4,347;-24,262;-2,587;0,000;36,600;36,500;9,704;3,322;-14,621;-11,973;-15,816;-13,320;-3,036;27,666;0,000;210,040;Inf;220,000;210,000;-13,912;3,267;-9,172;25,118
2166,000;2,788;0,769;-33,772;3,410;9,555;5,225;35,096;4,347;-24,262;-2,587;0,000;36,600;36,500;9,704;3,322;-14,537;-11,950;-15,784;-13,287;-3,036;27,666;0,000;210,040;Inf;220,000;210,000;-13,933;3,259;-9,184;25,085
2166,500;2,788;0,769;-33,772;3,410;9,555;5,225;35,096;4,347;-24,262;-2,587;0,000;36,600;36,500;9,704;3,322;-14,660;-11,973;-15,835;-13,296;-3,036;27,666;0,000;209,640;Inf;220,000;210,000;-13,889;3,252;-9,171;25,089
2167,000;2,788;0,769;-33,772;3,410;9,555;5,199;35,093;4,337;-24,276;-2,594;0,000;36,566;36,532;9,704;3,322;-14,662;-11,937;-15,733;-13,277;-3,037;27,662;0,000;209,640;Inf;220,000;210,000;-13,941;3,244;-9,175;25,076
2167,500;2,788;0,769;-33,772;3,410;9,555;5,199;35,093;4,337;-24,276;-2,594;0,000;36,600;36,500;9,704;3,322;-14,613;-11,989;-15,807;-13,296;-3,037;27,662;0,000;209,240;Inf;220,000;210,000;-13,902;3,237;-9,173;25,199
2168,000;3,060;0,787;-34,606;3,434;9,655;5,199;35,093;4,337;-24,276;-2,594;0,000;36,600;36,500;9,622;3,303;-14,538;-11,964;-15,774;-13,305;-3,037;27,662;0,000;209,240;Inf;220,000;210,000;-13,926;3,229;-9,170;25,234
2168,500;3,060;0,787;-34,606;3,434;9,655;5,199;35,093;4,337;-24,276;-2,594;0,000;36,600;36,500;9,622;3,303;-14,663;-11,981;-15,824;-13,330;-3,037;27,662;0,000;210,040;Inf;220,000;210,000;-13,895;3,226;-9,174;25,285
2169,000;3,060;0,787;-34,606;3,434;9,655;5,199;35,093;4,337;-24,276;-2,594;0,000;36,600;36,500;9,622;3,303;-14,577;-11,996;-15,796;-13,302;-3,037;27,662;0,000;210,040;Inf;220,000;210,000;-13,950;3,224;-9,162;25,278
2169,500;3,060;0,787;-34,606;3,434;9,655;5,199;35,093;4,337;-24,276;-2,594;0,000;36,600;36,500;9,622;3,303;-14,662;-11,975;-15,816;-13,305;-3,037;27,662;0,000;210,140;Inf;220,000;210,000;-13,918;3,221;-9,147;25,370
2170,000;3,060;0,787;-34,606;3,434;9,655;5,193;35,088;4,354;-24,304;-2,600;0,000;36,584;36,573;9,622;3,303;-14,620;-11,985;-15,827;-13,329;-3,050;27,648;0,000;210,140;Inf;220,000;210,000;-13,939;3,218;-9,204;25,398
2170,500;3,060;0,787;-34,606;3,434;9,655;5,193;35,088;4,354;-24,304;-2,600;0,000;36,600;36,600;9,622;3,303;-14,637;-11,986;-15,830;-13,326;-3,050;27,648;0,000;210,440;Inf;220,000;210,000;-13,940;3,216;-9,185;25,362
2171,000;3,100;0,809;-33,470;3,441;9,588;5,193;35,088;4,354;-24,304;-2,600;0,000;36,600;36,600;9,838;3,300;-14,587;-11,993;-15,795;-13,318;-3,050;27,648;0,000;210,440;Inf;220,000;210,000;-13,945;3,213;-9,178;25,298
2171,500;3,100;0,809;-33,470;3,441;9,588;5,193;35,088;4,354;-24,304;-2,600;0,000;36,600;36,600;9,838;3,300;-14,660;-11,988;-15,865;-13,301;-3,050;27,648;0,000;210,040;Inf;220,000;210,000;-13,924;3,211;-9,169;25,395
2172,000;3,100;0,809;-33,470;3,441;9,588;5,193;35,088;4,354;-24,304;-2,600;0,000;36,600;36,600;9,838;3,300;-14,606;-11,974;-15,821;-13,325;-3,050;27,648;0,000;210,040;Inf;220,000;210,000;-13,954;3,210;-9,173;25,512
2172,500;3,100;0,809;-33,470;3,441;9,588;5,193;35,088;4,354;-24,304;-2,600;0,000;36,600;36,600;9,838;3,300;-14,687;-11,989;-15,796;-13,303;-3,050;27,648;0,000;210,040;Inf;220,000;210,000;-13,931;3,208;-9,170;25,471
2173,000;3,100;0,809;-33,470;3,441;9,588;5,193;35,088;4,354;-24,304;-2,600;0,000;36,600;36,600;9,838;3,300;-14,621;-12,014;-15,839;-13,340;-3,050;27,648;0,000;210,040;Inf;220,000;210,000;-13,944;3,206;-9,176;25,326
2173,500;3,100;0,809;-33,470;3,441;9,588;5,228;35,097;4,328;-24,309;-2,603;0,000;36,597;36,495;9,838;3,300;-14,584;-11,988;-15,794;-13,298;-3,047;27,649;0,000;209,840;Inf;220,000;210,000;-13,954;3,204;-9,198;25,242
2174,000;3,100;0,809;-33,470;3,441;9,588;5,228;35,097;4,328;-24,309;-2,603;0,000;36,600;36,500;9,838;3,300;-14,611;-11,985;-15,820;-13,321;-3,047;27,649;0,000;209,840;Inf;220,000;210,000;-13,916;3,202;-9,158;25,155
2174,500;3,134;0,760;-35,114;3,385;9,616;5,228;35,097;4,328;-24,309;-2,603;0,000;36,600;36,500;9,658;3,198;-14,684;-12,000;-15,795;-13,301;-3,047;27,649;0,000;210,040;Inf;220,000;210,000;-13,934;3,201;-9,165;25,090
2175,000;3,134;0,760;-35,114;3,385;9,616;5,228;35,097;4,328;-24,309;-2,603;0,000;36,600;36,500;9,658;3,198;-14,628;-12,010;-15,823;-13,350;-3,047;27,649;0,000;210,040;Inf;220,000;210,000;-13,945;3,200;-9,177;25,046
2175,500;3,134;0,760;-35,114;3,385;9,616;5,228;35,097;4,328;-24,309;-2,603;0,000;36,600;36,500;9,658;3,198;-14,638;-12,001;-15,777;-13,321;-3,047;27,649;0,000;210,140;Inf;220,000;210,000;-13,953;3,199;-9,160;25,013
2176,000;3,134;0,760;-35,114;3,385;9,616;5,228;35,097;4,328;-24,309;-2,603;0,000;36,600;36,500;9,658;3,198;-14,654;-11,984;-15,850;-13,342;-3,047;27,649;0,000;210,140;Inf;220,000;210,000;-13,934;3,198;-9,175;24,976
2176,500;3,134;0,760;-35,114;3,385;9,616;5,183;35,098;4,340;-24,312;-2,597;0,000;36,607;36,619;9,658;3,198;-14,565;-11,998;-15,791;-13,325;-3,045;27,652;0,000;209,640;Inf;220,000;210,000;-13,958;3,197;-9,179;24,965
2177,000;3,134;0,760;-35,114;3,385;9,616;5,183;35,098;4,340;-24,312;-2,597;0,000;36,600;36,600;9,658;3,198;-14,665;-11,999;-15,788;-13,304;-3,045;27,652;0,000;209,640;Inf;220,000;210,000;-13,920;3,195;-9,177;25,070
2177,500;2,856;0,783;-33,804;3,395;9,577;5,183;35,098;4,340;-24,312;-2,597;0,000;36,600;36,600;9,746;3,396;-14,624;-11,994;-15,792;-13,313;-3,045;27,652;0,000;210,140;Inf;220,000;210,000;-13,939;3,194;-9,188;25,047
2178,000;2,856;0,783;-33,804;3,395;9,577;5,183;35,098;4,340;-24,312;-2,597;0,000;36,600;36,600;9,746;3,396;-14,635;-11,987;-15,848;-13,333;-3,045;27,652;0,000;210,140;Inf;220,000;210,000;-13,931;3,189;-9,172;25,145
2178,500;2,856;0,783;-33,804;3,395;9,577;5,183;35,098;4,340;-24,312;-2,597;0,000;36,600;36,600;9,746;3,396;-14,597;-11,985;-15,778;-13,327;-3,045;27,652;0,000;209,940;Inf;220,000;210,000;-13,951;3,183;-9,172;25,268
2179,000;2,856;0,783;-33,804;3,395;9,577;5,183;35,098;4,340;-24,312;-2,597;0,000;36,600;36,600;9,746;3,396;-14,673;-11,979;-15,789;-13,305;-3,045;27,652;0,000;209,940;Inf;220,000;210,000;-13,922;3,178;-9,171;25,231
2179,500;2,856;0,783;-33,804;3,395;9,577;5,134;35,107;4,330;-24,308;-2,586;0,000;36,631;36,612;9,746;3,396;-14,549;-11,989;-15,783;-13,310;-3,039;27,658;0,000;210,140;Inf;220,000;210,000;-13,937;3,173;-9,169;25,288
2180,000;2,856;0,783;-33,804;3,395;9,577;5,134;35,107;4,330;-24,308;-2,586;0,000;36,600;36,600;9,746;3,396;-14,592;-11,980;-15,739;-13,288;-3,039;27,658;0,000;210,140;Inf;220,000;210,000;-13,908;3,168;-9,168;25,210
2180,500;2,856;0,783;-33,804;3,395;9,577;5,134;35,107;4,330;-24,308;-2,586;0,000;36,600;36,600;9,746;3,396;-14,656;-11,973;-15,833;-13,311;-3,039;27,658;0,000;210,240;Inf;220,000;210,000;-13,900;3,163;-9,165;25,178
2181,000;2,496;0,677;-34,266;3,452;9,601;5,134;35,107;4,330;-24,308;-2,586;0,000;36,600;36,600;9,657;3,289;-14,658;-11,971;-15,842;-13,322;-3,039;27,658;0,000;210,240;Inf;220,000;210,000;-13,943;3,158;-9,155;25,160
2181,500;2,496;0,677;-34,266;3,452;9,601;5,134;35,107;4,330;-24,308;-2,586;0,000;36,600;36,600;9,657;3,289;-14,548;-11,990;-15,773;-13,290;-3,039;27,658;0,000;209,840;Inf;220,000;210,000;-13,948;3,147;-9,164;25,137
2182,000;2,496;0,677;-34,266;3,452;9,601;5,134;35,107;4,330;-24,308;-2,586;0,000;36,600;36,600;9,657;3,289;-14,530;-11,983;-15,753;-13,248;-3,039;27,658;0,000;209,840;Inf;220,000;210,000;-13,900;3,136;-9,174;25,105
2182,500;2,496;0,677;-34,266;3,452;9,601;5,134;35,107;4,330;-24,308;-2,586;0,000;36,600;36,600;9,657;3,289;-14,568;-11,963;-15,782;-13,315;-3,039;27,658;0,000;209,240;Inf;220,000;210,000;-13,879;3,126;-9,174;25,105
2183,000;2,496;0,677;-34,266;3,452;9,601;5,162;35,124;4,321;-24,240;-2,580;0,000;36,654;36,769;9,657;3,289;-14,593;-11,940;-15,729;-13,275;-3,024;27,661;0,000;209,240;Inf;220,000;210,000;-13,907;3,115;-9,142;25,106
2183,500;2,496;0,677;-34,266;3,452;9,601;5,162;35,124;4,321;-24,240;-2,580;0,000;36,700;36,800;9,657;3,289;-14,590;-11,971;-15,793;-13,290;-3,024;27,661;0,000;209,440;Inf;220,000;210,000;-13,884;3,105;-9,150;25,111
2184,000;3,114;0,805;-35,001;3,449;9,673;5,162;35,124;4,321;-24,240;-2,580;0,000;36,700;36,800;9,609;3,319;-14,639;-11,956;-15,789;-13,283;-3,024;27,661;0,000;209,440;Inf;220,000;210,000;-13,911;3,095;-9,154;25,175
2184,500;3,114;0,805;-35,001;3,449;9,673;5,162;35,124;4,321;-24,240;-2,580;0,000;36,700;36,800;9,609;3,319;-14,653;-11,969;-15,833;-13,307;-3,024;27,661;0,000;210,140;Inf;220,000;210,000;-13,917;3,095;-9,139;25,212
2185,000;3,114;0,805;-35,001;3,449;9,673;5,162;35,124;4,321;-24,240;-2,580;0,000;36,700;36,800;9,609;3,319;-14,593;-11,936;-15,684;-13,214;-3,024;27,661;0,000;210,140;Inf;220,000;210,000;-13,941;3,096;-9,176;25,196
2185,500;3,114;0,805;-35,001;3,449;9,673;5,162;35,124;4,321;-24,240;-2,580;0,000;36,700;36,800;9,609;3,319;-14,478;-11,945;-15,739;-13,279;-3,024;27,661;0,000;209,540;Inf;220,000;210,000;-13,857;3,096;-9,141;25,185
2186,000;3,114;0,805;-35,001;3,449;9,673;5,163;35,107;4,327;-24,246;-2,590;0,000;36,655;36,654;9,609;3,319;-14,580;-11,941;-15,756;-13,288;-3,045;27,647;0,000;209,540;Inf;220,000;210,000;-13,860;3,096;-9,135;25,153
2186,500;3,114;0,805;-35,001;3,449;9,673;5,163;35,107;4,327;-24,246;-2,590;0,000;36,700;36,700;9,609;3,319;-14,578;-11,958;-15,793;-13,262;-3,045;27,647;0,000;209,640;Inf;220,000;210,000;-13,891;3,097;-9,134;25,128
2187,000;3,114;0,805;-35,001;3,449;9,673;5,163;35,107;4,327;-24,246;-2,590;0,000;36,700;36,700;9,609;3,319;-14,628;-11,929;-15,722;-13,256;-3,045;27,647;0,000;209,640;Inf;220,000;210,000;-13,898;3,097;-9,128;25,112
2187,500;2,979;0,801;-34,070;3,504;9,587;5,163;35,107;4,327;-24,246;-2,590;0,000;36,700;36,700;9,667;3,254;-14,604;-11,936;-15,734;-13,225;-3,045;27,647;0,000;209,840;Inf;220,000;210,000;-13,884;3,097;-9,153;25,074
2188,000;2,979;0,801;-34,070;3,504;9,587;5,163;35,107;4,327;-24,246;-2,590;0,000;36,700;36,700;9,667;3,254;-14,439;-11,926;-15,722;-13,260;-3,045;27,647;0,000;209,840;Inf;220,000;210,000;-13,875;3,095;-9,127;25,073
2188,500;2,979;0,801;-34,070;3,504;9,587;5,163;35,107;4,327;-24,246;-2,590;0,000;36,700;36,700;9,667;3,254;-14,532;-11,930;-15,749;-13,260;-3,045;27,647;0,000;209,440;Inf;220,000;210,000;-13,837;3,093;-9,122;25,060
2189,000;2,979;0,801;-34,070;3,504;9,587;5,163;35,107;4,327;-24,246;-2,590;0,000;36,700;36,700;9,667;3,254;-14,622;-11,941;-15,798;-13,260;-3,045;27,647;0,000;209,440;Inf;220,000;210,000;-13,868;3,091;-9,105;25,064
2189,500;2,979;0,801;-34,070;3,504;9,587;5,216;35,106;4,329;-24,243;-2,610;0,000;36,667;36,623;9,667;3,254;-14,619;-11,935;-15,822;-13,286;-3,055;27,650;0,000;209,840;Inf;220,000;210,000;-13,905;3,090;-9,114;25,071
2190,000;2,979;0,801;-34,070;3,504;9,587;5,216;35,106;4,329;-24,243;-2,610;0,000;36,700;36,600;9,667;3,254;-14,601;-11,922;-15,715;-13,246;-3,055;27,650;0,000;209,840;Inf;220,000;210,000;-13,916;3,088;-9,131;25,072
2190,500;3,568;0,857;-35,092;3,367;9,537;5,216;35,106;4,329;-24,243;-2,610;0,000;36,700;36,600;9,693;3,446;-14,586;-11,954;-15,724;-13,232;-3,055;27,650;0,000;209,840;Inf;220,000;210,000;-13,871;3,086;-9,143;25,079
2191,000;3,568;0,857;-35,092;3,367;9,537;5,216;35,106;4,329;-24,243;-2,610;0,000;36,700;36,600;9,693;3,446;-14,494;-11,976;-15,714;-13,263;-3,055;27,650;0,000;209,840;Inf;220,000;210,000;-13,874;3,094;-9,126;25,167
2191,500;3,568;0,857;-35,092;3,367;9,537;5,216;35,106;4,329;-24,243;-2,610;0,000;36,700;36,600;9,693;3,446;-14,597;-11,947;-15,778;-13,257;-3,055;27,650;0,000;209,540;Inf;220,000;210,000;-13,862;3,102;-9,135;25,183
2192,000;3,568;0,857;-35,092;3,367;9,537;5,216;35,106;4,329;-24,243;-2,610;0,000;36,700;36,600;9,693;3,446;-14,636;-11,925;-15,794;-13,268;-3,055;27,650;0,000;209,540;Inf;220,000;210,000;-13,895;3,109;-9,136;25,214
2192,500;3,568;0,857;-35,092;3,367;9,537;5,214;35,114;4,325;-24,237;-2,600;0,000;36,676;36,687;9,693;3,446;-14,587;-11,972;-15,797;-13,256;-3,055;27,635;0,000;209,340;Inf;220,000;210,000;-13,906;3,117;-9,143;25,192
2193,000;3,568;0,857;-35,092;3,367;9,537;5,214;35,114;4,325;-24,237;-2,600;0,000;36,700;36,700;9,693;3,446;-14,446;-11,964;-15,666;-13,248;-3,055;27,635;0,000;209,340;Inf;220,000;210,000;-13,903;3,124;-9,149;25,205
2193,500;3,568;0,857;-35,092;3,367;9,537;5,214;35,114;4,325;-24,237;-2,600;0,000;36,700;36,700;9,693;3,446;-14,572;-11,957;-15,784;-13,273;-3,055;27,635;0,000;209,140;Inf;220,000;210,000;-13,831;3,131;-9,146;25,307
2194,000;2,800;0,765;-33,072;3,425;9,541;5,214;35,114;4,325;-24,237;-2,600;0,000;36,700;36,700;9,807;3,371;-14,601;-11,979;-15,792;-13,289;-3,055;27,635;0,000;209,140;Inf;220,000;210,000;-13,897;3,139;-9,150;25,385
2194,500;2,800;0,765;-33,072;3,425;9,541;5,214;35,114;4,325;-24,237;-2,600;0,000;36,700;36,700;9,807;3,371;-14,584;-11,948;-15,731;-13,278;-3,055;27,635;0,000;209,540;Inf;220,000;210,000;-13,915;3,133;-9,143;25,503
2195,000;2,800;0,765;-33,072;3,425;9,541;5,214;35,114;4,325;-24,237;-2,600;0,000;36,700;36,700;9,807;3,371;-14,612;-11,977;-15,803;-13,307;-3,055;27,635;0,000;209,540;Inf;220,000;210,000;-13,885;3,128;-9,163;25,646
2195,500;2,800;0,765;-33,072;3,425;9,541;5,214;35,114;4,325;-24,237;-2,600;0,000;36,700;36,700;9,807;3,371;-14,519;-11,952;-15,750;-13,276;-3,055;27,635;0,000;210,240;Inf;220,000;210,000;-13,925;3,122;-9,147;25,749
2196,000;2,800;0,765;-33,072;3,425;9,541;5,155;35,123;4,334;-24,242;-2,590;0,000;36,685;36,710;9,807;3,371;-14,554;-11,961;-15,780;-13,294;-3,063;27,635;0,000;210,240;Inf;220,000;210,000;-13,874;3,117;-9,159;25,828
2196,500;2,800;0,765;-33,072;3,425;9,541;5,155;35,123;4,334;-24,242;-2,590;0,000;36,700;36,700;9,807;3,371;-14,621;-11,942;-15,734;-13,254;-3,063;27,635;0,000;210,140;Inf;220,000;210,000;-13,897;3,112;-9,155;25,859
2197,000;2,920;0,802;-33,697;3,428;9,598;5,155;35,123;4,334;-24,242;-2,590;0,000;36,700;36,700;9,756;3,384;-14,607;-11,966;-15,798;-13,308;-3,063;27,635;0,000;210,140;Inf;220,000;210,000;-13,888;3,107;-9,173;25,739
2197,500;2,920;0,802;-33,697;3,428;9,598;5,155;35,123;4,334;-24,242;-2,590;0,000;36,700;36,700;9,756;3,384;-14,491;-11,954;-15,746;-13,278;-3,063;27,635;0,000;210,140;Inf;220,000;210,000;-13,920;3,104;-9,149;25,736
2198,000;2,920;0,802;-33,697;3,428;9,598;5,155;35,123;4,334;-24,242;-2,590;0,000;36,700;36,700;9,756;3,384;-14,619;-11,964;-15,792;-13,275;-3,063;27,635;0,000;210,140;Inf;220,000;210,000;-13,867;3,101;-9,144;25,679
2198,500;2,920;0,802;-33,697;3,428;9,598;5,155;35,123;4,334;-24,242;-2,590;0,000;36,700;36,700;9,756;3,384;-14,560;-11,973;-15,781;-13,301;-3,063;27,635;0,000;209,940;Inf;220,000;210,000;-13,913;3,098;-9,148;25,624
2199,000;2,920;0,802;-33,697;3,428;9,598;5,159;35,119;4,332;-24,235;-2,608;0,000;36,694;36,671;9,756;3,384;-14,642;-11,936;-15,752;-13,239;-3,070;27,625;0,000;209,940;Inf;220,000;210,000;-13,904;3,095;-9,171;25,574
2199,500;2,920;0,802;-33,697;3,428;9,598;5,159;35,119;4,332;-24,235;-2,608;0,000;36,700;36,700;9,756;3,384;-14,517;-11,955;-15,706;-13,250;-3,070;27,625;0,000;209,940;Inf;220,000;210,000;-13,892;3,092;-9,151;25,550
2200,000;2,695;0,746;-33,554;3,398;9,587;5,159;35,119;4,332;-24,235;-2,608;0,000;36,700;36,700;9,734;3,328;-14,586;-11,943;-15,762;-13,253;-3,070;27,625;0,000;209,940;Inf;220,000;210,000;-13,857;3,089;-9,161;25,551
2200,500;2,695;0,746;-33,554;3,398;9,587;5,159;35,119;4,332;-24,235;-2,608;0,000;36,700;36,700;9,734;3,328;-14,518;-11,950;-15,749;-13,271;-3,070;27,625;0,000;209,740;Inf;220,000;210,000;-13,886;3,083;-9,148;25,508
2201,000;2,695;0,746;-33,554;3,398;9,587;5,159;35,119;4,332;-24,235;-2,608;0,000;36,700;36,700;9,734;3,328;-14,613;-11,938;-15,739;-13,253;-3,070;27,625;0,000;209,740;Inf;220,000;210,000;-13,872;3,076;-9,143;25,454
2201,500;2,695;0,746;-33,554;3,398;9,587;5,159;35,119;4,332;-24,235;-2,608;0,000;36,700;36,700;9,734;3,328;-14,570;-11,939;-15,769;-13,282;-3,070;27,625;0,000;210,040;Inf;220,000;210,000;-13,886;3,070;-9,127;25,361
2202,000;2,695;0,746;-33,554;3,398;9,587;5,159;35,119;4,332;-24,235;-2,608;0,000;36,700;36,700;9,734;3,328;-14,582;-11,915;-15,643;-13,233;-3,070;27,625;0,000;210,040;Inf;220,000;210,000;-13,890;3,064;-9,132;25,327
2202,500;2,695;0,746;-33,554;3,398;9,587;5,228;35,119;4,324;-24,184;-2,609;0,000;36,698;36,803;9,734;3,328;-14,579;-11,927;-15,741;-13,213;-3,053;27,628;0,000;209,640;Inf;220,000;210,000;-13,843;3,058;-9,136;25,281
2203,000;2,695;0,746;-33,554;3,398;9,587;5,228;35,119;4,324;-24,184;-2,609;0,000;36,700;36,800;9,734;3,328;-14,574;-11,923;-15,655;-13,217;-3,053;27,628;0,000;209,640;Inf;220,000;210,000;-13,865;3,052;-9,143;25,286
2203,500;3,274;0,866;-34,238;3,459;9,488;5,228;35,119;4,324;-24,184;-2,609;0,000;36,700;36,800;9,661;3,293;-14,546;-11,931;-15,745;-13,243;-3,053;27,628;0,000;209,940;Inf;220,000;210,000;-13,842;3,046;-9,132;25,289
2204,000;3,274;0,866;-34,238;3,459;9,488;5,228;35,119;4,324;-24,184;-2,609;0,000;36,700;36,800;9,661;3,293;-14,519;-11,921;-15,707;-13,255;-3,053;27,628;0,000;209,940;Inf;220,000;210,000;-13,866;3,050;-9,127;25,320
2204,500;3,274;0,866;-34,238;3,459;9,488;5,228;35,119;4,324;-24,184;-2,609;0,000;36,700;36,800;9,661;3,293;-14,606;-11,910;-15,770;-13,261;-3,053;27,628;0,000;209,640;Inf;220,000;210,000;-13,850;3,053;-9,138;25,413
2205,000;3,274;0,866;-34,238;3,459;9,488;5,228;35,119;4,324;-24,184;-2,609;0,000;36,700;36,800;9,661;3,293;-14,482;-11,925;-15,711;-13,230;-3,053;27,628;0,000;209,640;Inf;220,000;210,000;-13,887;3,057;-9,117;25,694
2205,500;3,274;0,866;-34,238;3,459;9,488;5,231;35,116;4,314;-24,220;-2,594;0,000;36,709;36,759;9,661;3,293;-14,609;-11,912;-15,679;-13,224;-3,057;27,626;0,000;209,840;Inf;220,000;210,000;-13,837;3,061;-9,121;25,791
2206,000;3,274;0,866;-34,238;3,459;9,488;5,231;35,116;4,314;-24,220;-2,594;0,000;36,700;36,800;9,661;3,293;-14,511;-11,918;-15,740;-13,254;-3,057;27,626;0,000;209,840;Inf;220,000;210,000;-13,856;3,064;-9,110;25,845
2206,500;3,671;0,860;-35,209;3,385;9,627;5,231;35,116;4,314;-24,220;-2,594;0,000;36,700;36,800;9,613;3,399;-14,580;-11,914;-15,771;-13,276;-3,057;27,626;0,000;210,040;Inf;220,000;210,000;-13,856;3,068;-9,142;25,891
2207,000;3,671;0,860;-35,209;3,385;9,627;5,231;35,116;4,314;-24,220;-2,594;0,000;36,700;36,800;9,613;3,399;-14,495;-11,914;-15,730;-13,241;-3,057;27,626;0,000;210,040;Inf;220,000;210,000;-13,885;3,077;-9,130;25,860
2207,500;3,671;0,860;-35,209;3,385;9,627;5,231;35,116;4,314;-24,220;-2,594;0,000;36,700;36,800;9,613;3,399;-14,587;-11,932;-15,764;-13,251;-3,057;27,626;0,000;209,940;Inf;220,000;210,000;-13,845;3,087;-9,123;25,775
2208,000;3,671;0,860;-35,209;3,385;9,627;5,231;35,116;4,314;-24,220;-2,594;0,000;36,700;36,800;9,613;3,399;-14,535;-11,925;-15,748;-13,260;-3,057;27,626;0,000;209,940;Inf;220,000;210,000;-13,883;3,097;-9,145;25,736
2208,500;3,671;0,860;-35,209;3,385;9,627;5,231;35,116;4,314;-24,220;-2,594;0,000;36,700;36,800;9,613;3,399;-14,600;-11,926;-15,687;-13,249;-3,057;27,626;0,000;209,440;Inf;220,000;210,000;-13,867;3,106;-9,136;25,568
2209,000;3,671;0,860;-35,209;3,385;9,627;5,176;35,112;4,319;-24,238;-2,589;0,000;36,705;36,671;9,613;3,399;-14,586;-11,927;-15,771;-13,260;-3,063;27,615;0,000;209,440;Inf;220,000;210,000;-13,865;3,115;-9,142;25,521
2209,500;3,671;0,860;-35,209;3,385;9,627;5,176;35,112;4,319;-24,238;-2,589;0,000;36,700;36,700;9,613;3,399;-14,524;-11,912;-15,722;-13,246;-3,063;27,615;0,000;209,440;Inf;220,000;210,000;-13,886;3,124;-9,119;25,490
2210,000;2,930;0,760;-34,127;3,455;9,642;5,176;35,112;4,319;-24,238;-2,589;0,000;36,700;36,700;9,672;3,289;-14,533;-11,928;-15,744;-13,272;-3,063;27,615;0,000;209,440;Inf;220,000;210,000;-13,851;3,133;-9,117;25,461
2210,500;2,930;0,760;-34,127;3,455;9,642;5,176;35,112;4,319;-24,238;-2,589;0,000;36,700;36,700;9,672;3,289;-14,613;-11,911;-15,689;-13,242;-3,063;27,615;0,000;210,140;Inf;220,000;210,000;-13,869;3,130;-9,129;25,480
2211,000;2,930;0,760;-34,127;3,455;9,642;5,176;35,112;4,319;-24,238;-2,589;0,000;36,700;36,700;9,672;3,289;-14,569;-11,945;-15,761;-13,289;-3,063;27,615;0,000;210,140;Inf;220,000;210,000;-13,864;3,127;-9,124;25,463
2211,500;2,930;0,760;-34,127;3,455;9,642;5,176;35,112;4,319;-24,238;-2,589;0,000;36,700;36,700;9,672;3,289;-14,518;-11,914;-15,730;-13,261;-3,063;27,615;0,000;210,040;Inf;220,000;210,000;-13,891;3,124;-9,125;25,446
2212,000;2,930;0,760;-34,127;3,455;9,642;5,144;35,116;4,318;-24,251;-2,601;0,000;36,707;36,590;9,672;3,289;-14,606;-11,933;-15,796;-13,270;-3,055;27,624;0,000;210,040;Inf;220,000;210,000;-13,856;3,120;-9,132;25,452
2212,500;2,930;0,760;-34,127;3,455;9,642;5,144;35,116;4,318;-24,251;-2,601;0,000;36,700;36,600;9,672;3,289;-14,505;-11,942;-15,753;-13,257;-3,055;27,624;0,000;209,940;Inf;220,000;210,000;-13,901;3,117;-9,130;25,350
2213,000;3,136;0,769;-35,081;3,422;9,691;5,144;35,116;4,318;-24,251;-2,601;0,000;36,700;36,600;9,648;3,349;-14,618;-11,934;-15,717;-13,223;-3,055;27,624;0,000;209,940;Inf;220,000;210,000;-13,864;3,114;-9,142;25,347
2213,500;3,136;0,769;-35,081;3,422;9,691;5,144;35,116;4,318;-24,251;-2,601;0,000;36,700;36,600;9,648;3,349;-14,544;-11,910;-15,715;-13,251;-3,055;27,624;0,000;209,740;Inf;220,000;210,000;-13,873;3,115;-9,162;25,326
2214,000;3,136;0,769;-35,081;3,422;9,691;5,144;35,116;4,318;-24,251;-2,601;0,000;36,700;36,600;9,648;3,349;-14,596;-11,950;-15,791;-13,277;-3,055;27,624;0,000;209,740;Inf;220,000;210,000;-13,855;3,115;-9,147;25,314
2214,500;3,136;0,769;-35,081;3,422;9,691;5,144;35,116;4,318;-24,251;-2,601;0,000;36,700;36,600;9,648;3,349;-14,494;-11,934;-15,750;-13,258;-3,055;27,624;0,000;210,140;Inf;220,000;210,000;-13,904;3,115;-9,156;25,334
2215,000;3,136;0,769;-35,081;3,422;9,691;5,153;35,119;4,311;-24,221;-2,589;0,000;36,705;36,619;9,648;3,349;-14,599;-11,946;-15,740;-13,228;-3,053;27,623;0,000;210,140;Inf;220,000;210,000;-13,859;3,116;-9,142;25,322
2215,500;3,136;0,769;-35,081;3,422;9,691;5,153;35,119;4,311;-24,221;-2,589;0,000;36,700;36,600;9,648;3,349;-14,557;-11,951;-15,774;-13,258;-3,053;27,623;0,000;209,940;Inf;220,000;210,000;-13,878;3,116;-9,149;25,345
2216,000;3,136;0,769;-35,081;3,422;9,691;5,153;35,119;4,311;-24,221;-2,589;0,000;36,700;36,600;9,648;3,349;-14,614;-11,926;-15,709;-13,241;-3,053;27,623;0,000;209,940;Inf;220,000;210,000;-13,885;3,116;-9,153;25,381
2216,500;3,173;0,767;-35,209;3,388;9,645;5,153;35,119;4,311;-24,221;-2,589;0,000;36,700;36,600;9,655;3,248;-14,590;-11,949;-15,778;-13,268;-3,053;27,623;0,000;210,440;Inf;220,000;210,000;-13,872;3,117;-9,159;25,352
2217,000;3,173;0,767;-35,209;3,388;9,645;5,153;35,119;4,311;-24,221;-2,589;0,000;36,700;36,600;9,655;3,248;-14,576;-11,936;-15,743;-13,224;-3,053;27,623;0,000;210,440;Inf;220,000;210,000;-13,896;3,118;-9,153;25,304
2217,500;3,173;0,767;-35,209;3,388;9,645;5,153;35,119;4,311;-24,221;-2,589;0,000;36,700;36,600;9,655;3,248;-14,496;-11,931;-15,710;-13,255;-3,053;27,623;0,000;210,540;Inf;220,000;210,000;-13,870;3,118;-9,139;25,280
2218,000;3,173;0,767;-35,209;3,388;9,645;5,153;35,119;4,311;-24,221;-2,589;0,000;36,700;36,600;9,655;3,248;-14,590;-11,907;-15,668;-13,226;-3,053;27,623;0,000;210,540;Inf;220,000;210,000;-13,848;3,119;-9,132;25,260
2218,500;3,173;0,767;-35,209;3,388;9,645;5,205;35,128;4,314;-24,147;-2,591;0,000;36,708;36,667;9,655;3,248;-14,543;-11,917;-15,756;-13,239;-3,044;27,632;0,000;210,040;Inf;220,000;210,000;-13,848;3,120;-9,140;25,194
2219,000;3,173;0,767;-35,209;3,388;9,645;5,205;35,128;4,314;-24,147;-2,591;0,000;36,700;36,700;9,655;3,248;-14,470;-11,909;-15,690;-13,234;-3,044;27,632;0,000;210,040;Inf;220,000;210,000;-13,864;3,121;-9,120;25,165
2219,500;3,245;0,810;-34,950;3,433;9,646;5,205;35,128;4,314;-24,147;-2,591;0,000;36,700;36,700;9,643;3,267;-14,574;-11,910;-15,746;-13,219;-3,044;27,632;0,000;210,240;Inf;220,000;210,000;-13,826;3,122;-9,112;25,279
2220,000;3,245;0,810;-34,950;3,433;9,646;5,205;35,128;4,314;-24,147;-2,591;0,000;36,700;36,700;9,643;3,267;-14,505;-11,909;-15,716;-13,232;-3,044;27,632;0,000;210,240;Inf;220,000;210,000;-13,862;3,124;-9,103;25,323
2220,500;3,245;0,810;-34,950;3,433;9,646;5,205;35,128;4,314;-24,147;-2,591;0,000;36,700;36,700;9,643;3,267;-14,539;-11,916;-15,721;-13,249;-3,044;27,632;0,000;210,240;Inf;220,000;210,000;-13,841;3,126;-9,105;25,393
2221,000;3,245;0,810;-34,950;3,433;9,646;5,205;35,128;4,314;-24,147;-2,591;0,000;36,700;36,700;9,643;3,267;-14,524;-11,887;-15,673;-13,213;-3,044;27,632;0,000;210,240;Inf;220,000;210,000;-13,856;3,128;-9,110;25,486
2221,500;3,245;0,810;-34,950;3,433;9,646;5,212;35,113;4,303;-24,150;-2,587;0,000;36,700;36,618;9,643;3,267;-14,548;-11,904;-15,734;-13,215;-3,054;27,626;0,000;209,640;Inf;220,000;210,000;-13,824;3,130;-9,090;25,435
2222,000;3,245;0,810;-34,950;3,433;9,646;5,212;35,113;4,303;-24,150;-2,587;0,000;36,700;36,600;9,643;3,267;-14,462;-11,913;-15,686;-13,210;-3,054;27,626;0,000;209,640;Inf;220,000;210,000;-13,850;3,132;-9,108;25,397
2222,500;3,245;0,810;-34,950;3,433;9,646;5,212;35,113;4,303;-24,150;-2,587;0,000;36,700;36,600;9,643;3,267;-14,559;-11,918;-15,680;-13,199;-3,054;27,626;0,000;209,740;Inf;220,000;210,000;-13,818;3,134;-9,094;25,352
2223,000;3,365;0,803;-35,209;3,345;9,608;5,212;35,113;4,303;-24,150;-2,587;0,000;36,700;36,600;9,696;3,512;-14,491;-11,909;-15,718;-13,237;-3,054;27,626;0,000;209,740;Inf;220,000;210,000;-13,839;3,135;-9,111;25,275
2223,500;3,365;0,803;-35,209;3,345;9,608;5,212;35,113;4,303;-24,150;-2,587;0,000;36,700;36,600;9,696;3,512;-14,509;-11,872;-15,619;-13,204;-3,054;27,626;0,000;209,440;Inf;220,000;210,000;-13,839;3,139;-9,087;25,305
2224,000;3,365;0,803;-35,209;3,345;9,608;5,212;35,113;4,303;-24,150;-2,587;0,000;36,700;36,600;9,696;3,512;-14,493;-11,904;-15,677;-13,214;-3,054;27,626;0,000;209,440;Inf;220,000;210,000;-13,801;3,143;-9,105;25,287
2224,500;3,365;0,803;-35,209;3,345;9,608;5,212;35,113;4,303;-24,150;-2,587;0,000;36,700;36,600;9,696;3,512;-14,545;-11,896;-15,703;-13,192;-3,054;27,626;0,000;209,840;Inf;220,000;210,000;-13,822;3,146;-9,085;25,296
2225,000;3,365;0,803;-35,209;3,345;9,608;5,185;35,110;4,307;-24,166;-2,589;0,000;36,690;36,582;9,696;3,512;-14,493;-11,912;-15,689;-13,233;-3,051;27,635;0,000;209,840;Inf;220,000;210,000;-13,834;3,150;-9,082;25,269
2225,500;3,365;0,803;-35,209;3,345;9,608;5,185;35,110;4,307;-24,166;-2,589;0,000;36,700;36,600;9,696;3,512;-14,513;-11,878;-15,665;-13,227;-3,051;27,635;0,000;209,240;Inf;220,000;210,000;-13,832;3,154;-9,087;25,180
2226,000;2,950;0,778;-33,515;3,393;9,555;5,185;35,110;4,307;-24,166;-2,589;0,000;36,700;36,600;9,820;3,385;-14,550;-11,900;-15,735;-13,236;-3,051;27,635;0,000;209,240;Inf;220,000;210,000;-13,821;3,157;-9,089;25,108
2226,500;2,950;0,778;-33,515;3,393;9,555;5,185;35,110;4,307;-24,166;-2,589;0,000;36,700;36,600;9,820;3,385;-14,454;-11,904;-15,681;-13,232;-3,051;27,635;0,000;209,840;Inf;220,000;210,000;-13,855;3,154;-9,106;25,041
2227,000;2,950;0,778;-33,515;3,393;9,555;5,185;35,110;4,307;-24,166;-2,589;0,000;36,700;36,600;9,820;3,385;-14,585;-11,904;-15,750;-13,242;-3,051;27,635;0,000;209,840;Inf;220,000;210,000;-13,818;3,150;-9,103;25,051
2227,500;2,950;0,778;-33,515;3,393;9,555;5,185;35,110;4,307;-24,166;-2,589;0,000;36,700;36,600;9,820;3,385;-14,584;-11,886;-15,658;-13,215;-3,051;27,635;0,000;209,740;Inf;220,000;210,000;-13,870;3,147;-9,108;25,035
2228,000;2,950;0,778;-33,515;3,393;9,555;5,181;35,102;4,315;-24,221;-2,597;0,000;36,679;36,534;9,820;3,385;-14,538;-11,901;-15,731;-13,250;-3,052;27,631;0,000;209,740;Inf;220,000;210,000;-13,836;3,144;-9,105;24,996
2228,500;2,950;0,778;-33,515;3,393;9,555;5,181;35,102;4,315;-24,221;-2,597;0,000;36,700;36,500;9,820;3,385;-14,468;-11,896;-15,688;-13,223;-3,052;27,631;0,000;210,040;Inf;220,000;210,000;-13,855;3,141;-9,106;24,966
2229,000;2,950;0,778;-33,515;3,393;9,555;5,181;35,102;4,315;-24,221;-2,597;0,000;36,700;36,500;9,820;3,385;-14,570;-11,934;-15,754;-13,222;-3,052;27,631;0,000;210,040;Inf;220,000;210,000;-13,819;3,137;-9,101;24,973
2229,500;3,114;0,769;-35,209;3,429;9,679;5,181;35,102;4,315;-24,221;-2,597;0,000;36,700;36,500;9,519;3,333;-14,492;-11,910;-15,710;-13,238;-3,052;27,631;0,000;209,340;Inf;220,000;210,000;-13,870;3,134;-9,101;24,969
2230,000;3,114;0,769;-35,209;3,429;9,679;5,181;35,102;4,315;-24,221;-2,597;0,000;36,700;36,500;9,519;3,333;-14,593;-11,908;-15,702;-13,217;-3,052;27,631;0,000;209,340;Inf;220,000;210,000;-13,837;3,134;-9,112;24,906
2230,500;3,114;0,769;-35,209;3,429;9,679;5,181;35,102;4,315;-24,221;-2,597;0,000;36,700;36,500;9,519;3,333;-14,534;-11,898;-15,723;-13,245;-3,052;27,631;0,000;209,640;Inf;220,000;210,000;-13,855;3,134;-9,103;24,934
2231,000;3,114;0,769;-35,209;3,429;9,679;5,181;35,102;4,315;-24,221;-2,597;0,000;36,700;36,500;9,519;3,333;-14,486;-11,899;-15,664;-13,216;-3,052;27,631;0,000;209,640;Inf;220,000;210,000;-13,850;3,133;-9,098;24,929
2231,500;3,114;0,769;-35,209;3,429;9,679;5,152;35,107;4,335;-24,200;-2,594;0,000;36,672;36,489;9,519;3,333;-14,476;-11,900;-15,702;-13,215;-3,052;27,626;0,000;209,840;Inf;220,000;210,000;-13,816;3,133;-9,086;24,938
2232,000;3,114;0,769;-35,209;3,429;9,679;5,152;35,107;4,335;-24,200;-2,594;0,000;36,700;36,500;9,519;3,333;-14,569;-11,907;-15,750;-13,237;-3,052;27,626;0,000;209,840;Inf;220,000;210,000;-13,823;3,133;-9,106;25,017
2232,500;3,146;0,751;-35,209;3,412;9,723;5,152;35,107;4,335;-24,200;-2,594;0,000;36,700;36,500;9,449;3,434;-14,515;-11,885;-15,708;-13,228;-3,052;27,626;0,000;209,940;Inf;220,000;210,000;-13,866;3,132;-9,100;25,232
2233,000;3,146;0,751;-35,209;3,412;9,723;5,152;35,107;4,335;-24,200;-2,594;0,000;36,700;36,500;9,449;3,434;-14,587;-11,864;-15,651;-13,184;-3,052;27,626;0,000;209,940;Inf;220,000;210,000;-13,834;3,133;-9,093;25,321
2233,500;3,146;0,751;-35,209;3,412;9,723;5,152;35,107;4,335;-24,200;-2,594;0,000;36,700;36,500;9,449;3,434;-14,522;-11,884;-15,729;-13,222;-3,052;27,626;0,000;209,340;Inf;220,000;210,000;-13,822;3,133;-9,084;25,390
2234,000;3,146;0,751;-35,209;3,412;9,723;5,152;35,107;4,335;-24,200;-2,594;0,000;36,700;36,500;9,449;3,434;-14,428;-11,874;-15,636;-13,209;-3,052;27,626;0,000;209,340;Inf;220,000;210,000;-13,839;3,133;-9,072;25,341
2234,500;3,146;0,751;-35,209;3,412;9,723;5,138;35,101;4,321;-24,110;-2,600;0,000;36,657;36,413;9,449;3,434;-14,526;-11,876;-15,711;-13,213;-3,056;27,627;0,000;209,440;Inf;220,000;210,000;-13,787;3,133;-9,085;25,314
