t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2235,000;3,146;0,751;-35,209;3,412;9,723;5,138;35,101;4,321;-24,110;-2,600;0,000;36,700;36,400;9,449;3,434;-14,542;-11,853;-15,641;-13,201;-3,056;27,627;0,000;209,440;Inf;220,000;210,000;-13,831;3,134;-9,086;25,301
2235,500;2,997;0,708;-35,209;3,389;9,688;5,138;35,101;4,321;-24,110;-2,600;0,000;36,700;36,400;9,656;3,472;-14,489;-11,894;-15,677;-13,203;-3,056;27,627;0,000;209,240;Inf;220,000;210,000;-13,809;3,134;-9,091;25,394
2236,000;2,997;0,708;-35,209;3,389;9,688;5,138;35,101;4,321;-24,110;-2,600;0,000;36,700;36,400;9,656;3,472;-14,430;-11,838;-15,596;-13,172;-3,056;27,627;0,000;209,240;Inf;220,000;210,000;-13,816;3,131;-9,084;25,434
2236,500;2,997;0,708;-35,209;3,389;9,688;5,138;35,101;4,321;-24,110;-2,600;0,000;36,700;36,400;9,656;3,472;-14,541;-11,870;-15,680;-13,164;-3,056;27,627;0,000;209,240;Inf;220,000;210,000;-13,759;3,129;-9,072;25,468
2237,000;2,997;0,708;-35,209;3,389;9,688;5,138;35,101;4,321;-24,110;-2,600;0,000;36,700;36,400;9,656;3,472;-14,441;-11,853;-15,649;-13,186;-3,056;27,627;0,000;209,240;Inf;220,000;210,000;-13,814;3,127;-9,093;25,496
2237,500;2,997;0,708;-35,209;3,389;9,688;5,138;35,101;4,321;-24,110;-2,600;0,000;36,700;36,400;9,656;3,472;-14,513;-11,839;-15,630;-13,171;-3,056;27,627;0,000;209,140;Inf;220,000;210,000;-13,783;3,125;-9,057;25,361
2238,000;2,997;0,708;-35,209;3,389;9,688;5,176;35,105;4,324;-24,085;-2,599;0,000;36,645;36,559;9,656;3,472;-14,492;-11,871;-15,668;-13,190;-3,057;27,622;0,000;209,140;Inf;220,000;210,000;-13,788;3,123;-9,063;25,326
2238,500;2,997;0,708;-35,209;3,389;9,688;5,176;35,105;4,324;-24,085;-2,599;0,000;36,600;36,600;9,656;3,472;-14,502;-11,851;-15,681;-13,217;-3,057;27,622;0,000;209,940;Inf;220,000;210,000;-13,805;3,121;-9,054;25,286
2239,000;2,893;0,804;-34,023;3,470;9,584;5,176;35,105;4,324;-24,085;-2,599;0,000;36,600;36,600;9,686;3,351;-14,399;-11,860;-15,642;-13,176;-3,057;27,622;0,000;209,940;Inf;220,000;210,000;-13,813;3,119;-9,069;25,277
2239,500;2,893;0,804;-34,023;3,470;9,584;5,176;35,105;4,324;-24,085;-2,599;0,000;36,600;36,600;9,686;3,351;-14,529;-11,876;-15,639;-13,155;-3,057;27,622;0,000;210,140;Inf;220,000;210,000;-13,769;3,115;-9,049;25,259
2240,000;2,893;0,804;-34,023;3,470;9,584;5,176;35,105;4,324;-24,085;-2,599;0,000;36,600;36,600;9,686;3,351;-14,464;-11,860;-15,662;-13,174;-3,057;27,622;0,000;210,140;Inf;220,000;210,000;-13,800;3,111;-9,053;25,270
2240,500;2,893;0,804;-34,023;3,470;9,584;5,176;35,105;4,324;-24,085;-2,599;0,000;36,600;36,600;9,686;3,351;-14,529;-11,838;-15,630;-13,173;-3,057;27,622;0,000;210,540;Inf;220,000;210,000;-13,790;3,108;-9,043;25,236
2241,000;2,893;0,804;-34,023;3,470;9,584;5,171;35,083;4,313;-24,149;-2,609;0,000;36,619;36,387;9,686;3,351;-14,501;-11,854;-15,715;-13,203;-3,054;27,607;0,000;210,540;Inf;220,000;210,000;-13,792;3,104;-9,037;25,224
2241,500;2,893;0,804;-34,023;3,470;9,584;5,171;35,083;4,313;-24,149;-2,609;0,000;36,600;36,400;9,686;3,351;-14,389;-11,865;-15,645;-13,161;-3,054;27,607;0,000;210,440;Inf;220,000;210,000;-13,818;3,101;-9,065;25,208
2242,000;3,112;0,822;-34,531;3,420;9,518;5,171;35,083;4,313;-24,149;-2,609;0,000;36,600;36,400;9,701;3,513;-14,464;-11,876;-15,684;-13,198;-3,054;27,607;0,000;210,440;Inf;220,000;210,000;-13,765;3,097;-9,055;25,205
2242,500;3,112;0,822;-34,531;3,420;9,518;5,171;35,083;4,313;-24,149;-2,609;0,000;36,600;36,400;9,701;3,513;-14,543;-11,844;-15,620;-13,182;-3,054;27,607;0,000;210,840;Inf;220,000;210,000;-13,806;3,098;-9,059;25,194
2243,000;3,112;0,822;-34,531;3,420;9,518;5,171;35,083;4,313;-24,149;-2,609;0,000;36,600;36,400;9,701;3,513;-14,523;-11,883;-15,708;-13,221;-3,054;27,607;0,000;210,840;Inf;220,000;210,000;-13,797;3,098;-9,064;25,174
2243,500;3,112;0,822;-34,531;3,420;9,518;5,171;35,083;4,313;-24,149;-2,609;0,000;36,600;36,400;9,701;3,513;-14,461;-11,879;-15,630;-13,193;-3,054;27,607;0,000;210,540;Inf;220,000;210,000;-13,834;3,098;-9,044;25,134
2244,000;3,112;0,822;-34,531;3,420;9,518;5,171;35,083;4,313;-24,149;-2,609;0,000;36,600;36,400;9,701;3,513;-14,549;-11,874;-15,723;-13,188;-3,054;27,607;0,000;210,540;Inf;220,000;210,000;-13,791;3,098;-9,035;25,113
2244,500;3,112;0,822;-34,531;3,420;9,518;5,190;35,085;4,318;-24,188;-2,604;0,000;36,612;36,452;9,701;3,513;-14,460;-11,873;-15,688;-13,197;-3,051;27,609;0,000;210,740;Inf;220,000;210,000;-13,833;3,099;-9,051;25,019
2245,000;3,112;0,822;-34,531;3,420;9,518;5,190;35,085;4,318;-24,188;-2,604;0,000;36,600;36,500;9,701;3,513;-14,560;-11,855;-15,654;-13,159;-3,051;27,609;0,000;210,740;Inf;220,000;210,000;-13,805;3,099;-9,073;24,992
2245,500;3,216;0,749;-35,209;3,390;9,651;5,190;35,085;4,318;-24,188;-2,604;0,000;36,600;36,500;9,594;3,394;-14,453;-11,892;-15,685;-13,229;-3,051;27,609;0,000;210,740;Inf;220,000;210,000;-13,807;3,099;-9,066;24,932
2246,000;3,216;0,749;-35,209;3,390;9,651;5,190;35,085;4,318;-24,188;-2,604;0,000;36,600;36,500;9,594;3,394;-14,560;-11,895;-15,740;-13,205;-3,051;27,609;0,000;210,740;Inf;220,000;210,000;-13,815;3,101;-9,074;24,906
2246,500;3,216;0,749;-35,209;3,390;9,651;5,190;35,085;4,318;-24,188;-2,604;0,000;36,600;36,500;9,594;3,394;-14,509;-11,914;-15,711;-13,236;-3,051;27,609;0,000;210,940;Inf;220,000;210,000;-13,850;3,103;-9,069;24,926
2247,000;3,216;0,749;-35,209;3,390;9,651;5,190;35,085;4,318;-24,188;-2,604;0,000;36,600;36,500;9,594;3,394;-14,609;-11,895;-15,663;-13,201;-3,051;27,609;0,000;210,940;Inf;220,000;210,000;-13,843;3,105;-9,083;24,954
2247,500;3,216;0,749;-35,209;3,390;9,651;5,165;35,077;4,313;-24,215;-2,594;0,000;36,601;36,435;9,594;3,394;-14,535;-11,910;-15,729;-13,245;-3,049;27,614;0,000;211,140;Inf;219,000;210,000;-13,842;3,107;-9,095;24,923
2248,000;3,216;0,749;-35,209;3,390;9,651;5,165;35,077;4,313;-24,215;-2,594;0,000;36,600;36,400;9,594;3,394;-14,503;-11,896;-15,678;-13,232;-3,049;27,614;0,000;211,140;Inf;219,000;210,000;-13,855;3,108;-9,088;24,896
2248,500;3,272;0,783;-35,209;3,377;9,607;5,165;35,077;4,313;-24,215;-2,594;0,000;36,600;36,400;9,692;3,464;-14,588;-11,891;-15,760;-13,247;-3,049;27,614;0,000;209,840;Inf;219,000;210,000;-13,827;3,110;-9,113;24,918
2249,000;3,272;0,783;-35,209;3,377;9,607;5,165;35,077;4,313;-24,215;-2,594;0,000;36,600;36,400;9,692;3,464;-14,576;-11,887;-15,669;-13,214;-3,049;27,614;0,000;209,840;Inf;219,000;210,000;-13,871;3,113;-9,075;24,939
2249,500;3,272;0,783;-35,209;3,377;9,607;5,165;35,077;4,313;-24,215;-2,594;0,000;36,600;36,400;9,692;3,464;-14,518;-11,892;-15,728;-13,235;-3,049;27,614;0,000;209,840;Inf;219,000;210,000;-13,837;3,115;-9,075;24,951
2250,000;3,272;0,783;-35,209;3,377;9,607;5,165;35,077;4,313;-24,215;-2,594;0,000;36,600;36,400;9,692;3,464;-14,504;-11,891;-15,670;-13,203;-3,049;27,614;0,000;209,840;Inf;219,000;210,000;-13,843;3,118;-9,053;24,990
2250,500;3,272;0,783;-35,209;3,377;9,607;5,122;35,073;4,317;-24,149;-2,597;0,000;36,586;36,311;9,692;3,464;-14,550;-11,890;-15,751;-13,214;-3,050;27,604;0,000;207,740;Inf;220,000;210,000;-13,817;3,120;-9,075;25,021
2251,000;3,272;0,783;-35,209;3,377;9,607;5,122;35,073;4,317;-24,149;-2,597;0,000;36,600;36,300;9,692;3,464;-14,448;-11,888;-15,679;-13,221;-3,050;27,604;0,000;207,740;Inf;220,000;210,000;-13,851;3,123;-9,078;25,023
2251,500;3,272;0,783;-35,209;3,377;9,607;5,122;35,073;4,317;-24,149;-2,597;0,000;36,600;36,300;9,692;3,464;-14,554;-11,878;-15,638;-13,194;-3,050;27,604;0,000;208,240;Inf;221,000;210,000;-13,809;3,125;-9,085;25,051
2252,000;3,354;0,796;-35,209;3,416;9,627;5,122;35,073;4,317;-24,149;-2,597;0,000;36,600;36,300;9,546;3,447;-14,476;-11,884;-15,702;-13,197;-3,050;27,604;0,000;208,240;Inf;221,000;210,000;-13,816;3,128;-9,062;24,997
2252,500;3,354;0,796;-35,209;3,416;9,627;5,122;35,073;4,317;-24,149;-2,597;0,000;36,600;36,300;9,546;3,447;-14,521;-11,887;-15,712;-13,212;-3,050;27,604;0,000;208,040;Inf;222,000;210,000;-13,815;3,132;-9,063;25,006
2253,000;3,354;0,796;-35,209;3,416;9,627;5,122;35,073;4,317;-24,149;-2,597;0,000;36,600;36,300;9,546;3,447;-14,425;-11,857;-15,633;-13,189;-3,050;27,604;0,000;208,040;Inf;222,000;210,000;-13,833;3,135;-9,093;25,008
2253,500;3,354;0,796;-35,209;3,416;9,627;5,122;35,073;4,317;-24,149;-2,597;0,000;36,600;36,300;9,546;3,447;-14,529;-11,859;-15,649;-13,125;-3,050;27,604;0,000;209,940;Inf;222,000;210,000;-13,776;3,139;-9,083;25,008
2254,000;3,354;0,796;-35,209;3,416;9,627;5,161;35,079;4,332;-24,053;-2,597;0,000;36,572;36,310;9,546;3,447;-14,426;-11,862;-15,657;-13,183;-3,040;27,611;0,000;209,940;Inf;222,000;210,000;-13,791;3,142;-9,078;25,001
2254,500;3,354;0,796;-35,209;3,416;9,627;5,161;35,079;4,332;-24,053;-2,597;0,000;36,600;36,300;9,546;3,447;-14,505;-11,837;-15,607;-13,161;-3,040;27,611;0,000;209,640;Inf;222,000;210,000;-13,782;3,146;-9,084;24,997
2255,000;3,274;0,763;-35,209;3,401;9,690;5,161;35,079;4,332;-24,053;-2,597;0,000;36,600;36,300;9,431;3,430;-14,488;-11,850;-15,665;-13,185;-3,040;27,611;0,000;209,640;Inf;222,000;210,000;-13,777;3,149;-9,068;24,972
2255,500;3,274;0,763;-35,209;3,401;9,690;5,161;35,079;4,332;-24,053;-2,597;0,000;36,600;36,300;9,431;3,430;-14,395;-11,843;-15,605;-13,166;-3,040;27,611;0,000;210,640;Inf;222,000;210,000;-13,797;3,151;-9,062;24,975
2256,000;3,274;0,763;-35,209;3,401;9,690;5,161;35,079;4,332;-24,053;-2,597;0,000;36,600;36,300;9,431;3,430;-14,420;-11,842;-15,642;-13,175;-3,040;27,611;0,000;210,640;Inf;222,000;210,000;-13,752;3,153;-9,064;24,933
2256,500;3,274;0,763;-35,209;3,401;9,690;5,161;35,079;4,332;-24,053;-2,597;0,000;36,600;36,300;9,431;3,430;-14,500;-11,832;-15,576;-13,138;-3,040;27,611;0,000;210,540;Inf;222,000;210,000;-13,770;3,155;-9,054;24,956
2257,000;3,274;0,763;-35,209;3,401;9,690;5,166;35,076;4,324;-24,121;-2,600;0,000;36,564;36,335;9,431;3,430;-14,481;-11,848;-15,679;-13,176;-3,046;27,598;0,000;210,540;Inf;222,000;210,000;-13,762;3,157;-9,056;24,953
2257,500;3,274;0,763;-35,209;3,401;9,690;5,166;35,076;4,324;-24,121;-2,600;0,000;36,600;36,300;9,431;3,430;-14,371;-11,826;-15,587;-13,149;-3,046;27,598;0,000;211,640;Inf;221,000;210,000;-13,796;3,159;-9,040;25,023
2258,000;3,274;0,763;-35,209;3,401;9,690;5,166;35,076;4,324;-24,121;-2,600;0,000;36,600;36,300;9,431;3,430;-14,508;-11,841;-15,677;-13,141;-3,046;27,598;0,000;211,640;Inf;221,000;210,000;-13,733;3,161;-9,071;25,016
2258,500;3,457;0,866;-34,852;3,419;9,510;5,166;35,076;4,324;-24,121;-2,600;0,000;36,600;36,300;9,770;3,453;-14,420;-11,847;-15,646;-13,167;-3,046;27,598;0,000;210,440;Inf;221,000;210,000;-13,792;3,163;-9,060;24,871
2259,000;3,457;0,866;-34,852;3,419;9,510;5,166;35,076;4,324;-24,121;-2,600;0,000;36,600;36,300;9,770;3,453;-14,519;-11,832;-15,612;-13,149;-3,046;27,598;0,000;210,440;Inf;221,000;210,000;-13,770;3,168;-9,063;24,944
2259,500;3,457;0,866;-34,852;3,419;9,510;5,166;35,076;4,324;-24,121;-2,600;0,000;36,600;36,300;9,770;3,453;-14,417;-11,834;-15,607;-13,158;-3,046;27,598;0,000;210,540;Inf;221,000;210,000;-13,778;3,172;-9,072;24,968
2260,000;3,457;0,866;-34,852;3,419;9,510;5,166;35,076;4,324;-24,121;-2,600;0,000;36,600;36,300;9,770;3,453;-14,513;-11,851;-15,694;-13,152;-3,046;27,598;0,000;210,540;Inf;221,000;210,000;-13,754;3,177;-9,069;24,979
2260,500;3,457;0,866;-34,852;3,419;9,510;5,213;35,055;4,322;-24,142;-2,592;0,000;36,548;36,251;9,770;3,453;-14,434;-11,835;-15,633;-13,180;-3,049;27,602;0,000;209,140;Inf;221,000;210,000;-13,803;3,182;-9,063;24,973
2261,000;3,457;0,866;-34,852;3,419;9,510;5,213;35,055;4,322;-24,142;-2,592;0,000;36,500;36,300;9,770;3,453;-14,529;-11,836;-15,595;-13,140;-3,049;27,602;0,000;209,140;Inf;221,000;210,000;-13,770;3,186;-9,047;25,026
2261,500;3,333;0,811;-35,209;3,349;9,639;5,213;35,055;4,322;-24,142;-2,592;0,000;36,500;36,300;9,640;3,571;-14,499;-11,847;-15,674;-13,175;-3,049;27,602;0,000;210,740;Inf;221,000;210,000;-13,775;3,191;-9,054;25,289
2262,000;3,333;0,811;-35,209;3,349;9,639;5,213;35,055;4,322;-24,142;-2,592;0,000;36,500;36,300;9,640;3,571;-14,500;-11,856;-15,646;-13,179;-3,049;27,602;0,000;210,740;Inf;221,000;210,000;-13,799;3,193;-9,056;25,546
2262,500;3,333;0,811;-35,209;3,349;9,639;5,213;35,055;4,322;-24,142;-2,592;0,000;36,500;36,300;9,640;3,571;-14,533;-11,860;-15,714;-13,201;-3,049;27,602;0,000;210,040;Inf;221,000;210,000;-13,795;3,195;-9,069;25,667
2263,000;3,333;0,811;-35,209;3,349;9,639;5,213;35,055;4,322;-24,142;-2,592;0,000;36,500;36,300;9,640;3,571;-14,420;-11,873;-15,669;-13,194;-3,049;27,602;0,000;210,040;Inf;221,000;210,000;-13,827;3,197;-9,075;25,772
2263,500;3,333;0,811;-35,209;3,349;9,639;5,193;35,054;4,332;-24,173;-2,587;0,000;36,529;36,211;9,640;3,571;-14,487;-11,890;-15,687;-13,221;-3,052;27,597;0,000;210,240;Inf;221,000;210,000;-13,789;3,200;-9,071;25,887
2264,000;3,333;0,811;-35,209;3,349;9,639;5,193;35,054;4,332;-24,173;-2,587;0,000;36,500;36,200;9,640;3,571;-14,509;-11,874;-15,651;-13,190;-3,052;27,597;0,000;210,240;Inf;221,000;210,000;-13,822;3,202;-9,075;25,827
2264,500;2,902;0,674;-35,209;3,435;9,589;5,193;35,054;4,332;-24,173;-2,587;0,000;36,500;36,200;9,643;3,244;-14,549;-11,879;-15,741;-13,209;-3,052;27,597;0,000;210,940;Inf;221,000;210,000;-13,806;3,204;-9,089;25,768
2265,000;2,902;0,674;-35,209;3,435;9,589;5,193;35,054;4,332;-24,173;-2,587;0,000;36,500;36,200;9,643;3,244;-14,468;-11,865;-15,682;-13,211;-3,052;27,597;0,000;210,940;Inf;221,000;210,000;-13,844;3,199;-9,055;25,714
2265,500;2,902;0,674;-35,209;3,435;9,589;5,193;35,054;4,332;-24,173;-2,587;0,000;36,500;36,200;9,643;3,244;-14,549;-11,852;-15,635;-13,175;-3,052;27,597;0,000;211,440;Inf;220,000;210,000;-13,806;3,194;-9,075;25,671
2266,000;2,902;0,674;-35,209;3,435;9,589;5,193;35,054;4,332;-24,173;-2,587;0,000;36,500;36,200;9,643;3,244;-14,495;-11,875;-15,691;-13,221;-3,052;27,597;0,000;211,440;Inf;220,000;210,000;-13,803;3,189;-9,071;25,525
2266,500;2,902;0,674;-35,209;3,435;9,589;5,193;35,054;4,332;-24,173;-2,587;0,000;36,500;36,200;9,643;3,244;-14,458;-11,905;-15,662;-13,195;-3,052;27,597;0,000;210,840;Inf;220,000;210,000;-13,821;3,185;-9,069;25,497
2267,000;2,902;0,674;-35,209;3,435;9,589;5,147;35,054;4,334;-24,180;-2,601;0,000;36,513;36,176;9,643;3,244;-14,460;-11,864;-15,678;-13,202;-3,056;27,596;0,000;210,840;Inf;220,000;210,000;-13,805;3,180;-9,079;25,467
2267,500;2,902;0,674;-35,209;3,435;9,589;5,147;35,054;4,334;-24,180;-2,601;0,000;36,500;36,200;9,643;3,244;-14,544;-11,873;-15,662;-13,154;-3,056;27,596;0,000;211,040;Inf;219,000;210,000;-13,801;3,175;-9,084;25,433
2268,000;2,909;0,803;-33,972;3,437;9,551;5,147;35,054;4,334;-24,180;-2,601;0,000;36,500;36,200;9,694;3,388;-14,515;-11,856;-15,693;-13,192;-3,056;27,596;0,000;211,040;Inf;219,000;210,000;-13,808;3,171;-9,068;25,389
2268,500;2,909;0,803;-33,972;3,437;9,551;5,147;35,054;4,334;-24,180;-2,601;0,000;36,500;36,200;9,694;3,388;-14,537;-11,843;-15,674;-13,191;-3,056;27,596;0,000;211,440;Inf;218,000;210,000;-13,814;3,167;-9,054;25,336
2269,000;2,909;0,803;-33,972;3,437;9,551;5,147;35,054;4,334;-24,180;-2,601;0,000;36,500;36,200;9,694;3,388;-14,527;-11,860;-15,705;-13,215;-3,056;27,596;0,000;211,440;Inf;218,000;210,000;-13,811;3,162;-9,065;25,215
2269,500;2,909;0,803;-33,972;3,437;9,551;5,147;35,054;4,334;-24,180;-2,601;0,000;36,500;36,200;9,694;3,388;-14,418;-11,853;-15,661;-13,179;-3,056;27,596;0,000;209,040;Inf;218,000;210,000;-13,827;3,158;-9,051;25,113
2270,000;2,909;0,803;-33,972;3,437;9,551;5,130;35,063;4,336;-24,085;-2,577;0,000;36,503;36,088;9,694;3,388;-14,536;-11,841;-15,622;-13,150;-3,052;27,594;0,000;209,040;Inf;218,000;210,000;-13,778;3,154;-9,070;25,152
2270,500;2,909;0,803;-33,972;3,437;9,551;5,130;35,063;4,336;-24,085;-2,577;0,000;36,500;36,100;9,694;3,388;-14,465;-11,830;-15,609;-13,152;-3,052;27,594;0,000;209,140;Inf;218,000;210,000;-13,787;3,150;-9,068;25,142
2271,000;2,940;0,691;-35,209;3,425;9,723;5,130;35,063;4,336;-24,085;-2,577;0,000;36,500;36,100;9,442;3,420;-14,529;-11,847;-15,688;-13,189;-3,052;27,594;0,000;209,140;Inf;218,000;210,000;-13,764;3,146;-9,046;25,103
2271,500;2,940;0,691;-35,209;3,425;9,723;5,130;35,063;4,336;-24,085;-2,577;0,000;36,500;36,100;9,442;3,420;-14,445;-11,851;-15,666;-13,193;-3,052;27,594;0,000;208,840;Inf;219,000;210,000;-13,813;3,143;-9,058;25,106
2272,000;2,940;0,691;-35,209;3,425;9,723;5,130;35,063;4,336;-24,085;-2,577;0,000;36,500;36,100;9,442;3,420;-14,532;-11,859;-15,684;-13,130;-3,052;27,594;0,000;208,840;Inf;219,000;210,000;-13,789;3,140;-9,064;25,094
2272,500;2,940;0,691;-35,209;3,425;9,723;5,130;35,063;4,336;-24,085;-2,577;0,000;36,500;36,100;9,442;3,420;-14,416;-11,850;-15,636;-13,173;-3,052;27,594;0,000;207,940;Inf;220,000;210,000;-13,801;3,136;-9,057;25,092
2273,000;2,940;0,691;-35,209;3,425;9,723;5,130;35,063;4,336;-24,085;-2,577;0,000;36,500;36,100;9,442;3,420;-14,452;-11,825;-15,627;-13,165;-3,052;27,594;0,000;207,940;Inf;220,000;210,000;-13,769;3,133;-9,053;25,046
2273,500;2,940;0,691;-35,209;3,425;9,723;5,141;35,052;4,310;-24,128;-2,600;0,000;36,494;36,174;9,442;3,420;-14,471;-11,853;-15,680;-13,181;-3,049;27,587;0,000;207,240;Inf;221,000;210,000;-13,767;3,130;-9,058;25,056
2274,000;2,940;0,691;-35,209;3,425;9,723;5,141;35,052;4,310;-24,128;-2,600;0,000;36,500;36,200;9,442;3,420;-14,530;-11,836;-15,658;-13,148;-3,049;27,587;0,000;207,240;Inf;221,000;210,000;-13,796;3,127;-9,054;25,055
2274,500;3,358;0,796;-35,209;3,401;9,624;5,141;35,052;4,310;-24,128;-2,600;0,000;36,500;36,200;9,562;3,346;-14,433;-11,843;-15,657;-13,174;-3,049;27,587;0,000;207,340;Inf;222,000;210,000;-13,793;3,124;-9,035;25,036
2275,000;3,358;0,796;-35,209;3,401;9,624;5,141;35,052;4,310;-24,128;-2,600;0,000;36,500;36,200;9,562;3,346;-14,528;-11,816;-15,607;-13,152;-3,049;27,587;0,000;207,340;Inf;222,000;210,000;-13,777;3,128;-9,043;25,047
2275,500;3,358;0,796;-35,209;3,401;9,624;5,141;35,052;4,310;-24,128;-2,600;0,000;36,500;36,200;9,562;3,346;-14,498;-11,844;-15,685;-13,196;-3,049;27,587;0,000;211,340;Inf;221,000;210,000;-13,776;3,131;-9,056;25,033
2276,000;3,358;0,796;-35,209;3,401;9,624;5,141;35,052;4,310;-24,128;-2,600;0,000;36,500;36,200;9,562;3,346;-14,479;-11,847;-15,637;-13,169;-3,049;27,587;0,000;211,340;Inf;221,000;210,000;-13,806;3,135;-9,032;25,035
2276,500;3,358;0,796;-35,209;3,401;9,624;5,177;35,046;4,322;-24,183;-2,615;0,000;36,483;36,206;9,562;3,346;-14,540;-11,853;-15,705;-13,187;-3,059;27,588;0,000;210,840;Inf;221,000;210,000;-13,783;3,139;-9,074;25,001
2277,000;3,358;0,796;-35,209;3,401;9,624;5,177;35,046;4,322;-24,183;-2,615;0,000;36,500;36,200;9,562;3,346;-14,426;-11,857;-15,675;-13,175;-3,059;27,588;0,000;210,840;Inf;221,000;210,000;-13,821;3,142;-9,058;24,998
2277,500;3,124;0,837;-34,379;3,431;9,577;5,177;35,046;4,322;-24,183;-2,615;0,000;36,500;36,200;9,745;3,447;-14,492;-11,875;-15,683;-13,196;-3,059;27,588;0,000;211,740;Inf;220,000;210,000;-13,783;3,146;-9,053;25,034
2278,000;3,124;0,837;-34,379;3,431;9,577;5,177;35,046;4,322;-24,183;-2,615;0,000;36,500;36,200;9,745;3,447;-14,455;-11,844;-15,625;-13,172;-3,059;27,588;0,000;211,740;Inf;220,000;210,000;-13,811;3,145;-9,065;25,037
2278,500;3,124;0,837;-34,379;3,431;9,577;5,177;35,046;4,322;-24,183;-2,615;0,000;36,500;36,200;9,745;3,447;-14,531;-11,886;-15,718;-13,196;-3,059;27,588;0,000;209,940;Inf;220,000;210,000;-13,774;3,145;-9,068;25,061
2279,000;3,124;0,837;-34,379;3,431;9,577;5,177;35,046;4,322;-24,183;-2,615;0,000;36,500;36,200;9,745;3,447;-14,469;-11,875;-15,666;-13,186;-3,059;27,588;0,000;209,940;Inf;220,000;210,000;-13,833;3,145;-9,072;25,042
2279,500;3,124;0,837;-34,379;3,431;9,577;5,184;35,038;4,312;-24,183;-2,603;0,000;36,470;36,122;9,745;3,447;-14,548;-11,877;-15,635;-13,160;-3,073;27,583;0,000;210,840;Inf;220,000;210,000;-13,799;3,144;-9,065;25,093
2280,000;3,124;0,837;-34,379;3,431;9,577;5,184;35,038;4,312;-24,183;-2,603;0,000;36,500;36,100;9,745;3,447;-14,519;-11,884;-15,701;-13,220;-3,073;27,583;0,000;210,840;Inf;220,000;210,000;-13,805;3,144;-9,075;25,319
2280,500;3,124;0,837;-34,379;3,431;9,577;5,184;35,038;4,312;-24,183;-2,603;0,000;36,500;36,100;9,745;3,447;-14,479;-11,851;-15,651;-13,205;-3,073;27,583;0,000;210,140;Inf;220,000;210,000;-13,831;3,144;-9,079;25,420
2281,000;3,197;0,811;-35,138;3,426;9,611;5,184;35,038;4,312;-24,183;-2,603;0,000;36,500;36,100;9,622;3,313;-14,534;-11,889;-15,737;-13,203;-3,073;27,583;0,000;210,140;Inf;220,000;210,000;-13,797;3,143;-9,076;25,420
2281,500;3,197;0,811;-35,138;3,426;9,611;5,184;35,038;4,312;-24,183;-2,603;0,000;36,500;36,100;9,622;3,313;-14,573;-11,860;-15,640;-13,179;-3,073;27,583;0,000;211,140;Inf;219,000;210,000;-13,841;3,144;-9,101;25,352
2282,000;3,197;0,811;-35,138;3,426;9,611;5,184;35,038;4,312;-24,183;-2,603;0,000;36,500;36,100;9,622;3,313;-14,520;-11,884;-15,716;-13,250;-3,073;27,583;0,000;211,140;Inf;219,000;210,000;-13,813;3,145;-9,076;25,303
2282,500;3,197;0,811;-35,138;3,426;9,611;5,184;35,038;4,312;-24,183;-2,603;0,000;36,500;36,100;9,622;3,313;-14,520;-11,878;-15,665;-13,196;-3,073;27,583;0,000;209,340;Inf;219,000;210,000;-13,843;3,146;-9,096;25,439
2283,000;3,197;0,811;-35,138;3,426;9,611;5,148;35,045;4,323;-24,212;-2,608;0,000;36,465;36,133;9,622;3,313;-14,560;-11,910;-15,754;-13,218;-3,070;27,591;0,000;209,340;Inf;219,000;210,000;-13,815;3,147;-9,072;25,578
2283,500;3,197;0,811;-35,138;3,426;9,611;5,148;35,045;4,323;-24,212;-2,608;0,000;36,500;36,100;9,622;3,313;-14,480;-11,890;-15,699;-13,214;-3,070;27,591;0,000;210,240;Inf;219,000;210,000;-13,860;3,148;-9,118;25,966
2284,000;3,250;0,819;-35,114;3,370;9,546;5,148;35,045;4,323;-24,212;-2,608;0,000;36,500;36,100;9,613;3,481;-14,591;-11,874;-15,653;-13,203;-3,070;27,591;0,000;210,240;Inf;219,000;210,000;-13,821;3,148;-9,087;25,885
2284,500;3,250;0,819;-35,114;3,370;9,546;5,148;35,045;4,323;-24,212;-2,608;0,000;36,500;36,100;9,613;3,481;-14,523;-11,890;-15,728;-13,228;-3,070;27,591;0,000;208,840;Inf;220,000;210,000;-13,830;3,150;-9,098;25,834
2285,000;3,250;0,819;-35,114;3,370;9,546;5,148;35,045;4,323;-24,212;-2,608;0,000;36,500;36,100;9,613;3,481;-14,563;-11,900;-15,739;-13,242;-3,070;27,591;0,000;208,840;Inf;220,000;210,000;-13,842;3,152;-9,118;25,807
2285,500;3,250;0,819;-35,114;3,370;9,546;5,148;35,045;4,323;-24,212;-2,608;0,000;36,500;36,100;9,613;3,481;-14,489;-11,901;-15,704;-13,234;-3,070;27,591;0,000;208,840;Inf;221,000;210,000;-13,861;3,153;-9,098;25,737
2286,000;3,250;0,819;-35,114;3,370;9,546;5,130;35,037;4,323;-24,187;-2,614;0,000;36,462;36,109;9,613;3,481;-14,585;-11,881;-15,664;-13,176;-3,068;27,587;0,000;208,840;Inf;221,000;210,000;-13,832;3,155;-9,082;25,684
2286,500;3,250;0,819;-35,114;3,370;9,546;5,130;35,037;4,323;-24,187;-2,614;0,000;36,500;36,100;9,613;3,481;-14,490;-11,914;-15,716;-13,220;-3,068;27,587;0,000;208,340;Inf;222,000;210,000;-13,827;3,157;-9,103;25,643
2287,000;3,250;0,819;-35,114;3,370;9,546;5,130;35,037;4,323;-24,187;-2,614;0,000;36,500;36,100;9,613;3,481;-14,499;-11,898;-15,661;-13,194;-3,068;27,587;0,000;208,340;Inf;222,000;210,000;-13,835;3,158;-9,101;25,499
2287,500;2,974;0,792;-33,580;3,452;9,570;5,130;35,037;4,323;-24,187;-2,614;0,000;36,500;36,100;9,850;3,306;-14,547;-11,910;-15,734;-13,235;-3,068;27,587;0,000;209,540;Inf;222,000;210,000;-13,813;3,160;-9,101;25,413
2288,000;2,974;0,792;-33,580;3,452;9,570;5,130;35,037;4,323;-24,187;-2,614;0,000;36,500;36,100;9,850;3,306;-14,472;-11,886;-15,681;-13,213;-3,068;27,587;0,000;209,540;Inf;222,000;210,000;-13,856;3,157;-9,109;25,356
2288,500;2,974;0,792;-33,580;3,452;9,570;5,130;35,037;4,323;-24,187;-2,614;0,000;36,500;36,100;9,850;3,306;-14,479;-11,902;-15,699;-13,210;-3,068;27,587;0,000;212,140;Inf;221,000;210,000;-13,813;3,154;-9,117;25,226
2289,000;2,974;0,792;-33,580;3,452;9,570;5,130;35,037;4,323;-24,187;-2,614;0,000;36,500;36,100;9,850;3,306;-14,505;-11,875;-15,663;-13,202;-3,068;27,587;0,000;212,140;Inf;221,000;210,000;-13,822;3,151;-9,106;25,215
2289,500;2,974;0,792;-33,580;3,452;9,570;5,122;35,040;4,305;-24,190;-2,605;0,000;36,462;36,224;9,850;3,306;-14,546;-11,888;-15,713;-13,215;-3,056;27,598;0,000;212,740;Inf;220,000;210,000;-13,811;3,148;-9,111;25,433
2290,000;2,974;0,792;-33,580;3,452;9,570;5,122;35,040;4,305;-24,190;-2,605;0,000;36,500;36,200;9,850;3,306;-14,429;-11,889;-15,681;-13,221;-3,056;27,598;0,000;212,740;Inf;220,000;210,000;-13,840;3,145;-9,114;25,526
2290,500;3,138;0,706;-35,209;3,414;9,599;5,122;35,040;4,305;-24,190;-2,605;0,000;36,500;36,200;9,589;3,395;-14,578;-11,912;-15,727;-13,204;-3,056;27,598;0,000;211,640;Inf;219,000;210,000;-13,805;3,142;-9,100;25,751
2291,000;3,138;0,706;-35,209;3,414;9,599;5,122;35,040;4,305;-24,190;-2,605;0,000;36,500;36,200;9,589;3,395;-14,508;-11,898;-15,702;-13,231;-3,056;27,598;0,000;211,640;Inf;219,000;210,000;-13,855;3,142;-9,092;25,768
2291,500;3,138;0,706;-35,209;3,414;9,599;5,122;35,040;4,305;-24,190;-2,605;0,000;36,500;36,200;9,589;3,395;-14,589;-11,857;-15,606;-13,164;-3,056;27,598;0,000;211,540;Inf;218,000;210,000;-13,835;3,142;-9,101;25,780
2292,000;3,138;0,706;-35,209;3,414;9,599;5,122;35,040;4,305;-24,190;-2,605;0,000;36,500;36,200;9,589;3,395;-14,468;-11,890;-15,666;-13,200;-3,056;27,598;0,000;211,540;Inf;218,000;210,000;-13,804;3,142;-9,101;25,755
2292,500;3,138;0,706;-35,209;3,414;9,599;5,135;35,043;4,336;-24,168;-2,610;0,000;36,462;36,305;9,589;3,395;-14,557;-11,908;-15,721;-13,197;-3,060;27,598;0,000;208,640;Inf;219,000;210,000;-13,806;3,142;-9,101;25,839
2293,000;3,138;0,706;-35,209;3,414;9,599;5,135;35,043;4,336;-24,168;-2,610;0,000;36,500;36,300;9,589;3,395;-14,467;-11,912;-15,708;-13,216;-3,060;27,598;0,000;208,640;Inf;219,000;210,000;-13,846;3,142;-9,125;25,898
2293,500;3,112;0,848;-34,320;3,431;9,563;5,135;35,043;4,336;-24,168;-2,610;0,000;36,500;36,300;9,751;3,432;-14,562;-11,880;-15,644;-13,208;-3,060;27,598;0,000;210,840;Inf;219,000;210,000;-13,826;3,142;-9,099;25,890
2294,000;3,112;0,848;-34,320;3,431;9,563;5,135;35,043;4,336;-24,168;-2,610;0,000;36,500;36,300;9,751;3,432;-14,515;-11,901;-15,717;-13,222;-3,060;27,598;0,000;210,840;Inf;219,000;210,000;-13,824;3,141;-9,099;25,910
2294,500;3,112;0,848;-34,320;3,431;9,563;5,135;35,043;4,336;-24,168;-2,610;0,000;36,500;36,300;9,751;3,432;-14,454;-11,893;-15,648;-13,220;-3,060;27,598;0,000;208,740;Inf;220,000;210,000;-13,839;3,141;-9,105;26,085
2295,000;3,112;0,848;-34,320;3,431;9,563;5,135;35,043;4,336;-24,168;-2,610;0,000;36,500;36,300;9,751;3,432;-14,557;-11,915;-15,720;-13,213;-3,060;27,598;0,000;208,740;Inf;220,000;210,000;-13,804;3,140;-9,125;26,147
2295,500;3,112;0,848;-34,320;3,431;9,563;5,135;35,043;4,336;-24,168;-2,610;0,000;36,500;36,300;9,751;3,432;-14,571;-11,871;-15,648;-13,184;-3,060;27,598;0,000;209,340;Inf;220,000;210,000;-13,851;3,140;-9,099;26,191
2296,000;3,112;0,848;-34,320;3,431;9,563;5,157;35,038;4,319;-24,179;-2,612;0,000;36,458;36,302;9,751;3,432;-14,507;-11,904;-15,706;-13,226;-3,059;27,597;0,000;209,340;Inf;220,000;210,000;-13,819;3,139;-9,118;26,168
2296,500;3,112;0,848;-34,320;3,431;9,563;5,157;35,038;4,319;-24,179;-2,612;0,000;36,500;36,300;9,751;3,432;-14,441;-11,904;-15,668;-13,221;-3,059;27,597;0,000;208,740;Inf;221,000;210,000;-13,836;3,139;-9,095;26,041
2297,000;3,299;0,804;-35,209;3,410;9,602;5,157;35,038;4,319;-24,179;-2,612;0,000;36,500;36,300;9,612;3,597;-14,557;-11,895;-15,728;-13,232;-3,059;27,597;0,000;208,740;Inf;221,000;210,000;-13,808;3,138;-9,108;26,000
2297,500;3,299;0,804;-35,209;3,410;9,602;5,157;35,038;4,319;-24,179;-2,612;0,000;36,500;36,300;9,612;3,597;-14,468;-11,887;-15,708;-13,217;-3,059;27,597;0,000;209,140;Inf;221,000;210,000;-13,853;3,141;-9,111;25,968
2298,000;3,299;0,804;-35,209;3,410;9,602;5,157;35,038;4,319;-24,179;-2,612;0,000;36,500;36,300;9,612;3,597;-14,563;-11,867;-15,623;-13,150;-3,059;27,597;0,000;209,140;Inf;221,000;210,000;-13,820;3,144;-9,106;25,998
2298,500;3,299;0,804;-35,209;3,410;9,602;5,157;35,038;4,319;-24,179;-2,612;0,000;36,500;36,300;9,612;3,597;-14,513;-11,914;-15,718;-13,221;-3,059;27,597;0,000;210,340;Inf;221,000;210,000;-13,801;3,146;-9,106;26,013
2299,000;3,299;0,804;-35,209;3,410;9,602;5,161;35,031;4,315;-24,198;-2,622;0,000;36,446;36,211;9,612;3,597;-14,559;-11,897;-15,712;-13,232;-3,063;27,590;0,000;210,340;Inf;221,000;210,000;-13,842;3,149;-9,121;25,949
2299,500;3,299;0,804;-35,209;3,410;9,602;5,161;35,031;4,315;-24,198;-2,622;0,000;36,400;36,200;9,612;3,597;-14,448;-11,901;-15,671;-13,216;-3,063;27,590;0,000;211,540;Inf;220,000;210,000;-13,850;3,151;-9,101;25,969
2300,000;3,269;0,819;-34,937;3,441;9,642;5,161;35,031;4,315;-24,198;-2,622;0,000;36,400;36,200;9,632;3,327;-14,557;-11,869;-15,638;-13,190;-3,063;27,590;0,000;211,540;Inf;220,000;210,000;-13,809;3,154;-9,103;26,126
2300,500;3,269;0,819;-34,937;3,441;9,642;5,161;35,031;4,315;-24,198;-2,622;0,000;36,400;36,200;9,632;3,327;-14,491;-11,894;-15,705;-13,221;-3,063;27,590;0,000;210,440;Inf;220,000;210,000;-13,814;3,155;-9,124;26,125
2301,000;3,269;0,819;-34,937;3,441;9,642;5,161;35,031;4,315;-24,198;-2,622;0,000;36,400;36,200;9,632;3,327;-14,455;-11,866;-15,632;-13,180;-3,063;27,590;0,000;210,440;Inf;220,000;210,000;-13,828;3,157;-9,106;26,154
2301,500;3,269;0,819;-34,937;3,441;9,642;5,161;35,031;4,315;-24,198;-2,622;0,000;36,400;36,200;9,632;3,327;-14,543;-11,903;-15,718;-13,238;-3,063;27,590;0,000;210,640;Inf;220,000;210,000;-13,783;3,159;-9,090;26,217
2302,000;3,269;0,819;-34,937;3,441;9,642;5,161;35,031;4,315;-24,198;-2,622;0,000;36,400;36,200;9,632;3,327;-14,476;-11,880;-15,672;-13,222;-3,063;27,590;0,000;210,640;Inf;220,000;210,000;-13,850;3,161;-9,101;26,293
2302,500;3,269;0,819;-34,937;3,441;9,642;5,142;35,043;4,318;-24,156;-2,612;0,000;36,454;36,236;9,632;3,327;-14,455;-11,891;-15,704;-13,209;-3,067;27,601;0,000;209,440;Inf;220,000;210,000;-13,813;3,163;-9,109;26,402
2303,000;3,269;0,819;-34,937;3,441;9,642;5,142;35,043;4,318;-24,156;-2,612;0,000;36,500;36,200;9,632;3,327;-14,486;-11,874;-15,624;-13,196;-3,067;27,601;0,000;209,440;Inf;220,000;210,000;-13,815;3,164;-9,102;26,402
2303,500;3,020;0,777;-34,389;3,429;9,611;5,142;35,043;4,318;-24,156;-2,612;0,000;36,500;36,200;9,627;3,321;-14,529;-11,890;-15,714;-13,225;-3,067;27,601;0,000;210,640;Inf;220,000;210,000;-13,795;3,166;-9,101;26,357
2304,000;3,020;0,777;-34,389;3,429;9,611;5,142;35,043;4,318;-24,156;-2,612;0,000;36,500;36,200;9,627;3,321;-14,445;-11,873;-15,679;-13,215;-3,067;27,601;0,000;210,640;Inf;220,000;210,000;-13,840;3,164;-9,075;26,356
2304,500;3,020;0,777;-34,389;3,429;9,611;5,142;35,043;4,318;-24,156;-2,612;0,000;36,500;36,200;9,627;3,321;-14,541;-11,871;-15,720;-13,185;-3,067;27,601;0,000;209,340;Inf;220,000;210,000;-13,803;3,161;-9,097;26,388
2305,000;3,020;0,777;-34,389;3,429;9,611;5,142;35,043;4,318;-24,156;-2,612;0,000;36,500;36,200;9,627;3,321;-14,443;-11,883;-15,689;-13,206;-3,067;27,601;0,000;209,340;Inf;220,000;210,000;-13,829;3,159;-9,084;26,273
2305,500;3,020;0,777;-34,389;3,429;9,611;5,147;35,044;4,340;-24,152;-2,614;0,000;36,451;36,249;9,627;3,321;-14,488;-11,848;-15,634;-13,177;-3,070;27,599;0,000;210,240;Inf;220,000;210,000;-13,805;3,157;-9,082;26,188
2306,000;3,020;0,777;-34,389;3,429;9,611;5,147;35,044;4,340;-24,152;-2,614;0,000;36,500;36,200;9,627;3,321;-14,494;-11,873;-15,655;-13,212;-3,070;27,599;0,000;210,240;Inf;220,000;210,000;-13,787;3,155;-9,079;26,100
2306,500;2,840;0,686;-34,877;3,392;9,560;5,147;35,044;4,340;-24,152;-2,614;0,000;36,500;36,200;9,692;3,451;-14,545;-11,894;-15,729;-13,175;-3,070;27,599;0,000;209,140;Inf;220,000;210,000;-13,809;3,152;-9,096;26,037
2307,000;2,840;0,686;-34,877;3,392;9,560;5,147;35,044;4,340;-24,152;-2,614;0,000;36,500;36,200;9,692;3,451;-14,485;-11,879;-15,672;-13,208;-3,070;27,599;0,000;209,140;Inf;220,000;210,000;-13,836;3,147;-9,077;25,919
2307,500;2,840;0,686;-34,877;3,392;9,560;5,147;35,044;4,340;-24,152;-2,614;0,000;36,500;36,200;9,692;3,451;-14,556;-11,860;-15,664;-13,194;-3,070;27,599;0,000;210,440;Inf;220,000;210,000;-13,811;3,142;-9,094;25,815
2308,000;2,840;0,686;-34,877;3,392;9,560;5,147;35,044;4,340;-24,152;-2,614;0,000;36,500;36,200;9,692;3,451;-14,506;-11,888;-15,728;-13,223;-3,070;27,599;0,000;210,440;Inf;220,000;210,000;-13,819;3,137;-9,083;25,796
2308,500;2,840;0,686;-34,877;3,392;9,560;5,123;35,042;4,328;-24,174;-2,619;0,000;36,453;36,192;9,692;3,451;-14,491;-11,872;-15,631;-13,194;-3,080;27,589;0,000;209,440;Inf;220,000;210,000;-13,836;3,132;-9,078;25,774
2309,000;2,840;0,686;-34,877;3,392;9,560;5,123;35,042;4,328;-24,174;-2,619;0,000;36,500;36,200;9,692;3,451;-14,541;-11,905;-15,727;-13,194;-3,080;27,589;0,000;209,440;Inf;220,000;210,000;-13,797;3,128;-9,068;25,766
2309,500;2,840;0,686;-34,877;3,392;9,560;5,123;35,042;4,328;-24,174;-2,619;0,000;36,500;36,200;9,692;3,451;-14,572;-11,885;-15,653;-13,185;-3,080;27,589;0,000;209,940;Inf;220,000;210,000;-13,842;3,123;-9,068;25,766
2310,000;2,883;0,753;-33,340;3,431;9,568;5,123;35,042;4,328;-24,174;-2,619;0,000;36,500;36,200;9,797;3,325;-14,514;-11,881;-15,715;-13,230;-3,080;27,589;0,000;209,940;Inf;220,000;210,000;-13,824;3,118;-9,090;25,759
2310,500;2,883;0,753;-33,340;3,431;9,568;5,123;35,042;4,328;-24,174;-2,619;0,000;36,500;36,200;9,797;3,325;-14,520;-11,877;-15,667;-13,224;-3,080;27,589;0,000;209,240;Inf;220,000;210,000;-13,835;3,114;-9,088;25,744
2311,000;2,883;0,753;-33,340;3,431;9,568;5,123;35,042;4,328;-24,174;-2,619;0,000;36,500;36,200;9,797;3,325;-14,563;-11,891;-15,733;-13,222;-3,080;27,589;0,000;209,240;Inf;220,000;210,000;-13,822;3,111;-9,092;25,733
2311,500;2,883;0,753;-33,340;3,431;9,568;5,123;35,042;4,328;-24,174;-2,619;0,000;36,500;36,200;9,797;3,325;-14,464;-11,902;-15,671;-13,221;-3,080;27,589;0,000;210,140;Inf;220,000;210,000;-13,852;3,107;-9,099;25,733
2312,000;2,883;0,753;-33,340;3,431;9,568;5,109;35,050;4,340;-24,212;-2,621;0,000;36,460;36,253;9,797;3,325;-14,579;-11,902;-15,656;-13,203;-3,087;27,595;0,000;210,140;Inf;220,000;210,000;-13,815;3,103;-9,108;25,717
2312,500;2,883;0,753;-33,340;3,431;9,568;5,109;35,050;4,340;-24,212;-2,621;0,000;36,500;36,300;9,797;3,325;-14,517;-11,890;-15,706;-13,237;-3,087;27,595;0,000;210,140;Inf;220,000;210,000;-13,835;3,100;-9,090;25,714
2313,000;3,456;0,901;-33,949;3,396;9,525;5,109;35,050;4,340;-24,212;-2,621;0,000;36,500;36,300;9,857;3,397;-14,516;-11,884;-15,656;-13,206;-3,087;27,595;0,000;210,140;Inf;220,000;210,000;-13,838;3,096;-9,086;25,699
2313,500;3,456;0,901;-33,949;3,396;9,525;5,109;35,050;4,340;-24,212;-2,621;0,000;36,500;36,300;9,857;3,397;-14,477;-11,900;-15,703;-13,212;-3,087;27,595;0,000;210,440;Inf;220,000;210,000;-13,815;3,102;-9,081;25,701
2314,000;3,456;0,901;-33,949;3,396;9,525;5,109;35,050;4,340;-24,212;-2,621;0,000;36,500;36,300;9,857;3,397;-14,563;-11,889;-15,690;-13,186;-3,087;27,595;0,000;210,440;Inf;220,000;210,000;-13,823;3,108;-9,071;25,655
2314,500;3,456;0,901;-33,949;3,396;9,525;5,109;35,050;4,340;-24,212;-2,621;0,000;36,500;36,300;9,857;3,397;-14,508;-11,887;-15,728;-13,243;-3,087;27,595;0,000;209,440;Inf;220,000;210,000;-13,832;3,114;-9,071;25,718
2315,000;3,456;0,901;-33,949;3,396;9,525;5,153;35,047;4,340;-24,177;-2,621;0,000;36,457;36,351;9,857;3,397;-14,509;-11,882;-15,631;-13,201;-3,098;27,592;0,000;209,440;Inf;220,000;210,000;-13,842;3,119;-9,074;25,715
2315,500;3,456;0,901;-33,949;3,396;9,525;5,153;35,047;4,340;-24,177;-2,621;0,000;36,500;36,400;9,857;3,397;-14,549;-11,886;-15,735;-13,233;-3,098;27,592;0,000;209,740;Inf;220,000;210,000;-13,806;3,125;-9,083;25,699
2316,000;3,456;0,901;-33,949;3,396;9,525;5,153;35,047;4,340;-24,177;-2,621;0,000;36,500;36,400;9,857;3,397;-14,471;-11,888;-15,710;-13,234;-3,098;27,592;0,000;209,740;Inf;220,000;210,000;-13,851;3,130;-9,076;25,685
2316,500;2,950;0,773;-34,268;3,444;9,618;5,153;35,047;4,340;-24,177;-2,621;0,000;36,500;36,400;9,684;3,252;-14,577;-11,917;-15,729;-13,217;-3,098;27,592;0,000;209,240;Inf;220,000;210,000;-13,826;3,135;-9,092;25,739
2317,000;2,950;0,773;-34,268;3,444;9,618;5,153;35,047;4,340;-24,177;-2,621;0,000;36,500;36,400;9,684;3,252;-14,524;-11,882;-15,628;-13,174;-3,098;27,592;0,000;209,240;Inf;220,000;210,000;-13,860;3,132;-9,091;25,709
2317,500;2,950;0,773;-34,268;3,444;9,618;5,153;35,047;4,340;-24,177;-2,621;0,000;36,500;36,400;9,684;3,252;-14,562;-11,918;-15,721;-13,225;-3,098;27,592;0,000;209,940;Inf;220,000;210,000;-13,802;3,129;-9,082;25,695
2318,000;2,950;0,773;-34,268;3,444;9,618;5,153;35,047;4,340;-24,177;-2,621;0,000;36,500;36,400;9,684;3,252;-14,462;-11,899;-15,663;-13,222;-3,098;27,592;0,000;209,940;Inf;220,000;210,000;-13,857;3,126;-9,086;25,654
2318,500;2,950;0,773;-34,268;3,444;9,618;5,152;35,046;4,319;-24,187;-2,641;0,000;36,471;36,310;9,684;3,252;-14,551;-11,888;-15,712;-13,176;-3,101;27,591;0,000;209,340;Inf;220,000;210,000;-13,812;3,124;-9,084;25,620
2319,000;2,950;0,773;-34,268;3,444;9,618;5,152;35,046;4,319;-24,187;-2,641;0,000;36,500;36,300;9,684;3,252;-14,501;-11,880;-15,699;-13,220;-3,101;27,591;0,000;209,340;Inf;220,000;210,000;-13,832;3,121;-9,088;25,638
2319,500;3,434;0,845;-35,209;3,368;9,656;5,152;35,046;4,319;-24,187;-2,641;0,000;36,500;36,300;9,542;3,498;-14,572;-11,866;-15,640;-13,183;-3,101;27,591;0,000;210,140;Inf;220,000;210,000;-13,825;3,118;-9,069;25,679
2320,000;3,434;0,845;-35,209;3,368;9,656;5,152;35,046;4,319;-24,187;-2,641;0,000;36,500;36,300;9,542;3,498;-14,541;-11,888;-15,737;-13,228;-3,101;27,591;0,000;210,140;Inf;220,000;210,000;-13,815;3,123;-9,082;25,691
2320,500;3,434;0,845;-35,209;3,368;9,656;5,152;35,046;4,319;-24,187;-2,641;0,000;36,500;36,300;9,542;3,498;-14,548;-11,880;-15,681;-13,205;-3,101;27,591;0,000;208,640;Inf;221,000;210,000;-13,848;3,128;-9,099;25,676
2321,000;3,434;0,845;-35,209;3,368;9,656;5,152;35,046;4,319;-24,187;-2,641;0,000;36,500;36,300;9,542;3,498;-14,502;-11,886;-15,692;-13,214;-3,101;27,591;0,000;208,640;Inf;221,000;210,000;-13,828;3,133;-9,085;25,665
2321,500;3,434;0,845;-35,209;3,368;9,656;5,144;35,050;4,329;-24,183;-2,634;0,000;36,480;36,294;9,542;3,498;-14,577;-11,863;-15,630;-13,166;-3,100;27,589;0,000;209,440;Inf;221,000;210,000;-13,823;3,138;-9,079;25,644
2322,000;3,434;0,845;-35,209;3,368;9,656;5,144;35,050;4,329;-24,183;-2,634;0,000;36,500;36,300;9,542;3,498;-14,538;-11,871;-15,730;-13,219;-3,100;27,589;0,000;209,440;Inf;221,000;210,000;-13,809;3,143;-9,082;25,699
2322,500;3,434;0,845;-35,209;3,368;9,656;5,144;35,050;4,329;-24,183;-2,634;0,000;36,500;36,300;9,542;3,498;-14,439;-11,881;-15,627;-13,212;-3,100;27,589;0,000;209,240;Inf;221,000;210,000;-13,839;3,148;-9,081;25,728
2323,000;3,255;0,755;-35,209;3,410;9,606;5,144;35,050;4,329;-24,183;-2,634;0,000;36,500;36,300;9,603;3,422;-14,537;-11,877;-15,717;-13,218;-3,100;27,589;0,000;209,240;Inf;221,000;210,000;-13,790;3,152;-9,089;25,676
2323,500;3,255;0,755;-35,209;3,410;9,606;5,144;35,050;4,329;-24,183;-2,634;0,000;36,500;36,300;9,603;3,422;-14,489;-11,883;-15,675;-13,219;-3,100;27,589;0,000;209,540;Inf;221,000;210,000;-13,837;3,154;-9,065;25,610
2324,000;3,255;0,755;-35,209;3,410;9,606;5,144;35,050;4,329;-24,183;-2,634;0,000;36,500;36,300;9,603;3,422;-14,490;-11,901;-15,714;-13,232;-3,100;27,589;0,000;209,540;Inf;221,000;210,000;-13,817;3,156;-9,081;25,551
2324,500;3,255;0,755;-35,209;3,410;9,606;5,144;35,050;4,329;-24,183;-2,634;0,000;36,500;36,300;9,603;3,422;-14,485;-11,879;-15,678;-13,211;-3,100;27,589;0,000;210,340;Inf;221,000;210,000;-13,834;3,157;-9,076;25,474
2325,000;3,255;0,755;-35,209;3,410;9,606;5,143;35,062;4,321;-24,221;-2,636;0,000;36,488;36,407;9,603;3,422;-14,551;-11,906;-15,741;-13,232;-3,105;27,585;0,000;210,340;Inf;221,000;210,000;-13,814;3,159;-9,086;25,432
2325,500;3,255;0,755;-35,209;3,410;9,606;5,143;35,062;4,321;-24,221;-2,636;0,000;36,500;36,400;9,603;3,422;-14,427;-11,894;-15,670;-13,211;-3,105;27,585;0,000;210,640;Inf;221,000;210,000;-13,857;3,161;-9,081;25,411
2326,000;3,441;0,799;-35,209;3,418;9,584;5,143;35,062;4,321;-24,221;-2,636;0,000;36,500;36,400;9,597;3,415;-14,577;-11,892;-15,660;-13,217;-3,105;27,585;0,000;210,640;Inf;221,000;210,000;-13,801;3,162;-9,084;25,384
2326,500;3,441;0,799;-35,209;3,418;9,584;5,143;35,062;4,321;-24,221;-2,636;0,000;36,500;36,400;9,597;3,415;-14,531;-11,903;-15,705;-13,225;-3,105;27,585;0,000;210,240;Inf;221,000;210,000;-13,836;3,167;-9,094;25,442
2327,000;3,441;0,799;-35,209;3,418;9,584;5,143;35,062;4,321;-24,221;-2,636;0,000;36,500;36,400;9,597;3,415;-14,482;-11,882;-15,662;-13,197;-3,105;27,585;0,000;210,240;Inf;221,000;210,000;-13,841;3,171;-9,087;25,656
2327,500;3,441;0,799;-35,209;3,418;9,584;5,143;35,062;4,321;-24,221;-2,636;0,000;36,500;36,400;9,597;3,415;-14,476;-11,897;-15,691;-13,211;-3,105;27,585;0,000;209,940;Inf;221,000;210,000;-13,806;3,176;-9,090;25,755
2328,000;3,441;0,799;-35,209;3,418;9,584;5,167;35,063;4,326;-24,225;-2,655;0,000;36,493;36,342;9,597;3,415;-14,585;-11,880;-15,669;-13,218;-3,115;27,586;0,000;209,940;Inf;221,000;210,000;-13,819;3,180;-9,094;25,810
2328,500;3,441;0,799;-35,209;3,418;9,584;5,167;35,063;4,326;-24,225;-2,655;0,000;36,500;36,300;9,597;3,415;-14,551;-11,913;-15,739;-13,240;-3,115;27,586;0,000;210,240;Inf;221,000;210,000;-13,838;3,184;-9,090;25,841
2329,000;2,651;0,732;-33,810;3,405;9,589;5,167;35,063;4,326;-24,225;-2,655;0,000;36,500;36,300;9,705;3,337;-14,572;-11,888;-15,686;-13,216;-3,115;27,586;0,000;210,240;Inf;221,000;210,000;-13,861;3,188;-9,088;25,894
2329,500;2,651;0,732;-33,810;3,405;9,589;5,167;35,063;4,326;-24,225;-2,655;0,000;36,500;36,300;9,705;3,337;-14,572;-11,913;-15,765;-13,257;-3,115;27,586;0,000;211,040;Inf;220,000;210,000;-13,841;3,180;-9,099;25,867
2330,000;2,651;0,732;-33,810;3,405;9,589;5,167;35,063;4,326;-24,225;-2,655;0,000;36,500;36,300;9,705;3,337;-14,472;-11,906;-15,683;-13,216;-3,115;27,586;0,000;211,040;Inf;220,000;210,000;-13,877;3,171;-9,096;25,749
2330,500;2,651;0,732;-33,810;3,405;9,589;5,167;35,063;4,326;-24,225;-2,655;0,000;36,500;36,300;9,705;3,337;-14,588;-11,892;-15,672;-13,204;-3,115;27,586;0,000;210,840;Inf;220,000;210,000;-13,819;3,162;-9,108;25,653
2331,000;2,651;0,732;-33,810;3,405;9,589;5,167;35,063;4,326;-24,225;-2,655;0,000;36,500;36,300;9,705;3,337;-14,541;-11,903;-15,694;-13,235;-3,115;27,586;0,000;210,840;Inf;220,000;210,000;-13,839;3,154;-9,100;25,562
2331,500;2,651;0,732;-33,810;3,405;9,589;5,153;35,045;4,322;-24,234;-2,653;0,000;36,506;36,449;9,705;3,337;-14,576;-11,906;-15,760;-13,261;-3,120;27,575;0,000;210,340;Inf;220,000;210,000;-13,843;3,146;-9,115;25,509
2332,000;2,651;0,732;-33,810;3,405;9,589;5,153;35,045;4,322;-24,234;-2,653;0,000;36,500;36,400;9,705;3,337;-14,490;-11,912;-15,717;-13,256;-3,120;27,575;0,000;210,340;Inf;220,000;210,000;-13,876;3,138;-9,093;25,511
2332,500;3,399;0,791;-35,209;3,381;9,634;5,153;35,045;4,322;-24,234;-2,653;0,000;36,500;36,400;9,636;3,460;-14,608;-11,903;-15,678;-13,235;-3,120;27,575;0,000;210,040;Inf;220,000;210,000;-13,843;3,130;-9,116;25,445
2333,000;3,399;0,791;-35,209;3,381;9,634;5,153;35,045;4,322;-24,234;-2,653;0,000;36,500;36,400;9,636;3,460;-14,542;-11,928;-15,750;-13,242;-3,120;27,575;0,000;210,040;Inf;220,000;210,000;-13,856;3,134;-9,110;25,411
2333,500;3,399;0,791;-35,209;3,381;9,634;5,153;35,045;4,322;-24,234;-2,653;0,000;36,500;36,400;9,636;3,460;-14,530;-11,908;-15,697;-13,244;-3,120;27,575;0,000;209,440;Inf;220,000;210,000;-13,866;3,138;-9,127;25,375
2334,000;3,399;0,791;-35,209;3,381;9,634;5,153;35,045;4,322;-24,234;-2,653;0,000;36,500;36,400;9,636;3,460;-14,602;-11,932;-15,778;-13,257;-3,120;27,575;0,000;209,440;Inf;220,000;210,000;-13,844;3,143;-9,109;25,376
2334,500;3,399;0,791;-35,209;3,381;9,634;5,165;35,062;4,331;-24,255;-2,676;0,000;36,518;36,350;9,636;3,460;-14,612;-11,907;-15,678;-13,216;-3,117;27,580;0,000;210,140;Inf;220,000;210,000;-13,892;3,147;-9,102;25,350
2335,000;3,399;0,791;-35,209;3,381;9,634;5,165;35,062;4,331;-24,255;-2,676;0,000;36,500;36,400;9,636;3,460;-14,561;-11,939;-15,759;-13,267;-3,117;27,580;0,000;210,140;Inf;220,000;210,000;-13,853;3,151;-9,142;25,338
2335,500;3,363;0,837;-35,209;3,428;9,668;5,165;35,062;4,331;-24,255;-2,676;0,000;36,500;36,400;9,554;3,326;-14,519;-11,922;-15,697;-13,249;-3,117;27,580;0,000;209,540;Inf;220,000;210,000;-13,881;3,155;-9,115;25,320
2336,000;3,363;0,837;-35,209;3,428;9,668;5,165;35,062;4,331;-24,255;-2,676;0,000;36,500;36,400;9,554;3,326;-14,598;-11,928;-15,773;-13,268;-3,117;27,580;0,000;209,540;Inf;220,000;210,000;-13,847;3,159;-9,134;25,297
2336,500;3,363;0,837;-35,209;3,428;9,668;5,165;35,062;4,331;-24,255;-2,676;0,000;36,500;36,400;9,554;3,326;-14,531;-11,929;-15,746;-13,263;-3,117;27,580;0,000;209,340;Inf;220,000;210,000;-13,892;3,162;-9,122;25,262
2337,000;3,363;0,837;-35,209;3,428;9,668;5,165;35,062;4,331;-24,255;-2,676;0,000;36,500;36,400;9,554;3,326;-14,615;-11,912;-15,708;-13,214;-3,117;27,580;0,000;209,340;Inf;220,000;210,000;-13,867;3,165;-9,127;25,504
2337,500;3,363;0,837;-35,209;3,428;9,668;5,150;35,066;4,329;-24,275;-2,658;0,000;36,532;36,431;9,554;3,326;-14,543;-11,938;-15,762;-13,269;-3,111;27,574;0,000;209,440;Inf;220,000;210,000;-13,862;3,168;-9,122;25,490
2338,000;3,363;0,837;-35,209;3,428;9,668;5,150;35,066;4,329;-24,275;-2,658;0,000;36,500;36,400;9,554;3,326;-14,524;-11,918;-15,692;-13,246;-3,111;27,574;0,000;209,440;Inf;220,000;210,000;-13,878;3,172;-9,146;25,499
2338,500;3,363;0,837;-35,209;3,428;9,668;5,150;35,066;4,329;-24,275;-2,658;0,000;36,500;36,400;9,554;3,326;-14,526;-11,953;-15,731;-13,278;-3,111;27,574;0,000;209,540;Inf;220,000;210,000;-13,845;3,175;-9,138;25,493
2339,000;3,329;0,798;-35,209;3,382;9,653;5,150;35,066;4,329;-24,275;-2,658;0,000;36,500;36,400;9,584;3,368;-14,629;-11,947;-15,729;-13,228;-3,111;27,574;0,000;209,540;Inf;220,000;210,000;-13,872;3,178;-9,128;25,527
2339,500;3,329;0,798;-35,209;3,382;9,653;5,150;35,066;4,329;-24,275;-2,658;0,000;36,500;36,400;9,584;3,368;-14,515;-11,952;-15,749;-13,274;-3,111;27,574;0,000;209,040;Inf;220,000;210,000;-13,883;3,180;-9,138;25,515
2340,000;3,329;0,798;-35,209;3,382;9,653;5,150;35,066;4,329;-24,275;-2,658;0,000;36,500;36,400;9,584;3,368;-14,593;-11,946;-15,715;-13,263;-3,111;27,574;0,000;209,040;Inf;220,000;210,000;-13,873;3,183;-9,123;25,515
2340,500;3,329;0,798;-35,209;3,382;9,653;5,150;35,066;4,329;-24,275;-2,658;0,000;36,500;36,400;9,584;3,368;-14,581;-11,938;-15,785;-13,284;-3,111;27,574;0,000;209,140;Inf;220,000;210,000;-13,879;3,185;-9,120;25,525
2341,000;3,329;0,798;-35,209;3,382;9,653;5,119;35,064;4,327;-24,293;-2,675;0,000;36,534;36,465;9,584;3,368;-14,502;-11,938;-15,739;-13,276;-3,128;27,569;0,000;209,140;Inf;220,000;210,000;-13,897;3,188;-9,146;25,502
2341,500;3,329;0,798;-35,209;3,382;9,653;5,119;35,064;4,327;-24,293;-2,675;0,000;36,500;36,500;9,584;3,368;-14,630;-11,946;-15,744;-13,237;-3,128;27,569;0,000;209,040;Inf;220,000;210,000;-13,864;3,190;-9,159;25,506
2342,000;3,331;0,786;-35,209;3,383;9,679;5,119;35,064;4,327;-24,293;-2,675;0,000;36,500;36,500;9,581;3,477;-14,573;-11,944;-15,731;-13,269;-3,128;27,569;0,000;209,040;Inf;220,000;210,000;-13,889;3,192;-9,137;25,505
2342,500;3,331;0,786;-35,209;3,383;9,679;5,119;35,064;4,327;-24,293;-2,675;0,000;36,500;36,500;9,581;3,477;-14,600;-11,952;-15,777;-13,306;-3,128;27,569;0,000;207,540;Inf;221,000;210,000;-13,879;3,194;-9,133;25,522
2343,000;3,331;0,786;-35,209;3,383;9,679;5,119;35,064;4,327;-24,293;-2,675;0,000;36,500;36,500;9,581;3,477;-14,520;-11,943;-15,747;-13,272;-3,128;27,569;0,000;207,540;Inf;221,000;210,000;-13,909;3,197;-9,138;25,487
2343,500;3,331;0,786;-35,209;3,383;9,679;5,119;35,064;4,327;-24,293;-2,675;0,000;36,500;36,500;9,581;3,477;-14,646;-11,968;-15,792;-13,258;-3,128;27,569;0,000;208,340;Inf;222,000;210,000;-13,870;3,199;-9,130;25,450
2344,000;3,331;0,786;-35,209;3,383;9,679;5,112;35,076;4,349;-24,324;-2,666;0,000;36,562;36,501;9,581;3,477;-14,537;-11,977;-15,782;-13,299;-3,122;27,570;0,000;208,340;Inf;222,000;210,000;-13,916;3,201;-9,128;25,607
2344,500;3,331;0,786;-35,209;3,383;9,679;5,112;35,076;4,349;-24,324;-2,666;0,000;36,600;36,500;9,581;3,477;-14,644;-11,939;-15,722;-13,267;-3,122;27,570;0,000;207,540;Inf;223,000;210,000;-13,899;3,203;-9,158;25,734
2345,000;3,331;0,786;-35,209;3,383;9,679;5,112;35,076;4,349;-24,324;-2,666;0,000;36,600;36,500;9,581;3,477;-14,585;-11,945;-15,794;-13,292;-3,122;27,570;0,000;207,540;Inf;223,000;210,000;-13,893;3,205;-9,143;25,761
2345,500;3,246;0,756;-35,209;3,380;9,612;5,112;35,076;4,349;-24,324;-2,666;0,000;36,600;36,500;9,577;3,399;-14,632;-11,975;-15,812;-13,267;-3,122;27,570;0,000;209,040;Inf;223,000;210,000;-13,904;3,207;-9,150;25,776
2346,000;3,246;0,756;-35,209;3,380;9,612;5,112;35,076;4,349;-24,324;-2,666;0,000;36,600;36,500;9,577;3,399;-14,585;-11,972;-15,796;-13,294;-3,122;27,570;0,000;209,040;Inf;223,000;210,000;-13,922;3,208;-9,128;25,722
