t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2346,500;3,246;0,756;-35,209;3,380;9,612;5,112;35,076;4,349;-24,324;-2,666;0,000;36,600;36,500;9,577;3,399;-14,664;-11,918;-15,691;-13,243;-3,122;27,570;0,000;211,440;Inf;222,000;210,000;-13,912;3,209;-9,132;25,834
2347,000;3,246;0,756;-35,209;3,380;9,612;5,112;35,076;4,349;-24,324;-2,666;0,000;36,600;36,500;9,577;3,399;-14,593;-12,013;-15,810;-13,293;-3,122;27,570;0,000;211,440;Inf;222,000;210,000;-13,879;3,209;-9,153;25,915
2347,500;3,246;0,756;-35,209;3,380;9,612;5,149;35,082;4,338;-24,323;-2,673;0,000;36,574;36,513;9,577;3,399;-14,556;-11,985;-15,714;-13,281;-3,129;27,578;0,000;212,140;Inf;221,000;210,000;-13,927;3,210;-9,171;26,012
2348,000;3,246;0,756;-35,209;3,380;9,612;5,149;35,082;4,338;-24,323;-2,673;0,000;36,600;36,500;9,577;3,399;-14,630;-11,991;-15,808;-13,268;-3,129;27,578;0,000;212,140;Inf;221,000;210,000;-13,884;3,210;-9,152;26,150
2348,500;2,856;0,796;-34,088;3,393;9,569;5,149;35,082;4,338;-24,323;-2,673;0,000;36,600;36,500;9,743;3,381;-14,599;-11,972;-15,790;-13,312;-3,129;27,578;0,000;212,240;Inf;220,000;210,000;-13,924;3,211;-9,173;26,224
2349,000;2,856;0,796;-34,088;3,393;9,569;5,149;35,082;4,338;-24,323;-2,673;0,000;36,600;36,500;9,743;3,381;-14,594;-11,980;-15,790;-13,307;-3,129;27,578;0,000;212,240;Inf;220,000;210,000;-13,918;3,205;-9,173;26,263
2349,500;2,856;0,796;-34,088;3,393;9,569;5,149;35,082;4,338;-24,323;-2,673;0,000;36,600;36,500;9,743;3,381;-14,541;-11,980;-15,752;-13,296;-3,129;27,578;0,000;210,540;Inf;220,000;210,000;-13,918;3,199;-9,173;26,369
2350,000;2,856;0,796;-34,088;3,393;9,569;5,149;35,082;4,338;-24,323;-2,673;0,000;36,600;36,500;9,743;3,381;-14,626;-11,980;-15,806;-13,275;-3,129;27,578;0,000;210,540;Inf;220,000;210,000;-13,892;3,194;-9,175;26,370
2350,500;2,856;0,796;-34,088;3,393;9,569;5,148;35,091;4,349;-24,324;-2,663;0,000;36,593;36,566;9,743;3,381;-14,552;-11,990;-15,783;-13,304;-3,124;27,583;0,000;210,240;Inf;220,000;210,000;-13,922;3,188;-9,169;26,302
2351,000;2,856;0,796;-34,088;3,393;9,569;5,148;35,091;4,349;-24,324;-2,663;0,000;36,600;36,600;9,743;3,381;-14,659;-11,978;-15,772;-13,285;-3,124;27,583;0,000;210,240;Inf;220,000;210,000;-13,907;3,183;-9,180;26,214
2351,500;2,856;0,796;-34,088;3,393;9,569;5,148;35,091;4,349;-24,324;-2,663;0,000;36,600;36,600;9,743;3,381;-14,631;-11,982;-15,800;-13,314;-3,124;27,583;0,000;210,940;Inf;220,000;210,000;-13,924;3,178;-9,172;26,092
2352,000;2,812;0,729;-34,127;3,471;9,546;5,148;35,091;4,349;-24,324;-2,663;0,000;36,600;36,600;9,656;3,213;-14,586;-11,945;-15,738;-13,300;-3,124;27,583;0,000;210,940;Inf;220,000;210,000;-13,932;3,172;-9,164;26,055
2352,500;2,812;0,729;-34,127;3,471;9,546;5,148;35,091;4,349;-24,324;-2,663;0,000;36,600;36,600;9,656;3,213;-14,567;-11,984;-15,761;-13,317;-3,124;27,583;0,000;210,940;Inf;220,000;210,000;-13,892;3,166;-9,176;26,007
2353,000;2,812;0,729;-34,127;3,471;9,546;5,148;35,091;4,349;-24,324;-2,663;0,000;36,600;36,600;9,656;3,213;-14,643;-12,006;-15,786;-13,271;-3,124;27,583;0,000;210,940;Inf;220,000;210,000;-13,907;3,161;-9,188;25,957
2353,500;2,812;0,729;-34,127;3,471;9,546;5,148;35,091;4,349;-24,324;-2,663;0,000;36,600;36,600;9,656;3,213;-14,591;-12,009;-15,796;-13,321;-3,124;27,583;0,000;210,340;Inf;220,000;210,000;-13,926;3,155;-9,194;25,917
2354,000;2,812;0,729;-34,127;3,471;9,546;5,134;35,086;4,346;-24,325;-2,677;0,000;36,598;36,622;9,656;3,213;-14,617;-11,942;-15,732;-13,295;-3,134;27,582;0,000;210,340;Inf;220,000;210,000;-13,929;3,149;-9,193;26,038
2354,500;2,812;0,729;-34,127;3,471;9,546;5,134;35,086;4,346;-24,325;-2,677;0,000;36,600;36,600;9,656;3,213;-14,640;-11,991;-15,818;-13,328;-3,134;27,582;0,000;210,140;Inf;220,000;210,000;-13,896;3,144;-9,187;25,982
2355,000;3,675;0,846;-35,209;3,344;9,656;5,134;35,086;4,346;-24,325;-2,677;0,000;36,600;36,600;9,644;3,416;-14,561;-11,985;-15,770;-13,318;-3,134;27,582;0,000;210,140;Inf;220,000;210,000;-13,944;3,138;-9,178;25,928
2355,500;3,675;0,846;-35,209;3,344;9,656;5,134;35,086;4,346;-24,325;-2,677;0,000;36,600;36,600;9,644;3,416;-14,665;-11,974;-15,767;-13,248;-3,134;27,582;0,000;210,340;Inf;220,000;210,000;-13,908;3,147;-9,186;25,862
2356,000;3,675;0,846;-35,209;3,344;9,656;5,134;35,086;4,346;-24,325;-2,677;0,000;36,600;36,600;9,644;3,416;-14,641;-11,954;-15,737;-13,298;-3,134;27,582;0,000;210,340;Inf;220,000;210,000;-13,913;3,156;-9,171;25,817
2356,500;3,675;0,846;-35,209;3,344;9,656;5,134;35,086;4,346;-24,325;-2,677;0,000;36,600;36,600;9,644;3,416;-14,621;-12,012;-15,839;-13,325;-3,134;27,582;0,000;210,440;Inf;220,000;210,000;-13,907;3,164;-9,191;25,754
2357,000;3,675;0,846;-35,209;3,344;9,656;5,139;35,087;4,338;-24,327;-2,684;0,000;36,619;36,678;9,644;3,416;-14,584;-11,985;-15,773;-13,299;-3,128;27,581;0,000;210,440;Inf;220,000;210,000;-13,949;3,173;-9,177;25,714
2357,500;3,675;0,846;-35,209;3,344;9,656;5,139;35,087;4,338;-24,327;-2,684;0,000;36,600;36,700;9,644;3,416;-14,667;-12,004;-15,833;-13,298;-3,128;27,581;0,000;210,440;Inf;220,000;210,000;-13,911;3,181;-9,190;25,687
2358,000;3,106;0,784;-34,268;3,348;9,571;5,139;35,087;4,338;-24,327;-2,684;0,000;36,600;36,700;9,767;3,429;-14,527;-11,994;-15,782;-13,323;-3,128;27,581;0,000;210,440;Inf;220,000;210,000;-13,950;3,189;-9,181;25,647
2358,500;3,106;0,784;-34,268;3,348;9,571;5,139;35,087;4,338;-24,327;-2,684;0,000;36,600;36,700;9,767;3,429;-14,655;-11,947;-15,732;-13,271;-3,128;27,581;0,000;210,140;Inf;220,000;210,000;-13,906;3,188;-9,181;25,609
2359,000;3,106;0,784;-34,268;3,348;9,571;5,139;35,087;4,338;-24,327;-2,684;0,000;36,600;36,700;9,767;3,429;-14,625;-11,993;-15,836;-13,307;-3,128;27,581;0,000;210,140;Inf;220,000;210,000;-13,901;3,186;-9,159;25,714
2359,500;3,106;0,784;-34,268;3,348;9,571;5,139;35,087;4,338;-24,327;-2,684;0,000;36,600;36,700;9,767;3,429;-14,663;-12,001;-15,842;-13,287;-3,128;27,581;0,000;210,140;Inf;220,000;210,000;-13,940;3,185;-9,159;25,913
2360,000;3,106;0,784;-34,268;3,348;9,571;5,139;35,087;4,338;-24,327;-2,684;0,000;36,600;36,700;9,767;3,429;-14,541;-11,984;-15,781;-13,311;-3,128;27,581;0,000;210,140;Inf;220,000;210,000;-13,948;3,184;-9,180;26,067
2360,500;3,106;0,784;-34,268;3,348;9,571;5,111;35,093;4,356;-24,305;-2,664;0,000;36,632;36,720;9,767;3,429;-14,674;-11,988;-15,751;-13,303;-3,131;27,586;0,000;210,540;Inf;220,000;210,000;-13,904;3,182;-9,193;26,102
2361,000;3,106;0,784;-34,268;3,348;9,571;5,111;35,093;4,356;-24,305;-2,664;0,000;36,600;36,700;9,767;3,429;-14,625;-12,011;-15,805;-13,331;-3,131;27,586;0,000;210,540;Inf;220,000;210,000;-13,929;3,181;-9,179;26,085
2361,500;2,808;0,756;-33,172;3,412;9,552;5,111;35,093;4,356;-24,305;-2,664;0,000;36,600;36,700;9,877;3,330;-14,551;-11,972;-15,761;-13,293;-3,131;27,586;0,000;210,340;Inf;220,000;210,000;-13,943;3,180;-9,172;26,022
2362,000;2,808;0,756;-33,172;3,412;9,552;5,111;35,093;4,356;-24,305;-2,664;0,000;36,600;36,700;9,877;3,330;-14,646;-11,994;-15,794;-13,300;-3,131;27,586;0,000;210,340;Inf;220,000;210,000;-13,894;3,174;-9,190;25,967
2362,500;2,808;0,756;-33,172;3,412;9,552;5,111;35,093;4,356;-24,305;-2,664;0,000;36,600;36,700;9,877;3,330;-14,577;-12,008;-15,794;-13,303;-3,131;27,586;0,000;209,740;Inf;220,000;210,000;-13,933;3,168;-9,174;26,064
2363,000;2,808;0,756;-33,172;3,412;9,552;5,111;35,093;4,356;-24,305;-2,664;0,000;36,600;36,700;9,877;3,330;-14,626;-11,993;-15,822;-13,334;-3,131;27,586;0,000;209,740;Inf;220,000;210,000;-13,920;3,162;-9,195;26,109
2363,500;2,808;0,756;-33,172;3,412;9,552;5,126;35,094;4,355;-24,328;-2,655;0,000;36,641;36,812;9,877;3,330;-14,547;-11,973;-15,770;-13,303;-3,126;27,587;0,000;210,140;Inf;220,000;210,000;-13,944;3,156;-9,174;26,186
2364,000;2,808;0,756;-33,172;3,412;9,552;5,126;35,094;4,355;-24,328;-2,655;0,000;36,600;36,800;9,877;3,330;-14,674;-11,982;-15,773;-13,299;-3,126;27,587;0,000;210,140;Inf;220,000;210,000;-13,898;3,150;-9,182;26,117
2364,500;3,530;0,865;-35,027;3,402;9,535;5,126;35,094;4,355;-24,328;-2,655;0,000;36,600;36,800;9,691;3,482;-14,547;-11,974;-15,779;-13,306;-3,126;27,587;0,000;210,340;Inf;220,000;210,000;-13,932;3,145;-9,180;26,084
2365,000;3,530;0,865;-35,027;3,402;9,535;5,126;35,094;4,355;-24,328;-2,655;0,000;36,600;36,800;9,691;3,482;-14,608;-11,985;-15,740;-13,287;-3,126;27,587;0,000;210,340;Inf;220,000;210,000;-13,901;3,151;-9,157;26,126
2365,500;3,530;0,865;-35,027;3,402;9,535;5,126;35,094;4,355;-24,328;-2,655;0,000;36,600;36,800;9,691;3,482;-14,619;-11,995;-15,822;-13,324;-3,126;27,587;0,000;211,240;Inf;219,000;210,000;-13,905;3,157;-9,190;26,100
2366,000;3,530;0,865;-35,027;3,402;9,535;5,126;35,094;4,355;-24,328;-2,655;0,000;36,600;36,800;9,691;3,482;-14,530;-11,991;-15,758;-13,315;-3,126;27,587;0,000;211,240;Inf;219,000;210,000;-13,940;3,163;-9,183;26,031
2366,500;3,530;0,865;-35,027;3,402;9,535;5,126;35,094;4,355;-24,328;-2,655;0,000;36,600;36,800;9,691;3,482;-14,673;-11,984;-15,796;-13,315;-3,126;27,587;0,000;210,840;Inf;219,000;210,000;-13,899;3,169;-9,169;25,978
2367,000;3,530;0,865;-35,027;3,402;9,535;5,136;35,097;4,368;-24,308;-2,660;0,000;36,658;36,747;9,691;3,482;-14,659;-11,956;-15,722;-13,280;-3,132;27,583;0,000;210,840;Inf;219,000;210,000;-13,942;3,175;-9,176;25,926
2367,500;3,530;0,865;-35,027;3,402;9,535;5,136;35,097;4,368;-24,308;-2,660;0,000;36,700;36,700;9,691;3,482;-14,681;-11,988;-15,835;-13,318;-3,132;27,583;0,000;210,640;Inf;219,000;210,000;-13,904;3,181;-9,176;25,863
2368,000;3,614;0,832;-35,209;3,298;9,635;5,136;35,097;4,368;-24,308;-2,660;0,000;36,700;36,700;9,672;3,412;-14,617;-12,001;-15,758;-13,327;-3,132;27,583;0,000;210,640;Inf;219,000;210,000;-13,926;3,194;-9,164;25,796
2368,500;3,614;0,832;-35,209;3,298;9,635;5,136;35,097;4,368;-24,308;-2,660;0,000;36,700;36,700;9,672;3,412;-14,663;-11,970;-15,713;-13,282;-3,132;27,583;0,000;210,840;Inf;219,000;210,000;-13,926;3,194;-9,174;25,762
2369,000;3,614;0,832;-35,209;3,298;9,635;5,136;35,097;4,368;-24,308;-2,660;0,000;36,700;36,700;9,672;3,412;-14,632;-12,007;-15,809;-13,319;-3,132;27,583;0,000;210,840;Inf;219,000;210,000;-13,907;3,201;-9,176;25,714
2369,500;3,614;0,832;-35,209;3,298;9,635;5,136;35,097;4,368;-24,308;-2,660;0,000;36,700;36,700;9,672;3,412;-14,646;-11,977;-15,768;-13,314;-3,132;27,583;0,000;210,140;Inf;219,000;210,000;-13,942;3,207;-9,184;25,653
2370,000;3,614;0,832;-35,209;3,298;9,635;5,125;35,106;4,336;-24,309;-2,659;0,000;36,669;36,617;9,672;3,412;-14,649;-11,997;-15,832;-13,331;-3,116;27,599;0,000;210,140;Inf;219,000;210,000;-13,926;3,214;-9,179;25,606
2370,500;3,614;0,832;-35,209;3,298;9,635;5,125;35,106;4,336;-24,309;-2,659;0,000;36,700;36,600;9,672;3,412;-14,686;-11,977;-15,728;-13,275;-3,116;27,599;0,000;210,040;Inf;219,000;210,000;-13,952;3,221;-9,186;25,570
2371,000;2,885;0,782;-34,167;3,450;9,563;5,125;35,106;4,336;-24,309;-2,659;0,000;36,700;36,600;9,696;3,448;-14,566;-12,014;-15,774;-13,317;-3,116;27,599;0,000;210,040;Inf;219,000;210,000;-13,917;3,227;-9,174;25,525
2371,500;2,885;0,782;-34,167;3,450;9,563;5,125;35,106;4,336;-24,309;-2,659;0,000;36,700;36,600;9,696;3,448;-14,555;-11,981;-15,746;-13,298;-3,116;27,599;0,000;210,140;Inf;219,000;210,000;-13,918;3,222;-9,178;25,506
2372,000;2,885;0,782;-34,167;3,450;9,563;5,125;35,106;4,336;-24,309;-2,659;0,000;36,700;36,600;9,696;3,448;-14,633;-12,000;-15,806;-13,312;-3,116;27,599;0,000;210,140;Inf;219,000;210,000;-13,895;3,216;-9,179;25,472
2372,500;2,885;0,782;-34,167;3,450;9,563;5,125;35,106;4,336;-24,309;-2,659;0,000;36,700;36,600;9,696;3,448;-14,571;-11,994;-15,771;-13,302;-3,116;27,599;0,000;210,240;Inf;219,000;210,000;-13,938;3,211;-9,169;25,435
2373,000;2,885;0,782;-34,167;3,450;9,563;5,131;35,113;4,366;-24,330;-2,661;0,000;36,679;36,748;9,696;3,448;-14,670;-11,961;-15,721;-13,232;-3,117;27,594;0,000;210,240;Inf;219,000;210,000;-13,909;3,205;-9,191;25,434
2373,500;2,885;0,782;-34,167;3,450;9,563;5,131;35,113;4,366;-24,330;-2,661;0,000;36,700;36,700;9,696;3,448;-14,575;-12,000;-15,787;-13,329;-3,117;27,594;0,000;209,940;Inf;219,000;210,000;-13,896;3,200;-9,180;25,528
2374,000;2,885;0,782;-34,167;3,450;9,563;5,131;35,113;4,366;-24,330;-2,661;0,000;36,700;36,700;9,696;3,448;-14,657;-11,979;-15,824;-13,316;-3,117;27,594;0,000;209,940;Inf;219,000;210,000;-13,923;3,195;-9,170;25,652
2374,500;2,769;0,752;-34,389;3,467;9,498;5,131;35,113;4,366;-24,330;-2,661;0,000;36,700;36,700;9,670;3,431;-14,555;-11,983;-15,772;-13,305;-3,117;27,594;0,000;208,840;Inf;220,000;210,000;-13,944;3,190;-9,168;25,783
2375,000;2,769;0,752;-34,389;3,467;9,498;5,131;35,113;4,366;-24,330;-2,661;0,000;36,700;36,700;9,670;3,431;-14,660;-11,939;-15,704;-13,239;-3,117;27,594;0,000;208,840;Inf;220,000;210,000;-13,904;3,183;-9,173;25,876
2375,500;2,769;0,752;-34,389;3,467;9,498;5,131;35,113;4,366;-24,330;-2,661;0,000;36,700;36,700;9,670;3,431;-14,561;-12,000;-15,773;-13,318;-3,117;27,594;0,000;208,740;Inf;221,000;210,000;-13,885;3,176;-9,184;25,941
2376,000;2,769;0,752;-34,389;3,467;9,498;5,131;35,113;4,366;-24,330;-2,661;0,000;36,700;36,700;9,670;3,431;-14,570;-11,980;-15,746;-13,314;-3,117;27,594;0,000;208,740;Inf;221,000;210,000;-13,913;3,169;-9,173;26,033
2376,500;2,769;0,752;-34,389;3,467;9,498;5,111;35,115;4,341;-24,303;-2,659;0,000;36,675;36,731;9,670;3,431;-14,648;-11,982;-15,829;-13,309;-3,131;27,594;0,000;209,040;Inf;221,000;210,000;-13,902;3,163;-9,176;26,005
2377,000;2,769;0,752;-34,389;3,467;9,498;5,111;35,115;4,341;-24,303;-2,659;0,000;36,700;36,700;9,670;3,431;-14,571;-11,980;-15,771;-13,292;-3,131;27,594;0,000;209,040;Inf;221,000;210,000;-13,942;3,156;-9,180;25,985
2377,500;3,103;0,807;-34,779;3,422;9,559;5,111;35,115;4,341;-24,303;-2,659;0,000;36,700;36,700;9,630;3,510;-14,561;-11,978;-15,725;-13,297;-3,131;27,594;0,000;209,640;Inf;221,000;210,000;-13,904;3,150;-9,188;25,997
2378,000;3,103;0,807;-34,779;3,422;9,559;5,111;35,115;4,341;-24,303;-2,659;0,000;36,700;36,700;9,630;3,510;-14,521;-11,965;-15,720;-13,275;-3,131;27,594;0,000;209,640;Inf;221,000;210,000;-13,890;3,149;-9,171;26,030
2378,500;3,103;0,807;-34,779;3,422;9,559;5,111;35,115;4,341;-24,303;-2,659;0,000;36,700;36,700;9,630;3,510;-14,645;-11,982;-15,814;-13,337;-3,131;27,594;0,000;210,840;Inf;221,000;210,000;-13,870;3,149;-9,178;26,029
2379,000;3,103;0,807;-34,779;3,422;9,559;5,111;35,115;4,341;-24,303;-2,659;0,000;36,700;36,700;9,630;3,510;-14,682;-11,966;-15,798;-13,299;-3,131;27,594;0,000;210,840;Inf;221,000;210,000;-13,944;3,148;-9,172;25,985
2379,500;3,103;0,807;-34,779;3,422;9,559;5,112;35,119;4,366;-24,297;-2,674;0,000;36,680;36,674;9,630;3,510;-14,667;-12,004;-15,818;-13,259;-3,129;27,590;0,000;210,640;Inf;221,000;210,000;-13,936;3,147;-9,157;26,054
2380,000;3,103;0,807;-34,779;3,422;9,559;5,112;35,119;4,366;-24,297;-2,674;0,000;36,700;36,700;9,630;3,510;-14,460;-11,977;-15,695;-13,265;-3,129;27,590;0,000;210,640;Inf;221,000;210,000;-13,937;3,146;-9,148;25,922
2380,500;3,103;0,807;-34,779;3,422;9,559;5,112;35,119;4,366;-24,297;-2,674;0,000;36,700;36,700;9,630;3,510;-14,498;-11,966;-15,694;-13,271;-3,129;27,590;0,000;210,740;Inf;221,000;210,000;-13,849;3,146;-9,181;25,848
2381,000;3,569;0,874;-35,209;3,365;9,601;5,112;35,119;4,366;-24,297;-2,674;0,000;36,700;36,700;9,538;3,479;-14,646;-11,974;-15,791;-13,310;-3,129;27,590;0,000;210,740;Inf;221,000;210,000;-13,857;3,145;-9,175;25,779
2381,500;3,569;0,874;-35,209;3,365;9,601;5,112;35,119;4,366;-24,297;-2,674;0,000;36,700;36,700;9,538;3,479;-14,671;-11,985;-15,858;-13,330;-3,129;27,590;0,000;210,940;Inf;221,000;210,000;-13,931;3,152;-9,149;25,653
2382,000;3,569;0,874;-35,209;3,365;9,601;5,112;35,119;4,366;-24,297;-2,674;0,000;36,700;36,700;9,538;3,479;-14,510;-11,978;-15,733;-13,295;-3,129;27,590;0,000;210,940;Inf;221,000;210,000;-13,961;3,159;-9,158;25,607
2382,500;3,569;0,874;-35,209;3,365;9,601;5,112;35,119;4,366;-24,297;-2,674;0,000;36,700;36,700;9,538;3,479;-14,516;-11,943;-15,654;-13,220;-3,129;27,590;0,000;210,740;Inf;221,000;210,000;-13,879;3,165;-9,183;25,547
2383,000;3,569;0,874;-35,209;3,365;9,601;5,101;35,105;4,378;-24,334;-2,668;0,000;36,690;36,654;9,538;3,479;-14,572;-11,969;-15,750;-13,292;-3,119;27,607;0,000;210,740;Inf;221,000;210,000;-13,833;3,172;-9,178;25,610
2383,500;3,569;0,874;-35,209;3,365;9,601;5,101;35,105;4,378;-24,334;-2,668;0,000;36,700;36,700;9,538;3,479;-14,619;-11,988;-15,781;-13,295;-3,119;27,607;0,000;210,640;Inf;221,000;210,000;-13,896;3,178;-9,147;25,563
2384,000;3,238;0,815;-35,209;3,316;9,632;5,101;35,105;4,378;-24,334;-2,668;0,000;36,700;36,700;9,658;3,538;-14,635;-11,994;-15,773;-13,326;-3,119;27,607;0,000;210,640;Inf;221,000;210,000;-13,921;3,185;-9,151;25,516
2384,500;3,238;0,815;-35,209;3,316;9,632;5,101;35,105;4,378;-24,334;-2,668;0,000;36,700;36,700;9,658;3,538;-14,587;-11,991;-15,792;-13,313;-3,119;27,607;0,000;211,140;Inf;220,000;210,000;-13,932;3,186;-9,157;25,497
2385,000;3,238;0,815;-35,209;3,316;9,632;5,101;35,105;4,378;-24,334;-2,668;0,000;36,700;36,700;9,658;3,538;-14,683;-11,989;-15,817;-13,292;-3,119;27,607;0,000;211,140;Inf;220,000;210,000;-13,921;3,187;-9,168;25,491
2385,500;3,238;0,815;-35,209;3,316;9,632;5,101;35,105;4,378;-24,334;-2,668;0,000;36,700;36,700;9,658;3,538;-14,637;-11,974;-15,815;-13,342;-3,119;27,607;0,000;211,140;Inf;219,000;210,000;-13,945;3,187;-9,162;25,464
2386,000;3,238;0,815;-35,209;3,316;9,632;5,113;35,097;4,375;-24,353;-2,672;0,000;36,683;36,640;9,658;3,538;-14,607;-11,978;-15,764;-13,316;-3,125;27,609;0,000;211,140;Inf;219,000;210,000;-13,942;3,188;-9,145;25,433
2386,500;3,238;0,815;-35,209;3,316;9,632;5,113;35,097;4,375;-24,353;-2,672;0,000;36,700;36,600;9,658;3,538;-14,650;-12,002;-15,784;-13,284;-3,125;27,609;0,000;210,840;Inf;219,000;210,000;-13,916;3,189;-9,169;25,434
2387,000;3,629;0,856;-35,209;3,347;9,633;5,113;35,097;4,375;-24,353;-2,672;0,000;36,700;36,600;9,561;3,415;-14,563;-11,988;-15,768;-13,324;-3,125;27,609;0,000;210,840;Inf;219,000;210,000;-13,930;3,190;-9,164;25,410
2387,500;3,629;0,856;-35,209;3,347;9,633;5,113;35,097;4,375;-24,353;-2,672;0,000;36,700;36,600;9,561;3,415;-14,561;-11,999;-15,769;-13,318;-3,125;27,609;0,000;210,940;Inf;219,000;210,000;-13,911;3,197;-9,170;25,385
2388,000;3,629;0,856;-35,209;3,347;9,633;5,113;35,097;4,375;-24,353;-2,672;0,000;36,700;36,600;9,561;3,415;-14,627;-11,994;-15,794;-13,335;-3,125;27,609;0,000;210,940;Inf;219,000;210,000;-13,912;3,204;-9,153;25,379
2388,500;3,629;0,856;-35,209;3,347;9,633;5,113;35,097;4,375;-24,353;-2,672;0,000;36,700;36,600;9,561;3,415;-14,693;-11,982;-15,763;-13,297;-3,125;27,609;0,000;208,740;Inf;220,000;210,000;-13,937;3,211;-9,162;25,363
2389,000;3,629;0,856;-35,209;3,347;9,633;5,113;35,097;4,375;-24,353;-2,672;0,000;36,700;36,600;9,561;3,415;-14,530;-11,997;-15,765;-13,311;-3,125;27,609;0,000;208,740;Inf;220,000;210,000;-13,934;3,218;-9,186;25,323
2389,500;3,629;0,856;-35,209;3,347;9,633;5,132;35,099;4,380;-24,388;-2,650;0,000;36,681;36,685;9,561;3,415;-14,546;-11,997;-15,749;-13,305;-3,113;27,616;0,000;209,140;Inf;220,000;210,000;-13,901;3,225;-9,194;25,306
2390,000;3,629;0,856;-35,209;3,347;9,633;5,132;35,099;4,380;-24,388;-2,650;0,000;36,700;36,700;9,561;3,415;-14,672;-11,998;-15,834;-13,325;-3,113;27,616;0,000;209,140;Inf;220,000;210,000;-13,899;3,231;-9,160;25,270
2390,500;3,176;0,762;-35,209;3,397;9,615;5,132;35,099;4,380;-24,388;-2,650;0,000;36,700;36,700;9,563;3,488;-14,653;-12,019;-15,836;-13,342;-3,113;27,616;0,000;209,440;Inf;220,000;210,000;-13,957;3,238;-9,188;25,194
2391,000;3,176;0,762;-35,209;3,397;9,615;5,132;35,099;4,380;-24,388;-2,650;0,000;36,700;36,700;9,563;3,488;-14,699;-12,005;-15,881;-13,358;-3,113;27,616;0,000;209,440;Inf;220,000;210,000;-13,963;3,237;-9,190;25,190
2391,500;3,176;0,762;-35,209;3,397;9,615;5,132;35,099;4,380;-24,388;-2,650;0,000;36,700;36,700;9,563;3,488;-14,511;-11,985;-15,756;-13,308;-3,113;27,616;0,000;210,840;Inf;220,000;210,000;-13,986;3,236;-9,199;25,207
2392,000;3,176;0,762;-35,209;3,397;9,615;5,132;35,099;4,380;-24,388;-2,650;0,000;36,700;36,700;9,563;3,488;-14,600;-12,013;-15,816;-13,340;-3,113;27,616;0,000;210,840;Inf;220,000;210,000;-13,890;3,235;-9,194;25,206
2392,500;3,176;0,762;-35,209;3,397;9,615;5,126;35,091;4,361;-24,403;-2,660;0,000;36,680;36,583;9,563;3,488;-14,686;-12,002;-15,775;-13,337;-3,114;27,611;0,000;210,540;Inf;220,000;210,000;-13,942;3,234;-9,178;25,189
2393,000;3,176;0,762;-35,209;3,397;9,615;5,126;35,091;4,361;-24,403;-2,660;0,000;36,700;36,600;9,563;3,488;-14,686;-12,027;-15,875;-13,352;-3,114;27,611;0,000;210,540;Inf;220,000;210,000;-13,950;3,233;-9,193;25,169
2393,500;3,269;0,786;-35,209;3,396;9,562;5,126;35,091;4,361;-24,403;-2,660;0,000;36,700;36,600;9,702;3,437;-14,605;-12,026;-15,799;-13,329;-3,114;27,611;0,000;210,340;Inf;220,000;210,000;-13,985;3,232;-9,197;25,177
2394,000;3,269;0,786;-35,209;3,396;9,562;5,126;35,091;4,361;-24,403;-2,660;0,000;36,700;36,600;9,702;3,437;-14,697;-11,999;-15,811;-13,329;-3,114;27,611;0,000;210,340;Inf;220,000;210,000;-13,940;3,233;-9,191;25,126
2394,500;3,269;0,786;-35,209;3,396;9,562;5,126;35,091;4,361;-24,403;-2,660;0,000;36,700;36,600;9,702;3,437;-14,594;-12,033;-15,819;-13,365;-3,114;27,611;0,000;210,240;Inf;220,000;210,000;-13,959;3,233;-9,195;25,111
2395,000;3,269;0,786;-35,209;3,396;9,562;5,126;35,091;4,361;-24,403;-2,660;0,000;36,700;36,600;9,702;3,437;-14,624;-11,988;-15,764;-13,326;-3,114;27,611;0,000;210,240;Inf;220,000;210,000;-13,953;3,234;-9,205;25,093
2395,500;3,269;0,786;-35,209;3,396;9,562;5,126;35,091;4,361;-24,403;-2,660;0,000;36,700;36,600;9,702;3,437;-14,590;-12,016;-15,821;-13,360;-3,114;27,611;0,000;210,240;Inf;220,000;210,000;-13,926;3,234;-9,190;25,038
2396,000;3,269;0,786;-35,209;3,396;9,562;5,142;35,090;4,375;-24,377;-2,659;0,000;36,678;36,611;9,702;3,437;-14,716;-12,033;-15,883;-13,360;-3,096;27,626;0,000;210,240;Inf;220,000;210,000;-13,947;3,235;-9,192;25,004
2396,500;3,269;0,786;-35,209;3,396;9,562;5,142;35,090;4,375;-24,377;-2,659;0,000;36,700;36,600;9,702;3,437;-14,598;-12,022;-15,828;-13,332;-3,096;27,626;0,000;210,340;Inf;220,000;210,000;-13,998;3,236;-9,218;24,979
2397,000;3,320;0,779;-35,209;3,375;9,610;5,142;35,090;4,375;-24,377;-2,659;0,000;36,700;36,600;9,614;3,448;-14,717;-12,019;-15,772;-13,325;-3,096;27,626;0,000;210,340;Inf;220,000;210,000;-13,945;3,236;-9,198;25,028
2397,500;3,320;0,779;-35,209;3,375;9,610;5,142;35,090;4,375;-24,377;-2,659;0,000;36,700;36,600;9,614;3,448;-14,628;-12,028;-15,826;-13,356;-3,096;27,626;0,000;210,540;Inf;220,000;210,000;-13,958;3,237;-9,208;25,144
2398,000;3,320;0,779;-35,209;3,375;9,610;5,142;35,090;4,375;-24,377;-2,659;0,000;36,700;36,600;9,614;3,448;-14,569;-12,023;-15,769;-13,336;-3,096;27,626;0,000;210,540;Inf;220,000;210,000;-13,960;3,239;-9,221;25,178
2398,500;3,320;0,779;-35,209;3,375;9,610;5,142;35,090;4,375;-24,377;-2,659;0,000;36,700;36,600;9,614;3,448;-14,695;-12,017;-15,879;-13,340;-3,096;27,626;0,000;210,640;Inf;220,000;210,000;-13,924;3,240;-9,213;25,182
2399,000;3,320;0,779;-35,209;3,375;9,610;5,121;35,098;4,376;-24,377;-2,641;0,000;36,670;36,682;9,614;3,448;-14,712;-12,005;-15,799;-13,304;-3,098;27,622;0,000;210,640;Inf;220,000;210,000;-13,983;3,242;-9,223;25,194
2399,500;3,320;0,779;-35,209;3,375;9,610;5,121;35,098;4,376;-24,377;-2,641;0,000;36,700;36,700;9,614;3,448;-14,633;-12,024;-15,825;-13,359;-3,098;27,622;0,000;210,340;Inf;220,000;210,000;-13,955;3,243;-9,238;25,193
2400,000;3,077;0,799;-33,541;3,453;9,549;5,121;35,098;4,376;-24,377;-2,641;0,000;36,700;36,700;9,823;3,308;-14,543;-12,012;-15,755;-13,343;-3,098;27,622;0,000;210,340;Inf;220,000;210,000;-13,960;3,244;-9,228;25,211
2400,500;3,077;0,799;-33,541;3,453;9,549;5,121;35,098;4,376;-24,377;-2,641;0,000;36,700;36,700;9,823;3,308;-14,681;-12,036;-15,817;-13,355;-3,098;27,622;0,000;210,340;Inf;220,000;210,000;-13,913;3,241;-9,232;25,220
2401,000;3,077;0,799;-33,541;3,453;9,549;5,121;35,098;4,376;-24,377;-2,641;0,000;36,700;36,700;9,823;3,308;-14,629;-12,033;-15,840;-13,349;-3,098;27,622;0,000;210,340;Inf;220,000;210,000;-13,972;3,239;-9,224;25,219
2401,500;3,077;0,799;-33,541;3,453;9,549;5,121;35,098;4,376;-24,377;-2,641;0,000;36,700;36,700;9,823;3,308;-14,693;-12,031;-15,834;-13,329;-3,098;27,622;0,000;210,540;Inf;220,000;210,000;-13,963;3,236;-9,225;25,253
2402,000;3,077;0,799;-33,541;3,453;9,549;5,123;35,086;4,388;-24,377;-2,644;0,000;36,661;36,548;9,823;3,308;-14,613;-12,027;-15,826;-13,353;-3,091;27,628;0,000;210,540;Inf;220,000;210,000;-13,972;3,233;-9,224;25,262
2402,500;3,077;0,799;-33,541;3,453;9,549;5,123;35,086;4,388;-24,377;-2,644;0,000;36,700;36,500;9,823;3,308;-14,653;-12,027;-15,837;-13,355;-3,091;27,628;0,000;210,440;Inf;220,000;210,000;-13,955;3,231;-9,240;25,268
2403,000;3,077;0,799;-33,541;3,453;9,549;5,123;35,086;4,388;-24,377;-2,644;0,000;36,700;36,500;9,823;3,308;-14,619;-12,030;-15,817;-13,356;-3,091;27,628;0,000;210,440;Inf;220,000;210,000;-13,968;3,228;-9,232;25,279
2403,500;2,713;0,692;-34,632;3,428;9,587;5,123;35,086;4,388;-24,377;-2,644;0,000;36,700;36,500;9,611;3,265;-14,690;-12,042;-15,886;-13,345;-3,091;27,628;0,000;210,640;Inf;220,000;210,000;-13,956;3,226;-9,228;25,368
2404,000;2,713;0,692;-34,632;3,428;9,587;5,123;35,086;4,388;-24,377;-2,644;0,000;36,700;36,500;9,611;3,265;-14,631;-12,044;-15,872;-13,376;-3,091;27,628;0,000;210,640;Inf;220,000;210,000;-13,991;3,217;-9,257;25,484
2404,500;2,713;0,692;-34,632;3,428;9,587;5,123;35,086;4,388;-24,377;-2,644;0,000;36,700;36,500;9,611;3,265;-14,584;-12,025;-15,750;-13,355;-3,091;27,628;0,000;210,240;Inf;220,000;210,000;-13,981;3,209;-9,217;25,515
2405,000;2,713;0,692;-34,632;3,428;9,587;5,123;35,086;4,388;-24,377;-2,644;0,000;36,700;36,500;9,611;3,265;-14,675;-12,023;-15,746;-13,316;-3,091;27,628;0,000;210,240;Inf;220,000;210,000;-13,928;3,201;-9,233;25,653
2405,500;2,713;0,692;-34,632;3,428;9,587;5,102;35,086;4,399;-24,409;-2,620;0,000;36,661;36,458;9,611;3,265;-14,584;-12,040;-15,826;-13,341;-3,093;27,635;0,000;209,740;Inf;220,000;210,000;-13,940;3,193;-9,237;25,753
2406,000;2,713;0,692;-34,632;3,428;9,587;5,102;35,086;4,399;-24,409;-2,620;0,000;36,700;36,500;9,611;3,265;-14,694;-12,044;-15,876;-13,370;-3,093;27,635;0,000;209,740;Inf;220,000;210,000;-13,948;3,185;-9,226;25,880
2406,500;2,704;0,735;-33,967;3,463;9,553;5,102;35,086;4,399;-24,409;-2,620;0,000;36,700;36,500;9,664;3,277;-14,732;-11,923;-15,649;-13,219;-3,093;27,635;0,000;209,840;Inf;220,000;210,000;-13,996;3,177;-9,232;25,932
2407,000;2,704;0,735;-33,967;3,463;9,553;5,102;35,086;4,399;-24,409;-2,620;0,000;36,700;36,500;9,664;3,277;-14,589;-12,050;-15,764;-13,331;-3,093;27,635;0,000;209,840;Inf;220,000;210,000;-13,881;3,170;-9,231;25,878
2407,500;2,704;0,735;-33,967;3,463;9,553;5,102;35,086;4,399;-24,409;-2,620;0,000;36,700;36,500;9,664;3,277;-14,542;-12,004;-15,771;-13,329;-3,093;27,635;0,000;210,140;Inf;220,000;210,000;-13,934;3,162;-9,232;25,833
2408,000;2,704;0,735;-33,967;3,463;9,553;5,102;35,086;4,399;-24,409;-2,620;0,000;36,700;36,500;9,664;3,277;-14,632;-12,011;-15,837;-13,346;-3,093;27,635;0,000;210,140;Inf;220,000;210,000;-13,912;3,155;-9,222;25,738
2408,500;2,704;0,735;-33,967;3,463;9,553;5,111;35,085;4,386;-24,377;-2,638;0,000;36,647;36,537;9,664;3,277;-14,574;-12,008;-15,804;-13,356;-3,098;27,635;0,000;210,440;Inf;220,000;210,000;-13,957;3,147;-9,230;25,629
2409,000;2,704;0,735;-33,967;3,463;9,553;5,111;35,085;4,386;-24,377;-2,638;0,000;36,600;36,500;9,664;3,277;-14,692;-12,027;-15,875;-13,367;-3,098;27,635;0,000;210,440;Inf;220,000;210,000;-13,935;3,140;-9,227;25,587
2409,500;2,704;0,735;-33,967;3,463;9,553;5,111;35,085;4,386;-24,377;-2,638;0,000;36,600;36,500;9,664;3,277;-14,708;-12,037;-15,877;-13,366;-3,098;27,635;0,000;210,640;Inf;220,000;210,000;-13,991;3,133;-9,216;25,545
2410,000;2,534;0,710;-34,192;3,402;9,552;5,111;35,085;4,386;-24,377;-2,638;0,000;36,600;36,500;9,710;3,384;-14,580;-12,030;-15,799;-13,337;-3,098;27,635;0,000;210,640;Inf;220,000;210,000;-13,997;3,126;-9,232;25,555
2410,500;2,534;0,710;-34,192;3,402;9,552;5,111;35,085;4,386;-24,377;-2,638;0,000;36,600;36,500;9,710;3,384;-14,640;-12,022;-15,792;-13,352;-3,098;27,635;0,000;210,440;Inf;220,000;210,000;-13,937;3,116;-9,238;25,539
2411,000;2,534;0,710;-34,192;3,402;9,552;5,111;35,085;4,386;-24,377;-2,638;0,000;36,600;36,500;9,710;3,384;-14,652;-12,032;-15,831;-13,349;-3,098;27,635;0,000;210,440;Inf;220,000;210,000;-13,952;3,106;-9,221;25,493
2411,500;2,534;0,710;-34,192;3,402;9,552;5,111;35,085;4,386;-24,377;-2,638;0,000;36,600;36,500;9,710;3,384;-14,707;-12,026;-15,877;-13,369;-3,098;27,635;0,000;210,240;Inf;220,000;210,000;-13,966;3,097;-9,235;25,517
2412,000;2,534;0,710;-34,192;3,402;9,552;5,160;35,073;4,385;-24,378;-2,650;0,000;36,634;36,398;9,710;3,384;-14,741;-12,027;-15,869;-13,349;-3,109;27,624;0,000;210,240;Inf;220,000;210,000;-13,995;3,088;-9,221;25,523
2412,500;2,534;0,710;-34,192;3,402;9,552;5,160;35,073;4,385;-24,378;-2,650;0,000;36,600;36,400;9,710;3,384;-14,695;-12,012;-15,768;-13,316;-3,109;27,624;0,000;210,540;Inf;220,000;210,000;-13,997;3,079;-9,244;25,587
2413,000;3,298;0,889;-33,371;3,402;9,566;5,160;35,073;4,385;-24,378;-2,650;0,000;36,600;36,400;9,806;3,381;-14,642;-12,035;-15,816;-13,358;-3,109;27,624;0,000;210,540;Inf;220,000;210,000;-13,947;3,070;-9,250;25,547
2413,500;3,298;0,889;-33,371;3,402;9,566;5,160;35,073;4,385;-24,378;-2,650;0,000;36,600;36,400;9,806;3,381;-14,675;-12,032;-15,850;-13,372;-3,109;27,624;0,000;210,540;Inf;220,000;210,000;-13,963;3,074;-9,249;25,614
2414,000;3,298;0,889;-33,371;3,402;9,566;5,160;35,073;4,385;-24,378;-2,650;0,000;36,600;36,400;9,806;3,381;-14,636;-12,031;-15,867;-13,365;-3,109;27,624;0,000;210,540;Inf;220,000;210,000;-13,982;3,077;-9,243;25,794
2414,500;3,298;0,889;-33,371;3,402;9,566;5,160;35,073;4,385;-24,378;-2,650;0,000;36,600;36,400;9,806;3,381;-14,727;-12,046;-15,900;-13,376;-3,109;27,624;0,000;210,640;Inf;220,000;210,000;-13,975;3,081;-9,241;25,825
2415,000;3,298;0,889;-33,371;3,402;9,566;5,192;35,075;4,383;-24,388;-2,666;0,000;36,618;36,394;9,806;3,381;-14,674;-12,056;-15,865;-13,370;-3,115;27,631;0,000;210,640;Inf;220,000;210,000;-14,012;3,084;-9,236;25,858
2415,500;3,298;0,889;-33,371;3,402;9,566;5,192;35,075;4,383;-24,388;-2,666;0,000;36,600;36,400;9,806;3,381;-14,753;-12,053;-15,856;-13,372;-3,115;27,631;0,000;211,340;Inf;219,000;210,000;-13,991;3,088;-9,248;26,132
2416,000;3,142;0,808;-34,947;3,362;9,577;5,192;35,075;4,383;-24,388;-2,666;0,000;36,600;36,400;9,701;3,507;-14,674;-12,060;-15,895;-13,406;-3,115;27,631;0,000;211,340;Inf;219,000;210,000;-14,008;3,092;-9,272;26,165
2416,500;3,142;0,808;-34,947;3,362;9,577;5,192;35,075;4,383;-24,388;-2,666;0,000;36,600;36,400;9,701;3,507;-14,707;-12,048;-15,888;-13,392;-3,115;27,631;0,000;211,140;Inf;218,000;210,000;-14,008;3,092;-9,240;26,263
2417,000;3,142;0,808;-34,947;3,362;9,577;5,192;35,075;4,383;-24,388;-2,666;0,000;36,600;36,400;9,701;3,507;-14,656;-12,048;-15,853;-13,391;-3,115;27,631;0,000;211,140;Inf;218,000;210,000;-14,009;3,093;-9,238;26,355
2417,500;3,142;0,808;-34,947;3,362;9,577;5,192;35,075;4,383;-24,388;-2,666;0,000;36,600;36,400;9,701;3,507;-14,749;-12,060;-15,884;-13,363;-3,115;27,631;0,000;210,440;Inf;218,000;210,000;-13,987;3,094;-9,244;26,261
2418,000;3,142;0,808;-34,947;3,362;9,577;5,192;35,075;4,383;-24,388;-2,666;0,000;36,600;36,400;9,701;3,507;-14,697;-12,057;-15,877;-13,402;-3,115;27,631;0,000;210,440;Inf;218,000;210,000;-14,014;3,095;-9,254;26,335
2418,500;3,142;0,808;-34,947;3,362;9,577;5,179;35,067;4,387;-24,417;-2,666;0,000;36,598;36,319;9,701;3,507;-14,698;-12,052;-15,787;-13,379;-3,118;27,630;0,000;210,740;Inf;218,000;210,000;-14,008;3,095;-9,255;26,436
2419,000;3,142;0,808;-34,947;3,362;9,577;5,179;35,067;4,387;-24,417;-2,666;0,000;36,600;36,300;9,701;3,507;-14,731;-12,080;-15,900;-13,408;-3,118;27,630;0,000;210,740;Inf;218,000;210,000;-13,979;3,096;-9,260;26,377
2419,500;3,122;0,844;-32,937;3,407;9,571;5,179;35,067;4,387;-24,417;-2,666;0,000;36,600;36,300;9,770;3,333;-14,620;-12,071;-15,868;-13,379;-3,118;27,630;0,000;211,040;Inf;217,000;210,000;-14,030;3,097;-9,257;26,365
2420,000;3,122;0,844;-32,937;3,407;9,571;5,179;35,067;4,387;-24,417;-2,666;0,000;36,600;36,300;9,770;3,333;-14,687;-12,066;-15,906;-13,396;-3,118;27,630;0,000;211,040;Inf;217,000;210,000;-13,984;3,097;-9,261;26,301
2420,500;3,122;0,844;-32,937;3,407;9,571;5,179;35,067;4,387;-24,417;-2,666;0,000;36,600;36,300;9,770;3,333;-14,713;-12,049;-15,818;-13,392;-3,118;27,630;0,000;209,840;Inf;217,000;210,000;-14,014;3,098;-9,252;26,256
2421,000;3,122;0,844;-32,937;3,407;9,571;5,179;35,067;4,387;-24,417;-2,666;0,000;36,600;36,300;9,770;3,333;-14,722;-12,073;-15,893;-13,392;-3,118;27,630;0,000;209,840;Inf;217,000;210,000;-13,993;3,098;-9,263;26,148
2421,500;3,122;0,844;-32,937;3,407;9,571;5,129;35,064;4,363;-24,414;-2,677;0,000;36,588;36,272;9,770;3,333;-14,635;-12,077;-15,835;-13,380;-3,114;27,625;0,000;209,740;Inf;217,000;210,000;-14,020;3,099;-9,255;26,015
2422,000;3,122;0,844;-32,937;3,407;9,571;5,129;35,064;4,363;-24,414;-2,677;0,000;36,600;36,300;9,770;3,333;-14,731;-12,066;-15,898;-13,391;-3,114;27,625;0,000;209,740;Inf;217,000;210,000;-13,982;3,099;-9,268;25,934
2422,500;2,582;0,687;-34,124;3,397;9,615;5,129;35,064;4,363;-24,414;-2,677;0,000;36,600;36,300;9,668;3,263;-14,694;-12,063;-15,893;-13,414;-3,114;27,625;0,000;209,440;Inf;217,000;210,000;-14,022;3,099;-9,273;25,721
2423,000;2,582;0,687;-34,124;3,397;9,615;5,129;35,064;4,363;-24,414;-2,677;0,000;36,600;36,300;9,668;3,263;-14,748;-12,052;-15,832;-13,371;-3,114;27,625;0,000;209,440;Inf;217,000;210,000;-14,016;3,091;-9,263;25,690
2423,500;2,582;0,687;-34,124;3,397;9,615;5,129;35,064;4,363;-24,414;-2,677;0,000;36,600;36,300;9,668;3,263;-14,677;-12,054;-15,905;-13,408;-3,114;27,625;0,000;209,740;Inf;217,000;210,000;-14,001;3,082;-9,258;25,699
2424,000;2,582;0,687;-34,124;3,397;9,615;5,129;35,064;4,363;-24,414;-2,677;0,000;36,600;36,300;9,668;3,263;-14,732;-12,084;-15,904;-13,390;-3,114;27,625;0,000;209,740;Inf;217,000;210,000;-14,011;3,074;-9,268;25,671
2424,500;2,582;0,687;-34,124;3,397;9,615;5,129;35,064;4,363;-24,414;-2,677;0,000;36,600;36,300;9,668;3,263;-14,687;-12,082;-15,874;-13,403;-3,114;27,625;0,000;209,040;Inf;217,000;210,000;-14,028;3,066;-9,254;25,679
2425,000;2,582;0,687;-34,124;3,397;9,615;5,138;35,063;4,381;-24,417;-2,666;0,000;36,566;36,314;9,668;3,263;-14,763;-12,058;-15,868;-13,352;-3,119;27,618;0,000;209,040;Inf;217,000;210,000;-14,012;3,058;-9,247;25,698
2425,500;2,582;0,687;-34,124;3,397;9,615;5,138;35,063;4,381;-24,417;-2,666;0,000;36,600;36,300;9,668;3,263;-14,690;-12,065;-15,890;-13,419;-3,119;27,618;0,000;208,840;Inf;218,000;210,000;-14,010;3,050;-9,271;25,707
2426,000;2,773;0,708;-34,155;3,441;9,598;5,138;35,063;4,381;-24,417;-2,666;0,000;36,600;36,300;9,691;3,149;-14,650;-12,041;-15,812;-13,351;-3,119;27,618;0,000;208,840;Inf;218,000;210,000;-14,016;3,043;-9,270;25,717
2426,500;2,773;0,708;-34,155;3,441;9,598;5,138;35,063;4,381;-24,417;-2,666;0,000;36,600;36,300;9,691;3,149;-14,700;-12,034;-15,868;-13,352;-3,119;27,618;0,000;208,940;Inf;219,000;210,000;-13,964;3,038;-9,258;25,647
2427,000;2,773;0,708;-34,155;3,441;9,598;5,138;35,063;4,381;-24,417;-2,666;0,000;36,600;36,300;9,691;3,149;-14,679;-12,057;-15,836;-13,374;-3,119;27,618;0,000;208,940;Inf;219,000;210,000;-13,989;3,034;-9,268;25,630
2427,500;2,773;0,708;-34,155;3,441;9,598;5,138;35,063;4,381;-24,417;-2,666;0,000;36,600;36,300;9,691;3,149;-14,706;-12,055;-15,900;-13,416;-3,119;27,618;0,000;209,940;Inf;219,000;210,000;-13,986;3,030;-9,249;25,588
2428,000;2,773;0,708;-34,155;3,441;9,598;5,115;35,064;4,410;-24,415;-2,648;0,000;36,556;36,299;9,691;3,149;-14,661;-12,061;-15,799;-13,376;-3,123;27,627;0,000;209,940;Inf;219,000;210,000;-14,019;3,026;-9,266;25,598
2428,500;2,773;0,708;-34,155;3,441;9,598;5,115;35,064;4,410;-24,415;-2,648;0,000;36,600;36,300;9,691;3,149;-14,709;-12,041;-15,761;-13,334;-3,123;27,627;0,000;210,140;Inf;219,000;210,000;-13,974;3,021;-9,268;25,601
2429,000;3,164;0,795;-34,326;3,372;9,653;5,115;35,064;4,410;-24,415;-2,648;0,000;36,600;36,300;9,709;3,192;-14,647;-12,065;-15,866;-13,386;-3,123;27,627;0,000;210,140;Inf;219,000;210,000;-13,961;3,017;-9,271;25,603
2429,500;3,164;0,795;-34,326;3,372;9,653;5,115;35,064;4,410;-24,415;-2,648;0,000;36,600;36,300;9,709;3,192;-14,757;-12,056;-15,902;-13,407;-3,123;27,627;0,000;210,040;Inf;219,000;210,000;-13,991;3,020;-9,251;25,536
2430,000;3,164;0,795;-34,326;3,372;9,653;5,115;35,064;4,410;-24,415;-2,648;0,000;36,600;36,300;9,709;3,192;-14,731;-12,056;-15,926;-13,417;-3,123;27,627;0,000;210,040;Inf;219,000;210,000;-14,030;3,022;-9,267;25,518
2430,500;3,164;0,795;-34,326;3,372;9,653;5,115;35,064;4,410;-24,415;-2,648;0,000;36,600;36,300;9,709;3,192;-14,763;-11,954;-15,675;-13,276;-3,123;27,627;0,000;211,740;Inf;218,000;210,000;-14,033;3,024;-9,280;25,568
2431,000;3,164;0,795;-34,326;3,372;9,653;5,124;35,048;4,383;-24,433;-2,672;0,000;36,541;36,209;9,709;3,192;-14,592;-12,012;-15,799;-13,349;-3,131;27,616;0,000;211,740;Inf;218,000;210,000;-13,917;3,027;-9,275;25,627
2431,500;3,164;0,795;-34,326;3,372;9,653;5,124;35,048;4,383;-24,433;-2,672;0,000;36,500;36,200;9,709;3,192;-14,603;-12,032;-15,843;-13,385;-3,131;27,616;0,000;211,940;Inf;217,000;210,000;-13,938;3,029;-9,253;25,677
2432,000;3,164;0,795;-34,326;3,372;9,653;5,124;35,048;4,383;-24,433;-2,672;0,000;36,500;36,200;9,709;3,192;-14,702;-12,040;-15,852;-13,381;-3,131;27,616;0,000;211,940;Inf;217,000;210,000;-13,966;3,031;-9,259;25,640
2432,500;3,391;0,812;-35,209;3,357;9,584;5,124;35,048;4,383;-24,433;-2,672;0,000;36,500;36,200;9,687;3,445;-14,737;-12,046;-15,915;-13,404;-3,131;27,616;0,000;211,740;Inf;216,000;210,000;-13,994;3,033;-9,246;25,616
2433,000;3,391;0,812;-35,209;3,357;9,584;5,124;35,048;4,383;-24,433;-2,672;0,000;36,500;36,200;9,687;3,445;-14,771;-12,061;-15,905;-13,381;-3,131;27,616;0,000;211,740;Inf;216,000;210,000;-14,026;3,039;-9,260;25,574
2433,500;3,391;0,812;-35,209;3,357;9,584;5,124;35,048;4,383;-24,433;-2,672;0,000;36,500;36,200;9,687;3,445;-14,743;-12,047;-15,816;-13,330;-3,131;27,616;0,000;211,440;Inf;215,000;210,000;-14,030;3,045;-9,276;25,581
2434,000;3,391;0,812;-35,209;3,357;9,584;5,124;35,048;4,383;-24,433;-2,672;0,000;36,500;36,200;9,687;3,445;-14,662;-12,074;-15,843;-13,362;-3,131;27,616;0,000;211,440;Inf;215,000;210,000;-13,984;3,051;-9,278;25,572
2434,500;3,391;0,812;-35,209;3,357;9,584;5,149;35,050;4,410;-24,443;-2,677;0,000;36,524;36,218;9,687;3,445;-14,740;-12,067;-15,911;-13,401;-3,125;27,619;0,000;209,340;Inf;215,000;210,000;-13,985;3,056;-9,276;25,582
2435,000;3,391;0,812;-35,209;3,357;9,584;5,149;35,050;4,410;-24,443;-2,677;0,000;36,500;36,200;9,687;3,445;-14,764;-12,070;-15,865;-13,387;-3,125;27,619;0,000;209,340;Inf;215,000;210,000;-14,030;3,062;-9,281;25,599
2435,500;2,669;0,753;-33,985;3,338;9,594;5,149;35,050;4,410;-24,443;-2,677;0,000;36,500;36,200;9,718;3,335;-14,745;-12,049;-15,830;-13,359;-3,125;27,619;0,000;209,940;Inf;215,000;210,000;-14,022;3,067;-9,267;25,632
2436,000;2,669;0,753;-33,985;3,338;9,594;5,149;35,050;4,410;-24,443;-2,677;0,000;36,500;36,200;9,718;3,335;-14,622;-12,032;-15,766;-13,336;-3,125;27,619;0,000;209,940;Inf;215,000;210,000;-13,996;3,061;-9,304;25,644
2436,500;2,669;0,753;-33,985;3,338;9,594;5,149;35,050;4,410;-24,443;-2,677;0,000;36,500;36,200;9,718;3,335;-14,725;-12,059;-15,834;-13,384;-3,125;27,619;0,000;209,540;Inf;215,000;210,000;-13,939;3,054;-9,302;25,574
2437,000;2,669;0,753;-33,985;3,338;9,594;5,149;35,050;4,410;-24,443;-2,677;0,000;36,500;36,200;9,718;3,335;-14,669;-12,062;-15,864;-13,392;-3,125;27,619;0,000;209,540;Inf;215,000;210,000;-14,000;3,048;-9,283;25,472
2437,500;2,669;0,753;-33,985;3,338;9,594;5,165;35,052;4,393;-24,435;-2,682;0,000;36,499;36,223;9,718;3,335;-14,648;-12,071;-15,875;-13,395;-3,146;27,610;0,000;206,840;Inf;216,000;210,000;-13,997;3,042;-9,275;25,389
2438,000;2,669;0,753;-33,985;3,338;9,594;5,165;35,052;4,393;-24,435;-2,682;0,000;36,500;36,200;9,718;3,335;-14,755;-12,058;-15,905;-13,400;-3,146;27,610;0,000;206,840;Inf;216,000;210,000;-13,997;3,036;-9,276;25,326
2438,500;2,669;0,753;-33,985;3,338;9,594;5,165;35,052;4,393;-24,435;-2,682;0,000;36,500;36,200;9,718;3,335;-14,709;-12,064;-15,811;-13,374;-3,146;27,610;0,000;206,740;Inf;217,000;210,000;-14,030;3,030;-9,282;25,398
2439,000;3,398;0,799;-35,209;3,378;9,542;5,165;35,052;4,393;-24,435;-2,682;0,000;36,500;36,200;9,554;3,474;-14,590;-12,023;-15,705;-13,313;-3,146;27,610;0,000;206,740;Inf;217,000;210,000;-13,990;3,024;-9,287;25,486
2439,500;3,398;0,799;-35,209;3,378;9,542;5,165;35,052;4,393;-24,435;-2,682;0,000;36,500;36,200;9,554;3,474;-14,663;-12,080;-15,871;-13,384;-3,146;27,610;0,000;207,040;Inf;218,000;210,000;-13,908;3,030;-9,296;25,755
2440,000;3,398;0,799;-35,209;3,378;9,542;5,165;35,052;4,393;-24,435;-2,682;0,000;36,500;36,200;9,554;3,474;-14,717;-12,063;-15,818;-13,371;-3,146;27,610;0,000;207,040;Inf;218,000;210,000;-13,999;3,036;-9,286;25,823
2440,500;3,398;0,799;-35,209;3,378;9,542;5,165;35,052;4,393;-24,435;-2,682;0,000;36,500;36,200;9,554;3,474;-14,699;-12,076;-15,857;-13,393;-3,146;27,610;0,000;208,240;Inf;219,000;210,000;-13,992;3,042;-9,290;25,768
2441,000;3,398;0,799;-35,209;3,378;9,542;5,163;35,043;4,405;-24,420;-2,681;0,000;36,490;36,213;9,554;3,474;-14,709;-12,079;-15,905;-13,386;-3,149;27,602;0,000;208,240;Inf;219,000;210,000;-14,006;3,048;-9,307;25,741
2441,500;3,398;0,799;-35,209;3,378;9,542;5,163;35,043;4,405;-24,420;-2,681;0,000;36,500;36,200;9,554;3,474;-14,722;-12,078;-15,879;-13,411;-3,149;27,602;0,000;208,840;Inf;220,000;210,000;-14,020;3,053;-9,286;25,761
2442,000;3,557;0,839;-35,209;3,343;9,620;5,163;35,043;4,405;-24,420;-2,681;0,000;36,500;36,200;9,565;3,428;-14,610;-12,077;-15,798;-13,359;-3,149;27,602;0,000;208,840;Inf;220,000;210,000;-14,023;3,059;-9,311;25,754
2442,500;3,557;0,839;-35,209;3,343;9,620;5,163;35,043;4,405;-24,420;-2,681;0,000;36,500;36,200;9,565;3,428;-14,690;-12,074;-15,811;-13,370;-3,149;27,602;0,000;208,540;Inf;221,000;210,000;-13,961;3,067;-9,304;25,749
2443,000;3,557;0,839;-35,209;3,343;9,620;5,163;35,043;4,405;-24,420;-2,681;0,000;36,500;36,200;9,565;3,428;-14,734;-12,101;-15,905;-13,408;-3,149;27,602;0,000;208,540;Inf;221,000;210,000;-13,986;3,075;-9,306;25,741
2443,500;3,557;0,839;-35,209;3,343;9,620;5,163;35,043;4,405;-24,420;-2,681;0,000;36,500;36,200;9,565;3,428;-14,776;-12,097;-15,929;-13,419;-3,149;27,602;0,000;212,540;Inf;220,000;210,000;-14,037;3,083;-9,298;25,715
2444,000;3,557;0,839;-35,209;3,343;9,620;5,143;35,045;4,409;-24,436;-2,687;0,000;36,473;36,223;9,565;3,428;-14,738;-12,092;-15,825;-13,382;-3,143;27,605;0,000;212,540;Inf;220,000;210,000;-14,055;3,091;-9,321;25,722
2444,500;3,557;0,839;-35,209;3,343;9,620;5,143;35,045;4,409;-24,436;-2,687;0,000;36,500;36,200;9,565;3,428;-14,728;-11,962;-15,657;-13,242;-3,143;27,605;0,000;212,040;Inf;219,000;210,000;-14,009;3,098;-9,317;25,709
2445,000;3,557;0,839;-35,209;3,343;9,620;5,143;35,045;4,409;-24,436;-2,687;0,000;36,500;36,200;9,565;3,428;-14,705;-12,106;-15,889;-13,383;-3,143;27,605;0,000;212,040;Inf;219,000;210,000;-13,897;3,106;-9,317;25,764
2445,500;3,156;0,835;-33,991;3,406;9,592;5,143;35,045;4,409;-24,436;-2,687;0,000;36,500;36,200;9,622;3,276;-14,605;-12,092;-15,839;-13,373;-3,143;27,605;0,000;211,540;Inf;218,000;210,000;-14,021;3,113;-9,313;25,760
2446,000;3,156;0,835;-33,991;3,406;9,592;5,143;35,045;4,409;-24,436;-2,687;0,000;36,500;36,200;9,622;3,276;-14,728;-12,099;-15,920;-13,415;-3,143;27,605;0,000;211,540;Inf;218,000;210,000;-13,977;3,114;-9,306;25,875
2446,500;3,156;0,835;-33,991;3,406;9,592;5,143;35,045;4,409;-24,436;-2,687;0,000;36,500;36,200;9,622;3,276;-14,776;-12,105;-15,942;-13,438;-3,143;27,605;0,000;211,040;Inf;217,000;210,000;-14,040;3,115;-9,330;26,080
2447,000;3,156;0,835;-33,991;3,406;9,592;5,143;35,045;4,409;-24,436;-2,687;0,000;36,500;36,200;9,622;3,276;-14,786;-12,102;-15,966;-13,427;-3,143;27,605;0,000;211,040;Inf;217,000;210,000;-14,065;3,115;-9,340;26,120
2447,500;3,156;0,835;-33,991;3,406;9,592;5,094;35,051;4,418;-24,421;-2,681;0,000;36,475;36,168;9,622;3,276;-14,677;-12,106;-15,886;-13,392;-3,131;27,608;0,000;210,940;Inf;217,000;210,000;-14,070;3,116;-9,335;25,869
2448,000;3,156;0,835;-33,991;3,406;9,592;5,094;35,051;4,418;-24,421;-2,681;0,000;36,500;36,200;9,622;3,276;-14,672;-12,053;-15,750;-13,350;-3,131;27,608;0,000;210,940;Inf;217,000;210,000;-14,015;3,117;-9,322;25,760
2448,500;2,983;0,809;-34,257;3,458;9,552;5,094;35,051;4,418;-24,421;-2,681;0,000;36,500;36,200;9,631;3,270;-14,756;-12,093;-15,907;-13,417;-3,131;27,608;0,000;211,040;Inf;216,000;210,000;-13,956;3,117;-9,323;25,665
2449,000;2,983;0,809;-34,257;3,458;9,552;5,094;35,051;4,418;-24,421;-2,681;0,000;36,500;36,200;9,631;3,270;-14,618;-12,108;-15,834;-13,378;-3,131;27,608;0,000;211,040;Inf;216,000;210,000;-14,043;3,115;-9,330;25,665
2449,500;2,983;0,809;-34,257;3,458;9,552;5,094;35,051;4,418;-24,421;-2,681;0,000;36,500;36,200;9,631;3,270;-14,756;-12,124;-15,921;-13,420;-3,131;27,608;0,000;210,640;Inf;216,000;210,000;-13,985;3,113;-9,359;25,729
2450,000;2,983;0,809;-34,257;3,458;9,552;5,094;35,051;4,418;-24,421;-2,681;0,000;36,500;36,200;9,631;3,270;-14,705;-12,103;-15,900;-13,441;-3,131;27,608;0,000;210,640;Inf;216,000;210,000;-14,055;3,111;-9,339;25,728
2450,500;2,983;0,809;-34,257;3,458;9,552;5,125;35,035;4,414;-24,443;-2,674;0,000;36,454;36,141;9,631;3,270;-14,791;-12,126;-15,904;-13,383;-3,145;27,597;0,000;208,640;Inf;217,000;210,000;-14,037;3,109;-9,363;25,724
2451,000;2,983;0,809;-34,257;3,458;9,552;5,125;35,035;4,414;-24,443;-2,674;0,000;36,500;36,100;9,631;3,270;-14,713;-12,133;-15,896;-13,433;-3,145;27,597;0,000;208,640;Inf;217,000;210,000;-14,051;3,107;-9,359;25,927
2451,500;3,205;0,804;-34,919;3,425;9,602;5,125;35,035;4,414;-24,443;-2,674;0,000;36,500;36,100;9,619;3,247;-14,734;-12,087;-15,809;-13,400;-3,145;27,597;0,000;209,240;Inf;217,000;210,000;-14,044;3,105;-9,358;25,954
2452,000;3,205;0,804;-34,919;3,425;9,602;5,125;35,035;4,414;-24,443;-2,674;0,000;36,500;36,100;9,619;3,247;-14,744;-12,120;-15,905;-13,427;-3,145;27,597;0,000;209,240;Inf;217,000;210,000;-14,007;3,106;-9,366;26,020
2452,500;3,205;0,804;-34,919;3,425;9,602;5,125;35,035;4,414;-24,443;-2,674;0,000;36,500;36,100;9,619;3,247;-14,775;-12,104;-15,878;-13,407;-3,145;27,597;0,000;209,040;Inf;217,000;210,000;-14,049;3,108;-9,371;26,158
2453,000;3,205;0,804;-34,919;3,425;9,602;5,125;35,035;4,414;-24,443;-2,674;0,000;36,500;36,100;9,619;3,247;-14,731;-12,108;-15,909;-13,442;-3,145;27,597;0,000;209,040;Inf;217,000;210,000;-14,041;3,109;-9,363;26,084
2453,500;3,205;0,804;-34,919;3,425;9,602;5,125;35,035;4,414;-24,443;-2,674;0,000;36,500;36,100;9,619;3,247;-14,798;-12,081;-15,847;-13,401;-3,145;27,597;0,000;208,940;Inf;218,000;210,000;-14,048;3,111;-9,363;26,009
2454,000;3,205;0,804;-34,919;3,425;9,602;5,157;35,037;4,432;-24,437;-2,679;0,000;36,445;36,166;9,619;3,247;-14,760;-12,114;-15,930;-13,446;-3,141;27,600;0,000;208,940;Inf;218,000;210,000;-14,032;3,113;-9,386;25,962
2454,500;3,205;0,804;-34,919;3,425;9,602;5,157;35,037;4,432;-24,437;-2,679;0,000;36,400;36,200;9,619;3,247;-14,651;-12,129;-15,863;-13,416;-3,141;27,600;0,000;208,540;Inf;219,000;210,000;-14,063;3,114;-9,376;25,875
2455,000;3,218;0,881;-34,021;3,473;9,543;5,157;35,037;4,432;-24,437;-2,679;0,000;36,400;36,200;9,706;3,313;-14,786;-12,126;-15,868;-13,423;-3,141;27,600;0,000;208,540;Inf;219,000;210,000;-14,015;3,116;-9,375;25,889
2455,500;3,218;0,881;-34,021;3,473;9,543;5,157;35,037;4,432;-24,437;-2,679;0,000;36,400;36,200;9,706;3,313;-14,734;-12,123;-15,933;-13,438;-3,141;27,600;0,000;208,940;Inf;220,000;210,000;-14,051;3,117;-9,383;25,843
2456,000;3,218;0,881;-34,021;3,473;9,543;5,157;35,037;4,432;-24,437;-2,679;0,000;36,400;36,200;9,706;3,313;-14,758;-12,108;-15,948;-13,449;-3,141;27,600;0,000;208,940;Inf;220,000;210,000;-14,057;3,119;-9,367;25,786
2456,500;3,218;0,881;-34,021;3,473;9,543;5,157;35,037;4,432;-24,437;-2,679;0,000;36,400;36,200;9,706;3,313;-14,666;-12,113;-15,869;-13,409;-3,141;27,600;0,000;210,640;Inf;220,000;210,000;-14,066;3,121;-9,366;25,787
2457,000;3,218;0,881;-34,021;3,473;9,543;5,174;35,041;4,435;-24,415;-2,681;0,000;36,454;36,126;9,706;3,313;-14,772;-12,106;-15,881;-13,388;-3,147;27,603;0,000;210,640;Inf;220,000;210,000;-14,014;3,122;-9,385;25,736
2457,500;3,218;0,881;-34,021;3,473;9,543;5,174;35,041;4,435;-24,415;-2,681;0,000;36,500;36,100;9,706;3,313;-14,695;-12,117;-15,878;-13,429;-3,147;27,603;0,000;211,240;Inf;219,000;210,000;-14,037;3,124;-9,375;25,728
