t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2458,000;3,410;0,778;-35,209;3,351;9,634;5,174;35,041;4,435;-24,415;-2,681;0,000;36,500;36,100;9,626;3,410;-14,800;-12,105;-15,843;-13,412;-3,147;27,603;0,000;211,240;Inf;219,000;210,000;-14,030;3,125;-9,367;25,694
2458,500;3,410;0,778;-35,209;3,351;9,634;5,174;35,041;4,435;-24,415;-2,681;0,000;36,500;36,100;9,626;3,410;-14,750;-12,099;-15,915;-13,441;-3,147;27,603;0,000;211,040;Inf;218,000;210,000;-14,040;3,130;-9,367;25,685
2459,000;3,410;0,778;-35,209;3,351;9,634;5,174;35,041;4,435;-24,415;-2,681;0,000;36,500;36,100;9,626;3,410;-14,634;-12,093;-15,856;-13,410;-3,147;27,603;0,000;211,040;Inf;218,000;210,000;-14,051;3,134;-9,380;25,646
2459,500;3,410;0,778;-35,209;3,351;9,634;5,174;35,041;4,435;-24,415;-2,681;0,000;36,500;36,100;9,626;3,410;-14,699;-12,097;-15,896;-13,423;-3,147;27,603;0,000;210,740;Inf;218,000;210,000;-13,998;3,139;-9,369;25,583
2460,000;3,410;0,778;-35,209;3,351;9,634;5,174;35,041;4,435;-24,415;-2,681;0,000;36,500;36,100;9,626;3,410;-14,789;-12,087;-15,840;-13,415;-3,147;27,603;0,000;210,740;Inf;218,000;210,000;-14,029;3,143;-9,357;25,480
2460,500;3,410;0,778;-35,209;3,351;9,634;5,166;35,038;4,414;-24,399;-2,706;0,000;36,443;36,204;9,626;3,410;-14,765;-12,121;-15,924;-13,435;-3,143;27,598;0,000;210,140;Inf;218,000;210,000;-14,033;3,148;-9,365;25,521
2461,000;3,410;0,778;-35,209;3,351;9,634;5,166;35,038;4,414;-24,399;-2,706;0,000;36,400;36,200;9,626;3,410;-14,645;-12,079;-15,832;-13,391;-3,143;27,598;0,000;210,140;Inf;218,000;210,000;-14,061;3,152;-9,353;25,633
2461,500;2,714;0,676;-34,567;3,434;9,575;5,166;35,038;4,414;-24,399;-2,706;0,000;36,400;36,200;9,654;3,177;-14,760;-12,101;-15,918;-13,411;-3,143;27,598;0,000;210,440;Inf;218,000;210,000;-13,986;3,156;-9,340;25,663
2462,000;2,714;0,676;-34,567;3,434;9,575;5,166;35,038;4,414;-24,399;-2,706;0,000;36,400;36,200;9,654;3,177;-14,689;-12,094;-15,886;-13,420;-3,143;27,598;0,000;210,440;Inf;218,000;210,000;-14,047;3,149;-9,348;25,606
2462,500;2,714;0,676;-34,567;3,434;9,575;5,166;35,038;4,414;-24,399;-2,706;0,000;36,400;36,200;9,654;3,177;-14,784;-12,079;-15,877;-13,376;-3,143;27,598;0,000;210,340;Inf;218,000;210,000;-14,022;3,142;-9,360;25,586
2463,000;2,714;0,676;-34,567;3,434;9,575;5,166;35,038;4,414;-24,399;-2,706;0,000;36,400;36,200;9,654;3,177;-14,675;-12,107;-15,845;-13,409;-3,143;27,598;0,000;210,340;Inf;218,000;210,000;-14,029;3,135;-9,336;25,549
2463,500;2,714;0,676;-34,567;3,434;9,575;5,150;35,030;4,439;-24,427;-2,695;0,000;36,427;36,160;9,654;3,177;-14,761;-12,122;-15,914;-13,407;-3,152;27,596;0,000;209,340;Inf;218,000;210,000;-14,009;3,128;-9,355;25,540
2464,000;2,714;0,676;-34,567;3,434;9,575;5,150;35,030;4,439;-24,427;-2,695;0,000;36,400;36,200;9,654;3,177;-14,714;-12,115;-15,884;-13,444;-3,152;27,596;0,000;209,340;Inf;218,000;210,000;-14,051;3,121;-9,360;25,529
2464,500;3,589;0,842;-35,209;3,348;9,699;5,150;35,030;4,439;-24,427;-2,695;0,000;36,400;36,200;9,559;3,454;-14,797;-12,107;-15,873;-13,416;-3,152;27,596;0,000;208,940;Inf;219,000;210,000;-14,039;3,115;-9,345;25,514
2465,000;3,589;0,842;-35,209;3,348;9,699;5,150;35,030;4,439;-24,427;-2,695;0,000;36,400;36,200;9,559;3,454;-14,734;-12,121;-15,927;-13,430;-3,152;27,596;0,000;208,940;Inf;219,000;210,000;-14,048;3,122;-9,367;25,502
2465,500;3,589;0,842;-35,209;3,348;9,699;5,150;35,030;4,439;-24,427;-2,695;0,000;36,400;36,200;9,559;3,454;-14,674;-12,091;-15,855;-13,408;-3,152;27,596;0,000;208,840;Inf;220,000;210,000;-14,053;3,130;-9,363;25,481
2466,000;3,589;0,842;-35,209;3,348;9,699;5,150;35,030;4,439;-24,427;-2,695;0,000;36,400;36,200;9,559;3,454;-14,776;-12,127;-15,944;-13,402;-3,152;27,596;0,000;208,840;Inf;220,000;210,000;-14,007;3,138;-9,370;25,490
2466,500;3,589;0,842;-35,209;3,348;9,699;5,150;35,030;4,439;-24,427;-2,695;0,000;36,400;36,200;9,559;3,454;-14,785;-12,075;-15,846;-13,409;-3,152;27,596;0,000;209,140;Inf;220,000;210,000;-14,062;3,145;-9,382;25,506
2467,000;3,589;0,842;-35,209;3,348;9,699;5,128;35,027;4,442;-24,440;-2,688;0,000;36,434;36,129;9,559;3,454;-14,726;-12,128;-15,925;-13,430;-3,152;27,594;0,000;209,140;Inf;220,000;210,000;-14,029;3,152;-9,363;25,566
2467,500;3,589;0,842;-35,209;3,348;9,699;5,128;35,027;4,442;-24,440;-2,688;0,000;36,400;36,100;9,559;3,454;-14,684;-12,097;-15,864;-13,419;-3,152;27,594;0,000;209,340;Inf;220,000;210,000;-14,052;3,159;-9,369;25,537
2468,000;3,263;0,778;-35,209;3,338;9,696;5,128;35,027;4,442;-24,440;-2,688;0,000;36,400;36,100;9,636;3,382;-14,777;-12,120;-15,945;-13,429;-3,152;27,594;0,000;209,340;Inf;220,000;210,000;-14,016;3,166;-9,357;25,494
2468,500;3,263;0,778;-35,209;3,338;9,696;5,128;35,027;4,442;-24,440;-2,688;0,000;36,400;36,100;9,636;3,382;-14,665;-12,142;-15,880;-13,445;-3,152;27,594;0,000;209,240;Inf;220,000;210,000;-14,068;3,168;-9,364;25,425
2469,000;3,263;0,778;-35,209;3,338;9,696;5,128;35,027;4,442;-24,440;-2,688;0,000;36,400;36,100;9,636;3,382;-14,798;-12,116;-15,902;-13,413;-3,152;27,594;0,000;209,240;Inf;220,000;210,000;-14,033;3,170;-9,364;25,385
2469,500;3,263;0,778;-35,209;3,338;9,696;5,128;35,027;4,442;-24,440;-2,688;0,000;36,400;36,100;9,636;3,382;-14,725;-12,129;-15,929;-13,444;-3,152;27,594;0,000;211,740;Inf;219,000;210,000;-14,057;3,171;-9,373;25,386
2470,000;3,263;0,778;-35,209;3,338;9,696;5,127;35,031;4,446;-24,437;-2,691;0,000;36,423;36,184;9,636;3,382;-14,756;-12,103;-15,840;-13,407;-3,144;27,597;0,000;211,740;Inf;219,000;210,000;-14,057;3,173;-9,382;25,375
2470,500;3,263;0,778;-35,209;3,338;9,696;5,127;35,031;4,446;-24,437;-2,691;0,000;36,400;36,200;9,636;3,382;-14,672;-12,141;-15,863;-13,426;-3,144;27,597;0,000;211,840;Inf;218,000;210,000;-14,027;3,174;-9,382;25,307
2471,000;3,308;0,783;-35,209;3,373;9,590;5,127;35,031;4,446;-24,437;-2,691;0,000;36,400;36,200;9,638;3,425;-14,793;-12,122;-15,902;-13,414;-3,144;27,597;0,000;211,840;Inf;218,000;210,000;-14,025;3,176;-9,393;25,238
2471,500;3,308;0,783;-35,209;3,373;9,590;5,127;35,031;4,446;-24,437;-2,691;0,000;36,400;36,200;9,638;3,425;-14,718;-12,123;-15,909;-13,449;-3,144;27,597;0,000;212,640;Inf;217,000;210,000;-14,058;3,178;-9,363;25,226
2472,000;3,308;0,783;-35,209;3,373;9,590;5,127;35,031;4,446;-24,437;-2,691;0,000;36,400;36,200;9,638;3,425;-14,788;-12,080;-15,815;-13,405;-3,144;27,597;0,000;212,640;Inf;217,000;210,000;-14,050;3,180;-9,376;25,228
2472,500;3,308;0,783;-35,209;3,373;9,590;5,127;35,031;4,446;-24,437;-2,691;0,000;36,400;36,200;9,638;3,425;-14,754;-12,136;-15,931;-13,449;-3,144;27,597;0,000;209,740;Inf;217,000;210,000;-14,022;3,182;-9,375;25,216
2473,000;3,308;0,783;-35,209;3,373;9,590;5,138;35,041;4,441;-24,450;-2,682;0,000;36,446;36,249;9,638;3,425;-14,715;-12,107;-15,858;-13,441;-3,129;27,608;0,000;209,740;Inf;217,000;210,000;-14,068;3,184;-9,358;25,202
2473,500;3,308;0,783;-35,209;3,373;9,590;5,138;35,041;4,441;-24,450;-2,682;0,000;36,400;36,200;9,638;3,425;-14,794;-12,107;-15,904;-13,405;-3,129;27,608;0,000;210,140;Inf;217,000;210,000;-14,030;3,186;-9,354;25,159
2474,000;3,308;0,783;-35,209;3,373;9,590;5,138;35,041;4,441;-24,450;-2,682;0,000;36,400;36,200;9,638;3,425;-14,634;-12,108;-15,809;-13,403;-3,129;27,608;0,000;210,140;Inf;217,000;210,000;-14,053;3,188;-9,362;25,121
2474,500;3,227;0,860;-34,546;3,400;9,541;5,138;35,041;4,441;-24,450;-2,682;0,000;36,400;36,200;9,706;3,498;-14,777;-12,142;-15,928;-13,433;-3,129;27,608;0,000;209,840;Inf;217,000;210,000;-13,988;3,190;-9,364;25,105
2475,000;3,227;0,860;-34,546;3,400;9,541;5,138;35,041;4,441;-24,450;-2,682;0,000;36,400;36,200;9,706;3,498;-14,742;-12,148;-15,919;-13,475;-3,129;27,608;0,000;209,840;Inf;217,000;210,000;-14,070;3,191;-9,374;25,075
2475,500;3,227;0,860;-34,546;3,400;9,541;5,138;35,041;4,441;-24,450;-2,682;0,000;36,400;36,200;9,706;3,498;-14,823;-12,151;-15,955;-13,438;-3,129;27,608;0,000;209,440;Inf;217,000;210,000;-14,071;3,191;-9,382;25,087
2476,000;3,227;0,860;-34,546;3,400;9,541;5,138;35,041;4,441;-24,450;-2,682;0,000;36,400;36,200;9,706;3,498;-14,729;-12,137;-15,935;-13,462;-3,129;27,608;0,000;209,440;Inf;217,000;210,000;-14,092;3,192;-9,382;25,105
2476,500;3,227;0,860;-34,546;3,400;9,541;5,162;35,046;4,456;-24,447;-2,678;0,000;36,446;36,197;9,706;3,498;-14,690;-12,132;-15,883;-13,444;-3,125;27,609;0,000;208,840;Inf;218,000;210,000;-14,066;3,192;-9,380;25,128
2477,000;3,227;0,860;-34,546;3,400;9,541;5,162;35,046;4,456;-24,447;-2,678;0,000;36,400;36,200;9,706;3,498;-14,776;-12,142;-15,943;-13,432;-3,125;27,609;0,000;208,840;Inf;218,000;210,000;-14,037;3,193;-9,370;25,116
2477,500;3,041;0,810;-33,296;3,399;9,514;5,162;35,046;4,456;-24,447;-2,678;0,000;36,400;36,200;9,899;3,340;-14,818;-12,131;-15,916;-13,455;-3,125;27,609;0,000;209,240;Inf;218,000;210,000;-14,073;3,194;-9,375;25,056
2478,000;3,041;0,810;-33,296;3,399;9,514;5,162;35,046;4,456;-24,447;-2,678;0,000;36,400;36,200;9,899;3,340;-14,773;-12,135;-15,957;-13,481;-3,125;27,609;0,000;209,240;Inf;218,000;210,000;-14,080;3,191;-9,384;25,059
2478,500;3,041;0,810;-33,296;3,399;9,514;5,162;35,046;4,456;-24,447;-2,678;0,000;36,400;36,200;9,899;3,340;-14,766;-12,116;-15,848;-13,438;-3,125;27,609;0,000;209,140;Inf;218,000;210,000;-14,086;3,189;-9,386;25,078
2479,000;3,041;0,810;-33,296;3,399;9,514;5,162;35,046;4,456;-24,447;-2,678;0,000;36,400;36,200;9,899;3,340;-14,790;-12,148;-15,961;-13,466;-3,125;27,609;0,000;209,140;Inf;218,000;210,000;-14,042;3,186;-9,400;25,063
2479,500;3,041;0,810;-33,296;3,399;9,514;5,173;35,038;4,458;-24,465;-2,695;0,000;36,450;36,247;9,899;3,340;-14,725;-12,143;-15,928;-13,447;-3,140;27,619;0,000;209,540;Inf;218,000;210,000;-14,091;3,184;-9,377;25,076
2480,000;3,041;0,810;-33,296;3,399;9,514;5,173;35,038;4,458;-24,465;-2,695;0,000;36,400;36,200;9,899;3,340;-14,816;-12,134;-15,975;-13,461;-3,140;27,619;0,000;209,540;Inf;218,000;210,000;-14,061;3,181;-9,394;25,387
2480,500;3,041;0,810;-33,296;3,399;9,514;5,173;35,038;4,458;-24,465;-2,695;0,000;36,400;36,200;9,899;3,340;-14,759;-12,148;-15,953;-13,487;-3,140;27,619;0,000;209,540;Inf;218,000;210,000;-14,096;3,179;-9,381;25,527
2481,000;3,435;0,812;-35,209;3,311;9,733;5,173;35,038;4,458;-24,465;-2,695;0,000;36,400;36,200;9,450;3,355;-14,773;-12,132;-15,857;-13,418;-3,140;27,619;0,000;209,940;Inf;218,000;210,000;-14,045;3,181;-9,393;25,483
2481,500;3,435;0,812;-35,209;3,311;9,733;5,173;35,038;4,458;-24,465;-2,695;0,000;36,400;36,200;9,450;3,355;-14,722;-12,129;-15,918;-13,457;-3,140;27,619;0,000;209,940;Inf;218,000;210,000;-14,045;3,181;-9,395;25,443
2482,000;3,435;0,812;-35,209;3,311;9,733;5,173;35,038;4,458;-24,465;-2,695;0,000;36,400;36,200;9,450;3,355;-14,823;-12,160;-15,938;-13,450;-3,140;27,619;0,000;209,940;Inf;218,000;210,000;-14,057;3,185;-9,376;25,382
2482,500;3,435;0,812;-35,209;3,311;9,733;5,173;35,038;4,458;-24,465;-2,695;0,000;36,400;36,200;9,450;3,355;-14,798;-12,133;-15,966;-13,462;-3,140;27,619;0,000;209,840;Inf;218,000;210,000;-14,093;3,189;-9,380;25,332
2483,000;3,435;0,812;-35,209;3,311;9,733;5,180;35,039;4,462;-24,457;-2,687;0,000;36,461;36,355;9,450;3,355;-14,681;-12,120;-15,850;-13,417;-3,135;27,610;0,000;209,840;Inf;218,000;210,000;-14,090;3,193;-9,389;25,281
2483,500;3,435;0,812;-35,209;3,311;9,733;5,180;35,039;4,462;-24,457;-2,687;0,000;36,500;36,400;9,450;3,355;-14,760;-12,096;-15,822;-13,404;-3,135;27,610;0,000;209,940;Inf;218,000;210,000;-14,017;3,197;-9,386;25,251
2484,000;3,615;0,846;-35,209;3,298;9,629;5,180;35,039;4,462;-24,457;-2,687;0,000;36,500;36,400;9,646;3,407;-14,685;-12,122;-15,888;-13,431;-3,135;27,610;0,000;209,940;Inf;218,000;210,000;-14,020;3,201;-9,369;25,241
2484,500;3,615;0,846;-35,209;3,298;9,629;5,180;35,039;4,462;-24,457;-2,687;0,000;36,500;36,400;9,646;3,407;-14,782;-12,124;-15,933;-13,438;-3,135;27,610;0,000;210,140;Inf;218,000;210,000;-14,032;3,208;-9,377;25,216
2485,000;3,615;0,846;-35,209;3,298;9,629;5,180;35,039;4,462;-24,457;-2,687;0,000;36,500;36,400;9,646;3,407;-14,634;-12,129;-15,851;-13,423;-3,135;27,610;0,000;210,140;Inf;218,000;210,000;-14,069;3,215;-9,355;25,217
2485,500;3,615;0,846;-35,209;3,298;9,629;5,180;35,039;4,462;-24,457;-2,687;0,000;36,500;36,400;9,646;3,407;-14,820;-12,081;-15,816;-13,371;-3,135;27,610;0,000;210,140;Inf;218,000;210,000;-14,010;3,221;-9,382;25,195
2486,000;3,615;0,846;-35,209;3,298;9,629;5,135;35,051;4,470;-24,452;-2,662;0,000;36,467;36,343;9,646;3,407;-14,703;-12,120;-15,891;-13,441;-3,118;27,631;0,000;210,140;Inf;218,000;210,000;-14,022;3,228;-9,378;25,205
2486,500;3,615;0,846;-35,209;3,298;9,629;5,135;35,051;4,470;-24,452;-2,662;0,000;36,500;36,300;9,646;3,407;-14,750;-12,135;-15,918;-13,434;-3,118;27,631;0,000;210,240;Inf;218,000;210,000;-14,039;3,234;-9,369;25,197
2487,000;2,851;0,659;-35,209;3,367;9,585;5,135;35,051;4,470;-24,452;-2,662;0,000;36,500;36,300;9,653;3,424;-14,779;-12,136;-15,957;-13,463;-3,118;27,631;0,000;210,240;Inf;218,000;210,000;-14,059;3,240;-9,358;25,230
2487,500;2,851;0,659;-35,209;3,367;9,585;5,135;35,051;4,470;-24,452;-2,662;0,000;36,500;36,300;9,653;3,424;-14,692;-12,121;-15,862;-13,420;-3,118;27,631;0,000;210,540;Inf;218,000;210,000;-14,084;3,234;-9,386;25,255
2488,000;2,851;0,659;-35,209;3,367;9,585;5,135;35,051;4,470;-24,452;-2,662;0,000;36,500;36,300;9,653;3,424;-14,792;-12,093;-15,844;-13,395;-3,118;27,631;0,000;210,540;Inf;218,000;210,000;-14,024;3,228;-9,379;25,259
2488,500;2,851;0,659;-35,209;3,367;9,585;5,135;35,051;4,470;-24,452;-2,662;0,000;36,500;36,300;9,653;3,424;-14,682;-12,128;-15,874;-13,437;-3,118;27,631;0,000;210,940;Inf;218,000;210,000;-14,031;3,221;-9,367;25,287
2489,000;2,851;0,659;-35,209;3,367;9,585;5,135;35,051;4,470;-24,452;-2,662;0,000;36,500;36,300;9,653;3,424;-14,783;-12,134;-15,872;-13,420;-3,118;27,631;0,000;210,940;Inf;218,000;210,000;-14,030;3,215;-9,359;25,228
2489,500;2,851;0,659;-35,209;3,367;9,585;5,094;35,053;4,459;-24,456;-2,661;0,000;36,486;36,259;9,653;3,424;-14,751;-12,125;-15,932;-13,445;-3,121;27,627;0,000;210,440;Inf;218,000;210,000;-14,052;3,209;-9,363;25,172
2490,000;2,851;0,659;-35,209;3,367;9,585;5,094;35,053;4,459;-24,456;-2,661;0,000;36,500;36,300;9,653;3,424;-14,796;-12,108;-15,853;-13,415;-3,121;27,627;0,000;210,440;Inf;218,000;210,000;-14,063;3,204;-9,366;25,133
2490,500;3,432;0,793;-35,209;3,330;9,613;5,094;35,053;4,459;-24,456;-2,661;0,000;36,500;36,300;9,649;3,424;-14,805;-12,147;-15,970;-13,457;-3,121;27,627;0,000;210,640;Inf;218,000;210,000;-14,043;3,198;-9,369;25,141
2491,000;3,432;0,793;-35,209;3,330;9,613;5,094;35,053;4,459;-24,456;-2,661;0,000;36,500;36,300;9,649;3,424;-14,681;-12,132;-15,907;-13,455;-3,121;27,627;0,000;210,640;Inf;218,000;210,000;-14,095;3,202;-9,367;25,409
2491,500;3,432;0,793;-35,209;3,330;9,613;5,094;35,053;4,459;-24,456;-2,661;0,000;36,500;36,300;9,649;3,424;-14,811;-12,142;-15,969;-13,428;-3,121;27,627;0,000;209,240;Inf;218,000;210,000;-14,044;3,205;-9,386;25,373
2492,000;3,432;0,793;-35,209;3,330;9,613;5,094;35,053;4,459;-24,456;-2,661;0,000;36,500;36,300;9,649;3,424;-14,788;-12,106;-15,844;-13,424;-3,121;27,627;0,000;209,240;Inf;218,000;210,000;-14,088;3,209;-9,387;25,362
2492,500;3,432;0,793;-35,209;3,330;9,613;5,143;35,054;4,481;-24,454;-2,654;0,000;36,492;36,230;9,649;3,424;-14,767;-12,158;-15,951;-13,470;-3,105;27,641;0,000;210,240;Inf;218,000;210,000;-14,041;3,213;-9,380;25,356
2493,000;3,432;0,793;-35,209;3,330;9,613;5,143;35,054;4,481;-24,454;-2,654;0,000;36,500;36,200;9,649;3,424;-14,706;-12,141;-15,880;-13,445;-3,105;27,641;0,000;210,240;Inf;218,000;210,000;-14,086;3,216;-9,378;25,360
2493,500;3,233;0,771;-35,209;3,372;9,730;5,143;35,054;4,481;-24,454;-2,654;0,000;36,500;36,200;9,553;3,342;-14,806;-12,125;-15,887;-13,409;-3,105;27,641;0,000;209,740;Inf;218,000;210,000;-14,043;3,220;-9,378;25,385
2494,000;3,233;0,771;-35,209;3,372;9,730;5,143;35,054;4,481;-24,454;-2,654;0,000;36,500;36,200;9,553;3,342;-14,778;-12,144;-15,952;-13,447;-3,105;27,641;0,000;209,740;Inf;218,000;210,000;-14,057;3,220;-9,381;25,391
2494,500;3,233;0,771;-35,209;3,372;9,730;5,143;35,054;4,481;-24,454;-2,654;0,000;36,500;36,200;9,553;3,342;-14,767;-12,114;-15,906;-13,431;-3,105;27,641;0,000;210,840;Inf;218,000;210,000;-14,081;3,220;-9,380;25,381
2495,000;3,233;0,771;-35,209;3,372;9,730;5,143;35,054;4,481;-24,454;-2,654;0,000;36,500;36,200;9,553;3,342;-14,799;-12,137;-15,952;-13,464;-3,105;27,641;0,000;210,840;Inf;218,000;210,000;-14,055;3,220;-9,381;25,429
2495,500;3,233;0,771;-35,209;3,372;9,730;5,143;35,054;4,481;-24,454;-2,654;0,000;36,500;36,200;9,553;3,342;-14,816;-12,098;-15,839;-13,408;-3,105;27,641;0,000;209,440;Inf;218,000;210,000;-14,088;3,221;-9,365;25,406
2496,000;3,233;0,771;-35,209;3,372;9,730;5,187;35,063;4,490;-24,459;-2,657;0,000;36,511;36,291;9,553;3,342;-14,765;-12,137;-15,957;-13,466;-3,102;27,646;0,000;209,440;Inf;218,000;210,000;-14,040;3,221;-9,365;25,449
2496,500;3,233;0,771;-35,209;3,372;9,730;5,187;35,063;4,490;-24,459;-2,657;0,000;36,500;36,300;9,553;3,342;-14,699;-12,127;-15,883;-13,446;-3,102;27,646;0,000;210,240;Inf;218,000;210,000;-14,081;3,221;-9,353;25,463
2497,000;2,975;0,811;-33,573;3,415;9,553;5,187;35,063;4,490;-24,459;-2,657;0,000;36,500;36,300;9,743;3,333;-14,808;-12,150;-15,969;-13,465;-3,102;27,646;0,000;210,240;Inf;218,000;210,000;-14,039;3,221;-9,374;25,464
2497,500;2,975;0,811;-33,573;3,415;9,553;5,187;35,063;4,490;-24,459;-2,657;0,000;36,500;36,300;9,743;3,333;-14,723;-12,133;-15,937;-13,450;-3,102;27,646;0,000;209,140;Inf;218,000;210,000;-14,098;3,217;-9,369;25,435
2498,000;2,975;0,811;-33,573;3,415;9,553;5,187;35,063;4,490;-24,459;-2,657;0,000;36,500;36,300;9,743;3,333;-14,810;-12,096;-15,859;-13,403;-3,102;27,646;0,000;209,140;Inf;218,000;210,000;-14,061;3,213;-9,372;25,402
2498,500;2,975;0,811;-33,573;3,415;9,553;5,187;35,063;4,490;-24,459;-2,657;0,000;36,500;36,300;9,743;3,333;-14,731;-12,150;-15,907;-13,449;-3,102;27,646;0,000;210,240;Inf;218,000;210,000;-14,042;3,209;-9,371;25,361
2499,000;2,975;0,811;-33,573;3,415;9,553;5,130;35,066;4,484;-24,465;-2,652;0,000;36,518;36,453;9,743;3,333;-14,793;-12,133;-15,964;-13,450;-3,108;27,637;0,000;210,240;Inf;218,000;210,000;-14,059;3,205;-9,352;25,325
2499,500;2,975;0,811;-33,573;3,415;9,553;5,130;35,066;4,484;-24,465;-2,652;0,000;36,500;36,500;9,743;3,333;-14,745;-12,150;-15,954;-13,453;-3,108;27,637;0,000;208,040;Inf;219,000;210,000;-14,085;3,202;-9,378;25,265
2500,000;3,167;0,742;-35,209;3,373;9,617;5,130;35,066;4,484;-24,465;-2,652;0,000;36,500;36,500;9,519;3,388;-14,827;-12,078;-15,832;-13,414;-3,108;27,637;0,000;208,040;Inf;219,000;210,000;-14,075;3,198;-9,359;25,261
2500,500;3,167;0,742;-35,209;3,373;9,617;5,130;35,066;4,484;-24,465;-2,652;0,000;36,500;36,500;9,519;3,388;-14,754;-12,158;-15,940;-13,441;-3,108;27,637;0,000;210,040;Inf;219,000;210,000;-14,038;3,197;-9,368;25,195
2501,000;3,167;0,742;-35,209;3,373;9,617;5,130;35,066;4,484;-24,465;-2,652;0,000;36,500;36,500;9,519;3,388;-14,685;-12,147;-15,877;-13,459;-3,108;27,637;0,000;210,040;Inf;219,000;210,000;-14,073;3,197;-9,374;25,144
2501,500;3,167;0,742;-35,209;3,373;9,617;5,130;35,066;4,484;-24,465;-2,652;0,000;36,500;36,500;9,519;3,388;-14,817;-12,147;-15,918;-13,445;-3,108;27,637;0,000;209,940;Inf;219,000;210,000;-14,042;3,196;-9,362;25,247
2502,000;3,167;0,742;-35,209;3,373;9,617;5,154;35,068;4,473;-24,462;-2,652;0,000;36,532;36,514;9,519;3,388;-14,759;-12,134;-15,940;-13,464;-3,098;27,644;0,000;209,940;Inf;219,000;210,000;-14,082;3,196;-9,360;25,260
2502,500;3,167;0,742;-35,209;3,373;9,617;5,154;35,068;4,473;-24,462;-2,652;0,000;36,500;36,500;9,519;3,388;-14,812;-12,138;-15,882;-13,456;-3,098;27,644;0,000;210,540;Inf;219,000;210,000;-14,074;3,196;-9,377;25,265
2503,000;3,167;0,742;-35,209;3,373;9,617;5,154;35,068;4,473;-24,462;-2,652;0,000;36,500;36,500;9,519;3,388;-14,669;-12,136;-15,873;-13,434;-3,098;27,644;0,000;210,540;Inf;219,000;210,000;-14,072;3,195;-9,397;25,279
2503,500;3,040;0,800;-33,877;3,380;9,554;5,154;35,068;4,473;-24,462;-2,652;0,000;36,500;36,500;9,811;3,421;-14,779;-12,120;-15,849;-13,405;-3,098;27,644;0,000;211,340;Inf;218,000;210,000;-14,028;3,195;-9,372;25,292
2504,000;3,040;0,800;-33,877;3,380;9,554;5,154;35,068;4,473;-24,462;-2,652;0,000;36,500;36,500;9,811;3,421;-14,728;-12,160;-15,933;-13,475;-3,098;27,644;0,000;211,340;Inf;218,000;210,000;-14,038;3,192;-9,378;25,263
2504,500;3,040;0,800;-33,877;3,380;9,554;5,154;35,068;4,473;-24,462;-2,652;0,000;36,500;36,500;9,811;3,421;-14,792;-12,141;-15,888;-13,433;-3,098;27,644;0,000;211,540;Inf;217,000;210,000;-14,074;3,190;-9,388;25,263
2505,000;3,040;0,800;-33,877;3,380;9,554;5,154;35,068;4,473;-24,462;-2,652;0,000;36,500;36,500;9,811;3,421;-14,767;-12,136;-15,952;-13,446;-3,098;27,644;0,000;211,540;Inf;217,000;210,000;-14,064;3,187;-9,388;25,238
2505,500;3,040;0,800;-33,877;3,380;9,554;5,142;35,082;4,483;-24,404;-2,661;0,000;36,549;36,421;9,811;3,421;-14,673;-12,138;-15,879;-13,425;-3,110;27,642;0,000;211,440;Inf;216,000;210,000;-14,075;3,185;-9,375;25,257
2506,000;3,040;0,800;-33,877;3,380;9,554;5,142;35,082;4,483;-24,404;-2,661;0,000;36,500;36,400;9,811;3,421;-14,785;-12,110;-15,852;-13,407;-3,110;27,642;0,000;211,440;Inf;216,000;210,000;-14,029;3,182;-9,361;25,266
2506,500;3,354;0,813;-34,951;3,373;9,635;5,142;35,082;4,483;-24,404;-2,661;0,000;36,500;36,400;9,684;3,309;-14,714;-12,086;-15,854;-13,406;-3,110;27,642;0,000;211,640;Inf;215,000;210,000;-14,038;3,180;-9,342;25,256
2507,000;3,354;0,813;-34,951;3,373;9,635;5,142;35,082;4,483;-24,404;-2,661;0,000;36,500;36,400;9,684;3,309;-14,747;-12,102;-15,898;-13,401;-3,110;27,642;0,000;211,640;Inf;215,000;210,000;-14,015;3,183;-9,358;25,276
2507,500;3,354;0,813;-34,951;3,373;9,635;5,142;35,082;4,483;-24,404;-2,661;0,000;36,500;36,400;9,684;3,309;-14,653;-12,112;-15,872;-13,406;-3,110;27,642;0,000;211,640;Inf;214,000;210,000;-14,037;3,186;-9,345;25,252
2508,000;3,354;0,813;-34,951;3,373;9,635;5,142;35,082;4,483;-24,404;-2,661;0,000;36,500;36,400;9,684;3,309;-14,761;-12,082;-15,829;-13,373;-3,110;27,642;0,000;211,640;Inf;214,000;210,000;-14,011;3,188;-9,350;25,204
2508,500;3,354;0,813;-34,951;3,373;9,635;5,105;35,081;4,502;-24,396;-2,652;0,000;36,555;36,476;9,684;3,309;-14,722;-12,119;-15,911;-13,425;-3,118;27,634;0,000;208,740;Inf;215,000;210,000;-14,011;3,191;-9,334;25,202
2509,000;3,354;0,813;-34,951;3,373;9,635;5,105;35,081;4,502;-24,396;-2,652;0,000;36,600;36,500;9,684;3,309;-14,712;-12,080;-15,826;-13,406;-3,118;27,634;0,000;208,740;Inf;215,000;210,000;-14,044;3,194;-9,343;25,159
2509,500;3,354;0,813;-34,951;3,373;9,635;5,105;35,081;4,502;-24,396;-2,652;0,000;36,600;36,500;9,684;3,309;-14,757;-12,104;-15,909;-13,394;-3,118;27,634;0,000;208,040;Inf;216,000;210,000;-14,006;3,196;-9,339;25,143
2510,000;3,441;0,779;-35,209;3,353;9,636;5,105;35,081;4,502;-24,396;-2,652;0,000;36,600;36,500;9,598;3,317;-14,764;-12,057;-15,788;-13,354;-3,118;27,634;0,000;208,040;Inf;216,000;210,000;-13,991;3,203;-9,348;25,144
2510,500;3,441;0,779;-35,209;3,353;9,636;5,105;35,081;4,502;-24,396;-2,652;0,000;36,600;36,500;9,598;3,317;-14,706;-12,097;-15,892;-13,411;-3,118;27,634;0,000;208,340;Inf;217,000;210,000;-13,991;3,203;-9,349;25,157
2511,000;3,441;0,779;-35,209;3,353;9,636;5,105;35,081;4,502;-24,396;-2,652;0,000;36,600;36,500;9,598;3,317;-14,648;-12,094;-15,842;-13,398;-3,118;27,634;0,000;208,340;Inf;217,000;210,000;-14,027;3,207;-9,337;25,174
2511,500;3,441;0,779;-35,209;3,353;9,636;5,105;35,081;4,502;-24,396;-2,652;0,000;36,600;36,500;9,598;3,317;-14,773;-12,099;-15,925;-13,405;-3,118;27,634;0,000;207,040;Inf;218,000;210,000;-13,995;3,211;-9,332;25,169
2512,000;3,441;0,779;-35,209;3,353;9,636;5,108;35,090;4,491;-24,381;-2,653;0,000;36,579;36,618;9,598;3,317;-14,650;-12,101;-15,875;-13,403;-3,115;27,632;0,000;207,040;Inf;218,000;210,000;-14,051;3,215;-9,325;25,167
2512,500;3,441;0,779;-35,209;3,353;9,636;5,108;35,090;4,491;-24,381;-2,653;0,000;36,600;36,600;9,598;3,317;-14,737;-12,090;-15,811;-13,398;-3,115;27,632;0,000;207,640;Inf;219,000;210,000;-14,007;3,218;-9,334;25,138
2513,000;3,193;0,839;-33,408;3,387;9,518;5,108;35,090;4,491;-24,381;-2,653;0,000;36,600;36,600;9,887;3,340;-14,722;-12,112;-15,908;-13,436;-3,115;27,632;0,000;207,640;Inf;219,000;210,000;-14,009;3,222;-9,336;25,136
2513,500;3,193;0,839;-33,408;3,387;9,518;5,108;35,090;4,491;-24,381;-2,653;0,000;36,600;36,600;9,887;3,340;-14,636;-12,106;-15,838;-13,405;-3,115;27,632;0,000;206,640;Inf;220,000;210,000;-14,045;3,221;-9,321;25,145
2514,000;3,193;0,839;-33,408;3,387;9,518;5,108;35,090;4,491;-24,381;-2,653;0,000;36,600;36,600;9,887;3,340;-14,697;-12,100;-15,890;-13,420;-3,115;27,632;0,000;206,640;Inf;220,000;210,000;-13,996;3,221;-9,323;25,156
2514,500;3,193;0,839;-33,408;3,387;9,518;5,108;35,090;4,491;-24,381;-2,653;0,000;36,600;36,600;9,887;3,340;-14,777;-12,064;-15,812;-13,380;-3,115;27,632;0,000;211,140;Inf;219,000;210,000;-14,027;3,221;-9,324;25,105
2515,000;3,193;0,839;-33,408;3,387;9,518;5,132;35,087;4,492;-24,423;-2,672;0,000;36,591;36,453;9,887;3,340;-14,740;-12,110;-15,913;-13,416;-3,114;27,640;0,000;211,140;Inf;219,000;210,000;-14,008;3,220;-9,337;25,093
2515,500;3,193;0,839;-33,408;3,387;9,518;5,132;35,087;4,492;-24,423;-2,672;0,000;36,600;36,500;9,887;3,340;-14,624;-12,112;-15,825;-13,389;-3,114;27,640;0,000;210,640;Inf;219,000;210,000;-14,045;3,220;-9,346;25,090
2516,000;3,618;0,843;-35,209;3,354;9,634;5,132;35,087;4,492;-24,423;-2,672;0,000;36,600;36,500;9,663;3,418;-14,744;-12,107;-15,880;-13,401;-3,114;27,640;0,000;210,640;Inf;219,000;210,000;-13,988;3,219;-9,337;25,177
2516,500;3,618;0,843;-35,209;3,354;9,634;5,132;35,087;4,492;-24,423;-2,672;0,000;36,600;36,500;9,663;3,418;-14,685;-12,087;-15,911;-13,433;-3,114;27,640;0,000;210,940;Inf;219,000;210,000;-14,033;3,226;-9,333;25,192
2517,000;3,618;0,843;-35,209;3,354;9,634;5,132;35,087;4,492;-24,423;-2,672;0,000;36,600;36,500;9,663;3,418;-14,752;-12,081;-15,855;-13,399;-3,114;27,640;0,000;210,940;Inf;219,000;210,000;-14,029;3,232;-9,344;25,160
2517,500;3,618;0,843;-35,209;3,354;9,634;5,132;35,087;4,492;-24,423;-2,672;0,000;36,600;36,500;9,663;3,418;-14,668;-12,092;-15,879;-13,426;-3,114;27,640;0,000;209,840;Inf;219,000;210,000;-14,022;3,238;-9,364;25,185
2518,000;3,618;0,843;-35,209;3,354;9,634;5,132;35,087;4,492;-24,423;-2,672;0,000;36,600;36,500;9,663;3,418;-14,787;-12,105;-15,873;-13,410;-3,114;27,640;0,000;209,840;Inf;219,000;210,000;-14,016;3,245;-9,373;25,163
2518,500;3,618;0,843;-35,209;3,354;9,634;5,136;35,093;4,500;-24,452;-2,653;0,000;36,618;36,544;9,663;3,418;-14,679;-12,133;-15,913;-13,442;-3,110;27,644;0,000;210,440;Inf;219,000;210,000;-14,044;3,251;-9,343;25,213
2519,000;3,618;0,843;-35,209;3,354;9,634;5,136;35,093;4,500;-24,452;-2,653;0,000;36,600;36,500;9,663;3,418;-14,784;-12,087;-15,850;-13,399;-3,110;27,644;0,000;210,440;Inf;219,000;210,000;-14,042;3,257;-9,353;25,217
2519,500;3,284;0,774;-35,209;3,385;9,612;5,136;35,093;4,500;-24,452;-2,653;0,000;36,600;36,500;9,580;3,325;-14,763;-12,126;-15,916;-13,385;-3,110;27,644;0,000;209,440;Inf;219,000;210,000;-14,030;3,263;-9,349;25,211
2520,000;3,284;0,774;-35,209;3,385;9,612;5,136;35,093;4,500;-24,452;-2,653;0,000;36,600;36,500;9,580;3,325;-14,670;-12,145;-15,839;-13,428;-3,110;27,644;0,000;209,440;Inf;219,000;210,000;-14,047;3,263;-9,378;25,136
2520,500;3,284;0,774;-35,209;3,385;9,612;5,136;35,093;4,500;-24,452;-2,653;0,000;36,600;36,500;9,580;3,325;-14,694;-12,133;-15,852;-13,412;-3,110;27,644;0,000;210,440;Inf;219,000;210,000;-14,020;3,263;-9,361;25,169
2521,000;3,284;0,774;-35,209;3,385;9,612;5,136;35,093;4,500;-24,452;-2,653;0,000;36,600;36,500;9,580;3,325;-14,781;-12,126;-15,893;-13,439;-3,110;27,644;0,000;210,440;Inf;219,000;210,000;-14,023;3,264;-9,369;25,197
2521,500;3,284;0,774;-35,209;3,385;9,612;5,150;35,101;4,520;-24,448;-2,649;0,000;36,649;36,678;9,580;3,325;-14,766;-12,095;-15,815;-13,399;-3,090;27,651;0,000;208,740;Inf;220,000;210,000;-14,060;3,264;-9,365;25,166
2522,000;3,284;0,774;-35,209;3,385;9,612;5,150;35,101;4,520;-24,448;-2,649;0,000;36,600;36,700;9,580;3,325;-14,730;-12,132;-15,856;-13,401;-3,090;27,651;0,000;208,740;Inf;220,000;210,000;-14,019;3,264;-9,373;25,140
2522,500;3,776;0,866;-35,209;3,277;9,624;5,150;35,101;4,520;-24,448;-2,649;0,000;36,600;36,700;9,613;3,408;-14,732;-12,127;-15,887;-13,440;-3,090;27,651;0,000;210,240;Inf;220,000;210,000;-14,030;3,265;-9,380;25,138
2523,000;3,776;0,866;-35,209;3,277;9,624;5,150;35,101;4,520;-24,448;-2,649;0,000;36,600;36,700;9,613;3,408;-14,799;-12,138;-15,950;-13,455;-3,090;27,651;0,000;210,240;Inf;220,000;210,000;-14,047;3,273;-9,376;25,108
2523,500;3,776;0,866;-35,209;3,277;9,624;5,150;35,101;4,520;-24,448;-2,649;0,000;36,600;36,700;9,613;3,408;-14,833;-12,124;-15,976;-13,454;-3,090;27,651;0,000;209,240;Inf;220,000;210,000;-14,086;3,281;-9,374;25,068
2524,000;3,776;0,866;-35,209;3,277;9,624;5,150;35,101;4,520;-24,448;-2,649;0,000;36,600;36,700;9,613;3,408;-14,727;-12,130;-15,927;-13,421;-3,090;27,651;0,000;209,240;Inf;220,000;210,000;-14,097;3,289;-9,353;25,067
2524,500;3,776;0,866;-35,209;3,277;9,624;5,150;35,101;4,520;-24,448;-2,649;0,000;36,600;36,700;9,613;3,408;-14,719;-12,127;-15,926;-13,436;-3,090;27,651;0,000;210,540;Inf;220,000;210,000;-14,051;3,297;-9,367;25,057
2525,000;3,776;0,866;-35,209;3,277;9,624;5,122;35,090;4,504;-24,532;-2,623;0,000;36,668;36,694;9,613;3,408;-14,723;-12,117;-15,861;-13,418;-3,081;27,659;0,000;210,540;Inf;220,000;210,000;-14,052;3,305;-9,374;25,018
2525,500;3,776;0,866;-35,209;3,277;9,624;5,122;35,090;4,504;-24,532;-2,623;0,000;36,700;36,700;9,613;3,408;-14,806;-12,140;-15,955;-13,468;-3,081;27,659;0,000;209,540;Inf;220,000;210,000;-14,030;3,313;-9,355;24,973
2526,000;2,901;0,701;-35,000;3,314;9,641;5,122;35,090;4,504;-24,532;-2,623;0,000;36,700;36,700;9,654;3,289;-14,825;-12,151;-15,987;-13,478;-3,081;27,659;0,000;209,540;Inf;220,000;210,000;-14,092;3,321;-9,360;24,977
2526,500;2,901;0,701;-35,000;3,314;9,641;5,122;35,090;4,504;-24,532;-2,623;0,000;36,700;36,700;9,654;3,289;-14,850;-12,143;-16,029;-13,481;-3,081;27,659;0,000;210,340;Inf;220,000;210,000;-14,110;3,314;-9,366;24,982
2527,000;2,901;0,701;-35,000;3,314;9,641;5,122;35,090;4,504;-24,532;-2,623;0,000;36,700;36,700;9,654;3,289;-14,655;-12,139;-15,864;-13,388;-3,081;27,659;0,000;210,340;Inf;220,000;210,000;-14,126;3,307;-9,378;24,924
2527,500;2,901;0,701;-35,000;3,314;9,641;5,122;35,090;4,504;-24,532;-2,623;0,000;36,700;36,700;9,654;3,289;-14,700;-12,073;-15,794;-13,365;-3,081;27,659;0,000;210,240;Inf;220,000;210,000;-14,012;3,300;-9,379;24,922
2528,000;2,901;0,701;-35,000;3,314;9,641;5,113;35,104;4,508;-24,528;-2,631;0,000;36,689;36,741;9,654;3,289;-14,797;-12,095;-15,867;-13,412;-3,090;27,660;0,000;210,240;Inf;220,000;210,000;-13,983;3,294;-9,374;24,962
2528,500;2,901;0,701;-35,000;3,314;9,641;5,113;35,104;4,508;-24,528;-2,631;0,000;36,700;36,700;9,654;3,289;-14,764;-12,130;-15,955;-13,455;-3,090;27,660;0,000;210,640;Inf;220,000;210,000;-14,043;3,287;-9,372;24,955
2529,000;2,345;0,664;-33,633;3,361;9,584;5,113;35,104;4,508;-24,528;-2,631;0,000;36,700;36,700;9,738;3,369;-14,838;-12,158;-15,947;-13,457;-3,090;27,660;0,000;210,640;Inf;220,000;210,000;-14,076;3,281;-9,385;25,001
2529,500;2,345;0,664;-33,633;3,361;9,584;5,113;35,104;4,508;-24,528;-2,631;0,000;36,700;36,700;9,738;3,369;-14,801;-12,143;-15,994;-13,468;-3,090;27,660;0,000;209,640;Inf;220,000;210,000;-14,100;3,266;-9,382;25,184
2530,000;2,345;0,664;-33,633;3,361;9,584;5,113;35,104;4,508;-24,528;-2,631;0,000;36,700;36,700;9,738;3,369;-14,749;-12,101;-15,889;-13,411;-3,090;27,660;0,000;209,640;Inf;220,000;210,000;-14,101;3,251;-9,369;25,309
2530,500;2,345;0,664;-33,633;3,361;9,584;5,113;35,104;4,508;-24,528;-2,631;0,000;36,700;36,700;9,738;3,369;-14,800;-12,138;-15,963;-13,429;-3,090;27,660;0,000;210,940;Inf;220,000;210,000;-14,038;3,236;-9,387;25,456
2531,000;2,345;0,664;-33,633;3,361;9,584;5,072;35,116;4,533;-24,451;-2,627;0,000;36,702;36,677;9,738;3,369;-14,675;-12,155;-15,893;-13,466;-3,087;27,659;0,000;210,940;Inf;220,000;210,000;-14,082;3,221;-9,379;25,459
2531,500;2,345;0,664;-33,633;3,361;9,584;5,072;35,116;4,533;-24,451;-2,627;0,000;36,700;36,700;9,738;3,369;-14,812;-12,142;-15,899;-13,392;-3,087;27,659;0,000;210,340;Inf;220,000;210,000;-14,047;3,207;-9,373;25,445
2532,000;2,345;0,664;-33,633;3,361;9,584;5,072;35,116;4,533;-24,451;-2,627;0,000;36,700;36,700;9,738;3,369;-14,610;-12,092;-15,817;-13,384;-3,087;27,659;0,000;210,340;Inf;220,000;210,000;-14,061;3,193;-9,384;25,458
2532,500;3,552;0,869;-35,209;3,341;9,565;5,072;35,116;4,533;-24,451;-2,627;0,000;36,700;36,700;9,632;3,555;-14,774;-12,129;-15,883;-13,368;-3,087;27,659;0,000;211,140;Inf;219,000;210,000;-13,976;3,179;-9,357;25,442
2533,000;3,552;0,869;-35,209;3,341;9,565;5,072;35,116;4,533;-24,451;-2,627;0,000;36,700;36,700;9,632;3,555;-14,670;-12,144;-15,883;-13,431;-3,087;27,659;0,000;211,140;Inf;219,000;210,000;-14,039;3,185;-9,367;25,388
2533,500;3,552;0,869;-35,209;3,341;9,565;5,072;35,116;4,533;-24,451;-2,627;0,000;36,700;36,700;9,632;3,555;-14,775;-12,103;-15,859;-13,392;-3,087;27,659;0,000;209,940;Inf;219,000;210,000;-14,032;3,191;-9,377;25,318
2534,000;3,552;0,869;-35,209;3,341;9,565;5,072;35,116;4,533;-24,451;-2,627;0,000;36,700;36,700;9,632;3,555;-14,762;-12,140;-15,940;-13,459;-3,087;27,659;0,000;209,940;Inf;219,000;210,000;-14,032;3,197;-9,368;25,308
2534,500;3,552;0,869;-35,209;3,341;9,565;5,104;35,117;4,505;-24,450;-2,632;0,000;36,723;36,793;9,632;3,555;-14,666;-12,114;-15,898;-13,444;-3,081;27,675;0,000;211,640;Inf;218,000;210,000;-14,075;3,203;-9,351;25,239
2535,000;3,552;0,869;-35,209;3,341;9,565;5,104;35,117;4,505;-24,450;-2,632;0,000;36,700;36,800;9,632;3,555;-14,802;-12,112;-15,889;-13,404;-3,081;27,675;0,000;211,640;Inf;218,000;210,000;-14,031;3,208;-9,370;25,197
2535,500;3,075;0,837;-33,965;3,431;9,579;5,104;35,117;4,505;-24,450;-2,632;0,000;36,700;36,800;9,696;3,262;-14,764;-12,127;-15,859;-13,430;-3,081;27,675;0,000;210,440;Inf;218,000;210,000;-14,052;3,214;-9,364;25,161
2536,000;3,075;0,837;-33,965;3,431;9,579;5,104;35,117;4,505;-24,450;-2,632;0,000;36,700;36,800;9,696;3,262;-14,772;-12,146;-15,950;-13,459;-3,081;27,675;0,000;210,440;Inf;218,000;210,000;-14,045;3,212;-9,361;25,124
2536,500;3,075;0,837;-33,965;3,431;9,579;5,104;35,117;4,505;-24,450;-2,632;0,000;36,700;36,800;9,696;3,262;-14,718;-12,138;-15,903;-13,448;-3,081;27,675;0,000;211,240;Inf;217,000;210,000;-14,082;3,209;-9,377;25,068
2537,000;3,075;0,837;-33,965;3,431;9,579;5,104;35,117;4,505;-24,450;-2,632;0,000;36,700;36,800;9,696;3,262;-14,816;-12,135;-15,939;-13,433;-3,081;27,675;0,000;211,240;Inf;217,000;210,000;-14,052;3,207;-9,367;25,002
2537,500;3,075;0,837;-33,965;3,431;9,579;5,133;35,118;4,485;-24,481;-2,625;0,000;36,739;36,792;9,696;3,262;-14,740;-12,134;-15,948;-13,463;-3,082;27,684;0,000;208,040;Inf;218,000;210,000;-14,081;3,205;-9,359;24,962
2538,000;3,075;0,837;-33,965;3,431;9,579;5,133;35,118;4,485;-24,481;-2,625;0,000;36,700;36,800;9,696;3,262;-14,734;-12,109;-15,853;-13,399;-3,082;27,684;0,000;208,040;Inf;218,000;210,000;-14,071;3,203;-9,379;24,895
2538,500;3,075;0,837;-33,965;3,431;9,579;5,133;35,118;4,485;-24,481;-2,625;0,000;36,700;36,800;9,696;3,262;-14,784;-12,135;-15,968;-13,452;-3,082;27,684;0,000;208,940;Inf;219,000;210,000;-14,024;3,201;-9,364;24,887
2539,000;2,765;0,764;-34,056;3,412;9,592;5,133;35,118;4,485;-24,481;-2,625;0,000;36,700;36,800;9,683;3,275;-14,817;-12,157;-15,948;-13,420;-3,082;27,684;0,000;208,940;Inf;219,000;210,000;-14,085;3,199;-9,366;24,882
2539,500;2,765;0,764;-34,056;3,412;9,592;5,133;35,118;4,485;-24,481;-2,625;0,000;36,700;36,800;9,683;3,275;-14,733;-12,153;-15,949;-13,453;-3,082;27,684;0,000;207,540;Inf;220,000;210,000;-14,086;3,192;-9,358;24,879
2540,000;2,765;0,764;-34,056;3,412;9,592;5,133;35,118;4,485;-24,481;-2,625;0,000;36,700;36,800;9,683;3,275;-14,737;-12,143;-15,916;-13,455;-3,082;27,684;0,000;207,540;Inf;220,000;210,000;-14,072;3,185;-9,354;24,912
2540,500;2,765;0,764;-34,056;3,412;9,592;5,133;35,118;4,485;-24,481;-2,625;0,000;36,700;36,800;9,683;3,275;-14,800;-12,150;-15,967;-13,478;-3,082;27,684;0,000;208,740;Inf;221,000;210,000;-14,063;3,178;-9,362;24,939
2541,000;2,765;0,764;-34,056;3,412;9,592;5,155;35,125;4,475;-24,487;-2,632;0,000;36,749;36,795;9,683;3,275;-14,671;-12,133;-15,906;-13,451;-3,068;27,688;0,000;208,740;Inf;221,000;210,000;-14,099;3,171;-9,356;24,935
2541,500;2,765;0,764;-34,056;3,412;9,592;5,155;35,125;4,475;-24,487;-2,632;0,000;36,700;36,800;9,683;3,275;-14,813;-12,123;-15,890;-13,422;-3,068;27,688;0,000;207,840;Inf;222,000;210,000;-14,040;3,164;-9,376;24,846
2542,000;2,960;0,794;-33,545;3,396;9,522;5,155;35,125;4,475;-24,487;-2,632;0,000;36,700;36,800;9,869;3,269;-14,768;-12,152;-15,959;-13,467;-3,068;27,688;0,000;207,840;Inf;222,000;210,000;-14,062;3,158;-9,383;24,877
2542,500;2,960;0,794;-33,545;3,396;9,522;5,155;35,125;4,475;-24,487;-2,632;0,000;36,700;36,800;9,869;3,269;-14,823;-12,155;-15,993;-13,498;-3,068;27,688;0,000;209,540;Inf;222,000;210,000;-14,086;3,155;-9,356;24,878
2543,000;2,960;0,794;-33,545;3,396;9,522;5,155;35,125;4,475;-24,487;-2,632;0,000;36,700;36,800;9,869;3,269;-14,721;-12,144;-15,964;-13,465;-3,068;27,688;0,000;209,540;Inf;222,000;210,000;-14,118;3,151;-9,376;24,924
2543,500;2,960;0,794;-33,545;3,396;9,522;5,155;35,125;4,475;-24,487;-2,632;0,000;36,700;36,800;9,869;3,269;-14,831;-12,114;-15,926;-13,440;-3,068;27,688;0,000;211,340;Inf;221,000;210,000;-14,073;3,148;-9,372;24,905
2544,000;2,960;0,794;-33,545;3,396;9,522;5,155;35,129;4,492;-24,509;-2,620;0,000;36,766;36,721;9,869;3,269;-14,752;-12,176;-15,964;-13,483;-3,078;27,697;0,000;211,340;Inf;221,000;210,000;-14,078;3,145;-9,361;24,850
2544,500;2,960;0,794;-33,545;3,396;9,522;5,155;35,129;4,492;-24,509;-2,620;0,000;36,800;36,700;9,869;3,269;-14,741;-12,151;-15,900;-13,451;-3,078;27,697;0,000;213,240;Inf;220,000;210,000;-14,094;3,142;-9,373;24,814
2545,000;3,260;0,736;-35,209;3,311;9,638;5,155;35,129;4,492;-24,509;-2,620;0,000;36,800;36,700;9,580;3,400;-14,832;-12,174;-16,013;-13,499;-3,078;27,697;0,000;213,240;Inf;220,000;210,000;-14,061;3,139;-9,348;24,830
2545,500;3,260;0,736;-35,209;3,311;9,638;5,155;35,129;4,492;-24,509;-2,620;0,000;36,800;36,700;9,580;3,400;-14,799;-12,171;-15,952;-13,497;-3,078;27,697;0,000;211,440;Inf;219,000;210,000;-14,130;3,141;-9,375;24,808
2546,000;3,260;0,736;-35,209;3,311;9,638;5,155;35,129;4,492;-24,509;-2,620;0,000;36,800;36,700;9,580;3,400;-14,768;-12,182;-15,960;-13,490;-3,078;27,697;0,000;211,440;Inf;219,000;210,000;-14,105;3,143;-9,381;24,819
2546,500;3,260;0,736;-35,209;3,311;9,638;5,155;35,129;4,492;-24,509;-2,620;0,000;36,800;36,700;9,580;3,400;-14,721;-12,139;-15,900;-13,472;-3,078;27,697;0,000;210,940;Inf;219,000;210,000;-14,100;3,145;-9,369;24,813
2547,000;3,260;0,736;-35,209;3,311;9,638;5,155;35,129;4,492;-24,509;-2,620;0,000;36,800;36,700;9,580;3,400;-14,822;-12,150;-15,991;-13,468;-3,078;27,697;0,000;210,940;Inf;219,000;210,000;-14,058;3,147;-9,370;24,849
2547,500;3,260;0,736;-35,209;3,311;9,638;5,133;35,132;4,511;-24,519;-2,630;0,000;36,772;36,923;9,580;3,400;-14,787;-12,140;-15,970;-13,468;-3,068;27,703;0,000;209,840;Inf;219,000;210,000;-14,108;3,149;-9,364;24,821
2548,000;3,260;0,736;-35,209;3,311;9,638;5,133;35,132;4,511;-24,519;-2,630;0,000;36,800;36,900;9,580;3,400;-14,836;-12,141;-15,887;-13,435;-3,068;27,703;0,000;209,840;Inf;219,000;210,000;-14,091;3,151;-9,362;24,827
2548,500;3,058;0,727;-35,209;3,375;9,717;5,133;35,132;4,511;-24,519;-2,630;0,000;36,800;36,900;9,450;3,374;-14,809;-12,165;-16,003;-13,494;-3,068;27,703;0,000;211,240;Inf;218,000;210,000;-14,074;3,152;-9,383;24,849
2549,000;3,058;0,727;-35,209;3,375;9,717;5,133;35,132;4,511;-24,519;-2,630;0,000;36,800;36,900;9,450;3,374;-14,771;-12,159;-15,970;-13,485;-3,068;27,703;0,000;211,240;Inf;218,000;210,000;-14,118;3,151;-9,368;24,847
2549,500;3,058;0,727;-35,209;3,375;9,717;5,133;35,132;4,511;-24,519;-2,630;0,000;36,800;36,900;9,450;3,374;-14,836;-12,169;-16,015;-13,499;-3,068;27,703;0,000;210,540;Inf;218,000;210,000;-14,096;3,149;-9,375;24,813
2550,000;3,058;0,727;-35,209;3,375;9,717;5,133;35,132;4,511;-24,519;-2,630;0,000;36,800;36,900;9,450;3,374;-14,840;-12,158;-15,913;-13,462;-3,068;27,703;0,000;210,540;Inf;218,000;210,000;-14,130;3,148;-9,373;24,829
2550,500;3,058;0,727;-35,209;3,375;9,717;5,090;35,135;4,498;-24,513;-2,617;0,000;36,785;36,792;9,450;3,374;-14,769;-12,182;-15,972;-13,493;-3,063;27,705;0,000;210,640;Inf;218,000;210,000;-14,093;3,146;-9,376;24,767
2551,000;3,058;0,727;-35,209;3,375;9,717;5,090;35,135;4,498;-24,513;-2,617;0,000;36,800;36,800;9,450;3,374;-14,754;-12,163;-15,946;-13,474;-3,063;27,705;0,000;210,640;Inf;218,000;210,000;-14,104;3,145;-9,362;24,782
2551,500;3,219;0,756;-35,209;3,417;9,617;5,090;35,135;4,498;-24,513;-2,617;0,000;36,800;36,800;9,559;3,263;-14,834;-12,158;-16,000;-13,439;-3,063;27,705;0,000;210,140;Inf;218,000;210,000;-14,084;3,143;-9,374;24,774
2552,000;3,219;0,756;-35,209;3,417;9,617;5,090;35,135;4,498;-24,513;-2,617;0,000;36,800;36,800;9,559;3,263;-14,751;-12,159;-15,957;-13,491;-3,063;27,705;0,000;210,140;Inf;218,000;210,000;-14,108;3,145;-9,388;24,794
2552,500;3,219;0,756;-35,209;3,417;9,617;5,090;35,135;4,498;-24,513;-2,617;0,000;36,800;36,800;9,559;3,263;-14,835;-12,149;-15,936;-13,479;-3,063;27,705;0,000;210,740;Inf;218,000;210,000;-14,089;3,146;-9,376;24,799
2553,000;3,219;0,756;-35,209;3,417;9,617;5,090;35,135;4,498;-24,513;-2,617;0,000;36,800;36,800;9,559;3,263;-14,816;-12,168;-15,999;-13,492;-3,063;27,705;0,000;210,740;Inf;218,000;210,000;-14,100;3,147;-9,373;24,818
2553,500;3,219;0,756;-35,209;3,417;9,617;5,090;35,135;4,498;-24,513;-2,617;0,000;36,800;36,800;9,559;3,263;-14,869;-12,201;-15,999;-13,456;-3,063;27,705;0,000;209,040;Inf;218,000;210,000;-14,118;3,148;-9,359;24,822
2554,000;3,219;0,756;-35,209;3,417;9,617;5,124;35,136;4,502;-24,514;-2,612;0,000;36,792;36,757;9,559;3,263;-14,744;-12,186;-15,963;-13,492;-3,068;27,707;0,000;209,040;Inf;218,000;210,000;-14,131;3,149;-9,378;24,819
2554,500;3,219;0,756;-35,209;3,417;9,617;5,124;35,136;4,502;-24,514;-2,612;0,000;36,800;36,800;9,559;3,263;-14,848;-12,163;-15,925;-13,466;-3,068;27,707;0,000;209,740;Inf;218,000;210,000;-14,096;3,151;-9,389;24,813
2555,000;2,789;0,737;-33,972;3,367;9,583;5,124;35,136;4,502;-24,514;-2,612;0,000;36,800;36,800;9,639;3,263;-14,800;-12,190;-16,005;-13,507;-3,068;27,707;0,000;209,740;Inf;218,000;210,000;-14,100;3,152;-9,377;24,794
2555,500;2,789;0,737;-33,972;3,367;9,583;5,124;35,136;4,502;-24,514;-2,612;0,000;36,800;36,800;9,639;3,263;-14,733;-12,166;-15,921;-13,464;-3,068;27,707;0,000;208,840;Inf;219,000;210,000;-14,126;3,146;-9,386;24,771
2556,000;2,789;0,737;-33,972;3,367;9,583;5,124;35,136;4,502;-24,514;-2,612;0,000;36,800;36,800;9,639;3,263;-14,845;-12,184;-15,975;-13,485;-3,068;27,707;0,000;208,840;Inf;219,000;210,000;-14,071;3,140;-9,369;24,766
2556,500;2,789;0,737;-33,972;3,367;9,583;5,124;35,136;4,502;-24,514;-2,612;0,000;36,800;36,800;9,639;3,263;-14,744;-12,184;-15,936;-13,495;-3,068;27,707;0,000;210,440;Inf;219,000;210,000;-14,122;3,134;-9,387;24,761
2557,000;2,789;0,737;-33,972;3,367;9,583;5,174;35,135;4,501;-24,513;-2,597;0,000;36,789;36,840;9,639;3,263;-14,812;-12,193;-15,986;-13,491;-3,060;27,719;0,000;210,440;Inf;219,000;210,000;-14,090;3,128;-9,392;24,788
2557,500;2,789;0,737;-33,972;3,367;9,583;5,174;35,135;4,501;-24,513;-2,597;0,000;36,800;36,800;9,639;3,263;-14,753;-12,171;-15,966;-13,493;-3,060;27,719;0,000;210,140;Inf;219,000;210,000;-14,120;3,123;-9,372;24,775
2558,000;3,125;0,772;-35,209;3,329;9,560;5,174;35,135;4,501;-24,513;-2,597;0,000;36,800;36,800;9,598;3,441;-14,846;-12,173;-16,008;-13,486;-3,060;27,719;0,000;210,140;Inf;219,000;210,000;-14,096;3,117;-9,377;24,758
2558,500;3,125;0,772;-35,209;3,329;9,560;5,174;35,135;4,501;-24,513;-2,597;0,000;36,800;36,800;9,598;3,441;-14,755;-12,173;-15,957;-13,483;-3,060;27,719;0,000;210,040;Inf;219,000;210,000;-14,128;3,118;-9,386;24,735
2559,000;3,125;0,772;-35,209;3,329;9,560;5,174;35,135;4,501;-24,513;-2,597;0,000;36,800;36,800;9,598;3,441;-14,833;-12,157;-15,911;-13,461;-3,060;27,719;0,000;210,040;Inf;219,000;210,000;-14,092;3,118;-9,380;24,741
2559,500;3,125;0,772;-35,209;3,329;9,560;5,174;35,135;4,501;-24,513;-2,597;0,000;36,800;36,800;9,598;3,441;-14,775;-12,163;-15,979;-13,471;-3,060;27,719;0,000;210,540;Inf;219,000;210,000;-14,090;3,118;-9,397;24,851
2560,000;3,125;0,772;-35,209;3,329;9,560;5,147;35,137;4,482;-24,528;-2,604;0,000;36,792;36,849;9,598;3,441;-14,747;-12,188;-15,942;-13,472;-3,062;27,719;0,000;210,540;Inf;219,000;210,000;-14,097;3,118;-9,377;24,834
2560,500;3,125;0,772;-35,209;3,329;9,560;5,147;35,137;4,482;-24,528;-2,604;0,000;36,800;36,800;9,598;3,441;-14,789;-12,168;-15,988;-13,492;-3,062;27,719;0,000;210,440;Inf;219,000;210,000;-14,087;3,118;-9,385;24,823
2561,000;3,125;0,772;-35,209;3,329;9,560;5,147;35,137;4,482;-24,528;-2,604;0,000;36,800;36,800;9,598;3,441;-14,839;-12,129;-15,877;-13,452;-3,062;27,719;0,000;210,440;Inf;219,000;210,000;-14,109;3,118;-9,375;24,824
2561,500;3,594;0,832;-35,209;3,389;9,638;5,147;35,137;4,482;-24,528;-2,604;0,000;36,800;36,800;9,601;3,336;-14,829;-12,166;-15,997;-13,464;-3,062;27,719;0,000;210,140;Inf;219,000;210,000;-14,074;3,118;-9,371;24,801
2562,000;3,594;0,832;-35,209;3,389;9,638;5,147;35,137;4,482;-24,528;-2,604;0,000;36,800;36,800;9,601;3,336;-14,733;-12,160;-15,932;-13,468;-3,062;27,719;0,000;210,140;Inf;219,000;210,000;-14,114;3,126;-9,373;24,799
2562,500;3,594;0,832;-35,209;3,389;9,638;5,147;35,137;4,482;-24,528;-2,604;0,000;36,800;36,800;9,601;3,336;-14,829;-12,166;-15,950;-13,431;-3,062;27,719;0,000;210,340;Inf;219,000;210,000;-14,073;3,134;-9,374;24,787
2563,000;3,594;0,832;-35,209;3,389;9,638;5,147;35,137;4,482;-24,528;-2,604;0,000;36,800;36,800;9,601;3,336;-14,758;-12,155;-15,985;-13,474;-3,062;27,719;0,000;210,340;Inf;219,000;210,000;-14,094;3,141;-9,369;24,816
2563,500;3,594;0,832;-35,209;3,389;9,638;5,153;35,136;4,479;-24,475;-2,599;0,000;36,789;36,706;9,601;3,336;-14,833;-12,138;-15,896;-13,447;-3,058;27,715;0,000;210,540;Inf;219,000;210,000;-14,093;3,149;-9,380;24,799
2564,000;3,594;0,832;-35,209;3,389;9,638;5,153;35,136;4,479;-24,475;-2,599;0,000;36,800;36,700;9,601;3,336;-14,748;-12,161;-15,931;-13,474;-3,058;27,715;0,000;210,540;Inf;219,000;210,000;-14,079;3,156;-9,381;24,783
2564,500;3,446;0,821;-35,209;3,404;9,613;5,153;35,136;4,479;-24,475;-2,599;0,000;36,800;36,700;9,586;3,291;-14,828;-12,135;-15,906;-13,433;-3,058;27,715;0,000;210,640;Inf;219,000;210,000;-14,079;3,163;-9,390;24,764
2565,000;3,446;0,821;-35,209;3,404;9,613;5,153;35,136;4,479;-24,475;-2,599;0,000;36,800;36,700;9,586;3,291;-14,791;-12,173;-15,975;-13,484;-3,058;27,715;0,000;210,640;Inf;219,000;210,000;-14,076;3,168;-9,370;24,760
2565,500;3,446;0,821;-35,209;3,404;9,613;5,153;35,136;4,479;-24,475;-2,599;0,000;36,800;36,700;9,586;3,291;-14,810;-12,139;-15,939;-13,480;-3,058;27,715;0,000;210,740;Inf;219,000;210,000;-14,106;3,172;-9,350;24,765
2566,000;3,446;0,821;-35,209;3,404;9,613;5,153;35,136;4,479;-24,475;-2,599;0,000;36,800;36,700;9,586;3,291;-14,810;-12,177;-15,995;-13,482;-3,058;27,715;0,000;210,740;Inf;219,000;210,000;-14,092;3,177;-9,376;24,737
2566,500;3,446;0,821;-35,209;3,404;9,613;5,106;35,131;4,492;-24,452;-2,592;0,000;36,788;36,731;9,586;3,291;-14,644;-12,151;-15,892;-13,447;-3,051;27,717;0,000;210,940;Inf;219,000;210,000;-14,116;3,181;-9,362;25,170
2567,000;3,446;0,821;-35,209;3,404;9,613;5,106;35,131;4,492;-24,452;-2,592;0,000;36,800;36,700;9,586;3,291;-14,824;-12,129;-15,904;-13,452;-3,051;27,717;0,000;210,940;Inf;219,000;210,000;-14,033;3,186;-9,358;25,231
2567,500;3,446;0,821;-35,209;3,404;9,613;5,106;35,131;4,492;-24,452;-2,592;0,000;36,800;36,700;9,586;3,291;-14,719;-12,139;-15,931;-13,463;-3,051;27,717;0,000;210,840;Inf;219,000;210,000;-14,077;3,190;-9,376;25,238
2568,000;3,472;0,802;-35,209;3,313;9,626;5,106;35,131;4,492;-24,452;-2,592;0,000;36,800;36,700;9,652;3,417;-14,779;-12,137;-15,933;-13,428;-3,051;27,717;0,000;210,840;Inf;219,000;210,000;-14,063;3,194;-9,345;25,238
2568,500;3,472;0,802;-35,209;3,313;9,626;5,106;35,131;4,492;-24,452;-2,592;0,000;36,800;36,700;9,652;3,417;-14,699;-12,129;-15,920;-13,438;-3,051;27,717;0,000;210,640;Inf;219,000;210,000;-14,069;3,199;-9,347;25,199
2569,000;3,472;0,802;-35,209;3,313;9,626;5,106;35,131;4,492;-24,452;-2,592;0,000;36,800;36,700;9,652;3,417;-14,798;-12,108;-15,868;-13,394;-3,051;27,717;0,000;210,640;Inf;219,000;210,000;-14,046;3,203;-9,340;25,177
