t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2569,500;3,472;0,802;-35,209;3,313;9,626;5,106;35,131;4,492;-24,452;-2,592;0,000;36,800;36,700;9,652;3,417;-14,749;-12,104;-15,906;-13,448;-3,051;27,717;0,000;210,940;Inf;219,000;210,000;-14,042;3,208;-9,358;25,002
2570,000;3,472;0,802;-35,209;3,313;9,626;5,104;35,133;4,495;-24,370;-2,601;0,000;36,785;36,662;9,652;3,417;-14,700;-12,079;-15,818;-13,393;-3,044;27,711;0,000;210,940;Inf;219,000;210,000;-14,052;3,212;-9,338;24,911
2570,500;3,472;0,802;-35,209;3,313;9,626;5,104;35,133;4,495;-24,370;-2,601;0,000;36,800;36,700;9,652;3,417;-14,748;-12,139;-15,909;-13,407;-3,044;27,711;0,000;210,940;Inf;219,000;210,000;-13,998;3,216;-9,327;24,821
2571,000;3,381;0,831;-35,209;3,290;9,583;5,104;35,133;4,495;-24,370;-2,601;0,000;36,800;36,700;9,640;3,550;-14,713;-12,108;-15,854;-13,406;-3,044;27,711;0,000;210,940;Inf;219,000;210,000;-14,051;3,220;-9,331;24,799
2571,500;3,381;0,831;-35,209;3,290;9,583;5,104;35,133;4,495;-24,370;-2,601;0,000;36,800;36,700;9,640;3,550;-14,732;-12,123;-15,911;-13,420;-3,044;27,711;0,000;210,940;Inf;219,000;210,000;-14,020;3,223;-9,343;24,755
2572,000;3,381;0,831;-35,209;3,290;9,583;5,104;35,133;4,495;-24,370;-2,601;0,000;36,800;36,700;9,640;3,550;-14,728;-12,107;-15,868;-13,418;-3,044;27,711;0,000;210,940;Inf;219,000;210,000;-14,046;3,226;-9,326;24,706
2572,500;3,381;0,831;-35,209;3,290;9,583;5,104;35,133;4,495;-24,370;-2,601;0,000;36,800;36,700;9,640;3,550;-14,752;-12,119;-15,918;-13,416;-3,044;27,711;0,000;210,840;Inf;219,000;210,000;-14,030;3,228;-9,303;24,711
2573,000;3,381;0,831;-35,209;3,290;9,583;5,107;35,145;4,510;-24,358;-2,580;0,000;36,785;36,657;9,640;3,550;-14,636;-12,099;-15,866;-13,402;-3,032;27,730;0,000;210,840;Inf;219,000;210,000;-14,051;3,231;-9,324;24,714
2573,500;3,381;0,831;-35,209;3,290;9,583;5,107;35,145;4,510;-24,358;-2,580;0,000;36,800;36,700;9,640;3,550;-14,743;-12,102;-15,819;-13,405;-3,032;27,730;0,000;210,840;Inf;219,000;210,000;-14,001;3,233;-9,316;24,730
2574,000;3,381;0,831;-35,209;3,290;9,583;5,107;35,145;4,510;-24,358;-2,580;0,000;36,800;36,700;9,640;3,550;-14,681;-12,087;-15,891;-13,411;-3,032;27,730;0,000;210,840;Inf;219,000;210,000;-14,017;3,235;-9,302;24,733
2574,500;3,004;0,694;-35,209;3,412;9,625;5,107;35,145;4,510;-24,358;-2,580;0,000;36,800;36,700;9,556;3,326;-14,635;-12,090;-15,841;-13,397;-3,032;27,730;0,000;211,340;Inf;218,000;210,000;-14,017;3,238;-9,305;24,730
2575,000;3,004;0,694;-35,209;3,412;9,625;5,107;35,145;4,510;-24,358;-2,580;0,000;36,800;36,700;9,556;3,326;-14,711;-12,095;-15,895;-13,418;-3,032;27,730;0,000;211,340;Inf;218,000;210,000;-13,991;3,234;-9,299;24,738
2575,500;3,004;0,694;-35,209;3,412;9,625;5,107;35,145;4,510;-24,358;-2,580;0,000;36,800;36,700;9,556;3,326;-14,758;-12,045;-15,831;-13,354;-3,032;27,730;0,000;211,140;Inf;217,000;210,000;-14,030;3,230;-9,311;24,752
2576,000;3,004;0,694;-35,209;3,412;9,625;5,107;35,145;4,510;-24,358;-2,580;0,000;36,800;36,700;9,556;3,326;-14,720;-12,118;-15,895;-13,411;-3,032;27,730;0,000;211,140;Inf;217,000;210,000;-13,997;3,227;-9,277;24,767
2576,500;3,004;0,694;-35,209;3,412;9,625;5,106;35,120;4,519;-24,444;-2,581;0,000;36,775;36,660;9,556;3,326;-14,695;-12,104;-15,820;-13,386;-3,036;27,728;0,000;211,040;Inf;216,000;210,000;-14,036;3,223;-9,302;24,837
2577,000;3,004;0,694;-35,209;3,412;9,625;5,106;35,120;4,519;-24,444;-2,581;0,000;36,800;36,700;9,556;3,326;-14,757;-12,114;-15,922;-13,394;-3,036;27,728;0,000;211,040;Inf;216,000;210,000;-14,001;3,219;-9,311;25,016
2577,500;3,467;0,808;-35,209;3,348;9,630;5,106;35,120;4,519;-24,444;-2,581;0,000;36,800;36,700;9,579;3,336;-14,708;-12,101;-15,871;-13,414;-3,036;27,728;0,000;211,340;Inf;215,000;210,000;-14,047;3,216;-9,307;25,159
2578,000;3,467;0,808;-35,209;3,348;9,630;5,106;35,120;4,519;-24,444;-2,581;0,000;36,800;36,700;9,579;3,336;-14,716;-12,091;-15,869;-13,400;-3,036;27,728;0,000;211,340;Inf;215,000;210,000;-14,024;3,220;-9,309;25,147
2578,500;3,467;0,808;-35,209;3,348;9,630;5,106;35,120;4,519;-24,444;-2,581;0,000;36,800;36,700;9,579;3,336;-14,665;-12,105;-15,886;-13,413;-3,036;27,728;0,000;211,140;Inf;214,000;210,000;-14,019;3,224;-9,303;25,133
2579,000;3,467;0,808;-35,209;3,348;9,630;5,106;35,120;4,519;-24,444;-2,581;0,000;36,800;36,700;9,579;3,336;-14,783;-12,127;-15,955;-13,418;-3,036;27,728;0,000;211,140;Inf;214,000;210,000;-14,017;3,228;-9,303;25,098
2579,500;3,467;0,808;-35,209;3,348;9,630;5,141;35,121;4,505;-24,452;-2,597;0,000;36,760;36,603;9,579;3,336;-14,741;-12,115;-15,954;-13,445;-3,042;27,720;0,000;208,340;Inf;215,000;210,000;-14,071;3,232;-9,321;25,084
2580,000;3,467;0,808;-35,209;3,348;9,630;5,141;35,121;4,505;-24,452;-2,597;0,000;36,800;36,600;9,579;3,336;-14,793;-12,090;-15,871;-13,411;-3,042;27,720;0,000;208,340;Inf;215,000;210,000;-14,064;3,236;-9,299;25,065
2580,500;3,278;0,838;-34,188;3,327;9,575;5,141;35,121;4,505;-24,452;-2,597;0,000;36,800;36,600;9,698;3,128;-14,744;-12,137;-15,954;-13,413;-3,042;27,720;0,000;208,640;Inf;216,000;210,000;-14,041;3,240;-9,313;25,043
2581,000;3,278;0,838;-34,188;3,327;9,575;5,141;35,121;4,505;-24,452;-2,597;0,000;36,800;36,600;9,698;3,128;-14,685;-12,142;-15,909;-13,446;-3,042;27,720;0,000;208,640;Inf;216,000;210,000;-14,062;3,240;-9,329;25,043
2581,500;3,278;0,838;-34,188;3,327;9,575;5,141;35,121;4,505;-24,452;-2,597;0,000;36,800;36,600;9,698;3,128;-14,786;-12,140;-15,944;-13,438;-3,042;27,720;0,000;208,240;Inf;217,000;210,000;-14,045;3,241;-9,338;25,050
2582,000;3,278;0,838;-34,188;3,327;9,575;5,141;35,121;4,505;-24,452;-2,597;0,000;36,800;36,600;9,698;3,128;-14,817;-12,095;-15,870;-13,397;-3,042;27,720;0,000;208,240;Inf;217,000;210,000;-14,077;3,241;-9,338;25,055
2582,500;3,278;0,838;-34,188;3,327;9,575;5,141;35,121;4,505;-24,452;-2,597;0,000;36,800;36,600;9,698;3,128;-14,795;-12,144;-15,967;-13,449;-3,042;27,720;0,000;207,340;Inf;218,000;210,000;-14,045;3,242;-9,334;25,079
2583,000;3,278;0,838;-34,188;3,327;9,575;5,141;35,120;4,490;-24,497;-2,580;0,000;36,763;36,536;9,698;3,128;-14,707;-12,152;-15,894;-13,453;-3,030;27,730;0,000;207,340;Inf;218,000;210,000;-14,089;3,243;-9,346;25,088
2583,500;3,278;0,838;-34,188;3,327;9,575;5,141;35,120;4,490;-24,497;-2,580;0,000;36,800;36,500;9,698;3,128;-14,797;-12,144;-15,921;-13,419;-3,030;27,730;0,000;207,240;Inf;219,000;210,000;-14,051;3,243;-9,332;25,093
2584,000;3,016;0,810;-34,451;3,377;9,507;5,141;35,120;4,490;-24,497;-2,580;0,000;36,800;36,500;9,670;3,385;-14,763;-12,137;-15,969;-13,468;-3,030;27,730;0,000;207,240;Inf;219,000;210,000;-14,070;3,244;-9,344;25,077
2584,500;3,016;0,810;-34,451;3,377;9,507;5,141;35,120;4,490;-24,497;-2,580;0,000;36,800;36,500;9,670;3,385;-14,773;-12,144;-15,912;-13,455;-3,030;27,730;0,000;207,940;Inf;220,000;210,000;-14,084;3,240;-9,335;24,948
2585,000;3,016;0,810;-34,451;3,377;9,507;5,141;35,120;4,490;-24,497;-2,580;0,000;36,800;36,500;9,670;3,385;-14,805;-12,151;-15,976;-13,404;-3,030;27,730;0,000;207,940;Inf;220,000;210,000;-14,071;3,236;-9,352;24,928
2585,500;3,016;0,810;-34,451;3,377;9,507;5,141;35,120;4,490;-24,497;-2,580;0,000;36,800;36,500;9,670;3,385;-14,664;-12,164;-15,925;-13,462;-3,030;27,730;0,000;212,140;Inf;219,000;210,000;-14,084;3,233;-9,325;24,918
2586,000;3,016;0,810;-34,451;3,377;9,507;5,099;35,107;4,476;-24,490;-2,581;0,000;36,731;36,543;9,670;3,385;-14,790;-12,152;-15,968;-13,461;-3,049;27,716;0,000;212,140;Inf;219,000;210,000;-14,054;3,229;-9,352;24,926
2586,500;3,016;0,810;-34,451;3,377;9,507;5,099;35,107;4,476;-24,490;-2,581;0,000;36,700;36,500;9,670;3,385;-14,789;-12,142;-15,940;-13,464;-3,049;27,716;0,000;212,540;Inf;218,000;210,000;-14,093;3,226;-9,358;24,892
2587,000;2,670;0,696;-33,696;3,387;9,591;5,099;35,107;4,476;-24,490;-2,581;0,000;36,700;36,500;9,742;3,274;-14,840;-12,160;-15,975;-13,439;-3,049;27,716;0,000;212,540;Inf;218,000;210,000;-14,084;3,222;-9,343;24,878
2587,500;2,670;0,696;-33,696;3,387;9,591;5,099;35,107;4,476;-24,490;-2,581;0,000;36,700;36,500;9,742;3,274;-14,724;-12,163;-15,934;-13,481;-3,049;27,716;0,000;211,940;Inf;217,000;210,000;-14,104;3,213;-9,345;24,907
2588,000;2,670;0,696;-33,696;3,387;9,591;5,099;35,107;4,476;-24,490;-2,581;0,000;36,700;36,500;9,742;3,274;-14,681;-12,124;-15,882;-13,446;-3,049;27,716;0,000;211,940;Inf;217,000;210,000;-14,075;3,204;-9,367;25,030
2588,500;2,670;0,696;-33,696;3,387;9,591;5,099;35,107;4,476;-24,490;-2,581;0,000;36,700;36,500;9,742;3,274;-14,793;-12,148;-15,980;-13,471;-3,049;27,716;0,000;210,840;Inf;217,000;210,000;-14,033;3,195;-9,360;25,016
2589,000;2,670;0,696;-33,696;3,387;9,591;5,099;35,107;4,476;-24,490;-2,581;0,000;36,700;36,500;9,742;3,274;-14,775;-12,155;-15,966;-13,484;-3,049;27,716;0,000;210,840;Inf;217,000;210,000;-14,098;3,187;-9,354;24,989
2589,500;2,670;0,696;-33,696;3,387;9,591;5,083;35,108;4,488;-24,440;-2,595;0,000;36,717;36,609;9,742;3,274;-14,724;-12,154;-15,955;-13,456;-3,051;27,722;0,000;210,440;Inf;217,000;210,000;-14,095;3,178;-9,344;25,011
2590,000;2,670;0,696;-33,696;3,387;9,591;5,083;35,108;4,488;-24,440;-2,595;0,000;36,700;36,600;9,742;3,274;-14,585;-12,106;-15,852;-13,407;-3,051;27,722;0,000;210,440;Inf;217,000;210,000;-14,072;3,170;-9,340;25,046
2590,500;3,145;0,828;-33,783;3,419;9,533;5,083;35,108;4,488;-24,440;-2,595;0,000;36,700;36,600;9,792;3,297;-14,794;-12,130;-15,937;-13,434;-3,051;27,722;0,000;210,640;Inf;217,000;210,000;-13,987;3,162;-9,347;25,031
2591,000;3,145;0,828;-33,783;3,419;9,533;5,083;35,108;4,488;-24,440;-2,595;0,000;36,700;36,600;9,792;3,297;-14,724;-12,137;-15,945;-13,444;-3,051;27,722;0,000;210,640;Inf;217,000;210,000;-14,074;3,162;-9,333;24,989
2591,500;3,145;0,828;-33,783;3,419;9,533;5,083;35,108;4,488;-24,440;-2,595;0,000;36,700;36,600;9,792;3,297;-14,823;-12,144;-15,983;-13,442;-3,051;27,722;0,000;209,040;Inf;217,000;210,000;-14,063;3,161;-9,327;24,989
2592,000;3,145;0,828;-33,783;3,419;9,533;5,083;35,108;4,488;-24,440;-2,595;0,000;36,700;36,600;9,792;3,297;-14,728;-12,145;-15,945;-13,455;-3,051;27,722;0,000;209,040;Inf;217,000;210,000;-14,098;3,161;-9,352;24,960
2592,500;3,145;0,828;-33,783;3,419;9,533;5,120;35,107;4,502;-24,399;-2,593;0,000;36,711;36,437;9,792;3,297;-14,630;-12,123;-15,805;-13,402;-3,053;27,718;0,000;209,140;Inf;217,000;210,000;-14,068;3,161;-9,349;24,946
2593,000;3,145;0,828;-33,783;3,419;9,533;5,120;35,107;4,502;-24,399;-2,593;0,000;36,700;36,400;9,792;3,297;-14,719;-12,127;-15,927;-13,443;-3,053;27,718;0,000;209,140;Inf;217,000;210,000;-13,990;3,161;-9,333;24,932
2593,500;3,165;0,748;-35,209;3,281;9,599;5,120;35,107;4,502;-24,399;-2,593;0,000;36,700;36,400;9,522;3,391;-14,785;-12,143;-15,967;-13,455;-3,053;27,718;0,000;208,740;Inf;218,000;210,000;-14,054;3,160;-9,322;24,916
2594,000;3,165;0,748;-35,209;3,281;9,599;5,120;35,107;4,502;-24,399;-2,593;0,000;36,700;36,400;9,522;3,391;-14,687;-12,139;-15,915;-13,431;-3,053;27,718;0,000;208,740;Inf;218,000;210,000;-14,088;3,160;-9,330;24,926
2594,500;3,165;0,748;-35,209;3,281;9,599;5,120;35,107;4,502;-24,399;-2,593;0,000;36,700;36,400;9,522;3,391;-14,655;-12,109;-15,767;-13,348;-3,053;27,718;0,000;209,040;Inf;218,000;210,000;-14,043;3,160;-9,346;24,856
2595,000;3,165;0,748;-35,209;3,281;9,599;5,120;35,107;4,502;-24,399;-2,593;0,000;36,700;36,400;9,522;3,391;-14,728;-12,137;-15,902;-13,416;-3,053;27,718;0,000;209,040;Inf;218,000;210,000;-13,970;3,161;-9,325;24,829
2595,500;3,165;0,748;-35,209;3,281;9,599;5,134;35,095;4,485;-24,447;-2,583;0,000;36,690;36,475;9,522;3,391;-14,722;-12,127;-15,926;-13,427;-3,045;27,721;0,000;209,140;Inf;218,000;210,000;-14,046;3,161;-9,317;24,843
2596,000;3,165;0,748;-35,209;3,281;9,599;5,134;35,095;4,485;-24,447;-2,583;0,000;36,700;36,500;9,522;3,391;-14,733;-12,091;-15,836;-13,395;-3,045;27,721;0,000;209,140;Inf;218,000;210,000;-14,051;3,161;-9,319;24,853
2596,500;3,165;0,748;-35,209;3,281;9,599;5,134;35,095;4,485;-24,447;-2,583;0,000;36,700;36,500;9,522;3,391;-14,728;-12,119;-15,894;-13,452;-3,045;27,721;0,000;209,340;Inf;218,000;210,000;-14,014;3,161;-9,330;24,866
2597,000;3,252;0,796;-35,209;3,369;9,631;5,134;35,095;4,485;-24,447;-2,583;0,000;36,700;36,500;9,608;3,323;-14,800;-12,121;-15,950;-13,422;-3,045;27,721;0,000;209,340;Inf;218,000;210,000;-14,048;3,161;-9,313;24,861
2597,500;3,252;0,796;-35,209;3,369;9,631;5,134;35,095;4,485;-24,447;-2,583;0,000;36,700;36,500;9,608;3,323;-14,655;-12,122;-15,891;-13,454;-3,045;27,721;0,000;209,340;Inf;218,000;210,000;-14,073;3,162;-9,330;24,887
2598,000;3,252;0,796;-35,209;3,369;9,631;5,134;35,095;4,485;-24,447;-2,583;0,000;36,700;36,500;9,608;3,323;-14,770;-12,113;-15,832;-13,418;-3,045;27,721;0,000;209,340;Inf;218,000;210,000;-14,030;3,164;-9,296;24,873
2598,500;3,252;0,796;-35,209;3,369;9,631;5,134;35,095;4,485;-24,447;-2,583;0,000;36,700;36,500;9,608;3,323;-14,712;-12,141;-15,935;-13,448;-3,045;27,721;0,000;210,740;Inf;218,000;210,000;-14,033;3,165;-9,325;24,960
2599,000;3,252;0,796;-35,209;3,369;9,631;5,140;35,082;4,465;-24,470;-2,590;0,000;36,667;36,370;9,608;3,323;-14,715;-12,103;-15,897;-13,440;-3,057;27,714;0,000;210,740;Inf;218,000;210,000;-14,059;3,167;-9,326;25,067
2599,500;3,252;0,796;-35,209;3,369;9,631;5,140;35,082;4,465;-24,470;-2,590;0,000;36,700;36,400;9,608;3,323;-14,799;-12,145;-15,946;-13,406;-3,057;27,714;0,000;210,540;Inf;218,000;210,000;-14,039;3,168;-9,309;25,169
2600,000;3,437;0,863;-34,099;3,394;9,624;5,140;35,082;4,465;-24,470;-2,590;0,000;36,700;36,400;9,753;3,198;-14,699;-12,148;-15,911;-13,448;-3,057;27,714;0,000;210,540;Inf;218,000;210,000;-14,074;3,169;-9,325;25,272
2600,500;3,437;0,863;-34,099;3,394;9,624;5,140;35,082;4,465;-24,470;-2,590;0,000;36,700;36,400;9,753;3,198;-14,783;-12,138;-15,958;-13,467;-3,057;27,714;0,000;210,640;Inf;218,000;210,000;-14,051;3,174;-9,328;25,299
2601,000;3,437;0,863;-34,099;3,394;9,624;5,140;35,082;4,465;-24,470;-2,590;0,000;36,700;36,400;9,753;3,198;-14,737;-12,147;-15,938;-13,462;-3,057;27,714;0,000;210,640;Inf;218,000;210,000;-14,087;3,178;-9,330;25,284
2601,500;3,437;0,863;-34,099;3,394;9,624;5,140;35,082;4,465;-24,470;-2,590;0,000;36,700;36,400;9,753;3,198;-14,829;-12,128;-15,987;-13,460;-3,057;27,714;0,000;211,040;Inf;217,000;210,000;-14,071;3,182;-9,336;25,287
2602,000;3,437;0,863;-34,099;3,394;9,624;5,129;35,088;4,483;-24,475;-2,577;0,000;36,653;36,414;9,753;3,198;-14,724;-12,150;-15,948;-13,469;-3,045;27,717;0,000;211,040;Inf;217,000;210,000;-14,101;3,187;-9,339;25,314
2602,500;3,437;0,863;-34,099;3,394;9,624;5,129;35,088;4,483;-24,475;-2,577;0,000;36,700;36,400;9,753;3,198;-14,708;-12,140;-15,905;-13,441;-3,045;27,717;0,000;211,040;Inf;216,000;210,000;-14,073;3,191;-9,335;25,307
2603,000;3,437;0,863;-34,099;3,394;9,624;5,129;35,088;4,483;-24,475;-2,577;0,000;36,700;36,400;9,753;3,198;-14,777;-12,157;-15,972;-13,480;-3,045;27,717;0,000;211,040;Inf;216,000;210,000;-14,049;3,195;-9,344;25,299
2603,500;3,183;0,821;-34,521;3,362;9,504;5,129;35,088;4,483;-24,475;-2,577;0,000;36,700;36,400;9,692;3,338;-14,788;-12,157;-15,950;-13,471;-3,045;27,717;0,000;211,040;Inf;215,000;210,000;-14,097;3,199;-9,347;25,293
2604,000;3,183;0,821;-34,521;3,362;9,504;5,129;35,088;4,483;-24,475;-2,577;0,000;36,700;36,400;9,692;3,338;-14,707;-12,154;-15,921;-13,482;-3,045;27,717;0,000;211,040;Inf;215,000;210,000;-14,092;3,198;-9,333;25,263
2604,500;3,183;0,821;-34,521;3,362;9,504;5,129;35,088;4,483;-24,475;-2,577;0,000;36,700;36,400;9,692;3,338;-14,649;-12,140;-15,891;-13,458;-3,045;27,717;0,000;208,940;Inf;216,000;210,000;-14,066;3,198;-9,343;25,338
2605,000;3,183;0,821;-34,521;3,362;9,504;5,129;35,088;4,483;-24,475;-2,577;0,000;36,700;36,400;9,692;3,338;-14,801;-12,158;-15,978;-13,490;-3,045;27,717;0,000;208,940;Inf;216,000;210,000;-14,034;3,198;-9,328;25,361
2605,500;3,183;0,821;-34,521;3,362;9,504;5,091;35,083;4,461;-24,500;-2,568;0,000;36,648;36,324;9,692;3,338;-14,799;-12,158;-15,982;-13,469;-3,038;27,724;0,000;209,440;Inf;216,000;210,000;-14,107;3,198;-9,329;25,313
2606,000;3,183;0,821;-34,521;3,362;9,504;5,091;35,083;4,461;-24,500;-2,568;0,000;36,600;36,300;9,692;3,338;-14,854;-12,146;-16,020;-13,484;-3,038;27,724;0,000;209,440;Inf;216,000;210,000;-14,102;3,197;-9,327;25,192
2606,500;3,135;0,744;-35,209;3,329;9,679;5,091;35,083;4,461;-24,500;-2,568;0,000;36,600;36,300;9,622;3,405;-14,743;-12,182;-15,956;-13,486;-3,038;27,724;0,000;209,540;Inf;216,000;210,000;-14,126;3,197;-9,343;24,954
2607,000;3,135;0,744;-35,209;3,329;9,679;5,091;35,083;4,461;-24,500;-2,568;0,000;36,600;36,300;9,622;3,405;-14,714;-12,137;-15,890;-13,456;-3,038;27,724;0,000;209,540;Inf;216,000;210,000;-14,092;3,196;-9,346;24,802
2607,500;3,135;0,744;-35,209;3,329;9,679;5,091;35,083;4,461;-24,500;-2,568;0,000;36,600;36,300;9,622;3,405;-14,775;-12,150;-15,943;-13,477;-3,038;27,724;0,000;209,240;Inf;216,000;210,000;-14,049;3,195;-9,346;24,716
2608,000;3,135;0,744;-35,209;3,329;9,679;5,091;35,083;4,461;-24,500;-2,568;0,000;36,600;36,300;9,622;3,405;-14,821;-12,157;-16,016;-13,488;-3,038;27,724;0,000;209,240;Inf;216,000;210,000;-14,086;3,194;-9,337;24,701
2608,500;3,135;0,744;-35,209;3,329;9,679;5,083;35,087;4,488;-24,475;-2,574;0,000;36,645;36,364;9,622;3,405;-14,776;-12,161;-15,999;-13,499;-3,034;27,735;0,000;208,940;Inf;217,000;210,000;-14,121;3,193;-9,334;24,695
2609,000;3,135;0,744;-35,209;3,329;9,679;5,083;35,087;4,488;-24,475;-2,574;0,000;36,600;36,400;9,622;3,405;-14,680;-12,160;-15,910;-13,450;-3,034;27,735;0,000;208,940;Inf;217,000;210,000;-14,109;3,192;-9,342;24,718
2609,500;3,684;0,915;-35,209;3,323;9,551;5,083;35,087;4,488;-24,475;-2,574;0,000;36,600;36,400;9,547;3,433;-14,704;-12,164;-15,914;-13,412;-3,034;27,735;0,000;209,040;Inf;217,000;210,000;-14,050;3,191;-9,332;24,731
2610,000;3,684;0,915;-35,209;3,323;9,551;5,083;35,087;4,488;-24,475;-2,574;0,000;36,600;36,400;9,547;3,433;-14,703;-12,176;-15,933;-13,446;-3,034;27,735;0,000;209,040;Inf;217,000;210,000;-14,049;3,199;-9,342;24,723
2610,500;3,684;0,915;-35,209;3,323;9,551;5,083;35,087;4,488;-24,475;-2,574;0,000;36,600;36,400;9,547;3,433;-14,801;-12,154;-15,982;-13,481;-3,034;27,735;0,000;209,140;Inf;217,000;210,000;-14,065;3,207;-9,324;24,723
2611,000;3,684;0,915;-35,209;3,323;9,551;5,083;35,087;4,488;-24,475;-2,574;0,000;36,600;36,400;9,547;3,433;-14,801;-12,181;-15,988;-13,511;-3,034;27,735;0,000;209,140;Inf;217,000;210,000;-14,105;3,215;-9,323;24,715
2611,500;3,684;0,915;-35,209;3,323;9,551;5,083;35,087;4,488;-24,475;-2,574;0,000;36,600;36,400;9,547;3,433;-14,854;-12,173;-16,020;-13,497;-3,034;27,735;0,000;210,140;Inf;217,000;210,000;-14,120;3,223;-9,356;24,678
2612,000;3,684;0,915;-35,209;3,323;9,551;5,098;35,075;4,471;-24,473;-2,580;0,000;36,624;36,287;9,547;3,433;-14,771;-12,180;-16,002;-13,503;-3,031;27,729;0,000;210,140;Inf;217,000;210,000;-14,136;3,230;-9,336;24,712
2612,500;3,684;0,915;-35,209;3,323;9,551;5,098;35,075;4,471;-24,473;-2,580;0,000;36,600;36,300;9,547;3,433;-14,858;-12,139;-15,907;-13,420;-3,031;27,729;0,000;210,440;Inf;217,000;210,000;-14,114;3,238;-9,351;24,659
2613,000;3,628;0,869;-35,209;3,273;9,609;5,098;35,075;4,471;-24,473;-2,580;0,000;36,600;36,300;9,647;3,522;-14,768;-12,170;-15,952;-13,491;-3,031;27,729;0,000;210,440;Inf;217,000;210,000;-14,081;3,245;-9,356;24,658
2613,500;3,628;0,869;-35,209;3,273;9,609;5,098;35,075;4,471;-24,473;-2,580;0,000;36,600;36,300;9,647;3,522;-14,680;-12,136;-15,883;-13,457;-3,031;27,729;0,000;210,040;Inf;217,000;210,000;-14,095;3,251;-9,351;24,634
2614,000;3,628;0,869;-35,209;3,273;9,609;5,098;35,075;4,471;-24,473;-2,580;0,000;36,600;36,300;9,647;3,522;-14,816;-12,150;-16,001;-13,486;-3,031;27,729;0,000;210,040;Inf;217,000;210,000;-14,039;3,258;-9,325;24,868
2614,500;3,628;0,869;-35,209;3,273;9,609;5,098;35,075;4,471;-24,473;-2,580;0,000;36,600;36,300;9,647;3,522;-14,837;-12,162;-16,017;-13,473;-3,031;27,729;0,000;210,040;Inf;217,000;210,000;-14,113;3,264;-9,327;24,971
2615,000;3,628;0,869;-35,209;3,273;9,609;5,154;35,074;4,455;-24,484;-2,563;0,000;36,619;36,254;9,647;3,522;-14,762;-12,163;-15,973;-13,492;-3,035;27,737;0,000;210,040;Inf;217,000;210,000;-14,122;3,270;-9,358;24,967
2615,500;3,628;0,869;-35,209;3,273;9,609;5,154;35,074;4,455;-24,484;-2,563;0,000;36,600;36,300;9,647;3,522;-14,740;-12,142;-15,906;-13,480;-3,035;27,737;0,000;209,840;Inf;217,000;210,000;-14,097;3,276;-9,324;24,957
2616,000;3,751;0,868;-35,209;3,352;9,627;5,154;35,074;4,455;-24,484;-2,563;0,000;36,600;36,300;9,599;3,346;-14,810;-12,151;-15,961;-13,456;-3,035;27,737;0,000;209,840;Inf;217,000;210,000;-14,067;3,281;-9,337;24,960
2616,500;3,751;0,868;-35,209;3,352;9,627;5,154;35,074;4,455;-24,484;-2,563;0,000;36,600;36,300;9,599;3,346;-14,771;-12,161;-15,961;-13,488;-3,035;27,737;0,000;209,940;Inf;217,000;210,000;-14,094;3,289;-9,356;24,945
2617,000;3,751;0,868;-35,209;3,352;9,627;5,154;35,074;4,455;-24,484;-2,563;0,000;36,600;36,300;9,599;3,346;-14,815;-12,166;-16,003;-13,487;-3,035;27,737;0,000;209,940;Inf;217,000;210,000;-14,095;3,297;-9,341;24,919
2617,500;3,751;0,868;-35,209;3,352;9,627;5,154;35,074;4,455;-24,484;-2,563;0,000;36,600;36,300;9,599;3,346;-14,802;-12,169;-15,960;-13,493;-3,035;27,737;0,000;210,340;Inf;217,000;210,000;-14,118;3,304;-9,338;24,914
2618,000;3,751;0,868;-35,209;3,352;9,627;5,154;35,074;4,455;-24,484;-2,563;0,000;36,600;36,300;9,599;3,346;-14,781;-12,165;-15,979;-13,473;-3,035;27,737;0,000;210,340;Inf;217,000;210,000;-14,106;3,311;-9,344;24,904
2618,500;3,751;0,868;-35,209;3,352;9,627;5,142;35,065;4,454;-24,508;-2,583;0,000;36,600;36,421;9,599;3,346;-14,815;-12,159;-15,939;-13,490;-3,049;27,739;0,000;210,340;Inf;217,000;210,000;-14,100;3,319;-9,331;24,923
2619,000;3,751;0,868;-35,209;3,352;9,627;5,142;35,065;4,454;-24,508;-2,583;0,000;36,600;36,400;9,599;3,346;-14,841;-12,156;-16,006;-13,500;-3,049;27,739;0,000;210,340;Inf;217,000;210,000;-14,101;3,326;-9,347;24,885
2619,500;3,626;0,820;-35,209;3,347;9,668;5,142;35,065;4,454;-24,508;-2,583;0,000;36,600;36,400;9,658;3,389;-14,814;-12,159;-16,014;-13,516;-3,049;27,739;0,000;209,840;Inf;217,000;210,000;-14,126;3,333;-9,341;24,877
2620,000;3,626;0,820;-35,209;3,347;9,668;5,142;35,065;4,454;-24,508;-2,583;0,000;36,600;36,400;9,658;3,389;-14,843;-12,163;-15,979;-13,450;-3,049;27,739;0,000;209,840;Inf;217,000;210,000;-14,126;3,337;-9,339;24,843
2620,500;3,626;0,820;-35,209;3,347;9,668;5,142;35,065;4,454;-24,508;-2,583;0,000;36,600;36,400;9,658;3,389;-14,761;-12,180;-15,976;-13,503;-3,049;27,739;0,000;209,840;Inf;217,000;210,000;-14,109;3,342;-9,342;24,827
2621,000;3,626;0,820;-35,209;3,347;9,668;5,142;35,065;4,454;-24,508;-2,583;0,000;36,600;36,400;9,658;3,389;-14,735;-12,182;-15,951;-13,509;-3,049;27,739;0,000;209,840;Inf;217,000;210,000;-14,105;3,347;-9,362;24,834
2621,500;3,626;0,820;-35,209;3,347;9,668;5,145;35,062;4,457;-24,526;-2,595;0,000;36,595;36,282;9,658;3,389;-14,855;-12,167;-16,028;-13,506;-3,035;27,735;0,000;210,540;Inf;217,000;210,000;-14,095;3,351;-9,339;24,821
2622,000;3,626;0,820;-35,209;3,347;9,668;5,145;35,062;4,457;-24,526;-2,595;0,000;36,600;36,300;9,658;3,389;-14,874;-12,196;-16,063;-13,533;-3,035;27,735;0,000;210,540;Inf;217,000;210,000;-14,139;3,356;-9,358;24,855
2622,500;2,966;0,698;-35,209;3,386;9,688;5,145;35,062;4,457;-24,526;-2,595;0,000;36,600;36,300;9,679;3,329;-14,782;-12,174;-16,008;-13,521;-3,035;27,735;0,000;210,940;Inf;217,000;210,000;-14,167;3,360;-9,350;24,849
2623,000;2,966;0,698;-35,209;3,386;9,688;5,145;35,062;4,457;-24,526;-2,595;0,000;36,600;36,300;9,679;3,329;-14,878;-12,151;-15,950;-13,474;-3,035;27,735;0,000;210,940;Inf;217,000;210,000;-14,121;3,354;-9,341;24,868
2623,500;2,966;0,698;-35,209;3,386;9,688;5,145;35,062;4,457;-24,526;-2,595;0,000;36,600;36,300;9,679;3,329;-14,786;-12,189;-16,027;-13,513;-3,035;27,735;0,000;210,340;Inf;217,000;210,000;-14,113;3,348;-9,360;24,857
2624,000;2,966;0,698;-35,209;3,386;9,688;5,145;35,062;4,457;-24,526;-2,595;0,000;36,600;36,300;9,679;3,329;-14,753;-12,195;-15,992;-13,511;-3,035;27,735;0,000;210,340;Inf;217,000;210,000;-14,129;3,341;-9,354;24,874
2624,500;2,966;0,698;-35,209;3,386;9,688;5,141;35,066;4,429;-24,524;-2,588;0,000;36,587;36,265;9,679;3,329;-14,856;-12,186;-16,053;-13,539;-3,018;27,745;0,000;209,640;Inf;217,000;210,000;-14,113;3,335;-9,356;24,805
2625,000;2,966;0,698;-35,209;3,386;9,688;5,141;35,066;4,429;-24,524;-2,588;0,000;36,600;36,300;9,679;3,329;-14,825;-12,182;-16,017;-13,526;-3,018;27,745;0,000;209,640;Inf;217,000;210,000;-14,158;3,329;-9,364;24,819
2625,500;2,966;0,698;-35,209;3,386;9,688;5,141;35,066;4,429;-24,524;-2,588;0,000;36,600;36,300;9,679;3,329;-14,758;-12,214;-16,007;-13,519;-3,018;27,745;0,000;209,840;Inf;217,000;210,000;-14,137;3,323;-9,376;24,805
2626,000;3,433;0,807;-35,209;3,293;9,523;5,141;35,066;4,429;-24,524;-2,588;0,000;36,600;36,300;9,691;3,458;-14,856;-12,181;-15,941;-13,492;-3,018;27,745;0,000;209,840;Inf;217,000;210,000;-14,124;3,317;-9,375;24,813
2626,500;3,433;0,807;-35,209;3,293;9,523;5,141;35,066;4,429;-24,524;-2,588;0,000;36,600;36,300;9,691;3,458;-14,838;-12,211;-16,035;-13,535;-3,018;27,745;0,000;210,240;Inf;217,000;210,000;-14,118;3,319;-9,384;24,830
2627,000;3,433;0,807;-35,209;3,293;9,523;5,141;35,066;4,429;-24,524;-2,588;0,000;36,600;36,300;9,691;3,458;-14,814;-12,198;-15,981;-13,522;-3,018;27,745;0,000;210,240;Inf;217,000;210,000;-14,155;3,321;-9,386;24,888
2627,500;3,433;0,807;-35,209;3,293;9,523;5,141;35,066;4,429;-24,524;-2,588;0,000;36,600;36,300;9,691;3,458;-14,902;-12,205;-16,060;-13,520;-3,018;27,745;0,000;210,340;Inf;217,000;210,000;-14,129;3,323;-9,368;24,925
2628,000;3,433;0,807;-35,209;3,293;9,523;5,121;35,069;4,452;-24,532;-2,569;0,000;36,584;36,210;9,691;3,458;-14,762;-12,212;-16,011;-13,520;-3,029;27,745;0,000;210,340;Inf;217,000;210,000;-14,172;3,325;-9,388;24,943
2628,500;3,433;0,807;-35,209;3,293;9,523;5,121;35,069;4,452;-24,532;-2,569;0,000;36,600;36,200;9,691;3,458;-14,859;-12,200;-15,942;-13,509;-3,029;27,745;0,000;210,540;Inf;217,000;220,000;-14,126;3,326;-9,376;25,145
2629,000;2,802;0,674;-35,209;3,364;9,615;5,121;35,069;4,452;-24,532;-2,569;0,000;36,600;36,200;9,596;3,278;-14,847;-12,176;-15,968;-13,509;-3,029;27,745;0,000;210,140;Inf;217,000;220,000;-14,125;3,320;-9,391;25,213
2629,500;2,802;0,674;-35,209;3,364;9,615;5,121;35,069;4,452;-24,532;-2,569;0,000;36,600;36,200;9,596;3,278;-14,866;-12,208;-16,042;-13,507;-3,029;27,745;0,000;210,140;Inf;218,000;220,000;-14,125;3,320;-9,391;25,271
2630,000;2,802;0,674;-35,209;3,364;9,615;5,121;35,069;4,452;-24,532;-2,569;0,000;36,600;36,200;9,596;3,278;-14,769;-12,228;-15,996;-13,521;-3,029;27,745;0,000;210,140;Inf;218,000;220,000;-14,156;3,311;-9,396;25,325
2630,500;2,802;0,674;-35,209;3,364;9,615;5,121;35,069;4,452;-24,532;-2,569;0,000;36,600;36,200;9,596;3,278;-14,888;-12,185;-15,972;-13,483;-3,029;27,745;0,000;209,540;Inf;219,000;220,000;-14,129;3,303;-9,386;25,324
2631,000;2,802;0,674;-35,209;3,364;9,615;5,085;35,068;4,454;-24,554;-2,557;0,000;36,586;36,248;9,596;3,278;-14,832;-12,208;-16,026;-13,533;-3,025;27,747;0,000;209,540;Inf;219,000;220,000;-14,132;3,295;-9,388;25,309
2631,500;2,802;0,674;-35,209;3,364;9,615;5,085;35,068;4,454;-24,554;-2,557;0,000;36,600;36,200;9,596;3,278;-14,896;-12,185;-15,965;-13,495;-3,025;27,747;0,000;209,440;Inf;220,000;220,000;-14,150;3,286;-9,384;25,226
2632,000;2,802;0,674;-35,209;3,364;9,615;5,085;35,068;4,454;-24,554;-2,557;0,000;36,600;36,200;9,596;3,278;-14,860;-12,197;-16,031;-13,518;-3,025;27,747;0,000;209,440;Inf;220,000;220,000;-14,135;3,279;-9,376;25,171
2632,500;2,891;0,796;-34,143;3,398;9,547;5,085;35,068;4,454;-24,554;-2,557;0,000;36,600;36,200;9,680;3,278;-14,749;-12,184;-15,976;-13,528;-3,025;27,747;0,000;209,940;Inf;221,000;220,000;-14,151;3,264;-9,377;25,123
2633,000;2,891;0,796;-34,143;3,398;9,547;5,085;35,068;4,454;-24,554;-2,557;0,000;36,600;36,200;9,680;3,278;-14,833;-12,195;-16,033;-13,537;-3,025;27,747;0,000;209,940;Inf;221,000;220,000;-14,109;3,264;-9,388;25,039
2633,500;2,891;0,796;-34,143;3,398;9,547;5,085;35,068;4,454;-24,554;-2,557;0,000;36,600;36,200;9,680;3,278;-14,855;-12,206;-15,995;-13,539;-3,025;27,747;0,000;212,840;Inf;222,000;220,000;-14,149;3,258;-9,383;24,961
2634,000;2,891;0,796;-34,143;3,398;9,547;5,085;35,068;4,454;-24,554;-2,557;0,000;36,600;36,200;9,680;3,278;-14,866;-12,204;-16,079;-13,555;-3,025;27,747;0,000;212,840;Inf;222,000;220,000;-14,149;3,252;-9,381;24,875
2634,500;2,891;0,796;-34,143;3,398;9,547;5,124;35,064;4,459;-24,527;-2,578;0,000;36,579;36,322;9,680;3,278;-14,735;-12,191;-15,977;-13,530;-3,015;27,743;0,000;212,240;Inf;223,000;220,000;-14,176;3,246;-9,380;24,845
2635,000;2,891;0,796;-34,143;3,398;9,547;5,124;35,064;4,459;-24,527;-2,578;0,000;36,600;36,300;9,680;3,278;-14,888;-12,197;-15,935;-13,498;-3,015;27,743;0,000;212,240;Inf;223,000;220,000;-14,108;3,241;-9,387;24,786
2635,500;3,144;0,827;-33,916;3,375;9,482;5,124;35,064;4,459;-24,527;-2,578;0,000;36,600;36,300;9,798;3,293;-14,822;-12,231;-16,022;-13,532;-3,015;27,743;0,000;212,040;Inf;224,000;220,000;-14,130;3,235;-9,390;24,764
2636,000;3,144;0,827;-33,916;3,375;9,482;5,124;35,064;4,459;-24,527;-2,578;0,000;36,600;36,300;9,798;3,293;-14,769;-12,200;-15,983;-13,526;-3,015;27,743;0,000;212,040;Inf;224,000;220,000;-14,152;3,233;-9,386;24,746
2636,500;3,144;0,827;-33,916;3,375;9,482;5,124;35,064;4,459;-24,527;-2,578;0,000;36,600;36,300;9,798;3,293;-14,766;-12,223;-16,012;-13,531;-3,015;27,743;0,000;213,240;Inf;225,000;220,000;-14,120;3,232;-9,377;24,756
2637,000;3,144;0,827;-33,916;3,375;9,482;5,124;35,064;4,459;-24,527;-2,578;0,000;36,600;36,300;9,798;3,293;-14,882;-12,190;-15,962;-13,491;-3,015;27,743;0,000;213,240;Inf;225,000;220,000;-14,133;3,230;-9,370;24,787
2637,500;3,144;0,827;-33,916;3,375;9,482;5,151;35,073;4,438;-24,504;-2,554;0,000;36,579;36,291;9,798;3,293;-14,805;-12,220;-16,032;-13,533;-3,006;27,749;0,000;215,240;Inf;226,000;220,000;-14,131;3,229;-9,378;24,736
2638,000;3,144;0,827;-33,916;3,375;9,482;5,151;35,073;4,438;-24,504;-2,554;0,000;36,600;36,300;9,798;3,293;-14,734;-12,170;-15,958;-13,520;-3,006;27,749;0,000;215,240;Inf;226,000;220,000;-14,148;3,228;-9,379;24,762
2638,500;2,999;0,808;-33,989;3,413;9,544;5,151;35,073;4,438;-24,504;-2,554;0,000;36,600;36,300;9,657;3,209;-14,842;-12,216;-16,035;-13,508;-3,006;27,749;0,000;215,240;Inf;227,000;220,000;-14,095;3,226;-9,356;24,773
2639,000;2,999;0,808;-33,989;3,413;9,544;5,151;35,073;4,438;-24,504;-2,554;0,000;36,600;36,300;9,657;3,209;-14,783;-12,192;-15,988;-13,525;-3,006;27,749;0,000;215,240;Inf;227,000;220,000;-14,150;3,223;-9,365;24,808
2639,500;2,999;0,808;-33,989;3,413;9,544;5,151;35,073;4,438;-24,504;-2,554;0,000;36,600;36,300;9,657;3,209;-14,869;-12,156;-15,921;-13,481;-3,006;27,749;0,000;215,140;Inf;228,000;220,000;-14,122;3,219;-9,342;24,806
2640,000;2,999;0,808;-33,989;3,413;9,544;5,151;35,073;4,438;-24,504;-2,554;0,000;36,600;36,300;9,657;3,209;-14,761;-12,172;-15,970;-13,501;-3,006;27,749;0,000;215,140;Inf;228,000;220,000;-14,107;3,215;-9,360;24,794
2640,500;2,999;0,808;-33,989;3,413;9,544;5,151;35,073;4,438;-24,504;-2,554;0,000;36,600;36,300;9,657;3,209;-14,851;-12,202;-16,034;-13,466;-3,006;27,749;0,000;218,140;Inf;229,000;220,000;-14,101;3,212;-9,368;24,802
2641,000;2,999;0,808;-33,989;3,413;9,544;5,116;35,068;4,424;-24,499;-2,562;0,000;36,581;36,371;9,657;3,209;-14,739;-12,196;-15,959;-13,507;-2,998;27,740;0,000;218,140;Inf;229,000;220,000;-14,138;3,208;-9,358;24,802
2641,500;2,999;0,808;-33,989;3,413;9,544;5,116;35,068;4,424;-24,499;-2,562;0,000;36,600;36,400;9,657;3,209;-14,852;-12,190;-15,918;-13,486;-2,998;27,740;0,000;218,240;Inf;230,000;220,000;-14,100;3,205;-9,348;24,808
2642,000;3,244;0,819;-34,768;3,348;9,576;5,116;35,068;4,424;-24,499;-2,562;0,000;36,600;36,400;9,694;3,410;-14,799;-12,183;-16,002;-13,513;-2,998;27,740;0,000;218,240;Inf;230,000;220,000;-14,112;3,201;-9,360;24,793
2642,500;3,244;0,819;-34,768;3,348;9,576;5,116;35,068;4,424;-24,499;-2,562;0,000;36,600;36,400;9,694;3,410;-14,722;-12,189;-15,944;-13,478;-2,998;27,740;0,000;218,840;Inf;231,000;220,000;-14,124;3,202;-9,353;24,775
2643,000;3,244;0,819;-34,768;3,348;9,576;5,116;35,068;4,424;-24,499;-2,562;0,000;36,600;36,400;9,694;3,410;-14,827;-12,190;-16,005;-13,493;-2,998;27,740;0,000;218,840;Inf;231,000;220,000;-14,083;3,203;-9,339;24,761
2643,500;3,244;0,819;-34,768;3,348;9,576;5,116;35,068;4,424;-24,499;-2,562;0,000;36,600;36,400;9,694;3,410;-14,839;-12,155;-15,888;-13,471;-2,998;27,740;0,000;223,440;Inf;230,000;220,000;-14,129;3,203;-9,330;24,744
2644,000;3,244;0,819;-34,768;3,348;9,576;5,075;35,063;4,420;-24,494;-2,551;0,000;36,588;36,292;9,694;3,410;-14,805;-12,208;-16,012;-13,500;-3,011;27,738;0,000;223,440;Inf;230,000;220,000;-14,088;3,204;-9,349;24,741
2644,500;3,244;0,819;-34,768;3,348;9,576;5,075;35,063;4,420;-24,494;-2,551;0,000;36,600;36,300;9,694;3,410;-14,728;-12,175;-15,933;-13,469;-3,011;27,738;0,000;223,440;Inf;229,000;220,000;-14,131;3,205;-9,343;24,748
2645,000;3,131;0,837;-33,636;3,397;9,607;5,075;35,063;4,420;-24,494;-2,551;0,000;36,600;36,300;9,661;3,278;-14,816;-12,178;-15,973;-13,461;-3,011;27,738;0,000;223,440;Inf;229,000;220,000;-14,076;3,205;-9,342;24,751
2645,500;3,131;0,837;-33,636;3,397;9,607;5,075;35,063;4,420;-24,494;-2,551;0,000;36,600;36,300;9,661;3,278;-14,751;-12,171;-15,973;-13,477;-3,011;27,738;0,000;223,540;Inf;228,000;220,000;-14,107;3,204;-9,331;24,619
2646,000;3,131;0,837;-33,636;3,397;9,607;5,075;35,063;4,420;-24,494;-2,551;0,000;36,600;36,300;9,661;3,278;-14,788;-12,155;-15,911;-13,491;-3,011;27,738;0,000;223,540;Inf;228,000;220,000;-14,093;3,203;-9,344;24,588
2646,500;3,131;0,837;-33,636;3,397;9,607;5,075;35,063;4,420;-24,494;-2,551;0,000;36,600;36,300;9,661;3,278;-14,795;-12,179;-15,989;-13,503;-3,011;27,738;0,000;222,340;Inf;227,000;220,000;-14,086;3,202;-9,334;24,582
2647,000;3,131;0,837;-33,636;3,397;9,607;5,075;35,063;4,420;-24,494;-2,551;0,000;36,600;36,300;9,661;3,278;-14,827;-12,179;-15,944;-13,465;-3,011;27,738;0,000;222,340;Inf;227,000;220,000;-14,117;3,201;-9,336;24,647
2647,500;3,131;0,837;-33,636;3,397;9,607;5,084;35,069;4,431;-24,524;-2,564;0,000;36,594;36,254;9,661;3,278;-14,730;-12,144;-15,945;-13,506;-2,999;27,747;0,000;221,840;Inf;226,000;220,000;-14,103;3,200;-9,317;24,658
2648,000;3,131;0,837;-33,636;3,397;9,607;5,084;35,069;4,431;-24,524;-2,564;0,000;36,600;36,300;9,661;3,278;-14,832;-12,125;-15,896;-13,447;-2,999;27,747;0,000;221,840;Inf;226,000;220,000;-14,081;3,198;-9,314;24,683
2648,500;3,436;0,862;-35,209;3,363;9,506;5,084;35,069;4,431;-24,524;-2,564;0,000;36,600;36,300;9,664;3,404;-14,807;-12,166;-15,997;-13,486;-2,999;27,747;0,000;221,640;Inf;225,000;220,000;-14,075;3,197;-9,317;24,788
2649,000;3,436;0,862;-35,209;3,363;9,506;5,084;35,069;4,431;-24,524;-2,564;0,000;36,600;36,300;9,664;3,404;-14,707;-12,146;-15,952;-13,476;-2,999;27,747;0,000;221,640;Inf;225,000;220,000;-14,114;3,201;-9,315;24,887
2649,500;3,436;0,862;-35,209;3,363;9,506;5,084;35,069;4,431;-24,524;-2,564;0,000;36,600;36,300;9,664;3,404;-14,815;-12,173;-15,984;-13,448;-2,999;27,747;0,000;218,440;Inf;226,000;220,000;-14,070;3,205;-9,310;24,889
2650,000;3,436;0,862;-35,209;3,363;9,506;5,084;35,069;4,431;-24,524;-2,564;0,000;36,600;36,300;9,664;3,404;-14,732;-12,167;-15,966;-13,477;-2,999;27,747;0,000;218,440;Inf;226,000;220,000;-14,105;3,209;-9,309;24,914
2650,500;3,436;0,862;-35,209;3,363;9,506;5,118;35,077;4,449;-24,494;-2,554;0,000;36,595;36,328;9,664;3,404;-14,767;-12,155;-15,985;-13,500;-3,007;27,744;0,000;219,140;Inf;226,000;220,000;-14,085;3,213;-9,297;24,917
2651,000;3,436;0,862;-35,209;3,363;9,506;5,118;35,077;4,449;-24,494;-2,554;0,000;36,600;36,300;9,664;3,404;-14,716;-12,155;-15,928;-13,447;-3,007;27,744;0,000;219,140;Inf;226,000;220,000;-14,102;3,216;-9,317;24,946
2651,500;3,165;0,757;-35,209;3,345;9,677;5,118;35,077;4,449;-24,494;-2,554;0,000;36,600;36,300;9,612;3,405;-14,808;-12,186;-16,005;-13,497;-3,007;27,744;0,000;218,740;Inf;227,000;220,000;-14,062;3,220;-9,311;24,925
2652,000;3,165;0,757;-35,209;3,345;9,677;5,118;35,077;4,449;-24,494;-2,554;0,000;36,600;36,300;9,612;3,405;-14,736;-12,150;-15,961;-13,475;-3,007;27,744;0,000;218,740;Inf;227,000;220,000;-14,124;3,219;-9,303;24,915
2652,500;3,165;0,757;-35,209;3,345;9,677;5,118;35,077;4,449;-24,494;-2,554;0,000;36,600;36,300;9,612;3,405;-14,837;-12,120;-15,903;-13,442;-3,007;27,744;0,000;218,740;Inf;228,000;220,000;-14,081;3,218;-9,299;24,891
2653,000;3,165;0,757;-35,209;3,345;9,677;5,118;35,077;4,449;-24,494;-2,554;0,000;36,600;36,300;9,612;3,405;-14,768;-12,166;-15,990;-13,475;-3,007;27,744;0,000;218,740;Inf;228,000;220,000;-14,076;3,217;-9,296;24,844
2653,500;3,165;0,757;-35,209;3,345;9,677;5,180;35,090;4,427;-24,503;-2,557;0,000;36,607;36,443;9,612;3,405;-14,688;-12,157;-15,935;-13,463;-3,000;27,748;0,000;219,240;Inf;228,000;220,000;-14,100;3,216;-9,306;24,835
2654,000;3,165;0,757;-35,209;3,345;9,677;5,180;35,090;4,427;-24,503;-2,557;0,000;36,600;36,400;9,612;3,405;-14,820;-12,149;-15,985;-13,450;-3,000;27,748;0,000;219,240;Inf;228,000;220,000;-14,061;3,215;-9,292;24,852
2654,500;3,165;0,757;-35,209;3,345;9,677;5,180;35,090;4,427;-24,503;-2,557;0,000;36,600;36,400;9,612;3,405;-14,824;-12,136;-15,927;-13,427;-3,000;27,748;0,000;219,240;Inf;228,000;220,000;-14,101;3,215;-9,282;24,877
2655,000;3,533;0,815;-35,209;3,308;9,638;5,180;35,090;4,427;-24,503;-2,557;0,000;36,600;36,400;9,647;3,421;-14,769;-12,134;-15,973;-13,478;-3,000;27,748;0,000;219,240;Inf;228,000;220,000;-14,079;3,214;-9,278;24,868
2655,500;3,533;0,815;-35,209;3,308;9,638;5,180;35,090;4,427;-24,503;-2,557;0,000;36,600;36,400;9,647;3,421;-14,700;-12,126;-15,898;-13,438;-3,000;27,748;0,000;218,540;Inf;229,000;220,000;-14,089;3,219;-9,276;24,864
2656,000;3,533;0,815;-35,209;3,308;9,638;5,180;35,090;4,427;-24,503;-2,557;0,000;36,600;36,400;9,647;3,421;-14,794;-12,143;-15,989;-13,463;-3,000;27,748;0,000;218,540;Inf;229,000;220,000;-14,040;3,224;-9,274;24,881
2656,500;3,533;0,815;-35,209;3,308;9,638;5,180;35,090;4,427;-24,503;-2,557;0,000;36,600;36,400;9,647;3,421;-14,733;-12,143;-15,947;-13,458;-3,000;27,748;0,000;220,540;Inf;229,000;220,000;-14,097;3,229;-9,280;24,926
2657,000;3,533;0,815;-35,209;3,308;9,638;5,163;35,079;4,419;-24,503;-2,578;0,000;36,605;36,319;9,647;3,421;-14,822;-12,114;-15,907;-13,428;-3,011;27,738;0,000;220,540;Inf;229,000;220,000;-14,070;3,234;-9,265;24,907
2657,500;3,533;0,815;-35,209;3,308;9,638;5,163;35,079;4,419;-24,503;-2,578;0,000;36,600;36,300;9,647;3,421;-14,743;-12,139;-15,979;-13,484;-3,011;27,738;0,000;220,440;Inf;229,000;220,000;-14,068;3,239;-9,270;24,884
2658,000;3,527;0,827;-35,209;3,386;9,661;5,163;35,079;4,419;-24,503;-2,578;0,000;36,600;36,300;9,638;3,289;-14,822;-12,126;-15,990;-13,466;-3,011;27,738;0,000;220,440;Inf;229,000;220,000;-14,086;3,244;-9,270;24,863
2658,500;3,527;0,827;-35,209;3,386;9,661;5,163;35,079;4,419;-24,503;-2,578;0,000;36,600;36,300;9,638;3,289;-14,714;-12,134;-15,927;-13,465;-3,011;27,738;0,000;220,140;Inf;229,000;220,000;-14,101;3,249;-9,271;24,884
2659,000;3,527;0,827;-35,209;3,386;9,661;5,163;35,079;4,419;-24,503;-2,578;0,000;36,600;36,300;9,638;3,289;-14,806;-12,114;-15,915;-13,402;-3,011;27,738;0,000;220,140;Inf;229,000;220,000;-14,060;3,253;-9,271;24,979
2659,500;3,527;0,827;-35,209;3,386;9,661;5,163;35,079;4,419;-24,503;-2,578;0,000;36,600;36,300;9,638;3,289;-14,744;-12,116;-15,955;-13,441;-3,011;27,738;0,000;221,340;Inf;228,000;220,000;-14,059;3,258;-9,271;25,204
2660,000;3,527;0,827;-35,209;3,386;9,661;5,152;35,090;4,420;-24,500;-2,563;0,000;36,613;36,511;9,638;3,289;-14,773;-12,121;-15,899;-13,436;-3,007;27,742;0,000;221,340;Inf;228,000;220,000;-14,064;3,262;-9,261;25,173
2660,500;3,527;0,827;-35,209;3,386;9,661;5,152;35,090;4,420;-24,500;-2,563;0,000;36,600;36,500;9,638;3,289;-14,772;-12,133;-15,999;-13,461;-3,007;27,742;0,000;221,840;Inf;227,000;220,000;-14,057;3,266;-9,259;25,152
2661,000;3,527;0,827;-35,209;3,386;9,661;5,152;35,090;4,420;-24,500;-2,563;0,000;36,600;36,500;9,638;3,289;-14,691;-12,113;-15,941;-13,443;-3,007;27,742;0,000;221,840;Inf;227,000;220,000;-14,091;3,271;-9,255;25,135
2661,500;2,959;0,761;-34,152;3,404;9,553;5,152;35,090;4,420;-24,500;-2,563;0,000;36,600;36,500;9,646;3,175;-14,749;-12,119;-15,950;-13,455;-3,007;27,742;0,000;221,840;Inf;226,000;220,000;-14,047;3,275;-9,252;25,059
2662,000;2,959;0,761;-34,152;3,404;9,553;5,152;35,090;4,420;-24,500;-2,563;0,000;36,600;36,500;9,646;3,175;-14,741;-12,100;-15,867;-13,404;-3,007;27,742;0,000;221,840;Inf;226,000;220,000;-14,068;3,270;-9,236;25,129
2662,500;2,959;0,761;-34,152;3,404;9,553;5,152;35,090;4,420;-24,500;-2,563;0,000;36,600;36,500;9,646;3,175;-14,786;-12,122;-15,956;-13,440;-3,007;27,742;0,000;219,140;Inf;226,000;220,000;-14,028;3,265;-9,247;25,123
2663,000;2,959;0,761;-34,152;3,404;9,553;5,152;35,090;4,420;-24,500;-2,563;0,000;36,600;36,500;9,646;3,175;-14,700;-12,096;-15,927;-13,438;-3,007;27,742;0,000;219,140;Inf;226,000;220,000;-14,076;3,260;-9,245;25,062
2663,500;2,959;0,761;-34,152;3,404;9,553;5,097;35,086;4,421;-24,485;-2,560;0,000;36,621;36,486;9,646;3,175;-14,785;-12,115;-15,974;-13,426;-3,013;27,746;0,000;218,240;Inf;227,000;220,000;-14,040;3,255;-9,233;24,977
2664,000;2,959;0,761;-34,152;3,404;9,553;5,097;35,086;4,421;-24,485;-2,560;0,000;36,600;36,500;9,646;3,175;-14,731;-12,105;-15,946;-13,416;-3,013;27,746;0,000;218,240;Inf;227,000;220,000;-14,075;3,250;-9,247;24,975
2664,500;3,228;0,814;-34,908;3,385;9,512;5,097;35,086;4,421;-24,485;-2,560;0,000;36,600;36,500;9,699;3,418;-14,758;-12,071;-15,821;-13,364;-3,013;27,746;0,000;218,640;Inf;228,000;220,000;-14,050;3,245;-9,213;24,978
2665,000;3,228;0,814;-34,908;3,385;9,512;5,097;35,086;4,421;-24,485;-2,560;0,000;36,600;36,500;9,699;3,418;-14,686;-12,087;-15,871;-13,419;-3,013;27,746;0,000;218,640;Inf;228,000;220,000;-14,004;3,245;-9,217;24,987
2665,500;3,228;0,814;-34,908;3,385;9,512;5,097;35,086;4,421;-24,485;-2,560;0,000;36,600;36,500;9,699;3,418;-14,770;-12,081;-15,921;-13,395;-3,013;27,746;0,000;218,840;Inf;229,000;220,000;-14,016;3,244;-9,212;24,959
2666,000;3,228;0,814;-34,908;3,385;9,512;5,097;35,086;4,421;-24,485;-2,560;0,000;36,600;36,500;9,699;3,418;-14,684;-12,071;-15,913;-13,407;-3,013;27,746;0,000;218,840;Inf;229,000;220,000;-14,042;3,244;-9,209;24,947
2666,500;3,228;0,814;-34,908;3,385;9,512;5,098;35,104;4,400;-24,435;-2,570;0,000;36,634;36,485;9,699;3,418;-14,757;-12,048;-15,815;-13,360;-3,015;27,747;0,000;218,540;Inf;230,000;220,000;-14,019;3,244;-9,214;24,939
2667,000;3,228;0,814;-34,908;3,385;9,512;5,098;35,104;4,400;-24,435;-2,570;0,000;36,600;36,500;9,699;3,418;-14,712;-12,065;-15,917;-13,399;-3,015;27,747;0,000;218,540;Inf;230,000;220,000;-13,995;3,244;-9,212;24,950
2667,500;2,781;0,774;-33,999;3,466;9,586;5,098;35,104;4,400;-24,435;-2,570;0,000;36,600;36,500;9,678;3,333;-14,628;-12,047;-15,857;-13,373;-3,015;27,747;0,000;218,140;Inf;231,000;220,000;-14,023;3,243;-9,191;24,921
2668,000;2,781;0,774;-33,999;3,466;9,586;5,098;35,104;4,400;-24,435;-2,570;0,000;36,600;36,500;9,678;3,333;-14,742;-12,070;-15,926;-13,383;-3,015;27,747;0,000;218,140;Inf;231,000;220,000;-13,976;3,236;-9,186;24,927
2668,500;2,781;0,774;-33,999;3,466;9,586;5,098;35,104;4,400;-24,435;-2,570;0,000;36,600;36,500;9,678;3,333;-14,763;-12,039;-15,834;-13,354;-3,015;27,747;0,000;217,840;Inf;232,000;220,000;-14,030;3,228;-9,190;24,922
2669,000;2,781;0,774;-33,999;3,466;9,586;5,098;35,104;4,400;-24,435;-2,570;0,000;36,600;36,500;9,678;3,333;-14,680;-12,059;-15,911;-13,390;-3,015;27,747;0,000;217,840;Inf;232,000;220,000;-13,997;3,221;-9,198;24,942
2669,500;2,781;0,774;-33,999;3,466;9,586;5,098;35,104;4,400;-24,435;-2,570;0,000;36,600;36,500;9,678;3,333;-14,632;-12,037;-15,861;-13,377;-3,015;27,747;0,000;220,940;Inf;232,000;220,000;-14,010;3,214;-9,183;24,894
2670,000;2,781;0,774;-33,999;3,466;9,586;5,130;35,103;4,409;-24,430;-2,574;0,000;36,646;36,590;9,678;3,333;-14,751;-12,060;-15,927;-13,389;-3,011;27,752;0,000;220,940;Inf;232,000;220,000;-13,977;3,207;-9,187;24,846
2670,500;2,781;0,774;-33,999;3,466;9,586;5,130;35,103;4,409;-24,430;-2,574;0,000;36,600;36,600;9,678;3,333;-14,679;-12,059;-15,890;-13,396;-3,011;27,752;0,000;221,340;Inf;231,000;220,000;-14,032;3,200;-9,178;24,833
2671,000;3,144;0,747;-35,209;3,349;9,663;5,130;35,103;4,409;-24,430;-2,574;0,000;36,600;36,600;9,507;3,325;-14,761;-12,037;-15,860;-13,321;-3,011;27,752;0,000;221,340;Inf;231,000;220,000;-14,006;3,193;-9,174;24,935
2671,500;3,144;0,747;-35,209;3,349;9,663;5,130;35,103;4,409;-24,430;-2,574;0,000;36,600;36,600;9,507;3,325;-14,696;-12,044;-15,926;-13,391;-3,011;27,752;0,000;221,740;Inf;230,000;220,000;-13,995;3,192;-9,187;24,952
2672,000;3,144;0,747;-35,209;3,349;9,663;5,130;35,103;4,409;-24,430;-2,574;0,000;36,600;36,600;9,507;3,325;-14,738;-12,054;-15,887;-13,337;-3,011;27,752;0,000;221,740;Inf;230,000;220,000;-14,014;3,191;-9,187;24,966
2672,500;3,144;0,747;-35,209;3,349;9,663;5,130;35,103;4,409;-24,430;-2,574;0,000;36,600;36,600;9,507;3,325;-14,630;-12,066;-15,870;-13,377;-3,011;27,752;0,000;222,540;Inf;229,000;220,000;-14,004;3,190;-9,179;24,985
2673,000;3,144;0,747;-35,209;3,349;9,663;5,120;35,108;4,404;-24,462;-2,560;0,000;36,658;36,673;9,507;3,325;-14,742;-12,049;-15,838;-13,355;-2,998;27,755;0,000;222,540;Inf;229,000;220,000;-13,986;3,190;-9,164;24,961
2673,500;3,144;0,747;-35,209;3,349;9,663;5,120;35,108;4,404;-24,462;-2,560;0,000;36,700;36,700;9,507;3,325;-14,709;-12,052;-15,897;-13,393;-2,998;27,755;0,000;222,840;Inf;228,000;220,000;-13,996;3,189;-9,190;24,987
2674,000;3,487;0,863;-34,551;3,416;9,592;5,120;35,108;4,404;-24,462;-2,560;0,000;36,700;36,700;9,661;3,168;-14,597;-12,032;-15,814;-13,344;-2,998;27,755;0,000;222,840;Inf;228,000;220,000;-14,013;3,188;-9,158;24,989
2674,500;3,487;0,863;-34,551;3,416;9,592;5,120;35,108;4,404;-24,462;-2,560;0,000;36,700;36,700;9,661;3,168;-14,722;-12,056;-15,886;-13,356;-2,998;27,755;0,000;223,140;Inf;227,000;220,000;-13,947;3,193;-9,189;24,966
2675,000;3,487;0,863;-34,551;3,416;9,592;5,120;35,108;4,404;-24,462;-2,560;0,000;36,700;36,700;9,661;3,168;-14,644;-12,053;-15,897;-13,373;-2,998;27,755;0,000;223,140;Inf;227,000;220,000;-14,005;3,198;-9,150;24,969
2675,500;3,487;0,863;-34,551;3,416;9,592;5,120;35,108;4,404;-24,462;-2,560;0,000;36,700;36,700;9,661;3,168;-14,699;-12,060;-15,910;-13,376;-2,998;27,755;0,000;220,140;Inf;227,000;220,000;-14,011;3,207;-9,163;24,962
2676,000;3,487;0,863;-34,551;3,416;9,592;5,120;35,108;4,404;-24,462;-2,560;0,000;36,700;36,700;9,661;3,168;-14,596;-12,042;-15,809;-13,338;-2,998;27,755;0,000;220,140;Inf;227,000;220,000;-14,011;3,207;-9,172;24,961
2676,500;3,487;0,863;-34,551;3,416;9,592;5,178;35,112;4,415;-24,435;-2,562;0,000;36,676;36,605;9,661;3,168;-14,718;-12,040;-15,894;-13,383;-3,002;27,759;0,000;220,840;Inf;227,000;220,000;-13,946;3,212;-9,163;24,967
2677,000;3,487;0,863;-34,551;3,416;9,592;5,178;35,112;4,415;-24,435;-2,562;0,000;36,700;36,600;9,661;3,168;-14,672;-12,052;-15,866;-13,374;-3,002;27,759;0,000;220,840;Inf;227,000;220,000;-14,009;3,216;-9,163;24,966
2677,500;2,801;0,749;-33,856;3,431;9,522;5,178;35,112;4,415;-24,435;-2,562;0,000;36,700;36,600;9,739;3,289;-14,750;-12,002;-15,827;-13,321;-3,002;27,759;0,000;220,740;Inf;227,000;220,000;-13,991;3,221;-9,164;24,968
2678,000;2,801;0,749;-33,856;3,431;9,522;5,178;35,112;4,415;-24,435;-2,562;0,000;36,700;36,600;9,739;3,289;-14,698;-12,040;-15,889;-13,379;-3,002;27,759;0,000;220,740;Inf;227,000;220,000;-13,975;3,214;-9,168;24,931
2678,500;2,801;0,749;-33,856;3,431;9,522;5,178;35,112;4,415;-24,435;-2,562;0,000;36,700;36,600;9,739;3,289;-14,646;-12,038;-15,849;-13,371;-3,002;27,759;0,000;219,640;Inf;227,000;220,000;-14,001;3,207;-9,152;24,930
2679,000;2,801;0,749;-33,856;3,431;9,522;5,178;35,112;4,415;-24,435;-2,562;0,000;36,700;36,600;9,739;3,289;-14,711;-12,014;-15,877;-13,332;-3,002;27,759;0,000;219,640;Inf;227,000;220,000;-13,976;3,201;-9,171;24,901
2679,500;2,801;0,749;-33,856;3,431;9,522;5,112;35,117;4,406;-24,454;-2,555;0,000;36,689;36,582;9,739;3,289;-14,692;-12,023;-15,847;-13,375;-3,010;27,758;0,000;219,140;Inf;227,000;220,000;-13,984;3,194;-9,154;24,887
2680,000;2,801;0,749;-33,856;3,431;9,522;5,112;35,117;4,406;-24,454;-2,555;0,000;36,700;36,600;9,739;3,289;-14,666;-12,031;-15,894;-13,359;-3,010;27,758;0,000;219,140;Inf;227,000;220,000;-13,984;3,188;-9,155;24,899
2680,500;2,889;0,741;-34,557;3,303;9,556;5,112;35,117;4,406;-24,454;-2,555;0,000;36,700;36,600;9,733;3,403;-14,629;-12,026;-15,829;-13,347;-3,010;27,758;0,000;219,440;Inf;227,000;220,000;-13,988;3,181;-9,157;24,901
