t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2681,000;2,889;0,741;-34,557;3,303;9,556;5,112;35,117;4,406;-24,454;-2,555;0,000;36,700;36,600;9,733;3,403;-14,679;-12,035;-15,814;-13,343;-3,010;27,758;0,000;219,440;Inf;227,000;220,000;-13,958;3,176;-9,165;24,878
2681,500;2,889;0,741;-34,557;3,303;9,556;5,112;35,117;4,406;-24,454;-2,555;0,000;36,700;36,600;9,733;3,403;-14,569;-12,029;-15,819;-13,337;-3,010;27,758;0,000;220,040;Inf;227,000;220,000;-13,968;3,172;-9,124;24,815
2682,000;2,889;0,741;-34,557;3,303;9,556;5,112;35,117;4,406;-24,454;-2,555;0,000;36,700;36,600;9,733;3,403;-14,649;-12,008;-15,828;-13,327;-3,010;27,758;0,000;220,040;Inf;227,000;220,000;-13,939;3,167;-9,124;24,881
2682,500;2,889;0,741;-34,557;3,303;9,556;5,112;35,117;4,406;-24,454;-2,555;0,000;36,700;36,600;9,733;3,403;-14,682;-12,005;-15,890;-13,353;-3,010;27,758;0,000;220,240;Inf;227,000;220,000;-13,953;3,163;-9,131;24,932
2683,000;2,889;0,741;-34,557;3,303;9,556;5,129;35,118;4,410;-24,414;-2,562;0,000;36,702;36,675;9,733;3,403;-14,707;-12,018;-15,896;-13,319;-3,014;27,752;0,000;220,240;Inf;227,000;220,000;-13,983;3,158;-9,123;25,018
2683,500;2,889;0,741;-34,557;3,303;9,556;5,129;35,118;4,410;-24,414;-2,562;0,000;36,700;36,700;9,733;3,403;-14,587;-12,010;-15,811;-13,329;-3,014;27,752;0,000;220,240;Inf;227,000;220,000;-13,985;3,154;-9,122;25,111
2684,000;3,085;0,828;-34,251;3,367;9,544;5,129;35,118;4,410;-24,414;-2,562;0,000;36,700;36,700;9,726;3,432;-14,614;-12,001;-15,761;-13,353;-3,014;27,752;0,000;220,240;Inf;227,000;220,000;-13,934;3,149;-9,129;25,104
2684,500;3,085;0,828;-34,251;3,367;9,544;5,129;35,118;4,410;-24,414;-2,562;0,000;36,700;36,700;9,726;3,432;-14,655;-12,001;-15,867;-13,350;-3,014;27,752;0,000;219,840;Inf;227,000;220,000;-13,932;3,148;-9,125;25,103
2685,000;3,085;0,828;-34,251;3,367;9,544;5,129;35,118;4,410;-24,414;-2,562;0,000;36,700;36,700;9,726;3,432;-14,702;-12,011;-15,834;-13,348;-3,014;27,752;0,000;219,840;Inf;227,000;220,000;-13,968;3,147;-9,122;25,052
2685,500;3,085;0,828;-34,251;3,367;9,544;5,129;35,118;4,410;-24,414;-2,562;0,000;36,700;36,700;9,726;3,432;-14,701;-12,004;-15,884;-13,306;-3,014;27,752;0,000;219,540;Inf;227,000;220,000;-13,974;3,146;-9,109;24,944
2686,000;3,085;0,828;-34,251;3,367;9,544;5,100;35,125;4,409;-24,379;-2,555;0,000;36,722;36,736;9,726;3,432;-14,592;-12,018;-15,790;-13,315;-3,011;27,743;0,000;219,540;Inf;227,000;220,000;-13,973;3,145;-9,121;24,974
2686,500;3,085;0,828;-34,251;3,367;9,544;5,100;35,125;4,409;-24,379;-2,555;0,000;36,700;36,700;9,726;3,432;-14,650;-11,994;-15,852;-13,339;-3,011;27,743;0,000;219,340;Inf;227,000;220,000;-13,929;3,144;-9,127;24,981
2687,000;3,364;0,796;-35,209;3,343;9,672;5,100;35,125;4,409;-24,379;-2,555;0,000;36,700;36,700;9,611;3,366;-14,682;-12,009;-15,826;-13,327;-3,011;27,743;0,000;219,340;Inf;227,000;220,000;-13,959;3,143;-9,105;24,981
2687,500;3,364;0,796;-35,209;3,343;9,672;5,100;35,125;4,409;-24,379;-2,555;0,000;36,700;36,700;9,611;3,366;-14,707;-11,998;-15,879;-13,339;-3,011;27,743;0,000;219,740;Inf;227,000;220,000;-13,961;3,147;-9,120;24,959
2688,000;3,364;0,796;-35,209;3,343;9,672;5,100;35,125;4,409;-24,379;-2,555;0,000;36,700;36,700;9,611;3,366;-14,547;-11,985;-15,809;-13,316;-3,011;27,743;0,000;219,740;Inf;227,000;220,000;-13,981;3,150;-9,132;24,985
2688,500;3,364;0,796;-35,209;3,343;9,672;5,100;35,125;4,409;-24,379;-2,555;0,000;36,700;36,700;9,611;3,366;-14,615;-11,952;-15,732;-13,271;-3,011;27,743;0,000;219,940;Inf;227,000;220,000;-13,914;3,154;-9,125;24,977
2689,000;3,364;0,796;-35,209;3,343;9,672;5,102;35,128;4,381;-24,406;-2,552;0,000;36,736;36,688;9,611;3,366;-14,584;-11,995;-15,807;-13,304;-3,000;27,749;0,000;219,940;Inf;227,000;220,000;-13,892;3,157;-9,118;24,960
2689,500;3,364;0,796;-35,209;3,343;9,672;5,102;35,128;4,381;-24,406;-2,552;0,000;36,700;36,700;9,611;3,366;-14,607;-11,996;-15,827;-13,314;-3,000;27,749;0,000;220,540;Inf;227,000;220,000;-13,923;3,161;-9,113;24,904
2690,000;3,364;0,796;-35,209;3,343;9,672;5,102;35,128;4,381;-24,406;-2,552;0,000;36,700;36,700;9,611;3,366;-14,503;-11,948;-15,731;-13,245;-3,000;27,749;0,000;220,540;Inf;227,000;220,000;-13,936;3,164;-9,103;24,833
2690,500;3,123;0,781;-34,668;3,386;9,561;5,102;35,128;4,381;-24,406;-2,552;0,000;36,700;36,700;9,760;3,462;-14,509;-11,950;-15,601;-13,216;-3,000;27,749;0,000;219,740;Inf;227,000;220,000;-13,857;3,167;-9,102;24,815
2691,000;3,123;0,781;-34,668;3,386;9,561;5,102;35,128;4,381;-24,406;-2,552;0,000;36,700;36,700;9,760;3,462;-14,549;-11,952;-15,762;-13,280;-3,000;27,749;0,000;219,740;Inf;227,000;220,000;-13,819;3,167;-9,085;24,798
2691,500;3,123;0,781;-34,668;3,386;9,561;5,102;35,128;4,381;-24,406;-2,552;0,000;36,700;36,700;9,760;3,462;-14,589;-11,948;-15,787;-13,273;-3,000;27,749;0,000;219,540;Inf;227,000;220,000;-13,886;3,166;-9,085;24,758
2692,000;3,123;0,781;-34,668;3,386;9,561;5,102;35,128;4,381;-24,406;-2,552;0,000;36,700;36,700;9,760;3,462;-14,635;-11,956;-15,757;-13,257;-3,000;27,749;0,000;219,540;Inf;227,000;220,000;-13,899;3,165;-9,104;24,765
2692,500;3,123;0,781;-34,668;3,386;9,561;5,120;35,130;4,370;-24,354;-2,577;0,000;36,746;36,719;9,760;3,462;-14,623;-11,965;-15,813;-13,282;-3,015;27,732;0,000;219,740;Inf;227,000;220,000;-13,902;3,165;-9,093;24,799
2693,000;3,123;0,781;-34,668;3,386;9,561;5,120;35,130;4,370;-24,354;-2,577;0,000;36,700;36,700;9,760;3,462;-14,661;-11,946;-15,733;-13,252;-3,015;27,732;0,000;219,740;Inf;227,000;220,000;-13,921;3,164;-9,110;24,848
2693,500;3,267;0,774;-35,209;3,399;9,517;5,120;35,130;4,370;-24,354;-2,577;0,000;36,700;36,700;9,592;3,334;-14,532;-11,973;-15,755;-13,256;-3,015;27,732;0,000;219,540;Inf;227,000;220,000;-13,898;3,163;-9,085;24,866
2694,000;3,267;0,774;-35,209;3,399;9,517;5,120;35,130;4,370;-24,354;-2,577;0,000;36,700;36,700;9,592;3,334;-14,635;-11,924;-15,739;-13,241;-3,015;27,732;0,000;219,540;Inf;227,000;220,000;-13,879;3,165;-9,110;24,922
2694,500;3,267;0,774;-35,209;3,399;9,517;5,120;35,130;4,370;-24,354;-2,577;0,000;36,700;36,700;9,592;3,334;-14,575;-11,961;-15,796;-13,271;-3,015;27,732;0,000;219,640;Inf;227,000;220,000;-13,885;3,167;-9,105;24,906
2695,000;3,267;0,774;-35,209;3,399;9,517;5,120;35,130;4,370;-24,354;-2,577;0,000;36,700;36,700;9,592;3,334;-14,548;-11,965;-15,752;-13,270;-3,015;27,732;0,000;219,640;Inf;227,000;220,000;-13,901;3,168;-9,092;24,929
2695,500;3,267;0,774;-35,209;3,399;9,517;5,142;35,141;4,386;-24,375;-2,555;0,000;36,761;36,860;9,592;3,334;-14,633;-11,969;-15,835;-13,301;-3,015;27,732;0,000;220,040;Inf;227,000;220,000;-13,884;3,170;-9,091;24,919
2696,000;3,267;0,774;-35,209;3,399;9,517;5,142;35,141;4,386;-24,375;-2,555;0,000;36,800;36,900;9,592;3,334;-14,534;-11,946;-15,786;-13,282;-3,015;27,732;0,000;220,040;Inf;227,000;220,000;-13,934;3,171;-9,082;24,927
2696,500;3,267;0,774;-35,209;3,399;9,517;5,142;35,141;4,386;-24,375;-2,555;0,000;36,800;36,900;9,592;3,334;-14,652;-11,931;-15,732;-13,214;-3,015;27,732;0,000;220,040;Inf;227,000;220,000;-13,887;3,173;-9,099;24,942
2697,000;3,290;0,792;-35,209;3,376;9,610;5,142;35,141;4,386;-24,375;-2,555;0,000;36,800;36,900;9,583;3,345;-14,566;-11,936;-15,783;-13,272;-3,015;27,732;0,000;220,040;Inf;227,000;220,000;-13,882;3,174;-9,083;24,926
2697,500;3,290;0,792;-35,209;3,376;9,610;5,142;35,141;4,386;-24,375;-2,555;0,000;36,800;36,900;9,583;3,345;-14,600;-11,952;-15,821;-13,277;-3,015;27,732;0,000;220,040;Inf;227,000;220,000;-13,889;3,176;-9,075;24,899
2698,000;3,290;0,792;-35,209;3,376;9,610;5,142;35,141;4,386;-24,375;-2,555;0,000;36,800;36,900;9,583;3,345;-14,546;-11,954;-15,779;-13,302;-3,015;27,732;0,000;220,040;Inf;227,000;220,000;-13,912;3,178;-9,069;24,863
2698,500;3,290;0,792;-35,209;3,376;9,610;5,142;35,141;4,386;-24,375;-2,555;0,000;36,800;36,900;9,583;3,345;-14,640;-11,920;-15,717;-13,241;-3,015;27,732;0,000;219,840;Inf;227,000;220,000;-13,895;3,180;-9,075;24,848
2699,000;3,290;0,792;-35,209;3,376;9,610;5,132;35,141;4,380;-24,360;-2,569;0,000;36,768;36,748;9,583;3,345;-14,570;-11,936;-15,790;-13,276;-3,010;27,730;0,000;219,840;Inf;227,000;220,000;-13,880;3,182;-9,079;24,854
2699,500;3,290;0,792;-35,209;3,376;9,610;5,132;35,141;4,380;-24,360;-2,569;0,000;36,800;36,700;9,583;3,345;-14,500;-11,916;-15,731;-13,254;-3,010;27,730;0,000;219,540;Inf;227,000;220,000;-13,893;3,184;-9,078;24,875
2700,000;2,786;0,742;-33,481;3,436;9,578;5,132;35,141;4,380;-24,360;-2,569;0,000;36,800;36,700;9,874;3,298;-14,610;-11,951;-15,795;-13,282;-3,010;27,730;0,000;219,540;Inf;227,000;220,000;-13,850;3,185;-9,080;24,887
2700,500;2,786;0,742;-33,481;3,436;9,578;5,132;35,141;4,380;-24,360;-2,569;0,000;36,800;36,700;9,874;3,298;-14,567;-11,933;-15,786;-13,267;-3,010;27,730;0,000;220,140;Inf;227,000;220,000;-13,910;3,179;-9,078;24,903
2701,000;2,786;0,742;-33,481;3,436;9,578;5,132;35,141;4,380;-24,360;-2,569;0,000;36,800;36,700;9,874;3,298;-14,570;-11,940;-15,792;-13,258;-3,010;27,730;0,000;220,140;Inf;227,000;220,000;-13,888;3,172;-9,082;24,989
2701,500;2,786;0,742;-33,481;3,436;9,578;5,132;35,141;4,380;-24,360;-2,569;0,000;36,800;36,700;9,874;3,298;-14,566;-11,905;-15,731;-13,234;-3,010;27,730;0,000;220,040;Inf;227,000;220,000;-13,890;3,166;-9,101;25,150
2702,000;2,786;0,742;-33,481;3,436;9,578;5,118;35,142;4,374;-24,300;-2,578;0,000;36,781;36,905;9,874;3,298;-14,584;-11,925;-15,788;-13,250;-3,023;27,721;0,000;220,040;Inf;227,000;220,000;-13,859;3,160;-9,066;25,200
2702,500;2,786;0,742;-33,481;3,436;9,578;5,118;35,142;4,374;-24,300;-2,578;0,000;36,800;36,900;9,874;3,298;-14,467;-11,894;-15,705;-13,220;-3,023;27,721;0,000;220,240;Inf;227,000;220,000;-13,887;3,154;-9,057;25,226
2703,000;3,534;0,830;-35,209;3,351;9,603;5,118;35,142;4,374;-24,300;-2,578;0,000;36,800;36,900;9,599;3,407;-14,612;-11,898;-15,748;-13,206;-3,023;27,721;0,000;220,240;Inf;227,000;220,000;-13,821;3,148;-9,070;25,179
2703,500;3,534;0,830;-35,209;3,351;9,603;5,118;35,142;4,374;-24,300;-2,578;0,000;36,800;36,900;9,599;3,407;-14,521;-11,920;-15,765;-13,248;-3,023;27,721;0,000;220,040;Inf;227,000;220,000;-13,866;3,154;-9,053;25,269
2704,000;3,534;0,830;-35,209;3,351;9,603;5,118;35,142;4,374;-24,300;-2,578;0,000;36,800;36,900;9,599;3,407;-14,590;-11,866;-15,678;-13,208;-3,023;27,721;0,000;220,040;Inf;227,000;220,000;-13,863;3,160;-9,069;25,407
2704,500;3,534;0,830;-35,209;3,351;9,603;5,118;35,142;4,374;-24,300;-2,578;0,000;36,800;36,900;9,599;3,407;-14,488;-11,919;-15,719;-13,215;-3,023;27,721;0,000;220,040;Inf;227,000;220,000;-13,836;3,166;-9,075;25,370
2705,000;3,534;0,830;-35,209;3,351;9,603;5,118;35,142;4,374;-24,300;-2,578;0,000;36,800;36,900;9,599;3,407;-14,579;-11,907;-15,752;-13,188;-3,023;27,721;0,000;220,040;Inf;227,000;220,000;-13,835;3,172;-9,068;25,354
2705,500;3,534;0,830;-35,209;3,351;9,603;5,109;35,142;4,397;-24,310;-2,565;0,000;36,792;36,913;9,599;3,407;-14,488;-11,906;-15,709;-13,217;-3,030;27,717;0,000;219,740;Inf;227,000;220,000;-13,857;3,178;-9,052;25,344
2706,000;3,534;0,830;-35,209;3,351;9,603;5,109;35,142;4,397;-24,310;-2,565;0,000;36,800;36,900;9,599;3,407;-14,564;-11,853;-15,674;-13,177;-3,030;27,717;0,000;219,740;Inf;227,000;220,000;-13,830;3,184;-9,047;25,292
2706,500;3,227;0,779;-35,209;3,418;9,666;5,109;35,142;4,397;-24,310;-2,565;0,000;36,800;36,900;9,453;3,347;-14,520;-11,892;-15,745;-13,198;-3,030;27,717;0,000;219,740;Inf;227,000;220,000;-13,817;3,190;-9,035;25,224
2707,000;3,227;0,779;-35,209;3,418;9,666;5,109;35,142;4,397;-24,310;-2,565;0,000;36,800;36,900;9,453;3,347;-14,358;-11,848;-15,661;-13,166;-3,030;27,717;0,000;219,740;Inf;227,000;220,000;-13,839;3,190;-9,041;25,232
2707,500;3,227;0,779;-35,209;3,418;9,666;5,109;35,142;4,397;-24,310;-2,565;0,000;36,800;36,900;9,453;3,347;-14,564;-11,884;-15,696;-13,176;-3,030;27,717;0,000;220,240;Inf;227,000;220,000;-13,758;3,191;-9,013;25,215
2708,000;3,227;0,779;-35,209;3,418;9,666;5,109;35,142;4,397;-24,310;-2,565;0,000;36,800;36,900;9,453;3,347;-14,582;-11,855;-15,651;-13,186;-3,030;27,717;0,000;220,240;Inf;227,000;220,000;-13,830;3,192;-9,029;25,195
2708,500;3,227;0,779;-35,209;3,418;9,666;5,112;35,144;4,383;-24,321;-2,575;0,000;36,803;36,935;9,453;3,347;-14,534;-11,876;-15,750;-13,242;-3,035;27,701;0,000;220,240;Inf;227,000;220,000;-13,819;3,192;-9,033;25,188
2709,000;3,227;0,779;-35,209;3,418;9,666;5,112;35,144;4,383;-24,321;-2,575;0,000;36,800;36,900;9,453;3,347;-14,420;-11,870;-15,703;-13,198;-3,035;27,701;0,000;220,240;Inf;227,000;220,000;-13,850;3,193;-9,031;25,153
2709,500;2,607;0,728;-33,638;3,428;9,591;5,112;35,144;4,383;-24,321;-2,575;0,000;36,800;36,900;9,752;3,367;-14,561;-11,880;-15,724;-13,178;-3,035;27,701;0,000;220,140;Inf;227,000;220,000;-13,797;3,193;-9,039;25,136
2710,000;2,607;0,728;-33,638;3,428;9,591;5,112;35,144;4,383;-24,321;-2,575;0,000;36,800;36,900;9,752;3,367;-14,493;-11,872;-15,731;-13,189;-3,035;27,701;0,000;220,140;Inf;227,000;220,000;-13,836;3,184;-9,034;25,136
2710,500;2,607;0,728;-33,638;3,428;9,591;5,112;35,144;4,383;-24,321;-2,575;0,000;36,800;36,900;9,752;3,367;-14,589;-11,826;-15,650;-13,154;-3,035;27,701;0,000;220,340;Inf;227,000;220,000;-13,821;3,174;-9,021;25,091
2711,000;2,607;0,728;-33,638;3,428;9,591;5,112;35,144;4,383;-24,321;-2,575;0,000;36,800;36,900;9,752;3,367;-14,545;-11,903;-15,767;-13,215;-3,035;27,701;0,000;220,340;Inf;227,000;220,000;-13,805;3,165;-9,007;25,141
2711,500;2,607;0,728;-33,638;3,428;9,591;5,112;35,144;4,383;-24,321;-2,575;0,000;36,800;36,900;9,752;3,367;-14,576;-11,874;-15,694;-13,147;-3,035;27,701;0,000;220,640;Inf;227,000;220,000;-13,857;3,156;-9,003;25,141
2712,000;2,607;0,728;-33,638;3,428;9,591;5,107;35,136;4,359;-24,321;-2,580;0,000;36,809;36,745;9,752;3,367;-14,480;-11,868;-15,713;-13,205;-3,033;27,699;0,000;220,640;Inf;227,000;220,000;-13,823;3,147;-9,007;25,149
2712,500;2,607;0,728;-33,638;3,428;9,591;5,107;35,136;4,359;-24,321;-2,580;0,000;36,800;36,700;9,752;3,367;-14,562;-11,835;-15,662;-13,163;-3,033;27,699;0,000;220,540;Inf;227,000;220,000;-13,817;3,138;-9,013;25,139
2713,000;3,558;0,908;-34,861;3,413;9,543;5,107;35,136;4,359;-24,321;-2,580;0,000;36,800;36,700;9,619;3,459;-14,535;-11,862;-15,750;-13,195;-3,033;27,699;0,000;220,540;Inf;227,000;220,000;-13,805;3,129;-9,014;25,118
2713,500;3,558;0,908;-34,861;3,413;9,543;5,107;35,136;4,359;-24,321;-2,580;0,000;36,800;36,700;9,619;3,459;-14,451;-11,862;-15,688;-13,188;-3,033;27,699;0,000;219,940;Inf;227,000;220,000;-13,836;3,136;-9,020;25,131
2714,000;3,558;0,908;-34,861;3,413;9,543;5,107;35,136;4,359;-24,321;-2,580;0,000;36,800;36,700;9,619;3,459;-14,554;-11,856;-15,700;-13,163;-3,033;27,699;0,000;219,940;Inf;227,000;220,000;-13,797;3,143;-9,034;25,192
2714,500;3,558;0,908;-34,861;3,413;9,543;5,107;35,136;4,359;-24,321;-2,580;0,000;36,800;36,700;9,619;3,459;-14,472;-11,864;-15,721;-13,180;-3,033;27,699;0,000;219,840;Inf;227,000;220,000;-13,818;3,150;-9,010;25,153
2715,000;3,558;0,908;-34,861;3,413;9,543;5,107;35,141;4,370;-24,287;-2,582;0,000;36,816;36,841;9,619;3,459;-14,536;-11,848;-15,736;-13,201;-3,039;27,697;0,000;219,840;Inf;227,000;220,000;-13,809;3,157;-9,011;25,159
2715,500;3,558;0,908;-34,861;3,413;9,543;5,107;35,141;4,370;-24,287;-2,582;0,000;36,800;36,800;9,619;3,459;-14,450;-11,842;-15,694;-13,184;-3,039;27,697;0,000;219,740;Inf;227,000;220,000;-13,830;3,163;-8,992;25,167
2716,000;3,061;0,809;-33,869;3,385;9,487;5,107;35,141;4,370;-24,287;-2,582;0,000;36,800;36,800;9,862;3,412;-14,559;-11,864;-15,697;-13,158;-3,039;27,697;0,000;219,740;Inf;227,000;220,000;-13,792;3,170;-9,008;25,124
2716,500;3,061;0,809;-33,869;3,385;9,487;5,107;35,141;4,370;-24,287;-2,582;0,000;36,800;36,800;9,862;3,412;-14,464;-11,856;-15,720;-13,206;-3,039;27,697;0,000;219,540;Inf;227,000;220,000;-13,819;3,168;-8,998;25,130
2717,000;3,061;0,809;-33,869;3,385;9,487;5,107;35,141;4,370;-24,287;-2,582;0,000;36,800;36,800;9,862;3,412;-14,500;-11,833;-15,665;-13,144;-3,039;27,697;0,000;219,540;Inf;227,000;220,000;-13,811;3,166;-9,010;25,146
2717,500;3,061;0,809;-33,869;3,385;9,487;5,107;35,141;4,370;-24,287;-2,582;0,000;36,800;36,800;9,862;3,412;-14,511;-11,867;-15,734;-13,200;-3,039;27,697;0,000;219,240;Inf;227,000;220,000;-13,828;3,163;-9,000;25,124
2718,000;3,061;0,809;-33,869;3,385;9,487;5,105;35,141;4,368;-24,302;-2,574;0,000;36,827;36,794;9,862;3,412;-14,455;-11,846;-15,674;-13,184;-3,036;27,695;0,000;219,240;Inf;227,000;220,000;-13,828;3,163;-8,995;25,196
2718,500;3,061;0,809;-33,869;3,385;9,487;5,105;35,141;4,368;-24,302;-2,574;0,000;36,800;36,800;9,862;3,412;-14,567;-11,874;-15,753;-13,162;-3,036;27,695;0,000;219,440;Inf;227,000;220,000;-13,790;3,161;-9,007;25,317
2719,000;3,061;0,809;-33,869;3,385;9,487;5,105;35,141;4,368;-24,302;-2,574;0,000;36,800;36,800;9,862;3,412;-14,566;-11,852;-15,672;-13,179;-3,036;27,695;0,000;219,440;Inf;227,000;220,000;-13,839;3,160;-9,004;25,414
2719,500;2,979;0,798;-33,871;3,386;9,524;5,105;35,141;4,368;-24,302;-2,574;0,000;36,800;36,800;9,749;3,305;-14,508;-11,873;-15,742;-13,202;-3,036;27,695;0,000;219,840;Inf;227,000;220,000;-13,817;3,158;-9,022;25,462
2720,000;2,979;0,798;-33,871;3,386;9,524;5,105;35,141;4,368;-24,302;-2,574;0,000;36,800;36,800;9,749;3,305;-14,473;-11,853;-15,672;-13,152;-3,036;27,695;0,000;219,840;Inf;227,000;220,000;-13,831;3,155;-8,990;25,462
2720,500;2,979;0,798;-33,871;3,386;9,524;5,105;35,141;4,368;-24,302;-2,574;0,000;36,800;36,800;9,749;3,305;-14,565;-11,851;-15,749;-13,164;-3,036;27,695;0,000;219,640;Inf;227,000;220,000;-13,788;3,152;-8,994;25,573
2721,000;2,979;0,798;-33,871;3,386;9,524;5,105;35,141;4,368;-24,302;-2,574;0,000;36,800;36,800;9,749;3,305;-14,457;-11,849;-15,692;-13,169;-3,036;27,695;0,000;219,640;Inf;227,000;220,000;-13,832;3,149;-9,009;25,607
2721,500;2,979;0,798;-33,871;3,386;9,524;5,081;35,139;4,355;-24,294;-2,576;0,000;36,824;36,833;9,749;3,305;-14,528;-11,839;-15,632;-13,141;-3,036;27,687;0,000;219,440;Inf;227,000;220,000;-13,792;3,146;-9,012;25,570
2722,000;2,979;0,798;-33,871;3,386;9,524;5,081;35,139;4,355;-24,294;-2,576;0,000;36,800;36,800;9,749;3,305;-14,494;-11,861;-15,732;-13,185;-3,036;27,687;0,000;219,440;Inf;227,000;220,000;-13,785;3,144;-9,007;25,499
2722,500;3,015;0,820;-34,343;3,469;9,557;5,081;35,139;4,355;-24,294;-2,576;0,000;36,800;36,800;9,657;3,381;-14,549;-11,862;-15,748;-13,168;-3,036;27,687;0,000;219,940;Inf;227,000;220,000;-13,818;3,141;-8,978;25,475
2723,000;3,015;0,820;-34,343;3,469;9,557;5,081;35,139;4,355;-24,294;-2,576;0,000;36,800;36,800;9,657;3,381;-14,437;-11,845;-15,696;-13,163;-3,036;27,687;0,000;219,940;Inf;227,000;220,000;-13,832;3,139;-8,987;25,383
2723,500;3,015;0,820;-34,343;3,469;9,557;5,081;35,139;4,355;-24,294;-2,576;0,000;36,800;36,800;9,657;3,381;-14,551;-11,822;-15,663;-13,142;-3,036;27,687;0,000;219,940;Inf;227,000;220,000;-13,785;3,137;-8,980;25,348
2724,000;3,015;0,820;-34,343;3,469;9,557;5,081;35,139;4,355;-24,294;-2,576;0,000;36,800;36,800;9,657;3,381;-14,501;-11,858;-15,715;-13,180;-3,036;27,687;0,000;219,940;Inf;227,000;220,000;-13,794;3,135;-8,987;25,383
2724,500;3,015;0,820;-34,343;3,469;9,557;5,116;35,152;4,364;-24,284;-2,582;0,000;36,831;36,790;9,657;3,381;-14,410;-11,831;-15,648;-13,152;-3,024;27,687;0,000;219,940;Inf;227,000;220,000;-13,814;3,133;-8,994;25,357
2725,000;3,015;0,820;-34,343;3,469;9,557;5,116;35,152;4,364;-24,284;-2,582;0,000;36,800;36,800;9,657;3,381;-14,546;-11,842;-15,737;-13,177;-3,024;27,687;0,000;219,940;Inf;227,000;220,000;-13,760;3,131;-8,983;25,376
2725,500;3,015;0,820;-34,343;3,469;9,557;5,116;35,152;4,364;-24,284;-2,582;0,000;36,800;36,800;9,657;3,381;-14,452;-11,816;-15,716;-13,185;-3,024;27,687;0,000;219,840;Inf;227,000;220,000;-13,826;3,129;-8,972;25,340
2726,000;2,994;0,702;-35,209;3,357;9,628;5,116;35,152;4,364;-24,284;-2,582;0,000;36,800;36,800;9,456;3,384;-14,521;-11,841;-15,725;-13,170;-3,024;27,687;0,000;219,840;Inf;227,000;220,000;-13,792;3,127;-8,986;25,306
2726,500;2,994;0,702;-35,209;3,357;9,628;5,116;35,152;4,364;-24,284;-2,582;0,000;36,800;36,800;9,456;3,384;-14,414;-11,837;-15,660;-13,141;-3,024;27,687;0,000;220,340;Inf;227,000;220,000;-13,814;3,125;-8,970;25,300
2727,000;2,994;0,702;-35,209;3,357;9,628;5,116;35,152;4,364;-24,284;-2,582;0,000;36,800;36,800;9,456;3,384;-14,513;-11,837;-15,735;-13,138;-3,024;27,687;0,000;220,340;Inf;227,000;220,000;-13,763;3,123;-8,976;25,298
2727,500;2,994;0,702;-35,209;3,357;9,628;5,116;35,152;4,364;-24,284;-2,582;0,000;36,800;36,800;9,456;3,384;-14,445;-11,822;-15,674;-13,145;-3,024;27,687;0,000;220,340;Inf;227,000;220,000;-13,806;3,121;-8,969;25,284
2728,000;2,994;0,702;-35,209;3,357;9,628;5,095;35,136;4,363;-24,284;-2,581;0,000;36,822;36,771;9,456;3,384;-14,543;-11,780;-15,621;-13,115;-3,042;27,682;0,000;220,340;Inf;227,000;220,000;-13,772;3,119;-8,952;25,282
2728,500;2,994;0,702;-35,209;3,357;9,628;5,095;35,136;4,363;-24,284;-2,581;0,000;36,800;36,800;9,456;3,384;-14,486;-11,823;-15,697;-13,180;-3,042;27,682;0,000;219,540;Inf;227,000;220,000;-13,765;3,117;-8,953;25,350
2729,000;3,201;0,864;-33,812;3,439;9,576;5,095;35,136;4,363;-24,284;-2,581;0,000;36,800;36,800;9,721;3,285;-14,441;-11,784;-15,647;-13,124;-3,042;27,682;0,000;219,540;Inf;227,000;220,000;-13,796;3,115;-8,951;25,344
2729,500;3,201;0,864;-33,812;3,439;9,576;5,095;35,136;4,363;-24,284;-2,581;0,000;36,800;36,800;9,721;3,285;-14,519;-11,833;-15,720;-13,153;-3,042;27,682;0,000;219,340;Inf;227,000;220,000;-13,749;3,116;-8,967;25,451
2730,000;3,201;0,864;-33,812;3,439;9,576;5,095;35,136;4,363;-24,284;-2,581;0,000;36,800;36,800;9,721;3,285;-14,545;-11,813;-15,644;-13,147;-3,042;27,682;0,000;219,340;Inf;227,000;220,000;-13,806;3,117;-8,956;25,446
2730,500;3,201;0,864;-33,812;3,439;9,576;5,095;35,136;4,363;-24,284;-2,581;0,000;36,800;36,800;9,721;3,285;-14,460;-11,828;-15,709;-13,160;-3,042;27,682;0,000;219,740;Inf;227,000;220,000;-13,787;3,119;-8,949;25,403
2731,000;3,201;0,864;-33,812;3,439;9,576;5,106;35,136;4,355;-24,244;-2,576;0,000;36,817;36,899;9,721;3,285;-14,444;-11,787;-15,662;-13,138;-3,041;27,679;0,000;219,740;Inf;227,000;220,000;-13,790;3,120;-8,945;25,387
2731,500;3,201;0,864;-33,812;3,439;9,576;5,106;35,136;4,355;-24,244;-2,576;0,000;36,800;36,900;9,721;3,285;-14,499;-11,816;-15,696;-13,112;-3,041;27,679;0,000;219,740;Inf;227,000;220,000;-13,758;3,121;-8,931;25,352
2732,000;3,116;0,756;-35,209;3,439;9,677;5,106;35,136;4,355;-24,244;-2,576;0,000;36,800;36,900;9,490;3,323;-14,394;-11,826;-15,644;-13,141;-3,041;27,679;0,000;219,740;Inf;227,000;220,000;-13,781;3,123;-8,938;25,389
2732,500;3,116;0,756;-35,209;3,439;9,677;5,106;35,136;4,355;-24,244;-2,576;0,000;36,800;36,900;9,490;3,323;-14,515;-11,801;-15,629;-13,115;-3,041;27,679;0,000;219,840;Inf;227,000;220,000;-13,751;3,123;-8,957;25,485
2733,000;3,116;0,756;-35,209;3,439;9,677;5,106;35,136;4,355;-24,244;-2,576;0,000;36,800;36,900;9,490;3,323;-14,457;-11,812;-15,689;-13,157;-3,041;27,679;0,000;219,840;Inf;227,000;220,000;-13,765;3,123;-8,921;25,569
2733,500;3,116;0,756;-35,209;3,439;9,677;5,106;35,136;4,355;-24,244;-2,576;0,000;36,800;36,900;9,490;3,323;-14,506;-11,820;-15,701;-13,150;-3,041;27,679;0,000;220,240;Inf;227,000;220,000;-13,779;3,122;-8,937;25,526
2734,000;3,116;0,756;-35,209;3,439;9,677;5,106;35,136;4,355;-24,244;-2,576;0,000;36,800;36,900;9,490;3,323;-14,434;-11,807;-15,646;-13,122;-3,041;27,679;0,000;220,240;Inf;227,000;220,000;-13,794;3,122;-8,935;25,477
2734,500;3,116;0,756;-35,209;3,439;9,677;5,165;35,138;4,341;-24,245;-2,572;0,000;36,815;36,744;9,490;3,323;-14,498;-11,821;-15,693;-13,113;-3,043;27,678;0,000;220,140;Inf;227,000;220,000;-13,752;3,122;-8,928;25,470
2735,000;3,116;0,756;-35,209;3,439;9,677;5,165;35,138;4,341;-24,245;-2,572;0,000;36,800;36,700;9,490;3,323;-14,437;-11,826;-15,683;-13,156;-3,043;27,678;0,000;220,140;Inf;227,000;220,000;-13,781;3,122;-8,931;25,344
2735,500;3,295;0,791;-35,036;3,391;9,603;5,165;35,138;4,341;-24,245;-2,572;0,000;36,800;36,700;9,653;3,161;-14,475;-11,780;-15,576;-13,115;-3,043;27,678;0,000;220,140;Inf;227,000;220,000;-13,775;3,122;-8,952;25,232
2736,000;3,295;0,791;-35,036;3,391;9,603;5,165;35,138;4,341;-24,245;-2,572;0,000;36,800;36,700;9,653;3,161;-14,492;-11,797;-15,697;-13,155;-3,043;27,678;0,000;220,140;Inf;227,000;220,000;-13,737;3,125;-8,935;25,073
2736,500;3,295;0,791;-35,036;3,391;9,603;5,165;35,138;4,341;-24,245;-2,572;0,000;36,800;36,700;9,653;3,161;-14,427;-11,798;-15,625;-13,130;-3,043;27,678;0,000;220,040;Inf;227,000;220,000;-13,785;3,128;-8,932;25,016
2737,000;3,295;0,791;-35,036;3,391;9,603;5,165;35,138;4,341;-24,245;-2,572;0,000;36,800;36,700;9,653;3,161;-14,414;-11,815;-15,666;-13,142;-3,043;27,678;0,000;220,040;Inf;227,000;220,000;-13,745;3,130;-8,916;25,016
2737,500;3,295;0,791;-35,036;3,391;9,603;5,110;35,139;4,342;-24,263;-2,593;0,000;36,806;36,763;9,653;3,161;-14,516;-11,776;-15,592;-13,105;-3,043;27,674;0,000;220,540;Inf;227,000;220,000;-13,759;3,133;-8,931;25,068
2738,000;3,295;0,791;-35,036;3,391;9,603;5,110;35,139;4,342;-24,263;-2,593;0,000;36,800;36,800;9,653;3,161;-14,485;-11,828;-15,698;-13,142;-3,043;27,674;0,000;220,540;Inf;227,000;220,000;-13,747;3,136;-8,911;25,081
2738,500;3,118;0,817;-34,123;3,399;9,550;5,110;35,139;4,342;-24,263;-2,593;0,000;36,800;36,800;9,728;3,472;-14,415;-11,803;-15,637;-13,113;-3,043;27,674;0,000;220,940;Inf;227,000;220,000;-13,788;3,138;-8,943;25,059
2739,000;3,118;0,817;-34,123;3,399;9,550;5,110;35,139;4,342;-24,263;-2,593;0,000;36,800;36,800;9,728;3,472;-14,518;-11,807;-15,687;-13,102;-3,043;27,674;0,000;220,940;Inf;227,000;220,000;-13,742;3,138;-8,920;25,070
2739,500;3,118;0,817;-34,123;3,399;9,550;5,110;35,139;4,342;-24,263;-2,593;0,000;36,800;36,800;9,728;3,472;-14,416;-11,788;-15,639;-13,136;-3,043;27,674;0,000;220,340;Inf;227,000;220,000;-13,779;3,138;-8,914;25,059
2740,000;3,118;0,817;-34,123;3,399;9,550;5,110;35,139;4,342;-24,263;-2,593;0,000;36,800;36,800;9,728;3,472;-14,519;-11,783;-15,614;-13,113;-3,043;27,674;0,000;220,340;Inf;227,000;220,000;-13,745;3,137;-8,908;24,988
2740,500;3,118;0,817;-34,123;3,399;9,550;5,110;35,139;4,342;-24,263;-2,593;0,000;36,800;36,800;9,728;3,472;-14,362;-11,792;-15,631;-13,136;-3,043;27,674;0,000;219,740;Inf;227,000;220,000;-13,757;3,137;-8,927;24,943
2741,000;3,118;0,817;-34,123;3,399;9,550;5,126;35,128;4,346;-24,277;-2,573;0,000;36,805;36,720;9,728;3,472;-14,527;-11,812;-15,701;-13,122;-3,042;27,674;0,000;219,740;Inf;227,000;220,000;-13,730;3,137;-8,915;24,950
2741,500;3,118;0,817;-34,123;3,399;9,550;5,126;35,128;4,346;-24,277;-2,573;0,000;36,800;36,700;9,728;3,472;-14,429;-11,806;-15,684;-13,142;-3,042;27,674;0,000;220,240;Inf;227,000;220,000;-13,790;3,136;-8,915;24,943
2742,000;3,079;0,784;-35,006;3,377;9,653;5,126;35,128;4,346;-24,277;-2,573;0,000;36,800;36,700;9,562;3,306;-14,545;-11,783;-15,604;-13,109;-3,042;27,674;0,000;220,240;Inf;227,000;220,000;-13,765;3,136;-8,940;24,920
2742,500;3,079;0,784;-35,006;3,377;9,653;5,126;35,128;4,346;-24,277;-2,573;0,000;36,800;36,700;9,562;3,306;-14,472;-11,810;-15,701;-13,161;-3,042;27,674;0,000;220,340;Inf;227,000;220,000;-13,760;3,135;-8,919;24,944
2743,000;3,079;0,784;-35,006;3,377;9,653;5,126;35,128;4,346;-24,277;-2,573;0,000;36,800;36,700;9,562;3,306;-14,383;-11,803;-15,634;-13,124;-3,042;27,674;0,000;220,340;Inf;227,000;220,000;-13,786;3,134;-8,930;24,869
2743,500;3,079;0,784;-35,006;3,377;9,653;5,126;35,128;4,346;-24,277;-2,573;0,000;36,800;36,700;9,562;3,306;-14,511;-11,831;-15,702;-13,127;-3,042;27,674;0,000;220,040;Inf;227,000;220,000;-13,736;3,133;-8,925;24,815
2744,000;3,079;0,784;-35,006;3,377;9,653;5,101;35,126;4,349;-24,304;-2,604;0,000;36,789;36,744;9,562;3,306;-14,538;-11,764;-15,613;-13,101;-3,049;27,675;0,000;220,040;Inf;227,000;220,000;-13,793;3,133;-8,931;24,821
2744,500;3,079;0,784;-35,006;3,377;9,653;5,101;35,126;4,349;-24,304;-2,604;0,000;36,800;36,700;9,562;3,306;-14,478;-11,814;-15,733;-13,164;-3,049;27,675;0,000;219,240;Inf;227,000;220,000;-13,754;3,132;-8,913;24,824
2745,000;3,268;0,797;-35,121;3,365;9,703;5,101;35,126;4,349;-24,304;-2,604;0,000;36,800;36,700;9,602;3,345;-14,403;-11,798;-15,668;-13,133;-3,049;27,675;0,000;219,240;Inf;227,000;220,000;-13,798;3,131;-8,925;24,824
2745,500;3,268;0,797;-35,121;3,365;9,703;5,101;35,126;4,349;-24,304;-2,604;0,000;36,800;36,700;9,602;3,345;-14,507;-11,819;-15,712;-13,143;-3,049;27,675;0,000;220,440;Inf;227,000;220,000;-13,750;3,133;-8,913;24,836
2746,000;3,268;0,797;-35,121;3,365;9,703;5,101;35,126;4,349;-24,304;-2,604;0,000;36,800;36,700;9,602;3,345;-14,411;-11,810;-15,645;-13,131;-3,049;27,675;0,000;220,440;Inf;227,000;220,000;-13,795;3,135;-8,913;24,876
2746,500;3,268;0,797;-35,121;3,365;9,703;5,101;35,126;4,349;-24,304;-2,604;0,000;36,800;36,700;9,602;3,345;-14,528;-11,788;-15,623;-13,127;-3,049;27,675;0,000;220,040;Inf;227,000;220,000;-13,749;3,137;-8,915;24,862
2747,000;3,268;0,797;-35,121;3,365;9,703;5,146;35,123;4,343;-24,275;-2,575;0,000;36,779;36,687;9,602;3,345;-14,486;-11,813;-15,700;-13,145;-3,033;27,685;0,000;220,040;Inf;227,000;220,000;-13,767;3,140;-8,910;24,874
2747,500;3,268;0,797;-35,121;3,365;9,703;5,146;35,123;4,343;-24,275;-2,575;0,000;36,800;36,700;9,602;3,345;-14,489;-11,772;-15,636;-13,128;-3,033;27,685;0,000;220,440;Inf;227,000;220,000;-13,786;3,142;-8,896;24,877
2748,000;3,268;0,797;-35,121;3,365;9,703;5,146;35,123;4,343;-24,275;-2,575;0,000;36,800;36,700;9,602;3,345;-14,412;-11,765;-15,651;-13,130;-3,033;27,685;0,000;220,440;Inf;227,000;220,000;-13,756;3,144;-8,929;24,854
2748,500;3,080;0,798;-34,203;3,449;9,658;5,146;35,123;4,343;-24,275;-2,575;0,000;36,800;36,700;9,653;3,299;-14,511;-11,771;-15,621;-13,083;-3,033;27,685;0,000;220,540;Inf;227,000;220,000;-13,739;3,146;-8,893;24,857
2749,000;3,080;0,798;-34,203;3,449;9,658;5,146;35,123;4,343;-24,275;-2,575;0,000;36,800;36,700;9,653;3,299;-14,431;-11,794;-15,675;-13,131;-3,033;27,685;0,000;220,540;Inf;227,000;220,000;-13,747;3,145;-8,894;24,844
2749,500;3,080;0,798;-34,203;3,449;9,658;5,146;35,123;4,343;-24,275;-2,575;0,000;36,800;36,700;9,653;3,299;-14,463;-11,754;-15,603;-13,093;-3,033;27,685;0,000;220,640;Inf;227,000;220,000;-13,758;3,144;-8,904;24,900
2750,000;3,080;0,798;-34,203;3,449;9,658;5,146;35,123;4,343;-24,275;-2,575;0,000;36,800;36,700;9,653;3,299;-14,488;-11,802;-15,699;-13,128;-3,033;27,685;0,000;220,640;Inf;227,000;220,000;-13,728;3,143;-8,869;24,887
2750,500;3,080;0,798;-34,203;3,449;9,658;5,174;35,124;4,344;-24,212;-2,598;0,000;36,766;36,584;9,653;3,299;-14,375;-11,765;-15,631;-13,100;-3,045;27,681;0,000;220,440;Inf;227,000;220,000;-13,779;3,142;-8,898;24,903
2751,000;3,080;0,798;-34,203;3,449;9,658;5,174;35,124;4,344;-24,212;-2,598;0,000;36,800;36,600;9,653;3,299;-14,500;-11,780;-15,640;-13,087;-3,045;27,681;0,000;220,440;Inf;227,000;220,000;-13,718;3,141;-8,880;24,922
2751,500;3,158;0,728;-35,209;3,399;9,618;5,174;35,124;4,344;-24,212;-2,598;0,000;36,800;36,600;9,577;3,361;-14,469;-11,746;-15,577;-13,060;-3,045;27,681;0,000;220,740;Inf;227,000;220,000;-13,752;3,140;-8,885;24,975
2752,000;3,158;0,728;-35,209;3,399;9,618;5,174;35,124;4,344;-24,212;-2,598;0,000;36,800;36,600;9,577;3,361;-14,434;-11,772;-15,662;-13,107;-3,045;27,681;0,000;220,740;Inf;227,000;220,000;-13,713;3,140;-8,863;25,105
2752,500;3,158;0,728;-35,209;3,399;9,618;5,174;35,124;4,344;-24,212;-2,598;0,000;36,800;36,600;9,577;3,361;-14,337;-11,732;-15,581;-13,053;-3,045;27,681;0,000;219,040;Inf;227,000;220,000;-13,744;3,140;-8,860;25,292
2753,000;3,158;0,728;-35,209;3,399;9,618;5,174;35,124;4,344;-24,212;-2,598;0,000;36,800;36,600;9,577;3,361;-14,450;-11,763;-15,646;-13,066;-3,045;27,681;0,000;219,040;Inf;227,000;220,000;-13,676;3,140;-8,874;25,358
2753,500;3,158;0,728;-35,209;3,399;9,618;5,163;35,132;4,333;-24,158;-2,585;0,000;36,762;36,508;9,577;3,361;-14,378;-11,740;-15,612;-13,094;-3,038;27,683;0,000;221,240;Inf;226,000;220,000;-13,731;3,141;-8,841;25,340
2754,000;3,158;0,728;-35,209;3,399;9,618;5,163;35,132;4,333;-24,158;-2,585;0,000;36,800;36,500;9,577;3,361;-14,467;-11,724;-15,524;-12,995;-3,038;27,683;0,000;221,240;Inf;226,000;220,000;-13,706;3,141;-8,847;25,349
2754,500;3,158;0,728;-35,209;3,399;9,618;5,163;35,132;4,333;-24,158;-2,585;0,000;36,800;36,500;9,577;3,361;-14,400;-11,751;-15,635;-13,060;-3,038;27,683;0,000;219,640;Inf;226,000;220,000;-13,678;3,141;-8,833;25,342
2755,000;3,120;0,818;-33,219;3,425;9,552;5,163;35,132;4,333;-24,158;-2,585;0,000;36,800;36,500;9,880;3,349;-14,391;-11,731;-15,629;-13,046;-3,038;27,683;0,000;219,640;Inf;226,000;220,000;-13,711;3,142;-8,825;25,341
2755,500;3,120;0,818;-33,219;3,425;9,552;5,163;35,132;4,333;-24,158;-2,585;0,000;36,800;36,500;9,880;3,349;-14,356;-11,714;-15,603;-13,070;-3,038;27,683;0,000;220,740;Inf;226,000;220,000;-13,699;3,141;-8,838;25,302
2756,000;3,120;0,818;-33,219;3,425;9,552;5,163;35,132;4,333;-24,158;-2,585;0,000;36,800;36,500;9,880;3,349;-14,445;-11,726;-15,543;-13,033;-3,038;27,683;0,000;220,740;Inf;226,000;220,000;-13,686;3,141;-8,823;25,316
2756,500;3,120;0,818;-33,219;3,425;9,552;5,163;35,132;4,333;-24,158;-2,585;0,000;36,800;36,500;9,880;3,349;-14,382;-11,725;-15,623;-13,069;-3,038;27,683;0,000;218,440;Inf;227,000;220,000;-13,687;3,140;-8,811;25,355
2757,000;3,120;0,818;-33,219;3,425;9,552;5,132;35,104;4,315;-24,168;-2,583;0,000;36,737;36,460;9,880;3,349;-14,311;-11,713;-15,536;-13,042;-3,028;27,681;0,000;218,440;Inf;227,000;220,000;-13,700;3,140;-8,806;25,356
2757,500;3,120;0,818;-33,219;3,425;9,552;5,132;35,104;4,315;-24,168;-2,583;0,000;36,700;36,500;9,880;3,349;-14,421;-11,705;-15,635;-13,038;-3,028;27,681;0,000;219,840;Inf;227,000;220,000;-13,651;3,140;-8,817;25,329
2758,000;2,911;0,766;-33,580;3,407;9,506;5,132;35,104;4,315;-24,168;-2,583;0,000;36,700;36,500;9,798;3,325;-14,307;-11,728;-15,582;-13,049;-3,028;27,681;0,000;219,840;Inf;227,000;220,000;-13,700;3,140;-8,801;25,341
2758,500;2,911;0,766;-33,580;3,407;9,506;5,132;35,104;4,315;-24,168;-2,583;0,000;36,700;36,500;9,798;3,325;-14,370;-11,690;-15,611;-13,070;-3,028;27,681;0,000;219,240;Inf;227,000;220,000;-13,666;3,136;-8,807;25,365
2759,000;2,911;0,766;-33,580;3,407;9,506;5,132;35,104;4,315;-24,168;-2,583;0,000;36,700;36,500;9,798;3,325;-14,366;-11,684;-15,528;-13,016;-3,028;27,681;0,000;219,240;Inf;227,000;220,000;-13,685;3,132;-8,817;25,415
2759,500;2,911;0,766;-33,580;3,407;9,506;5,132;35,104;4,315;-24,168;-2,583;0,000;36,700;36,500;9,798;3,325;-14,430;-11,723;-15,611;-13,046;-3,028;27,681;0,000;221,140;Inf;226,000;220,000;-13,649;3,128;-8,805;25,416
2760,000;2,911;0,766;-33,580;3,407;9,506;5,104;35,112;4,323;-24,206;-2,591;0,000;36,722;36,460;9,798;3,325;-14,296;-11,729;-15,568;-13,040;-3,048;27,675;0,000;221,140;Inf;226,000;220,000;-13,703;3,125;-8,792;25,396
2760,500;2,911;0,766;-33,580;3,407;9,506;5,104;35,112;4,323;-24,206;-2,591;0,000;36,700;36,500;9,798;3,325;-14,431;-11,717;-15,598;-13,023;-3,048;27,675;0,000;220,940;Inf;226,000;220,000;-13,658;3,121;-8,814;25,369
2761,000;3,416;0,778;-35,209;3,403;9,627;5,104;35,112;4,323;-24,206;-2,591;0,000;36,700;36,500;9,572;3,393;-14,360;-11,716;-15,610;-13,043;-3,048;27,675;0,000;220,940;Inf;226,000;220,000;-13,692;3,118;-8,824;25,290
2761,500;3,416;0,778;-35,209;3,403;9,627;5,104;35,112;4,323;-24,206;-2,591;0,000;36,700;36,500;9,572;3,393;-14,372;-11,681;-15,526;-13,019;-3,048;27,675;0,000;221,640;Inf;225,000;220,000;-13,682;3,123;-8,808;25,277
2762,000;3,416;0,778;-35,209;3,403;9,627;5,104;35,112;4,323;-24,206;-2,591;0,000;36,700;36,500;9,572;3,393;-14,332;-11,716;-15,559;-13,056;-3,048;27,675;0,000;221,640;Inf;225,000;220,000;-13,649;3,128;-8,824;25,240
2762,500;3,416;0,778;-35,209;3,403;9,627;5,104;35,112;4,323;-24,206;-2,591;0,000;36,700;36,500;9,572;3,393;-14,441;-11,704;-15,597;-13,020;-3,048;27,675;0,000;219,340;Inf;225,000;220,000;-13,665;3,132;-8,814;25,219
2763,000;3,416;0,778;-35,209;3,403;9,627;5,104;35,112;4,323;-24,206;-2,591;0,000;36,700;36,500;9,572;3,393;-14,326;-11,701;-15,598;-13,028;-3,048;27,675;0,000;219,340;Inf;225,000;220,000;-13,691;3,137;-8,819;25,186
2763,500;3,416;0,778;-35,209;3,403;9,627;5,130;35,111;4,342;-24,231;-2,600;0,000;36,703;36,419;9,572;3,393;-14,327;-11,677;-15,529;-12,993;-3,048;27,668;0,000;220,840;Inf;225,000;220,000;-13,664;3,142;-8,808;25,184
2764,000;3,416;0,778;-35,209;3,403;9,627;5,130;35,111;4,342;-24,231;-2,600;0,000;36,700;36,400;9,572;3,393;-14,371;-11,719;-15,611;-13,032;-3,048;27,668;0,000;220,840;Inf;225,000;220,000;-13,632;3,146;-8,814;25,133
2764,500;3,435;0,883;-33,930;3,477;9,597;5,130;35,111;4,342;-24,231;-2,600;0,000;36,700;36,400;9,717;3,206;-14,321;-11,683;-15,567;-13,023;-3,048;27,668;0,000;219,940;Inf;225,000;220,000;-13,683;3,150;-8,793;25,111
2765,000;3,435;0,883;-33,930;3,477;9,597;5,130;35,111;4,342;-24,231;-2,600;0,000;36,700;36,400;9,717;3,206;-14,451;-11,710;-15,615;-13,027;-3,048;27,668;0,000;219,940;Inf;225,000;220,000;-13,648;3,155;-8,828;25,140
2765,500;3,435;0,883;-33,930;3,477;9,597;5,130;35,111;4,342;-24,231;-2,600;0,000;36,700;36,400;9,717;3,206;-14,438;-11,667;-15,544;-13,005;-3,048;27,668;0,000;221,340;Inf;224,000;220,000;-13,701;3,160;-8,808;25,168
2766,000;3,435;0,883;-33,930;3,477;9,597;5,130;35,111;4,342;-24,231;-2,600;0,000;36,700;36,400;9,717;3,206;-14,398;-11,718;-15,633;-13,070;-3,048;27,668;0,000;221,340;Inf;224,000;220,000;-13,664;3,164;-8,820;25,315
2766,500;3,435;0,883;-33,930;3,477;9,597;5,155;35,106;4,320;-24,222;-2,597;0,000;36,696;36,403;9,717;3,206;-14,312;-11,701;-15,534;-13,035;-3,047;27,668;0,000;217,740;Inf;225,000;220,000;-13,705;3,169;-8,808;25,416
2767,000;3,435;0,883;-33,930;3,477;9,597;5,155;35,106;4,320;-24,222;-2,597;0,000;36,700;36,400;9,717;3,206;-14,418;-11,721;-15,589;-13,021;-3,047;27,668;0,000;217,740;Inf;225,000;220,000;-13,645;3,173;-8,817;25,462
2767,500;3,011;0,783;-34,876;3,410;9,444;5,155;35,106;4,320;-24,222;-2,597;0,000;36,700;36,400;9,660;3,416;-14,341;-11,706;-15,616;-13,062;-3,047;27,668;0,000;219,540;Inf;225,000;220,000;-13,687;3,177;-8,820;25,508
2768,000;3,011;0,783;-34,876;3,410;9,444;5,155;35,106;4,320;-24,222;-2,597;0,000;36,700;36,400;9,660;3,416;-14,450;-11,695;-15,556;-13,010;-3,047;27,668;0,000;219,540;Inf;225,000;220,000;-13,681;3,175;-8,815;25,615
2768,500;3,011;0,783;-34,876;3,410;9,444;5,155;35,106;4,320;-24,222;-2,597;0,000;36,700;36,400;9,660;3,416;-14,375;-11,715;-15,610;-13,047;-3,047;27,668;0,000;217,040;Inf;226,000;220,000;-13,678;3,172;-8,819;25,732
2769,000;3,011;0,783;-34,876;3,410;9,444;5,155;35,106;4,320;-24,222;-2,597;0,000;36,700;36,400;9,660;3,416;-14,420;-11,725;-15,622;-13,016;-3,047;27,668;0,000;217,040;Inf;226,000;220,000;-13,687;3,169;-8,817;25,687
2769,500;3,011;0,783;-34,876;3,410;9,444;5,157;35,102;4,303;-24,194;-2,603;0,000;36,675;36,395;9,660;3,416;-14,355;-11,695;-15,597;-13,056;-3,055;27,653;0,000;219,440;Inf;226,000;220,000;-13,696;3,167;-8,800;25,668
2770,000;3,011;0,783;-34,876;3,410;9,444;5,157;35,102;4,303;-24,194;-2,603;0,000;36,700;36,400;9,660;3,416;-14,447;-11,683;-15,537;-13,034;-3,055;27,653;0,000;219,440;Inf;226,000;220,000;-13,676;3,164;-8,802;25,650
2770,500;3,011;0,783;-34,876;3,410;9,444;5,157;35,102;4,303;-24,194;-2,603;0,000;36,700;36,400;9,660;3,416;-14,378;-11,690;-15,635;-13,040;-3,055;27,653;0,000;218,840;Inf;227,000;220,000;-13,675;3,162;-8,794;25,598
2771,000;3,847;0,884;-35,209;3,419;9,652;5,157;35,102;4,303;-24,194;-2,603;0,000;36,700;36,400;9,634;3,411;-14,288;-11,684;-15,579;-13,020;-3,055;27,653;0,000;218,840;Inf;227,000;220,000;-13,686;3,159;-8,805;25,595
2771,500;3,847;0,884;-35,209;3,419;9,652;5,157;35,102;4,303;-24,194;-2,603;0,000;36,700;36,400;9,634;3,411;-14,423;-11,701;-15,594;-13,011;-3,055;27,653;0,000;219,840;Inf;227,000;220,000;-13,643;3,170;-8,804;25,520
2772,000;3,847;0,884;-35,209;3,419;9,652;5,157;35,102;4,303;-24,194;-2,603;0,000;36,700;36,400;9,634;3,411;-14,337;-11,706;-15,583;-13,044;-3,055;27,653;0,000;219,840;Inf;227,000;220,000;-13,682;3,182;-8,790;25,536
2772,500;3,847;0,884;-35,209;3,419;9,652;5,157;35,102;4,303;-24,194;-2,603;0,000;36,700;36,400;9,634;3,411;-14,379;-11,701;-15,614;-13,043;-3,055;27,653;0,000;221,540;Inf;226,000;220,000;-13,667;3,192;-8,810;25,547
2773,000;3,847;0,884;-35,209;3,419;9,652;5,156;35,092;4,324;-24,181;-2,615;0,000;36,657;36,408;9,634;3,411;-14,288;-11,681;-15,524;-13,009;-3,059;27,657;0,000;221,540;Inf;226,000;220,000;-13,684;3,203;-8,805;25,487
2773,500;3,847;0,884;-35,209;3,419;9,652;5,156;35,092;4,324;-24,181;-2,615;0,000;36,700;36,400;9,634;3,411;-14,388;-11,682;-15,565;-12,975;-3,059;27,657;0,000;221,240;Inf;225,000;220,000;-13,625;3,214;-8,804;25,428
2774,000;2,949;0,808;-33,057;3,404;9,564;5,156;35,092;4,324;-24,181;-2,615;0,000;36,700;36,400;9,776;3,370;-14,299;-11,660;-15,552;-12,993;-3,059;27,657;0,000;221,240;Inf;225,000;220,000;-13,653;3,224;-8,779;25,432
2774,500;2,949;0,808;-33,057;3,404;9,564;5,156;35,092;4,324;-24,181;-2,615;0,000;36,700;36,400;9,776;3,370;-14,381;-11,675;-15,498;-12,983;-3,059;27,657;0,000;220,240;Inf;225,000;220,000;-13,626;3,220;-8,774;25,438
2775,000;2,949;0,808;-33,057;3,404;9,564;5,156;35,092;4,324;-24,181;-2,615;0,000;36,700;36,400;9,776;3,370;-14,350;-11,674;-15,570;-13,008;-3,059;27,657;0,000;220,240;Inf;225,000;220,000;-13,634;3,215;-8,772;25,481
2775,500;2,949;0,808;-33,057;3,404;9,564;5,156;35,092;4,324;-24,181;-2,615;0,000;36,700;36,400;9,776;3,370;-14,246;-11,663;-15,483;-12,994;-3,059;27,657;0,000;219,540;Inf;225,000;220,000;-13,650;3,211;-8,782;25,571
2776,000;2,949;0,808;-33,057;3,404;9,564;5,138;35,098;4,321;-24,123;-2,602;0,000;36,644;36,343;9,776;3,370;-14,358;-11,659;-15,526;-12,974;-3,055;27,668;0,000;219,540;Inf;225,000;220,000;-13,596;3,207;-8,768;25,530
2776,500;2,949;0,808;-33,057;3,404;9,564;5,138;35,098;4,321;-24,123;-2,602;0,000;36,600;36,300;9,776;3,370;-14,377;-11,653;-15,489;-12,950;-3,055;27,668;0,000;218,040;Inf;226,000;220,000;-13,629;3,202;-8,764;25,497
2777,000;2,949;0,808;-33,057;3,404;9,564;5,138;35,098;4,321;-24,123;-2,602;0,000;36,600;36,300;9,776;3,370;-14,312;-11,663;-15,536;-12,997;-3,055;27,668;0,000;218,040;Inf;226,000;220,000;-13,617;3,198;-8,772;25,469
2777,500;3,066;0,779;-34,187;3,450;9,514;5,138;35,098;4,321;-24,123;-2,602;0,000;36,600;36,300;9,808;3,444;-14,220;-11,650;-15,469;-12,973;-3,055;27,668;0,000;218,840;Inf;227,000;220,000;-13,627;3,194;-8,751;25,451
2778,000;3,066;0,779;-34,187;3,450;9,514;5,138;35,098;4,321;-24,123;-2,602;0,000;36,600;36,300;9,808;3,444;-14,349;-11,649;-15,556;-12,964;-3,055;27,668;0,000;218,840;Inf;227,000;220,000;-13,578;3,192;-8,751;25,364
2778,500;3,066;0,779;-34,187;3,450;9,514;5,138;35,098;4,321;-24,123;-2,602;0,000;36,600;36,300;9,808;3,444;-14,283;-11,639;-15,545;-12,980;-3,055;27,668;0,000;218,640;Inf;228,000;220,000;-13,630;3,190;-8,747;25,182
2779,000;3,066;0,779;-34,187;3,450;9,514;5,138;35,098;4,321;-24,123;-2,602;0,000;36,600;36,300;9,808;3,444;-14,361;-11,632;-15,518;-12,940;-3,055;27,668;0,000;218,640;Inf;228,000;220,000;-13,612;3,188;-8,756;25,114
2779,500;3,066;0,779;-34,187;3,450;9,514;5,161;35,100;4,318;-24,088;-2,597;0,000;36,629;36,305;9,808;3,444;-14,305;-11,661;-15,545;-12,999;-3,052;27,668;0,000;220,040;Inf;228,000;220,000;-13,613;3,186;-8,749;25,027
2780,000;3,066;0,779;-34,187;3,450;9,514;5,161;35,100;4,318;-24,088;-2,597;0,000;36,600;36,300;9,808;3,444;-14,328;-11,642;-15,550;-12,984;-3,052;27,668;0,000;220,040;Inf;228,000;220,000;-13,628;3,184;-8,749;24,960
2780,500;3,544;0,841;-35,209;3,432;9,645;5,161;35,100;4,318;-24,088;-2,597;0,000;36,600;36,300;9,433;3,453;-14,273;-11,630;-15,505;-12,978;-3,052;27,668;0,000;219,240;Inf;228,000;220,000;-13,626;3,182;-8,741;24,910
2781,000;3,544;0,841;-35,209;3,432;9,645;5,161;35,100;4,318;-24,088;-2,597;0,000;36,600;36,300;9,433;3,453;-14,356;-11,638;-15,500;-12,946;-3,052;27,668;0,000;219,240;Inf;228,000;220,000;-13,596;3,188;-8,742;24,919
2781,500;3,544;0,841;-35,209;3,432;9,645;5,161;35,100;4,318;-24,088;-2,597;0,000;36,600;36,300;9,433;3,453;-14,272;-11,629;-15,518;-12,989;-3,052;27,668;0,000;220,140;Inf;228,000;220,000;-13,610;3,194;-8,722;24,922
2782,000;3,544;0,841;-35,209;3,432;9,645;5,161;35,100;4,318;-24,088;-2,597;0,000;36,600;36,300;9,433;3,453;-14,337;-11,600;-15,488;-12,936;-3,052;27,668;0,000;220,140;Inf;228,000;220,000;-13,602;3,199;-8,750;24,930
2782,500;3,544;0,841;-35,209;3,432;9,645;5,135;35,101;4,349;-24,121;-2,585;0,000;36,626;36,323;9,433;3,453;-14,330;-11,661;-15,543;-12,999;-3,046;27,682;0,000;221,540;Inf;227,000;220,000;-13,590;3,205;-8,731;24,923
2783,000;3,544;0,841;-35,209;3,432;9,645;5,135;35,101;4,349;-24,121;-2,585;0,000;36,600;36,300;9,433;3,453;-14,212;-11,621;-15,496;-12,968;-3,046;27,682;0,000;221,540;Inf;227,000;220,000;-13,633;3,211;-8,734;24,913
2783,500;3,002;0,814;-33,841;3,513;9,583;5,135;35,101;4,349;-24,121;-2,585;0,000;36,600;36,300;9,690;3,261;-14,241;-11,642;-15,521;-12,965;-3,046;27,682;0,000;221,640;Inf;226,000;220,000;-13,574;3,216;-8,738;24,916
2784,000;3,002;0,814;-33,841;3,513;9,583;5,135;35,101;4,349;-24,121;-2,585;0,000;36,600;36,300;9,690;3,261;-14,368;-11,608;-15,468;-12,922;-3,046;27,682;0,000;221,640;Inf;226,000;220,000;-13,592;3,213;-8,759;24,924
2784,500;3,002;0,814;-33,841;3,513;9,583;5,135;35,101;4,349;-24,121;-2,585;0,000;36,600;36,300;9,690;3,261;-14,310;-11,639;-15,535;-12,989;-3,046;27,682;0,000;221,540;Inf;225,000;220,000;-13,592;3,209;-8,723;24,926
2785,000;3,002;0,814;-33,841;3,513;9,583;5,135;35,101;4,349;-24,121;-2,585;0,000;36,600;36,300;9,690;3,261;-14,228;-11,608;-15,479;-12,963;-3,046;27,682;0,000;221,540;Inf;225,000;220,000;-13,618;3,206;-8,727;24,917
2785,500;3,002;0,814;-33,841;3,513;9,583;5,135;35,101;4,349;-24,121;-2,585;0,000;36,600;36,300;9,690;3,261;-14,341;-11,635;-15,540;-12,918;-3,046;27,682;0,000;221,240;Inf;224,000;220,000;-13,570;3,202;-8,752;24,914
2786,000;3,002;0,814;-33,841;3,513;9,583;5,100;35,084;4,327;-24,138;-2,593;0,000;36,623;36,237;9,690;3,261;-14,252;-11,630;-15,500;-12,950;-3,043;27,685;0,000;221,240;Inf;224,000;220,000;-13,609;3,199;-8,733;24,949
2786,500;3,002;0,814;-33,841;3,513;9,583;5,100;35,084;4,327;-24,138;-2,593;0,000;36,600;36,200;9,690;3,261;-14,367;-11,616;-15,454;-12,919;-3,043;27,685;0,000;220,640;Inf;224,000;220,000;-13,583;3,196;-8,747;24,968
2787,000;3,505;0,841;-35,209;3,333;9,610;5,100;35,084;4,327;-24,138;-2,593;0,000;36,600;36,200;9,636;3,576;-14,225;-11,623;-15,477;-12,953;-3,043;27,685;0,000;220,640;Inf;224,000;220,000;-13,589;3,193;-8,754;24,966
2787,500;3,505;0,841;-35,209;3,333;9,610;5,100;35,084;4,327;-24,138;-2,593;0,000;36,600;36,200;9,636;3,576;-14,349;-11,657;-15,540;-12,947;-3,043;27,685;0,000;221,340;Inf;223,000;220,000;-13,569;3,198;-8,739;24,980
2788,000;3,505;0,841;-35,209;3,333;9,610;5,100;35,084;4,327;-24,138;-2,593;0,000;36,600;36,200;9,636;3,576;-14,264;-11,624;-15,526;-12,968;-3,043;27,685;0,000;221,340;Inf;223,000;220,000;-13,623;3,203;-8,726;24,954
2788,500;3,505;0,841;-35,209;3,333;9,610;5,100;35,084;4,327;-24,138;-2,593;0,000;36,600;36,200;9,636;3,576;-14,355;-11,642;-15,489;-12,940;-3,043;27,685;0,000;217,740;Inf;224,000;220,000;-13,596;3,208;-8,735;24,956
2789,000;3,505;0,841;-35,209;3,333;9,610;5,131;35,073;4,322;-24,162;-2,600;0,000;36,604;36,323;9,636;3,576;-14,332;-11,648;-15,557;-12,984;-3,054;27,680;0,000;217,740;Inf;224,000;220,000;-13,607;3,213;-8,746;24,950
2789,500;3,505;0,841;-35,209;3,333;9,610;5,131;35,073;4,322;-24,162;-2,600;0,000;36,600;36,300;9,636;3,576;-14,242;-11,626;-15,457;-12,944;-3,054;27,680;0,000;218,040;Inf;225,000;220,000;-13,630;3,218;-8,737;24,937
2790,000;3,096;0,798;-33,632;3,437;9,569;5,131;35,073;4,322;-24,162;-2,600;0,000;36,600;36,300;9,754;3,335;-14,342;-11,656;-15,537;-12,974;-3,054;27,680;0,000;218,040;Inf;225,000;220,000;-13,567;3,222;-8,735;24,962
2790,500;3,096;0,798;-33,632;3,437;9,569;5,131;35,073;4,322;-24,162;-2,600;0,000;36,600;36,300;9,754;3,335;-14,359;-11,619;-15,459;-12,940;-3,054;27,680;0,000;217,540;Inf;226,000;220,000;-13,627;3,220;-8,740;24,944
2791,000;3,096;0,798;-33,632;3,437;9,569;5,131;35,073;4,322;-24,162;-2,600;0,000;36,600;36,300;9,754;3,335;-14,286;-11,650;-15,534;-12,971;-3,054;27,680;0,000;217,540;Inf;226,000;220,000;-13,594;3,218;-8,728;24,929
2791,500;3,096;0,798;-33,632;3,437;9,569;5,131;35,073;4,322;-24,162;-2,600;0,000;36,600;36,300;9,754;3,335;-14,243;-11,633;-15,497;-12,964;-3,054;27,680;0,000;219,740;Inf;226,000;220,000;-13,610;3,216;-8,728;24,928
2792,000;3,096;0,798;-33,632;3,437;9,569;5,131;35,073;4,322;-24,162;-2,600;0,000;36,600;36,300;9,754;3,335;-14,344;-11,642;-15,552;-12,974;-3,054;27,680;0,000;219,740;Inf;226,000;220,000;-13,584;3,214;-8,735;24,946
