t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2792,500;3,096;0,798;-33,632;3,437;9,569;5,135;35,072;4,325;-24,156;-2,600;0,000;36,599;36,408;9,754;3,335;-14,282;-11,627;-15,506;-12,975;-3,057;27,683;0,000;219,340;Inf;226,000;220,000;-13,628;3,212;-8,718;24,946
2793,000;3,096;0,798;-33,632;3,437;9,569;5,135;35,072;4,325;-24,156;-2,600;0,000;36,600;36,400;9,754;3,335;-14,356;-11,583;-15,487;-12,912;-3,057;27,683;0,000;219,340;Inf;226,000;220,000;-13,597;3,210;-8,722;25,025
2793,500;3,141;0,837;-33,510;3,458;9,562;5,135;35,072;4,325;-24,156;-2,600;0,000;36,600;36,400;9,832;3,440;-14,288;-11,613;-15,513;-12,966;-3,057;27,683;0,000;219,440;Inf;226,000;220,000;-13,584;3,208;-8,715;25,130
2794,000;3,141;0,837;-33,510;3,458;9,562;5,135;35,072;4,325;-24,156;-2,600;0,000;36,600;36,400;9,832;3,440;-14,205;-11,586;-15,447;-12,942;-3,057;27,683;0,000;219,440;Inf;226,000;220,000;-13,595;3,207;-8,701;25,155
2794,500;3,141;0,837;-33,510;3,458;9,562;5,135;35,072;4,325;-24,156;-2,600;0,000;36,600;36,400;9,832;3,440;-14,260;-11,607;-15,506;-12,934;-3,057;27,683;0,000;218,840;Inf;227,000;220,000;-13,545;3,206;-8,701;25,143
2795,000;3,141;0,837;-33,510;3,458;9,562;5,135;35,072;4,325;-24,156;-2,600;0,000;36,600;36,400;9,832;3,440;-14,342;-11,599;-15,479;-12,901;-3,057;27,683;0,000;218,840;Inf;227,000;220,000;-13,577;3,205;-8,711;25,097
2795,500;3,141;0,837;-33,510;3,458;9,562;5,146;35,076;4,322;-24,106;-2,598;0,000;36,588;36,309;9,832;3,440;-14,260;-11,605;-15,500;-12,943;-3,067;27,677;0,000;220,640;Inf;227,000;220,000;-13,581;3,204;-8,695;25,144
2796,000;3,141;0,837;-33,510;3,458;9,562;5,146;35,076;4,322;-24,106;-2,598;0,000;36,600;36,300;9,832;3,440;-14,246;-11,594;-15,447;-12,934;-3,067;27,677;0,000;220,640;Inf;227,000;220,000;-13,577;3,203;-8,697;25,142
2796,500;2,935;0,772;-34,083;3,413;9,603;5,146;35,076;4,322;-24,106;-2,598;0,000;36,600;36,300;9,642;3,321;-14,293;-11,599;-15,514;-12,944;-3,067;27,677;0,000;220,640;Inf;227,000;220,000;-13,555;3,202;-8,692;25,284
2797,000;2,935;0,772;-34,083;3,413;9,603;5,146;35,076;4,322;-24,106;-2,598;0,000;36,600;36,300;9,642;3,321;-14,160;-11,588;-15,443;-12,925;-3,067;27,677;0,000;220,640;Inf;227,000;220,000;-13,588;3,198;-8,698;25,616
2797,500;2,935;0,772;-34,083;3,413;9,603;5,146;35,076;4,322;-24,106;-2,598;0,000;36,600;36,300;9,642;3,321;-14,310;-11,603;-15,486;-12,889;-3,067;27,677;0,000;220,840;Inf;227,000;220,000;-13,529;3,193;-8,695;25,634
2798,000;2,935;0,772;-34,083;3,413;9,603;5,146;35,076;4,322;-24,106;-2,598;0,000;36,600;36,300;9,642;3,321;-14,320;-11,563;-15,422;-12,902;-3,067;27,677;0,000;220,840;Inf;227,000;220,000;-13,572;3,189;-8,688;25,640
2798,500;2,935;0,772;-34,083;3,413;9,603;5,127;35,086;4,332;-24,132;-2,619;0,000;36,588;36,292;9,642;3,321;-14,284;-11,606;-15,534;-12,950;-3,070;27,675;0,000;221,740;Inf;226,000;220,000;-13,552;3,185;-8,674;25,610
2799,000;2,935;0,772;-34,083;3,413;9,603;5,127;35,086;4,332;-24,132;-2,619;0,000;36,600;36,300;9,642;3,321;-14,194;-11,574;-15,439;-12,937;-3,070;27,675;0,000;221,740;Inf;226,000;220,000;-13,593;3,181;-8,681;25,741
2799,500;2,935;0,772;-34,083;3,413;9,603;5,127;35,086;4,332;-24,132;-2,619;0,000;36,600;36,300;9,642;3,321;-14,297;-11,592;-15,518;-12,916;-3,070;27,675;0,000;221,740;Inf;225,000;220,000;-13,536;3,177;-8,692;25,659
2800,000;3,011;0,747;-34,708;3,450;9,610;5,127;35,086;4,332;-24,132;-2,619;0,000;36,600;36,300;9,654;3,244;-14,216;-11,597;-15,479;-12,932;-3,070;27,675;0,000;221,740;Inf;225,000;220,000;-13,581;3,173;-8,685;25,650
2800,500;3,011;0,747;-34,708;3,450;9,610;5,127;35,086;4,332;-24,132;-2,619;0,000;36,600;36,300;9,654;3,244;-14,332;-11,579;-15,417;-12,889;-3,070;27,675;0,000;217,940;Inf;226,000;220,000;-13,556;3,170;-8,679;25,610
2801,000;3,011;0,747;-34,708;3,450;9,610;5,127;35,086;4,332;-24,132;-2,619;0,000;36,600;36,300;9,654;3,244;-14,275;-11,614;-15,508;-12,954;-3,070;27,675;0,000;217,940;Inf;226,000;220,000;-13,555;3,168;-8,695;25,589
2801,500;3,011;0,747;-34,708;3,450;9,610;5,127;35,086;4,332;-24,132;-2,619;0,000;36,600;36,300;9,654;3,244;-14,315;-11,593;-15,505;-12,939;-3,070;27,675;0,000;216,140;Inf;227,000;220,000;-13,588;3,165;-8,684;25,561
2802,000;3,011;0,747;-34,708;3,450;9,610;5,119;35,078;4,334;-24,140;-2,618;0,000;36,579;36,287;9,654;3,244;-14,220;-11,580;-15,474;-12,924;-3,078;27,679;0,000;216,140;Inf;227,000;220,000;-13,588;3,163;-8,678;25,488
2802,500;3,011;0,747;-34,708;3,450;9,610;5,119;35,078;4,334;-24,140;-2,618;0,000;36,600;36,300;9,654;3,244;-14,332;-11,557;-15,406;-12,894;-3,078;27,679;0,000;216,140;Inf;228,000;220,000;-13,550;3,160;-8,679;25,425
2803,000;2,779;0,757;-33,296;3,418;9,514;5,119;35,078;4,334;-24,140;-2,618;0,000;36,600;36,300;9,790;3,423;-14,272;-11,605;-15,492;-12,939;-3,078;27,679;0,000;216,140;Inf;228,000;220,000;-13,547;3,158;-8,668;25,366
2803,500;2,779;0,757;-33,296;3,418;9,514;5,119;35,078;4,334;-24,140;-2,618;0,000;36,600;36,300;9,790;3,423;-14,189;-11,573;-15,435;-12,917;-3,078;27,679;0,000;215,840;Inf;229,000;220,000;-13,577;3,151;-8,688;25,343
2804,000;2,779;0,757;-33,296;3,418;9,514;5,119;35,078;4,334;-24,140;-2,618;0,000;36,600;36,300;9,790;3,423;-14,299;-11,597;-15,515;-12,925;-3,078;27,679;0,000;215,840;Inf;229,000;220,000;-13,528;3,145;-8,680;25,303
2804,500;2,779;0,757;-33,296;3,418;9,514;5,119;35,078;4,334;-24,140;-2,618;0,000;36,600;36,300;9,790;3,423;-14,220;-11,588;-15,477;-12,926;-3,078;27,679;0,000;218,840;Inf;230,000;220,000;-13,584;3,139;-8,667;25,312
2805,000;2,779;0,757;-33,296;3,418;9,514;5,073;35,081;4,321;-24,128;-2,626;0,000;36,585;36,302;9,790;3,423;-14,259;-11,574;-15,492;-12,948;-3,088;27,675;0,000;218,840;Inf;230,000;220,000;-13,553;3,133;-8,677;25,297
2805,500;2,779;0,757;-33,296;3,418;9,514;5,073;35,081;4,321;-24,128;-2,626;0,000;36,600;36,300;9,790;3,423;-14,177;-11,578;-15,406;-12,897;-3,088;27,675;0,000;218,440;Inf;231,000;220,000;-13,568;3,128;-8,669;25,317
2806,000;2,779;0,757;-33,296;3,418;9,514;5,073;35,081;4,321;-24,128;-2,626;0,000;36,600;36,300;9,790;3,423;-14,299;-11,576;-15,509;-12,902;-3,088;27,675;0,000;218,440;Inf;231,000;220,000;-13,515;3,122;-8,666;25,364
2806,500;3,390;0,790;-35,209;3,391;9,600;5,073;35,081;4,321;-24,128;-2,626;0,000;36,600;36,300;9,533;3,485;-14,245;-11,569;-15,454;-12,913;-3,088;27,675;0,000;218,540;Inf;232,000;220,000;-13,571;3,116;-8,662;25,399
2807,000;3,390;0,790;-35,209;3,391;9,600;5,073;35,081;4,321;-24,128;-2,626;0,000;36,600;36,300;9,533;3,485;-14,314;-11,554;-15,400;-12,846;-3,088;27,675;0,000;218,540;Inf;232,000;220,000;-13,545;3,121;-8,655;25,382
2807,500;3,390;0,790;-35,209;3,391;9,600;5,073;35,081;4,321;-24,128;-2,626;0,000;36,600;36,300;9,533;3,485;-14,237;-11,566;-15,442;-12,902;-3,088;27,675;0,000;221,140;Inf;231,000;220,000;-13,529;3,125;-8,650;25,414
2808,000;3,390;0,790;-35,209;3,391;9,600;5,073;35,081;4,321;-24,128;-2,626;0,000;36,600;36,300;9,533;3,485;-14,199;-11,573;-15,374;-12,863;-3,088;27,675;0,000;221,140;Inf;231,000;220,000;-13,537;3,130;-8,645;25,421
2808,500;3,390;0,790;-35,209;3,391;9,600;5,119;35,078;4,301;-24,055;-2,623;0,000;36,576;36,389;9,533;3,485;-14,196;-11,544;-15,404;-12,868;-3,096;27,662;0,000;222,340;Inf;230,000;220,000;-13,502;3,134;-8,650;25,405
2809,000;3,390;0,790;-35,209;3,391;9,600;5,119;35,078;4,301;-24,055;-2,623;0,000;36,600;36,400;9,533;3,485;-14,266;-11,510;-15,339;-12,828;-3,096;27,662;0,000;222,340;Inf;230,000;220,000;-13,503;3,138;-8,638;25,343
2809,500;3,422;0,832;-35,209;3,388;9,610;5,119;35,078;4,301;-24,055;-2,623;0,000;36,600;36,400;9,517;3,561;-14,218;-11,537;-15,450;-12,883;-3,096;27,662;0,000;221,540;Inf;229,000;220,000;-13,486;3,142;-8,642;25,342
2810,000;3,422;0,832;-35,209;3,388;9,610;5,119;35,078;4,301;-24,055;-2,623;0,000;36,600;36,400;9,517;3,561;-14,221;-11,523;-15,409;-12,869;-3,096;27,662;0,000;221,540;Inf;229,000;220,000;-13,522;3,147;-8,638;25,445
2810,500;3,422;0,832;-35,209;3,388;9,610;5,119;35,078;4,301;-24,055;-2,623;0,000;36,600;36,400;9,517;3,561;-14,257;-11,538;-15,454;-12,888;-3,096;27,662;0,000;221,140;Inf;228,000;220,000;-13,505;3,151;-8,631;25,477
2811,000;3,422;0,832;-35,209;3,388;9,610;5,119;35,078;4,301;-24,055;-2,623;0,000;36,600;36,400;9,517;3,561;-14,134;-11,539;-15,390;-12,853;-3,096;27,662;0,000;221,140;Inf;228,000;220,000;-13,534;3,156;-8,614;25,446
2811,500;3,422;0,832;-35,209;3,388;9,610;5,150;35,081;4,315;-24,021;-2,633;0,000;36,581;36,342;9,517;3,561;-14,260;-11,519;-15,357;-12,851;-3,093;27,668;0,000;220,440;Inf;228,000;220,000;-13,479;3,160;-8,628;25,371
2812,000;3,422;0,832;-35,209;3,388;9,610;5,150;35,081;4,315;-24,021;-2,633;0,000;36,600;36,300;9,517;3,561;-14,238;-11,508;-15,369;-12,839;-3,093;27,668;0,000;220,440;Inf;228,000;220,000;-13,497;3,164;-8,627;25,357
2812,500;3,282;0,765;-35,209;3,322;9,655;5,150;35,081;4,315;-24,021;-2,633;0,000;36,600;36,300;9,652;3,527;-14,235;-11,518;-15,445;-12,872;-3,093;27,668;0,000;220,440;Inf;228,000;220,000;-13,488;3,169;-8,627;25,338
2813,000;3,282;0,765;-35,209;3,322;9,655;5,150;35,081;4,315;-24,021;-2,633;0,000;36,600;36,300;9,652;3,527;-14,124;-11,522;-15,393;-12,843;-3,093;27,668;0,000;220,440;Inf;228,000;220,000;-13,518;3,170;-8,611;25,346
2813,500;3,282;0,765;-35,209;3,322;9,655;5,150;35,081;4,315;-24,021;-2,633;0,000;36,600;36,300;9,652;3,527;-14,237;-11,509;-15,376;-12,821;-3,093;27,668;0,000;220,840;Inf;228,000;220,000;-13,470;3,172;-8,643;25,369
2814,000;3,282;0,765;-35,209;3,322;9,655;5,150;35,081;4,315;-24,021;-2,633;0,000;36,600;36,300;9,652;3,527;-14,174;-11,525;-15,435;-12,879;-3,093;27,668;0,000;220,840;Inf;228,000;220,000;-13,486;3,174;-8,605;25,458
2814,500;3,282;0,765;-35,209;3,322;9,655;5,150;35,081;4,315;-24,021;-2,633;0,000;36,600;36,300;9,652;3,527;-14,234;-11,526;-15,354;-12,822;-3,093;27,668;0,000;218,540;Inf;229,000;220,000;-13,504;3,176;-8,618;25,744
2815,000;3,282;0,765;-35,209;3,322;9,655;5,156;35,079;4,332;-24,054;-2,613;0,000;36,563;36,341;9,652;3,527;-14,219;-11,546;-15,435;-12,870;-3,097;27,659;0,000;218,540;Inf;229,000;220,000;-13,484;3,178;-8,630;25,840
2815,500;3,282;0,765;-35,209;3,322;9,655;5,156;35,079;4,332;-24,054;-2,613;0,000;36,600;36,300;9,652;3,527;-14,135;-11,533;-15,394;-12,858;-3,097;27,659;0,000;218,440;Inf;230,000;220,000;-13,518;3,179;-8,630;25,905
2816,000;3,462;0,896;-33,654;3,458;9,474;5,156;35,079;4,332;-24,054;-2,613;0,000;36,600;36,300;9,900;3,420;-14,179;-11,534;-15,399;-12,882;-3,097;27,659;0,000;218,440;Inf;230,000;220,000;-13,480;3,181;-8,634;25,948
2816,500;3,462;0,896;-33,654;3,458;9,474;5,156;35,079;4,332;-24,054;-2,613;0,000;36,600;36,300;9,900;3,420;-14,244;-11,499;-15,365;-12,856;-3,097;27,659;0,000;218,340;Inf;231,000;220,000;-13,499;3,186;-8,626;25,875
2817,000;3,462;0,896;-33,654;3,458;9,474;5,156;35,079;4,332;-24,054;-2,613;0,000;36,600;36,300;9,900;3,420;-14,215;-11,543;-15,440;-12,885;-3,097;27,659;0,000;218,340;Inf;231,000;220,000;-13,491;3,190;-8,619;25,808
2817,500;3,462;0,896;-33,654;3,458;9,474;5,156;35,079;4,332;-24,054;-2,613;0,000;36,600;36,300;9,900;3,420;-14,140;-11,526;-15,387;-12,856;-3,097;27,659;0,000;220,140;Inf;231,000;220,000;-13,521;3,195;-8,614;25,763
2818,000;3,462;0,896;-33,654;3,458;9,474;5,152;35,071;4,308;-24,102;-2,632;0,000;36,578;36,469;9,900;3,420;-14,283;-11,549;-15,428;-12,847;-3,100;27,654;0,000;220,140;Inf;231,000;220,000;-13,477;3,199;-8,627;25,719
2818,500;3,462;0,896;-33,654;3,458;9,474;5,152;35,071;4,308;-24,102;-2,632;0,000;36,600;36,500;9,900;3,420;-14,176;-11,532;-15,438;-12,877;-3,100;27,654;0,000;220,540;Inf;231,000;220,000;-13,527;3,203;-8,625;25,641
2819,000;3,072;0,829;-34,146;3,422;9,550;5,152;35,071;4,308;-24,102;-2,632;0,000;36,600;36,500;9,733;3,436;-14,283;-11,493;-15,338;-12,821;-3,100;27,654;0,000;220,540;Inf;231,000;220,000;-13,506;3,207;-8,621;25,620
2819,500;3,072;0,829;-34,146;3,422;9,550;5,152;35,071;4,308;-24,102;-2,632;0,000;36,600;36,500;9,733;3,436;-14,174;-11,524;-15,381;-12,875;-3,100;27,654;0,000;220,940;Inf;231,000;220,000;-13,484;3,205;-8,640;25,547
2820,000;3,072;0,829;-34,146;3,422;9,550;5,152;35,071;4,308;-24,102;-2,632;0,000;36,600;36,500;9,733;3,436;-14,279;-11,544;-15,471;-12,865;-3,100;27,654;0,000;220,940;Inf;231,000;220,000;-13,488;3,203;-8,640;25,511
2820,500;3,072;0,829;-34,146;3,422;9,550;5,152;35,071;4,308;-24,102;-2,632;0,000;36,600;36,500;9,733;3,436;-14,183;-11,537;-15,410;-12,873;-3,100;27,654;0,000;222,140;Inf;230,000;220,000;-13,540;3,201;-8,639;25,436
2821,000;3,072;0,829;-34,146;3,422;9,550;5,152;35,071;4,308;-24,102;-2,632;0,000;36,600;36,500;9,733;3,436;-14,284;-11,512;-15,382;-12,831;-3,100;27,654;0,000;222,140;Inf;230,000;220,000;-13,501;3,199;-8,614;25,375
2821,500;3,072;0,829;-34,146;3,422;9,550;5,142;35,094;4,303;-24,093;-2,636;0,000;36,587;36,364;9,733;3,436;-14,243;-11,551;-15,446;-12,882;-3,084;27,663;0,000;221,540;Inf;229,000;220,000;-13,502;3,197;-8,635;25,348
2822,000;3,072;0,829;-34,146;3,422;9,550;5,142;35,094;4,303;-24,093;-2,636;0,000;36,600;36,400;9,733;3,436;-14,141;-11,549;-15,391;-12,883;-3,084;27,663;0,000;221,540;Inf;229,000;220,000;-13,530;3,195;-8,627;25,231
2822,500;3,713;0,884;-35,209;3,419;9,644;5,142;35,094;4,303;-24,093;-2,636;0,000;36,600;36,400;9,584;3,380;-14,267;-11,539;-15,473;-12,862;-3,084;27,663;0,000;222,140;Inf;228,000;220,000;-13,491;3,193;-8,641;25,183
2823,000;3,713;0,884;-35,209;3,419;9,644;5,142;35,094;4,303;-24,093;-2,636;0,000;36,600;36,400;9,584;3,380;-14,314;-11,505;-15,411;-12,865;-3,084;27,663;0,000;222,140;Inf;228,000;220,000;-13,535;3,201;-8,623;25,165
2823,500;3,713;0,884;-35,209;3,419;9,644;5,142;35,094;4,303;-24,093;-2,636;0,000;36,600;36,400;9,584;3,380;-14,262;-11,564;-15,473;-12,910;-3,084;27,663;0,000;221,940;Inf;227,000;220,000;-13,524;3,210;-8,621;25,116
2824,000;3,713;0,884;-35,209;3,419;9,644;5,142;35,094;4,303;-24,093;-2,636;0,000;36,600;36,400;9,584;3,380;-14,248;-11,510;-15,401;-12,855;-3,084;27,663;0,000;221,940;Inf;227,000;220,000;-13,552;3,218;-8,659;25,103
2824,500;3,713;0,884;-35,209;3,419;9,644;5,091;35,092;4,305;-24,114;-2,633;0,000;36,596;36,511;9,584;3,380;-14,272;-11,582;-15,477;-12,884;-3,085;27,669;0,000;219,940;Inf;227,000;220,000;-13,504;3,226;-8,656;25,111
2825,000;3,713;0,884;-35,209;3,419;9,644;5,091;35,092;4,305;-24,114;-2,633;0,000;36,600;36,500;9,584;3,380;-14,215;-11,552;-15,420;-12,896;-3,085;27,669;0,000;219,940;Inf;227,000;220,000;-13,554;3,234;-8,641;25,076
2825,500;3,107;0,826;-34,581;3,394;9,582;5,091;35,092;4,305;-24,114;-2,633;0,000;36,600;36,500;9,668;3,560;-14,286;-11,534;-15,400;-12,861;-3,085;27,669;0,000;219,940;Inf;227,000;220,000;-13,520;3,242;-8,637;25,056
2826,000;3,107;0,826;-34,581;3,394;9,582;5,091;35,092;4,305;-24,114;-2,633;0,000;36,600;36,500;9,668;3,560;-14,227;-11,554;-15,453;-12,897;-3,085;27,669;0,000;219,940;Inf;227,000;220,000;-13,520;3,240;-8,641;25,032
2826,500;3,107;0,826;-34,581;3,394;9,582;5,091;35,092;4,305;-24,114;-2,633;0,000;36,600;36,500;9,668;3,560;-14,264;-11,556;-15,488;-12,913;-3,085;27,669;0,000;219,640;Inf;227,000;220,000;-13,533;3,237;-8,625;25,047
2827,000;3,107;0,826;-34,581;3,394;9,582;5,091;35,092;4,305;-24,114;-2,633;0,000;36,600;36,500;9,668;3,560;-14,154;-11,551;-15,411;-12,895;-3,085;27,669;0,000;219,640;Inf;227,000;220,000;-13,555;3,235;-8,645;25,067
2827,500;3,107;0,826;-34,581;3,394;9,582;5,091;35,092;4,305;-24,114;-2,633;0,000;36,600;36,500;9,668;3,560;-14,297;-11,539;-15,392;-12,850;-3,085;27,669;0,000;218,040;Inf;228,000;220,000;-13,503;3,233;-8,655;25,081
2828,000;3,107;0,826;-34,581;3,394;9,582;5,125;35,100;4,312;-24,061;-2,622;0,000;36,609;36,503;9,668;3,560;-14,212;-11,538;-15,461;-12,888;-3,086;27,671;0,000;218,040;Inf;228,000;220,000;-13,519;3,231;-8,633;25,104
2828,500;3,107;0,826;-34,581;3,394;9,582;5,125;35,100;4,312;-24,061;-2,622;0,000;36,600;36,500;9,668;3,560;-14,257;-11,524;-15,400;-12,849;-3,086;27,671;0,000;218,140;Inf;229,000;220,000;-13,525;3,229;-8,650;25,096
2829,000;3,281;0,827;-35,209;3,426;9,549;5,125;35,100;4,312;-24,061;-2,622;0,000;36,600;36,500;9,604;3,476;-14,246;-11,555;-15,477;-12,901;-3,086;27,671;0,000;218,140;Inf;229,000;220,000;-13,507;3,227;-8,623;25,102
2829,500;3,281;0,827;-35,209;3,426;9,549;5,125;35,100;4,312;-24,061;-2,622;0,000;36,600;36,500;9,604;3,476;-14,133;-11,531;-15,396;-12,856;-3,086;27,671;0,000;217,440;Inf;230,000;220,000;-13,545;3,228;-8,647;25,160
2830,000;3,281;0,827;-35,209;3,426;9,549;5,125;35,100;4,312;-24,061;-2,622;0,000;36,600;36,500;9,604;3,476;-14,178;-11,529;-15,416;-12,891;-3,086;27,671;0,000;217,440;Inf;230,000;220,000;-13,479;3,229;-8,641;25,139
2830,500;3,281;0,827;-35,209;3,426;9,549;5,125;35,100;4,312;-24,061;-2,622;0,000;36,600;36,500;9,604;3,476;-14,266;-11,495;-15,354;-12,845;-3,086;27,671;0,000;219,440;Inf;230,000;220,000;-13,504;3,230;-8,619;25,065
2831,000;3,281;0,827;-35,209;3,426;9,549;5,110;35,109;4,335;-24,044;-2,621;0,000;36,618;36,563;9,604;3,476;-14,220;-11,525;-15,428;-12,888;-3,085;27,671;0,000;219,440;Inf;230,000;220,000;-13,490;3,231;-8,631;25,060
2831,500;3,281;0,827;-35,209;3,426;9,549;5,110;35,109;4,335;-24,044;-2,621;0,000;36,600;36,600;9,604;3,476;-14,142;-11,508;-15,376;-12,839;-3,085;27,671;0,000;219,340;Inf;230,000;220,000;-13,515;3,231;-8,643;25,066
2832,000;2,766;0,736;-33,685;3,494;9,537;5,110;35,109;4,335;-24,044;-2,621;0,000;36,600;36,600;9,779;3,266;-14,269;-11,525;-15,438;-12,883;-3,085;27,671;0,000;219,340;Inf;230,000;220,000;-13,467;3,232;-8,637;25,011
2832,500;2,766;0,736;-33,685;3,494;9,537;5,110;35,109;4,335;-24,044;-2,621;0,000;36,600;36,600;9,779;3,266;-14,172;-11,521;-15,414;-12,862;-3,085;27,671;0,000;219,540;Inf;230,000;220,000;-13,529;3,225;-8,639;25,011
2833,000;2,766;0,736;-33,685;3,494;9,537;5,110;35,109;4,335;-24,044;-2,621;0,000;36,600;36,600;9,779;3,266;-14,291;-11,498;-15,373;-12,836;-3,085;27,671;0,000;219,540;Inf;230,000;220,000;-13,492;3,217;-8,641;24,984
2833,500;2,766;0,736;-33,685;3,494;9,537;5,110;35,109;4,335;-24,044;-2,621;0,000;36,600;36,600;9,779;3,266;-14,212;-11,543;-15,454;-12,886;-3,085;27,671;0,000;220,440;Inf;230,000;220,000;-13,499;3,210;-8,637;24,967
2834,000;2,766;0,736;-33,685;3,494;9,537;5,152;35,102;4,320;-24,071;-2,622;0,000;36,637;36,485;9,779;3,266;-14,242;-11,545;-15,461;-12,884;-3,075;27,669;0,000;220,440;Inf;230,000;220,000;-13,524;3,202;-8,642;24,986
2834,500;2,766;0,736;-33,685;3,494;9,537;5,152;35,102;4,320;-24,071;-2,622;0,000;36,600;36,500;9,779;3,266;-14,210;-11,528;-15,427;-12,873;-3,075;27,669;0,000;220,440;Inf;230,000;220,000;-13,533;3,195;-8,634;25,025
2835,000;2,766;0,736;-33,685;3,494;9,537;5,152;35,102;4,320;-24,071;-2,622;0,000;36,600;36,500;9,779;3,266;-14,280;-11,557;-15,462;-12,862;-3,075;27,669;0,000;220,440;Inf;230,000;220,000;-13,509;3,188;-8,639;25,007
2835,500;3,043;0,729;-35,209;3,418;9,640;5,152;35,102;4,320;-24,071;-2,622;0,000;36,600;36,500;9,469;3,383;-14,205;-11,551;-15,453;-12,888;-3,075;27,669;0,000;220,340;Inf;230,000;220,000;-13,540;3,181;-8,655;25,005
2836,000;3,043;0,729;-35,209;3,418;9,640;5,152;35,102;4,320;-24,071;-2,622;0,000;36,600;36,500;9,469;3,383;-14,250;-11,503;-15,384;-12,832;-3,075;27,669;0,000;220,340;Inf;230,000;220,000;-13,524;3,179;-8,650;25,001
2836,500;3,043;0,729;-35,209;3,418;9,640;5,152;35,102;4,320;-24,071;-2,622;0,000;36,600;36,500;9,469;3,383;-14,240;-11,544;-15,455;-12,893;-3,075;27,669;0,000;220,140;Inf;230,000;220,000;-13,492;3,177;-8,621;25,020
2837,000;3,043;0,729;-35,209;3,418;9,640;5,152;35,102;4,320;-24,071;-2,622;0,000;36,600;36,500;9,469;3,383;-14,138;-11,514;-15,392;-12,864;-3,075;27,669;0,000;220,140;Inf;230,000;220,000;-13,533;3,174;-8,646;25,024
2837,500;3,043;0,729;-35,209;3,418;9,640;5,175;35,118;4,321;-24,048;-2,618;0,000;36,649;36,553;9,469;3,383;-14,199;-11,527;-15,423;-12,865;-3,067;27,674;0,000;220,540;Inf;230,000;220,000;-13,477;3,172;-8,636;25,017
2838,000;3,043;0,729;-35,209;3,418;9,640;5,175;35,118;4,321;-24,048;-2,618;0,000;36,600;36,600;9,469;3,383;-14,296;-11,471;-15,319;-12,797;-3,067;27,674;0,000;220,540;Inf;230,000;220,000;-13,503;3,170;-8,637;25,026
2838,500;2,687;0,734;-34,643;3,436;9,520;5,175;35,118;4,321;-24,048;-2,618;0,000;36,600;36,600;9,688;3,527;-14,226;-11,530;-15,428;-12,863;-3,067;27,674;0,000;220,940;Inf;230,000;220,000;-13,471;3,168;-8,647;24,993
2839,000;2,687;0,734;-34,643;3,436;9,520;5,175;35,118;4,321;-24,048;-2,618;0,000;36,600;36,600;9,688;3,527;-14,172;-11,514;-15,323;-12,848;-3,067;27,674;0,000;220,940;Inf;230,000;220,000;-13,464;3,152;-8,641;24,965
2839,500;2,687;0,734;-34,643;3,436;9,520;5,175;35,118;4,321;-24,048;-2,618;0,000;36,600;36,600;9,688;3,527;-14,240;-11,525;-15,411;-12,829;-3,067;27,674;0,000;220,740;Inf;230,000;220,000;-13,464;3,152;-8,631;24,943
2840,000;2,687;0,734;-34,643;3,436;9,520;5,175;35,118;4,321;-24,048;-2,618;0,000;36,600;36,600;9,688;3,527;-14,187;-11,511;-15,392;-12,862;-3,067;27,674;0,000;220,740;Inf;230,000;220,000;-13,501;3,145;-8,633;24,967
2840,500;2,687;0,734;-34,643;3,436;9,520;5,118;35,109;4,339;-24,040;-2,625;0,000;36,649;36,703;9,688;3,527;-14,249;-11,493;-15,331;-12,829;-3,092;27,669;0,000;220,940;Inf;230,000;220,000;-13,488;3,137;-8,641;24,983
2841,000;2,687;0,734;-34,643;3,436;9,520;5,118;35,109;4,339;-24,040;-2,625;0,000;36,600;36,700;9,688;3,527;-14,101;-11,514;-15,378;-12,816;-3,092;27,669;0,000;220,940;Inf;230,000;220,000;-13,476;3,130;-8,623;24,980
2841,500;2,687;0,734;-34,643;3,436;9,520;5,118;35,109;4,339;-24,040;-2,625;0,000;36,600;36,700;9,688;3,527;-14,251;-11,533;-15,443;-12,843;-3,092;27,669;0,000;221,140;Inf;229,000;220,000;-13,452;3,123;-8,619;24,990
2842,000;2,882;0,738;-34,341;3,407;9,528;5,118;35,109;4,339;-24,040;-2,625;0,000;36,600;36,700;9,768;3,444;-14,139;-11,529;-15,420;-12,855;-3,092;27,669;0,000;221,140;Inf;229,000;220,000;-13,518;3,116;-8,627;24,986
2842,500;2,882;0,738;-34,341;3,407;9,528;5,118;35,109;4,339;-24,040;-2,625;0,000;36,600;36,700;9,768;3,444;-14,244;-11,493;-15,327;-12,846;-3,092;27,669;0,000;221,040;Inf;228,000;220,000;-13,486;3,112;-8,639;24,991
2843,000;2,882;0,738;-34,341;3,407;9,528;5,118;35,109;4,339;-24,040;-2,625;0,000;36,600;36,700;9,768;3,444;-14,210;-11,518;-15,444;-12,871;-3,092;27,669;0,000;221,040;Inf;228,000;220,000;-13,477;3,108;-8,621;24,995
2843,500;2,882;0,738;-34,341;3,407;9,528;5,118;35,109;4,339;-24,040;-2,625;0,000;36,600;36,700;9,768;3,444;-14,134;-11,512;-15,391;-12,837;-3,092;27,669;0,000;221,040;Inf;227,000;220,000;-13,511;3,104;-8,631;24,928
2844,000;2,882;0,738;-34,341;3,407;9,528;5,116;35,119;4,322;-24,087;-2,619;0,000;36,670;36,710;9,768;3,444;-14,272;-11,532;-15,465;-12,858;-3,095;27,667;0,000;221,040;Inf;227,000;220,000;-13,468;3,101;-8,628;24,958
2844,500;2,882;0,738;-34,341;3,407;9,528;5,116;35,119;4,322;-24,087;-2,619;0,000;36,700;36,700;9,768;3,444;-14,248;-11,475;-15,320;-12,823;-3,095;27,667;0,000;221,440;Inf;226,000;220,000;-13,532;3,097;-8,634;24,956
2845,000;3,415;0,788;-35,209;3,437;9,634;5,116;35,119;4,322;-24,087;-2,619;0,000;36,700;36,700;9,578;3,397;-14,222;-11,526;-15,429;-12,850;-3,095;27,667;0,000;221,440;Inf;226,000;220,000;-13,466;3,093;-8,650;24,947
2845,500;3,415;0,788;-35,209;3,437;9,634;5,116;35,119;4,322;-24,087;-2,619;0,000;36,700;36,700;9,578;3,397;-14,130;-11,509;-15,361;-12,849;-3,095;27,667;0,000;221,840;Inf;225,000;220,000;-13,507;3,099;-8,634;24,936
2846,000;3,415;0,788;-35,209;3,437;9,634;5,116;35,119;4,322;-24,087;-2,619;0,000;36,700;36,700;9,578;3,397;-14,257;-11,528;-15,446;-12,871;-3,095;27,667;0,000;221,840;Inf;225,000;220,000;-13,462;3,104;-8,640;24,921
2846,500;3,415;0,788;-35,209;3,437;9,634;5,116;35,119;4,322;-24,087;-2,619;0,000;36,700;36,700;9,578;3,397;-14,149;-11,526;-15,402;-12,870;-3,095;27,667;0,000;217,740;Inf;226,000;220,000;-13,525;3,109;-8,643;24,894
2847,000;3,415;0,788;-35,209;3,437;9,634;5,135;35,110;4,338;-24,096;-2,642;0,000;36,676;36,655;9,578;3,397;-14,284;-11,504;-15,353;-12,810;-3,089;27,662;0,000;217,740;Inf;226,000;220,000;-13,487;3,114;-8,631;24,855
2847,500;3,415;0,788;-35,209;3,437;9,634;5,135;35,110;4,338;-24,096;-2,642;0,000;36,700;36,700;9,578;3,397;-14,212;-11,528;-15,440;-12,879;-3,089;27,662;0,000;217,240;Inf;227,000;220,000;-13,488;3,119;-8,635;24,813
2848,000;3,000;0,799;-33,641;3,483;9,571;5,135;35,110;4,338;-24,096;-2,642;0,000;36,700;36,700;9,781;3,351;-14,259;-11,521;-15,465;-12,880;-3,089;27,662;0,000;217,240;Inf;227,000;220,000;-13,515;3,124;-8,659;24,806
2848,500;3,000;0,799;-33,641;3,483;9,571;5,135;35,110;4,338;-24,096;-2,642;0,000;36,700;36,700;9,781;3,351;-14,167;-11,537;-15,422;-12,885;-3,089;27,662;0,000;217,340;Inf;228,000;220,000;-13,531;3,122;-8,651;24,825
2849,000;3,000;0,799;-33,641;3,483;9,571;5,135;35,110;4,338;-24,096;-2,642;0,000;36,700;36,700;9,781;3,351;-14,295;-11,529;-15,377;-12,829;-3,089;27,662;0,000;217,340;Inf;228,000;220,000;-13,502;3,120;-8,630;24,862
2849,500;3,000;0,799;-33,641;3,483;9,571;5,135;35,110;4,338;-24,096;-2,642;0,000;36,700;36,700;9,781;3,351;-14,219;-11,545;-15,447;-12,889;-3,089;27,662;0,000;218,440;Inf;229,000;220,000;-13,507;3,118;-8,646;24,893
2850,000;3,000;0,799;-33,641;3,483;9,571;5,135;35,110;4,338;-24,096;-2,642;0,000;36,700;36,700;9,781;3,351;-14,191;-11,544;-15,415;-12,868;-3,089;27,662;0,000;218,440;Inf;229,000;220,000;-13,525;3,116;-8,650;24,893
2850,500;3,000;0,799;-33,641;3,483;9,571;5,128;35,119;4,337;-24,120;-2,627;0,000;36,698;36,649;9,781;3,351;-14,244;-11,561;-15,468;-12,903;-3,099;27,676;0,000;218,040;Inf;230,000;220,000;-13,504;3,114;-8,667;25,053
2851,000;3,000;0,799;-33,641;3,483;9,571;5,128;35,119;4,337;-24,120;-2,627;0,000;36,700;36,600;9,781;3,351;-14,147;-11,540;-15,417;-12,885;-3,099;27,676;0,000;218,040;Inf;230,000;220,000;-13,544;3,112;-8,660;25,132
2851,500;3,515;0,871;-35,209;3,430;9,579;5,128;35,119;4,337;-24,120;-2,627;0,000;36,700;36,600;9,602;3,485;-14,179;-11,548;-15,432;-12,888;-3,099;27,676;0,000;217,940;Inf;231,000;220,000;-13,497;3,110;-8,663;25,249
2852,000;3,515;0,871;-35,209;3,430;9,579;5,128;35,119;4,337;-24,120;-2,627;0,000;36,700;36,600;9,602;3,485;-14,291;-11,530;-15,411;-12,866;-3,099;27,676;0,000;217,940;Inf;231,000;220,000;-13,512;3,117;-8,668;25,239
2852,500;3,515;0,871;-35,209;3,430;9,579;5,128;35,119;4,337;-24,120;-2,627;0,000;36,700;36,600;9,602;3,485;-14,260;-11,552;-15,424;-12,891;-3,099;27,676;0,000;218,940;Inf;232,000;220,000;-13,524;3,123;-8,675;25,164
2853,000;3,515;0,871;-35,209;3,430;9,579;5,128;35,119;4,337;-24,120;-2,627;0,000;36,700;36,600;9,602;3,485;-14,140;-11,549;-15,411;-12,865;-3,099;27,676;0,000;218,940;Inf;232,000;220,000;-13,532;3,130;-8,672;25,148
2853,500;3,515;0,871;-35,209;3,430;9,579;5,167;35,123;4,348;-24,146;-2,636;0,000;36,707;36,646;9,602;3,485;-14,302;-11,570;-15,460;-12,900;-3,097;27,665;0,000;220,940;Inf;232,000;220,000;-13,491;3,136;-8,669;25,143
2854,000;3,515;0,871;-35,209;3,430;9,579;5,167;35,123;4,348;-24,146;-2,636;0,000;36,700;36,600;9,602;3,485;-14,229;-11,543;-15,455;-12,917;-3,097;27,665;0,000;220,940;Inf;232,000;220,000;-13,558;3,142;-8,675;25,225
2854,500;3,091;0,826;-34,037;3,418;9,549;5,167;35,123;4,348;-24,146;-2,636;0,000;36,700;36,600;9,758;3,465;-14,335;-11,546;-15,419;-12,869;-3,097;27,665;0,000;221,140;Inf;231,000;220,000;-13,536;3,148;-8,686;25,216
2855,000;3,091;0,826;-34,037;3,418;9,549;5,167;35,123;4,348;-24,146;-2,636;0,000;36,700;36,600;9,758;3,465;-14,263;-11,568;-15,508;-12,917;-3,097;27,665;0,000;221,140;Inf;231,000;220,000;-13,542;3,148;-8,688;25,219
2855,500;3,091;0,826;-34,037;3,418;9,549;5,167;35,123;4,348;-24,146;-2,636;0,000;36,700;36,600;9,758;3,465;-14,313;-11,556;-15,412;-12,882;-3,097;27,665;0,000;221,040;Inf;230,000;220,000;-13,564;3,147;-8,687;25,199
2856,000;3,091;0,826;-34,037;3,418;9,549;5,167;35,123;4,348;-24,146;-2,636;0,000;36,700;36,600;9,758;3,465;-14,233;-11,545;-15,456;-12,912;-3,097;27,665;0,000;221,040;Inf;230,000;220,000;-13,541;3,146;-8,686;25,198
2856,500;3,091;0,826;-34,037;3,418;9,549;5,167;35,123;4,348;-24,146;-2,636;0,000;36,700;36,600;9,758;3,465;-14,321;-11,560;-15,493;-12,898;-3,097;27,665;0,000;223,140;Inf;229,000;220,000;-13,536;3,145;-8,681;25,208
2857,000;3,091;0,826;-34,037;3,418;9,549;5,112;35,125;4,326;-24,135;-2,651;0,000;36,725;36,719;9,758;3,465;-14,276;-11,541;-15,412;-12,866;-3,098;27,676;0,000;223,140;Inf;229,000;220,000;-13,568;3,144;-8,694;25,169
2857,500;3,091;0,826;-34,037;3,418;9,549;5,112;35,125;4,326;-24,135;-2,651;0,000;36,700;36,700;9,758;3,465;-14,270;-11,529;-15,357;-12,850;-3,098;27,676;0,000;222,740;Inf;228,000;220,000;-13,524;3,143;-8,688;25,093
2858,000;3,234;0,809;-34,619;3,477;9,592;5,112;35,125;4,326;-24,135;-2,651;0,000;36,700;36,700;9,671;3,209;-14,267;-11,583;-15,480;-12,921;-3,098;27,676;0,000;222,740;Inf;228,000;220,000;-13,501;3,142;-8,686;25,086
2858,500;3,234;0,809;-34,619;3,477;9,592;5,112;35,125;4,326;-24,135;-2,651;0,000;36,700;36,700;9,671;3,209;-14,322;-11,538;-15,406;-12,853;-3,098;27,676;0,000;222,940;Inf;227,000;220,000;-13,563;3,144;-8,702;25,050
2859,000;3,234;0,809;-34,619;3,477;9,592;5,112;35,125;4,326;-24,135;-2,651;0,000;36,700;36,700;9,671;3,209;-14,250;-11,572;-15,475;-12,902;-3,098;27,676;0,000;222,940;Inf;227,000;220,000;-13,530;3,145;-8,694;25,026
2859,500;3,234;0,809;-34,619;3,477;9,592;5,112;35,125;4,326;-24,135;-2,651;0,000;36,700;36,700;9,671;3,209;-14,315;-11,576;-15,509;-12,912;-3,098;27,676;0,000;218,740;Inf;228,000;220,000;-13,550;3,147;-8,698;24,987
2860,000;3,234;0,809;-34,619;3,477;9,592;5,139;35,136;4,321;-24,113;-2,650;0,000;36,733;36,765;9,671;3,209;-14,227;-11,576;-15,475;-12,906;-3,099;27,674;0,000;218,740;Inf;228,000;220,000;-13,578;3,148;-8,679;24,972
2860,500;3,234;0,809;-34,619;3,477;9,592;5,139;35,136;4,321;-24,113;-2,650;0,000;36,700;36,800;9,671;3,209;-14,295;-11,553;-15,416;-12,888;-3,099;27,674;0,000;218,840;Inf;229,000;220,000;-13,546;3,149;-8,698;24,924
2861,000;3,033;0,801;-34,224;3,466;9,609;5,139;35,136;4,321;-24,113;-2,650;0,000;36,700;36,800;9,659;3,269;-14,214;-11,551;-15,434;-12,882;-3,099;27,674;0,000;218,840;Inf;229,000;220,000;-13,538;3,151;-8,706;24,872
2861,500;3,033;0,801;-34,224;3,466;9,609;5,139;35,136;4,321;-24,113;-2,650;0,000;36,700;36,800;9,659;3,269;-14,207;-11,550;-15,423;-12,883;-3,099;27,674;0,000;218,040;Inf;230,000;220,000;-13,520;3,149;-8,692;24,861
2862,000;3,033;0,801;-34,224;3,466;9,609;5,139;35,136;4,321;-24,113;-2,650;0,000;36,700;36,800;9,659;3,269;-14,282;-11,557;-15,510;-12,908;-3,099;27,674;0,000;218,040;Inf;230,000;220,000;-13,516;3,147;-8,697;24,873
2862,500;3,033;0,801;-34,224;3,466;9,609;5,139;35,136;4,321;-24,113;-2,650;0,000;36,700;36,800;9,659;3,269;-14,318;-11,519;-15,391;-12,820;-3,099;27,674;0,000;219,440;Inf;230,000;220,000;-13,564;3,145;-8,660;24,899
2863,000;3,033;0,801;-34,224;3,466;9,609;5,093;35,140;4,335;-24,067;-2,651;0,000;36,749;36,748;9,659;3,269;-14,246;-11,549;-15,376;-12,836;-3,103;27,668;0,000;219,440;Inf;230,000;220,000;-13,512;3,143;-8,701;24,909
2863,500;3,033;0,801;-34,224;3,466;9,609;5,093;35,140;4,335;-24,067;-2,651;0,000;36,700;36,700;9,659;3,269;-14,236;-11,539;-15,376;-12,875;-3,103;27,668;0,000;219,740;Inf;230,000;220,000;-13,502;3,141;-8,689;24,931
2864,000;3,033;0,801;-34,224;3,466;9,609;5,093;35,140;4,335;-24,067;-2,651;0,000;36,700;36,700;9,659;3,269;-14,280;-11,554;-15,468;-12,903;-3,103;27,668;0,000;219,740;Inf;230,000;220,000;-13,507;3,140;-8,687;24,938
2864,500;2,645;0,679;-35,017;3,391;9,562;5,093;35,140;4,335;-24,067;-2,651;0,000;36,700;36,700;9,646;3,556;-14,259;-11,572;-15,494;-12,904;-3,103;27,668;0,000;219,840;Inf;230,000;220,000;-13,551;3,138;-8,693;24,954
2865,000;2,645;0,679;-35,017;3,391;9,562;5,093;35,140;4,335;-24,067;-2,651;0,000;36,700;36,700;9,646;3,556;-14,277;-11,553;-15,498;-12,885;-3,103;27,668;0,000;219,840;Inf;230,000;220,000;-13,557;3,130;-8,712;24,985
2865,500;2,645;0,679;-35,017;3,391;9,562;5,093;35,140;4,335;-24,067;-2,651;0,000;36,700;36,700;9,646;3,556;-14,156;-11,572;-15,452;-12,878;-3,103;27,668;0,000;221,040;Inf;229,000;220,000;-13,553;3,122;-8,705;24,983
2866,000;2,645;0,679;-35,017;3,391;9,562;5,093;35,140;4,335;-24,067;-2,651;0,000;36,700;36,700;9,646;3,556;-14,233;-11,572;-15,440;-12,882;-3,103;27,668;0,000;221,040;Inf;229,000;220,000;-13,515;3,114;-8,668;25,027
2866,500;2,645;0,679;-35,017;3,391;9,562;5,112;35,141;4,326;-24,096;-2,656;0,000;36,757;36,630;9,646;3,556;-14,282;-11,576;-15,480;-12,920;-3,113;27,666;0,000;220,440;Inf;229,000;220,000;-13,532;3,106;-8,688;25,040
2867,000;2,645;0,679;-35,017;3,391;9,562;5,112;35,141;4,326;-24,096;-2,656;0,000;36,800;36,600;9,646;3,556;-14,305;-11,536;-15,395;-12,870;-3,113;27,666;0,000;220,440;Inf;229,000;220,000;-13,565;3,099;-8,689;25,023
2867,500;3,508;0,869;-35,126;3,371;9,591;5,112;35,141;4,326;-24,096;-2,656;0,000;36,800;36,600;9,676;3,592;-14,180;-11,553;-15,408;-12,871;-3,113;27,666;0,000;220,340;Inf;229,000;220,000;-13,527;3,091;-8,699;25,041
2868,000;3,508;0,869;-35,126;3,371;9,591;5,112;35,141;4,326;-24,096;-2,656;0,000;36,800;36,600;9,676;3,592;-14,159;-11,553;-15,384;-12,884;-3,113;27,666;0,000;220,340;Inf;229,000;220,000;-13,503;3,098;-8,691;25,080
2868,500;3,508;0,869;-35,126;3,371;9,591;5,112;35,141;4,326;-24,096;-2,656;0,000;36,800;36,600;9,676;3,592;-14,254;-11,535;-15,466;-12,894;-3,113;27,666;0,000;220,340;Inf;229,000;220,000;-13,495;3,105;-8,683;25,155
2869,000;3,508;0,869;-35,126;3,371;9,591;5,112;35,141;4,326;-24,096;-2,656;0,000;36,800;36,600;9,676;3,592;-14,277;-11,548;-15,456;-12,891;-3,113;27,666;0,000;220,340;Inf;229,000;220,000;-13,537;3,112;-8,671;25,217
2869,500;3,508;0,869;-35,126;3,371;9,591;5,160;35,152;4,375;-24,067;-2,644;0,000;36,778;36,657;9,676;3,592;-14,185;-11,503;-15,365;-12,843;-3,108;27,667;0,000;219,940;Inf;229,000;220,000;-13,543;3,118;-8,682;25,217
2870,000;3,508;0,869;-35,126;3,371;9,591;5,160;35,152;4,375;-24,067;-2,644;0,000;36,800;36,700;9,676;3,592;-14,085;-11,534;-15,365;-12,831;-3,108;27,667;0,000;219,940;Inf;229,000;220,000;-13,474;3,124;-8,678;25,220
2870,500;3,508;0,869;-35,126;3,371;9,591;5,160;35,152;4,375;-24,067;-2,644;0,000;36,800;36,700;9,676;3,592;-14,264;-11,561;-15,475;-12,892;-3,108;27,667;0,000;219,940;Inf;229,000;220,000;-13,454;3,131;-8,687;25,250
2871,000;3,501;0,825;-35,209;3,345;9,626;5,160;35,152;4,375;-24,067;-2,644;0,000;36,800;36,700;9,642;3,543;-14,271;-11,559;-15,482;-12,897;-3,108;27,667;0,000;219,940;Inf;229,000;220,000;-13,548;3,137;-8,671;25,225
2871,500;3,501;0,825;-35,209;3,345;9,626;5,160;35,152;4,375;-24,067;-2,644;0,000;36,800;36,700;9,642;3,543;-14,318;-11,564;-15,498;-12,910;-3,108;27,667;0,000;219,740;Inf;229,000;220,000;-13,552;3,143;-8,681;25,228
2872,000;3,501;0,825;-35,209;3,345;9,626;5,160;35,152;4,375;-24,067;-2,644;0,000;36,800;36,700;9,642;3,543;-14,121;-11,551;-15,392;-12,881;-3,108;27,667;0,000;219,740;Inf;229,000;220,000;-13,573;3,149;-8,688;25,139
2872,500;3,501;0,825;-35,209;3,345;9,626;5,160;35,152;4,375;-24,067;-2,644;0,000;36,800;36,700;9,642;3,543;-14,148;-11,553;-15,381;-12,829;-3,108;27,667;0,000;219,640;Inf;229,000;220,000;-13,486;3,155;-8,663;25,138
2873,000;3,501;0,825;-35,209;3,345;9,626;5,166;35,145;4,364;-24,114;-2,658;0,000;36,772;36,725;9,642;3,543;-14,294;-11,546;-15,484;-12,889;-3,109;27,655;0,000;219,640;Inf;229,000;220,000;-13,478;3,160;-8,661;25,179
2873,500;3,501;0,825;-35,209;3,345;9,626;5,166;35,145;4,364;-24,114;-2,658;0,000;36,800;36,700;9,642;3,543;-14,282;-11,549;-15,486;-12,907;-3,109;27,655;0,000;219,540;Inf;229,000;220,000;-13,553;3,166;-8,690;25,202
2874,000;2,975;0,801;-33,707;3,407;9,591;5,166;35,145;4,364;-24,114;-2,658;0,000;36,800;36,700;9,766;3,404;-14,157;-11,542;-15,398;-12,862;-3,109;27,655;0,000;219,540;Inf;229,000;220,000;-13,556;3,171;-8,692;25,260
2874,500;2,975;0,801;-33,707;3,407;9,591;5,166;35,145;4,364;-24,114;-2,658;0,000;36,800;36,700;9,766;3,404;-14,086;-11,536;-15,257;-12,821;-3,109;27,655;0,000;219,840;Inf;229,000;220,000;-13,490;3,168;-8,691;25,219
2875,000;2,975;0,801;-33,707;3,407;9,591;5,166;35,145;4,364;-24,114;-2,658;0,000;36,800;36,700;9,766;3,404;-14,175;-11,544;-15,423;-12,860;-3,109;27,655;0,000;219,840;Inf;229,000;220,000;-13,425;3,165;-8,700;25,103
2875,500;2,975;0,801;-33,707;3,407;9,591;5,166;35,145;4,364;-24,114;-2,658;0,000;36,800;36,700;9,766;3,404;-14,230;-11,539;-15,420;-12,907;-3,109;27,655;0,000;219,240;Inf;229,000;220,000;-13,500;3,162;-8,707;25,005
2876,000;2,975;0,801;-33,707;3,407;9,591;5,168;35,148;4,329;-24,111;-2,660;0,000;36,773;36,780;9,766;3,404;-14,288;-11,526;-15,372;-12,838;-3,120;27,657;0,000;219,240;Inf;229,000;220,000;-13,524;3,159;-8,689;24,992
2876,500;2,975;0,801;-33,707;3,407;9,591;5,168;35,148;4,329;-24,111;-2,660;0,000;36,800;36,800;9,766;3,404;-14,322;-11,566;-15,430;-12,883;-3,120;27,657;0,000;219,140;Inf;229,000;220,000;-13,506;3,156;-8,676;24,982
2877,000;2,643;0,692;-33,928;3,473;9,586;5,168;35,148;4,329;-24,111;-2,660;0,000;36,800;36,800;9,715;3,331;-14,292;-11,566;-15,508;-12,902;-3,120;27,657;0,000;219,140;Inf;229,000;220,000;-13,550;3,153;-8,703;24,990
2877,500;2,643;0,692;-33,928;3,473;9,586;5,168;35,148;4,329;-24,111;-2,660;0,000;36,800;36,800;9,715;3,331;-14,215;-11,532;-15,395;-12,868;-3,120;27,657;0,000;219,340;Inf;229,000;220,000;-13,567;3,144;-8,685;24,980
2878,000;2,643;0,692;-33,928;3,473;9,586;5,168;35,148;4,329;-24,111;-2,660;0,000;36,800;36,800;9,715;3,331;-14,304;-11,576;-15,458;-12,852;-3,120;27,657;0,000;219,340;Inf;229,000;220,000;-13,502;3,136;-8,699;25,031
2878,500;2,643;0,692;-33,928;3,473;9,586;5,168;35,148;4,329;-24,111;-2,660;0,000;36,800;36,800;9,715;3,331;-14,153;-11,561;-15,412;-12,895;-3,120;27,657;0,000;219,140;Inf;229,000;220,000;-13,548;3,128;-8,691;25,063
2879,000;2,643;0,692;-33,928;3,473;9,586;5,168;35,148;4,329;-24,111;-2,660;0,000;36,800;36,800;9,715;3,331;-14,292;-11,542;-15,383;-12,873;-3,120;27,657;0,000;219,140;Inf;229,000;220,000;-13,505;3,120;-8,684;25,137
2879,500;2,643;0,692;-33,928;3,473;9,586;5,153;35,154;4,324;-24,120;-2,651;0,000;36,788;36,713;9,715;3,331;-14,268;-11,580;-15,479;-12,912;-3,115;27,654;0,000;219,440;Inf;229,000;220,000;-13,522;3,112;-8,686;25,186
2880,000;2,643;0,692;-33,928;3,473;9,586;5,153;35,154;4,324;-24,120;-2,651;0,000;36,800;36,700;9,715;3,331;-14,243;-11,533;-15,419;-12,891;-3,115;27,654;0,000;219,440;Inf;229,000;220,000;-13,560;3,105;-8,692;25,188
2880,500;2,977;0,657;-35,209;3,398;9,663;5,153;35,154;4,324;-24,120;-2,651;0,000;36,800;36,700;9,591;3,369;-14,171;-11,540;-15,440;-12,899;-3,115;27,654;0,000;219,640;Inf;229,000;220,000;-13,521;3,097;-8,705;25,154
2881,000;2,977;0,657;-35,209;3,398;9,663;5,153;35,154;4,324;-24,120;-2,651;0,000;36,800;36,700;9,591;3,369;-14,318;-11,551;-15,395;-12,865;-3,115;27,654;0,000;219,640;Inf;229,000;220,000;-13,512;3,095;-8,689;25,176
2881,500;2,977;0,657;-35,209;3,398;9,663;5,153;35,154;4,324;-24,120;-2,651;0,000;36,800;36,700;9,591;3,369;-14,218;-11,564;-15,451;-12,907;-3,115;27,654;0,000;219,840;Inf;229,000;220,000;-13,532;3,093;-8,708;25,278
2882,000;2,977;0,657;-35,209;3,398;9,663;5,153;35,154;4,324;-24,120;-2,651;0,000;36,800;36,700;9,591;3,369;-14,191;-11,550;-15,400;-12,881;-3,115;27,654;0,000;219,840;Inf;229,000;220,000;-13,535;3,091;-8,689;25,423
2882,500;2,977;0,657;-35,209;3,398;9,663;5,127;35,157;4,349;-24,135;-2,653;0,000;36,785;36,739;9,591;3,369;-14,293;-11,546;-15,479;-12,899;-3,120;27,653;0,000;219,840;Inf;229,000;220,000;-13,505;3,089;-8,689;25,619
2883,000;2,977;0,657;-35,209;3,398;9,663;5,127;35,157;4,349;-24,135;-2,653;0,000;36,800;36,700;9,591;3,369;-14,205;-11,561;-15,440;-12,885;-3,120;27,653;0,000;219,840;Inf;229,000;220,000;-13,554;3,087;-8,700;25,670
2883,500;2,769;0,728;-33,816;3,461;9,533;5,127;35,157;4,349;-24,135;-2,653;0,000;36,800;36,700;9,718;3,241;-14,325;-11,559;-15,442;-12,849;-3,120;27,653;0,000;219,540;Inf;229,000;220,000;-13,523;3,086;-8,711;25,616
2884,000;2,769;0,728;-33,816;3,461;9,533;5,127;35,157;4,349;-24,135;-2,653;0,000;36,800;36,700;9,718;3,241;-14,311;-11,539;-15,408;-12,880;-3,120;27,653;0,000;219,540;Inf;229,000;220,000;-13,544;3,080;-8,707;25,657
2884,500;2,769;0,728;-33,816;3,461;9,533;5,127;35,157;4,349;-24,135;-2,653;0,000;36,800;36,700;9,718;3,241;-14,264;-11,573;-15,489;-12,929;-3,120;27,653;0,000;219,440;Inf;229,000;220,000;-13,535;3,075;-8,712;25,761
2885,000;2,769;0,728;-33,816;3,461;9,533;5,127;35,157;4,349;-24,135;-2,653;0,000;36,800;36,700;9,718;3,241;-14,158;-11,570;-15,404;-12,898;-3,120;27,653;0,000;219,440;Inf;229,000;220,000;-13,563;3,070;-8,715;25,790
2885,500;2,769;0,728;-33,816;3,461;9,533;5,127;35,157;4,349;-24,135;-2,653;0,000;36,800;36,700;9,718;3,241;-14,302;-11,586;-15,442;-12,881;-3,120;27,653;0,000;219,640;Inf;229,000;220,000;-13,507;3,065;-8,713;25,805
2886,000;2,769;0,728;-33,816;3,461;9,533;5,144;35,152;4,357;-24,128;-2,666;0,000;36,793;36,717;9,718;3,241;-14,213;-11,575;-15,453;-12,932;-3,132;27,652;0,000;219,640;Inf;229,000;220,000;-13,553;3,061;-8,699;25,818
2886,500;2,769;0,728;-33,816;3,461;9,533;5,144;35,152;4,357;-24,128;-2,666;0,000;36,800;36,700;9,718;3,241;-14,314;-11,551;-15,410;-12,896;-3,132;27,652;0,000;220,240;Inf;229,000;220,000;-13,543;3,056;-8,718;25,936
2887,000;2,550;0,704;-33,479;3,474;9,568;5,144;35,152;4,357;-24,128;-2,666;0,000;36,800;36,700;9,731;3,329;-14,263;-11,566;-15,494;-12,929;-3,132;27,652;0,000;220,240;Inf;229,000;220,000;-13,543;3,051;-8,718;26,039
2887,500;2,550;0,704;-33,479;3,474;9,568;5,144;35,152;4,357;-24,128;-2,666;0,000;36,800;36,700;9,731;3,329;-14,305;-11,590;-15,486;-12,872;-3,132;27,652;0,000;219,840;Inf;229,000;220,000;-13,563;3,043;-8,718;25,982
2888,000;2,550;0,704;-33,479;3,474;9,568;5,144;35,152;4,357;-24,128;-2,666;0,000;36,800;36,700;9,731;3,329;-14,198;-11,568;-15,458;-12,896;-3,132;27,652;0,000;219,840;Inf;229,000;220,000;-13,563;3,035;-8,722;25,947
2888,500;2,550;0,704;-33,479;3,474;9,568;5,144;35,152;4,357;-24,128;-2,666;0,000;36,800;36,700;9,731;3,329;-14,332;-11,574;-15,409;-12,883;-3,132;27,652;0,000;219,540;Inf;229,000;220,000;-13,530;3,027;-8,720;25,920
2889,000;2,550;0,704;-33,479;3,474;9,568;5,149;35,155;4,348;-24,127;-2,696;0,000;36,781;36,735;9,731;3,329;-14,251;-11,577;-15,479;-12,924;-3,141;27,658;0,000;219,540;Inf;229,000;220,000;-13,549;3,019;-8,719;25,909
2889,500;2,550;0,704;-33,479;3,474;9,568;5,149;35,155;4,348;-24,127;-2,696;0,000;36,800;36,700;9,731;3,329;-14,253;-11,557;-15,384;-12,871;-3,141;27,658;0,000;219,240;Inf;229,000;220,000;-13,558;3,011;-8,734;25,883
2890,000;3,675;0,864;-35,209;3,388;9,628;5,149;35,155;4,348;-24,127;-2,696;0,000;36,800;36,700;9,657;3,317;-14,316;-11,585;-15,501;-12,927;-3,141;27,658;0,000;219,240;Inf;229,000;220,000;-13,516;3,004;-8,728;25,926
2890,500;3,675;0,864;-35,209;3,388;9,628;5,149;35,155;4,348;-24,127;-2,696;0,000;36,800;36,700;9,657;3,317;-14,256;-11,576;-15,425;-12,911;-3,141;27,658;0,000;219,340;Inf;229,000;220,000;-13,582;3,015;-8,714;25,934
2891,000;3,675;0,864;-35,209;3,388;9,628;5,149;35,155;4,348;-24,127;-2,696;0,000;36,800;36,700;9,657;3,317;-14,271;-11,583;-15,463;-12,929;-3,141;27,658;0,000;219,340;Inf;229,000;220,000;-13,542;3,026;-8,731;25,917
2891,500;3,675;0,864;-35,209;3,388;9,628;5,149;35,155;4,348;-24,127;-2,696;0,000;36,800;36,700;9,657;3,317;-14,223;-11,586;-15,416;-12,904;-3,141;27,658;0,000;219,540;Inf;229,000;220,000;-13,561;3,036;-8,711;25,916
2892,000;3,675;0,864;-35,209;3,388;9,628;5,178;35,161;4,369;-24,135;-2,696;0,000;36,795;36,671;9,657;3,317;-14,294;-11,572;-15,486;-12,928;-3,129;27,661;0,000;219,540;Inf;229,000;220,000;-13,532;3,047;-8,709;25,880
2892,500;3,675;0,864;-35,209;3,388;9,628;5,178;35,161;4,369;-24,135;-2,696;0,000;36,800;36,700;9,657;3,317;-14,214;-11,560;-15,427;-12,905;-3,129;27,661;0,000;219,640;Inf;229,000;220,000;-13,570;3,057;-8,701;25,847
2893,000;3,675;0,864;-35,209;3,388;9,628;5,178;35,161;4,369;-24,135;-2,696;0,000;36,800;36,700;9,657;3,317;-14,307;-11,539;-15,337;-12,841;-3,129;27,661;0,000;219,640;Inf;229,000;220,000;-13,526;3,067;-8,707;26,001
2893,500;3,195;0,823;-33,751;3,420;9,636;5,178;35,161;4,369;-24,135;-2,696;0,000;36,800;36,700;9,836;3,318;-14,249;-11,599;-15,464;-12,905;-3,129;27,661;0,000;219,340;Inf;229,000;220,000;-13,506;3,079;-8,690;26,037
2894,000;3,195;0,823;-33,751;3,420;9,636;5,178;35,161;4,369;-24,135;-2,696;0,000;36,800;36,700;9,836;3,318;-14,219;-11,571;-15,463;-12,915;-3,129;27,661;0,000;219,340;Inf;229,000;220,000;-13,554;3,079;-8,709;25,953
2894,500;3,195;0,823;-33,751;3,420;9,636;5,178;35,161;4,369;-24,135;-2,696;0,000;36,800;36,700;9,836;3,318;-14,217;-11,569;-15,452;-12,923;-3,129;27,661;0,000;219,040;Inf;229,000;220,000;-13,542;3,081;-8,695;25,986
2895,000;3,195;0,823;-33,751;3,420;9,636;5,178;35,161;4,369;-24,135;-2,696;0,000;36,800;36,700;9,836;3,318;-14,182;-11,564;-15,426;-12,882;-3,129;27,661;0,000;219,040;Inf;229,000;220,000;-13,540;3,083;-8,705;25,989
2895,500;3,195;0,823;-33,751;3,420;9,636;5,175;35,154;4,379;-24,136;-2,672;0,000;36,789;36,721;9,836;3,318;-14,246;-11,562;-15,480;-12,890;-3,119;27,663;0,000;219,240;Inf;229,000;220,000;-13,513;3,085;-8,707;26,015
2896,000;3,195;0,823;-33,751;3,420;9,636;5,175;35,154;4,379;-24,136;-2,672;0,000;36,800;36,700;9,836;3,318;-14,240;-11,580;-15,464;-12,919;-3,119;27,663;0,000;219,240;Inf;229,000;220,000;-13,544;3,086;-8,684;25,942
2896,500;2,911;0,740;-34,802;3,421;9,655;5,175;35,154;4,379;-24,136;-2,672;0,000;36,800;36,700;9,630;3,297;-14,320;-11,587;-15,514;-12,924;-3,119;27,663;0,000;219,140;Inf;229,000;220,000;-13,550;3,088;-8,688;25,868
2897,000;2,911;0,740;-34,802;3,421;9,655;5,175;35,154;4,379;-24,136;-2,672;0,000;36,800;36,700;9,630;3,297;-14,286;-11,584;-15,501;-12,933;-3,119;27,663;0,000;219,140;Inf;229,000;220,000;-13,586;3,085;-8,700;25,749
2897,500;2,911;0,740;-34,802;3,421;9,655;5,175;35,154;4,379;-24,136;-2,672;0,000;36,800;36,700;9,630;3,297;-14,300;-11,546;-15,417;-12,869;-3,119;27,663;0,000;218,840;Inf;230,000;220,000;-13,576;3,083;-8,718;25,721
2898,000;2,911;0,740;-34,802;3,421;9,655;5,175;35,154;4,379;-24,136;-2,672;0,000;36,800;36,700;9,630;3,297;-14,190;-11,591;-15,439;-12,908;-3,119;27,663;0,000;218,840;Inf;230,000;220,000;-13,533;3,080;-8,709;25,692
2898,500;2,911;0,740;-34,802;3,421;9,655;5,173;35,154;4,376;-24,163;-2,679;0,000;36,781;36,736;9,630;3,297;-14,317;-11,585;-15,507;-12,921;-3,121;27,665;0,000;219,140;Inf;230,000;220,000;-13,532;3,077;-8,699;25,650
2899,000;2,911;0,740;-34,802;3,421;9,655;5,173;35,154;4,376;-24,163;-2,679;0,000;36,800;36,700;9,630;3,297;-14,290;-11,599;-15,513;-12,945;-3,121;27,665;0,000;219,140;Inf;230,000;220,000;-13,583;3,074;-8,684;25,570
2899,500;2,911;0,740;-34,802;3,421;9,655;5,173;35,154;4,376;-24,163;-2,679;0,000;36,800;36,700;9,630;3,297;-14,342;-11,559;-15,422;-12,889;-3,121;27,665;0,000;219,040;Inf;230,000;220,000;-13,587;3,072;-8,695;25,511
2900,000;3,179;0,766;-35,209;3,423;9,644;5,173;35,154;4,376;-24,163;-2,679;0,000;36,800;36,700;9,569;3,496;-14,278;-11,582;-15,489;-12,902;-3,121;27,665;0,000;219,040;Inf;230,000;220,000;-13,553;3,069;-8,699;25,445
2900,500;3,179;0,766;-35,209;3,423;9,644;5,173;35,154;4,376;-24,163;-2,679;0,000;36,800;36,700;9,569;3,496;-14,180;-11,575;-15,414;-12,884;-3,121;27,665;0,000;219,040;Inf;230,000;220,000;-13,562;3,071;-8,700;25,402
2901,000;3,179;0,766;-35,209;3,423;9,644;5,173;35,154;4,376;-24,163;-2,679;0,000;36,800;36,700;9,569;3,496;-14,319;-11,582;-15,514;-12,913;-3,121;27,665;0,000;219,040;Inf;230,000;220,000;-13,513;3,072;-8,714;25,381
2901,500;3,179;0,766;-35,209;3,423;9,644;5,173;35,154;4,376;-24,163;-2,679;0,000;36,800;36,700;9,569;3,496;-14,290;-11,608;-15,504;-12,935;-3,121;27,665;0,000;219,540;Inf;230,000;220,000;-13,582;3,074;-8,718;25,284
2902,000;3,179;0,766;-35,209;3,423;9,644;5,145;35,153;4,356;-24,149;-2,678;0,000;36,778;36,690;9,569;3,496;-14,275;-11,600;-15,507;-12,947;-3,115;27,669;0,000;219,540;Inf;230,000;220,000;-13,584;3,076;-8,719;25,235
2902,500;3,179;0,766;-35,209;3,423;9,644;5,145;35,153;4,356;-24,149;-2,678;0,000;36,800;36,700;9,569;3,496;-14,195;-11,568;-15,411;-12,891;-3,115;27,669;0,000;219,440;Inf;230,000;220,000;-13,582;3,078;-8,733;25,211
2903,000;3,075;0,788;-34,294;3,407;9,536;5,145;35,153;4,356;-24,149;-2,678;0,000;36,800;36,700;9,787;3,445;-14,295;-11,601;-15,494;-12,910;-3,115;27,669;0,000;219,440;Inf;230,000;220,000;-13,516;3,079;-8,714;25,210
2903,500;3,075;0,788;-34,294;3,407;9,536;5,145;35,153;4,356;-24,149;-2,678;0,000;36,800;36,700;9,787;3,445;-14,232;-11,588;-15,461;-12,938;-3,115;27,669;0,000;219,640;Inf;230,000;220,000;-13,575;3,079;-8,706;25,221
