t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2904,000;3,075;0,788;-34,294;3,407;9,536;5,145;35,153;4,356;-24,149;-2,678;0,000;36,800;36,700;9,787;3,445;-14,339;-11,575;-15,430;-12,850;-3,115;27,669;0,000;219,640;Inf;230,000;220,000;-13,555;3,079;-8,713;25,234
2904,500;3,075;0,788;-34,294;3,407;9,536;5,145;35,153;4,356;-24,149;-2,678;0,000;36,800;36,700;9,787;3,445;-14,293;-11,588;-15,471;-12,884;-3,115;27,669;0,000;220,240;Inf;230,000;220,000;-13,549;3,079;-8,715;25,231
2905,000;3,075;0,788;-34,294;3,407;9,536;5,103;35,151;4,374;-24,181;-2,652;0,000;36,770;36,822;9,787;3,445;-14,182;-11,570;-15,403;-12,890;-3,110;27,680;0,000;220,240;Inf;230,000;220,000;-13,559;3,079;-8,710;25,206
2905,500;3,075;0,788;-34,294;3,407;9,536;5,103;35,151;4,374;-24,181;-2,652;0,000;36,800;36,800;9,787;3,445;-14,299;-11,583;-15,512;-12,932;-3,110;27,680;0,000;220,340;Inf;230,000;220,000;-13,511;3,079;-8,715;25,213
2906,000;3,030;0,691;-35,209;3,413;9,602;5,103;35,151;4,374;-24,181;-2,652;0,000;36,800;36,800;9,595;3,463;-14,355;-11,584;-15,483;-12,891;-3,110;27,680;0,000;220,340;Inf;230,000;220,000;-13,581;3,079;-8,708;25,192
2906,500;3,030;0,691;-35,209;3,413;9,602;5,103;35,151;4,374;-24,181;-2,652;0,000;36,800;36,800;9,595;3,463;-14,296;-11,584;-15,441;-12,857;-3,110;27,680;0,000;220,340;Inf;230,000;220,000;-13,578;3,078;-8,713;25,310
2907,000;3,030;0,691;-35,209;3,413;9,602;5,103;35,151;4,374;-24,181;-2,652;0,000;36,800;36,800;9,595;3,463;-14,262;-11,580;-15,402;-12,898;-3,110;27,680;0,000;220,340;Inf;230,000;220,000;-13,544;3,077;-8,717;25,368
2907,500;3,030;0,691;-35,209;3,413;9,602;5,103;35,151;4,374;-24,181;-2,652;0,000;36,800;36,800;9,595;3,463;-14,332;-11,608;-15,475;-12,917;-3,110;27,680;0,000;220,340;Inf;230,000;220,000;-13,535;3,077;-8,718;25,341
2908,000;3,030;0,691;-35,209;3,413;9,602;5,103;35,151;4,374;-24,181;-2,652;0,000;36,800;36,800;9,595;3,463;-14,253;-11,601;-15,490;-12,946;-3,110;27,680;0,000;220,340;Inf;230,000;220,000;-13,583;3,076;-8,715;25,337
2908,500;3,030;0,691;-35,209;3,413;9,602;5,133;35,156;4,371;-24,154;-2,628;0,000;36,777;36,651;9,595;3,463;-14,342;-11,602;-15,459;-12,920;-3,085;27,692;0,000;219,440;Inf;230,000;220,000;-13,573;3,075;-8,710;25,322
2909,000;3,030;0,691;-35,209;3,413;9,602;5,133;35,156;4,371;-24,154;-2,628;0,000;36,800;36,700;9,595;3,463;-14,218;-11,549;-15,348;-12,845;-3,085;27,692;0,000;219,440;Inf;230,000;220,000;-13,581;3,074;-8,723;25,326
2909,500;4,045;0,945;-35,209;3,364;9,657;5,133;35,156;4,371;-24,154;-2,628;0,000;36,800;36,700;9,618;3,454;-14,295;-11,579;-15,500;-12,923;-3,085;27,692;0,000;219,640;Inf;230,000;220,000;-13,490;3,074;-8,730;25,321
2910,000;4,045;0,945;-35,209;3,364;9,657;5,133;35,156;4,371;-24,154;-2,628;0,000;36,800;36,700;9,618;3,454;-14,325;-11,605;-15,517;-12,917;-3,085;27,692;0,000;219,640;Inf;230,000;220,000;-13,574;3,090;-8,724;25,354
2910,500;4,045;0,945;-35,209;3,364;9,657;5,133;35,156;4,371;-24,154;-2,628;0,000;36,800;36,700;9,618;3,454;-14,185;-11,580;-15,442;-12,911;-3,085;27,692;0,000;219,940;Inf;230,000;220,000;-13,591;3,105;-8,728;25,347
2911,000;4,045;0,945;-35,209;3,364;9,657;5,133;35,156;4,371;-24,154;-2,628;0,000;36,800;36,700;9,618;3,454;-14,329;-11,590;-15,477;-12,953;-3,085;27,692;0,000;219,940;Inf;230,000;220,000;-13,529;3,121;-8,706;25,275
2911,500;4,045;0,945;-35,209;3,364;9,657;5,158;35,141;4,383;-24,168;-2,646;0,000;36,756;36,700;9,618;3,454;-14,263;-11,601;-15,502;-12,946;-3,101;27,684;0,000;220,240;Inf;230,000;220,000;-13,587;3,136;-8,720;25,284
2912,000;4,045;0,945;-35,209;3,364;9,657;5,158;35,141;4,383;-24,168;-2,646;0,000;36,800;36,700;9,618;3,454;-14,360;-11,570;-15,464;-12,900;-3,101;27,684;0,000;220,240;Inf;230,000;220,000;-13,578;3,151;-8,738;25,336
2912,500;3,493;0,832;-35,209;3,428;9,695;5,158;35,141;4,383;-24,168;-2,646;0,000;36,800;36,700;9,470;3,415;-14,161;-11,595;-15,411;-12,910;-3,101;27,684;0,000;220,040;Inf;230,000;220,000;-13,574;3,165;-8,758;25,358
2913,000;3,493;0,832;-35,209;3,428;9,695;5,158;35,141;4,383;-24,168;-2,646;0,000;36,800;36,700;9,470;3,415;-14,346;-11,613;-15,521;-12,938;-3,101;27,684;0,000;220,040;Inf;230,000;220,000;-13,519;3,171;-8,737;25,342
2913,500;3,493;0,832;-35,209;3,428;9,695;5,158;35,141;4,383;-24,168;-2,646;0,000;36,800;36,700;9,470;3,415;-14,266;-11,587;-15,496;-12,958;-3,101;27,684;0,000;220,140;Inf;230,000;220,000;-13,605;3,176;-8,745;25,370
2914,000;3,493;0,832;-35,209;3,428;9,695;5,158;35,141;4,383;-24,168;-2,646;0,000;36,800;36,700;9,470;3,415;-14,362;-11,590;-15,503;-12,910;-3,101;27,684;0,000;220,140;Inf;230,000;220,000;-13,577;3,181;-8,733;25,517
2914,500;3,493;0,832;-35,209;3,428;9,695;5,158;35,141;4,383;-24,168;-2,646;0,000;36,800;36,700;9,470;3,415;-14,298;-11,610;-15,521;-12,948;-3,101;27,684;0,000;220,040;Inf;230,000;220,000;-13,591;3,186;-8,761;25,638
2915,000;3,493;0,832;-35,209;3,428;9,695;5,168;35,139;4,392;-24,174;-2,647;0,000;36,753;36,644;9,470;3,415;-14,212;-11,610;-15,437;-12,922;-3,095;27,698;0,000;220,040;Inf;230,000;220,000;-13,594;3,191;-8,760;25,491
2915,500;3,493;0,832;-35,209;3,428;9,695;5,168;35,139;4,392;-24,174;-2,647;0,000;36,800;36,600;9,470;3,415;-14,347;-11,624;-15,540;-12,927;-3,095;27,698;0,000;220,340;Inf;230,000;220,000;-13,545;3,196;-8,755;25,501
2916,000;2,950;0,767;-34,626;3,422;9,507;5,168;35,139;4,392;-24,174;-2,647;0,000;36,800;36,600;9,700;3,436;-14,351;-11,612;-15,466;-12,880;-3,095;27,698;0,000;220,340;Inf;230,000;220,000;-13,610;3,201;-8,755;25,466
2916,500;2,950;0,767;-34,626;3,422;9,507;5,168;35,139;4,392;-24,174;-2,647;0,000;36,800;36,600;9,700;3,436;-14,314;-11,629;-15,528;-12,948;-3,095;27,698;0,000;220,340;Inf;230,000;220,000;-13,577;3,197;-8,742;25,433
2917,000;2,950;0,767;-34,626;3,422;9,507;5,168;35,139;4,392;-24,174;-2,647;0,000;36,800;36,600;9,700;3,436;-14,276;-11,606;-15,446;-12,926;-3,095;27,698;0,000;220,340;Inf;230,000;220,000;-13,605;3,193;-8,748;25,408
2917,500;2,950;0,767;-34,626;3,422;9,507;5,168;35,139;4,392;-24,174;-2,647;0,000;36,800;36,600;9,700;3,436;-14,337;-11,616;-15,536;-12,959;-3,095;27,698;0,000;220,240;Inf;230,000;220,000;-13,563;3,189;-8,751;25,405
2918,000;2,950;0,767;-34,626;3,422;9,507;5,151;35,138;4,377;-24,185;-2,640;0,000;36,747;36,539;9,700;3,436;-14,222;-11,601;-15,489;-12,973;-3,094;27,696;0,000;220,240;Inf;230,000;220,000;-13,612;3,185;-8,750;25,550
2918,500;2,950;0,767;-34,626;3,422;9,507;5,151;35,138;4,377;-24,185;-2,640;0,000;36,700;36,500;9,700;3,436;-14,365;-11,574;-15,455;-12,900;-3,094;27,696;0,000;220,340;Inf;230,000;220,000;-13,571;3,181;-8,731;25,537
2919,000;3,301;0,749;-35,209;3,394;9,607;5,151;35,138;4,377;-24,185;-2,640;0,000;36,700;36,500;9,612;3,447;-14,278;-11,617;-15,510;-12,955;-3,094;27,696;0,000;220,340;Inf;230,000;220,000;-13,574;3,177;-8,749;25,498
2919,500;3,301;0,749;-35,209;3,394;9,607;5,151;35,138;4,377;-24,185;-2,640;0,000;36,700;36,500;9,612;3,447;-14,230;-11,600;-15,436;-12,913;-3,094;27,696;0,000;220,040;Inf;230,000;220,000;-13,590;3,179;-8,748;25,462
2920,000;3,301;0,749;-35,209;3,394;9,607;5,151;35,138;4,377;-24,185;-2,640;0,000;36,700;36,500;9,612;3,447;-14,275;-11,603;-15,482;-12,950;-3,094;27,696;0,000;220,040;Inf;230,000;220,000;-13,545;3,181;-8,755;25,410
2920,500;3,301;0,749;-35,209;3,394;9,607;5,151;35,138;4,377;-24,185;-2,640;0,000;36,700;36,500;9,612;3,447;-14,382;-11,608;-15,456;-12,911;-3,094;27,696;0,000;219,940;Inf;230,000;220,000;-13,577;3,183;-8,758;25,369
2921,000;3,301;0,749;-35,209;3,394;9,607;5,098;35,127;4,402;-24,207;-2,609;0,000;36,726;36,635;9,612;3,447;-14,275;-11,624;-15,511;-12,973;-3,085;27,699;0,000;219,940;Inf;230,000;220,000;-13,589;3,185;-8,738;25,354
2921,500;3,301;0,749;-35,209;3,394;9,607;5,098;35,127;4,402;-24,207;-2,609;0,000;36,700;36,600;9,612;3,447;-14,229;-11,587;-15,445;-12,919;-3,085;27,699;0,000;220,540;Inf;230,000;220,000;-13,596;3,187;-8,734;25,344
2922,000;3,301;0,749;-35,209;3,394;9,607;5,098;35,127;4,402;-24,207;-2,609;0,000;36,700;36,600;9,612;3,447;-14,353;-11,622;-15,564;-12,942;-3,085;27,699;0,000;220,540;Inf;230,000;220,000;-13,545;3,189;-8,758;25,276
2922,500;3,014;0,778;-34,387;3,431;9,629;5,098;35,127;4,402;-24,207;-2,609;0,000;36,700;36,600;9,632;3,327;-14,265;-11,614;-15,488;-12,953;-3,085;27,699;0,000;220,440;Inf;230,000;220,000;-13,620;3,191;-8,739;25,204
2923,000;3,014;0,778;-34,387;3,431;9,629;5,098;35,127;4,402;-24,207;-2,609;0,000;36,700;36,600;9,632;3,327;-14,371;-11,590;-15,455;-12,894;-3,085;27,699;0,000;220,440;Inf;230,000;220,000;-13,580;3,188;-8,749;25,198
2923,500;3,014;0,778;-34,387;3,431;9,629;5,098;35,127;4,402;-24,207;-2,609;0,000;36,700;36,600;9,632;3,327;-14,248;-11,615;-15,481;-12,956;-3,085;27,699;0,000;219,740;Inf;230,000;220,000;-13,578;3,185;-8,747;25,179
2924,000;3,014;0,778;-34,387;3,431;9,629;5,098;35,127;4,402;-24,207;-2,609;0,000;36,700;36,600;9,632;3,327;-14,376;-11,637;-15,554;-12,960;-3,085;27,699;0,000;219,740;Inf;230,000;220,000;-13,575;3,182;-8,758;25,135
2924,500;3,014;0,778;-34,387;3,431;9,629;5,144;35,131;4,410;-24,187;-2,633;0,000;36,720;36,534;9,632;3,327;-14,278;-11,617;-15,501;-12,967;-3,083;27,710;0,000;219,740;Inf;230,000;220,000;-13,632;3,180;-8,749;25,095
2925,000;3,014;0,778;-34,387;3,431;9,629;5,144;35,131;4,410;-24,187;-2,633;0,000;36,700;36,500;9,632;3,327;-14,392;-11,593;-15,428;-12,910;-3,083;27,710;0,000;219,740;Inf;230,000;220,000;-13,591;3,177;-8,730;25,038
2925,500;3,231;0,764;-35,209;3,404;9,628;5,144;35,131;4,410;-24,187;-2,633;0,000;36,700;36,500;9,519;3,440;-14,327;-11,624;-15,529;-12,970;-3,083;27,710;0,000;220,540;Inf;230,000;220,000;-13,581;3,174;-8,742;25,009
2926,000;3,231;0,764;-35,209;3,404;9,628;5,144;35,131;4,410;-24,187;-2,633;0,000;36,700;36,500;9,519;3,440;-14,286;-11,597;-15,464;-12,947;-3,083;27,710;0,000;220,540;Inf;230,000;220,000;-13,613;3,175;-8,741;24,997
2926,500;3,231;0,764;-35,209;3,404;9,628;5,144;35,131;4,410;-24,187;-2,633;0,000;36,700;36,500;9,519;3,440;-14,344;-11,643;-15,566;-12,954;-3,083;27,710;0,000;219,940;Inf;230,000;220,000;-13,573;3,176;-8,731;24,975
2927,000;3,231;0,764;-35,209;3,404;9,628;5,144;35,131;4,410;-24,187;-2,633;0,000;36,700;36,500;9,519;3,440;-14,390;-11,624;-15,468;-12,916;-3,083;27,710;0,000;219,940;Inf;230,000;220,000;-13,627;3,177;-8,741;24,986
2927,500;3,231;0,764;-35,209;3,404;9,628;5,166;35,127;4,393;-24,203;-2,629;0,000;36,712;36,590;9,519;3,440;-14,300;-11,636;-15,530;-12,987;-3,071;27,708;0,000;219,240;Inf;230,000;220,000;-13,600;3,178;-8,747;25,021
2928,000;3,231;0,764;-35,209;3,404;9,628;5,166;35,127;4,393;-24,203;-2,629;0,000;36,700;36,600;9,519;3,440;-14,252;-11,597;-15,428;-12,928;-3,071;27,708;0,000;219,240;Inf;230,000;220,000;-13,613;3,179;-8,753;25,021
2928,500;3,231;0,764;-35,209;3,404;9,628;5,166;35,127;4,393;-24,203;-2,629;0,000;36,700;36,600;9,519;3,440;-14,362;-11,636;-15,554;-12,948;-3,071;27,708;0,000;219,440;Inf;230,000;220,000;-13,551;3,180;-8,750;25,045
2929,000;3,039;0,800;-33,761;3,456;9,564;5,166;35,127;4,393;-24,203;-2,629;0,000;36,700;36,600;9,754;3,263;-14,235;-11,615;-15,481;-12,943;-3,071;27,708;0,000;219,440;Inf;230,000;220,000;-13,625;3,180;-8,742;25,107
2929,500;3,039;0,800;-33,761;3,456;9,564;5,166;35,127;4,393;-24,203;-2,629;0,000;36,700;36,600;9,754;3,263;-14,370;-11,611;-15,477;-12,916;-3,071;27,708;0,000;219,740;Inf;230,000;220,000;-13,569;3,178;-8,734;25,113
2930,000;3,039;0,800;-33,761;3,456;9,564;5,166;35,127;4,393;-24,203;-2,629;0,000;36,700;36,600;9,754;3,263;-14,278;-11,635;-15,524;-12,959;-3,071;27,708;0,000;219,740;Inf;230,000;220,000;-13,594;3,176;-8,731;25,285
2930,500;3,039;0,800;-33,761;3,456;9,564;5,166;35,127;4,393;-24,203;-2,629;0,000;36,700;36,600;9,754;3,263;-14,358;-11,618;-15,526;-12,922;-3,071;27,708;0,000;220,140;Inf;230,000;220,000;-13,599;3,173;-8,739;25,406
2931,000;3,039;0,800;-33,761;3,456;9,564;5,157;35,117;4,409;-24,232;-2,615;0,000;36,696;36,515;9,754;3,263;-14,268;-11,628;-15,519;-12,944;-3,071;27,713;0,000;220,140;Inf;230,000;220,000;-13,606;3,171;-8,733;25,381
2931,500;3,039;0,800;-33,761;3,456;9,564;5,157;35,117;4,409;-24,232;-2,615;0,000;36,700;36,500;9,754;3,263;-14,387;-11,614;-15,506;-12,942;-3,071;27,713;0,000;220,040;Inf;230,000;220,000;-13,590;3,169;-8,737;25,332
2932,000;3,379;0,830;-35,003;3,373;9,660;5,157;35,117;4,409;-24,232;-2,615;0,000;36,700;36,500;9,703;3,330;-14,320;-11,637;-15,570;-12,984;-3,071;27,713;0,000;220,040;Inf;230,000;220,000;-13,612;3,167;-8,734;25,288
2932,500;3,379;0,830;-35,003;3,373;9,660;5,157;35,117;4,409;-24,232;-2,615;0,000;36,700;36,500;9,703;3,330;-14,232;-11,618;-15,490;-12,943;-3,071;27,713;0,000;220,040;Inf;230,000;220,000;-13,628;3,170;-8,735;25,240
2933,000;3,379;0,830;-35,003;3,373;9,660;5,157;35,117;4,409;-24,232;-2,615;0,000;36,700;36,500;9,703;3,330;-14,353;-11,638;-15,528;-12,936;-3,071;27,713;0,000;220,040;Inf;230,000;220,000;-13,571;3,174;-8,732;25,122
2933,500;3,379;0,830;-35,003;3,373;9,660;5,157;35,117;4,409;-24,232;-2,615;0,000;36,700;36,500;9,703;3,330;-14,276;-11,634;-15,519;-12,977;-3,071;27,713;0,000;220,440;Inf;230,000;220,000;-13,614;3,177;-8,748;25,012
2934,000;3,379;0,830;-35,003;3,373;9,660;5,167;35,116;4,409;-24,205;-2,600;0,000;36,688;36,381;9,703;3,330;-14,394;-11,616;-15,479;-12,949;-3,073;27,721;0,000;220,440;Inf;230,000;220,000;-13,602;3,181;-8,728;24,859
2934,500;3,379;0,830;-35,003;3,373;9,660;5,167;35,116;4,409;-24,205;-2,600;0,000;36,700;36,400;9,703;3,330;-14,293;-11,599;-15,446;-12,936;-3,073;27,721;0,000;220,440;Inf;230,000;220,000;-13,609;3,184;-8,736;24,808
2935,000;3,379;0,830;-35,003;3,373;9,660;5,167;35,116;4,409;-24,205;-2,600;0,000;36,700;36,400;9,703;3,330;-14,352;-11,627;-15,556;-12,925;-3,073;27,721;0,000;220,440;Inf;230,000;220,000;-13,569;3,187;-8,744;24,883
2935,500;2,893;0,785;-33,716;3,426;9,541;5,167;35,116;4,409;-24,205;-2,600;0,000;36,700;36,400;9,748;3,384;-14,295;-11,633;-15,499;-12,960;-3,073;27,721;0,000;220,540;Inf;230,000;220,000;-13,615;3,190;-8,740;25,125
2936,000;2,893;0,785;-33,716;3,426;9,541;5,167;35,116;4,409;-24,205;-2,600;0,000;36,700;36,400;9,748;3,384;-14,392;-11,588;-15,428;-12,923;-3,073;27,721;0,000;220,540;Inf;230,000;220,000;-13,597;3,185;-8,727;25,178
2936,500;2,893;0,785;-33,716;3,426;9,541;5,167;35,116;4,409;-24,205;-2,600;0,000;36,700;36,400;9,748;3,384;-14,337;-11,627;-15,524;-12,952;-3,073;27,721;0,000;220,640;Inf;230,000;220,000;-13,583;3,180;-8,712;25,208
2937,000;2,893;0,785;-33,716;3,426;9,541;5,167;35,116;4,409;-24,205;-2,600;0,000;36,700;36,400;9,748;3,384;-14,285;-11,636;-15,452;-12,969;-3,073;27,721;0,000;220,640;Inf;230,000;220,000;-13,610;3,176;-8,708;25,263
2937,500;2,893;0,785;-33,716;3,426;9,541;5,133;35,118;4,399;-24,200;-2,597;0,000;36,677;36,453;9,748;3,384;-14,354;-11,626;-15,552;-12,959;-3,067;27,720;0,000;220,540;Inf;230,000;220,000;-13,586;3,171;-8,714;25,362
2938,000;2,893;0,785;-33,716;3,426;9,541;5,133;35,118;4,399;-24,200;-2,597;0,000;36,700;36,500;9,748;3,384;-14,371;-11,599;-15,444;-12,918;-3,067;27,720;0,000;220,540;Inf;230,000;220,000;-13,623;3,167;-8,734;25,381
2938,500;3,156;0,852;-33,844;3,410;9,571;5,133;35,118;4,399;-24,200;-2,597;0,000;36,700;36,500;9,685;3,332;-14,278;-11,630;-15,511;-12,957;-3,067;27,720;0,000;219,940;Inf;230,000;220,000;-13,583;3,162;-8,728;25,333
2939,000;3,156;0,852;-33,844;3,410;9,571;5,133;35,118;4,399;-24,200;-2,597;0,000;36,700;36,500;9,685;3,332;-14,247;-11,619;-15,490;-12,942;-3,067;27,720;0,000;219,940;Inf;230,000;220,000;-13,594;3,162;-8,711;25,319
2939,500;3,156;0,852;-33,844;3,410;9,571;5,133;35,118;4,399;-24,200;-2,597;0,000;36,700;36,500;9,685;3,332;-14,339;-11,621;-15,552;-12,961;-3,067;27,720;0,000;220,040;Inf;230,000;220,000;-13,574;3,162;-8,747;25,312
2940,000;3,156;0,852;-33,844;3,410;9,571;5,133;35,118;4,399;-24,200;-2,597;0,000;36,700;36,500;9,685;3,332;-14,263;-11,618;-15,540;-12,971;-3,067;27,720;0,000;220,040;Inf;230,000;220,000;-13,618;3,162;-8,747;25,339
2940,500;3,156;0,852;-33,844;3,410;9,571;5,120;35,119;4,413;-24,203;-2,618;0,000;36,667;36,414;9,685;3,332;-14,402;-11,612;-15,485;-12,939;-3,071;27,721;0,000;220,040;Inf;230,000;220,000;-13,598;3,162;-8,731;25,338
2941,000;3,156;0,852;-33,844;3,410;9,571;5,120;35,119;4,413;-24,203;-2,618;0,000;36,700;36,400;9,685;3,332;-14,235;-11,610;-15,487;-12,927;-3,071;27,721;0,000;220,040;Inf;230,000;220,000;-13,610;3,162;-8,725;25,350
2941,500;3,332;0,797;-35,209;3,378;9,594;5,120;35,119;4,413;-24,203;-2,618;0,000;36,700;36,400;9,591;3,546;-14,321;-11,628;-15,547;-12,964;-3,071;27,721;0,000;219,940;Inf;230,000;220,000;-13,565;3,161;-8,748;25,420
2942,000;3,332;0,797;-35,209;3,378;9,594;5,120;35,119;4,413;-24,203;-2,618;0,000;36,700;36,400;9,591;3,546;-14,311;-11,636;-15,545;-12,953;-3,071;27,721;0,000;219,940;Inf;230,000;220,000;-13,615;3,164;-8,715;25,424
2942,500;3,332;0,797;-35,209;3,378;9,594;5,120;35,119;4,413;-24,203;-2,618;0,000;36,700;36,400;9,591;3,546;-14,338;-11,626;-15,514;-12,965;-3,071;27,721;0,000;219,940;Inf;230,000;220,000;-13,611;3,167;-8,734;25,396
2943,000;3,332;0,797;-35,209;3,378;9,594;5,120;35,119;4,413;-24,203;-2,618;0,000;36,700;36,400;9,591;3,546;-14,268;-11,621;-15,519;-12,939;-3,071;27,721;0,000;219,940;Inf;230,000;220,000;-13,610;3,170;-8,720;25,409
2943,500;3,332;0,797;-35,209;3,378;9,594;5,120;35,119;4,413;-24,203;-2,618;0,000;36,700;36,400;9,591;3,546;-14,264;-11,634;-15,480;-12,940;-3,071;27,721;0,000;219,540;Inf;230,000;220,000;-13,587;3,172;-8,740;25,410
2944,000;3,332;0,797;-35,209;3,378;9,594;5,106;35,098;4,403;-24,247;-2,627;0,000;36,652;36,325;9,591;3,546;-14,350;-11,609;-15,543;-12,984;-3,074;27,720;0,000;219,540;Inf;230,000;220,000;-13,579;3,175;-8,718;25,431
2944,500;3,332;0,797;-35,209;3,378;9,594;5,106;35,098;4,403;-24,247;-2,627;0,000;36,700;36,300;9,591;3,546;-14,393;-11,624;-15,593;-12,972;-3,074;27,720;0,000;219,340;Inf;230,000;220,000;-13,621;3,178;-8,725;25,428
2945,000;2,922;0,771;-33,834;3,485;9,512;5,106;35,098;4,403;-24,247;-2,627;0,000;36,700;36,300;9,706;3,232;-14,320;-11,559;-15,383;-12,873;-3,074;27,720;0,000;219,340;Inf;230,000;220,000;-13,646;3,180;-8,737;25,407
2945,500;2,922;0,771;-33,834;3,485;9,512;5,106;35,098;4,403;-24,247;-2,627;0,000;36,700;36,300;9,706;3,232;-14,287;-11,655;-15,521;-12,972;-3,074;27,720;0,000;219,240;Inf;230,000;220,000;-13,534;3,176;-8,740;25,417
2946,000;2,922;0,771;-33,834;3,485;9,512;5,106;35,098;4,403;-24,247;-2,627;0,000;36,700;36,300;9,706;3,232;-14,336;-11,650;-15,565;-12,979;-3,074;27,720;0,000;219,240;Inf;230,000;220,000;-13,609;3,172;-8,735;25,406
2946,500;2,922;0,771;-33,834;3,485;9,512;5,106;35,098;4,403;-24,247;-2,627;0,000;36,700;36,300;9,706;3,232;-14,274;-11,616;-15,464;-12,934;-3,074;27,720;0,000;219,340;Inf;230,000;220,000;-13,633;3,168;-8,744;25,407
2947,000;2,922;0,771;-33,834;3,485;9,512;5,134;35,115;4,432;-24,227;-2,596;0,000;36,641;36,303;9,706;3,232;-14,367;-11,663;-15,573;-13,006;-3,064;27,735;0,000;219,340;Inf;230,000;220,000;-13,572;3,164;-8,749;25,354
2947,500;2,922;0,771;-33,834;3,485;9,512;5,134;35,115;4,432;-24,227;-2,596;0,000;36,600;36,300;9,706;3,232;-14,407;-11,671;-15,540;-12,994;-3,064;27,735;0,000;219,440;Inf;230,000;220,000;-13,652;3,160;-8,751;25,294
2948,000;3,407;0,803;-35,209;3,381;9,697;5,134;35,115;4,432;-24,227;-2,596;0,000;36,600;36,300;9,566;3,467;-14,415;-11,672;-15,591;-13,002;-3,064;27,735;0,000;219,440;Inf;230,000;220,000;-13,653;3,156;-8,744;25,271
2948,500;3,407;0,803;-35,209;3,381;9,697;5,134;35,115;4,432;-24,227;-2,596;0,000;36,600;36,300;9,566;3,467;-14,336;-11,613;-15,438;-12,940;-3,064;27,735;0,000;219,540;Inf;230,000;220,000;-13,670;3,160;-8,742;25,232
2949,000;3,407;0,803;-35,209;3,381;9,697;5,134;35,115;4,432;-24,227;-2,596;0,000;36,600;36,300;9,566;3,467;-14,287;-11,655;-15,519;-12,989;-3,064;27,735;0,000;219,540;Inf;230,000;220,000;-13,582;3,164;-8,751;25,176
2949,500;3,407;0,803;-35,209;3,381;9,697;5,134;35,115;4,432;-24,227;-2,596;0,000;36,600;36,300;9,566;3,467;-14,384;-11,649;-15,534;-12,987;-3,064;27,735;0,000;219,140;Inf;230,000;220,000;-13,612;3,168;-8,754;25,160
2950,000;3,407;0,803;-35,209;3,381;9,697;5,166;35,101;4,402;-24,206;-2,606;0,000;36,629;36,362;9,566;3,467;-14,401;-11,654;-15,573;-12,991;-3,072;27,728;0,000;219,140;Inf;230,000;220,000;-13,638;3,172;-8,754;25,084
2950,500;3,407;0,803;-35,209;3,381;9,697;5,166;35,101;4,402;-24,206;-2,606;0,000;36,600;36,400;9,566;3,467;-14,318;-11,651;-15,443;-12,955;-3,072;27,728;0,000;218,840;Inf;231,000;220,000;-13,655;3,176;-8,753;25,082
2951,000;3,407;0,803;-35,209;3,381;9,697;5,166;35,101;4,402;-24,206;-2,606;0,000;36,600;36,400;9,566;3,467;-14,313;-11,578;-15,379;-12,901;-3,072;27,728;0,000;218,840;Inf;231,000;220,000;-13,592;3,179;-8,754;25,031
2951,500;3,333;0,829;-35,209;3,401;9,643;5,166;35,101;4,402;-24,206;-2,606;0,000;36,600;36,400;9,535;3,340;-14,308;-11,672;-15,524;-12,982;-3,072;27,728;0,000;218,640;Inf;232,000;220,000;-13,543;3,183;-8,751;24,989
2952,000;3,333;0,829;-35,209;3,401;9,643;5,166;35,101;4,402;-24,206;-2,606;0,000;36,600;36,400;9,535;3,340;-14,265;-11,657;-15,503;-12,985;-3,072;27,728;0,000;218,640;Inf;232,000;220,000;-13,621;3,186;-8,768;24,936
2952,500;3,333;0,829;-35,209;3,401;9,643;5,166;35,101;4,402;-24,206;-2,606;0,000;36,600;36,400;9,535;3,340;-14,382;-11,664;-15,534;-13,000;-3,072;27,728;0,000;219,540;Inf;232,000;220,000;-13,602;3,188;-8,764;24,934
2953,000;3,333;0,829;-35,209;3,401;9,643;5,166;35,101;4,402;-24,206;-2,606;0,000;36,600;36,400;9,535;3,340;-14,395;-11,664;-15,602;-13,000;-3,072;27,728;0,000;219,540;Inf;232,000;220,000;-13,645;3,190;-8,761;24,893
2953,500;3,333;0,829;-35,209;3,401;9,643;5,170;35,109;4,415;-24,206;-2,617;0,000;36,625;36,406;9,535;3,340;-14,419;-11,665;-15,545;-12,991;-3,071;27,730;0,000;219,640;Inf;232,000;220,000;-13,665;3,193;-8,753;24,911
2954,000;3,333;0,829;-35,209;3,401;9,643;5,170;35,109;4,415;-24,206;-2,617;0,000;36,600;36,400;9,535;3,340;-14,401;-11,673;-15,594;-12,980;-3,071;27,730;0,000;219,640;Inf;232,000;220,000;-13,655;3,195;-8,745;24,932
2954,500;3,562;0,879;-35,209;3,377;9,628;5,170;35,109;4,415;-24,206;-2,617;0,000;36,600;36,400;9,581;3,493;-14,271;-11,661;-15,435;-12,978;-3,071;27,730;0,000;219,640;Inf;232,000;220,000;-13,662;3,197;-8,742;24,958
2955,000;3,562;0,879;-35,209;3,377;9,628;5,170;35,109;4,415;-24,206;-2,617;0,000;36,600;36,400;9,581;3,493;-14,386;-11,652;-15,499;-12,958;-3,071;27,730;0,000;219,640;Inf;232,000;220,000;-13,586;3,203;-8,759;24,984
2955,500;3,562;0,879;-35,209;3,377;9,628;5,170;35,109;4,415;-24,206;-2,617;0,000;36,600;36,400;9,581;3,493;-14,411;-11,664;-15,596;-13,031;-3,071;27,730;0,000;219,840;Inf;232,000;220,000;-13,624;3,209;-8,738;25,025
2956,000;3,562;0,879;-35,209;3,377;9,628;5,170;35,109;4,415;-24,206;-2,617;0,000;36,600;36,400;9,581;3,493;-14,376;-11,662;-15,598;-13,016;-3,071;27,730;0,000;219,840;Inf;232,000;220,000;-13,675;3,215;-8,740;24,984
2956,500;3,562;0,879;-35,209;3,377;9,628;5,140;35,113;4,425;-24,194;-2,613;0,000;36,630;36,397;9,581;3,493;-14,395;-11,622;-15,435;-12,934;-3,054;27,742;0,000;221,340;Inf;231,000;220,000;-13,663;3,221;-8,741;24,979
2957,000;3,562;0,879;-35,209;3,377;9,628;5,140;35,113;4,425;-24,194;-2,613;0,000;36,600;36,400;9,581;3,493;-14,362;-11,658;-15,523;-12,920;-3,054;27,742;0,000;221,340;Inf;231,000;220,000;-13,596;3,226;-8,747;24,945
2957,500;3,562;0,879;-35,209;3,377;9,628;5,140;35,113;4,425;-24,194;-2,613;0,000;36,600;36,400;9,581;3,493;-14,270;-11,662;-15,489;-12,969;-3,054;27,742;0,000;221,440;Inf;230,000;220,000;-13,616;3,232;-8,753;24,950
2958,000;3,479;0,833;-35,209;3,338;9,613;5,140;35,113;4,425;-24,194;-2,613;0,000;36,600;36,400;9,619;3,550;-14,397;-11,649;-15,593;-13,011;-3,054;27,742;0,000;221,440;Inf;230,000;220,000;-13,597;3,237;-8,742;24,953
2958,500;3,479;0,833;-35,209;3,338;9,613;5,140;35,113;4,425;-24,194;-2,613;0,000;36,600;36,400;9,619;3,550;-14,372;-11,674;-15,576;-13,007;-3,054;27,742;0,000;221,540;Inf;229,000;220,000;-13,662;3,241;-8,762;24,937
2959,000;3,479;0,833;-35,209;3,338;9,613;5,140;35,113;4,425;-24,194;-2,613;0,000;36,600;36,400;9,619;3,550;-14,439;-11,620;-15,502;-12,951;-3,054;27,742;0,000;221,540;Inf;229,000;220,000;-13,657;3,245;-8,761;24,896
2959,500;3,479;0,833;-35,209;3,338;9,613;5,140;35,113;4,425;-24,194;-2,613;0,000;36,600;36,400;9,619;3,550;-14,207;-11,678;-15,473;-12,998;-3,054;27,742;0,000;220,640;Inf;229,000;220,000;-13,628;3,249;-8,767;24,913
2960,000;3,479;0,833;-35,209;3,338;9,613;5,105;35,113;4,441;-24,225;-2,602;0,000;36,627;36,428;9,619;3,550;-14,376;-11,670;-15,563;-12,976;-3,047;27,743;0,000;220,640;Inf;229,000;220,000;-13,589;3,253;-8,755;24,911
2960,500;3,479;0,833;-35,209;3,338;9,613;5,105;35,113;4,441;-24,225;-2,602;0,000;36,600;36,400;9,619;3,550;-14,340;-11,678;-15,553;-13,012;-3,047;27,743;0,000;220,140;Inf;229,000;220,000;-13,647;3,256;-8,748;24,909
2961,000;2,783;0,719;-34,097;3,448;9,597;5,105;35,113;4,441;-24,225;-2,602;0,000;36,600;36,400;9,669;3,202;-14,423;-11,662;-15,559;-12,940;-3,047;27,743;0,000;220,140;Inf;229,000;220,000;-13,646;3,260;-8,762;24,847
2961,500;2,783;0,719;-34,097;3,448;9,597;5,105;35,113;4,441;-24,225;-2,602;0,000;36,600;36,400;9,669;3,202;-14,357;-11,677;-15,582;-12,986;-3,047;27,743;0,000;220,340;Inf;229,000;220,000;-13,646;3,252;-8,752;24,843
2962,000;2,783;0,719;-34,097;3,448;9,597;5,105;35,113;4,441;-24,225;-2,602;0,000;36,600;36,400;9,669;3,202;-14,244;-11,652;-15,438;-13,001;-3,047;27,743;0,000;220,340;Inf;229,000;220,000;-13,651;3,245;-8,773;24,806
2962,500;2,783;0,719;-34,097;3,448;9,597;5,105;35,113;4,441;-24,225;-2,602;0,000;36,600;36,400;9,669;3,202;-14,384;-11,669;-15,498;-12,998;-3,047;27,743;0,000;218,540;Inf;230,000;220,000;-13,584;3,237;-8,746;24,763
2963,000;2,783;0,719;-34,097;3,448;9,597;5,142;35,107;4,417;-24,227;-2,585;0,000;36,627;36,419;9,669;3,202;-14,380;-11,668;-15,580;-13,012;-3,046;27,757;0,000;218,540;Inf;230,000;220,000;-13,637;3,230;-8,750;24,745
2963,500;2,783;0,719;-34,097;3,448;9,597;5,142;35,107;4,417;-24,227;-2,585;0,000;36,600;36,400;9,669;3,202;-14,399;-11,669;-15,574;-13,012;-3,046;27,757;0,000;218,440;Inf;231,000;220,000;-13,660;3,222;-8,730;24,693
2964,000;2,783;0,719;-34,097;3,448;9,597;5,142;35,107;4,417;-24,227;-2,585;0,000;36,600;36,400;9,669;3,202;-14,280;-11,664;-15,542;-13,007;-3,046;27,757;0,000;218,440;Inf;231,000;220,000;-13,664;3,215;-8,747;24,664
2964,500;2,800;0,736;-34,380;3,402;9,528;5,142;35,107;4,417;-24,227;-2,585;0,000;36,600;36,400;9,732;3,474;-14,365;-11,662;-15,519;-13,003;-3,046;27,757;0,000;218,140;Inf;232,000;220,000;-13,623;3,208;-8,744;24,620
2965,000;2,800;0,736;-34,380;3,402;9,528;5,142;35,107;4,417;-24,227;-2,585;0,000;36,600;36,400;9,732;3,474;-14,328;-11,660;-15,560;-13,010;-3,046;27,757;0,000;218,140;Inf;232,000;220,000;-13,637;3,201;-8,734;24,582
2965,500;2,800;0,736;-34,380;3,402;9,528;5,142;35,107;4,417;-24,227;-2,585;0,000;36,600;36,400;9,732;3,474;-14,416;-11,685;-15,571;-13,023;-3,046;27,757;0,000;220,440;Inf;232,000;220,000;-13,639;3,195;-8,740;24,622
2966,000;2,800;0,736;-34,380;3,402;9,528;5,142;35,107;4,417;-24,227;-2,585;0,000;36,600;36,400;9,732;3,474;-14,424;-11,675;-15,627;-13,033;-3,046;27,757;0,000;220,440;Inf;232,000;220,000;-13,674;3,188;-8,737;24,654
2966,500;2,800;0,736;-34,380;3,402;9,528;5,156;35,105;4,438;-24,240;-2,585;0,000;36,619;36,424;9,732;3,474;-14,416;-11,648;-15,518;-12,987;-3,057;27,761;0,000;220,740;Inf;232,000;220,000;-13,690;3,182;-8,746;24,679
2967,000;2,800;0,736;-34,380;3,402;9,528;5,156;35,105;4,438;-24,240;-2,585;0,000;36,600;36,400;9,732;3,474;-14,366;-11,699;-15,581;-13,046;-3,057;27,761;0,000;220,740;Inf;232,000;220,000;-13,642;3,176;-8,745;24,698
2967,500;3,187;0,746;-35,209;3,431;9,605;5,156;35,105;4,438;-24,240;-2,585;0,000;36,600;36,400;9,586;3,382;-14,444;-11,693;-15,522;-13,011;-3,057;27,761;0,000;220,340;Inf;232,000;220,000;-13,673;3,169;-8,744;24,681
2968,000;3,187;0,746;-35,209;3,431;9,605;5,156;35,105;4,438;-24,240;-2,585;0,000;36,600;36,400;9,586;3,382;-14,419;-11,679;-15,641;-13,045;-3,057;27,761;0,000;220,340;Inf;232,000;220,000;-13,668;3,170;-8,745;24,677
2968,500;3,187;0,746;-35,209;3,431;9,605;5,156;35,105;4,438;-24,240;-2,585;0,000;36,600;36,400;9,586;3,382;-14,276;-11,668;-15,528;-12,995;-3,057;27,761;0,000;221,240;Inf;231,000;220,000;-13,696;3,170;-8,737;24,669
2969,000;3,187;0,746;-35,209;3,431;9,605;5,156;35,105;4,438;-24,240;-2,585;0,000;36,600;36,400;9,586;3,382;-14,431;-11,677;-15,583;-13,016;-3,057;27,761;0,000;221,240;Inf;231,000;220,000;-13,617;3,170;-8,739;24,732
2969,500;3,187;0,746;-35,209;3,431;9,605;5,168;35,100;4,431;-24,274;-2,585;0,000;36,629;36,472;9,586;3,382;-14,333;-11,702;-15,582;-13,045;-3,047;27,763;0,000;220,840;Inf;231,000;220,000;-13,677;3,170;-8,742;24,763
2970,000;3,187;0,746;-35,209;3,431;9,605;5,168;35,100;4,431;-24,274;-2,585;0,000;36,600;36,500;9,586;3,382;-14,407;-11,688;-15,596;-13,025;-3,047;27,763;0,000;220,840;Inf;231,000;220,000;-13,666;3,171;-8,750;24,767
2970,500;3,544;0,858;-35,209;3,403;9,594;5,168;35,100;4,431;-24,274;-2,585;0,000;36,600;36,500;9,562;3,467;-14,323;-11,670;-15,540;-13,020;-3,047;27,763;0,000;220,940;Inf;231,000;220,000;-13,679;3,171;-8,746;24,774
2971,000;3,544;0,858;-35,209;3,403;9,594;5,168;35,100;4,431;-24,274;-2,585;0,000;36,600;36,500;9,562;3,467;-14,431;-11,695;-15,589;-12,962;-3,047;27,763;0,000;220,940;Inf;231,000;220,000;-13,638;3,177;-8,754;24,823
2971,500;3,544;0,858;-35,209;3,403;9,594;5,168;35,100;4,431;-24,274;-2,585;0,000;36,600;36,500;9,562;3,467;-14,306;-11,683;-15,588;-13,016;-3,047;27,763;0,000;220,440;Inf;231,000;220,000;-13,669;3,183;-8,752;24,828
2972,000;3,544;0,858;-35,209;3,403;9,594;5,168;35,100;4,431;-24,274;-2,585;0,000;36,600;36,500;9,562;3,467;-14,439;-11,666;-15,517;-12,997;-3,047;27,763;0,000;220,440;Inf;231,000;220,000;-13,648;3,189;-8,746;24,826
2972,500;3,544;0,858;-35,209;3,403;9,594;5,168;35,100;4,431;-24,274;-2,585;0,000;36,600;36,500;9,562;3,467;-14,411;-11,690;-15,622;-13,046;-3,047;27,763;0,000;219,140;Inf;231,000;220,000;-13,655;3,195;-8,743;25,086
2973,000;3,544;0,858;-35,209;3,403;9,594;5,153;35,108;4,422;-24,267;-2,592;0,000;36,626;36,422;9,562;3,467;-14,296;-11,682;-15,527;-13,007;-3,040;27,765;0,000;219,140;Inf;231,000;220,000;-13,692;3,201;-8,747;25,219
2973,500;3,544;0,858;-35,209;3,403;9,594;5,153;35,108;4,422;-24,267;-2,592;0,000;36,600;36,400;9,562;3,467;-14,362;-11,705;-15,576;-13,047;-3,040;27,765;0,000;218,840;Inf;232,000;220,000;-13,628;3,206;-8,758;25,183
2974,000;2,948;0,786;-33,617;3,399;9,586;5,153;35,108;4,422;-24,267;-2,592;0,000;36,600;36,400;9,821;3,290;-14,422;-11,671;-15,498;-13,006;-3,040;27,765;0,000;218,840;Inf;232,000;220,000;-13,672;3,212;-8,745;25,196
2974,500;2,948;0,786;-33,617;3,399;9,586;5,153;35,108;4,422;-24,267;-2,592;0,000;36,600;36,400;9,821;3,290;-14,408;-11,718;-15,622;-13,050;-3,040;27,765;0,000;219,540;Inf;232,000;220,000;-13,649;3,207;-8,764;25,176
2975,000;2,948;0,786;-33,617;3,399;9,586;5,153;35,108;4,422;-24,267;-2,592;0,000;36,600;36,400;9,821;3,290;-14,354;-11,706;-15,547;-13,066;-3,040;27,765;0,000;219,540;Inf;232,000;220,000;-13,700;3,203;-8,768;25,174
2975,500;2,948;0,786;-33,617;3,399;9,586;5,153;35,108;4,422;-24,267;-2,592;0,000;36,600;36,400;9,821;3,290;-14,440;-11,686;-15,580;-13,004;-3,040;27,765;0,000;220,140;Inf;232,000;220,000;-13,668;3,199;-8,762;25,175
2976,000;2,948;0,786;-33,617;3,399;9,586;5,135;35,120;4,419;-24,263;-2,602;0,000;36,633;36,384;9,821;3,290;-14,344;-11,709;-15,588;-13,063;-3,057;27,766;0,000;220,140;Inf;232,000;220,000;-13,677;3,195;-8,753;25,165
2976,500;2,948;0,786;-33,617;3,399;9,586;5,135;35,120;4,419;-24,263;-2,602;0,000;36,600;36,400;9,821;3,290;-14,429;-11,695;-15,528;-13,025;-3,057;27,766;0,000;220,840;Inf;232,000;220,000;-13,676;3,191;-8,767;25,165
2977,000;3,170;0,771;-35,209;3,352;9,626;5,135;35,120;4,419;-24,263;-2,602;0,000;36,600;36,400;9,565;3,495;-14,335;-11,692;-15,549;-13,044;-3,057;27,766;0,000;220,840;Inf;232,000;220,000;-13,669;3,187;-8,760;25,162
2977,500;3,170;0,771;-35,209;3,352;9,626;5,135;35,120;4,419;-24,263;-2,602;0,000;36,600;36,400;9,565;3,495;-14,446;-11,718;-15,652;-13,030;-3,057;27,766;0,000;220,840;Inf;232,000;220,000;-13,655;3,187;-8,774;25,171
2978,000;3,170;0,771;-35,209;3,352;9,626;5,135;35,120;4,419;-24,263;-2,602;0,000;36,600;36,400;9,565;3,495;-14,350;-11,701;-15,603;-13,050;-3,057;27,766;0,000;220,840;Inf;232,000;220,000;-13,711;3,186;-8,769;25,176
2978,500;3,170;0,771;-35,209;3,352;9,626;5,135;35,120;4,419;-24,263;-2,602;0,000;36,600;36,400;9,565;3,495;-14,409;-11,674;-15,521;-13,007;-3,057;27,766;0,000;221,240;Inf;231,000;220,000;-13,676;3,186;-8,777;25,187
2979,000;3,170;0,771;-35,209;3,352;9,626;5,122;35,114;4,435;-24,295;-2,598;0,000;36,635;36,461;9,565;3,495;-14,422;-11,730;-15,624;-13,059;-3,052;27,766;0,000;221,240;Inf;231,000;220,000;-13,653;3,186;-8,766;25,195
2979,500;3,170;0,771;-35,209;3,352;9,626;5,122;35,114;4,435;-24,295;-2,598;0,000;36,600;36,500;9,565;3,495;-14,356;-11,717;-15,586;-13,035;-3,052;27,766;0,000;220,940;Inf;231,000;220,000;-13,709;3,185;-8,788;25,259
2980,000;3,170;0,771;-35,209;3,352;9,626;5,122;35,114;4,435;-24,295;-2,598;0,000;36,600;36,500;9,565;3,495;-14,458;-11,727;-15,648;-13,051;-3,052;27,766;0,000;220,940;Inf;231,000;220,000;-13,673;3,185;-8,777;25,224
2980,500;3,012;0,736;-34,736;3,449;9,605;5,122;35,114;4,435;-24,295;-2,598;0,000;36,600;36,500;9,647;3,213;-14,381;-11,731;-15,602;-13,055;-3,052;27,766;0,000;221,140;Inf;230,000;220,000;-13,721;3,185;-8,793;25,187
2981,000;3,012;0,736;-34,736;3,449;9,605;5,122;35,114;4,435;-24,295;-2,598;0,000;36,600;36,500;9,647;3,213;-14,395;-11,741;-15,629;-13,061;-3,052;27,766;0,000;221,140;Inf;230,000;220,000;-13,692;3,182;-8,788;25,177
2981,500;3,012;0,736;-34,736;3,449;9,605;5,122;35,114;4,435;-24,295;-2,598;0,000;36,600;36,500;9,647;3,213;-14,345;-11,723;-15,582;-13,058;-3,052;27,766;0,000;219,840;Inf;230,000;220,000;-13,707;3,179;-8,808;25,168
2982,000;3,012;0,736;-34,736;3,449;9,605;5,122;35,114;4,435;-24,295;-2,598;0,000;36,600;36,500;9,647;3,213;-14,465;-11,719;-15,659;-13,062;-3,052;27,766;0,000;219,840;Inf;230,000;220,000;-13,677;3,177;-8,780;25,145
2982,500;3,012;0,736;-34,736;3,449;9,605;5,090;35,115;4,425;-24,274;-2,601;0,000;36,646;36,442;9,647;3,213;-14,408;-11,728;-15,637;-13,077;-3,050;27,775;0,000;220,140;Inf;230,000;220,000;-13,726;3,174;-8,791;25,130
2983,000;3,012;0,736;-34,736;3,449;9,605;5,090;35,115;4,425;-24,274;-2,601;0,000;36,600;36,400;9,647;3,213;-14,492;-11,693;-15,549;-13,004;-3,050;27,775;0,000;220,140;Inf;230,000;220,000;-13,713;3,171;-8,786;25,094
2983,500;2,984;0,727;-34,626;3,413;9,601;5,090;35,115;4,425;-24,274;-2,601;0,000;36,600;36,400;9,688;3,224;-14,397;-11,741;-15,626;-13,069;-3,050;27,775;0,000;220,140;Inf;230,000;220,000;-13,684;3,169;-8,805;25,107
2984,000;2,984;0,727;-34,626;3,413;9,601;5,090;35,115;4,425;-24,274;-2,601;0,000;36,600;36,400;9,688;3,224;-14,325;-11,713;-15,556;-13,045;-3,050;27,775;0,000;220,140;Inf;230,000;220,000;-13,708;3,166;-8,795;25,110
2984,500;2,984;0,727;-34,626;3,413;9,601;5,090;35,115;4,425;-24,274;-2,601;0,000;36,600;36,400;9,688;3,224;-14,364;-11,729;-15,603;-13,058;-3,050;27,775;0,000;219,540;Inf;230,000;220,000;-13,660;3,163;-8,781;25,176
2985,000;2,984;0,727;-34,626;3,413;9,601;5,090;35,115;4,425;-24,274;-2,601;0,000;36,600;36,400;9,688;3,224;-14,469;-11,709;-15,571;-13,031;-3,050;27,775;0,000;219,540;Inf;230,000;220,000;-13,688;3,160;-8,784;25,188
2985,500;2,984;0,727;-34,626;3,413;9,601;5,085;35,115;4,432;-24,300;-2,585;0,000;36,646;36,559;9,688;3,224;-14,402;-11,723;-15,623;-13,070;-3,055;27,777;0,000;219,240;Inf;230,000;220,000;-13,695;3,157;-8,798;25,170
2986,000;2,984;0,727;-34,626;3,413;9,601;5,085;35,115;4,432;-24,300;-2,585;0,000;36,600;36,600;9,688;3,224;-14,367;-11,724;-15,589;-13,036;-3,055;27,777;0,000;219,240;Inf;230,000;220,000;-13,704;3,154;-8,787;25,142
2986,500;2,984;0,727;-34,626;3,413;9,601;5,085;35,115;4,432;-24,300;-2,585;0,000;36,600;36,600;9,688;3,224;-14,441;-11,720;-15,639;-13,043;-3,055;27,777;0,000;219,440;Inf;230,000;220,000;-13,679;3,151;-8,782;25,194
2987,000;3,003;0,804;-34,140;3,441;9,493;5,085;35,115;4,432;-24,300;-2,585;0,000;36,600;36,600;9,665;3,325;-14,339;-11,722;-15,587;-13,037;-3,055;27,777;0,000;219,440;Inf;230,000;220,000;-13,711;3,148;-8,787;25,150
2987,500;3,003;0,804;-34,140;3,441;9,493;5,085;35,115;4,432;-24,300;-2,585;0,000;36,600;36,600;9,665;3,325;-14,442;-11,687;-15,517;-13,021;-3,055;27,777;0,000;219,840;Inf;230,000;220,000;-13,671;3,146;-8,793;25,094
2988,000;3,003;0,804;-34,140;3,441;9,493;5,085;35,115;4,432;-24,300;-2,585;0,000;36,600;36,600;9,665;3,325;-14,354;-11,718;-15,570;-13,064;-3,055;27,777;0,000;219,840;Inf;230,000;220,000;-13,667;3,144;-8,794;25,031
2988,500;3,003;0,804;-34,140;3,441;9,493;5,085;35,115;4,432;-24,300;-2,585;0,000;36,600;36,600;9,665;3,325;-14,441;-11,729;-15,649;-13,040;-3,055;27,777;0,000;219,840;Inf;230,000;220,000;-13,677;3,141;-8,781;25,031
2989,000;3,003;0,804;-34,140;3,441;9,493;5,123;35,118;4,429;-24,290;-2,587;0,000;36,654;36,405;9,665;3,325;-14,368;-11,747;-15,608;-13,060;-3,053;27,781;0,000;219,840;Inf;230,000;220,000;-13,715;3,139;-8,784;24,995
2989,500;3,003;0,804;-34,140;3,441;9,493;5,123;35,118;4,429;-24,290;-2,587;0,000;36,700;36,400;9,665;3,325;-14,432;-11,721;-15,560;-13,031;-3,053;27,781;0,000;220,040;Inf;230,000;220,000;-13,696;3,137;-8,790;25,013
2990,000;2,877;0,758;-34,063;3,429;9,509;5,123;35,118;4,429;-24,290;-2,587;0,000;36,700;36,400;9,768;3,335;-14,424;-11,732;-15,632;-13,094;-3,053;27,781;0,000;220,040;Inf;230,000;220,000;-13,686;3,135;-8,789;24,988
2990,500;2,877;0,758;-34,063;3,429;9,509;5,123;35,118;4,429;-24,290;-2,587;0,000;36,700;36,400;9,768;3,335;-14,350;-11,721;-15,607;-13,065;-3,053;27,781;0,000;219,540;Inf;230,000;220,000;-13,720;3,131;-8,779;24,976
2991,000;2,877;0,758;-34,063;3,429;9,509;5,123;35,118;4,429;-24,290;-2,587;0,000;36,700;36,400;9,768;3,335;-14,478;-11,736;-15,625;-13,037;-3,053;27,781;0,000;219,540;Inf;230,000;220,000;-13,686;3,126;-8,790;24,937
2991,500;2,877;0,758;-34,063;3,429;9,509;5,123;35,118;4,429;-24,290;-2,587;0,000;36,700;36,400;9,768;3,335;-14,472;-11,651;-15,506;-13,006;-3,053;27,781;0,000;218,940;Inf;231,000;220,000;-13,719;3,122;-8,773;24,932
2992,000;2,877;0,758;-34,063;3,429;9,509;5,153;35,134;4,420;-24,288;-2,594;0,000;36,665;36,550;9,768;3,335;-14,452;-11,736;-15,649;-13,067;-3,047;27,780;0,000;218,940;Inf;231,000;220,000;-13,659;3,118;-8,786;24,855
2992,500;2,877;0,758;-34,063;3,429;9,509;5,153;35,134;4,420;-24,288;-2,594;0,000;36,700;36,500;9,768;3,335;-14,372;-11,729;-15,583;-13,077;-3,047;27,780;0,000;219,040;Inf;231,000;220,000;-13,726;3,114;-8,760;24,717
2993,000;3,254;0,841;-34,647;3,396;9,592;5,153;35,134;4,420;-24,288;-2,594;0,000;36,700;36,500;9,610;3,292;-14,474;-11,708;-15,580;-13,010;-3,047;27,780;0,000;219,040;Inf;231,000;220,000;-13,690;3,110;-8,780;24,612
2993,500;3,254;0,841;-34,647;3,396;9,592;5,153;35,134;4,420;-24,288;-2,594;0,000;36,700;36,500;9,610;3,292;-14,385;-11,744;-15,622;-13,075;-3,047;27,780;0,000;219,340;Inf;231,000;220,000;-13,693;3,113;-8,802;24,508
2994,000;3,254;0,841;-34,647;3,396;9,592;5,153;35,134;4,420;-24,288;-2,594;0,000;36,700;36,500;9,610;3,292;-14,383;-11,743;-15,562;-13,045;-3,047;27,780;0,000;219,340;Inf;231,000;220,000;-13,706;3,115;-8,796;24,550
2994,500;3,254;0,841;-34,647;3,396;9,592;5,153;35,134;4,420;-24,288;-2,594;0,000;36,700;36,500;9,610;3,292;-14,435;-11,722;-15,639;-13,078;-3,047;27,780;0,000;220,140;Inf;231,000;220,000;-13,683;3,117;-8,784;24,578
2995,000;3,254;0,841;-34,647;3,396;9,592;5,153;35,134;4,420;-24,288;-2,594;0,000;36,700;36,500;9,610;3,292;-14,492;-11,719;-15,568;-13,052;-3,047;27,780;0,000;220,140;Inf;231,000;220,000;-13,718;3,120;-8,791;24,585
2995,500;3,254;0,841;-34,647;3,396;9,592;5,114;35,121;4,426;-24,307;-2,589;0,000;36,678;36,551;9,610;3,292;-14,364;-11,724;-15,609;-13,083;-3,043;27,785;0,000;219,840;Inf;231,000;220,000;-13,708;3,122;-8,782;24,620
2996,000;3,254;0,841;-34,647;3,396;9,592;5,114;35,121;4,426;-24,307;-2,589;0,000;36,700;36,600;9,610;3,292;-14,343;-11,738;-15,585;-13,064;-3,043;27,785;0,000;219,840;Inf;231,000;220,000;-13,695;3,124;-8,780;24,640
2996,500;3,174;0,788;-34,846;3,371;9,704;5,114;35,121;4,426;-24,307;-2,589;0,000;36,700;36,600;9,659;3,338;-14,456;-11,754;-15,667;-13,097;-3,043;27,785;0,000;220,740;Inf;231,000;220,000;-13,682;3,126;-8,784;24,648
2997,000;3,174;0,788;-34,846;3,371;9,704;5,114;35,121;4,426;-24,307;-2,589;0,000;36,700;36,600;9,659;3,338;-14,364;-11,745;-15,623;-13,075;-3,043;27,785;0,000;220,740;Inf;231,000;220,000;-13,743;3,127;-8,771;24,683
2997,500;3,174;0,788;-34,846;3,371;9,704;5,114;35,121;4,426;-24,307;-2,589;0,000;36,700;36,600;9,659;3,338;-14,487;-11,706;-15,607;-13,023;-3,043;27,785;0,000;220,740;Inf;231,000;220,000;-13,702;3,128;-8,777;24,662
2998,000;3,174;0,788;-34,846;3,371;9,704;5,114;35,121;4,426;-24,307;-2,589;0,000;36,700;36,600;9,659;3,338;-14,418;-11,775;-15,640;-13,072;-3,043;27,785;0,000;220,740;Inf;231,000;220,000;-13,706;3,128;-8,787;24,675
2998,500;3,174;0,788;-34,846;3,371;9,704;5,120;35,130;4,435;-24,312;-2,587;0,000;36,690;36,652;9,659;3,338;-14,335;-11,739;-15,543;-13,028;-3,034;27,799;0,000;220,740;Inf;231,000;220,000;-13,726;3,129;-8,799;24,681
2999,000;3,174;0,788;-34,846;3,371;9,704;5,120;35,130;4,435;-24,312;-2,587;0,000;36,700;36,700;9,659;3,338;-14,416;-11,759;-15,628;-13,085;-3,034;27,799;0,000;220,740;Inf;231,000;220,000;-13,661;3,130;-8,772;24,681
2999,500;2,692;0,719;-33,257;3,394;9,514;5,120;35,130;4,435;-24,312;-2,587;0,000;36,700;36,700;9,864;3,327;-14,516;-11,756;-15,624;-13,025;-3,034;27,799;0,000;220,940;Inf;231,000;220,000;-13,722;3,131;-8,785;24,682
3000,000;2,692;0,719;-33,257;3,394;9,514;5,120;35,130;4,435;-24,312;-2,587;0,000;36,700;36,700;9,864;3,327;-14,393;-11,764;-15,638;-13,080;-3,034;27,799;0,000;220,940;Inf;231,000;220,000;-13,730;3,123;-8,824;24,696
3000,500;2,692;0,719;-33,257;3,394;9,514;5,120;35,130;4,435;-24,312;-2,587;0,000;36,700;36,700;9,864;3,327;-14,344;-11,735;-15,554;-13,051;-3,034;27,799;0,000;220,840;Inf;231,000;220,000;-13,719;3,116;-8,807;24,713
3001,000;2,692;0,719;-33,257;3,394;9,514;5,120;35,130;4,435;-24,312;-2,587;0,000;36,700;36,700;9,864;3,327;-14,449;-11,748;-15,655;-13,088;-3,034;27,799;0,000;220,840;Inf;231,000;220,000;-13,671;3,109;-8,796;24,693
3001,500;2,692;0,719;-33,257;3,394;9,514;5,120;35,130;4,435;-24,312;-2,587;0,000;36,700;36,700;9,864;3,327;-14,387;-11,759;-15,627;-13,083;-3,034;27,799;0,000;220,740;Inf;231,000;220,000;-13,735;3,103;-8,792;24,728
3002,000;2,692;0,719;-33,257;3,394;9,514;5,076;35,136;4,432;-24,318;-2,579;0,000;36,704;36,546;9,864;3,327;-14,496;-11,753;-15,701;-13,067;-3,039;27,785;0,000;220,740;Inf;231,000;220,000;-13,714;3,096;-8,802;24,855
3002,500;2,692;0,719;-33,257;3,394;9,514;5,076;35,136;4,432;-24,318;-2,579;0,000;36,700;36,500;9,864;3,327;-14,322;-11,749;-15,470;-13,060;-3,039;27,785;0,000;221,040;Inf;230,000;220,000;-13,754;3,089;-8,802;24,827
3003,000;3,643;0,904;-35,209;3,452;9,578;5,076;35,136;4,432;-24,318;-2,579;0,000;36,700;36,500;9,573;3,319;-14,413;-11,760;-15,600;-13,080;-3,039;27,785;0,000;221,040;Inf;230,000;220,000;-13,650;3,083;-8,784;24,825
3003,500;3,643;0,904;-35,209;3,452;9,578;5,076;35,136;4,432;-24,318;-2,579;0,000;36,700;36,500;9,573;3,319;-14,406;-11,754;-15,659;-13,099;-3,039;27,785;0,000;221,440;Inf;229,000;220,000;-13,713;3,092;-8,794;24,830
3004,000;3,643;0,904;-35,209;3,452;9,578;5,076;35,136;4,432;-24,318;-2,579;0,000;36,700;36,500;9,573;3,319;-14,413;-11,761;-15,668;-13,092;-3,039;27,785;0,000;221,440;Inf;229,000;220,000;-13,729;3,101;-8,795;24,825
3004,500;3,643;0,904;-35,209;3,452;9,578;5,076;35,136;4,432;-24,318;-2,579;0,000;36,700;36,500;9,573;3,319;-14,527;-11,761;-15,706;-13,102;-3,039;27,785;0,000;220,140;Inf;229,000;220,000;-13,734;3,110;-8,795;24,810
3005,000;3,643;0,904;-35,209;3,452;9,578;5,089;35,141;4,449;-24,307;-2,572;0,000;36,711;36,732;9,573;3,319;-14,445;-11,774;-15,675;-13,108;-3,038;27,795;0,000;220,140;Inf;229,000;220,000;-13,774;3,119;-8,790;24,942
3005,500;3,643;0,904;-35,209;3,452;9,578;5,089;35,141;4,449;-24,307;-2,572;0,000;36,700;36,700;9,573;3,319;-14,472;-11,738;-15,516;-13,064;-3,038;27,795;0,000;220,440;Inf;229,000;220,000;-13,750;3,127;-8,778;25,206
3006,000;3,044;0,740;-35,209;3,397;9,666;5,089;35,141;4,449;-24,307;-2,572;0,000;36,700;36,700;9,477;3,338;-14,396;-11,773;-15,637;-13,111;-3,038;27,795;0,000;220,440;Inf;229,000;220,000;-13,698;3,136;-8,796;25,259
3006,500;3,044;0,740;-35,209;3,397;9,666;5,089;35,141;4,449;-24,307;-2,572;0,000;36,700;36,700;9,477;3,338;-14,518;-11,769;-15,718;-13,106;-3,038;27,795;0,000;220,140;Inf;229,000;220,000;-13,729;3,134;-8,795;25,225
3007,000;3,044;0,740;-35,209;3,397;9,666;5,089;35,141;4,449;-24,307;-2,572;0,000;36,700;36,700;9,477;3,338;-14,378;-11,781;-15,653;-13,092;-3,038;27,795;0,000;220,140;Inf;229,000;220,000;-13,778;3,133;-8,800;25,161
3007,500;3,044;0,740;-35,209;3,397;9,666;5,089;35,141;4,449;-24,307;-2,572;0,000;36,700;36,700;9,477;3,338;-14,526;-11,759;-15,583;-13,077;-3,038;27,795;0,000;219,340;Inf;229,000;220,000;-13,726;3,131;-8,797;25,060
3008,000;3,044;0,740;-35,209;3,397;9,666;5,089;35,141;4,449;-24,307;-2,572;0,000;36,700;36,700;9,477;3,338;-14,440;-11,777;-15,669;-13,121;-3,038;27,795;0,000;219,340;Inf;229,000;220,000;-13,736;3,130;-8,794;24,992
3008,500;3,044;0,740;-35,209;3,397;9,666;5,105;35,137;4,432;-24,348;-2,579;0,000;36,716;36,549;9,477;3,338;-14,365;-11,742;-15,626;-13,086;-3,036;27,786;0,000;219,040;Inf;229,000;220,000;-13,752;3,128;-8,794;24,925
3009,000;3,044;0,740;-35,209;3,397;9,666;5,105;35,137;4,432;-24,348;-2,579;0,000;36,700;36,500;9,477;3,338;-14,505;-11,779;-15,709;-13,083;-3,036;27,786;0,000;219,040;Inf;229,000;220,000;-13,705;3,127;-8,802;24,897
3009,500;2,751;0,734;-33,518;3,418;9,507;5,105;35,137;4,432;-24,348;-2,579;0,000;36,700;36,500;9,880;3,301;-14,530;-11,727;-15,560;-13,068;-3,036;27,786;0,000;218,740;Inf;230,000;220,000;-13,769;3,126;-8,806;24,848
3010,000;2,751;0,734;-33,518;3,418;9,507;5,105;35,137;4,432;-24,348;-2,579;0,000;36,700;36,500;9,880;3,301;-14,454;-11,767;-15,684;-13,116;-3,036;27,786;0,000;218,740;Inf;230,000;220,000;-13,721;3,119;-8,817;24,817
3010,500;2,751;0,734;-33,518;3,418;9,507;5,105;35,137;4,432;-24,348;-2,579;0,000;36,700;36,500;9,880;3,301;-14,397;-11,776;-15,595;-13,093;-3,036;27,786;0,000;219,040;Inf;230,000;220,000;-13,755;3,113;-8,805;24,814
3011,000;2,751;0,734;-33,518;3,418;9,507;5,105;35,137;4,432;-24,348;-2,579;0,000;36,700;36,500;9,880;3,301;-14,487;-11,780;-15,691;-13,100;-3,036;27,786;0,000;219,040;Inf;230,000;220,000;-13,715;3,108;-8,786;24,829
3011,500;2,751;0,734;-33,518;3,418;9,507;5,143;35,139;4,425;-24,342;-2,586;0,000;36,752;36,652;9,880;3,301;-14,396;-11,781;-15,627;-13,107;-3,031;27,787;0,000;218,940;Inf;231,000;220,000;-13,764;3,102;-8,801;24,845
3012,000;2,751;0,734;-33,518;3,418;9,507;5,143;35,139;4,425;-24,342;-2,586;0,000;36,800;36,700;9,880;3,301;-14,522;-11,745;-15,596;-13,054;-3,031;27,787;0,000;218,940;Inf;231,000;220,000;-13,728;3,096;-8,791;24,797
3012,500;3,243;0,760;-35,209;3,372;9,624;5,143;35,139;4,425;-24,342;-2,586;0,000;36,800;36,700;9,565;3,339;-14,443;-11,771;-15,686;-13,118;-3,031;27,787;0,000;219,240;Inf;231,000;220,000;-13,729;3,090;-8,797;24,817
3013,000;3,243;0,760;-35,209;3,372;9,624;5,143;35,139;4,425;-24,342;-2,586;0,000;36,800;36,700;9,565;3,339;-14,501;-11,776;-15,717;-13,109;-3,031;27,787;0,000;219,240;Inf;231,000;220,000;-13,754;3,093;-8,802;24,825
3013,500;3,243;0,760;-35,209;3,372;9,624;5,143;35,139;4,425;-24,342;-2,586;0,000;36,800;36,700;9,565;3,339;-14,424;-11,788;-15,673;-13,107;-3,031;27,787;0,000;220,940;Inf;231,000;220,000;-13,776;3,095;-8,794;24,810
3014,000;3,243;0,760;-35,209;3,372;9,624;5,143;35,139;4,425;-24,342;-2,586;0,000;36,800;36,700;9,565;3,339;-14,528;-11,753;-15,585;-13,066;-3,031;27,787;0,000;220,940;Inf;231,000;220,000;-13,748;3,098;-8,790;24,758
3014,500;3,243;0,760;-35,209;3,372;9,624;5,113;35,154;4,434;-24,366;-2,583;0,000;36,760;36,591;9,565;3,339;-14,447;-11,780;-15,687;-13,123;-3,046;27,793;0,000;221,340;Inf;230,000;220,000;-13,733;3,100;-8,804;24,739
3015,000;3,243;0,760;-35,209;3,372;9,624;5,113;35,154;4,434;-24,366;-2,583;0,000;36,800;36,600;9,565;3,339;-14,391;-11,756;-15,596;-13,088;-3,046;27,793;0,000;221,340;Inf;230,000;220,000;-13,759;3,102;-8,796;24,744
