t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3015,500;3,243;0,760;-35,209;3,372;9,624;5,113;35,154;4,434;-24,366;-2,583;0,000;36,800;36,600;9,565;3,339;-14,496;-11,787;-15,716;-13,111;-3,046;27,793;0,000;220,940;Inf;230,000;220,000;-13,708;3,105;-8,794;24,742
3016,000;3,295;0,803;-34,534;3,404;9,632;5,113;35,154;4,434;-24,366;-2,583;0,000;36,800;36,600;9,679;3,255;-14,427;-11,780;-15,667;-13,095;-3,046;27,793;0,000;220,940;Inf;230,000;220,000;-13,777;3,107;-8,790;24,755
3016,500;3,295;0,803;-34,534;3,404;9,632;5,113;35,154;4,434;-24,366;-2,583;0,000;36,800;36,600;9,679;3,255;-14,507;-11,732;-15,594;-13,056;-3,046;27,793;0,000;220,740;Inf;230,000;220,000;-13,742;3,110;-8,791;24,766
3017,000;3,295;0,803;-34,534;3,404;9,632;5,113;35,154;4,434;-24,366;-2,583;0,000;36,800;36,600;9,679;3,255;-14,440;-11,772;-15,646;-13,110;-3,046;27,793;0,000;220,740;Inf;230,000;220,000;-13,722;3,113;-8,784;24,808
3017,500;3,295;0,803;-34,534;3,404;9,632;5,113;35,154;4,434;-24,366;-2,583;0,000;36,800;36,600;9,679;3,255;-14,501;-11,774;-15,724;-13,101;-3,046;27,793;0,000;219,940;Inf;230,000;220,000;-13,742;3,116;-8,812;24,853
3018,000;3,295;0,803;-34,534;3,404;9,632;5,091;35,153;4,424;-24,357;-2,609;0,000;36,748;36,815;9,679;3,255;-14,343;-11,768;-15,623;-13,109;-3,049;27,785;0,000;219,940;Inf;230,000;220,000;-13,775;3,119;-8,803;24,847
3018,500;3,295;0,803;-34,534;3,404;9,632;5,091;35,153;4,424;-24,357;-2,609;0,000;36,700;36,800;9,679;3,255;-14,521;-11,786;-15,596;-13,108;-3,049;27,785;0,000;219,940;Inf;230,000;220,000;-13,711;3,122;-8,796;24,853
3019,000;3,123;0,745;-35,209;3,317;9,666;5,091;35,153;4,424;-24,357;-2,609;0,000;36,700;36,800;9,460;3,423;-14,426;-11,767;-15,674;-13,114;-3,049;27,785;0,000;219,940;Inf;230,000;220,000;-13,753;3,125;-8,799;24,879
3019,500;3,123;0,745;-35,209;3,317;9,666;5,091;35,153;4,424;-24,357;-2,609;0,000;36,700;36,800;9,460;3,423;-14,424;-11,754;-15,614;-13,092;-3,049;27,785;0,000;220,240;Inf;230,000;220,000;-13,745;3,125;-8,809;24,839
3020,000;3,123;0,745;-35,209;3,317;9,666;5,091;35,153;4,424;-24,357;-2,609;0,000;36,700;36,800;9,460;3,423;-14,485;-11,801;-15,715;-13,122;-3,049;27,785;0,000;220,240;Inf;230,000;220,000;-13,721;3,125;-8,799;24,839
3020,500;3,123;0,745;-35,209;3,317;9,666;5,091;35,153;4,424;-24,357;-2,609;0,000;36,700;36,800;9,460;3,423;-14,517;-11,761;-15,647;-13,080;-3,049;27,785;0,000;219,740;Inf;230,000;220,000;-13,781;3,125;-8,795;24,845
3021,000;3,123;0,745;-35,209;3,317;9,666;5,088;35,161;4,432;-24,344;-2,586;0,000;36,777;36,771;9,460;3,423;-14,452;-11,764;-15,690;-13,120;-3,044;27,785;0,000;219,740;Inf;230,000;220,000;-13,751;3,125;-8,791;24,861
3021,500;3,123;0,745;-35,209;3,317;9,666;5,088;35,161;4,432;-24,344;-2,586;0,000;36,800;36,800;9,460;3,423;-14,413;-11,757;-15,581;-13,102;-3,044;27,785;0,000;219,540;Inf;230,000;220,000;-13,757;3,125;-8,793;24,881
3022,000;3,123;0,745;-35,209;3,317;9,666;5,088;35,161;4,432;-24,344;-2,586;0,000;36,800;36,800;9,460;3,423;-14,489;-11,795;-15,709;-13,108;-3,044;27,785;0,000;219,540;Inf;230,000;220,000;-13,713;3,125;-8,776;24,899
3022,500;3,050;0,770;-34,624;3,429;9,578;5,088;35,161;4,432;-24,344;-2,586;0,000;36,800;36,800;9,610;3,278;-14,424;-11,776;-15,667;-13,102;-3,044;27,785;0,000;219,440;Inf;230,000;220,000;-13,775;3,124;-8,798;24,934
3023,000;3,050;0,770;-34,624;3,429;9,578;5,088;35,161;4,432;-24,344;-2,586;0,000;36,800;36,800;9,610;3,278;-14,513;-11,772;-15,686;-13,084;-3,044;27,785;0,000;219,440;Inf;230,000;220,000;-13,742;3,123;-8,782;24,939
3023,500;3,050;0,770;-34,624;3,429;9,578;5,088;35,161;4,432;-24,344;-2,586;0,000;36,800;36,800;9,610;3,278;-14,428;-11,782;-15,690;-13,118;-3,044;27,785;0,000;220,340;Inf;230,000;220,000;-13,764;3,122;-8,794;24,928
3024,000;3,050;0,770;-34,624;3,429;9,578;5,088;35,161;4,432;-24,344;-2,586;0,000;36,800;36,800;9,610;3,278;-14,483;-11,769;-15,707;-13,116;-3,044;27,785;0,000;220,340;Inf;230,000;220,000;-13,754;3,121;-8,799;24,962
3024,500;3,050;0,770;-34,624;3,429;9,578;5,088;35,159;4,414;-24,368;-2,588;0,000;36,779;36,710;9,610;3,278;-14,402;-11,766;-15,647;-13,126;-3,046;27,794;0,000;220,240;Inf;230,000;220,000;-13,768;3,120;-8,784;24,961
3025,000;3,050;0,770;-34,624;3,429;9,578;5,088;35,159;4,414;-24,368;-2,588;0,000;36,800;36,700;9,610;3,278;-14,530;-11,765;-15,653;-13,067;-3,046;27,794;0,000;220,240;Inf;230,000;220,000;-13,735;3,119;-8,796;24,985
3025,500;3,308;0,799;-35,209;3,385;9,605;5,088;35,159;4,414;-24,368;-2,588;0,000;36,800;36,700;9,511;3,453;-14,414;-11,777;-15,657;-13,103;-3,046;27,794;0,000;219,840;Inf;230,000;220,000;-13,754;3,117;-8,790;24,984
3026,000;3,308;0,799;-35,209;3,385;9,605;5,088;35,159;4,414;-24,368;-2,588;0,000;36,800;36,700;9,511;3,453;-14,510;-11,739;-15,603;-13,069;-3,046;27,794;0,000;219,840;Inf;230,000;220,000;-13,738;3,121;-8,798;24,938
3026,500;3,308;0,799;-35,209;3,385;9,605;5,088;35,159;4,414;-24,368;-2,588;0,000;36,800;36,700;9,511;3,453;-14,494;-11,787;-15,695;-13,116;-3,046;27,794;0,000;219,240;Inf;230,000;220,000;-13,730;3,124;-8,773;24,767
3027,000;3,308;0,799;-35,209;3,385;9,605;5,088;35,159;4,414;-24,368;-2,588;0,000;36,800;36,700;9,511;3,453;-14,410;-11,774;-15,643;-13,105;-3,046;27,794;0,000;219,240;Inf;230,000;220,000;-13,773;3,127;-8,786;24,717
3027,500;3,308;0,799;-35,209;3,385;9,605;5,097;35,163;4,429;-24,355;-2,598;0,000;36,797;36,780;9,511;3,453;-14,409;-11,790;-15,672;-13,107;-3,049;27,788;0,000;219,840;Inf;230,000;220,000;-13,733;3,130;-8,800;24,697
3028,000;3,308;0,799;-35,209;3,385;9,605;5,097;35,163;4,429;-24,355;-2,598;0,000;36,800;36,800;9,511;3,453;-14,408;-11,760;-15,604;-13,104;-3,049;27,788;0,000;219,840;Inf;230,000;220,000;-13,744;3,133;-8,782;24,666
3028,500;2,569;0,710;-33,810;3,440;9,579;5,097;35,163;4,429;-24,355;-2,598;0,000;36,800;36,800;9,710;3,314;-14,487;-11,791;-15,700;-13,124;-3,049;27,788;0,000;220,140;Inf;230,000;220,000;-13,719;3,135;-8,799;24,728
3029,000;2,569;0,710;-33,810;3,440;9,579;5,097;35,163;4,429;-24,355;-2,598;0,000;36,800;36,800;9,710;3,314;-14,401;-11,773;-15,640;-13,109;-3,049;27,788;0,000;220,140;Inf;230,000;220,000;-13,775;3,126;-8,783;24,730
3029,500;2,569;0,710;-33,810;3,440;9,579;5,097;35,163;4,429;-24,355;-2,598;0,000;36,800;36,800;9,710;3,314;-14,515;-11,737;-15,623;-13,064;-3,049;27,788;0,000;220,940;Inf;230,000;220,000;-13,731;3,117;-8,779;24,761
3030,000;2,569;0,710;-33,810;3,440;9,579;5,097;35,163;4,429;-24,355;-2,598;0,000;36,800;36,800;9,710;3,314;-14,454;-11,776;-15,691;-13,120;-3,049;27,788;0,000;220,940;Inf;230,000;220,000;-13,735;3,108;-8,779;24,817
3030,500;2,569;0,710;-33,810;3,440;9,579;5,097;35,163;4,429;-24,355;-2,598;0,000;36,800;36,800;9,710;3,314;-14,385;-11,773;-15,627;-13,099;-3,049;27,788;0,000;220,940;Inf;230,000;220,000;-13,760;3,099;-8,790;24,830
3031,000;2,569;0,710;-33,810;3,440;9,579;5,123;35,168;4,396;-24,385;-2,584;0,000;36,810;36,829;9,710;3,314;-14,439;-11,779;-15,673;-13,126;-3,044;27,798;0,000;220,940;Inf;230,000;220,000;-13,721;3,090;-8,788;24,818
3031,500;2,569;0,710;-33,810;3,440;9,579;5,123;35,168;4,396;-24,385;-2,584;0,000;36,800;36,800;9,710;3,314;-14,536;-11,744;-15,608;-13,079;-3,044;27,798;0,000;220,140;Inf;230,000;220,000;-13,754;3,082;-8,785;24,778
3032,000;3,558;0,834;-35,209;3,392;9,628;5,123;35,168;4,396;-24,385;-2,584;0,000;36,800;36,800;9,496;3,397;-14,460;-11,796;-15,670;-13,133;-3,044;27,798;0,000;220,140;Inf;230,000;220,000;-13,741;3,073;-8,780;24,717
3032,500;3,558;0,834;-35,209;3,392;9,628;5,123;35,168;4,396;-24,385;-2,584;0,000;36,800;36,800;9,496;3,397;-14,384;-11,765;-15,602;-13,107;-3,044;27,798;0,000;219,940;Inf;230,000;220,000;-13,765;3,081;-8,802;24,670
3033,000;3,558;0,834;-35,209;3,392;9,628;5,123;35,168;4,396;-24,385;-2,584;0,000;36,800;36,800;9,496;3,397;-14,493;-11,779;-15,718;-13,133;-3,044;27,798;0,000;219,940;Inf;230,000;220,000;-13,714;3,089;-8,791;24,674
3033,500;3,558;0,834;-35,209;3,392;9,628;5,123;35,168;4,396;-24,385;-2,584;0,000;36,800;36,800;9,496;3,397;-14,467;-11,768;-15,713;-13,148;-3,044;27,798;0,000;220,140;Inf;230,000;220,000;-13,781;3,097;-8,801;24,674
3034,000;3,558;0,834;-35,209;3,392;9,628;5,137;35,173;4,411;-24,361;-2,576;0,000;36,827;36,808;9,496;3,397;-14,555;-11,751;-15,626;-13,082;-3,035;27,799;0,000;220,140;Inf;230,000;220,000;-13,774;3,104;-8,817;24,671
3034,500;3,558;0,834;-35,209;3,392;9,628;5,137;35,173;4,411;-24,361;-2,576;0,000;36,800;36,800;9,496;3,397;-14,361;-11,793;-15,624;-13,096;-3,035;27,799;0,000;220,240;Inf;230,000;220,000;-13,754;3,112;-8,817;24,667
3035,000;2,575;0,729;-34,162;3,417;9,578;5,137;35,173;4,411;-24,361;-2,576;0,000;36,800;36,800;9,718;3,411;-14,512;-11,811;-15,659;-13,098;-3,035;27,799;0,000;220,240;Inf;230,000;220,000;-13,718;3,119;-8,803;24,672
3035,500;2,575;0,729;-34,162;3,417;9,578;5,137;35,173;4,411;-24,361;-2,576;0,000;36,800;36,800;9,718;3,411;-14,471;-11,793;-15,651;-13,083;-3,035;27,799;0,000;220,140;Inf;230,000;220,000;-13,770;3,110;-8,800;24,711
3036,000;2,575;0,729;-34,162;3,417;9,578;5,137;35,173;4,411;-24,361;-2,576;0,000;36,800;36,800;9,718;3,411;-14,451;-11,801;-15,683;-13,128;-3,035;27,799;0,000;220,140;Inf;230,000;220,000;-13,750;3,101;-8,817;24,737
3036,500;2,575;0,729;-34,162;3,417;9,578;5,137;35,173;4,411;-24,361;-2,576;0,000;36,800;36,800;9,718;3,411;-14,462;-11,794;-15,692;-13,110;-3,035;27,799;0,000;219,740;Inf;230,000;220,000;-13,766;3,093;-8,822;24,777
3037,000;2,575;0,729;-34,162;3,417;9,578;5,137;35,173;4,411;-24,361;-2,576;0,000;36,800;36,800;9,718;3,411;-14,486;-11,795;-15,733;-13,124;-3,035;27,799;0,000;219,740;Inf;230,000;220,000;-13,765;3,084;-8,813;24,801
3037,500;2,575;0,729;-34,162;3,417;9,578;5,085;35,180;4,400;-24,363;-2,594;0,000;36,842;36,838;9,718;3,411;-14,428;-11,811;-15,670;-13,143;-3,027;27,802;0,000;219,440;Inf;230,000;220,000;-13,784;3,076;-8,821;24,800
3038,000;2,575;0,729;-34,162;3,417;9,578;5,085;35,180;4,400;-24,363;-2,594;0,000;36,800;36,800;9,718;3,411;-14,457;-11,800;-15,695;-13,132;-3,027;27,802;0,000;219,440;Inf;230,000;220,000;-13,763;3,068;-8,815;24,815
3038,500;3,188;0,749;-35,209;3,393;9,695;5,085;35,180;4,400;-24,363;-2,594;0,000;36,800;36,800;9,592;3,442;-14,453;-11,793;-15,613;-13,120;-3,027;27,802;0,000;219,340;Inf;230,000;220,000;-13,771;3,060;-8,804;24,801
3039,000;3,188;0,749;-35,209;3,393;9,695;5,085;35,180;4,400;-24,363;-2,594;0,000;36,800;36,800;9,592;3,442;-14,513;-11,769;-15,726;-13,138;-3,027;27,802;0,000;219,340;Inf;230,000;220,000;-13,745;3,062;-8,828;24,791
3039,500;3,188;0,749;-35,209;3,393;9,695;5,085;35,180;4,400;-24,363;-2,594;0,000;36,800;36,800;9,592;3,442;-14,443;-11,775;-15,701;-13,144;-3,027;27,802;0,000;219,640;Inf;230,000;220,000;-13,786;3,064;-8,826;24,785
3040,000;3,188;0,749;-35,209;3,393;9,695;5,085;35,180;4,400;-24,363;-2,594;0,000;36,800;36,800;9,592;3,442;-14,534;-11,755;-15,623;-13,080;-3,027;27,802;0,000;219,640;Inf;230,000;220,000;-13,766;3,066;-8,798;24,771
3040,500;3,188;0,749;-35,209;3,393;9,695;5,106;35,182;4,425;-24,374;-2,584;0,000;36,853;36,838;9,592;3,442;-14,459;-11,808;-15,688;-13,132;-3,033;27,795;0,000;219,240;Inf;230,000;220,000;-13,748;3,068;-8,824;24,811
3041,000;3,188;0,749;-35,209;3,393;9,695;5,106;35,182;4,425;-24,374;-2,584;0,000;36,900;36,800;9,592;3,442;-14,402;-11,802;-15,649;-13,123;-3,033;27,795;0,000;219,240;Inf;230,000;220,000;-13,772;3,070;-8,825;24,769
3041,500;2,661;0,730;-34,055;3,456;9,523;5,106;35,182;4,425;-24,374;-2,584;0,000;36,900;36,800;9,682;3,295;-14,508;-11,811;-15,717;-13,159;-3,033;27,795;0,000;218,940;Inf;231,000;220,000;-13,744;3,072;-8,812;24,727
3042,000;2,661;0,730;-34,055;3,456;9,523;5,106;35,182;4,425;-24,374;-2,584;0,000;36,900;36,800;9,682;3,295;-14,519;-11,781;-15,646;-13,106;-3,033;27,795;0,000;218,940;Inf;231,000;220,000;-13,799;3,065;-8,809;24,693
3042,500;2,661;0,730;-34,055;3,456;9,523;5,106;35,182;4,425;-24,374;-2,584;0,000;36,900;36,800;9,682;3,295;-14,433;-11,782;-15,665;-13,115;-3,033;27,795;0,000;218,740;Inf;232,000;220,000;-13,763;3,058;-8,830;24,641
3043,000;2,661;0,730;-34,055;3,456;9,523;5,106;35,182;4,425;-24,374;-2,584;0,000;36,900;36,800;9,682;3,295;-14,391;-11,788;-15,624;-13,115;-3,033;27,795;0,000;218,740;Inf;232,000;220,000;-13,749;3,052;-8,823;24,667
3043,500;2,661;0,730;-34,055;3,456;9,523;5,090;35,180;4,418;-24,385;-2,587;0,000;36,855;36,844;9,682;3,295;-14,512;-11,797;-15,720;-13,139;-3,040;27,800;0,000;218,840;Inf;233,000;220,000;-13,730;3,046;-8,818;24,673
3044,000;2,661;0,730;-34,055;3,456;9,523;5,090;35,180;4,418;-24,385;-2,587;0,000;36,900;36,800;9,682;3,295;-14,472;-11,778;-15,690;-13,127;-3,040;27,800;0,000;218,840;Inf;233,000;220,000;-13,792;3,039;-8,812;24,686
3044,500;2,661;0,730;-34,055;3,456;9,523;5,090;35,180;4,418;-24,385;-2,587;0,000;36,900;36,800;9,682;3,295;-14,512;-11,760;-15,615;-13,100;-3,040;27,800;0,000;219,440;Inf;233,000;220,000;-13,767;3,033;-8,834;24,575
3045,000;3,853;0,906;-35,209;3,378;9,599;5,090;35,180;4,418;-24,385;-2,587;0,000;36,900;36,800;9,639;3,423;-14,437;-11,754;-15,577;-13,032;-3,040;27,800;0,000;219,440;Inf;233,000;220,000;-13,747;3,027;-8,852;24,615
3045,500;3,853;0,906;-35,209;3,378;9,599;5,090;35,180;4,418;-24,385;-2,587;0,000;36,900;36,800;9,639;3,423;-14,509;-11,808;-15,713;-13,129;-3,040;27,800;0,000;219,140;Inf;233,000;220,000;-13,700;3,041;-8,825;24,622
3046,000;3,853;0,906;-35,209;3,378;9,599;5,090;35,180;4,418;-24,385;-2,587;0,000;36,900;36,800;9,639;3,423;-14,394;-11,793;-15,657;-13,096;-3,040;27,800;0,000;219,140;Inf;233,000;220,000;-13,789;3,054;-8,826;24,648
3046,500;3,853;0,906;-35,209;3,378;9,599;5,090;35,180;4,418;-24,385;-2,587;0,000;36,900;36,800;9,639;3,423;-14,423;-11,776;-15,681;-13,127;-3,040;27,800;0,000;222,140;Inf;232,000;220,000;-13,735;3,067;-8,820;24,691
3047,000;3,853;0,906;-35,209;3,378;9,599;5,093;35,183;4,405;-24,392;-2,590;0,000;36,867;36,903;9,639;3,423;-14,468;-11,788;-15,634;-13,133;-3,037;27,790;0,000;222,140;Inf;232,000;220,000;-13,752;3,080;-8,816;24,716
3047,500;3,853;0,906;-35,209;3,378;9,599;5,093;35,183;4,405;-24,392;-2,590;0,000;36,900;36,900;9,639;3,423;-14,521;-11,803;-15,730;-13,144;-3,037;27,790;0,000;221,840;Inf;231,000;220,000;-13,755;3,092;-8,825;24,766
3048,000;3,547;0,812;-35,209;3,329;9,627;5,093;35,183;4,405;-24,392;-2,590;0,000;36,900;36,900;9,649;3,399;-14,423;-11,803;-15,655;-13,123;-3,037;27,790;0,000;221,840;Inf;231,000;220,000;-13,800;3,105;-8,820;25,008
3048,500;3,547;0,812;-35,209;3,329;9,627;5,093;35,183;4,405;-24,392;-2,590;0,000;36,900;36,900;9,649;3,399;-14,534;-11,765;-15,593;-13,091;-3,037;27,790;0,000;222,140;Inf;230,000;220,000;-13,751;3,112;-8,846;25,025
3049,000;3,547;0,812;-35,209;3,329;9,627;5,093;35,183;4,405;-24,392;-2,590;0,000;36,900;36,900;9,649;3,399;-14,413;-11,794;-15,628;-13,116;-3,037;27,790;0,000;222,140;Inf;230,000;220,000;-13,746;3,119;-8,839;25,006
3049,500;3,547;0,812;-35,209;3,329;9,627;5,093;35,183;4,405;-24,392;-2,590;0,000;36,900;36,900;9,649;3,399;-14,533;-11,812;-15,721;-13,132;-3,037;27,790;0,000;220,840;Inf;230,000;220,000;-13,738;3,126;-8,820;25,016
3050,000;3,547;0,812;-35,209;3,329;9,627;5,120;35,179;4,413;-24,382;-2,601;0,000;36,877;36,945;9,649;3,399;-14,434;-11,800;-15,679;-13,145;-3,041;27,788;0,000;220,840;Inf;230,000;220,000;-13,799;3,133;-8,835;24,997
3050,500;3,547;0,812;-35,209;3,329;9,627;5,120;35,179;4,413;-24,382;-2,601;0,000;36,900;36,900;9,649;3,399;-14,421;-11,763;-15,580;-13,071;-3,041;27,788;0,000;220,540;Inf;230,000;220,000;-13,764;3,140;-8,848;24,984
3051,000;3,547;0,812;-35,209;3,329;9,627;5,120;35,179;4,413;-24,382;-2,601;0,000;36,900;36,900;9,649;3,399;-14,450;-11,779;-15,686;-13,111;-3,041;27,788;0,000;220,540;Inf;230,000;220,000;-13,709;3,147;-8,842;24,960
3051,500;3,699;0,866;-35,209;3,400;9,629;5,120;35,179;4,413;-24,382;-2,601;0,000;36,900;36,900;9,602;3,399;-14,426;-11,784;-15,621;-13,102;-3,041;27,788;0,000;220,340;Inf;230,000;220,000;-13,756;3,153;-8,828;24,931
3052,000;3,699;0,866;-35,209;3,400;9,629;5,120;35,179;4,413;-24,382;-2,601;0,000;36,900;36,900;9,602;3,399;-14,506;-11,782;-15,664;-13,119;-3,041;27,788;0,000;220,340;Inf;230,000;220,000;-13,733;3,162;-8,827;24,885
3052,500;3,699;0,866;-35,209;3,400;9,629;5,120;35,179;4,413;-24,382;-2,601;0,000;36,900;36,900;9,602;3,399;-14,568;-11,775;-15,672;-13,095;-3,041;27,788;0,000;218,940;Inf;231,000;220,000;-13,768;3,171;-8,829;24,919
3053,000;3,699;0,866;-35,209;3,400;9,629;5,120;35,179;4,413;-24,382;-2,601;0,000;36,900;36,900;9,602;3,399;-14,508;-11,792;-15,618;-13,105;-3,041;27,788;0,000;218,940;Inf;231,000;220,000;-13,778;3,180;-8,852;24,912
3053,500;3,699;0,866;-35,209;3,400;9,629;5,141;35,181;4,402;-24,398;-2,603;0,000;36,878;36,844;9,602;3,399;-14,402;-11,750;-15,614;-13,092;-3,049;27,787;0,000;219,240;Inf;231,000;220,000;-13,756;3,188;-8,847;24,886
3054,000;3,699;0,866;-35,209;3,400;9,629;5,141;35,181;4,402;-24,398;-2,603;0,000;36,900;36,800;9,602;3,399;-14,511;-11,786;-15,712;-13,133;-3,049;27,787;0,000;219,240;Inf;231,000;220,000;-13,714;3,197;-8,854;24,912
3054,500;3,355;0,790;-35,209;3,415;9,594;5,141;35,181;4,402;-24,398;-2,603;0,000;36,900;36,800;9,562;3,279;-14,502;-11,763;-15,604;-13,083;-3,049;27,787;0,000;219,640;Inf;231,000;220,000;-13,786;3,205;-8,839;24,899
3055,000;3,355;0,790;-35,209;3,415;9,594;5,141;35,181;4,402;-24,398;-2,603;0,000;36,900;36,800;9,562;3,279;-14,515;-11,787;-15,711;-13,132;-3,049;27,787;0,000;219,640;Inf;231,000;220,000;-13,738;3,207;-8,854;24,932
3055,500;3,355;0,790;-35,209;3,415;9,594;5,141;35,181;4,402;-24,398;-2,603;0,000;36,900;36,800;9,562;3,279;-14,458;-11,796;-15,715;-13,145;-3,049;27,787;0,000;221,240;Inf;230,000;220,000;-13,786;3,210;-8,851;24,959
3056,000;3,355;0,790;-35,209;3,415;9,594;5,141;35,181;4,402;-24,398;-2,603;0,000;36,900;36,800;9,562;3,279;-14,442;-11,796;-15,681;-13,121;-3,049;27,787;0,000;221,240;Inf;230,000;220,000;-13,778;3,212;-8,839;24,963
3056,500;3,355;0,790;-35,209;3,415;9,594;5,064;35,198;4,409;-24,393;-2,585;0,000;36,875;36,921;9,562;3,279;-14,518;-11,789;-15,625;-13,087;-3,050;27,791;0,000;220,540;Inf;230,000;220,000;-13,760;3,214;-8,846;24,979
3057,000;3,355;0,790;-35,209;3,415;9,594;5,064;35,198;4,409;-24,393;-2,585;0,000;36,900;36,900;9,562;3,279;-14,437;-11,791;-15,662;-13,103;-3,050;27,791;0,000;220,540;Inf;230,000;220,000;-13,754;3,217;-8,846;24,929
3057,500;3,183;0,832;-33,486;3,425;9,550;5,064;35,198;4,409;-24,393;-2,585;0,000;36,900;36,900;9,826;3,295;-14,450;-11,789;-15,636;-13,112;-3,050;27,791;0,000;220,540;Inf;230,000;220,000;-13,748;3,219;-8,835;24,891
3058,000;3,183;0,832;-33,486;3,425;9,550;5,064;35,198;4,409;-24,393;-2,585;0,000;36,900;36,900;9,826;3,295;-14,518;-11,791;-15,718;-13,136;-3,050;27,791;0,000;220,540;Inf;230,000;220,000;-13,747;3,218;-8,836;24,886
3058,500;3,183;0,832;-33,486;3,425;9,550;5,064;35,198;4,409;-24,393;-2,585;0,000;36,900;36,900;9,826;3,295;-14,556;-11,798;-15,697;-13,151;-3,050;27,791;0,000;219,840;Inf;230,000;220,000;-13,791;3,218;-8,823;24,945
3059,000;3,183;0,832;-33,486;3,425;9,550;5,064;35,198;4,409;-24,393;-2,585;0,000;36,900;36,900;9,826;3,295;-14,560;-11,803;-15,759;-13,108;-3,050;27,791;0,000;219,840;Inf;230,000;220,000;-13,801;3,217;-8,844;24,970
3059,500;3,183;0,832;-33,486;3,425;9,550;5,064;35,198;4,409;-24,393;-2,585;0,000;36,900;36,900;9,826;3,295;-14,315;-11,792;-15,598;-13,129;-3,050;27,791;0,000;219,640;Inf;230,000;220,000;-13,807;3,217;-8,835;24,988
3060,000;3,183;0,832;-33,486;3,425;9,550;5,091;35,182;4,387;-24,434;-2,606;0,000;36,872;36,859;9,826;3,295;-14,511;-11,794;-15,712;-13,127;-3,055;27,783;0,000;219,640;Inf;230,000;220,000;-13,708;3,216;-8,829;24,969
3060,500;3,183;0,832;-33,486;3,425;9,550;5,091;35,182;4,387;-24,434;-2,606;0,000;36,900;36,900;9,826;3,295;-14,562;-11,799;-15,706;-13,135;-3,055;27,783;0,000;219,440;Inf;230,000;220,000;-13,786;3,216;-8,821;24,974
3061,000;2,674;0,708;-33,746;3,449;9,556;5,091;35,182;4,387;-24,434;-2,606;0,000;36,900;36,900;9,740;3,185;-14,550;-11,800;-15,732;-13,174;-3,055;27,783;0,000;219,440;Inf;230,000;220,000;-13,801;3,215;-8,811;25,003
3061,500;2,674;0,708;-33,746;3,449;9,556;5,091;35,182;4,387;-24,434;-2,606;0,000;36,900;36,900;9,740;3,185;-14,384;-11,785;-15,641;-13,123;-3,055;27,783;0,000;219,540;Inf;230,000;220,000;-13,814;3,206;-8,826;25,089
3062,000;2,674;0,708;-33,746;3,449;9,556;5,091;35,182;4,387;-24,434;-2,606;0,000;36,900;36,900;9,740;3,185;-14,415;-11,784;-15,619;-13,114;-3,055;27,783;0,000;219,540;Inf;230,000;220,000;-13,733;3,198;-8,834;25,192
3062,500;2,674;0,708;-33,746;3,449;9,556;5,091;35,182;4,387;-24,434;-2,606;0,000;36,900;36,900;9,740;3,185;-14,476;-11,801;-15,706;-13,123;-3,055;27,783;0,000;219,340;Inf;230,000;220,000;-13,733;3,189;-8,842;25,138
3063,000;2,674;0,708;-33,746;3,449;9,556;5,106;35,183;4,389;-24,402;-2,591;0,000;36,877;36,832;9,740;3,185;-14,552;-11,823;-15,693;-13,123;-3,047;27,787;0,000;219,340;Inf;230,000;220,000;-13,776;3,180;-8,841;25,143
3063,500;2,674;0,708;-33,746;3,449;9,556;5,106;35,183;4,389;-24,402;-2,591;0,000;36,900;36,800;9,740;3,185;-14,395;-11,811;-15,626;-13,149;-3,047;27,787;0,000;219,840;Inf;230,000;220,000;-13,798;3,172;-8,847;25,122
3064,000;3,554;0,908;-33,654;3,303;9,614;5,106;35,183;4,389;-24,402;-2,591;0,000;36,900;36,800;9,801;3,286;-14,424;-11,699;-15,499;-13,024;-3,047;27,787;0,000;219,840;Inf;230,000;220,000;-13,745;3,164;-8,838;25,114
3064,500;3,554;0,908;-33,654;3,303;9,614;5,106;35,183;4,389;-24,402;-2,591;0,000;36,900;36,800;9,801;3,286;-14,468;-11,774;-15,684;-13,114;-3,047;27,787;0,000;219,640;Inf;230,000;220,000;-13,661;3,170;-8,838;25,096
3065,000;3,554;0,908;-33,654;3,303;9,614;5,106;35,183;4,389;-24,402;-2,591;0,000;36,900;36,800;9,801;3,286;-14,476;-11,795;-15,696;-13,115;-3,047;27,787;0,000;219,640;Inf;230,000;220,000;-13,760;3,177;-8,822;25,084
3065,500;3,554;0,908;-33,654;3,303;9,614;5,106;35,183;4,389;-24,402;-2,591;0,000;36,900;36,800;9,801;3,286;-14,422;-11,791;-15,669;-13,126;-3,047;27,787;0,000;220,040;Inf;230,000;220,000;-13,770;3,183;-8,826;25,062
3066,000;3,554;0,908;-33,654;3,303;9,614;5,155;35,175;4,404;-24,408;-2,597;0,000;36,868;36,802;9,801;3,286;-14,505;-11,794;-15,733;-13,147;-3,054;27,784;0,000;220,040;Inf;230,000;220,000;-13,752;3,189;-8,830;25,010
3066,500;3,554;0,908;-33,654;3,303;9,614;5,155;35,175;4,404;-24,408;-2,597;0,000;36,900;36,800;9,801;3,286;-14,497;-11,805;-15,718;-13,157;-3,054;27,784;0,000;219,940;Inf;230,000;220,000;-13,795;3,195;-8,824;24,970
3067,000;3,554;0,908;-33,654;3,303;9,614;5,155;35,175;4,404;-24,408;-2,597;0,000;36,900;36,800;9,801;3,286;-14,357;-11,774;-15,658;-13,098;-3,054;27,784;0,000;219,940;Inf;230,000;220,000;-13,794;3,201;-8,838;24,945
3067,500;3,713;0,860;-35,209;3,407;9,659;5,155;35,175;4,404;-24,408;-2,597;0,000;36,900;36,800;9,609;3,381;-14,479;-11,815;-15,699;-13,138;-3,054;27,784;0,000;219,940;Inf;230,000;220,000;-13,722;3,207;-8,832;24,931
3068,000;3,713;0,860;-35,209;3,407;9,659;5,155;35,175;4,404;-24,408;-2,597;0,000;36,900;36,800;9,609;3,381;-14,528;-11,814;-15,748;-13,172;-3,054;27,784;0,000;219,940;Inf;230,000;220,000;-13,783;3,215;-8,853;24,919
3068,500;3,713;0,860;-35,209;3,407;9,659;5,155;35,175;4,404;-24,408;-2,597;0,000;36,900;36,800;9,609;3,381;-14,588;-11,821;-15,699;-13,145;-3,054;27,784;0,000;219,540;Inf;230,000;220,000;-13,815;3,223;-8,850;24,951
3069,000;3,713;0,860;-35,209;3,407;9,659;5,155;35,175;4,404;-24,408;-2,597;0,000;36,900;36,800;9,609;3,381;-14,542;-11,825;-15,756;-13,179;-3,054;27,784;0,000;219,540;Inf;230,000;220,000;-13,813;3,231;-8,848;24,931
3069,500;3,713;0,860;-35,209;3,407;9,659;5,169;35,184;4,403;-24,398;-2,589;0,000;36,867;36,763;9,609;3,381;-14,385;-11,807;-15,655;-13,129;-3,045;27,782;0,000;219,740;Inf;230,000;220,000;-13,825;3,239;-8,860;24,936
3070,000;3,713;0,860;-35,209;3,407;9,659;5,169;35,184;4,403;-24,398;-2,589;0,000;36,900;36,800;9,609;3,381;-14,551;-11,817;-15,690;-13,139;-3,045;27,782;0,000;219,740;Inf;230,000;220,000;-13,744;3,247;-8,846;24,939
3070,500;3,210;0,819;-35,020;3,405;9,486;5,169;35,184;4,403;-24,398;-2,589;0,000;36,900;36,800;9,660;3,408;-14,563;-11,809;-15,664;-13,160;-3,045;27,782;0,000;219,640;Inf;230,000;220,000;-13,799;3,254;-8,849;24,940
3071,000;3,210;0,819;-35,020;3,405;9,486;5,169;35,184;4,403;-24,398;-2,589;0,000;36,900;36,800;9,660;3,408;-14,539;-11,815;-15,749;-13,169;-3,045;27,782;0,000;219,640;Inf;230,000;220,000;-13,799;3,254;-8,837;24,922
3071,500;3,210;0,819;-35,020;3,405;9,486;5,169;35,184;4,403;-24,398;-2,589;0,000;36,900;36,800;9,660;3,408;-14,416;-11,807;-15,690;-13,143;-3,045;27,782;0,000;220,040;Inf;230,000;220,000;-13,818;3,253;-8,853;24,918
3072,000;3,210;0,819;-35,020;3,405;9,486;5,169;35,184;4,403;-24,398;-2,589;0,000;36,900;36,800;9,660;3,408;-14,561;-11,812;-15,694;-13,153;-3,045;27,782;0,000;220,040;Inf;230,000;220,000;-13,764;3,252;-8,854;24,901
3072,500;3,210;0,819;-35,020;3,405;9,486;5,130;35,166;4,367;-24,432;-2,602;0,000;36,847;36,819;9,660;3,408;-14,451;-11,817;-15,722;-13,143;-3,051;27,767;0,000;220,040;Inf;230,000;220,000;-13,805;3,252;-8,867;24,877
3073,000;3,210;0,819;-35,020;3,405;9,486;5,130;35,166;4,367;-24,432;-2,602;0,000;36,800;36,800;9,660;3,408;-14,578;-11,790;-15,680;-13,130;-3,051;27,767;0,000;220,040;Inf;230,000;220,000;-13,783;3,251;-8,858;24,913
3073,500;3,210;0,819;-35,020;3,405;9,486;5,130;35,166;4,367;-24,432;-2,602;0,000;36,800;36,800;9,660;3,408;-14,504;-11,818;-15,729;-13,162;-3,051;27,767;0,000;220,140;Inf;230,000;220,000;-13,794;3,250;-8,847;24,900
3074,000;3,707;0,870;-35,209;3,409;9,648;5,130;35,166;4,367;-24,432;-2,602;0,000;36,800;36,800;9,560;3,335;-14,554;-11,826;-15,719;-13,148;-3,051;27,767;0,000;220,140;Inf;230,000;220,000;-13,803;3,250;-8,860;24,885
3074,500;3,707;0,870;-35,209;3,409;9,648;5,130;35,166;4,367;-24,432;-2,602;0,000;36,800;36,800;9,560;3,335;-14,537;-11,821;-15,743;-13,158;-3,051;27,767;0,000;220,040;Inf;230,000;220,000;-13,812;3,257;-8,838;24,985
3075,000;3,707;0,870;-35,209;3,409;9,648;5,130;35,166;4,367;-24,432;-2,602;0,000;36,800;36,800;9,560;3,335;-14,583;-11,834;-15,733;-13,150;-3,051;27,767;0,000;220,040;Inf;230,000;220,000;-13,815;3,265;-8,832;25,149
3075,500;3,707;0,870;-35,209;3,409;9,648;5,130;35,166;4,367;-24,432;-2,602;0,000;36,800;36,800;9,560;3,335;-14,544;-11,826;-15,768;-13,144;-3,051;27,767;0,000;220,240;Inf;230,000;220,000;-13,825;3,272;-8,844;25,136
3076,000;3,707;0,870;-35,209;3,409;9,648;5,104;35,167;4,369;-24,417;-2,603;0,000;36,839;36,729;9,560;3,335;-14,421;-11,804;-15,609;-13,149;-3,047;27,774;0,000;220,240;Inf;230,000;220,000;-13,821;3,279;-8,849;25,126
3076,500;3,707;0,870;-35,209;3,409;9,648;5,104;35,167;4,369;-24,417;-2,603;0,000;36,800;36,700;9,560;3,335;-14,477;-11,806;-15,688;-13,141;-3,047;27,774;0,000;220,240;Inf;230,000;220,000;-13,746;3,286;-8,854;25,078
3077,000;3,479;0,808;-35,209;3,346;9,657;5,104;35,167;4,369;-24,417;-2,603;0,000;36,800;36,700;9,647;3,421;-14,487;-11,815;-15,738;-13,144;-3,047;27,774;0,000;220,240;Inf;230,000;220,000;-13,778;3,293;-8,851;25,076
3077,500;3,479;0,808;-35,209;3,346;9,657;5,104;35,167;4,369;-24,417;-2,603;0,000;36,800;36,700;9,647;3,421;-14,523;-11,806;-15,735;-13,161;-3,047;27,774;0,000;220,540;Inf;230,000;220,000;-13,796;3,296;-8,852;25,075
3078,000;3,479;0,808;-35,209;3,346;9,657;5,104;35,167;4,369;-24,417;-2,603;0,000;36,800;36,700;9,647;3,421;-14,473;-11,799;-15,692;-13,155;-3,047;27,774;0,000;220,540;Inf;230,000;220,000;-13,806;3,299;-8,844;25,075
3078,500;3,479;0,808;-35,209;3,346;9,657;5,104;35,167;4,369;-24,417;-2,603;0,000;36,800;36,700;9,647;3,421;-14,462;-11,797;-15,645;-13,136;-3,047;27,774;0,000;220,240;Inf;230,000;220,000;-13,780;3,302;-8,847;25,145
3079,000;3,479;0,808;-35,209;3,346;9,657;5,086;35,165;4,370;-24,436;-2,595;0,000;36,832;36,695;9,647;3,421;-14,441;-11,788;-15,697;-13,147;-3,037;27,777;0,000;220,240;Inf;230,000;220,000;-13,760;3,305;-8,875;25,123
3079,500;3,479;0,808;-35,209;3,346;9,657;5,086;35,165;4,370;-24,436;-2,595;0,000;36,800;36,700;9,647;3,421;-14,543;-11,810;-15,695;-13,158;-3,037;27,777;0,000;220,240;Inf;230,000;220,000;-13,768;3,308;-8,833;25,126
3080,000;3,045;0,780;-33,705;3,414;9,590;5,086;35,165;4,370;-24,436;-2,595;0,000;36,800;36,700;9,792;3,295;-14,552;-11,799;-15,694;-13,074;-3,037;27,777;0,000;220,240;Inf;230,000;220,000;-13,802;3,310;-8,860;25,093
3080,500;3,045;0,780;-33,705;3,414;9,590;5,086;35,165;4,370;-24,436;-2,595;0,000;36,800;36,700;9,792;3,295;-14,462;-11,815;-15,720;-13,154;-3,037;27,777;0,000;220,440;Inf;230,000;220,000;-13,780;3,306;-8,857;25,237
3081,000;3,045;0,780;-33,705;3,414;9,590;5,086;35,165;4,370;-24,436;-2,595;0,000;36,800;36,700;9,792;3,295;-14,550;-11,820;-15,659;-13,125;-3,037;27,777;0,000;220,440;Inf;230,000;220,000;-13,788;3,302;-8,861;25,395
3081,500;3,045;0,780;-33,705;3,414;9,590;5,086;35,165;4,370;-24,436;-2,595;0,000;36,800;36,700;9,792;3,295;-14,497;-11,805;-15,669;-13,146;-3,037;27,777;0,000;219,940;Inf;230,000;220,000;-13,788;3,298;-8,846;25,339
3082,000;3,045;0,780;-33,705;3,414;9,590;5,086;35,165;4,370;-24,436;-2,595;0,000;36,800;36,700;9,792;3,295;-14,562;-11,818;-15,776;-13,169;-3,037;27,777;0,000;219,940;Inf;230,000;220,000;-13,779;3,293;-8,864;25,269
3082,500;3,045;0,780;-33,705;3,414;9,590;5,098;35,164;4,384;-24,431;-2,605;0,000;36,820;36,689;9,792;3,295;-14,408;-11,829;-15,683;-13,146;-3,040;27,768;0,000;219,940;Inf;230,000;220,000;-13,831;3,289;-8,863;25,197
3083,000;3,045;0,780;-33,705;3,414;9,590;5,098;35,164;4,384;-24,431;-2,605;0,000;36,800;36,700;9,792;3,295;-14,550;-11,820;-15,673;-13,151;-3,040;27,768;0,000;219,940;Inf;230,000;220,000;-13,767;3,285;-8,877;25,143
3083,500;3,050;0,839;-34,044;3,420;9,535;5,098;35,164;4,384;-24,431;-2,605;0,000;36,800;36,700;9,682;3,303;-14,464;-11,821;-15,731;-13,175;-3,040;27,768;0,000;219,440;Inf;230,000;220,000;-13,798;3,281;-8,885;25,121
3084,000;3,050;0,839;-34,044;3,420;9,535;5,098;35,164;4,384;-24,431;-2,605;0,000;36,800;36,700;9,682;3,303;-14,567;-11,799;-15,682;-13,129;-3,040;27,768;0,000;219,440;Inf;230,000;220,000;-13,797;3,278;-8,880;25,072
3084,500;3,050;0,839;-34,044;3,420;9,535;5,098;35,164;4,384;-24,431;-2,605;0,000;36,800;36,700;9,682;3,303;-14,517;-11,811;-15,735;-13,125;-3,040;27,768;0,000;220,040;Inf;230,000;220,000;-13,794;3,274;-8,870;25,098
3085,000;3,050;0,839;-34,044;3,420;9,535;5,098;35,164;4,384;-24,431;-2,605;0,000;36,800;36,700;9,682;3,303;-14,550;-11,818;-15,704;-13,122;-3,040;27,768;0,000;220,040;Inf;230,000;220,000;-13,797;3,270;-8,853;25,237
3085,500;3,050;0,839;-34,044;3,420;9,535;5,097;35,156;4,365;-24,435;-2,596;0,000;36,804;36,623;9,682;3,303;-14,507;-11,810;-15,735;-13,185;-3,043;27,764;0,000;219,940;Inf;230,000;220,000;-13,798;3,267;-8,879;25,344
3086,000;3,050;0,839;-34,044;3,420;9,535;5,097;35,156;4,365;-24,435;-2,596;0,000;36,800;36,600;9,682;3,303;-14,580;-11,825;-15,756;-13,146;-3,043;27,764;0,000;219,940;Inf;230,000;220,000;-13,809;3,263;-8,856;25,362
3086,500;3,627;0,845;-35,209;3,369;9,667;5,097;35,156;4,365;-24,435;-2,596;0,000;36,800;36,600;9,605;3,321;-14,525;-11,791;-15,670;-13,109;-3,043;27,764;0,000;220,440;Inf;230,000;220,000;-13,827;3,260;-8,873;25,315
3087,000;3,627;0,845;-35,209;3,369;9,667;5,097;35,156;4,365;-24,435;-2,596;0,000;36,800;36,600;9,605;3,321;-14,408;-11,789;-15,580;-13,099;-3,043;27,764;0,000;220,440;Inf;230,000;220,000;-13,774;3,266;-8,873;25,269
3087,500;3,627;0,845;-35,209;3,369;9,667;5,097;35,156;4,365;-24,435;-2,596;0,000;36,800;36,600;9,605;3,321;-14,520;-11,814;-15,729;-13,150;-3,043;27,764;0,000;220,240;Inf;230,000;220,000;-13,719;3,272;-8,880;25,153
3088,000;3,627;0,845;-35,209;3,369;9,667;5,097;35,156;4,365;-24,435;-2,596;0,000;36,800;36,600;9,605;3,321;-14,534;-11,826;-15,760;-13,144;-3,043;27,764;0,000;220,240;Inf;230,000;220,000;-13,803;3,277;-8,838;25,132
3088,500;3,627;0,845;-35,209;3,369;9,667;5,097;35,156;4,365;-24,435;-2,596;0,000;36,800;36,600;9,605;3,321;-14,568;-11,821;-15,760;-13,175;-3,043;27,764;0,000;220,540;Inf;230,000;220,000;-13,816;3,283;-8,873;25,099
3089,000;3,627;0,845;-35,209;3,369;9,667;5,125;35,155;4,377;-24,426;-2,586;0,000;36,793;36,612;9,605;3,321;-14,492;-11,817;-15,734;-13,168;-3,037;27,763;0,000;220,540;Inf;230,000;220,000;-13,831;3,289;-8,884;25,090
3089,500;3,627;0,845;-35,209;3,369;9,667;5,125;35,155;4,377;-24,426;-2,586;0,000;36,800;36,600;9,605;3,321;-14,596;-11,838;-15,775;-13,131;-3,037;27,763;0,000;220,640;Inf;230,000;220,000;-13,803;3,294;-8,877;25,090
3090,000;3,027;0,763;-34,286;3,364;9,619;5,125;35,155;4,377;-24,426;-2,586;0,000;36,800;36,600;9,728;3,298;-14,417;-11,830;-15,691;-13,136;-3,037;27,763;0,000;220,640;Inf;230,000;220,000;-13,835;3,300;-8,858;25,089
3090,500;3,027;0,763;-34,286;3,364;9,619;5,125;35,155;4,377;-24,426;-2,586;0,000;36,800;36,600;9,728;3,298;-14,382;-11,827;-15,601;-13,123;-3,037;27,763;0,000;220,540;Inf;230,000;220,000;-13,768;3,295;-8,868;25,105
3091,000;3,027;0,763;-34,286;3,364;9,619;5,125;35,155;4,377;-24,426;-2,586;0,000;36,800;36,600;9,728;3,298;-14,531;-11,819;-15,705;-13,163;-3,037;27,763;0,000;220,540;Inf;230,000;220,000;-13,733;3,291;-8,879;25,109
3091,500;3,027;0,763;-34,286;3,364;9,619;5,125;35,155;4,377;-24,426;-2,586;0,000;36,800;36,600;9,728;3,298;-14,538;-11,818;-15,756;-13,156;-3,037;27,763;0,000;220,340;Inf;230,000;220,000;-13,804;3,287;-8,872;25,110
3092,000;3,027;0,763;-34,286;3,364;9,619;5,114;35,160;4,370;-24,402;-2,588;0,000;36,791;36,634;9,728;3,298;-14,420;-11,805;-15,656;-13,129;-3,033;27,767;0,000;220,340;Inf;230,000;220,000;-13,817;3,282;-8,876;25,150
3092,500;3,027;0,763;-34,286;3,364;9,619;5,114;35,160;4,370;-24,402;-2,588;0,000;36,800;36,600;9,728;3,298;-14,380;-11,779;-15,495;-13,076;-3,033;27,767;0,000;220,340;Inf;230,000;220,000;-13,753;3,278;-8,888;25,173
3093,000;3,712;0,892;-35,209;3,377;9,565;5,114;35,160;4,370;-24,402;-2,588;0,000;36,800;36,600;9,647;3,429;-14,441;-11,824;-15,673;-13,127;-3,033;27,767;0,000;220,340;Inf;230,000;220,000;-13,682;3,274;-8,876;25,211
3093,500;3,712;0,892;-35,209;3,377;9,565;5,114;35,160;4,370;-24,402;-2,588;0,000;36,800;36,600;9,647;3,429;-14,485;-11,821;-15,640;-13,142;-3,033;27,767;0,000;219,940;Inf;230,000;220,000;-13,766;3,281;-8,875;25,264
3094,000;3,712;0,892;-35,209;3,377;9,565;5,114;35,160;4,370;-24,402;-2,588;0,000;36,800;36,600;9,647;3,429;-14,530;-11,803;-15,623;-13,123;-3,033;27,767;0,000;219,940;Inf;230,000;220,000;-13,772;3,288;-8,876;25,340
3094,500;3,712;0,892;-35,209;3,377;9,565;5,114;35,160;4,370;-24,402;-2,588;0,000;36,800;36,600;9,647;3,429;-14,512;-11,826;-15,745;-13,166;-3,033;27,767;0,000;219,940;Inf;230,000;220,000;-13,770;3,295;-8,852;25,383
3095,000;3,712;0,892;-35,209;3,377;9,565;5,107;35,148;4,371;-24,397;-2,593;0,000;36,766;36,505;9,647;3,429;-14,593;-11,827;-15,761;-13,157;-3,037;27,757;0,000;219,940;Inf;230,000;220,000;-13,812;3,302;-8,869;25,342
3095,500;3,712;0,892;-35,209;3,377;9,565;5,107;35,148;4,371;-24,397;-2,593;0,000;36,800;36,500;9,647;3,429;-14,570;-11,819;-15,771;-13,191;-3,037;27,757;0,000;220,140;Inf;230,000;220,000;-13,835;3,309;-8,870;25,370
3096,000;3,712;0,892;-35,209;3,377;9,565;5,107;35,148;4,371;-24,397;-2,593;0,000;36,800;36,500;9,647;3,429;-14,520;-11,830;-15,697;-13,098;-3,037;27,757;0,000;220,140;Inf;230,000;220,000;-13,838;3,315;-8,866;25,396
3096,500;3,266;0,849;-33,727;3,404;9,497;5,107;35,148;4,371;-24,397;-2,593;0,000;36,800;36,500;9,810;3,292;-14,414;-11,834;-15,689;-13,149;-3,037;27,757;0,000;220,340;Inf;230,000;220,000;-13,786;3,322;-8,874;25,381
3097,000;3,266;0,849;-33,727;3,404;9,497;5,107;35,148;4,371;-24,397;-2,593;0,000;36,800;36,500;9,810;3,292;-14,553;-11,840;-15,751;-13,172;-3,037;27,757;0,000;220,340;Inf;230,000;220,000;-13,772;3,321;-8,875;25,355
3097,500;3,266;0,849;-33,727;3,404;9,497;5,107;35,148;4,371;-24,397;-2,593;0,000;36,800;36,500;9,810;3,292;-14,542;-11,837;-15,762;-13,173;-3,037;27,757;0,000;220,340;Inf;230,000;220,000;-13,829;3,320;-8,892;25,359
3098,000;3,266;0,849;-33,727;3,404;9,497;5,107;35,148;4,371;-24,397;-2,593;0,000;36,800;36,500;9,810;3,292;-14,591;-11,785;-15,625;-13,096;-3,037;27,757;0,000;220,340;Inf;230,000;220,000;-13,829;3,319;-8,881;25,278
3098,500;3,266;0,849;-33,727;3,404;9,497;5,077;35,135;4,367;-24,424;-2,580;0,000;36,747;36,503;9,810;3,292;-14,541;-11,840;-15,735;-13,164;-3,038;27,746;0,000;220,340;Inf;230,000;220,000;-13,774;3,318;-8,876;25,288
3099,000;3,266;0,849;-33,727;3,404;9,497;5,077;35,135;4,367;-24,424;-2,580;0,000;36,700;36,500;9,810;3,292;-14,436;-11,831;-15,663;-13,151;-3,038;27,746;0,000;220,340;Inf;230,000;220,000;-13,820;3,317;-8,861;25,263
3099,500;3,414;0,779;-35,209;3,297;9,621;5,077;35,135;4,367;-24,424;-2,580;0,000;36,700;36,500;9,645;3,423;-14,497;-11,822;-15,730;-13,170;-3,038;27,746;0,000;220,440;Inf;230,000;220,000;-13,770;3,316;-8,867;25,267
3100,000;3,414;0,779;-35,209;3,297;9,621;5,077;35,135;4,367;-24,424;-2,580;0,000;36,700;36,500;9,645;3,423;-14,580;-11,776;-15,652;-13,116;-3,038;27,746;0,000;220,440;Inf;230,000;220,000;-13,805;3,318;-8,849;25,265
3100,500;3,414;0,779;-35,209;3,297;9,621;5,077;35,135;4,367;-24,424;-2,580;0,000;36,700;36,500;9,645;3,423;-14,536;-11,838;-15,772;-13,180;-3,038;27,746;0,000;220,140;Inf;230,000;220,000;-13,781;3,320;-8,855;25,243
3101,000;3,414;0,779;-35,209;3,297;9,621;5,077;35,135;4,367;-24,424;-2,580;0,000;36,700;36,500;9,645;3,423;-14,363;-11,805;-15,659;-13,152;-3,038;27,746;0,000;220,140;Inf;230,000;220,000;-13,831;3,321;-8,873;25,234
3101,500;3,414;0,779;-35,209;3,297;9,621;5,101;35,135;4,368;-24,427;-2,608;0,000;36,731;36,592;9,645;3,423;-14,556;-11,833;-15,730;-13,144;-3,050;27,753;0,000;220,240;Inf;230,000;220,000;-13,745;3,323;-8,883;25,383
3102,000;3,414;0,779;-35,209;3,297;9,621;5,101;35,135;4,368;-24,427;-2,608;0,000;36,700;36,600;9,645;3,423;-14,474;-11,826;-15,738;-13,161;-3,050;27,753;0,000;220,240;Inf;230,000;220,000;-13,816;3,324;-8,864;25,648
3102,500;3,414;0,779;-35,209;3,297;9,621;5,101;35,135;4,368;-24,427;-2,608;0,000;36,700;36,600;9,645;3,423;-14,582;-11,815;-15,687;-13,133;-3,050;27,753;0,000;220,140;Inf;230,000;220,000;-13,800;3,326;-8,875;25,678
3103,000;3,702;0,866;-35,209;3,288;9,626;5,101;35,135;4,368;-24,427;-2,608;0,000;36,700;36,600;9,655;3,474;-14,430;-11,837;-15,663;-13,153;-3,050;27,753;0,000;220,140;Inf;230,000;220,000;-13,804;3,327;-8,867;25,650
3103,500;3,702;0,866;-35,209;3,288;9,626;5,101;35,135;4,368;-24,427;-2,608;0,000;36,700;36,600;9,655;3,474;-14,551;-11,834;-15,706;-13,113;-3,050;27,753;0,000;220,340;Inf;230,000;220,000;-13,770;3,333;-8,870;25,610
3104,000;3,702;0,866;-35,209;3,288;9,626;5,101;35,135;4,368;-24,427;-2,608;0,000;36,700;36,600;9,655;3,474;-14,490;-11,829;-15,731;-13,174;-3,050;27,753;0,000;220,340;Inf;230,000;220,000;-13,801;3,339;-8,869;25,601
3104,500;3,702;0,866;-35,209;3,288;9,626;5,101;35,135;4,368;-24,427;-2,608;0,000;36,700;36,600;9,655;3,474;-14,595;-11,825;-15,684;-13,169;-3,050;27,753;0,000;220,440;Inf;230,000;220,000;-13,806;3,345;-8,869;25,624
3105,000;3,702;0,866;-35,209;3,288;9,626;5,113;35,140;4,364;-24,407;-2,598;0,000;36,723;36,609;9,655;3,474;-14,548;-11,834;-15,760;-13,178;-3,049;27,755;0,000;220,440;Inf;230,000;220,000;-13,818;3,351;-8,884;25,546
3105,500;3,702;0,866;-35,209;3,288;9,626;5,113;35,140;4,364;-24,407;-2,598;0,000;36,700;36,600;9,655;3,474;-14,530;-11,817;-15,653;-13,140;-3,049;27,755;0,000;220,340;Inf;230,000;220,000;-13,830;3,357;-8,860;25,425
3106,000;3,433;0,812;-35,209;3,407;9,647;5,113;35,140;4,364;-24,407;-2,598;0,000;36,700;36,600;9,576;3,370;-14,540;-11,849;-15,766;-13,138;-3,049;27,755;0,000;220,340;Inf;230,000;220,000;-13,785;3,363;-8,866;25,400
3106,500;3,433;0,812;-35,209;3,407;9,647;5,113;35,140;4,364;-24,407;-2,598;0,000;36,700;36,600;9,576;3,370;-14,563;-11,800;-15,646;-13,126;-3,049;27,755;0,000;220,540;Inf;230,000;220,000;-13,823;3,364;-8,860;25,389
3107,000;3,433;0,812;-35,209;3,407;9,647;5,113;35,140;4,364;-24,407;-2,598;0,000;36,700;36,600;9,576;3,370;-14,537;-11,851;-15,752;-13,179;-3,049;27,755;0,000;220,540;Inf;230,000;220,000;-13,784;3,365;-8,871;25,372
3107,500;3,433;0,812;-35,209;3,407;9,647;5,113;35,140;4,364;-24,407;-2,598;0,000;36,700;36,600;9,576;3,370;-14,573;-11,791;-15,663;-13,138;-3,049;27,755;0,000;220,340;Inf;230,000;220,000;-13,830;3,366;-8,867;25,339
3108,000;3,433;0,812;-35,209;3,407;9,647;5,167;35,126;4,345;-24,434;-2,599;0,000;36,712;36,468;9,576;3,370;-14,557;-11,857;-15,759;-13,176;-3,055;27,753;0,000;220,340;Inf;230,000;220,000;-13,791;3,367;-8,881;25,307
3108,500;3,433;0,812;-35,209;3,407;9,647;5,167;35,126;4,345;-24,434;-2,599;0,000;36,700;36,500;9,576;3,370;-14,431;-11,826;-15,652;-13,166;-3,055;27,753;0,000;220,040;Inf;230,000;220,000;-13,837;3,368;-8,855;25,263
3109,000;3,542;0,876;-35,209;3,394;9,613;5,167;35,126;4,345;-24,434;-2,599;0,000;36,700;36,500;9,560;3,458;-14,573;-11,811;-15,675;-13,121;-3,055;27,753;0,000;220,040;Inf;230,000;220,000;-13,769;3,369;-8,882;25,245
3109,500;3,542;0,876;-35,209;3,394;9,613;5,167;35,126;4,345;-24,434;-2,599;0,000;36,700;36,500;9,560;3,458;-14,514;-11,850;-15,761;-13,185;-3,055;27,753;0,000;220,640;Inf;230,000;220,000;-13,795;3,372;-8,871;25,192
3110,000;3,542;0,876;-35,209;3,394;9,613;5,167;35,126;4,345;-24,434;-2,599;0,000;36,700;36,500;9,560;3,458;-14,550;-11,837;-15,762;-13,190;-3,055;27,753;0,000;220,640;Inf;230,000;220,000;-13,835;3,378;-8,870;25,198
3110,500;3,542;0,876;-35,209;3,394;9,613;5,167;35,126;4,345;-24,434;-2,599;0,000;36,700;36,500;9,560;3,458;-14,453;-11,827;-15,712;-13,190;-3,055;27,753;0,000;220,840;Inf;230,000;220,000;-13,835;3,378;-8,879;25,152
3111,000;3,542;0,876;-35,209;3,394;9,613;5,167;35,126;4,345;-24,434;-2,599;0,000;36,700;36,500;9,560;3,458;-14,577;-11,820;-15,696;-13,140;-3,055;27,753;0,000;220,840;Inf;230,000;220,000;-13,796;3,380;-8,875;25,159
3111,500;3,542;0,876;-35,209;3,394;9,613;5,161;35,123;4,355;-24,426;-2,602;0,000;36,696;36,400;9,560;3,458;-14,478;-11,836;-15,743;-13,183;-3,052;27,745;0,000;220,440;Inf;230,000;220,000;-13,808;3,383;-8,896;25,136
3112,000;3,542;0,876;-35,209;3,394;9,613;5,161;35,123;4,355;-24,426;-2,602;0,000;36,700;36,400;9,560;3,458;-14,550;-11,803;-15,675;-13,140;-3,052;27,745;0,000;220,440;Inf;230,000;220,000;-13,810;3,386;-8,887;25,127
3112,500;3,079;0,782;-34,348;3,402;9,558;5,161;35,123;4,355;-24,426;-2,602;0,000;36,700;36,400;9,786;3,413;-14,544;-11,831;-15,751;-13,199;-3,052;27,745;0,000;220,240;Inf;230,000;220,000;-13,792;3,388;-8,884;25,099
3113,000;3,079;0,782;-34,348;3,402;9,558;5,161;35,123;4,355;-24,426;-2,602;0,000;36,700;36,400;9,786;3,413;-14,450;-11,821;-15,709;-13,180;-3,052;27,745;0,000;220,240;Inf;230,000;220,000;-13,831;3,383;-8,889;25,122
3113,500;3,079;0,782;-34,348;3,402;9,558;5,161;35,123;4,355;-24,426;-2,602;0,000;36,700;36,400;9,786;3,413;-14,578;-11,829;-15,755;-13,141;-3,052;27,745;0,000;220,140;Inf;230,000;220,000;-13,790;3,378;-8,888;25,128
3114,000;3,079;0,782;-34,348;3,402;9,558;5,161;35,123;4,355;-24,426;-2,602;0,000;36,700;36,400;9,786;3,413;-14,572;-11,805;-15,655;-13,138;-3,052;27,745;0,000;220,140;Inf;230,000;220,000;-13,826;3,373;-8,894;25,112
3114,500;3,079;0,782;-34,348;3,402;9,558;5,140;35,122;4,347;-24,421;-2,608;0,000;36,687;36,382;9,786;3,413;-14,533;-11,843;-15,772;-13,183;-3,062;27,758;0,000;220,140;Inf;230,000;220,000;-13,792;3,368;-8,884;25,142
3115,000;3,079;0,782;-34,348;3,402;9,558;5,140;35,122;4,347;-24,421;-2,608;0,000;36,700;36,400;9,786;3,413;-14,445;-11,817;-15,687;-13,179;-3,062;27,758;0,000;220,140;Inf;230,000;220,000;-13,833;3,364;-8,884;25,132
3115,500;2,541;0,714;-34,026;3,374;9,545;5,140;35,122;4,347;-24,421;-2,608;0,000;36,700;36,400;9,722;3,343;-14,567;-11,830;-15,781;-13,145;-3,062;27,758;0,000;219,740;Inf;230,000;220,000;-13,782;3,359;-8,895;25,161
3116,000;2,541;0,714;-34,026;3,374;9,545;5,140;35,122;4,347;-24,421;-2,608;0,000;36,700;36,400;9,722;3,343;-14,440;-11,843;-15,724;-13,154;-3,062;27,758;0,000;219,740;Inf;230,000;220,000;-13,831;3,345;-8,881;25,084
3116,500;2,541;0,714;-34,026;3,374;9,545;5,140;35,122;4,347;-24,421;-2,608;0,000;36,700;36,400;9,722;3,343;-14,559;-11,803;-15,654;-13,133;-3,062;27,758;0,000;220,040;Inf;230,000;220,000;-13,790;3,332;-8,870;25,023
3117,000;2,541;0,714;-34,026;3,374;9,545;5,140;35,122;4,347;-24,421;-2,608;0,000;36,700;36,400;9,722;3,343;-14,498;-11,843;-15,739;-13,175;-3,062;27,758;0,000;220,040;Inf;230,000;220,000;-13,787;3,319;-8,867;25,016
3117,500;2,541;0,714;-34,026;3,374;9,545;5,130;35,123;4,366;-24,438;-2,612;0,000;36,669;36,408;9,722;3,343;-14,563;-11,823;-15,766;-13,170;-3,067;27,750;0,000;219,940;Inf;230,000;220,000;-13,814;3,307;-8,875;25,224
3118,000;2,541;0,714;-34,026;3,374;9,545;5,130;35,123;4,366;-24,438;-2,612;0,000;36,700;36,400;9,722;3,343;-14,438;-11,839;-15,712;-13,150;-3,067;27,750;0,000;219,940;Inf;230,000;220,000;-13,830;3,294;-8,884;25,164
3118,500;2,541;0,714;-34,026;3,374;9,545;5,130;35,123;4,366;-24,438;-2,612;0,000;36,700;36,400;9,722;3,343;-14,560;-11,802;-15,667;-13,133;-3,067;27,750;0,000;219,940;Inf;230,000;220,000;-13,785;3,282;-8,862;25,192
3119,000;3,593;0,860;-35,209;3,319;9,653;5,130;35,123;4,366;-24,438;-2,612;0,000;36,700;36,400;9,619;3,426;-14,501;-11,834;-15,739;-13,185;-3,067;27,750;0,000;219,940;Inf;230,000;220,000;-13,791;3,270;-8,898;25,310
3119,500;3,593;0,860;-35,209;3,319;9,653;5,130;35,123;4,366;-24,438;-2,612;0,000;36,700;36,400;9,619;3,426;-14,557;-11,808;-15,699;-13,169;-3,067;27,750;0,000;219,940;Inf;230,000;220,000;-13,815;3,275;-8,900;25,305
3120,000;3,593;0,860;-35,209;3,319;9,653;5,130;35,123;4,366;-24,438;-2,612;0,000;36,700;36,400;9,619;3,426;-14,548;-11,826;-15,771;-13,189;-3,067;27,750;0,000;219,940;Inf;230,000;220,000;-13,808;3,280;-8,867;25,295
3120,500;3,593;0,860;-35,209;3,319;9,653;5,130;35,123;4,366;-24,438;-2,612;0,000;36,700;36,400;9,619;3,426;-14,428;-11,839;-15,699;-13,146;-3,067;27,750;0,000;219,740;Inf;230,000;220,000;-13,834;3,285;-8,862;25,297
3121,000;3,593;0,860;-35,209;3,319;9,653;5,142;35,117;4,354;-24,426;-2,615;0,000;36,663;36,383;9,619;3,426;-14,507;-11,849;-15,745;-13,188;-3,063;27,745;0,000;219,740;Inf;230,000;220,000;-13,778;3,290;-8,872;25,280
3121,500;3,593;0,860;-35,209;3,319;9,653;5,142;35,117;4,354;-24,426;-2,615;0,000;36,700;36,400;9,619;3,426;-14,574;-11,817;-15,658;-13,138;-3,063;27,745;0,000;219,740;Inf;230,000;220,000;-13,822;3,295;-8,874;25,188
3122,000;3,016;0,796;-34,844;3,413;9,490;5,142;35,117;4,354;-24,426;-2,615;0,000;36,700;36,400;9,663;3,474;-14,538;-11,842;-15,763;-13,188;-3,063;27,745;0,000;219,740;Inf;230,000;220,000;-13,797;3,300;-8,894;25,081
3122,500;3,016;0,796;-34,844;3,413;9,490;5,142;35,117;4,354;-24,426;-2,615;0,000;36,700;36,400;9,663;3,474;-14,417;-11,835;-15,678;-13,162;-3,063;27,745;0,000;219,040;Inf;230,000;220,000;-13,832;3,295;-8,889;25,015
3123,000;3,016;0,796;-34,844;3,413;9,490;5,142;35,117;4,354;-24,426;-2,615;0,000;36,700;36,400;9,663;3,474;-14,572;-11,845;-15,739;-13,149;-3,063;27,745;0,000;219,040;Inf;230,000;220,000;-13,773;3,291;-8,876;25,042
3123,500;3,016;0,796;-34,844;3,413;9,490;5,142;35,117;4,354;-24,426;-2,615;0,000;36,700;36,400;9,663;3,474;-14,484;-11,829;-15,724;-13,174;-3,063;27,745;0,000;218,840;Inf;231,000;220,000;-13,826;3,286;-8,889;25,073
3124,000;3,016;0,796;-34,844;3,413;9,490;5,120;35,119;4,358;-24,416;-2,610;0,000;36,657;36,490;9,663;3,474;-14,578;-11,825;-15,697;-13,143;-3,063;27,744;0,000;218,840;Inf;231,000;220,000;-13,803;3,282;-8,877;25,081
3124,500;3,016;0,796;-34,844;3,413;9,490;5,120;35,119;4,358;-24,416;-2,610;0,000;36,700;36,500;9,663;3,474;-14,486;-11,805;-15,636;-13,157;-3,063;27,744;0,000;218,540;Inf;232,000;220,000;-13,811;3,278;-8,882;25,100
3125,000;3,016;0,796;-34,844;3,413;9,490;5,120;35,119;4,358;-24,416;-2,610;0,000;36,700;36,500;9,663;3,474;-14,547;-11,818;-15,674;-13,143;-3,063;27,744;0,000;218,540;Inf;232,000;220,000;-13,771;3,273;-8,874;25,137
3125,500;3,139;0,821;-33,613;3,373;9,545;5,120;35,119;4,358;-24,416;-2,610;0,000;36,700;36,500;9,811;3,290;-14,510;-11,831;-15,744;-13,169;-3,063;27,744;0,000;218,440;Inf;233,000;220,000;-13,796;3,269;-8,859;25,176
3126,000;3,139;0,821;-33,613;3,373;9,545;5,120;35,119;4,358;-24,416;-2,610;0,000;36,700;36,500;9,811;3,290;-14,577;-11,824;-15,738;-13,156;-3,063;27,744;0,000;218,440;Inf;233,000;220,000;-13,814;3,267;-8,882;25,181
3126,500;3,139;0,821;-33,613;3,373;9,545;5,120;35,119;4,358;-24,416;-2,610;0,000;36,700;36,500;9,811;3,290;-14,559;-11,822;-15,745;-13,136;-3,063;27,744;0,000;219,840;Inf;233,000;220,000;-13,824;3,265;-8,864;25,205
