t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3127,000;3,139;0,821;-33,613;3,373;9,545;5,120;35,119;4,358;-24,416;-2,610;0,000;36,700;36,500;9,811;3,290;-14,412;-11,837;-15,683;-13,167;-3,063;27,744;0,000;219,840;Inf;233,000;220,000;-13,816;3,263;-8,853;25,438
3127,500;3,139;0,821;-33,613;3,373;9,545;5,108;35,108;4,349;-24,452;-2,602;0,000;36,647;36,370;9,811;3,290;-14,408;-11,819;-15,650;-13,174;-3,053;27,749;0,000;220,540;Inf;233,000;220,000;-13,775;3,261;-8,854;25,485
3128,000;3,139;0,821;-33,613;3,373;9,545;5,108;35,108;4,349;-24,452;-2,602;0,000;36,600;36,400;9,811;3,290;-14,568;-11,813;-15,793;-13,171;-3,053;27,749;0,000;220,540;Inf;233,000;220,000;-13,763;3,259;-8,857;25,649
3128,500;2,303;0,624;-34,531;3,417;9,572;5,108;35,108;4,349;-24,452;-2,602;0,000;36,600;36,400;9,640;3,437;-14,596;-11,819;-15,797;-13,160;-3,053;27,749;0,000;220,940;Inf;233,000;220,000;-13,836;3,257;-8,840;25,756
3129,000;2,303;0,624;-34,531;3,417;9,572;5,108;35,108;4,349;-24,452;-2,602;0,000;36,600;36,400;9,640;3,437;-14,462;-11,824;-15,677;-13,123;-3,053;27,749;0,000;220,940;Inf;233,000;220,000;-13,843;3,241;-8,868;25,834
3129,500;2,303;0,624;-34,531;3,417;9,572;5,108;35,108;4,349;-24,452;-2,602;0,000;36,600;36,400;9,640;3,437;-14,458;-11,810;-15,588;-13,100;-3,053;27,749;0,000;221,040;Inf;232,000;220,000;-13,772;3,226;-8,861;25,843
3130,000;2,303;0,624;-34,531;3,417;9,572;5,108;35,108;4,349;-24,452;-2,602;0,000;36,600;36,400;9,640;3,437;-14,454;-11,831;-15,699;-13,155;-3,053;27,749;0,000;221,040;Inf;232,000;220,000;-13,739;3,211;-8,880;25,793
3130,500;2,303;0,624;-34,531;3,417;9,572;5,097;35,118;4,327;-24,439;-2,603;0,000;36,639;36,430;9,640;3,437;-14,419;-11,817;-15,642;-13,138;-3,056;27,744;0,000;222,140;Inf;231,000;220,000;-13,785;3,196;-8,859;25,686
3131,000;2,303;0,624;-34,531;3,417;9,572;5,097;35,118;4,327;-24,439;-2,603;0,000;36,600;36,400;9,640;3,437;-14,530;-11,840;-15,769;-13,171;-3,056;27,744;0,000;222,140;Inf;231,000;220,000;-13,754;3,181;-8,849;25,616
3131,500;2,730;0,748;-34,020;3,458;9,528;5,097;35,118;4,327;-24,439;-2,603;0,000;36,600;36,400;9,645;3,278;-14,573;-11,829;-15,749;-13,197;-3,056;27,744;0,000;222,440;Inf;230,000;220,000;-13,827;3,167;-8,866;25,554
3132,000;2,730;0,748;-34,020;3,458;9,528;5,097;35,118;4,327;-24,439;-2,603;0,000;36,600;36,400;9,645;3,278;-14,624;-11,810;-15,662;-13,148;-3,056;27,744;0,000;222,440;Inf;230,000;220,000;-13,837;3,160;-8,862;25,474
3132,500;2,730;0,748;-34,020;3,458;9,528;5,097;35,118;4,327;-24,439;-2,603;0,000;36,600;36,400;9,645;3,278;-14,562;-11,816;-15,670;-13,117;-3,056;27,744;0,000;222,540;Inf;229,000;220,000;-13,811;3,153;-8,865;25,437
3133,000;2,730;0,748;-34,020;3,458;9,528;5,097;35,118;4,327;-24,439;-2,603;0,000;36,600;36,400;9,645;3,278;-14,414;-11,843;-15,684;-13,168;-3,056;27,744;0,000;222,540;Inf;229,000;220,000;-13,791;3,146;-8,879;25,419
3133,500;2,730;0,748;-34,020;3,458;9,528;5,097;35,118;4,327;-24,439;-2,603;0,000;36,600;36,400;9,645;3,278;-14,563;-11,831;-15,774;-13,186;-3,056;27,744;0,000;220,340;Inf;229,000;220,000;-13,777;3,139;-8,867;25,403
3134,000;2,730;0,748;-34,020;3,458;9,528;5,107;35,112;4,354;-24,445;-2,607;0,000;36,641;36,463;9,645;3,278;-14,572;-11,840;-15,779;-13,223;-3,051;27,740;0,000;220,340;Inf;229,000;220,000;-13,839;3,132;-8,864;25,345
3134,500;2,730;0,748;-34,020;3,458;9,528;5,107;35,112;4,354;-24,445;-2,607;0,000;36,600;36,500;9,645;3,278;-14,474;-11,856;-15,687;-13,189;-3,051;27,740;0,000;220,240;Inf;229,000;220,000;-13,854;3,125;-8,871;25,352
3135,000;2,990;0,777;-33,666;3,377;9,529;5,107;35,112;4,354;-24,445;-2,607;0,000;36,600;36,500;9,823;3,362;-14,554;-11,846;-15,765;-13,207;-3,051;27,740;0,000;220,240;Inf;229,000;220,000;-13,802;3,119;-8,869;25,290
3135,500;2,990;0,777;-33,666;3,377;9,529;5,107;35,112;4,354;-24,445;-2,607;0,000;36,600;36,500;9,823;3,362;-14,576;-11,852;-15,792;-13,196;-3,051;27,740;0,000;220,340;Inf;229,000;220,000;-13,843;3,117;-8,865;25,253
3136,000;2,990;0,777;-33,666;3,377;9,529;5,107;35,112;4,354;-24,445;-2,607;0,000;36,600;36,500;9,823;3,362;-14,507;-11,837;-15,749;-13,187;-3,051;27,740;0,000;220,340;Inf;229,000;220,000;-13,854;3,115;-8,881;25,220
3136,500;2,990;0,777;-33,666;3,377;9,529;5,107;35,112;4,354;-24,445;-2,607;0,000;36,600;36,500;9,823;3,362;-14,473;-11,833;-15,708;-13,134;-3,051;27,740;0,000;218,440;Inf;230,000;220,000;-13,820;3,113;-8,889;25,207
3137,000;2,990;0,777;-33,666;3,377;9,529;5,151;35,108;4,354;-24,461;-2,608;0,000;36,631;36,331;9,823;3,362;-14,463;-11,849;-15,728;-13,191;-3,058;27,742;0,000;218,440;Inf;230,000;220,000;-13,787;3,111;-8,880;25,153
3137,500;2,990;0,777;-33,666;3,377;9,529;5,151;35,108;4,354;-24,461;-2,608;0,000;36,600;36,300;9,823;3,362;-14,586;-11,840;-15,791;-13,177;-3,058;27,742;0,000;218,040;Inf;231,000;220,000;-13,808;3,109;-8,898;25,380
3138,000;3,073;0,846;-34,056;3,457;9,549;5,151;35,108;4,354;-24,461;-2,608;0,000;36,600;36,300;9,691;3,325;-14,535;-11,852;-15,667;-13,167;-3,058;27,742;0,000;218,040;Inf;231,000;220,000;-13,849;3,107;-8,868;25,432
3138,500;3,073;0,846;-34,056;3,457;9,549;5,151;35,108;4,354;-24,461;-2,608;0,000;36,600;36,300;9,691;3,325;-14,501;-11,835;-15,732;-13,198;-3,058;27,742;0,000;218,040;Inf;232,000;220,000;-13,805;3,106;-8,870;25,449
3139,000;3,073;0,846;-34,056;3,457;9,549;5,151;35,108;4,354;-24,461;-2,608;0,000;36,600;36,300;9,691;3,325;-14,605;-11,840;-15,807;-13,181;-3,058;27,742;0,000;218,040;Inf;232,000;220,000;-13,817;3,106;-8,872;25,515
3139,500;3,073;0,846;-34,056;3,457;9,549;5,151;35,108;4,354;-24,461;-2,608;0,000;36,600;36,300;9,691;3,325;-14,617;-11,813;-15,717;-13,163;-3,058;27,742;0,000;220,540;Inf;232,000;220,000;-13,858;3,105;-8,885;25,491
3140,000;3,073;0,846;-34,056;3,457;9,549;5,151;35,108;4,354;-24,461;-2,608;0,000;36,600;36,300;9,691;3,325;-14,566;-11,764;-15,630;-13,107;-3,058;27,742;0,000;220,540;Inf;232,000;220,000;-13,828;3,105;-8,898;25,472
3140,500;3,073;0,846;-34,056;3,457;9,549;5,162;35,118;4,343;-24,454;-2,602;0,000;36,634;36,538;9,691;3,325;-14,415;-11,840;-15,667;-13,163;-3,057;27,735;0,000;220,340;Inf;232,000;220,000;-13,767;3,104;-8,892;25,435
3141,000;3,073;0,846;-34,056;3,457;9,549;5,162;35,118;4,343;-24,454;-2,602;0,000;36,600;36,500;9,691;3,325;-14,522;-11,876;-15,722;-13,198;-3,057;27,735;0,000;220,340;Inf;232,000;220,000;-13,771;3,104;-8,907;25,367
3141,500;3,272;0,850;-33,777;3,353;9,464;5,162;35,118;4,343;-24,454;-2,602;0,000;36,600;36,500;9,849;3,415;-14,420;-11,833;-15,663;-13,168;-3,057;27,735;0,000;220,340;Inf;232,000;220,000;-13,830;3,103;-8,883;25,302
3142,000;3,272;0,850;-33,777;3,353;9,464;5,162;35,118;4,343;-24,454;-2,602;0,000;36,600;36,500;9,849;3,415;-14,557;-11,861;-15,760;-13,185;-3,057;27,735;0,000;220,340;Inf;232,000;220,000;-13,771;3,106;-8,892;25,258
3142,500;3,272;0,850;-33,777;3,353;9,464;5,162;35,118;4,343;-24,454;-2,602;0,000;36,600;36,500;9,849;3,415;-14,607;-11,869;-15,813;-13,200;-3,057;27,735;0,000;220,240;Inf;232,000;220,000;-13,841;3,109;-8,883;25,233
3143,000;3,272;0,850;-33,777;3,353;9,464;5,162;35,118;4,343;-24,454;-2,602;0,000;36,600;36,500;9,849;3,415;-14,371;-11,844;-15,650;-13,166;-3,057;27,735;0,000;220,240;Inf;232,000;220,000;-13,872;3,111;-8,889;25,203
3143,500;3,272;0,850;-33,777;3,353;9,464;5,143;35,115;4,354;-24,464;-2,576;0,000;36,639;36,429;9,849;3,415;-14,551;-11,819;-15,605;-13,149;-3,034;27,746;0,000;221,240;Inf;231,000;220,000;-13,758;3,114;-8,904;25,177
3144,000;3,272;0,850;-33,777;3,353;9,464;5,143;35,115;4,354;-24,464;-2,576;0,000;36,600;36,400;9,849;3,415;-14,482;-11,863;-15,748;-13,181;-3,034;27,746;0,000;221,240;Inf;231,000;220,000;-13,781;3,117;-8,911;25,148
3144,500;3,022;0,754;-34,252;3,359;9,589;5,143;35,115;4,354;-24,464;-2,576;0,000;36,600;36,400;9,764;3,298;-14,569;-11,820;-15,707;-13,168;-3,034;27,746;0,000;221,440;Inf;230,000;220,000;-13,818;3,119;-8,883;25,133
3145,000;3,022;0,754;-34,252;3,359;9,589;5,143;35,115;4,354;-24,464;-2,576;0,000;36,600;36,400;9,764;3,298;-14,550;-11,841;-15,790;-13,204;-3,034;27,746;0,000;221,440;Inf;230,000;220,000;-13,816;3,118;-8,891;25,111
3145,500;3,022;0,754;-34,252;3,359;9,589;5,143;35,115;4,354;-24,464;-2,576;0,000;36,600;36,400;9,764;3,298;-14,515;-11,824;-15,691;-13,156;-3,034;27,746;0,000;221,440;Inf;229,000;220,000;-13,846;3,116;-8,904;25,094
3146,000;3,022;0,754;-34,252;3,359;9,589;5,143;35,115;4,354;-24,464;-2,576;0,000;36,600;36,400;9,764;3,298;-14,432;-11,843;-15,685;-13,184;-3,034;27,746;0,000;221,440;Inf;229,000;220,000;-13,796;3,114;-8,909;25,054
3146,500;3,022;0,754;-34,252;3,359;9,589;5,141;35,113;4,337;-24,460;-2,587;0,000;36,627;36,504;9,764;3,298;-14,466;-11,831;-15,673;-13,176;-3,044;27,726;0,000;220,640;Inf;229,000;220,000;-13,786;3,113;-8,888;25,020
3147,000;3,022;0,754;-34,252;3,359;9,589;5,141;35,113;4,337;-24,460;-2,587;0,000;36,600;36,500;9,764;3,298;-14,559;-11,851;-15,782;-13,186;-3,044;27,726;0,000;220,640;Inf;229,000;220,000;-13,787;3,111;-8,890;24,986
3147,500;3,022;0,754;-34,252;3,359;9,589;5,141;35,113;4,337;-24,460;-2,587;0,000;36,600;36,500;9,764;3,298;-14,582;-11,847;-15,739;-13,191;-3,044;27,726;0,000;221,340;Inf;228,000;220,000;-13,844;3,110;-8,878;24,978
3148,000;2,623;0,695;-33,579;3,412;9,604;5,141;35,113;4,337;-24,460;-2,587;0,000;36,600;36,500;9,753;3,290;-14,597;-11,854;-15,812;-13,176;-3,044;27,726;0,000;221,340;Inf;228,000;220,000;-13,839;3,108;-8,890;24,977
3148,500;2,623;0,695;-33,579;3,412;9,604;5,141;35,113;4,337;-24,460;-2,587;0,000;36,600;36,500;9,753;3,290;-14,482;-11,847;-15,637;-13,167;-3,044;27,726;0,000;220,940;Inf;228,000;220,000;-13,860;3,101;-8,898;24,989
3149,000;2,623;0,695;-33,579;3,412;9,604;5,141;35,113;4,337;-24,460;-2,587;0,000;36,600;36,500;9,753;3,290;-14,417;-11,817;-15,616;-13,130;-3,044;27,726;0,000;220,940;Inf;228,000;220,000;-13,783;3,093;-8,893;25,021
3149,500;2,623;0,695;-33,579;3,412;9,604;5,141;35,113;4,337;-24,460;-2,587;0,000;36,600;36,500;9,753;3,290;-14,577;-11,864;-15,756;-13,201;-3,044;27,726;0,000;218,040;Inf;229,000;220,000;-13,745;3,085;-8,909;25,025
3150,000;2,623;0,695;-33,579;3,412;9,604;5,116;35,125;4,337;-24,438;-2,586;0,000;36,645;36,417;9,753;3,290;-14,597;-11,849;-15,791;-13,194;-3,039;27,740;0,000;218,040;Inf;229,000;220,000;-13,849;3,077;-8,893;24,942
3150,500;2,623;0,695;-33,579;3,412;9,604;5,116;35,125;4,337;-24,438;-2,586;0,000;36,600;36,400;9,753;3,290;-14,554;-11,836;-15,676;-13,162;-3,039;27,740;0,000;217,840;Inf;230,000;220,000;-13,858;3,070;-8,893;24,938
3151,000;3,151;0,848;-34,337;3,386;9,484;5,116;35,125;4,337;-24,438;-2,586;0,000;36,600;36,400;9,695;3,440;-14,560;-11,815;-15,647;-13,141;-3,039;27,740;0,000;217,840;Inf;230,000;220,000;-13,807;3,063;-8,899;24,993
3151,500;3,151;0,848;-34,337;3,386;9,484;5,116;35,125;4,337;-24,438;-2,586;0,000;36,600;36,400;9,695;3,440;-14,417;-11,858;-15,694;-13,171;-3,039;27,740;0,000;217,740;Inf;231,000;220,000;-13,791;3,064;-8,918;25,169
3152,000;3,151;0,848;-34,337;3,386;9,484;5,116;35,125;4,337;-24,438;-2,586;0,000;36,600;36,400;9,695;3,440;-14,484;-11,845;-15,718;-13,182;-3,039;27,740;0,000;217,740;Inf;231,000;220,000;-13,785;3,066;-8,889;25,480
3152,500;3,151;0,848;-34,337;3,386;9,484;5,116;35,125;4,337;-24,438;-2,586;0,000;36,600;36,400;9,695;3,440;-14,548;-11,847;-15,783;-13,189;-3,039;27,740;0,000;219,640;Inf;231,000;220,000;-13,807;3,067;-8,899;25,533
3153,000;3,151;0,848;-34,337;3,386;9,484;5,105;35,126;4,359;-24,426;-2,575;0,000;36,643;36,500;9,695;3,440;-14,524;-11,849;-15,766;-13,164;-3,034;27,735;0,000;219,640;Inf;231,000;220,000;-13,842;3,068;-8,886;25,613
3153,500;3,151;0,848;-34,337;3,386;9,484;5,105;35,126;4,359;-24,426;-2,575;0,000;36,600;36,500;9,695;3,440;-14,498;-11,846;-15,752;-13,185;-3,034;27,735;0,000;219,940;Inf;231,000;220,000;-13,826;3,070;-8,936;25,557
3154,000;3,151;0,848;-34,337;3,386;9,484;5,105;35,126;4,359;-24,426;-2,575;0,000;36,600;36,500;9,695;3,440;-14,457;-11,849;-15,712;-13,174;-3,034;27,735;0,000;219,940;Inf;231,000;220,000;-13,820;3,071;-8,883;25,513
3154,500;3,221;0,821;-35,209;3,409;9,557;5,105;35,126;4,359;-24,426;-2,575;0,000;36,600;36,500;9,602;3,432;-14,591;-11,838;-15,785;-13,201;-3,034;27,735;0,000;219,440;Inf;231,000;220,000;-13,798;3,072;-8,906;25,505
3155,000;3,221;0,821;-35,209;3,409;9,557;5,105;35,126;4,359;-24,426;-2,575;0,000;36,600;36,500;9,602;3,432;-14,501;-11,854;-15,754;-13,213;-3,034;27,735;0,000;219,440;Inf;231,000;220,000;-13,854;3,075;-8,884;25,443
3155,500;3,221;0,821;-35,209;3,409;9,557;5,105;35,126;4,359;-24,426;-2,575;0,000;36,600;36,500;9,602;3,432;-14,587;-11,794;-15,693;-13,137;-3,034;27,735;0,000;220,840;Inf;231,000;220,000;-13,831;3,077;-8,913;25,487
3156,000;3,221;0,821;-35,209;3,409;9,557;5,105;35,126;4,359;-24,426;-2,575;0,000;36,600;36,500;9,602;3,432;-14,508;-11,864;-15,756;-13,198;-3,034;27,735;0,000;220,840;Inf;231,000;220,000;-13,803;3,080;-8,900;25,478
3156,500;3,221;0,821;-35,209;3,409;9,557;5,138;35,119;4,343;-24,428;-2,592;0,000;36,647;36,526;9,602;3,432;-14,431;-11,846;-15,658;-13,148;-3,033;27,732;0,000;220,840;Inf;231,000;220,000;-13,831;3,082;-8,903;25,456
3157,000;3,221;0,821;-35,209;3,409;9,557;5,138;35,119;4,343;-24,428;-2,592;0,000;36,600;36,500;9,602;3,432;-14,493;-11,861;-15,745;-13,186;-3,033;27,732;0,000;220,840;Inf;231,000;220,000;-13,771;3,084;-8,898;25,395
3157,500;2,728;0,742;-33,598;3,364;9,587;5,138;35,119;4,343;-24,428;-2,592;0,000;36,600;36,500;9,691;3,295;-14,571;-11,850;-15,701;-13,141;-3,033;27,732;0,000;220,640;Inf;231,000;220,000;-13,821;3,086;-8,900;25,349
3158,000;2,728;0,742;-33,598;3,364;9,587;5,138;35,119;4,343;-24,428;-2,592;0,000;36,600;36,500;9,691;3,295;-14,497;-11,873;-15,723;-13,220;-3,033;27,732;0,000;220,640;Inf;231,000;220,000;-13,816;3,081;-8,907;25,450
3158,500;2,728;0,742;-33,598;3,364;9,587;5,138;35,119;4,343;-24,428;-2,592;0,000;36,600;36,500;9,691;3,295;-14,412;-11,835;-15,657;-13,150;-3,033;27,732;0,000;221,040;Inf;230,000;220,000;-13,828;3,075;-8,904;25,459
3159,000;2,728;0,742;-33,598;3,364;9,587;5,138;35,119;4,343;-24,428;-2,592;0,000;36,600;36,500;9,691;3,295;-14,552;-11,848;-15,772;-13,185;-3,033;27,732;0,000;221,040;Inf;230,000;220,000;-13,764;3,069;-8,884;25,438
3159,500;2,728;0,742;-33,598;3,364;9,587;5,129;35,128;4,347;-24,410;-2,600;0,000;36,651;36,576;9,691;3,295;-14,466;-11,846;-15,721;-13,200;-3,042;27,722;0,000;220,740;Inf;230,000;220,000;-13,839;3,064;-8,882;25,537
3160,000;2,728;0,742;-33,598;3,364;9,587;5,129;35,128;4,347;-24,410;-2,600;0,000;36,700;36,600;9,691;3,295;-14,590;-11,848;-15,765;-13,129;-3,042;27,722;0,000;220,740;Inf;230,000;220,000;-13,808;3,058;-8,887;25,520
3160,500;2,728;0,742;-33,598;3,364;9,587;5,129;35,128;4,347;-24,410;-2,600;0,000;36,700;36,600;9,691;3,295;-14,522;-11,820;-15,690;-13,159;-3,042;27,722;0,000;220,340;Inf;230,000;220,000;-13,833;3,053;-8,887;25,495
3161,000;2,880;0,783;-33,687;3,358;9,551;5,129;35,128;4,347;-24,410;-2,600;0,000;36,700;36,600;9,755;3,330;-14,521;-11,848;-15,749;-13,172;-3,042;27,722;0,000;220,340;Inf;230,000;220,000;-13,798;3,047;-8,886;25,435
3161,500;2,880;0,783;-33,687;3,358;9,551;5,129;35,128;4,347;-24,410;-2,600;0,000;36,700;36,600;9,755;3,330;-14,461;-11,841;-15,720;-13,175;-3,042;27,722;0,000;220,440;Inf;230,000;220,000;-13,822;3,045;-8,863;25,392
3162,000;2,880;0,783;-33,687;3,358;9,551;5,129;35,128;4,347;-24,410;-2,600;0,000;36,700;36,600;9,755;3,330;-14,557;-11,835;-15,701;-13,152;-3,042;27,722;0,000;220,440;Inf;230,000;220,000;-13,799;3,042;-8,861;25,391
3162,500;2,880;0,783;-33,687;3,358;9,551;5,129;35,128;4,347;-24,410;-2,600;0,000;36,700;36,600;9,755;3,330;-14,490;-11,836;-15,739;-13,192;-3,042;27,722;0,000;219,640;Inf;230,000;220,000;-13,811;3,039;-8,876;25,376
3163,000;2,880;0,783;-33,687;3,358;9,551;5,161;35,131;4,330;-24,437;-2,589;0,000;36,661;36,641;9,755;3,330;-14,563;-11,838;-15,702;-13,160;-3,038;27,735;0,000;219,640;Inf;230,000;220,000;-13,814;3,037;-8,877;25,430
3163,500;2,880;0,783;-33,687;3,358;9,551;5,161;35,131;4,330;-24,437;-2,589;0,000;36,700;36,600;9,755;3,330;-14,564;-11,835;-15,768;-13,171;-3,038;27,735;0,000;219,740;Inf;230,000;220,000;-13,816;3,034;-8,875;25,440
3164,000;3,390;0,795;-35,209;3,338;9,640;5,161;35,131;4,330;-24,437;-2,589;0,000;36,700;36,600;9,595;3,415;-14,570;-11,812;-15,652;-13,133;-3,038;27,735;0,000;219,740;Inf;230,000;220,000;-13,834;3,032;-8,888;25,432
3164,500;3,390;0,795;-35,209;3,338;9,640;5,161;35,131;4,330;-24,437;-2,589;0,000;36,700;36,600;9,595;3,415;-14,463;-11,840;-15,689;-13,177;-3,038;27,735;0,000;219,440;Inf;230,000;220,000;-13,792;3,037;-8,888;25,408
3165,000;3,390;0,795;-35,209;3,338;9,640;5,161;35,131;4,330;-24,437;-2,589;0,000;36,700;36,600;9,595;3,415;-14,437;-11,830;-15,714;-13,176;-3,038;27,735;0,000;219,440;Inf;230,000;220,000;-13,792;3,043;-8,850;25,389
3165,500;3,390;0,795;-35,209;3,338;9,640;5,161;35,131;4,330;-24,437;-2,589;0,000;36,700;36,600;9,595;3,415;-14,566;-11,852;-15,739;-13,187;-3,038;27,735;0,000;219,140;Inf;230,000;220,000;-13,789;3,049;-8,864;25,360
3166,000;3,390;0,795;-35,209;3,338;9,640;5,153;35,129;4,350;-24,438;-2,606;0,000;36,664;36,683;9,595;3,415;-14,536;-11,849;-15,776;-13,201;-3,044;27,730;0,000;219,140;Inf;230,000;220,000;-13,836;3,054;-8,859;25,309
3166,500;3,390;0,795;-35,209;3,338;9,640;5,153;35,129;4,350;-24,438;-2,606;0,000;36,700;36,700;9,595;3,415;-14,594;-11,801;-15,697;-13,159;-3,044;27,730;0,000;218,940;Inf;231,000;220,000;-13,840;3,060;-8,868;25,217
3167,000;3,621;0,950;-34,130;3,367;9,491;5,153;35,129;4,350;-24,438;-2,606;0,000;36,700;36,700;9,767;3,306;-14,554;-11,825;-15,667;-13,131;-3,044;27,730;0,000;218,940;Inf;231,000;220,000;-13,813;3,065;-8,873;25,280
3167,500;3,621;0,950;-34,130;3,367;9,491;5,153;35,129;4,350;-24,438;-2,606;0,000;36,700;36,700;9,767;3,306;-14,541;-11,838;-15,752;-13,184;-3,044;27,730;0,000;218,940;Inf;232,000;220,000;-13,794;3,074;-8,864;25,396
3168,000;3,621;0,950;-34,130;3,367;9,491;5,153;35,129;4,350;-24,438;-2,606;0,000;36,700;36,700;9,767;3,306;-14,566;-11,851;-15,774;-13,188;-3,044;27,730;0,000;218,940;Inf;232,000;220,000;-13,829;3,083;-8,864;25,480
3168,500;3,621;0,950;-34,130;3,367;9,491;5,153;35,129;4,350;-24,438;-2,606;0,000;36,700;36,700;9,767;3,306;-14,590;-11,839;-15,775;-13,183;-3,044;27,730;0,000;219,840;Inf;232,000;220,000;-13,845;3,092;-8,865;25,467
3169,000;3,621;0,950;-34,130;3,367;9,491;5,153;35,129;4,350;-24,438;-2,606;0,000;36,700;36,700;9,767;3,306;-14,525;-11,842;-15,703;-13,113;-3,044;27,730;0,000;219,840;Inf;232,000;220,000;-13,847;3,101;-8,867;25,433
3169,500;3,621;0,950;-34,130;3,367;9,491;5,139;35,126;4,336;-24,454;-2,610;0,000;36,669;36,553;9,767;3,306;-14,483;-11,821;-15,604;-13,119;-3,050;27,721;0,000;220,240;Inf;232,000;220,000;-13,796;3,109;-8,883;25,467
3170,000;3,621;0,950;-34,130;3,367;9,491;5,139;35,126;4,336;-24,454;-2,610;0,000;36,700;36,600;9,767;3,306;-14,498;-11,837;-15,731;-13,163;-3,050;27,721;0,000;220,240;Inf;232,000;220,000;-13,757;3,118;-8,858;25,395
3170,500;3,528;0,875;-35,209;3,390;9,609;5,139;35,126;4,336;-24,454;-2,610;0,000;36,700;36,600;9,588;3,315;-14,481;-11,848;-15,662;-13,165;-3,050;27,721;0,000;219,740;Inf;232,000;220,000;-13,807;3,126;-8,853;25,384
3171,000;3,528;0,875;-35,209;3,390;9,609;5,139;35,126;4,336;-24,454;-2,610;0,000;36,700;36,600;9,588;3,315;-14,527;-11,834;-15,765;-13,188;-3,050;27,721;0,000;219,740;Inf;232,000;220,000;-13,789;3,133;-8,848;25,328
3171,500;3,528;0,875;-35,209;3,390;9,609;5,139;35,126;4,336;-24,454;-2,610;0,000;36,700;36,600;9,588;3,315;-14,585;-11,823;-15,785;-13,175;-3,050;27,721;0,000;219,840;Inf;232,000;220,000;-13,829;3,139;-8,872;25,298
3172,000;3,528;0,875;-35,209;3,390;9,609;5,139;35,126;4,336;-24,454;-2,610;0,000;36,700;36,600;9,588;3,315;-14,587;-11,822;-15,806;-13,189;-3,050;27,721;0,000;219,840;Inf;232,000;220,000;-13,842;3,145;-8,843;25,305
3172,500;3,528;0,875;-35,209;3,390;9,609;5,127;35,147;4,346;-24,414;-2,578;0,000;36,687;36,733;9,588;3,315;-14,423;-11,816;-15,638;-13,137;-3,030;27,725;0,000;220,640;Inf;232,000;220,000;-13,851;3,152;-8,866;25,266
3173,000;3,528;0,875;-35,209;3,390;9,609;5,127;35,147;4,346;-24,414;-2,578;0,000;36,700;36,700;9,588;3,315;-14,439;-11,798;-15,559;-13,115;-3,030;27,725;0,000;220,640;Inf;232,000;220,000;-13,754;3,158;-8,853;25,253
3173,500;2,991;0,794;-33,409;3,386;9,537;5,127;35,147;4,346;-24,414;-2,578;0,000;36,700;36,700;9,858;3,338;-14,413;-11,837;-15,665;-13,167;-3,030;27,725;0,000;220,240;Inf;232,000;220,000;-13,728;3,164;-8,872;25,194
3174,000;2,991;0,794;-33,409;3,386;9,537;5,127;35,147;4,346;-24,414;-2,578;0,000;36,700;36,700;9,858;3,338;-14,556;-11,844;-15,695;-13,149;-3,030;27,725;0,000;220,240;Inf;232,000;220,000;-13,771;3,161;-8,859;25,199
3174,500;2,991;0,794;-33,409;3,386;9,537;5,127;35,147;4,346;-24,414;-2,578;0,000;36,700;36,700;9,858;3,338;-14,528;-11,834;-15,703;-13,161;-3,030;27,725;0,000;220,840;Inf;232,000;220,000;-13,811;3,158;-8,857;25,180
3175,000;2,991;0,794;-33,409;3,386;9,537;5,127;35,147;4,346;-24,414;-2,578;0,000;36,700;36,700;9,858;3,338;-14,565;-11,829;-15,780;-13,180;-3,030;27,725;0,000;220,840;Inf;232,000;220,000;-13,807;3,156;-8,859;25,167
3175,500;2,991;0,794;-33,409;3,386;9,537;5,127;35,147;4,346;-24,414;-2,578;0,000;36,700;36,700;9,858;3,338;-14,498;-11,847;-15,743;-13,186;-3,030;27,725;0,000;221,240;Inf;231,000;220,000;-13,839;3,153;-8,859;25,168
3176,000;2,991;0,794;-33,409;3,386;9,537;5,145;35,144;4,345;-24,416;-2,602;0,000;36,702;36,732;9,858;3,338;-14,608;-11,810;-15,689;-13,151;-3,031;27,726;0,000;221,240;Inf;231,000;220,000;-13,819;3,150;-8,854;25,154
3176,500;2,991;0,794;-33,409;3,386;9,537;5,145;35,144;4,345;-24,416;-2,602;0,000;36,700;36,700;9,858;3,338;-14,468;-11,835;-15,702;-13,173;-3,031;27,726;0,000;221,140;Inf;230,000;220,000;-13,814;3,148;-8,839;25,187
3177,000;3,216;0,870;-34,067;3,409;9,562;5,145;35,144;4,345;-24,416;-2,602;0,000;36,700;36,700;9,648;3,313;-14,399;-11,837;-15,671;-13,136;-3,031;27,726;0,000;221,140;Inf;230,000;220,000;-13,794;3,145;-8,860;25,217
3177,500;3,216;0,870;-34,067;3,409;9,562;5,145;35,144;4,345;-24,416;-2,602;0,000;36,700;36,700;9,648;3,313;-14,561;-11,855;-15,773;-13,180;-3,031;27,726;0,000;221,140;Inf;229,000;220,000;-13,761;3,146;-8,865;25,215
3178,000;3,216;0,870;-34,067;3,409;9,562;5,145;35,144;4,345;-24,416;-2,602;0,000;36,700;36,700;9,648;3,313;-14,481;-11,858;-15,730;-13,183;-3,031;27,726;0,000;221,140;Inf;229,000;220,000;-13,842;3,147;-8,876;25,201
3178,500;3,216;0,870;-34,067;3,409;9,562;5,145;35,144;4,345;-24,416;-2,602;0,000;36,700;36,700;9,648;3,313;-14,486;-11,862;-15,734;-13,166;-3,031;27,726;0,000;219,240;Inf;229,000;220,000;-13,813;3,148;-8,880;25,185
3179,000;3,216;0,870;-34,067;3,409;9,562;5,127;35,153;4,322;-24,443;-2,589;0,000;36,703;36,763;9,648;3,313;-14,380;-11,842;-15,576;-13,154;-3,042;27,725;0,000;219,240;Inf;229,000;220,000;-13,812;3,150;-8,881;25,201
3179,500;3,216;0,870;-34,067;3,409;9,562;5,127;35,153;4,322;-24,443;-2,589;0,000;36,700;36,800;9,648;3,313;-14,500;-11,833;-15,658;-13,151;-3,042;27,725;0,000;219,540;Inf;229,000;220,000;-13,738;3,151;-8,880;25,187
3180,000;3,566;0,847;-35,209;3,414;9,619;5,127;35,153;4,322;-24,443;-2,589;0,000;36,700;36,800;9,588;3,286;-14,464;-11,847;-15,708;-13,167;-3,042;27,725;0,000;219,540;Inf;229,000;220,000;-13,786;3,152;-8,874;25,163
3180,500;3,566;0,847;-35,209;3,414;9,619;5,127;35,153;4,322;-24,443;-2,589;0,000;36,700;36,800;9,588;3,286;-14,491;-11,846;-15,734;-13,166;-3,042;27,725;0,000;219,340;Inf;229,000;220,000;-13,797;3,159;-8,858;25,325
3181,000;3,566;0,847;-35,209;3,414;9,619;5,127;35,153;4,322;-24,443;-2,589;0,000;36,700;36,800;9,588;3,286;-14,591;-11,829;-15,778;-13,159;-3,042;27,725;0,000;219,340;Inf;229,000;220,000;-13,809;3,165;-8,858;25,357
3181,500;3,566;0,847;-35,209;3,414;9,619;5,127;35,153;4,322;-24,443;-2,589;0,000;36,700;36,800;9,588;3,286;-14,512;-11,835;-15,751;-13,189;-3,042;27,725;0,000;218,440;Inf;230,000;220,000;-13,839;3,172;-8,868;25,352
3182,000;3,566;0,847;-35,209;3,414;9,619;5,157;35,142;4,338;-24,426;-2,608;0,000;36,720;36,714;9,588;3,286;-14,523;-11,855;-15,760;-13,182;-3,052;27,708;0,000;218,440;Inf;230,000;220,000;-13,822;3,178;-8,855;25,337
3182,500;3,566;0,847;-35,209;3,414;9,619;5,157;35,142;4,338;-24,426;-2,608;0,000;36,700;36,700;9,588;3,286;-14,464;-11,852;-15,692;-13,172;-3,052;27,708;0,000;218,040;Inf;231,000;220,000;-13,830;3,185;-8,866;25,307
3183,000;3,566;0,847;-35,209;3,414;9,619;5,157;35,142;4,338;-24,426;-2,608;0,000;36,700;36,700;9,588;3,286;-14,556;-11,832;-15,775;-13,203;-3,052;27,708;0,000;218,040;Inf;231,000;220,000;-13,795;3,191;-8,869;25,305
3183,500;2,922;0,738;-34,328;3,377;9,531;5,157;35,142;4,338;-24,426;-2,608;0,000;36,700;36,700;9,803;3,408;-14,478;-11,835;-15,739;-13,187;-3,052;27,708;0,000;218,540;Inf;232,000;220,000;-13,842;3,197;-8,870;25,300
3184,000;2,922;0,738;-34,328;3,377;9,531;5,157;35,142;4,338;-24,426;-2,608;0,000;36,700;36,700;9,803;3,408;-14,581;-11,827;-15,707;-13,151;-3,052;27,708;0,000;218,540;Inf;232,000;220,000;-13,810;3,193;-8,876;25,278
3184,500;2,922;0,738;-34,328;3,377;9,531;5,157;35,142;4,338;-24,426;-2,608;0,000;36,700;36,700;9,803;3,408;-14,499;-11,857;-15,737;-13,177;-3,052;27,708;0,000;220,240;Inf;232,000;220,000;-13,816;3,188;-8,872;25,261
3185,000;2,922;0,738;-34,328;3,377;9,531;5,157;35,142;4,338;-24,426;-2,608;0,000;36,700;36,700;9,803;3,408;-14,414;-11,825;-15,668;-13,147;-3,052;27,708;0,000;220,240;Inf;232,000;220,000;-13,817;3,184;-8,895;25,242
3185,500;2,922;0,738;-34,328;3,377;9,531;5,190;35,138;4,338;-24,428;-2,610;0,000;36,733;36,829;9,803;3,408;-14,494;-11,841;-15,727;-13,165;-3,049;27,712;0,000;219,540;Inf;232,000;220,000;-13,763;3,179;-8,885;25,238
3186,000;2,922;0,738;-34,328;3,377;9,531;5,190;35,138;4,338;-24,428;-2,610;0,000;36,700;36,800;9,803;3,408;-14,595;-11,819;-15,697;-13,139;-3,049;27,712;0,000;219,540;Inf;232,000;220,000;-13,807;3,175;-8,863;25,178
3186,500;3,293;0,763;-35,209;3,357;9,551;5,190;35,138;4,338;-24,428;-2,610;0,000;36,700;36,800;9,576;3,377;-14,497;-11,850;-15,744;-13,177;-3,049;27,712;0,000;219,540;Inf;232,000;220,000;-13,812;3,171;-8,879;25,140
3187,000;3,293;0,763;-35,209;3,357;9,551;5,190;35,138;4,338;-24,428;-2,610;0,000;36,700;36,800;9,576;3,377;-14,520;-11,790;-15,649;-13,125;-3,049;27,712;0,000;219,540;Inf;232,000;220,000;-13,817;3,173;-8,879;25,107
3187,500;3,293;0,763;-35,209;3,357;9,551;5,190;35,138;4,338;-24,428;-2,610;0,000;36,700;36,800;9,576;3,377;-14,532;-11,830;-15,756;-13,185;-3,049;27,712;0,000;219,340;Inf;232,000;220,000;-13,771;3,175;-8,886;25,060
3188,000;3,293;0,763;-35,209;3,357;9,551;5,190;35,138;4,338;-24,428;-2,610;0,000;36,700;36,800;9,576;3,377;-14,466;-11,820;-15,701;-13,161;-3,049;27,712;0,000;219,340;Inf;232,000;220,000;-13,826;3,177;-8,882;25,081
3188,500;3,293;0,763;-35,209;3,357;9,551;5,137;35,156;4,332;-24,408;-2,591;0,000;36,749;36,715;9,576;3,377;-14,540;-11,828;-15,713;-13,116;-3,053;27,719;0,000;221,140;Inf;231,000;220,000;-13,787;3,179;-8,872;25,062
3189,000;3,293;0,763;-35,209;3,357;9,551;5,137;35,156;4,332;-24,408;-2,591;0,000;36,700;36,700;9,576;3,377;-14,454;-11,846;-15,731;-13,167;-3,053;27,719;0,000;221,140;Inf;231,000;220,000;-13,799;3,181;-8,865;25,050
3189,500;3,293;0,763;-35,209;3,357;9,551;5,137;35,156;4,332;-24,408;-2,591;0,000;36,700;36,700;9,576;3,377;-14,529;-11,838;-15,735;-13,169;-3,053;27,719;0,000;220,940;Inf;231,000;220,000;-13,800;3,183;-8,880;25,020
3190,000;2,835;0,738;-34,504;3,453;9,567;5,137;35,156;4,332;-24,408;-2,591;0,000;36,700;36,700;9,635;3,248;-14,425;-11,824;-15,684;-13,164;-3,053;27,719;0,000;220,940;Inf;231,000;220,000;-13,818;3,184;-8,878;25,097
3190,500;2,835;0,738;-34,504;3,453;9,567;5,137;35,156;4,332;-24,408;-2,591;0,000;36,700;36,700;9,635;3,248;-14,557;-11,847;-15,726;-13,142;-3,053;27,719;0,000;220,940;Inf;231,000;220,000;-13,774;3,179;-8,872;25,183
3191,000;2,835;0,738;-34,504;3,453;9,567;5,137;35,156;4,332;-24,408;-2,591;0,000;36,700;36,700;9,635;3,248;-14,464;-11,822;-15,750;-13,169;-3,053;27,719;0,000;220,940;Inf;231,000;220,000;-13,818;3,173;-8,881;25,177
3191,500;2,835;0,738;-34,504;3,453;9,567;5,137;35,156;4,332;-24,408;-2,591;0,000;36,700;36,700;9,635;3,248;-14,574;-11,793;-15,665;-13,138;-3,053;27,719;0,000;219,640;Inf;231,000;220,000;-13,801;3,168;-8,871;25,160
3192,000;2,835;0,738;-34,504;3,453;9,567;5,125;35,165;4,339;-24,407;-2,598;0,000;36,769;36,911;9,635;3,248;-14,532;-11,834;-15,744;-13,164;-3,055;27,719;0,000;219,640;Inf;231,000;220,000;-13,793;3,162;-8,887;25,134
3192,500;2,835;0,738;-34,504;3,453;9,567;5,125;35,165;4,339;-24,407;-2,598;0,000;36,800;36,900;9,635;3,248;-14,412;-11,815;-15,679;-13,143;-3,055;27,719;0,000;220,140;Inf;231,000;220,000;-13,819;3,157;-8,864;25,088
3193,000;2,750;0,730;-34,421;3,420;9,546;5,125;35,165;4,339;-24,407;-2,598;0,000;36,800;36,900;9,647;3,406;-14,475;-11,834;-15,713;-13,167;-3,055;27,719;0,000;220,140;Inf;231,000;220,000;-13,762;3,151;-8,877;25,071
3193,500;2,750;0,730;-34,421;3,420;9,546;5,125;35,165;4,339;-24,407;-2,598;0,000;36,800;36,900;9,647;3,406;-14,562;-11,793;-15,632;-13,111;-3,055;27,719;0,000;220,340;Inf;231,000;220,000;-13,797;3,145;-8,854;25,058
3194,000;2,750;0,730;-34,421;3,420;9,546;5,125;35,165;4,339;-24,407;-2,598;0,000;36,800;36,900;9,647;3,406;-14,516;-11,851;-15,742;-13,174;-3,055;27,719;0,000;220,340;Inf;231,000;220,000;-13,774;3,138;-8,880;25,009
3194,500;2,750;0,730;-34,421;3,420;9,546;5,125;35,165;4,339;-24,407;-2,598;0,000;36,800;36,900;9,647;3,406;-14,423;-11,831;-15,674;-13,168;-3,055;27,719;0,000;220,240;Inf;231,000;220,000;-13,821;3,132;-8,860;25,053
3195,000;2,750;0,730;-34,421;3,420;9,546;5,113;35,167;4,325;-24,409;-2,598;0,000;36,779;36,851;9,647;3,406;-14,532;-11,832;-15,747;-13,166;-3,057;27,717;0,000;220,240;Inf;231,000;220,000;-13,774;3,126;-8,882;25,118
3195,500;2,750;0,730;-34,421;3,420;9,546;5,113;35,167;4,325;-24,409;-2,598;0,000;36,800;36,900;9,647;3,406;-14,438;-11,833;-15,701;-13,151;-3,057;27,717;0,000;219,940;Inf;231,000;220,000;-13,819;3,120;-8,884;25,095
3196,000;2,750;0,730;-34,421;3,420;9,546;5,113;35,167;4,325;-24,409;-2,598;0,000;36,800;36,900;9,647;3,406;-14,515;-11,799;-15,637;-13,120;-3,057;27,717;0,000;219,940;Inf;231,000;220,000;-13,781;3,114;-8,861;25,089
3196,500;3,467;0,839;-35,209;3,349;9,651;5,113;35,167;4,325;-24,409;-2,598;0,000;36,800;36,900;9,567;3,477;-14,439;-11,830;-15,662;-13,168;-3,057;27,717;0,000;219,840;Inf;231,000;220,000;-13,768;3,108;-8,857;25,086
3197,000;3,467;0,839;-35,209;3,349;9,651;5,113;35,167;4,325;-24,409;-2,598;0,000;36,800;36,900;9,567;3,477;-14,532;-11,818;-15,730;-13,169;-3,057;27,717;0,000;219,840;Inf;231,000;220,000;-13,775;3,113;-8,851;25,070
3197,500;3,467;0,839;-35,209;3,349;9,651;5,113;35,167;4,325;-24,409;-2,598;0,000;36,800;36,900;9,567;3,477;-14,422;-11,822;-15,693;-13,149;-3,057;27,717;0,000;220,040;Inf;231,000;220,000;-13,812;3,119;-8,864;25,054
3198,000;3,467;0,839;-35,209;3,349;9,651;5,113;35,167;4,325;-24,409;-2,598;0,000;36,800;36,900;9,567;3,477;-14,561;-11,792;-15,627;-13,138;-3,057;27,717;0,000;220,040;Inf;231,000;220,000;-13,772;3,125;-8,854;25,057
3198,500;3,467;0,839;-35,209;3,349;9,651;5,152;35,170;4,352;-24,396;-2,592;0,000;36,797;36,833;9,567;3,477;-14,447;-11,815;-15,714;-13,162;-3,055;27,724;0,000;219,740;Inf;231,000;220,000;-13,779;3,131;-8,848;25,063
3199,000;3,467;0,839;-35,209;3,349;9,651;5,152;35,170;4,352;-24,396;-2,592;0,000;36,800;36,800;9,567;3,477;-14,408;-11,809;-15,645;-13,126;-3,055;27,724;0,000;219,740;Inf;231,000;220,000;-13,784;3,136;-8,851;25,002
3199,500;3,128;0,743;-35,209;3,405;9,627;5,152;35,170;4,352;-24,396;-2,592;0,000;36,800;36,800;9,580;3,352;-14,524;-11,813;-15,728;-13,153;-3,055;27,724;0,000;220,140;Inf;231,000;220,000;-13,747;3,141;-8,857;25,015
3200,000;3,128;0,743;-35,209;3,405;9,627;5,152;35,170;4,352;-24,396;-2,592;0,000;36,800;36,800;9,580;3,352;-14,506;-11,794;-15,609;-13,090;-3,055;27,724;0,000;220,140;Inf;231,000;220,000;-13,804;3,141;-8,848;25,078
3200,500;3,128;0,743;-35,209;3,405;9,627;5,152;35,170;4,352;-24,396;-2,592;0,000;36,800;36,800;9,580;3,352;-14,431;-11,805;-15,665;-13,125;-3,055;27,724;0,000;219,940;Inf;231,000;220,000;-13,750;3,141;-8,853;25,225
3201,000;3,128;0,743;-35,209;3,405;9,627;5,152;35,170;4,352;-24,396;-2,592;0,000;36,800;36,800;9,580;3,352;-14,425;-11,804;-15,623;-13,148;-3,055;27,724;0,000;219,940;Inf;231,000;220,000;-13,756;3,141;-8,842;25,262
3201,500;3,128;0,743;-35,209;3,405;9,627;5,177;35,184;4,328;-24,404;-2,601;0,000;36,812;36,881;9,580;3,352;-14,506;-11,807;-15,690;-13,149;-3,066;27,717;0,000;219,840;Inf;231,000;220,000;-13,750;3,141;-8,857;25,266
3202,000;3,128;0,743;-35,209;3,405;9,627;5,177;35,184;4,328;-24,404;-2,601;0,000;36,800;36,900;9,580;3,352;-14,503;-11,802;-15,740;-13,151;-3,066;27,717;0,000;219,840;Inf;231,000;220,000;-13,788;3,140;-8,845;25,357
3202,500;3,191;0,831;-33,741;3,383;9,613;5,177;35,184;4,328;-24,404;-2,601;0,000;36,800;36,900;9,853;3,273;-14,566;-11,784;-15,664;-13,134;-3,066;27,717;0,000;219,640;Inf;231,000;220,000;-13,799;3,140;-8,829;25,418
3203,000;3,191;0,831;-33,741;3,383;9,613;5,177;35,184;4,328;-24,404;-2,601;0,000;36,800;36,900;9,853;3,273;-14,518;-11,735;-15,580;-13,070;-3,066;27,717;0,000;219,640;Inf;231,000;220,000;-13,787;3,141;-8,857;25,392
3203,500;3,191;0,831;-33,741;3,383;9,613;5,177;35,184;4,328;-24,404;-2,601;0,000;36,800;36,900;9,853;3,273;-14,404;-11,821;-15,666;-13,125;-3,066;27,717;0,000;220,340;Inf;231,000;220,000;-13,726;3,142;-8,839;25,404
3204,000;3,191;0,831;-33,741;3,383;9,613;5,177;35,184;4,328;-24,404;-2,601;0,000;36,800;36,900;9,853;3,273;-14,439;-11,798;-15,675;-13,141;-3,066;27,717;0,000;220,340;Inf;231,000;220,000;-13,754;3,143;-8,842;25,395
3204,500;3,191;0,831;-33,741;3,383;9,613;5,177;35,184;4,328;-24,404;-2,601;0,000;36,800;36,900;9,853;3,273;-14,533;-11,789;-15,731;-13,140;-3,066;27,717;0,000;220,140;Inf;231,000;220,000;-13,763;3,143;-8,840;25,343
3205,000;3,191;0,831;-33,741;3,383;9,613;5,156;35,182;4,315;-24,384;-2,623;0,000;36,824;36,886;9,853;3,273;-14,542;-11,803;-15,709;-13,152;-3,056;27,715;0,000;220,140;Inf;231,000;220,000;-13,798;3,144;-8,822;25,341
3205,500;3,191;0,831;-33,741;3,383;9,613;5,156;35,182;4,315;-24,384;-2,623;0,000;36,800;36,900;9,853;3,273;-14,516;-11,755;-15,601;-13,081;-3,056;27,715;0,000;219,940;Inf;231,000;220,000;-13,801;3,145;-8,828;25,304
3206,000;3,425;0,900;-33,447;3,412;9,533;5,156;35,182;4,315;-24,384;-2,623;0,000;36,800;36,900;9,857;3,274;-14,292;-11,787;-15,609;-13,076;-3,056;27,715;0,000;219,940;Inf;231,000;220,000;-13,738;3,146;-8,837;25,243
3206,500;3,425;0,900;-33,447;3,412;9,533;5,156;35,182;4,315;-24,384;-2,623;0,000;36,800;36,900;9,857;3,274;-14,356;-11,798;-15,588;-13,114;-3,056;27,715;0,000;220,140;Inf;231,000;220,000;-13,691;3,150;-8,834;25,203
3207,000;3,425;0,900;-33,447;3,412;9,533;5,156;35,182;4,315;-24,384;-2,623;0,000;36,800;36,900;9,857;3,274;-14,484;-11,793;-15,691;-13,149;-3,056;27,715;0,000;220,140;Inf;231,000;220,000;-13,714;3,155;-8,845;25,218
3207,500;3,425;0,900;-33,447;3,412;9,533;5,156;35,182;4,315;-24,384;-2,623;0,000;36,800;36,900;9,857;3,274;-14,530;-11,808;-15,675;-13,151;-3,056;27,715;0,000;220,140;Inf;231,000;220,000;-13,779;3,159;-8,820;25,210
3208,000;3,425;0,900;-33,447;3,412;9,533;5,140;35,183;4,327;-24,371;-2,609;0,000;36,842;36,991;9,857;3,274;-14,497;-11,815;-15,725;-13,149;-3,060;27,709;0,000;220,140;Inf;231,000;220,000;-13,791;3,164;-8,837;25,225
3208,500;3,425;0,900;-33,447;3,412;9,533;5,140;35,183;4,327;-24,371;-2,609;0,000;36,800;37,000;9,857;3,274;-14,535;-11,762;-15,656;-13,115;-3,060;27,709;0,000;220,040;Inf;231,000;220,000;-13,796;3,168;-8,820;25,197
3209,000;3,116;0,781;-34,979;3,364;9,555;5,140;35,183;4,327;-24,371;-2,609;0,000;36,800;37,000;9,648;3,457;-14,505;-11,830;-15,717;-13,150;-3,060;27,709;0,000;220,040;Inf;231,000;220,000;-13,767;3,172;-8,832;25,195
3209,500;3,116;0,781;-34,979;3,364;9,555;5,140;35,183;4,327;-24,371;-2,609;0,000;36,800;37,000;9,648;3,457;-14,380;-11,789;-15,653;-13,151;-3,060;27,709;0,000;220,640;Inf;231,000;220,000;-13,800;3,171;-8,837;25,150
3210,000;3,116;0,781;-34,979;3,364;9,555;5,140;35,183;4,327;-24,371;-2,609;0,000;36,800;37,000;9,648;3,457;-14,516;-11,773;-15,601;-13,101;-3,060;27,709;0,000;220,640;Inf;231,000;220,000;-13,743;3,170;-8,835;25,139
3210,500;3,116;0,781;-34,979;3,364;9,555;5,140;35,183;4,327;-24,371;-2,609;0,000;36,800;37,000;9,648;3,457;-14,531;-11,799;-15,745;-13,138;-3,060;27,709;0,000;220,540;Inf;231,000;220,000;-13,748;3,169;-8,838;25,125
3211,000;3,116;0,781;-34,979;3,364;9,555;5,110;35,188;4,329;-24,379;-2,604;0,000;36,845;36,958;9,648;3,457;-14,508;-11,781;-15,734;-13,160;-3,061;27,711;0,000;220,540;Inf;231,000;220,000;-13,803;3,169;-8,839;25,128
3211,500;3,116;0,781;-34,979;3,364;9,555;5,110;35,188;4,329;-24,379;-2,604;0,000;36,800;37,000;9,648;3,457;-14,393;-11,744;-15,536;-13,079;-3,061;27,711;0,000;220,540;Inf;231,000;220,000;-13,796;3,168;-8,832;25,100
3212,000;3,116;0,781;-34,979;3,364;9,555;5,110;35,188;4,329;-24,379;-2,604;0,000;36,800;37,000;9,648;3,457;-14,487;-11,806;-15,611;-13,138;-3,061;27,711;0,000;220,540;Inf;231,000;220,000;-13,688;3,167;-8,841;25,065
3212,500;3,843;0,872;-35,209;3,349;9,603;5,110;35,188;4,329;-24,379;-2,604;0,000;36,800;37,000;9,634;3,386;-14,407;-11,789;-15,653;-13,144;-3,061;27,711;0,000;220,440;Inf;231,000;220,000;-13,760;3,166;-8,850;25,056
3213,000;3,843;0,872;-35,209;3,349;9,603;5,110;35,188;4,329;-24,379;-2,604;0,000;36,800;37,000;9,634;3,386;-14,527;-11,796;-15,722;-13,126;-3,061;27,711;0,000;220,440;Inf;231,000;220,000;-13,748;3,177;-8,845;25,061
3213,500;3,843;0,872;-35,209;3,349;9,603;5,110;35,188;4,329;-24,379;-2,604;0,000;36,800;37,000;9,634;3,386;-14,518;-11,771;-15,748;-13,142;-3,061;27,711;0,000;221,540;Inf;230,000;220,000;-13,793;3,188;-8,835;25,041
3214,000;3,843;0,872;-35,209;3,349;9,603;5,110;35,188;4,329;-24,379;-2,604;0,000;36,800;37,000;9,634;3,386;-14,551;-11,773;-15,687;-13,078;-3,061;27,711;0,000;221,540;Inf;230,000;220,000;-13,795;3,199;-8,836;25,048
3214,500;3,843;0,872;-35,209;3,349;9,603;5,123;35,187;4,337;-24,399;-2,617;0,000;36,851;37,011;9,634;3,386;-14,363;-11,763;-15,572;-13,090;-3,070;27,707;0,000;221,840;Inf;229,000;220,000;-13,772;3,209;-8,858;25,038
3215,000;3,843;0,872;-35,209;3,349;9,603;5,123;35,187;4,337;-24,399;-2,617;0,000;36,900;37,000;9,634;3,386;-14,516;-11,787;-15,712;-13,125;-3,070;27,707;0,000;221,840;Inf;229,000;220,000;-13,697;3,220;-8,855;24,994
3215,500;2,774;0,694;-34,851;3,426;9,598;5,123;35,187;4,337;-24,399;-2,617;0,000;36,900;37,000;9,596;3,263;-14,480;-11,801;-15,712;-13,105;-3,070;27,707;0,000;221,240;Inf;228,000;220,000;-13,785;3,230;-8,850;24,977
3216,000;2,774;0,694;-34,851;3,426;9,598;5,123;35,187;4,337;-24,399;-2,617;0,000;36,900;37,000;9,596;3,263;-14,390;-11,792;-15,664;-13,124;-3,070;27,707;0,000;221,240;Inf;228,000;220,000;-13,775;3,222;-8,846;24,962
3216,500;2,774;0,694;-34,851;3,426;9,598;5,123;35,187;4,337;-24,399;-2,617;0,000;36,900;37,000;9,596;3,263;-14,524;-11,795;-15,739;-13,135;-3,070;27,707;0,000;220,640;Inf;228,000;220,000;-13,742;3,215;-8,853;25,282
3217,000;2,774;0,694;-34,851;3,426;9,598;5,123;35,187;4,337;-24,399;-2,617;0,000;36,900;37,000;9,596;3,263;-14,481;-11,784;-15,710;-13,143;-3,070;27,707;0,000;220,640;Inf;228,000;220,000;-13,798;3,208;-8,863;25,315
3217,500;2,774;0,694;-34,851;3,426;9,598;5,140;35,193;4,322;-24,371;-2,610;0,000;36,861;36,948;9,596;3,263;-14,556;-11,782;-15,687;-13,107;-3,063;27,705;0,000;218,740;Inf;229,000;220,000;-13,779;3,201;-8,851;25,296
3218,000;2,774;0,694;-34,851;3,426;9,598;5,140;35,193;4,322;-24,371;-2,610;0,000;36,900;36,900;9,596;3,263;-14,365;-11,763;-15,570;-13,085;-3,063;27,705;0,000;218,740;Inf;229,000;220,000;-13,783;3,194;-8,854;25,242
3218,500;2,774;0,694;-34,851;3,426;9,598;5,140;35,193;4,322;-24,371;-2,610;0,000;36,900;36,900;9,596;3,263;-14,505;-11,788;-15,708;-13,108;-3,063;27,705;0,000;218,340;Inf;230,000;220,000;-13,696;3,187;-8,878;25,214
3219,000;3,714;0,892;-35,209;3,330;9,599;5,140;35,193;4,322;-24,371;-2,610;0,000;36,900;36,900;9,640;3,536;-14,421;-11,785;-15,647;-13,117;-3,063;27,705;0,000;218,340;Inf;230,000;220,000;-13,777;3,180;-8,870;25,182
3219,500;3,714;0,892;-35,209;3,330;9,599;5,140;35,193;4,322;-24,371;-2,610;0,000;36,900;36,900;9,640;3,536;-14,510;-11,770;-15,651;-13,102;-3,063;27,705;0,000;218,740;Inf;231,000;220,000;-13,742;3,189;-8,858;25,255
3220,000;3,714;0,892;-35,209;3,330;9,599;5,140;35,193;4,322;-24,371;-2,610;0,000;36,900;36,900;9,640;3,536;-14,469;-11,794;-15,709;-13,137;-3,063;27,705;0,000;218,740;Inf;231,000;220,000;-13,758;3,197;-8,852;25,366
3220,500;3,714;0,892;-35,209;3,330;9,599;5,140;35,193;4,322;-24,371;-2,610;0,000;36,900;36,900;9,640;3,536;-14,426;-11,764;-15,618;-13,107;-3,063;27,705;0,000;219,240;Inf;231,000;220,000;-13,777;3,206;-8,867;25,717
3221,000;3,714;0,892;-35,209;3,330;9,599;5,161;35,183;4,346;-24,398;-2,605;0,000;36,867;36,969;9,640;3,536;-14,481;-11,803;-15,720;-13,110;-3,062;27,710;0,000;219,240;Inf;231,000;220,000;-13,729;3,214;-8,875;25,935
3221,500;3,714;0,892;-35,209;3,330;9,599;5,161;35,183;4,346;-24,398;-2,605;0,000;36,900;37,000;9,640;3,536;-14,522;-11,777;-15,633;-13,107;-3,062;27,710;0,000;218,940;Inf;232,000;220,000;-13,778;3,222;-8,866;26,023
3222,000;3,579;0,853;-35,209;3,366;9,592;5,161;35,183;4,346;-24,398;-2,605;0,000;36,900;37,000;9,652;3,469;-14,476;-11,797;-15,700;-13,150;-3,062;27,710;0,000;218,940;Inf;232,000;220,000;-13,760;3,231;-8,869;25,937
3222,500;3,579;0,853;-35,209;3,366;9,592;5,161;35,183;4,346;-24,398;-2,605;0,000;36,900;37,000;9,652;3,469;-14,491;-11,767;-15,644;-13,129;-3,062;27,710;0,000;218,740;Inf;233,000;220,000;-13,781;3,236;-8,858;25,904
3223,000;3,579;0,853;-35,209;3,366;9,592;5,161;35,183;4,346;-24,398;-2,605;0,000;36,900;37,000;9,652;3,469;-14,500;-11,791;-15,716;-13,138;-3,062;27,710;0,000;218,740;Inf;233,000;220,000;-13,758;3,242;-8,848;25,841
3223,500;3,579;0,853;-35,209;3,366;9,592;5,161;35,183;4,346;-24,398;-2,605;0,000;36,900;37,000;9,652;3,469;-14,404;-11,781;-15,660;-13,136;-3,062;27,710;0,000;221,940;Inf;232,000;220,000;-13,786;3,247;-8,865;25,789
3224,000;3,579;0,853;-35,209;3,366;9,592;5,143;35,186;4,315;-24,383;-2,594;0,000;36,875;36,944;9,652;3,469;-14,543;-11,803;-15,674;-13,089;-3,059;27,704;0,000;221,940;Inf;232,000;220,000;-13,745;3,253;-8,854;25,674
3224,500;3,579;0,853;-35,209;3,366;9,592;5,143;35,186;4,315;-24,383;-2,594;0,000;36,900;36,900;9,652;3,469;-14,459;-11,792;-15,696;-13,147;-3,059;27,704;0,000;222,240;Inf;231,000;220,000;-13,777;3,258;-8,862;25,559
3225,000;3,579;0,853;-35,209;3,366;9,592;5,143;35,186;4,315;-24,383;-2,594;0,000;36,900;36,900;9,652;3,469;-14,505;-11,797;-15,713;-13,117;-3,059;27,704;0,000;222,240;Inf;231,000;220,000;-13,774;3,263;-8,849;25,526
3225,500;2,772;0,741;-33,829;3,364;9,527;5,143;35,186;4,315;-24,383;-2,594;0,000;36,900;36,900;9,856;3,394;-14,450;-11,798;-15,669;-13,134;-3,059;27,704;0,000;222,640;Inf;230,000;220,000;-13,783;3,269;-8,858;25,447
3226,000;2,772;0,741;-33,829;3,364;9,527;5,143;35,186;4,315;-24,383;-2,594;0,000;36,900;36,900;9,856;3,394;-14,516;-11,794;-15,676;-13,103;-3,059;27,704;0,000;222,640;Inf;230,000;220,000;-13,763;3,260;-8,874;25,360
3226,500;2,772;0,741;-33,829;3,364;9,527;5,143;35,186;4,315;-24,383;-2,594;0,000;36,900;36,900;9,856;3,394;-14,444;-11,792;-15,700;-13,133;-3,059;27,704;0,000;221,540;Inf;229,000;220,000;-13,772;3,252;-8,862;25,304
3227,000;2,772;0,741;-33,829;3,364;9,527;5,143;35,186;4,315;-24,383;-2,594;0,000;36,900;36,900;9,856;3,394;-14,426;-11,767;-15,619;-13,113;-3,059;27,704;0,000;221,540;Inf;229,000;220,000;-13,767;3,245;-8,860;25,256
3227,500;2,772;0,741;-33,829;3,364;9,527;5,123;35,186;4,323;-24,387;-2,614;0,000;36,873;36,907;9,856;3,394;-14,502;-11,799;-15,710;-13,139;-3,067;27,692;0,000;221,040;Inf;228,000;220,000;-13,731;3,237;-8,848;25,206
3228,000;2,772;0,741;-33,829;3,364;9,527;5,123;35,186;4,323;-24,387;-2,614;0,000;36,900;36,900;9,856;3,394;-14,408;-11,779;-15,646;-13,125;-3,067;27,692;0,000;221,040;Inf;228,000;220,000;-13,788;3,229;-8,886;25,190
3228,500;3,010;0,830;-34,099;3,393;9,554;5,123;35,186;4,323;-24,387;-2,614;0,000;36,900;36,900;9,701;3,364;-14,448;-11,787;-15,691;-13,132;-3,067;27,692;0,000;221,240;Inf;227,000;220,000;-13,739;3,222;-8,884;25,177
3229,000;3,010;0,830;-34,099;3,393;9,554;5,123;35,186;4,323;-24,387;-2,614;0,000;36,900;36,900;9,701;3,364;-14,422;-11,778;-15,613;-13,102;-3,067;27,692;0,000;221,240;Inf;227,000;220,000;-13,765;3,218;-8,886;25,298
3229,500;3,010;0,830;-34,099;3,393;9,554;5,123;35,186;4,323;-24,387;-2,614;0,000;36,900;36,900;9,701;3,364;-14,490;-11,785;-15,712;-13,122;-3,067;27,692;0,000;218,140;Inf;228,000;220,000;-13,728;3,215;-8,873;25,341
3230,000;3,010;0,830;-34,099;3,393;9,554;5,123;35,186;4,323;-24,387;-2,614;0,000;36,900;36,900;9,701;3,364;-14,408;-11,782;-15,663;-13,121;-3,067;27,692;0,000;218,140;Inf;228,000;220,000;-13,777;3,212;-8,865;25,443
3230,500;3,010;0,830;-34,099;3,393;9,554;5,131;35,184;4,319;-24,388;-2,611;0,000;36,873;36,886;9,701;3,364;-14,519;-11,777;-15,659;-13,114;-3,066;27,695;0,000;217,640;Inf;229,000;220,000;-13,743;3,208;-8,878;25,498
3231,000;3,010;0,830;-34,099;3,393;9,554;5,131;35,184;4,319;-24,388;-2,611;0,000;36,900;36,900;9,701;3,364;-14,434;-11,798;-15,667;-13,122;-3,066;27,695;0,000;217,640;Inf;229,000;220,000;-13,767;3,205;-8,871;25,579
3231,500;3,505;0,852;-35,209;3,384;9,590;5,131;35,184;4,319;-24,388;-2,611;0,000;36,900;36,900;9,498;3,428;-14,468;-11,750;-15,610;-13,107;-3,066;27,695;0,000;217,340;Inf;230,000;220,000;-13,755;3,202;-8,884;25,528
3232,000;3,505;0,852;-35,209;3,384;9,590;5,131;35,184;4,319;-24,388;-2,611;0,000;36,900;36,900;9,498;3,428;-14,408;-11,783;-15,659;-13,120;-3,066;27,695;0,000;217,340;Inf;230,000;220,000;-13,734;3,207;-8,873;25,507
3232,500;3,505;0,852;-35,209;3,384;9,590;5,131;35,184;4,319;-24,388;-2,611;0,000;36,900;36,900;9,498;3,428;-14,516;-11,774;-15,712;-13,093;-3,066;27,695;0,000;217,940;Inf;231,000;220,000;-13,742;3,212;-8,864;25,478
3233,000;3,505;0,852;-35,209;3,384;9,590;5,131;35,184;4,319;-24,388;-2,611;0,000;36,900;36,900;9,498;3,428;-14,440;-11,799;-15,668;-13,128;-3,066;27,695;0,000;217,940;Inf;231,000;220,000;-13,774;3,216;-8,877;25,443
3233,500;3,505;0,852;-35,209;3,384;9,590;5,131;35,184;4,319;-24,388;-2,611;0,000;36,900;36,900;9,498;3,428;-14,516;-11,762;-15,602;-13,092;-3,066;27,695;0,000;219,440;Inf;231,000;220,000;-13,759;3,221;-8,861;25,505
3234,000;3,505;0,852;-35,209;3,384;9,590;5,119;35,193;4,333;-24,388;-2,613;0,000;36,878;36,918;9,498;3,428;-14,503;-11,784;-15,720;-13,140;-3,057;27,698;0,000;219,440;Inf;231,000;220,000;-13,743;3,226;-8,876;25,531
3234,500;3,505;0,852;-35,209;3,384;9,590;5,119;35,193;4,333;-24,388;-2,613;0,000;36,900;36,900;9,498;3,428;-14,410;-11,805;-15,649;-13,134;-3,057;27,698;0,000;219,140;Inf;231,000;220,000;-13,787;3,230;-8,868;25,756
3235,000;2,792;0,742;-33,719;3,407;9,568;5,119;35,193;4,333;-24,388;-2,613;0,000;36,900;36,900;9,762;3,202;-14,523;-11,779;-15,699;-13,053;-3,057;27,698;0,000;219,140;Inf;231,000;220,000;-13,749;3,235;-8,868;25,758
3235,500;2,792;0,742;-33,719;3,407;9,568;5,119;35,193;4,333;-24,388;-2,613;0,000;36,900;36,900;9,762;3,202;-14,435;-11,803;-15,671;-13,137;-3,057;27,698;0,000;218,940;Inf;232,000;220,000;-13,763;3,228;-8,857;25,681
3236,000;2,792;0,742;-33,719;3,407;9,568;5,119;35,193;4,333;-24,388;-2,613;0,000;36,900;36,900;9,762;3,202;-14,481;-11,788;-15,687;-13,146;-3,057;27,698;0,000;218,940;Inf;232,000;220,000;-13,762;3,220;-8,872;25,607
3236,500;2,792;0,742;-33,719;3,407;9,568;5,119;35,193;4,333;-24,388;-2,613;0,000;36,900;36,900;9,762;3,202;-14,389;-11,789;-15,644;-13,129;-3,057;27,698;0,000;221,040;Inf;231,000;220,000;-13,775;3,213;-8,881;25,548
3237,000;2,792;0,742;-33,719;3,407;9,568;5,123;35,196;4,333;-24,403;-2,596;0,000;36,875;36,884;9,762;3,202;-14,505;-11,759;-15,625;-13,074;-3,050;27,697;0,000;221,040;Inf;231,000;220,000;-13,738;3,207;-8,867;25,491
3237,500;2,792;0,742;-33,719;3,407;9,568;5,123;35,196;4,333;-24,403;-2,596;0,000;36,900;36,900;9,762;3,202;-14,397;-11,822;-15,638;-13,122;-3,050;27,697;0,000;221,340;Inf;230,000;220,000;-13,741;3,200;-8,861;25,436
3238,000;3,506;0,806;-35,209;3,354;9,670;5,123;35,196;4,333;-24,403;-2,596;0,000;36,900;36,900;9,626;3,341;-14,498;-11,744;-15,586;-13,087;-3,050;27,697;0,000;221,340;Inf;230,000;220,000;-13,745;3,193;-8,873;25,394
