t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3238,500;3,506;0,806;-35,209;3,354;9,670;5,123;35,196;4,333;-24,403;-2,596;0,000;36,900;36,900;9,626;3,341;-14,482;-11,780;-15,711;-13,123;-3,050;27,697;0,000;220,940;Inf;230,000;220,000;-13,729;3,198;-8,861;25,438
3239,000;3,506;0,806;-35,209;3,354;9,670;5,123;35,196;4,333;-24,403;-2,596;0,000;36,900;36,900;9,626;3,341;-14,393;-11,750;-15,631;-13,108;-3,050;27,697;0,000;220,940;Inf;230,000;220,000;-13,774;3,203;-8,864;25,461
3239,500;3,506;0,806;-35,209;3,354;9,670;5,123;35,196;4,333;-24,403;-2,596;0,000;36,900;36,900;9,626;3,341;-14,366;-11,783;-15,652;-13,118;-3,050;27,697;0,000;220,040;Inf;230,000;220,000;-13,720;3,208;-8,850;25,489
3240,000;3,506;0,806;-35,209;3,354;9,670;5,123;35,196;4,333;-24,403;-2,596;0,000;36,900;36,900;9,626;3,341;-14,456;-11,755;-15,571;-13,062;-3,050;27,697;0,000;220,040;Inf;230,000;220,000;-13,730;3,213;-8,853;25,517
3240,500;3,506;0,806;-35,209;3,354;9,670;5,098;35,183;4,335;-24,397;-2,591;0,000;36,860;36,791;9,626;3,341;-14,475;-11,784;-15,675;-13,118;-3,070;27,692;0,000;219,940;Inf;230,000;220,000;-13,711;3,218;-8,848;25,447
3241,000;3,506;0,806;-35,209;3,354;9,670;5,098;35,183;4,335;-24,397;-2,591;0,000;36,900;36,800;9,626;3,341;-14,406;-11,792;-15,656;-13,128;-3,070;27,692;0,000;219,940;Inf;230,000;220,000;-13,763;3,223;-8,856;25,376
3241,500;2,662;0,758;-33,949;3,427;9,503;5,098;35,183;4,335;-24,397;-2,591;0,000;36,900;36,800;9,729;3,332;-14,506;-11,777;-15,697;-13,094;-3,070;27,692;0,000;219,940;Inf;230,000;220,000;-13,746;3,227;-8,873;25,308
3242,000;2,662;0,758;-33,949;3,427;9,503;5,098;35,183;4,335;-24,397;-2,591;0,000;36,900;36,800;9,729;3,332;-14,345;-11,772;-15,602;-13,098;-3,070;27,692;0,000;219,940;Inf;230,000;220,000;-13,768;3,218;-8,847;25,255
3242,500;2,662;0,758;-33,949;3,427;9,503;5,098;35,183;4,335;-24,397;-2,591;0,000;36,900;36,800;9,729;3,332;-14,501;-11,755;-15,577;-13,096;-3,070;27,692;0,000;219,940;Inf;230,000;220,000;-13,704;3,209;-8,863;25,240
3243,000;2,662;0,758;-33,949;3,427;9,503;5,098;35,183;4,335;-24,397;-2,591;0,000;36,900;36,800;9,729;3,332;-14,337;-11,755;-15,582;-13,077;-3,070;27,692;0,000;219,940;Inf;230,000;220,000;-13,732;3,200;-8,829;25,238
3243,500;2,662;0,758;-33,949;3,427;9,503;5,131;35,187;4,330;-24,367;-2,604;0,000;36,858;36,842;9,729;3,332;-14,472;-11,777;-15,623;-13,056;-3,060;27,689;0,000;219,840;Inf;230,000;220,000;-13,688;3,191;-8,837;25,192
3244,000;2,662;0,758;-33,949;3,427;9,503;5,131;35,187;4,330;-24,367;-2,604;0,000;36,900;36,800;9,729;3,332;-14,385;-11,760;-15,633;-13,096;-3,060;27,689;0,000;219,840;Inf;230,000;220,000;-13,732;3,182;-8,839;25,158
3244,500;3,080;0,813;-34,414;3,377;9,554;5,131;35,187;4,330;-24,367;-2,604;0,000;36,900;36,800;9,672;3,391;-14,513;-11,746;-15,584;-13,099;-3,060;27,689;0,000;219,940;Inf;230,000;220,000;-13,718;3,174;-8,833;25,165
3245,000;3,080;0,813;-34,414;3,377;9,554;5,131;35,187;4,330;-24,367;-2,604;0,000;36,900;36,800;9,672;3,391;-14,458;-11,755;-15,675;-13,119;-3,060;27,689;0,000;219,940;Inf;230,000;220,000;-13,736;3,172;-8,854;25,136
3245,500;3,080;0,813;-34,414;3,377;9,554;5,131;35,187;4,330;-24,367;-2,604;0,000;36,900;36,800;9,672;3,391;-14,404;-11,752;-15,588;-13,068;-3,060;27,689;0,000;220,240;Inf;230,000;220,000;-13,752;3,171;-8,835;25,161
3246,000;3,080;0,813;-34,414;3,377;9,554;5,131;35,187;4,330;-24,367;-2,604;0,000;36,900;36,800;9,672;3,391;-14,488;-11,765;-15,645;-13,070;-3,060;27,689;0,000;220,240;Inf;230,000;220,000;-13,703;3,169;-8,853;25,252
3246,500;3,080;0,813;-34,414;3,377;9,554;5,117;35,183;4,338;-24,383;-2,608;0,000;36,854;36,775;9,672;3,391;-14,487;-11,761;-15,612;-13,109;-3,063;27,692;0,000;219,940;Inf;230,000;220,000;-13,742;3,168;-8,837;25,331
3247,000;3,080;0,813;-34,414;3,377;9,554;5,117;35,183;4,338;-24,383;-2,608;0,000;36,900;36,800;9,672;3,391;-14,459;-11,779;-15,671;-13,134;-3,063;27,692;0,000;219,940;Inf;230,000;220,000;-13,742;3,166;-8,842;25,400
3247,500;3,080;0,813;-34,414;3,377;9,554;5,117;35,183;4,338;-24,383;-2,608;0,000;36,900;36,800;9,672;3,391;-14,485;-11,747;-15,601;-13,078;-3,063;27,692;0,000;219,540;Inf;230,000;220,000;-13,761;3,165;-8,846;25,409
3248,000;3,532;0,853;-35,209;3,353;9,664;5,117;35,183;4,338;-24,383;-2,608;0,000;36,900;36,800;9,466;3,430;-14,458;-11,776;-15,621;-13,053;-3,063;27,692;0,000;219,540;Inf;230,000;220,000;-13,728;3,164;-8,839;25,412
3248,500;3,532;0,853;-35,209;3,353;9,664;5,117;35,183;4,338;-24,383;-2,608;0,000;36,900;36,800;9,466;3,430;-14,378;-11,767;-15,570;-13,079;-3,063;27,692;0,000;219,540;Inf;230,000;220,000;-13,727;3,170;-8,853;25,407
3249,000;3,532;0,853;-35,209;3,353;9,664;5,117;35,183;4,338;-24,383;-2,608;0,000;36,900;36,800;9,466;3,430;-14,379;-11,766;-15,607;-13,094;-3,063;27,692;0,000;219,540;Inf;230,000;220,000;-13,698;3,176;-8,844;25,431
3249,500;3,532;0,853;-35,209;3,353;9,664;5,117;35,183;4,338;-24,383;-2,608;0,000;36,900;36,800;9,466;3,430;-14,445;-11,751;-15,662;-13,111;-3,063;27,692;0,000;219,640;Inf;230,000;220,000;-13,712;3,181;-8,853;25,424
3250,000;3,532;0,853;-35,209;3,353;9,664;5,096;35,181;4,332;-24,367;-2,623;0,000;36,839;36,812;9,466;3,430;-14,464;-11,769;-15,694;-13,103;-3,068;27,688;0,000;219,640;Inf;230,000;220,000;-13,742;3,187;-8,850;25,376
3250,500;3,532;0,853;-35,209;3,353;9,664;5,096;35,181;4,332;-24,367;-2,623;0,000;36,800;36,800;9,466;3,430;-14,299;-11,763;-15,600;-13,057;-3,068;27,688;0,000;219,840;Inf;230,000;220,000;-13,758;3,193;-8,848;25,368
3251,000;3,472;0,800;-35,209;3,348;9,602;5,096;35,181;4,332;-24,367;-2,623;0,000;36,800;36,800;9,639;3,394;-14,405;-11,748;-15,530;-13,060;-3,068;27,688;0,000;219,840;Inf;230,000;220,000;-13,680;3,198;-8,838;25,356
3251,500;3,472;0,800;-35,209;3,348;9,602;5,096;35,181;4,332;-24,367;-2,623;0,000;36,800;36,800;9,639;3,394;-14,384;-11,763;-15,616;-13,086;-3,068;27,688;0,000;219,940;Inf;230,000;220,000;-13,686;3,203;-8,830;25,369
3252,000;3,472;0,800;-35,209;3,348;9,602;5,096;35,181;4,332;-24,367;-2,623;0,000;36,800;36,800;9,639;3,394;-14,480;-11,741;-15,679;-13,102;-3,068;27,688;0,000;219,940;Inf;230,000;220,000;-13,713;3,207;-8,826;25,400
3252,500;3,472;0,800;-35,209;3,348;9,602;5,096;35,181;4,332;-24,367;-2,623;0,000;36,800;36,800;9,639;3,394;-14,485;-11,755;-15,673;-13,113;-3,068;27,688;0,000;220,040;Inf;230,000;220,000;-13,750;3,212;-8,841;25,625
3253,000;3,472;0,800;-35,209;3,348;9,602;5,129;35,177;4,357;-24,363;-2,629;0,000;36,816;36,735;9,639;3,394;-14,512;-11,724;-15,575;-13,025;-3,072;27,680;0,000;220,040;Inf;230,000;220,000;-13,756;3,216;-8,839;25,742
3253,500;3,472;0,800;-35,209;3,348;9,602;5,129;35,177;4,357;-24,363;-2,629;0,000;36,800;36,700;9,639;3,394;-14,291;-11,743;-15,557;-13,050;-3,072;27,680;0,000;219,640;Inf;230,000;220,000;-13,709;3,220;-8,838;25,775
3254,000;3,472;0,800;-35,209;3,348;9,602;5,129;35,177;4,357;-24,363;-2,629;0,000;36,800;36,700;9,639;3,394;-14,422;-11,757;-15,644;-13,075;-3,072;27,680;0,000;219,640;Inf;230,000;220,000;-13,660;3,224;-8,815;25,815
3254,500;3,491;0,862;-35,209;3,417;9,557;5,129;35,177;4,357;-24,363;-2,629;0,000;36,800;36,700;9,551;3,499;-14,343;-11,721;-15,535;-13,055;-3,072;27,680;0,000;219,940;Inf;230,000;220,000;-13,725;3,228;-8,826;25,799
3255,000;3,491;0,862;-35,209;3,417;9,557;5,129;35,177;4,357;-24,363;-2,629;0,000;36,800;36,700;9,551;3,499;-14,462;-11,764;-15,645;-13,108;-3,072;27,680;0,000;219,940;Inf;230,000;220,000;-13,663;3,233;-8,858;25,770
3255,500;3,491;0,862;-35,209;3,417;9,557;5,129;35,177;4,357;-24,363;-2,629;0,000;36,800;36,700;9,551;3,499;-14,474;-11,774;-15,663;-13,098;-3,072;27,680;0,000;220,340;Inf;230,000;220,000;-13,745;3,237;-8,820;25,769
3256,000;3,491;0,862;-35,209;3,417;9,557;5,129;35,177;4,357;-24,363;-2,629;0,000;36,800;36,700;9,551;3,499;-14,501;-11,791;-15,700;-13,104;-3,072;27,680;0,000;220,340;Inf;230,000;220,000;-13,752;3,245;-8,840;25,711
3256,500;3,491;0,862;-35,209;3,417;9,557;5,160;35,180;4,326;-24,342;-2,613;0,000;36,812;36,751;9,551;3,499;-14,426;-11,750;-15,598;-13,093;-3,061;27,686;0,000;220,740;Inf;230,000;220,000;-13,774;3,245;-8,850;25,671
3257,000;3,491;0,862;-35,209;3,417;9,557;5,160;35,180;4,326;-24,342;-2,613;0,000;36,800;36,800;9,551;3,499;-14,485;-11,791;-15,689;-13,069;-3,061;27,686;0,000;220,740;Inf;230,000;220,000;-13,717;3,249;-8,836;25,674
3257,500;3,127;0,778;-34,782;3,418;9,651;5,160;35,180;4,326;-24,342;-2,613;0,000;36,800;36,800;9,691;3,287;-14,491;-11,748;-15,594;-13,070;-3,061;27,686;0,000;220,640;Inf;230,000;220,000;-13,758;3,253;-8,842;25,630
3258,000;3,127;0,778;-34,782;3,418;9,651;5,160;35,180;4,326;-24,342;-2,613;0,000;36,800;36,800;9,691;3,287;-14,447;-11,789;-15,689;-13,104;-3,061;27,686;0,000;220,640;Inf;230,000;220,000;-13,726;3,251;-8,848;25,545
3258,500;3,127;0,778;-34,782;3,418;9,651;5,160;35,180;4,326;-24,342;-2,613;0,000;36,800;36,800;9,691;3,287;-14,462;-11,753;-15,593;-13,082;-3,061;27,686;0,000;219,940;Inf;230,000;220,000;-13,757;3,249;-8,843;25,462
3259,000;3,127;0,778;-34,782;3,418;9,651;5,160;35,180;4,326;-24,342;-2,613;0,000;36,800;36,800;9,691;3,287;-14,508;-11,789;-15,690;-13,081;-3,061;27,686;0,000;219,940;Inf;230,000;220,000;-13,722;3,247;-8,849;25,379
3259,500;3,127;0,778;-34,782;3,418;9,651;5,118;35,172;4,336;-24,353;-2,630;0,000;36,795;36,666;9,691;3,287;-14,363;-11,787;-15,617;-13,098;-3,081;27,674;0,000;219,840;Inf;230,000;220,000;-13,767;3,245;-8,851;25,330
3260,000;3,127;0,778;-34,782;3,418;9,651;5,118;35,172;4,336;-24,353;-2,630;0,000;36,800;36,700;9,691;3,287;-14,507;-11,721;-15,553;-13,048;-3,081;27,674;0,000;219,840;Inf;230,000;220,000;-13,716;3,243;-8,835;25,318
3260,500;2,676;0,736;-33,746;3,436;9,543;5,118;35,172;4,336;-24,353;-2,630;0,000;36,800;36,700;9,710;3,307;-14,443;-11,754;-15,668;-13,124;-3,081;27,674;0,000;219,740;Inf;230,000;220,000;-13,707;3,241;-8,827;25,297
3261,000;2,676;0,736;-33,746;3,436;9,543;5,118;35,172;4,336;-24,353;-2,630;0,000;36,800;36,700;9,710;3,307;-14,484;-11,768;-15,697;-13,123;-3,081;27,674;0,000;219,740;Inf;230,000;220,000;-13,747;3,232;-8,852;25,281
3261,500;2,676;0,736;-33,746;3,436;9,543;5,118;35,172;4,336;-24,353;-2,630;0,000;36,800;36,700;9,710;3,307;-14,395;-11,773;-15,621;-13,100;-3,081;27,674;0,000;219,340;Inf;230,000;220,000;-13,768;3,223;-8,834;25,308
3262,000;2,676;0,736;-33,746;3,436;9,543;5,118;35,172;4,336;-24,353;-2,630;0,000;36,800;36,700;9,710;3,307;-14,456;-11,739;-15,567;-13,076;-3,081;27,674;0,000;219,340;Inf;230,000;220,000;-13,722;3,214;-8,834;25,317
3262,500;2,676;0,736;-33,746;3,436;9,543;5,118;35,172;4,336;-24,353;-2,630;0,000;36,800;36,700;9,710;3,307;-14,389;-11,745;-15,631;-13,089;-3,081;27,674;0,000;219,740;Inf;230,000;220,000;-13,710;3,205;-8,833;25,328
3263,000;2,676;0,736;-33,746;3,436;9,543;5,127;35,171;4,312;-24,390;-2,619;0,000;36,784;36,619;9,710;3,307;-14,411;-11,771;-15,625;-13,087;-3,082;27,681;0,000;219,740;Inf;230,000;220,000;-13,713;3,196;-8,823;25,339
3263,500;2,676;0,736;-33,746;3,436;9,543;5,127;35,171;4,312;-24,390;-2,619;0,000;36,800;36,600;9,710;3,307;-14,470;-11,744;-15,685;-13,088;-3,082;27,681;0,000;219,740;Inf;230,000;220,000;-13,724;3,188;-8,822;25,326
3264,000;2,728;0,763;-34,035;3,410;9,575;5,127;35,171;4,312;-24,390;-2,619;0,000;36,800;36,600;9,703;3,371;-14,446;-11,756;-15,659;-13,113;-3,082;27,681;0,000;219,740;Inf;230,000;220,000;-13,747;3,179;-8,812;25,316
3264,500;2,728;0,763;-34,035;3,410;9,575;5,127;35,171;4,312;-24,390;-2,619;0,000;36,800;36,600;9,703;3,371;-14,377;-11,750;-15,623;-13,086;-3,082;27,681;0,000;219,840;Inf;230,000;220,000;-13,744;3,172;-8,837;25,330
3265,000;2,728;0,763;-34,035;3,410;9,575;5,127;35,171;4,312;-24,390;-2,619;0,000;36,800;36,600;9,703;3,371;-14,427;-11,769;-15,596;-13,080;-3,082;27,681;0,000;219,840;Inf;230,000;220,000;-13,709;3,165;-8,819;25,345
3265,500;2,728;0,763;-34,035;3,410;9,575;5,127;35,171;4,312;-24,390;-2,619;0,000;36,800;36,600;9,703;3,371;-14,478;-11,715;-15,549;-13,036;-3,082;27,681;0,000;219,940;Inf;230,000;220,000;-13,718;3,157;-8,828;25,392
3266,000;2,728;0,763;-34,035;3,410;9,575;5,118;35,170;4,313;-24,367;-2,644;0,000;36,766;36,597;9,703;3,371;-14,458;-11,772;-15,653;-13,104;-3,084;27,676;0,000;219,940;Inf;230,000;220,000;-13,694;3,150;-8,837;25,422
3266,500;2,728;0,763;-34,035;3,410;9,575;5,118;35,170;4,313;-24,367;-2,644;0,000;36,800;36,600;9,703;3,371;-14,490;-11,765;-15,695;-13,111;-3,084;27,676;0,000;219,740;Inf;230,000;220,000;-13,747;3,143;-8,854;25,424
3267,000;2,824;0,701;-34,812;3,409;9,636;5,118;35,170;4,313;-24,367;-2,644;0,000;36,800;36,600;9,599;3,253;-14,527;-11,766;-15,688;-13,136;-3,084;27,676;0,000;219,740;Inf;230,000;220,000;-13,765;3,137;-8,807;25,476
3267,500;2,824;0,701;-34,812;3,409;9,636;5,118;35,170;4,313;-24,367;-2,644;0,000;36,800;36,600;9,599;3,253;-14,488;-11,744;-15,598;-13,066;-3,084;27,676;0,000;220,040;Inf;230,000;220,000;-13,779;3,132;-8,826;25,475
3268,000;2,824;0,701;-34,812;3,409;9,636;5,118;35,170;4,313;-24,367;-2,644;0,000;36,800;36,600;9,599;3,253;-14,336;-11,744;-15,579;-13,060;-3,084;27,676;0,000;220,040;Inf;230,000;220,000;-13,724;3,127;-8,826;25,448
3268,500;2,824;0,701;-34,812;3,409;9,636;5,118;35,170;4,313;-24,367;-2,644;0,000;36,800;36,600;9,599;3,253;-14,446;-11,761;-15,643;-13,105;-3,084;27,676;0,000;220,440;Inf;230,000;220,000;-13,680;3,122;-8,816;25,418
3269,000;2,824;0,701;-34,812;3,409;9,636;5,118;35,170;4,313;-24,367;-2,644;0,000;36,800;36,600;9,599;3,253;-14,479;-11,769;-15,660;-13,103;-3,084;27,676;0,000;220,440;Inf;230,000;220,000;-13,739;3,117;-8,790;25,397
3269,500;2,824;0,701;-34,812;3,409;9,636;5,083;35,156;4,306;-24,370;-2,651;0,000;36,750;36,510;9,599;3,253;-14,502;-11,755;-15,673;-13,078;-3,100;27,669;0,000;219,940;Inf;230,000;220,000;-13,753;3,112;-8,825;25,394
3270,000;2,824;0,701;-34,812;3,409;9,636;5,083;35,156;4,306;-24,370;-2,651;0,000;36,800;36,500;9,599;3,253;-14,466;-11,759;-15,687;-13,098;-3,100;27,669;0,000;219,940;Inf;230,000;220,000;-13,752;3,107;-8,820;25,380
3270,500;2,718;0,609;-35,209;3,373;9,621;5,083;35,156;4,306;-24,370;-2,651;0,000;36,800;36,500;9,636;3,379;-14,543;-11,767;-15,679;-13,072;-3,100;27,669;0,000;219,940;Inf;230,000;220,000;-13,752;3,103;-8,822;25,399
3271,000;2,718;0,609;-35,209;3,373;9,621;5,083;35,156;4,306;-24,370;-2,651;0,000;36,800;36,500;9,636;3,379;-14,455;-11,771;-15,679;-13,104;-3,100;27,669;0,000;219,940;Inf;230,000;220,000;-13,765;3,096;-8,831;25,392
3271,500;2,718;0,609;-35,209;3,373;9,621;5,083;35,156;4,306;-24,370;-2,651;0,000;36,800;36,500;9,636;3,379;-14,455;-11,751;-15,611;-13,041;-3,100;27,669;0,000;219,940;Inf;230,000;220,000;-13,752;3,090;-8,828;25,413
3272,000;2,718;0,609;-35,209;3,373;9,621;5,083;35,156;4,306;-24,370;-2,651;0,000;36,800;36,500;9,636;3,379;-14,388;-11,768;-15,604;-13,096;-3,100;27,669;0,000;219,940;Inf;230,000;220,000;-13,714;3,084;-8,834;25,465
3272,500;2,718;0,609;-35,209;3,373;9,621;5,112;35,147;4,325;-24,366;-2,646;0,000;36,736;36,530;9,636;3,379;-14,470;-11,752;-15,678;-13,105;-3,104;27,672;0,000;220,040;Inf;230,000;220,000;-13,714;3,078;-8,827;25,468
3273,000;2,718;0,609;-35,209;3,373;9,621;5,112;35,147;4,325;-24,366;-2,646;0,000;36,700;36,500;9,636;3,379;-14,460;-11,735;-15,694;-13,093;-3,104;27,672;0,000;220,040;Inf;230,000;220,000;-13,751;3,072;-8,815;25,512
3273,500;3,140;0,847;-33,705;3,425;9,559;5,112;35,147;4,325;-24,366;-2,646;0,000;36,700;36,500;9,730;3,339;-14,369;-11,734;-15,533;-13,012;-3,104;27,672;0,000;219,240;Inf;230,000;220,000;-13,746;3,066;-8,841;25,497
3274,000;3,140;0,847;-33,705;3,425;9,559;5,112;35,147;4,325;-24,366;-2,646;0,000;36,700;36,500;9,730;3,339;-14,416;-11,728;-15,535;-13,030;-3,104;27,672;0,000;219,240;Inf;230,000;220,000;-13,662;3,067;-8,799;25,510
3274,500;3,140;0,847;-33,705;3,425;9,559;5,112;35,147;4,325;-24,366;-2,646;0,000;36,700;36,500;9,730;3,339;-14,335;-11,749;-15,581;-13,085;-3,104;27,672;0,000;219,840;Inf;230,000;220,000;-13,677;3,069;-8,796;25,496
3275,000;3,140;0,847;-33,705;3,425;9,559;5,112;35,147;4,325;-24,366;-2,646;0,000;36,700;36,500;9,730;3,339;-14,444;-11,730;-15,615;-13,090;-3,104;27,672;0,000;219,840;Inf;230,000;220,000;-13,688;3,070;-8,798;25,505
3275,500;3,140;0,847;-33,705;3,425;9,559;5,139;35,142;4,305;-24,339;-2,666;0,000;36,718;36,577;9,730;3,339;-14,491;-11,752;-15,657;-13,057;-3,112;27,661;0,000;219,640;Inf;230,000;220,000;-13,720;3,071;-8,806;25,531
3276,000;3,140;0,847;-33,705;3,425;9,559;5,139;35,142;4,305;-24,339;-2,666;0,000;36,700;36,600;9,730;3,339;-14,409;-11,740;-15,639;-13,085;-3,112;27,661;0,000;219,640;Inf;230,000;220,000;-13,739;3,072;-8,807;25,527
3276,500;3,140;0,847;-33,705;3,425;9,559;5,139;35,142;4,305;-24,339;-2,666;0,000;36,700;36,600;9,730;3,339;-14,357;-11,726;-15,552;-13,062;-3,112;27,661;0,000;220,040;Inf;230,000;220,000;-13,718;3,073;-8,809;25,545
3277,000;3,277;0,804;-34,801;3,426;9,625;5,139;35,142;4,305;-24,339;-2,666;0,000;36,700;36,600;9,695;3,287;-14,417;-11,746;-15,626;-13,072;-3,112;27,661;0,000;220,040;Inf;230,000;220,000;-13,674;3,074;-8,819;25,540
3277,500;3,277;0,804;-34,801;3,426;9,625;5,139;35,142;4,305;-24,339;-2,666;0,000;36,700;36,600;9,695;3,287;-14,399;-11,740;-15,587;-13,093;-3,112;27,661;0,000;219,940;Inf;230,000;220,000;-13,715;3,078;-8,827;25,533
3278,000;3,277;0,804;-34,801;3,426;9,625;5,139;35,142;4,305;-24,339;-2,666;0,000;36,700;36,600;9,695;3,287;-14,470;-11,751;-15,663;-13,097;-3,112;27,661;0,000;219,940;Inf;230,000;220,000;-13,705;3,081;-8,784;25,550
3278,500;3,277;0,804;-34,801;3,426;9,625;5,139;35,142;4,305;-24,339;-2,666;0,000;36,700;36,600;9,695;3,287;-14,403;-11,739;-15,635;-13,081;-3,112;27,661;0,000;219,840;Inf;230,000;220,000;-13,745;3,084;-8,806;25,534
3279,000;3,277;0,804;-34,801;3,426;9,625;5,190;35,145;4,312;-24,329;-2,658;0,000;36,700;36,543;9,695;3,287;-14,386;-11,731;-15,575;-13,033;-3,106;27,672;0,000;219,840;Inf;230,000;220,000;-13,714;3,087;-8,804;25,581
3279,500;3,277;0,804;-34,801;3,426;9,625;5,190;35,145;4,312;-24,329;-2,658;0,000;36,700;36,500;9,695;3,287;-14,369;-11,727;-15,610;-13,040;-3,106;27,672;0,000;219,940;Inf;230,000;220,000;-13,681;3,090;-8,797;25,707
3280,000;3,411;0,920;-34,107;3,382;9,586;5,190;35,145;4,312;-24,329;-2,658;0,000;36,700;36,500;9,736;3,371;-14,323;-11,737;-15,565;-13,062;-3,106;27,672;0,000;219,940;Inf;230,000;220,000;-13,687;3,093;-8,802;25,807
3280,500;3,411;0,920;-34,107;3,382;9,586;5,190;35,145;4,312;-24,329;-2,658;0,000;36,700;36,500;9,736;3,371;-14,454;-11,732;-15,658;-13,062;-3,106;27,672;0,000;219,940;Inf;230,000;220,000;-13,672;3,099;-8,810;25,856
3281,000;3,411;0,920;-34,107;3,382;9,586;5,190;35,145;4,312;-24,329;-2,658;0,000;36,700;36,500;9,736;3,371;-14,478;-11,736;-15,680;-13,081;-3,106;27,672;0,000;219,940;Inf;230,000;220,000;-13,726;3,104;-8,824;25,939
3281,500;3,411;0,920;-34,107;3,382;9,586;5,190;35,145;4,312;-24,329;-2,658;0,000;36,700;36,500;9,736;3,371;-14,477;-11,688;-15,570;-13,054;-3,106;27,672;0,000;219,640;Inf;230,000;220,000;-13,744;3,109;-8,789;25,900
3282,000;3,411;0,920;-34,107;3,382;9,586;5,174;35,134;4,326;-24,334;-2,659;0,000;36,693;36,503;9,736;3,371;-14,313;-11,719;-15,495;-13,023;-3,100;27,663;0,000;219,640;Inf;230,000;220,000;-13,697;3,114;-8,794;25,875
3282,500;3,411;0,920;-34,107;3,382;9,586;5,174;35,134;4,326;-24,334;-2,659;0,000;36,700;36,500;9,736;3,371;-14,436;-11,733;-15,637;-13,059;-3,100;27,663;0,000;219,840;Inf;230,000;220,000;-13,638;3,119;-8,802;25,861
3283,000;3,411;0,920;-34,107;3,382;9,586;5,174;35,134;4,326;-24,334;-2,659;0,000;36,700;36,500;9,736;3,371;-14,440;-11,721;-15,543;-13,048;-3,100;27,663;0,000;219,840;Inf;230,000;220,000;-13,716;3,123;-8,800;25,841
3283,500;2,917;0,744;-35,209;3,396;9,627;5,174;35,134;4,326;-24,334;-2,659;0,000;36,700;36,500;9,579;3,308;-14,440;-11,745;-15,640;-13,074;-3,100;27,663;0,000;219,040;Inf;230,000;220,000;-13,688;3,128;-8,813;25,837
3284,000;2,917;0,744;-35,209;3,396;9,627;5,174;35,134;4,326;-24,334;-2,659;0,000;36,700;36,500;9,579;3,308;-14,481;-11,744;-15,664;-13,079;-3,100;27,663;0,000;219,040;Inf;230,000;220,000;-13,725;3,125;-8,811;25,859
3284,500;2,917;0,744;-35,209;3,396;9,627;5,174;35,134;4,326;-24,334;-2,659;0,000;36,700;36,500;9,579;3,308;-14,468;-11,728;-15,675;-13,078;-3,100;27,663;0,000;219,740;Inf;230,000;220,000;-13,742;3,121;-8,786;25,844
3285,000;2,917;0,744;-35,209;3,396;9,627;5,174;35,134;4,326;-24,334;-2,659;0,000;36,700;36,500;9,579;3,308;-14,467;-11,721;-15,508;-13,047;-3,100;27,663;0,000;219,740;Inf;230,000;220,000;-13,737;3,118;-8,798;25,778
3285,500;2,917;0,744;-35,209;3,396;9,627;5,137;35,137;4,320;-24,353;-2,662;0,000;36,673;36,389;9,579;3,308;-14,442;-11,747;-15,626;-13,077;-3,113;27,657;0,000;219,540;Inf;230,000;220,000;-13,686;3,115;-8,809;25,756
3286,000;2,917;0,744;-35,209;3,396;9,627;5,137;35,137;4,320;-24,353;-2,662;0,000;36,700;36,400;9,579;3,308;-14,439;-11,731;-15,645;-13,098;-3,113;27,657;0,000;219,540;Inf;230,000;220,000;-13,723;3,111;-8,794;25,748
3286,500;3,314;0,780;-35,209;3,383;9,660;5,137;35,137;4,320;-24,353;-2,662;0,000;36,700;36,400;9,556;3,356;-14,368;-11,732;-15,608;-13,067;-3,113;27,657;0,000;220,240;Inf;230,000;220,000;-13,728;3,108;-8,801;25,758
3287,000;3,314;0,780;-35,209;3,383;9,660;5,137;35,137;4,320;-24,353;-2,662;0,000;36,700;36,400;9,556;3,356;-14,315;-11,743;-15,489;-13,046;-3,113;27,657;0,000;220,240;Inf;230,000;220,000;-13,694;3,112;-8,827;25,779
3287,500;3,314;0,780;-35,209;3,383;9,660;5,137;35,137;4,320;-24,353;-2,662;0,000;36,700;36,400;9,556;3,356;-14,421;-11,701;-15,517;-13,042;-3,113;27,657;0,000;219,940;Inf;230,000;220,000;-13,649;3,115;-8,805;25,750
3288,000;3,314;0,780;-35,209;3,383;9,660;5,137;35,137;4,320;-24,353;-2,662;0,000;36,700;36,400;9,556;3,356;-14,382;-11,729;-15,603;-13,065;-3,113;27,657;0,000;219,940;Inf;230,000;220,000;-13,670;3,118;-8,796;25,784
3288,500;3,314;0,780;-35,209;3,383;9,660;5,113;35,133;4,317;-24,340;-2,648;0,000;36,669;36,408;9,556;3,356;-14,458;-11,724;-15,635;-13,078;-3,117;27,654;0,000;220,040;Inf;230,000;220,000;-13,695;3,121;-8,789;25,871
3289,000;3,314;0,780;-35,209;3,383;9,660;5,113;35,133;4,317;-24,340;-2,648;0,000;36,700;36,400;9,556;3,356;-14,464;-11,729;-15,640;-13,064;-3,117;27,654;0,000;220,040;Inf;230,000;220,000;-13,724;3,125;-8,802;25,962
3289,500;3,156;0,810;-34,704;3,415;9,609;5,113;35,133;4,317;-24,340;-2,648;0,000;36,700;36,400;9,632;3,317;-14,425;-11,721;-15,539;-13,050;-3,117;27,654;0,000;220,040;Inf;230,000;220,000;-13,724;3,128;-8,806;25,968
3290,000;3,156;0,810;-34,704;3,415;9,609;5,113;35,133;4,317;-24,340;-2,648;0,000;36,700;36,400;9,632;3,317;-14,317;-11,704;-15,592;-13,050;-3,117;27,654;0,000;220,040;Inf;230,000;220,000;-13,684;3,128;-8,782;25,920
3290,500;3,156;0,810;-34,704;3,415;9,609;5,113;35,133;4,317;-24,340;-2,648;0,000;36,700;36,400;9,632;3,317;-14,463;-11,718;-15,587;-13,062;-3,117;27,654;0,000;220,240;Inf;230,000;220,000;-13,666;3,129;-8,811;25,806
3291,000;3,156;0,810;-34,704;3,415;9,609;5,113;35,133;4,317;-24,340;-2,648;0,000;36,700;36,400;9,632;3,317;-14,460;-11,726;-15,633;-13,082;-3,117;27,654;0,000;220,240;Inf;230,000;220,000;-13,708;3,129;-8,778;25,756
3291,500;3,156;0,810;-34,704;3,415;9,609;5,113;35,133;4,317;-24,340;-2,648;0,000;36,700;36,400;9,632;3,317;-14,506;-11,740;-15,670;-13,085;-3,117;27,654;0,000;219,440;Inf;230,000;220,000;-13,725;3,129;-8,786;25,819
3292,000;3,156;0,810;-34,704;3,415;9,609;5,167;35,141;4,331;-24,319;-2,667;0,000;36,653;36,362;9,632;3,317;-14,447;-11,721;-15,543;-13,010;-3,116;27,658;0,000;219,440;Inf;230,000;220,000;-13,750;3,130;-8,801;26,086
3292,500;3,156;0,810;-34,704;3,415;9,609;5,167;35,141;4,331;-24,319;-2,667;0,000;36,700;36,400;9,632;3,317;-14,417;-11,695;-15,486;-12,989;-3,116;27,658;0,000;220,040;Inf;230,000;220,000;-13,680;3,130;-8,790;26,193
3293,000;3,249;0,786;-35,209;3,425;9,629;5,167;35,141;4,331;-24,319;-2,667;0,000;36,700;36,400;9,612;3,353;-14,406;-11,732;-15,605;-13,049;-3,116;27,658;0,000;220,040;Inf;230,000;220,000;-13,647;3,131;-8,789;26,335
3293,500;3,249;0,786;-35,209;3,425;9,629;5,167;35,141;4,331;-24,319;-2,667;0,000;36,700;36,400;9,612;3,353;-14,354;-11,747;-15,604;-13,074;-3,116;27,658;0,000;220,440;Inf;230,000;220,000;-13,698;3,133;-8,790;26,370
3294,000;3,249;0,786;-35,209;3,425;9,629;5,167;35,141;4,331;-24,319;-2,667;0,000;36,700;36,400;9,612;3,353;-14,397;-11,735;-15,614;-13,101;-3,116;27,658;0,000;220,440;Inf;230,000;220,000;-13,695;3,135;-8,782;26,300
3294,500;3,249;0,786;-35,209;3,425;9,629;5,167;35,141;4,331;-24,319;-2,667;0,000;36,700;36,400;9,612;3,353;-14,386;-11,731;-15,619;-13,068;-3,116;27,658;0,000;220,240;Inf;230,000;220,000;-13,711;3,136;-8,794;26,211
3295,000;3,249;0,786;-35,209;3,425;9,629;5,143;35,134;4,305;-24,333;-2,659;0,000;36,650;36,476;9,612;3,353;-14,486;-11,734;-15,666;-13,060;-3,124;27,655;0,000;220,240;Inf;230,000;220,000;-13,701;3,138;-8,777;26,148
3295,500;3,249;0,786;-35,209;3,425;9,629;5,143;35,134;4,305;-24,333;-2,659;0,000;36,700;36,500;9,612;3,353;-14,442;-11,726;-15,607;-13,072;-3,124;27,655;0,000;219,240;Inf;230,000;220,000;-13,737;3,140;-8,808;26,014
3296,000;3,728;0,950;-33,869;3,426;9,547;5,143;35,134;4,305;-24,333;-2,659;0,000;36,700;36,500;9,727;3,197;-14,353;-11,723;-15,576;-13,031;-3,124;27,655;0,000;219,240;Inf;230,000;220,000;-13,712;3,142;-8,807;25,908
3296,500;3,728;0,950;-33,869;3,426;9,547;5,143;35,134;4,305;-24,333;-2,659;0,000;36,700;36,500;9,727;3,197;-14,267;-11,706;-15,547;-13,030;-3,124;27,655;0,000;219,340;Inf;230,000;220,000;-13,671;3,151;-8,798;25,916
3297,000;3,728;0,950;-33,869;3,426;9,547;5,143;35,134;4,305;-24,333;-2,659;0,000;36,700;36,500;9,727;3,197;-14,417;-11,721;-15,563;-13,075;-3,124;27,655;0,000;219,340;Inf;230,000;220,000;-13,637;3,161;-8,788;25,848
3297,500;3,728;0,950;-33,869;3,426;9,547;5,143;35,134;4,305;-24,333;-2,659;0,000;36,700;36,500;9,727;3,197;-14,325;-11,720;-15,581;-13,046;-3,124;27,655;0,000;219,540;Inf;230,000;220,000;-13,694;3,170;-8,793;25,793
3298,000;3,728;0,950;-33,869;3,426;9,547;5,143;35,134;4,305;-24,333;-2,659;0,000;36,700;36,500;9,727;3,197;-14,429;-11,729;-15,656;-13,086;-3,124;27,655;0,000;219,540;Inf;230,000;220,000;-13,668;3,179;-8,790;25,758
3298,500;3,728;0,950;-33,869;3,426;9,547;5,190;35,127;4,332;-24,348;-2,678;0,000;36,638;36,324;9,727;3,197;-14,458;-11,718;-15,641;-13,094;-3,145;27,646;0,000;219,740;Inf;230,000;220,000;-13,725;3,188;-8,795;25,704
3299,000;3,728;0,950;-33,869;3,426;9,547;5,190;35,127;4,332;-24,348;-2,678;0,000;36,600;36,300;9,727;3,197;-14,497;-11,731;-15,685;-13,053;-3,145;27,646;0,000;219,740;Inf;230,000;220,000;-13,728;3,197;-8,803;25,671
3299,500;3,045;0,784;-34,293;3,434;9,586;5,190;35,127;4,332;-24,348;-2,678;0,000;36,600;36,300;9,640;3,300;-14,384;-11,725;-15,556;-13,015;-3,145;27,646;0,000;219,140;Inf;230,000;220,000;-13,741;3,206;-8,831;25,700
3300,000;3,045;0,784;-34,293;3,434;9,586;5,190;35,127;4,332;-24,348;-2,678;0,000;36,600;36,300;9,640;3,300;-14,405;-11,688;-15,479;-13,001;-3,145;27,646;0,000;219,140;Inf;230,000;220,000;-13,670;3,203;-8,799;25,713
3300,500;3,045;0,784;-34,293;3,434;9,586;5,190;35,127;4,332;-24,348;-2,678;0,000;36,600;36,300;9,640;3,300;-14,436;-11,727;-15,603;-13,041;-3,145;27,646;0,000;219,840;Inf;230,000;220,000;-13,643;3,201;-8,810;25,769
3301,000;3,045;0,784;-34,293;3,434;9,586;5,190;35,127;4,332;-24,348;-2,678;0,000;36,600;36,300;9,640;3,300;-14,360;-11,703;-15,594;-13,080;-3,145;27,646;0,000;219,840;Inf;230,000;220,000;-13,702;3,198;-8,806;25,911
3301,500;3,045;0,784;-34,293;3,434;9,586;5,173;35,139;4,331;-24,344;-2,675;0,000;36,627;36,391;9,640;3,300;-14,412;-11,731;-15,639;-13,081;-3,130;27,651;0,000;219,440;Inf;230,000;220,000;-13,684;3,196;-8,804;25,870
3302,000;3,045;0,784;-34,293;3,434;9,586;5,173;35,139;4,331;-24,344;-2,675;0,000;36,600;36,400;9,640;3,300;-14,472;-11,724;-15,689;-13,069;-3,130;27,651;0,000;219,440;Inf;230,000;220,000;-13,715;3,193;-8,802;25,849
3302,500;3,195;0,773;-35,146;3,407;9,591;5,173;35,139;4,331;-24,344;-2,675;0,000;36,600;36,400;9,723;3,473;-14,446;-11,712;-15,595;-13,068;-3,130;27,651;0,000;219,140;Inf;230,000;220,000;-13,738;3,191;-8,773;25,860
3303,000;3,195;0,773;-35,146;3,407;9,591;5,173;35,139;4,331;-24,344;-2,675;0,000;36,600;36,400;9,723;3,473;-14,302;-11,708;-15,553;-13,013;-3,130;27,651;0,000;219,140;Inf;230,000;220,000;-13,705;3,191;-8,802;26,001
3303,500;3,195;0,773;-35,146;3,407;9,591;5,173;35,139;4,331;-24,344;-2,675;0,000;36,600;36,400;9,723;3,473;-14,300;-11,727;-15,510;-13,031;-3,130;27,651;0,000;218,740;Inf;231,000;220,000;-13,644;3,191;-8,797;25,961
3304,000;3,195;0,773;-35,146;3,407;9,591;5,173;35,139;4,331;-24,344;-2,675;0,000;36,600;36,400;9,723;3,473;-14,442;-11,715;-15,586;-13,066;-3,130;27,651;0,000;218,740;Inf;231,000;220,000;-13,642;3,191;-8,804;25,888
3304,500;3,195;0,773;-35,146;3,407;9,591;5,157;35,145;4,303;-24,309;-2,672;0,000;36,622;36,383;9,723;3,473;-14,444;-11,742;-15,611;-13,061;-3,124;27,657;0,000;219,440;Inf;231,000;220,000;-13,702;3,191;-8,795;25,821
3305,000;3,195;0,773;-35,146;3,407;9,591;5,157;35,145;4,303;-24,309;-2,672;0,000;36,600;36,400;9,723;3,473;-14,429;-11,719;-15,554;-13,080;-3,124;27,657;0,000;219,440;Inf;231,000;220,000;-13,714;3,191;-8,797;25,753
3305,500;3,195;0,773;-35,146;3,407;9,591;5,157;35,145;4,303;-24,309;-2,672;0,000;36,600;36,400;9,723;3,473;-14,448;-11,712;-15,646;-13,070;-3,124;27,657;0,000;219,640;Inf;231,000;220,000;-13,696;3,191;-8,807;25,706
3306,000;2,705;0,692;-34,038;3,396;9,580;5,157;35,145;4,303;-24,309;-2,672;0,000;36,600;36,400;9,768;3,407;-14,446;-11,710;-15,648;-13,077;-3,124;27,657;0,000;219,640;Inf;231,000;220,000;-13,719;3,191;-8,795;25,714
3306,500;2,705;0,692;-34,038;3,396;9,580;5,157;35,145;4,303;-24,309;-2,672;0,000;36,600;36,400;9,768;3,407;-14,450;-11,719;-15,585;-12,993;-3,124;27,657;0,000;219,740;Inf;231,000;220,000;-13,720;3,183;-8,788;25,785
3307,000;2,705;0,692;-34,038;3,396;9,580;5,157;35,145;4,303;-24,309;-2,672;0,000;36,600;36,400;9,768;3,407;-14,359;-11,702;-15,596;-13,037;-3,124;27,657;0,000;219,740;Inf;231,000;220,000;-13,687;3,175;-8,786;25,815
3307,500;2,705;0,692;-34,038;3,396;9,580;5,157;35,145;4,303;-24,309;-2,672;0,000;36,600;36,400;9,768;3,407;-14,402;-11,728;-15,622;-13,075;-3,124;27,657;0,000;220,540;Inf;231,000;220,000;-13,674;3,168;-8,797;25,804
3308,000;2,705;0,692;-34,038;3,396;9,580;5,124;35,140;4,347;-24,318;-2,659;0,000;36,624;36,401;9,768;3,407;-14,490;-11,723;-15,592;-13,065;-3,122;27,660;0,000;220,540;Inf;231,000;220,000;-13,707;3,160;-8,784;25,783
3308,500;2,705;0,692;-34,038;3,396;9,580;5,124;35,140;4,347;-24,318;-2,659;0,000;36,600;36,400;9,768;3,407;-14,377;-11,711;-15,541;-13,028;-3,122;27,660;0,000;220,040;Inf;231,000;220,000;-13,717;3,153;-8,796;25,761
3309,000;3,673;0,850;-35,209;3,325;9,623;5,124;35,140;4,347;-24,318;-2,659;0,000;36,600;36,400;9,634;3,431;-14,270;-11,709;-15,535;-13,008;-3,122;27,660;0,000;220,040;Inf;231,000;220,000;-13,664;3,145;-8,788;25,744
3309,500;3,673;0,850;-35,209;3,325;9,623;5,124;35,140;4,347;-24,318;-2,659;0,000;36,600;36,400;9,634;3,431;-14,437;-11,739;-15,622;-13,065;-3,122;27,660;0,000;220,140;Inf;231,000;220,000;-13,631;3,154;-8,786;25,968
3310,000;3,673;0,850;-35,209;3,325;9,623;5,124;35,140;4,347;-24,318;-2,659;0,000;36,600;36,400;9,634;3,431;-14,435;-11,724;-15,636;-13,027;-3,122;27,660;0,000;220,140;Inf;231,000;220,000;-13,716;3,162;-8,822;25,979
3310,500;3,673;0,850;-35,209;3,325;9,623;5,124;35,140;4,347;-24,318;-2,659;0,000;36,600;36,400;9,634;3,431;-14,398;-11,749;-15,587;-13,066;-3,122;27,660;0,000;220,840;Inf;231,000;220,000;-13,706;3,171;-8,799;26,060
3311,000;3,673;0,850;-35,209;3,325;9,623;5,148;35,140;4,343;-24,314;-2,663;0,000;36,621;36,397;9,634;3,431;-14,469;-11,725;-15,638;-13,068;-3,116;27,664;0,000;220,840;Inf;231,000;220,000;-13,700;3,179;-8,790;26,048
3311,500;3,673;0,850;-35,209;3,325;9,623;5,148;35,140;4,343;-24,314;-2,663;0,000;36,600;36,400;9,634;3,431;-14,512;-11,714;-15,646;-13,059;-3,116;27,664;0,000;220,940;Inf;231,000;220,000;-13,725;3,187;-8,814;26,003
3312,000;3,673;0,850;-35,209;3,325;9,623;5,148;35,140;4,343;-24,314;-2,663;0,000;36,600;36,400;9,634;3,431;-14,447;-11,722;-15,635;-13,082;-3,116;27,664;0,000;220,940;Inf;231,000;220,000;-13,733;3,195;-8,814;25,969
3312,500;2,390;0,674;-34,087;3,431;9,599;5,148;35,140;4,343;-24,314;-2,663;0,000;36,600;36,400;9,687;3,319;-14,374;-11,714;-15,502;-13,043;-3,116;27,664;0,000;220,940;Inf;231,000;220,000;-13,721;3,203;-8,811;25,948
3313,000;2,390;0,674;-34,087;3,431;9,599;5,148;35,140;4,343;-24,314;-2,663;0,000;36,600;36,400;9,687;3,319;-14,427;-11,721;-15,523;-13,021;-3,116;27,664;0,000;220,940;Inf;231,000;220,000;-13,658;3,190;-8,808;25,874
3313,500;2,390;0,674;-34,087;3,431;9,599;5,148;35,140;4,343;-24,314;-2,663;0,000;36,600;36,400;9,687;3,319;-14,360;-11,710;-15,593;-13,044;-3,116;27,664;0,000;221,140;Inf;230,000;220,000;-13,673;3,177;-8,806;25,851
3314,000;2,390;0,674;-34,087;3,431;9,599;5,148;35,140;4,343;-24,314;-2,663;0,000;36,600;36,400;9,687;3,319;-14,485;-11,728;-15,633;-13,052;-3,116;27,664;0,000;221,140;Inf;230,000;220,000;-13,677;3,164;-8,803;25,804
3314,500;2,390;0,674;-34,087;3,431;9,599;5,167;35,125;4,319;-24,298;-2,685;0,000;36,607;36,462;9,687;3,319;-14,429;-11,753;-15,652;-13,070;-3,121;27,639;0,000;221,440;Inf;229,000;220,000;-13,725;3,151;-8,803;25,786
3315,000;2,390;0,674;-34,087;3,431;9,599;5,167;35,125;4,319;-24,298;-2,685;0,000;36,600;36,500;9,687;3,319;-14,404;-11,719;-15,546;-12,998;-3,121;27,639;0,000;221,440;Inf;229,000;220,000;-13,726;3,138;-8,822;25,774
3315,500;3,589;0,917;-34,876;3,386;9,519;5,167;35,125;4,319;-24,298;-2,685;0,000;36,600;36,500;9,677;3,395;-14,285;-11,719;-15,481;-13,009;-3,121;27,639;0,000;221,240;Inf;228,000;220,000;-13,667;3,126;-8,824;25,740
3316,000;3,589;0,917;-34,876;3,386;9,519;5,167;35,125;4,319;-24,298;-2,685;0,000;36,600;36,500;9,677;3,395;-14,420;-11,718;-15,590;-13,047;-3,121;27,639;0,000;221,240;Inf;228,000;220,000;-13,623;3,134;-8,822;25,702
3316,500;3,589;0,917;-34,876;3,386;9,519;5,167;35,125;4,319;-24,298;-2,685;0,000;36,600;36,500;9,677;3,395;-14,417;-11,721;-15,628;-13,056;-3,121;27,639;0,000;219,040;Inf;228,000;220,000;-13,694;3,141;-8,818;25,644
3317,000;3,589;0,917;-34,876;3,386;9,519;5,167;35,125;4,319;-24,298;-2,685;0,000;36,600;36,500;9,677;3,395;-14,466;-11,724;-15,607;-13,023;-3,121;27,639;0,000;219,040;Inf;228,000;220,000;-13,706;3,149;-8,821;25,553
3317,500;3,589;0,917;-34,876;3,386;9,519;5,152;35,136;4,338;-24,314;-2,679;0,000;36,613;36,404;9,677;3,395;-14,371;-11,726;-15,605;-13,060;-3,117;27,652;0,000;218,840;Inf;229,000;220,000;-13,705;3,156;-8,804;25,691
3318,000;3,589;0,917;-34,876;3,386;9,519;5,152;35,136;4,338;-24,314;-2,679;0,000;36,600;36,400;9,677;3,395;-14,310;-11,695;-15,448;-13,028;-3,117;27,652;0,000;218,840;Inf;229,000;220,000;-13,691;3,163;-8,813;25,832
3318,500;3,633;0,881;-35,209;3,373;9,671;5,152;35,136;4,338;-24,314;-2,679;0,000;36,600;36,400;9,459;3,402;-14,386;-11,716;-15,588;-13,035;-3,117;27,652;0,000;219,240;Inf;229,000;220,000;-13,620;3,170;-8,798;25,912
3319,000;3,633;0,881;-35,209;3,373;9,671;5,152;35,136;4,338;-24,314;-2,679;0,000;36,600;36,400;9,459;3,402;-14,386;-11,712;-15,598;-13,047;-3,117;27,652;0,000;219,240;Inf;229,000;220,000;-13,681;3,177;-8,802;25,950
3319,500;3,633;0,881;-35,209;3,373;9,671;5,152;35,136;4,338;-24,314;-2,679;0,000;36,600;36,400;9,459;3,402;-14,475;-11,723;-15,658;-13,073;-3,117;27,652;0,000;218,140;Inf;230,000;220,000;-13,686;3,185;-8,799;25,899
3320,000;3,633;0,881;-35,209;3,373;9,671;5,152;35,136;4,338;-24,314;-2,679;0,000;36,600;36,400;9,459;3,402;-14,454;-11,715;-15,583;-13,045;-3,117;27,652;0,000;218,140;Inf;230,000;220,000;-13,732;3,192;-8,800;25,832
3320,500;3,633;0,881;-35,209;3,373;9,671;5,152;35,136;4,338;-24,314;-2,679;0,000;36,600;36,400;9,459;3,402;-14,339;-11,704;-15,528;-13,023;-3,117;27,652;0,000;218,840;Inf;231,000;220,000;-13,699;3,200;-8,822;25,770
3321,000;3,633;0,881;-35,209;3,373;9,671;5,178;35,136;4,344;-24,316;-2,664;0,000;36,627;36,379;9,459;3,402;-14,288;-11,717;-15,531;-13,039;-3,124;27,668;0,000;218,840;Inf;231,000;220,000;-13,649;3,207;-8,799;25,682
3321,500;3,633;0,881;-35,209;3,373;9,671;5,178;35,136;4,344;-24,316;-2,664;0,000;36,600;36,400;9,459;3,402;-14,449;-11,719;-15,625;-13,050;-3,124;27,668;0,000;219,240;Inf;231,000;220,000;-13,644;3,214;-8,802;25,662
3322,000;3,143;0,806;-34,069;3,423;9,649;5,178;35,136;4,344;-24,316;-2,664;0,000;36,600;36,400;9,778;3,290;-14,468;-11,740;-15,587;-13,064;-3,124;27,668;0,000;219,240;Inf;231,000;220,000;-13,711;3,221;-8,818;25,625
3322,500;3,143;0,806;-34,069;3,423;9,649;5,178;35,136;4,344;-24,316;-2,664;0,000;36,600;36,400;9,778;3,290;-14,394;-11,724;-15,596;-13,068;-3,124;27,668;0,000;219,640;Inf;231,000;220,000;-13,715;3,219;-8,803;25,583
3323,000;3,143;0,806;-34,069;3,423;9,649;5,178;35,136;4,344;-24,316;-2,664;0,000;36,600;36,400;9,778;3,290;-14,500;-11,729;-15,663;-13,068;-3,124;27,668;0,000;219,640;Inf;231,000;220,000;-13,696;3,218;-8,787;25,650
3323,500;3,143;0,806;-34,069;3,423;9,649;5,178;35,136;4,344;-24,316;-2,664;0,000;36,600;36,400;9,778;3,290;-14,431;-11,738;-15,629;-13,070;-3,124;27,668;0,000;221,440;Inf;230,000;220,000;-13,740;3,217;-8,791;25,757
3324,000;3,143;0,806;-34,069;3,423;9,649;5,165;35,138;4,356;-24,308;-2,669;0,000;36,629;36,455;9,778;3,290;-14,490;-11,691;-15,545;-13,049;-3,121;27,659;0,000;221,440;Inf;230,000;220,000;-13,717;3,216;-8,812;25,840
3324,500;3,143;0,806;-34,069;3,423;9,649;5,165;35,138;4,356;-24,308;-2,669;0,000;36,600;36,500;9,778;3,290;-14,417;-11,735;-15,634;-13,083;-3,121;27,659;0,000;221,140;Inf;229,000;220,000;-13,694;3,214;-8,837;25,848
3325,000;3,408;0,811;-35,209;3,322;9,601;5,165;35,138;4,356;-24,308;-2,669;0,000;36,600;36,500;9,625;3,528;-14,330;-11,716;-15,546;-13,051;-3,121;27,659;0,000;221,140;Inf;229,000;220,000;-13,717;3,213;-8,811;25,751
3325,500;3,408;0,811;-35,209;3,322;9,601;5,165;35,138;4,356;-24,308;-2,669;0,000;36,600;36,500;9,625;3,528;-14,433;-11,739;-15,608;-13,076;-3,121;27,659;0,000;220,840;Inf;229,000;220,000;-13,661;3,216;-8,800;25,694
3326,000;3,408;0,811;-35,209;3,322;9,601;5,165;35,138;4,356;-24,308;-2,669;0,000;36,600;36,500;9,625;3,528;-14,489;-11,719;-15,593;-13,017;-3,121;27,659;0,000;220,840;Inf;229,000;220,000;-13,714;3,220;-8,819;25,612
3326,500;3,408;0,811;-35,209;3,322;9,601;5,165;35,138;4,356;-24,308;-2,669;0,000;36,600;36,500;9,625;3,528;-14,409;-11,732;-15,638;-13,076;-3,121;27,659;0,000;218,540;Inf;230,000;220,000;-13,704;3,223;-8,819;25,571
3327,000;3,408;0,811;-35,209;3,322;9,601;5,165;35,138;4,356;-24,308;-2,669;0,000;36,600;36,500;9,625;3,528;-14,366;-11,723;-15,575;-13,051;-3,121;27,659;0,000;218,540;Inf;230,000;220,000;-13,714;3,226;-8,829;25,516
3327,500;3,408;0,811;-35,209;3,322;9,601;5,116;35,134;4,358;-24,314;-2,660;0,000;36,634;36,538;9,625;3,528;-14,442;-11,735;-15,634;-13,074;-3,113;27,673;0,000;218,640;Inf;231,000;220,000;-13,679;3,229;-8,858;25,452
3328,000;3,408;0,811;-35,209;3,322;9,601;5,116;35,134;4,358;-24,314;-2,660;0,000;36,600;36,500;9,625;3,528;-14,322;-11,721;-15,592;-13,051;-3,113;27,673;0,000;218,640;Inf;231,000;220,000;-13,721;3,232;-8,844;25,523
3328,500;3,266;0,782;-35,209;3,344;9,527;5,116;35,134;4,358;-24,314;-2,660;0,000;36,600;36,500;9,605;3,447;-14,465;-11,709;-15,578;-13,037;-3,113;27,673;0,000;218,840;Inf;232,000;220,000;-13,671;3,235;-8,816;25,468
3329,000;3,266;0,782;-35,209;3,344;9,527;5,116;35,134;4,358;-24,314;-2,660;0,000;36,600;36,500;9,605;3,447;-14,446;-11,695;-15,528;-13,034;-3,113;27,673;0,000;218,840;Inf;232,000;220,000;-13,697;3,235;-8,830;25,450
3329,500;3,266;0,782;-35,209;3,344;9,527;5,116;35,134;4,358;-24,314;-2,660;0,000;36,600;36,500;9,605;3,447;-14,459;-11,730;-15,639;-13,045;-3,113;27,673;0,000;221,140;Inf;231,000;220,000;-13,676;3,236;-8,827;25,448
3330,000;3,266;0,782;-35,209;3,344;9,527;5,116;35,134;4,358;-24,314;-2,660;0,000;36,600;36,500;9,605;3,447;-14,324;-11,741;-15,565;-13,063;-3,113;27,673;0,000;221,140;Inf;231,000;220,000;-13,718;3,236;-8,817;25,400
3330,500;3,266;0,782;-35,209;3,344;9,527;5,146;35,125;4,353;-24,348;-2,666;0,000;36,642;36,656;9,605;3,447;-14,445;-11,730;-15,586;-13,057;-3,125;27,664;0,000;221,240;Inf;230,000;220,000;-13,673;3,237;-8,832;25,391
3331,000;3,266;0,782;-35,209;3,344;9,527;5,146;35,125;4,353;-24,348;-2,666;0,000;36,600;36,700;9,605;3,447;-14,413;-11,747;-15,630;-13,083;-3,125;27,664;0,000;221,240;Inf;230,000;220,000;-13,705;3,237;-8,844;25,499
3331,500;2,937;0,794;-33,121;3,404;9,611;5,146;35,125;4,353;-24,348;-2,666;0,000;36,600;36,700;9,742;3,351;-14,386;-11,700;-15,552;-13,059;-3,125;27,664;0,000;220,840;Inf;230,000;220,000;-13,718;3,238;-8,847;25,458
3332,000;2,937;0,794;-33,121;3,404;9,611;5,146;35,125;4,353;-24,348;-2,666;0,000;36,600;36,700;9,742;3,351;-14,471;-11,734;-15,644;-13,051;-3,125;27,664;0,000;220,840;Inf;230,000;220,000;-13,674;3,233;-8,836;25,453
3332,500;2,937;0,794;-33,121;3,404;9,611;5,146;35,125;4,353;-24,348;-2,666;0,000;36,600;36,700;9,742;3,351;-14,483;-11,754;-15,639;-13,037;-3,125;27,664;0,000;220,540;Inf;230,000;220,000;-13,725;3,228;-8,849;25,429
3333,000;2,937;0,794;-33,121;3,404;9,611;5,146;35,125;4,353;-24,348;-2,666;0,000;36,600;36,700;9,742;3,351;-14,431;-11,743;-15,620;-13,074;-3,125;27,664;0,000;220,540;Inf;230,000;220,000;-13,728;3,223;-8,821;25,423
3333,500;2,937;0,794;-33,121;3,404;9,611;5,152;35,140;4,350;-24,319;-2,672;0,000;36,654;36,507;9,742;3,351;-14,497;-11,712;-15,550;-13,051;-3,125;27,673;0,000;220,040;Inf;230,000;220,000;-13,717;3,218;-8,832;25,378
3334,000;2,937;0,794;-33,121;3,404;9,611;5,152;35,140;4,350;-24,319;-2,672;0,000;36,700;36,500;9,742;3,351;-14,433;-11,744;-15,654;-13,062;-3,125;27,673;0,000;220,040;Inf;230,000;220,000;-13,703;3,214;-8,841;25,356
3334,500;2,937;0,794;-33,121;3,404;9,611;5,152;35,140;4,350;-24,319;-2,672;0,000;36,700;36,500;9,742;3,351;-14,357;-11,754;-15,562;-13,070;-3,125;27,673;0,000;220,240;Inf;230,000;220,000;-13,723;3,209;-8,827;25,343
3335,000;2,497;0,680;-33,281;3,367;9,568;5,152;35,140;4,350;-24,319;-2,672;0,000;36,700;36,500;9,792;3,378;-14,475;-11,742;-15,627;-13,054;-3,125;27,673;0,000;220,240;Inf;230,000;220,000;-13,686;3,205;-8,841;25,270
3335,500;2,497;0,680;-33,281;3,367;9,568;5,152;35,140;4,350;-24,319;-2,672;0,000;36,700;36,500;9,792;3,378;-14,409;-11,736;-15,623;-13,087;-3,125;27,673;0,000;219,840;Inf;230,000;220,000;-13,724;3,193;-8,832;25,239
3336,000;2,497;0,680;-33,281;3,367;9,568;5,152;35,140;4,350;-24,319;-2,672;0,000;36,700;36,500;9,792;3,378;-14,494;-11,726;-15,574;-13,006;-3,125;27,673;0,000;219,840;Inf;230,000;220,000;-13,714;3,182;-8,858;25,229
3336,500;2,497;0,680;-33,281;3,367;9,568;5,152;35,140;4,350;-24,319;-2,672;0,000;36,700;36,500;9,792;3,378;-14,272;-11,734;-15,531;-13,044;-3,125;27,673;0,000;219,540;Inf;230,000;220,000;-13,700;3,170;-8,837;25,205
3337,000;2,497;0,680;-33,281;3,367;9,568;5,196;35,143;4,354;-24,361;-2,657;0,000;36,655;36,629;9,792;3,378;-14,396;-11,717;-15,560;-13,048;-3,118;27,680;0,000;219,540;Inf;230,000;220,000;-13,645;3,159;-8,850;25,202
3337,500;2,497;0,680;-33,281;3,367;9,568;5,196;35,143;4,354;-24,361;-2,657;0,000;36,700;36,600;9,792;3,378;-14,398;-11,730;-15,606;-13,060;-3,118;27,680;0,000;219,540;Inf;230,000;220,000;-13,680;3,149;-8,838;25,205
3338,000;3,500;0,800;-35,209;3,381;9,667;5,196;35,143;4,354;-24,361;-2,657;0,000;36,700;36,600;9,654;3,402;-14,438;-11,750;-15,639;-13,075;-3,118;27,680;0,000;219,540;Inf;230,000;220,000;-13,699;3,138;-8,842;25,179
3338,500;3,500;0,800;-35,209;3,381;9,667;5,196;35,143;4,354;-24,361;-2,657;0,000;36,700;36,600;9,654;3,402;-14,461;-11,731;-15,658;-13,065;-3,118;27,680;0,000;219,640;Inf;230,000;220,000;-13,726;3,144;-8,828;25,197
3339,000;3,500;0,800;-35,209;3,381;9,667;5,196;35,143;4,354;-24,361;-2,657;0,000;36,700;36,600;9,654;3,402;-14,317;-11,742;-15,590;-13,062;-3,118;27,680;0,000;219,640;Inf;230,000;220,000;-13,729;3,150;-8,852;25,181
3339,500;3,500;0,800;-35,209;3,381;9,667;5,196;35,143;4,354;-24,361;-2,657;0,000;36,700;36,600;9,654;3,402;-14,361;-11,738;-15,587;-13,045;-3,118;27,680;0,000;219,740;Inf;230,000;220,000;-13,678;3,155;-8,830;25,151
3340,000;3,500;0,800;-35,209;3,381;9,667;5,178;35,150;4,341;-24,349;-2,643;0,000;36,667;36,640;9,654;3,402;-14,484;-11,751;-15,625;-13,080;-3,116;27,680;0,000;219,740;Inf;230,000;220,000;-13,683;3,161;-8,824;25,127
3340,500;3,500;0,800;-35,209;3,381;9,667;5,178;35,150;4,341;-24,349;-2,643;0,000;36,700;36,600;9,654;3,402;-14,434;-11,747;-15,655;-13,073;-3,116;27,680;0,000;219,940;Inf;230,000;220,000;-13,735;3,167;-8,827;25,149
3341,000;3,500;0,800;-35,209;3,381;9,667;5,178;35,150;4,341;-24,349;-2,643;0,000;36,700;36,600;9,654;3,402;-14,330;-11,744;-15,536;-13,026;-3,116;27,680;0,000;219,940;Inf;230,000;220,000;-13,727;3,172;-8,852;25,127
3341,500;3,216;0,858;-34,262;3,421;9,495;5,178;35,150;4,341;-24,349;-2,643;0,000;36,700;36,600;9,715;3,362;-14,376;-11,740;-15,455;-13,061;-3,116;27,680;0,000;219,940;Inf;230,000;220,000;-13,659;3,178;-8,868;25,082
3342,000;3,216;0,858;-34,262;3,421;9,495;5,178;35,150;4,341;-24,349;-2,643;0,000;36,700;36,600;9,715;3,362;-14,406;-11,749;-15,586;-13,059;-3,116;27,680;0,000;219,940;Inf;230,000;220,000;-13,658;3,178;-8,859;25,045
3342,500;3,216;0,858;-34,262;3,421;9,495;5,178;35,150;4,341;-24,349;-2,643;0,000;36,700;36,600;9,715;3,362;-14,466;-11,741;-15,635;-13,062;-3,116;27,680;0,000;219,640;Inf;230,000;220,000;-13,700;3,179;-8,837;25,080
3343,000;3,216;0,858;-34,262;3,421;9,495;5,178;35,150;4,341;-24,349;-2,643;0,000;36,700;36,600;9,715;3,362;-14,485;-11,768;-15,661;-13,098;-3,116;27,680;0,000;219,640;Inf;230,000;220,000;-13,726;3,179;-8,853;25,270
3343,500;3,216;0,858;-34,262;3,421;9,495;5,146;35,164;4,357;-24,317;-2,656;0,000;36,687;36,697;9,715;3,362;-14,450;-11,753;-15,633;-13,079;-3,116;27,683;0,000;220,140;Inf;230,000;220,000;-13,753;3,180;-8,874;25,441
3344,000;3,216;0,858;-34,262;3,421;9,495;5,146;35,164;4,357;-24,317;-2,656;0,000;36,700;36,700;9,715;3,362;-14,369;-11,749;-15,540;-13,077;-3,116;27,683;0,000;220,140;Inf;230,000;220,000;-13,729;3,181;-8,868;25,560
3344,500;3,260;0,815;-34,389;3,368;9,544;5,146;35,164;4,357;-24,317;-2,656;0,000;36,700;36,700;9,771;3,434;-14,467;-11,742;-15,563;-13,063;-3,116;27,683;0,000;220,040;Inf;230,000;220,000;-13,684;3,181;-8,852;25,589
3345,000;3,260;0,815;-34,389;3,368;9,544;5,146;35,164;4,357;-24,317;-2,656;0,000;36,700;36,700;9,771;3,434;-14,419;-11,751;-15,615;-13,089;-3,116;27,683;0,000;220,040;Inf;230,000;220,000;-13,709;3,182;-8,855;25,685
3345,500;3,260;0,815;-34,389;3,368;9,544;5,146;35,164;4,357;-24,317;-2,656;0,000;36,700;36,700;9,771;3,434;-14,488;-11,731;-15,623;-13,068;-3,116;27,683;0,000;220,340;Inf;230,000;220,000;-13,718;3,184;-8,846;25,804
3346,000;3,260;0,815;-34,389;3,368;9,544;5,146;35,164;4,357;-24,317;-2,656;0,000;36,700;36,700;9,771;3,434;-14,462;-11,755;-15,640;-13,056;-3,116;27,683;0,000;220,340;Inf;230,000;220,000;-13,728;3,185;-8,869;25,805
3346,500;3,260;0,815;-34,389;3,368;9,544;5,142;35,155;4,367;-24,380;-2,643;0,000;36,694;36,630;9,771;3,434;-14,239;-11,755;-15,488;-13,085;-3,118;27,686;0,000;219,440;Inf;230,000;220,000;-13,728;3,186;-8,882;25,789
3347,000;3,260;0,815;-34,389;3,368;9,544;5,142;35,155;4,367;-24,380;-2,643;0,000;36,700;36,600;9,771;3,434;-14,403;-11,744;-15,606;-13,053;-3,118;27,686;0,000;219,440;Inf;230,000;220,000;-13,642;3,187;-8,858;25,755
3347,500;3,260;0,815;-34,389;3,368;9,544;5,142;35,155;4,367;-24,380;-2,643;0,000;36,700;36,600;9,771;3,434;-14,448;-11,738;-15,620;-13,072;-3,118;27,686;0,000;219,740;Inf;230,000;220,000;-13,701;3,189;-8,854;25,710
3348,000;3,000;0,803;-33,201;3,402;9,530;5,142;35,155;4,367;-24,380;-2,643;0,000;36,700;36,600;9,889;3,319;-14,489;-11,763;-15,659;-13,083;-3,118;27,686;0,000;219,740;Inf;230,000;220,000;-13,719;3,190;-8,871;25,648
3348,500;3,000;0,803;-33,201;3,402;9,530;5,142;35,155;4,367;-24,380;-2,643;0,000;36,700;36,600;9,889;3,319;-14,389;-11,734;-15,574;-13,038;-3,118;27,686;0,000;219,740;Inf;230,000;220,000;-13,749;3,187;-8,850;25,625
3349,000;3,000;0,803;-33,201;3,402;9,530;5,142;35,155;4,367;-24,380;-2,643;0,000;36,700;36,600;9,889;3,319;-14,454;-11,755;-15,598;-13,048;-3,118;27,686;0,000;219,740;Inf;230,000;220,000;-13,683;3,184;-8,869;25,560
3349,500;3,000;0,803;-33,201;3,402;9,530;5,142;35,155;4,367;-24,380;-2,643;0,000;36,700;36,600;9,889;3,319;-14,352;-11,761;-15,598;-13,080;-3,118;27,686;0,000;220,540;Inf;230,000;220,000;-13,714;3,181;-8,864;25,602
