t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3350,000;3,000;0,803;-33,201;3,402;9,530;5,128;35,153;4,350;-24,364;-2,653;0,000;36,700;36,745;9,889;3,319;-14,471;-11,761;-15,583;-13,064;-3,117;27,689;0,000;220,540;Inf;230,000;220,000;-13,698;3,178;-8,859;25,539
3350,500;3,000;0,803;-33,201;3,402;9,530;5,128;35,153;4,350;-24,364;-2,653;0,000;36,700;36,700;9,889;3,319;-14,506;-11,732;-15,613;-13,040;-3,117;27,689;0,000;220,140;Inf;230,000;220,000;-13,720;3,175;-8,852;25,458
3351,000;2,733;0,727;-34,187;3,469;9,603;5,128;35,153;4,350;-24,364;-2,653;0,000;36,700;36,700;9,645;3,271;-14,442;-11,741;-15,568;-13,073;-3,117;27,689;0,000;220,140;Inf;230,000;220,000;-13,723;3,172;-8,874;25,408
3351,500;2,733;0,727;-34,187;3,469;9,603;5,128;35,153;4,350;-24,364;-2,653;0,000;36,700;36,700;9,645;3,271;-14,317;-11,739;-15,520;-13,043;-3,117;27,689;0,000;220,140;Inf;230,000;220,000;-13,706;3,165;-8,860;25,385
3352,000;2,733;0,727;-34,187;3,469;9,603;5,128;35,153;4,350;-24,364;-2,653;0,000;36,700;36,700;9,645;3,271;-14,475;-11,772;-15,636;-13,088;-3,117;27,689;0,000;220,140;Inf;230,000;220,000;-13,655;3,158;-8,875;25,355
3352,500;2,733;0,727;-34,187;3,469;9,603;5,128;35,153;4,350;-24,364;-2,653;0,000;36,700;36,700;9,645;3,271;-14,463;-11,771;-15,684;-13,093;-3,117;27,689;0,000;219,440;Inf;230,000;220,000;-13,743;3,151;-8,855;25,322
3353,000;2,733;0,727;-34,187;3,469;9,603;5,133;35,170;4,356;-24,334;-2,657;0,000;36,725;36,739;9,645;3,271;-14,372;-11,762;-15,611;-13,087;-3,113;27,698;0,000;219,440;Inf;230,000;220,000;-13,753;3,144;-8,868;25,306
3353,500;2,733;0,727;-34,187;3,469;9,603;5,133;35,170;4,356;-24,334;-2,657;0,000;36,700;36,700;9,645;3,271;-14,504;-11,769;-15,686;-13,116;-3,113;27,698;0,000;219,940;Inf;230,000;220,000;-13,708;3,137;-8,852;25,473
3354,000;2,644;0,611;-35,209;3,349;9,667;5,133;35,170;4,356;-24,334;-2,657;0,000;36,700;36,700;9,574;3,453;-14,518;-11,783;-15,703;-13,068;-3,113;27,698;0,000;219,940;Inf;230,000;220,000;-13,769;3,130;-8,861;25,596
3354,500;2,644;0,611;-35,209;3,349;9,667;5,133;35,170;4,356;-24,334;-2,657;0,000;36,700;36,700;9,574;3,453;-14,417;-11,774;-15,647;-13,117;-3,113;27,698;0,000;219,440;Inf;230,000;220,000;-13,768;3,122;-8,862;25,695
3355,000;2,644;0,611;-35,209;3,349;9,667;5,133;35,170;4,356;-24,334;-2,657;0,000;36,700;36,700;9,574;3,453;-14,374;-11,755;-15,553;-13,088;-3,113;27,698;0,000;219,440;Inf;230,000;220,000;-13,739;3,115;-8,870;25,690
3355,500;2,644;0,611;-35,209;3,349;9,667;5,133;35,170;4,356;-24,334;-2,657;0,000;36,700;36,700;9,574;3,453;-14,450;-11,756;-15,646;-13,110;-3,113;27,698;0,000;220,140;Inf;230,000;220,000;-13,692;3,107;-8,865;25,630
3356,000;2,644;0,611;-35,209;3,349;9,667;5,133;35,170;4,356;-24,334;-2,657;0,000;36,700;36,700;9,574;3,453;-14,385;-11,766;-15,627;-13,085;-3,113;27,698;0,000;220,140;Inf;230,000;220,000;-13,741;3,099;-8,863;25,588
3356,500;2,644;0,611;-35,209;3,349;9,667;5,119;35,163;4,376;-24,376;-2,664;0,000;36,737;36,784;9,574;3,453;-14,493;-11,770;-15,682;-13,098;-3,119;27,700;0,000;219,440;Inf;230,000;220,000;-13,716;3,092;-8,861;25,553
3357,000;2,644;0,611;-35,209;3,349;9,667;5,119;35,163;4,376;-24,376;-2,664;0,000;36,700;36,800;9,574;3,453;-14,424;-11,764;-15,664;-13,093;-3,119;27,700;0,000;219,440;Inf;230,000;220,000;-13,761;3,084;-8,872;25,475
3357,500;3,727;0,835;-35,209;3,291;9,616;5,119;35,163;4,376;-24,376;-2,664;0,000;36,700;36,800;9,634;3,374;-14,512;-11,732;-15,558;-13,051;-3,119;27,700;0,000;219,940;Inf;230,000;220,000;-13,736;3,077;-8,862;25,445
3358,000;3,727;0,835;-35,209;3,291;9,616;5,119;35,163;4,376;-24,376;-2,664;0,000;36,700;36,800;9,634;3,374;-14,369;-11,764;-15,620;-13,084;-3,119;27,700;0,000;219,940;Inf;230,000;220,000;-13,713;3,088;-8,863;25,420
3358,500;3,727;0,835;-35,209;3,291;9,616;5,119;35,163;4,376;-24,376;-2,664;0,000;36,700;36,800;9,634;3,374;-14,494;-11,773;-15,677;-13,097;-3,119;27,700;0,000;219,140;Inf;230,000;220,000;-13,709;3,098;-8,870;25,397
3359,000;3,727;0,835;-35,209;3,291;9,616;5,119;35,163;4,376;-24,376;-2,664;0,000;36,700;36,800;9,634;3,374;-14,455;-11,776;-15,656;-13,101;-3,119;27,700;0,000;219,140;Inf;230,000;220,000;-13,760;3,109;-8,869;25,357
3359,500;3,727;0,835;-35,209;3,291;9,616;5,137;35,175;4,352;-24,348;-2,658;0,000;36,760;36,856;9,634;3,374;-14,528;-11,749;-15,616;-13,054;-3,103;27,711;0,000;220,240;Inf;230,000;220,000;-13,747;3,119;-8,877;25,310
3360,000;3,727;0,835;-35,209;3,291;9,616;5,137;35,175;4,352;-24,348;-2,658;0,000;36,800;36,900;9,634;3,374;-14,427;-11,788;-15,642;-13,063;-3,103;27,711;0,000;220,240;Inf;230,000;220,000;-13,737;3,129;-8,860;25,250
3360,500;2,703;0,738;-33,171;3,423;9,555;5,137;35,175;4,352;-24,348;-2,658;0,000;36,800;36,900;9,787;3,355;-14,336;-11,761;-15,538;-13,046;-3,103;27,711;0,000;218,340;Inf;231,000;220,000;-13,730;3,138;-8,862;25,228
3361,000;2,703;0,738;-33,171;3,423;9,555;5,137;35,175;4,352;-24,348;-2,658;0,000;36,800;36,900;9,787;3,355;-14,474;-11,759;-15,629;-13,070;-3,103;27,711;0,000;218,340;Inf;231,000;220,000;-13,670;3,131;-8,850;25,199
3361,500;2,703;0,738;-33,171;3,423;9,555;5,137;35,175;4,352;-24,348;-2,658;0,000;36,800;36,900;9,787;3,355;-14,499;-11,758;-15,676;-13,091;-3,103;27,711;0,000;219,940;Inf;231,000;220,000;-13,733;3,124;-8,865;25,172
3362,000;2,703;0,738;-33,171;3,423;9,555;5,137;35,175;4,352;-24,348;-2,658;0,000;36,800;36,900;9,787;3,355;-14,441;-11,764;-15,664;-13,100;-3,103;27,711;0,000;219,940;Inf;231,000;220,000;-13,756;3,117;-8,857;25,176
3362,500;2,703;0,738;-33,171;3,423;9,555;5,137;35,175;4,352;-24,348;-2,658;0,000;36,800;36,900;9,787;3,355;-14,430;-11,754;-15,591;-13,084;-3,103;27,711;0,000;218,640;Inf;232,000;220,000;-13,742;3,111;-8,877;25,181
3363,000;2,703;0,738;-33,171;3,423;9,555;5,187;35,194;4,366;-24,348;-2,643;0,000;36,781;36,762;9,787;3,355;-14,458;-11,773;-15,629;-13,067;-3,088;27,718;0,000;218,640;Inf;232,000;220,000;-13,715;3,104;-8,845;25,233
3363,500;2,703;0,738;-33,171;3,423;9,555;5,187;35,194;4,366;-24,348;-2,643;0,000;36,800;36,800;9,787;3,355;-14,399;-11,758;-15,619;-13,088;-3,088;27,718;0,000;219,740;Inf;232,000;220,000;-13,732;3,097;-8,863;25,303
3364,000;3,065;0,808;-33,819;3,462;9,547;5,187;35,194;4,366;-24,348;-2,643;0,000;36,800;36,800;9,734;3,211;-14,504;-11,781;-15,673;-13,098;-3,088;27,718;0,000;219,740;Inf;232,000;220,000;-13,716;3,091;-8,870;25,472
3364,500;3,065;0,808;-33,819;3,462;9,547;5,187;35,194;4,366;-24,348;-2,643;0,000;36,800;36,800;9,734;3,211;-14,454;-11,757;-15,697;-13,118;-3,088;27,718;0,000;218,740;Inf;233,000;220,000;-13,764;3,090;-8,860;25,560
3365,000;3,065;0,808;-33,819;3,462;9,547;5,187;35,194;4,366;-24,348;-2,643;0,000;36,800;36,800;9,734;3,211;-14,463;-11,772;-15,681;-13,056;-3,088;27,718;0,000;218,740;Inf;233,000;220,000;-13,756;3,090;-8,869;25,648
3365,500;3,065;0,808;-33,819;3,462;9,547;5,187;35,194;4,366;-24,348;-2,643;0,000;36,800;36,800;9,734;3,211;-14,390;-11,770;-15,598;-13,090;-3,088;27,718;0,000;221,840;Inf;232,000;220,000;-13,743;3,090;-8,883;25,604
3366,000;3,065;0,808;-33,819;3,462;9,547;5,159;35,193;4,374;-24,373;-2,641;0,000;36,788;36,793;9,734;3,211;-14,480;-11,776;-15,642;-13,072;-3,087;27,722;0,000;221,840;Inf;232,000;220,000;-13,712;3,089;-8,860;25,601
3366,500;3,065;0,808;-33,819;3,462;9,547;5,159;35,193;4,374;-24,373;-2,641;0,000;36,800;36,800;9,734;3,211;-14,440;-11,774;-15,670;-13,097;-3,087;27,722;0,000;220,840;Inf;232,000;220,000;-13,743;3,089;-8,871;25,592
3367,000;2,808;0,716;-34,273;3,458;9,624;5,159;35,193;4,374;-24,373;-2,641;0,000;36,800;36,800;9,703;3,151;-14,510;-11,726;-15,572;-13,057;-3,087;27,722;0,000;220,840;Inf;232,000;220,000;-13,745;3,088;-8,858;25,557
3367,500;2,808;0,716;-34,273;3,458;9,624;5,159;35,193;4,374;-24,373;-2,641;0,000;36,800;36,800;9,703;3,151;-14,449;-11,790;-15,643;-13,053;-3,087;27,722;0,000;221,840;Inf;231,000;220,000;-13,716;3,084;-8,869;25,502
3368,000;2,808;0,716;-34,273;3,458;9,624;5,159;35,193;4,374;-24,373;-2,641;0,000;36,800;36,800;9,703;3,151;-14,300;-11,758;-15,564;-13,066;-3,087;27,722;0,000;221,840;Inf;231,000;220,000;-13,734;3,079;-8,855;25,485
3368,500;2,808;0,716;-34,273;3,458;9,624;5,159;35,193;4,374;-24,373;-2,641;0,000;36,800;36,800;9,703;3,151;-14,460;-11,761;-15,674;-13,078;-3,087;27,722;0,000;220,740;Inf;231,000;220,000;-13,672;3,075;-8,855;25,499
3369,000;2,808;0,716;-34,273;3,458;9,624;5,145;35,195;4,368;-24,347;-2,652;0,000;36,811;36,844;9,703;3,151;-14,306;-11,756;-15,581;-13,083;-3,089;27,730;0,000;220,740;Inf;231,000;220,000;-13,743;3,070;-8,847;25,529
3369,500;2,808;0,716;-34,273;3,458;9,624;5,145;35,195;4,368;-24,347;-2,652;0,000;36,800;36,800;9,703;3,151;-14,485;-11,757;-15,672;-13,101;-3,089;27,730;0,000;222,340;Inf;230,000;220,000;-13,682;3,066;-8,861;25,539
3370,000;2,808;0,716;-34,273;3,458;9,624;5,145;35,195;4,368;-24,347;-2,652;0,000;36,800;36,800;9,703;3,151;-14,400;-11,756;-15,624;-13,077;-3,089;27,730;0,000;222,340;Inf;230,000;220,000;-13,754;3,062;-8,842;25,532
3370,500;3,155;0,729;-35,209;3,378;9,647;5,145;35,195;4,368;-24,347;-2,652;0,000;36,800;36,800;9,573;3,335;-14,536;-11,746;-15,663;-13,064;-3,089;27,730;0,000;219,740;Inf;230,000;220,000;-13,714;3,058;-8,869;25,546
3371,000;3,155;0,729;-35,209;3,378;9,647;5,145;35,195;4,368;-24,347;-2,652;0,000;36,800;36,800;9,573;3,335;-14,415;-11,780;-15,643;-13,103;-3,089;27,730;0,000;219,740;Inf;230,000;220,000;-13,752;3,059;-8,870;25,495
3371,500;3,155;0,729;-35,209;3,378;9,647;5,145;35,195;4,368;-24,347;-2,652;0,000;36,800;36,800;9,573;3,335;-14,473;-11,743;-15,553;-13,053;-3,089;27,730;0,000;220,240;Inf;230,000;220,000;-13,736;3,061;-8,859;25,485
3372,000;3,155;0,729;-35,209;3,378;9,647;5,145;35,195;4,368;-24,347;-2,652;0,000;36,800;36,800;9,573;3,335;-14,406;-11,748;-15,593;-13,089;-3,089;27,730;0,000;220,240;Inf;230,000;220,000;-13,706;3,062;-8,857;25,471
3372,500;3,155;0,729;-35,209;3,378;9,647;5,112;35,199;4,362;-24,358;-2,650;0,000;36,826;36,922;9,573;3,335;-14,484;-11,766;-15,623;-13,044;-3,101;27,721;0,000;219,140;Inf;230,000;220,000;-13,709;3,064;-8,851;25,461
3373,000;3,155;0,729;-35,209;3,378;9,647;5,112;35,199;4,362;-24,358;-2,650;0,000;36,800;36,900;9,573;3,335;-14,418;-11,760;-15,647;-13,098;-3,101;27,721;0,000;219,140;Inf;230,000;220,000;-13,729;3,065;-8,850;25,467
3373,500;3,254;0,777;-35,209;3,337;9,597;5,112;35,199;4,362;-24,358;-2,650;0,000;36,800;36,900;9,671;3,467;-14,471;-11,732;-15,578;-13,071;-3,101;27,721;0,000;219,940;Inf;230,000;220,000;-13,731;3,067;-8,861;25,489
3374,000;3,254;0,777;-35,209;3,337;9,597;5,112;35,199;4,362;-24,358;-2,650;0,000;36,800;36,900;9,671;3,467;-14,447;-11,752;-15,668;-13,119;-3,101;27,721;0,000;219,940;Inf;230,000;220,000;-13,713;3,070;-8,859;25,497
3374,500;3,254;0,777;-35,209;3,337;9,597;5,112;35,199;4,362;-24,358;-2,650;0,000;36,800;36,900;9,671;3,467;-14,383;-11,748;-15,579;-13,065;-3,101;27,721;0,000;219,540;Inf;230,000;220,000;-13,747;3,073;-8,859;25,657
3375,000;3,254;0,777;-35,209;3,337;9,597;5,112;35,199;4,362;-24,358;-2,650;0,000;36,800;36,900;9,671;3,467;-14,479;-11,746;-15,623;-13,019;-3,101;27,721;0,000;219,540;Inf;230,000;220,000;-13,694;3,076;-8,857;25,682
3375,500;3,254;0,777;-35,209;3,337;9,597;5,157;35,205;4,369;-24,372;-2,644;0,000;36,841;36,942;9,671;3,467;-14,431;-11,739;-15,592;-13,064;-3,097;27,723;0,000;220,640;Inf;230,000;220,000;-13,717;3,079;-8,851;25,671
3376,000;3,254;0,777;-35,209;3,337;9,597;5,157;35,205;4,369;-24,372;-2,644;0,000;36,800;36,900;9,671;3,467;-14,439;-11,744;-15,637;-13,095;-3,097;27,723;0,000;220,640;Inf;230,000;220,000;-13,706;3,082;-8,840;25,657
3376,500;3,181;0,791;-34,692;3,427;9,698;5,157;35,205;4,369;-24,372;-2,644;0,000;36,800;36,900;9,685;3,324;-14,360;-11,716;-15,566;-13,073;-3,097;27,723;0,000;219,640;Inf;230,000;220,000;-13,729;3,085;-8,836;25,603
3377,000;3,181;0,791;-34,692;3,427;9,698;5,157;35,205;4,369;-24,372;-2,644;0,000;36,800;36,900;9,685;3,324;-14,476;-11,718;-15,548;-13,021;-3,097;27,723;0,000;219,640;Inf;230,000;220,000;-13,678;3,086;-8,860;25,599
3377,500;3,181;0,791;-34,692;3,427;9,698;5,157;35,205;4,369;-24,372;-2,644;0,000;36,800;36,900;9,685;3,324;-14,369;-11,760;-15,613;-13,050;-3,097;27,723;0,000;220,640;Inf;230,000;220,000;-13,691;3,088;-8,842;25,575
3378,000;3,181;0,791;-34,692;3,427;9,698;5,157;35,205;4,369;-24,372;-2,644;0,000;36,800;36,900;9,685;3,324;-14,452;-11,727;-15,572;-13,074;-3,097;27,723;0,000;220,640;Inf;230,000;220,000;-13,698;3,089;-8,863;25,555
3378,500;3,181;0,791;-34,692;3,427;9,698;5,157;35,205;4,369;-24,372;-2,644;0,000;36,800;36,900;9,685;3,324;-14,468;-11,755;-15,663;-13,090;-3,097;27,723;0,000;219,240;Inf;230,000;220,000;-13,706;3,091;-8,851;25,533
3379,000;3,181;0,791;-34,692;3,427;9,698;5,156;35,218;4,373;-24,351;-2,658;0,000;36,858;36,955;9,685;3,324;-14,501;-11,768;-15,683;-13,061;-3,108;27,731;0,000;219,240;Inf;230,000;220,000;-13,744;3,092;-8,850;25,514
3379,500;3,181;0,791;-34,692;3,427;9,698;5,156;35,218;4,373;-24,351;-2,658;0,000;36,900;37,000;9,685;3,324;-14,374;-11,753;-15,618;-13,086;-3,108;27,731;0,000;220,040;Inf;230,000;220,000;-13,753;3,094;-8,864;25,502
3380,000;3,033;0,737;-35,209;3,393;9,609;5,156;35,218;4,373;-24,351;-2,658;0,000;36,900;37,000;9,607;3,337;-14,491;-11,714;-15,555;-13,048;-3,108;27,731;0,000;220,040;Inf;230,000;220,000;-13,708;3,095;-8,857;25,482
3380,500;3,033;0,737;-35,209;3,393;9,609;5,156;35,218;4,373;-24,351;-2,658;0,000;36,900;37,000;9,607;3,337;-14,459;-11,766;-15,650;-13,098;-3,108;27,731;0,000;219,040;Inf;230,000;220,000;-13,702;3,094;-8,861;25,440
3381,000;3,033;0,737;-35,209;3,393;9,609;5,156;35,218;4,373;-24,351;-2,658;0,000;36,900;37,000;9,607;3,337;-14,393;-11,746;-15,612;-13,081;-3,108;27,731;0,000;219,040;Inf;230,000;220,000;-13,743;3,093;-8,862;25,408
3381,500;3,033;0,737;-35,209;3,393;9,609;5,156;35,218;4,373;-24,351;-2,658;0,000;36,900;37,000;9,607;3,337;-14,486;-11,759;-15,668;-13,062;-3,108;27,731;0,000;220,340;Inf;230,000;220,000;-13,708;3,092;-8,849;25,375
3382,000;3,033;0,737;-35,209;3,393;9,609;5,165;35,208;4,368;-24,352;-2,638;0,000;36,868;37,033;9,607;3,337;-14,392;-11,764;-15,625;-13,072;-3,108;27,730;0,000;220,340;Inf;230,000;220,000;-13,744;3,091;-8,862;25,362
3382,500;3,033;0,737;-35,209;3,393;9,609;5,165;35,208;4,368;-24,352;-2,638;0,000;36,900;37,000;9,607;3,337;-14,442;-11,740;-15,543;-13,044;-3,108;27,730;0,000;218,140;Inf;231,000;220,000;-13,713;3,090;-8,883;25,325
3383,000;3,079;0,856;-34,104;3,461;9,581;5,165;35,208;4,368;-24,352;-2,638;0,000;36,900;37,000;9,690;3,387;-14,337;-11,740;-15,582;-13,078;-3,108;27,730;0,000;218,140;Inf;231,000;220,000;-13,692;3,089;-8,859;25,327
3383,500;3,079;0,856;-34,104;3,461;9,581;5,165;35,208;4,368;-24,352;-2,638;0,000;36,900;37,000;9,690;3,387;-14,493;-11,762;-15,645;-13,042;-3,108;27,730;0,000;219,740;Inf;231,000;220,000;-13,684;3,089;-8,839;25,324
3384,000;3,079;0,856;-34,104;3,461;9,581;5,165;35,208;4,368;-24,352;-2,638;0,000;36,900;37,000;9,690;3,387;-14,412;-11,755;-15,632;-13,091;-3,108;27,730;0,000;219,740;Inf;231,000;220,000;-13,735;3,089;-8,854;25,309
3384,500;3,079;0,856;-34,104;3,461;9,581;5,165;35,208;4,368;-24,352;-2,638;0,000;36,900;37,000;9,690;3,387;-14,490;-11,709;-15,525;-13,006;-3,108;27,730;0,000;221,540;Inf;230,000;220,000;-13,722;3,089;-8,845;25,299
3385,000;3,079;0,856;-34,104;3,461;9,581;5,165;35,208;4,368;-24,352;-2,638;0,000;36,900;37,000;9,690;3,387;-14,447;-11,747;-15,664;-13,076;-3,108;27,730;0,000;221,540;Inf;230,000;220,000;-13,682;3,089;-8,849;25,308
3385,500;3,079;0,856;-34,104;3,461;9,581;5,148;35,224;4,394;-24,344;-2,658;0,000;36,886;36,994;9,690;3,387;-14,376;-11,747;-15,538;-13,061;-3,092;27,737;0,000;221,740;Inf;229,000;220,000;-13,733;3,089;-8,838;25,317
3386,000;3,079;0,856;-34,104;3,461;9,581;5,148;35,224;4,394;-24,344;-2,658;0,000;36,900;37,000;9,690;3,387;-14,438;-11,750;-15,642;-13,067;-3,092;27,737;0,000;221,740;Inf;229,000;220,000;-13,681;3,088;-8,837;25,296
3386,500;2,781;0,742;-33,629;3,348;9,421;5,148;35,224;4,394;-24,344;-2,658;0,000;36,900;37,000;9,792;3,307;-14,490;-11,700;-15,560;-13,031;-3,092;27,737;0,000;221,840;Inf;228,000;220,000;-13,724;3,088;-8,838;25,280
3387,000;2,781;0,742;-33,629;3,348;9,421;5,148;35,224;4,394;-24,344;-2,658;0,000;36,900;37,000;9,792;3,307;-14,457;-11,768;-15,642;-13,088;-3,092;27,737;0,000;221,840;Inf;228,000;220,000;-13,695;3,083;-8,852;25,202
3387,500;2,781;0,742;-33,629;3,348;9,421;5,148;35,224;4,394;-24,344;-2,658;0,000;36,900;37,000;9,792;3,307;-14,336;-11,760;-15,577;-13,051;-3,092;27,737;0,000;221,640;Inf;227,000;220,000;-13,739;3,078;-8,852;25,151
3388,000;2,781;0,742;-33,629;3,348;9,421;5,148;35,224;4,394;-24,344;-2,658;0,000;36,900;37,000;9,792;3,307;-14,462;-11,762;-15,647;-13,057;-3,092;27,737;0,000;221,640;Inf;227,000;220,000;-13,681;3,073;-8,848;25,058
3388,500;2,781;0,742;-33,629;3,348;9,421;5,078;35,231;4,394;-24,323;-2,648;0,000;36,893;36,956;9,792;3,307;-14,397;-11,764;-15,621;-13,090;-3,106;27,736;0,000;219,140;Inf;227,000;220,000;-13,732;3,069;-8,841;24,917
3389,000;2,781;0,742;-33,629;3,348;9,421;5,078;35,231;4,394;-24,323;-2,648;0,000;36,900;37,000;9,792;3,307;-14,497;-11,712;-15,546;-13,047;-3,106;27,736;0,000;219,140;Inf;227,000;220,000;-13,718;3,064;-8,842;24,894
3389,500;3,430;0,807;-35,209;3,351;9,563;5,078;35,231;4,394;-24,323;-2,648;0,000;36,900;37,000;9,638;3,452;-14,436;-11,759;-15,639;-13,087;-3,106;27,736;0,000;219,340;Inf;227,000;220,000;-13,701;3,059;-8,837;24,861
3390,000;3,430;0,807;-35,209;3,351;9,563;5,078;35,231;4,394;-24,323;-2,648;0,000;36,900;37,000;9,638;3,452;-14,473;-11,759;-15,620;-13,025;-3,106;27,736;0,000;219,340;Inf;227,000;220,000;-13,730;3,065;-8,822;24,858
3390,500;3,430;0,807;-35,209;3,351;9,563;5,078;35,231;4,394;-24,323;-2,648;0,000;36,900;37,000;9,638;3,452;-14,385;-11,744;-15,597;-13,072;-3,106;27,736;0,000;219,740;Inf;227,000;220,000;-13,719;3,071;-8,847;24,828
3391,000;3,430;0,807;-35,209;3,351;9,563;5,078;35,231;4,394;-24,323;-2,648;0,000;36,900;37,000;9,638;3,452;-14,480;-11,746;-15,580;-13,049;-3,106;27,736;0,000;219,740;Inf;227,000;220,000;-13,700;3,077;-8,838;24,813
3391,500;3,430;0,807;-35,209;3,351;9,563;5,113;35,227;4,385;-24,339;-2,646;0,000;36,895;37,028;9,638;3,452;-14,434;-11,743;-15,647;-13,077;-3,110;27,737;0,000;217,240;Inf;228,000;220,000;-13,714;3,083;-8,837;24,838
3392,000;3,430;0,807;-35,209;3,351;9,563;5,113;35,227;4,385;-24,339;-2,646;0,000;36,900;37,000;9,638;3,452;-14,362;-11,742;-15,577;-13,053;-3,110;27,737;0,000;217,240;Inf;228,000;220,000;-13,725;3,089;-8,850;24,806
3392,500;3,430;0,807;-35,209;3,351;9,563;5,113;35,227;4,385;-24,339;-2,646;0,000;36,900;37,000;9,638;3,452;-14,477;-11,731;-15,578;-13,062;-3,110;27,737;0,000;217,440;Inf;229,000;220,000;-13,683;3,094;-8,853;24,779
3393,000;3,536;0,867;-35,209;3,395;9,644;5,113;35,227;4,385;-24,339;-2,646;0,000;36,900;37,000;9,567;3,481;-14,390;-11,768;-15,612;-13,100;-3,110;27,737;0,000;217,440;Inf;229,000;220,000;-13,712;3,100;-8,841;24,821
3393,500;3,536;0,867;-35,209;3,395;9,644;5,113;35,227;4,385;-24,339;-2,646;0,000;36,900;37,000;9,567;3,481;-14,472;-11,757;-15,672;-13,083;-3,110;27,737;0,000;217,140;Inf;230,000;220,000;-13,717;3,107;-8,846;24,822
3394,000;3,536;0,867;-35,209;3,395;9,644;5,113;35,227;4,385;-24,339;-2,646;0,000;36,900;37,000;9,567;3,481;-14,505;-11,730;-15,579;-13,065;-3,110;27,737;0,000;217,140;Inf;230,000;220,000;-13,746;3,114;-8,842;24,852
3394,500;3,536;0,867;-35,209;3,395;9,644;5,113;35,227;4,385;-24,339;-2,646;0,000;36,900;37,000;9,567;3,481;-14,362;-11,736;-15,538;-13,011;-3,110;27,737;0,000;218,840;Inf;231,000;220,000;-13,720;3,121;-8,861;24,863
3395,000;3,536;0,867;-35,209;3,395;9,644;5,132;35,224;4,395;-24,344;-2,662;0,000;36,899;36,974;9,567;3,481;-14,371;-11,722;-15,522;-13,063;-3,124;27,735;0,000;218,840;Inf;231,000;220,000;-13,662;3,128;-8,838;24,876
3395,500;3,536;0,867;-35,209;3,395;9,644;5,132;35,224;4,395;-24,344;-2,662;0,000;36,900;37,000;9,567;3,481;-14,445;-11,734;-15,638;-13,082;-3,124;27,735;0,000;218,840;Inf;232,000;220,000;-13,669;3,134;-8,826;24,896
3396,000;3,041;0,771;-34,406;3,412;9,557;5,132;35,224;4,395;-24,344;-2,662;0,000;36,900;37,000;9,746;3,414;-14,462;-11,742;-15,605;-13,070;-3,124;27,735;0,000;218,840;Inf;232,000;220,000;-13,725;3,141;-8,835;24,881
3396,500;3,041;0,771;-34,406;3,412;9,557;5,132;35,224;4,395;-24,344;-2,662;0,000;36,900;37,000;9,746;3,414;-14,424;-11,736;-15,587;-13,092;-3,124;27,735;0,000;218,740;Inf;233,000;220,000;-13,720;3,139;-8,836;24,871
3397,000;3,041;0,771;-34,406;3,412;9,557;5,132;35,224;4,395;-24,344;-2,662;0,000;36,900;37,000;9,746;3,414;-14,485;-11,758;-15,688;-13,106;-3,124;27,735;0,000;218,740;Inf;233,000;220,000;-13,710;3,138;-8,835;24,853
3397,500;3,041;0,771;-34,406;3,412;9,557;5,132;35,224;4,395;-24,344;-2,662;0,000;36,900;37,000;9,746;3,414;-14,502;-11,747;-15,605;-13,070;-3,124;27,735;0,000;221,940;Inf;232,000;220,000;-13,760;3,136;-8,829;24,819
3398,000;3,041;0,771;-34,406;3,412;9,557;5,138;35,227;4,389;-24,347;-2,662;0,000;36,903;36,980;9,746;3,414;-14,498;-11,709;-15,548;-13,018;-3,114;27,729;0,000;221,940;Inf;231,000;220,000;-13,731;3,135;-8,834;24,783
3398,500;3,041;0,771;-34,406;3,412;9,557;5,138;35,227;4,389;-24,347;-2,662;0,000;36,900;37,000;9,746;3,414;-14,498;-11,709;-15,548;-13,018;-3,114;27,729;0,000;222,040;Inf;231,000;220,000;-13,693;3,133;-8,861;24,755
3399,000;3,041;0,771;-34,406;3,412;9,557;5,138;35,227;4,389;-24,347;-2,662;0,000;36,900;37,000;9,746;3,414;-14,430;-11,775;-15,611;-13,085;-3,114;27,729;0,000;222,040;Inf;231,000;220,000;-13,693;3,132;-8,861;24,698
3399,500;2,632;0,633;-35,209;3,402;9,628;5,138;35,227;4,389;-24,347;-2,662;0,000;36,900;37,000;9,498;3,333;-14,479;-11,773;-15,675;-13,106;-3,114;27,729;0,000;222,040;Inf;230,000;220,000;-13,725;3,130;-8,853;24,681
3400,000;2,632;0,633;-35,209;3,402;9,628;5,138;35,227;4,389;-24,347;-2,662;0,000;36,900;37,000;9,498;3,333;-14,455;-11,752;-15,629;-13,099;-3,114;27,729;0,000;222,040;Inf;230,000;220,000;-13,758;3,122;-8,852;24,695
3400,500;2,632;0,633;-35,209;3,402;9,628;5,138;35,227;4,389;-24,347;-2,662;0,000;36,900;37,000;9,498;3,333;-14,494;-11,725;-15,584;-12,959;-3,114;27,729;0,000;221,140;Inf;229,000;220,000;-13,734;3,114;-8,860;24,706
3401,000;2,632;0,633;-35,209;3,402;9,628;5,138;35,227;4,389;-24,347;-2,662;0,000;36,900;37,000;9,498;3,333;-14,413;-11,745;-15,534;-13,038;-3,114;27,729;0,000;221,140;Inf;229,000;220,000;-13,691;3,106;-8,837;24,668
3401,500;2,632;0,633;-35,209;3,402;9,628;5,138;35,227;4,389;-24,347;-2,662;0,000;36,900;37,000;9,498;3,333;-14,269;-11,731;-15,516;-13,014;-3,114;27,729;0,000;221,140;Inf;228,000;220,000;-13,683;3,098;-8,855;24,686
3402,000;2,632;0,633;-35,209;3,402;9,628;5,123;35,225;4,394;-24,367;-2,655;0,000;36,919;36,925;9,498;3,333;-14,463;-11,772;-15,662;-13,091;-3,118;27,737;0,000;221,140;Inf;228,000;220,000;-13,633;3,091;-8,879;24,646
3402,500;2,632;0,633;-35,209;3,402;9,628;5,123;35,225;4,394;-24,367;-2,655;0,000;36,900;36,900;9,498;3,333;-14,510;-11,772;-15,679;-13,065;-3,118;27,737;0,000;221,040;Inf;227,000;220,000;-13,747;3,083;-8,860;24,621
3403,000;2,855;0,692;-35,209;3,391;9,739;5,123;35,225;4,394;-24,367;-2,655;0,000;36,900;36,900;9,559;3,370;-14,389;-11,786;-15,617;-13,071;-3,118;27,737;0,000;221,040;Inf;227,000;220,000;-13,756;3,076;-8,863;24,645
3403,500;2,855;0,692;-35,209;3,391;9,739;5,123;35,225;4,394;-24,367;-2,655;0,000;36,900;36,900;9,559;3,370;-14,502;-11,773;-15,576;-13,091;-3,118;27,737;0,000;221,040;Inf;226,000;220,000;-13,716;3,072;-8,866;24,662
3404,000;2,855;0,692;-35,209;3,391;9,739;5,123;35,225;4,394;-24,367;-2,655;0,000;36,900;36,900;9,559;3,370;-14,448;-11,773;-15,653;-13,104;-3,118;27,737;0,000;221,040;Inf;226,000;220,000;-13,735;3,068;-8,871;24,688
3404,500;2,855;0,692;-35,209;3,391;9,739;5,123;35,225;4,394;-24,367;-2,655;0,000;36,900;36,900;9,559;3,370;-14,480;-11,786;-15,673;-13,049;-3,118;27,737;0,000;216,940;Inf;227,000;220,000;-13,745;3,065;-8,862;24,716
3405,000;2,855;0,692;-35,209;3,391;9,739;5,110;35,219;4,414;-24,348;-2,656;0,000;36,908;36,937;9,559;3,370;-14,404;-11,766;-15,525;-13,077;-3,125;27,733;0,000;216,940;Inf;227,000;220,000;-13,747;3,062;-8,862;24,735
3405,500;2,855;0,692;-35,209;3,391;9,739;5,110;35,219;4,414;-24,348;-2,656;0,000;36,900;36,900;9,559;3,370;-14,437;-11,722;-15,511;-13,014;-3,125;27,733;0,000;217,140;Inf;228,000;220,000;-13,693;3,058;-8,853;24,720
3406,000;3,257;0,753;-35,209;3,376;9,630;5,110;35,219;4,414;-24,348;-2,656;0,000;36,900;36,900;9,581;3,335;-14,429;-11,755;-15,637;-13,068;-3,125;27,733;0,000;217,140;Inf;228,000;220,000;-13,671;3,055;-8,857;24,715
3406,500;3,257;0,753;-35,209;3,376;9,630;5,110;35,219;4,414;-24,348;-2,656;0,000;36,900;36,900;9,581;3,335;-14,497;-11,765;-15,615;-13,065;-3,125;27,733;0,000;217,540;Inf;229,000;220,000;-13,722;3,058;-8,882;24,729
3407,000;3,257;0,753;-35,209;3,376;9,630;5,110;35,219;4,414;-24,348;-2,656;0,000;36,900;36,900;9,581;3,335;-14,486;-11,756;-15,697;-13,100;-3,125;27,733;0,000;217,540;Inf;229,000;220,000;-13,735;3,061;-8,867;24,779
3407,500;3,257;0,753;-35,209;3,376;9,630;5,110;35,219;4,414;-24,348;-2,656;0,000;36,900;36,900;9,581;3,335;-14,268;-11,747;-15,508;-13,057;-3,125;27,733;0,000;218,340;Inf;230,000;220,000;-13,760;3,065;-8,881;24,795
3408,000;3,257;0,753;-35,209;3,376;9,630;5,110;35,219;4,414;-24,348;-2,656;0,000;36,900;36,900;9,581;3,335;-14,367;-11,765;-15,601;-13,062;-3,125;27,733;0,000;218,340;Inf;230,000;220,000;-13,645;3,068;-8,866;24,787
3408,500;3,257;0,753;-35,209;3,376;9,630;5,090;35,225;4,409;-24,387;-2,672;0,000;36,915;36,950;9,581;3,335;-14,409;-11,755;-15,599;-13,096;-3,124;27,743;0,000;218,340;Inf;231,000;220,000;-13,699;3,071;-8,862;24,807
3409,000;3,257;0,753;-35,209;3,376;9,630;5,090;35,225;4,409;-24,387;-2,672;0,000;36,900;36,900;9,581;3,335;-14,457;-11,774;-15,654;-13,080;-3,124;27,743;0,000;218,340;Inf;231,000;220,000;-13,715;3,074;-8,855;24,827
3409,500;3,522;0,831;-35,209;3,302;9,633;5,090;35,225;4,409;-24,387;-2,672;0,000;36,900;36,900;9,653;3,506;-14,473;-11,761;-15,627;-13,087;-3,124;27,743;0,000;219,140;Inf;231,000;220,000;-13,741;3,077;-8,874;24,827
3410,000;3,522;0,831;-35,209;3,302;9,633;5,090;35,225;4,409;-24,387;-2,672;0,000;36,900;36,900;9,653;3,506;-14,499;-11,776;-15,655;-13,116;-3,124;27,743;0,000;219,140;Inf;231,000;220,000;-13,737;3,084;-8,858;24,864
3410,500;3,522;0,831;-35,209;3,302;9,633;5,090;35,225;4,409;-24,387;-2,672;0,000;36,900;36,900;9,653;3,506;-14,427;-11,791;-15,663;-13,112;-3,124;27,743;0,000;222,640;Inf;230,000;220,000;-13,762;3,091;-8,873;24,902
3411,000;3,522;0,831;-35,209;3,302;9,633;5,090;35,225;4,409;-24,387;-2,672;0,000;36,900;36,900;9,653;3,506;-14,500;-11,764;-15,578;-13,027;-3,124;27,743;0,000;222,640;Inf;230,000;220,000;-13,748;3,098;-8,884;24,932
3411,500;3,522;0,831;-35,209;3,302;9,633;5,089;35,211;4,416;-24,381;-2,670;0,000;36,904;36,901;9,653;3,506;-14,367;-11,774;-15,594;-13,084;-3,125;27,743;0,000;221,640;Inf;229,000;220,000;-13,717;3,105;-8,884;24,997
3412,000;3,522;0,831;-35,209;3,302;9,633;5,089;35,211;4,416;-24,381;-2,670;0,000;36,900;36,900;9,653;3,506;-14,489;-11,769;-15,685;-13,087;-3,125;27,743;0,000;221,640;Inf;229,000;220,000;-13,705;3,112;-8,885;25,045
3412,500;2,737;0,707;-33,994;3,450;9,578;5,089;35,211;4,416;-24,381;-2,670;0,000;36,900;36,900;9,766;3,160;-14,436;-11,769;-15,654;-13,095;-3,125;27,743;0,000;221,140;Inf;228,000;220,000;-13,757;3,119;-8,874;25,077
3413,000;2,737;0,707;-33,994;3,450;9,578;5,089;35,211;4,416;-24,381;-2,670;0,000;36,900;36,900;9,766;3,160;-14,536;-11,751;-15,587;-13,055;-3,125;27,743;0,000;221,140;Inf;228,000;220,000;-13,738;3,113;-8,873;25,110
3413,500;2,737;0,707;-33,994;3,450;9,578;5,089;35,211;4,416;-24,381;-2,670;0,000;36,900;36,900;9,766;3,160;-14,415;-11,789;-15,624;-13,101;-3,125;27,743;0,000;220,340;Inf;228,000;220,000;-13,732;3,106;-8,889;25,142
3414,000;2,737;0,707;-33,994;3,450;9,578;5,089;35,211;4,416;-24,381;-2,670;0,000;36,900;36,900;9,766;3,160;-14,346;-11,778;-15,535;-13,057;-3,125;27,743;0,000;220,340;Inf;228,000;220,000;-13,732;3,100;-8,884;25,343
3414,500;2,737;0,707;-33,994;3,450;9,578;5,089;35,211;4,416;-24,381;-2,670;0,000;36,900;36,900;9,766;3,160;-14,467;-11,775;-15,665;-13,097;-3,125;27,743;0,000;219,040;Inf;228,000;220,000;-13,679;3,094;-8,874;25,413
3415,000;2,737;0,707;-33,994;3,450;9,578;5,091;35,223;4,407;-24,367;-2,663;0,000;36,905;36,861;9,766;3,160;-14,523;-11,764;-15,693;-13,063;-3,118;27,743;0,000;219,040;Inf;228,000;220,000;-13,751;3,089;-8,888;25,393
3415,500;2,737;0,707;-33,994;3,450;9,578;5,091;35,223;4,407;-24,367;-2,663;0,000;36,900;36,900;9,766;3,160;-14,406;-11,808;-15,633;-13,084;-3,118;27,743;0,000;218,940;Inf;229,000;220,000;-13,761;3,083;-8,892;25,374
3416,000;3,043;0,730;-35,209;3,434;9,611;5,091;35,223;4,407;-24,367;-2,663;0,000;36,900;36,900;9,564;3,340;-14,256;-11,767;-15,467;-13,052;-3,118;27,743;0,000;218,940;Inf;229,000;220,000;-13,733;3,077;-8,915;25,344
3416,500;3,043;0,730;-35,209;3,434;9,611;5,091;35,223;4,407;-24,367;-2,663;0,000;36,900;36,900;9,564;3,340;-14,418;-11,773;-15,569;-13,071;-3,118;27,743;0,000;219,540;Inf;229,000;220,000;-13,636;3,077;-8,893;25,290
3417,000;3,043;0,730;-35,209;3,434;9,611;5,091;35,223;4,407;-24,367;-2,663;0,000;36,900;36,900;9,564;3,340;-14,437;-11,765;-15,635;-13,090;-3,118;27,743;0,000;219,540;Inf;229,000;220,000;-13,708;3,076;-8,882;25,383
3417,500;3,043;0,730;-35,209;3,434;9,611;5,091;35,223;4,407;-24,367;-2,663;0,000;36,900;36,900;9,564;3,340;-14,483;-11,772;-15,684;-13,094;-3,118;27,743;0,000;219,240;Inf;229,000;220,000;-13,732;3,075;-8,866;25,543
3418,000;3,043;0,730;-35,209;3,434;9,611;5,120;35,219;4,403;-24,331;-2,666;0,000;36,897;36,831;9,564;3,340;-14,393;-11,748;-15,624;-13,083;-3,127;27,745;0,000;219,240;Inf;229,000;220,000;-13,758;3,075;-8,872;25,569
3418,500;3,043;0,730;-35,209;3,434;9,611;5,120;35,219;4,403;-24,331;-2,666;0,000;36,900;36,800;9,564;3,340;-14,409;-11,750;-15,526;-13,059;-3,127;27,745;0,000;219,040;Inf;229,000;220,000;-13,712;3,074;-8,889;25,750
3419,000;3,700;0,911;-35,209;3,401;9,586;5,120;35,219;4,403;-24,331;-2,666;0,000;36,900;36,800;9,589;3,463;-14,380;-11,765;-15,601;-13,084;-3,127;27,745;0,000;219,040;Inf;229,000;220,000;-13,686;3,074;-8,868;25,795
3419,500;3,700;0,911;-35,209;3,401;9,586;5,120;35,219;4,403;-24,331;-2,666;0,000;36,900;36,800;9,589;3,463;-14,456;-11,766;-15,651;-13,098;-3,127;27,745;0,000;218,540;Inf;230,000;220,000;-13,707;3,084;-8,851;25,905
3420,000;3,700;0,911;-35,209;3,401;9,586;5,120;35,219;4,403;-24,331;-2,666;0,000;36,900;36,800;9,589;3,463;-14,520;-11,769;-15,701;-13,083;-3,127;27,745;0,000;218,540;Inf;230,000;220,000;-13,743;3,094;-8,866;25,946
3420,500;3,700;0,911;-35,209;3,401;9,586;5,120;35,219;4,403;-24,331;-2,666;0,000;36,900;36,800;9,589;3,463;-14,391;-11,754;-15,575;-13,046;-3,127;27,745;0,000;218,740;Inf;231,000;220,000;-13,768;3,104;-8,864;25,993
3421,000;3,700;0,911;-35,209;3,401;9,586;5,143;35,216;4,402;-24,336;-2,670;0,000;36,892;36,858;9,589;3,463;-14,392;-11,730;-15,518;-13,019;-3,134;27,755;0,000;218,740;Inf;231,000;220,000;-13,692;3,114;-8,855;26,139
3421,500;3,700;0,911;-35,209;3,401;9,586;5,143;35,216;4,402;-24,336;-2,670;0,000;36,900;36,900;9,589;3,463;-14,372;-11,767;-15,619;-13,080;-3,134;27,755;0,000;218,940;Inf;232,000;220,000;-13,665;3,124;-8,859;26,097
3422,000;3,700;0,911;-35,209;3,401;9,586;5,143;35,216;4,402;-24,336;-2,670;0,000;36,900;36,900;9,589;3,463;-14,491;-11,777;-15,678;-13,108;-3,134;27,755;0,000;218,940;Inf;232,000;220,000;-13,764;3,142;-8,856;26,069
3422,500;2,798;0,723;-34,337;3,379;9,505;5,143;35,216;4,402;-24,336;-2,670;0,000;36,900;36,900;9,765;3,428;-14,519;-11,753;-15,601;-13,085;-3,134;27,755;0,000;218,740;Inf;233,000;220,000;-13,764;3,142;-8,863;26,008
3423,000;2,798;0,723;-34,337;3,379;9,505;5,143;35,216;4,402;-24,336;-2,670;0,000;36,900;36,900;9,765;3,428;-14,354;-11,744;-15,557;-13,059;-3,134;27,755;0,000;218,740;Inf;233,000;220,000;-13,740;3,137;-8,855;25,988
3423,500;2,798;0,723;-34,337;3,379;9,505;5,143;35,216;4,402;-24,336;-2,670;0,000;36,900;36,900;9,765;3,428;-14,260;-11,731;-15,542;-13,014;-3,134;27,755;0,000;221,740;Inf;232,000;220,000;-13,679;3,131;-8,865;25,968
3424,000;2,798;0,723;-34,337;3,379;9,505;5,143;35,216;4,402;-24,336;-2,670;0,000;36,900;36,900;9,765;3,428;-14,463;-11,781;-15,631;-13,090;-3,134;27,755;0,000;221,740;Inf;232,000;220,000;-13,637;3,126;-8,851;25,933
3424,500;2,798;0,723;-34,337;3,379;9,505;5,109;35,216;4,417;-24,351;-2,669;0,000;36,883;36,818;9,765;3,428;-14,436;-11,758;-15,592;-13,034;-3,133;27,748;0,000;221,540;Inf;231,000;220,000;-13,741;3,120;-8,843;25,894
3425,000;2,798;0,723;-34,337;3,379;9,505;5,109;35,216;4,417;-24,351;-2,669;0,000;36,900;36,800;9,765;3,428;-14,415;-11,756;-15,623;-13,078;-3,133;27,748;0,000;221,540;Inf;231,000;220,000;-13,705;3,115;-8,831;25,875
3425,500;2,914;0,691;-35,209;3,351;9,684;5,109;35,216;4,417;-24,351;-2,669;0,000;36,900;36,800;9,476;3,412;-14,521;-11,746;-15,705;-13,104;-3,133;27,748;0,000;221,540;Inf;230,000;220,000;-13,718;3,110;-8,842;25,877
3426,000;2,914;0,691;-35,209;3,351;9,684;5,109;35,216;4,417;-24,351;-2,669;0,000;36,900;36,800;9,476;3,412;-14,433;-11,745;-15,572;-13,066;-3,133;27,748;0,000;221,540;Inf;230,000;220,000;-13,769;3,107;-8,846;25,840
3426,500;2,914;0,691;-35,209;3,351;9,684;5,109;35,216;4,417;-24,351;-2,669;0,000;36,900;36,800;9,476;3,412;-14,400;-11,710;-15,466;-13,006;-3,133;27,748;0,000;220,440;Inf;230,000;220,000;-13,704;3,103;-8,846;25,818
3427,000;2,914;0,691;-35,209;3,351;9,684;5,109;35,216;4,417;-24,351;-2,669;0,000;36,900;36,800;9,476;3,412;-14,327;-11,762;-15,557;-13,060;-3,133;27,748;0,000;220,440;Inf;230,000;220,000;-13,646;3,100;-8,868;25,857
3427,500;2,914;0,691;-35,209;3,351;9,684;5,085;35,204;4,399;-24,366;-2,675;0,000;36,871;36,730;9,476;3,412;-14,380;-11,771;-15,570;-13,067;-3,136;27,750;0,000;220,740;Inf;230,000;220,000;-13,676;3,097;-8,842;25,886
3428,000;2,914;0,691;-35,209;3,351;9,684;5,085;35,204;4,399;-24,366;-2,675;0,000;36,900;36,700;9,476;3,412;-14,427;-11,770;-15,561;-13,060;-3,136;27,750;0,000;220,740;Inf;230,000;220,000;-13,697;3,094;-8,850;25,844
3428,500;2,914;0,691;-35,209;3,351;9,684;5,085;35,204;4,399;-24,366;-2,675;0,000;36,900;36,700;9,476;3,412;-14,446;-11,755;-15,647;-13,066;-3,136;27,750;0,000;221,140;Inf;229,000;220,000;-13,704;3,091;-8,843;25,795
3429,000;2,911;0,770;-33,578;3,395;9,547;5,085;35,204;4,399;-24,366;-2,675;0,000;36,900;36,700;9,819;3,423;-14,523;-11,766;-15,673;-13,098;-3,136;27,750;0,000;221,140;Inf;229,000;220,000;-13,729;3,088;-8,849;25,779
3429,500;2,911;0,770;-33,578;3,395;9,547;5,085;35,204;4,399;-24,366;-2,675;0,000;36,900;36,700;9,819;3,423;-14,474;-11,663;-15,476;-12,999;-3,136;27,750;0,000;220,840;Inf;229,000;220,000;-13,765;3,086;-8,859;25,749
3430,000;2,911;0,770;-33,578;3,395;9,547;5,085;35,204;4,399;-24,366;-2,675;0,000;36,900;36,700;9,819;3,423;-14,448;-11,786;-15,625;-13,071;-3,136;27,750;0,000;220,840;Inf;229,000;220,000;-13,653;3,083;-8,844;25,699
3430,500;2,911;0,770;-33,578;3,395;9,547;5,085;35,204;4,399;-24,366;-2,675;0,000;36,900;36,700;9,819;3,423;-14,498;-11,767;-15,569;-12,984;-3,136;27,750;0,000;219,940;Inf;229,000;220,000;-13,732;3,080;-8,842;25,677
3431,000;2,911;0,770;-33,578;3,395;9,547;5,113;35,210;4,394;-24,349;-2,672;0,000;36,857;36,853;9,819;3,423;-14,406;-11,772;-15,622;-13,063;-3,145;27,750;0,000;219,940;Inf;229,000;220,000;-13,704;3,077;-8,849;25,743
3431,500;2,911;0,770;-33,578;3,395;9,547;5,113;35,210;4,394;-24,349;-2,672;0,000;36,900;36,900;9,819;3,423;-14,474;-11,780;-15,666;-13,085;-3,145;27,750;0,000;219,940;Inf;229,000;220,000;-13,716;3,074;-8,856;25,783
3432,000;2,987;0,774;-34,400;3,407;9,487;5,113;35,210;4,394;-24,349;-2,672;0,000;36,900;36,900;9,805;3,405;-14,461;-11,787;-15,691;-13,099;-3,145;27,750;0,000;219,940;Inf;229,000;220,000;-13,751;3,072;-8,855;25,617
3432,500;2,987;0,774;-34,400;3,407;9,487;5,113;35,210;4,394;-24,349;-2,672;0,000;36,900;36,900;9,805;3,405;-14,530;-11,778;-15,606;-13,066;-3,145;27,750;0,000;220,040;Inf;229,000;220,000;-13,760;3,070;-8,845;25,783
3433,000;2,987;0,774;-34,400;3,407;9,487;5,113;35,210;4,394;-24,349;-2,672;0,000;36,900;36,900;9,805;3,405;-14,322;-11,772;-15,579;-13,064;-3,145;27,750;0,000;220,040;Inf;229,000;220,000;-13,745;3,069;-8,846;25,899
3433,500;2,987;0,774;-34,400;3,407;9,487;5,113;35,210;4,394;-24,349;-2,672;0,000;36,900;36,900;9,805;3,405;-14,485;-11,800;-15,681;-13,090;-3,145;27,750;0,000;219,140;Inf;229,000;220,000;-13,684;3,068;-8,850;25,891
3434,000;2,987;0,774;-34,400;3,407;9,487;5,140;35,204;4,432;-24,354;-2,678;0,000;36,844;36,728;9,805;3,405;-14,432;-11,796;-15,665;-13,097;-3,139;27,745;0,000;219,140;Inf;229,000;220,000;-13,764;3,066;-8,850;25,968
3434,500;2,987;0,774;-34,400;3,407;9,487;5,140;35,204;4,432;-24,354;-2,678;0,000;36,800;36,700;9,805;3,405;-14,527;-11,782;-15,686;-13,054;-3,139;27,745;0,000;219,140;Inf;229,000;220,000;-13,747;3,065;-8,840;26,019
3435,000;3,974;0,962;-35,146;3,398;9,564;5,140;35,204;4,432;-24,354;-2,678;0,000;36,800;36,700;9,698;3,427;-14,434;-11,785;-15,632;-13,028;-3,139;27,745;0,000;219,140;Inf;229,000;220,000;-13,762;3,064;-8,853;25,906
3435,500;3,974;0,962;-35,146;3,398;9,564;5,140;35,204;4,432;-24,354;-2,678;0,000;36,800;36,700;9,698;3,427;-14,286;-11,774;-15,486;-13,075;-3,139;27,745;0,000;219,040;Inf;229,000;220,000;-13,720;3,079;-8,845;25,733
3436,000;3,974;0,962;-35,146;3,398;9,564;5,140;35,204;4,432;-24,354;-2,678;0,000;36,800;36,700;9,698;3,427;-14,474;-11,755;-15,626;-13,087;-3,139;27,745;0,000;219,040;Inf;229,000;220,000;-13,655;3,093;-8,849;25,646
3436,500;3,974;0,962;-35,146;3,398;9,564;5,140;35,204;4,432;-24,354;-2,678;0,000;36,800;36,700;9,698;3,427;-14,334;-11,751;-15,547;-13,042;-3,139;27,745;0,000;218,940;Inf;230,000;220,000;-13,735;3,108;-8,841;25,611
3437,000;3,974;0,962;-35,146;3,398;9,564;5,140;35,204;4,432;-24,354;-2,678;0,000;36,800;36,700;9,698;3,427;-14,482;-11,779;-15,676;-13,105;-3,139;27,745;0,000;218,940;Inf;230,000;220,000;-13,668;3,122;-8,843;25,580
3437,500;3,974;0,962;-35,146;3,398;9,564;5,134;35,201;4,439;-24,376;-2,680;0,000;36,831;36,761;9,698;3,427;-14,385;-11,773;-15,636;-13,090;-3,141;27,752;0,000;218,340;Inf;231,000;220,000;-13,761;3,136;-8,847;25,590
3438,000;3,974;0,962;-35,146;3,398;9,564;5,134;35,201;4,439;-24,376;-2,680;0,000;36,800;36,800;9,698;3,427;-14,521;-11,768;-15,685;-13,062;-3,141;27,752;0,000;218,340;Inf;231,000;220,000;-13,721;3,150;-8,838;25,569
3438,500;3,423;0,808;-35,209;3,344;9,641;5,134;35,201;4,439;-24,376;-2,680;0,000;36,800;36,800;9,525;3,415;-14,435;-11,771;-15,629;-13,100;-3,141;27,752;0,000;218,540;Inf;232,000;220,000;-13,759;3,163;-8,823;25,556
3439,000;3,423;0,808;-35,209;3,344;9,641;5,134;35,201;4,439;-24,376;-2,680;0,000;36,800;36,800;9,525;3,415;-14,470;-11,721;-15,542;-13,049;-3,141;27,752;0,000;218,540;Inf;232,000;220,000;-13,734;3,167;-8,845;25,586
3439,500;3,423;0,808;-35,209;3,344;9,641;5,134;35,201;4,439;-24,376;-2,680;0,000;36,800;36,800;9,525;3,415;-14,465;-11,797;-15,648;-13,090;-3,141;27,752;0,000;220,540;Inf;232,000;220,000;-13,695;3,172;-8,850;25,617
3440,000;3,423;0,808;-35,209;3,344;9,641;5,134;35,201;4,439;-24,376;-2,680;0,000;36,800;36,800;9,525;3,415;-14,487;-11,776;-15,650;-13,069;-3,141;27,752;0,000;220,540;Inf;232,000;220,000;-13,750;3,176;-8,865;25,592
3440,500;3,423;0,808;-35,209;3,344;9,641;5,148;35,196;4,417;-24,353;-2,674;0,000;36,824;36,703;9,525;3,415;-14,424;-11,770;-15,654;-13,113;-3,131;27,755;0,000;220,240;Inf;232,000;220,000;-13,745;3,180;-8,853;25,591
3441,000;3,423;0,808;-35,209;3,344;9,641;5,148;35,196;4,417;-24,353;-2,674;0,000;36,800;36,700;9,525;3,415;-14,422;-11,763;-15,559;-13,037;-3,131;27,755;0,000;220,240;Inf;232,000;220,000;-13,740;3,184;-8,868;25,621
3441,500;3,418;0,816;-35,209;3,337;9,642;5,148;35,196;4,417;-24,353;-2,674;0,000;36,800;36,700;9,578;3,535;-14,448;-11,799;-15,658;-13,088;-3,131;27,755;0,000;220,240;Inf;232,000;220,000;-13,695;3,188;-8,868;25,632
3442,000;3,418;0,816;-35,209;3,337;9,642;5,148;35,196;4,417;-24,353;-2,674;0,000;36,800;36,700;9,578;3,535;-14,416;-11,786;-15,626;-13,109;-3,131;27,755;0,000;220,240;Inf;232,000;220,000;-13,748;3,191;-8,856;25,602
3442,500;3,418;0,816;-35,209;3,337;9,642;5,148;35,196;4,417;-24,353;-2,674;0,000;36,800;36,700;9,578;3,535;-14,524;-11,785;-15,673;-13,078;-3,131;27,755;0,000;220,640;Inf;232,000;220,000;-13,734;3,195;-8,853;25,568
3443,000;3,418;0,816;-35,209;3,337;9,642;5,148;35,196;4,417;-24,353;-2,674;0,000;36,800;36,700;9,578;3,535;-14,451;-11,772;-15,661;-13,103;-3,131;27,755;0,000;220,640;Inf;232,000;220,000;-13,765;3,199;-8,862;25,536
3443,500;3,418;0,816;-35,209;3,337;9,642;5,148;35,196;4,417;-24,353;-2,674;0,000;36,800;36,700;9,578;3,535;-14,455;-11,791;-15,666;-13,104;-3,131;27,755;0,000;221,040;Inf;231,000;220,000;-13,747;3,202;-8,843;25,480
3444,000;3,418;0,816;-35,209;3,337;9,642;5,090;35,195;4,421;-24,387;-2,673;0,000;36,807;36,642;9,578;3,535;-14,426;-11,765;-15,615;-13,098;-3,129;27,754;0,000;221,040;Inf;231,000;220,000;-13,754;3,206;-8,839;25,430
3444,500;3,418;0,816;-35,209;3,337;9,642;5,090;35,195;4,421;-24,387;-2,673;0,000;36,800;36,600;9,578;3,535;-14,469;-11,798;-15,685;-13,093;-3,129;27,754;0,000;220,840;Inf;231,000;220,000;-13,726;3,209;-8,841;25,552
3445,000;2,891;0,764;-33,402;3,393;9,587;5,090;35,195;4,421;-24,387;-2,673;0,000;36,800;36,600;9,776;3,300;-14,449;-11,771;-15,644;-13,107;-3,129;27,754;0,000;220,840;Inf;231,000;220,000;-13,761;3,213;-8,847;25,642
3445,500;2,891;0,764;-33,402;3,393;9,587;5,090;35,195;4,421;-24,387;-2,673;0,000;36,800;36,600;9,776;3,300;-14,510;-11,746;-15,549;-13,067;-3,129;27,754;0,000;221,440;Inf;230,000;220,000;-13,743;3,208;-8,848;25,621
3446,000;2,891;0,764;-33,402;3,393;9,587;5,090;35,195;4,421;-24,387;-2,673;0,000;36,800;36,600;9,776;3,300;-14,455;-11,770;-15,657;-13,111;-3,129;27,754;0,000;221,440;Inf;230,000;220,000;-13,718;3,202;-8,840;25,528
3446,500;2,891;0,764;-33,402;3,393;9,587;5,090;35,195;4,421;-24,387;-2,673;0,000;36,800;36,600;9,776;3,300;-14,382;-11,757;-15,608;-13,092;-3,129;27,754;0,000;220,540;Inf;230,000;220,000;-13,748;3,197;-8,860;25,577
3447,000;2,891;0,764;-33,402;3,393;9,587;5,101;35,195;4,439;-24,371;-2,666;0,000;36,800;36,640;9,776;3,300;-14,426;-11,771;-15,624;-13,103;-3,122;27,762;0,000;220,540;Inf;230,000;220,000;-13,710;3,192;-8,840;25,643
3447,500;2,891;0,764;-33,402;3,393;9,587;5,101;35,195;4,439;-24,371;-2,666;0,000;36,800;36,600;9,776;3,300;-14,536;-11,721;-15,546;-13,059;-3,122;27,762;0,000;220,940;Inf;230,000;220,000;-13,731;3,187;-8,850;25,569
3448,000;2,995;0,795;-34,004;3,417;9,485;5,101;35,195;4,439;-24,371;-2,666;0,000;36,800;36,600;9,763;3,333;-14,472;-11,774;-15,653;-13,098;-3,122;27,762;0,000;220,940;Inf;230,000;220,000;-13,715;3,183;-8,855;25,563
3448,500;2,995;0,795;-34,004;3,417;9,485;5,101;35,195;4,439;-24,371;-2,666;0,000;36,800;36,600;9,763;3,333;-14,398;-11,795;-15,590;-13,092;-3,122;27,762;0,000;220,740;Inf;230,000;220,000;-13,749;3,179;-8,867;25,617
3449,000;2,995;0,795;-34,004;3,417;9,485;5,101;35,195;4,439;-24,371;-2,666;0,000;36,800;36,600;9,763;3,333;-14,478;-11,781;-15,676;-13,109;-3,122;27,762;0,000;220,740;Inf;230,000;220,000;-13,719;3,176;-8,852;25,741
3449,500;2,995;0,795;-34,004;3,417;9,485;5,101;35,195;4,439;-24,371;-2,666;0,000;36,800;36,600;9,763;3,333;-14,407;-11,770;-15,620;-13,091;-3,122;27,762;0,000;219,540;Inf;230,000;220,000;-13,761;3,173;-8,852;25,806
3450,000;2,995;0,795;-34,004;3,417;9,485;5,139;35,191;4,424;-24,375;-2,662;0,000;36,782;36,605;9,763;3,333;-14,454;-11,777;-15,642;-13,084;-3,116;27,773;0,000;219,540;Inf;230,000;220,000;-13,722;3,170;-8,859;25,782
3450,500;2,995;0,795;-34,004;3,417;9,485;5,139;35,191;4,424;-24,375;-2,662;0,000;36,800;36,600;9,763;3,333;-14,443;-11,763;-15,668;-13,103;-3,116;27,773;0,000;219,640;Inf;230,000;220,000;-13,739;3,168;-8,856;25,728
3451,000;2,995;0,795;-34,004;3,417;9,485;5,139;35,191;4,424;-24,375;-2,662;0,000;36,800;36,600;9,763;3,333;-14,502;-11,774;-15,682;-13,096;-3,116;27,773;0,000;219,640;Inf;230,000;220,000;-13,744;3,165;-8,842;25,694
3451,500;3,199;0,756;-35,209;3,421;9,659;5,139;35,191;4,424;-24,375;-2,662;0,000;36,800;36,600;9,562;3,318;-14,439;-11,765;-15,663;-13,126;-3,116;27,773;0,000;220,140;Inf;230,000;220,000;-13,764;3,162;-8,823;25,674
3452,000;3,199;0,756;-35,209;3,421;9,659;5,139;35,191;4,424;-24,375;-2,662;0,000;36,800;36,600;9,562;3,318;-14,392;-11,770;-15,535;-13,086;-3,116;27,773;0,000;220,140;Inf;230,000;220,000;-13,748;3,163;-8,843;25,638
3452,500;3,199;0,756;-35,209;3,421;9,659;5,139;35,191;4,424;-24,375;-2,662;0,000;36,800;36,600;9,562;3,318;-14,446;-11,768;-15,562;-13,074;-3,116;27,773;0,000;220,140;Inf;230,000;220,000;-13,696;3,163;-8,857;25,598
3453,000;3,199;0,756;-35,209;3,421;9,659;5,139;35,191;4,424;-24,375;-2,662;0,000;36,800;36,600;9,562;3,318;-14,357;-11,764;-15,600;-13,093;-3,116;27,773;0,000;220,140;Inf;230,000;220,000;-13,713;3,164;-8,841;25,485
3453,500;3,199;0,756;-35,209;3,421;9,659;5,138;35,187;4,424;-24,373;-2,642;0,000;36,774;36,554;9,562;3,318;-14,517;-11,762;-15,675;-13,088;-3,115;27,778;0,000;220,240;Inf;230,000;220,000;-13,703;3,164;-8,829;25,446
3454,000;3,199;0,756;-35,209;3,421;9,659;5,138;35,187;4,424;-24,373;-2,642;0,000;36,800;36,600;9,562;3,318;-14,519;-11,764;-15,681;-13,102;-3,115;27,778;0,000;220,240;Inf;230,000;220,000;-13,761;3,165;-8,847;25,389
3454,500;3,764;0,916;-35,209;3,395;9,591;5,138;35,187;4,424;-24,373;-2,642;0,000;36,800;36,600;9,710;3,453;-14,358;-11,753;-15,542;-13,036;-3,115;27,778;0,000;220,040;Inf;230,000;220,000;-13,766;3,166;-8,854;25,335
3455,000;3,764;0,916;-35,209;3,395;9,591;5,138;35,187;4,424;-24,373;-2,642;0,000;36,800;36,600;9,710;3,453;-14,369;-11,742;-15,565;-13,075;-3,115;27,778;0,000;220,040;Inf;230,000;220,000;-13,672;3,175;-8,859;25,349
3455,500;3,764;0,916;-35,209;3,395;9,591;5,138;35,187;4,424;-24,373;-2,642;0,000;36,800;36,600;9,710;3,453;-14,451;-11,758;-15,660;-13,093;-3,115;27,778;0,000;220,040;Inf;230,000;220,000;-13,688;3,185;-8,850;25,417
3456,000;3,764;0,916;-35,209;3,395;9,591;5,138;35,187;4,424;-24,373;-2,642;0,000;36,800;36,600;9,710;3,453;-14,474;-11,779;-15,665;-13,082;-3,115;27,778;0,000;220,040;Inf;230,000;220,000;-13,740;3,194;-8,843;25,459
3456,500;3,764;0,916;-35,209;3,395;9,591;5,141;35,188;4,432;-24,346;-2,659;0,000;36,768;36,532;9,710;3,453;-14,514;-11,747;-15,710;-13,071;-3,112;27,781;0,000;220,740;Inf;230,000;220,000;-13,750;3,204;-8,844;25,460
3457,000;3,764;0,916;-35,209;3,395;9,591;5,141;35,188;4,432;-24,346;-2,659;0,000;36,800;36,500;9,710;3,453;-14,433;-11,799;-15,656;-13,103;-3,112;27,781;0,000;220,740;Inf;230,000;220,000;-13,760;3,213;-8,836;25,638
3457,500;3,764;0,916;-35,209;3,395;9,591;5,141;35,188;4,432;-24,346;-2,659;0,000;36,800;36,500;9,710;3,453;-14,405;-11,756;-15,502;-13,042;-3,112;27,781;0,000;220,540;Inf;230,000;220,000;-13,748;3,222;-8,858;25,637
3458,000;3,667;0,859;-35,209;3,333;9,606;5,141;35,188;4,432;-24,346;-2,659;0,000;36,800;36,500;9,594;3,313;-14,470;-11,777;-15,650;-13,090;-3,112;27,781;0,000;220,540;Inf;230,000;220,000;-13,676;3,231;-8,839;25,547
3458,500;3,667;0,859;-35,209;3,333;9,606;5,141;35,188;4,432;-24,346;-2,659;0,000;36,800;36,500;9,594;3,313;-14,363;-11,764;-15,579;-13,067;-3,112;27,781;0,000;220,740;Inf;230,000;220,000;-13,747;3,238;-8,840;25,529
3459,000;3,667;0,859;-35,209;3,333;9,606;5,141;35,188;4,432;-24,346;-2,659;0,000;36,800;36,500;9,594;3,313;-14,495;-11,786;-15,649;-13,085;-3,112;27,781;0,000;220,740;Inf;230,000;220,000;-13,693;3,245;-8,833;25,506
3459,500;3,667;0,859;-35,209;3,333;9,606;5,141;35,188;4,432;-24,346;-2,659;0,000;36,800;36,500;9,594;3,313;-14,411;-11,774;-15,646;-13,117;-3,112;27,781;0,000;220,840;Inf;230,000;220,000;-13,754;3,252;-8,831;25,581
3460,000;3,667;0,859;-35,209;3,333;9,606;5,092;35,195;4,454;-24,374;-2,639;0,000;36,767;36,545;9,594;3,313;-14,535;-11,771;-15,656;-13,111;-3,105;27,789;0,000;220,840;Inf;230,000;220,000;-13,737;3,259;-8,833;25,517
3460,500;3,667;0,859;-35,209;3,333;9,606;5,092;35,195;4,454;-24,374;-2,639;0,000;36,800;36,500;9,594;3,313;-14,442;-11,772;-15,679;-13,106;-3,105;27,789;0,000;220,440;Inf;230,000;220,000;-13,768;3,266;-8,842;25,487
3461,000;3,039;0,780;-33,868;3,412;9,591;5,092;35,195;4,454;-24,374;-2,639;0,000;36,800;36,500;9,782;3,312;-14,510;-11,738;-15,589;-13,054;-3,105;27,789;0,000;220,440;Inf;230,000;220,000;-13,750;3,272;-8,851;25,421
