t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3461,500;3,039;0,780;-33,868;3,412;9,591;5,092;35,195;4,454;-24,374;-2,639;0,000;36,800;36,500;9,782;3,312;-14,425;-11,787;-15,602;-13,091;-3,105;27,789;0,000;220,140;Inf;230,000;220,000;-13,723;3,268;-8,838;25,422
3462,000;3,039;0,780;-33,868;3,412;9,591;5,092;35,195;4,454;-24,374;-2,639;0,000;36,800;36,500;9,782;3,312;-14,510;-11,777;-15,673;-13,112;-3,105;27,789;0,000;220,140;Inf;230,000;220,000;-13,726;3,265;-8,832;25,447
3462,500;3,039;0,780;-33,868;3,412;9,591;5,092;35,195;4,454;-24,374;-2,639;0,000;36,800;36,500;9,782;3,312;-14,491;-11,777;-15,679;-13,102;-3,105;27,789;0,000;220,240;Inf;230,000;220,000;-13,768;3,261;-8,841;25,397
3463,000;3,039;0,780;-33,868;3,412;9,591;5,128;35,188;4,455;-24,359;-2,648;0,000;36,755;36,535;9,782;3,312;-14,402;-11,762;-15,589;-13,087;-3,093;27,780;0,000;220,240;Inf;230,000;220,000;-13,762;3,257;-8,856;25,508
3463,500;3,039;0,780;-33,868;3,412;9,591;5,128;35,188;4,455;-24,359;-2,648;0,000;36,800;36,500;9,782;3,312;-14,497;-11,770;-15,596;-13,095;-3,093;27,780;0,000;220,240;Inf;230,000;220,000;-13,710;3,254;-8,834;25,546
3464,000;3,304;0,796;-35,209;3,383;9,657;5,128;35,188;4,455;-24,359;-2,648;0,000;36,800;36,500;9,445;3,430;-14,404;-11,785;-15,623;-13,106;-3,093;27,780;0,000;220,240;Inf;230,000;220,000;-13,739;3,250;-8,841;25,428
3464,500;3,304;0,796;-35,209;3,383;9,657;5,128;35,188;4,455;-24,359;-2,648;0,000;36,800;36,500;9,445;3,430;-14,508;-11,747;-15,650;-13,099;-3,093;27,780;0,000;220,240;Inf;230,000;220,000;-13,729;3,251;-8,839;25,371
3465,000;3,304;0,796;-35,209;3,383;9,657;5,128;35,188;4,455;-24,359;-2,648;0,000;36,800;36,500;9,445;3,430;-14,438;-11,744;-15,588;-13,056;-3,093;27,780;0,000;220,240;Inf;230,000;220,000;-13,751;3,252;-8,838;25,334
3465,500;3,304;0,796;-35,209;3,383;9,657;5,128;35,188;4,455;-24,359;-2,648;0,000;36,800;36,500;9,445;3,430;-14,502;-11,793;-15,664;-13,057;-3,093;27,780;0,000;220,240;Inf;230,000;220,000;-13,707;3,253;-8,846;25,334
3466,000;3,304;0,796;-35,209;3,383;9,657;5,128;35,188;4,455;-24,359;-2,648;0,000;36,800;36,500;9,445;3,430;-14,394;-11,791;-15,613;-13,096;-3,093;27,780;0,000;220,240;Inf;230,000;220,000;-13,754;3,254;-8,845;25,306
3466,500;3,304;0,796;-35,209;3,383;9,657;5,106;35,189;4,452;-24,388;-2,634;0,000;36,741;36,578;9,445;3,430;-14,517;-11,790;-15,629;-13,088;-3,095;27,793;0,000;219,740;Inf;230,000;220,000;-13,724;3,254;-8,854;25,281
3467,000;3,304;0,796;-35,209;3,383;9,657;5,106;35,189;4,452;-24,388;-2,634;0,000;36,700;36,600;9,445;3,430;-14,482;-11,791;-15,668;-13,112;-3,095;27,793;0,000;219,740;Inf;230,000;220,000;-13,756;3,255;-8,846;25,251
3467,500;2,925;0,745;-34,943;3,414;9,583;5,106;35,189;4,452;-24,388;-2,634;0,000;36,700;36,600;9,646;3,515;-14,539;-11,749;-15,591;-13,062;-3,095;27,793;0,000;219,740;Inf;230,000;220,000;-13,763;3,256;-8,845;25,205
3468,000;2,925;0,745;-34,943;3,414;9,583;5,106;35,189;4,452;-24,388;-2,634;0,000;36,700;36,600;9,646;3,515;-14,492;-11,779;-15,653;-13,037;-3,095;27,793;0,000;219,740;Inf;230,000;220,000;-13,735;3,251;-8,849;25,180
3468,500;2,925;0,745;-34,943;3,414;9,583;5,106;35,189;4,452;-24,388;-2,634;0,000;36,700;36,600;9,646;3,515;-14,458;-11,766;-15,585;-13,079;-3,095;27,793;0,000;219,540;Inf;230,000;220,000;-13,740;3,245;-8,825;25,144
3469,000;2,925;0,745;-34,943;3,414;9,583;5,106;35,189;4,452;-24,388;-2,634;0,000;36,700;36,600;9,646;3,515;-14,464;-11,766;-15,675;-13,102;-3,095;27,793;0,000;219,540;Inf;230,000;220,000;-13,722;3,240;-8,842;25,149
3469,500;2,925;0,745;-34,943;3,414;9,583;5,145;35,185;4,454;-24,367;-2,644;0,000;36,744;36,571;9,646;3,515;-14,508;-11,795;-15,634;-13,074;-3,088;27,795;0,000;219,840;Inf;230,000;220,000;-13,752;3,235;-8,826;25,191
3470,000;2,925;0,745;-34,943;3,414;9,583;5,145;35,185;4,454;-24,367;-2,644;0,000;36,700;36,600;9,646;3,515;-14,505;-11,767;-15,629;-13,066;-3,088;27,795;0,000;219,840;Inf;230,000;220,000;-13,753;3,230;-8,824;25,395
3470,500;3,455;0,887;-34,835;3,378;9,480;5,145;35,185;4,454;-24,367;-2,644;0,000;36,700;36,600;9,659;3,394;-14,326;-11,751;-15,597;-13,086;-3,088;27,795;0,000;219,640;Inf;230,000;220,000;-13,742;3,225;-8,834;25,540
3471,000;3,455;0,887;-34,835;3,378;9,480;5,145;35,185;4,454;-24,367;-2,644;0,000;36,700;36,600;9,659;3,394;-14,378;-11,749;-15,538;-13,066;-3,088;27,795;0,000;219,640;Inf;230,000;220,000;-13,690;3,229;-8,832;25,664
3471,500;3,455;0,887;-34,835;3,378;9,480;5,145;35,185;4,454;-24,367;-2,644;0,000;36,700;36,600;9,659;3,394;-14,479;-11,775;-15,675;-13,103;-3,088;27,795;0,000;219,440;Inf;230,000;220,000;-13,683;3,232;-8,834;25,680
3472,000;3,455;0,887;-34,835;3,378;9,480;5,145;35,185;4,454;-24,367;-2,644;0,000;36,700;36,600;9,659;3,394;-14,486;-11,787;-15,691;-13,071;-3,088;27,795;0,000;219,440;Inf;230,000;220,000;-13,758;3,236;-8,834;25,600
3472,500;3,455;0,887;-34,835;3,378;9,480;5,145;35,185;4,454;-24,367;-2,644;0,000;36,700;36,600;9,659;3,394;-14,436;-11,783;-15,613;-13,029;-3,088;27,795;0,000;219,240;Inf;230,000;220,000;-13,759;3,239;-8,825;25,564
3473,000;3,455;0,887;-34,835;3,378;9,480;5,122;35,187;4,432;-24,355;-2,640;0,000;36,729;36,620;9,659;3,394;-14,388;-11,754;-15,544;-13,034;-3,098;27,793;0,000;219,240;Inf;230,000;220,000;-13,716;3,243;-8,851;25,467
3473,500;3,455;0,887;-34,835;3,378;9,480;5,122;35,187;4,432;-24,355;-2,640;0,000;36,700;36,600;9,659;3,394;-14,444;-11,781;-15,644;-13,101;-3,098;27,793;0,000;219,940;Inf;230,000;220,000;-13,680;3,247;-8,853;25,459
3474,000;3,204;0,779;-35,209;3,395;9,728;5,122;35,187;4,432;-24,355;-2,640;0,000;36,700;36,600;9,629;3,332;-14,403;-11,795;-15,575;-13,089;-3,098;27,793;0,000;219,940;Inf;230,000;220,000;-13,742;3,250;-8,831;25,447
3474,500;3,204;0,779;-35,209;3,395;9,728;5,122;35,187;4,432;-24,355;-2,640;0,000;36,700;36,600;9,629;3,332;-14,403;-11,796;-15,633;-13,110;-3,098;27,793;0,000;220,140;Inf;230,000;220,000;-13,716;3,249;-8,847;25,413
3475,000;3,204;0,779;-35,209;3,395;9,728;5,122;35,187;4,432;-24,355;-2,640;0,000;36,700;36,600;9,629;3,332;-14,497;-11,807;-15,693;-13,100;-3,098;27,793;0,000;220,140;Inf;230,000;220,000;-13,736;3,248;-8,835;25,410
3475,500;3,204;0,779;-35,209;3,395;9,728;5,122;35,187;4,432;-24,355;-2,640;0,000;36,700;36,600;9,629;3,332;-14,474;-11,801;-15,670;-13,120;-3,098;27,793;0,000;220,040;Inf;230,000;220,000;-13,774;3,248;-8,846;25,394
3476,000;3,204;0,779;-35,209;3,395;9,728;5,083;35,179;4,468;-24,380;-2,655;0,000;36,718;36,489;9,629;3,332;-14,275;-11,768;-15,558;-13,057;-3,102;27,778;0,000;220,040;Inf;230,000;220,000;-13,766;3,247;-8,859;25,339
3476,500;3,204;0,779;-35,209;3,395;9,728;5,083;35,179;4,468;-24,380;-2,655;0,000;36,700;36,500;9,629;3,332;-14,508;-11,811;-15,618;-13,111;-3,102;27,778;0,000;219,440;Inf;230,000;220,000;-13,665;3,246;-8,856;25,322
3477,000;3,067;0,794;-34,793;3,363;9,537;5,083;35,179;4,468;-24,380;-2,655;0,000;36,700;36,500;9,675;3,378;-14,445;-11,811;-15,665;-13,090;-3,102;27,778;0,000;219,440;Inf;230,000;220,000;-13,762;3,246;-8,860;25,295
3477,500;3,067;0,794;-34,793;3,363;9,537;5,083;35,179;4,468;-24,380;-2,655;0,000;36,700;36,500;9,675;3,378;-14,438;-11,795;-15,656;-13,129;-3,102;27,778;0,000;219,440;Inf;230,000;220,000;-13,753;3,243;-8,863;25,271
3478,000;3,067;0,794;-34,793;3,363;9,537;5,083;35,179;4,468;-24,380;-2,655;0,000;36,700;36,500;9,675;3,378;-14,523;-11,809;-15,718;-13,111;-3,102;27,778;0,000;219,440;Inf;230,000;220,000;-13,755;3,240;-8,868;25,302
3478,500;3,067;0,794;-34,793;3,363;9,537;5,083;35,179;4,468;-24,380;-2,655;0,000;36,700;36,500;9,675;3,378;-14,474;-11,800;-15,696;-13,120;-3,102;27,778;0,000;219,640;Inf;230,000;220,000;-13,791;3,237;-8,861;25,287
3479,000;3,067;0,794;-34,793;3,363;9,537;5,104;35,182;4,459;-24,374;-2,652;0,000;36,720;36,474;9,675;3,378;-14,540;-11,763;-15,577;-13,052;-3,107;27,785;0,000;219,640;Inf;230,000;220,000;-13,772;3,234;-8,864;25,267
3479,500;3,067;0,794;-34,793;3,363;9,537;5,104;35,182;4,459;-24,374;-2,652;0,000;36,700;36,500;9,675;3,378;-14,373;-11,787;-15,613;-13,082;-3,107;27,785;0,000;219,740;Inf;230,000;220,000;-13,733;3,231;-8,857;25,221
3480,000;3,067;0,794;-34,793;3,363;9,537;5,104;35,182;4,459;-24,374;-2,652;0,000;36,700;36,500;9,675;3,378;-14,532;-11,822;-15,694;-13,105;-3,107;27,785;0,000;219,740;Inf;230,000;220,000;-13,714;3,229;-8,868;25,173
3480,500;3,116;0,716;-35,209;3,367;9,597;5,104;35,182;4,459;-24,374;-2,652;0,000;36,700;36,500;9,616;3,423;-14,442;-11,802;-15,665;-13,117;-3,107;27,785;0,000;219,740;Inf;230,000;220,000;-13,788;3,226;-8,872;25,158
3481,000;3,116;0,716;-35,209;3,367;9,597;5,104;35,182;4,459;-24,374;-2,652;0,000;36,700;36,500;9,616;3,423;-14,540;-11,766;-15,596;-13,050;-3,107;27,785;0,000;219,740;Inf;230,000;220,000;-13,756;3,224;-8,889;25,140
3481,500;3,116;0,716;-35,209;3,367;9,597;5,104;35,182;4,459;-24,374;-2,652;0,000;36,700;36,500;9,616;3,423;-14,485;-11,806;-15,682;-13,127;-3,107;27,785;0,000;219,140;Inf;230,000;220,000;-13,738;3,222;-8,872;25,106
3482,000;3,116;0,716;-35,209;3,367;9,597;5,104;35,182;4,459;-24,374;-2,652;0,000;36,700;36,500;9,616;3,423;-14,389;-11,803;-15,618;-13,103;-3,107;27,785;0,000;219,140;Inf;230,000;220,000;-13,775;3,221;-8,882;25,204
3482,500;3,116;0,716;-35,209;3,367;9,597;5,079;35,193;4,461;-24,381;-2,647;0,000;36,716;36,517;9,616;3,423;-14,506;-11,799;-15,699;-13,060;-3,097;27,795;0,000;218,740;Inf;231,000;220,000;-13,728;3,219;-8,871;25,194
3483,000;3,116;0,716;-35,209;3,367;9,597;5,079;35,193;4,461;-24,381;-2,647;0,000;36,700;36,500;9,616;3,423;-14,523;-11,745;-15,564;-13,068;-3,097;27,795;0,000;218,740;Inf;231,000;220,000;-13,766;3,217;-8,885;25,196
3483,500;3,316;0,829;-35,199;3,395;9,556;5,079;35,193;4,461;-24,381;-2,647;0,000;36,700;36,500;9,621;3,440;-14,488;-11,812;-15,679;-13,123;-3,097;27,795;0,000;219,040;Inf;231,000;220,000;-13,725;3,216;-8,890;25,346
3484,000;3,316;0,829;-35,199;3,395;9,556;5,079;35,193;4,461;-24,381;-2,647;0,000;36,700;36,500;9,621;3,440;-14,424;-11,808;-15,615;-13,106;-3,097;27,795;0,000;219,040;Inf;231,000;220,000;-13,776;3,217;-8,890;25,469
3484,500;3,316;0,829;-35,199;3,395;9,556;5,079;35,193;4,461;-24,381;-2,647;0,000;36,700;36,500;9,621;3,440;-14,499;-11,816;-15,694;-13,098;-3,097;27,795;0,000;219,640;Inf;231,000;220,000;-13,738;3,219;-8,893;25,646
3485,000;3,316;0,829;-35,199;3,395;9,556;5,079;35,193;4,461;-24,381;-2,647;0,000;36,700;36,500;9,621;3,440;-14,439;-11,807;-15,686;-13,130;-3,097;27,795;0,000;219,640;Inf;231,000;220,000;-13,777;3,220;-8,889;25,880
3485,500;3,316;0,829;-35,199;3,395;9,556;5,090;35,187;4,455;-24,375;-2,657;0,000;36,713;36,485;9,621;3,440;-14,538;-11,760;-15,568;-13,075;-3,106;27,792;0,000;220,540;Inf;231,000;220,000;-13,765;3,222;-8,890;25,870
3486,000;3,316;0,829;-35,199;3,395;9,556;5,090;35,187;4,455;-24,375;-2,657;0,000;36,700;36,500;9,621;3,440;-14,481;-11,813;-15,672;-13,090;-3,106;27,792;0,000;220,540;Inf;231,000;220,000;-13,735;3,224;-8,873;25,788
3486,500;3,316;0,829;-35,199;3,395;9,556;5,090;35,187;4,455;-24,375;-2,657;0,000;36,700;36,500;9,621;3,440;-14,526;-11,796;-15,608;-13,078;-3,106;27,792;0,000;220,040;Inf;231,000;220,000;-13,764;3,225;-8,876;25,740
3487,000;2,757;0,741;-34,573;3,364;9,475;5,090;35,187;4,455;-24,375;-2,657;0,000;36,700;36,500;9,695;3,493;-14,451;-11,819;-15,657;-13,109;-3,106;27,792;0,000;220,040;Inf;231,000;220,000;-13,752;3,227;-8,879;25,673
3487,500;2,757;0,741;-34,573;3,364;9,475;5,090;35,187;4,455;-24,375;-2,657;0,000;36,700;36,500;9,695;3,493;-14,493;-11,768;-15,579;-13,072;-3,106;27,792;0,000;219,840;Inf;231,000;220,000;-13,759;3,219;-8,879;25,655
3488,000;2,757;0,741;-34,573;3,364;9,475;5,090;35,187;4,455;-24,375;-2,657;0,000;36,700;36,500;9,695;3,493;-14,495;-11,807;-15,688;-13,128;-3,106;27,792;0,000;219,840;Inf;231,000;220,000;-13,728;3,211;-8,871;25,622
3488,500;2,757;0,741;-34,573;3,364;9,475;5,090;35,187;4,455;-24,375;-2,657;0,000;36,700;36,500;9,695;3,493;-14,387;-11,807;-15,603;-13,107;-3,106;27,792;0,000;220,540;Inf;231,000;220,000;-13,780;3,204;-8,873;25,551
3489,000;2,757;0,741;-34,573;3,364;9,475;5,083;35,187;4,453;-24,397;-2,635;0,000;36,710;36,479;9,695;3,493;-14,507;-11,789;-15,623;-13,070;-3,106;27,790;0,000;220,540;Inf;231,000;220,000;-13,726;3,197;-8,870;25,485
3489,500;2,757;0,741;-34,573;3,364;9,475;5,083;35,187;4,453;-24,397;-2,635;0,000;36,700;36,500;9,695;3,493;-14,455;-11,805;-15,666;-13,120;-3,106;27,790;0,000;220,740;Inf;231,000;220,000;-13,747;3,189;-8,883;25,445
3490,000;3,308;0,819;-35,209;3,439;9,632;5,083;35,187;4,453;-24,397;-2,635;0,000;36,700;36,500;9,575;3,316;-14,496;-11,802;-15,671;-13,093;-3,106;27,790;0,000;220,740;Inf;231,000;220,000;-13,761;3,182;-8,874;25,364
3490,500;3,308;0,819;-35,209;3,439;9,632;5,083;35,187;4,453;-24,397;-2,635;0,000;36,700;36,500;9,575;3,316;-14,405;-11,810;-15,610;-13,095;-3,106;27,790;0,000;220,940;Inf;231,000;220,000;-13,766;3,184;-8,868;25,334
3491,000;3,308;0,819;-35,209;3,439;9,632;5,083;35,187;4,453;-24,397;-2,635;0,000;36,700;36,500;9,575;3,316;-14,528;-11,779;-15,615;-13,097;-3,106;27,790;0,000;220,940;Inf;231,000;220,000;-13,730;3,186;-8,877;25,325
3491,500;3,308;0,819;-35,209;3,439;9,632;5,083;35,187;4,453;-24,397;-2,635;0,000;36,700;36,500;9,575;3,316;-14,450;-11,808;-15,658;-13,116;-3,106;27,790;0,000;221,440;Inf;230,000;220,000;-13,755;3,188;-8,856;25,296
3492,000;3,308;0,819;-35,209;3,439;9,632;5,109;35,189;4,457;-24,384;-2,646;0,000;36,718;36,490;9,575;3,316;-14,469;-11,773;-15,572;-13,080;-3,093;27,789;0,000;221,440;Inf;230,000;220,000;-13,758;3,190;-8,862;25,289
3492,500;3,308;0,819;-35,209;3,439;9,632;5,109;35,189;4,457;-24,384;-2,646;0,000;36,700;36,500;9,575;3,316;-14,525;-11,810;-15,679;-13,096;-3,093;27,789;0,000;220,740;Inf;230,000;220,000;-13,724;3,192;-8,861;25,305
3493,000;2,990;0,754;-34,021;3,393;9,616;5,109;35,189;4,457;-24,384;-2,646;0,000;36,700;36,500;9,765;3,308;-14,451;-11,814;-15,597;-13,116;-3,093;27,789;0,000;220,740;Inf;230,000;220,000;-13,777;3,194;-8,864;25,279
3493,500;2,990;0,754;-34,021;3,393;9,616;5,109;35,189;4,457;-24,384;-2,646;0,000;36,700;36,500;9,765;3,308;-14,483;-11,811;-15,692;-13,129;-3,093;27,789;0,000;220,740;Inf;230,000;220,000;-13,745;3,191;-8,874;25,254
3494,000;2,990;0,754;-34,021;3,393;9,616;5,109;35,189;4,457;-24,384;-2,646;0,000;36,700;36,500;9,765;3,308;-14,427;-11,800;-15,645;-13,114;-3,093;27,789;0,000;220,740;Inf;230,000;220,000;-13,779;3,187;-8,881;25,260
3494,500;2,990;0,754;-34,021;3,393;9,616;5,109;35,189;4,457;-24,384;-2,646;0,000;36,700;36,500;9,765;3,308;-14,515;-11,807;-15,720;-13,104;-3,093;27,789;0,000;219,040;Inf;230,000;220,000;-13,746;3,184;-8,851;25,269
3495,000;2,990;0,754;-34,021;3,393;9,616;5,109;35,189;4,457;-24,384;-2,646;0,000;36,700;36,500;9,765;3,308;-14,385;-11,803;-15,639;-13,099;-3,093;27,789;0,000;219,040;Inf;230,000;220,000;-13,786;3,178;-8,861;25,238
3495,500;2,990;0,754;-34,021;3,393;9,616;5,113;35,195;4,450;-24,402;-2,637;0,000;36,728;36,602;9,765;3,308;-14,405;-11,776;-15,605;-13,065;-3,076;27,801;0,000;219,540;Inf;230,000;220,000;-13,732;3,178;-8,874;25,189
3496,000;2,990;0,754;-34,021;3,393;9,616;5,113;35,195;4,450;-24,402;-2,637;0,000;36,700;36,600;9,765;3,308;-14,442;-11,798;-15,657;-13,106;-3,076;27,801;0,000;219,540;Inf;230,000;220,000;-13,712;3,175;-8,856;25,134
3496,500;3,518;0,863;-34,991;3,349;9,495;5,113;35,195;4,450;-24,402;-2,637;0,000;36,700;36,600;9,677;3,420;-14,410;-11,770;-15,620;-13,107;-3,076;27,801;0,000;218,840;Inf;231,000;220,000;-13,751;3,172;-8,857;25,173
3497,000;3,518;0,863;-34,991;3,349;9,495;5,113;35,195;4,450;-24,402;-2,637;0,000;36,700;36,600;9,677;3,420;-14,426;-11,800;-15,656;-13,116;-3,076;27,801;0,000;218,840;Inf;231,000;220,000;-13,749;3,183;-8,864;25,223
3497,500;3,518;0,863;-34,991;3,349;9,495;5,113;35,195;4,450;-24,402;-2,637;0,000;36,700;36,600;9,677;3,420;-14,552;-11,742;-15,576;-13,061;-3,076;27,801;0,000;219,240;Inf;231,000;220,000;-13,749;3,183;-8,846;25,229
3498,000;3,518;0,863;-34,991;3,349;9,495;5,113;35,195;4,450;-24,402;-2,637;0,000;36,700;36,600;9,677;3,420;-14,453;-11,810;-15,685;-13,120;-3,076;27,801;0,000;219,240;Inf;231,000;220,000;-13,733;3,189;-8,859;25,232
3498,500;3,518;0,863;-34,991;3,349;9,495;5,137;35,194;4,491;-24,366;-2,605;0,000;36,732;36,702;9,677;3,420;-14,357;-11,804;-15,582;-13,083;-3,082;27,812;0,000;218,840;Inf;232,000;220,000;-13,767;3,194;-8,876;25,231
3499,000;3,518;0,863;-34,991;3,349;9,495;5,137;35,194;4,491;-24,366;-2,605;0,000;36,700;36,700;9,677;3,420;-14,507;-11,806;-15,682;-13,122;-3,082;27,812;0,000;218,840;Inf;232,000;220,000;-13,706;3,199;-8,865;25,202
3499,500;3,185;0,804;-35,033;3,345;9,573;5,137;35,194;4,491;-24,366;-2,605;0,000;36,700;36,700;9,697;3,522;-14,483;-11,796;-15,671;-13,148;-3,082;27,812;0,000;218,540;Inf;233,000;220,000;-13,779;3,204;-8,870;25,196
3500,000;3,185;0,804;-35,033;3,345;9,573;5,137;35,194;4,491;-24,366;-2,605;0,000;36,700;36,700;9,697;3,522;-14,547;-11,805;-15,672;-13,065;-3,082;27,812;0,000;218,540;Inf;233,000;220,000;-13,774;3,204;-8,850;25,181
3500,500;3,185;0,804;-35,033;3,345;9,573;5,137;35,194;4,491;-24,366;-2,605;0,000;36,700;36,700;9,697;3,522;-14,364;-11,784;-15,547;-13,092;-3,082;27,812;0,000;218,540;Inf;234,000;220,000;-13,772;3,204;-8,855;25,171
3501,000;3,185;0,804;-35,033;3,345;9,573;5,137;35,194;4,491;-24,366;-2,605;0,000;36,700;36,700;9,697;3,522;-14,508;-11,779;-15,612;-13,082;-3,082;27,812;0,000;218,540;Inf;234,000;220,000;-13,697;3,204;-8,864;25,188
3501,500;3,185;0,804;-35,033;3,345;9,573;5,137;35,194;4,491;-24,366;-2,605;0,000;36,700;36,700;9,697;3,522;-14,447;-11,813;-15,645;-13,118;-3,082;27,812;0,000;221,440;Inf;233,000;220,000;-13,745;3,203;-8,855;25,185
3502,000;3,185;0,804;-35,033;3,345;9,573;5,094;35,195;4,463;-24,399;-2,637;0,000;36,730;36,607;9,697;3,522;-14,538;-11,789;-15,653;-13,114;-3,094;27,807;0,000;221,440;Inf;233,000;220,000;-13,756;3,203;-8,848;25,187
3502,500;3,185;0,804;-35,033;3,345;9,573;5,094;35,195;4,463;-24,399;-2,637;0,000;36,700;36,600;9,697;3,522;-14,493;-11,810;-15,691;-13,131;-3,094;27,807;0,000;221,440;Inf;232,000;220,000;-13,774;3,203;-8,848;25,284
3503,000;3,292;0,833;-34,942;3,373;9,518;5,094;35,195;4,463;-24,399;-2,637;0,000;36,700;36,600;9,625;3,501;-14,400;-11,789;-15,597;-13,083;-3,094;27,807;0,000;221,440;Inf;232,000;220,000;-13,781;3,202;-8,860;25,475
3503,500;3,292;0,833;-34,942;3,373;9,518;5,094;35,195;4,463;-24,399;-2,637;0,000;36,700;36,600;9,625;3,501;-14,521;-11,757;-15,571;-13,042;-3,094;27,807;0,000;220,940;Inf;232,000;220,000;-13,717;3,204;-8,864;25,558
3504,000;3,292;0,833;-34,942;3,373;9,518;5,094;35,195;4,463;-24,399;-2,637;0,000;36,700;36,600;9,625;3,501;-14,455;-11,801;-15,654;-13,121;-3,094;27,807;0,000;220,940;Inf;232,000;220,000;-13,723;3,205;-8,854;25,572
3504,500;3,292;0,833;-34,942;3,373;9,518;5,094;35,195;4,463;-24,399;-2,637;0,000;36,700;36,600;9,625;3,501;-14,549;-11,816;-15,731;-13,141;-3,094;27,807;0,000;220,040;Inf;232,000;220,000;-13,758;3,207;-8,872;25,599
3505,000;3,292;0,833;-34,942;3,373;9,518;5,058;35,201;4,478;-24,386;-2,630;0,000;36,736;36,670;9,625;3,501;-14,475;-11,770;-15,603;-13,076;-3,100;27,807;0,000;220,040;Inf;232,000;220,000;-13,809;3,208;-8,867;25,588
3505,500;3,292;0,833;-34,942;3,373;9,518;5,058;35,201;4,478;-24,386;-2,630;0,000;36,700;36,700;9,625;3,501;-14,524;-11,809;-15,681;-13,063;-3,100;27,807;0,000;220,240;Inf;232,000;220,000;-13,731;3,209;-8,852;25,690
3506,000;3,442;0,790;-35,209;3,396;9,637;5,058;35,201;4,478;-24,386;-2,630;0,000;36,700;36,700;9,548;3,361;-14,411;-11,822;-15,637;-13,117;-3,100;27,807;0,000;220,240;Inf;232,000;220,000;-13,769;3,211;-8,850;25,745
3506,500;3,442;0,790;-35,209;3,396;9,637;5,058;35,201;4,478;-24,386;-2,630;0,000;36,700;36,700;9,548;3,361;-14,511;-11,778;-15,608;-13,097;-3,100;27,807;0,000;219,740;Inf;232,000;220,000;-13,747;3,215;-8,848;25,651
3507,000;3,442;0,790;-35,209;3,396;9,637;5,058;35,201;4,478;-24,386;-2,630;0,000;36,700;36,700;9,548;3,361;-14,512;-11,819;-15,700;-13,136;-3,100;27,807;0,000;219,740;Inf;232,000;220,000;-13,749;3,218;-8,854;25,554
3507,500;3,442;0,790;-35,209;3,396;9,637;5,058;35,201;4,478;-24,386;-2,630;0,000;36,700;36,700;9,548;3,361;-14,465;-11,785;-15,645;-13,113;-3,100;27,807;0,000;220,040;Inf;232,000;220,000;-13,792;3,222;-8,866;25,535
3508,000;3,442;0,790;-35,209;3,396;9,637;5,070;35,202;4,444;-24,405;-2,640;0,000;36,747;36,540;9,548;3,361;-14,435;-11,836;-15,669;-13,126;-3,090;27,808;0,000;220,040;Inf;232,000;220,000;-13,752;3,226;-8,860;25,533
3508,500;3,442;0,790;-35,209;3,396;9,637;5,070;35,202;4,444;-24,405;-2,640;0,000;36,700;36,500;9,548;3,361;-14,565;-11,777;-15,599;-13,088;-3,090;27,808;0,000;220,240;Inf;232,000;220,000;-13,767;3,229;-8,851;25,530
3509,000;3,442;0,790;-35,209;3,396;9,637;5,070;35,202;4,444;-24,405;-2,640;0,000;36,700;36,500;9,548;3,361;-14,505;-11,807;-15,715;-13,146;-3,090;27,808;0,000;220,240;Inf;232,000;220,000;-13,757;3,233;-8,848;25,536
3509,500;3,112;0,799;-35,010;3,375;9,556;5,070;35,202;4,444;-24,405;-2,640;0,000;36,700;36,500;9,636;3,523;-14,455;-11,807;-15,620;-13,114;-3,090;27,808;0,000;220,140;Inf;232,000;220,000;-13,793;3,236;-8,854;25,526
3510,000;3,112;0,799;-35,010;3,375;9,556;5,070;35,202;4,444;-24,405;-2,640;0,000;36,700;36,500;9,636;3,523;-14,536;-11,836;-15,700;-13,106;-3,090;27,808;0,000;220,140;Inf;232,000;220,000;-13,749;3,232;-8,869;25,513
3510,500;3,112;0,799;-35,010;3,375;9,556;5,070;35,202;4,444;-24,405;-2,640;0,000;36,700;36,500;9,636;3,523;-14,444;-11,838;-15,667;-13,143;-3,090;27,808;0,000;219,740;Inf;232,000;220,000;-13,795;3,232;-8,877;25,438
3511,000;3,112;0,799;-35,010;3,375;9,556;5,070;35,202;4,444;-24,405;-2,640;0,000;36,700;36,500;9,636;3,523;-14,550;-11,789;-15,613;-13,116;-3,090;27,808;0,000;219,740;Inf;232,000;220,000;-13,773;3,230;-8,877;25,543
3511,500;3,112;0,799;-35,010;3,375;9,556;5,106;35,209;4,470;-24,426;-2,631;0,000;36,756;36,728;9,636;3,523;-14,438;-11,816;-15,641;-13,150;-3,087;27,803;0,000;219,840;Inf;232,000;220,000;-13,767;3,228;-8,839;25,661
3512,000;3,112;0,799;-35,010;3,375;9,556;5,106;35,209;4,470;-24,426;-2,631;0,000;36,800;36,700;9,636;3,523;-14,561;-11,811;-15,724;-13,096;-3,087;27,803;0,000;219,840;Inf;232,000;220,000;-13,761;3,226;-8,866;25,799
3512,500;3,876;0,930;-35,209;3,282;9,637;5,106;35,209;4,470;-24,426;-2,631;0,000;36,800;36,700;9,673;3,477;-14,460;-11,812;-15,698;-13,135;-3,087;27,803;0,000;220,440;Inf;232,000;220,000;-13,798;3,224;-8,869;25,816
3513,000;3,876;0,930;-35,209;3,282;9,637;5,106;35,209;4,470;-24,426;-2,631;0,000;36,800;36,700;9,673;3,477;-14,547;-11,801;-15,640;-13,125;-3,087;27,803;0,000;220,440;Inf;232,000;220,000;-13,776;3,235;-8,877;25,752
3513,500;3,876;0,930;-35,209;3,282;9,637;5,106;35,209;4,470;-24,426;-2,631;0,000;36,800;36,700;9,673;3,477;-14,528;-11,805;-15,724;-13,169;-3,087;27,803;0,000;220,840;Inf;232,000;220,000;-13,778;3,246;-8,865;25,700
3514,000;3,876;0,930;-35,209;3,282;9,637;5,106;35,209;4,470;-24,426;-2,631;0,000;36,800;36,700;9,673;3,477;-14,501;-11,834;-15,673;-13,154;-3,087;27,803;0,000;220,840;Inf;232,000;220,000;-13,807;3,256;-8,880;25,615
3514,500;3,876;0,930;-35,209;3,282;9,637;5,140;35,202;4,441;-24,423;-2,624;0,000;36,751;36,692;9,673;3,477;-14,561;-11,847;-15,731;-13,107;-3,103;27,795;0,000;220,340;Inf;232,000;220,000;-13,790;3,266;-8,888;25,622
3515,000;3,876;0,930;-35,209;3,282;9,637;5,140;35,202;4,441;-24,423;-2,624;0,000;36,800;36,700;9,673;3,477;-14,511;-11,834;-15,653;-13,128;-3,103;27,795;0,000;220,340;Inf;232,000;220,000;-13,811;3,276;-8,904;25,578
3515,500;3,876;0,930;-35,209;3,282;9,637;5,140;35,202;4,441;-24,423;-2,624;0,000;36,800;36,700;9,673;3,477;-14,523;-11,854;-15,731;-13,153;-3,103;27,795;0,000;220,340;Inf;232,000;220,000;-13,782;3,286;-8,880;25,533
3516,000;3,246;0,794;-34,932;3,344;9,582;5,140;35,202;4,441;-24,423;-2,624;0,000;36,800;36,700;9,706;3,430;-14,434;-11,845;-15,667;-13,124;-3,103;27,795;0,000;220,340;Inf;232,000;220,000;-13,815;3,296;-8,896;25,510
3516,500;3,246;0,794;-34,932;3,344;9,582;5,140;35,202;4,441;-24,423;-2,624;0,000;36,800;36,700;9,706;3,430;-14,561;-11,818;-15,631;-13,114;-3,103;27,795;0,000;220,340;Inf;232,000;220,000;-13,767;3,295;-8,899;25,517
3517,000;3,246;0,794;-34,932;3,344;9,582;5,140;35,202;4,441;-24,423;-2,624;0,000;36,800;36,700;9,706;3,430;-14,485;-11,846;-15,693;-13,153;-3,103;27,795;0,000;220,340;Inf;232,000;220,000;-13,781;3,294;-8,893;25,462
3517,500;3,246;0,794;-34,932;3,344;9,582;5,140;35,202;4,441;-24,423;-2,624;0,000;36,800;36,700;9,706;3,430;-14,433;-11,842;-15,654;-13,143;-3,103;27,795;0,000;220,840;Inf;232,000;220,000;-13,794;3,293;-8,876;25,324
3518,000;3,246;0,794;-34,932;3,344;9,582;5,102;35,210;4,438;-24,452;-2,635;0,000;36,774;36,755;9,706;3,430;-14,544;-11,838;-15,752;-13,167;-3,089;27,798;0,000;220,840;Inf;232,000;220,000;-13,768;3,292;-8,901;25,250
3518,500;3,246;0,794;-34,932;3,344;9,582;5,102;35,210;4,438;-24,452;-2,635;0,000;36,800;36,800;9,706;3,430;-14,592;-11,818;-15,688;-13,116;-3,089;27,798;0,000;220,440;Inf;232,000;220,000;-13,825;3,292;-8,905;25,160
3519,000;3,178;0,785;-35,187;3,287;9,557;5,102;35,210;4,438;-24,452;-2,635;0,000;36,800;36,800;9,677;3,495;-14,493;-11,859;-15,702;-13,165;-3,089;27,798;0,000;220,440;Inf;232,000;220,000;-13,804;3,291;-8,891;25,058
3519,500;3,178;0,785;-35,187;3,287;9,557;5,102;35,210;4,438;-24,452;-2,635;0,000;36,800;36,800;9,677;3,495;-14,499;-11,845;-15,678;-13,150;-3,089;27,798;0,000;219,940;Inf;232,000;220,000;-13,805;3,289;-8,902;24,963
3520,000;3,178;0,785;-35,187;3,287;9,557;5,102;35,210;4,438;-24,452;-2,635;0,000;36,800;36,800;9,677;3,495;-14,535;-11,857;-15,741;-13,159;-3,089;27,798;0,000;219,940;Inf;232,000;220,000;-13,793;3,287;-8,894;24,908
3520,500;3,178;0,785;-35,187;3,287;9,557;5,102;35,210;4,438;-24,452;-2,635;0,000;36,800;36,800;9,677;3,495;-14,426;-11,854;-15,668;-13,163;-3,089;27,798;0,000;219,940;Inf;232,000;220,000;-13,823;3,285;-8,889;24,870
3521,000;3,178;0,785;-35,187;3,287;9,557;5,118;35,212;4,452;-24,435;-2,638;0,000;36,790;36,798;9,677;3,495;-14,596;-11,831;-15,686;-13,150;-3,085;27,805;0,000;219,940;Inf;232,000;220,000;-13,778;3,284;-8,885;24,853
3521,500;3,178;0,785;-35,187;3,287;9,557;5,118;35,212;4,452;-24,435;-2,638;0,000;36,800;36,800;9,677;3,495;-14,495;-11,849;-15,701;-13,167;-3,085;27,805;0,000;219,240;Inf;232,000;220,000;-13,816;3,282;-8,900;24,839
3522,000;2,964;0,719;-35,209;3,325;9,576;5,118;35,212;4,452;-24,435;-2,638;0,000;36,800;36,800;9,697;3,434;-14,566;-11,859;-15,754;-13,164;-3,085;27,805;0,000;219,240;Inf;232,000;220,000;-13,803;3,280;-8,900;24,853
3522,500;2,964;0,719;-35,209;3,325;9,576;5,118;35,212;4,452;-24,435;-2,638;0,000;36,800;36,800;9,697;3,434;-14,492;-11,865;-15,711;-13,182;-3,085;27,805;0,000;219,740;Inf;232,000;220,000;-13,836;3,275;-8,896;24,852
3523,000;2,964;0,719;-35,209;3,325;9,576;5,118;35,212;4,452;-24,435;-2,638;0,000;36,800;36,800;9,697;3,434;-14,596;-11,848;-15,652;-13,142;-3,085;27,805;0,000;219,740;Inf;232,000;220,000;-13,812;3,270;-8,903;24,880
3523,500;2,964;0,719;-35,209;3,325;9,576;5,118;35,212;4,452;-24,435;-2,638;0,000;36,800;36,800;9,697;3,434;-14,560;-11,866;-15,737;-13,190;-3,085;27,805;0,000;219,540;Inf;232,000;220,000;-13,809;3,265;-8,913;24,897
3524,000;2,964;0,719;-35,209;3,325;9,576;5,118;35,212;4,452;-24,435;-2,638;0,000;36,800;36,800;9,697;3,434;-14,492;-11,834;-15,684;-13,156;-3,085;27,805;0,000;219,540;Inf;232,000;220,000;-13,838;3,260;-8,910;24,925
3524,500;2,964;0,719;-35,209;3,325;9,576;5,077;35,224;4,447;-24,436;-2,625;0,000;36,804;36,776;9,697;3,434;-14,586;-11,863;-15,752;-13,151;-3,088;27,806;0,000;219,640;Inf;232,000;220,000;-13,792;3,255;-8,898;24,907
3525,000;2,964;0,719;-35,209;3,325;9,576;5,077;35,224;4,447;-24,436;-2,625;0,000;36,800;36,800;9,697;3,434;-14,476;-11,872;-15,706;-13,170;-3,088;27,806;0,000;219,640;Inf;232,000;220,000;-13,838;3,250;-8,908;24,934
3525,500;3,109;0,827;-33,772;3,370;9,510;5,077;35,224;4,447;-24,436;-2,625;0,000;36,800;36,800;9,707;3,355;-14,601;-11,820;-15,636;-13,137;-3,088;27,806;0,000;219,440;Inf;232,000;220,000;-13,806;3,246;-8,910;24,928
3526,000;3,109;0,827;-33,772;3,370;9,510;5,077;35,224;4,447;-24,436;-2,625;0,000;36,800;36,800;9,707;3,355;-14,472;-11,847;-15,679;-13,157;-3,088;27,806;0,000;219,440;Inf;232,000;220,000;-13,799;3,243;-8,896;24,956
3526,500;3,109;0,827;-33,772;3,370;9,510;5,077;35,224;4,447;-24,436;-2,625;0,000;36,800;36,800;9,707;3,355;-14,618;-11,860;-15,769;-13,194;-3,088;27,806;0,000;219,240;Inf;232,000;220,000;-13,789;3,241;-8,911;24,987
3527,000;3,109;0,827;-33,772;3,370;9,510;5,077;35,224;4,447;-24,436;-2,625;0,000;36,800;36,800;9,707;3,355;-14,507;-11,877;-15,725;-13,168;-3,088;27,806;0,000;219,240;Inf;232,000;220,000;-13,860;3,239;-8,925;24,943
3527,500;3,109;0,827;-33,772;3,370;9,510;5,114;35,227;4,449;-24,443;-2,633;0,000;36,808;36,808;9,707;3,355;-14,616;-11,843;-15,651;-13,147;-3,089;27,804;0,000;219,440;Inf;232,000;220,000;-13,819;3,237;-8,930;24,951
3528,000;3,109;0,827;-33,772;3,370;9,510;5,114;35,227;4,449;-24,443;-2,633;0,000;36,800;36,800;9,707;3,355;-14,550;-11,886;-15,751;-13,183;-3,089;27,804;0,000;219,440;Inf;232,000;220,000;-13,814;3,235;-8,911;24,960
3528,500;3,151;0,748;-35,209;3,332;9,585;5,114;35,227;4,449;-24,443;-2,633;0,000;36,800;36,800;9,573;3,411;-14,489;-11,875;-15,705;-13,174;-3,089;27,804;0,000;220,340;Inf;232,000;220,000;-13,842;3,233;-8,928;24,937
3529,000;3,151;0,748;-35,209;3,332;9,585;5,114;35,227;4,449;-24,443;-2,633;0,000;36,800;36,800;9,573;3,411;-14,612;-11,879;-15,759;-13,163;-3,089;27,804;0,000;220,340;Inf;232,000;220,000;-13,811;3,231;-8,908;24,976
3529,500;3,151;0,748;-35,209;3,332;9,585;5,114;35,227;4,449;-24,443;-2,633;0,000;36,800;36,800;9,573;3,411;-14,609;-11,818;-15,621;-13,104;-3,089;27,804;0,000;219,340;Inf;232,000;220,000;-13,853;3,230;-8,942;24,963
3530,000;3,151;0,748;-35,209;3,332;9,585;5,114;35,227;4,449;-24,443;-2,633;0,000;36,800;36,800;9,573;3,411;-14,561;-11,868;-15,742;-13,179;-3,089;27,804;0,000;219,340;Inf;232,000;220,000;-13,788;3,229;-8,914;24,966
3530,500;3,151;0,748;-35,209;3,332;9,585;5,114;35,227;4,449;-24,443;-2,633;0,000;36,800;36,800;9,573;3,411;-14,484;-11,882;-15,681;-13,155;-3,089;27,804;0,000;219,640;Inf;232,000;220,000;-13,838;3,227;-8,920;24,963
3531,000;3,151;0,748;-35,209;3,332;9,585;5,121;35,219;4,429;-24,457;-2,633;0,000;36,818;36,870;9,573;3,411;-14,586;-11,861;-15,759;-13,156;-3,093;27,806;0,000;219,640;Inf;232,000;220,000;-13,801;3,226;-8,915;24,959
3531,500;3,151;0,748;-35,209;3,332;9,585;5,121;35,219;4,429;-24,457;-2,633;0,000;36,800;36,900;9,573;3,411;-14,499;-11,865;-15,720;-13,195;-3,093;27,806;0,000;218,440;Inf;233,000;220,000;-13,841;3,225;-8,933;24,995
3532,000;2,991;0,816;-34,097;3,417;9,559;5,121;35,219;4,429;-24,457;-2,633;0,000;36,800;36,900;9,736;3,360;-14,597;-11,830;-15,650;-13,163;-3,093;27,806;0,000;218,440;Inf;233,000;220,000;-13,820;3,224;-8,919;25,186
3532,500;2,991;0,816;-34,097;3,417;9,559;5,121;35,219;4,429;-24,457;-2,633;0,000;36,800;36,900;9,736;3,360;-14,589;-11,865;-15,766;-13,208;-3,093;27,806;0,000;219,840;Inf;233,000;220,000;-13,810;3,220;-8,905;25,318
3533,000;2,991;0,816;-34,097;3,417;9,559;5,121;35,219;4,429;-24,457;-2,633;0,000;36,800;36,900;9,736;3,360;-14,589;-11,870;-15,759;-13,157;-3,093;27,806;0,000;219,840;Inf;233,000;220,000;-13,857;3,216;-8,922;25,402
3533,500;2,991;0,816;-34,097;3,417;9,559;5,121;35,219;4,429;-24,457;-2,633;0,000;36,800;36,900;9,736;3,360;-14,499;-11,861;-15,732;-13,192;-3,093;27,806;0,000;221,040;Inf;232,000;220,000;-13,844;3,213;-8,938;25,389
3534,000;2,991;0,816;-34,097;3,417;9,559;5,117;35,232;4,456;-24,474;-2,621;0,000;36,839;36,757;9,736;3,360;-14,597;-11,862;-15,697;-13,178;-3,089;27,812;0,000;221,040;Inf;232,000;220,000;-13,821;3,209;-8,927;25,490
3534,500;2,991;0,816;-34,097;3,417;9,559;5,117;35,232;4,456;-24,474;-2,621;0,000;36,800;36,800;9,736;3,360;-14,546;-11,899;-15,754;-13,218;-3,089;27,812;0,000;225,540;Inf;231,000;220,000;-13,834;3,205;-8,933;25,574
3535,000;3,474;0,854;-35,209;3,430;9,646;5,117;35,232;4,456;-24,474;-2,621;0,000;36,800;36,800;9,603;3,312;-14,461;-11,842;-15,690;-13,177;-3,089;27,812;0,000;225,540;Inf;231,000;220,000;-13,854;3,202;-8,914;25,540
3535,500;3,474;0,854;-35,209;3,430;9,646;5,117;35,232;4,456;-24,474;-2,621;0,000;36,800;36,800;9,603;3,312;-14,597;-11,874;-15,763;-13,154;-3,089;27,812;0,000;224,240;Inf;230,000;220,000;-13,792;3,206;-8,919;25,511
3536,000;3,474;0,854;-35,209;3,430;9,646;5,117;35,232;4,456;-24,474;-2,621;0,000;36,800;36,800;9,603;3,312;-14,503;-11,868;-15,727;-13,186;-3,089;27,812;0,000;224,240;Inf;230,000;220,000;-13,847;3,211;-8,916;25,516
3536,500;3,474;0,854;-35,209;3,430;9,646;5,117;35,232;4,456;-24,474;-2,621;0,000;36,800;36,800;9,603;3,312;-14,558;-11,875;-15,766;-13,198;-3,089;27,812;0,000;222,340;Inf;229,000;220,000;-13,821;3,215;-8,905;25,459
3537,000;3,474;0,854;-35,209;3,430;9,646;5,126;35,234;4,429;-24,443;-2,623;0,000;36,849;36,834;9,603;3,312;-14,440;-11,872;-15,677;-13,176;-3,089;27,808;0,000;222,340;Inf;229,000;220,000;-13,849;3,219;-8,918;25,410
3537,500;3,474;0,854;-35,209;3,430;9,646;5,126;35,234;4,429;-24,443;-2,623;0,000;36,800;36,800;9,603;3,312;-14,612;-11,887;-15,751;-13,170;-3,089;27,808;0,000;221,340;Inf;228,000;220,000;-13,791;3,223;-8,916;25,350
3538,000;3,474;0,854;-35,209;3,430;9,646;5,126;35,234;4,429;-24,443;-2,623;0,000;36,800;36,800;9,603;3,312;-14,544;-11,865;-15,755;-13,189;-3,089;27,808;0,000;221,340;Inf;228,000;220,000;-13,855;3,228;-8,916;25,369
3538,500;3,192;0,796;-35,011;3,394;9,524;5,126;35,234;4,429;-24,443;-2,623;0,000;36,800;36,800;9,692;3,403;-14,625;-11,829;-15,663;-13,151;-3,089;27,808;0,000;221,840;Inf;227,000;220,000;-13,838;3,232;-8,904;25,314
3539,000;3,192;0,796;-35,011;3,394;9,524;5,126;35,234;4,429;-24,443;-2,623;0,000;36,800;36,800;9,692;3,403;-14,561;-11,869;-15,769;-13,202;-3,089;27,808;0,000;221,840;Inf;227,000;220,000;-13,817;3,231;-8,916;25,413
3539,500;3,192;0,796;-35,011;3,394;9,524;5,126;35,234;4,429;-24,443;-2,623;0,000;36,800;36,800;9,692;3,403;-14,483;-11,872;-15,680;-13,182;-3,089;27,808;0,000;219,440;Inf;227,000;220,000;-13,851;3,230;-8,896;25,346
3540,000;3,192;0,796;-35,011;3,394;9,524;5,126;35,234;4,429;-24,443;-2,623;0,000;36,800;36,800;9,692;3,403;-14,534;-11,858;-15,761;-13,204;-3,089;27,808;0,000;219,440;Inf;227,000;220,000;-13,804;3,230;-8,915;25,315
3540,500;3,192;0,796;-35,011;3,394;9,524;5,089;35,242;4,452;-24,469;-2,594;0,000;36,878;36,876;9,692;3,403;-14,584;-11,848;-15,700;-13,163;-3,068;27,819;0,000;219,040;Inf;227,000;220,000;-13,839;3,229;-8,902;25,283
3541,000;3,192;0,796;-35,011;3,394;9,524;5,089;35,242;4,452;-24,469;-2,594;0,000;36,900;36,900;9,692;3,403;-14,593;-11,869;-15,771;-13,217;-3,068;27,819;0,000;219,040;Inf;227,000;220,000;-13,824;3,228;-8,890;25,288
3541,500;3,447;0,829;-35,209;3,361;9,622;5,089;35,242;4,452;-24,469;-2,594;0,000;36,900;36,900;9,482;3,351;-14,471;-11,871;-15,699;-13,178;-3,068;27,819;0,000;217,140;Inf;228,000;220,000;-13,862;3,228;-8,900;25,265
3542,000;3,447;0,829;-35,209;3,361;9,622;5,089;35,242;4,452;-24,469;-2,594;0,000;36,900;36,900;9,482;3,351;-14,630;-11,858;-15,670;-13,123;-3,068;27,819;0,000;217,140;Inf;228,000;220,000;-13,805;3,231;-8,921;25,280
3542,500;3,447;0,829;-35,209;3,361;9,622;5,089;35,242;4,452;-24,469;-2,594;0,000;36,900;36,900;9,482;3,351;-14,524;-11,876;-15,736;-13,193;-3,068;27,819;0,000;219,040;Inf;228,000;220,000;-13,820;3,235;-8,916;25,239
3543,000;3,447;0,829;-35,209;3,361;9,622;5,089;35,242;4,452;-24,469;-2,594;0,000;36,900;36,900;9,482;3,351;-14,505;-11,866;-15,693;-13,193;-3,068;27,819;0,000;219,040;Inf;228,000;220,000;-13,832;3,238;-8,922;25,227
3543,500;3,447;0,829;-35,209;3,361;9,622;5,087;35,254;4,454;-24,439;-2,602;0,000;36,894;36,880;9,482;3,351;-14,582;-11,859;-15,775;-13,194;-3,054;27,826;0,000;216,140;Inf;229,000;220,000;-13,814;3,242;-8,917;25,221
3544,000;3,447;0,829;-35,209;3,361;9,622;5,087;35,254;4,454;-24,439;-2,602;0,000;36,900;36,900;9,482;3,351;-14,627;-11,852;-15,701;-13,166;-3,054;27,826;0,000;216,140;Inf;229,000;220,000;-13,853;3,245;-8,903;25,232
3544,500;3,447;0,829;-35,209;3,361;9,622;5,087;35,254;4,454;-24,439;-2,602;0,000;36,900;36,900;9,482;3,351;-14,532;-11,867;-15,730;-13,195;-3,054;27,826;0,000;218,340;Inf;230,000;220,000;-13,836;3,249;-8,924;25,209
3545,000;3,210;0,778;-35,209;3,385;9,658;5,087;35,254;4,454;-24,439;-2,602;0,000;36,900;36,900;9,495;3,333;-14,546;-11,854;-15,689;-13,170;-3,054;27,826;0,000;218,340;Inf;230,000;220,000;-13,831;3,252;-8,914;25,207
3545,500;3,210;0,778;-35,209;3,385;9,658;5,087;35,254;4,454;-24,439;-2,602;0,000;36,900;36,900;9,495;3,333;-14,592;-11,864;-15,785;-13,187;-3,054;27,826;0,000;217,740;Inf;231,000;220,000;-13,815;3,251;-8,921;25,191
3546,000;3,210;0,778;-35,209;3,385;9,658;5,087;35,254;4,454;-24,439;-2,602;0,000;36,900;36,900;9,495;3,333;-14,496;-11,863;-15,725;-13,177;-3,054;27,826;0,000;217,740;Inf;231,000;220,000;-13,857;3,250;-8,897;25,158
3546,500;3,210;0,778;-35,209;3,385;9,658;5,087;35,254;4,454;-24,439;-2,602;0,000;36,900;36,900;9,495;3,333;-14,612;-11,811;-15,674;-13,120;-3,054;27,826;0,000;219,840;Inf;231,000;220,000;-13,815;3,250;-8,914;25,134
3547,000;3,210;0,778;-35,209;3,385;9,658;5,096;35,264;4,443;-24,467;-2,621;0,000;36,911;37,010;9,495;3,333;-14,550;-11,887;-15,771;-13,193;-3,053;27,829;0,000;219,840;Inf;231,000;220,000;-13,804;3,249;-8,896;25,109
3547,500;3,210;0,778;-35,209;3,385;9,658;5,096;35,264;4,443;-24,467;-2,621;0,000;36,900;37,000;9,495;3,333;-14,609;-11,885;-15,775;-13,150;-3,053;27,829;0,000;219,740;Inf;231,000;220,000;-13,850;3,248;-8,912;25,076
3548,000;3,427;0,844;-35,054;3,436;9,608;5,096;35,264;4,443;-24,467;-2,621;0,000;36,900;37,000;9,607;3,278;-14,519;-11,883;-15,699;-13,178;-3,053;27,829;0,000;219,740;Inf;231,000;220,000;-13,855;3,248;-8,915;25,050
3548,500;3,427;0,844;-35,054;3,436;9,608;5,096;35,264;4,443;-24,467;-2,621;0,000;36,900;37,000;9,607;3,278;-14,625;-11,838;-15,647;-13,151;-3,053;27,829;0,000;219,640;Inf;231,000;220,000;-13,820;3,251;-8,905;25,014
3549,000;3,427;0,844;-35,054;3,436;9,608;5,096;35,264;4,443;-24,467;-2,621;0,000;36,900;37,000;9,607;3,278;-14,567;-11,876;-15,764;-13,197;-3,053;27,829;0,000;219,640;Inf;231,000;220,000;-13,815;3,254;-8,914;24,935
3549,500;3,427;0,844;-35,054;3,436;9,608;5,096;35,264;4,443;-24,467;-2,621;0,000;36,900;37,000;9,607;3,278;-14,500;-11,859;-15,684;-13,173;-3,053;27,829;0,000;222,140;Inf;230,000;220,000;-13,851;3,256;-8,913;24,856
3550,000;3,427;0,844;-35,054;3,436;9,608;5,140;35,259;4,441;-24,457;-2,610;0,000;36,923;37,027;9,607;3,278;-14,592;-11,876;-15,760;-13,151;-3,061;27,814;0,000;222,140;Inf;230,000;220,000;-13,804;3,259;-8,904;24,747
3550,500;3,427;0,844;-35,054;3,436;9,608;5,140;35,259;4,441;-24,457;-2,610;0,000;36,900;37,000;9,607;3,278;-14,508;-11,876;-15,739;-13,194;-3,061;27,814;0,000;223,140;Inf;229,000;220,000;-13,845;3,262;-8,898;24,750
3551,000;3,283;0,836;-35,209;3,370;9,588;5,140;35,259;4,441;-24,457;-2,610;0,000;36,900;37,000;9,592;3,283;-14,570;-11,880;-15,760;-13,200;-3,061;27,814;0,000;223,140;Inf;229,000;220,000;-13,829;3,265;-8,904;24,702
3551,500;3,283;0,836;-35,209;3,370;9,588;5,140;35,259;4,441;-24,457;-2,610;0,000;36,900;37,000;9,592;3,283;-14,436;-11,858;-15,699;-13,177;-3,061;27,814;0,000;222,240;Inf;228,000;220,000;-13,852;3,265;-8,920;24,624
3552,000;3,283;0,836;-35,209;3,370;9,588;5,140;35,259;4,441;-24,457;-2,610;0,000;36,900;37,000;9,592;3,283;-14,589;-11,878;-15,707;-13,197;-3,061;27,814;0,000;222,240;Inf;228,000;220,000;-13,792;3,265;-8,914;24,518
3552,500;3,283;0,836;-35,209;3,370;9,588;5,140;35,259;4,441;-24,457;-2,610;0,000;36,900;37,000;9,592;3,283;-14,523;-11,886;-15,723;-13,210;-3,061;27,814;0,000;220,340;Inf;228,000;220,000;-13,843;3,266;-8,916;24,446
3553,000;3,283;0,836;-35,209;3,370;9,588;5,140;35,259;4,441;-24,457;-2,610;0,000;36,900;37,000;9,592;3,283;-14,603;-11,838;-15,688;-13,175;-3,061;27,814;0,000;220,340;Inf;228,000;220,000;-13,836;3,266;-8,910;24,397
3553,500;3,283;0,836;-35,209;3,370;9,588;5,146;35,279;4,427;-24,453;-2,614;0,000;36,932;36,899;9,592;3,283;-14,581;-11,882;-15,726;-13,161;-3,072;27,820;0,000;220,040;Inf;228,000;220,000;-13,826;3,266;-8,891;24,445
3554,000;3,283;0,836;-35,209;3,370;9,588;5,146;35,279;4,427;-24,453;-2,614;0,000;36,900;36,900;9,592;3,283;-14,469;-11,879;-15,718;-13,180;-3,072;27,820;0,000;220,040;Inf;228,000;220,000;-13,838;3,266;-8,894;24,473
3554,500;3,561;0,856;-35,209;3,365;9,655;5,146;35,279;4,427;-24,453;-2,614;0,000;36,900;36,900;9,579;3,461;-14,558;-11,865;-15,770;-13,202;-3,072;27,820;0,000;220,340;Inf;228,000;220,000;-13,811;3,267;-8,893;24,490
3555,000;3,561;0,856;-35,209;3,365;9,655;5,146;35,279;4,427;-24,453;-2,614;0,000;36,900;36,900;9,579;3,461;-14,599;-11,851;-15,712;-13,173;-3,072;27,820;0,000;220,340;Inf;228,000;220,000;-13,849;3,272;-8,895;24,527
3555,500;3,561;0,856;-35,209;3,365;9,655;5,146;35,279;4,427;-24,453;-2,614;0,000;36,900;36,900;9,579;3,461;-14,602;-11,851;-15,688;-13,177;-3,072;27,820;0,000;219,440;Inf;228,000;220,000;-13,834;3,276;-8,898;24,524
3556,000;3,561;0,856;-35,209;3,365;9,655;5,146;35,279;4,427;-24,453;-2,614;0,000;36,900;36,900;9,579;3,461;-14,439;-11,844;-15,703;-13,149;-3,072;27,820;0,000;219,440;Inf;228,000;220,000;-13,830;3,281;-8,907;24,515
3556,500;3,561;0,856;-35,209;3,365;9,655;5,127;35,273;4,428;-24,484;-2,616;0,000;36,950;36,984;9,579;3,461;-14,561;-11,846;-15,758;-13,192;-3,067;27,823;0,000;219,340;Inf;228,000;220,000;-13,784;3,286;-8,907;24,529
3557,000;3,561;0,856;-35,209;3,365;9,655;5,127;35,273;4,428;-24,484;-2,616;0,000;36,900;37,000;9,579;3,461;-14,579;-11,870;-15,784;-13,215;-3,067;27,823;0,000;219,340;Inf;228,000;220,000;-13,839;3,290;-8,888;24,588
3557,500;2,972;0,742;-34,576;3,449;9,615;5,127;35,273;4,428;-24,484;-2,616;0,000;36,900;37,000;9,659;3,161;-14,617;-11,845;-15,778;-13,140;-3,067;27,823;0,000;218,840;Inf;229,000;220,000;-13,862;3,295;-8,910;24,643
3558,000;2,972;0,742;-34,576;3,449;9,615;5,127;35,273;4,428;-24,484;-2,616;0,000;36,900;37,000;9,659;3,161;-14,490;-11,882;-15,661;-13,187;-3,067;27,823;0,000;218,840;Inf;229,000;220,000;-13,845;3,289;-8,924;24,683
3558,500;2,972;0,742;-34,576;3,449;9,615;5,127;35,273;4,428;-24,484;-2,616;0,000;36,900;37,000;9,659;3,161;-14,579;-11,894;-15,753;-13,191;-3,067;27,823;0,000;219,640;Inf;229,000;220,000;-13,805;3,284;-8,899;24,738
3559,000;2,972;0,742;-34,576;3,449;9,615;5,127;35,273;4,428;-24,484;-2,616;0,000;36,900;37,000;9,659;3,161;-14,580;-11,880;-15,780;-13,215;-3,067;27,823;0,000;219,640;Inf;229,000;220,000;-13,854;3,279;-8,907;24,767
3559,500;2,972;0,742;-34,576;3,449;9,615;5,127;35,273;4,428;-24,484;-2,616;0,000;36,900;37,000;9,659;3,161;-14,634;-11,886;-15,767;-13,201;-3,067;27,823;0,000;218,440;Inf;230,000;220,000;-13,864;3,274;-8,910;24,821
3560,000;2,972;0,742;-34,576;3,449;9,615;5,073;35,264;4,413;-24,467;-2,633;0,000;36,955;37,083;9,659;3,161;-14,635;-11,895;-15,822;-13,228;-3,071;27,815;0,000;218,440;Inf;230,000;220,000;-13,872;3,269;-8,925;24,844
3560,500;2,972;0,742;-34,576;3,449;9,615;5,073;35,264;4,413;-24,467;-2,633;0,000;37,000;37,100;9,659;3,161;-14,524;-11,902;-15,708;-13,199;-3,071;27,815;0,000;219,640;Inf;230,000;220,000;-13,895;3,264;-8,923;24,812
3561,000;3,288;0,758;-35,209;3,380;9,666;5,073;35,264;4,413;-24,467;-2,633;0,000;37,000;37,100;9,434;3,418;-14,594;-11,852;-15,627;-13,139;-3,071;27,815;0,000;219,640;Inf;230,000;220,000;-13,833;3,259;-8,951;24,760
3561,500;3,288;0,758;-35,209;3,380;9,666;5,073;35,264;4,413;-24,467;-2,633;0,000;37,000;37,100;9,434;3,418;-14,542;-11,909;-15,745;-13,208;-3,071;27,815;0,000;218,740;Inf;231,000;220,000;-13,803;3,260;-8,948;24,750
3562,000;3,288;0,758;-35,209;3,380;9,666;5,073;35,264;4,413;-24,467;-2,633;0,000;37,000;37,100;9,434;3,418;-14,635;-11,912;-15,796;-13,232;-3,071;27,815;0,000;218,740;Inf;231,000;220,000;-13,851;3,260;-8,921;24,713
3562,500;3,288;0,758;-35,209;3,380;9,666;5,073;35,264;4,413;-24,467;-2,633;0,000;37,000;37,100;9,434;3,418;-14,560;-11,884;-15,751;-13,202;-3,071;27,815;0,000;221,140;Inf;230,000;220,000;-13,894;3,261;-8,945;24,699
3563,000;3,288;0,758;-35,209;3,380;9,666;5,085;35,277;4,442;-24,470;-2,618;0,000;36,963;37,061;9,434;3,418;-14,584;-11,845;-15,659;-13,149;-3,077;27,814;0,000;221,140;Inf;230,000;220,000;-13,849;3,261;-8,942;24,730
3563,500;3,288;0,758;-35,209;3,380;9,666;5,085;35,277;4,442;-24,470;-2,618;0,000;37,000;37,100;9,434;3,418;-14,526;-11,897;-15,714;-13,181;-3,077;27,814;0,000;220,640;Inf;230,000;220,000;-13,809;3,262;-8,928;24,814
3564,000;3,457;0,821;-35,209;3,372;9,677;5,085;35,277;4,442;-24,470;-2,618;0,000;37,000;37,100;9,439;3,361;-14,548;-11,907;-15,706;-13,191;-3,077;27,814;0,000;220,640;Inf;230,000;220,000;-13,830;3,262;-8,936;24,919
3564,500;3,457;0,821;-35,209;3,372;9,677;5,085;35,277;4,442;-24,470;-2,618;0,000;37,000;37,100;9,439;3,361;-14,612;-11,874;-15,759;-13,215;-3,077;27,814;0,000;221,440;Inf;229,000;220,000;-13,838;3,265;-8,944;24,905
3565,000;3,457;0,821;-35,209;3,372;9,677;5,085;35,277;4,442;-24,470;-2,618;0,000;37,000;37,100;9,439;3,361;-14,626;-11,872;-15,770;-13,208;-3,077;27,814;0,000;221,440;Inf;229,000;220,000;-13,865;3,268;-8,946;24,929
3565,500;3,457;0,821;-35,209;3,372;9,677;5,085;35,277;4,442;-24,470;-2,618;0,000;37,000;37,100;9,439;3,361;-14,568;-11,884;-15,758;-13,231;-3,077;27,814;0,000;220,340;Inf;229,000;220,000;-13,869;3,271;-8,944;24,913
3566,000;3,457;0,821;-35,209;3,372;9,677;5,128;35,279;4,439;-24,486;-2,626;0,000;36,975;37,070;9,439;3,361;-14,454;-11,867;-15,722;-13,169;-3,073;27,817;0,000;220,340;Inf;229,000;220,000;-13,860;3,274;-8,935;24,859
3566,500;3,457;0,821;-35,209;3,372;9,677;5,128;35,279;4,439;-24,486;-2,626;0,000;37,000;37,100;9,439;3,361;-14,546;-11,878;-15,742;-13,207;-3,073;27,817;0,000;220,540;Inf;229,000;220,000;-13,803;3,277;-8,932;24,758
3567,000;3,457;0,821;-35,209;3,372;9,677;5,128;35,279;4,439;-24,486;-2,626;0,000;37,000;37,100;9,439;3,361;-14,589;-11,884;-15,765;-13,218;-3,073;27,817;0,000;220,540;Inf;229,000;220,000;-13,843;3,280;-8,951;24,733
3567,500;2,739;0,715;-35,209;3,350;9,652;5,128;35,279;4,439;-24,486;-2,626;0,000;37,000;37,100;9,478;3,295;-14,630;-11,882;-15,817;-13,196;-3,073;27,817;0,000;218,640;Inf;230,000;220,000;-13,864;3,283;-8,916;24,711
3568,000;2,739;0,715;-35,209;3,350;9,652;5,128;35,279;4,439;-24,486;-2,626;0,000;37,000;37,100;9,478;3,295;-14,578;-11,886;-15,749;-13,236;-3,073;27,817;0,000;218,640;Inf;230,000;220,000;-13,881;3,274;-8,938;24,722
3568,500;2,739;0,715;-35,209;3,350;9,652;5,128;35,279;4,439;-24,486;-2,626;0,000;37,000;37,100;9,478;3,295;-14,620;-11,807;-15,632;-13,126;-3,073;27,817;0,000;220,540;Inf;230,000;220,000;-13,862;3,266;-8,939;24,729
3569,000;2,739;0,715;-35,209;3,350;9,652;5,128;35,279;4,439;-24,486;-2,626;0,000;37,000;37,100;9,478;3,295;-14,562;-11,905;-15,730;-13,201;-3,073;27,817;0,000;220,540;Inf;230,000;220,000;-13,796;3,257;-8,971;24,687
3569,500;2,739;0,715;-35,209;3,350;9,652;5,168;35,287;4,412;-24,492;-2,634;0,000;36,984;37,175;9,478;3,295;-14,622;-11,904;-15,792;-13,213;-3,074;27,824;0,000;219,040;Inf;230,000;220,000;-13,849;3,248;-8,972;24,693
3570,000;2,739;0,715;-35,209;3,350;9,652;5,168;35,287;4,412;-24,492;-2,634;0,000;37,000;37,200;9,478;3,295;-14,545;-11,900;-15,762;-13,226;-3,074;27,824;0,000;219,040;Inf;230,000;220,000;-13,883;3,240;-8,951;24,659
3570,500;3,747;0,878;-35,209;3,333;9,584;5,168;35,287;4,412;-24,492;-2,634;0,000;37,000;37,200;9,609;3,423;-14,552;-11,869;-15,619;-13,178;-3,074;27,824;0,000;220,940;Inf;230,000;220,000;-13,858;3,232;-8,975;24,670
3571,000;3,747;0,878;-35,209;3,333;9,584;5,168;35,287;4,412;-24,492;-2,634;0,000;37,000;37,200;9,609;3,423;-14,521;-11,892;-15,709;-13,209;-3,074;27,824;0,000;220,940;Inf;230,000;220,000;-13,805;3,240;-8,981;24,687
3571,500;3,747;0,878;-35,209;3,333;9,584;5,168;35,287;4,412;-24,492;-2,634;0,000;37,000;37,200;9,609;3,423;-14,495;-11,899;-15,718;-13,193;-3,074;27,824;0,000;218,640;Inf;231,000;220,000;-13,833;3,249;-8,961;24,713
3572,000;3,747;0,878;-35,209;3,333;9,584;5,168;35,287;4,412;-24,492;-2,634;0,000;37,000;37,200;9,609;3,423;-14,601;-11,908;-15,789;-13,211;-3,074;27,824;0,000;218,640;Inf;231,000;220,000;-13,826;3,257;-8,956;24,681
3572,500;3,747;0,878;-35,209;3,333;9,584;5,146;35,278;4,407;-24,477;-2,638;0,000;36,974;37,003;9,609;3,423;-14,615;-11,874;-15,694;-13,166;-3,094;27,813;0,000;222,340;Inf;230,000;220,000;-13,877;3,265;-8,949;24,691
