t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3684,500;3,377;0,801;-35,209;3,333;9,634;5,107;35,251;4,364;-24,308;-2,687;0,000;36,700;36,600;9,637;3,522;-14,375;-11,588;-15,452;-12,870;-3,137;27,747;0,000;229,440;Inf;238,000;230,000;-13,576;3,227;-8,585;24,220
3685,000;3,377;0,801;-35,209;3,333;9,634;5,107;35,251;4,364;-24,308;-2,687;0,000;36,700;36,600;9,637;3,522;-14,313;-11,603;-15,516;-12,924;-3,137;27,747;0,000;229,440;Inf;238,000;230,000;-13,571;3,229;-8,597;24,198
3685,500;3,377;0,801;-35,209;3,333;9,634;5,119;35,248;4,360;-24,295;-2,688;0,000;36,740;36,550;9,637;3,522;-14,201;-11,597;-15,441;-12,892;-3,137;27,741;0,000;230,040;Inf;238,000;230,000;-13,589;3,232;-8,594;24,172
3686,000;3,377;0,801;-35,209;3,333;9,634;5,119;35,248;4,360;-24,295;-2,688;0,000;36,700;36,500;9,637;3,522;-14,349;-11,610;-15,516;-12,878;-3,137;27,741;0,000;230,040;Inf;238,000;230,000;-13,533;3,234;-8,613;24,096
3686,500;2,627;0,750;-34,083;3,399;9,562;5,119;35,248;4,360;-24,295;-2,688;0,000;36,700;36,500;9,738;3,398;-14,263;-11,607;-15,517;-12,928;-3,137;27,741;0,000;229,740;Inf;238,000;230,000;-13,588;3,236;-8,607;24,058
3687,000;2,627;0,750;-34,083;3,399;9,562;5,119;35,248;4,360;-24,295;-2,688;0,000;36,700;36,500;9,738;3,398;-14,314;-11,613;-15,555;-12,930;-3,137;27,741;0,000;229,740;Inf;238,000;230,000;-13,579;3,226;-8,584;24,055
3687,500;2,627;0,750;-34,083;3,399;9,562;5,119;35,248;4,360;-24,295;-2,688;0,000;36,700;36,500;9,738;3,398;-14,206;-11,585;-15,470;-12,886;-3,137;27,741;0,000;229,940;Inf;238,000;230,000;-13,603;3,217;-8,594;24,035
3688,000;2,627;0,750;-34,083;3,399;9,562;5,119;35,248;4,360;-24,295;-2,688;0,000;36,700;36,500;9,738;3,398;-14,362;-11,593;-15,465;-12,845;-3,137;27,741;0,000;229,940;Inf;238,000;230,000;-13,537;3,207;-8,583;24,028
3688,500;2,627;0,750;-34,083;3,399;9,562;5,156;35,245;4,350;-24,329;-2,690;0,000;36,750;36,611;9,738;3,398;-14,255;-11,631;-15,494;-12,897;-3,156;27,728;0,000;230,040;Inf;238,000;230,000;-13,566;3,197;-8,598;24,022
3689,000;2,627;0,750;-34,083;3,399;9,562;5,156;35,245;4,350;-24,329;-2,690;0,000;36,800;36,600;9,738;3,398;-14,282;-11,578;-15,423;-12,898;-3,156;27,728;0,000;230,040;Inf;238,000;230,000;-13,569;3,188;-8,587;24,025
3689,500;2,627;0,750;-34,083;3,399;9,562;5,156;35,245;4,350;-24,329;-2,690;0,000;36,800;36,600;9,738;3,398;-14,343;-11,613;-15,555;-12,923;-3,156;27,728;0,000;229,740;Inf;238,000;230,000;-13,545;3,179;-8,587;23,961
3690,000;2,871;0,784;-33,029;3,419;9,558;5,156;35,245;4,350;-24,329;-2,690;0,000;36,800;36,600;9,785;3,339;-14,259;-11,609;-15,498;-12,913;-3,156;27,728;0,000;229,740;Inf;238,000;230,000;-13,608;3,170;-8,575;23,971
3690,500;2,871;0,784;-33,029;3,419;9,558;5,156;35,245;4,350;-24,329;-2,690;0,000;36,800;36,600;9,785;3,339;-14,231;-11,605;-15,486;-12,901;-3,156;27,728;0,000;230,340;Inf;238,000;230,000;-13,570;3,165;-8,606;23,937
3691,000;2,871;0,784;-33,029;3,419;9,558;5,156;35,245;4,350;-24,329;-2,690;0,000;36,800;36,600;9,785;3,339;-14,223;-11,592;-15,464;-12,902;-3,156;27,728;0,000;230,340;Inf;238,000;230,000;-13,556;3,160;-8,595;23,958
3691,500;2,871;0,784;-33,029;3,419;9,558;5,156;35,245;4,350;-24,329;-2,690;0,000;36,800;36,600;9,785;3,339;-14,334;-11,599;-15,542;-12,930;-3,156;27,728;0,000;230,140;Inf;238,000;230,000;-13,545;3,155;-8,601;23,991
3692,000;2,871;0,784;-33,029;3,419;9,558;5,116;35,237;4,346;-24,341;-2,692;0,000;36,750;36,665;9,785;3,339;-14,262;-11,604;-15,497;-12,899;-3,150;27,712;0,000;230,140;Inf;238,000;230,000;-13,601;3,151;-8,554;23,999
3692,500;2,871;0,784;-33,029;3,419;9,558;5,116;35,237;4,346;-24,341;-2,692;0,000;36,800;36,700;9,785;3,339;-14,357;-11,569;-15,442;-12,875;-3,150;27,712;0,000;230,140;Inf;238,000;230,000;-13,565;3,146;-8,578;24,003
3693,000;3,072;0,792;-34,221;3,424;9,591;5,116;35,237;4,346;-24,341;-2,692;0,000;36,800;36,700;9,632;3,171;-14,303;-11,596;-15,530;-12,926;-3,150;27,712;0,000;230,140;Inf;238,000;230,000;-13,561;3,142;-8,566;23,966
3693,500;3,072;0,792;-34,221;3,424;9,591;5,116;35,237;4,346;-24,341;-2,692;0,000;36,800;36,700;9,632;3,171;-14,323;-11,600;-15,459;-12,911;-3,150;27,712;0,000;230,140;Inf;238,000;230,000;-13,589;3,140;-8,570;23,942
3694,000;3,072;0,792;-34,221;3,424;9,591;5,116;35,237;4,346;-24,341;-2,692;0,000;36,800;36,700;9,632;3,171;-14,365;-11,598;-15,554;-12,920;-3,150;27,712;0,000;230,140;Inf;238,000;230,000;-13,573;3,139;-8,567;23,948
3694,500;3,072;0,792;-34,221;3,424;9,591;5,116;35,237;4,346;-24,341;-2,692;0,000;36,800;36,700;9,632;3,171;-14,387;-11,512;-15,434;-12,816;-3,150;27,712;0,000;230,040;Inf;238,000;230,000;-13,609;3,138;-8,585;23,928
3695,000;3,072;0,792;-34,221;3,424;9,591;5,105;35,254;4,359;-24,320;-2,704;0,000;36,767;36,685;9,632;3,171;-14,280;-11,582;-15,537;-12,906;-3,163;27,710;0,000;230,040;Inf;238,000;230,000;-13,537;3,137;-8,566;23,902
3695,500;3,072;0,792;-34,221;3,424;9,591;5,105;35,254;4,359;-24,320;-2,704;0,000;36,800;36,700;9,632;3,171;-14,222;-11,574;-15,459;-12,888;-3,163;27,710;0,000;229,940;Inf;238,000;230,000;-13,576;3,136;-8,576;23,861
3696,000;2,737;0,674;-35,209;3,407;9,548;5,105;35,254;4,359;-24,320;-2,704;0,000;36,800;36,700;9,602;3,459;-14,349;-11,591;-15,534;-12,921;-3,163;27,710;0,000;229,940;Inf;238,000;230,000;-13,536;3,135;-8,557;23,859
3696,500;2,737;0,674;-35,209;3,407;9,548;5,105;35,254;4,359;-24,320;-2,704;0,000;36,800;36,700;9,602;3,459;-14,277;-11,579;-15,522;-12,917;-3,163;27,710;0,000;230,240;Inf;238,000;230,000;-13,599;3,128;-8,569;23,866
3697,000;2,737;0,674;-35,209;3,407;9,548;5,105;35,254;4,359;-24,320;-2,704;0,000;36,800;36,700;9,602;3,459;-14,396;-11,554;-15,439;-12,887;-3,163;27,710;0,000;230,240;Inf;238,000;230,000;-13,574;3,122;-8,569;23,864
3697,500;2,737;0,674;-35,209;3,407;9,548;5,105;35,254;4,359;-24,320;-2,704;0,000;36,800;36,700;9,602;3,459;-14,261;-11,581;-15,524;-12,908;-3,163;27,710;0,000;230,440;Inf;238,000;230,000;-13,569;3,116;-8,563;23,892
3698,000;2,737;0,674;-35,209;3,407;9,548;5,105;35,254;4,359;-24,320;-2,704;0,000;36,800;36,700;9,602;3,459;-14,348;-11,589;-15,539;-12,912;-3,163;27,710;0,000;230,440;Inf;238,000;230,000;-13,568;3,109;-8,565;23,897
3698,500;2,737;0,674;-35,209;3,407;9,548;5,105;35,261;4,359;-24,343;-2,713;0,000;36,777;36,635;9,602;3,459;-14,272;-11,616;-15,536;-12,913;-3,168;27,702;0,000;230,340;Inf;238,000;230,000;-13,597;3,103;-8,539;23,953
3699,000;2,737;0,674;-35,209;3,407;9,548;5,105;35,261;4,359;-24,343;-2,713;0,000;36,800;36,600;9,602;3,459;-14,409;-11,554;-15,457;-12,857;-3,168;27,702;0,000;230,340;Inf;238,000;230,000;-13,584;3,097;-8,567;23,990
3699,500;3,360;0,802;-35,209;3,411;9,587;5,105;35,261;4,359;-24,343;-2,713;0,000;36,800;36,600;9,586;3,427;-14,291;-11,624;-15,534;-12,938;-3,168;27,702;0,000;230,340;Inf;238,000;230,000;-13,569;3,091;-8,578;24,049
3700,000;3,360;0,802;-35,209;3,411;9,587;5,105;35,261;4,359;-24,343;-2,713;0,000;36,800;36,600;9,586;3,427;-14,190;-11,583;-15,449;-12,892;-3,168;27,702;0,000;230,340;Inf;238,000;230,000;-13,597;3,096;-8,557;24,179
3700,500;3,360;0,802;-35,209;3,411;9,587;5,105;35,261;4,359;-24,343;-2,713;0,000;36,800;36,600;9,586;3,427;-14,340;-11,590;-15,543;-12,914;-3,168;27,702;0,000;230,940;Inf;238,000;230,000;-13,529;3,100;-8,566;24,211
3701,000;3,360;0,802;-35,209;3,411;9,587;5,105;35,261;4,359;-24,343;-2,713;0,000;36,800;36,600;9,586;3,427;-14,297;-11,598;-15,509;-12,913;-3,168;27,702;0,000;230,940;Inf;238,000;230,000;-13,597;3,104;-8,554;24,243
3701,500;3,360;0,802;-35,209;3,411;9,587;5,112;35,266;4,351;-24,319;-2,717;0,000;36,788;36,792;9,586;3,427;-14,225;-11,595;-15,482;-12,897;-3,167;27,693;0,000;231,140;Inf;237,000;230,000;-13,579;3,109;-8,570;24,254
3702,000;3,360;0,802;-35,209;3,411;9,587;5,112;35,266;4,351;-24,319;-2,717;0,000;36,800;36,800;9,586;3,427;-14,203;-11,550;-15,346;-12,851;-3,167;27,693;0,000;231,140;Inf;237,000;230,000;-13,550;3,113;-8,574;24,278
3702,500;3,587;0,824;-35,209;3,373;9,635;5,112;35,266;4,351;-24,319;-2,717;0,000;36,800;36,800;9,607;3,432;-14,318;-11,573;-15,449;-12,889;-3,167;27,693;0,000;230,940;Inf;237,000;230,000;-13,487;3,117;-8,549;24,291
3703,000;3,587;0,824;-35,209;3,373;9,635;5,112;35,266;4,351;-24,319;-2,717;0,000;36,800;36,800;9,607;3,432;-14,276;-11,579;-15,486;-12,901;-3,167;27,693;0,000;230,940;Inf;237,000;230,000;-13,557;3,125;-8,556;24,300
3703,500;3,587;0,824;-35,209;3,373;9,635;5,112;35,266;4,351;-24,319;-2,717;0,000;36,800;36,800;9,607;3,432;-14,361;-11,583;-15,572;-12,886;-3,167;27,693;0,000;230,940;Inf;237,000;230,000;-13,560;3,132;-8,559;24,357
3704,000;3,587;0,824;-35,209;3,373;9,635;5,112;35,266;4,351;-24,319;-2,717;0,000;36,800;36,800;9,607;3,432;-14,292;-11,530;-15,423;-12,845;-3,167;27,693;0,000;230,940;Inf;237,000;230,000;-13,601;3,140;-8,556;24,448
3704,500;3,587;0,824;-35,209;3,373;9,635;5,112;35,266;4,351;-24,319;-2,717;0,000;36,800;36,800;9,607;3,432;-14,203;-11,528;-15,377;-12,830;-3,167;27,693;0,000;229,740;Inf;237,000;230,000;-13,523;3,147;-8,537;24,460
3705,000;3,587;0,824;-35,209;3,373;9,635;5,155;35,278;4,371;-24,352;-2,697;0,000;36,820;36,842;9,607;3,432;-14,266;-11,554;-15,473;-12,889;-3,154;27,707;0,000;229,740;Inf;237,000;230,000;-13,485;3,154;-8,529;24,472
3705,500;3,587;0,824;-35,209;3,373;9,635;5,155;35,278;4,371;-24,352;-2,697;0,000;36,800;36,800;9,607;3,432;-14,343;-11,553;-15,541;-12,892;-3,154;27,707;0,000;229,240;Inf;237,000;230,000;-13,546;3,161;-8,517;24,473
3706,000;2,925;0,654;-35,209;3,354;9,627;5,155;35,278;4,371;-24,352;-2,697;0,000;36,800;36,800;9,632;3,399;-14,382;-11,560;-15,529;-12,870;-3,154;27,707;0,000;229,240;Inf;237,000;230,000;-13,582;3,168;-8,525;24,529
3706,500;2,925;0,654;-35,209;3,354;9,627;5,155;35,278;4,371;-24,352;-2,697;0,000;36,800;36,800;9,632;3,399;-14,323;-11,500;-15,387;-12,782;-3,154;27,707;0,000;228,740;Inf;238,000;230,000;-13,585;3,164;-8,527;24,565
3707,000;2,925;0,654;-35,209;3,354;9,627;5,155;35,278;4,371;-24,352;-2,697;0,000;36,800;36,800;9,632;3,399;-14,077;-11,503;-15,287;-12,786;-3,154;27,707;0,000;228,740;Inf;238,000;230,000;-13,498;3,160;-8,545;24,597
3707,500;2,925;0,654;-35,209;3,354;9,627;5,155;35,278;4,371;-24,352;-2,697;0,000;36,800;36,800;9,632;3,399;-14,276;-11,568;-15,490;-12,865;-3,154;27,707;0,000;228,740;Inf;239,000;230,000;-13,413;3,156;-8,530;24,716
3708,000;2,925;0,654;-35,209;3,354;9,627;5,141;35,271;4,358;-24,305;-2,706;0,000;36,813;36,775;9,632;3,399;-14,201;-11,549;-15,461;-12,852;-3,182;27,701;0,000;228,740;Inf;239,000;230,000;-13,550;3,153;-8,530;24,809
3708,500;2,925;0,654;-35,209;3,354;9,627;5,141;35,271;4,358;-24,305;-2,706;0,000;36,800;36,800;9,632;3,399;-14,316;-11,571;-15,537;-12,893;-3,182;27,701;0,000;229,340;Inf;239,000;230,000;-13,516;3,149;-8,545;24,962
3709,000;2,918;0,761;-33,386;3,420;9,589;5,141;35,271;4,358;-24,305;-2,706;0,000;36,800;36,800;9,846;3,314;-14,352;-11,562;-15,523;-12,882;-3,182;27,701;0,000;229,340;Inf;239,000;230,000;-13,580;3,145;-8,523;25,133
3709,500;2,918;0,761;-33,386;3,420;9,589;5,141;35,271;4,358;-24,305;-2,706;0,000;36,800;36,800;9,846;3,314;-14,373;-11,529;-15,413;-12,848;-3,182;27,701;0,000;229,240;Inf;239,000;230,000;-13,580;3,142;-8,505;25,097
3710,000;2,918;0,761;-33,386;3,420;9,589;5,141;35,271;4,358;-24,305;-2,706;0,000;36,800;36,800;9,846;3,314;-14,060;-11,497;-15,377;-12,804;-3,182;27,701;0,000;229,240;Inf;239,000;230,000;-13,541;3,138;-8,525;25,134
3710,500;2,918;0,761;-33,386;3,420;9,589;5,141;35,271;4,358;-24,305;-2,706;0,000;36,800;36,800;9,846;3,314;-14,242;-11,507;-15,380;-12,826;-3,182;27,701;0,000;231,740;Inf;238,000;230,000;-13,434;3,134;-8,521;25,145
3711,000;2,918;0,761;-33,386;3,420;9,589;5,140;35,279;4,359;-24,314;-2,722;0,000;36,838;36,821;9,846;3,314;-14,274;-11,542;-15,480;-12,848;-3,178;27,699;0,000;231,740;Inf;238,000;230,000;-13,489;3,131;-8,501;25,159
3711,500;2,918;0,761;-33,386;3,420;9,589;5,140;35,279;4,359;-24,314;-2,722;0,000;36,800;36,800;9,846;3,314;-14,224;-11,537;-15,460;-12,862;-3,178;27,699;0,000;231,540;Inf;237,000;230,000;-13,536;3,127;-8,495;25,177
3712,000;2,918;0,761;-33,386;3,420;9,589;5,140;35,279;4,359;-24,314;-2,722;0,000;36,800;36,800;9,846;3,314;-14,366;-11,522;-15,487;-12,864;-3,178;27,699;0,000;231,540;Inf;237,000;230,000;-13,521;3,124;-8,478;25,185
3712,500;2,874;0,733;-34,515;3,436;9,554;5,140;35,279;4,359;-24,314;-2,722;0,000;36,800;36,800;9,639;3,225;-14,217;-11,517;-15,467;-12,845;-3,178;27,699;0,000;231,440;Inf;236,000;230,000;-13,560;3,120;-8,501;25,175
3713,000;2,874;0,733;-34,515;3,436;9,554;5,140;35,279;4,359;-24,314;-2,722;0,000;36,800;36,800;9,639;3,225;-14,200;-11,537;-15,428;-12,855;-3,178;27,699;0,000;231,440;Inf;236,000;230,000;-13,512;3,116;-8,508;25,182
3713,500;2,874;0,733;-34,515;3,436;9,554;5,140;35,279;4,359;-24,314;-2,722;0,000;36,800;36,800;9,639;3,225;-14,277;-11,518;-15,360;-12,849;-3,178;27,699;0,000;229,540;Inf;236,000;230,000;-13,505;3,112;-8,502;25,201
3714,000;2,874;0,733;-34,515;3,436;9,554;5,140;35,279;4,359;-24,314;-2,722;0,000;36,800;36,800;9,639;3,225;-14,293;-11,532;-15,505;-12,868;-3,178;27,699;0,000;229,540;Inf;236,000;230,000;-13,501;3,108;-8,510;25,235
3714,500;2,874;0,733;-34,515;3,436;9,554;5,082;35,289;4,352;-24,292;-2,721;0,000;36,856;36,802;9,639;3,225;-14,327;-11,527;-15,477;-12,882;-3,172;27,703;0,000;229,740;Inf;236,000;230,000;-13,549;3,105;-8,487;25,489
3715,000;2,874;0,733;-34,515;3,436;9,554;5,082;35,289;4,352;-24,292;-2,721;0,000;36,900;36,800;9,639;3,225;-14,322;-11,537;-15,533;-12,877;-3,172;27,703;0,000;229,740;Inf;236,000;230,000;-13,553;3,101;-8,501;25,611
3715,500;2,705;0,766;-34,251;3,458;9,525;5,082;35,289;4,352;-24,292;-2,721;0,000;36,900;36,800;9,664;3,464;-14,189;-11,531;-15,348;-12,810;-3,172;27,703;0,000;230,040;Inf;236,000;230,000;-13,567;3,097;-8,496;25,785
3716,000;2,705;0,766;-34,251;3,458;9,525;5,082;35,289;4,352;-24,292;-2,721;0,000;36,900;36,800;9,664;3,464;-14,196;-11,536;-15,435;-12,857;-3,172;27,703;0,000;230,040;Inf;236,000;230,000;-13,470;3,091;-8,490;25,751
3716,500;2,705;0,766;-34,251;3,458;9,525;5,082;35,289;4,352;-24,292;-2,721;0,000;36,900;36,800;9,664;3,464;-14,322;-11,517;-15,473;-12,842;-3,172;27,703;0,000;229,140;Inf;236,000;230,000;-13,506;3,084;-8,503;25,720
3717,000;2,705;0,766;-34,251;3,458;9,525;5,082;35,289;4,352;-24,292;-2,721;0,000;36,900;36,800;9,664;3,464;-14,293;-11,533;-15,514;-12,876;-3,172;27,703;0,000;229,140;Inf;236,000;230,000;-13,539;3,078;-8,480;25,651
3717,500;2,705;0,766;-34,251;3,458;9,525;5,123;35,300;4,385;-24,283;-2,711;0,000;36,862;36,972;9,664;3,464;-14,338;-11,434;-15,354;-12,784;-3,176;27,696;0,000;228,540;Inf;237,000;230,000;-13,554;3,072;-8,480;25,608
3718,000;2,705;0,766;-34,251;3,458;9,525;5,123;35,300;4,385;-24,283;-2,711;0,000;36,900;37,000;9,664;3,464;-14,277;-11,511;-15,419;-12,800;-3,176;27,696;0,000;228,540;Inf;237,000;230,000;-13,478;3,066;-8,496;25,530
3718,500;2,705;0,766;-34,251;3,458;9,525;5,123;35,300;4,385;-24,283;-2,711;0,000;36,900;37,000;9,664;3,464;-14,120;-11,513;-15,397;-12,838;-3,176;27,696;0,000;228,540;Inf;238,000;230,000;-13,502;3,060;-8,486;25,518
3719,000;3,243;0,774;-35,209;3,277;9,634;5,123;35,300;4,385;-24,283;-2,711;0,000;36,900;37,000;9,443;3,416;-14,285;-11,519;-15,456;-12,829;-3,176;27,696;0,000;228,540;Inf;238,000;230,000;-13,467;3,054;-8,485;25,508
3719,500;3,243;0,774;-35,209;3,277;9,634;5,123;35,300;4,385;-24,283;-2,711;0,000;36,900;37,000;9,443;3,416;-14,338;-11,494;-15,419;-12,810;-3,176;27,696;0,000;228,640;Inf;239,000;230,000;-13,522;3,057;-8,491;25,497
3720,000;3,243;0,774;-35,209;3,277;9,634;5,123;35,300;4,385;-24,283;-2,711;0,000;36,900;37,000;9,443;3,416;-14,279;-11,493;-15,397;-12,765;-3,176;27,696;0,000;228,640;Inf;239,000;230,000;-13,515;3,060;-8,487;25,516
3720,500;3,243;0,774;-35,209;3,277;9,634;5,123;35,300;4,385;-24,283;-2,711;0,000;36,900;37,000;9,443;3,416;-14,037;-11,509;-15,358;-12,813;-3,176;27,696;0,000;229,940;Inf;239,000;230,000;-13,484;3,063;-8,501;25,483
3721,000;3,243;0,774;-35,209;3,277;9,634;5,169;35,299;4,379;-24,326;-2,714;0,000;36,889;36,939;9,443;3,416;-14,188;-11,513;-15,414;-12,837;-3,172;27,692;0,000;229,940;Inf;239,000;230,000;-13,429;3,066;-8,491;25,468
3721,500;3,243;0,774;-35,209;3,277;9,634;5,169;35,299;4,379;-24,326;-2,714;0,000;36,900;36,900;9,443;3,416;-14,266;-11,495;-15,370;-12,800;-3,172;27,692;0,000;229,040;Inf;239,000;230,000;-13,488;3,069;-8,498;25,433
3722,000;2,956;0,781;-33,840;3,479;9,551;5,169;35,299;4,379;-24,326;-2,714;0,000;36,900;36,900;9,722;3,221;-14,247;-11,521;-15,480;-12,840;-3,172;27,692;0,000;229,040;Inf;239,000;230,000;-13,483;3,072;-8,473;25,382
3722,500;2,956;0,781;-33,840;3,479;9,551;5,169;35,299;4,379;-24,326;-2,714;0,000;36,900;36,900;9,722;3,221;-14,314;-11,525;-15,517;-12,867;-3,172;27,692;0,000;228,940;Inf;240,000;230,000;-13,522;3,070;-8,481;25,439
3723,000;2,956;0,781;-33,840;3,479;9,551;5,169;35,299;4,379;-24,326;-2,714;0,000;36,900;36,900;9,722;3,221;-14,154;-11,525;-15,427;-12,811;-3,172;27,692;0,000;228,940;Inf;240,000;230,000;-13,556;3,068;-8,496;25,476
3723,500;2,956;0,781;-33,840;3,479;9,551;5,169;35,299;4,379;-24,326;-2,714;0,000;36,900;36,900;9,722;3,221;-14,155;-11,517;-15,425;-12,819;-3,172;27,692;0,000;230,740;Inf;240,000;230,000;-13,480;3,066;-8,501;25,478
3724,000;2,956;0,781;-33,840;3,479;9,551;5,155;35,299;4,365;-24,295;-2,725;0,000;36,892;36,897;9,722;3,221;-14,204;-11,512;-15,458;-12,835;-3,179;27,693;0,000;230,740;Inf;240,000;230,000;-13,479;3,065;-8,491;25,498
3724,500;2,956;0,781;-33,840;3,479;9,551;5,155;35,299;4,365;-24,295;-2,725;0,000;36,900;36,900;9,722;3,221;-14,246;-11,526;-15,365;-12,851;-3,179;27,693;0,000;230,840;Inf;240,000;230,000;-13,502;3,063;-8,486;25,496
3725,000;2,958;0,762;-34,294;3,436;9,561;5,155;35,299;4,365;-24,295;-2,725;0,000;36,900;36,900;9,635;3,206;-14,260;-11,514;-15,484;-12,856;-3,179;27,693;0,000;230,840;Inf;240,000;230,000;-13,497;3,061;-8,476;25,472
3725,500;2,958;0,762;-34,294;3,436;9,561;5,155;35,299;4,365;-24,295;-2,725;0,000;36,900;36,900;9,635;3,206;-14,315;-11,516;-15,471;-12,837;-3,179;27,693;0,000;231,040;Inf;239,000;230,000;-13,529;3,059;-8,487;25,464
3726,000;2,958;0,762;-34,294;3,436;9,561;5,155;35,299;4,365;-24,295;-2,725;0,000;36,900;36,900;9,635;3,206;-14,295;-11,521;-15,521;-12,846;-3,179;27,693;0,000;231,040;Inf;239,000;230,000;-13,535;3,058;-8,476;25,449
3726,500;2,958;0,762;-34,294;3,436;9,561;5,155;35,299;4,365;-24,295;-2,725;0,000;36,900;36,900;9,635;3,206;-14,259;-11,531;-15,454;-12,764;-3,179;27,693;0,000;232,040;Inf;238,000;230,000;-13,546;3,056;-8,476;25,418
3727,000;2,958;0,762;-34,294;3,436;9,561;5,155;35,299;4,365;-24,295;-2,725;0,000;36,900;36,900;9,635;3,206;-14,098;-11,508;-15,394;-12,824;-3,179;27,693;0,000;232,040;Inf;238,000;230,000;-13,502;3,054;-8,477;25,409
3727,500;2,958;0,762;-34,294;3,436;9,561;5,182;35,312;4,378;-24,297;-2,708;0,000;36,907;36,929;9,635;3,206;-14,280;-11,498;-15,393;-12,835;-3,171;27,701;0,000;232,340;Inf;237,000;230,000;-13,456;3,053;-8,475;25,489
3728,000;2,958;0,762;-34,294;3,436;9,561;5,182;35,312;4,378;-24,297;-2,708;0,000;36,900;36,900;9,635;3,206;-14,217;-11,495;-15,477;-12,843;-3,171;27,701;0,000;232,340;Inf;237,000;230,000;-13,502;3,051;-8,479;25,467
3728,500;3,039;0,716;-35,209;3,380;9,699;5,182;35,312;4,378;-24,297;-2,708;0,000;36,900;36,900;9,618;3,477;-14,321;-11,504;-15,475;-12,810;-3,171;27,701;0,000;231,740;Inf;236,000;230,000;-13,508;3,050;-8,469;25,448
3729,000;3,039;0,716;-35,209;3,380;9,699;5,182;35,312;4,378;-24,297;-2,708;0,000;36,900;36,900;9,618;3,477;-14,275;-11,519;-15,491;-12,830;-3,171;27,701;0,000;231,740;Inf;236,000;230,000;-13,527;3,050;-8,464;25,519
3729,500;3,039;0,716;-35,209;3,380;9,699;5,182;35,312;4,378;-24,297;-2,708;0,000;36,900;36,900;9,618;3,477;-14,137;-11,484;-15,286;-12,792;-3,171;27,701;0,000;228,440;Inf;237,000;230,000;-13,529;3,049;-8,464;25,603
3730,000;3,039;0,716;-35,209;3,380;9,699;5,182;35,312;4,378;-24,297;-2,708;0,000;36,900;36,900;9,618;3,477;-14,191;-11,494;-15,439;-12,806;-3,171;27,701;0,000;228,440;Inf;237,000;230,000;-13,425;3,049;-8,461;25,595
3730,500;3,039;0,716;-35,209;3,380;9,699;5,132;35,308;4,357;-24,271;-2,731;0,000;36,918;37,084;9,618;3,477;-14,283;-11,494;-15,444;-12,832;-3,172;27,695;0,000;229,340;Inf;237,000;230,000;-13,483;3,049;-8,449;25,594
3731,000;3,039;0,716;-35,209;3,380;9,699;5,132;35,308;4,357;-24,271;-2,731;0,000;36,900;37,100;9,618;3,477;-14,277;-11,508;-15,510;-12,834;-3,172;27,695;0,000;229,340;Inf;237,000;230,000;-13,514;3,049;-8,460;25,584
3731,500;2,679;0,720;-33,382;3,380;9,561;5,132;35,308;4,357;-24,271;-2,731;0,000;36,900;37,100;9,820;3,405;-14,320;-11,448;-15,347;-12,768;-3,172;27,695;0,000;229,140;Inf;237,000;230,000;-13,532;3,049;-8,454;25,572
3732,000;2,679;0,720;-33,382;3,380;9,561;5,132;35,308;4,357;-24,271;-2,731;0,000;36,900;37,100;9,820;3,405;-14,263;-11,462;-15,355;-12,738;-3,172;27,695;0,000;229,140;Inf;237,000;230,000;-13,471;3,043;-8,474;25,568
3732,500;2,679;0,720;-33,382;3,380;9,561;5,132;35,308;4,357;-24,271;-2,731;0,000;36,900;37,100;9,820;3,405;-14,127;-11,514;-15,381;-12,805;-3,172;27,695;0,000;229,540;Inf;237,000;230,000;-13,455;3,037;-8,477;25,480
3733,000;2,679;0,720;-33,382;3,380;9,561;5,132;35,308;4,357;-24,271;-2,731;0,000;36,900;37,100;9,820;3,405;-14,255;-11,508;-15,417;-12,827;-3,172;27,695;0,000;229,540;Inf;237,000;230,000;-13,457;3,031;-8,452;25,432
3733,500;2,679;0,720;-33,382;3,380;9,561;5,132;35,308;4,357;-24,271;-2,731;0,000;36,900;37,100;9,820;3,405;-14,255;-11,507;-15,458;-12,832;-3,172;27,695;0,000;229,040;Inf;237,000;230,000;-13,502;3,025;-8,474;25,384
3734,000;2,679;0,720;-33,382;3,380;9,561;5,127;35,309;4,374;-24,258;-2,724;0,000;36,935;36,953;9,820;3,405;-14,307;-11,507;-15,487;-12,825;-3,170;27,694;0,000;229,040;Inf;237,000;230,000;-13,513;3,019;-8,478;25,345
3734,500;2,679;0,720;-33,382;3,380;9,561;5,127;35,309;4,374;-24,258;-2,724;0,000;36,900;37,000;9,820;3,405;-14,211;-11,513;-15,471;-12,827;-3,170;27,694;0,000;229,240;Inf;237,000;230,000;-13,531;3,014;-8,458;25,266
3735,000;2,722;0,736;-33,717;3,391;9,520;5,127;35,309;4,374;-24,258;-2,724;0,000;36,900;37,000;9,754;3,395;-14,211;-11,465;-15,393;-12,788;-3,170;27,694;0,000;229,240;Inf;237,000;230,000;-13,506;3,008;-8,476;25,205
3735,500;2,722;0,736;-33,717;3,391;9,520;5,127;35,309;4,374;-24,258;-2,724;0,000;36,900;37,000;9,754;3,395;-14,224;-11,515;-15,431;-12,773;-3,170;27,694;0,000;229,140;Inf;237,000;230,000;-13,464;3,004;-8,467;25,055
3736,000;2,722;0,736;-33,717;3,391;9,520;5,127;35,309;4,374;-24,258;-2,724;0,000;36,900;37,000;9,754;3,395;-14,139;-11,499;-15,411;-12,801;-3,170;27,694;0,000;229,140;Inf;237,000;230,000;-13,486;2,999;-8,467;25,055
3736,500;2,722;0,736;-33,717;3,391;9,520;5,127;35,309;4,374;-24,258;-2,724;0,000;36,900;37,000;9,754;3,395;-14,292;-11,483;-15,444;-12,829;-3,170;27,694;0,000;229,640;Inf;237,000;230,000;-13,462;2,995;-8,465;24,985
3737,000;2,722;0,736;-33,717;3,391;9,520;5,127;35,309;4,374;-24,258;-2,724;0,000;36,900;37,000;9,754;3,395;-14,266;-11,507;-15,481;-12,834;-3,170;27,694;0,000;229,640;Inf;237,000;230,000;-13,512;2,990;-8,465;24,985
3737,500;2,722;0,736;-33,717;3,391;9,520;5,142;35,321;4,384;-24,240;-2,715;0,000;36,945;37,064;9,754;3,395;-14,133;-11,469;-15,377;-12,777;-3,168;27,702;0,000;230,340;Inf;237,000;230,000;-13,522;2,986;-8,484;24,965
3738,000;2,722;0,736;-33,717;3,391;9,520;5,142;35,321;4,384;-24,240;-2,715;0,000;36,900;37,100;9,754;3,395;-14,253;-11,480;-15,346;-12,779;-3,168;27,702;0,000;230,340;Inf;237,000;230,000;-13,439;2,981;-8,487;24,920
3738,500;2,925;0,734;-34,745;3,388;9,709;5,142;35,321;4,384;-24,240;-2,715;0,000;36,900;37,100;9,680;3,329;-14,182;-11,506;-15,405;-12,798;-3,168;27,702;0,000;230,540;Inf;237,000;230,000;-13,464;2,977;-8,473;24,898
3739,000;2,925;0,734;-34,745;3,388;9,709;5,142;35,321;4,384;-24,240;-2,715;0,000;36,900;37,100;9,680;3,329;-14,248;-11,507;-15,477;-12,816;-3,168;27,702;0,000;230,540;Inf;237,000;230,000;-13,473;2,976;-8,456;24,908
3739,500;2,925;0,734;-34,745;3,388;9,709;5,142;35,321;4,384;-24,240;-2,715;0,000;36,900;37,100;9,680;3,329;-14,179;-11,513;-15,428;-12,813;-3,168;27,702;0,000;229,740;Inf;237,000;230,000;-13,512;2,975;-8,463;24,843
3740,000;2,925;0,734;-34,745;3,388;9,709;5,142;35,321;4,384;-24,240;-2,715;0,000;36,900;37,100;9,680;3,329;-14,255;-11,495;-15,423;-12,758;-3,168;27,702;0,000;229,740;Inf;237,000;230,000;-13,483;2,975;-8,465;24,838
3740,500;2,925;0,734;-34,745;3,388;9,709;5,106;35,321;4,371;-24,253;-2,703;0,000;36,959;37,022;9,680;3,329;-14,201;-11,513;-15,377;-12,779;-3,165;27,696;0,000;229,640;Inf;237,000;230,000;-13,483;2,974;-8,477;24,828
3741,000;2,925;0,734;-34,745;3,388;9,709;5,106;35,321;4,371;-24,253;-2,703;0,000;37,000;37,000;9,680;3,329;-14,189;-11,487;-15,358;-12,781;-3,165;27,696;0,000;229,640;Inf;237,000;230,000;-13,468;2,973;-8,484;24,825
3741,500;3,132;0,720;-35,209;3,386;9,610;5,106;35,321;4,371;-24,253;-2,703;0,000;37,000;37,000;9,567;3,368;-14,249;-11,493;-15,454;-12,822;-3,165;27,696;0,000;229,940;Inf;237,000;230,000;-13,454;2,972;-8,470;24,826
3742,000;3,132;0,720;-35,209;3,386;9,610;5,106;35,321;4,371;-24,253;-2,703;0,000;37,000;37,000;9,567;3,368;-14,218;-11,516;-15,443;-12,834;-3,165;27,696;0,000;229,940;Inf;237,000;230,000;-13,505;2,975;-8,449;24,825
3742,500;3,132;0,720;-35,209;3,386;9,610;5,106;35,321;4,371;-24,253;-2,703;0,000;37,000;37,000;9,567;3,368;-14,281;-11,509;-15,439;-12,747;-3,165;27,696;0,000;229,940;Inf;237,000;230,000;-13,503;2,977;-8,487;24,823
3743,000;3,132;0,720;-35,209;3,386;9,610;5,106;35,321;4,371;-24,253;-2,703;0,000;37,000;37,000;9,567;3,368;-14,145;-11,485;-15,317;-12,799;-3,165;27,696;0,000;229,940;Inf;237,000;230,000;-13,494;2,980;-8,483;24,834
3743,500;3,132;0,720;-35,209;3,386;9,610;5,106;35,321;4,371;-24,253;-2,703;0,000;37,000;37,000;9,567;3,368;-14,221;-11,492;-15,455;-12,806;-3,165;27,696;0,000;229,540;Inf;237,000;230,000;-13,437;2,982;-8,466;24,805
3744,000;3,132;0,720;-35,209;3,386;9,610;5,117;35,331;4,371;-24,274;-2,708;0,000;36,959;37,075;9,567;3,368;-14,243;-11,504;-15,458;-12,810;-3,170;27,695;0,000;229,540;Inf;237,000;230,000;-13,493;2,985;-8,457;24,814
3744,500;3,132;0,720;-35,209;3,386;9,610;5,117;35,331;4,371;-24,274;-2,708;0,000;37,000;37,100;9,567;3,368;-14,295;-11,455;-15,389;-12,741;-3,170;27,695;0,000;229,640;Inf;237,000;230,000;-13,504;2,987;-8,457;24,817
3745,000;3,367;0,883;-33,329;3,385;9,594;5,117;35,331;4,371;-24,274;-2,708;0,000;37,000;37,100;9,802;3,316;-14,079;-11,501;-15,365;-12,782;-3,170;27,695;0,000;229,640;Inf;237,000;230,000;-13,470;2,990;-8,465;24,816
3745,500;3,367;0,883;-33,329;3,385;9,594;5,117;35,331;4,371;-24,274;-2,708;0,000;37,000;37,100;9,802;3,316;-14,075;-11,477;-15,311;-12,768;-3,170;27,695;0,000;229,940;Inf;237,000;230,000;-13,432;2,996;-8,471;24,747
3746,000;3,367;0,883;-33,329;3,385;9,594;5,117;35,331;4,371;-24,274;-2,708;0,000;37,000;37,100;9,802;3,316;-14,219;-11,488;-15,442;-12,784;-3,170;27,695;0,000;229,940;Inf;237,000;230,000;-13,408;3,002;-8,473;24,707
3746,500;3,367;0,883;-33,329;3,385;9,594;5,117;35,331;4,371;-24,274;-2,708;0,000;37,000;37,100;9,802;3,316;-14,242;-11,457;-15,353;-12,768;-3,170;27,695;0,000;229,540;Inf;237,000;230,000;-13,483;3,008;-8,475;24,679
3747,000;3,367;0,883;-33,329;3,385;9,594;5,127;35,334;4,355;-24,250;-2,716;0,000;36,976;37,068;9,802;3,316;-14,204;-11,509;-15,442;-12,811;-3,172;27,683;0,000;229,540;Inf;237,000;230,000;-13,455;3,014;-8,459;24,623
3747,500;3,367;0,883;-33,329;3,385;9,594;5,127;35,334;4,355;-24,250;-2,716;0,000;37,000;37,100;9,802;3,316;-14,264;-11,491;-15,421;-12,817;-3,172;27,683;0,000;229,640;Inf;237,000;230,000;-13,492;3,020;-8,471;24,604
3748,000;2,642;0,697;-33,371;3,461;9,546;5,127;35,334;4,355;-24,250;-2,716;0,000;37,000;37,100;9,815;3,308;-14,270;-11,502;-15,462;-12,800;-3,172;27,683;0,000;229,640;Inf;237,000;230,000;-13,498;3,025;-8,450;24,610
3748,500;2,642;0,697;-33,371;3,461;9,546;5,127;35,334;4,355;-24,250;-2,716;0,000;37,000;37,100;9,815;3,308;-14,190;-11,486;-15,324;-12,794;-3,172;27,683;0,000;229,140;Inf;237,000;230,000;-13,508;3,019;-8,460;24,685
3749,000;2,642;0,697;-33,371;3,461;9,546;5,127;35,334;4,355;-24,250;-2,716;0,000;37,000;37,100;9,815;3,308;-14,128;-11,466;-15,277;-12,735;-3,172;27,683;0,000;229,140;Inf;237,000;230,000;-13,449;3,013;-8,480;24,707
3749,500;2,642;0,697;-33,371;3,461;9,546;5,127;35,334;4,355;-24,250;-2,716;0,000;37,000;37,100;9,815;3,308;-14,209;-11,501;-15,415;-12,791;-3,172;27,683;0,000;229,640;Inf;237,000;230,000;-13,401;3,007;-8,472;24,749
3750,000;2,642;0,697;-33,371;3,461;9,546;5,127;35,334;4,355;-24,250;-2,716;0,000;37,000;37,100;9,815;3,308;-14,289;-11,501;-15,495;-12,821;-3,172;27,683;0,000;229,640;Inf;237,000;230,000;-13,479;3,001;-8,456;24,796
3750,500;2,642;0,697;-33,371;3,461;9,546;5,147;35,329;4,361;-24,259;-2,724;0,000;36,980;37,083;9,815;3,308;-14,046;-11,428;-15,342;-12,724;-3,170;27,696;0,000;229,140;Inf;237,000;230,000;-13,526;2,995;-8,468;24,859
3751,000;2,642;0,697;-33,371;3,461;9,546;5,147;35,329;4,361;-24,259;-2,724;0,000;37,000;37,100;9,815;3,308;-14,052;-11,391;-15,210;-12,693;-3,170;27,696;0,000;229,140;Inf;237,000;230,000;-13,385;2,989;-8,453;24,882
3751,500;4,066;0,966;-35,209;3,424;9,604;5,147;35,329;4,361;-24,259;-2,724;0,000;37,000;37,100;9,575;3,378;-14,133;-11,470;-15,347;-12,775;-3,170;27,696;0,000;229,140;Inf;237,000;230,000;-13,336;2,983;-8,439;24,913
3752,000;4,066;0,966;-35,209;3,424;9,604;5,147;35,329;4,361;-24,259;-2,724;0,000;37,000;37,100;9,575;3,378;-14,150;-11,471;-15,366;-12,778;-3,170;27,696;0,000;229,140;Inf;237,000;230,000;-13,431;3,001;-8,445;24,940
3752,500;4,066;0,966;-35,209;3,424;9,604;5,147;35,329;4,361;-24,259;-2,724;0,000;37,000;37,100;9,575;3,378;-14,233;-11,444;-15,325;-12,743;-3,170;27,696;0,000;229,140;Inf;237,000;230,000;-13,441;3,019;-8,436;25,163
3753,000;4,066;0,966;-35,209;3,424;9,604;5,147;35,329;4,361;-24,259;-2,724;0,000;37,000;37,100;9,575;3,378;-14,209;-11,476;-15,435;-12,800;-3,170;27,696;0,000;229,140;Inf;237,000;230,000;-13,436;3,036;-8,441;25,319
3753,500;4,066;0,966;-35,209;3,424;9,604;5,165;35,323;4,372;-24,251;-2,709;0,000;36,981;37,046;9,575;3,378;-14,267;-11,485;-15,459;-12,810;-3,176;27,690;0,000;229,340;Inf;237,000;230,000;-13,480;3,053;-8,444;25,317
3754,000;4,066;0,966;-35,209;3,424;9,604;5,165;35,323;4,372;-24,251;-2,709;0,000;37,000;37,000;9,575;3,378;-14,097;-11,485;-15,312;-12,776;-3,176;27,690;0,000;229,340;Inf;237,000;230,000;-13,505;3,069;-8,456;25,313
3754,500;3,759;0,923;-35,209;3,418;9,546;5,165;35,323;4,372;-24,251;-2,709;0,000;37,000;37,000;9,689;3,452;-14,235;-11,433;-15,313;-12,749;-3,176;27,690;0,000;229,140;Inf;237,000;230,000;-13,418;3,086;-8,445;25,355
3755,000;3,759;0,923;-35,209;3,418;9,546;5,165;35,323;4,372;-24,251;-2,709;0,000;37,000;37,000;9,689;3,452;-14,151;-11,482;-15,388;-12,793;-3,176;27,690;0,000;229,140;Inf;237,000;230,000;-13,432;3,097;-8,471;25,489
3755,500;3,759;0,923;-35,209;3,418;9,546;5,165;35,323;4,372;-24,251;-2,709;0,000;37,000;37,000;9,689;3,452;-14,260;-11,469;-15,359;-12,786;-3,176;27,690;0,000;229,240;Inf;237,000;230,000;-13,454;3,108;-8,456;25,596
3756,000;3,759;0,923;-35,209;3,418;9,546;5,165;35,323;4,372;-24,251;-2,709;0,000;37,000;37,000;9,689;3,452;-14,249;-11,466;-15,477;-12,809;-3,176;27,690;0,000;229,240;Inf;237,000;230,000;-13,468;3,118;-8,442;25,672
3756,500;3,759;0,923;-35,209;3,418;9,546;5,122;35,330;4,393;-24,281;-2,713;0,000;36,980;37,026;9,689;3,452;-14,068;-11,477;-15,327;-12,766;-3,165;27,691;0,000;229,340;Inf;237,000;230,000;-13,500;3,129;-8,455;25,662
3757,000;3,759;0,923;-35,209;3,418;9,546;5,122;35,330;4,393;-24,281;-2,713;0,000;37,000;37,000;9,689;3,452;-14,115;-11,486;-15,370;-12,795;-3,165;27,691;0,000;229,340;Inf;237,000;230,000;-13,409;3,139;-8,441;25,727
3757,500;3,759;0,923;-35,209;3,418;9,546;5,122;35,330;4,393;-24,281;-2,713;0,000;37,000;37,000;9,689;3,452;-14,204;-11,469;-15,363;-12,777;-3,165;27,691;0,000;229,040;Inf;237,000;230,000;-13,442;3,149;-8,426;25,845
3758,000;3,441;0,831;-35,209;3,370;9,608;5,122;35,330;4,393;-24,281;-2,713;0,000;37,000;37,000;9,677;3,458;-14,230;-11,465;-15,445;-12,795;-3,165;27,691;0,000;229,040;Inf;237,000;230,000;-13,453;3,159;-8,426;25,885
3758,500;3,441;0,831;-35,209;3,370;9,608;5,122;35,330;4,393;-24,281;-2,713;0,000;37,000;37,000;9,677;3,458;-14,079;-11,446;-15,337;-12,752;-3,165;27,691;0,000;229,440;Inf;237,000;230,000;-13,484;3,164;-8,441;25,749
3759,000;3,441;0,831;-35,209;3,370;9,608;5,122;35,330;4,393;-24,281;-2,713;0,000;37,000;37,000;9,677;3,458;-14,246;-11,422;-15,314;-12,707;-3,165;27,691;0,000;229,440;Inf;237,000;230,000;-13,404;3,168;-8,431;25,664
3759,500;3,441;0,831;-35,209;3,370;9,608;5,122;35,330;4,393;-24,281;-2,713;0,000;37,000;37,000;9,677;3,458;-14,081;-11,479;-15,331;-12,767;-3,165;27,691;0,000;229,640;Inf;237,000;230,000;-13,422;3,173;-8,425;25,508
3760,000;3,441;0,831;-35,209;3,370;9,608;5,107;35,329;4,372;-24,255;-2,719;0,000;36,970;36,989;9,677;3,458;-14,076;-11,451;-15,321;-12,757;-3,176;27,689;0,000;229,640;Inf;237,000;230,000;-13,415;3,177;-8,428;25,531
3760,500;3,441;0,831;-35,209;3,370;9,608;5,107;35,329;4,372;-24,255;-2,719;0,000;37,000;37,000;9,677;3,458;-14,207;-11,452;-15,398;-12,797;-3,176;27,689;0,000;229,440;Inf;237,000;230,000;-13,401;3,182;-8,412;25,511
3761,000;2,942;0,768;-34,772;3,421;9,539;5,107;35,329;4,372;-24,255;-2,719;0,000;37,000;37,000;9,641;3,512;-14,106;-11,426;-15,313;-12,700;-3,176;27,689;0,000;229,440;Inf;237,000;230,000;-13,464;3,186;-8,419;25,510
3761,500;2,942;0,768;-34,772;3,421;9,539;5,107;35,329;4,372;-24,255;-2,719;0,000;37,000;37,000;9,641;3,512;-14,105;-11,444;-15,243;-12,719;-3,176;27,689;0,000;229,140;Inf;237,000;230,000;-13,386;3,182;-8,431;25,489
3762,000;2,942;0,768;-34,772;3,421;9,539;5,107;35,329;4,372;-24,255;-2,719;0,000;37,000;37,000;9,641;3,512;-14,053;-11,425;-15,326;-12,745;-3,176;27,689;0,000;229,140;Inf;237,000;230,000;-13,378;3,178;-8,419;25,415
3762,500;2,942;0,768;-34,772;3,421;9,539;5,107;35,329;4,372;-24,255;-2,719;0,000;37,000;37,000;9,641;3,512;-14,205;-11,440;-15,396;-12,767;-3,176;27,689;0,000;228,940;Inf;238,000;230,000;-13,387;3,174;-8,404;25,414
3763,000;2,942;0,768;-34,772;3,421;9,539;5,088;35,335;4,393;-24,230;-2,716;0,000;36,974;37,021;9,641;3,512;-14,235;-11,449;-15,418;-12,766;-3,181;27,678;0,000;228,940;Inf;238,000;230,000;-13,452;3,170;-8,406;25,447
3763,500;2,942;0,768;-34,772;3,421;9,539;5,088;35,335;4,393;-24,230;-2,716;0,000;37,000;37,000;9,641;3,512;-14,261;-11,440;-15,470;-12,750;-3,181;27,678;0,000;229,240;Inf;238,000;230,000;-13,467;3,166;-8,411;25,534
3764,000;2,942;0,768;-34,772;3,421;9,539;5,088;35,335;4,393;-24,230;-2,716;0,000;37,000;37,000;9,641;3,512;-14,165;-11,415;-15,236;-12,671;-3,181;27,678;0,000;229,240;Inf;238,000;230,000;-13,480;3,163;-8,421;25,615
3764,500;3,328;0,902;-33,928;3,421;9,575;5,088;35,335;4,393;-24,230;-2,716;0,000;37,000;37,000;9,715;3,340;-14,151;-11,451;-15,375;-12,751;-3,181;27,678;0,000;229,440;Inf;238,000;230,000;-13,372;3,159;-8,399;25,724
3765,000;3,328;0,902;-33,928;3,421;9,575;5,088;35,335;4,393;-24,230;-2,716;0,000;37,000;37,000;9,715;3,340;-14,123;-11,443;-15,324;-12,741;-3,181;27,678;0,000;229,440;Inf;238,000;230,000;-13,432;3,162;-8,403;25,727
3765,500;3,328;0,902;-33,928;3,421;9,575;5,088;35,335;4,393;-24,230;-2,716;0,000;37,000;37,000;9,715;3,340;-14,201;-11,445;-15,361;-12,752;-3,181;27,678;0,000;230,440;Inf;238,000;230,000;-13,408;3,165;-8,401;25,695
3766,000;3,328;0,902;-33,928;3,421;9,575;5,088;35,335;4,393;-24,230;-2,716;0,000;37,000;37,000;9,715;3,340;-14,215;-11,447;-15,377;-12,773;-3,181;27,678;0,000;230,440;Inf;238,000;230,000;-13,440;3,167;-8,403;25,675
3766,500;3,328;0,902;-33,928;3,421;9,575;5,111;35,335;4,389;-24,229;-2,731;0,000;36,965;36,986;9,715;3,340;-14,236;-11,447;-15,440;-12,772;-3,189;27,688;0,000;230,140;Inf;238,000;230,000;-13,453;3,170;-8,398;25,710
3767,000;3,328;0,902;-33,928;3,421;9,575;5,111;35,335;4,389;-24,229;-2,731;0,000;37,000;37,000;9,715;3,340;-14,157;-11,443;-15,392;-12,756;-3,189;27,688;0,000;230,140;Inf;238,000;230,000;-13,474;3,173;-8,390;25,754
3767,500;3,141;0,781;-34,764;3,405;9,560;5,111;35,335;4,389;-24,229;-2,731;0,000;37,000;37,000;9,701;3,503;-14,237;-11,431;-15,445;-12,734;-3,189;27,688;0,000;230,240;Inf;238,000;230,000;-13,437;3,175;-8,416;25,811
3768,000;3,141;0,781;-34,764;3,405;9,560;5,111;35,335;4,389;-24,229;-2,731;0,000;37,000;37,000;9,701;3,503;-14,107;-11,427;-15,279;-12,725;-3,189;27,688;0,000;230,240;Inf;238,000;230,000;-13,462;3,175;-8,429;25,775
3768,500;3,141;0,781;-34,764;3,405;9,560;5,111;35,335;4,389;-24,229;-2,731;0,000;37,000;37,000;9,701;3,503;-14,182;-11,448;-15,391;-12,764;-3,189;27,688;0,000;230,540;Inf;238,000;230,000;-13,385;3,174;-8,412;25,721
3769,000;3,141;0,781;-34,764;3,405;9,560;5,111;35,335;4,389;-24,229;-2,731;0,000;37,000;37,000;9,701;3,503;-14,155;-11,446;-15,385;-12,773;-3,189;27,688;0,000;230,540;Inf;238,000;230,000;-13,446;3,173;-8,402;25,716
3769,500;3,141;0,781;-34,764;3,405;9,560;5,146;35,332;4,384;-24,221;-2,721;0,000;36,955;37,004;9,701;3,503;-14,235;-11,455;-15,437;-12,776;-3,173;27,671;0,000;230,540;Inf;238,000;230,000;-13,440;3,173;-8,405;25,690
3770,000;3,141;0,781;-34,764;3,405;9,560;5,146;35,332;4,384;-24,221;-2,721;0,000;37,000;37,000;9,701;3,503;-14,066;-11,454;-15,345;-12,736;-3,173;27,671;0,000;230,540;Inf;238,000;230,000;-13,476;3,172;-8,407;25,687
3770,500;3,141;0,781;-34,764;3,405;9,560;5,146;35,332;4,384;-24,221;-2,721;0,000;37,000;37,000;9,701;3,503;-14,066;-11,415;-15,236;-12,699;-3,173;27,671;0,000;230,440;Inf;238,000;230,000;-13,400;3,172;-8,408;25,683
3771,000;3,304;0,859;-34,102;3,409;9,596;5,146;35,332;4,384;-24,221;-2,721;0,000;37,000;37,000;9,714;3,298;-14,151;-11,435;-15,382;-12,717;-3,173;27,671;0,000;230,440;Inf;238,000;230,000;-13,354;3,171;-8,392;25,648
3771,500;3,304;0,859;-34,102;3,409;9,596;5,146;35,332;4,384;-24,221;-2,721;0,000;37,000;37,000;9,714;3,298;-14,210;-11,432;-15,327;-12,743;-3,173;27,671;0,000;229,540;Inf;238,000;230,000;-13,421;3,174;-8,381;25,626
3772,000;3,304;0,859;-34,102;3,409;9,596;5,146;35,332;4,384;-24,221;-2,721;0,000;37,000;37,000;9,714;3,298;-14,208;-11,441;-15,418;-12,755;-3,173;27,671;0,000;229,540;Inf;238,000;230,000;-13,428;3,176;-8,389;25,634
3772,500;3,304;0,859;-34,102;3,409;9,596;5,146;35,332;4,384;-24,221;-2,721;0,000;37,000;37,000;9,714;3,298;-14,176;-11,426;-15,362;-12,753;-3,173;27,671;0,000;229,640;Inf;238,000;230,000;-13,456;3,178;-8,394;25,617
3773,000;3,304;0,859;-34,102;3,409;9,596;5,115;35,320;4,384;-24,233;-2,737;0,000;36,934;36,832;9,714;3,298;-14,200;-11,434;-15,397;-12,714;-3,196;27,672;0,000;229,640;Inf;238,000;230,000;-13,429;3,180;-8,407;25,598
3773,500;3,304;0,859;-34,102;3,409;9,596;5,115;35,320;4,384;-24,233;-2,737;0,000;36,900;36,800;9,714;3,298;-14,117;-11,433;-15,367;-12,733;-3,196;27,672;0,000;229,640;Inf;238,000;230,000;-13,436;3,182;-8,427;25,614
3774,000;2,824;0,779;-34,075;3,457;9,546;5,115;35,320;4,384;-24,233;-2,737;0,000;36,900;36,800;9,714;3,374;-14,130;-11,439;-15,320;-12,744;-3,196;27,672;0,000;229,640;Inf;238,000;230,000;-13,412;3,184;-8,399;25,664
3774,500;2,824;0,779;-34,075;3,457;9,546;5,115;35,320;4,384;-24,233;-2,737;0,000;36,900;36,800;9,714;3,374;-14,188;-11,431;-15,383;-12,766;-3,196;27,672;0,000;230,040;Inf;238,000;230,000;-13,408;3,178;-8,412;25,700
3775,000;2,824;0,779;-34,075;3,457;9,546;5,115;35,320;4,384;-24,233;-2,737;0,000;36,900;36,800;9,714;3,374;-14,218;-11,446;-15,419;-12,740;-3,196;27,672;0,000;230,040;Inf;238,000;230,000;-13,442;3,172;-8,403;25,699
3775,500;2,824;0,779;-34,075;3,457;9,546;5,115;35,320;4,384;-24,233;-2,737;0,000;36,900;36,800;9,714;3,374;-14,125;-11,442;-15,310;-12,755;-3,196;27,672;0,000;229,740;Inf;238,000;230,000;-13,456;3,166;-8,401;25,737
3776,000;2,824;0,779;-34,075;3,457;9,546;5,137;35,314;4,373;-24,229;-2,726;0,000;36,930;36,978;9,714;3,374;-14,122;-11,439;-15,233;-12,761;-3,194;27,666;0,000;229,740;Inf;238,000;230,000;-13,408;3,161;-8,386;25,745
3776,500;2,824;0,779;-34,075;3,457;9,546;5,137;35,314;4,373;-24,229;-2,726;0,000;36,900;37,000;9,714;3,374;-14,166;-11,410;-15,376;-12,755;-3,194;27,666;0,000;230,340;Inf;238,000;230,000;-13,389;3,155;-8,403;25,739
3777,000;3,016;0,811;-33,235;3,429;9,541;5,137;35,314;4,373;-24,229;-2,726;0,000;36,900;37,000;9,867;3,338;-14,135;-11,418;-15,351;-12,786;-3,194;27,666;0,000;230,340;Inf;238,000;230,000;-13,427;3,150;-8,392;25,742
3777,500;3,016;0,811;-33,235;3,429;9,541;5,137;35,314;4,373;-24,229;-2,726;0,000;36,900;37,000;9,867;3,338;-14,231;-11,422;-15,430;-12,746;-3,194;27,666;0,000;230,440;Inf;238,000;230,000;-13,422;3,148;-8,422;25,708
3778,000;3,016;0,811;-33,235;3,429;9,541;5,137;35,314;4,373;-24,229;-2,726;0,000;36,900;37,000;9,867;3,338;-14,067;-11,430;-15,339;-12,713;-3,194;27,666;0,000;230,440;Inf;238,000;230,000;-13,457;3,146;-8,407;25,712
3778,500;3,016;0,811;-33,235;3,429;9,541;5,137;35,314;4,373;-24,229;-2,726;0,000;36,900;37,000;9,867;3,338;-14,157;-11,416;-15,371;-12,758;-3,194;27,666;0,000;230,740;Inf;238,000;230,000;-13,387;3,143;-8,402;25,711
3779,000;3,016;0,811;-33,235;3,429;9,541;5,137;35,314;4,373;-24,229;-2,726;0,000;36,900;37,000;9,867;3,338;-14,189;-11,428;-15,387;-12,730;-3,194;27,666;0,000;230,740;Inf;238,000;230,000;-13,426;3,141;-8,415;25,681
3779,500;3,016;0,811;-33,235;3,429;9,541;5,138;35,315;4,387;-24,207;-2,738;0,000;36,923;36,848;9,867;3,338;-14,211;-11,419;-15,405;-12,751;-3,194;27,662;0,000;230,540;Inf;238,000;230,000;-13,433;3,139;-8,400;25,653
3780,000;3,016;0,811;-33,235;3,429;9,541;5,138;35,315;4,387;-24,207;-2,738;0,000;36,900;36,800;9,867;3,338;-14,067;-11,406;-15,318;-12,698;-3,194;27,662;0,000;230,540;Inf;238,000;230,000;-13,447;3,137;-8,397;25,660
3780,500;3,513;0,854;-35,209;3,377;9,618;5,138;35,315;4,387;-24,207;-2,738;0,000;36,900;36,800;9,659;3,564;-14,010;-11,407;-15,273;-12,634;-3,194;27,662;0,000;230,740;Inf;238,000;230,000;-13,372;3,135;-8,423;25,648
3781,000;3,513;0,854;-35,209;3,377;9,618;5,138;35,315;4,387;-24,207;-2,738;0,000;36,900;36,800;9,659;3,564;-14,072;-11,402;-15,330;-12,704;-3,194;27,662;0,000;230,740;Inf;238,000;230,000;-13,331;3,148;-8,397;25,686
3781,500;3,513;0,854;-35,209;3,377;9,618;5,138;35,315;4,387;-24,207;-2,738;0,000;36,900;36,800;9,659;3,564;-14,188;-11,414;-15,332;-12,715;-3,194;27,662;0,000;230,640;Inf;238,000;230,000;-13,377;3,148;-8,392;25,644
3782,000;3,513;0,854;-35,209;3,377;9,618;5,138;35,315;4,387;-24,207;-2,738;0,000;36,900;36,800;9,659;3,564;-14,183;-11,398;-15,355;-12,728;-3,194;27,662;0,000;230,640;Inf;238,000;230,000;-13,412;3,154;-8,396;25,641
3782,500;3,513;0,854;-35,209;3,377;9,618;5,114;35,306;4,400;-24,225;-2,736;0,000;36,908;36,784;9,659;3,564;-14,159;-11,420;-15,399;-12,762;-3,200;27,669;0,000;230,140;Inf;238,000;230,000;-13,416;3,159;-8,401;25,587
3783,000;3,513;0,854;-35,209;3,377;9,618;5,114;35,306;4,400;-24,225;-2,736;0,000;36,900;36,800;9,659;3,564;-14,158;-11,423;-15,390;-12,730;-3,200;27,669;0,000;230,140;Inf;238,000;230,000;-13,435;3,165;-8,389;25,577
3783,500;3,545;0,853;-35,209;3,429;9,638;5,114;35,306;4,400;-24,225;-2,736;0,000;36,900;36,800;9,585;3,322;-14,141;-11,409;-15,331;-12,661;-3,200;27,669;0,000;230,840;Inf;238,000;230,000;-13,425;3,171;-8,395;25,578
3784,000;3,545;0,853;-35,209;3,429;9,638;5,114;35,306;4,400;-24,225;-2,736;0,000;36,900;36,800;9,585;3,322;-14,104;-11,434;-15,340;-12,718;-3,200;27,669;0,000;230,840;Inf;238,000;230,000;-13,386;3,177;-8,419;25,710
3784,500;3,545;0,853;-35,209;3,429;9,638;5,114;35,306;4,400;-24,225;-2,736;0,000;36,900;36,800;9,585;3,322;-14,123;-11,418;-15,360;-12,738;-3,200;27,669;0,000;230,440;Inf;238,000;230,000;-13,399;3,183;-8,404;25,783
3785,000;3,545;0,853;-35,209;3,429;9,638;5,114;35,306;4,400;-24,225;-2,736;0,000;36,900;36,800;9,585;3,322;-14,175;-11,430;-15,403;-12,759;-3,200;27,669;0,000;230,440;Inf;238,000;230,000;-13,410;3,189;-8,420;25,757
3785,500;3,545;0,853;-35,209;3,429;9,638;5,114;35,306;4,400;-24,225;-2,736;0,000;36,900;36,800;9,585;3,322;-14,220;-11,414;-15,332;-12,728;-3,200;27,669;0,000;230,640;Inf;238,000;230,000;-13,442;3,195;-8,413;25,733
3786,000;3,545;0,853;-35,209;3,429;9,638;5,131;35,316;4,404;-24,210;-2,741;0,000;36,897;36,818;9,585;3,322;-14,017;-11,392;-15,299;-12,693;-3,200;27,666;0,000;230,640;Inf;238,000;230,000;-13,423;3,201;-8,412;25,653
3786,500;3,545;0,853;-35,209;3,429;9,638;5,131;35,316;4,404;-24,210;-2,741;0,000;36,900;36,800;9,585;3,322;-14,183;-11,418;-15,361;-12,726;-3,200;27,666;0,000;229,940;Inf;238,000;230,000;-13,350;3,206;-8,402;25,611
3787,000;2,703;0,690;-35,078;3,405;9,539;5,131;35,316;4,404;-24,210;-2,741;0,000;36,900;36,800;9,610;3,472;-14,150;-11,411;-15,267;-12,720;-3,200;27,666;0,000;229,940;Inf;238,000;230,000;-13,422;3,212;-8,391;25,541
3787,500;2,703;0,690;-35,078;3,405;9,539;5,131;35,316;4,404;-24,210;-2,741;0,000;36,900;36,800;9,610;3,472;-14,183;-11,413;-15,394;-12,742;-3,200;27,666;0,000;230,340;Inf;238,000;230,000;-13,387;3,203;-8,416;25,533
3788,000;2,703;0,690;-35,078;3,405;9,539;5,131;35,316;4,404;-24,210;-2,741;0,000;36,900;36,800;9,610;3,472;-14,163;-11,419;-15,349;-12,743;-3,200;27,666;0,000;230,340;Inf;238,000;230,000;-13,433;3,195;-8,409;25,529
3788,500;2,703;0,690;-35,078;3,405;9,539;5,131;35,316;4,404;-24,210;-2,741;0,000;36,900;36,800;9,610;3,472;-14,205;-11,423;-15,423;-12,731;-3,200;27,666;0,000;229,440;Inf;238,000;230,000;-13,418;3,187;-8,417;25,512
3789,000;2,703;0,690;-35,078;3,405;9,539;5,120;35,299;4,380;-24,211;-2,756;0,000;36,882;36,742;9,610;3,472;-14,126;-11,417;-15,257;-12,714;-3,206;27,662;0,000;229,440;Inf;238,000;230,000;-13,445;3,179;-8,432;25,512
3789,500;2,703;0,690;-35,078;3,405;9,539;5,120;35,299;4,380;-24,211;-2,756;0,000;36,900;36,700;9,610;3,472;-14,089;-11,407;-15,316;-12,719;-3,206;27,662;0,000;230,340;Inf;238,000;230,000;-13,379;3,171;-8,419;25,525
3790,000;3,027;0,724;-35,209;3,321;9,617;5,120;35,299;4,380;-24,211;-2,756;0,000;36,900;36,700;9,623;3,547;-14,168;-11,393;-15,327;-12,741;-3,206;27,662;0,000;230,340;Inf;238,000;230,000;-13,383;3,164;-8,411;25,478
3790,500;3,027;0,724;-35,209;3,321;9,617;5,120;35,299;4,380;-24,211;-2,756;0,000;36,900;36,700;9,623;3,547;-14,196;-11,408;-15,402;-12,735;-3,206;27,662;0,000;229,340;Inf;238,000;230,000;-13,407;3,162;-8,429;25,480
3791,000;3,027;0,724;-35,209;3,321;9,617;5,120;35,299;4,380;-24,211;-2,756;0,000;36,900;36,700;9,623;3,547;-14,039;-11,386;-15,260;-12,717;-3,206;27,662;0,000;229,340;Inf;238,000;230,000;-13,435;3,159;-8,405;25,441
3791,500;3,027;0,724;-35,209;3,321;9,617;5,120;35,299;4,380;-24,211;-2,756;0,000;36,900;36,700;9,623;3,547;-14,163;-11,330;-15,213;-12,625;-3,206;27,662;0,000;229,340;Inf;238,000;230,000;-13,350;3,157;-8,427;25,410
3792,000;3,027;0,724;-35,209;3,321;9,617;5,114;35,296;4,419;-24,245;-2,736;0,000;36,868;36,797;9,623;3,547;-14,071;-11,410;-15,326;-12,712;-3,202;27,668;0,000;229,340;Inf;238,000;230,000;-13,333;3,155;-8,430;25,295
3792,500;3,027;0,724;-35,209;3,321;9,617;5,114;35,296;4,419;-24,245;-2,736;0,000;36,900;36,800;9,623;3,547;-14,153;-11,397;-15,312;-12,733;-3,202;27,668;0,000;228,940;Inf;239,000;230,000;-13,380;3,153;-8,437;25,261
3793,000;3,027;0,724;-35,209;3,321;9,617;5,114;35,296;4,419;-24,245;-2,736;0,000;36,900;36,800;9,623;3,547;-14,164;-11,372;-15,279;-12,692;-3,202;27,668;0,000;228,940;Inf;239,000;230,000;-13,399;3,151;-8,422;25,245
3793,500;3,205;0,804;-34,652;3,470;9,605;5,114;35,296;4,419;-24,245;-2,736;0,000;36,900;36,800;9,650;3,230;-14,131;-11,237;-15,153;-12,527;-3,202;27,668;0,000;229,340;Inf;239,000;230,000;-13,377;3,149;-8,442;25,247
3794,000;3,205;0,804;-34,652;3,470;9,605;5,114;35,296;4,419;-24,245;-2,736;0,000;36,900;36,800;9,650;3,230;-14,081;-11,386;-15,302;-12,657;-3,202;27,668;0,000;229,340;Inf;239,000;230,000;-13,262;3,150;-8,403;25,257
3794,500;3,205;0,804;-34,652;3,470;9,605;5,114;35,296;4,419;-24,245;-2,736;0,000;36,900;36,800;9,650;3,230;-14,117;-11,390;-15,335;-12,701;-3,202;27,668;0,000;228,940;Inf;240,000;230,000;-13,357;3,151;-8,407;25,202
3795,000;3,205;0,804;-34,652;3,470;9,605;5,114;35,296;4,419;-24,245;-2,736;0,000;36,900;36,800;9,650;3,230;-14,072;-11,392;-15,325;-12,704;-3,202;27,668;0,000;228,940;Inf;240,000;230,000;-13,386;3,152;-8,417;25,193
3795,500;3,205;0,804;-34,652;3,470;9,605;5,105;35,300;4,409;-24,226;-2,740;0,000;36,855;36,766;9,650;3,230;-14,149;-11,419;-15,367;-12,718;-3,194;27,662;0,000;230,540;Inf;240,000;230,000;-13,374;3,152;-8,418;25,197
