t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3796,000;3,205;0,804;-34,652;3,470;9,605;5,105;35,300;4,409;-24,226;-2,740;0,000;36,900;36,800;9,650;3,230;-14,201;-11,392;-15,378;-12,735;-3,194;27,662;0,000;230,540;Inf;240,000;230,000;-13,413;3,153;-8,418;25,149
3796,500;2,863;0,742;-33,775;3,439;9,492;5,105;35,300;4,409;-24,226;-2,740;0,000;36,900;36,800;9,828;3,392;-13,933;-11,391;-15,231;-12,700;-3,194;27,662;0,000;228,540;Inf;241,000;230,000;-13,427;3,154;-8,409;25,195
3797,000;2,863;0,742;-33,775;3,439;9,492;5,105;35,300;4,409;-24,226;-2,740;0,000;36,900;36,800;9,828;3,392;-14,007;-11,358;-15,193;-12,649;-3,194;27,662;0,000;228,540;Inf;241,000;230,000;-13,313;3,149;-8,414;25,259
3797,500;2,863;0,742;-33,775;3,439;9,492;5,105;35,300;4,409;-24,226;-2,740;0,000;36,900;36,800;9,828;3,392;-14,073;-11,392;-15,305;-12,688;-3,194;27,662;0,000;230,640;Inf;241,000;230,000;-13,302;3,145;-8,441;25,263
3798,000;2,863;0,742;-33,775;3,439;9,492;5,105;35,300;4,409;-24,226;-2,740;0,000;36,900;36,800;9,828;3,392;-14,170;-11,414;-15,316;-12,715;-3,194;27,662;0,000;230,640;Inf;241,000;230,000;-13,365;3,140;-8,406;25,279
3798,500;2,863;0,742;-33,775;3,439;9,492;5,104;35,295;4,430;-24,216;-2,739;0,000;36,837;36,650;9,828;3,392;-14,201;-11,397;-15,383;-12,730;-3,203;27,664;0,000;230,040;Inf;241,000;230,000;-13,404;3,135;-8,395;25,280
3799,000;2,863;0,742;-33,775;3,439;9,492;5,104;35,295;4,430;-24,216;-2,739;0,000;36,800;36,600;9,828;3,392;-14,008;-11,373;-15,248;-12,681;-3,203;27,664;0,000;230,040;Inf;241,000;230,000;-13,428;3,131;-8,412;25,359
3799,500;2,863;0,742;-33,775;3,439;9,492;5,104;35,295;4,430;-24,216;-2,739;0,000;36,800;36,600;9,828;3,392;-14,098;-11,311;-15,154;-12,616;-3,203;27,664;0,000;232,140;Inf;240,000;230,000;-13,328;3,127;-8,408;25,359
3800,000;3,316;0,849;-35,026;3,417;9,543;5,104;35,295;4,430;-24,216;-2,739;0,000;36,800;36,600;9,620;3,442;-14,034;-11,389;-15,276;-12,687;-3,203;27,664;0,000;232,140;Inf;240,000;230,000;-13,295;3,122;-8,381;25,384
3800,500;3,316;0,849;-35,026;3,417;9,543;5,104;35,295;4,430;-24,216;-2,739;0,000;36,800;36,600;9,620;3,442;-14,150;-11,368;-15,363;-12,707;-3,203;27,664;0,000;230,140;Inf;240,000;230,000;-13,346;3,125;-8,397;25,378
3801,000;3,316;0,849;-35,026;3,417;9,543;5,104;35,295;4,430;-24,216;-2,739;0,000;36,800;36,600;9,620;3,442;-14,174;-11,376;-15,282;-12,693;-3,203;27,664;0,000;230,140;Inf;240,000;230,000;-13,397;3,129;-8,410;25,366
3801,500;3,316;0,849;-35,026;3,417;9,543;5,104;35,295;4,430;-24,216;-2,739;0,000;36,800;36,600;9,620;3,442;-13,999;-11,379;-15,275;-12,642;-3,203;27,664;0,000;232,340;Inf;239,000;230,000;-13,381;3,132;-8,410;25,374
3802,000;3,316;0,849;-35,026;3,417;9,543;5,164;35,294;4,427;-24,221;-2,729;0,000;36,828;36,613;9,620;3,442;-13,986;-11,364;-15,241;-12,664;-3,201;27,668;0,000;232,340;Inf;239,000;230,000;-13,324;3,135;-8,412;25,397
3802,500;3,316;0,849;-35,026;3,417;9,543;5,164;35,294;4,427;-24,221;-2,729;0,000;36,800;36,600;9,620;3,442;-14,158;-11,388;-15,330;-12,709;-3,201;27,668;0,000;231,440;Inf;238,000;230,000;-13,314;3,138;-8,386;25,314
3803,000;3,517;0,851;-35,116;3,361;9,574;5,164;35,294;4,427;-24,221;-2,729;0,000;36,800;36,600;9,690;3,452;-14,122;-11,361;-15,266;-12,655;-3,201;27,668;0,000;231,440;Inf;238,000;230,000;-13,396;3,141;-8,420;25,103
3803,500;3,517;0,851;-35,116;3,361;9,574;5,164;35,294;4,427;-24,221;-2,729;0,000;36,800;36,600;9,690;3,452;-14,127;-11,405;-15,359;-12,713;-3,201;27,668;0,000;232,840;Inf;237,000;230,000;-13,351;3,147;-8,401;24,976
3804,000;3,517;0,851;-35,116;3,361;9,574;5,164;35,294;4,427;-24,221;-2,729;0,000;36,800;36,600;9,690;3,452;-14,201;-11,418;-15,397;-12,741;-3,201;27,668;0,000;232,840;Inf;237,000;230,000;-13,401;3,153;-8,394;25,025
3804,500;3,517;0,851;-35,116;3,361;9,574;5,164;35,294;4,427;-24,221;-2,729;0,000;36,800;36,600;9,690;3,452;-14,129;-11,385;-15,294;-12,686;-3,201;27,668;0,000;228,840;Inf;238,000;230,000;-13,439;3,159;-8,442;25,024
3805,000;3,517;0,851;-35,116;3,361;9,574;5,123;35,276;4,408;-24,230;-2,740;0,000;36,810;36,525;9,690;3,452;-14,192;-11,372;-15,272;-12,649;-3,202;27,659;0,000;228,840;Inf;238,000;230,000;-13,374;3,165;-8,433;25,022
3805,500;3,517;0,851;-35,116;3,361;9,574;5,123;35,276;4,408;-24,230;-2,740;0,000;36,800;36,500;9,690;3,452;-14,061;-11,389;-15,313;-12,707;-3,202;27,659;0,000;229,940;Inf;238,000;230,000;-13,371;3,170;-8,402;25,076
3806,000;3,676;0,893;-34,946;3,369;9,599;5,123;35,276;4,408;-24,230;-2,740;0,000;36,800;36,500;9,691;3,457;-14,132;-11,383;-15,317;-12,719;-3,202;27,659;0,000;229,940;Inf;238,000;230,000;-13,368;3,176;-8,408;25,119
3806,500;3,676;0,893;-34,946;3,369;9,599;5,123;35,276;4,408;-24,230;-2,740;0,000;36,800;36,500;9,691;3,457;-14,022;-11,377;-15,290;-12,717;-3,202;27,659;0,000;228,640;Inf;239,000;230,000;-13,388;3,184;-8,422;25,200
3807,000;3,676;0,893;-34,946;3,369;9,599;5,123;35,276;4,408;-24,230;-2,740;0,000;36,800;36,500;9,691;3,457;-14,153;-11,389;-15,363;-12,718;-3,202;27,659;0,000;228,640;Inf;239,000;230,000;-13,351;3,192;-8,413;25,242
3807,500;3,676;0,893;-34,946;3,369;9,599;5,123;35,276;4,408;-24,230;-2,740;0,000;36,800;36,500;9,691;3,457;-14,240;-11,360;-15,308;-12,658;-3,202;27,659;0,000;230,140;Inf;239,000;230,000;-13,406;3,200;-8,410;25,228
3808,000;3,676;0,893;-34,946;3,369;9,599;5,123;35,276;4,408;-24,230;-2,740;0,000;36,800;36,500;9,691;3,457;-14,066;-11,419;-15,317;-12,731;-3,202;27,659;0,000;230,140;Inf;239,000;230,000;-13,392;3,208;-8,459;25,210
3808,500;3,676;0,893;-34,946;3,369;9,599;5,131;35,284;4,410;-24,221;-2,748;0,000;36,802;36,634;9,691;3,457;-13,996;-11,373;-15,230;-12,661;-3,208;27,665;0,000;228,840;Inf;240,000;230,000;-13,383;3,216;-8,434;25,241
3809,000;3,676;0,893;-34,946;3,369;9,599;5,131;35,284;4,410;-24,221;-2,748;0,000;36,800;36,600;9,691;3,457;-14,169;-11,399;-15,362;-12,729;-3,208;27,665;0,000;228,840;Inf;240,000;230,000;-13,315;3,223;-8,426;25,276
3809,500;2,988;0,671;-35,209;3,381;9,601;5,131;35,284;4,410;-24,221;-2,748;0,000;36,800;36,600;9,622;3,338;-14,103;-11,393;-15,356;-12,720;-3,208;27,665;0,000;229,940;Inf;240,000;230,000;-13,415;3,231;-8,414;25,291
3810,000;2,988;0,671;-35,209;3,381;9,601;5,131;35,284;4,410;-24,221;-2,748;0,000;36,800;36,600;9,622;3,338;-14,208;-11,333;-15,274;-12,657;-3,208;27,665;0,000;229,940;Inf;240,000;230,000;-13,393;3,227;-8,436;25,294
3810,500;2,988;0,671;-35,209;3,381;9,601;5,131;35,284;4,410;-24,221;-2,748;0,000;36,800;36,600;9,622;3,338;-14,099;-11,403;-15,331;-12,714;-3,208;27,665;0,000;227,840;Inf;241,000;230,000;-13,368;3,223;-8,426;25,311
3811,000;2,988;0,671;-35,209;3,381;9,601;5,131;35,284;4,410;-24,221;-2,748;0,000;36,800;36,600;9,622;3,338;-14,158;-11,395;-15,352;-12,722;-3,208;27,665;0,000;227,840;Inf;241,000;230,000;-13,387;3,219;-8,428;25,370
3811,500;2,988;0,671;-35,209;3,381;9,601;5,104;35,282;4,428;-24,219;-2,755;0,000;36,780;36,485;9,622;3,338;-14,085;-11,410;-15,318;-12,720;-3,205;27,655;0,000;231,940;Inf;240,000;230,000;-13,407;3,215;-8,439;25,396
3812,000;2,988;0,671;-35,209;3,381;9,601;5,104;35,282;4,428;-24,219;-2,755;0,000;36,800;36,500;9,622;3,338;-14,194;-11,383;-15,312;-12,649;-3,205;27,655;0,000;231,940;Inf;240,000;230,000;-13,383;3,212;-8,420;25,398
3812,500;3,333;0,839;-35,135;3,373;9,567;5,104;35,282;4,428;-24,219;-2,755;0,000;36,800;36,500;9,614;3,598;-14,120;-11,417;-15,332;-12,704;-3,205;27,655;0,000;229,740;Inf;240,000;230,000;-13,385;3,208;-8,439;25,385
3813,000;3,333;0,839;-35,135;3,373;9,567;5,104;35,282;4,428;-24,219;-2,755;0,000;36,800;36,500;9,614;3,598;-14,038;-11,386;-15,272;-12,704;-3,205;27,655;0,000;229,740;Inf;240,000;230,000;-13,393;3,210;-8,432;25,348
3813,500;3,333;0,839;-35,135;3,373;9,567;5,104;35,282;4,428;-24,219;-2,755;0,000;36,800;36,500;9,614;3,598;-14,147;-11,398;-15,352;-12,718;-3,205;27,655;0,000;231,640;Inf;239,000;230,000;-13,350;3,212;-8,439;25,338
3814,000;3,333;0,839;-35,135;3,373;9,567;5,104;35,282;4,428;-24,219;-2,755;0,000;36,800;36,500;9,614;3,598;-14,070;-11,413;-15,314;-12,715;-3,205;27,655;0,000;231,640;Inf;239,000;230,000;-13,404;3,214;-8,440;25,401
3814,500;3,333;0,839;-35,135;3,373;9,567;5,104;35,282;4,428;-24,219;-2,755;0,000;36,800;36,500;9,614;3,598;-14,122;-11,390;-15,342;-12,723;-3,205;27,655;0,000;230,640;Inf;239,000;230,000;-13,378;3,216;-8,447;25,406
3815,000;3,333;0,839;-35,135;3,373;9,567;5,143;35,281;4,441;-24,196;-2,742;0,000;36,775;36,627;9,614;3,598;-14,177;-11,351;-15,242;-12,638;-3,212;27,659;0,000;230,640;Inf;239,000;230,000;-13,394;3,218;-8,425;25,408
3815,500;3,333;0,839;-35,135;3,373;9,567;5,143;35,281;4,441;-24,196;-2,742;0,000;36,800;36,600;9,614;3,598;-14,127;-11,408;-15,347;-12,712;-3,212;27,659;0,000;232,240;Inf;238,000;230,000;-13,352;3,220;-8,423;25,452
3816,000;3,132;0,714;-35,209;3,353;9,597;5,143;35,281;4,441;-24,196;-2,742;0,000;36,800;36,600;9,572;3,416;-14,040;-11,399;-15,309;-12,692;-3,212;27,659;0,000;232,240;Inf;238,000;230,000;-13,398;3,222;-8,439;25,510
3816,500;3,132;0,714;-35,209;3,353;9,597;5,143;35,281;4,441;-24,196;-2,742;0,000;36,800;36,600;9,572;3,416;-14,189;-11,396;-15,352;-12,665;-3,212;27,659;0,000;231,540;Inf;237,000;230,000;-13,360;3,220;-8,424;25,512
3817,000;3,132;0,714;-35,209;3,353;9,597;5,143;35,281;4,441;-24,196;-2,742;0,000;36,800;36,600;9,572;3,416;-14,119;-11,378;-15,338;-12,717;-3,212;27,659;0,000;231,540;Inf;237,000;230,000;-13,401;3,219;-8,448;25,538
3817,500;3,132;0,714;-35,209;3,353;9,597;5,143;35,281;4,441;-24,196;-2,742;0,000;36,800;36,600;9,572;3,416;-14,200;-11,366;-15,258;-12,682;-3,212;27,659;0,000;231,140;Inf;236,000;230,000;-13,388;3,217;-8,446;25,718
3818,000;3,132;0,714;-35,209;3,353;9,597;5,146;35,282;4,411;-24,239;-2,762;0,000;36,757;36,456;9,572;3,416;-14,052;-11,397;-15,268;-12,688;-3,226;27,658;0,000;231,140;Inf;236,000;230,000;-13,376;3,216;-8,425;25,794
3818,500;3,132;0,714;-35,209;3,353;9,597;5,146;35,282;4,411;-24,239;-2,762;0,000;36,800;36,500;9,572;3,416;-14,181;-11,399;-15,317;-12,699;-3,226;27,658;0,000;230,340;Inf;236,000;230,000;-13,351;3,214;-8,431;25,881
3819,000;3,299;0,771;-35,209;3,359;9,616;5,146;35,282;4,411;-24,239;-2,762;0,000;36,800;36,500;9,672;3,455;-14,106;-11,404;-15,348;-12,724;-3,226;27,658;0,000;230,340;Inf;236,000;230,000;-13,399;3,213;-8,444;25,914
3819,500;3,299;0,771;-35,209;3,359;9,616;5,146;35,282;4,411;-24,239;-2,762;0,000;36,800;36,500;9,672;3,455;-14,198;-11,351;-15,271;-12,654;-3,226;27,658;0,000;231,440;Inf;235,000;230,000;-13,396;3,215;-8,422;25,948
3820,000;3,299;0,771;-35,209;3,359;9,616;5,146;35,282;4,411;-24,239;-2,762;0,000;36,800;36,500;9,672;3,455;-14,163;-11,420;-15,348;-12,713;-3,226;27,658;0,000;231,440;Inf;235,000;230,000;-13,369;3,216;-8,414;26,025
3820,500;3,299;0,771;-35,209;3,359;9,616;5,146;35,282;4,411;-24,239;-2,762;0,000;36,800;36,500;9,672;3,455;-14,050;-11,400;-15,252;-12,713;-3,226;27,658;0,000;228,640;Inf;236,000;230,000;-13,411;3,217;-8,420;26,128
3821,000;3,299;0,771;-35,209;3,359;9,616;5,114;35,274;4,439;-24,230;-2,760;0,000;36,758;36,471;9,672;3,455;-14,186;-11,395;-15,266;-12,662;-3,221;27,658;0,000;228,640;Inf;236,000;230,000;-13,354;3,219;-8,438;26,094
3821,500;3,299;0,771;-35,209;3,359;9,616;5,114;35,274;4,439;-24,230;-2,760;0,000;36,800;36,500;9,672;3,455;-14,186;-11,368;-15,257;-12,678;-3,221;27,658;0,000;229,540;Inf;236,000;230,000;-13,377;3,220;-8,430;26,096
3822,000;3,299;0,771;-35,209;3,359;9,616;5,114;35,274;4,439;-24,230;-2,760;0,000;36,800;36,500;9,672;3,455;-14,164;-11,421;-15,371;-12,723;-3,221;27,658;0,000;229,540;Inf;236,000;230,000;-13,372;3,221;-8,439;26,065
3822,500;2,779;0,705;-34,866;3,396;9,554;5,114;35,274;4,439;-24,230;-2,760;0,000;36,800;36,500;9,694;3,495;-14,017;-11,393;-15,287;-12,700;-3,221;27,658;0,000;227,740;Inf;237,000;230,000;-13,420;3,222;-8,429;26,057
3823,000;2,779;0,705;-34,866;3,396;9,554;5,114;35,274;4,439;-24,230;-2,760;0,000;36,800;36,500;9,694;3,495;-14,208;-11,400;-15,329;-12,635;-3,221;27,658;0,000;227,740;Inf;237,000;230,000;-13,349;3,215;-8,433;26,003
3823,500;2,779;0,705;-34,866;3,396;9,554;5,114;35,274;4,439;-24,230;-2,760;0,000;36,800;36,500;9,694;3,495;-14,084;-11,405;-15,333;-12,723;-3,221;27,658;0,000;228,940;Inf;238,000;230,000;-13,393;3,208;-8,437;25,980
3824,000;2,779;0,705;-34,866;3,396;9,554;5,114;35,274;4,439;-24,230;-2,760;0,000;36,800;36,500;9,694;3,495;-14,064;-11,367;-15,252;-12,683;-3,221;27,658;0,000;228,940;Inf;238,000;230,000;-13,386;3,201;-8,424;25,906
3824,500;2,779;0,705;-34,866;3,396;9,554;5,131;35,281;4,466;-24,256;-2,763;0,000;36,750;36,557;9,694;3,495;-14,178;-11,431;-15,345;-12,696;-3,226;27,654;0,000;228,040;Inf;239,000;230,000;-13,341;3,194;-8,423;25,899
3825,000;2,779;0,705;-34,866;3,396;9,554;5,131;35,281;4,466;-24,256;-2,763;0,000;36,700;36,600;9,694;3,495;-14,066;-11,386;-15,306;-12,705;-3,226;27,654;0,000;228,040;Inf;239,000;230,000;-13,412;3,187;-8,433;25,868
3825,500;3,092;0,801;-34,610;3,364;9,528;5,131;35,281;4,466;-24,256;-2,763;0,000;36,700;36,600;9,698;3,499;-14,109;-11,399;-15,331;-12,727;-3,226;27,654;0,000;228,540;Inf;240,000;230,000;-13,366;3,181;-8,429;25,834
3826,000;3,092;0,801;-34,610;3,364;9,528;5,131;35,281;4,466;-24,256;-2,763;0,000;36,700;36,600;9,698;3,499;-14,102;-11,350;-15,280;-12,681;-3,226;27,654;0,000;228,540;Inf;240,000;230,000;-13,392;3,179;-8,414;25,813
3826,500;3,092;0,801;-34,610;3,364;9,528;5,131;35,281;4,466;-24,256;-2,763;0,000;36,700;36,600;9,698;3,499;-14,179;-11,424;-15,352;-12,677;-3,226;27,654;0,000;228,240;Inf;241,000;230,000;-13,353;3,178;-8,409;25,789
3827,000;3,092;0,801;-34,610;3,364;9,528;5,131;35,281;4,466;-24,256;-2,763;0,000;36,700;36,600;9,698;3,499;-14,065;-11,390;-15,307;-12,709;-3,226;27,654;0,000;228,240;Inf;241,000;230,000;-13,408;3,176;-8,405;25,767
3827,500;3,092;0,801;-34,610;3,364;9,528;5,110;35,287;4,444;-24,219;-2,751;0,000;36,756;36,552;9,698;3,499;-14,191;-11,355;-15,236;-12,670;-3,220;27,663;0,000;231,740;Inf;240,000;230,000;-13,368;3,175;-8,409;25,711
3828,000;3,092;0,801;-34,610;3,364;9,528;5,110;35,287;4,444;-24,219;-2,751;0,000;36,800;36,600;9,698;3,499;-14,147;-11,414;-15,355;-12,720;-3,220;27,663;0,000;231,740;Inf;240,000;230,000;-13,363;3,174;-8,409;25,655
3828,500;3,092;0,801;-34,610;3,364;9,528;5,110;35,287;4,444;-24,219;-2,751;0,000;36,800;36,600;9,698;3,499;-14,070;-11,387;-15,291;-12,723;-3,220;27,663;0,000;231,240;Inf;239,000;230,000;-13,409;3,172;-8,422;25,621
3829,000;3,072;0,727;-35,209;3,394;9,638;5,110;35,287;4,444;-24,219;-2,751;0,000;36,800;36,600;9,439;3,427;-14,074;-11,392;-15,317;-12,731;-3,220;27,663;0,000;231,240;Inf;239,000;230,000;-13,368;3,171;-8,432;25,554
3829,500;3,072;0,727;-35,209;3,394;9,638;5,110;35,287;4,444;-24,219;-2,751;0,000;36,800;36,600;9,439;3,427;-14,134;-11,380;-15,296;-12,693;-3,220;27,663;0,000;232,040;Inf;238,000;230,000;-13,378;3,169;-8,420;25,517
3830,000;3,072;0,727;-35,209;3,394;9,638;5,110;35,287;4,444;-24,219;-2,751;0,000;36,800;36,600;9,439;3,427;-14,121;-11,396;-15,332;-12,723;-3,220;27,663;0,000;232,040;Inf;238,000;230,000;-13,376;3,168;-8,417;25,471
3830,500;3,072;0,727;-35,209;3,394;9,638;5,110;35,287;4,444;-24,219;-2,751;0,000;36,800;36,600;9,439;3,427;-14,011;-11,381;-15,276;-12,700;-3,220;27,663;0,000;232,840;Inf;237,000;230,000;-13,393;3,166;-8,422;25,453
3831,000;3,072;0,727;-35,209;3,394;9,638;5,133;35,289;4,433;-24,262;-2,764;0,000;36,744;36,450;9,439;3,427;-14,190;-11,353;-15,271;-12,664;-3,230;27,655;0,000;232,840;Inf;237,000;230,000;-13,342;3,165;-8,422;25,408
3831,500;3,072;0,727;-35,209;3,394;9,638;5,133;35,289;4,433;-24,262;-2,764;0,000;36,700;36,400;9,439;3,427;-14,113;-11,407;-15,337;-12,720;-3,230;27,655;0,000;232,440;Inf;236,000;230,000;-13,370;3,163;-8,416;25,354
3832,000;2,789;0,762;-34,254;3,457;9,533;5,133;35,289;4,433;-24,262;-2,764;0,000;36,700;36,400;9,679;3,429;-14,091;-11,369;-15,276;-12,685;-3,230;27,655;0,000;232,440;Inf;236,000;230,000;-13,394;3,162;-8,407;25,341
3832,500;2,789;0,762;-34,254;3,457;9,533;5,133;35,289;4,433;-24,262;-2,764;0,000;36,700;36,400;9,679;3,429;-14,064;-11,404;-15,299;-12,700;-3,230;27,655;0,000;232,140;Inf;235,000;230,000;-13,355;3,155;-8,409;25,296
3833,000;2,789;0,762;-34,254;3,457;9,533;5,133;35,289;4,433;-24,262;-2,764;0,000;36,700;36,400;9,679;3,429;-14,216;-11,357;-15,249;-12,642;-3,230;27,655;0,000;232,140;Inf;235,000;230,000;-13,367;3,149;-8,415;25,240
3833,500;2,789;0,762;-34,254;3,457;9,533;5,133;35,289;4,433;-24,262;-2,764;0,000;36,700;36,400;9,679;3,429;-14,132;-11,409;-15,366;-12,719;-3,230;27,655;0,000;228,840;Inf;236,000;230,000;-13,366;3,144;-8,428;25,191
3834,000;2,789;0,762;-34,254;3,457;9,533;5,139;35,284;4,441;-24,236;-2,772;0,000;36,736;36,497;9,679;3,429;-14,063;-11,410;-15,283;-12,696;-3,234;27,648;0,000;228,840;Inf;236,000;230,000;-13,406;3,138;-8,424;25,173
3834,500;2,789;0,762;-34,254;3,457;9,533;5,139;35,284;4,441;-24,236;-2,772;0,000;36,700;36,500;9,679;3,429;-14,180;-11,428;-15,359;-12,689;-3,234;27,648;0,000;228,240;Inf;237,000;230,000;-13,363;3,132;-8,406;25,161
3835,000;3,349;0,780;-35,209;3,332;9,597;5,139;35,284;4,441;-24,236;-2,772;0,000;36,700;36,500;9,648;3,524;-14,043;-11,398;-15,325;-12,711;-3,234;27,648;0,000;228,240;Inf;237,000;230,000;-13,414;3,126;-8,416;25,091
3835,500;3,349;0,780;-35,209;3,332;9,597;5,139;35,284;4,441;-24,236;-2,772;0,000;36,700;36,500;9,648;3,524;-14,194;-11,377;-15,271;-12,693;-3,234;27,648;0,000;228,240;Inf;238,000;230,000;-13,369;3,130;-8,414;25,056
3836,000;3,349;0,780;-35,209;3,332;9,597;5,139;35,284;4,441;-24,236;-2,772;0,000;36,700;36,500;9,648;3,524;-14,020;-11,417;-15,265;-12,702;-3,234;27,648;0,000;228,240;Inf;238,000;230,000;-13,384;3,134;-8,425;25,033
3836,500;3,349;0,780;-35,209;3,332;9,597;5,139;35,284;4,441;-24,236;-2,772;0,000;36,700;36,500;9,648;3,524;-14,204;-11,397;-15,288;-12,688;-3,234;27,648;0,000;229,140;Inf;238,000;230,000;-13,351;3,137;-8,415;25,075
3837,000;3,349;0,780;-35,209;3,332;9,597;5,139;35,284;4,441;-24,236;-2,772;0,000;36,700;36,500;9,648;3,524;-14,102;-11,410;-15,318;-12,712;-3,234;27,648;0,000;229,140;Inf;238,000;230,000;-13,394;3,141;-8,420;25,202
3837,500;3,349;0,780;-35,209;3,332;9,597;5,151;35,284;4,452;-24,256;-2,777;0,000;36,742;36,507;9,648;3,524;-14,184;-11,366;-15,234;-12,680;-3,235;27,646;0,000;229,340;Inf;238,000;230,000;-13,385;3,144;-8,426;25,422
3838,000;3,349;0,780;-35,209;3,332;9,597;5,151;35,284;4,452;-24,256;-2,777;0,000;36,700;36,500;9,648;3,524;-14,148;-11,431;-15,375;-12,726;-3,235;27,646;0,000;229,340;Inf;238,000;230,000;-13,366;3,147;-8,411;25,588
3838,500;3,238;0,786;-34,707;3,421;9,568;5,151;35,284;4,452;-24,256;-2,777;0,000;36,700;36,500;9,677;3,198;-14,068;-11,418;-15,280;-12,718;-3,235;27,646;0,000;229,740;Inf;238,000;230,000;-13,420;3,151;-8,430;25,852
3839,000;3,238;0,786;-34,707;3,421;9,568;5,151;35,284;4,452;-24,256;-2,777;0,000;36,700;36,500;9,677;3,198;-14,180;-11,338;-15,250;-12,634;-3,235;27,646;0,000;229,740;Inf;238,000;230,000;-13,371;3,152;-8,440;25,916
3839,500;3,238;0,786;-34,707;3,421;9,568;5,151;35,284;4,452;-24,256;-2,777;0,000;36,700;36,500;9,677;3,198;-14,112;-11,420;-15,350;-12,721;-3,235;27,646;0,000;229,740;Inf;238,000;230,000;-13,351;3,154;-8,432;25,898
3840,000;3,238;0,786;-34,707;3,421;9,568;5,151;35,284;4,452;-24,256;-2,777;0,000;36,700;36,500;9,677;3,198;-14,191;-11,432;-15,395;-12,694;-3,235;27,646;0,000;229,740;Inf;238,000;230,000;-13,401;3,155;-8,432;25,909
3840,500;3,238;0,786;-34,707;3,421;9,568;5,133;35,285;4,448;-24,252;-2,787;0,000;36,748;36,535;9,677;3,198;-14,048;-11,420;-15,317;-12,720;-3,244;27,655;0,000;230,640;Inf;238,000;230,000;-13,428;3,156;-8,430;25,895
3841,000;3,238;0,786;-34,707;3,421;9,568;5,133;35,285;4,448;-24,252;-2,787;0,000;36,700;36,500;9,677;3,198;-14,218;-11,374;-15,256;-12,688;-3,244;27,655;0,000;230,640;Inf;238,000;230,000;-13,376;3,158;-8,420;25,928
3841,500;2,874;0,746;-34,723;3,437;9,634;5,133;35,285;4,448;-24,252;-2,787;0,000;36,700;36,500;9,596;3,309;-14,120;-11,416;-15,337;-12,721;-3,244;27,655;0,000;230,240;Inf;238,000;230,000;-13,384;3,159;-8,420;25,910
3842,000;2,874;0,746;-34,723;3,437;9,634;5,133;35,285;4,448;-24,252;-2,787;0,000;36,700;36,500;9,596;3,309;-14,028;-11,396;-15,289;-12,697;-3,244;27,655;0,000;230,240;Inf;238,000;230,000;-13,398;3,154;-8,425;25,855
3842,500;2,874;0,746;-34,723;3,437;9,634;5,133;35,285;4,448;-24,252;-2,787;0,000;36,700;36,500;9,596;3,309;-14,186;-11,403;-15,308;-12,665;-3,244;27,655;0,000;230,440;Inf;238,000;230,000;-13,353;3,150;-8,424;25,807
3843,000;2,874;0,746;-34,723;3,437;9,634;5,133;35,285;4,448;-24,252;-2,787;0,000;36,700;36,500;9,596;3,309;-14,089;-11,421;-15,329;-12,735;-3,244;27,655;0,000;230,440;Inf;238,000;230,000;-13,391;3,145;-8,418;25,791
3843,500;2,874;0,746;-34,723;3,437;9,634;5,133;35,285;4,448;-24,252;-2,787;0,000;36,700;36,500;9,596;3,309;-14,193;-11,428;-15,387;-12,751;-3,244;27,655;0,000;230,440;Inf;238,000;230,000;-13,394;3,141;-8,425;25,798
3844,000;2,874;0,746;-34,723;3,437;9,634;5,120;35,303;4,447;-24,269;-2,792;0,000;36,757;36,667;9,596;3,309;-14,034;-11,422;-15,286;-12,706;-3,237;27,659;0,000;230,440;Inf;238,000;230,000;-13,440;3,136;-8,435;25,778
3844,500;2,874;0,746;-34,723;3,437;9,634;5,120;35,303;4,447;-24,269;-2,792;0,000;36,800;36,700;9,596;3,309;-14,213;-11,368;-15,265;-12,660;-3,237;27,659;0,000;230,440;Inf;238,000;230,000;-13,362;3,132;-8,434;25,773
3845,000;3,226;0,794;-35,047;3,431;9,712;5,120;35,303;4,447;-24,269;-2,792;0,000;36,800;36,700;9,619;3,337;-14,066;-11,428;-15,309;-12,735;-3,237;27,659;0,000;230,440;Inf;238,000;230,000;-13,376;3,128;-8,437;25,781
3845,500;3,226;0,794;-35,047;3,431;9,712;5,120;35,303;4,447;-24,269;-2,792;0,000;36,800;36,700;9,619;3,337;-14,061;-11,392;-15,276;-12,698;-3,237;27,659;0,000;230,040;Inf;238,000;230,000;-13,385;3,129;-8,440;25,781
3846,000;3,226;0,794;-35,047;3,431;9,712;5,120;35,303;4,447;-24,269;-2,792;0,000;36,800;36,700;9,619;3,337;-14,186;-11,405;-15,367;-12,739;-3,237;27,659;0,000;230,040;Inf;238,000;230,000;-13,357;3,131;-8,429;25,907
3846,500;3,226;0,794;-35,047;3,431;9,712;5,120;35,303;4,447;-24,269;-2,792;0,000;36,800;36,700;9,619;3,337;-14,104;-11,427;-15,320;-12,740;-3,237;27,659;0,000;229,840;Inf;238,000;230,000;-13,424;3,133;-8,416;25,981
3847,000;3,226;0,794;-35,047;3,431;9,712;5,113;35,293;4,462;-24,268;-2,775;0,000;36,753;36,551;9,619;3,337;-14,088;-11,396;-15,339;-12,712;-3,241;27,657;0,000;229,840;Inf;238,000;230,000;-13,398;3,134;-8,419;26,038
3847,500;3,226;0,794;-35,047;3,431;9,712;5,113;35,293;4,462;-24,268;-2,775;0,000;36,800;36,600;9,619;3,337;-14,058;-11,373;-15,267;-12,687;-3,241;27,657;0,000;229,940;Inf;238,000;230,000;-13,384;3,136;-8,416;26,138
3848,000;2,761;0,764;-33,664;3,386;9,530;5,113;35,293;4,462;-24,268;-2,775;0,000;36,800;36,600;9,695;3,340;-14,144;-11,397;-15,365;-12,706;-3,241;27,657;0,000;229,940;Inf;238,000;230,000;-13,346;3,137;-8,411;26,186
3848,500;2,761;0,764;-33,664;3,386;9,530;5,113;35,293;4,462;-24,268;-2,775;0,000;36,800;36,600;9,695;3,340;-14,035;-11,392;-15,316;-12,710;-3,241;27,657;0,000;230,040;Inf;238,000;230,000;-13,403;3,131;-8,412;26,143
3849,000;2,761;0,764;-33,664;3,386;9,530;5,113;35,293;4,462;-24,268;-2,775;0,000;36,800;36,600;9,695;3,340;-14,227;-11,356;-15,261;-12,643;-3,241;27,657;0,000;230,040;Inf;238,000;230,000;-13,363;3,125;-8,406;26,083
3849,500;2,761;0,764;-33,664;3,386;9,530;5,113;35,293;4,462;-24,268;-2,775;0,000;36,800;36,600;9,695;3,340;-14,127;-11,419;-15,347;-12,710;-3,241;27,657;0,000;229,740;Inf;238,000;230,000;-13,372;3,119;-8,406;26,049
3850,000;2,761;0,764;-33,664;3,386;9,530;5,070;35,304;4,467;-24,276;-2,783;0,000;36,764;36,732;9,695;3,340;-14,079;-11,377;-15,237;-12,681;-3,244;27,653;0,000;229,740;Inf;238,000;230,000;-13,401;3,113;-8,415;26,035
3850,500;2,761;0,764;-33,664;3,386;9,530;5,070;35,304;4,467;-24,276;-2,783;0,000;36,800;36,700;9,695;3,340;-14,069;-11,403;-15,317;-12,716;-3,244;27,653;0,000;229,940;Inf;238,000;230,000;-13,344;3,107;-8,407;25,995
3851,000;2,761;0,764;-33,664;3,386;9,530;5,070;35,304;4,467;-24,276;-2,783;0,000;36,800;36,700;9,695;3,340;-14,213;-11,354;-15,249;-12,660;-3,244;27,653;0,000;229,940;Inf;238,000;230,000;-13,376;3,102;-8,407;25,968
3851,500;2,968;0,774;-34,047;3,482;9,504;5,070;35,304;4,467;-24,276;-2,783;0,000;36,800;36,700;9,651;3,196;-14,163;-11,431;-15,368;-12,718;-3,244;27,653;0,000;230,040;Inf;238,000;230,000;-13,369;3,096;-8,412;25,983
3852,000;2,968;0,774;-34,047;3,482;9,504;5,070;35,304;4,467;-24,276;-2,783;0,000;36,800;36,700;9,651;3,196;-14,062;-11,366;-15,263;-12,718;-3,244;27,653;0,000;230,040;Inf;238,000;230,000;-13,420;3,094;-8,419;26,008
3852,500;2,968;0,774;-34,047;3,482;9,504;5,070;35,304;4,467;-24,276;-2,783;0,000;36,800;36,700;9,651;3,196;-14,184;-11,419;-15,347;-12,670;-3,244;27,653;0,000;230,340;Inf;238,000;230,000;-13,352;3,092;-8,422;25,978
3853,000;2,968;0,774;-34,047;3,482;9,504;5,070;35,304;4,467;-24,276;-2,783;0,000;36,800;36,700;9,651;3,196;-14,049;-11,426;-15,325;-12,713;-3,244;27,653;0,000;230,340;Inf;238,000;230,000;-13,405;3,090;-8,425;25,982
3853,500;2,968;0,774;-34,047;3,482;9,504;5,091;35,307;4,489;-24,257;-2,773;0,000;36,772;36,715;9,651;3,196;-14,180;-11,375;-15,268;-12,676;-3,232;27,661;0,000;230,440;Inf;238,000;230,000;-13,379;3,088;-8,427;25,954
3854,000;2,968;0,774;-34,047;3,482;9,504;5,091;35,307;4,489;-24,257;-2,773;0,000;36,800;36,700;9,651;3,196;-14,033;-11,400;-15,282;-12,697;-3,232;27,661;0,000;230,440;Inf;238,000;230,000;-13,375;3,086;-8,420;25,929
3854,500;3,175;0,754;-35,209;3,349;9,565;5,091;35,307;4,489;-24,257;-2,773;0,000;36,800;36,700;9,641;3,512;-14,215;-11,342;-15,274;-12,620;-3,232;27,661;0,000;230,340;Inf;238,000;230,000;-13,353;3,084;-8,428;25,907
3855,000;3,175;0,754;-35,209;3,349;9,565;5,091;35,307;4,489;-24,257;-2,773;0,000;36,800;36,700;9,641;3,512;-14,082;-11,424;-15,332;-12,703;-3,232;27,661;0,000;230,340;Inf;238,000;230,000;-13,363;3,085;-8,416;25,888
3855,500;3,175;0,754;-35,209;3,349;9,565;5,091;35,307;4,489;-24,257;-2,773;0,000;36,800;36,700;9,641;3,512;-14,058;-11,387;-15,264;-12,713;-3,232;27,661;0,000;229,940;Inf;238,000;230,000;-13,385;3,087;-8,413;25,875
3856,000;3,175;0,754;-35,209;3,349;9,565;5,091;35,307;4,489;-24,257;-2,773;0,000;36,800;36,700;9,641;3,512;-14,178;-11,397;-15,377;-12,727;-3,232;27,661;0,000;229,940;Inf;238,000;230,000;-13,355;3,088;-8,419;25,861
3856,500;3,175;0,754;-35,209;3,349;9,565;5,118;35,304;4,472;-24,253;-2,788;0,000;36,768;36,698;9,641;3,512;-14,099;-11,414;-15,315;-12,721;-3,243;27,654;0,000;229,840;Inf;238,000;230,000;-13,420;3,090;-8,409;25,759
3857,000;3,175;0,754;-35,209;3,349;9,565;5,118;35,304;4,472;-24,253;-2,788;0,000;36,800;36,700;9,641;3,512;-14,227;-11,360;-15,262;-12,659;-3,243;27,654;0,000;229,840;Inf;238,000;230,000;-13,387;3,091;-8,405;25,713
3857,500;3,175;0,754;-35,209;3,349;9,565;5,118;35,304;4,472;-24,253;-2,788;0,000;36,800;36,700;9,641;3,512;-14,116;-11,400;-15,359;-12,725;-3,243;27,654;0,000;229,740;Inf;238,000;230,000;-13,377;3,092;-8,418;25,666
3858,000;3,256;0,862;-34,294;3,417;9,501;5,118;35,304;4,472;-24,253;-2,788;0,000;36,800;36,700;9,686;3,452;-14,182;-11,385;-15,346;-12,679;-3,243;27,654;0,000;229,740;Inf;238,000;230,000;-13,400;3,094;-8,412;25,630
3858,500;3,256;0,862;-34,294;3,417;9,501;5,118;35,304;4,472;-24,253;-2,788;0,000;36,800;36,700;9,686;3,452;-14,086;-11,410;-15,338;-12,721;-3,243;27,654;0,000;229,640;Inf;238,000;230,000;-13,398;3,096;-8,407;25,577
3859,000;3,256;0,862;-34,294;3,417;9,501;5,118;35,304;4,472;-24,253;-2,788;0,000;36,800;36,700;9,686;3,452;-14,171;-11,352;-15,266;-12,689;-3,243;27,654;0,000;229,640;Inf;238,000;230,000;-13,389;3,099;-8,401;25,536
3859,500;3,256;0,862;-34,294;3,417;9,501;5,118;35,304;4,472;-24,253;-2,788;0,000;36,800;36,700;9,686;3,452;-14,184;-11,421;-15,366;-12,725;-3,243;27,654;0,000;229,640;Inf;238,000;230,000;-13,369;3,102;-8,401;25,482
3860,000;3,256;0,862;-34,294;3,417;9,501;5,148;35,303;4,470;-24,270;-2,772;0,000;36,776;36,607;9,686;3,452;-14,067;-11,420;-15,330;-12,697;-3,239;27,655;0,000;229,640;Inf;238,000;230,000;-13,424;3,104;-8,401;25,371
3860,500;3,256;0,862;-34,294;3,417;9,501;5,148;35,303;4,470;-24,270;-2,772;0,000;36,800;36,600;9,686;3,452;-14,229;-11,412;-15,344;-12,674;-3,239;27,655;0,000;229,540;Inf;238,000;230,000;-13,379;3,107;-8,431;25,307
3861,000;2,826;0,759;-34,272;3,425;9,498;5,148;35,303;4,470;-24,270;-2,772;0,000;36,800;36,600;9,667;3,376;-14,114;-11,424;-15,371;-12,741;-3,239;27,655;0,000;229,540;Inf;238,000;230,000;-13,415;3,109;-8,410;25,256
3861,500;2,826;0,759;-34,272;3,425;9,498;5,148;35,303;4,470;-24,270;-2,772;0,000;36,800;36,600;9,667;3,376;-14,178;-11,445;-15,355;-12,704;-3,239;27,655;0,000;229,040;Inf;238,000;230,000;-13,413;3,104;-8,430;25,191
3862,000;2,826;0,759;-34,272;3,425;9,498;5,148;35,303;4,470;-24,270;-2,772;0,000;36,800;36,600;9,667;3,376;-14,131;-11,431;-15,350;-12,735;-3,239;27,655;0,000;229,040;Inf;238,000;230,000;-13,421;3,100;-8,441;25,130
3862,500;2,826;0,759;-34,272;3,425;9,498;5,148;35,303;4,470;-24,270;-2,772;0,000;36,800;36,600;9,667;3,376;-14,236;-11,397;-15,298;-12,708;-3,239;27,655;0,000;228,640;Inf;239,000;230,000;-13,412;3,095;-8,416;25,131
3863,000;2,826;0,759;-34,272;3,425;9,498;5,121;35,307;4,479;-24,285;-2,779;0,000;36,782;36,734;9,667;3,376;-14,181;-11,427;-15,390;-12,751;-3,242;27,649;0,000;228,640;Inf;239,000;230,000;-13,410;3,091;-8,413;25,088
3863,500;2,826;0,759;-34,272;3,425;9,498;5,121;35,307;4,479;-24,285;-2,779;0,000;36,800;36,700;9,667;3,376;-14,029;-11,412;-15,301;-12,718;-3,242;27,649;0,000;228,840;Inf;240,000;230,000;-13,437;3,087;-8,418;25,024
3864,000;3,435;0,825;-35,175;3,377;9,583;5,121;35,307;4,479;-24,285;-2,779;0,000;36,800;36,700;9,683;3,443;-14,216;-11,401;-15,314;-12,671;-3,242;27,649;0,000;228,840;Inf;240,000;230,000;-13,365;3,082;-8,436;24,972
3864,500;3,435;0,825;-35,175;3,377;9,583;5,121;35,307;4,479;-24,285;-2,779;0,000;36,800;36,700;9,683;3,443;-14,110;-11,436;-15,345;-12,715;-3,242;27,649;0,000;228,540;Inf;241,000;230,000;-13,401;3,088;-8,426;24,949
3865,000;3,435;0,825;-35,175;3,377;9,583;5,121;35,307;4,479;-24,285;-2,779;0,000;36,800;36,700;9,683;3,443;-14,221;-11,445;-15,419;-12,765;-3,242;27,649;0,000;228,540;Inf;241,000;230,000;-13,402;3,094;-8,423;25,052
3865,500;3,435;0,825;-35,175;3,377;9,583;5,121;35,307;4,479;-24,285;-2,779;0,000;36,800;36,700;9,683;3,443;-14,110;-11,434;-15,334;-12,744;-3,242;27,649;0,000;231,040;Inf;240,000;230,000;-13,462;3,099;-8,445;25,047
3866,000;3,435;0,825;-35,175;3,377;9,583;5,121;35,307;4,479;-24,285;-2,779;0,000;36,800;36,700;9,683;3,443;-14,228;-11,405;-15,316;-12,664;-3,242;27,649;0,000;231,040;Inf;240,000;230,000;-13,406;3,105;-8,444;25,055
3866,500;3,435;0,825;-35,175;3,377;9,583;5,105;35,306;4,463;-24,278;-2,774;0,000;36,798;36,806;9,683;3,443;-14,142;-11,432;-15,363;-12,743;-3,248;27,646;0,000;230,440;Inf;240,000;230,000;-13,403;3,110;-8,442;25,065
3867,000;3,435;0,825;-35,175;3,377;9,583;5,105;35,306;4,463;-24,278;-2,774;0,000;36,800;36,800;9,683;3,443;-14,102;-11,409;-15,271;-12,695;-3,248;27,646;0,000;230,440;Inf;240,000;230,000;-13,420;3,116;-8,444;25,088
3867,500;2,544;0,650;-34,824;3,329;9,613;5,105;35,306;4,463;-24,278;-2,774;0,000;36,800;36,800;9,590;3,300;-14,217;-11,431;-15,414;-12,750;-3,248;27,646;0,000;230,340;Inf;240,000;230,000;-13,369;3,121;-8,422;25,082
3868,000;2,544;0,650;-34,824;3,329;9,613;5,105;35,306;4,463;-24,278;-2,774;0,000;36,800;36,800;9,590;3,300;-14,067;-11,427;-15,360;-12,746;-3,248;27,646;0,000;230,340;Inf;240,000;230,000;-13,453;3,111;-8,434;25,121
3868,500;2,544;0,650;-34,824;3,329;9,613;5,105;35,306;4,463;-24,278;-2,774;0,000;36,800;36,800;9,590;3,300;-14,119;-11,414;-15,360;-12,748;-3,248;27,646;0,000;230,640;Inf;240,000;230,000;-13,400;3,102;-8,427;25,127
3869,000;2,544;0,650;-34,824;3,329;9,613;5,105;35,306;4,463;-24,278;-2,774;0,000;36,800;36,800;9,590;3,300;-14,056;-11,398;-15,266;-12,730;-3,248;27,646;0,000;230,640;Inf;240,000;230,000;-13,410;3,093;-8,431;25,137
3869,500;2,544;0,650;-34,824;3,329;9,613;5,122;35,324;4,496;-24,310;-2,783;0,000;36,822;36,735;9,590;3,300;-14,204;-11,436;-15,396;-12,726;-3,253;27,654;0,000;231,440;Inf;239,000;230,000;-13,363;3,084;-8,435;25,176
3870,000;2,544;0,650;-34,824;3,329;9,613;5,122;35,324;4,496;-24,310;-2,783;0,000;36,800;36,700;9,590;3,300;-14,097;-11,422;-15,344;-12,728;-3,253;27,654;0,000;231,440;Inf;239,000;230,000;-13,440;3,075;-8,433;25,177
3870,500;3,049;0,804;-33,695;3,433;9,511;5,122;35,324;4,496;-24,310;-2,783;0,000;36,800;36,700;9,817;3,324;-14,242;-11,401;-15,312;-12,661;-3,253;27,654;0,000;231,740;Inf;238,000;230,000;-13,398;3,066;-8,435;25,184
3871,000;3,049;0,804;-33,695;3,433;9,511;5,122;35,324;4,496;-24,310;-2,783;0,000;36,800;36,700;9,817;3,324;-14,151;-11,434;-15,388;-12,744;-3,253;27,654;0,000;231,740;Inf;238,000;230,000;-13,404;3,066;-8,435;25,209
3871,500;3,049;0,804;-33,695;3,433;9,511;5,122;35,324;4,496;-24,310;-2,783;0,000;36,800;36,700;9,817;3,324;-14,056;-11,411;-15,309;-12,714;-3,253;27,654;0,000;231,340;Inf;237,000;230,000;-13,429;3,066;-8,431;25,227
3872,000;3,049;0,804;-33,695;3,433;9,511;5,122;35,324;4,496;-24,310;-2,783;0,000;36,800;36,700;9,817;3,324;-14,240;-11,442;-15,403;-12,709;-3,253;27,654;0,000;231,340;Inf;237,000;230,000;-13,372;3,066;-8,445;25,248
3872,500;3,049;0,804;-33,695;3,433;9,511;5,122;35,324;4,496;-24,310;-2,783;0,000;36,800;36,700;9,817;3,324;-14,241;-11,409;-15,331;-12,716;-3,253;27,654;0,000;230,340;Inf;237,000;230,000;-13,448;3,065;-8,453;25,241
3873,000;3,049;0,804;-33,695;3,433;9,511;5,122;35,319;4,507;-24,290;-2,772;0,000;36,827;36,727;9,817;3,324;-14,177;-11,446;-15,412;-12,767;-3,241;27,661;0,000;230,340;Inf;237,000;230,000;-13,424;3,065;-8,443;25,264
3873,500;3,049;0,804;-33,695;3,433;9,511;5,122;35,319;4,507;-24,290;-2,772;0,000;36,800;36,700;9,817;3,324;-14,085;-11,429;-15,287;-12,688;-3,241;27,661;0,000;230,540;Inf;237,000;230,000;-13,450;3,065;-8,445;25,272
3874,000;3,126;0,814;-34,835;3,435;9,556;5,122;35,319;4,507;-24,290;-2,772;0,000;36,800;36,700;9,647;3,500;-14,215;-11,434;-15,362;-12,684;-3,241;27,661;0,000;230,540;Inf;237,000;230,000;-13,372;3,065;-8,456;25,287
3874,500;3,126;0,814;-34,835;3,435;9,556;5,122;35,319;4,507;-24,290;-2,772;0,000;36,800;36,700;9,647;3,500;-14,141;-11,437;-15,355;-12,737;-3,241;27,661;0,000;230,840;Inf;237,000;230,000;-13,424;3,066;-8,428;25,261
3875,000;3,126;0,814;-34,835;3,435;9,556;5,122;35,319;4,507;-24,290;-2,772;0,000;36,800;36,700;9,647;3,500;-14,232;-11,399;-15,312;-12,710;-3,241;27,661;0,000;230,840;Inf;237,000;230,000;-13,417;3,067;-8,441;25,253
3875,500;3,126;0,814;-34,835;3,435;9,556;5,122;35,319;4,507;-24,290;-2,772;0,000;36,800;36,700;9,647;3,500;-14,222;-11,456;-15,415;-12,750;-3,241;27,661;0,000;228,840;Inf;238,000;230,000;-13,413;3,067;-8,454;25,218
3876,000;3,126;0,814;-34,835;3,435;9,556;5,109;35,334;4,513;-24,270;-2,772;0,000;36,844;36,850;9,647;3,500;-14,227;-11,404;-15,277;-12,690;-3,239;27,659;0,000;228,840;Inf;238,000;230,000;-13,461;3,068;-8,460;25,289
3876,500;3,126;0,814;-34,835;3,435;9,556;5,109;35,334;4,513;-24,270;-2,772;0,000;36,800;36,800;9,647;3,500;-14,116;-11,464;-15,361;-12,763;-3,239;27,659;0,000;228,740;Inf;239,000;230,000;-13,400;3,069;-8,455;25,299
3877,000;3,568;0,857;-35,209;3,362;9,620;5,109;35,334;4,513;-24,270;-2,772;0,000;36,800;36,800;9,525;3,485;-14,093;-11,424;-15,297;-12,730;-3,239;27,659;0,000;228,740;Inf;239,000;230,000;-13,426;3,070;-8,444;25,272
3877,500;3,568;0,857;-35,209;3,362;9,620;5,109;35,334;4,513;-24,270;-2,772;0,000;36,800;36,800;9,525;3,485;-14,214;-11,443;-15,420;-12,732;-3,239;27,659;0,000;228,040;Inf;240,000;230,000;-13,386;3,078;-8,469;25,255
3878,000;3,568;0,857;-35,209;3,362;9,620;5,109;35,334;4,513;-24,270;-2,772;0,000;36,800;36,800;9,525;3,485;-14,098;-11,464;-15,337;-12,752;-3,239;27,659;0,000;228,040;Inf;240,000;230,000;-13,453;3,086;-8,470;25,249
3878,500;3,568;0,857;-35,209;3,362;9,620;5,109;35,334;4,513;-24,270;-2,772;0,000;36,800;36,800;9,525;3,485;-14,235;-11,404;-15,309;-12,695;-3,239;27,659;0,000;229,640;Inf;240,000;230,000;-13,413;3,094;-8,466;25,252
3879,000;3,568;0,857;-35,209;3,362;9,620;5,124;35,338;4,525;-24,303;-2,774;0,000;36,860;36,872;9,525;3,485;-14,168;-11,461;-15,398;-12,752;-3,244;27,666;0,000;229,640;Inf;240,000;230,000;-13,411;3,102;-8,467;25,269
3879,500;3,568;0,857;-35,209;3,362;9,620;5,124;35,338;4,525;-24,303;-2,774;0,000;36,900;36,900;9,525;3,485;-14,239;-11,443;-15,322;-12,714;-3,244;27,666;0,000;229,940;Inf;240,000;230,000;-13,445;3,110;-8,449;25,285
3880,000;3,568;0,857;-35,209;3,362;9,620;5,124;35,338;4,525;-24,303;-2,774;0,000;36,900;36,900;9,525;3,485;-14,141;-11,452;-15,372;-12,763;-3,244;27,666;0,000;229,940;Inf;240,000;230,000;-13,430;3,117;-8,461;25,368
3880,500;3,002;0,722;-35,209;3,368;9,609;5,124;35,338;4,525;-24,303;-2,774;0,000;36,900;36,900;9,543;3,490;-14,169;-11,412;-15,287;-12,693;-3,244;27,666;0,000;230,040;Inf;240,000;230,000;-13,432;3,125;-8,461;25,457
3881,000;3,002;0,722;-35,209;3,368;9,609;5,124;35,338;4,525;-24,303;-2,774;0,000;36,900;36,900;9,543;3,490;-14,205;-11,471;-15,401;-12,757;-3,244;27,666;0,000;230,040;Inf;240,000;230,000;-13,390;3,123;-8,470;25,583
3881,500;3,002;0,722;-35,209;3,368;9,609;5,124;35,338;4,525;-24,303;-2,774;0,000;36,900;36,900;9,543;3,490;-14,061;-11,464;-15,332;-12,736;-3,244;27,666;0,000;231,240;Inf;239,000;230,000;-13,458;3,121;-8,461;25,668
3882,000;3,002;0,722;-35,209;3,368;9,609;5,124;35,338;4,525;-24,303;-2,774;0,000;36,900;36,900;9,543;3,490;-14,251;-11,399;-15,319;-12,685;-3,244;27,666;0,000;231,240;Inf;239,000;230,000;-13,398;3,119;-8,482;25,550
3882,500;3,002;0,722;-35,209;3,368;9,609;5,112;35,339;4,530;-24,326;-2,780;0,000;36,869;36,874;9,543;3,490;-14,167;-11,463;-15,408;-12,758;-3,250;27,665;0,000;231,540;Inf;238,000;230,000;-13,413;3,117;-8,479;25,445
3883,000;3,002;0,722;-35,209;3,368;9,609;5,112;35,339;4,530;-24,326;-2,780;0,000;36,900;36,900;9,543;3,490;-14,214;-11,455;-15,353;-12,674;-3,250;27,665;0,000;231,540;Inf;238,000;230,000;-13,449;3,115;-8,461;25,415
3883,500;3,806;0,911;-35,209;3,385;9,674;5,112;35,339;4,530;-24,326;-2,780;0,000;36,900;36,900;9,618;3,440;-14,050;-11,436;-15,349;-12,743;-3,250;27,665;0,000;231,140;Inf;237,000;230,000;-13,424;3,113;-8,470;25,378
3884,000;3,806;0,911;-35,209;3,385;9,674;5,112;35,339;4,530;-24,326;-2,780;0,000;36,900;36,900;9,618;3,440;-14,092;-11,436;-15,299;-12,710;-3,250;27,665;0,000;231,140;Inf;237,000;230,000;-13,395;3,124;-8,461;25,344
3884,500;3,806;0,911;-35,209;3,385;9,674;5,112;35,339;4,530;-24,326;-2,780;0,000;36,900;36,900;9,618;3,440;-14,205;-11,448;-15,411;-12,746;-3,250;27,665;0,000;231,140;Inf;236,000;230,000;-13,384;3,136;-8,465;25,396
3885,000;3,806;0,911;-35,209;3,385;9,674;5,112;35,339;4,530;-24,326;-2,780;0,000;36,900;36,900;9,618;3,440;-14,097;-11,446;-15,345;-12,743;-3,250;27,665;0,000;231,140;Inf;236,000;230,000;-13,453;3,147;-8,451;25,487
3885,500;3,806;0,911;-35,209;3,385;9,674;5,101;35,350;4,540;-24,311;-2,783;0,000;36,889;36,877;9,618;3,440;-14,267;-11,389;-15,300;-12,633;-3,241;27,677;0,000;229,540;Inf;236,000;230,000;-13,408;3,157;-8,445;25,568
3886,000;3,806;0,911;-35,209;3,385;9,674;5,101;35,350;4,540;-24,311;-2,783;0,000;36,900;36,900;9,618;3,440;-14,115;-11,438;-15,346;-12,737;-3,241;27,677;0,000;229,540;Inf;236,000;230,000;-13,397;3,168;-8,464;25,504
3886,500;3,806;0,911;-35,209;3,385;9,674;5,101;35,350;4,540;-24,311;-2,783;0,000;36,900;36,900;9,618;3,440;-14,213;-11,452;-15,393;-12,760;-3,241;27,677;0,000;229,740;Inf;236,000;230,000;-13,409;3,178;-8,454;25,460
3887,000;2,974;0,727;-35,209;3,364;9,530;5,101;35,350;4,540;-24,311;-2,783;0,000;36,900;36,900;9,691;3,456;-14,153;-11,442;-15,382;-12,772;-3,241;27,677;0,000;229,740;Inf;236,000;230,000;-13,455;3,189;-8,448;25,405
3887,500;2,974;0,727;-35,209;3,364;9,530;5,101;35,350;4,540;-24,311;-2,783;0,000;36,900;36,900;9,691;3,456;-14,253;-11,367;-15,268;-12,671;-3,241;27,677;0,000;229,740;Inf;236,000;230,000;-13,437;3,185;-8,445;25,373
3888,000;2,974;0,727;-35,209;3,364;9,530;5,101;35,350;4,540;-24,311;-2,783;0,000;36,900;36,900;9,691;3,456;-14,159;-11,447;-15,375;-12,732;-3,241;27,677;0,000;229,740;Inf;236,000;230,000;-13,390;3,182;-8,460;25,355
3888,500;2,974;0,727;-35,209;3,364;9,530;5,101;35,350;4,540;-24,311;-2,783;0,000;36,900;36,900;9,691;3,456;-14,040;-11,435;-15,311;-12,722;-3,241;27,677;0,000;227,440;Inf;237,000;230,000;-13,428;3,178;-8,464;25,348
3889,000;2,974;0,727;-35,209;3,364;9,530;5,079;35,356;4,534;-24,368;-2,776;0,000;36,908;36,977;9,691;3,456;-14,244;-11,432;-15,352;-12,738;-3,245;27,688;0,000;227,440;Inf;237,000;230,000;-13,377;3,175;-8,454;25,333
3889,500;2,974;0,727;-35,209;3,364;9,530;5,079;35,356;4,534;-24,368;-2,776;0,000;36,900;37,000;9,691;3,456;-14,186;-11,446;-15,418;-12,781;-3,245;27,688;0,000;227,340;Inf;238,000;230,000;-13,442;3,172;-8,450;25,349
3890,000;3,153;0,749;-35,209;3,340;9,599;5,079;35,356;4,534;-24,368;-2,776;0,000;36,900;37,000;9,653;3,485;-14,222;-11,470;-15,412;-12,713;-3,245;27,688;0,000;227,340;Inf;238,000;230,000;-13,454;3,168;-8,455;25,394
3890,500;3,153;0,749;-35,209;3,340;9,599;5,079;35,356;4,534;-24,368;-2,776;0,000;36,900;37,000;9,653;3,485;-14,099;-11,466;-15,344;-12,740;-3,245;27,688;0,000;227,440;Inf;239,000;230,000;-13,454;3,168;-8,464;25,413
3891,000;3,153;0,749;-35,209;3,340;9,599;5,079;35,356;4,534;-24,368;-2,776;0,000;36,900;37,000;9,653;3,485;-14,228;-11,419;-15,349;-12,701;-3,245;27,688;0,000;227,440;Inf;239,000;230,000;-13,412;3,168;-8,446;25,413
3891,500;3,153;0,749;-35,209;3,340;9,599;5,079;35,356;4,534;-24,368;-2,776;0,000;36,900;37,000;9,653;3,485;-14,157;-11,445;-15,396;-12,762;-3,245;27,688;0,000;229,740;Inf;239,000;230,000;-13,424;3,168;-8,447;25,429
3892,000;3,153;0,749;-35,209;3,340;9,599;5,074;35,358;4,533;-24,310;-2,795;0,000;36,916;37,040;9,653;3,485;-14,152;-11,400;-15,300;-12,699;-3,251;27,682;0,000;229,740;Inf;239,000;230,000;-13,440;3,168;-8,449;25,490
3892,500;3,153;0,749;-35,209;3,340;9,599;5,074;35,358;4,533;-24,310;-2,795;0,000;36,900;37,000;9,653;3,485;-14,205;-11,467;-15,404;-12,714;-3,251;27,682;0,000;229,840;Inf;239,000;230,000;-13,388;3,167;-8,469;25,445
3893,000;2,998;0,695;-35,209;3,319;9,583;5,074;35,358;4,533;-24,310;-2,795;0,000;36,900;37,000;9,659;3,512;-14,083;-11,443;-15,325;-12,736;-3,251;27,682;0,000;229,840;Inf;239,000;230,000;-13,447;3,167;-8,458;25,403
3893,500;2,998;0,695;-35,209;3,319;9,583;5,074;35,358;4,533;-24,310;-2,795;0,000;36,900;37,000;9,659;3,512;-14,148;-11,443;-15,398;-12,770;-3,251;27,682;0,000;229,840;Inf;239,000;230,000;-13,397;3,164;-8,454;25,415
3894,000;2,998;0,695;-35,209;3,319;9,583;5,074;35,358;4,533;-24,310;-2,795;0,000;36,900;37,000;9,659;3,512;-14,055;-11,412;-15,274;-12,701;-3,251;27,682;0,000;229,840;Inf;239,000;230,000;-13,440;3,162;-8,455;25,387
3894,500;2,998;0,695;-35,209;3,319;9,583;5,074;35,358;4,533;-24,310;-2,795;0,000;36,900;37,000;9,659;3,512;-14,225;-11,454;-15,387;-12,675;-3,251;27,682;0,000;231,140;Inf;238,000;230,000;-13,360;3,159;-8,445;25,415
3895,000;2,998;0,695;-35,209;3,319;9,583;5,074;35,358;4,533;-24,310;-2,795;0,000;36,900;37,000;9,659;3,512;-14,062;-11,432;-15,337;-12,749;-3,251;27,682;0,000;231,140;Inf;238,000;230,000;-13,435;3,156;-8,458;25,437
3895,500;2,998;0,695;-35,209;3,319;9,583;5,098;35,361;4,531;-24,336;-2,782;0,000;36,933;36,961;9,659;3,512;-14,207;-11,387;-15,266;-12,687;-3,251;27,688;0,000;231,240;Inf;237,000;230,000;-13,395;3,154;-8,465;25,452
3896,000;2,998;0,695;-35,209;3,319;9,583;5,098;35,361;4,531;-24,336;-2,782;0,000;36,900;37,000;9,659;3,512;-14,175;-11,443;-15,390;-12,740;-3,251;27,688;0,000;231,240;Inf;237,000;230,000;-13,387;3,151;-8,451;25,441
3896,500;3,466;0,877;-34,337;3,355;9,525;5,098;35,361;4,531;-24,336;-2,782;0,000;36,900;37,000;9,704;3,442;-14,093;-11,453;-15,309;-12,737;-3,251;27,688;0,000;231,040;Inf;236,000;230,000;-13,437;3,149;-8,448;25,475
3897,000;3,466;0,877;-34,337;3,355;9,525;5,098;35,361;4,531;-24,336;-2,782;0,000;36,900;37,000;9,704;3,442;-14,239;-11,392;-15,288;-12,680;-3,251;27,688;0,000;231,040;Inf;236,000;230,000;-13,398;3,154;-8,453;25,482
3897,500;3,466;0,877;-34,337;3,355;9,525;5,098;35,361;4,531;-24,336;-2,782;0,000;36,900;37,000;9,704;3,442;-14,122;-11,418;-15,272;-12,729;-3,251;27,688;0,000;230,640;Inf;236,000;230,000;-13,400;3,159;-8,460;25,462
3898,000;3,466;0,877;-34,337;3,355;9,525;5,098;35,361;4,531;-24,336;-2,782;0,000;36,900;37,000;9,704;3,442;-14,222;-11,441;-15,386;-12,717;-3,251;27,688;0,000;230,640;Inf;236,000;230,000;-13,385;3,164;-8,472;25,443
3898,500;3,466;0,877;-34,337;3,355;9,525;5,107;35,371;4,560;-24,311;-2,779;0,000;36,953;37,196;9,704;3,442;-14,065;-11,450;-15,344;-12,732;-3,236;27,696;0,000;229,040;Inf;236,000;230,000;-13,441;3,169;-8,449;25,396
3899,000;3,466;0,877;-34,337;3,355;9,525;5,107;35,371;4,560;-24,311;-2,779;0,000;37,000;37,200;9,704;3,442;-14,198;-11,375;-15,260;-12,667;-3,236;27,696;0,000;229,040;Inf;236,000;230,000;-13,398;3,174;-8,460;25,373
3899,500;3,451;0,818;-35,209;3,405;9,610;5,107;35,371;4,560;-24,311;-2,779;0,000;37,000;37,200;9,555;3,437;-14,170;-11,464;-15,408;-12,739;-3,236;27,696;0,000;229,040;Inf;236,000;230,000;-13,375;3,179;-8,472;25,360
3900,000;3,451;0,818;-35,209;3,405;9,610;5,107;35,371;4,560;-24,311;-2,779;0,000;37,000;37,200;9,555;3,437;-14,104;-11,425;-15,317;-12,748;-3,236;27,696;0,000;229,040;Inf;236,000;230,000;-13,445;3,183;-8,451;25,385
3900,500;3,451;0,818;-35,209;3,405;9,610;5,107;35,371;4,560;-24,311;-2,779;0,000;37,000;37,200;9,555;3,437;-14,218;-11,450;-15,393;-12,687;-3,236;27,696;0,000;228,740;Inf;237,000;230,000;-13,399;3,187;-8,458;25,439
3901,000;3,451;0,818;-35,209;3,405;9,610;5,107;35,371;4,560;-24,311;-2,779;0,000;37,000;37,200;9,555;3,437;-14,016;-11,409;-15,214;-12,675;-3,236;27,696;0,000;228,740;Inf;237,000;230,000;-13,437;3,192;-8,452;25,439
3901,500;3,451;0,818;-35,209;3,405;9,610;5,107;35,371;4,560;-24,311;-2,779;0,000;37,000;37,200;9,555;3,437;-14,177;-11,421;-15,344;-12,693;-3,236;27,696;0,000;227,640;Inf;238,000;230,000;-13,328;3,196;-8,453;25,426
3902,000;3,451;0,818;-35,209;3,405;9,610;5,115;35,364;4,552;-24,354;-2,781;0,000;36,963;37,100;9,555;3,437;-14,110;-11,431;-15,303;-12,740;-3,237;27,704;0,000;227,640;Inf;238,000;230,000;-13,409;3,200;-8,427;25,423
3902,500;3,451;0,818;-35,209;3,405;9,610;5,115;35,364;4,552;-24,354;-2,781;0,000;37,000;37,100;9,555;3,437;-14,240;-11,403;-15,305;-12,702;-3,237;27,704;0,000;227,340;Inf;239,000;230,000;-13,396;3,204;-8,450;25,418
3903,000;3,046;0,839;-34,151;3,438;9,567;5,115;35,364;4,552;-24,354;-2,781;0,000;37,000;37,100;9,678;3,317;-14,052;-11,411;-15,310;-12,718;-3,237;27,704;0,000;227,340;Inf;239,000;230,000;-13,412;3,208;-8,424;25,393
3903,500;3,046;0,839;-34,151;3,438;9,567;5,115;35,364;4,552;-24,354;-2,781;0,000;37,000;37,100;9,678;3,317;-13,999;-11,396;-15,243;-12,685;-3,237;27,704;0,000;227,840;Inf;240,000;230,000;-13,373;3,206;-8,448;25,363
3904,000;3,046;0,839;-34,151;3,438;9,567;5,115;35,364;4,552;-24,354;-2,781;0,000;37,000;37,100;9,678;3,317;-14,208;-11,428;-15,318;-12,712;-3,237;27,704;0,000;227,840;Inf;240,000;230,000;-13,331;3,203;-8,448;25,344
3904,500;3,046;0,839;-34,151;3,438;9,567;5,115;35,364;4,552;-24,354;-2,781;0,000;37,000;37,100;9,678;3,317;-14,250;-11,436;-15,403;-12,679;-3,237;27,704;0,000;231,440;Inf;239,000;230,000;-13,417;3,200;-8,428;25,323
3905,000;3,046;0,839;-34,151;3,438;9,567;5,082;35,380;4,535;-24,301;-2,780;0,000;36,973;37,061;9,678;3,317;-14,174;-11,435;-15,328;-12,662;-3,250;27,705;0,000;231,440;Inf;239,000;230,000;-13,442;3,198;-8,457;25,349
3905,500;3,046;0,839;-34,151;3,438;9,567;5,082;35,380;4,535;-24,301;-2,780;0,000;37,000;37,100;9,678;3,317;-13,905;-11,389;-15,157;-12,663;-3,250;27,705;0,000;231,340;Inf;238,000;230,000;-13,400;3,195;-8,453;25,356
3906,000;3,048;0,815;-34,047;3,412;9,479;5,082;35,380;4,535;-24,301;-2,780;0,000;37,000;37,100;9,654;3,301;-14,173;-11,415;-15,297;-12,699;-3,250;27,705;0,000;231,340;Inf;238,000;230,000;-13,278;3,193;-8,448;25,337
3906,500;3,048;0,815;-34,047;3,412;9,479;5,082;35,380;4,535;-24,301;-2,780;0,000;37,000;37,100;9,654;3,301;-14,191;-11,430;-15,395;-12,718;-3,250;27,705;0,000;232,140;Inf;237,000;230,000;-13,396;3,191;-8,437;25,330
3907,000;3,048;0,815;-34,047;3,412;9,479;5,082;35,380;4,535;-24,301;-2,780;0,000;37,000;37,100;9,654;3,301;-14,034;-11,431;-15,332;-12,689;-3,250;27,705;0,000;232,140;Inf;237,000;230,000;-13,433;3,188;-8,445;25,297
