t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3907,500;3,048;0,815;-34,047;3,412;9,479;5,082;35,380;4,535;-24,301;-2,780;0,000;37,000;37,100;9,654;3,301;-14,228;-11,432;-15,416;-12,758;-3,250;27,705;0,000;231,340;Inf;236,000;230,000;-13,372;3,186;-8,453;25,289
3908,000;3,048;0,815;-34,047;3,412;9,479;5,070;35,380;4,560;-24,325;-2,781;0,000;36,988;37,129;9,654;3,301;-14,285;-11,402;-15,299;-12,705;-3,233;27,702;0,000;231,340;Inf;236,000;230,000;-13,458;3,184;-8,433;25,268
3908,500;3,048;0,815;-34,047;3,412;9,479;5,070;35,380;4,560;-24,325;-2,781;0,000;37,000;37,100;9,654;3,301;-14,171;-11,478;-15,408;-12,724;-3,233;27,702;0,000;230,540;Inf;236,000;230,000;-13,423;3,181;-8,456;25,269
3909,000;3,048;0,815;-34,047;3,412;9,479;5,070;35,380;4,560;-24,325;-2,781;0,000;37,000;37,100;9,654;3,301;-14,056;-11,464;-15,314;-12,728;-3,233;27,702;0,000;230,540;Inf;236,000;230,000;-13,445;3,179;-8,471;25,324
3909,500;3,137;0,812;-34,952;3,372;9,606;5,070;35,380;4,560;-24,325;-2,781;0,000;37,000;37,100;9,684;3,508;-14,216;-11,434;-15,342;-12,718;-3,233;27,702;0,000;230,440;Inf;236,000;230,000;-13,390;3,177;-8,462;25,328
3910,000;3,137;0,812;-34,952;3,372;9,606;5,070;35,380;4,560;-24,325;-2,781;0,000;37,000;37,100;9,684;3,508;-14,156;-11,461;-15,386;-12,766;-3,233;27,702;0,000;230,440;Inf;236,000;230,000;-13,427;3,177;-8,481;25,347
3910,500;3,137;0,812;-34,952;3,372;9,606;5,070;35,380;4,560;-24,325;-2,781;0,000;37,000;37,100;9,684;3,508;-14,271;-11,420;-15,349;-12,711;-3,233;27,702;0,000;228,540;Inf;237,000;230,000;-13,442;3,176;-8,474;25,368
3911,000;3,137;0,812;-34,952;3,372;9,606;5,070;35,380;4,560;-24,325;-2,781;0,000;37,000;37,100;9,684;3,508;-14,195;-11,419;-15,285;-12,696;-3,233;27,702;0,000;228,540;Inf;237,000;230,000;-13,438;3,175;-8,454;25,358
3911,500;3,137;0,812;-34,952;3,372;9,606;5,041;35,387;4,564;-24,368;-2,780;0,000;36,989;37,159;9,684;3,508;-13,979;-11,400;-15,249;-12,703;-3,242;27,710;0,000;228,340;Inf;238,000;230,000;-13,399;3,175;-8,458;25,541
3912,000;3,137;0,812;-34,952;3,372;9,606;5,041;35,387;4,564;-24,368;-2,780;0,000;37,000;37,200;9,684;3,508;-14,126;-11,424;-15,345;-12,718;-3,242;27,710;0,000;228,340;Inf;238,000;230,000;-13,333;3,174;-8,454;25,633
3912,500;3,314;0,793;-35,209;3,356;9,530;5,041;35,387;4,564;-24,368;-2,780;0,000;37,000;37,200;9,659;3,458;-14,194;-11,458;-15,410;-12,764;-3,242;27,710;0,000;228,640;Inf;239,000;230,000;-13,404;3,173;-8,466;25,698
3913,000;3,314;0,793;-35,209;3,356;9,530;5,041;35,387;4,564;-24,368;-2,780;0,000;37,000;37,200;9,659;3,458;-14,254;-11,451;-15,414;-12,782;-3,242;27,710;0,000;228,640;Inf;239,000;230,000;-13,457;3,176;-8,465;25,864
3913,500;3,314;0,793;-35,209;3,356;9,530;5,041;35,387;4,564;-24,368;-2,780;0,000;37,000;37,200;9,659;3,458;-14,235;-11,460;-15,431;-12,775;-3,242;27,710;0,000;227,940;Inf;240,000;230,000;-13,475;3,178;-8,466;25,827
3914,000;3,314;0,793;-35,209;3,356;9,530;5,041;35,387;4,564;-24,368;-2,780;0,000;37,000;37,200;9,659;3,458;-14,015;-11,451;-15,269;-12,755;-3,242;27,710;0,000;227,940;Inf;240,000;230,000;-13,475;3,180;-8,485;26,085
3914,500;3,314;0,793;-35,209;3,356;9,530;5,079;35,384;4,564;-24,345;-2,782;0,000;36,999;37,126;9,659;3,458;-14,087;-11,437;-15,243;-12,710;-3,239;27,710;0,000;229,840;Inf;240,000;230,000;-13,373;3,182;-8,481;26,157
3915,000;3,314;0,793;-35,209;3,356;9,530;5,079;35,384;4,564;-24,345;-2,782;0,000;37,000;37,100;9,659;3,458;-14,179;-11,448;-15,375;-12,754;-3,239;27,710;0,000;229,840;Inf;240,000;230,000;-13,369;3,185;-8,461;26,160
3915,500;3,314;0,793;-35,209;3,356;9,530;5,079;35,384;4,564;-24,345;-2,782;0,000;37,000;37,100;9,659;3,458;-14,276;-11,460;-15,471;-12,791;-3,239;27,710;0,000;229,440;Inf;240,000;230,000;-13,439;3,187;-8,463;26,197
3916,000;2,958;0,709;-35,209;3,748;9,626;5,079;35,384;4,564;-24,345;-2,782;0,000;37,000;37,100;9,457;3,319;-14,019;-11,377;-15,199;-12,671;-3,239;27,710;0,000;229,440;Inf;240,000;230,000;-13,500;3,189;-8,484;26,172
3916,500;2,958;0,709;-35,209;3,748;9,626;5,079;35,384;4,564;-24,345;-2,782;0,000;37,000;37,100;9,457;3,319;-14,171;-11,360;-15,189;-12,620;-3,239;27,710;0,000;229,840;Inf;240,000;230,000;-13,316;3,185;-8,481;26,135
3917,000;2,958;0,709;-35,209;3,748;9,626;5,079;35,384;4,564;-24,345;-2,782;0,000;37,000;37,100;9,457;3,319;-14,139;-11,452;-15,374;-12,722;-3,239;27,710;0,000;229,840;Inf;240,000;230,000;-13,335;3,181;-8,476;26,040
3917,500;2,958;0,709;-35,209;3,748;9,626;5,079;35,384;4,564;-24,345;-2,782;0,000;37,000;37,100;9,457;3,319;-14,249;-11,458;-15,438;-12,776;-3,239;27,710;0,000;231,740;Inf;239,000;230,000;-13,422;3,178;-8,467;25,985
3918,000;2,958;0,709;-35,209;3,748;9,626;5,120;35,403;4,556;-24,313;-2,776;0,000;37,015;37,165;9,457;3,319;-14,058;-11,438;-15,334;-12,709;-3,243;27,714;0,000;231,740;Inf;239,000;230,000;-13,480;3,174;-8,461;25,887
3918,500;2,958;0,709;-35,209;3,748;9,626;5,120;35,403;4,556;-24,313;-2,776;0,000;37,000;37,200;9,457;3,319;-14,168;-11,448;-15,329;-12,707;-3,243;27,714;0,000;232,140;Inf;238,000;230,000;-13,385;3,170;-8,479;25,876
3919,000;3,579;0,851;-35,209;3,365;9,533;5,120;35,403;4,556;-24,313;-2,776;0,000;37,000;37,200;9,643;3,479;-14,233;-11,443;-15,410;-12,768;-3,243;27,714;0,000;232,140;Inf;238,000;230,000;-13,413;3,167;-8,470;25,913
3919,500;3,579;0,851;-35,209;3,365;9,533;5,120;35,403;4,556;-24,313;-2,776;0,000;37,000;37,200;9,643;3,479;-14,275;-11,451;-15,469;-12,760;-3,243;27,714;0,000;231,640;Inf;237,000;230,000;-13,463;3,174;-8,464;25,854
3920,000;3,579;0,851;-35,209;3,365;9,533;5,120;35,403;4,556;-24,313;-2,776;0,000;37,000;37,200;9,643;3,479;-14,111;-11,485;-15,391;-12,779;-3,243;27,714;0,000;231,640;Inf;237,000;230,000;-13,489;3,180;-8,480;25,829
3920,500;3,579;0,851;-35,209;3,365;9,533;5,120;35,403;4,556;-24,313;-2,776;0,000;37,000;37,200;9,643;3,479;-14,093;-11,420;-15,269;-12,678;-3,243;27,714;0,000;229,640;Inf;237,000;230,000;-13,442;3,187;-8,480;25,831
3921,000;3,579;0,851;-35,209;3,365;9,533;5,142;35,396;4,572;-24,356;-2,777;0,000;37,024;37,129;9,643;3,479;-14,200;-11,479;-15,380;-12,769;-3,253;27,720;0,000;229,640;Inf;237,000;230,000;-13,365;3,193;-8,491;25,799
3921,500;3,579;0,851;-35,209;3,365;9,533;5,142;35,396;4,572;-24,356;-2,777;0,000;37,000;37,100;9,643;3,479;-14,170;-11,465;-15,379;-12,779;-3,253;27,720;0,000;229,740;Inf;237,000;230,000;-13,457;3,200;-8,477;25,727
3922,000;3,579;0,851;-35,209;3,365;9,533;5,142;35,396;4,572;-24,356;-2,777;0,000;37,000;37,100;9,643;3,479;-14,260;-11,461;-15,477;-12,775;-3,253;27,720;0,000;229,740;Inf;237,000;230,000;-13,448;3,206;-8,476;25,650
3922,500;3,243;0,724;-35,209;3,358;9,587;5,142;35,396;4,572;-24,356;-2,777;0,000;37,000;37,100;9,599;3,416;-14,166;-11,347;-15,217;-12,643;-3,253;27,720;0,000;230,140;Inf;237,000;230,000;-13,493;3,212;-8,480;25,568
3923,000;3,243;0,724;-35,209;3,358;9,587;5,142;35,396;4,572;-24,356;-2,777;0,000;37,000;37,100;9,599;3,416;-14,101;-11,444;-15,319;-12,722;-3,253;27,720;0,000;230,140;Inf;237,000;230,000;-13,343;3,212;-8,488;25,479
3923,500;3,243;0,724;-35,209;3,358;9,587;5,142;35,396;4,572;-24,356;-2,777;0,000;37,000;37,100;9,599;3,416;-14,200;-11,477;-15,386;-12,745;-3,253;27,720;0,000;228,840;Inf;238,000;230,000;-13,397;3,213;-8,469;25,422
3924,000;3,243;0,724;-35,209;3,358;9,587;5,142;35,396;4,572;-24,356;-2,777;0,000;37,000;37,100;9,599;3,416;-14,200;-11,468;-15,426;-12,785;-3,253;27,720;0,000;228,840;Inf;238,000;230,000;-13,452;3,213;-8,484;25,419
3924,500;3,243;0,724;-35,209;3,358;9,587;5,122;35,405;4,578;-24,353;-2,803;0,000;37,026;37,125;9,599;3,416;-14,202;-11,474;-15,426;-12,781;-3,251;27,719;0,000;228,940;Inf;239,000;230,000;-13,470;3,214;-8,479;25,387
3925,000;3,243;0,724;-35,209;3,358;9,587;5,122;35,405;4,578;-24,353;-2,803;0,000;37,000;37,100;9,599;3,416;-14,302;-11,483;-15,481;-12,777;-3,251;27,719;0,000;228,940;Inf;239,000;230,000;-13,471;3,214;-8,494;25,647
3925,500;2,632;0,702;-33,895;3,412;9,455;5,122;35,405;4,578;-24,353;-2,803;0,000;37,000;37,100;9,725;3,389;-14,175;-11,469;-15,422;-12,775;-3,251;27,719;0,000;228,540;Inf;240,000;230,000;-13,511;3,215;-8,480;25,633
3926,000;2,632;0,702;-33,895;3,412;9,455;5,122;35,405;4,578;-24,353;-2,803;0,000;37,000;37,100;9,725;3,389;-14,236;-11,461;-15,340;-12,750;-3,251;27,719;0,000;228,540;Inf;240,000;230,000;-13,460;3,205;-8,476;25,742
3926,500;2,632;0,702;-33,895;3,412;9,455;5,122;35,405;4,578;-24,353;-2,803;0,000;37,000;37,100;9,725;3,389;-14,175;-11,480;-15,425;-12,775;-3,251;27,719;0,000;228,440;Inf;241,000;230,000;-13,447;3,196;-8,500;25,770
3927,000;2,632;0,702;-33,895;3,412;9,455;5,122;35,405;4,578;-24,353;-2,803;0,000;37,000;37,100;9,725;3,389;-14,317;-11,458;-15,447;-12,773;-3,251;27,719;0,000;228,440;Inf;241,000;230,000;-13,464;3,187;-8,474;25,832
3927,500;2,632;0,702;-33,895;3,412;9,455;5,087;35,397;4,569;-24,327;-2,772;0,000;37,034;37,106;9,725;3,389;-14,265;-11,444;-15,348;-12,741;-3,235;27,725;0,000;229,940;Inf;241,000;230,000;-13,499;3,178;-8,478;25,879
3928,000;2,632;0,702;-33,895;3,412;9,455;5,087;35,397;4,569;-24,327;-2,772;0,000;37,000;37,100;9,725;3,389;-14,148;-11,356;-15,188;-12,641;-3,235;27,725;0,000;229,940;Inf;241,000;230,000;-13,450;3,169;-8,470;25,927
3928,500;3,061;0,790;-33,872;3,394;9,589;5,087;35,397;4,569;-24,327;-2,772;0,000;37,000;37,100;9,779;3,293;-14,198;-11,459;-15,385;-12,781;-3,235;27,725;0,000;230,740;Inf;241,000;230,000;-13,333;3,160;-8,473;25,983
3929,000;3,061;0,790;-33,872;3,394;9,589;5,087;35,397;4,569;-24,327;-2,772;0,000;37,000;37,100;9,779;3,293;-14,247;-11,482;-15,451;-12,771;-3,235;27,725;0,000;230,740;Inf;241,000;230,000;-13,456;3,158;-8,490;26,110
3929,500;3,061;0,790;-33,872;3,394;9,589;5,087;35,397;4,569;-24,327;-2,772;0,000;37,000;37,100;9,779;3,293;-14,259;-11,479;-15,427;-12,801;-3,235;27,725;0,000;230,640;Inf;241,000;230,000;-13,488;3,157;-8,483;26,094
3930,000;3,061;0,790;-33,872;3,394;9,589;5,087;35,397;4,569;-24,327;-2,772;0,000;37,000;37,100;9,779;3,293;-14,317;-11,485;-15,506;-12,817;-3,235;27,725;0,000;230,640;Inf;241,000;230,000;-13,492;3,155;-8,489;26,112
3930,500;3,061;0,790;-33,872;3,394;9,589;5,087;35,397;4,569;-24,327;-2,772;0,000;37,000;37,100;9,779;3,293;-14,293;-11,461;-15,401;-12,795;-3,235;27,725;0,000;232,040;Inf;240,000;230,000;-13,531;3,154;-8,471;26,085
3931,000;3,061;0,790;-33,872;3,394;9,589;5,078;35,382;4,565;-24,361;-2,773;0,000;37,027;37,169;9,779;3,293;-14,311;-11,454;-15,365;-12,731;-3,228;27,724;0,000;232,040;Inf;240,000;230,000;-13,488;3,152;-8,488;26,000
3931,500;3,061;0,790;-33,872;3,394;9,589;5,078;35,382;4,565;-24,361;-2,773;0,000;37,000;37,200;9,779;3,293;-14,210;-11,489;-15,401;-12,803;-3,228;27,724;0,000;232,340;Inf;239,000;230,000;-13,465;3,151;-8,474;25,963
3932,000;3,464;0,805;-35,209;3,349;9,609;5,078;35,382;4,565;-24,361;-2,773;0,000;37,000;37,200;9,524;3,370;-14,169;-11,454;-15,355;-12,741;-3,228;27,724;0,000;232,340;Inf;239,000;230,000;-13,476;3,149;-8,482;25,896
3932,500;3,464;0,805;-35,209;3,349;9,609;5,078;35,382;4,565;-24,361;-2,773;0,000;37,000;37,200;9,524;3,370;-14,276;-11,498;-15,481;-12,794;-3,228;27,724;0,000;232,940;Inf;238,000;230,000;-13,430;3,154;-8,486;25,877
3933,000;3,464;0,805;-35,209;3,349;9,609;5,078;35,382;4,565;-24,361;-2,773;0,000;37,000;37,200;9,524;3,370;-14,235;-11,515;-15,443;-12,800;-3,228;27,724;0,000;232,940;Inf;238,000;230,000;-13,512;3,159;-8,486;25,862
3933,500;3,464;0,805;-35,209;3,349;9,609;5,078;35,382;4,565;-24,361;-2,773;0,000;37,000;37,200;9,524;3,370;-14,210;-11,507;-15,462;-12,790;-3,228;27,724;0,000;231,140;Inf;237,000;230,000;-13,498;3,164;-8,501;25,857
3934,000;3,464;0,805;-35,209;3,349;9,609;5,083;35,385;4,590;-24,401;-2,760;0,000;37,034;37,136;9,524;3,370;-14,129;-11,495;-15,287;-12,777;-3,223;27,730;0,000;231,140;Inf;237,000;230,000;-13,492;3,169;-8,500;25,854
3934,500;3,464;0,805;-35,209;3,349;9,609;5,083;35,385;4,590;-24,401;-2,760;0,000;37,000;37,100;9,524;3,370;-14,267;-11,458;-15,354;-12,785;-3,223;27,730;0,000;230,840;Inf;237,000;230,000;-13,422;3,174;-8,485;25,815
3935,000;2,661;0,736;-34,205;3,396;9,509;5,083;35,385;4,590;-24,401;-2,760;0,000;37,000;37,100;9,683;3,448;-14,183;-11,486;-15,427;-12,794;-3,223;27,730;0,000;230,840;Inf;237,000;230,000;-13,466;3,179;-8,486;25,814
3935,500;2,661;0,736;-34,205;3,396;9,509;5,083;35,385;4,590;-24,401;-2,760;0,000;37,000;37,100;9,683;3,448;-14,296;-11,473;-15,465;-12,804;-3,223;27,730;0,000;230,340;Inf;237,000;230,000;-13,473;3,170;-8,485;25,765
3936,000;2,661;0,736;-34,205;3,396;9,509;5,083;35,385;4,590;-24,401;-2,760;0,000;37,000;37,100;9,683;3,448;-14,261;-11,491;-15,467;-12,808;-3,223;27,730;0,000;230,340;Inf;237,000;230,000;-13,510;3,162;-8,477;25,749
3936,500;2,661;0,736;-34,205;3,396;9,509;5,083;35,385;4,590;-24,401;-2,760;0,000;37,000;37,100;9,683;3,448;-14,134;-11,374;-15,296;-12,698;-3,223;27,730;0,000;228,940;Inf;238,000;230,000;-13,506;3,154;-8,468;25,732
3937,000;2,661;0,736;-34,205;3,396;9,509;5,083;35,385;4,590;-24,401;-2,760;0,000;37,000;37,100;9,683;3,448;-14,121;-11,463;-15,389;-12,785;-3,223;27,730;0,000;228,940;Inf;238,000;230,000;-13,376;3,146;-8,442;25,709
3937,500;2,661;0,736;-34,205;3,396;9,509;5,097;35,387;4,586;-24,406;-2,767;0,000;37,030;37,036;9,683;3,448;-14,297;-11,462;-15,437;-12,780;-3,225;27,732;0,000;228,640;Inf;239,000;230,000;-13,439;3,138;-8,476;25,686
3938,000;2,661;0,736;-34,205;3,396;9,509;5,097;35,387;4,586;-24,406;-2,767;0,000;37,000;37,000;9,683;3,448;-14,264;-11,472;-15,466;-12,813;-3,225;27,732;0,000;228,640;Inf;239,000;230,000;-13,494;3,130;-8,463;25,660
3938,500;3,234;0,771;-35,209;3,406;9,595;5,097;35,387;4,586;-24,406;-2,767;0,000;37,000;37,000;9,576;3,322;-14,272;-11,330;-15,276;-12,675;-3,225;27,732;0,000;228,440;Inf;240,000;230,000;-13,504;3,122;-8,464;25,642
3939,000;3,234;0,771;-35,209;3,406;9,595;5,097;35,387;4,586;-24,406;-2,767;0,000;37,000;37,000;9,576;3,322;-14,256;-11,464;-15,370;-12,713;-3,225;27,732;0,000;228,440;Inf;240,000;230,000;-13,388;3,124;-8,454;25,586
3939,500;3,234;0,771;-35,209;3,406;9,595;5,097;35,387;4,586;-24,406;-2,767;0,000;37,000;37,000;9,576;3,322;-14,101;-11,475;-15,380;-12,766;-3,225;27,732;0,000;229,640;Inf;240,000;230,000;-13,451;3,126;-8,484;25,416
3940,000;3,234;0,771;-35,209;3,406;9,595;5,097;35,387;4,586;-24,406;-2,767;0,000;37,000;37,000;9,576;3,322;-14,273;-11,469;-15,436;-12,772;-3,225;27,732;0,000;229,640;Inf;240,000;230,000;-13,430;3,128;-8,473;25,313
3940,500;3,234;0,771;-35,209;3,406;9,595;5,116;35,399;4,589;-24,393;-2,737;0,000;37,020;37,088;9,576;3,322;-14,151;-11,467;-15,324;-12,759;-3,233;27,735;0,000;230,340;Inf;240,000;230,000;-13,487;3,129;-8,485;25,210
3941,000;3,234;0,771;-35,209;3,406;9,595;5,116;35,399;4,589;-24,393;-2,737;0,000;37,000;37,100;9,576;3,322;-14,239;-11,403;-15,281;-12,663;-3,233;27,735;0,000;230,340;Inf;240,000;230,000;-13,425;3,131;-8,472;25,097
3941,500;3,406;0,849;-35,071;3,399;9,535;5,116;35,399;4,589;-24,393;-2,737;0,000;37,000;37,100;9,666;3,410;-14,120;-11,474;-15,406;-12,762;-3,233;27,735;0,000;230,240;Inf;240,000;230,000;-13,397;3,133;-8,462;25,001
3942,000;3,406;0,849;-35,071;3,399;9,535;5,116;35,399;4,589;-24,393;-2,737;0,000;37,000;37,100;9,666;3,410;-14,230;-11,469;-15,367;-12,771;-3,233;27,735;0,000;230,240;Inf;240,000;230,000;-13,441;3,137;-8,461;24,882
3942,500;3,406;0,849;-35,071;3,399;9,535;5,116;35,399;4,589;-24,393;-2,737;0,000;37,000;37,100;9,666;3,410;-14,081;-11,464;-15,391;-12,762;-3,233;27,735;0,000;230,340;Inf;240,000;230,000;-13,459;3,142;-8,451;24,816
3943,000;3,406;0,849;-35,071;3,399;9,535;5,116;35,399;4,589;-24,393;-2,737;0,000;37,000;37,100;9,666;3,410;-14,187;-11,485;-15,441;-12,780;-3,233;27,735;0,000;230,340;Inf;240,000;230,000;-13,424;3,146;-8,471;24,730
3943,500;3,406;0,849;-35,071;3,399;9,535;5,156;35,396;4,604;-24,381;-2,751;0,000;37,017;37,121;9,666;3,410;-14,258;-11,475;-15,492;-12,823;-3,223;27,732;0,000;231,540;Inf;239,000;230,000;-13,473;3,150;-8,458;24,750
3944,000;3,406;0,849;-35,071;3,399;9,535;5,156;35,396;4,604;-24,381;-2,751;0,000;37,000;37,100;9,666;3,410;-14,256;-11,453;-15,363;-12,785;-3,223;27,732;0,000;231,540;Inf;239,000;230,000;-13,512;3,155;-8,466;24,747
3944,500;3,406;0,849;-35,071;3,399;9,535;5,156;35,396;4,604;-24,381;-2,751;0,000;37,000;37,100;9,666;3,410;-14,087;-11,421;-15,374;-12,758;-3,223;27,732;0,000;231,640;Inf;238,000;230,000;-13,464;3,159;-8,458;24,771
3945,000;3,507;0,840;-35,209;3,343;9,607;5,156;35,396;4,604;-24,381;-2,751;0,000;37,000;37,100;9,444;3,423;-14,265;-11,466;-15,454;-12,780;-3,223;27,732;0,000;231,640;Inf;238,000;230,000;-13,410;3,163;-8,450;24,772
3945,500;3,507;0,840;-35,209;3,343;9,607;5,156;35,396;4,604;-24,381;-2,751;0,000;37,000;37,100;9,444;3,423;-14,281;-11,490;-15,502;-12,806;-3,223;27,732;0,000;231,140;Inf;237,000;230,000;-13,491;3,168;-8,447;24,745
3946,000;3,507;0,840;-35,209;3,343;9,607;5,156;35,396;4,604;-24,381;-2,751;0,000;37,000;37,100;9,444;3,423;-14,327;-11,403;-15,375;-12,726;-3,223;27,732;0,000;231,140;Inf;237,000;230,000;-13,520;3,174;-8,467;24,683
3946,500;3,507;0,840;-35,209;3,343;9,607;5,156;35,396;4,604;-24,381;-2,751;0,000;37,000;37,100;9,444;3,423;-14,282;-11,460;-15,361;-12,740;-3,223;27,732;0,000;229,640;Inf;237,000;230,000;-13,458;3,179;-8,490;24,572
3947,000;3,507;0,840;-35,209;3,343;9,607;5,114;35,382;4,616;-24,413;-2,764;0,000;37,009;36,991;9,444;3,423;-14,079;-11,461;-15,366;-12,749;-3,225;27,726;0,000;229,640;Inf;237,000;230,000;-13,461;3,185;-8,479;24,546
3947,500;3,507;0,840;-35,209;3,343;9,607;5,114;35,382;4,616;-24,413;-2,764;0,000;37,000;37,000;9,444;3,423;-14,266;-11,419;-15,341;-12,712;-3,225;27,726;0,000;229,840;Inf;237,000;230,000;-13,414;3,190;-8,472;24,520
3948,000;3,151;0,772;-34,446;3,417;9,519;5,114;35,382;4,616;-24,413;-2,764;0,000;37,000;37,000;9,626;3,180;-14,226;-11,485;-15,451;-12,803;-3,225;27,726;0,000;229,840;Inf;237,000;230,000;-13,435;3,195;-8,482;24,504
3948,500;3,151;0,772;-34,446;3,417;9,519;5,114;35,382;4,616;-24,413;-2,764;0,000;37,000;37,000;9,626;3,180;-14,216;-11,489;-15,422;-12,803;-3,225;27,726;0,000;230,140;Inf;237,000;230,000;-13,491;3,195;-8,500;24,507
3949,000;3,151;0,772;-34,446;3,417;9,519;5,114;35,382;4,616;-24,413;-2,764;0,000;37,000;37,000;9,626;3,180;-14,252;-11,508;-15,486;-12,830;-3,225;27,726;0,000;230,140;Inf;237,000;230,000;-13,482;3,194;-8,462;24,488
3949,500;3,151;0,772;-34,446;3,417;9,519;5,114;35,382;4,616;-24,413;-2,764;0,000;37,000;37,000;9,626;3,180;-14,104;-11,469;-15,399;-12,750;-3,225;27,726;0,000;228,240;Inf;238,000;230,000;-13,519;3,193;-8,496;24,499
3950,000;3,151;0,772;-34,446;3,417;9,519;5,099;35,394;4,629;-24,383;-2,767;0,000;37,001;36,985;9,626;3,180;-14,289;-11,438;-15,360;-12,745;-3,230;27,731;0,000;228,240;Inf;238,000;230,000;-13,430;3,192;-8,480;24,505
3950,500;3,151;0,772;-34,446;3,417;9,519;5,099;35,394;4,629;-24,383;-2,767;0,000;37,000;37,000;9,626;3,180;-14,183;-11,481;-15,418;-12,790;-3,230;27,731;0,000;228,640;Inf;239,000;230,000;-13,458;3,192;-8,479;24,519
3951,000;3,151;0,772;-34,446;3,417;9,519;5,099;35,394;4,629;-24,383;-2,767;0,000;37,000;37,000;9,626;3,180;-14,261;-11,481;-15,438;-12,754;-3,230;27,731;0,000;228,640;Inf;239,000;230,000;-13,468;3,191;-8,489;24,498
3951,500;3,397;0,784;-35,209;3,377;9,639;5,099;35,394;4,629;-24,383;-2,767;0,000;37,000;37,000;9,527;3,477;-14,187;-11,489;-15,459;-12,805;-3,230;27,731;0,000;228,540;Inf;240,000;230,000;-13,483;3,190;-8,477;24,528
3952,000;3,397;0,784;-35,209;3,377;9,639;5,099;35,394;4,629;-24,383;-2,767;0,000;37,000;37,000;9,527;3,477;-14,309;-11,469;-15,363;-12,771;-3,230;27,731;0,000;228,540;Inf;240,000;230,000;-13,485;3,194;-8,471;24,522
3952,500;3,397;0,784;-35,209;3,377;9,639;5,099;35,394;4,629;-24,383;-2,767;0,000;37,000;37,000;9,527;3,477;-14,236;-11,519;-15,467;-12,815;-3,230;27,731;0,000;230,040;Inf;240,000;230,000;-13,478;3,197;-8,489;24,524
3953,000;3,397;0,784;-35,209;3,377;9,639;5,099;35,394;4,629;-24,383;-2,767;0,000;37,000;37,000;9,527;3,477;-14,113;-11,496;-15,409;-12,787;-3,230;27,731;0,000;230,040;Inf;240,000;230,000;-13,509;3,200;-8,503;24,533
3953,500;3,397;0,784;-35,209;3,377;9,639;5,086;35,385;4,616;-24,419;-2,770;0,000;36,995;37,055;9,527;3,477;-14,298;-11,465;-15,383;-12,733;-3,231;27,727;0,000;229,740;Inf;240,000;230,000;-13,451;3,204;-8,501;24,515
3954,000;3,397;0,784;-35,209;3,377;9,639;5,086;35,385;4,616;-24,419;-2,770;0,000;37,000;37,100;9,527;3,477;-14,200;-11,506;-15,455;-12,815;-3,231;27,727;0,000;229,740;Inf;240,000;230,000;-13,470;3,207;-8,501;24,528
3954,500;2,745;0,765;-34,051;3,458;9,563;5,086;35,385;4,616;-24,419;-2,770;0,000;37,000;37,100;9,661;3,303;-14,158;-11,473;-15,391;-12,769;-3,231;27,727;0,000;230,340;Inf;240,000;230,000;-13,494;3,210;-8,533;24,534
3955,000;2,745;0,765;-34,051;3,458;9,563;5,086;35,385;4,616;-24,419;-2,770;0,000;37,000;37,100;9,661;3,303;-14,170;-11,513;-15,438;-12,823;-3,231;27,727;0,000;230,340;Inf;240,000;230,000;-13,448;3,202;-8,505;24,582
3955,500;2,745;0,765;-34,051;3,458;9,563;5,086;35,385;4,616;-24,419;-2,770;0,000;37,000;37,100;9,661;3,303;-14,329;-11,464;-15,388;-12,774;-3,231;27,727;0,000;231,340;Inf;239,000;230,000;-13,486;3,195;-8,514;24,579
3956,000;2,745;0,765;-34,051;3,458;9,563;5,086;35,385;4,616;-24,419;-2,770;0,000;37,000;37,100;9,661;3,303;-14,216;-11,526;-15,451;-12,821;-3,231;27,727;0,000;231,340;Inf;239,000;230,000;-13,489;3,187;-8,514;24,575
3956,500;2,745;0,765;-34,051;3,458;9,563;5,076;35,377;4,625;-24,396;-2,781;0,000;36,976;36,822;9,661;3,303;-14,118;-11,505;-15,358;-12,787;-3,244;27,719;0,000;231,940;Inf;238,000;230,000;-13,503;3,180;-8,520;24,595
3957,000;2,745;0,765;-34,051;3,458;9,563;5,076;35,377;4,625;-24,396;-2,781;0,000;37,000;36,800;9,661;3,303;-14,277;-11,504;-15,455;-12,774;-3,244;27,719;0,000;231,940;Inf;238,000;230,000;-13,442;3,173;-8,523;24,623
3957,500;2,884;0,792;-34,012;3,489;9,545;5,076;35,377;4,625;-24,396;-2,781;0,000;37,000;36,800;9,676;3,302;-14,188;-11,508;-15,430;-12,818;-3,244;27,719;0,000;232,240;Inf;237,000;230,000;-13,503;3,166;-8,512;24,640
3958,000;2,884;0,792;-34,012;3,489;9,545;5,076;35,377;4,625;-24,396;-2,781;0,000;37,000;36,800;9,676;3,302;-14,295;-11,486;-15,395;-12,773;-3,244;27,719;0,000;232,240;Inf;237,000;230,000;-13,486;3,161;-8,521;24,628
3958,500;2,884;0,792;-34,012;3,489;9,545;5,076;35,377;4,625;-24,396;-2,781;0,000;37,000;36,800;9,676;3,302;-14,184;-11,510;-15,392;-12,787;-3,244;27,719;0,000;232,240;Inf;236,000;230,000;-13,487;3,157;-8,529;24,628
3959,000;2,884;0,792;-34,012;3,489;9,545;5,076;35,377;4,625;-24,396;-2,781;0,000;37,000;36,800;9,676;3,302;-14,304;-11,460;-15,384;-12,746;-3,244;27,719;0,000;232,240;Inf;236,000;230,000;-13,468;3,152;-8,511;24,638
3959,500;2,884;0,792;-34,012;3,489;9,545;5,076;35,377;4,625;-24,396;-2,781;0,000;37,000;36,800;9,676;3,302;-14,231;-11,516;-15,480;-12,827;-3,244;27,719;0,000;229,840;Inf;236,000;230,000;-13,473;3,148;-8,516;24,672
3960,000;2,884;0,792;-34,012;3,489;9,545;5,086;35,371;4,628;-24,424;-2,779;0,000;36,966;36,914;9,676;3,302;-14,135;-11,515;-15,388;-12,791;-3,239;27,728;0,000;229,840;Inf;236,000;230,000;-13,514;3,144;-8,530;24,698
3960,500;2,884;0,792;-34,012;3,489;9,545;5,086;35,371;4,628;-24,424;-2,779;0,000;37,000;36,900;9,676;3,302;-14,306;-11,504;-15,451;-12,754;-3,239;27,728;0,000;229,640;Inf;236,000;230,000;-13,457;3,139;-8,526;24,719
3961,000;3,205;0,812;-34,581;3,439;9,602;5,086;35,371;4,628;-24,424;-2,779;0,000;37,000;36,900;9,623;3,250;-14,184;-11,525;-15,434;-12,836;-3,239;27,728;0,000;229,640;Inf;236,000;230,000;-13,504;3,135;-8,540;24,795
3961,500;3,205;0,812;-34,581;3,439;9,602;5,086;35,371;4,628;-24,424;-2,779;0,000;37,000;36,900;9,623;3,250;-14,284;-11,484;-15,360;-12,777;-3,239;27,728;0,000;229,240;Inf;236,000;230,000;-13,495;3,136;-8,513;24,862
3962,000;3,205;0,812;-34,581;3,439;9,602;5,086;35,371;4,628;-24,424;-2,779;0,000;37,000;36,900;9,623;3,250;-14,087;-11,512;-15,382;-12,790;-3,239;27,728;0,000;229,240;Inf;236,000;230,000;-13,476;3,137;-8,525;24,893
3962,500;3,205;0,812;-34,581;3,439;9,602;5,086;35,371;4,628;-24,424;-2,779;0,000;37,000;36,900;9,623;3,250;-14,315;-11,498;-15,424;-12,734;-3,239;27,728;0,000;227,340;Inf;237,000;230,000;-13,443;3,139;-8,538;24,922
3963,000;3,205;0,812;-34,581;3,439;9,602;5,057;35,368;4,623;-24,412;-2,787;0,000;36,954;36,837;9,623;3,250;-14,203;-11,519;-15,456;-12,800;-3,247;27,724;0,000;227,340;Inf;237,000;230,000;-13,493;3,140;-8,519;24,932
3963,500;3,205;0,812;-34,581;3,439;9,602;5,057;35,368;4,623;-24,412;-2,787;0,000;37,000;36,800;9,623;3,250;-14,215;-11,502;-15,374;-12,772;-3,247;27,724;0,000;227,140;Inf;238,000;230,000;-13,494;3,141;-8,526;24,933
3964,000;3,285;0,738;-35,209;3,333;9,580;5,057;35,368;4,623;-24,412;-2,787;0,000;37,000;36,800;9,577;3,384;-14,302;-11,510;-15,498;-12,793;-3,247;27,724;0,000;227,140;Inf;238,000;230,000;-13,466;3,142;-8,534;24,946
3964,500;3,285;0,738;-35,209;3,333;9,580;5,057;35,368;4,623;-24,412;-2,787;0,000;37,000;36,800;9,577;3,384;-14,123;-11,510;-15,424;-12,799;-3,247;27,724;0,000;227,440;Inf;239,000;230,000;-13,526;3,144;-8,515;24,955
3965,000;3,285;0,738;-35,209;3,333;9,580;5,057;35,368;4,623;-24,412;-2,787;0,000;37,000;36,800;9,577;3,384;-14,312;-11,468;-15,381;-12,775;-3,247;27,724;0,000;227,440;Inf;239,000;230,000;-13,464;3,146;-8,526;24,959
3965,500;3,285;0,738;-35,209;3,333;9,580;5,057;35,368;4,623;-24,412;-2,787;0,000;37,000;36,800;9,577;3,384;-14,132;-11,482;-15,391;-12,783;-3,247;27,724;0,000;229,640;Inf;239,000;230,000;-13,484;3,149;-8,519;24,962
3966,000;3,285;0,738;-35,209;3,333;9,580;5,057;35,368;4,623;-24,412;-2,787;0,000;37,000;36,800;9,577;3,384;-14,313;-11,502;-15,402;-12,733;-3,247;27,724;0,000;229,640;Inf;239,000;230,000;-13,447;3,151;-8,519;24,982
3966,500;3,285;0,738;-35,209;3,333;9,580;5,080;35,360;4,649;-24,427;-2,777;0,000;36,940;36,837;9,577;3,384;-14,162;-11,507;-15,447;-12,816;-3,230;27,730;0,000;229,840;Inf;239,000;230,000;-13,487;3,153;-8,509;24,982
3967,000;3,285;0,738;-35,209;3,333;9,580;5,080;35,360;4,649;-24,427;-2,777;0,000;36,900;36,800;9,577;3,384;-14,238;-11,480;-15,336;-12,782;-3,230;27,730;0,000;229,840;Inf;239,000;230,000;-13,483;3,155;-8,516;25,010
3967,500;2,641;0,720;-33,911;3,412;9,505;5,080;35,360;4,649;-24,427;-2,777;0,000;36,900;36,800;9,700;3,268;-14,288;-11,522;-15,482;-12,819;-3,230;27,730;0,000;229,440;Inf;239,000;230,000;-13,459;3,157;-8,516;25,009
3968,000;2,641;0,720;-33,911;3,412;9,505;5,080;35,360;4,649;-24,427;-2,777;0,000;36,900;36,800;9,700;3,268;-14,171;-11,516;-15,424;-12,813;-3,230;27,730;0,000;229,440;Inf;239,000;230,000;-13,528;3,149;-8,490;25,009
3968,500;2,641;0,720;-33,911;3,412;9,505;5,080;35,360;4,649;-24,427;-2,777;0,000;36,900;36,800;9,700;3,268;-14,334;-11,442;-15,353;-12,753;-3,230;27,730;0,000;230,040;Inf;239,000;230,000;-13,481;3,141;-8,517;25,054
3969,000;2,641;0,720;-33,911;3,412;9,505;5,080;35,360;4,649;-24,427;-2,777;0,000;36,900;36,800;9,700;3,268;-14,112;-11,508;-15,365;-12,781;-3,230;27,730;0,000;230,040;Inf;239,000;230,000;-13,442;3,124;-8,529;25,185
3969,500;2,641;0,720;-33,911;3,412;9,505;5,115;35,356;4,653;-24,439;-2,757;0,000;36,930;36,746;9,700;3,268;-14,271;-11,512;-15,436;-12,773;-3,232;27,728;0,000;229,840;Inf;239,000;230,000;-13,442;3,124;-8,521;25,389
3970,000;2,641;0,720;-33,911;3,412;9,505;5,115;35,356;4,653;-24,439;-2,757;0,000;36,900;36,700;9,700;3,268;-14,206;-11,525;-15,464;-12,835;-3,232;27,728;0,000;229,840;Inf;239,000;230,000;-13,498;3,116;-8,524;25,408
3970,500;3,165;0,780;-34,454;3,423;9,616;5,115;35,356;4,653;-24,439;-2,757;0,000;36,900;36,700;9,695;3,233;-14,338;-11,459;-15,383;-12,765;-3,232;27,728;0,000;230,540;Inf;239,000;230,000;-13,507;3,109;-8,500;25,386
3971,000;3,165;0,780;-34,454;3,423;9,616;5,115;35,356;4,653;-24,439;-2,757;0,000;36,900;36,700;9,695;3,233;-14,280;-11,520;-15,499;-12,818;-3,232;27,728;0,000;230,540;Inf;239,000;230,000;-13,486;3,110;-8,522;25,446
3971,500;3,165;0,780;-34,454;3,423;9,616;5,115;35,356;4,653;-24,439;-2,757;0,000;36,900;36,700;9,695;3,233;-14,123;-11,529;-15,411;-12,801;-3,232;27,728;0,000;230,840;Inf;239,000;230,000;-13,529;3,110;-8,517;25,473
3972,000;3,165;0,780;-34,454;3,423;9,616;5,115;35,356;4,653;-24,439;-2,757;0,000;36,900;36,700;9,695;3,233;-14,291;-11,460;-15,349;-12,762;-3,232;27,728;0,000;230,840;Inf;239,000;230,000;-13,466;3,111;-8,529;25,575
3972,500;3,165;0,780;-34,454;3,423;9,616;5,092;35,352;4,630;-24,396;-2,776;0,000;36,911;36,704;9,695;3,233;-14,225;-11,521;-15,476;-12,823;-3,237;27,726;0,000;230,840;Inf;239,000;230,000;-13,465;3,112;-8,514;25,587
3973,000;3,165;0,780;-34,454;3,423;9,616;5,092;35,352;4,630;-24,396;-2,776;0,000;36,900;36,700;9,695;3,233;-14,322;-11,488;-15,404;-12,761;-3,237;27,726;0,000;230,840;Inf;239,000;230,000;-13,511;3,113;-8,496;25,583
3973,500;3,165;0,780;-34,454;3,423;9,616;5,092;35,352;4,630;-24,396;-2,776;0,000;36,900;36,700;9,695;3,233;-14,189;-11,522;-15,450;-12,817;-3,237;27,726;0,000;230,340;Inf;239,000;230,000;-13,494;3,114;-8,510;25,555
3974,000;3,236;0,772;-35,209;3,394;9,570;5,092;35,352;4,630;-24,396;-2,776;0,000;36,900;36,700;9,656;3,445;-14,140;-11,488;-15,348;-12,776;-3,237;27,726;0,000;230,340;Inf;239,000;230,000;-13,495;3,115;-8,508;25,515
3974,500;3,236;0,772;-35,209;3,394;9,570;5,092;35,352;4,630;-24,396;-2,776;0,000;36,900;36,700;9,656;3,445;-14,276;-11,508;-15,468;-12,783;-3,237;27,726;0,000;230,740;Inf;239,000;230,000;-13,438;3,117;-8,502;25,504
3975,000;3,236;0,772;-35,209;3,394;9,570;5,092;35,352;4,630;-24,396;-2,776;0,000;36,900;36,700;9,656;3,445;-14,151;-11,517;-15,423;-12,806;-3,237;27,726;0,000;230,740;Inf;239,000;230,000;-13,509;3,119;-8,504;25,482
3975,500;3,236;0,772;-35,209;3,394;9,570;5,092;35,352;4,630;-24,396;-2,776;0,000;36,900;36,700;9,656;3,445;-14,319;-11,474;-15,315;-12,719;-3,237;27,726;0,000;231,040;Inf;238,000;230,000;-13,474;3,121;-8,504;25,373
3976,000;3,236;0,772;-35,209;3,394;9,570;5,062;35,351;4,641;-24,421;-2,783;0,000;36,897;36,702;9,656;3,445;-14,235;-11,514;-15,469;-12,818;-3,231;27,728;0,000;231,040;Inf;238,000;230,000;-13,457;3,122;-8,500;25,321
3976,500;3,236;0,772;-35,209;3,394;9,570;5,062;35,351;4,641;-24,421;-2,783;0,000;36,900;36,700;9,656;3,445;-14,273;-11,496;-15,388;-12,748;-3,231;27,728;0,000;231,240;Inf;237,000;230,000;-13,509;3,124;-8,501;25,266
3977,000;3,034;0,743;-35,209;3,371;9,632;5,062;35,351;4,641;-24,421;-2,783;0,000;36,900;36,700;9,548;3,334;-14,169;-11,506;-15,426;-12,820;-3,231;27,728;0,000;231,240;Inf;237,000;230,000;-13,476;3,126;-8,503;25,268
3977,500;3,034;0,743;-35,209;3,371;9,632;5,062;35,351;4,641;-24,421;-2,783;0,000;36,900;36,700;9,548;3,334;-14,261;-11,457;-15,339;-12,768;-3,231;27,728;0,000;230,940;Inf;237,000;230,000;-13,480;3,125;-8,502;25,287
3978,000;3,034;0,743;-35,209;3,371;9,632;5,062;35,351;4,641;-24,421;-2,783;0,000;36,900;36,700;9,548;3,334;-14,264;-11,501;-15,478;-12,789;-3,231;27,728;0,000;230,940;Inf;237,000;230,000;-13,456;3,123;-8,500;25,261
3978,500;3,034;0,743;-35,209;3,371;9,632;5,062;35,351;4,641;-24,421;-2,783;0,000;36,900;36,700;9,548;3,334;-14,093;-11,480;-15,371;-12,783;-3,231;27,728;0,000;228,640;Inf;238,000;230,000;-13,508;3,122;-8,476;25,256
3979,000;3,034;0,743;-35,209;3,371;9,632;5,052;35,360;4,648;-24,391;-2,770;0,000;36,891;36,820;9,548;3,334;-14,276;-11,447;-15,353;-12,729;-3,230;27,735;0,000;228,640;Inf;238,000;230,000;-13,432;3,120;-8,469;25,195
3979,500;3,034;0,743;-35,209;3,371;9,632;5,052;35,360;4,648;-24,391;-2,770;0,000;36,900;36,800;9,548;3,334;-14,211;-11,507;-15,438;-12,805;-3,230;27,735;0,000;228,640;Inf;239,000;230,000;-13,451;3,119;-8,471;25,188
3980,000;3,034;0,743;-35,209;3,371;9,632;5,052;35,360;4,648;-24,391;-2,770;0,000;36,900;36,800;9,548;3,334;-14,288;-11,517;-15,497;-12,762;-3,230;27,735;0,000;228,640;Inf;239,000;230,000;-13,516;3,116;-8,486;25,153
3980,500;2,973;0,718;-35,209;3,388;9,559;5,052;35,360;4,648;-24,391;-2,770;0,000;36,900;36,800;9,502;3,428;-14,152;-11,498;-15,392;-12,797;-3,230;27,735;0,000;228,240;Inf;240,000;230,000;-13,516;3,116;-8,484;25,152
3981,000;2,973;0,718;-35,209;3,388;9,559;5,052;35,360;4,648;-24,391;-2,770;0,000;36,900;36,800;9,502;3,428;-14,210;-11,447;-15,295;-12,741;-3,230;27,735;0,000;228,240;Inf;240,000;230,000;-13,460;3,114;-8,491;25,138
3981,500;2,973;0,718;-35,209;3,388;9,559;5,052;35,360;4,648;-24,391;-2,770;0,000;36,900;36,800;9,502;3,428;-14,238;-11,496;-15,443;-12,817;-3,230;27,735;0,000;229,840;Inf;240,000;230,000;-13,423;3,111;-8,490;25,145
3982,000;2,973;0,718;-35,209;3,388;9,559;5,052;35,360;4,648;-24,391;-2,770;0,000;36,900;36,800;9,502;3,428;-14,204;-11,493;-15,396;-12,802;-3,230;27,735;0,000;229,840;Inf;240,000;230,000;-13,498;3,109;-8,467;25,159
3982,500;2,973;0,718;-35,209;3,388;9,559;5,062;35,348;4,638;-24,410;-2,776;0,000;36,882;36,676;9,502;3,428;-14,303;-11,477;-15,412;-12,717;-3,223;27,734;0,000;229,640;Inf;240,000;230,000;-13,474;3,107;-8,476;25,197
3983,000;2,973;0,718;-35,209;3,388;9,559;5,062;35,348;4,638;-24,410;-2,776;0,000;36,900;36,700;9,502;3,428;-14,213;-11,506;-15,460;-12,800;-3,223;27,734;0,000;229,640;Inf;240,000;230,000;-13,477;3,105;-8,479;25,180
3983,500;3,232;0,747;-35,209;3,399;9,584;5,062;35,348;4,638;-24,410;-2,776;0,000;36,900;36,700;9,580;3,296;-14,274;-11,507;-15,461;-12,759;-3,223;27,734;0,000;229,640;Inf;240,000;230,000;-13,495;3,103;-8,479;25,138
3984,000;3,232;0,747;-35,209;3,399;9,584;5,062;35,348;4,638;-24,410;-2,776;0,000;36,900;36,700;9,580;3,296;-14,178;-11,485;-15,441;-12,808;-3,223;27,734;0,000;229,640;Inf;240,000;230,000;-13,500;3,105;-8,461;25,123
3984,500;3,232;0,747;-35,209;3,399;9,584;5,062;35,348;4,638;-24,410;-2,776;0,000;36,900;36,700;9,580;3,296;-14,205;-11,495;-15,391;-12,781;-3,223;27,734;0,000;229,840;Inf;240,000;230,000;-13,478;3,107;-8,486;25,091
3985,000;3,232;0,747;-35,209;3,399;9,584;5,062;35,348;4,638;-24,410;-2,776;0,000;36,900;36,700;9,580;3,296;-14,277;-11,496;-15,501;-12,810;-3,223;27,734;0,000;229,840;Inf;240,000;230,000;-13,468;3,109;-8,479;25,074
3985,500;3,232;0,747;-35,209;3,399;9,584;5,078;35,343;4,641;-24,396;-2,765;0,000;36,874;36,631;9,580;3,296;-14,146;-11,497;-15,419;-12,807;-3,239;27,741;0,000;230,240;Inf;240,000;230,000;-13,521;3,111;-8,479;25,096
3986,000;3,232;0,747;-35,209;3,399;9,584;5,078;35,343;4,641;-24,396;-2,765;0,000;36,900;36,600;9,580;3,296;-14,334;-11,458;-15,385;-12,750;-3,239;27,741;0,000;230,240;Inf;240,000;230,000;-13,467;3,113;-8,487;25,126
3986,500;2,941;0,764;-34,724;3,389;9,538;5,078;35,343;4,641;-24,396;-2,765;0,000;36,900;36,600;9,625;3,459;-14,231;-11,514;-15,480;-12,820;-3,239;27,741;0,000;230,740;Inf;240,000;230,000;-13,482;3,115;-8,473;25,121
3987,000;2,941;0,764;-34,724;3,389;9,538;5,078;35,343;4,641;-24,396;-2,765;0,000;36,900;36,600;9,625;3,459;-14,154;-11,496;-15,369;-12,794;-3,239;27,741;0,000;230,740;Inf;240,000;230,000;-13,511;3,112;-8,488;25,166
3987,500;2,941;0,764;-34,724;3,389;9,538;5,078;35,343;4,641;-24,396;-2,765;0,000;36,900;36,600;9,625;3,459;-14,183;-11,507;-15,440;-12,814;-3,239;27,741;0,000;230,740;Inf;240,000;230,000;-13,453;3,109;-8,469;25,151
3988,000;2,941;0,764;-34,724;3,389;9,538;5,078;35,343;4,641;-24,396;-2,765;0,000;36,900;36,600;9,625;3,459;-14,326;-11,457;-15,365;-12,736;-3,239;27,741;0,000;230,740;Inf;240,000;230,000;-13,486;3,106;-8,487;25,196
3988,500;2,941;0,764;-34,724;3,389;9,538;5,078;35,343;4,641;-24,396;-2,765;0,000;36,900;36,600;9,625;3,459;-14,234;-11,527;-15,498;-12,841;-3,239;27,741;0,000;230,140;Inf;240,000;230,000;-13,471;3,104;-8,484;25,205
3989,000;2,941;0,764;-34,724;3,389;9,538;5,142;35,348;4,626;-24,423;-2,776;0,000;36,858;36,741;9,625;3,459;-14,157;-11,503;-15,406;-12,801;-3,233;27,731;0,000;230,140;Inf;240,000;230,000;-13,525;3,101;-8,482;25,189
3989,500;2,941;0,764;-34,724;3,389;9,538;5,142;35,348;4,626;-24,423;-2,776;0,000;36,900;36,700;9,625;3,459;-14,307;-11,527;-15,498;-12,792;-3,233;27,731;0,000;230,840;Inf;240,000;230,000;-13,467;3,098;-8,480;25,239
3990,000;2,992;0,801;-34,327;3,421;9,550;5,142;35,348;4,626;-24,423;-2,776;0,000;36,900;36,700;9,641;3,257;-14,188;-11,501;-15,486;-12,823;-3,233;27,731;0,000;230,840;Inf;240,000;230,000;-13,531;3,096;-8,484;25,217
3990,500;2,992;0,801;-34,327;3,421;9,550;5,142;35,348;4,626;-24,423;-2,776;0,000;36,900;36,700;9,641;3,257;-14,306;-11,451;-15,359;-12,759;-3,233;27,731;0,000;230,740;Inf;240,000;230,000;-13,500;3,094;-8,479;25,234
3991,000;2,992;0,801;-34,327;3,421;9,550;5,142;35,348;4,626;-24,423;-2,776;0,000;36,900;36,700;9,641;3,257;-14,193;-11,522;-15,388;-12,819;-3,233;27,731;0,000;230,740;Inf;240,000;230,000;-13,469;3,092;-8,473;25,243
3991,500;2,992;0,801;-34,327;3,421;9,550;5,142;35,348;4,626;-24,423;-2,776;0,000;36,900;36,700;9,641;3,257;-14,319;-11,470;-15,368;-12,730;-3,233;27,731;0,000;230,940;Inf;240,000;230,000;-13,481;3,091;-8,485;25,184
3992,000;2,992;0,801;-34,327;3,421;9,550;5,096;35,344;4,616;-24,404;-2,779;0,000;36,855;36,722;9,641;3,257;-14,257;-11,517;-15,501;-12,832;-3,240;27,747;0,000;230,940;Inf;240,000;230,000;-13,472;3,089;-8,483;25,188
3992,500;2,992;0,801;-34,327;3,421;9,550;5,096;35,344;4,616;-24,404;-2,779;0,000;36,900;36,700;9,641;3,257;-14,188;-11,484;-15,433;-12,813;-3,240;27,747;0,000;230,440;Inf;240,000;230,000;-13,527;3,087;-8,458;25,267
3993,000;3,157;0,771;-35,209;3,361;9,661;5,096;35,344;4,616;-24,404;-2,779;0,000;36,900;36,700;9,477;3,330;-14,313;-11,529;-15,496;-12,780;-3,240;27,747;0,000;230,440;Inf;240,000;230,000;-13,480;3,086;-8,476;25,289
3993,500;3,157;0,771;-35,209;3,361;9,661;5,096;35,344;4,616;-24,404;-2,779;0,000;36,900;36,700;9,477;3,330;-14,182;-11,509;-15,445;-12,813;-3,240;27,747;0,000;230,440;Inf;240,000;230,000;-13,530;3,087;-8,498;25,235
3994,000;3,157;0,771;-35,209;3,361;9,661;5,096;35,344;4,616;-24,404;-2,779;0,000;36,900;36,700;9,477;3,330;-14,300;-11,473;-15,426;-12,778;-3,240;27,747;0,000;230,440;Inf;240,000;230,000;-13,487;3,088;-8,472;25,206
3994,500;3,157;0,771;-35,209;3,361;9,661;5,096;35,344;4,616;-24,404;-2,779;0,000;36,900;36,700;9,477;3,330;-14,139;-11,505;-15,402;-12,799;-3,240;27,747;0,000;230,440;Inf;240,000;230,000;-13,494;3,089;-8,485;25,199
3995,000;3,157;0,771;-35,209;3,361;9,661;5,096;35,344;4,616;-24,404;-2,779;0,000;36,900;36,700;9,477;3,330;-14,297;-11,469;-15,350;-12,762;-3,240;27,747;0,000;230,440;Inf;240,000;230,000;-13,461;3,090;-8,487;25,189
3995,500;3,157;0,771;-35,209;3,361;9,661;5,074;35,353;4,630;-24,419;-2,778;0,000;36,851;36,648;9,477;3,330;-14,213;-11,517;-15,487;-12,827;-3,241;27,748;0,000;230,840;Inf;240,000;230,000;-13,470;3,092;-8,494;25,187
3996,000;3,157;0,771;-35,209;3,361;9,661;5,074;35,353;4,630;-24,419;-2,778;0,000;36,900;36,600;9,477;3,330;-14,249;-11,483;-15,380;-12,782;-3,241;27,748;0,000;230,840;Inf;240,000;230,000;-13,511;3,093;-8,467;25,184
3996,500;3,065;0,720;-35,209;3,303;9,589;5,074;35,353;4,630;-24,419;-2,778;0,000;36,900;36,600;9,589;3,293;-14,323;-11,511;-15,508;-12,803;-3,241;27,748;0,000;231,340;Inf;239,000;230,000;-13,473;3,094;-8,485;25,195
3997,000;3,065;0,720;-35,209;3,303;9,589;5,074;35,353;4,630;-24,419;-2,778;0,000;36,900;36,600;9,589;3,293;-14,243;-11,485;-15,393;-12,786;-3,241;27,748;0,000;231,340;Inf;239,000;230,000;-13,536;3,093;-8,482;25,236
3997,500;3,065;0,720;-35,209;3,303;9,589;5,074;35,353;4,630;-24,419;-2,778;0,000;36,900;36,600;9,589;3,293;-14,303;-11,441;-15,339;-12,730;-3,241;27,748;0,000;230,640;Inf;239,000;230,000;-13,477;3,093;-8,484;25,200
3998,000;3,065;0,720;-35,209;3,303;9,589;5,074;35,353;4,630;-24,419;-2,778;0,000;36,900;36,600;9,589;3,293;-14,218;-11,500;-15,386;-12,821;-3,241;27,748;0,000;230,640;Inf;239,000;230,000;-13,453;3,092;-8,474;25,235
3998,500;3,065;0,720;-35,209;3,303;9,589;5,052;35,353;4,647;-24,405;-2,779;0,000;36,845;36,701;9,589;3,293;-14,297;-11,500;-15,502;-12,780;-3,246;27,747;0,000;230,740;Inf;239,000;230,000;-13,481;3,092;-8,490;25,378
3999,000;3,065;0,720;-35,209;3,303;9,589;5,052;35,353;4,647;-24,405;-2,779;0,000;36,800;36,700;9,589;3,293;-14,247;-11,495;-15,427;-12,818;-3,246;27,747;0,000;230,740;Inf;239,000;230,000;-13,520;3,091;-8,481;25,388
3999,500;3,331;0,831;-34,365;3,381;9,619;5,052;35,353;4,647;-24,405;-2,779;0,000;36,800;36,700;9,685;3,307;-14,211;-11,458;-15,317;-12,749;-3,246;27,747;0,000;231,440;Inf;238,000;230,000;-13,497;3,091;-8,487;25,372
4000,000;3,331;0,831;-34,365;3,381;9,619;5,052;35,353;4,647;-24,405;-2,779;0,000;36,800;36,700;9,685;3,307;-14,279;-11,506;-15,471;-12,774;-3,246;27,747;0,000;231,440;Inf;238,000;230,000;-13,434;3,095;-8,470;25,334
4000,500;3,331;0,831;-34,365;3,381;9,619;5,052;35,353;4,647;-24,405;-2,779;0,000;36,800;36,700;9,685;3,307;-14,212;-11,511;-15,424;-12,812;-3,246;27,747;0,000;232,240;Inf;237,000;230,000;-13,508;3,099;-8,485;25,415
4001,000;3,331;0,831;-34,365;3,381;9,619;5,052;35,353;4,647;-24,405;-2,779;0,000;36,800;36,700;9,685;3,307;-14,326;-11,513;-15,510;-12,829;-3,246;27,747;0,000;232,240;Inf;237,000;230,000;-13,490;3,103;-8,474;25,525
4001,500;3,331;0,831;-34,365;3,381;9,619;5,052;35,353;4,647;-24,405;-2,779;0,000;36,800;36,700;9,685;3,307;-14,232;-11,504;-15,451;-12,810;-3,246;27,747;0,000;230,940;Inf;237,000;230,000;-13,545;3,106;-8,476;25,551
4002,000;3,331;0,831;-34,365;3,381;9,619;5,075;35,354;4,646;-24,379;-2,792;0,000;36,846;36,697;9,685;3,307;-14,245;-11,529;-15,486;-12,827;-3,256;27,747;0,000;230,940;Inf;237,000;230,000;-13,499;3,110;-8,488;25,536
4002,500;3,331;0,831;-34,365;3,381;9,619;5,075;35,354;4,646;-24,379;-2,792;0,000;36,800;36,700;9,685;3,307;-14,264;-11,504;-15,441;-12,843;-3,256;27,747;0,000;230,840;Inf;237,000;230,000;-13,522;3,114;-8,486;25,655
4003,000;2,860;0,699;-35,209;3,369;9,673;5,075;35,354;4,646;-24,379;-2,792;0,000;36,800;36,700;9,552;3,321;-14,330;-11,530;-15,523;-12,841;-3,256;27,747;0,000;230,840;Inf;237,000;230,000;-13,513;3,117;-8,493;25,860
4003,500;2,860;0,699;-35,209;3,369;9,673;5,075;35,354;4,646;-24,379;-2,792;0,000;36,800;36,700;9,552;3,321;-14,142;-11,537;-15,434;-12,823;-3,256;27,747;0,000;230,640;Inf;237,000;230,000;-13,556;3,113;-8,509;25,904
4004,000;2,860;0,699;-35,209;3,369;9,673;5,075;35,354;4,646;-24,379;-2,792;0,000;36,800;36,700;9,552;3,321;-14,082;-11,441;-15,257;-12,724;-3,256;27,747;0,000;230,640;Inf;237,000;230,000;-13,484;3,109;-8,467;26,062
4004,500;2,860;0,699;-35,209;3,369;9,673;5,075;35,354;4,646;-24,379;-2,792;0,000;36,800;36,700;9,552;3,321;-14,221;-11,508;-15,454;-12,797;-3,256;27,747;0,000;229,240;Inf;237,000;230,000;-13,376;3,105;-8,470;26,099
4005,000;2,860;0,699;-35,209;3,369;9,673;5,080;35,349;4,641;-24,402;-2,801;0,000;36,847;36,774;9,552;3,321;-14,254;-11,504;-15,465;-12,783;-3,242;27,751;0,000;229,240;Inf;237,000;230,000;-13,495;3,101;-8,469;26,150
4005,500;2,860;0,699;-35,209;3,369;9,673;5,080;35,349;4,641;-24,402;-2,801;0,000;36,800;36,800;9,552;3,321;-14,310;-11,511;-15,518;-12,818;-3,242;27,751;0,000;229,040;Inf;237,000;230,000;-13,501;3,097;-8,469;26,149
4006,000;2,764;0,743;-34,449;3,393;9,536;5,080;35,349;4,641;-24,402;-2,801;0,000;36,800;36,800;9,720;3,425;-14,243;-11,497;-15,495;-12,855;-3,242;27,751;0,000;229,040;Inf;237,000;230,000;-13,539;3,093;-8,471;26,106
4006,500;2,764;0,743;-34,449;3,393;9,536;5,080;35,349;4,641;-24,402;-2,801;0,000;36,800;36,800;9,720;3,425;-14,303;-11,468;-15,351;-12,799;-3,242;27,751;0,000;229,340;Inf;237,000;230,000;-13,522;3,087;-8,474;26,102
4007,000;2,764;0,743;-34,449;3,393;9,536;5,080;35,349;4,641;-24,402;-2,801;0,000;36,800;36,800;9,720;3,425;-14,277;-11,507;-15,430;-12,776;-3,242;27,751;0,000;229,340;Inf;237,000;230,000;-13,480;3,082;-8,502;26,190
4007,500;2,764;0,743;-34,449;3,393;9,536;5,080;35,349;4,641;-24,402;-2,801;0,000;36,800;36,800;9,720;3,425;-14,148;-11,508;-15,405;-12,830;-3,242;27,751;0,000;229,140;Inf;237,000;230,000;-13,497;3,077;-8,469;26,152
4008,000;2,764;0,743;-34,449;3,393;9,536;5,104;35,353;4,636;-24,408;-2,778;0,000;36,838;36,797;9,720;3,425;-14,337;-11,495;-15,474;-12,826;-3,243;27,753;0,000;229,140;Inf;237,000;230,000;-13,473;3,072;-8,503;26,065
4008,500;2,764;0,743;-34,449;3,393;9,536;5,104;35,353;4,636;-24,408;-2,778;0,000;36,800;36,800;9,720;3,425;-14,266;-11,513;-15,504;-12,846;-3,243;27,753;0,000;228,940;Inf;238,000;230,000;-13,533;3,067;-8,491;26,020
4009,000;2,764;0,743;-34,449;3,393;9,536;5,104;35,353;4,636;-24,408;-2,778;0,000;36,800;36,800;9,720;3,425;-14,300;-11,508;-15,512;-12,788;-3,243;27,753;0,000;228,940;Inf;238,000;230,000;-13,532;3,062;-8,502;25,966
4009,500;3,140;0,766;-35,209;3,405;9,673;5,104;35,353;4,636;-24,408;-2,778;0,000;36,800;36,800;9,591;3,332;-14,173;-11,510;-15,419;-12,813;-3,243;27,753;0,000;228,640;Inf;239,000;230,000;-13,527;3,057;-8,488;25,940
4010,000;3,140;0,766;-35,209;3,405;9,673;5,104;35,353;4,636;-24,408;-2,778;0,000;36,800;36,800;9,591;3,332;-14,308;-11,471;-15,385;-12,750;-3,243;27,753;0,000;228,640;Inf;239,000;230,000;-13,479;3,058;-8,498;25,924
4010,500;3,140;0,766;-35,209;3,405;9,673;5,104;35,353;4,636;-24,408;-2,778;0,000;36,800;36,800;9,591;3,332;-14,245;-11,514;-15,487;-12,822;-3,243;27,753;0,000;229,840;Inf;239,000;230,000;-13,478;3,060;-8,495;25,900
4011,000;3,140;0,766;-35,209;3,405;9,673;5,104;35,353;4,636;-24,408;-2,778;0,000;36,800;36,800;9,591;3,332;-14,218;-11,500;-15,431;-12,813;-3,243;27,753;0,000;229,840;Inf;239,000;230,000;-13,517;3,061;-8,500;25,881
4011,500;3,140;0,766;-35,209;3,405;9,673;5,141;35,355;4,646;-24,419;-2,781;0,000;36,840;36,746;9,591;3,332;-14,331;-11,534;-15,545;-12,801;-3,241;27,758;0,000;230,140;Inf;239,000;230,000;-13,490;3,062;-8,496;25,836
4012,000;3,140;0,766;-35,209;3,405;9,673;5,141;35,355;4,646;-24,419;-2,781;0,000;36,800;36,700;9,591;3,332;-14,180;-11,532;-15,455;-12,837;-3,241;27,758;0,000;230,140;Inf;239,000;230,000;-13,553;3,063;-8,503;25,740
4012,500;2,932;0,798;-33,864;3,418;9,518;5,141;35,355;4,646;-24,419;-2,781;0,000;36,800;36,700;9,720;3,399;-14,254;-11,536;-15,524;-12,830;-3,241;27,758;0,000;229,740;Inf;239,000;230,000;-13,501;3,065;-8,494;25,594
4013,000;2,932;0,798;-33,864;3,418;9,518;5,141;35,355;4,646;-24,419;-2,781;0,000;36,800;36,700;9,720;3,399;-14,098;-11,509;-15,411;-12,810;-3,241;27,758;0,000;229,740;Inf;239,000;230,000;-13,536;3,063;-8,502;25,504
4013,500;2,932;0,798;-33,864;3,418;9,518;5,141;35,355;4,646;-24,419;-2,781;0,000;36,800;36,700;9,720;3,399;-14,323;-11,503;-15,438;-12,764;-3,241;27,758;0,000;229,840;Inf;239,000;230,000;-13,457;3,060;-8,485;25,411
4014,000;2,932;0,798;-33,864;3,418;9,518;5,141;35,355;4,646;-24,419;-2,781;0,000;36,800;36,700;9,720;3,399;-14,230;-11,531;-15,476;-12,833;-3,241;27,758;0,000;229,840;Inf;239,000;230,000;-13,507;3,058;-8,499;25,389
4014,500;2,932;0,798;-33,864;3,418;9,518;5,090;35,354;4,645;-24,411;-2,794;0,000;36,842;36,819;9,720;3,399;-14,248;-11,505;-15,366;-12,798;-3,238;27,753;0,000;230,840;Inf;239,000;230,000;-13,518;3,056;-8,489;25,508
4015,000;2,932;0,798;-33,864;3,418;9,518;5,090;35,354;4,645;-24,411;-2,794;0,000;36,800;36,800;9,720;3,399;-14,310;-11,525;-15,507;-12,841;-3,238;27,753;0,000;230,840;Inf;239,000;230,000;-13,479;3,054;-8,504;25,748
4015,500;2,932;0,798;-33,864;3,418;9,518;5,090;35,354;4,645;-24,411;-2,794;0,000;36,800;36,800;9,720;3,399;-14,217;-11,518;-15,437;-12,850;-3,238;27,753;0,000;230,540;Inf;239,000;230,000;-13,546;3,052;-8,497;25,867
4016,000;2,915;0,800;-33,864;3,406;9,535;5,090;35,354;4,645;-24,411;-2,794;0,000;36,800;36,800;9,687;3,305;-14,254;-11,519;-15,479;-12,814;-3,238;27,753;0,000;230,540;Inf;239,000;230,000;-13,505;3,050;-8,512;25,931
4016,500;2,915;0,800;-33,864;3,406;9,535;5,090;35,354;4,645;-24,411;-2,794;0,000;36,800;36,800;9,687;3,305;-14,170;-11,501;-15,418;-12,812;-3,238;27,753;0,000;230,740;Inf;239,000;230,000;-13,516;3,048;-8,499;25,989
4017,000;2,915;0,800;-33,864;3,406;9,535;5,090;35,354;4,645;-24,411;-2,794;0,000;36,800;36,800;9,687;3,305;-14,287;-11,509;-15,438;-12,758;-3,238;27,753;0,000;230,740;Inf;239,000;230,000;-13,475;3,046;-8,506;25,954
4017,500;2,915;0,800;-33,864;3,406;9,535;5,090;35,354;4,645;-24,411;-2,794;0,000;36,800;36,800;9,687;3,305;-14,198;-11,524;-15,464;-12,820;-3,238;27,753;0,000;229,940;Inf;239,000;230,000;-13,498;3,044;-8,488;25,858
4018,000;2,915;0,800;-33,864;3,406;9,535;5,057;35,364;4,666;-24,449;-2,788;0,000;36,848;36,781;9,687;3,305;-14,193;-11,485;-15,414;-12,786;-3,238;27,760;0,000;229,940;Inf;239,000;230,000;-13,501;3,042;-8,519;25,802
4018,500;2,915;0,800;-33,864;3,406;9,535;5,057;35,364;4,666;-24,449;-2,788;0,000;36,800;36,800;9,687;3,305;-14,281;-11,540;-15,479;-12,800;-3,238;27,760;0,000;230,040;Inf;239,000;230,000;-13,470;3,040;-8,509;25,712
