t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4019,000;3,357;0,788;-35,209;3,321;9,590;5,057;35,364;4,666;-24,449;-2,788;0,000;36,800;36,800;9,606;3,323;-14,195;-11,528;-15,439;-12,825;-3,238;27,760;0,000;230,040;Inf;239,000;230,000;-13,525;3,037;-8,523;25,820
4019,500;3,357;0,788;-35,209;3,321;9,590;5,057;35,364;4,666;-24,449;-2,788;0,000;36,800;36,800;9,606;3,323;-14,330;-11,458;-15,376;-12,761;-3,238;27,760;0,000;230,240;Inf;239,000;230,000;-13,497;3,043;-8,515;25,837
4020,000;3,357;0,788;-35,209;3,321;9,590;5,057;35,364;4,666;-24,449;-2,788;0,000;36,800;36,800;9,606;3,323;-14,115;-11,525;-15,425;-12,809;-3,238;27,760;0,000;230,240;Inf;239,000;230,000;-13,481;3,048;-8,528;25,784
4020,500;3,357;0,788;-35,209;3,321;9,590;5,057;35,364;4,666;-24,449;-2,788;0,000;36,800;36,800;9,606;3,323;-14,328;-11,527;-15,465;-12,806;-3,238;27,760;0,000;229,940;Inf;239,000;230,000;-13,469;3,053;-8,519;25,754
4021,000;3,357;0,788;-35,209;3,321;9,590;5,074;35,360;4,653;-24,420;-2,778;0,000;36,851;36,861;9,606;3,323;-14,203;-11,536;-15,477;-12,834;-3,243;27,750;0,000;229,940;Inf;239,000;230,000;-13,532;3,058;-8,516;25,710
4021,500;3,357;0,788;-35,209;3,321;9,590;5,074;35,360;4,653;-24,420;-2,778;0,000;36,900;36,900;9,606;3,323;-14,258;-11,482;-15,335;-12,782;-3,243;27,750;0,000;230,540;Inf;239,000;230,000;-13,513;3,063;-8,513;25,682
4022,000;3,493;0,822;-35,209;3,366;9,650;5,074;35,360;4,653;-24,420;-2,778;0,000;36,900;36,900;9,558;3,293;-14,308;-11,534;-15,497;-12,823;-3,243;27,750;0,000;230,540;Inf;239,000;230,000;-13,464;3,068;-8,509;25,641
4022,500;3,493;0,822;-35,209;3,366;9,650;5,074;35,360;4,653;-24,420;-2,778;0,000;36,900;36,900;9,558;3,293;-14,161;-11,523;-15,435;-12,804;-3,243;27,750;0,000;230,040;Inf;239,000;230,000;-13,541;3,075;-8,511;25,571
4023,000;3,493;0,822;-35,209;3,366;9,650;5,074;35,360;4,653;-24,420;-2,778;0,000;36,900;36,900;9,558;3,293;-14,335;-11,453;-15,383;-12,754;-3,243;27,750;0,000;230,040;Inf;239,000;230,000;-13,481;3,081;-8,533;25,540
4023,500;3,493;0,822;-35,209;3,366;9,650;5,074;35,360;4,653;-24,420;-2,778;0,000;36,900;36,900;9,558;3,293;-14,137;-11,523;-15,395;-12,803;-3,243;27,750;0,000;229,940;Inf;239,000;230,000;-13,481;3,088;-8,489;25,504
4024,000;3,493;0,822;-35,209;3,366;9,650;5,074;35,360;4,653;-24,420;-2,778;0,000;36,900;36,900;9,558;3,293;-14,317;-11,546;-15,464;-12,757;-3,243;27,750;0,000;229,940;Inf;239,000;230,000;-13,465;3,095;-8,506;25,454
4024,500;3,493;0,822;-35,209;3,366;9,650;5,089;35,365;4,658;-24,446;-2,787;0,000;36,858;36,743;9,558;3,293;-14,165;-11,537;-15,456;-12,830;-3,250;27,755;0,000;229,940;Inf;239,000;230,000;-13,521;3,101;-8,529;25,446
4025,000;3,493;0,822;-35,209;3,366;9,650;5,089;35,365;4,658;-24,446;-2,787;0,000;36,900;36,700;9,558;3,293;-14,248;-11,497;-15,402;-12,778;-3,250;27,755;0,000;229,940;Inf;239,000;230,000;-13,497;3,108;-8,488;25,411
4025,500;2,792;0,794;-34,005;3,419;9,554;5,089;35,365;4,658;-24,446;-2,787;0,000;36,900;36,700;9,722;3,345;-14,285;-11,533;-15,497;-12,829;-3,250;27,755;0,000;230,040;Inf;239,000;230,000;-13,481;3,114;-8,516;25,434
4026,000;2,792;0,794;-34,005;3,419;9,554;5,089;35,365;4,658;-24,446;-2,787;0,000;36,900;36,700;9,722;3,345;-14,139;-11,529;-15,439;-12,815;-3,250;27,755;0,000;230,040;Inf;239,000;230,000;-13,536;3,109;-8,506;25,660
4026,500;2,792;0,794;-34,005;3,419;9,554;5,089;35,365;4,658;-24,446;-2,787;0,000;36,900;36,700;9,722;3,345;-14,341;-11,522;-15,433;-12,782;-3,250;27,755;0,000;230,040;Inf;239,000;230,000;-13,481;3,104;-8,496;25,590
4027,000;2,792;0,794;-34,005;3,419;9,554;5,089;35,365;4,658;-24,446;-2,787;0,000;36,900;36,700;9,722;3,345;-14,150;-11,517;-15,393;-12,781;-3,250;27,755;0,000;230,040;Inf;239,000;230,000;-13,520;3,099;-8,514;25,695
4027,500;2,792;0,794;-34,005;3,419;9,554;5,128;35,380;4,682;-24,440;-2,785;0,000;36,863;36,893;9,722;3,345;-14,305;-11,543;-15,458;-12,775;-3,244;27,757;0,000;229,740;Inf;239,000;230,000;-13,460;3,094;-8,501;25,825
4028,000;2,792;0,794;-34,005;3,419;9,554;5,128;35,380;4,682;-24,440;-2,785;0,000;36,900;36,900;9,722;3,345;-14,182;-11,531;-15,463;-12,849;-3,244;27,757;0,000;229,740;Inf;239,000;230,000;-13,520;3,089;-8,520;25,973
4028,500;2,945;0,762;-33,645;3,394;9,554;5,128;35,380;4,682;-24,440;-2,785;0,000;36,900;36,900;9,814;3,298;-14,345;-11,507;-15,423;-12,812;-3,244;27,757;0,000;229,740;Inf;239,000;230,000;-13,506;3,084;-8,529;25,997
4029,000;2,945;0,762;-33,645;3,394;9,554;5,128;35,380;4,682;-24,440;-2,785;0,000;36,900;36,900;9,814;3,298;-14,274;-11,535;-15,523;-12,861;-3,244;27,757;0,000;229,740;Inf;239,000;230,000;-13,522;3,082;-8,529;25,996
4029,500;2,945;0,762;-33,645;3,394;9,554;5,128;35,380;4,682;-24,440;-2,785;0,000;36,900;36,900;9,814;3,298;-14,153;-11,535;-15,409;-12,814;-3,244;27,757;0,000;230,140;Inf;239,000;230,000;-13,548;3,079;-8,530;26,105
4030,000;2,945;0,762;-33,645;3,394;9,554;5,128;35,380;4,682;-24,440;-2,785;0,000;36,900;36,900;9,814;3,298;-14,346;-11,477;-15,367;-12,745;-3,244;27,757;0,000;230,140;Inf;239,000;230,000;-13,478;3,077;-8,518;26,083
4030,500;2,945;0,762;-33,645;3,394;9,554;5,128;35,380;4,682;-24,440;-2,785;0,000;36,900;36,900;9,814;3,298;-14,281;-11,512;-15,422;-12,821;-3,244;27,757;0,000;230,440;Inf;239,000;230,000;-13,484;3,075;-8,521;26,031
4031,000;2,945;0,762;-33,645;3,394;9,554;5,097;35,371;4,659;-24,455;-2,777;0,000;36,872;36,744;9,814;3,298;-14,319;-11,547;-15,539;-12,833;-3,239;27,755;0,000;230,440;Inf;239,000;230,000;-13,509;3,073;-8,537;25,998
4031,500;2,945;0,762;-33,645;3,394;9,554;5,097;35,371;4,659;-24,455;-2,777;0,000;36,900;36,700;9,814;3,298;-14,172;-11,558;-15,443;-12,844;-3,239;27,755;0,000;230,440;Inf;239,000;230,000;-13,560;3,071;-8,537;25,911
4032,000;2,944;0,758;-33,925;3,375;9,538;5,097;35,371;4,659;-24,455;-2,777;0,000;36,900;36,700;9,770;3,376;-14,293;-11,500;-15,407;-12,769;-3,239;27,755;0,000;230,440;Inf;239,000;230,000;-13,504;3,069;-8,526;25,918
4032,500;2,944;0,758;-33,925;3,375;9,538;5,097;35,371;4,659;-24,455;-2,777;0,000;36,900;36,700;9,770;3,376;-14,252;-11,549;-15,505;-12,856;-3,239;27,755;0,000;231,240;Inf;238,000;230,000;-13,492;3,067;-8,529;26,032
4033,000;2,944;0,758;-33,925;3,375;9,538;5,097;35,371;4,659;-24,455;-2,777;0,000;36,900;36,700;9,770;3,376;-14,184;-11,538;-15,452;-12,839;-3,239;27,755;0,000;231,240;Inf;238,000;230,000;-13,540;3,065;-8,540;25,948
4033,500;2,944;0,758;-33,925;3,375;9,538;5,097;35,371;4,659;-24,455;-2,777;0,000;36,900;36,700;9,770;3,376;-14,339;-11,534;-15,475;-12,776;-3,239;27,755;0,000;231,440;Inf;237,000;230,000;-13,503;3,063;-8,545;25,914
4034,000;2,944;0,758;-33,925;3,375;9,538;5,054;35,376;4,661;-24,482;-2,779;0,000;36,881;36,824;9,770;3,376;-14,222;-11,517;-15,412;-12,832;-3,243;27,747;0,000;231,440;Inf;237,000;230,000;-13,531;3,061;-8,546;25,895
4034,500;2,944;0,758;-33,925;3,375;9,538;5,054;35,376;4,661;-24,482;-2,779;0,000;36,900;36,800;9,770;3,376;-14,305;-11,570;-15,531;-12,838;-3,243;27,747;0,000;231,140;Inf;236,000;230,000;-13,496;3,059;-8,546;25,837
4035,000;2,655;0,712;-33,526;3,392;9,492;5,054;35,376;4,661;-24,482;-2,779;0,000;36,900;36,800;9,837;3,351;-14,180;-11,547;-15,476;-12,844;-3,243;27,747;0,000;231,140;Inf;236,000;230,000;-13,561;3,057;-8,541;25,820
4035,500;2,655;0,712;-33,526;3,392;9,492;5,054;35,376;4,661;-24,482;-2,779;0,000;36,900;36,800;9,837;3,351;-14,366;-11,497;-15,433;-12,788;-3,243;27,747;0,000;231,240;Inf;235,000;230,000;-13,512;3,050;-8,566;25,806
4036,000;2,655;0,712;-33,526;3,392;9,492;5,054;35,376;4,661;-24,482;-2,779;0,000;36,900;36,800;9,837;3,351;-14,260;-11,560;-15,524;-12,868;-3,243;27,747;0,000;231,240;Inf;235,000;230,000;-13,521;3,044;-8,537;25,745
4036,500;2,655;0,712;-33,526;3,392;9,492;5,054;35,376;4,661;-24,482;-2,779;0,000;36,900;36,800;9,837;3,351;-14,152;-11,532;-15,402;-12,815;-3,243;27,747;0,000;228,540;Inf;236,000;230,000;-13,553;3,037;-8,542;25,629
4037,000;2,655;0,712;-33,526;3,392;9,492;5,085;35,386;4,669;-24,464;-2,785;0,000;36,888;36,894;9,837;3,351;-14,314;-11,527;-15,467;-12,796;-3,246;27,758;0,000;228,540;Inf;236,000;230,000;-13,476;3,031;-8,563;25,591
4037,500;2,655;0,712;-33,526;3,392;9,492;5,085;35,386;4,669;-24,464;-2,785;0,000;36,900;36,900;9,837;3,351;-14,210;-11,559;-15,483;-12,847;-3,246;27,758;0,000;228,640;Inf;237,000;230,000;-13,526;3,025;-8,547;25,566
4038,000;2,655;0,712;-33,526;3,392;9,492;5,085;35,386;4,669;-24,464;-2,785;0,000;36,900;36,900;9,837;3,351;-14,321;-11,565;-15,540;-12,878;-3,246;27,758;0,000;228,640;Inf;237,000;230,000;-13,525;3,019;-8,563;25,514
4038,500;3,313;0,767;-35,209;3,334;9,598;5,085;35,386;4,669;-24,464;-2,785;0,000;36,900;36,900;9,633;3,448;-14,184;-11,553;-15,458;-12,825;-3,246;27,758;0,000;228,540;Inf;238,000;230,000;-13,576;3,013;-8,561;25,508
4039,000;3,313;0,767;-35,209;3,334;9,598;5,085;35,386;4,669;-24,464;-2,785;0,000;36,900;36,900;9,633;3,448;-14,351;-11,515;-15,436;-12,793;-3,246;27,758;0,000;228,540;Inf;238,000;230,000;-13,505;3,018;-8,563;25,508
4039,500;3,313;0,767;-35,209;3,334;9,598;5,085;35,386;4,669;-24,464;-2,785;0,000;36,900;36,900;9,633;3,448;-14,232;-11,552;-15,537;-12,882;-3,246;27,758;0,000;228,940;Inf;239,000;230,000;-13,524;3,023;-8,582;25,523
4040,000;3,313;0,767;-35,209;3,334;9,598;5,085;35,386;4,669;-24,464;-2,785;0,000;36,900;36,900;9,633;3,448;-14,211;-11,522;-15,427;-12,817;-3,246;27,758;0,000;228,940;Inf;239,000;230,000;-13,551;3,027;-8,572;25,518
4040,500;3,313;0,767;-35,209;3,334;9,598;5,103;35,390;4,668;-24,491;-2,794;0,000;36,895;36,910;9,633;3,448;-14,323;-11,581;-15,537;-12,857;-3,242;27,753;0,000;229,140;Inf;239,000;230,000;-13,494;3,032;-8,568;25,473
4041,000;3,313;0,767;-35,209;3,334;9,598;5,103;35,390;4,668;-24,491;-2,794;0,000;36,900;36,900;9,633;3,448;-14,214;-11,546;-15,490;-12,875;-3,242;27,753;0,000;229,140;Inf;239,000;230,000;-13,575;3,037;-8,553;25,432
4041,500;3,139;0,777;-35,209;3,388;9,604;5,103;35,390;4,668;-24,491;-2,794;0,000;36,900;36,900;9,472;3,323;-14,261;-11,575;-15,519;-12,903;-3,242;27,753;0,000;229,040;Inf;239,000;230,000;-13,531;3,041;-8,576;25,399
4042,000;3,139;0,777;-35,209;3,388;9,604;5,103;35,390;4,668;-24,491;-2,794;0,000;36,900;36,900;9,472;3,323;-14,167;-11,534;-15,413;-12,821;-3,242;27,753;0,000;229,040;Inf;239,000;230,000;-13,564;3,043;-8,567;25,377
4042,500;3,139;0,777;-35,209;3,388;9,604;5,103;35,390;4,668;-24,491;-2,794;0,000;36,900;36,900;9,472;3,323;-14,348;-11,551;-15,505;-12,835;-3,242;27,753;0,000;231,140;Inf;238,000;230,000;-13,484;3,044;-8,569;25,353
4043,000;3,139;0,777;-35,209;3,388;9,604;5,103;35,390;4,668;-24,491;-2,794;0,000;36,900;36,900;9,472;3,323;-14,238;-11,551;-15,492;-12,867;-3,242;27,753;0,000;231,140;Inf;238,000;230,000;-13,560;3,046;-8,572;25,319
4043,500;3,139;0,777;-35,209;3,388;9,604;5,114;35,400;4,674;-24,464;-2,789;0,000;36,916;36,957;9,472;3,323;-14,351;-11,523;-15,410;-12,811;-3,251;27,747;0,000;231,040;Inf;237,000;230,000;-13,537;3,048;-8,576;25,338
4044,000;3,139;0,777;-35,209;3,388;9,604;5,114;35,400;4,674;-24,464;-2,789;0,000;36,900;37,000;9,472;3,323;-14,321;-11,584;-15,562;-12,857;-3,251;27,747;0,000;231,040;Inf;237,000;230,000;-13,524;3,049;-8,556;25,317
4044,500;3,139;0,777;-35,209;3,388;9,604;5,114;35,400;4,674;-24,464;-2,789;0,000;36,900;37,000;9,472;3,323;-14,204;-11,559;-15,464;-12,865;-3,251;27,747;0,000;230,940;Inf;237,000;230,000;-13,581;3,051;-8,574;25,306
4045,000;3,240;0,781;-34,945;3,358;9,538;5,114;35,400;4,674;-24,464;-2,789;0,000;36,900;37,000;9,675;3,452;-14,276;-11,585;-15,515;-12,870;-3,251;27,747;0,000;230,940;Inf;237,000;230,000;-13,523;3,052;-8,571;25,286
4045,500;3,240;0,781;-34,945;3,358;9,538;5,114;35,400;4,674;-24,464;-2,789;0,000;36,900;37,000;9,675;3,452;-14,259;-11,538;-15,424;-12,843;-3,251;27,747;0,000;230,340;Inf;237,000;230,000;-13,562;3,055;-8,576;25,274
4046,000;3,240;0,781;-34,945;3,358;9,538;5,114;35,400;4,674;-24,464;-2,789;0,000;36,900;37,000;9,675;3,452;-14,348;-11,578;-15,550;-12,843;-3,251;27,747;0,000;230,340;Inf;237,000;230,000;-13,516;3,058;-8,570;25,249
4046,500;3,240;0,781;-34,945;3,358;9,538;5,114;35,400;4,674;-24,464;-2,789;0,000;36,900;37,000;9,675;3,452;-14,221;-11,579;-15,485;-12,864;-3,251;27,747;0,000;228,340;Inf;238,000;230,000;-13,580;3,061;-8,568;25,239
4047,000;3,240;0,781;-34,945;3,358;9,538;5,099;35,393;4,659;-24,505;-2,779;0,000;36,916;36,937;9,675;3,452;-14,298;-11,531;-15,442;-12,830;-3,248;27,742;0,000;228,340;Inf;238,000;230,000;-13,537;3,064;-8,575;25,231
4047,500;3,240;0,781;-34,945;3,358;9,538;5,099;35,393;4,659;-24,505;-2,779;0,000;36,900;36,900;9,675;3,452;-14,318;-11,585;-15,576;-12,894;-3,248;27,742;0,000;228,440;Inf;239,000;230,000;-13,525;3,067;-8,602;25,217
4048,000;3,051;0,813;-34,485;3,428;9,511;5,099;35,393;4,659;-24,505;-2,779;0,000;36,900;36,900;9,630;3,391;-14,215;-11,569;-15,502;-12,881;-3,248;27,742;0,000;228,440;Inf;239,000;230,000;-13,593;3,070;-8,578;25,174
4048,500;3,051;0,813;-34,485;3,428;9,511;5,099;35,393;4,659;-24,505;-2,779;0,000;36,900;36,900;9,630;3,391;-14,255;-11,580;-15,542;-12,897;-3,248;27,742;0,000;227,840;Inf;240,000;230,000;-13,542;3,069;-8,576;25,094
4049,000;3,051;0,813;-34,485;3,428;9,511;5,099;35,393;4,659;-24,505;-2,779;0,000;36,900;36,900;9,630;3,391;-14,184;-11,557;-15,446;-12,836;-3,248;27,742;0,000;227,840;Inf;240,000;230,000;-13,569;3,069;-8,581;25,038
4049,500;3,051;0,813;-34,485;3,428;9,511;5,099;35,393;4,659;-24,505;-2,779;0,000;36,900;36,900;9,630;3,391;-14,331;-11,609;-15,521;-12,820;-3,248;27,742;0,000;229,640;Inf;240,000;230,000;-13,506;3,069;-8,593;25,010
4050,000;3,051;0,813;-34,485;3,428;9,511;5,086;35,403;4,676;-24,468;-2,790;0,000;36,939;37,032;9,630;3,391;-14,254;-11,584;-15,522;-12,894;-3,243;27,744;0,000;229,640;Inf;240,000;230,000;-13,570;3,069;-8,576;25,002
4050,500;3,051;0,813;-34,485;3,428;9,511;5,086;35,403;4,676;-24,468;-2,790;0,000;36,900;37,000;9,630;3,391;-14,390;-11,525;-15,468;-12,831;-3,243;27,744;0,000;229,640;Inf;240,000;230,000;-13,563;3,068;-8,577;25,010
4051,000;3,103;0,777;-35,169;3,391;9,488;5,086;35,403;4,676;-24,468;-2,790;0,000;36,900;37,000;9,568;3,461;-14,363;-11,582;-15,591;-12,899;-3,243;27,744;0,000;229,640;Inf;240,000;230,000;-13,554;3,068;-8,596;24,996
4051,500;3,103;0,777;-35,169;3,391;9,488;5,086;35,403;4,676;-24,468;-2,790;0,000;36,900;37,000;9,568;3,461;-14,213;-11,567;-15,444;-12,876;-3,243;27,744;0,000;229,840;Inf;240,000;230,000;-13,609;3,069;-8,601;24,972
4052,000;3,103;0,777;-35,169;3,391;9,488;5,086;35,403;4,676;-24,468;-2,790;0,000;36,900;37,000;9,568;3,461;-14,254;-11,591;-15,529;-12,889;-3,243;27,744;0,000;229,840;Inf;240,000;230,000;-13,525;3,069;-8,571;24,937
4052,500;3,103;0,777;-35,169;3,391;9,488;5,086;35,403;4,676;-24,468;-2,790;0,000;36,900;37,000;9,568;3,461;-14,192;-11,557;-15,479;-12,852;-3,243;27,744;0,000;230,840;Inf;240,000;230,000;-13,566;3,070;-8,566;24,877
4053,000;3,103;0,777;-35,169;3,391;9,488;5,086;35,403;4,676;-24,468;-2,790;0,000;36,900;37,000;9,568;3,461;-14,378;-11,558;-15,478;-12,830;-3,243;27,744;0,000;230,840;Inf;240,000;230,000;-13,520;3,070;-8,584;24,835
4053,500;3,103;0,777;-35,169;3,391;9,488;5,041;35,410;4,672;-24,488;-2,784;0,000;36,955;37,014;9,568;3,461;-14,236;-11,586;-15,516;-12,897;-3,229;27,734;0,000;230,840;Inf;240,000;230,000;-13,561;3,071;-8,590;24,790
4054,000;3,103;0,777;-35,169;3,391;9,488;5,041;35,410;4,672;-24,488;-2,784;0,000;37,000;37,000;9,568;3,461;-14,166;-11,537;-15,431;-12,852;-3,229;27,734;0,000;230,840;Inf;240,000;230,000;-13,559;3,071;-8,584;24,748
4054,500;3,095;0,800;-34,690;3,370;9,532;5,041;35,410;4,672;-24,488;-2,784;0,000;37,000;37,000;9,631;3,507;-14,350;-11,580;-15,494;-12,841;-3,229;27,734;0,000;230,940;Inf;240,000;230,000;-13,496;3,072;-8,577;24,679
4055,000;3,095;0,800;-34,690;3,370;9,532;5,041;35,410;4,672;-24,488;-2,784;0,000;37,000;37,000;9,631;3,507;-14,325;-11,590;-15,527;-12,895;-3,229;27,734;0,000;230,940;Inf;240,000;230,000;-13,566;3,072;-8,590;24,660
4055,500;3,095;0,800;-34,690;3,370;9,532;5,041;35,410;4,672;-24,488;-2,784;0,000;37,000;37,000;9,631;3,507;-14,372;-11,602;-15,558;-12,860;-3,229;27,734;0,000;231,140;Inf;239,000;230,000;-13,584;3,073;-8,584;24,704
4056,000;3,095;0,800;-34,690;3,370;9,532;5,041;35,410;4,672;-24,488;-2,784;0,000;37,000;37,000;9,631;3,507;-14,269;-11,593;-15,489;-12,889;-3,229;27,734;0,000;231,140;Inf;239,000;230,000;-13,598;3,073;-8,576;24,744
4056,500;3,095;0,800;-34,690;3,370;9,532;5,076;35,412;4,683;-24,529;-2,778;0,000;36,972;37,045;9,631;3,507;-14,199;-11,545;-15,432;-12,820;-3,218;27,739;0,000;230,940;Inf;239,000;230,000;-13,560;3,073;-8,583;24,769
4057,000;3,095;0,800;-34,690;3,370;9,532;5,076;35,412;4,683;-24,529;-2,778;0,000;37,000;37,000;9,631;3,507;-14,367;-11,623;-15,559;-12,886;-3,218;27,739;0,000;230,940;Inf;239,000;230,000;-13,499;3,074;-8,609;24,791
4057,500;3,306;0,766;-35,209;3,324;9,582;5,076;35,412;4,683;-24,529;-2,778;0,000;37,000;37,000;9,641;3,457;-14,310;-11,594;-15,524;-12,904;-3,218;27,739;0,000;231,140;Inf;238,000;230,000;-13,609;3,074;-8,571;24,749
4058,000;3,306;0,766;-35,209;3,324;9,582;5,076;35,412;4,683;-24,529;-2,778;0,000;37,000;37,000;9,641;3,457;-14,419;-11,603;-15,586;-12,868;-3,218;27,739;0,000;231,140;Inf;238,000;230,000;-13,583;3,078;-8,600;24,663
4058,500;3,306;0,766;-35,209;3,324;9,582;5,076;35,412;4,683;-24,529;-2,778;0,000;37,000;37,000;9,641;3,457;-14,276;-11,568;-15,495;-12,896;-3,218;27,739;0,000;231,040;Inf;237,000;230,000;-13,619;3,082;-8,579;24,673
4059,000;3,306;0,766;-35,209;3,324;9,582;5,076;35,412;4,683;-24,529;-2,778;0,000;37,000;37,000;9,641;3,457;-14,101;-11,520;-15,413;-12,815;-3,218;27,739;0,000;231,040;Inf;237,000;230,000;-13,559;3,085;-8,572;24,664
4059,500;3,306;0,766;-35,209;3,324;9,582;5,076;35,412;4,683;-24,529;-2,778;0,000;37,000;37,000;9,641;3,457;-14,304;-11,592;-15,488;-12,850;-3,218;27,739;0,000;230,440;Inf;237,000;230,000;-13,462;3,089;-8,563;24,624
4060,000;3,306;0,766;-35,209;3,324;9,582;5,086;35,411;4,666;-24,536;-2,769;0,000;36,979;37,143;9,641;3,457;-14,316;-11,617;-15,570;-12,912;-3,230;27,740;0,000;230,440;Inf;237,000;230,000;-13,558;3,092;-8,575;24,617
4060,500;3,306;0,766;-35,209;3,324;9,582;5,086;35,411;4,666;-24,536;-2,769;0,000;37,000;37,100;9,641;3,457;-14,359;-11,610;-15,544;-12,936;-3,230;27,740;0,000;229,940;Inf;237,000;230,000;-13,604;3,096;-8,584;24,647
4061,000;3,054;0,740;-35,124;3,342;9,660;5,086;35,411;4,666;-24,536;-2,769;0,000;37,000;37,100;9,629;3,302;-14,398;-11,615;-15,633;-12,932;-3,230;27,740;0,000;229,940;Inf;237,000;230,000;-13,612;3,099;-8,571;24,683
4061,500;3,054;0,740;-35,124;3,342;9,660;5,086;35,411;4,666;-24,536;-2,769;0,000;37,000;37,100;9,629;3,302;-14,232;-11,605;-15,508;-12,894;-3,230;27,740;0,000;230,240;Inf;237,000;230,000;-13,645;3,099;-8,603;24,684
4062,000;3,054;0,740;-35,124;3,342;9,660;5,086;35,411;4,666;-24,536;-2,769;0,000;37,000;37,100;9,629;3,302;-14,273;-11,571;-15,425;-12,847;-3,230;27,740;0,000;230,240;Inf;237,000;230,000;-13,559;3,098;-8,598;24,671
4062,500;3,054;0,740;-35,124;3,342;9,660;5,086;35,411;4,666;-24,536;-2,769;0,000;37,000;37,100;9,629;3,302;-14,293;-11,634;-15,533;-12,875;-3,230;27,740;0,000;228,140;Inf;238,000;230,000;-13,529;3,097;-8,595;24,673
4063,000;3,054;0,740;-35,124;3,342;9,660;5,047;35,415;4,659;-24,567;-2,786;0,000;36,991;37,074;9,629;3,302;-14,392;-11,629;-15,634;-12,917;-3,244;27,738;0,000;228,140;Inf;238,000;230,000;-13,583;3,096;-8,601;24,667
4063,500;3,054;0,740;-35,124;3,342;9,660;5,047;35,415;4,659;-24,567;-2,786;0,000;37,000;37,100;9,629;3,302;-14,356;-11,609;-15,590;-12,912;-3,244;27,738;0,000;228,140;Inf;239,000;230,000;-13,643;3,096;-8,570;24,675
4064,000;3,032;0,690;-35,209;3,335;9,615;5,047;35,415;4,659;-24,567;-2,786;0,000;37,000;37,100;9,588;3,249;-14,315;-11,566;-15,443;-12,729;-3,244;27,738;0,000;228,140;Inf;239,000;230,000;-13,617;3,095;-8,579;24,629
4064,500;3,032;0,690;-35,209;3,335;9,615;5,047;35,415;4,659;-24,567;-2,786;0,000;37,000;37,100;9,588;3,249;-14,224;-11,600;-15,504;-12,845;-3,244;27,738;0,000;228,340;Inf;240,000;230,000;-13,513;3,094;-8,571;24,513
4065,000;3,032;0,690;-35,209;3,335;9,615;5,047;35,415;4,659;-24,567;-2,786;0,000;37,000;37,100;9,588;3,249;-14,330;-11,593;-15,595;-12,909;-3,244;27,738;0,000;228,340;Inf;240,000;230,000;-13,543;3,093;-8,584;24,483
4065,500;3,032;0,690;-35,209;3,335;9,615;5,047;35,415;4,659;-24,567;-2,786;0,000;37,000;37,100;9,588;3,249;-14,202;-11,584;-15,521;-12,859;-3,244;27,738;0,000;230,140;Inf;240,000;230,000;-13,606;3,092;-8,592;24,408
4066,000;3,032;0,690;-35,209;3,335;9,615;5,079;35,437;4,655;-24,534;-2,758;0,000;37,021;37,154;9,588;3,249;-14,404;-11,598;-15,561;-12,920;-3,231;27,740;0,000;230,140;Inf;240,000;230,000;-13,542;3,091;-8,592;24,358
4066,500;3,032;0,690;-35,209;3,335;9,615;5,079;35,437;4,655;-24,534;-2,758;0,000;37,000;37,200;9,588;3,249;-14,451;-11,613;-15,612;-12,890;-3,231;27,740;0,000;230,340;Inf;240,000;230,000;-13,621;3,090;-8,590;24,336
4067,000;3,032;0,690;-35,209;3,335;9,615;5,079;35,437;4,655;-24,534;-2,758;0,000;37,000;37,200;9,588;3,249;-14,343;-11,623;-15,622;-12,952;-3,231;27,740;0,000;230,340;Inf;240,000;230,000;-13,642;3,089;-8,593;24,366
4067,500;2,457;0,676;-33,239;3,399;9,471;5,079;35,437;4,655;-24,534;-2,758;0,000;37,000;37,200;9,776;3,354;-14,444;-11,506;-15,414;-12,833;-3,231;27,740;0,000;230,340;Inf;240,000;230,000;-13,635;3,088;-8,589;24,385
4068,000;2,457;0,676;-33,239;3,399;9,471;5,079;35,437;4,655;-24,534;-2,758;0,000;37,000;37,200;9,776;3,354;-14,390;-11,642;-15,610;-12,924;-3,231;27,740;0,000;230,340;Inf;240,000;230,000;-13,549;3,078;-8,596;24,445
4068,500;2,457;0,676;-33,239;3,399;9,471;5,079;35,437;4,655;-24,534;-2,758;0,000;37,000;37,200;9,776;3,354;-14,165;-11,606;-15,501;-12,893;-3,231;27,740;0,000;231,640;Inf;239,000;230,000;-13,642;3,068;-8,590;24,508
4069,000;2,457;0,676;-33,239;3,399;9,471;5,079;35,437;4,655;-24,534;-2,758;0,000;37,000;37,200;9,776;3,354;-14,405;-11,588;-15,495;-12,852;-3,231;27,740;0,000;231,640;Inf;239,000;230,000;-13,541;3,058;-8,604;24,548
4069,500;2,457;0,676;-33,239;3,399;9,471;5,070;35,422;4,660;-24,566;-2,787;0,000;37,028;37,215;9,776;3,354;-14,309;-11,632;-15,621;-12,936;-3,245;27,730;0,000;231,540;Inf;238,000;230,000;-13,585;3,048;-8,606;24,575
4070,000;2,457;0,676;-33,239;3,399;9,471;5,070;35,422;4,660;-24,566;-2,787;0,000;37,000;37,200;9,776;3,354;-14,389;-11,604;-15,513;-12,855;-3,245;27,730;0,000;231,540;Inf;238,000;230,000;-13,625;3,038;-8,601;24,621
4070,500;3,431;0,831;-35,209;3,412;9,584;5,070;35,422;4,660;-24,566;-2,787;0,000;37,000;37,200;9,577;3,302;-14,235;-11,616;-15,548;-12,916;-3,245;27,730;0,000;231,440;Inf;237,000;230,000;-13,590;3,029;-8,621;24,643
4071,000;3,431;0,831;-35,209;3,412;9,584;5,070;35,422;4,660;-24,566;-2,787;0,000;37,000;37,200;9,577;3,302;-14,222;-11,608;-15,501;-12,894;-3,245;27,730;0,000;231,440;Inf;237,000;230,000;-13,579;3,035;-8,607;24,676
4071,500;3,431;0,831;-35,209;3,412;9,584;5,070;35,422;4,660;-24,566;-2,787;0,000;37,000;37,200;9,577;3,302;-14,388;-11,627;-15,607;-12,956;-3,245;27,730;0,000;229,340;Inf;237,000;230,000;-13,556;3,042;-8,597;24,687
4072,000;3,431;0,831;-35,209;3,412;9,584;5,070;35,422;4,660;-24,566;-2,787;0,000;37,000;37,200;9,577;3,302;-14,336;-11,618;-15,580;-12,938;-3,245;27,730;0,000;229,340;Inf;237,000;230,000;-13,644;3,048;-8,594;24,836
4072,500;3,431;0,831;-35,209;3,412;9,584;5,061;35,441;4,683;-24,558;-2,787;0,000;37,041;37,144;9,577;3,302;-14,439;-11,544;-15,490;-12,849;-3,244;27,738;0,000;229,140;Inf;237,000;230,000;-13,618;3,054;-8,627;25,109
4073,000;3,431;0,831;-35,209;3,412;9,584;5,061;35,441;4,683;-24,558;-2,787;0,000;37,000;37,100;9,577;3,302;-14,349;-11,647;-15,585;-12,902;-3,244;27,738;0,000;229,140;Inf;237,000;230,000;-13,581;3,060;-8,600;25,235
4073,500;2,917;0,686;-35,209;3,362;9,610;5,061;35,441;4,683;-24,558;-2,787;0,000;37,000;37,100;9,464;3,350;-14,259;-11,638;-15,550;-12,937;-3,244;27,738;0,000;229,140;Inf;237,000;230,000;-13,621;3,067;-8,616;25,257
4074,000;2,917;0,686;-35,209;3,362;9,610;5,061;35,441;4,683;-24,558;-2,787;0,000;37,000;37,100;9,464;3,350;-14,356;-11,664;-15,625;-12,970;-3,244;27,738;0,000;229,140;Inf;237,000;230,000;-13,596;3,064;-8,602;25,350
4074,500;2,917;0,686;-35,209;3,362;9,610;5,061;35,441;4,683;-24,558;-2,787;0,000;37,000;37,100;9,464;3,350;-14,427;-11,600;-15,488;-12,907;-3,244;27,738;0,000;229,040;Inf;237,000;230,000;-13,654;3,062;-8,607;25,313
4075,000;2,917;0,686;-35,209;3,362;9,610;5,061;35,441;4,683;-24,558;-2,787;0,000;37,000;37,100;9,464;3,350;-14,401;-11,618;-15,519;-12,883;-3,244;27,738;0,000;229,040;Inf;237,000;230,000;-13,605;3,059;-8,608;25,237
4075,500;2,917;0,686;-35,209;3,362;9,610;5,061;35,441;4,683;-24,558;-2,787;0,000;37,000;37,100;9,464;3,350;-14,211;-11,624;-15,553;-12,901;-3,244;27,738;0,000;227,640;Inf;238,000;230,000;-13,605;3,057;-8,615;25,378
4076,000;2,917;0,686;-35,209;3,362;9,610;5,032;35,428;4,700;-24,650;-2,797;0,000;37,050;37,238;9,464;3,350;-14,400;-11,653;-15,564;-12,945;-3,246;27,738;0,000;227,640;Inf;238,000;230,000;-13,572;3,055;-8,609;25,516
4076,500;2,917;0,686;-35,209;3,362;9,610;5,032;35,428;4,700;-24,650;-2,797;0,000;37,100;37,200;9,464;3,350;-14,439;-11,612;-15,516;-12,934;-3,246;27,738;0,000;228,540;Inf;239,000;230,000;-13,640;3,052;-8,593;25,709
4077,000;2,758;0,708;-34,336;3,345;9,652;5,032;35,428;4,700;-24,650;-2,797;0,000;37,100;37,200;9,701;3,279;-14,312;-11,638;-15,579;-12,961;-3,246;27,738;0,000;228,540;Inf;239,000;230,000;-13,625;3,050;-8,606;25,734
4077,500;2,758;0,708;-34,336;3,345;9,652;5,032;35,428;4,700;-24,650;-2,797;0,000;37,100;37,200;9,701;3,279;-14,436;-11,670;-15,671;-12,993;-3,246;27,738;0,000;228,840;Inf;240,000;230,000;-13,622;3,045;-8,610;25,728
4078,000;2,758;0,708;-34,336;3,345;9,652;5,032;35,428;4,700;-24,650;-2,797;0,000;37,100;37,200;9,701;3,279;-14,308;-11,650;-15,602;-12,958;-3,246;27,738;0,000;228,840;Inf;240,000;230,000;-13,693;3,041;-8,637;25,820
4078,500;2,758;0,708;-34,336;3,345;9,652;5,032;35,428;4,700;-24,650;-2,797;0,000;37,100;37,200;9,701;3,279;-14,499;-11,595;-15,537;-12,890;-3,246;27,738;0,000;230,840;Inf;240,000;230,000;-13,629;3,036;-8,610;25,801
4079,000;2,758;0,708;-34,336;3,345;9,652;5,052;35,434;4,692;-24,609;-2,798;0,000;37,068;37,277;9,701;3,279;-14,366;-11,696;-15,651;-12,987;-3,249;27,730;0,000;230,840;Inf;240,000;230,000;-13,630;3,032;-8,630;25,770
4079,500;2,758;0,708;-34,336;3,345;9,652;5,052;35,434;4,692;-24,609;-2,798;0,000;37,100;37,300;9,701;3,279;-14,284;-11,640;-15,576;-12,951;-3,249;27,730;0,000;230,640;Inf;240,000;230,000;-13,675;3,027;-8,625;25,787
4080,000;3,199;0,785;-35,154;3,325;9,535;5,052;35,434;4,692;-24,609;-2,798;0,000;37,100;37,300;9,586;3,408;-14,467;-11,668;-15,699;-12,972;-3,249;27,730;0,000;230,640;Inf;240,000;230,000;-13,613;3,023;-8,636;25,841
4080,500;3,199;0,785;-35,154;3,325;9,535;5,052;35,434;4,692;-24,609;-2,798;0,000;37,100;37,300;9,586;3,408;-14,372;-11,681;-15,617;-12,980;-3,249;27,730;0,000;230,440;Inf;240,000;230,000;-13,702;3,026;-8,647;25,827
4081,000;3,199;0,785;-35,154;3,325;9,535;5,052;35,434;4,692;-24,609;-2,798;0,000;37,100;37,300;9,586;3,408;-14,413;-11,686;-15,671;-13,009;-3,249;27,730;0,000;230,440;Inf;240,000;230,000;-13,663;3,028;-8,649;25,841
4081,500;3,199;0,785;-35,154;3,325;9,535;5,052;35,434;4,692;-24,609;-2,798;0,000;37,100;37,300;9,586;3,408;-14,330;-11,679;-15,586;-12,969;-3,249;27,730;0,000;231,640;Inf;239,000;230,000;-13,695;3,031;-8,634;25,858
4082,000;3,199;0,785;-35,154;3,325;9,535;5,052;35,434;4,692;-24,609;-2,798;0,000;37,100;37,300;9,586;3,408;-14,471;-11,652;-15,624;-12,909;-3,249;27,730;0,000;231,640;Inf;239,000;230,000;-13,641;3,034;-8,652;25,866
4082,500;3,199;0,785;-35,154;3,325;9,535;5,041;35,436;4,671;-24,652;-2,789;0,000;37,075;37,351;9,586;3,408;-14,367;-11,715;-15,686;-13,007;-3,248;27,737;0,000;231,240;Inf;238,000;230,000;-13,664;3,037;-8,660;25,877
4083,000;3,199;0,785;-35,154;3,325;9,535;5,041;35,436;4,671;-24,652;-2,789;0,000;37,100;37,400;9,586;3,408;-14,405;-11,667;-15,561;-12,971;-3,248;27,737;0,000;231,240;Inf;238,000;230,000;-13,694;3,039;-8,671;25,853
4083,500;3,228;0,740;-35,209;3,259;9,545;5,041;35,436;4,671;-24,652;-2,789;0,000;37,100;37,400;9,604;3,355;-14,461;-11,712;-15,696;-12,988;-3,248;27,737;0,000;231,140;Inf;237,000;230,000;-13,651;3,042;-8,665;25,771
4084,000;3,228;0,740;-35,209;3,259;9,545;5,041;35,436;4,671;-24,652;-2,789;0,000;37,100;37,400;9,604;3,355;-14,322;-11,704;-15,619;-13,002;-3,248;27,737;0,000;231,140;Inf;237,000;230,000;-13,714;3,045;-8,676;25,752
4084,500;3,228;0,740;-35,209;3,259;9,545;5,041;35,436;4,671;-24,652;-2,789;0,000;37,100;37,400;9,604;3,355;-14,455;-11,708;-15,700;-13,037;-3,248;27,737;0,000;228,440;Inf;238,000;230,000;-13,662;3,048;-8,683;25,693
4085,000;3,228;0,740;-35,209;3,259;9,545;5,041;35,436;4,671;-24,652;-2,789;0,000;37,100;37,400;9,604;3,355;-14,365;-11,716;-15,653;-13,007;-3,248;27,737;0,000;228,440;Inf;238,000;230,000;-13,725;3,051;-8,694;25,647
4085,500;3,228;0,740;-35,209;3,259;9,545;5,064;35,444;4,683;-24,694;-2,795;0,000;37,081;37,240;9,604;3,355;-14,506;-11,667;-15,604;-12,958;-3,258;27,738;0,000;228,640;Inf;239,000;230,000;-13,685;3,054;-8,667;25,647
4086,000;3,228;0,740;-35,209;3,259;9,545;5,064;35,444;4,683;-24,694;-2,795;0,000;37,100;37,200;9,604;3,355;-14,447;-11,727;-15,697;-13,032;-3,258;27,738;0,000;228,640;Inf;239,000;230,000;-13,684;3,057;-8,685;25,612
4086,500;3,562;0,819;-35,209;3,306;9,595;5,064;35,444;4,683;-24,694;-2,795;0,000;37,100;37,200;9,608;3,386;-14,354;-11,699;-15,591;-12,993;-3,258;27,738;0,000;228,440;Inf;240,000;230,000;-13,726;3,059;-8,696;25,592
4087,000;3,562;0,819;-35,209;3,306;9,595;5,064;35,444;4,683;-24,694;-2,795;0,000;37,100;37,200;9,608;3,386;-14,497;-11,733;-15,721;-12,978;-3,258;27,738;0,000;228,440;Inf;240,000;230,000;-13,659;3,068;-8,674;25,550
4087,500;3,562;0,819;-35,209;3,306;9,595;5,064;35,444;4,683;-24,694;-2,795;0,000;37,100;37,200;9,608;3,386;-14,398;-11,735;-15,665;-13,019;-3,258;27,738;0,000;229,540;Inf;240,000;230,000;-13,733;3,076;-8,687;25,544
4088,000;3,562;0,819;-35,209;3,306;9,595;5,064;35,444;4,683;-24,694;-2,795;0,000;37,100;37,200;9,608;3,386;-14,475;-11,737;-15,736;-13,050;-3,258;27,738;0,000;229,540;Inf;240,000;230,000;-13,704;3,084;-8,681;25,529
4088,500;3,562;0,819;-35,209;3,306;9,595;5,060;35,447;4,661;-24,674;-2,804;0,000;37,088;37,303;9,608;3,386;-14,366;-11,710;-15,664;-12,998;-3,267;27,738;0,000;229,940;Inf;240,000;230,000;-13,749;3,092;-8,695;25,552
4089,000;3,562;0,819;-35,209;3,306;9,595;5,060;35,447;4,661;-24,674;-2,804;0,000;37,100;37,300;9,608;3,386;-14,542;-11,680;-15,650;-12,969;-3,267;27,738;0,000;229,940;Inf;240,000;230,000;-13,685;3,099;-8,697;25,533
4089,500;3,562;0,819;-35,209;3,306;9,595;5,060;35,447;4,661;-24,674;-2,804;0,000;37,100;37,300;9,608;3,386;-14,440;-11,743;-15,718;-13,042;-3,267;27,738;0,000;230,240;Inf;240,000;230,000;-13,710;3,107;-8,694;25,511
4090,000;2,751;0,762;-34,083;3,396;9,525;5,060;35,447;4,661;-24,674;-2,804;0,000;37,100;37,300;9,706;3,353;-14,373;-11,698;-15,586;-13,002;-3,267;27,738;0,000;230,240;Inf;240,000;230,000;-13,736;3,114;-8,714;25,480
4090,500;2,751;0,762;-34,083;3,396;9,525;5,060;35,447;4,661;-24,674;-2,804;0,000;37,100;37,300;9,706;3,353;-14,494;-11,727;-15,693;-12,988;-3,267;27,738;0,000;229,840;Inf;240,000;230,000;-13,665;3,108;-8,703;25,427
4091,000;2,751;0,762;-34,083;3,396;9,525;5,060;35,447;4,661;-24,674;-2,804;0,000;37,100;37,300;9,706;3,353;-14,391;-11,737;-15,689;-13,051;-3,267;27,738;0,000;229,840;Inf;240,000;230,000;-13,726;3,103;-8,708;25,397
4091,500;2,751;0,762;-34,083;3,396;9,525;5,060;35,447;4,661;-24,674;-2,804;0,000;37,100;37,300;9,706;3,353;-14,494;-11,682;-15,602;-12,999;-3,267;27,738;0,000;231,140;Inf;239,000;230,000;-13,717;3,097;-8,702;25,391
4092,000;2,751;0,762;-34,083;3,396;9,525;5,080;35,447;4,655;-24,695;-2,799;0,000;37,098;37,189;9,706;3,353;-14,382;-11,727;-15,651;-13,021;-3,268;27,739;0,000;231,140;Inf;239,000;230,000;-13,695;3,091;-8,724;25,333
4092,500;2,751;0,762;-34,083;3,396;9,525;5,080;35,447;4,655;-24,695;-2,799;0,000;37,100;37,200;9,706;3,353;-14,544;-11,728;-15,692;-12,984;-3,268;27,739;0,000;230,940;Inf;239,000;230,000;-13,695;3,086;-8,724;25,343
4093,000;3,135;0,751;-35,209;3,270;9,599;5,080;35,447;4,655;-24,695;-2,799;0,000;37,100;37,200;9,630;3,487;-14,437;-11,755;-15,686;-13,063;-3,268;27,739;0,000;230,940;Inf;239,000;230,000;-13,737;3,080;-8,699;25,338
4093,500;3,135;0,751;-35,209;3,270;9,599;5,080;35,447;4,655;-24,695;-2,799;0,000;37,100;37,200;9,630;3,487;-14,396;-11,696;-15,605;-13,003;-3,268;27,739;0,000;230,440;Inf;239,000;230,000;-13,735;3,081;-8,709;25,341
4094,000;3,135;0,751;-35,209;3,270;9,599;5,080;35,447;4,655;-24,695;-2,799;0,000;37,100;37,200;9,630;3,487;-14,512;-11,744;-15,695;-12,968;-3,268;27,739;0,000;230,440;Inf;239,000;230,000;-13,675;3,082;-8,711;25,367
4094,500;3,135;0,751;-35,209;3,270;9,599;5,080;35,447;4,655;-24,695;-2,799;0,000;37,100;37,200;9,630;3,487;-14,392;-11,754;-15,679;-13,039;-3,268;27,739;0,000;229,140;Inf;239,000;230,000;-13,730;3,083;-8,720;25,531
4095,000;3,135;0,751;-35,209;3,270;9,599;5,075;35,450;4,662;-24,668;-2,801;0,000;37,114;37,247;9,630;3,487;-14,559;-11,714;-15,653;-13,017;-3,251;27,736;0,000;229,140;Inf;239,000;230,000;-13,716;3,084;-8,726;25,716
4095,500;3,135;0,751;-35,209;3,270;9,599;5,075;35,450;4,662;-24,668;-2,801;0,000;37,100;37,200;9,630;3,487;-14,387;-11,712;-15,675;-13,026;-3,251;27,736;0,000;229,240;Inf;239,000;230,000;-13,736;3,084;-8,707;25,722
4096,000;3,135;0,751;-35,209;3,270;9,599;5,075;35,450;4,662;-24,668;-2,801;0,000;37,100;37,200;9,630;3,487;-14,535;-11,717;-15,626;-12,997;-3,251;27,736;0,000;229,240;Inf;239,000;230,000;-13,700;3,085;-8,723;25,764
4096,500;2,902;0,768;-33,311;3,375;9,506;5,075;35,450;4,662;-24,668;-2,801;0,000;37,100;37,200;9,768;3,346;-14,369;-11,744;-15,673;-13,055;-3,251;27,736;0,000;229,240;Inf;239,000;230,000;-13,719;3,086;-8,716;25,752
4097,000;2,902;0,768;-33,311;3,375;9,506;5,075;35,450;4,662;-24,668;-2,801;0,000;37,100;37,200;9,768;3,346;-14,358;-11,727;-15,662;-13,028;-3,251;27,736;0,000;229,240;Inf;239,000;230,000;-13,710;3,083;-8,719;25,873
4097,500;2,902;0,768;-33,311;3,375;9,506;5,075;35,450;4,662;-24,668;-2,801;0,000;37,100;37,200;9,768;3,346;-14,539;-11,780;-15,763;-13,068;-3,251;27,736;0,000;229,540;Inf;239,000;230,000;-13,694;3,080;-8,717;25,962
4098,000;2,902;0,768;-33,311;3,375;9,506;5,075;35,450;4,662;-24,668;-2,801;0,000;37,100;37,200;9,768;3,346;-14,494;-11,773;-15,725;-13,079;-3,251;27,736;0,000;229,540;Inf;239,000;230,000;-13,788;3,077;-8,734;26,058
4098,500;2,902;0,768;-33,311;3,375;9,506;5,081;35,451;4,676;-24,733;-2,800;0,000;37,109;37,294;9,768;3,346;-14,585;-11,666;-15,653;-12,923;-3,259;27,737;0,000;229,440;Inf;239,000;230,000;-13,768;3,074;-8,710;26,103
4099,000;2,902;0,768;-33,311;3,375;9,506;5,081;35,451;4,676;-24,733;-2,800;0,000;37,100;37,300;9,768;3,346;-14,316;-11,723;-15,601;-13,036;-3,259;27,737;0,000;229,440;Inf;239,000;230,000;-13,707;3,072;-8,726;26,211
4099,500;2,833;0,780;-33,636;3,372;9,521;5,081;35,451;4,676;-24,733;-2,800;0,000;37,100;37,300;9,747;3,185;-14,534;-11,733;-15,676;-13,045;-3,259;27,737;0,000;229,940;Inf;239,000;230,000;-13,669;3,069;-8,713;26,312
4100,000;2,833;0,780;-33,636;3,372;9,521;5,081;35,451;4,676;-24,733;-2,800;0,000;37,100;37,300;9,747;3,185;-14,444;-11,770;-15,720;-13,087;-3,259;27,737;0,000;229,940;Inf;239,000;230,000;-13,747;3,065;-8,724;26,386
4100,500;2,833;0,780;-33,636;3,372;9,521;5,081;35,451;4,676;-24,733;-2,800;0,000;37,100;37,300;9,747;3,185;-14,599;-11,754;-15,708;-13,043;-3,259;27,737;0,000;229,440;Inf;239,000;230,000;-13,755;3,061;-8,720;26,245
4101,000;2,833;0,780;-33,636;3,372;9,521;5,081;35,451;4,676;-24,733;-2,800;0,000;37,100;37,300;9,747;3,185;-14,427;-11,760;-15,715;-13,043;-3,259;27,737;0,000;229,440;Inf;239,000;230,000;-13,776;3,057;-8,725;26,134
4101,500;2,833;0,780;-33,636;3,372;9,521;5,052;35,446;4,674;-24,793;-2,787;0,000;37,109;37,386;9,747;3,185;-14,346;-11,756;-15,627;-13,052;-3,254;27,735;0,000;229,340;Inf;239,000;230,000;-13,736;3,054;-8,745;25,971
4102,000;2,833;0,780;-33,636;3,372;9,521;5,052;35,446;4,674;-24,793;-2,787;0,000;37,100;37,400;9,747;3,185;-14,532;-11,802;-15,666;-13,072;-3,254;27,735;0,000;229,340;Inf;239,000;230,000;-13,695;3,050;-8,758;25,879
4102,500;3,093;0,753;-35,209;3,279;9,622;5,052;35,446;4,674;-24,793;-2,787;0,000;37,100;37,400;9,476;3,433;-14,540;-11,802;-15,775;-13,117;-3,254;27,735;0,000;229,440;Inf;239,000;230,000;-13,768;3,046;-8,759;25,889
4103,000;3,093;0,753;-35,209;3,279;9,622;5,052;35,446;4,674;-24,793;-2,787;0,000;37,100;37,400;9,476;3,433;-14,508;-11,794;-15,777;-13,118;-3,254;27,735;0,000;229,440;Inf;239,000;230,000;-13,808;3,047;-8,750;26,004
4103,500;3,093;0,753;-35,209;3,279;9,622;5,052;35,446;4,674;-24,793;-2,787;0,000;37,100;37,400;9,476;3,433;-14,608;-11,808;-15,824;-13,116;-3,254;27,735;0,000;229,540;Inf;239,000;230,000;-13,799;3,048;-8,764;25,990
4104,000;3,093;0,753;-35,209;3,279;9,622;5,052;35,446;4,674;-24,793;-2,787;0,000;37,100;37,400;9,476;3,433;-14,470;-11,800;-15,766;-13,097;-3,254;27,735;0,000;229,540;Inf;239,000;230,000;-13,839;3,049;-8,770;25,934
4104,500;3,093;0,753;-35,209;3,279;9,622;5,052;35,446;4,674;-24,793;-2,787;0,000;37,100;37,400;9,476;3,433;-14,245;-11,782;-15,514;-13,043;-3,254;27,735;0,000;229,140;Inf;239,000;230,000;-13,783;3,049;-8,773;25,882
4105,000;3,093;0,753;-35,209;3,279;9,622;5,044;35,446;4,688;-24,848;-2,803;0,000;37,115;37,237;9,476;3,433;-14,518;-11,806;-15,742;-13,107;-3,245;27,743;0,000;229,140;Inf;239,000;230,000;-13,646;3,050;-8,732;25,782
4105,500;3,093;0,753;-35,209;3,279;9,622;5,044;35,446;4,688;-24,848;-2,803;0,000;37,100;37,200;9,476;3,433;-14,497;-11,794;-15,772;-13,129;-3,245;27,743;0,000;229,340;Inf;239,000;230,000;-13,793;3,051;-8,764;25,760
4106,000;3,112;0,713;-35,209;3,285;9,615;5,044;35,446;4,688;-24,848;-2,803;0,000;37,100;37,200;9,618;3,388;-14,620;-11,821;-15,803;-13,074;-3,245;27,743;0,000;229,340;Inf;239,000;230,000;-13,798;3,052;-8,772;25,689
4106,500;3,112;0,713;-35,209;3,285;9,615;5,044;35,446;4,688;-24,848;-2,803;0,000;37,100;37,200;9,618;3,388;-14,456;-11,821;-15,759;-13,113;-3,245;27,743;0,000;229,340;Inf;239,000;230,000;-13,829;3,053;-8,777;25,630
4107,000;3,112;0,713;-35,209;3,285;9,615;5,044;35,446;4,688;-24,848;-2,803;0,000;37,100;37,200;9,618;3,388;-14,551;-11,764;-15,698;-13,078;-3,245;27,743;0,000;229,340;Inf;239,000;230,000;-13,787;3,054;-8,807;25,561
4107,500;3,112;0,713;-35,209;3,285;9,615;5,044;35,446;4,688;-24,848;-2,803;0,000;37,100;37,200;9,618;3,388;-14,572;-11,840;-15,819;-13,140;-3,245;27,743;0,000;229,640;Inf;239,000;230,000;-13,773;3,055;-8,792;25,706
4108,000;3,112;0,713;-35,209;3,285;9,615;5,078;35,452;4,709;-24,771;-2,797;0,000;37,110;37,209;9,618;3,388;-14,472;-11,813;-15,761;-13,125;-3,246;27,735;0,000;229,640;Inf;239,000;230,000;-13,843;3,055;-8,797;25,744
4108,500;3,112;0,713;-35,209;3,285;9,615;5,078;35,452;4,709;-24,771;-2,797;0,000;37,100;37,200;9,618;3,388;-14,637;-11,788;-15,789;-13,044;-3,246;27,735;0,000;229,940;Inf;239,000;230,000;-13,793;3,056;-8,819;25,864
4109,000;3,503;0,841;-35,105;3,340;9,567;5,078;35,452;4,709;-24,771;-2,797;0,000;37,100;37,200;9,670;3,378;-14,524;-11,842;-15,821;-13,156;-3,246;27,735;0,000;229,940;Inf;239,000;230,000;-13,815;3,057;-8,824;25,813
4109,500;3,503;0,841;-35,105;3,340;9,567;5,078;35,452;4,709;-24,771;-2,797;0,000;37,100;37,200;9,670;3,378;-14,586;-11,864;-15,836;-13,090;-3,246;27,735;0,000;229,340;Inf;239,000;230,000;-13,836;3,065;-8,829;25,792
4110,000;3,503;0,841;-35,105;3,340;9,567;5,078;35,452;4,709;-24,771;-2,797;0,000;37,100;37,200;9,670;3,378;-14,514;-11,862;-15,790;-13,141;-3,246;27,735;0,000;229,340;Inf;239,000;230,000;-13,844;3,072;-8,812;25,754
4110,500;3,503;0,841;-35,105;3,340;9,567;5,078;35,452;4,709;-24,771;-2,797;0,000;37,100;37,200;9,670;3,378;-14,660;-11,773;-15,688;-13,063;-3,246;27,735;0,000;229,540;Inf;239,000;230,000;-13,827;3,079;-8,811;25,734
4111,000;3,503;0,841;-35,105;3,340;9,567;5,078;35,452;4,709;-24,771;-2,797;0,000;37,100;37,200;9,670;3,378;-14,592;-11,842;-15,850;-13,162;-3,246;27,735;0,000;229,540;Inf;239,000;230,000;-13,796;3,086;-8,816;25,731
4111,500;3,503;0,841;-35,105;3,340;9,567;5,115;35,453;4,679;-24,801;-2,801;0,000;37,111;37,148;9,670;3,378;-14,457;-11,844;-15,747;-13,147;-3,250;27,737;0,000;229,440;Inf;239,000;230,000;-13,862;3,093;-8,829;25,700
4112,000;3,503;0,841;-35,105;3,340;9,567;5,115;35,453;4,679;-24,801;-2,801;0,000;37,100;37,100;9,670;3,378;-14,644;-11,796;-15,721;-13,064;-3,250;27,737;0,000;229,440;Inf;239,000;230,000;-13,799;3,099;-8,830;25,660
4112,500;3,397;0,862;-34,994;3,276;9,555;5,115;35,453;4,679;-24,801;-2,801;0,000;37,100;37,100;9,688;3,442;-14,536;-11,856;-15,799;-13,154;-3,250;27,737;0,000;229,740;Inf;239,000;230,000;-13,806;3,106;-8,822;25,642
4113,000;3,397;0,862;-34,994;3,276;9,555;5,115;35,453;4,679;-24,801;-2,801;0,000;37,100;37,100;9,688;3,442;-14,487;-11,834;-15,775;-13,139;-3,250;27,737;0,000;229,740;Inf;239,000;230,000;-13,836;3,111;-8,849;25,624
4113,500;3,397;0,862;-34,994;3,276;9,555;5,115;35,453;4,679;-24,801;-2,801;0,000;37,100;37,100;9,688;3,442;-14,523;-11,863;-15,736;-13,154;-3,250;27,737;0,000;229,740;Inf;239,000;230,000;-13,809;3,115;-8,834;25,591
4114,000;3,397;0,862;-34,994;3,276;9,555;5,115;35,453;4,679;-24,801;-2,801;0,000;37,100;37,100;9,688;3,442;-14,484;-11,784;-15,528;-13,057;-3,250;27,737;0,000;229,740;Inf;239,000;230,000;-13,819;3,120;-8,839;25,575
4114,500;3,397;0,862;-34,994;3,276;9,555;5,084;35,448;4,694;-24,854;-2,808;0,000;37,093;37,179;9,688;3,442;-14,547;-11,849;-15,789;-13,129;-3,265;27,729;0,000;229,140;Inf;239,000;230,000;-13,713;3,125;-8,819;25,568
4115,000;3,397;0,862;-34,994;3,276;9,555;5,084;35,448;4,694;-24,854;-2,808;0,000;37,100;37,200;9,688;3,442;-14,540;-11,843;-15,826;-13,162;-3,265;27,729;0,000;229,140;Inf;239,000;230,000;-13,829;3,129;-8,816;25,565
4115,500;3,066;0,729;-35,209;3,325;9,576;5,084;35,448;4,694;-24,854;-2,808;0,000;37,100;37,200;9,660;3,405;-14,670;-11,849;-15,889;-13,181;-3,265;27,729;0,000;228,540;Inf;240,000;230,000;-13,843;3,133;-8,810;25,565
4116,000;3,066;0,729;-35,209;3,325;9,576;5,084;35,448;4,694;-24,854;-2,808;0,000;37,100;37,200;9,660;3,405;-14,549;-11,848;-15,826;-13,172;-3,265;27,729;0,000;228,540;Inf;240,000;230,000;-13,897;3,132;-8,837;25,726
4116,500;3,066;0,729;-35,209;3,325;9,576;5,084;35,448;4,694;-24,854;-2,808;0,000;37,100;37,200;9,660;3,405;-14,485;-11,841;-15,695;-13,110;-3,265;27,729;0,000;228,540;Inf;241,000;230,000;-13,849;3,131;-8,847;25,737
4117,000;3,066;0,729;-35,209;3,325;9,576;5,084;35,448;4,694;-24,854;-2,808;0,000;37,100;37,200;9,660;3,405;-14,507;-11,886;-15,780;-13,179;-3,265;27,729;0,000;228,540;Inf;241,000;230,000;-13,783;3,130;-8,843;25,740
4117,500;3,066;0,729;-35,209;3,325;9,576;5,045;35,437;4,678;-24,864;-2,805;0,000;37,085;37,191;9,660;3,405;-14,670;-11,891;-15,872;-13,192;-3,263;27,728;0,000;228,740;Inf;242,000;230,000;-13,838;3,129;-8,826;25,750
4118,000;3,066;0,729;-35,209;3,325;9,576;5,045;35,437;4,678;-24,864;-2,805;0,000;37,100;37,200;9,660;3,405;-14,634;-11,882;-15,900;-13,197;-3,263;27,728;0,000;228,740;Inf;242,000;230,000;-13,907;3,128;-8,822;25,768
4118,500;3,066;0,729;-35,209;3,325;9,576;5,045;35,437;4,678;-24,864;-2,805;0,000;37,100;37,200;9,660;3,405;-14,500;-11,882;-15,748;-13,158;-3,263;27,728;0,000;228,840;Inf;243,000;230,000;-13,903;3,127;-8,859;25,790
4119,000;2,934;0,776;-33,490;3,369;9,496;5,045;35,437;4,678;-24,864;-2,805;0,000;37,100;37,200;9,792;3,223;-14,441;-11,826;-15,732;-13,128;-3,263;27,728;0,000;228,840;Inf;243,000;230,000;-13,822;3,126;-8,856;25,794
4119,500;2,934;0,776;-33,490;3,369;9,496;5,045;35,437;4,678;-24,864;-2,805;0,000;37,100;37,200;9,792;3,223;-14,594;-11,894;-15,831;-13,197;-3,263;27,728;0,000;228,740;Inf;244,000;230,000;-13,782;3,123;-8,863;26,020
4120,000;2,934;0,776;-33,490;3,369;9,496;5,045;35,437;4,678;-24,864;-2,805;0,000;37,100;37,200;9,792;3,223;-14,694;-11,885;-15,812;-13,146;-3,263;27,728;0,000;228,740;Inf;244,000;230,000;-13,879;3,120;-8,873;26,084
4120,500;2,934;0,776;-33,490;3,369;9,496;5,045;35,437;4,678;-24,864;-2,805;0,000;37,100;37,200;9,792;3,223;-14,556;-11,871;-15,778;-13,150;-3,263;27,728;0,000;232,040;Inf;243,000;230,000;-13,884;3,117;-8,887;26,090
4121,000;2,934;0,776;-33,490;3,369;9,496;5,089;35,443;4,701;-24,832;-2,797;0,000;37,070;37,082;9,792;3,223;-14,657;-11,925;-15,885;-13,168;-3,255;27,722;0,000;232,040;Inf;243,000;230,000;-13,839;3,114;-8,893;26,010
4121,500;2,934;0,776;-33,490;3,369;9,496;5,089;35,443;4,701;-24,832;-2,797;0,000;37,100;37,100;9,792;3,223;-14,540;-11,914;-15,842;-13,198;-3,255;27,722;0,000;232,340;Inf;242,000;230,000;-13,909;3,111;-8,889;25,919
4122,000;2,432;0,670;-34,133;3,364;9,542;5,089;35,443;4,701;-24,832;-2,797;0,000;37,100;37,100;9,653;3,279;-14,705;-11,865;-15,794;-13,145;-3,255;27,722;0,000;232,340;Inf;242,000;230,000;-13,873;3,108;-8,881;25,830
4122,500;2,432;0,670;-34,133;3,364;9,542;5,089;35,443;4,701;-24,832;-2,797;0,000;37,100;37,100;9,653;3,279;-14,619;-11,919;-15,883;-13,218;-3,255;27,722;0,000;232,540;Inf;241,000;230,000;-13,877;3,097;-8,880;25,802
4123,000;2,432;0,670;-34,133;3,364;9,542;5,089;35,443;4,701;-24,832;-2,797;0,000;37,100;37,100;9,653;3,279;-14,505;-11,891;-15,754;-13,187;-3,255;27,722;0,000;232,540;Inf;241,000;230,000;-13,910;3,086;-8,897;26,031
4123,500;2,432;0,670;-34,133;3,364;9,542;5,089;35,443;4,701;-24,832;-2,797;0,000;37,100;37,100;9,653;3,279;-14,679;-11,870;-15,748;-13,112;-3,255;27,722;0,000;231,440;Inf;240,000;230,000;-13,834;3,075;-8,890;26,059
4124,000;2,432;0,670;-34,133;3,364;9,542;5,103;35,440;4,705;-24,869;-2,792;0,000;37,070;37,072;9,653;3,279;-14,569;-11,863;-15,780;-13,169;-3,266;27,721;0,000;231,440;Inf;240,000;230,000;-13,852;3,065;-8,896;26,147
4124,500;2,432;0,670;-34,133;3,364;9,542;5,103;35,440;4,705;-24,869;-2,792;0,000;37,100;37,100;9,653;3,279;-14,674;-11,939;-15,893;-13,177;-3,266;27,721;0,000;231,340;Inf;239,000;230,000;-13,845;3,054;-8,898;26,141
4125,000;2,432;0,670;-34,133;3,364;9,542;5,103;35,440;4,705;-24,869;-2,792;0,000;37,100;37,100;9,653;3,279;-14,526;-11,929;-15,868;-13,201;-3,266;27,721;0,000;231,340;Inf;239,000;230,000;-13,921;3,044;-8,901;26,079
4125,500;3,121;0,858;-34,199;3,337;9,542;5,103;35,440;4,705;-24,869;-2,792;0,000;37,100;37,100;9,710;3,336;-14,675;-11,893;-15,768;-13,155;-3,266;27,721;0,000;231,340;Inf;238,000;230,000;-13,881;3,034;-8,899;26,027
4126,000;3,121;0,858;-34,199;3,337;9,542;5,103;35,440;4,705;-24,869;-2,792;0,000;37,100;37,100;9,710;3,336;-14,633;-11,932;-15,891;-13,227;-3,266;27,721;0,000;231,340;Inf;238,000;230,000;-13,873;3,036;-8,909;26,010
4126,500;3,121;0,858;-34,199;3,337;9,542;5,103;35,440;4,705;-24,869;-2,792;0,000;37,100;37,100;9,710;3,336;-14,483;-11,915;-15,832;-13,206;-3,266;27,721;0,000;229,840;Inf;238,000;230,000;-13,921;3,037;-8,921;25,882
4127,000;3,121;0,858;-34,199;3,337;9,542;5,103;35,440;4,705;-24,869;-2,792;0,000;37,100;37,100;9,710;3,336;-14,714;-11,920;-15,826;-13,206;-3,266;27,721;0,000;229,840;Inf;238,000;230,000;-13,859;3,038;-8,884;25,838
4127,500;3,121;0,858;-34,199;3,337;9,542;5,065;35,449;4,674;-24,873;-2,812;0,000;37,053;37,146;9,710;3,336;-14,511;-11,908;-15,766;-13,183;-3,268;27,714;0,000;228,140;Inf;239,000;230,000;-13,916;3,040;-8,911;25,819
4128,000;3,121;0,858;-34,199;3,337;9,542;5,065;35,449;4,674;-24,873;-2,812;0,000;37,100;37,100;9,710;3,336;-14,660;-11,863;-15,750;-13,160;-3,268;27,714;0,000;228,140;Inf;239,000;230,000;-13,842;3,041;-8,906;25,764
4128,500;3,255;0,847;-33,953;3,341;9,507;5,065;35,449;4,674;-24,873;-2,812;0,000;37,100;37,100;9,667;3,175;-14,611;-11,946;-15,847;-13,234;-3,268;27,714;0,000;228,940;Inf;240,000;230,000;-13,858;3,042;-8,916;25,733
4129,000;3,255;0,847;-33,953;3,341;9,507;5,065;35,449;4,674;-24,873;-2,812;0,000;37,100;37,100;9,667;3,175;-14,570;-11,918;-15,857;-13,228;-3,268;27,714;0,000;228,940;Inf;240,000;230,000;-13,909;3,046;-8,909;25,676
4129,500;3,255;0,847;-33,953;3,341;9,507;5,065;35,449;4,674;-24,873;-2,812;0,000;37,100;37,100;9,667;3,175;-14,687;-11,940;-15,932;-13,223;-3,268;27,714;0,000;229,240;Inf;240,000;230,000;-13,893;3,049;-8,911;25,632
4130,000;3,255;0,847;-33,953;3,341;9,507;5,065;35,449;4,674;-24,873;-2,812;0,000;37,100;37,100;9,667;3,175;-14,596;-11,953;-15,893;-13,254;-3,268;27,714;0,000;229,240;Inf;240,000;230,000;-13,946;3,053;-8,917;25,589
