t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4130,500;3,255;0,847;-33,953;3,341;9,507;5,075;35,443;4,705;-24,874;-2,825;0,000;37,044;37,113;9,667;3,175;-14,613;-11,896;-15,797;-13,199;-3,262;27,710;0,000;229,340;Inf;240,000;230,000;-13,924;3,056;-8,930;25,549
4131,000;3,255;0,847;-33,953;3,341;9,507;5,075;35,443;4,705;-24,874;-2,825;0,000;37,000;37,100;9,667;3,175;-14,650;-11,953;-15,916;-13,222;-3,262;27,710;0,000;229,340;Inf;240,000;230,000;-13,876;3,059;-8,932;25,545
4131,500;3,255;0,847;-33,953;3,341;9,507;5,075;35,443;4,705;-24,874;-2,825;0,000;37,000;37,100;9,667;3,175;-14,743;-11,926;-15,848;-13,212;-3,262;27,710;0,000;229,340;Inf;240,000;230,000;-13,935;3,062;-8,930;25,496
4132,000;2,431;0,648;-34,151;3,302;9,467;5,075;35,443;4,705;-24,874;-2,825;0,000;37,000;37,100;9,794;3,355;-14,679;-11,971;-15,913;-13,265;-3,262;27,710;0,000;229,340;Inf;240,000;230,000;-13,932;3,066;-8,944;25,417
4132,500;2,431;0,648;-34,151;3,302;9,467;5,075;35,443;4,705;-24,874;-2,825;0,000;37,000;37,100;9,794;3,355;-14,563;-11,911;-15,824;-13,210;-3,262;27,710;0,000;229,240;Inf;240,000;230,000;-13,957;3,055;-8,936;25,360
4133,000;2,431;0,648;-34,151;3,302;9,467;5,075;35,443;4,705;-24,874;-2,825;0,000;37,000;37,100;9,794;3,355;-14,722;-11,966;-15,921;-13,199;-3,262;27,710;0,000;229,240;Inf;240,000;230,000;-13,877;3,045;-8,919;25,337
4133,500;2,431;0,648;-34,151;3,302;9,467;5,075;35,443;4,705;-24,874;-2,825;0,000;37,000;37,100;9,794;3,355;-14,587;-11,961;-15,870;-13,274;-3,262;27,710;0,000;229,940;Inf;240,000;230,000;-13,952;3,035;-8,931;25,294
4134,000;2,431;0,648;-34,151;3,302;9,467;5,073;35,437;4,700;-24,895;-2,814;0,000;37,024;37,035;9,794;3,355;-14,723;-11,876;-15,776;-13,186;-3,273;27,709;0,000;229,940;Inf;240,000;230,000;-13,923;3,025;-8,944;25,250
4134,500;2,431;0,648;-34,151;3,302;9,467;5,073;35,437;4,700;-24,895;-2,814;0,000;37,000;37,000;9,794;3,355;-14,684;-11,936;-15,921;-13,266;-3,273;27,709;0,000;230,140;Inf;240,000;230,000;-13,890;3,015;-8,944;25,367
4135,000;3,123;0,757;-35,209;3,286;9,595;5,073;35,437;4,700;-24,895;-2,814;0,000;37,000;37,000;9,506;3,360;-14,737;-11,958;-15,891;-13,194;-3,273;27,709;0,000;230,140;Inf;240,000;230,000;-13,952;3,006;-8,920;25,357
4135,500;3,123;0,757;-35,209;3,286;9,595;5,073;35,437;4,700;-24,895;-2,814;0,000;37,000;37,000;9,506;3,360;-14,571;-11,973;-15,890;-13,271;-3,273;27,709;0,000;230,340;Inf;240,000;230,000;-13,945;3,008;-8,921;25,343
4136,000;3,123;0,757;-35,209;3,286;9,595;5,073;35,437;4,700;-24,895;-2,814;0,000;37,000;37,000;9,506;3,360;-14,586;-11,938;-15,803;-13,224;-3,273;27,709;0,000;230,340;Inf;240,000;230,000;-13,926;3,009;-8,965;25,338
4136,500;3,123;0,757;-35,209;3,286;9,595;5,073;35,437;4,700;-24,895;-2,814;0,000;37,000;37,000;9,506;3,360;-14,675;-11,971;-15,909;-13,223;-3,273;27,709;0,000;230,440;Inf;240,000;230,000;-13,888;3,011;-8,938;25,312
4137,000;3,123;0,757;-35,209;3,286;9,595;5,064;35,433;4,716;-24,884;-2,814;0,000;37,011;37,007;9,506;3,360;-14,593;-11,952;-15,868;-13,240;-3,273;27,696;0,000;230,440;Inf;240,000;230,000;-13,945;3,013;-8,952;25,280
4137,500;3,123;0,757;-35,209;3,286;9,595;5,064;35,433;4,716;-24,884;-2,814;0,000;37,000;37,000;9,506;3,360;-14,760;-11,913;-15,813;-13,206;-3,273;27,696;0,000;230,340;Inf;240,000;230,000;-13,913;3,015;-8,955;25,254
4138,000;3,274;0,762;-35,209;3,250;9,612;5,064;35,433;4,716;-24,884;-2,814;0,000;37,000;37,000;9,632;3,400;-14,688;-11,994;-15,927;-13,281;-3,273;27,696;0,000;230,340;Inf;240,000;230,000;-13,923;3,017;-8,960;25,344
4138,500;3,274;0,762;-35,209;3,250;9,612;5,064;35,433;4,716;-24,884;-2,814;0,000;37,000;37,000;9,632;3,400;-14,735;-11,919;-15,835;-13,197;-3,273;27,696;0,000;230,440;Inf;240,000;230,000;-13,973;3,021;-8,944;25,408
4139,000;3,274;0,762;-35,209;3,250;9,612;5,064;35,433;4,716;-24,884;-2,814;0,000;37,000;37,000;9,632;3,400;-14,625;-11,976;-15,900;-13,272;-3,273;27,696;0,000;230,440;Inf;240,000;230,000;-13,921;3,025;-8,957;25,464
4139,500;3,274;0,762;-35,209;3,250;9,612;5,064;35,433;4,716;-24,884;-2,814;0,000;37,000;37,000;9,632;3,400;-14,556;-11,936;-15,825;-13,219;-3,273;27,696;0,000;230,340;Inf;240,000;230,000;-13,943;3,029;-8,951;25,551
4140,000;3,274;0,762;-35,209;3,250;9,612;5,064;35,433;4,716;-24,884;-2,814;0,000;37,000;37,000;9,632;3,400;-14,748;-11,977;-15,937;-13,226;-3,273;27,696;0,000;230,340;Inf;240,000;230,000;-13,884;3,033;-8,973;25,521
4140,500;3,274;0,762;-35,209;3,250;9,612;5,051;35,434;4,684;-24,889;-2,821;0,000;36,996;36,895;9,632;3,400;-14,636;-11,977;-15,877;-13,283;-3,273;27,691;0,000;229,940;Inf;240,000;230,000;-13,972;3,037;-8,960;25,536
4141,000;3,274;0,762;-35,209;3,250;9,612;5,051;35,434;4,684;-24,889;-2,821;0,000;37,000;36,900;9,632;3,400;-14,756;-11,906;-15,798;-13,210;-3,273;27,691;0,000;229,940;Inf;240,000;230,000;-13,943;3,041;-8,967;25,507
4141,500;2,759;0,716;-33,828;3,348;9,458;5,051;35,434;4,684;-24,889;-2,821;0,000;37,000;36,900;9,833;3,309;-14,703;-11,987;-15,932;-13,256;-3,273;27,691;0,000;229,940;Inf;240,000;230,000;-13,917;3,045;-8,983;25,514
4142,000;2,759;0,716;-33,828;3,348;9,458;5,051;35,434;4,684;-24,889;-2,821;0,000;37,000;36,900;9,833;3,309;-14,734;-11,887;-15,796;-13,184;-3,273;27,691;0,000;229,940;Inf;240,000;230,000;-13,970;3,040;-8,956;25,585
4142,500;2,759;0,716;-33,828;3,348;9,458;5,051;35,434;4,684;-24,889;-2,821;0,000;37,000;36,900;9,833;3,309;-14,641;-11,974;-15,900;-13,273;-3,273;27,691;0,000;229,940;Inf;240,000;230,000;-13,900;3,036;-8,986;25,626
4143,000;2,759;0,716;-33,828;3,348;9,458;5,051;35,434;4,684;-24,889;-2,821;0,000;37,000;36,900;9,833;3,309;-14,549;-11,961;-15,845;-13,239;-3,273;27,691;0,000;229,940;Inf;240,000;230,000;-13,947;3,031;-8,957;25,660
4143,500;2,759;0,716;-33,828;3,348;9,458;5,052;35,430;4,693;-24,922;-2,810;0,000;36,992;36,885;9,833;3,309;-14,738;-11,972;-15,922;-13,213;-3,266;27,700;0,000;230,240;Inf;240,000;230,000;-13,898;3,027;-8,970;25,639
4144,000;2,759;0,716;-33,828;3,348;9,458;5,052;35,430;4,693;-24,922;-2,810;0,000;37,000;36,900;9,833;3,309;-14,638;-11,965;-15,922;-13,265;-3,266;27,700;0,000;230,240;Inf;240,000;230,000;-13,961;3,022;-8,969;25,624
4144,500;2,699;0,664;-35,209;3,300;9,679;5,052;35,430;4,693;-24,922;-2,810;0,000;37,000;36,900;9,552;3,252;-14,706;-11,918;-15,806;-13,214;-3,266;27,700;0,000;230,340;Inf;240,000;230,000;-13,948;3,018;-8,994;25,631
4145,000;2,699;0,664;-35,209;3,300;9,679;5,052;35,430;4,693;-24,922;-2,810;0,000;37,000;36,900;9,552;3,252;-14,715;-11,973;-15,921;-13,254;-3,266;27,700;0,000;230,340;Inf;240,000;230,000;-13,911;3,013;-8,986;25,618
4145,500;2,699;0,664;-35,209;3,300;9,679;5,052;35,430;4,693;-24,922;-2,810;0,000;37,000;36,900;9,552;3,252;-14,567;-11,966;-15,877;-13,244;-3,266;27,700;0,000;230,640;Inf;240,000;230,000;-13,966;3,007;-8,966;25,629
4146,000;2,699;0,664;-35,209;3,300;9,679;5,052;35,430;4,693;-24,922;-2,810;0,000;37,000;36,900;9,552;3,252;-14,679;-11,995;-15,926;-13,294;-3,266;27,700;0,000;230,640;Inf;240,000;230,000;-13,914;3,002;-8,992;25,630
4146,500;2,699;0,664;-35,209;3,300;9,679;5,052;35,430;4,693;-24,922;-2,810;0,000;37,000;36,900;9,552;3,252;-14,609;-11,974;-15,830;-13,262;-3,266;27,700;0,000;230,840;Inf;240,000;230,000;-13,974;2,997;-8,971;25,602
4147,000;2,699;0,664;-35,209;3,300;9,679;5,041;35,429;4,698;-24,886;-2,823;0,000;36,969;36,863;9,552;3,252;-14,744;-11,984;-15,906;-13,202;-3,278;27,695;0,000;230,840;Inf;240,000;230,000;-13,919;2,993;-8,984;25,623
4147,500;2,699;0,664;-35,209;3,300;9,679;5,041;35,429;4,698;-24,886;-2,823;0,000;37,000;36,900;9,552;3,252;-14,620;-11,975;-15,889;-13,277;-3,278;27,695;0,000;230,940;Inf;240,000;230,000;-13,959;2,988;-8,995;25,607
4148,000;3,317;0,779;-35,209;3,329;9,560;5,041;35,429;4,698;-24,886;-2,823;0,000;37,000;36,900;9,604;3,366;-14,567;-11,920;-15,806;-13,219;-3,278;27,695;0,000;230,940;Inf;240,000;230,000;-13,940;2,983;-8,969;25,612
4148,500;3,317;0,779;-35,209;3,329;9,560;5,041;35,429;4,698;-24,886;-2,823;0,000;37,000;36,900;9,604;3,366;-14,694;-11,981;-15,930;-13,249;-3,278;27,695;0,000;230,740;Inf;240,000;230,000;-13,878;2,988;-8,980;25,631
4149,000;3,317;0,779;-35,209;3,329;9,560;5,041;35,429;4,698;-24,886;-2,823;0,000;37,000;36,900;9,604;3,366;-14,637;-11,988;-15,875;-13,270;-3,278;27,695;0,000;230,740;Inf;240,000;230,000;-13,964;2,994;-8,972;25,662
4149,500;3,317;0,779;-35,209;3,329;9,560;5,041;35,429;4,698;-24,886;-2,823;0,000;37,000;36,900;9,604;3,366;-14,663;-11,986;-15,929;-13,267;-3,278;27,695;0,000;230,440;Inf;240,000;230,000;-13,942;2,999;-8,983;25,700
4150,000;3,317;0,779;-35,209;3,329;9,560;5,090;35,422;4,707;-24,903;-2,805;0,000;37,000;36,800;9,604;3,366;-14,510;-11,976;-15,822;-13,226;-3,271;27,691;0,000;230,440;Inf;240,000;230,000;-13,883;3,009;-9,001;25,731
4150,500;3,317;0,779;-35,209;3,329;9,560;5,090;35,422;4,707;-24,903;-2,805;0,000;37,000;36,800;9,604;3,366;-14,723;-11,926;-15,815;-13,218;-3,271;27,691;0,000;230,840;Inf;240,000;230,000;-13,883;3,009;-8,990;25,724
4151,000;3,036;0,726;-35,209;3,324;9,576;5,090;35,422;4,707;-24,903;-2,805;0,000;37,000;36,800;9,552;3,276;-14,624;-11,989;-15,889;-13,282;-3,271;27,691;0,000;230,840;Inf;240,000;230,000;-13,921;3,014;-8,989;25,757
4151,500;3,036;0,726;-35,209;3,324;9,576;5,090;35,422;4,707;-24,903;-2,805;0,000;37,000;36,800;9,552;3,276;-14,584;-11,950;-15,835;-13,238;-3,271;27,691;0,000;230,640;Inf;240,000;230,000;-13,946;3,015;-9,004;25,807
4152,000;3,036;0,726;-35,209;3,324;9,576;5,090;35,422;4,707;-24,903;-2,805;0,000;37,000;36,800;9,552;3,276;-14,722;-11,980;-15,931;-13,252;-3,271;27,691;0,000;230,640;Inf;240,000;230,000;-13,902;3,015;-8,990;25,820
4152,500;3,036;0,726;-35,209;3,324;9,576;5,090;35,422;4,707;-24,903;-2,805;0,000;37,000;36,800;9,552;3,276;-14,582;-11,962;-15,902;-13,297;-3,271;27,691;0,000;230,540;Inf;240,000;230,000;-13,971;3,016;-8,985;25,807
4153,000;3,036;0,726;-35,209;3,324;9,576;5,116;35,411;4,690;-24,938;-2,817;0,000;36,944;36,791;9,552;3,276;-14,726;-11,986;-15,928;-13,269;-3,279;27,680;0,000;230,540;Inf;240,000;230,000;-13,936;3,016;-9,007;25,815
4153,500;3,036;0,726;-35,209;3,324;9,576;5,116;35,411;4,690;-24,938;-2,817;0,000;36,900;36,800;9,552;3,276;-14,615;-11,985;-15,862;-13,255;-3,279;27,680;0,000;231,240;Inf;239,000;230,000;-13,977;3,016;-9,004;25,861
4154,000;3,036;0,726;-35,209;3,324;9,576;5,116;35,411;4,690;-24,938;-2,817;0,000;36,900;36,800;9,552;3,276;-14,753;-11,953;-15,869;-13,204;-3,279;27,680;0,000;231,240;Inf;239,000;230,000;-13,929;3,016;-9,006;25,789
4154,500;3,124;0,836;-33,778;3,322;9,542;5,116;35,411;4,690;-24,938;-2,817;0,000;36,900;36,800;9,677;3,223;-14,654;-11,985;-15,938;-13,296;-3,279;27,680;0,000;230,940;Inf;239,000;230,000;-13,945;3,017;-8,991;25,786
4155,000;3,124;0,836;-33,778;3,322;9,542;5,116;35,411;4,690;-24,938;-2,817;0,000;36,900;36,800;9,677;3,223;-14,556;-12,001;-15,807;-13,235;-3,279;27,680;0,000;230,940;Inf;239,000;230,000;-13,968;3,019;-9,012;25,721
4155,500;3,124;0,836;-33,778;3,322;9,542;5,116;35,411;4,690;-24,938;-2,817;0,000;36,900;36,800;9,677;3,223;-14,723;-11,961;-15,840;-13,199;-3,279;27,680;0,000;230,440;Inf;239,000;230,000;-13,900;3,020;-9,002;25,607
4156,000;3,124;0,836;-33,778;3,322;9,542;5,116;35,411;4,690;-24,938;-2,817;0,000;36,900;36,800;9,677;3,223;-14,646;-11,999;-15,920;-13,291;-3,279;27,680;0,000;230,440;Inf;239,000;230,000;-13,931;3,022;-9,015;25,562
4156,500;3,124;0,836;-33,778;3,322;9,542;5,064;35,410;4,704;-24,922;-2,814;0,000;36,932;36,896;9,677;3,223;-14,751;-11,991;-15,988;-13,315;-3,280;27,681;0,000;229,840;Inf;239,000;230,000;-13,964;3,024;-8,987;25,554
4157,000;3,124;0,836;-33,778;3,322;9,542;5,064;35,410;4,704;-24,922;-2,814;0,000;36,900;36,900;9,677;3,223;-14,607;-11,992;-15,858;-13,271;-3,280;27,681;0,000;229,840;Inf;239,000;230,000;-14,011;3,025;-8,992;25,550
4157,500;3,192;0,760;-35,209;3,233;9,586;5,064;35,410;4,704;-24,922;-2,814;0,000;36,900;36,900;9,669;3,404;-14,765;-11,919;-15,827;-13,187;-3,280;27,681;0,000;229,840;Inf;239,000;230,000;-13,932;3,027;-9,014;25,567
4158,000;3,192;0,760;-35,209;3,233;9,586;5,064;35,410;4,704;-24,922;-2,814;0,000;36,900;36,900;9,669;3,404;-14,678;-11,988;-15,955;-13,296;-3,280;27,681;0,000;229,840;Inf;239,000;230,000;-13,924;3,030;-9,002;25,569
4158,500;3,192;0,760;-35,209;3,233;9,586;5,064;35,410;4,704;-24,922;-2,814;0,000;36,900;36,900;9,669;3,404;-14,636;-11,964;-15,891;-13,273;-3,280;27,681;0,000;229,840;Inf;239,000;230,000;-13,979;3,032;-9,018;25,551
4159,000;3,192;0,760;-35,209;3,233;9,586;5,064;35,410;4,704;-24,922;-2,814;0,000;36,900;36,900;9,669;3,404;-14,771;-11,995;-15,986;-13,305;-3,280;27,681;0,000;229,840;Inf;239,000;230,000;-13,941;3,035;-9,014;25,567
4159,500;3,192;0,760;-35,209;3,233;9,586;5,077;35,422;4,710;-24,964;-2,827;0,000;36,917;36,722;9,669;3,404;-14,642;-11,993;-15,929;-13,292;-3,274;27,684;0,000;229,340;Inf;239,000;230,000;-14,014;3,037;-9,020;25,541
4160,000;3,192;0,760;-35,209;3,233;9,586;5,077;35,422;4,710;-24,964;-2,827;0,000;36,900;36,700;9,669;3,404;-14,708;-12,010;-15,970;-13,301;-3,274;27,684;0,000;229,340;Inf;239,000;230,000;-13,964;3,040;-9,013;25,530
4160,500;3,192;0,760;-35,209;3,233;9,586;5,077;35,422;4,710;-24,964;-2,827;0,000;36,900;36,700;9,669;3,404;-14,632;-11,998;-15,893;-13,273;-3,274;27,684;0,000;228,940;Inf;240,000;230,000;-13,997;3,042;-9,017;25,516
4161,000;3,040;0,783;-34,205;3,299;9,479;5,077;35,422;4,710;-24,964;-2,827;0,000;36,900;36,700;9,758;3,331;-14,778;-11,977;-15,905;-13,263;-3,274;27,684;0,000;228,940;Inf;240,000;230,000;-13,949;3,045;-9,011;25,487
4161,500;3,040;0,783;-34,205;3,299;9,479;5,077;35,422;4,710;-24,964;-2,827;0,000;36,900;36,700;9,758;3,331;-14,723;-12,029;-15,950;-13,332;-3,274;27,684;0,000;229,240;Inf;240,000;230,000;-13,981;3,045;-9,040;25,466
4162,000;3,040;0,783;-34,205;3,299;9,479;5,077;35,422;4,710;-24,964;-2,827;0,000;36,900;36,700;9,758;3,331;-14,647;-11,988;-15,892;-13,269;-3,274;27,684;0,000;229,240;Inf;240,000;230,000;-14,008;3,045;-9,011;25,463
4162,500;3,040;0,783;-34,205;3,299;9,479;5,077;35,422;4,710;-24,964;-2,827;0,000;36,900;36,700;9,758;3,331;-14,748;-11,962;-15,893;-13,207;-3,274;27,684;0,000;229,440;Inf;240,000;230,000;-13,949;3,045;-9,028;25,458
4163,000;3,040;0,783;-34,205;3,299;9,479;5,043;35,402;4,713;-24,975;-2,825;0,000;36,903;36,814;9,758;3,331;-14,655;-12,025;-15,947;-13,306;-3,287;27,671;0,000;229,440;Inf;240,000;230,000;-13,953;3,045;-9,016;25,468
4163,500;3,040;0,783;-34,205;3,299;9,479;5,043;35,402;4,713;-24,975;-2,825;0,000;36,900;36,800;9,758;3,331;-14,752;-12,024;-15,982;-13,308;-3,287;27,671;0,000;229,440;Inf;240,000;230,000;-13,983;3,045;-9,025;25,444
4164,000;2,667;0,727;-33,921;3,383;9,493;5,043;35,402;4,713;-24,975;-2,825;0,000;36,900;36,800;9,717;3,228;-14,634;-12,007;-15,925;-13,296;-3,287;27,671;0,000;229,440;Inf;240,000;230,000;-14,017;3,044;-9,047;25,417
4164,500;2,667;0,727;-33,921;3,383;9,493;5,043;35,402;4,713;-24,975;-2,825;0,000;36,900;36,800;9,717;3,228;-14,778;-11,975;-15,811;-13,254;-3,287;27,671;0,000;230,040;Inf;240,000;230,000;-13,966;3,038;-9,027;25,353
4165,000;2,667;0,727;-33,921;3,383;9,493;5,043;35,402;4,713;-24,975;-2,825;0,000;36,900;36,800;9,717;3,228;-14,719;-12,018;-15,956;-13,323;-3,287;27,671;0,000;230,040;Inf;240,000;230,000;-13,955;3,032;-9,033;25,319
4165,500;2,667;0,727;-33,921;3,383;9,493;5,043;35,402;4,713;-24,975;-2,825;0,000;36,900;36,800;9,717;3,228;-14,644;-12,002;-15,913;-13,309;-3,287;27,671;0,000;231,440;Inf;239,000;230,000;-14,004;3,026;-9,034;25,280
4166,000;2,667;0,727;-33,921;3,383;9,493;5,057;35,415;4,717;-24,991;-2,828;0,000;36,902;36,842;9,717;3,228;-14,791;-12,004;-15,907;-13,255;-3,270;27,663;0,000;231,440;Inf;239,000;230,000;-13,967;3,020;-9,028;25,249
4166,500;2,667;0,727;-33,921;3,383;9,493;5,057;35,415;4,717;-24,991;-2,828;0,000;36,900;36,800;9,717;3,228;-14,706;-12,024;-15,968;-13,315;-3,270;27,663;0,000;231,540;Inf;238,000;230,000;-13,989;3,014;-9,040;25,228
4167,000;3,283;0,763;-35,209;3,305;9,550;5,057;35,415;4,717;-24,991;-2,828;0,000;36,900;36,800;9,466;3,330;-14,608;-11,960;-15,860;-13,262;-3,270;27,663;0,000;231,540;Inf;238,000;230,000;-14,003;3,009;-9,039;25,245
4167,500;3,283;0,763;-35,209;3,305;9,550;5,057;35,415;4,717;-24,991;-2,828;0,000;36,900;36,800;9,466;3,330;-14,661;-12,022;-15,936;-13,295;-3,270;27,663;0,000;231,740;Inf;237,000;230,000;-13,923;3,013;-9,014;25,380
4168,000;3,283;0,763;-35,209;3,305;9,550;5,057;35,415;4,717;-24,991;-2,828;0,000;36,900;36,800;9,466;3,330;-14,685;-11,970;-15,894;-13,268;-3,270;27,663;0,000;231,740;Inf;237,000;230,000;-13,979;3,018;-9,033;25,611
4168,500;3,283;0,763;-35,209;3,305;9,550;5,057;35,415;4,717;-24,991;-2,828;0,000;36,900;36,800;9,466;3,330;-14,751;-12,021;-15,967;-13,262;-3,270;27,663;0,000;229,140;Inf;237,000;230,000;-13,954;3,022;-9,031;25,715
4169,000;3,283;0,763;-35,209;3,305;9,550;5,057;35,415;4,717;-24,991;-2,828;0,000;36,900;36,800;9,466;3,330;-14,629;-12,011;-15,921;-13,307;-3,270;27,663;0,000;229,140;Inf;237,000;230,000;-14,000;3,026;-9,052;25,873
4169,500;3,283;0,763;-35,209;3,305;9,550;5,064;35,405;4,711;-25,022;-2,819;0,000;36,903;36,725;9,466;3,330;-14,664;-11,978;-15,882;-13,263;-3,281;27,669;0,000;229,340;Inf;237,000;230,000;-13,967;3,031;-9,041;26,045
4170,000;3,283;0,763;-35,209;3,305;9,550;5,064;35,405;4,711;-25,022;-2,819;0,000;36,900;36,700;9,466;3,330;-14,734;-12,013;-15,983;-13,316;-3,281;27,669;0,000;229,340;Inf;237,000;230,000;-13,946;3,035;-9,053;26,078
4170,500;3,222;0,839;-34,497;3,296;9,442;5,064;35,405;4,711;-25,022;-2,819;0,000;36,900;36,700;9,771;3,321;-14,646;-12,015;-15,929;-13,312;-3,281;27,669;0,000;229,640;Inf;237,000;230,000;-14,012;3,039;-9,050;26,140
4171,000;3,222;0,839;-34,497;3,296;9,442;5,064;35,405;4,711;-25,022;-2,819;0,000;36,900;36,700;9,771;3,321;-14,719;-12,038;-15,981;-13,333;-3,281;27,669;0,000;229,640;Inf;237,000;230,000;-13,975;3,042;-9,050;26,082
4171,500;3,222;0,839;-34,497;3,296;9,442;5,064;35,405;4,711;-25,022;-2,819;0,000;36,900;36,700;9,771;3,321;-14,618;-12,018;-15,907;-13,304;-3,281;27,669;0,000;229,840;Inf;237,000;230,000;-14,018;3,045;-9,057;26,035
4172,000;3,222;0,839;-34,497;3,296;9,442;5,064;35,405;4,711;-25,022;-2,819;0,000;36,900;36,700;9,771;3,321;-14,778;-12,025;-15,967;-13,253;-3,281;27,669;0,000;229,840;Inf;237,000;230,000;-13,962;3,048;-9,069;25,985
4172,500;3,222;0,839;-34,497;3,296;9,442;5,080;35,405;4,715;-24,999;-2,840;0,000;36,895;36,801;9,771;3,321;-14,683;-12,046;-15,980;-13,331;-3,293;27,669;0,000;228,840;Inf;238,000;230,000;-14,006;3,051;-9,085;25,920
4173,000;3,222;0,839;-34,497;3,296;9,442;5,080;35,405;4,715;-24,999;-2,840;0,000;36,900;36,800;9,771;3,321;-14,756;-11,998;-15,930;-13,281;-3,293;27,669;0,000;228,840;Inf;238,000;230,000;-14,010;3,053;-9,050;25,856
4173,500;2,952;0,782;-33,567;3,325;9,535;5,080;35,405;4,715;-24,999;-2,840;0,000;36,900;36,800;9,752;3,215;-14,767;-12,041;-16,007;-13,310;-3,293;27,669;0,000;228,940;Inf;239,000;230,000;-13,991;3,056;-9,086;25,656
4174,000;2,952;0,782;-33,567;3,325;9,535;5,080;35,405;4,715;-24,999;-2,840;0,000;36,900;36,800;9,752;3,215;-14,642;-12,034;-15,962;-13,326;-3,293;27,669;0,000;228,940;Inf;239,000;230,000;-14,031;3,054;-9,069;25,651
4174,500;2,952;0,782;-33,567;3,325;9,535;5,080;35,405;4,715;-24,999;-2,840;0,000;36,900;36,800;9,752;3,215;-14,742;-12,027;-16,013;-13,322;-3,293;27,669;0,000;228,340;Inf;240,000;230,000;-13,991;3,053;-9,079;25,620
4175,000;2,952;0,782;-33,567;3,325;9,535;5,080;35,405;4,715;-24,999;-2,840;0,000;36,900;36,800;9,752;3,215;-14,677;-12,036;-15,931;-13,334;-3,293;27,669;0,000;228,340;Inf;240,000;230,000;-14,026;3,051;-9,091;25,603
4175,500;2,952;0,782;-33,567;3,325;9,535;5,080;35,405;4,715;-24,999;-2,840;0,000;36,900;36,800;9,752;3,215;-14,825;-11,974;-15,894;-13,272;-3,293;27,669;0,000;228,840;Inf;241,000;230,000;-13,995;3,049;-9,087;25,585
4176,000;2,952;0,782;-33,567;3,325;9,535;5,059;35,419;4,732;-25,003;-2,825;0,000;36,900;36,871;9,752;3,215;-14,745;-12,050;-16,018;-13,352;-3,274;27,666;0,000;228,840;Inf;241,000;230,000;-13,991;3,048;-9,070;25,581
4176,500;2,952;0,782;-33,567;3,325;9,535;5,059;35,419;4,732;-25,003;-2,825;0,000;36,900;36,900;9,752;3,215;-14,649;-12,031;-15,916;-13,313;-3,274;27,666;0,000;228,840;Inf;242,000;230,000;-14,041;3,046;-9,073;25,557
4177,000;3,061;0,726;-35,209;3,262;9,528;5,059;35,419;4,732;-25,003;-2,825;0,000;36,900;36,900;9,635;3,352;-14,802;-12,011;-15,928;-13,254;-3,274;27,666;0,000;228,840;Inf;242,000;230,000;-13,977;3,045;-9,087;25,520
4177,500;3,061;0,726;-35,209;3,262;9,528;5,059;35,419;4,732;-25,003;-2,825;0,000;36,900;36,900;9,635;3,352;-14,683;-12,053;-15,987;-13,351;-3,274;27,666;0,000;229,140;Inf;242,000;230,000;-13,999;3,045;-9,080;25,532
4178,000;3,061;0,726;-35,209;3,262;9,528;5,059;35,419;4,732;-25,003;-2,825;0,000;36,900;36,900;9,635;3,352;-14,809;-12,057;-16,029;-13,316;-3,274;27,666;0,000;229,140;Inf;242,000;230,000;-14,019;3,045;-9,079;25,567
4178,500;3,061;0,726;-35,209;3,262;9,528;5,059;35,419;4,732;-25,003;-2,825;0,000;36,900;36,900;9,635;3,352;-14,701;-12,069;-15,975;-13,372;-3,274;27,666;0,000;232,840;Inf;241,000;230,000;-14,053;3,046;-9,093;25,589
4179,000;3,061;0,726;-35,209;3,262;9,528;5,039;35,411;4,694;-25,045;-2,827;0,000;36,898;36,843;9,635;3,352;-14,834;-12,005;-15,896;-13,305;-3,277;27,660;0,000;232,840;Inf;241,000;230,000;-14,029;3,046;-9,091;25,615
4179,500;3,061;0,726;-35,209;3,262;9,528;5,039;35,411;4,694;-25,045;-2,827;0,000;36,900;36,800;9,635;3,352;-14,771;-12,061;-16,027;-13,365;-3,277;27,660;0,000;232,640;Inf;240,000;230,000;-14,010;3,046;-9,097;25,644
4180,000;3,205;0,782;-35,209;3,164;9,592;5,039;35,411;4,694;-25,045;-2,827;0,000;36,900;36,800;9,610;3,440;-14,662;-12,062;-15,958;-13,348;-3,277;27,660;0,000;232,640;Inf;240,000;230,000;-14,056;3,046;-9,096;25,643
4180,500;3,205;0,782;-35,209;3,164;9,592;5,039;35,411;4,694;-25,045;-2,827;0,000;36,900;36,800;9,610;3,440;-14,853;-12,048;-15,967;-13,286;-3,277;27,660;0,000;232,640;Inf;239,000;230,000;-14,007;3,049;-9,082;25,645
4181,000;3,205;0,782;-35,209;3,164;9,592;5,039;35,411;4,694;-25,045;-2,827;0,000;36,900;36,800;9,610;3,440;-14,719;-12,082;-16,017;-13,385;-3,277;27,660;0,000;232,640;Inf;239,000;230,000;-14,038;3,051;-9,098;25,671
4181,500;3,205;0,782;-35,209;3,164;9,592;5,039;35,411;4,694;-25,045;-2,827;0,000;36,900;36,800;9,610;3,440;-14,812;-12,064;-16,016;-13,310;-3,277;27,660;0,000;230,640;Inf;239,000;230,000;-14,051;3,054;-9,092;25,665
4182,000;3,205;0,782;-35,209;3,164;9,592;5,032;35,417;4,715;-25,027;-2,817;0,000;36,895;36,840;9,610;3,440;-14,684;-12,062;-15,994;-13,352;-3,276;27,654;0,000;230,640;Inf;239,000;230,000;-14,051;3,056;-9,083;25,639
4182,500;3,205;0,782;-35,209;3,164;9,592;5,032;35,417;4,715;-25,027;-2,817;0,000;36,900;36,800;9,610;3,440;-14,823;-11,999;-15,881;-13,280;-3,276;27,654;0,000;231,140;Inf;238,000;230,000;-14,023;3,059;-9,107;25,655
4183,000;3,205;0,782;-35,209;3,164;9,592;5,032;35,417;4,715;-25,027;-2,817;0,000;36,900;36,800;9,610;3,440;-14,777;-12,081;-16,023;-13,335;-3,276;27,654;0,000;231,140;Inf;238,000;230,000;-13,996;3,061;-9,090;25,648
4183,500;2,721;0,736;-33,271;3,292;9,522;5,032;35,417;4,715;-25,027;-2,817;0,000;36,900;36,800;9,775;3,289;-14,630;-12,054;-15,925;-13,332;-3,276;27,654;0,000;230,840;Inf;238,000;230,000;-14,054;3,064;-9,110;25,693
4184,000;2,721;0,736;-33,271;3,292;9,522;5,032;35,417;4,715;-25,027;-2,817;0,000;36,900;36,800;9,775;3,289;-14,819;-11,995;-15,906;-13,270;-3,276;27,654;0,000;230,840;Inf;238,000;230,000;-13,985;3,058;-9,100;25,662
4184,500;2,721;0,736;-33,271;3,292;9,522;5,032;35,417;4,715;-25,027;-2,817;0,000;36,900;36,800;9,775;3,289;-14,739;-12,058;-16,012;-13,385;-3,276;27,654;0,000;230,940;Inf;238,000;230,000;-13,997;3,052;-9,105;25,705
4185,000;2,721;0,736;-33,271;3,292;9,522;5,032;35,417;4,715;-25,027;-2,817;0,000;36,900;36,800;9,775;3,289;-14,813;-12,070;-16,040;-13,298;-3,276;27,654;0,000;230,940;Inf;238,000;230,000;-14,049;3,047;-9,111;25,761
4185,500;2,721;0,736;-33,271;3,292;9,522;5,048;35,420;4,731;-25,046;-2,819;0,000;36,899;36,823;9,775;3,289;-14,668;-12,059;-15,977;-13,354;-3,275;27,654;0,000;228,940;Inf;239,000;230,000;-14,055;3,042;-9,096;25,804
4186,000;2,721;0,736;-33,271;3,292;9,522;5,048;35,420;4,731;-25,046;-2,819;0,000;36,900;36,800;9,775;3,289;-14,617;-12,056;-15,850;-13,323;-3,275;27,654;0,000;228,940;Inf;239,000;230,000;-14,015;3,036;-9,106;25,817
4186,500;3,273;0,829;-35,209;3,320;9,532;5,048;35,420;4,731;-25,046;-2,819;0,000;36,900;36,800;9,562;3,380;-14,784;-12,057;-15,985;-13,320;-3,275;27,654;0,000;228,740;Inf;240,000;230,000;-13,962;3,031;-9,110;25,784
4187,000;3,273;0,829;-35,209;3,320;9,532;5,048;35,420;4,731;-25,046;-2,819;0,000;36,900;36,800;9,562;3,380;-14,741;-12,068;-15,964;-13,375;-3,275;27,654;0,000;228,740;Inf;240,000;230,000;-14,036;3,035;-9,086;25,799
4187,500;3,273;0,829;-35,209;3,320;9,532;5,048;35,420;4,731;-25,046;-2,819;0,000;36,900;36,800;9,562;3,380;-14,870;-12,007;-15,940;-13,275;-3,275;27,654;0,000;229,140;Inf;240,000;230,000;-14,037;3,039;-9,095;25,816
4188,000;3,273;0,829;-35,209;3,320;9,532;5,048;35,420;4,731;-25,046;-2,819;0,000;36,900;36,800;9,562;3,380;-14,781;-12,067;-16,001;-13,326;-3,275;27,654;0,000;229,140;Inf;240,000;230,000;-14,023;3,043;-9,097;25,818
4188,500;3,273;0,829;-35,209;3,320;9,532;5,049;35,413;4,722;-25,128;-2,841;0,000;36,892;36,832;9,562;3,380;-14,559;-12,040;-15,896;-13,330;-3,285;27,658;0,000;230,340;Inf;240,000;230,000;-14,044;3,047;-9,075;25,832
4189,000;3,273;0,829;-35,209;3,320;9,532;5,049;35,413;4,722;-25,128;-2,841;0,000;36,900;36,800;9,562;3,380;-14,773;-12,073;-16,009;-13,371;-3,285;27,658;0,000;230,340;Inf;240,000;230,000;-13,956;3,050;-9,093;25,782
4189,500;3,273;0,829;-35,209;3,320;9,532;5,049;35,413;4,722;-25,128;-2,841;0,000;36,900;36,800;9,562;3,380;-14,848;-12,030;-16,002;-13,368;-3,285;27,658;0,000;230,440;Inf;240,000;230,000;-14,056;3,054;-9,086;25,692
4190,000;2,745;0,727;-33,885;3,356;9,496;5,049;35,413;4,722;-25,128;-2,841;0,000;36,900;36,800;9,686;3,097;-14,677;-11,983;-15,860;-13,248;-3,285;27,658;0,000;230,440;Inf;240,000;230,000;-14,062;3,058;-9,089;25,624
4190,500;2,745;0,727;-33,885;3,356;9,496;5,049;35,413;4,722;-25,128;-2,841;0,000;36,900;36,800;9,686;3,097;-14,688;-11,949;-15,834;-13,223;-3,285;27,658;0,000;230,140;Inf;240,000;230,000;-13,942;3,053;-9,094;25,616
4191,000;2,745;0,727;-33,885;3,356;9,496;5,049;35,413;4,722;-25,128;-2,841;0,000;36,900;36,800;9,686;3,097;-14,672;-12,033;-15,934;-13,306;-3,285;27,658;0,000;230,140;Inf;240,000;230,000;-13,924;3,047;-9,094;25,608
4191,500;2,745;0,727;-33,885;3,356;9,496;5,049;35,413;4,722;-25,128;-2,841;0,000;36,900;36,800;9,686;3,097;-14,802;-12,076;-16,033;-13,372;-3,285;27,658;0,000;231,540;Inf;239,000;230,000;-13,986;3,043;-9,069;25,619
4192,000;2,745;0,727;-33,885;3,356;9,496;5,043;35,415;4,711;-25,036;-2,830;0,000;36,903;36,901;9,686;3,097;-14,757;-12,060;-16,028;-13,366;-3,274;27,652;0,000;231,540;Inf;239,000;230,000;-14,071;3,038;-9,081;25,598
4192,500;2,745;0,727;-33,885;3,356;9,496;5,043;35,415;4,711;-25,036;-2,830;0,000;36,900;36,900;9,686;3,097;-14,685;-12,030;-15,986;-13,319;-3,274;27,652;0,000;231,940;Inf;238,000;230,000;-14,053;3,033;-9,086;25,574
4193,000;3,399;0,778;-35,209;3,242;9,563;5,043;35,415;4,711;-25,036;-2,830;0,000;36,900;36,900;9,599;3,207;-14,733;-11,990;-15,907;-13,323;-3,274;27,652;0,000;231,940;Inf;238,000;230,000;-14,005;3,028;-9,071;25,568
4193,500;3,399;0,778;-35,209;3,242;9,563;5,043;35,415;4,711;-25,036;-2,830;0,000;36,900;36,900;9,599;3,207;-14,600;-11,987;-15,908;-13,281;-3,274;27,652;0,000;231,840;Inf;237,000;230,000;-13,988;3,034;-9,070;25,563
4194,000;3,399;0,778;-35,209;3,242;9,563;5,043;35,415;4,711;-25,036;-2,830;0,000;36,900;36,900;9,599;3,207;-14,792;-12,076;-16,049;-13,350;-3,274;27,652;0,000;231,840;Inf;237,000;230,000;-13,944;3,040;-9,062;25,594
4194,500;3,399;0,778;-35,209;3,242;9,563;5,043;35,415;4,711;-25,036;-2,830;0,000;36,900;36,900;9,599;3,207;-14,889;-12,047;-16,049;-13,377;-3,274;27,652;0,000;230,040;Inf;237,000;230,000;-14,067;3,046;-9,071;25,609
4195,000;3,399;0,778;-35,209;3,242;9,563;5,058;35,426;4,736;-25,027;-2,824;0,000;36,919;36,927;9,599;3,207;-14,902;-12,029;-16,001;-13,260;-3,275;27,660;0,000;230,040;Inf;237,000;230,000;-14,090;3,052;-9,095;25,560
4195,500;3,399;0,778;-35,209;3,242;9,563;5,058;35,426;4,736;-25,027;-2,824;0,000;36,900;36,900;9,599;3,207;-14,508;-11,991;-15,843;-13,242;-3,275;27,660;0,000;229,740;Inf;237,000;230,000;-14,048;3,058;-9,086;25,519
4196,000;3,467;0,838;-35,209;3,272;9,619;5,058;35,426;4,736;-25,027;-2,824;0,000;36,900;36,900;9,549;3,343;-14,738;-12,050;-15,990;-13,345;-3,275;27,660;0,000;229,740;Inf;237,000;230,000;-13,896;3,063;-9,081;25,444
4196,500;3,467;0,838;-35,209;3,272;9,619;5,058;35,426;4,736;-25,027;-2,824;0,000;36,900;36,900;9,549;3,343;-14,811;-12,055;-15,997;-13,364;-3,275;27,660;0,000;229,840;Inf;237,000;230,000;-14,031;3,070;-9,077;25,486
4197,000;3,467;0,838;-35,209;3,272;9,619;5,058;35,426;4,736;-25,027;-2,824;0,000;36,900;36,900;9,549;3,343;-14,778;-12,055;-16,045;-13,366;-3,275;27,660;0,000;229,840;Inf;237,000;230,000;-14,057;3,076;-9,082;25,582
4197,500;3,467;0,838;-35,209;3,272;9,619;5,058;35,426;4,736;-25,027;-2,824;0,000;36,900;36,900;9,549;3,343;-14,887;-12,079;-16,085;-13,332;-3,275;27,660;0,000;228,140;Inf;238,000;230,000;-14,061;3,083;-9,074;25,717
4198,000;3,467;0,838;-35,209;3,272;9,619;5,058;35,426;4,736;-25,027;-2,824;0,000;36,900;36,900;9,549;3,343;-14,761;-12,061;-15,975;-13,367;-3,275;27,660;0,000;228,140;Inf;238,000;230,000;-14,096;3,089;-9,109;25,875
4198,500;3,467;0,838;-35,209;3,272;9,619;5,045;35,427;4,741;-25,050;-2,823;0,000;36,920;36,905;9,549;3,343;-14,642;-12,018;-15,920;-13,296;-3,268;27,661;0,000;228,140;Inf;239,000;230,000;-14,041;3,095;-9,109;25,813
4199,000;3,467;0,838;-35,209;3,272;9,619;5,045;35,427;4,741;-25,050;-2,823;0,000;36,900;36,900;9,549;3,343;-14,798;-12,109;-16,056;-13,366;-3,268;27,661;0,000;228,140;Inf;239,000;230,000;-13,969;3,101;-9,091;25,783
4199,500;3,064;0,724;-35,209;3,271;9,541;5,045;35,427;4,741;-25,050;-2,823;0,000;36,900;36,900;9,567;3,336;-14,890;-12,075;-16,038;-13,307;-3,268;27,661;0,000;228,740;Inf;240,000;230,000;-14,082;3,107;-9,118;25,776
4200,000;3,064;0,724;-35,209;3,271;9,541;5,045;35,427;4,741;-25,050;-2,823;0,000;36,900;36,900;9,567;3,336;-14,687;-12,099;-16,017;-13,364;-3,268;27,661;0,000;228,740;Inf;240,000;230,000;-14,077;3,107;-9,131;25,750
4200,500;3,064;0,724;-35,209;3,271;9,541;5,045;35,427;4,741;-25,050;-2,823;0,000;36,900;36,900;9,567;3,336;-14,598;-12,032;-15,927;-13,297;-3,268;27,661;0,000;228,540;Inf;241,000;230,000;-14,042;3,106;-9,105;25,795
4201,000;3,064;0,724;-35,209;3,271;9,541;5,045;35,427;4,741;-25,050;-2,823;0,000;36,900;36,900;9,567;3,336;-14,799;-12,044;-15,951;-13,334;-3,268;27,661;0,000;228,540;Inf;241,000;230,000;-13,963;3,105;-9,102;25,903
4201,500;3,064;0,724;-35,209;3,271;9,541;5,045;35,425;4,743;-25,081;-2,825;0,000;36,921;36,869;9,567;3,336;-14,668;-12,035;-15,956;-13,341;-3,271;27,656;0,000;230,440;Inf;241,000;230,000;-14,032;3,105;-9,117;25,912
4202,000;3,064;0,724;-35,209;3,271;9,541;5,045;35,425;4,743;-25,081;-2,825;0,000;36,900;36,900;9,567;3,336;-14,753;-12,057;-16,020;-13,380;-3,271;27,656;0,000;230,440;Inf;241,000;230,000;-14,000;3,104;-9,093;25,818
4202,500;2,935;0,746;-34,205;3,250;9,510;5,045;35,425;4,743;-25,081;-2,825;0,000;36,900;36,900;9,759;3,317;-14,861;-12,044;-16,035;-13,381;-3,271;27,656;0,000;229,940;Inf;241,000;230,000;-14,052;3,103;-9,104;25,802
4203,000;2,935;0,746;-34,205;3,250;9,510;5,045;35,425;4,743;-25,081;-2,825;0,000;36,900;36,900;9,759;3,317;-14,883;-12,038;-16,015;-13,348;-3,271;27,656;0,000;229,940;Inf;241,000;230,000;-14,080;3,100;-9,142;25,911
4203,500;2,935;0,746;-34,205;3,250;9,510;5,045;35,425;4,743;-25,081;-2,825;0,000;36,900;36,900;9,759;3,317;-14,639;-12,066;-15,975;-13,350;-3,271;27,656;0,000;229,340;Inf;241,000;230,000;-14,071;3,098;-9,123;25,892
4204,000;2,935;0,746;-34,205;3,250;9,510;5,045;35,425;4,743;-25,081;-2,825;0,000;36,900;36,900;9,759;3,317;-14,845;-12,113;-16,068;-13,398;-3,271;27,656;0,000;229,340;Inf;241,000;230,000;-14,008;3,095;-9,141;25,867
4204,500;2,935;0,746;-34,205;3,250;9,510;5,045;35,425;4,743;-25,081;-2,825;0,000;36,900;36,900;9,759;3,317;-14,786;-12,096;-16,077;-13,398;-3,271;27,656;0,000;232,340;Inf;240,000;230,000;-14,106;3,092;-9,117;25,875
4205,000;2,935;0,746;-34,205;3,250;9,510;5,069;35,429;4,740;-25,067;-2,817;0,000;36,928;37,040;9,759;3,317;-14,784;-12,013;-15,901;-13,283;-3,271;27,655;0,000;232,340;Inf;240,000;230,000;-14,089;3,090;-9,116;25,892
4205,500;2,935;0,746;-34,205;3,250;9,510;5,069;35,429;4,740;-25,067;-2,817;0,000;36,900;37,000;9,759;3,317;-14,738;-11,994;-15,864;-13,214;-3,271;27,655;0,000;232,640;Inf;239,000;230,000;-13,995;3,087;-9,136;25,863
4206,000;3,277;0,863;-33,812;3,292;9,480;5,069;35,429;4,740;-25,067;-2,817;0,000;36,900;37,000;9,715;3,089;-14,671;-12,084;-15,995;-13,342;-3,271;27,655;0,000;232,640;Inf;239,000;230,000;-13,952;3,085;-9,126;25,960
4206,500;3,277;0,863;-33,812;3,292;9,480;5,069;35,429;4,740;-25,067;-2,817;0,000;36,900;37,000;9,715;3,089;-14,849;-12,079;-16,091;-13,350;-3,271;27,655;0,000;232,440;Inf;238,000;230,000;-14,023;3,088;-9,145;25,997
4207,000;3,277;0,863;-33,812;3,292;9,480;5,069;35,429;4,740;-25,067;-2,817;0,000;36,900;37,000;9,715;3,089;-14,766;-12,091;-15,989;-13,343;-3,271;27,655;0,000;232,440;Inf;238,000;230,000;-14,092;3,091;-9,139;26,001
4207,500;3,277;0,863;-33,812;3,292;9,480;5,069;35,429;4,740;-25,067;-2,817;0,000;36,900;37,000;9,715;3,089;-14,830;-12,105;-16,075;-13,383;-3,271;27,655;0,000;229,940;Inf;238,000;230,000;-14,047;3,094;-9,132;25,983
4208,000;3,277;0,863;-33,812;3,292;9,480;5,062;35,430;4,729;-25,086;-2,834;0,000;36,937;36,945;9,715;3,089;-14,770;-12,092;-16,027;-13,392;-3,272;27,645;0,000;229,940;Inf;238,000;230,000;-14,098;3,097;-9,131;25,961
4208,500;3,277;0,863;-33,812;3,292;9,480;5,062;35,430;4,729;-25,086;-2,834;0,000;36,900;36,900;9,715;3,089;-14,889;-12,110;-16,076;-13,358;-3,272;27,645;0,000;229,140;Inf;238,000;230,000;-14,071;3,100;-9,128;25,932
4209,000;2,958;0,746;-34,856;3,279;9,526;5,062;35,430;4,729;-25,086;-2,834;0,000;36,900;36,900;9,685;3,361;-14,807;-12,105;-16,092;-13,420;-3,272;27,645;0,000;229,140;Inf;238,000;230,000;-14,108;3,103;-9,136;25,860
4209,500;2,958;0,746;-34,856;3,279;9,526;5,062;35,430;4,729;-25,086;-2,834;0,000;36,900;36,900;9,685;3,361;-14,775;-12,079;-15,954;-13,346;-3,272;27,645;0,000;229,840;Inf;238,000;230,000;-14,106;3,101;-9,117;25,792
4210,000;2,958;0,746;-34,856;3,279;9,526;5,062;35,430;4,729;-25,086;-2,834;0,000;36,900;36,900;9,685;3,361;-14,855;-12,115;-16,100;-13,373;-3,272;27,645;0,000;229,840;Inf;238,000;230,000;-14,039;3,098;-9,142;25,741
4210,500;2,958;0,746;-34,856;3,279;9,526;5,062;35,430;4,729;-25,086;-2,834;0,000;36,900;36,900;9,685;3,361;-14,922;-12,080;-16,003;-13,367;-3,272;27,645;0,000;229,440;Inf;238,000;230,000;-14,111;3,096;-9,154;25,708
4211,000;2,958;0,746;-34,856;3,279;9,526;5,054;35,440;4,749;-25,099;-2,825;0,000;36,949;36,981;9,685;3,361;-14,802;-12,118;-16,062;-13,436;-3,269;27,654;0,000;229,440;Inf;238,000;230,000;-14,093;3,094;-9,155;25,666
4211,500;2,958;0,746;-34,856;3,279;9,526;5,054;35,440;4,749;-25,099;-2,825;0,000;36,900;37,000;9,685;3,361;-14,721;-12,086;-15,958;-13,370;-3,269;27,654;0,000;229,840;Inf;238,000;230,000;-14,105;3,091;-9,173;25,752
4212,000;2,958;0,746;-34,856;3,279;9,526;5,054;35,440;4,749;-25,099;-2,825;0,000;36,900;37,000;9,685;3,361;-14,865;-12,084;-15,987;-13,313;-3,269;27,654;0,000;229,840;Inf;238,000;230,000;-14,034;3,089;-9,160;25,714
4212,500;3,067;0,803;-33,942;3,273;9,504;5,054;35,440;4,749;-25,099;-2,825;0,000;36,900;37,000;9,681;3,299;-14,770;-12,118;-16,054;-13,405;-3,269;27,654;0,000;229,840;Inf;238,000;230,000;-14,063;3,087;-9,141;25,666
4213,000;3,067;0,803;-33,942;3,273;9,504;5,054;35,440;4,749;-25,099;-2,825;0,000;36,900;37,000;9,681;3,299;-14,848;-12,056;-16,002;-13,388;-3,269;27,654;0,000;229,840;Inf;238,000;230,000;-14,087;3,087;-9,148;25,741
4213,500;3,067;0,803;-33,942;3,273;9,504;5,054;35,440;4,749;-25,099;-2,825;0,000;36,900;37,000;9,681;3,299;-14,857;-12,135;-16,118;-13,418;-3,269;27,654;0,000;229,840;Inf;238,000;230,000;-14,074;3,087;-9,150;25,755
4214,000;3,067;0,803;-33,942;3,273;9,504;5,054;35,440;4,749;-25,099;-2,825;0,000;36,900;37,000;9,681;3,299;-14,904;-12,031;-15,963;-13,335;-3,269;27,654;0,000;229,840;Inf;238,000;230,000;-14,132;3,086;-9,154;25,776
4214,500;3,067;0,803;-33,942;3,273;9,504;5,022;35,429;4,737;-25,097;-2,837;0,000;36,950;37,092;9,681;3,299;-14,780;-12,131;-16,073;-13,423;-3,279;27,643;0,000;229,440;Inf;238,000;230,000;-14,058;3,086;-9,157;25,785
4215,000;3,067;0,803;-33,942;3,273;9,504;5,022;35,429;4,737;-25,097;-2,837;0,000;36,900;37,100;9,681;3,299;-14,699;-12,131;-15,967;-13,381;-3,279;27,643;0,000;229,440;Inf;238,000;230,000;-14,102;3,086;-9,172;25,777
4215,500;3,334;0,794;-35,209;3,223;9,576;5,022;35,429;4,737;-25,097;-2,837;0,000;36,900;37,100;9,596;3,278;-14,876;-12,058;-15,974;-13,337;-3,279;27,643;0,000;229,840;Inf;238,000;230,000;-14,045;3,085;-9,175;25,754
4216,000;3,334;0,794;-35,209;3,223;9,576;5,022;35,429;4,737;-25,097;-2,837;0,000;36,900;37,100;9,596;3,278;-14,776;-12,126;-16,053;-13,411;-3,279;27,643;0,000;229,840;Inf;238,000;230,000;-14,061;3,089;-9,165;25,774
4216,500;3,334;0,794;-35,209;3,223;9,576;5,022;35,429;4,737;-25,097;-2,837;0,000;36,900;37,100;9,596;3,278;-14,703;-12,086;-15,955;-13,383;-3,279;27,643;0,000;229,940;Inf;238,000;230,000;-14,092;3,093;-9,168;25,842
4217,000;3,334;0,794;-35,209;3,223;9,576;5,022;35,429;4,737;-25,097;-2,837;0,000;36,900;37,100;9,596;3,278;-14,876;-12,129;-16,045;-13,364;-3,279;27,643;0,000;229,940;Inf;238,000;230,000;-14,032;3,097;-9,158;25,807
4217,500;3,334;0,794;-35,209;3,223;9,576;5,044;35,427;4,736;-25,124;-2,830;0,000;36,966;36,998;9,596;3,278;-14,823;-12,062;-15,945;-13,339;-3,278;27,630;0,000;229,840;Inf;238,000;230,000;-14,103;3,101;-9,175;25,793
4218,000;3,334;0,794;-35,209;3,223;9,576;5,044;35,427;4,736;-25,124;-2,830;0,000;37,000;37,000;9,596;3,278;-14,848;-12,159;-16,096;-13,400;-3,278;27,630;0,000;229,840;Inf;238,000;230,000;-14,042;3,105;-9,168;25,762
4218,500;3,334;0,794;-35,209;3,223;9,576;5,044;35,427;4,736;-25,124;-2,830;0,000;37,000;37,000;9,596;3,278;-14,793;-12,100;-15,975;-13,419;-3,278;27,630;0,000;229,340;Inf;238,000;230,000;-14,126;3,109;-9,166;25,709
4219,000;3,290;0,775;-35,209;3,328;9,598;5,044;35,427;4,736;-25,124;-2,830;0,000;37,000;37,000;9,551;3,250;-14,882;-12,037;-15,965;-13,313;-3,278;27,630;0,000;229,340;Inf;238,000;230,000;-14,072;3,112;-9,166;25,688
4219,500;3,290;0,775;-35,209;3,328;9,598;5,044;35,427;4,736;-25,124;-2,830;0,000;37,000;37,000;9,551;3,250;-14,800;-12,137;-16,074;-13,417;-3,278;27,630;0,000;229,140;Inf;238,000;230,000;-14,049;3,115;-9,155;25,641
4220,000;3,290;0,775;-35,209;3,328;9,598;5,044;35,427;4,736;-25,124;-2,830;0,000;37,000;37,000;9,551;3,250;-14,738;-12,101;-15,957;-13,383;-3,278;27,630;0,000;229,140;Inf;238,000;230,000;-14,107;3,118;-9,176;25,538
4220,500;3,290;0,775;-35,209;3,328;9,598;5,044;35,427;4,736;-25,124;-2,830;0,000;37,000;37,000;9,551;3,250;-14,878;-12,052;-15,931;-13,351;-3,278;27,630;0,000;229,140;Inf;238,000;230,000;-14,045;3,121;-9,138;25,507
4221,000;3,290;0,775;-35,209;3,328;9,598;5,057;35,440;4,749;-25,147;-2,828;0,000;36,981;37,033;9,551;3,250;-14,812;-12,125;-16,059;-13,430;-3,289;27,642;0,000;229,140;Inf;238,000;230,000;-14,053;3,124;-9,170;25,506
4221,500;3,290;0,775;-35,209;3,328;9,598;5,057;35,440;4,749;-25,147;-2,828;0,000;37,000;37,000;9,551;3,250;-14,891;-12,124;-16,091;-13,355;-3,289;27,642;0,000;229,040;Inf;238,000;230,000;-14,107;3,126;-9,159;25,471
4222,000;3,316;0,769;-35,209;3,204;9,489;5,057;35,440;4,749;-25,147;-2,828;0,000;37,000;37,000;9,611;3,338;-14,750;-12,130;-16,062;-13,436;-3,289;27,642;0,000;229,040;Inf;238,000;230,000;-14,116;3,129;-9,171;25,404
4222,500;3,316;0,769;-35,209;3,204;9,489;5,057;35,440;4,749;-25,147;-2,828;0,000;37,000;37,000;9,611;3,338;-14,862;-12,062;-15,979;-13,338;-3,289;27,642;0,000;229,340;Inf;238,000;230,000;-14,095;3,132;-9,157;25,396
4223,000;3,316;0,769;-35,209;3,204;9,489;5,057;35,440;4,749;-25,147;-2,828;0,000;37,000;37,000;9,611;3,338;-14,845;-12,141;-16,090;-13,413;-3,289;27,642;0,000;229,340;Inf;238,000;230,000;-14,060;3,135;-9,174;25,389
4223,500;3,316;0,769;-35,209;3,204;9,489;5,057;35,440;4,749;-25,147;-2,828;0,000;37,000;37,000;9,611;3,338;-14,760;-12,128;-16,009;-13,412;-3,289;27,642;0,000;229,340;Inf;238,000;230,000;-14,122;3,138;-9,155;25,301
4224,000;3,316;0,769;-35,209;3,204;9,489;5,081;35,448;4,761;-25,129;-2,805;0,000;36,992;37,010;9,611;3,338;-14,889;-12,060;-15,960;-13,361;-3,279;27,633;0,000;229,340;Inf;238,000;230,000;-14,077;3,141;-9,167;25,278
4224,500;3,316;0,769;-35,209;3,204;9,489;5,081;35,448;4,761;-25,129;-2,805;0,000;37,000;37,000;9,611;3,338;-14,831;-12,152;-16,096;-13,448;-3,279;27,633;0,000;229,140;Inf;238,000;230,000;-14,067;3,144;-9,161;25,350
4225,000;3,316;0,769;-35,209;3,204;9,489;5,081;35,448;4,761;-25,129;-2,805;0,000;37,000;37,000;9,611;3,338;-14,893;-12,113;-16,025;-13,362;-3,279;27,633;0,000;229,140;Inf;238,000;230,000;-14,132;3,147;-9,155;25,374
4225,500;3,260;0,754;-35,209;3,285;9,562;5,081;35,448;4,761;-25,129;-2,805;0,000;37,000;37,000;9,621;3,312;-14,771;-12,151;-16,026;-13,425;-3,279;27,633;0,000;229,140;Inf;238,000;230,000;-14,098;3,150;-9,168;25,378
4226,000;3,260;0,754;-35,209;3,285;9,562;5,081;35,448;4,761;-25,129;-2,805;0,000;37,000;37,000;9,621;3,312;-14,780;-12,066;-15,973;-13,379;-3,279;27,633;0,000;229,140;Inf;238,000;230,000;-14,093;3,151;-9,179;25,398
4226,500;3,260;0,754;-35,209;3,285;9,562;5,081;35,448;4,761;-25,129;-2,805;0,000;37,000;37,000;9,621;3,312;-14,873;-12,144;-16,113;-13,414;-3,279;27,633;0,000;229,240;Inf;238,000;230,000;-14,049;3,153;-9,170;25,405
4227,000;3,260;0,754;-35,209;3,285;9,562;5,081;35,448;4,761;-25,129;-2,805;0,000;37,000;37,000;9,621;3,312;-14,799;-12,152;-16,049;-13,426;-3,279;27,633;0,000;229,240;Inf;238,000;230,000;-14,136;3,155;-9,180;25,421
4227,500;3,260;0,754;-35,209;3,285;9,562;5,070;35,439;4,739;-25,138;-2,841;0,000;36,997;37,072;9,621;3,312;-14,905;-12,068;-15,985;-13,356;-3,283;27,625;0,000;229,540;Inf;238,000;230,000;-14,107;3,157;-9,176;25,428
4228,000;3,260;0,754;-35,209;3,285;9,562;5,070;35,439;4,739;-25,138;-2,841;0,000;37,000;37,100;9,621;3,312;-14,833;-12,160;-16,088;-13,432;-3,283;27,625;0,000;229,540;Inf;238,000;230,000;-14,079;3,158;-9,172;25,427
4228,500;2,535;0,678;-33,342;3,342;9,524;5,070;35,439;4,739;-25,138;-2,841;0,000;37,000;37,100;9,816;3,180;-14,898;-12,084;-15,955;-13,350;-3,283;27,625;0,000;229,940;Inf;238,000;230,000;-14,128;3,160;-9,176;25,427
4229,000;2,535;0,678;-33,342;3,342;9,524;5,070;35,439;4,739;-25,138;-2,841;0,000;37,000;37,100;9,816;3,180;-14,799;-12,144;-16,067;-13,442;-3,283;27,625;0,000;229,940;Inf;238,000;230,000;-14,072;3,150;-9,167;25,427
4229,500;2,535;0,678;-33,342;3,342;9,524;5,070;35,439;4,739;-25,138;-2,841;0,000;37,000;37,100;9,816;3,180;-14,720;-12,117;-16,006;-13,404;-3,283;27,625;0,000;229,440;Inf;238,000;230,000;-14,113;3,140;-9,154;25,465
4230,000;2,535;0,678;-33,342;3,342;9,524;5,070;35,439;4,739;-25,138;-2,841;0,000;37,000;37,100;9,816;3,180;-14,869;-12,133;-16,042;-13,346;-3,283;27,625;0,000;229,440;Inf;238,000;230,000;-14,062;3,130;-9,151;25,483
4230,500;2,535;0,678;-33,342;3,342;9,524;5,049;35,465;4,742;-25,143;-2,816;0,000;37,016;37,094;9,816;3,180;-14,786;-12,149;-16,066;-13,443;-3,268;27,635;0,000;229,640;Inf;238,000;230,000;-14,097;3,120;-9,168;25,482
4231,000;2,535;0,678;-33,342;3,342;9,524;5,049;35,465;4,742;-25,143;-2,816;0,000;37,000;37,100;9,816;3,180;-14,757;-12,127;-16,014;-13,388;-3,268;27,635;0,000;229,640;Inf;238,000;230,000;-14,111;3,110;-9,174;25,446
4231,500;3,206;0,753;-35,209;3,281;9,619;5,049;35,465;4,742;-25,143;-2,816;0,000;37,000;37,100;9,588;3,153;-14,890;-12,154;-16,125;-13,426;-3,268;27,635;0,000;230,140;Inf;238,000;230,000;-14,072;3,101;-9,176;25,458
4232,000;3,206;0,753;-35,209;3,281;9,619;5,049;35,465;4,742;-25,143;-2,816;0,000;37,000;37,100;9,588;3,153;-14,925;-12,045;-15,963;-13,354;-3,268;27,635;0,000;230,140;Inf;238,000;230,000;-14,149;3,103;-9,166;25,426
4232,500;3,206;0,753;-35,209;3,281;9,619;5,049;35,465;4,742;-25,143;-2,816;0,000;37,000;37,100;9,588;3,153;-14,828;-12,176;-16,101;-13,431;-3,268;27,635;0,000;229,840;Inf;238,000;230,000;-14,072;3,104;-9,161;25,455
4233,000;3,206;0,753;-35,209;3,281;9,619;5,049;35,465;4,742;-25,143;-2,816;0,000;37,000;37,100;9,588;3,153;-14,763;-12,145;-15,996;-13,397;-3,268;27,635;0,000;229,840;Inf;238,000;230,000;-14,134;3,106;-9,168;25,460
4233,500;3,206;0,753;-35,209;3,281;9,619;5,049;35,465;4,742;-25,143;-2,816;0,000;37,000;37,100;9,588;3,153;-14,901;-12,095;-15,998;-13,357;-3,268;27,635;0,000;229,440;Inf;238,000;230,000;-14,075;3,108;-9,182;25,373
4234,000;3,206;0,753;-35,209;3,281;9,619;5,031;35,453;4,774;-25,140;-2,822;0,000;37,024;37,221;9,588;3,153;-14,828;-12,154;-16,093;-13,437;-3,278;27,626;0,000;229,440;Inf;238,000;230,000;-14,088;3,109;-9,179;25,363
4234,500;3,206;0,753;-35,209;3,281;9,619;5,031;35,453;4,774;-25,140;-2,822;0,000;37,000;37,200;9,588;3,153;-14,777;-12,111;-16,020;-13,397;-3,278;27,626;0,000;229,640;Inf;238,000;230,000;-14,128;3,111;-9,160;25,265
4235,000;2,752;0,725;-34,263;3,340;9,599;5,031;35,453;4,774;-25,140;-2,822;0,000;37,000;37,200;9,605;3,164;-14,899;-12,179;-16,131;-13,415;-3,278;27,626;0,000;229,640;Inf;238,000;230,000;-14,076;3,112;-9,167;25,323
4235,500;2,752;0,725;-34,263;3,340;9,599;5,031;35,453;4,774;-25,140;-2,822;0,000;37,000;37,200;9,605;3,164;-14,727;-12,123;-15,964;-13,391;-3,278;27,626;0,000;229,440;Inf;238,000;230,000;-14,156;3,107;-9,178;25,283
4236,000;2,752;0,725;-34,263;3,340;9,599;5,031;35,453;4,774;-25,140;-2,822;0,000;37,000;37,200;9,605;3,164;-14,856;-12,138;-16,039;-13,409;-3,278;27,626;0,000;229,440;Inf;238,000;230,000;-14,051;3,101;-9,196;25,282
4236,500;2,752;0,725;-34,263;3,340;9,599;5,031;35,453;4,774;-25,140;-2,822;0,000;37,000;37,200;9,605;3,164;-14,773;-12,149;-16,040;-13,431;-3,278;27,626;0,000;229,340;Inf;238,000;230,000;-14,111;3,095;-9,188;25,251
4237,000;2,752;0,725;-34,263;3,340;9,599;5,069;35,461;4,758;-25,149;-2,824;0,000;37,049;37,237;9,605;3,164;-14,929;-12,138;-16,096;-13,397;-3,266;27,627;0,000;229,340;Inf;238,000;230,000;-14,098;3,089;-9,181;25,298
4237,500;2,752;0,725;-34,263;3,340;9,599;5,069;35,461;4,758;-25,149;-2,824;0,000;37,000;37,200;9,605;3,164;-14,811;-12,149;-16,089;-13,454;-3,266;27,627;0,000;229,240;Inf;238,000;230,000;-14,140;3,084;-9,170;25,281
4238,000;3,123;0,835;-34,157;3,321;9,485;5,069;35,461;4,758;-25,149;-2,824;0,000;37,000;37,200;9,690;3,294;-14,656;-12,078;-15,913;-13,354;-3,266;27,627;0,000;229,240;Inf;238,000;230,000;-14,126;3,078;-9,181;25,393
4238,500;3,123;0,835;-34,157;3,321;9,485;5,069;35,461;4,758;-25,149;-2,824;0,000;37,000;37,200;9,690;3,294;-14,867;-12,103;-16,006;-13,396;-3,266;27,627;0,000;229,440;Inf;238,000;230,000;-14,000;3,079;-9,158;25,530
4239,000;3,123;0,835;-34,157;3,321;9,485;5,069;35,461;4,758;-25,149;-2,824;0,000;37,000;37,200;9,690;3,294;-14,816;-12,137;-16,041;-13,447;-3,266;27,627;0,000;229,440;Inf;238,000;230,000;-14,093;3,080;-9,184;25,536
4239,500;3,123;0,835;-34,157;3,321;9,485;5,069;35,461;4,758;-25,149;-2,824;0,000;37,000;37,200;9,690;3,294;-14,896;-12,121;-16,071;-13,450;-3,266;27,627;0,000;229,340;Inf;238,000;230,000;-14,110;3,081;-9,171;25,513
4240,000;3,123;0,835;-34,157;3,321;9,485;5,069;35,461;4,758;-25,149;-2,824;0,000;37,000;37,200;9,690;3,294;-14,833;-12,142;-16,097;-13,428;-3,266;27,627;0,000;229,340;Inf;238,000;230,000;-14,135;3,081;-9,169;25,480
4240,500;3,123;0,835;-34,157;3,321;9,485;5,033;35,479;4,779;-25,124;-2,798;0,000;37,060;37,233;9,690;3,294;-14,720;-12,120;-15,979;-13,412;-3,263;27,631;0,000;228,640;Inf;239,000;230,000;-14,125;3,082;-9,199;25,483
4241,000;3,123;0,835;-34,157;3,321;9,485;5,033;35,479;4,779;-25,124;-2,798;0,000;37,100;37,200;9,690;3,294;-14,875;-12,135;-16,046;-13,413;-3,263;27,631;0,000;228,640;Inf;239,000;230,000;-14,058;3,083;-9,187;25,501
4241,500;3,104;0,776;-34,775;3,257;9,538;5,033;35,479;4,779;-25,124;-2,798;0,000;37,100;37,200;9,688;3,345;-14,832;-12,154;-16,088;-13,439;-3,263;27,631;0,000;228,440;Inf;240,000;230,000;-14,117;3,083;-9,191;25,353
