t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4242,000;3,104;0,776;-34,775;3,257;9,538;5,033;35,479;4,779;-25,124;-2,798;0,000;37,100;37,200;9,688;3,345;-14,931;-12,140;-16,055;-13,430;-3,263;27,631;0,000;228,440;Inf;240,000;230,000;-14,128;3,084;-9,197;25,330
4242,500;3,104;0,776;-34,775;3,257;9,538;5,033;35,479;4,779;-25,124;-2,798;0,000;37,100;37,200;9,688;3,345;-14,663;-12,121;-16,002;-13,368;-3,263;27,631;0,000;229,240;Inf;240,000;230,000;-14,139;3,084;-9,205;25,296
4243,000;3,104;0,776;-34,775;3,257;9,538;5,033;35,479;4,779;-25,124;-2,798;0,000;37,100;37,200;9,688;3,345;-14,797;-12,081;-15,949;-13,382;-3,263;27,631;0,000;229,240;Inf;240,000;230,000;-14,038;3,084;-9,197;25,267
4243,500;3,104;0,776;-34,775;3,257;9,538;5,051;35,467;4,761;-25,171;-2,828;0,000;37,069;37,242;9,688;3,345;-14,741;-12,126;-16,022;-13,432;-3,277;27,627;0,000;229,840;Inf;240,000;230,000;-14,052;3,085;-9,171;25,249
4244,000;3,104;0,776;-34,775;3,257;9,538;5,051;35,467;4,761;-25,171;-2,828;0,000;37,100;37,200;9,688;3,345;-14,887;-12,150;-16,153;-13,479;-3,277;27,627;0,000;229,840;Inf;240,000;230,000;-14,080;3,085;-9,196;25,239
4244,500;2,411;0,551;-35,209;3,277;9,587;5,051;35,467;4,761;-25,171;-2,828;0,000;37,100;37,200;9,551;3,339;-14,980;-12,158;-16,178;-13,440;-3,277;27,627;0,000;229,540;Inf;240,000;230,000;-14,167;3,085;-9,190;25,222
4245,000;2,411;0,551;-35,209;3,277;9,587;5,051;35,467;4,761;-25,171;-2,828;0,000;37,100;37,200;9,551;3,339;-14,864;-12,063;-16,001;-13,352;-3,277;27,627;0,000;229,540;Inf;240,000;230,000;-14,189;3,074;-9,194;25,218
4245,500;2,411;0,551;-35,209;3,277;9,587;5,051;35,467;4,761;-25,171;-2,828;0,000;37,100;37,200;9,551;3,339;-14,761;-12,071;-15,939;-13,345;-3,277;27,627;0,000;229,340;Inf;240,000;230,000;-14,070;3,063;-9,211;25,212
4246,000;2,411;0,551;-35,209;3,277;9,587;5,051;35,467;4,761;-25,171;-2,828;0,000;37,100;37,200;9,551;3,339;-14,783;-12,144;-16,014;-13,429;-3,277;27,627;0,000;229,340;Inf;240,000;230,000;-14,029;3,053;-9,197;25,207
4246,500;2,411;0,551;-35,209;3,277;9,587;5,019;35,473;4,742;-25,135;-2,834;0,000;37,081;37,340;9,551;3,339;-14,861;-12,177;-16,121;-13,459;-3,279;27,617;0,000;230,040;Inf;240,000;230,000;-14,092;3,042;-9,175;25,205
4247,000;2,411;0,551;-35,209;3,277;9,587;5,019;35,473;4,742;-25,135;-2,834;0,000;37,100;37,300;9,551;3,339;-14,916;-12,184;-16,158;-13,486;-3,279;27,617;0,000;230,040;Inf;240,000;230,000;-14,154;3,032;-9,196;25,189
4247,500;2,411;0,551;-35,209;3,277;9,587;5,019;35,473;4,742;-25,135;-2,834;0,000;37,100;37,300;9,551;3,339;-14,813;-12,159;-16,057;-13,464;-3,279;27,617;0,000;230,340;Inf;240,000;230,000;-14,186;3,022;-9,227;25,180
4248,000;2,640;0,660;-34,369;3,299;9,544;5,019;35,473;4,742;-25,135;-2,834;0,000;37,100;37,300;9,677;3,307;-14,783;-12,056;-15,990;-13,339;-3,279;27,617;0,000;230,340;Inf;240,000;230,000;-14,123;3,012;-9,214;25,158
4248,500;2,640;0,660;-34,369;3,299;9,544;5,019;35,473;4,742;-25,135;-2,834;0,000;37,100;37,300;9,677;3,307;-14,846;-12,156;-16,090;-13,432;-3,279;27,617;0,000;230,840;Inf;240,000;230,000;-14,042;3,005;-9,213;25,026
4249,000;2,640;0,660;-34,369;3,299;9,544;5,019;35,473;4,742;-25,135;-2,834;0,000;37,100;37,300;9,677;3,307;-14,838;-12,170;-16,115;-13,448;-3,279;27,617;0,000;230,840;Inf;240,000;230,000;-14,131;2,999;-9,218;24,967
4249,500;2,640;0,660;-34,369;3,299;9,544;5,019;35,473;4,742;-25,135;-2,834;0,000;37,100;37,300;9,677;3,307;-14,943;-12,161;-16,162;-13,466;-3,279;27,617;0,000;231,040;Inf;239,000;230,000;-14,143;2,994;-9,205;24,918
4250,000;2,640;0,660;-34,369;3,299;9,544;5,031;35,479;4,758;-25,129;-2,832;0,000;37,099;37,355;9,677;3,307;-14,715;-12,112;-15,890;-13,348;-3,279;27,600;0,000;231,040;Inf;239,000;230,000;-14,183;2,988;-9,228;24,889
4250,500;2,640;0,660;-34,369;3,299;9,544;5,031;35,479;4,758;-25,129;-2,832;0,000;37,100;37,400;9,677;3,307;-14,865;-12,151;-16,058;-13,446;-3,279;27,600;0,000;230,840;Inf;239,000;230,000;-14,016;2,982;-9,219;24,842
4251,000;3,102;0,784;-34,911;3,313;9,507;5,031;35,479;4,758;-25,129;-2,832;0,000;37,100;37,400;9,673;3,314;-14,813;-12,160;-16,084;-13,453;-3,279;27,600;0,000;230,840;Inf;239,000;230,000;-14,130;2,976;-9,216;24,827
4251,500;3,102;0,784;-34,911;3,313;9,507;5,031;35,479;4,758;-25,129;-2,832;0,000;37,100;37,400;9,673;3,314;-14,790;-12,159;-16,049;-13,443;-3,279;27,600;0,000;230,240;Inf;239,000;230,000;-14,127;2,979;-9,213;24,802
4252,000;3,102;0,784;-34,911;3,313;9,507;5,031;35,479;4,758;-25,129;-2,832;0,000;37,100;37,400;9,673;3,314;-14,922;-12,163;-16,180;-13,493;-3,279;27,600;0,000;230,240;Inf;239,000;230,000;-14,110;2,981;-9,211;24,789
4252,500;3,102;0,784;-34,911;3,313;9,507;5,031;35,479;4,758;-25,129;-2,832;0,000;37,100;37,400;9,673;3,314;-14,824;-12,164;-16,120;-13,471;-3,279;27,600;0,000;230,040;Inf;239,000;230,000;-14,189;2,983;-9,223;24,765
4253,000;3,102;0,784;-34,911;3,313;9,507;5,082;35,479;4,765;-25,133;-2,819;0,000;37,119;37,462;9,673;3,314;-14,961;-12,174;-16,158;-13,404;-3,281;27,616;0,000;230,040;Inf;239,000;230,000;-14,145;2,985;-9,229;24,748
4253,500;3,102;0,784;-34,911;3,313;9,507;5,082;35,479;4,765;-25,133;-2,819;0,000;37,100;37,500;9,673;3,314;-14,784;-12,137;-16,053;-13,414;-3,281;27,616;0,000;230,740;Inf;239,000;230,000;-14,174;2,986;-9,237;24,757
4254,000;3,102;0,784;-34,911;3,313;9,507;5,082;35,479;4,765;-25,133;-2,819;0,000;37,100;37,500;9,673;3,314;-14,912;-12,200;-16,172;-13,442;-3,281;27,616;0,000;230,740;Inf;239,000;230,000;-14,097;2,988;-9,229;24,740
4254,500;2,904;0,722;-35,209;3,310;9,543;5,082;35,479;4,765;-25,133;-2,819;0,000;37,100;37,500;9,559;3,335;-14,824;-12,185;-16,120;-13,477;-3,281;27,616;0,000;230,440;Inf;239,000;230,000;-14,182;2,990;-9,246;24,724
4255,000;2,904;0,722;-35,209;3,310;9,543;5,082;35,479;4,765;-25,133;-2,819;0,000;37,100;37,500;9,559;3,335;-14,967;-12,136;-16,031;-13,414;-3,281;27,616;0,000;230,440;Inf;239,000;230,000;-14,152;2,989;-9,240;24,752
4255,500;2,904;0,722;-35,209;3,310;9,543;5,082;35,479;4,765;-25,133;-2,819;0,000;37,100;37,500;9,559;3,335;-14,880;-12,196;-16,143;-13,490;-3,281;27,616;0,000;230,340;Inf;239,000;230,000;-14,137;2,987;-9,239;24,735
4256,000;2,904;0,722;-35,209;3,310;9,543;5,082;35,479;4,765;-25,133;-2,819;0,000;37,100;37,500;9,559;3,335;-14,788;-12,164;-16,013;-13,449;-3,281;27,616;0,000;230,340;Inf;239,000;230,000;-14,177;2,986;-9,238;24,777
4256,500;2,904;0,722;-35,209;3,310;9,543;5,112;35,485;4,771;-25,178;-2,819;0,000;37,125;37,349;9,559;3,335;-14,911;-12,088;-16,024;-13,373;-3,272;27,616;0,000;229,740;Inf;239,000;230,000;-14,104;2,985;-9,232;24,763
4257,000;2,904;0,722;-35,209;3,310;9,543;5,112;35,485;4,771;-25,178;-2,819;0,000;37,100;37,300;9,559;3,335;-14,809;-12,173;-16,101;-13,463;-3,272;27,616;0,000;229,740;Inf;239,000;230,000;-14,099;2,983;-9,242;24,768
4257,500;2,963;0,807;-34,445;3,289;9,554;5,112;35,485;4,771;-25,178;-2,819;0,000;37,100;37,300;9,682;3,370;-14,955;-12,213;-16,180;-13,455;-3,272;27,616;0,000;230,040;Inf;239,000;230,000;-14,137;2,982;-9,235;24,793
4258,000;2,963;0,807;-34,445;3,289;9,554;5,112;35,485;4,771;-25,178;-2,819;0,000;37,100;37,300;9,682;3,370;-14,757;-12,183;-16,068;-13,473;-3,272;27,616;0,000;230,040;Inf;239,000;230,000;-14,201;2,982;-9,245;24,810
4258,500;2,963;0,807;-34,445;3,289;9,554;5,112;35,485;4,771;-25,178;-2,819;0,000;37,100;37,300;9,682;3,370;-14,746;-12,141;-16,008;-13,397;-3,272;27,616;0,000;230,040;Inf;239,000;230,000;-14,120;2,981;-9,252;24,830
4259,000;2,963;0,807;-34,445;3,289;9,554;5,112;35,485;4,771;-25,178;-2,819;0,000;37,100;37,300;9,682;3,370;-14,893;-12,182;-16,109;-13,419;-3,272;27,616;0,000;230,040;Inf;239,000;230,000;-14,073;2,981;-9,239;24,817
4259,500;2,963;0,807;-34,445;3,289;9,554;5,105;35,490;4,767;-25,190;-2,823;0,000;37,134;37,349;9,682;3,370;-14,858;-12,212;-16,116;-13,494;-3,280;27,611;0,000;230,140;Inf;239,000;230,000;-14,151;2,981;-9,244;24,871
4260,000;2,963;0,807;-34,445;3,289;9,554;5,105;35,490;4,767;-25,190;-2,823;0,000;37,100;37,300;9,682;3,370;-14,954;-12,167;-16,113;-13,446;-3,280;27,611;0,000;230,140;Inf;239,000;230,000;-14,170;2,981;-9,236;24,879
4260,500;3,573;0,913;-33,980;3,279;9,565;5,105;35,490;4,767;-25,190;-2,823;0,000;37,100;37,300;9,770;3,183;-14,727;-12,175;-15,975;-13,427;-3,280;27,611;0,000;230,040;Inf;239,000;230,000;-14,170;2,980;-9,252;24,854
4261,000;3,573;0,913;-33,980;3,279;9,565;5,105;35,490;4,767;-25,190;-2,823;0,000;37,100;37,300;9,770;3,183;-14,766;-12,160;-16,030;-13,434;-3,280;27,611;0,000;230,040;Inf;239,000;230,000;-14,076;2,990;-9,251;24,868
4261,500;3,573;0,913;-33,980;3,279;9,565;5,105;35,490;4,767;-25,190;-2,823;0,000;37,100;37,300;9,770;3,183;-14,860;-12,182;-16,138;-13,480;-3,280;27,611;0,000;230,140;Inf;239,000;230,000;-14,098;3,000;-9,255;24,855
4262,000;3,573;0,913;-33,980;3,279;9,565;5,105;35,490;4,767;-25,190;-2,823;0,000;37,100;37,300;9,770;3,183;-14,973;-12,177;-16,142;-13,469;-3,280;27,611;0,000;230,140;Inf;239,000;230,000;-14,165;3,009;-9,236;24,838
4262,500;3,573;0,913;-33,980;3,279;9,565;5,105;35,490;4,767;-25,190;-2,823;0,000;37,100;37,300;9,770;3,183;-14,951;-12,108;-16,058;-13,433;-3,280;27,611;0,000;229,640;Inf;239,000;230,000;-14,190;3,018;-9,235;24,813
4263,000;3,573;0,913;-33,980;3,279;9,565;5,097;35,490;4,744;-25,147;-2,827;0,000;37,146;37,411;9,770;3,183;-14,639;-12,147;-16,007;-13,396;-3,284;27,612;0,000;229,640;Inf;239,000;230,000;-14,138;3,027;-9,250;24,767
4263,500;3,573;0,913;-33,980;3,279;9,565;5,097;35,490;4,744;-25,147;-2,827;0,000;37,100;37,400;9,770;3,183;-14,760;-12,144;-15,985;-13,405;-3,284;27,612;0,000;229,540;Inf;239,000;230,000;-14,047;3,036;-9,220;24,752
4264,000;3,452;0,832;-35,209;3,253;9,583;5,097;35,490;4,744;-25,147;-2,827;0,000;37,100;37,400;9,441;3,316;-14,886;-12,177;-16,096;-13,436;-3,284;27,612;0,000;229,540;Inf;239,000;230,000;-14,073;3,045;-9,228;24,785
4264,500;3,452;0,832;-35,209;3,253;9,583;5,097;35,490;4,744;-25,147;-2,827;0,000;37,100;37,400;9,441;3,316;-14,959;-12,161;-16,083;-13,468;-3,284;27,612;0,000;230,240;Inf;239,000;230,000;-14,149;3,052;-9,216;24,795
4265,000;3,452;0,832;-35,209;3,253;9,583;5,097;35,490;4,744;-25,147;-2,827;0,000;37,100;37,400;9,441;3,316;-14,961;-12,209;-16,204;-13,511;-3,284;27,612;0,000;230,240;Inf;239,000;230,000;-14,167;3,058;-9,211;24,820
4265,500;3,452;0,832;-35,209;3,253;9,583;5,097;35,490;4,744;-25,147;-2,827;0,000;37,100;37,400;9,441;3,316;-14,997;-12,135;-16,088;-13,440;-3,284;27,612;0,000;230,440;Inf;239,000;230,000;-14,221;3,065;-9,248;24,802
4266,000;3,452;0,832;-35,209;3,253;9,583;5,059;35,504;4,796;-25,166;-2,824;0,000;37,156;37,490;9,441;3,316;-14,968;-12,228;-16,200;-13,460;-3,280;27,608;0,000;230,440;Inf;239,000;230,000;-14,165;3,071;-9,243;24,607
4266,500;3,452;0,832;-35,209;3,253;9,583;5,059;35,504;4,796;-25,166;-2,824;0,000;37,200;37,500;9,441;3,316;-14,762;-12,214;-16,088;-13,463;-3,280;27,608;0,000;230,440;Inf;239,000;230,000;-14,214;3,077;-9,243;24,409
4267,000;3,061;0,832;-33,260;3,282;9,516;5,059;35,504;4,796;-25,166;-2,824;0,000;37,200;37,500;9,789;3,276;-14,917;-12,145;-16,056;-13,416;-3,280;27,608;0,000;230,440;Inf;239,000;230,000;-14,132;3,084;-9,233;24,408
4267,500;3,061;0,832;-33,260;3,282;9,516;5,059;35,504;4,796;-25,166;-2,824;0,000;37,200;37,500;9,789;3,276;-14,919;-12,219;-16,181;-13,500;-3,280;27,608;0,000;229,640;Inf;239,000;230,000;-14,134;3,083;-9,251;24,386
4268,000;3,061;0,832;-33,260;3,282;9,516;5,059;35,504;4,796;-25,166;-2,824;0,000;37,200;37,500;9,789;3,276;-14,967;-12,232;-16,228;-13,497;-3,280;27,608;0,000;229,640;Inf;239,000;230,000;-14,205;3,083;-9,235;24,315
4268,500;3,061;0,832;-33,260;3,282;9,516;5,059;35,504;4,796;-25,166;-2,824;0,000;37,200;37,500;9,789;3,276;-14,816;-12,199;-16,132;-13,508;-3,280;27,608;0,000;229,540;Inf;239,000;230,000;-14,231;3,082;-9,248;24,265
4269,000;3,061;0,832;-33,260;3,282;9,516;5,059;35,504;4,796;-25,166;-2,824;0,000;37,200;37,500;9,789;3,276;-14,920;-12,119;-16,050;-13,429;-3,280;27,608;0,000;229,540;Inf;239,000;230,000;-14,164;3,082;-9,265;24,186
4269,500;3,061;0,832;-33,260;3,282;9,516;5,071;35,494;4,767;-25,167;-2,829;0,000;37,156;37,439;9,789;3,276;-14,925;-12,230;-16,169;-13,516;-3,285;27,611;0,000;230,240;Inf;239,000;230,000;-14,130;3,082;-9,255;24,145
4270,000;3,061;0,832;-33,260;3,282;9,516;5,071;35,494;4,767;-25,167;-2,829;0,000;37,200;37,400;9,789;3,276;-14,813;-12,201;-16,109;-13,488;-3,285;27,611;0,000;230,240;Inf;239,000;230,000;-14,210;3,081;-9,263;24,123
4270,500;3,050;0,716;-35,209;3,274;9,591;5,071;35,494;4,767;-25,167;-2,829;0,000;37,200;37,400;9,620;3,097;-14,995;-12,178;-16,092;-13,444;-3,285;27,611;0,000;230,440;Inf;239,000;230,000;-14,153;3,081;-9,253;24,142
4271,000;3,050;0,716;-35,209;3,274;9,591;5,071;35,494;4,767;-25,167;-2,829;0,000;37,200;37,400;9,620;3,097;-14,874;-12,216;-16,163;-13,519;-3,285;27,611;0,000;230,440;Inf;239,000;230,000;-14,177;3,081;-9,249;24,081
4271,500;3,050;0,716;-35,209;3,274;9,591;5,071;35,494;4,767;-25,167;-2,829;0,000;37,200;37,400;9,620;3,097;-14,943;-12,238;-16,192;-13,466;-3,285;27,611;0,000;231,240;Inf;238,000;230,000;-14,193;3,080;-9,256;24,087
4272,000;3,050;0,716;-35,209;3,274;9,591;5,071;35,494;4,767;-25,167;-2,829;0,000;37,200;37,400;9,620;3,097;-14,803;-12,230;-16,117;-13,487;-3,285;27,611;0,000;231,240;Inf;238,000;230,000;-14,210;3,080;-9,262;24,106
4272,500;3,050;0,716;-35,209;3,274;9,591;5,058;35,495;4,740;-25,194;-2,835;0,000;37,160;37,402;9,620;3,097;-14,978;-12,129;-16,083;-13,439;-3,279;27,611;0,000;230,740;Inf;238,000;230,000;-14,160;3,079;-9,273;24,133
4273,000;3,050;0,716;-35,209;3,274;9,591;5,058;35,495;4,740;-25,194;-2,835;0,000;37,200;37,400;9,620;3,097;-14,913;-12,242;-16,180;-13,511;-3,279;27,611;0,000;230,740;Inf;238,000;230,000;-14,157;3,079;-9,268;24,140
4273,500;2,825;0,713;-34,546;3,315;9,658;5,058;35,495;4,740;-25,194;-2,835;0,000;37,200;37,400;9,683;3,217;-14,789;-12,210;-16,107;-13,481;-3,279;27,611;0,000;230,240;Inf;238,000;230,000;-14,211;3,078;-9,271;24,184
4274,000;2,825;0,713;-34,546;3,315;9,658;5,058;35,495;4,740;-25,194;-2,835;0,000;37,200;37,400;9,683;3,217;-14,975;-12,226;-16,158;-13,428;-3,279;27,611;0,000;230,240;Inf;238,000;230,000;-14,147;3,074;-9,274;24,335
4274,500;2,825;0,713;-34,546;3,315;9,658;5,058;35,495;4,740;-25,194;-2,835;0,000;37,200;37,400;9,683;3,217;-14,849;-12,217;-16,144;-13,502;-3,279;27,611;0,000;230,740;Inf;238,000;230,000;-14,197;3,070;-9,260;24,449
4275,000;2,825;0,713;-34,546;3,315;9,658;5,058;35,495;4,740;-25,194;-2,835;0,000;37,200;37,400;9,683;3,217;-14,925;-12,234;-16,180;-13,514;-3,279;27,611;0,000;230,740;Inf;238,000;230,000;-14,178;3,066;-9,266;24,507
4275,500;2,825;0,713;-34,546;3,315;9,658;5,106;35,501;4,764;-25,177;-2,814;0,000;37,167;37,325;9,683;3,217;-14,809;-12,229;-16,081;-13,479;-3,272;27,609;0,000;230,140;Inf;238,000;230,000;-14,213;3,062;-9,269;24,574
4276,000;2,825;0,713;-34,546;3,315;9,658;5,106;35,501;4,764;-25,177;-2,814;0,000;37,200;37,300;9,683;3,217;-14,981;-12,167;-16,065;-13,428;-3,272;27,609;0,000;230,140;Inf;238,000;230,000;-14,150;3,058;-9,277;24,720
4276,500;2,825;0,713;-34,546;3,315;9,658;5,106;35,501;4,764;-25,177;-2,814;0,000;37,200;37,300;9,683;3,217;-14,854;-12,218;-16,156;-13,510;-3,272;27,609;0,000;230,240;Inf;238,000;230,000;-14,160;3,054;-9,269;24,937
4277,000;3,036;0,756;-35,209;3,294;9,504;5,106;35,501;4,764;-25,177;-2,814;0,000;37,200;37,300;9,650;3,314;-14,865;-12,171;-16,074;-13,469;-3,272;27,609;0,000;230,240;Inf;238,000;230,000;-14,184;3,050;-9,274;25,130
4277,500;3,036;0,756;-35,209;3,294;9,504;5,106;35,501;4,764;-25,177;-2,814;0,000;37,200;37,300;9,650;3,314;-14,956;-12,224;-16,217;-13,512;-3,272;27,609;0,000;229,740;Inf;238,000;230,000;-14,145;3,050;-9,263;25,268
4278,000;3,036;0,756;-35,209;3,294;9,504;5,106;35,501;4,764;-25,177;-2,814;0,000;37,200;37,300;9,650;3,314;-14,825;-12,235;-16,139;-13,511;-3,272;27,609;0,000;229,740;Inf;238,000;230,000;-14,227;3,050;-9,270;25,283
4278,500;3,036;0,756;-35,209;3,294;9,504;5,106;35,501;4,764;-25,177;-2,814;0,000;37,200;37,300;9,650;3,314;-14,900;-12,223;-16,155;-13,492;-3,272;27,609;0,000;229,240;Inf;238,000;230,000;-14,177;3,050;-9,269;25,358
4279,000;3,036;0,756;-35,209;3,294;9,504;5,079;35,491;4,761;-25,210;-2,832;0,000;37,164;37,376;9,650;3,314;-14,784;-12,204;-16,067;-13,470;-3,280;27,606;0,000;229,240;Inf;238,000;230,000;-14,192;3,050;-9,279;25,378
4279,500;3,036;0,756;-35,209;3,294;9,504;5,079;35,491;4,761;-25,210;-2,832;0,000;37,200;37,400;9,650;3,314;-14,948;-12,118;-16,032;-13,424;-3,280;27,606;0,000;229,240;Inf;238,000;230,000;-14,131;3,049;-9,269;25,389
4280,000;2,845;0,758;-33,871;3,271;9,560;5,079;35,491;4,761;-25,210;-2,832;0,000;37,200;37,400;9,627;3,192;-14,894;-12,209;-16,189;-13,503;-3,280;27,606;0,000;229,240;Inf;238,000;230,000;-14,131;3,049;-9,247;25,365
4280,500;2,845;0,758;-33,871;3,271;9,560;5,079;35,491;4,761;-25,210;-2,832;0,000;37,200;37,400;9,627;3,192;-14,836;-12,182;-16,085;-13,487;-3,280;27,606;0,000;229,240;Inf;238,000;230,000;-14,199;3,046;-9,250;25,350
4281,000;2,845;0,758;-33,871;3,271;9,560;5,079;35,491;4,761;-25,210;-2,832;0,000;37,200;37,400;9,627;3,192;-14,941;-12,139;-16,068;-13,392;-3,280;27,606;0,000;229,240;Inf;238,000;230,000;-14,148;3,042;-9,259;25,314
4281,500;2,845;0,758;-33,871;3,271;9,560;5,079;35,491;4,761;-25,210;-2,832;0,000;37,200;37,400;9,627;3,192;-14,813;-12,210;-16,130;-13,495;-3,280;27,606;0,000;229,340;Inf;238,000;230,000;-14,135;3,039;-9,254;25,313
4282,000;2,845;0,758;-33,871;3,271;9,560;5,055;35,501;4,772;-25,221;-2,825;0,000;37,170;37,371;9,627;3,192;-14,932;-12,211;-16,189;-13,480;-3,293;27,618;0,000;229,340;Inf;238,000;230,000;-14,162;3,036;-9,254;25,323
4282,500;2,845;0,758;-33,871;3,271;9,560;5,055;35,501;4,772;-25,221;-2,825;0,000;37,200;37,400;9,627;3,192;-14,868;-12,221;-16,138;-13,489;-3,293;27,618;0,000;229,440;Inf;238,000;230,000;-14,203;3,033;-9,269;25,312
4283,000;2,845;0,758;-33,871;3,271;9,560;5,055;35,501;4,772;-25,221;-2,825;0,000;37,200;37,400;9,627;3,192;-14,988;-12,129;-16,035;-13,450;-3,293;27,618;0,000;229,440;Inf;238,000;230,000;-14,179;3,030;-9,250;25,252
4283,500;3,141;0,732;-35,209;3,258;9,569;5,055;35,501;4,772;-25,221;-2,825;0,000;37,200;37,400;9,514;3,218;-14,897;-12,226;-16,167;-13,475;-3,293;27,618;0,000;228,740;Inf;239,000;230,000;-14,151;3,027;-9,246;25,277
4284,000;3,141;0,732;-35,209;3,258;9,569;5,055;35,501;4,772;-25,221;-2,825;0,000;37,200;37,400;9,514;3,218;-14,798;-12,207;-16,094;-13,471;-3,293;27,618;0,000;228,740;Inf;239,000;230,000;-14,191;3,029;-9,244;25,288
4284,500;3,141;0,732;-35,209;3,258;9,569;5,055;35,501;4,772;-25,221;-2,825;0,000;37,200;37,400;9,514;3,218;-14,946;-12,141;-16,030;-13,426;-3,293;27,618;0,000;228,340;Inf;240,000;230,000;-14,142;3,031;-9,256;25,254
4285,000;3,141;0,732;-35,209;3,258;9,569;5,055;35,501;4,772;-25,221;-2,825;0,000;37,200;37,400;9,514;3,218;-14,894;-12,243;-16,172;-13,514;-3,293;27,618;0,000;228,340;Inf;240,000;230,000;-14,136;3,032;-9,242;25,249
4285,500;3,141;0,732;-35,209;3,258;9,569;5,009;35,497;4,795;-25,193;-2,832;0,000;37,163;37,348;9,514;3,218;-14,833;-12,179;-16,114;-13,479;-3,290;27,605;0,000;229,140;Inf;240,000;230,000;-14,206;3,034;-9,244;25,289
4286,000;3,141;0,732;-35,209;3,258;9,569;5,009;35,497;4,795;-25,193;-2,832;0,000;37,200;37,300;9,514;3,218;-14,768;-12,224;-16,091;-13,485;-3,290;27,605;0,000;229,140;Inf;240,000;230,000;-14,151;3,036;-9,263;25,287
4286,500;3,470;0,819;-35,209;3,227;9,458;5,009;35,497;4,795;-25,193;-2,832;0,000;37,200;37,300;9,610;3,402;-14,701;-12,182;-16,022;-13,430;-3,290;27,605;0,000;230,140;Inf;240,000;230,000;-14,142;3,038;-9,246;25,265
4287,000;3,470;0,819;-35,209;3,227;9,458;5,009;35,497;4,795;-25,193;-2,832;0,000;37,200;37,300;9,610;3,402;-14,898;-12,207;-16,144;-13,475;-3,290;27,605;0,000;230,140;Inf;240,000;230,000;-14,084;3,045;-9,239;25,203
4287,500;3,470;0,819;-35,209;3,227;9,458;5,009;35,497;4,795;-25,193;-2,832;0,000;37,200;37,300;9,610;3,402;-14,835;-12,173;-16,137;-13,460;-3,290;27,605;0,000;231,840;Inf;239,000;230,000;-14,181;3,052;-9,216;25,173
4288,000;3,470;0,819;-35,209;3,227;9,458;5,009;35,497;4,795;-25,193;-2,832;0,000;37,200;37,300;9,610;3,402;-14,791;-12,171;-15,995;-13,451;-3,290;27,605;0,000;231,840;Inf;239,000;230,000;-14,151;3,059;-9,239;25,128
4288,500;3,470;0,819;-35,209;3,227;9,458;5,034;35,483;4,765;-25,220;-2,842;0,000;37,151;37,295;9,610;3,402;-14,790;-12,190;-16,022;-13,446;-3,296;27,603;0,000;231,740;Inf;238,000;230,000;-14,102;3,065;-9,213;25,305
4289,000;3,470;0,819;-35,209;3,227;9,458;5,034;35,483;4,765;-25,220;-2,842;0,000;37,200;37,300;9,610;3,402;-14,870;-12,197;-16,134;-13,492;-3,296;27,603;0,000;231,740;Inf;238,000;230,000;-14,112;3,072;-9,217;25,560
4289,500;2,792;0,683;-34,742;3,274;9,554;5,034;35,483;4,765;-25,220;-2,842;0,000;37,200;37,300;9,663;3,315;-14,939;-12,208;-16,207;-13,508;-3,296;27,603;0,000;231,640;Inf;237,000;230,000;-14,173;3,078;-9,234;25,646
4290,000;2,792;0,683;-34,742;3,274;9,554;5,034;35,483;4,765;-25,220;-2,842;0,000;37,200;37,300;9,663;3,315;-14,663;-12,146;-15,918;-13,412;-3,296;27,603;0,000;231,640;Inf;237,000;230,000;-14,215;3,074;-9,249;25,701
4290,500;2,792;0,683;-34,742;3,274;9,554;5,034;35,483;4,765;-25,220;-2,842;0,000;37,200;37,300;9,663;3,315;-14,722;-12,107;-15,922;-13,364;-3,296;27,603;0,000;232,140;Inf;236,000;230,000;-14,035;3,069;-9,228;25,746
4291,000;2,792;0,683;-34,742;3,274;9,554;5,034;35,483;4,765;-25,220;-2,842;0,000;37,200;37,300;9,663;3,315;-14,861;-12,186;-16,108;-13,468;-3,296;27,603;0,000;232,140;Inf;236,000;230,000;-14,029;3,065;-9,218;25,762
4291,500;2,792;0,683;-34,742;3,274;9,554;5,034;35,483;4,765;-25,220;-2,842;0,000;37,200;37,300;9,663;3,315;-14,936;-12,146;-16,082;-13,423;-3,296;27,603;0,000;230,340;Inf;236,000;230,000;-14,156;3,060;-9,222;25,755
4292,000;2,792;0,683;-34,742;3,274;9,554;5,077;35,496;4,775;-25,174;-2,825;0,000;37,148;37,299;9,663;3,315;-14,904;-12,157;-16,063;-13,438;-3,287;27,595;0,000;230,340;Inf;236,000;230,000;-14,147;3,056;-9,222;25,753
4292,500;2,792;0,683;-34,742;3,274;9,554;5,077;35,496;4,775;-25,174;-2,825;0,000;37,100;37,300;9,663;3,315;-14,821;-12,143;-16,016;-13,409;-3,287;27,595;0,000;230,540;Inf;236,000;230,000;-14,141;3,051;-9,228;25,707
4293,000;3,039;0,764;-34,390;3,262;9,487;5,077;35,496;4,775;-25,174;-2,825;0,000;37,100;37,300;9,696;3,071;-14,842;-12,204;-16,119;-13,490;-3,287;27,595;0,000;230,540;Inf;236,000;230,000;-14,097;3,047;-9,208;25,663
4293,500;3,039;0,764;-34,390;3,262;9,487;5,077;35,496;4,775;-25,174;-2,825;0,000;37,100;37,300;9,696;3,071;-14,971;-12,094;-16,042;-13,400;-3,287;27,595;0,000;230,240;Inf;236,000;230,000;-14,164;3,047;-9,210;25,609
4294,000;3,039;0,764;-34,390;3,262;9,487;5,077;35,496;4,775;-25,174;-2,825;0,000;37,100;37,300;9,696;3,071;-14,783;-12,210;-16,081;-13,407;-3,287;27,595;0,000;230,240;Inf;236,000;230,000;-14,127;3,047;-9,223;25,584
4294,500;3,039;0,764;-34,390;3,262;9,487;5,077;35,496;4,775;-25,174;-2,825;0,000;37,100;37,300;9,696;3,071;-14,687;-12,164;-16,026;-13,436;-3,287;27,595;0,000;227,740;Inf;237,000;230,000;-14,120;3,047;-9,211;25,572
4295,000;3,039;0,764;-34,390;3,262;9,487;5,095;35,486;4,773;-25,234;-2,836;0,000;37,137;37,353;9,696;3,071;-14,905;-12,199;-16,112;-13,486;-3,284;27,600;0,000;227,740;Inf;237,000;230,000;-14,078;3,047;-9,213;25,538
4295,500;3,039;0,764;-34,390;3,262;9,487;5,095;35,486;4,773;-25,234;-2,836;0,000;37,100;37,400;9,696;3,071;-14,917;-12,191;-16,184;-13,501;-3,284;27,600;0,000;227,640;Inf;238,000;230,000;-14,175;3,047;-9,216;25,510
4296,000;3,716;0,875;-35,209;3,285;9,665;5,095;35,486;4,773;-25,234;-2,836;0,000;37,100;37,400;9,573;3,300;-14,994;-12,074;-16,035;-13,397;-3,284;27,600;0,000;227,640;Inf;238,000;230,000;-14,198;3,046;-9,224;25,515
4296,500;3,716;0,875;-35,209;3,285;9,665;5,095;35,486;4,773;-25,234;-2,836;0,000;37,100;37,400;9,573;3,300;-14,660;-12,123;-15,996;-13,388;-3,284;27,600;0,000;227,340;Inf;239,000;230,000;-14,125;3,057;-9,206;25,498
4297,000;3,716;0,875;-35,209;3,285;9,665;5,095;35,486;4,773;-25,234;-2,836;0,000;37,100;37,400;9,573;3,300;-14,904;-12,168;-16,139;-13,467;-3,284;27,600;0,000;227,340;Inf;239,000;230,000;-14,042;3,068;-9,204;25,493
4297,500;3,716;0,875;-35,209;3,285;9,665;5,095;35,486;4,773;-25,234;-2,836;0,000;37,100;37,400;9,573;3,300;-14,872;-12,174;-16,126;-13,439;-3,284;27,600;0,000;230,140;Inf;239,000;230,000;-14,170;3,079;-9,206;25,471
4298,000;3,716;0,875;-35,209;3,285;9,665;5,095;35,486;4,773;-25,234;-2,836;0,000;37,100;37,400;9,573;3,300;-14,898;-12,115;-16,024;-13,405;-3,284;27,600;0,000;230,140;Inf;239,000;230,000;-14,153;3,089;-9,213;25,431
4298,500;3,716;0,875;-35,209;3,285;9,665;5,054;35,505;4,792;-25,192;-2,810;0,000;37,141;37,312;9,573;3,300;-14,687;-12,145;-15,998;-13,407;-3,282;27,612;0,000;229,940;Inf;239,000;230,000;-14,111;3,100;-9,213;25,403
4299,000;3,716;0,875;-35,209;3,285;9,665;5,054;35,505;4,792;-25,192;-2,810;0,000;37,100;37,300;9,573;3,300;-14,918;-12,146;-16,098;-13,467;-3,282;27,612;0,000;229,940;Inf;239,000;230,000;-14,059;3,110;-9,199;25,388
4299,500;3,019;0,773;-35,209;3,277;9,509;5,054;35,505;4,792;-25,192;-2,810;0,000;37,100;37,300;9,582;3,426;-14,874;-12,168;-16,151;-13,490;-3,282;27,612;0,000;229,540;Inf;239,000;230,000;-14,157;3,120;-9,207;25,403
4300,000;3,019;0,773;-35,209;3,277;9,509;5,054;35,505;4,792;-25,192;-2,810;0,000;37,100;37,300;9,582;3,426;-14,889;-12,091;-15,999;-13,369;-3,282;27,612;0,000;229,540;Inf;239,000;230,000;-14,171;3,118;-9,220;25,421
4300,500;3,019;0,773;-35,209;3,277;9,509;5,054;35,505;4,792;-25,192;-2,810;0,000;37,100;37,300;9,582;3,426;-14,609;-12,115;-15,992;-13,377;-3,282;27,612;0,000;230,040;Inf;239,000;230,000;-14,087;3,116;-9,207;25,423
4301,000;3,019;0,773;-35,209;3,277;9,509;5,054;35,505;4,792;-25,192;-2,810;0,000;37,100;37,300;9,582;3,426;-14,900;-12,165;-16,128;-13,469;-3,282;27,612;0,000;230,040;Inf;239,000;230,000;-14,023;3,115;-9,210;25,434
4301,500;3,019;0,773;-35,209;3,277;9,509;5,024;35,494;4,762;-25,187;-2,814;0,000;37,122;37,210;9,582;3,426;-14,903;-12,088;-15,985;-13,401;-3,264;27,604;0,000;230,440;Inf;239,000;230,000;-14,165;3,113;-9,194;25,456
4302,000;3,019;0,773;-35,209;3,277;9,509;5,024;35,494;4,762;-25,187;-2,814;0,000;37,100;37,200;9,582;3,426;-14,909;-12,165;-16,147;-13,490;-3,264;27,604;0,000;230,440;Inf;239,000;230,000;-14,094;3,112;-9,198;25,455
4302,500;2,867;0,797;-33,685;3,304;9,561;5,024;35,494;4,762;-25,187;-2,814;0,000;37,100;37,200;9,667;3,223;-14,891;-12,185;-16,149;-13,478;-3,264;27,604;0,000;230,640;Inf;239,000;230,000;-14,178;3,110;-9,211;25,530
4303,000;2,867;0,797;-33,685;3,304;9,561;5,024;35,494;4,762;-25,187;-2,814;0,000;37,100;37,200;9,667;3,223;-14,978;-12,196;-16,189;-13,450;-3,264;27,604;0,000;230,640;Inf;239,000;230,000;-14,175;3,106;-9,207;25,692
4303,500;2,867;0,797;-33,685;3,304;9,561;5,024;35,494;4,762;-25,187;-2,814;0,000;37,100;37,200;9,667;3,223;-14,723;-12,132;-16,037;-13,400;-3,264;27,604;0,000;230,440;Inf;239,000;230,000;-14,203;3,102;-9,203;25,864
4304,000;2,867;0,797;-33,685;3,304;9,561;5,024;35,494;4,762;-25,187;-2,814;0,000;37,100;37,200;9,667;3,223;-14,925;-12,182;-16,166;-13,474;-3,264;27,604;0,000;230,440;Inf;239,000;230,000;-14,073;3,098;-9,207;25,997
4304,500;2,867;0,797;-33,685;3,304;9,561;5,030;35,495;4,762;-25,162;-2,810;0,000;37,111;37,184;9,667;3,223;-14,921;-12,207;-16,198;-13,519;-3,263;27,611;0,000;230,440;Inf;239,000;230,000;-14,187;3,095;-9,226;26,033
4305,000;2,867;0,797;-33,685;3,304;9,561;5,030;35,495;4,762;-25,162;-2,810;0,000;37,100;37,200;9,667;3,223;-15,005;-12,213;-16,213;-13,459;-3,263;27,611;0,000;230,440;Inf;239,000;230,000;-14,211;3,091;-9,225;25,991
4305,500;2,867;0,797;-33,685;3,304;9,561;5,030;35,495;4,762;-25,162;-2,810;0,000;37,100;37,200;9,667;3,223;-14,882;-12,054;-16,019;-13,335;-3,263;27,611;0,000;230,240;Inf;239,000;230,000;-14,222;3,087;-9,229;25,950
4306,000;3,537;0,855;-35,209;3,300;9,680;5,030;35,495;4,762;-25,162;-2,810;0,000;37,100;37,200;9,549;3,233;-14,650;-12,164;-15,992;-13,440;-3,263;27,611;0,000;230,240;Inf;239,000;230,000;-14,072;3,084;-9,211;25,890
4306,500;3,537;0,855;-35,209;3,300;9,680;5,030;35,495;4,762;-25,162;-2,810;0,000;37,100;37,200;9,549;3,233;-14,888;-12,155;-16,072;-13,428;-3,263;27,611;0,000;230,040;Inf;239,000;230,000;-14,061;3,091;-9,210;25,848
4307,000;3,537;0,855;-35,209;3,300;9,680;5,030;35,495;4,762;-25,162;-2,810;0,000;37,100;37,200;9,549;3,233;-14,843;-12,189;-16,168;-13,502;-3,263;27,611;0,000;230,040;Inf;239,000;230,000;-14,175;3,106;-9,207;25,870
4307,500;3,537;0,855;-35,209;3,300;9,680;5,030;35,495;4,762;-25,162;-2,810;0,000;37,100;37,200;9,549;3,233;-14,971;-12,190;-16,217;-13,513;-3,263;27,611;0,000;230,340;Inf;239,000;230,000;-14,175;3,106;-9,194;25,905
4308,000;3,537;0,855;-35,209;3,300;9,680;5,030;35,482;4,771;-25,167;-2,819;0,000;37,092;37,166;9,549;3,233;-14,905;-12,185;-16,183;-13,523;-3,269;27,612;0,000;230,340;Inf;239,000;230,000;-14,222;3,113;-9,235;25,887
4308,500;3,537;0,855;-35,209;3,300;9,680;5,030;35,482;4,771;-25,167;-2,819;0,000;37,100;37,200;9,549;3,233;-14,877;-12,123;-16,044;-13,382;-3,269;27,612;0,000;231,040;Inf;238,000;230,000;-14,199;3,120;-9,230;25,881
4309,000;2,683;0,714;-33,174;3,319;9,482;5,030;35,482;4,771;-25,167;-2,819;0,000;37,100;37,200;9,806;3,209;-14,886;-12,189;-16,187;-13,488;-3,269;27,612;0,000;231,040;Inf;238,000;230,000;-14,106;3,126;-9,240;25,856
4309,500;2,683;0,714;-33,174;3,319;9,482;5,030;35,482;4,771;-25,167;-2,819;0,000;37,100;37,200;9,806;3,209;-14,914;-12,178;-16,128;-13,492;-3,269;27,612;0,000;231,040;Inf;237,000;230,000;-14,187;3,119;-9,225;25,881
4310,000;2,683;0,714;-33,174;3,319;9,482;5,030;35,482;4,771;-25,167;-2,819;0,000;37,100;37,200;9,806;3,209;-14,974;-12,209;-16,167;-13,459;-3,269;27,612;0,000;231,040;Inf;237,000;230,000;-14,178;3,112;-9,218;25,901
4310,500;2,683;0,714;-33,174;3,319;9,482;5,030;35,482;4,771;-25,167;-2,819;0,000;37,100;37,200;9,806;3,209;-14,814;-12,202;-16,160;-13,508;-3,269;27,612;0,000;229,040;Inf;237,000;230,000;-14,202;3,105;-9,241;25,991
4311,000;2,683;0,714;-33,174;3,319;9,482;5,082;35,486;4,787;-25,218;-2,808;0,000;37,094;37,152;9,806;3,209;-14,930;-12,222;-16,186;-13,522;-3,264;27,611;0,000;229,040;Inf;237,000;230,000;-14,171;3,098;-9,269;26,006
4311,500;2,683;0,714;-33,174;3,319;9,482;5,082;35,486;4,787;-25,218;-2,808;0,000;37,100;37,200;9,806;3,209;-14,874;-12,202;-16,181;-13,499;-3,264;27,611;0,000;228,940;Inf;238,000;230,000;-14,215;3,091;-9,252;26,031
4312,000;2,683;0,714;-33,174;3,319;9,482;5,082;35,486;4,787;-25,218;-2,808;0,000;37,100;37,200;9,806;3,209;-15,002;-12,159;-16,131;-13,424;-3,264;27,611;0,000;228,940;Inf;238,000;230,000;-14,189;3,085;-9,224;26,066
4312,500;3,024;0,727;-34,884;3,247;9,599;5,082;35,486;4,787;-25,218;-2,808;0,000;37,100;37,200;9,655;3,204;-14,844;-12,234;-16,191;-13,523;-3,264;27,611;0,000;229,240;Inf;238,000;230,000;-14,179;3,078;-9,255;26,155
4313,000;3,024;0,727;-34,884;3,247;9,599;5,082;35,486;4,787;-25,218;-2,808;0,000;37,100;37,200;9,655;3,204;-14,800;-12,188;-16,106;-13,474;-3,264;27,611;0,000;229,240;Inf;238,000;230,000;-14,198;3,077;-9,251;26,218
4313,500;3,024;0,727;-34,884;3,247;9,599;5,082;35,486;4,787;-25,218;-2,808;0,000;37,100;37,200;9,655;3,204;-14,958;-12,245;-16,247;-13,518;-3,264;27,611;0,000;229,440;Inf;238,000;230,000;-14,142;3,076;-9,241;26,253
4314,000;3,024;0,727;-34,884;3,247;9,599;5,082;35,486;4,787;-25,218;-2,808;0,000;37,100;37,200;9,655;3,204;-14,921;-12,226;-16,183;-13,531;-3,264;27,611;0,000;229,440;Inf;238,000;230,000;-14,242;3,075;-9,249;26,231
4314,500;3,024;0,727;-34,884;3,247;9,599;5,112;35,474;4,774;-25,171;-2,813;0,000;37,085;37,186;9,655;3,204;-14,927;-12,242;-16,191;-13,531;-3,259;27,607;0,000;229,940;Inf;238,000;230,000;-14,215;3,074;-9,249;26,149
4315,000;3,024;0,727;-34,884;3,247;9,599;5,112;35,474;4,774;-25,171;-2,813;0,000;37,100;37,200;9,655;3,204;-14,883;-12,209;-16,102;-13,478;-3,259;27,607;0,000;229,940;Inf;238,000;230,000;-14,223;3,074;-9,275;26,202
4315,500;3,181;0,755;-35,209;3,236;9,664;5,112;35,474;4,774;-25,171;-2,813;0,000;37,100;37,200;9,613;3,290;-14,982;-12,188;-16,153;-13,452;-3,259;27,607;0,000;229,540;Inf;238,000;230,000;-14,168;3,073;-9,263;26,294
4316,000;3,181;0,755;-35,209;3,236;9,664;5,112;35,474;4,774;-25,171;-2,813;0,000;37,100;37,200;9,613;3,290;-14,906;-12,249;-16,205;-13,529;-3,259;27,607;0,000;229,540;Inf;238,000;230,000;-14,194;3,075;-9,279;26,268
4316,500;3,181;0,755;-35,209;3,236;9,664;5,112;35,474;4,774;-25,171;-2,813;0,000;37,100;37,200;9,613;3,290;-14,914;-12,208;-16,146;-13,499;-3,259;27,607;0,000;229,240;Inf;238,000;230,000;-14,222;3,076;-9,260;26,231
4317,000;3,181;0,755;-35,209;3,236;9,664;5,112;35,474;4,774;-25,171;-2,813;0,000;37,100;37,200;9,613;3,290;-14,967;-12,242;-16,220;-13,493;-3,259;27,607;0,000;229,240;Inf;238,000;230,000;-14,192;3,078;-9,277;26,106
4317,500;3,181;0,755;-35,209;3,236;9,664;5,059;35,477;4,764;-25,227;-2,800;0,000;37,073;37,125;9,613;3,290;-14,877;-12,235;-16,188;-13,534;-3,245;27,612;0,000;229,040;Inf;238,000;230,000;-14,230;3,080;-9,272;26,053
4318,000;3,181;0,755;-35,209;3,236;9,664;5,059;35,477;4,764;-25,227;-2,800;0,000;37,100;37,100;9,613;3,290;-14,976;-12,265;-16,232;-13,531;-3,245;27,612;0,000;229,040;Inf;238,000;230,000;-14,209;3,081;-9,293;26,025
4318,500;3,303;0,788;-35,209;3,218;9,565;5,059;35,477;4,764;-25,227;-2,800;0,000;37,100;37,100;9,616;3,431;-14,892;-12,262;-16,194;-13,527;-3,245;27,612;0,000;229,240;Inf;238,000;230,000;-14,251;3,083;-9,285;26,010
4319,000;3,303;0,788;-35,209;3,218;9,565;5,059;35,477;4,764;-25,227;-2,800;0,000;37,100;37,100;9,616;3,431;-15,046;-12,198;-16,171;-13,485;-3,245;27,612;0,000;229,240;Inf;238,000;230,000;-14,219;3,087;-9,273;26,007
4319,500;3,303;0,788;-35,209;3,218;9,565;5,059;35,477;4,764;-25,227;-2,800;0,000;37,100;37,100;9,616;3,431;-14,940;-12,270;-16,237;-13,563;-3,245;27,612;0,000;229,540;Inf;238,000;230,000;-14,225;3,090;-9,291;25,983
4320,000;3,303;0,788;-35,209;3,218;9,565;5,059;35,477;4,764;-25,227;-2,800;0,000;37,100;37,100;9,616;3,431;-14,827;-12,199;-16,098;-13,502;-3,245;27,612;0,000;229,540;Inf;238,000;230,000;-14,252;3,094;-9,280;25,963
4320,500;3,303;0,788;-35,209;3,218;9,565;5,059;35,477;4,764;-25,227;-2,800;0,000;37,100;37,100;9,616;3,431;-15,003;-12,256;-16,184;-13,477;-3,245;27,612;0,000;229,340;Inf;238,000;230,000;-14,157;3,097;-9,293;25,886
4321,000;3,303;0,788;-35,209;3,218;9,565;5,047;35,472;4,782;-25,215;-2,802;0,000;37,061;36,996;9,616;3,431;-14,894;-12,262;-16,196;-13,543;-3,234;27,608;0,000;229,340;Inf;238,000;230,000;-14,230;3,100;-9,270;25,880
4321,500;3,303;0,788;-35,209;3,218;9,565;5,047;35,472;4,782;-25,215;-2,802;0,000;37,100;37,000;9,616;3,431;-14,998;-12,266;-16,227;-13,566;-3,234;27,608;0,000;229,140;Inf;238,000;230,000;-14,224;3,104;-9,277;25,886
4322,000;2,598;0,623;-34,803;3,277;9,584;5,047;35,472;4,782;-25,215;-2,802;0,000;37,100;37,000;9,589;3,064;-14,804;-12,245;-16,140;-13,506;-3,234;27,608;0,000;229,140;Inf;238,000;230,000;-14,264;3,107;-9,273;25,947
4322,500;2,598;0,623;-34,803;3,277;9,584;5,047;35,472;4,782;-25,215;-2,802;0,000;37,100;37,000;9,589;3,064;-15,032;-12,214;-16,160;-13,460;-3,234;27,608;0,000;229,740;Inf;238,000;230,000;-14,174;3,099;-9,305;25,904
4323,000;2,598;0,623;-34,803;3,277;9,584;5,047;35,472;4,782;-25,215;-2,802;0,000;37,100;37,000;9,589;3,064;-14,881;-12,256;-16,184;-13,541;-3,234;27,608;0,000;229,740;Inf;238,000;230,000;-14,216;3,090;-9,280;25,861
4323,500;2,598;0,623;-34,803;3,277;9,584;5,047;35,472;4,782;-25,215;-2,802;0,000;37,100;37,000;9,589;3,064;-14,851;-12,195;-16,118;-13,482;-3,234;27,608;0,000;229,740;Inf;238,000;230,000;-14,215;3,082;-9,284;25,781
4324,000;2,598;0,623;-34,803;3,277;9,584;5,026;35,464;4,793;-25,242;-2,799;0,000;37,037;36,985;9,589;3,064;-14,987;-12,261;-16,202;-13,466;-3,244;27,595;0,000;229,740;Inf;238,000;230,000;-14,162;3,074;-9,288;25,786
4324,500;2,598;0,623;-34,803;3,277;9,584;5,026;35,464;4,793;-25,242;-2,799;0,000;37,000;37,000;9,589;3,064;-14,886;-12,254;-16,182;-13,523;-3,244;27,595;0,000;230,240;Inf;238,000;230,000;-14,229;3,067;-9,297;25,718
4325,000;2,177;0,604;-33,638;3,305;9,459;5,026;35,464;4,793;-25,242;-2,799;0,000;37,000;37,000;9,787;3,192;-14,984;-12,252;-16,221;-13,524;-3,244;27,595;0,000;230,240;Inf;238,000;230,000;-14,211;3,059;-9,289;25,736
4325,500;2,177;0,604;-33,638;3,305;9,459;5,026;35,464;4,793;-25,242;-2,799;0,000;37,000;37,000;9,787;3,192;-14,870;-12,240;-16,152;-13,537;-3,244;27,595;0,000;229,940;Inf;238,000;230,000;-14,245;3,045;-9,291;25,798
4326,000;2,177;0,604;-33,638;3,305;9,459;5,026;35,464;4,793;-25,242;-2,799;0,000;37,000;37,000;9,787;3,192;-15,024;-12,167;-16,109;-13,443;-3,244;27,595;0,000;229,940;Inf;238,000;230,000;-14,200;3,030;-9,294;25,893
4326,500;2,177;0,604;-33,638;3,305;9,459;5,026;35,464;4,793;-25,242;-2,799;0,000;37,000;37,000;9,787;3,192;-14,933;-12,272;-16,216;-13,560;-3,244;27,595;0,000;230,340;Inf;238,000;230,000;-14,186;3,016;-9,281;26,013
4327,000;2,177;0,604;-33,638;3,305;9,459;5,026;35,464;4,793;-25,242;-2,799;0,000;37,000;37,000;9,787;3,192;-14,876;-12,225;-16,135;-13,526;-3,244;27,595;0,000;230,340;Inf;238,000;230,000;-14,245;3,003;-9,296;26,031
4327,500;2,177;0,604;-33,638;3,305;9,459;5,027;35,465;4,795;-25,228;-2,793;0,000;37,025;37,052;9,787;3,192;-15,006;-12,272;-16,186;-13,465;-3,246;27,599;0,000;229,440;Inf;238,000;230,000;-14,190;2,989;-9,273;25,993
4328,000;2,177;0,604;-33,638;3,305;9,459;5,027;35,465;4,795;-25,228;-2,793;0,000;37,000;37,100;9,787;3,192;-14,876;-12,259;-16,184;-13,546;-3,246;27,599;0,000;229,440;Inf;238,000;230,000;-14,232;2,976;-9,282;25,922
4328,500;3,218;0,793;-35,165;3,180;9,569;5,027;35,465;4,795;-25,228;-2,793;0,000;37,000;37,100;9,615;3,429;-14,997;-12,202;-16,125;-13,489;-3,246;27,599;0,000;230,240;Inf;238,000;230,000;-14,216;2,963;-9,284;25,880
4329,000;3,218;0,793;-35,165;3,180;9,569;5,027;35,465;4,795;-25,228;-2,793;0,000;37,000;37,100;9,615;3,429;-14,852;-12,251;-16,165;-13,532;-3,246;27,599;0,000;230,240;Inf;238,000;230,000;-14,203;2,967;-9,307;25,807
4329,500;3,218;0,793;-35,165;3,180;9,569;5,027;35,465;4,795;-25,228;-2,793;0,000;37,000;37,100;9,615;3,429;-15,032;-12,171;-16,093;-13,484;-3,246;27,599;0,000;230,240;Inf;238,000;230,000;-14,200;2,971;-9,282;25,744
4330,000;3,218;0,793;-35,165;3,180;9,569;5,027;35,465;4,795;-25,228;-2,793;0,000;37,000;37,100;9,615;3,429;-14,938;-12,273;-16,218;-13,582;-3,246;27,599;0,000;230,240;Inf;238,000;230,000;-14,195;2,975;-9,285;25,675
4330,500;3,218;0,793;-35,165;3,180;9,569;5,072;35,465;4,806;-25,231;-2,795;0,000;37,030;37,036;9,615;3,429;-14,850;-12,231;-16,139;-13,521;-3,237;27,605;0,000;230,640;Inf;238,000;230,000;-14,253;2,979;-9,273;25,630
4331,000;3,218;0,793;-35,165;3,180;9,569;5,072;35,465;4,806;-25,231;-2,795;0,000;37,000;37,000;9,615;3,429;-14,996;-12,214;-16,169;-13,441;-3,237;27,605;0,000;230,640;Inf;238,000;230,000;-14,185;2,983;-9,301;25,633
4331,500;3,251;0,821;-34,711;3,226;9,543;5,072;35,465;4,806;-25,231;-2,795;0,000;37,000;37,000;9,694;3,318;-14,885;-12,273;-16,182;-13,554;-3,237;27,605;0,000;229,840;Inf;238,000;230,000;-14,205;2,987;-9,293;25,682
4332,000;3,251;0,821;-34,711;3,226;9,543;5,072;35,465;4,806;-25,231;-2,795;0,000;37,000;37,000;9,694;3,318;-14,945;-12,186;-16,121;-13,509;-3,237;27,605;0,000;229,840;Inf;238,000;230,000;-14,223;2,991;-9,266;25,699
4332,500;3,251;0,821;-34,711;3,226;9,543;5,072;35,465;4,806;-25,231;-2,795;0,000;37,000;37,000;9,694;3,318;-14,872;-12,265;-16,175;-13,538;-3,237;27,605;0,000;230,040;Inf;238,000;230,000;-14,190;2,995;-9,293;25,684
4333,000;3,251;0,821;-34,711;3,226;9,543;5,072;35,465;4,806;-25,231;-2,795;0,000;37,000;37,000;9,694;3,318;-15,040;-12,179;-16,116;-13,464;-3,237;27,605;0,000;230,040;Inf;238,000;230,000;-14,212;3,000;-9,281;25,713
4333,500;3,251;0,821;-34,711;3,226;9,543;5,091;35,470;4,780;-25,256;-2,784;0,000;37,021;36,974;9,694;3,318;-14,924;-12,245;-16,234;-13,555;-3,232;27,600;0,000;229,540;Inf;238,000;230,000;-14,200;3,004;-9,280;25,773
4334,000;3,251;0,821;-34,711;3,226;9,543;5,091;35,470;4,780;-25,256;-2,784;0,000;37,000;37,000;9,694;3,318;-14,842;-12,236;-16,102;-13,513;-3,232;27,600;0,000;229,540;Inf;238,000;230,000;-14,240;3,008;-9,295;25,747
4334,500;3,251;0,821;-34,711;3,226;9,543;5,091;35,470;4,780;-25,256;-2,784;0,000;37,000;37,000;9,694;3,318;-15,004;-12,182;-16,109;-13,448;-3,232;27,600;0,000;230,040;Inf;238,000;230,000;-14,173;3,012;-9,284;25,731
4335,000;3,244;0,767;-35,209;3,262;9,608;5,091;35,470;4,780;-25,256;-2,784;0,000;37,000;37,000;9,508;3,299;-14,934;-12,265;-16,200;-13,557;-3,232;27,600;0,000;230,040;Inf;238,000;230,000;-14,186;3,016;-9,280;25,688
4335,500;3,244;0,767;-35,209;3,262;9,608;5,091;35,470;4,780;-25,256;-2,784;0,000;37,000;37,000;9,508;3,299;-14,862;-12,248;-16,144;-13,511;-3,232;27,600;0,000;230,440;Inf;238,000;230,000;-14,239;3,019;-9,281;25,638
4336,000;3,244;0,767;-35,209;3,262;9,608;5,091;35,470;4,780;-25,256;-2,784;0,000;37,000;37,000;9,508;3,299;-14,874;-12,272;-16,195;-13,550;-3,232;27,600;0,000;230,440;Inf;238,000;230,000;-14,191;3,023;-9,281;25,572
4336,500;3,244;0,767;-35,209;3,262;9,608;5,091;35,470;4,780;-25,256;-2,784;0,000;37,000;37,000;9,508;3,299;-15,001;-12,212;-16,123;-13,496;-3,232;27,600;0,000;230,540;Inf;238,000;230,000;-14,223;3,027;-9,292;25,527
4337,000;3,244;0,767;-35,209;3,262;9,608;5,079;35,472;4,789;-25,203;-2,789;0,000;37,013;36,967;9,508;3,299;-14,984;-12,278;-16,212;-13,552;-3,231;27,614;0,000;230,540;Inf;238,000;230,000;-14,208;3,030;-9,307;25,458
4337,500;3,244;0,767;-35,209;3,262;9,608;5,079;35,472;4,789;-25,203;-2,789;0,000;37,000;37,000;9,508;3,299;-14,852;-12,272;-16,164;-13,553;-3,231;27,614;0,000;229,940;Inf;238,000;230,000;-14,257;3,034;-9,301;25,408
4338,000;2,995;0,791;-33,669;3,303;9,469;5,079;35,472;4,789;-25,203;-2,789;0,000;37,000;37,000;9,808;3,181;-15,036;-12,215;-16,098;-13,495;-3,231;27,614;0,000;229,940;Inf;238,000;230,000;-14,210;3,037;-9,303;25,262
4338,500;2,995;0,791;-33,669;3,303;9,469;5,079;35,472;4,789;-25,203;-2,789;0,000;37,000;37,000;9,808;3,181;-14,961;-12,254;-16,225;-13,589;-3,231;27,614;0,000;229,940;Inf;238,000;230,000;-14,211;3,037;-9,311;24,939
4339,000;2,995;0,791;-33,669;3,303;9,469;5,079;35,472;4,789;-25,203;-2,789;0,000;37,000;37,000;9,808;3,181;-14,844;-12,261;-16,151;-13,530;-3,231;27,614;0,000;229,940;Inf;238,000;230,000;-14,257;3,036;-9,302;24,774
4339,500;2,995;0,791;-33,669;3,303;9,469;5,079;35,472;4,789;-25,203;-2,789;0,000;37,000;37,000;9,808;3,181;-14,904;-12,293;-16,193;-13,582;-3,231;27,614;0,000;230,440;Inf;238,000;230,000;-14,196;3,035;-9,321;24,742
4340,000;2,995;0,791;-33,669;3,303;9,469;5,061;35,464;4,821;-25,225;-2,782;0,000;37,007;36,891;9,808;3,181;-14,924;-12,218;-16,116;-13,513;-3,242;27,603;0,000;230,440;Inf;238,000;230,000;-14,243;3,035;-9,306;24,737
4340,500;2,995;0,791;-33,669;3,303;9,469;5,061;35,464;4,821;-25,225;-2,782;0,000;37,000;36,900;9,808;3,181;-14,952;-12,279;-16,146;-13,488;-3,242;27,603;0,000;230,940;Inf;238,000;230,000;-14,193;3,034;-9,329;24,698
4341,000;2,995;0,791;-33,669;3,303;9,469;5,061;35,464;4,821;-25,225;-2,782;0,000;37,000;36,900;9,808;3,181;-14,854;-12,284;-16,149;-13,545;-3,242;27,603;0,000;230,940;Inf;238,000;230,000;-14,216;3,033;-9,306;24,597
4341,500;2,711;0,740;-34,032;3,377;9,537;5,061;35,464;4,821;-25,225;-2,782;0,000;37,000;36,900;9,642;3,124;-15,002;-12,262;-16,166;-13,565;-3,242;27,603;0,000;230,440;Inf;238,000;230,000;-14,208;3,033;-9,309;24,548
4342,000;2,711;0,740;-34,032;3,377;9,537;5,061;35,464;4,821;-25,225;-2,782;0,000;37,000;36,900;9,642;3,124;-15,001;-12,282;-16,253;-13,577;-3,242;27,603;0,000;230,440;Inf;238,000;230,000;-14,249;3,027;-9,312;24,537
4342,500;2,711;0,740;-34,032;3,377;9,537;5,061;35,464;4,821;-25,225;-2,782;0,000;37,000;36,900;9,642;3,124;-14,890;-12,268;-16,167;-13,536;-3,242;27,603;0,000;230,840;Inf;238,000;230,000;-14,278;3,022;-9,324;24,535
4343,000;2,711;0,740;-34,032;3,377;9,537;5,061;35,464;4,821;-25,225;-2,782;0,000;37,000;36,900;9,642;3,124;-14,892;-12,253;-16,187;-13,514;-3,242;27,603;0,000;230,840;Inf;238,000;230,000;-14,215;3,017;-9,313;24,543
4343,500;2,711;0,740;-34,032;3,377;9,537;5,059;35,465;4,778;-25,266;-2,780;0,000;36,998;36,955;9,642;3,124;-14,909;-12,257;-16,140;-13,532;-3,230;27,613;0,000;230,340;Inf;238,000;230,000;-14,211;3,012;-9,323;24,556
4344,000;2,711;0,740;-34,032;3,377;9,537;5,059;35,465;4,778;-25,266;-2,780;0,000;37,000;37,000;9,642;3,124;-15,014;-12,245;-16,237;-13,564;-3,230;27,613;0,000;230,340;Inf;238,000;230,000;-14,209;3,007;-9,300;24,558
4344,500;2,653;0,716;-34,187;3,285;9,517;5,059;35,465;4,778;-25,266;-2,780;0,000;37,000;37,000;9,638;3,246;-14,976;-12,264;-16,205;-13,556;-3,230;27,613;0,000;231,140;Inf;237,000;230,000;-14,265;3,002;-9,281;24,621
4345,000;2,653;0,716;-34,187;3,285;9,517;5,059;35,465;4,778;-25,266;-2,780;0,000;37,000;37,000;9,638;3,246;-14,830;-12,230;-16,025;-13,515;-3,230;27,613;0,000;231,140;Inf;237,000;230,000;-14,250;2,997;-9,300;24,660
4345,500;2,653;0,716;-34,187;3,285;9,517;5,059;35,465;4,778;-25,266;-2,780;0,000;37,000;37,000;9,638;3,246;-14,914;-12,201;-16,031;-13,458;-3,230;27,613;0,000;230,640;Inf;237,000;230,000;-14,150;2,991;-9,318;24,794
4346,000;2,653;0,716;-34,187;3,285;9,517;5,059;35,465;4,778;-25,266;-2,780;0,000;37,000;37,000;9,638;3,246;-14,915;-12,276;-16,175;-13,545;-3,230;27,613;0,000;230,640;Inf;237,000;230,000;-14,151;2,985;-9,312;24,883
4346,500;2,653;0,716;-34,187;3,285;9,517;5,052;35,472;4,784;-25,212;-2,778;0,000;36,996;37,078;9,638;3,246;-15,009;-12,266;-16,241;-13,585;-3,225;27,609;0,000;231,140;Inf;236,000;230,000;-14,228;2,980;-9,278;25,061
4347,000;2,653;0,716;-34,187;3,285;9,517;5,052;35,472;4,784;-25,212;-2,778;0,000;37,000;37,100;9,638;3,246;-14,842;-12,230;-15,923;-13,449;-3,225;27,609;0,000;231,140;Inf;236,000;230,000;-14,275;2,975;-9,313;25,126
4347,500;2,653;0,716;-34,187;3,285;9,517;5,052;35,472;4,784;-25,212;-2,778;0,000;37,000;37,100;9,638;3,246;-14,895;-12,082;-15,952;-13,363;-3,225;27,609;0,000;230,840;Inf;236,000;230,000;-14,111;2,969;-9,311;25,149
4348,000;3,723;0,904;-34,769;3,329;9,565;5,052;35,472;4,784;-25,212;-2,778;0,000;37,000;37,100;9,591;3,081;-14,824;-12,238;-16,119;-13,514;-3,225;27,609;0,000;230,840;Inf;236,000;230,000;-14,073;2,964;-9,282;25,344
4348,500;3,723;0,904;-34,769;3,329;9,565;5,052;35,472;4,784;-25,212;-2,778;0,000;37,000;37,100;9,591;3,081;-14,942;-12,246;-16,214;-13,545;-3,225;27,609;0,000;230,740;Inf;236,000;230,000;-14,174;2,977;-9,269;25,393
4349,000;3,723;0,904;-34,769;3,329;9,565;5,052;35,472;4,784;-25,212;-2,778;0,000;37,000;37,100;9,591;3,081;-14,895;-12,240;-16,167;-13,530;-3,225;27,609;0,000;230,740;Inf;236,000;230,000;-14,237;2,989;-9,283;25,406
4349,500;3,723;0,904;-34,769;3,329;9,565;5,052;35,472;4,784;-25,212;-2,778;0,000;37,000;37,100;9,591;3,081;-14,984;-12,258;-16,241;-13,566;-3,225;27,609;0,000;228,540;Inf;237,000;230,000;-14,208;3,001;-9,293;25,471
4350,000;3,723;0,904;-34,769;3,329;9,565;5,008;35,468;4,786;-25,218;-2,791;0,000;36,995;37,079;9,591;3,081;-14,895;-12,263;-16,204;-13,488;-3,235;27,607;0,000;228,540;Inf;237,000;230,000;-14,262;3,013;-9,302;25,491
4350,500;3,723;0,904;-34,769;3,329;9,565;5,008;35,468;4,786;-25,218;-2,791;0,000;37,000;37,100;9,591;3,081;-14,930;-12,251;-16,171;-13,526;-3,235;27,607;0,000;228,640;Inf;238,000;230,000;-14,213;3,024;-9,285;25,507
4351,000;3,279;0,806;-34,945;3,247;9,573;5,008;35,468;4,786;-25,218;-2,791;0,000;37,000;37,100;9,680;3,318;-14,981;-12,258;-16,246;-13,567;-3,235;27,607;0,000;228,640;Inf;238,000;230,000;-14,220;3,036;-9,275;25,508
4351,500;3,279;0,806;-34,945;3,247;9,573;5,008;35,468;4,786;-25,218;-2,791;0,000;37,000;37,100;9,680;3,318;-14,871;-12,203;-16,075;-13,482;-3,235;27,607;0,000;228,440;Inf;239,000;230,000;-14,263;3,040;-9,285;25,530
4352,000;3,279;0,806;-34,945;3,247;9,573;5,008;35,468;4,786;-25,218;-2,791;0,000;37,000;37,100;9,680;3,318;-15,014;-12,278;-16,232;-13,542;-3,235;27,607;0,000;228,440;Inf;239,000;230,000;-14,158;3,044;-9,288;25,546
4352,500;3,279;0,806;-34,945;3,247;9,573;5,008;35,468;4,786;-25,218;-2,791;0,000;37,000;37,100;9,680;3,318;-14,911;-12,258;-16,174;-13,549;-3,235;27,607;0,000;230,640;Inf;239,000;230,000;-14,267;3,047;-9,299;25,504
4353,000;3,279;0,806;-34,945;3,247;9,573;5,034;35,467;4,795;-25,219;-2,781;0,000;36,986;36,952;9,680;3,318;-15,054;-12,187;-16,154;-13,463;-3,242;27,605;0,000;230,640;Inf;239,000;230,000;-14,223;3,051;-9,305;25,359
