t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4353,500;3,279;0,806;-34,945;3,247;9,573;5,034;35,467;4,795;-25,219;-2,781;0,000;37,000;37,000;9,680;3,318;-14,842;-12,268;-16,159;-13,527;-3,242;27,605;0,000;230,240;Inf;239,000;230,000;-14,214;3,055;-9,299;25,342
4354,000;3,045;0,786;-34,934;3,277;9,585;5,034;35,467;4,795;-25,219;-2,781;0,000;37,000;37,000;9,576;3,182;-14,987;-12,270;-16,228;-13,544;-3,242;27,605;0,000;230,240;Inf;239,000;230,000;-14,199;3,059;-9,296;25,366
4354,500;3,045;0,786;-34,934;3,277;9,585;5,034;35,467;4,795;-25,219;-2,781;0,000;37,000;37,000;9,576;3,182;-14,928;-12,241;-16,156;-13,474;-3,242;27,605;0,000;230,340;Inf;239,000;230,000;-14,257;3,058;-9,294;25,387
4355,000;3,045;0,786;-34,934;3,277;9,585;5,034;35,467;4,795;-25,219;-2,781;0,000;37,000;37,000;9,576;3,182;-14,943;-12,228;-16,132;-13,535;-3,242;27,605;0,000;230,340;Inf;239,000;230,000;-14,200;3,058;-9,301;25,402
4355,500;3,045;0,786;-34,934;3,277;9,585;5,034;35,467;4,795;-25,219;-2,781;0,000;37,000;37,000;9,576;3,182;-14,859;-12,233;-16,136;-13,534;-3,242;27,605;0,000;231,040;Inf;238,000;230,000;-14,210;3,058;-9,303;25,386
4356,000;3,045;0,786;-34,934;3,277;9,585;5,034;35,467;4,795;-25,219;-2,781;0,000;37,000;37,000;9,576;3,182;-15,013;-12,275;-16,242;-13,565;-3,242;27,605;0,000;231,040;Inf;238,000;230,000;-14,191;3,058;-9,270;25,374
4356,500;3,045;0,786;-34,934;3,277;9,585;5,091;35,460;4,801;-25,225;-2,794;0,000;36,978;36,874;9,576;3,182;-14,978;-12,265;-16,220;-13,580;-3,243;27,597;0,000;231,340;Inf;237,000;230,000;-14,274;3,058;-9,289;25,439
4357,000;3,045;0,786;-34,934;3,277;9,585;5,091;35,460;4,801;-25,225;-2,794;0,000;37,000;36,900;9,576;3,182;-14,999;-12,162;-16,139;-13,482;-3,243;27,597;0,000;231,340;Inf;237,000;230,000;-14,261;3,057;-9,301;25,460
4357,500;3,584;0,812;-35,209;3,257;9,633;5,091;35,460;4,801;-25,225;-2,794;0,000;37,000;36,900;9,573;3,223;-14,813;-12,262;-16,137;-13,524;-3,243;27,597;0,000;230,840;Inf;237,000;230,000;-14,195;3,057;-9,297;25,482
4358,000;3,584;0,812;-35,209;3,257;9,633;5,091;35,460;4,801;-25,225;-2,794;0,000;37,000;36,900;9,573;3,223;-15,016;-12,239;-16,197;-13,550;-3,243;27,597;0,000;230,840;Inf;237,000;230,000;-14,184;3,066;-9,282;25,480
4358,500;3,584;0,812;-35,209;3,257;9,633;5,091;35,460;4,801;-25,225;-2,794;0,000;37,000;36,900;9,573;3,223;-14,995;-12,268;-16,234;-13,563;-3,243;27,597;0,000;228,640;Inf;238,000;230,000;-14,251;3,074;-9,284;25,513
4359,000;3,584;0,812;-35,209;3,257;9,633;5,091;35,460;4,801;-25,225;-2,794;0,000;37,000;36,900;9,573;3,223;-15,042;-12,082;-16,053;-13,407;-3,243;27,597;0,000;228,640;Inf;238,000;230,000;-14,265;3,083;-9,277;25,524
4359,500;3,584;0,812;-35,209;3,257;9,633;5,105;35,464;4,811;-25,269;-2,779;0,000;36,978;36,959;9,573;3,223;-14,995;-12,113;-16,021;-13,402;-3,238;27,597;0,000;228,640;Inf;239,000;230,000;-14,146;3,091;-9,284;25,531
4360,000;3,584;0,812;-35,209;3,257;9,633;5,105;35,464;4,811;-25,269;-2,779;0,000;37,000;37,000;9,573;3,223;-14,796;-12,242;-16,108;-13,526;-3,238;27,597;0,000;228,640;Inf;239,000;230,000;-14,133;3,099;-9,286;25,545
4360,500;3,106;0,805;-34,108;3,248;9,595;5,105;35,464;4,811;-25,269;-2,779;0,000;37,000;37,000;9,675;3,185;-14,969;-12,231;-16,202;-13,512;-3,238;27,597;0,000;229,040;Inf;239,000;230,000;-14,168;3,107;-9,274;25,551
4361,000;3,106;0,805;-34,108;3,248;9,595;5,105;35,464;4,811;-25,269;-2,779;0,000;37,000;37,000;9,675;3,185;-14,859;-12,271;-16,180;-13,561;-3,238;27,597;0,000;229,040;Inf;239,000;230,000;-14,228;3,107;-9,296;25,550
4361,500;3,106;0,805;-34,108;3,248;9,595;5,105;35,464;4,811;-25,269;-2,779;0,000;37,000;37,000;9,675;3,185;-14,889;-12,212;-16,095;-13,496;-3,238;27,597;0,000;229,440;Inf;239,000;230,000;-14,218;3,107;-9,278;25,581
4362,000;3,106;0,805;-34,108;3,248;9,595;5,105;35,464;4,811;-25,269;-2,779;0,000;37,000;37,000;9,675;3,185;-14,960;-12,248;-16,214;-13,559;-3,238;27,597;0,000;229,440;Inf;239,000;230,000;-14,173;3,107;-9,272;25,625
4362,500;3,106;0,805;-34,108;3,248;9,595;5,105;35,464;4,811;-25,269;-2,779;0,000;37,000;37,000;9,675;3,185;-14,951;-12,231;-16,146;-13,538;-3,238;27,597;0,000;231,140;Inf;238,000;230,000;-14,245;3,107;-9,276;25,632
4363,000;3,106;0,805;-34,108;3,248;9,595;5,084;35,461;4,787;-25,237;-2,784;0,000;36,980;36,944;9,675;3,185;-15,029;-12,251;-16,247;-13,522;-3,236;27,596;0,000;231,140;Inf;238,000;230,000;-14,216;3,107;-9,269;25,624
4363,500;3,106;0,805;-34,108;3,248;9,595;5,084;35,461;4,787;-25,237;-2,784;0,000;37,000;36,900;9,675;3,185;-14,948;-12,257;-16,186;-13,574;-3,236;27,596;0,000;230,740;Inf;238,000;230,000;-14,262;3,107;-9,286;25,631
4364,000;2,796;0,748;-33,114;3,279;9,537;5,084;35,461;4,787;-25,237;-2,784;0,000;37,000;36,900;9,821;3,208;-14,910;-12,222;-16,101;-13,496;-3,236;27,596;0,000;230,740;Inf;238,000;230,000;-14,241;3,107;-9,301;25,747
4364,500;2,796;0,748;-33,114;3,279;9,537;5,084;35,461;4,787;-25,237;-2,784;0,000;37,000;36,900;9,821;3,208;-14,990;-12,276;-16,211;-13,513;-3,236;27,596;0,000;231,340;Inf;237,000;230,000;-14,182;3,102;-9,289;25,808
4365,000;2,796;0,748;-33,114;3,279;9,537;5,084;35,461;4,787;-25,237;-2,784;0,000;37,000;36,900;9,821;3,208;-15,046;-12,201;-16,133;-13,499;-3,236;27,596;0,000;231,340;Inf;237,000;230,000;-14,247;3,097;-9,304;25,781
4365,500;2,796;0,748;-33,114;3,279;9,537;5,084;35,461;4,787;-25,237;-2,784;0,000;37,000;36,900;9,821;3,208;-15,010;-12,281;-16,229;-13,581;-3,236;27,596;0,000;229,640;Inf;237,000;230,000;-14,220;3,092;-9,288;25,759
4366,000;2,796;0,748;-33,114;3,279;9,537;5,048;35,461;4,765;-25,242;-2,783;0,000;36,972;36,965;9,821;3,208;-14,902;-12,271;-16,170;-13,553;-3,246;27,587;0,000;229,640;Inf;237,000;230,000;-14,275;3,087;-9,297;25,723
4366,500;2,796;0,748;-33,114;3,279;9,537;5,048;35,461;4,765;-25,242;-2,783;0,000;37,000;37,000;9,821;3,208;-15,046;-12,259;-16,189;-13,517;-3,246;27,587;0,000;230,440;Inf;237,000;230,000;-14,224;3,082;-9,296;25,701
4367,000;3,152;0,746;-35,209;3,236;9,618;5,048;35,461;4,765;-25,242;-2,783;0,000;37,000;37,000;9,461;3,285;-14,917;-12,281;-16,204;-13,564;-3,246;27,587;0,000;230,440;Inf;237,000;230,000;-14,253;3,077;-9,293;25,597
4367,500;3,152;0,746;-35,209;3,236;9,618;5,048;35,461;4,765;-25,242;-2,783;0,000;37,000;37,000;9,461;3,285;-14,901;-12,204;-16,130;-13,511;-3,246;27,587;0,000;230,140;Inf;237,000;230,000;-14,241;3,079;-9,307;25,579
4368,000;3,152;0,746;-35,209;3,236;9,618;5,048;35,461;4,765;-25,242;-2,783;0,000;37,000;37,000;9,461;3,285;-15,030;-12,286;-16,246;-13,526;-3,246;27,587;0,000;230,140;Inf;237,000;230,000;-14,187;3,080;-9,303;25,573
4368,500;3,152;0,746;-35,209;3,236;9,618;5,048;35,461;4,765;-25,242;-2,783;0,000;37,000;37,000;9,461;3,285;-15,015;-12,216;-16,111;-13,504;-3,246;27,587;0,000;229,340;Inf;237,000;230,000;-14,272;3,081;-9,301;25,541
4369,000;3,152;0,746;-35,209;3,236;9,618;5,038;35,472;4,798;-25,259;-2,789;0,000;36,974;37,018;9,461;3,285;-14,979;-12,292;-16,237;-13,585;-3,235;27,590;0,000;229,340;Inf;237,000;230,000;-14,212;3,082;-9,319;25,472
4369,500;3,152;0,746;-35,209;3,236;9,618;5,038;35,472;4,798;-25,259;-2,789;0,000;37,000;37,000;9,461;3,285;-14,863;-12,256;-16,166;-13,542;-3,235;27,590;0,000;229,140;Inf;237,000;230,000;-14,273;3,083;-9,315;25,403
4370,000;3,152;0,746;-35,209;3,236;9,618;5,038;35,472;4,798;-25,259;-2,789;0,000;37,000;37,000;9,461;3,285;-15,035;-12,269;-16,184;-13,519;-3,235;27,590;0,000;229,140;Inf;237,000;230,000;-14,207;3,084;-9,309;25,344
4370,500;2,603;0,646;-34,457;3,281;9,576;5,038;35,472;4,798;-25,259;-2,789;0,000;37,000;37,000;9,675;3,136;-14,935;-12,273;-16,217;-13,558;-3,235;27,590;0,000;229,340;Inf;237,000;230,000;-14,252;3,086;-9,335;25,257
4371,000;2,603;0,646;-34,457;3,281;9,576;5,038;35,472;4,798;-25,259;-2,789;0,000;37,000;37,000;9,675;3,136;-15,004;-12,208;-16,068;-13,497;-3,235;27,590;0,000;229,340;Inf;237,000;230,000;-14,246;3,078;-9,315;25,066
4371,500;2,603;0,646;-34,457;3,281;9,576;5,038;35,472;4,798;-25,259;-2,789;0,000;37,000;37,000;9,675;3,136;-14,995;-12,290;-16,226;-13,511;-3,235;27,590;0,000;229,340;Inf;237,000;230,000;-14,194;3,070;-9,330;25,079
4372,000;2,603;0,646;-34,457;3,281;9,576;5,038;35,472;4,798;-25,259;-2,789;0,000;37,000;37,000;9,675;3,136;-15,028;-12,199;-16,084;-13,483;-3,235;27,590;0,000;229,340;Inf;237,000;230,000;-14,256;3,062;-9,320;25,101
4372,500;2,603;0,646;-34,457;3,281;9,576;5,108;35,459;4,788;-25,255;-2,800;0,000;36,968;37,143;9,675;3,136;-14,976;-12,310;-16,234;-13,572;-3,238;27,588;0,000;228,740;Inf;238,000;230,000;-14,199;3,055;-9,313;25,244
4373,000;2,603;0,646;-34,457;3,281;9,576;5,108;35,459;4,788;-25,255;-2,800;0,000;37,000;37,100;9,675;3,136;-14,872;-12,257;-16,148;-13,532;-3,238;27,588;0,000;228,740;Inf;238,000;230,000;-14,273;3,047;-9,326;25,217
4373,500;2,987;0,731;-35,209;3,283;9,600;5,108;35,459;4,788;-25,255;-2,800;0,000;37,000;37,100;9,594;3,141;-15,012;-12,267;-16,174;-13,498;-3,238;27,588;0,000;229,040;Inf;238,000;230,000;-14,202;3,040;-9,319;25,309
4374,000;2,987;0,731;-35,209;3,283;9,600;5,108;35,459;4,788;-25,255;-2,800;0,000;37,000;37,100;9,594;3,141;-14,878;-12,293;-16,192;-13,569;-3,238;27,588;0,000;229,040;Inf;238,000;230,000;-14,238;3,039;-9,329;25,295
4374,500;2,987;0,731;-35,209;3,283;9,600;5,108;35,459;4,788;-25,255;-2,800;0,000;37,000;37,100;9,594;3,141;-14,928;-12,261;-16,128;-13,521;-3,238;27,588;0,000;230,340;Inf;238,000;230,000;-14,233;3,038;-9,309;25,325
4375,000;2,987;0,731;-35,209;3,283;9,600;5,108;35,459;4,788;-25,255;-2,800;0,000;37,000;37,100;9,594;3,141;-14,998;-12,288;-16,262;-13,575;-3,238;27,588;0,000;230,340;Inf;238,000;230,000;-14,210;3,037;-9,332;25,415
4375,500;2,987;0,731;-35,209;3,283;9,600;5,092;35,468;4,770;-25,256;-2,798;0,000;36,978;37,018;9,594;3,141;-15,066;-12,189;-16,125;-13,474;-3,248;27,573;0,000;229,940;Inf;238,000;230,000;-14,281;3,037;-9,323;25,424
4376,000;2,987;0,731;-35,209;3,283;9,600;5,092;35,468;4,770;-25,256;-2,798;0,000;37,000;37,000;9,594;3,141;-14,990;-12,314;-16,238;-13,581;-3,248;27,573;0,000;229,940;Inf;238,000;230,000;-14,213;3,036;-9,322;25,435
4376,500;2,987;0,731;-35,209;3,283;9,600;5,092;35,468;4,770;-25,256;-2,798;0,000;37,000;37,000;9,594;3,141;-14,875;-12,290;-16,123;-13,526;-3,248;27,573;0,000;230,040;Inf;238,000;230,000;-14,281;3,035;-9,339;25,449
4377,000;3,682;0,859;-35,209;3,279;9,600;5,092;35,468;4,770;-25,256;-2,798;0,000;37,000;37,000;9,417;3,252;-15,032;-12,280;-16,192;-13,513;-3,248;27,573;0,000;230,040;Inf;238,000;230,000;-14,203;3,034;-9,324;25,470
4377,500;3,682;0,859;-35,209;3,279;9,600;5,092;35,468;4,770;-25,256;-2,798;0,000;37,000;37,000;9,417;3,252;-14,937;-12,298;-16,190;-13,597;-3,248;27,573;0,000;229,440;Inf;238,000;230,000;-14,254;3,045;-9,332;25,432
4378,000;3,682;0,859;-35,209;3,279;9,600;5,092;35,468;4,770;-25,256;-2,798;0,000;37,000;37,000;9,417;3,252;-14,974;-12,236;-16,125;-13,525;-3,248;27,573;0,000;229,440;Inf;238,000;230,000;-14,256;3,055;-9,345;25,367
4378,500;3,682;0,859;-35,209;3,279;9,600;5,092;35,468;4,770;-25,256;-2,798;0,000;37,000;37,000;9,417;3,252;-15,024;-12,298;-16,240;-13,518;-3,248;27,573;0,000;229,740;Inf;238,000;230,000;-14,215;3,066;-9,324;25,330
4379,000;3,682;0,859;-35,209;3,279;9,600;5,092;35,469;4,776;-25,230;-2,803;0,000;36,980;36,975;9,417;3,252;-15,022;-12,241;-16,113;-13,531;-3,254;27,584;0,000;229,740;Inf;238,000;230,000;-14,270;3,076;-9,329;25,312
4379,500;3,682;0,859;-35,209;3,279;9,600;5,092;35,469;4,776;-25,230;-2,803;0,000;37,000;37,000;9,417;3,252;-15,006;-12,314;-16,233;-13,592;-3,254;27,584;0,000;229,440;Inf;238,000;230,000;-14,227;3,086;-9,340;25,309
4380,000;2,601;0,702;-33,846;3,233;9,517;5,092;35,469;4,776;-25,230;-2,803;0,000;37,000;37,000;9,709;3,257;-14,899;-12,278;-16,151;-13,548;-3,254;27,584;0,000;229,440;Inf;238,000;230,000;-14,286;3,095;-9,337;25,313
4380,500;2,601;0,702;-33,846;3,233;9,517;5,092;35,469;4,776;-25,230;-2,803;0,000;37,000;37,000;9,709;3,257;-15,058;-12,259;-16,190;-13,501;-3,254;27,584;0,000;228,940;Inf;239,000;230,000;-14,219;3,087;-9,327;25,302
4381,000;2,601;0,702;-33,846;3,233;9,517;5,092;35,469;4,776;-25,230;-2,803;0,000;37,000;37,000;9,709;3,257;-14,871;-12,309;-16,197;-13,575;-3,254;27,584;0,000;228,940;Inf;239,000;230,000;-14,252;3,079;-9,343;25,317
4381,500;2,601;0,702;-33,846;3,233;9,517;5,092;35,469;4,776;-25,230;-2,803;0,000;37,000;37,000;9,709;3,257;-14,846;-12,259;-16,139;-13,527;-3,254;27,584;0,000;229,040;Inf;239,000;230,000;-14,238;3,071;-9,331;25,331
4382,000;2,601;0,702;-33,846;3,233;9,517;5,090;35,470;4,784;-25,247;-2,815;0,000;36,985;37,034;9,709;3,257;-14,980;-12,294;-16,261;-13,558;-3,253;27,579;0,000;229,040;Inf;239,000;230,000;-14,193;3,064;-9,329;25,310
4382,500;2,601;0,702;-33,846;3,233;9,517;5,090;35,470;4,784;-25,247;-2,815;0,000;37,000;37,000;9,709;3,257;-15,057;-12,217;-16,081;-13,500;-3,253;27,579;0,000;229,540;Inf;239,000;230,000;-14,273;3,056;-9,329;25,305
4383,000;2,693;0,657;-35,209;3,290;9,602;5,090;35,470;4,784;-25,247;-2,815;0,000;37,000;37,000;9,427;3,209;-14,977;-12,301;-16,223;-13,566;-3,253;27,579;0,000;229,540;Inf;239,000;230,000;-14,214;3,049;-9,358;25,349
4383,500;2,693;0,657;-35,209;3,290;9,602;5,090;35,470;4,784;-25,247;-2,815;0,000;37,000;37,000;9,427;3,209;-14,881;-12,260;-16,157;-13,541;-3,253;27,579;0,000;229,340;Inf;239,000;230,000;-14,267;3,043;-9,337;25,420
4384,000;2,693;0,657;-35,209;3,290;9,602;5,090;35,470;4,784;-25,247;-2,815;0,000;37,000;37,000;9,427;3,209;-15,014;-12,245;-16,130;-13,504;-3,253;27,579;0,000;229,340;Inf;239,000;230,000;-14,210;3,037;-9,335;25,493
4384,500;2,693;0,657;-35,209;3,290;9,602;5,090;35,470;4,784;-25,247;-2,815;0,000;37,000;37,000;9,427;3,209;-14,940;-12,293;-16,201;-13,592;-3,253;27,579;0,000;229,740;Inf;239,000;230,000;-14,223;3,031;-9,323;25,501
4385,000;2,693;0,657;-35,209;3,290;9,602;5,090;35,470;4,784;-25,247;-2,815;0,000;37,000;37,000;9,427;3,209;-14,904;-12,257;-16,129;-13,524;-3,253;27,579;0,000;229,740;Inf;239,000;230,000;-14,256;3,026;-9,340;25,515
4385,500;2,693;0,657;-35,209;3,290;9,602;5,081;35,474;4,787;-25,251;-2,812;0,000;36,989;37,017;9,427;3,209;-15,008;-12,231;-16,135;-13,468;-3,248;27,581;0,000;229,940;Inf;239,000;230,000;-14,204;3,020;-9,334;25,555
4386,000;2,693;0,657;-35,209;3,290;9,602;5,081;35,474;4,787;-25,251;-2,812;0,000;37,000;37,000;9,427;3,209;-14,881;-12,284;-16,192;-13,578;-3,248;27,581;0,000;229,940;Inf;239,000;230,000;-14,211;3,015;-9,331;25,561
4386,500;3,514;0,813;-35,209;3,253;9,573;5,081;35,474;4,787;-25,251;-2,812;0,000;37,000;37,000;9,614;3,365;-15,029;-12,292;-16,233;-13,581;-3,248;27,581;0,000;229,840;Inf;239,000;230,000;-14,234;3,010;-9,318;25,573
4387,000;3,514;0,813;-35,209;3,253;9,573;5,081;35,474;4,787;-25,251;-2,812;0,000;37,000;37,000;9,614;3,365;-14,959;-12,287;-16,197;-13,572;-3,248;27,581;0,000;229,840;Inf;239,000;230,000;-14,284;3,018;-9,319;25,580
4387,500;3,514;0,813;-35,209;3,253;9,573;5,081;35,474;4,787;-25,251;-2,812;0,000;37,000;37,000;9,614;3,365;-15,050;-12,189;-16,112;-13,477;-3,248;27,581;0,000;230,440;Inf;239,000;230,000;-14,254;3,026;-9,325;25,634
4388,000;3,514;0,813;-35,209;3,253;9,573;5,081;35,474;4,787;-25,251;-2,812;0,000;37,000;37,000;9,614;3,365;-14,968;-12,294;-16,213;-13,521;-3,248;27,581;0,000;230,440;Inf;239,000;230,000;-14,207;3,034;-9,328;25,640
4388,500;3,514;0,813;-35,209;3,253;9,573;5,063;35,485;4,799;-25,230;-2,795;0,000;37,008;37,107;9,614;3,365;-14,873;-12,283;-16,124;-13,543;-3,245;27,590;0,000;230,240;Inf;239,000;230,000;-14,249;3,042;-9,314;25,662
4389,000;3,514;0,813;-35,209;3,253;9,573;5,063;35,485;4,799;-25,230;-2,795;0,000;37,000;37,100;9,614;3,365;-15,007;-12,261;-16,135;-13,514;-3,245;27,590;0,000;230,240;Inf;239,000;230,000;-14,206;3,050;-9,329;25,640
4389,500;2,749;0,639;-35,209;3,295;9,567;5,063;35,485;4,799;-25,230;-2,795;0,000;37,000;37,100;9,601;3,144;-14,963;-12,286;-16,221;-13,574;-3,245;27,590;0,000;231,140;Inf;238,000;230,000;-14,229;3,057;-9,337;25,651
4390,000;2,749;0,639;-35,209;3,295;9,567;5,063;35,485;4,799;-25,230;-2,795;0,000;37,000;37,100;9,601;3,144;-15,018;-12,265;-16,189;-13,500;-3,245;27,590;0,000;231,140;Inf;238,000;230,000;-14,261;3,052;-9,328;25,648
4390,500;2,749;0,639;-35,209;3,295;9,567;5,063;35,485;4,799;-25,230;-2,795;0,000;37,000;37,100;9,601;3,144;-14,860;-12,294;-16,178;-13,540;-3,245;27,590;0,000;230,440;Inf;238,000;230,000;-14,243;3,047;-9,326;25,657
4391,000;2,749;0,639;-35,209;3,295;9,567;5,063;35,485;4,799;-25,230;-2,795;0,000;37,000;37,100;9,601;3,144;-14,861;-12,227;-16,059;-13,507;-3,245;27,590;0,000;230,440;Inf;238,000;230,000;-14,218;3,043;-9,324;25,678
4391,500;2,749;0,639;-35,209;3,295;9,567;5,048;35,476;4,780;-25,260;-2,813;0,000;37,003;37,114;9,601;3,144;-14,992;-12,249;-16,190;-13,545;-3,265;27,571;0,000;230,940;Inf;238,000;230,000;-14,164;3,038;-9,324;25,652
4392,000;2,749;0,639;-35,209;3,295;9,567;5,048;35,476;4,780;-25,260;-2,813;0,000;37,000;37,100;9,601;3,144;-14,941;-12,261;-16,199;-13,560;-3,265;27,571;0,000;230,940;Inf;238,000;230,000;-14,244;3,033;-9,314;25,668
4392,500;2,749;0,639;-35,209;3,295;9,567;5,048;35,476;4,780;-25,260;-2,813;0,000;37,000;37,100;9,601;3,144;-15,069;-12,212;-16,144;-13,474;-3,265;27,571;0,000;231,340;Inf;237,000;230,000;-14,240;3,028;-9,328;25,703
4393,000;3,007;0,775;-33,941;3,295;9,503;5,048;35,476;4,780;-25,260;-2,813;0,000;37,000;37,100;9,704;3,059;-14,970;-12,250;-16,170;-13,482;-3,265;27,571;0,000;231,340;Inf;237,000;230,000;-14,225;3,024;-9,320;25,708
4393,500;3,007;0,775;-33,941;3,295;9,503;5,048;35,476;4,780;-25,260;-2,813;0,000;37,000;37,100;9,704;3,059;-14,967;-12,263;-16,139;-13,553;-3,265;27,571;0,000;232,040;Inf;236,000;230,000;-14,218;3,024;-9,308;25,694
4394,000;3,007;0,775;-33,941;3,295;9,503;5,048;35,476;4,780;-25,260;-2,813;0,000;37,000;37,100;9,704;3,059;-14,977;-12,275;-16,222;-13,583;-3,265;27,571;0,000;232,040;Inf;236,000;230,000;-14,230;3,023;-9,325;25,695
4394,500;3,007;0,775;-33,941;3,295;9,503;5,048;35,476;4,780;-25,260;-2,813;0,000;37,000;37,100;9,704;3,059;-15,010;-12,180;-16,082;-13,485;-3,265;27,571;0,000;229,240;Inf;236,000;230,000;-14,264;3,023;-9,319;25,660
4395,000;3,007;0,775;-33,941;3,295;9,503;5,038;35,494;4,802;-25,190;-2,804;0,000;37,018;37,093;9,704;3,059;-14,858;-12,156;-16,007;-13,340;-3,250;27,586;0,000;229,240;Inf;236,000;230,000;-14,189;3,023;-9,301;25,599
4395,500;3,007;0,775;-33,941;3,295;9,503;5,038;35,494;4,802;-25,190;-2,804;0,000;37,000;37,100;9,704;3,059;-14,794;-12,216;-16,093;-13,481;-3,250;27,586;0,000;229,140;Inf;236,000;230,000;-14,090;3,022;-9,290;25,561
4396,000;3,144;0,707;-35,209;3,218;9,636;5,038;35,494;4,802;-25,190;-2,804;0,000;37,000;37,100;9,541;3,329;-14,956;-12,232;-16,169;-13,531;-3,250;27,586;0,000;229,140;Inf;236,000;230,000;-14,146;3,022;-9,283;25,558
4396,500;3,144;0,707;-35,209;3,218;9,636;5,038;35,494;4,802;-25,190;-2,804;0,000;37,000;37,100;9,541;3,329;-14,843;-12,237;-16,143;-13,531;-3,250;27,586;0,000;228,640;Inf;237,000;230,000;-14,222;3,024;-9,280;25,509
4397,000;3,144;0,707;-35,209;3,218;9,636;5,038;35,494;4,802;-25,190;-2,804;0,000;37,000;37,100;9,541;3,329;-14,927;-12,217;-16,170;-13,527;-3,250;27,586;0,000;228,640;Inf;237,000;230,000;-14,188;3,026;-9,279;25,497
4397,500;3,144;0,707;-35,209;3,218;9,636;5,038;35,494;4,802;-25,190;-2,804;0,000;37,000;37,100;9,541;3,329;-14,888;-12,207;-16,127;-13,480;-3,250;27,586;0,000;228,340;Inf;238,000;230,000;-14,210;3,028;-9,288;25,582
4398,000;3,144;0,707;-35,209;3,218;9,636;5,006;35,492;4,816;-25,211;-2,790;0,000;37,023;37,221;9,541;3,329;-14,785;-12,228;-16,112;-13,471;-3,259;27,569;0,000;228,340;Inf;238,000;230,000;-14,175;3,030;-9,303;25,666
4398,500;3,144;0,707;-35,209;3,218;9,636;5,006;35,492;4,816;-25,211;-2,790;0,000;37,000;37,200;9,541;3,329;-14,820;-12,226;-16,127;-13,492;-3,259;27,569;0,000;227,440;Inf;239,000;230,000;-14,149;3,032;-9,279;25,661
4399,000;3,144;0,707;-35,209;3,218;9,636;5,006;35,492;4,816;-25,211;-2,790;0,000;37,000;37,200;9,541;3,329;-15,000;-12,225;-16,162;-13,522;-3,259;27,569;0,000;227,440;Inf;239,000;230,000;-14,166;3,034;-9,269;25,653
4399,500;3,194;0,742;-35,209;3,297;9,562;5,006;35,492;4,816;-25,211;-2,790;0,000;37,000;37,200;9,542;3,273;-14,941;-12,255;-16,183;-13,550;-3,259;27,569;0,000;228,740;Inf;240,000;230,000;-14,227;3,035;-9,288;25,632
4400,000;3,194;0,742;-35,209;3,297;9,562;5,006;35,492;4,816;-25,211;-2,790;0,000;37,000;37,200;9,542;3,273;-14,749;-12,210;-16,029;-13,444;-3,259;27,569;0,000;228,740;Inf;240,000;230,000;-14,232;3,038;-9,285;25,707
4400,500;3,194;0,742;-35,209;3,297;9,562;5,006;35,492;4,816;-25,211;-2,790;0,000;37,000;37,200;9,542;3,273;-14,901;-12,238;-16,167;-13,530;-3,259;27,569;0,000;230,640;Inf;240,000;230,000;-14,108;3,041;-9,277;25,744
4401,000;3,194;0,742;-35,209;3,297;9,562;5,006;35,492;4,816;-25,211;-2,790;0,000;37,000;37,200;9,542;3,273;-15,000;-12,218;-16,159;-13,518;-3,259;27,569;0,000;230,640;Inf;240,000;230,000;-14,209;3,043;-9,290;25,734
4401,500;3,194;0,742;-35,209;3,297;9,562;5,043;35,500;4,811;-25,201;-2,809;0,000;37,036;37,265;9,542;3,273;-14,976;-12,246;-16,227;-13,502;-3,251;27,570;0,000;231,540;Inf;239,000;230,000;-14,223;3,046;-9,288;25,723
4402,000;3,194;0,742;-35,209;3,297;9,562;5,043;35,500;4,811;-25,201;-2,809;0,000;37,000;37,300;9,542;3,273;-14,577;-12,197;-15,938;-13,441;-3,251;27,570;0,000;231,540;Inf;239,000;230,000;-14,238;3,048;-9,287;25,682
4402,500;3,905;0,946;-35,209;3,207;9,483;5,043;35,500;4,811;-25,201;-2,809;0,000;37,000;37,300;9,637;3,311;-14,742;-12,179;-15,958;-13,407;-3,251;27,570;0,000;229,840;Inf;239,000;230,000;-14,038;3,050;-9,272;25,687
4403,000;3,905;0,946;-35,209;3,207;9,483;5,043;35,500;4,811;-25,201;-2,809;0,000;37,000;37,300;9,637;3,311;-14,875;-12,197;-16,131;-13,479;-3,251;27,570;0,000;229,840;Inf;239,000;230,000;-14,072;3,064;-9,263;25,658
4403,500;3,905;0,946;-35,209;3,207;9,483;5,043;35,500;4,811;-25,201;-2,809;0,000;37,000;37,300;9,637;3,311;-14,885;-12,228;-16,144;-13,504;-3,251;27,570;0,000;231,240;Inf;238,000;230,000;-14,171;3,078;-9,262;25,667
4404,000;3,905;0,946;-35,209;3,207;9,483;5,043;35,500;4,811;-25,201;-2,809;0,000;37,000;37,300;9,637;3,311;-15,010;-12,209;-16,231;-13,543;-3,251;27,570;0,000;231,240;Inf;238,000;230,000;-14,190;3,092;-9,279;25,664
4404,500;3,905;0,946;-35,209;3,207;9,483;5,081;35,503;4,817;-25,209;-2,801;0,000;37,050;37,288;9,637;3,311;-14,797;-12,019;-15,875;-13,322;-3,256;27,578;0,000;230,240;Inf;238,000;230,000;-14,248;3,105;-9,252;25,648
4405,000;3,905;0,946;-35,209;3,207;9,483;5,081;35,503;4,817;-25,209;-2,801;0,000;37,000;37,300;9,637;3,311;-14,886;-12,186;-16,113;-13,470;-3,256;27,578;0,000;230,240;Inf;238,000;230,000;-14,003;3,118;-9,253;25,677
4405,500;3,905;0,946;-35,209;3,207;9,483;5,081;35,503;4,817;-25,209;-2,801;0,000;37,000;37,300;9,637;3,311;-14,820;-12,185;-16,107;-13,435;-3,256;27,578;0,000;231,140;Inf;237,000;230,000;-14,164;3,131;-9,239;25,619
4406,000;2,838;0,730;-34,513;3,314;9,584;5,081;35,503;4,817;-25,209;-2,801;0,000;37,000;37,300;9,616;3,134;-14,893;-12,132;-16,007;-13,398;-3,256;27,578;0,000;231,140;Inf;237,000;230,000;-14,137;3,144;-9,242;25,568
4406,500;2,838;0,730;-34,513;3,314;9,584;5,081;35,503;4,817;-25,209;-2,801;0,000;37,000;37,300;9,616;3,134;-14,924;-12,178;-16,161;-13,496;-3,256;27,578;0,000;230,240;Inf;237,000;230,000;-14,108;3,139;-9,231;25,557
4407,000;2,838;0,730;-34,513;3,314;9,584;5,081;35,503;4,817;-25,209;-2,801;0,000;37,000;37,300;9,616;3,134;-14,903;-12,177;-16,148;-13,494;-3,256;27,578;0,000;230,240;Inf;237,000;230,000;-14,190;3,134;-9,249;25,525
4407,500;2,838;0,730;-34,513;3,314;9,584;5,081;35,503;4,817;-25,209;-2,801;0,000;37,000;37,300;9,616;3,134;-15,002;-12,218;-16,186;-13,415;-3,256;27,578;0,000;230,240;Inf;237,000;230,000;-14,181;3,129;-9,253;25,487
4408,000;2,838;0,730;-34,513;3,314;9,584;5,119;35,509;4,798;-25,176;-2,808;0,000;37,072;37,235;9,616;3,134;-14,791;-12,203;-16,015;-13,438;-3,229;27,586;0,000;230,240;Inf;237,000;230,000;-14,205;3,124;-9,285;25,485
4408,500;2,838;0,730;-34,513;3,314;9,584;5,119;35,509;4,798;-25,176;-2,808;0,000;37,100;37,200;9,616;3,134;-14,962;-12,209;-16,131;-13,494;-3,229;27,586;0,000;229,440;Inf;237,000;230,000;-14,112;3,120;-9,257;25,434
4409,000;3,144;0,800;-34,579;3,310;9,429;5,119;35,509;4,798;-25,176;-2,808;0,000;37,100;37,200;9,758;3,295;-14,909;-12,221;-16,177;-13,534;-3,229;27,586;0,000;229,440;Inf;237,000;230,000;-14,199;3,115;-9,255;25,406
4409,500;3,144;0,800;-34,579;3,310;9,429;5,119;35,509;4,798;-25,176;-2,808;0,000;37,100;37,200;9,758;3,295;-15,005;-12,223;-16,185;-13,452;-3,229;27,586;0,000;230,740;Inf;237,000;230,000;-14,210;3,115;-9,264;25,373
4410,000;3,144;0,800;-34,579;3,310;9,429;5,119;35,509;4,798;-25,176;-2,808;0,000;37,100;37,200;9,758;3,295;-14,927;-12,264;-16,183;-13,427;-3,229;27,586;0,000;230,740;Inf;237,000;230,000;-14,216;3,116;-9,285;25,374
4410,500;3,144;0,800;-34,579;3,310;9,429;5,119;35,509;4,798;-25,176;-2,808;0,000;37,100;37,200;9,758;3,295;-14,660;-12,182;-16,008;-13,444;-3,229;27,586;0,000;227,640;Inf;238,000;230,000;-14,200;3,116;-9,255;25,407
4411,000;3,144;0,800;-34,579;3,310;9,429;5,060;35,504;4,781;-25,236;-2,805;0,000;37,089;37,305;9,758;3,295;-14,904;-12,186;-16,089;-13,478;-3,250;27,580;0,000;227,640;Inf;238,000;230,000;-14,073;3,117;-9,256;25,396
4411,500;3,144;0,800;-34,579;3,310;9,429;5,060;35,504;4,781;-25,236;-2,805;0,000;37,100;37,300;9,758;3,295;-14,969;-12,201;-16,203;-13,539;-3,250;27,580;0,000;229,040;Inf;238,000;230,000;-14,164;3,117;-9,252;25,373
4412,000;2,334;0,634;-33,148;3,308;9,519;5,060;35,504;4,781;-25,236;-2,805;0,000;37,100;37,300;9,825;3,199;-14,999;-12,223;-16,254;-13,547;-3,250;27,580;0,000;229,040;Inf;238,000;230,000;-14,228;3,118;-9,250;25,376
4412,500;2,334;0,634;-33,148;3,308;9,519;5,060;35,504;4,781;-25,236;-2,805;0,000;37,100;37,300;9,825;3,199;-14,768;-12,212;-16,090;-13,479;-3,250;27,580;0,000;227,640;Inf;239,000;230,000;-14,256;3,105;-9,278;25,364
4413,000;2,334;0,634;-33,148;3,308;9,519;5,060;35,504;4,781;-25,236;-2,805;0,000;37,100;37,300;9,825;3,199;-14,753;-12,166;-15,972;-13,428;-3,250;27,580;0,000;227,640;Inf;239,000;230,000;-14,137;3,092;-9,268;25,335
4413,500;2,334;0,634;-33,148;3,308;9,519;5,060;35,504;4,781;-25,236;-2,805;0,000;37,100;37,300;9,825;3,199;-14,881;-12,221;-16,131;-13,506;-3,250;27,580;0,000;229,940;Inf;239,000;230,000;-14,080;3,080;-9,288;25,353
4414,000;2,334;0,634;-33,148;3,308;9,519;5,060;35,504;4,781;-25,236;-2,805;0,000;37,100;37,300;9,825;3,199;-14,939;-12,242;-16,180;-13,533;-3,250;27,580;0,000;229,940;Inf;239,000;230,000;-14,185;3,068;-9,276;25,294
4414,500;2,334;0,634;-33,148;3,308;9,519;5,045;35,511;4,776;-25,208;-2,810;0,000;37,098;37,269;9,825;3,199;-15,027;-12,247;-16,229;-13,567;-3,255;27,575;0,000;227,540;Inf;240,000;230,000;-14,224;3,056;-9,285;25,295
4415,000;2,334;0,634;-33,148;3,308;9,519;5,045;35,511;4,776;-25,208;-2,810;0,000;37,100;37,300;9,825;3,199;-14,752;-12,182;-15,949;-13,407;-3,255;27,575;0,000;227,540;Inf;240,000;230,000;-14,267;3,044;-9,279;25,283
4415,500;3,148;0,817;-33,994;3,319;9,552;5,045;35,511;4,776;-25,208;-2,810;0,000;37,100;37,300;9,647;3,179;-14,909;-12,216;-16,157;-13,515;-3,255;27,575;0,000;229,640;Inf;240,000;230,000;-14,073;3,032;-9,269;25,294
4416,000;3,148;0,817;-33,994;3,319;9,552;5,045;35,511;4,776;-25,208;-2,810;0,000;37,100;37,300;9,647;3,179;-14,906;-12,229;-16,136;-13,528;-3,255;27,575;0,000;229,640;Inf;240,000;230,000;-14,199;3,034;-9,287;25,291
4416,500;3,148;0,817;-33,994;3,319;9,552;5,045;35,511;4,776;-25,208;-2,810;0,000;37,100;37,300;9,647;3,179;-14,995;-12,204;-16,118;-13,494;-3,255;27,575;0,000;231,340;Inf;239,000;230,000;-14,200;3,036;-9,278;25,280
4417,000;3,148;0,817;-33,994;3,319;9,552;5,045;35,511;4,776;-25,208;-2,810;0,000;37,100;37,300;9,647;3,179;-14,928;-12,240;-16,215;-13,539;-3,255;27,575;0,000;231,340;Inf;239,000;230,000;-14,203;3,038;-9,268;25,283
4417,500;3,148;0,817;-33,994;3,319;9,552;5,022;35,517;4,814;-25,182;-2,787;0,000;37,112;37,482;9,647;3,179;-14,840;-12,220;-16,099;-13,503;-3,243;27,589;0,000;232,240;Inf;238,000;230,000;-14,230;3,039;-9,297;25,316
4418,000;3,148;0,817;-33,994;3,319;9,552;5,022;35,517;4,814;-25,182;-2,787;0,000;37,100;37,500;9,647;3,179;-14,994;-12,167;-16,111;-13,441;-3,243;27,589;0,000;232,240;Inf;238,000;230,000;-14,166;3,041;-9,288;25,316
4418,500;3,208;0,725;-35,209;3,240;9,599;5,022;35,517;4,814;-25,182;-2,787;0,000;37,100;37,500;9,578;3,289;-14,895;-12,248;-16,169;-13,523;-3,243;27,589;0,000;231,240;Inf;237,000;230,000;-14,178;3,043;-9,281;25,354
4419,000;3,208;0,725;-35,209;3,240;9,599;5,022;35,517;4,814;-25,182;-2,787;0,000;37,100;37,500;9,578;3,289;-14,991;-12,255;-16,224;-13,523;-3,243;27,589;0,000;231,240;Inf;237,000;230,000;-14,209;3,046;-9,293;25,343
4419,500;3,208;0,725;-35,209;3,240;9,599;5,022;35,517;4,814;-25,182;-2,787;0,000;37,100;37,500;9,578;3,289;-14,791;-12,247;-16,118;-13,517;-3,243;27,589;0,000;231,840;Inf;236,000;230,000;-14,248;3,048;-9,300;25,330
4420,000;3,208;0,725;-35,209;3,240;9,599;5,022;35,517;4,814;-25,182;-2,787;0,000;37,100;37,500;9,578;3,289;-14,992;-12,177;-16,086;-13,472;-3,243;27,589;0,000;231,840;Inf;236,000;230,000;-14,168;3,051;-9,306;25,335
4420,500;3,208;0,725;-35,209;3,240;9,599;5,022;35,517;4,814;-25,182;-2,787;0,000;37,100;37,500;9,578;3,289;-14,919;-12,273;-16,182;-13,548;-3,243;27,589;0,000;229,040;Inf;236,000;230,000;-14,182;3,054;-9,301;25,334
4421,000;3,208;0,725;-35,209;3,240;9,599;5,054;35,510;4,773;-25,219;-2,812;0,000;37,129;37,421;9,578;3,289;-14,801;-12,237;-16,112;-13,505;-3,261;27,585;0,000;229,040;Inf;236,000;230,000;-14,231;3,056;-9,301;25,309
4421,500;3,208;0,725;-35,209;3,240;9,599;5,054;35,510;4,773;-25,219;-2,812;0,000;37,100;37,400;9,578;3,289;-14,989;-12,240;-16,184;-13,467;-3,261;27,585;0,000;230,140;Inf;236,000;230,000;-14,164;3,059;-9,293;25,316
4422,000;2,842;0,748;-34,130;3,339;9,541;5,054;35,510;4,773;-25,219;-2,812;0,000;37,100;37,400;9,610;3,102;-14,890;-12,253;-16,173;-13,528;-3,261;27,585;0,000;230,140;Inf;236,000;230,000;-14,220;3,061;-9,299;25,335
4422,500;2,842;0,748;-34,130;3,339;9,541;5,054;35,510;4,773;-25,219;-2,812;0,000;37,100;37,400;9,610;3,102;-14,961;-12,250;-16,182;-13,455;-3,261;27,585;0,000;229,040;Inf;236,000;230,000;-14,211;3,057;-9,297;25,354
4423,000;2,842;0,748;-34,130;3,339;9,541;5,054;35,510;4,773;-25,219;-2,812;0,000;37,100;37,400;9,610;3,102;-14,858;-12,227;-16,124;-13,512;-3,261;27,585;0,000;229,040;Inf;236,000;230,000;-14,212;3,054;-9,303;25,320
4423,500;2,842;0,748;-34,130;3,339;9,541;5,054;35,510;4,773;-25,219;-2,812;0,000;37,100;37,400;9,610;3,102;-14,921;-12,181;-16,075;-13,455;-3,261;27,585;0,000;227,640;Inf;237,000;230,000;-14,180;3,050;-9,301;25,320
4424,000;2,842;0,748;-34,130;3,339;9,541;5,077;35,527;4,801;-25,233;-2,778;0,000;37,151;37,434;9,610;3,102;-14,945;-12,244;-16,204;-13,553;-3,234;27,602;0,000;227,640;Inf;237,000;230,000;-14,158;3,047;-9,305;25,327
4424,500;2,842;0,748;-34,130;3,339;9,541;5,077;35,527;4,801;-25,233;-2,778;0,000;37,200;37,400;9,610;3,102;-14,869;-12,235;-16,147;-13,510;-3,234;27,602;0,000;226,940;Inf;238,000;230,000;-14,237;3,044;-9,273;25,310
4425,000;3,829;0,913;-35,209;3,226;9,575;5,077;35,527;4,801;-25,233;-2,778;0,000;37,200;37,400;9,611;3,354;-15,008;-12,126;-16,093;-13,409;-3,234;27,602;0,000;226,940;Inf;238,000;230,000;-14,190;3,040;-9,292;25,312
4425,500;3,829;0,913;-35,209;3,226;9,575;5,077;35,527;4,801;-25,233;-2,778;0,000;37,200;37,400;9,611;3,354;-14,865;-12,226;-16,170;-13,516;-3,234;27,602;0,000;227,240;Inf;239,000;230,000;-14,159;3,053;-9,289;25,282
4426,000;3,829;0,913;-35,209;3,226;9,575;5,077;35,527;4,801;-25,233;-2,778;0,000;37,200;37,400;9,611;3,354;-14,963;-12,249;-16,204;-13,506;-3,234;27,602;0,000;227,240;Inf;239,000;230,000;-14,194;3,066;-9,275;25,276
4426,500;3,829;0,913;-35,209;3,226;9,575;5,077;35,527;4,801;-25,233;-2,778;0,000;37,200;37,400;9,611;3,354;-14,904;-12,238;-16,209;-13,553;-3,234;27,602;0,000;230,040;Inf;239,000;230,000;-14,230;3,079;-9,282;25,236
4427,000;3,829;0,913;-35,209;3,226;9,575;5,080;35,532;4,807;-25,210;-2,773;0,000;37,172;37,492;9,611;3,354;-15,019;-12,122;-16,034;-13,434;-3,241;27,593;0,000;230,040;Inf;239,000;230,000;-14,226;3,091;-9,289;25,228
4427,500;3,829;0,913;-35,209;3,226;9,575;5,080;35,532;4,807;-25,210;-2,773;0,000;37,200;37,500;9,611;3,354;-14,951;-12,255;-16,182;-13,490;-3,241;27,593;0,000;229,640;Inf;239,000;230,000;-14,152;3,103;-9,300;25,249
4428,000;3,829;0,913;-35,209;3,226;9,575;5,080;35,532;4,807;-25,210;-2,773;0,000;37,200;37,500;9,611;3,354;-14,814;-12,229;-16,078;-13,500;-3,241;27,593;0,000;229,640;Inf;239,000;230,000;-14,219;3,115;-9,283;25,242
4428,500;2,927;0,802;-33,896;3,357;9,510;5,080;35,532;4,807;-25,210;-2,773;0,000;37,200;37,500;9,679;3,203;-14,943;-12,166;-16,076;-13,454;-3,241;27,593;0,000;229,640;Inf;239,000;230,000;-14,155;3,127;-9,298;25,136
4429,000;2,927;0,802;-33,896;3,357;9,510;5,080;35,532;4,807;-25,210;-2,773;0,000;37,200;37,500;9,679;3,203;-14,955;-12,258;-16,205;-13,549;-3,241;27,593;0,000;229,640;Inf;239,000;230,000;-14,160;3,123;-9,300;25,161
4429,500;2,927;0,802;-33,896;3,357;9,510;5,080;35,532;4,807;-25,210;-2,773;0,000;37,200;37,500;9,679;3,203;-15,008;-12,224;-16,169;-13,466;-3,241;27,593;0,000;229,140;Inf;239,000;230,000;-14,242;3,120;-9,295;25,131
4430,000;2,927;0,802;-33,896;3,357;9,510;5,080;35,532;4,807;-25,210;-2,773;0,000;37,200;37,500;9,679;3,203;-14,893;-12,270;-16,186;-13,559;-3,241;27,593;0,000;229,140;Inf;239,000;230,000;-14,217;3,117;-9,297;25,100
4430,500;2,927;0,802;-33,896;3,357;9,510;5,060;35,529;4,789;-25,267;-2,777;0,000;37,183;37,536;9,679;3,203;-14,830;-12,195;-16,075;-13,485;-3,231;27,592;0,000;230,540;Inf;239,000;230,000;-14,227;3,114;-9,314;25,102
4431,000;2,927;0,802;-33,896;3,357;9,510;5,060;35,529;4,789;-25,267;-2,777;0,000;37,200;37,500;9,679;3,203;-14,954;-12,247;-16,211;-13,480;-3,231;27,592;0,000;230,540;Inf;239,000;230,000;-14,146;3,111;-9,301;25,234
4431,500;2,989;0,753;-35,209;3,292;9,500;5,060;35,529;4,789;-25,267;-2,777;0,000;37,200;37,500;9,538;3,348;-14,878;-12,251;-16,178;-13,530;-3,231;27,592;0,000;230,540;Inf;239,000;230,000;-14,223;3,108;-9,304;25,455
4432,000;2,989;0,753;-35,209;3,292;9,500;5,060;35,529;4,789;-25,267;-2,777;0,000;37,200;37,500;9,538;3,348;-14,989;-12,193;-16,129;-13,494;-3,231;27,592;0,000;230,540;Inf;239,000;230,000;-14,209;3,106;-9,290;25,730
4432,500;2,989;0,753;-35,209;3,292;9,500;5,060;35,529;4,789;-25,267;-2,777;0,000;37,200;37,500;9,538;3,348;-14,931;-12,251;-16,205;-13,556;-3,231;27,592;0,000;230,840;Inf;239,000;230,000;-14,201;3,104;-9,281;25,716
4433,000;2,989;0,753;-35,209;3,292;9,500;5,060;35,529;4,789;-25,267;-2,777;0,000;37,200;37,500;9,538;3,348;-14,781;-12,238;-16,110;-13,520;-3,231;27,592;0,000;230,840;Inf;239,000;230,000;-14,236;3,102;-9,294;25,663
4433,500;2,989;0,753;-35,209;3,292;9,500;5,024;35,530;4,794;-25,222;-2,771;0,000;37,196;37,569;9,538;3,348;-14,901;-12,274;-16,200;-13,547;-3,226;27,593;0,000;230,540;Inf;239,000;230,000;-14,162;3,100;-9,307;25,643
4434,000;2,989;0,753;-35,209;3,292;9,500;5,024;35,530;4,794;-25,222;-2,771;0,000;37,200;37,600;9,538;3,348;-14,820;-12,221;-16,130;-13,507;-3,226;27,593;0,000;230,540;Inf;239,000;230,000;-14,231;3,098;-9,302;25,642
4434,500;2,989;0,753;-35,209;3,292;9,500;5,024;35,530;4,794;-25,222;-2,771;0,000;37,200;37,600;9,538;3,348;-14,976;-12,192;-16,138;-13,466;-3,226;27,593;0,000;230,840;Inf;239,000;230,000;-14,170;3,096;-9,296;25,606
4435,000;3,526;0,834;-35,209;3,263;9,552;5,024;35,530;4,794;-25,222;-2,771;0,000;37,200;37,600;9,566;3,319;-14,881;-12,263;-16,182;-13,536;-3,226;27,593;0,000;230,840;Inf;239,000;230,000;-14,193;3,095;-9,306;25,563
4435,500;3,526;0,834;-35,209;3,263;9,552;5,024;35,530;4,794;-25,222;-2,771;0,000;37,200;37,600;9,566;3,319;-14,871;-12,211;-16,109;-13,497;-3,226;27,593;0,000;230,940;Inf;239,000;230,000;-14,215;3,102;-9,315;25,538
4436,000;3,526;0,834;-35,209;3,263;9,552;5,024;35,530;4,794;-25,222;-2,771;0,000;37,200;37,600;9,566;3,319;-14,984;-12,262;-16,216;-13,498;-3,226;27,593;0,000;230,940;Inf;239,000;230,000;-14,172;3,109;-9,312;25,500
4436,500;3,526;0,834;-35,209;3,263;9,552;5,024;35,530;4,794;-25,222;-2,771;0,000;37,200;37,600;9,566;3,319;-14,847;-12,266;-16,160;-13,523;-3,226;27,593;0,000;230,540;Inf;239,000;230,000;-14,240;3,116;-9,310;25,478
4437,000;3,526;0,834;-35,209;3,263;9,552;5,032;35,538;4,821;-25,238;-2,779;0,000;37,213;37,492;9,566;3,319;-14,944;-12,266;-16,197;-13,532;-3,237;27,594;0,000;230,540;Inf;239,000;230,000;-14,199;3,122;-9,310;25,457
4437,500;3,526;0,834;-35,209;3,263;9,552;5,032;35,538;4,821;-25,238;-2,779;0,000;37,200;37,500;9,566;3,319;-14,834;-12,236;-16,163;-13,516;-3,237;27,594;0,000;230,740;Inf;239,000;230,000;-14,235;3,129;-9,317;25,420
4438,000;2,642;0,737;-34,066;3,308;9,530;5,032;35,538;4,821;-25,238;-2,779;0,000;37,200;37,500;9,645;3,222;-15,026;-12,200;-16,135;-13,467;-3,237;27,594;0,000;230,740;Inf;239,000;230,000;-14,187;3,135;-9,322;25,430
4438,500;2,642;0,737;-34,066;3,308;9,530;5,032;35,538;4,821;-25,238;-2,779;0,000;37,200;37,500;9,645;3,222;-14,931;-12,268;-16,219;-13,539;-3,237;27,594;0,000;230,740;Inf;239,000;230,000;-14,207;3,127;-9,302;25,413
4439,000;2,642;0,737;-34,066;3,308;9,530;5,032;35,538;4,821;-25,238;-2,779;0,000;37,200;37,500;9,645;3,222;-14,855;-12,237;-16,115;-13,518;-3,237;27,594;0,000;230,740;Inf;239,000;230,000;-14,239;3,119;-9,299;25,403
4439,500;2,642;0,737;-34,066;3,308;9,530;5,032;35,538;4,821;-25,238;-2,779;0,000;37,200;37,500;9,645;3,222;-15,015;-12,220;-16,146;-13,439;-3,237;27,594;0,000;230,440;Inf;239,000;230,000;-14,181;3,112;-9,306;25,287
4440,000;2,642;0,737;-34,066;3,308;9,530;5,080;35,535;4,789;-25,259;-2,782;0,000;37,227;37,602;9,645;3,222;-14,870;-12,254;-16,160;-13,524;-3,233;27,597;0,000;230,440;Inf;239,000;230,000;-14,205;3,104;-9,309;25,214
4440,500;2,642;0,737;-34,066;3,308;9,530;5,080;35,535;4,789;-25,259;-2,782;0,000;37,200;37,600;9,645;3,222;-15,007;-12,282;-16,238;-13,552;-3,233;27,597;0,000;230,140;Inf;239,000;230,000;-14,202;3,096;-9,307;25,158
4441,000;3,290;0,745;-35,209;3,292;9,566;5,080;35,535;4,789;-25,259;-2,782;0,000;37,200;37,600;9,599;3,198;-14,869;-12,250;-16,152;-13,536;-3,233;27,597;0,000;230,140;Inf;239,000;230,000;-14,270;3,089;-9,305;25,114
4441,500;3,290;0,745;-35,209;3,292;9,566;5,080;35,535;4,789;-25,259;-2,782;0,000;37,200;37,600;9,599;3,198;-15,029;-12,151;-16,088;-13,460;-3,233;27,597;0,000;229,540;Inf;239,000;230,000;-14,202;3,092;-9,311;25,042
4442,000;3,290;0,745;-35,209;3,292;9,566;5,080;35,535;4,789;-25,259;-2,782;0,000;37,200;37,600;9,599;3,198;-14,896;-12,268;-16,178;-13,532;-3,233;27,597;0,000;229,540;Inf;239,000;230,000;-14,182;3,095;-9,319;25,009
4442,500;3,290;0,745;-35,209;3,292;9,566;5,080;35,535;4,789;-25,259;-2,782;0,000;37,200;37,600;9,599;3,198;-14,801;-12,245;-16,105;-13,475;-3,233;27,597;0,000;229,740;Inf;239,000;230,000;-14,219;3,099;-9,302;24,944
4443,000;3,290;0,745;-35,209;3,292;9,566;5,080;35,535;4,789;-25,259;-2,782;0,000;37,200;37,600;9,599;3,198;-14,979;-12,187;-16,111;-13,478;-3,233;27,597;0,000;229,740;Inf;239,000;230,000;-14,157;3,102;-9,310;24,787
4443,500;3,290;0,745;-35,209;3,292;9,566;5,088;35,549;4,799;-25,241;-2,771;0,000;37,245;37,580;9,599;3,198;-14,912;-12,263;-16,181;-13,551;-3,218;27,611;0,000;230,140;Inf;239,000;230,000;-14,189;3,105;-9,294;24,793
4444,000;3,290;0,745;-35,209;3,292;9,566;5,088;35,549;4,799;-25,241;-2,771;0,000;37,200;37,600;9,599;3,198;-14,953;-12,184;-16,072;-13,458;-3,218;27,611;0,000;230,140;Inf;239,000;230,000;-14,227;3,108;-9,295;24,810
4444,500;3,622;0,906;-35,209;3,297;9,495;5,088;35,549;4,799;-25,241;-2,771;0,000;37,200;37,600;9,557;3,342;-14,775;-12,223;-16,047;-13,457;-3,218;27,611;0,000;230,140;Inf;239,000;230,000;-14,167;3,111;-9,295;24,823
4445,000;3,622;0,906;-35,209;3,297;9,495;5,088;35,549;4,799;-25,241;-2,771;0,000;37,200;37,600;9,557;3,342;-14,940;-12,207;-16,121;-13,503;-3,218;27,611;0,000;230,140;Inf;239,000;230,000;-14,125;3,119;-9,291;24,856
4445,500;3,622;0,906;-35,209;3,297;9,495;5,088;35,549;4,799;-25,241;-2,771;0,000;37,200;37,600;9,557;3,342;-14,895;-12,227;-16,127;-13,495;-3,218;27,611;0,000;229,940;Inf;239,000;230,000;-14,193;3,127;-9,280;24,866
4446,000;3,622;0,906;-35,209;3,297;9,495;5,088;35,549;4,799;-25,241;-2,771;0,000;37,200;37,600;9,557;3,342;-14,866;-12,257;-16,154;-13,521;-3,218;27,611;0,000;229,940;Inf;239,000;230,000;-14,186;3,136;-9,281;24,881
4446,500;3,622;0,906;-35,209;3,297;9,495;5,044;35,551;4,795;-25,222;-2,785;0,000;37,259;37,671;9,557;3,342;-14,899;-12,218;-16,146;-13,516;-3,225;27,608;0,000;229,840;Inf;239,000;230,000;-14,200;3,144;-9,261;24,892
4447,000;3,622;0,906;-35,209;3,297;9,495;5,044;35,551;4,795;-25,222;-2,785;0,000;37,300;37,700;9,557;3,342;-14,995;-12,218;-16,152;-13,440;-3,225;27,608;0,000;229,840;Inf;239,000;230,000;-14,195;3,151;-9,302;24,901
4447,500;3,297;0,783;-35,209;3,241;9,564;5,044;35,551;4,795;-25,222;-2,785;0,000;37,300;37,700;9,626;3,322;-14,773;-12,217;-16,042;-13,459;-3,225;27,608;0,000;230,040;Inf;239,000;230,000;-14,201;3,159;-9,282;24,918
4448,000;3,297;0,783;-35,209;3,241;9,564;5,044;35,551;4,795;-25,222;-2,785;0,000;37,300;37,700;9,626;3,322;-14,956;-12,257;-16,149;-13,485;-3,225;27,608;0,000;230,040;Inf;239,000;230,000;-14,123;3,161;-9,274;24,940
4448,500;3,297;0,783;-35,209;3,241;9,564;5,044;35,551;4,795;-25,222;-2,785;0,000;37,300;37,700;9,626;3,322;-14,924;-12,224;-16,187;-13,528;-3,225;27,608;0,000;230,340;Inf;239,000;230,000;-14,212;3,164;-9,285;24,928
4449,000;3,297;0,783;-35,209;3,241;9,564;5,044;35,551;4,795;-25,222;-2,785;0,000;37,300;37,700;9,626;3,322;-15,035;-12,122;-16,084;-13,424;-3,225;27,608;0,000;230,340;Inf;239,000;230,000;-14,215;3,166;-9,280;24,912
4449,500;3,297;0,783;-35,209;3,241;9,564;5,044;35,551;4,795;-25,222;-2,785;0,000;37,300;37,700;9,626;3,322;-14,791;-12,237;-16,099;-13,456;-3,225;27,608;0,000;230,340;Inf;239,000;230,000;-14,166;3,168;-9,280;24,936
4450,000;3,297;0,783;-35,209;3,241;9,564;5,025;35,559;4,814;-25,247;-2,772;0,000;37,268;37,591;9,626;3,322;-14,680;-12,184;-16,030;-13,413;-3,232;27,605;0,000;230,340;Inf;239,000;230,000;-14,146;3,170;-9,265;24,911
4450,500;3,297;0,783;-35,209;3,241;9,564;5,025;35,559;4,814;-25,247;-2,772;0,000;37,300;37,600;9,626;3,322;-14,937;-12,226;-16,157;-13,511;-3,232;27,605;0,000;230,540;Inf;239,000;230,000;-14,077;3,172;-9,265;24,915
4451,000;3,093;0,807;-34,374;3,274;9,459;5,025;35,559;4,814;-25,247;-2,772;0,000;37,300;37,600;9,671;3,293;-14,764;-12,200;-16,033;-13,493;-3,232;27,605;0,000;230,540;Inf;239,000;230,000;-14,208;3,174;-9,253;24,913
4451,500;3,093;0,807;-34,374;3,274;9,459;5,025;35,559;4,814;-25,247;-2,772;0,000;37,300;37,600;9,671;3,293;-15,004;-12,233;-16,163;-13,517;-3,232;27,605;0,000;230,740;Inf;239,000;230,000;-14,123;3,173;-9,254;24,924
4452,000;3,093;0,807;-34,374;3,274;9,459;5,025;35,559;4,814;-25,247;-2,772;0,000;37,300;37,600;9,671;3,293;-14,991;-12,242;-16,220;-13,559;-3,232;27,605;0,000;230,740;Inf;239,000;230,000;-14,229;3,171;-9,249;24,909
4452,500;3,093;0,807;-34,374;3,274;9,459;5,025;35,559;4,814;-25,247;-2,772;0,000;37,300;37,600;9,671;3,293;-14,848;-12,218;-16,063;-13,489;-3,232;27,605;0,000;231,040;Inf;238,000;230,000;-14,253;3,170;-9,258;24,918
4453,000;3,093;0,807;-34,374;3,274;9,459;5,016;35,553;4,821;-25,229;-2,770;0,000;37,270;37,692;9,671;3,293;-14,953;-12,071;-15,968;-13,376;-3,226;27,603;0,000;231,040;Inf;238,000;230,000;-14,155;3,169;-9,256;24,923
4453,500;3,093;0,807;-34,374;3,274;9,459;5,016;35,553;4,821;-25,229;-2,770;0,000;37,300;37,700;9,671;3,293;-14,848;-12,241;-16,117;-13,498;-3,226;27,603;0,000;231,040;Inf;237,000;230,000;-14,092;3,168;-9,227;24,959
4454,000;2,444;0,649;-34,133;3,314;9,560;5,016;35,553;4,821;-25,229;-2,770;0,000;37,300;37,700;9,610;3,100;-14,878;-12,231;-16,148;-13,496;-3,226;27,603;0,000;231,040;Inf;237,000;230,000;-14,176;3,166;-9,257;25,023
4454,500;2,444;0,649;-34,133;3,314;9,560;5,016;35,553;4,821;-25,229;-2,770;0,000;37,300;37,700;9,610;3,100;-14,986;-12,232;-16,215;-13,540;-3,226;27,603;0,000;231,440;Inf;236,000;230,000;-14,188;3,155;-9,261;25,046
4455,000;2,444;0,649;-34,133;3,314;9,560;5,016;35,553;4,821;-25,229;-2,770;0,000;37,300;37,700;9,610;3,100;-14,900;-11,939;-15,869;-13,263;-3,226;27,603;0,000;231,440;Inf;236,000;230,000;-14,243;3,143;-9,247;25,071
4455,500;2,444;0,649;-34,133;3,314;9,560;5,016;35,553;4,821;-25,229;-2,770;0,000;37,300;37,700;9,610;3,100;-14,841;-12,182;-16,117;-13,468;-3,226;27,603;0,000;229,140;Inf;236,000;230,000;-13,993;3,131;-9,223;25,046
4456,000;2,444;0,649;-34,133;3,314;9,560;5,037;35,546;4,787;-25,220;-2,763;0,000;37,280;37,590;9,610;3,100;-14,919;-12,173;-16,045;-13,387;-3,223;27,606;0,000;229,140;Inf;236,000;230,000;-14,152;3,120;-9,231;25,033
4456,500;2,444;0,649;-34,133;3,314;9,560;5,037;35,546;4,787;-25,220;-2,763;0,000;37,300;37,600;9,610;3,100;-14,809;-12,191;-16,125;-13,461;-3,223;27,606;0,000;228,940;Inf;237,000;230,000;-14,131;3,109;-9,227;25,022
4457,000;2,444;0,649;-34,133;3,314;9,560;5,037;35,546;4,787;-25,220;-2,763;0,000;37,300;37,600;9,610;3,100;-14,883;-12,193;-16,159;-13,513;-3,223;27,606;0,000;228,940;Inf;237,000;230,000;-14,146;3,098;-9,210;24,961
4457,500;2,786;0,739;-33,922;3,292;9,483;5,037;35,546;4,787;-25,220;-2,763;0,000;37,300;37,600;9,701;3,274;-14,989;-12,172;-16,116;-13,482;-3,223;27,606;0,000;228,740;Inf;238,000;230,000;-14,187;3,088;-9,223;24,925
4458,000;2,786;0,739;-33,922;3,292;9,483;5,037;35,546;4,787;-25,220;-2,763;0,000;37,300;37,600;9,701;3,274;-14,981;-12,215;-16,220;-13,512;-3,223;27,606;0,000;228,740;Inf;238,000;230,000;-14,190;3,083;-9,215;24,885
4458,500;2,786;0,739;-33,922;3,292;9,483;5,037;35,546;4,787;-25,220;-2,763;0,000;37,300;37,600;9,701;3,274;-14,848;-12,131;-16,033;-13,415;-3,223;27,606;0,000;229,340;Inf;238,000;230,000;-14,232;3,078;-9,245;24,902
4459,000;2,786;0,739;-33,922;3,292;9,483;5,037;35,546;4,787;-25,220;-2,763;0,000;37,300;37,600;9,701;3,274;-14,905;-12,243;-16,147;-13,501;-3,223;27,606;0,000;229,340;Inf;238,000;230,000;-14,107;3,073;-9,232;24,964
4459,500;2,786;0,739;-33,922;3,292;9,483;5,049;35,554;4,823;-25,227;-2,766;0,000;37,287;37,611;9,701;3,274;-14,860;-12,203;-16,129;-13,490;-3,212;27,603;0,000;229,240;Inf;238,000;230,000;-14,199;3,068;-9,237;24,953
4460,000;2,786;0,739;-33,922;3,292;9,483;5,049;35,554;4,823;-25,227;-2,766;0,000;37,300;37,600;9,701;3,274;-14,997;-12,226;-16,187;-13,453;-3,212;27,603;0,000;229,240;Inf;238,000;230,000;-14,171;3,064;-9,236;24,918
4460,500;3,338;0,816;-35,209;3,274;9,622;5,049;35,554;4,823;-25,227;-2,766;0,000;37,300;37,600;9,452;3,218;-14,862;-12,235;-16,168;-13,516;-3,212;27,603;0,000;229,240;Inf;238,000;230,000;-14,216;3,059;-9,235;24,887
4461,000;3,338;0,816;-35,209;3,274;9,622;5,049;35,554;4,823;-25,227;-2,766;0,000;37,300;37,600;9,452;3,218;-14,759;-12,191;-15,975;-13,435;-3,212;27,603;0,000;229,240;Inf;238,000;230,000;-14,195;3,064;-9,240;24,948
4461,500;3,338;0,816;-35,209;3,274;9,622;5,049;35,554;4,823;-25,227;-2,766;0,000;37,300;37,600;9,452;3,218;-14,851;-12,186;-15,968;-13,468;-3,212;27,603;0,000;228,840;Inf;239,000;230,000;-14,090;3,068;-9,244;24,942
4462,000;3,338;0,816;-35,209;3,274;9,622;5,049;35,554;4,823;-25,227;-2,766;0,000;37,300;37,600;9,452;3,218;-14,958;-12,180;-16,108;-13,502;-3,212;27,603;0,000;228,840;Inf;239,000;230,000;-14,118;3,073;-9,241;24,906
4462,500;3,338;0,816;-35,209;3,274;9,622;5,061;35,569;4,813;-25,219;-2,744;0,000;37,294;37,497;9,452;3,218;-14,928;-12,162;-16,058;-13,434;-3,219;27,603;0,000;230,140;Inf;239,000;230,000;-14,187;3,077;-9,219;24,935
4463,000;3,338;0,816;-35,209;3,274;9,622;5,061;35,569;4,813;-25,219;-2,744;0,000;37,300;37,500;9,452;3,218;-14,874;-12,137;-16,010;-13,412;-3,219;27,603;0,000;230,140;Inf;239,000;230,000;-14,145;3,081;-9,241;24,931
4463,500;3,338;0,816;-35,209;3,274;9,622;5,061;35,569;4,813;-25,219;-2,744;0,000;37,300;37,500;9,452;3,218;-14,802;-12,184;-16,105;-13,462;-3,219;27,603;0,000;230,140;Inf;239,000;230,000;-14,108;3,085;-9,215;24,935
4464,000;3,083;0,860;-34,150;3,227;9,512;5,061;35,569;4,813;-25,219;-2,744;0,000;37,300;37,500;9,676;3,278;-14,950;-12,212;-16,193;-13,531;-3,219;27,603;0,000;230,140;Inf;239,000;230,000;-14,138;3,090;-9,222;24,930
4464,500;3,083;0,860;-34,150;3,227;9,512;5,061;35,569;4,813;-25,219;-2,744;0,000;37,300;37,500;9,676;3,278;-14,984;-12,198;-16,197;-13,491;-3,219;27,603;0,000;230,240;Inf;239,000;230,000;-14,221;3,089;-9,225;24,936
