t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4465,000;3,083;0,860;-34,150;3,227;9,512;5,061;35,569;4,813;-25,219;-2,744;0,000;37,300;37,500;9,676;3,278;-14,901;-12,156;-16,012;-13,445;-3,219;27,603;0,000;230,240;Inf;239,000;230,000;-14,218;3,089;-9,234;24,881
4465,500;3,083;0,860;-34,150;3,227;9,512;5,061;35,569;4,813;-25,219;-2,744;0,000;37,300;37,500;9,676;3,278;-14,901;-12,211;-16,153;-13,515;-3,219;27,603;0,000;231,640;Inf;238,000;230,000;-14,129;3,089;-9,217;24,905
4466,000;3,083;0,860;-34,150;3,227;9,512;5,048;35,546;4,801;-25,266;-2,723;0,000;37,270;37,616;9,676;3,278;-14,910;-12,197;-16,129;-13,497;-3,229;27,593;0,000;231,640;Inf;238,000;230,000;-14,195;3,089;-9,213;24,958
4466,500;3,083;0,860;-34,150;3,227;9,512;5,048;35,546;4,801;-25,266;-2,723;0,000;37,300;37,600;9,676;3,278;-14,993;-12,209;-16,229;-13,538;-3,229;27,593;0,000;231,540;Inf;237,000;230,000;-14,183;3,089;-9,226;24,979
4467,000;2,419;0,675;-33,792;3,372;9,503;5,048;35,546;4,801;-25,266;-2,723;0,000;37,300;37,600;9,687;3,159;-14,887;-12,190;-16,134;-13,503;-3,229;27,593;0,000;231,540;Inf;237,000;230,000;-14,242;3,089;-9,231;25,014
4467,500;2,419;0,675;-33,792;3,372;9,503;5,048;35,546;4,801;-25,266;-2,723;0,000;37,300;37,600;9,687;3,159;-14,998;-12,204;-16,152;-13,460;-3,229;27,593;0,000;231,440;Inf;236,000;230,000;-14,179;3,078;-9,253;25,080
4468,000;2,419;0,675;-33,792;3,372;9,503;5,048;35,546;4,801;-25,266;-2,723;0,000;37,300;37,600;9,687;3,159;-14,841;-12,246;-16,148;-13,516;-3,229;27,593;0,000;231,440;Inf;236,000;230,000;-14,203;3,067;-9,261;25,163
4468,500;2,419;0,675;-33,792;3,372;9,503;5,048;35,546;4,801;-25,266;-2,723;0,000;37,300;37,600;9,687;3,159;-14,800;-12,185;-16,087;-13,463;-3,229;27,593;0,000;228,840;Inf;237,000;230,000;-14,188;3,057;-9,249;25,174
4469,000;2,419;0,675;-33,792;3,372;9,503;5,016;35,541;4,788;-25,228;-2,727;0,000;37,265;37,517;9,687;3,159;-14,953;-12,238;-16,205;-13,539;-3,225;27,585;0,000;228,840;Inf;237,000;230,000;-14,134;3,046;-9,260;25,286
4469,500;2,419;0,675;-33,792;3,372;9,503;5,016;35,541;4,788;-25,228;-2,727;0,000;37,300;37,500;9,687;3,159;-15,009;-12,178;-16,087;-13,444;-3,225;27,585;0,000;229,040;Inf;237,000;230,000;-14,234;3,036;-9,250;25,429
4470,000;2,419;0,675;-33,792;3,372;9,503;5,016;35,541;4,788;-25,228;-2,727;0,000;37,300;37,500;9,687;3,159;-14,856;-12,268;-16,144;-13,504;-3,225;27,585;0,000;229,040;Inf;237,000;230,000;-14,180;3,026;-9,262;25,537
4470,500;2,818;0,751;-34,513;3,292;9,516;5,016;35,541;4,788;-25,228;-2,727;0,000;37,300;37,500;9,615;3,292;-14,810;-12,213;-16,091;-13,482;-3,225;27,585;0,000;229,440;Inf;237,000;230,000;-14,193;3,016;-9,243;25,675
4471,000;2,818;0,751;-34,513;3,292;9,516;5,016;35,541;4,788;-25,228;-2,727;0,000;37,300;37,500;9,615;3,292;-14,961;-12,239;-16,168;-13,480;-3,225;27,585;0,000;229,440;Inf;237,000;230,000;-14,149;3,012;-9,257;25,696
4471,500;2,818;0,751;-34,513;3,292;9,516;5,016;35,541;4,788;-25,228;-2,727;0,000;37,300;37,500;9,615;3,292;-14,883;-12,227;-16,176;-13,535;-3,225;27,585;0,000;229,240;Inf;237,000;230,000;-14,212;3,009;-9,249;25,735
4472,000;2,818;0,751;-34,513;3,292;9,516;5,016;35,541;4,788;-25,228;-2,727;0,000;37,300;37,500;9,615;3,292;-14,966;-12,144;-16,006;-13,420;-3,225;27,585;0,000;229,240;Inf;237,000;230,000;-14,205;3,006;-9,243;25,681
4472,500;2,818;0,751;-34,513;3,292;9,516;5,022;35,555;4,801;-25,248;-2,709;0,000;37,257;37,502;9,615;3,292;-14,918;-12,184;-16,075;-13,468;-3,227;27,583;0,000;228,540;Inf;238,000;230,000;-14,134;3,003;-9,247;25,676
4473,000;2,818;0,751;-34,513;3,292;9,516;5,022;35,555;4,801;-25,248;-2,709;0,000;37,300;37,500;9,615;3,292;-14,892;-12,199;-16,103;-13,491;-3,227;27,583;0,000;228,540;Inf;238,000;230,000;-14,161;3,000;-9,248;25,622
4473,500;3,141;0,736;-35,209;3,273;9,543;5,022;35,555;4,801;-25,248;-2,709;0,000;37,300;37,500;9,553;3,314;-14,952;-12,218;-16,198;-13,524;-3,227;27,583;0,000;228,440;Inf;239,000;230,000;-14,171;2,997;-9,237;25,607
4474,000;3,141;0,736;-35,209;3,273;9,543;5,022;35,555;4,801;-25,248;-2,709;0,000;37,300;37,500;9,553;3,314;-14,971;-12,188;-16,114;-13,500;-3,227;27,583;0,000;228,440;Inf;239,000;230,000;-14,223;2,999;-9,228;25,602
4474,500;3,141;0,736;-35,209;3,273;9,543;5,022;35,555;4,801;-25,248;-2,709;0,000;37,300;37,500;9,553;3,314;-14,812;-12,178;-16,108;-13,454;-3,227;27,583;0,000;229,140;Inf;239,000;230,000;-14,193;3,002;-9,245;25,578
4475,000;3,141;0,736;-35,209;3,273;9,543;5,022;35,555;4,801;-25,248;-2,709;0,000;37,300;37,500;9,553;3,314;-14,749;-12,189;-16,070;-13,439;-3,227;27,583;0,000;229,140;Inf;239,000;230,000;-14,138;3,004;-9,261;25,527
4475,500;3,141;0,736;-35,209;3,273;9,543;5,050;35,556;4,811;-25,222;-2,723;0,000;37,251;37,462;9,553;3,314;-14,957;-12,232;-16,161;-13,514;-3,228;27,585;0,000;230,140;Inf;239,000;230,000;-14,112;3,006;-9,250;25,467
4476,000;3,141;0,736;-35,209;3,273;9,543;5,050;35,556;4,811;-25,222;-2,723;0,000;37,300;37,500;9,553;3,314;-14,947;-12,172;-16,089;-13,429;-3,228;27,585;0,000;230,140;Inf;239,000;230,000;-14,216;3,008;-9,247;25,417
4476,500;3,403;0,876;-34,166;3,257;9,514;5,050;35,556;4,811;-25,222;-2,723;0,000;37,300;37,500;9,725;3,274;-14,857;-12,210;-16,146;-13,506;-3,228;27,585;0,000;229,640;Inf;239,000;230,000;-14,159;3,011;-9,219;25,391
4477,000;3,403;0,876;-34,166;3,257;9,514;5,050;35,556;4,811;-25,222;-2,723;0,000;37,300;37,500;9,725;3,274;-14,961;-12,245;-16,219;-13,568;-3,228;27,585;0,000;229,640;Inf;239,000;230,000;-14,180;3,017;-9,244;25,366
4477,500;3,403;0,876;-34,166;3,257;9,514;5,050;35,556;4,811;-25,222;-2,723;0,000;37,300;37,500;9,725;3,274;-14,820;-12,213;-16,147;-13,514;-3,228;27,585;0,000;229,740;Inf;239,000;230,000;-14,248;3,023;-9,244;25,316
4478,000;3,403;0,876;-34,166;3,257;9,514;5,050;35,556;4,811;-25,222;-2,723;0,000;37,300;37,500;9,725;3,274;-15,027;-12,168;-16,097;-13,452;-3,228;27,585;0,000;229,740;Inf;239,000;230,000;-14,173;3,030;-9,264;25,292
4478,500;3,403;0,876;-34,166;3,257;9,514;5,050;35,556;4,811;-25,222;-2,723;0,000;37,300;37,500;9,725;3,274;-14,873;-12,236;-16,157;-13,497;-3,228;27,585;0,000;230,740;Inf;239,000;230,000;-14,186;3,036;-9,245;25,291
4479,000;3,403;0,876;-34,166;3,257;9,514;5,055;35,545;4,798;-25,235;-2,719;0,000;37,235;37,470;9,725;3,274;-14,830;-12,227;-16,100;-13,485;-3,222;27,580;0,000;230,740;Inf;239,000;230,000;-14,191;3,042;-9,266;25,291
4479,500;3,403;0,876;-34,166;3,257;9,514;5,055;35,545;4,798;-25,235;-2,719;0,000;37,200;37,500;9,725;3,274;-14,974;-12,195;-16,134;-13,491;-3,222;27,580;0,000;230,640;Inf;239,000;230,000;-14,161;3,048;-9,245;25,299
4480,000;3,068;0,751;-35,209;3,241;9,552;5,055;35,545;4,798;-25,235;-2,719;0,000;37,200;37,500;9,676;3,325;-14,965;-12,152;-16,033;-13,465;-3,222;27,580;0,000;230,640;Inf;239,000;230,000;-14,199;3,053;-9,264;25,285
4480,500;3,068;0,751;-35,209;3,241;9,552;5,055;35,545;4,798;-25,235;-2,719;0,000;37,200;37,500;9,676;3,325;-14,945;-12,124;-16,027;-13,414;-3,222;27,580;0,000;231,140;Inf;238,000;230,000;-14,154;3,054;-9,277;25,291
4481,000;3,068;0,751;-35,209;3,241;9,552;5,055;35,545;4,798;-25,235;-2,719;0,000;37,200;37,500;9,676;3,325;-14,759;-12,223;-16,063;-13,448;-3,222;27,580;0,000;231,140;Inf;238,000;230,000;-14,128;3,054;-9,259;25,287
4481,500;3,068;0,751;-35,209;3,241;9,552;5,055;35,545;4,798;-25,235;-2,719;0,000;37,200;37,500;9,676;3,325;-14,886;-12,195;-16,110;-13,488;-3,222;27,580;0,000;231,440;Inf;237,000;230,000;-14,123;3,054;-9,229;25,312
4482,000;3,068;0,751;-35,209;3,241;9,552;5,053;35,545;4,772;-25,235;-2,731;0,000;37,226;37,412;9,676;3,325;-14,972;-12,216;-16,184;-13,545;-3,231;27,579;0,000;231,440;Inf;237,000;230,000;-14,170;3,054;-9,244;25,300
4482,500;3,068;0,751;-35,209;3,241;9,552;5,053;35,545;4,772;-25,235;-2,731;0,000;37,200;37,400;9,676;3,325;-14,923;-12,183;-16,120;-13,496;-3,231;27,579;0,000;231,540;Inf;236,000;230,000;-14,229;3,055;-9,251;25,304
4483,000;3,439;0,840;-34,707;3,265;9,619;5,053;35,545;4,772;-25,235;-2,731;0,000;37,200;37,400;9,662;3,106;-14,831;-12,071;-15,913;-13,323;-3,231;27,579;0,000;231,540;Inf;236,000;230,000;-14,181;3,055;-9,253;25,316
4483,500;3,439;0,840;-34,707;3,265;9,619;5,053;35,545;4,772;-25,235;-2,731;0,000;37,200;37,400;9,662;3,106;-14,874;-12,205;-16,100;-13,481;-3,231;27,579;0,000;231,040;Inf;235,000;230,000;-14,165;3,067;-9,226;25,309
4484,000;3,439;0,840;-34,707;3,265;9,619;5,053;35,545;4,772;-25,235;-2,731;0,000;37,200;37,400;9,662;3,106;-14,857;-12,197;-16,122;-13,499;-3,231;27,579;0,000;231,040;Inf;235,000;230,000;-14,165;3,067;-9,211;25,304
4484,500;3,439;0,840;-34,707;3,265;9,619;5,053;35,545;4,772;-25,235;-2,731;0,000;37,200;37,400;9,662;3,106;-14,949;-12,230;-16,196;-13,530;-3,231;27,579;0,000;227,040;Inf;236,000;230,000;-14,169;3,073;-9,224;25,405
4485,000;3,439;0,840;-34,707;3,265;9,619;5,025;35,542;4,801;-25,213;-2,732;0,000;37,218;37,343;9,662;3,106;-15,018;-12,191;-16,170;-13,485;-3,235;27,583;0,000;227,040;Inf;236,000;230,000;-14,226;3,079;-9,224;25,604
4485,500;3,439;0,840;-34,707;3,265;9,619;5,025;35,542;4,801;-25,213;-2,732;0,000;37,200;37,300;9,662;3,106;-14,947;-12,155;-16,097;-13,381;-3,235;27,583;0,000;227,540;Inf;237,000;230,000;-14,216;3,085;-9,239;25,677
4486,000;3,439;0,840;-34,707;3,265;9,619;5,025;35,542;4,801;-25,213;-2,732;0,000;37,200;37,300;9,662;3,106;-14,666;-12,191;-16,023;-13,447;-3,235;27,583;0,000;227,540;Inf;237,000;230,000;-14,145;3,091;-9,224;25,883
4486,500;3,015;0,793;-33,890;3,273;9,479;5,025;35,542;4,801;-25,213;-2,732;0,000;37,200;37,300;9,759;3,199;-14,791;-12,171;-16,061;-13,465;-3,235;27,583;0,000;227,940;Inf;238,000;230,000;-14,081;3,097;-9,218;26,051
4487,000;3,015;0,793;-33,890;3,273;9,479;5,025;35,542;4,801;-25,213;-2,732;0,000;37,200;37,300;9,759;3,199;-14,928;-12,219;-16,171;-13,522;-3,235;27,583;0,000;227,940;Inf;238,000;230,000;-14,122;3,095;-9,225;26,138
4487,500;3,015;0,793;-33,890;3,273;9,479;5,025;35,542;4,801;-25,213;-2,732;0,000;37,200;37,300;9,759;3,199;-14,989;-12,197;-16,169;-13,429;-3,235;27,583;0,000;228,440;Inf;239,000;230,000;-14,210;3,094;-9,233;26,208
4488,000;3,015;0,793;-33,890;3,273;9,479;5,025;35,542;4,801;-25,213;-2,732;0,000;37,200;37,300;9,759;3,199;-14,915;-12,236;-16,156;-13,445;-3,235;27,583;0,000;228,440;Inf;239,000;230,000;-14,196;3,093;-9,233;26,149
4488,500;3,015;0,793;-33,890;3,273;9,479;5,015;35,534;4,814;-25,234;-2,725;0,000;37,201;37,311;9,759;3,199;-14,710;-12,185;-16,004;-13,461;-3,232;27,577;0,000;229,240;Inf;239,000;230,000;-14,188;3,092;-9,222;26,048
4489,000;3,015;0,793;-33,890;3,273;9,479;5,015;35,534;4,814;-25,234;-2,725;0,000;37,200;37,300;9,759;3,199;-14,830;-12,191;-16,063;-13,456;-3,232;27,577;0,000;229,240;Inf;239,000;230,000;-14,090;3,090;-9,229;26,011
4489,500;2,868;0,701;-35,209;3,261;9,623;5,015;35,534;4,814;-25,234;-2,725;0,000;37,200;37,300;9,433;3,217;-14,898;-12,203;-16,154;-13,496;-3,232;27,577;0,000;229,140;Inf;239,000;230,000;-14,135;3,089;-9,240;25,943
4490,000;2,868;0,701;-35,209;3,261;9,623;5,015;35,534;4,814;-25,234;-2,725;0,000;37,200;37,300;9,433;3,217;-14,994;-12,198;-16,166;-13,490;-3,232;27,577;0,000;229,140;Inf;239,000;230,000;-14,188;3,085;-9,228;25,980
4490,500;2,868;0,701;-35,209;3,261;9,623;5,015;35,534;4,814;-25,234;-2,725;0,000;37,200;37,300;9,433;3,217;-14,973;-12,238;-16,231;-13,522;-3,232;27,577;0,000;228,640;Inf;240,000;230,000;-14,212;3,082;-9,220;26,128
4491,000;2,868;0,701;-35,209;3,261;9,623;5,015;35,534;4,814;-25,234;-2,725;0,000;37,200;37,300;9,433;3,217;-14,878;-12,181;-16,048;-13,469;-3,232;27,577;0,000;228,640;Inf;240,000;230,000;-14,241;3,078;-9,215;26,213
4491,500;2,868;0,701;-35,209;3,261;9,623;5,030;35,528;4,776;-25,268;-2,736;0,000;37,187;37,316;9,433;3,217;-14,883;-12,222;-16,180;-13,507;-3,250;27,570;0,000;230,440;Inf;240,000;230,000;-14,144;3,075;-9,229;26,139
4492,000;2,868;0,701;-35,209;3,261;9,623;5,030;35,528;4,776;-25,268;-2,736;0,000;37,200;37,300;9,433;3,217;-14,942;-12,230;-16,187;-13,535;-3,250;27,570;0,000;230,440;Inf;240,000;230,000;-14,198;3,072;-9,223;26,093
4492,500;2,868;0,701;-35,209;3,261;9,623;5,030;35,528;4,776;-25,268;-2,736;0,000;37,200;37,300;9,433;3,217;-14,877;-12,189;-16,119;-13,440;-3,250;27,570;0,000;231,240;Inf;239,000;230,000;-14,224;3,068;-9,244;25,996
4493,000;3,474;0,912;-35,209;3,241;9,540;5,030;35,528;4,776;-25,268;-2,736;0,000;37,200;37,300;9,723;3,295;-14,809;-12,235;-16,101;-13,408;-3,250;27,570;0,000;231,240;Inf;239,000;230,000;-14,156;3,065;-9,243;26,028
4493,500;3,474;0,912;-35,209;3,241;9,540;5,030;35,528;4,776;-25,268;-2,736;0,000;37,200;37,300;9,723;3,295;-14,808;-12,184;-16,052;-13,466;-3,250;27,570;0,000;231,440;Inf;238,000;230,000;-14,138;3,072;-9,222;26,099
4494,000;3,474;0,912;-35,209;3,241;9,540;5,030;35,528;4,776;-25,268;-2,736;0,000;37,200;37,300;9,723;3,295;-14,947;-12,203;-16,146;-13,499;-3,250;27,570;0,000;231,440;Inf;238,000;230,000;-14,127;3,078;-9,211;26,014
4494,500;3,474;0,912;-35,209;3,241;9,540;5,030;35,528;4,776;-25,268;-2,736;0,000;37,200;37,300;9,723;3,295;-14,997;-12,237;-16,225;-13,477;-3,250;27,570;0,000;232,040;Inf;237,000;230,000;-14,198;3,085;-9,204;25,951
4495,000;3,474;0,912;-35,209;3,241;9,540;5,072;35,527;4,817;-25,222;-2,743;0,000;37,168;37,290;9,723;3,295;-14,890;-12,227;-16,209;-13,524;-3,239;27,576;0,000;232,040;Inf;237,000;230,000;-14,234;3,091;-9,245;25,918
4495,500;3,474;0,912;-35,209;3,241;9,540;5,072;35,527;4,817;-25,222;-2,743;0,000;37,200;37,300;9,723;3,295;-14,760;-12,177;-16,010;-13,446;-3,239;27,576;0,000;232,140;Inf;236,000;230,000;-14,213;3,097;-9,236;25,855
4496,000;3,385;0,825;-34,900;3,301;9,593;5,072;35,527;4,817;-25,222;-2,743;0,000;37,200;37,300;9,572;3,137;-14,874;-12,144;-16,044;-13,457;-3,239;27,576;0,000;232,140;Inf;236,000;230,000;-14,098;3,104;-9,227;25,844
4496,500;3,385;0,825;-34,900;3,301;9,593;5,072;35,527;4,817;-25,222;-2,743;0,000;37,200;37,300;9,572;3,137;-14,866;-12,222;-16,140;-13,515;-3,239;27,576;0,000;232,140;Inf;235,000;230,000;-14,130;3,108;-9,219;25,870
4497,000;3,385;0,825;-34,900;3,301;9,593;5,072;35,527;4,817;-25,222;-2,743;0,000;37,200;37,300;9,572;3,137;-15,007;-12,222;-16,200;-13,528;-3,239;27,576;0,000;232,140;Inf;235,000;230,000;-14,186;3,113;-9,222;25,742
4497,500;3,385;0,825;-34,900;3,301;9,593;5,072;35,527;4,817;-25,222;-2,743;0,000;37,200;37,300;9,572;3,137;-15,013;-12,149;-16,104;-13,465;-3,239;27,576;0,000;227,840;Inf;236,000;230,000;-14,239;3,117;-9,219;25,657
4498,000;3,385;0,825;-34,900;3,301;9,593;5,065;35,516;4,807;-25,297;-2,740;0,000;37,156;37,319;9,572;3,137;-14,742;-12,189;-16,086;-13,450;-3,229;27,569;0,000;227,840;Inf;236,000;230,000;-14,183;3,122;-9,225;25,570
4498,500;3,385;0,825;-34,900;3,301;9,593;5,065;35,516;4,807;-25,297;-2,740;0,000;37,200;37,300;9,572;3,137;-14,919;-12,197;-16,130;-13,476;-3,229;27,569;0,000;227,640;Inf;237,000;230,000;-14,117;3,126;-9,209;25,485
4499,000;3,107;0,807;-34,021;3,268;9,499;5,065;35,516;4,807;-25,297;-2,740;0,000;37,200;37,300;9,726;3,282;-14,961;-12,188;-16,122;-13,457;-3,229;27,569;0,000;227,640;Inf;237,000;230,000;-14,180;3,130;-9,209;25,491
4499,500;3,107;0,807;-34,021;3,268;9,499;5,065;35,516;4,807;-25,297;-2,740;0,000;37,200;37,300;9,726;3,282;-14,896;-12,222;-16,188;-13,507;-3,229;27,569;0,000;228,140;Inf;238,000;230,000;-14,182;3,130;-9,213;25,485
4500,000;3,107;0,807;-34,021;3,268;9,499;5,065;35,516;4,807;-25,297;-2,740;0,000;37,200;37,300;9,726;3,282;-15,024;-12,151;-16,115;-13,449;-3,229;27,569;0,000;228,140;Inf;238,000;230,000;-14,203;3,129;-9,221;25,465
4500,500;3,107;0,807;-34,021;3,268;9,499;5,065;35,516;4,807;-25,297;-2,740;0,000;37,200;37,300;9,726;3,282;-14,969;-12,240;-16,207;-13,547;-3,229;27,569;0,000;229,440;Inf;238,000;230,000;-14,185;3,129;-9,222;25,395
4501,000;3,107;0,807;-34,021;3,268;9,499;5,065;35,516;4,807;-25,297;-2,740;0,000;37,200;37,300;9,726;3,282;-14,788;-12,200;-16,087;-13,495;-3,229;27,569;0,000;229,440;Inf;238,000;230,000;-14,241;3,129;-9,249;25,395
4501,500;3,107;0,807;-34,021;3,268;9,499;5,056;35,516;4,782;-25,273;-2,750;0,000;37,142;37,258;9,726;3,282;-14,844;-12,236;-16,142;-13,524;-3,226;27,568;0,000;228,940;Inf;239,000;230,000;-14,142;3,128;-9,246;25,321
4502,000;3,107;0,807;-34,021;3,268;9,499;5,056;35,516;4,782;-25,273;-2,750;0,000;37,100;37,300;9,726;3,282;-14,926;-12,209;-16,103;-13,479;-3,226;27,568;0,000;228,940;Inf;239,000;230,000;-14,186;3,128;-9,228;25,248
4502,500;2,654;0,715;-33,940;3,297;9,502;5,056;35,516;4,782;-25,273;-2,750;0,000;37,100;37,300;9,659;3,120;-14,994;-12,248;-16,229;-13,551;-3,226;27,568;0,000;229,040;Inf;239,000;230,000;-14,179;3,128;-9,238;25,214
4503,000;2,654;0,715;-33,940;3,297;9,502;5,056;35,516;4,782;-25,273;-2,750;0,000;37,100;37,300;9,659;3,120;-14,819;-12,223;-16,138;-13,514;-3,226;27,568;0,000;229,040;Inf;239,000;230,000;-14,255;3,120;-9,246;25,166
4503,500;2,654;0,715;-33,940;3,297;9,502;5,056;35,516;4,782;-25,273;-2,750;0,000;37,100;37,300;9,659;3,120;-14,988;-12,146;-16,071;-13,442;-3,226;27,568;0,000;228,940;Inf;240,000;230,000;-14,174;3,112;-9,257;25,167
4504,000;2,654;0,715;-33,940;3,297;9,502;5,056;35,516;4,782;-25,273;-2,750;0,000;37,100;37,300;9,659;3,120;-14,868;-12,243;-16,162;-13,501;-3,226;27,568;0,000;228,940;Inf;240,000;230,000;-14,162;3,105;-9,241;25,145
4504,500;2,654;0,715;-33,940;3,297;9,502;5,050;35,516;4,767;-25,264;-2,727;0,000;37,128;37,142;9,659;3,120;-14,811;-12,205;-16,113;-13,491;-3,227;27,565;0,000;231,140;Inf;239,000;230,000;-14,193;3,097;-9,241;25,135
4505,000;2,654;0,715;-33,940;3,297;9,502;5,050;35,516;4,767;-25,264;-2,727;0,000;37,100;37,100;9,659;3,120;-14,962;-12,246;-16,179;-13,516;-3,227;27,565;0,000;231,140;Inf;239,000;230,000;-14,155;3,090;-9,239;25,084
4505,500;2,631;0,684;-33,810;3,286;9,479;5,050;35,516;4,767;-25,264;-2,727;0,000;37,100;37,100;9,774;3,191;-14,971;-12,164;-16,084;-13,467;-3,227;27,565;0,000;230,540;Inf;239,000;230,000;-14,226;3,083;-9,249;25,106
4506,000;2,631;0,684;-33,810;3,286;9,479;5,050;35,516;4,767;-25,264;-2,727;0,000;37,100;37,100;9,774;3,191;-14,972;-12,203;-16,130;-13,458;-3,227;27,565;0,000;230,540;Inf;239,000;230,000;-14,172;3,075;-9,275;25,111
4506,500;2,631;0,684;-33,810;3,286;9,479;5,050;35,516;4,767;-25,264;-2,727;0,000;37,100;37,100;9,774;3,191;-14,803;-12,222;-16,123;-13,526;-3,227;27,565;0,000;230,940;Inf;239,000;230,000;-14,191;3,068;-9,254;25,060
4507,000;2,631;0,684;-33,810;3,286;9,479;5,050;35,516;4,767;-25,264;-2,727;0,000;37,100;37,100;9,774;3,191;-14,820;-12,216;-16,110;-13,513;-3,227;27,565;0,000;230,940;Inf;239,000;230,000;-14,168;3,061;-9,257;25,046
4507,500;2,631;0,684;-33,810;3,286;9,479;5,050;35,516;4,767;-25,264;-2,727;0,000;37,100;37,100;9,774;3,191;-14,952;-12,256;-16,197;-13,541;-3,227;27,565;0,000;230,740;Inf;239,000;230,000;-14,165;3,054;-9,238;25,070
4508,000;2,631;0,684;-33,810;3,286;9,479;5,015;35,504;4,787;-25,276;-2,750;0,000;37,109;37,084;9,774;3,191;-14,888;-12,234;-16,134;-13,536;-3,230;27,566;0,000;230,740;Inf;239,000;230,000;-14,236;3,047;-9,242;25,055
4508,500;2,631;0,684;-33,810;3,286;9,479;5,015;35,504;4,787;-25,276;-2,750;0,000;37,100;37,100;9,774;3,191;-14,808;-12,221;-16,088;-13,418;-3,230;27,566;0,000;230,940;Inf;239,000;230,000;-14,198;3,040;-9,259;25,088
4509,000;3,615;0,867;-35,123;3,271;9,587;5,015;35,504;4,787;-25,276;-2,750;0,000;37,100;37,100;9,570;3,159;-14,898;-12,235;-16,143;-13,513;-3,230;27,566;0,000;230,940;Inf;239,000;230,000;-14,134;3,033;-9,247;25,063
4509,500;3,615;0,867;-35,123;3,271;9,587;5,015;35,504;4,787;-25,276;-2,750;0,000;37,100;37,100;9,570;3,159;-14,976;-12,169;-16,102;-13,454;-3,230;27,566;0,000;230,540;Inf;239,000;230,000;-14,197;3,043;-9,258;25,073
4510,000;3,615;0,867;-35,123;3,271;9,587;5,015;35,504;4,787;-25,276;-2,750;0,000;37,100;37,100;9,570;3,159;-14,953;-12,242;-16,197;-13,544;-3,230;27,566;0,000;230,540;Inf;239,000;230,000;-14,175;3,052;-9,249;25,062
4510,500;3,615;0,867;-35,123;3,271;9,587;5,015;35,504;4,787;-25,276;-2,750;0,000;37,100;37,100;9,570;3,159;-14,917;-12,184;-16,081;-13,508;-3,230;27,566;0,000;230,140;Inf;239,000;230,000;-14,234;3,062;-9,226;25,007
4511,000;3,615;0,867;-35,123;3,271;9,587;5,057;35,520;4,794;-25,244;-2,751;0,000;37,108;37,102;9,570;3,159;-14,983;-12,253;-16,210;-13,535;-3,228;27,571;0,000;230,140;Inf;239,000;230,000;-14,173;3,071;-9,255;24,981
4511,500;3,615;0,867;-35,123;3,271;9,587;5,057;35,520;4,794;-25,244;-2,751;0,000;37,100;37,100;9,570;3,159;-14,901;-12,225;-16,153;-13,522;-3,228;27,571;0,000;230,240;Inf;239,000;230,000;-14,245;3,080;-9,264;24,943
4512,000;3,246;0,750;-35,209;3,181;9,611;5,057;35,520;4,794;-25,244;-2,751;0,000;37,100;37,100;9,634;3,346;-14,967;-12,157;-16,089;-13,473;-3,228;27,571;0,000;230,240;Inf;239,000;230,000;-14,200;3,088;-9,261;24,904
4512,500;3,246;0,750;-35,209;3,181;9,611;5,057;35,520;4,794;-25,244;-2,751;0,000;37,100;37,100;9,634;3,346;-14,769;-12,214;-16,101;-13,490;-3,228;27,571;0,000;230,140;Inf;239,000;230,000;-14,171;3,091;-9,244;24,916
4513,000;3,246;0,750;-35,209;3,181;9,611;5,057;35,520;4,794;-25,244;-2,751;0,000;37,100;37,100;9,634;3,346;-14,977;-12,210;-16,133;-13,479;-3,228;27,571;0,000;230,140;Inf;239,000;230,000;-14,143;3,094;-9,252;24,885
4513,500;3,246;0,750;-35,209;3,181;9,611;5,057;35,520;4,794;-25,244;-2,751;0,000;37,100;37,100;9,634;3,346;-14,906;-12,242;-16,200;-13,530;-3,228;27,571;0,000;230,840;Inf;239,000;230,000;-14,200;3,096;-9,252;24,914
4514,000;3,246;0,750;-35,209;3,181;9,611;5,095;35,508;4,777;-25,223;-2,752;0,000;37,099;37,082;9,634;3,346;-14,954;-12,156;-15,994;-13,457;-3,219;27,558;0,000;230,840;Inf;239,000;230,000;-14,220;3,099;-9,258;24,949
4514,500;3,246;0,750;-35,209;3,181;9,611;5,095;35,508;4,777;-25,223;-2,752;0,000;37,100;37,100;9,634;3,346;-14,918;-12,144;-16,046;-13,408;-3,219;27,558;0,000;230,940;Inf;239,000;230,000;-14,140;3,101;-9,268;24,964
4515,000;3,246;0,750;-35,209;3,181;9,611;5,095;35,508;4,777;-25,223;-2,752;0,000;37,100;37,100;9,634;3,346;-14,727;-12,227;-16,084;-13,477;-3,219;27,558;0,000;230,940;Inf;239,000;230,000;-14,129;3,103;-9,250;24,960
4515,500;3,476;0,811;-35,209;3,303;9,560;5,095;35,508;4,777;-25,223;-2,752;0,000;37,100;37,100;9,581;3,174;-14,830;-12,193;-16,117;-13,481;-3,219;27,558;0,000;230,840;Inf;239,000;230,000;-14,129;3,106;-9,229;24,957
4516,000;3,476;0,811;-35,209;3,303;9,560;5,095;35,508;4,777;-25,223;-2,752;0,000;37,100;37,100;9,581;3,174;-14,950;-12,182;-16,112;-13,507;-3,219;27,558;0,000;230,840;Inf;239,000;230,000;-14,155;3,112;-9,226;24,981
4516,500;3,476;0,811;-35,209;3,303;9,560;5,095;35,508;4,777;-25,223;-2,752;0,000;37,100;37,100;9,581;3,174;-14,766;-12,183;-16,079;-13,382;-3,219;27,558;0,000;230,540;Inf;239,000;230,000;-14,188;3,118;-9,241;25,001
4517,000;3,476;0,811;-35,209;3,303;9,560;5,095;35,508;4,777;-25,223;-2,752;0,000;37,100;37,100;9,581;3,174;-14,714;-12,192;-16,035;-13,424;-3,219;27,558;0,000;230,540;Inf;239,000;230,000;-14,103;3,124;-9,254;25,057
4517,500;3,476;0,811;-35,209;3,303;9,560;5,057;35,501;4,780;-25,297;-2,744;0,000;37,086;37,158;9,581;3,174;-14,849;-12,234;-16,131;-13,487;-3,225;27,562;0,000;230,240;Inf;239,000;230,000;-14,091;3,129;-9,235;25,052
4518,000;3,476;0,811;-35,209;3,303;9,560;5,057;35,501;4,780;-25,297;-2,744;0,000;37,100;37,200;9,581;3,174;-14,947;-12,178;-16,096;-13,477;-3,225;27,562;0,000;230,240;Inf;239,000;230,000;-14,175;3,135;-9,242;25,065
4518,500;3,040;0,714;-35,209;3,262;9,625;5,057;35,501;4,780;-25,297;-2,744;0,000;37,100;37,200;9,567;3,226;-14,953;-12,191;-16,120;-13,499;-3,225;27,562;0,000;230,440;Inf;239,000;230,000;-14,174;3,141;-9,222;25,043
4519,000;3,040;0,714;-35,209;3,262;9,625;5,057;35,501;4,780;-25,297;-2,744;0,000;37,100;37,200;9,567;3,226;-14,971;-12,224;-16,202;-13,539;-3,225;27,562;0,000;230,440;Inf;239,000;230,000;-14,191;3,139;-9,240;25,052
4519,500;3,040;0,714;-35,209;3,262;9,625;5,057;35,501;4,780;-25,297;-2,744;0,000;37,100;37,200;9,567;3,226;-14,987;-12,107;-16,053;-13,404;-3,225;27,562;0,000;230,440;Inf;239,000;230,000;-14,234;3,137;-9,241;25,065
4520,000;3,040;0,714;-35,209;3,262;9,625;5,057;35,501;4,780;-25,297;-2,744;0,000;37,100;37,200;9,567;3,226;-14,870;-12,243;-16,149;-13,492;-3,225;27,562;0,000;230,440;Inf;239,000;230,000;-14,138;3,136;-9,244;25,094
4520,500;3,040;0,714;-35,209;3,262;9,625;5,061;35,509;4,777;-25,226;-2,738;0,000;37,089;37,096;9,567;3,226;-14,844;-12,188;-16,064;-13,476;-3,209;27,567;0,000;230,040;Inf;239,000;230,000;-14,188;3,134;-9,242;25,112
4521,000;3,040;0,714;-35,209;3,262;9,625;5,061;35,509;4,777;-25,226;-2,738;0,000;37,100;37,100;9,567;3,226;-14,963;-12,225;-16,201;-13,532;-3,209;27,567;0,000;230,040;Inf;239,000;230,000;-14,143;3,133;-9,238;25,106
4521,500;3,040;0,714;-35,209;3,262;9,625;5,061;35,509;4,777;-25,226;-2,738;0,000;37,100;37,100;9,567;3,226;-14,863;-12,211;-16,160;-13,533;-3,209;27,567;0,000;229,540;Inf;239,000;230,000;-14,230;3,131;-9,231;25,020
4522,000;2,622;0,724;-33,733;3,268;9,532;5,061;35,509;4,777;-25,226;-2,738;0,000;37,100;37,100;9,696;3,100;-14,997;-12,180;-16,141;-13,425;-3,209;27,567;0,000;229,540;Inf;239,000;230,000;-14,192;3,130;-9,237;25,053
4522,500;2,622;0,724;-33,733;3,268;9,532;5,061;35,509;4,777;-25,226;-2,738;0,000;37,100;37,100;9,696;3,100;-14,870;-12,241;-16,155;-13,539;-3,209;27,567;0,000;229,740;Inf;239,000;230,000;-14,186;3,121;-9,254;25,059
4523,000;2,622;0,724;-33,733;3,268;9,532;5,061;35,509;4,777;-25,226;-2,738;0,000;37,100;37,100;9,696;3,100;-14,925;-12,233;-16,201;-13,507;-3,209;27,567;0,000;229,740;Inf;239,000;230,000;-14,202;3,113;-9,260;25,081
4523,500;2,622;0,724;-33,733;3,268;9,532;5,061;35,509;4,777;-25,226;-2,738;0,000;37,100;37,100;9,696;3,100;-14,842;-12,252;-16,137;-13,507;-3,209;27,567;0,000;229,640;Inf;239,000;230,000;-14,216;3,105;-9,272;25,069
4524,000;2,622;0,724;-33,733;3,268;9,532;5,036;35,499;4,800;-25,256;-2,743;0,000;37,073;37,113;9,696;3,100;-14,993;-12,171;-16,027;-13,441;-3,219;27,551;0,000;229,640;Inf;239,000;230,000;-14,184;3,097;-9,261;25,067
4524,500;2,622;0,724;-33,733;3,268;9,532;5,036;35,499;4,800;-25,256;-2,743;0,000;37,100;37,100;9,696;3,100;-14,915;-12,236;-16,171;-13,519;-3,219;27,551;0,000;229,740;Inf;239,000;230,000;-14,158;3,089;-9,276;25,078
4525,000;2,944;0,786;-34,327;3,257;9,572;5,036;35,499;4,800;-25,256;-2,743;0,000;37,100;37,100;9,703;3,295;-14,788;-12,206;-16,096;-13,505;-3,219;27,551;0,000;229,740;Inf;239,000;230,000;-14,211;3,082;-9,255;25,059
4525,500;2,944;0,786;-34,327;3,257;9,572;5,036;35,499;4,800;-25,256;-2,743;0,000;37,100;37,100;9,703;3,295;-14,980;-12,177;-16,077;-13,431;-3,219;27,551;0,000;229,640;Inf;239,000;230,000;-14,149;3,079;-9,253;25,038
4526,000;2,944;0,786;-34,327;3,257;9,572;5,036;35,499;4,800;-25,256;-2,743;0,000;37,100;37,100;9,703;3,295;-14,871;-12,240;-16,167;-13,525;-3,219;27,551;0,000;229,640;Inf;239,000;230,000;-14,166;3,077;-9,251;25,031
4526,500;2,944;0,786;-34,327;3,257;9,572;5,036;35,499;4,800;-25,256;-2,743;0,000;37,100;37,100;9,703;3,295;-14,952;-12,260;-16,202;-13,520;-3,219;27,551;0,000;229,940;Inf;239,000;230,000;-14,201;3,075;-9,254;25,126
4527,000;2,944;0,786;-34,327;3,257;9,572;5,028;35,505;4,771;-25,209;-2,750;0,000;37,064;37,129;9,703;3,295;-14,817;-12,214;-16,128;-13,512;-3,219;27,557;0,000;229,940;Inf;239,000;230,000;-14,234;3,073;-9,262;25,286
4527,500;2,944;0,786;-34,327;3,257;9,572;5,028;35,505;4,771;-25,209;-2,750;0,000;37,100;37,100;9,703;3,295;-14,968;-12,126;-16,047;-13,423;-3,219;27,557;0,000;230,140;Inf;239,000;230,000;-14,168;3,071;-9,255;25,568
4528,000;2,771;0,767;-34,065;3,309;9,537;5,028;35,505;4,771;-25,209;-2,750;0,000;37,100;37,100;9,625;3,244;-14,916;-12,245;-16,178;-13,527;-3,219;27,557;0,000;230,140;Inf;239,000;230,000;-14,141;3,069;-9,260;25,681
4528,500;2,771;0,767;-34,065;3,309;9,537;5,028;35,505;4,771;-25,209;-2,750;0,000;37,100;37,100;9,625;3,244;-14,822;-12,201;-16,097;-13,497;-3,219;27,557;0,000;230,440;Inf;239,000;230,000;-14,216;3,064;-9,252;25,715
4529,000;2,771;0,767;-34,065;3,309;9,537;5,028;35,505;4,771;-25,209;-2,750;0,000;37,100;37,100;9,625;3,244;-14,968;-12,151;-16,106;-13,438;-3,219;27,557;0,000;230,440;Inf;239,000;230,000;-14,154;3,059;-9,257;25,697
4529,500;2,771;0,767;-34,065;3,309;9,537;5,028;35,505;4,771;-25,209;-2,750;0,000;37,100;37,100;9,625;3,244;-14,847;-12,209;-16,157;-13,523;-3,219;27,557;0,000;229,840;Inf;239,000;230,000;-14,166;3,054;-9,233;25,734
4530,000;2,771;0,767;-34,065;3,309;9,537;5,028;35,505;4,771;-25,209;-2,750;0,000;37,100;37,100;9,625;3,244;-14,821;-12,168;-16,084;-13,456;-3,219;27,557;0,000;229,840;Inf;239,000;230,000;-14,184;3,050;-9,251;25,732
4530,500;2,771;0,767;-34,065;3,309;9,537;5,042;35,509;4,781;-25,237;-2,727;0,000;37,064;37,117;9,625;3,244;-14,848;-12,219;-16,133;-13,506;-3,217;27,560;0,000;229,840;Inf;239,000;230,000;-14,132;3,045;-9,240;25,695
4531,000;2,771;0,767;-34,065;3,309;9,537;5,042;35,509;4,781;-25,237;-2,727;0,000;37,100;37,100;9,625;3,244;-14,966;-12,145;-16,065;-13,444;-3,217;27,560;0,000;229,840;Inf;239,000;230,000;-14,176;3,041;-9,254;25,644
4531,500;3,097;0,798;-33,990;3,255;9,568;5,042;35,509;4,781;-25,237;-2,727;0,000;37,100;37,100;9,690;3,084;-14,916;-12,239;-16,175;-13,521;-3,217;27,560;0,000;230,440;Inf;239,000;230,000;-14,155;3,036;-9,254;25,602
4532,000;3,097;0,798;-33,990;3,255;9,568;5,042;35,509;4,781;-25,237;-2,727;0,000;37,100;37,100;9,690;3,084;-14,816;-12,206;-16,124;-13,469;-3,217;27,560;0,000;230,440;Inf;239,000;230,000;-14,213;3,037;-9,240;25,560
4532,500;3,097;0,798;-33,990;3,255;9,568;5,042;35,509;4,781;-25,237;-2,727;0,000;37,100;37,100;9,690;3,084;-14,986;-12,146;-16,091;-13,435;-3,217;27,560;0,000;230,340;Inf;239,000;230,000;-14,154;3,038;-9,262;25,525
4533,000;3,097;0,798;-33,990;3,255;9,568;5,042;35,509;4,781;-25,237;-2,727;0,000;37,100;37,100;9,690;3,084;-14,850;-12,236;-16,154;-13,513;-3,217;27,560;0,000;230,340;Inf;239,000;230,000;-14,164;3,039;-9,249;25,653
4533,500;3,097;0,798;-33,990;3,255;9,568;5,042;35,511;4,783;-25,223;-2,742;0,000;37,048;37,125;9,690;3,084;-14,782;-12,191;-16,082;-13,466;-3,220;27,550;0,000;229,640;Inf;239,000;230,000;-14,188;3,040;-9,246;25,723
4534,000;3,097;0,798;-33,990;3,255;9,568;5,042;35,511;4,783;-25,223;-2,742;0,000;37,000;37,100;9,690;3,084;-14,849;-12,240;-16,132;-13,504;-3,220;27,550;0,000;229,640;Inf;239,000;230,000;-14,131;3,041;-9,237;25,700
4534,500;3,605;0,819;-35,209;3,202;9,594;5,042;35,511;4,783;-25,223;-2,742;0,000;37,000;37,100;9,609;3,299;-14,899;-12,158;-16,067;-13,439;-3,220;27,550;0,000;229,740;Inf;239,000;230,000;-14,181;3,042;-9,251;25,538
4535,000;3,605;0,819;-35,209;3,202;9,594;5,042;35,511;4,783;-25,223;-2,742;0,000;37,000;37,100;9,609;3,299;-14,925;-12,249;-16,168;-13,485;-3,220;27,550;0,000;229,740;Inf;239,000;230,000;-14,141;3,051;-9,261;25,409
4535,500;3,605;0,819;-35,209;3,202;9,594;5,042;35,511;4,783;-25,223;-2,742;0,000;37,000;37,100;9,609;3,299;-14,844;-12,218;-16,105;-13,486;-3,220;27,550;0,000;229,240;Inf;239,000;230,000;-14,207;3,060;-9,234;25,313
4536,000;3,605;0,819;-35,209;3,202;9,594;5,042;35,511;4,783;-25,223;-2,742;0,000;37,000;37,100;9,609;3,299;-14,977;-12,150;-16,060;-13,424;-3,220;27,550;0,000;229,240;Inf;239,000;230,000;-14,163;3,069;-9,247;25,260
4536,500;3,605;0,819;-35,209;3,202;9,594;5,042;35,511;4,783;-25,223;-2,742;0,000;37,000;37,100;9,609;3,299;-14,903;-12,219;-16,172;-13,486;-3,220;27,550;0,000;229,740;Inf;239,000;230,000;-14,153;3,078;-9,252;25,119
4537,000;3,605;0,819;-35,209;3,202;9,594;5,053;35,507;4,777;-25,221;-2,744;0,000;37,051;37,184;9,609;3,299;-14,793;-12,196;-16,079;-13,515;-3,231;27,564;0,000;229,740;Inf;239,000;230,000;-14,195;3,086;-9,251;25,039
4537,500;3,605;0,819;-35,209;3,202;9,594;5,053;35,507;4,777;-25,221;-2,744;0,000;37,100;37,200;9,609;3,299;-14,840;-12,220;-16,135;-13,501;-3,231;27,564;0,000;230,240;Inf;239,000;230,000;-14,146;3,095;-9,222;25,013
4538,000;2,905;0,701;-34,840;3,281;9,591;5,053;35,507;4,777;-25,221;-2,744;0,000;37,100;37,200;9,605;3,068;-14,829;-12,180;-16,070;-13,464;-3,231;27,564;0,000;230,240;Inf;239,000;230,000;-14,174;3,103;-9,234;24,994
4538,500;2,905;0,701;-34,840;3,281;9,591;5,053;35,507;4,777;-25,221;-2,744;0,000;37,100;37,200;9,605;3,068;-14,912;-12,228;-16,171;-13,474;-3,231;27,564;0,000;230,540;Inf;239,000;230,000;-14,136;3,100;-9,232;24,972
4539,000;2,905;0,701;-34,840;3,281;9,591;5,053;35,507;4,777;-25,221;-2,744;0,000;37,100;37,200;9,605;3,068;-14,794;-12,213;-16,106;-13,495;-3,231;27,564;0,000;230,540;Inf;239,000;230,000;-14,196;3,097;-9,246;24,971
4539,500;2,905;0,701;-34,840;3,281;9,591;5,053;35,507;4,777;-25,221;-2,744;0,000;37,100;37,200;9,605;3,068;-14,972;-12,161;-16,080;-13,461;-3,231;27,564;0,000;230,240;Inf;239,000;230,000;-14,152;3,094;-9,224;24,972
4540,000;2,905;0,701;-34,840;3,281;9,591;5,022;35,516;4,762;-25,221;-2,751;0,000;37,066;37,082;9,605;3,068;-14,894;-12,237;-16,165;-13,520;-3,205;27,573;0,000;230,240;Inf;239,000;230,000;-14,168;3,091;-9,248;24,957
4540,500;2,905;0,701;-34,840;3,281;9,591;5,022;35,516;4,762;-25,221;-2,751;0,000;37,100;37,100;9,605;3,068;-14,780;-12,197;-16,077;-13,468;-3,205;27,573;0,000;230,240;Inf;239,000;230,000;-14,204;3,088;-9,211;24,968
4541,000;2,947;0,774;-34,402;3,277;9,600;5,022;35,516;4,762;-25,221;-2,751;0,000;37,100;37,100;9,578;3,179;-14,850;-12,232;-16,158;-13,518;-3,205;27,573;0,000;230,240;Inf;239,000;230,000;-14,131;3,085;-9,226;24,987
4541,500;2,947;0,774;-34,402;3,277;9,600;5,022;35,516;4,762;-25,221;-2,751;0,000;37,100;37,100;9,578;3,179;-14,856;-12,205;-16,095;-13,483;-3,205;27,573;0,000;230,440;Inf;239,000;230,000;-14,189;3,082;-9,248;25,006
4542,000;2,947;0,774;-34,402;3,277;9,600;5,022;35,516;4,762;-25,221;-2,751;0,000;37,100;37,100;9,578;3,179;-14,943;-12,244;-16,185;-13,505;-3,205;27,573;0,000;230,440;Inf;239,000;230,000;-14,160;3,080;-9,243;25,043
4542,500;2,947;0,774;-34,402;3,277;9,600;5,022;35,516;4,762;-25,221;-2,751;0,000;37,100;37,100;9,578;3,179;-14,779;-12,215;-16,124;-13,505;-3,205;27,573;0,000;230,440;Inf;239,000;230,000;-14,219;3,078;-9,237;25,055
4543,000;2,947;0,774;-34,402;3,277;9,600;5,021;35,520;4,766;-25,184;-2,737;0,000;37,073;37,127;9,578;3,179;-14,911;-12,150;-16,052;-13,416;-3,208;27,575;0,000;230,440;Inf;239,000;230,000;-14,155;3,076;-9,250;25,061
4543,500;2,947;0,774;-34,402;3,277;9,600;5,021;35,520;4,766;-25,184;-2,737;0,000;37,100;37,100;9,578;3,179;-14,852;-12,215;-16,123;-13,485;-3,208;27,575;0,000;230,340;Inf;239,000;230,000;-14,132;3,074;-9,223;25,076
4544,000;2,947;0,774;-34,402;3,277;9,600;5,021;35,520;4,766;-25,184;-2,737;0,000;37,100;37,100;9,578;3,179;-14,775;-12,209;-16,083;-13,482;-3,208;27,575;0,000;230,340;Inf;239,000;230,000;-14,169;3,072;-9,224;25,073
4544,500;2,215;0,612;-34,104;3,290;9,503;5,021;35,520;4,766;-25,184;-2,737;0,000;37,100;37,100;9,643;3,293;-14,961;-12,188;-16,115;-13,434;-3,208;27,575;0,000;230,840;Inf;239,000;230,000;-14,137;3,070;-9,217;25,097
4545,000;2,215;0,612;-34,104;3,290;9,503;5,021;35,520;4,766;-25,184;-2,737;0,000;37,100;37,100;9,643;3,293;-14,780;-12,163;-16,050;-13,426;-3,208;27,575;0,000;230,840;Inf;239,000;230,000;-14,175;3,056;-9,220;25,083
4545,500;2,215;0,612;-34,104;3,290;9,503;5,021;35,520;4,766;-25,184;-2,737;0,000;37,100;37,100;9,643;3,293;-14,907;-12,145;-16,049;-13,401;-3,208;27,575;0,000;230,740;Inf;239,000;230,000;-14,105;3,042;-9,221;25,108
4546,000;2,215;0,612;-34,104;3,290;9,503;5,021;35,520;4,766;-25,184;-2,737;0,000;37,100;37,100;9,643;3,293;-14,827;-12,197;-16,130;-13,493;-3,208;27,575;0,000;230,740;Inf;239,000;230,000;-14,125;3,028;-9,213;25,122
4546,500;2,215;0,612;-34,104;3,290;9,503;5,020;35,519;4,779;-25,207;-2,728;0,000;37,078;37,142;9,643;3,293;-14,898;-12,159;-16,082;-13,465;-3,214;27,582;0,000;231,240;Inf;238,000;230,000;-14,162;3,015;-9,220;25,170
4547,000;2,215;0,612;-34,104;3,290;9,503;5,020;35,519;4,779;-25,207;-2,728;0,000;37,100;37,100;9,643;3,293;-14,949;-12,213;-16,199;-13,519;-3,214;27,582;0,000;231,240;Inf;238,000;230,000;-14,151;3,002;-9,208;25,102
4547,500;2,665;0,674;-34,087;3,286;9,556;5,020;35,519;4,779;-25,207;-2,728;0,000;37,100;37,100;9,698;3,094;-14,830;-12,205;-16,123;-13,502;-3,214;27,582;0,000;231,340;Inf;237,000;230,000;-14,220;2,989;-9,215;25,083
4548,000;2,665;0,674;-34,087;3,286;9,556;5,020;35,519;4,779;-25,207;-2,728;0,000;37,100;37,100;9,698;3,094;-14,923;-12,121;-16,010;-13,425;-3,214;27,582;0,000;231,340;Inf;237,000;230,000;-14,165;2,984;-9,209;25,134
4548,500;2,665;0,674;-34,087;3,286;9,556;5,020;35,519;4,779;-25,207;-2,728;0,000;37,100;37,100;9,698;3,094;-14,791;-12,202;-16,110;-13,475;-3,214;27,582;0,000;230,740;Inf;237,000;230,000;-14,120;2,978;-9,212;25,114
4549,000;2,665;0,674;-34,087;3,286;9,556;5,020;35,519;4,779;-25,207;-2,728;0,000;37,100;37,100;9,698;3,094;-14,959;-12,148;-16,068;-13,430;-3,214;27,582;0,000;230,740;Inf;237,000;230,000;-14,145;2,973;-9,201;25,166
4549,500;2,665;0,674;-34,087;3,286;9,556;5,044;35,530;4,775;-25,205;-2,743;0,000;37,081;37,140;9,698;3,094;-14,875;-12,215;-16,167;-13,509;-3,216;27,578;0,000;229,840;Inf;237,000;230,000;-14,151;2,968;-9,202;25,208
4550,000;2,665;0,674;-34,087;3,286;9,556;5,044;35,530;4,775;-25,205;-2,743;0,000;37,100;37,100;9,698;3,094;-14,820;-12,177;-16,066;-13,464;-3,216;27,578;0,000;229,840;Inf;237,000;230,000;-14,191;2,963;-9,226;25,173
4550,500;2,665;0,674;-34,087;3,286;9,556;5,044;35,530;4,775;-25,205;-2,743;0,000;37,100;37,100;9,698;3,094;-14,938;-12,183;-16,081;-13,406;-3,216;27,578;0,000;230,140;Inf;237,000;230,000;-14,132;2,958;-9,218;25,158
4551,000;3,395;0,816;-35,209;3,266;9,506;5,044;35,530;4,775;-25,205;-2,743;0,000;37,100;37,100;9,634;3,355;-14,796;-12,219;-16,102;-13,475;-3,216;27,578;0,000;230,140;Inf;237,000;230,000;-14,152;2,953;-9,204;25,219
4551,500;3,395;0,816;-35,209;3,266;9,506;5,044;35,530;4,775;-25,205;-2,743;0,000;37,100;37,100;9,634;3,355;-14,793;-12,156;-16,029;-13,461;-3,216;27,578;0,000;230,440;Inf;237,000;230,000;-14,148;2,961;-9,219;25,217
4552,000;3,395;0,816;-35,209;3,266;9,506;5,044;35,530;4,775;-25,205;-2,743;0,000;37,100;37,100;9,634;3,355;-14,837;-12,195;-16,094;-13,495;-3,216;27,578;0,000;230,440;Inf;237,000;230,000;-14,110;2,968;-9,200;25,224
4552,500;3,395;0,816;-35,209;3,266;9,506;5,044;35,530;4,775;-25,205;-2,743;0,000;37,100;37,100;9,634;3,355;-14,937;-12,115;-16,053;-13,420;-3,216;27,578;0,000;229,340;Inf;237,000;230,000;-14,155;2,975;-9,212;25,224
4553,000;3,395;0,816;-35,209;3,266;9,506;5,072;35,540;4,765;-25,174;-2,749;0,000;37,088;37,223;9,634;3,355;-14,875;-12,244;-16,155;-13,475;-3,219;27,566;0,000;229,340;Inf;237,000;230,000;-14,131;2,982;-9,221;25,208
4553,500;3,395;0,816;-35,209;3,266;9,506;5,072;35,540;4,765;-25,174;-2,749;0,000;37,100;37,200;9,634;3,355;-14,793;-12,198;-16,057;-13,474;-3,219;27,566;0,000;229,340;Inf;237,000;230,000;-14,188;2,989;-9,211;25,229
4554,000;2,993;0,779;-34,772;3,320;9,514;5,072;35,540;4,765;-25,174;-2,749;0,000;37,100;37,200;9,605;3,448;-14,918;-12,156;-16,051;-13,396;-3,219;27,566;0,000;229,340;Inf;237,000;230,000;-14,131;2,995;-9,196;25,258
4554,500;2,993;0,779;-34,772;3,320;9,514;5,072;35,540;4,765;-25,174;-2,749;0,000;37,100;37,200;9,605;3,448;-14,852;-12,214;-16,118;-13,480;-3,219;27,566;0,000;229,040;Inf;237,000;230,000;-14,130;2,995;-9,200;25,348
4555,000;2,993;0,779;-34,772;3,320;9,514;5,072;35,540;4,765;-25,174;-2,749;0,000;37,100;37,200;9,605;3,448;-14,787;-12,199;-16,054;-13,443;-3,219;27,566;0,000;229,040;Inf;237,000;230,000;-14,166;2,995;-9,222;25,520
4555,500;2,993;0,779;-34,772;3,320;9,514;5,072;35,540;4,765;-25,174;-2,749;0,000;37,100;37,200;9,605;3,448;-14,784;-12,194;-16,107;-13,482;-3,219;27,566;0,000;229,440;Inf;237,000;230,000;-14,121;2,995;-9,214;25,580
4556,000;2,993;0,779;-34,772;3,320;9,514;5,059;35,533;4,780;-25,180;-2,741;0,000;37,096;37,328;9,605;3,448;-14,833;-12,150;-16,046;-13,418;-3,222;27,560;0,000;229,440;Inf;237,000;230,000;-14,142;2,995;-9,213;25,673
4556,500;2,993;0,779;-34,772;3,320;9,514;5,059;35,533;4,780;-25,180;-2,741;0,000;37,100;37,300;9,605;3,448;-14,872;-12,193;-16,133;-13,463;-3,222;27,560;0,000;228,840;Inf;238,000;230,000;-14,112;2,995;-9,210;25,638
4557,000;3,229;0,747;-35,209;3,223;9,575;5,059;35,533;4,780;-25,180;-2,741;0,000;37,100;37,300;9,571;3,322;-14,801;-12,208;-16,082;-13,472;-3,222;27,560;0,000;228,840;Inf;238,000;230,000;-14,165;2,995;-9,192;25,627
4557,500;3,229;0,747;-35,209;3,223;9,575;5,059;35,533;4,780;-25,180;-2,741;0,000;37,100;37,300;9,571;3,322;-14,951;-12,160;-16,061;-13,430;-3,222;27,560;0,000;228,740;Inf;239,000;230,000;-14,141;2,999;-9,226;25,589
4558,000;3,229;0,747;-35,209;3,223;9,575;5,059;35,533;4,780;-25,180;-2,741;0,000;37,100;37,300;9,571;3,322;-14,848;-12,188;-16,154;-13,523;-3,222;27,560;0,000;228,740;Inf;239,000;230,000;-14,151;3,003;-9,210;25,581
4558,500;3,229;0,747;-35,209;3,223;9,575;5,059;35,533;4,780;-25,180;-2,741;0,000;37,100;37,300;9,571;3,322;-14,743;-12,183;-16,042;-13,457;-3,222;27,560;0,000;229,440;Inf;239,000;230,000;-14,178;3,006;-9,218;25,716
4559,000;3,229;0,747;-35,209;3,223;9,575;5,059;35,533;4,780;-25,180;-2,741;0,000;37,100;37,300;9,571;3,322;-14,818;-12,206;-16,077;-13,468;-3,222;27,560;0,000;229,440;Inf;239,000;230,000;-14,106;3,010;-9,206;25,808
4559,500;3,229;0,747;-35,209;3,223;9,575;5,017;35,539;4,779;-25,193;-2,747;0,000;37,117;37,379;9,571;3,322;-14,795;-12,175;-16,078;-13,463;-3,217;27,563;0,000;230,040;Inf;239,000;230,000;-14,142;3,014;-9,191;25,773
4560,000;3,229;0,747;-35,209;3,223;9,575;5,017;35,539;4,779;-25,193;-2,747;0,000;37,100;37,400;9,571;3,322;-14,898;-12,189;-16,158;-13,451;-3,217;27,563;0,000;230,040;Inf;239,000;230,000;-14,128;3,017;-9,203;25,763
4560,500;3,163;0,774;-34,814;3,290;9,576;5,017;35,539;4,779;-25,193;-2,747;0,000;37,100;37,400;9,659;3,098;-14,787;-12,193;-16,104;-13,465;-3,217;27,563;0,000;229,340;Inf;239,000;230,000;-14,174;3,021;-9,212;25,737
4561,000;3,163;0,774;-34,814;3,290;9,576;5,017;35,539;4,779;-25,193;-2,747;0,000;37,100;37,400;9,659;3,098;-14,742;-12,147;-15,985;-13,454;-3,217;27,563;0,000;229,340;Inf;239,000;230,000;-14,137;3,023;-9,180;25,744
4561,500;3,163;0,774;-34,814;3,290;9,576;5,017;35,539;4,779;-25,193;-2,747;0,000;37,100;37,400;9,659;3,098;-14,859;-12,157;-16,002;-13,442;-3,217;27,563;0,000;230,140;Inf;239,000;230,000;-14,082;3,025;-9,198;25,633
4562,000;3,163;0,774;-34,814;3,290;9,576;5,017;35,539;4,779;-25,193;-2,747;0,000;37,100;37,400;9,659;3,098;-14,804;-12,154;-16,070;-13,450;-3,217;27,563;0,000;230,140;Inf;239,000;230,000;-14,115;3,028;-9,179;25,579
4562,500;3,163;0,774;-34,814;3,290;9,576;5,029;35,554;4,766;-25,099;-2,765;0,000;37,121;37,221;9,659;3,098;-14,888;-12,174;-16,138;-13,497;-3,222;27,549;0,000;231,140;Inf;238,000;230,000;-14,119;3,030;-9,173;25,577
4563,000;3,163;0,774;-34,814;3,290;9,576;5,029;35,554;4,766;-25,099;-2,765;0,000;37,100;37,200;9,659;3,098;-14,685;-12,051;-15,969;-13,353;-3,222;27,549;0,000;231,140;Inf;238,000;230,000;-14,174;3,032;-9,152;25,571
4563,500;3,282;0,800;-34,277;3,287;9,584;5,029;35,554;4,766;-25,099;-2,765;0,000;37,100;37,200;9,663;3,122;-14,855;-12,099;-15,989;-13,351;-3,222;27,549;0,000;231,140;Inf;237,000;230,000;-14,015;3,034;-9,174;25,573
4564,000;3,282;0,800;-34,277;3,287;9,584;5,029;35,554;4,766;-25,099;-2,765;0,000;37,100;37,200;9,663;3,122;-14,774;-12,156;-16,067;-13,441;-3,222;27,549;0,000;231,140;Inf;237,000;230,000;-14,074;3,038;-9,166;25,572
4564,500;3,282;0,800;-34,277;3,287;9,584;5,029;35,554;4,766;-25,099;-2,765;0,000;37,100;37,200;9,663;3,122;-14,828;-12,142;-16,002;-13,391;-3,222;27,549;0,000;230,540;Inf;237,000;230,000;-14,109;3,042;-9,153;25,567
4565,000;3,282;0,800;-34,277;3,287;9,584;5,029;35,554;4,766;-25,099;-2,765;0,000;37,100;37,200;9,663;3,122;-14,775;-12,107;-15,998;-13,387;-3,222;27,549;0,000;230,540;Inf;237,000;230,000;-14,091;3,046;-9,150;25,649
4565,500;3,282;0,800;-34,277;3,287;9,584;5,029;35,554;4,766;-25,099;-2,765;0,000;37,100;37,200;9,663;3,122;-14,853;-12,114;-16,018;-13,412;-3,222;27,549;0,000;229,940;Inf;237,000;230,000;-14,067;3,050;-9,156;25,725
4566,000;3,282;0,800;-34,277;3,287;9,584;5,026;35,546;4,779;-25,144;-2,757;0,000;37,131;37,379;9,663;3,122;-14,891;-12,140;-16,138;-13,442;-3,231;27,549;0,000;229,940;Inf;237,000;230,000;-14,099;3,054;-9,160;25,775
4566,500;3,282;0,800;-34,277;3,287;9,584;5,026;35,546;4,779;-25,144;-2,757;0,000;37,100;37,400;9,663;3,122;-14,916;-12,001;-15,954;-13,321;-3,231;27,549;0,000;229,440;Inf;237,000;230,000;-14,152;3,057;-9,150;25,776
4567,000;3,124;0,838;-34,237;3,296;9,555;5,026;35,546;4,779;-25,144;-2,757;0,000;37,100;37,400;9,701;3,279;-14,728;-12,171;-16,039;-13,405;-3,231;27,549;0,000;229,440;Inf;237,000;230,000;-14,048;3,061;-9,175;25,767
4567,500;3,124;0,838;-34,237;3,296;9,555;5,026;35,546;4,779;-25,144;-2,757;0,000;37,100;37,400;9,701;3,279;-14,754;-12,131;-16,026;-13,404;-3,231;27,549;0,000;229,540;Inf;237,000;230,000;-14,086;3,062;-9,176;25,753
4568,000;3,124;0,838;-34,237;3,296;9,555;5,026;35,546;4,779;-25,144;-2,757;0,000;37,100;37,400;9,701;3,279;-14,878;-12,163;-16,112;-13,463;-3,231;27,549;0,000;229,540;Inf;237,000;230,000;-14,079;3,063;-9,144;25,708
4568,500;3,124;0,838;-34,237;3,296;9,555;5,026;35,546;4,779;-25,144;-2,757;0,000;37,100;37,400;9,701;3,279;-14,854;-12,161;-16,126;-13,478;-3,231;27,549;0,000;228,040;Inf;238,000;230,000;-14,154;3,064;-9,174;25,782
4569,000;3,124;0,838;-34,237;3,296;9,555;5,040;35,573;4,791;-25,114;-2,742;0,000;37,153;37,408;9,701;3,279;-14,704;-12,096;-15,982;-13,361;-3,229;27,541;0,000;228,040;Inf;238,000;230,000;-14,155;3,065;-9,157;25,918
4569,500;3,124;0,838;-34,237;3,296;9,555;5,040;35,573;4,791;-25,114;-2,742;0,000;37,200;37,400;9,701;3,279;-14,614;-12,053;-15,903;-13,230;-3,229;27,541;0,000;228,640;Inf;239,000;240,000;-14,036;3,066;-9,147;26,039
4570,000;2,786;0,762;-33,942;3,346;9,511;5,040;35,573;4,791;-25,114;-2,742;0,000;37,200;37,400;9,695;3,156;-14,864;-12,141;-16,066;-13,432;-3,229;27,541;0,000;228,640;Inf;239,000;240,000;-13,950;3,067;-9,148;26,108
4570,500;2,786;0,762;-33,942;3,346;9,511;5,040;35,573;4,791;-25,114;-2,742;0,000;37,200;37,400;9,695;3,156;-14,825;-12,110;-16,011;-13,419;-3,229;27,541;0,000;228,440;Inf;240,000;240,000;-14,126;3,062;-9,142;26,199
4571,000;2,786;0,762;-33,942;3,346;9,511;5,040;35,573;4,791;-25,114;-2,742;0,000;37,200;37,400;9,695;3,156;-14,882;-12,140;-16,134;-13,466;-3,229;27,541;0,000;228,440;Inf;240,000;240,000;-14,091;3,058;-9,164;26,231
4571,500;2,786;0,762;-33,942;3,346;9,511;5,040;35,573;4,791;-25,114;-2,742;0,000;37,200;37,400;9,695;3,156;-14,762;-12,121;-16,070;-13,445;-3,229;27,541;0,000;231,240;Inf;241,000;240,000;-14,155;3,053;-9,150;26,133
4572,000;2,786;0,762;-33,942;3,346;9,511;5,083;35,569;4,797;-25,128;-2,759;0,000;37,164;37,370;9,695;3,156;-14,926;-12,131;-16,052;-13,367;-3,236;27,549;0,000;231,240;Inf;241,000;240,000;-14,099;3,049;-9,164;26,014
4572,500;2,786;0,762;-33,942;3,346;9,511;5,083;35,569;4,797;-25,128;-2,759;0,000;37,200;37,400;9,695;3,156;-14,767;-12,166;-16,061;-13,447;-3,236;27,549;0,000;230,940;Inf;242,000;240,000;-14,119;3,045;-9,184;25,865
4573,000;2,786;0,762;-33,942;3,346;9,511;5,083;35,569;4,797;-25,128;-2,759;0,000;37,200;37,400;9,695;3,156;-14,767;-12,111;-15,987;-13,377;-3,236;27,549;0,000;230,940;Inf;242,000;240,000;-14,110;3,041;-9,163;25,847
4573,500;2,920;0,751;-34,172;3,246;9,504;5,083;35,569;4,797;-25,128;-2,759;0,000;37,200;37,400;9,771;3,326;-14,742;-12,173;-16,068;-13,449;-3,236;27,549;0,000;230,840;Inf;243,000;240,000;-14,061;3,036;-9,184;25,966
4574,000;2,920;0,751;-34,172;3,246;9,504;5,083;35,569;4,797;-25,128;-2,759;0,000;37,200;37,400;9,771;3,326;-14,908;-12,078;-15,976;-13,385;-3,236;27,549;0,000;230,840;Inf;243,000;240,000;-14,108;3,034;-9,161;25,981
4574,500;2,920;0,751;-34,172;3,246;9,504;5,083;35,569;4,797;-25,128;-2,759;0,000;37,200;37,400;9,771;3,326;-14,851;-12,183;-16,092;-13,462;-3,236;27,549;0,000;233,640;Inf;244,000;240,000;-14,087;3,033;-9,193;26,065
4575,000;2,920;0,751;-34,172;3,246;9,504;5,083;35,569;4,797;-25,128;-2,759;0,000;37,200;37,400;9,771;3,326;-14,717;-12,139;-16,009;-13,405;-3,236;27,549;0,000;233,640;Inf;244,000;240,000;-14,147;3,031;-9,173;26,148
4575,500;2,920;0,751;-34,172;3,246;9,504;5,059;35,573;4,799;-25,178;-2,762;0,000;37,179;37,444;9,771;3,326;-14,888;-12,060;-15,980;-13,351;-3,223;27,545;0,000;233,340;Inf;245,000;240,000;-14,068;3,029;-9,171;26,089
4576,000;2,920;0,751;-34,172;3,246;9,504;5,059;35,573;4,799;-25,178;-2,762;0,000;37,200;37,400;9,771;3,326;-14,801;-12,184;-16,089;-13,448;-3,223;27,545;0,000;233,340;Inf;245,000;240,000;-14,070;3,027;-9,161;25,947
