t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4576,500;3,229;0,821;-35,206;3,301;9,563;5,059;35,573;4,799;-25,178;-2,762;0,000;37,200;37,400;9,586;3,430;-14,775;-12,149;-16,016;-13,421;-3,223;27,545;0,000;233,240;Inf;246,000;240,000;-14,130;3,025;-9,155;25,875
4577,000;3,229;0,821;-35,206;3,301;9,563;5,059;35,573;4,799;-25,178;-2,762;0,000;37,200;37,400;9,586;3,430;-14,791;-12,162;-16,062;-13,444;-3,223;27,545;0,000;233,240;Inf;246,000;240,000;-14,090;3,029;-9,172;25,839
4577,500;3,229;0,821;-35,206;3,301;9,563;5,059;35,573;4,799;-25,178;-2,762;0,000;37,200;37,400;9,586;3,430;-14,765;-12,111;-15,982;-13,399;-3,223;27,545;0,000;233,740;Inf;247,000;240,000;-14,115;3,032;-9,185;25,786
4578,000;3,229;0,821;-35,206;3,301;9,563;5,059;35,573;4,799;-25,178;-2,762;0,000;37,200;37,400;9,586;3,430;-14,833;-12,178;-16,079;-13,416;-3,223;27,545;0,000;233,740;Inf;247,000;240,000;-14,064;3,035;-9,170;25,741
4578,500;3,229;0,821;-35,206;3,301;9,563;5,028;35,581;4,779;-25,153;-2,753;0,000;37,196;37,409;9,586;3,430;-14,834;-12,172;-16,086;-13,459;-3,221;27,535;0,000;236,440;Inf;248,000;240,000;-14,126;3,038;-9,158;25,698
4579,000;3,229;0,821;-35,206;3,301;9,563;5,028;35,581;4,779;-25,153;-2,753;0,000;37,200;37,400;9,586;3,430;-14,921;-12,141;-16,086;-13,410;-3,221;27,535;0,000;236,440;Inf;248,000;240,000;-14,138;3,042;-9,151;25,665
4579,500;3,229;0,821;-35,206;3,301;9,563;5,028;35,581;4,779;-25,153;-2,753;0,000;37,200;37,400;9,586;3,430;-14,809;-12,178;-16,120;-13,441;-3,221;27,535;0,000;236,140;Inf;249,000;240,000;-14,139;3,045;-9,174;25,633
4580,000;3,174;0,789;-35,209;3,279;9,544;5,028;35,581;4,779;-25,153;-2,753;0,000;37,200;37,400;9,578;3,322;-14,752;-12,131;-15,982;-13,421;-3,221;27,535;0,000;236,140;Inf;249,000;240,000;-14,137;3,048;-9,184;25,562
4580,500;3,174;0,789;-35,209;3,279;9,544;5,028;35,581;4,779;-25,153;-2,753;0,000;37,200;37,400;9,578;3,322;-14,819;-12,168;-16,090;-13,457;-3,221;27,535;0,000;236,140;Inf;250,000;240,000;-14,071;3,050;-9,160;25,533
4581,000;3,174;0,789;-35,209;3,279;9,544;5,028;35,581;4,779;-25,153;-2,753;0,000;37,200;37,400;9,578;3,322;-14,818;-12,150;-16,070;-13,448;-3,221;27,535;0,000;236,140;Inf;250,000;240,000;-14,134;3,052;-9,171;25,435
4581,500;3,174;0,789;-35,209;3,279;9,544;5,028;35,581;4,779;-25,153;-2,753;0,000;37,200;37,400;9,578;3,322;-14,911;-12,177;-16,130;-13,380;-3,221;27,535;0,000;239,140;Inf;250,000;240,000;-14,121;3,054;-9,160;25,371
4582,000;3,174;0,789;-35,209;3,279;9,544;5,032;35,587;4,779;-25,163;-2,764;0,000;37,209;37,422;9,578;3,322;-14,761;-12,121;-16,003;-13,393;-3,231;27,531;0,000;239,140;Inf;250,000;240,000;-14,150;3,056;-9,172;25,340
4582,500;3,174;0,789;-35,209;3,279;9,544;5,032;35,587;4,779;-25,163;-2,764;0,000;37,200;37,400;9,578;3,322;-14,551;-12,077;-15,915;-13,342;-3,231;27,531;0,000;239,240;Inf;250,000;240,000;-14,069;3,058;-9,158;25,299
4583,000;3,149;0,754;-35,209;3,274;9,586;5,032;35,587;4,779;-25,163;-2,764;0,000;37,200;37,400;9,602;3,123;-14,837;-12,167;-16,096;-13,433;-3,231;27,531;0,000;239,240;Inf;250,000;240,000;-13,971;3,060;-9,126;25,177
4583,500;3,149;0,754;-35,209;3,274;9,586;5,032;35,587;4,779;-25,163;-2,764;0,000;37,200;37,400;9,602;3,123;-14,848;-12,031;-15,961;-13,334;-3,231;27,531;0,000;238,740;Inf;251,000;240,000;-14,133;3,061;-9,151;25,178
4584,000;3,149;0,754;-35,209;3,274;9,586;5,032;35,587;4,779;-25,163;-2,764;0,000;37,200;37,400;9,602;3,123;-14,773;-12,143;-16,061;-13,427;-3,231;27,531;0,000;238,740;Inf;251,000;240,000;-14,043;3,062;-9,125;25,152
4584,500;3,149;0,754;-35,209;3,274;9,586;5,032;35,587;4,779;-25,163;-2,764;0,000;37,200;37,400;9,602;3,123;-14,893;-12,171;-16,150;-13,476;-3,231;27,531;0,000;241,540;Inf;250,000;240,000;-14,101;3,064;-9,151;25,067
4585,000;3,149;0,754;-35,209;3,274;9,586;5,045;35,598;4,763;-25,138;-2,774;0,000;37,222;37,473;9,602;3,123;-14,852;-12,158;-16,115;-13,469;-3,233;27,525;0,000;241,540;Inf;250,000;240,000;-14,172;3,065;-9,125;25,060
4585,500;3,149;0,754;-35,209;3,274;9,586;5,045;35,598;4,763;-25,138;-2,774;0,000;37,200;37,500;9,602;3,123;-14,809;-12,062;-15,904;-13,330;-3,233;27,525;0,000;241,840;Inf;249,000;240,000;-14,149;3,067;-9,135;25,074
4586,000;3,616;0,920;-34,902;3,233;9,548;5,045;35,598;4,763;-25,138;-2,774;0,000;37,200;37,500;9,643;3,440;-14,752;-12,147;-16,013;-13,330;-3,233;27,525;0,000;241,840;Inf;249,000;240,000;-14,026;3,068;-9,143;25,092
4586,500;3,616;0,920;-34,902;3,233;9,548;5,045;35,598;4,763;-25,138;-2,774;0,000;37,200;37,500;9,643;3,440;-14,709;-12,141;-16,034;-13,386;-3,233;27,525;0,000;242,340;Inf;248,000;240,000;-14,060;3,077;-9,150;25,119
4587,000;3,616;0,920;-34,902;3,233;9,548;5,045;35,598;4,763;-25,138;-2,774;0,000;37,200;37,500;9,643;3,440;-14,879;-12,096;-16,018;-13,401;-3,233;27,525;0,000;242,340;Inf;248,000;240,000;-14,068;3,086;-9,141;25,109
4587,500;3,616;0,920;-34,902;3,233;9,548;5,045;35,598;4,763;-25,138;-2,774;0,000;37,200;37,500;9,643;3,440;-14,863;-12,163;-16,114;-13,465;-3,233;27,525;0,000;241,240;Inf;247,000;240,000;-14,099;3,095;-9,144;25,127
4588,000;3,616;0,920;-34,902;3,233;9,548;5,045;35,598;4,763;-25,138;-2,774;0,000;37,200;37,500;9,643;3,440;-14,854;-12,082;-15,999;-13,338;-3,233;27,525;0,000;241,240;Inf;247,000;240,000;-14,151;3,103;-9,150;25,128
4588,500;3,616;0,920;-34,902;3,233;9,548;5,058;35,609;4,781;-25,099;-2,764;0,000;37,247;37,557;9,643;3,440;-14,585;-12,095;-15,964;-13,341;-3,225;27,523;0,000;241,040;Inf;246,000;240,000;-14,068;3,111;-9,142;25,098
4589,000;3,616;0,920;-34,902;3,233;9,548;5,058;35,609;4,781;-25,099;-2,764;0,000;37,200;37,600;9,643;3,440;-14,686;-12,076;-15,996;-13,372;-3,225;27,523;0,000;241,040;Inf;246,000;240,000;-13,996;3,120;-9,155;25,068
4589,500;2,942;0,747;-34,723;3,239;9,477;5,058;35,609;4,781;-25,099;-2,764;0,000;37,200;37,600;9,666;3,388;-14,767;-12,123;-15,990;-13,377;-3,225;27,523;0,000;241,040;Inf;245,000;240,000;-14,032;3,128;-9,139;25,098
4590,000;2,942;0,747;-34,723;3,239;9,477;5,058;35,609;4,781;-25,099;-2,764;0,000;37,200;37,600;9,666;3,388;-14,738;-12,100;-16,032;-13,407;-3,225;27,523;0,000;241,040;Inf;245,000;240,000;-14,064;3,125;-9,126;25,076
4590,500;2,942;0,747;-34,723;3,239;9,477;5,058;35,609;4,781;-25,099;-2,764;0,000;37,200;37,600;9,666;3,388;-14,875;-12,124;-16,083;-13,429;-3,225;27,523;0,000;237,540;Inf;246,000;240,000;-14,069;3,122;-9,122;25,164
4591,000;2,942;0,747;-34,723;3,239;9,477;5,058;35,609;4,781;-25,099;-2,764;0,000;37,200;37,600;9,666;3,388;-14,768;-12,138;-16,058;-13,358;-3,225;27,523;0,000;237,540;Inf;246,000;240,000;-14,128;3,119;-9,142;25,196
4591,500;2,942;0,747;-34,723;3,239;9,477;5,073;35,607;4,773;-25,123;-2,754;0,000;37,258;37,618;9,666;3,388;-14,699;-12,105;-16,007;-13,375;-3,227;27,529;0,000;237,540;Inf;247,000;240,000;-14,081;3,116;-9,120;25,230
4592,000;2,942;0,747;-34,723;3,239;9,477;5,073;35,607;4,773;-25,123;-2,754;0,000;37,300;37,600;9,666;3,388;-14,775;-12,118;-16,072;-13,370;-3,227;27,529;0,000;237,540;Inf;247,000;240,000;-14,047;3,113;-9,131;25,274
4592,500;2,900;0,726;-34,534;3,338;9,535;5,073;35,607;4,773;-25,123;-2,754;0,000;37,300;37,600;9,599;3,094;-14,738;-12,117;-16,066;-13,400;-3,227;27,529;0,000;237,440;Inf;248,000;240,000;-14,084;3,110;-9,113;25,331
4593,000;2,900;0,726;-34,534;3,338;9,535;5,073;35,607;4,773;-25,123;-2,754;0,000;37,300;37,600;9,599;3,094;-14,823;-12,137;-16,102;-13,432;-3,227;27,529;0,000;237,440;Inf;248,000;240,000;-14,080;3,107;-9,116;25,387
4593,500;2,900;0,726;-34,534;3,338;9,535;5,073;35,607;4,773;-25,123;-2,754;0,000;37,300;37,600;9,599;3,094;-14,790;-12,124;-16,094;-13,421;-3,227;27,529;0,000;237,840;Inf;249,000;240,000;-14,124;3,104;-9,110;25,416
4594,000;2,900;0,726;-34,534;3,338;9,535;5,073;35,607;4,773;-25,123;-2,754;0,000;37,300;37,600;9,599;3,094;-14,687;-12,098;-15,981;-13,289;-3,227;27,529;0,000;237,840;Inf;249,000;240,000;-14,107;3,100;-9,110;25,416
4594,500;2,900;0,726;-34,534;3,338;9,535;5,073;35,607;4,773;-25,123;-2,754;0,000;37,300;37,600;9,599;3,094;-14,765;-12,122;-16,051;-13,401;-3,227;27,529;0,000;238,240;Inf;250,000;240,000;-14,014;3,097;-9,102;25,415
4595,000;2,900;0,726;-34,534;3,338;9,535;5,053;35,598;4,767;-25,128;-2,754;0,000;37,263;37,705;9,599;3,094;-14,823;-12,073;-16,005;-13,388;-3,233;27,523;0,000;238,240;Inf;250,000;240,000;-14,085;3,094;-9,108;25,431
4595,500;2,900;0,726;-34,534;3,338;9,535;5,053;35,598;4,767;-25,128;-2,754;0,000;37,300;37,700;9,599;3,094;-14,815;-12,117;-16,109;-13,405;-3,233;27,523;0,000;238,140;Inf;251,000;240,000;-14,072;3,090;-9,095;25,461
4596,000;2,591;0,667;-34,171;3,290;9,549;5,053;35,598;4,767;-25,128;-2,754;0,000;37,300;37,700;9,691;3,295;-14,793;-12,124;-16,052;-13,402;-3,233;27,523;0,000;238,140;Inf;251,000;240,000;-14,111;3,087;-9,103;25,450
4596,500;2,591;0,667;-34,171;3,290;9,549;5,053;35,598;4,767;-25,128;-2,754;0,000;37,300;37,700;9,691;3,295;-14,850;-12,031;-15,965;-13,325;-3,233;27,523;0,000;238,040;Inf;252,000;240,000;-14,093;3,079;-9,081;25,468
4597,000;2,591;0,667;-34,171;3,290;9,549;5,053;35,598;4,767;-25,128;-2,754;0,000;37,300;37,700;9,691;3,295;-14,661;-12,103;-15,991;-13,378;-3,233;27,523;0,000;238,040;Inf;252,000;240,000;-14,043;3,071;-9,104;25,517
4597,500;2,591;0,667;-34,171;3,290;9,549;5,053;35,598;4,767;-25,128;-2,754;0,000;37,300;37,700;9,691;3,295;-14,664;-12,101;-16,002;-13,376;-3,233;27,523;0,000;242,140;Inf;251,000;240,000;-14,033;3,063;-9,133;25,568
4598,000;2,591;0,667;-34,171;3,290;9,549;5,045;35,610;4,783;-25,149;-2,762;0,000;37,289;37,676;9,691;3,295;-14,827;-12,098;-16,050;-13,371;-3,232;27,526;0,000;242,140;Inf;251,000;240,000;-14,036;3,056;-9,106;25,612
4598,500;2,591;0,667;-34,171;3,290;9,549;5,045;35,610;4,783;-25,149;-2,762;0,000;37,300;37,700;9,691;3,295;-14,770;-12,055;-15,965;-13,349;-3,232;27,526;0,000;241,740;Inf;250,000;240,000;-14,086;3,048;-9,098;25,629
4599,000;2,991;0,767;-34,096;3,298;9,579;5,045;35,610;4,783;-25,149;-2,762;0,000;37,300;37,700;9,631;3,199;-14,673;-12,066;-15,946;-13,324;-3,232;27,526;0,000;241,740;Inf;250,000;240,000;-14,035;3,041;-9,129;25,721
4599,500;2,991;0,767;-34,096;3,298;9,579;5,045;35,610;4,783;-25,149;-2,762;0,000;37,300;37,700;9,631;3,199;-14,656;-12,076;-15,988;-13,365;-3,232;27,526;0,000;242,440;Inf;249,000;240,000;-14,002;3,040;-9,089;25,851
4600,000;2,991;0,767;-34,096;3,298;9,579;5,045;35,610;4,783;-25,149;-2,762;0,000;37,300;37,700;9,631;3,199;-14,846;-12,077;-16,049;-13,392;-3,232;27,526;0,000;242,440;Inf;249,000;240,000;-14,021;3,039;-9,095;25,818
4600,500;2,991;0,767;-34,096;3,298;9,579;5,045;35,610;4,783;-25,149;-2,762;0,000;37,300;37,700;9,631;3,199;-14,807;-12,124;-16,086;-13,430;-3,232;27,526;0,000;241,440;Inf;248,000;240,000;-14,091;3,038;-9,085;25,764
4601,000;2,991;0,767;-34,096;3,298;9,579;5,024;35,618;4,785;-25,118;-2,762;0,000;37,290;37,667;9,631;3,199;-14,865;-12,018;-15,974;-13,317;-3,238;27,515;0,000;241,440;Inf;248,000;240,000;-14,112;3,037;-9,092;25,776
4601,500;2,991;0,767;-34,096;3,298;9,579;5,024;35,618;4,785;-25,118;-2,762;0,000;37,300;37,700;9,631;3,199;-14,822;-12,024;-15,918;-13,281;-3,238;27,515;0,000;241,140;Inf;247,000;240,000;-14,043;3,037;-9,091;25,816
4602,000;2,991;0,767;-34,096;3,298;9,579;5,024;35,618;4,785;-25,118;-2,762;0,000;37,300;37,700;9,631;3,199;-14,608;-12,088;-15,941;-13,306;-3,238;27,515;0,000;241,140;Inf;247,000;240,000;-14,011;3,036;-9,079;25,827
4602,500;2,907;0,752;-34,983;3,308;9,489;5,024;35,618;4,785;-25,118;-2,762;0,000;37,300;37,700;9,584;3,316;-14,824;-12,080;-16,049;-13,390;-3,238;27,515;0,000;240,940;Inf;247,000;240,000;-13,986;3,035;-9,075;25,857
4603,000;2,907;0,752;-34,983;3,308;9,489;5,024;35,618;4,785;-25,118;-2,762;0,000;37,300;37,700;9,584;3,316;-14,861;-12,024;-15,983;-13,323;-3,238;27,515;0,000;240,940;Inf;247,000;240,000;-14,086;3,033;-9,085;25,838
4603,500;2,907;0,752;-34,983;3,308;9,489;5,024;35,618;4,785;-25,118;-2,762;0,000;37,300;37,700;9,584;3,316;-14,730;-12,061;-15,977;-13,349;-3,238;27,515;0,000;238,040;Inf;248,000;240,000;-14,048;3,031;-9,095;25,837
4604,000;2,907;0,752;-34,983;3,308;9,489;5,024;35,618;4,785;-25,118;-2,762;0,000;37,300;37,700;9,584;3,316;-14,608;-12,033;-15,952;-13,344;-3,238;27,515;0,000;238,040;Inf;248,000;240,000;-14,029;3,029;-9,077;25,798
4604,500;2,907;0,752;-34,983;3,308;9,489;5,041;35,621;4,769;-25,182;-2,759;0,000;37,307;37,690;9,584;3,316;-14,823;-12,097;-16,045;-13,395;-3,237;27,514;0,000;237,640;Inf;249,000;240,000;-13,984;3,027;-9,077;25,799
4605,000;2,907;0,752;-34,983;3,308;9,489;5,041;35,621;4,769;-25,182;-2,759;0,000;37,300;37,700;9,584;3,316;-14,761;-12,113;-16,070;-13,413;-3,237;27,514;0,000;237,640;Inf;249,000;240,000;-14,090;3,025;-9,067;25,723
4605,500;3,267;0,813;-35,122;3,308;9,528;5,041;35,621;4,769;-25,182;-2,759;0,000;37,300;37,700;9,560;3,366;-14,868;-12,031;-16,006;-13,323;-3,237;27,514;0,000;237,940;Inf;250,000;240,000;-14,089;3,023;-9,084;25,699
4606,000;3,267;0,813;-35,122;3,308;9,528;5,041;35,621;4,769;-25,182;-2,759;0,000;37,300;37,700;9,560;3,366;-14,596;-12,040;-15,939;-13,318;-3,237;27,514;0,000;237,940;Inf;250,000;240,000;-14,057;3,027;-9,069;25,683
4606,500;3,267;0,813;-35,122;3,308;9,528;5,041;35,621;4,769;-25,182;-2,759;0,000;37,300;37,700;9,560;3,366;-14,792;-12,074;-16,050;-13,388;-3,237;27,514;0,000;238,640;Inf;251,000;240,000;-13,973;3,031;-9,064;25,668
4607,000;3,267;0,813;-35,122;3,308;9,528;5,041;35,621;4,769;-25,182;-2,759;0,000;37,300;37,700;9,560;3,366;-14,766;-12,073;-15,950;-13,364;-3,237;27,514;0,000;238,640;Inf;251,000;240,000;-14,076;3,035;-9,066;25,623
4607,500;3,267;0,813;-35,122;3,308;9,528;5,050;35,628;4,754;-25,132;-2,763;0,000;37,318;37,705;9,560;3,366;-14,669;-12,048;-16,004;-13,365;-3,237;27,505;0,000;241,040;Inf;250,000;240,000;-14,038;3,039;-9,056;25,609
4608,000;3,267;0,813;-35,122;3,308;9,528;5,050;35,628;4,754;-25,132;-2,763;0,000;37,300;37,700;9,560;3,366;-14,794;-12,038;-15,995;-13,353;-3,237;27,505;0,000;241,040;Inf;250,000;240,000;-14,022;3,042;-9,049;25,620
4608,500;3,267;0,813;-35,122;3,308;9,528;5,050;35,628;4,754;-25,132;-2,763;0,000;37,300;37,700;9,560;3,366;-14,768;-12,064;-16,018;-13,393;-3,237;27,505;0,000;241,340;Inf;249,000;240,000;-14,045;3,046;-9,065;25,561
4609,000;3,236;0,805;-34,803;3,337;9,622;5,050;35,628;4,754;-25,132;-2,763;0,000;37,300;37,700;9,536;3,207;-14,741;-12,002;-15,952;-13,340;-3,237;27,505;0,000;241,340;Inf;249,000;240,000;-14,061;3,050;-9,069;25,450
4609,500;3,236;0,805;-34,803;3,337;9,622;5,050;35,628;4,754;-25,132;-2,763;0,000;37,300;37,700;9,536;3,207;-14,711;-12,060;-15,998;-13,374;-3,237;27,505;0,000;241,340;Inf;248,000;240,000;-14,009;3,053;-9,067;25,389
4610,000;3,236;0,805;-34,803;3,337;9,622;5,050;35,628;4,754;-25,132;-2,763;0,000;37,300;37,700;9,536;3,207;-14,722;-12,049;-15,989;-13,335;-3,237;27,505;0,000;241,340;Inf;248,000;240,000;-14,036;3,056;-9,038;25,375
4610,500;3,236;0,805;-34,803;3,337;9,622;5,050;35,628;4,754;-25,132;-2,763;0,000;37,300;37,700;9,536;3,207;-14,813;-12,078;-16,068;-13,392;-3,237;27,505;0,000;242,240;Inf;247,000;240,000;-14,024;3,059;-9,057;25,380
4611,000;3,236;0,805;-34,803;3,337;9,622;5,073;35,628;4,769;-25,107;-2,781;0,000;37,326;37,670;9,536;3,207;-14,678;-12,054;-15,999;-13,350;-3,243;27,503;0,000;242,240;Inf;247,000;240,000;-14,088;3,062;-9,066;25,398
4611,500;3,236;0,805;-34,803;3,337;9,622;5,073;35,628;4,769;-25,107;-2,781;0,000;37,300;37,700;9,536;3,207;-14,815;-12,005;-15,946;-13,307;-3,243;27,503;0,000;241,740;Inf;246,000;240,000;-14,021;3,065;-9,044;25,396
4612,000;2,816;0,786;-34,043;3,279;9,528;5,073;35,628;4,769;-25,107;-2,781;0,000;37,300;37,700;9,680;3,254;-14,659;-12,065;-15,996;-13,302;-3,243;27,503;0,000;241,740;Inf;246,000;240,000;-14,018;3,067;-9,055;25,416
4612,500;2,816;0,786;-34,043;3,279;9,528;5,073;35,628;4,769;-25,107;-2,781;0,000;37,300;37,700;9,680;3,254;-14,615;-12,053;-15,931;-13,337;-3,243;27,503;0,000;241,940;Inf;245,000;240,000;-14,005;3,063;-9,048;25,428
4613,000;2,816;0,786;-34,043;3,279;9,528;5,073;35,628;4,769;-25,107;-2,781;0,000;37,300;37,700;9,680;3,254;-14,724;-12,057;-16,031;-13,366;-3,243;27,503;0,000;241,940;Inf;245,000;240,000;-13,984;3,059;-9,054;25,461
4613,500;2,816;0,786;-34,043;3,279;9,528;5,073;35,628;4,769;-25,107;-2,781;0,000;37,300;37,700;9,680;3,254;-14,755;-12,012;-15,954;-13,313;-3,243;27,503;0,000;238,240;Inf;246,000;240,000;-14,045;3,055;-9,041;25,503
4614,000;2,816;0,786;-34,043;3,279;9,528;5,072;35,643;4,775;-25,123;-2,781;0,000;37,329;37,650;9,680;3,254;-14,781;-12,002;-15,975;-13,262;-3,241;27,506;0,000;238,240;Inf;246,000;240,000;-14,009;3,051;-9,046;25,595
4614,500;2,816;0,786;-34,043;3,279;9,528;5,072;35,643;4,775;-25,123;-2,781;0,000;37,300;37,600;9,680;3,254;-14,630;-12,056;-15,960;-13,329;-3,241;27,506;0,000;237,940;Inf;247,000;240,000;-14,005;3,047;-9,056;25,641
4615,000;2,816;0,786;-34,043;3,279;9,528;5,072;35,643;4,775;-25,123;-2,781;0,000;37,300;37,600;9,680;3,254;-14,611;-12,017;-15,940;-13,304;-3,241;27,506;0,000;237,940;Inf;247,000;240,000;-13,994;3,044;-9,043;25,603
4615,500;3,160;0,803;-35,209;3,203;9,496;5,072;35,643;4,775;-25,123;-2,781;0,000;37,300;37,600;9,608;3,454;-14,774;-12,076;-16,032;-13,347;-3,241;27,506;0,000;238,040;Inf;248,000;240,000;-13,968;3,040;-9,028;25,354
4616,000;3,160;0,803;-35,209;3,203;9,496;5,072;35,643;4,775;-25,123;-2,781;0,000;37,300;37,600;9,608;3,454;-14,733;-12,042;-16,020;-13,364;-3,241;27,506;0,000;238,040;Inf;248,000;240,000;-14,057;3,042;-9,029;25,205
4616,500;3,160;0,803;-35,209;3,203;9,496;5,072;35,643;4,775;-25,123;-2,781;0,000;37,300;37,600;9,608;3,454;-14,628;-12,044;-15,980;-13,346;-3,241;27,506;0,000;238,240;Inf;249,000;240,000;-14,040;3,044;-9,043;25,099
4617,000;3,160;0,803;-35,209;3,203;9,496;5,072;35,643;4,775;-25,123;-2,781;0,000;37,300;37,600;9,608;3,454;-14,535;-11,993;-15,880;-13,251;-3,241;27,506;0,000;238,240;Inf;249,000;240,000;-14,000;3,046;-9,034;25,041
4617,500;3,160;0,803;-35,209;3,203;9,496;5,058;35,636;4,786;-25,096;-2,779;0,000;37,339;37,664;9,608;3,454;-14,749;-12,042;-16,013;-13,312;-3,250;27,497;0,000;238,740;Inf;250,000;240,000;-13,915;3,048;-9,036;24,955
4618,000;3,160;0,803;-35,209;3,203;9,496;5,058;35,636;4,786;-25,096;-2,779;0,000;37,300;37,700;9,608;3,454;-14,723;-12,058;-16,014;-13,360;-3,250;27,497;0,000;238,740;Inf;250,000;240,000;-14,029;3,049;-9,028;24,888
4618,500;2,283;0,651;-34,092;3,303;9,499;5,058;35,636;4,786;-25,096;-2,779;0,000;37,300;37,700;9,698;3,327;-14,833;-12,050;-16,025;-13,296;-3,250;27,497;0,000;239,540;Inf;250,000;240,000;-14,039;3,051;-9,034;24,808
4619,000;2,283;0,651;-34,092;3,303;9,499;5,058;35,636;4,786;-25,096;-2,779;0,000;37,300;37,700;9,698;3,327;-14,733;-12,065;-16,049;-13,327;-3,250;27,497;0,000;239,540;Inf;250,000;240,000;-14,051;3,039;-9,037;24,688
4619,500;2,283;0,651;-34,092;3,303;9,499;5,058;35,636;4,786;-25,096;-2,779;0,000;37,300;37,700;9,698;3,327;-14,539;-12,031;-15,877;-13,305;-3,250;27,497;0,000;241,640;Inf;249,000;240,000;-14,043;3,026;-9,039;24,665
4620,000;2,283;0,651;-34,092;3,303;9,499;5,058;35,636;4,786;-25,096;-2,779;0,000;37,300;37,700;9,698;3,327;-14,607;-11,991;-15,866;-13,265;-3,250;27,497;0,000;241,640;Inf;249,000;240,000;-13,938;3,014;-9,011;24,636
4620,500;2,283;0,651;-34,092;3,303;9,499;5,048;35,629;4,771;-25,109;-2,788;0,000;37,343;37,689;9,698;3,327;-14,786;-12,029;-16,013;-13,330;-3,257;27,501;0,000;242,340;Inf;248,000;240,000;-13,932;3,002;-9,016;24,600
4621,000;2,283;0,651;-34,092;3,303;9,499;5,048;35,629;4,771;-25,109;-2,788;0,000;37,300;37,700;9,698;3,327;-14,789;-12,044;-16,097;-13,379;-3,257;27,501;0,000;242,340;Inf;248,000;240,000;-14,039;2,990;-9,013;24,544
4621,500;3,243;0,794;-35,209;3,318;9,634;5,048;35,629;4,771;-25,109;-2,788;0,000;37,300;37,700;9,452;3,218;-14,597;-11,923;-15,809;-13,198;-3,257;27,501;0,000;241,340;Inf;247,000;240,000;-14,077;2,979;-9,013;24,495
4622,000;3,243;0,794;-35,209;3,318;9,634;5,048;35,629;4,771;-25,109;-2,788;0,000;37,300;37,700;9,452;3,218;-14,718;-12,016;-15,981;-13,279;-3,257;27,501;0,000;241,340;Inf;247,000;240,000;-13,882;2,983;-9,003;24,488
4622,500;3,243;0,794;-35,209;3,318;9,634;5,048;35,629;4,771;-25,109;-2,788;0,000;37,300;37,700;9,452;3,218;-14,616;-12,002;-15,958;-13,302;-3,257;27,501;0,000;241,640;Inf;246,000;240,000;-13,998;2,987;-8,988;24,446
4623,000;3,243;0,794;-35,209;3,318;9,634;5,048;35,629;4,771;-25,109;-2,788;0,000;37,300;37,700;9,452;3,218;-14,746;-12,026;-16,040;-13,313;-3,257;27,501;0,000;241,640;Inf;246,000;240,000;-13,969;2,992;-8,976;24,429
4623,500;3,243;0,794;-35,209;3,318;9,634;5,048;35,629;4,771;-25,109;-2,788;0,000;37,300;37,700;9,452;3,218;-14,757;-12,035;-16,054;-13,342;-3,257;27,501;0,000;238,740;Inf;247,000;240,000;-14,031;2,996;-8,988;24,487
4624,000;3,243;0,794;-35,209;3,318;9,634;5,060;35,640;4,790;-25,063;-2,809;0,000;37,340;37,710;9,452;3,218;-14,707;-11,972;-15,925;-13,202;-3,254;27,495;0,000;238,740;Inf;247,000;240,000;-14,047;3,000;-8,991;24,543
4624,500;3,243;0,794;-35,209;3,318;9,634;5,060;35,640;4,790;-25,063;-2,809;0,000;37,300;37,700;9,452;3,218;-14,573;-11,995;-15,913;-13,298;-3,254;27,495;0,000;239,740;Inf;247,000;240,000;-13,952;3,004;-8,996;24,593
4625,000;3,242;0,829;-35,209;3,312;9,536;5,060;35,640;4,790;-25,063;-2,809;0,000;37,300;37,700;9,578;3,344;-14,762;-11,993;-15,970;-13,295;-3,254;27,495;0,000;239,740;Inf;247,000;240,000;-13,945;3,008;-8,984;24,608
4625,500;3,242;0,829;-35,209;3,312;9,536;5,060;35,640;4,790;-25,063;-2,809;0,000;37,300;37,700;9,578;3,344;-14,744;-12,026;-16,046;-13,334;-3,254;27,495;0,000;239,740;Inf;247,000;240,000;-14,005;3,011;-8,972;24,623
4626,000;3,242;0,829;-35,209;3,312;9,536;5,060;35,640;4,790;-25,063;-2,809;0,000;37,300;37,700;9,578;3,344;-14,590;-11,973;-15,896;-13,267;-3,254;27,495;0,000;239,740;Inf;247,000;240,000;-14,037;3,015;-8,964;24,648
4626,500;3,242;0,829;-35,209;3,312;9,536;5,060;35,640;4,790;-25,063;-2,809;0,000;37,300;37,700;9,578;3,344;-14,738;-11,957;-15,883;-13,234;-3,254;27,495;0,000;238,340;Inf;248,000;240,000;-13,931;3,019;-8,986;24,695
4627,000;3,242;0,829;-35,209;3,312;9,536;5,034;35,637;4,789;-25,102;-2,795;0,000;37,341;37,622;9,578;3,344;-14,655;-12,000;-15,987;-13,301;-3,246;27,496;0,000;238,340;Inf;248,000;240,000;-13,953;3,023;-8,983;24,670
4627,500;3,242;0,829;-35,209;3,312;9,536;5,034;35,637;4,789;-25,102;-2,795;0,000;37,300;37,600;9,578;3,344;-14,765;-12,005;-16,016;-13,301;-3,246;27,496;0,000;238,040;Inf;249,000;240,000;-13,986;3,026;-8,984;24,632
4628,000;2,940;0,713;-35,048;3,319;9,632;5,034;35,637;4,789;-25,102;-2,795;0,000;37,300;37,600;9,658;3,221;-14,657;-12,025;-15,995;-13,313;-3,246;27,496;0,000;238,040;Inf;249,000;240,000;-14,022;3,030;-8,992;24,609
4628,500;2,940;0,713;-35,048;3,319;9,632;5,034;35,637;4,789;-25,102;-2,795;0,000;37,300;37,600;9,658;3,221;-14,672;-11,966;-15,915;-13,229;-3,246;27,496;0,000;238,840;Inf;250,000;240,000;-13,998;3,028;-9,007;24,640
4629,000;2,940;0,713;-35,048;3,319;9,632;5,034;35,637;4,789;-25,102;-2,795;0,000;37,300;37,600;9,658;3,221;-14,707;-11,993;-15,929;-13,200;-3,246;27,496;0,000;238,840;Inf;250,000;240,000;-13,946;3,027;-8,996;24,665
4629,500;2,940;0,713;-35,048;3,319;9,632;5,034;35,637;4,789;-25,102;-2,795;0,000;37,300;37,600;9,658;3,221;-14,588;-11,979;-15,944;-13,252;-3,246;27,496;0,000;240,340;Inf;250,000;240,000;-13,957;3,025;-8,951;24,689
4630,000;2,940;0,713;-35,048;3,319;9,632;5,013;35,628;4,755;-25,072;-2,784;0,000;37,330;37,649;9,658;3,221;-14,733;-11,948;-15,911;-13,263;-3,251;27,486;0,000;240,340;Inf;250,000;240,000;-13,941;3,024;-8,979;24,694
4630,500;2,940;0,713;-35,048;3,319;9,632;5,013;35,628;4,755;-25,072;-2,784;0,000;37,300;37,600;9,658;3,221;-14,705;-11,990;-16,008;-13,302;-3,251;27,486;0,000;240,940;Inf;250,000;240,000;-13,964;3,023;-8,964;24,674
4631,000;2,940;0,713;-35,048;3,319;9,632;5,013;35,628;4,755;-25,072;-2,784;0,000;37,300;37,600;9,658;3,221;-14,735;-11,911;-15,812;-13,188;-3,251;27,486;0,000;240,940;Inf;250,000;240,000;-14,001;3,021;-8,974;24,669
4631,500;3,202;0,827;-34,973;3,269;9,539;5,013;35,628;4,755;-25,072;-2,784;0,000;37,300;37,600;9,626;3,414;-14,646;-12,006;-15,951;-13,267;-3,251;27,486;0,000;239,640;Inf;250,000;240,000;-13,911;3,020;-8,978;24,656
4632,000;3,202;0,827;-34,973;3,269;9,539;5,013;35,628;4,755;-25,072;-2,784;0,000;37,300;37,600;9,626;3,414;-14,631;-11,981;-15,922;-13,261;-3,251;27,486;0,000;239,640;Inf;250,000;240,000;-13,968;3,023;-8,978;24,711
4632,500;3,202;0,827;-34,973;3,269;9,539;5,013;35,628;4,755;-25,072;-2,784;0,000;37,300;37,600;9,626;3,414;-14,732;-11,992;-16,010;-13,292;-3,251;27,486;0,000;241,840;Inf;249,000;240,000;-13,949;3,026;-8,970;24,773
4633,000;3,202;0,827;-34,973;3,269;9,539;5,013;35,628;4,755;-25,072;-2,784;0,000;37,300;37,600;9,626;3,414;-14,661;-11,981;-15,980;-13,293;-3,251;27,486;0,000;241,840;Inf;249,000;240,000;-14,007;3,029;-8,945;24,819
4633,500;3,202;0,827;-34,973;3,269;9,539;5,038;35,645;4,795;-25,056;-2,760;0,000;37,333;37,628;9,626;3,414;-14,522;-11,927;-15,805;-13,227;-3,252;27,498;0,000;239,140;Inf;249,000;240,000;-13,979;3,031;-8,976;24,860
4634,000;3,202;0,827;-34,973;3,269;9,539;5,038;35,645;4,795;-25,056;-2,760;0,000;37,300;37,600;9,626;3,414;-14,666;-11,863;-15,786;-13,168;-3,252;27,498;0,000;239,140;Inf;249,000;240,000;-13,871;3,034;-8,956;24,918
4634,500;2,541;0,695;-33,454;3,313;9,538;5,038;35,645;4,795;-25,056;-2,760;0,000;37,300;37,600;9,656;3,216;-14,761;-11,988;-15,985;-13,284;-3,252;27,498;0,000;241,540;Inf;248,000;240,000;-13,871;3,037;-8,954;24,988
4635,000;2,541;0,695;-33,454;3,313;9,538;5,038;35,645;4,795;-25,056;-2,760;0,000;37,300;37,600;9,656;3,216;-14,748;-12,002;-16,022;-13,274;-3,252;27,498;0,000;241,540;Inf;248,000;240,000;-14,004;3,029;-8,968;25,022
4635,500;2,541;0,695;-33,454;3,313;9,538;5,038;35,645;4,795;-25,056;-2,760;0,000;37,300;37,600;9,656;3,216;-14,457;-11,905;-15,757;-13,175;-3,252;27,498;0,000;239,840;Inf;248,000;240,000;-14,011;3,021;-8,966;25,086
4636,000;2,541;0,695;-33,454;3,313;9,538;5,038;35,645;4,795;-25,056;-2,760;0,000;37,300;37,600;9,656;3,216;-14,468;-11,862;-15,757;-13,131;-3,252;27,498;0,000;239,840;Inf;248,000;240,000;-13,824;3,013;-8,941;25,132
4636,500;2,541;0,695;-33,454;3,313;9,538;5,047;35,624;4,770;-25,102;-2,783;0,000;37,315;37,590;9,656;3,216;-14,625;-11,957;-15,920;-13,242;-3,262;27,492;0,000;240,940;Inf;248,000;240,000;-13,804;3,005;-8,953;25,149
4637,000;2,541;0,695;-33,454;3,313;9,538;5,047;35,624;4,770;-25,102;-2,783;0,000;37,300;37,600;9,656;3,216;-14,676;-11,967;-15,962;-13,280;-3,262;27,492;0,000;240,940;Inf;248,000;240,000;-13,936;2,998;-8,934;25,206
4637,500;2,541;0,695;-33,454;3,313;9,538;5,047;35,624;4,770;-25,102;-2,783;0,000;37,300;37,600;9,656;3,216;-14,628;-11,946;-15,946;-13,271;-3,262;27,492;0,000;239,040;Inf;248,000;240,000;-13,971;2,990;-8,942;25,212
4638,000;2,900;0,700;-34,745;3,333;9,553;5,047;35,624;4,770;-25,102;-2,783;0,000;37,300;37,600;9,606;3,103;-14,755;-11,943;-15,954;-13,205;-3,262;27,492;0,000;239,040;Inf;248,000;240,000;-13,947;2,983;-8,949;25,264
4638,500;2,900;0,700;-34,745;3,333;9,553;5,047;35,624;4,770;-25,102;-2,783;0,000;37,300;37,600;9,606;3,103;-14,647;-11,919;-15,894;-13,218;-3,262;27,492;0,000;239,540;Inf;248,000;240,000;-13,964;2,981;-8,959;25,296
4639,000;2,900;0,700;-34,745;3,333;9,553;5,047;35,624;4,770;-25,102;-2,783;0,000;37,300;37,600;9,606;3,103;-14,699;-11,982;-15,993;-13,179;-3,262;27,492;0,000;239,540;Inf;248,000;240,000;-13,920;2,980;-8,946;25,242
4639,500;2,900;0,700;-34,745;3,333;9,553;5,047;35,624;4,770;-25,102;-2,783;0,000;37,300;37,600;9,606;3,103;-14,533;-11,952;-15,900;-13,229;-3,262;27,492;0,000;237,840;Inf;249,000;240,000;-13,963;2,979;-8,944;25,211
4640,000;2,900;0,700;-34,745;3,333;9,553;5,090;35,632;4,802;-25,052;-2,788;0,000;37,313;37,569;9,606;3,103;-14,584;-11,897;-15,831;-13,186;-3,256;27,498;0,000;237,840;Inf;249,000;240,000;-13,904;2,977;-8,940;25,216
4640,500;2,900;0,700;-34,745;3,333;9,553;5,090;35,632;4,802;-25,052;-2,788;0,000;37,300;37,600;9,606;3,103;-14,652;-11,966;-15,956;-13,246;-3,256;27,498;0,000;239,540;Inf;249,000;240,000;-13,875;2,976;-8,938;25,183
4641,000;3,547;0,874;-35,209;3,281;9,525;5,090;35,632;4,802;-25,052;-2,788;0,000;37,300;37,600;9,548;3,341;-14,565;-11,947;-15,887;-13,235;-3,256;27,498;0,000;239,540;Inf;249,000;240,000;-13,955;2,975;-8,947;25,292
4641,500;3,547;0,874;-35,209;3,281;9,525;5,090;35,632;4,802;-25,052;-2,788;0,000;37,300;37,600;9,548;3,341;-14,728;-11,867;-15,848;-13,149;-3,256;27,498;0,000;238,440;Inf;250,000;240,000;-13,908;2,984;-8,941;25,377
4642,000;3,547;0,874;-35,209;3,281;9,525;5,090;35,632;4,802;-25,052;-2,788;0,000;37,300;37,600;9,548;3,341;-14,501;-11,914;-15,790;-13,193;-3,256;27,498;0,000;238,440;Inf;250,000;240,000;-13,898;2,994;-8,940;25,421
4642,500;3,547;0,874;-35,209;3,281;9,525;5,090;35,632;4,802;-25,052;-2,788;0,000;37,300;37,600;9,548;3,341;-14,671;-11,891;-15,868;-13,144;-3,256;27,498;0,000;240,440;Inf;250,000;240,000;-13,850;3,003;-8,921;25,448
4643,000;3,547;0,874;-35,209;3,281;9,525;5,089;35,645;4,791;-25,008;-2,784;0,000;37,308;37,489;9,548;3,341;-14,544;-11,958;-15,885;-13,224;-3,257;27,497;0,000;240,440;Inf;250,000;240,000;-13,894;3,012;-8,933;25,463
4643,500;3,547;0,874;-35,209;3,281;9,525;5,089;35,645;4,791;-25,008;-2,784;0,000;37,300;37,500;9,548;3,341;-14,565;-11,881;-15,853;-13,164;-3,257;27,497;0,000;239,140;Inf;250,000;240,000;-13,903;3,020;-8,945;25,395
4644,000;3,166;0,834;-33,979;3,309;9,479;5,089;35,645;4,791;-25,008;-2,784;0,000;37,300;37,500;9,722;3,206;-14,677;-11,954;-15,953;-13,213;-3,257;27,497;0,000;239,140;Inf;250,000;240,000;-13,866;3,029;-8,935;25,396
4644,500;3,166;0,834;-33,979;3,309;9,479;5,089;35,645;4,791;-25,008;-2,784;0,000;37,300;37,500;9,722;3,206;-14,559;-11,938;-15,910;-13,216;-3,257;27,497;0,000;240,240;Inf;250,000;240,000;-13,949;3,031;-8,938;25,410
4645,000;3,166;0,834;-33,979;3,309;9,479;5,089;35,645;4,791;-25,008;-2,784;0,000;37,300;37,500;9,722;3,206;-14,676;-11,836;-15,808;-13,146;-3,257;27,497;0,000;240,240;Inf;250,000;240,000;-13,906;3,033;-8,921;25,397
4645,500;3,166;0,834;-33,979;3,309;9,479;5,089;35,645;4,791;-25,008;-2,784;0,000;37,300;37,500;9,722;3,206;-14,573;-11,930;-15,886;-13,215;-3,257;27,497;0,000;239,040;Inf;250,000;240,000;-13,867;3,036;-8,934;25,378
4646,000;3,166;0,834;-33,979;3,309;9,479;5,089;35,645;4,791;-25,008;-2,784;0,000;37,300;37,500;9,722;3,206;-14,720;-11,832;-15,863;-13,119;-3,257;27,497;0,000;239,040;Inf;250,000;240,000;-13,901;3,038;-8,929;25,382
4646,500;3,166;0,834;-33,979;3,309;9,479;5,069;35,642;4,789;-25,014;-2,799;0,000;37,291;37,463;9,722;3,206;-14,624;-11,967;-15,938;-13,216;-3,252;27,498;0,000;241,940;Inf;249,000;240,000;-13,884;3,040;-8,920;25,362
4647,000;3,166;0,834;-33,979;3,309;9,479;5,069;35,642;4,789;-25,014;-2,799;0,000;37,300;37,500;9,722;3,206;-14,540;-11,894;-15,809;-13,202;-3,252;27,498;0,000;241,940;Inf;249,000;240,000;-13,936;3,042;-8,933;25,361
4647,500;2,909;0,724;-35,084;3,320;9,584;5,069;35,642;4,789;-25,014;-2,799;0,000;37,300;37,500;9,552;3,177;-14,678;-11,851;-15,830;-13,180;-3,252;27,498;0,000;239,540;Inf;249,000;240,000;-13,861;3,044;-8,927;25,408
4648,000;2,909;0,724;-35,084;3,320;9,584;5,069;35,642;4,789;-25,014;-2,799;0,000;37,300;37,500;9,552;3,177;-14,578;-11,939;-15,938;-13,248;-3,252;27,498;0,000;239,540;Inf;249,000;240,000;-13,885;3,042;-8,920;25,475
4648,500;2,909;0,724;-35,084;3,320;9,584;5,069;35,642;4,789;-25,014;-2,799;0,000;37,300;37,500;9,552;3,177;-14,649;-11,883;-15,837;-13,202;-3,252;27,498;0,000;240,340;Inf;249,000;240,000;-13,926;3,040;-8,926;25,509
4649,000;2,909;0,724;-35,084;3,320;9,584;5,069;35,642;4,789;-25,014;-2,799;0,000;37,300;37,500;9,552;3,177;-14,553;-11,911;-15,835;-13,214;-3,252;27,498;0,000;240,340;Inf;249,000;240,000;-13,893;3,037;-8,938;25,559
4649,500;2,909;0,724;-35,084;3,320;9,584;5,048;35,639;4,822;-25,027;-2,791;0,000;37,283;37,480;9,552;3,177;-14,497;-11,900;-15,789;-13,157;-3,250;27,502;0,000;237,940;Inf;250,000;240,000;-13,878;3,035;-8,922;25,597
4650,000;2,909;0,724;-35,084;3,320;9,584;5,048;35,639;4,822;-25,027;-2,791;0,000;37,300;37,500;9,552;3,177;-14,632;-11,928;-15,905;-13,232;-3,250;27,502;0,000;237,940;Inf;250,000;240,000;-13,836;3,033;-8,924;25,595
4650,500;2,694;0,639;-35,209;3,239;9,631;5,048;35,639;4,822;-25,027;-2,791;0,000;37,300;37,500;9,558;3,343;-14,627;-11,935;-15,922;-13,250;-3,250;27,502;0,000;240,540;Inf;250,000;240,000;-13,924;3,031;-8,912;25,609
4651,000;2,694;0,639;-35,209;3,239;9,631;5,048;35,639;4,822;-25,027;-2,791;0,000;37,300;37,500;9,558;3,343;-14,667;-11,913;-15,921;-13,126;-3,250;27,502;0,000;240,540;Inf;250,000;240,000;-13,933;3,026;-8,908;25,604
4651,500;2,694;0,639;-35,209;3,239;9,631;5,048;35,639;4,822;-25,027;-2,791;0,000;37,300;37,500;9,558;3,343;-14,615;-11,922;-15,907;-13,147;-3,250;27,502;0,000;238,640;Inf;251,000;240,000;-13,907;3,020;-8,928;25,674
4652,000;2,694;0,639;-35,209;3,239;9,631;5,048;35,639;4,822;-25,027;-2,791;0,000;37,300;37,500;9,558;3,343;-14,417;-11,895;-15,793;-13,175;-3,250;27,502;0,000;238,640;Inf;251,000;240,000;-13,898;3,015;-8,925;25,664
4652,500;2,694;0,639;-35,209;3,239;9,631;5,048;35,639;4,822;-25,027;-2,791;0,000;37,300;37,500;9,558;3,343;-14,588;-11,916;-15,929;-13,248;-3,250;27,502;0,000;241,440;Inf;250,000;240,000;-13,820;3,010;-8,901;25,667
4653,000;2,694;0,639;-35,209;3,239;9,631;5,040;35,630;4,790;-25,004;-2,797;0,000;37,268;37,383;9,558;3,343;-14,626;-11,903;-15,911;-13,231;-3,253;27,496;0,000;241,440;Inf;250,000;240,000;-13,920;3,004;-8,910;25,807
4653,500;2,694;0,639;-35,209;3,239;9,631;5,040;35,630;4,790;-25,004;-2,797;0,000;37,300;37,400;9,558;3,343;-14,586;-11,910;-15,893;-13,104;-3,253;27,496;0,000;239,240;Inf;250,000;240,000;-13,918;2,999;-8,893;25,792
4654,000;3,542;0,853;-35,209;3,302;9,555;5,040;35,630;4,790;-25,004;-2,797;0,000;37,300;37,400;9,604;3,374;-14,484;-11,875;-15,861;-13,151;-3,253;27,496;0,000;239,240;Inf;250,000;240,000;-13,873;2,994;-8,902;25,784
4654,500;3,542;0,853;-35,209;3,302;9,555;5,040;35,630;4,790;-25,004;-2,797;0,000;37,300;37,400;9,604;3,374;-14,600;-11,918;-15,904;-13,211;-3,253;27,496;0,000;241,240;Inf;249,000;240,000;-13,843;3,003;-8,927;25,789
4655,000;3,542;0,853;-35,209;3,302;9,555;5,040;35,630;4,790;-25,004;-2,797;0,000;37,300;37,400;9,604;3,374;-14,639;-11,828;-15,768;-13,107;-3,253;27,496;0,000;241,240;Inf;249,000;240,000;-13,908;3,012;-8,902;25,937
4655,500;3,542;0,853;-35,209;3,302;9,555;5,040;35,630;4,790;-25,004;-2,797;0,000;37,300;37,400;9,604;3,374;-14,630;-11,922;-15,919;-13,216;-3,253;27,496;0,000;240,240;Inf;249,000;240,000;-13,836;3,021;-8,902;25,939
4656,000;3,542;0,853;-35,209;3,302;9,555;5,087;35,640;4,816;-24,980;-2,781;0,000;37,262;37,384;9,604;3,374;-14,662;-11,926;-15,971;-13,220;-3,250;27,499;0,000;240,240;Inf;249,000;240,000;-13,922;3,029;-8,895;25,915
4656,500;3,542;0,853;-35,209;3,302;9,555;5,087;35,640;4,816;-24,980;-2,781;0,000;37,300;37,400;9,604;3,374;-14,514;-11,891;-15,870;-13,136;-3,250;27,499;0,000;241,240;Inf;248,000;240,000;-13,945;3,038;-8,902;25,875
4657,000;3,195;0,817;-33,893;3,371;9,573;5,087;35,640;4,816;-24,980;-2,781;0,000;37,300;37,400;9,738;3,075;-14,468;-11,776;-15,705;-13,067;-3,250;27,499;0,000;241,240;Inf;248,000;240,000;-13,853;3,046;-8,901;25,861
4657,500;3,195;0,817;-33,893;3,371;9,573;5,087;35,640;4,816;-24,980;-2,781;0,000;37,300;37,400;9,738;3,075;-14,578;-11,901;-15,895;-13,185;-3,250;27,499;0,000;239,540;Inf;248,000;240,000;-13,754;3,048;-8,877;25,846
4658,000;3,195;0,817;-33,893;3,371;9,573;5,087;35,640;4,816;-24,980;-2,781;0,000;37,300;37,400;9,738;3,075;-14,601;-11,851;-15,827;-13,141;-3,250;27,499;0,000;239,540;Inf;248,000;240,000;-13,890;3,051;-8,875;25,829
4658,500;3,195;0,817;-33,893;3,371;9,573;5,087;35,640;4,816;-24,980;-2,781;0,000;37,300;37,400;9,738;3,075;-14,626;-11,902;-15,894;-13,203;-3,250;27,499;0,000;239,040;Inf;248,000;240,000;-13,855;3,053;-8,884;25,778
4659,000;3,195;0,817;-33,893;3,371;9,573;5,141;35,629;4,783;-24,982;-2,796;0,000;37,247;37,416;9,738;3,075;-14,605;-11,898;-15,900;-13,208;-3,265;27,499;0,000;239,040;Inf;248,000;240,000;-13,906;3,055;-8,879;25,760
4659,500;3,195;0,817;-33,893;3,371;9,573;5,141;35,629;4,783;-24,982;-2,796;0,000;37,200;37,400;9,738;3,075;-14,542;-11,914;-15,884;-13,226;-3,265;27,499;0,000;236,940;Inf;249,000;240,000;-13,903;3,058;-8,890;25,751
4660,000;3,195;0,817;-33,893;3,371;9,573;5,141;35,629;4,783;-24,982;-2,796;0,000;37,200;37,400;9,738;3,075;-14,498;-11,849;-15,758;-13,123;-3,265;27,499;0,000;236,940;Inf;249,000;240,000;-13,891;3,060;-8,883;25,739
4660,500;3,784;0,860;-35,209;3,281;9,640;5,141;35,629;4,783;-24,982;-2,796;0,000;37,200;37,400;9,642;3,335;-14,595;-11,867;-15,843;-13,125;-3,265;27,499;0,000;238,540;Inf;250,000;240,000;-13,807;3,062;-8,878;25,715
4661,000;3,784;0,860;-35,209;3,281;9,640;5,141;35,629;4,783;-24,982;-2,796;0,000;37,200;37,400;9,642;3,335;-14,496;-11,898;-15,868;-13,209;-3,265;27,499;0,000;238,540;Inf;250,000;240,000;-13,858;3,074;-8,872;25,695
4661,500;3,784;0,860;-35,209;3,281;9,640;5,141;35,629;4,783;-24,982;-2,796;0,000;37,200;37,400;9,642;3,335;-14,671;-11,856;-15,865;-13,149;-3,265;27,499;0,000;238,940;Inf;251,000;240,000;-13,868;3,086;-8,881;25,685
4662,000;3,784;0,860;-35,209;3,281;9,640;5,141;35,629;4,783;-24,982;-2,796;0,000;37,200;37,400;9,642;3,335;-14,612;-11,883;-15,911;-13,199;-3,265;27,499;0,000;238,940;Inf;251,000;240,000;-13,885;3,097;-8,870;25,684
4662,500;3,784;0,860;-35,209;3,281;9,640;5,112;35,615;4,790;-24,988;-2,809;0,000;37,230;37,349;9,642;3,335;-14,455;-11,868;-15,800;-13,162;-3,261;27,491;0,000;239,740;Inf;251,000;240,000;-13,901;3,108;-8,866;25,685
4663,000;3,784;0,860;-35,209;3,281;9,640;5,112;35,615;4,790;-24,988;-2,809;0,000;37,200;37,300;9,642;3,335;-14,645;-11,807;-15,830;-13,095;-3,261;27,491;0,000;239,740;Inf;251,000;240,000;-13,821;3,119;-8,873;25,661
4663,500;3,012;0,745;-34,317;3,321;9,586;5,112;35,615;4,790;-24,988;-2,809;0,000;37,200;37,300;9,691;3,139;-14,669;-11,828;-15,828;-13,138;-3,261;27,491;0,000;239,740;Inf;251,000;240,000;-13,844;3,130;-8,866;25,673
4664,000;3,012;0,745;-34,317;3,321;9,586;5,112;35,615;4,790;-24,988;-2,809;0,000;37,200;37,300;9,691;3,139;-14,642;-11,913;-15,940;-13,230;-3,261;27,491;0,000;239,740;Inf;251,000;240,000;-13,866;3,128;-8,860;25,676
4664,500;3,012;0,745;-34,317;3,321;9,586;5,112;35,615;4,790;-24,988;-2,809;0,000;37,200;37,300;9,691;3,139;-14,515;-11,869;-15,826;-13,173;-3,261;27,491;0,000;240,240;Inf;251,000;240,000;-13,931;3,127;-8,862;25,661
4665,000;3,012;0,745;-34,317;3,321;9,586;5,112;35,615;4,790;-24,988;-2,809;0,000;37,200;37,300;9,691;3,139;-14,637;-11,768;-15,760;-13,070;-3,261;27,491;0,000;240,240;Inf;251,000;240,000;-13,846;3,125;-8,876;25,647
4665,500;3,012;0,745;-34,317;3,321;9,586;5,088;35,615;4,793;-25,028;-2,805;0,000;37,224;37,313;9,691;3,139;-14,562;-11,893;-15,873;-13,188;-3,246;27,486;0,000;242,040;Inf;250,000;240,000;-13,809;3,123;-8,843;25,588
4666,000;3,012;0,745;-34,317;3,321;9,586;5,088;35,615;4,793;-25,028;-2,805;0,000;37,200;37,300;9,691;3,139;-14,549;-11,866;-15,825;-13,152;-3,246;27,486;0,000;242,040;Inf;250,000;240,000;-13,879;3,121;-8,862;25,570
4666,500;3,012;0,745;-34,317;3,321;9,586;5,088;35,615;4,793;-25,028;-2,805;0,000;37,200;37,300;9,691;3,139;-14,669;-11,867;-15,865;-13,112;-3,246;27,486;0,000;242,640;Inf;249,000;240,000;-13,848;3,119;-8,871;25,553
4667,000;2,788;0,697;-35,079;3,302;9,600;5,088;35,615;4,793;-25,028;-2,805;0,000;37,200;37,300;9,551;3,191;-14,476;-11,841;-15,760;-13,122;-3,246;27,486;0,000;242,640;Inf;249,000;240,000;-13,878;3,117;-8,851;25,524
4667,500;2,788;0,697;-35,079;3,302;9,600;5,088;35,615;4,793;-25,028;-2,805;0,000;37,200;37,300;9,551;3,191;-14,589;-11,756;-15,731;-13,066;-3,246;27,486;0,000;241,640;Inf;248,000;240,000;-13,800;3,112;-8,851;25,539
4668,000;2,788;0,697;-35,079;3,302;9,600;5,088;35,615;4,793;-25,028;-2,805;0,000;37,200;37,300;9,551;3,191;-14,525;-11,860;-15,857;-13,172;-3,246;27,486;0,000;241,640;Inf;248,000;240,000;-13,786;3,107;-8,859;25,513
4668,500;2,788;0,697;-35,079;3,302;9,600;5,088;35,615;4,793;-25,028;-2,805;0,000;37,200;37,300;9,551;3,191;-14,518;-11,864;-15,849;-13,174;-3,246;27,486;0,000;241,740;Inf;247,000;240,000;-13,854;3,102;-8,846;25,545
4669,000;2,788;0,697;-35,079;3,302;9,600;5,060;35,619;4,803;-24,998;-2,795;0,000;37,210;37,272;9,551;3,191;-14,651;-11,884;-15,924;-13,159;-3,250;27,490;0,000;241,740;Inf;247,000;240,000;-13,851;3,096;-8,838;25,552
4669,500;2,788;0,697;-35,079;3,302;9,600;5,060;35,619;4,803;-24,998;-2,795;0,000;37,200;37,300;9,551;3,191;-14,419;-11,849;-15,805;-13,150;-3,250;27,490;0,000;240,740;Inf;247,000;240,000;-13,905;3,091;-8,846;25,531
4670,000;3,512;0,840;-35,209;3,313;9,555;5,060;35,619;4,803;-24,998;-2,795;0,000;37,200;37,300;9,386;3,344;-14,408;-11,780;-15,656;-13,051;-3,250;27,490;0,000;240,740;Inf;247,000;240,000;-13,806;3,086;-8,834;25,559
4670,500;3,512;0,840;-35,209;3,313;9,555;5,060;35,619;4,803;-24,998;-2,795;0,000;37,200;37,300;9,386;3,344;-14,482;-11,839;-15,828;-13,136;-3,250;27,490;0,000;242,040;Inf;246,000;240,000;-13,724;3,093;-8,829;25,543
4671,000;3,512;0,840;-35,209;3,313;9,555;5,060;35,619;4,803;-24,998;-2,795;0,000;37,200;37,300;9,386;3,344;-14,624;-11,820;-15,831;-13,157;-3,250;27,490;0,000;242,040;Inf;246,000;240,000;-13,821;3,100;-8,794;25,579
4671,500;3,512;0,840;-35,209;3,313;9,555;5,060;35,619;4,803;-24,998;-2,795;0,000;37,200;37,300;9,386;3,344;-14,638;-11,800;-15,807;-13,118;-3,250;27,490;0,000;236,740;Inf;247,000;240,000;-13,858;3,107;-8,807;25,582
4672,000;3,512;0,840;-35,209;3,313;9,555;5,091;35,611;4,810;-24,996;-2,798;0,000;37,194;37,271;9,386;3,344;-14,393;-11,756;-15,666;-13,010;-3,249;27,479;0,000;236,740;Inf;247,000;240,000;-13,841;3,114;-8,811;25,523
4672,500;3,512;0,840;-35,209;3,313;9,555;5,091;35,611;4,810;-24,996;-2,798;0,000;37,200;37,300;9,386;3,344;-14,356;-11,775;-15,721;-13,068;-3,249;27,479;0,000;239,040;Inf;247,000;240,000;-13,706;3,120;-8,802;25,507
4673,000;3,512;0,840;-35,209;3,313;9,555;5,091;35,611;4,810;-24,996;-2,798;0,000;37,200;37,300;9,386;3,344;-14,471;-11,814;-15,798;-13,125;-3,249;27,479;0,000;239,040;Inf;247,000;240,000;-13,730;3,127;-8,804;25,450
4673,500;3,251;0,762;-35,209;3,263;9,548;5,091;35,611;4,810;-24,996;-2,798;0,000;37,200;37,300;9,599;3,346;-14,576;-11,824;-15,856;-13,119;-3,249;27,479;0,000;236,640;Inf;248,000;240,000;-13,802;3,133;-8,796;25,467
4674,000;3,251;0,762;-35,209;3,263;9,548;5,091;35,611;4,810;-24,996;-2,798;0,000;37,200;37,300;9,599;3,346;-14,660;-11,736;-15,687;-13,032;-3,249;27,479;0,000;236,640;Inf;248,000;240,000;-13,844;3,135;-8,796;25,429
4674,500;3,251;0,762;-35,209;3,263;9,548;5,091;35,611;4,810;-24,996;-2,798;0,000;37,200;37,300;9,599;3,346;-14,565;-11,866;-15,857;-13,085;-3,249;27,479;0,000;239,140;Inf;248,000;240,000;-13,779;3,137;-8,793;25,426
4675,000;3,251;0,762;-35,209;3,263;9,548;5,091;35,611;4,810;-24,996;-2,798;0,000;37,200;37,300;9,599;3,346;-14,415;-11,827;-15,769;-13,106;-3,249;27,479;0,000;239,140;Inf;248,000;240,000;-13,843;3,139;-8,809;25,433
4675,500;3,251;0,762;-35,209;3,263;9,548;5,070;35,615;4,787;-25,025;-2,786;0,000;37,186;37,229;9,599;3,346;-14,588;-11,735;-15,731;-13,037;-3,233;27,484;0,000;238,440;Inf;249,000;240,000;-13,779;3,140;-8,800;25,433
4676,000;3,251;0,762;-35,209;3,263;9,548;5,070;35,615;4,787;-25,025;-2,786;0,000;37,200;37,200;9,599;3,346;-14,545;-11,852;-15,856;-13,148;-3,233;27,484;0,000;238,440;Inf;249,000;240,000;-13,772;3,142;-8,812;25,456
4676,500;2,824;0,776;-33,692;3,294;9,520;5,070;35,615;4,787;-25,025;-2,786;0,000;37,200;37,200;9,715;3,274;-14,436;-11,814;-15,768;-13,092;-3,233;27,484;0,000;239,740;Inf;249,000;240,000;-13,850;3,144;-8,821;25,475
4677,000;2,824;0,776;-33,692;3,294;9,520;5,070;35,615;4,787;-25,025;-2,786;0,000;37,200;37,200;9,715;3,274;-14,616;-11,829;-15,845;-13,042;-3,233;27,484;0,000;239,740;Inf;249,000;240,000;-13,778;3,139;-8,806;25,463
4677,500;2,824;0,776;-33,692;3,294;9,520;5,070;35,615;4,787;-25,025;-2,786;0,000;37,200;37,200;9,715;3,274;-14,477;-11,857;-15,823;-13,153;-3,233;27,484;0,000;241,040;Inf;248,000;240,000;-13,833;3,134;-8,822;25,461
4678,000;2,824;0,776;-33,692;3,294;9,520;5,070;35,615;4,787;-25,025;-2,786;0,000;37,200;37,200;9,715;3,274;-14,578;-11,858;-15,876;-13,138;-3,233;27,484;0,000;241,040;Inf;248,000;240,000;-13,828;3,129;-8,808;25,414
4678,500;2,824;0,776;-33,692;3,294;9,520;5,089;35,612;4,822;-24,982;-2,800;0,000;37,170;37,180;9,715;3,274;-14,472;-11,826;-15,801;-13,123;-3,252;27,479;0,000;241,340;Inf;247,000;240,000;-13,862;3,124;-8,813;25,355
4679,000;2,824;0,776;-33,692;3,294;9,520;5,089;35,612;4,822;-24,982;-2,800;0,000;37,200;37,200;9,715;3,274;-14,602;-11,722;-15,741;-13,041;-3,252;27,479;0,000;241,340;Inf;247,000;240,000;-13,805;3,119;-8,804;25,320
4679,500;3,331;0,780;-35,209;3,308;9,597;5,089;35,612;4,822;-24,982;-2,800;0,000;37,200;37,200;9,538;3,257;-14,484;-11,843;-15,850;-13,123;-3,252;27,479;0,000;240,440;Inf;247,000;240,000;-13,776;3,114;-8,822;25,209
4680,000;3,331;0,780;-35,209;3,308;9,597;5,089;35,612;4,822;-24,982;-2,800;0,000;37,200;37,200;9,538;3,257;-14,425;-11,813;-15,771;-13,111;-3,252;27,479;0,000;240,440;Inf;247,000;240,000;-13,825;3,117;-8,806;25,013
4680,500;3,331;0,780;-35,209;3,308;9,597;5,089;35,612;4,822;-24,982;-2,800;0,000;37,200;37,200;9,538;3,257;-14,591;-11,842;-15,830;-13,058;-3,252;27,479;0,000;241,040;Inf;246,000;240,000;-13,780;3,121;-8,800;24,961
4681,000;3,331;0,780;-35,209;3,308;9,597;5,089;35,612;4,822;-24,982;-2,800;0,000;37,200;37,200;9,538;3,257;-14,500;-11,826;-15,848;-13,149;-3,252;27,479;0,000;241,040;Inf;246,000;240,000;-13,830;3,124;-8,810;24,904
4681,500;3,331;0,780;-35,209;3,308;9,597;5,089;35,612;4,822;-24,982;-2,800;0,000;37,200;37,200;9,538;3,257;-14,556;-11,835;-15,824;-13,054;-3,252;27,479;0,000;238,540;Inf;247,000;240,000;-13,831;3,128;-8,813;24,867
4682,000;3,331;0,780;-35,209;3,308;9,597;5,050;35,608;4,802;-25,005;-2,791;0,000;37,167;37,202;9,538;3,257;-14,436;-11,829;-15,769;-13,127;-3,252;27,477;0,000;238,540;Inf;247,000;240,000;-13,817;3,131;-8,812;24,887
4682,500;3,331;0,780;-35,209;3,308;9,597;5,050;35,608;4,802;-25,005;-2,791;0,000;37,200;37,200;9,538;3,257;-14,540;-11,767;-15,738;-13,077;-3,252;27,477;0,000;239,840;Inf;247,000;240,000;-13,790;3,134;-8,831;24,943
4683,000;3,214;0,752;-35,209;3,301;9,525;5,050;35,608;4,802;-25,005;-2,791;0,000;37,200;37,200;9,558;3,343;-14,559;-11,842;-15,868;-13,171;-3,252;27,477;0,000;239,840;Inf;247,000;240,000;-13,781;3,138;-8,810;24,989
4683,500;3,214;0,752;-35,209;3,301;9,525;5,050;35,608;4,802;-25,005;-2,791;0,000;37,200;37,200;9,558;3,343;-14,449;-11,811;-15,800;-13,109;-3,252;27,477;0,000;238,540;Inf;248,000;240,000;-13,860;3,139;-8,790;25,020
4684,000;3,214;0,752;-35,209;3,301;9,525;5,050;35,608;4,802;-25,005;-2,791;0,000;37,200;37,200;9,558;3,343;-14,613;-11,751;-15,751;-13,041;-3,252;27,477;0,000;238,540;Inf;248,000;240,000;-13,792;3,140;-8,832;25,040
4684,500;3,214;0,752;-35,209;3,301;9,525;5,050;35,608;4,802;-25,005;-2,791;0,000;37,200;37,200;9,558;3,343;-14,445;-11,839;-15,834;-13,118;-3,252;27,477;0,000;238,940;Inf;249,000;240,000;-13,789;3,141;-8,805;25,039
4685,000;3,214;0,752;-35,209;3,301;9,525;5,039;35,604;4,797;-24,991;-2,800;0,000;37,159;37,235;9,558;3,343;-14,551;-11,830;-15,809;-13,081;-3,266;27,474;0,000;238,940;Inf;249,000;240,000;-13,809;3,143;-8,821;25,040
4685,500;3,214;0,752;-35,209;3,301;9,525;5,039;35,604;4,797;-24,991;-2,800;0,000;37,200;37,200;9,558;3,343;-14,462;-11,845;-15,809;-13,118;-3,266;27,474;0,000;237,640;Inf;250,000;240,000;-13,818;3,144;-8,811;25,017
4686,000;2,984;0,788;-33,102;3,295;9,486;5,039;35,604;4,797;-24,991;-2,800;0,000;37,200;37,200;9,829;3,242;-14,601;-11,744;-15,700;-13,037;-3,266;27,474;0,000;237,640;Inf;250,000;240,000;-13,808;3,145;-8,810;25,219
4686,500;2,984;0,788;-33,102;3,295;9,486;5,039;35,604;4,797;-24,991;-2,800;0,000;37,200;37,200;9,829;3,242;-14,564;-11,799;-15,782;-13,053;-3,266;27,474;0,000;239,540;Inf;250,000;240,000;-13,770;3,142;-8,805;25,328
4687,000;2,984;0,788;-33,102;3,295;9,486;5,039;35,604;4,797;-24,991;-2,800;0,000;37,200;37,200;9,829;3,242;-14,380;-11,801;-15,767;-13,083;-3,266;27,474;0,000;239,540;Inf;250,000;240,000;-13,800;3,140;-8,812;25,349
4687,500;2,984;0,788;-33,102;3,295;9,486;5,039;35,604;4,797;-24,991;-2,800;0,000;37,200;37,200;9,829;3,242;-14,396;-11,776;-15,742;-13,064;-3,266;27,474;0,000;241,540;Inf;249,000;240,000;-13,758;3,137;-8,792;25,345
