t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4688,000;2,984;0,788;-33,102;3,295;9,486;5,039;35,604;4,797;-24,991;-2,800;0,000;37,200;37,200;9,829;3,242;-14,546;-11,824;-15,825;-13,148;-3,266;27,474;0,000;241,540;Inf;249,000;240,000;-13,745;3,135;-8,779;25,384
4688,500;2,984;0,788;-33,102;3,295;9,486;5,094;35,609;4,813;-24,982;-2,800;0,000;37,164;37,205;9,829;3,242;-14,559;-11,622;-15,655;-12,956;-3,246;27,476;0,000;242,640;Inf;248,000;240,000;-13,836;3,132;-8,782;25,427
4689,000;2,984;0,788;-33,102;3,295;9,486;5,094;35,609;4,813;-24,982;-2,800;0,000;37,200;37,200;9,829;3,242;-14,422;-11,809;-15,779;-13,084;-3,246;27,476;0,000;242,640;Inf;248,000;240,000;-13,698;3,130;-8,783;25,428
4689,500;2,499;0,701;-33,598;3,348;9,543;5,094;35,609;4,813;-24,982;-2,800;0,000;37,200;37,200;9,696;3,249;-14,525;-11,779;-15,771;-13,090;-3,246;27,476;0,000;241,940;Inf;247,000;240,000;-13,774;3,127;-8,788;25,474
4690,000;2,499;0,701;-33,598;3,348;9,543;5,094;35,609;4,813;-24,982;-2,800;0,000;37,200;37,200;9,696;3,249;-14,596;-11,804;-15,877;-13,135;-3,246;27,476;0,000;241,940;Inf;247,000;240,000;-13,791;3,117;-8,790;25,658
4690,500;2,499;0,701;-33,598;3,348;9,543;5,094;35,609;4,813;-24,982;-2,800;0,000;37,200;37,200;9,696;3,249;-14,470;-11,809;-15,804;-13,124;-3,246;27,476;0,000;240,040;Inf;247,000;240,000;-13,853;3,107;-8,790;25,724
4691,000;2,499;0,701;-33,598;3,348;9,543;5,094;35,609;4,813;-24,982;-2,800;0,000;37,200;37,200;9,696;3,249;-14,451;-11,670;-15,645;-12,982;-3,246;27,476;0,000;240,040;Inf;247,000;240,000;-13,802;3,097;-8,778;25,708
4691,500;2,499;0,701;-33,598;3,348;9,543;5,117;35,606;4,824;-25,030;-2,783;0,000;37,147;37,303;9,696;3,249;-14,479;-11,762;-15,706;-13,021;-3,244;27,489;0,000;240,540;Inf;247,000;240,000;-13,687;3,087;-8,792;25,698
4692,000;2,499;0,701;-33,598;3,348;9,543;5,117;35,606;4,824;-25,030;-2,783;0,000;37,100;37,300;9,696;3,249;-14,565;-11,800;-15,877;-13,145;-3,244;27,489;0,000;240,540;Inf;247,000;240,000;-13,742;3,077;-8,753;25,709
4692,500;3,011;0,692;-35,209;3,277;9,563;5,117;35,606;4,824;-25,030;-2,783;0,000;37,100;37,300;9,579;3,342;-14,557;-11,800;-15,865;-13,037;-3,244;27,489;0,000;240,640;Inf;247,000;240,000;-13,847;3,068;-8,761;25,707
4693,000;3,011;0,692;-35,209;3,277;9,563;5,117;35,606;4,824;-25,030;-2,783;0,000;37,100;37,300;9,579;3,342;-14,287;-11,727;-15,754;-13,014;-3,244;27,489;0,000;240,640;Inf;247,000;240,000;-13,815;3,067;-8,739;25,709
4693,500;3,011;0,692;-35,209;3,277;9,563;5,117;35,606;4,824;-25,030;-2,783;0,000;37,100;37,300;9,579;3,342;-14,431;-11,737;-15,747;-13,013;-3,244;27,489;0,000;239,840;Inf;247,000;240,000;-13,696;3,066;-8,750;25,690
4694,000;3,011;0,692;-35,209;3,277;9,563;5,117;35,606;4,824;-25,030;-2,783;0,000;37,100;37,300;9,579;3,342;-14,387;-11,722;-15,713;-13,056;-3,244;27,489;0,000;239,840;Inf;247,000;240,000;-13,732;3,065;-8,741;25,679
4694,500;3,011;0,692;-35,209;3,277;9,563;5,093;35,607;4,784;-24,974;-2,790;0,000;37,144;37,175;9,579;3,342;-14,486;-11,769;-15,819;-13,098;-3,255;27,485;0,000;239,440;Inf;247,000;240,000;-13,719;3,064;-8,752;25,686
4695,000;3,011;0,692;-35,209;3,277;9,563;5,093;35,607;4,784;-24,974;-2,790;0,000;37,100;37,200;9,579;3,342;-14,614;-11,754;-15,841;-13,096;-3,255;27,485;0,000;239,440;Inf;247,000;240,000;-13,793;3,063;-8,729;25,688
4695,500;3,011;0,692;-35,209;3,277;9,563;5,093;35,607;4,784;-24,974;-2,790;0,000;37,100;37,200;9,579;3,342;-14,595;-11,792;-15,904;-13,106;-3,255;27,485;0,000;238,740;Inf;248,000;240,000;-13,826;3,063;-8,755;25,688
4696,000;3,125;0,791;-34,878;3,373;9,592;5,093;35,607;4,784;-24,974;-2,790;0,000;37,100;37,200;9,599;3,172;-14,356;-11,736;-15,679;-13,022;-3,255;27,485;0,000;238,740;Inf;248,000;240,000;-13,849;3,062;-8,755;25,679
4696,500;3,125;0,791;-34,878;3,373;9,592;5,093;35,607;4,784;-24,974;-2,790;0,000;37,100;37,200;9,599;3,172;-14,487;-11,803;-15,805;-13,088;-3,255;27,485;0,000;239,240;Inf;248,000;240,000;-13,698;3,063;-8,771;25,701
4697,000;3,125;0,791;-34,878;3,373;9,592;5,093;35,607;4,784;-24,974;-2,790;0,000;37,100;37,200;9,599;3,172;-14,496;-11,767;-15,780;-13,104;-3,255;27,485;0,000;239,240;Inf;248,000;240,000;-13,796;3,064;-8,757;25,666
4697,500;3,125;0,791;-34,878;3,373;9,592;5,093;35,607;4,784;-24,974;-2,790;0,000;37,100;37,200;9,599;3,172;-14,604;-11,801;-15,894;-13,100;-3,255;27,485;0,000;239,040;Inf;248,000;240,000;-13,787;3,065;-8,744;25,655
4698,000;3,125;0,791;-34,878;3,373;9,592;5,048;35,614;4,802;-24,914;-2,781;0,000;37,154;37,215;9,599;3,172;-14,349;-11,782;-15,726;-13,057;-3,251;27,484;0,000;239,040;Inf;248,000;240,000;-13,850;3,066;-8,744;25,690
4698,500;3,125;0,791;-34,878;3,373;9,592;5,048;35,614;4,802;-24,914;-2,781;0,000;37,200;37,200;9,599;3,172;-14,318;-11,677;-15,494;-12,981;-3,251;27,484;0,000;238,940;Inf;249,000;240,000;-13,729;3,067;-8,736;25,728
4699,000;2,950;0,773;-33,658;3,303;9,544;5,048;35,614;4,802;-24,914;-2,781;0,000;37,200;37,200;9,687;3,206;-14,456;-11,751;-15,740;-13,062;-3,251;27,484;0,000;238,940;Inf;249,000;240,000;-13,617;3,068;-8,721;25,766
4699,500;2,950;0,773;-33,658;3,303;9,544;5,048;35,614;4,802;-24,914;-2,781;0,000;37,200;37,200;9,687;3,206;-14,500;-11,757;-15,833;-13,081;-3,251;27,484;0,000;238,440;Inf;250,000;240,000;-13,752;3,066;-8,722;25,752
4700,000;2,950;0,773;-33,658;3,303;9,544;5,048;35,614;4,802;-24,914;-2,781;0,000;37,200;37,200;9,687;3,206;-14,463;-11,772;-15,822;-13,065;-3,251;27,484;0,000;238,440;Inf;250,000;240,000;-13,793;3,064;-8,721;25,736
4700,500;2,950;0,773;-33,658;3,303;9,544;5,048;35,614;4,802;-24,914;-2,781;0,000;37,200;37,200;9,687;3,206;-14,396;-11,762;-15,779;-13,044;-3,251;27,484;0,000;240,440;Inf;250,000;240,000;-13,781;3,062;-8,716;25,751
4701,000;2,950;0,773;-33,658;3,303;9,544;5,071;35,616;4,806;-24,920;-2,779;0,000;37,155;37,216;9,687;3,206;-14,441;-11,757;-15,779;-13,039;-3,245;27,481;0,000;240,440;Inf;250,000;240,000;-13,745;3,060;-8,734;25,717
4701,500;2,950;0,773;-33,658;3,303;9,544;5,071;35,616;4,806;-24,920;-2,779;0,000;37,200;37,200;9,687;3,206;-14,510;-11,778;-15,856;-13,094;-3,245;27,481;0,000;240,340;Inf;250,000;240,000;-13,754;3,058;-8,732;25,709
4702,000;2,950;0,773;-33,658;3,303;9,544;5,071;35,616;4,806;-24,920;-2,779;0,000;37,200;37,200;9,687;3,206;-14,553;-11,749;-15,820;-13,065;-3,245;27,481;0,000;240,340;Inf;250,000;240,000;-13,810;3,057;-8,752;25,731
4702,500;2,694;0,675;-34,846;3,265;9,517;5,071;35,616;4,806;-24,920;-2,779;0,000;37,200;37,200;9,652;3,414;-14,551;-11,770;-15,815;-12,966;-3,245;27,481;0,000;240,640;Inf;250,000;240,000;-13,797;3,055;-8,738;25,663
4703,000;2,694;0,675;-34,846;3,265;9,517;5,071;35,616;4,806;-24,920;-2,779;0,000;37,200;37,200;9,652;3,414;-14,434;-11,726;-15,715;-13,033;-3,245;27,481;0,000;240,640;Inf;250,000;240,000;-13,776;3,049;-8,724;25,632
4703,500;2,694;0,675;-34,846;3,265;9,517;5,071;35,616;4,806;-24,920;-2,779;0,000;37,200;37,200;9,652;3,414;-14,528;-11,780;-15,869;-13,106;-3,245;27,481;0,000;242,140;Inf;249,000;240,000;-13,727;3,043;-8,743;25,617
4704,000;2,694;0,675;-34,846;3,265;9,517;5,071;35,616;4,806;-24,920;-2,779;0,000;37,200;37,200;9,652;3,414;-14,495;-11,775;-15,842;-13,093;-3,245;27,481;0,000;242,140;Inf;249,000;240,000;-13,821;3,037;-8,732;25,635
4704,500;2,694;0,675;-34,846;3,265;9,517;5,097;35,621;4,823;-24,913;-2,799;0,000;37,158;37,222;9,652;3,414;-14,571;-11,691;-15,784;-12,976;-3,257;27,484;0,000;242,440;Inf;248,000;240,000;-13,801;3,032;-8,733;25,629
4705,000;2,694;0,675;-34,846;3,265;9,517;5,097;35,621;4,823;-24,913;-2,799;0,000;37,200;37,200;9,652;3,414;-14,523;-11,700;-15,707;-12,999;-3,257;27,484;0,000;242,440;Inf;248,000;240,000;-13,756;3,026;-8,733;25,538
4705,500;3,363;0,837;-34,582;3,291;9,578;5,097;35,621;4,823;-24,913;-2,799;0,000;37,200;37,200;9,680;3,127;-14,445;-11,727;-15,734;-13,043;-3,257;27,484;0,000;242,540;Inf;247,000;240,000;-13,732;3,021;-8,741;25,431
4706,000;3,363;0,837;-34,582;3,291;9,578;5,097;35,621;4,823;-24,913;-2,799;0,000;37,200;37,200;9,680;3,127;-14,577;-11,791;-15,842;-13,075;-3,257;27,484;0,000;242,540;Inf;247,000;240,000;-13,737;3,026;-8,723;25,416
4706,500;3,363;0,837;-34,582;3,291;9,578;5,097;35,621;4,823;-24,913;-2,799;0,000;37,200;37,200;9,680;3,127;-14,601;-11,787;-15,884;-13,074;-3,257;27,484;0,000;239,840;Inf;247,000;240,000;-13,822;3,032;-8,725;25,400
4707,000;3,363;0,837;-34,582;3,291;9,578;5,097;35,621;4,823;-24,913;-2,799;0,000;37,200;37,200;9,680;3,127;-14,511;-11,766;-15,856;-13,077;-3,257;27,484;0,000;239,840;Inf;247,000;240,000;-13,836;3,037;-8,741;25,412
4707,500;3,363;0,837;-34,582;3,291;9,578;5,127;35,625;4,811;-24,908;-2,812;0,000;37,153;37,288;9,680;3,127;-14,520;-11,672;-15,733;-13,005;-3,271;27,475;0,000;240,240;Inf;247,000;240,000;-13,802;3,043;-8,740;25,377
4708,000;3,363;0,837;-34,582;3,291;9,578;5,127;35,625;4,811;-24,908;-2,812;0,000;37,200;37,300;9,680;3,127;-14,558;-11,765;-15,840;-13,057;-3,271;27,475;0,000;240,240;Inf;247,000;240,000;-13,733;3,048;-8,746;25,365
4708,500;3,045;0,741;-35,075;3,247;9,501;5,127;35,625;4,811;-24,908;-2,812;0,000;37,200;37,300;9,693;3,369;-14,527;-11,766;-15,821;-13,098;-3,271;27,475;0,000;240,740;Inf;247,000;240,000;-13,805;3,053;-8,750;25,324
4709,000;3,045;0,741;-35,075;3,247;9,501;5,127;35,625;4,811;-24,908;-2,812;0,000;37,200;37,300;9,693;3,369;-14,606;-11,797;-15,921;-13,097;-3,271;27,475;0,000;240,740;Inf;247,000;240,000;-13,803;3,053;-8,737;25,263
4709,500;3,045;0,741;-35,075;3,247;9,501;5,127;35,625;4,811;-24,908;-2,812;0,000;37,200;37,300;9,693;3,369;-14,501;-11,717;-15,763;-12,997;-3,271;27,475;0,000;240,440;Inf;247,000;240,000;-13,855;3,053;-8,752;25,257
4710,000;3,045;0,741;-35,075;3,247;9,501;5,127;35,625;4,811;-24,908;-2,812;0,000;37,200;37,300;9,693;3,369;-14,458;-11,771;-15,819;-13,070;-3,271;27,475;0,000;240,440;Inf;247,000;240,000;-13,744;3,053;-8,758;25,245
4710,500;3,045;0,741;-35,075;3,247;9,501;5,127;35,625;4,811;-24,908;-2,812;0,000;37,200;37,300;9,693;3,369;-14,506;-11,785;-15,847;-13,114;-3,271;27,475;0,000;239,640;Inf;247,000;240,000;-13,780;3,053;-8,750;25,238
4711,000;3,045;0,741;-35,075;3,247;9,501;5,065;35,625;4,795;-24,918;-2,798;0,000;37,164;37,223;9,693;3,369;-14,458;-11,789;-15,843;-13,105;-3,269;27,488;0,000;239,640;Inf;247,000;240,000;-13,813;3,052;-8,743;25,234
4711,500;3,045;0,741;-35,075;3,247;9,501;5,065;35,625;4,795;-24,918;-2,798;0,000;37,200;37,200;9,693;3,369;-14,617;-11,721;-15,801;-13,039;-3,269;27,488;0,000;239,340;Inf;247,000;240,000;-13,799;3,052;-8,735;25,268
4712,000;2,824;0,691;-35,209;3,317;9,555;5,065;35,625;4,795;-24,918;-2,798;0,000;37,200;37,200;9,506;3,430;-14,513;-11,798;-15,850;-13,121;-3,269;27,488;0,000;239,340;Inf;247,000;240,000;-13,795;3,052;-8,747;25,303
4712,500;2,824;0,691;-35,209;3,317;9,555;5,065;35,625;4,795;-24,918;-2,798;0,000;37,200;37,200;9,506;3,430;-14,514;-11,742;-15,780;-13,057;-3,269;27,488;0,000;239,340;Inf;247,000;240,000;-13,820;3,048;-8,775;25,403
4713,000;2,824;0,691;-35,209;3,317;9,555;5,065;35,625;4,795;-24,918;-2,798;0,000;37,200;37,200;9,506;3,430;-14,590;-11,827;-15,899;-13,098;-3,269;27,488;0,000;239,340;Inf;247,000;240,000;-13,773;3,045;-8,761;25,411
4713,500;2,824;0,691;-35,209;3,317;9,555;5,065;35,625;4,795;-24,918;-2,798;0,000;37,200;37,200;9,506;3,430;-14,596;-11,703;-15,761;-13,017;-3,269;27,488;0,000;239,340;Inf;247,000;240,000;-13,854;3,041;-8,777;25,412
4714,000;2,824;0,691;-35,209;3,317;9,555;5,115;35,630;4,819;-24,900;-2,804;0,000;37,171;37,249;9,506;3,430;-14,508;-11,811;-15,868;-13,114;-3,259;27,474;0,000;239,340;Inf;247,000;240,000;-13,769;3,038;-8,753;25,395
4714,500;2,824;0,691;-35,209;3,317;9,555;5,115;35,630;4,819;-24,900;-2,804;0,000;37,200;37,200;9,506;3,430;-14,431;-11,792;-15,792;-13,061;-3,259;27,474;0,000;239,340;Inf;247,000;240,000;-13,825;3,034;-8,772;25,402
4715,000;2,841;0,751;-34,482;3,321;9,560;5,115;35,630;4,819;-24,900;-2,804;0,000;37,200;37,200;9,584;3,202;-14,597;-11,748;-15,801;-13,041;-3,259;27,474;0,000;239,340;Inf;247,000;240,000;-13,769;3,031;-8,760;25,413
4715,500;2,841;0,751;-34,482;3,321;9,560;5,115;35,630;4,819;-24,900;-2,804;0,000;37,200;37,200;9,584;3,202;-14,520;-11,812;-15,858;-13,131;-3,259;27,474;0,000;239,440;Inf;247,000;240,000;-13,797;3,028;-8,782;25,397
4716,000;2,841;0,751;-34,482;3,321;9,560;5,115;35,630;4,819;-24,900;-2,804;0,000;37,200;37,200;9,584;3,202;-14,543;-11,717;-15,770;-13,027;-3,259;27,474;0,000;239,440;Inf;247,000;240,000;-13,830;3,025;-8,773;25,392
4716,500;2,841;0,751;-34,482;3,321;9,560;5,115;35,630;4,819;-24,900;-2,804;0,000;37,200;37,200;9,584;3,202;-14,579;-11,753;-15,794;-13,016;-3,259;27,474;0,000;239,340;Inf;247,000;240,000;-13,764;3,022;-8,779;25,374
4717,000;2,841;0,751;-34,482;3,321;9,560;5,115;35,630;4,819;-24,900;-2,804;0,000;37,200;37,200;9,584;3,202;-14,381;-11,765;-15,761;-13,063;-3,259;27,474;0,000;239,340;Inf;247,000;240,000;-13,785;3,019;-8,775;25,373
4717,500;2,841;0,751;-34,482;3,321;9,560;5,073;35,634;4,792;-24,948;-2,804;0,000;37,176;37,296;9,584;3,202;-14,543;-11,801;-15,870;-13,110;-3,254;27,477;0,000;239,240;Inf;247,000;240,000;-13,743;3,016;-8,764;25,361
4718,000;2,841;0,751;-34,482;3,321;9,560;5,073;35,634;4,792;-24,948;-2,804;0,000;37,200;37,300;9,584;3,202;-14,491;-11,772;-15,815;-13,100;-3,254;27,477;0,000;239,240;Inf;247,000;240,000;-13,831;3,013;-8,764;25,376
4718,500;2,555;0,632;-34,263;3,307;9,550;5,073;35,634;4,792;-24,948;-2,804;0,000;37,200;37,300;9,693;3,148;-14,618;-11,690;-15,781;-13,011;-3,254;27,477;0,000;239,640;Inf;247,000;240,000;-13,795;3,010;-8,762;25,385
4719,000;2,555;0,632;-34,263;3,307;9,550;5,073;35,634;4,792;-24,948;-2,804;0,000;37,200;37,300;9,693;3,148;-14,397;-11,806;-15,801;-13,057;-3,254;27,477;0,000;239,640;Inf;247,000;240,000;-13,775;3,002;-8,770;25,380
4719,500;2,555;0,632;-34,263;3,307;9,550;5,073;35,634;4,792;-24,948;-2,804;0,000;37,200;37,300;9,693;3,148;-14,351;-11,767;-15,729;-13,049;-3,254;27,477;0,000;239,740;Inf;247,000;240,000;-13,765;2,995;-8,771;25,388
4720,000;2,555;0,632;-34,263;3,307;9,550;5,073;35,634;4,792;-24,948;-2,804;0,000;37,200;37,300;9,693;3,148;-14,553;-11,801;-15,849;-13,103;-3,254;27,477;0,000;239,740;Inf;247,000;240,000;-13,724;2,988;-8,757;25,469
4720,500;2,555;0,632;-34,263;3,307;9,550;5,059;35,635;4,815;-24,920;-2,809;0,000;37,191;37,402;9,693;3,148;-14,518;-11,792;-15,863;-13,113;-3,258;27,468;0,000;240,040;Inf;247,000;240,000;-13,827;2,981;-8,754;25,554
4721,000;2,555;0,632;-34,263;3,307;9,550;5,059;35,635;4,815;-24,920;-2,809;0,000;37,200;37,400;9,693;3,148;-14,442;-11,779;-15,817;-13,097;-3,258;27,468;0,000;240,040;Inf;247,000;240,000;-13,821;2,974;-8,745;25,604
4721,500;3,019;0,749;-35,146;3,318;9,497;5,059;35,635;4,815;-24,920;-2,809;0,000;37,200;37,400;9,617;3,333;-14,311;-11,761;-15,707;-13,027;-3,258;27,468;0,000;239,840;Inf;247,000;240,000;-13,784;2,967;-8,767;25,594
4722,000;3,019;0,749;-35,146;3,318;9,497;5,059;35,635;4,815;-24,920;-2,809;0,000;37,200;37,400;9,617;3,333;-14,545;-11,759;-15,767;-13,017;-3,258;27,468;0,000;239,840;Inf;247,000;240,000;-13,701;2,968;-8,755;25,556
4722,500;3,019;0,749;-35,146;3,318;9,497;5,059;35,635;4,815;-24,920;-2,809;0,000;37,200;37,400;9,617;3,333;-14,470;-11,778;-15,813;-13,079;-3,258;27,468;0,000;239,940;Inf;247,000;240,000;-13,772;2,969;-8,748;25,521
4723,000;3,019;0,749;-35,146;3,318;9,497;5,059;35,635;4,815;-24,920;-2,809;0,000;37,200;37,400;9,617;3,333;-14,615;-11,691;-15,752;-13,036;-3,258;27,468;0,000;239,940;Inf;247,000;240,000;-13,785;2,969;-8,748;25,513
4723,500;3,019;0,749;-35,146;3,318;9,497;5,072;35,647;4,822;-24,920;-2,804;0,000;37,196;37,471;9,617;3,333;-14,482;-11,694;-15,682;-12,910;-3,271;27,471;0,000;239,740;Inf;247,000;240,000;-13,773;2,970;-8,727;25,477
4724,000;3,019;0,749;-35,146;3,318;9,497;5,072;35,647;4,822;-24,920;-2,804;0,000;37,200;37,500;9,617;3,333;-14,312;-11,760;-15,699;-13,030;-3,271;27,471;0,000;239,740;Inf;247,000;240,000;-13,692;2,971;-8,739;25,450
4724,500;3,019;0,749;-35,146;3,318;9,497;5,072;35,647;4,822;-24,920;-2,804;0,000;37,200;37,500;9,617;3,333;-14,378;-11,706;-15,704;-13,013;-3,271;27,471;0,000;239,940;Inf;247,000;240,000;-13,700;2,972;-8,721;25,408
4725,000;3,395;0,819;-35,209;3,306;9,556;5,072;35,647;4,822;-24,920;-2,804;0,000;37,200;37,500;9,651;3,340;-14,580;-11,801;-15,871;-13,114;-3,271;27,471;0,000;239,940;Inf;247,000;240,000;-13,700;2,973;-8,739;25,400
4725,500;3,395;0,819;-35,209;3,306;9,556;5,072;35,647;4,822;-24,920;-2,804;0,000;37,200;37,500;9,651;3,340;-14,628;-11,755;-15,807;-13,094;-3,271;27,471;0,000;239,540;Inf;247,000;240,000;-13,841;2,980;-8,716;25,416
4726,000;3,395;0,819;-35,209;3,306;9,556;5,072;35,647;4,822;-24,920;-2,804;0,000;37,200;37,500;9,651;3,340;-14,619;-11,641;-15,758;-12,979;-3,271;27,471;0,000;239,540;Inf;247,000;240,000;-13,821;2,986;-8,728;25,418
4726,500;3,395;0,819;-35,209;3,306;9,556;5,072;35,647;4,822;-24,920;-2,804;0,000;37,200;37,500;9,651;3,340;-14,248;-11,732;-15,723;-13,015;-3,271;27,471;0,000;239,140;Inf;247,000;240,000;-13,749;2,993;-8,734;25,475
4727,000;3,395;0,819;-35,209;3,306;9,556;5,135;35,648;4,835;-24,993;-2,819;0,000;37,208;37,379;9,651;3,340;-14,333;-11,725;-15,695;-13,014;-3,268;27,481;0,000;239,140;Inf;247,000;240,000;-13,680;3,000;-8,755;25,541
4727,500;3,395;0,819;-35,209;3,306;9,556;5,135;35,648;4,835;-24,993;-2,819;0,000;37,200;37,400;9,651;3,340;-14,514;-11,782;-15,815;-13,068;-3,268;27,481;0,000;239,440;Inf;247,000;240,000;-13,692;3,006;-8,730;25,529
4728,000;3,029;0,797;-33,344;3,345;9,492;5,135;35,648;4,835;-24,993;-2,819;0,000;37,200;37,400;9,778;3,215;-14,513;-11,788;-15,830;-13,108;-3,268;27,481;0,000;239,440;Inf;247,000;240,000;-13,795;3,013;-8,738;25,612
4728,500;3,029;0,797;-33,344;3,345;9,492;5,135;35,648;4,835;-24,993;-2,819;0,000;37,200;37,400;9,778;3,215;-14,429;-11,770;-15,788;-13,089;-3,268;27,481;0,000;239,440;Inf;247,000;240,000;-13,810;3,013;-8,747;25,635
4729,000;3,029;0,797;-33,344;3,345;9,492;5,135;35,648;4,835;-24,993;-2,819;0,000;37,200;37,400;9,778;3,215;-14,479;-11,740;-15,768;-13,064;-3,268;27,481;0,000;239,440;Inf;247,000;240,000;-13,769;3,013;-8,747;25,672
4729,500;3,029;0,797;-33,344;3,345;9,492;5,135;35,648;4,835;-24,993;-2,819;0,000;37,200;37,400;9,778;3,215;-14,536;-11,779;-15,828;-13,105;-3,268;27,481;0,000;239,440;Inf;247,000;240,000;-13,763;3,013;-8,734;25,686
4730,000;3,029;0,797;-33,344;3,345;9,492;5,090;35,665;4,843;-24,931;-2,820;0,000;37,232;37,463;9,778;3,215;-14,463;-11,771;-15,839;-13,106;-3,267;27,476;0,000;239,440;Inf;247,000;240,000;-13,812;3,014;-8,734;25,686
4730,500;3,029;0,797;-33,344;3,345;9,492;5,090;35,665;4,843;-24,931;-2,820;0,000;37,200;37,500;9,778;3,215;-14,514;-11,738;-15,756;-13,030;-3,267;27,476;0,000;239,540;Inf;247,000;240,000;-13,795;3,014;-8,727;25,592
4731,000;3,029;0,797;-33,344;3,345;9,492;5,090;35,665;4,843;-24,931;-2,820;0,000;37,200;37,500;9,778;3,215;-14,504;-11,756;-15,745;-13,040;-3,267;27,476;0,000;239,540;Inf;247,000;240,000;-13,760;3,014;-8,734;25,509
4731,500;3,686;0,845;-35,209;3,295;9,574;5,090;35,665;4,843;-24,931;-2,820;0,000;37,200;37,500;9,557;3,311;-14,598;-11,801;-15,884;-13,120;-3,267;27,476;0,000;239,540;Inf;247,000;240,000;-13,761;3,014;-8,741;25,475
4732,000;3,686;0,845;-35,209;3,295;9,574;5,090;35,665;4,843;-24,931;-2,820;0,000;37,200;37,500;9,557;3,311;-14,552;-11,788;-15,906;-13,157;-3,267;27,476;0,000;239,540;Inf;247,000;240,000;-13,851;3,025;-8,723;25,442
4732,500;3,686;0,845;-35,209;3,295;9,574;5,090;35,665;4,843;-24,931;-2,820;0,000;37,200;37,500;9,557;3,311;-14,613;-11,566;-15,686;-12,929;-3,267;27,476;0,000;239,540;Inf;247,000;240,000;-13,851;3,036;-8,718;25,426
4733,000;3,686;0,845;-35,209;3,295;9,574;5,090;35,665;4,843;-24,931;-2,820;0,000;37,200;37,500;9,557;3,311;-14,530;-11,644;-15,676;-12,935;-3,267;27,476;0,000;239,540;Inf;247,000;240,000;-13,698;3,047;-8,746;25,400
4733,500;3,686;0,845;-35,209;3,295;9,574;5,072;35,662;4,822;-24,942;-2,812;0,000;37,240;37,478;9,557;3,311;-14,278;-11,719;-15,697;-12,946;-3,271;27,490;0,000;239,240;Inf;247,000;240,000;-13,696;3,057;-8,744;25,426
4734,000;3,686;0,845;-35,209;3,295;9,574;5,072;35,662;4,822;-24,942;-2,812;0,000;37,200;37,500;9,557;3,311;-14,361;-11,749;-15,747;-13,043;-3,271;27,490;0,000;239,240;Inf;247,000;240,000;-13,660;3,068;-8,720;25,399
4734,500;2,715;0,685;-34,961;3,277;9,446;5,072;35,662;4,822;-24,942;-2,812;0,000;37,200;37,500;9,645;3,341;-14,553;-11,746;-15,778;-13,051;-3,271;27,490;0,000;239,840;Inf;247,000;240,000;-13,725;3,078;-8,721;25,436
4735,000;2,715;0,685;-34,961;3,277;9,446;5,072;35,662;4,822;-24,942;-2,812;0,000;37,200;37,500;9,645;3,341;-14,518;-11,744;-15,789;-13,070;-3,271;27,490;0,000;239,840;Inf;247,000;240,000;-13,782;3,072;-8,708;25,451
4735,500;2,715;0,685;-34,961;3,277;9,446;5,072;35,662;4,822;-24,942;-2,812;0,000;37,200;37,500;9,645;3,341;-14,492;-11,776;-15,853;-13,118;-3,271;27,490;0,000;240,140;Inf;247,000;240,000;-13,780;3,066;-8,712;25,486
4736,000;2,715;0,685;-34,961;3,277;9,446;5,072;35,662;4,822;-24,942;-2,812;0,000;37,200;37,500;9,645;3,341;-14,537;-11,742;-15,780;-13,019;-3,271;27,490;0,000;240,140;Inf;247,000;240,000;-13,810;3,060;-8,720;25,492
4736,500;2,715;0,685;-34,961;3,277;9,446;5,085;35,672;4,832;-24,918;-2,808;0,000;37,252;37,442;9,645;3,341;-14,475;-11,727;-15,744;-12,966;-3,268;27,488;0,000;239,440;Inf;247,000;240,000;-13,770;3,055;-8,727;25,475
4737,000;2,715;0,685;-34,961;3,277;9,446;5,085;35,672;4,832;-24,918;-2,808;0,000;37,300;37,400;9,645;3,341;-14,355;-11,775;-15,750;-13,073;-3,268;27,488;0,000;239,440;Inf;247,000;240,000;-13,728;3,049;-8,734;25,474
4737,500;2,513;0,593;-35,209;3,306;9,595;5,085;35,672;4,832;-24,918;-2,808;0,000;37,300;37,400;9,524;3,250;-14,572;-11,805;-15,860;-13,100;-3,268;27,488;0,000;239,040;Inf;247,000;240,000;-13,738;3,043;-8,731;25,502
4738,000;2,513;0,593;-35,209;3,306;9,595;5,085;35,672;4,832;-24,918;-2,808;0,000;37,300;37,400;9,524;3,250;-14,573;-11,788;-15,899;-13,112;-3,268;27,488;0,000;239,040;Inf;247,000;240,000;-13,834;3,035;-8,736;25,588
4738,500;2,513;0,593;-35,209;3,306;9,595;5,085;35,672;4,832;-24,918;-2,808;0,000;37,300;37,400;9,524;3,250;-14,641;-11,632;-15,670;-12,944;-3,268;27,488;0,000;239,440;Inf;247,000;240,000;-13,843;3,026;-8,727;25,600
4739,000;2,513;0,593;-35,209;3,306;9,595;5,085;35,672;4,832;-24,918;-2,808;0,000;37,300;37,400;9,524;3,250;-14,255;-11,701;-15,715;-12,978;-3,268;27,488;0,000;239,440;Inf;247,000;240,000;-13,722;3,018;-8,687;25,642
4739,500;2,513;0,593;-35,209;3,306;9,595;5,085;35,672;4,832;-24,918;-2,808;0,000;37,300;37,400;9,524;3,250;-14,509;-11,747;-15,830;-13,089;-3,268;27,488;0,000;238,940;Inf;248,000;240,000;-13,663;3,010;-8,700;25,695
4740,000;2,513;0,593;-35,209;3,306;9,595;5,101;35,670;4,831;-24,997;-2,811;0,000;37,270;37,486;9,524;3,250;-14,525;-11,653;-15,706;-12,978;-3,255;27,498;0,000;238,940;Inf;248,000;240,000;-13,794;3,001;-8,685;25,715
4740,500;2,513;0,593;-35,209;3,306;9,595;5,101;35,670;4,831;-24,997;-2,811;0,000;37,300;37,500;9,524;3,250;-14,485;-11,767;-15,822;-13,077;-3,255;27,498;0,000;239,340;Inf;248,000;240,000;-13,716;2,993;-8,710;25,751
4741,000;3,155;0,706;-35,209;3,319;9,605;5,101;35,670;4,831;-24,997;-2,811;0,000;37,300;37,500;9,588;3,238;-14,528;-11,766;-15,798;-13,038;-3,255;27,498;0,000;239,340;Inf;248,000;240,000;-13,788;2,985;-8,703;25,761
4741,500;3,155;0,706;-35,209;3,319;9,605;5,101;35,670;4,831;-24,997;-2,811;0,000;37,300;37,500;9,588;3,238;-14,547;-11,767;-15,851;-13,122;-3,255;27,498;0,000;239,340;Inf;248,000;240,000;-13,783;2,988;-8,722;25,788
4742,000;3,155;0,706;-35,209;3,319;9,605;5,101;35,670;4,831;-24,997;-2,811;0,000;37,300;37,500;9,588;3,238;-14,417;-11,735;-15,696;-13,029;-3,255;27,498;0,000;239,340;Inf;248,000;240,000;-13,822;2,991;-8,705;25,778
4742,500;3,155;0,706;-35,209;3,319;9,605;5,101;35,670;4,831;-24,997;-2,811;0,000;37,300;37,500;9,588;3,238;-14,435;-11,773;-15,818;-13,065;-3,255;27,498;0,000;239,940;Inf;248,000;240,000;-13,719;2,994;-8,712;25,754
4743,000;3,155;0,706;-35,209;3,319;9,605;5,117;35,668;4,816;-24,968;-2,810;0,000;37,271;37,544;9,588;3,238;-14,483;-11,743;-15,787;-13,076;-3,267;27,490;0,000;239,940;Inf;248,000;240,000;-13,773;2,996;-8,719;25,762
4743,500;3,155;0,706;-35,209;3,319;9,605;5,117;35,668;4,816;-24,968;-2,810;0,000;37,300;37,500;9,588;3,238;-14,548;-11,790;-15,879;-13,111;-3,267;27,490;0,000;240,440;Inf;248,000;240,000;-13,772;2,999;-8,712;25,721
4744,000;3,183;0,820;-34,128;3,301;9,560;5,117;35,668;4,816;-24,968;-2,810;0,000;37,300;37,500;9,654;3,219;-14,392;-11,772;-15,758;-13,071;-3,267;27,490;0,000;240,440;Inf;248,000;240,000;-13,832;3,001;-8,731;25,639
4744,500;3,183;0,820;-34,128;3,301;9,560;5,117;35,668;4,816;-24,968;-2,810;0,000;37,300;37,500;9,654;3,219;-14,478;-11,675;-15,688;-12,977;-3,267;27,490;0,000;239,840;Inf;248,000;240,000;-13,748;3,004;-8,736;25,637
4745,000;3,183;0,820;-34,128;3,301;9,560;5,117;35,668;4,816;-24,968;-2,810;0,000;37,300;37,500;9,654;3,219;-14,466;-11,763;-15,757;-13,012;-3,267;27,490;0,000;239,840;Inf;248,000;240,000;-13,705;3,007;-8,706;25,601
4745,500;3,183;0,820;-34,128;3,301;9,560;5,117;35,668;4,816;-24,968;-2,810;0,000;37,300;37,500;9,654;3,219;-14,463;-11,741;-15,769;-13,061;-3,267;27,490;0,000;240,040;Inf;248,000;240,000;-13,749;3,010;-8,731;25,553
4746,000;3,183;0,820;-34,128;3,301;9,560;5,117;35,668;4,816;-24,968;-2,810;0,000;37,300;37,500;9,654;3,219;-14,501;-11,740;-15,764;-12,968;-3,267;27,490;0,000;240,040;Inf;248,000;240,000;-13,759;3,013;-8,727;25,561
4746,500;3,183;0,820;-34,128;3,301;9,560;5,128;35,694;4,845;-24,911;-2,802;0,000;37,310;37,706;9,654;3,219;-14,372;-11,565;-15,567;-12,891;-3,266;27,510;0,000;239,640;Inf;248,000;240,000;-13,743;3,016;-8,728;25,540
4747,000;3,183;0,820;-34,128;3,301;9,560;5,128;35,694;4,845;-24,911;-2,802;0,000;37,300;37,700;9,654;3,219;-14,451;-11,759;-15,751;-13,023;-3,266;27,510;0,000;239,640;Inf;248,000;240,000;-13,599;3,019;-8,704;25,544
4747,500;2,924;0,826;-34,020;3,308;9,530;5,128;35,694;4,845;-24,911;-2,802;0,000;37,300;37,700;9,690;3,277;-14,382;-11,738;-15,747;-13,045;-3,266;27,510;0,000;239,440;Inf;248,000;240,000;-13,746;3,021;-8,699;25,539
4748,000;2,924;0,826;-34,020;3,308;9,530;5,128;35,694;4,845;-24,911;-2,802;0,000;37,300;37,700;9,690;3,277;-14,368;-11,736;-15,753;-13,066;-3,266;27,510;0,000;239,440;Inf;248,000;240,000;-13,728;3,020;-8,706;25,586
4748,500;2,924;0,826;-34,020;3,308;9,530;5,128;35,694;4,845;-24,911;-2,802;0,000;37,300;37,700;9,690;3,277;-14,572;-11,764;-15,850;-13,100;-3,266;27,510;0,000;239,840;Inf;248,000;240,000;-13,731;3,018;-8,706;25,601
4749,000;2,924;0,826;-34,020;3,308;9,530;5,128;35,694;4,845;-24,911;-2,802;0,000;37,300;37,700;9,690;3,277;-14,499;-11,773;-15,846;-13,110;-3,266;27,510;0,000;239,840;Inf;248,000;240,000;-13,821;3,017;-8,710;25,632
4749,500;2,924;0,826;-34,020;3,308;9,530;5,100;35,689;4,833;-24,904;-2,809;0,000;37,306;37,652;9,690;3,277;-14,479;-11,773;-15,789;-12,977;-3,266;27,500;0,000;239,640;Inf;248,000;240,000;-13,807;3,015;-8,729;25,760
4750,000;2,924;0,826;-34,020;3,308;9,530;5,100;35,689;4,833;-24,904;-2,809;0,000;37,300;37,700;9,690;3,277;-14,389;-11,718;-15,723;-13,001;-3,266;27,500;0,000;239,640;Inf;248,000;240,000;-13,754;3,014;-8,702;25,875
4750,500;2,867;0,773;-33,270;3,340;9,549;5,100;35,689;4,833;-24,904;-2,809;0,000;37,300;37,700;9,782;3,301;-14,507;-11,702;-15,738;-13,030;-3,266;27,500;0,000;239,540;Inf;248,000;240,000;-13,708;3,012;-8,729;25,936
4751,000;2,867;0,773;-33,270;3,340;9,549;5,100;35,689;4,833;-24,904;-2,809;0,000;37,300;37,700;9,782;3,301;-14,471;-11,750;-15,827;-13,065;-3,266;27,500;0,000;239,540;Inf;248,000;240,000;-13,744;3,010;-8,706;26,021
4751,500;2,867;0,773;-33,270;3,340;9,549;5,100;35,689;4,833;-24,904;-2,809;0,000;37,300;37,700;9,782;3,301;-14,563;-11,686;-15,728;-13,008;-3,266;27,500;0,000;239,340;Inf;248,000;240,000;-13,778;3,007;-8,696;26,055
4752,000;2,867;0,773;-33,270;3,340;9,549;5,100;35,689;4,833;-24,904;-2,809;0,000;37,300;37,700;9,782;3,301;-14,376;-11,701;-15,717;-12,989;-3,266;27,500;0,000;239,340;Inf;248,000;240,000;-13,746;3,005;-8,700;25,962
4752,500;2,867;0,773;-33,270;3,340;9,549;5,101;35,699;4,823;-24,952;-2,788;0,000;37,313;37,614;9,782;3,301;-14,262;-11,700;-15,660;-13,005;-3,236;27,502;0,000;239,040;Inf;248,000;240,000;-13,696;3,003;-8,678;25,899
4753,000;2,867;0,773;-33,270;3,340;9,549;5,101;35,699;4,823;-24,952;-2,788;0,000;37,300;37,600;9,782;3,301;-14,480;-11,725;-15,758;-13,026;-3,236;27,502;0,000;239,040;Inf;248,000;240,000;-13,657;3,001;-8,693;25,837
4753,500;2,867;0,773;-33,270;3,340;9,549;5,101;35,699;4,823;-24,952;-2,788;0,000;37,300;37,600;9,782;3,301;-14,432;-11,728;-15,781;-13,041;-3,236;27,502;0,000;239,340;Inf;248,000;240,000;-13,747;2,998;-8,708;25,748
4754,000;3,031;0,749;-35,209;3,292;9,615;5,101;35,699;4,823;-24,952;-2,788;0,000;37,300;37,600;9,479;3,236;-14,576;-11,735;-15,866;-13,063;-3,236;27,502;0,000;239,340;Inf;248,000;240,000;-13,746;2,996;-8,670;25,724
4754,500;3,031;0,749;-35,209;3,292;9,615;5,101;35,699;4,823;-24,952;-2,788;0,000;37,300;37,600;9,479;3,236;-14,508;-11,740;-15,809;-13,068;-3,236;27,502;0,000;239,740;Inf;248,000;240,000;-13,810;2,997;-8,650;25,685
4755,000;3,031;0,749;-35,209;3,292;9,615;5,101;35,699;4,823;-24,952;-2,788;0,000;37,300;37,600;9,479;3,236;-14,438;-11,495;-15,529;-12,858;-3,236;27,502;0,000;239,740;Inf;248,000;240,000;-13,781;2,997;-8,678;25,704
4755,500;3,031;0,749;-35,209;3,292;9,615;5,101;35,699;4,823;-24,952;-2,788;0,000;37,300;37,600;9,479;3,236;-14,456;-11,725;-15,776;-13,037;-3,236;27,502;0,000;239,640;Inf;248,000;240,000;-13,580;2,998;-8,663;25,656
4756,000;3,031;0,749;-35,209;3,292;9,615;5,080;35,698;4,847;-24,964;-2,783;0,000;37,341;37,649;9,479;3,236;-14,433;-11,735;-15,765;-13,023;-3,249;27,510;0,000;239,640;Inf;248,000;240,000;-13,749;2,998;-8,669;25,612
4756,500;3,031;0,749;-35,209;3,292;9,615;5,080;35,698;4,847;-24,964;-2,783;0,000;37,300;37,600;9,479;3,236;-14,345;-11,714;-15,730;-13,015;-3,249;27,510;0,000;239,440;Inf;248,000;240,000;-13,739;2,999;-8,658;25,549
4757,000;2,142;0,551;-35,207;3,327;9,528;5,080;35,698;4,847;-24,964;-2,783;0,000;37,300;37,600;9,562;3,230;-14,502;-11,754;-15,839;-13,107;-3,249;27,510;0,000;239,440;Inf;248,000;240,000;-13,701;2,999;-8,661;25,492
4757,500;2,142;0,551;-35,207;3,327;9,528;5,080;35,698;4,847;-24,964;-2,783;0,000;37,300;37,600;9,562;3,230;-14,597;-11,610;-15,725;-12,918;-3,249;27,510;0,000;240,040;Inf;248,000;240,000;-13,801;2,985;-8,682;25,477
4758,000;2,142;0,551;-35,207;3,327;9,528;5,080;35,698;4,847;-24,964;-2,783;0,000;37,300;37,600;9,562;3,230;-14,341;-11,733;-15,704;-13,029;-3,249;27,510;0,000;240,040;Inf;248,000;240,000;-13,713;2,972;-8,704;25,466
4758,500;2,142;0,551;-35,207;3,327;9,528;5,080;35,698;4,847;-24,964;-2,783;0,000;37,300;37,600;9,562;3,230;-14,236;-11,681;-15,644;-12,971;-3,249;27,510;0,000;239,740;Inf;248,000;240,000;-13,702;2,958;-8,690;25,444
4759,000;2,142;0,551;-35,207;3,327;9,528;5,085;35,685;4,825;-24,999;-2,787;0,000;37,351;37,674;9,562;3,230;-14,482;-11,773;-15,799;-13,064;-3,249;27,500;0,000;239,740;Inf;248,000;240,000;-13,633;2,945;-8,684;25,403
4759,500;2,142;0,551;-35,207;3,327;9,528;5,085;35,685;4,825;-24,999;-2,787;0,000;37,400;37,700;9,562;3,230;-14,412;-11,728;-15,731;-13,003;-3,249;27,500;0,000;240,140;Inf;248,000;240,000;-13,779;2,931;-8,689;25,382
4760,000;2,142;0,551;-35,207;3,327;9,528;5,085;35,685;4,825;-24,999;-2,787;0,000;37,400;37,700;9,562;3,230;-14,477;-11,716;-15,785;-13,045;-3,249;27,500;0,000;240,140;Inf;248,000;240,000;-13,718;2,919;-8,687;25,315
4760,500;3,054;0,835;-34,004;3,341;9,541;5,085;35,685;4,825;-24,999;-2,787;0,000;37,400;37,700;9,733;3,314;-14,483;-11,762;-15,799;-13,041;-3,249;27,500;0,000;240,140;Inf;248,000;240,000;-13,756;2,906;-8,696;25,308
4761,000;3,054;0,835;-34,004;3,341;9,541;5,085;35,685;4,825;-24,999;-2,787;0,000;37,400;37,700;9,733;3,314;-14,429;-11,732;-15,748;-13,037;-3,249;27,500;0,000;240,140;Inf;248,000;240,000;-13,771;2,908;-8,675;25,302
4761,500;3,054;0,835;-34,004;3,341;9,541;5,085;35,685;4,825;-24,999;-2,787;0,000;37,400;37,700;9,733;3,314;-14,523;-11,611;-15,674;-12,957;-3,249;27,500;0,000;240,440;Inf;248,000;240,000;-13,737;2,911;-8,673;25,360
4762,000;3,054;0,835;-34,004;3,341;9,541;5,085;35,685;4,825;-24,999;-2,787;0,000;37,400;37,700;9,733;3,314;-14,446;-11,759;-15,793;-13,060;-3,249;27,500;0,000;240,440;Inf;248,000;240,000;-13,691;2,913;-8,693;25,407
4762,500;3,054;0,835;-34,004;3,341;9,541;5,129;35,708;4,855;-24,952;-2,791;0,000;37,366;37,699;9,733;3,314;-14,270;-11,744;-15,693;-13,011;-3,234;27,499;0,000;240,040;Inf;248,000;240,000;-13,765;2,915;-8,699;25,396
4763,000;3,054;0,835;-34,004;3,341;9,541;5,129;35,708;4,855;-24,952;-2,791;0,000;37,400;37,700;9,733;3,314;-14,517;-11,685;-15,677;-12,962;-3,234;27,499;0,000;240,040;Inf;248,000;240,000;-13,680;2,918;-8,707;25,439
4763,500;3,109;0,821;-34,736;3,311;9,554;5,129;35,708;4,855;-24,952;-2,791;0,000;37,400;37,700;9,637;3,461;-14,413;-11,729;-15,773;-13,060;-3,234;27,499;0,000;239,840;Inf;248,000;240,000;-13,710;2,920;-8,688;25,432
4764,000;3,109;0,821;-34,736;3,311;9,554;5,129;35,708;4,855;-24,952;-2,791;0,000;37,400;37,700;9,637;3,461;-14,490;-11,720;-15,717;-12,942;-3,234;27,499;0,000;239,840;Inf;248,000;240,000;-13,744;2,923;-8,694;25,443
4764,500;3,109;0,821;-34,736;3,311;9,554;5,129;35,708;4,855;-24,952;-2,791;0,000;37,400;37,700;9,637;3,461;-14,305;-11,732;-15,711;-13,021;-3,234;27,499;0,000;239,840;Inf;248,000;240,000;-13,717;2,926;-8,694;25,401
4765,000;3,109;0,821;-34,736;3,311;9,554;5,129;35,708;4,855;-24,952;-2,791;0,000;37,400;37,700;9,637;3,461;-14,391;-11,696;-15,701;-13,015;-3,234;27,499;0,000;239,840;Inf;248,000;240,000;-13,692;2,929;-8,675;25,334
4765,500;3,109;0,821;-34,736;3,311;9,554;5,096;35,710;4,816;-24,965;-2,789;0,000;37,383;37,738;9,637;3,461;-14,446;-11,734;-15,776;-13,059;-3,245;27,505;0,000;240,540;Inf;248,000;240,000;-13,701;2,932;-8,674;25,325
4766,000;3,109;0,821;-34,736;3,311;9,554;5,096;35,710;4,816;-24,965;-2,789;0,000;37,400;37,700;9,637;3,461;-14,362;-11,678;-15,696;-12,990;-3,245;27,505;0,000;240,540;Inf;248,000;240,000;-13,754;2,935;-8,698;25,305
4766,500;3,578;0,845;-35,209;3,294;9,585;5,096;35,710;4,816;-24,965;-2,789;0,000;37,400;37,700;9,580;3,167;-14,456;-11,468;-15,539;-12,819;-3,245;27,505;0,000;240,640;Inf;248,000;240,000;-13,681;2,938;-8,696;25,229
4767,000;3,578;0,845;-35,209;3,294;9,585;5,096;35,710;4,816;-24,965;-2,789;0,000;37,400;37,700;9,580;3,167;-14,388;-11,740;-15,716;-13,029;-3,245;27,505;0,000;240,640;Inf;248,000;240,000;-13,570;2,948;-8,669;25,285
4767,500;3,578;0,845;-35,209;3,294;9,585;5,096;35,710;4,816;-24,965;-2,789;0,000;37,400;37,700;9,580;3,167;-14,419;-11,687;-15,644;-12,988;-3,245;27,505;0,000;239,740;Inf;248,000;240,000;-13,718;2,959;-8,661;25,290
4768,000;3,578;0,845;-35,209;3,294;9,585;5,096;35,710;4,816;-24,965;-2,789;0,000;37,400;37,700;9,580;3,167;-14,452;-11,706;-15,694;-13,004;-3,245;27,505;0,000;239,740;Inf;248,000;240,000;-13,685;2,969;-8,691;25,299
4768,500;3,578;0,845;-35,209;3,294;9,585;5,096;35,710;4,816;-24,965;-2,789;0,000;37,400;37,700;9,580;3,167;-14,495;-11,733;-15,797;-13,065;-3,245;27,505;0,000;240,040;Inf;248,000;240,000;-13,714;2,979;-8,670;25,314
4769,000;3,578;0,845;-35,209;3,294;9,585;5,058;35,716;4,838;-24,987;-2,785;0,000;37,393;37,813;9,580;3,167;-14,483;-11,680;-15,726;-12,994;-3,243;27,502;0,000;240,040;Inf;248,000;240,000;-13,772;2,988;-8,685;25,348
4769,500;3,578;0,845;-35,209;3,294;9,585;5,058;35,716;4,838;-24,987;-2,785;0,000;37,400;37,800;9,580;3,167;-14,483;-11,498;-15,562;-12,838;-3,243;27,502;0,000;240,640;Inf;248,000;240,000;-13,721;2,998;-8,668;25,359
4770,000;3,339;0,833;-34,926;3,364;9,565;5,058;35,716;4,838;-24,987;-2,785;0,000;37,400;37,800;9,581;3,176;-14,296;-11,734;-15,707;-13,005;-3,243;27,502;0,000;240,640;Inf;248,000;240,000;-13,595;3,008;-8,683;25,381
4770,500;3,339;0,833;-34,926;3,364;9,565;5,058;35,716;4,838;-24,987;-2,785;0,000;37,400;37,800;9,581;3,176;-14,340;-11,709;-15,682;-13,011;-3,243;27,502;0,000;240,540;Inf;248,000;240,000;-13,685;3,013;-8,671;25,399
4771,000;3,339;0,833;-34,926;3,364;9,565;5,058;35,716;4,838;-24,987;-2,785;0,000;37,400;37,800;9,581;3,176;-14,347;-11,708;-15,672;-13,005;-3,243;27,502;0,000;240,540;Inf;248,000;240,000;-13,686;3,018;-8,683;25,412
4771,500;3,339;0,833;-34,926;3,364;9,565;5,058;35,716;4,838;-24,987;-2,785;0,000;37,400;37,800;9,581;3,176;-14,498;-11,698;-15,774;-13,051;-3,243;27,502;0,000;240,540;Inf;248,000;240,000;-13,683;3,024;-8,672;25,447
4772,000;3,339;0,833;-34,926;3,364;9,565;5,097;35,734;4,864;-24,901;-2,778;0,000;37,410;37,789;9,581;3,176;-14,453;-11,720;-15,753;-12,961;-3,237;27,511;0,000;240,540;Inf;248,000;240,000;-13,755;3,029;-8,672;25,458
4772,500;3,339;0,833;-34,926;3,364;9,565;5,097;35,734;4,864;-24,901;-2,778;0,000;37,400;37,800;9,581;3,176;-14,279;-11,716;-15,681;-12,972;-3,237;27,511;0,000;240,340;Inf;248,000;240,000;-13,722;3,034;-8,684;25,483
4773,000;2,911;0,800;-33,064;3,299;9,439;5,097;35,734;4,864;-24,901;-2,778;0,000;37,400;37,800;9,723;3,270;-14,318;-11,686;-15,625;-12,965;-3,237;27,511;0,000;240,340;Inf;248,000;240,000;-13,662;3,037;-8,692;25,507
4773,500;2,911;0,800;-33,064;3,299;9,439;5,097;35,734;4,864;-24,901;-2,778;0,000;37,400;37,800;9,723;3,270;-14,445;-11,728;-15,765;-13,042;-3,237;27,511;0,000;240,340;Inf;248,000;240,000;-13,649;3,037;-8,681;25,600
4774,000;2,911;0,800;-33,064;3,299;9,439;5,097;35,734;4,864;-24,901;-2,778;0,000;37,400;37,800;9,723;3,270;-14,441;-11,713;-15,729;-13,043;-3,237;27,511;0,000;240,340;Inf;248,000;240,000;-13,745;3,035;-8,673;25,772
4774,500;2,911;0,800;-33,064;3,299;9,439;5,097;35,734;4,864;-24,901;-2,778;0,000;37,400;37,800;9,723;3,270;-14,511;-11,623;-15,668;-12,926;-3,237;27,511;0,000;240,540;Inf;248,000;240,000;-13,731;3,033;-8,707;25,856
4775,000;2,911;0,800;-33,064;3,299;9,439;5,097;35,734;4,864;-24,901;-2,778;0,000;37,400;37,800;9,723;3,270;-14,179;-11,703;-15,599;-12,984;-3,237;27,511;0,000;240,540;Inf;248,000;240,000;-13,682;3,031;-8,678;26,060
4775,500;2,911;0,800;-33,064;3,299;9,439;5,105;35,727;4,840;-24,949;-2,782;0,000;37,411;37,767;9,723;3,270;-14,402;-11,695;-15,686;-13,007;-3,239;27,504;0,000;240,440;Inf;248,000;240,000;-13,616;3,029;-8,670;26,043
4776,000;2,911;0,800;-33,064;3,299;9,439;5,105;35,727;4,840;-24,949;-2,782;0,000;37,400;37,800;9,723;3,270;-14,430;-11,716;-15,767;-13,039;-3,239;27,504;0,000;240,440;Inf;248,000;240,000;-13,697;3,027;-8,663;26,098
4776,500;2,859;0,685;-35,209;3,268;9,554;5,105;35,727;4,840;-24,949;-2,782;0,000;37,400;37,800;9,528;3,356;-14,517;-11,631;-15,675;-12,924;-3,239;27,504;0,000;240,440;Inf;248,000;240,000;-13,738;3,025;-8,661;26,047
4777,000;2,859;0,685;-35,209;3,268;9,554;5,105;35,727;4,840;-24,949;-2,782;0,000;37,400;37,800;9,528;3,356;-14,434;-11,474;-15,518;-12,814;-3,239;27,504;0,000;240,440;Inf;248,000;240,000;-13,687;3,022;-8,678;25,950
4777,500;2,859;0,685;-35,209;3,268;9,554;5,105;35,727;4,840;-24,949;-2,782;0,000;37,400;37,800;9,528;3,356;-14,187;-11,653;-15,569;-12,939;-3,239;27,504;0,000;240,340;Inf;248,000;240,000;-13,560;3,020;-8,641;25,859
4778,000;2,859;0,685;-35,209;3,268;9,554;5,105;35,727;4,840;-24,949;-2,782;0,000;37,400;37,800;9,528;3,356;-14,429;-11,680;-15,701;-13,012;-3,239;27,504;0,000;240,340;Inf;248,000;240,000;-13,587;3,017;-8,629;25,810
4778,500;2,859;0,685;-35,209;3,268;9,554;5,118;35,730;4,832;-24,937;-2,786;0,000;37,422;37,911;9,528;3,356;-14,397;-11,659;-15,717;-13,012;-3,244;27,507;0,000;240,340;Inf;248,000;240,000;-13,705;3,014;-8,640;25,791
4779,000;2,859;0,685;-35,209;3,268;9,554;5,118;35,730;4,832;-24,937;-2,786;0,000;37,400;37,900;9,528;3,356;-14,507;-11,624;-15,687;-12,981;-3,244;27,507;0,000;240,340;Inf;248,000;240,000;-13,696;3,012;-8,646;25,833
4779,500;3,273;0,785;-35,209;3,305;9,655;5,118;35,730;4,832;-24,937;-2,786;0,000;37,400;37,900;9,441;3,352;-14,424;-11,700;-15,749;-12,956;-3,244;27,507;0,000;240,240;Inf;248,000;240,000;-13,700;3,009;-8,637;25,956
4780,000;3,273;0,785;-35,209;3,305;9,655;5,118;35,730;4,832;-24,937;-2,786;0,000;37,400;37,900;9,441;3,352;-14,317;-11,633;-15,595;-12,935;-3,244;27,507;0,000;240,240;Inf;248,000;240,000;-13,707;3,014;-8,639;26,067
4780,500;3,273;0,785;-35,209;3,305;9,655;5,118;35,730;4,832;-24,937;-2,786;0,000;37,400;37,900;9,441;3,352;-14,249;-11,625;-15,584;-12,911;-3,244;27,507;0,000;240,540;Inf;248,000;240,000;-13,620;3,018;-8,652;26,056
4781,000;3,273;0,785;-35,209;3,305;9,655;5,118;35,730;4,832;-24,937;-2,786;0,000;37,400;37,900;9,441;3,352;-14,405;-11,691;-15,717;-12,997;-3,244;27,507;0,000;240,540;Inf;248,000;240,000;-13,592;3,022;-8,645;26,002
4781,500;3,273;0,785;-35,209;3,305;9,655;5,091;35,736;4,839;-24,922;-2,791;0,000;37,418;37,779;9,441;3,352;-14,367;-11,680;-15,690;-12,976;-3,246;27,501;0,000;240,140;Inf;248,000;240,000;-13,702;3,026;-8,641;25,975
4782,000;3,273;0,785;-35,209;3,305;9,655;5,091;35,736;4,839;-24,922;-2,791;0,000;37,400;37,800;9,441;3,352;-14,293;-11,700;-15,672;-12,947;-3,246;27,501;0,000;240,140;Inf;248,000;240,000;-13,678;3,030;-8,658;25,971
4782,500;3,273;0,785;-35,209;3,305;9,655;5,091;35,736;4,839;-24,922;-2,791;0,000;37,400;37,800;9,441;3,352;-14,246;-11,648;-15,578;-12,928;-3,246;27,501;0,000;240,440;Inf;248,000;240,000;-13,653;3,034;-8,647;25,928
4783,000;3,252;0,801;-35,209;3,301;9,690;5,091;35,736;4,839;-24,922;-2,791;0,000;37,400;37,800;9,586;3,264;-14,425;-11,639;-15,635;-12,927;-3,246;27,501;0,000;240,440;Inf;248,000;240,000;-13,600;3,038;-8,666;25,935
4783,500;3,252;0,801;-35,209;3,301;9,690;5,091;35,736;4,839;-24,922;-2,791;0,000;37,400;37,800;9,586;3,264;-14,375;-11,693;-15,705;-13,000;-3,246;27,501;0,000;240,440;Inf;248,000;240,000;-13,656;3,042;-8,644;25,929
4784,000;3,252;0,801;-35,209;3,301;9,690;5,091;35,736;4,839;-24,922;-2,791;0,000;37,400;37,800;9,586;3,264;-14,484;-11,622;-15,667;-12,918;-3,246;27,501;0,000;240,440;Inf;248,000;240,000;-13,693;3,045;-8,643;25,912
4784,500;3,252;0,801;-35,209;3,301;9,690;5,091;35,736;4,839;-24,922;-2,791;0,000;37,400;37,800;9,586;3,264;-14,432;-11,712;-15,754;-12,993;-3,246;27,501;0,000;240,140;Inf;248,000;240,000;-13,673;3,048;-8,648;25,894
4785,000;3,252;0,801;-35,209;3,301;9,690;5,116;35,742;4,862;-24,874;-2,802;0,000;37,425;37,797;9,586;3,264;-14,114;-11,639;-15,538;-12,925;-3,249;27,513;0,000;240,140;Inf;248,000;240,000;-13,723;3,052;-8,630;25,868
4785,500;3,252;0,801;-35,209;3,301;9,690;5,116;35,742;4,862;-24,874;-2,802;0,000;37,400;37,800;9,586;3,264;-14,413;-11,576;-15,583;-12,906;-3,249;27,513;0,000;239,840;Inf;248,000;240,000;-13,554;3,055;-8,631;25,850
4786,000;2,925;0,728;-35,209;3,296;9,578;5,116;35,742;4,862;-24,874;-2,802;0,000;37,400;37,800;9,643;3,472;-14,457;-11,593;-15,659;-12,941;-3,249;27,513;0,000;239,840;Inf;248,000;240,000;-13,619;3,058;-8,625;25,728
4786,500;2,925;0,728;-35,209;3,296;9,578;5,116;35,742;4,862;-24,874;-2,802;0,000;37,400;37,800;9,643;3,472;-14,332;-11,651;-15,661;-12,844;-3,249;27,513;0,000;240,040;Inf;248,000;240,000;-13,662;3,056;-8,623;25,684
4787,000;2,925;0,728;-35,209;3,296;9,578;5,116;35,742;4,862;-24,874;-2,802;0,000;37,400;37,800;9,643;3,472;-14,209;-11,643;-15,573;-12,931;-3,249;27,513;0,000;240,040;Inf;248,000;240,000;-13,622;3,054;-8,634;25,656
4787,500;2,925;0,728;-35,209;3,296;9,578;5,116;35,742;4,862;-24,874;-2,802;0,000;37,400;37,800;9,643;3,472;-14,249;-11,639;-15,624;-12,920;-3,249;27,513;0,000;239,740;Inf;248,000;240,000;-13,589;3,052;-8,624;25,666
4788,000;2,925;0,728;-35,209;3,296;9,578;5,091;35,723;4,836;-24,945;-2,797;0,000;37,433;37,777;9,643;3,472;-14,376;-11,684;-15,704;-12,971;-3,247;27,512;0,000;239,740;Inf;248,000;240,000;-13,608;3,050;-8,620;25,666
4788,500;2,925;0,728;-35,209;3,296;9,578;5,091;35,723;4,836;-24,945;-2,797;0,000;37,400;37,800;9,643;3,472;-14,493;-11,645;-15,698;-12,962;-3,247;27,512;0,000;239,840;Inf;248,000;240,000;-13,684;3,048;-8,625;25,745
4789,000;2,925;0,728;-35,209;3,296;9,578;5,091;35,723;4,836;-24,945;-2,797;0,000;37,400;37,800;9,643;3,472;-14,413;-11,482;-15,525;-12,830;-3,247;27,512;0,000;239,840;Inf;248,000;240,000;-13,699;3,046;-8,640;25,898
4789,500;3,816;0,873;-35,209;3,300;9,621;5,091;35,723;4,836;-24,945;-2,797;0,000;37,400;37,800;9,580;3,300;-14,358;-11,657;-15,670;-12,948;-3,247;27,512;0,000;239,540;Inf;248,000;240,000;-13,562;3,044;-8,619;25,877
4790,000;3,816;0,873;-35,209;3,300;9,621;5,091;35,723;4,836;-24,945;-2,797;0,000;37,400;37,800;9,580;3,300;-14,423;-11,664;-15,748;-12,993;-3,247;27,512;0,000;239,540;Inf;248,000;240,000;-13,658;3,056;-8,609;25,962
4790,500;3,816;0,873;-35,209;3,300;9,621;5,091;35,723;4,836;-24,945;-2,797;0,000;37,400;37,800;9,580;3,300;-14,304;-11,656;-15,666;-12,954;-3,247;27,512;0,000;239,540;Inf;248,000;240,000;-13,707;3,069;-8,636;26,006
4791,000;3,816;0,873;-35,209;3,300;9,621;5,091;35,723;4,836;-24,945;-2,797;0,000;37,400;37,800;9,580;3,300;-14,468;-11,667;-15,730;-12,896;-3,247;27,512;0,000;239,540;Inf;248,000;240,000;-13,645;3,081;-8,636;26,027
4791,500;3,816;0,873;-35,209;3,300;9,621;5,072;35,743;4,848;-24,825;-2,802;0,000;37,438;37,837;9,580;3,300;-14,388;-11,663;-15,715;-12,964;-3,252;27,505;0,000;239,440;Inf;248,000;240,000;-13,690;3,093;-8,646;26,009
4792,000;3,816;0,873;-35,209;3,300;9,621;5,072;35,743;4,848;-24,825;-2,802;0,000;37,400;37,800;9,580;3,300;-14,424;-11,604;-15,613;-12,915;-3,252;27,505;0,000;239,440;Inf;248,000;240,000;-13,683;3,105;-8,629;25,959
4792,500;2,892;0,696;-34,978;3,321;9,622;5,072;35,743;4,848;-24,825;-2,802;0,000;37,400;37,800;9,647;3,246;-14,404;-11,692;-15,725;-12,974;-3,252;27,505;0,000;240,240;Inf;248,000;240,000;-13,639;3,117;-8,644;25,909
4793,000;2,892;0,696;-34,978;3,321;9,622;5,072;35,743;4,848;-24,825;-2,802;0,000;37,400;37,800;9,647;3,246;-14,475;-11,570;-15,590;-12,879;-3,252;27,505;0,000;240,240;Inf;248,000;240,000;-13,699;3,113;-8,640;25,935
4793,500;2,892;0,696;-34,978;3,321;9,622;5,072;35,743;4,848;-24,825;-2,802;0,000;37,400;37,800;9,647;3,246;-14,370;-11,684;-15,717;-12,987;-3,252;27,505;0,000;239,640;Inf;248,000;240,000;-13,629;3,109;-8,635;26,084
4794,000;2,892;0,696;-34,978;3,321;9,622;5,072;35,743;4,848;-24,825;-2,802;0,000;37,400;37,800;9,647;3,246;-14,285;-11,666;-15,628;-12,952;-3,252;27,505;0,000;239,640;Inf;248,000;240,000;-13,689;3,106;-8,654;26,129
4794,500;2,892;0,696;-34,978;3,321;9,622;5,063;35,721;4,847;-24,906;-2,804;0,000;37,425;37,798;9,647;3,246;-14,460;-11,656;-15,685;-12,869;-3,249;27,500;0,000;239,340;Inf;248,000;240,000;-13,633;3,102;-8,629;26,048
4795,000;2,892;0,696;-34,978;3,321;9,622;5,063;35,721;4,847;-24,906;-2,804;0,000;37,400;37,800;9,647;3,246;-14,297;-11,654;-15,669;-12,950;-3,249;27,500;0,000;239,340;Inf;248,000;240,000;-13,667;3,099;-8,641;25,992
4795,500;3,036;0,718;-35,209;3,281;9,640;5,063;35,721;4,847;-24,906;-2,804;0,000;37,400;37,800;9,451;3,334;-14,418;-11,517;-15,579;-12,879;-3,249;27,500;0,000;239,640;Inf;248,000;240,000;-13,643;3,095;-8,626;25,887
4796,000;3,036;0,718;-35,209;3,281;9,640;5,063;35,721;4,847;-24,906;-2,804;0,000;37,400;37,800;9,451;3,334;-14,413;-11,666;-15,735;-12,993;-3,249;27,500;0,000;239,640;Inf;248,000;240,000;-13,598;3,094;-8,629;25,835
4796,500;3,036;0,718;-35,209;3,281;9,640;5,063;35,721;4,847;-24,906;-2,804;0,000;37,400;37,800;9,451;3,334;-14,461;-11,587;-15,628;-12,888;-3,249;27,500;0,000;240,240;Inf;248,000;240,000;-13,702;3,093;-8,631;25,803
4797,000;3,036;0,718;-35,209;3,281;9,640;5,063;35,721;4,847;-24,906;-2,804;0,000;37,400;37,800;9,451;3,334;-14,289;-11,674;-15,669;-12,962;-3,249;27,500;0,000;240,240;Inf;248,000;240,000;-13,641;3,093;-8,642;25,760
4797,500;3,036;0,718;-35,209;3,281;9,640;5,063;35,721;4,847;-24,906;-2,804;0,000;37,400;37,800;9,451;3,334;-14,250;-11,628;-15,614;-12,919;-3,249;27,500;0,000;240,240;Inf;248,000;240,000;-13,648;3,092;-8,649;25,671
4798,000;3,036;0,718;-35,209;3,281;9,640;5,074;35,726;4,827;-24,890;-2,796;0,000;37,428;37,721;9,451;3,334;-14,419;-11,684;-15,721;-12,940;-3,225;27,510;0,000;240,240;Inf;248,000;240,000;-13,603;3,091;-8,650;25,643
4798,500;3,036;0,718;-35,209;3,281;9,640;5,074;35,726;4,827;-24,890;-2,796;0,000;37,400;37,700;9,451;3,334;-14,302;-11,659;-15,682;-12,965;-3,225;27,510;0,000;239,740;Inf;248,000;240,000;-13,691;3,090;-8,657;25,603
4799,000;3,157;0,750;-35,209;3,327;9,615;5,074;35,726;4,827;-24,890;-2,796;0,000;37,400;37,700;9,479;3,352;-14,458;-11,551;-15,556;-12,882;-3,225;27,510;0,000;239,740;Inf;248,000;240,000;-13,652;3,089;-8,626;25,511
