t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4799,500;3,157;0,750;-35,209;3,327;9,615;5,074;35,726;4,827;-24,890;-2,796;0,000;37,400;37,700;9,479;3,352;-14,394;-11,667;-15,714;-12,984;-3,225;27,510;0,000;239,640;Inf;248,000;240,000;-13,612;3,090;-8,633;25,488
4800,000;3,157;0,750;-35,209;3,327;9,615;5,074;35,726;4,827;-24,890;-2,796;0,000;37,400;37,700;9,479;3,352;-14,247;-11,634;-15,657;-12,947;-3,225;27,510;0,000;239,640;Inf;248,000;240,000;-13,690;3,091;-8,623;25,474
4800,500;3,157;0,750;-35,209;3,327;9,615;5,074;35,726;4,827;-24,890;-2,796;0,000;37,400;37,700;9,479;3,352;-14,308;-11,679;-15,690;-12,981;-3,225;27,510;0,000;240,040;Inf;248,000;240,000;-13,621;3,092;-8,639;25,442
4801,000;3,157;0,750;-35,209;3,327;9,615;5,106;35,726;4,848;-24,917;-2,788;0,000;37,424;37,795;9,479;3,352;-14,300;-11,627;-15,580;-12,913;-3,231;27,514;0,000;240,040;Inf;248,000;240,000;-13,664;3,093;-8,630;25,441
4801,500;3,157;0,750;-35,209;3,327;9,615;5,106;35,726;4,848;-24,917;-2,788;0,000;37,400;37,800;9,479;3,352;-14,416;-11,686;-15,710;-12,904;-3,231;27,514;0,000;239,940;Inf;248,000;240,000;-13,605;3,094;-8,619;25,453
4802,000;2,868;0,735;-33,877;3,375;9,518;5,106;35,726;4,848;-24,917;-2,788;0,000;37,400;37,800;9,711;3,119;-14,333;-11,671;-15,658;-12,977;-3,231;27,514;0,000;239,940;Inf;248,000;240,000;-13,679;3,095;-8,639;25,418
4802,500;2,868;0,735;-33,877;3,375;9,518;5,106;35,726;4,848;-24,917;-2,788;0,000;37,400;37,800;9,711;3,119;-14,443;-11,569;-15,627;-12,902;-3,231;27,514;0,000;240,840;Inf;248,000;240,000;-13,660;3,092;-8,645;25,368
4803,000;2,868;0,735;-33,877;3,375;9,518;5,106;35,726;4,848;-24,917;-2,788;0,000;37,400;37,800;9,711;3,119;-14,417;-11,720;-15,720;-13,015;-3,231;27,514;0,000;240,840;Inf;248,000;240,000;-13,635;3,088;-8,657;25,342
4803,500;2,868;0,735;-33,877;3,375;9,518;5,106;35,726;4,848;-24,917;-2,788;0,000;37,400;37,800;9,711;3,119;-14,306;-11,640;-15,621;-12,957;-3,231;27,514;0,000;240,940;Inf;248,000;240,000;-13,718;3,084;-8,635;25,318
4804,000;2,868;0,735;-33,877;3,375;9,518;5,088;35,722;4,832;-24,891;-2,771;0,000;37,420;37,681;9,711;3,119;-14,297;-11,689;-15,666;-12,986;-3,224;27,512;0,000;240,940;Inf;248,000;240,000;-13,631;3,081;-8,649;25,320
4804,500;2,868;0,735;-33,877;3,375;9,518;5,088;35,722;4,832;-24,891;-2,771;0,000;37,400;37,700;9,711;3,119;-14,267;-11,640;-15,569;-12,927;-3,224;27,512;0,000;241,440;Inf;247,000;240,000;-13,660;3,077;-8,649;25,386
4805,000;2,868;0,735;-33,877;3,375;9,518;5,088;35,722;4,832;-24,891;-2,771;0,000;37,400;37,700;9,711;3,119;-14,420;-11,715;-15,709;-12,948;-3,224;27,512;0,000;241,440;Inf;247,000;240,000;-13,601;3,074;-8,638;25,381
4805,500;2,475;0,648;-33,115;3,343;9,504;5,088;35,722;4,832;-24,891;-2,771;0,000;37,400;37,700;9,813;3,226;-14,307;-11,674;-15,655;-12,991;-3,224;27,512;0,000;240,440;Inf;247,000;240,000;-13,698;3,071;-8,654;25,485
4806,000;2,475;0,648;-33,115;3,343;9,504;5,088;35,722;4,832;-24,891;-2,771;0,000;37,400;37,700;9,813;3,226;-14,466;-11,560;-15,540;-12,876;-3,224;27,512;0,000;240,440;Inf;247,000;240,000;-13,657;3,061;-8,656;25,570
4806,500;2,475;0,648;-33,115;3,343;9,504;5,088;35,722;4,832;-24,891;-2,771;0,000;37,400;37,700;9,813;3,226;-14,321;-11,692;-15,693;-12,935;-3,224;27,512;0,000;240,740;Inf;247,000;240,000;-13,610;3,051;-8,652;25,826
4807,000;2,475;0,648;-33,115;3,343;9,504;5,088;35,722;4,832;-24,891;-2,771;0,000;37,400;37,700;9,813;3,226;-14,197;-11,652;-15,578;-12,913;-3,224;27,512;0,000;240,740;Inf;247,000;240,000;-13,660;3,042;-8,643;25,794
4807,500;2,475;0,648;-33,115;3,343;9,504;5,084;35,722;4,839;-24,926;-2,757;0,000;37,411;37,714;9,813;3,226;-14,337;-11,666;-15,663;-12,988;-3,223;27,515;0,000;239,740;Inf;247,000;240,000;-13,585;3,032;-8,647;25,778
4808,000;2,475;0,648;-33,115;3,343;9,504;5,084;35,722;4,839;-24,926;-2,757;0,000;37,400;37,700;9,813;3,226;-14,411;-11,590;-15,572;-12,910;-3,223;27,515;0,000;239,740;Inf;247,000;240,000;-13,664;3,023;-8,642;25,930
4808,500;2,866;0,719;-34,560;3,308;9,559;5,084;35,722;4,839;-24,926;-2,757;0,000;37,400;37,700;9,617;3,116;-14,400;-11,686;-15,726;-12,950;-3,223;27,515;0,000;239,140;Inf;247,000;240,000;-13,621;3,014;-8,627;25,932
4809,000;2,866;0,719;-34,560;3,308;9,559;5,084;35,722;4,839;-24,926;-2,757;0,000;37,400;37,700;9,617;3,116;-14,182;-11,666;-15,606;-12,950;-3,223;27,515;0,000;239,140;Inf;247,000;240,000;-13,690;3,012;-8,645;25,878
4809,500;2,866;0,719;-34,560;3,308;9,559;5,084;35,722;4,839;-24,926;-2,757;0,000;37,400;37,700;9,617;3,116;-14,368;-11,560;-15,532;-12,871;-3,223;27,515;0,000;238,340;Inf;248,000;240,000;-13,601;3,010;-8,634;26,019
4810,000;2,866;0,719;-34,560;3,308;9,559;5,084;35,722;4,839;-24,926;-2,757;0,000;37,400;37,700;9,617;3,116;-14,334;-11,666;-15,675;-12,950;-3,223;27,515;0,000;238,340;Inf;248,000;240,000;-13,583;3,007;-8,619;26,160
4810,500;2,866;0,719;-34,560;3,308;9,559;5,066;35,714;4,835;-24,933;-2,777;0,000;37,405;37,637;9,617;3,116;-14,285;-11,635;-15,617;-12,931;-3,222;27,508;0,000;238,740;Inf;249,000;240,000;-13,656;3,005;-8,636;26,113
4811,000;2,866;0,719;-34,560;3,308;9,559;5,066;35,714;4,835;-24,933;-2,777;0,000;37,400;37,600;9,617;3,116;-14,341;-11,682;-15,682;-12,981;-3,222;27,508;0,000;238,740;Inf;249,000;240,000;-13,617;3,003;-8,622;26,022
4811,500;2,866;0,719;-34,560;3,308;9,559;5,066;35,714;4,835;-24,933;-2,777;0,000;37,400;37,600;9,617;3,116;-14,240;-11,622;-15,579;-12,913;-3,222;27,508;0,000;239,040;Inf;249,000;240,000;-13,672;3,000;-8,635;25,974
4812,000;3,444;0,793;-35,209;3,287;9,602;5,066;35,714;4,835;-24,933;-2,777;0,000;37,400;37,600;9,594;3,356;-14,417;-11,673;-15,660;-12,874;-3,222;27,508;0,000;239,040;Inf;249,000;240,000;-13,588;2,998;-8,635;25,959
4812,500;3,444;0,793;-35,209;3,287;9,602;5,066;35,714;4,835;-24,933;-2,777;0,000;37,400;37,600;9,594;3,356;-14,271;-11,675;-15,637;-12,974;-3,222;27,508;0,000;239,240;Inf;249,000;240,000;-13,656;3,005;-8,628;25,910
4813,000;3,444;0,793;-35,209;3,287;9,602;5,066;35,714;4,835;-24,933;-2,777;0,000;37,400;37,600;9,594;3,356;-14,336;-11,604;-15,578;-12,901;-3,222;27,508;0,000;239,240;Inf;249,000;240,000;-13,639;3,013;-8,633;25,892
4813,500;3,444;0,793;-35,209;3,287;9,602;5,066;35,714;4,835;-24,933;-2,777;0,000;37,400;37,600;9,594;3,356;-14,383;-11,687;-15,699;-12,961;-3,222;27,508;0,000;241,240;Inf;248,000;240,000;-13,605;3,020;-8,622;25,935
4814,000;3,444;0,793;-35,209;3,287;9,602;5,035;35,711;4,845;-24,912;-2,781;0,000;37,389;37,607;9,594;3,356;-14,256;-11,660;-15,630;-12,926;-3,227;27,505;0,000;241,240;Inf;248,000;240,000;-13,683;3,027;-8,624;25,903
4814,500;3,444;0,793;-35,209;3,287;9,602;5,035;35,711;4,845;-24,912;-2,781;0,000;37,400;37,600;9,594;3,356;-14,331;-11,648;-15,675;-12,948;-3,227;27,505;0,000;241,340;Inf;247,000;240,000;-13,618;3,034;-8,615;25,874
4815,000;2,675;0,733;-33,780;3,309;9,560;5,035;35,711;4,845;-24,912;-2,781;0,000;37,400;37,600;9,659;3,250;-14,216;-11,613;-15,525;-12,893;-3,227;27,505;0,000;241,340;Inf;247,000;240,000;-13,650;3,040;-8,625;25,839
4815,500;2,675;0,733;-33,780;3,309;9,560;5,035;35,711;4,845;-24,912;-2,781;0,000;37,400;37,600;9,659;3,250;-14,398;-11,510;-15,523;-12,814;-3,227;27,505;0,000;240,940;Inf;247,000;240,000;-13,562;3,034;-8,601;25,780
4816,000;2,675;0,733;-33,780;3,309;9,560;5,035;35,711;4,845;-24,912;-2,781;0,000;37,400;37,600;9,659;3,250;-14,283;-11,646;-15,641;-12,935;-3,227;27,505;0,000;240,940;Inf;247,000;240,000;-13,561;3,028;-8,601;25,742
4816,500;2,675;0,733;-33,780;3,309;9,560;5,035;35,711;4,845;-24,912;-2,781;0,000;37,400;37,600;9,659;3,250;-14,231;-11,619;-15,552;-12,899;-3,227;27,505;0,000;238,940;Inf;248,000;240,000;-13,626;3,023;-8,604;25,699
4817,000;2,675;0,733;-33,780;3,309;9,560;5,056;35,709;4,826;-24,890;-2,771;0,000;37,377;37,584;9,659;3,250;-14,398;-11,613;-15,647;-12,835;-3,237;27,522;0,000;238,940;Inf;248,000;240,000;-13,575;3,017;-8,595;25,645
4817,500;2,675;0,733;-33,780;3,309;9,560;5,056;35,709;4,826;-24,890;-2,771;0,000;37,400;37,600;9,659;3,250;-14,284;-11,646;-15,649;-12,955;-3,237;27,522;0,000;238,840;Inf;249,000;240,000;-13,623;3,011;-8,611;25,627
4818,000;2,768;0,769;-34,123;3,337;9,542;5,056;35,709;4,826;-24,890;-2,771;0,000;37,400;37,600;9,722;3,324;-14,325;-11,561;-15,488;-12,853;-3,237;27,522;0,000;238,840;Inf;249,000;240,000;-13,634;3,006;-8,588;25,620
4818,500;2,768;0,769;-34,123;3,337;9,542;5,056;35,709;4,826;-24,890;-2,771;0,000;37,400;37,600;9,722;3,324;-14,267;-11,642;-15,608;-12,923;-3,237;27,522;0,000;239,040;Inf;249,000;240,000;-13,557;3,002;-8,576;25,619
4819,000;2,768;0,769;-34,123;3,337;9,542;5,056;35,709;4,826;-24,890;-2,771;0,000;37,400;37,600;9,722;3,324;-14,361;-11,519;-15,508;-12,824;-3,237;27,522;0,000;239,040;Inf;249,000;240,000;-13,610;2,998;-8,594;25,601
4819,500;2,768;0,769;-34,123;3,337;9,542;5,056;35,709;4,826;-24,890;-2,771;0,000;37,400;37,600;9,722;3,324;-14,355;-11,652;-15,665;-12,882;-3,237;27,522;0,000;241,440;Inf;248,000;240,000;-13,553;2,994;-8,584;25,663
4820,000;2,768;0,769;-34,123;3,337;9,542;5,056;35,709;4,826;-24,890;-2,771;0,000;37,400;37,600;9,722;3,324;-14,251;-11,630;-15,591;-12,935;-3,237;27,522;0,000;241,440;Inf;248,000;240,000;-13,638;2,991;-8,599;25,653
4820,500;2,768;0,769;-34,123;3,337;9,542;5,072;35,713;4,832;-24,906;-2,779;0,000;37,364;37,596;9,722;3,324;-14,398;-11,555;-15,543;-12,865;-3,235;27,510;0,000;240,540;Inf;248,000;240,000;-13,602;2,987;-8,601;25,584
4821,000;2,768;0,769;-34,123;3,337;9,542;5,072;35,713;4,832;-24,906;-2,779;0,000;37,400;37,600;9,722;3,324;-14,299;-11,657;-15,651;-12,963;-3,235;27,510;0,000;240,540;Inf;248,000;240,000;-13,590;2,983;-8,585;25,599
4821,500;2,952;0,775;-34,408;3,358;9,475;5,072;35,713;4,832;-24,906;-2,779;0,000;37,400;37,600;9,669;3,276;-14,212;-11,607;-15,539;-12,896;-3,235;27,510;0,000;240,840;Inf;248,000;240,000;-13,643;2,980;-8,608;25,568
4822,000;2,952;0,775;-34,408;3,358;9,475;5,072;35,713;4,832;-24,906;-2,779;0,000;37,400;37,600;9,669;3,276;-14,283;-11,652;-15,647;-12,948;-3,235;27,510;0,000;240,840;Inf;248,000;240,000;-13,564;2,979;-8,588;25,552
4822,500;2,952;0,775;-34,408;3,358;9,475;5,072;35,713;4,832;-24,906;-2,779;0,000;37,400;37,600;9,669;3,276;-14,302;-11,597;-15,594;-12,919;-3,235;27,510;0,000;241,240;Inf;247,000;240,000;-13,632;2,979;-8,589;25,572
4823,000;2,952;0,775;-34,408;3,358;9,475;5,072;35,713;4,832;-24,906;-2,779;0,000;37,400;37,600;9,669;3,276;-14,425;-11,646;-15,670;-12,894;-3,235;27,510;0,000;241,240;Inf;247,000;240,000;-13,603;2,978;-8,581;25,541
4823,500;2,952;0,775;-34,408;3,358;9,475;5,101;35,698;4,851;-24,885;-2,783;0,000;37,353;37,488;9,669;3,276;-14,266;-11,632;-15,610;-12,928;-3,234;27,523;0,000;240,740;Inf;247,000;240,000;-13,659;2,978;-8,594;25,494
4824,000;2,952;0,775;-34,408;3,358;9,475;5,101;35,698;4,851;-24,885;-2,783;0,000;37,400;37,500;9,669;3,276;-14,220;-11,542;-15,497;-12,842;-3,234;27,523;0,000;240,740;Inf;247,000;240,000;-13,609;2,978;-8,603;25,469
4824,500;3,343;0,804;-35,209;3,281;9,685;5,101;35,698;4,851;-24,885;-2,783;0,000;37,400;37,500;9,444;3,320;-14,361;-11,672;-15,637;-12,887;-3,234;27,523;0,000;240,540;Inf;247,000;240,000;-13,525;2,977;-8,598;25,409
4825,000;3,343;0,804;-35,209;3,281;9,685;5,101;35,698;4,851;-24,885;-2,783;0,000;37,400;37,500;9,444;3,320;-14,295;-11,621;-15,613;-12,942;-3,234;27,523;0,000;240,540;Inf;247,000;240,000;-13,639;2,983;-8,594;25,343
4825,500;3,343;0,804;-35,209;3,281;9,685;5,101;35,698;4,851;-24,885;-2,783;0,000;37,400;37,500;9,444;3,320;-14,345;-11,686;-15,683;-12,924;-3,234;27,523;0,000;240,640;Inf;247,000;240,000;-13,618;2,989;-8,594;25,269
4826,000;3,343;0,804;-35,209;3,281;9,685;5,101;35,698;4,851;-24,885;-2,783;0,000;37,400;37,500;9,444;3,320;-14,096;-11,624;-15,489;-12,898;-3,234;27,523;0,000;240,640;Inf;247,000;240,000;-13,659;2,995;-8,587;25,185
4826,500;3,343;0,804;-35,209;3,281;9,685;5,101;35,698;4,851;-24,885;-2,783;0,000;37,400;37,500;9,444;3,320;-14,288;-11,571;-15,472;-12,845;-3,234;27,523;0,000;239,740;Inf;247,000;240,000;-13,527;3,000;-8,573;25,087
4827,000;3,343;0,804;-35,209;3,281;9,685;5,043;35,688;4,849;-24,945;-2,784;0,000;37,328;37,410;9,444;3,320;-14,316;-11,650;-15,635;-12,934;-3,237;27,512;0,000;239,740;Inf;247,000;240,000;-13,544;3,006;-8,583;25,000
4827,500;3,343;0,804;-35,209;3,281;9,685;5,043;35,688;4,849;-24,945;-2,784;0,000;37,300;37,400;9,444;3,320;-14,331;-11,599;-15,578;-12,895;-3,237;27,512;0,000;239,340;Inf;247,000;240,000;-13,634;3,012;-8,563;24,888
4828,000;2,815;0,723;-34,897;3,343;9,604;5,043;35,688;4,849;-24,945;-2,784;0,000;37,300;37,400;9,572;3,233;-14,262;-11,539;-15,475;-12,765;-3,237;27,512;0,000;239,340;Inf;247,000;240,000;-13,601;3,017;-8,590;24,763
4828,500;2,815;0,723;-34,897;3,343;9,604;5,043;35,688;4,849;-24,945;-2,784;0,000;37,300;37,400;9,572;3,233;-14,222;-11,605;-15,556;-12,808;-3,237;27,512;0,000;239,440;Inf;247,000;240,000;-13,510;3,014;-8,550;24,720
4829,000;2,815;0,723;-34,897;3,343;9,604;5,043;35,688;4,849;-24,945;-2,784;0,000;37,300;37,400;9,572;3,233;-14,269;-11,576;-15,530;-12,871;-3,237;27,512;0,000;239,440;Inf;247,000;240,000;-13,548;3,010;-8,570;24,719
4829,500;2,815;0,723;-34,897;3,343;9,604;5,043;35,688;4,849;-24,945;-2,784;0,000;37,300;37,400;9,572;3,233;-14,353;-11,635;-15,664;-12,938;-3,237;27,512;0,000;238,940;Inf;248,000;240,000;-13,561;3,007;-8,560;24,777
4830,000;2,815;0,723;-34,897;3,343;9,604;5,038;35,686;4,836;-24,916;-2,779;0,000;37,320;37,395;9,572;3,233;-14,429;-11,593;-15,610;-12,905;-3,249;27,511;0,000;238,940;Inf;248,000;240,000;-13,648;3,004;-8,547;24,810
4830,500;2,815;0,723;-34,897;3,343;9,604;5,038;35,686;4,836;-24,916;-2,779;0,000;37,300;37,400;9,572;3,233;-14,394;-11,579;-15,628;-12,777;-3,249;27,511;0,000;238,840;Inf;249,000;240,000;-13,634;3,001;-8,549;24,848
4831,000;3,659;0,880;-35,170;3,307;9,543;5,038;35,686;4,836;-24,916;-2,779;0,000;37,300;37,400;9,645;3,361;-14,046;-11,584;-15,474;-12,855;-3,249;27,511;0,000;238,840;Inf;249,000;240,000;-13,594;2,998;-8,544;24,880
4831,500;3,659;0,880;-35,170;3,307;9,543;5,038;35,686;4,836;-24,916;-2,779;0,000;37,300;37,400;9,645;3,361;-14,148;-11,565;-15,458;-12,833;-3,249;27,511;0,000;238,340;Inf;250,000;240,000;-13,490;3,009;-8,548;24,918
4832,000;3,659;0,880;-35,170;3,307;9,543;5,038;35,686;4,836;-24,916;-2,779;0,000;37,300;37,400;9,645;3,361;-14,326;-11,616;-15,632;-12,919;-3,249;27,511;0,000;238,340;Inf;250,000;240,000;-13,501;3,019;-8,529;24,919
4832,500;3,659;0,880;-35,170;3,307;9,543;5,038;35,686;4,836;-24,916;-2,779;0,000;37,300;37,400;9,645;3,361;-14,433;-11,452;-15,532;-12,794;-3,249;27,511;0,000;240,940;Inf;250,000;240,000;-13,623;3,030;-8,552;24,918
4833,000;3,659;0,880;-35,170;3,307;9,543;5,030;35,703;4,857;-24,860;-2,789;0,000;37,304;37,445;9,645;3,361;-14,114;-11,586;-15,524;-12,793;-3,240;27,511;0,000;240,940;Inf;250,000;240,000;-13,553;3,040;-8,562;24,945
4833,500;3,659;0,880;-35,170;3,307;9,543;5,030;35,703;4,857;-24,860;-2,789;0,000;37,300;37,400;9,645;3,361;-14,066;-11,527;-15,486;-12,829;-3,240;27,511;0,000;241,640;Inf;249,000;240,000;-13,504;3,050;-8,534;24,923
4834,000;3,659;0,880;-35,170;3,307;9,543;5,030;35,703;4,857;-24,860;-2,789;0,000;37,300;37,400;9,645;3,361;-14,360;-11,594;-15,611;-12,887;-3,240;27,511;0,000;241,640;Inf;249,000;240,000;-13,477;3,060;-8,535;24,890
4834,500;3,024;0,770;-34,802;3,339;9,474;5,030;35,703;4,857;-24,860;-2,789;0,000;37,300;37,400;9,634;3,379;-14,302;-11,588;-15,650;-12,949;-3,240;27,511;0,000;242,040;Inf;248,000;240,000;-13,613;3,070;-8,524;24,914
4835,000;3,024;0,770;-34,802;3,339;9,474;5,030;35,703;4,857;-24,860;-2,789;0,000;37,300;37,400;9,634;3,379;-14,436;-11,572;-15,574;-12,799;-3,240;27,511;0,000;242,040;Inf;248,000;240,000;-13,622;3,069;-8,557;24,961
4835,500;3,024;0,770;-34,802;3,339;9,474;5,030;35,703;4,857;-24,860;-2,789;0,000;37,300;37,400;9,634;3,379;-14,112;-11,601;-15,531;-12,886;-3,240;27,511;0,000;241,240;Inf;247,000;240,000;-13,595;3,069;-8,562;25,001
4836,000;3,024;0,770;-34,802;3,339;9,474;5,030;35,703;4,857;-24,860;-2,789;0,000;37,300;37,400;9,634;3,379;-14,046;-11,568;-15,435;-12,835;-3,240;27,511;0,000;241,240;Inf;247,000;240,000;-13,532;3,068;-8,554;25,023
4836,500;3,024;0,770;-34,802;3,339;9,474;5,034;35,677;4,851;-24,979;-2,774;0,000;37,303;37,406;9,634;3,379;-14,289;-11,559;-15,499;-12,834;-3,233;27,518;0,000;241,040;Inf;246,000;240,000;-13,471;3,067;-8,542;25,026
4837,000;3,024;0,770;-34,802;3,339;9,474;5,034;35,677;4,851;-24,979;-2,774;0,000;37,300;37,400;9,634;3,379;-14,310;-11,617;-15,600;-12,866;-3,233;27,518;0,000;241,040;Inf;246,000;240,000;-13,545;3,067;-8,551;25,049
4837,500;3,271;0,804;-34,887;3,317;9,535;5,034;35,677;4,851;-24,979;-2,774;0,000;37,300;37,400;9,639;3,384;-14,252;-11,534;-15,474;-12,836;-3,233;27,518;0,000;241,240;Inf;245,000;240,000;-13,598;3,066;-8,553;25,067
4838,000;3,271;0,804;-34,887;3,317;9,535;5,034;35,677;4,851;-24,979;-2,774;0,000;37,300;37,400;9,639;3,384;-14,368;-11,623;-15,639;-12,882;-3,233;27,518;0,000;241,240;Inf;245,000;240,000;-13,524;3,069;-8,560;25,083
4838,500;3,271;0,804;-34,887;3,317;9,535;5,034;35,677;4,851;-24,979;-2,774;0,000;37,300;37,400;9,639;3,384;-14,258;-11,585;-15,534;-12,899;-3,233;27,518;0,000;241,640;Inf;244,000;240,000;-13,628;3,073;-8,533;25,096
4839,000;3,271;0,804;-34,887;3,317;9,535;5,034;35,677;4,851;-24,979;-2,774;0,000;37,300;37,400;9,639;3,384;-14,290;-11,486;-15,491;-12,810;-3,233;27,518;0,000;241,640;Inf;244,000;240,000;-13,569;3,076;-8,549;25,371
4839,500;3,271;0,804;-34,887;3,317;9,535;5,007;35,687;4,851;-24,906;-2,774;0,000;37,281;37,425;9,639;3,384;-14,304;-11,617;-15,614;-12,931;-3,233;27,520;0,000;238,440;Inf;245,000;240,000;-13,519;3,079;-8,535;25,440
4840,000;3,271;0,804;-34,887;3,317;9,535;5,007;35,687;4,851;-24,906;-2,774;0,000;37,300;37,400;9,639;3,384;-14,380;-11,537;-15,525;-12,853;-3,233;27,520;0,000;238,440;Inf;245,000;240,000;-13,617;3,082;-8,537;25,409
4840,500;3,271;0,804;-34,887;3,317;9,535;5,007;35,687;4,851;-24,906;-2,774;0,000;37,300;37,400;9,639;3,384;-14,290;-11,637;-15,638;-12,939;-3,233;27,520;0,000;238,140;Inf;246,000;240,000;-13,574;3,085;-8,555;25,417
4841,000;2,192;0,629;-33,855;3,402;9,492;5,007;35,687;4,851;-24,906;-2,774;0,000;37,300;37,400;9,667;3,234;-14,190;-11,549;-15,489;-12,840;-3,233;27,520;0,000;238,140;Inf;246,000;240,000;-13,626;3,088;-8,569;25,521
4841,500;2,192;0,629;-33,855;3,402;9,492;5,007;35,687;4,851;-24,906;-2,774;0,000;37,300;37,400;9,667;3,234;-14,353;-11,552;-15,552;-12,814;-3,233;27,520;0,000;238,040;Inf;247,000;240,000;-13,517;3,074;-8,559;25,631
4842,000;2,192;0,629;-33,855;3,402;9,492;5,007;35,687;4,851;-24,906;-2,774;0,000;37,300;37,400;9,667;3,234;-14,205;-11,633;-15,592;-12,919;-3,233;27,520;0,000;238,040;Inf;247,000;240,000;-13,568;3,059;-8,553;25,609
4842,500;2,192;0,629;-33,855;3,402;9,492;5,007;35,687;4,851;-24,906;-2,774;0,000;37,300;37,400;9,667;3,234;-14,302;-11,544;-15,513;-12,852;-3,233;27,520;0,000;237,340;Inf;248,000;240,000;-13,587;3,045;-8,556;25,516
4843,000;2,192;0,629;-33,855;3,402;9,492;5,023;35,695;4,838;-24,918;-2,774;0,000;37,273;37,385;9,667;3,234;-14,363;-11,635;-15,655;-12,930;-3,229;27,531;0,000;237,340;Inf;248,000;240,000;-13,553;3,031;-8,581;25,453
4843,500;2,192;0,629;-33,855;3,402;9,492;5,023;35,695;4,838;-24,918;-2,774;0,000;37,300;37,400;9,667;3,234;-14,385;-11,533;-15,492;-12,836;-3,229;27,531;0,000;237,440;Inf;249,000;240,000;-13,646;3,017;-8,570;25,465
4844,000;3,265;0,798;-35,209;3,333;9,629;5,023;35,695;4,838;-24,918;-2,774;0,000;37,300;37,400;9,467;3,223;-14,252;-11,630;-15,614;-12,926;-3,229;27,531;0,000;237,440;Inf;249,000;240,000;-13,561;3,004;-8,588;25,400
4844,500;3,265;0,798;-35,209;3,333;9,629;5,023;35,695;4,838;-24,918;-2,774;0,000;37,300;37,400;9,467;3,223;-14,182;-11,577;-15,526;-12,878;-3,229;27,531;0,000;237,240;Inf;250,000;240,000;-13,605;3,008;-8,586;25,374
4845,000;3,265;0,798;-35,209;3,333;9,629;5,023;35,695;4,838;-24,918;-2,774;0,000;37,300;37,400;9,467;3,223;-14,364;-11,553;-15,547;-12,822;-3,229;27,531;0,000;237,240;Inf;250,000;240,000;-13,541;3,012;-8,583;25,341
4845,500;3,265;0,798;-35,209;3,333;9,629;5,023;35,695;4,838;-24,918;-2,774;0,000;37,300;37,400;9,467;3,223;-14,217;-11,618;-15,601;-12,915;-3,229;27,531;0,000;241,140;Inf;249,000;240,000;-13,571;3,016;-8,558;25,288
4846,000;3,265;0,798;-35,209;3,333;9,629;5,070;35,689;4,839;-24,869;-2,778;0,000;37,263;37,339;9,467;3,223;-14,204;-11,569;-15,540;-12,862;-3,234;27,533;0,000;241,140;Inf;249,000;240,000;-13,588;3,020;-8,562;25,235
4846,500;3,265;0,798;-35,209;3,333;9,629;5,070;35,689;4,839;-24,869;-2,778;0,000;37,300;37,300;9,467;3,223;-14,348;-11,630;-15,637;-12,871;-3,234;27,533;0,000;240,640;Inf;249,000;240,000;-13,544;3,024;-8,547;25,254
4847,000;3,175;0,819;-34,530;3,294;9,560;5,070;35,689;4,839;-24,869;-2,778;0,000;37,300;37,300;9,688;3,399;-14,337;-11,534;-15,504;-12,857;-3,234;27,533;0,000;240,640;Inf;249,000;240,000;-13,621;3,028;-8,547;25,245
4847,500;3,175;0,819;-34,530;3,294;9,560;5,070;35,689;4,839;-24,869;-2,778;0,000;37,300;37,300;9,688;3,399;-14,320;-11,634;-15,637;-12,927;-3,234;27,533;0,000;240,340;Inf;249,000;240,000;-13,558;3,031;-8,557;25,240
4848,000;3,175;0,819;-34,530;3,294;9,560;5,070;35,689;4,839;-24,869;-2,778;0,000;37,300;37,300;9,688;3,399;-14,233;-11,600;-15,533;-12,904;-3,234;27,533;0,000;240,340;Inf;249,000;240,000;-13,629;3,033;-8,554;25,208
4848,500;3,175;0,819;-34,530;3,294;9,560;5,070;35,689;4,839;-24,869;-2,778;0,000;37,300;37,300;9,688;3,399;-14,385;-11,449;-15,442;-12,779;-3,234;27,533;0,000;240,540;Inf;249,000;240,000;-13,568;3,036;-8,547;25,211
4849,000;3,175;0,819;-34,530;3,294;9,560;5,070;35,689;4,839;-24,869;-2,778;0,000;37,300;37,300;9,688;3,399;-14,286;-11,627;-15,630;-12,917;-3,234;27,533;0,000;240,540;Inf;249,000;240,000;-13,514;3,038;-8,560;25,181
4849,500;3,175;0,819;-34,530;3,294;9,560;5,093;35,682;4,832;-24,903;-2,786;0,000;37,250;37,327;9,688;3,399;-14,204;-11,606;-15,518;-12,892;-3,224;27,541;0,000;240,840;Inf;249,000;240,000;-13,615;3,040;-8,552;25,110
4850,000;3,175;0,819;-34,530;3,294;9,560;5,093;35,682;4,832;-24,903;-2,786;0,000;37,300;37,300;9,688;3,399;-14,342;-11,545;-15,541;-12,827;-3,224;27,541;0,000;240,840;Inf;249,000;240,000;-13,555;3,042;-8,546;25,114
4850,500;3,356;0,816;-35,209;3,309;9,507;5,093;35,682;4,832;-24,903;-2,786;0,000;37,300;37,300;9,707;3,378;-14,172;-11,587;-15,520;-12,846;-3,224;27,541;0,000;241,240;Inf;248,000;240,000;-13,564;3,044;-8,578;25,135
4851,000;3,356;0,816;-35,209;3,309;9,507;5,093;35,682;4,832;-24,903;-2,786;0,000;37,300;37,300;9,707;3,378;-14,313;-11,621;-15,597;-12,820;-3,224;27,541;0,000;241,240;Inf;248,000;240,000;-13,531;3,050;-8,557;25,242
4851,500;3,356;0,816;-35,209;3,309;9,507;5,093;35,682;4,832;-24,903;-2,786;0,000;37,300;37,300;9,707;3,378;-14,215;-11,624;-15,599;-12,908;-3,224;27,541;0,000;240,640;Inf;248,000;240,000;-13,588;3,055;-8,545;25,360
4852,000;3,356;0,816;-35,209;3,309;9,507;5,093;35,682;4,832;-24,903;-2,786;0,000;37,300;37,300;9,707;3,378;-14,251;-11,556;-15,484;-12,843;-3,224;27,541;0,000;240,640;Inf;248,000;240,000;-13,586;3,060;-8,562;25,534
4852,500;3,356;0,816;-35,209;3,309;9,507;5,102;35,683;4,821;-24,916;-2,775;0,000;37,248;37,324;9,707;3,378;-14,300;-11,637;-15,610;-12,870;-3,228;27,537;0,000;239,940;Inf;248,000;240,000;-13,533;3,064;-8,558;25,512
4853,000;3,356;0,816;-35,209;3,309;9,507;5,102;35,683;4,821;-24,916;-2,775;0,000;37,200;37,300;9,707;3,378;-14,245;-11,609;-15,571;-12,902;-3,228;27,537;0,000;239,940;Inf;248,000;240,000;-13,604;3,069;-8,549;25,483
4853,500;3,152;0,726;-35,209;3,294;9,599;5,102;35,683;4,821;-24,916;-2,775;0,000;37,200;37,300;9,576;3,360;-14,362;-11,526;-15,495;-12,828;-3,228;27,537;0,000;241,040;Inf;247,000;240,000;-13,582;3,074;-8,537;25,527
4854,000;3,152;0,726;-35,209;3,294;9,599;5,102;35,683;4,821;-24,916;-2,775;0,000;37,200;37,300;9,576;3,360;-14,194;-11,593;-15,502;-12,880;-3,228;27,537;0,000;241,040;Inf;247,000;240,000;-13,553;3,075;-8,564;25,503
4854,500;3,152;0,726;-35,209;3,294;9,599;5,102;35,683;4,821;-24,916;-2,775;0,000;37,200;37,300;9,576;3,360;-14,352;-11,481;-15,487;-12,771;-3,228;27,537;0,000;241,440;Inf;246,000;240,000;-13,542;3,076;-8,574;25,467
4855,000;3,152;0,726;-35,209;3,294;9,599;5,102;35,683;4,821;-24,916;-2,775;0,000;37,200;37,300;9,576;3,360;-14,201;-11,617;-15,581;-12,898;-3,228;27,537;0,000;241,440;Inf;246,000;240,000;-13,523;3,078;-8,556;25,448
4855,500;3,152;0,726;-35,209;3,294;9,599;5,070;35,691;4,818;-24,842;-2,764;0,000;37,245;37,297;9,576;3,360;-14,153;-11,568;-15,498;-12,849;-3,233;27,550;0,000;241,140;Inf;245,000;240,000;-13,574;3,079;-8,560;25,442
4856,000;3,152;0,726;-35,209;3,294;9,599;5,070;35,691;4,818;-24,842;-2,764;0,000;37,200;37,300;9,576;3,360;-14,332;-11,606;-15,603;-12,858;-3,233;27,550;0,000;241,140;Inf;245,000;240,000;-13,517;3,080;-8,558;25,406
4856,500;3,152;0,726;-35,209;3,294;9,599;5,070;35,691;4,818;-24,842;-2,764;0,000;37,200;37,300;9,576;3,360;-14,211;-11,596;-15,583;-12,910;-3,233;27,550;0,000;240,240;Inf;245,000;240,000;-13,600;3,081;-8,543;25,492
4857,000;2,715;0,724;-33,018;3,313;9,520;5,070;35,691;4,818;-24,842;-2,764;0,000;37,200;37,300;9,736;3,262;-14,361;-11,498;-15,504;-12,820;-3,233;27,550;0,000;240,240;Inf;245,000;240,000;-13,575;3,082;-8,559;25,545
4857,500;2,715;0,724;-33,018;3,313;9,520;5,070;35,691;4,818;-24,842;-2,764;0,000;37,200;37,300;9,736;3,262;-14,306;-11,627;-15,646;-12,891;-3,233;27,550;0,000;240,940;Inf;245,000;240,000;-13,546;3,076;-8,550;25,526
4858,000;2,715;0,724;-33,018;3,313;9,520;5,070;35,691;4,818;-24,842;-2,764;0,000;37,200;37,300;9,736;3,262;-14,354;-11,520;-15,471;-12,809;-3,233;27,550;0,000;240,940;Inf;245,000;240,000;-13,618;3,070;-8,534;25,520
4858,500;2,715;0,724;-33,018;3,313;9,520;5,070;35,691;4,818;-24,842;-2,764;0,000;37,200;37,300;9,736;3,262;-14,264;-11,618;-15,600;-12,930;-3,233;27,550;0,000;237,240;Inf;246,000;240,000;-13,539;3,065;-8,575;25,565
4859,000;2,715;0,724;-33,018;3,313;9,520;5,047;35,679;4,855;-24,895;-2,767;0,000;37,238;37,335;9,736;3,262;-14,175;-11,559;-15,514;-12,847;-3,221;27,550;0,000;237,240;Inf;246,000;240,000;-13,603;3,059;-8,547;25,568
4859,500;2,715;0,724;-33,018;3,313;9,520;5,047;35,679;4,855;-24,895;-2,767;0,000;37,200;37,300;9,736;3,262;-14,346;-11,638;-15,616;-12,849;-3,221;27,550;0,000;237,740;Inf;247,000;240,000;-13,524;3,053;-8,527;25,558
4860,000;2,976;0,720;-35,046;3,302;9,571;5,047;35,679;4,855;-24,895;-2,767;0,000;37,200;37,300;9,649;3,259;-14,180;-11,638;-15,580;-12,924;-3,221;27,550;0,000;237,740;Inf;247,000;240,000;-13,612;3,048;-8,552;25,565
4860,500;2,976;0,720;-35,046;3,302;9,571;5,047;35,679;4,855;-24,895;-2,767;0,000;37,200;37,300;9,649;3,259;-14,365;-11,512;-15,479;-12,819;-3,221;27,550;0,000;237,940;Inf;248,000;240,000;-13,581;3,046;-8,543;25,513
4861,000;2,976;0,720;-35,046;3,302;9,571;5,047;35,679;4,855;-24,895;-2,767;0,000;37,200;37,300;9,649;3,259;-14,254;-11,619;-15,597;-12,909;-3,221;27,550;0,000;237,940;Inf;248,000;240,000;-13,544;3,045;-8,549;25,502
4861,500;2,976;0,720;-35,046;3,302;9,571;5,047;35,679;4,855;-24,895;-2,767;0,000;37,200;37,300;9,649;3,259;-14,332;-11,502;-15,470;-12,796;-3,221;27,550;0,000;240,340;Inf;248,000;240,000;-13,595;3,044;-8,554;25,482
4862,000;2,976;0,720;-35,046;3,302;9,571;5,044;35,692;4,848;-24,884;-2,765;0,000;37,252;37,283;9,649;3,259;-14,207;-11,606;-15,602;-12,931;-3,210;27,557;0,000;240,340;Inf;248,000;240,000;-13,525;3,043;-8,543;25,443
4862,500;2,976;0,720;-35,046;3,302;9,571;5,044;35,692;4,848;-24,884;-2,765;0,000;37,300;37,300;9,649;3,259;-14,179;-11,571;-15,497;-12,857;-3,210;27,557;0,000;238,540;Inf;249,000;240,000;-13,586;3,042;-8,560;25,444
4863,000;2,976;0,720;-35,046;3,302;9,571;5,044;35,692;4,848;-24,884;-2,765;0,000;37,300;37,300;9,649;3,259;-14,318;-11,600;-15,563;-12,801;-3,210;27,557;0,000;238,540;Inf;249,000;240,000;-13,526;3,041;-8,547;25,428
4863,500;3,000;0,781;-33,941;3,327;9,517;5,044;35,692;4,848;-24,884;-2,765;0,000;37,300;37,300;9,781;3,365;-14,187;-11,604;-15,525;-12,893;-3,210;27,557;0,000;239,240;Inf;249,000;240,000;-13,570;3,040;-8,546;25,416
4864,000;3,000;0,781;-33,941;3,327;9,517;5,044;35,692;4,848;-24,884;-2,765;0,000;37,300;37,300;9,781;3,365;-14,160;-11,498;-15,425;-12,807;-3,210;27,557;0,000;239,240;Inf;249,000;240,000;-13,552;3,039;-8,551;25,322
4864,500;3,000;0,781;-33,941;3,327;9,517;5,044;35,692;4,848;-24,884;-2,765;0,000;37,300;37,300;9,781;3,365;-14,317;-11,600;-15,580;-12,823;-3,210;27,557;0,000;241,040;Inf;248,000;240,000;-13,472;3,039;-8,545;25,267
4865,000;3,000;0,781;-33,941;3,327;9,517;5,044;35,692;4,848;-24,884;-2,765;0,000;37,300;37,300;9,781;3,365;-14,356;-11,500;-15,473;-12,810;-3,210;27,557;0,000;241,040;Inf;248,000;240,000;-13,580;3,038;-8,534;25,244
4865,500;3,000;0,781;-33,941;3,327;9,517;5,050;35,682;4,841;-24,886;-2,769;0,000;37,229;37,388;9,781;3,365;-14,276;-11,611;-15,606;-12,893;-3,230;27,541;0,000;242,140;Inf;247,000;240,000;-13,535;3,037;-8,555;25,256
4866,000;3,000;0,781;-33,941;3,327;9,517;5,050;35,682;4,841;-24,886;-2,769;0,000;37,200;37,400;9,781;3,365;-14,156;-11,549;-15,430;-12,837;-3,230;27,541;0,000;242,140;Inf;247,000;240,000;-13,597;3,037;-8,547;25,278
4866,500;3,791;0,874;-35,209;3,313;9,565;5,050;35,682;4,841;-24,886;-2,769;0,000;37,200;37,400;9,654;3,339;-14,249;-11,502;-15,433;-12,798;-3,230;27,541;0,000;239,840;Inf;247,000;240,000;-13,493;3,036;-8,543;25,296
4867,000;3,791;0,874;-35,209;3,313;9,565;5,050;35,682;4,841;-24,886;-2,769;0,000;37,200;37,400;9,654;3,339;-14,252;-11,605;-15,555;-12,899;-3,230;27,541;0,000;239,840;Inf;247,000;240,000;-13,495;3,048;-8,543;25,263
4867,500;3,791;0,874;-35,209;3,313;9,565;5,050;35,682;4,841;-24,886;-2,769;0,000;37,200;37,400;9,654;3,339;-14,198;-11,570;-15,541;-12,894;-3,230;27,541;0,000;241,540;Inf;246,000;240,000;-13,577;3,061;-8,530;25,249
4868,000;3,791;0,874;-35,209;3,313;9,565;5,050;35,682;4,841;-24,886;-2,769;0,000;37,200;37,400;9,654;3,339;-14,353;-11,550;-15,518;-12,774;-3,230;27,541;0,000;241,540;Inf;246,000;240,000;-13,551;3,073;-8,544;25,205
4868,500;3,791;0,874;-35,209;3,313;9,565;5,040;35,690;4,852;-24,882;-2,755;0,000;37,238;37,398;9,654;3,339;-14,117;-11,535;-15,426;-12,821;-3,222;27,560;0,000;236,740;Inf;247,000;240,000;-13,549;3,084;-8,533;25,179
4869,000;3,791;0,874;-35,209;3,313;9,565;5,040;35,690;4,852;-24,882;-2,755;0,000;37,200;37,400;9,654;3,339;-14,296;-11,517;-15,481;-12,824;-3,222;27,560;0,000;236,740;Inf;247,000;240,000;-13,475;3,096;-8,533;25,194
4869,500;3,251;0,782;-35,209;3,289;9,615;5,040;35,690;4,852;-24,882;-2,755;0,000;37,200;37,400;9,406;3,339;-14,187;-11,557;-15,534;-12,880;-3,222;27,560;0,000;239,040;Inf;247,000;240,000;-13,530;3,107;-8,512;25,175
4870,000;3,251;0,782;-35,209;3,289;9,615;5,040;35,690;4,852;-24,882;-2,755;0,000;37,200;37,400;9,406;3,339;-14,366;-11,521;-15,515;-12,840;-3,222;27,560;0,000;239,040;Inf;247,000;240,000;-13,540;3,110;-8,525;25,168
4870,500;3,251;0,782;-35,209;3,289;9,615;5,040;35,690;4,852;-24,882;-2,755;0,000;37,200;37,400;9,406;3,339;-14,203;-11,558;-15,497;-12,709;-3,222;27,560;0,000;238,240;Inf;248,000;240,000;-13,561;3,112;-8,516;25,136
4871,000;3,251;0,782;-35,209;3,289;9,615;5,040;35,690;4,852;-24,882;-2,755;0,000;37,200;37,400;9,406;3,339;-14,046;-11,532;-15,459;-12,805;-3,222;27,560;0,000;238,240;Inf;248,000;240,000;-13,492;3,114;-8,501;25,095
4871,500;3,251;0,782;-35,209;3,289;9,615;5,040;35,690;4,852;-24,882;-2,755;0,000;37,200;37,400;9,406;3,339;-14,219;-11,531;-15,485;-12,846;-3,222;27,560;0,000;239,340;Inf;248,000;240,000;-13,461;3,117;-8,504;25,105
4872,000;3,251;0,782;-35,209;3,289;9,615;5,051;35,682;4,821;-24,919;-2,765;0,000;37,241;37,459;9,406;3,339;-14,293;-11,584;-15,608;-12,900;-3,209;27,565;0,000;239,340;Inf;248,000;240,000;-13,520;3,119;-8,504;25,125
4872,500;3,251;0,782;-35,209;3,289;9,615;5,051;35,682;4,821;-24,919;-2,765;0,000;37,200;37,500;9,406;3,339;-14,279;-11,544;-15,550;-12,880;-3,209;27,565;0,000;238,440;Inf;249,000;240,000;-13,596;3,121;-8,533;25,143
4873,000;2,587;0,734;-34,000;3,321;9,540;5,051;35,682;4,821;-24,919;-2,765;0,000;37,200;37,500;9,677;3,292;-14,373;-11,619;-15,670;-12,890;-3,209;27,565;0,000;238,440;Inf;249,000;240,000;-13,563;3,123;-8,510;25,121
4873,500;2,587;0,734;-34,000;3,321;9,540;5,051;35,682;4,821;-24,919;-2,765;0,000;37,200;37,500;9,677;3,292;-14,100;-11,527;-15,511;-12,803;-3,209;27,565;0,000;238,840;Inf;250,000;240,000;-13,638;3,114;-8,496;25,130
4874,000;2,587;0,734;-34,000;3,321;9,540;5,051;35,682;4,821;-24,919;-2,765;0,000;37,200;37,500;9,677;3,292;-14,140;-11,493;-15,403;-12,762;-3,209;27,565;0,000;238,840;Inf;250,000;240,000;-13,485;3,106;-8,516;25,127
4874,500;2,587;0,734;-34,000;3,321;9,540;5,051;35,682;4,821;-24,919;-2,765;0,000;37,200;37,500;9,677;3,292;-14,263;-11,569;-15,591;-12,877;-3,209;27,565;0,000;239,540;Inf;250,000;240,000;-13,450;3,097;-8,506;25,129
4875,000;2,587;0,734;-34,000;3,321;9,540;5,017;35,691;4,841;-24,861;-2,752;0,000;37,246;37,447;9,677;3,292;-14,250;-11,549;-15,520;-12,845;-3,204;27,571;0,000;239,540;Inf;250,000;240,000;-13,575;3,089;-8,502;25,150
4875,500;2,587;0,734;-34,000;3,321;9,540;5,017;35,691;4,841;-24,861;-2,752;0,000;37,200;37,400;9,677;3,292;-14,349;-11,588;-15,617;-12,813;-3,204;27,571;0,000;241,340;Inf;249,000;240,000;-13,541;3,080;-8,515;25,183
4876,000;3,473;0,876;-34,658;3,351;9,602;5,017;35,691;4,841;-24,861;-2,752;0,000;37,200;37,400;9,573;3,208;-13,951;-11,435;-15,351;-12,710;-3,204;27,571;0,000;241,340;Inf;249,000;240,000;-13,592;3,072;-8,487;25,192
4876,500;3,473;0,876;-34,658;3,351;9,602;5,017;35,691;4,841;-24,861;-2,752;0,000;37,200;37,400;9,573;3,208;-14,233;-11,567;-15,563;-12,863;-3,204;27,571;0,000;239,840;Inf;249,000;240,000;-13,362;3,079;-8,498;25,231
4877,000;3,473;0,876;-34,658;3,351;9,602;5,017;35,691;4,841;-24,861;-2,752;0,000;37,200;37,400;9,573;3,208;-14,251;-11,551;-15,577;-12,774;-3,204;27,571;0,000;239,840;Inf;249,000;240,000;-13,557;3,085;-8,484;25,245
4877,500;3,473;0,876;-34,658;3,351;9,602;5,017;35,691;4,841;-24,861;-2,752;0,000;37,200;37,400;9,573;3,208;-14,197;-11,552;-15,522;-12,850;-3,204;27,571;0,000;241,040;Inf;248,000;240,000;-13,538;3,092;-8,502;25,285
4878,000;3,473;0,876;-34,658;3,351;9,602;5,017;35,691;4,841;-24,861;-2,752;0,000;37,200;37,400;9,573;3,208;-14,295;-11,484;-15,492;-12,842;-3,204;27,571;0,000;241,040;Inf;248,000;240,000;-13,530;3,098;-8,488;25,262
4878,500;3,473;0,876;-34,658;3,351;9,602;5,027;35,689;4,828;-24,868;-2,751;0,000;37,247;37,328;9,573;3,208;-14,275;-11,579;-15,601;-12,919;-3,213;27,570;0,000;239,240;Inf;248,000;240,000;-13,528;3,104;-8,509;25,243
4879,000;3,473;0,876;-34,658;3,351;9,602;5,027;35,689;4,828;-24,868;-2,751;0,000;37,200;37,300;9,573;3,208;-14,219;-11,541;-15,500;-12,854;-3,213;27,570;0,000;239,240;Inf;248,000;240,000;-13,593;3,110;-8,494;25,254
4879,500;3,257;0,859;-34,469;3,329;9,520;5,027;35,689;4,828;-24,868;-2,751;0,000;37,200;37,300;9,710;3,338;-14,145;-11,571;-15,502;-12,860;-3,213;27,570;0,000;240,440;Inf;248,000;240,000;-13,528;3,116;-8,515;25,244
4880,000;3,257;0,859;-34,469;3,329;9,520;5,027;35,689;4,828;-24,868;-2,751;0,000;37,200;37,300;9,710;3,338;-14,129;-11,529;-15,412;-12,807;-3,213;27,570;0,000;240,440;Inf;248,000;240,000;-13,520;3,119;-8,503;25,232
4880,500;3,257;0,859;-34,469;3,329;9,520;5,027;35,689;4,828;-24,868;-2,751;0,000;37,200;37,300;9,710;3,338;-14,259;-11,592;-15,583;-12,859;-3,213;27,570;0,000;238,640;Inf;249,000;240,000;-13,469;3,121;-8,504;25,210
4881,000;3,257;0,859;-34,469;3,329;9,520;5,027;35,689;4,828;-24,868;-2,751;0,000;37,200;37,300;9,710;3,338;-14,220;-11,562;-15,556;-12,860;-3,213;27,570;0,000;238,640;Inf;249,000;240,000;-13,573;3,123;-8,505;25,238
4881,500;3,257;0,859;-34,469;3,329;9,520;4,996;35,691;4,814;-24,848;-2,766;0,000;37,245;37,337;9,710;3,338;-14,225;-11,314;-15,336;-12,648;-3,212;27,566;0,000;239,740;Inf;249,000;240,000;-13,549;3,125;-8,505;25,218
4882,000;3,257;0,859;-34,469;3,329;9,520;4,996;35,691;4,814;-24,848;-2,766;0,000;37,200;37,300;9,710;3,338;-14,129;-11,444;-15,376;-12,738;-3,212;27,566;0,000;239,740;Inf;249,000;240,000;-13,381;3,127;-8,496;25,304
4882,500;3,157;0,753;-35,209;3,228;9,659;4,996;35,691;4,814;-24,848;-2,766;0,000;37,200;37,300;9,560;3,405;-14,060;-11,499;-15,460;-12,789;-3,212;27,566;0,000;239,540;Inf;249,000;240,000;-13,422;3,130;-8,495;25,320
4883,000;3,157;0,753;-35,209;3,228;9,659;4,996;35,691;4,814;-24,848;-2,766;0,000;37,200;37,300;9,560;3,405;-14,164;-11,554;-15,558;-12,888;-3,212;27,566;0,000;239,540;Inf;249,000;240,000;-13,452;3,130;-8,480;25,335
4883,500;3,157;0,753;-35,209;3,228;9,659;4,996;35,691;4,814;-24,848;-2,766;0,000;37,200;37,300;9,560;3,405;-14,348;-11,569;-15,625;-12,874;-3,212;27,566;0,000;240,240;Inf;249,000;240,000;-13,541;3,130;-8,482;25,437
4884,000;3,157;0,753;-35,209;3,228;9,659;4,996;35,691;4,814;-24,848;-2,766;0,000;37,200;37,300;9,560;3,405;-14,229;-11,569;-15,574;-12,878;-3,212;27,566;0,000;240,240;Inf;249,000;240,000;-13,604;3,131;-8,491;25,483
4884,500;3,157;0,753;-35,209;3,228;9,659;5,088;35,706;4,827;-24,812;-2,751;0,000;37,260;37,423;9,560;3,405;-14,315;-11,358;-15,385;-12,690;-3,198;27,575;0,000;239,940;Inf;249,000;240,000;-13,563;3,131;-8,492;25,554
4885,000;3,157;0,753;-35,209;3,228;9,659;5,088;35,706;4,827;-24,812;-2,751;0,000;37,300;37,400;9,560;3,405;-14,277;-11,554;-15,590;-12,840;-3,198;27,575;0,000;239,940;Inf;249,000;240,000;-13,437;3,132;-8,480;25,641
4885,500;3,157;0,753;-35,209;3,228;9,659;5,088;35,706;4,827;-24,812;-2,751;0,000;37,300;37,400;9,560;3,405;-14,222;-11,503;-15,478;-12,816;-3,198;27,575;0,000;240,140;Inf;249,000;240,000;-13,565;3,132;-8,488;25,737
4886,000;2,979;0,707;-35,209;3,284;9,615;5,088;35,706;4,827;-24,812;-2,751;0,000;37,300;37,400;9,468;3,331;-14,312;-11,570;-15,624;-12,821;-3,198;27,575;0,000;240,140;Inf;249,000;240,000;-13,504;3,133;-8,487;25,832
4886,500;2,979;0,707;-35,209;3,284;9,615;5,088;35,706;4,827;-24,812;-2,751;0,000;37,300;37,400;9,468;3,331;-14,121;-11,462;-15,403;-12,767;-3,198;27,575;0,000;239,140;Inf;249,000;240,000;-13,582;3,130;-8,497;25,838
4887,000;2,979;0,707;-35,209;3,284;9,615;5,088;35,706;4,827;-24,812;-2,751;0,000;37,300;37,400;9,468;3,331;-14,240;-11,559;-15,549;-12,843;-3,198;27,575;0,000;239,140;Inf;249,000;240,000;-13,438;3,128;-8,504;25,779
4887,500;2,979;0,707;-35,209;3,284;9,615;5,088;35,706;4,827;-24,812;-2,751;0,000;37,300;37,400;9,468;3,331;-14,189;-11,561;-15,531;-12,859;-3,198;27,575;0,000;240,440;Inf;249,000;240,000;-13,548;3,125;-8,495;25,709
4888,000;2,979;0,707;-35,209;3,284;9,615;5,111;35,692;4,813;-24,892;-2,752;0,000;37,269;37,472;9,468;3,331;-14,333;-11,543;-15,564;-12,825;-3,209;27,581;0,000;240,440;Inf;249,000;240,000;-13,535;3,123;-8,499;25,621
4888,500;2,979;0,707;-35,209;3,284;9,615;5,111;35,692;4,813;-24,892;-2,752;0,000;37,300;37,500;9,468;3,331;-14,250;-11,578;-15,596;-12,905;-3,209;27,581;0,000;238,140;Inf;250,000;240,000;-13,566;3,120;-8,487;25,593
4889,000;3,670;0,859;-35,209;3,340;9,594;5,111;35,692;4,813;-24,892;-2,752;0,000;37,300;37,500;9,565;3,270;-14,141;-11,511;-15,456;-12,794;-3,209;27,581;0,000;238,140;Inf;250,000;240,000;-13,582;3,118;-8,504;25,513
4889,500;3,670;0,859;-35,209;3,340;9,594;5,111;35,692;4,813;-24,892;-2,752;0,000;37,300;37,500;9,565;3,270;-14,245;-11,477;-15,437;-12,790;-3,209;27,581;0,000;239,240;Inf;250,000;240,000;-13,476;3,127;-8,510;25,461
4890,000;3,670;0,859;-35,209;3,340;9,594;5,111;35,692;4,813;-24,892;-2,752;0,000;37,300;37,500;9,565;3,270;-14,160;-11,559;-15,524;-12,855;-3,209;27,581;0,000;239,240;Inf;250,000;240,000;-13,487;3,136;-8,495;25,599
4890,500;3,670;0,859;-35,209;3,340;9,594;5,111;35,692;4,813;-24,892;-2,752;0,000;37,300;37,500;9,565;3,270;-14,327;-11,568;-15,628;-12,894;-3,209;27,581;0,000;239,240;Inf;250,000;240,000;-13,524;3,145;-8,497;25,541
4891,000;3,670;0,859;-35,209;3,340;9,594;5,058;35,703;4,799;-24,848;-2,764;0,000;37,277;37,478;9,565;3,270;-14,180;-11,552;-15,541;-12,853;-3,214;27,568;0,000;239,240;Inf;250,000;240,000;-13,604;3,153;-8,513;25,511
4891,500;3,670;0,859;-35,209;3,340;9,594;5,058;35,703;4,799;-24,848;-2,764;0,000;37,300;37,500;9,565;3,270;-14,159;-11,496;-15,417;-12,761;-3,214;27,568;0,000;240,240;Inf;250,000;240,000;-13,532;3,162;-8,501;25,512
4892,000;3,670;0,859;-35,209;3,340;9,594;5,058;35,703;4,799;-24,848;-2,764;0,000;37,300;37,500;9,565;3,270;-14,250;-11,556;-15,500;-12,774;-3,214;27,568;0,000;240,240;Inf;250,000;240,000;-13,458;3,170;-8,506;25,510
4892,500;3,222;0,778;-35,209;3,351;9,627;5,058;35,703;4,799;-24,848;-2,764;0,000;37,300;37,500;9,436;3,244;-14,208;-11,550;-15,509;-12,861;-3,214;27,568;0,000;239,340;Inf;250,000;240,000;-13,520;3,178;-8,493;25,487
4893,000;3,222;0,778;-35,209;3,351;9,627;5,058;35,703;4,799;-24,848;-2,764;0,000;37,300;37,500;9,436;3,244;-14,311;-11,578;-15,612;-12,883;-3,214;27,568;0,000;239,340;Inf;250,000;240,000;-13,532;3,179;-8,477;25,472
4893,500;3,222;0,778;-35,209;3,351;9,627;5,058;35,703;4,799;-24,848;-2,764;0,000;37,300;37,500;9,436;3,244;-14,257;-11,516;-15,528;-12,767;-3,214;27,568;0,000;241,040;Inf;249,000;240,000;-13,596;3,180;-8,497;25,466
4894,000;3,222;0,778;-35,209;3,351;9,627;5,058;35,703;4,799;-24,848;-2,764;0,000;37,300;37,500;9,436;3,244;-14,165;-11,519;-15,440;-12,793;-3,214;27,568;0,000;241,040;Inf;249,000;240,000;-13,517;3,180;-8,515;25,452
4894,500;3,222;0,778;-35,209;3,351;9,627;5,056;35,708;4,810;-24,952;-2,767;0,000;37,292;37,491;9,436;3,244;-14,210;-11,562;-15,542;-12,876;-3,209;27,577;0,000;240,640;Inf;249,000;240,000;-13,479;3,181;-8,514;25,463
4895,000;3,222;0,778;-35,209;3,351;9,627;5,056;35,708;4,810;-24,952;-2,767;0,000;37,300;37,500;9,436;3,244;-14,187;-11,549;-15,529;-12,873;-3,209;27,577;0,000;240,640;Inf;249,000;240,000;-13,548;3,182;-8,524;25,427
4895,500;2,649;0,670;-35,209;3,341;9,608;5,056;35,708;4,810;-24,952;-2,767;0,000;37,300;37,500;9,563;3,250;-14,273;-11,583;-15,612;-12,906;-3,209;27,577;0,000;241,240;Inf;248,000;240,000;-13,535;3,182;-8,496;25,405
4896,000;2,649;0,670;-35,209;3,341;9,608;5,056;35,708;4,810;-24,952;-2,767;0,000;37,300;37,500;9,563;3,250;-14,158;-11,565;-15,538;-12,874;-3,209;27,577;0,000;241,240;Inf;248,000;240,000;-13,593;3,174;-8,517;25,400
4896,500;2,649;0,670;-35,209;3,341;9,608;5,056;35,708;4,810;-24,952;-2,767;0,000;37,300;37,500;9,563;3,250;-14,357;-11,592;-15,610;-12,822;-3,209;27,577;0,000;241,140;Inf;247,000;240,000;-13,534;3,165;-8,524;25,329
4897,000;2,649;0,670;-35,209;3,341;9,608;5,056;35,708;4,810;-24,952;-2,767;0,000;37,300;37,500;9,563;3,250;-14,195;-11,591;-15,563;-12,871;-3,209;27,577;0,000;241,140;Inf;247,000;240,000;-13,595;3,157;-8,526;25,328
4897,500;2,649;0,670;-35,209;3,341;9,608;5,036;35,726;4,833;-24,812;-2,753;0,000;37,297;37,462;9,563;3,250;-14,268;-11,608;-15,605;-12,887;-3,209;27,583;0,000;240,940;Inf;247,000;240,000;-13,555;3,148;-8,532;25,331
4898,000;2,649;0,670;-35,209;3,341;9,608;5,036;35,726;4,833;-24,812;-2,753;0,000;37,300;37,500;9,563;3,250;-14,120;-11,550;-15,509;-12,848;-3,209;27,583;0,000;240,940;Inf;247,000;240,000;-13,592;3,140;-8,541;25,289
4898,500;2,895;0,763;-34,139;3,309;9,576;5,036;35,726;4,833;-24,812;-2,753;0,000;37,300;37,500;9,602;3,212;-14,302;-11,497;-15,459;-12,813;-3,209;27,583;0,000;240,940;Inf;247,000;240,000;-13,507;3,132;-8,520;25,298
4899,000;2,895;0,763;-34,139;3,309;9,576;5,036;35,726;4,833;-24,812;-2,753;0,000;37,300;37,500;9,602;3,212;-14,233;-11,591;-15,600;-12,876;-3,209;27,583;0,000;240,940;Inf;247,000;240,000;-13,518;3,128;-8,543;25,261
4899,500;2,895;0,763;-34,139;3,309;9,576;5,036;35,726;4,833;-24,812;-2,753;0,000;37,300;37,500;9,602;3,212;-14,161;-11,566;-15,504;-12,852;-3,209;27,583;0,000;241,240;Inf;246,000;240,000;-13,575;3,124;-8,540;25,254
4900,000;2,895;0,763;-34,139;3,309;9,576;5,036;35,726;4,833;-24,812;-2,753;0,000;37,300;37,500;9,602;3,212;-14,321;-11,512;-15,525;-12,781;-3,209;27,583;0,000;241,240;Inf;246,000;240,000;-13,520;3,121;-8,549;25,233
4900,500;2,895;0,763;-34,139;3,309;9,576;5,036;35,726;4,833;-24,812;-2,753;0,000;37,300;37,500;9,602;3,212;-14,227;-11,594;-15,581;-12,884;-3,209;27,583;0,000;238,440;Inf;247,000;240,000;-13,535;3,117;-8,551;25,231
4901,000;2,895;0,763;-34,139;3,309;9,576;5,051;35,721;4,810;-24,812;-2,757;0,000;37,313;37,655;9,602;3,212;-14,304;-11,481;-15,446;-12,793;-3,205;27,588;0,000;238,440;Inf;247,000;240,000;-13,572;3,113;-8,543;25,271
4901,500;2,895;0,763;-34,139;3,309;9,576;5,051;35,721;4,810;-24,812;-2,757;0,000;37,300;37,700;9,602;3,212;-14,132;-11,565;-15,497;-12,849;-3,205;27,588;0,000;238,740;Inf;248,000;240,000;-13,506;3,110;-8,527;25,282
4902,000;3,249;0,766;-35,209;3,351;9,579;5,051;35,721;4,810;-24,812;-2,757;0,000;37,300;37,700;9,531;3,255;-14,288;-11,468;-15,448;-12,779;-3,205;27,588;0,000;238,740;Inf;248,000;240,000;-13,511;3,106;-8,545;25,281
4902,500;3,249;0,766;-35,209;3,351;9,579;5,051;35,721;4,810;-24,812;-2,757;0,000;37,300;37,700;9,531;3,255;-14,251;-11,590;-15,587;-12,885;-3,205;27,588;0,000;238,940;Inf;249,000;240,000;-13,496;3,109;-8,532;25,308
4903,000;3,249;0,766;-35,209;3,351;9,579;5,051;35,721;4,810;-24,812;-2,757;0,000;37,300;37,700;9,531;3,255;-14,201;-11,540;-15,537;-12,871;-3,205;27,588;0,000;238,940;Inf;249,000;240,000;-13,578;3,111;-8,545;25,349
4903,500;3,249;0,766;-35,209;3,351;9,579;5,051;35,721;4,810;-24,812;-2,757;0,000;37,300;37,700;9,531;3,255;-14,330;-11,594;-15,601;-12,799;-3,205;27,588;0,000;240,640;Inf;249,000;240,000;-13,537;3,113;-8,543;25,254
4904,000;3,249;0,766;-35,209;3,351;9,579;5,083;35,732;4,826;-24,806;-2,756;0,000;37,328;37,618;9,531;3,255;-14,128;-11,599;-15,532;-12,866;-3,187;27,601;0,000;240,640;Inf;249,000;240,000;-13,581;3,115;-8,543;25,232
4904,500;3,249;0,766;-35,209;3,351;9,579;5,083;35,732;4,826;-24,806;-2,756;0,000;37,300;37,600;9,531;3,255;-14,132;-11,531;-15,480;-12,799;-3,187;27,601;0,000;240,240;Inf;249,000;240,000;-13,531;3,118;-8,537;25,190
4905,000;2,747;0,707;-34,230;3,269;9,500;5,083;35,732;4,826;-24,806;-2,756;0,000;37,300;37,600;9,770;3,365;-14,217;-11,579;-15,559;-12,864;-3,187;27,601;0,000;240,240;Inf;249,000;240,000;-13,486;3,120;-8,530;25,159
4905,500;2,747;0,707;-34,230;3,269;9,500;5,083;35,732;4,826;-24,806;-2,756;0,000;37,300;37,600;9,770;3,365;-14,337;-11,509;-15,503;-12,817;-3,187;27,601;0,000;239,740;Inf;249,000;240,000;-13,555;3,114;-8,558;25,067
4906,000;2,747;0,707;-34,230;3,269;9,500;5,083;35,732;4,826;-24,806;-2,756;0,000;37,300;37,600;9,770;3,365;-14,285;-11,597;-15,583;-12,841;-3,187;27,601;0,000;239,740;Inf;249,000;240,000;-13,542;3,108;-8,563;25,054
4906,500;2,747;0,707;-34,230;3,269;9,500;5,083;35,732;4,826;-24,806;-2,756;0,000;37,300;37,600;9,770;3,365;-13,970;-11,555;-15,370;-12,827;-3,187;27,601;0,000;238,740;Inf;250,000;240,000;-13,577;3,102;-8,537;25,081
4907,000;2,747;0,707;-34,230;3,269;9,500;5,083;35,732;4,826;-24,806;-2,756;0,000;37,300;37,600;9,770;3,365;-14,096;-11,515;-15,440;-12,785;-3,187;27,601;0,000;238,740;Inf;250,000;240,000;-13,431;3,096;-8,533;25,123
4907,500;2,747;0,707;-34,230;3,269;9,500;5,106;35,731;4,816;-24,872;-2,736;0,000;37,345;37,707;9,770;3,365;-14,217;-11,565;-15,549;-12,889;-3,179;27,606;0,000;241,240;Inf;249,000;240,000;-13,459;3,090;-8,530;25,421
4908,000;2,747;0,707;-34,230;3,269;9,500;5,106;35,731;4,816;-24,872;-2,736;0,000;37,300;37,700;9,770;3,365;-14,348;-11,550;-15,558;-12,887;-3,179;27,606;0,000;241,240;Inf;249,000;240,000;-13,555;3,084;-8,511;25,587
4908,500;3,173;0,777;-34,689;3,309;9,532;5,106;35,731;4,816;-24,872;-2,736;0,000;37,300;37,700;9,728;3,361;-13,986;-11,525;-15,417;-12,788;-3,179;27,606;0,000;240,440;Inf;249,000;240,000;-13,585;3,079;-8,528;25,811
4909,000;3,173;0,777;-34,689;3,309;9,532;5,106;35,731;4,816;-24,872;-2,736;0,000;37,300;37,700;9,728;3,361;-14,006;-11,475;-15,386;-12,732;-3,179;27,606;0,000;240,440;Inf;249,000;240,000;-13,429;3,080;-8,529;25,921
4909,500;3,173;0,777;-34,689;3,309;9,532;5,106;35,731;4,816;-24,872;-2,736;0,000;37,300;37,700;9,728;3,361;-14,237;-11,579;-15,569;-12,872;-3,179;27,606;0,000;241,540;Inf;248,000;240,000;-13,400;3,082;-8,513;25,869
4910,000;3,173;0,777;-34,689;3,309;9,532;5,106;35,731;4,816;-24,872;-2,736;0,000;37,300;37,700;9,728;3,361;-14,204;-11,557;-15,530;-12,836;-3,179;27,606;0,000;241,540;Inf;248,000;240,000;-13,564;3,083;-8,495;25,831
4910,500;3,173;0,777;-34,689;3,309;9,532;5,086;35,741;4,822;-24,818;-2,731;0,000;37,361;37,657;9,728;3,361;-14,258;-11,538;-15,565;-12,847;-3,188;27,602;0,000;241,940;Inf;247,000;240,000;-13,532;3,085;-8,501;25,805
