t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5022,500;3,219;0,742;-35,209;3,276;9,614;5,052;35,738;4,757;-24,922;-2,735;0,000;37,400;37,500;9,549;3,298;-14,015;-11,496;-15,357;-12,771;-3,163;27,610;0,000;239,440;Inf;247,000;240,000;-13,481;2,895;-8,423;25,487
5023,000;3,219;0,742;-35,209;3,276;9,614;5,052;35,738;4,757;-24,922;-2,735;0,000;37,400;37,500;9,549;3,298;-14,226;-11,539;-15,498;-12,780;-3,163;27,610;0,000;239,440;Inf;247,000;240,000;-13,410;2,900;-8,447;25,425
5023,500;3,219;0,742;-35,209;3,276;9,614;5,063;35,753;4,763;-24,852;-2,726;0,000;37,349;37,490;9,549;3,298;-14,098;-11,548;-15,461;-12,825;-3,169;27,613;0,000;239,540;Inf;247,000;240,000;-13,511;2,905;-8,430;25,428
5024,000;3,219;0,742;-35,209;3,276;9,614;5,063;35,753;4,763;-24,852;-2,726;0,000;37,300;37,500;9,549;3,298;-14,144;-11,528;-15,421;-12,666;-3,169;27,613;0,000;239,540;Inf;247,000;240,000;-13,483;2,910;-8,451;25,470
5024,500;3,935;0,917;-35,209;3,273;9,584;5,063;35,753;4,763;-24,852;-2,726;0,000;37,300;37,500;9,624;3,333;-14,026;-11,504;-15,402;-12,803;-3,169;27,613;0,000;239,740;Inf;247,000;240,000;-13,440;2,915;-8,448;25,507
5025,000;3,935;0,917;-35,209;3,273;9,584;5,063;35,753;4,763;-24,852;-2,726;0,000;37,300;37,500;9,624;3,333;-14,170;-11,458;-15,400;-12,764;-3,169;27,613;0,000;239,740;Inf;247,000;240,000;-13,434;2,932;-8,432;25,507
5025,500;3,935;0,917;-35,209;3,273;9,584;5,063;35,753;4,763;-24,852;-2,726;0,000;37,300;37,500;9,624;3,333;-14,197;-11,541;-15,519;-12,864;-3,169;27,613;0,000;239,840;Inf;247,000;240,000;-13,448;2,948;-8,452;25,420
5026,000;3,935;0,917;-35,209;3,273;9,584;5,063;35,753;4,763;-24,852;-2,726;0,000;37,300;37,500;9,624;3,333;-14,036;-11,492;-15,399;-12,798;-3,169;27,613;0,000;239,840;Inf;247,000;240,000;-13,530;2,965;-8,422;25,391
5026,500;3,935;0,917;-35,209;3,273;9,584;5,074;35,752;4,761;-24,853;-2,731;0,000;37,325;37,356;9,624;3,333;-14,013;-11,450;-15,299;-12,705;-3,190;27,598;0,000;240,040;Inf;247,000;240,000;-13,431;2,981;-8,435;25,359
5027,000;3,935;0,917;-35,209;3,273;9,584;5,074;35,752;4,761;-24,853;-2,731;0,000;37,300;37,400;9,624;3,333;-14,097;-11,515;-15,381;-12,784;-3,190;27,598;0,000;240,040;Inf;247,000;240,000;-13,367;2,996;-8,429;25,337
5027,500;2,931;0,683;-35,209;3,292;9,588;5,074;35,752;4,761;-24,853;-2,731;0,000;37,300;37,400;9,615;3,209;-14,232;-11,523;-15,522;-12,848;-3,190;27,598;0,000;240,140;Inf;247,000;240,000;-13,444;3,012;-8,430;25,334
5028,000;2,931;0,683;-35,209;3,292;9,588;5,074;35,752;4,761;-24,853;-2,731;0,000;37,300;37,400;9,615;3,209;-14,111;-11,508;-15,466;-12,828;-3,190;27,598;0,000;240,140;Inf;247,000;240,000;-13,531;3,010;-8,443;25,300
5028,500;2,931;0,683;-35,209;3,292;9,588;5,074;35,752;4,761;-24,853;-2,731;0,000;37,300;37,400;9,615;3,209;-14,242;-11,311;-15,288;-12,673;-3,190;27,598;0,000;239,940;Inf;247,000;240,000;-13,478;3,009;-8,414;25,289
5029,000;2,931;0,683;-35,209;3,292;9,588;5,074;35,752;4,761;-24,853;-2,731;0,000;37,300;37,400;9,615;3,209;-14,005;-11,517;-15,379;-12,689;-3,190;27,598;0,000;239,940;Inf;247,000;240,000;-13,378;3,008;-8,410;25,297
5029,500;2,931;0,683;-35,209;3,292;9,588;5,022;35,739;4,743;-24,941;-2,736;0,000;37,326;37,344;9,615;3,209;-14,024;-11,471;-15,314;-12,762;-3,182;27,597;0,000;240,240;Inf;247,000;240,000;-13,398;3,006;-8,431;25,256
5030,000;2,931;0,683;-35,209;3,292;9,588;5,022;35,739;4,743;-24,941;-2,736;0,000;37,300;37,300;9,615;3,209;-14,185;-11,530;-15,507;-12,825;-3,182;27,597;0,000;240,240;Inf;247,000;240,000;-13,393;3,005;-8,413;25,073
5030,500;2,931;0,683;-35,209;3,292;9,588;5,022;35,739;4,743;-24,941;-2,736;0,000;37,300;37,300;9,615;3,209;-14,150;-11,520;-15,531;-12,835;-3,182;27,597;0,000;240,940;Inf;247,000;240,000;-13,512;3,004;-8,431;25,020
5031,000;3,454;0,800;-35,209;3,276;9,589;5,022;35,739;4,743;-24,941;-2,736;0,000;37,300;37,300;9,511;3,347;-14,026;-11,326;-15,199;-12,590;-3,182;27,597;0,000;240,940;Inf;247,000;240,000;-13,509;3,003;-8,430;24,991
5031,500;3,454;0,800;-35,209;3,276;9,589;5,022;35,739;4,743;-24,941;-2,736;0,000;37,300;37,300;9,511;3,347;-13,920;-11,495;-15,334;-12,738;-3,182;27,597;0,000;241,040;Inf;246,000;240,000;-13,285;3,010;-8,409;24,943
5032,000;3,454;0,800;-35,209;3,276;9,589;5,022;35,739;4,743;-24,941;-2,736;0,000;37,300;37,300;9,511;3,347;-14,138;-11,508;-15,462;-12,787;-3,182;27,597;0,000;241,040;Inf;246,000;240,000;-13,372;3,017;-8,401;24,892
5032,500;3,454;0,800;-35,209;3,276;9,589;5,022;35,739;4,743;-24,941;-2,736;0,000;37,300;37,300;9,511;3,347;-14,109;-11,495;-15,434;-12,805;-3,182;27,597;0,000;240,540;Inf;246,000;240,000;-13,474;3,025;-8,397;24,889
5033,000;3,454;0,800;-35,209;3,276;9,589;5,020;35,759;4,763;-24,851;-2,743;0,000;37,326;37,385;9,511;3,347;-14,171;-11,529;-15,523;-12,793;-3,190;27,601;0,000;240,540;Inf;246,000;240,000;-13,461;3,032;-8,400;24,926
5033,500;3,454;0,800;-35,209;3,276;9,589;5,020;35,759;4,763;-24,851;-2,743;0,000;37,300;37,400;9,511;3,347;-14,058;-11,515;-15,436;-12,795;-3,190;27,601;0,000;240,440;Inf;246,000;240,000;-13,504;3,039;-8,408;25,013
5034,000;3,218;0,718;-35,209;3,290;9,599;5,020;35,759;4,763;-24,851;-2,743;0,000;37,300;37,400;9,559;3,274;-14,165;-11,397;-15,337;-12,713;-3,190;27,601;0,000;240,440;Inf;246,000;240,000;-13,451;3,045;-8,417;25,089
5034,500;3,218;0,718;-35,209;3,290;9,599;5,020;35,759;4,763;-24,851;-2,743;0,000;37,300;37,400;9,559;3,274;-14,076;-11,504;-15,404;-12,791;-3,190;27,601;0,000;240,440;Inf;246,000;240,000;-13,403;3,048;-8,418;25,118
5035,000;3,218;0,718;-35,209;3,290;9,599;5,020;35,759;4,763;-24,851;-2,743;0,000;37,300;37,400;9,559;3,274;-14,221;-11,515;-15,471;-12,720;-3,190;27,601;0,000;240,440;Inf;246,000;240,000;-13,444;3,051;-8,408;25,171
5035,500;3,218;0,718;-35,209;3,290;9,599;5,020;35,759;4,763;-24,851;-2,743;0,000;37,300;37,400;9,559;3,274;-14,099;-11,533;-15,488;-12,822;-3,190;27,601;0,000;239,840;Inf;246,000;240,000;-13,482;3,054;-8,411;25,212
5036,000;3,218;0,718;-35,209;3,290;9,599;5,048;35,756;4,745;-24,814;-2,760;0,000;37,318;37,371;9,559;3,274;-14,131;-11,430;-15,403;-12,720;-3,200;27,592;0,000;239,840;Inf;246,000;240,000;-13,486;3,056;-8,400;25,249
5036,500;3,218;0,718;-35,209;3,290;9,599;5,048;35,756;4,745;-24,814;-2,760;0,000;37,300;37,400;9,559;3,274;-14,145;-11,533;-15,489;-12,735;-3,200;27,592;0,000;240,040;Inf;246,000;240,000;-13,421;3,059;-8,412;25,317
5037,000;3,218;0,718;-35,209;3,290;9,599;5,048;35,756;4,745;-24,814;-2,760;0,000;37,300;37,400;9,559;3,274;-14,076;-11,510;-15,443;-12,814;-3,200;27,592;0,000;240,040;Inf;246,000;240,000;-13,475;3,062;-8,413;25,382
5037,500;2,938;0,689;-35,148;3,329;9,572;5,048;35,756;4,745;-24,814;-2,760;0,000;37,300;37,400;9,581;3,167;-14,265;-11,482;-15,470;-12,789;-3,200;27,592;0,000;239,040;Inf;246,000;240,000;-13,461;3,064;-8,398;25,377
5038,000;2,938;0,689;-35,148;3,329;9,572;5,048;35,756;4,745;-24,814;-2,760;0,000;37,300;37,400;9,581;3,167;-14,085;-11,464;-15,380;-12,751;-3,200;27,592;0,000;239,040;Inf;246,000;240,000;-13,502;3,062;-8,424;25,386
5038,500;2,938;0,689;-35,148;3,329;9,572;5,048;35,756;4,745;-24,814;-2,760;0,000;37,300;37,400;9,581;3,167;-14,215;-11,420;-15,365;-12,688;-3,200;27,592;0,000;238,740;Inf;247,000;240,000;-13,420;3,060;-8,448;25,419
5039,000;2,938;0,689;-35,148;3,329;9,572;5,048;35,756;4,745;-24,814;-2,760;0,000;37,300;37,400;9,581;3,167;-14,077;-11,531;-15,459;-12,837;-3,200;27,592;0,000;238,740;Inf;247,000;240,000;-13,422;3,058;-8,421;25,424
5039,500;2,938;0,689;-35,148;3,329;9,572;5,071;35,755;4,746;-24,832;-2,746;0,000;37,314;37,498;9,581;3,167;-14,176;-11,493;-15,448;-12,783;-3,192;27,588;0,000;238,440;Inf;248,000;240,000;-13,476;3,056;-8,421;25,480
5040,000;2,938;0,689;-35,148;3,329;9,572;5,071;35,755;4,746;-24,832;-2,746;0,000;37,300;37,500;9,581;3,167;-14,222;-11,539;-15,548;-12,863;-3,192;27,588;0,000;238,440;Inf;248,000;240,000;-13,475;3,054;-8,411;25,475
5040,500;3,007;0,736;-35,209;3,343;9,600;5,071;35,755;4,746;-24,832;-2,746;0,000;37,300;37,500;9,527;3,217;-14,053;-11,529;-15,482;-12,800;-3,192;27,588;0,000;238,840;Inf;249,000;240,000;-13,543;3,052;-8,417;25,468
5041,000;3,007;0,736;-35,209;3,343;9,600;5,071;35,755;4,746;-24,832;-2,746;0,000;37,300;37,500;9,527;3,217;-14,264;-11,397;-15,270;-12,657;-3,192;27,588;0,000;238,840;Inf;249,000;240,000;-13,466;3,052;-8,400;25,479
5041,500;3,007;0,736;-35,209;3,343;9,600;5,071;35,755;4,746;-24,832;-2,746;0,000;37,300;37,500;9,527;3,217;-14,094;-11,498;-15,457;-12,813;-3,192;27,588;0,000;241,340;Inf;248,000;240,000;-13,397;3,051;-8,399;25,459
5042,000;3,007;0,736;-35,209;3,343;9,600;5,071;35,755;4,746;-24,832;-2,746;0,000;37,300;37,500;9,527;3,217;-14,210;-11,524;-15,518;-12,810;-3,192;27,588;0,000;241,340;Inf;248,000;240,000;-13,465;3,050;-8,397;25,448
5042,500;3,007;0,736;-35,209;3,343;9,600;5,058;35,751;4,772;-24,826;-2,746;0,000;37,312;37,410;9,527;3,217;-14,075;-11,464;-15,345;-12,732;-3,197;27,591;0,000;240,940;Inf;248,000;240,000;-13,516;3,049;-8,403;25,449
5043,000;3,007;0,736;-35,209;3,343;9,600;5,058;35,751;4,772;-24,826;-2,746;0,000;37,300;37,400;9,527;3,217;-14,090;-11,344;-15,279;-12,664;-3,197;27,591;0,000;240,940;Inf;248,000;240,000;-13,404;3,049;-8,398;25,468
5043,500;3,266;0,817;-34,572;3,341;9,466;5,058;35,751;4,772;-24,826;-2,746;0,000;37,300;37,400;9,765;3,348;-14,087;-11,524;-15,412;-12,751;-3,197;27,591;0,000;240,740;Inf;248,000;240,000;-13,344;3,048;-8,422;25,466
5044,000;3,266;0,817;-34,572;3,341;9,466;5,058;35,751;4,772;-24,826;-2,746;0,000;37,300;37,400;9,765;3,348;-14,090;-11,505;-15,428;-12,796;-3,197;27,591;0,000;240,740;Inf;248,000;240,000;-13,444;3,052;-8,418;25,445
5044,500;3,266;0,817;-34,572;3,341;9,466;5,058;35,751;4,772;-24,826;-2,746;0,000;37,300;37,400;9,765;3,348;-14,207;-11,540;-15,528;-12,817;-3,197;27,591;0,000;240,640;Inf;248,000;240,000;-13,455;3,055;-8,434;25,453
5045,000;3,266;0,817;-34,572;3,341;9,466;5,058;35,751;4,772;-24,826;-2,746;0,000;37,300;37,400;9,765;3,348;-14,122;-11,486;-15,361;-12,766;-3,197;27,591;0,000;240,640;Inf;248,000;240,000;-13,523;3,059;-8,414;25,470
5045,500;3,266;0,817;-34,572;3,341;9,466;5,058;35,751;4,772;-24,826;-2,746;0,000;37,300;37,400;9,765;3,348;-14,089;-11,478;-15,348;-12,740;-3,197;27,591;0,000;240,740;Inf;248,000;240,000;-13,434;3,062;-8,422;25,470
5046,000;3,266;0,817;-34,572;3,341;9,466;5,082;35,762;4,745;-24,889;-2,754;0,000;37,322;37,442;9,765;3,348;-14,069;-11,509;-15,429;-12,802;-3,198;27,586;0,000;240,740;Inf;248,000;240,000;-13,414;3,065;-8,403;25,522
5046,500;3,266;0,817;-34,572;3,341;9,466;5,082;35,762;4,745;-24,889;-2,754;0,000;37,300;37,400;9,765;3,348;-14,019;-11,519;-15,415;-12,792;-3,198;27,586;0,000;240,540;Inf;248,000;240,000;-13,452;3,069;-8,408;25,494
5047,000;2,174;0,637;-33,819;3,368;9,540;5,082;35,762;4,745;-24,889;-2,754;0,000;37,300;37,400;9,685;3,253;-14,202;-11,541;-15,493;-12,853;-3,198;27,586;0,000;240,540;Inf;248,000;240,000;-13,437;3,072;-8,415;25,549
5047,500;2,174;0,637;-33,819;3,368;9,540;5,082;35,762;4,745;-24,889;-2,754;0,000;37,300;37,400;9,685;3,253;-14,121;-11,518;-15,460;-12,832;-3,198;27,586;0,000;240,540;Inf;248,000;240,000;-13,522;3,057;-8,413;25,555
5048,000;2,174;0,637;-33,819;3,368;9,540;5,082;35,762;4,745;-24,889;-2,754;0,000;37,300;37,400;9,685;3,253;-14,241;-11,420;-15,237;-12,679;-3,198;27,586;0,000;240,540;Inf;248,000;240,000;-13,483;3,043;-8,435;25,595
5048,500;2,174;0,637;-33,819;3,368;9,540;5,082;35,762;4,745;-24,889;-2,754;0,000;37,300;37,400;9,685;3,253;-14,063;-11,492;-15,326;-12,680;-3,198;27,586;0,000;240,340;Inf;248,000;240,000;-13,394;3,028;-8,424;25,581
5049,000;2,174;0,637;-33,819;3,368;9,540;5,046;35,755;4,765;-24,910;-2,756;0,000;37,321;37,439;9,685;3,253;-14,181;-11,514;-15,471;-12,822;-3,211;27,583;0,000;240,340;Inf;248,000;240,000;-13,390;3,014;-8,412;25,552
5049,500;2,174;0,637;-33,819;3,368;9,540;5,046;35,755;4,765;-24,910;-2,756;0,000;37,300;37,400;9,685;3,253;-14,186;-11,516;-15,498;-12,858;-3,211;27,583;0,000;240,340;Inf;248,000;240,000;-13,497;3,001;-8,406;25,533
5050,000;3,243;0,827;-34,807;3,291;9,603;5,046;35,755;4,765;-24,910;-2,756;0,000;37,300;37,400;9,590;3,223;-13,995;-11,392;-15,204;-12,634;-3,211;27,583;0,000;240,340;Inf;248,000;240,000;-13,514;2,987;-8,416;25,525
5050,500;3,243;0,827;-34,807;3,291;9,603;5,046;35,755;4,765;-24,910;-2,756;0,000;37,300;37,400;9,590;3,223;-14,069;-11,409;-15,232;-12,645;-3,211;27,583;0,000;240,540;Inf;248,000;240,000;-13,306;2,991;-8,415;25,524
5051,000;3,243;0,827;-34,807;3,291;9,603;5,046;35,755;4,765;-24,910;-2,756;0,000;37,300;37,400;9,590;3,223;-14,047;-11,493;-15,386;-12,792;-3,211;27,583;0,000;240,540;Inf;248,000;240,000;-13,339;2,995;-8,407;25,538
5051,500;3,243;0,827;-34,807;3,291;9,603;5,046;35,755;4,765;-24,910;-2,756;0,000;37,300;37,400;9,590;3,223;-14,135;-11,470;-15,402;-12,791;-3,211;27,583;0,000;241,140;Inf;247,000;240,000;-13,429;2,999;-8,400;25,475
5052,000;3,243;0,827;-34,807;3,291;9,603;5,046;35,755;4,765;-24,910;-2,756;0,000;37,300;37,400;9,590;3,223;-14,212;-11,502;-15,517;-12,804;-3,211;27,583;0,000;241,140;Inf;247,000;240,000;-13,450;3,003;-8,385;25,459
5052,500;3,243;0,827;-34,807;3,291;9,603;5,041;35,757;4,758;-24,791;-2,754;0,000;37,318;37,440;9,590;3,223;-14,080;-11,375;-15,312;-12,663;-3,224;27,567;0,000;241,140;Inf;246,000;240,000;-13,508;3,007;-8,406;25,439
5053,000;3,243;0,827;-34,807;3,291;9,603;5,041;35,757;4,758;-24,791;-2,754;0,000;37,300;37,400;9,590;3,223;-14,169;-11,424;-15,337;-12,639;-3,224;27,567;0,000;241,140;Inf;246,000;240,000;-13,357;3,011;-8,409;25,453
5053,500;3,198;0,797;-35,209;3,284;9,645;5,041;35,757;4,758;-24,791;-2,754;0,000;37,300;37,400;9,441;3,257;-14,008;-11,497;-15,400;-12,783;-3,224;27,567;0,000;241,240;Inf;245,000;240,000;-13,392;3,015;-8,432;25,429
5054,000;3,198;0,797;-35,209;3,284;9,645;5,041;35,757;4,758;-24,791;-2,754;0,000;37,300;37,400;9,441;3,257;-14,222;-11,512;-15,519;-12,818;-3,224;27,567;0,000;241,240;Inf;245,000;240,000;-13,422;3,018;-8,414;25,429
5054,500;3,198;0,797;-35,209;3,284;9,645;5,041;35,757;4,758;-24,791;-2,754;0,000;37,300;37,400;9,441;3,257;-14,188;-11,507;-15,511;-12,841;-3,224;27,567;0,000;238,640;Inf;246,000;240,000;-13,518;3,021;-8,411;25,432
5055,000;3,198;0,797;-35,209;3,284;9,645;5,041;35,757;4,758;-24,791;-2,754;0,000;37,300;37,400;9,441;3,257;-14,268;-11,248;-15,282;-12,604;-3,224;27,567;0,000;238,640;Inf;246,000;240,000;-13,512;3,024;-8,414;25,425
5055,500;3,198;0,797;-35,209;3,284;9,645;5,036;35,778;4,778;-24,811;-2,756;0,000;37,325;37,442;9,441;3,257;-14,118;-11,451;-15,369;-12,630;-3,207;27,578;0,000;238,440;Inf;247,000;240,000;-13,351;3,027;-8,410;25,439
5056,000;3,198;0,797;-35,209;3,284;9,645;5,036;35,778;4,778;-24,811;-2,756;0,000;37,300;37,400;9,441;3,257;-14,187;-11,497;-15,452;-12,792;-3,207;27,578;0,000;238,440;Inf;247,000;240,000;-13,392;3,030;-8,391;25,464
5056,500;2,840;0,667;-35,209;3,250;9,637;5,036;35,778;4,778;-24,811;-2,756;0,000;37,300;37,400;9,434;3,305;-14,179;-11,491;-15,522;-12,840;-3,207;27,578;0,000;238,340;Inf;248,000;240,000;-13,482;3,032;-8,407;25,486
5057,000;2,840;0,667;-35,209;3,250;9,637;5,036;35,778;4,778;-24,811;-2,756;0,000;37,300;37,400;9,434;3,305;-14,241;-11,349;-15,347;-12,689;-3,207;27,578;0,000;238,340;Inf;248,000;240,000;-13,508;3,029;-8,401;25,556
5057,500;2,840;0,667;-35,209;3,250;9,637;5,036;35,778;4,778;-24,811;-2,756;0,000;37,300;37,400;9,434;3,305;-14,182;-11,314;-15,301;-12,594;-3,207;27,578;0,000;239,540;Inf;248,000;240,000;-13,407;3,026;-8,406;25,598
5058,000;2,840;0,667;-35,209;3,250;9,637;5,036;35,778;4,778;-24,811;-2,756;0,000;37,300;37,400;9,434;3,305;-13,896;-11,468;-15,322;-12,706;-3,207;27,578;0,000;239,540;Inf;248,000;240,000;-13,348;3,023;-8,403;25,643
5058,500;2,840;0,667;-35,209;3,250;9,637;5,053;35,756;4,736;-24,868;-2,773;0,000;37,329;37,488;9,434;3,305;-14,022;-11,475;-15,347;-12,737;-3,216;27,560;0,000;240,240;Inf;248,000;240,000;-13,348;3,017;-8,397;25,726
5059,000;2,840;0,667;-35,209;3,250;9,637;5,053;35,756;4,736;-24,868;-2,773;0,000;37,300;37,500;9,434;3,305;-14,149;-11,482;-15,472;-12,793;-3,216;27,560;0,000;240,240;Inf;248,000;240,000;-13,395;3,017;-8,410;25,784
5059,500;2,840;0,667;-35,209;3,250;9,637;5,053;35,756;4,736;-24,868;-2,773;0,000;37,300;37,500;9,434;3,305;-14,242;-11,419;-15,411;-12,718;-3,216;27,560;0,000;240,640;Inf;248,000;240,000;-13,474;3,014;-8,400;25,785
5060,000;4,279;0,974;-35,209;3,294;9,618;5,053;35,756;4,736;-24,868;-2,773;0,000;37,300;37,500;9,603;3,331;-13,873;-11,457;-15,289;-12,696;-3,216;27,560;0,000;240,640;Inf;248,000;240,000;-13,448;3,011;-8,404;25,791
5060,500;4,279;0,974;-35,209;3,294;9,618;5,053;35,756;4,736;-24,868;-2,773;0,000;37,300;37,500;9,603;3,331;-14,058;-11,453;-15,372;-12,743;-3,216;27,560;0,000;240,140;Inf;248,000;240,000;-13,329;3,032;-8,385;25,810
5061,000;4,279;0,974;-35,209;3,294;9,618;5,053;35,756;4,736;-24,868;-2,773;0,000;37,300;37,500;9,603;3,331;-13,958;-11,433;-15,355;-12,730;-3,216;27,560;0,000;240,140;Inf;248,000;240,000;-13,407;3,053;-8,387;25,778
5061,500;4,279;0,974;-35,209;3,294;9,618;5,053;35,756;4,736;-24,868;-2,773;0,000;37,300;37,500;9,603;3,331;-14,124;-11,492;-15,461;-12,793;-3,216;27,560;0,000;241,440;Inf;247,000;240,000;-13,369;3,073;-8,357;25,773
5062,000;4,279;0,974;-35,209;3,294;9,618;5,076;35,775;4,762;-24,805;-2,777;0,000;37,343;37,462;9,603;3,331;-14,226;-11,447;-15,435;-12,795;-3,221;27,570;0,000;241,440;Inf;247,000;240,000;-13,468;3,092;-8,381;25,734
5062,500;4,279;0,974;-35,209;3,294;9,618;5,076;35,775;4,762;-24,805;-2,777;0,000;37,300;37,500;9,603;3,331;-14,068;-11,404;-15,359;-12,677;-3,221;27,570;0,000;241,740;Inf;246,000;240,000;-13,476;3,112;-8,382;25,765
5063,000;3,586;0,879;-34,898;3,327;9,599;5,076;35,775;4,762;-24,805;-2,777;0,000;37,300;37,500;9,599;3,144;-13,975;-11,356;-15,255;-12,588;-3,221;27,570;0,000;241,740;Inf;246,000;240,000;-13,377;3,131;-8,378;25,781
5063,500;3,586;0,879;-34,898;3,327;9,599;5,076;35,775;4,762;-24,805;-2,777;0,000;37,300;37,500;9,599;3,144;-14,167;-11,474;-15,474;-12,734;-3,221;27,570;0,000;241,340;Inf;245,000;240,000;-13,293;3,139;-8,346;25,760
5064,000;3,586;0,879;-34,898;3,327;9,599;5,076;35,775;4,762;-24,805;-2,777;0,000;37,300;37,500;9,599;3,144;-14,108;-11,478;-15,431;-12,767;-3,221;27,570;0,000;241,340;Inf;245,000;240,000;-13,462;3,146;-8,370;25,778
5064,500;3,586;0,879;-34,898;3,327;9,599;5,076;35,775;4,762;-24,805;-2,777;0,000;37,300;37,500;9,599;3,144;-14,242;-11,480;-15,508;-12,790;-3,221;27,570;0,000;239,140;Inf;245,000;240,000;-13,446;3,153;-8,363;25,767
5065,000;3,586;0,879;-34,898;3,327;9,599;5,050;35,783;4,742;-24,699;-2,765;0,000;37,347;37,578;9,599;3,144;-14,080;-11,479;-15,478;-12,781;-3,213;27,568;0,000;239,140;Inf;245,000;240,000;-13,505;3,160;-8,387;25,749
5065,500;3,586;0,879;-34,898;3,327;9,599;5,050;35,783;4,742;-24,699;-2,765;0,000;37,300;37,600;9,599;3,144;-14,021;-11,347;-15,261;-12,628;-3,213;27,568;0,000;239,640;Inf;245,000;240,000;-13,454;3,167;-8,390;25,703
5066,000;3,586;0,879;-34,898;3,327;9,599;5,050;35,783;4,742;-24,699;-2,765;0,000;37,300;37,600;9,599;3,144;-14,143;-11,472;-15,432;-12,735;-3,213;27,568;0,000;239,640;Inf;245,000;240,000;-13,314;3,174;-8,379;25,683
5066,500;3,176;0,844;-33,331;3,365;9,533;5,050;35,783;4,742;-24,699;-2,765;0,000;37,300;37,600;9,782;3,322;-14,084;-11,456;-15,426;-12,763;-3,213;27,568;0,000;238,840;Inf;246,000;240,000;-13,445;3,181;-8,371;25,701
5067,000;3,176;0,844;-33,331;3,365;9,533;5,050;35,783;4,742;-24,699;-2,765;0,000;37,300;37,600;9,782;3,322;-14,148;-11,482;-15,485;-12,797;-3,213;27,568;0,000;238,840;Inf;246,000;240,000;-13,432;3,181;-8,361;25,722
5067,500;3,176;0,844;-33,331;3,365;9,533;5,050;35,783;4,742;-24,699;-2,765;0,000;37,300;37,600;9,782;3,322;-13,931;-11,405;-15,194;-12,666;-3,213;27,568;0,000;239,340;Inf;246,000;240,000;-13,478;3,181;-8,388;25,675
5068,000;3,176;0,844;-33,331;3,365;9,533;5,050;35,783;4,742;-24,699;-2,765;0,000;37,300;37,600;9,782;3,322;-14,127;-11,462;-15,388;-12,738;-3,213;27,568;0,000;239,340;Inf;246,000;240,000;-13,299;3,181;-8,404;25,908
5068,500;3,176;0,844;-33,331;3,365;9,533;5,065;35,789;4,763;-24,806;-2,757;0,000;37,364;37,639;9,782;3,322;-14,057;-11,465;-15,436;-12,787;-3,211;27,566;0,000;238,940;Inf;247,000;240,000;-13,429;3,180;-8,381;25,923
5069,000;3,176;0,844;-33,331;3,365;9,533;5,065;35,789;4,763;-24,806;-2,757;0,000;37,400;37,600;9,782;3,322;-14,215;-11,440;-15,436;-12,762;-3,211;27,566;0,000;238,940;Inf;247,000;240,000;-13,436;3,180;-8,396;25,935
5069,500;2,576;0,697;-33,883;3,418;9,402;5,065;35,789;4,763;-24,806;-2,757;0,000;37,400;37,600;9,689;3,203;-14,195;-11,469;-15,508;-12,797;-3,211;27,566;0,000;239,640;Inf;247,000;240,000;-13,463;3,180;-8,390;25,991
5070,000;2,576;0,697;-33,883;3,418;9,402;5,065;35,789;4,763;-24,806;-2,757;0,000;37,400;37,600;9,689;3,203;-14,030;-11,439;-15,356;-12,735;-3,211;27,566;0,000;239,640;Inf;247,000;240,000;-13,492;3,170;-8,408;25,897
5070,500;2,576;0,697;-33,883;3,418;9,402;5,065;35,789;4,763;-24,806;-2,757;0,000;37,400;37,600;9,689;3,203;-14,040;-11,459;-15,443;-12,747;-3,211;27,566;0,000;238,740;Inf;248,000;240,000;-13,390;3,161;-8,399;25,757
5071,000;2,576;0,697;-33,883;3,418;9,402;5,065;35,789;4,763;-24,806;-2,757;0,000;37,400;37,600;9,689;3,203;-14,157;-11,466;-15,465;-12,781;-3,211;27,566;0,000;238,740;Inf;248,000;240,000;-13,422;3,151;-8,410;25,643
5071,500;2,576;0,697;-33,883;3,418;9,402;5,019;35,790;4,766;-24,729;-2,759;0,000;37,372;37,596;9,689;3,203;-14,177;-11,489;-15,534;-12,816;-3,215;27,565;0,000;240,740;Inf;248,000;240,000;-13,467;3,142;-8,399;25,569
5072,000;2,576;0,697;-33,883;3,418;9,402;5,019;35,790;4,766;-24,729;-2,759;0,000;37,400;37,600;9,689;3,203;-14,028;-11,461;-15,368;-12,747;-3,215;27,565;0,000;240,740;Inf;248,000;240,000;-13,504;3,132;-8,400;25,567
5072,500;2,576;0,697;-33,883;3,418;9,402;5,019;35,790;4,766;-24,729;-2,759;0,000;37,400;37,600;9,689;3,203;-13,954;-11,371;-15,196;-12,561;-3,215;27,565;0,000;240,840;Inf;248,000;240,000;-13,401;3,123;-8,442;25,564
5073,000;3,751;0,895;-35,209;3,317;9,557;5,019;35,790;4,766;-24,729;-2,759;0,000;37,400;37,600;9,634;3,383;-14,055;-11,465;-15,405;-12,747;-3,215;27,565;0,000;240,840;Inf;248,000;240,000;-13,271;3,114;-8,394;25,625
5073,500;3,751;0,895;-35,209;3,317;9,557;5,019;35,790;4,766;-24,729;-2,759;0,000;37,400;37,600;9,634;3,383;-14,142;-11,461;-15,383;-12,755;-3,215;27,565;0,000;240,940;Inf;248,000;240,000;-13,418;3,125;-8,418;25,780
5074,000;3,751;0,895;-35,209;3,317;9,557;5,019;35,790;4,766;-24,729;-2,759;0,000;37,400;37,600;9,634;3,383;-14,189;-11,416;-15,371;-12,718;-3,215;27,565;0,000;240,940;Inf;248,000;240,000;-13,435;3,135;-8,389;25,764
5074,500;3,751;0,895;-35,209;3,317;9,557;5,019;35,790;4,766;-24,729;-2,759;0,000;37,400;37,600;9,634;3,383;-14,260;-11,442;-15,439;-12,782;-3,215;27,565;0,000;241,940;Inf;247,000;240,000;-13,423;3,145;-8,415;25,737
5075,000;3,751;0,895;-35,209;3,317;9,557;5,038;35,790;4,751;-24,740;-2,779;0,000;37,378;37,661;9,634;3,383;-14,228;-11,513;-15,540;-12,850;-3,230;27,558;0,000;241,940;Inf;247,000;240,000;-13,481;3,155;-8,417;25,715
5075,500;3,751;0,895;-35,209;3,317;9,557;5,038;35,790;4,751;-24,740;-2,779;0,000;37,400;37,700;9,634;3,383;-13,970;-11,438;-15,380;-12,722;-3,230;27,558;0,000;241,440;Inf;246,000;240,000;-13,533;3,165;-8,394;25,691
5076,000;3,380;0,797;-35,209;3,223;9,688;5,038;35,790;4,751;-24,740;-2,779;0,000;37,400;37,700;9,430;3,300;-14,219;-11,333;-15,303;-12,666;-3,230;27,558;0,000;241,440;Inf;246,000;240,000;-13,378;3,174;-8,414;25,672
5076,500;3,380;0,797;-35,209;3,223;9,688;5,038;35,790;4,751;-24,740;-2,779;0,000;37,400;37,700;9,430;3,300;-14,085;-11,484;-15,451;-12,795;-3,230;27,558;0,000;241,740;Inf;245,000;240,000;-13,380;3,178;-8,408;25,628
5077,000;3,380;0,797;-35,209;3,223;9,688;5,038;35,790;4,751;-24,740;-2,779;0,000;37,400;37,700;9,430;3,300;-14,113;-11,465;-15,389;-12,760;-3,230;27,558;0,000;241,740;Inf;245,000;240,000;-13,454;3,181;-8,414;25,602
5077,500;3,380;0,797;-35,209;3,223;9,688;5,038;35,790;4,751;-24,740;-2,779;0,000;37,400;37,700;9,430;3,300;-14,196;-11,506;-15,527;-12,782;-3,230;27,558;0,000;239,640;Inf;245,000;240,000;-13,432;3,184;-8,420;25,551
5078,000;3,380;0,797;-35,209;3,223;9,688;5,040;35,807;4,760;-24,781;-2,780;0,000;37,394;37,746;9,430;3,300;-13,892;-11,402;-15,265;-12,664;-3,227;27,559;0,000;239,640;Inf;245,000;240,000;-13,503;3,188;-8,416;25,511
5078,500;3,380;0,797;-35,209;3,223;9,688;5,040;35,807;4,760;-24,781;-2,780;0,000;37,400;37,700;9,430;3,300;-14,100;-11,413;-15,310;-12,670;-3,227;27,559;0,000;239,440;Inf;245,000;240,000;-13,306;3,191;-8,406;25,522
5079,000;3,391;0,819;-35,209;3,365;9,597;5,040;35,807;4,760;-24,781;-2,780;0,000;37,400;37,700;9,553;3,230;-14,052;-11,453;-15,388;-12,751;-3,227;27,559;0,000;239,440;Inf;245,000;240,000;-13,373;3,194;-8,385;25,489
5079,500;3,391;0,819;-35,209;3,365;9,597;5,040;35,807;4,760;-24,781;-2,780;0,000;37,400;37,700;9,553;3,230;-14,200;-11,464;-15,482;-12,746;-3,227;27,559;0,000;240,340;Inf;245,000;240,000;-13,411;3,197;-8,391;25,449
5080,000;3,391;0,819;-35,209;3,365;9,597;5,040;35,807;4,760;-24,781;-2,780;0,000;37,400;37,700;9,553;3,230;-14,138;-11,399;-15,344;-12,676;-3,227;27,559;0,000;240,340;Inf;245,000;240,000;-13,473;3,200;-8,419;25,358
5080,500;3,391;0,819;-35,209;3,365;9,597;5,040;35,807;4,760;-24,781;-2,780;0,000;37,400;37,700;9,553;3,230;-14,035;-11,343;-15,250;-12,620;-3,227;27,559;0,000;239,240;Inf;245,000;240,000;-13,389;3,203;-8,417;25,337
5081,000;3,391;0,819;-35,209;3,365;9,597;5,040;35,807;4,760;-24,781;-2,780;0,000;37,400;37,700;9,553;3,230;-13,953;-11,420;-15,353;-12,695;-3,227;27,559;0,000;239,240;Inf;245,000;240,000;-13,312;3,206;-8,407;25,485
5081,500;3,391;0,819;-35,209;3,365;9,597;5,027;35,803;4,762;-24,796;-2,782;0,000;37,410;37,765;9,553;3,230;-14,042;-11,451;-15,405;-12,739;-3,228;27,557;0,000;239,140;Inf;245,000;240,000;-13,355;3,209;-8,416;25,562
5082,000;3,391;0,819;-35,209;3,365;9,597;5,027;35,803;4,762;-24,796;-2,782;0,000;37,400;37,800;9,553;3,230;-14,182;-11,477;-15,479;-12,788;-3,228;27,557;0,000;239,140;Inf;245,000;240,000;-13,409;3,212;-8,415;25,759
5082,500;2,394;0,618;-34,758;3,382;9,585;5,027;35,803;4,762;-24,796;-2,782;0,000;37,400;37,800;9,574;3,206;-14,095;-11,473;-15,435;-12,789;-3,228;27,557;0,000;239,340;Inf;245,000;240,000;-13,482;3,215;-8,416;25,847
5083,000;2,394;0,618;-34,758;3,382;9,585;5,027;35,803;4,762;-24,796;-2,782;0,000;37,400;37,800;9,574;3,206;-13,971;-11,389;-15,164;-12,619;-3,228;27,557;0,000;239,340;Inf;245,000;240,000;-13,448;3,202;-8,413;25,847
5083,500;2,394;0,618;-34,758;3,382;9,585;5,027;35,803;4,762;-24,796;-2,782;0,000;37,400;37,800;9,574;3,206;-14,076;-11,443;-15,346;-12,647;-3,228;27,557;0,000;238,740;Inf;246,000;240,000;-13,286;3,189;-8,419;25,806
5084,000;2,394;0,618;-34,758;3,382;9,585;5,027;35,803;4,762;-24,796;-2,782;0,000;37,400;37,800;9,574;3,206;-13,967;-11,437;-15,370;-12,720;-3,228;27,557;0,000;238,740;Inf;246,000;240,000;-13,378;3,176;-8,400;25,764
5084,500;2,394;0,618;-34,758;3,382;9,585;5,028;35,807;4,753;-24,764;-2,777;0,000;37,415;37,712;9,574;3,206;-14,179;-11,431;-15,396;-12,743;-3,224;27,548;0,000;239,840;Inf;246,000;240,000;-13,374;3,163;-8,401;25,623
5085,000;2,394;0,618;-34,758;3,382;9,585;5,028;35,807;4,753;-24,764;-2,777;0,000;37,400;37,700;9,574;3,206;-14,231;-11,348;-15,272;-12,657;-3,224;27,548;0,000;239,840;Inf;246,000;240,000;-13,437;3,150;-8,398;25,491
5085,500;3,310;0,806;-35,209;3,351;9,542;5,028;35,807;4,753;-24,764;-2,777;0,000;37,400;37,700;9,506;3,436;-14,049;-11,468;-15,387;-12,661;-3,224;27,548;0,000;239,440;Inf;246,000;240,000;-13,377;3,138;-8,416;25,432
5086,000;3,310;0,806;-35,209;3,351;9,542;5,028;35,807;4,753;-24,764;-2,777;0,000;37,400;37,700;9,506;3,436;-13,942;-11,446;-15,294;-12,700;-3,224;27,548;0,000;239,440;Inf;246,000;240,000;-13,391;3,141;-8,438;25,415
5086,500;3,310;0,806;-35,209;3,351;9,542;5,028;35,807;4,753;-24,764;-2,777;0,000;37,400;37,700;9,506;3,436;-14,159;-11,462;-15,442;-12,748;-3,224;27,548;0,000;239,740;Inf;246,000;240,000;-13,346;3,143;-8,434;25,440
5087,000;3,310;0,806;-35,209;3,351;9,542;5,028;35,807;4,753;-24,764;-2,777;0,000;37,400;37,700;9,506;3,436;-14,155;-11,489;-15,473;-12,807;-3,224;27,548;0,000;239,740;Inf;246,000;240,000;-13,453;3,146;-8,403;25,434
5087,500;3,310;0,806;-35,209;3,351;9,542;5,047;35,823;4,755;-24,696;-2,794;0,000;37,438;37,791;9,506;3,436;-14,258;-11,249;-15,277;-12,607;-3,227;27,552;0,000;240,540;Inf;246,000;240,000;-13,481;3,149;-8,417;25,477
5088,000;3,310;0,806;-35,209;3,351;9,542;5,047;35,823;4,755;-24,696;-2,794;0,000;37,400;37,800;9,506;3,436;-14,094;-11,425;-15,383;-12,600;-3,227;27,552;0,000;240,540;Inf;246,000;240,000;-13,348;3,151;-8,410;25,455
5088,500;3,310;0,806;-35,209;3,351;9,542;5,047;35,823;4,755;-24,696;-2,794;0,000;37,400;37,800;9,506;3,436;-14,151;-11,426;-15,358;-12,716;-3,227;27,552;0,000;240,840;Inf;246,000;240,000;-13,376;3,154;-8,407;25,457
5089,000;3,283;0,762;-35,209;3,332;9,591;5,047;35,823;4,755;-24,696;-2,794;0,000;37,400;37,800;9,605;3,376;-14,105;-11,448;-15,440;-12,772;-3,227;27,552;0,000;240,840;Inf;246,000;240,000;-13,413;3,157;-8,412;25,467
5089,500;3,283;0,762;-35,209;3,332;9,591;5,047;35,823;4,755;-24,696;-2,794;0,000;37,400;37,800;9,605;3,376;-14,238;-11,360;-15,361;-12,681;-3,227;27,552;0,000;240,140;Inf;246,000;240,000;-13,441;3,159;-8,403;25,469
5090,000;3,283;0,762;-35,209;3,332;9,591;5,047;35,823;4,755;-24,696;-2,794;0,000;37,400;37,800;9,605;3,376;-14,132;-11,353;-15,333;-12,608;-3,227;27,552;0,000;240,140;Inf;246,000;240,000;-13,410;3,161;-8,423;25,476
5090,500;3,283;0,762;-35,209;3,332;9,591;5,047;35,823;4,755;-24,696;-2,794;0,000;37,400;37,800;9,605;3,376;-13,910;-11,440;-15,313;-12,701;-3,227;27,552;0,000;240,840;Inf;246,000;240,000;-13,356;3,163;-8,417;25,497
5091,000;3,283;0,762;-35,209;3,332;9,591;5,059;35,822;4,765;-24,818;-2,768;0,000;37,457;37,873;9,605;3,376;-14,042;-11,441;-15,341;-12,712;-3,228;27,555;0,000;240,840;Inf;246,000;240,000;-13,341;3,165;-8,421;25,725
5091,500;3,283;0,762;-35,209;3,332;9,591;5,059;35,822;4,765;-24,818;-2,768;0,000;37,500;37,900;9,605;3,376;-14,149;-11,476;-15,452;-12,774;-3,228;27,555;0,000;239,040;Inf;246,000;240,000;-13,384;3,167;-8,424;25,815
5092,000;2,808;0,743;-34,017;3,389;9,497;5,059;35,822;4,765;-24,818;-2,768;0,000;37,500;37,900;9,669;3,273;-14,040;-11,345;-15,250;-12,584;-3,228;27,555;0,000;239,040;Inf;246,000;240,000;-13,463;3,169;-8,422;25,819
5092,500;2,808;0,743;-34,017;3,389;9,497;5,059;35,822;4,765;-24,818;-2,768;0,000;37,500;37,900;9,669;3,273;-13,868;-11,396;-15,304;-12,593;-3,228;27,555;0,000;240,640;Inf;246,000;240,000;-13,305;3,163;-8,401;25,972
5093,000;2,808;0,743;-34,017;3,389;9,497;5,059;35,822;4,765;-24,818;-2,768;0,000;37,500;37,900;9,669;3,273;-14,026;-11,408;-15,325;-12,662;-3,228;27,555;0,000;240,640;Inf;246,000;240,000;-13,290;3,157;-8,402;26,163
5093,500;2,808;0,743;-34,017;3,389;9,497;5,059;35,822;4,765;-24,818;-2,768;0,000;37,500;37,900;9,669;3,273;-14,131;-11,422;-15,373;-12,722;-3,228;27,555;0,000;239,140;Inf;246,000;240,000;-13,355;3,151;-8,381;26,240
5094,000;2,808;0,743;-34,017;3,389;9,497;5,020;35,828;4,755;-24,768;-2,780;0,000;37,476;37,866;9,669;3,273;-14,183;-11,461;-15,495;-12,778;-3,235;27,556;0,000;239,140;Inf;246,000;240,000;-13,412;3,145;-8,402;26,258
5094,500;2,808;0,743;-34,017;3,389;9,497;5,020;35,828;4,755;-24,768;-2,780;0,000;37,500;37,900;9,669;3,273;-14,195;-11,466;-15,483;-12,740;-3,235;27,556;0,000;240,440;Inf;246,000;240,000;-13,479;3,140;-8,426;26,140
5095,000;2,808;0,743;-34,017;3,389;9,497;5,020;35,828;4,755;-24,768;-2,780;0,000;37,500;37,900;9,669;3,273;-14,164;-11,344;-15,263;-12,619;-3,235;27,556;0,000;240,440;Inf;246,000;240,000;-13,471;3,134;-8,403;26,107
5095,500;3,193;0,777;-35,209;3,369;9,573;5,020;35,828;4,755;-24,768;-2,780;0,000;37,500;37,900;9,478;3,223;-14,101;-11,347;-15,297;-12,597;-3,235;27,556;0,000;239,840;Inf;246,000;240,000;-13,348;3,129;-8,425;26,076
5096,000;3,193;0,777;-35,209;3,369;9,573;5,020;35,828;4,755;-24,768;-2,780;0,000;37,500;37,900;9,478;3,223;-14,219;-11,479;-15,495;-12,772;-3,235;27,556;0,000;239,840;Inf;246,000;240,000;-13,335;3,130;-8,401;26,048
5096,500;3,193;0,777;-35,209;3,369;9,573;5,020;35,828;4,755;-24,768;-2,780;0,000;37,500;37,900;9,478;3,223;-14,165;-11,482;-15,511;-12,802;-3,235;27,556;0,000;240,540;Inf;246,000;240,000;-13,491;3,131;-8,410;26,022
5097,000;3,193;0,777;-35,209;3,369;9,573;5,020;35,828;4,755;-24,768;-2,780;0,000;37,500;37,900;9,478;3,223;-14,202;-11,174;-15,167;-12,530;-3,235;27,556;0,000;240,540;Inf;246,000;240,000;-13,490;3,132;-8,404;26,022
5097,500;3,193;0,777;-35,209;3,369;9,573;5,041;35,839;4,754;-24,719;-2,792;0,000;37,485;37,934;9,478;3,223;-14,023;-11,446;-15,307;-12,578;-3,220;27,545;0,000;238,940;Inf;247,000;240,000;-13,268;3,133;-8,392;25,959
5098,000;3,193;0,777;-35,209;3,369;9,573;5,041;35,839;4,754;-24,719;-2,792;0,000;37,500;37,900;9,478;3,223;-13,964;-11,437;-15,334;-12,690;-3,220;27,545;0,000;238,940;Inf;247,000;240,000;-13,338;3,134;-8,397;25,863
5098,500;3,022;0,779;-33,681;3,330;9,598;5,041;35,839;4,754;-24,719;-2,792;0,000;37,500;37,900;9,774;3,240;-14,136;-11,378;-15,315;-12,692;-3,220;27,545;0,000;240,140;Inf;247,000;240,000;-13,356;3,135;-8,392;25,816
5099,000;3,022;0,779;-33,681;3,330;9,598;5,041;35,839;4,754;-24,719;-2,792;0,000;37,500;37,900;9,774;3,240;-14,077;-11,392;-15,361;-12,711;-3,220;27,545;0,000;240,140;Inf;247,000;240,000;-13,380;3,133;-8,412;25,805
5099,500;3,022;0,779;-33,681;3,330;9,598;5,041;35,839;4,754;-24,719;-2,792;0,000;37,500;37,900;9,774;3,240;-14,126;-11,473;-15,461;-12,778;-3,220;27,545;0,000;238,840;Inf;248,000;240,000;-13,385;3,131;-8,415;25,772
5100,000;3,022;0,779;-33,681;3,330;9,598;5,041;35,839;4,754;-24,719;-2,792;0,000;37,500;37,900;9,774;3,240;-14,101;-11,420;-15,364;-12,729;-3,220;27,545;0,000;238,840;Inf;248,000;240,000;-13,459;3,130;-8,403;25,755
5100,500;3,022;0,779;-33,681;3,330;9,598;5,037;35,844;4,758;-24,792;-2,785;0,000;37,494;37,925;9,774;3,240;-14,226;-11,403;-15,391;-12,689;-3,232;27,547;0,000;240,840;Inf;248,000;240,000;-13,403;3,128;-8,403;25,703
5101,000;3,022;0,779;-33,681;3,330;9,598;5,037;35,844;4,758;-24,792;-2,785;0,000;37,500;37,900;9,774;3,240;-14,012;-11,469;-15,410;-12,767;-3,232;27,547;0,000;240,840;Inf;248,000;240,000;-13,427;3,126;-8,424;25,672
5101,500;3,416;0,823;-35,209;3,336;9,647;5,037;35,844;4,758;-24,792;-2,785;0,000;37,500;37,900;9,469;3,326;-14,008;-11,427;-15,337;-12,718;-3,232;27,547;0,000;240,240;Inf;248,000;240,000;-13,415;3,124;-8,421;25,610
5102,000;3,416;0,823;-35,209;3,336;9,647;5,037;35,844;4,758;-24,792;-2,785;0,000;37,500;37,900;9,469;3,326;-14,175;-11,500;-15,499;-12,778;-3,232;27,547;0,000;240,240;Inf;248,000;240,000;-13,373;3,129;-8,414;25,590
5102,500;3,416;0,823;-35,209;3,336;9,647;5,037;35,844;4,758;-24,792;-2,785;0,000;37,500;37,900;9,469;3,326;-14,106;-11,478;-15,449;-12,788;-3,232;27,547;0,000;241,140;Inf;247,000;240,000;-13,488;3,134;-8,427;25,610
5103,000;3,416;0,823;-35,209;3,336;9,647;5,037;35,844;4,758;-24,792;-2,785;0,000;37,500;37,900;9,469;3,326;-14,099;-11,524;-15,452;-12,815;-3,232;27,547;0,000;241,140;Inf;247,000;240,000;-13,455;3,139;-8,447;25,643
5103,500;3,416;0,823;-35,209;3,336;9,647;5,037;35,844;4,758;-24,792;-2,785;0,000;37,500;37,900;9,469;3,326;-13,956;-11,461;-15,282;-12,731;-3,232;27,547;0,000;239,740;Inf;247,000;240,000;-13,473;3,143;-8,435;25,674
5104,000;3,416;0,823;-35,209;3,336;9,647;5,059;35,841;4,757;-24,778;-2,784;0,000;37,508;37,947;9,469;3,326;-14,177;-11,437;-15,369;-12,693;-3,218;27,547;0,000;239,740;Inf;247,000;240,000;-13,358;3,148;-8,443;25,663
5104,500;3,416;0,823;-35,209;3,336;9,647;5,059;35,841;4,757;-24,778;-2,784;0,000;37,500;37,900;9,469;3,326;-14,109;-11,505;-15,442;-12,791;-3,218;27,547;0,000;241,440;Inf;246,000;240,000;-13,419;3,152;-8,457;25,677
5105,000;2,780;0,697;-35,209;3,311;9,601;5,059;35,841;4,757;-24,778;-2,784;0,000;37,500;37,900;9,567;3,241;-14,250;-11,398;-15,385;-12,736;-3,218;27,547;0,000;241,440;Inf;246,000;240,000;-13,462;3,156;-8,451;25,690
5105,500;2,780;0,697;-35,209;3,311;9,601;5,059;35,841;4,757;-24,778;-2,784;0,000;37,500;37,900;9,567;3,241;-14,174;-11,527;-15,486;-12,738;-3,218;27,547;0,000;239,240;Inf;246,000;240,000;-13,442;3,144;-8,470;25,690
5106,000;2,780;0,697;-35,209;3,311;9,601;5,059;35,841;4,757;-24,778;-2,784;0,000;37,500;37,900;9,567;3,241;-14,048;-11,477;-15,346;-12,745;-3,218;27,547;0,000;239,240;Inf;246,000;240,000;-13,481;3,144;-8,454;25,717
5106,500;2,780;0,697;-35,209;3,311;9,601;5,059;35,841;4,757;-24,778;-2,784;0,000;37,500;37,900;9,567;3,241;-14,174;-11,513;-15,468;-12,780;-3,218;27,547;0,000;239,540;Inf;246,000;240,000;-13,404;3,138;-8,470;25,673
5107,000;2,780;0,697;-35,209;3,311;9,601;5,080;35,837;4,762;-24,851;-2,771;0,000;37,530;37,974;9,567;3,241;-14,147;-11,499;-15,434;-12,817;-3,221;27,548;0,000;239,540;Inf;246,000;240,000;-13,484;3,132;-8,460;25,649
5107,500;2,780;0,697;-35,209;3,311;9,601;5,080;35,837;4,762;-24,851;-2,771;0,000;37,500;38,000;9,567;3,241;-14,260;-11,474;-15,464;-12,700;-3,221;27,548;0,000;237,640;Inf;247,000;240,000;-13,474;3,126;-8,472;25,533
5108,000;3,186;0,843;-34,082;3,407;9,507;5,080;35,837;4,762;-24,851;-2,771;0,000;37,500;38,000;9,636;3,163;-14,008;-11,518;-15,398;-12,796;-3,221;27,548;0,000;237,640;Inf;247,000;240,000;-13,474;3,121;-8,464;25,431
5108,500;3,186;0,843;-34,082;3,407;9,507;5,080;35,837;4,762;-24,851;-2,771;0,000;37,500;38,000;9,636;3,163;-13,966;-11,458;-15,302;-12,716;-3,221;27,548;0,000;239,340;Inf;247,000;240,000;-13,430;3,123;-8,463;25,335
5109,000;3,186;0,843;-34,082;3,407;9,507;5,080;35,837;4,762;-24,851;-2,771;0,000;37,500;38,000;9,636;3,163;-14,193;-11,528;-15,499;-12,828;-3,221;27,548;0,000;239,340;Inf;247,000;240,000;-13,361;3,123;-8,469;25,206
5109,500;3,186;0,843;-34,082;3,407;9,507;5,080;35,837;4,762;-24,851;-2,771;0,000;37,500;38,000;9,636;3,163;-14,144;-11,503;-15,439;-12,754;-3,221;27,548;0,000;237,840;Inf;248,000;240,000;-13,512;3,124;-8,472;25,219
5110,000;3,186;0,843;-34,082;3,407;9,507;5,080;35,837;4,762;-24,851;-2,771;0,000;37,500;38,000;9,636;3,163;-14,119;-11,460;-15,343;-12,748;-3,221;27,548;0,000;237,840;Inf;248,000;240,000;-13,460;3,125;-8,485;25,239
5110,500;3,186;0,843;-34,082;3,407;9,507;5,088;35,841;4,765;-24,824;-2,787;0,000;37,530;38,068;9,636;3,163;-14,149;-11,501;-15,483;-12,803;-3,224;27,545;0,000;239,840;Inf;248,000;240,000;-13,418;3,126;-8,462;25,269
5111,000;3,186;0,843;-34,082;3,407;9,507;5,088;35,841;4,765;-24,824;-2,787;0,000;37,500;38,100;9,636;3,163;-14,158;-11,502;-15,475;-12,832;-3,224;27,545;0,000;239,840;Inf;248,000;240,000;-13,484;3,127;-8,477;25,245
5111,500;2,672;0,650;-34,539;3,318;9,608;5,088;35,841;4,765;-24,824;-2,787;0,000;37,500;38,100;9,670;3,175;-14,148;-11,437;-15,401;-12,734;-3,224;27,545;0,000;239,240;Inf;248,000;240,000;-13,492;3,128;-8,505;25,266
5112,000;2,672;0,650;-34,539;3,318;9,608;5,088;35,841;4,765;-24,824;-2,787;0,000;37,500;38,100;9,670;3,175;-14,050;-11,457;-15,373;-12,762;-3,224;27,545;0,000;239,240;Inf;248,000;240,000;-13,430;3,120;-8,475;25,310
5112,500;2,672;0,650;-34,539;3,318;9,608;5,088;35,841;4,765;-24,824;-2,787;0,000;37,500;38,100;9,670;3,175;-14,038;-11,476;-15,422;-12,767;-3,224;27,545;0,000;240,740;Inf;248,000;240,000;-13,410;3,113;-8,482;25,560
5113,000;2,672;0,650;-34,539;3,318;9,608;5,088;35,841;4,765;-24,824;-2,787;0,000;37,500;38,100;9,670;3,175;-14,187;-11,506;-15,511;-12,828;-3,224;27,545;0,000;240,740;Inf;248,000;240,000;-13,426;3,106;-8,468;25,636
5113,500;2,672;0,650;-34,539;3,318;9,608;5,047;35,848;4,740;-24,815;-2,788;0,000;37,550;38,002;9,670;3,175;-14,285;-11,508;-15,485;-12,821;-3,227;27,549;0,000;239,240;Inf;248,000;240,000;-13,508;3,099;-8,478;25,676
5114,000;2,672;0,650;-34,539;3,318;9,608;5,047;35,848;4,740;-24,815;-2,788;0,000;37,500;38,000;9,670;3,175;-14,028;-11,485;-15,320;-12,757;-3,227;27,549;0,000;239,240;Inf;248,000;240,000;-13,525;3,092;-8,496;25,716
5114,500;3,243;0,791;-35,209;3,274;9,606;5,047;35,848;4,740;-24,815;-2,788;0,000;37,500;38,000;9,495;3,412;-14,213;-11,514;-15,420;-12,783;-3,227;27,549;0,000;241,440;Inf;247,000;240,000;-13,397;3,085;-8,522;25,716
5115,000;3,243;0,791;-35,209;3,274;9,606;5,047;35,848;4,740;-24,815;-2,788;0,000;37,500;38,000;9,495;3,412;-14,130;-11,532;-15,475;-12,830;-3,227;27,549;0,000;241,440;Inf;247,000;240,000;-13,483;3,087;-8,487;25,717
5115,500;3,243;0,791;-35,209;3,274;9,606;5,047;35,848;4,740;-24,815;-2,788;0,000;37,500;38,000;9,495;3,412;-14,286;-11,539;-15,509;-12,786;-3,227;27,549;0,000;239,640;Inf;247,000;240,000;-13,492;3,090;-8,492;25,705
5116,000;3,243;0,791;-35,209;3,274;9,606;5,047;35,848;4,740;-24,815;-2,788;0,000;37,500;38,000;9,495;3,412;-14,228;-11,420;-15,356;-12,750;-3,227;27,549;0,000;239,640;Inf;247,000;240,000;-13,530;3,093;-8,498;25,702
5116,500;3,243;0,791;-35,209;3,274;9,606;5,020;35,865;4,783;-24,871;-2,777;0,000;37,562;38,108;9,495;3,412;-13,983;-11,330;-15,251;-12,652;-3,235;27,549;0,000;242,140;Inf;246,000;240,000;-13,438;3,095;-8,506;25,676
5117,000;3,243;0,791;-35,209;3,274;9,606;5,020;35,865;4,783;-24,871;-2,777;0,000;37,600;38,100;9,495;3,412;-14,179;-11,528;-15,474;-12,794;-3,235;27,549;0,000;242,140;Inf;246,000;240,000;-13,304;3,097;-8,489;25,663
5117,500;3,243;0,791;-35,209;3,274;9,606;5,020;35,865;4,783;-24,871;-2,777;0,000;37,600;38,100;9,495;3,412;-14,023;-11,518;-15,433;-12,801;-3,235;27,549;0,000;240,640;Inf;246,000;240,000;-13,494;3,100;-8,500;25,685
5118,000;2,769;0,754;-33,681;3,271;9,547;5,020;35,865;4,783;-24,871;-2,777;0,000;37,600;38,100;9,737;3,309;-14,262;-11,559;-15,547;-12,853;-3,235;27,549;0,000;240,640;Inf;246,000;240,000;-13,444;3,102;-8,517;25,683
5118,500;2,769;0,754;-33,681;3,271;9,547;5,020;35,865;4,783;-24,871;-2,777;0,000;37,600;38,100;9,737;3,309;-14,209;-11,535;-15,527;-12,880;-3,235;27,549;0,000;242,740;Inf;245,000;240,000;-13,555;3,097;-8,492;25,622
5119,000;2,769;0,754;-33,681;3,271;9,547;5,020;35,865;4,783;-24,871;-2,777;0,000;37,600;38,100;9,737;3,309;-14,323;-11,537;-15,529;-12,651;-3,235;27,549;0,000;242,740;Inf;245,000;240,000;-13,538;3,091;-8,487;25,621
5119,500;2,769;0,754;-33,681;3,271;9,547;5,020;35,865;4,783;-24,871;-2,777;0,000;37,600;38,100;9,737;3,309;-14,112;-11,531;-15,499;-12,803;-3,235;27,549;0,000;240,140;Inf;245,000;240,000;-13,510;3,086;-8,484;25,644
5120,000;2,769;0,754;-33,681;3,271;9,547;5,044;35,866;4,780;-24,840;-2,782;0,000;37,567;37,997;9,737;3,309;-13,965;-11,497;-15,345;-12,743;-3,228;27,544;0,000;240,140;Inf;245,000;240,000;-13,486;3,081;-8,502;25,650
5120,500;2,769;0,754;-33,681;3,271;9,547;5,044;35,866;4,780;-24,840;-2,782;0,000;37,600;38,000;9,737;3,309;-14,196;-11,540;-15,521;-12,787;-3,228;27,544;0,000;240,340;Inf;245,000;240,000;-13,388;3,076;-8,485;25,669
5121,000;2,324;0,664;-34,079;3,357;9,509;5,044;35,866;4,780;-24,840;-2,782;0,000;37,600;38,000;9,698;3,348;-14,328;-11,468;-15,464;-12,730;-3,228;27,544;0,000;240,340;Inf;245,000;240,000;-13,511;3,071;-8,480;25,664
5121,500;2,324;0,664;-34,079;3,357;9,509;5,044;35,866;4,780;-24,840;-2,782;0,000;37,600;38,000;9,698;3,348;-14,205;-11,552;-15,521;-12,735;-3,228;27,544;0,000;239,340;Inf;245,000;240,000;-13,498;3,058;-8,523;25,669
5122,000;2,324;0,664;-34,079;3,357;9,509;5,044;35,866;4,780;-24,840;-2,782;0,000;37,600;38,000;9,698;3,348;-14,007;-11,489;-15,380;-12,736;-3,228;27,544;0,000;239,340;Inf;245,000;240,000;-13,503;3,046;-8,505;25,647
5122,500;2,324;0,664;-34,079;3,357;9,509;5,044;35,866;4,780;-24,840;-2,782;0,000;37,600;38,000;9,698;3,348;-14,047;-11,510;-15,396;-12,783;-3,228;27,544;0,000;239,140;Inf;245,000;240,000;-13,403;3,035;-8,499;25,659
5123,000;2,324;0,664;-34,079;3,357;9,509;5,073;35,852;4,764;-24,923;-2,781;0,000;37,582;37,952;9,698;3,348;-14,225;-11,557;-15,530;-12,861;-3,228;27,554;0,000;239,140;Inf;245,000;240,000;-13,434;3,023;-8,490;25,628
5123,500;2,324;0,664;-34,079;3,357;9,509;5,073;35,852;4,764;-24,923;-2,781;0,000;37,600;38,000;9,698;3,348;-14,329;-11,522;-15,519;-12,837;-3,228;27,554;0,000;238,040;Inf;246,000;240,000;-13,543;3,011;-8,486;25,616
5124,000;2,324;0,664;-34,079;3,357;9,509;5,073;35,852;4,764;-24,923;-2,781;0,000;37,600;38,000;9,698;3,348;-14,178;-11,406;-15,354;-12,722;-3,228;27,554;0,000;238,040;Inf;246,000;240,000;-13,552;3,000;-8,481;25,621
5124,500;3,634;0,912;-35,081;3,344;9,477;5,073;35,852;4,764;-24,923;-2,781;0,000;37,600;38,000;9,669;3,357;-14,086;-11,525;-15,461;-12,826;-3,228;27,554;0,000;238,840;Inf;247,000;240,000;-13,415;2,989;-8,506;25,678
5125,000;3,634;0,912;-35,081;3,344;9,477;5,073;35,852;4,764;-24,923;-2,781;0,000;37,600;38,000;9,669;3,357;-14,200;-11,525;-15,532;-12,844;-3,228;27,554;0,000;238,840;Inf;247,000;240,000;-13,474;3,000;-8,504;25,683
5125,500;3,634;0,912;-35,081;3,344;9,477;5,073;35,852;4,764;-24,923;-2,781;0,000;37,600;38,000;9,669;3,357;-14,269;-11,546;-15,601;-12,884;-3,228;27,554;0,000;238,940;Inf;248,000;240,000;-13,525;3,010;-8,485;25,702
5126,000;3,634;0,912;-35,081;3,344;9,477;5,073;35,852;4,764;-24,923;-2,781;0,000;37,600;38,000;9,669;3,357;-14,355;-11,453;-15,331;-12,707;-3,228;27,554;0,000;238,940;Inf;248,000;240,000;-13,575;3,020;-8,503;25,685
5126,500;3,634;0,912;-35,081;3,344;9,477;5,116;35,872;4,795;-24,809;-2,762;0,000;37,581;38,055;9,669;3,357;-14,092;-11,508;-15,375;-12,669;-3,219;27,551;0,000;239,740;Inf;248,000;240,000;-13,462;3,030;-8,512;25,773
5127,000;3,634;0,912;-35,081;3,344;9,477;5,116;35,872;4,795;-24,809;-2,762;0,000;37,600;38,100;9,669;3,357;-14,078;-11,529;-15,379;-12,787;-3,219;27,551;0,000;239,740;Inf;248,000;240,000;-13,411;3,040;-8,498;25,860
5127,500;3,037;0,708;-35,209;3,330;9,594;5,116;35,872;4,795;-24,809;-2,762;0,000;37,600;38,100;9,548;3,235;-14,262;-11,559;-15,559;-12,851;-3,219;27,551;0,000;238,840;Inf;249,000;240,000;-13,443;3,050;-8,495;25,869
5128,000;3,037;0,708;-35,209;3,330;9,594;5,116;35,872;4,795;-24,809;-2,762;0,000;37,600;38,100;9,548;3,235;-14,369;-11,363;-15,392;-12,717;-3,219;27,551;0,000;238,840;Inf;249,000;240,000;-13,558;3,050;-8,507;25,805
5128,500;3,037;0,708;-35,209;3,330;9,594;5,116;35,872;4,795;-24,809;-2,762;0,000;37,600;38,100;9,548;3,235;-13,920;-11,513;-15,337;-12,619;-3,219;27,551;0,000;239,340;Inf;249,000;240,000;-13,460;3,050;-8,515;25,823
5129,000;3,037;0,708;-35,209;3,330;9,594;5,116;35,872;4,795;-24,809;-2,762;0,000;37,600;38,100;9,548;3,235;-13,915;-11,509;-15,361;-12,728;-3,219;27,551;0,000;239,340;Inf;249,000;240,000;-13,347;3,049;-8,530;25,861
5129,500;3,037;0,708;-35,209;3,330;9,594;5,059;35,842;4,777;-25,019;-2,786;0,000;37,591;38,046;9,548;3,235;-14,222;-11,553;-15,479;-12,814;-3,220;27,556;0,000;240,440;Inf;249,000;240,000;-13,378;3,049;-8,518;25,859
5130,000;3,037;0,708;-35,209;3,330;9,594;5,059;35,842;4,777;-25,019;-2,786;0,000;37,600;38,000;9,548;3,235;-14,177;-11,423;-15,362;-12,737;-3,220;27,556;0,000;240,440;Inf;249,000;240,000;-13,517;3,049;-8,525;25,869
5130,500;2,755;0,701;-35,028;3,279;9,578;5,059;35,842;4,777;-25,019;-2,786;0,000;37,600;38,000;9,621;3,483;-14,236;-11,569;-15,548;-12,857;-3,220;27,556;0,000;241,540;Inf;248,000;240,000;-13,425;3,049;-8,514;25,952
5131,000;2,755;0,701;-35,028;3,279;9,578;5,059;35,842;4,777;-25,019;-2,786;0,000;37,600;38,000;9,621;3,483;-14,271;-11,547;-15,532;-12,865;-3,220;27,556;0,000;241,540;Inf;248,000;240,000;-13,552;3,044;-8,509;25,982
5131,500;2,755;0,701;-35,028;3,279;9,578;5,059;35,842;4,777;-25,019;-2,786;0,000;37,600;38,000;9,621;3,483;-14,291;-11,591;-15,625;-12,907;-3,220;27,556;0,000;241,840;Inf;247,000;240,000;-13,554;3,039;-8,523;25,958
5132,000;2,755;0,701;-35,028;3,279;9,578;5,059;35,842;4,777;-25,019;-2,786;0,000;37,600;38,000;9,621;3,483;-14,114;-11,390;-15,293;-12,642;-3,220;27,556;0,000;241,840;Inf;247,000;240,000;-13,604;3,035;-8,536;25,993
5132,500;2,755;0,701;-35,028;3,279;9,578;5,059;35,842;4,777;-25,019;-2,786;0,000;37,600;38,000;9,621;3,483;-14,196;-11,565;-15,535;-12,850;-3,220;27,556;0,000;243,040;Inf;246,000;240,000;-13,360;3,030;-8,532;26,009
5133,000;2,755;0,701;-35,028;3,279;9,578;5,012;35,854;4,797;-24,994;-2,789;0,000;37,588;38,036;9,621;3,483;-14,210;-11,545;-15,541;-12,875;-3,216;27,545;0,000;243,040;Inf;246,000;240,000;-13,536;3,025;-8,532;26,016
5133,500;2,755;0,701;-35,028;3,279;9,578;5,012;35,854;4,797;-24,994;-2,789;0,000;37,600;38,000;9,621;3,483;-14,101;-11,515;-15,446;-12,808;-3,216;27,545;0,000;242,840;Inf;245,000;240,000;-13,543;3,021;-8,520;26,053
