t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5134,000;2,448;0,641;-34,071;3,333;9,461;5,012;35,854;4,797;-24,994;-2,789;0,000;37,600;38,000;9,808;3,327;-14,288;-11,586;-15,577;-12,858;-3,216;27,545;0,000;242,840;Inf;245,000;240,000;-13,467;3,017;-8,544;26,127
5134,500;2,448;0,641;-34,071;3,333;9,461;5,012;35,854;4,797;-24,994;-2,789;0,000;37,600;38,000;9,808;3,327;-14,223;-11,572;-15,508;-12,889;-3,216;27,545;0,000;242,740;Inf;244,000;240,000;-13,577;3,007;-8,535;26,094
5135,000;2,448;0,641;-34,071;3,333;9,461;5,012;35,854;4,797;-24,994;-2,789;0,000;37,600;38,000;9,808;3,327;-14,361;-11,485;-15,472;-12,760;-3,216;27,545;0,000;242,740;Inf;244,000;240,000;-13,548;2,998;-8,545;26,109
5135,500;2,448;0,641;-34,071;3,333;9,461;5,012;35,854;4,797;-24,994;-2,789;0,000;37,600;38,000;9,808;3,327;-14,035;-11,544;-15,383;-12,781;-3,216;27,545;0,000;238,940;Inf;245,000;240,000;-13,520;2,989;-8,544;26,145
5136,000;2,448;0,641;-34,071;3,333;9,461;5,048;35,857;4,814;-25,025;-2,779;0,000;37,586;38,021;9,808;3,327;-14,282;-11,595;-15,523;-12,852;-3,220;27,549;0,000;238,940;Inf;245,000;240,000;-13,436;2,980;-8,539;26,173
5136,500;2,448;0,641;-34,071;3,333;9,461;5,048;35,857;4,814;-25,025;-2,779;0,000;37,600;38,000;9,808;3,327;-14,199;-11,592;-15,556;-12,906;-3,220;27,549;0,000;238,940;Inf;246,000;240,000;-13,563;2,972;-8,534;26,216
5137,000;2,803;0,678;-34,812;3,313;9,573;5,048;35,857;4,814;-25,025;-2,779;0,000;37,600;38,000;9,632;3,078;-14,373;-11,560;-15,521;-12,804;-3,220;27,549;0,000;238,940;Inf;246,000;240,000;-13,563;2,963;-8,553;26,156
5137,500;2,803;0,678;-34,812;3,313;9,573;5,048;35,857;4,814;-25,025;-2,779;0,000;37,600;38,000;9,632;3,078;-14,140;-11,585;-15,506;-12,871;-3,220;27,549;0,000;238,740;Inf;247,000;240,000;-13,564;2,960;-8,536;26,075
5138,000;2,803;0,678;-34,812;3,313;9,573;5,048;35,857;4,814;-25,025;-2,779;0,000;37,600;38,000;9,632;3,078;-14,013;-11,543;-15,380;-12,797;-3,220;27,549;0,000;238,740;Inf;247,000;240,000;-13,526;2,958;-8,545;26,000
5138,500;2,803;0,678;-34,812;3,313;9,573;5,048;35,857;4,814;-25,025;-2,779;0,000;37,600;38,000;9,632;3,078;-14,282;-11,602;-15,513;-12,849;-3,220;27,549;0,000;240,140;Inf;247,000;240,000;-13,433;2,955;-8,537;25,946
5139,000;2,803;0,678;-34,812;3,313;9,573;5,064;35,860;4,795;-24,963;-2,789;0,000;37,582;37,909;9,632;3,078;-14,379;-11,579;-15,546;-12,811;-3,227;27,548;0,000;240,140;Inf;247,000;240,000;-13,561;2,953;-8,540;25,939
5139,500;2,803;0,678;-34,812;3,313;9,573;5,064;35,860;4,795;-24,963;-2,789;0,000;37,600;37,900;9,632;3,078;-14,163;-11,624;-15,539;-12,889;-3,227;27,548;0,000;240,140;Inf;247,000;240,000;-13,579;2,950;-8,558;25,963
5140,000;2,803;0,678;-34,812;3,313;9,573;5,064;35,860;4,795;-24,963;-2,789;0,000;37,600;37,900;9,632;3,078;-14,038;-11,521;-15,407;-12,781;-3,227;27,548;0,000;240,140;Inf;247,000;240,000;-13,554;2,948;-8,552;25,939
5140,500;3,227;0,785;-34,991;3,314;9,626;5,064;35,860;4,795;-24,963;-2,789;0,000;37,600;37,900;9,640;3,210;-14,279;-11,596;-15,501;-12,879;-3,227;27,548;0,000;240,340;Inf;247,000;240,000;-13,437;2,946;-8,536;25,934
5141,000;3,227;0,785;-34,991;3,314;9,626;5,064;35,860;4,795;-24,963;-2,789;0,000;37,600;37,900;9,640;3,210;-14,233;-11,627;-15,573;-12,922;-3,227;27,548;0,000;240,340;Inf;247,000;240,000;-13,564;2,950;-8,552;25,898
5141,500;3,227;0,785;-34,991;3,314;9,626;5,064;35,860;4,795;-24,963;-2,789;0,000;37,600;37,900;9,640;3,210;-14,371;-11,579;-15,576;-12,817;-3,227;27,548;0,000;240,240;Inf;247,000;240,000;-13,589;2,955;-8,582;25,911
5142,000;3,227;0,785;-34,991;3,314;9,626;5,064;35,860;4,795;-24,963;-2,789;0,000;37,600;37,900;9,640;3,210;-14,258;-11,568;-15,480;-12,691;-3,227;27,548;0,000;240,240;Inf;247,000;240,000;-13,586;2,959;-8,569;25,916
5142,500;3,227;0,785;-34,991;3,314;9,626;5,097;35,853;4,806;-25,055;-2,792;0,000;37,573;37,910;9,640;3,210;-14,107;-11,564;-15,434;-12,829;-3,230;27,547;0,000;240,840;Inf;247,000;240,000;-13,499;2,964;-8,566;25,909
5143,000;3,227;0,785;-34,991;3,314;9,626;5,097;35,853;4,806;-25,055;-2,792;0,000;37,600;37,900;9,640;3,210;-14,205;-11,621;-15,528;-12,850;-3,230;27,547;0,000;240,840;Inf;247,000;240,000;-13,484;2,968;-8,569;25,896
5143,500;3,634;0,836;-35,209;3,319;9,574;5,097;35,853;4,806;-25,055;-2,792;0,000;37,600;37,900;9,580;3,314;-14,233;-11,566;-15,470;-12,871;-3,230;27,547;0,000;240,540;Inf;247,000;240,000;-13,551;2,972;-8,549;25,818
5144,000;3,634;0,836;-35,209;3,319;9,574;5,097;35,853;4,806;-25,055;-2,792;0,000;37,600;37,900;9,580;3,314;-14,324;-11,609;-15,622;-12,922;-3,230;27,547;0,000;240,540;Inf;247,000;240,000;-13,535;2,983;-8,545;25,708
5144,500;3,634;0,836;-35,209;3,319;9,574;5,097;35,853;4,806;-25,055;-2,792;0,000;37,600;37,900;9,580;3,314;-14,232;-11,593;-15,556;-12,883;-3,230;27,547;0,000;240,240;Inf;247,000;240,000;-13,619;2,994;-8,543;25,637
5145,000;3,634;0,836;-35,209;3,319;9,574;5,097;35,853;4,806;-25,055;-2,792;0,000;37,600;37,900;9,580;3,314;-14,361;-11,487;-15,510;-12,795;-3,230;27,547;0,000;240,240;Inf;247,000;240,000;-13,566;3,004;-8,585;25,520
5145,500;3,634;0,836;-35,209;3,319;9,574;5,068;35,854;4,802;-25,011;-2,791;0,000;37,560;37,865;9,580;3,314;-14,156;-11,626;-15,534;-12,875;-3,236;27,537;0,000;240,040;Inf;247,000;240,000;-13,538;3,014;-8,587;25,486
5146,000;3,634;0,836;-35,209;3,319;9,574;5,068;35,854;4,802;-25,011;-2,791;0,000;37,600;37,900;9,580;3,314;-14,348;-11,633;-15,581;-12,941;-3,236;27,537;0,000;240,040;Inf;247,000;240,000;-13,548;3,025;-8,576;25,457
5146,500;3,634;0,836;-35,209;3,319;9,574;5,068;35,854;4,802;-25,011;-2,791;0,000;37,600;37,900;9,580;3,314;-14,252;-11,631;-15,602;-12,929;-3,236;27,537;0,000;240,740;Inf;247,000;240,000;-13,626;3,035;-8,567;25,445
5147,000;2,590;0,676;-34,909;3,299;9,531;5,068;35,854;4,802;-25,011;-2,791;0,000;37,600;37,900;9,615;3,425;-14,395;-11,488;-15,490;-12,750;-3,236;27,537;0,000;240,740;Inf;247,000;240,000;-13,603;3,044;-8,584;25,422
5147,500;2,590;0,676;-34,909;3,299;9,531;5,068;35,854;4,802;-25,011;-2,791;0,000;37,600;37,900;9,615;3,425;-14,238;-11,636;-15,591;-12,856;-3,236;27,537;0,000;240,340;Inf;247,000;240,000;-13,531;3,037;-8,560;25,425
5148,000;2,590;0,676;-34,909;3,299;9,531;5,068;35,854;4,802;-25,011;-2,791;0,000;37,600;37,900;9,615;3,425;-14,165;-11,601;-15,462;-12,850;-3,236;27,537;0,000;240,340;Inf;247,000;240,000;-13,581;3,030;-8,590;25,406
5148,500;2,590;0,676;-34,909;3,299;9,531;5,068;35,854;4,802;-25,011;-2,791;0,000;37,600;37,900;9,615;3,425;-14,342;-11,603;-15,528;-12,864;-3,236;27,537;0,000;241,240;Inf;246,000;240,000;-13,520;3,022;-8,599;25,395
5149,000;2,590;0,676;-34,909;3,299;9,531;5,059;35,855;4,793;-25,019;-2,790;0,000;37,563;37,824;9,615;3,425;-14,235;-11,642;-15,593;-12,941;-3,230;27,545;0,000;241,240;Inf;246,000;240,000;-13,584;3,015;-8,599;25,389
5149,500;2,590;0,676;-34,909;3,299;9,531;5,059;35,855;4,793;-25,019;-2,790;0,000;37,600;37,800;9,615;3,425;-14,156;-11,620;-15,509;-12,745;-3,230;27,545;0,000;239,940;Inf;246,000;240,000;-13,603;3,008;-8,602;25,431
5150,000;3,466;0,869;-34,969;3,249;9,597;5,059;35,855;4,793;-25,019;-2,790;0,000;37,600;37,800;9,519;3,187;-14,049;-11,569;-15,457;-12,835;-3,230;27,545;0,000;239,940;Inf;246,000;240,000;-13,508;3,002;-8,604;25,438
5150,500;3,466;0,869;-34,969;3,249;9,597;5,059;35,855;4,793;-25,019;-2,790;0,000;37,600;37,800;9,519;3,187;-14,313;-11,651;-15,599;-12,904;-3,230;27,545;0,000;240,640;Inf;246,000;240,000;-13,477;3,009;-8,636;25,450
5151,000;3,466;0,869;-34,969;3,249;9,597;5,059;35,855;4,793;-25,019;-2,790;0,000;37,600;37,800;9,519;3,187;-14,126;-11,545;-15,448;-12,834;-3,230;27,545;0,000;240,640;Inf;246,000;240,000;-13,617;3,017;-8,632;25,473
5151,500;3,466;0,869;-34,969;3,249;9,597;5,059;35,855;4,793;-25,019;-2,790;0,000;37,600;37,800;9,519;3,187;-14,170;-11,621;-15,530;-12,905;-3,230;27,545;0,000;238,840;Inf;247,000;240,000;-13,488;3,024;-8,617;25,482
5152,000;3,466;0,869;-34,969;3,249;9,597;5,023;35,851;4,801;-25,038;-2,796;0,000;37,549;37,861;9,519;3,187;-14,369;-11,649;-15,591;-12,915;-3,235;27,541;0,000;238,840;Inf;247,000;240,000;-13,557;3,031;-8,616;25,504
5152,500;3,466;0,869;-34,969;3,249;9,597;5,023;35,851;4,801;-25,038;-2,796;0,000;37,500;37,900;9,519;3,187;-14,311;-11,666;-15,660;-12,986;-3,235;27,541;0,000;240,240;Inf;247,000;240,000;-13,631;3,038;-8,635;25,501
5153,000;3,067;0,842;-34,113;3,295;9,531;5,023;35,851;4,801;-25,038;-2,796;0,000;37,500;37,900;9,671;3,262;-14,310;-11,313;-15,319;-12,664;-3,235;27,541;0,000;240,240;Inf;247,000;240,000;-13,656;3,045;-8,638;25,509
5153,500;3,067;0,842;-34,113;3,295;9,531;5,023;35,851;4,801;-25,038;-2,796;0,000;37,500;37,900;9,671;3,262;-14,091;-11,630;-15,484;-12,870;-3,235;27,541;0,000;239,540;Inf;247,000;240,000;-13,402;3,046;-8,598;25,495
5154,000;3,067;0,842;-34,113;3,295;9,531;5,023;35,851;4,801;-25,038;-2,796;0,000;37,500;37,900;9,671;3,262;-14,314;-11,613;-15,534;-12,873;-3,235;27,541;0,000;239,540;Inf;247,000;240,000;-13,519;3,046;-8,619;25,523
5154,500;3,067;0,842;-34,113;3,295;9,531;5,023;35,851;4,801;-25,038;-2,796;0,000;37,500;37,900;9,671;3,262;-14,163;-11,655;-15,568;-12,917;-3,235;27,541;0,000;241,340;Inf;246,000;240,000;-13,583;3,046;-8,611;25,534
5155,000;3,067;0,842;-34,113;3,295;9,531;5,023;35,851;4,801;-25,038;-2,796;0,000;37,500;37,900;9,671;3,262;-14,280;-11,651;-15,581;-12,949;-3,235;27,541;0,000;241,340;Inf;246,000;240,000;-13,576;3,047;-8,627;25,534
5155,500;3,067;0,842;-34,113;3,295;9,531;5,060;35,857;4,821;-25,039;-2,780;0,000;37,535;37,768;9,671;3,262;-14,235;-11,651;-15,583;-12,934;-3,227;27,552;0,000;240,640;Inf;246,000;240,000;-13,615;3,047;-8,630;25,465
5156,000;3,067;0,842;-34,113;3,295;9,531;5,060;35,857;4,821;-25,039;-2,780;0,000;37,500;37,800;9,671;3,262;-14,320;-11,633;-15,578;-12,922;-3,227;27,552;0,000;240,640;Inf;246,000;240,000;-13,601;3,047;-8,646;25,406
5156,500;3,027;0,818;-34,240;3,302;9,514;5,060;35,857;4,821;-25,039;-2,780;0,000;37,500;37,800;9,710;3,297;-14,267;-11,665;-15,588;-12,856;-3,227;27,552;0,000;241,440;Inf;245,000;240,000;-13,613;3,048;-8,646;25,342
5157,000;3,027;0,818;-34,240;3,302;9,514;5,060;35,857;4,821;-25,039;-2,780;0,000;37,500;37,800;9,710;3,297;-14,287;-11,649;-15,527;-12,905;-3,227;27,552;0,000;241,440;Inf;245,000;240,000;-13,594;3,047;-8,659;25,312
5157,500;3,027;0,818;-34,240;3,302;9,514;5,060;35,857;4,821;-25,039;-2,780;0,000;37,500;37,800;9,710;3,297;-14,325;-11,687;-15,623;-12,969;-3,227;27,552;0,000;241,240;Inf;244,000;240,000;-13,592;3,047;-8,659;25,237
5158,000;3,027;0,818;-34,240;3,302;9,514;5,060;35,857;4,821;-25,039;-2,780;0,000;37,500;37,800;9,710;3,297;-14,273;-11,598;-15,482;-12,883;-3,227;27,552;0,000;241,240;Inf;244,000;240,000;-13,651;3,047;-8,670;25,298
5158,500;3,027;0,818;-34,240;3,302;9,514;5,000;35,853;4,817;-25,058;-2,788;0,000;37,529;37,766;9,710;3,297;-14,350;-11,578;-15,521;-12,839;-3,234;27,546;0,000;240,340;Inf;244,000;240,000;-13,559;3,046;-8,683;25,312
5159,000;3,027;0,818;-34,240;3,302;9,514;5,000;35,853;4,817;-25,058;-2,788;0,000;37,500;37,800;9,710;3,297;-14,135;-11,670;-15,539;-12,927;-3,234;27,546;0,000;240,340;Inf;244,000;240,000;-13,572;3,046;-8,690;25,395
5159,500;3,118;0,805;-34,033;3,290;9,565;5,000;35,853;4,817;-25,058;-2,788;0,000;37,500;37,800;9,675;3,095;-14,238;-11,640;-15,518;-12,892;-3,234;27,546;0,000;240,240;Inf;244,000;240,000;-13,568;3,046;-8,676;25,468
5160,000;3,118;0,805;-34,033;3,290;9,565;5,000;35,853;4,817;-25,058;-2,788;0,000;37,500;37,800;9,675;3,095;-14,349;-11,706;-15,666;-13,003;-3,234;27,546;0,000;240,240;Inf;244,000;240,000;-13,572;3,047;-8,670;25,471
5160,500;3,118;0,805;-34,033;3,290;9,565;5,000;35,853;4,817;-25,058;-2,788;0,000;37,500;37,800;9,675;3,095;-14,326;-11,464;-15,394;-12,786;-3,234;27,546;0,000;240,740;Inf;244,000;240,000;-13,681;3,048;-8,686;25,515
5161,000;3,118;0,805;-34,033;3,290;9,565;5,000;35,853;4,817;-25,058;-2,788;0,000;37,500;37,800;9,675;3,095;-14,264;-11,678;-15,581;-12,905;-3,234;27,546;0,000;240,740;Inf;244,000;240,000;-13,493;3,049;-8,680;25,581
5161,500;3,118;0,805;-34,033;3,290;9,565;5,000;35,853;4,817;-25,058;-2,788;0,000;37,500;37,800;9,675;3,095;-14,233;-11,684;-15,562;-12,974;-3,234;27,546;0,000;238,040;Inf;245,000;240,000;-13,607;3,050;-8,657;25,643
5162,000;3,118;0,805;-34,033;3,290;9,565;5,068;35,860;4,831;-25,069;-2,774;0,000;37,521;37,722;9,675;3,095;-14,419;-11,711;-15,674;-13,013;-3,231;27,550;0,000;238,040;Inf;245,000;240,000;-13,614;3,051;-8,666;25,764
5162,500;3,118;0,805;-34,033;3,290;9,565;5,068;35,860;4,831;-25,069;-2,774;0,000;37,500;37,700;9,675;3,095;-14,308;-11,716;-15,624;-12,990;-3,231;27,550;0,000;238,440;Inf;246,000;240,000;-13,704;3,053;-8,654;25,808
5163,000;2,941;0,758;-33,593;3,303;9,427;5,068;35,860;4,831;-25,069;-2,774;0,000;37,500;37,700;9,782;3,191;-14,397;-11,388;-15,396;-12,754;-3,231;27,550;0,000;238,440;Inf;246,000;240,000;-13,660;3,054;-8,678;25,768
5163,500;2,941;0,758;-33,593;3,303;9,427;5,068;35,860;4,831;-25,069;-2,774;0,000;37,500;37,700;9,782;3,191;-14,303;-11,668;-15,527;-12,934;-3,231;27,550;0,000;239,340;Inf;246,000;240,000;-13,484;3,052;-8,669;25,763
5164,000;2,941;0,758;-33,593;3,303;9,427;5,068;35,860;4,831;-25,069;-2,774;0,000;37,500;37,700;9,782;3,191;-14,316;-11,675;-15,587;-12,982;-3,231;27,550;0,000;239,340;Inf;246,000;240,000;-13,608;3,050;-8,668;25,753
5164,500;2,941;0,758;-33,593;3,303;9,427;5,068;35,860;4,831;-25,069;-2,774;0,000;37,500;37,700;9,782;3,191;-14,376;-11,659;-15,581;-12,965;-3,231;27,550;0,000;240,640;Inf;246,000;240,000;-13,640;3,048;-8,675;25,745
5165,000;2,941;0,758;-33,593;3,303;9,427;5,050;35,839;4,809;-25,085;-2,794;0,000;37,508;37,726;9,782;3,191;-14,306;-11,639;-15,541;-12,900;-3,245;27,541;0,000;240,640;Inf;246,000;240,000;-13,645;3,046;-8,687;25,733
5165,500;2,941;0,758;-33,593;3,303;9,427;5,050;35,839;4,809;-25,085;-2,794;0,000;37,500;37,700;9,782;3,191;-14,267;-11,639;-15,568;-12,934;-3,245;27,541;0,000;240,440;Inf;246,000;240,000;-13,597;3,045;-8,686;25,673
5166,000;2,822;0,713;-35,209;3,257;9,590;5,050;35,839;4,809;-25,085;-2,794;0,000;37,500;37,700;9,548;3,208;-14,253;-11,690;-15,545;-12,944;-3,245;27,541;0,000;240,440;Inf;246,000;240,000;-13,602;3,043;-8,694;25,659
5166,500;2,822;0,713;-35,209;3,257;9,590;5,050;35,839;4,809;-25,085;-2,794;0,000;37,500;37,700;9,548;3,208;-14,358;-11,700;-15,577;-12,970;-3,245;27,541;0,000;240,540;Inf;246,000;240,000;-13,608;3,039;-8,695;25,599
5167,000;2,822;0,713;-35,209;3,257;9,590;5,050;35,839;4,809;-25,085;-2,794;0,000;37,500;37,700;9,548;3,208;-14,375;-11,727;-15,646;-13,026;-3,245;27,541;0,000;240,540;Inf;246,000;240,000;-13,652;3,036;-8,706;25,589
5167,500;2,822;0,713;-35,209;3,257;9,590;5,050;35,839;4,809;-25,085;-2,794;0,000;37,500;37,700;9,548;3,208;-14,224;-11,667;-15,569;-12,969;-3,245;27,541;0,000;240,840;Inf;246,000;240,000;-13,693;3,032;-8,721;25,602
5168,000;2,822;0,713;-35,209;3,257;9,590;5,024;35,847;4,824;-25,147;-2,782;0,000;37,489;37,697;9,548;3,208;-14,185;-11,689;-15,571;-12,944;-3,238;27,546;0,000;240,840;Inf;246,000;240,000;-13,607;3,029;-8,726;25,605
5168,500;2,822;0,713;-35,209;3,257;9,590;5,024;35,847;4,824;-25,147;-2,782;0,000;37,500;37,700;9,548;3,208;-14,418;-11,739;-15,687;-13,021;-3,238;27,546;0,000;241,240;Inf;245,000;240,000;-13,597;3,025;-8,704;25,668
5169,000;2,822;0,713;-35,209;3,257;9,590;5,024;35,847;4,824;-25,147;-2,782;0,000;37,500;37,700;9,548;3,208;-14,402;-11,751;-15,685;-13,046;-3,238;27,546;0,000;241,240;Inf;245,000;240,000;-13,716;3,022;-8,701;25,674
5169,500;2,424;0,626;-33,933;3,284;9,623;5,024;35,847;4,824;-25,147;-2,782;0,000;37,500;37,700;9,746;3,215;-14,495;-11,620;-15,597;-12,922;-3,238;27,546;0,000;241,540;Inf;244,000;240,000;-13,721;3,019;-8,710;25,716
5170,000;2,424;0,626;-33,933;3,284;9,623;5,024;35,847;4,824;-25,147;-2,782;0,000;37,500;37,700;9,746;3,215;-14,325;-11,635;-15,511;-12,881;-3,238;27,546;0,000;241,540;Inf;244,000;240,000;-13,658;3,009;-8,722;25,753
5170,500;2,424;0,626;-33,933;3,284;9,623;5,024;35,847;4,824;-25,147;-2,782;0,000;37,500;37,700;9,746;3,215;-14,142;-11,679;-15,534;-12,943;-3,238;27,546;0,000;240,040;Inf;244,000;240,000;-13,588;3,000;-8,714;25,782
5171,000;2,424;0,626;-33,933;3,284;9,623;5,024;35,847;4,824;-25,147;-2,782;0,000;37,500;37,700;9,746;3,215;-14,466;-11,670;-15,601;-12,947;-3,238;27,546;0,000;240,040;Inf;244,000;240,000;-13,574;2,990;-8,721;25,771
5171,500;2,424;0,626;-33,933;3,284;9,623;5,042;35,834;4,797;-25,101;-2,800;0,000;37,465;37,709;9,746;3,215;-14,405;-11,728;-15,654;-13,015;-3,251;27,534;0,000;240,040;Inf;244,000;240,000;-13,671;2,981;-8,729;25,791
5172,000;2,424;0,626;-33,933;3,284;9,623;5,042;35,834;4,797;-25,101;-2,800;0,000;37,500;37,700;9,746;3,215;-14,241;-11,701;-15,604;-12,961;-3,251;27,534;0,000;240,040;Inf;244,000;240,000;-13,701;2,972;-8,739;25,795
5172,500;3,549;0,841;-35,209;3,251;9,643;5,042;35,834;4,797;-25,101;-2,800;0,000;37,500;37,700;9,377;3,308;-14,397;-11,748;-15,707;-13,003;-3,251;27,534;0,000;240,340;Inf;244,000;240,000;-13,627;2,963;-8,743;25,812
5173,000;3,549;0,841;-35,209;3,251;9,643;5,042;35,834;4,797;-25,101;-2,800;0,000;37,500;37,700;9,377;3,308;-14,359;-11,756;-15,681;-13,047;-3,251;27,534;0,000;240,340;Inf;244,000;240,000;-13,714;2,972;-8,722;25,847
5173,500;3,549;0,841;-35,209;3,251;9,643;5,042;35,834;4,797;-25,101;-2,800;0,000;37,500;37,700;9,377;3,308;-14,510;-11,678;-15,629;-12,958;-3,251;27,534;0,000;240,640;Inf;244,000;240,000;-13,711;2,982;-8,765;25,842
5174,000;3,549;0,841;-35,209;3,251;9,643;5,042;35,834;4,797;-25,101;-2,800;0,000;37,500;37,700;9,377;3,308;-14,407;-11,771;-15,725;-12,933;-3,251;27,534;0,000;240,640;Inf;244,000;240,000;-13,694;2,991;-8,764;25,829
5174,500;3,549;0,841;-35,209;3,251;9,643;5,106;35,853;4,835;-25,208;-2,787;0,000;37,467;37,605;9,377;3,308;-14,091;-11,724;-15,535;-12,963;-3,231;27,548;0,000;239,340;Inf;244,000;240,000;-13,709;3,000;-8,749;25,865
5175,000;3,549;0,841;-35,209;3,251;9,643;5,106;35,853;4,835;-25,208;-2,787;0,000;37,500;37,600;9,377;3,308;-14,380;-11,739;-15,674;-13,042;-3,231;27,548;0,000;239,340;Inf;244,000;240,000;-13,578;3,009;-8,725;25,956
5175,500;3,549;0,841;-35,209;3,251;9,643;5,106;35,853;4,835;-25,208;-2,787;0,000;37,500;37,600;9,377;3,308;-14,440;-11,679;-15,611;-12,985;-3,231;27,548;0,000;238,440;Inf;245,000;240,000;-13,709;3,018;-8,740;26,001
5176,000;3,006;0,760;-35,081;3,305;9,470;5,106;35,853;4,835;-25,208;-2,787;0,000;37,500;37,600;9,677;3,317;-14,444;-11,680;-15,636;-12,904;-3,231;27,548;0,000;238,440;Inf;245,000;240,000;-13,679;3,027;-8,745;26,076
5176,500;3,006;0,760;-35,081;3,305;9,470;5,106;35,853;4,835;-25,208;-2,787;0,000;37,500;37,600;9,677;3,317;-14,166;-11,753;-15,593;-12,971;-3,231;27,548;0,000;238,140;Inf;246,000;240,000;-13,666;3,026;-8,761;26,123
5177,000;3,006;0,760;-35,081;3,305;9,470;5,106;35,853;4,835;-25,208;-2,787;0,000;37,500;37,600;9,677;3,317;-14,222;-11,712;-15,490;-12,968;-3,231;27,548;0,000;238,140;Inf;246,000;240,000;-13,621;3,026;-8,747;26,109
5177,500;3,006;0,760;-35,081;3,305;9,470;5,106;35,853;4,835;-25,208;-2,787;0,000;37,500;37,600;9,677;3,317;-14,407;-11,763;-15,691;-13,034;-3,231;27,548;0,000;238,340;Inf;247,000;240,000;-13,598;3,026;-8,753;26,117
5178,000;3,006;0,760;-35,081;3,305;9,470;5,088;35,833;4,824;-25,169;-2,791;0,000;37,452;37,576;9,677;3,317;-14,325;-11,753;-15,674;-13,048;-3,231;27,541;0,000;238,340;Inf;247,000;240,000;-13,724;3,025;-8,756;26,106
5178,500;3,006;0,760;-35,081;3,305;9,470;5,088;35,833;4,824;-25,169;-2,791;0,000;37,500;37,600;9,677;3,317;-14,200;-11,768;-15,591;-12,989;-3,231;27,541;0,000;238,640;Inf;248,000;240,000;-13,700;3,025;-8,763;26,065
5179,000;3,091;0,781;-33,876;3,283;9,569;5,088;35,833;4,824;-25,169;-2,791;0,000;37,500;37,600;9,724;3,042;-14,123;-11,668;-15,540;-12,945;-3,231;27,541;0,000;238,640;Inf;248,000;240,000;-13,637;3,025;-8,753;26,047
5179,500;3,091;0,781;-33,876;3,283;9,569;5,088;35,833;4,824;-25,169;-2,791;0,000;37,500;37,600;9,724;3,042;-14,407;-11,777;-15,686;-13,052;-3,231;27,541;0,000;238,840;Inf;249,000;240,000;-13,569;3,026;-8,772;26,138
5180,000;3,091;0,781;-33,876;3,283;9,569;5,088;35,833;4,824;-25,169;-2,791;0,000;37,500;37,600;9,724;3,042;-14,305;-11,654;-15,535;-12,941;-3,231;27,541;0,000;238,840;Inf;249,000;240,000;-13,731;3,027;-8,764;26,240
5180,500;3,091;0,781;-33,876;3,283;9,569;5,088;35,833;4,824;-25,169;-2,791;0,000;37,500;37,600;9,724;3,042;-14,323;-11,765;-15,656;-13,047;-3,231;27,541;0,000;242,540;Inf;248,000;240,000;-13,609;3,028;-8,781;26,235
5181,000;3,091;0,781;-33,876;3,283;9,569;5,082;35,839;4,823;-25,151;-2,774;0,000;37,446;37,633;9,724;3,042;-14,421;-11,763;-15,692;-13,050;-3,222;27,555;0,000;242,540;Inf;248,000;240,000;-13,698;3,029;-8,758;26,179
5181,500;3,091;0,781;-33,876;3,283;9,569;5,082;35,839;4,823;-25,151;-2,774;0,000;37,400;37,600;9,724;3,042;-14,450;-11,780;-15,765;-13,096;-3,222;27,555;0,000;242,440;Inf;247,000;240,000;-13,732;3,030;-8,783;26,183
5182,000;3,586;0,804;-35,209;3,292;9,586;5,082;35,839;4,823;-25,151;-2,774;0,000;37,400;37,600;9,570;3,202;-14,334;-11,641;-15,516;-12,867;-3,222;27,555;0,000;242,440;Inf;247,000;240,000;-13,773;3,031;-8,796;26,122
5182,500;3,586;0,804;-35,209;3,292;9,586;5,082;35,839;4,823;-25,151;-2,774;0,000;37,400;37,600;9,570;3,202;-14,343;-11,698;-15,582;-13,001;-3,222;27,555;0,000;242,240;Inf;246,000;240,000;-13,589;3,040;-8,795;26,083
5183,000;3,586;0,804;-35,209;3,292;9,586;5,082;35,839;4,823;-25,151;-2,774;0,000;37,400;37,600;9,570;3,202;-14,280;-11,734;-15,624;-13,020;-3,222;27,555;0,000;242,240;Inf;246,000;240,000;-13,656;3,049;-8,769;26,071
5183,500;3,586;0,804;-35,209;3,292;9,586;5,082;35,839;4,823;-25,151;-2,774;0,000;37,400;37,600;9,570;3,202;-14,445;-11,783;-15,675;-13,085;-3,222;27,555;0,000;241,040;Inf;245,000;240,000;-13,665;3,058;-8,775;26,014
5184,000;3,586;0,804;-35,209;3,292;9,586;5,082;35,839;4,823;-25,151;-2,774;0,000;37,400;37,600;9,570;3,202;-14,474;-11,719;-15,664;-13,043;-3,222;27,555;0,000;241,040;Inf;245,000;240,000;-13,747;3,067;-8,766;25,998
5184,500;3,586;0,804;-35,209;3,292;9,586;5,033;35,829;4,850;-25,127;-2,782;0,000;37,424;37,562;9,570;3,202;-14,269;-11,719;-15,601;-12,982;-3,234;27,540;0,000;241,740;Inf;244,000;240,000;-13,725;3,075;-8,785;26,011
5185,000;3,586;0,804;-35,209;3,292;9,586;5,033;35,829;4,850;-25,127;-2,782;0,000;37,400;37,600;9,570;3,202;-14,233;-11,752;-15,586;-12,890;-3,234;27,540;0,000;241,740;Inf;244,000;240,000;-13,643;3,083;-8,782;26,067
5185,500;3,252;0,775;-35,209;3,271;9,542;5,033;35,829;4,850;-25,127;-2,782;0,000;37,400;37,600;9,605;3,362;-14,404;-11,736;-15,564;-12,994;-3,234;27,540;0,000;241,340;Inf;243,000;240,000;-13,615;3,092;-8,772;26,111
5186,000;3,252;0,775;-35,209;3,271;9,542;5,033;35,829;4,850;-25,127;-2,782;0,000;37,400;37,600;9,605;3,362;-14,308;-11,774;-15,634;-13,056;-3,234;27,540;0,000;241,340;Inf;243,000;240,000;-13,674;3,094;-8,778;26,211
5186,500;3,252;0,775;-35,209;3,271;9,542;5,033;35,829;4,850;-25,127;-2,782;0,000;37,400;37,600;9,605;3,362;-14,467;-11,745;-15,649;-13,060;-3,234;27,540;0,000;240,340;Inf;243,000;240,000;-13,693;3,097;-8,766;26,187
5187,000;3,252;0,775;-35,209;3,271;9,542;5,033;35,829;4,850;-25,127;-2,782;0,000;37,400;37,600;9,605;3,362;-14,447;-11,781;-15,759;-13,097;-3,234;27,540;0,000;240,340;Inf;243,000;240,000;-13,730;3,099;-8,786;26,170
5187,500;3,252;0,775;-35,209;3,271;9,542;5,041;35,837;4,837;-25,142;-2,785;0,000;37,421;37,569;9,605;3,362;-14,372;-11,757;-15,654;-13,018;-3,230;27,553;0,000;238,540;Inf;244,000;240,000;-13,771;3,102;-8,786;26,105
5188,000;3,252;0,775;-35,209;3,271;9,542;5,041;35,837;4,837;-25,142;-2,785;0,000;37,400;37,600;9,605;3,362;-14,453;-11,726;-15,550;-12,955;-3,230;27,553;0,000;238,540;Inf;244,000;240,000;-13,700;3,104;-8,799;26,018
5188,500;3,630;0,847;-35,209;3,274;9,552;5,041;35,837;4,837;-25,142;-2,785;0,000;37,400;37,600;9,575;3,331;-14,315;-11,781;-15,598;-13,018;-3,230;27,553;0,000;238,240;Inf;245,000;240,000;-13,671;3,107;-8,803;25,982
5189,000;3,630;0,847;-35,209;3,274;9,552;5,041;35,837;4,837;-25,142;-2,785;0,000;37,400;37,600;9,575;3,331;-14,481;-11,782;-15,690;-13,036;-3,230;27,553;0,000;238,240;Inf;245,000;240,000;-13,678;3,115;-8,786;25,939
5189,500;3,630;0,847;-35,209;3,274;9,552;5,041;35,837;4,837;-25,142;-2,785;0,000;37,400;37,600;9,575;3,331;-14,333;-11,765;-15,674;-13,084;-3,230;27,553;0,000;238,140;Inf;246,000;240,000;-13,747;3,124;-8,799;25,936
5190,000;3,630;0,847;-35,209;3,274;9,552;5,041;35,837;4,837;-25,142;-2,785;0,000;37,400;37,600;9,575;3,331;-14,499;-11,675;-15,534;-12,978;-3,230;27,553;0,000;238,140;Inf;246,000;240,000;-13,714;3,132;-8,781;25,894
5190,500;3,630;0,847;-35,209;3,274;9,552;5,066;35,839;4,857;-25,210;-2,796;0,000;37,417;37,470;9,575;3,331;-14,325;-11,806;-15,662;-12,977;-3,222;27,560;0,000;238,340;Inf;247,000;240,000;-13,671;3,140;-8,805;25,872
5191,000;3,630;0,847;-35,209;3,274;9,552;5,066;35,839;4,857;-25,210;-2,796;0,000;37,400;37,500;9,575;3,331;-14,264;-11,771;-15,601;-13,000;-3,222;27,560;0,000;238,340;Inf;247,000;240,000;-13,693;3,148;-8,826;25,872
5191,500;3,630;0,847;-35,209;3,274;9,552;5,066;35,839;4,857;-25,210;-2,796;0,000;37,400;37,500;9,575;3,331;-14,481;-11,790;-15,734;-13,045;-3,222;27,560;0,000;238,440;Inf;248,000;240,000;-13,659;3,156;-8,808;25,864
5192,000;2,938;0,706;-35,209;3,314;9,586;5,066;35,839;4,857;-25,210;-2,796;0,000;37,400;37,500;9,557;3,241;-14,445;-11,806;-15,749;-13,101;-3,222;27,560;0,000;238,440;Inf;248,000;240,000;-13,762;3,164;-8,801;25,857
5192,500;2,938;0,706;-35,209;3,314;9,586;5,066;35,839;4,857;-25,210;-2,796;0,000;37,400;37,500;9,557;3,241;-14,552;-11,595;-15,546;-12,936;-3,222;27,560;0,000;238,540;Inf;249,000;240,000;-13,775;3,160;-8,813;25,828
5193,000;2,938;0,706;-35,209;3,314;9,586;5,066;35,839;4,857;-25,210;-2,796;0,000;37,400;37,500;9,557;3,241;-14,284;-11,779;-15,597;-13,018;-3,222;27,560;0,000;238,540;Inf;249,000;240,000;-13,657;3,157;-8,809;25,804
5193,500;2,938;0,706;-35,209;3,314;9,586;5,066;35,839;4,857;-25,210;-2,796;0,000;37,400;37,500;9,557;3,241;-14,417;-11,743;-15,645;-13,042;-3,222;27,560;0,000;242,240;Inf;248,000;240,000;-13,670;3,153;-8,808;25,794
5194,000;2,938;0,706;-35,209;3,314;9,586;5,073;35,827;4,832;-25,183;-2,796;0,000;37,401;37,588;9,557;3,241;-14,461;-11,806;-15,762;-13,110;-3,227;27,545;0,000;242,240;Inf;248,000;240,000;-13,712;3,149;-8,817;25,792
5194,500;2,938;0,706;-35,209;3,314;9,586;5,073;35,827;4,832;-25,183;-2,796;0,000;37,400;37,600;9,557;3,241;-14,530;-11,731;-15,611;-13,034;-3,227;27,545;0,000;242,240;Inf;247,000;240,000;-13,785;3,146;-8,812;25,788
5195,000;3,373;0,867;-34,499;3,266;9,507;5,073;35,827;4,832;-25,183;-2,796;0,000;37,400;37,600;9,682;3,346;-14,467;-11,562;-15,512;-12,887;-3,227;27,545;0,000;242,240;Inf;247,000;240,000;-13,726;3,143;-8,821;25,789
5195,500;3,373;0,867;-34,499;3,266;9,507;5,073;35,827;4,832;-25,183;-2,796;0,000;37,400;37,600;9,682;3,346;-14,281;-11,815;-15,646;-13,054;-3,227;27,545;0,000;242,440;Inf;246,000;240,000;-13,607;3,146;-8,830;25,933
5196,000;3,373;0,867;-34,499;3,266;9,507;5,073;35,827;4,832;-25,183;-2,796;0,000;37,400;37,600;9,682;3,346;-14,378;-11,817;-15,648;-13,093;-3,227;27,545;0,000;242,440;Inf;246,000;240,000;-13,699;3,150;-8,853;26,059
5196,500;3,373;0,867;-34,499;3,266;9,507;5,073;35,827;4,832;-25,183;-2,796;0,000;37,400;37,600;9,682;3,346;-14,507;-11,741;-15,634;-13,038;-3,227;27,545;0,000;241,340;Inf;245,000;240,000;-13,734;3,154;-8,824;26,055
5197,000;3,373;0,867;-34,499;3,266;9,507;5,104;35,826;4,847;-25,214;-2,783;0,000;37,389;37,427;9,682;3,346;-14,494;-11,756;-15,671;-13,011;-3,236;27,542;0,000;241,340;Inf;245,000;240,000;-13,730;3,157;-8,851;26,196
5197,500;3,373;0,867;-34,499;3,266;9,507;5,104;35,826;4,847;-25,214;-2,783;0,000;37,400;37,400;9,682;3,346;-14,479;-11,793;-15,660;-13,056;-3,236;27,542;0,000;241,540;Inf;244,000;240,000;-13,733;3,161;-8,838;26,237
5198,000;3,373;0,867;-34,499;3,266;9,507;5,104;35,826;4,847;-25,214;-2,783;0,000;37,400;37,400;9,682;3,346;-14,430;-11,741;-15,616;-13,029;-3,236;27,542;0,000;241,540;Inf;244,000;240,000;-13,747;3,164;-8,845;26,245
5198,500;3,030;0,774;-34,385;3,230;9,546;5,104;35,826;4,847;-25,214;-2,783;0,000;37,400;37,400;9,667;3,037;-14,495;-11,829;-15,796;-13,097;-3,236;27,542;0,000;241,240;Inf;243,000;240,000;-13,704;3,168;-8,850;26,198
5199,000;3,030;0,774;-34,385;3,230;9,546;5,104;35,826;4,847;-25,214;-2,783;0,000;37,400;37,400;9,667;3,037;-14,451;-11,842;-15,756;-13,092;-3,236;27,542;0,000;241,240;Inf;243,000;240,000;-13,804;3,166;-8,867;26,064
5199,500;3,030;0,774;-34,385;3,230;9,546;5,104;35,826;4,847;-25,214;-2,783;0,000;37,400;37,400;9,667;3,037;-14,590;-11,726;-15,688;-13,016;-3,236;27,542;0,000;238,040;Inf;244,000;240,000;-13,785;3,163;-8,876;25,988
5200,000;3,030;0,774;-34,385;3,230;9,546;5,104;35,826;4,847;-25,214;-2,783;0,000;37,400;37,400;9,667;3,037;-14,343;-11,808;-15,650;-13,055;-3,236;27,542;0,000;238,040;Inf;244,000;240,000;-13,755;3,161;-8,883;25,958
5200,500;3,030;0,774;-34,385;3,230;9,546;5,085;35,845;4,847;-25,137;-2,784;0,000;37,383;37,476;9,667;3,037;-14,512;-11,701;-15,637;-13,000;-3,225;27,552;0,000;238,440;Inf;245,000;240,000;-13,714;3,159;-8,870;25,891
5201,000;3,030;0,774;-34,385;3,230;9,546;5,085;35,845;4,847;-25,137;-2,784;0,000;37,400;37,500;9,667;3,037;-14,416;-11,851;-15,754;-13,125;-3,225;27,552;0,000;238,440;Inf;245,000;240,000;-13,712;3,157;-8,899;25,889
5201,500;2,692;0,707;-34,147;3,365;9,543;5,085;35,845;4,847;-25,137;-2,784;0,000;37,400;37,500;9,643;3,073;-14,390;-11,809;-15,703;-13,094;-3,225;27,552;0,000;237,940;Inf;246,000;240,000;-13,786;3,155;-8,884;25,919
5202,000;2,692;0,707;-34,147;3,365;9,543;5,085;35,845;4,847;-25,137;-2,784;0,000;37,400;37,500;9,643;3,073;-14,547;-11,851;-15,829;-13,091;-3,225;27,552;0,000;237,940;Inf;246,000;240,000;-13,749;3,147;-8,881;25,903
5202,500;2,692;0,707;-34,147;3,365;9,543;5,085;35,845;4,847;-25,137;-2,784;0,000;37,400;37,500;9,643;3,073;-14,388;-11,857;-15,754;-13,125;-3,225;27,552;0,000;237,940;Inf;247,000;240,000;-13,829;3,140;-8,880;25,893
5203,000;2,692;0,707;-34,147;3,365;9,543;5,085;35,845;4,847;-25,137;-2,784;0,000;37,400;37,500;9,643;3,073;-14,481;-11,747;-15,653;-13,034;-3,225;27,552;0,000;237,940;Inf;247,000;240,000;-13,781;3,132;-8,902;25,881
5203,500;2,692;0,707;-34,147;3,365;9,543;5,058;35,830;4,848;-25,198;-2,793;0,000;37,377;37,428;9,643;3,073;-14,366;-11,822;-15,703;-13,110;-3,222;27,547;0,000;239,240;Inf;247,000;240,000;-13,729;3,125;-8,894;25,843
5204,000;2,692;0,707;-34,147;3,365;9,543;5,058;35,830;4,848;-25,198;-2,793;0,000;37,400;37,400;9,643;3,073;-14,560;-11,756;-15,666;-13,048;-3,222;27,547;0,000;239,240;Inf;247,000;240,000;-13,750;3,118;-8,885;25,794
5204,500;2,746;0,675;-34,678;3,293;9,529;5,058;35,830;4,848;-25,198;-2,793;0,000;37,400;37,400;9,661;3,316;-14,466;-11,859;-15,781;-13,153;-3,222;27,547;0,000;239,140;Inf;247,000;240,000;-13,757;3,111;-8,883;25,802
5205,000;2,746;0,675;-34,678;3,293;9,529;5,058;35,830;4,848;-25,198;-2,793;0,000;37,400;37,400;9,661;3,316;-14,341;-11,796;-15,656;-13,083;-3,222;27,547;0,000;239,140;Inf;247,000;240,000;-13,814;3,105;-8,879;25,771
5205,500;2,746;0,675;-34,678;3,293;9,529;5,058;35,830;4,848;-25,198;-2,793;0,000;37,400;37,400;9,661;3,316;-14,541;-11,744;-15,660;-12,993;-3,222;27,547;0,000;238,740;Inf;248,000;240,000;-13,719;3,099;-8,892;25,740
5206,000;2,746;0,675;-34,678;3,293;9,529;5,058;35,830;4,848;-25,198;-2,793;0,000;37,400;37,400;9,661;3,316;-14,385;-11,861;-15,736;-13,111;-3,222;27,547;0,000;238,740;Inf;248,000;240,000;-13,734;3,093;-8,898;25,747
5206,500;2,746;0,675;-34,678;3,293;9,529;5,058;35,830;4,848;-25,198;-2,793;0,000;37,400;37,400;9,661;3,316;-14,348;-11,800;-15,634;-13,054;-3,222;27,547;0,000;240,640;Inf;248,000;240,000;-13,773;3,088;-8,898;25,834
5207,000;2,746;0,675;-34,678;3,293;9,529;5,040;35,827;4,854;-25,219;-2,776;0,000;37,375;37,453;9,661;3,316;-14,436;-11,835;-15,732;-13,110;-3,218;27,545;0,000;240,640;Inf;248,000;240,000;-13,709;3,082;-8,881;25,824
5207,500;2,746;0,675;-34,678;3,293;9,529;5,040;35,827;4,854;-25,219;-2,776;0,000;37,400;37,500;9,661;3,316;-14,493;-11,739;-15,653;-12,997;-3,218;27,545;0,000;240,840;Inf;248,000;240,000;-13,778;3,077;-8,898;25,780
5208,000;3,116;0,794;-33,973;3,191;9,620;5,040;35,827;4,854;-25,219;-2,776;0,000;37,400;37,500;9,739;3,196;-14,515;-11,837;-15,748;-13,036;-3,218;27,545;0,000;240,840;Inf;248,000;240,000;-13,720;3,071;-8,882;25,766
5208,500;3,116;0,794;-33,973;3,191;9,620;5,040;35,827;4,854;-25,219;-2,776;0,000;37,400;37,500;9,739;3,196;-14,386;-11,830;-15,694;-13,111;-3,218;27,545;0,000;241,040;Inf;247,000;240,000;-13,784;3,072;-8,883;25,758
5209,000;3,116;0,794;-33,973;3,191;9,620;5,040;35,827;4,854;-25,219;-2,776;0,000;37,400;37,500;9,739;3,196;-14,471;-11,761;-15,660;-13,041;-3,218;27,545;0,000;241,040;Inf;247,000;240,000;-13,755;3,073;-8,875;25,768
5209,500;3,116;0,794;-33,973;3,191;9,620;5,040;35,827;4,854;-25,219;-2,776;0,000;37,400;37,500;9,739;3,196;-14,509;-11,863;-15,818;-13,157;-3,218;27,545;0,000;242,840;Inf;246,000;240,000;-13,733;3,073;-8,888;25,734
5210,000;3,116;0,794;-33,973;3,191;9,620;5,078;35,839;4,856;-25,157;-2,776;0,000;37,377;37,470;9,739;3,196;-14,415;-11,833;-15,732;-13,117;-3,212;27,556;0,000;242,840;Inf;246,000;240,000;-13,837;3,074;-8,889;25,689
5210,500;3,116;0,794;-33,973;3,191;9,620;5,078;35,839;4,856;-25,157;-2,776;0,000;37,400;37,500;9,739;3,196;-14,457;-11,890;-15,797;-13,171;-3,212;27,556;0,000;242,840;Inf;245,000;240,000;-13,774;3,075;-8,885;25,651
5211,000;2,936;0,754;-34,673;3,259;9,532;5,078;35,839;4,856;-25,157;-2,776;0,000;37,400;37,500;9,714;3,315;-14,368;-11,837;-15,656;-13,120;-3,212;27,556;0,000;242,840;Inf;245,000;240,000;-13,829;3,075;-8,900;25,605
5211,500;2,936;0,754;-34,673;3,259;9,532;5,078;35,839;4,856;-25,157;-2,776;0,000;37,400;37,500;9,714;3,315;-14,534;-11,877;-15,793;-13,064;-3,212;27,556;0,000;242,740;Inf;244,000;240,000;-13,745;3,073;-8,894;25,522
5212,000;2,936;0,754;-34,673;3,259;9,532;5,078;35,839;4,856;-25,157;-2,776;0,000;37,400;37,500;9,714;3,315;-14,365;-11,868;-15,735;-13,138;-3,212;27,556;0,000;242,740;Inf;244,000;240,000;-13,817;3,071;-8,899;25,512
5212,500;2,936;0,754;-34,673;3,259;9,532;5,078;35,839;4,856;-25,157;-2,776;0,000;37,400;37,500;9,714;3,315;-14,498;-11,768;-15,658;-13,056;-3,212;27,556;0,000;239,340;Inf;244,000;240,000;-13,777;3,069;-8,896;25,529
5213,000;2,936;0,754;-34,673;3,259;9,532;5,078;35,839;4,856;-25,157;-2,776;0,000;37,400;37,500;9,714;3,315;-14,493;-11,886;-15,800;-13,149;-3,212;27,556;0,000;239,340;Inf;244,000;240,000;-13,745;3,067;-8,905;25,519
5213,500;2,936;0,754;-34,673;3,259;9,532;5,102;35,828;4,854;-25,222;-2,776;0,000;37,365;37,480;9,714;3,315;-14,383;-11,865;-15,697;-13,120;-3,222;27,547;0,000;240,140;Inf;244,000;240,000;-13,832;3,064;-8,904;25,519
5214,000;2,936;0,754;-34,673;3,259;9,532;5,102;35,828;4,854;-25,222;-2,776;0,000;37,400;37,500;9,714;3,315;-14,418;-11,872;-15,773;-13,142;-3,222;27,547;0,000;240,140;Inf;244,000;240,000;-13,766;3,062;-8,894;25,524
5214,500;2,954;0,734;-35,209;3,303;9,583;5,102;35,828;4,854;-25,222;-2,776;0,000;37,400;37,500;9,567;3,190;-14,388;-11,824;-15,673;-13,061;-3,222;27,547;0,000;240,340;Inf;244,000;240,000;-13,801;3,060;-8,906;25,515
5215,000;2,954;0,734;-35,209;3,303;9,583;5,102;35,828;4,854;-25,222;-2,776;0,000;37,400;37,500;9,567;3,190;-14,513;-11,889;-15,752;-13,054;-3,222;27,547;0,000;240,340;Inf;244,000;240,000;-13,737;3,058;-8,888;25,508
5215,500;2,954;0,734;-35,209;3,303;9,583;5,102;35,828;4,854;-25,222;-2,776;0,000;37,400;37,500;9,567;3,190;-14,396;-11,881;-15,759;-13,127;-3,222;27,547;0,000;239,940;Inf;244,000;240,000;-13,802;3,057;-8,921;25,524
5216,000;2,954;0,734;-35,209;3,303;9,583;5,102;35,828;4,854;-25,222;-2,776;0,000;37,400;37,500;9,567;3,190;-14,416;-11,831;-15,668;-13,074;-3,222;27,547;0,000;239,940;Inf;244,000;240,000;-13,791;3,055;-8,883;25,560
5216,500;2,954;0,734;-35,209;3,303;9,583;5,098;35,835;4,854;-25,240;-2,790;0,000;37,375;37,552;9,567;3,190;-14,506;-11,898;-15,797;-13,082;-3,229;27,551;0,000;239,040;Inf;244,000;240,000;-13,747;3,053;-8,892;25,564
5217,000;2,954;0,734;-35,209;3,303;9,583;5,098;35,835;4,854;-25,240;-2,790;0,000;37,400;37,600;9,567;3,190;-14,463;-11,863;-15,762;-13,146;-3,229;27,551;0,000;239,040;Inf;244,000;240,000;-13,821;3,052;-8,909;25,549
5217,500;3,098;0,757;-35,209;3,218;9,621;5,098;35,835;4,854;-25,240;-2,790;0,000;37,400;37,600;9,531;3,354;-14,599;-11,770;-15,670;-13,060;-3,229;27,551;0,000;238,940;Inf;245,000;240,000;-13,809;3,050;-8,906;25,543
5218,000;3,098;0,757;-35,209;3,218;9,621;5,098;35,835;4,854;-25,240;-2,790;0,000;37,400;37,600;9,531;3,354;-14,400;-11,848;-15,700;-13,123;-3,229;27,551;0,000;238,940;Inf;245,000;240,000;-13,775;3,051;-8,902;25,537
5218,500;3,098;0,757;-35,209;3,218;9,621;5,098;35,835;4,854;-25,240;-2,790;0,000;37,400;37,600;9,531;3,354;-14,557;-11,878;-15,797;-13,063;-3,229;27,551;0,000;238,340;Inf;246,000;240,000;-13,768;3,052;-8,921;25,507
5219,000;3,098;0,757;-35,209;3,218;9,621;5,098;35,835;4,854;-25,240;-2,790;0,000;37,400;37,600;9,531;3,354;-14,371;-11,891;-15,713;-13,146;-3,229;27,551;0,000;238,340;Inf;246,000;240,000;-13,824;3,052;-8,905;25,459
5219,500;3,098;0,757;-35,209;3,218;9,621;5,082;35,835;4,870;-25,225;-2,796;0,000;37,378;37,584;9,531;3,354;-14,518;-11,823;-15,743;-13,087;-3,226;27,559;0,000;238,540;Inf;247,000;240,000;-13,780;3,053;-8,889;25,421
5220,000;3,098;0,757;-35,209;3,218;9,621;5,082;35,835;4,870;-25,225;-2,796;0,000;37,400;37,600;9,531;3,354;-14,511;-11,869;-15,817;-13,155;-3,226;27,559;0,000;238,540;Inf;247,000;240,000;-13,793;3,054;-8,906;25,300
5220,500;3,098;0,757;-35,209;3,218;9,621;5,082;35,835;4,870;-25,225;-2,796;0,000;37,400;37,600;9,531;3,354;-14,417;-11,858;-15,730;-13,125;-3,226;27,559;0,000;238,940;Inf;248,000;240,000;-13,838;3,055;-8,906;25,249
5221,000;3,202;0,797;-35,209;3,241;9,528;5,082;35,835;4,870;-25,225;-2,796;0,000;37,400;37,600;9,546;3,330;-14,483;-11,767;-15,596;-13,010;-3,226;27,559;0,000;238,940;Inf;248,000;240,000;-13,782;3,055;-8,893;25,182
5221,500;3,202;0,797;-35,209;3,241;9,528;5,082;35,835;4,870;-25,225;-2,796;0,000;37,400;37,600;9,546;3,330;-14,415;-11,852;-15,714;-13,128;-3,226;27,559;0,000;238,540;Inf;249,000;240,000;-13,714;3,058;-8,898;25,114
5222,000;3,202;0,797;-35,209;3,241;9,528;5,082;35,835;4,870;-25,225;-2,796;0,000;37,400;37,600;9,546;3,330;-14,562;-11,878;-15,850;-13,147;-3,226;27,559;0,000;238,540;Inf;249,000;240,000;-13,778;3,060;-8,892;25,020
5222,500;3,202;0,797;-35,209;3,241;9,528;5,082;35,835;4,870;-25,225;-2,796;0,000;37,400;37,600;9,546;3,330;-14,548;-11,828;-15,764;-13,128;-3,226;27,559;0,000;242,740;Inf;248,000;240,000;-13,859;3,062;-8,892;24,982
5223,000;3,202;0,797;-35,209;3,241;9,528;5,077;35,848;4,881;-25,227;-2,792;0,000;37,372;37,576;9,546;3,330;-14,488;-11,751;-15,540;-13,006;-3,234;27,553;0,000;242,740;Inf;248,000;240,000;-13,817;3,065;-8,880;24,850
5223,500;3,202;0,797;-35,209;3,241;9,528;5,077;35,848;4,881;-25,227;-2,792;0,000;37,400;37,600;9,546;3,330;-14,314;-11,818;-15,651;-13,030;-3,234;27,553;0,000;242,640;Inf;247,000;240,000;-13,696;3,067;-8,882;24,829
5224,000;2,811;0,720;-34,011;3,308;9,538;5,077;35,848;4,881;-25,227;-2,792;0,000;37,400;37,600;9,679;3,070;-14,459;-11,855;-15,778;-13,151;-3,234;27,553;0,000;242,640;Inf;247,000;240,000;-13,703;3,069;-8,859;24,930
5224,500;2,811;0,720;-34,011;3,308;9,538;5,077;35,848;4,881;-25,227;-2,792;0,000;37,400;37,600;9,679;3,070;-14,547;-11,873;-15,846;-13,169;-3,234;27,553;0,000;243,140;Inf;246,000;240,000;-13,811;3,065;-8,866;25,042
5225,000;2,811;0,720;-34,011;3,308;9,538;5,077;35,848;4,881;-25,227;-2,792;0,000;37,400;37,600;9,679;3,070;-14,383;-11,825;-15,718;-12,988;-3,234;27,553;0,000;243,140;Inf;246,000;240,000;-13,859;3,061;-8,889;25,195
5225,500;2,811;0,720;-34,011;3,308;9,538;5,077;35,848;4,881;-25,227;-2,792;0,000;37,400;37,600;9,679;3,070;-14,387;-11,714;-15,574;-12,970;-3,234;27,553;0,000;242,140;Inf;245,000;240,000;-13,729;3,057;-8,883;25,174
5226,000;2,811;0,720;-34,011;3,308;9,538;5,045;35,844;4,864;-25,308;-2,797;0,000;37,376;37,524;9,679;3,070;-14,483;-11,865;-15,791;-13,122;-3,225;27,546;0,000;242,140;Inf;245,000;240,000;-13,661;3,053;-8,874;25,123
5226,500;2,811;0,720;-34,011;3,308;9,538;5,045;35,844;4,864;-25,308;-2,797;0,000;37,400;37,500;9,679;3,070;-14,523;-11,821;-15,721;-13,139;-3,225;27,546;0,000;241,940;Inf;244,000;240,000;-13,815;3,049;-8,865;25,111
5227,000;2,811;0,720;-34,011;3,308;9,538;5,045;35,844;4,864;-25,308;-2,797;0,000;37,400;37,500;9,679;3,070;-14,551;-11,821;-15,746;-13,116;-3,225;27,546;0,000;241,940;Inf;244,000;240,000;-13,801;3,045;-8,885;25,096
5227,500;2,678;0,741;-34,037;3,344;9,522;5,045;35,844;4,864;-25,308;-2,797;0,000;37,400;37,500;9,679;3,258;-14,592;-11,775;-15,734;-13,084;-3,225;27,546;0,000;241,440;Inf;243,000;240,000;-13,809;3,041;-8,870;25,221
5228,000;2,678;0,741;-34,037;3,344;9,522;5,045;35,844;4,864;-25,308;-2,797;0,000;37,400;37,500;9,679;3,258;-14,582;-11,900;-15,827;-13,156;-3,225;27,546;0,000;241,440;Inf;243,000;240,000;-13,796;3,035;-8,863;25,243
5228,500;2,678;0,741;-34,037;3,344;9,522;5,045;35,844;4,864;-25,308;-2,797;0,000;37,400;37,500;9,679;3,258;-14,612;-11,805;-15,748;-13,081;-3,225;27,546;0,000;238,440;Inf;244,000;240,000;-13,866;3,029;-8,892;25,312
5229,000;2,678;0,741;-34,037;3,344;9,522;5,045;35,844;4,864;-25,308;-2,797;0,000;37,400;37,500;9,679;3,258;-14,486;-11,903;-15,826;-13,184;-3,225;27,546;0,000;238,440;Inf;244,000;240,000;-13,811;3,024;-8,904;25,331
5229,500;2,678;0,741;-34,037;3,344;9,522;5,071;35,849;4,885;-25,260;-2,792;0,000;37,386;37,576;9,679;3,258;-14,457;-11,848;-15,704;-13,115;-3,227;27,546;0,000;238,540;Inf;245,000;240,000;-13,850;3,018;-8,894;25,350
5230,000;2,678;0,741;-34,037;3,344;9,522;5,071;35,849;4,885;-25,260;-2,792;0,000;37,400;37,600;9,679;3,258;-14,596;-11,901;-15,836;-13,106;-3,227;27,546;0,000;238,540;Inf;245,000;240,000;-13,781;3,012;-8,898;25,390
5230,500;3,068;0,734;-35,209;3,240;9,555;5,071;35,849;4,885;-25,260;-2,792;0,000;37,400;37,600;9,606;3,412;-14,462;-11,897;-15,752;-13,164;-3,227;27,546;0,000;238,740;Inf;246,000;240,000;-13,860;3,007;-8,912;25,426
5231,000;3,068;0,734;-35,209;3,240;9,555;5,071;35,849;4,885;-25,260;-2,792;0,000;37,400;37,600;9,606;3,412;-14,552;-11,773;-15,683;-13,077;-3,227;27,546;0,000;238,740;Inf;246,000;240,000;-13,819;3,008;-8,910;25,511
5231,500;3,068;0,734;-35,209;3,240;9,555;5,071;35,849;4,885;-25,260;-2,792;0,000;37,400;37,600;9,606;3,412;-14,514;-11,935;-15,823;-13,150;-3,227;27,546;0,000;239,540;Inf;246,000;240,000;-13,771;3,009;-8,901;25,454
5232,000;3,068;0,734;-35,209;3,240;9,555;5,071;35,849;4,885;-25,260;-2,792;0,000;37,400;37,600;9,606;3,412;-14,617;-11,814;-15,747;-13,082;-3,227;27,546;0,000;239,540;Inf;246,000;240,000;-13,855;3,010;-8,899;25,460
5232,500;3,068;0,734;-35,209;3,240;9,555;5,078;35,849;4,900;-25,227;-2,791;0,000;37,399;37,659;9,606;3,412;-14,506;-11,907;-15,814;-13,200;-3,246;27,545;0,000;239,140;Inf;246,000;240,000;-13,815;3,011;-8,913;25,545
5233,000;3,068;0,734;-35,209;3,240;9,555;5,078;35,849;4,900;-25,227;-2,791;0,000;37,400;37,700;9,606;3,412;-14,404;-11,841;-15,697;-13,115;-3,246;27,545;0,000;239,140;Inf;246,000;240,000;-13,857;3,012;-8,921;25,568
5233,500;3,603;0,870;-35,209;3,236;9,589;5,078;35,849;4,900;-25,227;-2,791;0,000;37,400;37,700;9,501;3,348;-14,570;-11,765;-15,693;-13,047;-3,246;27,545;0,000;239,040;Inf;246,000;240,000;-13,764;3,013;-8,935;25,551
5234,000;3,603;0,870;-35,209;3,236;9,589;5,078;35,849;4,900;-25,227;-2,791;0,000;37,400;37,700;9,501;3,348;-14,447;-11,903;-15,783;-13,175;-3,246;27,545;0,000;239,040;Inf;246,000;240,000;-13,769;3,022;-8,921;25,520
5234,500;3,603;0,870;-35,209;3,236;9,589;5,078;35,849;4,900;-25,227;-2,791;0,000;37,400;37,700;9,501;3,348;-14,414;-11,870;-15,724;-13,115;-3,246;27,545;0,000;239,840;Inf;246,000;240,000;-13,827;3,032;-8,918;25,493
5235,000;3,603;0,870;-35,209;3,236;9,589;5,078;35,849;4,900;-25,227;-2,791;0,000;37,400;37,700;9,501;3,348;-14,591;-11,930;-15,880;-13,151;-3,246;27,545;0,000;239,840;Inf;246,000;240,000;-13,781;3,041;-8,931;25,486
5235,500;3,603;0,870;-35,209;3,236;9,589;5,078;35,849;4,900;-25,227;-2,791;0,000;37,400;37,700;9,501;3,348;-14,545;-11,702;-15,564;-12,998;-3,246;27,545;0,000;241,540;Inf;245,000;240,000;-13,888;3,050;-8,927;25,486
5236,000;3,603;0,870;-35,209;3,236;9,589;5,116;35,864;4,873;-25,240;-2,790;0,000;37,417;37,638;9,501;3,348;-14,540;-11,902;-15,832;-13,133;-3,236;27,553;0,000;241,540;Inf;245,000;240,000;-13,702;3,059;-8,900;25,454
5236,500;3,603;0,870;-35,209;3,236;9,589;5,116;35,864;4,873;-25,240;-2,790;0,000;37,400;37,600;9,501;3,348;-14,485;-11,884;-15,724;-13,139;-3,236;27,553;0,000;241,440;Inf;244,000;240,000;-13,852;3,068;-8,917;25,338
5237,000;2,354;0,661;-34,095;3,274;9,502;5,116;35,864;4,873;-25,240;-2,790;0,000;37,400;37,600;9,689;3,289;-14,603;-11,827;-15,744;-13,008;-3,236;27,553;0,000;241,440;Inf;244,000;240,000;-13,808;3,077;-8,910;25,255
5237,500;2,354;0,661;-34,095;3,274;9,502;5,116;35,864;4,873;-25,240;-2,790;0,000;37,400;37,600;9,689;3,289;-14,457;-11,909;-15,801;-13,072;-3,236;27,553;0,000;241,340;Inf;243,000;240,000;-13,795;3,065;-8,894;25,244
5238,000;2,354;0,661;-34,095;3,274;9,502;5,116;35,864;4,873;-25,240;-2,790;0,000;37,400;37,600;9,689;3,289;-14,348;-11,844;-15,617;-13,080;-3,236;27,553;0,000;241,340;Inf;243,000;240,000;-13,810;3,054;-8,915;25,267
5238,500;2,354;0,661;-34,095;3,274;9,502;5,116;35,864;4,873;-25,240;-2,790;0,000;37,400;37,600;9,689;3,289;-14,431;-11,853;-15,684;-13,080;-3,236;27,553;0,000;238,840;Inf;244,000;240,000;-13,722;3,042;-8,901;25,368
5239,000;2,354;0,661;-34,095;3,274;9,502;5,086;35,848;4,872;-25,319;-2,799;0,000;37,429;37,657;9,689;3,289;-14,616;-11,865;-15,783;-13,141;-3,234;27,554;0,000;238,840;Inf;244,000;240,000;-13,762;3,031;-8,923;25,422
5239,500;2,354;0,661;-34,095;3,274;9,502;5,086;35,848;4,872;-25,319;-2,799;0,000;37,400;37,700;9,689;3,289;-14,521;-11,881;-15,792;-12,950;-3,234;27,554;0,000;238,640;Inf;245,000;240,000;-13,851;3,020;-8,896;25,440
5240,000;3,127;0,807;-34,819;3,241;9,575;5,086;35,848;4,872;-25,319;-2,799;0,000;37,400;37,700;9,665;3,384;-14,309;-11,860;-15,722;-13,075;-3,234;27,554;0,000;238,640;Inf;245,000;240,000;-13,786;3,009;-8,908;25,490
5240,500;3,127;0,807;-34,819;3,241;9,575;5,086;35,848;4,872;-25,319;-2,799;0,000;37,400;37,700;9,665;3,384;-14,482;-11,771;-15,659;-13,083;-3,234;27,554;0,000;238,540;Inf;246,000;240,000;-13,741;3,011;-8,914;25,478
5241,000;3,127;0,807;-34,819;3,241;9,575;5,086;35,848;4,872;-25,319;-2,799;0,000;37,400;37,700;9,665;3,384;-14,361;-11,844;-15,675;-13,032;-3,234;27,554;0,000;238,540;Inf;246,000;240,000;-13,749;3,013;-8,901;25,534
5241,500;3,127;0,807;-34,819;3,241;9,575;5,086;35,848;4,872;-25,319;-2,799;0,000;37,400;37,700;9,665;3,384;-14,426;-11,900;-15,741;-13,122;-3,234;27,554;0,000;239,340;Inf;246,000;240,000;-13,728;3,015;-8,902;25,574
5242,000;3,127;0,807;-34,819;3,241;9,575;5,086;35,848;4,872;-25,319;-2,799;0,000;37,400;37,700;9,665;3,384;-14,571;-11,915;-15,852;-13,203;-3,234;27,554;0,000;239,340;Inf;246,000;240,000;-13,797;3,016;-8,901;25,568
5242,500;3,127;0,807;-34,819;3,241;9,575;5,061;35,860;4,909;-25,277;-2,786;0,000;37,451;37,779;9,665;3,384;-14,639;-11,645;-15,609;-12,971;-3,232;27,558;0,000;239,040;Inf;246,000;240,000;-13,885;3,018;-8,904;25,555
5243,000;3,127;0,807;-34,819;3,241;9,575;5,061;35,860;4,909;-25,277;-2,786;0,000;37,500;37,800;9,665;3,384;-14,504;-11,825;-15,681;-13,048;-3,232;27,558;0,000;239,040;Inf;246,000;240,000;-13,716;3,020;-8,912;25,540
5243,500;3,217;0,860;-34,385;3,292;9,549;5,061;35,860;4,909;-25,277;-2,786;0,000;37,500;37,800;9,674;3,331;-14,312;-11,866;-15,701;-13,106;-3,232;27,558;0,000;238,640;Inf;247,000;240,000;-13,765;3,022;-8,913;25,495
5244,000;3,217;0,860;-34,385;3,292;9,549;5,061;35,860;4,909;-25,277;-2,786;0,000;37,500;37,800;9,674;3,331;-14,587;-11,849;-15,781;-13,100;-3,232;27,558;0,000;238,640;Inf;247,000;240,000;-13,746;3,025;-8,892;25,479
5244,500;3,217;0,860;-34,385;3,292;9,549;5,061;35,860;4,909;-25,277;-2,786;0,000;37,500;37,800;9,674;3,331;-14,531;-11,762;-15,692;-13,055;-3,232;27,558;0,000;239,240;Inf;247,000;240,000;-13,829;3,028;-8,888;25,444
5245,000;3,217;0,860;-34,385;3,292;9,549;5,061;35,860;4,909;-25,277;-2,786;0,000;37,500;37,800;9,674;3,331;-14,507;-11,879;-15,818;-13,130;-3,232;27,558;0,000;239,240;Inf;247,000;240,000;-13,760;3,034;-8,888;25,402
