t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5245,500;3,217;0,860;-34,385;3,292;9,549;5,053;35,889;4,906;-25,213;-2,777;0,000;37,458;37,874;9,674;3,331;-14,283;-11,852;-15,688;-13,091;-3,225;27,557;0,000;239,240;Inf;247,000;240,000;-13,833;3,034;-8,895;25,396
5246,000;3,217;0,860;-34,385;3,292;9,549;5,053;35,889;4,906;-25,213;-2,777;0,000;37,500;37,900;9,674;3,331;-14,562;-11,778;-15,689;-13,061;-3,225;27,557;0,000;239,240;Inf;247,000;240,000;-13,728;3,037;-8,888;25,402
5246,500;3,093;0,759;-34,448;3,313;9,538;5,053;35,889;4,906;-25,213;-2,777;0,000;37,500;37,900;9,651;3,046;-14,372;-11,853;-15,702;-13,090;-3,225;27,557;0,000;239,440;Inf;247,000;240,000;-13,772;3,040;-8,885;25,371
5247,000;3,093;0,759;-34,448;3,313;9,538;5,053;35,889;4,906;-25,213;-2,777;0,000;37,500;37,900;9,651;3,046;-14,515;-11,774;-15,683;-13,039;-3,225;27,557;0,000;239,440;Inf;247,000;240,000;-13,754;3,041;-8,890;25,368
5247,500;3,093;0,759;-34,448;3,313;9,538;5,053;35,889;4,906;-25,213;-2,777;0,000;37,500;37,900;9,651;3,046;-14,466;-11,874;-15,757;-13,052;-3,225;27,557;0,000;239,340;Inf;247,000;240,000;-13,753;3,042;-8,896;25,407
5248,000;3,093;0,759;-34,448;3,313;9,538;5,053;35,889;4,906;-25,213;-2,777;0,000;37,500;37,900;9,651;3,046;-14,382;-11,868;-15,718;-13,136;-3,225;27,557;0,000;239,340;Inf;247,000;240,000;-13,787;3,043;-8,887;25,418
5248,500;3,093;0,759;-34,448;3,313;9,538;5,036;35,877;4,898;-25,281;-2,776;0,000;37,468;37,897;9,651;3,046;-14,547;-11,809;-15,707;-13,087;-3,227;27,563;0,000;240,140;Inf;247,000;240,000;-13,776;3,043;-8,891;25,395
5249,000;3,093;0,759;-34,448;3,313;9,538;5,036;35,877;4,898;-25,281;-2,776;0,000;37,500;37,900;9,651;3,046;-14,512;-11,900;-15,828;-13,170;-3,227;27,563;0,000;240,140;Inf;247,000;240,000;-13,788;3,044;-8,900;25,397
5249,500;3,093;0,759;-34,448;3,313;9,538;5,036;35,877;4,898;-25,281;-2,776;0,000;37,500;37,900;9,651;3,046;-14,399;-11,856;-15,727;-13,133;-3,227;27,563;0,000;240,740;Inf;247,000;240,000;-13,852;3,045;-8,917;25,376
5250,000;3,169;0,789;-35,209;3,273;9,604;5,036;35,877;4,898;-25,281;-2,776;0,000;37,500;37,900;9,575;3,194;-14,431;-11,904;-15,769;-13,103;-3,227;27,563;0,000;240,740;Inf;247,000;240,000;-13,779;3,046;-8,906;25,407
5250,500;3,169;0,789;-35,209;3,273;9,604;5,036;35,877;4,898;-25,281;-2,776;0,000;37,500;37,900;9,575;3,194;-14,371;-11,857;-15,679;-13,106;-3,227;27,563;0,000;241,140;Inf;246,000;240,000;-13,802;3,048;-8,914;25,440
5251,000;3,169;0,789;-35,209;3,273;9,604;5,036;35,877;4,898;-25,281;-2,776;0,000;37,500;37,900;9,575;3,194;-14,540;-11,785;-15,670;-13,069;-3,227;27,563;0,000;241,140;Inf;246,000;240,000;-13,753;3,050;-8,911;25,445
5251,500;3,169;0,789;-35,209;3,273;9,604;5,036;35,877;4,898;-25,281;-2,776;0,000;37,500;37,900;9,575;3,194;-14,500;-11,893;-15,820;-13,174;-3,227;27,563;0,000;241,540;Inf;245,000;240,000;-13,766;3,052;-8,906;25,459
5252,000;3,169;0,789;-35,209;3,273;9,604;5,024;35,878;4,897;-25,289;-2,782;0,000;37,480;37,900;9,575;3,194;-14,390;-11,880;-15,725;-13,126;-3,221;27,562;0,000;241,540;Inf;245,000;240,000;-13,847;3,054;-8,907;25,507
5252,500;3,169;0,789;-35,209;3,273;9,604;5,024;35,878;4,897;-25,289;-2,782;0,000;37,500;37,900;9,575;3,194;-14,572;-11,751;-15,684;-13,063;-3,221;27,562;0,000;241,240;Inf;244,000;240,000;-13,780;3,056;-8,908;25,527
5253,000;3,219;0,739;-35,209;3,179;9,615;5,024;35,878;4,897;-25,289;-2,782;0,000;37,500;37,900;9,596;3,246;-14,430;-11,906;-15,793;-13,181;-3,221;27,562;0,000;241,240;Inf;244,000;240,000;-13,767;3,057;-8,918;25,503
5253,500;3,219;0,739;-35,209;3,179;9,615;5,024;35,878;4,897;-25,289;-2,782;0,000;37,500;37,900;9,596;3,246;-14,567;-11,799;-15,708;-13,054;-3,221;27,562;0,000;241,240;Inf;243,000;240,000;-13,827;3,060;-8,924;25,546
5254,000;3,219;0,739;-35,209;3,179;9,615;5,024;35,878;4,897;-25,289;-2,782;0,000;37,500;37,900;9,596;3,246;-14,445;-11,929;-15,796;-13,194;-3,221;27,562;0,000;241,240;Inf;243,000;240,000;-13,782;3,063;-8,928;25,545
5254,500;3,219;0,739;-35,209;3,179;9,615;5,024;35,878;4,897;-25,289;-2,782;0,000;37,500;37,900;9,596;3,246;-14,409;-11,857;-15,694;-13,105;-3,221;27,562;0,000;238,240;Inf;244,000;240,000;-13,841;3,065;-8,946;25,592
5255,000;3,219;0,739;-35,209;3,179;9,615;5,026;35,883;4,912;-25,333;-2,796;0,000;37,498;37,873;9,596;3,246;-14,549;-11,909;-15,750;-13,075;-3,232;27,558;0,000;238,240;Inf;244,000;240,000;-13,766;3,068;-8,943;25,597
5255,500;3,219;0,739;-35,209;3,179;9,615;5,026;35,883;4,912;-25,333;-2,796;0,000;37,500;37,900;9,596;3,246;-14,397;-11,906;-15,735;-13,165;-3,232;27,558;0,000;238,540;Inf;245,000;240,000;-13,821;3,070;-8,932;25,621
5256,000;3,219;0,739;-35,209;3,179;9,615;5,026;35,883;4,912;-25,333;-2,796;0,000;37,500;37,900;9,596;3,246;-14,370;-11,827;-15,652;-13,087;-3,232;27,558;0,000;238,540;Inf;245,000;240,000;-13,801;3,073;-8,945;25,647
5256,500;2,999;0,825;-34,332;3,251;9,511;5,026;35,883;4,912;-25,333;-2,796;0,000;37,500;37,900;9,693;3,301;-14,526;-11,923;-15,791;-13,098;-3,232;27,558;0,000;238,440;Inf;246,000;240,000;-13,734;3,075;-8,952;25,638
5257,000;2,999;0,825;-34,332;3,251;9,511;5,026;35,883;4,912;-25,333;-2,796;0,000;37,500;37,900;9,693;3,301;-14,597;-11,823;-15,679;-13,082;-3,232;27,558;0,000;238,440;Inf;246,000;240,000;-13,834;3,074;-8,937;25,618
5257,500;2,999;0,825;-34,332;3,251;9,511;5,026;35,883;4,912;-25,333;-2,796;0,000;37,500;37,900;9,693;3,301;-14,510;-11,942;-15,809;-13,112;-3,232;27,558;0,000;240,140;Inf;246,000;240,000;-13,795;3,073;-8,946;25,633
5258,000;2,999;0,825;-34,332;3,251;9,511;5,026;35,883;4,912;-25,333;-2,796;0,000;37,500;37,900;9,693;3,301;-14,365;-11,877;-15,672;-13,119;-3,232;27,558;0,000;240,140;Inf;246,000;240,000;-13,843;3,071;-8,952;25,622
5258,500;2,999;0,825;-34,332;3,251;9,511;5,050;35,896;4,903;-25,325;-2,798;0,000;37,520;37,875;9,693;3,301;-14,465;-11,798;-15,644;-13,067;-3,236;27,566;0,000;239,640;Inf;246,000;240,000;-13,758;3,070;-8,946;25,592
5259,000;2,999;0,825;-34,332;3,251;9,511;5,050;35,896;4,903;-25,325;-2,798;0,000;37,500;37,900;9,693;3,301;-14,500;-11,915;-15,816;-13,175;-3,236;27,566;0,000;239,640;Inf;246,000;240,000;-13,744;3,069;-8,942;25,558
5259,500;3,406;0,809;-35,209;3,275;9,592;5,050;35,896;4,903;-25,325;-2,798;0,000;37,500;37,900;9,497;3,284;-14,455;-11,893;-15,753;-13,181;-3,236;27,566;0,000;239,540;Inf;246,000;240,000;-13,852;3,068;-8,962;25,579
5260,000;3,406;0,809;-35,209;3,275;9,592;5,050;35,896;4,903;-25,325;-2,798;0,000;37,500;37,900;9,497;3,284;-14,610;-11,769;-15,721;-13,059;-3,236;27,566;0,000;239,540;Inf;246,000;240,000;-13,821;3,074;-8,953;25,586
5260,500;3,406;0,809;-35,209;3,275;9,592;5,050;35,896;4,903;-25,325;-2,798;0,000;37,500;37,900;9,497;3,284;-14,418;-11,883;-15,681;-13,119;-3,236;27,566;0,000;239,940;Inf;246,000;240,000;-13,790;3,079;-8,936;25,540
5261,000;3,406;0,809;-35,209;3,275;9,592;5,050;35,896;4,903;-25,325;-2,798;0,000;37,500;37,900;9,497;3,284;-14,569;-11,851;-15,713;-13,109;-3,236;27,566;0,000;239,940;Inf;246,000;240,000;-13,775;3,084;-8,954;25,458
5261,500;3,406;0,809;-35,209;3,275;9,592;5,069;35,902;4,893;-25,317;-2,781;0,000;37,543;38,027;9,497;3,284;-14,508;-11,921;-15,829;-13,202;-3,236;27,564;0,000;240,740;Inf;246,000;240,000;-13,811;3,090;-8,958;25,385
5262,000;3,406;0,809;-35,209;3,275;9,592;5,069;35,902;4,893;-25,317;-2,781;0,000;37,500;38,000;9,497;3,284;-14,641;-11,857;-15,766;-13,166;-3,236;27,564;0,000;240,740;Inf;246,000;240,000;-13,865;3,095;-8,968;25,306
5262,500;3,406;0,809;-35,209;3,275;9,592;5,069;35,902;4,893;-25,317;-2,781;0,000;37,500;38,000;9,497;3,284;-14,494;-11,789;-15,624;-13,064;-3,236;27,564;0,000;240,640;Inf;246,000;240,000;-13,858;3,100;-8,969;25,279
5263,000;3,471;0,896;-34,738;3,289;9,500;5,069;35,902;4,893;-25,317;-2,781;0,000;37,500;38,000;9,600;3,340;-14,281;-11,870;-15,636;-13,091;-3,236;27,564;0,000;240,640;Inf;246,000;240,000;-13,742;3,105;-8,940;25,144
5263,500;3,471;0,896;-34,738;3,289;9,500;5,069;35,902;4,893;-25,317;-2,781;0,000;37,500;38,000;9,600;3,340;-14,427;-11,896;-15,694;-13,155;-3,236;27,564;0,000;240,340;Inf;246,000;240,000;-13,719;3,111;-8,941;24,957
5264,000;3,471;0,896;-34,738;3,289;9,500;5,069;35,902;4,893;-25,317;-2,781;0,000;37,500;38,000;9,600;3,340;-14,497;-11,843;-15,612;-13,101;-3,236;27,564;0,000;240,340;Inf;246,000;240,000;-13,793;3,117;-8,938;24,828
5264,500;3,471;0,896;-34,738;3,289;9,500;5,069;35,902;4,893;-25,317;-2,781;0,000;37,500;38,000;9,600;3,340;-14,604;-11,861;-15,771;-13,137;-3,236;27,564;0,000;240,140;Inf;246,000;240,000;-13,763;3,123;-8,927;24,751
5265,000;3,471;0,896;-34,738;3,289;9,500;5,092;35,900;4,903;-25,272;-2,796;0,000;37,555;37,989;9,600;3,340;-14,639;-11,781;-15,742;-13,061;-3,235;27,558;0,000;240,140;Inf;246,000;240,000;-13,843;3,128;-8,941;24,704
5265,500;3,471;0,896;-34,738;3,289;9,500;5,092;35,900;4,903;-25,272;-2,796;0,000;37,600;38,000;9,600;3,340;-14,333;-11,904;-15,717;-13,118;-3,235;27,558;0,000;240,040;Inf;246,000;240,000;-13,806;3,134;-8,954;24,664
5266,000;3,203;0,855;-33,974;3,270;9,562;5,092;35,900;4,903;-25,272;-2,796;0,000;37,600;38,000;9,663;3,153;-14,373;-11,885;-15,653;-13,103;-3,235;27,558;0,000;240,040;Inf;246,000;240,000;-13,768;3,139;-8,957;24,652
5266,500;3,203;0,855;-33,974;3,270;9,562;5,092;35,900;4,903;-25,272;-2,796;0,000;37,600;38,000;9,663;3,153;-14,571;-11,919;-15,848;-13,193;-3,235;27,558;0,000;239,940;Inf;246,000;240,000;-13,754;3,140;-8,928;24,805
5267,000;3,203;0,855;-33,974;3,270;9,562;5,092;35,900;4,903;-25,272;-2,796;0,000;37,600;38,000;9,663;3,153;-14,509;-11,922;-15,842;-13,228;-3,235;27,558;0,000;239,940;Inf;246,000;240,000;-13,883;3,142;-8,940;24,848
5267,500;3,203;0,855;-33,974;3,270;9,562;5,092;35,900;4,903;-25,272;-2,796;0,000;37,600;38,000;9,663;3,153;-14,667;-11,926;-15,907;-13,084;-3,235;27,558;0,000;239,740;Inf;246,000;240,000;-13,875;3,143;-8,937;24,868
5268,000;3,203;0,855;-33,974;3,270;9,562;5,085;35,917;4,898;-25,264;-2,777;0,000;37,577;38,008;9,663;3,153;-14,347;-11,803;-15,623;-13,081;-3,227;27,568;0,000;239,740;Inf;246,000;240,000;-13,896;3,144;-8,918;24,903
5268,500;3,203;0,855;-33,974;3,270;9,562;5,085;35,917;4,898;-25,264;-2,777;0,000;37,600;38,000;9,663;3,153;-14,486;-11,890;-15,701;-13,128;-3,227;27,568;0,000;239,840;Inf;246,000;240,000;-13,714;3,144;-8,907;24,946
5269,000;2,973;0,731;-35,038;3,252;9,504;5,085;35,917;4,898;-25,264;-2,777;0,000;37,600;38,000;9,662;3,309;-14,519;-11,913;-15,856;-13,190;-3,227;27,568;0,000;239,840;Inf;246,000;240,000;-13,801;3,145;-8,914;24,990
5269,500;2,973;0,731;-35,038;3,252;9,504;5,085;35,917;4,898;-25,264;-2,777;0,000;37,600;38,000;9,662;3,309;-14,668;-11,890;-15,856;-13,160;-3,227;27,568;0,000;239,740;Inf;246,000;240,000;-13,870;3,143;-8,916;25,032
5270,000;2,973;0,731;-35,038;3,252;9,504;5,085;35,917;4,898;-25,264;-2,777;0,000;37,600;38,000;9,662;3,309;-14,571;-11,920;-15,878;-13,086;-3,227;27,568;0,000;239,740;Inf;246,000;240,000;-13,894;3,140;-8,906;25,094
5270,500;2,973;0,731;-35,038;3,252;9,504;5,085;35,917;4,898;-25,264;-2,777;0,000;37,600;38,000;9,662;3,309;-14,273;-11,880;-15,627;-13,118;-3,227;27,568;0,000;239,640;Inf;246,000;240,000;-13,864;3,137;-8,923;25,140
5271,000;2,973;0,731;-35,038;3,252;9,504;5,085;35,917;4,898;-25,264;-2,777;0,000;37,600;38,000;9,662;3,309;-14,361;-11,862;-15,652;-13,110;-3,227;27,568;0,000;239,640;Inf;246,000;240,000;-13,724;3,134;-8,915;25,135
5271,500;2,973;0,731;-35,038;3,252;9,504;5,059;35,904;4,901;-25,362;-2,804;0,000;37,592;38,106;9,662;3,309;-14,572;-11,858;-15,792;-13,172;-3,228;27,560;0,000;239,040;Inf;246,000;240,000;-13,746;3,132;-8,906;25,112
5272,000;2,973;0,731;-35,038;3,252;9,504;5,059;35,904;4,901;-25,362;-2,804;0,000;37,600;38,100;9,662;3,309;-14,615;-11,906;-15,909;-13,214;-3,228;27,560;0,000;239,040;Inf;246,000;240,000;-13,848;3,129;-8,924;25,146
5272,500;2,890;0,687;-35,209;3,253;9,588;5,059;35,904;4,901;-25,362;-2,804;0,000;37,600;38,100;9,418;3,230;-14,360;-11,895;-15,756;-13,165;-3,228;27,560;0,000;239,440;Inf;246,000;240,000;-13,911;3,127;-8,928;25,162
5273,000;2,890;0,687;-35,209;3,253;9,588;5,059;35,904;4,901;-25,362;-2,804;0,000;37,600;38,100;9,418;3,230;-14,562;-11,832;-15,592;-13,103;-3,228;27,560;0,000;239,440;Inf;246,000;240,000;-13,794;3,123;-8,943;25,207
5273,500;2,890;0,687;-35,209;3,253;9,588;5,059;35,904;4,901;-25,362;-2,804;0,000;37,600;38,100;9,418;3,230;-14,517;-11,916;-15,817;-13,164;-3,228;27,560;0,000;239,140;Inf;246,000;240,000;-13,772;3,119;-8,931;25,223
5274,000;2,890;0,687;-35,209;3,253;9,588;5,059;35,904;4,901;-25,362;-2,804;0,000;37,600;38,100;9,418;3,230;-14,519;-11,879;-15,724;-13,146;-3,228;27,560;0,000;239,140;Inf;246,000;240,000;-13,853;3,115;-8,947;25,221
5274,500;2,890;0,687;-35,209;3,253;9,588;5,046;35,919;4,921;-25,259;-2,800;0,000;37,608;37,988;9,418;3,230;-14,602;-11,837;-15,745;-13,066;-3,240;27,554;0,000;239,040;Inf;246,000;240,000;-13,817;3,112;-8,941;25,207
5275,000;2,890;0,687;-35,209;3,253;9,588;5,046;35,919;4,921;-25,259;-2,800;0,000;37,600;38,000;9,418;3,230;-14,317;-11,835;-15,672;-13,092;-3,240;27,554;0,000;239,040;Inf;246,000;240,000;-13,812;3,108;-8,936;25,135
5275,500;3,198;0,738;-35,209;3,230;9,624;5,046;35,919;4,921;-25,259;-2,800;0,000;37,600;38,000;9,580;3,270;-14,543;-11,889;-15,790;-13,132;-3,240;27,554;0,000;239,340;Inf;246,000;240,000;-13,729;3,104;-8,937;25,082
5276,000;3,198;0,738;-35,209;3,230;9,624;5,046;35,919;4,921;-25,259;-2,800;0,000;37,600;38,000;9,580;3,270;-14,499;-11,917;-15,809;-13,193;-3,240;27,554;0,000;239,340;Inf;246,000;240,000;-13,838;3,106;-8,935;25,038
5276,500;3,198;0,738;-35,209;3,230;9,624;5,046;35,919;4,921;-25,259;-2,800;0,000;37,600;38,000;9,580;3,270;-14,654;-11,784;-15,705;-13,073;-3,240;27,554;0,000;239,140;Inf;246,000;240,000;-13,854;3,107;-8,931;25,017
5277,000;3,198;0,738;-35,209;3,230;9,624;5,046;35,919;4,921;-25,259;-2,800;0,000;37,600;38,000;9,580;3,270;-14,387;-11,905;-15,773;-13,135;-3,240;27,554;0,000;239,140;Inf;246,000;240,000;-13,804;3,109;-8,930;24,991
5277,500;3,198;0,738;-35,209;3,230;9,624;5,084;35,925;4,915;-25,353;-2,801;0,000;37,619;38,091;9,580;3,270;-14,352;-11,877;-15,656;-13,104;-3,250;27,552;0,000;239,440;Inf;246,000;240,000;-13,800;3,110;-8,947;24,941
5278,000;3,198;0,738;-35,209;3,230;9,624;5,084;35,925;4,915;-25,353;-2,801;0,000;37,600;38,100;9,580;3,270;-14,560;-11,917;-15,831;-13,186;-3,250;27,552;0,000;239,440;Inf;246,000;240,000;-13,747;3,112;-8,946;24,916
5278,500;3,198;0,738;-35,209;3,230;9,624;5,084;35,925;4,915;-25,353;-2,801;0,000;37,600;38,100;9,580;3,270;-14,686;-11,775;-15,751;-13,077;-3,250;27,552;0,000;239,540;Inf;246,000;240,000;-13,873;3,113;-8,946;24,878
5279,000;2,648;0,650;-34,226;3,276;9,597;5,084;35,925;4,915;-25,353;-2,801;0,000;37,600;38,100;9,702;3,183;-14,296;-11,885;-15,639;-12,939;-3,250;27,552;0,000;239,540;Inf;246,000;240,000;-13,822;3,115;-8,948;24,879
5279,500;2,648;0,650;-34,226;3,276;9,597;5,084;35,925;4,915;-25,353;-2,801;0,000;37,600;38,100;9,702;3,183;-14,252;-11,856;-15,653;-13,069;-3,250;27,552;0,000;239,440;Inf;246,000;240,000;-13,690;3,107;-8,954;24,866
5280,000;2,648;0,650;-34,226;3,276;9,597;5,084;35,925;4,915;-25,353;-2,801;0,000;37,600;38,100;9,702;3,183;-14,557;-11,905;-15,834;-13,163;-3,250;27,552;0,000;239,440;Inf;246,000;240,000;-13,707;3,099;-8,949;24,839
5280,500;2,648;0,650;-34,226;3,276;9,597;5,084;35,925;4,915;-25,353;-2,801;0,000;37,600;38,100;9,702;3,183;-14,402;-11,818;-15,688;-13,100;-3,250;27,552;0,000;239,540;Inf;246,000;240,000;-13,865;3,092;-8,972;24,823
5281,000;2,648;0,650;-34,226;3,276;9,597;5,104;35,936;4,912;-25,310;-2,802;0,000;37,639;38,078;9,702;3,183;-14,384;-11,870;-15,745;-13,142;-3,253;27,550;0,000;239,540;Inf;246,000;240,000;-13,752;3,085;-8,950;24,816
5281,500;2,648;0,650;-34,226;3,276;9,597;5,104;35,936;4,912;-25,310;-2,802;0,000;37,600;38,100;9,702;3,183;-14,596;-11,872;-15,817;-13,169;-3,253;27,550;0,000;239,840;Inf;246,000;240,000;-13,785;3,078;-8,954;24,843
5282,000;3,326;0,764;-35,209;3,197;9,607;5,104;35,936;4,912;-25,310;-2,802;0,000;37,600;38,100;9,647;3,335;-14,502;-11,914;-15,837;-13,208;-3,253;27,550;0,000;239,840;Inf;246,000;240,000;-13,863;3,071;-8,961;24,888
5282,500;3,326;0,764;-35,209;3,197;9,607;5,104;35,936;4,912;-25,310;-2,802;0,000;37,600;38,100;9,647;3,335;-14,556;-11,787;-15,659;-13,076;-3,253;27,550;0,000;239,840;Inf;246,000;240,000;-13,865;3,075;-8,963;24,929
5283,000;3,326;0,764;-35,209;3,197;9,607;5,104;35,936;4,912;-25,310;-2,802;0,000;37,600;38,100;9,647;3,335;-14,388;-11,912;-15,756;-13,182;-3,253;27,550;0,000;239,840;Inf;246,000;240,000;-13,769;3,079;-8,956;24,939
5283,500;3,326;0,764;-35,209;3,197;9,607;5,104;35,936;4,912;-25,310;-2,802;0,000;37,600;38,100;9,647;3,335;-14,618;-11,877;-15,789;-13,149;-3,253;27,550;0,000;239,440;Inf;246,000;240,000;-13,810;3,083;-8,964;24,966
5284,000;3,326;0,764;-35,209;3,197;9,607;5,107;35,934;4,907;-25,284;-2,807;0,000;37,656;38,200;9,647;3,335;-14,580;-11,949;-15,893;-13,231;-3,253;27,546;0,000;239,440;Inf;246,000;240,000;-13,858;3,087;-8,953;24,989
5284,500;3,326;0,764;-35,209;3,197;9,607;5,107;35,934;4,907;-25,284;-2,807;0,000;37,700;38,200;9,647;3,335;-14,394;-11,884;-15,638;-13,094;-3,253;27,546;0,000;240,140;Inf;246,000;240,000;-13,913;3,091;-8,985;24,923
5285,000;3,326;0,764;-35,209;3,197;9,607;5,107;35,934;4,907;-25,284;-2,807;0,000;37,700;38,200;9,647;3,335;-14,469;-11,707;-15,542;-13,000;-3,253;27,546;0,000;240,140;Inf;246,000;240,000;-13,753;3,095;-8,949;24,936
5285,500;3,139;0,841;-33,251;3,245;9,547;5,107;35,934;4,907;-25,284;-2,807;0,000;37,700;38,200;9,674;3,178;-14,500;-11,932;-15,815;-13,178;-3,253;27,546;0,000;240,740;Inf;246,000;240,000;-13,679;3,099;-8,956;24,919
5286,000;3,139;0,841;-33,251;3,245;9,547;5,107;35,934;4,907;-25,284;-2,807;0,000;37,700;38,200;9,674;3,178;-14,408;-11,890;-15,787;-13,153;-3,253;27,546;0,000;240,740;Inf;246,000;240,000;-13,856;3,099;-8,980;24,908
5286,500;3,139;0,841;-33,251;3,245;9,547;5,107;35,934;4,907;-25,284;-2,807;0,000;37,700;38,200;9,674;3,178;-14,631;-11,931;-15,836;-13,211;-3,253;27,546;0,000;240,940;Inf;246,000;240,000;-13,809;3,100;-8,964;24,909
5287,000;3,139;0,841;-33,251;3,245;9,547;5,107;35,934;4,907;-25,284;-2,807;0,000;37,700;38,200;9,674;3,178;-14,517;-11,935;-15,846;-13,232;-3,253;27,546;0,000;240,940;Inf;246,000;240,000;-13,902;3,100;-8,974;24,867
5287,500;3,139;0,841;-33,251;3,245;9,547;5,091;35,957;4,915;-25,271;-2,803;0,000;37,667;38,063;9,674;3,178;-14,679;-11,832;-15,726;-13,134;-3,241;27,554;0,000;240,440;Inf;246,000;240,000;-13,883;3,101;-8,979;24,807
5288,000;3,139;0,841;-33,251;3,245;9,547;5,091;35,957;4,915;-25,271;-2,803;0,000;37,700;38,100;9,674;3,178;-14,515;-11,961;-15,848;-13,172;-3,241;27,554;0,000;240,440;Inf;246,000;240,000;-13,843;3,102;-8,979;24,714
5288,500;3,502;0,838;-35,209;3,257;9,631;5,091;35,957;4,915;-25,271;-2,803;0,000;37,700;38,100;9,605;3,308;-14,324;-11,911;-15,741;-13,153;-3,241;27,554;0,000;240,540;Inf;246,000;240,000;-13,874;3,102;-8,981;24,675
5289,000;3,502;0,838;-35,209;3,257;9,631;5,091;35,957;4,915;-25,271;-2,803;0,000;37,700;38,100;9,605;3,308;-14,617;-11,914;-15,795;-13,186;-3,241;27,554;0,000;240,540;Inf;246,000;240,000;-13,782;3,109;-8,982;24,773
5289,500;3,502;0,838;-35,209;3,257;9,631;5,091;35,957;4,915;-25,271;-2,803;0,000;37,700;38,100;9,605;3,308;-14,516;-11,955;-15,856;-13,218;-3,241;27,554;0,000;240,440;Inf;246,000;240,000;-13,878;3,115;-9,000;24,811
5290,000;3,502;0,838;-35,209;3,257;9,631;5,091;35,957;4,915;-25,271;-2,803;0,000;37,700;38,100;9,605;3,308;-14,544;-11,898;-15,781;-13,188;-3,241;27,554;0,000;240,440;Inf;246,000;240,000;-13,886;3,122;-8,970;24,804
5290,500;3,502;0,838;-35,209;3,257;9,631;5,080;35,950;4,939;-25,273;-2,806;0,000;37,687;38,135;9,605;3,308;-14,621;-11,966;-15,898;-13,171;-3,247;27,546;0,000;240,740;Inf;246,000;240,000;-13,853;3,128;-8,991;24,798
5291,000;3,502;0,838;-35,209;3,257;9,631;5,080;35,950;4,939;-25,273;-2,806;0,000;37,700;38,100;9,605;3,308;-14,523;-11,940;-15,802;-13,194;-3,247;27,546;0,000;240,740;Inf;246,000;240,000;-13,914;3,134;-9,022;24,745
5291,500;3,415;0,769;-35,209;3,225;9,594;5,080;35,950;4,939;-25,273;-2,806;0,000;37,700;38,100;9,579;3,233;-14,633;-11,851;-15,738;-13,145;-3,247;27,546;0,000;240,740;Inf;246,000;240,000;-13,865;3,140;-8,989;24,699
5292,000;3,415;0,769;-35,209;3,225;9,594;5,080;35,950;4,939;-25,273;-2,806;0,000;37,700;38,100;9,579;3,233;-14,568;-11,963;-15,894;-13,215;-3,247;27,546;0,000;240,740;Inf;246,000;240,000;-13,842;3,145;-9,008;24,702
5292,500;3,415;0,769;-35,209;3,225;9,594;5,080;35,950;4,939;-25,273;-2,806;0,000;37,700;38,100;9,579;3,233;-14,501;-11,918;-15,777;-13,187;-3,247;27,546;0,000;241,140;Inf;245,000;240,000;-13,910;3,149;-9,014;24,658
5293,000;3,415;0,769;-35,209;3,225;9,594;5,080;35,950;4,939;-25,273;-2,806;0,000;37,700;38,100;9,579;3,233;-14,524;-11,941;-15,854;-13,209;-3,247;27,546;0,000;241,140;Inf;245,000;240,000;-13,846;3,153;-8,984;24,728
5293,500;3,415;0,769;-35,209;3,225;9,594;5,080;35,950;4,939;-25,273;-2,806;0,000;37,700;38,100;9,579;3,233;-14,457;-11,908;-15,782;-13,182;-3,247;27,546;0,000;241,040;Inf;244,000;240,000;-13,882;3,158;-8,994;24,790
5294,000;3,415;0,769;-35,209;3,225;9,594;5,058;35,949;4,923;-25,268;-2,809;0,000;37,687;38,274;9,579;3,233;-14,627;-11,970;-15,872;-13,154;-3,249;27,550;0,000;241,040;Inf;244,000;240,000;-13,832;3,162;-8,989;24,822
5294,500;3,415;0,769;-35,209;3,225;9,594;5,058;35,949;4,923;-25,268;-2,809;0,000;37,700;38,300;9,579;3,233;-14,518;-11,980;-15,875;-13,249;-3,249;27,550;0,000;240,540;Inf;244,000;240,000;-13,906;3,166;-9,009;24,847
5295,000;3,326;0,749;-35,209;3,197;9,585;5,058;35,949;4,923;-25,268;-2,809;0,000;37,700;38,300;9,602;3,290;-14,563;-11,876;-15,760;-13,178;-3,249;27,550;0,000;240,540;Inf;244,000;240,000;-13,905;3,170;-9,012;24,843
5295,500;3,326;0,749;-35,209;3,197;9,585;5,058;35,949;4,923;-25,268;-2,809;0,000;37,700;38,300;9,602;3,290;-14,582;-11,959;-15,862;-13,177;-3,249;27,550;0,000;240,440;Inf;244,000;240,000;-13,844;3,173;-9,018;24,864
5296,000;3,326;0,749;-35,209;3,197;9,585;5,058;35,949;4,923;-25,268;-2,809;0,000;37,700;38,300;9,602;3,290;-14,437;-11,954;-15,793;-13,203;-3,249;27,550;0,000;240,440;Inf;244,000;240,000;-13,895;3,175;-8,995;24,895
5296,500;3,326;0,749;-35,209;3,197;9,585;5,058;35,949;4,923;-25,268;-2,809;0,000;37,700;38,300;9,602;3,290;-14,540;-11,965;-15,861;-13,244;-3,249;27,550;0,000;238,840;Inf;245,000;240,000;-13,847;3,178;-9,005;24,954
5297,000;3,326;0,749;-35,209;3,197;9,585;5,119;35,955;4,902;-25,283;-2,811;0,000;37,701;38,147;9,602;3,290;-14,462;-11,927;-15,772;-13,190;-3,253;27,540;0,000;238,840;Inf;245,000;240,000;-13,902;3,180;-9,002;24,945
5297,500;3,326;0,749;-35,209;3,197;9,585;5,119;35,955;4,902;-25,283;-2,811;0,000;37,700;38,100;9,602;3,290;-14,633;-11,813;-15,738;-13,130;-3,253;27,540;0,000;238,540;Inf;246,000;240,000;-13,838;3,182;-9,009;24,999
5298,000;2,833;0,715;-35,057;3,220;9,572;5,119;35,955;4,902;-25,283;-2,811;0,000;37,700;38,100;9,550;3,151;-14,477;-11,936;-15,827;-13,143;-3,253;27,540;0,000;238,540;Inf;246,000;240,000;-13,829;3,185;-9,007;25,080
5298,500;2,833;0,715;-35,057;3,220;9,572;5,119;35,955;4,902;-25,283;-2,811;0,000;37,700;38,100;9,550;3,151;-14,486;-11,918;-15,764;-13,164;-3,253;27,540;0,000;238,340;Inf;247,000;240,000;-13,846;3,179;-9,013;25,123
5299,000;2,833;0,715;-35,057;3,220;9,572;5,119;35,955;4,902;-25,283;-2,811;0,000;37,700;38,100;9,550;3,151;-14,626;-11,868;-15,758;-13,144;-3,253;27,540;0,000;238,340;Inf;247,000;240,000;-13,833;3,173;-8,993;25,149
5299,500;2,833;0,715;-35,057;3,220;9,572;5,119;35,955;4,902;-25,283;-2,811;0,000;37,700;38,100;9,550;3,151;-14,546;-11,961;-15,869;-13,232;-3,253;27,540;0,000;240,240;Inf;247,000;240,000;-13,849;3,168;-8,994;25,157
5300,000;2,833;0,715;-35,057;3,220;9,572;5,119;35,955;4,902;-25,283;-2,811;0,000;37,700;38,100;9,550;3,151;-14,611;-11,846;-15,689;-13,095;-3,253;27,540;0,000;240,240;Inf;247,000;240,000;-13,902;3,162;-9,021;25,223
5300,500;2,833;0,715;-35,057;3,220;9,572;5,096;35,970;4,921;-25,282;-2,791;0,000;37,706;38,212;9,550;3,151;-14,497;-11,942;-15,819;-13,160;-3,239;27,557;0,000;240,240;Inf;247,000;240,000;-13,810;3,157;-8,980;25,336
5301,000;2,833;0,715;-35,057;3,220;9,572;5,096;35,970;4,921;-25,282;-2,791;0,000;37,700;38,200;9,550;3,151;-14,505;-11,909;-15,730;-13,180;-3,239;27,557;0,000;240,240;Inf;247,000;240,000;-13,855;3,152;-8,989;25,418
5301,500;3,014;0,741;-35,209;3,295;9,610;5,096;35,970;4,921;-25,282;-2,791;0,000;37,700;38,200;9,455;3,198;-14,622;-11,941;-15,885;-13,216;-3,239;27,557;0,000;240,440;Inf;247,000;240,000;-13,831;3,146;-8,963;25,450
5302,000;3,014;0,741;-35,209;3,295;9,610;5,096;35,970;4,921;-25,282;-2,791;0,000;37,700;38,200;9,455;3,198;-14,519;-11,934;-15,812;-13,098;-3,239;27,557;0,000;240,440;Inf;247,000;240,000;-13,916;3,144;-8,983;25,489
5302,500;3,014;0,741;-35,209;3,295;9,610;5,096;35,970;4,921;-25,282;-2,791;0,000;37,700;38,200;9,455;3,198;-14,452;-11,819;-15,650;-13,065;-3,239;27,557;0,000;242,340;Inf;246,000;240,000;-13,841;3,142;-8,973;25,526
5303,000;3,014;0,741;-35,209;3,295;9,610;5,096;35,970;4,921;-25,282;-2,791;0,000;37,700;38,200;9,455;3,198;-14,336;-11,849;-15,685;-13,093;-3,239;27,557;0,000;242,340;Inf;246,000;240,000;-13,747;3,140;-8,959;25,492
5303,500;3,014;0,741;-35,209;3,295;9,610;5,099;35,952;4,911;-25,361;-2,793;0,000;37,707;38,174;9,455;3,198;-14,510;-11,931;-15,830;-13,200;-3,243;27,546;0,000;242,240;Inf;245,000;240,000;-13,741;3,138;-8,949;25,502
5304,000;3,014;0,741;-35,209;3,295;9,610;5,099;35,952;4,911;-25,361;-2,793;0,000;37,700;38,200;9,455;3,198;-14,671;-11,807;-15,776;-13,104;-3,243;27,546;0,000;242,240;Inf;245,000;240,000;-13,868;3,136;-8,967;25,451
5304,500;3,616;0,850;-35,209;3,257;9,588;5,099;35,952;4,911;-25,361;-2,793;0,000;37,700;38,200;9,581;3,314;-14,290;-11,867;-15,716;-13,098;-3,243;27,546;0,000;241,940;Inf;244,000;240,000;-13,839;3,134;-8,970;25,402
5305,000;3,616;0,850;-35,209;3,257;9,588;5,099;35,952;4,911;-25,361;-2,793;0,000;37,700;38,200;9,581;3,314;-14,309;-11,865;-15,629;-13,064;-3,243;27,546;0,000;241,940;Inf;244,000;240,000;-13,743;3,142;-8,937;25,347
5305,500;3,616;0,850;-35,209;3,257;9,588;5,099;35,952;4,911;-25,361;-2,793;0,000;37,700;38,200;9,581;3,314;-14,536;-11,924;-15,815;-13,184;-3,243;27,546;0,000;241,540;Inf;243,000;240,000;-13,717;3,150;-8,966;25,297
5306,000;3,616;0,850;-35,209;3,257;9,588;5,099;35,952;4,911;-25,361;-2,793;0,000;37,700;38,200;9,581;3,314;-14,541;-11,920;-15,829;-13,171;-3,243;27,546;0,000;241,540;Inf;243,000;240,000;-13,865;3,157;-8,945;25,113
5306,500;3,616;0,850;-35,209;3,257;9,588;5,067;35,967;4,926;-25,275;-2,814;0,000;37,711;38,108;9,581;3,314;-14,552;-11,935;-15,888;-13,221;-3,245;27,549;0,000;239,540;Inf;243,000;240,000;-13,865;3,165;-8,934;25,087
5307,000;3,616;0,850;-35,209;3,257;9,588;5,067;35,967;4,926;-25,275;-2,814;0,000;37,700;38,100;9,581;3,314;-14,626;-11,863;-15,780;-13,133;-3,245;27,549;0,000;239,540;Inf;243,000;240,000;-13,899;3,172;-8,962;25,032
5307,500;3,616;0,850;-35,209;3,257;9,588;5,067;35,967;4,926;-25,275;-2,814;0,000;37,700;38,100;9,581;3,314;-14,422;-11,891;-15,717;-13,134;-3,245;27,549;0,000;240,240;Inf;243,000;240,000;-13,850;3,179;-8,973;24,991
5308,000;2,953;0,719;-35,209;3,293;9,594;5,067;35,967;4,926;-25,275;-2,814;0,000;37,700;38,100;9,461;3,176;-14,445;-11,902;-15,770;-13,157;-3,245;27,549;0,000;240,240;Inf;243,000;240,000;-13,791;3,187;-8,949;24,940
5308,500;2,953;0,719;-35,209;3,293;9,594;5,067;35,967;4,926;-25,275;-2,814;0,000;37,700;38,100;9,461;3,176;-14,561;-11,943;-15,877;-13,227;-3,245;27,549;0,000;240,240;Inf;243,000;240,000;-13,818;3,183;-8,956;24,854
5309,000;2,953;0,719;-35,209;3,293;9,594;5,067;35,967;4,926;-25,275;-2,814;0,000;37,700;38,100;9,461;3,176;-14,520;-11,907;-15,799;-13,169;-3,245;27,549;0,000;240,240;Inf;243,000;240,000;-13,902;3,179;-8,944;24,742
5309,500;2,953;0,719;-35,209;3,293;9,594;5,067;35,967;4,926;-25,275;-2,814;0,000;37,700;38,100;9,461;3,176;-14,610;-11,678;-15,637;-13,012;-3,245;27,549;0,000;237,640;Inf;244,000;240,000;-13,849;3,175;-8,940;24,673
5310,000;2,953;0,719;-35,209;3,293;9,594;5,049;35,967;4,943;-25,312;-2,797;0,000;37,713;38,129;9,461;3,176;-14,432;-11,928;-15,790;-13,157;-3,243;27,553;0,000;237,640;Inf;244,000;240,000;-13,734;3,172;-8,923;24,581
5310,500;2,953;0,719;-35,209;3,293;9,594;5,049;35,967;4,943;-25,312;-2,797;0,000;37,700;38,100;9,461;3,176;-14,504;-11,908;-15,776;-13,192;-3,243;27,553;0,000;237,740;Inf;245,000;240,000;-13,827;3,168;-8,966;24,554
5311,000;2,728;0,648;-35,209;3,272;9,527;5,049;35,967;4,943;-25,312;-2,797;0,000;37,700;38,100;9,641;3,355;-14,543;-11,890;-15,794;-13,185;-3,243;27,553;0,000;237,740;Inf;245,000;240,000;-13,845;3,165;-8,939;24,561
5311,500;2,728;0,648;-35,209;3,272;9,527;5,049;35,967;4,943;-25,312;-2,797;0,000;37,700;38,100;9,641;3,355;-14,542;-11,818;-15,646;-12,968;-3,243;27,553;0,000;237,340;Inf;246,000;240,000;-13,853;3,157;-8,957;24,543
5312,000;2,728;0,648;-35,209;3,272;9,527;5,049;35,967;4,943;-25,312;-2,797;0,000;37,700;38,100;9,641;3,355;-14,459;-11,827;-15,652;-13,018;-3,243;27,553;0,000;237,340;Inf;246,000;240,000;-13,743;3,150;-8,956;24,569
5312,500;2,728;0,648;-35,209;3,272;9,527;5,049;35,967;4,943;-25,312;-2,797;0,000;37,700;38,100;9,641;3,355;-14,409;-11,914;-15,725;-13,160;-3,243;27,553;0,000;239,340;Inf;246,000;240,000;-13,739;3,143;-8,964;24,653
5313,000;2,728;0,648;-35,209;3,272;9,527;5,092;35,948;4,917;-25,360;-2,813;0,000;37,701;38,091;9,641;3,355;-14,602;-11,909;-15,849;-13,198;-3,239;27,548;0,000;239,340;Inf;246,000;240,000;-13,802;3,137;-8,941;24,824
5313,500;2,728;0,648;-35,209;3,272;9,527;5,092;35,948;4,917;-25,360;-2,813;0,000;37,700;38,100;9,641;3,355;-14,541;-11,931;-15,857;-13,178;-3,239;27,548;0,000;239,740;Inf;246,000;240,000;-13,890;3,130;-8,959;25,168
5314,000;2,728;0,648;-35,209;3,272;9,527;5,092;35,948;4,917;-25,360;-2,813;0,000;37,700;38,100;9,641;3,355;-14,583;-11,852;-15,758;-13,096;-3,239;27,548;0,000;239,740;Inf;246,000;240,000;-13,877;3,123;-8,946;25,283
5314,500;2,863;0,772;-33,024;3,282;9,562;5,092;35,948;4,917;-25,360;-2,813;0,000;37,700;38,100;9,731;3,226;-14,440;-11,890;-15,780;-13,158;-3,239;27,548;0,000;239,740;Inf;246,000;240,000;-13,822;3,117;-8,960;25,313
5315,000;2,863;0,772;-33,024;3,282;9,562;5,092;35,948;4,917;-25,360;-2,813;0,000;37,700;38,100;9,731;3,226;-14,628;-11,951;-15,881;-13,143;-3,239;27,548;0,000;239,740;Inf;246,000;240,000;-13,817;3,113;-8,956;25,311
5315,500;2,863;0,772;-33,024;3,282;9,562;5,092;35,948;4,917;-25,360;-2,813;0,000;37,700;38,100;9,731;3,226;-14,541;-11,951;-15,878;-13,239;-3,239;27,548;0,000;240,540;Inf;246,000;240,000;-13,901;3,109;-8,967;25,307
5316,000;2,863;0,772;-33,024;3,282;9,562;5,092;35,948;4,917;-25,360;-2,813;0,000;37,700;38,100;9,731;3,226;-14,679;-11,829;-15,781;-13,135;-3,239;27,548;0,000;240,540;Inf;246,000;240,000;-13,902;3,105;-8,957;25,307
5316,500;2,863;0,772;-33,024;3,282;9,562;5,118;35,973;4,939;-25,242;-2,800;0,000;37,711;38,072;9,731;3,226;-14,591;-11,971;-15,889;-13,198;-3,225;27,556;0,000;240,640;Inf;246,000;240,000;-13,856;3,101;-8,970;25,378
5317,000;2,863;0,772;-33,024;3,282;9,562;5,118;35,973;4,939;-25,242;-2,800;0,000;37,700;38,100;9,731;3,226;-14,502;-11,923;-15,786;-13,177;-3,225;27,556;0,000;240,640;Inf;246,000;240,000;-13,912;3,097;-8,966;25,489
5317,500;3,101;0,750;-34,525;3,266;9,560;5,118;35,973;4,939;-25,242;-2,800;0,000;37,700;38,100;9,645;3,057;-14,647;-11,816;-15,757;-13,106;-3,225;27,556;0,000;240,340;Inf;246,000;240,000;-13,847;3,093;-8,985;25,516
5318,000;3,101;0,750;-34,525;3,266;9,560;5,118;35,973;4,939;-25,242;-2,800;0,000;37,700;38,100;9,645;3,057;-14,464;-11,940;-15,783;-13,178;-3,225;27,556;0,000;240,340;Inf;246,000;240,000;-13,832;3,093;-8,986;25,543
5318,500;3,101;0,750;-34,525;3,266;9,560;5,118;35,973;4,939;-25,242;-2,800;0,000;37,700;38,100;9,645;3,057;-14,648;-11,865;-15,783;-13,095;-3,225;27,556;0,000;240,740;Inf;246,000;240,000;-13,841;3,093;-8,987;25,541
5319,000;3,101;0,750;-34,525;3,266;9,560;5,118;35,973;4,939;-25,242;-2,800;0,000;37,700;38,100;9,645;3,057;-14,503;-11,975;-15,831;-13,227;-3,225;27,556;0,000;240,740;Inf;246,000;240,000;-13,848;3,093;-8,977;25,525
5319,500;3,101;0,750;-34,525;3,266;9,560;5,102;35,966;4,932;-25,299;-2,805;0,000;37,692;38,151;9,645;3,057;-14,449;-11,907;-15,777;-13,154;-3,230;27,549;0,000;240,340;Inf;246,000;240,000;-13,884;3,093;-8,981;25,510
5320,000;3,101;0,750;-34,525;3,266;9,560;5,102;35,966;4,932;-25,299;-2,805;0,000;37,700;38,200;9,645;3,057;-14,634;-11,947;-15,827;-13,107;-3,230;27,549;0,000;240,340;Inf;246,000;240,000;-13,822;3,094;-8,980;25,502
5320,500;2,635;0,657;-35,103;3,311;9,594;5,102;35,966;4,932;-25,299;-2,805;0,000;37,700;38,200;9,589;3,188;-14,502;-11,974;-15,834;-13,212;-3,230;27,549;0,000;240,240;Inf;246,000;240,000;-13,879;3,094;-8,977;25,519
5321,000;2,635;0,657;-35,103;3,311;9,594;5,102;35,966;4,932;-25,299;-2,805;0,000;37,700;38,200;9,589;3,188;-14,604;-11,881;-15,746;-13,149;-3,230;27,549;0,000;240,240;Inf;246,000;240,000;-13,880;3,086;-8,975;25,480
5321,500;2,635;0,657;-35,103;3,311;9,594;5,102;35,966;4,932;-25,299;-2,805;0,000;37,700;38,200;9,589;3,188;-14,618;-11,973;-15,896;-13,207;-3,230;27,549;0,000;240,140;Inf;246,000;240,000;-13,845;3,079;-8,966;25,435
5322,000;2,635;0,657;-35,103;3,311;9,594;5,102;35,966;4,932;-25,299;-2,805;0,000;37,700;38,200;9,589;3,188;-14,660;-11,815;-15,712;-13,137;-3,230;27,549;0,000;240,140;Inf;246,000;240,000;-13,923;3,072;-8,970;25,388
5322,500;2,635;0,657;-35,103;3,311;9,594;5,102;35,966;4,932;-25,299;-2,805;0,000;37,700;38,200;9,589;3,188;-14,517;-11,959;-15,870;-13,228;-3,230;27,549;0,000;240,440;Inf;246,000;240,000;-13,831;3,064;-8,992;25,380
5323,000;2,635;0,657;-35,103;3,311;9,594;5,106;35,963;4,946;-25,320;-2,806;0,000;37,692;38,030;9,589;3,188;-14,402;-11,908;-15,751;-13,167;-3,233;27,551;0,000;240,440;Inf;246,000;240,000;-13,893;3,057;-8,996;25,381
5323,500;2,635;0,657;-35,103;3,311;9,594;5,106;35,963;4,946;-25,320;-2,806;0,000;37,700;38,000;9,589;3,188;-14,641;-11,821;-15,731;-13,085;-3,233;27,551;0,000;240,740;Inf;246,000;240,000;-13,807;3,050;-8,999;25,437
5324,000;2,934;0,717;-35,209;3,187;9,567;5,106;35,963;4,946;-25,320;-2,806;0,000;37,700;38,000;9,577;3,461;-14,489;-11,968;-15,836;-13,238;-3,233;27,551;0,000;240,740;Inf;246,000;240,000;-13,819;3,044;-9,000;25,514
5324,500;2,934;0,717;-35,209;3,187;9,567;5,106;35,963;4,946;-25,320;-2,806;0,000;37,700;38,000;9,577;3,461;-14,411;-11,916;-15,716;-13,174;-3,233;27,551;0,000;240,840;Inf;246,000;240,000;-13,883;3,042;-8,994;25,613
5325,000;2,934;0,717;-35,209;3,187;9,567;5,106;35,963;4,946;-25,320;-2,806;0,000;37,700;38,000;9,577;3,461;-14,610;-11,823;-15,726;-13,088;-3,233;27,551;0,000;240,840;Inf;246,000;240,000;-13,804;3,040;-8,999;25,619
5325,500;2,934;0,717;-35,209;3,187;9,567;5,106;35,963;4,946;-25,320;-2,806;0,000;37,700;38,000;9,577;3,461;-14,443;-11,893;-15,748;-13,192;-3,233;27,551;0,000;240,440;Inf;246,000;240,000;-13,812;3,038;-9,015;25,667
5326,000;2,934;0,717;-35,209;3,187;9,567;5,079;35,954;4,942;-25,324;-2,797;0,000;37,689;37,983;9,577;3,461;-14,629;-11,976;-15,908;-13,223;-3,237;27,554;0,000;240,440;Inf;246,000;240,000;-13,819;3,037;-8,980;25,684
5326,500;2,934;0,717;-35,209;3,187;9,567;5,079;35,954;4,942;-25,324;-2,797;0,000;37,700;38,000;9,577;3,461;-14,509;-11,943;-15,830;-13,220;-3,237;27,554;0,000;240,340;Inf;246,000;240,000;-13,934;3,035;-8,992;25,693
5327,000;3,292;0,871;-33,552;3,307;9,368;5,079;35,954;4,942;-25,324;-2,797;0,000;37,700;38,000;9,821;3,175;-14,517;-11,848;-15,728;-13,140;-3,237;27,554;0,000;240,340;Inf;246,000;240,000;-13,876;3,033;-8,999;25,726
5327,500;3,292;0,871;-33,552;3,307;9,368;5,079;35,954;4,942;-25,324;-2,797;0,000;37,700;38,000;9,821;3,175;-14,509;-11,925;-15,757;-13,085;-3,237;27,554;0,000;239,940;Inf;246,000;240,000;-13,808;3,038;-8,976;25,684
5328,000;3,292;0,871;-33,552;3,307;9,368;5,079;35,954;4,942;-25,324;-2,797;0,000;37,700;38,000;9,821;3,175;-14,448;-11,934;-15,781;-13,193;-3,237;27,554;0,000;239,940;Inf;246,000;240,000;-13,819;3,042;-8,985;25,692
5328,500;3,292;0,871;-33,552;3,307;9,368;5,079;35,954;4,942;-25,324;-2,797;0,000;37,700;38,000;9,821;3,175;-14,593;-11,925;-15,804;-13,218;-3,237;27,554;0,000;240,040;Inf;246,000;240,000;-13,839;3,046;-8,969;25,734
5329,000;3,292;0,871;-33,552;3,307;9,368;5,079;35,954;4,942;-25,324;-2,797;0,000;37,700;38,000;9,821;3,175;-14,454;-11,921;-15,751;-13,195;-3,237;27,554;0,000;240,040;Inf;246,000;240,000;-13,885;3,050;-8,986;25,737
5329,500;3,292;0,871;-33,552;3,307;9,368;5,037;35,970;4,957;-25,281;-2,793;0,000;37,683;37,963;9,821;3,175;-14,330;-11,806;-15,550;-12,999;-3,231;27,563;0,000;240,040;Inf;246,000;240,000;-13,830;3,054;-9,002;25,743
5330,000;3,292;0,871;-33,552;3,307;9,368;5,037;35,970;4,957;-25,281;-2,793;0,000;37,700;38,000;9,821;3,175;-14,470;-11,930;-15,774;-13,171;-3,231;27,563;0,000;240,040;Inf;246,000;240,000;-13,671;3,058;-8,975;25,769
5330,500;3,209;0,797;-34,913;3,255;9,456;5,037;35,970;4,957;-25,281;-2,793;0,000;37,700;38,000;9,660;3,292;-14,523;-11,952;-15,767;-13,156;-3,231;27,563;0,000;239,940;Inf;246,000;240,000;-13,836;3,062;-8,969;25,781
5331,000;3,209;0,797;-34,913;3,255;9,456;5,037;35,970;4,957;-25,281;-2,793;0,000;37,700;38,000;9,660;3,292;-14,529;-11,888;-15,728;-13,156;-3,231;27,563;0,000;239,940;Inf;246,000;240,000;-13,849;3,064;-8,970;25,767
5331,500;3,209;0,797;-34,913;3,255;9,456;5,037;35,970;4,957;-25,281;-2,793;0,000;37,700;38,000;9,660;3,292;-14,608;-11,958;-15,843;-13,162;-3,231;27,563;0,000;240,040;Inf;246,000;240,000;-13,825;3,066;-8,978;25,652
5332,000;3,209;0,797;-34,913;3,255;9,456;5,037;35,970;4,957;-25,281;-2,793;0,000;37,700;38,000;9,660;3,292;-14,557;-11,954;-15,858;-13,233;-3,231;27,563;0,000;240,040;Inf;246,000;240,000;-13,893;3,069;-8,981;25,642
5332,500;3,209;0,797;-34,913;3,255;9,456;5,047;35,970;4,949;-25,270;-2,794;0,000;37,670;37,960;9,660;3,292;-14,591;-11,973;-15,875;-13,153;-3,231;27,562;0,000;240,040;Inf;246,000;240,000;-13,900;3,071;-9,006;25,632
5333,000;3,209;0,797;-34,913;3,255;9,456;5,047;35,970;4,949;-25,270;-2,794;0,000;37,700;38,000;9,660;3,292;-14,360;-11,902;-15,700;-13,146;-3,231;27,562;0,000;240,040;Inf;246,000;240,000;-13,898;3,073;-8,983;25,592
5333,500;2,863;0,736;-33,813;3,281;9,571;5,047;35,970;4,949;-25,270;-2,794;0,000;37,700;38,000;9,717;3,046;-14,513;-11,856;-15,706;-13,124;-3,231;27,562;0,000;240,240;Inf;246,000;240,000;-13,777;3,075;-8,979;25,558
5334,000;2,863;0,736;-33,813;3,281;9,571;5,047;35,970;4,949;-25,270;-2,794;0,000;37,700;38,000;9,717;3,046;-14,535;-11,950;-15,867;-13,212;-3,231;27,562;0,000;240,240;Inf;246,000;240,000;-13,800;3,072;-8,977;25,517
5334,500;2,863;0,736;-33,813;3,281;9,571;5,047;35,970;4,949;-25,270;-2,794;0,000;37,700;38,000;9,717;3,046;-14,485;-11,921;-15,800;-13,174;-3,231;27,562;0,000;240,140;Inf;246,000;240,000;-13,891;3,069;-8,961;25,496
5335,000;2,863;0,736;-33,813;3,281;9,571;5,047;35,970;4,949;-25,270;-2,794;0,000;37,700;38,000;9,717;3,046;-14,637;-11,851;-15,774;-13,060;-3,231;27,562;0,000;240,140;Inf;246,000;240,000;-13,845;3,065;-8,968;25,530
5335,500;2,863;0,736;-33,813;3,281;9,571;5,074;35,952;4,951;-25,346;-2,788;0,000;37,646;37,965;9,717;3,046;-14,427;-11,925;-15,767;-13,176;-3,233;27,551;0,000;240,540;Inf;246,000;240,000;-13,830;3,062;-8,993;25,509
5336,000;2,863;0,736;-33,813;3,281;9,571;5,074;35,952;4,951;-25,346;-2,788;0,000;37,600;38,000;9,717;3,046;-14,589;-11,902;-15,752;-13,128;-3,233;27,551;0,000;240,540;Inf;246,000;240,000;-13,824;3,059;-8,984;25,389
5336,500;2,863;0,736;-33,813;3,281;9,571;5,074;35,952;4,951;-25,346;-2,788;0,000;37,600;38,000;9,717;3,046;-14,534;-11,930;-15,840;-13,218;-3,233;27,551;0,000;240,440;Inf;246,000;240,000;-13,843;3,055;-8,977;25,345
5337,000;2,667;0,712;-34,221;3,263;9,356;5,074;35,952;4,951;-25,346;-2,788;0,000;37,600;38,000;9,726;3,256;-14,469;-11,867;-15,706;-13,120;-3,233;27,551;0,000;240,440;Inf;246,000;240,000;-13,881;3,052;-8,971;25,339
5337,500;2,667;0,712;-34,221;3,263;9,356;5,074;35,952;4,951;-25,346;-2,788;0,000;37,600;38,000;9,726;3,256;-14,562;-11,819;-15,699;-13,035;-3,233;27,551;0,000;240,440;Inf;246,000;240,000;-13,790;3,046;-8,992;25,324
5338,000;2,667;0,712;-34,221;3,263;9,356;5,074;35,952;4,951;-25,346;-2,788;0,000;37,600;38,000;9,726;3,256;-14,423;-11,949;-15,778;-13,138;-3,233;27,551;0,000;240,440;Inf;246,000;240,000;-13,779;3,040;-8,990;25,332
5338,500;2,667;0,712;-34,221;3,263;9,356;5,074;35,952;4,951;-25,346;-2,788;0,000;37,600;38,000;9,726;3,256;-14,461;-11,907;-15,706;-13,155;-3,233;27,551;0,000;240,540;Inf;246,000;240,000;-13,822;3,034;-8,967;25,364
5339,000;2,667;0,712;-34,221;3,263;9,356;5,098;35,952;4,930;-25,342;-2,794;0,000;37,636;37,856;9,726;3,256;-14,619;-11,896;-15,791;-13,132;-3,229;27,564;0,000;240,540;Inf;246,000;240,000;-13,807;3,028;-8,982;25,367
5339,500;2,667;0,712;-34,221;3,263;9,356;5,098;35,952;4,930;-25,342;-2,794;0,000;37,600;37,900;9,726;3,256;-14,514;-11,832;-15,713;-13,101;-3,229;27,564;0,000;240,340;Inf;246,000;240,000;-13,859;3,022;-8,957;25,362
5340,000;3,038;0,799;-34,748;3,273;9,538;5,098;35,952;4,930;-25,342;-2,794;0,000;37,600;37,900;9,638;3,390;-14,553;-11,862;-15,729;-13,042;-3,229;27,564;0,000;240,340;Inf;246,000;240,000;-13,790;3,016;-8,975;25,372
5340,500;3,038;0,799;-34,748;3,273;9,538;5,098;35,952;4,930;-25,342;-2,794;0,000;37,600;37,900;9,638;3,390;-14,418;-11,918;-15,775;-13,171;-3,229;27,564;0,000;240,040;Inf;246,000;240,000;-13,796;3,016;-8,982;25,452
5341,000;3,038;0,799;-34,748;3,273;9,538;5,098;35,952;4,930;-25,342;-2,794;0,000;37,600;37,900;9,638;3,390;-14,495;-11,898;-15,784;-13,168;-3,229;27,564;0,000;240,040;Inf;246,000;240,000;-13,820;3,017;-8,973;25,527
5341,500;3,038;0,799;-34,748;3,273;9,538;5,098;35,952;4,930;-25,342;-2,794;0,000;37,600;37,900;9,638;3,390;-14,584;-11,928;-15,868;-13,222;-3,229;27,564;0,000;239,940;Inf;246,000;240,000;-13,836;3,017;-8,990;25,556
5342,000;3,038;0,799;-34,748;3,273;9,538;5,118;35,955;4,958;-25,258;-2,799;0,000;37,626;37,817;9,638;3,390;-14,429;-11,861;-15,626;-13,082;-3,233;27,561;0,000;239,940;Inf;246,000;240,000;-13,900;3,017;-8,977;25,603
5342,500;3,038;0,799;-34,748;3,273;9,538;5,118;35,955;4,958;-25,258;-2,799;0,000;37,600;37,800;9,638;3,390;-14,534;-11,714;-15,577;-13,018;-3,233;27,561;0,000;240,440;Inf;246,000;240,000;-13,750;3,018;-8,986;25,611
5343,000;3,038;0,799;-34,748;3,273;9,538;5,118;35,955;4,958;-25,258;-2,799;0,000;37,600;37,800;9,638;3,390;-14,455;-11,947;-15,799;-13,183;-3,233;27,561;0,000;240,440;Inf;246,000;240,000;-13,711;3,018;-8,996;25,556
5343,500;3,078;0,802;-34,346;3,259;9,470;5,118;35,955;4,958;-25,258;-2,799;0,000;37,600;37,800;9,696;3,237;-14,519;-11,915;-15,820;-13,159;-3,233;27,561;0,000;240,540;Inf;246,000;240,000;-13,846;3,018;-8,976;25,530
5344,000;3,078;0,802;-34,346;3,259;9,470;5,118;35,955;4,958;-25,258;-2,799;0,000;37,600;37,800;9,696;3,237;-14,523;-11,890;-15,733;-13,158;-3,233;27,561;0,000;240,540;Inf;246,000;240,000;-13,853;3,019;-8,987;25,569
5344,500;3,078;0,802;-34,346;3,259;9,470;5,118;35,955;4,958;-25,258;-2,799;0,000;37,600;37,800;9,696;3,237;-14,613;-11,964;-15,880;-13,168;-3,233;27,561;0,000;240,440;Inf;246,000;240,000;-13,826;3,020;-8,975;25,565
5345,000;3,078;0,802;-34,346;3,259;9,470;5,118;35,955;4,958;-25,258;-2,799;0,000;37,600;37,800;9,696;3,237;-14,508;-11,922;-15,731;-13,160;-3,233;27,561;0,000;240,440;Inf;246,000;240,000;-13,906;3,021;-8,978;25,568
5345,500;3,078;0,802;-34,346;3,259;9,470;5,139;35,945;4,942;-25,240;-2,800;0,000;37,597;37,857;9,696;3,237;-14,458;-11,813;-15,663;-13,083;-3,230;27,557;0,000;240,540;Inf;246,000;240,000;-13,830;3,022;-9,015;25,483
5346,000;3,078;0,802;-34,346;3,259;9,470;5,139;35,945;4,942;-25,240;-2,800;0,000;37,600;37,900;9,696;3,237;-14,570;-11,947;-15,858;-13,155;-3,230;27,557;0,000;240,540;Inf;246,000;240,000;-13,754;3,023;-8,974;25,366
5346,500;3,198;0,745;-35,209;3,232;9,627;5,139;35,945;4,942;-25,240;-2,800;0,000;37,600;37,900;9,630;3,364;-14,542;-11,918;-15,792;-13,190;-3,230;27,557;0,000;240,340;Inf;246,000;240,000;-13,882;3,024;-8,979;25,172
5347,000;3,198;0,745;-35,209;3,232;9,627;5,139;35,945;4,942;-25,240;-2,800;0,000;37,600;37,900;9,630;3,364;-14,494;-11,881;-15,748;-13,159;-3,230;27,557;0,000;240,340;Inf;246,000;240,000;-13,861;3,027;-8,990;25,177
5347,500;3,198;0,745;-35,209;3,232;9,627;5,139;35,945;4,942;-25,240;-2,800;0,000;37,600;37,900;9,630;3,364;-14,308;-11,841;-15,655;-13,084;-3,230;27,557;0,000;240,340;Inf;246,000;240,000;-13,820;3,030;-8,983;25,207
5348,000;3,198;0,745;-35,209;3,232;9,627;5,139;35,945;4,942;-25,240;-2,800;0,000;37,600;37,900;9,630;3,364;-14,567;-11,922;-15,772;-13,189;-3,230;27,557;0,000;240,340;Inf;246,000;240,000;-13,722;3,032;-8,978;25,235
5348,500;3,198;0,745;-35,209;3,232;9,627;5,073;35,931;4,943;-25,279;-2,789;0,000;37,591;37,881;9,630;3,364;-14,555;-11,840;-15,715;-13,102;-3,242;27,559;0,000;240,540;Inf;246,000;240,000;-13,862;3,035;-8,977;25,197
5349,000;3,198;0,745;-35,209;3,232;9,627;5,073;35,931;4,943;-25,279;-2,789;0,000;37,600;37,900;9,630;3,364;-14,578;-11,941;-15,841;-13,218;-3,242;27,559;0,000;240,540;Inf;246,000;240,000;-13,803;3,038;-8,995;25,173
5349,500;2,477;0,674;-33,518;3,296;9,510;5,073;35,931;4,943;-25,279;-2,789;0,000;37,600;37,900;9,868;3,246;-14,641;-11,889;-15,794;-13,194;-3,242;27,559;0,000;240,440;Inf;246,000;240,000;-13,894;3,040;-8,980;25,217
5350,000;2,477;0,674;-33,518;3,296;9,510;5,073;35,931;4,943;-25,279;-2,789;0,000;37,600;37,900;9,868;3,246;-14,629;-11,951;-15,901;-13,227;-3,242;27,559;0,000;240,440;Inf;246,000;240,000;-13,879;3,031;-9,014;25,266
5350,500;2,477;0,674;-33,518;3,296;9,510;5,073;35,931;4,943;-25,279;-2,789;0,000;37,600;37,900;9,868;3,246;-14,589;-11,858;-15,572;-13,120;-3,242;27,559;0,000;240,640;Inf;246,000;240,000;-13,927;3,022;-9,011;25,325
5351,000;2,477;0,674;-33,518;3,296;9,510;5,073;35,931;4,943;-25,279;-2,789;0,000;37,600;37,900;9,868;3,246;-14,501;-11,962;-15,816;-13,214;-3,242;27,559;0,000;240,640;Inf;246,000;240,000;-13,785;3,013;-9,009;25,374
5351,500;2,477;0,674;-33,518;3,296;9,510;5,073;35,931;4,943;-25,279;-2,789;0,000;37,600;37,900;9,868;3,246;-14,478;-11,918;-15,779;-13,198;-3,242;27,559;0,000;240,640;Inf;246,000;240,000;-13,873;3,004;-8,983;25,369
5352,000;2,477;0,674;-33,518;3,296;9,510;5,089;35,934;4,921;-25,276;-2,795;0,000;37,577;37,804;9,868;3,246;-14,638;-11,951;-15,884;-13,192;-3,241;27,559;0,000;240,640;Inf;246,000;240,000;-13,843;2,996;-9,006;25,399
5352,500;2,477;0,674;-33,518;3,296;9,510;5,089;35,934;4,921;-25,276;-2,795;0,000;37,600;37,800;9,868;3,246;-14,472;-11,924;-15,813;-13,199;-3,241;27,559;0,000;241,340;Inf;245,000;240,000;-13,916;2,987;-9,003;25,421
5353,000;2,822;0,726;-34,136;3,262;9,613;5,089;35,934;4,921;-25,276;-2,795;0,000;37,600;37,800;9,632;3,156;-14,486;-11,884;-15,660;-13,133;-3,241;27,559;0,000;241,340;Inf;245,000;240,000;-13,852;2,979;-9,016;25,525
5353,500;2,822;0,726;-34,136;3,262;9,613;5,089;35,934;4,921;-25,276;-2,795;0,000;37,600;37,800;9,632;3,156;-14,557;-11,861;-15,745;-13,099;-3,241;27,559;0,000;241,040;Inf;244,000;240,000;-13,791;2,976;-9,019;25,587
5354,000;2,822;0,726;-34,136;3,262;9,613;5,089;35,934;4,921;-25,276;-2,795;0,000;37,600;37,800;9,632;3,156;-14,658;-11,911;-15,825;-13,180;-3,241;27,559;0,000;241,040;Inf;244,000;240,000;-13,815;2,974;-9,019;25,621
5354,500;2,822;0,726;-34,136;3,262;9,613;5,089;35,934;4,921;-25,276;-2,795;0,000;37,600;37,800;9,632;3,156;-14,493;-11,919;-15,802;-13,198;-3,241;27,559;0,000;239,940;Inf;244,000;240,000;-13,893;2,971;-8,990;25,615
5355,000;2,822;0,726;-34,136;3,262;9,613;5,060;35,943;4,928;-25,287;-2,801;0,000;37,569;37,761;9,632;3,156;-14,257;-11,800;-15,665;-13,071;-3,240;27,560;0,000;239,940;Inf;244,000;240,000;-13,853;2,969;-8,976;25,646
5355,500;2,822;0,726;-34,136;3,262;9,613;5,060;35,943;4,928;-25,287;-2,801;0,000;37,600;37,800;9,632;3,156;-14,533;-11,868;-15,735;-13,110;-3,240;27,560;0,000;240,040;Inf;244,000;240,000;-13,698;2,966;-8,970;25,703
5356,000;3,191;0,776;-35,098;3,312;9,567;5,060;35,943;4,928;-25,287;-2,801;0,000;37,600;37,800;9,552;3,129;-14,504;-11,765;-15,611;-13,044;-3,240;27,560;0,000;240,040;Inf;244,000;240,000;-13,811;2,964;-8,962;25,721
5356,500;3,191;0,776;-35,098;3,312;9,567;5,060;35,943;4,928;-25,287;-2,801;0,000;37,600;37,800;9,552;3,129;-14,562;-11,920;-15,840;-13,188;-3,240;27,560;0,000;239,840;Inf;244,000;240,000;-13,731;2,968;-8,975;25,668
