t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5357,000;3,191;0,776;-35,098;3,312;9,567;5,060;35,943;4,928;-25,287;-2,801;0,000;37,600;37,800;9,552;3,129;-14,581;-11,932;-15,840;-13,206;-3,240;27,560;0,000;239,840;Inf;244,000;240,000;-13,877;2,971;-8,992;25,649
5357,500;3,191;0,776;-35,098;3,312;9,567;5,060;35,943;4,928;-25,287;-2,801;0,000;37,600;37,800;9,552;3,129;-14,243;-11,758;-15,608;-13,021;-3,240;27,560;0,000;239,040;Inf;244,000;240,000;-13,890;2,975;-8,985;25,685
5358,000;3,191;0,776;-35,098;3,312;9,567;5,060;35,943;4,928;-25,287;-2,801;0,000;37,600;37,800;9,552;3,129;-14,547;-11,847;-15,742;-13,072;-3,240;27,560;0,000;239,040;Inf;244,000;240,000;-13,658;2,978;-8,997;25,685
5358,500;3,191;0,776;-35,098;3,312;9,567;5,072;35,925;4,948;-25,367;-2,795;0,000;37,558;37,718;9,552;3,129;-14,370;-11,844;-15,678;-13,096;-3,242;27,566;0,000;239,140;Inf;244,000;240,000;-13,802;2,982;-8,992;25,770
5359,000;3,191;0,776;-35,098;3,312;9,567;5,072;35,925;4,948;-25,367;-2,795;0,000;37,600;37,700;9,552;3,129;-14,496;-11,802;-15,677;-13,054;-3,242;27,566;0,000;239,140;Inf;244,000;240,000;-13,747;2,985;-8,974;25,876
5359,500;3,002;0,801;-34,667;3,285;9,495;5,072;35,925;4,948;-25,367;-2,795;0,000;37,600;37,700;9,626;3,340;-14,534;-11,955;-15,846;-13,187;-3,242;27,566;0,000;239,240;Inf;244,000;240,000;-13,757;2,989;-8,989;26,059
5360,000;3,002;0,801;-34,667;3,285;9,495;5,072;35,925;4,948;-25,367;-2,795;0,000;37,600;37,700;9,626;3,340;-14,654;-11,879;-15,793;-13,152;-3,242;27,566;0,000;239,240;Inf;244,000;240,000;-13,880;2,989;-9,006;26,399
5360,500;3,002;0,801;-34,667;3,285;9,495;5,072;35,925;4,948;-25,367;-2,795;0,000;37,600;37,700;9,626;3,340;-14,632;-11,947;-15,908;-13,247;-3,242;27,566;0,000;239,440;Inf;244,000;240,000;-13,869;2,989;-9,013;26,408
5361,000;3,002;0,801;-34,667;3,285;9,495;5,072;35,925;4,948;-25,367;-2,795;0,000;37,600;37,700;9,626;3,340;-14,475;-11,740;-15,628;-13,061;-3,242;27,566;0,000;239,440;Inf;244,000;240,000;-13,934;2,989;-9,000;26,323
5361,500;3,002;0,801;-34,667;3,285;9,495;5,136;35,928;4,977;-25,304;-2,800;0,000;37,546;37,738;9,626;3,340;-14,482;-11,921;-15,787;-13,180;-3,240;27,562;0,000;239,440;Inf;244,000;240,000;-13,726;2,990;-9,009;26,290
5362,000;3,002;0,801;-34,667;3,285;9,495;5,136;35,928;4,977;-25,304;-2,800;0,000;37,500;37,700;9,626;3,340;-14,573;-11,896;-15,759;-13,181;-3,240;27,562;0,000;239,440;Inf;244,000;240,000;-13,842;2,990;-9,001;26,261
5362,500;3,267;0,832;-34,961;3,219;9,536;5,136;35,928;4,977;-25,304;-2,800;0,000;37,500;37,700;9,604;3,441;-14,395;-11,910;-15,772;-13,170;-3,240;27,562;0,000;239,640;Inf;244,000;240,000;-13,853;2,990;-9,019;26,281
5363,000;3,267;0,832;-34,961;3,219;9,536;5,136;35,928;4,977;-25,304;-2,800;0,000;37,500;37,700;9,604;3,441;-14,636;-11,900;-15,794;-13,168;-3,240;27,562;0,000;239,640;Inf;244,000;240,000;-13,812;2,995;-8,991;26,253
5363,500;3,267;0,832;-34,961;3,219;9,536;5,136;35,928;4,977;-25,304;-2,800;0,000;37,500;37,700;9,604;3,441;-14,497;-11,917;-15,851;-13,197;-3,240;27,562;0,000;240,140;Inf;244,000;240,000;-13,875;2,999;-9,007;26,167
5364,000;3,267;0,832;-34,961;3,219;9,536;5,136;35,928;4,977;-25,304;-2,800;0,000;37,500;37,700;9,604;3,441;-14,564;-11,828;-15,734;-13,121;-3,240;27,562;0,000;240,140;Inf;244,000;240,000;-13,866;3,003;-9,022;26,227
5364,500;3,267;0,832;-34,961;3,219;9,536;5,139;35,933;4,915;-25,269;-2,799;0,000;37,541;37,636;9,604;3,441;-14,592;-11,956;-15,832;-13,168;-3,233;27,567;0,000;240,340;Inf;244,000;240,000;-13,812;3,008;-9,025;26,357
5365,000;3,267;0,832;-34,961;3,219;9,536;5,139;35,933;4,915;-25,269;-2,799;0,000;37,500;37,600;9,604;3,441;-14,642;-11,854;-15,752;-13,146;-3,233;27,567;0,000;240,340;Inf;244,000;240,000;-13,887;3,012;-9,010;26,332
5365,500;3,267;0,832;-34,961;3,219;9,536;5,139;35,933;4,915;-25,269;-2,799;0,000;37,500;37,600;9,604;3,441;-14,596;-11,967;-15,876;-13,241;-3,233;27,567;0,000;240,440;Inf;244,000;240,000;-13,849;3,016;-9,021;26,279
5366,000;3,091;0,751;-35,209;3,309;9,606;5,139;35,933;4,915;-25,269;-2,799;0,000;37,500;37,600;9,559;3,190;-14,492;-11,911;-15,766;-13,188;-3,233;27,567;0,000;240,440;Inf;244,000;240,000;-13,920;3,020;-9,022;26,194
5366,500;3,091;0,751;-35,209;3,309;9,606;5,139;35,933;4,915;-25,269;-2,799;0,000;37,500;37,600;9,559;3,190;-14,644;-11,799;-15,725;-13,095;-3,233;27,567;0,000;240,640;Inf;244,000;240,000;-13,839;3,021;-9,016;26,148
5367,000;3,091;0,751;-35,209;3,309;9,606;5,139;35,933;4,915;-25,269;-2,799;0,000;37,500;37,600;9,559;3,190;-14,486;-11,924;-15,804;-13,133;-3,233;27,567;0,000;240,640;Inf;244,000;240,000;-13,816;3,023;-9,022;26,097
5367,500;3,091;0,751;-35,209;3,309;9,606;5,139;35,933;4,915;-25,269;-2,799;0,000;37,500;37,600;9,559;3,190;-14,459;-11,902;-15,728;-13,161;-3,233;27,567;0,000;240,440;Inf;244,000;240,000;-13,837;3,024;-8,990;26,061
5368,000;3,091;0,751;-35,209;3,309;9,606;5,125;35,922;4,920;-25,323;-2,805;0,000;37,519;37,714;9,559;3,190;-14,627;-11,927;-15,842;-13,129;-3,235;27,559;0,000;240,440;Inf;244,000;240,000;-13,812;3,025;-8,998;26,036
5368,500;3,091;0,751;-35,209;3,309;9,606;5,125;35,922;4,920;-25,323;-2,805;0,000;37,500;37,700;9,559;3,190;-14,604;-11,864;-15,719;-13,129;-3,235;27,559;0,000;240,640;Inf;244,000;240,000;-13,881;3,026;-9,025;26,012
5369,000;2,942;0,710;-35,209;3,218;9,602;5,125;35,922;4,920;-25,323;-2,805;0,000;37,500;37,700;9,631;3,426;-14,578;-11,965;-15,858;-13,137;-3,235;27,559;0,000;240,640;Inf;244,000;240,000;-13,829;3,027;-9,024;25,988
5369,500;2,942;0,710;-35,209;3,218;9,602;5,125;35,922;4,920;-25,323;-2,805;0,000;37,500;37,700;9,631;3,426;-14,480;-11,927;-15,792;-13,199;-3,235;27,559;0,000;240,640;Inf;244,000;240,000;-13,884;3,026;-9,020;25,936
5370,000;2,942;0,710;-35,209;3,218;9,602;5,125;35,922;4,920;-25,323;-2,805;0,000;37,500;37,700;9,631;3,426;-14,615;-11,826;-15,717;-13,133;-3,235;27,559;0,000;240,640;Inf;244,000;240,000;-13,850;3,024;-9,022;25,908
5370,500;2,942;0,710;-35,209;3,218;9,602;5,125;35,922;4,920;-25,323;-2,805;0,000;37,500;37,700;9,631;3,426;-14,596;-11,971;-15,877;-13,233;-3,235;27,559;0,000;240,440;Inf;244,000;240,000;-13,823;3,023;-9,019;25,904
5371,000;2,942;0,710;-35,209;3,218;9,602;5,121;35,920;4,945;-25,281;-2,801;0,000;37,510;37,650;9,631;3,426;-14,467;-11,922;-15,779;-13,188;-3,240;27,553;0,000;240,440;Inf;244,000;240,000;-13,919;3,022;-9,027;25,837
5371,500;2,942;0,710;-35,209;3,218;9,602;5,121;35,920;4,945;-25,281;-2,801;0,000;37,500;37,600;9,631;3,426;-14,655;-11,965;-15,888;-13,153;-3,240;27,553;0,000;240,240;Inf;244,000;240,000;-13,839;3,020;-9,024;25,803
5372,000;2,942;0,710;-35,209;3,218;9,602;5,121;35,920;4,945;-25,281;-2,801;0,000;37,500;37,600;9,631;3,426;-14,444;-11,889;-15,668;-13,122;-3,240;27,553;0,000;240,240;Inf;244,000;240,000;-13,915;3,019;-9,037;25,756
5372,500;3,132;0,833;-34,454;3,232;9,540;5,121;35,920;4,945;-25,281;-2,801;0,000;37,500;37,600;9,717;3,278;-14,584;-11,790;-15,657;-13,076;-3,240;27,553;0,000;240,540;Inf;244,000;240,000;-13,781;3,018;-9,055;25,734
5373,000;3,132;0,833;-34,454;3,232;9,540;5,121;35,920;4,945;-25,281;-2,801;0,000;37,500;37,600;9,717;3,278;-14,465;-11,940;-15,806;-13,201;-3,240;27,553;0,000;240,540;Inf;244,000;240,000;-13,777;3,020;-9,023;25,767
5373,500;3,132;0,833;-34,454;3,232;9,540;5,121;35,920;4,945;-25,281;-2,801;0,000;37,500;37,600;9,717;3,278;-14,531;-11,923;-15,808;-13,187;-3,240;27,553;0,000;240,640;Inf;244,000;240,000;-13,853;3,021;-9,045;25,776
5374,000;3,132;0,833;-34,454;3,232;9,540;5,121;35,920;4,945;-25,281;-2,801;0,000;37,500;37,600;9,717;3,278;-14,616;-11,968;-15,897;-13,204;-3,240;27,553;0,000;240,640;Inf;244,000;240,000;-13,862;3,023;-9,043;25,781
5374,500;3,132;0,833;-34,454;3,232;9,540;5,097;35,924;4,953;-25,275;-2,775;0,000;37,520;37,645;9,717;3,278;-14,502;-11,945;-15,798;-13,213;-3,228;27,571;0,000;240,340;Inf;244,000;240,000;-13,921;3,025;-9,038;25,855
5375,000;3,132;0,833;-34,454;3,232;9,540;5,097;35,924;4,953;-25,275;-2,775;0,000;37,500;37,600;9,717;3,278;-14,439;-11,885;-15,561;-13,117;-3,228;27,571;0,000;240,340;Inf;244,000;240,000;-13,864;3,027;-9,039;25,942
5375,500;3,338;0,771;-35,209;3,276;9,606;5,097;35,924;4,953;-25,275;-2,775;0,000;37,500;37,600;9,587;3,158;-14,452;-11,924;-15,794;-13,192;-3,228;27,571;0,000;240,340;Inf;244,000;240,000;-13,751;3,028;-9,030;25,922
5376,000;3,338;0,771;-35,209;3,276;9,606;5,097;35,924;4,953;-25,275;-2,775;0,000;37,500;37,600;9,587;3,158;-14,638;-11,967;-15,852;-13,191;-3,228;27,571;0,000;240,340;Inf;244,000;240,000;-13,840;3,033;-9,030;25,888
5376,500;3,338;0,771;-35,209;3,276;9,606;5,097;35,924;4,953;-25,275;-2,775;0,000;37,500;37,600;9,587;3,158;-14,640;-11,795;-15,756;-13,086;-3,228;27,571;0,000;240,240;Inf;244,000;240,000;-13,912;3,038;-9,023;25,873
5377,000;3,338;0,771;-35,209;3,276;9,606;5,097;35,924;4,953;-25,275;-2,775;0,000;37,500;37,600;9,587;3,158;-14,562;-11,750;-15,638;-13,026;-3,228;27,571;0,000;240,240;Inf;244,000;240,000;-13,819;3,043;-9,024;25,851
5377,500;3,338;0,771;-35,209;3,276;9,606;5,115;35,937;4,954;-25,344;-2,775;0,000;37,513;37,625;9,587;3,158;-14,479;-11,894;-15,713;-13,130;-3,230;27,557;0,000;240,440;Inf;244,000;240,000;-13,744;3,048;-9,020;25,800
5378,000;3,338;0,771;-35,209;3,276;9,606;5,115;35,937;4,954;-25,344;-2,775;0,000;37,500;37,600;9,587;3,158;-14,514;-11,940;-15,817;-13,194;-3,230;27,557;0,000;240,440;Inf;244,000;240,000;-13,804;3,053;-9,004;25,702
5378,500;2,803;0,687;-35,209;3,303;9,583;5,115;35,937;4,954;-25,344;-2,775;0,000;37,500;37,600;9,568;3,202;-14,500;-11,952;-15,814;-13,199;-3,230;27,557;0,000;240,440;Inf;244,000;240,000;-13,866;3,058;-9,014;25,691
5379,000;2,803;0,687;-35,209;3,303;9,583;5,115;35,937;4,954;-25,344;-2,775;0,000;37,500;37,600;9,568;3,202;-14,557;-11,947;-15,834;-13,220;-3,230;27,557;0,000;240,440;Inf;244,000;240,000;-13,866;3,053;-9,013;25,692
5379,500;2,803;0,687;-35,209;3,303;9,583;5,115;35,937;4,954;-25,344;-2,775;0,000;37,500;37,600;9,568;3,202;-14,496;-11,862;-15,699;-13,125;-3,230;27,557;0,000;240,140;Inf;244,000;240,000;-13,889;3,049;-9,038;25,696
5380,000;2,803;0,687;-35,209;3,303;9,583;5,115;35,937;4,954;-25,344;-2,775;0,000;37,500;37,600;9,568;3,202;-14,599;-11,976;-15,862;-13,146;-3,230;27,557;0,000;240,140;Inf;244,000;240,000;-13,795;3,045;-9,024;25,715
5380,500;2,803;0,687;-35,209;3,303;9,583;5,115;35,937;4,954;-25,344;-2,775;0,000;37,500;37,600;9,568;3,202;-14,498;-11,944;-15,827;-13,196;-3,230;27,557;0,000;235,440;Inf;245,000;240,000;-13,896;3,041;-9,030;25,685
5381,000;2,803;0,687;-35,209;3,303;9,583;5,128;35,931;4,947;-25,306;-2,789;0,000;37,508;37,744;9,568;3,202;-14,680;-11,849;-15,770;-13,134;-3,217;27,566;0,000;235,440;Inf;245,000;240,000;-13,866;3,037;-9,024;25,689
5381,500;2,803;0,687;-35,209;3,303;9,583;5,128;35,931;4,947;-25,306;-2,789;0,000;37,500;37,700;9,568;3,202;-14,610;-11,968;-15,906;-13,232;-3,217;27,566;0,000;235,140;Inf;246,000;240,000;-13,858;3,034;-9,028;25,639
5382,000;3,558;0,822;-35,209;3,236;9,592;5,128;35,931;4,947;-25,306;-2,789;0,000;37,500;37,700;9,576;3,196;-14,370;-11,914;-15,702;-13,155;-3,217;27,566;0,000;235,140;Inf;246,000;240,000;-13,929;3,030;-9,009;25,628
5382,500;3,558;0,822;-35,209;3,236;9,592;5,128;35,931;4,947;-25,306;-2,789;0,000;37,500;37,700;9,576;3,196;-14,627;-11,817;-15,712;-13,085;-3,217;27,566;0,000;235,340;Inf;247,000;240,000;-13,785;3,039;-9,031;25,584
5383,000;3,558;0,822;-35,209;3,236;9,592;5,128;35,931;4,947;-25,306;-2,789;0,000;37,500;37,700;9,576;3,196;-14,498;-11,919;-15,755;-13,174;-3,217;27,566;0,000;235,340;Inf;247,000;240,000;-13,811;3,047;-9,045;25,522
5383,500;3,558;0,822;-35,209;3,236;9,592;5,128;35,931;4,947;-25,306;-2,789;0,000;37,500;37,700;9,576;3,196;-14,629;-11,991;-15,898;-13,133;-3,217;27,566;0,000;237,240;Inf;248,000;240,000;-13,837;3,055;-9,029;25,496
5384,000;3,558;0,822;-35,209;3,236;9,592;5,125;35,938;4,959;-25,261;-2,783;0,000;37,504;37,600;9,576;3,196;-14,418;-11,944;-15,781;-13,196;-3,228;27,562;0,000;237,240;Inf;248,000;240,000;-13,913;3,064;-9,027;25,480
5384,500;3,558;0,822;-35,209;3,236;9,592;5,125;35,938;4,959;-25,261;-2,783;0,000;37,500;37,600;9,576;3,196;-14,419;-11,869;-15,616;-13,108;-3,228;27,562;0,000;237,940;Inf;249,000;240,000;-13,835;3,072;-9,039;25,417
5385,000;3,251;0,861;-33,129;3,250;9,556;5,125;35,938;4,959;-25,261;-2,783;0,000;37,500;37,600;9,763;3,231;-14,581;-11,875;-15,741;-13,121;-3,228;27,562;0,000;237,940;Inf;249,000;240,000;-13,753;3,080;-9,014;25,370
5385,500;3,251;0,861;-33,129;3,250;9,556;5,125;35,938;4,959;-25,261;-2,783;0,000;37,500;37,600;9,763;3,231;-14,448;-11,922;-15,780;-13,183;-3,228;27,562;0,000;238,540;Inf;250,000;240,000;-13,830;3,083;-9,000;25,367
5386,000;3,251;0,861;-33,129;3,250;9,556;5,125;35,938;4,959;-25,261;-2,783;0,000;37,500;37,600;9,763;3,231;-14,654;-11,884;-15,790;-13,176;-3,228;27,562;0,000;238,540;Inf;250,000;240,000;-13,833;3,085;-9,020;25,397
5386,500;3,251;0,861;-33,129;3,250;9,556;5,125;35,938;4,959;-25,261;-2,783;0,000;37,500;37,600;9,763;3,231;-14,396;-11,906;-15,766;-13,137;-3,228;27,562;0,000;241,240;Inf;249,000;240,000;-13,876;3,088;-9,034;25,393
5387,000;3,251;0,861;-33,129;3,250;9,556;5,073;35,934;4,944;-25,337;-2,794;0,000;37,496;37,692;9,763;3,231;-14,554;-11,944;-15,770;-13,176;-3,230;27,565;0,000;241,240;Inf;249,000;240,000;-13,801;3,091;-9,028;25,382
5387,500;3,251;0,861;-33,129;3,250;9,556;5,073;35,934;4,944;-25,337;-2,794;0,000;37,500;37,700;9,763;3,231;-14,565;-11,974;-15,859;-13,223;-3,230;27,565;0,000;240,940;Inf;249,000;240,000;-13,861;3,093;-9,010;25,391
5388,000;3,251;0,861;-33,129;3,250;9,556;5,073;35,934;4,944;-25,337;-2,794;0,000;37,500;37,700;9,763;3,231;-14,649;-11,915;-15,804;-13,194;-3,230;27,565;0,000;240,940;Inf;249,000;240,000;-13,905;3,096;-9,021;25,374
5388,500;2,445;0,674;-34,391;3,311;9,518;5,073;35,934;4,944;-25,337;-2,794;0,000;37,500;37,700;9,668;3,338;-14,573;-11,969;-15,854;-13,127;-3,230;27,565;0,000;240,640;Inf;249,000;240,000;-13,891;3,098;-8,996;25,311
5389,000;2,445;0,674;-34,391;3,311;9,518;5,073;35,934;4,944;-25,337;-2,794;0,000;37,500;37,700;9,668;3,338;-14,411;-11,909;-15,764;-13,177;-3,230;27,565;0,000;240,640;Inf;249,000;240,000;-13,881;3,088;-9,027;25,277
5389,500;2,445;0,674;-34,391;3,311;9,518;5,073;35,934;4,944;-25,337;-2,794;0,000;37,500;37,700;9,668;3,338;-14,524;-11,913;-15,745;-13,141;-3,230;27,565;0,000;241,040;Inf;248,000;240,000;-13,815;3,077;-9,009;25,253
5390,000;2,445;0,674;-34,391;3,311;9,518;5,073;35,934;4,944;-25,337;-2,794;0,000;37,500;37,700;9,668;3,338;-14,534;-11,915;-15,803;-13,203;-3,230;27,565;0,000;241,040;Inf;248,000;240,000;-13,831;3,067;-9,016;25,254
5390,500;2,445;0,674;-34,391;3,311;9,518;5,058;35,942;4,961;-25,271;-2,770;0,000;37,500;37,741;9,668;3,338;-14,593;-11,818;-15,742;-13,033;-3,216;27,564;0,000;241,040;Inf;247,000;240,000;-13,864;3,057;-9,003;25,255
5391,000;2,445;0,674;-34,391;3,311;9,518;5,058;35,942;4,961;-25,271;-2,770;0,000;37,500;37,700;9,668;3,338;-14,455;-11,963;-15,803;-13,196;-3,216;27,564;0,000;241,040;Inf;247,000;240,000;-13,797;3,047;-9,021;25,275
5391,500;3,424;0,819;-35,209;3,223;9,569;5,058;35,942;4,961;-25,271;-2,770;0,000;37,500;37,700;9,575;3,418;-14,486;-11,931;-15,787;-13,183;-3,216;27,564;0,000;241,040;Inf;246,000;240,000;-13,854;3,037;-9,040;25,290
5392,000;3,424;0,819;-35,209;3,223;9,569;5,058;35,942;4,961;-25,271;-2,770;0,000;37,500;37,700;9,575;3,418;-14,626;-11,972;-15,887;-13,257;-3,216;27,564;0,000;241,040;Inf;246,000;240,000;-13,847;3,043;-9,019;25,344
5392,500;3,424;0,819;-35,209;3,223;9,569;5,058;35,942;4,961;-25,271;-2,770;0,000;37,500;37,700;9,575;3,418;-14,553;-11,919;-15,776;-13,149;-3,216;27,564;0,000;240,740;Inf;246,000;240,000;-13,936;3,049;-8,995;25,395
5393,000;3,424;0,819;-35,209;3,223;9,569;5,058;35,942;4,961;-25,271;-2,770;0,000;37,500;37,700;9,575;3,418;-14,592;-11,583;-15,582;-12,925;-3,216;27,564;0,000;240,740;Inf;246,000;240,000;-13,849;3,055;-8,993;25,438
5393,500;3,424;0,819;-35,209;3,223;9,569;5,092;35,935;4,952;-25,308;-2,770;0,000;37,506;37,722;9,575;3,418;-14,620;-11,911;-15,824;-13,174;-3,224;27,562;0,000;238,840;Inf;247,000;240,000;-13,671;3,061;-8,992;25,464
5394,000;3,424;0,819;-35,209;3,223;9,569;5,092;35,935;4,952;-25,308;-2,770;0,000;37,500;37,700;9,575;3,418;-14,426;-11,891;-15,801;-13,157;-3,224;27,562;0,000;238,840;Inf;247,000;240,000;-13,882;3,067;-9,014;25,497
5394,500;3,424;0,819;-35,209;3,223;9,569;5,092;35,935;4,952;-25,308;-2,770;0,000;37,500;37,700;9,575;3,418;-14,536;-11,946;-15,837;-13,207;-3,224;27,562;0,000;238,840;Inf;248,000;240,000;-13,819;3,073;-9,002;25,509
5395,000;2,980;0,709;-35,209;3,266;9,671;5,092;35,935;4,952;-25,308;-2,770;0,000;37,500;37,700;9,415;3,291;-14,688;-11,943;-15,907;-13,246;-3,224;27,562;0,000;238,840;Inf;248,000;240,000;-13,882;3,079;-8,993;25,530
5395,500;2,980;0,709;-35,209;3,266;9,671;5,092;35,935;4,952;-25,308;-2,770;0,000;37,500;37,700;9,415;3,291;-14,567;-11,894;-15,822;-13,190;-3,224;27,562;0,000;239,340;Inf;248,000;240,000;-13,946;3,077;-9,003;25,531
5396,000;2,980;0,709;-35,209;3,266;9,671;5,092;35,935;4,952;-25,308;-2,770;0,000;37,500;37,700;9,415;3,291;-14,331;-11,756;-15,665;-13,030;-3,224;27,562;0,000;239,340;Inf;248,000;240,000;-13,868;3,076;-8,980;25,585
5396,500;2,980;0,709;-35,209;3,266;9,671;5,092;35,935;4,952;-25,308;-2,770;0,000;37,500;37,700;9,415;3,291;-14,484;-11,901;-15,789;-13,168;-3,224;27,562;0,000;239,040;Inf;248,000;240,000;-13,695;3,074;-8,980;25,591
5397,000;2,980;0,709;-35,209;3,266;9,671;5,092;35,937;4,931;-25,264;-2,789;0,000;37,508;37,796;9,415;3,291;-14,582;-11,936;-15,851;-13,217;-3,219;27,557;0,000;239,040;Inf;248,000;240,000;-13,835;3,073;-9,004;25,591
5397,500;2,980;0,709;-35,209;3,266;9,671;5,092;35,937;4,931;-25,264;-2,789;0,000;37,500;37,800;9,415;3,291;-14,662;-11,901;-15,846;-13,219;-3,219;27,557;0,000;239,440;Inf;248,000;240,000;-13,896;3,071;-9,005;25,604
5398,000;2,710;0,725;-34,387;3,273;9,525;5,092;35,937;4,931;-25,264;-2,789;0,000;37,500;37,800;9,724;3,289;-14,638;-11,948;-15,926;-13,136;-3,219;27,557;0,000;239,440;Inf;248,000;240,000;-13,907;3,070;-8,997;25,616
5398,500;2,710;0,725;-34,387;3,273;9,525;5,092;35,937;4,931;-25,264;-2,789;0,000;37,500;37,800;9,724;3,289;-14,391;-11,879;-15,791;-13,136;-3,219;27,557;0,000;238,940;Inf;249,000;240,000;-13,912;3,064;-8,992;25,640
5399,000;2,710;0,725;-34,387;3,273;9,525;5,092;35,937;4,931;-25,264;-2,789;0,000;37,500;37,800;9,724;3,289;-14,486;-11,890;-15,749;-13,145;-3,219;27,557;0,000;238,940;Inf;249,000;240,000;-13,799;3,058;-8,999;25,698
5399,500;2,710;0,725;-34,387;3,273;9,525;5,092;35,937;4,931;-25,264;-2,789;0,000;37,500;37,800;9,724;3,289;-14,591;-11,883;-15,777;-13,150;-3,219;27,557;0,000;239,540;Inf;249,000;240,000;-13,817;3,052;-8,999;25,706
5400,000;2,710;0,725;-34,387;3,273;9,525;5,114;35,938;4,956;-25,274;-2,794;0,000;37,520;37,702;9,724;3,289;-14,517;-11,902;-15,809;-13,194;-3,220;27,559;0,000;239,540;Inf;249,000;240,000;-13,850;3,047;-8,990;25,692
5400,500;2,710;0,725;-34,387;3,273;9,525;5,114;35,938;4,956;-25,274;-2,794;0,000;37,500;37,700;9,724;3,289;-14,604;-11,883;-15,798;-13,145;-3,220;27,559;0,000;240,340;Inf;249,000;240,000;-13,855;3,041;-8,983;25,677
5401,000;2,710;0,725;-34,387;3,273;9,525;5,114;35,938;4,956;-25,274;-2,794;0,000;37,500;37,700;9,724;3,289;-14,435;-11,920;-15,783;-13,118;-3,220;27,559;0,000;240,340;Inf;249,000;240,000;-13,858;3,036;-8,988;25,650
5401,500;2,967;0,757;-33,773;3,284;9,570;5,114;35,938;4,956;-25,274;-2,794;0,000;37,500;37,700;9,778;3,178;-14,577;-11,895;-15,778;-13,150;-3,220;27,559;0,000;240,740;Inf;249,000;240,000;-13,814;3,030;-8,971;25,561
5402,000;2,967;0,757;-33,773;3,284;9,570;5,114;35,938;4,956;-25,274;-2,794;0,000;37,500;37,700;9,778;3,178;-14,544;-11,909;-15,818;-13,206;-3,220;27,559;0,000;240,740;Inf;249,000;240,000;-13,850;3,029;-8,972;25,528
5402,500;2,967;0,757;-33,773;3,284;9,570;5,114;35,938;4,956;-25,274;-2,794;0,000;37,500;37,700;9,778;3,178;-14,547;-11,901;-15,792;-13,157;-3,220;27,559;0,000;241,240;Inf;248,000;240,000;-13,869;3,028;-8,976;25,497
5403,000;2,967;0,757;-33,773;3,284;9,570;5,114;35,938;4,956;-25,274;-2,794;0,000;37,500;37,700;9,778;3,178;-14,539;-11,863;-15,736;-13,138;-3,220;27,559;0,000;241,240;Inf;248,000;240,000;-13,849;3,027;-8,964;25,392
5403,500;2,967;0,757;-33,773;3,284;9,570;5,097;35,946;4,962;-25,320;-2,788;0,000;37,519;37,811;9,778;3,178;-14,495;-11,850;-15,723;-13,109;-3,222;27,554;0,000;241,040;Inf;247,000;240,000;-13,819;3,026;-8,977;25,369
5404,000;2,967;0,757;-33,773;3,284;9,570;5,097;35,946;4,962;-25,320;-2,788;0,000;37,500;37,800;9,778;3,178;-14,545;-11,944;-15,875;-13,230;-3,222;27,554;0,000;241,040;Inf;247,000;240,000;-13,794;3,025;-8,966;25,348
5404,500;2,263;0,626;-33,382;3,258;9,519;5,097;35,946;4,962;-25,320;-2,788;0,000;37,500;37,800;9,765;3,256;-14,637;-11,900;-15,804;-13,189;-3,222;27,554;0,000;241,040;Inf;246,000;240,000;-13,899;3,024;-8,970;25,322
5405,000;2,263;0,626;-33,382;3,258;9,519;5,097;35,946;4,962;-25,320;-2,788;0,000;37,500;37,800;9,765;3,256;-14,446;-11,895;-15,777;-13,100;-3,222;27,554;0,000;241,040;Inf;246,000;240,000;-13,883;3,012;-8,975;25,327
5405,500;2,263;0,626;-33,382;3,258;9,519;5,097;35,946;4,962;-25,320;-2,788;0,000;37,500;37,800;9,765;3,256;-14,522;-11,851;-15,706;-13,099;-3,222;27,554;0,000;241,640;Inf;245,000;240,000;-13,805;3,000;-8,977;25,335
5406,000;2,263;0,626;-33,382;3,258;9,519;5,097;35,946;4,962;-25,320;-2,788;0,000;37,500;37,800;9,765;3,256;-14,430;-11,908;-15,814;-13,177;-3,222;27,554;0,000;241,640;Inf;245,000;240,000;-13,794;2,988;-8,971;25,323
5406,500;2,263;0,626;-33,382;3,258;9,519;5,081;35,947;4,968;-25,323;-2,784;0,000;37,525;37,851;9,765;3,256;-14,665;-11,924;-15,870;-13,215;-3,239;27,559;0,000;239,440;Inf;245,000;240,000;-13,832;2,976;-8,976;25,303
5407,000;2,263;0,626;-33,382;3,258;9,519;5,081;35,947;4,968;-25,323;-2,784;0,000;37,500;37,900;9,765;3,256;-14,626;-11,892;-15,807;-13,176;-3,239;27,559;0,000;239,440;Inf;245,000;240,000;-13,918;2,964;-8,975;25,275
5407,500;3,530;0,843;-35,188;3,265;9,568;5,081;35,947;4,968;-25,323;-2,784;0,000;37,500;37,900;9,637;3,306;-14,378;-11,864;-15,706;-13,119;-3,239;27,559;0,000;239,540;Inf;245,000;240,000;-13,875;2,952;-8,984;25,210
5408,000;3,530;0,843;-35,188;3,265;9,568;5,081;35,947;4,968;-25,323;-2,784;0,000;37,500;37,900;9,637;3,306;-14,572;-11,880;-15,754;-13,129;-3,239;27,559;0,000;239,540;Inf;245,000;240,000;-13,767;2,962;-8,982;25,220
5408,500;3,530;0,843;-35,188;3,265;9,568;5,081;35,947;4,968;-25,323;-2,784;0,000;37,500;37,900;9,637;3,306;-14,612;-11,922;-15,818;-13,155;-3,239;27,559;0,000;239,240;Inf;245,000;240,000;-13,834;2,971;-8,968;25,251
5409,000;3,530;0,843;-35,188;3,265;9,568;5,081;35,947;4,968;-25,323;-2,784;0,000;37,500;37,900;9,637;3,306;-14,565;-11,947;-15,876;-13,229;-3,239;27,559;0,000;239,240;Inf;245,000;240,000;-13,877;2,980;-8,956;25,291
5409,500;3,530;0,843;-35,188;3,265;9,568;5,081;35,947;4,968;-25,323;-2,784;0,000;37,500;37,900;9,637;3,306;-14,567;-11,895;-15,735;-13,156;-3,239;27,559;0,000;237,140;Inf;246,000;240,000;-13,904;2,989;-8,977;25,295
5410,000;3,530;0,843;-35,188;3,265;9,568;5,109;35,959;4,951;-25,265;-2,793;0,000;37,548;37,896;9,637;3,306;-14,620;-11,916;-15,808;-13,079;-3,237;27,563;0,000;237,140;Inf;246,000;240,000;-13,838;2,998;-9,008;25,299
5410,500;3,530;0,843;-35,188;3,265;9,568;5,109;35,959;4,951;-25,265;-2,793;0,000;37,500;37,900;9,637;3,306;-14,448;-11,969;-15,817;-13,196;-3,237;27,563;0,000;237,040;Inf;247,000;240,000;-13,856;3,007;-8,990;25,308
5411,000;3,188;0,749;-35,209;3,295;9,621;5,109;35,959;4,951;-25,265;-2,793;0,000;37,500;37,900;9,549;3,225;-14,664;-11,897;-15,789;-13,152;-3,237;27,563;0,000;237,040;Inf;247,000;240,000;-13,858;3,016;-8,992;25,344
5411,500;3,188;0,749;-35,209;3,295;9,621;5,109;35,959;4,951;-25,265;-2,793;0,000;37,500;37,900;9,549;3,225;-14,465;-11,874;-15,780;-13,146;-3,237;27,563;0,000;237,440;Inf;248,000;240,000;-13,876;3,018;-8,990;25,379
5412,000;3,188;0,749;-35,209;3,295;9,621;5,109;35,959;4,951;-25,265;-2,793;0,000;37,500;37,900;9,549;3,225;-14,525;-11,866;-15,628;-13,098;-3,237;27,563;0,000;237,440;Inf;248,000;240,000;-13,816;3,021;-9,000;25,406
5412,500;3,188;0,749;-35,209;3,295;9,621;5,109;35,959;4,951;-25,265;-2,793;0,000;37,500;37,900;9,549;3,225;-14,491;-11,940;-15,760;-13,139;-3,237;27,563;0,000;238,940;Inf;249,000;240,000;-13,779;3,024;-9,000;25,437
5413,000;3,188;0,749;-35,209;3,295;9,621;5,103;35,946;4,954;-25,363;-2,788;0,000;37,552;37,851;9,549;3,225;-14,506;-11,934;-15,755;-13,207;-3,229;27,563;0,000;238,940;Inf;249,000;240,000;-13,832;3,027;-9,000;25,455
5413,500;3,188;0,749;-35,209;3,295;9,621;5,103;35,946;4,954;-25,363;-2,788;0,000;37,600;37,900;9,549;3,225;-14,639;-11,969;-15,925;-13,237;-3,229;27,563;0,000;239,240;Inf;249,000;240,000;-13,851;3,029;-9,001;25,472
5414,000;3,480;0,822;-35,209;3,195;9,608;5,103;35,946;4,954;-25,363;-2,788;0,000;37,600;37,900;9,669;3,349;-14,559;-11,930;-15,769;-13,195;-3,229;27,563;0,000;239,240;Inf;249,000;240,000;-13,942;3,032;-8,993;25,462
5414,500;3,480;0,822;-35,209;3,195;9,608;5,103;35,946;4,954;-25,363;-2,788;0,000;37,600;37,900;9,669;3,349;-14,350;-11,830;-15,651;-13,068;-3,229;27,563;0,000;239,140;Inf;249,000;240,000;-13,863;3,039;-8,993;25,477
5415,000;3,480;0,822;-35,209;3,195;9,608;5,103;35,946;4,954;-25,363;-2,788;0,000;37,600;37,900;9,669;3,349;-14,580;-11,947;-15,824;-13,199;-3,229;27,563;0,000;239,140;Inf;249,000;240,000;-13,725;3,046;-9,010;25,483
5415,500;3,480;0,822;-35,209;3,195;9,608;5,103;35,946;4,954;-25,363;-2,788;0,000;37,600;37,900;9,669;3,349;-14,670;-11,962;-15,917;-13,254;-3,229;27,563;0,000;241,140;Inf;248,000;240,000;-13,888;3,054;-8,999;25,490
5416,000;3,480;0,822;-35,209;3,195;9,608;5,103;35,946;4,954;-25,363;-2,788;0,000;37,600;37,900;9,669;3,349;-14,667;-11,979;-15,956;-13,222;-3,229;27,563;0,000;241,140;Inf;248,000;240,000;-13,951;3,061;-9,001;25,467
5416,500;3,480;0,822;-35,209;3,195;9,608;5,135;35,979;4,995;-25,250;-2,778;0,000;37,576;37,837;9,669;3,349;-14,127;-11,717;-15,461;-12,919;-3,229;27,572;0,000;240,940;Inf;248,000;240,000;-13,956;3,067;-8,954;25,482
5417,000;3,480;0,822;-35,209;3,195;9,608;5,135;35,979;4,995;-25,250;-2,778;0,000;37,600;37,800;9,669;3,349;-14,380;-11,796;-15,642;-13,040;-3,229;27,572;0,000;240,940;Inf;248,000;240,000;-13,556;3,074;-8,975;25,473
5417,500;3,557;0,897;-34,101;3,295;9,626;5,135;35,979;4,995;-25,250;-2,778;0,000;37,600;37,800;9,731;3,158;-14,467;-11,774;-15,574;-13,023;-3,229;27,572;0,000;241,140;Inf;247,000;240,000;-13,714;3,081;-8,973;25,474
5418,000;3,557;0,897;-34,101;3,295;9,626;5,135;35,979;4,995;-25,250;-2,778;0,000;37,600;37,800;9,731;3,158;-14,476;-11,924;-15,746;-13,156;-3,229;27,572;0,000;241,140;Inf;247,000;240,000;-13,709;3,089;-8,962;25,453
5418,500;3,557;0,897;-34,101;3,295;9,626;5,135;35,979;4,995;-25,250;-2,778;0,000;37,600;37,800;9,731;3,158;-14,652;-11,928;-15,913;-13,270;-3,229;27,572;0,000;241,240;Inf;246,000;240,000;-13,826;3,096;-8,962;25,446
5419,000;3,557;0,897;-34,101;3,295;9,626;5,135;35,979;4,995;-25,250;-2,778;0,000;37,600;37,800;9,731;3,158;-14,707;-11,815;-15,774;-13,093;-3,229;27,572;0,000;241,240;Inf;246,000;240,000;-13,941;3,104;-8,967;25,450
5419,500;3,557;0,897;-34,101;3,295;9,626;5,117;35,987;4,982;-25,212;-2,786;0,000;37,576;37,787;9,731;3,158;-14,314;-11,897;-15,705;-13,016;-3,239;27,570;0,000;240,140;Inf;246,000;240,000;-13,847;3,111;-8,983;25,442
5420,000;3,557;0,897;-34,101;3,295;9,626;5,117;35,987;4,982;-25,212;-2,786;0,000;37,600;37,800;9,731;3,158;-14,369;-11,874;-15,698;-13,085;-3,239;27,570;0,000;240,140;Inf;246,000;240,000;-13,733;3,119;-9,006;25,392
5420,500;3,238;0,808;-34,624;3,255;9,500;5,117;35,987;4,982;-25,212;-2,786;0,000;37,600;37,800;9,750;3,350;-14,572;-11,913;-15,826;-13,200;-3,239;27,570;0,000;239,940;Inf;246,000;240,000;-13,757;3,126;-8,978;25,390
5421,000;3,238;0,808;-34,624;3,255;9,500;5,117;35,987;4,982;-25,212;-2,786;0,000;37,600;37,800;9,750;3,350;-14,536;-11,902;-15,808;-13,176;-3,239;27,570;0,000;239,940;Inf;246,000;240,000;-13,877;3,128;-8,955;25,388
5421,500;3,238;0,808;-34,624;3,255;9,500;5,117;35,987;4,982;-25,212;-2,786;0,000;37,600;37,800;9,750;3,350;-14,657;-11,921;-15,857;-13,215;-3,239;27,570;0,000;236,340;Inf;247,000;240,000;-13,855;3,129;-8,990;25,386
5422,000;3,238;0,808;-34,624;3,255;9,500;5,117;35,987;4,982;-25,212;-2,786;0,000;37,600;37,800;9,750;3,350;-14,524;-11,874;-15,778;-13,137;-3,239;27,570;0,000;236,340;Inf;247,000;240,000;-13,912;3,131;-8,991;25,412
5422,500;3,238;0,808;-34,624;3,255;9,500;5,085;35,979;5,000;-25,272;-2,795;0,000;37,592;38,071;9,750;3,350;-14,587;-11,957;-15,840;-13,171;-3,238;27,567;0,000;234,640;Inf;248,000;240,000;-13,828;3,133;-8,980;25,431
5423,000;3,238;0,808;-34,624;3,255;9,500;5,085;35,979;5,000;-25,272;-2,795;0,000;37,600;38,100;9,750;3,350;-14,486;-11,931;-15,810;-13,208;-3,238;27,567;0,000;234,640;Inf;248,000;240,000;-13,889;3,135;-8,981;25,463
5423,500;3,238;0,808;-34,624;3,255;9,500;5,085;35,979;5,000;-25,272;-2,795;0,000;37,600;38,100;9,750;3,350;-14,628;-11,850;-15,762;-13,129;-3,238;27,567;0,000;234,540;Inf;249,000;240,000;-13,859;3,136;-8,992;25,461
5424,000;3,208;0,748;-35,209;3,217;9,571;5,085;35,979;5,000;-25,272;-2,795;0,000;37,600;38,100;9,522;3,313;-14,641;-11,968;-15,937;-13,189;-3,238;27,567;0,000;234,540;Inf;249,000;240,000;-13,842;3,138;-8,983;25,477
5424,500;3,208;0,748;-35,209;3,217;9,571;5,085;35,979;5,000;-25,272;-2,795;0,000;37,600;38,100;9,522;3,313;-14,530;-11,914;-15,814;-13,209;-3,238;27,567;0,000;234,040;Inf;250,000;240,000;-13,934;3,139;-8,998;25,414
5425,000;3,208;0,748;-35,209;3,217;9,571;5,085;35,979;5,000;-25,272;-2,795;0,000;37,600;38,100;9,522;3,313;-14,665;-11,788;-15,747;-13,096;-3,238;27,567;0,000;234,040;Inf;250,000;240,000;-13,867;3,140;-9,010;25,312
5425,500;3,208;0,748;-35,209;3,217;9,571;5,085;35,979;5,000;-25,272;-2,795;0,000;37,600;38,100;9,522;3,313;-14,480;-11,933;-15,819;-13,195;-3,238;27,567;0,000;236,240;Inf;251,000;240,000;-13,824;3,141;-9,010;25,236
5426,000;3,208;0,748;-35,209;3,217;9,571;5,060;35,972;4,949;-25,281;-2,793;0,000;37,605;38,003;9,522;3,313;-14,653;-11,974;-15,894;-13,156;-3,247;27,560;0,000;236,240;Inf;251,000;240,000;-13,857;3,142;-8,996;25,191
5426,500;3,208;0,748;-35,209;3,217;9,571;5,060;35,972;4,949;-25,281;-2,793;0,000;37,600;38,000;9,522;3,313;-14,522;-11,982;-15,875;-13,244;-3,247;27,560;0,000;236,140;Inf;252,000;240,000;-13,919;3,144;-9,024;25,165
5427,000;2,603;0,613;-35,209;3,271;9,560;5,060;35,972;4,949;-25,281;-2,793;0,000;37,600;38,000;9,528;3,135;-14,524;-11,915;-15,781;-13,167;-3,247;27,560;0,000;236,140;Inf;252,000;240,000;-13,906;3,145;-9,008;25,095
5427,500;2,603;0,613;-35,209;3,271;9,560;5,060;35,972;4,949;-25,281;-2,793;0,000;37,600;38,000;9,528;3,135;-14,629;-11,962;-15,854;-13,135;-3,247;27,560;0,000;235,840;Inf;253,000;240,000;-13,847;3,136;-9,013;25,004
5428,000;2,603;0,613;-35,209;3,271;9,560;5,060;35,972;4,949;-25,281;-2,793;0,000;37,600;38,000;9,528;3,135;-14,506;-11,982;-15,876;-13,252;-3,247;27,560;0,000;235,840;Inf;253,000;240,000;-13,895;3,127;-9,011;24,898
5428,500;2,603;0,613;-35,209;3,271;9,560;5,060;35,972;4,949;-25,281;-2,793;0,000;37,600;38,000;9,528;3,135;-14,584;-11,933;-15,811;-13,191;-3,247;27,560;0,000;239,840;Inf;253,000;240,000;-13,904;3,118;-9,032;24,963
5429,000;2,603;0,613;-35,209;3,271;9,560;5,046;35,985;4,959;-25,296;-2,787;0,000;37,621;37,975;9,528;3,135;-14,636;-11,991;-15,928;-13,173;-3,234;27,570;0,000;239,840;Inf;253,000;240,000;-13,880;3,110;-9,022;24,985
5429,500;2,603;0,613;-35,209;3,271;9,560;5,046;35,985;4,959;-25,296;-2,787;0,000;37,600;38,000;9,528;3,135;-14,587;-11,870;-15,761;-13,164;-3,234;27,570;0,000;240,040;Inf;253,000;240,000;-13,932;3,102;-9,024;25,020
5430,000;2,603;0,613;-35,209;3,271;9,560;5,046;35,985;4,959;-25,296;-2,787;0,000;37,600;38,000;9,528;3,135;-14,611;-12,008;-15,914;-13,258;-3,234;27,570;0,000;240,040;Inf;253,000;240,000;-13,846;3,093;-9,003;25,052
5430,500;3,289;0,781;-35,209;3,241;9,602;5,046;35,985;4,959;-25,296;-2,787;0,000;37,600;38,000;9,556;3,300;-14,542;-11,971;-15,813;-13,218;-3,234;27,570;0,000;240,040;Inf;253,000;240,000;-13,948;3,085;-9,030;25,072
5431,000;3,289;0,781;-35,209;3,241;9,602;5,046;35,985;4,959;-25,296;-2,787;0,000;37,600;38,000;9,556;3,300;-14,695;-11,841;-15,765;-13,117;-3,234;27,570;0,000;240,040;Inf;253,000;240,000;-13,886;3,089;-9,022;25,088
5431,500;3,289;0,781;-35,209;3,241;9,602;5,046;35,985;4,959;-25,296;-2,787;0,000;37,600;38,000;9,556;3,300;-14,564;-12,005;-15,868;-13,225;-3,234;27,570;0,000;240,640;Inf;253,000;240,000;-13,854;3,092;-9,031;25,132
5432,000;3,289;0,781;-35,209;3,241;9,602;5,046;35,985;4,959;-25,296;-2,787;0,000;37,600;38,000;9,556;3,300;-14,471;-11,928;-15,764;-13,189;-3,234;27,570;0,000;240,640;Inf;253,000;240,000;-13,916;3,095;-9,026;25,165
5432,500;3,289;0,781;-35,209;3,241;9,602;5,098;35,989;4,958;-25,309;-2,797;0,000;37,640;38,021;9,556;3,300;-14,660;-11,929;-15,814;-13,127;-3,235;27,565;0,000;240,940;Inf;253,000;240,000;-13,838;3,098;-9,018;25,247
5433,000;3,289;0,781;-35,209;3,241;9,602;5,098;35,989;4,958;-25,309;-2,797;0,000;37,600;38,000;9,556;3,300;-14,583;-11,899;-15,765;-13,165;-3,235;27,565;0,000;240,940;Inf;253,000;240,000;-13,883;3,101;-9,018;25,353
5433,500;2,612;0,686;-34,332;3,258;9,472;5,098;35,989;4,958;-25,309;-2,797;0,000;37,600;38,000;9,766;3,275;-14,661;-11,982;-15,921;-13,238;-3,235;27,565;0,000;240,840;Inf;253,000;240,000;-13,853;3,105;-9,030;25,412
5434,000;2,612;0,686;-34,332;3,258;9,472;5,098;35,989;4,958;-25,309;-2,797;0,000;37,600;38,000;9,766;3,275;-14,558;-11,980;-15,800;-13,226;-3,235;27,565;0,000;240,840;Inf;253,000;240,000;-13,951;3,096;-9,021;25,455
5434,500;2,612;0,686;-34,332;3,258;9,472;5,098;35,989;4,958;-25,309;-2,797;0,000;37,600;38,000;9,766;3,275;-14,646;-11,836;-15,735;-13,119;-3,235;27,565;0,000;240,940;Inf;253,000;240,000;-13,891;3,089;-9,026;25,488
5435,000;2,612;0,686;-34,332;3,258;9,472;5,098;35,989;4,958;-25,309;-2,797;0,000;37,600;38,000;9,766;3,275;-14,568;-11,990;-15,896;-13,193;-3,235;27,565;0,000;240,940;Inf;253,000;240,000;-13,834;3,081;-9,037;25,528
5435,500;2,612;0,686;-34,332;3,258;9,472;5,119;35,994;4,945;-25,310;-2,788;0,000;37,662;38,108;9,766;3,275;-14,572;-11,952;-15,830;-13,223;-3,240;27,570;0,000;241,040;Inf;252,000;240,000;-13,912;3,073;-9,016;25,480
5436,000;2,612;0,686;-34,332;3,258;9,472;5,119;35,994;4,945;-25,310;-2,788;0,000;37,700;38,100;9,766;3,275;-14,668;-11,832;-15,774;-13,141;-3,240;27,570;0,000;241,040;Inf;252,000;240,000;-13,894;3,066;-9,005;25,513
5436,500;3,236;0,864;-34,440;3,307;9,440;5,119;35,994;4,945;-25,310;-2,788;0,000;37,700;38,100;9,638;3,301;-14,461;-11,924;-15,809;-13,192;-3,240;27,570;0,000;241,240;Inf;251,000;240,000;-13,854;3,058;-9,000;25,485
5437,000;3,236;0,864;-34,440;3,307;9,440;5,119;35,994;4,945;-25,310;-2,788;0,000;37,700;38,100;9,638;3,301;-14,695;-11,887;-15,807;-13,143;-3,240;27,570;0,000;241,240;Inf;251,000;240,000;-13,847;3,061;-9,013;25,495
5437,500;3,236;0,864;-34,440;3,307;9,440;5,119;35,994;4,945;-25,310;-2,788;0,000;37,700;38,100;9,638;3,301;-14,566;-11,984;-15,882;-13,240;-3,240;27,570;0,000;241,240;Inf;250,000;240,000;-13,883;3,064;-9,009;25,451
5438,000;3,236;0,864;-34,440;3,307;9,440;5,119;35,994;4,945;-25,310;-2,788;0,000;37,700;38,100;9,638;3,301;-14,491;-11,912;-15,758;-13,167;-3,240;27,570;0,000;241,240;Inf;250,000;240,000;-13,918;3,067;-8,995;25,641
5438,500;3,236;0,864;-34,440;3,307;9,440;5,119;35,994;4,945;-25,310;-2,788;0,000;37,700;38,100;9,638;3,301;-14,644;-11,917;-15,810;-13,117;-3,240;27,570;0,000;240,240;Inf;250,000;240,000;-13,832;3,069;-8,997;25,839
5439,000;3,236;0,864;-34,440;3,307;9,440;5,104;35,985;4,951;-25,311;-2,790;0,000;37,659;38,026;9,638;3,301;-14,495;-11,983;-15,861;-13,243;-3,235;27,568;0,000;240,240;Inf;250,000;240,000;-13,872;3,072;-9,020;25,809
5439,500;3,236;0,864;-34,440;3,307;9,440;5,104;35,985;4,951;-25,311;-2,790;0,000;37,700;38,000;9,638;3,301;-14,694;-11,883;-15,802;-13,162;-3,235;27,568;0,000;240,140;Inf;250,000;240,000;-13,896;3,075;-9,005;25,784
5440,000;2,628;0,696;-33,396;3,311;9,488;5,104;35,985;4,951;-25,311;-2,790;0,000;37,700;38,000;9,838;3,152;-14,485;-11,938;-15,782;-13,184;-3,235;27,568;0,000;240,140;Inf;250,000;240,000;-13,885;3,078;-9,039;25,775
5440,500;2,628;0,696;-33,396;3,311;9,488;5,104;35,985;4,951;-25,311;-2,790;0,000;37,700;38,000;9,838;3,152;-14,422;-11,857;-15,691;-13,103;-3,235;27,568;0,000;240,240;Inf;250,000;240,000;-13,847;3,070;-9,001;25,793
5441,000;2,628;0,696;-33,396;3,311;9,488;5,104;35,985;4,951;-25,311;-2,790;0,000;37,700;38,000;9,838;3,152;-14,604;-11,971;-15,890;-13,214;-3,235;27,568;0,000;240,240;Inf;250,000;240,000;-13,768;3,063;-9,024;25,806
5441,500;2,628;0,696;-33,396;3,311;9,488;5,104;35,985;4,951;-25,311;-2,790;0,000;37,700;38,000;9,838;3,152;-14,579;-11,981;-15,859;-13,255;-3,235;27,568;0,000;238,340;Inf;251,000;240,000;-13,920;3,056;-9,003;25,821
5442,000;2,628;0,696;-33,396;3,311;9,488;5,087;35,997;4,946;-25,338;-2,782;0,000;37,693;38,109;9,838;3,152;-14,707;-11,973;-15,916;-13,151;-3,229;27,575;0,000;238,340;Inf;251,000;240,000;-13,919;3,049;-9,009;25,819
5442,500;2,628;0,696;-33,396;3,311;9,488;5,087;35,997;4,946;-25,338;-2,782;0,000;37,700;38,100;9,838;3,152;-14,477;-11,967;-15,826;-13,210;-3,229;27,575;0,000;238,540;Inf;252,000;240,000;-13,937;3,042;-9,020;25,982
5443,000;3,107;0,761;-35,209;3,250;9,643;5,087;35,997;4,946;-25,338;-2,782;0,000;37,700;38,100;9,449;3,201;-14,405;-11,901;-15,715;-13,135;-3,229;27,575;0,000;238,540;Inf;252,000;240,000;-13,870;3,035;-9,001;25,908
5443,500;3,107;0,761;-35,209;3,250;9,643;5,087;35,997;4,946;-25,338;-2,782;0,000;37,700;38,100;9,449;3,201;-14,516;-11,937;-15,859;-13,231;-3,229;27,575;0,000;238,540;Inf;253,000;240,000;-13,789;3,036;-8,992;25,834
5444,000;3,107;0,761;-35,209;3,250;9,643;5,087;35,997;4,946;-25,338;-2,782;0,000;37,700;38,100;9,449;3,201;-14,700;-11,893;-15,818;-13,180;-3,229;27,575;0,000;238,540;Inf;253,000;240,000;-13,886;3,037;-8,986;25,872
5444,500;3,107;0,761;-35,209;3,250;9,643;5,087;35,997;4,946;-25,338;-2,782;0,000;37,700;38,100;9,449;3,201;-14,546;-11,931;-15,848;-13,084;-3,229;27,575;0,000;240,540;Inf;253,000;240,000;-13,898;3,039;-9,002;25,805
5445,000;3,107;0,761;-35,209;3,250;9,643;5,087;35,997;4,946;-25,338;-2,782;0,000;37,700;38,100;9,449;3,201;-14,402;-11,927;-15,807;-13,152;-3,229;27,575;0,000;240,540;Inf;253,000;240,000;-13,852;3,040;-8,988;25,785
5445,500;3,107;0,761;-35,209;3,250;9,643;5,037;36,002;4,967;-25,373;-2,777;0,000;37,708;38,153;9,449;3,201;-14,560;-11,943;-15,787;-13,185;-3,223;27,571;0,000;239,840;Inf;253,000;240,000;-13,822;3,041;-8,985;25,786
5446,000;3,107;0,761;-35,209;3,250;9,643;5,037;36,002;4,967;-25,373;-2,777;0,000;37,700;38,200;9,449;3,201;-14,592;-11,860;-15,681;-13,126;-3,223;27,571;0,000;239,840;Inf;253,000;240,000;-13,869;3,042;-8,989;25,677
5446,500;2,688;0,708;-34,836;3,274;9,491;5,037;36,002;4,967;-25,373;-2,777;0,000;37,700;38,200;9,627;3,416;-14,606;-11,958;-15,852;-13,219;-3,223;27,571;0,000;240,540;Inf;253,000;240,000;-13,815;3,043;-8,983;25,566
5447,000;2,688;0,708;-34,836;3,274;9,491;5,037;36,002;4,967;-25,373;-2,777;0,000;37,700;38,200;9,627;3,416;-14,666;-11,956;-15,892;-13,178;-3,223;27,571;0,000;240,540;Inf;253,000;240,000;-13,909;3,037;-8,994;25,522
5447,500;2,688;0,708;-34,836;3,274;9,491;5,037;36,002;4,967;-25,373;-2,777;0,000;37,700;38,200;9,627;3,416;-14,588;-11,969;-15,838;-13,224;-3,223;27,571;0,000;240,740;Inf;253,000;240,000;-13,923;3,031;-8,999;25,475
5448,000;2,688;0,708;-34,836;3,274;9,491;5,037;36,002;4,967;-25,373;-2,777;0,000;37,700;38,200;9,627;3,416;-14,436;-11,882;-15,680;-13,129;-3,223;27,571;0,000;240,740;Inf;253,000;240,000;-13,905;3,026;-9,011;25,486
5448,500;2,688;0,708;-34,836;3,274;9,491;5,058;36,017;4,954;-25,352;-2,773;0,000;37,728;38,132;9,627;3,416;-14,615;-11,940;-15,816;-13,124;-3,225;27,579;0,000;241,440;Inf;252,000;240,000;-13,782;3,020;-9,004;25,478
5449,000;2,688;0,708;-34,836;3,274;9,491;5,058;36,017;4,954;-25,352;-2,773;0,000;37,700;38,100;9,627;3,416;-14,505;-11,951;-15,840;-13,230;-3,225;27,579;0,000;241,440;Inf;252,000;240,000;-13,874;3,015;-9,012;25,480
5449,500;3,128;0,751;-35,113;3,233;9,580;5,058;36,017;4,954;-25,352;-2,773;0,000;37,700;38,100;9,662;3,313;-14,684;-11,899;-15,830;-13,148;-3,225;27,579;0,000;241,040;Inf;251,000;240,000;-13,881;3,009;-9,012;25,425
5450,000;3,128;0,751;-35,113;3,233;9,580;5,058;36,017;4,954;-25,352;-2,773;0,000;37,700;38,100;9,662;3,313;-14,574;-11,963;-15,848;-13,089;-3,225;27,579;0,000;241,040;Inf;251,000;240,000;-13,890;3,011;-9,007;25,441
5450,500;3,128;0,751;-35,113;3,233;9,580;5,058;36,017;4,954;-25,352;-2,773;0,000;37,700;38,100;9,662;3,313;-14,419;-11,914;-15,687;-13,152;-3,225;27,579;0,000;241,440;Inf;250,000;240,000;-13,868;3,013;-9,002;25,442
5451,000;3,128;0,751;-35,113;3,233;9,580;5,058;36,017;4,954;-25,352;-2,773;0,000;37,700;38,100;9,662;3,313;-14,570;-11,884;-15,718;-13,136;-3,225;27,579;0,000;241,440;Inf;250,000;240,000;-13,793;3,015;-8,981;25,426
5451,500;3,128;0,751;-35,113;3,233;9,580;5,082;36,012;4,963;-25,367;-2,785;0,000;37,746;38,187;9,662;3,313;-14,579;-11,968;-15,878;-13,219;-3,211;27,574;0,000;240,640;Inf;250,000;240,000;-13,827;3,017;-8,984;25,406
5452,000;3,128;0,751;-35,113;3,233;9,580;5,082;36,012;4,963;-25,367;-2,785;0,000;37,700;38,200;9,662;3,313;-14,516;-11,912;-15,780;-13,182;-3,211;27,574;0,000;240,640;Inf;250,000;240,000;-13,911;3,019;-8,989;25,352
5452,500;3,128;0,751;-35,113;3,233;9,580;5,082;36,012;4,963;-25,367;-2,785;0,000;37,700;38,200;9,662;3,313;-14,636;-11,791;-15,710;-13,016;-3,211;27,574;0,000;240,940;Inf;250,000;240,000;-13,847;3,021;-8,979;25,340
5453,000;3,670;0,872;-35,209;3,225;9,607;5,082;36,012;4,963;-25,367;-2,785;0,000;37,700;38,200;9,516;3,294;-14,455;-11,918;-15,815;-13,144;-3,211;27,574;0,000;240,940;Inf;250,000;240,000;-13,788;3,022;-8,984;25,337
5453,500;3,670;0,872;-35,209;3,225;9,607;5,082;36,012;4,963;-25,367;-2,785;0,000;37,700;38,200;9,516;3,294;-14,434;-11,874;-15,685;-13,096;-3,211;27,574;0,000;240,840;Inf;250,000;240,000;-13,833;3,033;-8,958;25,368
5454,000;3,670;0,872;-35,209;3,225;9,607;5,082;36,012;4,963;-25,367;-2,785;0,000;37,700;38,200;9,516;3,294;-14,628;-11,928;-15,866;-13,173;-3,211;27,574;0,000;240,840;Inf;250,000;240,000;-13,772;3,043;-8,938;25,434
5454,500;3,670;0,872;-35,209;3,225;9,607;5,082;36,012;4,963;-25,367;-2,785;0,000;37,700;38,200;9,516;3,294;-14,541;-11,808;-15,671;-13,098;-3,211;27,574;0,000;238,840;Inf;251,000;240,000;-13,899;3,054;-8,956;25,440
5455,000;3,670;0,872;-35,209;3,225;9,607;5,093;36,030;4,978;-25,271;-2,778;0,000;37,760;38,269;9,516;3,294;-14,537;-11,896;-15,744;-13,115;-3,231;27,572;0,000;238,840;Inf;251,000;240,000;-13,780;3,064;-8,986;25,484
5455,500;3,670;0,872;-35,209;3,225;9,607;5,093;36,030;4,978;-25,271;-2,778;0,000;37,800;38,300;9,516;3,294;-14,401;-11,883;-15,782;-13,151;-3,231;27,572;0,000;238,740;Inf;252,000;240,000;-13,823;3,074;-8,953;25,539
5456,000;2,615;0,727;-34,031;3,322;9,563;5,093;36,030;4,978;-25,271;-2,778;0,000;37,800;38,300;9,666;3,198;-14,563;-11,903;-15,794;-13,170;-3,231;27,572;0,000;238,740;Inf;252,000;240,000;-13,804;3,083;-8,946;25,562
5456,500;2,615;0,727;-34,031;3,322;9,563;5,093;36,030;4,978;-25,271;-2,778;0,000;37,800;38,300;9,666;3,198;-14,586;-11,917;-15,889;-13,221;-3,231;27,572;0,000;238,840;Inf;253,000;240,000;-13,857;3,076;-8,964;25,549
5457,000;2,615;0,727;-34,031;3,322;9,563;5,093;36,030;4,978;-25,271;-2,778;0,000;37,800;38,300;9,666;3,198;-14,422;-11,868;-15,735;-13,139;-3,231;27,572;0,000;238,840;Inf;253,000;240,000;-13,903;3,068;-8,958;25,556
5457,500;2,615;0,727;-34,031;3,322;9,563;5,093;36,030;4,978;-25,271;-2,778;0,000;37,800;38,300;9,666;3,198;-14,577;-11,764;-15,675;-13,052;-3,231;27,572;0,000;241,140;Inf;252,000;240,000;-13,791;3,061;-8,983;25,529
5458,000;2,615;0,727;-34,031;3,322;9,563;5,104;36,024;4,972;-25,333;-2,773;0,000;37,773;38,178;9,666;3,198;-14,510;-11,908;-15,767;-13,159;-3,235;27,572;0,000;241,140;Inf;252,000;240,000;-13,767;3,054;-8,963;25,504
5458,500;2,615;0,727;-34,031;3,322;9,563;5,104;36,024;4,972;-25,333;-2,773;0,000;37,800;38,200;9,666;3,198;-14,630;-11,924;-15,904;-13,220;-3,235;27,572;0,000;240,840;Inf;252,000;240,000;-13,836;3,046;-8,959;25,445
5459,000;2,615;0,727;-34,031;3,322;9,563;5,104;36,024;4,972;-25,333;-2,773;0,000;37,800;38,200;9,666;3,198;-14,460;-11,861;-15,747;-13,106;-3,235;27,572;0,000;240,840;Inf;252,000;240,000;-13,919;3,039;-8,953;25,396
5459,500;2,957;0,792;-33,954;3,241;9,515;5,104;36,024;4,972;-25,333;-2,773;0,000;37,800;38,200;9,705;3,023;-14,443;-11,781;-15,652;-13,027;-3,235;27,572;0,000;240,540;Inf;252,000;240,000;-13,794;3,032;-8,961;25,349
5460,000;2,957;0,792;-33,954;3,241;9,515;5,104;36,024;4,972;-25,333;-2,773;0,000;37,800;38,200;9,705;3,023;-14,506;-11,889;-15,781;-13,113;-3,235;27,572;0,000;240,540;Inf;252,000;240,000;-13,726;3,031;-8,951;25,309
5460,500;2,957;0,792;-33,954;3,241;9,515;5,104;36,024;4,972;-25,333;-2,773;0,000;37,800;38,200;9,705;3,023;-14,517;-11,917;-15,817;-13,174;-3,235;27,572;0,000;240,640;Inf;252,000;240,000;-13,822;3,030;-8,944;25,238
5461,000;2,957;0,792;-33,954;3,241;9,515;5,104;36,024;4,972;-25,333;-2,773;0,000;37,800;38,200;9,705;3,023;-14,647;-11,934;-15,903;-13,179;-3,235;27,572;0,000;240,640;Inf;252,000;240,000;-13,856;3,029;-8,935;25,202
5461,500;2,957;0,792;-33,954;3,241;9,515;5,103;36,044;4,959;-25,199;-2,781;0,000;37,787;38,242;9,705;3,023;-14,318;-11,818;-15,664;-13,058;-3,227;27,573;0,000;240,440;Inf;252,000;240,000;-13,916;3,027;-8,937;25,189
5462,000;2,957;0,792;-33,954;3,241;9,515;5,103;36,044;4,959;-25,199;-2,781;0,000;37,800;38,200;9,705;3,023;-14,555;-11,884;-15,751;-13,132;-3,227;27,573;0,000;240,440;Inf;252,000;240,000;-13,714;3,026;-8,909;25,163
5462,500;3,256;0,839;-33,553;3,300;9,507;5,103;36,044;4,959;-25,199;-2,781;0,000;37,800;38,200;9,797;3,182;-14,489;-11,909;-15,814;-13,116;-3,227;27,573;0,000;240,640;Inf;252,000;240,000;-13,830;3,025;-8,915;25,191
5463,000;3,256;0,839;-33,553;3,300;9,507;5,103;36,044;4,959;-25,199;-2,781;0,000;37,800;38,200;9,797;3,182;-14,514;-11,903;-15,853;-13,205;-3,227;27,573;0,000;240,640;Inf;252,000;240,000;-13,832;3,029;-8,920;25,205
5463,500;3,256;0,839;-33,553;3,300;9,507;5,103;36,044;4,959;-25,199;-2,781;0,000;37,800;38,200;9,797;3,182;-14,669;-11,938;-15,912;-13,248;-3,227;27,573;0,000;240,840;Inf;252,000;240,000;-13,869;3,033;-8,928;25,214
5464,000;3,256;0,839;-33,553;3,300;9,507;5,103;36,044;4,959;-25,199;-2,781;0,000;37,800;38,200;9,797;3,182;-14,597;-11,927;-15,881;-13,243;-3,227;27,573;0,000;240,840;Inf;252,000;240,000;-13,942;3,036;-8,944;25,390
5464,500;3,256;0,839;-33,553;3,300;9,507;5,096;36,041;4,961;-25,212;-2,774;0,000;37,804;38,285;9,797;3,182;-14,480;-11,751;-15,614;-13,015;-3,224;27,574;0,000;241,240;Inf;251,000;240,000;-13,912;3,040;-8,940;25,405
5465,000;3,256;0,839;-33,553;3,300;9,507;5,096;36,041;4,961;-25,212;-2,774;0,000;37,800;38,300;9,797;3,182;-14,470;-11,915;-15,824;-13,176;-3,224;27,574;0,000;241,240;Inf;251,000;240,000;-13,715;3,043;-8,942;25,412
5465,500;2,966;0,695;-35,209;3,269;9,613;5,096;36,041;4,961;-25,212;-2,774;0,000;37,800;38,300;9,525;3,312;-14,606;-11,921;-15,895;-13,207;-3,224;27,574;0,000;240,940;Inf;251,000;240,000;-13,846;3,047;-8,935;25,437
5466,000;2,966;0,695;-35,209;3,269;9,613;5,096;36,041;4,961;-25,212;-2,774;0,000;37,800;38,300;9,525;3,312;-14,643;-11,956;-15,925;-13,232;-3,224;27,574;0,000;240,940;Inf;251,000;240,000;-13,907;3,046;-8,934;25,443
5466,500;2,966;0,695;-35,209;3,269;9,613;5,096;36,041;4,961;-25,212;-2,774;0,000;37,800;38,300;9,525;3,312;-14,540;-11,812;-15,593;-13,040;-3,224;27,574;0,000;240,440;Inf;251,000;240,000;-13,939;3,044;-8,941;25,418
5467,000;2,966;0,695;-35,209;3,269;9,613;5,096;36,041;4,961;-25,212;-2,774;0,000;37,800;38,300;9,525;3,312;-14,482;-11,679;-15,550;-12,956;-3,224;27,574;0,000;240,440;Inf;251,000;240,000;-13,746;3,043;-8,942;25,425
5467,500;2,966;0,695;-35,209;3,269;9,613;5,096;36,041;4,961;-25,212;-2,774;0,000;37,800;38,300;9,525;3,312;-14,424;-11,929;-15,772;-13,155;-3,224;27,574;0,000;239,440;Inf;251,000;240,000;-13,667;3,042;-8,939;25,444
5468,000;2,966;0,695;-35,209;3,269;9,613;5,061;36,016;4,952;-25,349;-2,793;0,000;37,802;38,254;9,525;3,312;-14,629;-11,894;-15,811;-13,143;-3,223;27,567;0,000;239,440;Inf;251,000;240,000;-13,820;3,041;-8,928;25,421
