t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5468,500;2,966;0,695;-35,209;3,269;9,613;5,061;36,016;4,952;-25,349;-2,793;0,000;37,800;38,300;9,525;3,312;-14,629;-11,947;-15,914;-13,186;-3,223;27,567;0,000;239,840;Inf;251,000;240,000;-13,869;3,039;-8,928;25,389
5469,000;2,752;0,746;-34,092;3,307;9,520;5,061;36,016;4,952;-25,349;-2,793;0,000;37,800;38,300;9,672;3,134;-14,550;-11,917;-15,870;-13,216;-3,223;27,567;0,000;239,840;Inf;251,000;240,000;-13,919;3,038;-8,929;25,408
5469,500;2,752;0,746;-34,092;3,307;9,520;5,061;36,016;4,952;-25,349;-2,793;0,000;37,800;38,300;9,672;3,134;-14,635;-11,822;-15,732;-13,082;-3,223;27,567;0,000;239,640;Inf;251,000;240,000;-13,888;3,033;-8,938;25,344
5470,000;2,752;0,746;-34,092;3,307;9,520;5,061;36,016;4,952;-25,349;-2,793;0,000;37,800;38,300;9,672;3,134;-14,588;-11,948;-15,910;-13,194;-3,223;27,567;0,000;239,640;Inf;251,000;240,000;-13,818;3,029;-8,943;25,321
5470,500;2,752;0,746;-34,092;3,307;9,520;5,061;36,016;4,952;-25,349;-2,793;0,000;37,800;38,300;9,672;3,134;-14,521;-11,916;-15,823;-13,163;-3,223;27,567;0,000;239,740;Inf;251,000;240,000;-13,910;3,024;-8,945;25,310
5471,000;2,752;0,746;-34,092;3,307;9,520;5,091;36,041;4,966;-25,284;-2,785;0,000;37,822;38,260;9,672;3,134;-14,678;-11,924;-15,859;-13,127;-3,222;27,585;0,000;239,740;Inf;251,000;240,000;-13,856;3,020;-8,953;25,239
5471,500;2,752;0,746;-34,092;3,307;9,520;5,091;36,041;4,966;-25,284;-2,785;0,000;37,800;38,300;9,672;3,134;-14,527;-11,944;-15,879;-13,215;-3,222;27,585;0,000;239,740;Inf;251,000;240,000;-13,897;3,015;-8,950;25,237
5472,000;3,102;0,739;-35,209;3,233;9,635;5,091;36,041;4,966;-25,284;-2,785;0,000;37,800;38,300;9,386;3,282;-14,644;-11,957;-15,865;-13,111;-3,222;27,585;0,000;239,740;Inf;251,000;240,000;-13,891;3,011;-8,943;25,264
5472,500;3,102;0,739;-35,209;3,233;9,635;5,091;36,041;4,966;-25,284;-2,785;0,000;37,800;38,300;9,386;3,282;-14,488;-11,933;-15,812;-13,186;-3,222;27,585;0,000;240,440;Inf;251,000;240,000;-13,894;3,013;-8,954;25,259
5473,000;3,102;0,739;-35,209;3,233;9,635;5,091;36,041;4,966;-25,284;-2,785;0,000;37,800;38,300;9,386;3,282;-14,630;-11,857;-15,764;-13,110;-3,222;27,585;0,000;240,440;Inf;251,000;240,000;-13,855;3,014;-8,957;25,154
5473,500;3,102;0,739;-35,209;3,233;9,635;5,091;36,041;4,966;-25,284;-2,785;0,000;37,800;38,300;9,386;3,282;-14,627;-11,973;-15,927;-13,245;-3,222;27,585;0,000;240,140;Inf;251,000;240,000;-13,840;3,015;-8,957;25,068
5474,000;3,102;0,739;-35,209;3,233;9,635;5,119;36,049;4,937;-25,260;-2,775;0,000;37,833;38,259;9,386;3,282;-14,498;-11,922;-15,811;-13,195;-3,211;27,591;0,000;240,140;Inf;251,000;240,000;-13,943;3,017;-8,957;24,970
5474,500;3,102;0,739;-35,209;3,233;9,635;5,119;36,049;4,937;-25,260;-2,775;0,000;37,800;38,300;9,386;3,282;-14,680;-11,842;-15,770;-13,122;-3,211;27,591;0,000;239,940;Inf;251,000;240,000;-13,857;3,018;-8,974;24,919
5475,000;3,102;0,739;-35,209;3,233;9,635;5,119;36,049;4,937;-25,260;-2,775;0,000;37,800;38,300;9,386;3,282;-14,505;-11,941;-15,857;-13,219;-3,211;27,591;0,000;239,940;Inf;251,000;240,000;-13,853;3,020;-8,958;24,957
5475,500;2,877;0,750;-34,835;3,310;9,514;5,119;36,049;4,937;-25,260;-2,775;0,000;37,800;38,300;9,640;3,383;-14,646;-11,963;-15,888;-13,165;-3,211;27,591;0,000;240,140;Inf;251,000;240,000;-13,880;3,021;-8,954;24,973
5476,000;2,877;0,750;-34,835;3,310;9,514;5,119;36,049;4,937;-25,260;-2,775;0,000;37,800;38,300;9,640;3,383;-14,530;-11,959;-15,884;-13,224;-3,211;27,591;0,000;240,140;Inf;251,000;240,000;-13,915;3,019;-8,954;24,982
5476,500;2,877;0,750;-34,835;3,310;9,514;5,119;36,049;4,937;-25,260;-2,775;0,000;37,800;38,300;9,640;3,383;-14,668;-11,869;-15,784;-13,140;-3,211;27,591;0,000;240,040;Inf;251,000;240,000;-13,899;3,016;-8,954;25,004
5477,000;2,877;0,750;-34,835;3,310;9,514;5,119;36,049;4,937;-25,260;-2,775;0,000;37,800;38,300;9,640;3,383;-14,599;-11,969;-15,904;-13,215;-3,211;27,591;0,000;240,040;Inf;251,000;240,000;-13,865;3,014;-8,983;24,996
5477,500;2,877;0,750;-34,835;3,310;9,514;5,134;36,047;4,947;-25,272;-2,766;0,000;37,850;38,336;9,640;3,383;-14,378;-11,934;-15,786;-13,182;-3,209;27,605;0,000;240,040;Inf;251,000;240,000;-13,922;3,012;-8,952;25,002
5478,000;2,877;0,750;-34,835;3,310;9,514;5,134;36,047;4,947;-25,272;-2,766;0,000;37,800;38,300;9,640;3,383;-14,680;-11,879;-15,788;-13,144;-3,209;27,605;0,000;240,040;Inf;251,000;240,000;-13,820;3,010;-8,959;25,037
5478,500;3,269;0,785;-35,209;3,224;9,551;5,134;36,047;4,947;-25,272;-2,766;0,000;37,800;38,300;9,503;3,309;-14,527;-11,954;-15,878;-13,248;-3,209;27,605;0,000;240,340;Inf;251,000;240,000;-13,873;3,007;-8,971;25,056
5479,000;3,269;0,785;-35,209;3,224;9,551;5,134;36,047;4,947;-25,272;-2,766;0,000;37,800;38,300;9,503;3,309;-14,459;-11,925;-15,817;-13,183;-3,209;27,605;0,000;240,340;Inf;251,000;240,000;-13,902;3,012;-8,968;25,085
5479,500;3,269;0,785;-35,209;3,224;9,551;5,134;36,047;4,947;-25,272;-2,766;0,000;37,800;38,300;9,503;3,309;-14,505;-11,949;-15,838;-13,234;-3,209;27,605;0,000;240,640;Inf;251,000;240,000;-13,846;3,016;-8,969;25,123
5480,000;3,269;0,785;-35,209;3,224;9,551;5,134;36,047;4,947;-25,272;-2,766;0,000;37,800;38,300;9,503;3,309;-14,442;-11,927;-15,755;-13,184;-3,209;27,605;0,000;240,640;Inf;251,000;240,000;-13,882;3,020;-8,975;25,129
5480,500;3,269;0,785;-35,209;3,224;9,551;5,072;36,042;4,982;-25,302;-2,740;0,000;37,856;38,278;9,503;3,309;-14,629;-11,967;-15,934;-13,184;-3,200;27,601;0,000;240,140;Inf;251,000;240,000;-13,827;3,024;-8,968;25,185
5481,000;3,269;0,785;-35,209;3,224;9,551;5,072;36,042;4,982;-25,302;-2,740;0,000;37,900;38,300;9,503;3,309;-14,550;-11,956;-15,875;-13,231;-3,200;27,601;0,000;240,140;Inf;251,000;240,000;-13,928;3,028;-8,975;25,227
5481,500;3,269;0,785;-35,209;3,224;9,551;5,072;36,042;4,982;-25,302;-2,740;0,000;37,900;38,300;9,503;3,309;-14,717;-11,855;-15,771;-13,127;-3,200;27,601;0,000;239,940;Inf;251,000;240,000;-13,903;3,032;-8,982;25,210
5482,000;2,744;0,671;-35,209;3,285;9,626;5,072;36,042;4,982;-25,302;-2,740;0,000;37,900;38,300;9,570;3,210;-14,560;-11,983;-15,879;-13,221;-3,200;27,601;0,000;239,940;Inf;251,000;240,000;-13,868;3,036;-8,977;25,193
5482,500;2,744;0,671;-35,209;3,285;9,626;5,072;36,042;4,982;-25,302;-2,740;0,000;37,900;38,300;9,570;3,210;-14,405;-11,932;-15,747;-13,197;-3,200;27,601;0,000;240,540;Inf;251,000;240,000;-13,911;3,031;-8,964;25,262
5483,000;2,744;0,671;-35,209;3,285;9,626;5,072;36,042;4,982;-25,302;-2,740;0,000;37,900;38,300;9,570;3,210;-14,562;-11,973;-15,880;-13,211;-3,200;27,601;0,000;240,540;Inf;251,000;240,000;-13,820;3,026;-8,975;25,440
5483,500;2,744;0,671;-35,209;3,285;9,626;5,072;36,042;4,982;-25,302;-2,740;0,000;37,900;38,300;9,570;3,210;-14,638;-11,884;-15,799;-13,188;-3,200;27,601;0,000;240,640;Inf;251,000;240,000;-13,906;3,022;-8,966;25,526
5484,000;2,744;0,671;-35,209;3,285;9,626;5,094;36,051;4,964;-25,260;-2,752;0,000;37,847;38,288;9,570;3,210;-14,663;-11,874;-15,791;-13,093;-3,211;27,607;0,000;240,640;Inf;251,000;240,000;-13,877;3,017;-8,964;25,635
5484,500;2,744;0,671;-35,209;3,285;9,626;5,094;36,051;4,964;-25,260;-2,752;0,000;37,800;38,300;9,570;3,210;-14,435;-11,930;-15,784;-13,173;-3,211;27,607;0,000;240,640;Inf;251,000;240,000;-13,855;3,013;-8,963;25,690
5485,000;3,546;0,839;-35,209;3,210;9,599;5,094;36,051;4,964;-25,260;-2,752;0,000;37,800;38,300;9,631;3,305;-14,337;-11,920;-15,702;-13,172;-3,211;27,607;0,000;240,640;Inf;251,000;240,000;-13,830;3,008;-8,937;25,668
5485,500;3,546;0,839;-35,209;3,210;9,599;5,094;36,051;4,964;-25,260;-2,752;0,000;37,800;38,300;9,631;3,305;-14,614;-11,929;-15,865;-13,203;-3,211;27,607;0,000;239,640;Inf;251,000;240,000;-13,783;3,017;-8,951;25,523
5486,000;3,546;0,839;-35,209;3,210;9,599;5,094;36,051;4,964;-25,260;-2,752;0,000;37,800;38,300;9,631;3,305;-14,509;-11,926;-15,827;-13,216;-3,211;27,607;0,000;239,640;Inf;251,000;240,000;-13,903;3,026;-8,960;25,480
5486,500;3,546;0,839;-35,209;3,210;9,599;5,094;36,051;4,964;-25,260;-2,752;0,000;37,800;38,300;9,631;3,305;-14,498;-11,938;-15,833;-13,157;-3,211;27,607;0,000;239,440;Inf;251,000;240,000;-13,869;3,034;-8,971;25,510
5487,000;3,546;0,839;-35,209;3,210;9,599;5,069;36,051;4,983;-25,310;-2,754;0,000;37,854;38,267;9,631;3,305;-14,416;-11,932;-15,747;-13,174;-3,204;27,620;0,000;239,440;Inf;251,000;240,000;-13,856;3,043;-8,963;25,514
5487,500;3,546;0,839;-35,209;3,210;9,599;5,069;36,051;4,983;-25,310;-2,754;0,000;37,900;38,300;9,631;3,305;-14,634;-11,916;-15,829;-13,187;-3,204;27,620;0,000;239,240;Inf;251,000;240,000;-13,817;3,051;-8,975;25,460
5488,000;3,546;0,839;-35,209;3,210;9,599;5,069;36,051;4,983;-25,310;-2,754;0,000;37,900;38,300;9,631;3,305;-14,565;-11,951;-15,888;-13,245;-3,204;27,620;0,000;239,240;Inf;251,000;240,000;-13,891;3,059;-8,956;25,440
5488,500;2,406;0,633;-33,649;3,300;9,584;5,069;36,051;4,983;-25,310;-2,754;0,000;37,900;38,300;9,805;3,198;-14,706;-11,886;-15,790;-13,133;-3,204;27,620;0,000;239,640;Inf;251,000;240,000;-13,912;3,067;-8,973;25,393
5489,000;2,406;0,633;-33,649;3,300;9,584;5,069;36,051;4,983;-25,310;-2,754;0,000;37,900;38,300;9,805;3,198;-14,478;-11,896;-15,696;-13,069;-3,204;27,620;0,000;239,640;Inf;251,000;240,000;-13,879;3,056;-8,937;25,353
5489,500;2,406;0,633;-33,649;3,300;9,584;5,069;36,051;4,983;-25,310;-2,754;0,000;37,900;38,300;9,805;3,198;-14,292;-11,873;-15,701;-13,088;-3,204;27,620;0,000;239,840;Inf;251,000;240,000;-13,785;3,046;-8,941;25,335
5490,000;2,406;0,633;-33,649;3,300;9,584;5,069;36,051;4,983;-25,310;-2,754;0,000;37,900;38,300;9,805;3,198;-14,625;-11,844;-15,751;-13,135;-3,204;27,620;0,000;239,840;Inf;251,000;240,000;-13,738;3,035;-8,960;25,303
5490,500;2,406;0,633;-33,649;3,300;9,584;5,066;36,048;4,944;-25,308;-2,765;0,000;37,848;38,311;9,805;3,198;-14,616;-11,959;-15,921;-13,233;-3,198;27,613;0,000;239,540;Inf;251,000;240,000;-13,839;3,025;-8,950;25,303
5491,000;2,406;0,633;-33,649;3,300;9,584;5,066;36,048;4,944;-25,308;-2,765;0,000;37,800;38,300;9,805;3,198;-14,581;-11,830;-15,754;-13,116;-3,198;27,613;0,000;239,540;Inf;251,000;240,000;-13,932;3,015;-8,929;25,298
5491,500;3,122;0,830;-33,856;3,361;9,531;5,066;36,048;4,944;-25,308;-2,765;0,000;37,800;38,300;9,672;3,106;-14,638;-11,650;-15,670;-12,978;-3,198;27,613;0,000;238,840;Inf;252,000;240,000;-13,820;3,005;-8,956;25,313
5492,000;3,122;0,830;-33,856;3,361;9,531;5,066;36,048;4,944;-25,308;-2,765;0,000;37,800;38,300;9,672;3,106;-14,496;-11,920;-15,825;-13,142;-3,198;27,613;0,000;238,840;Inf;252,000;240,000;-13,734;3,007;-8,925;25,295
5492,500;3,122;0,830;-33,856;3,361;9,531;5,066;36,048;4,944;-25,308;-2,765;0,000;37,800;38,300;9,672;3,106;-14,476;-11,908;-15,785;-13,172;-3,198;27,613;0,000;239,340;Inf;252,000;240,000;-13,846;3,008;-8,913;25,316
5493,000;3,122;0,830;-33,856;3,361;9,531;5,066;36,048;4,944;-25,308;-2,765;0,000;37,800;38,300;9,672;3,106;-14,410;-11,893;-15,798;-13,159;-3,198;27,613;0,000;239,340;Inf;252,000;240,000;-13,835;3,010;-8,912;25,292
5493,500;3,122;0,830;-33,856;3,361;9,531;5,118;36,054;4,975;-25,305;-2,750;0,000;37,843;38,228;9,672;3,106;-14,495;-11,926;-15,841;-13,208;-3,192;27,626;0,000;239,340;Inf;252,000;240,000;-13,815;3,012;-8,934;25,300
5494,000;3,122;0,830;-33,856;3,361;9,531;5,118;36,054;4,975;-25,305;-2,750;0,000;37,800;38,200;9,672;3,106;-14,362;-11,893;-15,624;-13,146;-3,192;27,626;0,000;239,340;Inf;252,000;240,000;-13,867;3,014;-8,936;25,300
5494,500;3,436;0,792;-35,209;3,233;9,584;5,118;36,054;4,975;-25,305;-2,750;0,000;37,800;38,200;9,552;3,211;-14,588;-11,827;-15,701;-13,085;-3,192;27,626;0,000;239,940;Inf;252,000;240,000;-13,756;3,016;-8,923;25,311
5495,000;3,436;0,792;-35,209;3,233;9,584;5,118;36,054;4,975;-25,305;-2,750;0,000;37,800;38,200;9,552;3,211;-14,471;-11,943;-15,808;-13,199;-3,192;27,626;0,000;239,940;Inf;252,000;240,000;-13,800;3,023;-8,930;25,294
5495,500;3,436;0,792;-35,209;3,233;9,584;5,118;36,054;4,975;-25,305;-2,750;0,000;37,800;38,200;9,552;3,211;-14,642;-11,879;-15,813;-13,146;-3,192;27,626;0,000;240,040;Inf;252,000;240,000;-13,855;3,029;-8,937;25,308
5496,000;3,436;0,792;-35,209;3,233;9,584;5,118;36,054;4,975;-25,305;-2,750;0,000;37,800;38,200;9,552;3,211;-14,617;-11,824;-15,738;-13,052;-3,192;27,626;0,000;240,040;Inf;252,000;240,000;-13,870;3,036;-8,940;25,290
5496,500;3,436;0,792;-35,209;3,233;9,584;5,118;36,054;4,975;-25,305;-2,750;0,000;37,800;38,200;9,552;3,211;-14,295;-11,862;-15,707;-13,086;-3,192;27,626;0,000;240,540;Inf;252,000;240,000;-13,808;3,043;-8,935;25,274
5497,000;3,436;0,792;-35,209;3,233;9,584;5,132;36,034;4,962;-25,392;-2,746;0,000;37,829;38,194;9,552;3,211;-14,557;-11,936;-15,867;-13,199;-3,190;27,616;0,000;240,540;Inf;252,000;240,000;-13,738;3,049;-8,923;25,283
5497,500;3,436;0,792;-35,209;3,233;9,584;5,132;36,034;4,962;-25,392;-2,746;0,000;37,800;38,200;9,552;3,211;-14,609;-11,916;-15,807;-13,214;-3,190;27,616;0,000;240,440;Inf;252,000;240,000;-13,890;3,055;-8,914;25,289
5498,000;3,397;0,810;-35,209;3,270;9,613;5,132;36,034;4,962;-25,392;-2,746;0,000;37,800;38,200;9,440;3,292;-14,535;-11,906;-15,825;-13,204;-3,190;27,616;0,000;240,440;Inf;252,000;240,000;-13,886;3,062;-8,923;25,292
5498,500;3,397;0,810;-35,209;3,270;9,613;5,132;36,034;4,962;-25,392;-2,746;0,000;37,800;38,200;9,440;3,292;-14,445;-11,916;-15,817;-13,178;-3,190;27,616;0,000;240,540;Inf;252,000;240,000;-13,868;3,067;-8,927;25,290
5499,000;3,397;0,810;-35,209;3,270;9,613;5,132;36,034;4,962;-25,392;-2,746;0,000;37,800;38,200;9,440;3,292;-14,631;-11,929;-15,788;-13,174;-3,190;27,616;0,000;240,540;Inf;252,000;240,000;-13,839;3,073;-8,931;25,299
5499,500;3,397;0,810;-35,209;3,270;9,613;5,132;36,034;4,962;-25,392;-2,746;0,000;37,800;38,200;9,440;3,292;-14,537;-11,951;-15,873;-13,234;-3,190;27,616;0,000;240,440;Inf;252,000;240,000;-13,880;3,078;-8,915;25,231
5500,000;3,397;0,810;-35,209;3,270;9,613;5,093;36,040;4,957;-25,302;-2,740;0,000;37,822;38,165;9,440;3,292;-14,489;-11,917;-15,771;-13,198;-3,191;27,622;0,000;240,440;Inf;252,000;240,000;-13,899;3,083;-8,922;25,247
5500,500;3,397;0,810;-35,209;3,270;9,613;5,093;36,040;4,957;-25,302;-2,740;0,000;37,800;38,200;9,440;3,292;-14,397;-11,938;-15,779;-13,190;-3,191;27,622;0,000;240,640;Inf;252,000;240,000;-13,844;3,088;-8,955;25,228
5501,000;2,922;0,772;-34,433;3,247;9,516;5,093;36,040;4,957;-25,302;-2,740;0,000;37,800;38,200;9,697;3,330;-14,386;-11,897;-15,698;-13,160;-3,191;27,622;0,000;240,640;Inf;252,000;240,000;-13,826;3,093;-8,936;25,243
5501,500;2,922;0,772;-34,433;3,247;9,516;5,093;36,040;4,957;-25,302;-2,740;0,000;37,800;38,200;9,697;3,330;-14,585;-11,947;-15,829;-13,146;-3,191;27,622;0,000;241,140;Inf;251,000;240,000;-13,785;3,091;-8,941;25,219
5502,000;2,922;0,772;-34,433;3,247;9,516;5,093;36,040;4,957;-25,302;-2,740;0,000;37,800;38,200;9,697;3,330;-14,507;-11,943;-15,853;-13,238;-3,191;27,622;0,000;241,140;Inf;251,000;240,000;-13,877;3,085;-8,938;25,210
5502,500;2,922;0,772;-34,433;3,247;9,516;5,093;36,040;4,957;-25,302;-2,740;0,000;37,800;38,200;9,697;3,330;-14,621;-11,882;-15,732;-13,143;-3,191;27,622;0,000;240,740;Inf;251,000;240,000;-13,885;3,085;-8,940;25,230
5503,000;2,922;0,772;-34,433;3,247;9,516;5,093;36,040;4,957;-25,302;-2,740;0,000;37,800;38,200;9,697;3,330;-14,607;-11,972;-15,892;-13,204;-3,191;27,622;0,000;240,740;Inf;251,000;240,000;-13,844;3,082;-8,950;25,196
5503,500;2,922;0,772;-34,433;3,247;9,516;5,073;36,034;4,945;-25,313;-2,745;0,000;37,811;38,127;9,697;3,330;-14,412;-11,952;-15,790;-13,216;-3,184;27,624;0,000;240,840;Inf;251,000;240,000;-13,919;3,080;-8,949;25,185
5504,000;2,922;0,772;-34,433;3,247;9,516;5,073;36,034;4,945;-25,313;-2,745;0,000;37,800;38,100;9,697;3,330;-14,617;-11,839;-15,739;-13,127;-3,184;27,624;0,000;240,840;Inf;251,000;240,000;-13,843;3,077;-8,943;25,162
5504,500;2,850;0,707;-35,209;3,269;9,562;5,073;36,034;4,945;-25,313;-2,745;0,000;37,800;38,100;9,622;3,416;-14,474;-11,958;-15,797;-13,196;-3,184;27,624;0,000;240,640;Inf;251,000;240,000;-13,830;3,075;-8,960;25,175
5505,000;2,850;0,707;-35,209;3,269;9,562;5,073;36,034;4,945;-25,313;-2,745;0,000;37,800;38,100;9,622;3,416;-14,654;-11,948;-15,857;-13,140;-3,184;27,624;0,000;240,640;Inf;251,000;240,000;-13,856;3,071;-8,953;25,193
5505,500;2,850;0,707;-35,209;3,269;9,562;5,073;36,034;4,945;-25,313;-2,745;0,000;37,800;38,100;9,622;3,416;-14,518;-11,966;-15,863;-13,241;-3,184;27,624;0,000;239,940;Inf;251,000;240,000;-13,900;3,067;-8,963;25,176
5506,000;2,850;0,707;-35,209;3,269;9,562;5,073;36,034;4,945;-25,313;-2,745;0,000;37,800;38,100;9,622;3,416;-14,449;-11,947;-15,696;-13,187;-3,184;27,624;0,000;239,940;Inf;251,000;240,000;-13,897;3,064;-8,949;25,200
5506,500;2,850;0,707;-35,209;3,269;9,562;5,080;36,034;4,953;-25,356;-2,729;0,000;37,804;38,111;9,622;3,416;-14,595;-11,962;-15,845;-13,140;-3,196;27,630;0,000;239,040;Inf;251,000;240,000;-13,820;3,060;-8,947;25,218
5507,000;2,850;0,707;-35,209;3,269;9,562;5,080;36,034;4,953;-25,356;-2,729;0,000;37,800;38,100;9,622;3,416;-14,471;-11,970;-15,851;-13,224;-3,196;27,630;0,000;239,040;Inf;251,000;240,000;-13,886;3,057;-8,938;25,190
5507,500;3,278;0,747;-35,209;3,209;9,641;5,080;36,034;4,953;-25,356;-2,729;0,000;37,800;38,100;9,606;3,251;-14,654;-11,874;-15,698;-13,138;-3,196;27,630;0,000;238,640;Inf;252,000;240,000;-13,879;3,053;-8,955;25,180
5508,000;3,278;0,747;-35,209;3,209;9,641;5,080;36,034;4,953;-25,356;-2,729;0,000;37,800;38,100;9,606;3,251;-14,380;-11,896;-15,761;-13,154;-3,196;27,630;0,000;238,640;Inf;252,000;240,000;-13,841;3,057;-8,940;25,165
5508,500;3,278;0,747;-35,209;3,209;9,641;5,080;36,034;4,953;-25,356;-2,729;0,000;37,800;38,100;9,606;3,251;-14,654;-11,855;-15,774;-13,106;-3,196;27,630;0,000;238,440;Inf;253,000;240,000;-13,798;3,061;-8,935;25,139
5509,000;3,278;0,747;-35,209;3,209;9,641;5,080;36,034;4,953;-25,356;-2,729;0,000;37,800;38,100;9,606;3,251;-14,489;-11,948;-15,853;-13,231;-3,196;27,630;0,000;238,440;Inf;253,000;240,000;-13,847;3,064;-8,932;25,169
5509,500;3,278;0,747;-35,209;3,209;9,641;5,078;36,027;4,949;-25,325;-2,736;0,000;37,792;38,080;9,606;3,251;-14,493;-11,884;-15,780;-13,154;-3,192;27,633;0,000;238,840;Inf;254,000;240,000;-13,880;3,068;-8,925;25,196
5510,000;3,278;0,747;-35,209;3,209;9,641;5,078;36,027;4,949;-25,325;-2,736;0,000;37,800;38,100;9,606;3,251;-14,624;-11,944;-15,849;-13,121;-3,192;27,633;0,000;238,840;Inf;254,000;240,000;-13,828;3,071;-8,941;25,193
5510,500;3,278;0,747;-35,209;3,209;9,641;5,078;36,027;4,949;-25,325;-2,736;0,000;37,800;38,100;9,606;3,251;-14,472;-11,960;-15,830;-13,193;-3,192;27,633;0,000;238,640;Inf;255,000;240,000;-13,885;3,075;-8,939;25,253
5511,000;3,463;0,827;-35,209;3,240;9,642;5,078;36,027;4,949;-25,325;-2,736;0,000;37,800;38,100;9,505;3,244;-14,533;-11,889;-15,744;-13,146;-3,192;27,633;0,000;238,640;Inf;255,000;240,000;-13,864;3,078;-8,940;25,268
5511,500;3,463;0,827;-35,209;3,240;9,642;5,078;36,027;4,949;-25,325;-2,736;0,000;37,800;38,100;9,505;3,244;-14,514;-11,951;-15,801;-13,199;-3,192;27,633;0,000;238,840;Inf;256,000;240,000;-13,828;3,084;-8,945;25,295
5512,000;3,463;0,827;-35,209;3,240;9,642;5,078;36,027;4,949;-25,325;-2,736;0,000;37,800;38,100;9,505;3,244;-14,644;-11,845;-15,732;-13,109;-3,192;27,633;0,000;238,840;Inf;256,000;240,000;-13,866;3,091;-8,938;25,175
5512,500;3,463;0,827;-35,209;3,240;9,642;5,078;36,027;4,949;-25,325;-2,736;0,000;37,800;38,100;9,505;3,244;-14,536;-11,972;-15,851;-13,197;-3,192;27,633;0,000;242,140;Inf;255,000;240,000;-13,832;3,097;-8,948;25,100
5513,000;3,463;0,827;-35,209;3,240;9,642;5,094;36,021;4,949;-25,348;-2,730;0,000;37,777;38,074;9,505;3,244;-14,483;-11,916;-15,738;-13,165;-3,184;27,626;0,000;242,140;Inf;255,000;240,000;-13,889;3,103;-8,969;25,041
5513,500;3,463;0,827;-35,209;3,240;9,642;5,094;36,021;4,949;-25,348;-2,730;0,000;37,800;38,100;9,505;3,244;-14,611;-11,847;-15,712;-13,120;-3,184;27,626;0,000;241,840;Inf;254,000;240,000;-13,826;3,109;-8,955;24,978
5514,000;2,861;0,686;-35,209;3,215;9,642;5,094;36,021;4,949;-25,348;-2,730;0,000;37,800;38,100;9,520;3,356;-14,568;-11,974;-15,885;-13,231;-3,184;27,626;0,000;241,840;Inf;254,000;240,000;-13,823;3,114;-8,949;24,846
5514,500;2,861;0,686;-35,209;3,215;9,642;5,094;36,021;4,949;-25,348;-2,730;0,000;37,800;38,100;9,520;3,356;-14,506;-11,964;-15,806;-13,210;-3,184;27,626;0,000;241,640;Inf;253,000;240,000;-13,915;3,110;-8,958;24,764
5515,000;2,861;0,686;-35,209;3,215;9,642;5,094;36,021;4,949;-25,348;-2,730;0,000;37,800;38,100;9,520;3,356;-14,489;-11,972;-15,850;-13,218;-3,184;27,626;0,000;241,640;Inf;253,000;240,000;-13,872;3,106;-8,964;24,724
5515,500;2,861;0,686;-35,209;3,215;9,642;5,094;36,021;4,949;-25,348;-2,730;0,000;37,800;38,100;9,520;3,356;-14,435;-11,913;-15,719;-13,156;-3,184;27,626;0,000;242,340;Inf;252,000;240,000;-13,882;3,102;-8,950;24,661
5516,000;2,861;0,686;-35,209;3,215;9,642;5,097;36,019;4,923;-25,394;-2,721;0,000;37,759;38,016;9,520;3,356;-14,600;-11,887;-15,750;-13,130;-3,188;27,632;0,000;242,340;Inf;252,000;240,000;-13,806;3,098;-8,975;24,621
5516,500;2,861;0,686;-35,209;3,215;9,642;5,097;36,019;4,923;-25,394;-2,721;0,000;37,800;38,000;9,520;3,356;-14,504;-11,965;-15,852;-13,242;-3,188;27,632;0,000;242,840;Inf;251,000;240,000;-13,842;3,094;-8,949;24,587
5517,000;2,861;0,686;-35,209;3,215;9,642;5,097;36,019;4,923;-25,394;-2,721;0,000;37,800;38,000;9,520;3,356;-14,599;-11,907;-15,770;-13,179;-3,188;27,632;0,000;242,840;Inf;251,000;240,000;-13,891;3,091;-8,958;24,592
5517,500;2,886;0,702;-35,209;3,410;9,591;5,097;36,019;4,923;-25,394;-2,721;0,000;37,800;38,000;9,512;3,204;-14,657;-11,985;-15,927;-13,195;-3,188;27,632;0,000;242,740;Inf;250,000;240,000;-13,864;3,087;-8,952;24,642
5518,000;2,886;0,702;-35,209;3,410;9,591;5,097;36,019;4,923;-25,394;-2,721;0,000;37,800;38,000;9,512;3,204;-14,508;-11,983;-15,806;-13,218;-3,188;27,632;0,000;242,740;Inf;250,000;240,000;-13,941;3,083;-8,947;24,648
5518,500;2,886;0,702;-35,209;3,410;9,591;5,097;36,019;4,923;-25,394;-2,721;0,000;37,800;38,000;9,512;3,204;-14,579;-11,952;-15,870;-13,145;-3,188;27,632;0,000;239,140;Inf;250,000;240,000;-13,879;3,080;-8,941;24,670
5519,000;2,886;0,702;-35,209;3,410;9,591;5,097;36,019;4,923;-25,394;-2,721;0,000;37,800;38,000;9,512;3,204;-14,470;-11,952;-15,796;-13,195;-3,188;27,632;0,000;239,140;Inf;250,000;240,000;-13,887;3,077;-8,967;24,697
5519,500;2,886;0,702;-35,209;3,410;9,591;5,105;36,026;4,936;-25,380;-2,718;0,000;37,751;38,018;9,512;3,204;-14,657;-11,919;-15,825;-13,147;-3,170;27,651;0,000;239,740;Inf;250,000;240,000;-13,853;3,074;-8,941;24,744
5520,000;2,886;0,702;-35,209;3,410;9,591;5,105;36,026;4,936;-25,380;-2,718;0,000;37,800;38,000;9,512;3,204;-14,573;-11,974;-15,905;-13,239;-3,170;27,651;0,000;239,740;Inf;250,000;250,000;-13,887;3,071;-8,938;24,756
5520,500;3,283;0,796;-35,064;3,263;9,539;5,105;36,026;4,936;-25,380;-2,718;0,000;37,800;38,000;9,685;3,301;-14,466;-11,908;-15,741;-13,167;-3,170;27,651;0,000;239,740;Inf;251,000;250,000;-13,923;3,068;-8,947;24,804
5521,000;3,283;0,796;-35,064;3,263;9,539;5,105;36,026;4,936;-25,380;-2,718;0,000;37,800;38,000;9,685;3,301;-14,617;-11,957;-15,840;-13,102;-3,170;27,651;0,000;239,740;Inf;251,000;250,000;-13,821;3,071;-8,947;24,858
5521,500;3,283;0,796;-35,064;3,263;9,539;5,105;36,026;4,936;-25,380;-2,718;0,000;37,800;38,000;9,685;3,301;-14,442;-11,959;-15,831;-13,213;-3,170;27,651;0,000;239,740;Inf;252,000;250,000;-13,879;3,075;-8,947;24,830
5522,000;3,283;0,796;-35,064;3,263;9,539;5,105;36,026;4,936;-25,380;-2,718;0,000;37,800;38,000;9,685;3,301;-14,618;-11,971;-15,917;-13,255;-3,170;27,651;0,000;239,740;Inf;252,000;250,000;-13,861;3,078;-8,942;24,856
5522,500;3,283;0,796;-35,064;3,263;9,539;5,074;36,022;4,969;-25,328;-2,723;0,000;37,734;37,946;9,685;3,301;-14,424;-11,965;-15,788;-13,225;-3,177;27,645;0,000;238,440;Inf;253,000;250,000;-13,940;3,082;-8,946;24,874
5523,000;3,283;0,796;-35,064;3,263;9,539;5,074;36,022;4,969;-25,328;-2,723;0,000;37,700;37,900;9,685;3,301;-14,673;-11,866;-15,750;-13,136;-3,177;27,645;0,000;238,440;Inf;253,000;250,000;-13,851;3,085;-8,959;24,890
5523,500;2,804;0,752;-34,010;3,300;9,548;5,074;36,022;4,969;-25,328;-2,723;0,000;37,700;37,900;9,626;3,124;-14,492;-11,992;-15,855;-13,246;-3,177;27,645;0,000;237,840;Inf;254,000;250,000;-13,856;3,088;-8,955;24,940
5524,000;2,804;0,752;-34,010;3,300;9,548;5,074;36,022;4,969;-25,328;-2,723;0,000;37,700;37,900;9,626;3,124;-14,442;-11,930;-15,728;-13,168;-3,177;27,645;0,000;237,840;Inf;254,000;250,000;-13,896;3,083;-8,956;24,943
5524,500;2,804;0,752;-34,010;3,300;9,548;5,074;36,022;4,969;-25,328;-2,723;0,000;37,700;37,900;9,626;3,124;-14,632;-11,896;-15,778;-13,121;-3,177;27,645;0,000;237,840;Inf;255,000;250,000;-13,817;3,079;-8,944;25,000
5525,000;2,804;0,752;-34,010;3,300;9,548;5,074;36,022;4,969;-25,328;-2,723;0,000;37,700;37,900;9,626;3,124;-14,478;-11,962;-15,841;-13,221;-3,177;27,645;0,000;237,840;Inf;255,000;250,000;-13,857;3,074;-8,940;25,170
5525,500;2,804;0,752;-34,010;3,300;9,548;5,074;36,022;4,969;-25,328;-2,723;0,000;37,700;37,900;9,626;3,124;-14,469;-11,895;-15,747;-13,143;-3,177;27,645;0,000;241,340;Inf;256,000;250,000;-13,876;3,070;-8,940;25,272
5526,000;2,804;0,752;-34,010;3,300;9,548;5,061;36,020;4,948;-25,376;-2,723;0,000;37,733;37,921;9,626;3,124;-14,462;-11,947;-15,817;-13,214;-3,173;27,656;0,000;241,340;Inf;256,000;250,000;-13,814;3,065;-8,951;25,317
5526,500;2,804;0,752;-34,010;3,300;9,548;5,061;36,020;4,948;-25,376;-2,723;0,000;37,700;37,900;9,626;3,124;-14,524;-11,886;-15,765;-13,154;-3,173;27,656;0,000;241,340;Inf;257,000;250,000;-13,860;3,061;-8,941;25,382
5527,000;2,712;0,694;-34,336;3,289;9,595;5,061;36,020;4,948;-25,376;-2,723;0,000;37,700;37,900;9,659;3,021;-14,603;-11,973;-15,881;-13,151;-3,173;27,656;0,000;241,340;Inf;257,000;250,000;-13,832;3,057;-8,942;25,320
5527,500;2,712;0,694;-34,336;3,289;9,595;5,061;36,020;4,948;-25,376;-2,723;0,000;37,700;37,900;9,659;3,021;-14,542;-11,941;-15,820;-13,198;-3,173;27,656;0,000;241,440;Inf;258,000;250,000;-13,902;3,051;-8,945;25,361
5528,000;2,712;0,694;-34,336;3,289;9,595;5,061;36,020;4,948;-25,376;-2,723;0,000;37,700;37,900;9,659;3,021;-14,573;-11,901;-15,759;-13,151;-3,173;27,656;0,000;241,440;Inf;258,000;250,000;-13,875;3,046;-8,932;25,414
5528,500;2,712;0,694;-34,336;3,289;9,595;5,061;36,020;4,948;-25,376;-2,723;0,000;37,700;37,900;9,659;3,021;-14,609;-11,977;-15,900;-13,236;-3,173;27,656;0,000;245,540;Inf;259,000;250,000;-13,846;3,040;-8,950;25,318
5529,000;2,712;0,694;-34,336;3,289;9,595;5,071;36,019;4,945;-25,346;-2,727;0,000;37,714;37,912;9,659;3,021;-14,480;-11,964;-15,805;-13,219;-3,163;27,653;0,000;245,540;Inf;259,000;250,000;-13,930;3,035;-8,944;25,265
5529,500;2,712;0,694;-34,336;3,289;9,595;5,071;36,019;4,945;-25,346;-2,727;0,000;37,700;37,900;9,659;3,021;-14,470;-11,974;-15,839;-13,235;-3,163;27,653;0,000;245,140;Inf;260,000;250,000;-13,867;3,030;-8,945;25,251
5530,000;3,274;0,839;-34,718;3,329;9,552;5,071;36,019;4,945;-25,346;-2,727;0,000;37,700;37,900;9,636;3,129;-14,412;-11,916;-15,725;-13,167;-3,163;27,653;0,000;245,140;Inf;260,000;250,000;-13,879;3,024;-8,953;25,203
5530,500;3,274;0,839;-34,718;3,329;9,552;5,071;36,019;4,945;-25,346;-2,727;0,000;37,700;37,900;9,636;3,129;-14,605;-11,883;-15,764;-13,128;-3,163;27,653;0,000;245,040;Inf;261,000;250,000;-13,805;3,028;-8,952;25,126
5531,000;3,274;0,839;-34,718;3,329;9,552;5,071;36,019;4,945;-25,346;-2,727;0,000;37,700;37,900;9,636;3,129;-14,529;-11,974;-15,870;-13,257;-3,163;27,653;0,000;245,040;Inf;261,000;250,000;-13,845;3,032;-8,960;25,089
5531,500;3,274;0,839;-34,718;3,329;9,552;5,071;36,019;4,945;-25,346;-2,727;0,000;37,700;37,900;9,636;3,129;-14,636;-11,919;-15,809;-13,181;-3,163;27,653;0,000;247,740;Inf;262,000;250,000;-13,907;3,036;-8,957;25,051
5532,000;3,274;0,839;-34,718;3,329;9,552;5,071;36,019;4,945;-25,346;-2,727;0,000;37,700;37,900;9,636;3,129;-14,628;-11,978;-15,922;-13,164;-3,163;27,653;0,000;247,740;Inf;262,000;250,000;-13,886;3,040;-8,957;25,042
5532,500;3,274;0,839;-34,718;3,329;9,552;5,098;36,011;4,945;-25,317;-2,718;0,000;37,699;37,927;9,636;3,129;-14,402;-11,939;-15,802;-13,195;-3,172;27,662;0,000;247,940;Inf;263,000;250,000;-13,923;3,044;-8,965;25,060
5533,000;3,274;0,839;-34,718;3,329;9,552;5,098;36,011;4,945;-25,317;-2,718;0,000;37,700;37,900;9,636;3,129;-14,590;-11,970;-15,893;-13,213;-3,172;27,662;0,000;247,940;Inf;263,000;250,000;-13,834;3,048;-8,944;25,048
5533,500;2,774;0,667;-35,209;3,236;9,648;5,098;36,011;4,945;-25,317;-2,718;0,000;37,700;37,900;9,447;3,207;-14,483;-11,966;-15,848;-13,227;-3,172;27,662;0,000;248,340;Inf;264,000;250,000;-13,916;3,052;-8,951;25,062
5534,000;2,774;0,667;-35,209;3,236;9,648;5,098;36,011;4,945;-25,317;-2,718;0,000;37,700;37,900;9,447;3,207;-14,664;-11,889;-15,803;-13,117;-3,172;27,662;0,000;248,340;Inf;264,000;250,000;-13,881;3,047;-8,940;25,074
5534,500;2,774;0,667;-35,209;3,236;9,648;5,098;36,011;4,945;-25,317;-2,718;0,000;37,700;37,900;9,447;3,207;-14,582;-11,972;-15,915;-13,237;-3,172;27,662;0,000;250,140;Inf;264,000;250,000;-13,868;3,043;-8,948;25,094
5535,000;2,774;0,667;-35,209;3,236;9,648;5,098;36,011;4,945;-25,317;-2,718;0,000;37,700;37,900;9,447;3,207;-14,327;-11,899;-15,721;-13,139;-3,172;27,662;0,000;250,140;Inf;264,000;250,000;-13,926;3,038;-8,956;25,084
5535,500;2,774;0,667;-35,209;3,236;9,648;5,076;36,011;4,953;-25,384;-2,717;0,000;37,699;37,851;9,447;3,207;-14,624;-11,852;-15,755;-13,090;-3,168;27,671;0,000;251,840;Inf;263,000;250,000;-13,771;3,034;-8,947;25,111
5536,000;2,774;0,667;-35,209;3,236;9,648;5,076;36,011;4,953;-25,384;-2,717;0,000;37,700;37,900;9,447;3,207;-14,481;-11,946;-15,854;-13,216;-3,168;27,671;0,000;251,840;Inf;263,000;250,000;-13,830;3,030;-8,953;25,132
5536,500;2,897;0,718;-35,159;3,276;9,486;5,076;36,011;4,953;-25,384;-2,717;0,000;37,700;37,900;9,640;3,322;-14,616;-11,971;-15,915;-13,199;-3,168;27,671;0,000;252,140;Inf;262,000;250,000;-13,874;3,025;-8,925;25,127
5537,000;2,897;0,718;-35,159;3,276;9,486;5,076;36,011;4,953;-25,384;-2,717;0,000;37,700;37,900;9,640;3,322;-14,495;-11,942;-15,828;-13,208;-3,168;27,671;0,000;252,140;Inf;262,000;250,000;-13,925;3,023;-8,944;25,068
5537,500;2,897;0,718;-35,159;3,276;9,486;5,076;36,011;4,953;-25,384;-2,717;0,000;37,700;37,900;9,640;3,322;-14,551;-11,831;-15,700;-13,106;-3,168;27,671;0,000;252,340;Inf;261,000;250,000;-13,868;3,021;-8,947;25,120
5538,000;2,897;0,718;-35,159;3,276;9,486;5,076;36,011;4,953;-25,384;-2,717;0,000;37,700;37,900;9,640;3,322;-14,546;-11,800;-15,685;-13,023;-3,168;27,671;0,000;252,340;Inf;261,000;250,000;-13,797;3,019;-8,926;25,139
5538,500;2,897;0,718;-35,159;3,276;9,486;5,026;36,000;4,940;-25,404;-2,732;0,000;37,677;37,784;9,640;3,322;-14,476;-11,909;-15,816;-13,180;-3,170;27,653;0,000;252,240;Inf;260,000;250,000;-13,763;3,017;-8,934;25,195
5539,000;2,897;0,718;-35,159;3,276;9,486;5,026;36,000;4,940;-25,404;-2,732;0,000;37,700;37,800;9,640;3,322;-14,518;-11,922;-15,777;-13,196;-3,170;27,653;0,000;252,240;Inf;260,000;250,000;-13,845;3,015;-8,908;25,269
5539,500;2,897;0,718;-35,159;3,276;9,486;5,026;36,000;4,940;-25,404;-2,732;0,000;37,700;37,800;9,640;3,322;-14,622;-11,957;-15,906;-13,240;-3,170;27,653;0,000;252,340;Inf;259,000;250,000;-13,853;3,013;-8,922;25,313
5540,000;2,678;0,692;-33,590;3,240;9,543;5,026;36,000;4,940;-25,404;-2,732;0,000;37,700;37,800;9,758;3,270;-14,584;-11,763;-15,660;-13,049;-3,170;27,653;0,000;252,340;Inf;259,000;250,000;-13,931;3,011;-8,915;25,335
5540,500;2,678;0,692;-33,590;3,240;9,543;5,026;36,000;4,940;-25,404;-2,732;0,000;37,700;37,800;9,758;3,270;-14,490;-11,936;-15,826;-13,193;-3,170;27,653;0,000;252,240;Inf;258,000;250,000;-13,764;3,006;-8,918;25,357
5541,000;2,678;0,692;-33,590;3,240;9,543;5,026;36,000;4,940;-25,404;-2,732;0,000;37,700;37,800;9,758;3,270;-14,456;-11,913;-15,753;-13,168;-3,170;27,653;0,000;252,240;Inf;258,000;250,000;-13,861;3,001;-8,900;25,406
5541,500;2,678;0,692;-33,590;3,240;9,543;5,026;36,000;4,940;-25,404;-2,732;0,000;37,700;37,800;9,758;3,270;-14,608;-11,939;-15,883;-13,150;-3,170;27,653;0,000;247,640;Inf;259,000;250,000;-13,822;2,995;-8,904;25,413
5542,000;2,678;0,692;-33,590;3,240;9,543;5,045;36,008;4,947;-25,338;-2,722;0,000;37,662;37,811;9,758;3,270;-14,440;-11,927;-15,830;-13,211;-3,162;27,666;0,000;247,640;Inf;259,000;250,000;-13,895;2,990;-8,904;25,414
5542,500;2,678;0,692;-33,590;3,240;9,543;5,045;36,008;4,947;-25,338;-2,722;0,000;37,700;37,800;9,758;3,270;-14,443;-11,867;-15,654;-13,120;-3,162;27,666;0,000;248,240;Inf;260,000;250,000;-13,852;2,985;-8,894;25,385
5543,000;2,694;0,664;-34,827;3,261;9,662;5,045;36,008;4,947;-25,338;-2,722;0,000;37,700;37,800;9,663;3,166;-14,558;-11,919;-15,795;-13,118;-3,162;27,666;0,000;248,240;Inf;260,000;250,000;-13,771;2,980;-8,893;25,381
5543,500;2,694;0,664;-34,827;3,261;9,662;5,045;36,008;4,947;-25,338;-2,722;0,000;37,700;37,800;9,663;3,166;-14,641;-11,821;-15,706;-13,085;-3,162;27,666;0,000;247,940;Inf;261,000;250,000;-13,848;2,975;-8,904;25,383
5544,000;2,694;0,664;-34,827;3,261;9,662;5,045;36,008;4,947;-25,338;-2,722;0,000;37,700;37,800;9,663;3,166;-14,544;-11,911;-15,763;-13,105;-3,162;27,666;0,000;247,940;Inf;261,000;250,000;-13,813;2,971;-8,904;25,399
5544,500;2,694;0,664;-34,827;3,261;9,662;5,045;36,008;4,947;-25,338;-2,722;0,000;37,700;37,800;9,663;3,166;-14,279;-11,881;-15,705;-13,131;-3,162;27,666;0,000;248,540;Inf;262,000;250,000;-13,831;2,966;-8,879;25,380
5545,000;2,694;0,664;-34,827;3,261;9,662;5,103;35,992;4,935;-25,437;-2,725;0,000;37,652;37,790;9,663;3,166;-14,329;-11,876;-15,678;-13,112;-3,159;27,661;0,000;248,540;Inf;262,000;250,000;-13,749;2,962;-8,881;25,352
5545,500;2,694;0,664;-34,827;3,261;9,662;5,103;35,992;4,935;-25,437;-2,725;0,000;37,700;37,800;9,663;3,166;-14,564;-11,935;-15,830;-13,191;-3,159;27,661;0,000;248,640;Inf;263,000;250,000;-13,749;2,957;-8,873;25,289
5546,000;2,694;0,664;-34,827;3,261;9,662;5,103;35,992;4,935;-25,437;-2,725;0,000;37,700;37,800;9,663;3,166;-14,489;-11,917;-15,828;-13,210;-3,159;27,661;0,000;248,640;Inf;263,000;250,000;-13,880;2,953;-8,881;25,208
5546,500;3,231;0,740;-35,209;3,220;9,567;5,103;35,992;4,935;-25,437;-2,725;0,000;37,700;37,800;9,618;3,308;-14,630;-11,821;-15,770;-13,032;-3,159;27,661;0,000;248,840;Inf;264,000;250,000;-13,861;2,949;-8,869;25,210
5547,000;3,231;0,740;-35,209;3,220;9,567;5,103;35,992;4,935;-25,437;-2,725;0,000;37,700;37,800;9,618;3,308;-14,302;-11,865;-15,667;-13,103;-3,159;27,661;0,000;248,840;Inf;264,000;250,000;-13,813;2,953;-8,876;25,151
5547,500;3,231;0,740;-35,209;3,220;9,567;5,103;35,992;4,935;-25,437;-2,725;0,000;37,700;37,800;9,618;3,308;-14,578;-11,923;-15,854;-13,196;-3,159;27,661;0,000;251,640;Inf;263,000;250,000;-13,734;2,958;-8,866;25,120
5548,000;3,231;0,740;-35,209;3,220;9,567;5,103;35,992;4,935;-25,437;-2,725;0,000;37,700;37,800;9,618;3,308;-14,496;-11,901;-15,849;-13,213;-3,159;27,661;0,000;251,640;Inf;263,000;250,000;-13,888;2,962;-8,867;25,053
5548,500;3,231;0,740;-35,209;3,220;9,567;5,063;36,006;4,919;-25,323;-2,731;0,000;37,648;37,810;9,618;3,308;-14,508;-11,760;-15,618;-12,954;-3,171;27,662;0,000;252,140;Inf;262,000;250,000;-13,865;2,967;-8,858;25,010
5549,000;3,231;0,740;-35,209;3,220;9,567;5,063;36,006;4,919;-25,323;-2,731;0,000;37,600;37,800;9,618;3,308;-14,390;-11,612;-15,511;-12,848;-3,171;27,662;0,000;252,140;Inf;262,000;250,000;-13,710;2,971;-8,868;24,960
5549,500;3,404;0,906;-33,697;3,287;9,508;5,063;36,006;4,919;-25,323;-2,731;0,000;37,600;37,800;9,730;3,236;-14,361;-11,854;-15,745;-13,104;-3,171;27,662;0,000;252,240;Inf;261,000;250,000;-13,590;2,975;-8,817;24,895
5550,000;3,404;0,906;-33,697;3,287;9,508;5,063;36,006;4,919;-25,323;-2,731;0,000;37,600;37,800;9,730;3,236;-14,472;-11,839;-15,767;-13,123;-3,171;27,662;0,000;252,240;Inf;261,000;250,000;-13,766;2,982;-8,837;24,933
5550,500;3,404;0,906;-33,697;3,287;9,508;5,063;36,006;4,919;-25,323;-2,731;0,000;37,600;37,800;9,730;3,236;-14,588;-11,901;-15,892;-13,192;-3,171;27,662;0,000;251,640;Inf;260,000;250,000;-13,800;2,989;-8,830;24,961
5551,000;3,404;0,906;-33,697;3,287;9,508;5,063;36,006;4,919;-25,323;-2,731;0,000;37,600;37,800;9,730;3,236;-14,522;-11,860;-15,826;-13,171;-3,171;27,662;0,000;251,640;Inf;260,000;250,000;-13,893;2,996;-8,817;24,965
5551,500;3,404;0,906;-33,697;3,287;9,508;5,060;36,020;4,920;-25,264;-2,725;0,000;37,645;37,817;9,730;3,236;-14,646;-11,774;-15,790;-12,978;-3,168;27,662;0,000;250,940;Inf;260,000;250,000;-13,845;3,003;-8,832;24,974
5552,000;3,404;0,906;-33,697;3,287;9,508;5,060;36,020;4,920;-25,264;-2,725;0,000;37,600;37,800;9,730;3,236;-14,358;-11,850;-15,769;-13,112;-3,168;27,662;0,000;250,940;Inf;260,000;250,000;-13,797;3,009;-8,804;25,068
5552,500;3,325;0,823;-35,209;3,278;9,587;5,060;36,020;4,920;-25,264;-2,725;0,000;37,600;37,800;9,509;3,351;-14,465;-11,789;-15,693;-13,078;-3,168;27,662;0,000;250,740;Inf;260,000;250,000;-13,772;3,016;-8,802;25,150
5553,000;3,325;0,823;-35,209;3,278;9,587;5,060;36,020;4,920;-25,264;-2,725;0,000;37,600;37,800;9,509;3,351;-14,547;-11,880;-15,889;-13,182;-3,168;27,662;0,000;250,740;Inf;260,000;250,000;-13,756;3,021;-8,788;25,168
5553,500;3,325;0,823;-35,209;3,278;9,587;5,060;36,020;4,920;-25,264;-2,725;0,000;37,600;37,800;9,509;3,351;-14,486;-11,868;-15,787;-13,159;-3,168;27,662;0,000;250,840;Inf;260,000;250,000;-13,875;3,026;-8,801;25,222
5554,000;3,325;0,823;-35,209;3,278;9,587;5,060;36,020;4,920;-25,264;-2,725;0,000;37,600;37,800;9,509;3,351;-14,610;-11,756;-15,770;-13,007;-3,168;27,662;0,000;250,840;Inf;260,000;250,000;-13,825;3,031;-8,800;25,228
5554,500;3,325;0,823;-35,209;3,278;9,587;5,060;36,020;4,920;-25,264;-2,725;0,000;37,600;37,800;9,509;3,351;-14,324;-11,844;-15,669;-13,094;-3,168;27,662;0,000;249,540;Inf;260,000;250,000;-13,786;3,036;-8,802;25,225
5555,000;3,325;0,823;-35,209;3,278;9,587;5,052;36,000;4,888;-25,311;-2,728;0,000;37,637;37,891;9,509;3,351;-14,522;-11,819;-15,735;-13,110;-3,166;27,670;0,000;249,540;Inf;260,000;250,000;-13,733;3,040;-8,786;25,190
5555,500;3,325;0,823;-35,209;3,278;9,587;5,052;36,000;4,888;-25,311;-2,728;0,000;37,600;37,900;9,509;3,351;-14,467;-11,871;-15,802;-13,170;-3,166;27,670;0,000;249,040;Inf;260,000;250,000;-13,797;3,045;-8,794;25,204
5556,000;2,977;0,744;-35,209;3,274;9,518;5,052;36,000;4,888;-25,311;-2,728;0,000;37,600;37,900;9,576;3,451;-14,604;-11,785;-15,794;-13,075;-3,166;27,670;0,000;249,040;Inf;260,000;250,000;-13,828;3,050;-8,763;25,188
5556,500;2,977;0,744;-35,209;3,274;9,518;5,052;36,000;4,888;-25,311;-2,728;0,000;37,600;37,900;9,576;3,451;-14,525;-11,873;-15,815;-13,037;-3,166;27,670;0,000;248,640;Inf;261,000;250,000;-13,814;3,048;-8,783;25,201
5557,000;2,977;0,744;-35,209;3,274;9,518;5,052;36,000;4,888;-25,311;-2,728;0,000;37,600;37,900;9,576;3,451;-14,254;-11,800;-15,701;-13,046;-3,166;27,670;0,000;248,640;Inf;261,000;250,000;-13,813;3,047;-8,767;25,238
5557,500;2,977;0,744;-35,209;3,274;9,518;5,052;36,000;4,888;-25,311;-2,728;0,000;37,600;37,900;9,576;3,451;-14,415;-11,775;-15,596;-13,021;-3,166;27,670;0,000;248,140;Inf;262,000;250,000;-13,700;3,046;-8,756;25,227
5558,000;2,977;0,744;-35,209;3,274;9,518;5,036;35,987;4,900;-25,337;-2,724;0,000;37,619;37,774;9,576;3,451;-14,501;-11,850;-15,834;-13,152;-3,167;27,659;0,000;248,140;Inf;262,000;250,000;-13,702;3,045;-8,742;25,258
5558,500;2,977;0,744;-35,209;3,274;9,518;5,036;35,987;4,900;-25,337;-2,724;0,000;37,600;37,800;9,576;3,451;-14,615;-11,815;-15,818;-13,098;-3,167;27,659;0,000;248,540;Inf;263,000;250,000;-13,834;3,044;-8,760;25,252
5559,000;2,714;0,750;-34,067;3,295;9,544;5,036;35,987;4,900;-25,337;-2,724;0,000;37,600;37,800;9,626;3,202;-14,596;-11,809;-15,790;-13,019;-3,167;27,659;0,000;248,540;Inf;263,000;250,000;-13,836;3,043;-8,747;25,226
5559,500;2,714;0,750;-34,067;3,295;9,544;5,036;35,987;4,900;-25,337;-2,724;0,000;37,600;37,800;9,626;3,202;-14,204;-11,762;-15,621;-12,997;-3,167;27,659;0,000;249,140;Inf;263,000;250,000;-13,803;3,037;-8,765;25,214
5560,000;2,714;0,750;-34,067;3,295;9,544;5,036;35,987;4,900;-25,337;-2,724;0,000;37,600;37,800;9,626;3,202;-14,218;-11,768;-15,621;-13,002;-3,167;27,659;0,000;249,140;Inf;263,000;250,000;-13,646;3,032;-8,744;25,219
5560,500;2,714;0,750;-34,067;3,295;9,544;5,036;35,987;4,900;-25,337;-2,724;0,000;37,600;37,800;9,626;3,202;-14,471;-11,829;-15,812;-13,117;-3,167;27,659;0,000;251,840;Inf;262,000;250,000;-13,652;3,027;-8,741;25,197
5561,000;2,714;0,750;-34,067;3,295;9,544;5,036;35,987;4,900;-25,337;-2,724;0,000;37,600;37,800;9,626;3,202;-14,528;-11,783;-15,715;-13,079;-3,167;27,659;0,000;251,840;Inf;262,000;250,000;-13,807;3,022;-8,737;25,174
5561,500;2,714;0,750;-34,067;3,295;9,544;5,060;36,002;4,921;-25,282;-2,717;0,000;37,622;37,819;9,626;3,202;-14,460;-11,809;-15,816;-13,100;-3,164;27,662;0,000;252,240;Inf;261,000;250,000;-13,776;3,017;-8,726;25,164
5562,000;2,714;0,750;-34,067;3,295;9,544;5,060;36,002;4,921;-25,282;-2,717;0,000;37,600;37,800;9,626;3,202;-14,536;-11,728;-15,658;-13,040;-3,164;27,662;0,000;252,240;Inf;261,000;250,000;-13,796;3,012;-8,736;25,151
5562,500;3,730;0,880;-35,209;3,279;9,617;5,060;36,002;4,921;-25,282;-2,717;0,000;37,600;37,800;9,583;3,152;-14,329;-11,817;-15,699;-13,026;-3,164;27,662;0,000;252,140;Inf;260,000;250,000;-13,740;3,007;-8,737;25,152
5563,000;3,730;0,880;-35,209;3,279;9,617;5,060;36,002;4,921;-25,282;-2,717;0,000;37,600;37,800;9,583;3,152;-14,423;-11,757;-15,658;-13,039;-3,164;27,662;0,000;252,140;Inf;260,000;250,000;-13,718;3,019;-8,733;25,129
5563,500;3,730;0,880;-35,209;3,279;9,617;5,060;36,002;4,921;-25,282;-2,717;0,000;37,600;37,800;9,583;3,152;-14,541;-11,833;-15,829;-13,134;-3,164;27,662;0,000;249,640;Inf;260,000;250,000;-13,719;3,030;-8,734;25,113
5564,000;3,730;0,880;-35,209;3,279;9,617;5,060;36,002;4,921;-25,282;-2,717;0,000;37,600;37,800;9,583;3,152;-14,483;-11,828;-15,786;-13,134;-3,164;27,662;0,000;249,640;Inf;260,000;250,000;-13,834;3,042;-8,724;25,066
5564,500;3,730;0,880;-35,209;3,279;9,617;5,063;36,001;4,895;-25,268;-2,732;0,000;37,615;37,743;9,583;3,152;-14,575;-11,716;-15,713;-12,903;-3,175;27,653;0,000;249,940;Inf;260,000;250,000;-13,808;3,053;-8,720;25,132
5565,000;3,730;0,880;-35,209;3,279;9,617;5,063;36,001;4,895;-25,268;-2,732;0,000;37,600;37,700;9,583;3,152;-14,313;-11,742;-15,617;-13,008;-3,175;27,653;0,000;249,940;Inf;260,000;250,000;-13,727;3,064;-8,704;25,163
5565,500;3,184;0,801;-35,209;3,197;9,537;5,063;36,001;4,895;-25,268;-2,732;0,000;37,600;37,700;9,536;3,350;-14,506;-11,800;-15,804;-13,096;-3,175;27,653;0,000;250,040;Inf;260,000;250,000;-13,670;3,075;-8,705;25,186
5566,000;3,184;0,801;-35,209;3,197;9,537;5,063;36,001;4,895;-25,268;-2,732;0,000;37,600;37,700;9,536;3,350;-14,473;-11,804;-15,837;-13,132;-3,175;27,653;0,000;250,040;Inf;260,000;250,000;-13,802;3,077;-8,688;25,218
5566,500;3,184;0,801;-35,209;3,197;9,537;5,063;36,001;4,895;-25,268;-2,732;0,000;37,600;37,700;9,536;3,350;-14,433;-11,764;-15,682;-13,045;-3,175;27,653;0,000;250,040;Inf;260,000;250,000;-13,811;3,079;-8,721;25,208
5567,000;3,184;0,801;-35,209;3,197;9,537;5,063;36,001;4,895;-25,268;-2,732;0,000;37,600;37,700;9,536;3,350;-14,456;-11,663;-15,606;-12,910;-3,175;27,653;0,000;250,040;Inf;260,000;250,000;-13,731;3,080;-8,719;25,255
5567,500;3,184;0,801;-35,209;3,197;9,537;5,115;36,002;4,890;-25,332;-2,726;0,000;37,624;37,822;9,536;3,350;-14,328;-11,804;-15,725;-13,077;-3,171;27,661;0,000;248,840;Inf;261,000;250,000;-13,659;3,082;-8,699;25,272
5568,000;3,184;0,801;-35,209;3,197;9,537;5,115;36,002;4,890;-25,332;-2,726;0,000;37,600;37,800;9,536;3,350;-14,398;-11,790;-15,729;-13,088;-3,171;27,661;0,000;248,840;Inf;261,000;250,000;-13,734;3,084;-8,710;25,274
5568,500;3,184;0,801;-35,209;3,197;9,537;5,115;36,002;4,890;-25,332;-2,726;0,000;37,600;37,800;9,536;3,350;-14,379;-11,771;-15,698;-13,034;-3,171;27,661;0,000;248,940;Inf;262,000;250,000;-13,751;3,085;-8,703;25,218
5569,000;3,239;0,807;-35,209;3,283;9,523;5,115;36,002;4,890;-25,332;-2,726;0,000;37,600;37,800;9,594;3,321;-14,296;-11,661;-15,531;-12,862;-3,171;27,661;0,000;248,940;Inf;262,000;250,000;-13,721;3,087;-8,696;25,204
5569,500;3,239;0,807;-35,209;3,283;9,523;5,115;36,002;4,890;-25,332;-2,726;0,000;37,600;37,800;9,594;3,321;-14,304;-11,742;-15,619;-13,006;-3,171;27,661;0,000;249,140;Inf;262,000;250,000;-13,587;3,089;-8,693;25,225
5570,000;3,239;0,807;-35,209;3,283;9,523;5,115;36,002;4,890;-25,332;-2,726;0,000;37,600;37,800;9,594;3,321;-14,490;-11,780;-15,778;-13,044;-3,171;27,661;0,000;249,140;Inf;262,000;250,000;-13,668;3,092;-8,697;25,159
5570,500;3,239;0,807;-35,209;3,283;9,523;5,115;36,002;4,890;-25,332;-2,726;0,000;37,600;37,800;9,594;3,321;-14,421;-11,779;-15,710;-13,095;-3,171;27,661;0,000;251,540;Inf;261,000;250,000;-13,773;3,094;-8,689;25,088
5571,000;3,239;0,807;-35,209;3,283;9,523;5,050;36,004;4,885;-25,277;-2,719;0,000;37,616;37,761;9,594;3,321;-14,532;-11,815;-15,821;-13,044;-3,168;27,657;0,000;251,540;Inf;261,000;250,000;-13,751;3,097;-8,688;25,124
5571,500;3,239;0,807;-35,209;3,283;9,523;5,050;36,004;4,885;-25,277;-2,719;0,000;37,600;37,800;9,594;3,321;-14,368;-11,803;-15,765;-13,011;-3,168;27,657;0,000;251,340;Inf;260,000;250,000;-13,803;3,099;-8,716;25,141
5572,000;3,662;0,866;-35,209;3,294;9,584;5,050;36,004;4,885;-25,277;-2,719;0,000;37,600;37,800;9,540;3,264;-14,441;-11,777;-15,774;-13,074;-3,168;27,657;0,000;251,340;Inf;260,000;250,000;-13,737;3,101;-8,697;25,157
5572,500;3,662;0,866;-35,209;3,294;9,584;5,050;36,004;4,885;-25,277;-2,719;0,000;37,600;37,800;9,540;3,264;-14,445;-11,804;-15,802;-13,108;-3,168;27,657;0,000;250,840;Inf;260,000;250,000;-13,766;3,111;-8,675;25,142
5573,000;3,662;0,866;-35,209;3,294;9,584;5,050;36,004;4,885;-25,277;-2,719;0,000;37,600;37,800;9,540;3,264;-14,322;-11,764;-15,695;-13,040;-3,168;27,657;0,000;250,840;Inf;260,000;250,000;-13,790;3,120;-8,676;25,161
5573,500;3,662;0,866;-35,209;3,294;9,584;5,050;36,004;4,885;-25,277;-2,719;0,000;37,600;37,800;9,540;3,264;-14,540;-11,827;-15,818;-13,050;-3,168;27,657;0,000;249,240;Inf;260,000;250,000;-13,705;3,128;-8,702;25,154
5574,000;3,662;0,866;-35,209;3,294;9,584;5,057;36,016;4,906;-25,230;-2,719;0,000;37,623;37,875;9,540;3,264;-14,405;-11,798;-15,756;-13,096;-3,150;27,662;0,000;249,240;Inf;260,000;250,000;-13,809;3,137;-8,702;25,191
5574,500;3,662;0,866;-35,209;3,294;9,584;5,057;36,016;4,906;-25,230;-2,719;0,000;37,600;37,900;9,540;3,264;-14,565;-11,673;-15,684;-13,001;-3,150;27,662;0,000;250,040;Inf;260,000;250,000;-13,764;3,146;-8,707;25,164
5575,000;3,662;0,866;-35,209;3,294;9,584;5,057;36,016;4,906;-25,230;-2,719;0,000;37,600;37,900;9,540;3,264;-14,466;-11,834;-15,805;-13,095;-3,150;27,662;0,000;250,040;Inf;260,000;250,000;-13,731;3,154;-8,719;25,228
5575,500;3,298;0,837;-34,283;3,274;9,525;5,057;36,016;4,906;-25,230;-2,719;0,000;37,600;37,900;9,689;3,295;-14,213;-11,732;-15,617;-13,035;-3,150;27,662;0,000;249,540;Inf;260,000;250,000;-13,800;3,163;-8,694;25,288
5576,000;3,298;0,837;-34,283;3,274;9,525;5,057;36,016;4,906;-25,230;-2,719;0,000;37,600;37,900;9,689;3,295;-14,375;-11,793;-15,726;-13,085;-3,150;27,662;0,000;249,540;Inf;260,000;250,000;-13,649;3,165;-8,703;25,291
5576,500;3,298;0,837;-34,283;3,274;9,525;5,057;36,016;4,906;-25,230;-2,719;0,000;37,600;37,900;9,689;3,295;-14,435;-11,683;-15,646;-12,978;-3,150;27,662;0,000;249,440;Inf;260,000;250,000;-13,745;3,167;-8,684;25,321
5577,000;3,298;0,837;-34,283;3,274;9,525;5,057;36,016;4,906;-25,230;-2,719;0,000;37,600;37,900;9,689;3,295;-14,460;-11,806;-15,785;-13,007;-3,150;27,662;0,000;249,440;Inf;260,000;250,000;-13,686;3,169;-8,705;25,335
5577,500;3,298;0,837;-34,283;3,274;9,525;5,071;36,014;4,874;-25,236;-2,724;0,000;37,630;37,848;9,689;3,295;-14,393;-11,785;-15,698;-13,045;-3,160;27,651;0,000;249,840;Inf;260,000;250,000;-13,765;3,171;-8,705;25,305
5578,000;3,298;0,837;-34,283;3,274;9,525;5,071;36,014;4,874;-25,236;-2,724;0,000;37,600;37,800;9,689;3,295;-14,508;-11,719;-15,684;-12,962;-3,160;27,651;0,000;249,840;Inf;260,000;250,000;-13,730;3,173;-8,691;25,339
5578,500;2,377;0,642;-33,760;3,317;9,530;5,071;36,014;4,874;-25,236;-2,724;0,000;37,600;37,800;9,741;3,088;-14,442;-11,795;-15,782;-13,097;-3,160;27,651;0,000;249,640;Inf;260,000;250,000;-13,718;3,175;-8,719;25,324
5579,000;2,377;0,642;-33,760;3,317;9,530;5,071;36,014;4,874;-25,236;-2,724;0,000;37,600;37,800;9,741;3,088;-14,352;-11,733;-15,629;-13,035;-3,160;27,651;0,000;249,640;Inf;260,000;250,000;-13,779;3,162;-8,697;25,327
5579,500;2,377;0,642;-33,760;3,317;9,530;5,071;36,014;4,874;-25,236;-2,724;0,000;37,600;37,800;9,741;3,088;-14,350;-11,797;-15,701;-13,061;-3,160;27,651;0,000;249,340;Inf;260,000;250,000;-13,687;3,149;-8,700;25,306
