t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5580,000;2,377;0,642;-33,760;3,317;9,530;5,071;36,014;4,874;-25,236;-2,724;0,000;37,600;37,800;9,741;3,088;-14,530;-11,693;-15,656;-12,997;-3,160;27,651;0,000;249,340;Inf;260,000;250,000;-13,727;3,137;-8,703;25,300
5580,500;2,377;0,642;-33,760;3,317;9,530;5,093;36,010;4,891;-25,235;-2,707;0,000;37,639;37,870;9,741;3,088;-14,447;-11,780;-15,796;-13,092;-3,159;27,654;0,000;249,640;Inf;260,000;250,000;-13,719;3,124;-8,697;25,300
5581,000;2,377;0,642;-33,760;3,317;9,530;5,093;36,010;4,891;-25,235;-2,707;0,000;37,600;37,900;9,741;3,088;-14,335;-11,743;-15,674;-13,026;-3,159;27,654;0,000;249,640;Inf;260,000;250,000;-13,779;3,112;-8,716;25,316
5581,500;2,957;0,781;-33,661;3,281;9,608;5,093;36,010;4,891;-25,235;-2,707;0,000;37,600;37,900;9,713;3,179;-14,497;-11,799;-15,785;-13,013;-3,159;27,654;0,000;249,640;Inf;260,000;250,000;-13,695;3,100;-8,696;25,301
5582,000;2,957;0,781;-33,661;3,281;9,608;5,093;36,010;4,891;-25,235;-2,707;0,000;37,600;37,900;9,713;3,179;-14,328;-11,793;-15,736;-13,073;-3,159;27,654;0,000;249,640;Inf;260,000;250,000;-13,774;3,098;-8,706;25,263
5582,500;2,957;0,781;-33,661;3,281;9,608;5,093;36,010;4,891;-25,235;-2,707;0,000;37,600;37,900;9,713;3,179;-14,508;-11,714;-15,652;-12,987;-3,159;27,654;0,000;249,540;Inf;260,000;250,000;-13,732;3,095;-8,687;25,291
5583,000;2,957;0,781;-33,661;3,281;9,608;5,093;36,010;4,891;-25,235;-2,707;0,000;37,600;37,900;9,713;3,179;-14,303;-11,754;-15,678;-13,032;-3,159;27,654;0,000;249,540;Inf;260,000;250,000;-13,715;3,093;-8,711;25,257
5583,500;2,957;0,781;-33,661;3,281;9,608;5,093;36,010;4,891;-25,235;-2,707;0,000;37,600;37,900;9,713;3,179;-14,501;-11,746;-15,701;-12,978;-3,159;27,654;0,000;249,240;Inf;260,000;250,000;-13,692;3,091;-8,694;25,206
5584,000;2,957;0,781;-33,661;3,281;9,608;5,144;36,014;4,874;-25,199;-2,720;0,000;37,638;37,851;9,713;3,179;-14,338;-11,779;-15,717;-13,071;-3,154;27,648;0,000;249,240;Inf;260,000;250,000;-13,731;3,089;-8,697;25,164
5584,500;2,957;0,781;-33,661;3,281;9,608;5,144;36,014;4,874;-25,199;-2,720;0,000;37,600;37,900;9,713;3,179;-14,378;-11,693;-15,580;-12,992;-3,154;27,648;0,000;249,040;Inf;260,000;250,000;-13,726;3,086;-8,672;25,122
5585,000;2,840;0,722;-34,573;3,259;9,529;5,144;36,014;4,874;-25,199;-2,720;0,000;37,600;37,900;9,722;3,346;-14,480;-11,786;-15,745;-12,996;-3,154;27,648;0,000;249,040;Inf;260,000;250,000;-13,661;3,084;-8,681;25,121
5585,500;2,840;0,722;-34,573;3,259;9,529;5,144;36,014;4,874;-25,199;-2,720;0,000;37,600;37,900;9,722;3,346;-14,380;-11,744;-15,647;-13,018;-3,154;27,648;0,000;249,240;Inf;260,000;250,000;-13,752;3,080;-8,685;25,144
5586,000;2,840;0,722;-34,573;3,259;9,529;5,144;36,014;4,874;-25,199;-2,720;0,000;37,600;37,900;9,722;3,346;-14,455;-11,643;-15,606;-12,948;-3,154;27,648;0,000;249,240;Inf;260,000;250,000;-13,698;3,076;-8,663;25,136
5586,500;2,840;0,722;-34,573;3,259;9,529;5,144;36,014;4,874;-25,199;-2,720;0,000;37,600;37,900;9,722;3,346;-14,320;-11,760;-15,669;-13,016;-3,154;27,648;0,000;249,040;Inf;260,000;250,000;-13,663;3,073;-8,652;25,163
5587,000;2,840;0,722;-34,573;3,259;9,529;5,163;36,034;4,875;-25,221;-2,731;0,000;37,651;37,920;9,722;3,346;-14,490;-11,645;-15,656;-12,932;-3,162;27,652;0,000;249,040;Inf;260,000;250,000;-13,691;3,069;-8,677;25,175
5587,500;2,840;0,722;-34,573;3,259;9,529;5,163;36,034;4,875;-25,221;-2,731;0,000;37,700;37,900;9,722;3,346;-14,383;-11,769;-15,752;-13,052;-3,162;27,652;0,000;249,240;Inf;260,000;250,000;-13,681;3,065;-8,666;25,183
5588,000;2,959;0,796;-33,176;3,324;9,538;5,163;36,034;4,875;-25,221;-2,731;0,000;37,700;37,900;9,799;3,253;-14,336;-11,704;-15,651;-12,992;-3,162;27,652;0,000;249,240;Inf;260,000;250,000;-13,739;3,061;-8,659;25,158
5588,500;2,959;0,796;-33,176;3,324;9,538;5,163;36,034;4,875;-25,221;-2,731;0,000;37,700;37,900;9,799;3,253;-14,450;-11,782;-15,793;-12,985;-3,162;27,652;0,000;248,840;Inf;261,000;250,000;-13,671;3,060;-8,670;25,172
5589,000;2,959;0,796;-33,176;3,324;9,538;5,163;36,034;4,875;-25,221;-2,731;0,000;37,700;37,900;9,799;3,253;-14,371;-11,754;-15,682;-13,040;-3,162;27,652;0,000;248,840;Inf;261,000;250,000;-13,753;3,058;-8,655;25,214
5589,500;2,959;0,796;-33,176;3,324;9,538;5,163;36,034;4,875;-25,221;-2,731;0,000;37,700;37,900;9,799;3,253;-14,504;-11,612;-15,630;-12,902;-3,162;27,652;0,000;249,240;Inf;261,000;250,000;-13,712;3,056;-8,653;25,211
5590,000;2,959;0,796;-33,176;3,324;9,538;5,163;36,034;4,875;-25,221;-2,731;0,000;37,700;37,900;9,799;3,253;-14,307;-11,724;-15,642;-12,995;-3,162;27,652;0,000;249,240;Inf;261,000;250,000;-13,662;3,055;-8,655;25,213
5590,500;2,959;0,796;-33,176;3,324;9,538;5,121;36,035;4,886;-25,125;-2,724;0,000;37,655;37,937;9,799;3,253;-14,453;-11,648;-15,646;-12,888;-3,164;27,639;0,000;249,240;Inf;261,000;250,000;-13,667;3,053;-8,655;25,214
5591,000;2,959;0,796;-33,176;3,324;9,538;5,121;36,035;4,886;-25,125;-2,724;0,000;37,700;37,900;9,799;3,253;-14,347;-11,740;-15,703;-13,027;-3,164;27,639;0,000;249,240;Inf;261,000;250,000;-13,659;3,052;-8,668;25,226
5591,500;2,879;0,691;-35,209;3,250;9,575;5,121;36,035;4,886;-25,125;-2,724;0,000;37,700;37,900;9,613;3,469;-14,356;-11,698;-15,626;-12,969;-3,164;27,639;0,000;249,240;Inf;261,000;250,000;-13,704;3,050;-8,645;25,220
5592,000;2,879;0,691;-35,209;3,250;9,575;5,121;36,035;4,886;-25,125;-2,724;0,000;37,700;37,900;9,613;3,469;-14,429;-11,755;-15,738;-13,016;-3,164;27,639;0,000;249,240;Inf;261,000;250,000;-13,662;3,047;-8,647;25,214
5592,500;2,879;0,691;-35,209;3,250;9,575;5,121;36,035;4,886;-25,125;-2,724;0,000;37,700;37,900;9,613;3,469;-14,271;-11,731;-15,663;-13,002;-3,164;27,639;0,000;250,640;Inf;261,000;250,000;-13,735;3,045;-8,655;25,195
5593,000;2,879;0,691;-35,209;3,250;9,575;5,121;36,035;4,886;-25,125;-2,724;0,000;37,700;37,900;9,613;3,469;-14,467;-11,637;-15,597;-12,934;-3,164;27,639;0,000;250,640;Inf;261,000;250,000;-13,667;3,042;-8,647;25,186
5593,500;2,879;0,691;-35,209;3,250;9,575;5,104;36,041;4,885;-25,179;-2,722;0,000;37,670;37,964;9,613;3,469;-14,216;-11,698;-15,585;-12,971;-3,167;27,655;0,000;250,240;Inf;261,000;250,000;-13,659;3,039;-8,644;25,176
5594,000;2,879;0,691;-35,209;3,250;9,575;5,104;36,041;4,885;-25,179;-2,722;0,000;37,700;38,000;9,613;3,469;-14,439;-11,740;-15,695;-12,936;-3,167;27,655;0,000;250,240;Inf;261,000;250,000;-13,618;3,036;-8,641;25,173
5594,500;2,938;0,756;-34,355;3,229;9,644;5,104;36,041;4,885;-25,179;-2,722;0,000;37,700;38,000;9,632;3,191;-14,283;-11,719;-15,693;-12,992;-3,167;27,655;0,000;250,440;Inf;261,000;250,000;-13,702;3,034;-8,632;25,165
5595,000;2,938;0,756;-34,355;3,229;9,644;5,104;36,041;4,885;-25,179;-2,722;0,000;37,700;38,000;9,632;3,191;-14,489;-11,630;-15,599;-12,903;-3,167;27,655;0,000;250,440;Inf;261,000;250,000;-13,672;3,032;-8,640;25,193
5595,500;2,938;0,756;-34,355;3,229;9,644;5,104;36,041;4,885;-25,179;-2,722;0,000;37,700;38,000;9,632;3,191;-14,377;-11,752;-15,718;-13,035;-3,167;27,655;0,000;250,440;Inf;261,000;250,000;-13,655;3,031;-8,632;25,211
5596,000;2,938;0,756;-34,355;3,229;9,644;5,104;36,041;4,885;-25,179;-2,722;0,000;37,700;38,000;9,632;3,191;-14,256;-11,706;-15,595;-12,946;-3,167;27,655;0,000;250,440;Inf;261,000;250,000;-13,720;3,029;-8,647;25,254
5596,500;2,938;0,756;-34,355;3,229;9,644;5,104;36,041;4,885;-25,179;-2,722;0,000;37,700;38,000;9,632;3,191;-14,450;-11,644;-15,619;-12,881;-3,167;27,655;0,000;250,340;Inf;261,000;250,000;-13,626;3,028;-8,634;25,248
5597,000;2,938;0,756;-34,355;3,229;9,644;5,086;36,027;4,850;-25,144;-2,743;0,000;37,672;37,952;9,632;3,191;-14,297;-11,715;-15,674;-13,015;-3,179;27,635;0,000;250,340;Inf;261,000;250,000;-13,649;3,026;-8,650;25,272
5597,500;2,938;0,756;-34,355;3,229;9,644;5,086;36,027;4,850;-25,144;-2,743;0,000;37,700;38,000;9,632;3,191;-14,423;-11,725;-15,729;-12,968;-3,179;27,635;0,000;250,140;Inf;261,000;250,000;-13,675;3,025;-8,620;25,295
5598,000;2,990;0,713;-35,209;3,266;9,482;5,086;36,027;4,850;-25,144;-2,743;0,000;37,700;38,000;9,635;3,458;-14,253;-11,695;-15,597;-12,952;-3,179;27,635;0,000;250,140;Inf;261,000;250,000;-13,711;3,023;-8,658;25,371
5598,500;2,990;0,713;-35,209;3,266;9,482;5,086;36,027;4,850;-25,144;-2,743;0,000;37,700;38,000;9,635;3,458;-14,387;-11,575;-15,527;-12,875;-3,179;27,635;0,000;249,740;Inf;261,000;250,000;-13,624;3,023;-8,617;25,588
5599,000;2,990;0,713;-35,209;3,266;9,482;5,086;36,027;4,850;-25,144;-2,743;0,000;37,700;38,000;9,635;3,458;-14,344;-11,731;-15,668;-12,960;-3,179;27,635;0,000;249,740;Inf;261,000;250,000;-13,591;3,022;-8,638;25,579
5599,500;2,990;0,713;-35,209;3,266;9,482;5,086;36,027;4,850;-25,144;-2,743;0,000;37,700;38,000;9,635;3,458;-14,239;-11,700;-15,588;-12,973;-3,179;27,635;0,000;249,840;Inf;261,000;250,000;-13,676;3,022;-8,629;25,585
5600,000;2,990;0,713;-35,209;3,266;9,482;5,092;36,038;4,872;-25,154;-2,715;0,000;37,691;37,995;9,635;3,458;-14,425;-11,707;-15,686;-12,924;-3,170;27,639;0,000;249,840;Inf;261,000;250,000;-13,625;3,021;-8,617;25,592
5600,500;2,990;0,713;-35,209;3,266;9,482;5,092;36,038;4,872;-25,154;-2,715;0,000;37,700;38,000;9,635;3,458;-14,311;-11,685;-15,678;-12,995;-3,170;27,639;0,000;249,940;Inf;261,000;250,000;-13,686;3,021;-8,628;25,569
5601,000;3,023;0,744;-35,209;3,276;9,560;5,092;36,038;4,872;-25,154;-2,715;0,000;37,700;38,000;9,621;3,461;-14,364;-11,721;-15,647;-12,873;-3,170;27,639;0,000;249,940;Inf;261,000;250,000;-13,667;3,020;-8,634;25,557
5601,500;3,023;0,744;-35,209;3,276;9,560;5,092;36,038;4,872;-25,154;-2,715;0,000;37,700;38,000;9,621;3,461;-14,208;-11,669;-15,615;-12,955;-3,170;27,639;0,000;250,440;Inf;261,000;250,000;-13,651;3,020;-8,618;25,556
5602,000;3,023;0,744;-35,209;3,276;9,560;5,092;36,038;4,872;-25,154;-2,715;0,000;37,700;38,000;9,621;3,461;-14,361;-11,603;-15,547;-12,893;-3,170;27,639;0,000;250,440;Inf;261,000;250,000;-13,612;3,020;-8,604;25,534
5602,500;3,023;0,744;-35,209;3,276;9,560;5,092;36,038;4,872;-25,154;-2,715;0,000;37,700;38,000;9,621;3,461;-14,360;-11,691;-15,701;-13,005;-3,170;27,639;0,000;250,440;Inf;261,000;250,000;-13,601;3,020;-8,598;25,515
5603,000;3,023;0,744;-35,209;3,276;9,560;5,131;36,050;4,855;-25,087;-2,725;0,000;37,701;38,073;9,621;3,461;-14,196;-11,646;-15,569;-12,917;-3,171;27,627;0,000;250,440;Inf;261,000;250,000;-13,689;3,020;-8,583;25,488
5603,500;3,023;0,744;-35,209;3,276;9,560;5,131;36,050;4,855;-25,087;-2,725;0,000;37,700;38,100;9,621;3,461;-14,370;-11,583;-15,525;-12,868;-3,171;27,627;0,000;250,040;Inf;261,000;250,000;-13,582;3,020;-8,601;25,463
5604,000;3,023;0,744;-35,209;3,276;9,560;5,131;36,050;4,855;-25,087;-2,725;0,000;37,700;38,100;9,621;3,461;-14,225;-11,678;-15,608;-12,883;-3,171;27,627;0,000;250,040;Inf;261,000;250,000;-13,587;3,020;-8,573;25,447
5604,500;2,781;0,783;-34,194;3,352;9,525;5,131;36,050;4,855;-25,087;-2,725;0,000;37,700;38,100;9,661;3,325;-14,392;-11,599;-15,565;-12,873;-3,171;27,627;0,000;249,740;Inf;261,000;250,000;-13,599;3,021;-8,586;25,411
5605,000;2,781;0,783;-34,194;3,352;9,525;5,131;36,050;4,855;-25,087;-2,725;0,000;37,700;38,100;9,661;3,325;-14,302;-11,676;-15,671;-12,972;-3,171;27,627;0,000;249,740;Inf;261,000;250,000;-13,607;3,017;-8,573;25,395
5605,500;2,781;0,783;-34,194;3,352;9,525;5,131;36,050;4,855;-25,087;-2,725;0,000;37,700;38,100;9,661;3,325;-14,295;-11,586;-15,558;-12,881;-3,171;27,627;0,000;249,740;Inf;261,000;250,000;-13,655;3,013;-8,569;25,384
5606,000;2,781;0,783;-34,194;3,352;9,525;5,131;36,050;4,855;-25,087;-2,725;0,000;37,700;38,100;9,661;3,325;-14,387;-11,602;-15,597;-12,804;-3,171;27,627;0,000;249,740;Inf;261,000;250,000;-13,580;3,009;-8,571;25,376
5606,500;2,781;0,783;-34,194;3,352;9,525;5,141;36,052;4,857;-25,069;-2,740;0,000;37,716;38,108;9,661;3,325;-14,162;-11,630;-15,536;-12,911;-3,166;27,620;0,000;249,740;Inf;261,000;250,000;-13,597;3,005;-8,563;25,383
5607,000;2,781;0,783;-34,194;3,352;9,525;5,141;36,052;4,857;-25,069;-2,740;0,000;37,700;38,100;9,661;3,325;-14,203;-11,618;-15,543;-12,894;-3,166;27,620;0,000;249,740;Inf;261,000;250,000;-13,560;3,002;-8,553;25,364
5607,500;3,388;0,790;-35,209;3,285;9,613;5,141;36,052;4,857;-25,069;-2,740;0,000;37,700;38,100;9,495;3,293;-14,302;-11,630;-15,638;-12,947;-3,166;27,620;0,000;250,340;Inf;261,000;250,000;-13,565;2,998;-8,535;25,368
5608,000;3,388;0,790;-35,209;3,285;9,613;5,141;36,052;4,857;-25,069;-2,740;0,000;37,700;38,100;9,495;3,293;-14,361;-11,528;-15,469;-12,808;-3,166;27,620;0,000;250,340;Inf;261,000;250,000;-13,629;3,004;-8,551;25,367
5608,500;3,388;0,790;-35,209;3,285;9,613;5,141;36,052;4,857;-25,069;-2,740;0,000;37,700;38,100;9,495;3,293;-14,231;-11,648;-15,607;-12,921;-3,166;27,620;0,000;249,840;Inf;261,000;250,000;-13,542;3,011;-8,550;25,350
5609,000;3,388;0,790;-35,209;3,285;9,613;5,141;36,052;4,857;-25,069;-2,740;0,000;37,700;38,100;9,495;3,293;-14,178;-11,613;-15,524;-12,882;-3,166;27,620;0,000;249,840;Inf;261,000;250,000;-13,602;3,017;-8,558;25,334
5609,500;3,388;0,790;-35,209;3,285;9,613;5,148;36,054;4,847;-25,140;-2,744;0,000;37,732;38,050;9,495;3,293;-14,336;-11,653;-15,663;-12,883;-3,178;27,623;0,000;249,440;Inf;261,000;250,000;-13,549;3,023;-8,543;25,333
5610,000;3,388;0,790;-35,209;3,285;9,613;5,148;36,054;4,847;-25,140;-2,744;0,000;37,700;38,100;9,495;3,293;-14,231;-11,633;-15,615;-12,926;-3,178;27,623;0,000;249,440;Inf;261,000;250,000;-13,634;3,029;-8,546;25,478
5610,500;3,388;0,790;-35,209;3,285;9,613;5,148;36,054;4,847;-25,140;-2,744;0,000;37,700;38,100;9,495;3,293;-14,378;-11,493;-15,442;-12,794;-3,178;27,623;0,000;249,240;Inf;261,000;250,000;-13,601;3,035;-8,533;25,688
5611,000;3,426;0,811;-35,209;3,280;9,640;5,148;36,054;4,847;-25,140;-2,744;0,000;37,700;38,100;9,611;3,155;-14,251;-11,642;-15,633;-12,874;-3,178;27,623;0,000;249,240;Inf;261,000;250,000;-13,527;3,041;-8,541;25,842
5611,500;3,426;0,811;-35,209;3,280;9,640;5,148;36,054;4,847;-25,140;-2,744;0,000;37,700;38,100;9,611;3,155;-14,335;-11,517;-15,480;-12,812;-3,178;27,623;0,000;249,240;Inf;261,000;250,000;-13,600;3,047;-8,517;25,908
5612,000;3,426;0,811;-35,209;3,280;9,640;5,148;36,054;4,847;-25,140;-2,744;0,000;37,700;38,100;9,611;3,155;-14,245;-11,614;-15,598;-12,933;-3,178;27,623;0,000;249,240;Inf;261,000;250,000;-13,536;3,053;-8,530;25,908
5612,500;3,426;0,811;-35,209;3,280;9,640;5,148;36,054;4,847;-25,140;-2,744;0,000;37,700;38,100;9,611;3,155;-14,227;-11,549;-15,505;-12,845;-3,178;27,623;0,000;250,340;Inf;261,000;250,000;-13,597;3,059;-8,530;25,878
5613,000;3,426;0,811;-35,209;3,280;9,640;5,128;36,060;4,849;-25,058;-2,745;0,000;37,754;38,111;9,611;3,155;-14,309;-11,624;-15,548;-12,781;-3,192;27,606;0,000;250,340;Inf;261,000;250,000;-13,532;3,065;-8,532;25,954
5613,500;3,426;0,811;-35,209;3,280;9,640;5,128;36,060;4,849;-25,058;-2,745;0,000;37,800;38,100;9,611;3,155;-14,137;-11,601;-15,541;-12,871;-3,192;27,606;0,000;250,740;Inf;261,000;250,000;-13,566;3,071;-8,515;26,134
5614,000;3,728;0,888;-35,209;3,279;9,691;5,128;36,060;4,849;-25,058;-2,745;0,000;37,800;38,100;9,447;3,283;-14,178;-11,559;-15,486;-12,818;-3,192;27,606;0,000;250,740;Inf;261,000;250,000;-13,537;3,077;-8,534;26,123
5614,500;3,728;0,888;-35,209;3,279;9,691;5,128;36,060;4,849;-25,058;-2,745;0,000;37,800;38,100;9,447;3,283;-14,285;-11,633;-15,631;-12,908;-3,192;27,606;0,000;250,140;Inf;261,000;250,000;-13,510;3,088;-8,517;26,104
5615,000;3,728;0,888;-35,209;3,279;9,691;5,128;36,060;4,849;-25,058;-2,745;0,000;37,800;38,100;9,447;3,283;-14,168;-11,597;-15,551;-12,884;-3,192;27,606;0,000;250,140;Inf;261,000;250,000;-13,614;3,098;-8,519;26,311
5615,500;3,728;0,888;-35,209;3,279;9,691;5,128;36,060;4,849;-25,058;-2,745;0,000;37,800;38,100;9,447;3,283;-14,196;-11,613;-15,572;-12,913;-3,192;27,606;0,000;250,040;Inf;261,000;250,000;-13,550;3,108;-8,511;26,430
5616,000;3,728;0,888;-35,209;3,279;9,691;5,092;36,074;4,855;-25,082;-2,736;0,000;37,767;38,147;9,447;3,283;-14,141;-11,559;-15,433;-12,836;-3,193;27,606;0,000;250,040;Inf;261,000;250,000;-13,573;3,119;-8,524;26,436
5616,500;3,728;0,888;-35,209;3,279;9,691;5,092;36,074;4,855;-25,082;-2,736;0,000;37,800;38,100;9,447;3,283;-14,289;-11,631;-15,571;-12,797;-3,193;27,606;0,000;250,340;Inf;261,000;250,000;-13,492;3,129;-8,518;26,415
5617,000;3,125;0,770;-35,209;3,272;9,589;5,092;36,074;4,855;-25,082;-2,736;0,000;37,800;38,100;9,708;3,378;-14,138;-11,596;-15,539;-12,865;-3,193;27,606;0,000;250,340;Inf;261,000;250,000;-13,572;3,138;-8,523;26,472
5617,500;3,125;0,770;-35,209;3,272;9,589;5,092;36,074;4,855;-25,082;-2,736;0,000;37,800;38,100;9,708;3,378;-14,331;-11,555;-15,489;-12,800;-3,193;27,606;0,000;250,240;Inf;261,000;250,000;-13,535;3,138;-8,511;26,346
5618,000;3,125;0,770;-35,209;3,272;9,589;5,092;36,074;4,855;-25,082;-2,736;0,000;37,800;38,100;9,708;3,378;-14,224;-11,598;-15,577;-12,884;-3,193;27,606;0,000;250,240;Inf;261,000;250,000;-13,544;3,138;-8,525;26,273
5618,500;3,125;0,770;-35,209;3,272;9,589;5,092;36,074;4,855;-25,082;-2,736;0,000;37,800;38,100;9,708;3,378;-14,109;-11,582;-15,485;-12,854;-3,193;27,606;0,000;249,840;Inf;261,000;250,000;-13,571;3,138;-8,504;26,192
5619,000;3,125;0,770;-35,209;3,272;9,589;5,092;36,074;4,855;-25,082;-2,736;0,000;37,800;38,100;9,708;3,378;-14,195;-11,605;-15,566;-12,901;-3,193;27,606;0,000;249,840;Inf;261,000;250,000;-13,507;3,138;-8,504;26,117
5619,500;3,125;0,770;-35,209;3,272;9,589;5,069;36,077;4,855;-25,060;-2,757;0,000;37,780;38,231;9,708;3,378;-14,181;-11,528;-15,432;-12,815;-3,194;27,600;0,000;250,340;Inf;261,000;250,000;-13,567;3,137;-8,483;26,049
5620,000;3,125;0,770;-35,209;3,272;9,589;5,069;36,077;4,855;-25,060;-2,757;0,000;37,800;38,200;9,708;3,378;-14,286;-11,592;-15,580;-12,805;-3,194;27,600;0,000;250,340;Inf;261,000;250,000;-13,489;3,137;-8,504;26,008
5620,500;3,194;0,711;-35,209;3,217;9,634;5,069;36,077;4,855;-25,060;-2,757;0,000;37,800;38,200;9,612;3,292;-14,094;-11,567;-15,492;-12,860;-3,194;27,600;0,000;249,640;Inf;261,000;250,000;-13,566;3,137;-8,494;25,975
5621,000;3,194;0,711;-35,209;3,217;9,634;5,069;36,077;4,855;-25,060;-2,757;0,000;37,800;38,200;9,612;3,292;-14,274;-11,485;-15,421;-12,799;-3,194;27,600;0,000;249,640;Inf;261,000;250,000;-13,503;3,138;-8,492;25,973
5621,500;3,194;0,711;-35,209;3,217;9,634;5,069;36,077;4,855;-25,060;-2,757;0,000;37,800;38,200;9,612;3,292;-14,210;-11,601;-15,550;-12,877;-3,194;27,600;0,000;249,340;Inf;261,000;250,000;-13,495;3,139;-8,488;25,914
5622,000;3,194;0,711;-35,209;3,217;9,634;5,069;36,077;4,855;-25,060;-2,757;0,000;37,800;38,200;9,612;3,292;-14,034;-11,538;-15,442;-12,809;-3,194;27,600;0,000;249,340;Inf;261,000;250,000;-13,559;3,140;-8,469;25,891
5622,500;3,194;0,711;-35,209;3,217;9,634;5,109;36,077;4,851;-25,042;-2,751;0,000;37,794;38,203;9,612;3,292;-14,111;-11,555;-15,491;-12,847;-3,202;27,594;0,000;249,540;Inf;261,000;250,000;-13,456;3,141;-8,461;25,841
5623,000;3,194;0,711;-35,209;3,217;9,634;5,109;36,077;4,851;-25,042;-2,751;0,000;37,800;38,200;9,612;3,292;-14,014;-11,520;-15,372;-12,766;-3,202;27,594;0,000;249,540;Inf;261,000;250,000;-13,501;3,141;-8,459;25,785
5623,500;3,526;0,837;-35,209;3,294;9,624;5,109;36,077;4,851;-25,042;-2,751;0,000;37,800;38,200;9,465;3,286;-14,249;-11,500;-15,444;-12,754;-3,202;27,594;0,000;249,740;Inf;261,000;250,000;-13,418;3,142;-8,451;25,722
5624,000;3,526;0,837;-35,209;3,294;9,624;5,109;36,077;4,851;-25,042;-2,751;0,000;37,800;38,200;9,465;3,286;-14,149;-11,550;-15,500;-12,841;-3,202;27,594;0,000;249,740;Inf;261,000;250,000;-13,487;3,149;-8,453;25,660
5624,500;3,526;0,837;-35,209;3,294;9,624;5,109;36,077;4,851;-25,042;-2,751;0,000;37,800;38,200;9,465;3,286;-14,277;-11,433;-15,430;-12,748;-3,202;27,594;0,000;249,440;Inf;261,000;250,000;-13,510;3,155;-8,446;25,618
5625,000;3,526;0,837;-35,209;3,294;9,624;5,109;36,077;4,851;-25,042;-2,751;0,000;37,800;38,200;9,465;3,286;-14,213;-11,418;-15,376;-12,699;-3,202;27,594;0,000;249,440;Inf;261,000;250,000;-13,472;3,161;-8,460;25,605
5625,500;3,526;0,837;-35,209;3,294;9,624;5,109;36,077;4,851;-25,042;-2,751;0,000;37,800;38,200;9,465;3,286;-13,959;-11,529;-15,374;-12,780;-3,202;27,594;0,000;249,140;Inf;261,000;250,000;-13,427;3,167;-8,449;25,579
5626,000;3,526;0,837;-35,209;3,294;9,624;5,131;36,087;4,843;-25,082;-2,754;0,000;37,809;38,276;9,465;3,286;-14,208;-11,520;-15,513;-12,844;-3,194;27,583;0,000;249,140;Inf;261,000;250,000;-13,411;3,173;-8,423;25,568
5626,500;3,526;0,837;-35,209;3,294;9,624;5,131;36,087;4,843;-25,082;-2,754;0,000;37,800;38,300;9,465;3,286;-14,189;-11,518;-15,519;-12,839;-3,194;27,583;0,000;248,940;Inf;262,000;250,000;-13,521;3,179;-8,427;25,560
5627,000;2,892;0,758;-34,064;3,300;9,519;5,131;36,087;4,843;-25,082;-2,754;0,000;37,800;38,300;9,768;3,284;-14,024;-11,438;-15,322;-12,564;-3,194;27,583;0,000;248,940;Inf;262,000;250,000;-13,516;3,184;-8,437;25,576
5627,500;2,892;0,758;-34,064;3,300;9,519;5,131;36,087;4,843;-25,082;-2,754;0,000;37,800;38,300;9,768;3,284;-14,061;-11,350;-15,238;-12,606;-3,194;27,583;0,000;249,540;Inf;262,000;250,000;-13,337;3,179;-8,423;25,628
5628,000;2,892;0,758;-34,064;3,300;9,519;5,131;36,087;4,843;-25,082;-2,754;0,000;37,800;38,300;9,768;3,284;-14,111;-11,485;-15,435;-12,753;-3,194;27,583;0,000;249,540;Inf;262,000;250,000;-13,314;3,175;-8,395;25,667
5628,500;2,892;0,758;-34,064;3,300;9,519;5,131;36,087;4,843;-25,082;-2,754;0,000;37,800;38,300;9,768;3,284;-14,088;-11,497;-15,417;-12,775;-3,194;27,583;0,000;249,840;Inf;262,000;250,000;-13,446;3,170;-8,386;25,727
5629,000;2,892;0,758;-34,064;3,300;9,519;5,112;36,093;4,819;-25,000;-2,749;0,000;37,822;38,265;9,768;3,284;-14,173;-11,475;-15,437;-12,787;-3,207;27,582;0,000;249,840;Inf;262,000;250,000;-13,444;3,166;-8,406;25,741
5629,500;2,892;0,758;-34,064;3,300;9,519;5,112;36,093;4,819;-25,000;-2,749;0,000;37,800;38,300;9,768;3,284;-14,141;-11,475;-15,409;-12,779;-3,207;27,582;0,000;249,840;Inf;262,000;250,000;-13,468;3,161;-8,386;25,750
5630,000;2,903;0,711;-34,768;3,349;9,607;5,112;36,093;4,819;-25,000;-2,749;0,000;37,800;38,300;9,611;3,149;-14,104;-11,361;-15,312;-12,667;-3,207;27,582;0,000;249,840;Inf;262,000;250,000;-13,451;3,157;-8,375;25,781
5630,500;2,903;0,711;-34,768;3,349;9,607;5,112;36,093;4,819;-25,000;-2,749;0,000;37,800;38,300;9,611;3,149;-14,147;-11,495;-15,487;-12,761;-3,207;27,582;0,000;249,740;Inf;262,000;250,000;-13,361;3,152;-8,366;25,806
5631,000;2,903;0,711;-34,768;3,349;9,607;5,112;36,093;4,819;-25,000;-2,749;0,000;37,800;38,300;9,611;3,149;-14,138;-11,488;-15,419;-12,769;-3,207;27,582;0,000;249,740;Inf;262,000;250,000;-13,472;3,148;-8,382;25,826
5631,500;2,903;0,711;-34,768;3,349;9,607;5,112;36,093;4,819;-25,000;-2,749;0,000;37,800;38,300;9,611;3,149;-14,246;-11,501;-15,555;-12,767;-3,207;27,582;0,000;249,840;Inf;262,000;250,000;-13,454;3,144;-8,368;25,858
5632,000;2,903;0,711;-34,768;3,349;9,607;5,112;36,115;4,850;-24,992;-2,755;0,000;37,840;38,258;9,611;3,149;-14,131;-11,460;-15,392;-12,738;-3,205;27,568;0,000;249,840;Inf;262,000;250,000;-13,517;3,140;-8,354;25,900
5632,500;2,903;0,711;-34,768;3,349;9,607;5,112;36,115;4,850;-24,992;-2,755;0,000;37,800;38,300;9,611;3,149;-13,944;-11,364;-15,282;-12,668;-3,205;27,568;0,000;250,340;Inf;262,000;250,000;-13,430;3,136;-8,362;25,891
5633,000;2,903;0,711;-34,768;3,349;9,607;5,112;36,115;4,850;-24,992;-2,755;0,000;37,800;38,300;9,611;3,149;-14,139;-11,476;-15,410;-12,759;-3,205;27,568;0,000;250,340;Inf;262,000;250,000;-13,315;3,133;-8,348;25,896
5633,500;3,241;0,772;-35,209;3,311;9,615;5,112;36,115;4,850;-24,992;-2,755;0,000;37,800;38,300;9,426;3,323;-14,244;-11,506;-15,556;-12,795;-3,205;27,568;0,000;250,440;Inf;262,000;250,000;-13,446;3,129;-8,352;25,913
5634,000;3,241;0,772;-35,209;3,311;9,615;5,112;36,115;4,850;-24,992;-2,755;0,000;37,800;38,300;9,426;3,323;-14,096;-11,507;-15,501;-12,753;-3,205;27,568;0,000;250,440;Inf;262,000;250,000;-13,525;3,131;-8,370;25,920
5634,500;3,241;0,772;-35,209;3,311;9,615;5,112;36,115;4,850;-24,992;-2,755;0,000;37,800;38,300;9,426;3,323;-13,847;-11,400;-15,160;-12,642;-3,205;27,568;0,000;250,940;Inf;262,000;250,000;-13,465;3,133;-8,365;25,924
5635,000;3,241;0,772;-35,209;3,311;9,615;5,112;36,115;4,850;-24,992;-2,755;0,000;37,800;38,300;9,426;3,323;-14,123;-11,436;-15,336;-12,715;-3,205;27,568;0,000;250,940;Inf;262,000;250,000;-13,262;3,134;-8,352;25,856
5635,500;3,241;0,772;-35,209;3,311;9,615;5,093;36,093;4,837;-25,065;-2,762;0,000;37,852;38,252;9,426;3,323;-14,034;-11,446;-15,418;-12,765;-3,205;27,575;0,000;250,640;Inf;262,000;250,000;-13,403;3,136;-8,360;25,828
5636,000;3,241;0,772;-35,209;3,311;9,615;5,093;36,093;4,837;-25,065;-2,762;0,000;37,900;38,300;9,426;3,323;-14,080;-11,433;-15,404;-12,727;-3,205;27,575;0,000;250,640;Inf;262,000;250,000;-13,416;3,138;-8,372;25,829
5636,500;2,202;0,600;-33,893;3,274;9,543;5,093;36,093;4,837;-25,065;-2,762;0,000;37,900;38,300;9,738;3,309;-14,163;-11,473;-15,524;-12,814;-3,205;27,575;0,000;250,640;Inf;262,000;250,000;-13,411;3,139;-8,363;25,836
5637,000;2,202;0,600;-33,893;3,274;9,543;5,093;36,093;4,837;-25,065;-2,762;0,000;37,900;38,300;9,738;3,309;-13,919;-11,453;-15,341;-12,696;-3,205;27,575;0,000;250,640;Inf;262,000;250,000;-13,494;3,124;-8,361;25,830
5637,500;2,202;0,600;-33,893;3,274;9,543;5,093;36,093;4,837;-25,065;-2,762;0,000;37,900;38,300;9,738;3,309;-13,830;-11,452;-15,296;-12,687;-3,205;27,575;0,000;251,140;Inf;261,000;250,000;-13,352;3,109;-8,348;25,899
5638,000;2,202;0,600;-33,893;3,274;9,543;5,093;36,093;4,837;-25,065;-2,762;0,000;37,900;38,300;9,738;3,309;-14,122;-11,483;-15,434;-12,749;-3,205;27,575;0,000;251,140;Inf;261,000;250,000;-13,316;3,094;-8,364;25,908
5638,500;2,202;0,600;-33,893;3,274;9,543;5,100;36,112;4,835;-25,024;-2,754;0,000;37,875;38,315;9,738;3,309;-14,095;-11,486;-15,466;-12,798;-3,218;27,554;0,000;251,240;Inf;260,000;250,000;-13,447;3,079;-8,361;25,889
5639,000;2,202;0,600;-33,893;3,274;9,543;5,100;36,112;4,835;-25,024;-2,754;0,000;37,900;38,300;9,738;3,309;-14,251;-11,490;-15,509;-12,705;-3,218;27,554;0,000;251,240;Inf;260,000;250,000;-13,461;3,065;-8,390;25,923
5639,500;2,202;0,600;-33,893;3,274;9,543;5,100;36,112;4,835;-25,024;-2,754;0,000;37,900;38,300;9,738;3,309;-13,968;-11,486;-15,382;-12,694;-3,218;27,554;0,000;250,940;Inf;260,000;250,000;-13,489;3,037;-8,359;25,956
5640,000;3,291;0,849;-34,023;3,247;9,557;5,100;36,112;4,835;-25,024;-2,754;0,000;37,900;38,300;9,723;3,311;-13,936;-11,387;-15,202;-12,622;-3,218;27,554;0,000;250,940;Inf;260,000;250,000;-13,383;3,037;-8,375;25,968
5640,500;3,291;0,849;-34,023;3,247;9,557;5,100;36,112;4,835;-25,024;-2,754;0,000;37,900;38,300;9,723;3,311;-13,987;-11,439;-15,329;-12,736;-3,218;27,554;0,000;250,440;Inf;260,000;250,000;-13,287;3,041;-8,360;26,036
5641,000;3,291;0,849;-34,023;3,247;9,557;5,100;36,112;4,835;-25,024;-2,754;0,000;37,900;38,300;9,723;3,311;-14,184;-11,470;-15,479;-12,722;-3,218;27,554;0,000;250,440;Inf;260,000;250,000;-13,373;3,045;-8,369;25,981
5641,500;3,291;0,849;-34,023;3,247;9,557;5,100;36,112;4,835;-25,024;-2,754;0,000;37,900;38,300;9,723;3,311;-13,975;-11,467;-15,385;-12,748;-3,218;27,554;0,000;248,840;Inf;261,000;250,000;-13,464;3,049;-8,371;25,942
5642,000;3,291;0,849;-34,023;3,247;9,557;5,127;36,137;4,877;-25,032;-2,765;0,000;37,889;38,313;9,723;3,311;-13,925;-11,433;-15,121;-12,652;-3,209;27,567;0,000;248,840;Inf;261,000;250,000;-13,394;3,053;-8,375;25,904
5642,500;3,291;0,849;-34,023;3,247;9,557;5,127;36,137;4,877;-25,032;-2,765;0,000;37,900;38,300;9,723;3,311;-14,077;-11,394;-15,245;-12,632;-3,209;27,567;0,000;248,840;Inf;262,000;250,000;-13,282;3,057;-8,352;25,896
5643,000;3,280;0,816;-34,825;3,244;9,580;5,127;36,137;4,877;-25,032;-2,765;0,000;37,900;38,300;9,720;3,349;-13,929;-11,428;-15,344;-12,724;-3,209;27,567;0,000;248,840;Inf;262,000;250,000;-13,337;3,061;-8,348;25,855
5643,500;3,280;0,816;-34,825;3,244;9,580;5,127;36,137;4,877;-25,032;-2,765;0,000;37,900;38,300;9,720;3,349;-14,171;-11,443;-15,461;-12,701;-3,209;27,567;0,000;249,040;Inf;262,000;250,000;-13,356;3,065;-8,339;25,866
5644,000;3,280;0,816;-34,825;3,244;9,580;5,127;36,137;4,877;-25,032;-2,765;0,000;37,900;38,300;9,720;3,349;-13,873;-11,193;-15,067;-12,479;-3,209;27,567;0,000;249,040;Inf;262,000;250,000;-13,444;3,068;-8,361;25,832
5644,500;3,280;0,816;-34,825;3,244;9,580;5,127;36,137;4,877;-25,032;-2,765;0,000;37,900;38,300;9,720;3,349;-13,956;-11,402;-15,333;-12,648;-3,209;27,567;0,000;250,540;Inf;262,000;250,000;-13,153;3,072;-8,380;25,864
5645,000;3,280;0,816;-34,825;3,244;9,580;5,131;36,114;4,837;-25,062;-2,772;0,000;37,885;38,438;9,720;3,349;-14,027;-11,428;-15,377;-12,642;-3,220;27,556;0,000;250,540;Inf;262,000;250,000;-13,335;3,075;-8,327;25,872
5645,500;3,280;0,816;-34,825;3,244;9,580;5,131;36,114;4,837;-25,062;-2,772;0,000;37,900;38,400;9,720;3,349;-13,979;-11,439;-15,343;-12,662;-3,220;27,556;0,000;250,540;Inf;262,000;250,000;-13,368;3,078;-8,357;25,880
5646,000;2,126;0,581;-34,509;3,305;9,543;5,131;36,114;4,837;-25,062;-2,772;0,000;37,900;38,400;9,702;3,381;-14,133;-11,453;-15,452;-12,762;-3,220;27,556;0,000;250,540;Inf;262,000;250,000;-13,356;3,082;-8,359;25,870
5646,500;2,126;0,581;-34,509;3,305;9,543;5,131;36,114;4,837;-25,062;-2,772;0,000;37,900;38,400;9,702;3,381;-14,174;-11,446;-15,420;-12,765;-3,220;27,556;0,000;250,240;Inf;262,000;250,000;-13,450;3,066;-8,361;25,855
5647,000;2,126;0,581;-34,509;3,305;9,543;5,131;36,114;4,837;-25,062;-2,772;0,000;37,900;38,400;9,702;3,381;-14,004;-11,433;-15,398;-12,693;-3,220;27,556;0,000;250,240;Inf;262,000;250,000;-13,451;3,051;-8,350;25,787
5647,500;2,126;0,581;-34,509;3,305;9,543;5,131;36,114;4,837;-25,062;-2,772;0,000;37,900;38,400;9,702;3,381;-14,010;-11,430;-15,336;-12,636;-3,220;27,556;0,000;250,540;Inf;262,000;250,000;-13,382;3,035;-8,369;25,769
5648,000;2,126;0,581;-34,509;3,305;9,543;5,131;36,114;4,837;-25,062;-2,772;0,000;37,900;38,400;9,702;3,381;-14,084;-11,361;-15,294;-12,640;-3,220;27,556;0,000;250,540;Inf;262,000;250,000;-13,353;3,021;-8,324;25,798
5648,500;2,126;0,581;-34,509;3,305;9,543;5,116;36,138;4,858;-24,989;-2,757;0,000;37,904;38,327;9,702;3,381;-14,132;-11,427;-15,472;-12,744;-3,211;27,558;0,000;250,940;Inf;262,000;250,000;-13,345;3,006;-8,346;25,842
5649,000;2,126;0,581;-34,509;3,305;9,543;5,116;36,138;4,858;-24,989;-2,757;0,000;37,900;38,300;9,702;3,381;-14,047;-11,396;-15,334;-12,687;-3,211;27,558;0,000;250,940;Inf;262,000;250,000;-13,444;2,991;-8,329;25,862
5649,500;3,085;0,721;-35,209;3,281;9,658;5,116;36,138;4,858;-24,989;-2,757;0,000;37,900;38,300;9,426;3,314;-14,143;-11,276;-15,293;-12,541;-3,211;27,558;0,000;251,140;Inf;261,000;250,000;-13,366;2,977;-8,331;25,887
5650,000;3,085;0,721;-35,209;3,281;9,658;5,116;36,138;4,858;-24,989;-2,757;0,000;37,900;38,300;9,426;3,314;-13,929;-11,413;-15,334;-12,649;-3,211;27,558;0,000;251,140;Inf;261,000;250,000;-13,313;2,979;-8,344;25,961
5650,500;3,085;0,721;-35,209;3,281;9,658;5,116;36,138;4,858;-24,989;-2,757;0,000;37,900;38,300;9,426;3,314;-13,963;-11,346;-15,193;-12,620;-3,211;27,558;0,000;251,240;Inf;260,000;250,000;-13,331;2,981;-8,337;25,951
5651,000;3,085;0,721;-35,209;3,281;9,658;5,116;36,138;4,858;-24,989;-2,757;0,000;37,900;38,300;9,426;3,314;-14,021;-11,424;-15,385;-12,728;-3,211;27,558;0,000;251,240;Inf;260,000;250,000;-13,281;2,983;-8,327;25,952
5651,500;3,085;0,721;-35,209;3,281;9,658;5,082;36,139;4,872;-24,936;-2,759;0,000;37,903;38,302;9,426;3,314;-14,188;-11,367;-15,377;-12,598;-3,232;27,545;0,000;251,340;Inf;259,000;250,000;-13,389;2,984;-8,345;25,950
5652,000;3,085;0,721;-35,209;3,281;9,658;5,082;36,139;4,872;-24,936;-2,759;0,000;37,900;38,300;9,426;3,314;-13,929;-11,413;-15,364;-12,677;-3,232;27,545;0,000;251,340;Inf;259,000;250,000;-13,383;2,986;-8,355;25,887
5652,500;3,309;0,755;-35,209;3,198;9,535;5,082;36,139;4,872;-24,936;-2,759;0,000;37,900;38,300;9,592;3,330;-13,883;-11,380;-15,219;-12,608;-3,232;27,545;0,000;250,940;Inf;259,000;250,000;-13,346;2,988;-8,354;25,893
5653,000;3,309;0,755;-35,209;3,198;9,535;5,082;36,139;4,872;-24,936;-2,759;0,000;37,900;38,300;9,592;3,330;-14,092;-11,448;-15,422;-12,714;-3,232;27,545;0,000;250,940;Inf;259,000;250,000;-13,273;2,993;-8,349;25,893
5653,500;3,309;0,755;-35,209;3,198;9,535;5,082;36,139;4,872;-24,936;-2,759;0,000;37,900;38,300;9,592;3,330;-14,018;-11,418;-15,377;-12,722;-3,232;27,545;0,000;251,040;Inf;258,000;250,000;-13,419;2,998;-8,337;25,896
5654,000;3,309;0,755;-35,209;3,198;9,535;5,082;36,139;4,872;-24,936;-2,759;0,000;37,900;38,300;9,592;3,330;-14,167;-11,331;-15,331;-12,605;-3,232;27,545;0,000;251,040;Inf;258,000;250,000;-13,384;3,003;-8,345;25,916
5654,500;3,309;0,755;-35,209;3,198;9,535;5,082;36,139;4,872;-24,936;-2,759;0,000;37,900;38,300;9,592;3,330;-13,800;-11,347;-15,238;-12,577;-3,232;27,545;0,000;247,940;Inf;259,000;250,000;-13,358;3,008;-8,329;25,908
5655,000;3,309;0,755;-35,209;3,198;9,535;5,106;36,134;4,889;-24,979;-2,779;0,000;37,898;38,319;9,592;3,330;-14,107;-11,427;-15,386;-12,705;-3,235;27,544;0,000;247,940;Inf;259,000;250,000;-13,240;3,013;-8,338;25,904
5655,500;3,309;0,755;-35,209;3,198;9,535;5,106;36,134;4,889;-24,979;-2,779;0,000;37,900;38,300;9,592;3,330;-14,025;-11,333;-15,241;-12,569;-3,235;27,544;0,000;247,840;Inf;260,000;250,000;-13,406;3,018;-8,349;25,899
5656,000;3,093;0,760;-35,011;3,298;9,543;5,106;36,134;4,889;-24,979;-2,779;0,000;37,900;38,300;9,686;3,341;-14,046;-11,422;-15,397;-12,710;-3,235;27,544;0,000;247,840;Inf;260,000;250,000;-13,292;3,023;-8,326;25,924
5656,500;3,093;0,760;-35,011;3,298;9,543;5,106;36,134;4,889;-24,979;-2,779;0,000;37,900;38,300;9,686;3,341;-14,049;-11,395;-15,339;-12,692;-3,235;27,544;0,000;247,040;Inf;261,000;250,000;-13,394;3,024;-8,339;25,924
5657,000;3,093;0,760;-35,011;3,298;9,543;5,106;36,134;4,889;-24,979;-2,779;0,000;37,900;38,300;9,686;3,341;-14,110;-11,426;-15,427;-12,741;-3,235;27,544;0,000;247,040;Inf;261,000;250,000;-13,369;3,025;-8,345;25,929
5657,500;3,093;0,760;-35,011;3,298;9,543;5,106;36,134;4,889;-24,979;-2,779;0,000;37,900;38,300;9,686;3,341;-13,890;-11,410;-15,317;-12,701;-3,235;27,544;0,000;248,540;Inf;262,000;250,000;-13,426;3,026;-8,354;25,915
5658,000;3,093;0,760;-35,011;3,298;9,543;5,124;36,137;4,887;-24,925;-2,762;0,000;37,906;38,353;9,686;3,341;-13,982;-11,426;-15,364;-12,663;-3,218;27,545;0,000;248,540;Inf;262,000;250,000;-13,329;3,027;-8,326;25,912
5658,500;3,093;0,760;-35,011;3,298;9,543;5,124;36,137;4,887;-24,925;-2,762;0,000;37,900;38,400;9,686;3,341;-13,985;-11,363;-15,267;-12,641;-3,218;27,545;0,000;248,240;Inf;263,000;250,000;-13,359;3,028;-8,321;25,919
5659,000;3,374;0,796;-35,209;3,293;9,575;5,124;36,137;4,887;-24,925;-2,762;0,000;37,900;38,400;9,416;3,322;-14,119;-11,334;-15,285;-12,562;-3,218;27,545;0,000;248,240;Inf;263,000;250,000;-13,314;3,029;-8,333;25,935
5659,500;3,374;0,796;-35,209;3,293;9,575;5,124;36,137;4,887;-24,925;-2,762;0,000;37,900;38,400;9,416;3,322;-14,010;-11,438;-15,395;-12,700;-3,218;27,545;0,000;248,840;Inf;264,000;250,000;-13,325;3,035;-8,333;25,969
5660,000;3,374;0,796;-35,209;3,293;9,575;5,124;36,137;4,887;-24,925;-2,762;0,000;37,900;38,400;9,416;3,322;-13,942;-11,360;-15,188;-12,635;-3,218;27,545;0,000;248,840;Inf;264,000;250,000;-13,386;3,041;-8,343;26,010
5660,500;3,374;0,796;-35,209;3,293;9,575;5,124;36,137;4,887;-24,925;-2,762;0,000;37,900;38,400;9,416;3,322;-14,091;-11,279;-15,208;-12,559;-3,218;27,545;0,000;252,040;Inf;263,000;250,000;-13,281;3,046;-8,332;25,967
5661,000;3,374;0,796;-35,209;3,293;9,575;5,119;36,131;4,849;-25,003;-2,763;0,000;37,905;38,331;9,416;3,322;-13,951;-11,389;-15,336;-12,677;-3,212;27,541;0,000;252,040;Inf;263,000;250,000;-13,284;3,051;-8,332;25,965
5661,500;3,374;0,796;-35,209;3,293;9,575;5,119;36,131;4,849;-25,003;-2,763;0,000;37,900;38,300;9,416;3,322;-14,101;-11,425;-15,425;-12,695;-3,212;27,541;0,000;252,440;Inf;262,000;250,000;-13,338;3,057;-8,330;25,934
5662,000;3,374;0,796;-35,209;3,293;9,575;5,119;36,131;4,849;-25,003;-2,763;0,000;37,900;38,300;9,416;3,322;-13,973;-11,424;-15,323;-12,691;-3,212;27,541;0,000;252,440;Inf;262,000;250,000;-13,412;3,062;-8,335;25,915
5662,500;2,821;0,709;-35,116;3,289;9,549;5,119;36,131;4,849;-25,003;-2,763;0,000;37,900;38,300;9,671;3,424;-14,054;-11,302;-15,260;-12,577;-3,212;27,541;0,000;251,940;Inf;261,000;250,000;-13,353;3,067;-8,333;25,881
5663,000;2,821;0,709;-35,116;3,289;9,549;5,119;36,131;4,849;-25,003;-2,763;0,000;37,900;38,300;9,671;3,424;-14,001;-11,398;-15,317;-12,579;-3,212;27,541;0,000;251,940;Inf;261,000;250,000;-13,298;3,063;-8,343;25,882
5663,500;2,821;0,709;-35,116;3,289;9,549;5,119;36,131;4,849;-25,003;-2,763;0,000;37,900;38,300;9,671;3,424;-13,909;-11,395;-15,264;-12,659;-3,212;27,541;0,000;251,340;Inf;260,000;250,000;-13,324;3,059;-8,328;25,837
5664,000;2,821;0,709;-35,116;3,289;9,549;5,119;36,131;4,849;-25,003;-2,763;0,000;37,900;38,300;9,671;3,424;-14,120;-11,327;-15,270;-12,619;-3,212;27,541;0,000;251,340;Inf;260,000;250,000;-13,307;3,055;-8,346;25,763
5664,500;2,821;0,709;-35,116;3,289;9,549;5,128;36,142;4,860;-24,957;-2,743;0,000;37,911;38,296;9,671;3,424;-14,042;-11,412;-15,408;-12,729;-3,211;27,551;0,000;251,440;Inf;259,000;250,000;-13,334;3,051;-8,327;25,706
5665,000;2,821;0,709;-35,116;3,289;9,549;5,128;36,142;4,860;-24,957;-2,743;0,000;37,900;38,300;9,671;3,424;-14,011;-11,342;-15,282;-12,638;-3,211;27,551;0,000;251,440;Inf;259,000;250,000;-13,398;3,048;-8,358;25,675
5665,500;3,560;0,848;-35,209;3,328;9,544;5,128;36,142;4,860;-24,957;-2,743;0,000;37,900;38,300;9,642;3,340;-13,906;-11,390;-15,250;-12,583;-3,211;27,551;0,000;252,040;Inf;258,000;250,000;-13,318;3,044;-8,346;25,627
5666,000;3,560;0,848;-35,209;3,328;9,544;5,128;36,142;4,860;-24,957;-2,743;0,000;37,900;38,300;9,642;3,340;-13,861;-11,382;-15,208;-12,635;-3,211;27,551;0,000;252,040;Inf;258,000;250,000;-13,282;3,052;-8,318;25,600
5666,500;3,560;0,848;-35,209;3,328;9,544;5,128;36,142;4,860;-24,957;-2,743;0,000;37,900;38,300;9,642;3,340;-14,071;-11,385;-15,399;-12,706;-3,211;27,551;0,000;248,440;Inf;259,000;250,000;-13,272;3,061;-8,314;25,621
5667,000;3,560;0,848;-35,209;3,328;9,544;5,128;36,142;4,860;-24,957;-2,743;0,000;37,900;38,300;9,642;3,340;-13,998;-11,381;-15,373;-12,673;-3,211;27,551;0,000;248,440;Inf;259,000;250,000;-13,390;3,069;-8,309;25,614
5667,500;3,560;0,848;-35,209;3,328;9,544;5,118;36,147;4,876;-24,899;-2,771;0,000;37,903;38,273;9,642;3,340;-13,889;-11,287;-15,131;-12,548;-3,213;27,546;0,000;248,640;Inf;260,000;250,000;-13,356;3,077;-8,313;25,790
5668,000;3,560;0,848;-35,209;3,328;9,544;5,118;36,147;4,876;-24,899;-2,771;0,000;37,900;38,300;9,642;3,340;-13,873;-11,357;-15,232;-12,570;-3,213;27,546;0,000;248,640;Inf;260,000;250,000;-13,214;3,085;-8,327;25,805
5668,500;3,560;0,848;-35,209;3,328;9,544;5,118;36,147;4,876;-24,899;-2,771;0,000;37,900;38,300;9,642;3,340;-13,980;-11,378;-15,361;-12,651;-3,213;27,546;0,000;247,640;Inf;261,000;250,000;-13,258;3,093;-8,310;25,775
5669,000;2,422;0,702;-34,067;3,365;9,518;5,118;36,147;4,876;-24,899;-2,771;0,000;37,900;38,300;9,707;3,290;-13,954;-11,356;-15,294;-12,671;-3,213;27,546;0,000;247,640;Inf;261,000;250,000;-13,342;3,100;-8,294;25,787
5669,500;2,422;0,702;-34,067;3,365;9,518;5,118;36,147;4,876;-24,899;-2,771;0,000;37,900;38,300;9,707;3,290;-13,788;-11,320;-15,222;-12,536;-3,213;27,546;0,000;248,140;Inf;262,000;250,000;-13,319;3,089;-8,318;25,794
5670,000;2,422;0,702;-34,067;3,365;9,518;5,118;36,147;4,876;-24,899;-2,771;0,000;37,900;38,300;9,707;3,290;-13,965;-11,360;-15,318;-12,611;-3,213;27,546;0,000;248,140;Inf;262,000;250,000;-13,217;3,078;-8,309;25,787
5670,500;2,422;0,702;-34,067;3,365;9,518;5,118;36,147;4,876;-24,899;-2,771;0,000;37,900;38,300;9,707;3,290;-14,009;-11,360;-15,296;-12,650;-3,213;27,546;0,000;249,640;Inf;262,000;250,000;-13,313;3,067;-8,277;25,777
5671,000;2,422;0,702;-34,067;3,365;9,518;5,088;36,143;4,862;-24,947;-2,740;0,000;37,890;38,278;9,707;3,290;-14,087;-11,319;-15,313;-12,638;-3,210;27,546;0,000;249,640;Inf;262,000;250,000;-13,329;3,057;-8,285;25,844
5671,500;2,422;0,702;-34,067;3,365;9,518;5,088;36,143;4,862;-24,947;-2,740;0,000;37,900;38,300;9,707;3,290;-14,074;-11,392;-15,411;-12,701;-3,210;27,546;0,000;250,040;Inf;262,000;250,000;-13,339;3,046;-8,317;25,806
5672,000;2,412;0,682;-34,168;3,380;9,521;5,088;36,143;4,862;-24,947;-2,740;0,000;37,900;38,300;9,653;3,308;-13,933;-11,370;-15,238;-12,611;-3,210;27,546;0,000;250,040;Inf;262,000;250,000;-13,395;3,036;-8,318;25,777
5672,500;2,412;0,682;-34,168;3,380;9,521;5,088;36,143;4,862;-24,947;-2,740;0,000;37,900;38,300;9,653;3,308;-13,991;-11,363;-15,355;-12,673;-3,210;27,546;0,000;249,640;Inf;262,000;250,000;-13,288;3,026;-8,291;25,796
5673,000;2,412;0,682;-34,168;3,380;9,521;5,088;36,143;4,862;-24,947;-2,740;0,000;37,900;38,300;9,653;3,308;-13,987;-11,347;-15,301;-12,643;-3,210;27,546;0,000;249,640;Inf;262,000;250,000;-13,346;3,016;-8,309;25,816
5673,500;2,412;0,682;-34,168;3,380;9,521;5,088;36,143;4,862;-24,947;-2,740;0,000;37,900;38,300;9,653;3,308;-14,092;-11,374;-15,442;-12,678;-3,210;27,546;0,000;251,340;Inf;261,000;250,000;-13,320;3,006;-8,314;25,744
5674,000;2,412;0,682;-34,168;3,380;9,521;5,094;36,142;4,895;-24,899;-2,762;0,000;37,876;38,225;9,653;3,308;-13,838;-11,387;-15,277;-12,649;-3,220;27,541;0,000;251,340;Inf;261,000;250,000;-13,396;2,996;-8,302;25,765
5674,500;2,412;0,682;-34,168;3,380;9,521;5,094;36,142;4,895;-24,899;-2,762;0,000;37,900;38,200;9,653;3,308;-13,956;-11,280;-15,034;-12,535;-3,220;27,541;0,000;251,340;Inf;260,000;250,000;-13,288;2,987;-8,309;25,694
5675,000;2,225;0,642;-33,944;3,342;9,544;5,094;36,142;4,895;-24,899;-2,762;0,000;37,900;38,200;9,713;3,270;-13,976;-11,357;-15,275;-12,555;-3,220;27,541;0,000;251,340;Inf;260,000;250,000;-13,201;2,977;-8,315;25,693
5675,500;2,225;0,642;-33,944;3,342;9,544;5,094;36,142;4,895;-24,899;-2,762;0,000;37,900;38,200;9,713;3,270;-13,944;-11,352;-15,228;-12,621;-3,220;27,541;0,000;251,440;Inf;259,000;250,000;-13,291;2,965;-8,302;25,700
5676,000;2,225;0,642;-33,944;3,342;9,544;5,094;36,142;4,895;-24,899;-2,762;0,000;37,900;38,200;9,713;3,270;-13,960;-11,348;-15,272;-12,596;-3,220;27,541;0,000;251,440;Inf;259,000;250,000;-13,286;2,953;-8,299;25,719
5676,500;2,225;0,642;-33,944;3,342;9,544;5,094;36,142;4,895;-24,899;-2,762;0,000;37,900;38,200;9,713;3,270;-13,728;-11,305;-15,090;-12,525;-3,220;27,541;0,000;248,740;Inf;260,000;250,000;-13,294;2,941;-8,286;25,715
5677,000;2,225;0,642;-33,944;3,342;9,544;5,094;36,142;4,895;-24,899;-2,762;0,000;37,900;38,200;9,713;3,270;-13,856;-11,301;-15,135;-12,543;-3,220;27,541;0,000;248,740;Inf;260,000;250,000;-13,162;2,929;-8,298;25,747
5677,500;2,225;0,642;-33,944;3,342;9,544;5,108;36,130;4,887;-25,032;-2,764;0,000;37,880;38,227;9,713;3,270;-13,932;-11,334;-15,269;-12,646;-3,218;27,547;0,000;249,040;Inf;260,000;250,000;-13,209;2,918;-8,282;25,784
5678,000;2,225;0,642;-33,944;3,342;9,544;5,108;36,130;4,887;-25,032;-2,764;0,000;37,900;38,200;9,713;3,270;-14,088;-11,347;-15,358;-12,612;-3,218;27,547;0,000;249,040;Inf;260,000;250,000;-13,295;2,906;-8,279;25,847
5678,500;3,252;0,773;-35,209;3,292;9,557;5,108;36,130;4,887;-25,032;-2,764;0,000;37,900;38,200;9,576;3,380;-13,994;-11,349;-15,306;-12,642;-3,218;27,547;0,000;248,740;Inf;261,000;250,000;-13,351;2,895;-8,247;25,988
5679,000;3,252;0,773;-35,209;3,292;9,557;5,108;36,130;4,887;-25,032;-2,764;0,000;37,900;38,200;9,576;3,380;-13,638;-11,215;-15,146;-12,476;-3,218;27,547;0,000;248,740;Inf;261,000;250,000;-13,323;2,901;-8,261;25,993
5679,500;3,252;0,773;-35,209;3,292;9,557;5,108;36,130;4,887;-25,032;-2,764;0,000;37,900;38,200;9,576;3,380;-13,929;-11,251;-15,128;-12,499;-3,218;27,547;0,000;248,140;Inf;262,000;250,000;-13,119;2,907;-8,260;25,970
5680,000;3,252;0,773;-35,209;3,292;9,557;5,108;36,130;4,887;-25,032;-2,764;0,000;37,900;38,200;9,576;3,380;-13,941;-11,307;-15,295;-12,602;-3,218;27,547;0,000;248,140;Inf;262,000;250,000;-13,202;2,912;-8,249;25,924
5680,500;3,252;0,773;-35,209;3,292;9,557;5,119;36,130;4,874;-25,016;-2,769;0,000;37,850;38,186;9,576;3,380;-13,972;-11,330;-15,339;-12,660;-3,228;27,537;0,000;248,940;Inf;263,000;250,000;-13,286;2,918;-8,252;25,924
5681,000;3,252;0,773;-35,209;3,292;9,557;5,119;36,130;4,874;-25,016;-2,769;0,000;37,800;38,200;9,576;3,380;-14,115;-11,288;-15,308;-12,518;-3,228;27,537;0,000;248,940;Inf;263,000;250,000;-13,325;2,923;-8,256;25,925
5681,500;3,308;0,786;-35,209;3,318;9,609;5,119;36,130;4,874;-25,016;-2,769;0,000;37,800;38,200;9,441;3,271;-13,972;-11,187;-15,154;-12,415;-3,228;27,537;0,000;248,640;Inf;264,000;250,000;-13,307;2,929;-8,281;25,932
5682,000;3,308;0,786;-35,209;3,318;9,609;5,119;36,130;4,874;-25,016;-2,769;0,000;37,800;38,200;9,441;3,271;-13,736;-11,242;-15,112;-12,483;-3,228;27,537;0,000;248,640;Inf;264,000;250,000;-13,182;2,935;-8,268;25,912
5682,500;3,308;0,786;-35,209;3,318;9,609;5,119;36,130;4,874;-25,016;-2,769;0,000;37,800;38,200;9,441;3,271;-14,034;-11,264;-15,194;-12,524;-3,228;27,537;0,000;250,140;Inf;264,000;250,000;-13,143;2,941;-8,249;25,894
5683,000;3,308;0,786;-35,209;3,318;9,609;5,119;36,130;4,874;-25,016;-2,769;0,000;37,800;38,200;9,441;3,271;-13,970;-11,321;-15,279;-12,587;-3,228;27,537;0,000;250,140;Inf;264,000;250,000;-13,254;2,947;-8,250;25,856
5683,500;3,308;0,786;-35,209;3,318;9,609;5,144;36,134;4,903;-24,951;-2,781;0,000;37,858;38,211;9,441;3,271;-14,062;-11,258;-15,213;-12,544;-3,219;27,554;0,000;251,840;Inf;263,000;250,000;-13,289;2,953;-8,252;25,914
5684,000;3,308;0,786;-35,209;3,318;9,609;5,144;36,134;4,903;-24,951;-2,781;0,000;37,900;38,200;9,441;3,271;-13,860;-11,316;-15,260;-12,561;-3,219;27,554;0,000;251,840;Inf;263,000;250,000;-13,269;2,959;-8,256;25,929
5684,500;3,308;0,786;-35,209;3,318;9,609;5,144;36,134;4,903;-24,951;-2,781;0,000;37,900;38,200;9,441;3,271;-13,914;-11,288;-15,160;-12,550;-3,219;27,554;0,000;251,840;Inf;262,000;250,000;-13,249;2,965;-8,252;25,941
5685,000;2,839;0,800;-34,021;3,368;9,543;5,144;36,134;4,903;-24,951;-2,781;0,000;37,900;38,200;9,668;3,240;-14,018;-11,338;-15,314;-12,587;-3,219;27,554;0,000;251,840;Inf;262,000;250,000;-13,228;2,970;-8,248;25,910
5685,500;2,839;0,800;-34,021;3,368;9,543;5,144;36,134;4,903;-24,951;-2,781;0,000;37,900;38,200;9,668;3,240;-13,933;-11,334;-15,264;-12,616;-3,219;27,554;0,000;251,640;Inf;261,000;250,000;-13,314;2,968;-8,254;25,902
5686,000;2,839;0,800;-34,021;3,368;9,543;5,144;36,134;4,903;-24,951;-2,781;0,000;37,900;38,200;9,668;3,240;-14,020;-11,145;-15,098;-12,471;-3,219;27,554;0,000;251,640;Inf;261,000;250,000;-13,287;2,966;-8,257;25,914
5686,500;2,839;0,800;-34,021;3,368;9,543;5,144;36,134;4,903;-24,951;-2,781;0,000;37,900;38,200;9,668;3,240;-13,850;-11,314;-15,177;-12,600;-3,219;27,554;0,000;251,140;Inf;260,000;250,000;-13,183;2,964;-8,249;25,932
5687,000;2,839;0,800;-34,021;3,368;9,543;5,076;36,125;4,911;-25,023;-2,763;0,000;37,845;38,163;9,668;3,240;-13,857;-11,330;-15,182;-12,589;-3,227;27,544;0,000;251,140;Inf;260,000;250,000;-13,235;2,962;-8,256;25,944
5687,500;2,839;0,800;-34,021;3,368;9,543;5,076;36,125;4,911;-25,023;-2,763;0,000;37,800;38,200;9,668;3,240;-14,008;-11,311;-15,231;-12,611;-3,227;27,544;0,000;250,040;Inf;260,000;250,000;-13,240;2,960;-8,257;25,997
5688,000;2,934;0,653;-35,209;3,304;9,597;5,076;36,125;4,911;-25,023;-2,763;0,000;37,800;38,200;9,559;3,315;-14,015;-11,309;-15,275;-12,599;-3,227;27,544;0,000;250,040;Inf;260,000;250,000;-13,290;2,958;-8,246;26,015
5688,500;2,934;0,653;-35,209;3,304;9,597;5,076;36,125;4,911;-25,023;-2,763;0,000;37,800;38,200;9,559;3,315;-13,841;-11,298;-15,194;-12,500;-3,227;27,544;0,000;251,240;Inf;259,000;250,000;-13,300;2,957;-8,251;25,982
5689,000;2,934;0,653;-35,209;3,304;9,597;5,076;36,125;4,911;-25,023;-2,763;0,000;37,800;38,200;9,559;3,315;-13,948;-11,227;-15,090;-12,492;-3,227;27,544;0,000;251,240;Inf;259,000;250,000;-13,208;2,957;-8,261;25,965
5689,500;2,934;0,653;-35,209;3,304;9,597;5,076;36,125;4,911;-25,023;-2,763;0,000;37,800;38,200;9,559;3,315;-13,844;-11,343;-15,249;-12,615;-3,227;27,544;0,000;248,240;Inf;260,000;250,000;-13,189;2,957;-8,269;25,987
5690,000;2,934;0,653;-35,209;3,304;9,597;5,081;36,127;4,872;-25,000;-2,760;0,000;37,820;38,053;9,559;3,315;-14,063;-11,362;-15,375;-12,680;-3,217;27,546;0,000;248,240;Inf;260,000;250,000;-13,263;2,956;-8,267;25,947
5690,500;2,934;0,653;-35,209;3,304;9,597;5,081;36,127;4,872;-25,000;-2,760;0,000;37,800;38,100;9,559;3,315;-13,826;-11,315;-15,179;-12,584;-3,217;27,546;0,000;248,840;Inf;261,000;250,000;-13,370;2,956;-8,279;25,917
5691,000;2,934;0,653;-35,209;3,304;9,597;5,081;36,127;4,872;-25,000;-2,760;0,000;37,800;38,100;9,559;3,315;-13,974;-11,185;-15,152;-12,480;-3,217;27,546;0,000;248,840;Inf;261,000;250,000;-13,226;2,956;-8,279;26,103
