t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5691,500;3,340;0,838;-34,673;3,299;9,539;5,081;36,127;4,872;-25,000;-2,760;0,000;37,800;38,100;9,740;3,344;-13,946;-11,358;-15,285;-12,600;-3,217;27,546;0,000;248,740;Inf;262,000;250,000;-13,198;2,955;-8,282;26,098
5692,000;3,340;0,838;-34,673;3,299;9,539;5,081;36,127;4,872;-25,000;-2,760;0,000;37,800;38,100;9,740;3,344;-13,946;-11,326;-15,218;-12,601;-3,217;27,546;0,000;248,740;Inf;262,000;250,000;-13,297;2,962;-8,274;26,026
5692,500;3,340;0,838;-34,673;3,299;9,539;5,081;36,127;4,872;-25,000;-2,760;0,000;37,800;38,100;9,740;3,344;-14,075;-11,368;-15,382;-12,653;-3,217;27,546;0,000;250,340;Inf;262,000;250,000;-13,273;2,968;-8,289;25,952
5693,000;3,340;0,838;-34,673;3,299;9,539;5,081;36,127;4,872;-25,000;-2,760;0,000;37,800;38,100;9,740;3,344;-13,971;-11,297;-15,217;-12,580;-3,217;27,546;0,000;250,340;Inf;262,000;250,000;-13,370;2,974;-8,293;25,908
5693,500;3,340;0,838;-34,673;3,299;9,539;5,162;36,129;4,904;-24,997;-2,754;0,000;37,814;38,049;9,740;3,344;-13,929;-11,326;-15,288;-12,597;-3,207;27,554;0,000;249,840;Inf;262,000;250,000;-13,266;2,980;-8,271;25,873
5694,000;3,340;0,838;-34,673;3,299;9,539;5,162;36,129;4,904;-24,997;-2,754;0,000;37,800;38,000;9,740;3,344;-13,931;-11,326;-15,244;-12,645;-3,207;27,554;0,000;249,840;Inf;262,000;250,000;-13,285;2,986;-8,268;25,775
5694,500;3,441;0,818;-35,209;3,258;9,686;5,162;36,129;4,904;-24,997;-2,754;0,000;37,800;38,000;9,603;3,340;-13,844;-11,326;-15,246;-12,637;-3,207;27,554;0,000;250,240;Inf;262,000;250,000;-13,287;2,992;-8,269;25,693
5695,000;3,441;0,818;-35,209;3,258;9,686;5,162;36,129;4,904;-24,997;-2,754;0,000;37,800;38,000;9,603;3,340;-14,039;-11,323;-15,251;-12,543;-3,207;27,554;0,000;250,240;Inf;262,000;250,000;-13,263;2,999;-8,262;25,650
5695,500;3,441;0,818;-35,209;3,258;9,686;5,162;36,129;4,904;-24,997;-2,754;0,000;37,800;38,000;9,603;3,340;-13,922;-11,343;-15,300;-12,583;-3,207;27,554;0,000;250,240;Inf;262,000;250,000;-13,289;3,006;-8,290;25,614
5696,000;3,441;0,818;-35,209;3,258;9,686;5,162;36,129;4,904;-24,997;-2,754;0,000;37,800;38,000;9,603;3,340;-13,890;-11,294;-15,133;-12,537;-3,207;27,554;0,000;250,240;Inf;262,000;250,000;-13,287;3,013;-8,255;25,577
5696,500;3,441;0,818;-35,209;3,258;9,686;5,138;36,112;4,876;-25,027;-2,764;0,000;37,794;38,006;9,603;3,340;-14,039;-11,290;-15,252;-12,525;-3,214;27,555;0,000;250,740;Inf;262,000;250,000;-13,213;3,020;-8,269;25,555
5697,000;3,441;0,818;-35,209;3,258;9,686;5,138;36,112;4,876;-25,027;-2,764;0,000;37,800;38,000;9,603;3,340;-13,947;-11,263;-15,191;-12,548;-3,214;27,555;0,000;250,740;Inf;262,000;250,000;-13,276;3,027;-8,262;25,660
5697,500;3,441;0,818;-35,209;3,258;9,686;5,138;36,112;4,876;-25,027;-2,764;0,000;37,800;38,000;9,603;3,340;-14,037;-11,382;-15,360;-12,594;-3,214;27,555;0,000;250,040;Inf;262,000;250,000;-13,237;3,034;-8,265;25,771
5698,000;3,123;0,826;-34,578;3,249;9,571;5,138;36,112;4,876;-25,027;-2,764;0,000;37,800;38,000;9,734;3,347;-13,862;-11,345;-15,274;-12,607;-3,214;27,555;0,000;250,040;Inf;262,000;250,000;-13,343;3,041;-8,288;25,778
5698,500;3,123;0,826;-34,578;3,249;9,571;5,138;36,112;4,876;-25,027;-2,764;0,000;37,800;38,000;9,734;3,347;-14,109;-11,219;-15,203;-12,538;-3,214;27,555;0,000;250,740;Inf;262,000;250,000;-13,272;3,042;-8,278;25,766
5699,000;3,123;0,826;-34,578;3,249;9,571;5,138;36,112;4,876;-25,027;-2,764;0,000;37,800;38,000;9,734;3,347;-13,971;-11,372;-15,332;-12,618;-3,214;27,555;0,000;250,740;Inf;262,000;250,000;-13,267;3,043;-8,288;25,772
5699,500;3,123;0,826;-34,578;3,249;9,571;5,138;36,112;4,876;-25,027;-2,764;0,000;37,800;38,000;9,734;3,347;-13,878;-11,336;-15,198;-12,598;-3,214;27,555;0,000;250,040;Inf;262,000;250,000;-13,323;3,045;-8,295;25,709
5700,000;3,123;0,826;-34,578;3,249;9,571;5,170;36,121;4,891;-25,036;-2,769;0,000;37,782;37,967;9,734;3,347;-14,070;-11,226;-15,186;-12,527;-3,211;27,557;0,000;250,040;Inf;262,000;250,000;-13,252;3,046;-8,280;25,695
5700,500;3,123;0,826;-34,578;3,249;9,571;5,170;36,121;4,891;-25,036;-2,769;0,000;37,800;38,000;9,734;3,347;-13,998;-11,391;-15,350;-12,682;-3,211;27,557;0,000;250,640;Inf;262,000;250,000;-13,252;3,047;-8,305;25,651
5701,000;2,721;0,750;-34,171;3,284;9,571;5,170;36,121;4,891;-25,036;-2,769;0,000;37,800;38,000;9,693;3,331;-14,088;-11,408;-15,354;-12,579;-3,211;27,557;0,000;250,640;Inf;262,000;250,000;-13,355;3,048;-8,292;25,642
5701,500;2,721;0,750;-34,171;3,284;9,571;5,170;36,121;4,891;-25,036;-2,769;0,000;37,800;38,000;9,693;3,331;-13,884;-11,388;-15,296;-12,667;-3,211;27,557;0,000;249,340;Inf;262,000;250,000;-13,357;3,043;-8,316;25,597
5702,000;2,721;0,750;-34,171;3,284;9,571;5,170;36,121;4,891;-25,036;-2,769;0,000;37,800;38,000;9,693;3,331;-13,949;-11,296;-15,222;-12,582;-3,211;27,557;0,000;249,340;Inf;262,000;250,000;-13,309;3,038;-8,319;25,513
5702,500;2,721;0,750;-34,171;3,284;9,571;5,170;36,121;4,891;-25,036;-2,769;0,000;37,800;38,000;9,693;3,331;-14,035;-11,391;-15,389;-12,675;-3,211;27,557;0,000;250,340;Inf;262,000;250,000;-13,262;3,033;-8,297;25,488
5703,000;2,721;0,750;-34,171;3,284;9,571;5,115;36,111;4,907;-25,028;-2,755;0,000;37,762;38,040;9,693;3,331;-13,954;-11,374;-15,317;-12,666;-3,213;27,550;0,000;250,340;Inf;262,000;250,000;-13,372;3,028;-8,323;25,437
5703,500;2,721;0,750;-34,171;3,284;9,571;5,115;36,111;4,907;-25,028;-2,755;0,000;37,800;38,000;9,693;3,331;-14,133;-11,250;-15,247;-12,540;-3,213;27,550;0,000;249,640;Inf;262,000;250,000;-13,328;3,022;-8,323;25,552
5704,000;3,373;0,803;-35,209;3,300;9,603;5,115;36,111;4,907;-25,028;-2,755;0,000;37,800;38,000;9,433;3,334;-14,001;-11,417;-15,359;-12,695;-3,213;27,550;0,000;249,640;Inf;262,000;250,000;-13,293;3,018;-8,304;25,740
5704,500;3,373;0,803;-35,209;3,300;9,603;5,115;36,111;4,907;-25,028;-2,755;0,000;37,800;38,000;9,433;3,334;-14,117;-11,359;-15,297;-12,587;-3,213;27,550;0,000;250,940;Inf;262,000;250,000;-13,368;3,023;-8,323;25,795
5705,000;3,373;0,803;-35,209;3,300;9,603;5,115;36,111;4,907;-25,028;-2,755;0,000;37,800;38,000;9,433;3,334;-13,988;-11,418;-15,352;-12,719;-3,213;27,550;0,000;250,940;Inf;262,000;250,000;-13,340;3,029;-8,308;25,840
5705,500;3,373;0,803;-35,209;3,300;9,603;5,115;36,111;4,907;-25,028;-2,755;0,000;37,800;38,000;9,433;3,334;-13,984;-11,330;-15,240;-12,620;-3,213;27,550;0,000;250,140;Inf;262,000;250,000;-13,369;3,035;-8,320;25,785
5706,000;3,373;0,803;-35,209;3,300;9,603;5,115;36,111;4,907;-25,028;-2,755;0,000;37,800;38,000;9,433;3,334;-14,099;-11,419;-15,371;-12,583;-3,213;27,550;0,000;250,140;Inf;262,000;250,000;-13,293;3,040;-8,301;25,792
5706,500;3,373;0,803;-35,209;3,300;9,603;5,100;36,101;4,884;-25,077;-2,770;0,000;37,741;37,964;9,433;3,334;-13,917;-11,394;-15,328;-12,679;-3,217;27,542;0,000;250,340;Inf;262,000;250,000;-13,368;3,046;-8,352;25,932
5707,000;3,373;0,803;-35,209;3,300;9,603;5,100;36,101;4,884;-25,077;-2,770;0,000;37,700;38,000;9,433;3,334;-14,132;-11,328;-15,207;-12,628;-3,217;27,542;0,000;250,340;Inf;262,000;250,000;-13,330;3,051;-8,318;26,097
5707,500;2,837;0,656;-35,209;3,201;9,640;5,100;36,101;4,884;-25,077;-2,770;0,000;37,700;38,000;9,619;3,345;-14,078;-11,430;-15,391;-12,745;-3,217;27,542;0,000;251,040;Inf;261,000;250,000;-13,324;3,056;-8,321;26,126
5708,000;2,837;0,656;-35,209;3,201;9,640;5,100;36,101;4,884;-25,077;-2,770;0,000;37,700;38,000;9,619;3,345;-14,158;-11,378;-15,316;-12,604;-3,217;27,542;0,000;251,040;Inf;261,000;250,000;-13,411;3,053;-8,345;26,128
5708,500;2,837;0,656;-35,209;3,201;9,640;5,100;36,101;4,884;-25,077;-2,770;0,000;37,700;38,000;9,619;3,345;-13,933;-11,445;-15,326;-12,722;-3,217;27,542;0,000;250,540;Inf;261,000;250,000;-13,364;3,049;-8,344;26,067
5709,000;2,837;0,656;-35,209;3,201;9,640;5,100;36,101;4,884;-25,077;-2,770;0,000;37,700;38,000;9,619;3,345;-13,888;-11,398;-15,193;-12,636;-3,217;27,542;0,000;250,540;Inf;261,000;250,000;-13,357;3,046;-8,351;26,016
5709,500;2,837;0,656;-35,209;3,201;9,640;5,097;36,090;4,899;-25,191;-2,762;0,000;37,733;37,888;9,619;3,345;-14,088;-11,452;-15,388;-12,688;-3,221;27,536;0,000;251,040;Inf;260,000;250,000;-13,279;3,042;-8,349;25,969
5710,000;2,837;0,656;-35,209;3,201;9,640;5,097;36,090;4,899;-25,191;-2,762;0,000;37,700;37,900;9,619;3,345;-13,998;-11,411;-15,304;-12,702;-3,221;27,536;0,000;251,040;Inf;260,000;250,000;-13,404;3,039;-8,344;25,934
5710,500;3,589;0,835;-35,209;3,204;9,571;5,097;36,090;4,899;-25,191;-2,762;0,000;37,700;37,900;9,632;3,337;-14,122;-11,294;-15,224;-12,570;-3,221;27,536;0,000;250,540;Inf;260,000;250,000;-13,354;3,036;-8,340;25,829
5711,000;3,589;0,835;-35,209;3,204;9,571;5,097;36,090;4,899;-25,191;-2,762;0,000;37,700;37,900;9,632;3,337;-14,003;-11,438;-15,358;-12,608;-3,221;27,536;0,000;250,540;Inf;260,000;250,000;-13,302;3,045;-8,323;25,787
5711,500;3,589;0,835;-35,209;3,204;9,571;5,097;36,090;4,899;-25,191;-2,762;0,000;37,700;37,900;9,632;3,337;-14,133;-11,327;-15,263;-12,602;-3,221;27,536;0,000;250,340;Inf;260,000;250,000;-13,352;3,054;-8,333;25,724
5712,000;3,589;0,835;-35,209;3,204;9,571;5,097;36,090;4,899;-25,191;-2,762;0,000;37,700;37,900;9,632;3,337;-14,060;-11,450;-15,430;-12,744;-3,221;27,536;0,000;250,340;Inf;260,000;250,000;-13,331;3,062;-8,331;25,675
5712,500;3,589;0,835;-35,209;3,204;9,571;5,097;36,090;4,899;-25,191;-2,762;0,000;37,700;37,900;9,632;3,337;-14,048;-11,387;-15,285;-12,668;-3,221;27,536;0,000;248,940;Inf;261,000;250,000;-13,421;3,071;-8,339;25,632
5713,000;3,589;0,835;-35,209;3,204;9,571;5,123;36,104;4,902;-25,126;-2,759;0,000;37,722;37,951;9,632;3,337;-14,115;-11,455;-15,448;-12,672;-3,216;27,549;0,000;248,940;Inf;261,000;250,000;-13,347;3,080;-8,358;25,617
5713,500;3,589;0,835;-35,209;3,204;9,571;5,123;36,104;4,902;-25,126;-2,759;0,000;37,700;38,000;9,632;3,337;-13,871;-11,451;-15,306;-12,711;-3,216;27,549;0,000;248,940;Inf;262,000;250,000;-13,422;3,088;-8,348;25,583
5714,000;2,525;0,664;-33,601;3,277;9,575;5,123;36,104;4,902;-25,126;-2,759;0,000;37,700;38,000;9,725;3,177;-14,110;-11,353;-15,269;-12,632;-3,216;27,549;0,000;248,940;Inf;262,000;250,000;-13,335;3,096;-8,360;25,585
5714,500;2,525;0,664;-33,601;3,277;9,575;5,123;36,104;4,902;-25,126;-2,759;0,000;37,700;38,000;9,725;3,177;-14,074;-11,470;-15,405;-12,751;-3,216;27,549;0,000;249,340;Inf;262,000;250,000;-13,341;3,087;-8,369;25,546
5715,000;2,525;0,664;-33,601;3,277;9,575;5,123;36,104;4,902;-25,126;-2,759;0,000;37,700;38,000;9,725;3,177;-14,155;-11,362;-15,321;-12,643;-3,216;27,549;0,000;249,340;Inf;262,000;250,000;-13,425;3,077;-8,358;25,543
5715,500;2,525;0,664;-33,601;3,277;9,575;5,123;36,104;4,902;-25,126;-2,759;0,000;37,700;38,000;9,725;3,177;-14,024;-11,474;-15,413;-12,752;-3,216;27,549;0,000;251,440;Inf;261,000;250,000;-13,370;3,068;-8,370;25,566
5716,000;2,525;0,664;-33,601;3,277;9,575;5,134;36,101;4,895;-25,186;-2,776;0,000;37,711;37,904;9,725;3,177;-13,942;-11,410;-15,291;-12,681;-3,219;27,541;0,000;251,440;Inf;261,000;250,000;-13,415;3,060;-8,372;25,606
5716,500;2,525;0,664;-33,601;3,277;9,575;5,134;36,101;4,895;-25,186;-2,776;0,000;37,700;37,900;9,725;3,177;-14,124;-11,441;-15,357;-12,617;-3,219;27,541;0,000;251,140;Inf;260,000;250,000;-13,331;3,051;-8,361;25,623
5717,000;3,195;0,765;-35,039;3,235;9,581;5,134;36,101;4,895;-25,186;-2,776;0,000;37,700;37,900;9,623;3,085;-13,992;-11,459;-15,369;-12,718;-3,219;27,541;0,000;251,140;Inf;260,000;250,000;-13,385;3,042;-8,382;25,640
5717,500;3,195;0,765;-35,039;3,235;9,581;5,134;36,101;4,895;-25,186;-2,776;0,000;37,700;37,900;9,623;3,085;-14,080;-11,382;-15,291;-12,679;-3,219;27,541;0,000;251,340;Inf;259,000;250,000;-13,384;3,045;-8,372;25,656
5718,000;3,195;0,765;-35,039;3,235;9,581;5,134;36,101;4,895;-25,186;-2,776;0,000;37,700;37,900;9,623;3,085;-14,138;-11,500;-15,448;-12,732;-3,219;27,541;0,000;251,340;Inf;259,000;250,000;-13,358;3,047;-8,386;25,628
5718,500;3,195;0,765;-35,039;3,235;9,581;5,134;36,101;4,895;-25,186;-2,776;0,000;37,700;37,900;9,623;3,085;-14,183;-11,329;-15,265;-12,644;-3,219;27,541;0,000;249,140;Inf;259,000;250,000;-13,454;3,050;-8,372;25,584
5719,000;3,195;0,765;-35,039;3,235;9,581;5,150;36,106;4,892;-25,185;-2,775;0,000;37,703;37,908;9,623;3,085;-14,025;-11,489;-15,391;-12,693;-3,221;27,547;0,000;249,140;Inf;259,000;250,000;-13,355;3,052;-8,381;25,569
5719,500;3,195;0,765;-35,039;3,235;9,581;5,150;36,106;4,892;-25,185;-2,775;0,000;37,700;37,900;9,623;3,085;-13,990;-11,439;-15,305;-12,707;-3,221;27,547;0,000;249,940;Inf;259,000;250,000;-13,400;3,054;-8,399;25,595
5720,000;3,195;0,765;-35,039;3,235;9,581;5,150;36,106;4,892;-25,185;-2,775;0,000;37,700;37,900;9,623;3,085;-14,166;-11,385;-15,312;-12,680;-3,221;27,547;0,000;249,940;Inf;259,000;250,000;-13,360;3,057;-8,388;25,641
5720,500;3,579;0,820;-35,209;3,234;9,626;5,150;36,106;4,892;-25,185;-2,775;0,000;37,700;37,900;9,629;3,327;-14,101;-11,495;-15,468;-12,795;-3,221;27,547;0,000;249,940;Inf;259,000;250,000;-13,386;3,059;-8,393;25,659
5721,000;3,579;0,820;-35,209;3,234;9,626;5,150;36,106;4,892;-25,185;-2,775;0,000;37,700;37,900;9,629;3,327;-14,017;-11,431;-15,280;-12,710;-3,221;27,547;0,000;249,940;Inf;259,000;250,000;-13,465;3,067;-8,404;25,644
5721,500;3,579;0,820;-35,209;3,234;9,626;5,150;36,106;4,892;-25,185;-2,775;0,000;37,700;37,900;9,629;3,327;-14,172;-11,438;-15,335;-12,644;-3,221;27,547;0,000;249,040;Inf;259,000;250,000;-13,360;3,076;-8,419;25,643
5722,000;3,579;0,820;-35,209;3,234;9,626;5,150;36,106;4,892;-25,185;-2,775;0,000;37,700;37,900;9,629;3,327;-14,014;-11,413;-15,276;-12,716;-3,221;27,547;0,000;249,040;Inf;259,000;250,000;-13,397;3,084;-8,425;25,602
5722,500;3,579;0,820;-35,209;3,234;9,626;5,149;36,087;4,914;-25,210;-2,769;0,000;37,687;37,856;9,629;3,327;-14,143;-11,503;-15,475;-12,789;-3,223;27,551;0,000;248,140;Inf;260,000;250,000;-13,355;3,092;-8,429;25,504
5723,000;3,579;0,820;-35,209;3,234;9,626;5,149;36,087;4,914;-25,210;-2,769;0,000;37,700;37,900;9,629;3,327;-13,983;-11,478;-15,383;-12,752;-3,223;27,551;0,000;248,140;Inf;260,000;250,000;-13,477;3,100;-8,406;25,426
5723,500;2,570;0,682;-34,654;3,274;9,567;5,149;36,087;4,914;-25,210;-2,769;0,000;37,700;37,900;9,663;3,368;-14,219;-11,223;-15,249;-12,549;-3,223;27,551;0,000;247,940;Inf;261,000;250,000;-13,399;3,108;-8,433;25,326
5724,000;2,570;0,682;-34,654;3,274;9,567;5,149;36,087;4,914;-25,210;-2,769;0,000;37,700;37,900;9,663;3,368;-14,104;-11,485;-15,414;-12,662;-3,223;27,551;0,000;247,940;Inf;261,000;250,000;-13,310;3,099;-8,407;25,236
5724,500;2,570;0,682;-34,654;3,274;9,567;5,149;36,087;4,914;-25,210;-2,769;0,000;37,700;37,900;9,663;3,368;-13,843;-11,468;-15,267;-12,721;-3,223;27,551;0,000;247,940;Inf;262,000;250,000;-13,416;3,090;-8,409;25,167
5725,000;2,570;0,682;-34,654;3,274;9,567;5,149;36,087;4,914;-25,210;-2,769;0,000;37,700;37,900;9,663;3,368;-13,914;-11,449;-15,249;-12,687;-3,223;27,551;0,000;247,940;Inf;262,000;250,000;-13,325;3,082;-8,399;25,171
5725,500;2,570;0,682;-34,654;3,274;9,567;5,104;36,084;4,926;-25,277;-2,752;0,000;37,687;37,865;9,663;3,368;-14,049;-11,459;-15,403;-12,766;-3,225;27,557;0,000;248,940;Inf;263,000;250,000;-13,325;3,074;-8,400;25,177
5726,000;2,570;0,682;-34,654;3,274;9,567;5,104;36,084;4,926;-25,277;-2,752;0,000;37,700;37,900;9,663;3,368;-13,921;-11,283;-15,150;-12,515;-3,225;27,557;0,000;248,940;Inf;263,000;250,000;-13,419;3,065;-8,412;25,182
5726,500;2,570;0,682;-34,654;3,274;9,567;5,104;36,084;4,926;-25,277;-2,752;0,000;37,700;37,900;9,663;3,368;-14,063;-11,327;-15,187;-12,554;-3,225;27,557;0,000;248,640;Inf;264,000;250,000;-13,217;3,057;-8,392;25,156
5727,000;3,732;0,881;-35,209;3,250;9,576;5,104;36,084;4,926;-25,277;-2,752;0,000;37,700;37,900;9,608;3,303;-13,961;-11,463;-15,342;-12,725;-3,225;27,557;0,000;248,640;Inf;264,000;250,000;-13,283;3,049;-8,379;25,115
5727,500;3,732;0,881;-35,209;3,250;9,576;5,104;36,084;4,926;-25,277;-2,752;0,000;37,700;37,900;9,608;3,303;-14,140;-11,477;-15,440;-12,733;-3,225;27,557;0,000;248,440;Inf;265,000;250,000;-13,373;3,060;-8,386;25,071
5728,000;3,732;0,881;-35,209;3,250;9,576;5,104;36,084;4,926;-25,277;-2,752;0,000;37,700;37,900;9,608;3,303;-14,138;-11,480;-15,391;-12,698;-3,225;27,557;0,000;248,440;Inf;265,000;250,000;-13,448;3,071;-8,370;25,009
5728,500;3,732;0,881;-35,209;3,250;9,576;5,104;36,084;4,926;-25,277;-2,752;0,000;37,700;37,900;9,608;3,303;-14,158;-11,393;-15,310;-12,646;-3,225;27,557;0,000;251,840;Inf;264,000;250,000;-13,427;3,082;-8,406;24,964
5729,000;3,732;0,881;-35,209;3,250;9,576;5,135;36,112;4,935;-25,152;-2,771;0,000;37,685;37,833;9,608;3,303;-14,130;-11,515;-15,450;-12,783;-3,221;27,556;0,000;251,840;Inf;264,000;250,000;-13,377;3,093;-8,412;24,944
5729,500;3,732;0,881;-35,209;3,250;9,576;5,135;36,112;4,935;-25,152;-2,771;0,000;37,700;37,800;9,608;3,303;-14,197;-11,508;-15,482;-12,698;-3,221;27,556;0,000;252,040;Inf;263,000;250,000;-13,470;3,103;-8,396;24,943
5730,000;2,861;0,671;-35,209;3,234;9,687;5,135;36,112;4,935;-25,152;-2,771;0,000;37,700;37,800;9,419;3,263;-13,893;-11,502;-15,335;-12,769;-3,221;27,556;0,000;252,040;Inf;263,000;250,000;-13,471;3,114;-8,398;24,907
5730,500;2,861;0,671;-35,209;3,234;9,687;5,135;36,112;4,935;-25,152;-2,771;0,000;37,700;37,800;9,419;3,263;-14,000;-11,430;-15,261;-12,678;-3,221;27,556;0,000;252,240;Inf;262,000;250,000;-13,375;3,110;-8,407;24,802
5731,000;2,861;0,671;-35,209;3,234;9,687;5,135;36,112;4,935;-25,152;-2,771;0,000;37,700;37,800;9,419;3,263;-14,135;-11,512;-15,459;-12,794;-3,221;27,556;0,000;252,240;Inf;262,000;250,000;-13,342;3,105;-8,422;24,735
5731,500;2,861;0,671;-35,209;3,234;9,687;5,135;36,112;4,935;-25,152;-2,771;0,000;37,700;37,800;9,419;3,263;-14,037;-11,495;-15,348;-12,764;-3,221;27,556;0,000;252,040;Inf;261,000;250,000;-13,475;3,101;-8,399;24,705
5732,000;2,861;0,671;-35,209;3,234;9,687;5,130;36,104;4,935;-25,182;-2,773;0,000;37,681;37,863;9,419;3,263;-14,216;-11,517;-15,457;-12,722;-3,224;27,547;0,000;252,040;Inf;261,000;250,000;-13,411;3,098;-8,413;24,707
5732,500;2,861;0,671;-35,209;3,234;9,687;5,130;36,104;4,935;-25,182;-2,773;0,000;37,700;37,900;9,419;3,263;-14,044;-11,521;-15,442;-12,784;-3,224;27,547;0,000;252,140;Inf;260,000;250,000;-13,478;3,094;-8,422;24,693
5733,000;3,439;0,827;-35,119;3,309;9,600;5,130;36,104;4,935;-25,182;-2,773;0,000;37,700;37,900;9,580;3,152;-14,152;-11,359;-15,256;-12,639;-3,224;27,547;0,000;252,140;Inf;260,000;250,000;-13,448;3,090;-8,415;24,714
5733,500;3,439;0,827;-35,119;3,309;9,600;5,130;36,104;4,935;-25,182;-2,773;0,000;37,700;37,900;9,580;3,152;-14,011;-11,507;-15,395;-12,762;-3,224;27,547;0,000;252,240;Inf;259,000;250,000;-13,352;3,096;-8,436;24,781
5734,000;3,439;0,827;-35,119;3,309;9,600;5,130;36,104;4,935;-25,182;-2,773;0,000;37,700;37,900;9,580;3,152;-14,221;-11,425;-15,365;-12,738;-3,224;27,547;0,000;252,240;Inf;259,000;250,000;-13,419;3,101;-8,420;24,828
5734,500;3,439;0,827;-35,119;3,309;9,600;5,130;36,104;4,935;-25,182;-2,773;0,000;37,700;37,900;9,580;3,152;-14,145;-11,426;-15,272;-12,633;-3,224;27,547;0,000;248,940;Inf;260,000;250,000;-13,437;3,107;-8,425;24,840
5735,000;3,439;0,827;-35,119;3,309;9,600;5,130;36,104;4,935;-25,182;-2,773;0,000;37,700;37,900;9,580;3,152;-13,867;-11,480;-15,259;-12,606;-3,224;27,547;0,000;248,940;Inf;260,000;250,000;-13,369;3,112;-8,416;24,858
5735,500;3,439;0,827;-35,119;3,309;9,600;5,138;36,101;4,946;-25,243;-2,784;0,000;37,673;37,910;9,580;3,152;-13,955;-11,455;-15,248;-12,686;-3,234;27,549;0,000;249,440;Inf;260,000;250,000;-13,303;3,118;-8,403;24,918
5736,000;3,439;0,827;-35,119;3,309;9,600;5,138;36,101;4,946;-25,243;-2,784;0,000;37,700;37,900;9,580;3,152;-14,134;-11,504;-15,441;-12,800;-3,234;27,549;0,000;249,440;Inf;260,000;250,000;-13,336;3,123;-8,404;24,956
5736,500;2,701;0,654;-35,209;3,270;9,543;5,138;36,101;4,946;-25,243;-2,784;0,000;37,700;37,900;9,548;3,320;-14,218;-11,335;-15,192;-12,565;-3,234;27,549;0,000;249,940;Inf;260,000;250,000;-13,470;3,128;-8,401;24,969
5737,000;2,701;0,654;-35,209;3,270;9,543;5,138;36,101;4,946;-25,243;-2,784;0,000;37,700;37,900;9,548;3,320;-13,929;-11,406;-15,183;-12,496;-3,234;27,549;0,000;249,940;Inf;260,000;250,000;-13,327;3,121;-8,420;24,996
5737,500;2,701;0,654;-35,209;3,270;9,543;5,138;36,101;4,946;-25,243;-2,784;0,000;37,700;37,900;9,548;3,320;-13,935;-11,452;-15,253;-12,682;-3,234;27,549;0,000;250,040;Inf;260,000;250,000;-13,254;3,114;-8,420;25,037
5738,000;2,701;0,654;-35,209;3,270;9,543;5,138;36,101;4,946;-25,243;-2,784;0,000;37,700;37,900;9,548;3,320;-14,143;-11,482;-15,396;-12,777;-3,234;27,549;0,000;250,040;Inf;260,000;250,000;-13,330;3,107;-8,416;25,119
5738,500;2,701;0,654;-35,209;3,270;9,543;5,122;36,085;4,926;-25,223;-2,795;0,000;37,665;37,931;9,548;3,320;-14,209;-11,427;-15,361;-12,727;-3,232;27,546;0,000;249,940;Inf;260,000;250,000;-13,449;3,101;-8,399;25,213
5739,000;2,701;0,654;-35,209;3,270;9,543;5,122;36,085;4,926;-25,223;-2,795;0,000;37,700;37,900;9,548;3,320;-14,163;-11,338;-15,272;-12,653;-3,232;27,546;0,000;249,940;Inf;260,000;250,000;-13,431;3,094;-8,390;25,336
5739,500;2,552;0,721;-33,930;3,302;9,526;5,122;36,085;4,926;-25,223;-2,795;0,000;37,700;37,900;9,663;3,153;-13,994;-11,474;-15,359;-12,727;-3,232;27,546;0,000;249,940;Inf;260,000;250,000;-13,357;3,088;-8,389;25,340
5740,000;2,552;0,721;-33,930;3,302;9,526;5,122;36,085;4,926;-25,223;-2,795;0,000;37,700;37,900;9,663;3,153;-14,196;-11,501;-15,515;-12,830;-3,232;27,546;0,000;249,940;Inf;260,000;250,000;-13,389;3,079;-8,391;25,351
5740,500;2,552;0,721;-33,930;3,302;9,526;5,122;36,085;4,926;-25,223;-2,795;0,000;37,700;37,900;9,663;3,153;-14,044;-11,476;-15,348;-12,753;-3,232;27,546;0,000;249,740;Inf;260,000;250,000;-13,511;3,070;-8,388;25,368
5741,000;2,552;0,721;-33,930;3,302;9,526;5,122;36,085;4,926;-25,223;-2,795;0,000;37,700;37,900;9,663;3,153;-14,232;-11,237;-15,225;-12,574;-3,232;27,546;0,000;249,740;Inf;260,000;250,000;-13,405;3,062;-8,400;25,361
5741,500;2,552;0,721;-33,930;3,302;9,526;5,133;36,109;4,945;-25,168;-2,784;0,000;37,669;37,870;9,663;3,153;-13,991;-11,493;-15,387;-12,733;-3,232;27,548;0,000;249,540;Inf;260,000;250,000;-13,317;3,053;-8,403;25,393
5742,000;2,552;0,721;-33,930;3,302;9,526;5,133;36,109;4,945;-25,168;-2,784;0,000;37,700;37,900;9,663;3,153;-14,021;-11,493;-15,277;-12,749;-3,232;27,548;0,000;249,540;Inf;260,000;250,000;-13,401;3,045;-8,413;25,399
5742,500;2,552;0,721;-33,930;3,302;9,526;5,133;36,109;4,945;-25,168;-2,784;0,000;37,700;37,900;9,663;3,153;-14,179;-11,520;-15,478;-12,801;-3,232;27,548;0,000;249,040;Inf;260,000;250,000;-13,385;3,037;-8,396;25,442
5743,000;2,629;0,694;-33,402;3,290;9,524;5,133;36,109;4,945;-25,168;-2,784;0,000;37,700;37,900;9,842;3,185;-14,110;-11,459;-15,331;-12,744;-3,232;27,548;0,000;249,040;Inf;260,000;250,000;-13,495;3,029;-8,375;25,445
5743,500;2,629;0,694;-33,402;3,290;9,524;5,133;36,109;4,945;-25,168;-2,784;0,000;37,700;37,900;9,842;3,185;-14,125;-11,493;-15,419;-12,741;-3,232;27,548;0,000;249,040;Inf;260,000;250,000;-13,411;3,023;-8,395;25,475
5744,000;2,629;0,694;-33,402;3,290;9,524;5,133;36,109;4,945;-25,168;-2,784;0,000;37,700;37,900;9,842;3,185;-13,963;-11,510;-15,323;-12,664;-3,232;27,548;0,000;249,040;Inf;260,000;250,000;-13,444;3,016;-8,387;25,470
5744,500;2,629;0,694;-33,402;3,290;9,524;5,133;36,109;4,945;-25,168;-2,784;0,000;37,700;37,900;9,842;3,185;-14,028;-11,506;-15,328;-12,732;-3,232;27,548;0,000;249,340;Inf;260,000;250,000;-13,365;3,010;-8,399;25,506
5745,000;2,629;0,694;-33,402;3,290;9,524;5,113;36,095;4,939;-25,150;-2,781;0,000;37,672;37,888;9,842;3,185;-14,137;-11,516;-15,462;-12,807;-3,231;27,537;0,000;249,340;Inf;260,000;250,000;-13,399;3,004;-8,398;25,531
5745,500;2,629;0,694;-33,402;3,290;9,524;5,113;36,095;4,939;-25,150;-2,781;0,000;37,700;37,900;9,842;3,185;-14,136;-11,495;-15,474;-12,794;-3,231;27,537;0,000;249,340;Inf;260,000;250,000;-13,480;2,997;-8,403;25,538
5746,000;3,184;0,786;-35,209;3,221;9,565;5,113;36,095;4,939;-25,150;-2,781;0,000;37,700;37,900;9,592;3,437;-14,090;-11,474;-15,366;-12,564;-3,231;27,537;0,000;249,340;Inf;260,000;250,000;-13,475;2,991;-8,412;25,548
5746,500;3,184;0,786;-35,209;3,221;9,565;5,113;36,095;4,939;-25,150;-2,781;0,000;37,700;37,900;9,592;3,437;-13,996;-11,320;-15,208;-12,540;-3,231;27,537;0,000;249,740;Inf;260,000;250,000;-13,374;2,994;-8,403;25,556
5747,000;3,184;0,786;-35,209;3,221;9,565;5,113;36,095;4,939;-25,150;-2,781;0,000;37,700;37,900;9,592;3,437;-13,971;-11,483;-15,325;-12,731;-3,231;27,537;0,000;249,740;Inf;260,000;250,000;-13,266;2,998;-8,386;25,599
5747,500;3,184;0,786;-35,209;3,221;9,565;5,113;36,095;4,939;-25,150;-2,781;0,000;37,700;37,900;9,592;3,437;-14,156;-11,485;-15,371;-12,767;-3,231;27,537;0,000;249,440;Inf;260,000;250,000;-13,378;3,001;-8,388;25,653
5748,000;3,184;0,786;-35,209;3,221;9,565;5,131;36,105;4,931;-25,137;-2,791;0,000;37,663;37,839;9,592;3,437;-14,100;-11,499;-15,433;-12,831;-3,231;27,534;0,000;249,440;Inf;260,000;250,000;-13,445;3,004;-8,387;25,683
5748,500;3,184;0,786;-35,209;3,221;9,565;5,131;36,105;4,931;-25,137;-2,791;0,000;37,700;37,800;9,592;3,437;-14,265;-11,452;-15,413;-12,737;-3,231;27,534;0,000;249,240;Inf;260,000;250,000;-13,466;3,007;-8,377;25,721
5749,000;3,184;0,786;-35,209;3,221;9,565;5,131;36,105;4,931;-25,137;-2,791;0,000;37,700;37,800;9,592;3,437;-14,171;-11,524;-15,509;-12,751;-3,231;27,534;0,000;249,240;Inf;260,000;250,000;-13,467;3,010;-8,387;25,723
5749,500;3,078;0,733;-35,209;3,227;9,591;5,131;36,105;4,931;-25,137;-2,791;0,000;37,700;37,800;9,592;3,425;-14,051;-11,472;-15,247;-12,713;-3,231;27,534;0,000;249,140;Inf;260,000;250,000;-13,489;3,012;-8,399;25,754
5750,000;3,078;0,733;-35,209;3,227;9,591;5,131;36,105;4,931;-25,137;-2,791;0,000;37,700;37,800;9,592;3,425;-14,039;-11,468;-15,294;-12,659;-3,231;27,534;0,000;249,140;Inf;260,000;250,000;-13,371;3,013;-8,398;25,769
5750,500;3,078;0,733;-35,209;3,227;9,591;5,131;36,105;4,931;-25,137;-2,791;0,000;37,700;37,800;9,592;3,425;-14,099;-11,485;-15,438;-12,805;-3,231;27,534;0,000;249,240;Inf;260,000;250,000;-13,365;3,015;-8,389;25,756
5751,000;3,078;0,733;-35,209;3,227;9,591;5,131;36,105;4,931;-25,137;-2,791;0,000;37,700;37,800;9,592;3,425;-14,105;-11,496;-15,464;-12,765;-3,231;27,534;0,000;249,240;Inf;260,000;250,000;-13,457;3,016;-8,382;25,755
5751,500;3,078;0,733;-35,209;3,227;9,591;5,138;36,116;4,941;-24,981;-2,774;0,000;37,670;37,910;9,592;3,425;-13,994;-11,485;-15,428;-12,709;-3,232;27,532;0,000;249,240;Inf;260,000;250,000;-13,458;3,017;-8,398;25,746
5752,000;3,078;0,733;-35,209;3,227;9,591;5,138;36,116;4,941;-24,981;-2,774;0,000;37,700;37,900;9,592;3,425;-14,012;-11,347;-15,227;-12,607;-3,232;27,532;0,000;249,240;Inf;260,000;250,000;-13,404;3,018;-8,412;25,716
5752,500;3,130;0,826;-34,613;3,209;9,565;5,138;36,116;4,941;-24,981;-2,774;0,000;37,700;37,900;9,707;3,317;-14,150;-11,512;-15,491;-12,814;-3,232;27,532;0,000;249,440;Inf;260,000;250,000;-13,298;3,019;-8,403;25,731
5753,000;3,130;0,826;-34,613;3,209;9,565;5,138;36,116;4,941;-24,981;-2,774;0,000;37,700;37,900;9,707;3,317;-14,177;-11,509;-15,505;-12,824;-3,232;27,532;0,000;249,440;Inf;260,000;250,000;-13,492;3,020;-8,387;25,755
5753,500;3,130;0,826;-34,613;3,209;9,565;5,138;36,116;4,941;-24,981;-2,774;0,000;37,700;37,900;9,707;3,317;-14,050;-11,468;-15,417;-12,754;-3,232;27,532;0,000;249,340;Inf;260,000;250,000;-13,504;3,022;-8,401;25,735
5754,000;3,130;0,826;-34,613;3,209;9,565;5,138;36,116;4,941;-24,981;-2,774;0,000;37,700;37,900;9,707;3,317;-14,083;-11,518;-15,458;-12,804;-3,232;27,532;0,000;249,340;Inf;260,000;250,000;-13,422;3,024;-8,408;25,728
5754,500;3,130;0,826;-34,613;3,209;9,565;5,156;36,095;4,929;-24,974;-2,785;0,000;37,672;37,899;9,707;3,317;-14,154;-11,531;-15,442;-12,831;-3,230;27,534;0,000;249,140;Inf;260,000;250,000;-13,466;3,026;-8,406;25,731
5755,000;3,130;0,826;-34,613;3,209;9,565;5,156;36,095;4,929;-24,974;-2,785;0,000;37,700;37,900;9,707;3,317;-14,274;-11,528;-15,565;-12,873;-3,230;27,534;0,000;249,140;Inf;260,000;250,000;-13,490;3,027;-8,388;25,714
5755,500;3,130;0,826;-34,613;3,209;9,565;5,156;36,095;4,929;-24,974;-2,785;0,000;37,700;37,900;9,707;3,317;-14,134;-11,479;-15,417;-12,758;-3,230;27,534;0,000;249,340;Inf;260,000;250,000;-13,560;3,029;-8,413;25,713
5756,000;3,083;0,749;-35,209;3,264;9,632;5,156;36,095;4,929;-24,974;-2,785;0,000;37,700;37,900;9,458;3,209;-14,197;-11,280;-15,238;-12,607;-3,230;27,534;0,000;249,340;Inf;260,000;250,000;-13,447;3,031;-8,409;25,695
5756,500;3,083;0,749;-35,209;3,264;9,632;5,156;36,095;4,929;-24,974;-2,785;0,000;37,700;37,900;9,458;3,209;-14,042;-11,526;-15,431;-12,800;-3,230;27,534;0,000;249,640;Inf;260,000;250,000;-13,330;3,032;-8,409;25,607
5757,000;3,083;0,749;-35,209;3,264;9,632;5,156;36,095;4,929;-24,974;-2,785;0,000;37,700;37,900;9,458;3,209;-14,122;-11,502;-15,405;-12,815;-3,230;27,534;0,000;249,640;Inf;260,000;250,000;-13,450;3,033;-8,401;25,545
5757,500;3,083;0,749;-35,209;3,264;9,632;5,156;36,095;4,929;-24,974;-2,785;0,000;37,700;37,900;9,458;3,209;-14,263;-11,550;-15,580;-12,851;-3,230;27,534;0,000;249,240;Inf;260,000;250,000;-13,461;3,033;-8,422;25,512
5758,000;3,083;0,749;-35,209;3,264;9,632;5,124;36,109;4,933;-24,910;-2,776;0,000;37,672;37,908;9,458;3,209;-14,137;-11,554;-15,501;-12,838;-3,242;27,528;0,000;249,240;Inf;260,000;250,000;-13,561;3,034;-8,420;25,485
5758,500;3,083;0,749;-35,209;3,264;9,632;5,124;36,109;4,933;-24,910;-2,776;0,000;37,700;37,900;9,458;3,209;-14,328;-11,399;-15,341;-12,712;-3,242;27,528;0,000;248,740;Inf;261,000;250,000;-13,507;3,035;-8,410;25,470
5759,000;2,777;0,756;-34,085;3,298;9,577;5,124;36,109;4,933;-24,910;-2,776;0,000;37,700;37,900;9,652;3,184;-14,172;-11,576;-15,518;-12,853;-3,242;27,528;0,000;248,740;Inf;261,000;250,000;-13,445;3,036;-8,413;25,491
5759,500;2,777;0,756;-34,085;3,298;9,577;5,124;36,109;4,933;-24,910;-2,776;0,000;37,700;37,900;9,652;3,184;-14,031;-11,526;-15,396;-12,784;-3,242;27,528;0,000;248,940;Inf;262,000;250,000;-13,530;3,032;-8,429;25,539
5760,000;2,777;0,756;-34,085;3,298;9,577;5,124;36,109;4,933;-24,910;-2,776;0,000;37,700;37,900;9,652;3,184;-14,252;-11,483;-15,443;-12,715;-3,242;27,528;0,000;248,940;Inf;262,000;250,000;-13,434;3,027;-8,433;25,560
5760,500;2,777;0,756;-34,085;3,298;9,577;5,124;36,109;4,933;-24,910;-2,776;0,000;37,700;37,900;9,652;3,184;-14,130;-11,563;-15,508;-12,846;-3,242;27,528;0,000;250,340;Inf;262,000;250,000;-13,474;3,023;-8,442;25,565
5761,000;2,777;0,756;-34,085;3,298;9,577;5,113;36,122;4,953;-24,897;-2,773;0,000;37,685;37,878;9,652;3,184;-14,245;-11,462;-15,411;-12,750;-3,232;27,535;0,000;250,340;Inf;262,000;250,000;-13,512;3,019;-8,434;25,557
5761,500;2,777;0,756;-34,085;3,298;9,577;5,113;36,122;4,953;-24,897;-2,773;0,000;37,700;37,900;9,652;3,184;-14,082;-11,533;-15,427;-12,805;-3,232;27,535;0,000;250,440;Inf;262,000;250,000;-13,467;3,015;-8,436;25,552
5762,000;3,097;0,752;-34,568;3,277;9,551;5,113;36,122;4,953;-24,897;-2,773;0,000;37,700;37,900;9,635;3,070;-14,251;-11,405;-15,367;-12,717;-3,232;27,535;0,000;250,440;Inf;262,000;250,000;-13,462;3,011;-8,436;25,549
5762,500;3,097;0,752;-34,568;3,277;9,551;5,113;36,122;4,953;-24,897;-2,773;0,000;37,700;37,900;9,635;3,070;-14,135;-11,563;-15,520;-12,839;-3,232;27,535;0,000;249,840;Inf;262,000;250,000;-13,435;3,013;-8,437;25,553
5763,000;3,097;0,752;-34,568;3,277;9,551;5,113;36,122;4,953;-24,897;-2,773;0,000;37,700;37,900;9,635;3,070;-14,058;-11,541;-15,443;-12,812;-3,232;27,535;0,000;249,840;Inf;262,000;250,000;-13,514;3,014;-8,441;25,523
5763,500;3,097;0,752;-34,568;3,277;9,551;5,113;36,122;4,953;-24,897;-2,773;0,000;37,700;37,900;9,635;3,070;-14,306;-11,572;-15,545;-12,751;-3,232;27,535;0,000;251,240;Inf;261,000;250,000;-13,463;3,016;-8,439;25,508
5764,000;3,097;0,752;-34,568;3,277;9,551;5,113;36,122;4,953;-24,897;-2,773;0,000;37,700;37,900;9,635;3,070;-14,133;-11,569;-15,492;-12,851;-3,232;27,535;0,000;251,240;Inf;261,000;250,000;-13,544;3,017;-8,456;25,543
5764,500;3,097;0,752;-34,568;3,277;9,551;5,096;36,130;4,956;-24,922;-2,802;0,000;37,692;37,947;9,635;3,070;-14,209;-11,401;-15,301;-12,704;-3,240;27,527;0,000;250,740;Inf;261,000;250,000;-13,511;3,018;-8,439;25,529
5765,000;3,097;0,752;-34,568;3,277;9,551;5,096;36,130;4,956;-24,922;-2,802;0,000;37,700;37,900;9,635;3,070;-14,073;-11,531;-15,445;-12,803;-3,240;27,527;0,000;250,740;Inf;261,000;250,000;-13,404;3,019;-8,435;25,541
5765,500;3,314;0,753;-35,209;3,213;9,621;5,096;36,130;4,956;-24,922;-2,802;0,000;37,700;37,900;9,607;3,296;-14,273;-11,434;-15,405;-12,751;-3,240;27,527;0,000;250,340;Inf;261,000;250,000;-13,463;3,021;-8,439;25,565
5766,000;3,314;0,753;-35,209;3,213;9,621;5,096;36,130;4,956;-24,922;-2,802;0,000;37,700;37,900;9,607;3,296;-14,204;-11,539;-15,535;-12,822;-3,240;27,527;0,000;250,340;Inf;261,000;250,000;-13,466;3,026;-8,442;25,540
5766,500;3,314;0,753;-35,209;3,213;9,621;5,096;36,130;4,956;-24,922;-2,802;0,000;37,700;37,900;9,607;3,296;-13,976;-11,508;-15,411;-12,789;-3,240;27,527;0,000;250,540;Inf;261,000;250,000;-13,525;3,030;-8,419;25,461
5767,000;3,314;0,753;-35,209;3,213;9,621;5,096;36,130;4,956;-24,922;-2,802;0,000;37,700;37,900;9,607;3,296;-14,280;-11,434;-15,384;-12,717;-3,240;27,527;0,000;250,540;Inf;261,000;250,000;-13,421;3,035;-8,442;25,449
5767,500;3,314;0,753;-35,209;3,213;9,621;5,145;36,140;4,954;-24,754;-2,795;0,000;37,700;38,026;9,607;3,296;-14,126;-11,560;-15,501;-12,822;-3,245;27,527;0,000;249,840;Inf;261,000;250,000;-13,454;3,039;-8,424;25,445
5768,000;3,314;0,753;-35,209;3,213;9,621;5,145;36,140;4,954;-24,754;-2,795;0,000;37,700;38,000;9,607;3,296;-14,065;-11,481;-15,383;-12,764;-3,245;27,527;0,000;249,840;Inf;261,000;250,000;-13,502;3,044;-8,420;25,422
5768,500;2,976;0,762;-34,998;3,285;9,634;5,145;36,140;4,954;-24,754;-2,795;0,000;37,700;38,000;9,600;3,191;-14,064;-11,535;-15,465;-12,803;-3,245;27,527;0,000;249,740;Inf;261,000;250,000;-13,423;3,048;-8,426;25,407
5769,000;2,976;0,762;-34,998;3,285;9,634;5,145;36,140;4,954;-24,754;-2,795;0,000;37,700;38,000;9,600;3,191;-14,251;-11,385;-15,381;-12,716;-3,245;27,527;0,000;249,740;Inf;261,000;250,000;-13,467;3,047;-8,418;25,340
5769,500;2,976;0,762;-34,998;3,285;9,634;5,145;36,140;4,954;-24,754;-2,795;0,000;37,700;38,000;9,600;3,191;-14,205;-11,538;-15,530;-12,789;-3,245;27,527;0,000;249,240;Inf;261,000;250,000;-13,434;3,046;-8,419;25,321
5770,000;2,976;0,762;-34,998;3,285;9,634;5,145;36,140;4,954;-24,754;-2,795;0,000;37,700;38,000;9,600;3,191;-14,030;-11,518;-15,395;-12,765;-3,245;27,527;0,000;249,240;Inf;261,000;250,000;-13,516;3,045;-8,436;25,317
5770,500;2,976;0,762;-34,998;3,285;9,634;5,145;36,140;4,954;-24,754;-2,795;0,000;37,700;38,000;9,600;3,191;-14,260;-11,418;-15,421;-12,706;-3,245;27,527;0,000;249,240;Inf;261,000;250,000;-13,427;3,044;-8,422;25,289
5771,000;2,976;0,762;-34,998;3,285;9,634;5,162;36,136;4,943;-24,715;-2,809;0,000;37,706;38,017;9,600;3,191;-14,141;-11,526;-15,520;-12,821;-3,249;27,521;0,000;249,240;Inf;261,000;250,000;-13,451;3,043;-8,432;25,327
5771,500;2,976;0,762;-34,998;3,285;9,634;5,162;36,136;4,943;-24,715;-2,809;0,000;37,700;38,000;9,600;3,191;-14,071;-11,450;-15,389;-12,727;-3,249;27,521;0,000;249,440;Inf;261,000;250,000;-13,502;3,042;-8,422;25,338
5772,000;3,241;0,799;-35,209;3,268;9,629;5,162;36,136;4,943;-24,715;-2,809;0,000;37,700;38,000;9,505;3,228;-14,071;-11,506;-15,489;-12,781;-3,249;27,521;0,000;249,440;Inf;261,000;250,000;-13,409;3,040;-8,413;25,371
5772,500;3,241;0,799;-35,209;3,268;9,629;5,162;36,136;4,943;-24,715;-2,809;0,000;37,700;38,000;9,505;3,228;-14,049;-11,482;-15,381;-12,731;-3,249;27,521;0,000;249,340;Inf;261,000;250,000;-13,462;3,044;-8,414;25,399
5773,000;3,241;0,799;-35,209;3,268;9,629;5,162;36,136;4,943;-24,715;-2,809;0,000;37,700;38,000;9,505;3,228;-14,231;-11,512;-15,558;-12,775;-3,249;27,521;0,000;249,340;Inf;261,000;250,000;-13,411;3,047;-8,420;25,423
5773,500;3,241;0,799;-35,209;3,268;9,629;5,162;36,136;4,943;-24,715;-2,809;0,000;37,700;38,000;9,505;3,228;-14,061;-11,514;-15,491;-12,808;-3,249;27,521;0,000;249,540;Inf;261,000;250,000;-13,519;3,050;-8,419;25,473
5774,000;3,241;0,799;-35,209;3,268;9,629;5,171;36,134;4,925;-24,727;-2,790;0,000;37,728;37,999;9,505;3,228;-14,258;-11,407;-15,402;-12,700;-3,260;27,517;0,000;249,540;Inf;261,000;250,000;-13,469;3,053;-8,422;25,411
5774,500;3,241;0,799;-35,209;3,268;9,629;5,171;36,134;4,925;-24,727;-2,790;0,000;37,700;38,000;9,505;3,228;-14,157;-11,528;-15,523;-12,768;-3,260;27,517;0,000;249,240;Inf;261,000;250,000;-13,442;3,056;-8,419;25,231
5775,000;3,290;0,802;-34,902;3,290;9,606;5,171;36,134;4,925;-24,727;-2,790;0,000;37,700;38,000;9,671;3,182;-14,025;-11,503;-15,407;-12,755;-3,260;27,517;0,000;249,240;Inf;261,000;250,000;-13,494;3,059;-8,447;25,199
5775,500;3,290;0,802;-34,902;3,290;9,606;5,171;36,134;4,925;-24,727;-2,790;0,000;37,700;38,000;9,671;3,182;-14,153;-11,517;-15,543;-12,824;-3,260;27,517;0,000;248,740;Inf;262,000;250,000;-13,422;3,063;-8,419;25,174
5776,000;3,290;0,802;-34,902;3,290;9,606;5,171;36,134;4,925;-24,727;-2,790;0,000;37,700;38,000;9,671;3,182;-14,179;-11,455;-15,431;-12,749;-3,260;27,517;0,000;248,740;Inf;262,000;250,000;-13,509;3,067;-8,433;25,176
5776,500;3,290;0,802;-34,902;3,290;9,606;5,171;36,134;4,925;-24,727;-2,790;0,000;37,700;38,000;9,671;3,182;-14,231;-11,483;-15,478;-12,660;-3,260;27,517;0,000;249,040;Inf;262,000;250,000;-13,454;3,071;-8,431;25,183
5777,000;3,290;0,802;-34,902;3,290;9,606;5,163;36,158;4,960;-24,658;-2,811;0,000;37,734;38,062;9,671;3,182;-14,003;-11,520;-15,405;-12,764;-3,245;27,524;0,000;249,040;Inf;262,000;250,000;-13,463;3,074;-8,448;25,170
5777,500;3,290;0,802;-34,902;3,290;9,606;5,163;36,158;4,960;-24,658;-2,811;0,000;37,700;38,100;9,671;3,182;-13,951;-11,478;-15,232;-12,758;-3,245;27,524;0,000;249,440;Inf;262,000;250,000;-13,423;3,078;-8,436;25,155
5778,000;3,290;0,802;-34,902;3,290;9,606;5,163;36,158;4,960;-24,658;-2,811;0,000;37,700;38,100;9,671;3,182;-14,194;-11,490;-15,411;-12,791;-3,245;27,524;0,000;249,440;Inf;262,000;250,000;-13,355;3,081;-8,426;25,095
5778,500;2,950;0,720;-35,209;3,233;9,636;5,163;36,158;4,960;-24,658;-2,811;0,000;37,700;38,100;9,468;3,164;-14,092;-11,501;-15,489;-12,829;-3,245;27,524;0,000;250,240;Inf;262,000;250,000;-13,472;3,085;-8,420;25,056
5779,000;2,950;0,720;-35,209;3,233;9,636;5,163;36,158;4,960;-24,658;-2,811;0,000;37,700;38,100;9,468;3,164;-14,287;-11,378;-15,397;-12,694;-3,245;27,524;0,000;250,240;Inf;262,000;250,000;-13,478;3,082;-8,438;25,060
5779,500;2,950;0,720;-35,209;3,233;9,636;5,163;36,158;4,960;-24,658;-2,811;0,000;37,700;38,100;9,468;3,164;-13,890;-11,470;-15,334;-12,734;-3,245;27,524;0,000;250,240;Inf;262,000;250,000;-13,439;3,080;-8,442;25,061
5780,000;2,950;0,720;-35,209;3,233;9,636;5,163;36,158;4,960;-24,658;-2,811;0,000;37,700;38,100;9,468;3,164;-13,961;-11,474;-15,331;-12,736;-3,245;27,524;0,000;250,240;Inf;262,000;250,000;-13,357;3,078;-8,436;25,051
5780,500;2,950;0,720;-35,209;3,233;9,636;5,117;36,136;4,953;-24,774;-2,805;0,000;37,749;38,129;9,468;3,164;-14,184;-11,502;-15,524;-12,840;-3,253;27,511;0,000;250,340;Inf;262,000;250,000;-13,375;3,076;-8,420;25,063
5781,000;2,950;0,720;-35,209;3,233;9,636;5,117;36,136;4,953;-24,774;-2,805;0,000;37,700;38,100;9,468;3,164;-14,224;-11,484;-15,509;-12,822;-3,253;27,511;0,000;250,340;Inf;262,000;250,000;-13,512;3,074;-8,413;25,043
5781,500;3,176;0,742;-35,209;3,233;9,669;5,117;36,136;4,953;-24,774;-2,805;0,000;37,700;38,100;9,492;3,353;-14,059;-11,427;-15,362;-12,663;-3,253;27,511;0,000;250,540;Inf;262,000;250,000;-13,510;3,072;-8,442;25,012
5782,000;3,176;0,742;-35,209;3,233;9,669;5,117;36,136;4,953;-24,774;-2,805;0,000;37,700;38,100;9,492;3,353;-14,118;-11,244;-15,198;-12,559;-3,253;27,511;0,000;250,540;Inf;262,000;250,000;-13,378;3,074;-8,414;24,999
5782,500;3,176;0,742;-35,209;3,233;9,669;5,117;36,136;4,953;-24,774;-2,805;0,000;37,700;38,100;9,492;3,353;-14,088;-11,492;-15,463;-12,776;-3,253;27,511;0,000;250,840;Inf;262,000;250,000;-13,280;3,075;-8,419;24,997
5783,000;3,176;0,742;-35,209;3,233;9,669;5,117;36,136;4,953;-24,774;-2,805;0,000;37,700;38,100;9,492;3,353;-14,087;-11,440;-15,405;-12,736;-3,253;27,511;0,000;250,840;Inf;262,000;250,000;-13,455;3,077;-8,435;24,966
5783,500;3,176;0,742;-35,209;3,233;9,669;5,122;36,166;4,954;-24,715;-2,799;0,000;37,775;38,120;9,492;3,353;-14,261;-11,489;-15,481;-12,693;-3,249;27,529;0,000;250,940;Inf;262,000;250,000;-13,417;3,079;-8,432;24,967
5784,000;3,176;0,742;-35,209;3,233;9,669;5,122;36,166;4,954;-24,715;-2,799;0,000;37,800;38,100;9,492;3,353;-14,049;-11,517;-15,464;-12,785;-3,249;27,529;0,000;250,940;Inf;262,000;250,000;-13,481;3,080;-8,445;24,937
5784,500;3,176;0,742;-35,209;3,233;9,669;5,122;36,166;4,954;-24,715;-2,799;0,000;37,800;38,100;9,492;3,353;-14,114;-11,419;-15,395;-12,708;-3,249;27,529;0,000;250,840;Inf;262,000;250,000;-13,454;3,082;-8,427;24,927
5785,000;2,975;0,788;-34,109;3,337;9,568;5,122;36,166;4,954;-24,715;-2,799;0,000;37,800;38,100;9,636;3,110;-14,193;-11,511;-15,536;-12,834;-3,249;27,529;0,000;250,840;Inf;262,000;250,000;-13,409;3,083;-8,432;24,890
5785,500;2,975;0,788;-34,109;3,337;9,568;5,122;36,166;4,954;-24,715;-2,799;0,000;37,800;38,100;9,636;3,110;-14,035;-11,499;-15,436;-12,775;-3,249;27,529;0,000;250,940;Inf;262,000;250,000;-13,519;3,081;-8,450;24,883
5786,000;2,975;0,788;-34,109;3,337;9,568;5,122;36,166;4,954;-24,715;-2,799;0,000;37,800;38,100;9,636;3,110;-14,291;-11,444;-15,399;-12,714;-3,249;27,529;0,000;250,940;Inf;262,000;250,000;-13,436;3,080;-8,443;24,866
5786,500;2,975;0,788;-34,109;3,337;9,568;5,122;36,166;4,954;-24,715;-2,799;0,000;37,800;38,100;9,636;3,110;-13,956;-11,475;-15,323;-12,753;-3,249;27,529;0,000;250,740;Inf;262,000;250,000;-13,462;3,078;-8,452;24,841
5787,000;2,975;0,788;-34,109;3,337;9,568;5,140;36,162;4,945;-24,651;-2,810;0,000;37,785;38,163;9,636;3,110;-14,222;-11,482;-15,452;-12,701;-3,249;27,531;0,000;250,740;Inf;262,000;250,000;-13,377;3,076;-8,434;24,798
5787,500;2,975;0,788;-34,109;3,337;9,568;5,140;36,162;4,945;-24,651;-2,810;0,000;37,800;38,200;9,636;3,110;-14,066;-11,492;-15,468;-12,790;-3,249;27,531;0,000;251,540;Inf;261,000;250,000;-13,464;3,075;-8,446;24,794
5788,000;2,992;0,739;-34,966;3,278;9,540;5,140;36,162;4,945;-24,651;-2,810;0,000;37,800;38,200;9,663;3,374;-14,226;-11,316;-15,317;-12,643;-3,249;27,531;0,000;251,540;Inf;261,000;250,000;-13,454;3,073;-8,436;24,816
5788,500;2,992;0,739;-34,966;3,278;9,540;5,140;36,162;4,945;-24,651;-2,810;0,000;37,800;38,200;9,663;3,374;-14,216;-11,512;-15,536;-12,797;-3,249;27,531;0,000;251,940;Inf;260,000;250,000;-13,375;3,072;-8,430;24,825
5789,000;2,992;0,739;-34,966;3,278;9,540;5,140;36,162;4,945;-24,651;-2,810;0,000;37,800;38,200;9,663;3,374;-14,059;-11,471;-15,440;-12,750;-3,249;27,531;0,000;251,940;Inf;260,000;250,000;-13,515;3,070;-8,419;24,886
5789,500;2,992;0,739;-34,966;3,278;9,540;5,140;36,162;4,945;-24,651;-2,810;0,000;37,800;38,200;9,663;3,374;-14,268;-11,290;-15,337;-12,611;-3,249;27,531;0,000;250,740;Inf;260,000;250,000;-13,430;3,069;-8,448;24,938
5790,000;2,992;0,739;-34,966;3,278;9,540;5,169;36,167;4,946;-24,592;-2,808;0,000;37,805;38,287;9,663;3,374;-13,889;-11,469;-15,285;-12,755;-3,243;27,533;0,000;250,740;Inf;260,000;250,000;-13,377;3,068;-8,441;24,991
5790,500;2,992;0,739;-34,966;3,278;9,540;5,169;36,167;4,946;-24,592;-2,808;0,000;37,800;38,300;9,663;3,374;-14,185;-11,410;-15,364;-12,711;-3,243;27,533;0,000;250,640;Inf;260,000;250,000;-13,349;3,067;-8,433;25,003
5791,000;3,253;0,778;-35,209;3,323;9,618;5,169;36,167;4,946;-24,592;-2,808;0,000;37,800;38,300;9,562;3,198;-14,060;-11,475;-15,446;-12,785;-3,243;27,533;0,000;250,640;Inf;260,000;250,000;-13,418;3,065;-8,406;25,013
5791,500;3,253;0,778;-35,209;3,323;9,618;5,169;36,167;4,946;-24,592;-2,808;0,000;37,800;38,300;9,562;3,198;-14,154;-11,416;-15,355;-12,713;-3,243;27,533;0,000;250,840;Inf;260,000;250,000;-13,441;3,068;-8,404;25,042
5792,000;3,253;0,778;-35,209;3,323;9,618;5,169;36,167;4,946;-24,592;-2,808;0,000;37,800;38,300;9,562;3,198;-14,113;-11,413;-15,323;-12,608;-3,243;27,533;0,000;250,840;Inf;260,000;250,000;-13,409;3,071;-8,417;25,171
5792,500;3,253;0,778;-35,209;3,323;9,618;5,169;36,167;4,946;-24,592;-2,808;0,000;37,800;38,300;9,562;3,198;-13,994;-11,494;-15,393;-12,745;-3,243;27,533;0,000;249,740;Inf;260,000;250,000;-13,364;3,074;-8,445;25,202
5793,000;3,253;0,778;-35,209;3,323;9,618;5,169;36,167;4,946;-24,592;-2,808;0,000;37,800;38,300;9,562;3,198;-14,122;-11,480;-15,440;-12,793;-3,243;27,533;0,000;249,740;Inf;260,000;250,000;-13,407;3,077;-8,434;25,251
5793,500;3,253;0,778;-35,209;3,323;9,618;5,156;36,170;4,957;-24,671;-2,798;0,000;37,823;38,220;9,562;3,198;-14,032;-11,447;-15,382;-12,731;-3,241;27,532;0,000;249,540;Inf;260,000;250,000;-13,459;3,080;-8,430;25,273
5794,000;3,253;0,778;-35,209;3,323;9,618;5,156;36,170;4,957;-24,671;-2,798;0,000;37,800;38,200;9,562;3,198;-14,045;-11,404;-15,262;-12,577;-3,241;27,532;0,000;249,540;Inf;260,000;250,000;-13,398;3,083;-8,440;25,249
5794,500;3,168;0,838;-34,552;3,268;9,564;5,156;36,170;4,957;-24,671;-2,798;0,000;37,800;38,200;9,688;3,408;-14,101;-11,486;-15,469;-12,767;-3,241;27,532;0,000;249,340;Inf;260,000;250,000;-13,322;3,086;-8,434;25,245
5795,000;3,168;0,838;-34,552;3,268;9,564;5,156;36,170;4,957;-24,671;-2,798;0,000;37,800;38,200;9,688;3,408;-14,095;-11,494;-15,481;-12,785;-3,241;27,532;0,000;249,340;Inf;260,000;250,000;-13,456;3,087;-8,403;25,267
5795,500;3,168;0,838;-34,552;3,268;9,564;5,156;36,170;4,957;-24,671;-2,798;0,000;37,800;38,200;9,688;3,408;-14,060;-11,338;-15,319;-12,646;-3,241;27,532;0,000;248,940;Inf;261,000;250,000;-13,464;3,088;-8,419;25,281
5796,000;3,168;0,838;-34,552;3,268;9,564;5,156;36,170;4,957;-24,671;-2,798;0,000;37,800;38,200;9,688;3,408;-14,231;-11,505;-15,564;-12,783;-3,241;27,532;0,000;248,940;Inf;261,000;250,000;-13,341;3,090;-8,417;25,334
5796,500;3,168;0,838;-34,552;3,268;9,564;5,161;36,197;4,949;-24,626;-2,799;0,000;37,849;38,282;9,688;3,408;-14,162;-11,498;-15,415;-12,817;-3,240;27,542;0,000;249,140;Inf;261,000;250,000;-13,521;3,091;-8,446;25,368
5797,000;3,168;0,838;-34,552;3,268;9,564;5,161;36,197;4,949;-24,626;-2,799;0,000;37,800;38,300;9,688;3,408;-14,101;-11,464;-15,343;-12,697;-3,240;27,542;0,000;249,140;Inf;261,000;250,000;-13,473;3,092;-8,459;25,426
5797,500;2,817;0,758;-33,775;3,265;9,576;5,161;36,197;4,949;-24,626;-2,799;0,000;37,800;38,300;9,726;3,265;-14,134;-11,500;-15,483;-12,790;-3,240;27,542;0,000;249,640;Inf;261,000;250,000;-13,401;3,094;-8,429;25,429
5798,000;2,817;0,758;-33,775;3,265;9,576;5,161;36,197;4,949;-24,626;-2,799;0,000;37,800;38,300;9,726;3,265;-14,078;-11,494;-15,402;-12,777;-3,240;27,542;0,000;249,640;Inf;261,000;250,000;-13,477;3,089;-8,442;25,472
5798,500;2,817;0,758;-33,775;3,265;9,576;5,161;36,197;4,949;-24,626;-2,799;0,000;37,800;38,300;9,726;3,265;-14,237;-11,419;-15,417;-12,675;-3,240;27,542;0,000;249,640;Inf;261,000;250,000;-13,438;3,085;-8,434;25,491
5799,000;2,817;0,758;-33,775;3,265;9,576;5,161;36,197;4,949;-24,626;-2,799;0,000;37,800;38,300;9,726;3,265;-14,124;-11,485;-15,493;-12,808;-3,240;27,542;0,000;249,640;Inf;261,000;250,000;-13,437;3,080;-8,437;25,492
5799,500;2,817;0,758;-33,775;3,265;9,576;5,161;36,197;4,949;-24,626;-2,799;0,000;37,800;38,300;9,726;3,265;-14,113;-11,399;-15,373;-12,719;-3,240;27,542;0,000;250,540;Inf;261,000;250,000;-13,478;3,076;-8,442;25,557
5800,000;2,817;0,758;-33,775;3,265;9,576;5,111;36,187;4,956;-24,601;-2,796;0,000;37,847;38,271;9,726;3,265;-14,241;-11,496;-15,544;-12,767;-3,236;27,537;0,000;250,540;Inf;261,000;250,000;-13,401;3,072;-8,455;25,549
5800,500;2,817;0,758;-33,775;3,265;9,576;5,111;36,187;4,956;-24,601;-2,796;0,000;37,800;38,300;9,726;3,265;-14,230;-11,367;-15,349;-12,651;-3,236;27,537;0,000;250,140;Inf;261,000;250,000;-13,512;3,067;-8,450;25,524
5801,000;3,240;0,835;-34,798;3,287;9,506;5,111;36,187;4,956;-24,601;-2,796;0,000;37,800;38,300;9,651;3,295;-14,151;-11,508;-15,519;-12,780;-3,236;27,537;0,000;250,140;Inf;261,000;250,000;-13,399;3,063;-8,447;25,423
5801,500;3,240;0,835;-34,798;3,287;9,506;5,111;36,187;4,956;-24,601;-2,796;0,000;37,800;38,300;9,651;3,295;-14,036;-11,468;-15,393;-12,766;-3,236;27,537;0,000;250,640;Inf;261,000;250,000;-13,490;3,066;-8,457;25,344
5802,000;3,240;0,835;-34,798;3,287;9,506;5,111;36,187;4,956;-24,601;-2,796;0,000;37,800;38,300;9,651;3,295;-14,236;-11,442;-15,436;-12,689;-3,236;27,537;0,000;250,640;Inf;261,000;250,000;-13,416;3,069;-8,455;25,229
5802,500;3,240;0,835;-34,798;3,287;9,506;5,111;36,187;4,956;-24,601;-2,796;0,000;37,800;38,300;9,651;3,295;-14,123;-11,505;-15,488;-12,826;-3,236;27,537;0,000;251,040;Inf;260,000;250,000;-13,451;3,072;-8,460;25,267
