t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5803,000;3,240;0,835;-34,798;3,287;9,506;5,160;36,196;4,949;-24,505;-2,792;0,000;37,878;38,346;9,651;3,295;-14,146;-11,412;-15,328;-12,713;-3,226;27,545;0,000;251,040;Inf;260,000;250,000;-13,485;3,075;-8,453;25,279
5803,500;3,240;0,835;-34,798;3,287;9,506;5,160;36,196;4,949;-24,505;-2,792;0,000;37,900;38,300;9,651;3,295;-14,188;-11,483;-15,460;-12,683;-3,226;27,545;0,000;251,640;Inf;259,000;250,000;-13,400;3,077;-8,484;25,290
5804,000;3,087;0,706;-35,209;3,250;9,629;5,160;36,196;4,949;-24,505;-2,792;0,000;37,900;38,300;9,629;3,254;-14,228;-11,413;-15,384;-12,733;-3,226;27,545;0,000;251,640;Inf;259,000;250,000;-13,453;3,080;-8,453;25,284
5804,500;3,087;0,706;-35,209;3,250;9,629;5,160;36,196;4,949;-24,505;-2,792;0,000;37,900;38,300;9,629;3,254;-14,201;-11,542;-15,576;-12,840;-3,226;27,545;0,000;251,140;Inf;258,000;250,000;-13,440;3,080;-8,489;25,347
5805,000;3,087;0,706;-35,209;3,250;9,629;5,160;36,196;4,949;-24,505;-2,792;0,000;37,900;38,300;9,629;3,254;-14,063;-11,464;-15,424;-12,756;-3,226;27,545;0,000;251,140;Inf;258,000;250,000;-13,540;3,080;-8,470;25,340
5805,500;3,087;0,706;-35,209;3,250;9,629;5,160;36,196;4,949;-24,505;-2,792;0,000;37,900;38,300;9,629;3,254;-14,265;-11,395;-15,420;-12,686;-3,226;27,545;0,000;248,940;Inf;259,000;250,000;-13,426;3,080;-8,475;25,361
5806,000;3,087;0,706;-35,209;3,250;9,629;5,196;36,193;4,971;-24,470;-2,804;0,000;37,895;38,355;9,629;3,254;-14,095;-11,538;-15,483;-12,809;-3,231;27,544;0,000;248,940;Inf;259,000;250,000;-13,442;3,080;-8,484;25,341
5806,500;3,087;0,706;-35,209;3,250;9,629;5,196;36,193;4,971;-24,470;-2,804;0,000;37,900;38,400;9,629;3,254;-14,054;-11,481;-15,356;-12,753;-3,231;27,544;0,000;247,840;Inf;260,000;250,000;-13,481;3,081;-8,491;25,135
5807,000;3,087;0,706;-35,209;3,250;9,629;5,196;36,193;4,971;-24,470;-2,804;0,000;37,900;38,400;9,629;3,254;-14,242;-11,528;-15,520;-12,735;-3,231;27,544;0,000;247,840;Inf;260,000;250,000;-13,411;3,081;-8,515;25,066
5807,500;3,061;0,727;-35,209;3,175;9,666;5,196;36,193;4,971;-24,470;-2,804;0,000;37,900;38,400;9,551;3,352;-14,124;-11,514;-15,455;-12,813;-3,231;27,544;0,000;247,840;Inf;261,000;250,000;-13,506;3,081;-8,477;25,002
5808,000;3,061;0,727;-35,209;3,175;9,666;5,196;36,193;4,971;-24,470;-2,804;0,000;37,900;38,400;9,551;3,352;-14,177;-11,494;-15,489;-12,745;-3,231;27,544;0,000;247,840;Inf;261,000;250,000;-13,476;3,080;-8,473;24,982
5808,500;3,061;0,727;-35,209;3,175;9,666;5,196;36,193;4,971;-24,470;-2,804;0,000;37,900;38,400;9,551;3,352;-14,082;-11,502;-15,402;-12,768;-3,231;27,544;0,000;249,540;Inf;261,000;250,000;-13,476;3,080;-8,486;24,999
5809,000;3,061;0,727;-35,209;3,175;9,666;5,196;36,193;4,971;-24,470;-2,804;0,000;37,900;38,400;9,551;3,352;-14,260;-11,387;-15,365;-12,714;-3,231;27,544;0,000;249,540;Inf;261,000;250,000;-13,439;3,080;-8,511;25,000
5809,500;3,061;0,727;-35,209;3,175;9,666;5,197;36,207;4,966;-24,590;-2,770;0,000;37,906;38,395;9,551;3,352;-14,171;-11,531;-15,509;-12,794;-3,226;27,549;0,000;249,540;Inf;261,000;250,000;-13,431;3,079;-8,498;24,946
5810,000;3,061;0,727;-35,209;3,175;9,666;5,197;36,207;4,966;-24,590;-2,770;0,000;37,900;38,400;9,551;3,352;-14,050;-11,464;-15,390;-12,747;-3,226;27,549;0,000;249,540;Inf;261,000;250,000;-13,501;3,079;-8,482;24,652
5810,500;2,927;0,761;-34,654;3,326;9,613;5,197;36,207;4,966;-24,590;-2,770;0,000;37,900;38,400;9,601;3,169;-14,260;-11,426;-15,399;-12,698;-3,226;27,549;0,000;249,140;Inf;261,000;250,000;-13,413;3,079;-8,493;24,545
5811,000;2,927;0,761;-34,654;3,326;9,613;5,197;36,207;4,966;-24,590;-2,770;0,000;37,900;38,400;9,601;3,169;-14,073;-11,515;-15,459;-12,793;-3,226;27,549;0,000;249,140;Inf;261,000;250,000;-13,446;3,076;-8,491;24,509
5811,500;2,927;0,761;-34,654;3,326;9,613;5,197;36,207;4,966;-24,590;-2,770;0,000;37,900;38,400;9,601;3,169;-14,215;-11,532;-15,518;-12,739;-3,226;27,549;0,000;249,040;Inf;261,000;250,000;-13,460;3,074;-8,475;24,566
5812,000;2,927;0,761;-34,654;3,326;9,613;5,197;36,207;4,966;-24,590;-2,770;0,000;37,900;38,400;9,601;3,169;-14,053;-11,533;-15,459;-12,786;-3,226;27,549;0,000;249,040;Inf;261,000;250,000;-13,501;3,072;-8,487;24,643
5812,500;2,927;0,761;-34,654;3,326;9,613;5,136;36,218;4,977;-24,600;-2,786;0,000;37,919;38,421;9,601;3,169;-14,252;-11,403;-15,346;-12,699;-3,216;27,546;0,000;249,540;Inf;261,000;250,000;-13,458;3,069;-8,499;24,728
5813,000;2,927;0,761;-34,654;3,326;9,613;5,136;36,218;4,977;-24,600;-2,786;0,000;37,900;38,400;9,601;3,169;-14,179;-11,540;-15,514;-12,787;-3,216;27,546;0,000;249,540;Inf;261,000;250,000;-13,425;3,067;-8,493;24,794
5813,500;2,927;0,761;-34,654;3,326;9,613;5,136;36,218;4,977;-24,600;-2,786;0,000;37,900;38,400;9,601;3,169;-14,073;-11,498;-15,360;-12,763;-3,216;27,546;0,000;249,840;Inf;261,000;250,000;-13,505;3,065;-8,498;24,856
5814,000;3,226;0,722;-35,209;3,215;9,643;5,136;36,218;4,977;-24,600;-2,786;0,000;37,900;38,400;9,589;3,276;-14,227;-11,356;-15,305;-12,661;-3,216;27,546;0,000;249,840;Inf;261,000;250,000;-13,423;3,062;-8,494;24,927
5814,500;3,226;0,722;-35,209;3,215;9,643;5,136;36,218;4,977;-24,600;-2,786;0,000;37,900;38,400;9,589;3,276;-14,133;-11,535;-15,480;-12,812;-3,216;27,546;0,000;250,240;Inf;261,000;250,000;-13,387;3,065;-8,490;24,958
5815,000;3,226;0,722;-35,209;3,215;9,643;5,136;36,218;4,977;-24,600;-2,786;0,000;37,900;38,400;9,589;3,276;-14,246;-11,405;-15,363;-12,676;-3,216;27,546;0,000;250,240;Inf;261,000;250,000;-13,490;3,068;-8,498;24,992
5815,500;3,226;0,722;-35,209;3,215;9,643;5,136;36,218;4,977;-24,600;-2,786;0,000;37,900;38,400;9,589;3,276;-14,050;-11,511;-15,458;-12,780;-3,216;27,546;0,000;250,240;Inf;261,000;250,000;-13,422;3,070;-8,494;24,975
5816,000;3,226;0,722;-35,209;3,215;9,643;5,163;36,220;4,991;-24,336;-2,775;0,000;37,931;38,454;9,589;3,276;-14,021;-11,441;-15,319;-12,699;-3,215;27,551;0,000;250,240;Inf;261,000;250,000;-13,450;3,073;-8,490;24,991
5816,500;3,226;0,722;-35,209;3,215;9,643;5,163;36,220;4,991;-24,336;-2,775;0,000;37,900;38,500;9,589;3,276;-14,192;-11,364;-15,321;-12,644;-3,215;27,551;0,000;249,840;Inf;261,000;250,000;-13,370;3,075;-8,489;25,015
5817,000;2,209;0,634;-33,706;3,282;9,472;5,163;36,220;4,991;-24,336;-2,775;0,000;37,900;38,500;9,739;3,263;-14,085;-11,508;-15,448;-12,786;-3,215;27,551;0,000;249,840;Inf;261,000;250,000;-13,380;3,078;-8,480;24,992
5817,500;2,209;0,634;-33,706;3,282;9,472;5,163;36,220;4,991;-24,336;-2,775;0,000;37,900;38,500;9,739;3,263;-14,056;-11,464;-15,339;-12,719;-3,215;27,551;0,000;249,340;Inf;261,000;250,000;-13,457;3,063;-8,494;24,913
5818,000;2,209;0,634;-33,706;3,282;9,472;5,163;36,220;4,991;-24,336;-2,775;0,000;37,900;38,500;9,739;3,263;-14,185;-11,517;-15,531;-12,722;-3,215;27,551;0,000;249,340;Inf;261,000;250,000;-13,394;3,049;-8,469;24,910
5818,500;2,209;0,634;-33,706;3,282;9,472;5,163;36,220;4,991;-24,336;-2,775;0,000;37,900;38,500;9,739;3,263;-14,055;-11,410;-15,333;-12,680;-3,215;27,551;0,000;249,540;Inf;261,000;250,000;-13,488;3,036;-8,473;24,889
5819,000;2,209;0,634;-33,706;3,282;9,472;5,138;36,220;4,993;-24,416;-2,724;0,000;37,950;38,440;9,739;3,263;-14,109;-11,496;-15,454;-12,714;-3,210;27,552;0,000;249,540;Inf;261,000;250,000;-13,370;3,022;-8,465;24,907
5819,500;2,209;0,634;-33,706;3,282;9,472;5,138;36,220;4,993;-24,416;-2,724;0,000;38,000;38,400;9,739;3,263;-14,025;-11,491;-15,392;-12,787;-3,210;27,552;0,000;249,840;Inf;261,000;250,000;-13,443;3,009;-8,465;24,902
5820,000;2,696;0,748;-34,096;3,305;9,511;5,138;36,220;4,993;-24,416;-2,724;0,000;38,000;38,400;9,653;3,206;-14,257;-11,400;-15,355;-12,682;-3,210;27,552;0,000;249,840;Inf;261,000;250,000;-13,424;2,996;-8,475;24,902
5820,500;2,696;0,748;-34,096;3,305;9,511;5,138;36,220;4,993;-24,416;-2,724;0,000;38,000;38,400;9,653;3,206;-14,127;-11,514;-15,471;-12,791;-3,210;27,552;0,000;249,840;Inf;261,000;250,000;-13,424;2,991;-8,475;24,902
5821,000;2,696;0,748;-34,096;3,305;9,511;5,138;36,220;4,993;-24,416;-2,724;0,000;38,000;38,400;9,653;3,206;-14,019;-11,456;-15,336;-12,728;-3,210;27,552;0,000;249,840;Inf;261,000;250,000;-13,476;2,986;-8,467;24,954
5821,500;2,696;0,748;-34,096;3,305;9,511;5,138;36,220;4,993;-24,416;-2,724;0,000;38,000;38,400;9,653;3,206;-14,211;-11,327;-15,268;-12,641;-3,210;27,552;0,000;250,140;Inf;261,000;250,000;-13,385;2,981;-8,470;24,998
5822,000;2,696;0,748;-34,096;3,305;9,511;5,138;36,220;4,993;-24,416;-2,724;0,000;38,000;38,400;9,653;3,206;-14,023;-11,467;-15,338;-12,732;-3,210;27,552;0,000;250,140;Inf;261,000;250,000;-13,362;2,977;-8,445;25,011
5822,500;2,696;0,748;-34,096;3,305;9,511;5,143;36,218;4,988;-24,239;-2,759;0,000;37,957;38,494;9,653;3,206;-14,223;-11,506;-15,471;-12,695;-3,200;27,554;0,000;249,940;Inf;261,000;250,000;-13,390;2,972;-8,466;25,073
5823,000;2,696;0,748;-34,096;3,305;9,511;5,143;36,218;4,988;-24,239;-2,759;0,000;38,000;38,500;9,653;3,206;-14,082;-11,511;-15,477;-12,803;-3,200;27,554;0,000;249,940;Inf;261,000;250,000;-13,474;2,967;-8,476;25,080
5823,500;3,164;0,749;-35,209;3,199;9,587;5,143;36,218;4,988;-24,239;-2,759;0,000;38,000;38,500;9,640;3,432;-14,061;-11,431;-15,310;-12,690;-3,200;27,554;0,000;249,640;Inf;261,000;250,000;-13,468;2,963;-8,468;25,092
5824,000;3,164;0,749;-35,209;3,199;9,587;5,143;36,218;4,988;-24,239;-2,759;0,000;38,000;38,500;9,640;3,432;-14,165;-11,460;-15,383;-12,638;-3,200;27,554;0,000;249,640;Inf;261,000;250,000;-13,373;2,966;-8,471;25,094
5824,500;3,164;0,749;-35,209;3,199;9,587;5,143;36,218;4,988;-24,239;-2,759;0,000;38,000;38,500;9,640;3,432;-14,008;-11,481;-15,390;-12,772;-3,200;27,554;0,000;249,340;Inf;261,000;250,000;-13,411;2,970;-8,472;25,115
5825,000;3,164;0,749;-35,209;3,199;9,587;5,143;36,218;4,988;-24,239;-2,759;0,000;38,000;38,500;9,640;3,432;-14,032;-11,440;-15,290;-12,698;-3,200;27,554;0,000;249,340;Inf;261,000;250,000;-13,413;2,973;-8,465;25,115
5825,500;3,164;0,749;-35,209;3,199;9,587;5,165;36,204;4,997;-24,323;-2,747;0,000;37,968;38,457;9,640;3,432;-14,018;-11,500;-15,374;-12,761;-3,196;27,561;0,000;249,740;Inf;261,000;250,000;-13,365;2,976;-8,458;25,111
5826,000;3,164;0,749;-35,209;3,199;9,587;5,165;36,204;4,997;-24,323;-2,747;0,000;38,000;38,500;9,640;3,432;-14,234;-11,355;-15,288;-12,638;-3,196;27,561;0,000;249,740;Inf;261,000;250,000;-13,413;2,979;-8,452;25,095
5826,500;3,040;0,764;-34,037;3,311;9,611;5,165;36,204;4,997;-24,323;-2,747;0,000;38,000;38,500;9,744;3,178;-14,094;-11,480;-15,375;-12,656;-3,196;27,561;0,000;249,940;Inf;261,000;250,000;-13,379;2,982;-8,466;25,111
5827,000;3,040;0,764;-34,037;3,311;9,611;5,165;36,204;4,997;-24,323;-2,747;0,000;38,000;38,500;9,744;3,178;-13,920;-11,495;-15,269;-12,740;-3,196;27,561;0,000;249,940;Inf;261,000;250,000;-13,401;2,983;-8,461;25,151
5827,500;3,040;0,764;-34,037;3,311;9,611;5,165;36,204;4,997;-24,323;-2,747;0,000;38,000;38,500;9,744;3,178;-14,043;-11,469;-15,334;-12,734;-3,196;27,561;0,000;250,040;Inf;261,000;250,000;-13,356;2,984;-8,459;25,149
5828,000;3,040;0,764;-34,037;3,311;9,611;5,165;36,204;4,997;-24,323;-2,747;0,000;38,000;38,500;9,744;3,178;-14,108;-11,497;-15,444;-12,801;-3,196;27,561;0,000;250,040;Inf;261,000;250,000;-13,395;2,985;-8,450;25,245
5828,500;3,040;0,764;-34,037;3,311;9,611;5,165;36,204;4,997;-24,323;-2,747;0,000;38,000;38,500;9,744;3,178;-13,991;-11,489;-15,365;-12,776;-3,196;27,561;0,000;250,240;Inf;261,000;250,000;-13,463;2,986;-8,465;25,242
5829,000;3,040;0,764;-34,037;3,311;9,611;5,169;36,218;4,993;-24,464;-2,748;0,000;37,968;38,482;9,744;3,178;-13,977;-11,429;-15,222;-12,596;-3,208;27,559;0,000;250,240;Inf;261,000;250,000;-13,405;2,987;-8,468;25,276
5829,500;3,040;0,764;-34,037;3,311;9,611;5,169;36,218;4,993;-24,464;-2,748;0,000;38,000;38,500;9,744;3,178;-14,000;-11,491;-15,383;-12,763;-3,208;27,559;0,000;249,940;Inf;261,000;250,000;-13,306;2,987;-8,458;25,243
5830,000;2,872;0,771;-33,103;3,269;9,580;5,169;36,218;4,993;-24,464;-2,748;0,000;38,000;38,500;9,768;3,225;-14,227;-11,456;-15,408;-12,732;-3,208;27,559;0,000;249,940;Inf;261,000;250,000;-13,409;2,988;-8,456;25,206
5830,500;2,872;0,771;-33,103;3,269;9,580;5,169;36,218;4,993;-24,464;-2,748;0,000;38,000;38,500;9,768;3,225;-14,151;-11,504;-15,489;-12,818;-3,208;27,559;0,000;249,740;Inf;261,000;250,000;-13,456;2,986;-8,437;25,182
5831,000;2,872;0,771;-33,103;3,269;9,580;5,169;36,218;4,993;-24,464;-2,748;0,000;38,000;38,500;9,768;3,225;-13,892;-11,387;-15,212;-12,675;-3,208;27,559;0,000;249,740;Inf;261,000;250,000;-13,490;2,985;-8,458;25,197
5831,500;2,872;0,771;-33,103;3,269;9,580;5,169;36,218;4,993;-24,464;-2,748;0,000;38,000;38,500;9,768;3,225;-14,158;-11,381;-15,288;-12,662;-3,208;27,559;0,000;249,740;Inf;261,000;250,000;-13,291;2,983;-8,464;25,297
5832,000;2,872;0,771;-33,103;3,269;9,580;5,137;36,219;5,005;-24,230;-2,760;0,000;37,978;38,478;9,768;3,225;-14,033;-11,502;-15,405;-12,790;-3,193;27,572;0,000;249,740;Inf;261,000;250,000;-13,372;2,981;-8,458;25,373
5832,500;2,872;0,771;-33,103;3,269;9,580;5,137;36,219;5,005;-24,230;-2,760;0,000;38,000;38,500;9,768;3,225;-14,231;-11,467;-15,404;-12,718;-3,193;27,572;0,000;249,840;Inf;261,000;250,000;-13,432;2,979;-8,449;25,416
5833,000;3,534;0,851;-35,209;3,253;9,615;5,137;36,219;5,005;-24,230;-2,760;0,000;38,000;38,500;9,487;3,355;-13,803;-11,384;-15,227;-12,649;-3,193;27,572;0,000;249,840;Inf;261,000;250,000;-13,455;2,977;-8,471;25,415
5833,500;3,534;0,851;-35,209;3,253;9,615;5,137;36,219;5,005;-24,230;-2,760;0,000;38,000;38,500;9,487;3,355;-13,904;-11,382;-15,252;-12,646;-3,193;27,572;0,000;250,540;Inf;261,000;250,000;-13,265;2,986;-8,454;25,398
5834,000;3,534;0,851;-35,209;3,253;9,615;5,137;36,219;5,005;-24,230;-2,760;0,000;38,000;38,500;9,487;3,355;-14,065;-11,482;-15,436;-12,762;-3,193;27,572;0,000;250,540;Inf;261,000;250,000;-13,296;2,995;-8,448;25,400
5834,500;3,534;0,851;-35,209;3,253;9,615;5,137;36,219;5,005;-24,230;-2,760;0,000;38,000;38,500;9,487;3,355;-14,154;-11,462;-15,401;-12,780;-3,193;27,572;0,000;250,240;Inf;261,000;250,000;-13,436;3,004;-8,455;25,425
5835,000;3,534;0,851;-35,209;3,253;9,615;5,137;36,227;4,993;-24,242;-2,753;0,000;37,982;38,632;9,487;3,355;-14,211;-11,496;-15,538;-12,800;-3,197;27,563;0,000;250,240;Inf;261,000;250,000;-13,449;3,013;-8,447;25,451
5835,500;3,534;0,851;-35,209;3,253;9,615;5,137;36,227;4,993;-24,242;-2,753;0,000;38,000;38,600;9,487;3,355;-13,892;-11,425;-15,307;-12,703;-3,197;27,563;0,000;250,140;Inf;261,000;250,000;-13,511;3,021;-8,461;25,555
5836,000;3,534;0,851;-35,209;3,253;9,615;5,137;36,227;4,993;-24,242;-2,753;0,000;38,000;38,600;9,487;3,355;-14,013;-11,221;-15,141;-12,531;-3,197;27,563;0,000;250,140;Inf;261,000;250,000;-13,332;3,030;-8,432;25,591
5836,500;2,604;0,710;-33,390;3,193;9,519;5,137;36,227;4,993;-24,242;-2,753;0,000;38,000;38,600;9,777;3,257;-14,133;-11,465;-15,303;-12,626;-3,197;27,563;0,000;249,440;Inf;261,000;250,000;-13,226;3,038;-8,433;25,733
5837,000;2,604;0,710;-33,390;3,193;9,519;5,137;36,227;4,993;-24,242;-2,753;0,000;38,000;38,600;9,777;3,257;-14,086;-11,444;-15,341;-12,721;-3,197;27,563;0,000;249,440;Inf;261,000;250,000;-13,382;3,031;-8,443;25,735
5837,500;2,604;0,710;-33,390;3,193;9,519;5,137;36,227;4,993;-24,242;-2,753;0,000;38,000;38,600;9,777;3,257;-14,007;-11,413;-15,319;-12,692;-3,197;27,563;0,000;249,540;Inf;261,000;250,000;-13,398;3,024;-8,441;25,720
5838,000;2,604;0,710;-33,390;3,193;9,519;5,137;36,227;4,993;-24,242;-2,753;0,000;38,000;38,600;9,777;3,257;-14,153;-11,488;-15,493;-12,803;-3,197;27,563;0,000;249,540;Inf;261,000;250,000;-13,358;3,017;-8,472;25,772
5838,500;2,604;0,710;-33,390;3,193;9,519;5,115;36,218;5,015;-24,090;-2,744;0,000;37,969;38,414;9,777;3,257;-14,077;-11,467;-15,436;-12,792;-3,195;27,564;0,000;249,740;Inf;261,000;250,000;-13,484;3,010;-8,463;25,807
5839,000;2,604;0,710;-33,390;3,193;9,519;5,115;36,218;5,015;-24,090;-2,744;0,000;38,000;38,400;9,777;3,257;-14,285;-11,380;-15,354;-12,653;-3,195;27,564;0,000;249,740;Inf;261,000;250,000;-13,443;3,004;-8,486;25,799
5839,500;3,287;0,782;-35,209;3,276;9,602;5,115;36,218;5,015;-24,090;-2,744;0,000;38,000;38,400;9,497;3,259;-13,936;-11,484;-15,303;-12,695;-3,195;27,564;0,000;250,040;Inf;261,000;250,000;-13,418;2,997;-8,476;25,795
5840,000;3,287;0,782;-35,209;3,276;9,602;5,115;36,218;5,015;-24,090;-2,744;0,000;38,000;38,400;9,497;3,259;-14,084;-11,485;-15,452;-12,798;-3,195;27,564;0,000;250,040;Inf;261,000;250,000;-13,355;3,002;-8,452;25,797
5840,500;3,287;0,782;-35,209;3,276;9,602;5,115;36,218;5,015;-24,090;-2,744;0,000;38,000;38,400;9,497;3,259;-13,950;-11,467;-15,261;-12,710;-3,195;27,564;0,000;249,540;Inf;261,000;250,000;-13,455;3,007;-8,446;25,772
5841,000;3,287;0,782;-35,209;3,276;9,602;5,115;36,218;5,015;-24,090;-2,744;0,000;38,000;38,400;9,497;3,259;-14,153;-11,501;-15,464;-12,762;-3,195;27,564;0,000;249,540;Inf;261,000;250,000;-13,347;3,011;-8,442;25,744
5841,500;3,287;0,782;-35,209;3,276;9,602;5,148;36,209;4,990;-23,986;-2,759;0,000;37,968;38,482;9,497;3,259;-13,970;-11,484;-15,370;-12,761;-3,200;27,564;0,000;248,940;Inf;262,000;250,000;-13,470;3,016;-8,485;25,722
5842,000;3,287;0,782;-35,209;3,276;9,602;5,148;36,209;4,990;-23,986;-2,759;0,000;38,000;38,500;9,497;3,259;-14,227;-11,372;-15,352;-12,678;-3,200;27,564;0,000;248,940;Inf;262,000;250,000;-13,396;3,020;-8,467;25,677
5842,500;3,287;0,782;-35,209;3,276;9,602;5,148;36,209;4,990;-23,986;-2,759;0,000;38,000;38,500;9,497;3,259;-14,111;-11,511;-15,489;-12,817;-3,200;27,564;0,000;248,740;Inf;263,000;250,000;-13,407;3,024;-8,490;25,643
5843,000;2,431;0,650;-33,324;3,300;9,559;5,148;36,209;4,990;-23,986;-2,759;0,000;38,000;38,500;9,669;3,176;-14,094;-11,420;-15,295;-12,703;-3,200;27,564;0,000;248,740;Inf;263,000;250,000;-13,482;3,029;-8,486;25,607
5843,500;2,431;0,650;-33,324;3,300;9,559;5,148;36,209;4,990;-23,986;-2,759;0,000;38,000;38,500;9,669;3,176;-13,994;-11,512;-15,395;-12,799;-3,200;27,564;0,000;248,940;Inf;264,000;250,000;-13,378;3,019;-8,501;25,636
5844,000;2,431;0,650;-33,324;3,300;9,559;5,148;36,209;4,990;-23,986;-2,759;0,000;38,000;38,500;9,669;3,176;-14,148;-11,439;-15,323;-12,714;-3,200;27,564;0,000;248,940;Inf;264,000;250,000;-13,425;3,009;-8,493;25,632
5844,500;2,431;0,650;-33,324;3,300;9,559;5,148;36,209;4,990;-23,986;-2,759;0,000;38,000;38,500;9,669;3,176;-14,187;-11,543;-15,499;-12,817;-3,200;27,564;0,000;249,840;Inf;264,000;250,000;-13,406;3,000;-8,494;25,667
5845,000;2,431;0,650;-33,324;3,300;9,559;5,197;36,207;5,002;-23,876;-2,742;0,000;37,966;38,389;9,669;3,176;-14,051;-11,508;-15,386;-12,760;-3,208;27,562;0,000;249,840;Inf;264,000;250,000;-13,511;2,990;-8,533;25,656
5845,500;2,431;0,650;-33,324;3,300;9,559;5,197;36,207;5,002;-23,876;-2,742;0,000;38,000;38,400;9,669;3,176;-14,229;-11,376;-15,339;-12,660;-3,208;27,562;0,000;249,740;Inf;264,000;250,000;-13,426;2,981;-8,528;25,661
5846,000;3,121;0,799;-34,130;3,241;9,564;5,197;36,207;5,002;-23,876;-2,742;0,000;38,000;38,400;9,773;3,258;-14,095;-11,529;-15,467;-12,806;-3,208;27,562;0,000;249,740;Inf;264,000;250,000;-13,401;2,972;-8,511;25,653
5846,500;3,121;0,799;-34,130;3,241;9,564;5,197;36,207;5,002;-23,876;-2,742;0,000;38,000;38,400;9,773;3,258;-14,010;-11,495;-15,317;-12,744;-3,208;27,562;0,000;249,540;Inf;264,000;250,000;-13,474;2,975;-8,513;25,649
5847,000;3,121;0,799;-34,130;3,241;9,564;5,197;36,207;5,002;-23,876;-2,742;0,000;38,000;38,400;9,773;3,258;-14,139;-11,557;-15,506;-12,835;-3,208;27,562;0,000;249,540;Inf;264,000;250,000;-13,392;2,977;-8,513;25,637
5847,500;3,121;0,799;-34,130;3,241;9,564;5,197;36,207;5,002;-23,876;-2,742;0,000;38,000;38,400;9,773;3,258;-14,091;-11,464;-15,336;-12,751;-3,208;27,562;0,000;250,740;Inf;264,000;250,000;-13,509;2,979;-8,525;25,640
5848,000;3,121;0,799;-34,130;3,241;9,564;5,190;36,219;5,009;-23,792;-2,767;0,000;37,952;38,461;9,773;3,258;-14,237;-11,542;-15,503;-12,741;-3,209;27,558;0,000;250,740;Inf;264,000;250,000;-13,410;2,982;-8,553;25,475
5848,500;3,121;0,799;-34,130;3,241;9,564;5,190;36,219;5,009;-23,792;-2,767;0,000;38,000;38,500;9,773;3,258;-14,019;-11,541;-15,444;-12,813;-3,209;27,558;0,000;251,440;Inf;263,000;250,000;-13,506;2,984;-8,521;25,354
5849,000;2,893;0,773;-34,337;3,302;9,573;5,190;36,219;5,009;-23,792;-2,767;0,000;38,000;38,500;9,663;3,186;-14,249;-11,454;-15,388;-12,742;-3,209;27,558;0,000;251,440;Inf;263,000;250,000;-13,454;2,986;-8,540;25,257
5849,500;2,893;0,773;-34,337;3,302;9,573;5,190;36,219;5,009;-23,792;-2,767;0,000;38,000;38,500;9,663;3,186;-14,160;-11,568;-15,514;-12,857;-3,209;27,558;0,000;251,640;Inf;262,000;250,000;-13,458;2,985;-8,534;25,088
5850,000;2,893;0,773;-34,337;3,302;9,573;5,190;36,219;5,009;-23,792;-2,767;0,000;38,000;38,500;9,663;3,186;-13,999;-11,461;-15,422;-12,751;-3,209;27,558;0,000;251,640;Inf;262,000;250,000;-13,525;2,983;-8,539;25,082
5850,500;2,893;0,773;-34,337;3,302;9,573;5,190;36,219;5,009;-23,792;-2,767;0,000;38,000;38,500;9,663;3,186;-14,075;-11,517;-15,476;-12,796;-3,209;27,558;0,000;251,340;Inf;261,000;250,000;-13,408;2,982;-8,528;25,153
5851,000;2,893;0,773;-34,337;3,302;9,573;5,190;36,219;5,009;-23,792;-2,767;0,000;38,000;38,500;9,663;3,186;-14,068;-11,503;-15,354;-12,756;-3,209;27,558;0,000;251,340;Inf;261,000;250,000;-13,466;2,980;-8,549;25,351
5851,500;2,893;0,773;-34,337;3,302;9,573;5,167;36,206;4,987;-23,704;-2,759;0,000;37,949;38,359;9,663;3,186;-14,262;-11,461;-15,408;-12,734;-3,212;27,557;0,000;250,840;Inf;261,000;250,000;-13,420;2,979;-8,542;25,426
5852,000;2,893;0,773;-34,337;3,302;9,573;5,167;36,206;4,987;-23,704;-2,759;0,000;37,900;38,400;9,663;3,186;-14,123;-11,570;-15,503;-12,843;-3,212;27,557;0,000;250,840;Inf;261,000;250,000;-13,466;2,978;-8,531;25,441
5852,500;2,680;0,727;-33,317;3,288;9,540;5,167;36,206;4,987;-23,704;-2,759;0,000;37,900;38,400;9,702;3,167;-14,065;-11,479;-15,342;-12,758;-3,212;27,557;0,000;250,840;Inf;261,000;250,000;-13,510;2,976;-8,553;25,439
5853,000;2,680;0,727;-33,317;3,288;9,540;5,167;36,206;4,987;-23,704;-2,759;0,000;37,900;38,400;9,702;3,167;-14,248;-11,484;-15,442;-12,694;-3,212;27,557;0,000;250,840;Inf;261,000;250,000;-13,411;2,971;-8,545;25,427
5853,500;2,680;0,727;-33,317;3,288;9,540;5,167;36,206;4,987;-23,704;-2,759;0,000;37,900;38,400;9,702;3,167;-14,061;-11,536;-15,421;-12,798;-3,212;27,557;0,000;250,540;Inf;261,000;250,000;-13,467;2,966;-8,530;25,426
5854,000;2,680;0,727;-33,317;3,288;9,540;5,167;36,206;4,987;-23,704;-2,759;0,000;37,900;38,400;9,702;3,167;-14,253;-11,478;-15,369;-12,770;-3,212;27,557;0,000;250,540;Inf;261,000;250,000;-13,454;2,962;-8,549;25,461
5854,500;2,680;0,727;-33,317;3,288;9,540;5,145;36,201;5,003;-23,613;-2,763;0,000;37,935;38,302;9,702;3,167;-14,099;-11,536;-15,390;-12,806;-3,200;27,554;0,000;249,140;Inf;261,000;250,000;-13,467;2,957;-8,573;25,460
5855,000;2,680;0,727;-33,317;3,288;9,540;5,145;36,201;5,003;-23,613;-2,763;0,000;37,900;38,300;9,702;3,167;-14,288;-11,476;-15,459;-12,723;-3,200;27,554;0,000;249,140;Inf;261,000;250,000;-13,458;2,953;-8,557;25,476
5855,500;2,548;0,706;-33,075;3,258;9,583;5,145;36,201;5,003;-23,613;-2,763;0,000;37,900;38,300;9,738;3,204;-14,088;-11,564;-15,489;-12,846;-3,200;27,554;0,000;249,340;Inf;261,000;250,000;-13,486;2,948;-8,559;25,492
5856,000;2,548;0,706;-33,075;3,258;9,583;5,145;36,201;5,003;-23,613;-2,763;0,000;37,900;38,300;9,738;3,204;-14,038;-11,501;-15,376;-12,771;-3,200;27,554;0,000;249,340;Inf;261,000;250,000;-13,497;2,942;-8,557;25,478
5856,500;2,548;0,706;-33,075;3,258;9,583;5,145;36,201;5,003;-23,613;-2,763;0,000;37,900;38,300;9,738;3,204;-14,223;-11,578;-15,509;-12,766;-3,200;27,554;0,000;249,340;Inf;261,000;250,000;-13,421;2,935;-8,574;25,453
5857,000;2,548;0,706;-33,075;3,258;9,583;5,145;36,201;5,003;-23,613;-2,763;0,000;37,900;38,300;9,738;3,204;-14,128;-11,594;-15,491;-12,861;-3,200;27,554;0,000;249,340;Inf;261,000;250,000;-13,519;2,929;-8,564;25,476
5857,500;2,548;0,706;-33,075;3,258;9,583;5,145;36,201;5,003;-23,613;-2,763;0,000;37,900;38,300;9,738;3,204;-14,303;-11,436;-15,424;-12,755;-3,200;27,554;0,000;249,140;Inf;261,000;250,000;-13,519;2,923;-8,562;25,485
5858,000;2,548;0,706;-33,075;3,258;9,583;5,161;36,212;5,024;-23,483;-2,773;0,000;37,925;38,324;9,738;3,204;-14,035;-11,541;-15,391;-12,809;-3,204;27,565;0,000;249,140;Inf;261,000;250,000;-13,480;2,916;-8,583;25,498
5858,500;2,548;0,706;-33,075;3,258;9,583;5,161;36,212;5,024;-23,483;-2,773;0,000;37,900;38,300;9,738;3,204;-14,278;-11,397;-15,379;-12,701;-3,204;27,565;0,000;249,540;Inf;261,000;250,000;-13,444;2,910;-8,599;25,467
5859,000;3,148;0,727;-35,209;3,215;9,619;5,161;36,212;5,024;-23,483;-2,773;0,000;37,900;38,300;9,627;3,338;-14,105;-11,575;-15,503;-12,871;-3,204;27,565;0,000;249,540;Inf;261,000;250,000;-13,438;2,904;-8,592;25,416
5859,500;3,148;0,727;-35,209;3,215;9,619;5,161;36,212;5,024;-23,483;-2,773;0,000;37,900;38,300;9,627;3,338;-14,098;-11,534;-15,393;-12,795;-3,204;27,565;0,000;249,340;Inf;261,000;250,000;-13,514;2,908;-8,584;25,368
5860,000;3,148;0,727;-35,209;3,215;9,619;5,161;36,212;5,024;-23,483;-2,773;0,000;37,900;38,300;9,627;3,338;-14,254;-11,600;-15,548;-12,780;-3,204;27,565;0,000;249,340;Inf;261,000;250,000;-13,455;2,912;-8,570;25,375
5860,500;3,148;0,727;-35,209;3,215;9,619;5,161;36,212;5,024;-23,483;-2,773;0,000;37,900;38,300;9,627;3,338;-14,126;-11,573;-15,484;-12,846;-3,204;27,565;0,000;249,940;Inf;261,000;250,000;-13,545;2,916;-8,583;25,348
5861,000;3,148;0,727;-35,209;3,215;9,619;5,150;36,198;5,013;-23,385;-2,767;0,000;37,906;38,247;9,627;3,338;-14,183;-11,470;-15,369;-12,768;-3,211;27,560;0,000;249,940;Inf;261,000;250,000;-13,507;2,920;-8,580;25,325
5861,500;3,148;0,727;-35,209;3,215;9,619;5,150;36,198;5,013;-23,385;-2,767;0,000;37,900;38,200;9,627;3,338;-14,098;-11,563;-15,458;-12,818;-3,211;27,560;0,000;249,140;Inf;261,000;250,000;-13,448;2,924;-8,607;25,286
5862,000;3,140;0,714;-35,209;3,223;9,603;5,150;36,198;5,013;-23,385;-2,767;0,000;37,900;38,200;9,609;3,289;-14,319;-11,474;-15,410;-12,773;-3,211;27,560;0,000;249,140;Inf;261,000;250,000;-13,484;2,927;-8,590;25,261
5862,500;3,140;0,714;-35,209;3,223;9,603;5,150;36,198;5,013;-23,385;-2,767;0,000;37,900;38,200;9,609;3,289;-14,226;-11,586;-15,567;-12,901;-3,211;27,560;0,000;249,340;Inf;261,000;250,000;-13,494;2,931;-8,581;25,199
5863,000;3,140;0,714;-35,209;3,223;9,603;5,150;36,198;5,013;-23,385;-2,767;0,000;37,900;38,200;9,609;3,289;-14,068;-11,523;-15,389;-12,794;-3,211;27,560;0,000;249,340;Inf;261,000;250,000;-13,570;2,934;-8,579;25,127
5863,500;3,140;0,714;-35,209;3,223;9,603;5,150;36,198;5,013;-23,385;-2,767;0,000;37,900;38,200;9,609;3,289;-14,286;-11,395;-15,360;-12,714;-3,211;27,560;0,000;249,340;Inf;261,000;250,000;-13,443;2,938;-8,580;25,087
5864,000;3,140;0,714;-35,209;3,223;9,603;5,133;36,197;5,002;-23,165;-2,757;0,000;37,901;38,215;9,609;3,289;-14,104;-11,580;-15,486;-12,859;-3,205;27,556;0,000;249,340;Inf;261,000;250,000;-13,439;2,941;-8,590;25,014
5864,500;3,140;0,714;-35,209;3,223;9,603;5,133;36,197;5,002;-23,165;-2,757;0,000;37,900;38,200;9,609;3,289;-14,072;-11,544;-15,407;-12,814;-3,205;27,556;0,000;249,540;Inf;261,000;250,000;-13,508;2,944;-8,591;24,969
5865,000;3,140;0,714;-35,209;3,223;9,603;5,133;36,197;5,002;-23,165;-2,757;0,000;37,900;38,200;9,609;3,289;-14,130;-11,587;-15,505;-12,872;-3,205;27,556;0,000;249,540;Inf;261,000;250,000;-13,459;2,951;-8,593;24,909
5865,500;2,527;0,667;-34,128;3,267;9,507;5,133;36,197;5,002;-23,165;-2,757;0,000;37,900;38,200;9,699;3,019;-14,089;-11,404;-15,329;-12,741;-3,205;27,556;0,000;249,440;Inf;261,000;250,000;-13,523;2,951;-8,576;24,798
5866,000;2,527;0,667;-34,128;3,267;9,507;5,133;36,197;5,002;-23,165;-2,757;0,000;37,900;38,200;9,699;3,019;-14,242;-11,585;-15,511;-12,766;-3,205;27,556;0,000;249,440;Inf;261,000;250,000;-13,391;2,944;-8,561;24,749
5866,500;2,527;0,667;-34,128;3,267;9,507;5,133;36,197;5,002;-23,165;-2,757;0,000;37,900;38,200;9,699;3,019;-14,112;-11,564;-15,454;-12,852;-3,205;27,556;0,000;249,540;Inf;261,000;250,000;-13,526;2,937;-8,584;24,745
5867,000;2,527;0,667;-34,128;3,267;9,507;5,133;36,197;5,002;-23,165;-2,757;0,000;37,900;38,200;9,699;3,019;-14,302;-11,443;-15,413;-12,765;-3,205;27,556;0,000;249,540;Inf;261,000;250,000;-13,495;2,930;-8,581;24,756
5867,500;2,527;0,667;-34,128;3,267;9,507;5,158;36,205;5,013;-22,897;-2,773;0,000;37,891;38,161;9,699;3,019;-14,199;-11,613;-15,538;-12,779;-3,201;27,560;0,000;249,040;Inf;261,000;250,000;-13,480;2,924;-8,591;24,729
5868,000;2,527;0,667;-34,128;3,267;9,507;5,158;36,205;5,013;-22,897;-2,773;0,000;37,900;38,200;9,699;3,019;-14,113;-11,552;-15,377;-12,788;-3,201;27,560;0,000;249,040;Inf;261,000;250,000;-13,532;2,917;-8,602;24,679
5868,500;3,429;0,814;-35,209;3,202;9,616;5,158;36,205;5,013;-22,897;-2,773;0,000;37,900;38,200;9,634;3,100;-14,217;-11,575;-15,538;-12,868;-3,201;27,560;0,000;248,540;Inf;262,000;250,000;-13,458;2,911;-8,570;24,666
5869,000;3,429;0,814;-35,209;3,202;9,616;5,158;36,205;5,013;-22,897;-2,773;0,000;37,900;38,200;9,634;3,100;-14,111;-11,579;-15,511;-12,852;-3,201;27,560;0,000;248,540;Inf;262,000;250,000;-13,550;2,919;-8,597;24,662
5869,500;3,429;0,814;-35,209;3,202;9,616;5,158;36,205;5,013;-22,897;-2,773;0,000;37,900;38,200;9,634;3,100;-14,333;-11,564;-15,528;-12,781;-3,201;27,560;0,000;248,340;Inf;263,000;250,000;-13,513;2,928;-8,596;24,672
5870,000;3,429;0,814;-35,209;3,202;9,616;5,158;36,205;5,013;-22,897;-2,773;0,000;37,900;38,200;9,634;3,100;-14,150;-11,609;-15,515;-12,846;-3,201;27,560;0,000;248,340;Inf;263,000;250,000;-13,552;2,936;-8,615;24,683
5870,500;3,429;0,814;-35,209;3,202;9,616;5,149;36,180;5,033;-22,606;-2,772;0,000;37,866;38,117;9,634;3,100;-14,000;-11,551;-15,266;-12,783;-3,211;27,556;0,000;248,540;Inf;264,000;250,000;-13,530;2,944;-8,620;24,650
5871,000;3,429;0,814;-35,209;3,202;9,616;5,149;36,180;5,033;-22,606;-2,772;0,000;37,900;38,100;9,634;3,100;-14,009;-11,547;-15,287;-12,760;-3,211;27,556;0,000;248,540;Inf;264,000;250,000;-13,400;2,952;-8,593;24,511
5871,500;3,429;0,814;-35,209;3,202;9,616;5,149;36,180;5,033;-22,606;-2,772;0,000;37,900;38,100;9,634;3,100;-14,190;-11,586;-15,522;-12,884;-3,211;27,556;0,000;248,940;Inf;265,000;250,000;-13,401;2,960;-8,578;24,503
5872,000;2,753;0,635;-35,209;3,228;9,603;5,149;36,180;5,033;-22,606;-2,772;0,000;37,900;38,100;9,559;3,182;-14,071;-11,518;-15,389;-12,653;-3,211;27,556;0,000;248,940;Inf;265,000;250,000;-13,545;2,967;-8,595;24,479
5872,500;2,753;0,635;-35,209;3,228;9,603;5,149;36,180;5,033;-22,606;-2,772;0,000;37,900;38,100;9,559;3,182;-13,971;-11,453;-15,264;-12,677;-3,211;27,556;0,000;248,740;Inf;266,000;250,000;-13,408;2,964;-8,609;24,543
5873,000;2,753;0,635;-35,209;3,228;9,603;5,149;36,180;5,033;-22,606;-2,772;0,000;37,900;38,100;9,559;3,182;-14,065;-11,564;-15,454;-12,841;-3,211;27,556;0,000;248,740;Inf;266,000;250,000;-13,341;2,960;-8,575;24,614
5873,500;2,753;0,635;-35,209;3,228;9,603;5,149;36,180;5,033;-22,606;-2,772;0,000;37,900;38,100;9,559;3,182;-14,114;-11,552;-15,516;-12,856;-3,211;27,556;0,000;251,840;Inf;265,000;250,000;-13,481;2,957;-8,582;24,690
5874,000;2,753;0,635;-35,209;3,228;9,603;5,107;36,176;5,026;-22,290;-2,766;0,000;37,864;38,133;9,559;3,182;-14,243;-11,603;-15,597;-12,908;-3,191;27,554;0,000;251,840;Inf;265,000;250,000;-13,509;2,954;-8,581;24,756
5874,500;2,753;0,635;-35,209;3,228;9,603;5,107;36,176;5,026;-22,290;-2,766;0,000;37,900;38,100;9,559;3,182;-14,377;-11,544;-15,523;-12,848;-3,191;27,554;0,000;251,840;Inf;264,000;250,000;-13,588;2,950;-8,574;24,853
5875,000;2,860;0,692;-34,940;3,290;9,567;5,107;36,176;5,026;-22,290;-2,766;0,000;37,900;38,100;9,588;3,107;-14,189;-11,578;-15,478;-12,704;-3,191;27,554;0,000;251,840;Inf;264,000;250,000;-13,573;2,947;-8,585;24,929
5875,500;2,860;0,692;-34,940;3,290;9,567;5,107;36,176;5,026;-22,290;-2,766;0,000;37,900;38,100;9,588;3,107;-13,973;-11,565;-15,369;-12,831;-3,191;27,554;0,000;251,540;Inf;263,000;250,000;-13,487;2,946;-8,566;24,845
5876,000;2,860;0,692;-34,940;3,290;9,567;5,107;36,176;5,026;-22,290;-2,766;0,000;37,900;38,100;9,588;3,107;-14,259;-11,631;-15,599;-12,921;-3,191;27,554;0,000;251,540;Inf;263,000;250,000;-13,435;2,944;-8,564;24,827
5876,500;2,860;0,692;-34,940;3,290;9,567;5,107;36,176;5,026;-22,290;-2,766;0,000;37,900;38,100;9,588;3,107;-14,388;-11,512;-15,494;-12,833;-3,191;27,554;0,000;252,040;Inf;262,000;250,000;-13,602;2,943;-8,579;24,808
5877,000;2,860;0,692;-34,940;3,290;9,567;5,093;36,193;5,038;-22,043;-2,770;0,000;37,849;38,118;9,588;3,107;-14,277;-11,593;-15,514;-12,667;-3,209;27,559;0,000;252,040;Inf;262,000;250,000;-13,557;2,942;-8,585;24,827
5877,500;2,860;0,692;-34,940;3,290;9,567;5,093;36,193;5,038;-22,043;-2,770;0,000;37,800;38,100;9,588;3,107;-13,966;-11,544;-15,415;-12,788;-3,209;27,559;0,000;251,940;Inf;261,000;250,000;-13,513;2,940;-8,578;24,859
5878,000;3,188;0,807;-33,864;3,271;9,592;5,093;36,193;5,038;-22,043;-2,770;0,000;37,800;38,100;9,760;3,119;-14,067;-11,553;-15,284;-12,838;-3,209;27,559;0,000;251,940;Inf;261,000;250,000;-13,428;2,939;-8,598;24,915
5878,500;3,188;0,807;-33,864;3,271;9,592;5,093;36,193;5,038;-22,043;-2,770;0,000;37,800;38,100;9,760;3,119;-14,009;-11,578;-15,352;-12,819;-3,209;27,559;0,000;252,040;Inf;260,000;250,000;-13,435;2,943;-8,593;24,989
5879,000;3,188;0,807;-33,864;3,271;9,592;5,093;36,193;5,038;-22,043;-2,770;0,000;37,800;38,100;9,760;3,119;-14,320;-11,637;-15,592;-12,946;-3,209;27,559;0,000;252,040;Inf;260,000;250,000;-13,440;2,947;-8,595;24,991
5879,500;3,188;0,807;-33,864;3,271;9,592;5,093;36,193;5,038;-22,043;-2,770;0,000;37,800;38,100;9,760;3,119;-14,382;-11,353;-15,394;-12,651;-3,209;27,559;0,000;248,540;Inf;261,000;250,000;-13,624;2,951;-8,588;25,032
5880,000;3,188;0,807;-33,864;3,271;9,592;5,093;36,193;5,038;-22,043;-2,770;0,000;37,800;38,100;9,760;3,119;-13,904;-11,581;-15,367;-12,721;-3,209;27,559;0,000;248,540;Inf;261,000;250,000;-13,445;2,955;-8,594;25,061
5880,500;3,188;0,807;-33,864;3,271;9,592;5,129;36,197;5,050;-21,887;-2,762;0,000;37,837;38,050;9,760;3,119;-14,025;-11,584;-15,373;-12,810;-3,195;27,567;0,000;248,240;Inf;262,000;250,000;-13,393;2,959;-8,597;25,095
5881,000;3,188;0,807;-33,864;3,271;9,592;5,129;36,197;5,050;-21,887;-2,762;0,000;37,800;38,000;9,760;3,119;-14,249;-11,601;-15,495;-12,890;-3,195;27,567;0,000;248,240;Inf;262,000;250,000;-13,448;2,962;-8,590;25,097
5881,500;2,993;0,766;-33,815;3,237;9,535;5,129;36,197;5,050;-21,887;-2,762;0,000;37,800;38,000;9,734;3,026;-14,115;-11,591;-15,498;-12,874;-3,195;27,567;0,000;248,440;Inf;263,000;250,000;-13,559;2,966;-8,575;25,016
5882,000;2,993;0,766;-33,815;3,237;9,535;5,129;36,197;5,050;-21,887;-2,762;0,000;37,800;38,000;9,734;3,026;-14,157;-11,599;-15,545;-12,897;-3,195;27,567;0,000;248,440;Inf;263,000;250,000;-13,520;2,967;-8,600;24,947
5882,500;2,993;0,766;-33,815;3,237;9,535;5,129;36,197;5,050;-21,887;-2,762;0,000;37,800;38,000;9,734;3,026;-14,163;-11,613;-15,500;-12,890;-3,195;27,567;0,000;250,040;Inf;263,000;250,000;-13,549;2,967;-8,596;24,914
5883,000;2,993;0,766;-33,815;3,237;9,535;5,129;36,197;5,050;-21,887;-2,762;0,000;37,800;38,000;9,734;3,026;-14,176;-11,631;-15,562;-12,852;-3,195;27,567;0,000;250,040;Inf;263,000;250,000;-13,541;2,967;-8,621;24,911
5883,500;2,993;0,766;-33,815;3,237;9,535;5,139;36,186;5,048;-21,772;-2,764;0,000;37,824;38,064;9,734;3,026;-14,037;-11,610;-15,434;-12,846;-3,205;27,560;0,000;250,040;Inf;263,000;250,000;-13,555;2,968;-8,619;24,816
5884,000;2,993;0,766;-33,815;3,237;9,535;5,139;36,186;5,048;-21,772;-2,764;0,000;37,800;38,100;9,734;3,026;-14,265;-11,533;-15,444;-12,830;-3,205;27,560;0,000;250,040;Inf;263,000;250,000;-13,482;2,968;-8,612;24,863
5884,500;2,874;0,779;-33,284;3,254;9,595;5,139;36,186;5,048;-21,772;-2,764;0,000;37,800;38,100;9,710;3,148;-14,190;-11,642;-15,543;-12,947;-3,205;27,560;0,000;250,540;Inf;263,000;250,000;-13,518;2,969;-8,624;24,902
5885,000;2,874;0,779;-33,284;3,254;9,595;5,139;36,186;5,048;-21,772;-2,764;0,000;37,800;38,100;9,710;3,148;-14,128;-11,630;-15,473;-12,886;-3,205;27,560;0,000;250,540;Inf;263,000;250,000;-13,581;2,967;-8,631;24,817
5885,500;2,874;0,779;-33,284;3,254;9,595;5,139;36,186;5,048;-21,772;-2,764;0,000;37,800;38,100;9,710;3,148;-14,328;-11,499;-15,439;-12,814;-3,205;27,560;0,000;250,540;Inf;263,000;250,000;-13,529;2,966;-8,635;24,769
5886,000;2,874;0,779;-33,284;3,254;9,595;5,139;36,186;5,048;-21,772;-2,764;0,000;37,800;38,100;9,710;3,148;-14,166;-11,670;-15,578;-12,889;-3,205;27,560;0,000;250,540;Inf;263,000;250,000;-13,520;2,964;-8,638;24,808
5886,500;2,874;0,779;-33,284;3,254;9,595;5,139;36,186;5,048;-21,772;-2,764;0,000;37,800;38,100;9,710;3,148;-14,330;-11,550;-15,475;-12,832;-3,205;27,560;0,000;251,540;Inf;262,000;250,000;-13,576;2,963;-8,621;24,835
5887,000;2,874;0,779;-33,284;3,254;9,595;5,158;36,161;5,033;-21,672;-2,764;0,000;37,817;38,063;9,710;3,148;-14,243;-11,680;-15,601;-12,977;-3,198;27,562;0,000;251,540;Inf;262,000;250,000;-13,547;2,961;-8,655;24,858
5887,500;2,874;0,779;-33,284;3,254;9,595;5,158;36,161;5,033;-21,672;-2,764;0,000;37,800;38,100;9,710;3,148;-14,361;-11,559;-15,439;-12,873;-3,198;27,562;0,000;251,340;Inf;261,000;250,000;-13,625;2,960;-8,637;24,854
5888,000;2,803;0,754;-34,093;3,253;9,603;5,158;36,161;5,033;-21,672;-2,764;0,000;37,800;38,100;9,669;3,118;-14,326;-11,483;-15,370;-12,717;-3,198;27,562;0,000;251,340;Inf;261,000;250,000;-13,558;2,958;-8,652;24,859
5888,500;2,803;0,754;-34,093;3,253;9,603;5,158;36,161;5,033;-21,672;-2,764;0,000;37,800;38,100;9,669;3,118;-14,049;-11,623;-15,435;-12,743;-3,198;27,562;0,000;251,440;Inf;260,000;250,000;-13,474;2,956;-8,648;24,916
5889,000;2,803;0,754;-34,093;3,253;9,603;5,158;36,161;5,033;-21,672;-2,764;0,000;37,800;38,100;9,669;3,118;-14,144;-11,641;-15,432;-12,907;-3,198;27,562;0,000;251,440;Inf;260,000;250,000;-13,463;2,953;-8,649;24,931
5889,500;2,803;0,754;-34,093;3,253;9,603;5,158;36,161;5,033;-21,672;-2,764;0,000;37,800;38,100;9,669;3,118;-14,226;-11,662;-15,496;-12,874;-3,198;27,562;0,000;249,640;Inf;260,000;250,000;-13,531;2,951;-8,640;24,875
5890,000;2,803;0,754;-34,093;3,253;9,603;5,141;36,158;5,009;-21,560;-2,758;0,000;37,805;38,001;9,669;3,118;-14,350;-11,614;-15,532;-12,858;-3,209;27,564;0,000;249,640;Inf;260,000;250,000;-13,565;2,948;-8,644;24,898
5890,500;2,803;0,754;-34,093;3,253;9,603;5,141;36,158;5,009;-21,560;-2,758;0,000;37,800;38,000;9,669;3,118;-14,270;-11,676;-15,637;-12,983;-3,209;27,564;0,000;249,840;Inf;260,000;250,000;-13,588;2,946;-8,641;24,954
5891,000;2,803;0,709;-35,046;3,188;9,493;5,141;36,158;5,009;-21,560;-2,758;0,000;37,800;38,000;9,624;3,248;-14,166;-11,638;-15,417;-12,885;-3,209;27,564;0,000;249,840;Inf;260,000;250,000;-13,642;2,944;-8,639;24,985
5891,500;2,803;0,709;-35,046;3,188;9,493;5,141;36,158;5,009;-21,560;-2,758;0,000;37,800;38,000;9,624;3,248;-14,304;-11,554;-15,441;-12,785;-3,209;27,564;0,000;249,940;Inf;260,000;250,000;-13,527;2,941;-8,655;24,995
5892,000;2,803;0,709;-35,046;3,188;9,493;5,141;36,158;5,009;-21,560;-2,758;0,000;37,800;38,000;9,624;3,248;-14,145;-11,687;-15,544;-12,966;-3,209;27,564;0,000;249,940;Inf;260,000;250,000;-13,521;2,939;-8,667;25,000
5892,500;2,803;0,709;-35,046;3,188;9,493;5,141;36,158;5,009;-21,560;-2,758;0,000;37,800;38,000;9,624;3,248;-14,182;-11,634;-15,506;-12,909;-3,209;27,564;0,000;248,940;Inf;261,000;250,000;-13,586;2,937;-8,662;25,032
5893,000;2,803;0,709;-35,046;3,188;9,493;5,118;36,166;5,045;-21,432;-2,772;0,000;37,789;37,975;9,624;3,248;-14,313;-11,722;-15,667;-13,016;-3,221;27,572;0,000;248,940;Inf;261,000;250,000;-13,558;2,935;-8,678;25,030
5893,500;2,803;0,709;-35,046;3,188;9,493;5,118;36,166;5,045;-21,432;-2,772;0,000;37,800;38,000;9,624;3,248;-14,194;-11,514;-15,323;-12,749;-3,221;27,572;0,000;248,940;Inf;262,000;250,000;-13,679;2,932;-8,675;25,026
5894,000;2,803;0,709;-35,046;3,188;9,493;5,118;36,166;5,045;-21,432;-2,772;0,000;37,800;38,000;9,624;3,248;-14,300;-11,657;-15,577;-12,925;-3,221;27,572;0,000;248,940;Inf;262,000;250,000;-13,445;2,930;-8,659;24,975
5894,500;3,229;0,773;-35,209;3,183;9,665;5,118;36,166;5,045;-21,432;-2,772;0,000;37,800;38,000;9,444;3,256;-14,212;-11,697;-15,574;-12,978;-3,221;27,572;0,000;249,540;Inf;262,000;250,000;-13,615;2,928;-8,647;24,905
5895,000;3,229;0,773;-35,209;3,183;9,665;5,118;36,166;5,045;-21,432;-2,772;0,000;37,800;38,000;9,444;3,256;-14,242;-11,672;-15,507;-12,941;-3,221;27,572;0,000;249,540;Inf;262,000;250,000;-13,615;2,933;-8,674;24,877
5895,500;3,229;0,773;-35,209;3,183;9,665;5,118;36,166;5,045;-21,432;-2,772;0,000;37,800;38,000;9,444;3,256;-14,351;-11,699;-15,601;-13,009;-3,221;27,572;0,000;251,840;Inf;261,000;250,000;-13,591;2,938;-8,678;24,878
5896,000;3,229;0,773;-35,209;3,183;9,665;5,118;36,166;5,045;-21,432;-2,772;0,000;37,800;38,000;9,444;3,256;-14,211;-11,671;-15,478;-12,877;-3,221;27,572;0,000;251,840;Inf;261,000;250,000;-13,665;2,943;-8,675;24,843
5896,500;3,229;0,773;-35,209;3,183;9,665;5,094;36,163;5,043;-21,335;-2,781;0,000;37,784;38,018;9,444;3,256;-14,230;-11,592;-15,450;-12,871;-3,221;27,559;0,000;251,640;Inf;260,000;250,000;-13,559;2,948;-8,674;24,862
5897,000;3,229;0,773;-35,209;3,183;9,665;5,094;36,163;5,043;-21,335;-2,781;0,000;37,800;38,000;9,444;3,256;-14,299;-11,722;-15,659;-13,040;-3,221;27,559;0,000;251,640;Inf;260,000;250,000;-13,536;2,952;-8,676;24,880
5897,500;2,086;0,557;-33,625;3,223;9,474;5,094;36,163;5,043;-21,335;-2,781;0,000;37,800;38,000;9,797;3,137;-14,411;-11,674;-15,573;-12,952;-3,221;27,559;0,000;251,140;Inf;259,000;250,000;-13,680;2,957;-8,670;24,863
5898,000;2,086;0,557;-33,625;3,223;9,474;5,094;36,163;5,043;-21,335;-2,781;0,000;37,800;38,000;9,797;3,137;-14,375;-11,584;-15,546;-12,810;-3,221;27,559;0,000;251,140;Inf;259,000;250,000;-13,652;2,942;-8,650;24,856
5898,500;2,086;0,557;-33,625;3,223;9,474;5,094;36,163;5,043;-21,335;-2,781;0,000;37,800;38,000;9,797;3,137;-14,114;-11,698;-15,481;-12,936;-3,221;27,559;0,000;250,840;Inf;259,000;250,000;-13,579;2,928;-8,700;24,860
5899,000;2,086;0,557;-33,625;3,223;9,474;5,094;36,163;5,043;-21,335;-2,781;0,000;37,800;38,000;9,797;3,137;-14,037;-11,649;-15,468;-12,893;-3,221;27,559;0,000;250,840;Inf;259,000;250,000;-13,557;2,915;-8,686;24,885
5899,500;2,086;0,557;-33,625;3,223;9,474;5,121;36,156;5,044;-21,247;-2,772;0,000;37,777;37,955;9,797;3,137;-14,346;-11,726;-15,703;-13,030;-3,214;27,568;0,000;248,940;Inf;260,000;250,000;-13,512;2,901;-8,659;24,875
5900,000;2,086;0,557;-33,625;3,223;9,474;5,121;36,156;5,044;-21,247;-2,772;0,000;37,800;38,000;9,797;3,137;-14,394;-11,695;-15,674;-13,041;-3,214;27,568;0,000;248,940;Inf;260,000;250,000;-13,701;2,888;-8,665;24,833
5900,500;2,086;0,557;-33,625;3,223;9,474;5,121;36,156;5,044;-21,247;-2,772;0,000;37,800;38,000;9,797;3,137;-14,423;-11,361;-15,254;-12,653;-3,214;27,568;0,000;249,140;Inf;260,000;250,000;-13,701;2,874;-8,676;24,821
5901,000;3,391;0,885;-33,446;3,185;9,459;5,121;36,156;5,044;-21,247;-2,772;0,000;37,800;38,000;9,825;3,140;-14,107;-11,684;-15,460;-12,912;-3,214;27,568;0,000;249,140;Inf;260,000;250,000;-13,423;2,862;-8,681;24,792
5901,500;3,391;0,885;-33,446;3,185;9,459;5,121;36,156;5,044;-21,247;-2,772;0,000;37,800;38,000;9,825;3,140;-14,097;-11,640;-15,422;-12,888;-3,214;27,568;0,000;249,240;Inf;260,000;250,000;-13,541;2,870;-8,668;24,758
5902,000;3,391;0,885;-33,446;3,185;9,459;5,121;36,156;5,044;-21,247;-2,772;0,000;37,800;38,000;9,825;3,140;-14,314;-11,725;-15,641;-13,004;-3,214;27,568;0,000;249,240;Inf;260,000;250,000;-13,512;2,879;-8,666;24,765
5902,500;3,391;0,885;-33,446;3,185;9,459;5,121;36,156;5,044;-21,247;-2,772;0,000;37,800;38,000;9,825;3,140;-14,262;-11,716;-15,644;-12,990;-3,214;27,568;0,000;249,440;Inf;260,000;250,000;-13,671;2,887;-8,666;24,762
5903,000;3,391;0,885;-33,446;3,185;9,459;5,169;36,168;5,044;-21,141;-2,763;0,000;37,759;37,925;9,825;3,140;-14,417;-11,724;-15,751;-13,017;-3,220;27,562;0,000;249,440;Inf;260,000;250,000;-13,653;2,895;-8,682;24,712
5903,500;3,391;0,885;-33,446;3,185;9,459;5,169;36,168;5,044;-21,141;-2,763;0,000;37,800;37,900;9,825;3,140;-14,248;-11,718;-15,662;-12,973;-3,220;27,562;0,000;249,340;Inf;260,000;250,000;-13,727;2,904;-8,691;24,669
5904,000;3,940;0,933;-35,209;3,226;9,616;5,169;36,168;5,044;-21,141;-2,763;0,000;37,800;37,900;9,519;3,233;-14,109;-11,562;-15,313;-12,786;-3,220;27,562;0,000;249,340;Inf;260,000;250,000;-13,650;2,911;-8,684;24,622
5904,500;3,940;0,933;-35,209;3,226;9,616;5,169;36,168;5,044;-21,141;-2,763;0,000;37,800;37,900;9,519;3,233;-14,305;-11,718;-15,656;-13,021;-3,220;27,562;0,000;248,940;Inf;261,000;250,000;-13,443;2,928;-8,662;24,568
5905,000;3,940;0,933;-35,209;3,226;9,616;5,169;36,168;5,044;-21,141;-2,763;0,000;37,800;37,900;9,519;3,233;-14,253;-11,679;-15,471;-12,922;-3,220;27,562;0,000;248,940;Inf;261,000;250,000;-13,675;2,945;-8,678;24,540
5905,500;3,940;0,933;-35,209;3,226;9,616;5,169;36,168;5,044;-21,141;-2,763;0,000;37,800;37,900;9,519;3,233;-14,355;-11,579;-15,525;-12,836;-3,220;27,562;0,000;248,840;Inf;262,000;250,000;-13,581;2,961;-8,678;24,532
5906,000;3,940;0,933;-35,209;3,226;9,616;5,136;36,174;5,053;-21,061;-2,777;0,000;37,758;37,965;9,519;3,233;-14,224;-11,725;-15,633;-12,978;-3,225;27,560;0,000;248,840;Inf;262,000;250,000;-13,574;2,977;-8,685;24,541
5906,500;3,940;0,933;-35,209;3,226;9,616;5,136;36,174;5,053;-21,061;-2,777;0,000;37,800;38,000;9,519;3,233;-14,383;-11,665;-15,592;-12,955;-3,225;27,560;0,000;248,640;Inf;263,000;250,000;-13,640;2,993;-8,685;24,552
5907,000;3,047;0,729;-34,948;3,215;9,650;5,136;36,174;5,053;-21,061;-2,777;0,000;37,800;38,000;9,664;3,148;-14,414;-11,760;-15,764;-13,071;-3,225;27,560;0,000;248,640;Inf;263,000;250,000;-13,649;3,009;-8,693;24,637
5907,500;3,047;0,729;-34,948;3,215;9,650;5,136;36,174;5,053;-21,061;-2,777;0,000;37,800;38,000;9,664;3,148;-14,244;-11,708;-15,581;-12,975;-3,225;27,560;0,000;248,640;Inf;264,000;250,000;-13,752;3,009;-8,703;24,634
5908,000;3,047;0,729;-34,948;3,215;9,650;5,136;36,174;5,053;-21,061;-2,777;0,000;37,800;38,000;9,664;3,148;-14,250;-11,734;-15,601;-12,843;-3,225;27,560;0,000;248,640;Inf;264,000;250,000;-13,627;3,010;-8,699;24,701
5908,500;3,047;0,729;-34,948;3,215;9,650;5,136;36,174;5,053;-21,061;-2,777;0,000;37,800;38,000;9,664;3,148;-14,263;-11,699;-15,597;-12,985;-3,225;27,560;0,000;251,340;Inf;263,000;250,000;-13,607;3,010;-8,681;24,732
5909,000;3,047;0,729;-34,948;3,215;9,650;5,136;36,174;5,053;-21,061;-2,777;0,000;37,800;38,000;9,664;3,148;-14,377;-11,703;-15,560;-12,988;-3,225;27,560;0,000;251,340;Inf;263,000;250,000;-13,636;3,011;-8,699;24,793
5909,500;3,047;0,729;-34,948;3,215;9,650;5,130;36,156;5,028;-20,975;-2,774;0,000;37,752;37,965;9,664;3,148;-14,382;-11,742;-15,712;-13,059;-3,225;27,559;0,000;251,440;Inf;262,000;250,000;-13,657;3,012;-8,692;24,844
5910,000;3,047;0,729;-34,948;3,215;9,650;5,130;36,156;5,028;-20,975;-2,774;0,000;37,800;38,000;9,664;3,148;-14,264;-11,728;-15,567;-12,983;-3,225;27,559;0,000;251,440;Inf;262,000;250,000;-13,724;3,012;-8,699;24,884
5910,500;3,074;0,726;-35,209;3,154;9,659;5,130;36,156;5,028;-20,975;-2,774;0,000;37,800;38,000;9,563;3,305;-14,428;-11,563;-15,529;-12,876;-3,225;27,559;0,000;251,040;Inf;261,000;250,000;-13,636;3,013;-8,700;24,939
5911,000;3,074;0,726;-35,209;3,154;9,659;5,130;36,156;5,028;-20,975;-2,774;0,000;37,800;38,000;9,563;3,305;-14,267;-11,755;-15,630;-13,026;-3,225;27,559;0,000;251,040;Inf;261,000;250,000;-13,599;3,014;-8,704;24,997
5911,500;3,074;0,726;-35,209;3,154;9,659;5,130;36,156;5,028;-20,975;-2,774;0,000;37,800;38,000;9,563;3,305;-14,432;-11,745;-15,672;-12,954;-3,225;27,559;0,000;250,140;Inf;261,000;250,000;-13,669;3,015;-8,705;25,013
5912,000;3,074;0,726;-35,209;3,154;9,659;5,130;36,156;5,028;-20,975;-2,774;0,000;37,800;38,000;9,563;3,305;-14,290;-11,740;-15,652;-13,049;-3,225;27,559;0,000;250,140;Inf;261,000;250,000;-13,701;3,016;-8,730;25,039
5912,500;3,074;0,726;-35,209;3,154;9,659;5,111;36,159;5,047;-20,893;-2,788;0,000;37,752;37,915;9,563;3,305;-14,356;-11,621;-15,544;-12,929;-3,237;27,557;0,000;250,440;Inf;261,000;250,000;-13,683;3,017;-8,716;25,078
5913,000;3,074;0,726;-35,209;3,154;9,659;5,111;36,159;5,047;-20,893;-2,788;0,000;37,800;37,900;9,563;3,305;-14,407;-11,780;-15,704;-12,915;-3,237;27,557;0,000;250,440;Inf;261,000;250,000;-13,613;3,018;-8,714;25,117
5913,500;2,827;0,729;-34,316;3,257;9,490;5,111;36,159;5,047;-20,893;-2,788;0,000;37,800;37,900;9,634;3,040;-14,298;-11,755;-15,626;-13,015;-3,237;27,557;0,000;249,940;Inf;261,000;250,000;-13,702;3,019;-8,728;25,157
5914,000;2,827;0,729;-34,316;3,257;9,490;5,111;36,159;5,047;-20,893;-2,788;0,000;37,800;37,900;9,634;3,040;-14,405;-11,657;-15,531;-12,933;-3,237;27,557;0,000;249,940;Inf;261,000;250,000;-13,674;3,015;-8,722;25,237
