t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5914,500;2,827;0,729;-34,316;3,257;9,490;5,111;36,159;5,047;-20,893;-2,788;0,000;37,800;37,900;9,634;3,040;-14,398;-11,763;-15,734;-13,028;-3,237;27,557;0,000;249,940;Inf;261,000;250,000;-13,632;3,012;-8,729;25,237
5915,000;2,827;0,729;-34,316;3,257;9,490;5,111;36,159;5,047;-20,893;-2,788;0,000;37,800;37,900;9,634;3,040;-14,456;-11,619;-15,589;-12,903;-3,237;27,557;0,000;249,940;Inf;261,000;250,000;-13,731;3,009;-8,728;25,265
5915,500;2,827;0,729;-34,316;3,257;9,490;5,111;36,159;5,047;-20,893;-2,788;0,000;37,800;37,900;9,634;3,040;-14,363;-11,755;-15,702;-13,033;-3,237;27,557;0,000;249,240;Inf;261,000;250,000;-13,642;3,006;-8,719;25,267
5916,000;2,827;0,729;-34,316;3,257;9,490;5,130;36,188;5,058;-20,817;-2,790;0,000;37,737;38,027;9,634;3,040;-14,278;-11,698;-15,581;-12,954;-3,236;27,555;0,000;249,240;Inf;261,000;250,000;-13,713;3,003;-8,736;25,275
5916,500;2,827;0,729;-34,316;3,257;9,490;5,130;36,188;5,058;-20,817;-2,790;0,000;37,700;38,000;9,634;3,040;-14,445;-11,646;-15,599;-12,912;-3,236;27,555;0,000;248,840;Inf;262,000;250,000;-13,628;3,000;-8,746;25,321
5917,000;3,131;0,744;-35,209;3,221;9,629;5,130;36,188;5,058;-20,817;-2,790;0,000;37,700;38,000;9,535;3,248;-14,211;-11,759;-15,650;-13,007;-3,236;27,555;0,000;248,840;Inf;262,000;250,000;-13,651;2,998;-8,720;25,358
5917,500;3,131;0,744;-35,209;3,221;9,629;5,130;36,188;5,058;-20,817;-2,790;0,000;37,700;38,000;9,535;3,248;-14,212;-11,719;-15,529;-12,958;-3,236;27,555;0,000;249,340;Inf;262,000;250,000;-13,657;3,000;-8,718;25,409
5918,000;3,131;0,744;-35,209;3,221;9,629;5,130;36,188;5,058;-20,817;-2,790;0,000;37,700;38,000;9,535;3,248;-14,409;-11,762;-15,700;-12,949;-3,236;27,555;0,000;249,340;Inf;262,000;250,000;-13,605;3,002;-8,721;25,449
5918,500;3,131;0,744;-35,209;3,221;9,629;5,130;36,188;5,058;-20,817;-2,790;0,000;37,700;38,000;9,535;3,248;-14,458;-11,608;-15,571;-12,931;-3,236;27,555;0,000;250,040;Inf;262,000;250,000;-13,705;3,004;-8,728;25,562
5919,000;3,131;0,744;-35,209;3,221;9,629;5,162;36,170;5,053;-20,760;-2,800;0,000;37,747;38,000;9,535;3,248;-14,321;-11,731;-15,596;-12,848;-3,232;27,558;0,000;250,040;Inf;262,000;250,000;-13,642;3,006;-8,746;25,615
5919,500;3,131;0,744;-35,209;3,221;9,629;5,162;36,170;5,053;-20,760;-2,800;0,000;37,700;38,000;9,535;3,248;-14,181;-11,718;-15,575;-12,986;-3,232;27,558;0,000;250,340;Inf;262,000;250,000;-13,624;3,008;-8,730;25,625
5920,000;3,362;0,837;-34,344;3,240;9,538;5,162;36,170;5,053;-20,760;-2,800;0,000;37,700;38,000;9,640;2,999;-14,324;-11,736;-15,500;-13,010;-3,232;27,558;0,000;250,340;Inf;262,000;250,000;-13,615;3,010;-8,709;25,609
5920,500;3,362;0,837;-34,344;3,240;9,538;5,162;36,170;5,053;-20,760;-2,800;0,000;37,700;38,000;9,640;2,999;-14,399;-11,752;-15,699;-13,073;-3,232;27,558;0,000;249,740;Inf;262,000;250,000;-13,642;3,016;-8,721;25,578
5921,000;3,362;0,837;-34,344;3,240;9,538;5,162;36,170;5,053;-20,760;-2,800;0,000;37,700;38,000;9,640;2,999;-14,329;-11,698;-15,590;-12,993;-3,232;27,558;0,000;249,740;Inf;262,000;250,000;-13,731;3,022;-8,723;25,582
5921,500;3,362;0,837;-34,344;3,240;9,538;5,162;36,170;5,053;-20,760;-2,800;0,000;37,700;38,000;9,640;2,999;-14,428;-11,582;-15,509;-12,878;-3,232;27,558;0,000;249,840;Inf;262,000;250,000;-13,653;3,027;-8,727;25,522
5922,000;3,362;0,837;-34,344;3,240;9,538;5,136;36,157;5,048;-20,707;-2,781;0,000;37,742;38,014;9,640;2,999;-14,164;-11,747;-15,521;-12,912;-3,240;27,554;0,000;249,840;Inf;262,000;250,000;-13,599;3,033;-8,734;25,461
5922,500;3,362;0,837;-34,344;3,240;9,538;5,136;36,157;5,048;-20,707;-2,781;0,000;37,700;38,000;9,640;2,999;-14,381;-11,687;-15,560;-13,001;-3,240;27,554;0,000;248,540;Inf;263,000;250,000;-13,586;3,038;-8,720;25,368
5923,000;3,362;0,837;-34,344;3,240;9,538;5,136;36,157;5,048;-20,707;-2,781;0,000;37,700;38,000;9,640;2,999;-14,357;-11,745;-15,698;-13,062;-3,240;27,554;0,000;248,540;Inf;263,000;250,000;-13,657;3,043;-8,719;25,297
5923,500;2,304;0,602;-34,103;3,201;9,491;5,136;36,157;5,048;-20,707;-2,781;0,000;37,700;38,000;9,843;3,220;-14,364;-11,665;-15,570;-12,953;-3,240;27,554;0,000;250,040;Inf;263,000;250,000;-13,715;3,049;-8,721;25,277
5924,000;2,304;0,602;-34,103;3,201;9,491;5,136;36,157;5,048;-20,707;-2,781;0,000;37,700;38,000;9,843;3,220;-14,126;-11,686;-15,489;-12,804;-3,240;27,554;0,000;250,040;Inf;263,000;250,000;-13,638;3,036;-8,751;25,283
5924,500;2,304;0,602;-34,103;3,201;9,491;5,136;36,157;5,048;-20,707;-2,781;0,000;37,700;38,000;9,843;3,220;-14,194;-11,727;-15,580;-12,965;-3,240;27,554;0,000;250,440;Inf;263,000;250,000;-13,526;3,024;-8,735;25,335
5925,000;2,304;0,602;-34,103;3,201;9,491;5,136;36,157;5,048;-20,707;-2,781;0,000;37,700;38,000;9,843;3,220;-14,368;-11,777;-15,694;-13,073;-3,240;27,554;0,000;250,440;Inf;263,000;250,000;-13,617;3,013;-8,720;25,368
5925,500;2,304;0,602;-34,103;3,201;9,491;5,098;36,162;5,066;-20,636;-2,795;0,000;37,737;38,027;9,843;3,220;-14,317;-11,640;-15,549;-12,943;-3,233;27,554;0,000;251,340;Inf;262,000;250,000;-13,728;3,001;-8,737;25,397
5926,000;2,304;0,602;-34,103;3,201;9,491;5,098;36,162;5,066;-20,636;-2,795;0,000;37,700;38,000;9,843;3,220;-14,206;-11,731;-15,665;-13,019;-3,233;27,554;0,000;251,340;Inf;262,000;250,000;-13,612;2,990;-8,726;25,439
5926,500;1,972;0,535;-33,653;3,256;9,492;5,098;36,162;5,066;-20,636;-2,795;0,000;37,700;38,000;9,791;3,151;-14,467;-11,696;-15,649;-12,944;-3,233;27,554;0,000;251,140;Inf;261,000;250,000;-13,655;2,978;-8,741;25,478
5927,000;1,972;0,535;-33,653;3,256;9,492;5,098;36,162;5,066;-20,636;-2,795;0,000;37,700;38,000;9,791;3,151;-14,306;-11,766;-15,709;-13,054;-3,233;27,554;0,000;251,140;Inf;261,000;250,000;-13,689;2,962;-8,727;25,478
5927,500;1,972;0,535;-33,653;3,256;9,492;5,098;36,162;5,066;-20,636;-2,795;0,000;37,700;38,000;9,791;3,151;-14,163;-11,626;-15,489;-12,913;-3,233;27,554;0,000;250,440;Inf;261,000;250,000;-13,709;2,946;-8,725;25,478
5928,000;1,972;0,535;-33,653;3,256;9,492;5,098;36,162;5,066;-20,636;-2,795;0,000;37,700;38,000;9,791;3,151;-14,407;-11,667;-15,580;-12,919;-3,233;27,554;0,000;250,440;Inf;261,000;250,000;-13,548;2,930;-8,719;25,498
5928,500;1,972;0,535;-33,653;3,256;9,492;5,156;36,175;5,069;-20,565;-2,782;0,000;37,748;37,969;9,791;3,151;-14,286;-11,731;-15,626;-13,023;-3,225;27,547;0,000;249,040;Inf;261,000;250,000;-13,643;2,914;-8,720;25,541
5929,000;1,972;0,535;-33,653;3,256;9,492;5,156;36,175;5,069;-20,565;-2,782;0,000;37,700;38,000;9,791;3,151;-14,473;-11,637;-15,533;-12,919;-3,225;27,547;0,000;249,040;Inf;261,000;250,000;-13,667;2,899;-8,711;25,595
5929,500;1,972;0,535;-33,653;3,256;9,492;5,156;36,175;5,069;-20,565;-2,782;0,000;37,700;38,000;9,791;3,151;-14,082;-11,705;-15,515;-12,957;-3,225;27,547;0,000;248,840;Inf;262,000;250,000;-13,641;2,883;-8,716;25,608
5930,000;3,153;0,802;-34,875;3,182;9,553;5,156;36,175;5,069;-20,565;-2,782;0,000;37,700;38,000;9,667;3,343;-14,161;-11,692;-15,441;-12,915;-3,225;27,547;0,000;248,840;Inf;262,000;250,000;-13,565;2,868;-8,729;25,620
5930,500;3,153;0,802;-34,875;3,182;9,553;5,156;36,175;5,069;-20,565;-2,782;0,000;37,700;38,000;9,667;3,343;-14,347;-11,730;-15,684;-12,997;-3,225;27,547;0,000;247,940;Inf;263,000;250,000;-13,552;2,873;-8,707;25,660
5931,000;3,153;0,802;-34,875;3,182;9,553;5,156;36,175;5,069;-20,565;-2,782;0,000;37,700;38,000;9,667;3,343;-14,311;-11,740;-15,687;-13,046;-3,225;27,547;0,000;247,940;Inf;263,000;250,000;-13,689;2,878;-8,693;25,714
5931,500;3,153;0,802;-34,875;3,182;9,553;5,156;36,175;5,069;-20,565;-2,782;0,000;37,700;38,000;9,667;3,343;-14,239;-11,671;-15,316;-12,922;-3,225;27,547;0,000;248,540;Inf;264,000;250,000;-13,696;2,882;-8,729;25,772
5932,000;3,153;0,802;-34,875;3,182;9,553;5,101;36,186;5,076;-20,515;-2,786;0,000;37,743;37,972;9,667;3,343;-14,308;-11,557;-15,412;-12,835;-3,227;27,556;0,000;248,540;Inf;264,000;250,000;-13,537;2,887;-8,725;25,788
5932,500;3,153;0,802;-34,875;3,182;9,553;5,101;36,186;5,076;-20,515;-2,786;0,000;37,700;38,000;9,667;3,343;-14,171;-11,742;-15,565;-13,003;-3,227;27,556;0,000;247,440;Inf;265,000;250,000;-13,528;2,891;-8,728;25,830
5933,000;2,149;0,615;-33,663;3,251;9,569;5,101;36,186;5,076;-20,515;-2,786;0,000;37,700;38,000;7,396;3,167;-14,387;-11,739;-15,727;-13,059;-3,227;27,556;0,000;247,440;Inf;265,000;250,000;-13,620;2,895;-8,720;25,890
5933,500;2,149;0,615;-33,663;3,251;9,569;5,101;36,186;5,076;-20,515;-2,786;0,000;37,700;38,000;7,396;3,167;-14,090;-11,552;-15,279;-12,830;-3,227;27,556;0,000;249,640;Inf;265,000;250,000;-13,728;2,883;-8,685;25,856
5934,000;2,149;0,615;-33,663;3,251;9,569;5,101;36,186;5,076;-20,515;-2,786;0,000;37,700;38,000;7,396;3,167;-14,263;-11,507;-15,351;-12,793;-3,227;27,556;0,000;249,640;Inf;265,000;250,000;-13,438;2,871;-8,688;25,890
5934,500;2,149;0,615;-33,663;3,251;9,569;5,101;36,186;5,076;-20,515;-2,786;0,000;37,700;38,000;7,396;3,167;-14,148;-11,710;-15,584;-12,978;-3,227;27,556;0,000;252,540;Inf;264,000;250,000;-13,478;2,859;-8,693;25,876
5935,000;2,149;0,615;-33,663;3,251;9,569;5,113;36,162;5,045;-20,460;-2,784;0,000;37,755;38,101;7,396;3,167;-14,318;-11,670;-15,496;-12,940;-3,218;27,560;0,000;252,540;Inf;264,000;250,000;-13,605;2,848;-8,723;25,880
5935,500;2,149;0,615;-33,663;3,251;9,569;5,113;36,162;5,045;-20,460;-2,784;0,000;37,800;38,100;7,396;3,167;-14,376;-11,730;-15,703;-13,041;-3,218;27,560;0,000;253,640;Inf;263,000;250,000;-13,606;2,836;-8,699;25,852
5936,000;3,374;0,810;-35,209;3,189;9,635;5,113;36,162;5,045;-20,460;-2,784;0,000;37,800;38,100;9,658;3,380;-14,303;-11,612;-15,491;-12,920;-3,218;27,560;0,000;253,640;Inf;263,000;250,000;-13,712;2,825;-8,715;25,893
5936,500;3,374;0,810;-35,209;3,189;9,635;5,113;36,162;5,045;-20,460;-2,784;0,000;37,800;38,100;9,658;3,380;-14,101;-11,701;-15,525;-12,861;-3,218;27,560;0,000;252,840;Inf;262,000;250,000;-13,582;2,834;-8,724;25,915
5937,000;3,374;0,810;-35,209;3,189;9,635;5,113;36,162;5,045;-20,460;-2,784;0,000;37,800;38,100;9,658;3,380;-14,134;-11,685;-15,505;-12,940;-3,218;27,560;0,000;252,840;Inf;262,000;250,000;-13,547;2,843;-8,711;25,912
5937,500;3,374;0,810;-35,209;3,189;9,635;5,113;36,162;5,045;-20,460;-2,784;0,000;37,800;38,100;9,658;3,380;-14,394;-11,742;-15,708;-13,001;-3,218;27,560;0,000;251,840;Inf;261,000;250,000;-13,566;2,851;-8,723;25,925
5938,000;3,374;0,810;-35,209;3,189;9,635;5,113;36,162;5,045;-20,460;-2,784;0,000;37,800;38,100;9,658;3,380;-14,334;-11,718;-15,677;-13,027;-3,218;27,560;0,000;251,840;Inf;261,000;250,000;-13,711;2,860;-8,694;25,895
5938,500;3,374;0,810;-35,209;3,189;9,635;5,152;36,175;5,074;-20,403;-2,775;0,000;37,759;38,016;9,658;3,380;-14,051;-11,566;-15,227;-12,783;-3,216;27,554;0,000;250,240;Inf;261,000;250,000;-13,689;2,868;-8,720;25,863
5939,000;3,374;0,810;-35,209;3,189;9,635;5,152;36,175;5,074;-20,403;-2,775;0,000;37,800;38,000;9,658;3,380;-14,188;-11,546;-15,345;-12,808;-3,216;27,554;0,000;250,240;Inf;261,000;250,000;-13,407;2,877;-8,716;25,881
5939,500;3,566;0,851;-35,209;3,204;9,543;5,152;36,175;5,074;-20,403;-2,775;0,000;37,800;38,000;9,590;3,262;-14,209;-11,720;-15,568;-12,990;-3,216;27,554;0,000;251,140;Inf;260,000;250,000;-13,472;2,885;-8,709;25,906
5940,000;3,566;0,851;-35,209;3,204;9,543;5,152;36,175;5,074;-20,403;-2,775;0,000;37,800;38,000;9,590;3,262;-14,264;-11,722;-15,619;-12,953;-3,216;27,554;0,000;251,140;Inf;260,000;250,000;-13,622;2,896;-8,700;25,933
5940,500;3,566;0,851;-35,209;3,204;9,543;5,152;36,175;5,074;-20,403;-2,775;0,000;37,800;38,000;9,590;3,262;-14,359;-11,575;-15,478;-12,855;-3,216;27,554;0,000;248,040;Inf;261,000;250,000;-13,640;2,907;-8,700;25,947
5941,000;3,566;0,851;-35,209;3,204;9,543;5,152;36,175;5,074;-20,403;-2,775;0,000;37,800;38,000;9,590;3,262;-14,332;-11,714;-15,660;-12,999;-3,216;27,554;0,000;248,040;Inf;261,000;250,000;-13,567;2,918;-8,704;25,974
5941,500;3,566;0,851;-35,209;3,204;9,543;5,178;36,185;5,073;-20,339;-2,785;0,000;37,758;38,029;9,590;3,262;-14,313;-11,637;-15,510;-12,939;-3,223;27,564;0,000;249,040;Inf;261,000;250,000;-13,676;2,928;-8,710;26,009
5942,000;3,566;0,851;-35,209;3,204;9,543;5,178;36,185;5,073;-20,339;-2,785;0,000;37,800;38,000;9,590;3,262;-14,407;-11,542;-15,468;-12,815;-3,223;27,564;0,000;249,040;Inf;261,000;250,000;-13,600;2,939;-8,691;26,024
5942,500;3,523;0,794;-35,209;3,234;9,634;5,178;36,185;5,073;-20,339;-2,785;0,000;37,800;38,000;9,621;3,220;-14,115;-11,708;-15,523;-12,953;-3,223;27,564;0,000;247,440;Inf;262,000;250,000;-13,558;2,949;-8,716;25,986
5943,000;3,523;0,794;-35,209;3,234;9,634;5,178;36,185;5,073;-20,339;-2,785;0,000;37,800;38,000;9,621;3,220;-14,109;-11,664;-15,386;-12,902;-3,223;27,564;0,000;247,440;Inf;262,000;250,000;-13,575;2,959;-8,712;25,977
5943,500;3,523;0,794;-35,209;3,234;9,634;5,178;36,185;5,073;-20,339;-2,785;0,000;37,800;38,000;9,621;3,220;-14,255;-11,723;-15,625;-13,011;-3,223;27,564;0,000;248,840;Inf;263,000;250,000;-13,515;2,968;-8,690;25,962
5944,000;3,523;0,794;-35,209;3,234;9,634;5,178;36,185;5,073;-20,339;-2,785;0,000;37,800;38,000;9,621;3,220;-14,385;-11,609;-15,504;-12,900;-3,223;27,564;0,000;248,840;Inf;263,000;250,000;-13,654;2,977;-8,707;25,986
5944,500;3,523;0,794;-35,209;3,234;9,634;5,178;36,185;5,073;-20,339;-2,785;0,000;37,800;38,000;9,621;3,220;-14,331;-11,720;-15,665;-12,883;-3,223;27,564;0,000;247,740;Inf;264,000;250,000;-13,600;2,986;-8,706;26,000
5945,000;3,523;0,794;-35,209;3,234;9,634;5,145;36,177;5,074;-20,274;-2,779;0,000;37,767;38,102;9,621;3,220;-14,147;-11,659;-15,561;-12,943;-3,228;27,556;0,000;247,740;Inf;264,000;250,000;-13,649;2,995;-8,687;26,061
5945,500;3,523;0,794;-35,209;3,234;9,634;5,145;36,177;5,074;-20,274;-2,779;0,000;37,800;38,100;9,621;3,220;-14,334;-11,639;-15,552;-12,912;-3,228;27,556;0,000;249,040;Inf;264,000;250,000;-13,577;3,003;-8,701;26,056
5946,000;2,816;0,754;-33,670;3,268;9,558;5,145;36,177;5,074;-20,274;-2,779;0,000;37,800;38,100;9,803;3,131;-14,280;-11,717;-15,646;-12,987;-3,228;27,556;0,000;249,040;Inf;264,000;250,000;-13,609;3,012;-8,697;26,060
5946,500;2,816;0,754;-33,670;3,268;9,558;5,145;36,177;5,074;-20,274;-2,779;0,000;37,800;38,100;9,803;3,131;-14,172;-11,667;-15,473;-12,860;-3,228;27,556;0,000;246,840;Inf;265,000;250,000;-13,658;3,009;-8,699;26,060
5947,000;2,816;0,754;-33,670;3,268;9,558;5,145;36,177;5,074;-20,274;-2,779;0,000;37,800;38,100;9,803;3,131;-14,155;-11,685;-15,564;-12,940;-3,228;27,556;0,000;246,840;Inf;265,000;250,000;-13,543;3,006;-8,686;26,053
5947,500;2,816;0,754;-33,670;3,268;9,558;5,145;36,177;5,074;-20,274;-2,779;0,000;37,800;38,100;9,803;3,131;-14,201;-11,552;-15,375;-12,805;-3,228;27,556;0,000;252,440;Inf;264,000;250,000;-13,586;3,002;-8,675;26,002
5948,000;2,816;0,754;-33,670;3,268;9,558;5,143;36,178;5,054;-20,231;-2,784;0,000;37,778;38,091;9,803;3,131;-14,197;-11,666;-15,503;-12,948;-3,222;27,565;0,000;252,440;Inf;264,000;250,000;-13,484;2,999;-8,684;25,893
5948,500;2,816;0,754;-33,670;3,268;9,558;5,143;36,178;5,054;-20,231;-2,784;0,000;37,800;38,100;9,803;3,131;-14,357;-11,631;-15,520;-12,954;-3,222;27,565;0,000;251,740;Inf;263,000;250,000;-13,579;2,996;-8,657;25,834
5949,000;2,600;0,709;-33,791;3,242;9,551;5,143;36,178;5,054;-20,231;-2,784;0,000;37,800;38,100;9,750;3,210;-14,399;-11,619;-15,558;-12,879;-3,222;27,565;0,000;251,740;Inf;263,000;250,000;-13,616;2,993;-8,680;25,837
5949,500;2,600;0,709;-33,791;3,242;9,551;5,143;36,178;5,054;-20,231;-2,784;0,000;37,800;38,100;9,750;3,210;-14,029;-11,631;-15,478;-12,826;-3,222;27,565;0,000;252,140;Inf;262,000;250,000;-13,614;2,987;-8,669;25,768
5950,000;2,600;0,709;-33,791;3,242;9,551;5,143;36,178;5,054;-20,231;-2,784;0,000;37,800;38,100;9,750;3,210;-14,006;-11,595;-15,390;-12,820;-3,222;27,565;0,000;252,140;Inf;262,000;250,000;-13,491;2,981;-8,680;25,702
5950,500;2,600;0,709;-33,791;3,242;9,551;5,143;36,178;5,054;-20,231;-2,784;0,000;37,800;38,100;9,750;3,210;-14,289;-11,692;-15,638;-12,984;-3,222;27,565;0,000;251,140;Inf;261,000;250,000;-13,453;2,974;-8,671;25,697
5951,000;2,600;0,709;-33,791;3,242;9,551;5,061;36,207;5,055;-20,158;-2,763;0,000;37,796;38,107;9,750;3,210;-14,317;-11,641;-15,551;-12,932;-3,222;27,565;0,000;251,140;Inf;261,000;250,000;-13,651;2,968;-8,684;25,735
5951,500;2,600;0,709;-33,791;3,242;9,551;5,061;36,207;5,055;-20,158;-2,763;0,000;37,800;38,100;9,750;3,210;-14,193;-11,684;-15,593;-12,974;-3,222;27,565;0,000;251,540;Inf;260,000;250,000;-13,610;2,962;-8,669;25,768
5952,000;2,600;0,709;-33,791;3,242;9,551;5,061;36,207;5,055;-20,158;-2,763;0,000;37,800;38,100;9,750;3,210;-14,316;-11,634;-15,567;-12,919;-3,222;27,565;0,000;251,540;Inf;260,000;250,000;-13,611;2,956;-8,690;25,771
5952,500;2,417;0,580;-35,209;3,251;9,720;5,061;36,207;5,055;-20,158;-2,763;0,000;37,800;38,100;9,556;3,185;-14,347;-11,694;-15,643;-12,945;-3,222;27,565;0,000;250,540;Inf;260,000;250,000;-13,609;2,950;-8,683;25,758
5953,000;2,417;0,580;-35,209;3,251;9,720;5,061;36,207;5,055;-20,158;-2,763;0,000;37,800;38,100;9,556;3,185;-14,231;-11,689;-15,547;-12,982;-3,222;27,565;0,000;250,540;Inf;260,000;250,000;-13,657;2,942;-8,685;25,742
5953,500;2,417;0,580;-35,209;3,251;9,720;5,061;36,207;5,055;-20,158;-2,763;0,000;37,800;38,100;9,556;3,185;-14,277;-11,630;-15,547;-12,891;-3,222;27,565;0,000;248,240;Inf;261,000;250,000;-13,612;2,933;-8,691;25,677
5954,000;2,417;0,580;-35,209;3,251;9,720;5,061;36,207;5,055;-20,158;-2,763;0,000;37,800;38,100;9,556;3,185;-14,268;-11,704;-15,614;-12,878;-3,222;27,565;0,000;248,240;Inf;261,000;250,000;-13,586;2,925;-8,686;25,560
5954,500;2,417;0,580;-35,209;3,251;9,720;5,144;36,197;5,055;-20,088;-2,762;0,000;37,813;38,214;9,556;3,185;-14,272;-11,650;-15,541;-12,906;-3,217;27,561;0,000;247,440;Inf;262,000;250,000;-13,616;2,916;-8,700;25,454
5955,000;2,417;0,580;-35,209;3,251;9,720;5,144;36,197;5,055;-20,088;-2,762;0,000;37,800;38,200;9,556;3,185;-14,320;-11,709;-15,666;-12,995;-3,217;27,561;0,000;247,440;Inf;262,000;250,000;-13,592;2,908;-8,664;25,342
5955,500;3,065;0,786;-35,209;3,212;9,560;5,144;36,197;5,055;-20,088;-2,762;0,000;37,800;38,200;9,630;3,374;-14,218;-11,680;-15,516;-12,944;-3,217;27,561;0,000;248,340;Inf;263,000;250,000;-13,672;2,900;-8,692;25,245
5956,000;3,065;0,786;-35,209;3,212;9,560;5,144;36,197;5,055;-20,088;-2,762;0,000;37,800;38,200;9,630;3,374;-14,403;-11,601;-15,555;-12,870;-3,217;27,561;0,000;248,340;Inf;263,000;250,000;-13,589;2,903;-8,696;25,174
5956,500;3,065;0,786;-35,209;3,212;9,560;5,144;36,197;5,055;-20,088;-2,762;0,000;37,800;38,200;9,630;3,374;-14,210;-11,714;-15,627;-13,008;-3,217;27,561;0,000;249,440;Inf;263,000;250,000;-13,607;2,905;-8,701;25,207
5957,000;3,065;0,786;-35,209;3,212;9,560;5,144;36,197;5,055;-20,088;-2,762;0,000;37,800;38,200;9,630;3,374;-14,177;-11,638;-15,523;-12,913;-3,217;27,561;0,000;249,440;Inf;263,000;250,000;-13,640;2,908;-8,690;25,227
5957,500;3,065;0,786;-35,209;3,212;9,560;5,118;36,198;5,072;-20,023;-2,784;0,000;37,819;38,189;9,630;3,374;-14,355;-11,720;-15,624;-12,872;-3,221;27,562;0,000;250,540;Inf;263,000;250,000;-13,563;2,911;-8,703;25,264
5958,000;3,065;0,786;-35,209;3,212;9,560;5,118;36,198;5,072;-20,023;-2,784;0,000;37,800;38,200;9,630;3,374;-14,385;-11,612;-15,523;-12,898;-3,221;27,562;0,000;250,540;Inf;263,000;250,000;-13,643;2,913;-8,686;25,284
5958,500;3,065;0,786;-35,209;3,212;9,560;5,118;36,198;5,072;-20,023;-2,784;0,000;37,800;38,200;9,630;3,374;-14,364;-11,731;-15,707;-13,016;-3,221;27,562;0,000;249,640;Inf;263,000;250,000;-13,605;2,916;-8,683;25,301
5959,000;2,688;0,616;-35,209;3,238;9,625;5,118;36,198;5,072;-20,023;-2,784;0,000;37,800;38,200;9,637;3,107;-14,166;-11,672;-15,545;-12,936;-3,221;27,562;0,000;249,640;Inf;263,000;250,000;-13,704;2,918;-8,707;25,329
5959,500;2,688;0,616;-35,209;3,238;9,625;5,118;36,198;5,072;-20,023;-2,784;0,000;37,800;38,200;9,637;3,107;-14,413;-11,548;-15,499;-12,851;-3,221;27,562;0,000;250,340;Inf;263,000;250,000;-13,580;2,914;-8,717;25,342
5960,000;2,688;0,616;-35,209;3,238;9,625;5,118;36,198;5,072;-20,023;-2,784;0,000;37,800;38,200;9,637;3,107;-14,204;-11,707;-15,594;-12,951;-3,221;27,562;0,000;250,340;Inf;263,000;250,000;-13,578;2,911;-8,724;25,391
5960,500;2,688;0,616;-35,209;3,238;9,625;5,118;36,198;5,072;-20,023;-2,784;0,000;37,800;38,200;9,637;3,107;-14,153;-11,675;-15,500;-12,931;-3,221;27,562;0,000;250,440;Inf;263,000;250,000;-13,614;2,907;-8,699;25,468
5961,000;2,688;0,616;-35,209;3,238;9,625;5,116;36,192;5,083;-19,971;-2,783;0,000;37,823;38,368;9,637;3,107;-14,374;-11,599;-15,517;-12,893;-3,224;27,555;0,000;250,440;Inf;263,000;250,000;-13,565;2,903;-8,688;25,525
5961,500;2,688;0,616;-35,209;3,238;9,625;5,116;36,192;5,083;-19,971;-2,783;0,000;37,800;38,400;9,637;3,107;-14,262;-11,615;-15,502;-12,906;-3,224;27,555;0,000;251,740;Inf;262,000;250,000;-13,596;2,900;-8,682;25,509
5962,000;2,812;0,788;-34,047;3,252;9,533;5,116;36,192;5,083;-19,971;-2,783;0,000;37,800;38,400;9,701;3,180;-14,379;-11,559;-15,481;-12,855;-3,224;27,555;0,000;251,740;Inf;262,000;250,000;-13,571;2,896;-8,688;25,474
5962,500;2,812;0,788;-34,047;3,252;9,533;5,116;36,192;5,083;-19,971;-2,783;0,000;37,800;38,400;9,701;3,180;-14,107;-11,695;-15,549;-12,947;-3,224;27,555;0,000;249,340;Inf;262,000;250,000;-13,568;2,895;-8,701;25,453
5963,000;2,812;0,788;-34,047;3,252;9,533;5,116;36,192;5,083;-19,971;-2,783;0,000;37,800;38,400;9,701;3,180;-14,158;-11,660;-15,462;-12,905;-3,224;27,555;0,000;249,340;Inf;262,000;250,000;-13,575;2,894;-8,691;25,441
5963,500;2,812;0,788;-34,047;3,252;9,533;5,116;36,192;5,083;-19,971;-2,783;0,000;37,800;38,400;9,701;3,180;-14,375;-11,695;-15,698;-12,939;-3,224;27,555;0,000;250,140;Inf;262,000;250,000;-13,546;2,892;-8,684;25,442
5964,000;2,812;0,788;-34,047;3,252;9,533;5,131;36,208;5,062;-19,897;-2,785;0,000;37,843;38,281;9,701;3,180;-14,292;-11,720;-15,637;-13,002;-3,226;27,559;0,000;250,140;Inf;262,000;250,000;-13,677;2,891;-8,681;25,422
5964,500;2,812;0,788;-34,047;3,252;9,533;5,131;36,208;5,062;-19,897;-2,785;0,000;37,800;38,300;9,701;3,180;-14,384;-11,598;-15,514;-12,881;-3,226;27,559;0,000;249,340;Inf;262,000;250,000;-13,663;2,890;-8,704;25,443
5965,000;3,123;0,753;-35,209;3,221;9,612;5,131;36,208;5,062;-19,897;-2,785;0,000;37,800;38,300;9,556;3,166;-14,099;-11,685;-15,526;-12,932;-3,226;27,559;0,000;249,340;Inf;262,000;250,000;-13,594;2,888;-8,699;25,417
5965,500;3,123;0,753;-35,209;3,221;9,612;5,131;36,208;5,062;-19,897;-2,785;0,000;37,800;38,300;9,556;3,166;-14,292;-11,642;-15,546;-12,951;-3,226;27,559;0,000;250,440;Inf;262,000;250,000;-13,560;2,892;-8,702;25,417
5966,000;3,123;0,753;-35,209;3,221;9,612;5,131;36,208;5,062;-19,897;-2,785;0,000;37,800;38,300;9,556;3,166;-14,274;-11,711;-15,654;-13,014;-3,226;27,559;0,000;250,440;Inf;262,000;250,000;-13,608;2,896;-8,680;25,512
5966,500;3,123;0,753;-35,209;3,221;9,612;5,131;36,208;5,062;-19,897;-2,785;0,000;37,800;38,300;9,556;3,166;-14,169;-11,604;-15,303;-12,809;-3,226;27,559;0,000;248,940;Inf;263,000;250,000;-13,663;2,900;-8,673;25,453
5967,000;3,123;0,753;-35,209;3,221;9,612;5,131;36,208;5,062;-19,897;-2,785;0,000;37,800;38,300;9,556;3,166;-14,236;-11,394;-15,316;-12,699;-3,226;27,559;0,000;248,940;Inf;263,000;250,000;-13,471;2,903;-8,679;25,489
5967,500;3,123;0,753;-35,209;3,221;9,612;5,142;36,212;5,092;-19,864;-2,787;0,000;37,867;38,259;9,556;3,166;-14,109;-11,681;-15,507;-12,939;-3,228;27,561;0,000;250,040;Inf;263,000;250,000;-13,411;2,907;-8,660;25,463
5968,000;3,123;0,753;-35,209;3,221;9,612;5,142;36,212;5,092;-19,864;-2,787;0,000;37,900;38,300;9,556;3,166;-14,367;-11,689;-15,639;-12,886;-3,228;27,561;0,000;250,040;Inf;263,000;250,000;-13,559;2,910;-8,656;25,442
5968,500;2,988;0,766;-33,861;3,265;9,575;5,142;36,212;5,092;-19,864;-2,787;0,000;37,900;38,300;9,701;3,023;-14,207;-11,552;-15,365;-12,785;-3,228;27,561;0,000;248,540;Inf;264,000;250,000;-13,645;2,914;-8,665;25,443
5969,000;2,988;0,766;-33,861;3,265;9,575;5,142;36,212;5,092;-19,864;-2,787;0,000;37,900;38,300;9,701;3,023;-14,313;-11,686;-15,597;-12,850;-3,228;27,561;0,000;248,540;Inf;264,000;250,000;-13,477;2,915;-8,658;25,434
5969,500;2,988;0,766;-33,861;3,265;9,575;5,142;36,212;5,092;-19,864;-2,787;0,000;37,900;38,300;9,701;3,023;-14,251;-11,652;-15,542;-12,933;-3,228;27,561;0,000;250,840;Inf;264,000;250,000;-13,611;2,916;-8,637;25,406
5970,000;2,988;0,766;-33,861;3,265;9,575;5,142;36,212;5,092;-19,864;-2,787;0,000;37,900;38,300;9,701;3,023;-14,355;-11,541;-15,470;-12,843;-3,228;27,561;0,000;250,840;Inf;264,000;250,000;-13,595;2,918;-8,635;25,407
5970,500;2,988;0,766;-33,861;3,265;9,575;5,129;36,249;5,086;-19,798;-2,789;0,000;37,887;38,329;9,701;3,023;-14,322;-11,690;-15,653;-12,897;-3,220;27,572;0,000;249,440;Inf;264,000;250,000;-13,552;2,919;-8,638;25,407
5971,000;2,988;0,766;-33,861;3,265;9,575;5,129;36,249;5,086;-19,798;-2,789;0,000;37,900;38,300;9,701;3,023;-14,252;-11,640;-15,462;-12,919;-3,220;27,572;0,000;249,440;Inf;264,000;250,000;-13,640;2,920;-8,642;25,434
5971,500;2,788;0,734;-33,698;3,232;9,565;5,129;36,249;5,086;-19,798;-2,789;0,000;37,900;38,300;9,808;3,148;-14,239;-11,550;-15,456;-12,812;-3,220;27,572;0,000;250,940;Inf;264,000;250,000;-13,568;2,921;-8,673;25,412
5972,000;2,788;0,734;-33,698;3,232;9,565;5,129;36,249;5,086;-19,798;-2,789;0,000;37,900;38,300;9,808;3,148;-14,294;-11,684;-15,635;-12,895;-3,220;27,572;0,000;250,940;Inf;264,000;250,000;-13,514;2,919;-8,651;25,401
5972,500;2,788;0,734;-33,698;3,232;9,565;5,129;36,249;5,086;-19,798;-2,789;0,000;37,900;38,300;9,808;3,148;-14,376;-11,525;-15,465;-12,830;-3,220;27,572;0,000;249,640;Inf;264,000;250,000;-13,627;2,917;-8,641;25,414
5973,000;2,788;0,734;-33,698;3,232;9,565;5,129;36,249;5,086;-19,798;-2,789;0,000;37,900;38,300;9,808;3,148;-14,306;-11,686;-15,605;-12,864;-3,220;27,572;0,000;249,640;Inf;264,000;250,000;-13,549;2,915;-8,652;25,479
5973,500;2,788;0,734;-33,698;3,232;9,565;5,129;36,249;5,086;-19,798;-2,789;0,000;37,900;38,300;9,808;3,148;-14,089;-11,645;-15,472;-12,903;-3,220;27,572;0,000;251,540;Inf;263,000;250,000;-13,615;2,912;-8,664;25,548
5974,000;2,788;0,734;-33,698;3,232;9,565;5,140;36,237;5,082;-19,755;-2,775;0,000;37,901;38,372;9,808;3,148;-14,146;-11,612;-15,487;-12,860;-3,215;27,567;0,000;251,540;Inf;263,000;250,000;-13,527;2,910;-8,671;25,584
5974,500;2,788;0,734;-33,698;3,232;9,565;5,140;36,237;5,082;-19,755;-2,775;0,000;37,900;38,400;9,808;3,148;-14,279;-11,673;-15,556;-12,839;-3,215;27,567;0,000;250,440;Inf;263,000;250,000;-13,526;2,908;-8,651;25,560
5975,000;2,480;0,703;-34,135;3,227;9,541;5,140;36,237;5,082;-19,755;-2,775;0,000;37,900;38,400;9,651;3,125;-14,175;-11,661;-15,546;-12,958;-3,215;27,567;0,000;250,440;Inf;263,000;250,000;-13,587;2,906;-8,657;25,538
5975,500;2,480;0,703;-34,135;3,227;9,541;5,140;36,237;5,082;-19,755;-2,775;0,000;37,900;38,400;9,651;3,125;-14,221;-11,597;-15,481;-12,862;-3,215;27,567;0,000;251,140;Inf;262,000;250,000;-13,585;2,899;-8,648;25,501
5976,000;2,480;0,703;-34,135;3,227;9,541;5,140;36,237;5,082;-19,755;-2,775;0,000;37,900;38,400;9,651;3,125;-14,163;-11,694;-15,590;-12,949;-3,215;27,567;0,000;251,140;Inf;262,000;250,000;-13,540;2,893;-8,669;25,465
5976,500;2,480;0,703;-34,135;3,227;9,541;5,140;36,237;5,082;-19,755;-2,775;0,000;37,900;38,400;9,651;3,125;-14,370;-11,539;-15,517;-12,869;-3,215;27,567;0,000;249,340;Inf;262,000;250,000;-13,599;2,886;-8,677;25,462
5977,000;2,480;0,703;-34,135;3,227;9,541;5,112;36,236;5,083;-19,720;-2,782;0,000;37,911;38,392;9,651;3,125;-14,283;-11,716;-15,648;-12,974;-3,232;27,555;0,000;249,340;Inf;262,000;250,000;-13,574;2,879;-8,650;25,476
5977,500;2,480;0,703;-34,135;3,227;9,541;5,112;36,236;5,083;-19,720;-2,782;0,000;37,900;38,400;9,651;3,125;-14,154;-11,663;-15,522;-12,920;-3,232;27,555;0,000;250,640;Inf;262,000;250,000;-13,655;2,873;-8,667;25,514
5978,000;2,856;0,799;-33,967;3,287;9,575;5,112;36,236;5,083;-19,720;-2,782;0,000;37,900;38,400;9,696;3,176;-14,385;-11,530;-15,494;-12,860;-3,232;27,555;0,000;250,640;Inf;262,000;250,000;-13,565;2,866;-8,673;25,502
5978,500;2,856;0,799;-33,967;3,287;9,575;5,112;36,236;5,083;-19,720;-2,782;0,000;37,900;38,400;9,696;3,176;-14,219;-11,697;-15,613;-12,976;-3,232;27,555;0,000;249,640;Inf;262,000;250,000;-13,567;2,866;-8,678;25,466
5979,000;2,856;0,799;-33,967;3,287;9,575;5,112;36,236;5,083;-19,720;-2,782;0,000;37,900;38,400;9,696;3,176;-14,121;-11,647;-15,514;-12,919;-3,232;27,555;0,000;249,640;Inf;262,000;250,000;-13,626;2,866;-8,682;25,441
5979,500;2,856;0,799;-33,967;3,287;9,575;5,112;36,236;5,083;-19,720;-2,782;0,000;37,900;38,400;9,696;3,176;-14,210;-11,710;-15,608;-12,996;-3,232;27,555;0,000;249,940;Inf;262,000;250,000;-13,550;2,866;-8,659;25,417
5980,000;2,856;0,799;-33,967;3,287;9,575;5,118;36,244;5,081;-19,688;-2,777;0,000;37,929;38,426;9,696;3,176;-14,132;-11,629;-15,482;-12,891;-3,233;27,569;0,000;249,940;Inf;262,000;250,000;-13,631;2,866;-8,678;25,558
5980,500;2,856;0,799;-33,967;3,287;9,575;5,118;36,244;5,081;-19,688;-2,777;0,000;37,900;38,400;9,696;3,176;-14,331;-11,644;-15,544;-12,828;-3,233;27,569;0,000;248,640;Inf;263,000;250,000;-13,534;2,865;-8,685;25,575
5981,000;2,856;0,799;-33,967;3,287;9,575;5,118;36,244;5,081;-19,688;-2,777;0,000;37,900;38,400;9,696;3,176;-14,225;-11,699;-15,618;-12,969;-3,233;27,569;0,000;248,640;Inf;263,000;250,000;-13,587;2,865;-8,670;25,574
5981,500;3,164;0,815;-34,202;3,262;9,483;5,118;36,244;5,081;-19,688;-2,777;0,000;37,900;38,400;9,755;3,214;-14,161;-11,616;-15,461;-12,884;-3,233;27,569;0,000;249,340;Inf;263,000;250,000;-13,628;2,865;-8,682;25,524
5982,000;3,164;0,815;-34,202;3,262;9,483;5,118;36,244;5,081;-19,688;-2,777;0,000;37,900;38,400;9,755;3,214;-14,332;-11,688;-15,595;-12,862;-3,233;27,569;0,000;249,340;Inf;263,000;250,000;-13,531;2,870;-8,673;25,399
5982,500;3,164;0,815;-34,202;3,262;9,483;5,118;36,244;5,081;-19,688;-2,777;0,000;37,900;38,400;9,755;3,214;-14,180;-11,673;-15,578;-12,960;-3,233;27,569;0,000;249,140;Inf;263,000;250,000;-13,619;2,875;-8,675;25,381
5983,000;3,164;0,815;-34,202;3,262;9,483;5,118;36,244;5,081;-19,688;-2,777;0,000;37,900;38,400;9,755;3,214;-14,290;-11,694;-15,631;-12,917;-3,233;27,569;0,000;249,140;Inf;263,000;250,000;-13,598;2,880;-8,674;25,375
5983,500;3,164;0,815;-34,202;3,262;9,483;5,144;36,241;5,078;-19,636;-2,763;0,000;37,950;38,453;9,755;3,214;-14,156;-11,661;-15,472;-12,926;-3,229;27,572;0,000;250,640;Inf;263,000;250,000;-13,633;2,884;-8,677;25,359
5984,000;3,164;0,815;-34,202;3,262;9,483;5,144;36,241;5,078;-19,636;-2,763;0,000;37,900;38,500;9,755;3,214;-14,287;-11,541;-15,469;-12,846;-3,229;27,572;0,000;250,640;Inf;263,000;250,000;-13,554;2,889;-8,659;25,368
5984,500;2,801;0,703;-34,509;3,229;9,610;5,144;36,241;5,078;-19,636;-2,763;0,000;37,900;38,500;9,711;3,056;-14,278;-11,692;-15,633;-12,980;-3,229;27,572;0,000;249,240;Inf;263,000;250,000;-13,536;2,893;-8,676;25,356
5985,000;2,801;0,703;-34,509;3,229;9,610;5,144;36,241;5,078;-19,636;-2,763;0,000;37,900;38,500;9,711;3,056;-14,101;-11,660;-15,521;-12,929;-3,229;27,572;0,000;249,240;Inf;263,000;250,000;-13,646;2,892;-8,680;25,369
5985,500;2,801;0,703;-34,509;3,229;9,610;5,144;36,241;5,078;-19,636;-2,763;0,000;37,900;38,500;9,711;3,056;-14,386;-11,584;-15,523;-12,844;-3,229;27,572;0,000;249,640;Inf;263,000;250,000;-13,553;2,890;-8,689;25,380
5986,000;2,801;0,703;-34,509;3,229;9,610;5,144;36,241;5,078;-19,636;-2,763;0,000;37,900;38,500;9,711;3,056;-14,177;-11,735;-15,552;-13,000;-3,229;27,572;0,000;249,640;Inf;263,000;250,000;-13,584;2,889;-8,677;25,369
5986,500;2,801;0,703;-34,509;3,229;9,610;5,188;36,247;5,069;-19,601;-2,768;0,000;37,976;38,449;9,711;3,056;-14,328;-11,584;-15,463;-12,804;-3,211;27,581;0,000;248,940;Inf;264,000;250,000;-13,616;2,887;-8,662;25,348
5987,000;2,801;0,703;-34,509;3,229;9,610;5,188;36,247;5,069;-19,601;-2,768;0,000;38,000;38,400;9,711;3,056;-14,161;-11,686;-15,586;-12,974;-3,211;27,581;0,000;248,940;Inf;264,000;250,000;-13,545;2,886;-8,655;25,333
5987,500;2,801;0,703;-34,509;3,229;9,610;5,188;36,247;5,069;-19,601;-2,768;0,000;38,000;38,400;9,711;3,056;-14,202;-11,636;-15,524;-12,917;-3,211;27,581;0,000;249,840;Inf;264,000;250,000;-13,602;2,885;-8,662;25,330
5988,000;3,299;0,777;-35,209;3,152;9,545;5,188;36,247;5,069;-19,601;-2,768;0,000;38,000;38,400;9,664;3,274;-14,340;-11,718;-15,683;-12,930;-3,211;27,581;0,000;249,840;Inf;264,000;250,000;-13,570;2,883;-8,653;25,310
5988,500;3,299;0,777;-35,209;3,152;9,545;5,188;36,247;5,069;-19,601;-2,768;0,000;38,000;38,400;9,664;3,274;-14,239;-11,696;-15,571;-12,941;-3,211;27,581;0,000;249,740;Inf;264,000;250,000;-13,668;2,890;-8,653;25,282
5989,000;3,299;0,777;-35,209;3,152;9,545;5,188;36,247;5,069;-19,601;-2,768;0,000;38,000;38,400;9,664;3,274;-14,250;-11,578;-15,488;-12,876;-3,211;27,581;0,000;249,740;Inf;264,000;250,000;-13,612;2,897;-8,651;25,227
5989,500;3,299;0,777;-35,209;3,152;9,545;5,188;36,247;5,069;-19,601;-2,768;0,000;38,000;38,400;9,664;3,274;-14,275;-11,706;-15,589;-12,882;-3,211;27,581;0,000;251,440;Inf;263,000;250,000;-13,548;2,903;-8,649;25,154
5990,000;3,299;0,777;-35,209;3,152;9,545;5,157;36,241;5,053;-19,544;-2,767;0,000;37,979;38,532;9,664;3,274;-14,196;-11,671;-15,527;-12,935;-3,210;27,570;0,000;251,440;Inf;263,000;250,000;-13,613;2,910;-8,670;25,096
5990,500;3,299;0,777;-35,209;3,152;9,545;5,157;36,241;5,053;-19,544;-2,767;0,000;38,000;38,500;9,664;3,274;-14,228;-11,679;-15,483;-12,808;-3,210;27,570;0,000;250,540;Inf;263,000;250,000;-13,582;2,916;-8,668;24,992
5991,000;3,184;0,801;-34,410;3,245;9,539;5,157;36,241;5,053;-19,544;-2,767;0,000;38,000;38,500;9,612;3,001;-14,035;-11,643;-15,503;-12,926;-3,210;27,570;0,000;250,540;Inf;263,000;250,000;-13,550;2,923;-8,651;24,920
5991,500;3,184;0,801;-34,410;3,245;9,539;5,157;36,241;5,053;-19,544;-2,767;0,000;38,000;38,500;9,612;3,001;-14,210;-11,676;-15,525;-12,920;-3,210;27,570;0,000;251,240;Inf;262,000;250,000;-13,527;2,927;-8,654;24,873
5992,000;3,184;0,801;-34,410;3,245;9,539;5,157;36,241;5,053;-19,544;-2,767;0,000;38,000;38,500;9,612;3,001;-14,301;-11,699;-15,662;-13,011;-3,210;27,570;0,000;251,240;Inf;262,000;250,000;-13,582;2,931;-8,664;24,908
5992,500;3,184;0,801;-34,410;3,245;9,539;5,157;36,241;5,053;-19,544;-2,767;0,000;38,000;38,500;9,612;3,001;-14,342;-11,648;-15,573;-12,953;-3,210;27,570;0,000;249,840;Inf;262,000;250,000;-13,668;2,935;-8,672;24,901
5993,000;3,184;0,801;-34,410;3,245;9,539;5,150;36,260;5,083;-19,488;-2,777;0,000;38,008;38,576;9,612;3,001;-14,109;-11,648;-15,486;-12,721;-3,211;27,577;0,000;249,840;Inf;262,000;250,000;-13,629;2,939;-8,649;24,867
5993,500;3,184;0,801;-34,410;3,245;9,539;5,150;36,260;5,083;-19,488;-2,777;0,000;38,000;38,600;9,612;3,001;-14,059;-11,632;-15,473;-12,763;-3,211;27,577;0,000;250,440;Inf;262,000;250,000;-13,491;2,943;-8,654;24,902
5994,000;2,900;0,723;-35,209;3,228;9,584;5,150;36,260;5,083;-19,488;-2,777;0,000;38,000;38,600;9,552;3,301;-14,372;-11,641;-15,587;-12,948;-3,211;27,577;0,000;250,440;Inf;262,000;250,000;-13,482;2,947;-8,641;24,898
5994,500;2,900;0,723;-35,209;3,228;9,584;5,150;36,260;5,083;-19,488;-2,777;0,000;38,000;38,600;9,552;3,301;-14,380;-11,694;-15,683;-13,001;-3,211;27,577;0,000;250,140;Inf;262,000;250,000;-13,637;2,946;-8,644;24,930
5995,000;2,900;0,723;-35,209;3,228;9,584;5,150;36,260;5,083;-19,488;-2,777;0,000;38,000;38,600;9,552;3,301;-14,410;-11,569;-15,513;-12,900;-3,211;27,577;0,000;250,140;Inf;262,000;250,000;-13,690;2,946;-8,623;24,931
5995,500;2,900;0,723;-35,209;3,228;9,584;5,150;36,260;5,083;-19,488;-2,777;0,000;38,000;38,600;9,552;3,301;-14,162;-11,597;-15,502;-12,792;-3,211;27,577;0,000;249,040;Inf;262,000;250,000;-13,598;2,945;-8,665;24,891
5996,000;2,900;0,723;-35,209;3,228;9,584;5,150;36,260;5,083;-19,488;-2,777;0,000;38,000;38,600;9,552;3,301;-14,119;-11,673;-15,532;-12,927;-3,211;27,577;0,000;249,040;Inf;262,000;250,000;-13,513;2,944;-8,651;24,916
5996,500;2,900;0,723;-35,209;3,228;9,584;5,138;36,251;5,075;-19,472;-2,768;0,000;38,020;38,533;9,552;3,301;-14,304;-11,681;-15,627;-12,977;-3,207;27,587;0,000;248,440;Inf;263,000;250,000;-13,563;2,943;-8,632;24,962
5997,000;2,900;0,723;-35,209;3,228;9,584;5,138;36,251;5,075;-19,472;-2,768;0,000;38,000;38,500;9,552;3,301;-14,194;-11,564;-15,446;-12,854;-3,207;27,587;0,000;248,440;Inf;263,000;250,000;-13,647;2,943;-8,631;24,986
5997,500;3,082;0,758;-35,209;3,167;9,605;5,138;36,251;5,075;-19,472;-2,768;0,000;38,000;38,500;9,679;3,349;-14,292;-11,688;-15,555;-12,983;-3,207;27,587;0,000;248,740;Inf;264,000;250,000;-13,515;2,942;-8,630;25,006
5998,000;3,082;0,758;-35,209;3,167;9,605;5,138;36,251;5,075;-19,472;-2,768;0,000;38,000;38,500;9,679;3,349;-14,410;-11,551;-15,532;-12,849;-3,207;27,587;0,000;248,740;Inf;264,000;250,000;-13,630;2,944;-8,647;25,002
5998,500;3,082;0,758;-35,209;3,167;9,605;5,138;36,251;5,075;-19,472;-2,768;0,000;38,000;38,500;9,679;3,349;-14,137;-11,690;-15,587;-12,900;-3,207;27,587;0,000;249,640;Inf;264,000;250,000;-13,585;2,947;-8,653;25,095
5999,000;3,082;0,758;-35,209;3,167;9,605;5,138;36,251;5,075;-19,472;-2,768;0,000;38,000;38,500;9,679;3,349;-14,109;-11,627;-15,445;-12,882;-3,207;27,587;0,000;249,640;Inf;264,000;250,000;-13,579;2,949;-8,643;25,046
5999,500;3,082;0,758;-35,209;3,167;9,605;5,138;36,240;5,061;-19,419;-2,764;0,000;38,036;38,580;9,679;3,349;-14,362;-11,614;-15,534;-12,903;-3,196;27,592;0,000;249,940;Inf;264,000;250,000;-13,515;2,951;-8,627;24,983
6000,000;3,082;0,758;-35,209;3,167;9,605;5,138;36,240;5,061;-19,419;-2,764;0,000;38,000;38,600;9,679;3,349;-14,209;-11,676;-15,607;-12,988;-3,196;27,592;0,000;249,940;Inf;264,000;250,000;-13,603;2,953;-8,625;24,949
6000,500;3,972;0,940;-35,209;3,119;9,604;5,138;36,240;5,061;-19,419;-2,764;0,000;38,000;38,600;9,568;3,205;-14,230;-11,591;-15,447;-12,743;-3,196;27,592;0,000;250,540;Inf;264,000;250,000;-13,620;2,955;-8,639;24,923
6001,000;3,972;0,940;-35,209;3,119;9,604;5,138;36,240;5,061;-19,419;-2,764;0,000;38,000;38,600;9,568;3,205;-14,147;-11,659;-15,556;-12,913;-3,196;27,592;0,000;250,540;Inf;264,000;250,000;-13,503;2,972;-8,630;24,907
6001,500;3,972;0,940;-35,209;3,119;9,604;5,138;36,240;5,061;-19,419;-2,764;0,000;38,000;38,600;9,568;3,205;-14,345;-11,638;-15,531;-12,904;-3,196;27,592;0,000;250,240;Inf;264,000;250,000;-13,569;2,988;-8,632;24,890
6002,000;3,972;0,940;-35,209;3,119;9,604;5,138;36,240;5,061;-19,419;-2,764;0,000;38,000;38,600;9,568;3,205;-14,102;-11,644;-15,550;-12,874;-3,196;27,592;0,000;250,240;Inf;264,000;250,000;-13,604;3,004;-8,612;24,865
6002,500;3,972;0,940;-35,209;3,119;9,604;5,138;36,240;5,061;-19,419;-2,764;0,000;38,000;38,600;9,568;3,205;-14,250;-11,647;-15,543;-12,892;-3,196;27,592;0,000;251,240;Inf;263,000;250,000;-13,542;3,020;-8,638;24,842
6003,000;3,972;0,940;-35,209;3,119;9,604;5,113;36,260;5,090;-19,355;-2,761;0,000;38,043;38,646;9,568;3,205;-14,332;-11,675;-15,686;-13,024;-3,190;27,593;0,000;251,240;Inf;263,000;250,000;-13,583;3,036;-8,597;24,855
6003,500;3,972;0,940;-35,209;3,119;9,604;5,113;36,260;5,090;-19,355;-2,761;0,000;38,000;38,600;9,568;3,205;-14,316;-11,576;-15,478;-12,873;-3,190;27,593;0,000;251,040;Inf;262,000;250,000;-13,679;3,051;-8,605;24,763
6004,000;3,445;0,842;-35,209;3,167;9,599;5,113;36,260;5,090;-19,355;-2,761;0,000;38,000;38,600;9,675;3,335;-14,357;-11,421;-15,442;-12,760;-3,190;27,593;0,000;251,040;Inf;262,000;250,000;-13,561;3,066;-8,615;24,720
6004,500;3,445;0,842;-35,209;3,167;9,599;5,113;36,260;5,090;-19,355;-2,761;0,000;38,000;38,600;9,675;3,335;-14,162;-11,666;-15,513;-12,913;-3,190;27,593;0,000;251,240;Inf;261,000;250,000;-13,495;3,072;-8,619;24,692
6005,000;3,445;0,842;-35,209;3,167;9,599;5,113;36,260;5,090;-19,355;-2,761;0,000;38,000;38,600;9,675;3,335;-14,358;-11,703;-15,691;-13,016;-3,190;27,593;0,000;251,240;Inf;261,000;250,000;-13,563;3,079;-8,610;24,718
6005,500;3,445;0,842;-35,209;3,167;9,599;5,113;36,260;5,090;-19,355;-2,761;0,000;38,000;38,600;9,675;3,335;-14,316;-11,670;-15,650;-12,999;-3,190;27,593;0,000;249,240;Inf;261,000;250,000;-13,692;3,085;-8,626;24,735
6006,000;3,445;0,842;-35,209;3,167;9,599;5,158;36,283;5,070;-19,290;-2,746;0,000;38,054;38,668;9,675;3,335;-14,071;-11,605;-15,454;-12,754;-3,192;27,592;0,000;249,240;Inf;261,000;250,000;-13,659;3,090;-8,634;24,769
6006,500;3,445;0,842;-35,209;3,167;9,599;5,158;36,283;5,070;-19,290;-2,746;0,000;38,100;38,700;9,675;3,335;-14,242;-11,568;-15,441;-12,831;-3,192;27,592;0,000;248,940;Inf;262,000;250,000;-13,471;3,096;-8,642;24,745
6007,000;3,337;0,755;-35,209;3,169;9,634;5,158;36,283;5,070;-19,290;-2,746;0,000;38,100;38,700;9,633;3,238;-14,167;-11,676;-15,591;-12,945;-3,192;27,592;0,000;248,940;Inf;262,000;250,000;-13,520;3,102;-8,602;24,667
6007,500;3,337;0,755;-35,209;3,169;9,634;5,158;36,283;5,070;-19,290;-2,746;0,000;38,100;38,700;9,633;3,238;-14,417;-11,699;-15,720;-12,961;-3,192;27,592;0,000;249,040;Inf;262,000;250,000;-13,595;3,106;-8,606;24,608
6008,000;3,337;0,755;-35,209;3,169;9,634;5,158;36,283;5,070;-19,290;-2,746;0,000;38,100;38,700;9,633;3,238;-14,342;-11,712;-15,715;-13,021;-3,192;27,592;0,000;249,040;Inf;262,000;250,000;-13,699;3,110;-8,614;24,577
6008,500;3,337;0,755;-35,209;3,169;9,634;5,158;36,283;5,070;-19,290;-2,746;0,000;38,100;38,700;9,633;3,238;-14,357;-11,586;-15,563;-12,821;-3,192;27,592;0,000;248,640;Inf;263,000;250,000;-13,698;3,113;-8,619;24,593
6009,000;3,337;0,755;-35,209;3,169;9,634;5,158;36,283;5,070;-19,290;-2,746;0,000;38,100;38,700;9,633;3,238;-14,094;-11,648;-15,545;-12,800;-3,192;27,592;0,000;248,640;Inf;263,000;250,000;-13,582;3,117;-8,619;24,613
6009,500;3,337;0,755;-35,209;3,169;9,634;5,193;36,292;5,078;-19,243;-2,747;0,000;38,068;38,657;9,633;3,238;-14,135;-11,677;-15,568;-12,924;-3,185;27,604;0,000;248,840;Inf;264,000;250,000;-13,522;3,121;-8,616;24,604
6010,000;3,337;0,755;-35,209;3,169;9,634;5,193;36,292;5,078;-19,243;-2,747;0,000;38,100;38,700;9,633;3,238;-14,294;-11,608;-15,473;-12,859;-3,185;27,604;0,000;248,840;Inf;264,000;250,000;-13,576;3,124;-8,623;24,575
6010,500;3,691;0,857;-35,209;3,145;9,603;5,193;36,292;5,078;-19,243;-2,747;0,000;38,100;38,700;9,642;3,271;-14,316;-11,704;-15,656;-13,013;-3,185;27,604;0,000;249,140;Inf;264,000;250,000;-13,559;3,137;-8,619;24,624
6011,000;3,691;0,857;-35,209;3,145;9,603;5,193;36,292;5,078;-19,243;-2,747;0,000;38,100;38,700;9,642;3,271;-14,442;-11,637;-15,630;-12,928;-3,185;27,604;0,000;249,140;Inf;264,000;250,000;-13,672;3,137;-8,627;24,646
6011,500;3,691;0,857;-35,209;3,145;9,603;5,193;36,292;5,078;-19,243;-2,747;0,000;38,100;38,700;9,642;3,271;-14,401;-11,707;-15,765;-13,033;-3,185;27,604;0,000;251,040;Inf;263,000;250,000;-13,659;3,146;-8,606;24,695
6012,000;3,691;0,857;-35,209;3,145;9,603;5,193;36,292;5,078;-19,243;-2,747;0,000;38,100;38,700;9,642;3,271;-14,382;-11,558;-15,553;-12,836;-3,185;27,604;0,000;251,040;Inf;263,000;250,000;-13,726;3,155;-8,624;24,740
6012,500;3,691;0,857;-35,209;3,145;9,603;5,159;36,271;5,063;-19,210;-2,745;0,000;38,067;38,607;9,642;3,271;-14,210;-11,682;-15,623;-12,963;-3,178;27,607;0,000;250,340;Inf;263,000;250,000;-13,582;3,164;-8,630;24,770
6013,000;3,691;0,857;-35,209;3,145;9,603;5,159;36,271;5,063;-19,210;-2,745;0,000;38,100;38,600;9,642;3,271;-14,429;-11,632;-15,604;-12,926;-3,178;27,607;0,000;250,340;Inf;263,000;250,000;-13,620;3,172;-8,626;24,802
6013,500;2,811;0,669;-35,209;3,155;9,586;5,159;36,271;5,063;-19,210;-2,745;0,000;38,100;38,600;9,656;3,372;-14,362;-11,724;-15,745;-13,038;-3,178;27,607;0,000;250,940;Inf;263,000;250,000;-13,648;3,181;-8,612;24,827
6014,000;2,811;0,669;-35,209;3,155;9,586;5,159;36,271;5,063;-19,210;-2,745;0,000;38,100;38,600;9,656;3,372;-14,137;-11,617;-15,558;-12,924;-3,178;27,607;0,000;250,940;Inf;263,000;250,000;-13,718;3,175;-8,611;24,859
6014,500;2,811;0,669;-35,209;3,155;9,586;5,159;36,271;5,063;-19,210;-2,745;0,000;38,100;38,600;9,656;3,372;-14,383;-11,518;-15,500;-12,825;-3,178;27,607;0,000;250,140;Inf;263,000;250,000;-13,559;3,169;-8,613;24,764
6015,000;2,811;0,669;-35,209;3,155;9,586;5,159;36,271;5,063;-19,210;-2,745;0,000;38,100;38,600;9,656;3,372;-14,249;-11,716;-15,651;-12,978;-3,178;27,607;0,000;250,140;Inf;263,000;250,000;-13,556;3,163;-8,625;24,726
6015,500;2,811;0,669;-35,209;3,155;9,586;5,147;36,264;5,073;-19,180;-2,731;0,000;38,078;38,632;9,656;3,372;-14,435;-11,730;-15,709;-12,944;-3,165;27,612;0,000;250,240;Inf;263,000;250,000;-13,648;3,157;-8,619;24,597
6016,000;2,811;0,669;-35,209;3,155;9,586;5,147;36,264;5,073;-19,180;-2,731;0,000;38,100;38,600;9,656;3,372;-14,301;-11,718;-15,671;-13,010;-3,165;27,612;0,000;250,240;Inf;263,000;250,000;-13,705;3,152;-8,630;24,542
6016,500;2,811;0,669;-35,209;3,155;9,586;5,147;36,264;5,073;-19,180;-2,731;0,000;38,100;38,600;9,656;3,372;-14,124;-11,662;-15,420;-12,918;-3,165;27,612;0,000;249,840;Inf;263,000;250,000;-13,675;3,146;-8,631;24,477
6017,000;3,534;0,826;-35,209;3,185;9,650;5,147;36,264;5,073;-19,180;-2,731;0,000;38,100;38,600;9,671;3,232;-14,286;-11,671;-15,503;-12,833;-3,165;27,612;0,000;249,840;Inf;263,000;250,000;-13,531;3,140;-8,610;24,438
6017,500;3,534;0,826;-35,209;3,185;9,650;5,147;36,264;5,073;-19,180;-2,731;0,000;38,100;38,600;9,671;3,232;-14,225;-11,721;-15,623;-12,999;-3,165;27,612;0,000;249,940;Inf;263,000;250,000;-13,573;3,147;-8,642;24,447
6018,000;3,534;0,826;-35,209;3,185;9,650;5,147;36,264;5,073;-19,180;-2,731;0,000;38,100;38,600;9,671;3,232;-14,375;-11,678;-15,618;-12,977;-3,165;27,612;0,000;249,940;Inf;263,000;250,000;-13,642;3,153;-8,632;24,538
6018,500;3,534;0,826;-35,209;3,185;9,650;5,147;36,264;5,073;-19,180;-2,731;0,000;38,100;38,600;9,671;3,232;-14,342;-11,713;-15,720;-13,033;-3,165;27,612;0,000;249,940;Inf;263,000;250,000;-13,662;3,160;-8,614;24,603
6019,000;3,534;0,826;-35,209;3,185;9,650;5,165;36,277;5,066;-19,177;-2,728;0,000;38,084;38,664;9,671;3,232;-14,280;-11,444;-15,391;-12,752;-3,166;27,611;0,000;249,940;Inf;263,000;250,000;-13,702;3,166;-8,621;24,671
6019,500;3,534;0,826;-35,209;3,185;9,650;5,165;36,277;5,066;-19,177;-2,728;0,000;38,100;38,700;9,671;3,232;-14,192;-11,680;-15,591;-12,966;-3,166;27,611;0,000;249,840;Inf;263,000;250,000;-13,467;3,172;-8,616;24,708
6020,000;3,199;0,743;-35,209;3,185;9,561;5,165;36,277;5,066;-19,177;-2,728;0,000;38,100;38,700;9,605;3,286;-14,413;-11,706;-15,707;-13,013;-3,166;27,611;0,000;249,840;Inf;263,000;250,000;-13,607;3,178;-8,607;24,724
6020,500;3,199;0,743;-35,209;3,185;9,561;5,165;36,277;5,066;-19,177;-2,728;0,000;38,100;38,700;9,605;3,286;-14,367;-11,709;-15,726;-13,035;-3,166;27,611;0,000;250,240;Inf;263,000;250,000;-13,710;3,178;-8,580;24,730
6021,000;3,199;0,743;-35,209;3,185;9,561;5,165;36,277;5,066;-19,177;-2,728;0,000;38,100;38,700;9,605;3,286;-14,230;-11,522;-15,164;-12,693;-3,166;27,611;0,000;250,240;Inf;263,000;250,000;-13,709;3,178;-8,582;24,748
6021,500;3,199;0,743;-35,209;3,185;9,561;5,165;36,277;5,066;-19,177;-2,728;0,000;38,100;38,700;9,605;3,286;-14,163;-11,419;-15,275;-12,691;-3,166;27,611;0,000;250,340;Inf;263,000;250,000;-13,402;3,179;-8,600;24,835
6022,000;3,199;0,743;-35,209;3,185;9,561;5,130;36,245;5,062;-19,226;-2,725;0,000;38,078;38,543;9,605;3,286;-14,080;-11,632;-15,518;-12,907;-3,171;27,608;0,000;250,340;Inf;263,000;250,000;-13,387;3,179;-8,585;24,852
6022,500;3,199;0,743;-35,209;3,185;9,561;5,130;36,245;5,062;-19,226;-2,725;0,000;38,100;38,500;9,605;3,286;-14,274;-11,663;-15,636;-12,962;-3,171;27,608;0,000;250,540;Inf;263,000;250,000;-13,535;3,179;-8,570;24,926
6023,000;3,199;0,743;-35,209;3,185;9,561;5,130;36,245;5,062;-19,226;-2,725;0,000;38,100;38,500;9,605;3,286;-14,346;-11,608;-15,578;-12,827;-3,171;27,608;0,000;250,540;Inf;263,000;250,000;-13,634;3,180;-8,555;24,941
6023,500;2,644;0,691;-34,737;3,214;9,503;5,130;36,245;5,062;-19,226;-2,725;0,000;38,100;38,500;9,634;3,238;-14,281;-11,685;-15,676;-12,963;-3,171;27,608;0,000;250,840;Inf;263,000;250,000;-13,590;3,180;-8,574;24,929
6024,000;2,644;0,691;-34,737;3,214;9,503;5,130;36,245;5,062;-19,226;-2,725;0,000;38,100;38,500;9,634;3,238;-14,063;-11,650;-15,412;-12,898;-3,171;27,608;0,000;250,840;Inf;263,000;250,000;-13,651;3,171;-8,591;24,960
6024,500;2,644;0,691;-34,737;3,214;9,503;5,130;36,245;5,062;-19,226;-2,725;0,000;38,100;38,500;9,634;3,238;-14,332;-11,559;-15,469;-12,843;-3,171;27,608;0,000;250,840;Inf;263,000;250,000;-13,506;3,163;-8,597;24,955
6025,000;2,644;0,691;-34,737;3,214;9,503;5,130;36,245;5,062;-19,226;-2,725;0,000;38,100;38,500;9,634;3,238;-14,169;-11,655;-15,587;-12,952;-3,171;27,608;0,000;250,840;Inf;263,000;250,000;-13,551;3,154;-8,582;25,028
6025,500;2,644;0,691;-34,737;3,214;9,503;5,138;36,270;5,067;-19,227;-2,706;0,000;38,076;38,568;9,634;3,238;-14,393;-11,597;-15,561;-12,906;-3,156;27,614;0,000;251,240;Inf;262,000;250,000;-13,591;3,146;-8,579;25,136
