t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6137,500;3,288;0,803;-35,209;3,254;9,535;5,074;36,244;4,968;-18,837;-2,723;0,000;37,900;38,300;9,694;3,316;-14,274;-11,635;-15,609;-12,879;-3,163;27,566;0,000;249,840;Inf;263,000;250,000;-13,495;2,977;-8,492;25,147
6138,000;3,288;0,803;-35,209;3,254;9,535;5,085;36,252;4,944;-18,826;-2,712;0,000;37,897;38,373;9,694;3,316;-14,109;-11,615;-15,536;-12,923;-3,164;27,566;0,000;249,840;Inf;263,000;250,000;-13,599;2,982;-8,496;25,120
6138,500;3,288;0,803;-35,209;3,254;9,535;5,085;36,252;4,944;-18,826;-2,712;0,000;37,900;38,400;9,694;3,316;-14,305;-11,511;-15,421;-12,816;-3,164;27,566;0,000;250,340;Inf;263,000;250,000;-13,546;2,987;-8,493;25,098
6139,000;3,288;0,803;-35,209;3,254;9,535;5,085;36,252;4,944;-18,826;-2,712;0,000;37,900;38,400;9,694;3,316;-14,179;-11,641;-15,552;-12,875;-3,164;27,566;0,000;250,340;Inf;263,000;250,000;-13,513;2,992;-8,495;25,061
6139,500;2,827;0,778;-33,807;3,263;9,536;5,085;36,252;4,944;-18,826;-2,712;0,000;37,900;38,400;9,679;3,153;-14,061;-11,596;-15,430;-12,865;-3,164;27,566;0,000;250,540;Inf;263,000;250,000;-13,562;2,997;-8,489;25,033
6140,000;2,827;0,778;-33,807;3,263;9,536;5,085;36,252;4,944;-18,826;-2,712;0,000;37,900;38,400;9,679;3,153;-14,261;-11,501;-15,440;-12,797;-3,164;27,566;0,000;250,540;Inf;263,000;250,000;-13,488;2,994;-8,498;25,012
6140,500;2,827;0,778;-33,807;3,263;9,536;5,085;36,252;4,944;-18,826;-2,712;0,000;37,900;38,400;9,679;3,153;-14,091;-11,592;-15,489;-12,885;-3,164;27,566;0,000;249,840;Inf;263,000;250,000;-13,500;2,991;-8,504;25,026
6141,000;2,827;0,778;-33,807;3,263;9,536;5,085;36,252;4,944;-18,826;-2,712;0,000;37,900;38,400;9,679;3,153;-14,316;-11,498;-15,448;-12,798;-3,164;27,566;0,000;249,840;Inf;263,000;250,000;-13,514;2,989;-8,497;25,109
6141,500;2,827;0,778;-33,807;3,263;9,536;5,065;36,268;4,947;-18,833;-2,719;0,000;37,907;38,386;9,679;3,153;-14,086;-11,633;-15,487;-12,933;-3,161;27,561;0,000;250,240;Inf;263,000;250,000;-13,515;2,986;-8,490;25,131
6142,000;2,827;0,778;-33,807;3,263;9,536;5,065;36,268;4,947;-18,833;-2,719;0,000;37,900;38,400;9,679;3,153;-14,026;-11,581;-15,373;-12,818;-3,161;27,561;0,000;250,240;Inf;263,000;250,000;-13,535;2,983;-8,505;25,143
6142,500;3,122;0,732;-35,209;3,221;9,704;5,065;36,268;4,947;-18,833;-2,719;0,000;37,900;38,400;9,456;3,240;-14,249;-11,603;-15,500;-12,810;-3,161;27,561;0,000;250,440;Inf;263,000;250,000;-13,449;2,981;-8,499;25,200
6143,000;3,122;0,732;-35,209;3,221;9,704;5,065;36,268;4,947;-18,833;-2,719;0,000;37,900;38,400;9,456;3,240;-14,088;-11,644;-15,529;-12,931;-3,161;27,561;0,000;250,440;Inf;263,000;250,000;-13,540;2,983;-8,482;25,207
6143,500;3,122;0,732;-35,209;3,221;9,704;5,065;36,268;4,947;-18,833;-2,719;0,000;37,900;38,400;9,456;3,240;-14,258;-11,510;-15,380;-12,821;-3,161;27,561;0,000;250,840;Inf;263,000;250,000;-13,548;2,985;-8,503;25,208
6144,000;3,122;0,732;-35,209;3,221;9,704;5,065;36,268;4,947;-18,833;-2,719;0,000;37,900;38,400;9,456;3,240;-14,244;-11,637;-15,563;-12,827;-3,161;27,561;0,000;250,840;Inf;263,000;250,000;-13,492;2,988;-8,501;25,238
6144,500;3,122;0,732;-35,209;3,221;9,704;5,065;36,262;4,936;-18,854;-2,718;0,000;37,918;38,311;9,456;3,240;-14,192;-11,481;-15,366;-12,787;-3,165;27,553;0,000;250,440;Inf;263,000;250,000;-13,568;2,990;-8,499;25,271
6145,000;3,122;0,732;-35,209;3,221;9,704;5,065;36,262;4,936;-18,854;-2,718;0,000;37,900;38,300;9,456;3,240;-14,206;-11,634;-15,569;-12,932;-3,165;27,553;0,000;250,440;Inf;263,000;250,000;-13,457;2,992;-8,474;25,311
6145,500;3,122;0,732;-35,209;3,221;9,704;5,065;36,262;4,936;-18,854;-2,718;0,000;37,900;38,300;9,456;3,240;-14,108;-11,600;-15,470;-12,884;-3,165;27,553;0,000;250,740;Inf;263,000;250,000;-13,585;2,994;-8,496;25,369
6146,000;2,674;0,722;-33,413;3,267;9,477;5,065;36,262;4,936;-18,854;-2,718;0,000;37,900;38,300;9,696;3,161;-14,296;-11,495;-15,464;-12,794;-3,165;27,553;0,000;250,740;Inf;263,000;250,000;-13,516;2,996;-8,501;25,437
6146,500;2,674;0,722;-33,413;3,267;9,477;5,065;36,262;4,936;-18,854;-2,718;0,000;37,900;38,300;9,696;3,161;-14,107;-11,626;-15,529;-12,913;-3,165;27,553;0,000;250,940;Inf;263,000;250,000;-13,512;2,991;-8,501;25,507
6147,000;2,674;0,722;-33,413;3,267;9,477;5,065;36,262;4,936;-18,854;-2,718;0,000;37,900;38,300;9,696;3,161;-14,071;-11,581;-15,393;-12,839;-3,165;27,553;0,000;250,940;Inf;263,000;250,000;-13,544;2,986;-8,489;25,476
6147,500;2,674;0,722;-33,413;3,267;9,477;5,065;36,262;4,936;-18,854;-2,718;0,000;37,900;38,300;9,696;3,161;-14,228;-11,501;-15,411;-12,777;-3,165;27,553;0,000;250,640;Inf;263,000;250,000;-13,471;2,981;-8,479;25,462
6148,000;2,674;0,722;-33,413;3,267;9,477;5,092;36,268;4,935;-18,852;-2,714;0,000;37,946;38,422;9,696;3,161;-14,183;-11,597;-15,477;-12,879;-3,154;27,561;0,000;250,640;Inf;263,000;250,000;-13,479;2,976;-8,500;25,453
6148,500;2,674;0,722;-33,413;3,267;9,477;5,092;36,268;4,935;-18,852;-2,714;0,000;37,900;38,400;9,696;3,161;-14,273;-11,650;-15,602;-12,832;-3,154;27,561;0,000;250,840;Inf;263,000;250,000;-13,534;2,971;-8,500;25,621
6149,000;3,593;0,813;-35,209;3,179;9,562;5,092;36,268;4,935;-18,852;-2,714;0,000;37,900;38,400;9,620;3,273;-14,066;-11,632;-15,467;-12,893;-3,154;27,561;0,000;250,840;Inf;263,000;250,000;-13,589;2,966;-8,500;25,663
6149,500;3,593;0,813;-35,209;3,179;9,562;5,092;36,268;4,935;-18,852;-2,714;0,000;37,900;38,400;9,620;3,273;-14,135;-11,545;-15,375;-12,796;-3,154;27,561;0,000;250,640;Inf;263,000;250,000;-13,514;2,976;-8,492;25,726
6150,000;3,593;0,813;-35,209;3,179;9,562;5,092;36,268;4,935;-18,852;-2,714;0,000;37,900;38,400;9,620;3,273;-14,222;-11,643;-15,548;-12,809;-3,154;27,561;0,000;250,640;Inf;263,000;250,000;-13,463;2,986;-8,480;25,731
6150,500;3,593;0,813;-35,209;3,179;9,562;5,092;36,268;4,935;-18,852;-2,714;0,000;37,900;38,400;9,620;3,273;-14,108;-11,625;-15,519;-12,894;-3,154;27,561;0,000;251,140;Inf;262,000;250,000;-13,555;2,996;-8,492;25,646
6151,000;3,593;0,813;-35,209;3,179;9,562;5,114;36,271;4,919;-18,817;-2,708;0,000;37,950;38,396;9,620;3,273;-14,325;-11,492;-15,440;-12,787;-3,155;27,557;0,000;251,140;Inf;262,000;250,000;-13,537;3,006;-8,477;25,618
6151,500;3,593;0,813;-35,209;3,179;9,562;5,114;36,271;4,919;-18,817;-2,708;0,000;38,000;38,400;9,620;3,273;-14,066;-11,594;-15,460;-12,880;-3,155;27,557;0,000;250,240;Inf;262,000;250,000;-13,511;3,016;-8,488;25,636
6152,000;2,883;0,740;-34,216;3,247;9,515;5,114;36,271;4,919;-18,817;-2,708;0,000;38,000;38,400;9,763;3,256;-14,285;-11,531;-15,495;-12,789;-3,155;27,557;0,000;250,240;Inf;262,000;250,000;-13,500;3,025;-8,496;25,622
6152,500;2,883;0,740;-34,216;3,247;9,515;5,114;36,271;4,919;-18,817;-2,708;0,000;38,000;38,400;9,763;3,256;-14,125;-11,640;-15,548;-12,922;-3,155;27,557;0,000;251,040;Inf;261,000;250,000;-13,525;3,023;-8,493;25,605
6153,000;2,883;0,740;-34,216;3,247;9,515;5,114;36,271;4,919;-18,817;-2,708;0,000;38,000;38,400;9,763;3,256;-14,092;-11,560;-15,418;-12,838;-3,155;27,557;0,000;251,040;Inf;261,000;250,000;-13,558;3,020;-8,498;25,610
6153,500;2,883;0,740;-34,216;3,247;9,515;5,114;36,271;4,919;-18,817;-2,708;0,000;38,000;38,400;9,763;3,256;-14,234;-11,614;-15,554;-12,801;-3,155;27,557;0,000;249,040;Inf;261,000;250,000;-13,477;3,018;-8,517;25,617
6154,000;2,883;0,740;-34,216;3,247;9,515;5,114;36,271;4,919;-18,817;-2,708;0,000;38,000;38,400;9,763;3,256;-14,088;-11,629;-15,524;-12,908;-3,155;27,557;0,000;249,040;Inf;261,000;250,000;-13,551;3,016;-8,503;25,644
6154,500;2,883;0,740;-34,216;3,247;9,515;5,146;36,277;4,920;-18,788;-2,715;0,000;37,969;38,423;9,763;3,256;-14,274;-11,533;-15,445;-12,850;-3,153;27,558;0,000;250,340;Inf;261,000;250,000;-13,537;3,014;-8,499;25,629
6155,000;2,883;0,740;-34,216;3,247;9,515;5,146;36,277;4,920;-18,788;-2,715;0,000;38,000;38,400;9,763;3,256;-14,103;-11,627;-15,469;-12,876;-3,153;27,558;0,000;250,340;Inf;261,000;250,000;-13,525;3,012;-8,502;25,590
6155,500;3,240;0,853;-34,446;3,190;9,590;5,146;36,277;4,920;-18,788;-2,715;0,000;38,000;38,400;9,734;3,279;-14,287;-11,471;-15,394;-12,776;-3,153;27,558;0,000;249,340;Inf;261,000;250,000;-13,519;3,009;-8,489;25,566
6156,000;3,240;0,853;-34,446;3,190;9,590;5,146;36,277;4,920;-18,788;-2,715;0,000;38,000;38,400;9,734;3,279;-14,191;-11,655;-15,603;-12,913;-3,153;27,558;0,000;249,340;Inf;261,000;250,000;-13,482;3,013;-8,525;25,528
6156,500;3,240;0,853;-34,446;3,190;9,590;5,146;36,277;4,920;-18,788;-2,715;0,000;38,000;38,400;9,734;3,279;-14,146;-11,637;-15,474;-12,900;-3,153;27,558;0,000;250,040;Inf;261,000;250,000;-13,590;3,017;-8,503;25,515
6157,000;3,240;0,853;-34,446;3,190;9,590;5,146;36,277;4,920;-18,788;-2,715;0,000;38,000;38,400;9,734;3,279;-14,289;-11,592;-15,529;-12,816;-3,153;27,558;0,000;250,040;Inf;261,000;250,000;-13,539;3,021;-8,501;25,467
6157,500;3,240;0,853;-34,446;3,190;9,590;5,120;36,288;4,905;-18,755;-2,708;0,000;37,975;38,431;9,734;3,279;-14,173;-11,640;-15,591;-12,946;-3,153;27,553;0,000;249,240;Inf;261,000;250,000;-13,556;3,024;-8,516;25,446
6158,000;3,240;0,853;-34,446;3,190;9,590;5,120;36,288;4,905;-18,755;-2,708;0,000;38,000;38,400;9,734;3,279;-14,108;-11,632;-15,451;-12,868;-3,153;27,553;0,000;249,240;Inf;261,000;250,000;-13,588;3,028;-8,507;25,549
6158,500;3,012;0,785;-35,022;3,219;9,554;5,120;36,288;4,905;-18,755;-2,708;0,000;38,000;38,400;9,654;3,383;-14,123;-11,656;-15,553;-12,951;-3,153;27,553;0,000;249,740;Inf;261,000;250,000;-13,515;3,031;-8,528;25,506
6159,000;3,012;0,785;-35,022;3,219;9,554;5,120;36,288;4,905;-18,755;-2,708;0,000;38,000;38,400;9,654;3,383;-14,137;-11,618;-15,477;-12,874;-3,153;27,553;0,000;249,740;Inf;261,000;250,000;-13,571;3,031;-8,508;25,566
6159,500;3,012;0,785;-35,022;3,219;9,554;5,120;36,288;4,905;-18,755;-2,708;0,000;38,000;38,400;9,654;3,383;-14,272;-11,658;-15,640;-12,966;-3,153;27,553;0,000;248,840;Inf;262,000;250,000;-13,527;3,031;-8,516;25,546
6160,000;3,012;0,785;-35,022;3,219;9,554;5,120;36,288;4,905;-18,755;-2,708;0,000;38,000;38,400;9,654;3,383;-14,150;-11,608;-15,484;-12,856;-3,153;27,553;0,000;248,840;Inf;262,000;250,000;-13,634;3,030;-8,517;25,545
6160,500;3,012;0,785;-35,022;3,219;9,554;5,120;36,288;4,905;-18,755;-2,708;0,000;38,000;38,400;9,654;3,383;-14,262;-11,388;-15,348;-12,716;-3,153;27,553;0,000;249,540;Inf;262,000;250,000;-13,525;3,030;-8,506;25,511
6161,000;3,012;0,785;-35,022;3,219;9,554;5,093;36,288;4,921;-18,734;-2,716;0,000;37,990;38,493;9,654;3,383;-14,139;-11,637;-15,547;-12,894;-3,141;27,552;0,000;249,540;Inf;262,000;250,000;-13,428;3,030;-8,502;25,491
6161,500;3,012;0,785;-35,022;3,219;9,554;5,093;36,288;4,921;-18,734;-2,716;0,000;38,000;38,500;9,654;3,383;-14,179;-11,612;-15,492;-12,936;-3,141;27,552;0,000;248,840;Inf;263,000;250,000;-13,554;3,029;-8,505;25,476
6162,000;2,584;0,637;-35,012;3,284;9,622;5,093;36,288;4,921;-18,734;-2,716;0,000;38,000;38,500;9,548;3,156;-14,211;-11,639;-15,546;-12,894;-3,141;27,552;0,000;248,840;Inf;263,000;250,000;-13,555;3,029;-8,508;25,450
6162,500;2,584;0,637;-35,012;3,284;9,622;5,093;36,288;4,921;-18,734;-2,716;0,000;38,000;38,500;9,548;3,156;-14,151;-11,624;-15,509;-12,791;-3,141;27,552;0,000;249,740;Inf;263,000;250,000;-13,572;3,022;-8,522;25,399
6163,000;2,584;0,637;-35,012;3,284;9,622;5,093;36,288;4,921;-18,734;-2,716;0,000;38,000;38,500;9,548;3,156;-14,067;-11,626;-15,501;-12,918;-3,141;27,552;0,000;249,740;Inf;263,000;250,000;-13,519;3,015;-8,497;25,370
6163,500;2,584;0,637;-35,012;3,284;9,622;5,093;36,288;4,921;-18,734;-2,716;0,000;38,000;38,500;9,548;3,156;-14,230;-11,614;-15,518;-12,912;-3,141;27,552;0,000;249,740;Inf;263,000;250,000;-13,528;3,008;-8,487;25,365
6164,000;2,584;0,637;-35,012;3,284;9,622;5,084;36,281;4,909;-18,721;-2,718;0,000;38,004;38,487;9,548;3,156;-14,280;-11,635;-15,632;-12,976;-3,149;27,549;0,000;249,740;Inf;263,000;250,000;-13,569;3,001;-8,504;25,363
6164,500;2,584;0,637;-35,012;3,284;9,622;5,084;36,281;4,909;-18,721;-2,718;0,000;38,000;38,500;9,548;3,156;-14,175;-11,571;-15,529;-12,888;-3,149;27,549;0,000;251,240;Inf;262,000;250,000;-13,631;2,994;-8,494;25,366
6165,000;3,866;0,896;-35,209;3,200;9,605;5,084;36,281;4,909;-18,721;-2,718;0,000;38,000;38,500;9,621;3,272;-14,062;-11,550;-15,390;-12,660;-3,149;27,549;0,000;251,240;Inf;262,000;250,000;-13,541;2,987;-8,498;25,341
6165,500;3,866;0,896;-35,209;3,200;9,605;5,084;36,281;4,909;-18,721;-2,718;0,000;38,000;38,500;9,621;3,272;-14,223;-11,621;-15,516;-12,919;-3,149;27,549;0,000;249,440;Inf;262,000;250,000;-13,415;3,002;-8,491;25,345
6166,000;3,866;0,896;-35,209;3,200;9,605;5,084;36,281;4,909;-18,721;-2,718;0,000;38,000;38,500;9,621;3,272;-14,203;-11,487;-15,421;-12,812;-3,149;27,549;0,000;249,440;Inf;262,000;250,000;-13,570;3,016;-8,481;25,374
6166,500;3,866;0,896;-35,209;3,200;9,605;5,084;36,281;4,909;-18,721;-2,718;0,000;38,000;38,500;9,621;3,272;-14,270;-11,641;-15,657;-12,963;-3,149;27,549;0,000;250,040;Inf;262,000;250,000;-13,481;3,030;-8,502;25,443
6167,000;3,866;0,896;-35,209;3,200;9,605;5,087;36,287;4,900;-18,730;-2,729;0,000;38,011;38,567;9,621;3,272;-14,217;-11,606;-15,554;-12,932;-3,155;27,538;0,000;250,040;Inf;262,000;250,000;-13,633;3,043;-8,491;25,589
6167,500;3,866;0,896;-35,209;3,200;9,605;5,087;36,287;4,900;-18,730;-2,729;0,000;38,000;38,600;9,621;3,272;-14,342;-11,646;-15,692;-12,906;-3,155;27,538;0,000;248,040;Inf;263,000;250,000;-13,577;3,057;-8,512;25,623
6168,000;3,866;0,896;-35,209;3,200;9,605;5,087;36,287;4,900;-18,730;-2,729;0,000;38,000;38,600;9,621;3,272;-14,068;-11,606;-15,539;-12,892;-3,155;27,538;0,000;248,040;Inf;263,000;250,000;-13,646;3,070;-8,515;25,592
6168,500;3,541;0,837;-35,209;3,228;9,665;5,087;36,287;4,900;-18,730;-2,729;0,000;38,000;38,600;9,438;3,188;-14,053;-11,577;-15,357;-12,807;-3,155;27,538;0,000;249,740;Inf;263,000;250,000;-13,526;3,083;-8,519;25,560
6169,000;3,541;0,837;-35,209;3,228;9,665;5,087;36,287;4,900;-18,730;-2,729;0,000;38,000;38,600;9,438;3,188;-14,174;-11,638;-15,554;-12,925;-3,155;27,538;0,000;249,740;Inf;263,000;250,000;-13,449;3,091;-8,493;25,558
6169,500;3,541;0,837;-35,209;3,228;9,665;5,087;36,287;4,900;-18,730;-2,729;0,000;38,000;38,600;9,438;3,188;-14,339;-11,639;-15,631;-12,885;-3,155;27,538;0,000;249,640;Inf;263,000;250,000;-13,573;3,098;-8,505;25,606
6170,000;3,541;0,837;-35,209;3,228;9,665;5,087;36,287;4,900;-18,730;-2,729;0,000;38,000;38,600;9,438;3,188;-14,230;-11,472;-15,413;-12,762;-3,155;27,538;0,000;249,640;Inf;263,000;250,000;-13,624;3,112;-8,477;25,635
6170,500;3,541;0,837;-35,209;3,228;9,665;5,106;36,308;4,894;-18,738;-2,711;0,000;38,029;38,531;9,438;3,188;-14,109;-11,391;-15,299;-12,695;-3,150;27,539;0,000;250,440;Inf;263,000;250,000;-13,469;3,112;-8,493;25,642
6171,000;3,541;0,837;-35,209;3,228;9,665;5,106;36,308;4,894;-18,738;-2,711;0,000;38,000;38,500;9,438;3,188;-14,023;-11,631;-15,477;-12,835;-3,150;27,539;0,000;250,440;Inf;263,000;250,000;-13,373;3,119;-8,481;25,608
6171,500;2,976;0,712;-35,209;3,207;9,707;5,106;36,308;4,894;-18,738;-2,711;0,000;38,000;38,500;9,464;3,247;-14,175;-11,609;-15,556;-12,930;-3,150;27,539;0,000;249,940;Inf;263,000;250,000;-13,491;3,126;-8,485;25,558
6172,000;2,976;0,712;-35,209;3,207;9,707;5,106;36,308;4,894;-18,738;-2,711;0,000;38,000;38,500;9,464;3,247;-14,140;-11,618;-15,544;-12,899;-3,150;27,539;0,000;249,940;Inf;263,000;250,000;-13,568;3,124;-8,464;25,525
6172,500;2,976;0,712;-35,209;3,207;9,707;5,106;36,308;4,894;-18,738;-2,711;0,000;38,000;38,500;9,464;3,247;-14,292;-11,647;-15,651;-12,954;-3,150;27,539;0,000;250,940;Inf;263,000;250,000;-13,550;3,122;-8,467;25,480
6173,000;2,976;0,712;-35,209;3,207;9,707;5,106;36,308;4,894;-18,738;-2,711;0,000;38,000;38,500;9,464;3,247;-14,108;-11,608;-15,480;-12,744;-3,150;27,539;0,000;250,940;Inf;263,000;250,000;-13,636;3,119;-8,503;25,409
6173,500;2,976;0,712;-35,209;3,207;9,707;5,148;36,302;4,921;-18,754;-2,719;0,000;38,037;38,589;9,464;3,247;-14,162;-11,541;-15,413;-12,805;-3,147;27,545;0,000;249,340;Inf;263,000;250,000;-13,485;3,117;-8,489;25,374
6174,000;2,976;0,712;-35,209;3,207;9,707;5,148;36,302;4,921;-18,754;-2,719;0,000;38,000;38,600;9,464;3,247;-14,100;-11,582;-15,457;-12,841;-3,147;27,545;0,000;249,340;Inf;263,000;250,000;-13,480;3,114;-8,477;25,377
6174,500;2,976;0,712;-35,209;3,207;9,707;5,148;36,302;4,921;-18,754;-2,719;0,000;38,000;38,600;9,464;3,247;-14,303;-11,633;-15,645;-12,947;-3,147;27,545;0,000;250,740;Inf;263,000;250,000;-13,495;3,112;-8,480;25,391
6175,000;2,376;0,669;-34,118;3,320;9,532;5,148;36,302;4,921;-18,754;-2,719;0,000;38,000;38,600;9,688;3,172;-14,285;-11,596;-15,570;-12,951;-3,147;27,545;0,000;250,740;Inf;263,000;250,000;-13,632;3,110;-8,468;25,420
6175,500;2,376;0,669;-34,118;3,320;9,532;5,148;36,302;4,921;-18,754;-2,719;0,000;38,000;38,600;9,688;3,172;-14,347;-11,446;-15,465;-12,780;-3,147;27,545;0,000;248,640;Inf;264,000;250,000;-13,601;3,098;-8,487;25,408
6176,000;2,376;0,669;-34,118;3,320;9,532;5,148;36,302;4,921;-18,754;-2,719;0,000;38,000;38,600;9,688;3,172;-14,027;-11,605;-15,464;-12,784;-3,147;27,545;0,000;248,640;Inf;264,000;250,000;-13,510;3,086;-8,484;25,418
6176,500;2,376;0,669;-34,118;3,320;9,532;5,148;36,302;4,921;-18,754;-2,719;0,000;38,000;38,600;9,688;3,172;-14,252;-11,597;-15,625;-12,941;-3,147;27,545;0,000;250,440;Inf;264,000;250,000;-13,470;3,074;-8,466;25,402
6177,000;2,376;0,669;-34,118;3,320;9,532;5,133;36,292;4,881;-18,783;-2,713;0,000;38,055;38,562;9,688;3,172;-14,252;-11,598;-15,598;-12,931;-3,141;27,526;0,000;250,440;Inf;264,000;250,000;-13,604;3,063;-8,456;25,403
6177,500;2,376;0,669;-34,118;3,320;9,532;5,133;36,292;4,881;-18,783;-2,713;0,000;38,100;38,600;9,688;3,172;-14,378;-11,466;-15,511;-12,748;-3,141;27,526;0,000;248,240;Inf;265,000;250,000;-13,595;3,052;-8,463;25,409
6178,000;3,133;0,815;-33,568;3,271;9,567;5,133;36,292;4,881;-18,783;-2,713;0,000;38,100;38,600;9,806;3,179;-13,904;-11,503;-15,373;-12,694;-3,141;27,526;0,000;248,240;Inf;265,000;250,000;-13,526;3,041;-8,472;25,437
6178,500;3,133;0,815;-33,568;3,271;9,567;5,133;36,292;4,881;-18,783;-2,713;0,000;38,100;38,600;9,806;3,179;-13,887;-11,497;-15,399;-12,737;-3,141;27,526;0,000;250,540;Inf;265,000;250,000;-13,369;3,042;-8,442;25,459
6179,000;3,133;0,815;-33,568;3,271;9,567;5,133;36,292;4,881;-18,783;-2,713;0,000;38,100;38,600;9,806;3,179;-14,241;-11,558;-15,545;-12,836;-3,141;27,526;0,000;250,540;Inf;265,000;250,000;-13,380;3,044;-8,439;25,425
6179,500;3,133;0,815;-33,568;3,271;9,567;5,133;36,292;4,881;-18,783;-2,713;0,000;38,100;38,600;9,806;3,179;-13,989;-11,504;-15,425;-12,786;-3,141;27,526;0,000;251,740;Inf;264,000;250,000;-13,545;3,045;-8,434;25,420
6180,000;3,133;0,815;-33,568;3,271;9,567;5,150;36,314;4,897;-18,814;-2,711;0,000;38,072;38,562;9,806;3,179;-14,283;-11,512;-15,511;-12,833;-3,137;27,526;0,000;251,740;Inf;264,000;250,000;-13,426;3,047;-8,439;25,410
6180,500;3,133;0,815;-33,568;3,271;9,567;5,150;36,314;4,897;-18,814;-2,711;0,000;38,100;38,600;9,806;3,179;-14,284;-11,586;-15,565;-12,909;-3,137;27,526;0,000;252,940;Inf;263,000;250,000;-13,535;3,048;-8,440;25,410
6181,000;2,950;0,734;-34,179;3,301;9,569;5,150;36,314;4,897;-18,814;-2,711;0,000;38,100;38,600;9,703;3,085;-14,144;-11,556;-15,521;-12,848;-3,137;27,526;0,000;252,940;Inf;263,000;250,000;-13,586;3,049;-8,447;25,466
6181,500;2,950;0,734;-34,179;3,301;9,569;5,150;36,314;4,897;-18,814;-2,711;0,000;38,100;38,600;9,703;3,085;-14,310;-11,545;-15,535;-12,830;-3,137;27,526;0,000;252,140;Inf;262,000;250,000;-13,517;3,048;-8,475;25,453
6182,000;2,950;0,734;-34,179;3,301;9,569;5,150;36,314;4,897;-18,814;-2,711;0,000;38,100;38,600;9,703;3,085;-14,118;-11,564;-15,538;-12,846;-3,137;27,526;0,000;252,140;Inf;262,000;250,000;-13,555;3,046;-8,470;25,512
6182,500;2,950;0,734;-34,179;3,301;9,569;5,150;36,314;4,897;-18,814;-2,711;0,000;38,100;38,600;9,703;3,085;-14,086;-11,542;-15,416;-12,785;-3,137;27,526;0,000;250,840;Inf;262,000;250,000;-13,516;3,045;-8,446;25,532
6183,000;2,950;0,734;-34,179;3,301;9,569;5,150;36,314;4,897;-18,814;-2,711;0,000;38,100;38,600;9,703;3,085;-14,263;-11,598;-15,616;-12,915;-3,137;27,526;0,000;250,840;Inf;262,000;250,000;-13,457;3,043;-8,448;25,617
6183,500;2,950;0,734;-34,179;3,301;9,569;5,093;36,311;4,867;-18,845;-2,736;0,000;38,075;38,604;9,703;3,085;-14,337;-11,485;-15,369;-12,805;-3,158;27,510;0,000;250,140;Inf;262,000;250,000;-13,598;3,042;-8,446;25,836
6184,000;2,950;0,734;-34,179;3,301;9,569;5,093;36,311;4,867;-18,845;-2,736;0,000;38,100;38,600;9,703;3,085;-14,101;-11,579;-15,435;-12,745;-3,158;27,510;0,000;250,140;Inf;262,000;250,000;-13,499;3,040;-8,454;25,832
6184,500;3,032;0,750;-35,209;3,287;9,618;5,093;36,311;4,867;-18,845;-2,736;0,000;38,100;38,600;9,493;3,174;-14,004;-11,566;-15,406;-12,833;-3,158;27,510;0,000;250,740;Inf;262,000;250,000;-13,465;3,039;-8,466;25,816
6185,000;3,032;0,750;-35,209;3,287;9,618;5,093;36,311;4,867;-18,845;-2,736;0,000;38,100;38,600;9,493;3,174;-14,285;-11,614;-15,599;-12,893;-3,158;27,510;0,000;250,740;Inf;262,000;250,000;-13,452;3,038;-8,451;25,793
6185,500;3,032;0,750;-35,209;3,287;9,618;5,093;36,311;4,867;-18,845;-2,736;0,000;38,100;38,600;9,493;3,174;-14,234;-11,583;-15,618;-12,919;-3,158;27,510;0,000;249,440;Inf;262,000;250,000;-13,598;3,038;-8,425;25,807
6186,000;3,032;0,750;-35,209;3,287;9,618;5,093;36,311;4,867;-18,845;-2,736;0,000;38,100;38,600;9,493;3,174;-14,325;-11,383;-15,331;-12,730;-3,158;27,510;0,000;249,440;Inf;262,000;250,000;-13,589;3,038;-8,443;25,791
6186,500;3,032;0,750;-35,209;3,287;9,618;5,126;36,331;4,909;-18,895;-2,713;0,000;38,097;38,566;9,493;3,174;-14,098;-11,557;-15,468;-12,687;-3,163;27,519;0,000;249,840;Inf;262,000;250,000;-13,442;3,038;-8,448;25,792
6187,000;3,032;0,750;-35,209;3,287;9,618;5,126;36,331;4,909;-18,895;-2,713;0,000;38,100;38,600;9,493;3,174;-14,240;-11,550;-15,503;-12,834;-3,163;27,519;0,000;249,840;Inf;262,000;250,000;-13,453;3,038;-8,453;25,759
6187,500;3,070;0,725;-35,209;3,282;9,562;5,126;36,331;4,909;-18,895;-2,713;0,000;38,100;38,600;9,623;3,307;-14,173;-11,582;-15,565;-12,907;-3,163;27,519;0,000;248,840;Inf;263,000;250,000;-13,531;3,038;-8,447;25,704
6188,000;3,070;0,725;-35,209;3,282;9,562;5,126;36,331;4,909;-18,895;-2,713;0,000;38,100;38,600;9,623;3,307;-14,341;-11,389;-15,386;-12,732;-3,163;27,519;0,000;248,840;Inf;263,000;250,000;-13,556;3,038;-8,432;25,682
6188,500;3,070;0,725;-35,209;3,282;9,562;5,126;36,331;4,909;-18,895;-2,713;0,000;38,100;38,600;9,623;3,307;-14,243;-11,373;-15,351;-12,648;-3,163;27,519;0,000;249,440;Inf;263,000;250,000;-13,462;3,039;-8,423;25,641
6189,000;3,070;0,725;-35,209;3,282;9,562;5,126;36,331;4,909;-18,895;-2,713;0,000;38,100;38,600;9,623;3,307;-13,965;-11,557;-15,423;-12,818;-3,163;27,519;0,000;249,440;Inf;263,000;250,000;-13,404;3,039;-8,423;25,522
6189,500;3,070;0,725;-35,209;3,282;9,562;5,126;36,331;4,909;-18,895;-2,713;0,000;38,100;38,600;9,623;3,307;-14,115;-11,480;-15,372;-12,759;-3,163;27,519;0,000;248,740;Inf;264,000;250,000;-13,441;3,040;-8,405;25,480
6190,000;3,070;0,725;-35,209;3,282;9,562;5,160;36,317;4,870;-18,947;-2,740;0,000;38,098;38,682;9,623;3,307;-14,223;-11,529;-15,583;-12,885;-3,174;27,506;0,000;248,740;Inf;264,000;250,000;-13,431;3,040;-8,399;25,437
6190,500;3,070;0,725;-35,209;3,282;9,562;5,160;36,317;4,870;-18,947;-2,740;0,000;38,100;38,700;9,623;3,307;-14,191;-11,397;-15,319;-12,603;-3,174;27,506;0,000;249,440;Inf;264,000;250,000;-13,555;3,041;-8,413;25,388
6191,000;3,741;0,913;-35,209;3,285;9,426;5,160;36,317;4,870;-18,947;-2,740;0,000;38,100;38,700;9,581;3,319;-14,027;-11,497;-15,403;-12,646;-3,174;27,506;0,000;249,440;Inf;264,000;250,000;-13,378;3,041;-8,401;25,372
6191,500;3,741;0,913;-35,209;3,285;9,426;5,160;36,317;4,870;-18,947;-2,740;0,000;38,100;38,700;9,581;3,319;-14,055;-11,481;-15,404;-12,746;-3,174;27,506;0,000;248,440;Inf;265,000;250,000;-13,393;3,053;-8,412;25,367
6192,000;3,741;0,913;-35,209;3,285;9,426;5,160;36,317;4,870;-18,947;-2,740;0,000;38,100;38,700;9,581;3,319;-14,205;-11,496;-15,489;-12,791;-3,174;27,506;0,000;248,440;Inf;265,000;250,000;-13,421;3,064;-8,407;25,361
6192,500;3,741;0,913;-35,209;3,285;9,426;5,160;36,317;4,870;-18,947;-2,740;0,000;38,100;38,700;9,581;3,319;-14,075;-11,521;-15,509;-12,830;-3,174;27,506;0,000;251,440;Inf;264,000;250,000;-13,495;3,075;-8,381;25,387
6193,000;3,741;0,913;-35,209;3,285;9,426;5,126;36,339;4,914;-19,005;-2,736;0,000;38,106;38,653;9,581;3,319;-14,248;-11,538;-15,540;-12,853;-3,175;27,504;0,000;251,440;Inf;264,000;250,000;-13,484;3,086;-8,389;25,463
6193,500;3,741;0,913;-35,209;3,285;9,426;5,126;36,339;4,914;-19,005;-2,736;0,000;38,100;38,700;9,581;3,319;-14,129;-11,532;-15,535;-12,877;-3,175;27,504;0,000;250,840;Inf;264,000;250,000;-13,545;3,097;-8,404;25,489
6194,000;2,666;0,743;-33,604;3,294;9,536;5,126;36,339;4,914;-19,005;-2,736;0,000;38,100;38,700;9,739;3,216;-14,183;-11,446;-15,419;-12,726;-3,175;27,504;0,000;250,840;Inf;264,000;250,000;-13,518;3,107;-8,402;25,507
6194,500;2,666;0,743;-33,604;3,294;9,536;5,126;36,339;4,914;-19,005;-2,736;0,000;38,100;38,700;9,739;3,216;-14,050;-11,540;-15,448;-12,819;-3,175;27,504;0,000;250,940;Inf;264,000;250,000;-13,443;3,100;-8,421;25,524
6195,000;2,666;0,743;-33,604;3,294;9,536;5,126;36,339;4,914;-19,005;-2,736;0,000;38,100;38,700;9,739;3,216;-14,259;-11,548;-15,551;-12,807;-3,175;27,504;0,000;250,940;Inf;264,000;250,000;-13,464;3,093;-8,402;25,527
6195,500;2,666;0,743;-33,604;3,294;9,536;5,126;36,339;4,914;-19,005;-2,736;0,000;38,100;38,700;9,739;3,216;-14,184;-11,533;-15,526;-12,755;-3,175;27,504;0,000;249,840;Inf;264,000;250,000;-13,541;3,086;-8,407;25,543
6196,000;2,666;0,743;-33,604;3,294;9,536;5,138;36,325;4,886;-19,082;-2,742;0,000;38,097;38,647;9,739;3,216;-13,915;-11,463;-15,291;-12,726;-3,187;27,496;0,000;249,840;Inf;264,000;250,000;-13,499;3,079;-8,413;25,562
6196,500;2,666;0,743;-33,604;3,294;9,536;5,138;36,325;4,886;-19,082;-2,742;0,000;38,100;38,600;9,739;3,216;-14,053;-11,434;-15,315;-12,687;-3,187;27,496;0,000;250,840;Inf;264,000;250,000;-13,349;3,072;-8,408;25,548
6197,000;2,666;0,743;-33,604;3,294;9,536;5,138;36,325;4,886;-19,082;-2,742;0,000;38,100;38,600;9,739;3,216;-14,103;-11,548;-15,507;-12,832;-3,187;27,496;0,000;250,840;Inf;264,000;250,000;-13,372;3,066;-8,399;25,548
6197,500;2,532;0,666;-34,274;3,343;9,576;5,138;36,325;4,886;-19,082;-2,742;0,000;38,100;38,600;9,631;3,143;-14,252;-11,414;-15,454;-12,696;-3,187;27,496;0,000;249,540;Inf;264,000;250,000;-13,498;3,059;-8,401;25,489
6198,000;2,532;0,666;-34,274;3,343;9,576;5,138;36,325;4,886;-19,082;-2,742;0,000;38,100;38,600;9,631;3,143;-14,074;-11,299;-15,209;-12,578;-3,187;27,496;0,000;249,540;Inf;264,000;250,000;-13,454;3,051;-8,405;25,451
6198,500;2,532;0,666;-34,274;3,343;9,576;5,138;36,325;4,886;-19,082;-2,742;0,000;38,100;38,600;9,631;3,143;-13,951;-11,416;-15,318;-12,656;-3,187;27,496;0,000;250,840;Inf;264,000;250,000;-13,290;3,042;-8,408;25,415
6199,000;2,532;0,666;-34,274;3,343;9,576;5,138;36,325;4,886;-19,082;-2,742;0,000;38,100;38,600;9,631;3,143;-14,055;-11,462;-15,423;-12,775;-3,187;27,496;0,000;250,840;Inf;264,000;250,000;-13,335;3,034;-8,381;25,372
6199,500;2,532;0,666;-34,274;3,343;9,576;5,116;36,318;4,856;-19,173;-2,750;0,000;38,097;38,618;9,631;3,143;-14,061;-11,476;-15,467;-12,781;-3,196;27,503;0,000;248,440;Inf;265,000;250,000;-13,429;3,025;-8,365;25,355
6200,000;2,532;0,666;-34,274;3,343;9,576;5,116;36,318;4,856;-19,173;-2,750;0,000;38,100;38,600;9,631;3,143;-14,051;-11,502;-15,512;-12,819;-3,196;27,503;0,000;248,440;Inf;265,000;250,000;-13,446;3,017;-8,370;25,341
6200,500;3,078;0,714;-35,209;3,234;9,594;5,116;36,318;4,856;-19,173;-2,750;0,000;38,100;38,600;9,677;3,197;-14,266;-11,405;-15,444;-12,657;-3,196;27,503;0,000;250,840;Inf;265,000;250,000;-13,471;3,009;-8,366;25,414
6201,000;3,078;0,714;-35,209;3,234;9,594;5,116;36,318;4,856;-19,173;-2,750;0,000;38,100;38,600;9,677;3,197;-14,012;-11,437;-15,307;-12,701;-3,196;27,503;0,000;250,840;Inf;265,000;250,000;-13,443;3,011;-8,370;25,568
6201,500;3,078;0,714;-35,209;3,234;9,594;5,116;36,318;4,856;-19,173;-2,750;0,000;38,100;38,600;9,677;3,197;-14,157;-11,482;-15,444;-12,657;-3,196;27,503;0,000;249,040;Inf;265,000;250,000;-13,364;3,012;-8,379;25,547
6202,000;3,078;0,714;-35,209;3,234;9,594;5,116;36,318;4,856;-19,173;-2,750;0,000;38,100;38,600;9,677;3,197;-13,989;-11,477;-15,422;-12,790;-3,196;27,503;0,000;249,040;Inf;265,000;250,000;-13,435;3,013;-8,393;25,527
6202,500;3,078;0,714;-35,209;3,234;9,594;5,078;36,332;4,885;-19,240;-2,748;0,000;38,096;38,669;9,677;3,197;-14,186;-11,381;-15,366;-12,705;-3,194;27,499;0,000;252,440;Inf;264,000;250,000;-13,420;3,014;-8,390;25,545
6203,000;3,078;0,714;-35,209;3,234;9,594;5,078;36,332;4,885;-19,240;-2,748;0,000;38,100;38,700;9,677;3,197;-14,115;-11,518;-15,504;-12,795;-3,194;27,499;0,000;252,440;Inf;264,000;250,000;-13,410;3,015;-8,389;25,536
6203,500;3,078;0,714;-35,209;3,234;9,594;5,078;36,332;4,885;-19,240;-2,748;0,000;38,100;38,700;9,677;3,197;-13,974;-11,480;-15,364;-12,757;-3,194;27,499;0,000;250,740;Inf;264,000;250,000;-13,483;3,016;-8,403;25,554
6204,000;3,476;0,810;-35,209;3,271;9,565;5,078;36,332;4,885;-19,240;-2,748;0,000;38,100;38,700;9,624;3,319;-14,178;-11,351;-15,335;-12,679;-3,194;27,499;0,000;250,740;Inf;264,000;250,000;-13,394;3,017;-8,388;25,551
6204,500;3,476;0,810;-35,209;3,271;9,565;5,078;36,332;4,885;-19,240;-2,748;0,000;38,100;38,700;9,624;3,319;-14,018;-11,481;-15,376;-12,764;-3,194;27,499;0,000;252,640;Inf;263,000;250,000;-13,386;3,024;-8,390;25,557
6205,000;3,476;0,810;-35,209;3,271;9,565;5,078;36,332;4,885;-19,240;-2,748;0,000;38,100;38,700;9,624;3,319;-14,171;-11,492;-15,490;-12,701;-3,194;27,499;0,000;252,640;Inf;263,000;250,000;-13,410;3,032;-8,402;25,549
6205,500;3,476;0,810;-35,209;3,271;9,565;5,078;36,332;4,885;-19,240;-2,748;0,000;38,100;38,700;9,624;3,319;-14,041;-11,478;-15,435;-12,785;-3,194;27,499;0,000;250,340;Inf;263,000;250,000;-13,464;3,039;-8,404;25,554
6206,000;3,476;0,810;-35,209;3,271;9,565;5,120;36,324;4,892;-19,283;-2,765;0,000;38,092;38,637;9,624;3,319;-14,021;-11,453;-15,359;-12,720;-3,201;27,495;0,000;250,340;Inf;263,000;250,000;-13,435;3,046;-8,386;25,525
6206,500;3,476;0,810;-35,209;3,271;9,565;5,120;36,324;4,892;-19,283;-2,765;0,000;38,100;38,600;9,624;3,319;-14,111;-11,440;-15,398;-12,658;-3,201;27,495;0,000;251,440;Inf;262,000;250,000;-13,388;3,053;-8,377;25,538
6207,000;2,655;0,700;-34,275;3,291;9,479;5,120;36,324;4,892;-19,283;-2,765;0,000;38,100;38,600;9,738;3,284;-14,012;-11,493;-15,429;-12,755;-3,201;27,495;0,000;251,440;Inf;262,000;250,000;-13,402;3,060;-8,377;25,504
6207,500;2,655;0,700;-34,275;3,291;9,479;5,120;36,324;4,892;-19,283;-2,765;0,000;38,100;38,600;9,738;3,284;-14,019;-11,464;-15,419;-12,727;-3,201;27,495;0,000;250,340;Inf;262,000;250,000;-13,422;3,054;-8,389;25,491
6208,000;2,655;0,700;-34,275;3,291;9,479;5,120;36,324;4,892;-19,283;-2,765;0,000;38,100;38,600;9,738;3,284;-14,135;-11,481;-15,481;-12,688;-3,201;27,495;0,000;250,340;Inf;262,000;250,000;-13,408;3,047;-8,388;25,494
6208,500;2,655;0,700;-34,275;3,291;9,479;5,120;36,324;4,892;-19,283;-2,765;0,000;38,100;38,600;9,738;3,284;-14,191;-11,399;-15,378;-12,716;-3,201;27,495;0,000;249,540;Inf;262,000;250,000;-13,446;3,041;-8,382;25,480
6209,000;2,655;0,700;-34,275;3,291;9,479;5,136;36,326;4,875;-19,342;-2,749;0,000;38,088;38,607;9,738;3,284;-14,090;-11,498;-15,490;-12,805;-3,196;27,497;0,000;249,540;Inf;262,000;250,000;-13,421;3,034;-8,378;25,465
6209,500;2,655;0,700;-34,275;3,291;9,479;5,136;36,326;4,875;-19,342;-2,749;0,000;38,100;38,600;9,738;3,284;-13,952;-11,470;-15,352;-12,730;-3,196;27,497;0,000;249,340;Inf;262,000;250,000;-13,471;3,028;-8,395;25,497
6210,000;3,195;0,808;-34,790;3,315;9,490;5,136;36,326;4,875;-19,342;-2,749;0,000;38,100;38,600;9,707;3,306;-14,151;-11,421;-15,367;-12,691;-3,196;27,497;0,000;249,340;Inf;262,000;250,000;-13,376;3,022;-8,407;25,503
6210,500;3,195;0,808;-34,790;3,315;9,490;5,136;36,326;4,875;-19,342;-2,749;0,000;38,100;38,600;9,707;3,306;-14,032;-11,475;-15,441;-12,764;-3,196;27,497;0,000;250,240;Inf;262,000;250,000;-13,407;3,025;-8,377;25,540
6211,000;3,195;0,808;-34,790;3,315;9,490;5,136;36,326;4,875;-19,342;-2,749;0,000;38,100;38,600;9,707;3,306;-13,996;-11,470;-15,350;-12,757;-3,196;27,497;0,000;250,240;Inf;262,000;250,000;-13,428;3,028;-8,397;25,589
6211,500;3,195;0,808;-34,790;3,315;9,490;5,136;36,326;4,875;-19,342;-2,749;0,000;38,100;38,600;9,707;3,306;-14,184;-11,360;-15,341;-12,672;-3,196;27,497;0,000;247,840;Inf;263,000;250,000;-13,393;3,030;-8,387;25,565
6212,000;3,195;0,808;-34,790;3,315;9,490;5,136;36,326;4,875;-19,342;-2,749;0,000;38,100;38,600;9,707;3,306;-13,992;-11,444;-15,345;-12,704;-3,196;27,497;0,000;247,840;Inf;263,000;250,000;-13,389;3,033;-8,377;25,580
6212,500;3,195;0,808;-34,790;3,315;9,490;5,166;36,323;4,865;-19,449;-2,758;0,000;38,078;38,546;9,707;3,306;-14,152;-11,503;-15,419;-12,673;-3,190;27,493;0,000;250,140;Inf;263,000;250,000;-13,371;3,036;-8,377;25,609
6213,000;3,195;0,808;-34,790;3,315;9,490;5,166;36,323;4,865;-19,449;-2,758;0,000;38,100;38,500;9,707;3,306;-13,965;-11,494;-15,420;-12,780;-3,190;27,493;0,000;250,140;Inf;263,000;250,000;-13,437;3,038;-8,387;25,636
6213,500;3,438;0,823;-35,171;3,264;9,590;5,166;36,323;4,865;-19,449;-2,758;0,000;38,100;38,500;9,688;3,326;-14,024;-11,385;-15,309;-12,689;-3,190;27,493;0,000;247,540;Inf;264,000;250,000;-13,415;3,041;-8,371;25,638
6214,000;3,438;0,823;-35,171;3,264;9,590;5,166;36,323;4,865;-19,449;-2,758;0,000;38,100;38,500;9,688;3,326;-14,096;-11,479;-15,463;-12,695;-3,190;27,493;0,000;247,540;Inf;264,000;250,000;-13,352;3,047;-8,384;25,786
6214,500;3,438;0,823;-35,171;3,264;9,590;5,166;36,323;4,865;-19,449;-2,758;0,000;38,100;38,500;9,688;3,326;-13,968;-11,485;-15,418;-12,746;-3,190;27,493;0,000;250,340;Inf;264,000;250,000;-13,433;3,054;-8,369;26,137
6215,000;3,438;0,823;-35,171;3,264;9,590;5,166;36,323;4,865;-19,449;-2,758;0,000;38,100;38,500;9,688;3,326;-14,194;-11,385;-15,349;-12,703;-3,190;27,493;0,000;250,340;Inf;264,000;250,000;-13,404;3,060;-8,384;26,321
6215,500;3,438;0,823;-35,171;3,264;9,590;5,160;36,318;4,858;-19,537;-2,755;0,000;38,063;38,593;9,688;3,326;-13,943;-11,453;-15,330;-12,716;-3,197;27,491;0,000;248,440;Inf;265,000;250,000;-13,408;3,066;-8,391;26,366
6216,000;3,438;0,823;-35,171;3,264;9,590;5,160;36,318;4,858;-19,537;-2,755;0,000;38,100;38,600;9,688;3,326;-14,150;-11,444;-15,389;-12,654;-3,197;27,491;0,000;248,440;Inf;265,000;250,000;-13,361;3,072;-8,386;26,278
6216,500;3,051;0,771;-34,958;3,281;9,514;5,160;36,318;4,858;-19,537;-2,755;0,000;38,100;38,600;9,685;3,316;-13,994;-11,500;-15,409;-12,766;-3,197;27,491;0,000;250,440;Inf;265,000;250,000;-13,409;3,078;-8,390;26,235
6217,000;3,051;0,771;-34,958;3,281;9,514;5,160;36,318;4,858;-19,537;-2,755;0,000;38,100;38,600;9,685;3,316;-13,981;-11,425;-15,309;-12,690;-3,197;27,491;0,000;250,440;Inf;265,000;250,000;-13,417;3,078;-8,381;26,190
6217,500;3,051;0,771;-34,958;3,281;9,514;5,160;36,318;4,858;-19,537;-2,755;0,000;38,100;38,600;9,685;3,316;-14,133;-11,491;-15,469;-12,720;-3,197;27,491;0,000;250,340;Inf;265,000;250,000;-13,352;3,077;-8,382;26,178
6218,000;3,051;0,771;-34,958;3,281;9,514;5,160;36,318;4,858;-19,537;-2,755;0,000;38,100;38,600;9,685;3,316;-13,970;-11,468;-15,376;-12,762;-3,197;27,491;0,000;250,340;Inf;265,000;250,000;-13,453;3,077;-8,381;26,080
6218,500;3,051;0,771;-34,958;3,281;9,514;5,160;36,318;4,858;-19,537;-2,755;0,000;38,100;38,600;9,685;3,316;-14,187;-11,377;-15,307;-12,676;-3,197;27,491;0,000;252,640;Inf;264,000;250,000;-13,394;3,077;-8,380;26,000
6219,000;3,051;0,771;-34,958;3,281;9,514;5,133;36,320;4,871;-19,580;-2,761;0,000;38,060;38,460;9,685;3,316;-13,933;-11,445;-15,262;-12,731;-3,194;27,482;0,000;252,640;Inf;264,000;250,000;-13,387;3,076;-8,396;25,962
6219,500;3,051;0,771;-34,958;3,281;9,514;5,133;36,320;4,871;-19,580;-2,761;0,000;38,100;38,500;9,685;3,316;-14,134;-11,394;-15,319;-12,633;-3,194;27,482;0,000;252,540;Inf;263,000;250,000;-13,343;3,076;-8,378;26,028
6220,000;3,107;0,773;-35,209;3,315;9,613;5,133;36,320;4,871;-19,580;-2,761;0,000;38,100;38,500;9,611;3,187;-13,959;-11,484;-15,381;-12,768;-3,194;27,482;0,000;252,540;Inf;263,000;250,000;-13,370;3,075;-8,383;26,009
6220,500;3,107;0,773;-35,209;3,315;9,613;5,133;36,320;4,871;-19,580;-2,761;0,000;38,100;38,500;9,611;3,187;-14,013;-11,436;-15,277;-12,704;-3,194;27,482;0,000;253,040;Inf;262,000;250,000;-13,398;3,076;-8,374;26,024
6221,000;3,107;0,773;-35,209;3,315;9,613;5,133;36,320;4,871;-19,580;-2,761;0,000;38,100;38,500;9,611;3,187;-14,153;-11,494;-15,471;-12,750;-3,194;27,482;0,000;253,040;Inf;262,000;250,000;-13,358;3,076;-8,396;25,990
6221,500;3,107;0,773;-35,209;3,315;9,613;5,133;36,320;4,871;-19,580;-2,761;0,000;38,100;38,500;9,611;3,187;-13,921;-11,501;-15,376;-12,774;-3,194;27,482;0,000;250,540;Inf;262,000;250,000;-13,467;3,077;-8,378;25,863
6222,000;3,107;0,773;-35,209;3,315;9,613;5,161;36,315;4,867;-19,598;-2,750;0,000;38,049;38,461;9,611;3,187;-14,181;-11,366;-15,233;-12,671;-3,186;27,486;0,000;250,540;Inf;262,000;250,000;-13,393;3,077;-8,401;25,780
6222,500;3,107;0,773;-35,209;3,315;9,613;5,161;36,315;4,867;-19,598;-2,750;0,000;38,000;38,500;9,611;3,187;-13,939;-11,479;-15,308;-12,746;-3,186;27,486;0,000;250,540;Inf;262,000;250,000;-13,363;3,078;-8,388;25,722
6223,000;3,242;0,769;-35,209;3,273;9,552;5,161;36,315;4,867;-19,598;-2,750;0,000;38,000;38,500;9,555;3,311;-14,135;-11,359;-15,275;-12,658;-3,186;27,486;0,000;250,540;Inf;262,000;250,000;-13,368;3,078;-8,388;25,697
6223,500;3,242;0,769;-35,209;3,273;9,552;5,161;36,315;4,867;-19,598;-2,750;0,000;38,000;38,500;9,555;3,311;-14,041;-11,501;-15,438;-12,784;-3,186;27,486;0,000;249,640;Inf;262,000;250,000;-13,357;3,081;-8,399;25,692
6224,000;3,242;0,769;-35,209;3,273;9,552;5,161;36,315;4,867;-19,598;-2,750;0,000;38,000;38,500;9,555;3,311;-14,009;-11,453;-15,356;-12,741;-3,186;27,486;0,000;249,640;Inf;262,000;250,000;-13,441;3,084;-8,389;25,762
6224,500;3,242;0,769;-35,209;3,273;9,552;5,161;36,315;4,867;-19,598;-2,750;0,000;38,000;38,500;9,555;3,311;-14,109;-11,507;-15,430;-12,679;-3,186;27,486;0,000;248,740;Inf;263,000;250,000;-13,390;3,086;-8,369;25,814
6225,000;3,242;0,769;-35,209;3,273;9,552;5,128;36,318;4,872;-19,608;-2,752;0,000;38,032;38,439;9,555;3,311;-13,923;-11,486;-15,355;-12,762;-3,195;27,485;0,000;248,740;Inf;263,000;250,000;-13,431;3,089;-8,390;25,801
6225,500;3,242;0,769;-35,209;3,273;9,552;5,128;36,318;4,872;-19,608;-2,752;0,000;38,000;38,400;9,555;3,311;-13,930;-11,418;-15,290;-12,658;-3,195;27,485;0,000;248,740;Inf;264,000;250,000;-13,382;3,091;-8,383;25,765
6226,000;3,242;0,769;-35,209;3,273;9,552;5,128;36,318;4,872;-19,608;-2,752;0,000;38,000;38,400;9,555;3,311;-14,074;-11,477;-15,425;-12,657;-3,195;27,485;0,000;248,740;Inf;264,000;250,000;-13,324;3,094;-8,376;25,749
6226,500;2,644;0,725;-33,487;3,275;9,595;5,128;36,318;4,872;-19,608;-2,752;0,000;38,000;38,400;9,734;3,274;-14,173;-11,376;-15,328;-12,705;-3,195;27,485;0,000;250,240;Inf;264,000;250,000;-13,408;3,096;-8,381;25,718
6227,000;2,644;0,725;-33,487;3,275;9,595;5,128;36,318;4,872;-19,608;-2,752;0,000;38,000;38,400;9,734;3,274;-14,098;-11,472;-15,471;-12,782;-3,195;27,485;0,000;250,240;Inf;264,000;250,000;-13,396;3,089;-8,390;25,704
6227,500;2,644;0,725;-33,487;3,275;9,595;5,128;36,318;4,872;-19,608;-2,752;0,000;38,000;38,400;9,734;3,274;-13,875;-11,411;-15,372;-12,703;-3,195;27,485;0,000;251,340;Inf;263,000;250,000;-13,456;3,081;-8,366;25,724
6228,000;2,644;0,725;-33,487;3,275;9,595;5,128;36,318;4,872;-19,608;-2,752;0,000;38,000;38,400;9,734;3,274;-14,101;-11,380;-15,347;-12,669;-3,195;27,485;0,000;251,340;Inf;263,000;250,000;-13,340;3,074;-8,351;25,730
6228,500;2,644;0,725;-33,487;3,275;9,595;5,097;36,319;4,862;-19,620;-2,764;0,000;38,019;38,372;9,734;3,274;-14,033;-11,450;-15,445;-12,766;-3,192;27,476;0,000;252,140;Inf;262,000;250,000;-13,374;3,067;-8,370;25,745
6229,000;2,644;0,725;-33,487;3,275;9,595;5,097;36,319;4,862;-19,620;-2,764;0,000;38,000;38,400;9,734;3,274;-13,957;-11,429;-15,292;-12,702;-3,192;27,476;0,000;252,140;Inf;262,000;250,000;-13,423;3,060;-8,380;25,707
6229,500;2,988;0,715;-35,209;3,226;9,695;5,097;36,319;4,862;-19,620;-2,764;0,000;38,000;38,400;9,460;3,289;-14,121;-11,334;-15,286;-12,622;-3,192;27,476;0,000;251,340;Inf;261,000;250,000;-13,345;3,053;-8,384;25,682
6230,000;2,988;0,715;-35,209;3,226;9,695;5,097;36,319;4,862;-19,620;-2,764;0,000;38,000;38,400;9,460;3,289;-13,981;-11,457;-15,318;-12,724;-3,192;27,476;0,000;251,340;Inf;261,000;250,000;-13,341;3,052;-8,385;25,670
6230,500;2,988;0,715;-35,209;3,226;9,695;5,097;36,319;4,862;-19,620;-2,764;0,000;38,000;38,400;9,460;3,289;-14,132;-11,501;-15,461;-12,688;-3,192;27,476;0,000;251,640;Inf;260,000;250,000;-13,370;3,051;-8,398;25,643
6231,000;2,988;0,715;-35,209;3,226;9,695;5,097;36,319;4,862;-19,620;-2,764;0,000;38,000;38,400;9,460;3,289;-13,902;-11,485;-15,357;-12,768;-3,192;27,476;0,000;251,640;Inf;260,000;250,000;-13,445;3,050;-8,401;25,674
6231,500;2,988;0,715;-35,209;3,226;9,695;5,135;36,300;4,865;-19,626;-2,753;0,000;38,005;38,351;9,460;3,289;-13,986;-11,377;-15,187;-12,642;-3,186;27,472;0,000;249,740;Inf;260,000;250,000;-13,378;3,049;-8,403;25,681
6232,000;2,988;0,715;-35,209;3,226;9,695;5,135;36,300;4,865;-19,626;-2,753;0,000;38,000;38,400;9,460;3,289;-14,065;-11,498;-15,396;-12,708;-3,186;27,472;0,000;249,740;Inf;260,000;250,000;-13,298;3,048;-8,398;25,723
6232,500;2,988;0,715;-35,209;3,226;9,695;5,135;36,300;4,865;-19,626;-2,753;0,000;38,000;38,400;9,460;3,289;-13,984;-11,479;-15,330;-12,753;-3,186;27,472;0,000;249,340;Inf;260,000;250,000;-13,417;3,047;-8,402;25,736
6233,000;2,859;0,732;-34,248;3,255;9,511;5,135;36,300;4,865;-19,626;-2,753;0,000;38,000;38,400;9,808;3,343;-14,155;-11,317;-15,292;-12,641;-3,186;27,472;0,000;249,340;Inf;260,000;250,000;-13,386;3,046;-8,409;25,774
6233,500;2,859;0,732;-34,248;3,255;9,511;5,135;36,300;4,865;-19,626;-2,753;0,000;38,000;38,400;9,808;3,343;-13,914;-11,500;-15,271;-12,745;-3,186;27,472;0,000;249,640;Inf;260,000;250,000;-13,351;3,043;-8,397;25,870
6234,000;2,859;0,732;-34,248;3,255;9,511;5,135;36,300;4,865;-19,626;-2,753;0,000;38,000;38,400;9,808;3,343;-14,121;-11,355;-15,245;-12,666;-3,186;27,472;0,000;249,640;Inf;260,000;250,000;-13,357;3,040;-8,421;25,865
6234,500;2,859;0,732;-34,248;3,255;9,511;5,135;36,300;4,865;-19,626;-2,753;0,000;38,000;38,400;9,808;3,343;-14,032;-11,526;-15,413;-12,773;-3,186;27,472;0,000;247,340;Inf;261,000;250,000;-13,347;3,037;-8,406;25,836
6235,000;2,859;0,732;-34,248;3,255;9,511;5,101;36,283;4,885;-19,596;-2,753;0,000;37,990;38,386;9,808;3,343;-13,951;-11,481;-15,350;-12,745;-3,194;27,470;0,000;247,340;Inf;261,000;250,000;-13,436;3,034;-8,412;25,864
6235,500;2,859;0,732;-34,248;3,255;9,511;5,101;36,283;4,885;-19,596;-2,753;0,000;38,000;38,400;9,808;3,343;-14,175;-11,508;-15,475;-12,721;-3,194;27,470;0,000;247,440;Inf;262,000;250,000;-13,382;3,031;-8,413;25,843
6236,000;2,868;0,670;-35,209;3,223;9,592;5,101;36,283;4,885;-19,596;-2,753;0,000;38,000;38,400;9,552;3,229;-14,018;-11,529;-15,432;-12,825;-3,194;27,470;0,000;247,440;Inf;262,000;250,000;-13,470;3,029;-8,426;25,765
6236,500;2,868;0,670;-35,209;3,223;9,592;5,101;36,283;4,885;-19,596;-2,753;0,000;38,000;38,400;9,552;3,229;-14,161;-11,357;-15,240;-12,681;-3,194;27,470;0,000;247,340;Inf;263,000;250,000;-13,451;3,026;-8,427;25,800
6237,000;2,868;0,670;-35,209;3,223;9,592;5,101;36,283;4,885;-19,596;-2,753;0,000;38,000;38,400;9,552;3,229;-13,907;-11,521;-15,300;-12,754;-3,194;27,470;0,000;247,340;Inf;263,000;250,000;-13,360;3,023;-8,411;25,838
6237,500;2,868;0,670;-35,209;3,223;9,592;5,101;36,283;4,885;-19,596;-2,753;0,000;38,000;38,400;9,552;3,229;-14,157;-11,355;-15,225;-12,658;-3,194;27,470;0,000;249,440;Inf;263,000;250,000;-13,371;3,021;-8,408;25,812
6238,000;2,868;0,670;-35,209;3,223;9,592;5,100;36,295;4,886;-19,544;-2,739;0,000;37,980;38,294;9,552;3,229;-14,079;-11,508;-15,426;-12,805;-3,192;27,474;0,000;249,440;Inf;263,000;250,000;-13,349;3,018;-8,404;25,813
6238,500;2,868;0,670;-35,209;3,223;9,592;5,100;36,295;4,886;-19,544;-2,739;0,000;38,000;38,300;9,552;3,229;-13,936;-11,422;-15,254;-12,710;-3,192;27,474;0,000;249,140;Inf;263,000;250,000;-13,455;3,016;-8,421;25,792
6239,000;3,002;0,778;-34,092;3,216;9,505;5,100;36,295;4,886;-19,544;-2,739;0,000;38,000;38,300;9,808;3,252;-14,152;-11,497;-15,420;-12,685;-3,192;27,474;0,000;249,140;Inf;263,000;250,000;-13,331;3,013;-8,420;25,695
6239,500;3,002;0,778;-34,092;3,216;9,505;5,100;36,295;4,886;-19,544;-2,739;0,000;38,000;38,300;9,808;3,252;-13,947;-11,497;-15,360;-12,776;-3,192;27,474;0,000;248,740;Inf;264,000;250,000;-13,438;3,013;-8,415;25,559
6240,000;3,002;0,778;-34,092;3,216;9,505;5,100;36,295;4,886;-19,544;-2,739;0,000;38,000;38,300;9,808;3,252;-14,103;-11,405;-15,316;-12,693;-3,192;27,474;0,000;248,740;Inf;264,000;250,000;-13,395;3,013;-8,416;25,486
6240,500;3,002;0,778;-34,092;3,216;9,505;5,100;36,295;4,886;-19,544;-2,739;0,000;38,000;38,300;9,808;3,252;-13,982;-11,514;-15,346;-12,776;-3,192;27,474;0,000;250,340;Inf;264,000;250,000;-13,379;3,013;-8,419;25,486
6241,000;3,002;0,778;-34,092;3,216;9,505;5,100;36,295;4,886;-19,544;-2,739;0,000;38,000;38,300;9,808;3,252;-14,177;-11,395;-15,265;-12,683;-3,192;27,474;0,000;250,340;Inf;264,000;250,000;-13,404;3,013;-8,404;25,479
6241,500;3,002;0,778;-34,092;3,216;9,505;5,127;36,307;4,859;-19,528;-2,757;0,000;37,968;38,265;9,808;3,252;-14,071;-11,535;-15,448;-12,823;-3,199;27,477;0,000;250,540;Inf;264,000;250,000;-13,380;3,013;-8,442;25,462
6242,000;3,002;0,778;-34,092;3,216;9,505;5,127;36,307;4,859;-19,528;-2,757;0,000;38,000;38,300;9,808;3,252;-13,973;-11,506;-15,330;-12,783;-3,199;27,477;0,000;250,540;Inf;264,000;260,000;-13,469;3,012;-8,440;25,408
6242,500;2,975;0,753;-35,209;3,257;9,621;5,127;36,307;4,859;-19,528;-2,757;0,000;38,000;38,300;9,582;3,171;-14,180;-11,386;-15,301;-12,670;-3,199;27,477;0,000;250,640;Inf;265,000;260,000;-13,398;3,012;-8,437;25,341
6243,000;2,975;0,753;-35,209;3,257;9,621;5,127;36,307;4,859;-19,528;-2,757;0,000;38,000;38,300;9,582;3,171;-14,013;-11,527;-15,426;-12,812;-3,199;27,477;0,000;250,640;Inf;265,000;260,000;-13,384;3,012;-8,460;25,388
6243,500;2,975;0,753;-35,209;3,257;9,621;5,127;36,307;4,859;-19,528;-2,757;0,000;38,000;38,300;9,582;3,171;-13,935;-11,501;-15,379;-12,754;-3,199;27,477;0,000;251,440;Inf;266,000;260,000;-13,444;3,011;-8,449;25,394
6244,000;2,975;0,753;-35,209;3,257;9,621;5,127;36,307;4,859;-19,528;-2,757;0,000;38,000;38,300;9,582;3,171;-13,987;-11,530;-15,411;-12,803;-3,199;27,477;0,000;251,440;Inf;266,000;260,000;-13,392;3,010;-8,456;25,404
6244,500;2,975;0,753;-35,209;3,257;9,621;5,143;36,299;4,877;-19,505;-2,756;0,000;37,949;38,234;9,582;3,171;-13,934;-11,481;-15,270;-12,721;-3,196;27,466;0,000;251,140;Inf;267,000;260,000;-13,433;3,010;-8,468;25,388
6245,000;2,975;0,753;-35,209;3,257;9,621;5,143;36,299;4,877;-19,505;-2,756;0,000;37,900;38,200;9,582;3,171;-14,147;-11,402;-15,277;-12,662;-3,196;27,466;0,000;251,140;Inf;267,000;260,000;-13,351;3,009;-8,462;25,415
6245,500;2,906;0,780;-33,160;3,290;9,517;5,143;36,299;4,877;-19,505;-2,756;0,000;37,900;38,200;9,774;3,230;-14,021;-11,539;-15,414;-12,831;-3,196;27,466;0,000;251,840;Inf;268,000;260,000;-13,372;3,009;-8,488;25,441
6246,000;2,906;0,780;-33,160;3,290;9,517;5,143;36,299;4,877;-19,505;-2,756;0,000;37,900;38,200;9,774;3,230;-14,052;-11,455;-15,300;-12,737;-3,196;27,466;0,000;251,840;Inf;268,000;260,000;-13,451;3,007;-8,457;25,448
6246,500;2,906;0,780;-33,160;3,290;9,517;5,143;36,299;4,877;-19,505;-2,756;0,000;37,900;38,200;9,774;3,230;-14,181;-11,552;-15,464;-12,739;-3,196;27,466;0,000;251,440;Inf;269,000;260,000;-13,386;3,005;-8,462;25,571
6247,000;2,906;0,780;-33,160;3,290;9,517;5,143;36,299;4,877;-19,505;-2,756;0,000;37,900;38,200;9,774;3,230;-13,960;-11,531;-15,358;-12,803;-3,196;27,466;0,000;251,440;Inf;269,000;260,000;-13,484;3,004;-8,461;25,605
6247,500;2,906;0,780;-33,160;3,290;9,517;5,143;36,299;4,877;-19,505;-2,756;0,000;37,900;38,200;9,774;3,230;-14,076;-11,397;-15,259;-12,688;-3,196;27,466;0,000;254,640;Inf;270,000;260,000;-13,413;3,002;-8,474;25,649
6248,000;2,906;0,780;-33,160;3,290;9,517;5,152;36,305;4,889;-19,444;-2,754;0,000;37,939;38,217;9,774;3,230;-13,978;-11,504;-15,384;-12,780;-3,202;27,474;0,000;254,640;Inf;270,000;260,000;-13,355;3,000;-8,464;25,655
6248,500;2,906;0,780;-33,160;3,290;9,517;5,152;36,305;4,889;-19,444;-2,754;0,000;37,900;38,200;9,774;3,230;-14,209;-11,428;-15,390;-12,720;-3,202;27,474;0,000;254,640;Inf;271,000;260,000;-13,411;2,999;-8,455;25,653
