t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6249,000;3,030;0,796;-34,632;3,258;9,496;5,152;36,305;4,889;-19,444;-2,754;0,000;37,900;38,200;9,723;3,311;-14,051;-11,554;-15,456;-12,821;-3,202;27,474;0,000;254,640;Inf;271,000;260,000;-13,437;2,997;-8,458;25,670
6249,500;3,030;0,796;-34,632;3,258;9,496;5,152;36,305;4,889;-19,444;-2,754;0,000;37,900;38,200;9,723;3,311;-13,941;-11,475;-15,244;-12,715;-3,202;27,474;0,000;255,040;Inf;272,000;260,000;-13,470;2,998;-8,464;25,668
6250,000;3,030;0,796;-34,632;3,258;9,496;5,152;36,305;4,889;-19,444;-2,754;0,000;37,900;38,200;9,723;3,311;-14,125;-11,327;-15,210;-12,646;-3,202;27,474;0,000;255,040;Inf;272,000;260,000;-13,344;2,998;-8,492;25,673
6250,500;3,030;0,796;-34,632;3,258;9,496;5,152;36,305;4,889;-19,444;-2,754;0,000;37,900;38,200;9,723;3,311;-14,022;-11,540;-15,425;-12,817;-3,202;27,474;0,000;258,540;Inf;273,000;260,000;-13,327;2,999;-8,477;25,683
6251,000;3,030;0,796;-34,632;3,258;9,496;5,123;36,279;4,864;-19,391;-2,762;0,000;37,924;38,208;9,723;3,311;-14,056;-11,516;-15,389;-12,815;-3,199;27,463;0,000;258,540;Inf;273,000;260,000;-13,451;2,999;-8,472;25,694
6251,500;3,030;0,796;-34,632;3,258;9,496;5,123;36,279;4,864;-19,391;-2,762;0,000;37,900;38,200;9,723;3,311;-13,858;-11,514;-15,179;-12,771;-3,199;27,463;0,000;258,840;Inf;274,000;260,000;-13,444;3,000;-8,474;25,738
6252,000;3,237;0,814;-35,209;3,239;9,634;5,123;36,279;4,864;-19,391;-2,762;0,000;37,900;38,200;9,589;3,158;-13,965;-11,401;-15,215;-12,675;-3,199;27,463;0,000;258,840;Inf;274,000;260,000;-13,331;3,000;-8,483;25,715
6252,500;3,237;0,814;-35,209;3,239;9,634;5,123;36,279;4,864;-19,391;-2,762;0,000;37,900;38,200;9,589;3,158;-14,063;-11,533;-15,449;-12,840;-3,199;27,463;0,000;258,740;Inf;275,000;260,000;-13,314;3,004;-8,469;25,717
6253,000;3,237;0,814;-35,209;3,239;9,634;5,123;36,279;4,864;-19,391;-2,762;0,000;37,900;38,200;9,589;3,158;-14,189;-11,504;-15,430;-12,819;-3,199;27,463;0,000;258,740;Inf;275,000;260,000;-13,471;3,008;-8,450;25,749
6253,500;3,237;0,814;-35,209;3,239;9,634;5,123;36,279;4,864;-19,391;-2,762;0,000;37,900;38,200;9,589;3,158;-14,243;-11,534;-15,562;-12,794;-3,199;27,463;0,000;262,440;Inf;274,000;260,000;-13,485;3,012;-8,466;25,767
6254,000;3,237;0,814;-35,209;3,239;9,634;5,096;36,317;4,882;-19,302;-2,767;0,000;37,905;38,171;9,589;3,158;-13,955;-11,513;-15,338;-12,802;-3,200;27,462;0,000;262,440;Inf;274,000;260,000;-13,533;3,016;-8,476;25,826
6254,500;3,237;0,814;-35,209;3,239;9,634;5,096;36,317;4,882;-19,302;-2,767;0,000;37,900;38,200;9,589;3,158;-13,962;-11,416;-15,259;-12,680;-3,200;27,462;0,000;262,540;Inf;273,000;260,000;-13,402;3,019;-8,488;25,846
6255,000;3,237;0,814;-35,209;3,239;9,634;5,096;36,317;4,882;-19,302;-2,767;0,000;37,900;38,200;9,589;3,158;-14,096;-11,535;-15,343;-12,698;-3,200;27,462;0,000;262,540;Inf;273,000;260,000;-13,329;3,023;-8,487;25,868
6255,500;2,958;0,748;-34,449;3,290;9,547;5,096;36,317;4,882;-19,302;-2,767;0,000;37,900;38,200;9,622;3,048;-14,061;-11,495;-15,344;-12,737;-3,200;27,462;0,000;262,840;Inf;272,000;260,000;-13,418;3,026;-8,485;25,908
6256,000;2,958;0,748;-34,449;3,290;9,547;5,096;36,317;4,882;-19,302;-2,767;0,000;37,900;38,200;9,622;3,048;-14,029;-11,525;-15,422;-12,799;-3,200;27,462;0,000;262,840;Inf;272,000;260,000;-13,409;3,025;-8,472;25,904
6256,500;2,958;0,748;-34,449;3,290;9,547;5,096;36,317;4,882;-19,302;-2,767;0,000;37,900;38,200;9,622;3,048;-14,074;-11,522;-15,465;-12,811;-3,200;27,462;0,000;261,140;Inf;271,000;260,000;-13,444;3,024;-8,482;25,851
6257,000;2,958;0,748;-34,449;3,290;9,547;5,096;36,317;4,882;-19,302;-2,767;0,000;37,900;38,200;9,622;3,048;-14,066;-11,526;-15,436;-12,809;-3,200;27,462;0,000;261,140;Inf;271,000;260,000;-13,468;3,023;-8,482;25,838
6257,500;2,958;0,748;-34,449;3,290;9,547;5,127;36,297;4,889;-19,241;-2,761;0,000;37,905;38,224;9,622;3,048;-14,041;-11,532;-15,449;-12,719;-3,184;27,473;0,000;261,440;Inf;270,000;260,000;-13,459;3,022;-8,495;25,907
6258,000;2,958;0,748;-34,449;3,290;9,547;5,127;36,297;4,889;-19,241;-2,761;0,000;37,900;38,200;9,622;3,048;-14,017;-11,544;-15,436;-12,803;-3,184;27,473;0,000;261,440;Inf;270,000;260,000;-13,435;3,021;-8,489;25,919
6258,500;2,613;0,734;-34,072;3,251;9,527;5,127;36,297;4,889;-19,241;-2,761;0,000;37,900;38,200;9,723;3,254;-14,216;-11,572;-15,483;-12,870;-3,184;27,473;0,000;261,140;Inf;269,000;260,000;-13,450;3,020;-8,477;25,953
6259,000;2,613;0,734;-34,072;3,251;9,527;5,127;36,297;4,889;-19,241;-2,761;0,000;37,900;38,200;9,723;3,254;-14,007;-11,539;-15,372;-12,815;-3,184;27,473;0,000;261,140;Inf;269,000;260,000;-13,536;3,013;-8,505;25,998
6259,500;2,613;0,734;-34,072;3,251;9,527;5,127;36,297;4,889;-19,241;-2,761;0,000;37,900;38,200;9,723;3,254;-13,941;-11,377;-15,191;-12,626;-3,184;27,473;0,000;260,940;Inf;269,000;260,000;-13,433;3,007;-8,515;26,015
6260,000;2,613;0,734;-34,072;3,251;9,527;5,127;36,297;4,889;-19,241;-2,761;0,000;37,900;38,200;9,723;3,254;-14,093;-11,540;-15,431;-12,834;-3,184;27,473;0,000;260,940;Inf;269,000;260,000;-13,284;3,000;-8,507;26,002
6260,500;2,613;0,734;-34,072;3,251;9,527;5,141;36,276;4,893;-19,186;-2,758;0,000;37,895;38,253;9,723;3,254;-14,091;-11,528;-15,414;-12,752;-3,186;27,467;0,000;258,040;Inf;270,000;260,000;-13,475;2,994;-8,480;26,018
6261,000;2,613;0,734;-34,072;3,251;9,527;5,141;36,276;4,893;-19,186;-2,758;0,000;37,900;38,300;9,723;3,254;-14,118;-11,569;-15,486;-12,860;-3,186;27,467;0,000;258,040;Inf;270,000;260,000;-13,446;2,988;-8,502;25,958
6261,500;2,613;0,734;-34,072;3,251;9,527;5,141;36,276;4,893;-19,186;-2,758;0,000;37,900;38,300;9,723;3,254;-14,170;-11,540;-15,410;-12,780;-3,186;27,467;0,000;258,040;Inf;271,000;260,000;-13,508;2,981;-8,487;25,961
6262,000;2,950;0,715;-35,065;3,228;9,543;5,141;36,276;4,893;-19,186;-2,758;0,000;37,900;38,300;9,658;3,306;-13,973;-11,538;-15,268;-12,786;-3,186;27,467;0,000;258,040;Inf;271,000;260,000;-13,475;2,975;-8,522;25,976
6262,500;2,950;0,715;-35,065;3,228;9,543;5,141;36,276;4,893;-19,186;-2,758;0,000;37,900;38,300;9,658;3,306;-14,179;-11,400;-15,275;-12,686;-3,186;27,467;0,000;258,140;Inf;272,000;260,000;-13,391;2,975;-8,484;25,979
6263,000;2,950;0,715;-35,065;3,228;9,543;5,141;36,276;4,893;-19,186;-2,758;0,000;37,900;38,300;9,658;3,306;-14,039;-11,552;-15,449;-12,848;-3,186;27,467;0,000;258,140;Inf;272,000;260,000;-13,385;2,975;-8,515;25,971
6263,500;2,950;0,715;-35,065;3,228;9,543;5,141;36,276;4,893;-19,186;-2,758;0,000;37,900;38,300;9,658;3,306;-14,226;-11,459;-15,371;-12,751;-3,186;27,467;0,000;258,040;Inf;273,000;260,000;-13,472;2,974;-8,498;25,972
6264,000;2,950;0,715;-35,065;3,228;9,543;5,153;36,286;4,900;-19,135;-2,733;0,000;37,882;38,274;9,658;3,306;-14,216;-11,565;-15,534;-12,807;-3,201;27,462;0,000;258,040;Inf;273,000;260,000;-13,452;2,974;-8,484;26,029
6264,500;2,950;0,715;-35,065;3,228;9,543;5,153;36,286;4,900;-19,135;-2,733;0,000;37,900;38,300;9,658;3,306;-13,974;-11,549;-15,346;-12,803;-3,201;27,462;0,000;258,140;Inf;274,000;260,000;-13,530;2,973;-8,509;26,036
6265,000;3,202;0,844;-33,814;3,245;9,519;5,153;36,286;4,900;-19,135;-2,733;0,000;37,900;38,300;9,743;3,228;-14,053;-11,473;-15,328;-12,700;-3,201;27,462;0,000;258,140;Inf;274,000;260,000;-13,418;2,973;-8,488;26,056
6265,500;3,202;0,844;-33,814;3,245;9,519;5,153;36,286;4,900;-19,135;-2,733;0,000;37,900;38,300;9,743;3,228;-14,068;-11,533;-15,392;-12,814;-3,201;27,462;0,000;258,040;Inf;275,000;260,000;-13,388;2,977;-8,498;26,055
6266,000;3,202;0,844;-33,814;3,245;9,519;5,153;36,286;4,900;-19,135;-2,733;0,000;37,900;38,300;9,743;3,228;-14,215;-11,569;-15,531;-12,771;-3,201;27,462;0,000;258,040;Inf;275,000;260,000;-13,452;2,980;-8,485;26,047
6266,500;3,202;0,844;-33,814;3,245;9,519;5,153;36,286;4,900;-19,135;-2,733;0,000;37,900;38,300;9,743;3,228;-14,088;-11,535;-15,470;-12,833;-3,201;27,462;0,000;262,340;Inf;274,000;260,000;-13,522;2,984;-8,479;26,048
6267,000;3,202;0,844;-33,814;3,245;9,519;5,139;36,283;4,900;-19,096;-2,768;0,000;37,865;38,124;9,743;3,228;-13,998;-11,466;-15,354;-12,720;-3,197;27,463;0,000;262,340;Inf;274,000;260,000;-13,482;2,988;-8,487;26,021
6267,500;3,202;0,844;-33,814;3,245;9,519;5,139;36,283;4,900;-19,096;-2,768;0,000;37,900;38,100;9,743;3,228;-14,138;-11,416;-15,325;-12,651;-3,197;27,463;0,000;262,040;Inf;273,000;260,000;-13,384;2,991;-8,494;26,009
6268,000;3,035;0,710;-35,209;3,251;9,572;5,139;36,283;4,900;-19,096;-2,768;0,000;37,900;38,100;9,629;3,332;-14,007;-11,519;-15,415;-12,805;-3,197;27,463;0,000;262,040;Inf;273,000;260,000;-13,383;2,995;-8,467;26,003
6268,500;3,035;0,710;-35,209;3,251;9,572;5,139;36,283;4,900;-19,096;-2,768;0,000;37,900;38,100;9,629;3,332;-14,210;-11,501;-15,424;-12,782;-3,197;27,463;0,000;261,940;Inf;272,000;260,000;-13,437;2,995;-8,462;26,007
6269,000;3,035;0,710;-35,209;3,251;9,572;5,139;36,283;4,900;-19,096;-2,768;0,000;37,900;38,100;9,629;3,332;-13,962;-11,475;-15,124;-12,683;-3,197;27,463;0,000;261,940;Inf;272,000;260,000;-13,479;2,996;-8,479;25,987
6269,500;3,035;0,710;-35,209;3,251;9,572;5,139;36,283;4,900;-19,096;-2,768;0,000;37,900;38,100;9,629;3,332;-14,067;-11,260;-15,146;-12,575;-3,197;27,463;0,000;261,640;Inf;271,000;260,000;-13,311;2,997;-8,465;25,983
6270,000;3,035;0,710;-35,209;3,251;9,572;5,139;36,283;4,900;-19,096;-2,768;0,000;37,900;38,100;9,629;3,332;-13,977;-11,512;-15,399;-12,782;-3,197;27,463;0,000;261,640;Inf;271,000;260,000;-13,262;2,997;-8,479;25,970
6270,500;3,035;0,710;-35,209;3,251;9,572;5,127;36,265;4,905;-19,070;-2,750;0,000;37,854;38,106;9,629;3,332;-14,225;-11,450;-15,405;-12,662;-3,192;27,454;0,000;261,940;Inf;270,000;260,000;-13,417;2,998;-8,447;25,935
6271,000;3,035;0,710;-35,209;3,251;9,572;5,127;36,265;4,905;-19,070;-2,750;0,000;37,900;38,100;9,629;3,332;-14,069;-11,491;-15,371;-12,788;-3,192;27,454;0,000;261,940;Inf;270,000;260,000;-13,435;2,998;-8,456;25,908
6271,500;3,125;0,789;-34,895;3,236;9,525;5,127;36,265;4,905;-19,070;-2,750;0,000;37,900;38,100;9,677;3,311;-14,102;-11,379;-15,311;-12,678;-3,192;27,454;0,000;262,340;Inf;269,000;260,000;-13,430;2,999;-8,446;25,872
6272,000;3,125;0,789;-34,895;3,236;9,525;5,127;36,265;4,905;-19,070;-2,750;0,000;37,900;38,100;9,677;3,311;-14,140;-11,519;-15,501;-12,767;-3,192;27,454;0,000;262,340;Inf;269,000;260,000;-13,368;3,001;-8,466;25,846
6272,500;3,125;0,789;-34,895;3,236;9,525;5,127;36,265;4,905;-19,070;-2,750;0,000;37,900;38,100;9,677;3,311;-14,026;-11,494;-15,403;-12,766;-3,192;27,454;0,000;258,740;Inf;270,000;260,000;-13,482;3,003;-8,454;25,830
6273,000;3,125;0,789;-34,895;3,236;9,525;5,127;36,265;4,905;-19,070;-2,750;0,000;37,900;38,100;9,677;3,311;-14,073;-11,524;-15,461;-12,798;-3,192;27,454;0,000;258,740;Inf;270,000;260,000;-13,422;3,005;-8,473;25,788
6273,500;3,125;0,789;-34,895;3,236;9,525;5,135;36,288;4,915;-19,003;-2,745;0,000;37,853;38,132;9,677;3,311;-13,988;-11,465;-15,341;-12,739;-3,198;27,459;0,000;259,140;Inf;270,000;260,000;-13,464;3,007;-8,452;25,723
6274,000;3,125;0,789;-34,895;3,236;9,525;5,135;36,288;4,915;-19,003;-2,745;0,000;37,900;38,100;9,677;3,311;-14,173;-11,516;-15,450;-12,706;-3,198;27,459;0,000;259,140;Inf;270,000;260,000;-13,384;3,009;-8,467;25,663
6274,500;2,553;0,688;-34,354;3,235;9,573;5,135;36,288;4,915;-19,003;-2,745;0,000;37,900;38,100;9,734;3,292;-14,018;-11,534;-15,428;-12,817;-3,198;27,459;0,000;258,940;Inf;271,000;260,000;-13,461;3,011;-8,467;25,637
6275,000;2,553;0,688;-34,354;3,235;9,573;5,135;36,288;4,915;-19,003;-2,745;0,000;37,900;38,100;9,734;3,292;-14,166;-11,389;-15,316;-12,682;-3,198;27,459;0,000;258,940;Inf;271,000;260,000;-13,449;3,003;-8,478;25,600
6275,500;2,553;0,688;-34,354;3,235;9,573;5,135;36,288;4,915;-19,003;-2,745;0,000;37,900;38,100;9,734;3,292;-14,121;-11,534;-15,475;-12,733;-3,198;27,459;0,000;259,040;Inf;271,000;260,000;-13,388;2,996;-8,459;25,552
6276,000;2,553;0,688;-34,354;3,235;9,573;5,135;36,288;4,915;-19,003;-2,745;0,000;37,900;38,100;9,734;3,292;-14,025;-11,482;-15,359;-12,782;-3,198;27,459;0,000;259,040;Inf;271,000;260,000;-13,466;2,989;-8,468;25,522
6276,500;2,553;0,688;-34,354;3,235;9,573;5,135;36,288;4,915;-19,003;-2,745;0,000;37,900;38,100;9,734;3,292;-14,145;-11,540;-15,498;-12,832;-3,198;27,459;0,000;259,340;Inf;271,000;260,000;-13,412;2,982;-8,467;25,475
6277,000;2,553;0,688;-34,354;3,235;9,573;5,163;36,286;4,907;-18,934;-2,760;0,000;37,855;38,056;9,734;3,292;-14,048;-11,477;-15,338;-12,774;-3,194;27,457;0,000;259,340;Inf;271,000;260,000;-13,504;2,975;-8,464;25,440
6277,500;2,553;0,688;-34,354;3,235;9,573;5,163;36,286;4,907;-18,934;-2,760;0,000;37,900;38,100;9,734;3,292;-14,217;-11,413;-15,368;-12,633;-3,194;27,457;0,000;258,840;Inf;272,000;260,000;-13,409;2,968;-8,472;25,404
6278,000;3,292;0,803;-35,209;3,260;9,611;5,163;36,286;4,907;-18,934;-2,760;0,000;37,900;38,100;9,510;3,176;-14,003;-11,538;-15,433;-12,797;-3,194;27,457;0,000;258,840;Inf;272,000;260,000;-13,408;2,961;-8,469;25,386
6278,500;3,292;0,803;-35,209;3,260;9,611;5,163;36,286;4,907;-18,934;-2,760;0,000;37,900;38,100;9,510;3,176;-13,947;-11,464;-15,310;-12,723;-3,194;27,457;0,000;258,540;Inf;273,000;260,000;-13,443;2,966;-8,459;25,392
6279,000;3,292;0,803;-35,209;3,260;9,611;5,163;36,286;4,907;-18,934;-2,760;0,000;37,900;38,100;9,510;3,176;-14,146;-11,456;-15,403;-12,674;-3,194;27,457;0,000;258,540;Inf;273,000;260,000;-13,361;2,972;-8,432;25,415
6279,500;3,292;0,803;-35,209;3,260;9,611;5,163;36,286;4,907;-18,934;-2,760;0,000;37,900;38,100;9,510;3,176;-14,033;-11,519;-15,436;-12,791;-3,194;27,457;0,000;260,740;Inf;273,000;260,000;-13,420;2,977;-8,440;25,397
6280,000;3,292;0,803;-35,209;3,260;9,611;5,155;36,287;4,910;-18,891;-2,764;0,000;37,854;38,142;9,510;3,176;-14,145;-11,524;-15,460;-12,710;-3,195;27,453;0,000;260,740;Inf;273,000;260,000;-13,445;2,982;-8,458;25,404
6280,500;3,292;0,803;-35,209;3,260;9,611;5,155;36,287;4,910;-18,891;-2,764;0,000;37,900;38,100;9,510;3,176;-13,961;-11,487;-15,367;-12,778;-3,195;27,453;0,000;260,740;Inf;273,000;260,000;-13,459;2,987;-8,456;25,407
6281,000;2,915;0,758;-33,944;3,261;9,538;5,155;36,287;4,910;-18,891;-2,764;0,000;37,900;38,100;9,687;3,064;-14,025;-11,395;-15,333;-12,679;-3,195;27,453;0,000;260,740;Inf;273,000;260,000;-13,398;2,992;-8,457;25,474
6281,500;2,915;0,758;-33,944;3,261;9,538;5,155;36,287;4,910;-18,891;-2,764;0,000;37,900;38,100;9,687;3,064;-14,094;-11,515;-15,467;-12,710;-3,195;27,453;0,000;260,840;Inf;273,000;260,000;-13,358;2,991;-8,447;25,505
6282,000;2,915;0,758;-33,944;3,261;9,538;5,155;36,287;4,910;-18,891;-2,764;0,000;37,900;38,100;9,687;3,064;-13,964;-11,493;-15,401;-12,755;-3,195;27,453;0,000;260,840;Inf;273,000;260,000;-13,447;2,990;-8,450;25,526
6282,500;2,915;0,758;-33,944;3,261;9,538;5,155;36,287;4,910;-18,891;-2,764;0,000;37,900;38,100;9,687;3,064;-14,192;-11,406;-15,314;-12,697;-3,195;27,453;0,000;261,240;Inf;272,000;260,000;-13,403;2,988;-8,440;25,460
6283,000;2,915;0,758;-33,944;3,261;9,538;5,153;36,279;4,910;-18,840;-2,758;0,000;37,831;38,133;9,687;3,064;-14,069;-11,532;-15,487;-12,816;-3,207;27,445;0,000;261,240;Inf;272,000;260,000;-13,402;2,987;-8,422;25,458
6283,500;2,915;0,758;-33,944;3,261;9,538;5,153;36,279;4,910;-18,840;-2,758;0,000;37,800;38,100;9,687;3,064;-14,154;-11,352;-15,302;-12,625;-3,207;27,445;0,000;261,240;Inf;271,000;260,000;-13,476;2,986;-8,428;25,485
6284,000;2,915;0,758;-33,944;3,261;9,538;5,153;36,279;4,910;-18,840;-2,758;0,000;37,800;38,100;9,687;3,064;-13,989;-11,524;-15,400;-12,783;-3,207;27,445;0,000;261,240;Inf;271,000;260,000;-13,358;2,985;-8,429;25,512
6284,500;3,151;0,783;-35,209;3,281;9,596;5,153;36,279;4,910;-18,840;-2,758;0,000;37,800;38,100;9,560;3,176;-13,941;-11,470;-15,297;-12,707;-3,207;27,445;0,000;261,140;Inf;270,000;260,000;-13,424;2,984;-8,432;25,544
6285,000;3,151;0,783;-35,209;3,281;9,596;5,153;36,279;4,910;-18,840;-2,758;0,000;37,800;38,100;9,560;3,176;-14,136;-11,422;-15,329;-12,629;-3,207;27,445;0,000;261,140;Inf;270,000;260,000;-13,354;2,986;-8,432;25,574
6285,500;3,151;0,783;-35,209;3,281;9,596;5,153;36,279;4,910;-18,840;-2,758;0,000;37,800;38,100;9,560;3,176;-13,975;-11,525;-15,410;-12,799;-3,207;27,445;0,000;259,340;Inf;270,000;260,000;-13,379;2,989;-8,444;25,617
6286,000;3,151;0,783;-35,209;3,281;9,596;5,153;36,279;4,910;-18,840;-2,758;0,000;37,800;38,100;9,560;3,176;-14,032;-11,431;-15,297;-12,738;-3,207;27,445;0,000;259,340;Inf;270,000;260,000;-13,427;2,992;-8,425;25,676
6286,500;3,151;0,783;-35,209;3,281;9,596;5,131;36,281;4,924;-18,798;-2,754;0,000;37,835;38,093;9,560;3,176;-14,131;-11,535;-15,471;-12,708;-3,201;27,455;0,000;259,440;Inf;270,000;260,000;-13,374;2,994;-8,435;25,685
6287,000;3,151;0,783;-35,209;3,281;9,596;5,131;36,281;4,924;-18,798;-2,754;0,000;37,800;38,100;9,560;3,176;-14,061;-11,394;-15,224;-12,693;-3,201;27,455;0,000;259,440;Inf;270,000;260,000;-13,461;2,997;-8,436;25,718
6287,500;3,233;0,766;-35,209;3,206;9,607;5,131;36,281;4,924;-18,798;-2,754;0,000;37,800;38,100;9,540;3,274;-14,042;-11,530;-15,431;-12,781;-3,201;27,455;0,000;259,740;Inf;270,000;260,000;-13,343;2,999;-8,452;25,705
6288,000;3,233;0,766;-35,209;3,206;9,607;5,131;36,281;4,924;-18,798;-2,754;0,000;37,800;38,100;9,540;3,274;-13,971;-11,495;-15,319;-12,757;-3,201;27,455;0,000;259,740;Inf;270,000;260,000;-13,446;3,003;-8,425;25,705
6288,500;3,233;0,766;-35,209;3,206;9,607;5,131;36,281;4,924;-18,798;-2,754;0,000;37,800;38,100;9,540;3,274;-14,170;-11,391;-15,315;-12,656;-3,201;27,455;0,000;258,740;Inf;271,000;260,000;-13,386;3,007;-8,430;25,661
6289,000;3,233;0,766;-35,209;3,206;9,607;5,131;36,281;4,924;-18,798;-2,754;0,000;37,800;38,100;9,540;3,274;-14,009;-11,512;-15,401;-12,802;-3,201;27,455;0,000;258,740;Inf;271,000;260,000;-13,383;3,011;-8,445;25,640
6289,500;3,233;0,766;-35,209;3,206;9,607;5,117;36,288;4,935;-18,771;-2,770;0,000;37,842;38,100;9,540;3,274;-13,916;-11,429;-15,228;-12,701;-3,204;27,447;0,000;259,140;Inf;271,000;260,000;-13,431;3,014;-8,405;25,602
6290,000;3,233;0,766;-35,209;3,206;9,607;5,117;36,288;4,935;-18,771;-2,770;0,000;37,800;38,100;9,540;3,274;-14,117;-11,365;-15,268;-12,613;-3,204;27,447;0,000;259,140;Inf;271,000;260,000;-13,318;3,018;-8,411;25,563
6290,500;3,233;0,766;-35,209;3,206;9,607;5,117;36,288;4,935;-18,771;-2,770;0,000;37,800;38,100;9,540;3,274;-14,005;-11,421;-15,291;-12,696;-3,204;27,447;0,000;258,840;Inf;272,000;260,000;-13,341;3,021;-8,407;25,594
6291,000;2,705;0,737;-33,233;3,249;9,591;5,117;36,288;4,935;-18,771;-2,770;0,000;37,800;38,100;9,706;3,171;-14,098;-11,503;-15,464;-12,755;-3,204;27,447;0,000;258,840;Inf;272,000;260,000;-13,353;3,025;-8,413;25,580
6291,500;2,705;0,737;-33,233;3,249;9,591;5,117;36,288;4,935;-18,771;-2,770;0,000;37,800;38,100;9,706;3,171;-13,874;-11,490;-15,356;-12,762;-3,204;27,447;0,000;258,740;Inf;273,000;260,000;-13,455;3,020;-8,401;25,607
6292,000;2,705;0,737;-33,233;3,249;9,591;5,117;36,288;4,935;-18,771;-2,770;0,000;37,800;38,100;9,706;3,171;-14,161;-11,344;-15,219;-12,646;-3,204;27,447;0,000;258,740;Inf;273,000;260,000;-13,371;3,015;-8,415;25,625
6292,500;2,705;0,737;-33,233;3,249;9,591;5,117;36,288;4,935;-18,771;-2,770;0,000;37,800;38,100;9,706;3,171;-14,004;-11,507;-15,392;-12,773;-3,204;27,447;0,000;259,840;Inf;273,000;260,000;-13,343;3,009;-8,418;25,641
6293,000;2,705;0,737;-33,233;3,249;9,591;5,152;36,279;4,952;-18,746;-2,773;0,000;37,832;38,109;9,706;3,171;-13,777;-11,447;-15,218;-12,689;-3,217;27,444;0,000;259,840;Inf;273,000;260,000;-13,419;3,004;-8,400;25,625
6293,500;2,705;0,737;-33,233;3,249;9,591;5,152;36,279;4,952;-18,746;-2,773;0,000;37,800;38,100;9,706;3,171;-14,074;-11,308;-15,233;-12,618;-3,217;27,444;0,000;260,140;Inf;273,000;260,000;-13,283;3,000;-8,402;25,546
6294,000;2,837;0,676;-35,209;3,223;9,616;5,152;36,279;4,952;-18,746;-2,773;0,000;37,800;38,100;9,462;3,231;-14,023;-11,401;-15,157;-12,683;-3,217;27,444;0,000;260,140;Inf;273,000;260,000;-13,308;2,995;-8,418;25,526
6294,500;2,837;0,676;-35,209;3,223;9,616;5,152;36,279;4,952;-18,746;-2,773;0,000;37,800;38,100;9,462;3,231;-14,044;-11,495;-15,396;-12,683;-3,217;27,444;0,000;259,740;Inf;273,000;260,000;-13,316;2,992;-8,389;25,567
6295,000;2,837;0,676;-35,209;3,223;9,616;5,152;36,279;4,952;-18,746;-2,773;0,000;37,800;38,100;9,462;3,231;-13,904;-11,466;-15,241;-12,697;-3,217;27,444;0,000;259,740;Inf;273,000;260,000;-13,405;2,990;-8,411;25,591
6295,500;2,837;0,676;-35,209;3,223;9,616;5,152;36,279;4,952;-18,746;-2,773;0,000;37,800;38,100;9,462;3,231;-14,002;-11,340;-15,189;-12,618;-3,217;27,444;0,000;261,440;Inf;272,000;260,000;-13,327;2,987;-8,414;25,600
6296,000;2,837;0,676;-35,209;3,223;9,616;5,173;36,284;4,940;-18,680;-2,777;0,000;37,831;38,165;9,462;3,231;-13,976;-11,490;-15,367;-12,686;-3,218;27,437;0,000;261,440;Inf;272,000;260,000;-13,287;2,985;-8,407;25,640
6296,500;2,837;0,676;-35,209;3,223;9,616;5,173;36,284;4,940;-18,680;-2,777;0,000;37,800;38,200;9,462;3,231;-13,849;-11,452;-15,277;-12,710;-3,218;27,437;0,000;261,640;Inf;271,000;260,000;-13,380;2,982;-8,382;25,644
6297,000;3,653;0,860;-35,209;3,219;9,598;5,173;36,284;4,940;-18,680;-2,777;0,000;37,800;38,200;9,562;3,218;-14,108;-11,361;-15,210;-12,625;-3,218;27,437;0,000;261,640;Inf;271,000;260,000;-13,322;2,980;-8,418;25,637
6297,500;3,653;0,860;-35,209;3,219;9,598;5,173;36,284;4,940;-18,680;-2,777;0,000;37,800;38,200;9,562;3,218;-13,842;-11,426;-15,196;-12,684;-3,218;27,437;0,000;262,140;Inf;270,000;260,000;-13,326;2,991;-8,385;25,629
6298,000;3,653;0,860;-35,209;3,219;9,598;5,173;36,284;4,940;-18,680;-2,777;0,000;37,800;38,200;9,562;3,218;-14,046;-11,364;-15,227;-12,593;-3,218;27,437;0,000;262,140;Inf;270,000;260,000;-13,287;3,002;-8,390;25,662
6298,500;3,653;0,860;-35,209;3,219;9,598;5,173;36,284;4,940;-18,680;-2,777;0,000;37,800;38,200;9,562;3,218;-13,863;-11,468;-15,306;-12,741;-3,218;27,437;0,000;259,540;Inf;270,000;260,000;-13,308;3,012;-8,424;25,656
6299,000;3,653;0,860;-35,209;3,219;9,598;5,173;36,284;4,940;-18,680;-2,777;0,000;37,800;38,200;9,562;3,218;-13,957;-11,388;-15,222;-12,667;-3,218;27,437;0,000;259,540;Inf;270,000;260,000;-13,344;3,023;-8,423;25,609
6299,500;3,653;0,860;-35,209;3,219;9,598;5,179;36,272;4,943;-18,617;-2,776;0,000;37,832;38,189;9,562;3,218;-14,046;-11,492;-15,426;-12,765;-3,211;27,443;0,000;259,140;Inf;270,000;260,000;-13,309;3,033;-8,423;25,605
6300,000;3,653;0,860;-35,209;3,219;9,598;5,179;36,272;4,943;-18,617;-2,776;0,000;37,800;38,200;9,562;3,218;-13,826;-11,480;-15,295;-12,751;-3,211;27,443;0,000;259,140;Inf;270,000;260,000;-13,432;3,043;-8,408;25,616
6300,500;2,959;0,670;-35,209;3,191;9,649;5,179;36,272;4,943;-18,617;-2,776;0,000;37,800;38,200;9,629;3,179;-14,146;-11,318;-15,186;-12,597;-3,211;27,443;0,000;259,740;Inf;270,000;260,000;-13,338;3,053;-8,406;25,673
6301,000;2,959;0,670;-35,209;3,191;9,649;5,179;36,272;4,943;-18,617;-2,776;0,000;37,800;38,200;9,629;3,179;-13,979;-11,493;-15,372;-12,765;-3,211;27,443;0,000;259,740;Inf;270,000;260,000;-13,312;3,052;-8,427;25,669
6301,500;2,959;0,670;-35,209;3,191;9,649;5,179;36,272;4,943;-18,617;-2,776;0,000;37,800;38,200;9,629;3,179;-14,078;-11,360;-15,236;-12,599;-3,211;27,443;0,000;258,440;Inf;271,000;260,000;-13,402;3,050;-8,436;25,658
6302,000;2,959;0,670;-35,209;3,191;9,649;5,179;36,272;4,943;-18,617;-2,776;0,000;37,800;38,200;9,629;3,179;-13,936;-11,505;-15,355;-12,768;-3,211;27,443;0,000;258,440;Inf;271,000;260,000;-13,318;3,049;-8,422;25,703
6302,500;2,959;0,670;-35,209;3,191;9,649;5,154;36,280;4,951;-18,543;-2,779;0,000;37,831;38,117;9,629;3,179;-13,947;-11,422;-15,228;-12,700;-3,224;27,444;0,000;258,040;Inf;272,000;260,000;-13,391;3,047;-8,414;25,742
6303,000;2,959;0,670;-35,209;3,191;9,649;5,154;36,280;4,951;-18,543;-2,779;0,000;37,800;38,100;9,629;3,179;-14,083;-11,518;-15,412;-12,664;-3,224;27,444;0,000;258,040;Inf;272,000;260,000;-13,324;3,046;-8,432;25,765
6303,500;2,790;0,709;-34,822;3,250;9,573;5,154;36,280;4,951;-18,543;-2,779;0,000;37,800;38,100;9,626;3,119;-13,908;-11,496;-15,286;-12,758;-3,224;27,444;0,000;258,140;Inf;273,000;260,000;-13,419;3,045;-8,408;25,800
6304,000;2,790;0,709;-34,822;3,250;9,573;5,154;36,280;4,951;-18,543;-2,779;0,000;37,800;38,100;9,626;3,119;-14,059;-11,327;-15,227;-12,626;-3,224;27,444;0,000;258,140;Inf;273,000;260,000;-13,362;3,040;-8,407;25,805
6304,500;2,790;0,709;-34,822;3,250;9,573;5,154;36,280;4,951;-18,543;-2,779;0,000;37,800;38,100;9,626;3,119;-14,010;-11,486;-15,396;-12,706;-3,224;27,444;0,000;259,040;Inf;273,000;260,000;-13,310;3,036;-8,405;25,796
6305,000;2,790;0,709;-34,822;3,250;9,573;5,154;36,280;4,951;-18,543;-2,779;0,000;37,800;38,100;9,626;3,119;-14,117;-11,340;-15,258;-12,616;-3,224;27,444;0,000;259,040;Inf;273,000;260,000;-13,400;3,032;-8,409;25,777
6305,500;2,790;0,709;-34,822;3,250;9,573;5,140;36,290;4,965;-18,446;-2,781;0,000;37,835;38,143;9,626;3,119;-14,004;-11,488;-15,401;-12,729;-3,223;27,436;0,000;260,440;Inf;273,000;260,000;-13,333;3,028;-8,396;25,817
6306,000;2,790;0,709;-34,822;3,250;9,573;5,140;36,290;4,965;-18,446;-2,781;0,000;37,800;38,100;9,626;3,119;-13,772;-11,431;-15,238;-12,674;-3,223;27,436;0,000;260,440;Inf;273,000;260,000;-13,405;3,024;-8,416;25,815
6306,500;2,790;0,709;-34,822;3,250;9,573;5,140;36,290;4,965;-18,446;-2,781;0,000;37,800;38,100;9,626;3,119;-14,075;-11,363;-15,252;-12,645;-3,223;27,436;0,000;260,740;Inf;273,000;260,000;-13,279;3,021;-8,404;25,826
6307,000;2,766;0,757;-34,113;3,272;9,557;5,140;36,290;4,965;-18,446;-2,781;0,000;37,800;38,100;9,691;3,247;-13,932;-11,470;-15,362;-12,751;-3,223;27,436;0,000;260,740;Inf;273,000;260,000;-13,334;3,017;-8,404;25,831
6307,500;2,766;0,757;-34,113;3,272;9,557;5,140;36,290;4,965;-18,446;-2,781;0,000;37,800;38,100;9,691;3,247;-13,874;-11,372;-15,234;-12,656;-3,223;27,436;0,000;260,440;Inf;273,000;260,000;-13,379;3,013;-8,413;25,830
6308,000;2,766;0,757;-34,113;3,272;9,557;5,140;36,290;4,965;-18,446;-2,781;0,000;37,800;38,100;9,691;3,247;-14,059;-11,369;-15,219;-12,638;-3,223;27,436;0,000;260,440;Inf;273,000;260,000;-13,284;3,009;-8,396;25,802
6308,500;2,766;0,757;-34,113;3,272;9,557;5,140;36,290;4,965;-18,446;-2,781;0,000;37,800;38,100;9,691;3,247;-13,969;-11,422;-15,194;-12,658;-3,223;27,436;0,000;261,540;Inf;272,000;260,000;-13,321;3,005;-8,409;25,864
6309,000;2,766;0,757;-34,113;3,272;9,557;5,126;36,289;4,972;-18,393;-2,779;0,000;37,841;38,165;9,691;3,247;-14,037;-11,340;-15,192;-12,620;-3,213;27,445;0,000;261,540;Inf;272,000;260,000;-13,311;3,001;-8,404;25,887
6309,500;2,766;0,757;-34,113;3,272;9,557;5,126;36,289;4,972;-18,393;-2,779;0,000;37,800;38,200;9,691;3,247;-14,001;-11,454;-15,387;-12,735;-3,213;27,445;0,000;261,440;Inf;271,000;260,000;-13,297;2,997;-8,390;25,891
6310,000;3,034;0,744;-35,209;3,232;9,608;5,126;36,289;4,972;-18,393;-2,779;0,000;37,800;38,200;9,548;3,139;-13,905;-11,427;-15,275;-12,692;-3,213;27,445;0,000;261,440;Inf;271,000;260,000;-13,394;2,993;-8,404;25,870
6310,500;3,034;0,744;-35,209;3,232;9,608;5,126;36,289;4,972;-18,393;-2,779;0,000;37,800;38,200;9,548;3,139;-14,127;-11,369;-15,309;-12,615;-3,213;27,445;0,000;261,140;Inf;270,000;260,000;-13,325;2,994;-8,408;25,872
6311,000;3,034;0,744;-35,209;3,232;9,608;5,126;36,289;4,972;-18,393;-2,779;0,000;37,800;38,200;9,548;3,139;-13,976;-11,487;-15,392;-12,757;-3,213;27,445;0,000;261,140;Inf;270,000;260,000;-13,355;2,994;-8,397;25,889
6311,500;3,034;0,744;-35,209;3,232;9,608;5,126;36,289;4,972;-18,393;-2,779;0,000;37,800;38,200;9,548;3,139;-13,899;-11,400;-15,201;-12,665;-3,213;27,445;0,000;258,940;Inf;271,000;260,000;-13,403;2,995;-8,399;25,848
6312,000;3,034;0,744;-35,209;3,232;9,608;5,123;36,284;4,945;-18,339;-2,784;0,000;37,840;38,246;9,548;3,139;-13,883;-11,464;-15,329;-12,733;-3,215;27,438;0,000;258,940;Inf;271,000;260,000;-13,291;2,996;-8,390;25,845
6312,500;3,034;0,744;-35,209;3,232;9,608;5,123;36,284;4,945;-18,339;-2,784;0,000;37,800;38,200;9,548;3,139;-14,116;-11,331;-15,243;-12,660;-3,215;27,438;0,000;259,440;Inf;271,000;260,000;-13,352;2,996;-8,382;25,839
6313,000;3,034;0,744;-35,209;3,232;9,608;5,123;36,284;4,945;-18,339;-2,784;0,000;37,800;38,200;9,548;3,139;-14,048;-11,477;-15,418;-12,784;-3,215;27,438;0,000;259,440;Inf;271,000;260,000;-13,337;2,997;-8,394;25,856
6313,500;2,845;0,677;-35,209;3,249;9,618;5,123;36,284;4,945;-18,339;-2,784;0,000;37,800;38,200;9,594;3,288;-13,913;-11,415;-15,220;-12,691;-3,215;27,438;0,000;260,240;Inf;271,000;260,000;-13,432;2,997;-8,375;25,846
6314,000;2,845;0,677;-35,209;3,249;9,618;5,123;36,284;4,945;-18,339;-2,784;0,000;37,800;38,200;9,594;3,288;-14,087;-11,231;-15,202;-12,580;-3,215;27,438;0,000;260,240;Inf;271,000;260,000;-13,310;2,995;-8,404;25,881
6314,500;2,845;0,677;-35,209;3,249;9,618;5,123;36,284;4,945;-18,339;-2,784;0,000;37,800;38,200;9,594;3,288;-13,939;-11,458;-15,326;-12,711;-3,215;27,438;0,000;260,040;Inf;271,000;260,000;-13,275;2,993;-8,379;25,898
6315,000;2,845;0,677;-35,209;3,249;9,618;5,123;36,284;4,945;-18,339;-2,784;0,000;37,800;38,200;9,594;3,288;-13,869;-11,417;-15,234;-12,673;-3,215;27,438;0,000;260,040;Inf;271,000;260,000;-13,358;2,990;-8,395;25,881
6315,500;2,845;0,677;-35,209;3,249;9,618;5,123;36,292;4,936;-18,271;-2,778;0,000;37,843;38,253;9,594;3,288;-13,954;-11,471;-15,353;-12,751;-3,221;27,446;0,000;259,540;Inf;271,000;260,000;-13,298;2,988;-8,384;25,880
6316,000;2,845;0,677;-35,209;3,249;9,618;5,123;36,292;4,936;-18,271;-2,778;0,000;37,800;38,300;9,594;3,288;-13,955;-11,337;-15,151;-12,630;-3,221;27,446;0,000;259,540;Inf;271,000;260,000;-13,382;2,985;-8,397;25,877
6316,500;2,561;0,668;-34,547;3,268;9,500;5,123;36,292;4,936;-18,271;-2,778;0,000;37,800;38,300;9,673;3,229;-14,037;-11,312;-15,209;-12,533;-3,221;27,446;0,000;259,440;Inf;271,000;260,000;-13,268;2,983;-8,405;25,792
6317,000;2,561;0,668;-34,547;3,268;9,500;5,123;36,292;4,936;-18,271;-2,778;0,000;37,800;38,300;9,673;3,229;-13,807;-11,446;-15,244;-12,718;-3,221;27,446;0,000;259,440;Inf;271,000;260,000;-13,273;2,976;-8,388;25,778
6317,500;2,561;0,668;-34,547;3,268;9,500;5,123;36,292;4,936;-18,271;-2,778;0,000;37,800;38,300;9,673;3,229;-13,885;-11,380;-15,178;-12,649;-3,221;27,446;0,000;259,440;Inf;271,000;260,000;-13,304;2,969;-8,418;25,716
6318,000;2,561;0,668;-34,547;3,268;9,500;5,123;36,292;4,936;-18,271;-2,778;0,000;37,800;38,300;9,673;3,229;-14,046;-11,483;-15,389;-12,654;-3,221;27,446;0,000;259,440;Inf;271,000;260,000;-13,273;2,963;-8,401;25,546
6318,500;2,561;0,668;-34,547;3,268;9,500;5,149;36,294;4,968;-18,213;-2,781;0,000;37,862;38,261;9,673;3,229;-13,844;-11,452;-15,266;-12,697;-3,227;27,438;0,000;259,340;Inf;271,000;260,000;-13,393;2,956;-8,402;25,519
6319,000;2,561;0,668;-34,547;3,268;9,500;5,149;36,294;4,968;-18,213;-2,781;0,000;37,900;38,300;9,673;3,229;-13,954;-11,383;-15,214;-12,600;-3,227;27,438;0,000;259,340;Inf;271,000;260,000;-13,315;2,950;-8,392;25,496
6319,500;2,561;0,668;-34,547;3,268;9,500;5,149;36,294;4,968;-18,213;-2,781;0,000;37,900;38,300;9,673;3,229;-13,843;-11,440;-15,258;-12,747;-3,227;27,438;0,000;259,440;Inf;271,000;260,000;-13,288;2,943;-8,409;25,495
6320,000;3,356;0,859;-34,780;3,224;9,454;5,149;36,294;4,968;-18,213;-2,781;0,000;37,900;38,300;9,752;3,244;-14,017;-11,328;-15,242;-12,644;-3,227;27,438;0,000;259,440;Inf;271,000;260,000;-13,322;2,937;-8,399;25,540
6320,500;3,356;0,859;-34,780;3,224;9,454;5,149;36,294;4,968;-18,213;-2,781;0,000;37,900;38,300;9,752;3,244;-14,074;-11,496;-15,396;-12,708;-3,227;27,438;0,000;259,140;Inf;271,000;260,000;-13,308;2,944;-8,417;25,530
6321,000;3,356;0,859;-34,780;3,224;9,454;5,149;36,294;4,968;-18,213;-2,781;0,000;37,900;38,300;9,752;3,244;-13,782;-11,475;-15,218;-12,697;-3,227;27,438;0,000;259,140;Inf;271,000;260,000;-13,418;2,951;-8,427;25,566
6321,500;3,356;0,859;-34,780;3,224;9,454;5,149;36,294;4,968;-18,213;-2,781;0,000;37,900;38,300;9,752;3,244;-14,065;-11,318;-15,175;-12,646;-3,227;27,438;0,000;259,640;Inf;271,000;260,000;-13,293;2,957;-8,427;25,645
6322,000;3,356;0,859;-34,780;3,224;9,454;5,136;36,292;4,962;-18,152;-2,775;0,000;37,867;38,225;9,752;3,244;-13,950;-11,494;-15,344;-12,771;-3,218;27,434;0,000;259,640;Inf;271,000;260,000;-13,301;2,964;-8,423;25,647
6322,500;3,356;0,859;-34,780;3,224;9,454;5,136;36,292;4,962;-18,152;-2,775;0,000;37,900;38,200;9,752;3,244;-14,055;-11,356;-15,189;-12,610;-3,218;27,434;0,000;259,940;Inf;271,000;260,000;-13,390;2,977;-8,423;25,630
6323,000;3,375;0,772;-35,209;3,135;9,453;5,136;36,292;4,962;-18,152;-2,775;0,000;37,900;38,200;9,634;3,274;-13,947;-11,501;-15,372;-12,772;-3,218;27,434;0,000;259,940;Inf;271,000;260,000;-13,303;2,977;-8,424;25,643
6323,500;3,375;0,772;-35,209;3,135;9,453;5,136;36,292;4,962;-18,152;-2,775;0,000;37,900;38,200;9,634;3,274;-13,887;-11,437;-15,196;-12,686;-3,218;27,434;0,000;259,640;Inf;271,000;260,000;-13,398;2,983;-8,425;25,645
6324,000;3,375;0,772;-35,209;3,135;9,453;5,136;36,292;4,962;-18,152;-2,775;0,000;37,900;38,200;9,634;3,274;-14,030;-11,409;-15,262;-12,636;-3,218;27,434;0,000;259,640;Inf;271,000;260,000;-13,301;2,989;-8,431;25,655
6324,500;3,375;0,772;-35,209;3,135;9,453;5,136;36,292;4,962;-18,152;-2,775;0,000;37,900;38,200;9,634;3,274;-13,862;-11,505;-15,312;-12,768;-3,218;27,434;0,000;260,440;Inf;271,000;260,000;-13,334;2,996;-8,454;25,616
6325,000;3,375;0,772;-35,209;3,135;9,453;5,108;36,288;4,986;-18,081;-2,768;0,000;37,872;38,283;9,634;3,274;-13,919;-11,403;-15,117;-12,634;-3,221;27,444;0,000;260,440;Inf;271,000;260,000;-13,362;3,002;-8,432;25,630
6325,500;3,375;0,772;-35,209;3,135;9,453;5,108;36,288;4,986;-18,081;-2,768;0,000;37,900;38,300;9,634;3,274;-14,040;-11,506;-15,365;-12,650;-3,221;27,444;0,000;260,640;Inf;271,000;260,000;-13,268;3,008;-8,439;25,664
6326,000;3,059;0,730;-31,310;3,213;9,496;5,108;36,288;4,986;-18,081;-2,768;0,000;37,900;38,300;9,449;3,135;-13,831;-11,466;-15,227;-12,717;-3,221;27,444;0,000;260,640;Inf;271,000;260,000;-13,390;3,014;-8,441;25,673
6326,500;3,059;0,730;-31,310;3,213;9,496;5,108;36,288;4,986;-18,081;-2,768;0,000;37,900;38,300;9,449;3,135;-13,965;-11,488;-15,367;-12,744;-3,221;27,444;0,000;260,440;Inf;271,000;260,000;-13,310;3,015;-8,447;25,700
6327,000;3,059;0,730;-31,310;3,213;9,496;5,108;36,288;4,986;-18,081;-2,768;0,000;37,900;38,300;9,449;3,135;-13,839;-11,468;-15,231;-12,713;-3,221;27,444;0,000;260,440;Inf;271,000;260,000;-13,391;3,016;-8,435;25,719
6327,500;3,059;0,730;-31,310;3,213;9,496;5,108;36,288;4,986;-18,081;-2,768;0,000;37,900;38,300;9,449;3,135;-14,093;-11,364;-15,220;-12,601;-3,221;27,444;0,000;260,240;Inf;271,000;260,000;-13,312;3,016;-8,432;25,735
6328,000;3,059;0,730;-31,310;3,213;9,496;5,108;36,288;4,986;-18,081;-2,768;0,000;37,900;38,300;9,449;3,135;-13,927;-11,518;-15,338;-12,792;-3,221;27,444;0,000;260,240;Inf;271,000;260,000;-13,320;3,017;-8,442;25,771
6328,500;3,059;0,730;-31,310;3,213;9,496;5,114;36,301;4,988;-18,011;-2,785;0,000;37,893;38,307;9,449;3,135;-13,785;-11,387;-15,160;-12,667;-3,224;27,442;0,000;260,640;Inf;271,000;260,000;-13,394;3,018;-8,429;25,664
6329,000;3,059;0,730;-31,310;3,213;9,496;5,114;36,301;4,988;-18,011;-2,785;0,000;37,900;38,300;9,449;3,135;-14,062;-11,418;-15,281;-12,630;-3,224;27,442;0,000;260,640;Inf;271,000;260,000;-13,250;3,018;-8,421;25,604
6329,500;3,136;0,770;-35,209;3,208;9,677;5,114;36,301;4,988;-18,011;-2,785;0,000;37,900;38,300;9,565;3,171;-13,902;-11,472;-15,282;-12,728;-3,224;27,442;0,000;260,740;Inf;271,000;260,000;-13,348;3,019;-8,437;25,622
6330,000;3,136;0,770;-35,209;3,208;9,677;5,114;36,301;4,988;-18,011;-2,785;0,000;37,900;38,300;9,565;3,171;-14,050;-11,442;-15,245;-12,611;-3,224;27,442;0,000;260,740;Inf;271,000;260,000;-13,346;3,021;-8,426;25,638
6330,500;3,136;0,770;-35,209;3,208;9,677;5,114;36,301;4,988;-18,011;-2,785;0,000;37,900;38,300;9,565;3,171;-13,794;-11,443;-15,245;-12,699;-3,224;27,442;0,000;260,640;Inf;271,000;260,000;-13,337;3,023;-8,447;25,614
6331,000;3,136;0,770;-35,209;3,208;9,677;5,114;36,301;4,988;-18,011;-2,785;0,000;37,900;38,300;9,565;3,171;-13,798;-11,412;-15,135;-12,637;-3,224;27,442;0,000;260,640;Inf;271,000;260,000;-13,295;3,025;-8,421;25,588
6331,500;3,136;0,770;-35,209;3,208;9,677;5,149;36,302;4,979;-17,951;-2,776;0,000;37,908;38,320;9,565;3,171;-14,018;-11,423;-15,240;-12,631;-3,207;27,448;0,000;260,140;Inf;271,000;260,000;-13,246;3,027;-8,434;25,529
6332,000;3,136;0,770;-35,209;3,208;9,677;5,149;36,302;4,979;-17,951;-2,776;0,000;37,900;38,300;9,565;3,171;-13,899;-11,476;-15,297;-12,723;-3,207;27,448;0,000;260,140;Inf;271,000;260,000;-13,328;3,028;-8,441;25,438
6332,500;3,087;0,711;-35,209;3,208;9,610;5,149;36,302;4,979;-17,951;-2,776;0,000;37,900;38,300;9,570;3,183;-13,999;-11,323;-15,168;-12,626;-3,207;27,448;0,000;259,840;Inf;271,000;260,000;-13,349;3,030;-8,446;25,413
6333,000;3,087;0,711;-35,209;3,208;9,610;5,149;36,302;4,979;-17,951;-2,776;0,000;37,900;38,300;9,570;3,183;-14,032;-11,295;-15,168;-12,558;-3,207;27,448;0,000;259,840;Inf;271,000;260,000;-13,279;3,031;-8,441;25,403
6333,500;3,087;0,711;-35,209;3,208;9,610;5,149;36,302;4,979;-17,951;-2,776;0,000;37,900;38,300;9,570;3,183;-13,814;-11,399;-15,136;-12,639;-3,207;27,448;0,000;259,440;Inf;271,000;260,000;-13,263;3,032;-8,438;25,356
6334,000;3,087;0,711;-35,209;3,208;9,610;5,149;36,302;4,979;-17,951;-2,776;0,000;37,900;38,300;9,570;3,183;-14,054;-11,437;-15,293;-12,605;-3,207;27,448;0,000;259,440;Inf;271,000;260,000;-13,247;3,033;-8,403;25,394
6334,500;3,087;0,711;-35,209;3,208;9,610;5,158;36,323;4,988;-17,877;-2,781;0,000;37,920;38,330;9,570;3,183;-13,905;-11,439;-15,289;-12,716;-3,207;27,444;0,000;260,040;Inf;271,000;260,000;-13,347;3,034;-8,422;25,434
6335,000;3,087;0,711;-35,209;3,208;9,610;5,158;36,323;4,988;-17,877;-2,781;0,000;37,900;38,300;9,570;3,183;-13,825;-11,350;-15,154;-12,574;-3,207;27,444;0,000;260,040;Inf;271,000;260,000;-13,337;3,035;-8,413;25,451
6335,500;3,087;0,711;-35,209;3,208;9,610;5,158;36,323;4,988;-17,877;-2,781;0,000;37,900;38,300;9,570;3,183;-13,994;-11,195;-15,106;-12,489;-3,207;27,444;0,000;260,040;Inf;271,000;260,000;-13,226;3,036;-8,411;25,444
6336,000;3,528;0,833;-35,209;3,207;9,579;5,158;36,323;4,988;-17,877;-2,781;0,000;37,900;38,300;9,522;3,271;-13,875;-11,424;-15,280;-12,692;-3,207;27,444;0,000;260,040;Inf;271,000;260,000;-13,196;3,036;-8,429;25,434
6336,500;3,528;0,833;-35,209;3,207;9,579;5,158;36,323;4,988;-17,877;-2,781;0,000;37,900;38,300;9,522;3,271;-13,899;-11,390;-15,177;-12,637;-3,207;27,444;0,000;260,040;Inf;271,000;260,000;-13,318;3,044;-8,401;25,476
6337,000;3,528;0,833;-35,209;3,207;9,579;5,158;36,323;4,988;-17,877;-2,781;0,000;37,900;38,300;9,522;3,271;-13,758;-11,388;-15,092;-12,616;-3,207;27,444;0,000;260,040;Inf;271,000;260,000;-13,276;3,052;-8,395;25,490
6337,500;3,528;0,833;-35,209;3,207;9,579;5,158;36,323;4,988;-17,877;-2,781;0,000;37,900;38,300;9,522;3,271;-13,627;-11,224;-15,025;-12,485;-3,207;27,444;0,000;259,640;Inf;271,000;260,000;-13,214;3,060;-8,346;25,519
6338,000;3,528;0,833;-35,209;3,207;9,579;5,144;36,333;4,994;-17,816;-2,761;0,000;37,933;38,378;9,522;3,271;-13,975;-11,372;-15,197;-12,667;-3,196;27,457;0,000;259,640;Inf;271,000;260,000;-13,090;3,068;-8,354;25,553
6338,500;3,528;0,833;-35,209;3,207;9,579;5,144;36,333;4,994;-17,816;-2,761;0,000;37,900;38,400;9,522;3,271;-13,840;-11,394;-15,183;-12,531;-3,196;27,457;0,000;259,740;Inf;271,000;260,000;-13,303;3,075;-8,364;25,535
6339,000;2,854;0,767;-33,564;3,268;9,533;5,144;36,333;4,994;-17,816;-2,761;0,000;37,900;38,400;9,845;3,146;-13,865;-11,412;-15,279;-12,676;-3,196;27,457;0,000;259,740;Inf;271,000;260,000;-13,237;3,083;-8,378;25,525
6339,500;2,854;0,767;-33,564;3,268;9,533;5,144;36,333;4,994;-17,816;-2,761;0,000;37,900;38,400;9,845;3,146;-14,055;-11,299;-15,206;-12,580;-3,196;27,457;0,000;259,840;Inf;271,000;260,000;-13,308;3,079;-8,355;25,587
6340,000;2,854;0,767;-33,564;3,268;9,533;5,144;36,333;4,994;-17,816;-2,761;0,000;37,900;38,400;9,845;3,146;-13,939;-11,388;-15,303;-12,624;-3,196;27,457;0,000;259,840;Inf;271,000;260,000;-13,285;3,075;-8,352;25,610
6340,500;2,854;0,767;-33,564;3,268;9,533;5,144;36,333;4,994;-17,816;-2,761;0,000;37,900;38,400;9,845;3,146;-14,003;-11,212;-15,094;-12,499;-3,196;27,457;0,000;259,640;Inf;271,000;260,000;-13,313;3,072;-8,359;25,599
6341,000;2,854;0,767;-33,564;3,268;9,533;5,112;36,353;4,983;-17,756;-2,749;0,000;37,940;38,408;9,845;3,146;-13,901;-11,368;-15,292;-12,649;-3,205;27,445;0,000;259,640;Inf;271,000;260,000;-13,202;3,068;-8,332;25,601
6341,500;2,854;0,767;-33,564;3,268;9,533;5,112;36,353;4,983;-17,756;-2,749;0,000;37,900;38,400;9,845;3,146;-13,811;-11,322;-15,171;-12,582;-3,205;27,445;0,000;259,540;Inf;271,000;260,000;-13,302;3,065;-8,365;25,510
6342,000;2,854;0,767;-33,564;3,268;9,533;5,112;36,353;4,983;-17,756;-2,749;0,000;37,900;38,400;9,845;3,146;-13,994;-11,169;-15,114;-12,470;-3,205;27,445;0,000;259,540;Inf;271,000;260,000;-13,221;3,061;-8,342;25,464
6342,500;3,119;0,729;-35,209;3,170;9,604;5,112;36,353;4,983;-17,756;-2,749;0,000;37,900;38,400;9,626;3,346;-13,865;-11,382;-15,266;-12,625;-3,205;27,445;0,000;259,640;Inf;271,000;260,000;-13,187;3,058;-8,342;25,422
6343,000;3,119;0,729;-35,209;3,170;9,604;5,112;36,353;4,983;-17,756;-2,749;0,000;37,900;38,400;9,626;3,346;-13,807;-11,320;-15,083;-12,587;-3,205;27,445;0,000;259,640;Inf;271,000;260,000;-13,284;3,059;-8,341;25,374
6343,500;3,119;0,729;-35,209;3,170;9,604;5,112;36,353;4,983;-17,756;-2,749;0,000;37,900;38,400;9,626;3,346;-14,008;-11,230;-15,134;-12,504;-3,205;27,445;0,000;259,240;Inf;271,000;260,000;-13,199;3,060;-8,343;25,327
6344,000;3,119;0,729;-35,209;3,170;9,604;5,112;36,353;4,983;-17,756;-2,749;0,000;37,900;38,400;9,626;3,346;-13,848;-11,296;-15,119;-12,574;-3,205;27,445;0,000;259,240;Inf;271,000;260,000;-13,219;3,061;-8,346;25,270
6344,500;3,119;0,729;-35,209;3,170;9,604;5,099;36,329;4,995;-17,720;-2,751;0,000;37,956;38,502;9,626;3,346;-13,991;-11,372;-15,231;-12,512;-3,206;27,449;0,000;258,740;Inf;272,000;260,000;-13,210;3,062;-8,342;25,262
6345,000;3,119;0,729;-35,209;3,170;9,604;5,099;36,329;4,995;-17,720;-2,751;0,000;38,000;38,500;9,626;3,346;-13,822;-11,366;-15,184;-12,621;-3,206;27,449;0,000;258,740;Inf;272,000;260,000;-13,276;3,063;-8,348;25,266
6345,500;3,126;0,828;-34,443;3,201;9,530;5,099;36,329;4,995;-17,720;-2,751;0,000;38,000;38,500;9,718;3,274;-13,806;-11,242;-15,092;-12,519;-3,206;27,449;0,000;259,040;Inf;272,000;260,000;-13,248;3,064;-8,345;25,222
6346,000;3,126;0,828;-34,443;3,201;9,530;5,099;36,329;4,995;-17,720;-2,751;0,000;38,000;38,500;9,718;3,274;-13,935;-11,378;-15,240;-12,566;-3,206;27,449;0,000;259,040;Inf;272,000;260,000;-13,165;3,065;-8,351;25,193
6346,500;3,126;0,828;-34,443;3,201;9,530;5,099;36,329;4,995;-17,720;-2,751;0,000;38,000;38,500;9,718;3,274;-13,898;-11,354;-15,172;-12,637;-3,206;27,449;0,000;260,340;Inf;272,000;260,000;-13,280;3,066;-8,348;25,185
6347,000;3,126;0,828;-34,443;3,201;9,530;5,099;36,329;4,995;-17,720;-2,751;0,000;38,000;38,500;9,718;3,274;-14,029;-11,230;-15,094;-12,531;-3,206;27,449;0,000;260,340;Inf;272,000;260,000;-13,265;3,067;-8,338;25,259
6347,500;3,126;0,828;-34,443;3,201;9,530;5,147;36,340;5,024;-17,662;-2,755;0,000;37,981;38,485;9,718;3,274;-13,908;-11,350;-15,202;-12,501;-3,191;27,453;0,000;260,340;Inf;272,000;260,000;-13,221;3,068;-8,363;25,227
6348,000;3,126;0,828;-34,443;3,201;9,530;5,147;36,340;5,024;-17,662;-2,755;0,000;38,000;38,500;9,718;3,274;-13,772;-11,334;-15,137;-12,567;-3,191;27,453;0,000;260,340;Inf;272,000;260,000;-13,240;3,069;-8,355;25,255
6348,500;3,126;0,828;-34,443;3,201;9,530;5,147;36,340;5,024;-17,662;-2,755;0,000;38,000;38,500;9,718;3,274;-13,917;-11,378;-15,302;-12,696;-3,191;27,453;0,000;261,140;Inf;271,000;260,000;-13,202;3,069;-8,348;25,286
6349,000;3,153;0,724;-35,209;3,159;9,592;5,147;36,340;5,024;-17,662;-2,755;0,000;38,000;38,500;9,625;3,145;-13,831;-11,358;-15,228;-12,642;-3,191;27,453;0,000;261,140;Inf;271,000;260,000;-13,323;3,070;-8,335;25,296
6349,500;3,153;0,724;-35,209;3,159;9,592;5,147;36,340;5,024;-17,662;-2,755;0,000;38,000;38,500;9,625;3,145;-14,011;-11,179;-15,113;-12,499;-3,191;27,453;0,000;260,740;Inf;271,000;260,000;-13,265;3,072;-8,337;25,283
6350,000;3,153;0,724;-35,209;3,159;9,592;5,147;36,340;5,024;-17,662;-2,755;0,000;38,000;38,500;9,625;3,145;-13,833;-11,368;-15,219;-12,521;-3,191;27,453;0,000;260,740;Inf;271,000;260,000;-13,200;3,073;-8,356;25,278
6350,500;3,153;0,724;-35,209;3,159;9,592;5,147;36,340;5,024;-17,662;-2,755;0,000;38,000;38,500;9,625;3,145;-13,748;-11,360;-15,109;-12,601;-3,191;27,453;0,000;261,140;Inf;270,000;260,000;-13,235;3,074;-8,347;25,345
6351,000;3,153;0,724;-35,209;3,159;9,592;5,163;36,338;4,996;-17,620;-2,771;0,000;37,992;38,525;9,625;3,145;-13,991;-11,298;-15,145;-12,579;-3,206;27,448;0,000;261,140;Inf;270,000;260,000;-13,204;3,076;-8,336;25,372
6351,500;3,153;0,724;-35,209;3,159;9,592;5,163;36,338;4,996;-17,620;-2,771;0,000;38,000;38,500;9,625;3,145;-13,818;-11,274;-15,111;-12,577;-3,206;27,448;0,000;261,340;Inf;269,000;260,000;-13,253;3,077;-8,334;25,511
6352,000;3,638;0,852;-35,209;3,282;9,635;5,163;36,338;4,996;-17,620;-2,771;0,000;38,000;38,500;9,567;3,174;-13,739;-11,212;-14,896;-12,325;-3,206;27,448;0,000;261,340;Inf;269,000;260,000;-13,195;3,078;-8,340;25,711
6352,500;3,638;0,852;-35,209;3,282;9,635;5,163;36,338;4,996;-17,620;-2,771;0,000;38,000;38,500;9,567;3,174;-13,755;-11,348;-15,134;-12,554;-3,206;27,448;0,000;261,440;Inf;268,000;260,000;-13,043;3,087;-8,353;25,808
6353,000;3,638;0,852;-35,209;3,282;9,635;5,163;36,338;4,996;-17,620;-2,771;0,000;38,000;38,500;9,567;3,174;-13,881;-11,334;-15,165;-12,593;-3,206;27,448;0,000;261,440;Inf;268,000;260,000;-13,198;3,096;-8,336;25,800
6353,500;3,638;0,852;-35,209;3,282;9,635;5,163;36,338;4,996;-17,620;-2,771;0,000;38,000;38,500;9,567;3,174;-13,697;-11,361;-15,133;-12,603;-3,206;27,448;0,000;258,340;Inf;269,000;260,000;-13,243;3,105;-8,363;25,847
6354,000;3,638;0,852;-35,209;3,282;9,635;5,133;36,334;4,991;-17,559;-2,758;0,000;38,009;38,519;9,567;3,174;-13,978;-11,391;-15,306;-12,599;-3,216;27,450;0,000;258,340;Inf;269,000;260,000;-13,198;3,114;-8,345;25,841
6354,500;3,638;0,852;-35,209;3,282;9,635;5,133;36,334;4,991;-17,559;-2,758;0,000;38,000;38,500;9,567;3,174;-13,861;-11,399;-15,280;-12,674;-3,216;27,450;0,000;258,740;Inf;270,000;260,000;-13,319;3,123;-8,329;25,850
6355,000;3,333;0,761;-35,209;3,186;9,613;5,133;36,334;4,991;-17,559;-2,758;0,000;38,000;38,500;9,599;3,217;-13,830;-11,344;-15,110;-12,408;-3,216;27,450;0,000;258,740;Inf;270,000;260,000;-13,304;3,131;-8,360;25,825
6355,500;3,333;0,761;-35,209;3,186;9,613;5,133;36,334;4,991;-17,559;-2,758;0,000;38,000;38,500;9,599;3,217;-13,623;-11,352;-15,091;-12,589;-3,216;27,450;0,000;258,240;Inf;271,000;260,000;-13,173;3,134;-8,334;25,807
6356,000;3,333;0,761;-35,209;3,186;9,613;5,133;36,334;4,991;-17,559;-2,758;0,000;38,000;38,500;9,599;3,217;-13,918;-11,333;-15,130;-12,595;-3,216;27,450;0,000;258,240;Inf;271,000;260,000;-13,164;3,138;-8,346;25,789
6356,500;3,333;0,761;-35,209;3,186;9,613;5,133;36,334;4,991;-17,559;-2,758;0,000;38,000;38,500;9,599;3,217;-13,897;-11,380;-15,273;-12,677;-3,216;27,450;0,000;259,940;Inf;271,000;260,000;-13,244;3,141;-8,322;25,770
6357,000;3,333;0,761;-35,209;3,186;9,613;5,133;36,334;4,991;-17,559;-2,758;0,000;38,000;38,500;9,599;3,217;-13,820;-11,298;-15,061;-12,467;-3,216;27,450;0,000;259,940;Inf;271,000;260,000;-13,307;3,144;-8,343;25,721
6357,500;3,333;0,761;-35,209;3,186;9,613;5,112;36,352;4,977;-17,488;-2,786;0,000;38,027;38,538;9,599;3,217;-13,848;-11,059;-14,886;-12,322;-3,223;27,447;0,000;259,840;Inf;271,000;260,000;-13,162;3,147;-8,330;25,633
6358,000;3,333;0,761;-35,209;3,186;9,613;5,112;36,352;4,977;-17,488;-2,786;0,000;38,000;38,500;9,599;3,217;-13,688;-11,365;-15,120;-12,613;-3,223;27,447;0,000;259,840;Inf;271,000;260,000;-13,029;3,150;-8,330;25,591
6358,500;2,606;0,704;-33,898;3,232;9,551;5,112;36,352;4,977;-17,488;-2,786;0,000;38,000;38,500;9,651;3,115;-13,803;-11,335;-15,067;-12,564;-3,223;27,447;0,000;259,740;Inf;271,000;260,000;-13,196;3,153;-8,346;25,592
6359,000;2,606;0,704;-33,898;3,232;9,551;5,112;36,352;4,977;-17,488;-2,786;0,000;38,000;38,500;9,651;3,115;-13,946;-11,225;-15,073;-12,494;-3,223;27,447;0,000;259,740;Inf;271,000;260,000;-13,192;3,144;-8,344;25,583
6359,500;2,606;0,704;-33,898;3,232;9,551;5,112;36,352;4,977;-17,488;-2,786;0,000;38,000;38,500;9,651;3,115;-13,843;-11,405;-15,249;-12,685;-3,223;27,447;0,000;259,240;Inf;271,000;260,000;-13,184;3,135;-8,343;25,551
6360,000;2,606;0,704;-33,898;3,232;9,551;5,112;36,352;4,977;-17,488;-2,786;0,000;38,000;38,500;9,651;3,115;-14,000;-11,331;-15,143;-12,612;-3,223;27,447;0,000;259,240;Inf;271,000;260,000;-13,296;3,127;-8,352;25,581
