t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6360,500;2,606;0,704;-33,898;3,232;9,551;5,110;36,353;5,010;-17,425;-2,768;0,000;38,035;38,582;9,651;3,115;-13,951;-11,401;-15,312;-12,698;-3,213;27,445;0,000;260,440;Inf;271,000;260,000;-13,272;3,118;-8,360;25,589
6361,000;2,606;0,704;-33,898;3,232;9,551;5,110;36,353;5,010;-17,425;-2,768;0,000;38,000;38,600;9,651;3,115;-13,699;-11,354;-14,937;-12,597;-3,213;27,445;0,000;260,440;Inf;271,000;260,000;-13,341;3,110;-8,324;25,557
6361,500;2,868;0,793;-34,071;3,234;9,515;5,110;36,353;5,010;-17,425;-2,768;0,000;38,000;38,600;9,661;3,197;-13,752;-11,155;-14,918;-12,439;-3,213;27,445;0,000;260,340;Inf;271,000;260,000;-13,147;3,101;-8,364;25,568
6362,000;2,868;0,793;-34,071;3,234;9,515;5,110;36,353;5,010;-17,425;-2,768;0,000;38,000;38,600;9,661;3,197;-13,748;-11,387;-15,123;-12,668;-3,213;27,445;0,000;260,340;Inf;271,000;260,000;-13,232;3,094;-8,336;25,572
6362,500;2,868;0,793;-34,071;3,234;9,515;5,110;36,353;5,010;-17,425;-2,768;0,000;38,000;38,600;9,661;3,197;-13,981;-11,405;-15,265;-12,523;-3,213;27,445;0,000;260,540;Inf;271,000;260,000;-13,232;3,094;-8,345;25,585
6363,000;2,868;0,793;-34,071;3,234;9,515;5,110;36,353;5,010;-17,425;-2,768;0,000;38,000;38,600;9,661;3,197;-13,813;-11,242;-15,049;-12,324;-3,213;27,445;0,000;260,540;Inf;271,000;260,000;-13,294;3,090;-8,328;25,531
6363,500;2,868;0,793;-34,071;3,234;9,515;5,164;36,382;5,042;-17,351;-2,756;0,000;38,069;38,613;9,661;3,197;-13,425;-11,265;-14,838;-12,466;-3,201;27,454;0,000;260,640;Inf;271,000;260,000;-13,107;3,086;-8,324;25,539
6364,000;2,868;0,793;-34,071;3,234;9,515;5,164;36,382;5,042;-17,351;-2,756;0,000;38,100;38,600;9,661;3,197;-13,802;-11,309;-15,086;-12,556;-3,201;27,454;0,000;260,640;Inf;271,000;260,000;-12,998;3,083;-8,306;25,440
6364,500;2,868;0,793;-34,071;3,234;9,515;5,164;36,382;5,042;-17,351;-2,756;0,000;38,100;38,600;9,661;3,197;-13,826;-11,359;-15,196;-12,646;-3,201;27,454;0,000;260,740;Inf;271,000;260,000;-13,188;3,079;-8,329;25,362
6365,000;2,487;0,666;-34,568;3,266;9,538;5,164;36,382;5,042;-17,351;-2,756;0,000;38,100;38,600;9,663;3,303;-13,746;-11,352;-15,147;-12,614;-3,201;27,454;0,000;260,740;Inf;271,000;260,000;-13,257;3,076;-8,331;25,361
6365,500;2,487;0,666;-34,568;3,266;9,538;5,164;36,382;5,042;-17,351;-2,756;0,000;38,100;38,600;9,663;3,303;-13,967;-11,280;-15,098;-12,497;-3,201;27,454;0,000;260,240;Inf;271,000;260,000;-13,214;3,066;-8,348;25,374
6366,000;2,487;0,666;-34,568;3,266;9,538;5,164;36,382;5,042;-17,351;-2,756;0,000;38,100;38,600;9,663;3,303;-13,746;-11,304;-15,008;-12,561;-3,201;27,454;0,000;260,240;Inf;271,000;260,000;-13,211;3,057;-8,350;25,357
6366,500;2,487;0,666;-34,568;3,266;9,538;5,164;36,382;5,042;-17,351;-2,756;0,000;38,100;38,600;9,663;3,303;-13,901;-11,370;-15,152;-12,501;-3,201;27,454;0,000;260,340;Inf;271,000;260,000;-13,155;3,047;-8,354;25,321
6367,000;2,487;0,666;-34,568;3,266;9,538;5,152;36,361;5,034;-17,319;-2,756;0,000;38,086;38,631;9,663;3,303;-13,743;-11,373;-15,142;-12,624;-3,198;27,452;0,000;260,340;Inf;271,000;260,000;-13,231;3,038;-8,355;25,284
6367,500;2,487;0,666;-34,568;3,266;9,538;5,152;36,361;5,034;-17,319;-2,756;0,000;38,100;38,600;9,663;3,303;-13,806;-11,246;-15,048;-12,520;-3,198;27,452;0,000;260,240;Inf;271,000;260,000;-13,220;3,029;-8,339;25,251
6368,000;3,274;0,842;-34,316;3,217;9,464;5,152;36,361;5,034;-17,319;-2,756;0,000;38,100;38,600;9,806;3,225;-13,878;-11,371;-15,225;-12,550;-3,198;27,452;0,000;260,240;Inf;271,000;260,000;-13,155;3,020;-8,351;25,231
6368,500;3,274;0,842;-34,316;3,217;9,464;5,152;36,361;5,034;-17,319;-2,756;0,000;38,100;38,600;9,806;3,225;-13,718;-11,367;-15,143;-12,623;-3,198;27,452;0,000;260,840;Inf;271,000;260,000;-13,256;3,024;-8,356;25,202
6369,000;3,274;0,842;-34,316;3,217;9,464;5,152;36,361;5,034;-17,319;-2,756;0,000;38,100;38,600;9,806;3,225;-13,925;-11,250;-15,095;-12,525;-3,198;27,452;0,000;260,840;Inf;271,000;260,000;-13,213;3,029;-8,347;25,159
6369,500;3,274;0,842;-34,316;3,217;9,464;5,152;36,361;5,034;-17,319;-2,756;0,000;38,100;38,600;9,806;3,225;-13,694;-11,345;-15,087;-12,575;-3,198;27,452;0,000;260,540;Inf;271,000;260,000;-13,199;3,033;-8,351;25,154
6370,000;3,274;0,842;-34,316;3,217;9,464;5,179;36,383;5,034;-17,259;-2,757;0,000;38,109;38,636;9,806;3,225;-13,959;-11,168;-15,019;-12,461;-3,197;27,459;0,000;260,540;Inf;271,000;260,000;-13,175;3,037;-8,349;25,180
6370,500;3,274;0,842;-34,316;3,217;9,464;5,179;36,383;5,034;-17,259;-2,757;0,000;38,100;38,600;9,806;3,225;-13,844;-11,362;-15,223;-12,601;-3,197;27,459;0,000;261,140;Inf;270,000;260,000;-13,152;3,040;-8,359;25,180
6371,000;3,274;0,842;-34,316;3,217;9,464;5,179;36,383;5,034;-17,259;-2,757;0,000;38,100;38,600;9,806;3,225;-13,770;-11,319;-15,073;-12,562;-3,197;27,459;0,000;261,140;Inf;270,000;260,000;-13,258;3,044;-8,334;25,210
6371,500;2,892;0,649;-35,209;3,146;9,578;5,179;36,383;5,034;-17,259;-2,757;0,000;38,100;38,600;9,605;3,177;-13,977;-11,179;-15,088;-12,451;-3,197;27,459;0,000;261,440;Inf;269,000;260,000;-13,181;3,048;-8,321;25,197
6372,000;2,892;0,649;-35,209;3,146;9,578;5,179;36,383;5,034;-17,259;-2,757;0,000;38,100;38,600;9,605;3,177;-13,773;-11,328;-15,202;-12,509;-3,197;27,459;0,000;261,440;Inf;269,000;260,000;-13,173;3,045;-8,333;25,011
6372,500;2,892;0,649;-35,209;3,146;9,578;5,179;36,383;5,034;-17,259;-2,757;0,000;38,100;38,600;9,605;3,177;-13,712;-11,296;-15,051;-12,517;-3,197;27,459;0,000;260,440;Inf;269,000;260,000;-13,203;3,043;-8,320;24,965
6373,000;2,892;0,649;-35,209;3,146;9,578;5,179;36,383;5,034;-17,259;-2,757;0,000;38,100;38,600;9,605;3,177;-13,775;-11,343;-15,174;-12,537;-3,197;27,459;0,000;260,440;Inf;269,000;260,000;-13,144;3,040;-8,304;24,996
6373,500;2,892;0,649;-35,209;3,146;9,578;5,162;36,391;5,033;-17,191;-2,764;0,000;38,128;38,693;9,605;3,177;-13,711;-11,306;-14,954;-12,534;-3,202;27,456;0,000;259,740;Inf;269,000;260,000;-13,207;3,038;-8,328;24,997
6374,000;2,892;0,649;-35,209;3,146;9,578;5,162;36,391;5,033;-17,191;-2,764;0,000;38,100;38,700;9,605;3,177;-13,837;-11,152;-14,974;-12,437;-3,202;27,456;0,000;259,740;Inf;269,000;260,000;-13,126;3,036;-8,318;25,004
6374,500;2,874;0,770;-34,672;3,257;9,536;5,162;36,391;5,033;-17,191;-2,764;0,000;38,100;38,700;9,637;3,310;-13,791;-11,345;-15,178;-12,569;-3,202;27,456;0,000;259,740;Inf;269,000;260,000;-13,100;3,033;-8,308;25,021
6375,000;2,874;0,770;-34,672;3,257;9,536;5,162;36,391;5,033;-17,191;-2,764;0,000;38,100;38,700;9,637;3,310;-13,794;-11,325;-15,035;-12,558;-3,202;27,456;0,000;259,740;Inf;269,000;260,000;-13,221;3,031;-8,308;25,017
6375,500;2,874;0,770;-34,672;3,257;9,536;5,162;36,391;5,033;-17,191;-2,764;0,000;38,100;38,700;9,637;3,310;-13,934;-11,189;-15,053;-12,452;-3,202;27,456;0,000;260,240;Inf;269,000;260,000;-13,178;3,028;-8,309;24,914
6376,000;2,874;0,770;-34,672;3,257;9,536;5,162;36,391;5,033;-17,191;-2,764;0,000;38,100;38,700;9,637;3,310;-13,718;-11,337;-15,140;-12,546;-3,202;27,456;0,000;260,240;Inf;269,000;260,000;-13,157;3,026;-8,305;24,921
6376,500;2,874;0,770;-34,672;3,257;9,536;5,156;36,381;5,038;-17,139;-2,776;0,000;38,139;38,708;9,637;3,310;-13,840;-11,233;-15,015;-12,483;-3,212;27,444;0,000;258,740;Inf;270,000;260,000;-13,185;3,023;-8,310;24,899
6377,000;2,874;0,770;-34,672;3,257;9,536;5,156;36,381;5,038;-17,139;-2,776;0,000;38,100;38,700;9,637;3,310;-13,799;-11,349;-15,187;-12,628;-3,212;27,444;0,000;258,740;Inf;270,000;260,000;-13,143;3,021;-8,296;24,904
6377,500;2,874;0,770;-34,672;3,257;9,536;5,156;36,381;5,038;-17,139;-2,776;0,000;38,100;38,700;9,637;3,310;-13,751;-11,283;-15,134;-12,552;-3,212;27,444;0,000;259,040;Inf;270,000;260,000;-13,241;3,018;-8,294;24,912
6378,000;3,188;0,730;-35,209;3,207;9,648;5,156;36,381;5,038;-17,139;-2,776;0,000;38,100;38,700;9,630;3,311;-13,958;-11,185;-14,951;-12,418;-3,212;27,444;0,000;259,040;Inf;270,000;260,000;-13,180;3,016;-8,310;24,909
6378,500;3,188;0,730;-35,209;3,207;9,648;5,156;36,381;5,038;-17,139;-2,776;0,000;38,100;38,700;9,630;3,311;-13,678;-11,337;-15,127;-12,553;-3,212;27,444;0,000;259,040;Inf;270,000;260,000;-13,128;3,019;-8,304;24,917
6379,000;3,188;0,730;-35,209;3,207;9,648;5,156;36,381;5,038;-17,139;-2,776;0,000;38,100;38,700;9,630;3,311;-13,683;-11,310;-14,936;-12,526;-3,212;27,444;0,000;259,040;Inf;270,000;260,000;-13,174;3,021;-8,295;24,984
6379,500;3,188;0,730;-35,209;3,207;9,648;5,156;36,381;5,038;-17,139;-2,776;0,000;38,100;38,700;9,630;3,311;-13,887;-11,366;-15,215;-12,557;-3,212;27,444;0,000;260,240;Inf;270,000;260,000;-13,114;3,024;-8,306;25,032
6380,000;3,188;0,730;-35,209;3,207;9,648;5,149;36,380;5,009;-17,092;-2,761;0,000;38,160;38,717;9,630;3,311;-13,873;-11,036;-14,922;-12,386;-3,201;27,455;0,000;260,240;Inf;270,000;260,000;-13,256;3,027;-8,287;25,029
6380,500;3,188;0,730;-35,209;3,207;9,648;5,149;36,380;5,009;-17,092;-2,761;0,000;38,200;38,700;9,630;3,311;-13,865;-11,222;-15,063;-12,456;-3,201;27,455;0,000;260,340;Inf;270,000;260,000;-13,054;3,030;-8,316;25,070
6381,000;3,560;0,825;-35,209;3,204;9,615;5,149;36,380;5,009;-17,092;-2,761;0,000;38,200;38,700;9,615;3,297;-13,623;-11,329;-15,050;-12,548;-3,201;27,455;0,000;260,340;Inf;270,000;260,000;-13,151;3,032;-8,297;25,089
6381,500;3,560;0,825;-35,209;3,204;9,615;5,149;36,380;5,009;-17,092;-2,761;0,000;38,200;38,700;9,615;3,297;-13,690;-11,322;-15,068;-12,545;-3,201;27,455;0,000;260,340;Inf;270,000;260,000;-13,138;3,041;-8,299;25,110
6382,000;3,560;0,825;-35,209;3,204;9,615;5,149;36,380;5,009;-17,092;-2,761;0,000;38,200;38,700;9,615;3,297;-13,875;-11,360;-15,192;-12,649;-3,201;27,455;0,000;260,340;Inf;270,000;260,000;-13,156;3,049;-8,292;25,147
6382,500;3,560;0,825;-35,209;3,204;9,615;5,149;36,380;5,009;-17,092;-2,761;0,000;38,200;38,700;9,615;3,297;-13,852;-11,343;-15,180;-12,587;-3,201;27,455;0,000;259,440;Inf;270,000;260,000;-13,269;3,058;-8,304;25,114
6383,000;3,560;0,825;-35,209;3,204;9,615;5,131;36,403;5,034;-17,036;-2,759;0,000;38,168;38,758;9,615;3,297;-13,662;-11,107;-14,869;-12,283;-3,208;27,450;0,000;259,440;Inf;270,000;260,000;-13,240;3,066;-8,304;25,086
6383,500;3,560;0,825;-35,209;3,204;9,615;5,131;36,403;5,034;-17,036;-2,759;0,000;38,200;38,800;9,615;3,297;-13,688;-11,248;-14,955;-12,480;-3,208;27,450;0,000;259,340;Inf;270,000;260,000;-12,980;3,074;-8,298;25,090
6384,000;2,826;0,686;-35,209;3,173;9,618;5,131;36,403;5,034;-17,036;-2,759;0,000;38,200;38,800;9,647;3,330;-13,833;-11,339;-15,093;-12,624;-3,208;27,450;0,000;259,340;Inf;270,000;260,000;-13,093;3,082;-8,283;25,096
6384,500;2,826;0,686;-35,209;3,173;9,618;5,131;36,403;5,034;-17,036;-2,759;0,000;38,200;38,800;9,647;3,330;-13,954;-11,363;-15,189;-12,637;-3,208;27,450;0,000;258,740;Inf;271,000;260,000;-13,222;3,078;-8,306;25,109
6385,000;2,826;0,686;-35,209;3,173;9,618;5,131;36,403;5,034;-17,036;-2,759;0,000;38,200;38,800;9,647;3,330;-13,872;-11,210;-15,044;-12,526;-3,208;27,450;0,000;258,740;Inf;271,000;260,000;-13,286;3,074;-8,290;25,120
6385,500;2,826;0,686;-35,209;3,173;9,618;5,131;36,403;5,034;-17,036;-2,759;0,000;38,200;38,800;9,647;3,330;-13,670;-11,176;-14,968;-12,448;-3,208;27,450;0,000;259,340;Inf;271,000;260,000;-13,163;3,070;-8,302;25,090
6386,000;2,826;0,686;-35,209;3,173;9,618;5,131;36,403;5,034;-17,036;-2,759;0,000;38,200;38,800;9,647;3,330;-13,651;-11,324;-15,070;-12,520;-3,208;27,450;0,000;259,340;Inf;271,000;260,000;-13,066;3,066;-8,320;25,153
6386,500;2,826;0,686;-35,209;3,173;9,618;5,135;36,382;5,057;-16,978;-2,746;0,000;38,189;38,847;9,647;3,330;-13,770;-11,275;-14,982;-12,538;-3,209;27,452;0,000;258,740;Inf;272,000;260,000;-13,141;3,062;-8,286;25,227
6387,000;2,826;0,686;-35,209;3,173;9,618;5,135;36,382;5,057;-16,978;-2,746;0,000;38,200;38,800;9,647;3,330;-13,861;-11,379;-15,228;-12,652;-3,209;27,452;0,000;258,740;Inf;272,000;260,000;-13,142;3,058;-8,294;25,235
6387,500;2,917;0,726;-35,209;3,255;9,581;5,135;36,382;5,057;-16,978;-2,746;0,000;38,200;38,800;9,577;3,159;-13,877;-11,100;-14,952;-12,363;-3,209;27,452;0,000;259,440;Inf;272,000;260,000;-13,280;3,054;-8,283;25,266
6388,000;2,917;0,726;-35,209;3,255;9,581;5,135;36,382;5,057;-16,978;-2,746;0,000;38,200;38,800;9,577;3,159;-13,615;-11,328;-15,075;-12,525;-3,209;27,452;0,000;259,440;Inf;272,000;260,000;-13,073;3,052;-8,315;25,261
6388,500;2,917;0,726;-35,209;3,255;9,581;5,135;36,382;5,057;-16,978;-2,746;0,000;38,200;38,800;9,577;3,159;-13,646;-11,297;-15,002;-12,524;-3,209;27,452;0,000;258,140;Inf;273,000;260,000;-13,136;3,049;-8,304;25,283
6389,000;2,917;0,726;-35,209;3,255;9,581;5,135;36,382;5,057;-16,978;-2,746;0,000;38,200;38,800;9,577;3,159;-13,822;-11,340;-15,133;-12,581;-3,209;27,452;0,000;258,140;Inf;273,000;260,000;-13,117;3,047;-8,286;25,273
6389,500;2,917;0,726;-35,209;3,255;9,581;5,154;36,402;5,041;-16,908;-2,768;0,000;38,197;38,798;9,577;3,159;-13,805;-11,335;-15,153;-12,626;-3,207;27,448;0,000;260,440;Inf;273,000;260,000;-13,219;3,045;-8,317;25,253
6390,000;2,917;0,726;-35,209;3,255;9,581;5,154;36,402;5,041;-16,908;-2,768;0,000;38,200;38,800;9,577;3,159;-13,755;-11,203;-14,954;-12,433;-3,207;27,448;0,000;260,440;Inf;273,000;260,000;-13,230;3,043;-8,294;25,260
6390,500;3,715;0,877;-35,209;3,170;9,527;5,154;36,402;5,041;-16,908;-2,768;0,000;38,200;38,800;9,608;3,247;-13,789;-11,074;-14,931;-12,366;-3,207;27,448;0,000;259,240;Inf;273,000;260,000;-13,086;3,041;-8,312;25,264
6391,000;3,715;0,877;-35,209;3,170;9,527;5,154;36,402;5,041;-16,908;-2,768;0,000;38,200;38,800;9,608;3,247;-13,713;-11,321;-14,987;-12,556;-3,207;27,448;0,000;259,240;Inf;273,000;260,000;-13,040;3,052;-8,323;25,279
6391,500;3,715;0,877;-35,209;3,170;9,527;5,154;36,402;5,041;-16,908;-2,768;0,000;38,200;38,800;9,608;3,247;-13,645;-11,295;-15,000;-12,545;-3,207;27,448;0,000;260,640;Inf;273,000;260,000;-13,144;3,063;-8,312;25,303
6392,000;3,715;0,877;-35,209;3,170;9,527;5,154;36,402;5,041;-16,908;-2,768;0,000;38,200;38,800;9,608;3,247;-13,860;-11,296;-15,022;-12,547;-3,207;27,448;0,000;260,640;Inf;273,000;260,000;-13,121;3,074;-8,321;25,393
6392,500;3,715;0,877;-35,209;3,170;9,527;5,104;36,391;5,046;-16,864;-2,768;0,000;38,201;38,822;9,608;3,247;-13,609;-11,363;-15,052;-12,592;-3,219;27,446;0,000;260,840;Inf;273,000;260,000;-13,181;3,084;-8,305;25,442
6393,000;3,715;0,877;-35,209;3,170;9,527;5,104;36,391;5,046;-16,864;-2,768;0,000;38,200;38,800;9,608;3,247;-13,725;-11,296;-14,938;-12,440;-3,219;27,446;0,000;260,840;Inf;273,000;260,000;-13,154;3,094;-8,308;25,408
6393,500;3,715;0,877;-35,209;3,170;9,527;5,104;36,391;5,046;-16,864;-2,768;0,000;38,200;38,800;9,608;3,247;-13,782;-11,336;-15,050;-12,426;-3,219;27,446;0,000;261,840;Inf;272,000;260,000;-13,100;3,105;-8,324;25,427
6394,000;3,180;0,770;-35,209;3,220;9,596;5,104;36,391;5,046;-16,864;-2,768;0,000;38,200;38,800;9,562;3,134;-13,657;-11,335;-15,072;-12,579;-3,219;27,446;0,000;261,840;Inf;272,000;260,000;-13,149;3,115;-8,295;25,398
6394,500;3,180;0,770;-35,209;3,220;9,596;5,104;36,391;5,046;-16,864;-2,768;0,000;38,200;38,800;9,562;3,134;-13,835;-11,380;-15,195;-12,655;-3,219;27,446;0,000;261,140;Inf;271,000;260,000;-13,161;3,116;-8,304;25,293
6395,000;3,180;0,770;-35,209;3,220;9,596;5,104;36,391;5,046;-16,864;-2,768;0,000;38,200;38,800;9,562;3,134;-13,634;-11,281;-15,020;-12,518;-3,219;27,446;0,000;261,140;Inf;271,000;260,000;-13,266;3,117;-8,296;25,206
6395,500;3,180;0,770;-35,209;3,220;9,596;5,104;36,391;5,046;-16,864;-2,768;0,000;38,200;38,800;9,562;3,134;-13,886;-11,301;-15,096;-12,433;-3,219;27,446;0,000;261,240;Inf;270,000;260,000;-13,113;3,118;-8,277;25,167
6396,000;3,180;0,770;-35,209;3,220;9,596;5,125;36,408;5,046;-16,815;-2,776;0,000;38,202;38,881;9,562;3,134;-13,680;-11,346;-15,079;-12,588;-3,218;27,448;0,000;261,240;Inf;270,000;260,000;-13,179;3,119;-8,302;25,078
6396,500;3,180;0,770;-35,209;3,220;9,596;5,125;36,408;5,046;-16,815;-2,776;0,000;38,200;38,900;9,562;3,134;-13,689;-11,250;-14,954;-12,480;-3,218;27,448;0,000;260,140;Inf;270,000;260,000;-13,173;3,120;-8,274;25,051
6397,000;3,135;0,780;-35,207;3,235;9,553;5,125;36,408;5,046;-16,815;-2,776;0,000;38,200;38,900;9,573;3,135;-13,821;-11,351;-15,168;-12,514;-3,218;27,448;0,000;260,140;Inf;270,000;260,000;-13,093;3,121;-8,300;25,133
6397,500;3,135;0,780;-35,207;3,235;9,553;5,125;36,408;5,046;-16,815;-2,776;0,000;38,200;38,900;9,573;3,135;-13,659;-11,327;-15,056;-12,575;-3,218;27,448;0,000;261,140;Inf;269,000;260,000;-13,214;3,121;-8,293;25,107
6398,000;3,135;0,780;-35,207;3,235;9,553;5,125;36,408;5,046;-16,815;-2,776;0,000;38,200;38,900;9,573;3,135;-13,739;-11,366;-15,145;-12,569;-3,218;27,448;0,000;261,140;Inf;269,000;260,000;-13,154;3,121;-8,308;25,038
6398,500;3,135;0,780;-35,207;3,235;9,553;5,125;36,408;5,046;-16,815;-2,776;0,000;38,200;38,900;9,573;3,135;-13,645;-11,298;-14,960;-12,525;-3,218;27,448;0,000;258,240;Inf;270,000;260,000;-13,205;3,122;-8,290;25,053
6399,000;3,135;0,780;-35,207;3,235;9,553;5,156;36,410;5,056;-16,755;-2,781;0,000;38,213;38,853;9,573;3,135;-13,833;-11,128;-14,942;-12,416;-3,213;27,456;0,000;258,240;Inf;270,000;260,000;-13,107;3,122;-8,290;25,046
6399,500;3,135;0,780;-35,207;3,235;9,553;5,156;36,410;5,056;-16,755;-2,781;0,000;38,200;38,900;9,573;3,135;-13,706;-11,349;-15,104;-12,597;-3,213;27,456;0,000;259,640;Inf;270,000;260,000;-13,080;3,122;-8,276;25,055
6400,000;3,135;0,780;-35,207;3,235;9,553;5,156;36,410;5,056;-16,755;-2,781;0,000;38,200;38,900;9,573;3,135;-13,616;-11,268;-14,916;-12,490;-3,213;27,456;0,000;259,640;Inf;270,000;260,000;-13,189;3,122;-8,286;25,056
6400,500;2,979;0,690;-35,209;3,201;9,594;5,156;36,410;5,056;-16,755;-2,781;0,000;38,200;38,900;9,546;3,256;-13,807;-11,165;-14,962;-12,376;-3,213;27,456;0,000;258,240;Inf;271,000;260,000;-13,073;3,122;-8,293;25,113
6401,000;2,979;0,690;-35,209;3,201;9,594;5,156;36,410;5,056;-16,755;-2,781;0,000;38,200;38,900;9,546;3,256;-13,606;-11,314;-15,044;-12,556;-3,213;27,456;0,000;258,240;Inf;271,000;260,000;-13,078;3,120;-8,297;25,177
6401,500;2,979;0,690;-35,209;3,201;9,594;5,156;36,410;5,056;-16,755;-2,781;0,000;38,200;38,900;9,546;3,256;-13,793;-11,327;-15,084;-12,432;-3,213;27,456;0,000;258,740;Inf;272,000;260,000;-13,130;3,118;-8,271;25,232
6402,000;2,979;0,690;-35,209;3,201;9,594;5,156;36,410;5,056;-16,755;-2,781;0,000;38,200;38,900;9,546;3,256;-13,614;-11,318;-15,039;-12,560;-3,213;27,456;0,000;258,740;Inf;272,000;260,000;-13,159;3,115;-8,288;25,274
6402,500;2,979;0,690;-35,209;3,201;9,594;5,180;36,402;5,055;-16,697;-2,783;0,000;38,211;38,810;9,546;3,256;-13,735;-11,186;-14,892;-12,433;-3,215;27,447;0,000;257,240;Inf;273,000;260,000;-13,133;3,113;-8,247;25,285
6403,000;2,979;0,690;-35,209;3,201;9,594;5,180;36,402;5,055;-16,697;-2,783;0,000;38,200;38,800;9,546;3,256;-13,698;-11,336;-15,055;-12,407;-3,215;27,447;0,000;257,240;Inf;273,000;260,000;-13,061;3,111;-8,266;25,313
6403,500;3,553;0,848;-35,209;3,186;9,578;5,180;36,402;5,055;-16,697;-2,783;0,000;38,200;38,800;9,542;3,229;-13,500;-11,293;-14,951;-12,500;-3,215;27,447;0,000;258,640;Inf;274,000;260,000;-13,124;3,109;-8,270;25,317
6404,000;3,553;0,848;-35,209;3,186;9,578;5,180;36,402;5,055;-16,697;-2,783;0,000;38,200;38,800;9,542;3,229;-13,662;-11,214;-14,872;-12,422;-3,215;27,447;0,000;258,640;Inf;274,000;260,000;-13,061;3,116;-8,261;25,227
6404,500;3,553;0,848;-35,209;3,186;9,578;5,180;36,402;5,055;-16,697;-2,783;0,000;38,200;38,800;9,542;3,229;-13,713;-11,329;-15,103;-12,506;-3,215;27,447;0,000;256,340;Inf;275,000;260,000;-13,042;3,123;-8,276;25,267
6405,000;3,553;0,848;-35,209;3,186;9,578;5,180;36,402;5,055;-16,697;-2,783;0,000;38,200;38,800;9,542;3,229;-13,841;-11,166;-14,857;-12,408;-3,215;27,447;0,000;256,340;Inf;275,000;260,000;-13,163;3,130;-8,283;25,273
6405,500;3,553;0,848;-35,209;3,186;9,578;5,177;36,405;5,052;-16,630;-2,767;0,000;38,222;38,810;9,542;3,229;-13,622;-11,340;-15,051;-12,594;-3,205;27,454;0,000;261,840;Inf;274,000;260,000;-13,068;3,137;-8,262;25,276
6406,000;3,553;0,848;-35,209;3,186;9,578;5,177;36,405;5,052;-16,630;-2,767;0,000;38,200;38,800;9,542;3,229;-13,578;-11,265;-14,851;-12,473;-3,205;27,454;0,000;261,840;Inf;274,000;260,000;-13,152;3,144;-8,259;25,287
6406,500;3,553;0,848;-35,209;3,186;9,578;5,177;36,405;5,052;-16,630;-2,767;0,000;38,200;38,800;9,542;3,229;-13,767;-11,340;-15,057;-12,421;-3,205;27,454;0,000;259,640;Inf;274,000;260,000;-13,042;3,151;-8,260;25,245
6407,000;2,733;0,702;-34,610;3,210;9,576;5,177;36,405;5,052;-16,630;-2,767;0,000;38,200;38,800;9,605;3,112;-13,531;-11,286;-14,962;-12,526;-3,205;27,454;0,000;259,640;Inf;274,000;260,000;-13,146;3,157;-8,251;25,184
6407,500;2,733;0,702;-34,610;3,210;9,576;5,177;36,405;5,052;-16,630;-2,767;0,000;38,200;38,800;9,605;3,112;-13,550;-11,181;-14,880;-12,416;-3,205;27,454;0,000;261,240;Inf;273,000;260,000;-13,076;3,150;-8,246;25,150
6408,000;2,733;0,702;-34,610;3,210;9,576;5,177;36,405;5,052;-16,630;-2,767;0,000;38,200;38,800;9,605;3,112;-13,648;-11,328;-14,987;-12,401;-3,205;27,454;0,000;261,240;Inf;273,000;260,000;-13,007;3,143;-8,232;25,111
6408,500;2,733;0,702;-34,610;3,210;9,576;5,177;36,405;5,052;-16,630;-2,767;0,000;38,200;38,800;9,605;3,112;-13,764;-11,195;-14,959;-12,455;-3,205;27,454;0,000;261,540;Inf;272,000;260,000;-13,091;3,137;-8,235;25,027
6409,000;2,733;0,702;-34,610;3,210;9,576;5,129;36,407;5,068;-16,590;-2,767;0,000;38,208;38,811;9,605;3,112;-13,663;-11,292;-15,056;-12,422;-3,197;27,451;0,000;261,540;Inf;272,000;260,000;-13,093;3,130;-8,233;24,959
6409,500;2,733;0,702;-34,610;3,210;9,576;5,129;36,407;5,068;-16,590;-2,767;0,000;38,200;38,800;9,605;3,112;-13,487;-11,242;-14,890;-12,462;-3,197;27,451;0,000;262,140;Inf;271,000;260,000;-13,108;3,124;-8,235;24,928
6410,000;2,992;0,756;-35,154;3,206;9,575;5,129;36,407;5,068;-16,590;-2,767;0,000;38,200;38,800;9,598;3,408;-13,572;-11,173;-14,899;-12,402;-3,197;27,451;0,000;262,140;Inf;271,000;260,000;-13,020;3,117;-8,231;24,923
6410,500;2,992;0,756;-35,154;3,206;9,575;5,129;36,407;5,068;-16,590;-2,767;0,000;38,200;38,800;9,598;3,408;-13,642;-11,270;-14,984;-12,359;-3,197;27,451;0,000;261,640;Inf;270,000;260,000;-13,011;3,115;-8,219;24,858
6411,000;2,992;0,756;-35,154;3,206;9,575;5,129;36,407;5,068;-16,590;-2,767;0,000;38,200;38,800;9,598;3,408;-13,563;-11,266;-14,953;-12,492;-3,197;27,451;0,000;261,640;Inf;270,000;260,000;-13,064;3,113;-8,209;24,873
6411,500;2,992;0,756;-35,154;3,206;9,575;5,129;36,407;5,068;-16,590;-2,767;0,000;38,200;38,800;9,598;3,408;-13,723;-11,132;-14,866;-12,383;-3,197;27,451;0,000;259,640;Inf;270,000;260,000;-13,068;3,111;-8,201;24,890
6412,000;2,992;0,756;-35,154;3,206;9,575;5,121;36,417;5,067;-16,519;-2,754;0,000;38,200;38,800;9,598;3,408;-13,461;-11,230;-14,897;-12,457;-3,198;27,462;0,000;259,640;Inf;270,000;260,000;-13,011;3,107;-8,222;24,971
6412,500;2,992;0,756;-35,154;3,206;9,575;5,121;36,417;5,067;-16,519;-2,754;0,000;38,200;38,800;9,598;3,408;-13,805;-10,998;-14,793;-12,308;-3,198;27,462;0,000;258,040;Inf;271,000;260,000;-13,011;3,107;-8,201;25,032
6413,000;2,637;0,722;-33,903;3,270;9,593;5,121;36,417;5,067;-16,519;-2,754;0,000;38,200;38,800;9,674;3,144;-13,593;-11,246;-15,016;-12,464;-3,198;27,462;0,000;258,040;Inf;271,000;260,000;-12,976;3,105;-8,193;25,080
6413,500;2,637;0,722;-33,903;3,270;9,593;5,121;36,417;5,067;-16,519;-2,754;0,000;38,200;38,800;9,674;3,144;-13,548;-11,199;-14,840;-12,406;-3,198;27,462;0,000;259,240;Inf;271,000;260,000;-13,080;3,098;-8,184;25,114
6414,000;2,637;0,722;-33,903;3,270;9,593;5,121;36,417;5,067;-16,519;-2,754;0,000;38,200;38,800;9,674;3,144;-13,740;-11,131;-14,928;-12,304;-3,198;27,462;0,000;259,240;Inf;271,000;260,000;-12,998;3,090;-8,180;25,123
6414,500;2,637;0,722;-33,903;3,270;9,593;5,121;36,417;5,067;-16,519;-2,754;0,000;38,200;38,800;9,674;3,144;-13,602;-11,229;-15,018;-12,365;-3,198;27,462;0,000;256,340;Inf;272,000;260,000;-13,026;3,083;-8,164;25,134
6415,000;2,637;0,722;-33,903;3,270;9,593;5,121;36,417;5,067;-16,519;-2,754;0,000;38,200;38,800;9,674;3,144;-13,403;-11,194;-14,712;-12,374;-3,198;27,462;0,000;256,340;Inf;272,000;260,000;-13,053;3,075;-8,161;25,172
6415,500;2,637;0,722;-33,903;3,270;9,593;5,143;36,419;5,066;-16,463;-2,775;0,000;38,212;38,789;9,674;3,144;-13,503;-11,121;-14,823;-12,342;-3,210;27,450;0,000;259,040;Inf;272,000;260,000;-12,921;3,068;-8,146;25,177
6416,000;2,637;0,722;-33,903;3,270;9,593;5,143;36,419;5,066;-16,463;-2,775;0,000;38,200;38,800;9,674;3,144;-13,647;-11,125;-14,910;-12,326;-3,210;27,450;0,000;259,040;Inf;272,000;260,000;-12,947;3,061;-8,138;25,248
6416,500;3,285;0,747;-35,209;3,195;9,632;5,143;36,419;5,066;-16,463;-2,775;0,000;38,200;38,800;9,643;3,273;-13,646;-10,789;-14,697;-12,061;-3,210;27,450;0,000;257,340;Inf;273,000;260,000;-13,002;3,054;-8,123;25,271
6417,000;3,285;0,747;-35,209;3,195;9,632;5,143;36,419;5,066;-16,463;-2,775;0,000;38,200;38,800;9,643;3,273;-13,538;-11,116;-14,900;-12,349;-3,210;27,450;0,000;257,340;Inf;273,000;260,000;-12,798;3,058;-8,100;25,321
6417,500;3,285;0,747;-35,209;3,195;9,632;5,143;36,419;5,066;-16,463;-2,775;0,000;38,200;38,800;9,643;3,273;-13,595;-11,101;-14,902;-12,349;-3,210;27,450;0,000;260,140;Inf;273,000;260,000;-12,976;3,062;-8,107;25,328
6418,000;3,285;0,747;-35,209;3,195;9,632;5,143;36,419;5,066;-16,463;-2,775;0,000;38,200;38,800;9,643;3,273;-13,528;-11,167;-14,926;-12,375;-3,210;27,450;0,000;260,140;Inf;273,000;260,000;-12,987;3,065;-8,089;25,304
6418,500;3,285;0,747;-35,209;3,195;9,632;5,154;36,415;5,079;-16,439;-2,767;0,000;38,199;38,741;9,643;3,273;-13,597;-11,124;-14,857;-12,379;-3,202;27,452;0,000;259,740;Inf;273,000;260,000;-12,999;3,069;-8,095;25,348
6419,000;3,285;0,747;-35,209;3,195;9,632;5,154;36,415;5,079;-16,439;-2,767;0,000;38,200;38,700;9,643;3,273;-13,731;-11,142;-14,926;-12,386;-3,202;27,452;0,000;259,740;Inf;273,000;260,000;-12,989;3,072;-8,085;25,401
6419,500;3,347;0,834;-35,209;3,239;9,584;5,154;36,415;5,079;-16,439;-2,767;0,000;38,200;38,700;9,572;3,291;-13,497;-11,122;-14,689;-12,278;-3,202;27,452;0,000;261,540;Inf;272,000;260,000;-13,046;3,076;-8,084;25,451
6420,000;3,347;0,834;-35,209;3,239;9,584;5,154;36,415;5,079;-16,439;-2,767;0,000;38,200;38,700;9,572;3,291;-13,586;-11,184;-14,976;-12,328;-3,202;27,452;0,000;261,540;Inf;272,000;260,000;-12,896;3,080;-8,093;25,517
6420,500;3,347;0,834;-35,209;3,239;9,584;5,154;36,415;5,079;-16,439;-2,767;0,000;38,200;38,700;9,572;3,291;-13,505;-11,172;-14,943;-12,409;-3,202;27,452;0,000;259,640;Inf;272,000;260,000;-13,019;3,085;-8,111;25,552
6421,000;3,347;0,834;-35,209;3,239;9,584;5,154;36,415;5,079;-16,439;-2,767;0,000;38,200;38,700;9,572;3,291;-13,728;-11,074;-14,872;-12,343;-3,202;27,452;0,000;259,640;Inf;272,000;260,000;-13,007;3,089;-8,082;25,572
6421,500;3,347;0,834;-35,209;3,239;9,584;5,154;36,415;5,079;-16,439;-2,767;0,000;38,200;38,700;9,572;3,291;-13,619;-11,205;-15,040;-12,493;-3,202;27,452;0,000;261,940;Inf;271,000;260,000;-13,004;3,093;-8,093;25,599
6422,000;3,347;0,834;-35,209;3,239;9,584;5,175;36,418;5,082;-16,380;-2,764;0,000;38,190;38,645;9,572;3,291;-13,468;-11,056;-14,789;-12,317;-3,211;27,450;0,000;261,940;Inf;271,000;260,000;-13,089;3,097;-8,079;25,614
6422,500;3,347;0,834;-35,209;3,239;9,584;5,175;36,418;5,082;-16,380;-2,764;0,000;38,200;38,600;9,572;3,291;-13,693;-11,012;-14,826;-12,246;-3,211;27,450;0,000;261,340;Inf;270,000;260,000;-12,908;3,102;-8,094;25,759
6423,000;2,843;0,758;-33,637;3,274;9,478;5,175;36,418;5,082;-16,380;-2,764;0,000;38,200;38,600;9,824;3,170;-13,493;-11,104;-14,811;-12,335;-3,211;27,450;0,000;261,340;Inf;270,000;260,000;-12,944;3,106;-8,075;25,890
6423,500;2,843;0,758;-33,637;3,274;9,478;5,175;36,418;5,082;-16,380;-2,764;0,000;38,200;38,600;9,824;3,170;-13,686;-11,166;-14,965;-12,308;-3,211;27,450;0,000;262,340;Inf;269,000;260,000;-12,936;3,101;-8,080;25,951
6424,000;2,843;0,758;-33,637;3,274;9,478;5,175;36,418;5,082;-16,380;-2,764;0,000;38,200;38,600;9,824;3,170;-13,470;-11,157;-14,904;-12,426;-3,211;27,450;0,000;262,340;Inf;269,000;260,000;-13,032;3,097;-8,079;25,883
6424,500;2,843;0,758;-33,637;3,274;9,478;5,175;36,418;5,082;-16,380;-2,764;0,000;38,200;38,600;9,824;3,170;-13,679;-11,044;-14,786;-12,315;-3,211;27,450;0,000;259,040;Inf;269,000;260,000;-12,989;3,093;-8,074;25,879
6425,000;2,843;0,758;-33,637;3,274;9,478;5,197;36,404;5,070;-16,319;-2,766;0,000;38,177;38,651;9,824;3,170;-13,648;-11,189;-14,992;-12,340;-3,201;27,454;0,000;259,040;Inf;269,000;260,000;-12,956;3,089;-8,090;25,894
6425,500;2,843;0,758;-33,637;3,274;9,478;5,197;36,404;5,070;-16,319;-2,766;0,000;38,200;38,700;9,824;3,170;-13,467;-11,141;-14,825;-12,379;-3,201;27,454;0,000;259,540;Inf;269,000;260,000;-13,042;3,085;-8,070;25,870
6426,000;3,424;0,813;-35,209;3,255;9,605;5,197;36,404;5,070;-16,319;-2,766;0,000;38,200;38,700;9,651;3,288;-13,604;-11,010;-14,796;-12,295;-3,201;27,454;0,000;259,540;Inf;269,000;260,000;-12,953;3,081;-8,068;25,884
6426,500;3,424;0,813;-35,209;3,255;9,605;5,197;36,404;5,070;-16,319;-2,766;0,000;38,200;38,700;9,651;3,288;-13,493;-11,170;-14,863;-12,385;-3,201;27,454;0,000;258,840;Inf;270,000;260,000;-12,926;3,086;-8,067;25,882
6427,000;3,424;0,813;-35,209;3,255;9,605;5,197;36,404;5,070;-16,319;-2,766;0,000;38,200;38,700;9,651;3,288;-13,707;-11,002;-14,810;-12,280;-3,201;27,454;0,000;258,840;Inf;270,000;260,000;-12,978;3,092;-8,085;25,894
6427,500;3,424;0,813;-35,209;3,255;9,605;5,197;36,404;5,070;-16,319;-2,766;0,000;38,200;38,700;9,651;3,288;-13,499;-11,180;-14,954;-12,409;-3,201;27,454;0,000;257,840;Inf;271,000;260,000;-12,950;3,097;-8,078;25,858
6428,000;3,424;0,813;-35,209;3,255;9,605;5,154;36,400;5,086;-16,284;-2,765;0,000;38,170;38,683;9,651;3,288;-13,404;-11,110;-14,789;-12,330;-3,203;27,459;0,000;257,840;Inf;271,000;260,000;-13,011;3,103;-8,088;25,871
6428,500;3,424;0,813;-35,209;3,255;9,605;5,154;36,400;5,086;-16,284;-2,765;0,000;38,200;38,700;9,651;3,288;-13,665;-11,037;-14,815;-12,260;-3,203;27,459;0,000;256,940;Inf;272,000;260,000;-12,908;3,108;-8,092;25,837
6429,000;3,424;0,813;-35,209;3,255;9,605;5,154;36,400;5,086;-16,284;-2,765;0,000;38,200;38,700;9,651;3,288;-13,473;-11,194;-14,933;-12,431;-3,203;27,459;0,000;256,940;Inf;272,000;260,000;-12,945;3,113;-8,081;25,801
6429,500;2,468;0,655;-33,832;3,234;9,579;5,154;36,400;5,086;-16,284;-2,765;0,000;38,200;38,700;9,792;3,108;-13,496;-11,080;-14,830;-12,309;-3,203;27,459;0,000;258,140;Inf;273,000;260,000;-13,008;3,118;-8,088;25,800
6430,000;2,468;0,655;-33,832;3,234;9,579;5,154;36,400;5,086;-16,284;-2,765;0,000;38,200;38,700;9,792;3,108;-13,406;-11,179;-14,865;-12,404;-3,203;27,459;0,000;258,140;Inf;273,000;260,000;-12,929;3,108;-8,089;25,821
6430,500;2,468;0,655;-33,832;3,234;9,579;5,154;36,400;5,086;-16,284;-2,765;0,000;38,200;38,700;9,792;3,108;-13,402;-11,125;-14,737;-12,301;-3,203;27,459;0,000;259,740;Inf;273,000;260,000;-12,963;3,097;-8,096;25,919
6431,000;2,468;0,655;-33,832;3,234;9,579;5,154;36,400;5,086;-16,284;-2,765;0,000;38,200;38,700;9,792;3,108;-13,587;-11,199;-14,901;-12,275;-3,203;27,459;0,000;259,740;Inf;273,000;260,000;-12,891;3,087;-8,080;26,028
6431,500;2,468;0,655;-33,832;3,234;9,579;5,150;36,380;5,101;-16,240;-2,756;0,000;38,163;38,583;9,792;3,108;-13,447;-11,179;-14,899;-12,415;-3,193;27,460;0,000;261,140;Inf;272,000;260,000;-12,991;3,077;-8,074;26,044
6432,000;2,468;0,655;-33,832;3,234;9,579;5,150;36,380;5,101;-16,240;-2,756;0,000;38,200;38,600;9,792;3,108;-13,494;-11,068;-14,728;-12,274;-3,193;27,460;0,000;261,140;Inf;272,000;260,000;-12,985;3,067;-8,072;26,022
6432,500;3,041;0,770;-34,809;3,245;9,578;5,150;36,380;5,101;-16,240;-2,756;0,000;38,200;38,600;9,581;3,079;-13,567;-11,128;-14,832;-12,211;-3,193;27,460;0,000;259,040;Inf;272,000;260,000;-12,891;3,057;-8,092;25,820
6433,000;3,041;0,770;-34,809;3,245;9,578;5,150;36,380;5,101;-16,240;-2,756;0,000;38,200;38,600;9,581;3,079;-13,377;-11,161;-14,875;-12,394;-3,193;27,460;0,000;259,040;Inf;272,000;260,000;-12,934;3,057;-8,058;25,730
6433,500;3,041;0,770;-34,809;3,245;9,578;5,150;36,380;5,101;-16,240;-2,756;0,000;38,200;38,600;9,581;3,079;-13,554;-11,188;-14,976;-12,444;-3,193;27,460;0,000;261,540;Inf;271,000;260,000;-12,952;3,056;-8,080;25,689
6434,000;3,041;0,770;-34,809;3,245;9,578;5,150;36,380;5,101;-16,240;-2,756;0,000;38,200;38,600;9,581;3,079;-13,326;-11,127;-14,584;-12,336;-3,193;27,460;0,000;261,540;Inf;271,000;260,000;-13,040;3,056;-8,092;25,677
6434,500;3,041;0,770;-34,809;3,245;9,578;5,153;36,382;5,101;-16,184;-2,754;0,000;38,137;38,555;9,581;3,079;-13,504;-10,893;-14,598;-12,189;-3,194;27,466;0,000;260,340;Inf;271,000;260,000;-12,843;3,056;-8,081;25,733
6435,000;3,041;0,770;-34,809;3,245;9,578;5,153;36,382;5,101;-16,184;-2,754;0,000;38,100;38,600;9,581;3,079;-13,417;-11,203;-14,840;-12,405;-3,194;27,466;0,000;260,340;Inf;271,000;260,000;-12,796;3,056;-8,093;25,787
6435,500;3,041;0,770;-34,809;3,245;9,578;5,153;36,382;5,101;-16,184;-2,754;0,000;38,100;38,600;9,581;3,079;-13,453;-11,147;-14,737;-12,361;-3,194;27,466;0,000;260,940;Inf;271,000;260,000;-12,966;3,055;-8,071;25,827
6436,000;2,435;0,662;-33,793;3,290;9,560;5,153;36,382;5,101;-16,184;-2,754;0,000;38,100;38,600;9,703;3,031;-13,609;-11,186;-14,985;-12,378;-3,194;27,466;0,000;260,940;Inf;271,000;260,000;-12,924;3,055;-8,077;25,861
6436,500;2,435;0,662;-33,793;3,290;9,560;5,153;36,382;5,101;-16,184;-2,754;0,000;38,100;38,600;9,703;3,031;-13,302;-11,103;-14,649;-12,297;-3,194;27,466;0,000;259,840;Inf;271,000;260,000;-13,040;3,045;-8,062;25,859
6437,000;2,435;0,662;-33,793;3,290;9,560;5,153;36,382;5,101;-16,184;-2,754;0,000;38,100;38,600;9,703;3,031;-13,425;-11,158;-14,855;-12,323;-3,194;27,466;0,000;259,840;Inf;271,000;260,000;-12,838;3,035;-8,054;25,856
6437,500;2,435;0,662;-33,793;3,290;9,560;5,153;36,382;5,101;-16,184;-2,754;0,000;38,100;38,600;9,703;3,031;-13,459;-11,127;-14,750;-12,390;-3,194;27,466;0,000;260,240;Inf;271,000;260,000;-12,940;3,025;-8,057;25,794
6438,000;2,435;0,662;-33,793;3,290;9,560;5,138;36,385;5,080;-16,121;-2,746;0,000;38,126;38,527;9,703;3,031;-13,642;-11,150;-14,980;-12,319;-3,195;27,460;0,000;260,240;Inf;271,000;260,000;-12,931;3,015;-8,033;25,749
6438,500;2,435;0,662;-33,793;3,290;9,560;5,138;36,385;5,080;-16,121;-2,746;0,000;38,100;38,500;9,703;3,031;-13,356;-11,090;-14,704;-12,313;-3,195;27,460;0,000;259,040;Inf;271,000;260,000;-13,023;3,006;-8,046;25,696
6439,000;3,370;0,860;-34,867;3,233;9,562;5,138;36,385;5,080;-16,121;-2,746;0,000;38,100;38,500;9,572;3,086;-13,142;-10,917;-14,580;-12,166;-3,195;27,460;0,000;259,040;Inf;271,000;260,000;-12,866;2,997;-8,010;25,597
6439,500;3,370;0,860;-34,867;3,233;9,562;5,138;36,385;5,080;-16,121;-2,746;0,000;38,100;38,500;9,572;3,086;-13,367;-11,095;-14,698;-12,265;-3,195;27,460;0,000;260,340;Inf;271,000;260,000;-12,701;3,003;-8,020;25,430
6440,000;3,370;0,860;-34,867;3,233;9,562;5,138;36,385;5,080;-16,121;-2,746;0,000;38,100;38,500;9,572;3,086;-13,334;-10,939;-14,504;-12,138;-3,195;27,460;0,000;260,340;Inf;271,000;260,000;-12,856;3,009;-8,043;25,368
6440,500;3,370;0,860;-34,867;3,233;9,562;5,138;36,385;5,080;-16,121;-2,746;0,000;38,100;38,500;9,572;3,086;-13,431;-11,129;-14,785;-12,352;-3,195;27,460;0,000;258,840;Inf;272,000;260,000;-12,729;3,015;-8,036;25,256
6441,000;3,370;0,860;-34,867;3,233;9,562;5,134;36,384;5,091;-16,086;-2,760;0,000;38,102;38,548;9,572;3,086;-13,568;-11,064;-14,834;-12,192;-3,202;27,460;0,000;258,840;Inf;272,000;260,000;-12,924;3,020;-8,003;25,110
6441,500;3,370;0,860;-34,867;3,233;9,562;5,134;36,384;5,091;-16,086;-2,760;0,000;38,100;38,500;9,572;3,086;-13,321;-11,059;-14,617;-12,069;-3,202;27,460;0,000;259,740;Inf;272,000;260,000;-12,914;3,026;-8,033;24,999
6442,000;3,702;0,892;-35,209;3,177;9,603;5,134;36,384;5,091;-16,086;-2,760;0,000;38,100;38,500;9,666;3,295;-13,030;-10,975;-14,522;-12,137;-3,202;27,460;0,000;259,740;Inf;272,000;260,000;-12,766;3,032;-8,030;24,941
6442,500;3,702;0,892;-35,209;3,177;9,603;5,134;36,384;5,091;-16,086;-2,760;0,000;38,100;38,500;9,666;3,295;-13,454;-11,094;-14,736;-12,246;-3,202;27,460;0,000;257,340;Inf;273,000;260,000;-12,666;3,043;-7,995;24,913
6443,000;3,702;0,892;-35,209;3,177;9,603;5,134;36,384;5,091;-16,086;-2,760;0,000;38,100;38,500;9,666;3,295;-13,364;-11,016;-14,630;-12,147;-3,202;27,460;0,000;257,340;Inf;273,000;260,000;-12,883;3,054;-8,003;24,931
6443,500;3,702;0,892;-35,209;3,177;9,603;5,134;36,384;5,091;-16,086;-2,760;0,000;38,100;38,500;9,666;3,295;-13,416;-11,124;-14,846;-12,362;-3,202;27,460;0,000;261,140;Inf;272,000;260,000;-12,789;3,064;-7,976;24,958
6444,000;3,702;0,892;-35,209;3,177;9,603;5,134;36,384;5,091;-16,086;-2,760;0,000;38,100;38,500;9,666;3,295;-13,458;-10,987;-14,624;-12,211;-3,202;27,460;0,000;261,140;Inf;272,000;260,000;-12,937;3,075;-8,005;25,018
6444,500;3,702;0,892;-35,209;3,177;9,603;5,136;36,397;5,092;-16,031;-2,769;0,000;38,095;38,421;9,666;3,295;-13,209;-11,070;-14,645;-12,279;-3,203;27,460;0,000;260,640;Inf;272,000;260,000;-12,820;3,085;-8,013;25,163
6445,000;3,702;0,892;-35,209;3,177;9,603;5,136;36,397;5,092;-16,031;-2,769;0,000;38,100;38,400;9,666;3,295;-13,227;-11,000;-14,597;-12,176;-3,203;27,460;0,000;260,640;Inf;272,000;260,000;-12,801;3,095;-8,019;25,220
6445,500;3,098;0,756;-35,209;3,250;9,624;5,136;36,397;5,092;-16,031;-2,769;0,000;38,100;38,400;9,605;3,124;-13,382;-11,094;-14,769;-12,188;-3,203;27,460;0,000;261,440;Inf;271,000;260,000;-12,750;3,105;-8,013;25,229
6446,000;3,098;0,756;-35,209;3,250;9,624;5,136;36,397;5,092;-16,031;-2,769;0,000;38,100;38,400;9,605;3,124;-13,338;-11,106;-14,764;-12,317;-3,203;27,460;0,000;261,440;Inf;271,000;260,000;-12,858;3,105;-8,021;25,249
6446,500;3,098;0,756;-35,209;3,250;9,624;5,136;36,397;5,092;-16,031;-2,769;0,000;38,100;38,400;9,605;3,124;-13,545;-10,884;-14,550;-12,121;-3,203;27,460;0,000;260,340;Inf;271,000;260,000;-12,881;3,105;-8,006;25,145
6447,000;3,098;0,756;-35,209;3,250;9,624;5,136;36,397;5,092;-16,031;-2,769;0,000;38,100;38,400;9,605;3,124;-13,425;-11,108;-14,793;-12,175;-3,203;27,460;0,000;260,340;Inf;271,000;260,000;-12,775;3,105;-8,003;25,246
6447,500;3,098;0,756;-35,209;3,250;9,624;5,179;36,398;5,102;-15,981;-2,738;0,000;38,082;38,400;9,605;3,124;-13,063;-11,054;-14,608;-12,253;-3,190;27,465;0,000;261,140;Inf;270,000;260,000;-12,875;3,105;-8,005;25,252
6448,000;3,098;0,756;-35,209;3,250;9,624;5,179;36,398;5,102;-15,981;-2,738;0,000;38,100;38,400;9,605;3,124;-13,316;-11,089;-14,763;-12,341;-3,190;27,465;0,000;261,140;Inf;270,000;260,000;-12,745;3,104;-8,002;25,245
6448,500;3,300;0,760;-35,209;3,232;9,589;5,179;36,398;5,102;-15,981;-2,738;0,000;38,100;38,400;9,594;3,089;-13,230;-10,977;-14,433;-12,049;-3,190;27,465;0,000;259,940;Inf;270,000;260,000;-12,877;3,104;-7,987;25,172
6449,000;3,300;0,760;-35,209;3,232;9,589;5,179;36,398;5,102;-15,981;-2,738;0,000;38,100;38,400;9,594;3,089;-13,270;-10,621;-14,281;-11,921;-3,190;27,465;0,000;259,940;Inf;270,000;260,000;-12,672;3,108;-7,972;24,965
6449,500;3,300;0,760;-35,209;3,232;9,589;5,179;36,398;5,102;-15,981;-2,738;0,000;38,100;38,400;9,594;3,089;-13,232;-11,063;-14,695;-12,261;-3,190;27,465;0,000;261,240;Inf;269,000;260,000;-12,524;3,111;-8,005;24,857
6450,000;3,300;0,760;-35,209;3,232;9,589;5,179;36,398;5,102;-15,981;-2,738;0,000;38,100;38,400;9,594;3,089;-13,424;-11,049;-14,724;-12,228;-3,190;27,465;0,000;261,240;Inf;269,000;260,000;-12,813;3,114;-7,984;24,856
6450,500;3,300;0,760;-35,209;3,232;9,589;5,179;36,398;5,102;-15,981;-2,738;0,000;38,100;38,400;9,594;3,089;-13,116;-11,032;-14,617;-12,230;-3,190;27,465;0,000;258,640;Inf;270,000;260,000;-12,856;3,117;-8,006;24,796
6451,000;3,300;0,760;-35,209;3,232;9,589;5,143;36,373;5,092;-15,925;-2,772;0,000;38,066;38,373;9,594;3,089;-13,274;-10,955;-14,513;-12,079;-3,201;27,459;0,000;258,640;Inf;270,000;260,000;-12,749;3,120;-7,985;24,796
6451,500;3,300;0,760;-35,209;3,232;9,589;5,143;36,373;5,092;-15,925;-2,772;0,000;38,100;38,400;9,594;3,089;-13,413;-11,003;-14,616;-12,219;-3,201;27,459;0,000;259,140;Inf;270,000;260,000;-12,705;3,123;-8,000;24,797
6452,000;2,668;0,611;-35,209;3,221;9,584;5,143;36,373;5,092;-15,925;-2,772;0,000;38,100;38,400;9,562;3,212;-13,361;-11,080;-14,691;-12,139;-3,201;27,459;0,000;259,140;Inf;270,000;260,000;-12,813;3,126;-8,006;24,879
6452,500;2,668;0,611;-35,209;3,221;9,584;5,143;36,373;5,092;-15,925;-2,772;0,000;38,100;38,400;9,562;3,212;-13,068;-10,993;-14,502;-12,174;-3,201;27,459;0,000;257,840;Inf;271,000;260,000;-12,818;3,118;-7,997;24,918
6453,000;2,668;0,611;-35,209;3,221;9,584;5,143;36,373;5,092;-15,925;-2,772;0,000;38,100;38,400;9,562;3,212;-13,087;-10,965;-14,375;-12,080;-3,201;27,459;0,000;257,840;Inf;271,000;260,000;-12,684;3,111;-8,009;24,920
6453,500;2,668;0,611;-35,209;3,221;9,584;5,143;36,373;5,092;-15,925;-2,772;0,000;38,100;38,400;9,562;3,212;-13,320;-10,974;-14,523;-12,172;-3,201;27,459;0,000;258,140;Inf;272,000;260,000;-12,627;3,104;-7,983;24,855
6454,000;2,668;0,611;-35,209;3,221;9,584;5,138;36,360;5,108;-15,882;-2,752;0,000;38,054;38,354;9,562;3,212;-13,224;-11,072;-14,663;-12,304;-3,191;27,468;0,000;258,140;Inf;272,000;260,000;-12,747;3,096;-7,975;24,896
6454,500;2,668;0,611;-35,209;3,221;9,584;5,138;36,360;5,108;-15,882;-2,752;0,000;38,100;38,400;9,562;3,212;-13,461;-10,923;-14,547;-12,155;-3,191;27,468;0,000;257,940;Inf;273,000;260,000;-12,816;3,089;-7,985;24,902
6455,000;3,229;0,808;-34,582;3,210;9,577;5,138;36,360;5,108;-15,882;-2,752;0,000;38,100;38,400;9,621;2,992;-12,997;-11,004;-14,516;-12,150;-3,191;27,468;0,000;257,940;Inf;273,000;260,000;-12,771;3,083;-7,997;24,926
6455,500;3,229;0,808;-34,582;3,210;9,577;5,138;36,360;5,108;-15,882;-2,752;0,000;38,100;38,400;9,621;2,992;-13,307;-11,002;-14,558;-12,210;-3,191;27,468;0,000;258,640;Inf;274,000;260,000;-12,667;3,085;-7,982;24,945
6456,000;3,229;0,808;-34,582;3,210;9,577;5,138;36,360;5,108;-15,882;-2,752;0,000;38,100;38,400;9,621;2,992;-13,227;-11,052;-14,534;-12,119;-3,191;27,468;0,000;258,640;Inf;274,000;260,000;-12,769;3,087;-7,998;24,974
6456,500;3,229;0,808;-34,582;3,210;9,577;5,138;36,360;5,108;-15,882;-2,752;0,000;38,100;38,400;9,621;2,992;-13,224;-11,081;-14,662;-12,293;-3,191;27,468;0,000;261,740;Inf;273,000;260,000;-12,733;3,090;-8,011;25,000
6457,000;3,229;0,808;-34,582;3,210;9,577;5,124;36,373;5,116;-15,811;-2,761;0,000;38,043;38,385;9,621;2,992;-13,290;-11,015;-14,474;-12,181;-3,184;27,470;0,000;261,740;Inf;273,000;260,000;-12,815;3,092;-7,998;24,952
6457,500;3,229;0,808;-34,582;3,210;9,577;5,124;36,373;5,116;-15,811;-2,761;0,000;38,000;38,400;9,621;2,992;-13,278;-11,066;-14,598;-12,087;-3,184;27,470;0,000;262,240;Inf;272,000;260,000;-12,740;3,094;-7,998;24,841
6458,000;3,229;0,808;-34,582;3,210;9,577;5,124;36,373;5,116;-15,811;-2,761;0,000;38,000;38,400;9,621;2,992;-13,030;-11,060;-14,483;-12,216;-3,184;27,470;0,000;262,240;Inf;272,000;260,000;-12,757;3,096;-8,014;24,736
6458,500;3,300;0,805;-35,209;3,163;9,515;5,124;36,373;5,116;-15,811;-2,761;0,000;38,000;38,400;9,495;3,289;-13,257;-11,016;-14,501;-12,098;-3,184;27,470;0,000;261,340;Inf;271,000;260,000;-12,697;3,099;-7,986;24,651
6459,000;3,300;0,805;-35,209;3,163;9,515;5,124;36,373;5,116;-15,811;-2,761;0,000;38,000;38,400;9,495;3,289;-13,131;-11,044;-14,499;-12,208;-3,184;27,470;0,000;261,340;Inf;271,000;260,000;-12,718;3,102;-7,999;24,556
6459,500;3,300;0,805;-35,209;3,163;9,515;5,124;36,373;5,116;-15,811;-2,761;0,000;38,000;38,400;9,495;3,289;-13,040;-10,928;-14,334;-12,106;-3,184;27,470;0,000;260,340;Inf;271,000;260,000;-12,720;3,105;-7,978;24,510
6460,000;3,300;0,805;-35,209;3,163;9,515;5,124;36,373;5,116;-15,811;-2,761;0,000;38,000;38,400;9,495;3,289;-13,230;-10,869;-14,348;-12,024;-3,184;27,470;0,000;260,340;Inf;271,000;260,000;-12,602;3,108;-7,976;24,516
6460,500;3,300;0,805;-35,209;3,163;9,515;5,164;36,360;5,129;-15,761;-2,747;0,000;38,036;38,350;9,495;3,289;-13,002;-11,036;-14,438;-12,209;-3,192;27,470;0,000;260,740;Inf;271,000;260,000;-12,618;3,111;-7,995;24,554
6461,000;3,300;0,805;-35,209;3,163;9,515;5,164;36,360;5,129;-15,761;-2,747;0,000;38,000;38,300;9,495;3,289;-13,045;-10,995;-14,390;-12,126;-3,192;27,470;0,000;260,740;Inf;271,000;260,000;-12,671;3,115;-7,980;24,742
6461,500;3,396;0,795;-35,209;3,208;9,603;5,164;36,360;5,129;-15,761;-2,747;0,000;38,000;38,300;9,607;3,076;-13,215;-11,032;-14,511;-12,075;-3,192;27,470;0,000;261,440;Inf;270,000;260,000;-12,639;3,118;-8,014;24,840
6462,000;3,396;0,795;-35,209;3,208;9,603;5,164;36,360;5,129;-15,761;-2,747;0,000;38,000;38,300;9,607;3,076;-13,031;-10,904;-14,239;-12,042;-3,192;27,470;0,000;261,440;Inf;270,000;260,000;-12,708;3,122;-7,985;24,897
6462,500;3,396;0,795;-35,209;3,208;9,603;5,164;36,360;5,129;-15,761;-2,747;0,000;38,000;38,300;9,607;3,076;-13,195;-10,955;-14,365;-12,008;-3,192;27,470;0,000;260,940;Inf;270,000;260,000;-12,554;3,127;-8,003;25,003
6463,000;3,396;0,795;-35,209;3,208;9,603;5,164;36,360;5,129;-15,761;-2,747;0,000;38,000;38,300;9,607;3,076;-13,012;-11,023;-14,490;-12,200;-3,192;27,470;0,000;260,940;Inf;270,000;260,000;-12,631;3,131;-7,971;25,102
6463,500;3,396;0,795;-35,209;3,208;9,603;5,159;36,351;5,100;-15,707;-2,751;0,000;38,024;38,354;9,607;3,076;-13,083;-10,960;-14,430;-12,057;-3,201;27,456;0,000;259,740;Inf;270,000;260,000;-12,681;3,135;-7,976;25,158
6464,000;3,396;0,795;-35,209;3,208;9,603;5,159;36,351;5,100;-15,707;-2,751;0,000;38,000;38,400;9,607;3,076;-13,181;-10,959;-14,424;-11,922;-3,201;27,456;0,000;259,740;Inf;270,000;260,000;-12,633;3,140;-7,960;25,141
6464,500;3,396;0,795;-35,209;3,208;9,603;5,159;36,351;5,100;-15,707;-2,751;0,000;38,000;38,400;9,607;3,076;-12,991;-11,001;-14,496;-12,160;-3,201;27,456;0,000;259,440;Inf;270,000;260,000;-12,621;3,144;-7,985;25,175
6465,000;3,507;0,837;-35,209;3,200;9,649;5,159;36,351;5,100;-15,707;-2,751;0,000;38,000;38,400;9,564;3,270;-13,081;-10,967;-14,429;-12,009;-3,201;27,456;0,000;259,440;Inf;270,000;260,000;-12,662;3,148;-7,966;25,203
6465,500;3,507;0,837;-35,209;3,200;9,649;5,159;36,351;5,100;-15,707;-2,751;0,000;38,000;38,400;9,564;3,270;-13,006;-10,985;-14,401;-12,066;-3,201;27,456;0,000;260,040;Inf;270,000;260,000;-12,622;3,154;-7,961;25,252
6466,000;3,507;0,837;-35,209;3,200;9,649;5,159;36,351;5,100;-15,707;-2,751;0,000;38,000;38,400;9,564;3,270;-13,165;-11,013;-14,562;-12,234;-3,201;27,456;0,000;260,040;Inf;270,000;260,000;-12,614;3,160;-7,939;25,304
6466,500;3,507;0,837;-35,209;3,200;9,649;5,159;36,351;5,100;-15,707;-2,751;0,000;38,000;38,400;9,564;3,270;-13,235;-11,004;-14,321;-12,151;-3,201;27,456;0,000;259,140;Inf;270,000;260,000;-12,743;3,165;-7,941;25,330
6467,000;3,507;0,837;-35,209;3,200;9,649;5,177;36,386;5,118;-15,641;-2,770;0,000;38,012;38,324;9,564;3,270;-13,187;-10,867;-14,341;-11,972;-3,207;27,468;0,000;259,140;Inf;270,000;260,000;-12,678;3,171;-7,955;25,371
6467,500;3,507;0,837;-35,209;3,200;9,649;5,177;36,386;5,118;-15,641;-2,770;0,000;38,000;38,300;9,564;3,270;-12,711;-10,916;-14,206;-12,010;-3,207;27,468;0,000;259,340;Inf;270,000;260,000;-12,592;3,176;-7,942;25,390
6468,000;3,383;0,884;-34,104;3,132;9,613;5,177;36,386;5,118;-15,641;-2,770;0,000;38,000;38,300;9,701;3,073;-12,772;-10,919;-14,201;-12,035;-3,207;27,468;0,000;259,340;Inf;270,000;260,000;-12,461;3,182;-7,948;25,388
6468,500;3,383;0,884;-34,104;3,132;9,613;5,177;36,386;5,118;-15,641;-2,770;0,000;38,000;38,300;9,701;3,073;-13,067;-11,016;-14,490;-12,200;-3,207;27,468;0,000;259,040;Inf;270,000;260,000;-12,482;3,185;-7,947;25,418
6469,000;3,383;0,884;-34,104;3,132;9,613;5,177;36,386;5,118;-15,641;-2,770;0,000;38,000;38,300;9,701;3,073;-13,230;-10,993;-14,496;-12,233;-3,207;27,468;0,000;259,040;Inf;270,000;260,000;-12,693;3,188;-7,925;25,427
6469,500;3,383;0,884;-34,104;3,132;9,613;5,177;36,386;5,118;-15,641;-2,770;0,000;38,000;38,300;9,701;3,073;-12,813;-10,805;-14,329;-11,945;-3,207;27,468;0,000;258,640;Inf;271,000;260,000;-12,738;3,192;-7,894;25,434
6470,000;3,383;0,884;-34,104;3,132;9,613;5,181;36,378;5,119;-15,603;-2,783;0,000;38,002;38,330;9,701;3,073;-12,961;-10,876;-13,999;-11,979;-3,220;27,452;0,000;258,640;Inf;271,000;260,000;-12,473;3,195;-7,903;25,441
6470,500;3,383;0,884;-34,104;3,132;9,613;5,181;36,378;5,119;-15,603;-2,783;0,000;38,000;38,300;9,701;3,073;-12,857;-10,849;-14,182;-12,007;-3,220;27,452;0,000;258,940;Inf;272,000;260,000;-12,454;3,198;-7,907;25,413
6471,000;2,560;0,658;-34,854;3,257;9,597;5,181;36,378;5,119;-15,603;-2,783;0,000;38,000;38,300;9,606;3,127;-12,900;-10,936;-14,356;-12,102;-3,220;27,452;0,000;258,940;Inf;272,000;260,000;-12,474;3,201;-7,901;25,428
6471,500;2,560;0,658;-34,854;3,257;9,597;5,181;36,378;5,119;-15,603;-2,783;0,000;38,000;38,300;9,606;3,127;-13,200;-10,955;-14,575;-12,184;-3,220;27,452;0,000;259,140;Inf;272,000;260,000;-12,574;3,190;-7,843;25,365
