t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6472,000;2,560;0,658;-34,854;3,257;9,597;5,181;36,378;5,119;-15,603;-2,783;0,000;38,000;38,300;9,606;3,127;-13,380;-10,942;-14,623;-11,994;-3,220;27,452;0,000;259,140;Inf;272,000;260,000;-12,728;3,180;-7,866;25,323
6472,500;2,560;0,658;-34,854;3,257;9,597;5,181;36,378;5,119;-15,603;-2,783;0,000;38,000;38,300;9,606;3,127;-12,693;-10,809;-14,148;-11,916;-3,220;27,452;0,000;261,540;Inf;271,000;260,000;-12,735;3,170;-7,842;25,303
6473,000;2,560;0,658;-34,854;3,257;9,597;5,181;36,378;5,119;-15,603;-2,783;0,000;38,000;38,300;9,606;3,127;-13,062;-10,889;-14,469;-12,070;-3,220;27,452;0,000;261,540;Inf;271,000;260,000;-12,391;3,160;-7,840;25,309
6473,500;2,560;0,658;-34,854;3,257;9,597;5,162;36,399;5,134;-15,564;-2,759;0,000;38,006;38,316;9,606;3,127;-13,157;-10,876;-14,481;-11,967;-3,203;27,455;0,000;261,140;Inf;270,000;260,000;-12,622;3,150;-7,839;25,325
6474,000;2,560;0,658;-34,854;3,257;9,597;5,162;36,399;5,134;-15,564;-2,759;0,000;38,000;38,300;9,606;3,127;-13,117;-10,893;-14,473;-12,106;-3,203;27,455;0,000;261,140;Inf;270,000;260,000;-12,620;3,140;-7,847;25,303
6474,500;2,441;0,669;-34,165;3,285;9,547;5,162;36,399;5,134;-15,564;-2,759;0,000;38,000;38,300;9,638;3,209;-13,109;-10,717;-14,210;-11,931;-3,203;27,455;0,000;260,940;Inf;270,000;260,000;-12,647;3,131;-7,841;25,308
6475,000;2,441;0,669;-34,165;3,285;9,547;5,162;36,399;5,134;-15,564;-2,759;0,000;38,000;38,300;9,638;3,209;-13,157;-10,899;-14,467;-11,933;-3,203;27,455;0,000;260,940;Inf;270,000;260,000;-12,492;3,119;-7,832;25,318
6475,500;2,441;0,669;-34,165;3,285;9,547;5,162;36,399;5,134;-15,564;-2,759;0,000;38,000;38,300;9,638;3,209;-13,034;-10,861;-14,381;-12,046;-3,203;27,455;0,000;260,640;Inf;270,000;260,000;-12,614;3,108;-7,829;25,241
6476,000;2,441;0,669;-34,165;3,285;9,547;5,162;36,399;5,134;-15,564;-2,759;0,000;38,000;38,300;9,638;3,209;-13,255;-10,667;-14,350;-11,938;-3,203;27,455;0,000;260,640;Inf;270,000;260,000;-12,580;3,097;-7,829;25,232
6476,500;2,441;0,669;-34,165;3,285;9,547;5,175;36,396;5,120;-15,521;-2,762;0,000;38,002;38,288;9,638;3,209;-13,022;-10,769;-14,296;-11,969;-3,214;27,455;0,000;258,840;Inf;271,000;260,000;-12,552;3,087;-7,840;25,207
6477,000;2,441;0,669;-34,165;3,285;9,547;5,175;36,396;5,120;-15,521;-2,762;0,000;38,000;38,300;9,638;3,209;-12,990;-10,687;-14,234;-11,893;-3,214;27,455;0,000;258,840;Inf;271,000;260,000;-12,514;3,076;-7,814;25,207
6477,500;2,669;0,704;-33,769;3,295;9,551;5,175;36,396;5,120;-15,521;-2,762;0,000;38,000;38,300;9,693;3,028;-13,082;-10,881;-14,510;-12,020;-3,214;27,455;0,000;259,040;Inf;271,000;260,000;-12,451;3,066;-7,828;25,213
6478,000;2,669;0,704;-33,769;3,295;9,551;5,175;36,396;5,120;-15,521;-2,762;0,000;38,000;38,300;9,693;3,028;-13,044;-10,853;-14,396;-12,061;-3,214;27,455;0,000;259,040;Inf;271,000;260,000;-12,623;3,059;-7,800;25,189
6478,500;2,669;0,704;-33,769;3,295;9,551;5,175;36,396;5,120;-15,521;-2,762;0,000;38,000;38,300;9,693;3,028;-13,228;-10,727;-14,366;-11,934;-3,214;27,455;0,000;259,340;Inf;271,000;260,000;-12,588;3,053;-7,828;25,180
6479,000;2,669;0,704;-33,769;3,295;9,551;5,175;36,396;5,120;-15,521;-2,762;0,000;38,000;38,300;9,693;3,028;-12,866;-10,892;-14,331;-11,992;-3,214;27,455;0,000;259,340;Inf;271,000;260,000;-12,564;3,046;-7,839;25,060
6479,500;2,669;0,704;-33,769;3,295;9,551;5,175;36,396;5,120;-15,521;-2,762;0,000;38,000;38,300;9,693;3,028;-12,821;-10,846;-14,146;-11,981;-3,214;27,455;0,000;259,640;Inf;271,000;260,000;-12,520;3,040;-7,818;24,973
6480,000;2,669;0,704;-33,769;3,295;9,551;5,149;36,359;5,126;-15,502;-2,774;0,000;37,994;38,343;9,693;3,028;-13,008;-10,924;-14,452;-12,125;-3,217;27,448;0,000;259,640;Inf;271,000;260,000;-12,449;3,034;-7,825;24,939
6480,500;2,669;0,704;-33,769;3,295;9,551;5,149;36,359;5,126;-15,502;-2,774;0,000;38,000;38,300;9,693;3,028;-13,310;-10,544;-14,232;-11,823;-3,217;27,448;0,000;259,140;Inf;271,000;260,000;-12,627;3,028;-7,817;24,921
6481,000;3,015;0,802;-34,563;3,179;9,494;5,149;36,359;5,126;-15,502;-2,774;0,000;38,000;38,300;9,669;3,285;-13,054;-10,842;-14,364;-11,831;-3,217;27,448;0,000;259,140;Inf;271,000;260,000;-12,477;3,022;-7,798;24,907
6481,500;3,015;0,802;-34,563;3,179;9,494;5,149;36,359;5,126;-15,502;-2,774;0,000;38,000;38,300;9,669;3,285;-12,921;-10,786;-14,236;-11,932;-3,217;27,448;0,000;259,140;Inf;271,000;260,000;-12,523;3,022;-7,794;24,895
6482,000;3,015;0,802;-34,563;3,179;9,494;5,149;36,359;5,126;-15,502;-2,774;0,000;38,000;38,300;9,669;3,285;-13,060;-10,790;-14,337;-11,979;-3,217;27,448;0,000;259,140;Inf;271,000;260,000;-12,469;3,022;-7,798;24,881
6482,500;3,015;0,802;-34,563;3,179;9,494;5,149;36,359;5,126;-15,502;-2,774;0,000;38,000;38,300;9,669;3,285;-13,018;-10,871;-14,439;-12,096;-3,217;27,448;0,000;259,340;Inf;271,000;260,000;-12,542;3,022;-7,797;24,831
6483,000;3,015;0,802;-34,563;3,179;9,494;5,195;36,383;5,134;-15,440;-2,764;0,000;37,998;38,300;9,669;3,285;-13,003;-10,750;-14,345;-11,988;-3,209;27,457;0,000;259,340;Inf;271,000;260,000;-12,606;3,022;-7,817;24,883
6483,500;3,015;0,802;-34,563;3,179;9,494;5,195;36,383;5,134;-15,440;-2,764;0,000;38,000;38,300;9,669;3,285;-13,003;-10,836;-14,432;-11,978;-3,209;27,457;0,000;259,140;Inf;271,000;260,000;-12,521;3,022;-7,778;24,942
6484,000;3,169;0,785;-35,209;3,175;9,595;5,195;36,383;5,134;-15,440;-2,764;0,000;38,000;38,300;9,655;3,406;-13,058;-10,818;-14,323;-12,013;-3,209;27,457;0,000;259,140;Inf;271,000;260,000;-12,562;3,022;-7,781;24,971
6484,500;3,169;0,785;-35,209;3,175;9,595;5,195;36,383;5,134;-15,440;-2,764;0,000;38,000;38,300;9,655;3,406;-13,048;-10,749;-14,321;-11,921;-3,209;27,457;0,000;259,140;Inf;271,000;260,000;-12,553;3,024;-7,783;24,975
6485,000;3,169;0,785;-35,209;3,175;9,595;5,195;36,383;5,134;-15,440;-2,764;0,000;38,000;38,300;9,655;3,406;-13,094;-10,895;-14,505;-12,008;-3,209;27,457;0,000;259,140;Inf;271,000;260,000;-12,510;3,026;-7,775;24,982
6485,500;3,169;0,785;-35,209;3,175;9,595;5,195;36,383;5,134;-15,440;-2,764;0,000;38,000;38,300;9,655;3,406;-13,001;-10,864;-14,398;-12,056;-3,209;27,457;0,000;258,440;Inf;272,000;260,000;-12,625;3,029;-7,780;24,991
6486,000;3,169;0,785;-35,209;3,175;9,595;5,216;36,388;5,130;-15,396;-2,761;0,000;38,003;38,320;9,655;3,406;-13,246;-10,737;-14,385;-11,903;-3,209;27,450;0,000;258,440;Inf;272,000;260,000;-12,580;3,031;-7,788;25,092
6486,500;3,169;0,785;-35,209;3,175;9,595;5,216;36,388;5,130;-15,396;-2,761;0,000;38,000;38,300;9,655;3,406;-13,104;-10,882;-14,529;-12,089;-3,209;27,450;0,000;258,640;Inf;273,000;260,000;-12,568;3,033;-7,756;25,195
6487,000;3,169;0,785;-35,209;3,175;9,595;5,216;36,388;5,130;-15,396;-2,761;0,000;38,000;38,300;9,655;3,406;-13,170;-10,648;-14,277;-11,855;-3,209;27,450;0,000;258,640;Inf;273,000;260,000;-12,651;3,036;-7,788;25,255
6487,500;3,360;0,764;-35,209;3,215;9,650;5,216;36,388;5,130;-15,396;-2,761;0,000;38,000;38,300;9,590;3,200;-12,940;-10,864;-14,400;-12,058;-3,209;27,450;0,000;258,640;Inf;274,000;260,000;-12,487;3,038;-7,781;25,300
6488,000;3,360;0,764;-35,209;3,215;9,650;5,216;36,388;5,130;-15,396;-2,761;0,000;38,000;38,300;9,590;3,200;-12,938;-10,813;-14,268;-11,961;-3,209;27,450;0,000;258,640;Inf;274,000;260,000;-12,565;3,043;-7,796;25,330
6488,500;3,360;0,764;-35,209;3,215;9,650;5,216;36,388;5,130;-15,396;-2,761;0,000;38,000;38,300;9,590;3,200;-13,129;-10,906;-14,534;-12,027;-3,209;27,450;0,000;260,640;Inf;274,000;260,000;-12,495;3,048;-7,790;25,346
6489,000;3,360;0,764;-35,209;3,215;9,650;5,216;36,388;5,130;-15,396;-2,761;0,000;38,000;38,300;9,590;3,200;-12,990;-10,860;-14,361;-12,048;-3,209;27,450;0,000;260,640;Inf;274,000;260,000;-12,649;3,053;-7,781;25,382
6489,500;3,360;0,764;-35,209;3,215;9,650;5,192;36,398;5,112;-15,349;-2,748;0,000;38,012;38,346;9,590;3,200;-13,176;-10,631;-14,197;-11,840;-3,210;27,454;0,000;260,940;Inf;274,000;260,000;-12,565;3,058;-7,784;25,487
6490,000;3,360;0,764;-35,209;3,215;9,650;5,192;36,398;5,112;-15,349;-2,748;0,000;38,000;38,300;9,590;3,200;-13,030;-10,832;-14,269;-11,925;-3,210;27,454;0,000;260,940;Inf;274,000;260,000;-12,461;3,063;-7,778;25,536
6490,500;2,430;0,680;-34,437;3,202;9,584;5,192;36,398;5,112;-15,349;-2,748;0,000;38,000;38,300;9,703;3,286;-12,788;-10,832;-14,227;-11,999;-3,210;27,454;0,000;260,840;Inf;274,000;260,000;-12,514;3,068;-7,790;25,597
6491,000;2,430;0,680;-34,437;3,202;9,584;5,192;36,398;5,112;-15,349;-2,748;0,000;38,000;38,300;9,703;3,286;-13,078;-10,897;-14,481;-12,107;-3,210;27,454;0,000;260,840;Inf;274,000;260,000;-12,462;3,058;-7,770;25,575
6491,500;2,430;0,680;-34,437;3,202;9,584;5,192;36,398;5,112;-15,349;-2,748;0,000;38,000;38,300;9,703;3,286;-12,902;-10,827;-14,267;-12,005;-3,210;27,454;0,000;261,040;Inf;273,000;260,000;-12,641;3,047;-7,782;25,566
6492,000;2,430;0,680;-34,437;3,202;9,584;5,192;36,398;5,112;-15,349;-2,748;0,000;38,000;38,300;9,703;3,286;-13,140;-10,685;-14,218;-11,881;-3,210;27,454;0,000;261,040;Inf;273,000;260,000;-12,500;3,037;-7,782;25,550
6492,500;2,430;0,680;-34,437;3,202;9,584;5,182;36,374;5,098;-15,316;-2,770;0,000;38,014;38,347;9,703;3,286;-12,928;-10,893;-14,368;-12,086;-3,206;27,445;0,000;262,140;Inf;272,000;260,000;-12,481;3,027;-7,800;25,521
6493,000;2,430;0,680;-34,437;3,202;9,584;5,182;36,374;5,098;-15,316;-2,770;0,000;38,000;38,300;9,703;3,286;-12,903;-10,824;-14,236;-11,980;-3,206;27,445;0,000;262,140;Inf;272,000;260,000;-12,569;3,018;-7,802;25,530
6493,500;2,430;0,680;-34,437;3,202;9,584;5,182;36,374;5,098;-15,316;-2,770;0,000;38,000;38,300;9,703;3,286;-13,090;-10,808;-14,327;-11,879;-3,206;27,445;0,000;261,840;Inf;271,000;260,000;-12,486;3,008;-7,785;25,546
6494,000;2,883;0,697;-35,209;3,248;9,603;5,182;36,374;5,098;-15,316;-2,770;0,000;38,000;38,300;9,588;3,163;-12,887;-10,886;-14,363;-12,046;-3,206;27,445;0,000;261,840;Inf;271,000;260,000;-12,526;2,998;-7,782;25,532
6494,500;2,883;0,697;-35,209;3,248;9,603;5,182;36,374;5,098;-15,316;-2,770;0,000;38,000;38,300;9,588;3,163;-13,057;-10,881;-14,397;-11,903;-3,206;27,445;0,000;261,840;Inf;270,000;260,000;-12,545;2,997;-7,788;25,577
6495,000;2,883;0,697;-35,209;3,248;9,603;5,182;36,374;5,098;-15,316;-2,770;0,000;38,000;38,300;9,588;3,163;-12,900;-10,865;-14,319;-12,029;-3,206;27,445;0,000;261,840;Inf;270,000;260,000;-12,559;2,995;-7,780;25,571
6495,500;2,883;0,697;-35,209;3,248;9,603;5,182;36,374;5,098;-15,316;-2,770;0,000;38,000;38,300;9,588;3,163;-13,022;-10,736;-14,213;-11,912;-3,206;27,445;0,000;259,740;Inf;270,000;260,000;-12,528;2,993;-7,783;25,587
6496,000;2,883;0,697;-35,209;3,248;9,603;5,202;36,384;5,119;-15,272;-2,778;0,000;38,019;38,364;9,588;3,163;-13,013;-10,868;-14,367;-11,889;-3,211;27,447;0,000;259,740;Inf;270,000;260,000;-12,471;2,991;-7,797;25,571
6496,500;2,883;0,697;-35,209;3,248;9,603;5,202;36,384;5,119;-15,272;-2,778;0,000;38,000;38,400;9,588;3,163;-12,800;-10,852;-14,276;-12,013;-3,211;27,447;0,000;260,040;Inf;270,000;260,000;-12,534;2,989;-7,788;25,560
6497,000;3,267;0,784;-35,209;3,202;9,640;5,202;36,384;5,119;-15,272;-2,778;0,000;38,000;38,400;9,547;3,106;-12,999;-10,750;-14,196;-11,899;-3,211;27,447;0,000;260,040;Inf;270,000;260,000;-12,485;2,988;-7,792;25,448
6497,500;3,267;0,784;-35,209;3,202;9,640;5,202;36,384;5,119;-15,272;-2,778;0,000;38,000;38,400;9,547;3,106;-13,008;-10,872;-14,413;-12,038;-3,211;27,447;0,000;260,240;Inf;270,000;260,000;-12,461;2,992;-7,799;25,403
6498,000;3,267;0,784;-35,209;3,202;9,640;5,202;36,384;5,119;-15,272;-2,778;0,000;38,000;38,400;9,547;3,106;-13,076;-10,668;-14,194;-11,885;-3,211;27,447;0,000;260,240;Inf;270,000;260,000;-12,583;2,997;-7,782;25,400
6498,500;3,267;0,784;-35,209;3,202;9,640;5,202;36,384;5,119;-15,272;-2,778;0,000;38,000;38,400;9,547;3,106;-12,895;-10,884;-14,286;-11,913;-3,211;27,447;0,000;258,540;Inf;271,000;260,000;-12,456;3,001;-7,790;25,356
6499,000;3,267;0,784;-35,209;3,202;9,640;5,156;36,379;5,122;-15,227;-2,754;0,000;38,034;38,434;9,547;3,106;-12,789;-10,823;-14,170;-11,971;-3,219;27,451;0,000;258,540;Inf;271,000;260,000;-12,494;3,005;-7,772;25,358
6499,500;3,267;0,784;-35,209;3,202;9,640;5,156;36,379;5,122;-15,227;-2,754;0,000;38,000;38,400;9,547;3,106;-12,997;-10,774;-14,199;-11,922;-3,219;27,451;0,000;258,240;Inf;272,000;260,000;-12,439;3,010;-7,792;25,352
6500,000;3,267;0,784;-35,209;3,202;9,640;5,156;36,379;5,122;-15,227;-2,754;0,000;38,000;38,400;9,547;3,106;-12,903;-10,854;-14,356;-12,036;-3,219;27,451;0,000;258,240;Inf;272,000;260,000;-12,473;3,014;-7,778;25,359
6500,500;2,709;0,683;-34,676;3,285;9,566;5,156;36,379;5,122;-15,227;-2,754;0,000;38,000;38,400;9,603;3,089;-12,835;-10,773;-14,154;-11,902;-3,219;27,451;0,000;258,840;Inf;273,000;260,000;-12,537;3,018;-7,764;25,357
6501,000;2,709;0,683;-34,676;3,285;9,566;5,156;36,379;5,122;-15,227;-2,754;0,000;38,000;38,400;9,603;3,089;-12,962;-10,686;-13,785;-11,731;-3,219;27,451;0,000;258,840;Inf;273,000;260,000;-12,416;3,013;-7,762;25,374
6501,500;2,709;0,683;-34,676;3,285;9,566;5,156;36,379;5,122;-15,227;-2,754;0,000;38,000;38,400;9,603;3,089;-12,715;-10,810;-14,097;-11,913;-3,219;27,451;0,000;261,040;Inf;272,000;260,000;-12,291;3,008;-7,762;25,333
6502,000;2,709;0,683;-34,676;3,285;9,566;5,156;36,379;5,122;-15,227;-2,754;0,000;38,000;38,400;9,603;3,089;-12,985;-10,881;-14,374;-11,981;-3,219;27,451;0,000;261,040;Inf;272,000;260,000;-12,384;3,003;-7,740;25,288
6502,500;2,709;0,683;-34,676;3,285;9,566;5,134;36,367;5,106;-15,170;-2,757;0,000;38,048;38,444;9,603;3,089;-12,834;-10,830;-14,203;-12,012;-3,202;27,454;0,000;261,140;Inf;271,000;260,000;-12,555;2,998;-7,761;25,276
6503,000;2,709;0,683;-34,676;3,285;9,566;5,134;36,367;5,106;-15,170;-2,757;0,000;38,000;38,400;9,603;3,089;-12,867;-10,591;-13,915;-11,766;-3,202;27,454;0,000;261,140;Inf;271,000;260,000;-12,470;2,994;-7,717;25,249
6503,500;2,618;0,702;-34,381;3,137;9,573;5,134;36,367;5,106;-15,170;-2,757;0,000;38,000;38,400;9,709;3,202;-12,778;-10,657;-13,985;-11,770;-3,202;27,454;0,000;261,540;Inf;270,000;260,000;-12,285;2,989;-7,737;25,269
6504,000;2,618;0,702;-34,381;3,137;9,573;5,134;36,367;5,106;-15,170;-2,757;0,000;38,000;38,400;9,709;3,202;-12,625;-10,802;-14,100;-11,955;-3,202;27,454;0,000;261,540;Inf;270,000;260,000;-12,297;2,983;-7,734;25,282
6504,500;2,618;0,702;-34,381;3,137;9,573;5,134;36,367;5,106;-15,170;-2,757;0,000;38,000;38,400;9,709;3,202;-12,974;-10,773;-14,193;-11,919;-3,202;27,454;0,000;261,540;Inf;269,000;260,000;-12,370;2,977;-7,738;25,239
6505,000;2,618;0,702;-34,381;3,137;9,573;5,134;36,367;5,106;-15,170;-2,757;0,000;38,000;38,400;9,709;3,202;-12,673;-10,441;-13,754;-11,498;-3,202;27,454;0,000;261,540;Inf;269,000;260,000;-12,465;2,971;-7,739;25,224
6505,500;2,618;0,702;-34,381;3,137;9,573;5,142;36,375;5,149;-15,134;-2,768;0,000;38,063;38,489;9,709;3,202;-12,606;-10,785;-14,089;-11,902;-3,206;27,454;0,000;260,840;Inf;269,000;260,000;-12,092;2,965;-7,708;25,286
6506,000;2,618;0,702;-34,381;3,137;9,573;5,142;36,375;5,149;-15,134;-2,768;0,000;38,100;38,500;9,709;3,202;-12,880;-10,833;-14,197;-11,941;-3,206;27,454;0,000;260,840;Inf;269,000;260,000;-12,346;2,959;-7,689;25,266
6506,500;2,861;0,698;-35,209;3,130;9,583;5,142;36,375;5,149;-15,134;-2,768;0,000;38,100;38,500;9,516;3,246;-12,734;-10,686;-13,989;-11,852;-3,206;27,454;0,000;260,740;Inf;269,000;260,000;-12,463;2,954;-7,727;25,268
6507,000;2,861;0,698;-35,209;3,130;9,583;5,142;36,375;5,149;-15,134;-2,768;0,000;38,100;38,500;9,516;3,246;-12,768;-10,824;-14,103;-11,761;-3,206;27,454;0,000;260,740;Inf;269,000;260,000;-12,315;2,952;-7,741;25,241
6507,500;2,861;0,698;-35,209;3,130;9,583;5,142;36,375;5,149;-15,134;-2,768;0,000;38,100;38,500;9,516;3,246;-12,707;-10,811;-13,992;-11,915;-3,206;27,454;0,000;260,540;Inf;269,000;260,000;-12,364;2,951;-7,738;25,148
6508,000;2,861;0,698;-35,209;3,130;9,583;5,142;36,375;5,149;-15,134;-2,768;0,000;38,100;38,500;9,516;3,246;-12,919;-10,688;-13,984;-11,866;-3,206;27,454;0,000;260,540;Inf;269,000;260,000;-12,356;2,949;-7,733;25,152
6508,500;2,861;0,698;-35,209;3,130;9,583;5,142;36,375;5,149;-15,134;-2,768;0,000;38,100;38,500;9,516;3,246;-12,678;-10,761;-14,022;-11,896;-3,206;27,454;0,000;258,740;Inf;270,000;260,000;-12,364;2,948;-7,713;25,134
6509,000;2,861;0,698;-35,209;3,130;9,583;5,174;36,398;5,152;-15,054;-2,749;0,000;38,077;38,532;9,516;3,246;-12,910;-10,530;-13,878;-11,755;-3,210;27,469;0,000;258,740;Inf;270,000;260,000;-12,339;2,947;-7,735;25,153
6509,500;2,861;0,698;-35,209;3,130;9,583;5,174;36,398;5,152;-15,054;-2,749;0,000;38,100;38,500;9,516;3,246;-12,606;-10,836;-14,016;-11,870;-3,210;27,469;0,000;258,340;Inf;271,000;260,000;-12,268;2,945;-7,743;25,172
6510,000;3,611;0,819;-35,209;3,076;9,624;5,174;36,398;5,152;-15,054;-2,749;0,000;38,100;38,500;9,619;3,132;-12,610;-10,768;-13,846;-11,836;-3,210;27,469;0,000;258,340;Inf;271,000;260,000;-12,332;2,944;-7,753;25,162
6510,500;3,611;0,819;-35,209;3,076;9,624;5,174;36,398;5,152;-15,054;-2,749;0,000;38,100;38,500;9,619;3,132;-12,875;-10,727;-14,014;-11,802;-3,210;27,469;0,000;258,140;Inf;272,000;260,000;-12,265;2,955;-7,740;25,184
6511,000;3,611;0,819;-35,209;3,076;9,624;5,174;36,398;5,152;-15,054;-2,749;0,000;38,100;38,500;9,619;3,132;-12,756;-10,831;-14,181;-11,994;-3,210;27,469;0,000;258,140;Inf;272,000;260,000;-12,355;2,965;-7,714;25,204
6511,500;3,611;0,819;-35,209;3,076;9,624;5,174;36,398;5,152;-15,054;-2,749;0,000;38,100;38,500;9,619;3,132;-12,622;-10,717;-13,877;-11,799;-3,210;27,469;0,000;260,240;Inf;272,000;260,000;-12,441;2,976;-7,739;25,196
6512,000;3,611;0,819;-35,209;3,076;9,624;5,223;36,408;5,137;-15,006;-2,767;0,000;38,089;38,521;9,619;3,132;-12,668;-10,787;-14,081;-11,934;-3,208;27,464;0,000;260,240;Inf;272,000;260,000;-12,254;2,986;-7,719;25,203
6512,500;3,611;0,819;-35,209;3,076;9,624;5,223;36,408;5,137;-15,006;-2,767;0,000;38,100;38,500;9,619;3,132;-12,653;-10,758;-13,994;-11,883;-3,208;27,464;0,000;260,440;Inf;272,000;260,000;-12,368;2,997;-7,718;25,215
6513,000;3,197;0,743;-35,209;3,145;9,603;5,223;36,408;5,137;-15,006;-2,767;0,000;38,100;38,500;9,649;3,281;-12,881;-10,814;-14,157;-11,802;-3,208;27,464;0,000;260,440;Inf;272,000;260,000;-12,322;3,007;-7,707;25,194
6513,500;3,197;0,743;-35,209;3,145;9,603;5,223;36,408;5,137;-15,006;-2,767;0,000;38,100;38,500;9,649;3,281;-12,671;-10,797;-14,104;-11,932;-3,208;27,464;0,000;260,140;Inf;272,000;260,000;-12,414;3,010;-7,720;25,185
6514,000;3,197;0,743;-35,209;3,145;9,603;5,223;36,408;5,137;-15,006;-2,767;0,000;38,100;38,500;9,649;3,281;-12,578;-10,673;-13,875;-11,792;-3,208;27,464;0,000;260,140;Inf;272,000;260,000;-12,376;3,013;-7,723;25,173
6514,500;3,197;0,743;-35,209;3,145;9,603;5,223;36,408;5,137;-15,006;-2,767;0,000;38,100;38,500;9,649;3,281;-12,742;-10,732;-13,968;-11,769;-3,208;27,464;0,000;260,940;Inf;272,000;260,000;-12,230;3,016;-7,717;25,044
6515,000;3,197;0,743;-35,209;3,145;9,603;5,223;36,408;5,137;-15,006;-2,767;0,000;38,100;38,500;9,649;3,281;-12,643;-10,771;-13,977;-11,895;-3,208;27,464;0,000;260,940;Inf;272,000;260,000;-12,303;3,019;-7,694;25,001
6515,500;3,197;0,743;-35,209;3,145;9,603;5,186;36,405;5,146;-14,955;-2,770;0,000;38,107;38,589;9,649;3,281;-12,751;-10,647;-13,867;-11,684;-3,220;27,467;0,000;261,040;Inf;271,000;260,000;-12,321;3,022;-7,688;25,015
6516,000;3,197;0,743;-35,209;3,145;9,603;5,186;36,405;5,146;-14,955;-2,770;0,000;38,100;38,600;9,649;3,281;-12,411;-10,735;-13,927;-11,747;-3,220;27,467;0,000;261,040;Inf;271,000;260,000;-12,237;3,025;-7,682;25,028
6516,500;3,208;0,834;-33,980;3,204;9,483;5,186;36,405;5,146;-14,955;-2,770;0,000;38,100;38,600;9,851;3,198;-12,581;-10,656;-13,754;-11,705;-3,220;27,467;0,000;261,240;Inf;270,000;260,000;-12,205;3,028;-7,694;25,052
6517,000;3,208;0,834;-33,980;3,204;9,483;5,186;36,405;5,146;-14,955;-2,770;0,000;38,100;38,600;9,851;3,198;-12,718;-10,745;-14,104;-11,914;-3,220;27,467;0,000;261,240;Inf;270,000;260,000;-12,174;3,031;-7,656;25,053
6517,500;3,208;0,834;-33,980;3,204;9,483;5,186;36,405;5,146;-14,955;-2,770;0,000;38,100;38,600;9,851;3,198;-12,743;-10,724;-14,085;-11,931;-3,220;27,467;0,000;259,740;Inf;270,000;260,000;-12,370;3,033;-7,663;25,057
6518,000;3,208;0,834;-33,980;3,204;9,483;5,186;36,405;5,146;-14,955;-2,770;0,000;38,100;38,600;9,851;3,198;-12,540;-10,541;-13,683;-11,604;-3,220;27,467;0,000;259,740;Inf;270,000;260,000;-12,371;3,036;-7,672;25,108
6518,500;3,208;0,834;-33,980;3,204;9,483;5,220;36,423;5,166;-14,900;-2,762;0,000;38,124;38,595;9,851;3,198;-12,600;-10,616;-13,811;-11,660;-3,204;27,477;0,000;259,940;Inf;270,000;260,000;-12,092;3,039;-7,665;25,112
6519,000;3,208;0,834;-33,980;3,204;9,483;5,220;36,423;5,166;-14,900;-2,762;0,000;38,100;38,600;9,851;3,198;-12,797;-10,715;-14,054;-11,882;-3,204;27,477;0,000;259,940;Inf;270,000;260,000;-12,172;3,042;-7,636;25,141
6519,500;2,674;0,636;-35,209;3,202;9,648;5,220;36,423;5,166;-14,900;-2,762;0,000;38,100;38,600;9,568;3,275;-12,895;-10,758;-14,247;-11,875;-3,204;27,477;0,000;259,540;Inf;270,000;260,000;-12,362;3,045;-7,634;25,194
6520,000;2,674;0,636;-35,209;3,202;9,648;5,220;36,423;5,166;-14,900;-2,762;0,000;38,100;38,600;9,568;3,275;-12,454;-10,567;-13,611;-11,670;-3,204;27,477;0,000;259,540;Inf;270,000;260,000;-12,444;3,039;-7,677;25,238
6520,500;2,674;0,636;-35,209;3,202;9,648;5,220;36,423;5,166;-14,900;-2,762;0,000;38,100;38,600;9,568;3,275;-12,323;-10,390;-13,615;-11,550;-3,204;27,477;0,000;259,640;Inf;270,000;260,000;-12,075;3,033;-7,613;25,338
6521,000;2,674;0,636;-35,209;3,202;9,648;5,220;36,423;5,166;-14,900;-2,762;0,000;38,100;38,600;9,568;3,275;-12,609;-10,714;-14,043;-11,853;-3,204;27,477;0,000;259,640;Inf;270,000;260,000;-11,969;3,027;-7,622;25,360
6521,500;2,674;0,636;-35,209;3,202;9,648;5,154;36,408;5,132;-14,875;-2,771;0,000;38,141;38,656;9,568;3,275;-12,848;-10,525;-13,749;-11,696;-3,205;27,481;0,000;258,840;Inf;271,000;260,000;-12,305;3,021;-7,599;25,380
6522,000;2,674;0,636;-35,209;3,202;9,648;5,154;36,408;5,132;-14,875;-2,771;0,000;38,100;38,700;9,568;3,275;-12,670;-10,668;-13,920;-11,739;-3,205;27,481;0,000;258,840;Inf;271,000;260,000;-12,204;3,015;-7,599;25,414
6522,500;2,674;0,636;-35,209;3,202;9,648;5,154;36,408;5,132;-14,875;-2,771;0,000;38,100;38,700;9,568;3,275;-12,505;-10,672;-13,944;-11,808;-3,205;27,481;0,000;258,640;Inf;272,000;260,000;-12,249;3,010;-7,592;25,445
6523,000;2,499;0,613;-35,190;3,248;9,513;5,154;36,408;5,132;-14,875;-2,771;0,000;38,100;38,700;9,583;3,089;-12,744;-10,507;-13,909;-11,621;-3,205;27,481;0,000;258,640;Inf;272,000;260,000;-12,232;3,004;-7,587;25,447
6523,500;2,499;0,613;-35,190;3,248;9,513;5,154;36,408;5,132;-14,875;-2,771;0,000;38,100;38,700;9,583;3,089;-12,511;-10,459;-13,799;-11,587;-3,205;27,481;0,000;258,440;Inf;273,000;260,000;-12,195;2,996;-7,596;25,376
6524,000;2,499;0,613;-35,190;3,248;9,513;5,154;36,408;5,132;-14,875;-2,771;0,000;38,100;38,700;9,583;3,089;-12,718;-10,604;-13,966;-11,755;-3,205;27,481;0,000;258,440;Inf;273,000;260,000;-12,089;2,988;-7,600;25,361
6524,500;2,499;0,613;-35,190;3,248;9,513;5,154;36,408;5,132;-14,875;-2,771;0,000;38,100;38,700;9,583;3,089;-12,558;-10,665;-13,930;-11,675;-3,205;27,481;0,000;259,140;Inf;273,000;260,000;-12,261;2,980;-7,561;25,341
6525,000;2,499;0,613;-35,190;3,248;9,513;5,165;36,446;5,150;-14,821;-2,764;0,000;38,163;38,628;9,583;3,089;-12,565;-10,655;-14,013;-11,807;-3,209;27,487;0,000;259,140;Inf;273,000;260,000;-12,207;2,972;-7,580;25,351
6525,500;2,499;0,613;-35,190;3,248;9,513;5,165;36,446;5,150;-14,821;-2,764;0,000;38,200;38,600;9,583;3,089;-12,832;-10,601;-13,998;-11,778;-3,209;27,487;0,000;259,140;Inf;273,000;260,000;-12,260;2,964;-7,558;25,453
6526,000;2,341;0,600;-34,664;3,236;9,558;5,165;36,446;5,150;-14,821;-2,764;0,000;38,200;38,600;9,692;3,337;-12,813;-10,668;-14,079;-11,890;-3,209;27,487;0,000;259,140;Inf;273,000;260,000;-12,302;2,956;-7,542;25,483
6526,500;2,341;0,600;-34,664;3,236;9,558;5,165;36,446;5,150;-14,821;-2,764;0,000;38,200;38,600;9,692;3,337;-12,647;-10,507;-13,828;-11,470;-3,209;27,487;0,000;259,540;Inf;273,000;260,000;-12,362;2,946;-7,576;25,502
6527,000;2,341;0,600;-34,664;3,236;9,558;5,165;36,446;5,150;-14,821;-2,764;0,000;38,200;38,600;9,692;3,337;-12,550;-10,603;-14,008;-11,751;-3,209;27,487;0,000;259,540;Inf;273,000;260,000;-12,113;2,936;-7,550;25,509
6527,500;2,341;0,600;-34,664;3,236;9,558;5,165;36,446;5,150;-14,821;-2,764;0,000;38,200;38,600;9,692;3,337;-12,678;-10,600;-13,955;-11,740;-3,209;27,487;0,000;261,440;Inf;272,000;260,000;-12,228;2,927;-7,539;25,498
6528,000;2,341;0,600;-34,664;3,236;9,558;5,159;36,455;5,139;-14,780;-2,747;0,000;38,184;38,725;9,692;3,337;-12,702;-10,365;-13,736;-11,573;-3,197;27,493;0,000;261,440;Inf;272,000;260,000;-12,243;2,917;-7,550;25,507
6528,500;2,341;0,600;-34,664;3,236;9,558;5,159;36,455;5,139;-14,780;-2,747;0,000;38,200;38,700;9,692;3,337;-12,705;-10,578;-13,971;-11,671;-3,197;27,493;0,000;262,140;Inf;271,000;260,000;-12,094;2,908;-7,546;25,531
6529,000;2,341;0,600;-34,664;3,236;9,558;5,159;36,455;5,139;-14,780;-2,747;0,000;38,200;38,700;9,692;3,337;-12,457;-10,564;-13,907;-11,708;-3,197;27,493;0,000;262,140;Inf;271,000;260,000;-12,231;2,898;-7,525;25,561
6529,500;2,421;0,660;-33,406;3,209;9,546;5,159;36,455;5,139;-14,780;-2,747;0,000;38,200;38,700;9,807;3,237;-12,851;-10,514;-13,986;-11,643;-3,197;27,493;0,000;261,740;Inf;270,000;260,000;-12,159;2,889;-7,525;25,577
6530,000;2,421;0,660;-33,406;3,209;9,546;5,159;36,455;5,139;-14,780;-2,747;0,000;38,200;38,700;9,807;3,237;-12,468;-10,520;-13,804;-11,660;-3,197;27,493;0,000;261,740;Inf;270,000;260,000;-12,248;2,882;-7,524;25,600
6530,500;2,421;0,660;-33,406;3,209;9,546;5,159;36,455;5,139;-14,780;-2,747;0,000;38,200;38,700;9,807;3,237;-12,730;-10,451;-13,872;-11,606;-3,197;27,493;0,000;259,640;Inf;270,000;260,000;-12,113;2,874;-7,538;25,656
6531,000;2,421;0,660;-33,406;3,209;9,546;5,159;36,455;5,139;-14,780;-2,747;0,000;38,200;38,700;9,807;3,237;-12,587;-10,597;-13,986;-11,761;-3,197;27,493;0,000;259,640;Inf;270,000;260,000;-12,165;2,867;-7,544;25,653
6531,500;2,421;0,660;-33,406;3,209;9,546;5,214;36,456;5,133;-14,766;-2,747;0,000;38,188;38,738;9,807;3,237;-12,656;-10,483;-13,874;-11,661;-3,194;27,495;0,000;259,440;Inf;270,000;260,000;-12,233;2,859;-7,519;25,655
6532,000;2,421;0,660;-33,406;3,209;9,546;5,214;36,456;5,133;-14,766;-2,747;0,000;38,200;38,700;9,807;3,237;-12,748;-10,597;-14,045;-11,616;-3,194;27,495;0,000;259,440;Inf;270,000;260,000;-12,168;2,852;-7,517;25,650
6532,500;3,107;0,769;-35,209;3,261;9,643;5,214;36,456;5,133;-14,766;-2,747;0,000;38,200;38,700;9,627;3,177;-12,562;-10,577;-13,929;-11,747;-3,194;27,495;0,000;259,540;Inf;270,000;260,000;-12,251;2,845;-7,516;25,464
6533,000;3,107;0,769;-35,209;3,261;9,643;5,214;36,456;5,133;-14,766;-2,747;0,000;38,200;38,700;9,627;3,177;-12,493;-10,480;-13,816;-11,626;-3,194;27,495;0,000;259,540;Inf;270,000;260,000;-12,204;2,849;-7,520;25,429
6533,500;3,107;0,769;-35,209;3,261;9,643;5,214;36,456;5,133;-14,766;-2,747;0,000;38,200;38,700;9,627;3,177;-12,531;-10,616;-13,972;-11,779;-3,194;27,495;0,000;258,740;Inf;271,000;260,000;-12,104;2,854;-7,543;25,385
6534,000;3,107;0,769;-35,209;3,261;9,643;5,214;36,456;5,133;-14,766;-2,747;0,000;38,200;38,700;9,627;3,177;-12,832;-10,469;-13,921;-11,677;-3,194;27,495;0,000;258,740;Inf;271,000;260,000;-12,224;2,858;-7,539;25,430
6534,500;3,107;0,769;-35,209;3,261;9,643;5,228;36,455;5,154;-14,712;-2,744;0,000;38,217;38,756;9,627;3,177;-12,712;-10,643;-14,119;-11,831;-3,191;27,500;0,000;258,740;Inf;272,000;260,000;-12,225;2,862;-7,525;25,609
6535,000;3,107;0,769;-35,209;3,261;9,643;5,228;36,455;5,154;-14,712;-2,744;0,000;38,200;38,800;9,627;3,177;-12,472;-10,536;-13,806;-11,678;-3,191;27,500;0,000;258,740;Inf;272,000;260,000;-12,326;2,866;-7,534;25,813
6535,500;3,644;0,857;-35,209;3,220;9,604;5,228;36,455;5,154;-14,712;-2,744;0,000;38,200;38,800;9,682;3,254;-12,736;-10,428;-13,641;-11,582;-3,191;27,500;0,000;258,640;Inf;273,000;260,000;-12,123;2,870;-7,526;25,992
6536,000;3,644;0,857;-35,209;3,220;9,604;5,228;36,455;5,154;-14,712;-2,744;0,000;38,200;38,800;9,682;3,254;-12,484;-10,627;-13,917;-11,698;-3,191;27,500;0,000;258,640;Inf;273,000;260,000;-12,097;2,882;-7,536;26,049
6536,500;3,644;0,857;-35,209;3,220;9,604;5,228;36,455;5,154;-14,712;-2,744;0,000;38,200;38,800;9,682;3,254;-12,549;-10,605;-13,775;-11,712;-3,191;27,500;0,000;258,540;Inf;274,000;260,000;-12,182;2,895;-7,524;26,107
6537,000;3,644;0,857;-35,209;3,220;9,604;5,228;36,455;5,154;-14,712;-2,744;0,000;38,200;38,800;9,682;3,254;-12,583;-10,604;-13,995;-11,701;-3,191;27,500;0,000;258,540;Inf;274,000;260,000;-12,160;2,907;-7,524;26,112
6537,500;3,644;0,857;-35,209;3,220;9,604;5,228;36,455;5,154;-14,712;-2,744;0,000;38,200;38,800;9,682;3,254;-12,333;-10,542;-13,574;-11,657;-3,191;27,500;0,000;260,640;Inf;274,000;260,000;-12,221;2,919;-7,538;26,273
6538,000;3,644;0,857;-35,209;3,220;9,604;5,206;36,476;5,136;-14,692;-2,751;0,000;38,232;38,832;9,682;3,254;-12,469;-10,510;-13,778;-11,568;-3,191;27,495;0,000;260,640;Inf;274,000;260,000;-12,027;2,931;-7,540;26,234
6538,500;3,644;0,857;-35,209;3,220;9,604;5,206;36,476;5,136;-14,692;-2,751;0,000;38,200;38,800;9,682;3,254;-12,539;-10,612;-13,973;-11,757;-3,191;27,495;0,000;260,640;Inf;274,000;260,000;-12,081;2,943;-7,517;26,188
6539,000;2,715;0,664;-35,209;3,200;9,653;5,206;36,476;5,136;-14,692;-2,751;0,000;38,200;38,800;9,595;3,179;-12,765;-10,522;-13,944;-11,721;-3,191;27,495;0,000;260,640;Inf;274,000;260,000;-12,220;2,954;-7,504;26,117
6539,500;2,715;0,664;-35,209;3,200;9,653;5,206;36,476;5,136;-14,692;-2,751;0,000;38,200;38,800;9,595;3,179;-12,674;-10,409;-13,782;-11,568;-3,191;27,495;0,000;260,640;Inf;274,000;260,000;-12,238;2,950;-7,521;26,013
6540,000;2,715;0,664;-35,209;3,200;9,653;5,206;36,476;5,136;-14,692;-2,751;0,000;38,200;38,800;9,595;3,179;-12,495;-10,479;-13,701;-11,415;-3,191;27,495;0,000;260,640;Inf;274,000;260,000;-12,108;2,947;-7,479;25,948
6540,500;2,715;0,664;-35,209;3,200;9,653;5,206;36,476;5,136;-14,692;-2,751;0,000;38,200;38,800;9,595;3,179;-12,682;-10,616;-14,046;-11,713;-3,191;27,495;0,000;262,840;Inf;273,000;260,000;-12,022;2,943;-7,471;25,891
6541,000;2,715;0,664;-35,209;3,200;9,653;5,176;36,438;5,142;-14,648;-2,741;0,000;38,237;38,977;9,595;3,179;-12,681;-10,607;-14,089;-11,802;-3,179;27,502;0,000;262,840;Inf;273,000;260,000;-12,264;2,939;-7,476;25,838
6541,500;2,715;0,664;-35,209;3,200;9,653;5,176;36,438;5,142;-14,648;-2,741;0,000;38,200;39,000;9,595;3,179;-12,824;-10,196;-13,699;-11,403;-3,179;27,502;0,000;263,340;Inf;272,000;260,000;-12,295;2,935;-7,463;25,780
6542,000;2,804;0,734;-34,131;3,232;9,456;5,176;36,438;5,142;-14,648;-2,741;0,000;38,200;39,000;9,744;3,148;-12,421;-10,574;-13,828;-11,702;-3,179;27,502;0,000;263,340;Inf;272,000;260,000;-12,030;2,932;-7,449;25,726
6542,500;2,804;0,734;-34,131;3,232;9,456;5,176;36,438;5,142;-14,648;-2,741;0,000;38,200;39,000;9,744;3,148;-12,372;-10,524;-13,730;-11,657;-3,179;27,502;0,000;263,640;Inf;271,000;260,000;-12,131;2,930;-7,482;25,712
6543,000;2,804;0,734;-34,131;3,232;9,456;5,176;36,438;5,142;-14,648;-2,741;0,000;38,200;39,000;9,744;3,148;-12,664;-10,617;-14,067;-11,793;-3,179;27,502;0,000;263,640;Inf;271,000;260,000;-12,071;2,928;-7,474;25,638
6543,500;2,804;0,734;-34,131;3,232;9,456;5,176;36,438;5,142;-14,648;-2,741;0,000;38,200;39,000;9,744;3,148;-12,580;-10,563;-13,994;-11,754;-3,179;27,502;0,000;261,440;Inf;270,000;260,000;-12,285;2,926;-7,471;25,606
6544,000;2,804;0,734;-34,131;3,232;9,456;5,176;36,438;5,142;-14,648;-2,741;0,000;38,200;39,000;9,744;3,148;-12,414;-10,334;-13,635;-11,330;-3,179;27,502;0,000;261,440;Inf;270,000;260,000;-12,223;2,924;-7,492;25,605
6544,500;2,804;0,734;-34,131;3,232;9,456;5,185;36,481;5,168;-14,581;-2,737;0,000;38,254;38,809;9,744;3,148;-12,304;-10,513;-13,790;-11,645;-3,181;27,506;0,000;261,540;Inf;269,000;260,000;-11,928;2,922;-7,482;25,623
6545,000;2,804;0,734;-34,131;3,232;9,456;5,185;36,481;5,168;-14,581;-2,737;0,000;38,300;38,800;9,744;3,148;-12,712;-10,525;-13,914;-11,714;-3,181;27,506;0,000;261,540;Inf;269,000;260,000;-12,063;2,920;-7,493;25,593
6545,500;2,459;0,681;-34,423;3,227;9,546;5,185;36,481;5,168;-14,581;-2,737;0,000;38,300;38,800;9,672;3,296;-12,484;-10,527;-13,917;-11,694;-3,181;27,506;0,000;261,440;Inf;268,000;260,000;-12,216;2,918;-7,485;25,590
6546,000;2,459;0,681;-34,423;3,227;9,546;5,185;36,481;5,168;-14,581;-2,737;0,000;38,300;38,800;9,672;3,296;-12,657;-10,583;-14,031;-11,660;-3,181;27,506;0,000;261,440;Inf;268,000;260,000;-12,156;2,910;-7,469;25,558
6546,500;2,459;0,681;-34,423;3,227;9,546;5,185;36,481;5,168;-14,581;-2,737;0,000;38,300;38,800;9,672;3,296;-12,581;-10,557;-13,953;-11,751;-3,181;27,506;0,000;258,340;Inf;269,000;260,000;-12,233;2,903;-7,474;25,565
6547,000;2,459;0,681;-34,423;3,227;9,546;5,185;36,481;5,168;-14,581;-2,737;0,000;38,300;38,800;9,672;3,296;-12,744;-10,344;-13,820;-11,577;-3,181;27,506;0,000;258,340;Inf;269,000;260,000;-12,211;2,896;-7,486;25,549
6547,500;2,459;0,681;-34,423;3,227;9,546;5,177;36,480;5,144;-14,536;-2,755;0,000;38,269;38,875;9,672;3,296;-12,611;-10,574;-14,034;-11,631;-3,188;27,505;0,000;258,940;Inf;270,000;260,000;-12,121;2,888;-7,488;25,570
6548,000;2,459;0,681;-34,423;3,227;9,546;5,177;36,480;5,144;-14,536;-2,755;0,000;38,300;38,900;9,672;3,296;-12,621;-10,413;-13,781;-11,593;-3,188;27,505;0,000;258,940;Inf;270,000;260,000;-12,212;2,881;-7,483;25,582
6548,500;2,872;0,731;-35,182;3,244;9,565;5,177;36,480;5,144;-14,536;-2,755;0,000;38,300;38,900;9,611;3,403;-12,553;-10,581;-13,998;-11,712;-3,188;27,505;0,000;258,940;Inf;271,000;260,000;-12,102;2,874;-7,484;25,624
6549,000;2,872;0,731;-35,182;3,244;9,565;5,177;36,480;5,144;-14,536;-2,755;0,000;38,300;38,900;9,611;3,403;-12,486;-10,521;-13,860;-11,668;-3,188;27,505;0,000;258,940;Inf;271,000;260,000;-12,211;2,874;-7,473;25,658
6549,500;2,872;0,731;-35,182;3,244;9,565;5,177;36,480;5,144;-14,536;-2,755;0,000;38,300;38,900;9,611;3,403;-12,687;-10,333;-13,766;-11,545;-3,188;27,505;0,000;259,040;Inf;271,000;260,000;-12,134;2,874;-7,471;25,660
6550,000;2,872;0,731;-35,182;3,244;9,565;5,177;36,480;5,144;-14,536;-2,755;0,000;38,300;38,900;9,611;3,403;-12,496;-10,552;-13,931;-11,655;-3,188;27,505;0,000;259,040;Inf;271,000;260,000;-12,083;2,874;-7,471;25,600
6550,500;2,872;0,731;-35,182;3,244;9,565;5,172;36,467;5,151;-14,507;-2,751;0,000;38,272;38,858;9,611;3,403;-12,395;-10,488;-13,709;-11,628;-3,192;27,503;0,000;259,940;Inf;271,000;260,000;-12,159;2,874;-7,460;25,512
6551,000;2,872;0,731;-35,182;3,244;9,565;5,172;36,467;5,151;-14,507;-2,751;0,000;38,300;38,900;9,611;3,403;-12,710;-10,303;-13,745;-11,520;-3,192;27,503;0,000;259,940;Inf;271,000;260,000;-12,055;2,874;-7,456;25,449
6551,500;2,872;0,731;-35,182;3,244;9,565;5,172;36,467;5,151;-14,507;-2,751;0,000;38,300;38,900;9,611;3,403;-12,461;-10,467;-13,780;-11,642;-3,192;27,503;0,000;259,540;Inf;271,000;260,000;-12,070;2,874;-7,469;25,457
6552,000;3,392;0,806;-35,209;3,191;9,653;5,172;36,467;5,151;-14,507;-2,751;0,000;38,300;38,900;9,602;3,317;-12,681;-10,519;-13,909;-11,527;-3,192;27,503;0,000;259,540;Inf;271,000;260,000;-12,087;2,874;-7,458;25,364
6552,500;3,392;0,806;-35,209;3,191;9,653;5,172;36,467;5,151;-14,507;-2,751;0,000;38,300;38,900;9,602;3,317;-12,412;-10,551;-13,777;-11,696;-3,192;27,503;0,000;258,840;Inf;272,000;260,000;-12,159;2,883;-7,458;25,327
6553,000;3,392;0,806;-35,209;3,191;9,653;5,172;36,467;5,151;-14,507;-2,751;0,000;38,300;38,900;9,602;3,317;-12,373;-10,420;-13,657;-11,594;-3,192;27,503;0,000;258,840;Inf;272,000;260,000;-12,109;2,891;-7,459;25,326
6553,500;3,392;0,806;-35,209;3,191;9,653;5,172;36,467;5,151;-14,507;-2,751;0,000;38,300;38,900;9,602;3,317;-12,558;-10,549;-13,793;-11,555;-3,192;27,503;0,000;259,540;Inf;272,000;260,000;-12,011;2,899;-7,488;25,298
6554,000;3,392;0,806;-35,209;3,191;9,653;5,175;36,438;5,130;-14,495;-2,766;0,000;38,273;38,854;9,602;3,317;-12,403;-10,542;-13,771;-11,681;-3,194;27,502;0,000;259,540;Inf;272,000;260,000;-12,114;2,907;-7,448;25,267
6554,500;3,392;0,806;-35,209;3,191;9,653;5,175;36,438;5,130;-14,495;-2,766;0,000;38,300;38,900;9,602;3,317;-12,627;-10,275;-13,575;-11,506;-3,194;27,502;0,000;259,640;Inf;272,000;260,000;-12,099;2,915;-7,474;25,272
6555,000;3,200;0,770;-35,209;3,208;9,674;5,175;36,438;5,130;-14,495;-2,766;0,000;38,300;38,900;9,656;3,179;-12,262;-10,518;-13,735;-11,629;-3,194;27,502;0,000;259,640;Inf;272,000;260,000;-11,996;2,923;-7,446;25,273
6555,500;3,200;0,770;-35,209;3,208;9,674;5,175;36,438;5,130;-14,495;-2,766;0,000;38,300;38,900;9,656;3,179;-12,381;-10,441;-13,745;-11,556;-3,194;27,502;0,000;259,340;Inf;272,000;260,000;-12,036;2,928;-7,434;25,278
6556,000;3,200;0,770;-35,209;3,208;9,674;5,175;36,438;5,130;-14,495;-2,766;0,000;38,300;38,900;9,656;3,179;-12,584;-10,522;-13,927;-11,524;-3,194;27,502;0,000;259,340;Inf;272,000;260,000;-12,031;2,932;-7,436;25,299
6556,500;3,200;0,770;-35,209;3,208;9,674;5,175;36,438;5,130;-14,495;-2,766;0,000;38,300;38,900;9,656;3,179;-12,456;-10,509;-13,876;-11,664;-3,194;27,502;0,000;260,140;Inf;272,000;260,000;-12,139;2,936;-7,424;25,273
6557,000;3,200;0,770;-35,209;3,208;9,674;5,206;36,472;5,149;-14,447;-2,754;0,000;38,271;38,837;9,656;3,179;-12,624;-10,338;-13,617;-11,525;-3,198;27,484;0,000;260,140;Inf;272,000;260,000;-12,126;2,941;-7,432;25,263
6557,500;3,200;0,770;-35,209;3,208;9,674;5,206;36,472;5,149;-14,447;-2,754;0,000;38,300;38,800;9,656;3,179;-12,528;-10,557;-13,925;-11,561;-3,198;27,484;0,000;260,140;Inf;272,000;260,000;-12,026;2,945;-7,431;25,319
6558,000;3,200;0,770;-35,209;3,208;9,674;5,206;36,472;5,149;-14,447;-2,754;0,000;38,300;38,800;9,656;3,179;-12,304;-10,492;-13,745;-11,633;-3,198;27,484;0,000;260,140;Inf;272,000;260,000;-12,143;2,949;-7,428;25,291
6558,500;3,647;0,840;-35,209;3,146;9,629;5,206;36,472;5,149;-14,447;-2,754;0,000;38,300;38,800;9,618;3,193;-12,519;-10,530;-13,946;-11,712;-3,198;27,484;0,000;259,640;Inf;272,000;260,000;-12,043;2,953;-7,433;25,313
6559,000;3,647;0,840;-35,209;3,146;9,629;5,206;36,472;5,149;-14,447;-2,754;0,000;38,300;38,800;9,618;3,193;-12,415;-10,486;-13,743;-11,605;-3,198;27,484;0,000;259,640;Inf;272,000;260,000;-12,177;2,965;-7,449;25,322
6559,500;3,647;0,840;-35,209;3,146;9,629;5,206;36,472;5,149;-14,447;-2,754;0,000;38,300;38,800;9,618;3,193;-12,670;-10,330;-13,705;-11,503;-3,198;27,484;0,000;257,240;Inf;273,000;260,000;-12,062;2,976;-7,439;25,357
6560,000;3,647;0,840;-35,209;3,146;9,629;5,206;36,472;5,149;-14,447;-2,754;0,000;38,300;38,800;9,618;3,193;-12,392;-10,542;-13,842;-11,707;-3,198;27,484;0,000;257,240;Inf;273,000;260,000;-12,052;2,987;-7,435;25,373
6560,500;3,647;0,840;-35,209;3,146;9,629;5,190;36,470;5,131;-14,394;-2,744;0,000;38,285;38,944;9,618;3,193;-12,363;-10,464;-13,656;-11,581;-3,178;27,507;0,000;259,640;Inf;273,000;260,000;-12,121;2,998;-7,429;25,386
6561,000;3,647;0,840;-35,209;3,146;9,629;5,190;36,470;5,131;-14,394;-2,744;0,000;38,300;38,900;9,618;3,193;-12,559;-10,509;-13,846;-11,510;-3,178;27,507;0,000;259,640;Inf;273,000;260,000;-12,016;3,008;-7,438;25,452
6561,500;2,810;0,711;-35,209;3,242;9,520;5,190;36,470;5,131;-14,394;-2,744;0,000;38,300;38,900;9,584;3,281;-12,401;-10,548;-13,832;-11,684;-3,178;27,507;0,000;259,540;Inf;273,000;260,000;-12,106;3,019;-7,439;25,434
6562,000;2,810;0,711;-35,209;3,242;9,520;5,190;36,470;5,131;-14,394;-2,744;0,000;38,300;38,900;9,584;3,281;-12,504;-10,498;-13,706;-11,461;-3,178;27,507;0,000;260,640;Inf;273,000;260,000;-12,042;3,012;-7,445;25,451
6562,500;2,810;0,711;-35,209;3,242;9,520;5,190;36,470;5,131;-14,394;-2,744;0,000;38,300;38,900;9,584;3,281;-12,375;-10,490;-13,705;-11,643;-3,178;27,507;0,000;260,640;Inf;273,000;260,000;-12,042;3,012;-7,430;25,470
6563,000;2,810;0,711;-35,209;3,242;9,520;5,190;36,470;5,131;-14,394;-2,744;0,000;38,300;38,900;9,584;3,281;-12,370;-10,436;-13,594;-11,536;-3,178;27,507;0,000;260,640;Inf;273,000;260,000;-12,053;3,009;-7,404;25,449
6563,500;2,810;0,711;-35,209;3,242;9,520;5,158;36,457;5,144;-14,360;-2,717;0,000;38,291;38,925;9,584;3,281;-12,526;-10,554;-13,875;-11,553;-3,177;27,501;0,000;261,240;Inf;272,000;260,000;-11,984;3,005;-7,424;25,459
6564,000;2,810;0,711;-35,209;3,242;9,520;5,158;36,457;5,144;-14,360;-2,717;0,000;38,300;38,900;9,584;3,281;-12,318;-10,546;-13,764;-11,663;-3,177;27,501;0,000;261,240;Inf;272,000;260,000;-12,127;3,002;-7,444;25,457
6564,500;3,250;0,735;-35,209;3,157;9,639;5,158;36,457;5,144;-14,360;-2,717;0,000;38,300;38,900;9,623;3,160;-12,522;-10,336;-13,613;-11,471;-3,177;27,501;0,000;260,740;Inf;272,000;260,000;-12,073;2,999;-7,414;25,452
6565,000;3,250;0,735;-35,209;3,157;9,639;5,158;36,457;5,144;-14,360;-2,717;0,000;38,300;38,900;9,623;3,160;-12,465;-10,550;-13,837;-11,525;-3,177;27,501;0,000;260,740;Inf;272,000;260,000;-11,986;3,003;-7,429;25,469
6565,500;3,250;0,735;-35,209;3,157;9,639;5,158;36,457;5,144;-14,360;-2,717;0,000;38,300;38,900;9,623;3,160;-12,518;-10,335;-13,603;-11,473;-3,177;27,501;0,000;260,640;Inf;272,000;260,000;-12,094;3,007;-7,396;25,457
6566,000;3,250;0,735;-35,209;3,157;9,639;5,158;36,457;5,144;-14,360;-2,717;0,000;38,300;38,900;9,623;3,160;-12,448;-10,531;-13,873;-11,673;-3,177;27,501;0,000;260,640;Inf;272,000;260,000;-11,982;3,011;-7,397;25,448
6566,500;3,250;0,735;-35,209;3,157;9,639;5,158;36,457;5,144;-14,360;-2,717;0,000;38,300;38,900;9,623;3,160;-12,326;-10,467;-13,664;-11,569;-3,177;27,501;0,000;259,140;Inf;272,000;260,000;-12,132;3,015;-7,412;25,452
6567,000;3,250;0,735;-35,209;3,157;9,639;5,172;36,478;5,117;-14,311;-2,729;0,000;38,292;38,921;9,623;3,160;-12,537;-10,200;-13,580;-11,406;-3,179;27,513;0,000;259,140;Inf;272,000;260,000;-12,006;3,019;-7,408;25,407
6567,500;3,250;0,735;-35,209;3,157;9,639;5,172;36,478;5,117;-14,311;-2,729;0,000;38,300;38,900;9,623;3,160;-12,346;-10,539;-13,789;-11,578;-3,179;27,513;0,000;259,340;Inf;272,000;260,000;-11,931;3,023;-7,400;25,404
6568,000;3,351;0,770;-35,209;3,182;9,587;5,172;36,478;5,117;-14,311;-2,729;0,000;38,300;38,900;9,559;3,183;-12,336;-10,457;-13,586;-11,559;-3,179;27,513;0,000;259,340;Inf;272,000;260,000;-12,063;3,027;-7,413;25,439
6568,500;3,351;0,770;-35,209;3,182;9,587;5,172;36,478;5,117;-14,311;-2,729;0,000;38,300;38,900;9,559;3,183;-12,531;-10,355;-13,621;-11,450;-3,179;27,513;0,000;260,440;Inf;272,000;260,000;-11,985;3,032;-7,393;25,472
6569,000;3,351;0,770;-35,209;3,182;9,587;5,172;36,478;5,117;-14,311;-2,729;0,000;38,300;38,900;9,559;3,183;-12,235;-10,438;-13,523;-11,510;-3,179;27,513;0,000;260,440;Inf;272,000;260,000;-11,989;3,037;-7,400;25,502
6569,500;3,351;0,770;-35,209;3,182;9,587;5,172;36,478;5,117;-14,311;-2,729;0,000;38,300;38,900;9,559;3,183;-12,443;-10,268;-13,499;-11,446;-3,179;27,513;0,000;260,940;Inf;272,000;260,000;-11,926;3,042;-7,405;25,556
6570,000;3,351;0,770;-35,209;3,182;9,587;5,157;36,446;5,131;-14,297;-2,727;0,000;38,286;38,863;9,559;3,183;-12,283;-10,542;-13,733;-11,665;-3,172;27,497;0,000;260,940;Inf;272,000;260,000;-11,914;3,047;-7,384;25,594
6570,500;3,351;0,770;-35,209;3,182;9,587;5,157;36,446;5,131;-14,297;-2,727;0,000;38,300;38,900;9,559;3,183;-12,238;-10,462;-13,549;-11,572;-3,172;27,497;0,000;260,940;Inf;272,000;260,000;-12,056;3,052;-7,411;25,519
6571,000;2,884;0,728;-34,248;3,258;9,583;5,157;36,446;5,131;-14,297;-2,727;0,000;38,300;38,900;9,651;2,979;-12,491;-10,302;-13,552;-11,388;-3,172;27,497;0,000;260,940;Inf;272,000;260,000;-11,955;3,057;-7,393;25,461
6571,500;2,884;0,728;-34,248;3,258;9,583;5,157;36,446;5,131;-14,297;-2,727;0,000;38,300;38,900;9,651;2,979;-12,247;-10,516;-13,706;-11,633;-3,172;27,497;0,000;261,040;Inf;271,000;260,000;-11,933;3,054;-7,394;25,336
6572,000;2,884;0,728;-34,248;3,258;9,583;5,157;36,446;5,131;-14,297;-2,727;0,000;38,300;38,900;9,651;2,979;-12,094;-10,450;-13,284;-11,508;-3,172;27,497;0,000;261,040;Inf;271,000;260,000;-12,026;3,052;-7,371;25,338
6572,500;2,884;0,728;-34,248;3,258;9,583;5,157;36,446;5,131;-14,297;-2,727;0,000;38,300;38,900;9,651;2,979;-12,448;-10,388;-13,567;-11,426;-3,172;27,497;0,000;260,640;Inf;271,000;260,000;-11,834;3,049;-7,382;25,351
6573,000;2,884;0,728;-34,248;3,258;9,583;5,157;36,446;5,131;-14,297;-2,727;0,000;38,300;38,900;9,651;2,979;-12,189;-10,410;-13,513;-11,486;-3,172;27,497;0,000;260,640;Inf;271,000;260,000;-11,957;3,046;-7,375;25,345
6573,500;2,884;0,728;-34,248;3,258;9,583;5,147;36,457;5,172;-14,247;-2,725;0,000;38,283;38,876;9,651;2,979;-12,355;-10,344;-13,508;-11,380;-3,167;27,510;0,000;260,840;Inf;271,000;260,000;-11,900;3,043;-7,361;25,374
6574,000;2,884;0,728;-34,248;3,258;9,583;5,147;36,457;5,172;-14,247;-2,725;0,000;38,300;38,900;9,651;2,979;-12,221;-10,496;-13,676;-11,597;-3,167;27,510;0,000;260,840;Inf;271,000;260,000;-11,896;3,041;-7,370;25,365
6574,500;2,714;0,734;-34,250;3,228;9,597;5,147;36,457;5,172;-14,247;-2,725;0,000;38,300;38,900;9,648;3,088;-12,215;-10,426;-13,509;-11,509;-3,167;27,510;0,000;260,940;Inf;271,000;260,000;-11,997;3,038;-7,363;25,364
6575,000;2,714;0,734;-34,250;3,228;9,597;5,147;36,457;5,172;-14,247;-2,725;0,000;38,300;38,900;9,648;3,088;-12,397;-10,523;-13,736;-11,470;-3,167;27,510;0,000;260,940;Inf;271,000;260,000;-11,915;3,033;-7,367;25,303
6575,500;2,714;0,734;-34,250;3,228;9,597;5,147;36,457;5,172;-14,247;-2,725;0,000;38,300;38,900;9,648;3,088;-12,169;-10,509;-13,615;-11,601;-3,167;27,510;0,000;260,040;Inf;271,000;260,000;-12,032;3,028;-7,373;25,217
6576,000;2,714;0,734;-34,250;3,228;9,597;5,147;36,457;5,172;-14,247;-2,725;0,000;38,300;38,900;9,648;3,088;-12,279;-10,308;-13,323;-11,425;-3,167;27,510;0,000;260,040;Inf;271,000;260,000;-11,973;3,023;-7,356;25,141
6576,500;2,714;0,734;-34,250;3,228;9,597;5,155;36,445;5,170;-14,214;-2,730;0,000;38,277;38,851;9,648;3,088;-12,061;-10,459;-13,543;-11,554;-3,175;27,506;0,000;259,840;Inf;271,000;260,000;-11,834;3,017;-7,337;25,084
6577,000;2,714;0,734;-34,250;3,228;9,597;5,155;36,445;5,170;-14,214;-2,730;0,000;38,300;38,900;9,648;3,088;-12,307;-10,352;-13,453;-11,407;-3,175;27,506;0,000;259,840;Inf;271,000;260,000;-11,905;3,013;-7,345;25,058
6577,500;2,724;0,715;-34,635;3,220;9,523;5,155;36,445;5,170;-14,214;-2,730;0,000;38,300;38,900;9,652;3,278;-12,285;-10,510;-13,712;-11,593;-3,175;27,506;0,000;259,940;Inf;271,000;260,000;-11,880;3,008;-7,327;25,062
6578,000;2,724;0,715;-34,635;3,220;9,523;5,155;36,445;5,170;-14,214;-2,730;0,000;38,300;38,900;9,652;3,278;-12,142;-10,459;-13,411;-11,532;-3,175;27,506;0,000;259,940;Inf;271,000;260,000;-12,025;3,003;-7,356;25,082
6578,500;2,724;0,715;-34,635;3,220;9,523;5,155;36,445;5,170;-14,214;-2,730;0,000;38,300;38,900;9,652;3,278;-12,425;-10,211;-13,415;-11,355;-3,175;27,506;0,000;260,340;Inf;271,000;260,000;-11,886;2,998;-7,334;25,080
6579,000;2,724;0,715;-34,635;3,220;9,523;5,155;36,445;5,170;-14,214;-2,730;0,000;38,300;38,900;9,652;3,278;-12,132;-10,479;-13,587;-11,473;-3,175;27,506;0,000;260,340;Inf;271,000;260,000;-11,851;2,994;-7,338;25,022
6579,500;2,724;0,715;-34,635;3,220;9,523;5,171;36,456;5,161;-14,168;-2,723;0,000;38,275;38,857;9,652;3,278;-12,153;-10,425;-13,457;-11,481;-3,165;27,516;0,000;260,440;Inf;271,000;260,000;-11,918;2,989;-7,314;24,985
6580,000;2,724;0,715;-34,635;3,220;9,523;5,171;36,456;5,161;-14,168;-2,723;0,000;38,300;38,900;9,652;3,278;-12,206;-10,484;-13,651;-11,534;-3,165;27,516;0,000;260,440;Inf;271,000;260,000;-11,879;2,985;-7,316;24,967
6580,500;2,724;0,715;-34,635;3,220;9,523;5,171;36,456;5,161;-14,168;-2,723;0,000;38,300;38,900;9,652;3,278;-12,141;-10,408;-13,441;-11,466;-3,165;27,516;0,000;260,940;Inf;271,000;260,000;-11,969;2,981;-7,323;25,019
6581,000;2,772;0,764;-33,191;3,188;9,545;5,171;36,456;5,161;-14,168;-2,723;0,000;38,300;38,900;9,746;3,117;-12,330;-10,174;-13,344;-11,338;-3,165;27,516;0,000;260,940;Inf;271,000;260,000;-11,864;2,977;-7,323;25,054
6581,500;2,772;0,764;-33,191;3,188;9,545;5,171;36,456;5,161;-14,168;-2,723;0,000;38,300;38,900;9,746;3,117;-12,182;-10,446;-13,622;-11,507;-3,165;27,516;0,000;260,340;Inf;271,000;260,000;-11,796;2,973;-7,295;25,097
6582,000;2,772;0,764;-33,191;3,188;9,545;5,171;36,456;5,161;-14,168;-2,723;0,000;38,300;38,900;9,746;3,117;-12,086;-10,375;-13,341;-11,429;-3,165;27,516;0,000;260,340;Inf;271,000;260,000;-11,939;2,970;-7,317;25,088
6582,500;2,772;0,764;-33,191;3,188;9,545;5,171;36,456;5,161;-14,168;-2,723;0,000;38,300;38,900;9,746;3,117;-12,329;-10,189;-13,373;-11,314;-3,165;27,516;0,000;260,040;Inf;271,000;260,000;-11,808;2,967;-7,295;25,123
6583,000;2,772;0,764;-33,191;3,188;9,545;5,126;36,459;5,115;-14,127;-2,732;0,000;38,268;38,807;9,746;3,117;-12,175;-10,486;-13,617;-11,515;-3,163;27,515;0,000;260,040;Inf;271,000;260,000;-11,801;2,963;-7,299;25,109
