t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6583,500;2,772;0,764;-33,191;3,188;9,545;5,126;36,459;5,115;-14,127;-2,732;0,000;38,300;38,800;9,746;3,117;-12,297;-10,133;-13,338;-11,291;-3,163;27,515;0,000;259,340;Inf;271,000;260,000;-11,948;2,960;-7,283;25,097
6584,000;2,649;0,756;-34,048;3,237;9,578;5,126;36,459;5,115;-14,127;-2,732;0,000;38,300;38,800;9,697;3,146;-12,126;-10,431;-13,575;-11,545;-3,163;27,515;0,000;259,340;Inf;271,000;260,000;-11,765;2,957;-7,287;25,098
6584,500;2,649;0,756;-34,048;3,237;9,578;5,126;36,459;5,115;-14,127;-2,732;0,000;38,300;38,800;9,697;3,146;-12,065;-10,299;-13,316;-11,394;-3,163;27,515;0,000;259,040;Inf;271,000;260,000;-11,919;2,952;-7,303;25,092
6585,000;2,649;0,756;-34,048;3,237;9,578;5,126;36,459;5,115;-14,127;-2,732;0,000;38,300;38,800;9,697;3,146;-12,291;-10,280;-13,435;-11,277;-3,163;27,515;0,000;259,040;Inf;271,000;260,000;-11,769;2,947;-7,265;25,103
6585,500;2,649;0,756;-34,048;3,237;9,578;5,126;36,459;5,115;-14,127;-2,732;0,000;38,300;38,800;9,697;3,146;-12,061;-10,412;-13,533;-11,510;-3,163;27,515;0,000;259,440;Inf;271,000;260,000;-11,821;2,942;-7,281;25,113
6586,000;2,649;0,756;-34,048;3,237;9,578;5,151;36,459;5,159;-14,082;-2,711;0,000;38,259;38,721;9,697;3,146;-12,010;-10,343;-13,276;-11,376;-3,160;27,513;0,000;259,440;Inf;271,000;260,000;-11,879;2,938;-7,267;25,086
6586,500;2,649;0,756;-34,048;3,237;9,578;5,151;36,459;5,159;-14,082;-2,711;0,000;38,300;38,700;9,697;3,146;-12,195;-10,212;-13,324;-11,265;-3,160;27,513;0,000;259,640;Inf;271,000;260,000;-11,751;2,933;-7,259;25,038
6587,000;2,649;0,756;-34,048;3,237;9,578;5,151;36,459;5,159;-14,082;-2,711;0,000;38,300;38,700;9,697;3,146;-12,013;-10,320;-13,288;-11,359;-3,160;27,513;0,000;259,640;Inf;271,000;260,000;-11,749;2,928;-7,255;25,000
6587,500;3,212;0,763;-35,209;3,215;9,611;5,151;36,459;5,159;-14,082;-2,711;0,000;38,300;38,700;9,560;3,134;-12,182;-10,179;-13,318;-11,278;-3,160;27,513;0,000;259,340;Inf;271,000;260,000;-11,745;2,924;-7,264;24,904
6588,000;3,212;0,763;-35,209;3,215;9,611;5,151;36,459;5,159;-14,082;-2,711;0,000;38,300;38,700;9,560;3,134;-12,011;-10,430;-13,455;-11,517;-3,160;27,513;0,000;259,340;Inf;271,000;260,000;-11,739;2,928;-7,252;24,905
6588,500;3,212;0,763;-35,209;3,215;9,611;5,151;36,459;5,159;-14,082;-2,711;0,000;38,300;38,700;9,560;3,134;-12,131;-10,307;-13,275;-11,395;-3,160;27,513;0,000;259,640;Inf;271,000;260,000;-11,853;2,933;-7,241;24,928
6589,000;3,212;0,763;-35,209;3,215;9,611;5,151;36,459;5,159;-14,082;-2,711;0,000;38,300;38,700;9,560;3,134;-12,219;-10,442;-13,608;-11,439;-3,160;27,513;0,000;259,640;Inf;271,000;260,000;-11,777;2,938;-7,248;24,937
6589,500;3,212;0,763;-35,209;3,215;9,611;5,108;36,454;5,125;-14,048;-2,734;0,000;38,251;38,703;9,560;3,134;-12,042;-10,359;-13,277;-11,434;-3,164;27,513;0,000;259,740;Inf;271,000;260,000;-11,927;2,942;-7,234;25,073
6590,000;3,212;0,763;-35,209;3,215;9,611;5,108;36,454;5,125;-14,048;-2,734;0,000;38,300;38,700;9,560;3,134;-12,219;-10,115;-13,178;-11,217;-3,164;27,513;0,000;259,740;Inf;271,000;260,000;-11,778;2,946;-7,254;25,187
6590,500;3,164;0,760;-34,843;3,186;9,586;5,108;36,454;5,125;-14,048;-2,734;0,000;38,300;38,700;9,714;3,209;-11,921;-10,296;-13,211;-11,359;-3,164;27,513;0,000;259,840;Inf;271,000;260,000;-11,682;2,951;-7,252;25,313
6591,000;3,164;0,760;-34,843;3,186;9,586;5,108;36,454;5,125;-14,048;-2,734;0,000;38,300;38,700;9,714;3,209;-12,254;-10,179;-13,278;-11,263;-3,164;27,513;0,000;259,840;Inf;271,000;260,000;-11,697;2,954;-7,236;25,331
6591,500;3,164;0,760;-34,843;3,186;9,586;5,108;36,454;5,125;-14,048;-2,734;0,000;38,300;38,700;9,714;3,209;-12,022;-10,393;-13,470;-11,468;-3,164;27,513;0,000;259,640;Inf;271,000;260,000;-11,743;2,958;-7,238;25,353
6592,000;3,164;0,760;-34,843;3,186;9,586;5,108;36,454;5,125;-14,048;-2,734;0,000;38,300;38,700;9,714;3,209;-11,943;-10,263;-13,112;-11,285;-3,164;27,513;0,000;259,640;Inf;271,000;260,000;-11,838;2,961;-7,250;25,360
6592,500;3,164;0,760;-34,843;3,186;9,586;5,148;36,450;5,129;-14,008;-2,743;0,000;38,229;38,683;9,714;3,209;-12,119;-10,025;-13,097;-11,170;-3,163;27,502;0,000;259,740;Inf;271,000;260,000;-11,651;2,964;-7,242;25,392
6593,000;3,164;0,760;-34,843;3,186;9,586;5,148;36,450;5,129;-14,008;-2,743;0,000;38,200;38,700;9,714;3,209;-11,952;-10,373;-13,375;-11,433;-3,163;27,502;0,000;259,740;Inf;271,000;260,000;-11,603;2,968;-7,213;25,437
6593,500;2,155;0,581;-34,193;3,194;9,613;5,148;36,450;5,129;-14,008;-2,743;0,000;38,200;38,700;9,610;3,097;-11,942;-10,323;-13,236;-11,348;-3,163;27,502;0,000;260,040;Inf;271,000;260,000;-11,783;2,971;-7,205;25,421
6594,000;2,155;0,581;-34,193;3,194;9,613;5,148;36,450;5,129;-14,008;-2,743;0,000;38,200;38,700;9,610;3,097;-11,954;-10,379;-13,385;-11,310;-3,163;27,502;0,000;260,040;Inf;271,000;260,000;-11,712;2,958;-7,235;25,444
6594,500;2,155;0,581;-34,193;3,194;9,613;5,148;36,450;5,129;-14,008;-2,743;0,000;38,200;38,700;9,610;3,097;-11,841;-10,130;-13,000;-11,171;-3,163;27,502;0,000;260,140;Inf;271,000;260,000;-11,757;2,944;-7,209;25,441
6595,000;2,155;0,581;-34,193;3,194;9,613;5,148;36,450;5,129;-14,008;-2,743;0,000;38,200;38,700;9,610;3,097;-11,952;-10,194;-13,033;-11,223;-3,163;27,502;0,000;260,140;Inf;271,000;260,000;-11,536;2,931;-7,230;25,470
6595,500;2,155;0,581;-34,193;3,194;9,613;5,148;36,450;5,129;-14,008;-2,743;0,000;38,200;38,700;9,610;3,097;-11,862;-10,058;-12,877;-11,114;-3,163;27,502;0,000;259,540;Inf;271,000;260,000;-11,601;2,919;-7,217;25,536
6596,000;2,155;0,581;-34,193;3,194;9,613;5,138;36,423;5,151;-13,984;-2,711;0,000;38,211;38,647;9,610;3,097;-11,933;-10,334;-13,278;-11,344;-3,153;27,499;0,000;259,540;Inf;271,000;260,000;-11,478;2,906;-7,202;25,586
6596,500;2,155;0,581;-34,193;3,194;9,613;5,138;36,423;5,151;-13,984;-2,711;0,000;38,200;38,600;9,610;3,097;-12,071;-10,255;-13,202;-11,337;-3,153;27,499;0,000;259,440;Inf;271,000;260,000;-11,722;2,894;-7,184;25,673
6597,000;2,830;0,753;-33,259;3,186;9,495;5,138;36,423;5,151;-13,984;-2,711;0,000;38,200;38,600;9,884;3,161;-12,142;-10,351;-13,530;-11,427;-3,153;27,499;0,000;259,440;Inf;271,000;260,000;-11,716;2,882;-7,208;25,750
6597,500;2,830;0,753;-33,259;3,186;9,495;5,138;36,423;5,151;-13,984;-2,711;0,000;38,200;38,600;9,884;3,161;-11,726;-10,068;-12,938;-11,090;-3,153;27,499;0,000;259,440;Inf;271,000;260,000;-11,862;2,881;-7,155;25,831
6598,000;2,830;0,753;-33,259;3,186;9,495;5,138;36,423;5,151;-13,984;-2,711;0,000;38,200;38,600;9,884;3,161;-11,850;-10,302;-13,287;-11,400;-3,153;27,499;0,000;259,440;Inf;271,000;260,000;-11,455;2,880;-7,182;25,928
6598,500;2,830;0,753;-33,259;3,186;9,495;5,138;36,423;5,151;-13,984;-2,711;0,000;38,200;38,600;9,884;3,161;-11,956;-10,293;-13,240;-11,379;-3,153;27,499;0,000;259,240;Inf;271,000;260,000;-11,710;2,879;-7,143;26,006
6599,000;2,830;0,753;-33,259;3,186;9,495;5,158;36,450;5,139;-13,919;-2,716;0,000;38,199;38,600;9,884;3,161;-12,152;-10,318;-13,523;-11,356;-3,160;27,508;0,000;259,240;Inf;271,000;260,000;-11,717;2,879;-7,142;25,984
6599,500;2,830;0,753;-33,259;3,186;9,495;5,158;36,450;5,139;-13,919;-2,716;0,000;38,200;38,600;9,884;3,161;-11,670;-10,142;-12,811;-11,141;-3,160;27,508;0,000;259,940;Inf;271,000;260,000;-11,837;2,878;-7,169;25,985
6600,000;3,276;0,874;-34,427;3,183;9,573;5,158;36,450;5,139;-13,919;-2,716;0,000;38,200;38,600;9,682;3,301;-11,733;-9,975;-12,905;-11,056;-3,160;27,508;0,000;259,940;Inf;271,000;260,000;-11,441;2,877;-7,143;25,927
6600,500;3,276;0,874;-34,427;3,183;9,573;5,158;36,450;5,139;-13,919;-2,716;0,000;38,200;38,600;9,682;3,301;-11,846;-10,281;-13,285;-11,368;-3,160;27,508;0,000;259,740;Inf;271,000;260,000;-11,417;2,883;-7,128;25,907
6601,000;3,276;0,874;-34,427;3,183;9,573;5,158;36,450;5,139;-13,919;-2,716;0,000;38,200;38,600;9,682;3,301;-12,051;-10,099;-13,189;-11,200;-3,160;27,508;0,000;259,940;Inf;271,000;260,000;-11,635;2,896;-7,129;25,921
6601,500;3,276;0,874;-34,427;3,183;9,573;5,158;36,450;5,139;-13,919;-2,716;0,000;38,200;38,600;9,682;3,301;-12,031;-10,040;-13,175;-11,202;-3,160;27,508;0,000;259,940;Inf;271,000;260,000;-11,635;2,896;-7,122;25,909
6602,000;3,276;0,874;-34,427;3,183;9,573;5,158;36,450;5,139;-13,919;-2,716;0,000;38,200;38,600;9,682;3,301;-12,006;-10,256;-13,401;-11,351;-3,160;27,508;0,000;259,940;Inf;271,000;260,000;-11,612;2,902;-7,131;25,951
6602,500;3,276;0,874;-34,427;3,183;9,573;5,167;36,461;5,131;-13,902;-2,723;0,000;38,179;38,572;9,682;3,301;-12,026;-10,259;-13,286;-11,332;-3,159;27,500;0,000;259,840;Inf;271,000;260,000;-11,754;2,909;-7,146;25,985
6603,000;3,276;0,874;-34,427;3,183;9,573;5,167;36,461;5,131;-13,902;-2,723;0,000;38,200;38,600;9,682;3,301;-12,226;-10,013;-13,227;-11,112;-3,159;27,500;0,000;259,840;Inf;271,000;260,000;-11,726;2,915;-7,126;25,970
6603,500;3,107;0,772;-34,897;3,206;9,610;5,167;36,461;5,131;-13,902;-2,723;0,000;38,200;38,600;9,683;3,303;-12,001;-10,111;-13,159;-11,071;-3,159;27,500;0,000;260,640;Inf;271,000;260,000;-11,644;2,921;-7,127;25,973
6604,000;3,107;0,772;-34,897;3,206;9,610;5,167;36,461;5,131;-13,902;-2,723;0,000;38,200;38,600;9,683;3,303;-11,702;-10,165;-13,094;-11,208;-3,159;27,500;0,000;260,640;Inf;271,000;260,000;-11,586;2,924;-7,128;25,955
6604,500;3,107;0,772;-34,897;3,206;9,610;5,167;36,461;5,131;-13,902;-2,723;0,000;38,200;38,600;9,683;3,303;-12,051;-10,309;-13,444;-11,429;-3,159;27,500;0,000;260,640;Inf;271,000;260,000;-11,543;2,927;-7,118;25,931
6605,000;3,107;0,772;-34,897;3,206;9,610;5,167;36,461;5,131;-13,902;-2,723;0,000;38,200;38,600;9,683;3,303;-12,176;-10,051;-12,998;-11,176;-3,159;27,500;0,000;260,640;Inf;271,000;260,000;-11,808;2,930;-7,113;25,911
6605,500;3,107;0,772;-34,897;3,206;9,610;5,163;36,468;5,139;-13,838;-2,716;0,000;38,165;38,557;9,683;3,303;-11,995;-9,783;-12,902;-10,963;-3,163;27,504;0,000;260,640;Inf;271,000;260,000;-11,600;2,932;-7,111;25,904
6606,000;3,107;0,772;-34,897;3,206;9,610;5,163;36,468;5,139;-13,838;-2,716;0,000;38,200;38,600;9,683;3,303;-11,734;-10,211;-13,168;-11,242;-3,163;27,504;0,000;260,640;Inf;271,000;260,000;-11,411;2,935;-7,124;25,894
6606,500;2,958;0,763;-34,467;3,181;9,487;5,163;36,468;5,139;-13,838;-2,716;0,000;38,200;38,600;9,791;3,210;-11,843;-10,178;-13,058;-11,263;-3,163;27,504;0,000;260,640;Inf;271,000;260,000;-11,589;2,938;-7,120;25,945
6607,000;2,958;0,763;-34,467;3,181;9,487;5,163;36,468;5,139;-13,838;-2,716;0,000;38,200;38,600;9,791;3,210;-11,792;-10,171;-13,131;-11,250;-3,163;27,504;0,000;260,640;Inf;271,000;260,000;-11,586;2,938;-7,106;25,988
6607,500;2,958;0,763;-34,467;3,181;9,487;5,163;36,468;5,139;-13,838;-2,716;0,000;38,200;38,600;9,791;3,210;-12,113;-10,270;-13,457;-11,369;-3,163;27,504;0,000;260,640;Inf;271,000;260,000;-11,586;2,939;-7,125;26,006
6608,000;2,958;0,763;-34,467;3,181;9,487;5,163;36,468;5,139;-13,838;-2,716;0,000;38,200;38,600;9,791;3,210;-11,948;-10,242;-13,324;-11,357;-3,163;27,504;0,000;260,640;Inf;271,000;260,000;-11,803;2,939;-7,103;26,027
6608,500;2,958;0,763;-34,467;3,181;9,487;5,140;36,466;5,135;-13,792;-2,729;0,000;38,156;38,532;9,791;3,210;-11,864;-10,201;-13,146;-11,229;-3,164;27,494;0,000;260,840;Inf;271,000;260,000;-11,718;2,939;-7,127;26,032
6609,000;2,958;0,763;-34,467;3,181;9,487;5,140;36,466;5,135;-13,792;-2,729;0,000;38,200;38,500;9,791;3,210;-11,665;-10,174;-13,038;-11,230;-3,164;27,494;0,000;260,840;Inf;271,000;260,000;-11,610;2,940;-7,120;26,002
6609,500;2,958;0,763;-34,467;3,181;9,487;5,140;36,466;5,135;-13,792;-2,729;0,000;38,200;38,500;9,791;3,210;-12,083;-10,274;-13,346;-11,292;-3,164;27,494;0,000;260,940;Inf;271,000;260,000;-11,527;2,940;-7,097;25,963
6610,000;2,538;0,708;-33,994;3,262;9,550;5,140;36,466;5,135;-13,792;-2,729;0,000;38,200;38,500;9,671;3,100;-11,905;-10,257;-13,281;-11,376;-3,164;27,494;0,000;260,940;Inf;271,000;260,000;-11,749;2,940;-7,129;25,964
6610,500;2,538;0,708;-33,994;3,262;9,550;5,140;36,466;5,135;-13,792;-2,729;0,000;38,200;38,500;9,671;3,100;-12,229;-9,854;-13,067;-11,033;-3,164;27,494;0,000;261,140;Inf;270,000;260,000;-11,705;2,934;-7,135;25,912
6611,000;2,538;0,708;-33,994;3,262;9,550;5,140;36,466;5,135;-13,792;-2,729;0,000;38,200;38,500;9,671;3,100;-11,971;-10,108;-13,078;-11,057;-3,164;27,494;0,000;261,140;Inf;270,000;260,000;-11,546;2,927;-7,125;25,843
6611,500;2,538;0,708;-33,994;3,262;9,550;5,140;36,466;5,135;-13,792;-2,729;0,000;38,200;38,500;9,671;3,100;-11,583;-10,232;-12,914;-11,248;-3,164;27,494;0,000;260,940;Inf;270,000;260,000;-11,554;2,921;-7,110;25,812
6612,000;2,538;0,708;-33,994;3,262;9,550;5,150;36,394;5,144;-13,798;-2,740;0,000;38,148;38,493;9,671;3,100;-11,978;-10,257;-13,363;-11,385;-3,176;27,494;0,000;260,940;Inf;270,000;260,000;-11,494;2,915;-7,091;25,807
6612,500;2,538;0,708;-33,994;3,262;9,550;5,150;36,394;5,144;-13,798;-2,740;0,000;38,100;38,500;9,671;3,100;-12,194;-10,084;-13,238;-11,212;-3,176;27,494;0,000;260,940;Inf;270,000;260,000;-11,746;2,908;-7,093;25,797
6613,000;3,048;0,805;-34,604;3,180;9,573;5,150;36,394;5,144;-13,798;-2,740;0,000;38,100;38,500;9,701;3,298;-12,057;-9,925;-13,013;-10,988;-3,176;27,494;0,000;260,940;Inf;270,000;260,000;-11,682;2,902;-7,099;25,802
6613,500;3,048;0,805;-34,604;3,180;9,573;5,150;36,394;5,144;-13,798;-2,740;0,000;38,100;38,500;9,701;3,298;-11,659;-10,169;-13,174;-11,201;-3,176;27,494;0,000;261,140;Inf;269,000;260,000;-11,496;2,905;-7,107;25,791
6614,000;3,048;0,805;-34,604;3,180;9,573;5,150;36,394;5,144;-13,798;-2,740;0,000;38,100;38,500;9,701;3,298;-11,809;-10,181;-13,116;-11,167;-3,176;27,494;0,000;261,140;Inf;269,000;260,000;-11,551;2,907;-7,103;25,796
6614,500;3,048;0,805;-34,604;3,180;9,573;5,150;36,394;5,144;-13,798;-2,740;0,000;38,100;38,500;9,701;3,298;-11,956;-10,163;-13,122;-11,150;-3,176;27,494;0,000;260,040;Inf;269,000;260,000;-11,568;2,909;-7,110;25,843
6615,000;3,048;0,805;-34,604;3,180;9,573;5,171;36,420;5,134;-13,752;-2,747;0,000;38,132;38,487;9,701;3,298;-11,928;-10,225;-13,197;-11,289;-3,174;27,490;0,000;260,040;Inf;269,000;260,000;-11,598;2,912;-7,083;25,865
6615,500;3,048;0,805;-34,604;3,180;9,573;5,171;36,420;5,134;-13,752;-2,747;0,000;38,100;38,500;9,701;3,298;-11,884;-10,179;-13,207;-11,177;-3,174;27,490;0,000;260,040;Inf;269,000;260,000;-11,660;2,914;-7,106;25,835
6616,000;3,048;0,805;-34,604;3,180;9,573;5,171;36,420;5,134;-13,752;-2,747;0,000;38,100;38,500;9,701;3,298;-11,918;-9,964;-13,003;-11,034;-3,174;27,490;0,000;260,040;Inf;269,000;260,000;-11,612;2,916;-7,112;25,847
6616,500;3,418;0,818;-35,209;3,195;9,670;5,171;36,420;5,134;-13,752;-2,747;0,000;38,100;38,500;9,565;3,282;-11,903;-10,116;-13,106;-11,177;-3,174;27,490;0,000;259,840;Inf;269,000;260,000;-11,480;2,918;-7,100;25,829
6617,000;3,418;0,818;-35,209;3,195;9,670;5,171;36,420;5,134;-13,752;-2,747;0,000;38,100;38,500;9,565;3,282;-11,865;-10,222;-13,310;-11,327;-3,174;27,490;0,000;259,840;Inf;269,000;260,000;-11,576;2,927;-7,086;25,849
6617,500;3,418;0,818;-35,209;3,195;9,670;5,171;36,420;5,134;-13,752;-2,747;0,000;38,100;38,500;9,565;3,282;-12,149;-10,188;-13,300;-11,230;-3,174;27,490;0,000;258,440;Inf;270,000;260,000;-11,681;2,935;-7,075;25,873
6618,000;3,418;0,818;-35,209;3,195;9,670;5,171;36,420;5,134;-13,752;-2,747;0,000;38,100;38,500;9,565;3,282;-11,878;-10,232;-13,300;-11,289;-3,174;27,490;0,000;258,440;Inf;270,000;260,000;-11,717;2,942;-7,098;25,847
6618,500;3,418;0,818;-35,209;3,195;9,670;5,183;36,437;5,110;-13,719;-2,715;0,000;38,125;38,468;9,565;3,282;-11,738;-10,056;-12,889;-11,065;-3,182;27,480;0,000;258,040;Inf;271,000;260,000;-11,675;2,950;-7,095;25,866
6619,000;3,418;0,818;-35,209;3,195;9,670;5,183;36,437;5,110;-13,719;-2,715;0,000;38,100;38,500;9,565;3,282;-11,847;-10,208;-13,292;-11,309;-3,182;27,480;0,000;258,040;Inf;271,000;260,000;-11,437;2,958;-7,082;25,851
6619,500;2,542;0,690;-33,548;3,217;9,495;5,183;36,437;5,110;-13,719;-2,715;0,000;38,100;38,500;9,889;3,243;-12,240;-10,108;-13,329;-11,177;-3,182;27,480;0,000;258,540;Inf;272,000;260,000;-11,664;2,965;-7,060;25,837
6620,000;2,542;0,690;-33,548;3,217;9,495;5,183;36,437;5,110;-13,719;-2,715;0,000;38,100;38,500;9,889;3,243;-12,028;-10,228;-13,406;-11,161;-3,182;27,480;0,000;258,540;Inf;272,000;260,000;-11,714;2,959;-7,065;25,832
6620,500;2,542;0,690;-33,548;3,217;9,495;5,183;36,437;5,110;-13,719;-2,715;0,000;38,100;38,500;9,889;3,243;-11,741;-10,134;-13,064;-11,199;-3,182;27,480;0,000;261,040;Inf;271,000;260,000;-11,706;2,952;-7,043;26,069
6621,000;2,542;0,690;-33,548;3,217;9,495;5,183;36,437;5,110;-13,719;-2,715;0,000;38,100;38,500;9,889;3,243;-11,917;-10,110;-13,048;-11,097;-3,182;27,480;0,000;261,040;Inf;271,000;260,000;-11,535;2,945;-7,057;26,142
6621,500;2,542;0,690;-33,548;3,217;9,495;5,169;36,433;5,108;-13,689;-2,715;0,000;38,119;38,454;9,889;3,243;-11,947;-10,215;-13,326;-11,325;-3,160;27,491;0,000;260,840;Inf;271,000;260,000;-11,543;2,938;-7,032;26,290
6622,000;2,542;0,690;-33,548;3,217;9,495;5,169;36,433;5,108;-13,689;-2,715;0,000;38,100;38,500;9,889;3,243;-12,234;-10,108;-13,262;-11,233;-3,160;27,491;0,000;260,840;Inf;271,000;260,000;-11,703;2,932;-7,039;26,366
6622,500;3,289;0,811;-34,889;3,269;9,722;5,169;36,433;5,108;-13,689;-2,715;0,000;38,100;38,500;9,667;3,158;-11,709;-10,139;-13,064;-11,201;-3,160;27,491;0,000;260,740;Inf;271,000;260,000;-11,709;2,925;-7,048;26,380
6623,000;3,289;0,811;-34,889;3,269;9,722;5,169;36,433;5,108;-13,689;-2,715;0,000;38,100;38,500;9,667;3,158;-11,819;-10,138;-12,843;-11,170;-3,160;27,491;0,000;260,740;Inf;271,000;260,000;-11,528;2,931;-7,050;26,353
6623,500;3,289;0,811;-34,889;3,269;9,722;5,169;36,433;5,108;-13,689;-2,715;0,000;38,100;38,500;9,667;3,158;-11,933;-10,189;-13,331;-11,343;-3,160;27,491;0,000;260,540;Inf;271,000;260,000;-11,493;2,937;-7,037;26,327
6624,000;3,289;0,811;-34,889;3,269;9,722;5,169;36,433;5,108;-13,689;-2,715;0,000;38,100;38,500;9,667;3,158;-12,182;-10,086;-13,303;-11,234;-3,160;27,491;0,000;260,540;Inf;271,000;260,000;-11,699;2,943;-7,033;26,274
6624,500;3,289;0,811;-34,889;3,269;9,722;5,169;36,433;5,108;-13,689;-2,715;0,000;38,100;38,500;9,667;3,158;-12,151;-9,918;-13,209;-11,051;-3,160;27,491;0,000;260,040;Inf;271,000;260,000;-11,701;2,949;-7,030;26,203
6625,000;3,289;0,811;-34,889;3,269;9,722;5,182;36,474;5,107;-13,643;-2,717;0,000;38,112;38,423;9,667;3,158;-11,761;-10,114;-13,225;-11,039;-3,152;27,488;0,000;260,040;Inf;271,000;260,000;-11,582;2,954;-7,036;26,129
6625,500;3,289;0,811;-34,889;3,269;9,722;5,182;36,474;5,107;-13,643;-2,717;0,000;38,100;38,400;9,667;3,158;-11,821;-10,083;-13,073;-11,146;-3,152;27,488;0,000;259,840;Inf;271,000;260,000;-11,535;2,960;-7,020;26,087
6626,000;2,768;0,727;-34,011;3,266;9,535;5,182;36,474;5,107;-13,643;-2,717;0,000;38,100;38,400;9,848;3,291;-12,113;-10,149;-13,521;-11,329;-3,152;27,488;0,000;259,840;Inf;271,000;260,000;-11,531;2,965;-7,000;26,066
6626,500;2,768;0,727;-34,011;3,266;9,535;5,182;36,474;5,107;-13,643;-2,717;0,000;38,100;38,400;9,848;3,291;-12,069;-9,930;-12,929;-10,954;-3,152;27,488;0,000;260,140;Inf;271,000;260,000;-11,778;2,962;-7,003;26,034
6627,000;2,768;0,727;-34,011;3,266;9,535;5,182;36,474;5,107;-13,643;-2,717;0,000;38,100;38,400;9,848;3,291;-11,975;-9,926;-13,135;-10,946;-3,152;27,488;0,000;260,140;Inf;271,000;260,000;-11,470;2,959;-6,991;25,996
6627,500;2,768;0,727;-34,011;3,266;9,535;5,182;36,474;5,107;-13,643;-2,717;0,000;38,100;38,400;9,848;3,291;-11,796;-10,108;-13,176;-11,184;-3,152;27,488;0,000;260,340;Inf;271,000;260,000;-11,496;2,956;-6,990;25,962
6628,000;2,768;0,727;-34,011;3,266;9,535;5,146;36,432;5,090;-13,645;-2,715;0,000;38,104;38,464;9,848;3,291;-12,154;-10,157;-13,538;-11,289;-3,155;27,481;0,000;260,340;Inf;271,000;260,000;-11,566;2,953;-6,977;25,933
6628,500;2,768;0,727;-34,011;3,266;9,535;5,146;36,432;5,090;-13,645;-2,715;0,000;38,100;38,500;9,848;3,291;-12,174;-10,126;-13,577;-11,325;-3,155;27,481;0,000;260,140;Inf;271,000;260,000;-11,784;2,950;-6,958;25,845
6629,000;3,576;0,895;-35,209;3,266;9,531;5,146;36,432;5,090;-13,645;-2,715;0,000;38,100;38,500;9,616;3,316;-11,979;-9,898;-13,070;-11,010;-3,155;27,481;0,000;260,140;Inf;271,000;260,000;-11,800;2,947;-6,946;25,770
6629,500;3,576;0,895;-35,209;3,266;9,531;5,146;36,432;5,090;-13,645;-2,715;0,000;38,100;38,500;9,616;3,316;-11,974;-10,101;-13,436;-11,239;-3,155;27,481;0,000;259,940;Inf;271,000;260,000;-11,489;2,957;-6,959;25,716
6630,000;3,576;0,895;-35,209;3,266;9,531;5,146;36,432;5,090;-13,645;-2,715;0,000;38,100;38,500;9,616;3,316;-12,185;-10,021;-13,262;-11,060;-3,155;27,481;0,000;259,940;Inf;271,000;260,000;-11,687;2,967;-6,946;25,682
6630,500;3,576;0,895;-35,209;3,266;9,531;5,146;36,432;5,090;-13,645;-2,715;0,000;38,100;38,500;9,616;3,316;-12,082;-10,054;-13,377;-11,095;-3,155;27,481;0,000;259,740;Inf;271,000;260,000;-11,632;2,977;-6,925;25,631
6631,000;3,576;0,895;-35,209;3,266;9,531;5,146;36,432;5,090;-13,645;-2,715;0,000;38,100;38,500;9,616;3,316;-12,101;-10,085;-13,393;-11,132;-3,155;27,481;0,000;259,740;Inf;271,000;260,000;-11,652;2,987;-6,967;25,619
6631,500;3,576;0,895;-35,209;3,266;9,531;5,177;36,455;5,088;-13,605;-2,711;0,000;38,088;38,391;9,616;3,316;-12,145;-10,103;-13,509;-11,131;-3,166;27,461;0,000;259,940;Inf;271,000;260,000;-11,678;2,997;-6,953;25,725
6632,000;3,576;0,895;-35,209;3,266;9,531;5,177;36,455;5,088;-13,605;-2,711;0,000;38,100;38,400;9,616;3,316;-12,180;-10,009;-13,401;-11,072;-3,166;27,461;0,000;259,940;Inf;271,000;260,000;-11,722;3,006;-6,967;25,993
6632,500;2,952;0,704;-35,209;3,282;9,699;5,177;36,455;5,088;-13,605;-2,711;0,000;38,100;38,400;9,505;3,253;-12,173;-9,855;-13,285;-11,023;-3,166;27,461;0,000;259,840;Inf;271,000;260,000;-11,665;3,015;-6,969;26,007
6633,000;2,952;0,704;-35,209;3,282;9,699;5,177;36,455;5,088;-13,605;-2,711;0,000;38,100;38,400;9,505;3,253;-12,174;-10,082;-13,273;-11,234;-3,166;27,461;0,000;259,840;Inf;271,000;260,000;-11,584;3,014;-6,956;25,945
6633,500;2,952;0,704;-35,209;3,282;9,699;5,177;36,455;5,088;-13,605;-2,711;0,000;38,100;38,400;9,505;3,253;-12,257;-10,140;-13,517;-11,161;-3,166;27,461;0,000;259,640;Inf;271,000;260,000;-11,691;3,013;-6,960;25,921
6634,000;2,952;0,704;-35,209;3,282;9,699;5,177;36,455;5,088;-13,605;-2,711;0,000;38,100;38,400;9,505;3,253;-12,092;-10,076;-13,290;-11,187;-3,166;27,461;0,000;259,640;Inf;271,000;260,000;-11,769;3,012;-6,975;25,884
6634,500;2,952;0,704;-35,209;3,282;9,699;5,217;36,441;5,103;-13,587;-2,710;0,000;38,102;38,434;9,505;3,253;-11,966;-9,995;-13,282;-11,103;-3,166;27,468;0,000;260,140;Inf;271,000;260,000;-11,661;3,011;-6,973;25,854
6635,000;2,952;0,704;-35,209;3,282;9,699;5,217;36,441;5,103;-13,587;-2,710;0,000;38,100;38,400;9,505;3,253;-12,124;-10,154;-13,550;-11,286;-3,166;27,468;0,000;260,140;Inf;271,000;260,000;-11,587;3,010;-6,975;25,825
6635,500;2,784;0,658;-35,209;3,273;9,674;5,217;36,441;5,103;-13,587;-2,710;0,000;38,100;38,400;9,643;3,310;-12,127;-10,137;-13,450;-11,305;-3,166;27,468;0,000;259,840;Inf;271,000;260,000;-11,779;3,009;-6,995;25,811
6636,000;2,784;0,658;-35,209;3,273;9,674;5,217;36,441;5,103;-13,587;-2,710;0,000;38,100;38,400;9,643;3,310;-12,294;-10,191;-13,649;-11,276;-3,166;27,468;0,000;259,840;Inf;271,000;260,000;-11,754;3,006;-6,988;25,796
6636,500;2,784;0,658;-35,209;3,273;9,674;5,217;36,441;5,103;-13,587;-2,710;0,000;38,100;38,400;9,643;3,310;-11,931;-10,029;-13,055;-11,094;-3,166;27,468;0,000;259,040;Inf;271,000;260,000;-11,853;3,002;-7,011;25,759
6637,000;2,784;0,658;-35,209;3,273;9,674;5,217;36,441;5,103;-13,587;-2,710;0,000;38,100;38,400;9,643;3,310;-12,089;-10,070;-13,331;-11,201;-3,166;27,468;0,000;259,040;Inf;271,000;260,000;-11,527;2,999;-7,024;25,744
6637,500;2,784;0,658;-35,209;3,273;9,674;5,222;36,408;5,072;-13,572;-2,739;0,000;38,084;38,376;9,643;3,310;-11,999;-10,164;-13,444;-11,311;-3,180;27,462;0,000;259,140;Inf;271,000;260,000;-11,673;2,995;-7,010;25,696
6638,000;2,784;0,658;-35,209;3,273;9,674;5,222;36,408;5,072;-13,572;-2,739;0,000;38,100;38,400;9,643;3,310;-12,328;-10,194;-13,677;-11,313;-3,180;27,462;0,000;259,140;Inf;271,000;260,000;-11,730;2,992;-7,012;25,675
6638,500;2,784;0,658;-35,209;3,273;9,674;5,222;36,408;5,072;-13,572;-2,739;0,000;38,100;38,400;9,643;3,310;-12,180;-9,863;-13,258;-11,006;-3,180;27,462;0,000;259,340;Inf;271,000;260,000;-11,878;2,988;-7,026;25,657
6639,000;3,523;0,814;-35,209;3,253;9,606;5,222;36,408;5,072;-13,572;-2,739;0,000;38,100;38,400;9,578;3,233;-12,115;-9,830;-13,166;-10,967;-3,180;27,462;0,000;259,340;Inf;271,000;260,000;-11,577;2,985;-7,020;25,655
6639,500;3,523;0,814;-35,209;3,253;9,606;5,222;36,408;5,072;-13,572;-2,739;0,000;38,100;38,400;9,578;3,233;-11,965;-10,107;-13,323;-11,230;-3,180;27,462;0,000;258,740;Inf;272,000;260,000;-11,520;2,994;-7,005;25,613
6640,000;3,523;0,814;-35,209;3,253;9,606;5,222;36,408;5,072;-13,572;-2,739;0,000;38,100;38,400;9,578;3,233;-12,247;-10,149;-13,561;-11,195;-3,180;27,462;0,000;258,740;Inf;272,000;260,000;-11,656;3,002;-7,009;25,628
6640,500;3,523;0,814;-35,209;3,253;9,606;5,222;36,408;5,072;-13,572;-2,739;0,000;38,100;38,400;9,578;3,233;-12,433;-10,013;-13,523;-11,156;-3,180;27,462;0,000;258,740;Inf;273,000;260,000;-11,788;3,011;-7,008;25,597
6641,000;3,523;0,814;-35,209;3,253;9,606;5,203;36,453;5,101;-13,512;-2,725;0,000;38,081;38,406;9,578;3,233;-12,277;-10,171;-13,656;-11,188;-3,171;27,459;0,000;258,740;Inf;273,000;260,000;-11,781;3,019;-7,017;25,613
6641,500;3,523;0,814;-35,209;3,253;9,606;5,203;36,453;5,101;-13,512;-2,725;0,000;38,100;38,400;9,578;3,233;-11,943;-10,136;-13,256;-11,229;-3,171;27,459;0,000;259,340;Inf;273,000;260,000;-11,823;3,028;-7,020;25,585
6642,000;3,384;0,792;-35,209;3,222;9,617;5,203;36,453;5,101;-13,512;-2,725;0,000;38,100;38,400;9,664;3,181;-12,118;-10,059;-13,417;-11,192;-3,171;27,459;0,000;259,340;Inf;273,000;260,000;-11,641;3,036;-7,020;25,552
6642,500;3,384;0,792;-35,209;3,222;9,617;5,203;36,453;5,101;-13,512;-2,725;0,000;38,100;38,400;9,664;3,181;-12,119;-10,196;-13,600;-11,367;-3,171;27,459;0,000;259,740;Inf;273,000;260,000;-11,697;3,041;-7,024;25,530
6643,000;3,384;0,792;-35,209;3,222;9,617;5,203;36,453;5,101;-13,512;-2,725;0,000;38,100;38,400;9,664;3,181;-12,393;-10,114;-13,565;-11,309;-3,171;27,459;0,000;259,740;Inf;273,000;260,000;-11,820;3,047;-7,025;25,522
6643,500;3,384;0,792;-35,209;3,222;9,617;5,203;36,453;5,101;-13,512;-2,725;0,000;38,100;38,400;9,664;3,181;-12,138;-10,119;-13,431;-11,072;-3,171;27,459;0,000;261,240;Inf;272,000;260,000;-11,845;3,053;-7,032;25,555
6644,000;3,384;0,792;-35,209;3,222;9,617;5,178;36,426;5,086;-13,509;-2,732;0,000;38,084;38,417;9,664;3,181;-11,941;-10,120;-13,385;-11,209;-3,169;27,460;0,000;261,240;Inf;272,000;260,000;-11,690;3,058;-7,008;25,536
6644,500;3,384;0,792;-35,209;3,222;9,617;5,178;36,426;5,086;-13,509;-2,732;0,000;38,100;38,400;9,664;3,181;-12,179;-10,164;-13,475;-11,306;-3,169;27,460;0,000;261,340;Inf;271,000;260,000;-11,664;3,063;-7,008;25,528
6645,000;3,384;0,792;-35,209;3,222;9,617;5,178;36,426;5,086;-13,509;-2,732;0,000;38,100;38,400;9,664;3,181;-12,192;-10,213;-13,632;-11,418;-3,169;27,460;0,000;261,340;Inf;271,000;260,000;-11,781;3,069;-7,021;25,532
6645,500;2,260;0,622;-33,673;3,283;9,573;5,178;36,426;5,086;-13,509;-2,732;0,000;38,100;38,400;9,758;3,264;-12,422;-10,141;-13,603;-11,207;-3,169;27,460;0,000;261,440;Inf;270,000;260,000;-11,864;3,074;-7,034;25,510
6646,000;2,260;0,622;-33,673;3,283;9,573;5,178;36,426;5,086;-13,509;-2,732;0,000;38,100;38,400;9,758;3,264;-12,263;-10,016;-13,417;-11,030;-3,169;27,460;0,000;261,440;Inf;270,000;260,000;-11,843;3,060;-7,059;25,500
6646,500;2,260;0,622;-33,673;3,283;9,573;5,178;36,426;5,086;-13,509;-2,732;0,000;38,100;38,400;9,758;3,264;-11,855;-10,132;-13,260;-11,255;-3,169;27,460;0,000;259,740;Inf;270,000;260,000;-11,682;3,047;-7,052;25,357
6647,000;2,260;0,622;-33,673;3,283;9,573;5,178;36,426;5,086;-13,509;-2,732;0,000;38,100;38,400;9,758;3,264;-12,310;-10,145;-13,450;-11,267;-3,169;27,460;0,000;259,740;Inf;270,000;260,000;-11,625;3,034;-7,041;25,305
6647,500;2,260;0,622;-33,673;3,283;9,573;5,186;36,428;5,085;-13,468;-2,726;0,000;38,083;38,407;9,758;3,264;-12,251;-10,196;-13,660;-11,252;-3,170;27,464;0,000;259,340;Inf;270,000;260,000;-11,793;3,022;-7,037;25,323
6648,000;2,260;0,622;-33,673;3,283;9,573;5,186;36,428;5,085;-13,468;-2,726;0,000;38,100;38,400;9,758;3,264;-12,207;-10,153;-13,498;-11,101;-3,170;27,464;0,000;259,340;Inf;270,000;260,000;-11,840;3,009;-7,058;25,346
6648,500;3,096;0,820;-33,801;3,255;9,526;5,186;36,428;5,085;-13,468;-2,726;0,000;38,100;38,400;9,746;3,297;-12,151;-10,203;-13,642;-11,330;-3,170;27,464;0,000;259,440;Inf;270,000;260,000;-11,740;2,997;-7,074;25,377
6649,000;3,096;0,820;-33,801;3,255;9,526;5,186;36,428;5,085;-13,468;-2,726;0,000;38,100;38,400;9,746;3,297;-12,243;-10,234;-13,593;-11,376;-3,170;27,464;0,000;259,440;Inf;270,000;260,000;-11,831;2,999;-7,055;25,397
6649,500;3,096;0,820;-33,801;3,255;9,526;5,186;36,428;5,085;-13,468;-2,726;0,000;38,100;38,400;9,746;3,297;-12,037;-10,179;-13,526;-11,337;-3,170;27,464;0,000;258,640;Inf;271,000;260,000;-11,861;3,000;-7,073;25,434
6650,000;3,096;0,820;-33,801;3,255;9,526;5,186;36,428;5,085;-13,468;-2,726;0,000;38,100;38,400;9,746;3,297;-12,339;-10,191;-13,537;-11,304;-3,170;27,464;0,000;258,640;Inf;271,000;260,000;-11,770;3,002;-7,106;25,582
6650,500;3,096;0,820;-33,801;3,255;9,526;5,202;36,436;5,108;-13,441;-2,728;0,000;38,090;38,477;9,746;3,297;-12,179;-10,249;-13,558;-11,433;-3,176;27,465;0,000;258,740;Inf;272,000;260,000;-11,843;3,003;-7,060;25,796
6651,000;3,096;0,820;-33,801;3,255;9,526;5,202;36,436;5,108;-13,441;-2,728;0,000;38,100;38,500;9,746;3,297;-12,254;-10,217;-13,434;-11,227;-3,176;27,465;0,000;258,740;Inf;272,000;260,000;-11,855;3,005;-7,115;25,849
6651,500;2,832;0,682;-35,209;3,251;9,763;5,202;36,436;5,108;-13,441;-2,728;0,000;38,100;38,500;9,516;3,197;-11,929;-10,258;-13,420;-11,342;-3,176;27,465;0,000;258,640;Inf;273,000;260,000;-11,783;3,006;-7,107;25,895
6652,000;2,832;0,682;-35,209;3,251;9,763;5,202;36,436;5,108;-13,441;-2,728;0,000;38,100;38,500;9,516;3,197;-12,045;-10,174;-13,181;-11,233;-3,176;27,465;0,000;258,640;Inf;273,000;260,000;-11,737;3,003;-7,113;26,012
6652,500;2,832;0,682;-35,209;3,251;9,763;5,202;36,436;5,108;-13,441;-2,728;0,000;38,100;38,500;9,516;3,197;-12,184;-10,272;-13,617;-11,434;-3,176;27,465;0,000;259,440;Inf;273,000;260,000;-11,658;3,001;-7,116;26,027
6653,000;2,832;0,682;-35,209;3,251;9,763;5,202;36,436;5,108;-13,441;-2,728;0,000;38,100;38,500;9,516;3,197;-12,142;-10,208;-13,333;-11,287;-3,176;27,465;0,000;259,440;Inf;273,000;260,000;-11,877;2,998;-7,111;25,992
6653,500;2,832;0,682;-35,209;3,251;9,763;5,202;36,436;5,108;-13,441;-2,728;0,000;38,100;38,500;9,516;3,197;-12,216;-9,934;-13,221;-11,105;-3,176;27,465;0,000;261,240;Inf;272,000;260,000;-11,742;2,995;-7,122;25,928
6654,000;2,832;0,682;-35,209;3,251;9,763;5,235;36,438;5,099;-13,408;-2,717;0,000;38,106;38,513;9,516;3,197;-12,075;-10,292;-13,494;-11,324;-3,171;27,468;0,000;261,240;Inf;272,000;260,000;-11,619;2,992;-7,132;25,893
6654,500;2,832;0,682;-35,209;3,251;9,763;5,235;36,438;5,099;-13,408;-2,717;0,000;38,100;38,500;9,516;3,197;-12,257;-10,304;-13,663;-11,333;-3,171;27,468;0,000;260,740;Inf;272,000;260,000;-11,796;2,990;-7,100;25,834
6655,000;2,854;0,720;-34,665;3,213;9,485;5,235;36,438;5,099;-13,408;-2,717;0,000;38,100;38,500;9,766;3,250;-12,084;-10,273;-13,462;-11,384;-3,171;27,468;0,000;260,740;Inf;272,000;260,000;-11,889;2,987;-7,126;25,770
6655,500;2,854;0,720;-34,665;3,213;9,485;5,235;36,438;5,099;-13,408;-2,717;0,000;38,100;38,500;9,766;3,250;-12,128;-10,118;-13,227;-11,179;-3,171;27,468;0,000;260,640;Inf;272,000;260,000;-11,801;2,985;-7,107;25,720
6656,000;2,854;0,720;-34,665;3,213;9,485;5,235;36,438;5,099;-13,408;-2,717;0,000;38,100;38,500;9,766;3,250;-12,145;-10,104;-13,299;-11,125;-3,171;27,468;0,000;260,640;Inf;272,000;260,000;-11,663;2,983;-7,145;25,640
6656,500;2,854;0,720;-34,665;3,213;9,485;5,235;36,438;5,099;-13,408;-2,717;0,000;38,100;38,500;9,766;3,250;-11,951;-10,260;-13,427;-11,373;-3,171;27,468;0,000;260,740;Inf;272,000;260,000;-11,668;2,981;-7,138;25,635
6657,000;2,854;0,720;-34,665;3,213;9,485;5,210;36,414;5,078;-13,386;-2,731;0,000;38,107;38,489;9,766;3,250;-12,350;-10,202;-13,500;-11,331;-3,175;27,467;0,000;260,740;Inf;272,000;260,000;-11,753;2,979;-7,110;25,622
6657,500;2,854;0,720;-34,665;3,213;9,485;5,210;36,414;5,078;-13,386;-2,731;0,000;38,100;38,500;9,766;3,250;-12,199;-10,302;-13,654;-11,473;-3,175;27,467;0,000;261,040;Inf;271,000;260,000;-11,846;2,977;-7,113;25,610
6658,000;3,149;0,810;-33,741;3,270;9,591;5,210;36,414;5,078;-13,386;-2,731;0,000;38,100;38,500;9,816;3,139;-12,101;-10,098;-13,207;-11,089;-3,175;27,467;0,000;261,040;Inf;271,000;260,000;-11,907;2,975;-7,094;25,620
6658,500;3,149;0,810;-33,741;3,270;9,591;5,210;36,414;5,078;-13,386;-2,731;0,000;38,100;38,500;9,816;3,139;-12,010;-10,261;-13,504;-11,251;-3,175;27,467;0,000;261,040;Inf;270,000;260,000;-11,624;2,977;-7,105;25,642
6659,000;3,149;0,810;-33,741;3,270;9,591;5,210;36,414;5,078;-13,386;-2,731;0,000;38,100;38,500;9,816;3,139;-12,132;-10,222;-13,399;-11,337;-3,175;27,467;0,000;261,040;Inf;270,000;260,000;-11,756;2,980;-7,110;25,604
6659,500;3,149;0,810;-33,741;3,270;9,591;5,210;36,414;5,078;-13,386;-2,731;0,000;38,100;38,500;9,816;3,139;-12,259;-10,295;-13,684;-11,387;-3,175;27,467;0,000;259,940;Inf;270,000;260,000;-11,772;2,983;-7,108;25,681
6660,000;3,149;0,810;-33,741;3,270;9,591;5,210;36,414;5,078;-13,386;-2,731;0,000;38,100;38,500;9,816;3,139;-12,205;-10,266;-13,497;-11,182;-3,175;27,467;0,000;259,940;Inf;270,000;260,000;-11,906;2,986;-7,116;25,815
6660,500;3,149;0,810;-33,741;3,270;9,591;5,181;36,465;5,096;-13,326;-2,724;0,000;38,108;38,552;9,816;3,139;-11,940;-10,143;-13,246;-11,214;-3,172;27,465;0,000;260,240;Inf;270,000;260,000;-11,788;2,988;-7,095;25,709
6661,000;3,149;0,810;-33,741;3,270;9,591;5,181;36,465;5,096;-13,326;-2,724;0,000;38,100;38,600;9,816;3,139;-12,041;-10,066;-13,232;-11,122;-3,172;27,465;0,000;260,240;Inf;270,000;260,000;-11,636;2,991;-7,085;25,669
6661,500;3,270;0,751;-35,209;3,218;9,611;5,181;36,465;5,096;-13,326;-2,724;0,000;38,100;38,600;9,565;3,250;-12,460;-10,156;-13,565;-11,317;-3,172;27,465;0,000;259,940;Inf;270,000;260,000;-11,615;2,994;-7,065;25,658
6662,000;3,270;0,751;-35,209;3,218;9,611;5,181;36,465;5,096;-13,326;-2,724;0,000;38,100;38,600;9,565;3,250;-12,349;-10,171;-13,550;-11,216;-3,172;27,465;0,000;259,940;Inf;270,000;260,000;-11,875;2,998;-7,057;25,618
6662,500;3,270;0,751;-35,209;3,218;9,611;5,181;36,465;5,096;-13,326;-2,724;0,000;38,100;38,600;9,565;3,250;-11,922;-10,075;-13,408;-11,184;-3,172;27,465;0,000;259,340;Inf;270,000;260,000;-11,821;3,003;-7,083;25,601
6663,000;3,270;0,751;-35,209;3,218;9,611;5,181;36,465;5,096;-13,326;-2,724;0,000;38,100;38,600;9,565;3,250;-11,996;-10,122;-13,254;-11,185;-3,172;27,465;0,000;259,340;Inf;270,000;260,000;-11,647;3,007;-7,093;25,570
6663,500;3,270;0,751;-35,209;3,218;9,611;5,149;36,449;5,093;-13,325;-2,738;0,000;38,113;38,537;9,565;3,250;-12,094;-10,102;-13,330;-11,222;-3,173;27,466;0,000;259,440;Inf;270,000;260,000;-11,639;3,011;-7,084;25,538
6664,000;3,270;0,751;-35,209;3,218;9,611;5,149;36,449;5,093;-13,325;-2,738;0,000;38,100;38,500;9,565;3,250;-12,113;-10,249;-13,594;-11,401;-3,173;27,466;0,000;259,440;Inf;270,000;260,000;-11,687;3,016;-7,044;25,424
6664,500;2,384;0,545;-35,209;3,249;9,616;5,149;36,449;5,093;-13,325;-2,738;0,000;38,100;38,500;9,538;3,238;-12,440;-10,141;-13,602;-11,309;-3,173;27,466;0,000;259,140;Inf;270,000;260,000;-11,839;3,020;-7,046;25,395
6665,000;2,384;0,545;-35,209;3,249;9,616;5,149;36,449;5,093;-13,325;-2,738;0,000;38,100;38,500;9,538;3,238;-11,935;-9,997;-13,353;-11,113;-3,173;27,466;0,000;259,140;Inf;270,000;260,000;-11,873;3,009;-7,065;25,380
6665,500;2,384;0,545;-35,209;3,249;9,616;5,149;36,449;5,093;-13,325;-2,738;0,000;38,100;38,500;9,538;3,238;-11,942;-10,074;-13,400;-11,131;-3,173;27,466;0,000;258,840;Inf;271,000;260,000;-11,599;2,999;-7,025;25,392
6666,000;2,384;0,545;-35,209;3,249;9,616;5,149;36,449;5,093;-13,325;-2,738;0,000;38,100;38,500;9,538;3,238;-12,101;-10,210;-13,585;-11,289;-3,173;27,466;0,000;258,840;Inf;271,000;260,000;-11,637;2,989;-7,030;25,422
6666,500;2,384;0,545;-35,209;3,249;9,616;5,156;36,453;5,087;-13,299;-2,740;0,000;38,124;38,576;9,538;3,238;-12,205;-10,226;-13,617;-11,321;-3,174;27,458;0,000;259,540;Inf;271,000;260,000;-11,796;2,979;-7,053;25,439
6667,000;2,384;0,545;-35,209;3,249;9,616;5,156;36,453;5,087;-13,299;-2,740;0,000;38,100;38,600;9,538;3,238;-12,253;-10,242;-13,740;-11,433;-3,174;27,458;0,000;259,540;Inf;271,000;260,000;-11,842;2,969;-7,029;25,470
6667,500;2,384;0,545;-35,209;3,249;9,616;5,156;36,453;5,087;-13,299;-2,740;0,000;38,100;38,600;9,538;3,238;-12,232;-9,985;-13,336;-11,187;-3,174;27,458;0,000;259,840;Inf;271,000;260,000;-11,917;2,960;-7,039;25,478
6668,000;2,968;0,789;-34,047;3,319;9,618;5,156;36,453;5,087;-13,299;-2,740;0,000;38,100;38,600;9,682;3,185;-12,199;-10,164;-13,493;-11,161;-3,174;27,458;0,000;259,840;Inf;271,000;260,000;-11,685;2,950;-7,056;25,488
6668,500;2,968;0,789;-34,047;3,319;9,618;5,156;36,453;5,087;-13,299;-2,740;0,000;38,100;38,600;9,682;3,185;-12,295;-10,111;-13,524;-11,258;-3,174;27,458;0,000;259,840;Inf;271,000;260,000;-11,754;2,951;-7,045;25,505
6669,000;2,968;0,789;-34,047;3,319;9,618;5,156;36,453;5,087;-13,299;-2,740;0,000;38,100;38,600;9,682;3,185;-12,214;-10,288;-13,695;-11,445;-3,174;27,458;0,000;259,840;Inf;271,000;260,000;-11,797;2,951;-7,065;25,579
6669,500;2,968;0,789;-34,047;3,319;9,618;5,156;36,453;5,087;-13,299;-2,740;0,000;38,100;38,600;9,682;3,185;-12,144;-10,166;-13,253;-11,293;-3,174;27,458;0,000;259,440;Inf;271,000;260,000;-11,911;2,951;-7,063;25,629
6670,000;2,968;0,789;-34,047;3,319;9,618;5,192;36,478;5,088;-13,262;-2,712;0,000;38,133;38,572;9,682;3,185;-12,193;-9,872;-13,240;-11,075;-3,174;27,461;0,000;259,440;Inf;271,000;260,000;-11,714;2,951;-7,090;25,670
6670,500;2,968;0,789;-34,047;3,319;9,618;5,192;36,478;5,088;-13,262;-2,712;0,000;38,100;38,600;9,682;3,185;-11,978;-10,234;-13,480;-11,350;-3,174;27,461;0,000;260,940;Inf;271,000;260,000;-11,595;2,952;-7,068;25,704
6671,000;3,629;0,850;-35,209;3,210;9,626;5,192;36,478;5,088;-13,262;-2,712;0,000;38,100;38,600;9,592;3,228;-12,013;-10,220;-13,343;-11,327;-3,174;27,461;0,000;260,940;Inf;271,000;260,000;-11,760;2,952;-7,061;25,777
6671,500;3,629;0,850;-35,209;3,210;9,626;5,192;36,478;5,088;-13,262;-2,712;0,000;38,100;38,600;9,592;3,228;-12,188;-10,286;-13,647;-11,463;-3,174;27,461;0,000;259,940;Inf;271,000;260,000;-11,726;2,963;-7,092;25,815
6672,000;3,629;0,850;-35,209;3,210;9,626;5,192;36,478;5,088;-13,262;-2,712;0,000;38,100;38,600;9,592;3,228;-12,083;-10,209;-13,253;-11,312;-3,174;27,461;0,000;259,940;Inf;271,000;260,000;-11,896;2,974;-7,070;25,824
6672,500;3,629;0,850;-35,209;3,210;9,626;5,192;36,478;5,088;-13,262;-2,712;0,000;38,100;38,600;9,592;3,228;-12,040;-10,294;-13,455;-11,343;-3,174;27,461;0,000;260,840;Inf;271,000;260,000;-11,715;2,985;-7,088;25,826
6673,000;3,629;0,850;-35,209;3,210;9,626;5,215;36,417;5,050;-13,252;-2,736;0,000;38,139;38,611;9,592;3,228;-12,047;-10,229;-13,316;-11,331;-3,180;27,463;0,000;260,840;Inf;271,000;260,000;-11,783;2,995;-7,099;25,847
6673,500;3,629;0,850;-35,209;3,210;9,626;5,215;36,417;5,050;-13,252;-2,736;0,000;38,100;38,600;9,592;3,228;-11,865;-10,244;-13,390;-11,338;-3,180;27,463;0,000;258,340;Inf;272,000;260,000;-11,731;3,006;-7,100;25,881
6674,000;3,629;0,850;-35,209;3,210;9,626;5,215;36,417;5,050;-13,252;-2,736;0,000;38,100;38,600;9,592;3,228;-12,258;-10,243;-13,384;-11,326;-3,180;27,463;0,000;258,340;Inf;272,000;260,000;-11,709;3,016;-7,094;25,898
6674,500;2,724;0,713;-34,603;3,212;9,604;5,215;36,417;5,050;-13,252;-2,736;0,000;38,100;38,600;9,634;3,115;-12,002;-10,279;-13,472;-11,431;-3,180;27,463;0,000;260,840;Inf;272,000;260,000;-11,803;3,026;-7,097;25,943
6675,000;2,724;0,713;-34,603;3,212;9,604;5,215;36,417;5,050;-13,252;-2,736;0,000;38,100;38,600;9,634;3,115;-12,202;-10,111;-13,409;-11,236;-3,180;27,463;0,000;260,840;Inf;272,000;260,000;-11,796;3,021;-7,107;26,026
6675,500;2,724;0,713;-34,603;3,212;9,604;5,215;36,417;5,050;-13,252;-2,736;0,000;38,100;38,600;9,634;3,115;-12,052;-10,106;-13,311;-11,061;-3,180;27,463;0,000;259,140;Inf;272,000;260,000;-11,739;3,016;-7,113;26,054
6676,000;2,724;0,713;-34,603;3,212;9,604;5,215;36,417;5,050;-13,252;-2,736;0,000;38,100;38,600;9,634;3,115;-12,024;-10,220;-13,473;-11,333;-3,180;27,463;0,000;259,140;Inf;272,000;260,000;-11,633;3,011;-7,090;26,071
6676,500;2,724;0,713;-34,603;3,212;9,604;5,209;36,447;5,082;-13,219;-2,740;0,000;38,147;38,631;9,634;3,115;-11,910;-10,200;-13,278;-11,328;-3,169;27,462;0,000;260,740;Inf;272,000;260,000;-11,763;3,007;-7,112;26,094
6677,000;2,724;0,713;-34,603;3,212;9,604;5,209;36,447;5,082;-13,219;-2,740;0,000;38,100;38,600;9,634;3,115;-12,021;-10,270;-13,485;-11,421;-3,169;27,462;0,000;260,740;Inf;272,000;260,000;-11,679;3,002;-7,109;26,061
6677,500;3,174;0,750;-35,209;3,202;9,589;5,209;36,447;5,082;-13,219;-2,740;0,000;38,100;38,600;9,622;3,278;-11,986;-10,216;-13,433;-11,356;-3,169;27,462;0,000;259,840;Inf;272,000;260,000;-11,799;2,997;-7,103;26,040
6678,000;3,174;0,750;-35,209;3,202;9,589;5,209;36,447;5,082;-13,219;-2,740;0,000;38,100;38,600;9,622;3,278;-12,227;-10,227;-13,514;-11,265;-3,169;27,462;0,000;259,840;Inf;272,000;260,000;-11,748;3,000;-7,136;25,981
6678,500;3,174;0,750;-35,209;3,202;9,589;5,209;36,447;5,082;-13,219;-2,740;0,000;38,100;38,600;9,622;3,278;-12,040;-10,285;-13,506;-11,443;-3,169;27,462;0,000;260,940;Inf;272,000;260,000;-11,808;3,003;-7,130;25,946
6679,000;3,174;0,750;-35,209;3,202;9,589;5,209;36,447;5,082;-13,219;-2,740;0,000;38,100;38,600;9,622;3,278;-12,121;-10,143;-13,252;-11,305;-3,169;27,462;0,000;260,940;Inf;272,000;260,000;-11,819;3,006;-7,135;25,964
6679,500;3,174;0,750;-35,209;3,202;9,589;5,205;36,477;5,090;-13,180;-2,719;0,000;38,158;38,647;9,622;3,278;-12,017;-10,284;-13,371;-11,376;-3,162;27,454;0,000;259,940;Inf;272,000;260,000;-11,705;3,009;-7,155;25,939
6680,000;3,174;0,750;-35,209;3,202;9,589;5,205;36,477;5,090;-13,180;-2,719;0,000;38,200;38,600;9,622;3,278;-12,253;-10,069;-13,344;-11,242;-3,162;27,454;0,000;259,940;Inf;272,000;260,000;-11,762;3,011;-7,138;25,928
6680,500;2,578;0,690;-33,369;3,271;9,557;5,205;36,477;5,090;-13,180;-2,719;0,000;38,200;38,600;9,904;3,180;-12,098;-10,301;-13,579;-11,435;-3,162;27,454;0,000;260,540;Inf;272,000;260,000;-11,727;3,014;-7,149;25,859
6681,000;2,578;0,690;-33,369;3,271;9,557;5,205;36,477;5,090;-13,180;-2,719;0,000;38,200;38,600;9,904;3,180;-12,018;-10,217;-13,367;-11,347;-3,162;27,454;0,000;260,540;Inf;272,000;260,000;-11,853;3,007;-7,136;25,754
6681,500;2,578;0,690;-33,369;3,271;9,557;5,205;36,477;5,090;-13,180;-2,719;0,000;38,200;38,600;9,904;3,180;-12,225;-10,109;-13,405;-11,220;-3,162;27,454;0,000;259,840;Inf;272,000;260,000;-11,737;3,000;-7,141;25,704
6682,000;2,578;0,690;-33,369;3,271;9,557;5,205;36,477;5,090;-13,180;-2,719;0,000;38,200;38,600;9,904;3,180;-12,076;-10,276;-13,526;-11,451;-3,162;27,454;0,000;259,840;Inf;272,000;260,000;-11,740;2,993;-7,135;25,623
6682,500;2,578;0,690;-33,369;3,271;9,557;5,205;36,477;5,090;-13,180;-2,719;0,000;38,200;38,600;9,904;3,180;-12,076;-10,201;-13,236;-11,312;-3,162;27,454;0,000;260,640;Inf;272,000;260,000;-11,832;2,986;-7,135;25,600
6683,000;2,578;0,690;-33,369;3,271;9,557;5,189;36,483;5,063;-13,151;-2,725;0,000;38,173;38,728;9,904;3,180;-12,020;-10,241;-13,412;-11,373;-3,150;27,453;0,000;260,640;Inf;272,000;260,000;-11,706;2,979;-7,143;25,522
6683,500;2,578;0,690;-33,369;3,271;9,557;5,189;36,483;5,063;-13,151;-2,725;0,000;38,200;38,700;9,904;3,180;-12,236;-10,105;-13,314;-11,269;-3,150;27,453;0,000;259,940;Inf;272,000;260,000;-11,762;2,973;-7,123;25,481
6684,000;2,958;0,735;-34,428;3,232;9,587;5,189;36,483;5,063;-13,151;-2,725;0,000;38,200;38,700;9,666;3,056;-12,174;-10,274;-13,615;-11,414;-3,150;27,453;0,000;259,940;Inf;272,000;260,000;-11,731;2,966;-7,135;25,455
6684,500;2,958;0,735;-34,428;3,232;9,587;5,189;36,483;5,063;-13,151;-2,725;0,000;38,200;38,700;9,666;3,056;-12,073;-10,228;-13,377;-11,357;-3,150;27,453;0,000;260,340;Inf;272,000;260,000;-11,869;2,966;-7,117;25,508
6685,000;2,958;0,735;-34,428;3,232;9,587;5,189;36,483;5,063;-13,151;-2,725;0,000;38,200;38,700;9,666;3,056;-12,271;-10,025;-13,303;-11,221;-3,150;27,453;0,000;260,340;Inf;272,000;260,000;-11,759;2,966;-7,119;25,515
6685,500;2,958;0,735;-34,428;3,232;9,587;5,189;36,483;5,063;-13,151;-2,725;0,000;38,200;38,700;9,666;3,056;-12,046;-10,295;-13,497;-11,419;-3,150;27,453;0,000;259,940;Inf;272,000;260,000;-11,705;2,966;-7,130;25,529
6686,000;2,958;0,735;-34,428;3,232;9,587;5,184;36,482;5,058;-13,123;-2,731;0,000;38,190;38,750;9,666;3,056;-12,011;-10,220;-13,249;-11,327;-3,153;27,459;0,000;259,940;Inf;272,000;260,000;-11,814;2,966;-7,124;25,527
6686,500;2,958;0,735;-34,428;3,232;9,587;5,184;36,482;5,058;-13,123;-2,731;0,000;38,200;38,700;9,666;3,056;-12,039;-10,273;-13,435;-11,390;-3,153;27,459;0,000;260,940;Inf;272,000;260,000;-11,702;2,966;-7,128;25,584
6687,000;3,143;0,755;-35,209;3,215;9,573;5,184;36,482;5,058;-13,123;-2,731;0,000;38,200;38,700;9,722;3,295;-12,248;-10,062;-13,300;-11,244;-3,153;27,459;0,000;260,940;Inf;272,000;260,000;-11,784;2,966;-7,111;25,736
6687,500;3,143;0,755;-35,209;3,215;9,573;5,184;36,482;5,058;-13,123;-2,731;0,000;38,200;38,700;9,722;3,295;-12,131;-10,297;-13,561;-11,302;-3,153;27,459;0,000;260,440;Inf;272,000;260,000;-11,714;2,969;-7,131;25,781
6688,000;3,143;0,755;-35,209;3,215;9,573;5,184;36,482;5,058;-13,123;-2,731;0,000;38,200;38,700;9,722;3,295;-11,941;-10,223;-13,380;-11,344;-3,153;27,459;0,000;260,440;Inf;272,000;260,000;-11,823;2,971;-7,128;25,827
6688,500;3,143;0,755;-35,209;3,215;9,573;5,184;36,482;5,058;-13,123;-2,731;0,000;38,200;38,700;9,722;3,295;-12,286;-10,121;-13,376;-11,262;-3,153;27,459;0,000;261,340;Inf;271,000;260,000;-11,722;2,974;-7,129;25,834
6689,000;3,143;0,755;-35,209;3,215;9,573;5,184;36,482;5,058;-13,123;-2,731;0,000;38,200;38,700;9,722;3,295;-12,071;-10,286;-13,573;-11,416;-3,153;27,459;0,000;261,340;Inf;271,000;260,000;-11,761;2,977;-7,107;25,851
6689,500;3,143;0,755;-35,209;3,215;9,573;5,165;36,487;5,074;-13,090;-2,702;0,000;38,201;38,746;9,722;3,295;-12,015;-10,151;-13,430;-11,297;-3,151;27,459;0,000;261,040;Inf;270,000;260,000;-11,837;2,980;-7,106;25,867
6690,000;3,143;0,755;-35,209;3,215;9,573;5,165;36,487;5,074;-13,090;-2,702;0,000;38,200;38,700;9,722;3,295;-12,028;-10,248;-13,568;-11,344;-3,151;27,459;0,000;261,040;Inf;270,000;260,000;-11,723;2,982;-7,105;25,854
6690,500;2,810;0,742;-34,795;3,263;9,583;5,165;36,487;5,074;-13,090;-2,702;0,000;38,200;38,700;9,678;3,324;-11,983;-10,192;-13,409;-11,322;-3,151;27,459;0,000;260,940;Inf;270,000;260,000;-11,797;2,985;-7,116;25,837
6691,000;2,810;0,742;-34,795;3,263;9,583;5,165;36,487;5,074;-13,090;-2,702;0,000;38,200;38,700;9,678;3,324;-12,230;-10,189;-13,446;-11,262;-3,151;27,459;0,000;260,940;Inf;270,000;260,000;-11,726;2,982;-7,111;25,827
6691,500;2,810;0,742;-34,795;3,263;9,583;5,165;36,487;5,074;-13,090;-2,702;0,000;38,200;38,700;9,678;3,324;-12,065;-10,288;-13,541;-11,448;-3,151;27,459;0,000;260,940;Inf;270,000;260,000;-11,782;2,979;-7,128;25,829
6692,000;2,810;0,742;-34,795;3,263;9,583;5,165;36,487;5,074;-13,090;-2,702;0,000;38,200;38,700;9,678;3,324;-12,237;-10,106;-13,344;-11,272;-3,151;27,459;0,000;260,940;Inf;270,000;260,000;-11,836;2,977;-7,090;25,848
6692,500;2,810;0,742;-34,795;3,263;9,583;5,174;36,510;5,084;-13,056;-2,721;0,000;38,219;38,802;9,678;3,324;-12,219;-10,164;-13,442;-11,220;-3,163;27,450;0,000;259,040;Inf;270,000;260,000;-11,740;2,974;-7,122;25,857
6693,000;2,810;0,742;-34,795;3,263;9,583;5,174;36,510;5,084;-13,056;-2,721;0,000;38,200;38,800;9,678;3,324;-11,867;-10,279;-13,359;-11,398;-3,163;27,450;0,000;259,040;Inf;270,000;260,000;-11,761;2,971;-7,123;25,835
6693,500;2,990;0,701;-35,209;3,202;9,567;5,174;36,510;5,084;-13,056;-2,721;0,000;38,200;38,800;9,571;3,273;-12,121;-10,302;-13,578;-11,423;-3,163;27,450;0,000;259,040;Inf;270,000;260,000;-11,726;2,968;-7,129;25,739
6694,000;2,990;0,701;-35,209;3,202;9,567;5,174;36,510;5,084;-13,056;-2,721;0,000;38,200;38,800;9,571;3,273;-12,063;-10,273;-13,433;-11,391;-3,163;27,450;0,000;259,040;Inf;270,000;260,000;-11,856;2,969;-7,108;25,696
6694,500;2,990;0,701;-35,209;3,202;9,567;5,174;36,510;5,084;-13,056;-2,721;0,000;38,200;38,800;9,571;3,273;-12,257;-10,033;-13,328;-11,153;-3,163;27,450;0,000;258,740;Inf;271,000;260,000;-11,790;2,969;-7,142;25,657
