t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6695,000;2,990;0,701;-35,209;3,202;9,567;5,174;36,510;5,084;-13,056;-2,721;0,000;38,200;38,800;9,571;3,273;-11,989;-10,313;-13,497;-11,331;-3,163;27,450;0,000;258,740;Inf;271,000;260,000;-11,693;2,969;-7,116;25,602
6695,500;2,990;0,701;-35,209;3,202;9,567;5,206;36,498;5,069;-13,043;-2,725;0,000;38,237;38,792;9,571;3,273;-11,878;-10,230;-13,136;-11,308;-3,168;27,445;0,000;258,340;Inf;272,000;260,000;-11,783;2,970;-7,124;25,577
6696,000;2,990;0,701;-35,209;3,202;9,567;5,206;36,498;5,069;-13,043;-2,725;0,000;38,200;38,800;9,571;3,273;-12,143;-10,101;-13,247;-11,239;-3,168;27,445;0,000;258,340;Inf;272,000;260,000;-11,638;2,970;-7,117;25,601
6696,500;2,990;0,701;-35,209;3,202;9,567;5,206;36,498;5,069;-13,043;-2,725;0,000;38,200;38,800;9,571;3,273;-11,990;-10,290;-13,481;-11,424;-3,168;27,445;0,000;258,740;Inf;273,000;260,000;-11,682;2,970;-7,120;25,667
6697,000;2,719;0,754;-33,602;3,234;9,575;5,206;36,498;5,069;-13,043;-2,725;0,000;38,200;38,800;9,750;3,186;-12,235;-10,198;-13,477;-11,220;-3,168;27,445;0,000;258,740;Inf;273,000;260,000;-11,796;2,971;-7,124;25,709
6697,500;2,719;0,754;-33,602;3,234;9,575;5,206;36,498;5,069;-13,043;-2,725;0,000;38,200;38,800;9,750;3,186;-11,982;-10,236;-13,411;-11,363;-3,168;27,445;0,000;258,540;Inf;274,000;260,000;-11,783;2,967;-7,105;25,689
6698,000;2,719;0,754;-33,602;3,234;9,575;5,206;36,498;5,069;-13,043;-2,725;0,000;38,200;38,800;9,750;3,186;-11,957;-10,139;-13,343;-11,262;-3,168;27,445;0,000;258,540;Inf;274,000;260,000;-11,748;2,963;-7,102;25,702
6698,500;2,719;0,754;-33,602;3,234;9,575;5,206;36,498;5,069;-13,043;-2,725;0,000;38,200;38,800;9,750;3,186;-12,117;-10,299;-13,541;-11,323;-3,168;27,445;0,000;261,740;Inf;273,000;260,000;-11,675;2,959;-7,132;25,678
6699,000;2,719;0,754;-33,602;3,234;9,575;5,203;36,495;5,054;-13,026;-2,731;0,000;38,241;38,824;9,750;3,186;-12,053;-10,261;-13,440;-11,405;-3,176;27,450;0,000;261,740;Inf;273,000;260,000;-11,820;2,955;-7,117;25,654
6699,500;2,719;0,754;-33,602;3,234;9,575;5,203;36,495;5,054;-13,026;-2,731;0,000;38,200;38,800;9,750;3,186;-12,272;-10,054;-13,257;-11,251;-3,176;27,450;0,000;261,740;Inf;272,000;260,000;-11,790;2,951;-7,124;25,666
6700,000;2,806;0,746;-33,912;3,237;9,454;5,203;36,495;5,054;-13,026;-2,731;0,000;38,200;38,800;9,806;3,162;-12,143;-10,245;-13,445;-11,196;-3,176;27,450;0,000;261,740;Inf;272,000;260,000;-11,708;2,947;-7,108;25,668
6700,500;2,806;0,746;-33,912;3,237;9,454;5,203;36,495;5,054;-13,026;-2,731;0,000;38,200;38,800;9,806;3,162;-12,086;-10,152;-13,363;-11,314;-3,176;27,450;0,000;262,040;Inf;271,000;260,000;-11,757;2,945;-7,115;25,655
6701,000;2,806;0,746;-33,912;3,237;9,454;5,203;36,495;5,054;-13,026;-2,731;0,000;38,200;38,800;9,806;3,162;-12,046;-10,284;-13,514;-11,455;-3,176;27,450;0,000;262,040;Inf;271,000;260,000;-11,729;2,942;-7,111;25,645
6701,500;2,806;0,746;-33,912;3,237;9,454;5,203;36,495;5,054;-13,026;-2,731;0,000;38,200;38,800;9,806;3,162;-11,996;-10,241;-13,419;-11,377;-3,176;27,450;0,000;261,140;Inf;270,000;260,000;-11,825;2,940;-7,098;25,631
6702,000;2,806;0,746;-33,912;3,237;9,454;5,218;36,508;5,074;-13,002;-2,746;0,000;38,261;38,824;9,806;3,162;-12,140;-10,127;-12,955;-11,228;-3,171;27,448;0,000;261,140;Inf;270,000;260,000;-11,758;2,938;-7,095;25,627
6702,500;2,806;0,746;-33,912;3,237;9,454;5,218;36,508;5,074;-13,002;-2,746;0,000;38,300;38,800;9,806;3,162;-11,950;-10,261;-13,281;-11,170;-3,171;27,448;0,000;260,140;Inf;270,000;260,000;-11,613;2,936;-7,129;25,621
6703,000;2,806;0,746;-33,912;3,237;9,454;5,218;36,508;5,074;-13,002;-2,746;0,000;38,300;38,800;9,806;3,162;-11,928;-10,229;-13,262;-11,345;-3,171;27,448;0,000;260,140;Inf;270,000;260,000;-11,666;2,934;-7,121;25,535
6703,500;3,049;0,743;-35,209;3,209;9,578;5,218;36,508;5,074;-13,002;-2,746;0,000;38,300;38,800;9,689;3,277;-12,156;-10,280;-13,524;-11,323;-3,171;27,448;0,000;260,640;Inf;270,000;260,000;-11,691;2,932;-7,104;25,519
6704,000;3,049;0,743;-35,209;3,209;9,578;5,218;36,508;5,074;-13,002;-2,746;0,000;38,300;38,800;9,689;3,277;-12,130;-10,296;-13,492;-11,333;-3,171;27,448;0,000;260,640;Inf;270,000;260,000;-11,821;2,934;-7,108;25,527
6704,500;3,049;0,743;-35,209;3,209;9,578;5,218;36,508;5,074;-13,002;-2,746;0,000;38,300;38,800;9,689;3,277;-11,909;-10,140;-13,176;-11,194;-3,171;27,448;0,000;259,340;Inf;270,000;260,000;-11,813;2,935;-7,114;25,534
6705,000;3,049;0,743;-35,209;3,209;9,578;5,218;36,508;5,074;-13,002;-2,746;0,000;38,300;38,800;9,689;3,277;-11,979;-10,262;-13,456;-11,384;-3,171;27,448;0,000;259,340;Inf;270,000;260,000;-11,605;2,937;-7,102;25,522
6705,500;3,049;0,743;-35,209;3,209;9,578;5,159;36,475;5,058;-12,992;-2,734;0,000;38,277;38,858;9,689;3,277;-12,134;-10,246;-13,428;-11,398;-3,182;27,452;0,000;258,240;Inf;271,000;260,000;-11,770;2,939;-7,090;25,526
6706,000;3,049;0,743;-35,209;3,209;9,578;5,159;36,475;5,058;-12,992;-2,734;0,000;38,300;38,900;9,689;3,277;-12,204;-10,106;-13,411;-11,202;-3,182;27,452;0,000;258,240;Inf;271,000;260,000;-11,801;2,941;-7,106;25,505
6706,500;3,212;0,824;-34,547;3,249;9,482;5,159;36,475;5,058;-12,992;-2,734;0,000;38,300;38,900;9,687;3,151;-11,965;-9,988;-13,098;-10,876;-3,182;27,452;0,000;257,940;Inf;272,000;260,000;-11,731;2,943;-7,096;25,506
6707,000;3,212;0,824;-34,547;3,249;9,482;5,159;36,475;5,058;-12,992;-2,734;0,000;38,300;38,900;9,687;3,151;-11,694;-10,195;-13,185;-11,263;-3,182;27,452;0,000;257,940;Inf;272,000;260,000;-11,482;2,947;-7,040;25,471
6707,500;3,212;0,824;-34,547;3,249;9,482;5,159;36,475;5,058;-12,992;-2,734;0,000;38,300;38,900;9,687;3,151;-12,101;-10,171;-13,274;-11,168;-3,182;27,452;0,000;257,940;Inf;273,000;260,000;-11,584;2,951;-7,062;25,449
6708,000;3,212;0,824;-34,547;3,249;9,482;5,159;36,475;5,058;-12,992;-2,734;0,000;38,300;38,900;9,687;3,151;-12,119;-10,189;-13,360;-11,328;-3,182;27,452;0,000;257,940;Inf;273,000;260,000;-11,679;2,956;-7,063;25,362
6708,500;3,212;0,824;-34,547;3,249;9,482;5,143;36,521;5,047;-12,945;-2,726;0,000;38,290;38,989;9,687;3,151;-12,041;-10,195;-13,478;-11,298;-3,171;27,442;0,000;259,040;Inf;273,000;260,000;-11,749;2,960;-7,042;25,329
6709,000;3,212;0,824;-34,547;3,249;9,482;5,143;36,521;5,047;-12,945;-2,726;0,000;38,300;39,000;9,687;3,151;-11,907;-10,136;-13,156;-11,163;-3,171;27,442;0,000;259,040;Inf;273,000;260,000;-11,753;2,964;-7,057;25,311
6709,500;3,212;0,824;-34,547;3,249;9,482;5,143;36,521;5,047;-12,945;-2,726;0,000;38,300;39,000;9,687;3,151;-12,064;-10,086;-13,242;-11,213;-3,171;27,442;0,000;258,840;Inf;274,000;260,000;-11,590;2,968;-7,053;25,312
6710,000;2,947;0,815;-34,086;3,214;9,568;5,143;36,521;5,047;-12,945;-2,726;0,000;38,300;39,000;9,699;3,157;-11,898;-10,202;-13,427;-11,349;-3,171;27,442;0,000;258,840;Inf;274,000;260,000;-11,651;2,972;-7,055;25,353
6710,500;2,947;0,815;-34,086;3,214;9,568;5,143;36,521;5,047;-12,945;-2,726;0,000;38,300;39,000;9,699;3,157;-11,957;-10,197;-13,279;-11,308;-3,171;27,442;0,000;258,640;Inf;275,000;260,000;-11,719;2,972;-7,073;25,407
6711,000;2,947;0,815;-34,086;3,214;9,568;5,143;36,521;5,047;-12,945;-2,726;0,000;38,300;39,000;9,699;3,157;-12,114;-10,112;-13,301;-11,205;-3,171;27,442;0,000;258,640;Inf;275,000;260,000;-11,685;2,971;-7,080;25,442
6711,500;2,947;0,815;-34,086;3,214;9,568;5,143;36,521;5,047;-12,945;-2,726;0,000;38,300;39,000;9,699;3,157;-11,831;-10,130;-13,054;-11,234;-3,171;27,442;0,000;261,040;Inf;274,000;260,000;-11,683;2,971;-7,073;25,483
6712,000;2,947;0,815;-34,086;3,214;9,568;5,175;36,503;5,063;-12,934;-2,739;0,000;38,289;38,871;9,699;3,157;-12,028;-10,265;-13,463;-11,261;-3,177;27,446;0,000;261,040;Inf;274,000;260,000;-11,562;2,971;-7,091;25,576
6712,500;2,947;0,815;-34,086;3,214;9,568;5,175;36,503;5,063;-12,934;-2,739;0,000;38,300;38,900;9,699;3,157;-11,915;-10,237;-13,319;-11,353;-3,177;27,446;0,000;261,440;Inf;273,000;260,000;-11,754;2,970;-7,082;25,677
6713,000;3,015;0,652;-35,209;3,185;9,614;5,175;36,503;5,063;-12,934;-2,739;0,000;38,300;38,900;9,656;3,201;-12,102;-10,025;-13,214;-11,187;-3,177;27,446;0,000;261,440;Inf;273,000;260,000;-11,706;2,970;-7,069;25,690
6713,500;3,015;0,652;-35,209;3,185;9,614;5,175;36,503;5,063;-12,934;-2,739;0,000;38,300;38,900;9,656;3,201;-11,937;-10,285;-13,414;-11,292;-3,177;27,446;0,000;261,640;Inf;272,000;260,000;-11,632;2,971;-7,094;25,681
6714,000;3,015;0,652;-35,209;3,185;9,614;5,175;36,503;5,063;-12,934;-2,739;0,000;38,300;38,900;9,656;3,201;-11,828;-10,214;-13,183;-11,294;-3,177;27,446;0,000;261,640;Inf;272,000;260,000;-11,732;2,971;-7,097;25,588
6714,500;3,015;0,652;-35,209;3,185;9,614;5,175;36,503;5,063;-12,934;-2,739;0,000;38,300;38,900;9,656;3,201;-12,102;-10,066;-13,228;-11,192;-3,177;27,446;0,000;260,740;Inf;272,000;260,000;-11,630;2,972;-7,103;25,495
6715,000;3,015;0,652;-35,209;3,185;9,614;5,218;36,521;5,078;-12,895;-2,733;0,000;38,307;38,929;9,656;3,201;-11,946;-10,148;-13,188;-11,259;-3,169;27,447;0,000;260,740;Inf;272,000;260,000;-11,647;2,973;-7,078;25,420
6715,500;3,015;0,652;-35,209;3,185;9,614;5,218;36,521;5,078;-12,895;-2,733;0,000;38,300;38,900;9,656;3,201;-12,107;-10,089;-13,119;-11,156;-3,169;27,447;0,000;260,840;Inf;272,000;260,000;-11,635;2,973;-7,107;25,370
6716,000;3,522;0,904;-34,905;3,167;9,543;5,218;36,521;5,078;-12,895;-2,733;0,000;38,300;38,900;9,739;3,317;-11,760;-10,261;-13,254;-11,288;-3,169;27,447;0,000;260,840;Inf;272,000;260,000;-11,618;2,974;-7,108;25,305
6716,500;3,522;0,904;-34,905;3,167;9,543;5,218;36,521;5,078;-12,895;-2,733;0,000;38,300;38,900;9,739;3,317;-11,842;-10,166;-13,123;-11,228;-3,169;27,447;0,000;261,040;Inf;271,000;260,000;-11,641;2,983;-7,125;25,249
6717,000;3,522;0,904;-34,905;3,167;9,543;5,218;36,521;5,078;-12,895;-2,733;0,000;38,300;38,900;9,739;3,317;-12,032;-10,247;-13,429;-11,359;-3,169;27,447;0,000;261,040;Inf;271,000;260,000;-11,590;2,992;-7,096;25,228
6717,500;3,522;0,904;-34,905;3,167;9,543;5,218;36,521;5,078;-12,895;-2,733;0,000;38,300;38,900;9,739;3,317;-11,965;-10,249;-13,188;-11,203;-3,169;27,447;0,000;259,640;Inf;271,000;260,000;-11,767;3,001;-7,070;25,278
6718,000;3,522;0,904;-34,905;3,167;9,543;5,218;36,521;5,078;-12,895;-2,733;0,000;38,300;38,900;9,739;3,317;-11,837;-9,990;-12,974;-11,093;-3,169;27,447;0,000;259,640;Inf;271,000;260,000;-11,651;3,009;-7,092;25,277
6718,500;3,522;0,904;-34,905;3,167;9,543;5,189;36,514;5,053;-12,883;-2,746;0,000;38,307;38,931;9,739;3,317;-11,866;-10,156;-13,133;-11,250;-3,176;27,447;0,000;259,740;Inf;271,000;260,000;-11,474;3,017;-7,070;25,285
6719,000;3,522;0,904;-34,905;3,167;9,543;5,189;36,514;5,053;-12,883;-2,746;0,000;38,300;38,900;9,739;3,317;-12,030;-10,214;-13,499;-11,399;-3,176;27,447;0,000;259,740;Inf;271,000;260,000;-11,601;3,026;-7,070;25,264
6719,500;2,391;0,638;-33,868;3,206;9,528;5,189;36,514;5,053;-12,883;-2,746;0,000;38,300;38,900;9,788;3,159;-12,127;-10,114;-13,351;-11,267;-3,176;27,447;0,000;259,540;Inf;271,000;260,000;-11,786;3,034;-7,045;25,262
6720,000;2,391;0,638;-33,868;3,206;9,528;5,189;36,514;5,053;-12,883;-2,746;0,000;38,300;38,900;9,788;3,159;-11,830;-9,822;-12,806;-10,982;-3,176;27,447;0,000;259,540;Inf;271,000;260,000;-11,715;3,023;-7,029;25,251
6720,500;2,391;0,638;-33,868;3,206;9,528;5,189;36,514;5,053;-12,883;-2,746;0,000;38,300;38,900;9,788;3,159;-11,802;-10,204;-13,282;-11,209;-3,176;27,447;0,000;259,240;Inf;271,000;260,000;-11,360;3,013;-7,077;25,317
6721,000;2,391;0,638;-33,868;3,206;9,528;5,189;36,514;5,053;-12,883;-2,746;0,000;38,300;38,900;9,788;3,159;-11,906;-10,174;-13,234;-11,220;-3,176;27,447;0,000;259,240;Inf;271,000;260,000;-11,624;3,003;-7,068;25,424
6721,500;2,391;0,638;-33,868;3,206;9,528;5,177;36,526;5,047;-12,850;-2,727;0,000;38,319;38,951;9,788;3,159;-11,842;-10,211;-13,330;-11,301;-3,180;27,460;0,000;258,340;Inf;272,000;260,000;-11,634;2,993;-7,044;25,444
6722,000;2,391;0,638;-33,868;3,206;9,528;5,177;36,526;5,047;-12,850;-2,727;0,000;38,300;39,000;9,788;3,159;-12,026;-10,193;-13,449;-11,320;-3,180;27,460;0,000;258,340;Inf;272,000;260,000;-11,671;2,983;-7,036;25,448
6722,500;3,284;0,792;-35,014;3,197;9,672;5,177;36,526;5,047;-12,850;-2,727;0,000;38,300;39,000;9,677;3,102;-11,719;-10,016;-12,741;-11,088;-3,180;27,460;0,000;258,540;Inf;273,000;260,000;-11,747;2,973;-7,041;25,562
6723,000;3,284;0,792;-35,014;3,197;9,672;5,177;36,526;5,047;-12,850;-2,727;0,000;38,300;39,000;9,677;3,102;-11,897;-9,944;-13,030;-11,077;-3,180;27,460;0,000;258,540;Inf;273,000;260,000;-11,391;2,978;-7,037;25,566
6723,500;3,284;0,792;-35,014;3,197;9,672;5,177;36,526;5,047;-12,850;-2,727;0,000;38,300;39,000;9,677;3,102;-11,808;-10,175;-13,278;-11,301;-3,180;27,460;0,000;258,440;Inf;274,000;260,000;-11,487;2,983;-7,047;25,584
6724,000;3,284;0,792;-35,014;3,197;9,672;5,177;36,526;5,047;-12,850;-2,727;0,000;38,300;39,000;9,677;3,102;-12,100;-10,176;-13,431;-11,363;-3,180;27,460;0,000;258,440;Inf;274,000;260,000;-11,641;2,988;-7,035;25,582
6724,500;3,284;0,792;-35,014;3,197;9,672;5,174;36,554;5,071;-12,814;-2,742;0,000;38,323;38,940;9,677;3,102;-12,025;-10,178;-13,439;-11,347;-3,192;27,452;0,000;260,040;Inf;274,000;260,000;-11,767;2,993;-7,003;25,802
6725,000;3,284;0,792;-35,014;3,197;9,672;5,174;36,554;5,071;-12,814;-2,742;0,000;38,300;38,900;9,677;3,102;-11,844;-10,090;-13,230;-10,968;-3,192;27,452;0,000;260,040;Inf;274,000;260,000;-11,747;2,998;-7,017;25,811
6725,500;3,284;0,792;-35,014;3,197;9,672;5,174;36,554;5,071;-12,814;-2,742;0,000;38,300;38,900;9,677;3,102;-11,767;-9,875;-12,995;-10,917;-3,192;27,452;0,000;259,940;Inf;274,000;260,000;-11,533;3,002;-7,014;25,772
6726,000;3,048;0,800;-34,273;3,289;9,583;5,174;36,554;5,071;-12,814;-2,742;0,000;38,300;38,900;9,650;3,092;-12,060;-10,140;-13,362;-11,223;-3,192;27,452;0,000;259,940;Inf;274,000;260,000;-11,389;3,007;-7,020;25,769
6726,500;3,048;0,800;-34,273;3,289;9,583;5,174;36,554;5,071;-12,814;-2,742;0,000;38,300;38,900;9,650;3,092;-11,951;-10,132;-13,230;-11,195;-3,192;27,452;0,000;259,540;Inf;274,000;260,000;-11,696;3,008;-7,028;25,710
6727,000;3,048;0,800;-34,273;3,289;9,583;5,174;36,554;5,071;-12,814;-2,742;0,000;38,300;38,900;9,650;3,092;-12,036;-10,214;-13,399;-11,368;-3,192;27,452;0,000;259,540;Inf;274,000;260,000;-11,627;3,008;-7,016;25,664
6727,500;3,048;0,800;-34,273;3,289;9,583;5,174;36,554;5,071;-12,814;-2,742;0,000;38,300;38,900;9,650;3,092;-11,840;-10,038;-13,224;-11,196;-3,192;27,452;0,000;261,640;Inf;273,000;260,000;-11,754;3,009;-7,010;25,660
6728,000;3,048;0,800;-34,273;3,289;9,583;5,149;36,538;5,079;-12,798;-2,761;0,000;38,323;38,923;9,650;3,092;-12,071;-10,191;-13,326;-11,171;-3,199;27,449;0,000;261,640;Inf;273,000;260,000;-11,575;3,010;-7,037;25,667
6728,500;3,048;0,800;-34,273;3,289;9,583;5,149;36,538;5,079;-12,798;-2,761;0,000;38,300;38,900;9,650;3,092;-11,818;-10,207;-13,289;-11,322;-3,199;27,449;0,000;261,940;Inf;272,000;260,000;-11,690;3,010;-7,041;25,664
6729,000;3,014;0,783;-34,426;3,241;9,616;5,149;36,538;5,079;-12,798;-2,761;0,000;38,300;38,900;9,634;3,159;-12,204;-9,914;-13,232;-11,120;-3,199;27,449;0,000;261,940;Inf;272,000;260,000;-11,659;3,011;-7,028;25,687
6729,500;3,014;0,783;-34,426;3,241;9,616;5,149;36,538;5,079;-12,798;-2,761;0,000;38,300;38,900;9,634;3,159;-11,848;-10,118;-13,124;-11,212;-3,199;27,449;0,000;262,040;Inf;271,000;260,000;-11,618;3,011;-7,034;25,687
6730,000;3,014;0,783;-34,426;3,241;9,616;5,149;36,538;5,079;-12,798;-2,761;0,000;38,300;38,900;9,634;3,159;-12,040;-9,923;-13,134;-11,104;-3,199;27,449;0,000;262,040;Inf;271,000;260,000;-11,576;3,011;-7,021;25,707
6730,500;3,014;0,783;-34,426;3,241;9,616;5,149;36,538;5,079;-12,798;-2,761;0,000;38,300;38,900;9,634;3,159;-11,861;-10,188;-13,362;-11,328;-3,199;27,449;0,000;260,140;Inf;271,000;260,000;-11,550;3,011;-7,024;25,740
6731,000;3,014;0,783;-34,426;3,241;9,616;5,180;36,524;5,055;-12,793;-2,770;0,000;38,327;38,922;9,634;3,159;-11,831;-10,148;-13,205;-11,244;-3,190;27,447;0,000;260,140;Inf;271,000;260,000;-11,685;3,011;-7,039;25,765
6731,500;3,014;0,783;-34,426;3,241;9,616;5,180;36,524;5,055;-12,793;-2,770;0,000;38,300;38,900;9,634;3,159;-12,051;-10,211;-13,409;-11,179;-3,190;27,447;0,000;259,740;Inf;271,000;260,000;-11,607;3,011;-7,022;25,808
6732,000;3,014;0,783;-34,426;3,241;9,616;5,180;36,524;5,055;-12,793;-2,770;0,000;38,300;38,900;9,634;3,159;-11,878;-10,202;-13,367;-11,338;-3,190;27,447;0,000;259,740;Inf;271,000;260,000;-11,713;3,011;-7,034;25,794
6732,500;3,128;0,738;-35,209;3,200;9,655;5,180;36,524;5,055;-12,793;-2,770;0,000;38,300;38,900;9,473;3,208;-11,924;-10,072;-13,179;-11,152;-3,190;27,447;0,000;260,240;Inf;271,000;260,000;-11,696;3,011;-7,046;25,799
6733,000;3,128;0,738;-35,209;3,200;9,655;5,180;36,524;5,055;-12,793;-2,770;0,000;38,300;38,900;9,473;3,208;-11,763;-10,184;-13,236;-11,281;-3,190;27,447;0,000;260,240;Inf;271,000;260,000;-11,581;3,013;-7,058;25,804
6733,500;3,128;0,738;-35,209;3,200;9,655;5,180;36,524;5,055;-12,793;-2,770;0,000;38,300;38,900;9,473;3,208;-12,118;-10,029;-13,240;-11,177;-3,190;27,447;0,000;259,840;Inf;271,000;260,000;-11,616;3,015;-7,014;26,032
6734,000;3,128;0,738;-35,209;3,200;9,655;5,180;36,524;5,055;-12,793;-2,770;0,000;38,300;38,900;9,473;3,208;-11,986;-10,191;-13,446;-11,278;-3,190;27,447;0,000;259,840;Inf;271,000;260,000;-11,641;3,017;-7,019;26,079
6734,500;3,128;0,738;-35,209;3,200;9,655;5,211;36,541;5,069;-12,754;-2,759;0,000;38,320;38,908;9,473;3,208;-11,797;-10,166;-13,189;-11,283;-3,198;27,452;0,000;258,840;Inf;272,000;260,000;-11,725;3,019;-7,024;26,084
6735,000;3,128;0,738;-35,209;3,200;9,655;5,211;36,541;5,069;-12,754;-2,759;0,000;38,300;38,900;9,473;3,208;-12,052;-9,954;-13,158;-11,103;-3,198;27,452;0,000;258,840;Inf;272,000;260,000;-11,609;3,020;-7,009;26,164
6735,500;3,402;0,783;-35,209;3,211;9,658;5,211;36,541;5,069;-12,754;-2,759;0,000;38,300;38,900;9,626;3,152;-11,868;-10,191;-13,321;-11,205;-3,198;27,452;0,000;258,740;Inf;273,000;260,000;-11,567;3,022;-7,025;26,108
6736,000;3,402;0,783;-35,209;3,211;9,658;5,211;36,541;5,069;-12,754;-2,759;0,000;38,300;38,900;9,626;3,152;-11,782;-10,141;-13,155;-11,261;-3,198;27,452;0,000;258,740;Inf;273,000;260,000;-11,646;3,028;-7,021;26,112
6736,500;3,402;0,783;-35,209;3,211;9,658;5,211;36,541;5,069;-12,754;-2,759;0,000;38,300;38,900;9,626;3,152;-11,893;-10,189;-13,390;-11,335;-3,198;27,452;0,000;258,940;Inf;274,000;260,000;-11,585;3,035;-7,009;26,075
6737,000;3,402;0,783;-35,209;3,211;9,658;5,211;36,541;5,069;-12,754;-2,759;0,000;38,300;38,900;9,626;3,152;-11,846;-10,062;-13,075;-11,185;-3,198;27,452;0,000;258,940;Inf;274,000;260,000;-11,702;3,041;-7,022;26,068
6737,500;3,402;0,783;-35,209;3,211;9,658;5,208;36,543;5,064;-12,723;-2,761;0,000;38,311;38,928;9,626;3,152;-12,017;-9,943;-13,111;-11,044;-3,185;27,454;0,000;259,640;Inf;274,000;260,000;-11,542;3,046;-7,006;26,090
6738,000;3,402;0,783;-35,209;3,211;9,658;5,208;36,543;5,064;-12,723;-2,761;0,000;38,300;38,900;9,626;3,152;-11,766;-10,155;-13,249;-11,281;-3,185;27,454;0,000;259,640;Inf;274,000;260,000;-11,529;3,052;-7,029;26,096
6738,500;3,402;0,783;-35,209;3,211;9,658;5,208;36,543;5,064;-12,723;-2,761;0,000;38,300;38,900;9,626;3,152;-11,784;-10,058;-13,075;-11,182;-3,185;27,454;0,000;259,940;Inf;274,000;260,000;-11,613;3,058;-7,016;26,060
6739,000;3,199;0,773;-34,985;3,292;9,599;5,208;36,543;5,064;-12,723;-2,761;0,000;38,300;38,900;9,639;3,087;-12,000;-10,184;-13,396;-11,168;-3,185;27,454;0,000;259,940;Inf;274,000;260,000;-11,525;3,064;-7,013;26,004
6739,500;3,199;0,773;-34,985;3,292;9,599;5,208;36,543;5,064;-12,723;-2,761;0,000;38,300;38,900;9,639;3,087;-11,827;-10,197;-13,250;-11,310;-3,185;27,454;0,000;260,140;Inf;274,000;260,000;-11,687;3,066;-7,014;25,968
6740,000;3,199;0,773;-34,985;3,292;9,599;5,208;36,543;5,064;-12,723;-2,761;0,000;38,300;38,900;9,639;3,087;-11,897;-10,203;-13,356;-11,226;-3,185;27,454;0,000;260,140;Inf;274,000;260,000;-11,646;3,068;-7,028;25,972
6740,500;3,199;0,773;-34,985;3,292;9,599;5,208;36,543;5,064;-12,723;-2,761;0,000;38,300;38,900;9,639;3,087;-11,844;-10,113;-13,152;-11,219;-3,185;27,454;0,000;262,140;Inf;273,000;260,000;-11,670;3,070;-7,041;25,966
6741,000;3,199;0,773;-34,985;3,292;9,599;5,180;36,515;5,066;-12,712;-2,771;0,000;38,307;38,867;9,639;3,087;-12,045;-9,934;-13,127;-11,092;-3,192;27,443;0,000;262,140;Inf;273,000;260,000;-11,582;3,072;-7,013;25,946
6741,500;3,199;0,773;-34,985;3,292;9,599;5,180;36,515;5,066;-12,712;-2,771;0,000;38,300;38,900;9,639;3,087;-11,906;-10,199;-13,386;-11,328;-3,192;27,443;0,000;261,640;Inf;272,000;260,000;-11,550;3,074;-7,027;25,927
6742,000;2,608;0,698;-34,451;3,271;9,555;5,180;36,515;5,066;-12,712;-2,771;0,000;38,300;38,900;9,702;3,304;-11,811;-10,107;-13,102;-11,235;-3,192;27,443;0,000;261,640;Inf;272,000;260,000;-11,705;3,076;-7,029;25,901
6742,500;2,608;0,698;-34,451;3,271;9,555;5,180;36,515;5,066;-12,712;-2,771;0,000;38,300;38,900;9,702;3,304;-12,038;-10,100;-13,313;-11,105;-3,192;27,443;0,000;261,540;Inf;271,000;260,000;-11,564;3,069;-7,023;25,875
6743,000;2,608;0,698;-34,451;3,271;9,555;5,180;36,515;5,066;-12,712;-2,771;0,000;38,300;38,900;9,702;3,304;-11,761;-10,187;-13,196;-11,288;-3,192;27,443;0,000;261,540;Inf;271,000;260,000;-11,639;3,061;-7,036;25,854
6743,500;2,608;0,698;-34,451;3,271;9,555;5,180;36,515;5,066;-12,712;-2,771;0,000;38,300;38,900;9,702;3,304;-11,935;-10,215;-13,304;-11,123;-3,192;27,443;0,000;259,540;Inf;271,000;260,000;-11,608;3,054;-7,060;25,824
6744,000;2,608;0,698;-34,451;3,271;9,555;5,183;36,508;5,060;-12,693;-2,762;0,000;38,304;38,832;9,702;3,304;-11,819;-10,163;-13,182;-11,280;-3,201;27,448;0,000;259,540;Inf;271,000;260,000;-11,644;3,047;-7,044;25,820
6744,500;2,608;0,698;-34,451;3,271;9,555;5,183;36,508;5,060;-12,693;-2,762;0,000;38,300;38,800;9,702;3,304;-12,058;-9,903;-13,061;-11,103;-3,201;27,448;0,000;259,740;Inf;271,000;260,000;-11,611;3,039;-7,028;25,810
6745,000;3,219;0,745;-35,209;3,195;9,590;5,183;36,508;5,060;-12,693;-2,762;0,000;38,300;38,800;9,646;3,275;-11,937;-10,194;-13,378;-11,317;-3,201;27,448;0,000;259,740;Inf;271,000;260,000;-11,531;3,032;-7,037;25,793
6745,500;3,219;0,745;-35,209;3,195;9,590;5,183;36,508;5,060;-12,693;-2,762;0,000;38,300;38,800;9,646;3,275;-11,773;-10,123;-13,059;-11,206;-3,201;27,448;0,000;259,540;Inf;271,000;260,000;-11,707;3,035;-7,043;25,746
6746,000;3,219;0,745;-35,209;3,195;9,590;5,183;36,508;5,060;-12,693;-2,762;0,000;38,300;38,800;9,646;3,275;-12,011;-9,913;-13,098;-11,056;-3,201;27,448;0,000;259,540;Inf;271,000;260,000;-11,540;3,038;-7,035;25,731
6746,500;3,219;0,745;-35,209;3,195;9,590;5,183;36,508;5,060;-12,693;-2,762;0,000;38,300;38,800;9,646;3,275;-11,832;-10,190;-13,322;-11,301;-3,201;27,448;0,000;257,940;Inf;272,000;260,000;-11,519;3,041;-7,039;25,698
6747,000;3,219;0,745;-35,209;3,195;9,590;5,183;36,508;5,060;-12,693;-2,762;0,000;38,300;38,800;9,646;3,275;-11,825;-10,063;-13,148;-11,179;-3,201;27,448;0,000;257,940;Inf;272,000;260,000;-11,661;3,044;-7,035;25,675
6747,500;3,219;0,745;-35,209;3,195;9,590;5,166;36,526;5,079;-12,654;-2,746;0,000;38,281;38,793;9,646;3,275;-11,760;-10,179;-13,219;-11,275;-3,197;27,444;0,000;257,840;Inf;273,000;260,000;-11,554;3,047;-7,028;25,599
6748,000;3,219;0,745;-35,209;3,195;9,590;5,166;36,526;5,079;-12,654;-2,746;0,000;38,300;38,800;9,646;3,275;-11,873;-10,060;-12,971;-11,168;-3,197;27,444;0,000;257,840;Inf;273,000;260,000;-11,608;3,050;-7,016;25,490
6748,500;2,845;0,753;-34,279;3,239;9,475;5,166;36,526;5,079;-12,654;-2,746;0,000;38,300;38,800;9,726;3,181;-11,900;-10,169;-13,319;-11,136;-3,197;27,444;0,000;257,740;Inf;274,000;260,000;-11,518;3,053;-7,011;25,444
6749,000;2,845;0,753;-34,279;3,239;9,475;5,166;36,526;5,079;-12,654;-2,746;0,000;38,300;38,800;9,726;3,181;-11,841;-10,147;-13,202;-11,245;-3,197;27,444;0,000;257,740;Inf;274,000;260,000;-11,631;3,049;-7,013;25,402
6749,500;2,845;0,753;-34,279;3,239;9,475;5,166;36,526;5,079;-12,654;-2,746;0,000;38,300;38,800;9,726;3,181;-11,968;-9,992;-13,095;-11,110;-3,197;27,444;0,000;259,240;Inf;274,000;260,000;-11,609;3,046;-7,009;25,300
6750,000;2,845;0,753;-34,279;3,239;9,475;5,166;36,526;5,079;-12,654;-2,746;0,000;38,300;38,800;9,726;3,181;-11,907;-10,188;-13,324;-11,152;-3,197;27,444;0,000;259,240;Inf;274,000;260,000;-11,541;3,043;-7,023;25,367
6750,500;2,845;0,753;-34,279;3,239;9,475;5,170;36,517;5,056;-12,627;-2,768;0,000;38,271;38,762;9,726;3,181;-11,784;-10,127;-13,120;-11,231;-3,214;27,433;0,000;260,540;Inf;274,000;260,000;-11,643;3,039;-7,016;25,361
6751,000;2,845;0,753;-34,279;3,239;9,475;5,170;36,517;5,056;-12,627;-2,768;0,000;38,300;38,800;9,726;3,181;-11,848;-10,156;-13,357;-11,234;-3,214;27,433;0,000;260,540;Inf;274,000;260,000;-11,566;3,036;-7,005;25,334
6751,500;2,815;0,739;-34,749;3,218;9,572;5,170;36,517;5,056;-12,627;-2,768;0,000;38,300;38,800;9,709;3,332;-11,753;-10,076;-13,159;-11,198;-3,214;27,433;0,000;260,540;Inf;274,000;260,000;-11,649;3,033;-6,998;25,293
6752,000;2,815;0,739;-34,749;3,218;9,572;5,170;36,517;5,056;-12,627;-2,768;0,000;38,300;38,800;9,709;3,332;-11,988;-9,933;-13,090;-11,080;-3,214;27,433;0,000;260,540;Inf;274,000;260,000;-11,546;3,030;-6,999;25,273
6752,500;2,815;0,739;-34,749;3,218;9,572;5,170;36,517;5,056;-12,627;-2,768;0,000;38,300;38,800;9,709;3,332;-11,820;-10,131;-13,266;-11,093;-3,214;27,433;0,000;260,440;Inf;274,000;260,000;-11,523;3,026;-7,012;25,242
6753,000;2,815;0,739;-34,749;3,218;9,572;5,170;36,517;5,056;-12,627;-2,768;0,000;38,300;38,800;9,709;3,332;-11,738;-10,106;-13,091;-11,178;-3,214;27,433;0,000;260,440;Inf;274,000;260,000;-11,578;3,023;-7,013;25,256
6753,500;2,815;0,739;-34,749;3,218;9,572;5,207;36,511;5,073;-12,616;-2,765;0,000;38,267;38,733;9,709;3,332;-11,993;-9,933;-13,121;-11,096;-3,211;27,444;0,000;262,040;Inf;273,000;260,000;-11,528;3,019;-7,007;25,243
6754,000;2,815;0,739;-34,749;3,218;9,572;5,207;36,511;5,073;-12,616;-2,765;0,000;38,300;38,700;9,709;3,332;-11,816;-10,161;-13,317;-11,303;-3,211;27,444;0,000;262,040;Inf;273,000;260,000;-11,536;3,016;-7,004;25,224
6754,500;2,815;0,739;-34,749;3,218;9,572;5,207;36,511;5,073;-12,616;-2,765;0,000;38,300;38,700;9,709;3,332;-11,980;-9,987;-13,143;-11,061;-3,211;27,444;0,000;262,440;Inf;272,000;260,000;-11,649;3,009;-7,017;25,340
6755,000;3,357;0,800;-35,209;3,173;9,703;5,207;36,511;5,073;-12,616;-2,765;0,000;38,300;38,700;9,648;3,220;-11,686;-10,122;-13,134;-11,219;-3,211;27,444;0,000;262,440;Inf;272,000;260,000;-11,543;3,015;-6,999;25,402
6755,500;3,357;0,800;-35,209;3,173;9,703;5,207;36,511;5,073;-12,616;-2,765;0,000;38,300;38,700;9,648;3,220;-11,663;-10,033;-13,062;-11,126;-3,211;27,444;0,000;262,840;Inf;271,000;260,000;-11,540;3,015;-6,999;25,490
6756,000;3,357;0,800;-35,209;3,173;9,703;5,207;36,511;5,073;-12,616;-2,765;0,000;38,300;38,700;9,648;3,220;-11,913;-10,150;-13,244;-11,140;-3,211;27,444;0,000;262,840;Inf;271,000;260,000;-11,471;3,021;-7,015;25,558
6756,500;3,357;0,800;-35,209;3,173;9,703;5,207;36,511;5,073;-12,616;-2,765;0,000;38,300;38,700;9,648;3,220;-11,803;-10,157;-13,247;-11,294;-3,211;27,444;0,000;260,540;Inf;271,000;260,000;-11,612;3,026;-7,018;25,647
6757,000;3,357;0,800;-35,209;3,173;9,703;5,203;36,509;5,073;-12,593;-2,779;0,000;38,253;38,677;9,648;3,220;-12,046;-9,896;-13,040;-11,101;-3,217;27,439;0,000;260,540;Inf;271,000;260,000;-11,625;3,032;-7,017;25,636
6757,500;3,357;0,800;-35,209;3,173;9,703;5,203;36,509;5,073;-12,593;-2,779;0,000;38,300;38,700;9,648;3,220;-11,876;-9,868;-12,961;-10,985;-3,217;27,439;0,000;260,440;Inf;271,000;260,000;-11,521;3,037;-7,046;25,643
6758,000;3,567;0,854;-35,209;3,202;9,678;5,203;36,509;5,073;-12,593;-2,779;0,000;38,300;38,700;9,463;3,186;-11,558;-10,060;-12,872;-11,092;-3,217;27,439;0,000;260,440;Inf;271,000;260,000;-11,423;3,042;-7,035;25,619
6758,500;3,567;0,854;-35,209;3,202;9,678;5,203;36,509;5,073;-12,593;-2,779;0,000;38,300;38,700;9,463;3,186;-11,855;-10,130;-13,307;-11,280;-3,217;27,439;0,000;260,540;Inf;271,000;260,000;-11,395;3,051;-7,013;25,613
6759,000;3,567;0,854;-35,209;3,202;9,678;5,203;36,509;5,073;-12,593;-2,779;0,000;38,300;38,700;9,463;3,186;-11,961;-10,093;-13,251;-11,267;-3,217;27,439;0,000;260,540;Inf;271,000;260,000;-11,643;3,059;-6,980;25,629
6759,500;3,567;0,854;-35,209;3,202;9,678;5,203;36,509;5,073;-12,593;-2,779;0,000;38,300;38,700;9,463;3,186;-11,776;-9,832;-12,881;-10,742;-3,217;27,439;0,000;259,640;Inf;271,000;260,000;-11,643;3,068;-6,979;25,615
6760,000;3,567;0,854;-35,209;3,202;9,678;5,194;36,520;5,075;-12,572;-2,755;0,000;38,241;38,650;9,463;3,186;-11,692;-9,645;-12,734;-10,763;-3,211;27,446;0,000;259,640;Inf;271,000;260,000;-11,308;3,076;-6,986;25,634
6760,500;3,567;0,854;-35,209;3,202;9,678;5,194;36,520;5,075;-12,572;-2,755;0,000;38,200;38,600;9,463;3,186;-11,507;-10,055;-13,004;-11,126;-3,211;27,446;0,000;260,140;Inf;271,000;260,000;-11,209;3,084;-6,947;25,650
6761,000;3,567;0,854;-35,209;3,202;9,678;5,194;36,520;5,075;-12,572;-2,755;0,000;38,200;38,600;9,463;3,186;-11,794;-10,062;-13,147;-11,213;-3,211;27,446;0,000;260,140;Inf;271,000;260,000;-11,423;3,092;-6,973;25,650
6761,500;2,281;0,609;-33,748;3,204;9,376;5,194;36,520;5,075;-12,572;-2,755;0,000;38,200;38,600;9,786;3,121;-11,961;-10,125;-13,168;-11,266;-3,211;27,446;0,000;260,140;Inf;271,000;260,000;-11,554;3,099;-6,962;25,643
6762,000;2,281;0,609;-33,748;3,204;9,376;5,194;36,520;5,075;-12,572;-2,755;0,000;38,200;38,600;9,786;3,121;-11,751;-10,048;-13,118;-11,033;-3,211;27,446;0,000;260,140;Inf;271,000;260,000;-11,630;3,086;-6,975;25,657
6762,500;2,281;0,609;-33,748;3,204;9,376;5,194;36,520;5,075;-12,572;-2,755;0,000;38,200;38,600;9,786;3,121;-11,583;-9,872;-12,762;-10,901;-3,211;27,446;0,000;259,640;Inf;271,000;260,000;-11,488;3,073;-6,971;25,659
6763,000;2,281;0,609;-33,748;3,204;9,376;5,194;36,520;5,075;-12,572;-2,755;0,000;38,200;38,600;9,786;3,121;-11,700;-10,055;-12,967;-11,128;-3,211;27,446;0,000;259,640;Inf;271,000;260,000;-11,280;3,060;-6,954;25,638
6763,500;2,281;0,609;-33,748;3,204;9,376;5,141;36,477;5,073;-12,569;-2,752;0,000;38,235;38,656;9,786;3,121;-11,584;-10,084;-12,966;-11,186;-3,213;27,439;0,000;259,040;Inf;271,000;260,000;-11,462;3,047;-6,957;25,644
6764,000;2,281;0,609;-33,748;3,204;9,376;5,141;36,477;5,073;-12,569;-2,752;0,000;38,200;38,700;9,786;3,121;-11,769;-10,097;-13,233;-11,254;-3,213;27,439;0,000;259,040;Inf;271,000;260,000;-11,455;3,035;-6,938;25,620
6764,500;2,680;0,720;-33,928;3,276;9,494;5,141;36,477;5,073;-12,569;-2,752;0,000;38,200;38,700;9,689;3,115;-11,745;-9,963;-12,966;-11,010;-3,213;27,439;0,000;258,740;Inf;272,000;260,000;-11,588;3,022;-6,904;25,580
6765,000;2,680;0,720;-33,928;3,276;9,494;5,141;36,477;5,073;-12,569;-2,752;0,000;38,200;38,700;9,689;3,115;-11,697;-10,006;-13,008;-11,110;-3,213;27,439;0,000;258,740;Inf;272,000;260,000;-11,421;3,017;-6,900;25,549
6765,500;2,680;0,720;-33,928;3,276;9,494;5,141;36,477;5,073;-12,569;-2,752;0,000;38,200;38,700;9,689;3,115;-11,736;-9,994;-12,986;-11,041;-3,213;27,439;0,000;259,140;Inf;272,000;260,000;-11,455;3,011;-6,912;25,509
6766,000;2,680;0,720;-33,928;3,276;9,494;5,141;36,477;5,073;-12,569;-2,752;0,000;38,200;38,700;9,689;3,115;-11,589;-10,014;-12,969;-11,045;-3,213;27,439;0,000;259,140;Inf;272,000;260,000;-11,439;3,006;-6,913;25,487
6766,500;2,680;0,720;-33,928;3,276;9,494;5,176;36,485;5,089;-12,529;-2,758;0,000;38,221;38,619;9,689;3,115;-11,747;-10,062;-13,049;-11,186;-3,203;27,447;0,000;258,940;Inf;273,000;260,000;-11,404;3,000;-6,909;25,448
6767,000;2,680;0,720;-33,928;3,276;9,494;5,176;36,485;5,089;-12,529;-2,758;0,000;38,200;38,600;9,689;3,115;-11,812;-10,067;-13,140;-11,172;-3,203;27,447;0,000;258,940;Inf;273,000;260,000;-11,511;2,995;-6,907;25,424
6767,500;3,789;0,894;-35,209;3,181;9,586;5,176;36,485;5,089;-12,529;-2,758;0,000;38,200;38,600;9,574;3,142;-11,616;-10,018;-12,949;-10,939;-3,203;27,447;0,000;258,940;Inf;274,000;260,000;-11,548;2,990;-6,908;25,437
6768,000;3,789;0,894;-35,209;3,181;9,586;5,176;36,485;5,089;-12,529;-2,758;0,000;38,200;38,600;9,574;3,142;-11,636;-9,915;-12,804;-10,966;-3,203;27,447;0,000;258,940;Inf;274,000;260,000;-11,380;3,003;-6,913;25,449
6768,500;3,789;0,894;-35,209;3,181;9,586;5,176;36,485;5,089;-12,529;-2,758;0,000;38,200;38,600;9,574;3,142;-11,733;-10,074;-13,040;-11,206;-3,203;27,447;0,000;258,740;Inf;275,000;260,000;-11,330;3,016;-6,917;25,498
6769,000;3,789;0,894;-35,209;3,181;9,586;5,176;36,485;5,089;-12,529;-2,758;0,000;38,200;38,600;9,574;3,142;-11,745;-9,866;-12,780;-10,809;-3,203;27,447;0,000;258,740;Inf;275,000;260,000;-11,513;3,029;-6,917;25,536
6769,500;3,789;0,894;-35,209;3,181;9,586;5,176;36,485;5,089;-12,529;-2,758;0,000;38,200;38,600;9,574;3,142;-11,657;-9,540;-12,563;-10,699;-3,203;27,447;0,000;260,640;Inf;275,000;260,000;-11,300;3,041;-6,918;25,508
6770,000;3,789;0,894;-35,209;3,181;9,586;5,195;36,503;5,069;-12,487;-2,772;0,000;38,190;38,587;9,574;3,142;-11,545;-10,035;-13,032;-11,106;-3,212;27,437;0,000;260,640;Inf;275,000;260,000;-11,115;3,053;-6,917;25,546
6770,500;3,789;0,894;-35,209;3,181;9,586;5,195;36,503;5,069;-12,487;-2,772;0,000;38,200;38,600;9,574;3,142;-11,812;-10,038;-13,024;-10,984;-3,212;27,437;0,000;261,140;Inf;274,000;260,000;-11,429;3,065;-6,887;25,608
6771,000;3,428;0,883;-34,883;3,197;9,586;5,195;36,503;5,069;-12,487;-2,772;0,000;38,200;38,600;9,688;3,334;-11,627;-9,948;-12,929;-11,031;-3,212;27,437;0,000;261,140;Inf;274,000;260,000;-11,464;3,077;-6,894;25,829
6771,500;3,428;0,883;-34,883;3,197;9,586;5,195;36,503;5,069;-12,487;-2,772;0,000;38,200;38,600;9,688;3,334;-11,747;-10,036;-13,052;-11,055;-3,212;27,437;0,000;261,340;Inf;273,000;260,000;-11,384;3,083;-6,912;25,813
6772,000;3,428;0,883;-34,883;3,197;9,586;5,195;36,503;5,069;-12,487;-2,772;0,000;38,200;38,600;9,688;3,334;-11,933;-9,919;-13,059;-11,039;-3,212;27,437;0,000;261,340;Inf;273,000;260,000;-11,472;3,089;-6,889;25,801
6772,500;3,428;0,883;-34,883;3,197;9,586;5,195;36,503;5,069;-12,487;-2,772;0,000;38,200;38,600;9,688;3,334;-11,692;-9,988;-13,073;-10,891;-3,212;27,437;0,000;262,340;Inf;272,000;260,000;-11,487;3,094;-6,895;25,850
6773,000;3,428;0,883;-34,883;3,197;9,586;5,220;36,532;5,099;-12,454;-2,766;0,000;38,194;38,552;9,688;3,334;-11,580;-9,994;-12,971;-11,097;-3,205;27,440;0,000;262,340;Inf;272,000;260,000;-11,411;3,100;-6,908;25,881
6773,500;3,428;0,883;-34,883;3,197;9,586;5,220;36,532;5,099;-12,454;-2,766;0,000;38,200;38,600;9,688;3,334;-11,766;-10,005;-12,980;-11,089;-3,205;27,440;0,000;261,940;Inf;271,000;260,000;-11,410;3,105;-6,918;25,897
6774,000;2,658;0,661;-34,611;3,171;9,580;5,220;36,532;5,099;-12,454;-2,766;0,000;38,200;38,600;9,716;3,291;-11,672;-10,051;-13,140;-11,198;-3,205;27,440;0,000;261,940;Inf;271,000;260,000;-11,460;3,110;-6,900;25,866
6774,500;2,658;0,661;-34,611;3,171;9,580;5,220;36,532;5,099;-12,454;-2,766;0,000;38,200;38,600;9,716;3,291;-11,865;-9,881;-13,016;-10,918;-3,205;27,440;0,000;261,540;Inf;270,000;260,000;-11,515;3,103;-6,904;25,820
6775,000;2,658;0,661;-34,611;3,171;9,580;5,220;36,532;5,099;-12,454;-2,766;0,000;38,200;38,600;9,716;3,291;-11,678;-9,726;-12,835;-10,716;-3,205;27,440;0,000;261,540;Inf;270,000;260,000;-11,420;3,096;-6,873;25,818
6775,500;2,658;0,661;-34,611;3,171;9,580;5,220;36,532;5,099;-12,454;-2,766;0,000;38,200;38,600;9,716;3,291;-11,529;-9,968;-12,990;-11,031;-3,205;27,440;0,000;258,640;Inf;271,000;260,000;-11,239;3,088;-6,871;25,833
6776,000;2,658;0,661;-34,611;3,171;9,580;5,220;36,532;5,099;-12,454;-2,766;0,000;38,200;38,600;9,716;3,291;-11,585;-9,952;-13,084;-11,057;-3,205;27,440;0,000;258,640;Inf;271,000;260,000;-11,379;3,081;-6,884;25,820
6776,500;2,658;0,661;-34,611;3,171;9,580;5,188;36,503;5,066;-12,445;-2,768;0,000;38,165;38,505;9,716;3,291;-11,809;-9,833;-13,004;-10,941;-3,214;27,442;0,000;258,940;Inf;272,000;260,000;-11,420;3,074;-6,859;25,848
6777,000;2,658;0,661;-34,611;3,171;9,580;5,188;36,503;5,066;-12,445;-2,768;0,000;38,200;38,500;9,716;3,291;-11,654;-10,022;-13,112;-11,137;-3,214;27,442;0,000;258,940;Inf;272,000;260,000;-11,397;3,068;-6,861;25,819
6777,500;2,865;0,723;-35,085;3,261;9,576;5,188;36,503;5,066;-12,445;-2,768;0,000;38,200;38,500;9,667;3,415;-11,787;-9,866;-12,953;-10,993;-3,214;27,442;0,000;259,340;Inf;272,000;260,000;-11,481;3,061;-6,873;25,797
6778,000;2,865;0,723;-35,085;3,261;9,576;5,188;36,503;5,066;-12,445;-2,768;0,000;38,200;38,500;9,667;3,415;-11,865;-10,027;-13,293;-11,076;-3,214;27,442;0,000;259,340;Inf;272,000;260,000;-11,400;3,058;-6,872;25,769
6778,500;2,865;0,723;-35,085;3,261;9,576;5,188;36,503;5,066;-12,445;-2,768;0,000;38,200;38,500;9,667;3,415;-11,565;-9,993;-13,059;-11,103;-3,214;27,442;0,000;259,840;Inf;272,000;260,000;-11,565;3,054;-6,871;25,797
6779,000;2,865;0,723;-35,085;3,261;9,576;5,188;36,503;5,066;-12,445;-2,768;0,000;38,200;38,500;9,667;3,415;-11,891;-9,717;-12,876;-10,899;-3,214;27,442;0,000;259,840;Inf;272,000;260,000;-11,430;3,051;-6,861;25,813
6779,500;2,865;0,723;-35,085;3,261;9,576;5,215;36,504;5,071;-12,446;-2,753;0,000;38,166;38,503;9,667;3,415;-11,562;-9,992;-12,834;-11,045;-3,203;27,448;0,000;259,540;Inf;272,000;260,000;-11,346;3,048;-6,898;25,817
6780,000;2,865;0,723;-35,085;3,261;9,576;5,215;36,504;5,071;-12,446;-2,753;0,000;38,200;38,500;9,667;3,415;-11,888;-9,886;-13,071;-10,859;-3,203;27,448;0,000;259,540;Inf;272,000;260,000;-11,358;3,045;-6,887;25,782
6780,500;3,370;0,810;-35,209;3,245;9,674;5,215;36,504;5,071;-12,446;-2,753;0,000;38,200;38,500;9,490;3,286;-11,746;-10,003;-13,227;-11,076;-3,203;27,448;0,000;259,540;Inf;272,000;260,000;-11,426;3,042;-6,856;25,713
6781,000;3,370;0,810;-35,209;3,245;9,674;5,215;36,504;5,071;-12,446;-2,753;0,000;38,200;38,500;9,490;3,286;-11,630;-9,884;-12,856;-10,957;-3,203;27,448;0,000;259,540;Inf;272,000;260,000;-11,513;3,048;-6,862;25,707
6781,500;3,370;0,810;-35,209;3,245;9,674;5,215;36,504;5,071;-12,446;-2,753;0,000;38,200;38,500;9,490;3,286;-11,889;-9,760;-12,980;-10,901;-3,203;27,448;0,000;259,740;Inf;272,000;260,000;-11,332;3,053;-6,866;25,625
6782,000;3,370;0,810;-35,209;3,245;9,674;5,215;36,504;5,071;-12,446;-2,753;0,000;38,200;38,500;9,490;3,286;-11,703;-10,024;-13,174;-11,133;-3,203;27,448;0,000;259,740;Inf;272,000;260,000;-11,383;3,058;-6,855;25,583
6782,500;3,370;0,810;-35,209;3,245;9,674;5,174;36,502;5,052;-12,421;-2,764;0,000;38,143;38,457;9,490;3,286;-11,960;-9,841;-13,051;-10,974;-3,201;27,438;0,000;259,640;Inf;272,000;260,000;-11,508;3,063;-6,868;25,602
6783,000;3,370;0,810;-35,209;3,245;9,674;5,174;36,502;5,052;-12,421;-2,764;0,000;38,100;38,500;9,490;3,286;-11,646;-9,995;-12,941;-11,068;-3,201;27,438;0,000;259,640;Inf;272,000;260,000;-11,457;3,068;-6,871;25,590
6783,500;3,370;0,810;-35,209;3,245;9,674;5,174;36,502;5,052;-12,421;-2,764;0,000;38,100;38,500;9,490;3,286;-11,547;-9,895;-12,711;-10,919;-3,201;27,438;0,000;259,740;Inf;272,000;260,000;-11,413;3,073;-6,891;25,598
6784,000;3,655;0,848;-35,209;3,165;9,624;5,174;36,502;5,052;-12,421;-2,764;0,000;38,100;38,500;9,642;3,185;-11,783;-9,989;-13,106;-10,978;-3,201;27,438;0,000;259,740;Inf;272,000;260,000;-11,268;3,078;-6,870;25,596
6784,500;3,655;0,848;-35,209;3,165;9,624;5,174;36,502;5,052;-12,421;-2,764;0,000;38,100;38,500;9,642;3,185;-11,640;-9,979;-13,095;-11,101;-3,201;27,438;0,000;259,340;Inf;272,000;260,000;-11,464;3,088;-6,866;25,618
6785,000;3,655;0,848;-35,209;3,165;9,624;5,174;36,502;5,052;-12,421;-2,764;0,000;38,100;38,500;9,642;3,185;-11,941;-9,867;-13,096;-10,957;-3,201;27,438;0,000;259,340;Inf;272,000;260,000;-11,454;3,097;-6,871;25,610
6785,500;3,655;0,848;-35,209;3,165;9,624;5,174;36,502;5,052;-12,421;-2,764;0,000;38,100;38,500;9,642;3,185;-11,707;-10,022;-13,068;-11,025;-3,201;27,438;0,000;260,040;Inf;272,000;260,000;-11,465;3,106;-6,876;25,641
6786,000;3,655;0,848;-35,209;3,165;9,624;5,194;36,475;5,078;-12,417;-2,781;0,000;38,127;38,471;9,642;3,185;-11,443;-9,937;-12,996;-11,008;-3,212;27,423;0,000;260,040;Inf;272,000;260,000;-11,456;3,115;-6,884;25,651
6786,500;3,655;0,848;-35,209;3,165;9,624;5,194;36,475;5,078;-12,417;-2,781;0,000;38,100;38,500;9,642;3,185;-11,745;-9,757;-12,802;-10,882;-3,212;27,423;0,000;260,140;Inf;272,000;260,000;-11,346;3,124;-6,886;25,733
6787,000;3,308;0,823;-35,209;3,176;9,615;5,194;36,475;5,078;-12,417;-2,781;0,000;38,100;38,500;9,586;3,310;-11,777;-10,001;-13,055;-11,108;-3,212;27,423;0,000;260,140;Inf;272,000;260,000;-11,297;3,133;-6,906;25,790
6787,500;3,308;0,823;-35,209;3,176;9,615;5,194;36,475;5,078;-12,417;-2,781;0,000;38,100;38,500;9,586;3,310;-11,945;-9,973;-13,091;-11,078;-3,212;27,423;0,000;259,840;Inf;272,000;260,000;-11,485;3,135;-6,908;25,932
6788,000;3,308;0,823;-35,209;3,176;9,615;5,194;36,475;5,078;-12,417;-2,781;0,000;38,100;38,500;9,586;3,310;-11,974;-10,071;-13,385;-11,199;-3,212;27,423;0,000;259,840;Inf;272,000;260,000;-11,522;3,138;-6,886;26,015
6788,500;3,308;0,823;-35,209;3,176;9,615;5,194;36,475;5,078;-12,417;-2,781;0,000;38,100;38,500;9,586;3,310;-11,627;-9,930;-12,842;-11,019;-3,212;27,423;0,000;260,140;Inf;272,000;260,000;-11,657;3,141;-6,902;26,113
6789,000;3,308;0,823;-35,209;3,176;9,615;5,195;36,507;5,085;-12,378;-2,745;0,000;38,132;38,467;9,586;3,310;-11,776;-9,741;-12,859;-10,835;-3,202;27,437;0,000;260,140;Inf;272,000;260,000;-11,355;3,144;-6,895;26,105
6789,500;3,308;0,823;-35,209;3,176;9,615;5,195;36,507;5,085;-12,378;-2,745;0,000;38,100;38,500;9,586;3,310;-11,671;-10,031;-13,148;-11,127;-3,202;27,437;0,000;260,240;Inf;272,000;260,000;-11,303;3,147;-6,882;26,061
6790,000;3,308;0,823;-35,209;3,176;9,615;5,195;36,507;5,085;-12,378;-2,745;0,000;38,100;38,500;9,586;3,310;-11,950;-10,033;-13,364;-11,138;-3,202;27,437;0,000;260,240;Inf;272,000;260,000;-11,494;3,149;-6,884;25,998
6790,500;2,238;0,595;-33,452;3,283;9,567;5,195;36,507;5,085;-12,378;-2,745;0,000;38,100;38,500;9,822;3,174;-11,580;-9,860;-12,705;-10,926;-3,202;27,437;0,000;260,240;Inf;272,000;260,000;-11,621;3,152;-6,882;25,959
6791,000;2,238;0,595;-33,452;3,283;9,567;5,195;36,507;5,085;-12,378;-2,745;0,000;38,100;38,500;9,822;3,174;-11,588;-9,729;-12,773;-10,793;-3,202;27,437;0,000;260,240;Inf;272,000;260,000;-11,268;3,137;-6,857;25,911
6791,500;2,238;0,595;-33,452;3,283;9,567;5,195;36,507;5,085;-12,378;-2,745;0,000;38,100;38,500;9,822;3,174;-11,706;-10,006;-13,155;-11,094;-3,202;27,437;0,000;260,140;Inf;272,000;260,000;-11,221;3,122;-6,868;26,001
6792,000;2,238;0,595;-33,452;3,283;9,567;5,195;36,507;5,085;-12,378;-2,745;0,000;38,100;38,500;9,822;3,174;-11,871;-9,941;-12,985;-10,937;-3,202;27,437;0,000;260,140;Inf;272,000;260,000;-11,490;3,108;-6,863;25,972
6792,500;2,238;0,595;-33,452;3,283;9,567;5,189;36,498;5,039;-12,358;-2,778;0,000;38,118;38,477;9,822;3,174;-11,780;-9,838;-12,913;-10,933;-3,212;27,423;0,000;260,140;Inf;272,000;260,000;-11,433;3,093;-6,879;25,912
6793,000;2,238;0,595;-33,452;3,283;9,567;5,189;36,498;5,039;-12,358;-2,778;0,000;38,100;38,500;9,822;3,174;-11,822;-9,848;-12,901;-10,974;-3,212;27,423;0,000;260,140;Inf;272,000;260,000;-11,366;3,079;-6,872;25,836
6793,500;3,461;0,783;-35,209;3,164;9,616;5,189;36,498;5,039;-12,358;-2,778;0,000;38,100;38,500;9,636;3,258;-11,683;-9,982;-13,085;-11,080;-3,212;27,423;0,000;259,840;Inf;272,000;260,000;-11,386;3,065;-6,875;25,821
6794,000;3,461;0,783;-35,209;3,164;9,616;5,189;36,498;5,039;-12,358;-2,778;0,000;38,100;38,500;9,636;3,258;-11,972;-9,862;-13,092;-10,933;-3,212;27,423;0,000;259,840;Inf;272,000;260,000;-11,457;3,072;-6,848;25,786
6794,500;3,461;0,783;-35,209;3,164;9,616;5,189;36,498;5,039;-12,358;-2,778;0,000;38,100;38,500;9,636;3,258;-11,683;-9,973;-13,103;-11,087;-3,212;27,423;0,000;259,940;Inf;272,000;260,000;-11,465;3,078;-6,906;25,770
6795,000;3,461;0,783;-35,209;3,164;9,616;5,189;36,498;5,039;-12,358;-2,778;0,000;38,100;38,500;9,636;3,258;-11,502;-9,860;-12,818;-10,931;-3,212;27,423;0,000;259,940;Inf;272,000;260,000;-11,461;3,085;-6,871;25,758
6795,500;3,461;0,783;-35,209;3,164;9,616;5,206;36,482;5,070;-12,335;-2,777;0,000;38,119;38,467;9,636;3,258;-11,833;-9,903;-13,026;-10,991;-3,207;27,427;0,000;259,840;Inf;272,000;260,000;-11,278;3,091;-6,878;25,738
6796,000;3,461;0,783;-35,209;3,164;9,616;5,206;36,482;5,070;-12,335;-2,777;0,000;38,100;38,500;9,636;3,258;-11,708;-9,992;-13,098;-11,140;-3,207;27,427;0,000;259,840;Inf;272,000;260,000;-11,438;3,097;-6,876;25,734
6796,500;2,957;0,755;-34,884;3,216;9,567;5,206;36,482;5,070;-12,335;-2,777;0,000;38,100;38,500;9,681;3,380;-12,018;-9,860;-13,119;-10,953;-3,207;27,427;0,000;260,140;Inf;272,000;260,000;-11,484;3,103;-6,879;25,715
6797,000;2,957;0,755;-34,884;3,216;9,567;5,206;36,482;5,070;-12,335;-2,777;0,000;38,100;38,500;9,681;3,380;-11,432;-9,863;-12,737;-10,916;-3,207;27,427;0,000;260,140;Inf;272,000;260,000;-11,488;3,100;-6,847;25,702
6797,500;2,957;0,755;-34,884;3,216;9,567;5,206;36,482;5,070;-12,335;-2,777;0,000;38,100;38,500;9,681;3,380;-11,832;-9,985;-13,196;-11,110;-3,207;27,427;0,000;259,940;Inf;272,000;260,000;-11,237;3,098;-6,875;25,681
6798,000;2,957;0,755;-34,884;3,216;9,567;5,206;36,482;5,070;-12,335;-2,777;0,000;38,100;38,500;9,681;3,380;-11,597;-9,918;-12,952;-10,871;-3,207;27,427;0,000;259,940;Inf;272,000;260,000;-11,531;3,096;-6,869;25,645
6798,500;2,957;0,755;-34,884;3,216;9,567;5,206;36,482;5,070;-12,335;-2,777;0,000;38,100;38,500;9,681;3,380;-11,713;-9,984;-13,183;-11,093;-3,207;27,427;0,000;260,140;Inf;272,000;260,000;-11,334;3,093;-6,874;25,619
6799,000;2,957;0,755;-34,884;3,216;9,567;5,217;36,498;5,036;-12,307;-2,768;0,000;38,123;38,439;9,681;3,380;-11,778;-9,929;-13,036;-10,929;-3,216;27,423;0,000;260,140;Inf;272,000;260,000;-11,493;3,091;-6,859;25,558
6799,500;2,957;0,755;-34,884;3,216;9,567;5,217;36,498;5,036;-12,307;-2,768;0,000;38,100;38,400;9,681;3,380;-11,901;-9,992;-13,226;-10,927;-3,216;27,423;0,000;260,140;Inf;272,000;260,000;-11,418;3,089;-6,871;25,462
6800,000;2,765;0,732;-34,733;3,268;9,589;5,217;36,498;5,036;-12,307;-2,768;0,000;38,100;38,400;9,650;3,172;-11,658;-9,943;-13,056;-11,061;-3,216;27,423;0,000;260,140;Inf;272,000;260,000;-11,511;3,087;-6,879;25,473
6800,500;2,765;0,732;-34,733;3,268;9,589;5,217;36,498;5,036;-12,307;-2,768;0,000;38,100;38,400;9,650;3,172;-11,840;-10,010;-13,240;-11,075;-3,216;27,423;0,000;260,440;Inf;272,000;260,000;-11,430;3,082;-6,855;25,458
6801,000;2,765;0,732;-34,733;3,268;9,589;5,217;36,498;5,036;-12,307;-2,768;0,000;38,100;38,400;9,650;3,172;-11,692;-9,939;-12,932;-11,027;-3,216;27,423;0,000;260,440;Inf;272,000;260,000;-11,541;3,076;-6,885;25,463
6801,500;2,765;0,732;-34,733;3,268;9,589;5,217;36,498;5,036;-12,307;-2,768;0,000;38,100;38,400;9,650;3,172;-11,706;-9,817;-12,770;-10,876;-3,216;27,423;0,000;259,940;Inf;272,000;260,000;-11,397;3,071;-6,869;25,458
6802,000;2,765;0,732;-34,733;3,268;9,589;5,199;36,500;5,054;-12,278;-2,770;0,000;38,108;38,475;9,650;3,172;-11,773;-10,003;-13,122;-10,945;-3,218;27,409;0,000;259,940;Inf;272,000;260,000;-11,293;3,066;-6,861;25,450
6802,500;2,765;0,732;-34,733;3,268;9,589;5,199;36,500;5,054;-12,278;-2,770;0,000;38,100;38,500;9,650;3,172;-11,794;-9,983;-12,969;-11,072;-3,218;27,409;0,000;260,740;Inf;272,000;260,000;-11,461;3,061;-6,870;25,468
6803,000;2,628;0,664;-34,119;3,210;9,608;5,199;36,500;5,054;-12,278;-2,770;0,000;38,100;38,500;9,720;3,064;-11,960;-9,988;-13,228;-10,955;-3,218;27,409;0,000;260,740;Inf;272,000;260,000;-11,454;3,056;-6,865;25,462
6803,500;2,628;0,664;-34,119;3,210;9,608;5,199;36,500;5,054;-12,278;-2,770;0,000;38,100;38,500;9,720;3,064;-11,787;-9,990;-13,121;-10,939;-3,218;27,409;0,000;259,840;Inf;272,000;260,000;-11,533;3,049;-6,866;25,464
6804,000;2,628;0,664;-34,119;3,210;9,608;5,199;36,500;5,054;-12,278;-2,770;0,000;38,100;38,500;9,720;3,064;-11,349;-9,927;-12,732;-10,946;-3,218;27,409;0,000;259,840;Inf;272,000;260,000;-11,459;3,043;-6,858;25,480
6804,500;2,628;0,664;-34,119;3,210;9,608;5,199;36,500;5,054;-12,278;-2,770;0,000;38,100;38,500;9,720;3,064;-11,702;-10,000;-13,087;-11,143;-3,218;27,409;0,000;260,240;Inf;272,000;260,000;-11,239;3,036;-6,850;25,478
6805,000;2,628;0,664;-34,119;3,210;9,608;5,199;36,500;5,054;-12,278;-2,770;0,000;38,100;38,500;9,720;3,064;-11,991;-9,917;-13,090;-11,008;-3,218;27,409;0,000;260,240;Inf;272,000;260,000;-11,483;3,029;-6,849;25,463
6805,500;2,628;0,664;-34,119;3,210;9,608;5,195;36,467;5,045;-12,265;-2,775;0,000;38,109;38,470;9,720;3,064;-11,951;-9,696;-12,911;-10,847;-3,210;27,405;0,000;259,940;Inf;272,000;260,000;-11,502;3,022;-6,863;25,472
6806,000;2,628;0,664;-34,119;3,210;9,608;5,195;36,467;5,045;-12,265;-2,775;0,000;38,100;38,500;9,720;3,064;-11,604;-9,936;-12,887;-10,773;-3,210;27,405;0,000;259,940;Inf;272,000;260,000;-11,351;3,016;-6,898;25,458
