t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6806,500;2,813;0,776;-33,643;3,252;9,585;5,195;36,467;5,045;-12,265;-2,775;0,000;38,100;38,500;9,726;3,156;-11,597;-9,908;-12,841;-10,941;-3,210;27,405;0,000;260,340;Inf;272,000;260,000;-11,300;3,010;-6,841;25,443
6807,000;2,813;0,776;-33,643;3,252;9,585;5,195;36,467;5,045;-12,265;-2,775;0,000;38,100;38,500;9,726;3,156;-11,895;-9,996;-13,259;-11,132;-3,210;27,405;0,000;260,340;Inf;272,000;260,000;-11,322;3,006;-6,849;25,436
6807,500;2,813;0,776;-33,643;3,252;9,585;5,195;36,467;5,045;-12,265;-2,775;0,000;38,100;38,500;9,726;3,156;-11,856;-9,992;-13,123;-11,144;-3,210;27,405;0,000;259,740;Inf;272,000;260,000;-11,570;3,003;-6,841;25,484
6808,000;2,813;0,776;-33,643;3,252;9,585;5,195;36,467;5,045;-12,265;-2,775;0,000;38,100;38,500;9,726;3,156;-11,595;-9,833;-12,833;-10,681;-3,210;27,405;0,000;259,740;Inf;272,000;260,000;-11,529;3,000;-6,865;25,504
6808,500;2,813;0,776;-33,643;3,252;9,585;5,227;36,505;5,084;-12,241;-2,781;0,000;38,120;38,482;9,726;3,156;-11,487;-9,929;-12,915;-10,994;-3,211;27,419;0,000;260,440;Inf;272,000;260,000;-11,235;2,997;-6,867;25,496
6809,000;2,813;0,776;-33,643;3,252;9,585;5,227;36,505;5,084;-12,241;-2,781;0,000;38,100;38,500;9,726;3,156;-11,919;-9,918;-13,012;-11,027;-3,211;27,419;0,000;260,440;Inf;272,000;260,000;-11,332;2,994;-6,860;25,486
6809,500;2,744;0,757;-33,119;3,254;9,586;5,227;36,505;5,084;-12,241;-2,781;0,000;38,100;38,500;9,806;3,199;-11,649;-9,923;-12,925;-11,008;-3,211;27,419;0,000;260,840;Inf;272,000;260,000;-11,469;2,991;-6,852;25,477
6810,000;2,744;0,757;-33,119;3,254;9,586;5,227;36,505;5,084;-12,241;-2,781;0,000;38,100;38,500;9,806;3,199;-11,888;-9,989;-13,126;-11,117;-3,211;27,419;0,000;260,840;Inf;272,000;260,000;-11,376;2,987;-6,857;25,477
6810,500;2,744;0,757;-33,119;3,254;9,586;5,227;36,505;5,084;-12,241;-2,781;0,000;38,100;38,500;9,806;3,199;-11,648;-9,971;-13,023;-11,069;-3,211;27,419;0,000;260,940;Inf;272,000;260,000;-11,530;2,983;-6,866;25,476
6811,000;2,744;0,757;-33,119;3,254;9,586;5,227;36,505;5,084;-12,241;-2,781;0,000;38,100;38,500;9,806;3,199;-11,991;-9,839;-12,787;-10,855;-3,211;27,419;0,000;260,940;Inf;272,000;260,000;-11,428;2,979;-6,876;25,501
6811,500;2,744;0,757;-33,119;3,254;9,586;5,209;36,494;5,096;-12,228;-2,773;0,000;38,130;38,499;9,806;3,199;-11,645;-9,902;-12,803;-10,919;-3,213;27,407;0,000;260,940;Inf;272,000;260,000;-11,368;2,975;-6,882;25,499
6812,000;2,744;0,757;-33,119;3,254;9,586;5,209;36,494;5,096;-12,228;-2,773;0,000;38,100;38,500;9,806;3,199;-11,883;-9,991;-13,208;-10,992;-3,213;27,407;0,000;260,940;Inf;272,000;260,000;-11,317;2,971;-6,865;25,450
6812,500;2,744;0,757;-33,119;3,254;9,586;5,209;36,494;5,096;-12,228;-2,773;0,000;38,100;38,500;9,806;3,199;-11,811;-9,959;-13,108;-11,055;-3,213;27,407;0,000;261,140;Inf;271,000;260,000;-11,519;2,968;-6,839;25,454
6813,000;2,742;0,736;-33,426;3,231;9,566;5,209;36,494;5,096;-12,228;-2,773;0,000;38,100;38,500;9,738;3,143;-11,677;-9,884;-12,679;-10,878;-3,213;27,407;0,000;261,140;Inf;271,000;260,000;-11,483;2,964;-6,864;25,483
6813,500;2,742;0,736;-33,426;3,231;9,566;5,209;36,494;5,096;-12,228;-2,773;0,000;38,100;38,500;9,738;3,143;-11,761;-9,716;-12,748;-10,835;-3,213;27,407;0,000;260,140;Inf;271,000;260,000;-11,280;2,960;-6,871;25,500
6814,000;2,742;0,736;-33,426;3,231;9,566;5,209;36,494;5,096;-12,228;-2,773;0,000;38,100;38,500;9,738;3,143;-11,536;-9,953;-12,997;-11,045;-3,213;27,407;0,000;260,140;Inf;271,000;260,000;-11,265;2,957;-6,866;25,506
6814,500;2,742;0,736;-33,426;3,231;9,566;5,209;36,494;5,096;-12,228;-2,773;0,000;38,100;38,500;9,738;3,143;-11,678;-9,941;-12,939;-10,987;-3,213;27,407;0,000;259,440;Inf;271,000;260,000;-11,383;2,953;-6,875;25,547
6815,000;2,742;0,736;-33,426;3,231;9,566;5,187;36,506;5,067;-12,191;-2,780;0,000;38,138;38,564;9,738;3,143;-11,688;-9,834;-12,877;-10,876;-3,222;27,400;0,000;259,440;Inf;271,000;260,000;-11,386;2,950;-6,851;25,528
6815,500;2,742;0,736;-33,426;3,231;9,566;5,187;36,506;5,067;-12,191;-2,780;0,000;38,100;38,600;9,738;3,143;-11,685;-9,594;-12,704;-10,721;-3,222;27,400;0,000;260,140;Inf;271,000;260,000;-11,319;2,946;-6,827;25,518
6816,000;3,536;0,822;-35,209;3,167;9,581;5,187;36,506;5,067;-12,191;-2,780;0,000;38,100;38,600;9,618;3,246;-11,818;-9,969;-13,189;-11,074;-3,222;27,400;0,000;260,140;Inf;271,000;260,000;-11,176;2,943;-6,844;25,527
6816,500;3,536;0,822;-35,209;3,167;9,581;5,187;36,506;5,067;-12,191;-2,780;0,000;38,100;38,600;9,618;3,246;-11,847;-9,940;-13,041;-11,017;-3,222;27,400;0,000;259,940;Inf;271,000;260,000;-11,512;2,953;-6,848;25,592
6817,000;3,536;0,822;-35,209;3,167;9,581;5,187;36,506;5,067;-12,191;-2,780;0,000;38,100;38,600;9,618;3,246;-11,594;-9,944;-12,942;-11,014;-3,222;27,400;0,000;259,940;Inf;271,000;260,000;-11,462;2,962;-6,866;25,618
6817,500;3,536;0,822;-35,209;3,167;9,581;5,187;36,506;5,067;-12,191;-2,780;0,000;38,100;38,600;9,618;3,246;-11,934;-9,859;-13,016;-10,929;-3,222;27,400;0,000;259,740;Inf;271,000;260,000;-11,374;2,972;-6,872;25,514
6818,000;3,536;0,822;-35,209;3,167;9,581;5,224;36,504;5,085;-12,166;-2,778;0,000;38,147;38,523;9,618;3,246;-11,846;-10,006;-13,127;-11,140;-3,215;27,407;0,000;259,740;Inf;271,000;260,000;-11,435;2,981;-6,834;25,460
6818,500;3,536;0,822;-35,209;3,167;9,581;5,224;36,504;5,085;-12,166;-2,778;0,000;38,100;38,500;9,618;3,246;-11,935;-9,711;-12,888;-10,780;-3,215;27,407;0,000;259,840;Inf;271,000;260,000;-11,530;2,990;-6,834;25,519
6819,000;3,536;0,822;-35,209;3,167;9,581;5,224;36,504;5,085;-12,166;-2,778;0,000;38,100;38,500;9,618;3,246;-11,509;-9,912;-12,997;-10,868;-3,215;27,407;0,000;259,840;Inf;271,000;260,000;-11,328;2,999;-6,864;25,458
6819,500;3,399;0,828;-34,990;3,225;9,595;5,224;36,504;5,085;-12,166;-2,778;0,000;38,100;38,500;9,719;3,254;-11,637;-9,909;-12,866;-10,946;-3,215;27,407;0,000;260,040;Inf;271,000;260,000;-11,321;3,008;-6,856;25,423
6820,000;3,399;0,828;-34,990;3,225;9,595;5,224;36,504;5,085;-12,166;-2,778;0,000;38,100;38,500;9,719;3,254;-11,861;-9,978;-13,248;-11,123;-3,215;27,407;0,000;260,040;Inf;271,000;260,000;-11,340;3,014;-6,842;25,393
6820,500;3,399;0,828;-34,990;3,225;9,595;5,224;36,504;5,085;-12,166;-2,778;0,000;38,100;38,500;9,719;3,254;-11,844;-9,961;-13,105;-10,924;-3,215;27,407;0,000;260,340;Inf;271,000;260,000;-11,552;3,021;-6,829;25,393
6821,000;3,399;0,828;-34,990;3,225;9,595;5,224;36,504;5,085;-12,166;-2,778;0,000;38,100;38,500;9,719;3,254;-11,728;-9,475;-12,711;-10,627;-3,215;27,407;0,000;260,340;Inf;271,000;260,000;-11,458;3,027;-6,818;25,387
6821,500;3,399;0,828;-34,990;3,225;9,595;5,202;36,529;5,085;-12,139;-2,774;0,000;38,155;38,579;9,719;3,254;-11,370;-9,802;-12,853;-10,786;-3,219;27,402;0,000;260,040;Inf;271,000;260,000;-11,135;3,033;-6,810;25,422
6822,000;3,399;0,828;-34,990;3,225;9,595;5,202;36,529;5,085;-12,139;-2,774;0,000;38,200;38,600;9,719;3,254;-11,856;-9,915;-13,016;-11,045;-3,219;27,402;0,000;260,040;Inf;271,000;260,000;-11,203;3,039;-6,809;25,444
6822,500;3,105;0,776;-34,849;3,233;9,597;5,202;36,529;5,085;-12,139;-2,774;0,000;38,200;38,600;9,733;3,332;-11,794;-9,976;-13,175;-11,125;-3,219;27,402;0,000;260,040;Inf;271,000;260,000;-11,458;3,045;-6,793;25,509
6823,000;3,105;0,776;-34,849;3,233;9,597;5,202;36,529;5,085;-12,139;-2,774;0,000;38,200;38,600;9,733;3,332;-11,789;-9,734;-12,974;-10,884;-3,219;27,402;0,000;260,040;Inf;271,000;260,000;-11,517;3,046;-6,792;25,499
6823,500;3,105;0,776;-34,849;3,233;9,597;5,202;36,529;5,085;-12,139;-2,774;0,000;38,200;38,600;9,733;3,332;-11,565;-9,836;-12,917;-10,718;-3,219;27,402;0,000;259,540;Inf;271,000;260,000;-11,345;3,047;-6,828;25,519
6824,000;3,105;0,776;-34,849;3,233;9,597;5,202;36,529;5,085;-12,139;-2,774;0,000;38,200;38,600;9,733;3,332;-11,688;-9,907;-12,919;-10,940;-3,219;27,402;0,000;259,540;Inf;271,000;260,000;-11,259;3,048;-6,813;25,537
6824,500;3,105;0,776;-34,849;3,233;9,597;5,189;36,500;5,083;-12,139;-2,779;0,000;38,154;38,563;9,733;3,332;-11,892;-9,839;-13,016;-10,830;-3,216;27,403;0,000;260,340;Inf;271,000;260,000;-11,364;3,049;-6,839;25,493
6825,000;3,105;0,776;-34,849;3,233;9,597;5,189;36,500;5,083;-12,139;-2,779;0,000;38,200;38,600;9,733;3,332;-11,760;-9,956;-13,126;-11,073;-3,216;27,403;0,000;260,340;Inf;271,000;260,000;-11,394;3,050;-6,826;25,438
6825,500;3,105;0,776;-34,849;3,233;9,597;5,189;36,500;5,083;-12,139;-2,779;0,000;38,200;38,600;9,733;3,332;-12,005;-9,842;-13,093;-10,918;-3,216;27,403;0,000;260,840;Inf;271,000;260,000;-11,479;3,051;-6,845;25,372
6826,000;2,631;0,620;-35,209;3,262;9,614;5,189;36,500;5,083;-12,139;-2,779;0,000;38,200;38,600;9,658;3,329;-11,738;-9,858;-12,993;-10,954;-3,216;27,403;0,000;260,840;Inf;271,000;260,000;-11,465;3,051;-6,828;25,374
6826,500;2,631;0,620;-35,209;3,262;9,614;5,189;36,500;5,083;-12,139;-2,779;0,000;38,200;38,600;9,658;3,329;-11,951;-9,658;-12,992;-10,824;-3,216;27,403;0,000;260,540;Inf;271,000;260,000;-11,386;3,045;-6,841;25,404
6827,000;2,631;0,620;-35,209;3,262;9,614;5,189;36,500;5,083;-12,139;-2,779;0,000;38,200;38,600;9,658;3,329;-11,743;-9,940;-13,143;-11,054;-3,216;27,403;0,000;260,540;Inf;271,000;260,000;-11,356;3,038;-6,833;25,430
6827,500;2,631;0,620;-35,209;3,262;9,614;5,189;36,500;5,083;-12,139;-2,779;0,000;38,200;38,600;9,658;3,329;-11,932;-9,874;-13,096;-10,995;-3,216;27,403;0,000;260,340;Inf;271,000;260,000;-11,470;3,031;-6,838;25,400
6828,000;2,631;0,620;-35,209;3,262;9,614;5,213;36,549;5,060;-12,101;-2,768;0,000;38,169;38,696;9,658;3,329;-12,006;-9,985;-13,367;-11,158;-3,199;27,403;0,000;260,340;Inf;271,000;260,000;-11,474;3,025;-6,844;25,356
6828,500;2,631;0,620;-35,209;3,262;9,614;5,213;36,549;5,060;-12,101;-2,768;0,000;38,200;38,700;9,658;3,329;-11,710;-9,937;-13,113;-11,053;-3,199;27,403;0,000;259,640;Inf;271,000;260,000;-11,629;3,018;-6,864;25,349
6829,000;3,109;0,774;-35,209;3,214;9,541;5,213;36,549;5,060;-12,101;-2,768;0,000;38,200;38,700;9,562;3,291;-11,949;-9,819;-12,715;-10,806;-3,199;27,403;0,000;259,640;Inf;271,000;260,000;-11,453;3,012;-6,895;25,306
6829,500;3,109;0,774;-35,209;3,214;9,541;5,213;36,549;5,060;-12,101;-2,768;0,000;38,200;38,700;9,562;3,291;-11,666;-9,910;-13,001;-11,002;-3,199;27,403;0,000;260,540;Inf;271,000;260,000;-11,322;3,013;-6,880;25,190
6830,000;3,109;0,774;-35,209;3,214;9,541;5,213;36,549;5,060;-12,101;-2,768;0,000;38,200;38,700;9,562;3,291;-11,998;-9,920;-13,167;-10,959;-3,199;27,403;0,000;260,540;Inf;271,000;260,000;-11,395;3,015;-6,856;25,077
6830,500;3,109;0,774;-35,209;3,214;9,541;5,213;36,549;5,060;-12,101;-2,768;0,000;38,200;38,700;9,562;3,291;-11,827;-9,791;-12,890;-10,837;-3,199;27,403;0,000;260,440;Inf;271,000;260,000;-11,511;3,016;-6,861;25,008
6831,000;3,109;0,774;-35,209;3,214;9,541;5,179;36,533;5,087;-12,096;-2,770;0,000;38,172;38,685;9,562;3,291;-11,413;-9,933;-12,820;-10,845;-3,208;27,398;0,000;260,440;Inf;271,000;260,000;-11,336;3,018;-6,853;24,965
6831,500;3,109;0,774;-35,209;3,214;9,541;5,179;36,533;5,087;-12,096;-2,770;0,000;38,200;38,700;9,562;3,291;-11,526;-9,883;-12,771;-10,918;-3,208;27,398;0,000;260,140;Inf;271,000;260,000;-11,253;3,019;-6,854;24,917
6832,000;2,828;0,661;-35,209;3,224;9,579;5,179;36,533;5,087;-12,096;-2,770;0,000;38,200;38,700;9,682;3,309;-11,875;-9,972;-13,179;-11,102;-3,208;27,398;0,000;260,140;Inf;271,000;260,000;-11,274;3,021;-6,852;24,923
6832,500;2,828;0,661;-35,209;3,224;9,579;5,179;36,533;5,087;-12,096;-2,770;0,000;38,200;38,700;9,682;3,309;-11,905;-9,959;-13,233;-11,101;-3,208;27,398;0,000;260,140;Inf;271,000;260,000;-11,532;3,018;-6,841;24,974
6833,000;2,828;0,661;-35,209;3,224;9,579;5,179;36,533;5,087;-12,096;-2,770;0,000;38,200;38,700;9,682;3,309;-11,749;-9,392;-12,688;-10,605;-3,208;27,398;0,000;260,140;Inf;271,000;260,000;-11,549;3,015;-6,816;25,067
6833,500;2,828;0,661;-35,209;3,224;9,579;5,179;36,533;5,087;-12,096;-2,770;0,000;38,200;38,700;9,682;3,309;-11,714;-9,934;-13,129;-11,003;-3,208;27,398;0,000;260,240;Inf;271,000;260,000;-11,109;3,012;-6,794;25,138
6834,000;2,828;0,661;-35,209;3,224;9,579;5,179;36,533;5,087;-12,096;-2,770;0,000;38,200;38,700;9,682;3,309;-11,828;-9,905;-13,200;-11,045;-3,208;27,398;0,000;260,240;Inf;271,000;260,000;-11,445;3,009;-6,818;25,213
6834,500;2,828;0,661;-35,209;3,224;9,579;5,188;36,513;5,074;-12,090;-2,777;0,000;38,195;38,706;9,682;3,309;-11,681;-9,889;-13,071;-10,994;-3,219;27,391;0,000;260,440;Inf;271,000;260,000;-11,495;3,006;-6,826;25,260
6835,000;2,828;0,661;-35,209;3,224;9,579;5,188;36,513;5,074;-12,090;-2,777;0,000;38,200;38,700;9,682;3,309;-11,830;-9,945;-13,248;-11,100;-3,219;27,391;0,000;260,440;Inf;271,000;260,000;-11,409;3,003;-6,834;25,312
6835,500;3,114;0,705;-35,209;3,194;9,633;5,188;36,513;5,074;-12,090;-2,777;0,000;38,200;38,700;9,653;3,335;-11,881;-9,907;-13,219;-11,054;-3,219;27,391;0,000;259,940;Inf;271,000;260,000;-11,531;3,000;-6,837;25,360
6836,000;3,114;0,705;-35,209;3,194;9,633;5,188;36,513;5,074;-12,090;-2,777;0,000;38,200;38,700;9,653;3,335;-11,724;-9,893;-13,135;-10,946;-3,219;27,391;0,000;259,940;Inf;271,000;260,000;-11,515;3,002;-6,859;25,393
6836,500;3,114;0,705;-35,209;3,194;9,633;5,188;36,513;5,074;-12,090;-2,777;0,000;38,200;38,700;9,653;3,335;-11,679;-9,912;-13,007;-11,011;-3,219;27,391;0,000;259,740;Inf;271,000;260,000;-11,424;3,004;-6,846;25,429
6837,000;3,114;0,705;-35,209;3,194;9,633;5,188;36,513;5,074;-12,090;-2,777;0,000;38,200;38,700;9,653;3,335;-11,994;-9,948;-13,176;-11,022;-3,219;27,391;0,000;259,740;Inf;271,000;260,000;-11,402;3,005;-6,856;25,415
6837,500;3,114;0,705;-35,209;3,194;9,633;5,238;36,543;5,097;-12,066;-2,782;0,000;38,206;38,777;9,653;3,335;-11,819;-9,942;-13,261;-11,119;-3,221;27,384;0,000;260,240;Inf;271,000;260,000;-11,535;3,007;-6,830;25,416
6838,000;3,114;0,705;-35,209;3,194;9,633;5,238;36,543;5,097;-12,066;-2,782;0,000;38,200;38,800;9,653;3,335;-11,793;-9,800;-12,718;-10,883;-3,221;27,384;0,000;260,240;Inf;271,000;260,000;-11,535;3,009;-6,830;25,432
6838,500;3,619;0,816;-35,209;3,207;9,603;5,238;36,543;5,097;-12,066;-2,782;0,000;38,200;38,800;9,643;3,239;-11,756;-9,672;-12,787;-10,761;-3,221;27,384;0,000;259,140;Inf;271,000;260,000;-11,298;3,011;-6,849;25,445
6839,000;3,619;0,816;-35,209;3,207;9,603;5,238;36,543;5,097;-12,066;-2,782;0,000;38,200;38,800;9,643;3,239;-11,519;-9,931;-12,981;-11,001;-3,221;27,384;0,000;259,140;Inf;271,000;260,000;-11,244;3,021;-6,824;25,500
6839,500;3,619;0,816;-35,209;3,207;9,603;5,238;36,543;5,097;-12,066;-2,782;0,000;38,200;38,800;9,643;3,239;-11,935;-9,877;-13,021;-10,979;-3,221;27,384;0,000;260,240;Inf;271,000;260,000;-11,358;3,030;-6,827;25,518
6840,000;3,619;0,816;-35,209;3,207;9,603;5,238;36,543;5,097;-12,066;-2,782;0,000;38,200;38,800;9,643;3,239;-11,668;-9,753;-12,931;-10,847;-3,221;27,384;0,000;260,240;Inf;271,000;260,000;-11,453;3,040;-6,802;25,571
6840,500;3,619;0,816;-35,209;3,207;9,603;5,238;36,543;5,097;-12,066;-2,782;0,000;38,200;38,800;9,643;3,239;-11,827;-9,607;-12,829;-10,750;-3,221;27,384;0,000;260,240;Inf;271,000;260,000;-11,300;3,050;-6,834;25,760
6841,000;3,619;0,816;-35,209;3,207;9,603;5,270;36,563;5,078;-12,031;-2,784;0,000;38,220;38,716;9,643;3,239;-11,657;-9,907;-13,129;-10,993;-3,227;27,376;0,000;260,240;Inf;271,000;260,000;-11,253;3,059;-6,835;25,943
6841,500;3,619;0,816;-35,209;3,207;9,603;5,270;36,563;5,078;-12,031;-2,784;0,000;38,200;38,700;9,643;3,239;-11,749;-9,873;-13,001;-10,970;-3,227;27,376;0,000;260,140;Inf;271,000;260,000;-11,422;3,068;-6,835;26,043
6842,000;3,107;0,726;-35,209;3,239;9,593;5,270;36,563;5,078;-12,031;-2,784;0,000;38,200;38,700;9,671;3,323;-11,955;-9,937;-13,349;-11,109;-3,227;27,376;0,000;260,140;Inf;271,000;260,000;-11,398;3,077;-6,818;26,159
6842,500;3,107;0,726;-35,209;3,239;9,593;5,270;36,563;5,078;-12,031;-2,784;0,000;38,200;38,700;9,671;3,323;-11,809;-9,845;-12,969;-10,914;-3,227;27,376;0,000;259,840;Inf;271,000;260,000;-11,588;3,078;-6,808;26,145
6843,000;3,107;0,726;-35,209;3,239;9,593;5,270;36,563;5,078;-12,031;-2,784;0,000;38,200;38,700;9,671;3,323;-11,717;-9,620;-12,791;-10,770;-3,227;27,376;0,000;259,840;Inf;271,000;260,000;-11,384;3,078;-6,800;26,114
6843,500;3,107;0,726;-35,209;3,239;9,593;5,270;36,563;5,078;-12,031;-2,784;0,000;38,200;38,700;9,671;3,323;-11,540;-9,913;-13,025;-11,027;-3,227;27,376;0,000;259,340;Inf;271,000;260,000;-11,224;3,079;-6,806;26,053
6844,000;3,107;0,726;-35,209;3,239;9,593;5,225;36,531;5,065;-12,031;-2,784;0,000;38,237;38,736;9,671;3,323;-11,671;-9,930;-13,156;-10,974;-3,232;27,383;0,000;259,340;Inf;271,000;260,000;-11,376;3,079;-6,822;26,044
6844,500;3,107;0,726;-35,209;3,239;9,593;5,225;36,531;5,065;-12,031;-2,784;0,000;38,200;38,700;9,671;3,323;-11,729;-9,948;-13,150;-11,054;-3,232;27,383;0,000;259,640;Inf;271,000;260,000;-11,433;3,080;-6,816;26,019
6845,000;2,963;0,702;-35,209;3,229;9,720;5,225;36,531;5,065;-12,031;-2,784;0,000;38,200;38,700;9,506;3,214;-11,675;-9,881;-12,925;-10,863;-3,232;27,383;0,000;259,640;Inf;271,000;260,000;-11,470;3,080;-6,806;25,993
6845,500;2,963;0,702;-35,209;3,229;9,720;5,225;36,531;5,065;-12,031;-2,784;0,000;38,200;38,700;9,506;3,214;-11,737;-9,955;-13,105;-10,883;-3,232;27,383;0,000;260,140;Inf;271,000;260,000;-11,336;3,078;-6,833;26,011
6846,000;2,963;0,702;-35,209;3,229;9,720;5,225;36,531;5,065;-12,031;-2,784;0,000;38,200;38,700;9,506;3,214;-11,539;-9,928;-12,999;-11,016;-3,232;27,383;0,000;260,140;Inf;271,000;260,000;-11,420;3,076;-6,837;25,981
6846,500;2,963;0,702;-35,209;3,229;9,720;5,225;36,531;5,065;-12,031;-2,784;0,000;38,200;38,700;9,506;3,214;-11,805;-9,812;-13,000;-10,913;-3,232;27,383;0,000;260,540;Inf;271,000;260,000;-11,370;3,074;-6,832;26,008
6847,000;2,963;0,702;-35,209;3,229;9,720;5,186;36,547;5,084;-11,997;-2,777;0,000;38,249;38,820;9,506;3,214;-11,587;-9,905;-12,963;-10,977;-3,235;27,385;0,000;260,540;Inf;271,000;260,000;-11,383;3,073;-6,858;26,007
6847,500;2,963;0,702;-35,209;3,229;9,720;5,186;36,547;5,084;-11,997;-2,777;0,000;38,200;38,800;9,506;3,214;-11,819;-9,712;-12,935;-10,838;-3,235;27,385;0,000;259,740;Inf;271,000;260,000;-11,358;3,071;-6,820;26,016
6848,000;2,963;0,702;-35,209;3,229;9,720;5,186;36,547;5,084;-11,997;-2,777;0,000;38,200;38,800;9,506;3,214;-11,712;-9,954;-13,166;-11,014;-3,235;27,385;0,000;259,740;Inf;271,000;260,000;-11,326;3,069;-6,827;26,015
6848,500;2,930;0,695;-35,199;3,245;9,635;5,186;36,547;5,084;-11,997;-2,777;0,000;38,200;38,800;9,650;3,073;-11,621;-9,906;-12,981;-10,989;-3,235;27,385;0,000;259,740;Inf;271,000;260,000;-11,461;3,067;-6,823;26,062
6849,000;2,930;0,695;-35,199;3,245;9,635;5,186;36,547;5,084;-11,997;-2,777;0,000;38,200;38,800;9,650;3,073;-11,908;-9,774;-12,995;-10,847;-3,235;27,385;0,000;259,740;Inf;271,000;260,000;-11,374;3,065;-6,841;26,103
6849,500;2,930;0,695;-35,199;3,245;9,635;5,186;36,547;5,084;-11,997;-2,777;0,000;38,200;38,800;9,650;3,073;-11,674;-9,967;-13,125;-11,088;-3,235;27,385;0,000;260,040;Inf;271,000;260,000;-11,381;3,063;-6,862;26,059
6850,000;2,930;0,695;-35,199;3,245;9,635;5,186;36,547;5,084;-11,997;-2,777;0,000;38,200;38,800;9,650;3,073;-11,693;-9,858;-12,739;-10,934;-3,235;27,385;0,000;260,040;Inf;271,000;260,000;-11,463;3,061;-6,864;26,031
6850,500;2,930;0,695;-35,199;3,245;9,635;5,211;36,567;5,063;-11,964;-2,782;0,000;38,269;38,806;9,650;3,073;-11,585;-9,951;-13,017;-11,027;-3,229;27,385;0,000;259,840;Inf;271,000;260,000;-11,306;3,058;-6,857;26,056
6851,000;2,930;0,695;-35,199;3,245;9,635;5,211;36,567;5,063;-11,964;-2,782;0,000;38,300;38,800;9,650;3,073;-11,917;-9,751;-12,947;-10,919;-3,229;27,385;0,000;259,840;Inf;271,000;260,000;-11,395;3,056;-6,853;26,048
6851,500;3,269;0,792;-35,209;3,201;9,570;5,211;36,567;5,063;-11,964;-2,782;0,000;38,300;38,800;9,674;3,330;-11,802;-9,983;-13,190;-11,067;-3,229;27,385;0,000;259,840;Inf;271,000;260,000;-11,384;3,054;-6,851;26,039
6852,000;3,269;0,792;-35,209;3,201;9,570;5,211;36,567;5,063;-11,964;-2,782;0,000;38,300;38,800;9,674;3,330;-11,506;-9,944;-12,918;-11,014;-3,229;27,385;0,000;259,840;Inf;271,000;260,000;-11,511;3,058;-6,853;26,057
6852,500;3,269;0,792;-35,209;3,201;9,570;5,211;36,567;5,063;-11,964;-2,782;0,000;38,300;38,800;9,674;3,330;-11,887;-9,727;-12,949;-10,873;-3,229;27,385;0,000;259,940;Inf;271,000;260,000;-11,346;3,061;-6,844;26,063
6853,000;3,269;0,792;-35,209;3,201;9,570;5,211;36,567;5,063;-11,964;-2,782;0,000;38,300;38,800;9,674;3,330;-11,644;-9,972;-13,083;-11,064;-3,229;27,385;0,000;259,940;Inf;271,000;260,000;-11,359;3,065;-6,872;26,077
6853,500;3,269;0,792;-35,209;3,201;9,570;5,219;36,571;5,093;-11,938;-2,777;0,000;38,277;38,840;9,674;3,330;-11,559;-9,882;-12,751;-10,948;-3,215;27,381;0,000;259,740;Inf;271,000;260,000;-11,441;3,068;-6,865;26,098
6854,000;3,269;0,792;-35,209;3,201;9,570;5,219;36,571;5,093;-11,938;-2,777;0,000;38,300;38,800;9,674;3,330;-11,564;-9,999;-12,996;-11,046;-3,215;27,381;0,000;259,740;Inf;271,000;260,000;-11,285;3,071;-6,868;26,090
6854,500;3,269;0,792;-35,209;3,201;9,570;5,219;36,571;5,093;-11,938;-2,777;0,000;38,300;38,800;9,674;3,330;-11,698;-9,847;-12,842;-10,922;-3,215;27,381;0,000;260,040;Inf;271,000;260,000;-11,401;3,075;-6,857;26,095
6855,000;2,628;0,738;-34,209;3,231;9,549;5,219;36,571;5,093;-11,938;-2,777;0,000;38,300;38,800;9,700;3,254;-11,826;-9,976;-13,151;-10,835;-3,215;27,381;0,000;260,040;Inf;271,000;260,000;-11,327;3,078;-6,856;26,094
6855,500;2,628;0,738;-34,209;3,231;9,549;5,219;36,571;5,093;-11,938;-2,777;0,000;38,300;38,800;9,700;3,254;-11,607;-9,908;-13,097;-11,001;-3,215;27,381;0,000;260,040;Inf;271,000;260,000;-11,447;3,070;-6,861;26,112
6856,000;2,628;0,738;-34,209;3,231;9,549;5,219;36,571;5,093;-11,938;-2,777;0,000;38,300;38,800;9,700;3,254;-11,593;-9,791;-12,772;-10,483;-3,215;27,381;0,000;260,040;Inf;271,000;260,000;-11,404;3,063;-6,851;26,122
6856,500;2,628;0,738;-34,209;3,231;9,549;5,219;36,571;5,093;-11,938;-2,777;0,000;38,300;38,800;9,700;3,254;-11,395;-9,844;-12,956;-10,894;-3,215;27,381;0,000;259,940;Inf;271,000;260,000;-11,159;3,056;-6,831;26,183
6857,000;2,628;0,738;-34,209;3,231;9,549;5,192;36,535;5,075;-11,959;-2,778;0,000;38,287;38,892;9,700;3,254;-11,665;-9,873;-12,959;-10,943;-3,223;27,380;0,000;259,940;Inf;271,000;260,000;-11,272;3,049;-6,812;26,172
6857,500;2,628;0,738;-34,209;3,231;9,549;5,192;36,535;5,075;-11,959;-2,778;0,000;38,300;38,900;9,700;3,254;-11,725;-9,643;-12,713;-10,759;-3,223;27,380;0,000;259,840;Inf;271,000;260,000;-11,360;3,042;-6,846;26,146
6858,000;2,987;0,751;-34,625;3,309;9,616;5,192;36,535;5,075;-11,959;-2,778;0,000;38,300;38,900;9,639;3,115;-11,816;-9,795;-12,930;-10,920;-3,223;27,380;0,000;259,840;Inf;271,000;260,000;-11,210;3,035;-6,831;26,121
6858,500;2,987;0,751;-34,625;3,309;9,616;5,192;36,535;5,075;-11,959;-2,778;0,000;38,300;38,900;9,639;3,115;-11,884;-9,956;-13,278;-11,042;-3,223;27,380;0,000;259,640;Inf;271,000;260,000;-11,365;3,035;-6,853;26,053
6859,000;2,987;0,751;-34,625;3,309;9,616;5,192;36,535;5,075;-11,959;-2,778;0,000;38,300;38,900;9,639;3,115;-11,495;-9,896;-12,946;-10,976;-3,223;27,380;0,000;259,640;Inf;271,000;260,000;-11,540;3,034;-6,835;26,000
6859,500;2,987;0,751;-34,625;3,309;9,616;5,192;36,535;5,075;-11,959;-2,778;0,000;38,300;38,900;9,639;3,115;-11,891;-9,746;-12,855;-10,836;-3,223;27,380;0,000;259,040;Inf;271,000;260,000;-11,328;3,033;-6,833;25,936
6860,000;2,987;0,751;-34,625;3,309;9,616;5,217;36,593;5,093;-11,917;-2,777;0,000;38,299;38,901;9,639;3,115;-11,688;-9,946;-13,125;-11,066;-3,218;27,371;0,000;259,040;Inf;271,000;260,000;-11,332;3,032;-6,851;25,854
6860,500;2,987;0,751;-34,625;3,309;9,616;5,217;36,593;5,093;-11,917;-2,777;0,000;38,300;38,900;9,639;3,115;-11,637;-9,872;-12,864;-10,940;-3,218;27,371;0,000;259,640;Inf;271,000;260,000;-11,456;3,031;-6,859;25,791
6861,000;2,987;0,751;-34,625;3,309;9,616;5,217;36,593;5,093;-11,917;-2,777;0,000;38,300;38,900;9,639;3,115;-11,881;-9,804;-12,998;-10,774;-3,218;27,371;0,000;259,640;Inf;271,000;260,000;-11,328;3,031;-6,846;25,756
6861,500;2,532;0,650;-34,364;3,209;9,541;5,217;36,593;5,093;-11,917;-2,777;0,000;38,300;38,900;9,729;3,314;-11,583;-9,783;-12,759;-10,830;-3,218;27,371;0,000;260,640;Inf;271,000;260,000;-11,364;3,030;-6,871;25,744
6862,000;2,532;0,650;-34,364;3,209;9,541;5,217;36,593;5,093;-11,917;-2,777;0,000;38,300;38,900;9,729;3,314;-11,830;-9,669;-12,877;-10,764;-3,218;27,371;0,000;260,640;Inf;271,000;260,000;-11,239;3,022;-6,845;25,766
6862,500;2,532;0,650;-34,364;3,209;9,541;5,217;36,593;5,093;-11,917;-2,777;0,000;38,300;38,900;9,729;3,314;-11,656;-9,925;-13,058;-10,987;-3,218;27,371;0,000;260,340;Inf;271,000;260,000;-11,285;3,014;-6,833;25,801
6863,000;2,532;0,650;-34,364;3,209;9,541;5,217;36,593;5,093;-11,917;-2,777;0,000;38,300;38,900;9,729;3,314;-11,633;-9,862;-12,786;-10,914;-3,218;27,371;0,000;260,340;Inf;271,000;260,000;-11,407;3,006;-6,851;25,808
6863,500;2,532;0,650;-34,364;3,209;9,541;5,235;36,590;5,057;-11,897;-2,788;0,000;38,303;38,897;9,729;3,314;-11,822;-9,944;-13,162;-10,960;-3,219;27,362;0,000;259,840;Inf;271,000;260,000;-11,299;2,998;-6,868;25,978
6864,000;2,532;0,650;-34,364;3,209;9,541;5,235;36,590;5,057;-11,897;-2,788;0,000;38,300;38,900;9,729;3,314;-11,683;-9,890;-12,962;-10,952;-3,219;27,362;0,000;259,840;Inf;271,000;260,000;-11,472;2,991;-6,846;25,919
6864,500;3,225;0,819;-34,508;3,313;9,635;5,235;36,590;5,057;-11,897;-2,788;0,000;38,300;38,900;9,673;3,045;-11,777;-9,684;-12,765;-10,778;-3,219;27,362;0,000;259,640;Inf;271,000;260,000;-11,372;2,983;-6,856;25,898
6865,000;3,225;0,819;-34,508;3,313;9,635;5,235;36,590;5,057;-11,897;-2,788;0,000;38,300;38,900;9,673;3,045;-11,628;-9,919;-12,819;-10,951;-3,219;27,362;0,000;259,640;Inf;271,000;260,000;-11,251;2,987;-6,870;25,801
6865,500;3,225;0,819;-34,508;3,313;9,635;5,235;36,590;5,057;-11,897;-2,788;0,000;38,300;38,900;9,673;3,045;-11,843;-9,741;-12,855;-10,857;-3,219;27,362;0,000;259,740;Inf;271,000;260,000;-11,329;2,991;-6,847;25,760
6866,000;3,225;0,819;-34,508;3,313;9,635;5,235;36,590;5,057;-11,897;-2,788;0,000;38,300;38,900;9,673;3,045;-11,670;-9,982;-13,072;-11,017;-3,219;27,362;0,000;259,740;Inf;271,000;260,000;-11,324;2,995;-6,890;25,715
6866,500;3,225;0,819;-34,508;3,313;9,635;5,227;36,565;5,097;-11,870;-2,772;0,000;38,325;38,939;9,673;3,045;-11,565;-9,849;-12,738;-10,839;-3,213;27,373;0,000;260,640;Inf;271,000;260,000;-11,436;2,999;-6,869;25,729
6867,000;3,225;0,819;-34,508;3,313;9,635;5,227;36,565;5,097;-11,870;-2,772;0,000;38,300;38,900;9,673;3,045;-11,675;-9,563;-12,629;-10,709;-3,213;27,373;0,000;260,640;Inf;271,000;260,000;-11,248;3,002;-6,846;25,749
6867,500;3,086;0,723;-35,209;3,161;9,668;5,227;36,565;5,097;-11,870;-2,772;0,000;38,300;38,900;9,434;3,211;-11,602;-9,941;-13,041;-10,998;-3,213;27,373;0,000;259,940;Inf;271,000;260,000;-11,144;3,006;-6,846;25,759
6868,000;3,086;0,723;-35,209;3,161;9,668;5,227;36,565;5,097;-11,870;-2,772;0,000;38,300;38,900;9,434;3,211;-11,622;-9,886;-12,760;-10,933;-3,213;27,373;0,000;259,940;Inf;271,000;260,000;-11,395;3,007;-6,838;25,765
6868,500;3,086;0,723;-35,209;3,161;9,668;5,227;36,565;5,097;-11,870;-2,772;0,000;38,300;38,900;9,434;3,211;-11,276;-9,887;-12,667;-10,912;-3,213;27,373;0,000;259,340;Inf;271,000;260,000;-11,300;3,008;-6,872;25,774
6869,000;3,086;0,723;-35,209;3,161;9,668;5,227;36,565;5,097;-11,870;-2,772;0,000;38,300;38,900;9,434;3,211;-11,281;-9,765;-12,612;-10,788;-3,213;27,373;0,000;259,340;Inf;271,000;260,000;-11,186;3,010;-6,847;25,745
6869,500;3,086;0,723;-35,209;3,161;9,668;5,227;36,565;5,097;-11,870;-2,772;0,000;38,300;38,900;9,434;3,211;-11,661;-9,919;-13,038;-10,983;-3,213;27,373;0,000;259,040;Inf;271,000;260,000;-11,111;3,011;-6,843;25,745
6870,000;3,086;0,723;-35,209;3,161;9,668;5,220;36,560;5,093;-11,857;-2,778;0,000;38,343;39,022;9,434;3,211;-11,575;-9,718;-12,735;-10,818;-3,220;27,369;0,000;259,040;Inf;271,000;260,000;-11,400;3,012;-6,831;25,757
6870,500;3,086;0,723;-35,209;3,161;9,668;5,220;36,560;5,093;-11,857;-2,778;0,000;38,300;39,000;9,434;3,211;-11,485;-9,829;-12,882;-10,854;-3,220;27,369;0,000;259,140;Inf;271,000;260,000;-11,211;3,013;-6,860;25,757
6871,000;3,423;0,827;-35,209;3,212;9,605;5,220;36,560;5,093;-11,857;-2,778;0,000;38,300;39,000;9,525;3,262;-11,454;-9,871;-12,960;-10,937;-3,220;27,369;0,000;259,140;Inf;271,000;260,000;-11,263;3,015;-6,849;25,753
6871,500;3,423;0,827;-35,209;3,212;9,605;5,220;36,560;5,093;-11,857;-2,778;0,000;38,300;39,000;9,525;3,262;-11,779;-9,909;-12,907;-10,933;-3,220;27,369;0,000;258,740;Inf;272,000;260,000;-11,306;3,021;-6,839;25,739
6872,000;3,423;0,827;-35,209;3,212;9,605;5,220;36,560;5,093;-11,857;-2,778;0,000;38,300;39,000;9,525;3,262;-11,374;-9,802;-12,373;-10,772;-3,220;27,369;0,000;258,740;Inf;272,000;260,000;-11,382;3,028;-6,868;25,698
6872,500;3,423;0,827;-35,209;3,212;9,605;5,220;36,560;5,093;-11,857;-2,778;0,000;38,300;39,000;9,525;3,262;-11,321;-9,737;-12,344;-10,702;-3,220;27,369;0,000;258,240;Inf;273,000;260,000;-11,080;3,034;-6,872;25,681
6873,000;3,423;0,827;-35,209;3,212;9,605;5,252;36,562;5,108;-11,826;-2,788;0,000;38,355;39,001;9,525;3,262;-11,438;-9,914;-12,864;-10,967;-3,219;27,375;0,000;258,240;Inf;273,000;260,000;-11,026;3,041;-6,859;25,678
6873,500;3,423;0,827;-35,209;3,212;9,605;5,252;36,562;5,108;-11,826;-2,788;0,000;38,400;39,000;9,525;3,262;-11,597;-9,865;-12,754;-10,951;-3,219;27,375;0,000;258,840;Inf;274,000;260,000;-11,296;3,047;-6,861;25,709
6874,000;3,066;0,747;-34,680;3,241;9,588;5,252;36,562;5,108;-11,826;-2,788;0,000;38,400;39,000;9,668;3,019;-11,796;-9,912;-13,048;-10,912;-3,219;27,375;0,000;258,840;Inf;274,000;260,000;-11,292;3,053;-6,854;25,721
6874,500;3,066;0,747;-34,680;3,241;9,588;5,252;36,562;5,108;-11,826;-2,788;0,000;38,400;39,000;9,668;3,019;-11,206;-9,832;-12,451;-10,849;-3,219;27,375;0,000;258,840;Inf;275,000;260,000;-11,417;3,053;-6,839;25,664
6875,000;3,066;0,747;-34,680;3,241;9,588;5,252;36,562;5,108;-11,826;-2,788;0,000;38,400;39,000;9,668;3,019;-11,230;-9,711;-12,470;-10,661;-3,219;27,375;0,000;258,840;Inf;275,000;260,000;-11,085;3,054;-6,844;25,624
6875,500;3,066;0,747;-34,680;3,241;9,588;5,252;36,562;5,108;-11,826;-2,788;0,000;38,400;39,000;9,668;3,019;-11,588;-9,845;-12,801;-10,934;-3,219;27,375;0,000;261,840;Inf;274,000;260,000;-11,018;3,054;-6,840;25,632
6876,000;3,066;0,747;-34,680;3,241;9,588;5,252;36,562;5,108;-11,826;-2,788;0,000;38,400;39,000;9,668;3,019;-11,826;-9,880;-13,108;-10,830;-3,219;27,375;0,000;261,840;Inf;274,000;260,000;-11,292;3,054;-6,823;25,627
6876,500;3,066;0,747;-34,680;3,241;9,588;5,183;36,625;5,105;-11,783;-2,793;0,000;38,363;39,020;9,668;3,019;-11,248;-9,778;-12,663;-10,807;-3,222;27,377;0,000;261,640;Inf;273,000;260,000;-11,411;3,054;-6,820;25,634
6877,000;3,066;0,747;-34,680;3,241;9,588;5,183;36,625;5,105;-11,783;-2,793;0,000;38,400;39,000;9,668;3,019;-11,264;-9,722;-12,550;-10,727;-3,222;27,377;0,000;261,640;Inf;273,000;260,000;-11,124;3,054;-6,806;25,683
6877,500;3,448;0,796;-35,209;3,148;9,636;5,183;36,625;5,105;-11,783;-2,793;0,000;38,400;39,000;9,599;3,252;-11,581;-9,855;-13,019;-10,951;-3,222;27,377;0,000;260,840;Inf;273,000;260,000;-11,066;3,055;-6,802;25,706
6878,000;3,448;0,796;-35,209;3,148;9,636;5,183;36,625;5,105;-11,783;-2,793;0,000;38,400;39,000;9,599;3,252;-11,535;-9,708;-12,652;-10,728;-3,222;27,377;0,000;260,840;Inf;273,000;260,000;-11,351;3,061;-6,814;25,734
6878,500;3,448;0,796;-35,209;3,148;9,636;5,183;36,625;5,105;-11,783;-2,793;0,000;38,400;39,000;9,599;3,252;-11,678;-9,800;-12,891;-10,861;-3,222;27,377;0,000;259,540;Inf;273,000;260,000;-11,156;3,067;-6,806;25,749
6879,000;3,448;0,796;-35,209;3,148;9,636;5,183;36,625;5,105;-11,783;-2,793;0,000;38,400;39,000;9,599;3,252;-11,756;-9,753;-12,898;-10,806;-3,222;27,377;0,000;259,540;Inf;273,000;260,000;-11,307;3,074;-6,807;25,757
6879,500;3,448;0,796;-35,209;3,148;9,636;5,216;36,618;5,094;-11,790;-2,787;0,000;38,371;39,024;9,599;3,252;-11,461;-9,809;-12,894;-10,905;-3,222;27,371;0,000;261,040;Inf;272,000;260,000;-11,303;3,080;-6,796;25,743
6880,000;3,448;0,796;-35,209;3,148;9,636;5,216;36,618;5,094;-11,790;-2,787;0,000;38,400;39,000;9,599;3,252;-11,295;-9,720;-12,667;-10,776;-3,222;27,371;0,000;261,040;Inf;272,000;260,000;-11,267;3,086;-6,788;25,699
6880,500;3,156;0,764;-35,209;3,236;9,661;5,216;36,618;5,094;-11,790;-2,787;0,000;38,400;39,000;9,562;3,096;-11,661;-9,819;-12,805;-10,755;-3,222;27,371;0,000;261,140;Inf;271,000;260,000;-11,114;3,092;-6,799;25,683
6881,000;3,156;0,764;-35,209;3,236;9,661;5,216;36,618;5,094;-11,790;-2,787;0,000;38,400;39,000;9,562;3,096;-11,448;-9,826;-12,851;-10,945;-3,222;27,371;0,000;261,140;Inf;271,000;260,000;-11,260;3,093;-6,800;25,659
6881,500;3,156;0,764;-35,209;3,236;9,661;5,216;36,618;5,094;-11,790;-2,787;0,000;38,400;39,000;9,562;3,096;-11,795;-9,625;-12,750;-10,768;-3,222;27,371;0,000;261,940;Inf;270,000;260,000;-11,267;3,094;-6,821;25,450
6882,000;3,156;0,764;-35,209;3,236;9,661;5,216;36,618;5,094;-11,790;-2,787;0,000;38,400;39,000;9,562;3,096;-11,578;-9,881;-13,006;-10,950;-3,222;27,371;0,000;261,940;Inf;270,000;260,000;-11,234;3,095;-6,810;25,375
6882,500;3,156;0,764;-35,209;3,236;9,661;5,209;36,611;5,104;-11,759;-2,776;0,000;38,383;39,029;9,562;3,096;-11,380;-9,793;-12,598;-10,809;-3,218;27,374;0,000;260,240;Inf;270,000;260,000;-11,354;3,096;-6,802;25,368
6883,000;3,156;0,764;-35,209;3,236;9,661;5,209;36,611;5,104;-11,759;-2,776;0,000;38,400;39,000;9,562;3,096;-11,448;-9,872;-12,849;-10,943;-3,218;27,374;0,000;260,240;Inf;270,000;260,000;-11,145;3,097;-6,808;25,361
6883,500;3,156;0,764;-35,209;3,236;9,661;5,209;36,611;5,104;-11,759;-2,776;0,000;38,400;39,000;9,562;3,096;-11,478;-9,769;-12,715;-10,821;-3,218;27,374;0,000;259,540;Inf;270,000;260,000;-11,278;3,098;-6,830;25,359
6884,000;2,598;0,711;-34,039;3,278;9,520;5,209;36,611;5,104;-11,759;-2,776;0,000;38,400;39,000;9,683;3,108;-11,651;-9,886;-12,880;-10,756;-3,218;27,374;0,000;259,540;Inf;270,000;260,000;-11,196;3,099;-6,836;25,313
6884,500;2,598;0,711;-34,039;3,278;9,520;5,209;36,611;5,104;-11,759;-2,776;0,000;38,400;39,000;9,683;3,108;-11,331;-9,836;-12,757;-10,884;-3,218;27,374;0,000;260,240;Inf;270,000;260,000;-11,293;3,091;-6,839;25,304
6885,000;2,598;0,711;-34,039;3,278;9,520;5,209;36,611;5,104;-11,759;-2,776;0,000;38,400;39,000;9,683;3,108;-11,391;-9,689;-12,536;-10,742;-3,218;27,374;0,000;260,240;Inf;270,000;260,000;-11,202;3,082;-6,838;25,341
6885,500;2,598;0,711;-34,039;3,278;9,520;5,209;36,611;5,104;-11,759;-2,776;0,000;38,400;39,000;9,683;3,108;-11,562;-9,898;-12,864;-10,785;-3,218;27,374;0,000;257,640;Inf;271,000;260,000;-11,090;3,075;-6,841;25,353
6886,000;2,598;0,711;-34,039;3,278;9,520;5,179;36,581;5,086;-11,739;-2,783;0,000;38,384;39,007;9,683;3,108;-11,375;-9,867;-12,762;-10,921;-3,211;27,373;0,000;257,640;Inf;271,000;260,000;-11,277;3,067;-6,838;25,364
6886,500;2,598;0,711;-34,039;3,278;9,520;5,179;36,581;5,086;-11,739;-2,783;0,000;38,400;39,000;9,683;3,108;-11,522;-9,914;-12,930;-10,958;-3,211;27,373;0,000;258,140;Inf;272,000;260,000;-11,231;3,059;-6,845;25,362
6887,000;2,678;0,722;-33,132;3,196;9,573;5,179;36,581;5,086;-11,739;-2,783;0,000;38,400;39,000;9,771;3,147;-11,372;-9,742;-12,592;-10,780;-3,211;27,373;0,000;258,140;Inf;272,000;260,000;-11,331;3,051;-6,830;25,343
6887,500;2,678;0,722;-33,132;3,196;9,573;5,179;36,581;5,086;-11,739;-2,783;0,000;38,400;39,000;9,771;3,147;-11,719;-9,534;-12,651;-10,675;-3,211;27,373;0,000;258,140;Inf;273,000;260,000;-11,121;3,045;-6,823;25,307
6888,000;2,678;0,722;-33,132;3,196;9,573;5,179;36,581;5,086;-11,739;-2,783;0,000;38,400;39,000;9,771;3,147;-11,410;-9,849;-12,881;-10,908;-3,211;27,373;0,000;258,140;Inf;273,000;260,000;-11,145;3,039;-6,816;25,281
6888,500;2,678;0,722;-33,132;3,196;9,573;5,179;36,581;5,086;-11,739;-2,783;0,000;38,400;39,000;9,771;3,147;-11,374;-9,747;-12,634;-10,814;-3,211;27,373;0,000;260,040;Inf;273,000;260,000;-11,262;3,033;-6,829;25,332
6889,000;2,678;0,722;-33,132;3,196;9,573;5,239;36,614;5,105;-11,716;-2,775;0,000;38,387;39,081;9,771;3,147;-11,657;-9,756;-12,770;-10,741;-3,192;27,379;0,000;260,040;Inf;273,000;260,000;-11,142;3,028;-6,846;25,327
6889,500;2,678;0,722;-33,132;3,196;9,573;5,239;36,614;5,105;-11,716;-2,775;0,000;38,400;39,100;9,771;3,147;-11,366;-9,866;-12,792;-10,938;-3,192;27,379;0,000;259,740;Inf;273,000;260,000;-11,231;3,022;-6,815;25,372
6890,000;2,678;0,722;-33,132;3,196;9,573;5,239;36,614;5,105;-11,716;-2,775;0,000;38,400;39,100;9,771;3,147;-11,501;-9,822;-12,695;-10,655;-3,192;27,379;0,000;259,740;Inf;273,000;260,000;-11,240;3,016;-6,849;25,408
6890,500;2,600;0,669;-33,709;3,173;9,439;5,239;36,614;5,105;-11,716;-2,775;0,000;38,400;39,100;9,803;3,116;-11,380;-9,837;-12,573;-10,867;-3,192;27,379;0,000;259,640;Inf;273,000;260,000;-11,168;3,011;-6,836;25,427
6891,000;2,600;0,669;-33,709;3,173;9,439;5,239;36,614;5,105;-11,716;-2,775;0,000;38,400;39,100;9,803;3,116;-11,594;-9,667;-12,520;-10,741;-3,192;27,379;0,000;259,640;Inf;273,000;260,000;-11,164;3,004;-6,834;25,481
6891,500;2,600;0,669;-33,709;3,173;9,439;5,239;36,614;5,105;-11,716;-2,775;0,000;38,400;39,100;9,803;3,116;-11,553;-9,888;-12,870;-10,811;-3,192;27,379;0,000;261,040;Inf;272,000;260,000;-11,131;2,997;-6,844;25,521
6892,000;2,600;0,669;-33,709;3,173;9,439;5,239;36,614;5,105;-11,716;-2,775;0,000;38,400;39,100;9,803;3,116;-11,141;-9,865;-12,433;-10,864;-3,192;27,379;0,000;261,040;Inf;272,000;260,000;-11,280;2,991;-6,862;25,544
6892,500;2,600;0,669;-33,709;3,173;9,439;5,271;36,602;5,099;-11,698;-2,761;0,000;38,402;39,031;9,803;3,116;-11,587;-9,573;-12,554;-10,689;-3,191;27,386;0,000;260,540;Inf;272,000;260,000;-11,076;2,984;-6,849;25,568
6893,000;2,600;0,669;-33,709;3,173;9,439;5,271;36,602;5,099;-11,698;-2,761;0,000;38,400;39,000;9,803;3,116;-11,442;-9,867;-12,797;-10,799;-3,191;27,386;0,000;260,540;Inf;272,000;260,000;-11,101;2,978;-6,847;25,574
6893,500;3,124;0,765;-35,134;3,225;9,653;5,271;36,602;5,099;-11,698;-2,761;0,000;38,400;39,000;9,661;3,063;-11,633;-9,485;-12,545;-10,621;-3,191;27,386;0,000;260,240;Inf;272,000;260,000;-11,226;2,972;-6,804;25,577
6894,000;3,124;0,765;-35,134;3,225;9,653;5,271;36,602;5,099;-11,698;-2,761;0,000;38,400;39,000;9,661;3,063;-11,521;-9,763;-12,737;-10,732;-3,191;27,386;0,000;260,240;Inf;272,000;260,000;-11,071;2,974;-6,819;25,587
6894,500;3,124;0,765;-35,134;3,225;9,653;5,271;36,602;5,099;-11,698;-2,761;0,000;38,400;39,000;9,661;3,063;-11,201;-9,810;-12,498;-10,807;-3,191;27,386;0,000;260,340;Inf;272,000;260,000;-11,188;2,977;-6,845;25,552
6895,000;3,124;0,765;-35,134;3,225;9,653;5,271;36,602;5,099;-11,698;-2,761;0,000;38,400;39,000;9,661;3,063;-11,552;-9,649;-12,503;-10,671;-3,191;27,386;0,000;260,340;Inf;272,000;260,000;-11,079;2,979;-6,828;25,566
6895,500;3,124;0,765;-35,134;3,225;9,653;5,236;36,588;5,114;-11,670;-2,773;0,000;38,390;39,000;9,661;3,063;-11,366;-9,840;-12,750;-10,787;-3,196;27,375;0,000;259,940;Inf;272,000;260,000;-11,094;2,982;-6,844;25,549
6896,000;3,124;0,765;-35,134;3,225;9,653;5,236;36,588;5,114;-11,670;-2,773;0,000;38,400;39,000;9,661;3,063;-11,321;-9,790;-12,546;-10,803;-3,196;27,375;0,000;259,940;Inf;272,000;260,000;-11,186;2,984;-6,834;25,540
6896,500;2,943;0,726;-34,397;3,240;9,633;5,236;36,588;5,114;-11,670;-2,773;0,000;38,400;39,000;9,722;3,139;-11,586;-9,567;-12,504;-10,637;-3,196;27,375;0,000;260,140;Inf;272,000;260,000;-11,115;2,986;-6,815;25,402
6897,000;2,943;0,726;-34,397;3,240;9,633;5,236;36,588;5,114;-11,670;-2,773;0,000;38,400;39,000;9,722;3,139;-11,297;-9,776;-12,466;-10,757;-3,196;27,375;0,000;260,140;Inf;272,000;260,000;-11,073;2,986;-6,830;25,255
6897,500;2,943;0,726;-34,397;3,240;9,633;5,236;36,588;5,114;-11,670;-2,773;0,000;38,400;39,000;9,722;3,139;-11,589;-9,528;-12,538;-10,645;-3,196;27,375;0,000;260,640;Inf;272,000;260,000;-11,074;2,985;-6,823;25,173
6898,000;2,943;0,726;-34,397;3,240;9,633;5,236;36,588;5,114;-11,670;-2,773;0,000;38,400;39,000;9,722;3,139;-11,359;-9,821;-12,758;-10,873;-3,196;27,375;0,000;260,640;Inf;272,000;260,000;-11,075;2,984;-6,824;25,160
6898,500;2,943;0,726;-34,397;3,240;9,633;5,236;36,588;5,114;-11,670;-2,773;0,000;38,400;39,000;9,722;3,139;-11,279;-9,763;-12,632;-10,796;-3,196;27,375;0,000;260,440;Inf;272,000;260,000;-11,203;2,984;-6,801;25,158
6899,000;2,943;0,726;-34,397;3,240;9,633;5,200;36,610;5,128;-11,615;-2,751;0,000;38,385;39,029;9,722;3,139;-11,605;-9,690;-12,669;-10,679;-3,207;27,380;0,000;260,440;Inf;272,000;260,000;-11,117;2,983;-6,813;25,130
6899,500;2,943;0,726;-34,397;3,240;9,633;5,200;36,610;5,128;-11,615;-2,751;0,000;38,400;39,000;9,722;3,139;-11,342;-9,816;-12,778;-10,893;-3,207;27,380;0,000;260,340;Inf;272,000;260,000;-11,161;2,982;-6,797;25,179
6900,000;3,267;0,877;-34,488;3,229;9,563;5,200;36,610;5,128;-11,615;-2,751;0,000;38,400;39,000;9,732;3,319;-11,270;-9,693;-12,380;-10,682;-3,207;27,380;0,000;260,340;Inf;272,000;260,000;-11,207;2,982;-6,818;25,116
6900,500;3,267;0,877;-34,488;3,229;9,563;5,200;36,610;5,128;-11,615;-2,751;0,000;38,400;39,000;9,732;3,319;-11,326;-9,803;-12,764;-10,856;-3,207;27,380;0,000;260,140;Inf;272,000;260,000;-11,006;2,986;-6,785;25,081
6901,000;3,267;0,877;-34,488;3,229;9,563;5,200;36,610;5,128;-11,615;-2,751;0,000;38,400;39,000;9,732;3,319;-11,568;-9,632;-12,528;-10,709;-3,207;27,380;0,000;260,140;Inf;272,000;260,000;-11,187;2,991;-6,769;25,060
6901,500;3,267;0,877;-34,488;3,229;9,563;5,200;36,610;5,128;-11,615;-2,751;0,000;38,400;39,000;9,732;3,319;-11,566;-9,823;-12,892;-10,689;-3,207;27,380;0,000;260,040;Inf;272,000;260,000;-11,109;2,995;-6,789;25,056
6902,000;3,267;0,877;-34,488;3,229;9,563;5,209;36,623;5,137;-11,605;-2,757;0,000;38,385;38,980;9,732;3,319;-11,275;-9,737;-12,604;-10,756;-3,203;27,380;0,000;260,040;Inf;272,000;260,000;-11,242;3,000;-6,771;25,047
6902,500;3,267;0,877;-34,488;3,229;9,563;5,209;36,623;5,137;-11,605;-2,757;0,000;38,400;39,000;9,732;3,319;-11,584;-9,561;-12,531;-10,650;-3,203;27,380;0,000;259,740;Inf;272,000;260,000;-11,093;3,004;-6,772;24,998
6903,000;3,358;0,809;-35,159;3,125;9,591;5,209;36,623;5,137;-11,605;-2,757;0,000;38,400;39,000;9,688;3,257;-11,457;-9,816;-12,847;-10,872;-3,203;27,380;0,000;259,740;Inf;272,000;260,000;-11,081;3,009;-6,785;25,045
6903,500;3,358;0,809;-35,159;3,125;9,591;5,209;36,623;5,137;-11,605;-2,757;0,000;38,400;39,000;9,688;3,257;-11,299;-9,725;-12,474;-10,749;-3,203;27,380;0,000;260,440;Inf;272,000;260,000;-11,248;3,014;-6,782;25,060
6904,000;3,358;0,809;-35,159;3,125;9,591;5,209;36,623;5,137;-11,605;-2,757;0,000;38,400;39,000;9,688;3,257;-11,381;-9,780;-12,800;-10,799;-3,203;27,380;0,000;260,440;Inf;272,000;260,000;-11,062;3,020;-6,782;25,081
6904,500;3,358;0,809;-35,159;3,125;9,591;5,209;36,623;5,137;-11,605;-2,757;0,000;38,400;39,000;9,688;3,257;-11,318;-9,704;-12,517;-10,731;-3,203;27,380;0,000;260,440;Inf;272,000;260,000;-11,190;3,025;-6,767;25,112
6905,000;3,358;0,809;-35,159;3,125;9,591;5,209;36,623;5,137;-11,605;-2,757;0,000;38,400;39,000;9,688;3,257;-11,560;-9,672;-12,670;-10,620;-3,203;27,380;0,000;260,440;Inf;272,000;260,000;-11,068;3,031;-6,739;25,151
6905,500;3,358;0,809;-35,159;3,125;9,591;5,204;36,606;5,126;-11,596;-2,771;0,000;38,378;38,964;9,688;3,257;-11,339;-9,797;-12,753;-10,852;-3,214;27,382;0,000;260,440;Inf;272,000;260,000;-11,131;3,036;-6,770;25,214
6906,000;3,358;0,809;-35,159;3,125;9,591;5,204;36,606;5,126;-11,596;-2,771;0,000;38,400;39,000;9,688;3,257;-11,151;-9,701;-12,373;-10,682;-3,214;27,382;0,000;260,440;Inf;272,000;260,000;-11,185;3,041;-6,783;25,267
6906,500;3,236;0,732;-35,209;3,173;9,647;5,204;36,606;5,126;-11,596;-2,771;0,000;38,400;39,000;9,639;3,197;-11,431;-9,666;-12,184;-10,528;-3,214;27,382;0,000;260,740;Inf;272,000;260,000;-10,977;3,047;-6,781;25,162
6907,000;3,236;0,732;-35,209;3,173;9,647;5,204;36,606;5,126;-11,596;-2,771;0,000;38,400;39,000;9,639;3,197;-11,163;-9,768;-12,554;-10,792;-3,214;27,382;0,000;260,740;Inf;272,000;260,000;-10,952;3,050;-6,760;25,156
6907,500;3,236;0,732;-35,209;3,173;9,647;5,204;36,606;5,126;-11,596;-2,771;0,000;38,400;39,000;9,639;3,197;-11,218;-9,742;-12,390;-10,662;-3,214;27,382;0,000;260,540;Inf;272,000;260,000;-11,069;3,053;-6,755;25,150
6908,000;3,236;0,732;-35,209;3,173;9,647;5,204;36,606;5,126;-11,596;-2,771;0,000;38,400;39,000;9,639;3,197;-11,275;-9,795;-12,656;-10,822;-3,214;27,382;0,000;260,540;Inf;272,000;260,000;-11,003;3,056;-6,769;25,178
6908,500;3,236;0,732;-35,209;3,173;9,647;5,203;36,577;5,103;-11,573;-2,777;0,000;38,358;38,908;9,639;3,197;-11,225;-9,681;-12,418;-10,635;-3,218;27,381;0,000;260,040;Inf;272,000;260,000;-11,137;3,059;-6,757;25,219
6909,000;3,236;0,732;-35,209;3,173;9,647;5,203;36,577;5,103;-11,573;-2,777;0,000;38,400;38,900;9,639;3,197;-11,456;-9,516;-12,430;-10,535;-3,218;27,381;0,000;260,040;Inf;272,000;260,000;-10,990;3,062;-6,781;25,269
6909,500;2,925;0,759;-33,834;3,207;9,592;5,203;36,577;5,103;-11,573;-2,777;0,000;38,400;38,900;9,731;3,001;-11,230;-9,786;-12,685;-10,822;-3,218;27,381;0,000;259,540;Inf;272,000;260,000;-10,984;3,065;-6,769;25,278
6910,000;2,925;0,759;-33,834;3,207;9,592;5,203;36,577;5,103;-11,573;-2,777;0,000;38,400;38,900;9,731;3,001;-11,205;-9,703;-12,414;-10,659;-3,218;27,381;0,000;259,540;Inf;272,000;260,000;-11,131;3,062;-6,750;25,305
6910,500;2,925;0,759;-33,834;3,207;9,592;5,203;36,577;5,103;-11,573;-2,777;0,000;38,400;38,900;9,731;3,001;-11,489;-9,454;-12,456;-10,556;-3,218;27,381;0,000;259,040;Inf;272,000;260,000;-10,995;3,060;-6,764;25,329
6911,000;2,925;0,759;-33,834;3,207;9,592;5,203;36,577;5,103;-11,573;-2,777;0,000;38,400;38,900;9,731;3,001;-11,244;-9,791;-12,667;-10,815;-3,218;27,381;0,000;259,040;Inf;272,000;260,000;-10,989;3,058;-6,756;25,330
6911,500;2,925;0,759;-33,834;3,207;9,592;5,194;36,591;5,106;-11,548;-2,777;0,000;38,352;38,866;9,731;3,001;-11,568;-9,728;-12,684;-10,624;-3,223;27,372;0,000;259,240;Inf;272,000;260,000;-11,129;3,056;-6,770;25,345
6912,000;2,925;0,759;-33,834;3,207;9,592;5,194;36,591;5,106;-11,548;-2,777;0,000;38,400;38,900;9,731;3,001;-11,335;-9,783;-12,642;-10,836;-3,223;27,372;0,000;259,240;Inf;272,000;260,000;-11,151;3,053;-6,764;25,392
6912,500;2,925;0,759;-33,834;3,207;9,592;5,194;36,591;5,106;-11,548;-2,777;0,000;38,400;38,900;9,731;3,001;-11,258;-9,652;-12,448;-10,638;-3,223;27,372;0,000;260,340;Inf;272,000;260,000;-11,149;3,051;-6,741;25,418
6913,000;2,655;0,696;-34,619;3,192;9,637;5,194;36,591;5,106;-11,548;-2,777;0,000;38,400;38,900;9,626;3,126;-11,417;-9,666;-12,526;-10,580;-3,223;27,372;0,000;260,340;Inf;272,000;260,000;-10,999;3,049;-6,760;25,481
6913,500;2,655;0,696;-34,619;3,192;9,637;5,194;36,591;5,106;-11,548;-2,777;0,000;38,400;38,900;9,626;3,126;-11,220;-9,781;-12,575;-10,790;-3,223;27,372;0,000;259,940;Inf;272,000;260,000;-11,047;3,043;-6,734;25,454
6914,000;2,655;0,696;-34,619;3,192;9,637;5,194;36,591;5,106;-11,548;-2,777;0,000;38,400;38,900;9,626;3,126;-11,382;-9,637;-12,411;-10,670;-3,223;27,372;0,000;259,940;Inf;272,000;260,000;-11,092;3,036;-6,776;25,387
6914,500;2,655;0,696;-34,619;3,192;9,637;5,194;36,591;5,106;-11,548;-2,777;0,000;38,400;38,900;9,626;3,126;-11,480;-9,812;-12,812;-10,851;-3,223;27,372;0,000;260,040;Inf;272,000;260,000;-11,025;3,030;-6,772;25,353
6915,000;2,655;0,696;-34,619;3,192;9,637;5,205;36,597;5,131;-11,516;-2,770;0,000;38,342;38,916;9,626;3,126;-11,567;-9,301;-12,358;-10,474;-3,207;27,389;0,000;260,040;Inf;272,000;260,000;-11,239;3,024;-6,754;25,309
6915,500;2,655;0,696;-34,619;3,192;9,637;5,205;36,597;5,131;-11,516;-2,770;0,000;38,300;38,900;9,626;3,126;-11,374;-9,776;-12,776;-10,764;-3,207;27,389;0,000;259,740;Inf;272,000;260,000;-10,925;3,018;-6,723;25,299
6916,000;3,444;0,857;-35,091;3,195;9,645;5,205;36,597;5,131;-11,516;-2,770;0,000;38,300;38,900;9,605;3,092;-11,258;-9,268;-12,141;-10,332;-3,207;27,389;0,000;259,740;Inf;272,000;260,000;-11,172;3,012;-6,745;25,269
6916,500;3,444;0,857;-35,091;3,195;9,645;5,205;36,597;5,131;-11,516;-2,770;0,000;38,300;38,900;9,605;3,092;-11,280;-9,756;-12,626;-10,735;-3,207;27,389;0,000;259,640;Inf;272,000;260,000;-10,750;3,019;-6,702;25,210
6917,000;3,444;0,857;-35,091;3,195;9,645;5,205;36,597;5,131;-11,516;-2,770;0,000;38,300;38,900;9,605;3,092;-11,315;-9,763;-12,426;-10,767;-3,207;27,389;0,000;259,640;Inf;272,000;260,000;-11,099;3,026;-6,727;25,196
6917,500;3,444;0,857;-35,091;3,195;9,645;5,205;36,597;5,131;-11,516;-2,770;0,000;38,300;38,900;9,605;3,092;-11,125;-9,633;-12,409;-10,676;-3,207;27,389;0,000;259,940;Inf;272,000;260,000;-11,068;3,033;-6,752;25,247
6918,000;3,444;0,857;-35,091;3,195;9,645;5,226;36,578;5,140;-11,495;-2,767;0,000;38,336;38,805;9,605;3,092;-11,357;-9,790;-12,764;-10,848;-3,205;27,387;0,000;259,940;Inf;272,000;260,000;-10,961;3,040;-6,747;25,279
