t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6918,500;3,444;0,857;-35,091;3,195;9,645;5,226;36,578;5,140;-11,495;-2,767;0,000;38,300;38,800;9,605;3,092;-11,582;-9,643;-12,660;-10,598;-3,205;27,387;0,000;260,040;Inf;272,000;260,000;-11,190;3,046;-6,743;25,269
6919,000;3,444;0,857;-35,091;3,195;9,645;5,226;36,578;5,140;-11,495;-2,767;0,000;38,300;38,800;9,605;3,092;-11,221;-9,807;-12,663;-10,819;-3,205;27,387;0,000;260,040;Inf;272,000;260,000;-11,121;3,053;-6,745;25,268
6919,500;3,127;0,729;-35,209;3,233;9,594;5,226;36,578;5,140;-11,495;-2,767;0,000;38,300;38,800;9,602;3,102;-11,095;-9,645;-12,231;-10,622;-3,205;27,387;0,000;259,840;Inf;272,000;260,000;-11,127;3,059;-6,732;25,264
6920,000;3,127;0,729;-35,209;3,233;9,594;5,226;36,578;5,140;-11,495;-2,767;0,000;38,300;38,800;9,602;3,102;-11,429;-9,563;-12,412;-10,563;-3,205;27,387;0,000;259,840;Inf;272,000;260,000;-10,898;3,060;-6,719;25,277
6920,500;3,127;0,729;-35,209;3,233;9,594;5,226;36,578;5,140;-11,495;-2,767;0,000;38,300;38,800;9,602;3,102;-11,210;-9,725;-12,541;-10,772;-3,205;27,387;0,000;259,740;Inf;272,000;260,000;-10,992;3,061;-6,725;25,268
6921,000;3,127;0,729;-35,209;3,233;9,594;5,226;36,578;5,140;-11,495;-2,767;0,000;38,300;38,800;9,602;3,102;-11,453;-9,507;-12,318;-10,601;-3,205;27,387;0,000;259,740;Inf;272,000;260,000;-11,062;3,062;-6,736;25,104
6921,500;3,127;0,729;-35,209;3,233;9,594;5,217;36,592;5,123;-11,472;-2,776;0,000;38,309;38,788;9,602;3,102;-11,436;-9,538;-12,410;-10,503;-3,216;27,380;0,000;259,540;Inf;272,000;260,000;-10,970;3,064;-6,734;24,887
6922,000;3,127;0,729;-35,209;3,233;9,594;5,217;36,592;5,123;-11,472;-2,776;0,000;38,300;38,800;9,602;3,102;-11,082;-9,667;-12,320;-10,604;-3,216;27,380;0,000;259,540;Inf;272,000;260,000;-10,972;3,065;-6,727;24,718
6922,500;3,029;0,722;-35,209;3,149;9,589;5,217;36,592;5,123;-11,472;-2,776;0,000;38,300;38,800;9,606;3,249;-11,342;-9,773;-12,697;-10,797;-3,216;27,380;0,000;259,440;Inf;272,000;260,000;-10,918;3,066;-6,722;24,645
6923,000;3,029;0,722;-35,209;3,149;9,589;5,217;36,592;5,123;-11,472;-2,776;0,000;38,300;38,800;9,606;3,249;-11,254;-9,775;-12,530;-10,628;-3,216;27,380;0,000;259,440;Inf;272,000;260,000;-11,152;3,065;-6,721;24,636
6923,500;3,029;0,722;-35,209;3,149;9,589;5,217;36,592;5,123;-11,472;-2,776;0,000;38,300;38,800;9,606;3,249;-10,940;-9,543;-12,017;-10,447;-3,216;27,380;0,000;260,440;Inf;272,000;260,000;-11,047;3,064;-6,734;24,682
6924,000;3,029;0,722;-35,209;3,149;9,589;5,217;36,592;5,123;-11,472;-2,776;0,000;38,300;38,800;9,606;3,249;-11,026;-9,546;-12,190;-10,471;-3,216;27,380;0,000;260,440;Inf;272,000;260,000;-10,737;3,064;-6,711;24,697
6924,500;3,029;0,722;-35,209;3,149;9,589;5,208;36,541;5,113;-11,468;-2,776;0,000;38,300;38,745;9,606;3,249;-11,134;-9,745;-12,546;-10,759;-3,218;27,388;0,000;260,040;Inf;272,000;260,000;-10,808;3,063;-6,686;24,607
6925,000;3,029;0,722;-35,209;3,149;9,589;5,208;36,541;5,113;-11,468;-2,776;0,000;38,300;38,700;9,606;3,249;-11,292;-9,763;-12,660;-10,832;-3,218;27,388;0,000;260,040;Inf;272,000;260,000;-11,046;3,063;-6,688;24,504
6925,500;3,638;0,871;-35,209;3,151;9,592;5,208;36,541;5,113;-11,468;-2,776;0,000;38,300;38,700;9,698;3,230;-10,881;-9,456;-12,214;-10,475;-3,218;27,388;0,000;260,440;Inf;272,000;260,000;-11,137;3,062;-6,610;24,478
6926,000;3,638;0,871;-35,209;3,151;9,592;5,208;36,541;5,113;-11,468;-2,776;0,000;38,300;38,700;9,698;3,230;-11,238;-9,604;-12,282;-10,531;-3,218;27,388;0,000;260,440;Inf;272,000;260,000;-10,756;3,072;-6,680;24,513
6926,500;3,638;0,871;-35,209;3,151;9,592;5,208;36,541;5,113;-11,468;-2,776;0,000;38,300;38,700;9,698;3,230;-10,607;-9,607;-12,084;-10,505;-3,218;27,388;0,000;260,640;Inf;272,000;260,000;-10,914;3,081;-6,682;24,565
6927,000;3,638;0,871;-35,209;3,151;9,592;5,208;36,541;5,113;-11,468;-2,776;0,000;38,300;38,700;9,698;3,230;-11,120;-9,649;-12,346;-10,644;-3,218;27,388;0,000;260,640;Inf;272,000;260,000;-10,701;3,090;-6,673;24,561
6927,500;3,638;0,871;-35,209;3,151;9,592;5,208;36,541;5,113;-11,468;-2,776;0,000;38,300;38,700;9,698;3,230;-11,323;-9,721;-12,695;-10,780;-3,218;27,388;0,000;260,640;Inf;272,000;260,000;-10,940;3,099;-6,641;24,641
6928,000;3,638;0,871;-35,209;3,151;9,592;5,207;36,571;5,134;-11,425;-2,768;0,000;38,285;38,693;9,698;3,230;-11,277;-9,732;-12,625;-10,803;-3,215;27,392;0,000;260,640;Inf;272,000;260,000;-11,130;3,108;-6,631;24,768
6928,500;3,638;0,871;-35,209;3,151;9,592;5,207;36,571;5,134;-11,425;-2,768;0,000;38,300;38,700;9,698;3,230;-11,339;-9,389;-11,956;-10,269;-3,215;27,392;0,000;260,640;Inf;272,000;260,000;-11,109;3,116;-6,672;24,807
6929,000;3,540;0,820;-35,209;3,195;9,599;5,207;36,571;5,134;-11,425;-2,768;0,000;38,300;38,700;9,599;3,178;-11,047;-9,467;-12,164;-10,334;-3,215;27,392;0,000;260,640;Inf;272,000;260,000;-10,738;3,125;-6,663;24,849
6929,500;3,540;0,820;-35,209;3,195;9,599;5,207;36,571;5,134;-11,425;-2,768;0,000;38,300;38,700;9,599;3,178;-11,366;-9,710;-12,551;-10,720;-3,215;27,392;0,000;260,040;Inf;272,000;260,000;-10,753;3,132;-6,666;24,911
6930,000;3,540;0,820;-35,209;3,195;9,599;5,207;36,571;5,134;-11,425;-2,768;0,000;38,300;38,700;9,599;3,178;-11,323;-9,716;-12,597;-10,516;-3,215;27,392;0,000;260,040;Inf;272,000;260,000;-11,087;3,138;-6,657;24,949
6930,500;3,540;0,820;-35,209;3,195;9,599;5,207;36,571;5,134;-11,425;-2,768;0,000;38,300;38,700;9,599;3,178;-10,751;-9,584;-12,080;-10,501;-3,215;27,392;0,000;260,140;Inf;272,000;260,000;-11,038;3,145;-6,671;24,990
6931,000;3,540;0,820;-35,209;3,195;9,599;5,218;36,586;5,164;-11,406;-2,775;0,000;38,273;38,687;9,599;3,178;-10,808;-9,512;-11,853;-10,411;-3,207;27,387;0,000;260,140;Inf;272,000;260,000;-10,729;3,152;-6,675;24,988
6931,500;3,540;0,820;-35,209;3,195;9,599;5,218;36,586;5,164;-11,406;-2,775;0,000;38,300;38,700;9,599;3,178;-11,098;-9,695;-12,504;-10,712;-3,207;27,387;0,000;260,140;Inf;272,000;260,000;-10,646;3,158;-6,652;24,961
6932,000;2,343;0,648;-33,223;3,253;9,569;5,218;36,586;5,164;-11,406;-2,775;0,000;38,300;38,700;9,694;3,165;-11,267;-9,633;-12,550;-10,678;-3,207;27,387;0,000;260,140;Inf;272,000;260,000;-11,002;3,164;-6,636;24,995
6932,500;2,343;0,648;-33,223;3,253;9,569;5,218;36,586;5,164;-11,406;-2,775;0,000;38,300;38,700;9,694;3,165;-11,487;-9,730;-12,773;-10,550;-3,207;27,387;0,000;259,940;Inf;272,000;260,000;-11,032;3,151;-6,604;25,042
6933,000;2,343;0,648;-33,223;3,253;9,569;5,218;36,586;5,164;-11,406;-2,775;0,000;38,300;38,700;9,694;3,165;-10,999;-9,448;-12,097;-10,395;-3,207;27,387;0,000;259,940;Inf;272,000;260,000;-11,135;3,137;-6,627;25,195
6933,500;2,343;0,648;-33,223;3,253;9,569;5,218;36,586;5,164;-11,406;-2,775;0,000;38,300;38,700;9,694;3,165;-11,207;-9,629;-12,437;-10,481;-3,207;27,387;0,000;259,840;Inf;272,000;260,000;-10,735;3,124;-6,640;25,194
6934,000;2,343;0,648;-33,223;3,253;9,569;5,218;36,586;5,164;-11,406;-2,775;0,000;38,300;38,700;9,694;3,165;-11,145;-9,606;-12,351;-10,627;-3,207;27,387;0,000;259,840;Inf;272,000;260,000;-10,939;3,112;-6,620;25,213
6934,500;2,343;0,648;-33,223;3,253;9,569;5,167;36,592;5,141;-11,380;-2,764;0,000;38,263;38,700;9,694;3,165;-11,384;-9,668;-12,762;-10,651;-3,209;27,385;0,000;259,440;Inf;272,000;260,000;-10,932;3,099;-6,591;25,224
6935,000;2,343;0,648;-33,223;3,253;9,569;5,167;36,592;5,141;-11,380;-2,764;0,000;38,300;38,700;9,694;3,165;-11,190;-9,640;-12,335;-10,616;-3,209;27,385;0,000;259,440;Inf;272,000;260,000;-11,116;3,087;-6,619;25,232
6935,500;3,680;0,853;-35,209;3,186;9,621;5,167;36,592;5,141;-11,380;-2,764;0,000;38,300;38,700;9,581;3,210;-10,873;-9,520;-11,820;-10,410;-3,209;27,385;0,000;260,240;Inf;272,000;260,000;-10,945;3,074;-6,645;25,245
6936,000;3,680;0,853;-35,209;3,186;9,621;5,167;36,592;5,141;-11,380;-2,764;0,000;38,300;38,700;9,581;3,210;-11,025;-9,541;-12,164;-10,422;-3,209;27,385;0,000;260,240;Inf;272,000;260,000;-10,656;3,084;-6,620;25,247
6936,500;3,680;0,853;-35,209;3,186;9,621;5,167;36,592;5,141;-11,380;-2,764;0,000;38,300;38,700;9,581;3,210;-11,474;-9,525;-12,547;-10,564;-3,209;27,385;0,000;259,840;Inf;272,000;260,000;-10,788;3,094;-6,601;25,279
6937,000;3,680;0,853;-35,209;3,186;9,621;5,167;36,592;5,141;-11,380;-2,764;0,000;38,300;38,700;9,581;3,210;-11,173;-9,460;-12,358;-10,388;-3,209;27,385;0,000;259,840;Inf;272,000;260,000;-11,027;3,104;-6,625;25,287
6937,500;3,680;0,853;-35,209;3,186;9,621;5,186;36,615;5,156;-11,349;-2,779;0,000;38,247;38,616;9,581;3,210;-10,933;-9,340;-12,078;-10,266;-3,213;27,392;0,000;260,240;Inf;272,000;260,000;-10,845;3,113;-6,604;25,273
6938,000;3,680;0,853;-35,209;3,186;9,621;5,186;36,615;5,156;-11,349;-2,779;0,000;38,200;38,600;9,581;3,210;-10,902;-9,506;-12,271;-10,482;-3,213;27,392;0,000;260,240;Inf;272,000;260,000;-10,654;3,123;-6,602;25,275
6938,500;2,776;0,644;-35,209;3,191;9,640;5,186;36,615;5,156;-11,349;-2,779;0,000;38,200;38,600;9,642;3,109;-11,253;-9,640;-12,636;-10,691;-3,213;27,392;0,000;260,440;Inf;272,000;260,000;-10,790;3,132;-6,568;25,297
6939,000;2,776;0,644;-35,209;3,191;9,640;5,186;36,615;5,156;-11,349;-2,779;0,000;38,200;38,600;9,642;3,109;-11,276;-9,645;-12,567;-10,683;-3,213;27,392;0,000;260,440;Inf;272,000;260,000;-11,055;3,126;-6,558;25,299
6939,500;2,776;0,644;-35,209;3,191;9,640;5,186;36,615;5,156;-11,349;-2,779;0,000;38,200;38,600;9,642;3,109;-11,432;-9,160;-12,271;-10,332;-3,213;27,392;0,000;260,140;Inf;272,000;260,000;-11,043;3,120;-6,581;25,278
6940,000;2,776;0,644;-35,209;3,191;9,640;5,186;36,615;5,156;-11,349;-2,779;0,000;38,200;38,600;9,642;3,109;-10,779;-9,518;-12,294;-10,419;-3,213;27,392;0,000;260,140;Inf;272,000;260,000;-10,799;3,114;-6,587;25,287
6940,500;2,776;0,644;-35,209;3,191;9,640;5,170;36,543;5,110;-11,373;-2,795;0,000;38,234;38,601;9,642;3,109;-10,926;-9,591;-12,257;-10,550;-3,212;27,382;0,000;258,940;Inf;273,000;260,000;-10,752;3,109;-6,571;25,257
6941,000;2,776;0,644;-35,209;3,191;9,640;5,170;36,543;5,110;-11,373;-2,795;0,000;38,200;38,600;9,642;3,109;-11,256;-9,651;-12,484;-10,604;-3,212;27,382;0,000;258,940;Inf;273,000;260,000;-10,831;3,103;-6,578;25,261
6941,500;2,776;0,644;-35,209;3,191;9,640;5,170;36,543;5,110;-11,373;-2,795;0,000;38,200;38,600;9,642;3,109;-11,094;-9,697;-12,364;-10,712;-3,212;27,382;0,000;258,940;Inf;274,000;260,000;-10,999;3,098;-6,601;25,293
6942,000;2,822;0,668;-35,209;3,132;9,738;5,170;36,543;5,110;-11,373;-2,795;0,000;38,200;38,600;9,517;3,205;-11,343;-9,692;-12,574;-10,564;-3,212;27,382;0,000;258,940;Inf;274,000;260,000;-10,967;3,093;-6,591;25,281
6942,500;2,822;0,668;-35,209;3,132;9,738;5,170;36,543;5,110;-11,373;-2,795;0,000;38,200;38,600;9,517;3,205;-11,145;-9,402;-12,195;-10,369;-3,212;27,382;0,000;259,340;Inf;274,000;260,000;-11,043;3,088;-6,630;25,213
6943,000;2,822;0,668;-35,209;3,132;9,738;5,170;36,543;5,110;-11,373;-2,795;0,000;38,200;38,600;9,517;3,205;-10,757;-9,524;-12,092;-10,330;-3,212;27,382;0,000;259,340;Inf;274,000;260,000;-10,778;3,084;-6,598;25,187
6943,500;2,822;0,668;-35,209;3,132;9,738;5,170;36,543;5,110;-11,373;-2,795;0,000;38,200;38,600;9,517;3,205;-11,239;-9,619;-12,421;-10,630;-3,212;27,382;0,000;260,640;Inf;274,000;260,000;-10,676;3,080;-6,578;25,162
6944,000;2,822;0,668;-35,209;3,132;9,738;5,184;36,545;5,145;-11,324;-2,767;0,000;38,223;38,595;9,517;3,205;-11,318;-9,296;-12,189;-10,390;-3,213;27,397;0,000;260,640;Inf;274,000;260,000;-10,977;3,075;-6,576;25,149
6944,500;2,822;0,668;-35,209;3,132;9,738;5,184;36,545;5,145;-11,324;-2,767;0,000;38,200;38,600;9,517;3,205;-10,755;-9,177;-11,909;-10,223;-3,213;27,397;0,000;260,740;Inf;274,000;260,000;-10,798;3,071;-6,543;25,194
6945,000;3,989;0,978;-34,856;3,172;9,672;5,184;36,545;5,145;-11,324;-2,767;0,000;38,200;38,600;9,701;3,086;-11,040;-9,575;-12,268;-10,573;-3,213;27,397;0,000;260,740;Inf;274,000;260,000;-10,516;3,067;-6,578;25,159
6945,500;3,989;0,978;-34,856;3,172;9,672;5,184;36,545;5,145;-11,324;-2,767;0,000;38,200;38,600;9,701;3,086;-11,193;-9,629;-12,444;-10,414;-3,213;27,397;0,000;260,740;Inf;274,000;260,000;-10,864;3,082;-6,580;25,152
6946,000;3,989;0,978;-34,856;3,172;9,672;5,184;36,545;5,145;-11,324;-2,767;0,000;38,200;38,600;9,701;3,086;-11,016;-9,622;-12,443;-10,624;-3,213;27,397;0,000;260,740;Inf;274,000;260,000;-10,920;3,097;-6,590;25,167
6946,500;3,989;0,978;-34,856;3,172;9,672;5,184;36,545;5,145;-11,324;-2,767;0,000;38,200;38,600;9,701;3,086;-11,090;-9,592;-12,265;-10,564;-3,213;27,397;0,000;261,640;Inf;273,000;260,000;-10,926;3,112;-6,594;25,195
6947,000;3,989;0,978;-34,856;3,172;9,672;5,230;36,568;5,142;-11,304;-2,778;0,000;38,208;38,571;9,701;3,086;-10,892;-9,602;-12,100;-10,370;-3,224;27,384;0,000;261,640;Inf;273,000;260,000;-10,878;3,126;-6,604;25,203
6947,500;3,989;0,978;-34,856;3,172;9,672;5,230;36,568;5,142;-11,304;-2,778;0,000;38,200;38,600;9,701;3,086;-10,935;-9,379;-11,951;-10,326;-3,224;27,384;0,000;261,940;Inf;272,000;260,000;-10,741;3,140;-6,600;25,237
6948,000;3,989;0,978;-34,856;3,172;9,672;5,230;36,568;5,142;-11,304;-2,778;0,000;38,200;38,600;9,701;3,086;-10,958;-9,612;-12,171;-10,581;-3,224;27,384;0,000;261,940;Inf;272,000;260,000;-10,648;3,154;-6,622;25,227
6948,500;2,755;0,737;-34,597;3,171;9,573;5,230;36,568;5,142;-11,304;-2,778;0,000;38,200;38,600;9,683;3,303;-10,969;-9,610;-12,308;-10,536;-3,224;27,384;0,000;262,040;Inf;271,000;260,000;-10,830;3,168;-6,595;25,224
6949,000;2,755;0,737;-34,597;3,171;9,573;5,230;36,568;5,142;-11,304;-2,778;0,000;38,200;38,600;9,683;3,303;-11,080;-9,422;-12,094;-10,239;-3,224;27,384;0,000;262,040;Inf;271,000;260,000;-10,856;3,161;-6,614;25,231
6949,500;2,755;0,737;-34,597;3,171;9,573;5,230;36,568;5,142;-11,304;-2,778;0,000;38,200;38,600;9,683;3,303;-10,772;-9,612;-12,095;-10,429;-3,224;27,384;0,000;260,340;Inf;271,000;260,000;-10,709;3,155;-6,570;25,263
6950,000;2,755;0,737;-34,597;3,171;9,573;5,230;36,568;5,142;-11,304;-2,778;0,000;38,200;38,600;9,683;3,303;-10,740;-9,461;-11,858;-10,370;-3,224;27,384;0,000;260,340;Inf;271,000;260,000;-10,727;3,148;-6,571;25,247
6950,500;2,755;0,737;-34,597;3,171;9,573;5,199;36,518;5,154;-11,283;-2,783;0,000;38,197;38,576;9,683;3,303;-10,873;-9,572;-12,080;-10,518;-3,213;27,390;0,000;259,740;Inf;271,000;260,000;-10,607;3,142;-6,580;25,238
6951,000;2,755;0,737;-34,597;3,171;9,573;5,199;36,518;5,154;-11,283;-2,783;0,000;38,200;38,600;9,683;3,303;-10,775;-9,275;-11,865;-10,331;-3,213;27,390;0,000;259,740;Inf;271,000;260,000;-10,761;3,135;-6,536;25,231
6951,500;3,257;0,830;-34,680;3,180;9,499;5,199;36,518;5,154;-11,283;-2,783;0,000;38,200;38,600;9,766;3,187;-10,980;-9,439;-12,012;-10,237;-3,213;27,390;0,000;259,640;Inf;271,000;260,000;-10,561;3,129;-6,569;25,227
6952,000;3,257;0,830;-34,680;3,180;9,499;5,199;36,518;5,154;-11,283;-2,783;0,000;38,200;38,600;9,766;3,187;-10,808;-9,585;-12,260;-10,526;-3,213;27,390;0,000;259,640;Inf;271,000;260,000;-10,667;3,131;-6,565;25,184
6952,500;3,257;0,830;-34,680;3,180;9,499;5,199;36,518;5,154;-11,283;-2,783;0,000;38,200;38,600;9,766;3,187;-11,077;-9,523;-12,102;-10,312;-3,213;27,390;0,000;258,640;Inf;272,000;260,000;-10,795;3,133;-6,556;25,203
6953,000;3,257;0,830;-34,680;3,180;9,499;5,199;36,518;5,154;-11,283;-2,783;0,000;38,200;38,600;9,766;3,187;-10,872;-9,599;-12,338;-10,569;-3,213;27,390;0,000;258,640;Inf;272,000;260,000;-10,754;3,135;-6,553;25,093
6953,500;3,257;0,830;-34,680;3,180;9,499;5,186;36,568;5,125;-11,225;-2,794;0,000;38,186;38,543;9,766;3,187;-10,860;-9,454;-12,029;-10,352;-3,205;27,391;0,000;258,840;Inf;273,000;260,000;-10,845;3,137;-6,570;25,106
6954,000;3,257;0,830;-34,680;3,180;9,499;5,186;36,568;5,125;-11,225;-2,794;0,000;38,200;38,500;9,766;3,187;-10,870;-9,594;-12,258;-10,591;-3,205;27,391;0,000;258,840;Inf;273,000;260,000;-10,674;3,139;-6,574;25,135
6954,500;3,237;0,755;-35,209;3,183;9,619;5,186;36,568;5,125;-11,225;-2,794;0,000;38,200;38,500;9,505;3,198;-11,102;-9,490;-12,205;-10,448;-3,205;27,391;0,000;258,440;Inf;274,000;260,000;-10,828;3,141;-6,549;25,170
6955,000;3,237;0,755;-35,209;3,183;9,619;5,186;36,568;5,125;-11,225;-2,794;0,000;38,200;38,500;9,505;3,198;-11,045;-9,613;-12,420;-10,517;-3,205;27,391;0,000;258,440;Inf;274,000;260,000;-10,811;3,143;-6,557;25,152
6955,500;3,237;0,755;-35,209;3,183;9,619;5,186;36,568;5,125;-11,225;-2,794;0,000;38,200;38,500;9,505;3,198;-10,795;-9,559;-12,064;-10,511;-3,205;27,391;0,000;258,840;Inf;275,000;260,000;-10,899;3,144;-6,577;25,163
6956,000;3,237;0,755;-35,209;3,183;9,619;5,186;36,568;5,125;-11,225;-2,794;0,000;38,200;38,500;9,505;3,198;-10,994;-9,384;-12,019;-10,312;-3,205;27,391;0,000;258,840;Inf;275,000;260,000;-10,732;3,146;-6,573;25,164
6956,500;3,237;0,755;-35,209;3,183;9,619;5,186;36,568;5,125;-11,225;-2,794;0,000;38,200;38,500;9,505;3,198;-11,012;-9,557;-12,299;-10,349;-3,205;27,391;0,000;261,240;Inf;274,000;260,000;-10,677;3,147;-6,565;25,181
6957,000;3,237;0,755;-35,209;3,183;9,619;5,189;36,558;5,111;-11,228;-2,780;0,000;38,175;38,540;9,505;3,198;-10,976;-9,544;-12,227;-10,531;-3,210;27,379;0,000;261,240;Inf;274,000;260,000;-10,804;3,149;-6,562;25,159
6957,500;3,237;0,755;-35,209;3,183;9,619;5,189;36,558;5,111;-11,228;-2,780;0,000;38,200;38,500;9,505;3,198;-11,220;-9,371;-12,138;-10,425;-3,210;27,379;0,000;261,440;Inf;273,000;260,000;-10,819;3,150;-6,565;25,129
6958,000;2,869;0,767;-34,464;3,207;9,581;5,189;36,558;5,111;-11,228;-2,780;0,000;38,200;38,500;9,695;3,277;-10,932;-9,549;-12,102;-10,510;-3,210;27,379;0,000;261,440;Inf;273,000;260,000;-10,789;3,152;-6,538;25,131
6958,500;2,869;0,767;-34,464;3,207;9,581;5,189;36,558;5,111;-11,228;-2,780;0,000;38,200;38,500;9,695;3,277;-11,019;-9,377;-12,032;-10,365;-3,210;27,379;0,000;261,340;Inf;272,000;260,000;-10,774;3,147;-6,555;25,159
6959,000;2,869;0,767;-34,464;3,207;9,581;5,189;36,558;5,111;-11,228;-2,780;0,000;38,200;38,500;9,695;3,277;-10,952;-9,589;-12,354;-10,512;-3,210;27,379;0,000;261,340;Inf;272,000;260,000;-10,698;3,142;-6,571;25,180
6959,500;2,869;0,767;-34,464;3,207;9,581;5,189;36,558;5,111;-11,228;-2,780;0,000;38,200;38,500;9,695;3,277;-10,911;-9,540;-12,188;-10,527;-3,210;27,379;0,000;261,040;Inf;271,000;260,000;-10,852;3,138;-6,565;25,250
6960,000;2,869;0,767;-34,464;3,207;9,581;5,206;36,572;5,129;-11,200;-2,774;0,000;38,183;38,548;9,695;3,277;-11,177;-9,341;-12,139;-10,368;-3,215;27,393;0,000;261,040;Inf;271,000;260,000;-10,791;3,134;-6,555;25,351
6960,500;2,869;0,767;-34,464;3,207;9,581;5,206;36,572;5,129;-11,200;-2,774;0,000;38,200;38,500;9,695;3,277;-10,920;-9,610;-12,331;-10,610;-3,215;27,393;0,000;261,140;Inf;270,000;260,000;-10,756;3,129;-6,517;25,378
6961,000;2,797;0,636;-35,209;3,167;9,603;5,206;36,572;5,129;-11,200;-2,774;0,000;38,200;38,500;9,619;3,108;-10,760;-9,375;-12,183;-10,417;-3,215;27,393;0,000;261,140;Inf;270,000;260,000;-10,868;3,125;-6,538;25,404
6961,500;2,797;0,636;-35,209;3,167;9,603;5,206;36,572;5,129;-11,200;-2,774;0,000;38,200;38,500;9,619;3,108;-10,808;-9,577;-12,225;-10,576;-3,215;27,393;0,000;261,340;Inf;269,000;260,000;-10,684;3,120;-6,549;25,410
6962,000;2,797;0,636;-35,209;3,167;9,603;5,206;36,572;5,129;-11,200;-2,774;0,000;38,200;38,500;9,619;3,108;-10,822;-9,464;-12,022;-10,390;-3,215;27,393;0,000;261,340;Inf;269,000;260,000;-10,796;3,114;-6,553;25,440
6962,500;2,797;0,636;-35,209;3,167;9,603;5,206;36,572;5,129;-11,200;-2,774;0,000;38,200;38,500;9,619;3,108;-10,850;-9,283;-11,858;-10,263;-3,215;27,393;0,000;258,740;Inf;270,000;260,000;-10,674;3,109;-6,543;25,444
6963,000;2,797;0,636;-35,209;3,167;9,603;5,237;36,542;5,160;-11,197;-2,770;0,000;38,179;38,580;9,619;3,108;-10,808;-9,502;-12,067;-10,273;-3,215;27,381;0,000;258,740;Inf;270,000;260,000;-10,563;3,104;-6,549;25,444
6963,500;2,797;0,636;-35,209;3,167;9,603;5,237;36,542;5,160;-11,197;-2,770;0,000;38,200;38,600;9,619;3,108;-10,861;-9,549;-12,037;-10,503;-3,215;27,381;0,000;258,640;Inf;271,000;260,000;-10,662;3,099;-6,525;25,536
6964,000;2,797;0,636;-35,209;3,167;9,603;5,237;36,542;5,160;-11,197;-2,770;0,000;38,200;38,600;9,619;3,108;-11,184;-9,335;-12,118;-10,388;-3,215;27,381;0,000;258,640;Inf;271,000;260,000;-10,738;3,094;-6,545;25,552
6964,500;2,468;0,637;-34,747;3,239;9,591;5,237;36,542;5,160;-11,197;-2,770;0,000;38,200;38,600;9,602;3,110;-11,037;-9,583;-12,392;-10,497;-3,215;27,381;0,000;258,140;Inf;272,000;260,000;-10,756;3,089;-6,545;25,534
6965,000;2,468;0,637;-34,747;3,239;9,591;5,237;36,542;5,160;-11,197;-2,770;0,000;38,200;38,600;9,602;3,110;-10,886;-9,353;-12,010;-10,287;-3,215;27,381;0,000;258,140;Inf;272,000;260,000;-10,877;3,079;-6,532;25,492
6965,500;2,468;0,637;-34,747;3,239;9,591;5,237;36,542;5,160;-11,197;-2,770;0,000;38,200;38,600;9,602;3,110;-10,863;-9,543;-12,256;-10,546;-3,215;27,381;0,000;259,440;Inf;272,000;260,000;-10,634;3,069;-6,524;25,534
6966,000;2,468;0,637;-34,747;3,239;9,591;5,237;36,542;5,160;-11,197;-2,770;0,000;38,200;38,600;9,602;3,110;-10,975;-9,497;-12,173;-10,506;-3,215;27,381;0,000;259,440;Inf;272,000;260,000;-10,802;3,059;-6,513;25,522
6966,500;2,468;0,637;-34,747;3,239;9,591;5,211;36,578;5,135;-11,142;-2,766;0,000;38,170;38,565;9,602;3,110;-10,863;-9,472;-12,148;-10,202;-3,221;27,377;0,000;259,040;Inf;272,000;260,000;-10,788;3,049;-6,531;25,545
6967,000;2,468;0,637;-34,747;3,239;9,591;5,211;36,578;5,135;-11,142;-2,766;0,000;38,200;38,600;9,602;3,110;-10,752;-9,482;-12,258;-10,442;-3,221;27,377;0,000;259,040;Inf;272,000;260,000;-10,671;3,040;-6,495;25,598
6967,500;3,668;0,900;-35,055;3,130;9,618;5,211;36,578;5,135;-11,142;-2,766;0,000;38,200;38,600;9,726;3,258;-10,897;-9,418;-12,032;-10,298;-3,221;27,377;0,000;259,040;Inf;272,000;260,000;-10,733;3,030;-6,478;25,591
6968,000;3,668;0,900;-35,055;3,130;9,618;5,211;36,578;5,135;-11,142;-2,766;0,000;38,200;38,600;9,726;3,258;-10,956;-9,285;-11,906;-10,293;-3,221;27,377;0,000;259,040;Inf;272,000;260,000;-10,661;3,041;-6,504;25,572
6968,500;3,668;0,900;-35,055;3,130;9,618;5,211;36,578;5,135;-11,142;-2,766;0,000;38,200;38,600;9,726;3,258;-11,115;-9,455;-12,282;-10,500;-3,221;27,377;0,000;260,440;Inf;272,000;260,000;-10,610;3,051;-6,490;25,581
6969,000;3,668;0,900;-35,055;3,130;9,618;5,211;36,578;5,135;-11,142;-2,766;0,000;38,200;38,600;9,726;3,258;-11,246;-9,559;-12,569;-10,413;-3,221;27,377;0,000;260,440;Inf;272,000;260,000;-10,838;3,061;-6,478;25,533
6969,500;3,668;0,900;-35,055;3,130;9,618;5,215;36,627;5,155;-11,126;-2,772;0,000;38,165;38,497;9,726;3,258;-10,905;-9,492;-12,373;-10,512;-3,226;27,379;0,000;259,740;Inf;272,000;260,000;-10,947;3,071;-6,479;25,385
6970,000;3,668;0,900;-35,055;3,130;9,618;5,215;36,627;5,155;-11,126;-2,772;0,000;38,200;38,500;9,726;3,258;-10,901;-9,338;-11,957;-10,250;-3,226;27,379;0,000;259,740;Inf;272,000;260,000;-10,820;3,081;-6,492;25,302
6970,500;3,668;0,900;-35,055;3,130;9,618;5,215;36,627;5,155;-11,126;-2,772;0,000;38,200;38,500;9,726;3,258;-11,107;-9,287;-12,206;-10,309;-3,226;27,379;0,000;259,540;Inf;272,000;260,000;-10,612;3,091;-6,500;25,293
6971,000;3,146;0,823;-34,179;3,195;9,619;5,215;36,627;5,155;-11,126;-2,772;0,000;38,200;38,500;9,646;3,113;-10,976;-9,504;-12,319;-10,526;-3,226;27,379;0,000;259,540;Inf;272,000;260,000;-10,727;3,100;-6,487;25,311
6971,500;3,146;0,823;-34,179;3,195;9,619;5,215;36,627;5,155;-11,126;-2,772;0,000;38,200;38,500;9,646;3,113;-11,263;-9,344;-12,267;-10,401;-3,226;27,379;0,000;259,340;Inf;272,000;260,000;-10,831;3,101;-6,509;25,320
6972,000;3,146;0,823;-34,179;3,195;9,619;5,215;36,627;5,155;-11,126;-2,772;0,000;38,200;38,500;9,646;3,113;-10,801;-9,479;-12,100;-10,479;-3,226;27,379;0,000;259,340;Inf;272,000;260,000;-10,819;3,102;-6,512;25,352
6972,500;3,146;0,823;-34,179;3,195;9,619;5,215;36,627;5,155;-11,126;-2,772;0,000;38,200;38,500;9,646;3,113;-10,816;-9,372;-12,008;-10,365;-3,226;27,379;0,000;259,540;Inf;272,000;260,000;-10,715;3,102;-6,488;25,389
6973,000;3,146;0,823;-34,179;3,195;9,619;5,164;36,579;5,148;-11,148;-2,788;0,000;38,175;38,559;9,646;3,113;-11,104;-9,541;-12,452;-10,427;-3,217;27,371;0,000;259,540;Inf;272,000;260,000;-10,640;3,103;-6,501;25,421
6973,500;3,146;0,823;-34,179;3,195;9,619;5,164;36,579;5,148;-11,148;-2,788;0,000;38,200;38,600;9,646;3,113;-11,014;-9,502;-12,354;-10,557;-3,217;27,371;0,000;259,740;Inf;272,000;260,000;-10,881;3,104;-6,487;25,455
6974,000;2,530;0,667;-33,152;3,228;9,584;5,164;36,579;5,148;-11,148;-2,788;0,000;38,200;38,600;9,779;3,207;-11,289;-9,269;-12,236;-10,363;-3,217;27,371;0,000;259,740;Inf;272,000;260,000;-10,857;3,104;-6,508;25,517
6974,500;2,530;0,667;-33,152;3,228;9,584;5,164;36,579;5,148;-11,148;-2,788;0,000;38,200;38,600;9,779;3,207;-11,068;-9,539;-12,343;-10,328;-3,217;27,371;0,000;260,340;Inf;272,000;260,000;-10,789;3,095;-6,519;25,492
6975,000;2,530;0,667;-33,152;3,228;9,584;5,164;36,579;5,148;-11,148;-2,788;0,000;38,200;38,600;9,779;3,207;-10,835;-9,476;-12,088;-10,445;-3,217;27,371;0,000;260,340;Inf;272,000;260,000;-10,819;3,086;-6,495;25,503
6975,500;2,530;0,667;-33,152;3,228;9,584;5,164;36,579;5,148;-11,148;-2,788;0,000;38,200;38,600;9,779;3,207;-11,091;-9,547;-12,422;-10,418;-3,217;27,371;0,000;259,740;Inf;272,000;260,000;-10,711;3,077;-6,522;25,517
6976,000;2,530;0,667;-33,152;3,228;9,584;5,190;36,557;5,155;-11,122;-2,778;0,000;38,172;38,525;9,779;3,207;-11,048;-9,509;-12,288;-10,541;-3,222;27,385;0,000;259,740;Inf;272,000;260,000;-10,870;3,068;-6,530;25,522
6976,500;2,530;0,667;-33,152;3,228;9,584;5,190;36,557;5,155;-11,122;-2,778;0,000;38,200;38,500;9,779;3,207;-11,194;-9,287;-12,033;-10,343;-3,222;27,385;0,000;259,440;Inf;272,000;260,000;-10,847;3,059;-6,520;25,539
6977,000;2,530;0,667;-33,152;3,228;9,584;5,190;36,557;5,155;-11,122;-2,778;0,000;38,200;38,500;9,779;3,207;-11,096;-9,550;-12,383;-10,392;-3,222;27,385;0,000;259,440;Inf;272,000;260,000;-10,714;3,050;-6,513;25,530
6977,500;3,492;0,846;-35,209;3,229;9,636;5,190;36,557;5,155;-11,122;-2,778;0,000;38,200;38,500;9,474;3,171;-10,800;-9,520;-12,076;-10,492;-3,222;27,385;0,000;259,340;Inf;272,000;260,000;-10,855;3,042;-6,525;25,412
6978,000;3,492;0,846;-35,209;3,229;9,636;5,190;36,557;5,155;-11,122;-2,778;0,000;38,200;38,500;9,474;3,171;-11,123;-9,356;-12,150;-10,359;-3,222;27,385;0,000;259,340;Inf;272,000;260,000;-10,722;3,049;-6,528;25,237
6978,500;3,492;0,846;-35,209;3,229;9,636;5,190;36,557;5,155;-11,122;-2,778;0,000;38,200;38,500;9,474;3,171;-11,037;-9,537;-12,464;-10,540;-3,222;27,385;0,000;259,440;Inf;272,000;260,000;-10,747;3,056;-6,519;25,263
6979,000;3,492;0,846;-35,209;3,229;9,636;5,190;36,557;5,155;-11,122;-2,778;0,000;38,200;38,500;9,474;3,171;-11,227;-9,319;-12,191;-10,405;-3,222;27,385;0,000;259,440;Inf;272,000;260,000;-10,894;3,063;-6,511;25,280
6979,500;3,492;0,846;-35,209;3,229;9,636;5,224;36,587;5,171;-11,094;-2,783;0,000;38,169;38,546;9,474;3,171;-10,977;-9,563;-12,386;-10,555;-3,223;27,377;0,000;259,740;Inf;272,000;260,000;-10,785;3,070;-6,531;25,306
6980,000;3,492;0,846;-35,209;3,229;9,636;5,224;36,587;5,171;-11,094;-2,783;0,000;38,200;38,500;9,474;3,171;-10,887;-9,468;-12,099;-10,421;-3,223;27,377;0,000;259,740;Inf;272,000;260,000;-10,870;3,077;-6,524;25,313
6980,500;3,262;0,763;-35,209;3,244;9,605;5,224;36,587;5,171;-11,094;-2,783;0,000;38,200;38,500;9,631;3,114;-11,224;-9,230;-12,163;-10,296;-3,223;27,377;0,000;259,940;Inf;272,000;260,000;-10,719;3,084;-6,534;25,332
6981,000;3,262;0,763;-35,209;3,244;9,605;5,224;36,587;5,171;-11,094;-2,783;0,000;38,200;38,500;9,631;3,114;-10,964;-9,529;-12,382;-10,567;-3,223;27,377;0,000;259,940;Inf;272,000;260,000;-10,728;3,087;-6,539;25,372
6981,500;3,262;0,763;-35,209;3,244;9,605;5,224;36,587;5,171;-11,094;-2,783;0,000;38,200;38,500;9,631;3,114;-10,853;-9,476;-12,083;-10,460;-3,223;27,377;0,000;259,340;Inf;272,000;260,000;-10,861;3,090;-6,531;25,429
6982,000;3,262;0,763;-35,209;3,244;9,605;5,224;36,587;5,171;-11,094;-2,783;0,000;38,200;38,500;9,631;3,114;-11,164;-9,413;-12,258;-10,349;-3,223;27,377;0,000;259,340;Inf;272,000;260,000;-10,718;3,093;-6,543;25,434
6982,500;3,262;0,763;-35,209;3,244;9,605;5,268;36,587;5,145;-11,069;-2,771;0,000;38,178;38,630;9,631;3,114;-10,932;-9,442;-12,108;-10,394;-3,214;27,384;0,000;259,040;Inf;272,000;260,000;-10,796;3,095;-6,535;25,417
6983,000;3,262;0,763;-35,209;3,244;9,605;5,268;36,587;5,145;-11,069;-2,771;0,000;38,200;38,600;9,631;3,114;-11,059;-9,314;-12,071;-10,299;-3,214;27,384;0,000;259,040;Inf;272,000;260,000;-10,719;3,098;-6,529;25,362
6983,500;3,448;0,827;-35,073;3,174;9,583;5,268;36,587;5,145;-11,069;-2,771;0,000;38,200;38,600;9,687;3,269;-10,817;-9,561;-12,231;-10,567;-3,214;27,384;0,000;259,940;Inf;272,000;260,000;-10,686;3,101;-6,551;25,331
6984,000;3,448;0,827;-35,073;3,174;9,583;5,268;36,587;5,145;-11,069;-2,771;0,000;38,200;38,600;9,687;3,269;-10,883;-9,470;-12,074;-10,419;-3,214;27,384;0,000;259,940;Inf;272,000;260,000;-10,794;3,107;-6,544;25,299
6984,500;3,448;0,827;-35,073;3,174;9,583;5,268;36,587;5,145;-11,069;-2,771;0,000;38,200;38,600;9,687;3,269;-11,088;-9,516;-12,304;-10,305;-3,214;27,384;0,000;259,340;Inf;272,000;260,000;-10,711;3,112;-6,549;25,263
6985,000;3,448;0,827;-35,073;3,174;9,583;5,268;36,587;5,145;-11,069;-2,771;0,000;38,200;38,600;9,687;3,269;-10,959;-9,544;-12,379;-10,540;-3,214;27,384;0,000;259,340;Inf;272,000;260,000;-10,803;3,118;-6,550;24,945
6985,500;3,448;0,827;-35,073;3,174;9,583;5,268;36,587;5,145;-11,069;-2,771;0,000;38,200;38,600;9,687;3,269;-10,922;-9,465;-12,200;-10,341;-3,214;27,384;0,000;259,340;Inf;272,000;260,000;-10,855;3,123;-6,535;24,808
6986,000;3,448;0,827;-35,073;3,174;9,583;5,274;36,594;5,150;-11,041;-2,763;0,000;38,190;38,629;9,687;3,269;-10,861;-9,568;-12,250;-10,563;-3,209;27,384;0,000;259,340;Inf;272,000;260,000;-10,732;3,128;-6,524;24,705
6986,500;3,448;0,827;-35,073;3,174;9,583;5,274;36,594;5,150;-11,041;-2,763;0,000;38,200;38,600;9,687;3,269;-10,901;-9,456;-12,155;-10,421;-3,209;27,384;0,000;259,140;Inf;272,000;260,000;-10,810;3,134;-6,507;24,663
6987,000;3,463;0,798;-35,209;3,205;9,629;5,274;36,594;5,150;-11,041;-2,763;0,000;38,200;38,600;9,586;3,216;-11,059;-9,518;-12,321;-10,339;-3,209;27,384;0,000;259,140;Inf;272,000;260,000;-10,733;3,139;-6,533;24,590
6987,500;3,463;0,798;-35,209;3,205;9,629;5,274;36,594;5,150;-11,041;-2,763;0,000;38,200;38,600;9,586;3,216;-10,959;-9,566;-12,318;-10,558;-3,209;27,384;0,000;259,240;Inf;272,000;260,000;-10,809;3,144;-6,542;24,580
6988,000;3,463;0,798;-35,209;3,205;9,629;5,274;36,594;5,150;-11,041;-2,763;0,000;38,200;38,600;9,586;3,216;-11,007;-9,428;-12,090;-10,426;-3,209;27,384;0,000;259,240;Inf;272,000;260,000;-10,850;3,149;-6,535;24,584
6988,500;3,463;0,798;-35,209;3,205;9,629;5,274;36,594;5,150;-11,041;-2,763;0,000;38,200;38,600;9,586;3,216;-11,076;-9,553;-12,342;-10,372;-3,209;27,384;0,000;259,340;Inf;272,000;260,000;-10,738;3,154;-6,533;24,592
6989,000;3,463;0,798;-35,209;3,205;9,629;5,243;36,592;5,134;-11,012;-2,776;0,000;38,202;38,612;9,586;3,216;-10,822;-9,534;-12,289;-10,539;-3,213;27,395;0,000;259,340;Inf;272,000;260,000;-10,836;3,160;-6,524;24,637
6989,500;3,463;0,798;-35,209;3,205;9,629;5,243;36,592;5,134;-11,012;-2,776;0,000;38,200;38,600;9,586;3,216;-11,166;-9,367;-12,239;-10,370;-3,213;27,395;0,000;259,840;Inf;272,000;260,000;-10,796;3,165;-6,530;24,659
6990,000;2,865;0,713;-34,550;3,260;9,572;5,243;36,592;5,134;-11,012;-2,776;0,000;38,200;38,600;9,658;3,019;-10,947;-9,501;-12,218;-10,512;-3,213;27,395;0,000;259,840;Inf;272,000;260,000;-10,785;3,169;-6,524;24,713
6990,500;2,865;0,713;-34,550;3,260;9,572;5,243;36,592;5,134;-11,012;-2,776;0,000;38,200;38,600;9,658;3,019;-11,064;-9,457;-12,261;-10,356;-3,213;27,395;0,000;260,340;Inf;272,000;260,000;-10,794;3,164;-6,542;24,708
6991,000;2,865;0,713;-34,550;3,260;9,572;5,243;36,592;5,134;-11,012;-2,776;0,000;38,200;38,600;9,658;3,019;-11,048;-9,562;-12,435;-10,404;-3,213;27,395;0,000;260,340;Inf;272,000;260,000;-10,785;3,160;-6,518;24,706
6991,500;2,865;0,713;-34,550;3,260;9,572;5,243;36,592;5,134;-11,012;-2,776;0,000;38,200;38,600;9,658;3,019;-10,940;-9,519;-12,210;-10,495;-3,213;27,395;0,000;260,240;Inf;272,000;260,000;-10,862;3,155;-6,527;24,677
6992,000;2,865;0,713;-34,550;3,260;9,572;5,243;36,592;5,134;-11,012;-2,776;0,000;38,200;38,600;9,658;3,019;-10,815;-9,414;-12,158;-10,389;-3,213;27,395;0,000;260,240;Inf;272,000;260,000;-10,791;3,150;-6,519;24,656
6992,500;2,865;0,713;-34,550;3,260;9,572;5,198;36,600;5,148;-11,007;-2,789;0,000;38,206;38,659;9,658;3,019;-11,035;-9,450;-12,193;-10,284;-3,230;27,397;0,000;259,840;Inf;272,000;260,000;-10,694;3,145;-6,523;24,694
6993,000;2,865;0,713;-34,550;3,260;9,572;5,198;36,600;5,148;-11,007;-2,789;0,000;38,200;38,700;9,658;3,019;-10,974;-9,557;-12,306;-10,574;-3,230;27,397;0,000;259,840;Inf;272,000;260,000;-10,740;3,141;-6,527;24,687
6993,500;2,683;0,662;-34,208;3,256;9,610;5,198;36,600;5,148;-11,007;-2,789;0,000;38,200;38,700;9,704;3,070;-11,146;-9,576;-12,536;-10,569;-3,230;27,397;0,000;260,340;Inf;272,000;260,000;-10,853;3,136;-6,511;24,739
6994,000;2,683;0,662;-34,208;3,256;9,610;5,198;36,600;5,148;-11,007;-2,789;0,000;38,200;38,700;9,704;3,070;-10,731;-9,533;-12,074;-10,522;-3,230;27,397;0,000;260,340;Inf;272,000;260,000;-10,957;3,129;-6,556;24,790
6994,500;2,683;0,662;-34,208;3,256;9,610;5,198;36,600;5,148;-11,007;-2,789;0,000;38,200;38,700;9,704;3,070;-11,053;-9,344;-12,103;-10,333;-3,230;27,397;0,000;260,540;Inf;272,000;260,000;-10,715;3,121;-6,519;24,838
6995,000;2,683;0,662;-34,208;3,256;9,610;5,198;36,600;5,148;-11,007;-2,789;0,000;38,200;38,700;9,704;3,070;-10,949;-9,551;-12,337;-10,424;-3,230;27,397;0,000;260,540;Inf;272,000;260,000;-10,708;3,114;-6,542;24,897
6995,500;2,683;0,662;-34,208;3,256;9,610;5,206;36,595;5,142;-10,985;-2,780;0,000;38,224;38,740;9,704;3,070;-10,959;-9,513;-12,231;-10,526;-3,224;27,389;0,000;261,040;Inf;271,000;260,000;-10,815;3,107;-6,521;24,926
6996,000;2,683;0,662;-34,208;3,256;9,610;5,206;36,595;5,142;-10,985;-2,780;0,000;38,200;38,700;9,704;3,070;-11,220;-9,344;-12,148;-10,398;-3,224;27,389;0,000;261,040;Inf;271,000;260,000;-10,807;3,100;-6,532;24,970
6996,500;2,744;0,758;-34,108;3,244;9,549;5,206;36,595;5,142;-10,985;-2,780;0,000;38,200;38,700;9,698;3,167;-11,070;-9,591;-12,409;-10,633;-3,224;27,389;0,000;260,540;Inf;271,000;260,000;-10,777;3,093;-6,563;24,979
6997,000;2,744;0,758;-34,108;3,244;9,549;5,206;36,595;5,142;-10,985;-2,780;0,000;38,200;38,700;9,698;3,167;-11,124;-9,281;-12,049;-10,324;-3,224;27,389;0,000;260,540;Inf;271,000;260,000;-10,926;3,088;-6,534;25,038
6997,500;2,744;0,758;-34,108;3,244;9,549;5,206;36,595;5,142;-10,985;-2,780;0,000;38,200;38,700;9,698;3,167;-10,853;-9,585;-12,175;-10,578;-3,224;27,389;0,000;260,140;Inf;271,000;260,000;-10,694;3,082;-6,559;25,126
6998,000;2,744;0,758;-34,108;3,244;9,549;5,206;36,595;5,142;-10,985;-2,780;0,000;38,200;38,700;9,698;3,167;-10,923;-9,480;-12,053;-10,426;-3,224;27,389;0,000;260,140;Inf;271,000;260,000;-10,798;3,077;-6,550;25,185
6998,500;2,744;0,758;-34,108;3,244;9,549;5,242;36,588;5,142;-10,965;-2,789;0,000;38,235;38,720;9,698;3,167;-11,091;-9,591;-12,426;-10,436;-3,217;27,390;0,000;259,340;Inf;271,000;260,000;-10,721;3,071;-6,562;25,187
6999,000;2,744;0,758;-34,108;3,244;9,549;5,242;36,588;5,142;-10,965;-2,789;0,000;38,200;38,700;9,698;3,167;-10,883;-9,530;-12,341;-10,540;-3,217;27,390;0,000;259,340;Inf;271,000;260,000;-10,886;3,066;-6,524;25,179
6999,500;2,744;0,758;-34,108;3,244;9,549;5,242;36,588;5,142;-10,965;-2,789;0,000;38,200;38,700;9,698;3,167;-10,895;-9,448;-11,680;-10,359;-3,217;27,390;0,000;259,140;Inf;271,000;260,000;-10,824;3,061;-6,548;25,230
7000,000;2,993;0,733;-35,209;3,229;9,718;5,242;36,588;5,142;-10,965;-2,789;0,000;38,200;38,700;9,577;3,163;-11,014;-9,365;-12,112;-10,263;-3,217;27,390;0,000;259,140;Inf;271,000;260,000;-10,596;3,055;-6,527;25,247
7000,500;2,993;0,733;-35,209;3,229;9,718;5,242;36,588;5,142;-10,965;-2,789;0,000;38,200;38,700;9,577;3,163;-10,969;-9,396;-12,078;-10,381;-3,217;27,390;0,000;259,240;Inf;271,000;260,000;-10,689;3,054;-6,500;25,191
7001,000;2,993;0,733;-35,209;3,229;9,718;5,242;36,588;5,142;-10,965;-2,789;0,000;38,200;38,700;9,577;3,163;-11,061;-9,573;-12,408;-10,568;-3,217;27,390;0,000;259,240;Inf;271,000;260,000;-10,706;3,053;-6,521;25,222
7001,500;2,993;0,733;-35,209;3,229;9,718;5,242;36,588;5,142;-10,965;-2,789;0,000;38,200;38,700;9,577;3,163;-10,907;-9,488;-12,155;-10,499;-3,217;27,390;0,000;258,740;Inf;272,000;260,000;-10,903;3,052;-6,521;25,207
7002,000;2,993;0,733;-35,209;3,229;9,718;5,266;36,621;5,144;-10,930;-2,781;0,000;38,246;38,743;9,577;3,163;-11,111;-9,219;-12,046;-10,277;-3,214;27,393;0,000;258,740;Inf;272,000;260,000;-10,762;3,051;-6,513;25,173
7002,500;2,993;0,733;-35,209;3,229;9,718;5,266;36,621;5,144;-10,930;-2,781;0,000;38,200;38,700;9,577;3,163;-10,904;-9,534;-12,247;-10,315;-3,214;27,393;0,000;258,740;Inf;273,000;260,000;-10,663;3,050;-6,520;25,159
7003,000;3,320;0,787;-35,209;3,191;9,621;5,266;36,621;5,144;-10,930;-2,781;0,000;38,200;38,700;9,671;3,096;-10,843;-9,487;-12,060;-10,449;-3,214;27,393;0,000;258,740;Inf;273,000;260,000;-10,750;3,049;-6,527;25,212
7003,500;3,320;0,787;-35,209;3,191;9,621;5,266;36,621;5,144;-10,930;-2,781;0,000;38,200;38,700;9,671;3,096;-11,112;-9,350;-12,111;-10,368;-3,214;27,393;0,000;258,540;Inf;274,000;260,000;-10,710;3,054;-6,527;25,257
7004,000;3,320;0,787;-35,209;3,191;9,621;5,266;36,621;5,144;-10,930;-2,781;0,000;38,200;38,700;9,671;3,096;-10,727;-9,486;-11,855;-10,433;-3,214;27,393;0,000;258,540;Inf;274,000;260,000;-10,735;3,058;-6,513;25,261
7004,500;3,320;0,787;-35,209;3,191;9,621;5,266;36,621;5,144;-10,930;-2,781;0,000;38,200;38,700;9,671;3,096;-11,081;-9,277;-11,910;-10,290;-3,214;27,393;0,000;260,440;Inf;274,000;260,000;-10,625;3,063;-6,532;25,315
7005,000;3,320;0,787;-35,209;3,191;9,621;5,268;36,604;5,127;-10,912;-2,776;0,000;38,255;38,795;9,671;3,096;-10,746;-9,545;-12,141;-10,531;-3,207;27,387;0,000;260,440;Inf;274,000;260,000;-10,639;3,067;-6,547;25,341
7005,500;3,320;0,787;-35,209;3,191;9,621;5,268;36,604;5,127;-10,912;-2,776;0,000;38,300;38,800;9,671;3,096;-10,784;-9,422;-12,025;-10,378;-3,207;27,387;0,000;260,440;Inf;274,000;260,000;-10,741;3,071;-6,524;25,400
7006,000;3,320;0,787;-35,209;3,191;9,621;5,268;36,604;5,127;-10,912;-2,776;0,000;38,300;38,800;9,671;3,096;-11,071;-9,494;-12,210;-10,303;-3,207;27,387;0,000;260,440;Inf;274,000;260,000;-10,652;3,075;-6,529;25,446
7006,500;3,092;0,700;-35,209;3,210;9,666;5,268;36,604;5,127;-10,912;-2,776;0,000;38,300;38,800;9,611;3,110;-10,858;-9,542;-12,260;-10,552;-3,207;27,387;0,000;260,340;Inf;274,000;260,000;-10,770;3,079;-6,516;25,543
7007,000;3,092;0,700;-35,209;3,210;9,666;5,268;36,604;5,127;-10,912;-2,776;0,000;38,300;38,800;9,611;3,110;-10,992;-9,296;-11,905;-10,346;-3,207;27,387;0,000;260,340;Inf;274,000;260,000;-10,803;3,079;-6,503;25,638
7007,500;3,092;0,700;-35,209;3,210;9,666;5,268;36,604;5,127;-10,912;-2,776;0,000;38,300;38,800;9,611;3,110;-10,621;-9,528;-11,965;-10,522;-3,207;27,387;0,000;260,740;Inf;274,000;260,000;-10,635;3,079;-6,541;25,699
7008,000;3,092;0,700;-35,209;3,210;9,666;5,268;36,604;5,127;-10,912;-2,776;0,000;38,300;38,800;9,611;3,110;-11,099;-9,303;-12,030;-10,303;-3,207;27,387;0,000;260,740;Inf;274,000;260,000;-10,659;3,080;-6,515;25,778
7008,500;3,092;0,700;-35,209;3,210;9,666;5,227;36,603;5,134;-10,916;-2,779;0,000;38,266;38,839;9,611;3,110;-10,890;-9,525;-12,301;-10,397;-3,213;27,386;0,000;261,340;Inf;273,000;260,000;-10,684;3,080;-6,524;25,890
7009,000;3,092;0,700;-35,209;3,210;9,666;5,227;36,603;5,134;-10,916;-2,779;0,000;38,300;38,800;9,611;3,110;-10,754;-9,442;-12,077;-10,411;-3,213;27,386;0,000;261,340;Inf;273,000;260,000;-10,778;3,080;-6,524;25,960
7009,500;2,899;0,697;-35,209;3,145;9,606;5,227;36,603;5,134;-10,916;-2,779;0,000;38,300;38,800;9,650;3,377;-11,009;-9,321;-12,012;-10,287;-3,213;27,386;0,000;261,440;Inf;272,000;260,000;-10,671;3,080;-6,494;25,964
7010,000;2,899;0,697;-35,209;3,145;9,606;5,227;36,603;5,134;-10,916;-2,779;0,000;38,300;38,800;9,650;3,377;-10,886;-9,527;-12,279;-10,386;-3,213;27,386;0,000;261,440;Inf;272,000;260,000;-10,657;3,077;-6,501;25,932
7010,500;2,899;0,697;-35,209;3,145;9,606;5,227;36,603;5,134;-10,916;-2,779;0,000;38,300;38,800;9,650;3,377;-10,812;-9,466;-12,083;-10,462;-3,213;27,386;0,000;261,140;Inf;271,000;260,000;-10,769;3,074;-6,500;25,961
7011,000;2,899;0,697;-35,209;3,145;9,606;5,227;36,603;5,134;-10,916;-2,779;0,000;38,300;38,800;9,650;3,377;-11,072;-9,295;-11,987;-10,319;-3,213;27,386;0,000;261,140;Inf;271,000;260,000;-10,706;3,071;-6,512;25,964
7011,500;2,899;0,697;-35,209;3,145;9,606;5,231;36,607;5,130;-10,883;-2,793;0,000;38,277;38,837;9,650;3,377;-10,776;-9,462;-11,966;-10,447;-3,225;27,375;0,000;260,140;Inf;271,000;260,000;-10,668;3,069;-6,504;25,922
7012,000;2,899;0,697;-35,209;3,145;9,606;5,231;36,607;5,130;-10,883;-2,793;0,000;38,300;38,800;9,650;3,377;-11,113;-9,299;-12,074;-10,303;-3,225;27,375;0,000;260,140;Inf;271,000;260,000;-10,663;3,066;-6,519;25,877
7012,500;2,477;0,620;-35,183;3,191;9,624;5,231;36,607;5,130;-10,883;-2,793;0,000;38,300;38,800;9,687;3,325;-10,752;-9,519;-12,140;-10,516;-3,225;27,375;0,000;259,940;Inf;271,000;260,000;-10,697;3,063;-6,517;25,857
7013,000;2,477;0,620;-35,183;3,191;9,624;5,231;36,607;5,130;-10,883;-2,793;0,000;38,300;38,800;9,687;3,325;-10,793;-9,401;-11,876;-10,367;-3,225;27,375;0,000;259,940;Inf;271,000;260,000;-10,732;3,054;-6,510;25,872
7013,500;2,477;0,620;-35,183;3,191;9,624;5,231;36,607;5,130;-10,883;-2,793;0,000;38,300;38,800;9,687;3,325;-11,026;-9,469;-12,206;-10,274;-3,225;27,375;0,000;259,740;Inf;271,000;260,000;-10,609;3,044;-6,516;25,865
7014,000;2,477;0,620;-35,183;3,191;9,624;5,231;36,607;5,130;-10,883;-2,793;0,000;38,300;38,800;9,687;3,325;-10,768;-9,534;-12,104;-10,499;-3,225;27,375;0,000;259,740;Inf;271,000;260,000;-10,744;3,035;-6,500;25,890
7014,500;2,477;0,620;-35,183;3,191;9,624;5,231;36,607;5,130;-10,883;-2,793;0,000;38,300;38,800;9,687;3,325;-10,782;-9,369;-11,908;-10,274;-3,225;27,375;0,000;258,040;Inf;272,000;260,000;-10,726;3,026;-6,514;25,921
7015,000;2,477;0,620;-35,183;3,191;9,624;5,214;36,623;5,167;-10,852;-2,781;0,000;38,294;38,945;9,687;3,325;-10,736;-9,489;-12,046;-10,477;-3,217;27,381;0,000;258,040;Inf;272,000;260,000;-10,583;3,017;-6,493;25,937
7015,500;2,477;0,620;-35,183;3,191;9,624;5,214;36,623;5,167;-10,852;-2,781;0,000;38,300;38,900;9,687;3,325;-10,753;-9,449;-11,982;-10,288;-3,217;27,381;0,000;258,240;Inf;273,000;260,000;-10,687;3,008;-6,534;25,955
7016,000;2,974;0,767;-34,220;3,271;9,602;5,214;36,623;5,167;-10,852;-2,781;0,000;38,300;38,900;9,678;3,017;-10,855;-9,394;-12,015;-10,189;-3,217;27,381;0,000;258,240;Inf;273,000;260,000;-10,618;2,999;-6,510;25,952
7016,500;2,974;0,767;-34,220;3,271;9,602;5,214;36,623;5,167;-10,852;-2,781;0,000;38,300;38,900;9,678;3,017;-10,665;-9,487;-12,055;-10,390;-3,217;27,381;0,000;258,840;Inf;274,000;260,000;-10,613;2,999;-6,497;25,952
7017,000;2,974;0,767;-34,220;3,271;9,602;5,214;36,623;5,167;-10,852;-2,781;0,000;38,300;38,900;9,678;3,017;-10,714;-9,295;-11,730;-10,193;-3,217;27,381;0,000;258,840;Inf;274,000;260,000;-10,649;2,998;-6,476;25,962
7017,500;2,974;0,767;-34,220;3,271;9,602;5,214;36,623;5,167;-10,852;-2,781;0,000;38,300;38,900;9,678;3,017;-11,009;-9,243;-11,991;-10,242;-3,217;27,381;0,000;260,540;Inf;274,000;260,000;-10,483;2,998;-6,483;26,012
7018,000;2,974;0,767;-34,220;3,271;9,602;5,262;36,634;5,146;-10,834;-2,788;0,000;38,319;38,979;9,678;3,017;-10,717;-9,466;-12,060;-10,446;-3,221;27,378;0,000;260,540;Inf;274,000;260,000;-10,621;2,997;-6,484;26,014
7018,500;2,974;0,767;-34,220;3,271;9,602;5,262;36,634;5,146;-10,834;-2,788;0,000;38,300;39,000;9,678;3,017;-10,948;-9,524;-12,218;-10,360;-3,221;27,378;0,000;260,240;Inf;274,000;260,000;-10,672;2,997;-6,474;25,936
7019,000;2,489;0,682;-34,101;3,242;9,610;5,262;36,634;5,146;-10,834;-2,788;0,000;38,300;39,000;9,664;3,100;-10,600;-9,492;-11,929;-10,446;-3,221;27,378;0,000;260,240;Inf;274,000;260,000;-10,762;2,997;-6,499;25,924
7019,500;2,489;0,682;-34,101;3,242;9,610;5,262;36,634;5,146;-10,834;-2,788;0,000;38,300;39,000;9,664;3,100;-10,973;-9,242;-11,823;-10,193;-3,221;27,378;0,000;260,340;Inf;274,000;260,000;-10,617;2,988;-6,459;25,929
7020,000;2,489;0,682;-34,101;3,242;9,610;5,262;36,634;5,146;-10,834;-2,788;0,000;38,300;39,000;9,664;3,100;-10,835;-9,490;-12,224;-10,351;-3,221;27,378;0,000;260,340;Inf;274,000;260,000;-10,558;2,980;-6,495;25,903
7020,500;2,489;0,682;-34,101;3,242;9,610;5,262;36,634;5,146;-10,834;-2,788;0,000;38,300;39,000;9,664;3,100;-10,756;-9,442;-11,999;-10,407;-3,221;27,378;0,000;261,840;Inf;273,000;260,000;-10,725;2,972;-6,465;25,837
7021,000;2,489;0,682;-34,101;3,242;9,610;5,262;36,634;5,146;-10,834;-2,788;0,000;38,300;39,000;9,664;3,100;-11,019;-9,241;-11,872;-10,279;-3,221;27,378;0,000;261,840;Inf;273,000;260,000;-10,651;2,964;-6,476;25,751
7021,500;2,489;0,682;-34,101;3,242;9,610;5,239;36,651;5,147;-10,815;-2,784;0,000;38,336;38,975;9,664;3,100;-10,809;-9,522;-12,210;-10,440;-3,225;27,386;0,000;262,140;Inf;272,000;260,000;-10,603;2,956;-6,479;25,660
7022,000;2,489;0,682;-34,101;3,242;9,610;5,239;36,651;5,147;-10,815;-2,784;0,000;38,300;39,000;9,664;3,100;-10,713;-9,158;-11,720;-10,152;-3,225;27,386;0,000;262,140;Inf;272,000;260,000;-10,745;2,949;-6,452;25,521
7022,500;3,509;0,847;-35,209;3,205;9,608;5,239;36,651;5,147;-10,815;-2,784;0,000;38,300;39,000;9,685;3,249;-10,807;-9,465;-12,152;-10,293;-3,225;27,386;0,000;261,840;Inf;271,000;260,000;-10,436;2,941;-6,469;25,456
7023,000;3,509;0,847;-35,209;3,205;9,608;5,239;36,651;5,147;-10,815;-2,784;0,000;38,300;39,000;9,685;3,249;-10,779;-9,435;-11,946;-10,406;-3,225;27,386;0,000;261,840;Inf;271,000;260,000;-10,679;2,951;-6,473;25,361
7023,500;3,509;0,847;-35,209;3,205;9,608;5,239;36,651;5,147;-10,815;-2,784;0,000;38,300;39,000;9,685;3,249;-11,127;-9,377;-12,220;-10,262;-3,225;27,386;0,000;260,940;Inf;271,000;260,000;-10,641;2,960;-6,473;25,319
7024,000;3,509;0,847;-35,209;3,205;9,608;5,239;36,651;5,147;-10,815;-2,784;0,000;38,300;39,000;9,685;3,249;-10,518;-9,352;-12,022;-10,234;-3,225;27,386;0,000;260,940;Inf;271,000;260,000;-10,746;2,969;-6,441;25,285
7024,500;3,509;0,847;-35,209;3,205;9,608;5,200;36,659;5,127;-10,807;-2,780;0,000;38,355;38,952;9,685;3,249;-10,519;-9,313;-11,742;-10,243;-3,221;27,381;0,000;258,840;Inf;272,000;260,000;-10,532;2,978;-6,446;25,200
7025,000;3,509;0,847;-35,209;3,205;9,608;5,200;36,659;5,127;-10,807;-2,780;0,000;38,400;39,000;9,685;3,249;-10,908;-9,372;-11,973;-10,351;-3,221;27,381;0,000;258,840;Inf;272,000;260,000;-10,454;2,986;-6,425;25,147
7025,500;2,218;0,592;-34,624;3,181;9,463;5,200;36,659;5,127;-10,807;-2,780;0,000;38,400;39,000;9,707;3,333;-11,161;-9,191;-12,047;-10,210;-3,221;27,381;0,000;259,040;Inf;272,000;260,000;-10,651;2,995;-6,436;25,133
7026,000;2,218;0,592;-34,624;3,181;9,463;5,200;36,659;5,127;-10,807;-2,780;0,000;38,400;39,000;9,707;3,333;-10,568;-9,390;-11,787;-10,033;-3,221;27,381;0,000;259,040;Inf;272,000;260,000;-10,652;2,982;-6,464;25,085
7026,500;2,218;0,592;-34,624;3,181;9,463;5,200;36,659;5,127;-10,807;-2,780;0,000;38,400;39,000;9,707;3,333;-10,345;-9,344;-11,646;-10,225;-3,221;27,381;0,000;259,640;Inf;272,000;260,000;-10,445;2,970;-6,426;25,037
7027,000;2,218;0,592;-34,624;3,181;9,463;5,200;36,659;5,127;-10,807;-2,780;0,000;38,400;39,000;9,707;3,333;-10,635;-9,371;-11,684;-10,209;-3,221;27,381;0,000;259,640;Inf;272,000;260,000;-10,390;2,957;-6,435;24,996
7027,500;2,218;0,592;-34,624;3,181;9,463;5,201;36,612;5,163;-10,804;-2,779;0,000;38,369;39,040;9,707;3,333;-10,794;-9,442;-12,070;-10,458;-3,214;27,383;0,000;259,740;Inf;272,000;260,000;-10,475;2,945;-6,413;24,950
7028,000;2,218;0,592;-34,624;3,181;9,463;5,201;36,612;5,163;-10,804;-2,779;0,000;38,400;39,000;9,707;3,333;-11,052;-9,145;-11,986;-10,211;-3,214;27,383;0,000;259,740;Inf;272,000;260,000;-10,691;2,933;-6,407;24,779
7028,500;2,218;0,592;-34,624;3,181;9,463;5,201;36,612;5,163;-10,804;-2,779;0,000;38,400;39,000;9,707;3,333;-10,787;-9,053;-11,733;-10,052;-3,214;27,383;0,000;259,840;Inf;272,000;260,000;-10,598;2,921;-6,417;24,789
7029,000;3,803;0,947;-34,900;3,056;9,570;5,201;36,612;5,163;-10,804;-2,779;0,000;38,400;39,000;9,720;3,220;-10,776;-9,306;-11,843;-10,195;-3,214;27,383;0,000;259,840;Inf;272,000;260,000;-10,406;2,910;-6,418;24,756
7029,500;3,803;0,947;-34,900;3,056;9,570;5,201;36,612;5,163;-10,804;-2,779;0,000;38,400;39,000;9,720;3,220;-10,864;-9,154;-11,829;-10,163;-3,214;27,383;0,000;260,640;Inf;272,000;260,000;-10,530;2,925;-6,397;24,720
7030,000;3,803;0,947;-34,900;3,056;9,570;5,201;36,612;5,163;-10,804;-2,779;0,000;38,400;39,000;9,720;3,220;-10,800;-9,426;-12,019;-10,400;-3,214;27,383;0,000;260,640;Inf;272,000;260,000;-10,503;2,939;-6,407;24,680
