t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7030,500;3,803;0,947;-34,900;3,056;9,570;5,201;36,612;5,163;-10,804;-2,779;0,000;38,400;39,000;9,720;3,220;-10,895;-9,325;-11,884;-10,340;-3,214;27,383;0,000;260,140;Inf;272,000;260,000;-10,661;2,953;-6,418;24,632
7031,000;3,803;0,947;-34,900;3,056;9,570;5,245;36,660;5,167;-10,760;-2,756;0,000;38,379;39,085;9,720;3,220;-10,909;-9,088;-11,752;-10,118;-3,228;27,377;0,000;260,140;Inf;272,000;260,000;-10,611;2,967;-6,419;24,587
7031,500;3,803;0,947;-34,900;3,056;9,570;5,245;36,660;5,167;-10,760;-2,756;0,000;38,400;39,100;9,720;3,220;-10,568;-9,423;-11,757;-10,214;-3,228;27,377;0,000;260,840;Inf;272,000;260,000;-10,467;2,981;-6,443;24,574
7032,000;3,233;0,782;-35,209;3,197;9,667;5,245;36,660;5,167;-10,760;-2,756;0,000;38,400;39,100;9,496;3,164;-10,262;-9,394;-11,531;-10,287;-3,228;27,377;0,000;260,840;Inf;272,000;260,000;-10,491;2,994;-6,394;24,610
7032,500;3,233;0,782;-35,209;3,197;9,667;5,245;36,660;5,167;-10,760;-2,756;0,000;38,400;39,100;9,496;3,164;-10,671;-9,434;-12,036;-10,416;-3,228;27,377;0,000;260,940;Inf;272,000;260,000;-10,368;2,998;-6,425;24,681
7033,000;3,233;0,782;-35,209;3,197;9,667;5,245;36,660;5,167;-10,760;-2,756;0,000;38,400;39,100;9,496;3,164;-10,601;-9,288;-11,661;-10,220;-3,228;27,377;0,000;260,940;Inf;272,000;260,000;-10,639;3,002;-6,414;24,745
7033,500;3,233;0,782;-35,209;3,197;9,667;5,245;36,660;5,167;-10,760;-2,756;0,000;38,400;39,100;9,496;3,164;-10,668;-9,044;-11,549;-10,031;-3,228;27,377;0,000;260,440;Inf;272,000;260,000;-10,443;3,006;-6,428;24,756
7034,000;3,233;0,782;-35,209;3,197;9,667;5,277;36,654;5,177;-10,723;-2,758;0,000;38,409;39,098;9,496;3,164;-10,385;-9,441;-11,788;-10,329;-3,215;27,389;0,000;260,440;Inf;272,000;260,000;-10,323;3,009;-6,430;24,784
7034,500;3,233;0,782;-35,209;3,197;9,667;5,277;36,654;5,177;-10,723;-2,758;0,000;38,400;39,100;9,496;3,164;-10,465;-9,360;-11,650;-10,267;-3,215;27,389;0,000;260,340;Inf;272,000;260,000;-10,486;3,013;-6,412;24,791
7035,000;3,233;0,782;-35,209;3,197;9,667;5,277;36,654;5,177;-10,723;-2,758;0,000;38,400;39,100;9,496;3,164;-10,772;-9,466;-12,088;-10,465;-3,215;27,389;0,000;260,340;Inf;272,000;260,000;-10,436;3,017;-6,420;24,870
7035,500;3,054;0,781;-34,689;3,155;9,484;5,277;36,654;5,177;-10,723;-2,758;0,000;38,400;39,100;9,689;3,163;-10,636;-9,288;-11,617;-10,144;-3,215;27,389;0,000;260,240;Inf;272,000;260,000;-10,698;3,020;-6,342;24,876
7036,000;3,054;0,781;-34,689;3,155;9,484;5,277;36,654;5,177;-10,723;-2,758;0,000;38,400;39,100;9,689;3,163;-10,591;-8,832;-11,364;-9,890;-3,215;27,389;0,000;260,240;Inf;272,000;260,000;-10,422;3,021;-6,377;24,848
7036,500;3,054;0,781;-34,689;3,155;9,484;5,277;36,654;5,177;-10,723;-2,758;0,000;38,400;39,100;9,689;3,163;-10,585;-9,380;-11,731;-10,220;-3,215;27,389;0,000;259,640;Inf;272,000;260,000;-10,169;3,021;-6,372;24,809
7037,000;3,054;0,781;-34,689;3,155;9,484;5,277;36,654;5,177;-10,723;-2,758;0,000;38,400;39,100;9,689;3,163;-10,501;-9,393;-11,946;-10,346;-3,215;27,389;0,000;259,640;Inf;272,000;260,000;-10,479;3,022;-6,375;24,802
7037,500;3,054;0,781;-34,689;3,155;9,484;5,223;36,649;5,157;-10,697;-2,772;0,000;38,418;39,095;9,689;3,163;-10,825;-9,242;-11,753;-10,139;-3,220;27,386;0,000;259,740;Inf;272,000;260,000;-10,546;3,022;-6,356;24,730
7038,000;3,054;0,781;-34,689;3,155;9,484;5,223;36,649;5,157;-10,697;-2,772;0,000;38,400;39,100;9,689;3,163;-10,665;-9,417;-12,033;-10,234;-3,220;27,386;0,000;259,740;Inf;272,000;260,000;-10,490;3,023;-6,394;24,698
7038,500;3,057;0,800;-33,647;3,189;9,570;5,223;36,649;5,157;-10,697;-2,772;0,000;38,400;39,100;9,851;3,090;-10,512;-9,379;-11,691;-10,279;-3,220;27,386;0,000;260,540;Inf;272,000;260,000;-10,587;3,023;-6,400;24,683
7039,000;3,057;0,800;-33,647;3,189;9,570;5,223;36,649;5,157;-10,697;-2,772;0,000;38,400;39,100;9,851;3,090;-10,834;-9,139;-11,743;-10,122;-3,220;27,386;0,000;260,540;Inf;272,000;260,000;-10,465;3,024;-6,393;24,727
7039,500;3,057;0,800;-33,647;3,189;9,570;5,223;36,649;5,157;-10,697;-2,772;0,000;38,400;39,100;9,851;3,090;-10,646;-9,422;-12,061;-10,396;-3,220;27,386;0,000;260,640;Inf;272,000;260,000;-10,459;3,025;-6,378;24,767
7040,000;3,057;0,800;-33,647;3,189;9,570;5,223;36,649;5,157;-10,697;-2,772;0,000;38,400;39,100;9,851;3,090;-10,962;-9,085;-11,892;-10,119;-3,220;27,386;0,000;260,640;Inf;272,000;260,000;-10,631;3,025;-6,375;24,754
7040,500;3,057;0,800;-33,647;3,189;9,570;5,230;36,714;5,164;-10,673;-2,780;0,000;38,433;39,173;9,851;3,090;-10,608;-9,389;-12,014;-10,313;-3,221;27,383;0,000;260,840;Inf;272,000;260,000;-10,514;3,026;-6,365;24,721
7041,000;3,057;0,800;-33,647;3,189;9,570;5,230;36,714;5,164;-10,673;-2,780;0,000;38,400;39,200;9,851;3,090;-10,552;-9,282;-11,757;-10,211;-3,221;27,383;0,000;260,840;Inf;272,000;260,000;-10,581;3,026;-6,368;24,696
7041,500;3,057;0,800;-33,647;3,189;9,570;5,230;36,714;5,164;-10,673;-2,780;0,000;38,400;39,200;9,851;3,090;-10,860;-9,153;-11,815;-10,122;-3,221;27,383;0,000;260,740;Inf;272,000;260,000;-10,451;3,027;-6,353;24,702
7042,000;3,488;0,827;-35,209;3,163;9,677;5,230;36,714;5,164;-10,673;-2,780;0,000;38,400;39,200;9,407;3,204;-10,602;-9,383;-12,044;-10,401;-3,221;27,383;0,000;260,740;Inf;272,000;260,000;-10,487;3,027;-6,386;24,705
7042,500;3,488;0,827;-35,209;3,163;9,677;5,230;36,714;5,164;-10,673;-2,780;0,000;38,400;39,200;9,407;3,204;-10,664;-9,280;-11,797;-10,265;-3,221;27,383;0,000;260,640;Inf;272,000;260,000;-10,607;3,035;-6,398;24,629
7043,000;3,488;0,827;-35,209;3,163;9,677;5,230;36,714;5,164;-10,673;-2,780;0,000;38,400;39,200;9,407;3,204;-10,897;-9,175;-11,906;-10,134;-3,221;27,383;0,000;260,640;Inf;272,000;260,000;-10,501;3,042;-6,373;24,637
7043,500;3,488;0,827;-35,209;3,163;9,677;5,230;36,714;5,164;-10,673;-2,780;0,000;38,400;39,200;9,407;3,204;-10,514;-9,262;-11,768;-10,212;-3,221;27,383;0,000;260,740;Inf;272,000;260,000;-10,528;3,049;-6,363;24,651
7044,000;3,488;0,827;-35,209;3,163;9,677;5,202;36,688;5,136;-10,686;-2,776;0,000;38,450;39,167;9,407;3,204;-10,758;-9,356;-11,920;-10,193;-3,220;27,392;0,000;260,740;Inf;272,000;260,000;-10,439;3,057;-6,361;24,661
7044,500;3,488;0,827;-35,209;3,163;9,677;5,202;36,688;5,136;-10,686;-2,776;0,000;38,500;39,200;9,407;3,204;-10,620;-9,384;-11,837;-10,356;-3,220;27,392;0,000;261,040;Inf;271,000;260,000;-10,557;3,064;-6,380;24,737
7045,000;3,109;0,715;-35,209;3,194;9,621;5,202;36,688;5,136;-10,686;-2,776;0,000;38,500;39,200;9,626;3,065;-10,855;-9,214;-11,836;-10,209;-3,220;27,392;0,000;261,040;Inf;271,000;260,000;-10,549;3,071;-6,378;24,783
7045,500;3,109;0,715;-35,209;3,194;9,621;5,202;36,688;5,136;-10,686;-2,776;0,000;38,500;39,200;9,626;3,065;-10,696;-9,060;-11,476;-9,923;-3,220;27,392;0,000;260,740;Inf;271,000;260,000;-10,529;3,071;-6,424;24,824
7046,000;3,109;0,715;-35,209;3,194;9,621;5,202;36,688;5,136;-10,686;-2,776;0,000;38,500;39,200;9,626;3,065;-10,275;-9,356;-11,705;-10,272;-3,220;27,392;0,000;260,740;Inf;271,000;260,000;-10,289;3,072;-6,380;24,859
7046,500;3,109;0,715;-35,209;3,194;9,621;5,202;36,688;5,136;-10,686;-2,776;0,000;38,500;39,200;9,626;3,065;-10,489;-9,293;-11,716;-10,150;-3,220;27,392;0,000;259,440;Inf;271,000;260,000;-10,402;3,072;-6,347;24,914
7047,000;3,109;0,715;-35,209;3,194;9,621;5,244;36,663;5,144;-10,666;-2,779;0,000;38,465;39,172;9,626;3,065;-10,765;-9,317;-11,865;-10,233;-3,239;27,383;0,000;259,440;Inf;271,000;260,000;-10,412;3,073;-6,364;25,023
7047,500;3,109;0,715;-35,209;3,194;9,621;5,244;36,663;5,144;-10,666;-2,779;0,000;38,500;39,200;9,626;3,065;-10,516;-9,199;-11,666;-9,902;-3,239;27,383;0,000;259,040;Inf;271,000;260,000;-10,545;3,074;-6,371;25,054
7048,000;3,769;0,893;-35,209;3,141;9,651;5,244;36,663;5,144;-10,666;-2,779;0,000;38,500;39,200;9,667;3,277;-10,468;-9,264;-11,620;-10,077;-3,239;27,383;0,000;259,040;Inf;271,000;260,000;-10,321;3,074;-6,367;25,145
7048,500;3,769;0,893;-35,209;3,141;9,651;5,244;36,663;5,144;-10,666;-2,779;0,000;38,500;39,200;9,667;3,277;-10,482;-9,335;-11,902;-10,325;-3,239;27,383;0,000;259,640;Inf;271,000;260,000;-10,357;3,086;-6,343;25,204
7049,000;3,769;0,893;-35,209;3,141;9,651;5,244;36,663;5,144;-10,666;-2,779;0,000;38,500;39,200;9,667;3,277;-10,614;-9,312;-11,799;-10,274;-3,239;27,383;0,000;259,640;Inf;271,000;260,000;-10,511;3,097;-6,348;25,219
7049,500;3,769;0,893;-35,209;3,141;9,651;5,244;36,663;5,144;-10,666;-2,779;0,000;38,500;39,200;9,667;3,277;-10,883;-9,407;-12,242;-10,460;-3,239;27,383;0,000;259,740;Inf;271,000;260,000;-10,500;3,108;-6,341;25,285
7050,000;3,769;0,893;-35,209;3,141;9,651;5,244;36,663;5,144;-10,666;-2,779;0,000;38,500;39,200;9,667;3,277;-10,634;-9,266;-12,028;-10,290;-3,239;27,383;0,000;259,740;Inf;271,000;260,000;-10,748;3,119;-6,343;25,284
7050,500;3,769;0,893;-35,209;3,141;9,651;5,287;36,738;5,186;-10,617;-2,790;0,000;38,477;39,199;9,667;3,277;-10,742;-9,295;-11,951;-10,249;-3,221;27,396;0,000;259,340;Inf;271,000;260,000;-10,554;3,129;-6,347;25,297
7051,000;3,769;0,893;-35,209;3,141;9,651;5,287;36,738;5,186;-10,617;-2,790;0,000;38,500;39,200;9,667;3,277;-10,670;-9,329;-12,064;-10,343;-3,221;27,396;0,000;259,340;Inf;271,000;260,000;-10,559;3,140;-6,336;25,292
7051,500;2,873;0,671;-35,209;3,237;9,624;5,287;36,738;5,186;-10,617;-2,790;0,000;38,500;39,200;9,602;3,172;-10,871;-9,380;-12,232;-10,307;-3,221;27,396;0,000;259,540;Inf;271,000;260,000;-10,601;3,150;-6,323;25,320
7052,000;2,873;0,671;-35,209;3,237;9,624;5,287;36,738;5,186;-10,617;-2,790;0,000;38,500;39,200;9,602;3,172;-10,687;-9,303;-12,074;-10,048;-3,221;27,396;0,000;259,540;Inf;271,000;260,000;-10,697;3,146;-6,325;25,342
7052,500;2,873;0,671;-35,209;3,237;9,624;5,287;36,738;5,186;-10,617;-2,790;0,000;38,500;39,200;9,602;3,172;-10,521;-8,986;-11,658;-9,964;-3,221;27,396;0,000;259,740;Inf;271,000;260,000;-10,528;3,141;-6,310;25,329
7053,000;2,873;0,671;-35,209;3,237;9,624;5,287;36,738;5,186;-10,617;-2,790;0,000;38,500;39,200;9,602;3,172;-10,794;-9,329;-12,034;-10,201;-3,221;27,396;0,000;259,740;Inf;271,000;260,000;-10,282;3,137;-6,304;25,353
7053,500;2,873;0,671;-35,209;3,237;9,624;5,302;36,716;5,158;-10,634;-2,774;0,000;38,483;39,265;9,602;3,172;-10,610;-9,236;-11,942;-10,217;-3,228;27,391;0,000;259,440;Inf;271,000;260,000;-10,590;3,132;-6,307;25,384
7054,000;2,873;0,671;-35,209;3,237;9,624;5,302;36,716;5,158;-10,634;-2,774;0,000;38,500;39,300;9,602;3,172;-10,845;-9,362;-12,263;-10,323;-3,228;27,391;0,000;259,440;Inf;271,000;260,000;-10,501;3,128;-6,311;25,421
7054,500;2,697;0,715;-34,529;3,187;9,585;5,302;36,716;5,158;-10,634;-2,774;0,000;38,500;39,300;9,733;3,330;-10,743;-9,338;-12,093;-10,374;-3,228;27,391;0,000;258,940;Inf;272,000;260,000;-10,698;3,124;-6,317;25,451
7055,000;2,697;0,715;-34,529;3,187;9,585;5,302;36,716;5,158;-10,634;-2,774;0,000;38,500;39,300;9,733;3,330;-10,992;-9,080;-11,794;-10,120;-3,228;27,391;0,000;258,940;Inf;272,000;260,000;-10,637;3,117;-6,292;25,432
7055,500;2,697;0,715;-34,529;3,187;9,585;5,302;36,716;5,158;-10,634;-2,774;0,000;38,500;39,300;9,733;3,330;-10,642;-9,310;-11,899;-10,015;-3,228;27,391;0,000;259,040;Inf;272,000;260,000;-10,497;3,110;-6,319;25,424
7056,000;2,697;0,715;-34,529;3,187;9,585;5,302;36,716;5,158;-10,634;-2,774;0,000;38,500;39,300;9,733;3,330;-10,550;-9,287;-11,866;-10,261;-3,228;27,391;0,000;259,040;Inf;272,000;260,000;-10,467;3,103;-6,296;25,430
7056,500;2,697;0,715;-34,529;3,187;9,585;5,302;36,716;5,158;-10,634;-2,774;0,000;38,500;39,300;9,733;3,330;-10,952;-9,243;-11,967;-10,237;-3,228;27,391;0,000;259,040;Inf;272,000;260,000;-10,491;3,097;-6,297;25,514
7057,000;2,697;0,715;-34,529;3,187;9,585;5,283;36,690;5,152;-10,647;-2,777;0,000;38,495;39,238;9,733;3,330;-10,767;-9,354;-12,153;-10,411;-3,229;27,396;0,000;259,040;Inf;272,000;260,000;-10,600;3,090;-6,286;25,486
7057,500;2,697;0,715;-34,529;3,187;9,585;5,283;36,690;5,152;-10,647;-2,777;0,000;38,500;39,200;9,733;3,330;-10,647;-9,115;-11,751;-9,856;-3,229;27,396;0,000;258,740;Inf;273,000;260,000;-10,671;3,084;-6,290;25,506
7058,000;3,479;0,888;-34,419;3,244;9,619;5,283;36,690;5,152;-10,647;-2,777;0,000;38,500;39,200;9,645;3,130;-10,647;-9,289;-12,035;-10,288;-3,229;27,396;0,000;258,740;Inf;273,000;260,000;-10,342;3,077;-6,279;25,526
7058,500;3,479;0,888;-34,419;3,244;9,619;5,283;36,690;5,152;-10,647;-2,777;0,000;38,500;39,200;9,645;3,130;-10,789;-9,330;-11,990;-10,331;-3,229;27,396;0,000;259,040;Inf;273,000;260,000;-10,565;3,084;-6,287;25,560
7059,000;3,479;0,888;-34,419;3,244;9,619;5,283;36,690;5,152;-10,647;-2,777;0,000;38,500;39,200;9,645;3,130;-10,904;-9,063;-11,752;-10,103;-3,229;27,396;0,000;259,040;Inf;273,000;260,000;-10,610;3,090;-6,300;25,572
7059,500;3,479;0,888;-34,419;3,244;9,619;5,283;36,690;5,152;-10,647;-2,777;0,000;38,500;39,200;9,645;3,130;-10,865;-9,390;-12,228;-10,420;-3,229;27,396;0,000;261,140;Inf;272,000;260,000;-10,455;3,097;-6,322;25,605
7060,000;3,479;0,888;-34,419;3,244;9,619;5,292;36,704;5,141;-10,620;-2,774;0,000;38,510;39,257;9,645;3,130;-10,765;-9,279;-11,940;-10,218;-3,214;27,404;0,000;261,140;Inf;272,000;260,000;-10,726;3,103;-6,298;25,598
7060,500;3,479;0,888;-34,419;3,244;9,619;5,292;36,704;5,141;-10,620;-2,774;0,000;38,500;39,300;9,645;3,130;-10,999;-9,254;-12,139;-10,105;-3,214;27,404;0,000;261,140;Inf;271,000;260,000;-10,550;3,109;-6,324;25,687
7061,000;3,251;0,744;-35,209;3,238;9,649;5,292;36,704;5,141;-10,620;-2,774;0,000;38,500;39,300;9,648;3,265;-10,775;-9,321;-12,179;-10,307;-3,214;27,404;0,000;261,140;Inf;271,000;260,000;-10,624;3,115;-6,345;25,891
7061,500;3,251;0,744;-35,209;3,238;9,649;5,292;36,704;5,141;-10,620;-2,774;0,000;38,500;39,300;9,648;3,265;-10,926;-9,147;-11,906;-10,158;-3,214;27,404;0,000;261,640;Inf;270,000;260,000;-10,645;3,117;-6,332;25,970
7062,000;3,251;0,744;-35,209;3,238;9,649;5,292;36,704;5,141;-10,620;-2,774;0,000;38,500;39,300;9,648;3,265;-10,652;-9,331;-12,074;-10,334;-3,214;27,404;0,000;261,640;Inf;270,000;260,000;-10,534;3,120;-6,331;26,075
7062,500;3,251;0,744;-35,209;3,238;9,649;5,292;36,704;5,141;-10,620;-2,774;0,000;38,500;39,300;9,648;3,265;-10,914;-9,234;-12,059;-10,217;-3,214;27,404;0,000;260,140;Inf;270,000;260,000;-10,598;3,122;-6,317;26,047
7063,000;3,251;0,744;-35,209;3,238;9,649;5,266;36,718;5,155;-10,610;-2,757;0,000;38,517;39,224;9,648;3,265;-10,880;-9,368;-12,166;-10,150;-3,202;27,408;0,000;260,140;Inf;270,000;260,000;-10,606;3,124;-6,335;26,004
7063,500;3,251;0,744;-35,209;3,238;9,649;5,266;36,718;5,155;-10,610;-2,757;0,000;38,500;39,200;9,648;3,265;-10,772;-9,309;-12,053;-10,328;-3,202;27,408;0,000;259,840;Inf;270,000;260,000;-10,641;3,126;-6,338;25,924
7064,000;3,251;0,744;-35,209;3,238;9,649;5,266;36,718;5,155;-10,610;-2,757;0,000;38,500;39,200;9,648;3,265;-10,877;-9,238;-11,993;-10,202;-3,202;27,408;0,000;259,840;Inf;270,000;260,000;-10,616;3,128;-6,356;25,912
7064,500;3,246;0,790;-35,022;3,220;9,577;5,266;36,718;5,155;-10,610;-2,757;0,000;38,500;39,200;9,703;3,321;-10,845;-9,384;-12,236;-10,323;-3,202;27,408;0,000;259,240;Inf;270,000;260,000;-10,577;3,130;-6,340;25,836
7065,000;3,246;0,790;-35,022;3,220;9,577;5,266;36,718;5,155;-10,610;-2,757;0,000;38,500;39,200;9,703;3,321;-11,049;-9,126;-12,012;-10,214;-3,202;27,408;0,000;259,240;Inf;270,000;260,000;-10,697;3,132;-6,329;25,806
7065,500;3,246;0,790;-35,022;3,220;9,577;5,266;36,718;5,155;-10,610;-2,757;0,000;38,500;39,200;9,703;3,321;-10,771;-9,372;-12,189;-10,401;-3,202;27,408;0,000;259,240;Inf;270,000;260,000;-10,600;3,134;-6,340;25,803
7066,000;3,246;0,790;-35,022;3,220;9,577;5,266;36,718;5,155;-10,610;-2,757;0,000;38,500;39,200;9,703;3,321;-10,720;-9,285;-11,887;-10,257;-3,202;27,408;0,000;259,240;Inf;270,000;260,000;-10,683;3,136;-6,348;25,753
7066,500;3,246;0,790;-35,022;3,220;9,577;5,242;36,721;5,210;-10,604;-2,758;0,000;38,514;39,193;9,703;3,321;-11,002;-9,119;-11,942;-10,129;-3,200;27,409;0,000;258,840;Inf;271,000;260,000;-10,537;3,138;-6,376;25,742
7067,000;3,246;0,790;-35,022;3,220;9,577;5,242;36,721;5,210;-10,604;-2,758;0,000;38,500;39,200;9,703;3,321;-10,757;-9,424;-12,099;-10,417;-3,200;27,409;0,000;258,840;Inf;271,000;260,000;-10,548;3,139;-6,372;25,696
7067,500;2,805;0,680;-35,039;3,227;9,619;5,242;36,721;5,210;-10,604;-2,758;0,000;38,500;39,200;9,717;3,305;-10,777;-9,293;-12,004;-10,250;-3,200;27,409;0,000;258,340;Inf;272,000;260,000;-10,674;3,141;-6,358;25,759
7068,000;2,805;0,680;-35,039;3,227;9,619;5,242;36,721;5,210;-10,604;-2,758;0,000;38,500;39,200;9,717;3,305;-10,923;-9,407;-12,252;-10,256;-3,200;27,409;0,000;258,340;Inf;272,000;260,000;-10,581;3,136;-6,381;25,762
7068,500;2,805;0,680;-35,039;3,227;9,619;5,242;36,721;5,210;-10,604;-2,758;0,000;38,500;39,200;9,717;3,305;-10,787;-9,279;-11,596;-10,217;-3,200;27,409;0,000;258,340;Inf;273,000;260,000;-10,710;3,130;-6,368;25,787
7069,000;2,805;0,680;-35,039;3,227;9,619;5,242;36,721;5,210;-10,604;-2,758;0,000;38,500;39,200;9,717;3,305;-10,836;-9,252;-11,891;-10,101;-3,200;27,409;0,000;258,340;Inf;273,000;260,000;-10,470;3,125;-6,376;26,039
7069,500;2,805;0,680;-35,039;3,227;9,619;5,242;36,688;5,206;-10,596;-2,732;0,000;38,535;39,199;9,717;3,305;-10,616;-9,357;-11,991;-10,344;-3,195;27,419;0,000;259,040;Inf;273,000;260,000;-10,520;3,120;-6,365;26,227
7070,000;2,805;0,680;-35,039;3,227;9,619;5,242;36,688;5,206;-10,596;-2,732;0,000;38,500;39,200;9,717;3,305;-10,841;-9,261;-11,978;-10,242;-3,195;27,419;0,000;259,040;Inf;273,000;260,000;-10,577;3,114;-6,374;26,230
7070,500;2,866;0,793;-34,069;3,269;9,582;5,242;36,688;5,206;-10,596;-2,732;0,000;38,500;39,200;9,690;3,203;-10,863;-9,407;-12,214;-10,338;-3,195;27,419;0,000;259,140;Inf;273,000;260,000;-10,580;3,109;-6,366;26,158
7071,000;2,866;0,793;-34,069;3,269;9,582;5,242;36,688;5,206;-10,596;-2,732;0,000;38,500;39,200;9,690;3,203;-10,717;-9,338;-11,943;-10,328;-3,195;27,419;0,000;259,140;Inf;273,000;260,000;-10,705;3,105;-6,352;26,074
7071,500;2,866;0,793;-34,069;3,269;9,582;5,242;36,688;5,206;-10,596;-2,732;0,000;38,500;39,200;9,690;3,203;-10,889;-9,130;-11,922;-10,146;-3,195;27,419;0,000;259,440;Inf;273,000;260,000;-10,581;3,101;-6,363;26,015
7072,000;2,866;0,793;-34,069;3,269;9,582;5,242;36,688;5,206;-10,596;-2,732;0,000;38,500;39,200;9,690;3,203;-10,621;-9,344;-11,987;-10,316;-3,195;27,419;0,000;259,440;Inf;273,000;260,000;-10,521;3,098;-6,368;25,952
7072,500;2,866;0,793;-34,069;3,269;9,582;5,242;36,688;5,206;-10,596;-2,732;0,000;38,500;39,200;9,690;3,203;-10,873;-9,253;-11,904;-10,211;-3,195;27,419;0,000;261,040;Inf;272,000;260,000;-10,567;3,094;-6,359;25,889
7073,000;2,866;0,793;-34,069;3,269;9,582;5,267;36,692;5,179;-10,588;-2,737;0,000;38,527;39,203;9,690;3,203;-10,809;-9,429;-12,195;-10,409;-3,197;27,431;0,000;261,040;Inf;272,000;260,000;-10,560;3,090;-6,376;25,826
7073,500;2,866;0,793;-34,069;3,269;9,582;5,267;36,692;5,179;-10,588;-2,737;0,000;38,500;39,200;9,690;3,203;-10,588;-9,390;-11,805;-10,336;-3,197;27,431;0,000;261,340;Inf;271,000;260,000;-10,711;3,086;-6,385;25,758
7074,000;2,930;0,715;-35,209;3,165;9,621;5,267;36,692;5,179;-10,588;-2,737;0,000;38,500;39,200;9,575;3,280;-10,928;-9,117;-11,709;-10,138;-3,197;27,431;0,000;261,340;Inf;271,000;260,000;-10,530;3,083;-6,378;25,719
7074,500;2,930;0,715;-35,209;3,165;9,621;5,267;36,692;5,179;-10,588;-2,737;0,000;38,500;39,200;9,575;3,280;-10,563;-9,417;-12,001;-10,244;-3,197;27,431;0,000;260,940;Inf;271,000;260,000;-10,473;3,080;-6,387;25,635
7075,000;2,930;0,715;-35,209;3,165;9,621;5,267;36,692;5,179;-10,588;-2,737;0,000;38,500;39,200;9,575;3,280;-10,509;-9,327;-11,660;-10,260;-3,197;27,431;0,000;260,940;Inf;271,000;260,000;-10,556;3,078;-6,390;25,607
7075,500;2,930;0,715;-35,209;3,165;9,621;5,267;36,692;5,179;-10,588;-2,737;0,000;38,500;39,200;9,575;3,280;-10,714;-9,408;-12,091;-10,425;-3,197;27,431;0,000;259,240;Inf;271,000;260,000;-10,439;3,075;-6,379;25,594
7076,000;2,930;0,715;-35,209;3,165;9,621;5,283;36,692;5,175;-10,568;-2,741;0,000;38,515;39,206;9,575;3,280;-10,675;-9,279;-11,884;-10,284;-3,184;27,426;0,000;259,240;Inf;271,000;260,000;-10,659;3,073;-6,334;25,568
7076,500;2,930;0,715;-35,209;3,165;9,621;5,283;36,692;5,175;-10,568;-2,741;0,000;38,500;39,200;9,575;3,280;-10,844;-9,177;-11,479;-9,998;-3,184;27,426;0,000;259,240;Inf;271,000;260,000;-10,531;3,071;-6,373;25,536
7077,000;3,188;0,839;-33,419;3,200;9,581;5,283;36,692;5,175;-10,568;-2,741;0,000;38,500;39,200;9,827;3,099;-10,643;-9,094;-11,690;-10,010;-3,184;27,426;0,000;259,240;Inf;271,000;260,000;-10,374;3,068;-6,352;25,536
7077,500;3,188;0,839;-33,419;3,200;9,581;5,283;36,692;5,175;-10,568;-2,741;0,000;38,500;39,200;9,827;3,099;-10,456;-9,329;-11,797;-10,276;-3,184;27,426;0,000;259,140;Inf;271,000;260,000;-10,359;3,070;-6,361;25,524
7078,000;3,188;0,839;-33,419;3,200;9,581;5,283;36,692;5,175;-10,568;-2,741;0,000;38,500;39,200;9,827;3,099;-10,677;-9,328;-12,016;-10,311;-3,184;27,426;0,000;259,140;Inf;271,000;260,000;-10,465;3,072;-6,351;25,519
7078,500;3,188;0,839;-33,419;3,200;9,581;5,283;36,692;5,175;-10,568;-2,741;0,000;38,500;39,200;9,827;3,099;-10,792;-9,391;-12,052;-10,395;-3,184;27,426;0,000;259,040;Inf;271,000;260,000;-10,583;3,074;-6,346;25,540
7079,000;3,188;0,839;-33,419;3,200;9,581;5,283;36,692;5,175;-10,568;-2,741;0,000;38,500;39,200;9,827;3,099;-10,514;-9,005;-11,484;-9,905;-3,184;27,426;0,000;259,040;Inf;271,000;260,000;-10,227;3,078;-6,351;25,577
7079,500;3,188;0,839;-33,419;3,200;9,581;5,255;36,695;5,196;-10,540;-2,740;0,000;38,509;39,136;9,827;3,099;-10,651;-9,364;-12,041;-10,295;-3,181;27,442;0,000;258,840;Inf;272,000;260,000;-10,227;3,078;-6,332;25,583
7080,000;3,188;0,839;-33,419;3,200;9,581;5,255;36,695;5,196;-10,540;-2,740;0,000;38,500;39,100;9,827;3,099;-10,601;-9,339;-11,706;-10,288;-3,181;27,442;0,000;258,840;Inf;272,000;260,000;-10,588;3,080;-6,340;25,651
7080,500;2,848;0,736;-34,851;3,150;9,575;5,255;36,695;5,196;-10,540;-2,740;0,000;38,500;39,100;9,736;3,286;-10,711;-9,224;-11,694;-10,221;-3,181;27,442;0,000;259,240;Inf;272,000;260,000;-10,483;3,081;-6,339;25,687
7081,000;2,848;0,736;-34,851;3,150;9,575;5,255;36,695;5,196;-10,540;-2,740;0,000;38,500;39,100;9,736;3,286;-10,833;-9,336;-11,921;-10,289;-3,181;27,442;0,000;259,240;Inf;272,000;260,000;-10,462;3,078;-6,350;25,734
7081,500;2,848;0,736;-34,851;3,150;9,575;5,255;36,695;5,196;-10,540;-2,740;0,000;38,500;39,100;9,736;3,286;-10,601;-9,315;-11,712;-10,273;-3,181;27,442;0,000;260,140;Inf;272,000;260,000;-10,595;3,074;-6,333;25,781
7082,000;2,848;0,736;-34,851;3,150;9,575;5,255;36,695;5,196;-10,540;-2,740;0,000;38,500;39,100;9,736;3,286;-10,657;-9,116;-11,657;-10,125;-3,181;27,442;0,000;260,140;Inf;272,000;260,000;-10,475;3,070;-6,363;25,790
7082,500;2,848;0,736;-34,851;3,150;9,575;5,235;36,663;5,202;-10,519;-2,736;0,000;38,501;39,126;9,736;3,286;-10,415;-9,343;-11,779;-10,291;-3,176;27,442;0,000;259,840;Inf;272,000;260,000;-10,389;3,066;-6,348;25,809
7083,000;2,848;0,736;-34,851;3,150;9,575;5,235;36,663;5,202;-10,519;-2,736;0,000;38,500;39,100;9,736;3,286;-10,844;-9,227;-11,879;-10,233;-3,176;27,442;0,000;259,840;Inf;272,000;260,000;-10,457;3,063;-6,358;25,844
7083,500;2,806;0,693;-35,158;3,132;9,637;5,235;36,663;5,202;-10,519;-2,736;0,000;38,500;39,100;9,666;3,378;-10,590;-9,378;-12,020;-10,352;-3,176;27,442;0,000;260,040;Inf;272,000;260,000;-10,546;3,059;-6,351;25,805
7084,000;2,806;0,693;-35,158;3,132;9,637;5,235;36,663;5,202;-10,519;-2,736;0,000;38,500;39,100;9,666;3,378;-10,520;-9,103;-11,487;-9,951;-3,176;27,442;0,000;260,040;Inf;272,000;260,000;-10,585;3,055;-6,325;25,735
7084,500;2,806;0,693;-35,158;3,132;9,637;5,235;36,663;5,202;-10,519;-2,736;0,000;38,500;39,100;9,666;3,378;-10,622;-9,227;-11,720;-10,086;-3,176;27,442;0,000;260,340;Inf;272,000;260,000;-10,265;3,051;-6,333;25,750
7085,000;2,806;0,693;-35,158;3,132;9,637;5,235;36,663;5,202;-10,519;-2,736;0,000;38,500;39,100;9,666;3,378;-10,465;-9,317;-11,905;-10,277;-3,176;27,442;0,000;260,340;Inf;272,000;260,000;-10,414;3,047;-6,321;25,774
7085,500;2,806;0,693;-35,158;3,132;9,637;5,203;36,691;5,175;-10,485;-2,741;0,000;38,496;39,129;9,666;3,378;-10,953;-9,228;-11,949;-10,254;-3,166;27,446;0,000;259,940;Inf;272,000;260,000;-10,491;3,043;-6,315;25,788
7086,000;2,806;0,693;-35,158;3,132;9,637;5,203;36,691;5,175;-10,485;-2,741;0,000;38,500;39,100;9,666;3,378;-10,619;-9,263;-11,810;-10,206;-3,166;27,446;0,000;259,940;Inf;272,000;260,000;-10,596;3,039;-6,314;25,826
7086,500;2,806;0,693;-35,158;3,132;9,637;5,203;36,691;5,175;-10,485;-2,741;0,000;38,500;39,100;9,666;3,378;-10,664;-9,291;-11,905;-10,102;-3,166;27,446;0,000;259,640;Inf;272,000;260,000;-10,474;3,035;-6,319;25,830
7087,000;2,924;0,689;-35,209;3,139;9,656;5,203;36,691;5,175;-10,485;-2,741;0,000;38,500;39,100;9,618;3,351;-10,612;-9,002;-11,593;-9,945;-3,166;27,446;0,000;259,640;Inf;272,000;260,000;-10,491;3,032;-6,323;25,810
7087,500;2,924;0,689;-35,209;3,139;9,656;5,203;36,691;5,175;-10,485;-2,741;0,000;38,500;39,100;9,618;3,351;-10,673;-9,344;-12,096;-10,331;-3,166;27,446;0,000;259,640;Inf;272,000;260,000;-10,288;3,030;-6,318;25,755
7088,000;2,924;0,689;-35,209;3,139;9,656;5,203;36,691;5,175;-10,485;-2,741;0,000;38,500;39,100;9,618;3,351;-10,807;-9,262;-11,768;-10,205;-3,166;27,446;0,000;259,640;Inf;272,000;260,000;-10,611;3,028;-6,305;25,774
7088,500;2,924;0,689;-35,209;3,139;9,656;5,203;36,691;5,175;-10,485;-2,741;0,000;38,500;39,100;9,618;3,351;-10,872;-9,209;-12,009;-10,066;-3,166;27,446;0,000;259,640;Inf;272,000;260,000;-10,510;3,026;-6,312;25,829
7089,000;2,924;0,689;-35,209;3,139;9,656;5,242;36,726;5,201;-10,484;-2,709;0,000;38,490;39,045;9,618;3,351;-10,566;-9,192;-11,755;-10,154;-3,154;27,457;0,000;259,640;Inf;272,000;260,000;-10,539;3,025;-6,295;25,798
7089,500;2,924;0,689;-35,209;3,139;9,656;5,242;36,726;5,201;-10,484;-2,709;0,000;38,500;39,000;9,618;3,351;-10,388;-9,116;-11,550;-10,050;-3,154;27,457;0,000;259,240;Inf;272,000;260,000;-10,417;3,023;-6,297;25,805
7090,000;3,043;0,764;-34,659;3,221;9,541;5,242;36,726;5,201;-10,484;-2,709;0,000;38,500;39,000;9,746;3,260;-10,592;-9,326;-11,971;-10,328;-3,154;27,457;0,000;259,240;Inf;272,000;260,000;-10,276;3,021;-6,300;25,807
7090,500;3,043;0,764;-34,659;3,221;9,541;5,242;36,726;5,201;-10,484;-2,709;0,000;38,500;39,000;9,746;3,260;-10,994;-9,019;-11,817;-10,004;-3,154;27,457;0,000;259,640;Inf;272,000;260,000;-10,554;3,022;-6,283;25,784
7091,000;3,043;0,764;-34,659;3,221;9,541;5,242;36,726;5,201;-10,484;-2,709;0,000;38,500;39,000;9,746;3,260;-10,303;-9,238;-11,779;-9,961;-3,154;27,457;0,000;259,640;Inf;272,000;260,000;-10,459;3,022;-6,294;25,790
7091,500;3,043;0,764;-34,659;3,221;9,541;5,242;36,726;5,201;-10,484;-2,709;0,000;38,500;39,000;9,746;3,260;-10,229;-9,201;-11,565;-10,136;-3,154;27,457;0,000;259,940;Inf;272,000;260,000;-10,320;3,023;-6,261;25,780
7092,000;3,043;0,764;-34,659;3,221;9,541;5,251;36,651;5,175;-10,520;-2,722;0,000;38,473;39,012;9,746;3,260;-10,713;-9,335;-12,094;-10,334;-3,157;27,447;0,000;259,940;Inf;272,000;260,000;-10,283;3,023;-6,276;25,793
7092,500;3,043;0,764;-34,659;3,221;9,541;5,251;36,651;5,175;-10,520;-2,722;0,000;38,500;39,000;9,746;3,260;-10,656;-9,098;-11,793;-10,136;-3,157;27,447;0,000;259,940;Inf;272,000;260,000;-10,619;3,023;-6,270;25,849
7093,000;3,043;0,764;-34,659;3,221;9,541;5,251;36,651;5,175;-10,520;-2,722;0,000;38,500;39,000;9,746;3,260;-10,602;-9,281;-11,972;-10,077;-3,157;27,447;0,000;259,940;Inf;272,000;260,000;-10,421;3,023;-6,267;25,877
7093,500;3,531;0,850;-35,209;3,266;9,621;5,251;36,651;5,175;-10,520;-2,722;0,000;38,500;39,000;9,596;3,148;-10,854;-9,196;-11,851;-10,182;-3,157;27,447;0,000;259,240;Inf;272,000;260,000;-10,483;3,024;-6,267;25,900
7094,000;3,531;0,850;-35,209;3,266;9,621;5,251;36,651;5,175;-10,520;-2,722;0,000;38,500;39,000;9,596;3,148;-10,688;-9,332;-12,056;-10,385;-3,157;27,447;0,000;259,240;Inf;272,000;260,000;-10,521;3,032;-6,275;25,917
7094,500;3,531;0,850;-35,209;3,266;9,621;5,251;36,651;5,175;-10,520;-2,722;0,000;38,500;39,000;9,596;3,148;-10,639;-9,139;-11,605;-10,137;-3,157;27,447;0,000;259,440;Inf;272,000;260,000;-10,615;3,040;-6,279;25,886
7095,000;3,531;0,850;-35,209;3,266;9,621;5,251;36,651;5,175;-10,520;-2,722;0,000;38,500;39,000;9,596;3,148;-10,727;-8,863;-11,501;-9,921;-3,157;27,447;0,000;259,440;Inf;272,000;260,000;-10,380;3,048;-6,277;25,834
7095,500;3,531;0,850;-35,209;3,266;9,621;5,257;36,669;5,202;-10,487;-2,739;0,000;38,450;38,999;9,596;3,148;-10,386;-9,313;-11,687;-10,209;-3,174;27,451;0,000;259,640;Inf;272,000;260,000;-10,253;3,056;-6,299;25,821
7096,000;3,531;0,850;-35,209;3,266;9,621;5,257;36,669;5,202;-10,487;-2,739;0,000;38,500;39,000;9,596;3,148;-10,448;-9,270;-11,536;-10,119;-3,174;27,451;0,000;259,640;Inf;272,000;260,000;-10,399;3,064;-6,280;25,738
7096,500;3,033;0,720;-35,209;3,198;9,634;5,257;36,669;5,202;-10,487;-2,739;0,000;38,500;39,000;9,533;3,316;-10,705;-9,331;-12,069;-10,202;-3,174;27,451;0,000;259,840;Inf;272,000;260,000;-10,343;3,072;-6,291;25,732
7097,000;3,033;0,720;-35,209;3,198;9,634;5,257;36,669;5,202;-10,487;-2,739;0,000;38,500;39,000;9,533;3,316;-10,339;-8,912;-11,442;-9,903;-3,174;27,451;0,000;259,840;Inf;272,000;260,000;-10,577;3,071;-6,227;25,748
7097,500;3,033;0,720;-35,209;3,198;9,634;5,257;36,669;5,202;-10,487;-2,739;0,000;38,500;39,000;9,533;3,316;-10,527;-9,271;-11,679;-10,160;-3,174;27,451;0,000;260,340;Inf;272,000;260,000;-10,149;3,070;-6,270;25,711
7098,000;3,033;0,720;-35,209;3,198;9,634;5,257;36,669;5,202;-10,487;-2,739;0,000;38,500;39,000;9,533;3,316;-10,395;-9,256;-11,468;-9,902;-3,174;27,451;0,000;260,340;Inf;272,000;260,000;-10,409;3,070;-6,275;25,702
7098,500;3,033;0,720;-35,209;3,198;9,634;5,259;36,637;5,163;-10,473;-2,732;0,000;38,434;38,938;9,533;3,316;-10,420;-9,278;-11,857;-10,234;-3,171;27,448;0,000;260,240;Inf;272,000;260,000;-10,255;3,069;-6,274;25,726
7099,000;3,033;0,720;-35,209;3,198;9,634;5,259;36,637;5,163;-10,473;-2,732;0,000;38,400;38,900;9,533;3,316;-10,564;-9,161;-11,532;-10,041;-3,171;27,448;0,000;260,240;Inf;272,000;260,000;-10,447;3,069;-6,256;25,700
7099,500;3,188;0,749;-35,209;3,116;9,648;5,259;36,637;5,163;-10,473;-2,732;0,000;38,400;38,900;9,508;3,196;-10,589;-9,295;-11,893;-10,274;-3,171;27,448;0,000;260,240;Inf;272,000;260,000;-10,324;3,068;-6,251;25,667
7100,000;3,188;0,749;-35,209;3,116;9,648;5,259;36,637;5,163;-10,473;-2,732;0,000;38,400;38,900;9,508;3,196;-10,405;-9,258;-11,605;-10,211;-3,171;27,448;0,000;260,240;Inf;272,000;260,000;-10,513;3,070;-6,250;25,629
7100,500;3,188;0,749;-35,209;3,116;9,648;5,259;36,637;5,163;-10,473;-2,732;0,000;38,400;38,900;9,508;3,196;-10,463;-9,146;-11,505;-10,034;-3,171;27,448;0,000;260,240;Inf;272,000;260,000;-10,370;3,072;-6,293;25,522
7101,000;3,188;0,749;-35,209;3,116;9,648;5,259;36,637;5,163;-10,473;-2,732;0,000;38,400;38,900;9,508;3,196;-10,371;-9,281;-11,713;-10,193;-3,171;27,448;0,000;260,240;Inf;272,000;260,000;-10,287;3,074;-6,268;25,404
7101,500;3,188;0,749;-35,209;3,116;9,648;5,259;36,637;5,163;-10,473;-2,732;0,000;38,400;38,900;9,508;3,196;-10,540;-9,254;-11,711;-10,001;-3,171;27,448;0,000;259,940;Inf;272,000;260,000;-10,390;3,076;-6,256;25,305
7102,000;3,188;0,749;-35,209;3,116;9,648;5,226;36,647;5,202;-10,436;-2,736;0,000;38,423;38,867;9,508;3,196;-10,516;-9,118;-11,495;-10,022;-3,179;27,440;0,000;259,940;Inf;272,000;260,000;-10,377;3,078;-6,259;25,252
7102,500;3,188;0,749;-35,209;3,116;9,648;5,226;36,647;5,202;-10,436;-2,736;0,000;38,400;38,900;9,508;3,196;-10,363;-9,160;-11,401;-9,880;-3,179;27,440;0,000;259,940;Inf;272,000;260,000;-10,288;3,079;-6,254;25,220
7103,000;3,332;0,772;-35,209;3,132;9,641;5,226;36,647;5,202;-10,436;-2,736;0,000;38,400;38,900;9,651;3,219;-10,449;-9,294;-11,677;-10,235;-3,179;27,440;0,000;259,940;Inf;272,000;260,000;-10,201;3,081;-6,255;25,193
7103,500;3,332;0,772;-35,209;3,132;9,641;5,226;36,647;5,202;-10,436;-2,736;0,000;38,400;38,900;9,651;3,219;-10,459;-9,291;-11,525;-10,208;-3,179;27,440;0,000;259,740;Inf;272,000;260,000;-10,414;3,085;-6,263;25,186
7104,000;3,332;0,772;-35,209;3,132;9,641;5,226;36,647;5,202;-10,436;-2,736;0,000;38,400;38,900;9,651;3,219;-10,386;-9,242;-11,412;-10,158;-3,179;27,440;0,000;259,740;Inf;272,000;260,000;-10,371;3,089;-6,253;25,183
7104,500;3,332;0,772;-35,209;3,132;9,641;5,226;36,647;5,202;-10,436;-2,736;0,000;38,400;38,900;9,651;3,219;-10,431;-9,115;-11,369;-9,872;-3,179;27,440;0,000;258,940;Inf;273,000;260,000;-10,300;3,093;-6,284;25,204
7105,000;3,332;0,772;-35,209;3,132;9,641;5,205;36,657;5,219;-10,398;-2,743;0,000;38,406;38,870;9,651;3,219;-10,304;-9,222;-11,470;-9,979;-3,185;27,446;0,000;258,940;Inf;273,000;260,000;-10,196;3,097;-6,285;25,240
7105,500;3,332;0,772;-35,209;3,132;9,641;5,205;36,657;5,219;-10,398;-2,743;0,000;38,400;38,900;9,651;3,219;-10,433;-9,254;-11,545;-10,176;-3,185;27,446;0,000;259,340;Inf;273,000;260,000;-10,244;3,101;-6,274;25,287
7106,000;2,401;0,640;-33,721;3,161;9,533;5,205;36,657;5,219;-10,398;-2,743;0,000;38,400;38,900;9,843;3,121;-10,675;-9,328;-11,938;-10,262;-3,185;27,446;0,000;259,340;Inf;273,000;260,000;-10,352;3,105;-6,258;25,327
7106,500;2,401;0,640;-33,721;3,161;9,533;5,205;36,657;5,219;-10,398;-2,743;0,000;38,400;38,900;9,843;3,121;-10,579;-9,035;-11,515;-9,959;-3,185;27,446;0,000;260,240;Inf;273,000;260,000;-10,551;3,093;-6,224;25,446
7107,000;2,401;0,640;-33,721;3,161;9,533;5,205;36,657;5,219;-10,398;-2,743;0,000;38,400;38,900;9,843;3,121;-10,337;-8,902;-11,333;-9,867;-3,185;27,446;0,000;260,240;Inf;273,000;260,000;-10,272;3,082;-6,236;25,472
7107,500;2,401;0,640;-33,721;3,161;9,533;5,205;36,657;5,219;-10,398;-2,743;0,000;38,400;38,900;9,843;3,121;-10,382;-9,259;-11,799;-10,092;-3,185;27,446;0,000;262,240;Inf;272,000;260,000;-10,110;3,071;-6,255;25,450
7108,000;2,401;0,640;-33,721;3,161;9,533;5,205;36,657;5,219;-10,398;-2,743;0,000;38,400;38,900;9,843;3,121;-10,408;-9,254;-11,722;-10,130;-3,185;27,446;0,000;262,240;Inf;272,000;260,000;-10,383;3,060;-6,245;25,432
7108,500;2,401;0,640;-33,721;3,161;9,533;5,218;36,650;5,183;-10,405;-2,753;0,000;38,388;38,878;9,843;3,121;-10,539;-9,271;-11,934;-10,252;-3,189;27,442;0,000;262,040;Inf;271,000;260,000;-10,378;3,049;-6,216;25,415
7109,000;2,401;0,640;-33,721;3,161;9,533;5,218;36,650;5,183;-10,405;-2,753;0,000;38,400;38,900;9,843;3,121;-10,493;-9,234;-11,808;-10,143;-3,189;27,442;0,000;262,040;Inf;271,000;260,000;-10,499;3,038;-6,234;25,416
7109,500;3,153;0,781;-35,209;3,218;9,542;5,218;36,650;5,183;-10,405;-2,753;0,000;38,400;38,900;9,600;3,247;-10,369;-8,951;-11,336;-9,839;-3,189;27,442;0,000;260,940;Inf;271,000;260,000;-10,419;3,028;-6,235;25,424
7110,000;3,153;0,781;-35,209;3,218;9,542;5,218;36,650;5,183;-10,405;-2,753;0,000;38,400;38,900;9,600;3,247;-10,543;-9,113;-11,573;-9,925;-3,189;27,442;0,000;260,940;Inf;271,000;260,000;-10,124;3,030;-6,220;25,444
7110,500;3,153;0,781;-35,209;3,218;9,542;5,218;36,650;5,183;-10,405;-2,753;0,000;38,400;38,900;9,600;3,247;-10,379;-9,247;-11,809;-10,189;-3,189;27,442;0,000;260,240;Inf;271,000;260,000;-10,288;3,032;-6,188;25,456
7111,000;3,153;0,781;-35,209;3,218;9,542;5,218;36,650;5,183;-10,405;-2,753;0,000;38,400;38,900;9,600;3,247;-10,628;-9,277;-11,991;-10,160;-3,189;27,442;0,000;260,240;Inf;271,000;260,000;-10,406;3,034;-6,198;25,448
7111,500;3,153;0,781;-35,209;3,218;9,542;5,247;36,704;5,171;-10,367;-2,765;0,000;38,371;38,838;9,600;3,247;-10,293;-9,066;-11,308;-9,925;-3,202;27,426;0,000;259,340;Inf;271,000;260,000;-10,514;3,036;-6,227;25,430
7112,000;3,153;0,781;-35,209;3,218;9,542;5,247;36,704;5,171;-10,367;-2,765;0,000;38,400;38,800;9,600;3,247;-10,408;-8,977;-11,488;-9,888;-3,202;27,426;0,000;259,340;Inf;271,000;260,000;-10,148;3,038;-6,193;25,426
7112,500;2,832;0,728;-34,641;3,202;9,530;5,247;36,704;5,171;-10,367;-2,765;0,000;38,400;38,800;9,744;3,280;-10,480;-9,230;-11,806;-10,208;-3,202;27,426;0,000;259,740;Inf;271,000;260,000;-10,190;3,040;-6,212;25,490
7113,000;2,832;0,728;-34,641;3,202;9,530;5,247;36,704;5,171;-10,367;-2,765;0,000;38,400;38,800;9,744;3,280;-10,831;-9,172;-11,902;-10,219;-3,202;27,426;0,000;259,740;Inf;271,000;260,000;-10,431;3,036;-6,179;25,517
7113,500;2,832;0,728;-34,641;3,202;9,530;5,247;36,704;5,171;-10,367;-2,765;0,000;38,400;38,800;9,744;3,280;-10,873;-9,002;-11,828;-10,026;-3,202;27,426;0,000;258,840;Inf;272,000;260,000;-10,531;3,033;-6,175;25,541
7114,000;2,832;0,728;-34,641;3,202;9,530;5,247;36,704;5,171;-10,367;-2,765;0,000;38,400;38,800;9,744;3,280;-10,254;-9,058;-11,672;-9,887;-3,202;27,426;0,000;258,840;Inf;272,000;260,000;-10,433;3,030;-6,113;25,524
7114,500;2,832;0,728;-34,641;3,202;9,530;5,247;36,704;5,171;-10,367;-2,765;0,000;38,400;38,800;9,744;3,280;-10,140;-9,029;-11,524;-9,957;-3,202;27,426;0,000;259,240;Inf;272,000;260,000;-10,218;3,026;-6,151;25,510
7115,000;2,832;0,728;-34,641;3,202;9,530;5,236;36,651;5,176;-10,416;-2,732;0,000;38,361;38,770;9,744;3,280;-10,742;-8,951;-11,584;-9,964;-3,183;27,431;0,000;259,240;Inf;272,000;260,000;-10,162;3,023;-6,136;25,536
7115,500;2,832;0,728;-34,641;3,202;9,530;5,236;36,651;5,176;-10,416;-2,732;0,000;38,400;38,800;9,744;3,280;-10,544;-9,193;-11,800;-10,149;-3,183;27,431;0,000;258,640;Inf;273,000;260,000;-10,310;3,020;-6,164;25,530
7116,000;3,313;0,765;-35,209;3,270;9,626;5,236;36,651;5,176;-10,416;-2,732;0,000;38,400;38,800;9,604;3,228;-10,852;-9,160;-11,955;-10,120;-3,183;27,431;0,000;258,640;Inf;273,000;260,000;-10,421;3,017;-6,160;25,586
7116,500;3,313;0,765;-35,209;3,270;9,626;5,236;36,651;5,176;-10,416;-2,732;0,000;38,400;38,800;9,604;3,228;-10,685;-9,258;-12,035;-10,135;-3,183;27,431;0,000;258,940;Inf;274,000;260,000;-10,522;3,022;-6,138;25,625
7117,000;3,313;0,765;-35,209;3,270;9,626;5,236;36,651;5,176;-10,416;-2,732;0,000;38,400;38,800;9,604;3,228;-10,437;-9,067;-11,560;-9,969;-3,183;27,431;0,000;258,940;Inf;274,000;260,000;-10,528;3,027;-6,142;25,735
7117,500;3,313;0,765;-35,209;3,270;9,626;5,236;36,651;5,176;-10,416;-2,732;0,000;38,400;38,800;9,604;3,228;-10,344;-9,015;-11,425;-9,925;-3,183;27,431;0,000;261,240;Inf;273,000;260,000;-10,258;3,031;-6,166;25,715
7118,000;3,313;0,765;-35,209;3,270;9,626;5,212;36,652;5,168;-10,395;-2,759;0,000;38,350;38,757;9,604;3,228;-10,513;-9,229;-11,930;-10,236;-3,186;27,433;0,000;261,240;Inf;273,000;260,000;-10,177;3,036;-6,141;25,626
7118,500;3,313;0,765;-35,209;3,270;9,626;5,212;36,652;5,168;-10,395;-2,759;0,000;38,400;38,800;9,604;3,228;-10,669;-9,122;-11,725;-10,077;-3,186;27,433;0,000;261,840;Inf;272,000;260,000;-10,477;3,040;-6,144;25,606
7119,000;2,856;0,770;-33,962;3,296;9,575;5,212;36,652;5,168;-10,395;-2,759;0,000;38,400;38,800;9,711;3,129;-10,591;-9,094;-11,763;-10,085;-3,186;27,433;0,000;261,840;Inf;272,000;260,000;-10,398;3,045;-6,148;25,581
7119,500;2,856;0,770;-33,962;3,296;9,575;5,212;36,652;5,168;-10,395;-2,759;0,000;38,400;38,800;9,711;3,129;-10,451;-9,145;-11,788;-10,105;-3,186;27,433;0,000;261,140;Inf;271,000;260,000;-10,383;3,042;-6,154;25,546
7120,000;2,856;0,770;-33,962;3,296;9,575;5,212;36,652;5,168;-10,395;-2,759;0,000;38,400;38,800;9,711;3,129;-10,666;-9,149;-11,784;-10,150;-3,186;27,433;0,000;261,140;Inf;271,000;260,000;-10,372;3,039;-6,165;25,544
7120,500;2,856;0,770;-33,962;3,296;9,575;5,212;36,652;5,168;-10,395;-2,759;0,000;38,400;38,800;9,711;3,129;-10,510;-9,230;-11,883;-10,238;-3,186;27,433;0,000;259,640;Inf;271,000;260,000;-10,438;3,036;-6,172;25,553
7121,000;2,856;0,770;-33,962;3,296;9,575;5,228;36,667;5,202;-10,363;-2,736;0,000;38,327;38,729;9,711;3,129;-10,483;-9,120;-11,774;-10,113;-3,203;27,424;0,000;259,640;Inf;271,000;260,000;-10,465;3,033;-6,168;25,535
7121,500;2,856;0,770;-33,962;3,296;9,575;5,228;36,667;5,202;-10,363;-2,736;0,000;38,300;38,700;9,711;3,129;-10,534;-9,095;-11,600;-9,915;-3,203;27,424;0,000;259,440;Inf;271,000;260,000;-10,372;3,030;-6,194;25,515
7122,000;2,856;0,770;-33,962;3,296;9,575;5,228;36,667;5,202;-10,363;-2,736;0,000;38,300;38,700;9,711;3,129;-10,481;-9,189;-11,689;-10,134;-3,203;27,424;0,000;259,440;Inf;271,000;260,000;-10,286;3,027;-6,177;25,470
7122,500;2,863;0,679;-35,209;3,232;9,629;5,228;36,667;5,202;-10,363;-2,736;0,000;38,300;38,700;9,590;3,191;-10,728;-9,100;-11,742;-10,091;-3,203;27,424;0,000;259,340;Inf;271,000;260,000;-10,373;3,024;-6,178;25,416
7123,000;2,863;0,679;-35,209;3,232;9,629;5,228;36,667;5,202;-10,363;-2,736;0,000;38,300;38,700;9,590;3,191;-10,647;-9,279;-11,976;-10,295;-3,203;27,424;0,000;259,340;Inf;271,000;260,000;-10,415;3,022;-6,181;25,351
7123,500;2,863;0,679;-35,209;3,232;9,629;5,228;36,667;5,202;-10,363;-2,736;0,000;38,300;38,700;9,590;3,191;-10,435;-9,189;-11,467;-10,135;-3,203;27,424;0,000;258,940;Inf;272,000;260,000;-10,549;3,019;-6,203;25,327
7124,000;2,863;0,679;-35,209;3,232;9,629;5,228;36,667;5,202;-10,363;-2,736;0,000;38,300;38,700;9,590;3,191;-10,705;-8,911;-11,356;-9,946;-3,203;27,424;0,000;258,940;Inf;272,000;260,000;-10,307;3,016;-6,184;25,262
7124,500;2,863;0,679;-35,209;3,232;9,629;5,190;36,651;5,214;-10,364;-2,755;0,000;38,323;38,703;9,590;3,191;-10,296;-9,292;-11,662;-10,170;-3,205;27,421;0,000;258,840;Inf;273,000;260,000;-10,230;3,014;-6,199;25,210
7125,000;2,863;0,679;-35,209;3,232;9,629;5,190;36,651;5,214;-10,364;-2,755;0,000;38,300;38,700;9,590;3,191;-10,396;-9,215;-11,563;-10,100;-3,205;27,421;0,000;258,840;Inf;273,000;260,000;-10,355;3,011;-6,181;25,160
7125,500;2,966;0,805;-34,282;3,199;9,599;5,190;36,651;5,214;-10,364;-2,755;0,000;38,300;38,700;9,710;3,289;-10,501;-9,276;-11,901;-10,226;-3,205;27,421;0,000;258,940;Inf;274,000;260,000;-10,319;3,009;-6,199;25,117
7126,000;2,966;0,805;-34,282;3,199;9,599;5,190;36,651;5,214;-10,364;-2,755;0,000;38,300;38,700;9,710;3,289;-10,358;-9,183;-11,135;-10,051;-3,205;27,421;0,000;258,940;Inf;274,000;260,000;-10,476;3,008;-6,223;25,101
7126,500;2,966;0,805;-34,282;3,199;9,599;5,190;36,651;5,214;-10,364;-2,755;0,000;38,300;38,700;9,710;3,289;-10,526;-8,954;-11,415;-9,959;-3,205;27,421;0,000;258,340;Inf;275,000;260,000;-10,182;3,008;-6,196;25,066
7127,000;2,966;0,805;-34,282;3,199;9,599;5,190;36,651;5,214;-10,364;-2,755;0,000;38,300;38,700;9,710;3,289;-10,344;-9,234;-11,652;-10,201;-3,205;27,421;0,000;258,340;Inf;275,000;260,000;-10,214;3,007;-6,206;25,067
7127,500;2,966;0,805;-34,282;3,199;9,599;5,218;36,630;5,197;-10,352;-2,745;0,000;38,321;38,680;9,710;3,289;-10,659;-9,100;-11,638;-10,097;-3,195;27,425;0,000;260,240;Inf;275,000;260,000;-10,357;3,006;-6,197;25,036
7128,000;2,966;0,805;-34,282;3,199;9,599;5,218;36,630;5,197;-10,352;-2,745;0,000;38,300;38,700;9,710;3,289;-10,641;-9,289;-11,981;-10,197;-3,195;27,425;0,000;260,240;Inf;275,000;260,000;-10,373;3,006;-6,210;25,008
7128,500;2,966;0,805;-34,282;3,199;9,599;5,218;36,630;5,197;-10,352;-2,745;0,000;38,300;38,700;9,710;3,289;-10,401;-9,258;-11,554;-10,205;-3,195;27,425;0,000;259,340;Inf;275,000;260,000;-10,527;3,005;-6,210;25,014
7129,000;2,790;0,699;-34,641;3,161;9,583;5,218;36,630;5,197;-10,352;-2,745;0,000;38,300;38,700;9,738;3,261;-10,453;-9,287;-11,782;-10,120;-3,195;27,425;0,000;259,340;Inf;275,000;260,000;-10,355;3,004;-6,224;25,020
7129,500;2,790;0,699;-34,641;3,161;9,583;5,218;36,630;5,197;-10,352;-2,745;0,000;38,300;38,700;9,738;3,261;-10,406;-9,230;-11,576;-10,161;-3,195;27,425;0,000;259,740;Inf;275,000;260,000;-10,410;3,001;-6,229;25,053
7130,000;2,790;0,699;-34,641;3,161;9,583;5,218;36,630;5,197;-10,352;-2,745;0,000;38,300;38,700;9,738;3,261;-10,676;-9,162;-11,739;-10,030;-3,195;27,425;0,000;259,740;Inf;275,000;260,000;-10,343;2,997;-6,216;25,087
7130,500;2,790;0,699;-34,641;3,161;9,583;5,218;36,630;5,197;-10,352;-2,745;0,000;38,300;38,700;9,738;3,261;-10,491;-9,301;-11,830;-10,291;-3,195;27,425;0,000;261,540;Inf;274,000;260,000;-10,402;2,994;-6,239;25,058
7131,000;2,790;0,699;-34,641;3,161;9,583;5,237;36,645;5,198;-10,334;-2,751;0,000;38,318;38,698;9,738;3,261;-10,260;-9,164;-11,355;-10,085;-3,193;27,426;0,000;261,540;Inf;274,000;260,000;-10,478;2,991;-6,226;25,051
7131,500;2,790;0,699;-34,641;3,161;9,583;5,237;36,645;5,198;-10,334;-2,751;0,000;38,300;38,700;9,738;3,261;-10,512;-8,967;-11,400;-9,966;-3,193;27,426;0,000;262,040;Inf;273,000;260,000;-10,216;2,987;-6,225;24,983
7132,000;2,809;0,773;-34,314;3,162;9,585;5,237;36,645;5,198;-10,334;-2,751;0,000;38,300;38,700;9,759;3,211;-10,253;-9,226;-11,627;-10,161;-3,193;27,426;0,000;262,040;Inf;273,000;260,000;-10,211;2,984;-6,212;24,980
7132,500;2,809;0,773;-34,314;3,162;9,585;5,237;36,645;5,198;-10,334;-2,751;0,000;38,300;38,700;9,759;3,211;-10,569;-9,278;-11,734;-10,029;-3,193;27,426;0,000;261,540;Inf;272,000;260,000;-10,317;2,981;-6,233;25,005
7133,000;2,809;0,773;-34,314;3,162;9,585;5,237;36,645;5,198;-10,334;-2,751;0,000;38,300;38,700;9,759;3,211;-10,188;-9,260;-11,572;-10,198;-3,193;27,426;0,000;261,540;Inf;272,000;260,000;-10,403;2,978;-6,232;24,972
7133,500;2,809;0,773;-34,314;3,162;9,585;5,237;36,645;5,198;-10,334;-2,751;0,000;38,300;38,700;9,759;3,211;-10,460;-9,027;-11,425;-10,021;-3,193;27,426;0,000;259,840;Inf;272,000;260,000;-10,304;2,976;-6,199;24,951
7134,000;2,809;0,773;-34,314;3,162;9,585;5,293;36,665;5,192;-10,295;-2,746;0,000;38,331;38,712;9,759;3,211;-10,493;-9,299;-11,811;-10,121;-3,197;27,439;0,000;259,840;Inf;272,000;260,000;-10,233;2,973;-6,204;24,953
7134,500;2,809;0,773;-34,314;3,162;9,585;5,293;36,665;5,192;-10,295;-2,746;0,000;38,300;38,700;9,759;3,211;-10,300;-9,229;-11,612;-10,163;-3,197;27,439;0,000;259,940;Inf;272,000;260,000;-10,431;2,970;-6,200;24,939
7135,000;2,701;0,715;-33,882;3,193;9,562;5,293;36,665;5,192;-10,295;-2,746;0,000;38,300;38,700;9,838;3,231;-10,666;-8,987;-11,528;-10,015;-3,197;27,439;0,000;259,940;Inf;272,000;260,000;-10,326;2,968;-6,216;24,960
7135,500;2,701;0,715;-33,882;3,193;9,562;5,293;36,665;5,192;-10,295;-2,746;0,000;38,300;38,700;9,838;3,231;-10,413;-9,314;-11,675;-10,170;-3,197;27,439;0,000;259,540;Inf;272,000;260,000;-10,299;2,963;-6,234;24,969
7136,000;2,701;0,715;-33,882;3,193;9,562;5,293;36,665;5,192;-10,295;-2,746;0,000;38,300;38,700;9,838;3,231;-10,527;-8,953;-11,368;-9,893;-3,197;27,439;0,000;259,540;Inf;272,000;260,000;-10,393;2,959;-6,230;25,010
7136,500;2,701;0,715;-33,882;3,193;9,562;5,293;36,665;5,192;-10,295;-2,746;0,000;38,300;38,700;9,838;3,231;-10,390;-9,265;-11,746;-10,218;-3,197;27,439;0,000;258,140;Inf;273,000;260,000;-10,185;2,955;-6,194;25,042
7137,000;2,701;0,715;-33,882;3,193;9,562;5,293;36,665;5,192;-10,295;-2,746;0,000;38,300;38,700;9,838;3,231;-10,384;-9,201;-11,566;-10,079;-3,197;27,439;0,000;258,140;Inf;273,000;260,000;-10,405;2,951;-6,214;25,073
7137,500;2,701;0,715;-33,882;3,193;9,562;5,229;36,638;5,190;-10,298;-2,757;0,000;38,312;38,712;9,838;3,231;-10,532;-8,872;-11,398;-9,874;-3,199;27,436;0,000;258,540;Inf;274,000;260,000;-10,307;2,946;-6,194;25,116
7138,000;2,701;0,715;-33,882;3,193;9,562;5,229;36,638;5,190;-10,298;-2,757;0,000;38,300;38,700;9,838;3,231;-10,266;-9,265;-11,676;-10,150;-3,199;27,436;0,000;258,540;Inf;274,000;260,000;-10,169;2,942;-6,205;25,106
7138,500;3,118;0,750;-35,209;3,225;9,629;5,229;36,638;5,190;-10,298;-2,757;0,000;38,300;38,700;9,608;3,048;-10,254;-9,170;-11,252;-10,049;-3,199;27,436;0,000;258,940;Inf;275,000;260,000;-10,339;2,938;-6,201;25,022
7139,000;3,118;0,750;-35,209;3,225;9,629;5,229;36,638;5,190;-10,298;-2,757;0,000;38,300;38,700;9,608;3,048;-10,542;-9,056;-11,550;-9,880;-3,199;27,436;0,000;258,940;Inf;275,000;260,000;-10,181;2,941;-6,188;24,969
7139,500;3,118;0,750;-35,209;3,225;9,629;5,229;36,638;5,190;-10,298;-2,757;0,000;38,300;38,700;9,608;3,048;-10,358;-9,233;-11,667;-10,179;-3,199;27,436;0,000;260,040;Inf;275,000;260,000;-10,257;2,944;-6,197;24,906
7140,000;3,118;0,750;-35,209;3,225;9,629;5,229;36,638;5,190;-10,298;-2,757;0,000;38,300;38,700;9,608;3,048;-10,478;-8,958;-11,327;-9,930;-3,199;27,436;0,000;260,040;Inf;275,000;260,000;-10,359;2,947;-6,180;24,880
7140,500;3,118;0,750;-35,209;3,225;9,629;5,203;36,644;5,196;-10,285;-2,761;0,000;38,319;38,716;9,608;3,048;-10,189;-9,225;-11,430;-10,169;-3,199;27,435;0,000;260,940;Inf;275,000;260,000;-10,173;2,950;-6,194;24,874
7141,000;3,118;0,750;-35,209;3,225;9,629;5,203;36,644;5,196;-10,285;-2,761;0,000;38,300;38,700;9,608;3,048;-10,242;-9,088;-11,317;-10,009;-3,199;27,435;0,000;260,940;Inf;275,000;260,000;-10,253;2,953;-6,166;24,871
7141,500;2,627;0,685;-34,453;3,226;9,503;5,203;36,644;5,196;-10,285;-2,761;0,000;38,300;38,700;9,728;3,187;-10,491;-9,227;-11,613;-9,970;-3,199;27,435;0,000;260,340;Inf;275,000;260,000;-10,164;2,955;-6,161;24,859
7142,000;2,627;0,685;-34,453;3,226;9,503;5,203;36,644;5,196;-10,285;-2,761;0,000;38,300;38,700;9,728;3,187;-10,271;-9,186;-11,435;-10,107;-3,199;27,435;0,000;260,340;Inf;275,000;260,000;-10,325;2,950;-6,182;24,840
