t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7142,500;2,627;0,685;-34,453;3,226;9,503;5,203;36,644;5,196;-10,285;-2,761;0,000;38,300;38,700;9,728;3,187;-10,344;-8,919;-11,267;-9,862;-3,199;27,435;0,000;260,240;Inf;275,000;260,000;-10,250;2,945;-6,146;24,825
7143,000;2,627;0,685;-34,453;3,226;9,503;5,203;36,644;5,196;-10,285;-2,761;0,000;38,300;38,700;9,728;3,187;-10,444;-8,988;-11,364;-9,885;-3,199;27,435;0,000;260,240;Inf;275,000;260,000;-10,098;2,939;-6,138;24,836
7143,500;2,627;0,685;-34,453;3,226;9,503;5,203;36,644;5,196;-10,285;-2,761;0,000;38,300;38,700;9,728;3,187;-10,441;-8,992;-11,324;-9,981;-3,199;27,435;0,000;260,640;Inf;275,000;260,000;-10,170;2,934;-6,123;24,841
7144,000;2,627;0,685;-34,453;3,226;9,503;5,198;36,640;5,159;-10,280;-2,767;0,000;38,312;38,724;9,728;3,187;-10,208;-9,101;-11,321;-9,733;-3,201;27,433;0,000;260,640;Inf;275,000;260,000;-10,185;2,929;-6,161;24,859
7144,500;2,627;0,685;-34,453;3,226;9,503;5,198;36,640;5,159;-10,280;-2,767;0,000;38,300;38,700;9,728;3,187;-10,065;-9,171;-11,407;-10,066;-3,201;27,433;0,000;260,640;Inf;275,000;260,000;-10,091;2,924;-6,123;24,881
7145,000;2,929;0,740;-34,567;3,146;9,577;5,198;36,640;5,159;-10,280;-2,767;0,000;38,300;38,700;9,771;3,204;-10,299;-9,106;-11,352;-9,969;-3,201;27,433;0,000;260,640;Inf;275,000;260,000;-10,177;2,919;-6,120;24,914
7145,500;2,929;0,740;-34,567;3,146;9,577;5,198;36,640;5,159;-10,280;-2,767;0,000;38,300;38,700;9,771;3,204;-10,281;-9,202;-11,633;-10,157;-3,201;27,433;0,000;261,140;Inf;274,000;260,000;-10,181;2,920;-6,130;24,911
7146,000;2,929;0,740;-34,567;3,146;9,577;5,198;36,640;5,159;-10,280;-2,767;0,000;38,300;38,700;9,771;3,204;-10,097;-9,034;-11,006;-9,814;-3,201;27,433;0,000;261,140;Inf;274,000;260,000;-10,319;2,920;-6,107;25,002
7146,500;2,929;0,740;-34,567;3,146;9,577;5,198;36,640;5,159;-10,280;-2,767;0,000;38,300;38,700;9,771;3,204;-10,233;-8,726;-11,027;-9,680;-3,201;27,433;0,000;260,540;Inf;274,000;260,000;-9,988;2,920;-6,123;25,050
7147,000;2,929;0,740;-34,567;3,146;9,577;5,241;36,633;5,206;-10,256;-2,760;0,000;38,321;38,735;9,771;3,204;-10,157;-9,127;-11,160;-9,992;-3,198;27,448;0,000;260,540;Inf;274,000;260,000;-9,917;2,920;-6,113;25,070
7147,500;2,929;0,740;-34,567;3,146;9,577;5,241;36,633;5,206;-10,256;-2,760;0,000;38,300;38,700;9,771;3,204;-10,349;-9,222;-11,645;-10,181;-3,198;27,448;0,000;260,740;Inf;274,000;260,000;-10,109;2,920;-6,099;25,103
7148,000;3,057;0,783;-34,935;3,189;9,576;5,241;36,633;5,206;-10,256;-2,760;0,000;38,300;38,700;9,675;3,251;-10,023;-8,949;-10,804;-9,737;-3,198;27,448;0,000;260,740;Inf;274,000;260,000;-10,349;2,920;-6,118;25,132
7148,500;3,057;0,783;-34,935;3,189;9,576;5,241;36,633;5,206;-10,256;-2,760;0,000;38,300;38,700;9,675;3,251;-9,974;-8,804;-10,824;-9,660;-3,198;27,448;0,000;260,640;Inf;274,000;260,000;-9,878;2,923;-6,056;25,164
7149,000;3,057;0,783;-34,935;3,189;9,576;5,241;36,633;5,206;-10,256;-2,760;0,000;38,300;38,700;9,675;3,251;-10,035;-9,130;-11,376;-10,046;-3,198;27,448;0,000;260,640;Inf;274,000;260,000;-9,815;2,925;-6,085;25,224
7149,500;3,057;0,783;-34,935;3,189;9,576;5,241;36,633;5,206;-10,256;-2,760;0,000;38,300;38,700;9,675;3,251;-10,504;-8,941;-11,417;-9,880;-3,198;27,448;0,000;260,940;Inf;274,000;260,000;-10,147;2,927;-6,054;25,316
7150,000;3,057;0,783;-34,935;3,189;9,576;5,230;36,678;5,218;-10,225;-2,755;0,000;38,321;38,741;9,675;3,251;-10,065;-9,018;-11,246;-9,928;-3,187;27,445;0,000;260,940;Inf;274,000;260,000;-10,185;2,929;-6,028;25,324
7150,500;3,057;0,783;-34,935;3,189;9,576;5,230;36,678;5,218;-10,225;-2,755;0,000;38,300;38,700;9,675;3,251;-10,233;-9,066;-11,277;-9,920;-3,187;27,445;0,000;260,640;Inf;274,000;260,000;-10,064;2,931;-6,054;25,342
7151,000;3,057;0,783;-34,935;3,189;9,576;5,230;36,678;5,218;-10,225;-2,755;0,000;38,300;38,700;9,675;3,251;-9,992;-9,077;-11,369;-9,990;-3,187;27,445;0,000;260,640;Inf;274,000;260,000;-10,124;2,933;-6,035;25,316
7151,500;2,696;0,717;-33,778;3,215;9,597;5,230;36,678;5,218;-10,225;-2,755;0,000;38,300;38,700;9,674;3,121;-10,574;-8,959;-11,409;-9,737;-3,187;27,445;0,000;260,940;Inf;274,000;260,000;-10,107;2,935;-6,029;25,265
7152,000;2,696;0,717;-33,778;3,215;9,597;5,230;36,678;5,218;-10,225;-2,755;0,000;38,300;38,700;9,674;3,121;-10,206;-9,071;-11,489;-9,755;-3,187;27,445;0,000;260,940;Inf;274,000;260,000;-10,170;2,931;-6,018;25,266
7152,500;2,696;0,717;-33,778;3,215;9,597;5,230;36,678;5,218;-10,225;-2,755;0,000;38,300;38,700;9,674;3,121;-10,121;-9,001;-11,115;-9,820;-3,187;27,445;0,000;261,440;Inf;273,000;260,000;-10,131;2,928;-6,036;25,243
7153,000;2,696;0,717;-33,778;3,215;9,597;5,230;36,678;5,218;-10,225;-2,755;0,000;38,300;38,700;9,674;3,121;-10,179;-8,929;-11,225;-9,777;-3,187;27,445;0,000;261,440;Inf;273,000;260,000;-10,014;2,924;-6,042;25,197
7153,500;2,696;0,717;-33,778;3,215;9,597;5,218;36,656;5,205;-10,215;-2,738;0,000;38,331;38,772;9,674;3,121;-10,251;-9,085;-11,425;-9,926;-3,189;27,452;0,000;261,140;Inf;272,000;260,000;-10,027;2,920;-6,018;25,183
7154,000;2,696;0,717;-33,778;3,215;9,597;5,218;36,656;5,205;-10,215;-2,738;0,000;38,300;38,800;9,674;3,121;-10,428;-8,789;-11,168;-9,810;-3,189;27,452;0,000;261,140;Inf;272,000;260,000;-10,172;2,916;-6,015;25,208
7154,500;2,801;0,635;-35,209;3,132;9,643;5,218;36,656;5,205;-10,215;-2,738;0,000;38,300;38,800;9,589;3,204;-10,112;-9,111;-11,417;-9,852;-3,189;27,452;0,000;260,840;Inf;272,000;260,000;-10,049;2,913;-6,023;25,185
7155,000;2,801;0,635;-35,209;3,132;9,643;5,218;36,656;5,205;-10,215;-2,738;0,000;38,300;38,800;9,589;3,204;-10,102;-9,012;-11,131;-9,869;-3,189;27,452;0,000;260,840;Inf;272,000;260,000;-10,123;2,911;-6,021;25,252
7155,500;2,801;0,635;-35,209;3,132;9,643;5,218;36,656;5,205;-10,215;-2,738;0,000;38,300;38,800;9,589;3,204;-10,308;-8,788;-11,155;-9,773;-3,189;27,452;0,000;259,940;Inf;272,000;260,000;-10,028;2,909;-6,005;25,290
7156,000;2,801;0,635;-35,209;3,132;9,643;5,218;36,656;5,205;-10,215;-2,738;0,000;38,300;38,800;9,589;3,204;-10,193;-9,115;-11,573;-10,051;-3,189;27,452;0,000;259,940;Inf;272,000;260,000;-10,006;2,907;-6,003;25,319
7156,500;2,801;0,635;-35,209;3,132;9,643;5,213;36,675;5,225;-10,199;-2,759;0,000;38,334;38,766;9,589;3,204;-10,121;-9,031;-11,354;-9,946;-3,202;27,446;0,000;258,940;Inf;273,000;260,000;-10,233;2,906;-6,016;25,353
7157,000;2,801;0,635;-35,209;3,132;9,643;5,213;36,675;5,225;-10,199;-2,759;0,000;38,300;38,800;9,589;3,204;-10,448;-8,900;-11,416;-9,801;-3,202;27,446;0,000;258,940;Inf;273,000;260,000;-10,113;2,904;-6,012;25,371
7157,500;2,801;0,635;-35,209;3,132;9,643;5,213;36,675;5,225;-10,199;-2,759;0,000;38,300;38,800;9,589;3,204;-10,189;-8,941;-11,072;-9,851;-3,202;27,446;0,000;259,440;Inf;273,000;260,000;-10,141;2,902;-6,006;25,389
7158,000;2,686;0,652;-35,074;3,194;9,613;5,213;36,675;5,225;-10,199;-2,759;0,000;38,300;38,800;9,679;3,301;-10,209;-8,975;-11,281;-9,764;-3,202;27,446;0,000;259,440;Inf;273,000;260,000;-10,013;2,901;-6,032;25,372
7158,500;2,686;0,652;-35,074;3,194;9,613;5,213;36,675;5,225;-10,199;-2,759;0,000;38,300;38,800;9,679;3,301;-9,923;-9,063;-11,169;-9,967;-3,202;27,446;0,000;258,440;Inf;274,000;260,000;-10,057;2,897;-6,028;25,385
7159,000;2,686;0,652;-35,074;3,194;9,613;5,213;36,675;5,225;-10,199;-2,759;0,000;38,300;38,800;9,679;3,301;-9,970;-8,908;-10,993;-9,722;-3,202;27,446;0,000;258,440;Inf;274,000;260,000;-10,030;2,894;-6,017;25,356
7159,500;2,686;0,652;-35,074;3,194;9,613;5,213;36,675;5,225;-10,199;-2,759;0,000;38,300;38,800;9,679;3,301;-10,183;-9,008;-11,282;-9,731;-3,202;27,446;0,000;260,040;Inf;274,000;260,000;-9,898;2,890;-5,997;25,351
7160,000;2,686;0,652;-35,074;3,194;9,613;5,217;36,644;5,197;-10,196;-2,736;0,000;38,349;38,852;9,679;3,301;-9,921;-9,065;-11,238;-9,972;-3,195;27,459;0,000;260,040;Inf;274,000;260,000;-10,051;2,887;-6,012;25,277
7160,500;2,686;0,652;-35,074;3,194;9,613;5,217;36,644;5,197;-10,196;-2,736;0,000;38,300;38,900;9,679;3,301;-10,330;-8,839;-10,932;-9,788;-3,195;27,459;0,000;260,740;Inf;274,000;260,000;-10,049;2,884;-6,002;25,264
7161,000;3,130;0,819;-34,004;3,250;9,511;5,217;36,644;5,197;-10,196;-2,736;0,000;38,300;38,900;9,722;3,015;-10,229;-9,114;-11,465;-9,869;-3,195;27,459;0,000;260,740;Inf;274,000;260,000;-9,972;2,880;-6,004;25,254
7161,500;3,130;0,819;-34,004;3,250;9,511;5,217;36,644;5,197;-10,196;-2,736;0,000;38,300;38,900;9,722;3,015;-10,205;-8,773;-10,979;-9,678;-3,195;27,459;0,000;261,040;Inf;273,000;260,000;-10,169;2,884;-5,984;25,245
7162,000;3,130;0,819;-34,004;3,250;9,511;5,217;36,644;5,197;-10,196;-2,736;0,000;38,300;38,900;9,722;3,015;-10,034;-9,079;-11,347;-9,890;-3,195;27,459;0,000;261,040;Inf;273,000;260,000;-9,909;2,888;-6,008;25,224
7162,500;3,130;0,819;-34,004;3,250;9,511;5,217;36,644;5,197;-10,196;-2,736;0,000;38,300;38,900;9,722;3,015;-9,961;-8,991;-11,090;-9,874;-3,195;27,459;0,000;261,440;Inf;272,000;260,000;-10,087;2,892;-5,987;25,235
7163,000;3,130;0,819;-34,004;3,250;9,511;5,193;36,653;5,192;-10,196;-2,741;0,000;38,353;38,866;9,722;3,015;-10,353;-8,661;-11,011;-9,696;-3,190;27,456;0,000;261,440;Inf;272,000;260,000;-9,979;2,896;-5,964;25,214
7163,500;3,130;0,819;-34,004;3,250;9,511;5,193;36,653;5,192;-10,196;-2,741;0,000;38,400;38,900;9,722;3,015;-10,138;-9,077;-11,327;-9,957;-3,190;27,456;0,000;261,640;Inf;271,000;260,000;-9,930;2,900;-5,984;25,296
7164,000;2,762;0,737;-33,675;3,204;9,578;5,193;36,653;5,192;-10,196;-2,741;0,000;38,400;38,900;9,806;3,200;-9,957;-8,988;-10,978;-9,814;-3,190;27,456;0,000;261,640;Inf;271,000;260,000;-10,125;2,904;-5,964;25,249
7164,500;2,762;0,737;-33,675;3,204;9,578;5,193;36,653;5,192;-10,196;-2,741;0,000;38,400;38,900;9,806;3,200;-10,263;-8,653;-11,001;-9,607;-3,190;27,456;0,000;261,240;Inf;270,000;260,000;-9,934;2,902;-5,965;25,245
7165,000;2,762;0,737;-33,675;3,204;9,578;5,193;36,653;5,192;-10,196;-2,741;0,000;38,400;38,900;9,806;3,200;-9,996;-8,938;-11,088;-9,809;-3,190;27,456;0,000;261,240;Inf;270,000;260,000;-9,881;2,899;-5,964;25,259
7165,500;2,762;0,737;-33,675;3,204;9,578;5,193;36,653;5,192;-10,196;-2,741;0,000;38,400;38,900;9,806;3,200;-10,179;-8,722;-11,029;-9,653;-3,190;27,456;0,000;259,140;Inf;270,000;260,000;-9,958;2,897;-5,954;25,258
7166,000;2,762;0,737;-33,675;3,204;9,578;5,193;36,653;5,192;-10,196;-2,741;0,000;38,400;38,900;9,806;3,200;-10,060;-9,046;-11,416;-9,854;-3,190;27,456;0,000;259,140;Inf;270,000;260,000;-9,896;2,895;-5,965;25,254
7166,500;2,762;0,737;-33,675;3,204;9,578;5,175;36,672;5,187;-10,167;-2,740;0,000;38,369;38,918;9,806;3,200;-10,005;-8,934;-11,115;-9,864;-3,184;27,465;0,000;259,440;Inf;270,000;260,000;-10,094;2,893;-5,958;25,235
7167,000;2,762;0,737;-33,675;3,204;9,578;5,175;36,672;5,187;-10,167;-2,740;0,000;38,400;38,900;9,806;3,200;-10,287;-8,696;-11,036;-9,624;-3,184;27,465;0,000;259,440;Inf;270,000;260,000;-9,980;2,891;-5,950;25,212
7167,500;3,040;0,699;-35,209;3,140;9,613;5,175;36,672;5,187;-10,167;-2,740;0,000;38,400;38,900;9,651;3,210;-10,085;-9,030;-11,388;-9,868;-3,184;27,465;0,000;258,940;Inf;271,000;260,000;-9,911;2,888;-5,943;25,237
7168,000;3,040;0,699;-35,209;3,140;9,613;5,175;36,672;5,187;-10,167;-2,740;0,000;38,400;38,900;9,651;3,210;-9,952;-8,932;-11,039;-9,817;-3,184;27,465;0,000;258,940;Inf;271,000;260,000;-10,093;2,891;-5,936;25,262
7168,500;3,040;0,699;-35,209;3,140;9,613;5,175;36,672;5,187;-10,167;-2,740;0,000;38,400;38,900;9,651;3,210;-9,964;-9,043;-11,258;-9,775;-3,184;27,465;0,000;257,640;Inf;272,000;260,000;-9,935;2,893;-5,963;25,278
7169,000;3,040;0,699;-35,209;3,140;9,613;5,175;36,672;5,187;-10,167;-2,740;0,000;38,400;38,900;9,651;3,210;-9,972;-8,938;-10,947;-9,770;-3,184;27,465;0,000;257,640;Inf;272,000;260,000;-10,010;2,896;-5,962;25,271
7169,500;3,040;0,699;-35,209;3,140;9,613;5,197;36,678;5,196;-10,164;-2,743;0,000;38,383;38,932;9,651;3,210;-10,106;-8,727;-10,925;-9,637;-3,187;27,469;0,000;257,740;Inf;273,000;260,000;-9,907;2,898;-5,936;25,321
7170,000;3,040;0,699;-35,209;3,140;9,613;5,197;36,678;5,196;-10,164;-2,743;0,000;38,400;38,900;9,651;3,210;-10,022;-9,024;-11,352;-9,857;-3,187;27,469;0,000;257,740;Inf;273,000;260,000;-9,849;2,900;-5,953;25,346
7170,500;2,964;0,787;-33,323;3,244;9,543;5,197;36,678;5,196;-10,164;-2,743;0,000;38,400;38,900;9,854;3,127;-9,980;-8,927;-11,069;-9,784;-3,187;27,469;0,000;257,140;Inf;274,000;260,000;-10,064;2,903;-5,922;25,384
7171,000;2,964;0,787;-33,323;3,244;9,543;5,197;36,678;5,196;-10,164;-2,743;0,000;38,400;38,900;9,854;3,127;-9,994;-8,768;-10,940;-9,550;-3,187;27,469;0,000;257,140;Inf;274,000;260,000;-9,940;2,904;-5,931;25,351
7171,500;2,964;0,787;-33,323;3,244;9,543;5,197;36,678;5,196;-10,164;-2,743;0,000;38,400;38,900;9,854;3,127;-9,950;-8,920;-11,095;-9,579;-3,187;27,469;0,000;257,940;Inf;275,000;260,000;-9,813;2,905;-5,949;25,360
7172,000;2,964;0,787;-33,323;3,244;9,543;5,197;36,678;5,196;-10,164;-2,743;0,000;38,400;38,900;9,854;3,127;-10,188;-8,804;-11,101;-9,713;-3,187;27,469;0,000;257,940;Inf;275,000;260,000;-9,886;2,906;-5,910;25,360
7172,500;2,964;0,787;-33,323;3,244;9,543;5,255;36,679;5,169;-10,129;-2,743;0,000;38,396;38,965;9,854;3,127;-10,086;-9,000;-11,198;-9,636;-3,187;27,467;0,000;260,040;Inf;275,000;260,000;-9,952;2,907;-5,933;25,322
7173,000;2,964;0,787;-33,323;3,244;9,543;5,255;36,679;5,169;-10,129;-2,743;0,000;38,400;39,000;9,854;3,127;-9,964;-8,938;-10,923;-9,798;-3,187;27,467;0,000;260,040;Inf;275,000;260,000;-9,980;2,908;-5,931;25,277
7173,500;2,964;0,787;-33,323;3,244;9,543;5,255;36,679;5,169;-10,129;-2,743;0,000;38,400;39,000;9,854;3,127;-9,847;-8,843;-10,961;-9,582;-3,187;27,467;0,000;260,440;Inf;275,000;260,000;-9,906;2,909;-5,916;25,230
7174,000;2,941;0,780;-33,232;3,221;9,530;5,255;36,679;5,169;-10,129;-2,743;0,000;38,400;39,000;9,862;3,108;-10,015;-8,958;-11,174;-9,656;-3,187;27,467;0,000;260,440;Inf;275,000;260,000;-9,808;2,909;-5,913;25,193
7174,500;2,941;0,780;-33,232;3,221;9,530;5,255;36,679;5,169;-10,129;-2,743;0,000;38,400;39,000;9,862;3,108;-9,936;-8,968;-11,124;-9,854;-3,187;27,467;0,000;260,440;Inf;275,000;260,000;-9,951;2,910;-5,899;25,229
7175,000;2,941;0,780;-33,232;3,221;9,530;5,255;36,679;5,169;-10,129;-2,743;0,000;38,400;39,000;9,862;3,108;-10,248;-8,693;-10,998;-9,672;-3,187;27,467;0,000;260,440;Inf;275,000;260,000;-9,970;2,910;-5,932;25,241
7175,500;2,941;0,780;-33,232;3,221;9,530;5,255;36,679;5,169;-10,129;-2,743;0,000;38,400;39,000;9,862;3,108;-9,662;-8,959;-10,872;-9,841;-3,187;27,467;0,000;262,340;Inf;274,000;260,000;-9,903;2,911;-5,941;25,210
7176,000;2,941;0,780;-33,232;3,221;9,530;5,247;36,707;5,183;-10,119;-2,736;0,000;38,406;39,000;9,862;3,108;-9,907;-8,846;-10,911;-9,611;-3,187;27,472;0,000;262,340;Inf;274,000;260,000;-9,833;2,911;-5,933;25,199
7176,500;2,941;0,780;-33,232;3,221;9,530;5,247;36,707;5,183;-10,119;-2,736;0,000;38,400;39,000;9,862;3,108;-9,983;-9,028;-11,347;-9,851;-3,187;27,472;0,000;262,840;Inf;273,000;260,000;-9,819;2,912;-5,932;25,205
7177,000;3,013;0,768;-33,847;3,230;9,631;5,247;36,707;5,183;-10,119;-2,736;0,000;38,400;39,000;9,827;3,084;-9,968;-8,944;-11,135;-9,851;-3,187;27,472;0,000;262,840;Inf;273,000;260,000;-10,052;2,912;-5,902;25,263
7177,500;3,013;0,768;-33,847;3,230;9,631;5,247;36,707;5,183;-10,119;-2,736;0,000;38,400;39,000;9,827;3,084;-10,257;-8,750;-10,967;-9,701;-3,187;27,472;0,000;262,240;Inf;272,000;260,000;-9,975;2,914;-5,926;25,290
7178,000;3,013;0,768;-33,847;3,230;9,631;5,247;36,707;5,183;-10,119;-2,736;0,000;38,400;39,000;9,827;3,084;-9,950;-9,025;-11,223;-9,866;-3,187;27,472;0,000;262,240;Inf;272,000;260,000;-9,919;2,916;-5,931;25,317
7178,500;3,013;0,768;-33,847;3,230;9,631;5,247;36,707;5,183;-10,119;-2,736;0,000;38,400;39,000;9,827;3,084;-9,903;-8,933;-10,902;-9,778;-3,187;27,472;0,000;259,840;Inf;272,000;260,000;-10,016;2,917;-5,903;25,327
7179,000;3,013;0,768;-33,847;3,230;9,631;5,226;36,684;5,169;-10,125;-2,742;0,000;38,414;38,958;9,827;3,084;-9,921;-9,012;-11,236;-9,917;-3,174;27,473;0,000;259,840;Inf;272,000;260,000;-9,879;2,919;-5,930;25,331
7179,500;3,013;0,768;-33,847;3,230;9,631;5,226;36,684;5,169;-10,125;-2,742;0,000;38,400;39,000;9,827;3,084;-9,935;-8,910;-10,881;-9,791;-3,174;27,473;0,000;259,440;Inf;272,000;260,000;-10,022;2,920;-5,916;25,332
7180,000;3,013;0,768;-33,847;3,230;9,631;5,226;36,684;5,169;-10,125;-2,742;0,000;38,400;39,000;9,827;3,084;-10,186;-8,988;-11,253;-9,713;-3,174;27,473;0,000;259,440;Inf;272,000;260,000;-9,879;2,922;-5,908;25,335
7180,500;2,325;0,645;-34,043;3,276;9,592;5,226;36,684;5,169;-10,125;-2,742;0,000;38,400;39,000;9,703;3,142;-9,824;-8,979;-11,087;-9,887;-3,174;27,473;0,000;259,640;Inf;272,000;260,000;-10,035;2,923;-5,930;25,336
7181,000;2,325;0,645;-34,043;3,276;9,592;5,226;36,684;5,169;-10,125;-2,742;0,000;38,400;39,000;9,703;3,142;-9,898;-8,805;-10,837;-9,624;-3,174;27,473;0,000;259,640;Inf;272,000;260,000;-9,944;2,914;-5,906;25,349
7181,500;2,325;0,645;-34,043;3,276;9,592;5,226;36,684;5,169;-10,125;-2,742;0,000;38,400;39,000;9,703;3,142;-10,060;-8,834;-11,061;-9,630;-3,174;27,473;0,000;259,640;Inf;272,000;260,000;-9,791;2,904;-5,914;25,349
7182,000;2,325;0,645;-34,043;3,276;9,592;5,226;36,684;5,169;-10,125;-2,742;0,000;38,400;39,000;9,703;3,142;-9,858;-8,972;-11,087;-9,867;-3,174;27,473;0,000;259,640;Inf;272,000;260,000;-9,896;2,894;-5,908;25,354
7182,500;2,325;0,645;-34,043;3,276;9,592;5,227;36,676;5,177;-10,111;-2,749;0,000;38,425;39,052;9,703;3,142;-10,168;-8,796;-10,942;-9,761;-3,188;27,473;0,000;259,840;Inf;272,000;260,000;-9,946;2,885;-5,898;25,361
7183,000;2,325;0,645;-34,043;3,276;9,592;5,227;36,676;5,177;-10,111;-2,749;0,000;38,400;39,100;9,703;3,142;-9,764;-8,896;-10,929;-9,826;-3,188;27,473;0,000;259,840;Inf;272,000;260,000;-9,917;2,876;-5,914;25,392
7183,500;3,269;0,773;-35,209;3,176;9,699;5,227;36,676;5,177;-10,111;-2,749;0,000;38,400;39,100;9,583;3,226;-10,077;-8,417;-10,794;-9,454;-3,188;27,473;0,000;259,240;Inf;272,000;260,000;-9,854;2,867;-5,871;25,377
7184,000;3,269;0,773;-35,209;3,176;9,699;5,227;36,676;5,177;-10,111;-2,749;0,000;38,400;39,100;9,583;3,226;-10,107;-8,886;-11,113;-9,707;-3,188;27,473;0,000;259,240;Inf;272,000;260,000;-9,686;2,873;-5,866;25,413
7184,500;3,269;0,773;-35,209;3,176;9,699;5,227;36,676;5,177;-10,111;-2,749;0,000;38,400;39,100;9,583;3,226;-9,800;-8,908;-11,109;-9,623;-3,188;27,473;0,000;259,040;Inf;272,000;260,000;-9,953;2,880;-5,869;25,394
7185,000;3,269;0,773;-35,209;3,176;9,699;5,227;36,676;5,177;-10,111;-2,749;0,000;38,400;39,100;9,583;3,226;-9,809;-8,951;-11,128;-9,819;-3,188;27,473;0,000;259,040;Inf;272,000;260,000;-9,860;2,886;-5,869;25,376
7185,500;3,269;0,773;-35,209;3,176;9,699;5,226;36,694;5,180;-10,094;-2,736;0,000;38,447;39,068;9,583;3,226;-10,207;-8,933;-11,171;-9,878;-3,184;27,479;0,000;259,540;Inf;272,000;260,000;-9,927;2,893;-5,877;25,369
7186,000;3,269;0,773;-35,209;3,176;9,699;5,226;36,694;5,180;-10,094;-2,736;0,000;38,400;39,100;9,583;3,226;-10,112;-8,973;-11,226;-9,952;-3,184;27,479;0,000;259,540;Inf;272,000;260,000;-10,047;2,899;-5,871;25,409
7186,500;3,215;0,847;-33,691;3,210;9,526;5,226;36,694;5,180;-10,094;-2,736;0,000;38,400;39,100;9,843;3,102;-9,758;-8,619;-10,686;-9,425;-3,184;27,479;0,000;259,240;Inf;272,000;260,000;-10,066;2,905;-5,882;25,435
7187,000;3,215;0,847;-33,691;3,210;9,526;5,226;36,694;5,180;-10,094;-2,736;0,000;38,400;39,100;9,843;3,102;-9,961;-8,909;-11,019;-9,771;-3,184;27,479;0,000;259,240;Inf;272,000;260,000;-9,622;2,910;-5,864;25,428
7187,500;3,215;0,847;-33,691;3,210;9,526;5,226;36,694;5,180;-10,094;-2,736;0,000;38,400;39,100;9,843;3,102;-10,004;-8,966;-11,274;-9,908;-3,184;27,479;0,000;259,440;Inf;272,000;260,000;-9,915;2,915;-5,845;25,426
7188,000;3,215;0,847;-33,691;3,210;9,526;5,226;36,694;5,180;-10,094;-2,736;0,000;38,400;39,100;9,843;3,102;-9,963;-8,901;-11,115;-9,752;-3,184;27,479;0,000;259,440;Inf;272,000;260,000;-10,038;2,920;-5,858;25,423
7188,500;3,215;0,847;-33,691;3,210;9,526;5,226;36,694;5,180;-10,094;-2,736;0,000;38,400;39,100;9,843;3,102;-10,037;-8,990;-11,285;-9,809;-3,184;27,479;0,000;259,740;Inf;272,000;260,000;-9,933;2,925;-5,862;25,431
7189,000;3,215;0,847;-33,691;3,210;9,526;5,193;36,717;5,166;-10,096;-2,761;0,000;38,458;39,095;9,843;3,102;-9,865;-8,954;-11,221;-9,847;-3,198;27,477;0,000;259,740;Inf;272,000;260,000;-10,030;2,929;-5,868;25,423
7189,500;3,215;0,847;-33,691;3,210;9,526;5,193;36,717;5,166;-10,096;-2,761;0,000;38,500;39,100;9,843;3,102;-9,951;-8,725;-10,950;-9,530;-3,198;27,477;0,000;259,640;Inf;272,000;260,000;-9,972;2,934;-5,877;25,411
7190,000;3,480;0,798;-35,209;3,172;9,625;5,193;36,717;5,166;-10,096;-2,761;0,000;38,500;39,100;9,663;3,241;-9,893;-8,930;-11,157;-9,783;-3,198;27,477;0,000;259,640;Inf;272,000;260,000;-9,789;2,939;-5,854;25,392
7190,500;3,480;0,798;-35,209;3,172;9,625;5,193;36,717;5,166;-10,096;-2,761;0,000;38,500;39,100;9,663;3,241;-10,131;-8,768;-10,928;-9,706;-3,198;27,477;0,000;259,540;Inf;272,000;260,000;-9,941;2,948;-5,864;25,371
7191,000;3,480;0,798;-35,209;3,172;9,625;5,193;36,717;5,166;-10,096;-2,761;0,000;38,500;39,100;9,663;3,241;-10,008;-9,014;-11,313;-9,946;-3,198;27,477;0,000;259,540;Inf;272,000;260,000;-9,883;2,956;-5,860;25,411
7191,500;3,480;0,798;-35,209;3,172;9,625;5,193;36,717;5,166;-10,096;-2,761;0,000;38,500;39,100;9,663;3,241;-9,874;-8,857;-10,817;-9,654;-3,198;27,477;0,000;259,440;Inf;272,000;260,000;-10,070;2,965;-5,880;25,369
7192,000;3,480;0,798;-35,209;3,172;9,625;5,214;36,722;5,196;-10,079;-2,757;0,000;38,474;39,179;9,663;3,241;-10,103;-8,536;-10,868;-9,506;-3,201;27,481;0,000;259,440;Inf;272,000;260,000;-9,800;2,973;-5,856;25,312
7192,500;3,480;0,798;-35,209;3,172;9,625;5,214;36,722;5,196;-10,079;-2,757;0,000;38,500;39,200;9,663;3,241;-9,918;-8,958;-11,133;-9,819;-3,201;27,481;0,000;260,040;Inf;272,000;260,000;-9,753;2,982;-5,882;25,289
7193,000;2,872;0,759;-34,702;3,207;9,548;5,214;36,722;5,196;-10,079;-2,757;0,000;38,500;39,200;9,689;3,316;-9,883;-8,913;-10,812;-9,756;-3,201;27,481;0,000;260,040;Inf;272,000;260,000;-9,957;2,990;-5,867;25,314
7193,500;2,872;0,759;-34,702;3,207;9,548;5,214;36,722;5,196;-10,079;-2,757;0,000;38,500;39,200;9,689;3,316;-9,901;-8,861;-10,982;-9,724;-3,201;27,481;0,000;260,340;Inf;272,000;260,000;-9,841;2,988;-5,878;25,323
7194,000;2,872;0,759;-34,702;3,207;9,548;5,214;36,722;5,196;-10,079;-2,757;0,000;38,500;39,200;9,689;3,316;-9,746;-8,714;-10,751;-9,545;-3,201;27,481;0,000;260,340;Inf;272,000;260,000;-9,867;2,986;-5,831;25,333
7194,500;2,872;0,759;-34,702;3,207;9,548;5,214;36,722;5,196;-10,079;-2,757;0,000;38,500;39,200;9,689;3,316;-10,052;-8,833;-11,186;-9,673;-3,201;27,481;0,000;259,740;Inf;272,000;260,000;-9,689;2,984;-5,856;25,483
7195,000;2,872;0,759;-34,702;3,207;9,548;5,214;36,722;5,196;-10,079;-2,757;0,000;38,500;39,200;9,689;3,316;-9,971;-8,953;-11,125;-9,893;-3,201;27,481;0,000;259,740;Inf;272,000;260,000;-9,936;2,982;-5,838;25,574
7195,500;2,872;0,759;-34,702;3,207;9,548;5,215;36,721;5,200;-10,075;-2,752;0,000;38,484;39,163;9,689;3,316;-10,392;-8,821;-11,361;-9,697;-3,203;27,486;0,000;259,540;Inf;272,000;260,000;-9,985;2,981;-5,846;25,568
7196,000;2,872;0,759;-34,702;3,207;9,548;5,215;36,721;5,200;-10,075;-2,752;0,000;38,500;39,200;9,689;3,316;-10,064;-8,429;-10,846;-9,453;-3,203;27,486;0,000;259,540;Inf;272,000;260,000;-10,068;2,979;-5,785;25,607
7196,500;3,722;0,910;-35,209;3,269;9,656;5,215;36,721;5,200;-10,075;-2,752;0,000;38,500;39,200;9,588;3,118;-9,620;-8,601;-10,888;-9,519;-3,203;27,486;0,000;258,840;Inf;273,000;260,000;-9,698;2,977;-5,810;25,576
7197,000;3,722;0,910;-35,209;3,269;9,656;5,215;36,721;5,200;-10,075;-2,752;0,000;38,500;39,200;9,588;3,118;-9,904;-8,633;-10,770;-9,512;-3,203;27,486;0,000;258,840;Inf;273,000;260,000;-9,657;2,989;-5,809;25,540
7197,500;3,722;0,910;-35,209;3,269;9,656;5,215;36,721;5,200;-10,075;-2,752;0,000;38,500;39,200;9,588;3,118;-10,158;-8,923;-11,336;-9,771;-3,203;27,486;0,000;260,040;Inf;273,000;260,000;-9,705;3,001;-5,823;25,559
7198,000;3,722;0,910;-35,209;3,269;9,656;5,215;36,721;5,200;-10,075;-2,752;0,000;38,500;39,200;9,588;3,118;-9,983;-8,900;-11,142;-9,850;-3,203;27,486;0,000;260,040;Inf;273,000;260,000;-10,047;3,013;-5,822;25,615
7198,500;3,722;0,910;-35,209;3,269;9,656;5,224;36,744;5,171;-10,063;-2,759;0,000;38,498;39,209;9,588;3,118;-10,314;-8,952;-11,503;-9,953;-3,198;27,479;0,000;259,440;Inf;273,000;260,000;-9,969;3,025;-5,819;25,623
7199,000;3,722;0,910;-35,209;3,269;9,656;5,224;36,744;5,171;-10,063;-2,759;0,000;38,500;39,200;9,588;3,118;-10,079;-8,931;-11,282;-9,656;-3,198;27,479;0,000;259,440;Inf;273,000;260,000;-10,181;3,036;-5,828;25,659
7199,500;3,641;0,859;-35,209;3,135;9,621;5,224;36,744;5,171;-10,063;-2,759;0,000;38,500;39,200;9,675;3,332;-10,044;-8,497;-10,880;-9,470;-3,198;27,479;0,000;263,040;Inf;272,000;260,000;-9,987;3,047;-5,834;25,667
7200,000;3,641;0,859;-35,209;3,135;9,621;5,224;36,744;5,171;-10,063;-2,759;0,000;38,500;39,200;9,675;3,332;-10,090;-8,753;-11,094;-9,649;-3,198;27,479;0,000;263,040;Inf;272,000;260,000;-9,723;3,057;-5,838;25,649
7200,500;3,641;0,859;-35,209;3,135;9,621;5,224;36,744;5,171;-10,063;-2,759;0,000;38,500;39,200;9,675;3,332;-9,853;-8,851;-11,062;-9,767;-3,198;27,479;0,000;262,740;Inf;271,000;260,000;-9,897;3,067;-5,826;25,643
7201,000;3,641;0,859;-35,209;3,135;9,621;5,224;36,744;5,171;-10,063;-2,759;0,000;38,500;39,200;9,675;3,332;-10,215;-8,973;-11,471;-9,946;-3,198;27,479;0,000;262,740;Inf;271,000;260,000;-9,883;3,076;-5,840;25,638
7201,500;3,641;0,859;-35,209;3,135;9,621;5,267;36,744;5,164;-10,063;-2,750;0,000;38,516;39,272;9,675;3,332;-10,109;-8,913;-11,363;-9,908;-3,195;27,488;0,000;263,040;Inf;270,000;260,000;-10,151;3,085;-5,838;25,606
7202,000;3,641;0,859;-35,209;3,135;9,621;5,267;36,744;5,164;-10,063;-2,750;0,000;38,500;39,300;9,675;3,332;-10,485;-8,430;-11,181;-9,576;-3,195;27,488;0,000;263,040;Inf;270,000;260,000;-10,073;3,094;-5,828;25,644
7202,500;3,641;0,859;-35,209;3,135;9,621;5,267;36,744;5,164;-10,063;-2,750;0,000;38,500;39,300;9,675;3,332;-9,932;-8,884;-11,043;-9,624;-3,195;27,488;0,000;262,740;Inf;269,000;260,000;-9,918;3,103;-5,854;25,689
7203,000;3,050;0,835;-34,026;3,269;9,583;5,267;36,744;5,164;-10,063;-2,750;0,000;38,500;39,300;9,699;3,137;-9,846;-8,867;-10,973;-9,722;-3,195;27,488;0,000;262,740;Inf;269,000;260,000;-9,871;3,112;-5,832;25,639
7203,500;3,050;0,835;-34,026;3,269;9,583;5,267;36,744;5,164;-10,063;-2,750;0,000;38,500;39,300;9,699;3,137;-10,169;-8,826;-11,209;-9,778;-3,195;27,488;0,000;263,440;Inf;268,000;260,000;-9,852;3,111;-5,847;25,684
7204,000;3,050;0,835;-34,026;3,269;9,583;5,267;36,744;5,164;-10,063;-2,750;0,000;38,500;39,300;9,699;3,137;-10,201;-8,712;-11,139;-9,689;-3,195;27,488;0,000;263,440;Inf;268,000;260,000;-9,995;3,110;-5,829;25,735
7204,500;3,050;0,835;-34,026;3,269;9,583;5,267;36,744;5,164;-10,063;-2,750;0,000;38,500;39,300;9,699;3,137;-9,926;-8,472;-10,680;-9,364;-3,195;27,488;0,000;259,640;Inf;268,000;260,000;-9,935;3,109;-5,810;25,711
7205,000;3,050;0,835;-34,026;3,269;9,583;5,233;36,754;5,199;-10,074;-2,735;0,000;38,534;39,208;9,699;3,137;-9,784;-8,894;-11,175;-9,818;-3,185;27,492;0,000;259,640;Inf;268,000;260,000;-9,611;3,108;-5,844;25,652
7205,500;3,050;0,835;-34,026;3,269;9,583;5,233;36,754;5,199;-10,074;-2,735;0,000;38,500;39,200;9,699;3,137;-10,057;-8,856;-11,138;-9,798;-3,185;27,492;0,000;259,240;Inf;268,000;260,000;-9,918;3,107;-5,831;25,573
7206,000;3,339;0,782;-35,209;3,205;9,638;5,233;36,754;5,199;-10,074;-2,735;0,000;38,500;39,200;9,583;3,206;-9,910;-8,866;-11,112;-9,792;-3,185;27,492;0,000;259,240;Inf;268,000;260,000;-9,962;3,106;-5,837;25,553
7206,500;3,339;0,782;-35,209;3,205;9,638;5,233;36,754;5,199;-10,074;-2,735;0,000;38,500;39,200;9,583;3,206;-10,059;-8,967;-11,391;-9,887;-3,185;27,492;0,000;258,440;Inf;269,000;260,000;-9,920;3,110;-5,847;25,553
7207,000;3,339;0,782;-35,209;3,205;9,638;5,233;36,754;5,199;-10,074;-2,735;0,000;38,500;39,200;9,583;3,206;-10,022;-8,903;-11,240;-9,870;-3,185;27,492;0,000;258,440;Inf;269,000;260,000;-10,076;3,114;-5,858;25,607
7207,500;3,339;0,782;-35,209;3,205;9,638;5,233;36,754;5,199;-10,074;-2,735;0,000;38,500;39,200;9,583;3,206;-10,357;-8,625;-11,036;-9,602;-3,185;27,492;0,000;258,240;Inf;270,000;260,000;-10,009;3,118;-5,868;25,650
7208,000;3,339;0,782;-35,209;3,205;9,638;5,230;36,737;5,178;-10,067;-2,758;0,000;38,541;39,270;9,583;3,206;-9,934;-8,873;-11,033;-9,708;-3,191;27,489;0,000;258,240;Inf;270,000;260,000;-10,054;3,121;-5,874;25,652
7208,500;3,339;0,782;-35,209;3,205;9,638;5,230;36,737;5,178;-10,067;-2,758;0,000;38,500;39,300;9,583;3,206;-10,203;-8,654;-11,145;-9,610;-3,191;27,489;0,000;259,040;Inf;270,000;260,000;-9,887;3,125;-5,856;25,622
7209,000;3,339;0,782;-35,209;3,205;9,638;5,230;36,737;5,178;-10,067;-2,758;0,000;38,500;39,300;9,583;3,206;-9,905;-8,944;-11,259;-9,881;-3,191;27,489;0,000;259,040;Inf;270,000;260,000;-9,903;3,128;-5,868;25,601
7209,500;2,668;0,718;-33,698;3,250;9,585;5,230;36,737;5,178;-10,067;-2,758;0,000;38,500;39,300;9,766;3,200;-9,918;-8,864;-11,078;-9,655;-3,191;27,489;0,000;259,040;Inf;270,000;260,000;-9,997;3,132;-5,869;25,627
7210,000;2,668;0,718;-33,698;3,250;9,585;5,230;36,737;5,178;-10,067;-2,758;0,000;38,500;39,300;9,766;3,200;-10,190;-8,705;-11,179;-9,560;-3,191;27,489;0,000;259,040;Inf;270,000;260,000;-9,879;3,124;-5,861;25,650
7210,500;2,668;0,718;-33,698;3,250;9,585;5,230;36,737;5,178;-10,067;-2,758;0,000;38,500;39,300;9,766;3,200;-10,006;-8,933;-11,320;-9,878;-3,191;27,489;0,000;260,840;Inf;270,000;260,000;-9,908;3,117;-5,876;25,638
7211,000;2,668;0,718;-33,698;3,250;9,585;5,230;36,737;5,178;-10,067;-2,758;0,000;38,500;39,300;9,766;3,200;-10,171;-8,895;-11,328;-9,574;-3,191;27,489;0,000;260,840;Inf;270,000;260,000;-10,034;3,109;-5,858;25,607
7211,500;2,668;0,718;-33,698;3,250;9,585;5,224;36,750;5,163;-10,036;-2,746;0,000;38,548;39,257;9,766;3,200;-10,012;-8,925;-11,429;-9,827;-3,180;27,489;0,000;260,940;Inf;270,000;260,000;-9,992;3,102;-5,852;25,595
7212,000;2,668;0,718;-33,698;3,250;9,585;5,224;36,750;5,163;-10,036;-2,746;0,000;38,500;39,300;9,766;3,200;-9,894;-8,807;-10,942;-9,658;-3,180;27,489;0,000;260,940;Inf;270,000;260,000;-10,048;3,095;-5,839;25,626
7212,500;3,068;0,768;-35,028;3,242;9,565;5,224;36,750;5,163;-10,036;-2,746;0,000;38,500;39,300;9,635;3,242;-10,193;-8,584;-11,064;-9,593;-3,180;27,489;0,000;261,240;Inf;269,000;260,000;-9,825;3,088;-5,842;25,693
7213,000;3,068;0,768;-35,028;3,242;9,565;5,224;36,750;5,163;-10,036;-2,746;0,000;38,500;39,300;9,635;3,242;-9,950;-8,927;-11,383;-9,855;-3,180;27,489;0,000;261,240;Inf;269,000;260,000;-9,859;3,088;-5,861;25,737
7213,500;3,068;0,768;-35,028;3,242;9,565;5,224;36,750;5,163;-10,036;-2,746;0,000;38,500;39,300;9,635;3,242;-9,965;-8,843;-11,168;-9,743;-3,180;27,489;0,000;261,140;Inf;268,000;260,000;-10,028;3,087;-5,839;25,819
7214,000;3,068;0,768;-35,028;3,242;9,565;5,224;36,750;5,163;-10,036;-2,746;0,000;38,500;39,300;9,635;3,242;-10,232;-8,841;-11,304;-9,677;-3,180;27,489;0,000;261,140;Inf;268,000;260,000;-9,930;3,087;-5,854;25,872
7214,500;3,068;0,768;-35,028;3,242;9,565;5,248;36,746;5,158;-10,042;-2,752;0,000;38,552;39,297;9,635;3,242;-10,023;-8,805;-11,116;-9,744;-3,185;27,478;0,000;261,640;Inf;267,000;260,000;-10,014;3,087;-5,825;25,784
7215,000;3,068;0,768;-35,028;3,242;9,565;5,248;36,746;5,158;-10,042;-2,752;0,000;38,600;39,300;9,635;3,242;-10,141;-8,768;-11,133;-9,695;-3,185;27,478;0,000;261,640;Inf;267,000;260,000;-9,922;3,086;-5,856;25,752
7215,500;3,380;0,788;-35,209;3,219;9,647;5,248;36,746;5,158;-10,042;-2,752;0,000;38,600;39,300;9,547;3,250;-9,817;-8,923;-11,181;-9,833;-3,185;27,478;0,000;261,240;Inf;266,000;260,000;-9,934;3,086;-5,866;25,754
7216,000;3,380;0,788;-35,209;3,219;9,647;5,248;36,746;5,158;-10,042;-2,752;0,000;38,600;39,300;9,547;3,250;-9,904;-8,823;-10,981;-9,708;-3,185;27,478;0,000;261,240;Inf;266,000;260,000;-9,938;3,091;-5,828;25,805
7216,500;3,380;0,788;-35,209;3,219;9,647;5,248;36,746;5,158;-10,042;-2,752;0,000;38,600;39,300;9,547;3,250;-10,180;-8,728;-11,150;-9,681;-3,185;27,478;0,000;260,940;Inf;266,000;260,000;-9,854;3,096;-5,869;25,812
7217,000;3,380;0,788;-35,209;3,219;9,647;5,248;36,746;5,158;-10,042;-2,752;0,000;38,600;39,300;9,547;3,250;-9,956;-8,930;-11,214;-9,861;-3,185;27,478;0,000;260,940;Inf;266,000;260,000;-9,935;3,100;-5,829;25,854
7217,500;3,380;0,788;-35,209;3,219;9,647;5,248;36,746;5,158;-10,042;-2,752;0,000;38,600;39,300;9,547;3,250;-9,992;-8,801;-10,992;-9,709;-3,185;27,478;0,000;257,640;Inf;267,000;260,000;-9,990;3,105;-5,865;25,828
7218,000;3,380;0,788;-35,209;3,219;9,647;5,219;36,754;5,159;-10,009;-2,737;0,000;38,571;39,283;9,547;3,250;-10,227;-8,906;-11,311;-9,665;-3,180;27,486;0,000;257,640;Inf;267,000;260,000;-9,873;3,110;-5,854;25,816
7218,500;3,380;0,788;-35,209;3,219;9,647;5,219;36,754;5,159;-10,009;-2,737;0,000;38,600;39,300;9,547;3,250;-10,101;-8,744;-11,013;-9,672;-3,180;27,486;0,000;258,740;Inf;268,000;260,000;-10,027;3,114;-5,846;25,809
7219,000;2,857;0,738;-35,095;3,228;9,607;5,219;36,754;5,159;-10,009;-2,737;0,000;38,600;39,300;9,590;3,137;-10,144;-8,971;-11,406;-9,704;-3,180;27,486;0,000;258,740;Inf;268,000;260,000;-9,883;3,118;-5,857;25,827
7219,500;2,857;0,738;-35,095;3,228;9,607;5,219;36,754;5,159;-10,009;-2,737;0,000;38,600;39,300;9,590;3,137;-9,844;-8,918;-11,130;-9,823;-3,180;27,486;0,000;257,840;Inf;269,000;260,000;-10,056;3,114;-5,862;25,806
7220,000;2,857;0,738;-35,095;3,228;9,607;5,219;36,754;5,159;-10,009;-2,737;0,000;38,600;39,300;9,590;3,137;-10,281;-8,640;-11,025;-9,628;-3,180;27,486;0,000;257,840;Inf;269,000;260,000;-9,929;3,110;-5,845;25,785
7220,500;2,857;0,738;-35,095;3,228;9,607;5,219;36,754;5,159;-10,009;-2,737;0,000;38,600;39,300;9,590;3,137;-10,024;-8,919;-11,206;-9,616;-3,180;27,486;0,000;259,140;Inf;269,000;260,000;-9,894;3,106;-5,857;25,741
7221,000;2,857;0,738;-35,095;3,228;9,607;5,196;36,744;5,151;-10,017;-2,753;0,000;38,576;39,306;9,590;3,137;-9,674;-8,850;-11,092;-9,747;-3,188;27,480;0,000;259,140;Inf;269,000;260,000;-9,941;3,102;-5,830;25,677
7221,500;2,857;0,738;-35,095;3,228;9,607;5,196;36,744;5,151;-10,017;-2,753;0,000;38,600;39,300;9,590;3,137;-9,924;-8,798;-11,185;-9,629;-3,188;27,480;0,000;259,140;Inf;269,000;260,000;-9,841;3,098;-5,833;25,591
7222,000;3,035;0,697;-35,209;3,207;9,552;5,196;36,744;5,151;-10,017;-2,753;0,000;38,600;39,300;9,576;3,260;-10,015;-8,910;-11,331;-9,869;-3,188;27,480;0,000;259,140;Inf;269,000;260,000;-9,884;3,094;-5,830;25,571
7222,500;3,035;0,697;-35,209;3,207;9,552;5,196;36,744;5,151;-10,017;-2,753;0,000;38,600;39,300;9,576;3,260;-10,176;-8,783;-11,078;-9,561;-3,188;27,480;0,000;258,240;Inf;270,000;260,000;-10,032;3,093;-5,821;25,564
7223,000;3,035;0,697;-35,209;3,207;9,552;5,196;36,744;5,151;-10,017;-2,753;0,000;38,600;39,300;9,576;3,260;-9,973;-8,636;-10,970;-9,452;-3,188;27,480;0,000;258,240;Inf;270,000;260,000;-9,899;3,092;-5,822;25,541
7223,500;3,035;0,697;-35,209;3,207;9,552;5,196;36,744;5,151;-10,017;-2,753;0,000;38,600;39,300;9,576;3,260;-9,852;-8,897;-11,135;-9,820;-3,188;27,480;0,000;259,640;Inf;270,000;260,000;-9,758;3,091;-5,835;25,529
7224,000;3,035;0,697;-35,209;3,207;9,552;5,196;36,744;5,151;-10,017;-2,753;0,000;38,600;39,300;9,576;3,260;-10,054;-8,880;-11,148;-9,709;-3,188;27,480;0,000;259,640;Inf;270,000;260,000;-9,926;3,090;-5,845;25,474
7224,500;3,035;0,697;-35,209;3,207;9,552;5,195;36,744;5,151;-9,989;-2,736;0,000;38,582;39,296;9,576;3,260;-10,193;-8,971;-11,439;-9,970;-3,179;27,474;0,000;260,740;Inf;270,000;260,000;-9,948;3,089;-5,835;25,477
7225,000;3,035;0,697;-35,209;3,207;9,552;5,195;36,744;5,151;-9,989;-2,736;0,000;38,600;39,300;9,576;3,260;-10,208;-8,818;-11,051;-9,795;-3,179;27,474;0,000;260,740;Inf;270,000;260,000;-10,143;3,088;-5,841;25,499
7225,500;3,310;0,898;-33,697;3,259;9,604;5,195;36,744;5,151;-9,989;-2,736;0,000;38,600;39,300;9,722;3,112;-9,871;-8,889;-11,150;-9,782;-3,179;27,474;0,000;259,340;Inf;270,000;260,000;-9,968;3,087;-5,836;25,509
7226,000;3,310;0,898;-33,697;3,259;9,604;5,195;36,744;5,151;-9,989;-2,736;0,000;38,600;39,300;9,722;3,112;-9,989;-8,767;-10,996;-9,511;-3,179;27,474;0,000;259,340;Inf;270,000;260,000;-9,923;3,091;-5,826;25,481
7226,500;3,310;0,898;-33,697;3,259;9,604;5,195;36,744;5,151;-9,989;-2,736;0,000;38,600;39,300;9,722;3,112;-9,941;-8,901;-11,107;-9,793;-3,179;27,474;0,000;261,240;Inf;269,000;260,000;-9,816;3,094;-5,849;25,463
7227,000;3,310;0,898;-33,697;3,259;9,604;5,195;36,744;5,151;-9,989;-2,736;0,000;38,600;39,300;9,722;3,112;-10,040;-8,947;-11,333;-9,857;-3,179;27,474;0,000;261,240;Inf;269,000;260,000;-9,936;3,098;-5,833;25,463
7227,500;3,310;0,898;-33,697;3,259;9,604;5,221;36,743;5,128;-9,971;-2,762;0,000;38,573;39,299;9,722;3,112;-10,091;-8,956;-11,441;-9,740;-3,195;27,472;0,000;259,940;Inf;269,000;260,000;-10,044;3,102;-5,816;25,457
7228,000;3,310;0,898;-33,697;3,259;9,604;5,221;36,743;5,128;-9,971;-2,762;0,000;38,600;39,300;9,722;3,112;-9,950;-8,631;-10,928;-9,545;-3,195;27,472;0,000;259,940;Inf;269,000;260,000;-10,057;3,105;-5,816;25,532
7228,500;3,750;0,878;-35,209;3,143;9,665;5,221;36,743;5,128;-9,971;-2,762;0,000;38,600;39,300;9,627;3,298;-10,164;-8,593;-11,068;-9,563;-3,195;27,472;0,000;261,240;Inf;268,000;260,000;-9,763;3,108;-5,815;25,525
7229,000;3,750;0,878;-35,209;3,143;9,665;5,221;36,743;5,128;-9,971;-2,762;0,000;38,600;39,300;9,627;3,298;-10,380;-8,750;-11,361;-9,745;-3,195;27,472;0,000;261,240;Inf;268,000;260,000;-9,847;3,119;-5,797;25,687
7229,500;3,750;0,878;-35,209;3,143;9,665;5,221;36,743;5,128;-9,971;-2,762;0,000;38,600;39,300;9,627;3,298;-10,060;-8,758;-11,142;-9,730;-3,195;27,472;0,000;260,640;Inf;268,000;260,000;-10,059;3,129;-5,815;25,725
7230,000;3,750;0,878;-35,209;3,143;9,665;5,221;36,743;5,128;-9,971;-2,762;0,000;38,600;39,300;9,627;3,298;-9,914;-8,685;-10,907;-9,489;-3,195;27,472;0,000;260,640;Inf;268,000;260,000;-9,923;3,139;-5,797;25,790
7230,500;3,750;0,878;-35,209;3,143;9,665;5,263;36,738;5,153;-9,973;-2,758;0,000;38,577;39,305;9,627;3,298;-9,846;-8,899;-11,256;-9,699;-3,194;27,465;0,000;260,640;Inf;268,000;260,000;-9,749;3,149;-5,813;25,811
7231,000;3,750;0,878;-35,209;3,143;9,665;5,263;36,738;5,153;-9,973;-2,758;0,000;38,600;39,300;9,627;3,298;-9,975;-8,865;-11,159;-9,783;-3,194;27,465;0,000;260,640;Inf;268,000;260,000;-9,925;3,159;-5,800;25,816
7231,500;3,750;0,878;-35,209;3,143;9,665;5,263;36,738;5,153;-9,973;-2,758;0,000;38,600;39,300;9,627;3,298;-10,236;-8,956;-11,547;-9,989;-3,194;27,465;0,000;260,940;Inf;268,000;260,000;-9,946;3,169;-5,818;25,820
7232,000;2,916;0,667;-35,209;3,223;9,644;5,263;36,738;5,153;-9,973;-2,758;0,000;38,600;39,300;9,643;3,155;-10,146;-8,927;-11,383;-9,685;-3,194;27,465;0,000;260,940;Inf;268,000;260,000;-10,182;3,178;-5,810;25,783
7232,500;2,916;0,667;-35,209;3,223;9,644;5,263;36,738;5,153;-9,973;-2,758;0,000;38,600;39,300;9,643;3,155;-9,979;-8,768;-11,144;-9,543;-3,194;27,465;0,000;259,940;Inf;268,000;260,000;-10,035;3,174;-5,778;25,778
7233,000;2,916;0,667;-35,209;3,223;9,644;5,263;36,738;5,153;-9,973;-2,758;0,000;38,600;39,300;9,643;3,155;-9,829;-8,775;-11,118;-9,687;-3,194;27,465;0,000;259,940;Inf;268,000;260,000;-9,859;3,170;-5,780;25,746
7233,500;2,916;0,667;-35,209;3,223;9,644;5,263;36,738;5,153;-9,973;-2,758;0,000;38,600;39,300;9,643;3,155;-9,925;-8,899;-11,320;-9,819;-3,194;27,465;0,000;259,540;Inf;268,000;260,000;-9,852;3,166;-5,791;25,744
7234,000;2,916;0,667;-35,209;3,223;9,644;5,258;36,741;5,151;-9,968;-2,735;0,000;38,574;39,299;9,643;3,155;-10,241;-8,830;-11,271;-9,762;-3,181;27,467;0,000;259,540;Inf;268,000;260,000;-9,991;3,162;-5,783;25,735
7234,500;2,916;0,667;-35,209;3,223;9,644;5,258;36,741;5,151;-9,968;-2,735;0,000;38,600;39,300;9,643;3,155;-10,318;-8,962;-11,655;-9,932;-3,181;27,467;0,000;259,340;Inf;268,000;260,000;-10,026;3,158;-5,797;25,709
7235,000;3,458;0,831;-35,209;3,231;9,643;5,258;36,741;5,151;-9,968;-2,735;0,000;38,600;39,300;9,491;3,290;-9,995;-8,770;-11,041;-9,657;-3,181;27,467;0,000;259,340;Inf;268,000;260,000;-10,217;3,154;-5,776;25,660
7235,500;3,458;0,831;-35,209;3,231;9,643;5,258;36,741;5,151;-9,968;-2,735;0,000;38,600;39,300;9,491;3,290;-10,039;-8,645;-11,121;-9,531;-3,181;27,467;0,000;259,940;Inf;268,000;260,000;-9,866;3,159;-5,783;25,643
7236,000;3,458;0,831;-35,209;3,231;9,643;5,258;36,741;5,151;-9,968;-2,735;0,000;38,600;39,300;9,491;3,290;-10,213;-8,878;-11,301;-9,815;-3,181;27,467;0,000;259,940;Inf;268,000;260,000;-9,834;3,164;-5,779;25,610
7236,500;3,458;0,831;-35,209;3,231;9,643;5,258;36,741;5,151;-9,968;-2,735;0,000;38,600;39,300;9,491;3,290;-10,320;-8,595;-11,239;-9,552;-3,181;27,467;0,000;259,240;Inf;268,000;260,000;-10,052;3,168;-5,783;25,618
7237,000;3,458;0,831;-35,209;3,231;9,643;5,222;36,786;5,150;-9,931;-2,735;0,000;38,565;39,245;9,491;3,290;-9,954;-8,772;-11,155;-9,490;-3,178;27,459;0,000;259,240;Inf;268,000;260,000;-9,926;3,173;-5,813;25,594
7237,500;3,458;0,831;-35,209;3,231;9,643;5,222;36,786;5,150;-9,931;-2,735;0,000;38,600;39,200;9,491;3,290;-9,844;-8,826;-11,014;-9,680;-3,178;27,459;0,000;259,240;Inf;268,000;260,000;-9,843;3,178;-5,811;25,524
7238,000;3,458;0,831;-35,209;3,231;9,643;5,222;36,786;5,150;-9,931;-2,735;0,000;38,600;39,200;9,491;3,290;-10,307;-8,920;-11,517;-9,801;-3,178;27,459;0,000;259,240;Inf;268,000;260,000;-9,841;3,182;-5,781;25,507
7238,500;2,667;0,711;-33,836;3,307;9,549;5,222;36,786;5,150;-9,931;-2,735;0,000;38,600;39,200;9,717;3,081;-10,228;-8,862;-11,332;-9,736;-3,178;27,459;0,000;258,540;Inf;269,000;260,000;-10,136;3,187;-5,773;25,509
7239,000;2,667;0,711;-33,836;3,307;9,549;5,222;36,786;5,150;-9,931;-2,735;0,000;38,600;39,200;9,717;3,081;-10,083;-8,669;-11,095;-9,639;-3,178;27,459;0,000;258,540;Inf;269,000;260,000;-10,040;3,178;-5,774;25,474
7239,500;2,667;0,711;-33,836;3,307;9,549;5,222;36,786;5,150;-9,931;-2,735;0,000;38,600;39,200;9,717;3,081;-9,993;-8,933;-11,412;-9,897;-3,178;27,459;0,000;258,740;Inf;270,000;260,000;-9,871;3,170;-5,812;25,449
7240,000;2,667;0,711;-33,836;3,307;9,549;5,222;36,786;5,150;-9,931;-2,735;0,000;38,600;39,200;9,717;3,081;-10,481;-8,870;-11,549;-9,900;-3,178;27,459;0,000;258,740;Inf;270,000;260,000;-10,059;3,162;-5,782;25,442
7240,500;2,667;0,711;-33,836;3,307;9,549;5,211;36,733;5,133;-9,956;-2,740;0,000;38,564;39,246;9,717;3,081;-10,517;-8,729;-11,536;-9,705;-3,172;27,470;0,000;258,940;Inf;271,000;260,000;-10,200;3,154;-5,776;25,442
7241,000;2,667;0,711;-33,836;3,307;9,549;5,211;36,733;5,133;-9,956;-2,740;0,000;38,600;39,200;9,717;3,081;-10,071;-8,693;-11,136;-9,366;-3,172;27,470;0,000;258,940;Inf;271,000;260,000;-10,122;3,146;-5,810;25,439
7241,500;3,280;0,888;-34,270;3,242;9,557;5,211;36,733;5,133;-9,956;-2,740;0,000;38,600;39,200;9,729;3,228;-9,786;-8,827;-10,983;-9,677;-3,172;27,470;0,000;258,840;Inf;272,000;260,000;-9,816;3,138;-5,785;25,397
7242,000;3,280;0,888;-34,270;3,242;9,557;5,211;36,733;5,133;-9,956;-2,740;0,000;38,600;39,200;9,729;3,228;-10,321;-8,918;-11,421;-9,801;-3,172;27,470;0,000;258,840;Inf;272,000;260,000;-9,818;3,140;-5,788;25,364
7242,500;3,280;0,888;-34,270;3,242;9,557;5,211;36,733;5,133;-9,956;-2,740;0,000;38,600;39,200;9,729;3,228;-10,258;-8,787;-11,281;-9,769;-3,172;27,470;0,000;261,740;Inf;271,000;260,000;-10,115;3,142;-5,786;25,320
7243,000;3,280;0,888;-34,270;3,242;9,557;5,211;36,733;5,133;-9,956;-2,740;0,000;38,600;39,200;9,729;3,228;-10,290;-8,841;-11,402;-9,823;-3,172;27,470;0,000;261,740;Inf;271,000;260,000;-10,024;3,145;-5,779;25,344
7243,500;3,280;0,888;-34,270;3,242;9,557;5,225;36,789;5,144;-9,954;-2,756;0,000;38,546;39,190;9,729;3,228;-10,502;-8,783;-11,506;-9,696;-3,180;27,446;0,000;260,640;Inf;271,000;260,000;-10,089;3,147;-5,781;25,330
7244,000;3,280;0,888;-34,270;3,242;9,557;5,225;36,789;5,144;-9,954;-2,756;0,000;38,500;39,200;9,729;3,228;-10,119;-8,966;-11,458;-9,946;-3,180;27,446;0,000;260,640;Inf;271,000;260,000;-10,122;3,149;-5,787;25,316
7244,500;3,219;0,757;-35,209;3,230;9,666;5,225;36,789;5,144;-9,954;-2,756;0,000;38,500;39,200;9,480;3,246;-10,213;-8,851;-11,303;-9,702;-3,180;27,446;0,000;261,140;Inf;270,000;260,000;-10,122;3,151;-5,804;25,330
7245,000;3,219;0,757;-35,209;3,230;9,666;5,225;36,789;5,144;-9,954;-2,756;0,000;38,500;39,200;9,480;3,246;-10,374;-8,975;-11,758;-9,997;-3,180;27,446;0,000;261,140;Inf;270,000;260,000;-10,017;3,152;-5,826;25,307
7245,500;3,219;0,757;-35,209;3,230;9,666;5,225;36,789;5,144;-9,954;-2,756;0,000;38,500;39,200;9,480;3,246;-10,323;-8,819;-11,368;-9,743;-3,180;27,446;0,000;260,940;Inf;270,000;260,000;-10,276;3,153;-5,801;25,311
7246,000;3,219;0,757;-35,209;3,230;9,666;5,225;36,789;5,144;-9,954;-2,756;0,000;38,500;39,200;9,480;3,246;-10,467;-8,579;-11,293;-9,650;-3,180;27,446;0,000;260,940;Inf;270,000;260,000;-10,063;3,154;-5,827;25,285
7246,500;3,219;0,757;-35,209;3,230;9,666;5,225;36,789;5,144;-9,954;-2,756;0,000;38,500;39,200;9,480;3,246;-10,341;-8,926;-11,293;-9,867;-3,180;27,446;0,000;261,840;Inf;269,000;260,000;-9,997;3,155;-5,827;25,291
7247,000;3,219;0,757;-35,209;3,230;9,666;5,206;36,745;5,115;-9,968;-2,727;0,000;38,547;39,137;9,480;3,246;-10,501;-8,956;-11,696;-9,745;-3,176;27,449;0,000;261,840;Inf;269,000;260,000;-10,107;3,157;-5,831;25,277
7247,500;3,219;0,757;-35,209;3,230;9,666;5,206;36,745;5,115;-9,968;-2,727;0,000;38,500;39,100;9,480;3,246;-10,021;-8,962;-11,306;-9,905;-3,176;27,449;0,000;262,240;Inf;268,000;260,000;-10,225;3,158;-5,844;25,258
7248,000;3,471;0,800;-35,209;3,246;9,636;5,206;36,745;5,115;-9,968;-2,727;0,000;38,500;39,100;9,658;3,257;-10,073;-8,814;-11,082;-9,736;-3,176;27,449;0,000;262,240;Inf;268,000;260,000;-10,049;3,159;-5,844;25,209
7248,500;3,471;0,800;-35,209;3,246;9,636;5,206;36,745;5,115;-9,968;-2,727;0,000;38,500;39,100;9,658;3,257;-10,363;-9,009;-11,679;-9,985;-3,176;27,449;0,000;262,140;Inf;267,000;260,000;-9,926;3,164;-5,863;25,162
7249,000;3,471;0,800;-35,209;3,246;9,636;5,206;36,745;5,115;-9,968;-2,727;0,000;38,500;39,100;9,658;3,257;-10,344;-8,992;-11,478;-9,976;-3,176;27,449;0,000;262,140;Inf;267,000;260,000;-10,259;3,169;-5,830;25,123
7249,500;3,471;0,800;-35,209;3,246;9,636;5,206;36,745;5,115;-9,968;-2,727;0,000;38,500;39,100;9,658;3,257;-10,658;-8,950;-11,756;-9,820;-3,176;27,449;0,000;259,240;Inf;267,000;260,000;-10,198;3,174;-5,854;25,072
7250,000;3,471;0,800;-35,209;3,246;9,636;5,215;36,784;5,117;-9,947;-2,734;0,000;38,534;39,109;9,658;3,257;-10,064;-8,860;-11,167;-9,796;-3,165;27,462;0,000;259,240;Inf;267,000;260,000;-10,296;3,179;-5,870;25,082
7250,500;3,471;0,800;-35,209;3,246;9,636;5,215;36,784;5,117;-9,947;-2,734;0,000;38,500;39,100;9,658;3,257;-10,437;-9,019;-11,802;-9,989;-3,165;27,462;0,000;259,840;Inf;267,000;260,000;-9,972;3,183;-5,863;25,095
7251,000;3,339;0,831;-35,209;3,264;9,564;5,215;36,784;5,117;-9,947;-2,734;0,000;38,500;39,100;9,602;3,309;-10,359;-8,918;-11,469;-9,798;-3,165;27,462;0,000;259,840;Inf;267,000;260,000;-10,312;3,188;-5,897;25,140
7251,500;3,339;0,831;-35,209;3,264;9,564;5,215;36,784;5,117;-9,947;-2,734;0,000;38,500;39,100;9,602;3,309;-10,473;-8,920;-11,532;-9,824;-3,165;27,462;0,000;258,640;Inf;268,000;260,000;-10,136;3,191;-5,879;25,150
7252,000;3,339;0,831;-35,209;3,264;9,564;5,215;36,784;5,117;-9,947;-2,734;0,000;38,500;39,100;9,602;3,309;-10,344;-8,934;-11,464;-9,888;-3,165;27,462;0,000;258,640;Inf;268,000;260,000;-10,187;3,193;-5,905;25,143
7252,500;3,339;0,831;-35,209;3,264;9,564;5,215;36,784;5,117;-9,947;-2,734;0,000;38,500;39,100;9,602;3,309;-10,621;-8,887;-11,673;-9,889;-3,165;27,462;0,000;258,340;Inf;269,000;260,000;-10,157;3,195;-5,895;25,076
7253,000;3,339;0,831;-35,209;3,264;9,564;5,215;36,784;5,117;-9,947;-2,734;0,000;38,500;39,100;9,602;3,309;-10,287;-9,016;-11,686;-9,978;-3,165;27,462;0,000;258,340;Inf;269,000;260,000;-10,267;3,198;-5,895;25,101
7253,500;3,339;0,831;-35,209;3,264;9,564;5,228;36,761;5,140;-9,956;-2,733;0,000;38,518;39,061;9,602;3,309;-10,519;-8,914;-11,566;-9,916;-3,179;27,441;0,000;257,440;Inf;270,000;260,000;-10,242;3,200;-5,906;25,114
7254,000;3,339;0,831;-35,209;3,264;9,564;5,228;36,761;5,140;-9,956;-2,733;0,000;38,500;39,100;9,602;3,309;-10,328;-9,068;-11,695;-10,082;-3,179;27,441;0,000;257,440;Inf;270,000;260,000;-10,229;3,202;-5,894;25,132
7254,500;2,710;0,715;-33,852;3,236;9,421;5,228;36,761;5,140;-9,956;-2,733;0,000;38,500;39,100;9,894;3,256;-10,673;-8,926;-11,613;-9,918;-3,179;27,441;0,000;257,740;Inf;271,000;260,000;-10,293;3,205;-5,912;25,194
7255,000;2,710;0,715;-33,852;3,236;9,421;5,228;36,761;5,140;-9,956;-2,733;0,000;38,500;39,100;9,894;3,256;-10,278;-9,047;-11,489;-9,692;-3,179;27,441;0,000;257,740;Inf;271,000;260,000;-10,282;3,196;-5,933;25,258
