t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7255,500;2,710;0,715;-33,852;3,236;9,421;5,228;36,761;5,140;-9,956;-2,733;0,000;38,500;39,100;9,894;3,256;-10,171;-9,039;-11,524;-10,011;-3,179;27,441;0,000;260,140;Inf;271,000;260,000;-10,127;3,188;-5,914;25,298
7256,000;2,710;0,715;-33,852;3,236;9,421;5,228;36,761;5,140;-9,956;-2,733;0,000;38,500;39,100;9,894;3,256;-10,369;-9,036;-11,372;-9,925;-3,179;27,441;0,000;260,140;Inf;271,000;260,000;-10,186;3,181;-5,924;25,354
7256,500;2,710;0,715;-33,852;3,236;9,421;5,232;36,711;5,115;-9,961;-2,746;0,000;38,506;39,029;9,894;3,256;-10,415;-9,110;-11,773;-10,157;-3,181;27,445;0,000;260,740;Inf;271,000;260,000;-10,175;3,173;-5,931;25,493
7257,000;2,710;0,715;-33,852;3,236;9,421;5,232;36,711;5,115;-9,961;-2,746;0,000;38,500;39,000;9,894;3,256;-10,292;-8,935;-11,454;-9,747;-3,181;27,445;0,000;260,740;Inf;271,000;260,000;-10,364;3,165;-5,939;25,636
7257,500;3,567;0,870;-35,209;3,229;9,705;5,232;36,711;5,115;-9,961;-2,746;0,000;38,500;39,000;9,578;3,201;-10,128;-9,040;-11,579;-9,960;-3,181;27,445;0,000;259,740;Inf;271,000;260,000;-10,107;3,158;-5,951;25,810
7258,000;3,567;0,870;-35,209;3,229;9,705;5,232;36,711;5,115;-9,961;-2,746;0,000;38,500;39,000;9,578;3,201;-10,306;-9,058;-11,540;-9,856;-3,181;27,445;0,000;259,740;Inf;271,000;260,000;-10,177;3,165;-5,951;25,847
7258,500;3,567;0,870;-35,209;3,229;9,705;5,232;36,711;5,115;-9,961;-2,746;0,000;38,500;39,000;9,578;3,201;-10,437;-8,889;-11,461;-9,811;-3,181;27,445;0,000;261,540;Inf;270,000;260,000;-10,190;3,171;-5,945;25,891
7259,000;3,567;0,870;-35,209;3,229;9,705;5,232;36,711;5,115;-9,961;-2,746;0,000;38,500;39,000;9,578;3,201;-10,396;-9,095;-11,660;-10,112;-3,181;27,445;0,000;261,540;Inf;270,000;260,000;-10,150;3,178;-5,966;25,854
7259,500;3,567;0,870;-35,209;3,229;9,705;5,212;36,737;5,100;-9,943;-2,729;0,000;38,495;39,047;9,578;3,201;-10,745;-9,001;-11,775;-9,956;-3,154;27,449;0,000;260,740;Inf;270,000;260,000;-10,316;3,184;-5,966;25,834
7260,000;3,567;0,870;-35,209;3,229;9,705;5,212;36,737;5,100;-9,943;-2,729;0,000;38,500;39,000;9,578;3,201;-10,617;-9,141;-11,952;-10,099;-3,154;27,449;0,000;260,740;Inf;270,000;260,000;-10,369;3,190;-5,966;25,821
7260,500;3,567;0,870;-35,209;3,229;9,705;5,212;36,737;5,100;-9,943;-2,729;0,000;38,500;39,000;9,578;3,201;-10,237;-8,995;-11,357;-9,918;-3,154;27,449;0,000;261,540;Inf;269,000;260,000;-10,452;3,196;-5,969;25,775
7261,000;3,568;0,821;-35,209;3,215;9,659;5,212;36,737;5,100;-9,943;-2,729;0,000;38,500;39,000;9,586;3,213;-10,383;-9,098;-11,849;-10,127;-3,154;27,449;0,000;261,540;Inf;269,000;260,000;-10,127;3,203;-5,961;25,676
7261,500;3,568;0,821;-35,209;3,215;9,659;5,212;36,737;5,100;-9,943;-2,729;0,000;38,500;39,000;9,586;3,213;-10,696;-9,064;-11,762;-10,108;-3,154;27,449;0,000;261,840;Inf;268,000;260,000;-10,364;3,209;-5,945;25,681
7262,000;3,568;0,821;-35,209;3,215;9,659;5,212;36,737;5,100;-9,943;-2,729;0,000;38,500;39,000;9,586;3,213;-10,467;-9,052;-11,640;-9,907;-3,154;27,449;0,000;261,840;Inf;268,000;260,000;-10,407;3,214;-5,982;25,651
7262,500;3,568;0,821;-35,209;3,215;9,659;5,212;36,737;5,100;-9,943;-2,729;0,000;38,500;39,000;9,586;3,213;-10,263;-8,961;-11,458;-9,684;-3,154;27,449;0,000;259,940;Inf;268,000;260,000;-10,267;3,220;-5,976;25,565
7263,000;3,568;0,821;-35,209;3,215;9,659;5,250;36,716;5,127;-9,953;-2,713;0,000;38,484;39,002;9,586;3,213;-10,319;-8,935;-11,418;-9,822;-3,152;27,451;0,000;259,940;Inf;268,000;260,000;-10,091;3,226;-5,985;25,572
7263,500;3,568;0,821;-35,209;3,215;9,659;5,250;36,716;5,127;-9,953;-2,713;0,000;38,500;39,000;9,586;3,213;-10,557;-9,140;-11,837;-10,172;-3,152;27,451;0,000;258,040;Inf;269,000;260,000;-10,124;3,232;-5,950;25,513
7264,000;3,115;0,713;-35,209;3,263;9,613;5,250;36,716;5,127;-9,953;-2,713;0,000;38,500;39,000;9,618;3,324;-10,511;-9,098;-11,787;-10,126;-3,152;27,451;0,000;258,040;Inf;269,000;260,000;-10,426;3,237;-5,963;25,478
7264,500;3,115;0,713;-35,209;3,263;9,613;5,250;36,716;5,127;-9,953;-2,713;0,000;38,500;39,000;9,618;3,324;-10,486;-9,147;-11,890;-10,152;-3,152;27,451;0,000;259,040;Inf;269,000;260,000;-10,380;3,235;-5,997;25,435
7265,000;3,115;0,713;-35,209;3,263;9,613;5,250;36,716;5,127;-9,953;-2,713;0,000;38,500;39,000;9,618;3,324;-10,385;-9,005;-11,406;-9,953;-3,152;27,451;0,000;259,040;Inf;269,000;260,000;-10,419;3,233;-6,003;25,407
7265,500;3,115;0,713;-35,209;3,263;9,613;5,250;36,716;5,127;-9,953;-2,713;0,000;38,500;39,000;9,618;3,324;-10,631;-8,901;-11,564;-9,944;-3,152;27,451;0,000;257,340;Inf;270,000;260,000;-10,187;3,231;-5,992;25,366
7266,000;3,115;0,713;-35,209;3,263;9,613;5,213;36,721;5,112;-9,946;-2,711;0,000;38,463;38,941;9,618;3,324;-10,503;-9,141;-11,843;-10,151;-3,147;27,454;0,000;257,340;Inf;270,000;260,000;-10,260;3,229;-5,993;25,318
7266,500;3,115;0,713;-35,209;3,263;9,613;5,213;36,721;5,112;-9,946;-2,711;0,000;38,500;38,900;9,618;3,324;-10,874;-9,034;-11,877;-10,082;-3,147;27,454;0,000;259,140;Inf;270,000;260,000;-10,410;3,227;-5,995;25,321
7267,000;3,115;0,713;-35,209;3,263;9,613;5,213;36,721;5,112;-9,946;-2,711;0,000;38,500;38,900;9,618;3,324;-10,636;-8,807;-11,531;-9,845;-3,147;27,454;0,000;259,140;Inf;270,000;260,000;-10,467;3,226;-6,010;25,330
7267,500;3,692;0,865;-35,209;3,215;9,670;5,213;36,721;5,112;-9,946;-2,711;0,000;38,500;38,900;9,591;3,207;-10,288;-8,955;-11,514;-9,885;-3,147;27,454;0,000;257,640;Inf;271,000;260,000;-10,205;3,224;-6,009;25,358
7268,000;3,692;0,865;-35,209;3,215;9,670;5,213;36,721;5,112;-9,946;-2,711;0,000;38,500;38,900;9,591;3,207;-10,522;-9,158;-11,891;-10,206;-3,147;27,454;0,000;257,640;Inf;271,000;260,000;-10,161;3,231;-6,004;25,381
7268,500;3,692;0,865;-35,209;3,215;9,670;5,213;36,721;5,112;-9,946;-2,711;0,000;38,500;38,900;9,591;3,207;-10,617;-9,080;-11,710;-10,126;-3,147;27,454;0,000;259,640;Inf;271,000;260,000;-10,444;3,239;-5,981;25,356
7269,000;3,692;0,865;-35,209;3,215;9,670;5,213;36,721;5,112;-9,946;-2,711;0,000;38,500;38,900;9,591;3,207;-10,694;-9,194;-11,902;-10,246;-3,147;27,454;0,000;259,640;Inf;271,000;260,000;-10,383;3,246;-5,991;25,356
7269,500;3,692;0,865;-35,209;3,215;9,670;5,193;36,728;5,116;-9,948;-2,698;0,000;38,457;38,915;9,591;3,207;-10,512;-9,058;-11,762;-10,118;-3,142;27,456;0,000;258,540;Inf;272,000;260,000;-10,509;3,254;-6,000;25,373
7270,000;3,692;0,865;-35,209;3,215;9,670;5,193;36,728;5,116;-9,948;-2,698;0,000;38,500;38,900;9,591;3,207;-10,615;-8,979;-11,470;-9,860;-3,142;27,456;0,000;258,540;Inf;272,000;260,000;-10,363;3,261;-6,003;25,363
7270,500;2,906;0,734;-33,985;3,259;9,618;5,193;36,728;5,116;-9,948;-2,698;0,000;38,500;38,900;9,724;3,059;-10,416;-9,170;-11,863;-10,142;-3,142;27,456;0,000;259,840;Inf;272,000;260,000;-10,231;3,268;-6,035;25,338
7271,000;2,906;0,734;-33,985;3,259;9,618;5,193;36,728;5,116;-9,948;-2,698;0,000;38,500;38,900;9,724;3,059;-10,499;-9,124;-11,708;-10,108;-3,142;27,456;0,000;259,840;Inf;272,000;260,000;-10,398;3,262;-6,026;25,363
7271,500;2,906;0,734;-33,985;3,259;9,618;5,193;36,728;5,116;-9,948;-2,698;0,000;38,500;38,900;9,724;3,059;-10,536;-9,172;-11,900;-10,116;-3,142;27,456;0,000;260,740;Inf;272,000;260,000;-10,360;3,256;-6,019;25,353
7272,000;2,906;0,734;-33,985;3,259;9,618;5,193;36,728;5,116;-9,948;-2,698;0,000;38,500;38,900;9,724;3,059;-10,262;-9,019;-11,404;-10,004;-3,142;27,456;0,000;260,740;Inf;272,000;260,000;-10,431;3,250;-5,997;25,417
7272,500;2,906;0,734;-33,985;3,259;9,618;5,260;36,721;5,122;-9,946;-2,709;0,000;38,436;38,898;9,724;3,059;-10,621;-9,056;-11,549;-10,035;-3,145;27,454;0,000;261,240;Inf;271,000;260,000;-10,172;3,245;-6,028;25,422
7273,000;2,906;0,734;-33,985;3,259;9,618;5,260;36,721;5,122;-9,946;-2,709;0,000;38,400;38,900;9,724;3,059;-10,454;-9,003;-11,490;-9,937;-3,145;27,454;0,000;261,240;Inf;271,000;260,000;-10,315;3,239;-6,029;25,429
7273,500;3,365;0,794;-35,209;3,239;9,658;5,260;36,721;5,122;-9,946;-2,709;0,000;38,400;38,900;9,516;3,250;-10,529;-9,099;-11,649;-10,051;-3,145;27,454;0,000;259,640;Inf;271,000;260,000;-10,221;3,234;-6,070;25,440
7274,000;3,365;0,794;-35,209;3,239;9,658;5,260;36,721;5,122;-9,946;-2,709;0,000;38,400;38,900;9,516;3,250;-10,634;-9,094;-11,708;-10,095;-3,145;27,454;0,000;259,640;Inf;271,000;260,000;-10,332;3,236;-6,041;25,441
7274,500;3,365;0,794;-35,209;3,239;9,658;5,260;36,721;5,122;-9,946;-2,709;0,000;38,400;38,900;9,516;3,250;-10,678;-9,226;-11,958;-10,194;-3,145;27,454;0,000;260,640;Inf;271,000;260,000;-10,383;3,238;-6,054;25,490
7275,000;3,365;0,794;-35,209;3,239;9,658;5,260;36,721;5,122;-9,946;-2,709;0,000;38,400;38,900;9,516;3,250;-10,716;-8,927;-11,599;-9,963;-3,145;27,454;0,000;260,640;Inf;271,000;260,000;-10,514;3,240;-6,049;25,489
7275,500;3,365;0,794;-35,209;3,239;9,658;5,260;36,721;5,122;-9,946;-2,709;0,000;38,400;38,900;9,516;3,250;-10,511;-9,239;-11,958;-10,209;-3,145;27,454;0,000;258,840;Inf;272,000;260,000;-10,301;3,242;-6,058;25,476
7276,000;3,365;0,794;-35,209;3,239;9,658;5,244;36,722;5,116;-9,928;-2,685;0,000;38,433;38,856;9,516;3,250;-10,534;-9,181;-11,715;-10,138;-3,137;27,459;0,000;258,840;Inf;272,000;260,000;-10,479;3,244;-6,052;25,459
7276,500;3,365;0,794;-35,209;3,239;9,658;5,244;36,722;5,116;-9,928;-2,685;0,000;38,400;38,900;9,516;3,250;-10,767;-9,204;-11,998;-10,095;-3,137;27,459;0,000;260,740;Inf;272,000;260,000;-10,392;3,246;-6,051;25,455
7277,000;3,210;0,798;-35,209;3,235;9,688;5,244;36,722;5,116;-9,928;-2,685;0,000;38,400;38,900;9,578;3,298;-10,610;-9,226;-11,933;-10,271;-3,137;27,459;0,000;260,740;Inf;272,000;260,000;-10,516;3,248;-6,078;25,481
7277,500;3,210;0,798;-35,209;3,235;9,688;5,244;36,722;5,116;-9,928;-2,685;0,000;38,400;38,900;9,578;3,298;-10,611;-9,087;-11,645;-10,110;-3,137;27,459;0,000;258,840;Inf;273,000;260,000;-10,510;3,248;-6,098;25,503
7278,000;3,210;0,798;-35,209;3,235;9,688;5,244;36,722;5,116;-9,928;-2,685;0,000;38,400;38,900;9,578;3,298;-10,665;-9,198;-11,802;-10,083;-3,137;27,459;0,000;258,840;Inf;273,000;260,000;-10,364;3,247;-6,107;25,497
7278,500;3,210;0,798;-35,209;3,235;9,688;5,244;36,722;5,116;-9,928;-2,685;0,000;38,400;38,900;9,578;3,298;-10,557;-9,209;-11,718;-10,206;-3,137;27,459;0,000;262,140;Inf;272,000;260,000;-10,437;3,246;-6,070;25,486
7279,000;3,210;0,798;-35,209;3,235;9,688;5,248;36,713;5,089;-9,954;-2,714;0,000;38,418;38,860;9,578;3,298;-10,649;-9,276;-11,975;-10,147;-3,154;27,456;0,000;262,140;Inf;272,000;260,000;-10,422;3,246;-6,079;25,471
7279,500;3,210;0,798;-35,209;3,235;9,688;5,248;36,713;5,089;-9,954;-2,714;0,000;38,400;38,900;9,578;3,298;-10,459;-9,116;-11,672;-10,092;-3,154;27,456;0,000;260,840;Inf;272,000;260,000;-10,512;3,245;-6,081;25,479
7280,000;3,303;0,869;-33,172;3,220;9,610;5,248;36,713;5,089;-9,954;-2,714;0,000;38,400;38,900;9,778;3,180;-10,459;-9,072;-11,642;-10,012;-3,154;27,456;0,000;260,840;Inf;272,000;260,000;-10,335;3,245;-6,078;25,476
7280,500;3,303;0,869;-33,172;3,220;9,610;5,248;36,713;5,089;-9,954;-2,714;0,000;38,400;38,900;9,778;3,180;-10,607;-9,235;-12,000;-10,279;-3,154;27,456;0,000;262,640;Inf;271,000;260,000;-10,296;3,245;-6,099;25,480
7281,000;3,303;0,869;-33,172;3,220;9,610;5,248;36,713;5,089;-9,954;-2,714;0,000;38,400;38,900;9,778;3,180;-10,676;-9,225;-11,835;-10,242;-3,154;27,456;0,000;262,640;Inf;271,000;260,000;-10,530;3,246;-6,086;25,506
7281,500;3,303;0,869;-33,172;3,220;9,610;5,248;36,713;5,089;-9,954;-2,714;0,000;38,400;38,900;9,778;3,180;-10,891;-9,286;-12,204;-10,208;-3,154;27,456;0,000;262,240;Inf;270,000;260,000;-10,495;3,247;-6,099;25,497
7282,000;3,303;0,869;-33,172;3,220;9,610;5,248;36,713;5,089;-9,954;-2,714;0,000;38,400;38,900;9,778;3,180;-10,663;-9,165;-11,790;-10,145;-3,154;27,456;0,000;262,240;Inf;270,000;260,000;-10,647;3,248;-6,086;25,526
7282,500;3,303;0,869;-33,172;3,220;9,610;5,261;36,753;5,139;-9,928;-2,727;0,000;38,411;38,808;9,778;3,180;-10,658;-9,178;-11,822;-10,150;-3,153;27,450;0,000;263,740;Inf;269,000;260,000;-10,440;3,249;-6,088;25,500
7283,000;3,303;0,869;-33,172;3,220;9,610;5,261;36,753;5,139;-9,928;-2,727;0,000;38,400;38,800;9,778;3,180;-10,532;-9,243;-11,864;-10,279;-3,153;27,450;0,000;263,740;Inf;269,000;260,000;-10,452;3,250;-6,068;25,454
7283,500;2,548;0,675;-34,108;3,276;9,615;5,261;36,753;5,139;-9,928;-2,727;0,000;38,400;38,800;9,688;3,142;-10,919;-9,266;-12,224;-10,295;-3,153;27,450;0,000;262,840;Inf;268,000;260,000;-10,480;3,251;-6,079;25,439
7284,000;2,548;0,675;-34,108;3,276;9,615;5,261;36,753;5,139;-9,928;-2,727;0,000;38,400;38,800;9,688;3,142;-10,732;-9,251;-12,026;-10,138;-3,153;27,450;0,000;262,840;Inf;268,000;260,000;-10,676;3,239;-6,099;25,403
7284,500;2,548;0,675;-34,108;3,276;9,615;5,261;36,753;5,139;-9,928;-2,727;0,000;38,400;38,800;9,688;3,142;-10,446;-9,060;-11,621;-10,030;-3,153;27,450;0,000;260,540;Inf;268,000;260,000;-10,537;3,228;-6,089;25,400
7285,000;2,548;0,675;-34,108;3,276;9,615;5,261;36,753;5,139;-9,928;-2,727;0,000;38,400;38,800;9,688;3,142;-10,629;-9,121;-11,717;-9,988;-3,153;27,450;0,000;260,540;Inf;268,000;260,000;-10,289;3,217;-6,084;25,326
7285,500;2,548;0,675;-34,108;3,276;9,615;5,269;36,710;5,082;-9,964;-2,725;0,000;38,394;38,801;9,688;3,142;-10,547;-9,255;-11,897;-10,262;-3,172;27,434;0,000;259,340;Inf;268,000;260,000;-10,364;3,206;-6,055;25,322
7286,000;2,548;0,675;-34,108;3,276;9,615;5,269;36,710;5,082;-9,964;-2,725;0,000;38,400;38,800;9,688;3,142;-10,864;-9,242;-12,077;-10,063;-3,172;27,434;0,000;259,340;Inf;268,000;260,000;-10,490;3,195;-6,047;25,342
7286,500;3,407;0,827;-35,209;3,269;9,647;5,269;36,710;5,082;-9,964;-2,725;0,000;38,400;38,800;9,511;3,200;-10,692;-8,965;-11,630;-9,960;-3,172;27,434;0,000;260,540;Inf;268,000;260,000;-10,561;3,185;-6,067;25,349
7287,000;3,407;0,827;-35,209;3,269;9,647;5,269;36,710;5,082;-9,964;-2,725;0,000;38,400;38,800;9,511;3,200;-10,780;-8,979;-11,750;-10,014;-3,172;27,434;0,000;260,540;Inf;268,000;260,000;-10,312;3,188;-6,077;25,367
7287,500;3,407;0,827;-35,209;3,269;9,647;5,269;36,710;5,082;-9,964;-2,725;0,000;38,400;38,800;9,511;3,200;-10,691;-9,256;-12,009;-10,294;-3,172;27,434;0,000;259,040;Inf;268,000;260,000;-10,381;3,192;-6,072;25,374
7288,000;3,407;0,827;-35,209;3,269;9,647;5,269;36,710;5,082;-9,964;-2,725;0,000;38,400;38,800;9,511;3,200;-10,542;-9,187;-11,871;-10,214;-3,172;27,434;0,000;259,040;Inf;268,000;260,000;-10,563;3,195;-6,079;25,463
7288,500;3,407;0,827;-35,209;3,269;9,647;5,254;36,710;5,068;-9,976;-2,740;0,000;38,379;38,789;9,511;3,200;-10,786;-9,297;-12,108;-10,372;-3,172;27,437;0,000;259,740;Inf;268,000;260,000;-10,453;3,199;-6,086;25,468
7289,000;3,407;0,827;-35,209;3,269;9,647;5,254;36,710;5,068;-9,976;-2,740;0,000;38,400;38,800;9,511;3,200;-10,785;-9,195;-12,038;-10,254;-3,172;27,437;0,000;259,740;Inf;268,000;260,000;-10,641;3,202;-6,078;25,495
7289,500;3,407;0,827;-35,209;3,269;9,647;5,254;36,710;5,068;-9,976;-2,740;0,000;38,400;38,800;9,511;3,200;-10,674;-9,218;-11,942;-10,024;-3,172;27,437;0,000;258,540;Inf;269,000;260,000;-10,568;3,206;-6,087;25,450
7290,000;3,288;0,803;-35,012;3,249;9,593;5,254;36,710;5,068;-9,976;-2,740;0,000;38,400;38,800;9,698;3,367;-10,739;-9,212;-11,860;-10,224;-3,172;27,437;0,000;258,540;Inf;269,000;260,000;-10,465;3,209;-6,097;25,478
7290,500;3,288;0,803;-35,012;3,249;9,593;5,254;36,710;5,068;-9,976;-2,740;0,000;38,400;38,800;9,698;3,367;-10,686;-9,223;-11,959;-10,260;-3,172;27,437;0,000;258,840;Inf;270,000;260,000;-10,509;3,210;-6,088;25,454
7291,000;3,288;0,803;-35,012;3,249;9,593;5,254;36,710;5,068;-9,976;-2,740;0,000;38,400;38,800;9,698;3,367;-11,040;-9,254;-12,183;-10,181;-3,172;27,437;0,000;258,840;Inf;270,000;260,000;-10,532;3,211;-6,081;25,406
7291,500;3,288;0,803;-35,012;3,249;9,593;5,254;36,710;5,068;-9,976;-2,740;0,000;38,400;38,800;9,698;3,367;-10,755;-9,225;-12,029;-10,246;-3,172;27,437;0,000;258,440;Inf;271,000;260,000;-10,664;3,213;-6,092;25,426
7292,000;3,288;0,803;-35,012;3,249;9,593;5,263;36,752;5,113;-9,945;-2,742;0,000;38,374;38,774;9,698;3,367;-10,631;-9,112;-11,805;-10,108;-3,178;27,437;0,000;258,440;Inf;271,000;260,000;-10,564;3,214;-6,109;25,373
7292,500;3,288;0,803;-35,012;3,249;9,593;5,263;36,752;5,113;-9,945;-2,742;0,000;38,400;38,800;9,698;3,367;-10,905;-9,216;-12,091;-10,193;-3,178;27,437;0,000;259,340;Inf;271,000;260,000;-10,414;3,215;-6,090;25,335
7293,000;2,739;0,660;-34,946;3,280;9,595;5,263;36,752;5,113;-9,945;-2,742;0,000;38,400;38,800;9,723;3,359;-11,075;-9,156;-12,173;-10,179;-3,178;27,437;0,000;259,340;Inf;271,000;260,000;-10,601;3,216;-6,100;25,306
7293,500;2,739;0,660;-34,946;3,280;9,595;5,263;36,752;5,113;-9,945;-2,742;0,000;38,400;38,800;9,723;3,359;-10,865;-8,949;-11,785;-10,001;-3,178;27,437;0,000;259,340;Inf;271,000;260,000;-10,646;3,209;-6,099;25,224
7294,000;2,739;0,660;-34,946;3,280;9,595;5,263;36,752;5,113;-9,945;-2,742;0,000;38,400;38,800;9,723;3,359;-10,782;-8,998;-11,770;-10,043;-3,178;27,437;0,000;259,340;Inf;271,000;260,000;-10,400;3,201;-6,097;25,212
7294,500;2,739;0,660;-34,946;3,280;9,595;5,263;36,752;5,113;-9,945;-2,742;0,000;38,400;38,800;9,723;3,359;-10,779;-9,271;-12,118;-10,235;-3,178;27,437;0,000;262,540;Inf;270,000;260,000;-10,398;3,193;-6,122;25,150
7295,000;2,739;0,660;-34,946;3,280;9,595;5,252;36,703;5,068;-9,979;-2,740;0,000;38,369;38,787;9,723;3,359;-10,662;-9,219;-11,903;-10,219;-3,178;27,436;0,000;262,540;Inf;270,000;260,000;-10,601;3,186;-6,091;25,113
7295,500;2,739;0,660;-34,946;3,280;9,595;5,252;36,703;5,068;-9,979;-2,740;0,000;38,400;38,800;9,723;3,359;-10,572;-9,264;-12,020;-10,270;-3,178;27,436;0,000;262,440;Inf;269,000;260,000;-10,501;3,179;-6,102;25,036
7296,000;2,739;0,660;-34,946;3,280;9,595;5,252;36,703;5,068;-9,979;-2,740;0,000;38,400;38,800;9,723;3,359;-10,923;-9,321;-12,294;-10,357;-3,178;27,436;0,000;262,440;Inf;269,000;260,000;-10,532;3,171;-6,127;24,986
7296,500;2,570;0,586;-35,209;3,260;9,647;5,252;36,703;5,068;-9,979;-2,740;0,000;38,400;38,800;9,688;3,190;-10,943;-9,120;-11,616;-10,073;-3,178;27,436;0,000;262,540;Inf;268,000;260,000;-10,724;3,164;-6,115;24,971
7297,000;2,570;0,586;-35,209;3,260;9,647;5,252;36,703;5,068;-9,979;-2,740;0,000;38,400;38,800;9,688;3,190;-10,756;-9,026;-11,786;-9,990;-3,178;27,436;0,000;262,540;Inf;268,000;260,000;-10,438;3,154;-6,138;24,949
7297,500;2,570;0,586;-35,209;3,260;9,647;5,252;36,703;5,068;-9,979;-2,740;0,000;38,400;38,800;9,688;3,190;-10,534;-9,262;-11,937;-10,270;-3,178;27,436;0,000;260,540;Inf;268,000;260,000;-10,389;3,145;-6,127;24,903
7298,000;2,570;0,586;-35,209;3,260;9,647;5,252;36,703;5,068;-9,979;-2,740;0,000;38,400;38,800;9,688;3,190;-11,005;-9,195;-12,114;-10,238;-3,178;27,436;0,000;260,540;Inf;268,000;260,000;-10,501;3,135;-6,126;24,864
7298,500;2,570;0,586;-35,209;3,260;9,647;5,231;36,691;5,064;-9,975;-2,732;0,000;38,364;38,755;9,688;3,190;-10,942;-9,329;-12,309;-10,443;-3,174;27,429;0,000;260,440;Inf;268,000;260,000;-10,638;3,126;-6,115;24,841
7299,000;2,570;0,586;-35,209;3,260;9,647;5,231;36,691;5,064;-9,975;-2,732;0,000;38,400;38,800;9,688;3,190;-10,744;-9,253;-11,622;-10,255;-3,174;27,429;0,000;260,440;Inf;268,000;260,000;-10,756;3,117;-6,141;24,824
7299,500;3,453;0,797;-35,209;3,239;9,666;5,231;36,691;5,064;-9,975;-2,732;0,000;38,400;38,800;9,663;3,140;-10,965;-8,943;-11,785;-10,023;-3,174;27,429;0,000;260,640;Inf;268,000;260,000;-10,469;3,108;-6,140;24,803
7300,000;3,453;0,797;-35,209;3,239;9,666;5,231;36,691;5,064;-9,975;-2,732;0,000;38,400;38,800;9,663;3,140;-10,813;-9,249;-12,017;-10,260;-3,174;27,429;0,000;260,640;Inf;268,000;260,000;-10,429;3,114;-6,138;24,805
7300,500;3,453;0,797;-35,209;3,239;9,666;5,231;36,691;5,064;-9,975;-2,732;0,000;38,400;38,800;9,663;3,140;-10,978;-9,339;-12,339;-10,376;-3,174;27,429;0,000;258,840;Inf;269,000;260,000;-10,585;3,119;-6,137;24,781
7301,000;3,453;0,797;-35,209;3,239;9,666;5,231;36,691;5,064;-9,975;-2,732;0,000;38,400;38,800;9,663;3,140;-10,786;-9,245;-11,984;-10,274;-3,174;27,429;0,000;258,840;Inf;269,000;260,000;-10,758;3,125;-6,120;24,806
7301,500;3,453;0,797;-35,209;3,239;9,666;5,277;36,739;5,081;-9,952;-2,736;0,000;38,374;38,756;9,663;3,140;-10,515;-9,090;-11,728;-10,111;-3,181;27,432;0,000;258,840;Inf;270,000;260,000;-10,572;3,130;-6,127;24,802
7302,000;3,453;0,797;-35,209;3,239;9,666;5,277;36,739;5,081;-9,952;-2,736;0,000;38,400;38,800;9,663;3,140;-10,899;-9,296;-11,984;-10,303;-3,181;27,432;0,000;258,840;Inf;270,000;260,000;-10,361;3,135;-6,135;24,825
7302,500;3,239;0,801;-34,614;3,276;9,618;5,277;36,739;5,081;-9,952;-2,736;0,000;38,400;38,800;9,669;3,052;-10,694;-9,163;-11,802;-10,088;-3,181;27,432;0,000;258,740;Inf;271,000;260,000;-10,620;3,141;-6,157;24,828
7303,000;3,239;0,801;-34,614;3,276;9,618;5,277;36,739;5,081;-9,952;-2,736;0,000;38,400;38,800;9,669;3,052;-10,838;-9,342;-12,238;-10,356;-3,181;27,432;0,000;258,740;Inf;271,000;260,000;-10,437;3,142;-6,158;24,802
7303,500;3,239;0,801;-34,614;3,276;9,618;5,277;36,739;5,081;-9,952;-2,736;0,000;38,400;38,800;9,669;3,052;-10,841;-9,209;-11,935;-10,237;-3,181;27,432;0,000;259,240;Inf;271,000;260,000;-10,693;3,144;-6,142;24,770
7304,000;3,239;0,801;-34,614;3,276;9,618;5,277;36,739;5,081;-9,952;-2,736;0,000;38,400;38,800;9,669;3,052;-10,842;-9,204;-11,901;-10,176;-3,181;27,432;0,000;259,240;Inf;271,000;260,000;-10,556;3,145;-6,150;24,738
7304,500;3,239;0,801;-34,614;3,276;9,618;5,277;36,739;5,081;-9,952;-2,736;0,000;38,400;38,800;9,669;3,052;-10,872;-8,970;-11,826;-10,061;-3,181;27,432;0,000;260,840;Inf;271,000;260,000;-10,531;3,147;-6,138;24,706
7305,000;3,239;0,801;-34,614;3,276;9,618;5,278;36,738;5,075;-9,949;-2,748;0,000;38,374;38,791;9,669;3,052;-10,797;-9,330;-12,192;-10,265;-3,178;27,437;0,000;260,840;Inf;271,000;260,000;-10,432;3,148;-6,146;24,702
7305,500;3,239;0,801;-34,614;3,276;9,618;5,278;36,738;5,075;-9,949;-2,748;0,000;38,400;38,800;9,669;3,052;-10,754;-9,303;-11,916;-10,319;-3,178;27,437;0,000;261,040;Inf;270,000;260,000;-10,646;3,150;-6,155;24,740
7306,000;2,725;0,654;-35,209;3,244;9,651;5,278;36,738;5,075;-9,949;-2,748;0,000;38,400;38,800;9,661;3,455;-11,030;-9,354;-12,316;-10,253;-3,178;27,437;0,000;261,040;Inf;270,000;260,000;-10,573;3,151;-6,155;24,890
7306,500;2,725;0,654;-35,209;3,244;9,651;5,278;36,738;5,075;-9,949;-2,748;0,000;38,400;38,800;9,661;3,455;-10,859;-9,249;-12,009;-10,251;-3,178;27,437;0,000;261,240;Inf;269,000;260,000;-10,738;3,144;-6,167;25,006
7307,000;2,725;0,654;-35,209;3,244;9,651;5,278;36,738;5,075;-9,949;-2,748;0,000;38,400;38,800;9,661;3,455;-10,629;-9,182;-11,799;-10,087;-3,178;27,437;0,000;261,240;Inf;269,000;260,000;-10,592;3,138;-6,177;25,183
7307,500;2,725;0,654;-35,209;3,244;9,651;5,278;36,738;5,075;-9,949;-2,748;0,000;38,400;38,800;9,661;3,455;-10,876;-9,297;-12,131;-10,346;-3,178;27,437;0,000;261,240;Inf;268,000;260,000;-10,424;3,131;-6,167;25,312
7308,000;2,725;0,654;-35,209;3,244;9,651;5,237;36,691;5,072;-9,964;-2,746;0,000;38,386;38,799;9,661;3,455;-11,120;-9,109;-12,072;-10,206;-3,192;27,434;0,000;261,240;Inf;268,000;260,000;-10,662;3,124;-6,172;25,374
7308,500;2,725;0,654;-35,209;3,244;9,651;5,237;36,691;5,072;-9,964;-2,746;0,000;38,400;38,800;9,661;3,455;-10,999;-9,069;-11,943;-10,019;-3,192;27,434;0,000;261,240;Inf;267,000;260,000;-10,627;3,118;-6,156;25,490
7309,000;3,406;0,810;-35,209;3,219;9,681;5,237;36,691;5,072;-9,964;-2,746;0,000;38,400;38,800;9,497;3,241;-10,541;-9,289;-12,019;-10,215;-3,192;27,434;0,000;261,240;Inf;267,000;260,000;-10,507;3,111;-6,163;25,549
7309,500;3,406;0,810;-35,209;3,219;9,681;5,237;36,691;5,072;-9,964;-2,746;0,000;38,400;38,800;9,497;3,241;-10,641;-9,273;-11,767;-10,272;-3,192;27,434;0,000;261,140;Inf;266,000;260,000;-10,516;3,116;-6,158;25,535
7310,000;3,406;0,810;-35,209;3,219;9,681;5,237;36,691;5,072;-9,964;-2,746;0,000;38,400;38,800;9,497;3,241;-10,883;-9,343;-12,212;-10,426;-3,192;27,434;0,000;261,140;Inf;266,000;260,000;-10,488;3,121;-6,146;25,668
7310,500;3,406;0,810;-35,209;3,219;9,681;5,237;36,691;5,072;-9,964;-2,746;0,000;38,400;38,800;9,497;3,241;-11,042;-9,221;-12,151;-10,321;-3,192;27,434;0,000;257,940;Inf;267,000;260,000;-10,716;3,125;-6,129;25,654
7311,000;3,406;0,810;-35,209;3,219;9,681;5,237;36,691;5,072;-9,964;-2,746;0,000;38,400;38,800;9,497;3,241;-10,783;-9,304;-11,919;-10,197;-3,192;27,434;0,000;257,940;Inf;267,000;260,000;-10,684;3,130;-6,166;25,741
7311,500;3,406;0,810;-35,209;3,219;9,681;5,235;36,747;5,065;-9,943;-2,760;0,000;38,383;38,802;9,497;3,241;-10,604;-9,330;-11,938;-10,330;-3,188;27,423;0,000;257,840;Inf;268,000;260,000;-10,551;3,135;-6,186;25,886
7312,000;3,406;0,810;-35,209;3,219;9,681;5,235;36,747;5,065;-9,943;-2,760;0,000;38,400;38,800;9,497;3,241;-10,685;-9,343;-12,073;-10,387;-3,188;27,423;0,000;257,840;Inf;268,000;260,000;-10,551;3,139;-6,184;25,920
7312,500;2,228;0,607;-34,568;3,237;9,574;5,235;36,747;5,065;-9,943;-2,760;0,000;38,400;38,800;9,703;3,391;-11,086;-9,294;-12,074;-10,221;-3,188;27,423;0,000;257,640;Inf;269,000;260,000;-10,622;3,143;-6,176;25,960
7313,000;2,228;0,607;-34,568;3,237;9,574;5,235;36,747;5,065;-9,943;-2,760;0,000;38,400;38,800;9,703;3,391;-10,774;-9,359;-12,135;-10,138;-3,188;27,423;0,000;257,640;Inf;269,000;260,000;-10,669;3,128;-6,184;26,007
7313,500;2,228;0,607;-34,568;3,237;9,574;5,235;36,747;5,065;-9,943;-2,760;0,000;38,400;38,800;9,703;3,391;-10,641;-9,221;-11,763;-10,152;-3,188;27,423;0,000;258,040;Inf;270,000;260,000;-10,602;3,114;-6,174;26,086
7314,000;2,228;0,607;-34,568;3,237;9,574;5,235;36,747;5,065;-9,943;-2,760;0,000;38,400;38,800;9,703;3,391;-10,928;-9,163;-11,955;-10,197;-3,188;27,423;0,000;258,040;Inf;270,000;260,000;-10,444;3,099;-6,194;26,098
7314,500;2,228;0,607;-34,568;3,237;9,574;5,258;36,714;5,074;-9,962;-2,752;0,000;38,386;38,892;9,703;3,391;-11,015;-9,129;-11,964;-10,212;-3,190;27,426;0,000;259,540;Inf;270,000;260,000;-10,561;3,085;-6,180;26,083
7315,000;2,228;0,607;-34,568;3,237;9,574;5,258;36,714;5,074;-9,962;-2,752;0,000;38,400;38,900;9,703;3,391;-10,945;-9,174;-12,001;-10,185;-3,190;27,426;0,000;259,540;Inf;270,000;260,000;-10,580;3,071;-6,194;26,065
7315,500;3,322;0,854;-33,828;3,268;9,554;5,258;36,714;5,074;-9,962;-2,752;0,000;38,400;38,900;9,817;3,233;-10,416;-9,290;-11,815;-10,240;-3,190;27,426;0,000;259,140;Inf;270,000;260,000;-10,576;3,057;-6,191;26,134
7316,000;3,322;0,854;-33,828;3,268;9,554;5,258;36,714;5,074;-9,962;-2,752;0,000;38,400;38,900;9,817;3,233;-10,544;-9,220;-11,751;-10,115;-3,190;27,426;0,000;259,140;Inf;270,000;260,000;-10,440;3,061;-6,199;26,214
7316,500;3,322;0,854;-33,828;3,268;9,554;5,258;36,714;5,074;-9,962;-2,752;0,000;38,400;38,900;9,817;3,233;-10,850;-9,345;-12,257;-10,432;-3,190;27,426;0,000;259,240;Inf;270,000;260,000;-10,407;3,066;-6,193;26,254
7317,000;3,322;0,854;-33,828;3,268;9,554;5,258;36,714;5,074;-9,962;-2,752;0,000;38,400;38,900;9,817;3,233;-10,962;-9,318;-12,220;-10,409;-3,190;27,426;0,000;259,240;Inf;270,000;260,000;-10,721;3,070;-6,172;26,239
7317,500;3,322;0,854;-33,828;3,268;9,554;5,247;36,770;5,081;-9,940;-2,761;0,000;38,392;38,939;9,817;3,233;-10,828;-9,294;-12,124;-10,235;-3,189;27,423;0,000;261,540;Inf;269,000;260,000;-10,727;3,074;-6,172;26,255
7318,000;3,322;0,854;-33,828;3,268;9,554;5,247;36,770;5,081;-9,940;-2,761;0,000;38,400;38,900;9,817;3,233;-10,552;-9,273;-11,806;-10,261;-3,189;27,423;0,000;261,540;Inf;269,000;260,000;-10,620;3,078;-6,193;26,177
7318,500;3,322;0,854;-33,828;3,268;9,554;5,247;36,770;5,081;-9,940;-2,761;0,000;38,400;38,900;9,817;3,233;-10,793;-9,326;-11,913;-10,197;-3,189;27,423;0,000;261,340;Inf;268,000;260,000;-10,473;3,082;-6,166;26,162
7319,000;3,565;0,831;-35,209;3,190;9,653;5,247;36,770;5,081;-9,940;-2,761;0,000;38,400;38,900;9,613;3,292;-10,775;-9,359;-12,171;-10,440;-3,189;27,423;0,000;261,340;Inf;268,000;260,000;-10,557;3,086;-6,177;26,157
7319,500;3,565;0,831;-35,209;3,190;9,653;5,247;36,770;5,081;-9,940;-2,761;0,000;38,400;38,900;9,613;3,292;-11,145;-9,296;-12,275;-10,284;-3,189;27,423;0,000;261,340;Inf;267,000;260,000;-10,686;3,094;-6,184;26,136
7320,000;3,565;0,831;-35,209;3,190;9,653;5,247;36,770;5,081;-9,940;-2,761;0,000;38,400;38,900;9,613;3,292;-10,963;-9,301;-12,160;-10,148;-3,189;27,423;0,000;261,340;Inf;267,000;260,000;-10,750;3,101;-6,183;26,132
7320,500;3,565;0,831;-35,209;3,190;9,653;5,247;36,770;5,081;-9,940;-2,761;0,000;38,400;38,900;9,613;3,292;-10,522;-9,168;-11,871;-10,171;-3,189;27,423;0,000;259,240;Inf;267,000;260,000;-10,643;3,109;-6,181;26,200
7321,000;3,565;0,831;-35,209;3,190;9,653;5,228;36,734;5,085;-9,951;-2,775;0,000;38,397;38,887;9,613;3,292;-10,721;-9,189;-11,938;-10,161;-3,203;27,426;0,000;259,240;Inf;267,000;260,000;-10,433;3,117;-6,197;26,206
7321,500;3,565;0,831;-35,209;3,190;9,653;5,228;36,734;5,085;-9,951;-2,775;0,000;38,400;38,900;9,613;3,292;-10,671;-9,297;-11,997;-10,289;-3,203;27,426;0,000;258,940;Inf;268,000;260,000;-10,502;3,124;-6,180;26,195
7322,000;2,707;0,694;-33,917;3,287;9,587;5,228;36,734;5,085;-9,951;-2,775;0,000;38,400;38,900;9,746;3,054;-10,891;-9,384;-12,150;-10,422;-3,203;27,426;0,000;258,940;Inf;268,000;260,000;-10,563;3,131;-6,192;26,177
7322,500;2,707;0,694;-33,917;3,287;9,587;5,228;36,734;5,085;-9,951;-2,775;0,000;38,400;38,900;9,746;3,054;-10,838;-9,369;-12,147;-10,442;-3,203;27,426;0,000;258,640;Inf;269,000;260,000;-10,712;3,124;-6,181;26,156
7323,000;2,707;0,694;-33,917;3,287;9,587;5,228;36,734;5,085;-9,951;-2,775;0,000;38,400;38,900;9,746;3,054;-10,655;-9,250;-11,669;-10,144;-3,203;27,426;0,000;258,640;Inf;269,000;260,000;-10,699;3,117;-6,200;26,111
7323,500;2,707;0,694;-33,917;3,287;9,587;5,228;36,734;5,085;-9,951;-2,775;0,000;38,400;38,900;9,746;3,054;-10,741;-9,230;-11,559;-10,121;-3,203;27,426;0,000;258,440;Inf;270,000;260,000;-10,430;3,111;-6,237;26,111
7324,000;2,707;0,694;-33,917;3,287;9,587;5,255;36,706;5,059;-9,924;-2,746;0,000;38,416;38,922;9,746;3,054;-10,520;-9,368;-11,997;-10,346;-3,188;27,435;0,000;258,440;Inf;270,000;260,000;-10,413;3,104;-6,207;26,082
7324,500;2,707;0,694;-33,917;3,287;9,587;5,255;36,706;5,059;-9,924;-2,746;0,000;38,400;38,900;9,746;3,054;-10,709;-9,335;-11,873;-10,330;-3,188;27,435;0,000;258,740;Inf;271,000;260,000;-10,558;3,097;-6,204;26,045
7325,000;2,707;0,694;-33,917;3,287;9,587;5,255;36,706;5,059;-9,924;-2,746;0,000;38,400;38,900;9,746;3,054;-10,924;-9,394;-12,187;-10,433;-3,188;27,435;0,000;258,740;Inf;271,000;260,000;-10,562;3,091;-6,217;26,014
7325,500;2,649;0,725;-34,152;3,316;9,603;5,255;36,706;5,059;-9,924;-2,746;0,000;38,400;38,900;9,706;3,132;-10,638;-8,976;-11,599;-9,999;-3,188;27,435;0,000;259,040;Inf;271,000;260,000;-10,734;3,085;-6,212;26,031
7326,000;2,649;0,725;-34,152;3,316;9,603;5,255;36,706;5,059;-9,924;-2,746;0,000;38,400;38,900;9,706;3,132;-10,583;-9,322;-11,948;-10,330;-3,188;27,435;0,000;259,040;Inf;271,000;260,000;-10,303;3,078;-6,209;26,101
7326,500;2,649;0,725;-34,152;3,316;9,603;5,255;36,706;5,059;-9,924;-2,746;0,000;38,400;38,900;9,706;3,132;-10,762;-9,303;-11,976;-10,150;-3,188;27,435;0,000;261,640;Inf;270,000;260,000;-10,546;3,071;-6,210;26,040
7327,000;2,649;0,725;-34,152;3,316;9,603;5,255;36,706;5,059;-9,924;-2,746;0,000;38,400;38,900;9,706;3,132;-10,720;-9,282;-11,854;-10,243;-3,188;27,435;0,000;261,640;Inf;270,000;260,000;-10,548;3,064;-6,245;25,962
7327,500;2,649;0,725;-34,152;3,316;9,603;5,192;36,733;5,068;-9,917;-2,756;0,000;38,421;38,958;9,706;3,132;-10,913;-9,203;-11,969;-10,146;-3,202;27,427;0,000;262,040;Inf;269,000;260,000;-10,525;3,057;-6,201;25,938
7328,000;2,649;0,725;-34,152;3,316;9,603;5,192;36,733;5,068;-9,917;-2,756;0,000;38,400;39,000;9,706;3,132;-10,822;-9,388;-12,211;-10,440;-3,202;27,427;0,000;262,040;Inf;269,000;260,000;-10,558;3,050;-6,221;25,914
7328,500;3,097;0,720;-35,209;3,247;9,625;5,192;36,733;5,068;-9,917;-2,756;0,000;38,400;39,000;9,626;3,126;-10,805;-9,296;-11,903;-10,192;-3,202;27,427;0,000;262,540;Inf;268,000;260,000;-10,715;3,044;-6,220;25,921
7329,000;3,097;0,720;-35,209;3,247;9,625;5,192;36,733;5,068;-9,917;-2,756;0,000;38,400;39,000;9,626;3,126;-10,622;-9,334;-11,980;-10,334;-3,202;27,427;0,000;262,540;Inf;268,000;260,000;-10,549;3,045;-6,229;25,888
7329,500;3,097;0,720;-35,209;3,247;9,625;5,192;36,733;5,068;-9,917;-2,756;0,000;38,400;39,000;9,626;3,126;-10,642;-9,303;-11,906;-10,290;-3,202;27,427;0,000;262,640;Inf;267,000;260,000;-10,567;3,045;-6,217;25,827
7330,000;3,097;0,720;-35,209;3,247;9,625;5,192;36,733;5,068;-9,917;-2,756;0,000;38,400;39,000;9,626;3,126;-10,901;-9,390;-12,274;-10,335;-3,202;27,427;0,000;262,640;Inf;267,000;260,000;-10,535;3,046;-6,222;25,759
7330,500;3,097;0,720;-35,209;3,247;9,625;5,226;36,745;5,049;-9,926;-2,749;0,000;38,428;38,978;9,626;3,126;-10,752;-9,358;-12,141;-10,410;-3,203;27,428;0,000;260,640;Inf;267,000;260,000;-10,725;3,047;-6,214;25,727
7331,000;3,097;0,720;-35,209;3,247;9,625;5,226;36,745;5,049;-9,926;-2,749;0,000;38,400;39,000;9,626;3,126;-10,726;-9,242;-11,634;-10,138;-3,203;27,428;0,000;260,640;Inf;267,000;260,000;-10,665;3,048;-6,213;25,648
7331,500;2,635;0,748;-34,114;3,223;9,599;5,226;36,745;5,049;-9,926;-2,749;0,000;38,400;39,000;9,728;3,231;-10,760;-9,119;-11,793;-10,062;-3,203;27,428;0,000;260,140;Inf;267,000;260,000;-10,435;3,049;-6,225;25,680
7332,000;2,635;0,748;-34,114;3,223;9,599;5,226;36,745;5,049;-9,926;-2,749;0,000;38,400;39,000;9,728;3,231;-10,587;-9,347;-11,946;-10,327;-3,203;27,428;0,000;260,140;Inf;267,000;260,000;-10,433;3,042;-6,201;25,829
7332,500;2,635;0,748;-34,114;3,223;9,599;5,226;36,745;5,049;-9,926;-2,749;0,000;38,400;39,000;9,728;3,231;-10,900;-9,401;-12,243;-10,418;-3,203;27,428;0,000;259,940;Inf;267,000;260,000;-10,552;3,035;-6,214;25,890
7333,000;2,635;0,748;-34,114;3,223;9,599;5,226;36,745;5,049;-9,926;-2,749;0,000;38,400;39,000;9,728;3,231;-10,669;-9,316;-12,103;-10,378;-3,203;27,428;0,000;259,940;Inf;267,000;260,000;-10,741;3,029;-6,196;25,748
7333,500;2,635;0,748;-34,114;3,223;9,599;5,226;36,745;5,049;-9,926;-2,749;0,000;38,400;39,000;9,728;3,231;-10,969;-9,115;-11,615;-10,134;-3,203;27,428;0,000;257,840;Inf;268,000;260,000;-10,617;3,022;-6,206;25,689
7334,000;2,635;0,748;-34,114;3,223;9,599;5,183;36,761;5,054;-9,938;-2,754;0,000;38,438;39,037;9,728;3,231;-10,679;-9,370;-12,057;-10,210;-3,190;27,423;0,000;257,840;Inf;268,000;260,000;-10,458;3,016;-6,204;25,633
7334,500;2,635;0,748;-34,114;3,223;9,599;5,183;36,761;5,054;-9,938;-2,754;0,000;38,400;39,000;9,728;3,231;-10,736;-9,255;-11,827;-10,234;-3,190;27,423;0,000;258,540;Inf;269,000;260,000;-10,579;3,010;-6,213;25,480
7335,000;2,745;0,633;-35,209;3,197;9,666;5,183;36,761;5,054;-9,938;-2,754;0,000;38,400;39,000;9,407;3,253;-10,926;-9,213;-12,011;-10,197;-3,190;27,423;0,000;258,540;Inf;269,000;260,000;-10,513;3,003;-6,202;25,477
7335,500;2,745;0,633;-35,209;3,197;9,666;5,183;36,761;5,054;-9,938;-2,754;0,000;38,400;39,000;9,407;3,253;-10,743;-9,347;-11,890;-10,269;-3,190;27,423;0,000;258,340;Inf;270,000;260,000;-10,587;2,999;-6,222;25,483
7336,000;2,745;0,633;-35,209;3,197;9,666;5,183;36,761;5,054;-9,938;-2,754;0,000;38,400;39,000;9,407;3,253;-10,765;-9,371;-11,963;-10,254;-3,190;27,423;0,000;258,340;Inf;270,000;260,000;-10,562;2,995;-6,213;25,557
7336,500;2,745;0,633;-35,209;3,197;9,666;5,183;36,761;5,054;-9,938;-2,754;0,000;38,400;39,000;9,407;3,253;-10,599;-9,353;-11,885;-10,341;-3,190;27,423;0,000;259,940;Inf;270,000;260,000;-10,588;2,991;-6,227;25,567
7337,000;2,745;0,633;-35,209;3,197;9,666;5,208;36,734;5,052;-9,937;-2,751;0,000;38,452;39,046;9,407;3,253;-10,926;-9,082;-11,791;-10,061;-3,195;27,419;0,000;259,940;Inf;270,000;260,000;-10,545;2,987;-6,210;25,627
7337,500;2,745;0,633;-35,209;3,197;9,666;5,208;36,734;5,052;-9,937;-2,751;0,000;38,500;39,000;9,407;3,253;-10,606;-9,260;-11,806;-10,023;-3,195;27,419;0,000;259,740;Inf;270,000;260,000;-10,465;2,983;-6,237;25,614
7338,000;2,649;0,721;-33,321;3,222;9,579;5,208;36,734;5,052;-9,937;-2,751;0,000;38,500;39,000;9,700;3,121;-10,427;-9,330;-11,711;-10,272;-3,195;27,419;0,000;259,740;Inf;270,000;260,000;-10,424;2,979;-6,244;25,613
7338,500;2,649;0,721;-33,321;3,222;9,579;5,208;36,734;5,052;-9,937;-2,751;0,000;38,500;39,000;9,700;3,121;-10,706;-9,289;-11,858;-10,271;-3,195;27,419;0,000;259,840;Inf;270,000;260,000;-10,435;2,974;-6,225;25,582
7339,000;2,649;0,721;-33,321;3,222;9,579;5,208;36,734;5,052;-9,937;-2,751;0,000;38,500;39,000;9,700;3,121;-10,631;-9,400;-11,987;-10,430;-3,195;27,419;0,000;259,840;Inf;270,000;260,000;-10,531;2,968;-6,219;25,544
7339,500;2,649;0,721;-33,321;3,222;9,579;5,208;36,734;5,052;-9,937;-2,751;0,000;38,500;39,000;9,700;3,121;-10,422;-9,046;-11,193;-9,878;-3,195;27,419;0,000;260,740;Inf;270,000;260,000;-10,612;2,963;-6,205;25,534
7340,000;2,649;0,721;-33,321;3,222;9,579;5,208;36,734;5,052;-9,937;-2,751;0,000;38,500;39,000;9,700;3,121;-10,353;-9,318;-11,658;-10,118;-3,195;27,419;0,000;260,740;Inf;270,000;260,000;-10,135;2,958;-6,203;25,520
7340,500;2,649;0,721;-33,321;3,222;9,579;5,249;36,740;5,063;-9,922;-2,762;0,000;38,470;39,088;9,700;3,121;-10,455;-9,297;-11,661;-10,255;-3,204;27,426;0,000;260,440;Inf;270,000;260,000;-10,361;2,953;-6,208;25,501
7341,000;2,649;0,721;-33,321;3,222;9,579;5,249;36,740;5,063;-9,922;-2,762;0,000;38,500;39,100;9,700;3,121;-10,840;-9,291;-11,867;-10,302;-3,204;27,426;0,000;260,440;Inf;270,000;260,000;-10,417;2,948;-6,184;25,577
7341,500;2,970;0,701;-35,209;3,202;9,721;5,249;36,740;5,063;-9,922;-2,762;0,000;38,500;39,100;9,653;3,241;-10,816;-9,061;-11,765;-10,082;-3,204;27,426;0,000;260,740;Inf;270,000;260,000;-10,575;2,943;-6,180;25,674
7342,000;2,970;0,701;-35,209;3,202;9,721;5,249;36,740;5,063;-9,922;-2,762;0,000;38,500;39,100;9,653;3,241;-10,537;-9,039;-11,442;-9,980;-3,204;27,426;0,000;260,740;Inf;270,000;260,000;-10,431;2,943;-6,203;25,655
7342,500;2,970;0,701;-35,209;3,202;9,721;5,249;36,740;5,063;-9,922;-2,762;0,000;38,500;39,100;9,653;3,241;-10,570;-9,051;-11,550;-10,055;-3,204;27,426;0,000;260,340;Inf;270,000;260,000;-10,250;2,944;-6,201;25,641
7343,000;2,970;0,701;-35,209;3,202;9,721;5,249;36,740;5,063;-9,922;-2,762;0,000;38,500;39,100;9,653;3,241;-10,699;-9,351;-12,049;-10,397;-3,204;27,426;0,000;260,340;Inf;270,000;260,000;-10,307;2,944;-6,192;25,615
7343,500;2,970;0,701;-35,209;3,202;9,721;5,252;36,772;5,065;-9,898;-2,773;0,000;38,483;39,137;9,653;3,241;-10,645;-9,008;-11,609;-9,991;-3,202;27,415;0,000;260,140;Inf;270,000;260,000;-10,624;2,945;-6,201;25,593
7344,000;2,970;0,701;-35,209;3,202;9,721;5,252;36,772;5,065;-9,898;-2,773;0,000;38,500;39,100;9,653;3,241;-10,523;-8,790;-11,347;-9,842;-3,202;27,415;0,000;260,140;Inf;270,000;260,000;-10,313;2,945;-6,139;25,608
7344,500;3,560;0,862;-35,209;3,206;9,629;5,252;36,772;5,065;-9,898;-2,773;0,000;38,500;39,100;9,705;3,282;-10,613;-9,302;-11,927;-10,276;-3,202;27,415;0,000;260,440;Inf;270,000;260,000;-10,125;2,946;-6,171;25,595
7345,000;3,560;0,862;-35,209;3,206;9,629;5,252;36,772;5,065;-9,898;-2,773;0,000;38,500;39,100;9,705;3,282;-10,726;-9,060;-11,420;-10,063;-3,202;27,415;0,000;260,440;Inf;270,000;260,000;-10,530;2,956;-6,176;25,569
7345,500;3,560;0,862;-35,209;3,206;9,629;5,252;36,772;5,065;-9,898;-2,773;0,000;38,500;39,100;9,705;3,282;-10,380;-9,329;-11,755;-10,181;-3,202;27,415;0,000;260,540;Inf;270,000;260,000;-10,317;2,966;-6,193;25,506
7346,000;3,560;0,862;-35,209;3,206;9,629;5,252;36,772;5,065;-9,898;-2,773;0,000;38,500;39,100;9,705;3,282;-10,396;-9,268;-11,528;-10,246;-3,202;27,415;0,000;260,540;Inf;270,000;260,000;-10,411;2,975;-6,160;25,474
7346,500;3,560;0,862;-35,209;3,206;9,629;5,244;36,762;5,063;-9,891;-2,766;0,000;38,505;39,138;9,705;3,282;-10,579;-9,095;-11,577;-9,945;-3,194;27,423;0,000;260,840;Inf;270,000;260,000;-10,360;2,994;-6,188;25,415
7347,000;3,560;0,862;-35,209;3,206;9,629;5,244;36,762;5,063;-9,891;-2,766;0,000;38,500;39,100;9,705;3,282;-10,150;-9,173;-11,521;-10,084;-3,194;27,423;0,000;260,840;Inf;270,000;260,000;-10,299;2,994;-6,186;25,351
7347,500;3,560;0,862;-35,209;3,206;9,629;5,244;36,762;5,063;-9,891;-2,766;0,000;38,500;39,100;9,705;3,282;-10,599;-9,222;-11,717;-10,162;-3,194;27,423;0,000;261,040;Inf;269,000;260,000;-10,232;3,004;-6,180;25,314
7348,000;3,422;0,824;-35,209;3,172;9,575;5,244;36,762;5,063;-9,891;-2,766;0,000;38,500;39,100;9,714;3,267;-10,609;-9,325;-11,950;-10,380;-3,194;27,423;0,000;261,040;Inf;269,000;260,000;-10,425;3,013;-6,163;25,330
7348,500;3,422;0,824;-35,209;3,172;9,575;5,244;36,762;5,063;-9,891;-2,766;0,000;38,500;39,100;9,714;3,267;-10,897;-9,006;-11,601;-10,109;-3,194;27,423;0,000;261,640;Inf;268,000;260,000;-10,566;3,019;-6,130;25,330
7349,000;3,422;0,824;-35,209;3,172;9,575;5,244;36,762;5,063;-9,891;-2,766;0,000;38,500;39,100;9,714;3,267;-10,681;-8,747;-11,474;-9,887;-3,194;27,423;0,000;261,640;Inf;268,000;260,000;-10,403;3,026;-6,140;25,323
7349,500;3,422;0,824;-35,209;3,172;9,575;5,244;36,762;5,063;-9,891;-2,766;0,000;38,500;39,100;9,714;3,267;-10,255;-9,207;-11,703;-10,159;-3,194;27,423;0,000;260,240;Inf;268,000;260,000;-10,197;3,033;-6,122;25,326
7350,000;3,422;0,824;-35,209;3,172;9,575;5,196;36,761;5,054;-9,897;-2,753;0,000;38,513;39,225;9,714;3,267;-10,519;-9,251;-11,937;-10,276;-3,198;27,416;0,000;260,240;Inf;268,000;260,000;-10,331;3,039;-6,123;25,275
7350,500;3,422;0,824;-35,209;3,172;9,575;5,196;36,761;5,054;-9,897;-2,753;0,000;38,500;39,200;9,714;3,267;-10,594;-9,265;-11,967;-10,275;-3,198;27,416;0,000;260,040;Inf;268,000;260,000;-10,496;3,045;-6,129;25,281
7351,000;2,876;0,647;-35,209;3,145;9,619;5,196;36,761;5,054;-9,897;-2,753;0,000;38,500;39,200;9,654;3,333;-10,919;-9,309;-12,194;-10,193;-3,198;27,416;0,000;260,040;Inf;268,000;260,000;-10,525;3,051;-6,132;25,279
7351,500;2,876;0,647;-35,209;3,145;9,619;5,196;36,761;5,054;-9,897;-2,753;0,000;38,500;39,200;9,654;3,333;-10,646;-9,274;-12,080;-10,308;-3,198;27,416;0,000;260,240;Inf;268,000;260,000;-10,653;3,048;-6,140;25,305
7352,000;2,876;0,647;-35,209;3,145;9,619;5,196;36,761;5,054;-9,897;-2,753;0,000;38,500;39,200;9,654;3,333;-10,548;-9,137;-11,598;-10,098;-3,198;27,416;0,000;260,240;Inf;268,000;260,000;-10,577;3,046;-6,111;25,295
7352,500;2,876;0,647;-35,209;3,145;9,619;5,196;36,761;5,054;-9,897;-2,753;0,000;38,500;39,200;9,654;3,333;-10,710;-9,098;-11,766;-10,056;-3,198;27,416;0,000;259,540;Inf;268,000;260,000;-10,345;3,043;-6,132;25,348
7353,000;2,876;0,647;-35,209;3,145;9,619;5,212;36,800;5,050;-9,905;-2,766;0,000;38,531;39,212;9,654;3,333;-10,576;-9,267;-11,949;-10,285;-3,202;27,421;0,000;259,540;Inf;268,000;260,000;-10,408;3,040;-6,139;25,362
7353,500;2,876;0,647;-35,209;3,145;9,619;5,212;36,800;5,050;-9,905;-2,766;0,000;38,500;39,200;9,654;3,333;-10,767;-8,868;-11,541;-9,894;-3,202;27,421;0,000;259,740;Inf;268,000;260,000;-10,519;3,037;-6,121;25,344
7354,000;2,876;0,647;-35,209;3,145;9,619;5,212;36,800;5,050;-9,905;-2,766;0,000;38,500;39,200;9,654;3,333;-10,208;-9,235;-11,673;-10,141;-3,202;27,421;0,000;259,740;Inf;268,000;260,000;-10,267;3,035;-6,137;25,353
7354,500;3,646;0,878;-35,209;3,224;9,643;5,212;36,800;5,050;-9,905;-2,766;0,000;38,500;39,200;9,503;3,215;-10,417;-9,188;-11,530;-10,155;-3,202;27,421;0,000;259,240;Inf;268,000;260,000;-10,314;3,032;-6,117;25,362
7355,000;3,646;0,878;-35,209;3,224;9,643;5,212;36,800;5,050;-9,905;-2,766;0,000;38,500;39,200;9,503;3,215;-10,702;-9,244;-12,020;-10,221;-3,202;27,421;0,000;259,240;Inf;268,000;260,000;-10,322;3,042;-6,103;25,386
7355,500;3,646;0,878;-35,209;3,224;9,643;5,212;36,800;5,050;-9,905;-2,766;0,000;38,500;39,200;9,503;3,215;-10,748;-9,271;-12,117;-10,370;-3,202;27,421;0,000;259,140;Inf;268,000;260,000;-10,547;3,052;-6,115;25,403
7356,000;3,646;0,878;-35,209;3,224;9,643;5,212;36,800;5,050;-9,905;-2,766;0,000;38,500;39,200;9,503;3,215;-10,663;-9,083;-11,641;-9,961;-3,202;27,421;0,000;259,140;Inf;268,000;260,000;-10,626;3,062;-6,113;25,453
7356,500;3,646;0,878;-35,209;3,224;9,643;5,236;36,825;5,063;-9,901;-2,754;0,000;38,546;39,240;9,503;3,215;-10,717;-8,832;-11,618;-9,926;-3,200;27,418;0,000;260,040;Inf;268,000;260,000;-10,337;3,071;-6,099;25,486
7357,000;3,646;0,878;-35,209;3,224;9,643;5,236;36,825;5,063;-9,901;-2,754;0,000;38,500;39,200;9,503;3,215;-10,520;-9,239;-11,957;-10,263;-3,200;27,418;0,000;260,040;Inf;268,000;260,000;-10,273;3,081;-6,095;25,505
7357,500;3,247;0,729;-35,209;3,255;9,658;5,236;36,825;5,063;-9,901;-2,754;0,000;38,500;39,200;9,644;3,289;-10,638;-9,182;-11,918;-10,229;-3,200;27,418;0,000;260,440;Inf;268,000;260,000;-10,495;3,090;-6,100;25,566
7358,000;3,247;0,729;-35,209;3,255;9,658;5,236;36,825;5,063;-9,901;-2,754;0,000;38,500;39,200;9,644;3,289;-10,859;-9,107;-11,877;-10,126;-3,200;27,418;0,000;260,440;Inf;268,000;260,000;-10,492;3,093;-6,104;25,571
7358,500;3,247;0,729;-35,209;3,255;9,658;5,236;36,825;5,063;-9,901;-2,754;0,000;38,500;39,200;9,644;3,289;-10,543;-9,239;-11,932;-10,266;-3,200;27,418;0,000;260,640;Inf;268,000;260,000;-10,492;3,095;-6,126;25,676
7359,000;3,247;0,729;-35,209;3,255;9,658;5,236;36,825;5,063;-9,901;-2,754;0,000;38,500;39,200;9,644;3,289;-10,536;-9,164;-11,768;-10,165;-3,200;27,418;0,000;260,640;Inf;268,000;260,000;-10,495;3,098;-6,116;25,655
7359,500;3,247;0,729;-35,209;3,255;9,658;5,234;36,794;5,061;-9,913;-2,738;0,000;38,567;39,305;9,644;3,289;-10,909;-9,297;-12,168;-10,286;-3,193;27,417;0,000;260,040;Inf;268,000;260,000;-10,408;3,100;-6,138;25,638
7360,000;3,247;0,729;-35,209;3,255;9,658;5,234;36,794;5,061;-9,913;-2,738;0,000;38,600;39,300;9,644;3,289;-10,715;-9,295;-11,996;-10,358;-3,193;27,417;0,000;260,040;Inf;268,000;260,000;-10,665;3,103;-6,115;25,620
7360,500;3,157;0,823;-33,887;3,282;9,531;5,234;36,794;5,061;-9,913;-2,738;0,000;38,600;39,300;9,888;3,245;-11,004;-8,941;-11,779;-10,104;-3,193;27,417;0,000;260,140;Inf;268,000;260,000;-10,591;3,105;-6,160;25,585
7361,000;3,157;0,823;-33,887;3,282;9,531;5,234;36,794;5,061;-9,913;-2,738;0,000;38,600;39,300;9,888;3,245;-10,576;-9,212;-11,746;-10,178;-3,193;27,417;0,000;260,140;Inf;268,000;260,000;-10,457;3,106;-6,138;25,569
7361,500;3,157;0,823;-33,887;3,282;9,531;5,234;36,794;5,061;-9,913;-2,738;0,000;38,600;39,300;9,888;3,245;-10,775;-9,182;-11,874;-10,192;-3,193;27,417;0,000;260,140;Inf;268,000;260,000;-10,428;3,107;-6,136;25,536
7362,000;3,157;0,823;-33,887;3,282;9,531;5,234;36,794;5,061;-9,913;-2,738;0,000;38,600;39,300;9,888;3,245;-10,695;-9,300;-12,113;-10,358;-3,193;27,417;0,000;260,140;Inf;268,000;260,000;-10,506;3,107;-6,143;25,471
7362,500;3,157;0,823;-33,887;3,282;9,531;5,234;36,794;5,061;-9,913;-2,738;0,000;38,600;39,300;9,888;3,245;-10,731;-9,209;-11,922;-10,234;-3,193;27,417;0,000;260,240;Inf;268,000;260,000;-10,617;3,108;-6,129;25,483
7363,000;3,157;0,823;-33,887;3,282;9,531;5,228;36,805;5,045;-9,909;-2,770;0,000;38,566;39,324;9,888;3,245;-10,675;-9,133;-11,740;-9,959;-3,205;27,410;0,000;260,240;Inf;268,000;260,000;-10,524;3,109;-6,129;25,469
7363,500;3,157;0,823;-33,887;3,282;9,531;5,228;36,805;5,045;-9,909;-2,770;0,000;38,600;39,300;9,888;3,245;-10,688;-9,124;-11,787;-10,035;-3,205;27,410;0,000;260,040;Inf;268,000;260,000;-10,377;3,110;-6,154;25,436
7364,000;3,075;0,805;-34,424;3,293;9,655;5,228;36,805;5,045;-9,909;-2,770;0,000;38,600;39,300;9,675;3,149;-10,544;-9,268;-11,824;-10,256;-3,205;27,410;0,000;260,040;Inf;268,000;260,000;-10,408;3,111;-6,146;25,439
7364,500;3,075;0,805;-34,424;3,293;9,655;5,228;36,805;5,045;-9,909;-2,770;0,000;38,600;39,300;9,675;3,149;-10,852;-9,279;-12,072;-10,138;-3,205;27,410;0,000;260,140;Inf;268,000;260,000;-10,473;3,110;-6,114;25,420
7365,000;3,075;0,805;-34,424;3,293;9,655;5,228;36,805;5,045;-9,909;-2,770;0,000;38,600;39,300;9,675;3,149;-10,737;-8,950;-11,665;-9,986;-3,205;27,410;0,000;260,140;Inf;268,000;260,000;-10,585;3,110;-6,136;25,457
7365,500;3,075;0,805;-34,424;3,293;9,655;5,228;36,805;5,045;-9,909;-2,770;0,000;38,600;39,300;9,675;3,149;-10,433;-9,175;-11,834;-10,081;-3,205;27,410;0,000;259,540;Inf;268,000;260,000;-10,334;3,109;-6,161;25,487
7366,000;3,075;0,805;-34,424;3,293;9,655;5,229;36,788;5,061;-9,920;-2,765;0,000;38,588;39,296;9,675;3,149;-10,583;-9,266;-12,010;-10,310;-3,211;27,423;0,000;259,540;Inf;268,000;260,000;-10,381;3,108;-6,149;25,594
7366,500;3,075;0,805;-34,424;3,293;9,655;5,229;36,788;5,061;-9,920;-2,765;0,000;38,600;39,300;9,675;3,149;-10,973;-9,230;-11,944;-10,194;-3,211;27,423;0,000;259,440;Inf;268,000;260,000;-10,542;3,108;-6,131;25,664
7367,000;2,819;0,667;-35,209;3,264;9,671;5,229;36,788;5,061;-9,920;-2,765;0,000;38,600;39,300;9,681;3,207;-10,876;-9,319;-12,289;-10,414;-3,211;27,423;0,000;259,440;Inf;268,000;260,000;-10,585;3,107;-6,115;25,655
7367,500;2,819;0,667;-35,209;3,264;9,671;5,229;36,788;5,061;-9,920;-2,765;0,000;38,600;39,300;9,681;3,207;-10,917;-9,082;-11,999;-10,217;-3,211;27,423;0,000;259,540;Inf;268,000;260,000;-10,725;3,103;-6,123;25,708
