t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7368,000;2,819;0,667;-35,209;3,264;9,671;5,229;36,788;5,061;-9,920;-2,765;0,000;38,600;39,300;9,681;3,207;-10,734;-9,251;-12,018;-10,256;-3,211;27,423;0,000;259,540;Inf;268,000;260,000;-10,554;3,098;-6,132;25,705
7368,500;2,819;0,667;-35,209;3,264;9,671;5,229;36,788;5,061;-9,920;-2,765;0,000;38,600;39,300;9,681;3,207;-10,761;-9,264;-12,055;-10,310;-3,211;27,423;0,000;259,740;Inf;268,000;260,000;-10,565;3,093;-6,125;25,707
7369,000;2,819;0,667;-35,209;3,264;9,671;5,229;36,788;5,061;-9,920;-2,765;0,000;38,600;39,300;9,681;3,207;-10,873;-9,092;-11,671;-10,134;-3,211;27,423;0,000;259,740;Inf;268,000;260,000;-10,597;3,089;-6,141;25,747
7369,500;2,819;0,667;-35,209;3,264;9,671;5,183;36,828;5,046;-9,923;-2,766;0,000;38,592;39,339;9,681;3,207;-10,834;-9,330;-12,195;-10,327;-3,209;27,416;0,000;259,140;Inf;268,000;260,000;-10,442;3,084;-6,166;25,772
7370,000;2,819;0,667;-35,209;3,264;9,671;5,183;36,828;5,046;-9,923;-2,766;0,000;38,600;39,300;9,681;3,207;-10,664;-9,252;-11,783;-10,239;-3,209;27,416;0,000;259,140;Inf;268,000;260,000;-10,671;3,080;-6,161;25,771
7370,500;2,888;0,678;-35,209;3,288;9,704;5,183;36,828;5,046;-9,923;-2,766;0,000;38,600;39,300;9,658;3,212;-10,881;-9,094;-11,897;-10,086;-3,209;27,416;0,000;259,040;Inf;268,000;260,000;-10,484;3,076;-6,176;25,790
7371,000;2,888;0,678;-35,209;3,288;9,704;5,183;36,828;5,046;-9,923;-2,766;0,000;38,600;39,300;9,658;3,212;-10,694;-9,327;-12,066;-10,376;-3,209;27,416;0,000;259,040;Inf;268,000;260,000;-10,489;3,073;-6,172;25,876
7371,500;2,888;0,678;-35,209;3,288;9,704;5,183;36,828;5,046;-9,923;-2,766;0,000;38,600;39,300;9,658;3,212;-10,846;-9,386;-12,118;-10,205;-3,209;27,416;0,000;260,040;Inf;268,000;260,000;-10,616;3,070;-6,201;25,946
7372,000;2,888;0,678;-35,209;3,288;9,704;5,183;36,828;5,046;-9,923;-2,766;0,000;38,600;39,300;9,658;3,212;-10,510;-9,315;-11,796;-10,310;-3,209;27,416;0,000;260,040;Inf;268,000;260,000;-10,639;3,067;-6,197;25,927
7372,500;2,888;0,678;-35,209;3,288;9,704;5,203;36,798;5,069;-9,906;-2,770;0,000;38,600;39,343;9,658;3,212;-10,810;-9,074;-11,823;-10,131;-3,222;27,408;0,000;259,540;Inf;268,000;260,000;-10,483;3,064;-6,184;25,874
7373,000;2,888;0,678;-35,209;3,288;9,704;5,203;36,798;5,069;-9,906;-2,770;0,000;38,600;39,300;9,658;3,212;-10,751;-9,350;-12,090;-10,333;-3,222;27,408;0,000;259,540;Inf;268,000;260,000;-10,459;3,061;-6,202;25,851
7373,500;3,172;0,793;-35,011;3,263;9,580;5,203;36,798;5,069;-9,906;-2,770;0,000;38,600;39,300;9,710;3,279;-10,651;-9,322;-11,900;-10,347;-3,222;27,408;0,000;259,340;Inf;268,000;260,000;-10,631;3,058;-6,194;25,861
7374,000;3,172;0,793;-35,011;3,263;9,580;5,203;36,798;5,069;-9,906;-2,770;0,000;38,600;39,300;9,710;3,279;-10,914;-9,103;-11,781;-10,139;-3,222;27,408;0,000;259,340;Inf;268,000;260,000;-10,555;3,060;-6,230;25,869
7374,500;3,172;0,793;-35,011;3,263;9,580;5,203;36,798;5,069;-9,906;-2,770;0,000;38,600;39,300;9,710;3,279;-10,678;-9,375;-12,035;-10,378;-3,222;27,408;0,000;259,740;Inf;268,000;260,000;-10,484;3,062;-6,224;25,814
7375,000;3,172;0,793;-35,011;3,263;9,580;5,203;36,798;5,069;-9,906;-2,770;0,000;38,600;39,300;9,710;3,279;-10,776;-9,055;-11,705;-10,107;-3,222;27,408;0,000;259,740;Inf;268,000;260,000;-10,616;3,064;-6,231;25,843
7375,500;3,172;0,793;-35,011;3,263;9,580;5,270;36,795;5,063;-9,896;-2,780;0,000;38,610;39,355;9,710;3,279;-10,581;-9,375;-11,987;-10,373;-3,214;27,411;0,000;259,640;Inf;268,000;260,000;-10,411;3,065;-6,222;25,899
7376,000;3,172;0,793;-35,011;3,263;9,580;5,270;36,795;5,063;-9,896;-2,780;0,000;38,600;39,400;9,710;3,279;-10,587;-9,294;-11,774;-10,251;-3,214;27,411;0,000;259,640;Inf;268,000;260,000;-10,579;3,067;-6,232;25,990
7376,500;3,172;0,793;-35,011;3,263;9,580;5,270;36,795;5,063;-9,896;-2,780;0,000;38,600;39,400;9,710;3,279;-10,828;-9,279;-11,953;-10,153;-3,214;27,411;0,000;259,240;Inf;268,000;260,000;-10,476;3,069;-6,219;26,081
7377,000;2,566;0,718;-33,988;3,234;9,549;5,270;36,795;5,063;-9,896;-2,780;0,000;38,600;39,400;9,747;3,235;-10,654;-9,368;-11,986;-10,394;-3,214;27,411;0,000;259,240;Inf;268,000;260,000;-10,553;3,070;-6,239;26,088
7377,500;2,566;0,718;-33,988;3,234;9,549;5,270;36,795;5,063;-9,896;-2,780;0,000;38,600;39,400;9,747;3,235;-10,612;-9,234;-11,719;-10,214;-3,214;27,411;0,000;259,340;Inf;268,000;260,000;-10,601;3,062;-6,222;26,098
7378,000;2,566;0,718;-33,988;3,234;9,549;5,270;36,795;5,063;-9,896;-2,780;0,000;38,600;39,400;9,747;3,235;-10,706;-9,262;-11,791;-10,098;-3,214;27,411;0,000;259,340;Inf;268,000;260,000;-10,445;3,054;-6,231;26,174
7378,500;2,566;0,718;-33,988;3,234;9,549;5,270;36,795;5,063;-9,896;-2,780;0,000;38,600;39,400;9,747;3,235;-10,645;-9,219;-11,754;-10,156;-3,214;27,411;0,000;259,440;Inf;268,000;260,000;-10,464;3,046;-6,220;26,151
7379,000;2,566;0,718;-33,988;3,234;9,549;5,274;36,801;5,061;-9,893;-2,776;0,000;38,611;39,348;9,747;3,235;-10,753;-9,321;-11,961;-10,114;-3,225;27,398;0,000;259,440;Inf;268,000;260,000;-10,444;3,038;-6,213;26,189
7379,500;2,566;0,718;-33,988;3,234;9,549;5,274;36,801;5,061;-9,893;-2,776;0,000;38,600;39,300;9,747;3,235;-10,467;-9,326;-11,886;-10,321;-3,225;27,398;0,000;258,640;Inf;269,000;260,000;-10,537;3,030;-6,231;26,163
7380,000;3,337;0,791;-35,209;3,232;9,736;5,274;36,801;5,061;-9,893;-2,776;0,000;38,600;39,300;9,520;3,177;-10,626;-9,222;-11,791;-10,134;-3,225;27,398;0,000;258,640;Inf;269,000;260,000;-10,500;3,023;-6,218;26,091
7380,500;3,337;0,791;-35,209;3,232;9,736;5,274;36,801;5,061;-9,893;-2,776;0,000;38,600;39,300;9,520;3,177;-10,685;-9,369;-12,016;-10,181;-3,225;27,398;0,000;258,740;Inf;270,000;260,000;-10,443;3,028;-6,244;26,051
7381,000;3,337;0,791;-35,209;3,232;9,736;5,274;36,801;5,061;-9,893;-2,776;0,000;38,600;39,300;9,520;3,177;-10,562;-9,347;-11,832;-10,318;-3,225;27,398;0,000;258,740;Inf;270,000;260,000;-10,563;3,033;-6,236;25,900
7381,500;3,337;0,791;-35,209;3,232;9,736;5,274;36,801;5,061;-9,893;-2,776;0,000;38,600;39,300;9,520;3,177;-10,782;-9,147;-11,773;-10,162;-3,225;27,398;0,000;260,040;Inf;270,000;260,000;-10,515;3,038;-6,238;25,848
7382,000;3,337;0,791;-35,209;3,232;9,736;5,266;36,809;5,058;-9,898;-2,766;0,000;38,628;39,352;9,520;3,177;-10,578;-9,304;-11,772;-10,275;-3,214;27,407;0,000;260,040;Inf;270,000;260,000;-10,466;3,043;-6,230;25,845
7382,500;3,337;0,791;-35,209;3,232;9,736;5,266;36,809;5,058;-9,898;-2,766;0,000;38,600;39,400;9,520;3,177;-10,697;-9,243;-11,800;-10,172;-3,214;27,407;0,000;260,040;Inf;270,000;260,000;-10,482;3,048;-6,243;25,768
7383,000;3,337;0,791;-35,209;3,232;9,736;5,266;36,809;5,058;-9,898;-2,766;0,000;38,600;39,400;9,520;3,177;-10,659;-9,359;-12,056;-10,376;-3,214;27,407;0,000;260,040;Inf;270,000;260,000;-10,478;3,052;-6,226;25,749
7383,500;2,347;0,653;-33,984;3,269;9,472;5,266;36,809;5,058;-9,898;-2,766;0,000;38,600;39,400;9,683;3,119;-10,543;-9,275;-11,824;-10,280;-3,214;27,407;0,000;260,440;Inf;270,000;260,000;-10,613;3,057;-6,226;25,686
7384,000;2,347;0,653;-33,984;3,269;9,472;5,266;36,809;5,058;-9,898;-2,766;0,000;38,600;39,400;9,683;3,119;-10,697;-9,203;-11,596;-10,055;-3,214;27,407;0,000;260,440;Inf;270,000;260,000;-10,480;3,045;-6,223;25,615
7384,500;2,347;0,653;-33,984;3,269;9,472;5,266;36,809;5,058;-9,898;-2,766;0,000;38,600;39,400;9,683;3,119;-10,533;-9,167;-11,639;-9,988;-3,214;27,407;0,000;260,640;Inf;270,000;260,000;-10,388;3,034;-6,226;25,540
7385,000;2,347;0,653;-33,984;3,269;9,472;5,266;36,809;5,058;-9,898;-2,766;0,000;38,600;39,400;9,683;3,119;-10,476;-9,303;-11,764;-10,279;-3,214;27,407;0,000;260,640;Inf;270,000;260,000;-10,332;3,023;-6,223;25,516
7385,500;2,347;0,653;-33,984;3,269;9,472;5,221;36,797;5,057;-9,898;-2,778;0,000;38,618;39,333;9,683;3,119;-10,664;-9,388;-12,006;-10,430;-3,211;27,400;0,000;260,840;Inf;270,000;260,000;-10,455;3,012;-6,222;25,492
7386,000;2,347;0,653;-33,984;3,269;9,472;5,221;36,797;5,057;-9,898;-2,778;0,000;38,600;39,300;9,683;3,119;-10,641;-9,233;-11,675;-10,246;-3,211;27,400;0,000;260,840;Inf;270,000;260,000;-10,622;3,001;-6,216;25,469
7386,500;2,870;0,727;-35,118;3,262;9,643;5,221;36,797;5,057;-9,898;-2,778;0,000;38,600;39,300;9,591;3,080;-10,489;-8,941;-11,100;-9,796;-3,211;27,400;0,000;261,340;Inf;269,000;260,000;-10,449;2,990;-6,206;25,448
7387,000;2,870;0,727;-35,118;3,262;9,643;5,221;36,797;5,057;-9,898;-2,778;0,000;38,600;39,300;9,591;3,080;-10,432;-9,304;-11,756;-10,186;-3,211;27,400;0,000;261,340;Inf;269,000;260,000;-10,082;2,988;-6,196;25,454
7387,500;2,870;0,727;-35,118;3,262;9,643;5,221;36,797;5,057;-9,898;-2,778;0,000;38,600;39,300;9,591;3,080;-10,531;-9,317;-11,665;-10,285;-3,211;27,400;0,000;261,240;Inf;268,000;260,000;-10,420;2,986;-6,208;25,469
7388,000;2,870;0,727;-35,118;3,262;9,643;5,221;36,797;5,057;-9,898;-2,778;0,000;38,600;39,300;9,591;3,080;-10,540;-9,245;-11,653;-10,208;-3,211;27,400;0,000;261,240;Inf;268,000;260,000;-10,449;2,984;-6,212;25,561
7388,500;2,870;0,727;-35,118;3,262;9,643;5,219;36,803;5,104;-9,890;-2,783;0,000;38,622;39,316;9,591;3,080;-10,750;-9,378;-12,021;-10,388;-3,201;27,409;0,000;261,140;Inf;267,000;260,000;-10,411;2,982;-6,215;25,592
7389,000;2,870;0,727;-35,118;3,262;9,643;5,219;36,803;5,104;-9,890;-2,783;0,000;38,600;39,300;9,591;3,080;-10,816;-8,950;-11,687;-9,936;-3,201;27,409;0,000;261,140;Inf;267,000;260,000;-10,634;2,981;-6,214;25,605
7389,500;2,949;0,744;-35,201;3,209;9,586;5,219;36,803;5,104;-9,890;-2,783;0,000;38,600;39,300;9,614;3,401;-10,590;-9,309;-12,043;-10,326;-3,201;27,409;0,000;261,140;Inf;266,000;260,000;-10,347;2,979;-6,182;25,621
7390,000;2,949;0,744;-35,201;3,209;9,586;5,219;36,803;5,104;-9,890;-2,783;0,000;38,600;39,300;9,614;3,401;-10,576;-9,228;-11,883;-10,169;-3,201;27,409;0,000;261,140;Inf;266,000;260,000;-10,567;2,978;-6,174;25,650
7390,500;2,949;0,744;-35,201;3,209;9,586;5,219;36,803;5,104;-9,890;-2,783;0,000;38,600;39,300;9,614;3,401;-10,721;-9,287;-11,945;-10,095;-3,201;27,409;0,000;261,040;Inf;265,000;260,000;-10,464;2,978;-6,200;25,673
7391,000;2,949;0,744;-35,201;3,209;9,586;5,219;36,803;5,104;-9,890;-2,783;0,000;38,600;39,300;9,614;3,401;-10,574;-9,304;-11,926;-10,343;-3,201;27,409;0,000;261,040;Inf;265,000;260,000;-10,512;2,977;-6,186;25,680
7391,500;2,949;0,744;-35,201;3,209;9,586;5,219;36,803;5,104;-9,890;-2,783;0,000;38,600;39,300;9,614;3,401;-10,566;-9,213;-11,678;-10,088;-3,201;27,409;0,000;257,940;Inf;266,000;260,000;-10,537;2,977;-6,195;25,647
7392,000;2,949;0,744;-35,201;3,209;9,586;5,246;36,847;5,063;-9,874;-2,777;0,000;38,619;39,312;9,614;3,401;-10,690;-9,049;-11,684;-9,992;-3,214;27,419;0,000;257,940;Inf;266,000;260,000;-10,386;2,976;-6,194;25,635
7392,500;2,949;0,744;-35,201;3,209;9,586;5,246;36,847;5,063;-9,874;-2,777;0,000;38,600;39,300;9,614;3,401;-10,529;-9,168;-11,571;-10,093;-3,214;27,419;0,000;258,440;Inf;267,000;260,000;-10,354;2,976;-6,197;25,647
7393,000;2,697;0,722;-34,366;3,261;9,626;5,246;36,847;5,063;-9,874;-2,777;0,000;38,600;39,300;9,648;3,116;-10,705;-9,280;-11,931;-10,092;-3,214;27,419;0,000;258,440;Inf;267,000;260,000;-10,340;2,976;-6,178;25,679
7393,500;2,697;0,722;-34,366;3,261;9,626;5,246;36,847;5,063;-9,874;-2,777;0,000;38,600;39,300;9,648;3,116;-10,460;-9,240;-11,611;-10,156;-3,214;27,419;0,000;258,440;Inf;268,000;260,000;-10,502;2,971;-6,195;25,708
7394,000;2,697;0,722;-34,366;3,261;9,626;5,246;36,847;5,063;-9,874;-2,777;0,000;38,600;39,300;9,648;3,116;-10,322;-9,133;-11,537;-10,088;-3,214;27,419;0,000;258,440;Inf;268,000;260,000;-10,367;2,966;-6,162;25,723
7394,500;2,697;0,722;-34,366;3,261;9,626;5,246;36,847;5,063;-9,874;-2,777;0,000;38,600;39,300;9,648;3,116;-10,628;-9,232;-11,831;-10,122;-3,214;27,419;0,000;258,340;Inf;269,000;260,000;-10,270;2,962;-6,165;25,741
7395,000;2,697;0,722;-34,366;3,261;9,626;5,247;36,810;5,059;-9,876;-2,766;0,000;38,608;39,270;9,648;3,116;-10,520;-9,281;-11,703;-10,289;-3,215;27,400;0,000;258,340;Inf;269,000;260,000;-10,453;2,958;-6,178;25,782
7395,500;2,697;0,722;-34,366;3,261;9,626;5,247;36,810;5,059;-9,876;-2,766;0,000;38,600;39,300;9,648;3,116;-10,782;-9,036;-11,624;-10,027;-3,215;27,400;0,000;257,940;Inf;270,000;260,000;-10,448;2,953;-6,209;25,784
7396,000;3,628;0,926;-34,286;3,213;9,527;5,247;36,810;5,059;-9,876;-2,766;0,000;38,600;39,300;9,754;3,206;-10,213;-9,195;-11,386;-10,099;-3,215;27,400;0,000;257,940;Inf;270,000;260,000;-10,367;2,949;-6,166;25,797
7396,500;3,628;0,926;-34,286;3,213;9,527;5,247;36,810;5,059;-9,876;-2,766;0,000;38,600;39,300;9,754;3,206;-10,540;-9,269;-11,717;-10,082;-3,215;27,400;0,000;258,240;Inf;271,000;260,000;-10,223;2,960;-6,170;25,841
7397,000;3,628;0,926;-34,286;3,213;9,527;5,247;36,810;5,059;-9,876;-2,766;0,000;38,600;39,300;9,754;3,206;-10,469;-9,304;-11,771;-10,301;-3,215;27,400;0,000;258,240;Inf;271,000;260,000;-10,402;2,971;-6,176;25,910
7397,500;3,628;0,926;-34,286;3,213;9,527;5,247;36,810;5,059;-9,876;-2,766;0,000;38,600;39,300;9,754;3,206;-10,785;-9,004;-11,604;-10,057;-3,215;27,400;0,000;261,640;Inf;270,000;260,000;-10,461;2,982;-6,175;25,872
7398,000;3,628;0,926;-34,286;3,213;9,527;5,247;36,810;5,059;-9,876;-2,766;0,000;38,600;39,300;9,754;3,206;-10,623;-8,956;-11,559;-9,929;-3,215;27,400;0,000;261,640;Inf;270,000;260,000;-10,362;2,993;-6,188;25,861
7398,500;3,628;0,926;-34,286;3,213;9,527;5,250;36,818;5,075;-9,854;-2,774;0,000;38,615;39,277;9,754;3,206;-10,181;-9,176;-11,614;-10,065;-3,210;27,407;0,000;261,540;Inf;269,000;260,000;-10,267;3,003;-6,143;25,908
7399,000;3,628;0,926;-34,286;3,213;9,527;5,250;36,818;5,075;-9,854;-2,774;0,000;38,600;39,300;9,754;3,206;-10,277;-9,195;-11,523;-10,074;-3,210;27,407;0,000;261,540;Inf;269,000;260,000;-10,259;3,013;-6,130;25,891
7399,500;2,753;0,734;-33,449;3,225;9,571;5,250;36,818;5,075;-9,854;-2,774;0,000;38,600;39,300;9,807;3,217;-10,541;-9,286;-11,953;-10,291;-3,210;27,407;0,000;261,940;Inf;268,000;260,000;-10,267;3,023;-6,153;25,893
7400,000;2,753;0,734;-33,449;3,225;9,571;5,250;36,818;5,075;-9,854;-2,774;0,000;38,600;39,300;9,807;3,217;-10,288;-9,167;-11,561;-10,137;-3,210;27,407;0,000;261,940;Inf;268,000;260,000;-10,518;3,019;-6,144;25,855
7400,500;2,753;0,734;-33,449;3,225;9,571;5,250;36,818;5,075;-9,854;-2,774;0,000;38,600;39,300;9,807;3,217;-10,253;-8,983;-11,172;-9,819;-3,210;27,407;0,000;261,040;Inf;267,000;260,000;-10,288;3,015;-6,176;25,830
7401,000;2,753;0,734;-33,449;3,225;9,571;5,250;36,818;5,075;-9,854;-2,774;0,000;38,600;39,300;9,807;3,217;-10,433;-9,244;-11,709;-10,234;-3,210;27,407;0,000;261,040;Inf;267,000;260,000;-10,057;3,010;-6,165;25,822
7401,500;2,753;0,734;-33,449;3,225;9,571;5,232;36,783;5,066;-9,862;-2,785;0,000;38,594;39,245;9,807;3,217;-10,469;-9,238;-11,716;-10,243;-3,218;27,397;0,000;260,540;Inf;267,000;260,000;-10,405;3,006;-6,135;25,740
7402,000;2,753;0,734;-33,449;3,225;9,571;5,232;36,783;5,066;-9,862;-2,785;0,000;38,600;39,200;9,807;3,217;-10,649;-9,302;-11,937;-10,360;-3,218;27,397;0,000;260,540;Inf;267,000;260,000;-10,416;3,002;-6,130;25,683
7402,500;3,006;0,787;-34,220;3,240;9,621;5,232;36,783;5,066;-9,862;-2,785;0,000;38,600;39,200;9,653;3,070;-10,341;-9,165;-11,711;-10,083;-3,218;27,397;0,000;260,640;Inf;267,000;260,000;-10,562;2,998;-6,131;25,575
7403,000;3,006;0,787;-34,220;3,240;9,621;5,232;36,783;5,066;-9,862;-2,785;0,000;38,600;39,200;9,653;3,070;-10,143;-8,960;-11,080;-9,803;-3,218;27,397;0,000;260,640;Inf;267,000;260,000;-10,325;2,998;-6,121;25,526
7403,500;3,006;0,787;-34,220;3,240;9,621;5,232;36,783;5,066;-9,862;-2,785;0,000;38,600;39,200;9,653;3,070;-10,427;-9,097;-11,487;-9,909;-3,218;27,397;0,000;261,040;Inf;266,000;260,000;-9,997;2,998;-6,117;25,472
7404,000;3,006;0,787;-34,220;3,240;9,621;5,232;36,783;5,066;-9,862;-2,785;0,000;38,600;39,200;9,653;3,070;-10,460;-9,222;-11,664;-10,157;-3,218;27,397;0,000;261,040;Inf;266,000;260,000;-10,230;2,998;-6,130;25,395
7404,500;3,006;0,787;-34,220;3,240;9,621;5,232;36,783;5,066;-9,862;-2,785;0,000;38,600;39,200;9,653;3,070;-10,629;-9,037;-11,620;-10,093;-3,218;27,397;0,000;259,140;Inf;266,000;260,000;-10,376;2,998;-6,117;25,362
7405,000;3,006;0,787;-34,220;3,240;9,621;5,216;36,810;5,091;-9,847;-2,792;0,000;38,583;39,176;9,653;3,070;-10,559;-9,289;-11,892;-10,266;-3,225;27,395;0,000;259,140;Inf;266,000;260,000;-10,345;2,999;-6,117;25,317
7405,500;3,006;0,787;-34,220;3,240;9,621;5,216;36,810;5,091;-9,847;-2,792;0,000;38,600;39,200;9,653;3,070;-10,373;-9,185;-11,488;-10,154;-3,225;27,395;0,000;258,640;Inf;267,000;260,000;-10,501;2,999;-6,142;25,256
7406,000;2,926;0,716;-35,209;3,228;9,573;5,216;36,810;5,091;-9,847;-2,792;0,000;38,600;39,200;9,605;3,235;-10,659;-8,941;-11,554;-9,985;-3,225;27,395;0,000;258,640;Inf;267,000;260,000;-10,300;2,999;-6,152;25,037
7406,500;2,926;0,716;-35,209;3,228;9,573;5,216;36,810;5,091;-9,847;-2,792;0,000;38,600;39,200;9,605;3,235;-10,296;-9,250;-11,673;-10,240;-3,225;27,395;0,000;258,540;Inf;268,000;260,000;-10,285;2,998;-6,115;25,001
7407,000;2,926;0,716;-35,209;3,228;9,573;5,216;36,810;5,091;-9,847;-2,792;0,000;38,600;39,200;9,605;3,235;-10,594;-8,969;-11,476;-9,859;-3,225;27,395;0,000;258,540;Inf;268,000;260,000;-10,365;2,996;-6,107;24,974
7407,500;2,926;0,716;-35,209;3,228;9,573;5,216;36,810;5,091;-9,847;-2,792;0,000;38,600;39,200;9,605;3,235;-10,306;-9,188;-11,712;-9,977;-3,225;27,395;0,000;259,240;Inf;268,000;260,000;-10,225;2,995;-6,111;24,953
7408,000;2,926;0,716;-35,209;3,228;9,573;5,253;36,808;5,074;-9,850;-2,786;0,000;38,569;39,201;9,605;3,235;-10,373;-9,110;-11,485;-10,010;-3,227;27,391;0,000;259,240;Inf;268,000;260,000;-10,296;2,994;-6,115;24,979
7408,500;2,926;0,716;-35,209;3,228;9,573;5,253;36,808;5,074;-9,850;-2,786;0,000;38,600;39,200;9,605;3,235;-10,616;-9,191;-11,827;-10,020;-3,227;27,391;0,000;259,540;Inf;268,000;260,000;-10,245;2,993;-6,112;24,993
7409,000;3,175;0,748;-35,209;3,199;9,641;5,253;36,808;5,074;-9,850;-2,786;0,000;38,600;39,200;9,642;3,312;-10,508;-9,223;-11,718;-10,212;-3,227;27,391;0,000;259,540;Inf;268,000;260,000;-10,413;2,992;-6,110;24,970
7409,500;3,175;0,748;-35,209;3,199;9,641;5,253;36,808;5,074;-9,850;-2,786;0,000;38,600;39,200;9,642;3,312;-10,681;-8,973;-11,510;-10,027;-3,227;27,391;0,000;258,440;Inf;269,000;260,000;-10,415;2,995;-6,116;25,025
7410,000;3,175;0,748;-35,209;3,199;9,641;5,253;36,808;5,074;-9,850;-2,786;0,000;38,600;39,200;9,642;3,312;-10,600;-8,907;-11,484;-9,929;-3,227;27,391;0,000;258,440;Inf;269,000;260,000;-10,298;2,998;-6,114;25,065
7410,500;3,175;0,748;-35,209;3,199;9,641;5,253;36,808;5,074;-9,850;-2,786;0,000;38,600;39,200;9,642;3,312;-10,256;-9,147;-11,383;-10,087;-3,227;27,391;0,000;259,840;Inf;269,000;260,000;-10,230;3,001;-6,090;25,080
7411,000;3,175;0,748;-35,209;3,199;9,641;5,268;36,793;5,078;-9,856;-2,787;0,000;38,560;39,110;9,642;3,312;-10,583;-9,232;-11,951;-10,276;-3,219;27,387;0,000;259,840;Inf;269,000;260,000;-10,218;3,004;-6,092;25,087
7411,500;3,175;0,748;-35,209;3,199;9,641;5,268;36,793;5,078;-9,856;-2,787;0,000;38,600;39,100;9,642;3,312;-10,505;-9,178;-11,862;-10,139;-3,219;27,387;0,000;259,640;Inf;269,000;260,000;-10,511;3,006;-6,074;25,150
7412,000;3,175;0,748;-35,209;3,199;9,641;5,268;36,793;5,078;-9,856;-2,787;0,000;38,600;39,100;9,642;3,312;-10,462;-8,807;-11,426;-9,735;-3,219;27,387;0,000;259,640;Inf;269,000;260,000;-10,421;3,009;-6,092;25,187
7412,500;3,860;0,924;-35,209;3,196;9,741;5,268;36,793;5,078;-9,856;-2,787;0,000;38,600;39,100;9,466;3,226;-10,507;-8,992;-11,637;-9,917;-3,219;27,387;0,000;259,740;Inf;269,000;260,000;-10,107;3,012;-6,073;25,255
7413,000;3,860;0,924;-35,209;3,196;9,741;5,268;36,793;5,078;-9,856;-2,787;0,000;38,600;39,100;9,466;3,226;-10,331;-9,140;-11,709;-10,097;-3,219;27,387;0,000;259,740;Inf;269,000;260,000;-10,263;3,026;-6,050;25,273
7413,500;3,860;0,924;-35,209;3,196;9,741;5,268;36,793;5,078;-9,856;-2,787;0,000;38,600;39,100;9,466;3,226;-10,542;-9,130;-11,876;-10,178;-3,219;27,387;0,000;260,740;Inf;269,000;260,000;-10,319;3,040;-6,057;25,277
7414,000;3,860;0,924;-35,209;3,196;9,741;5,268;36,793;5,078;-9,856;-2,787;0,000;38,600;39,100;9,466;3,226;-10,589;-9,106;-11,890;-10,107;-3,219;27,387;0,000;260,740;Inf;269,000;260,000;-10,431;3,053;-6,049;25,271
7414,500;3,860;0,924;-35,209;3,196;9,741;5,290;36,851;5,072;-9,854;-2,781;0,000;38,541;39,068;9,466;3,226;-10,395;-8,896;-11,425;-9,836;-3,231;27,381;0,000;260,840;Inf;269,000;260,000;-10,423;3,066;-6,077;25,271
7415,000;3,860;0,924;-35,209;3,196;9,741;5,290;36,851;5,072;-9,854;-2,781;0,000;38,500;39,100;9,466;3,226;-10,482;-9,144;-11,757;-10,137;-3,231;27,381;0,000;260,840;Inf;269,000;260,000;-10,138;3,079;-6,070;25,258
7415,500;3,392;0,834;-35,209;3,268;9,675;5,290;36,851;5,072;-9,854;-2,781;0,000;38,500;39,100;9,572;3,126;-10,544;-9,165;-11,802;-10,039;-3,231;27,381;0,000;260,540;Inf;269,000;260,000;-10,380;3,092;-6,070;25,157
7416,000;3,392;0,834;-35,209;3,268;9,675;5,290;36,851;5,072;-9,854;-2,781;0,000;38,500;39,100;9,572;3,126;-10,590;-9,187;-11,789;-10,200;-3,231;27,381;0,000;260,540;Inf;269,000;260,000;-10,388;3,097;-6,076;25,079
7416,500;3,392;0,834;-35,209;3,268;9,675;5,290;36,851;5,072;-9,854;-2,781;0,000;38,500;39,100;9,572;3,126;-10,576;-9,079;-11,672;-9,991;-3,231;27,381;0,000;260,140;Inf;269,000;260,000;-10,441;3,102;-6,078;24,953
7417,000;3,392;0,834;-35,209;3,268;9,675;5,290;36,851;5,072;-9,854;-2,781;0,000;38,500;39,100;9,572;3,126;-10,602;-9,222;-12,038;-10,151;-3,231;27,381;0,000;260,140;Inf;269,000;260,000;-10,330;3,107;-6,120;24,917
7417,500;3,392;0,834;-35,209;3,268;9,675;5,268;36,829;5,082;-9,837;-2,780;0,000;38,530;39,033;9,572;3,126;-10,649;-8,954;-11,607;-9,937;-3,210;27,384;0,000;259,940;Inf;269,000;260,000;-10,503;3,111;-6,086;24,900
7418,000;3,392;0,834;-35,209;3,268;9,675;5,268;36,829;5,082;-9,837;-2,780;0,000;38,500;39,000;9,572;3,126;-10,399;-9,186;-11,781;-10,204;-3,210;27,384;0,000;259,940;Inf;269,000;260,000;-10,287;3,116;-6,100;24,936
7418,500;3,392;0,834;-35,209;3,268;9,675;5,268;36,829;5,082;-9,837;-2,780;0,000;38,500;39,000;9,572;3,126;-10,745;-9,086;-11,759;-10,096;-3,210;27,384;0,000;260,640;Inf;269,000;260,000;-10,393;3,120;-6,080;24,957
7419,000;2,562;0,651;-34,369;3,228;9,539;5,268;36,829;5,082;-9,837;-2,780;0,000;38,500;39,000;9,810;3,290;-10,669;-9,102;-11,748;-10,059;-3,210;27,384;0,000;260,640;Inf;269,000;260,000;-10,421;3,125;-6,085;25,018
7419,500;2,562;0,651;-34,369;3,228;9,539;5,268;36,829;5,082;-9,837;-2,780;0,000;38,500;39,000;9,810;3,290;-10,262;-9,115;-11,673;-10,038;-3,210;27,384;0,000;260,140;Inf;269,000;260,000;-10,395;3,116;-6,105;25,064
7420,000;2,562;0,651;-34,369;3,228;9,539;5,268;36,829;5,082;-9,837;-2,780;0,000;38,500;39,000;9,810;3,290;-10,309;-9,071;-11,518;-9,960;-3,210;27,384;0,000;260,140;Inf;269,000;260,000;-10,272;3,106;-6,117;25,178
7420,500;2,562;0,651;-34,369;3,228;9,539;5,268;36,829;5,082;-9,837;-2,780;0,000;38,500;39,000;9,810;3,290;-10,548;-9,221;-11,940;-10,263;-3,210;27,384;0,000;260,240;Inf;269,000;260,000;-10,215;3,098;-6,094;25,252
7421,000;2,562;0,651;-34,369;3,228;9,539;5,251;36,783;5,084;-9,855;-2,768;0,000;38,514;39,006;9,810;3,290;-10,871;-8,961;-11,854;-10,000;-3,213;27,379;0,000;260,240;Inf;269,000;260,000;-10,493;3,089;-6,099;25,271
7421,500;2,562;0,651;-34,369;3,228;9,539;5,251;36,783;5,084;-9,855;-2,768;0,000;38,500;39,000;9,810;3,290;-10,452;-9,182;-11,582;-9,962;-3,213;27,379;0,000;259,940;Inf;269,000;260,000;-10,422;3,080;-6,139;25,262
7422,000;3,089;0,799;-34,563;3,252;9,572;5,251;36,783;5,084;-9,855;-2,768;0,000;38,500;39,000;9,736;3,240;-10,074;-9,114;-11,502;-10,031;-3,213;27,379;0,000;259,940;Inf;269,000;260,000;-10,294;3,072;-6,121;25,304
7422,500;3,089;0,799;-34,563;3,252;9,572;5,251;36,783;5,084;-9,855;-2,768;0,000;38,500;39,000;9,736;3,240;-10,523;-9,155;-11,613;-10,083;-3,213;27,379;0,000;260,240;Inf;269,000;260,000;-10,180;3,072;-6,125;25,359
7423,000;3,089;0,799;-34,563;3,252;9,572;5,251;36,783;5,084;-9,855;-2,768;0,000;38,500;39,000;9,736;3,240;-10,564;-9,217;-11,805;-10,242;-3,213;27,379;0,000;260,240;Inf;269,000;260,000;-10,343;3,072;-6,098;25,391
7423,500;3,089;0,799;-34,563;3,252;9,572;5,251;36,783;5,084;-9,855;-2,768;0,000;38,500;39,000;9,736;3,240;-10,799;-8,985;-11,772;-10,034;-3,213;27,379;0,000;260,240;Inf;269,000;260,000;-10,457;3,073;-6,122;25,502
7424,000;3,089;0,799;-34,563;3,252;9,572;5,261;36,820;5,110;-9,843;-2,774;0,000;38,502;38,966;9,736;3,240;-10,546;-8,841;-11,299;-9,660;-3,227;27,382;0,000;260,240;Inf;269,000;260,000;-10,397;3,073;-6,103;25,539
7424,500;3,089;0,799;-34,563;3,252;9,572;5,261;36,820;5,110;-9,843;-2,774;0,000;38,500;39,000;9,736;3,240;-10,076;-9,130;-11,447;-9,931;-3,227;27,382;0,000;260,540;Inf;269,000;260,000;-10,086;3,073;-6,091;25,507
7425,000;2,882;0,666;-35,209;3,228;9,599;5,261;36,820;5,110;-9,843;-2,774;0,000;38,500;39,000;9,645;3,245;-10,307;-9,100;-11,502;-10,083;-3,227;27,382;0,000;260,540;Inf;269,000;260,000;-10,146;3,073;-6,111;25,493
7425,500;2,882;0,666;-35,209;3,228;9,599;5,261;36,820;5,110;-9,843;-2,774;0,000;38,500;39,000;9,645;3,245;-10,586;-9,249;-11,923;-10,294;-3,227;27,382;0,000;260,340;Inf;269,000;260,000;-10,248;3,070;-6,095;25,453
7426,000;2,882;0,666;-35,209;3,228;9,599;5,261;36,820;5,110;-9,843;-2,774;0,000;38,500;39,000;9,645;3,245;-10,463;-9,116;-11,776;-10,135;-3,227;27,382;0,000;260,340;Inf;269,000;260,000;-10,513;3,067;-6,107;25,445
7426,500;2,882;0,666;-35,209;3,228;9,599;5,261;36,820;5,110;-9,843;-2,774;0,000;38,500;39,000;9,645;3,245;-10,529;-8,997;-11,448;-9,756;-3,227;27,382;0,000;260,540;Inf;269,000;260,000;-10,373;3,064;-6,139;25,472
7427,000;2,882;0,666;-35,209;3,228;9,599;5,261;36,820;5,110;-9,843;-2,774;0,000;38,500;39,000;9,645;3,245;-10,416;-9,167;-11,802;-10,105;-3,227;27,382;0,000;260,540;Inf;269,000;260,000;-10,182;3,061;-6,110;25,440
7427,500;2,882;0,666;-35,209;3,228;9,599;5,252;36,791;5,116;-9,860;-2,765;0,000;38,501;38,981;9,645;3,245;-10,394;-9,145;-11,535;-10,104;-3,216;27,381;0,000;260,240;Inf;269,000;260,000;-10,372;3,058;-6,115;25,475
7428,000;2,882;0,666;-35,209;3,228;9,599;5,252;36,791;5,116;-9,860;-2,765;0,000;38,500;39,000;9,645;3,245;-10,632;-9,244;-11,865;-10,239;-3,216;27,381;0,000;260,240;Inf;269,000;260,000;-10,295;3,055;-6,132;25,471
7428,500;3,523;0,795;-35,209;3,228;9,621;5,252;36,791;5,116;-9,860;-2,765;0,000;38,500;39,000;9,646;3,226;-10,321;-8,731;-11,149;-9,736;-3,216;27,381;0,000;261,140;Inf;268,000;260,000;-10,495;3,052;-6,127;25,485
7429,000;3,523;0,795;-35,209;3,228;9,621;5,252;36,791;5,116;-9,860;-2,765;0,000;38,500;39,000;9,646;3,226;-10,411;-9,114;-11,526;-9,990;-3,216;27,381;0,000;261,140;Inf;268,000;260,000;-9,984;3,060;-6,118;25,503
7429,500;3,523;0,795;-35,209;3,228;9,621;5,252;36,791;5,116;-9,860;-2,765;0,000;38,500;39,000;9,646;3,226;-10,253;-9,115;-11,336;-10,079;-3,216;27,381;0,000;260,940;Inf;268,000;260,000;-10,260;3,068;-6,129;25,485
7430,000;3,523;0,795;-35,209;3,228;9,621;5,252;36,791;5,116;-9,860;-2,765;0,000;38,500;39,000;9,646;3,226;-10,190;-9,156;-11,435;-10,030;-3,216;27,381;0,000;260,940;Inf;268,000;260,000;-10,196;3,075;-6,119;25,480
7430,500;3,523;0,795;-35,209;3,228;9,621;5,271;36,750;5,102;-9,859;-2,787;0,000;38,486;38,958;9,646;3,226;-10,433;-9,226;-11,773;-10,239;-3,234;27,379;0,000;261,040;Inf;267,000;260,000;-10,203;3,082;-6,145;25,522
7431,000;3,523;0,795;-35,209;3,228;9,621;5,271;36,750;5,102;-9,859;-2,787;0,000;38,500;39,000;9,646;3,226;-10,334;-9,180;-11,550;-10,167;-3,234;27,379;0,000;261,040;Inf;267,000;260,000;-10,418;3,090;-6,124;25,516
7431,500;2,692;0,704;-33,436;3,244;9,509;5,271;36,750;5,102;-9,859;-2,787;0,000;38,500;39,000;9,898;3,178;-10,616;-8,898;-11,450;-9,960;-3,234;27,379;0,000;260,940;Inf;267,000;260,000;-10,308;3,097;-6,142;25,545
7432,000;2,692;0,704;-33,436;3,244;9,509;5,271;36,750;5,102;-9,859;-2,787;0,000;38,500;39,000;9,898;3,178;-10,119;-9,101;-11,294;-10,014;-3,234;27,379;0,000;260,940;Inf;267,000;260,000;-10,231;3,090;-6,124;25,516
7432,500;2,692;0,704;-33,436;3,244;9,509;5,271;36,750;5,102;-9,859;-2,787;0,000;38,500;39,000;9,898;3,178;-10,499;-8,973;-11,470;-9,989;-3,234;27,379;0,000;261,040;Inf;266,000;260,000;-10,132;3,084;-6,129;25,482
7433,000;2,692;0,704;-33,436;3,244;9,509;5,271;36,750;5,102;-9,859;-2,787;0,000;38,500;39,000;9,898;3,178;-10,269;-9,190;-11,622;-10,187;-3,234;27,379;0,000;261,040;Inf;266,000;260,000;-10,233;3,077;-6,128;25,510
7433,500;2,692;0,704;-33,436;3,244;9,509;5,247;36,801;5,122;-9,808;-2,760;0,000;38,475;38,893;9,898;3,178;-10,342;-9,023;-11,414;-9,994;-3,216;27,390;0,000;258,540;Inf;267,000;260,000;-10,317;3,071;-6,124;25,526
7434,000;2,692;0,704;-33,436;3,244;9,509;5,247;36,801;5,122;-9,808;-2,760;0,000;38,500;38,900;9,898;3,178;-10,461;-8,863;-11,166;-9,759;-3,216;27,390;0,000;258,540;Inf;267,000;260,000;-10,193;3,065;-6,122;25,508
7434,500;2,692;0,704;-33,436;3,244;9,509;5,247;36,801;5,122;-9,808;-2,760;0,000;38,500;38,900;9,898;3,178;-10,072;-9,173;-11,420;-9,898;-3,216;27,390;0,000;258,740;Inf;268,000;260,000;-10,062;3,059;-6,146;25,480
7435,000;3,153;0,762;-35,209;3,203;9,635;5,247;36,801;5,122;-9,808;-2,760;0,000;38,500;38,900;9,479;3,122;-10,186;-9,092;-11,289;-9,990;-3,216;27,390;0,000;258,740;Inf;268,000;260,000;-10,141;3,053;-6,119;25,440
7435,500;3,153;0,762;-35,209;3,203;9,635;5,247;36,801;5,122;-9,808;-2,760;0,000;38,500;38,900;9,479;3,122;-10,384;-9,149;-11,425;-9,779;-3,216;27,390;0,000;258,640;Inf;269,000;260,000;-10,139;3,054;-6,131;25,377
7436,000;3,153;0,762;-35,209;3,203;9,635;5,247;36,801;5,122;-9,808;-2,760;0,000;38,500;38,900;9,479;3,122;-10,060;-9,073;-11,106;-9,939;-3,216;27,390;0,000;258,640;Inf;269,000;260,000;-10,184;3,056;-6,099;25,216
7436,500;3,153;0,762;-35,209;3,203;9,635;5,247;36,801;5,122;-9,808;-2,760;0,000;38,500;38,900;9,479;3,122;-9,963;-9,030;-11,126;-9,856;-3,216;27,390;0,000;260,140;Inf;269,000;260,000;-10,044;3,057;-6,095;25,108
7437,000;3,153;0,762;-35,209;3,203;9,635;5,242;36,757;5,098;-9,817;-2,794;0,000;38,453;38,877;9,479;3,122;-10,284;-9,147;-11,504;-10,093;-3,231;27,372;0,000;260,140;Inf;269,000;260,000;-9,994;3,059;-6,103;25,052
7437,500;3,153;0,762;-35,209;3,203;9,635;5,242;36,757;5,098;-9,817;-2,794;0,000;38,500;38,900;9,479;3,122;-10,502;-9,123;-11,556;-10,091;-3,231;27,372;0,000;259,440;Inf;269,000;260,000;-10,257;3,061;-6,088;24,983
7438,000;2,927;0,768;-33,575;3,210;9,528;5,242;36,757;5,098;-9,817;-2,794;0,000;38,500;38,900;9,899;3,151;-10,309;-8,852;-11,334;-9,869;-3,231;27,372;0,000;259,440;Inf;269,000;260,000;-10,318;3,062;-6,012;24,878
7438,500;2,927;0,768;-33,575;3,210;9,528;5,242;36,757;5,098;-9,817;-2,794;0,000;38,500;38,900;9,899;3,151;-9,853;-8,725;-11,038;-9,659;-3,231;27,372;0,000;259,840;Inf;269,000;260,000;-10,091;3,060;-6,037;24,885
7439,000;2,927;0,768;-33,575;3,210;9,528;5,242;36,757;5,098;-9,817;-2,794;0,000;38,500;38,900;9,899;3,151;-10,434;-8,708;-11,289;-9,765;-3,231;27,372;0,000;259,840;Inf;269,000;260,000;-9,819;3,058;-6,035;24,908
7439,500;2,927;0,768;-33,575;3,210;9,528;5,242;36,757;5,098;-9,817;-2,794;0,000;38,500;38,900;9,899;3,151;-10,316;-9,156;-11,634;-10,089;-3,231;27,372;0,000;261,140;Inf;268,000;260,000;-10,049;3,056;-6,057;24,918
7440,000;2,927;0,768;-33,575;3,210;9,528;5,243;36,798;5,091;-9,787;-2,795;0,000;38,448;38,876;9,899;3,151;-10,253;-9,067;-11,053;-9,987;-3,230;27,386;0,000;261,140;Inf;268,000;260,000;-10,299;3,053;-6,064;24,911
7440,500;2,927;0,768;-33,575;3,210;9,528;5,243;36,798;5,091;-9,787;-2,795;0,000;38,400;38,900;9,899;3,151;-10,407;-9,159;-11,613;-10,176;-3,230;27,386;0,000;261,240;Inf;267,000;260,000;-10,090;3,051;-6,061;24,965
7441,000;2,927;0,768;-33,575;3,210;9,528;5,243;36,798;5,091;-9,787;-2,795;0,000;38,400;38,900;9,899;3,151;-10,147;-9,030;-11,421;-10,013;-3,230;27,386;0,000;261,240;Inf;267,000;260,000;-10,339;3,049;-6,056;24,986
7441,500;2,513;0,642;-34,508;3,261;9,621;5,243;36,798;5,091;-9,787;-2,795;0,000;38,400;38,900;9,666;3,043;-10,547;-8,942;-11,496;-9,787;-3,230;27,386;0,000;261,140;Inf;266,000;260,000;-10,153;3,047;-6,043;25,121
7442,000;2,513;0,642;-34,508;3,261;9,621;5,243;36,798;5,091;-9,787;-2,795;0,000;38,400;38,900;9,666;3,043;-10,225;-9,136;-11,465;-10,106;-3,230;27,386;0,000;261,140;Inf;266,000;260,000;-10,193;3,039;-6,058;25,126
7442,500;2,513;0,642;-34,508;3,261;9,621;5,243;36,798;5,091;-9,787;-2,795;0,000;38,400;38,900;9,666;3,043;-10,329;-9,116;-11,579;-9,903;-3,230;27,386;0,000;258,940;Inf;267,000;260,000;-10,233;3,030;-6,045;25,185
7443,000;2,513;0,642;-34,508;3,261;9,621;5,243;36,798;5,091;-9,787;-2,795;0,000;38,400;38,900;9,666;3,043;-10,035;-9,113;-11,316;-10,055;-3,230;27,386;0,000;258,940;Inf;267,000;260,000;-10,232;3,021;-6,058;25,248
7443,500;2,513;0,642;-34,508;3,261;9,621;5,183;36,807;5,109;-9,779;-2,773;0,000;38,447;38,872;9,666;3,043;-10,401;-8,890;-11,215;-9,859;-3,204;27,395;0,000;258,940;Inf;268,000;260,000;-10,130;3,013;-6,042;25,290
7444,000;2,513;0,642;-34,508;3,261;9,621;5,183;36,807;5,109;-9,779;-2,773;0,000;38,400;38,900;9,666;3,043;-10,233;-9,140;-11,504;-9,950;-3,204;27,395;0,000;258,940;Inf;268,000;260,000;-10,091;3,005;-6,062;25,319
7444,500;3,212;0,732;-35,209;3,157;9,658;5,183;36,807;5,109;-9,779;-2,773;0,000;38,400;38,900;9,623;3,179;-10,145;-9,028;-11,180;-9,930;-3,204;27,395;0,000;258,340;Inf;269,000;260,000;-10,207;2,997;-6,072;25,318
7445,000;3,212;0,732;-35,209;3,157;9,658;5,183;36,807;5,109;-9,779;-2,773;0,000;38,400;38,900;9,623;3,179;-10,216;-8,848;-11,258;-9,845;-3,204;27,395;0,000;258,340;Inf;269,000;260,000;-10,071;3,000;-6,060;25,329
7445,500;3,212;0,732;-35,209;3,157;9,658;5,183;36,807;5,109;-9,779;-2,773;0,000;38,400;38,900;9,623;3,179;-10,133;-9,130;-11,448;-9,922;-3,204;27,395;0,000;258,240;Inf;270,000;260,000;-10,042;3,004;-6,067;25,328
7446,000;3,212;0,732;-35,209;3,157;9,658;5,183;36,807;5,109;-9,779;-2,773;0,000;38,400;38,900;9,623;3,179;-10,326;-8,794;-11,135;-9,749;-3,204;27,395;0,000;258,240;Inf;270,000;260,000;-10,158;3,007;-6,046;25,356
7446,500;3,212;0,732;-35,209;3,157;9,658;5,236;36,772;5,112;-9,780;-2,775;0,000;38,440;38,857;9,623;3,179;-10,165;-9,118;-11,534;-9,907;-3,210;27,384;0,000;259,340;Inf;270,000;260,000;-10,001;3,011;-6,034;25,355
7447,000;3,212;0,732;-35,209;3,157;9,658;5,236;36,772;5,112;-9,780;-2,775;0,000;38,400;38,900;9,623;3,179;-10,144;-9,015;-11,196;-9,918;-3,210;27,384;0,000;259,340;Inf;270,000;260,000;-10,181;3,014;-6,038;25,368
7447,500;3,212;0,732;-35,209;3,157;9,658;5,236;36,772;5,112;-9,780;-2,775;0,000;38,400;38,900;9,623;3,179;-10,311;-8,719;-11,199;-9,740;-3,210;27,384;0,000;259,840;Inf;270,000;260,000;-10,069;3,017;-6,015;25,386
7448,000;3,581;0,837;-35,209;3,135;9,631;5,236;36,772;5,112;-9,780;-2,775;0,000;38,400;38,900;9,676;3,104;-10,195;-9,091;-11,521;-9,861;-3,210;27,384;0,000;259,840;Inf;270,000;260,000;-9,992;3,020;-6,024;25,354
7448,500;3,581;0,837;-35,209;3,135;9,631;5,236;36,772;5,112;-9,780;-2,775;0,000;38,400;38,900;9,676;3,104;-10,031;-9,016;-11,209;-9,924;-3,210;27,384;0,000;259,040;Inf;270,000;260,000;-10,167;3,030;-6,022;25,356
7449,000;3,581;0,837;-35,209;3,135;9,631;5,236;36,772;5,112;-9,780;-2,775;0,000;38,400;38,900;9,676;3,104;-10,250;-8,804;-11,238;-9,772;-3,210;27,384;0,000;259,040;Inf;270,000;260,000;-10,045;3,039;-6,031;25,364
7449,500;3,581;0,837;-35,209;3,135;9,631;5,236;36,772;5,112;-9,780;-2,775;0,000;38,400;38,900;9,676;3,104;-10,101;-9,016;-11,292;-9,919;-3,210;27,384;0,000;261,040;Inf;269,000;260,000;-10,016;3,047;-6,021;25,416
7450,000;3,581;0,837;-35,209;3,135;9,631;5,267;36,789;5,129;-9,774;-2,769;0,000;38,429;38,828;9,676;3,104;-10,268;-8,799;-11,206;-9,812;-3,211;27,383;0,000;261,040;Inf;269,000;260,000;-10,082;3,056;-5,993;25,428
7450,500;3,581;0,837;-35,209;3,135;9,631;5,267;36,789;5,129;-9,774;-2,769;0,000;38,400;38,800;9,676;3,104;-10,222;-9,108;-11,457;-9,894;-3,211;27,383;0,000;260,740;Inf;269,000;260,000;-10,021;3,065;-6,017;25,398
7451,000;2,572;0,714;-34,018;3,250;9,584;5,267;36,789;5,129;-9,774;-2,769;0,000;38,400;38,800;9,696;3,081;-9,984;-9,030;-11,204;-9,959;-3,211;27,383;0,000;260,740;Inf;269,000;260,000;-10,170;3,073;-6,010;25,380
7451,500;2,572;0,714;-34,018;3,250;9,584;5,267;36,789;5,129;-9,774;-2,769;0,000;38,400;38,800;9,696;3,081;-10,333;-8,817;-11,132;-9,810;-3,211;27,383;0,000;261,240;Inf;268,000;260,000;-10,044;3,065;-6,003;25,334
7452,000;2,572;0,714;-34,018;3,250;9,584;5,267;36,789;5,129;-9,774;-2,769;0,000;38,400;38,800;9,696;3,081;-10,126;-9,133;-11,441;-10,056;-3,211;27,383;0,000;261,240;Inf;268,000;260,000;-10,023;3,057;-6,024;25,349
7452,500;2,572;0,714;-34,018;3,250;9,584;5,267;36,789;5,129;-9,774;-2,769;0,000;38,400;38,800;9,696;3,081;-9,973;-9,002;-11,009;-9,916;-3,211;27,383;0,000;259,840;Inf;268,000;260,000;-10,189;3,049;-6,020;25,353
7453,000;2,572;0,714;-34,018;3,250;9,584;5,270;36,776;5,140;-9,777;-2,779;0,000;38,418;38,865;9,696;3,081;-10,340;-8,725;-11,145;-9,719;-3,207;27,383;0,000;259,840;Inf;268,000;260,000;-9,975;3,041;-6,040;25,396
7453,500;2,572;0,714;-34,018;3,250;9,584;5,270;36,776;5,140;-9,777;-2,779;0,000;38,400;38,900;9,696;3,081;-9,992;-8,926;-11,114;-9,845;-3,207;27,383;0,000;259,940;Inf;268,000;260,000;-9,982;3,033;-5,998;25,420
7454,000;3,043;0,705;-35,209;3,167;9,623;5,270;36,776;5,140;-9,777;-2,779;0,000;38,400;38,900;9,660;3,238;-10,279;-8,775;-11,189;-9,744;-3,207;27,383;0,000;259,940;Inf;268,000;260,000;-9,969;3,026;-6,025;25,421
7454,500;3,043;0,705;-35,209;3,167;9,623;5,270;36,776;5,140;-9,777;-2,779;0,000;38,400;38,900;9,660;3,238;-10,070;-9,054;-11,452;-10,041;-3,207;27,383;0,000;258,840;Inf;269,000;260,000;-9,997;3,026;-6,016;25,410
7455,000;3,043;0,705;-35,209;3,167;9,623;5,270;36,776;5,140;-9,777;-2,779;0,000;38,400;38,900;9,660;3,238;-10,092;-8,904;-11,068;-9,833;-3,207;27,383;0,000;258,840;Inf;269,000;260,000;-10,154;3,026;-5,985;25,349
7455,500;3,043;0,705;-35,209;3,167;9,623;5,270;36,776;5,140;-9,777;-2,779;0,000;38,400;38,900;9,660;3,238;-10,199;-8,652;-10,960;-9,612;-3,207;27,383;0,000;258,440;Inf;270,000;260,000;-9,974;3,027;-5,999;25,184
7456,000;3,043;0,705;-35,209;3,167;9,623;5,270;36,776;5,140;-9,777;-2,779;0,000;38,400;38,900;9,660;3,238;-9,916;-9,033;-11,290;-9,838;-3,207;27,383;0,000;258,440;Inf;270,000;260,000;-9,856;3,027;-6,006;25,075
7456,500;3,043;0,705;-35,209;3,167;9,623;5,233;36,774;5,136;-9,766;-2,773;0,000;38,419;38,827;9,660;3,238;-9,995;-8,971;-11,118;-9,841;-3,194;27,386;0,000;258,640;Inf;271,000;260,000;-10,019;3,027;-5,982;24,900
7457,000;3,043;0,705;-35,209;3,167;9,623;5,233;36,774;5,136;-9,766;-2,773;0,000;38,400;38,800;9,660;3,238;-10,107;-9,028;-11,456;-9,925;-3,194;27,386;0,000;258,640;Inf;271,000;260,000;-9,981;3,028;-5,972;24,824
7457,500;2,852;0,730;-33,689;3,223;9,643;5,233;36,774;5,136;-9,766;-2,773;0,000;38,400;38,800;9,817;3,094;-9,817;-8,893;-10,846;-9,769;-3,194;27,386;0,000;259,240;Inf;271,000;260,000;-10,129;3,028;-5,995;24,735
7458,000;2,852;0,730;-33,689;3,223;9,643;5,233;36,774;5,136;-9,766;-2,773;0,000;38,400;38,800;9,817;3,094;-10,140;-8,755;-11,103;-9,698;-3,194;27,386;0,000;259,240;Inf;271,000;260,000;-9,831;3,025;-5,979;24,590
7458,500;2,852;0,730;-33,689;3,223;9,643;5,233;36,774;5,136;-9,766;-2,773;0,000;38,400;38,800;9,817;3,094;-9,956;-9,006;-11,416;-9,973;-3,194;27,386;0,000;259,040;Inf;271,000;260,000;-9,924;3,022;-5,971;24,511
7459,000;2,852;0,730;-33,689;3,223;9,643;5,233;36,774;5,136;-9,766;-2,773;0,000;38,400;38,800;9,817;3,094;-10,358;-8,884;-11,405;-9,863;-3,194;27,386;0,000;259,040;Inf;271,000;260,000;-10,088;3,019;-5,951;24,457
7459,500;2,852;0,730;-33,689;3,223;9,643;5,222;36,828;5,150;-9,735;-2,751;0,000;38,429;38,827;9,817;3,094;-10,103;-9,012;-11,302;-9,635;-3,193;27,391;0,000;262,240;Inf;270,000;260,000;-10,128;3,016;-5,925;24,464
7460,000;2,852;0,730;-33,689;3,223;9,643;5,222;36,828;5,150;-9,735;-2,751;0,000;38,400;38,800;9,817;3,094;-9,913;-8,948;-11,389;-9,843;-3,193;27,391;0,000;262,240;Inf;270,000;260,000;-10,013;3,014;-5,956;24,512
7460,500;3,041;0,794;-33,832;3,247;9,530;5,222;36,828;5,150;-9,735;-2,751;0,000;38,400;38,800;9,726;3,001;-9,955;-8,725;-10,964;-9,691;-3,193;27,391;0,000;261,040;Inf;269,000;260,000;-10,023;3,011;-5,931;24,499
7461,000;3,041;0,794;-33,832;3,247;9,530;5,222;36,828;5,150;-9,735;-2,751;0,000;38,400;38,800;9,726;3,001;-10,153;-9,023;-11,406;-10,013;-3,193;27,391;0,000;261,040;Inf;269,000;260,000;-9,834;3,012;-5,946;24,491
7461,500;3,041;0,794;-33,832;3,247;9,530;5,222;36,828;5,150;-9,735;-2,751;0,000;38,400;38,800;9,726;3,001;-10,305;-8,918;-11,371;-9,925;-3,193;27,391;0,000;262,140;Inf;268,000;260,000;-10,149;3,012;-5,942;24,542
7462,000;3,041;0,794;-33,832;3,247;9,530;5,222;36,828;5,150;-9,735;-2,751;0,000;38,400;38,800;9,726;3,001;-10,377;-9,009;-11,589;-9,703;-3,193;27,391;0,000;262,140;Inf;268,000;260,000;-10,130;3,013;-5,946;24,555
7462,500;3,041;0,794;-33,832;3,247;9,530;5,222;36,828;5,150;-9,735;-2,751;0,000;38,400;38,800;9,726;3,001;-9,873;-8,866;-11,290;-9,729;-3,193;27,391;0,000;260,340;Inf;268,000;260,000;-10,170;3,013;-5,905;24,572
7463,000;3,041;0,794;-33,832;3,247;9,530;5,246;36,849;5,175;-9,716;-2,748;0,000;38,434;38,896;9,726;3,001;-10,057;-8,782;-10,690;-9,487;-3,186;27,395;0,000;260,340;Inf;268,000;260,000;-9,940;3,014;-5,933;24,519
7463,500;3,041;0,794;-33,832;3,247;9,530;5,246;36,849;5,175;-9,716;-2,748;0,000;38,400;38,900;9,726;3,001;-9,681;-8,938;-11,035;-9,658;-3,186;27,395;0,000;261,640;Inf;267,000;260,000;-9,754;3,014;-5,931;24,520
7464,000;3,112;0,762;-35,209;3,182;9,643;5,246;36,849;5,175;-9,716;-2,748;0,000;38,400;38,900;9,499;3,134;-10,277;-8,987;-11,382;-9,941;-3,186;27,395;0,000;261,640;Inf;267,000;260,000;-9,828;3,014;-5,901;24,526
7464,500;3,112;0,762;-35,209;3,182;9,643;5,246;36,849;5,175;-9,716;-2,748;0,000;38,400;38,900;9,499;3,134;-10,202;-9,031;-11,582;-9,937;-3,186;27,395;0,000;259,340;Inf;267,000;260,000;-10,147;3,016;-5,886;24,504
7465,000;3,112;0,762;-35,209;3,182;9,643;5,246;36,849;5,175;-9,716;-2,748;0,000;38,400;38,900;9,499;3,134;-9,860;-8,742;-10,915;-9,604;-3,186;27,395;0,000;259,340;Inf;267,000;260,000;-10,188;3,018;-5,937;24,518
7465,500;3,112;0,762;-35,209;3,182;9,643;5,246;36,849;5,175;-9,716;-2,748;0,000;38,400;38,900;9,499;3,134;-9,854;-8,714;-10,911;-9,540;-3,186;27,395;0,000;257,540;Inf;268,000;260,000;-9,780;3,019;-5,903;24,535
7466,000;3,112;0,762;-35,209;3,182;9,643;5,288;36,799;5,168;-9,755;-2,755;0,000;38,429;38,866;9,499;3,134;-10,008;-8,964;-11,368;-9,929;-3,212;27,389;0,000;257,540;Inf;268,000;260,000;-9,755;3,021;-5,915;24,601
7466,500;3,112;0,762;-35,209;3,182;9,643;5,288;36,799;5,168;-9,755;-2,755;0,000;38,400;38,900;9,499;3,134;-10,431;-8,908;-11,474;-9,942;-3,212;27,389;0,000;256,240;Inf;269,000;260,000;-10,067;3,022;-5,904;24,678
7467,000;3,239;0,779;-34,662;3,258;9,627;5,288;36,799;5,168;-9,755;-2,755;0,000;38,400;38,900;9,737;3,042;-10,454;-8,777;-11,443;-9,706;-3,212;27,389;0,000;256,240;Inf;269,000;260,000;-10,189;3,024;-5,928;24,720
7467,500;3,239;0,779;-34,662;3,258;9,627;5,288;36,799;5,168;-9,755;-2,755;0,000;38,400;38,900;9,737;3,042;-9,756;-8,780;-11,013;-9,660;-3,212;27,389;0,000;258,040;Inf;270,000;260,000;-10,095;3,027;-5,868;24,744
7468,000;3,239;0,779;-34,662;3,258;9,627;5,288;36,799;5,168;-9,755;-2,755;0,000;38,400;38,900;9,737;3,042;-10,076;-8,930;-11,366;-9,835;-3,212;27,389;0,000;258,040;Inf;270,000;260,000;-9,802;3,031;-5,891;24,743
7468,500;3,239;0,779;-34,662;3,258;9,627;5,288;36,799;5,168;-9,755;-2,755;0,000;38,400;38,900;9,737;3,042;-10,218;-8,837;-11,270;-9,809;-3,212;27,389;0,000;259,340;Inf;270,000;260,000;-10,052;3,034;-5,881;24,755
7469,000;3,239;0,779;-34,662;3,258;9,627;5,246;36,818;5,166;-9,741;-2,769;0,000;38,428;38,899;9,737;3,042;-10,147;-8,975;-11,538;-9,982;-3,200;27,384;0,000;259,340;Inf;270,000;260,000;-10,033;3,037;-5,905;24,805
7469,500;3,239;0,779;-34,662;3,258;9,627;5,246;36,818;5,166;-9,741;-2,769;0,000;38,400;38,900;9,737;3,042;-10,049;-8,885;-11,204;-9,856;-3,200;27,384;0,000;260,140;Inf;270,000;260,000;-10,161;3,041;-5,902;24,925
7470,000;3,239;0,779;-34,662;3,258;9,627;5,246;36,818;5,166;-9,741;-2,769;0,000;38,400;38,900;9,737;3,042;-10,331;-8,587;-11,103;-9,676;-3,200;27,384;0,000;260,140;Inf;270,000;260,000;-9,999;3,044;-5,922;25,118
7470,500;2,588;0,691;-33,889;3,298;9,571;5,246;36,818;5,166;-9,741;-2,769;0,000;38,400;38,900;9,723;3,091;-9,976;-8,977;-11,401;-9,928;-3,200;27,384;0,000;259,740;Inf;270,000;260,000;-9,924;3,047;-5,900;25,131
7471,000;2,588;0,691;-33,889;3,298;9,571;5,246;36,818;5,166;-9,741;-2,769;0,000;38,400;38,900;9,723;3,091;-10,038;-8,851;-11,162;-9,811;-3,200;27,384;0,000;259,740;Inf;270,000;260,000;-10,070;3,040;-5,891;25,209
7471,500;2,588;0,691;-33,889;3,298;9,571;5,246;36,818;5,166;-9,741;-2,769;0,000;38,400;38,900;9,723;3,091;-10,002;-8,975;-11,394;-9,965;-3,200;27,384;0,000;260,540;Inf;270,000;260,000;-9,966;3,032;-5,904;25,259
7472,000;2,588;0,691;-33,889;3,298;9,571;5,246;36,818;5,166;-9,741;-2,769;0,000;38,400;38,900;9,723;3,091;-10,028;-8,806;-10,873;-9,690;-3,200;27,384;0,000;260,540;Inf;270,000;260,000;-10,084;3,025;-5,920;25,283
7472,500;2,588;0,691;-33,889;3,298;9,571;5,271;36,827;5,154;-9,741;-2,766;0,000;38,436;38,899;9,723;3,091;-10,169;-8,868;-11,248;-9,616;-3,191;27,395;0,000;260,740;Inf;270,000;260,000;-9,849;3,018;-5,921;25,315
7473,000;2,588;0,691;-33,889;3,298;9,571;5,271;36,827;5,154;-9,741;-2,766;0,000;38,400;38,900;9,723;3,091;-9,922;-8,966;-11,173;-9,908;-3,191;27,395;0,000;260,740;Inf;270,000;260,000;-9,975;3,011;-5,901;25,385
7473,500;2,788;0,729;-34,213;3,218;9,584;5,271;36,827;5,154;-9,741;-2,766;0,000;38,400;38,900;9,627;3,092;-10,243;-8,741;-11,122;-9,686;-3,191;27,395;0,000;261,140;Inf;269,000;260,000;-9,992;3,004;-5,918;25,484
7474,000;2,788;0,729;-34,213;3,218;9,584;5,271;36,827;5,154;-9,741;-2,766;0,000;38,400;38,900;9,627;3,092;-10,113;-8,980;-11,492;-9,913;-3,191;27,395;0,000;261,140;Inf;269,000;260,000;-9,948;3,000;-5,905;25,523
7474,500;2,788;0,729;-34,213;3,218;9,584;5,271;36,827;5,154;-9,741;-2,766;0,000;38,400;38,900;9,627;3,092;-9,928;-8,914;-11,105;-9,844;-3,191;27,395;0,000;261,540;Inf;268,000;260,000;-10,124;2,997;-5,907;25,523
7475,000;2,788;0,729;-34,213;3,218;9,584;5,271;36,827;5,154;-9,741;-2,766;0,000;38,400;38,900;9,627;3,092;-10,002;-8,960;-11,388;-9,944;-3,191;27,395;0,000;261,540;Inf;268,000;260,000;-9,947;2,993;-5,916;25,541
7475,500;2,788;0,729;-34,213;3,218;9,584;5,246;36,823;5,184;-9,742;-2,750;0,000;38,447;38,946;9,627;3,092;-9,984;-8,823;-11,046;-9,755;-3,196;27,390;0,000;260,840;Inf;268,000;260,000;-10,073;2,990;-5,906;25,586
7476,000;2,788;0,729;-34,213;3,218;9,584;5,246;36,823;5,184;-9,742;-2,750;0,000;38,400;38,900;9,627;3,092;-10,227;-8,728;-11,228;-9,674;-3,196;27,390;0,000;260,840;Inf;268,000;260,000;-9,902;2,987;-5,915;25,643
7476,500;2,788;0,729;-34,213;3,218;9,584;5,246;36,823;5,184;-9,742;-2,750;0,000;38,400;38,900;9,627;3,092;-9,935;-8,947;-11,234;-9,888;-3,196;27,390;0,000;259,740;Inf;268,000;260,000;-9,964;2,983;-5,911;25,624
7477,000;3,128;0,723;-35,209;3,244;9,650;5,246;36,823;5,184;-9,742;-2,750;0,000;38,400;38,900;9,627;3,095;-9,999;-8,862;-10,931;-9,782;-3,196;27,390;0,000;259,740;Inf;268,000;260,000;-10,001;2,980;-5,931;25,728
7477,500;3,128;0,723;-35,209;3,244;9,650;5,246;36,823;5,184;-9,742;-2,750;0,000;38,400;38,900;9,627;3,095;-10,150;-9,005;-11,325;-9,755;-3,196;27,390;0,000;260,440;Inf;268,000;260,000;-9,893;2,983;-5,948;25,749
7478,000;3,128;0,723;-35,209;3,244;9,650;5,246;36,823;5,184;-9,742;-2,750;0,000;38,400;38,900;9,627;3,095;-9,933;-8,966;-11,176;-9,887;-3,196;27,390;0,000;260,440;Inf;268,000;260,000;-10,059;2,985;-5,932;25,785
7478,500;3,128;0,723;-35,209;3,244;9,650;5,246;36,823;5,184;-9,742;-2,750;0,000;38,400;38,900;9,627;3,095;-10,049;-9,003;-11,233;-9,723;-3,196;27,390;0,000;257,640;Inf;269,000;260,000;-9,990;2,987;-5,934;25,818
7479,000;3,128;0,723;-35,209;3,244;9,650;5,245;36,815;5,170;-9,738;-2,767;0,000;38,454;38,970;9,627;3,095;-9,977;-8,897;-11,106;-9,793;-3,211;27,387;0,000;257,640;Inf;269,000;260,000;-10,002;2,990;-5,936;25,832
7479,500;3,128;0,723;-35,209;3,244;9,650;5,245;36,815;5,170;-9,738;-2,767;0,000;38,500;39,000;9,627;3,095;-10,104;-8,721;-10,983;-9,653;-3,211;27,387;0,000;258,740;Inf;270,000;260,000;-9,943;2,992;-5,931;25,864
7480,000;3,093;0,727;-35,209;3,244;9,655;5,245;36,815;5,170;-9,738;-2,767;0,000;38,500;39,000;9,637;3,104;-10,093;-8,990;-11,369;-9,777;-3,211;27,387;0,000;258,740;Inf;270,000;260,000;-9,865;2,994;-5,932;25,831
7480,500;3,093;0,727;-35,209;3,244;9,655;5,245;36,815;5,170;-9,738;-2,767;0,000;38,500;39,000;9,637;3,104;-10,021;-8,886;-11,084;-9,813;-3,211;27,387;0,000;257,640;Inf;271,000;260,000;-10,057;2,996;-5,939;25,822
