t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7481,000;3,093;0,727;-35,209;3,244;9,655;5,245;36,815;5,170;-9,738;-2,767;0,000;38,500;39,000;9,637;3,104;-10,258;-8,654;-11,014;-9,671;-3,211;27,387;0,000;257,640;Inf;271,000;260,000;-9,951;2,997;-5,938;25,744
7481,500;3,093;0,727;-35,209;3,244;9,655;5,245;36,815;5,170;-9,738;-2,767;0,000;38,500;39,000;9,637;3,104;-10,052;-8,939;-11,149;-9,773;-3,211;27,387;0,000;260,440;Inf;271,000;260,000;-9,899;2,999;-5,941;25,729
7482,000;3,093;0,727;-35,209;3,244;9,655;5,277;36,820;5,163;-9,717;-2,769;0,000;38,456;38,985;9,637;3,104;-9,887;-8,798;-11,040;-9,577;-3,212;27,391;0,000;260,440;Inf;271,000;260,000;-9,978;3,000;-5,918;25,691
7482,500;3,093;0,727;-35,209;3,244;9,655;5,277;36,820;5,163;-9,717;-2,769;0,000;38,500;39,000;9,637;3,104;-10,005;-8,950;-11,343;-9,908;-3,212;27,391;0,000;259,640;Inf;271,000;260,000;-9,826;3,002;-5,922;25,691
7483,000;3,027;0,688;-35,209;3,141;9,657;5,277;36,820;5,163;-9,717;-2,769;0,000;38,500;39,000;9,635;3,232;-9,910;-8,909;-11,130;-9,874;-3,212;27,391;0,000;259,640;Inf;271,000;260,000;-10,051;3,003;-5,924;25,631
7483,500;3,027;0,688;-35,209;3,141;9,657;5,277;36,820;5,163;-9,717;-2,769;0,000;38,500;39,000;9,635;3,232;-10,213;-8,760;-11,190;-9,717;-3,212;27,391;0,000;259,940;Inf;271,000;260,000;-9,956;3,004;-5,929;25,614
7484,000;3,027;0,688;-35,209;3,141;9,657;5,277;36,820;5,163;-9,717;-2,769;0,000;38,500;39,000;9,635;3,232;-9,852;-8,959;-11,101;-9,908;-3,212;27,391;0,000;259,940;Inf;271,000;260,000;-9,970;3,004;-5,934;25,638
7484,500;3,027;0,688;-35,209;3,141;9,657;5,277;36,820;5,163;-9,717;-2,769;0,000;38,500;39,000;9,635;3,232;-9,836;-8,779;-10,790;-9,653;-3,212;27,391;0,000;261,040;Inf;270,000;260,000;-9,955;3,005;-5,930;25,690
7485,000;3,027;0,688;-35,209;3,141;9,657;5,277;36,820;5,163;-9,717;-2,769;0,000;38,500;39,000;9,635;3,232;-10,135;-8,792;-11,178;-9,611;-3,212;27,391;0,000;261,040;Inf;270,000;260,000;-9,765;3,005;-5,936;25,693
7485,500;3,027;0,688;-35,209;3,141;9,657;5,281;36,831;5,174;-9,708;-2,759;0,000;38,469;39,081;9,635;3,232;-10,141;-8,766;-10,840;-9,723;-3,199;27,397;0,000;261,140;Inf;269,000;260,000;-9,929;3,005;-5,932;25,685
7486,000;3,027;0,688;-35,209;3,141;9,657;5,281;36,831;5,174;-9,708;-2,759;0,000;38,500;39,100;9,635;3,232;-10,115;-8,972;-11,369;-9,775;-3,199;27,397;0,000;261,140;Inf;269,000;260,000;-9,868;3,006;-5,929;25,655
7486,500;3,251;0,766;-35,209;3,258;9,653;5,281;36,831;5,174;-9,708;-2,759;0,000;38,500;39,100;9,641;3,111;-9,888;-8,910;-10,971;-9,797;-3,199;27,397;0,000;259,840;Inf;269,000;260,000;-10,058;3,006;-5,927;25,602
7487,000;3,251;0,766;-35,209;3,258;9,653;5,281;36,831;5,174;-9,708;-2,759;0,000;38,500;39,100;9,641;3,111;-10,033;-8,656;-10,885;-9,617;-3,199;27,397;0,000;259,840;Inf;269,000;260,000;-9,892;3,010;-5,900;25,587
7487,500;3,251;0,766;-35,209;3,258;9,653;5,281;36,831;5,174;-9,708;-2,759;0,000;38,500;39,100;9,641;3,111;-9,926;-8,935;-11,203;-9,697;-3,199;27,397;0,000;258,440;Inf;270,000;260,000;-9,798;3,014;-5,915;25,561
7488,000;3,251;0,766;-35,209;3,258;9,653;5,281;36,831;5,174;-9,708;-2,759;0,000;38,500;39,100;9,641;3,111;-9,796;-8,892;-11,044;-9,799;-3,199;27,397;0,000;258,440;Inf;270,000;260,000;-9,940;3,018;-5,898;25,466
7488,500;3,251;0,766;-35,209;3,258;9,653;5,271;36,824;5,159;-9,715;-2,768;0,000;38,474;39,029;9,641;3,111;-10,152;-8,727;-11,057;-9,662;-3,209;27,390;0,000;258,040;Inf;271,000;260,000;-9,883;3,022;-5,906;25,474
7489,000;3,251;0,766;-35,209;3,258;9,653;5,271;36,824;5,159;-9,715;-2,768;0,000;38,500;39,000;9,641;3,111;-9,877;-8,866;-11,047;-9,792;-3,209;27,390;0,000;258,040;Inf;271,000;260,000;-9,899;3,025;-5,893;25,472
7489,500;2,599;0,615;-35,209;3,219;9,640;5,271;36,824;5,159;-9,715;-2,768;0,000;38,500;39,000;9,491;3,267;-10,159;-8,625;-11,091;-9,600;-3,209;27,390;0,000;259,340;Inf;271,000;260,000;-9,896;3,029;-5,901;25,475
7490,000;2,599;0,615;-35,209;3,219;9,640;5,271;36,824;5,159;-9,715;-2,768;0,000;38,500;39,000;9,491;3,267;-9,986;-8,912;-11,298;-9,697;-3,209;27,390;0,000;259,340;Inf;271,000;260,000;-9,869;3,022;-5,906;25,428
7490,500;2,599;0,615;-35,209;3,219;9,640;5,271;36,824;5,159;-9,715;-2,768;0,000;38,500;39,000;9,491;3,267;-9,867;-8,866;-11,080;-9,774;-3,209;27,390;0,000;258,340;Inf;272,000;260,000;-9,973;3,015;-5,894;25,353
7491,000;2,599;0,615;-35,209;3,219;9,640;5,271;36,824;5,159;-9,715;-2,768;0,000;38,500;39,000;9,491;3,267;-10,158;-8,647;-11,029;-9,632;-3,209;27,390;0,000;258,340;Inf;272,000;260,000;-9,897;3,008;-5,887;25,326
7491,500;2,599;0,615;-35,209;3,219;9,640;5,250;36,831;5,185;-9,710;-2,748;0,000;38,486;39,077;9,491;3,267;-10,009;-8,943;-11,361;-9,889;-3,211;27,395;0,000;261,740;Inf;271,000;260,000;-9,867;3,002;-5,876;25,291
7492,000;2,599;0,615;-35,209;3,219;9,640;5,250;36,831;5,185;-9,710;-2,748;0,000;38,500;39,100;9,491;3,267;-9,872;-8,793;-11,148;-9,764;-3,211;27,395;0,000;261,740;Inf;271,000;260,000;-10,051;2,995;-5,886;25,224
7492,500;2,599;0,615;-35,209;3,219;9,640;5,250;36,831;5,185;-9,710;-2,748;0,000;38,500;39,100;9,491;3,267;-9,881;-8,947;-11,199;-9,874;-3,211;27,395;0,000;259,540;Inf;271,000;260,000;-9,894;2,989;-5,912;25,227
7493,000;2,286;0,647;-34,113;3,273;9,575;5,250;36,831;5,185;-9,710;-2,748;0,000;38,500;39,100;9,700;3,196;-9,849;-8,812;-10,927;-9,687;-3,211;27,395;0,000;259,540;Inf;271,000;260,000;-9,975;2,982;-5,918;25,192
7493,500;2,286;0,647;-34,113;3,273;9,575;5,250;36,831;5,185;-9,710;-2,748;0,000;38,500;39,100;9,700;3,196;-10,095;-8,696;-11,033;-9,579;-3,211;27,395;0,000;261,040;Inf;270,000;260,000;-9,819;2,971;-5,929;25,122
7494,000;2,286;0,647;-34,113;3,273;9,575;5,250;36,831;5,185;-9,710;-2,748;0,000;38,500;39,100;9,700;3,196;-9,837;-8,926;-11,184;-9,863;-3,211;27,395;0,000;261,040;Inf;270,000;260,000;-9,851;2,960;-5,926;25,050
7494,500;2,286;0,647;-34,113;3,273;9,575;5,250;36,831;5,185;-9,710;-2,748;0,000;38,500;39,100;9,700;3,196;-9,810;-8,788;-10,876;-9,703;-3,211;27,395;0,000;259,140;Inf;270,000;260,000;-9,953;2,949;-5,921;25,068
7495,000;2,286;0,647;-34,113;3,273;9,575;5,250;36,841;5,185;-9,697;-2,762;0,000;38,504;39,103;9,700;3,196;-10,037;-8,681;-11,003;-9,599;-3,201;27,408;0,000;259,140;Inf;270,000;260,000;-9,794;2,938;-5,917;25,146
7495,500;2,286;0,647;-34,113;3,273;9,575;5,250;36,841;5,185;-9,697;-2,762;0,000;38,500;39,100;9,700;3,196;-9,796;-8,901;-11,080;-9,830;-3,201;27,408;0,000;260,740;Inf;270,000;260,000;-9,830;2,927;-5,891;25,154
7496,000;3,101;0,785;-34,657;3,279;9,533;5,250;36,841;5,185;-9,697;-2,762;0,000;38,500;39,100;9,620;3,106;-10,077;-8,906;-11,266;-9,652;-3,201;27,408;0,000;260,740;Inf;270,000;260,000;-9,902;2,916;-5,905;25,201
7496,500;3,101;0,785;-34,657;3,279;9,533;5,250;36,841;5,185;-9,697;-2,762;0,000;38,500;39,100;9,620;3,106;-9,785;-8,919;-11,073;-9,854;-3,201;27,408;0,000;260,240;Inf;270,000;260,000;-9,975;2,920;-5,908;25,212
7497,000;3,101;0,785;-34,657;3,279;9,533;5,250;36,841;5,185;-9,697;-2,762;0,000;38,500;39,100;9,620;3,106;-10,020;-8,732;-10,957;-9,610;-3,201;27,408;0,000;260,240;Inf;270,000;260,000;-9,908;2,922;-5,879;25,218
7497,500;3,101;0,785;-34,657;3,279;9,533;5,250;36,841;5,185;-9,697;-2,762;0,000;38,500;39,100;9,620;3,106;-9,956;-8,951;-11,156;-9,644;-3,201;27,408;0,000;260,540;Inf;270,000;260,000;-9,830;2,925;-5,905;25,261
7498,000;3,101;0,785;-34,657;3,279;9,533;5,263;36,850;5,214;-9,671;-2,749;0,000;38,516;39,153;9,620;3,106;-9,843;-8,839;-10,943;-9,729;-3,196;27,416;0,000;260,540;Inf;270,000;260,000;-9,927;2,928;-5,906;25,281
7498,500;3,101;0,785;-34,657;3,279;9,533;5,263;36,850;5,214;-9,671;-2,749;0,000;38,500;39,200;9,620;3,106;-10,004;-8,666;-10,976;-9,606;-3,196;27,416;0,000;259,340;Inf;270,000;260,000;-9,838;2,931;-5,899;25,401
7499,000;3,101;0,785;-34,657;3,279;9,533;5,263;36,850;5,214;-9,671;-2,749;0,000;38,500;39,200;9,620;3,106;-9,966;-8,918;-11,213;-9,755;-3,196;27,416;0,000;259,340;Inf;270,000;260,000;-9,813;2,934;-5,901;25,412
7499,500;3,269;0,771;-35,209;3,232;9,651;5,263;36,850;5,214;-9,671;-2,749;0,000;38,500;39,200;9,613;3,109;-10,139;-8,607;-10,948;-9,598;-3,196;27,416;0,000;260,940;Inf;270,000;260,000;-9,963;2,937;-5,908;25,400
7500,000;3,269;0,771;-35,209;3,232;9,651;5,263;36,850;5,214;-9,671;-2,749;0,000;38,500;39,200;9,613;3,109;-9,853;-8,917;-11,220;-9,713;-3,196;27,416;0,000;260,940;Inf;270,000;260,000;-9,823;2,942;-5,903;25,410
7500,500;3,269;0,771;-35,209;3,232;9,651;5,263;36,850;5,214;-9,671;-2,749;0,000;38,500;39,200;9,613;3,109;-9,786;-8,817;-10,955;-9,706;-3,196;27,416;0,000;259,940;Inf;270,000;260,000;-9,926;2,947;-5,897;25,418
7501,000;3,269;0,771;-35,209;3,232;9,651;5,263;36,850;5,214;-9,671;-2,749;0,000;38,500;39,200;9,613;3,109;-9,923;-8,750;-11,011;-9,574;-3,196;27,416;0,000;259,940;Inf;270,000;260,000;-9,816;2,953;-5,881;25,443
7501,500;3,269;0,771;-35,209;3,232;9,651;5,248;36,841;5,195;-9,669;-2,755;0,000;38,521;39,214;9,613;3,109;-9,866;-8,896;-11,208;-9,678;-3,188;27,424;0,000;261,740;Inf;269,000;260,000;-9,814;2,958;-5,893;25,459
7502,000;3,269;0,771;-35,209;3,232;9,651;5,248;36,841;5,195;-9,669;-2,755;0,000;38,500;39,200;9,613;3,109;-9,821;-8,838;-11,014;-9,763;-3,188;27,424;0,000;261,740;Inf;269,000;260,000;-9,912;2,963;-5,892;25,581
7502,500;2,843;0,706;-35,209;3,223;9,646;5,248;36,841;5,195;-9,669;-2,755;0,000;38,500;39,200;9,597;3,101;-9,952;-8,763;-10,868;-9,511;-3,188;27,424;0,000;258,940;Inf;270,000;260,000;-9,859;2,968;-5,868;25,606
7503,000;2,843;0,706;-35,209;3,223;9,646;5,248;36,841;5,195;-9,669;-2,755;0,000;38,500;39,200;9,597;3,101;-9,644;-8,836;-11,026;-9,740;-3,188;27,424;0,000;258,940;Inf;270,000;260,000;-9,774;2,966;-5,863;25,636
7503,500;2,843;0,706;-35,209;3,223;9,646;5,248;36,841;5,195;-9,669;-2,755;0,000;38,500;39,200;9,597;3,101;-9,806;-8,698;-10,799;-9,537;-3,188;27,424;0,000;260,640;Inf;270,000;260,000;-9,812;2,964;-5,885;25,675
7504,000;2,843;0,706;-35,209;3,223;9,646;5,248;36,841;5,195;-9,669;-2,755;0,000;38,500;39,200;9,597;3,101;-10,027;-8,911;-11,357;-9,833;-3,188;27,424;0,000;260,640;Inf;270,000;260,000;-9,710;2,962;-5,875;25,703
7504,500;2,843;0,706;-35,209;3,223;9,646;5,259;36,855;5,192;-9,681;-2,762;0,000;38,545;39,222;9,597;3,101;-9,946;-8,731;-10,953;-9,607;-3,172;27,422;0,000;257,040;Inf;271,000;260,000;-10,032;2,960;-5,866;25,621
7505,000;2,843;0,706;-35,209;3,223;9,646;5,259;36,855;5,192;-9,681;-2,762;0,000;38,500;39,200;9,597;3,101;-9,921;-8,437;-10,793;-9,458;-3,172;27,422;0,000;257,040;Inf;271,000;260,000;-9,809;2,958;-5,822;25,613
7505,500;2,926;0,767;-34,478;3,237;9,598;5,259;36,855;5,192;-9,681;-2,762;0,000;38,500;39,200;9,656;3,089;-9,842;-8,842;-11,054;-9,654;-3,172;27,422;0,000;259,440;Inf;271,000;260,000;-9,652;2,956;-5,840;25,566
7506,000;2,926;0,767;-34,478;3,237;9,598;5,259;36,855;5,192;-9,681;-2,762;0,000;38,500;39,200;9,656;3,089;-9,734;-8,795;-10,832;-9,679;-3,172;27,422;0,000;259,440;Inf;271,000;260,000;-9,848;2,956;-5,829;25,570
7506,500;2,926;0,767;-34,478;3,237;9,598;5,259;36,855;5,192;-9,681;-2,762;0,000;38,500;39,200;9,656;3,089;-10,174;-8,595;-11,060;-9,544;-3,172;27,422;0,000;258,240;Inf;272,000;260,000;-9,760;2,955;-5,844;25,552
7507,000;2,926;0,767;-34,478;3,237;9,598;5,259;36,855;5,192;-9,681;-2,762;0,000;38,500;39,200;9,656;3,089;-9,790;-8,526;-10,639;-9,480;-3,172;27,422;0,000;258,240;Inf;272,000;260,000;-9,843;2,955;-5,827;25,531
7507,500;2,926;0,767;-34,478;3,237;9,598;5,259;36,855;5,192;-9,681;-2,762;0,000;38,500;39,200;9,656;3,089;-10,024;-8,678;-10,954;-9,588;-3,172;27,422;0,000;261,840;Inf;271,000;260,000;-9,609;2,954;-5,838;25,524
7508,000;2,926;0,767;-34,478;3,237;9,598;5,314;36,845;5,207;-9,682;-2,732;0,000;38,558;39,256;9,656;3,089;-9,867;-8,783;-10,958;-9,717;-3,170;27,439;0,000;261,840;Inf;271,000;260,000;-9,811;2,954;-5,845;25,511
7508,500;2,926;0,767;-34,478;3,237;9,598;5,314;36,845;5,207;-9,682;-2,732;0,000;38,600;39,300;9,656;3,089;-10,186;-8,743;-11,132;-9,623;-3,170;27,439;0,000;261,240;Inf;270,000;260,000;-9,831;2,953;-5,823;25,517
7509,000;2,671;0,712;-33,834;3,237;9,519;5,314;36,845;5,207;-9,682;-2,732;0,000;38,600;39,300;9,820;3,126;-9,688;-8,825;-10,960;-9,473;-3,170;27,439;0,000;261,240;Inf;270,000;260,000;-9,921;2,953;-5,833;25,528
7509,500;2,671;0,712;-33,834;3,237;9,519;5,314;36,845;5,207;-9,682;-2,732;0,000;38,600;39,300;9,820;3,126;-9,570;-8,691;-10,615;-9,532;-3,170;27,439;0,000;262,340;Inf;269,000;260,000;-9,737;2,948;-5,834;25,518
7510,000;2,671;0,712;-33,834;3,237;9,519;5,314;36,845;5,207;-9,682;-2,732;0,000;38,600;39,300;9,820;3,126;-9,705;-8,812;-10,779;-9,687;-3,170;27,439;0,000;262,340;Inf;269,000;260,000;-9,602;2,944;-5,842;25,547
7510,500;2,671;0,712;-33,834;3,237;9,519;5,314;36,845;5,207;-9,682;-2,732;0,000;38,600;39,300;9,820;3,126;-10,073;-8,876;-11,306;-9,678;-3,170;27,439;0,000;260,540;Inf;269,000;260,000;-9,746;2,939;-5,844;25,538
7511,000;2,671;0,712;-33,834;3,237;9,519;5,268;36,862;5,193;-9,676;-2,747;0,000;38,568;39,249;9,820;3,126;-9,391;-8,712;-10,676;-9,521;-3,177;27,438;0,000;260,540;Inf;269,000;260,000;-9,983;2,935;-5,856;25,571
7511,500;2,671;0,712;-33,834;3,237;9,519;5,268;36,862;5,193;-9,676;-2,747;0,000;38,600;39,200;9,820;3,126;-9,410;-8,587;-10,446;-9,435;-3,177;27,438;0,000;261,840;Inf;268,000;260,000;-9,575;2,931;-5,809;25,565
7512,000;3,148;0,787;-35,209;3,186;9,587;5,268;36,862;5,193;-9,676;-2,747;0,000;38,600;39,200;9,568;3,293;-9,761;-8,822;-11,104;-9,796;-3,177;27,438;0,000;261,840;Inf;268,000;260,000;-9,469;2,926;-5,825;25,573
7512,500;3,148;0,787;-35,209;3,186;9,587;5,268;36,862;5,193;-9,676;-2,747;0,000;38,600;39,200;9,568;3,293;-9,882;-8,617;-10,841;-9,477;-3,177;27,438;0,000;260,140;Inf;268,000;260,000;-9,871;2,930;-5,812;25,567
7513,000;3,148;0,787;-35,209;3,186;9,587;5,268;36,862;5,193;-9,676;-2,747;0,000;38,600;39,200;9,568;3,293;-9,732;-8,744;-10,913;-9,635;-3,177;27,438;0,000;260,140;Inf;268,000;260,000;-9,704;2,934;-5,792;25,561
7513,500;3,148;0,787;-35,209;3,186;9,587;5,268;36,862;5,193;-9,676;-2,747;0,000;38,600;39,200;9,568;3,293;-9,710;-8,681;-10,872;-9,583;-3,177;27,438;0,000;259,140;Inf;268,000;260,000;-9,756;2,937;-5,835;25,547
7514,000;3,148;0,787;-35,209;3,186;9,587;5,268;36,862;5,193;-9,676;-2,747;0,000;38,600;39,200;9,568;3,293;-9,814;-8,816;-10,923;-9,707;-3,177;27,438;0,000;259,140;Inf;268,000;260,000;-9,711;2,941;-5,818;25,514
7514,500;3,148;0,787;-35,209;3,186;9,587;5,228;36,865;5,222;-9,671;-2,737;0,000;38,588;39,297;9,568;3,293;-10,074;-8,540;-10,854;-9,544;-3,170;27,433;0,000;257,940;Inf;269,000;260,000;-9,815;2,944;-5,806;25,506
7515,000;3,148;0,787;-35,209;3,186;9,587;5,228;36,865;5,222;-9,671;-2,737;0,000;38,600;39,300;9,568;3,293;-9,863;-8,857;-11,027;-9,567;-3,170;27,433;0,000;257,940;Inf;269,000;260,000;-9,753;2,947;-5,828;25,500
7515,500;2,691;0,711;-34,302;3,267;9,627;5,228;36,865;5,222;-9,671;-2,737;0,000;38,600;39,300;9,648;3,104;-9,696;-8,734;-10,762;-9,612;-3,170;27,433;0,000;259,040;Inf;269,000;260,000;-9,829;2,951;-5,839;25,518
7516,000;2,691;0,711;-34,302;3,267;9,627;5,228;36,865;5,222;-9,671;-2,737;0,000;38,600;39,300;9,648;3,104;-9,811;-8,614;-10,713;-9,464;-3,170;27,433;0,000;259,040;Inf;269,000;260,000;-9,701;2,946;-5,816;25,519
7516,500;2,691;0,711;-34,302;3,267;9,627;5,228;36,865;5,222;-9,671;-2,737;0,000;38,600;39,300;9,648;3,104;-9,808;-8,836;-11,115;-9,663;-3,170;27,433;0,000;258,140;Inf;270,000;260,000;-9,651;2,942;-5,801;25,452
7517,000;2,691;0,711;-34,302;3,267;9,627;5,228;36,865;5,222;-9,671;-2,737;0,000;38,600;39,300;9,648;3,104;-9,792;-8,779;-10,870;-9,659;-3,170;27,433;0,000;258,140;Inf;270,000;260,000;-9,856;2,938;-5,812;25,432
7517,500;2,691;0,711;-34,302;3,267;9,627;5,215;36,876;5,206;-9,668;-2,732;0,000;38,603;39,359;9,648;3,104;-9,774;-8,874;-11,018;-9,645;-3,162;27,435;0,000;259,840;Inf;270,000;260,000;-9,775;2,934;-5,831;25,385
7518,000;2,691;0,711;-34,302;3,267;9,627;5,215;36,876;5,206;-9,668;-2,732;0,000;38,600;39,400;9,648;3,104;-9,646;-8,709;-10,602;-9,535;-3,162;27,435;0,000;259,840;Inf;270,000;260,000;-9,828;2,930;-5,823;25,362
7518,500;3,167;0,733;-35,209;3,200;9,635;5,215;36,876;5,206;-9,668;-2,732;0,000;38,600;39,400;9,650;3,204;-9,685;-8,613;-10,686;-9,432;-3,162;27,435;0,000;258,540;Inf;271,000;260,000;-9,623;2,926;-5,804;25,361
7519,000;3,167;0,733;-35,209;3,200;9,635;5,215;36,876;5,206;-9,668;-2,732;0,000;38,600;39,400;9,650;3,204;-9,685;-8,827;-10,998;-9,594;-3,162;27,435;0,000;258,540;Inf;271,000;260,000;-9,604;2,930;-5,810;25,314
7519,500;3,167;0,733;-35,209;3,200;9,635;5,215;36,876;5,206;-9,668;-2,732;0,000;38,600;39,400;9,650;3,204;-9,658;-8,787;-10,802;-9,660;-3,162;27,435;0,000;259,340;Inf;271,000;260,000;-9,776;2,934;-5,784;25,279
7520,000;3,167;0,733;-35,209;3,200;9,635;5,215;36,876;5,206;-9,668;-2,732;0,000;38,600;39,400;9,650;3,204;-10,084;-8,406;-10,691;-9,413;-3,162;27,435;0,000;259,340;Inf;271,000;260,000;-9,727;2,938;-5,805;25,281
7520,500;3,167;0,733;-35,209;3,200;9,635;5,243;36,884;5,217;-9,656;-2,740;0,000;38,622;39,383;9,650;3,204;-9,774;-8,811;-11,091;-9,614;-3,160;27,440;0,000;259,740;Inf;271,000;260,000;-9,649;2,941;-5,787;25,271
7521,000;3,167;0,733;-35,209;3,200;9,635;5,243;36,884;5,217;-9,656;-2,740;0,000;38,600;39,400;9,650;3,204;-9,839;-8,453;-10,604;-9,366;-3,160;27,440;0,000;259,740;Inf;271,000;260,000;-9,823;2,945;-5,769;25,237
7521,500;3,167;0,733;-35,209;3,200;9,635;5,243;36,884;5,217;-9,656;-2,740;0,000;38,600;39,400;9,650;3,204;-9,755;-8,814;-10,980;-9,491;-3,160;27,440;0,000;260,540;Inf;271,000;260,000;-9,565;2,949;-5,794;25,183
7522,000;2,365;0,632;-33,627;3,183;9,541;5,243;36,884;5,217;-9,656;-2,740;0,000;38,600;39,400;9,845;3,234;-9,757;-8,711;-10,723;-9,542;-3,160;27,440;0,000;260,540;Inf;271,000;260,000;-9,760;2,952;-5,796;25,123
7522,500;2,365;0,632;-33,627;3,183;9,541;5,243;36,884;5,217;-9,656;-2,740;0,000;38,600;39,400;9,845;3,234;-9,813;-8,497;-10,685;-9,419;-3,160;27,440;0,000;260,340;Inf;271,000;260,000;-9,683;2,943;-5,762;25,091
7523,000;2,365;0,632;-33,627;3,183;9,541;5,243;36,884;5,217;-9,656;-2,740;0,000;38,600;39,400;9,845;3,234;-9,805;-8,783;-11,063;-9,496;-3,160;27,440;0,000;260,340;Inf;271,000;260,000;-9,604;2,933;-5,791;25,091
7523,500;2,365;0,632;-33,627;3,183;9,541;5,243;36,884;5,217;-9,656;-2,740;0,000;38,600;39,400;9,845;3,234;-9,744;-8,732;-10,853;-9,623;-3,160;27,440;0,000;261,540;Inf;270,000;260,000;-9,787;2,924;-5,770;24,882
7524,000;2,365;0,632;-33,627;3,183;9,541;5,292;36,894;5,032;-9,636;-2,722;0,000;38,645;39,443;9,845;3,234;-9,867;-8,523;-10,776;-9,471;-3,156;27,443;0,000;261,540;Inf;270,000;260,000;-9,738;2,915;-5,789;24,750
7524,500;2,365;0,632;-33,627;3,183;9,541;5,292;36,894;5,032;-9,636;-2,722;0,000;38,600;39,400;9,845;3,234;-9,573;-8,744;-10,729;-9,619;-3,156;27,443;0,000;261,540;Inf;269,000;260,000;-9,659;2,906;-5,808;24,615
7525,000;3,142;0,762;-34,999;3,172;9,563;5,292;36,894;5,032;-9,636;-2,722;0,000;38,600;39,400;9,729;3,246;-9,892;-8,536;-10,709;-9,453;-3,156;27,443;0,000;261,540;Inf;269,000;260,000;-9,666;2,897;-5,779;24,545
7525,500;3,142;0,762;-34,999;3,172;9,563;5,292;36,894;5,032;-9,636;-2,722;0,000;38,600;39,400;9,729;3,246;-9,806;-8,811;-10,953;-9,534;-3,156;27,443;0,000;261,740;Inf;268,000;260,000;-9,647;2,901;-5,789;24,455
7526,000;3,142;0,762;-34,999;3,172;9,563;5,292;36,894;5,032;-9,636;-2,722;0,000;38,600;39,400;9,729;3,246;-9,716;-8,737;-10,840;-9,648;-3,156;27,443;0,000;261,740;Inf;268,000;260,000;-9,776;2,905;-5,782;24,396
7526,500;3,142;0,762;-34,999;3,172;9,563;5,292;36,894;5,032;-9,636;-2,722;0,000;38,600;39,400;9,729;3,246;-9,852;-8,599;-10,640;-9,479;-3,156;27,443;0,000;259,340;Inf;268,000;260,000;-9,735;2,909;-5,768;24,311
7527,000;3,142;0,762;-34,999;3,172;9,563;5,307;36,882;5,038;-9,647;-2,744;0,000;38,650;39,432;9,729;3,246;-9,799;-8,833;-10,966;-9,618;-3,161;27,443;0,000;259,340;Inf;268,000;260,000;-9,642;2,913;-5,796;24,201
7527,500;3,142;0,762;-34,999;3,172;9,563;5,307;36,882;5,038;-9,647;-2,744;0,000;38,600;39,400;9,729;3,246;-9,678;-8,722;-10,726;-9,607;-3,161;27,443;0,000;260,140;Inf;268,000;260,000;-9,804;2,916;-5,773;24,194
7528,000;3,142;0,762;-34,999;3,172;9,563;5,307;36,882;5,038;-9,647;-2,744;0,000;38,600;39,400;9,729;3,246;-9,804;-8,827;-11,030;-9,672;-3,161;27,443;0,000;260,140;Inf;268,000;260,000;-9,683;2,920;-5,753;24,220
7528,500;2,231;0,583;-34,497;3,260;9,632;5,307;36,882;5,038;-9,647;-2,744;0,000;38,600;39,400;9,661;3,103;-9,652;-8,722;-10,640;-9,565;-3,161;27,443;0,000;259,440;Inf;268,000;260,000;-9,833;2,924;-5,794;24,210
7529,000;2,231;0,583;-34,497;3,260;9,632;5,307;36,882;5,038;-9,647;-2,744;0,000;38,600;39,400;9,661;3,103;-9,784;-8,510;-10,638;-9,369;-3,161;27,443;0,000;259,440;Inf;268,000;260,000;-9,645;2,912;-5,741;24,229
7529,500;2,231;0,583;-34,497;3,260;9,632;5,307;36,882;5,038;-9,647;-2,744;0,000;38,600;39,400;9,661;3,103;-9,597;-8,726;-10,754;-9,368;-3,161;27,443;0,000;258,340;Inf;269,000;270,000;-9,575;2,901;-5,771;24,243
7530,000;2,231;0,583;-34,497;3,260;9,632;5,307;36,882;5,038;-9,647;-2,744;0,000;38,600;39,400;9,661;3,103;-9,399;-8,736;-10,660;-9,594;-3,161;27,443;0,000;258,340;Inf;269,000;270,000;-9,611;2,890;-5,788;24,262
7530,500;2,231;0,583;-34,497;3,260;9,632;5,263;36,871;5,027;-9,631;-2,727;0,000;38,662;39,400;9,661;3,103;-9,799;-8,649;-10,769;-9,466;-3,175;27,444;0,000;258,440;Inf;270,000;270,000;-9,597;2,879;-5,763;24,336
7531,000;2,231;0,583;-34,497;3,260;9,632;5,263;36,871;5,027;-9,631;-2,727;0,000;38,700;39,400;9,661;3,103;-9,747;-8,796;-10,950;-9,498;-3,175;27,444;0,000;258,440;Inf;270,000;270,000;-9,671;2,869;-5,766;24,340
7531,500;2,315;0,649;-34,237;3,161;9,610;5,263;36,871;5,027;-9,631;-2,727;0,000;38,700;39,400;9,788;3,210;-9,650;-8,575;-10,704;-9,511;-3,175;27,444;0,000;258,640;Inf;271,000;270,000;-9,748;2,858;-5,735;24,387
7532,000;2,315;0,649;-34,237;3,161;9,610;5,263;36,871;5,027;-9,631;-2,727;0,000;38,700;39,400;9,788;3,210;-9,632;-8,760;-10,817;-9,420;-3,175;27,444;0,000;258,640;Inf;271,000;270,000;-9,610;2,849;-5,768;24,406
7532,500;2,315;0,649;-34,237;3,161;9,610;5,263;36,871;5,027;-9,631;-2,727;0,000;38,700;39,400;9,788;3,210;-9,642;-8,721;-10,745;-9,592;-3,175;27,444;0,000;259,940;Inf;272,000;270,000;-9,657;2,841;-5,758;24,398
7533,000;2,315;0,649;-34,237;3,161;9,610;5,263;36,871;5,027;-9,631;-2,727;0,000;38,700;39,400;9,788;3,210;-9,788;-8,608;-10,723;-9,484;-3,175;27,444;0,000;259,940;Inf;272,000;270,000;-9,675;2,832;-5,750;24,459
7533,500;2,315;0,649;-34,237;3,161;9,610;5,260;36,898;5,039;-9,624;-2,718;0,000;38,689;39,429;9,788;3,210;-9,740;-8,823;-11,045;-9,594;-3,164;27,442;0,000;260,040;Inf;273,000;270,000;-9,651;2,824;-5,766;24,484
7534,000;2,315;0,649;-34,237;3,161;9,610;5,260;36,898;5,039;-9,624;-2,718;0,000;38,700;39,400;9,788;3,210;-9,646;-8,767;-10,741;-9,648;-3,164;27,442;0,000;260,040;Inf;273,000;270,000;-9,800;2,815;-5,752;24,576
7534,500;2,165;0,581;-33,812;3,258;9,589;5,260;36,898;5,039;-9,624;-2,718;0,000;38,700;39,400;9,724;3,027;-9,885;-8,488;-10,689;-9,447;-3,164;27,442;0,000;260,140;Inf;274,000;270,000;-9,701;2,807;-5,764;24,641
7535,000;2,165;0,581;-33,812;3,258;9,589;5,260;36,898;5,039;-9,624;-2,718;0,000;38,700;39,400;9,724;3,027;-9,663;-8,703;-10,771;-9,564;-3,164;27,442;0,000;260,140;Inf;274,000;270,000;-9,627;2,797;-5,748;24,715
7535,500;2,165;0,581;-33,812;3,258;9,589;5,260;36,898;5,039;-9,624;-2,718;0,000;38,700;39,400;9,724;3,027;-9,892;-8,433;-10,712;-9,388;-3,164;27,442;0,000;259,540;Inf;275,000;270,000;-9,675;2,786;-5,742;24,802
7536,000;2,165;0,581;-33,812;3,258;9,589;5,260;36,898;5,039;-9,624;-2,718;0,000;38,700;39,400;9,724;3,027;-9,696;-8,797;-10,952;-9,687;-3,164;27,442;0,000;259,540;Inf;275,000;270,000;-9,606;2,776;-5,741;24,868
7536,500;2,165;0,581;-33,812;3,258;9,589;5,260;36,898;5,039;-9,624;-2,718;0,000;38,700;39,400;9,724;3,027;-9,643;-8,645;-10,635;-9,489;-3,164;27,442;0,000;262,740;Inf;276,000;270,000;-9,783;2,766;-5,737;24,964
7537,000;2,165;0,581;-33,812;3,258;9,589;5,280;36,906;5,046;-9,610;-2,752;0,000;38,686;39,446;9,724;3,027;-9,891;-8,434;-10,743;-9,421;-3,181;27,433;0,000;262,740;Inf;276,000;270,000;-9,603;2,756;-5,734;25,056
7537,500;2,165;0,581;-33,812;3,258;9,589;5,280;36,906;5,046;-9,610;-2,752;0,000;38,700;39,400;9,724;3,027;-9,713;-8,769;-10,980;-9,717;-3,181;27,433;0,000;262,540;Inf;277,000;270,000;-9,622;2,746;-5,761;25,202
7538,000;2,502;0,624;-34,974;3,189;9,672;5,280;36,906;5,046;-9,610;-2,752;0,000;38,700;39,400;9,592;3,134;-9,727;-8,670;-10,607;-9,579;-3,181;27,433;0,000;262,540;Inf;277,000;270,000;-9,795;2,737;-5,737;25,247
7538,500;2,502;0,624;-34,974;3,189;9,672;5,280;36,906;5,046;-9,610;-2,752;0,000;38,700;39,400;9,592;3,134;-9,907;-8,829;-11,032;-9,560;-3,181;27,433;0,000;262,840;Inf;278,000;270,000;-9,646;2,733;-5,738;25,283
7539,000;2,502;0,624;-34,974;3,189;9,672;5,280;36,906;5,046;-9,610;-2,752;0,000;38,700;39,400;9,592;3,134;-9,778;-8,566;-10,645;-9,442;-3,181;27,433;0,000;262,840;Inf;278,000;270,000;-9,832;2,729;-5,736;25,185
7539,500;2,502;0,624;-34,974;3,189;9,672;5,280;36,906;5,046;-9,610;-2,752;0,000;38,700;39,400;9,592;3,134;-9,705;-8,811;-10,937;-9,539;-3,181;27,433;0,000;266,540;Inf;279,000;270,000;-9,608;2,726;-5,768;25,224
7540,000;2,502;0,624;-34,974;3,189;9,672;5,268;36,882;5,052;-9,630;-2,751;0,000;38,685;39,419;9,592;3,134;-9,551;-8,730;-10,657;-9,612;-3,191;27,420;0,000;266,540;Inf;279,000;270,000;-9,748;2,722;-5,752;25,245
7540,500;2,502;0,624;-34,974;3,189;9,672;5,268;36,882;5,052;-9,630;-2,751;0,000;38,700;39,400;9,592;3,134;-9,896;-8,482;-10,545;-9,429;-3,191;27,420;0,000;266,040;Inf;280,000;270,000;-9,637;2,718;-5,750;25,311
7541,000;2,886;0,736;-34,985;3,181;9,515;5,268;36,882;5,052;-9,630;-2,751;0,000;38,700;39,400;9,680;3,217;-9,675;-8,791;-10,932;-9,662;-3,191;27,420;0,000;266,040;Inf;280,000;270,000;-9,588;2,715;-5,741;25,400
7541,500;2,886;0,736;-34,985;3,181;9,515;5,268;36,882;5,052;-9,630;-2,751;0,000;38,700;39,400;9,680;3,217;-9,512;-8,701;-10,476;-9,583;-3,191;27,420;0,000;266,240;Inf;281,000;270,000;-9,765;2,718;-5,766;25,416
7542,000;2,886;0,736;-34,985;3,181;9,515;5,268;36,882;5,052;-9,630;-2,751;0,000;38,700;39,400;9,680;3,217;-9,919;-8,400;-10,653;-9,381;-3,191;27,420;0,000;266,240;Inf;281,000;270,000;-9,568;2,720;-5,751;25,451
7542,500;2,886;0,736;-34,985;3,181;9,515;5,268;36,882;5,052;-9,630;-2,751;0,000;38,700;39,400;9,680;3,217;-9,608;-8,651;-10,636;-9,548;-3,191;27,420;0,000;269,340;Inf;281,000;270,000;-9,588;2,723;-5,714;25,458
7543,000;2,886;0,736;-34,985;3,181;9,515;5,268;36,882;5,052;-9,630;-2,751;0,000;38,700;39,400;9,680;3,217;-9,907;-8,430;-10,688;-9,391;-3,191;27,420;0,000;269,340;Inf;281,000;270,000;-9,611;2,726;-5,738;25,496
7543,500;2,886;0,736;-34,985;3,181;9,515;5,262;36,904;5,031;-9,629;-2,767;0,000;38,688;39,462;9,680;3,217;-9,558;-8,738;-10,853;-9,609;-3,197;27,415;0,000;270,140;Inf;281,000;270,000;-9,604;2,728;-5,735;25,529
7544,000;2,886;0,736;-34,985;3,181;9,515;5,262;36,904;5,031;-9,629;-2,767;0,000;38,700;39,500;9,680;3,217;-9,478;-8,598;-10,482;-9,445;-3,197;27,415;0,000;270,140;Inf;281,000;270,000;-9,690;2,731;-5,711;25,542
7544,500;2,764;0,708;-34,583;3,239;9,512;5,262;36,904;5,031;-9,629;-2,767;0,000;38,700;39,500;9,741;3,174;-9,768;-8,415;-10,539;-9,363;-3,197;27,415;0,000;269,940;Inf;281,000;270,000;-9,501;2,733;-5,731;25,595
7545,000;2,764;0,708;-34,583;3,239;9,512;5,262;36,904;5,031;-9,629;-2,767;0,000;38,700;39,500;9,741;3,174;-9,520;-8,741;-10,754;-9,556;-3,197;27,415;0,000;269,940;Inf;281,000;270,000;-9,521;2,734;-5,724;25,589
7545,500;2,764;0,708;-34,583;3,239;9,512;5,262;36,904;5,031;-9,629;-2,767;0,000;38,700;39,500;9,741;3,174;-9,418;-8,652;-10,435;-9,511;-3,197;27,415;0,000;271,440;Inf;280,000;270,000;-9,643;2,734;-5,705;25,629
7546,000;2,764;0,708;-34,583;3,239;9,512;5,262;36,904;5,031;-9,629;-2,767;0,000;38,700;39,500;9,741;3,174;-9,527;-8,705;-10,678;-9,352;-3,197;27,415;0,000;271,440;Inf;280,000;270,000;-9,504;2,735;-5,719;25,651
7546,500;2,764;0,708;-34,583;3,239;9,512;5,277;36,889;5,011;-9,616;-2,761;0,000;38,700;39,453;9,741;3,174;-9,383;-8,663;-10,552;-9,476;-3,191;27,416;0,000;271,240;Inf;279,000;270,000;-9,566;2,735;-5,704;25,658
7547,000;2,764;0,708;-34,583;3,239;9,512;5,277;36,889;5,011;-9,616;-2,761;0,000;38,700;39,500;9,741;3,174;-9,618;-8,605;-10,464;-9,267;-3,191;27,416;0,000;271,240;Inf;279,000;270,000;-9,518;2,736;-5,710;25,626
7547,500;2,574;0,650;-34,091;3,155;9,586;5,277;36,889;5,011;-9,616;-2,761;0,000;38,700;39,500;9,809;3,191;-9,506;-8,730;-10,735;-9,388;-3,191;27,416;0,000;270,840;Inf;279,000;270,000;-9,489;2,736;-5,702;25,651
7548,000;2,574;0,650;-34,091;3,155;9,586;5,277;36,889;5,011;-9,616;-2,761;0,000;38,700;39,500;9,809;3,191;-9,310;-8,478;-10,178;-9,209;-3,191;27,416;0,000;270,840;Inf;279,000;270,000;-9,590;2,734;-5,708;25,697
7548,500;2,574;0,650;-34,091;3,155;9,586;5,277;36,889;5,011;-9,616;-2,761;0,000;38,700;39,500;9,809;3,191;-9,218;-8,337;-10,062;-9,153;-3,191;27,416;0,000;271,440;Inf;278,000;270,000;-9,294;2,731;-5,673;25,701
7549,000;2,574;0,650;-34,091;3,155;9,586;5,277;36,889;5,011;-9,616;-2,761;0,000;38,700;39,500;9,809;3,191;-9,417;-8,683;-10,655;-9,507;-3,191;27,416;0,000;271,440;Inf;278,000;270,000;-9,192;2,728;-5,652;25,669
7549,500;2,574;0,650;-34,091;3,155;9,586;5,261;36,874;5,004;-9,600;-2,780;0,000;38,689;39,428;9,809;3,191;-9,807;-8,229;-10,546;-8,871;-3,207;27,408;0,000;270,340;Inf;278,000;270,000;-9,566;2,726;-5,653;25,661
7550,000;2,574;0,650;-34,091;3,155;9,586;5,261;36,874;5,004;-9,600;-2,780;0,000;38,700;39,400;9,809;3,191;-9,090;-8,501;-10,398;-9,170;-3,207;27,408;0,000;270,340;Inf;278,000;270,000;-9,363;2,723;-5,604;25,619
7550,500;2,574;0,650;-34,091;3,155;9,586;5,261;36,874;5,004;-9,600;-2,780;0,000;38,700;39,400;9,809;3,191;-9,175;-8,456;-10,101;-9,125;-3,207;27,408;0,000;269,640;Inf;278,000;270,000;-9,290;2,721;-5,597;25,583
7551,000;3,219;0,821;-33,848;3,174;9,608;5,261;36,874;5,004;-9,600;-2,780;0,000;38,700;39,400;9,770;2,918;-8,976;-8,450;-10,067;-9,214;-3,207;27,408;0,000;269,640;Inf;278,000;270,000;-9,214;2,719;-5,592;25,537
7551,500;3,219;0,821;-33,848;3,174;9,608;5,261;36,874;5,004;-9,600;-2,780;0,000;38,700;39,400;9,770;2,918;-9,324;-8,551;-10,265;-9,292;-3,207;27,408;0,000;269,240;Inf;278,000;270,000;-9,177;2,727;-5,602;25,514
7552,000;3,219;0,821;-33,848;3,174;9,608;5,261;36,874;5,004;-9,600;-2,780;0,000;38,700;39,400;9,770;2,918;-9,318;-8,586;-10,467;-9,373;-3,207;27,408;0,000;269,240;Inf;278,000;270,000;-9,358;2,735;-5,597;25,511
7552,500;3,219;0,821;-33,848;3,174;9,608;5,261;36,874;5,004;-9,600;-2,780;0,000;38,700;39,400;9,770;2,918;-9,567;-8,393;-10,438;-9,080;-3,207;27,408;0,000;268,340;Inf;279,000;270,000;-9,436;2,743;-5,568;25,521
7553,000;3,219;0,821;-33,848;3,174;9,608;5,229;36,907;4,927;-9,577;-2,768;0,000;38,687;39,456;9,770;2,918;-9,013;-8,301;-10,064;-9,144;-3,209;27,413;0,000;268,340;Inf;279,000;270,000;-9,369;2,751;-5,563;25,548
7553,500;3,219;0,821;-33,848;3,174;9,608;5,229;36,907;4,927;-9,577;-2,768;0,000;38,700;39,500;9,770;2,918;-9,416;-8,338;-10,183;-9,201;-3,209;27,413;0,000;269,040;Inf;279,000;270,000;-9,131;2,758;-5,574;25,746
7554,000;2,815;0,660;-35,209;3,122;9,740;5,229;36,907;4,927;-9,577;-2,768;0,000;38,700;39,500;9,460;3,171;-9,195;-8,593;-10,428;-9,464;-3,209;27,413;0,000;269,040;Inf;279,000;270,000;-9,285;2,766;-5,564;25,983
7554,500;2,815;0,660;-35,209;3,122;9,740;5,229;36,907;4,927;-9,577;-2,768;0,000;38,700;39,500;9,460;3,171;-9,657;-7,980;-10,043;-8,787;-3,209;27,413;0,000;268,640;Inf;280,000;270,000;-9,420;2,767;-5,535;25,952
7555,000;2,815;0,660;-35,209;3,122;9,740;5,229;36,907;4,927;-9,577;-2,768;0,000;38,700;39,500;9,460;3,171;-8,933;-8,452;-10,113;-8,887;-3,209;27,413;0,000;268,640;Inf;280,000;270,000;-9,117;2,767;-5,527;26,059
7555,500;2,815;0,660;-35,209;3,122;9,740;5,229;36,907;4,927;-9,577;-2,768;0,000;38,700;39,500;9,460;3,171;-8,855;-8,397;-9,991;-9,155;-3,209;27,413;0,000;269,640;Inf;280,000;270,000;-9,096;2,768;-5,520;26,188
7556,000;2,815;0,660;-35,209;3,122;9,740;5,229;36,856;4,969;-9,591;-2,778;0,000;38,678;39,468;9,460;3,171;-9,337;-8,457;-10,172;-9,250;-3,204;27,400;0,000;269,640;Inf;280,000;270,000;-9,100;2,769;-5,520;26,297
7556,500;2,815;0,660;-35,209;3,122;9,740;5,229;36,856;4,969;-9,591;-2,778;0,000;38,700;39,500;9,460;3,171;-9,333;-7,470;-9,755;-8,622;-3,204;27,400;0,000;268,940;Inf;281,000;270,000;-9,304;2,770;-5,395;26,372
7557,000;2,815;0,660;-35,209;3,122;9,740;5,229;36,856;4,969;-9,591;-2,778;0,000;38,700;39,500;9,460;3,171;-8,945;-8,348;-9,831;-8,756;-3,204;27,400;0,000;268,940;Inf;281,000;270,000;-8,795;2,770;-5,472;26,386
7557,500;3,519;0,937;-33,965;3,188;9,598;5,229;36,856;4,969;-9,591;-2,778;0,000;38,700;39,500;9,717;2,973;-8,599;-8,188;-9,491;-8,840;-3,204;27,400;0,000;269,540;Inf;281,000;270,000;-8,970;2,771;-5,471;26,326
7558,000;3,519;0,937;-33,965;3,188;9,598;5,229;36,856;4,969;-9,591;-2,778;0,000;38,700;39,500;9,717;2,973;-8,862;-8,331;-9,767;-8,981;-3,204;27,400;0,000;269,540;Inf;281,000;270,000;-8,780;2,783;-5,460;26,257
7558,500;3,519;0,937;-33,965;3,188;9,598;5,229;36,856;4,969;-9,591;-2,778;0,000;38,700;39,500;9,717;2,973;-8,817;-8,447;-10,051;-9,257;-3,204;27,400;0,000;270,840;Inf;281,000;270,000;-8,985;2,795;-5,444;26,270
7559,000;3,519;0,937;-33,965;3,188;9,598;5,229;36,856;4,969;-9,591;-2,778;0,000;38,700;39,500;9,717;2,973;-9,474;-8,395;-10,519;-9,043;-3,204;27,400;0,000;270,840;Inf;281,000;270,000;-9,143;2,807;-5,445;26,240
7559,500;3,519;0,937;-33,965;3,188;9,598;5,253;36,883;4,988;-9,543;-2,781;0,000;38,672;39,362;9,717;2,973;-9,200;-7,965;-9,940;-8,524;-3,214;27,396;0,000;270,940;Inf;281,000;270,000;-9,358;2,819;-5,367;26,205
7560,000;3,519;0,937;-33,965;3,188;9,598;5,253;36,883;4,988;-9,543;-2,781;0,000;38,700;39,400;9,717;2,973;-9,222;-8,339;-9,992;-8,975;-3,214;27,396;0,000;270,940;Inf;281,000;270,000;-8,907;2,830;-5,405;26,170
7560,500;3,329;0,770;-35,209;3,134;9,625;5,253;36,883;4,988;-9,543;-2,781;0,000;38,700;39,400;9,665;3,187;-8,762;-8,248;-9,727;-8,963;-3,214;27,396;0,000;271,040;Inf;280,000;270,000;-9,132;2,842;-5,398;26,123
7561,000;3,329;0,770;-35,209;3,134;9,625;5,253;36,883;4,988;-9,543;-2,781;0,000;38,700;39,400;9,665;3,187;-8,953;-8,353;-10,001;-8,999;-3,214;27,396;0,000;271,040;Inf;280,000;270,000;-8,925;2,850;-5,407;26,091
7561,500;3,329;0,770;-35,209;3,134;9,625;5,253;36,883;4,988;-9,543;-2,781;0,000;38,700;39,400;9,665;3,187;-8,885;-8,178;-9,825;-8,991;-3,214;27,396;0,000;271,640;Inf;279,000;270,000;-9,077;2,858;-5,372;26,058
7562,000;3,329;0,770;-35,209;3,134;9,625;5,253;36,883;4,988;-9,543;-2,781;0,000;38,700;39,400;9,665;3,187;-8,995;-8,062;-9,330;-8,611;-3,214;27,396;0,000;271,640;Inf;279,000;270,000;-8,970;2,865;-5,401;26,075
7562,500;3,329;0,770;-35,209;3,134;9,625;5,261;36,867;4,921;-9,537;-2,768;0,000;38,669;39,348;9,665;3,187;-8,656;-8,352;-9,819;-8,990;-3,201;27,395;0,000;271,140;Inf;278,000;270,000;-8,749;2,873;-5,395;26,019
7563,000;3,329;0,770;-35,209;3,134;9,625;5,261;36,867;4,921;-9,537;-2,768;0,000;38,700;39,300;9,665;3,187;-8,743;-8,244;-9,574;-8,934;-3,201;27,395;0,000;271,140;Inf;278,000;270,000;-8,954;2,880;-5,382;26,064
7563,500;2,835;0,785;-34,024;3,120;9,592;5,261;36,867;4,921;-9,537;-2,768;0,000;38,700;39,300;9,747;3,104;-8,735;-8,014;-9,523;-8,757;-3,201;27,395;0,000;271,040;Inf;277,000;270,000;-8,874;2,888;-5,372;26,053
7564,000;2,835;0,785;-34,024;3,120;9,592;5,261;36,867;4,921;-9,537;-2,768;0,000;38,700;39,300;9,747;3,104;-8,418;-7,872;-9,337;-8,643;-3,201;27,395;0,000;271,040;Inf;277,000;270,000;-8,757;2,887;-5,270;26,039
7564,500;2,835;0,785;-34,024;3,120;9,592;5,261;36,867;4,921;-9,537;-2,768;0,000;38,700;39,300;9,747;3,104;-8,860;-8,257;-9,677;-8,952;-3,201;27,395;0,000;271,040;Inf;276,000;270,000;-8,567;2,886;-5,304;26,015
7565,000;2,835;0,785;-34,024;3,120;9,592;5,261;36,867;4,921;-9,537;-2,768;0,000;38,700;39,300;9,747;3,104;-8,571;-7,913;-9,124;-8,597;-3,201;27,395;0,000;271,040;Inf;276,000;270,000;-8,937;2,885;-5,298;25,927
7565,500;2,835;0,785;-34,024;3,120;9,592;5,261;36,867;4,921;-9,537;-2,768;0,000;38,700;39,300;9,747;3,104;-8,762;-8,162;-9,569;-8,848;-3,201;27,395;0,000;268,840;Inf;277,000;270,000;-8,551;2,884;-5,317;25,849
7566,000;2,835;0,785;-34,024;3,120;9,592;5,265;36,835;4,976;-9,527;-2,766;0,000;38,659;39,302;9,747;3,104;-8,429;-8,184;-9,593;-8,932;-3,204;27,398;0,000;268,840;Inf;277,000;270,000;-8,835;2,884;-5,278;25,781
7566,500;2,835;0,785;-34,024;3,120;9,592;5,265;36,835;4,976;-9,527;-2,766;0,000;38,700;39,300;9,747;3,104;-9,177;-7,990;-9,938;-8,827;-3,204;27,398;0,000;268,740;Inf;278,000;270,000;-8,784;2,883;-5,292;25,687
7567,000;3,418;0,791;-35,209;3,130;9,713;5,265;36,835;4,976;-9,527;-2,766;0,000;38,700;39,300;9,452;3,180;-8,559;-8,089;-9,262;-8,818;-3,204;27,398;0,000;268,740;Inf;278,000;270,000;-8,983;2,882;-5,234;25,736
7567,500;3,418;0,791;-35,209;3,130;9,713;5,265;36,835;4,976;-9,527;-2,766;0,000;38,700;39,300;9,452;3,180;-8,426;-7,934;-8,876;-8,537;-3,204;27,398;0,000;268,340;Inf;279,000;270,000;-8,682;2,891;-5,265;25,755
7568,000;3,418;0,791;-35,209;3,130;9,713;5,265;36,835;4,976;-9,527;-2,766;0,000;38,700;39,300;9,452;3,180;-8,527;-7,970;-9,303;-8,704;-3,204;27,398;0,000;268,340;Inf;279,000;270,000;-8,443;2,899;-5,246;25,816
7568,500;3,418;0,791;-35,209;3,130;9,713;5,265;36,835;4,976;-9,527;-2,766;0,000;38,700;39,300;9,452;3,180;-8,272;-8,122;-9,418;-8,773;-3,204;27,398;0,000;268,940;Inf;280,000;270,000;-8,626;2,908;-5,240;25,847
7569,000;3,418;0,791;-35,209;3,130;9,713;5,253;36,829;4,989;-9,524;-2,788;0,000;38,640;39,256;9,452;3,180;-8,286;-8,018;-9,193;-8,664;-3,209;27,397;0,000;268,940;Inf;280,000;270,000;-8,646;2,916;-5,214;25,814
7569,500;3,418;0,791;-35,209;3,130;9,713;5,253;36,829;4,989;-9,524;-2,788;0,000;38,600;39,300;9,452;3,180;-8,566;-7,841;-9,183;-8,651;-3,209;27,397;0,000;269,240;Inf;280,000;270,000;-8,540;2,924;-5,241;25,763
7570,000;2,855;0,753;-33,324;3,122;9,584;5,253;36,829;4,989;-9,524;-2,788;0,000;38,600;39,300;9,824;3,027;-8,382;-8,192;-9,616;-8,857;-3,209;27,397;0,000;269,240;Inf;280,000;270,000;-8,560;2,933;-5,213;25,772
7570,500;2,855;0,753;-33,324;3,122;9,584;5,253;36,829;4,989;-9,524;-2,788;0,000;38,600;39,300;9,824;3,027;-8,720;-7,711;-9,027;-8,444;-3,209;27,397;0,000;268,840;Inf;281,000;270,000;-8,762;2,930;-5,198;25,779
7571,000;2,855;0,753;-33,324;3,122;9,584;5,253;36,829;4,989;-9,524;-2,788;0,000;38,600;39,300;9,824;3,027;-8,397;-8,165;-9,490;-8,651;-3,209;27,397;0,000;268,840;Inf;281,000;270,000;-8,476;2,930;-5,187;25,858
7571,500;2,855;0,753;-33,324;3,122;9,584;5,253;36,829;4,989;-9,524;-2,788;0,000;38,600;39,300;9,824;3,027;-8,173;-8,064;-9,102;-8,771;-3,209;27,397;0,000;270,340;Inf;281,000;270,000;-8,676;2,929;-5,155;25,863
7572,000;2,855;0,753;-33,324;3,122;9,584;5,253;36,829;4,989;-9,524;-2,788;0,000;38,600;39,300;9,824;3,027;-8,731;-7,739;-9,267;-8,612;-3,209;27,397;0,000;270,340;Inf;281,000;270,000;-8,527;2,928;-5,149;25,876
7572,500;2,855;0,753;-33,324;3,122;9,584;5,228;36,846;5,006;-9,502;-2,786;0,000;38,617;39,245;9,824;3,027;-8,494;-8,162;-9,403;-8,668;-3,203;27,393;0,000;270,540;Inf;281,000;270,000;-8,587;2,926;-5,168;25,834
7573,000;2,855;0,753;-33,324;3,122;9,584;5,228;36,846;5,006;-9,502;-2,786;0,000;38,600;39,200;9,824;3,027;-8,157;-7,943;-8,954;-8,543;-3,203;27,393;0,000;270,540;Inf;281,000;270,000;-8,682;2,925;-5,062;25,806
7573,500;3,025;0,825;-33,682;3,092;9,613;5,228;36,846;5,006;-9,502;-2,786;0,000;38,600;39,200;9,720;3,044;-8,016;-7,726;-8,895;-8,466;-3,203;27,393;0,000;271,040;Inf;280,000;270,000;-8,399;2,924;-5,114;25,824
7574,000;3,025;0,825;-33,682;3,092;9,613;5,228;36,846;5,006;-9,502;-2,786;0,000;38,600;39,200;9,720;3,044;-8,458;-8,045;-9,140;-8,703;-3,203;27,393;0,000;271,040;Inf;280,000;270,000;-8,276;2,926;-5,121;25,757
7574,500;3,025;0,825;-33,682;3,092;9,613;5,228;36,846;5,006;-9,502;-2,786;0,000;38,600;39,200;9,720;3,044;-8,250;-7,998;-9,059;-8,400;-3,203;27,393;0,000;272,140;Inf;279,000;270,000;-8,587;2,927;-5,124;25,713
7575,000;3,025;0,825;-33,682;3,092;9,613;5,228;36,846;5,006;-9,502;-2,786;0,000;38,600;39,200;9,720;3,044;-7,937;-7,873;-8,807;-8,487;-3,203;27,393;0,000;272,140;Inf;279,000;270,000;-8,427;2,929;-5,093;25,670
7575,500;3,025;0,825;-33,682;3,092;9,613;5,207;36,822;4,988;-9,469;-2,773;0,000;38,603;39,187;9,720;3,044;-8,620;-7,729;-9,312;-8,535;-3,207;27,398;0,000;271,440;Inf;278,000;270,000;-8,276;2,931;-5,056;25,712
7576,000;3,025;0,825;-33,682;3,092;9,613;5,207;36,822;4,988;-9,469;-2,773;0,000;38,600;39,200;9,720;3,044;-8,268;-8,032;-9,134;-8,759;-3,207;27,398;0,000;271,440;Inf;278,000;270,000;-8,549;2,932;-5,078;25,745
7576,500;2,623;0,714;-33,055;3,114;9,544;5,207;36,822;4,988;-9,469;-2,773;0,000;38,600;39,200;9,794;3,108;-8,109;-7,784;-9,052;-8,559;-3,207;27,398;0,000;271,640;Inf;277,000;270,000;-8,548;2,934;-5,033;25,663
7577,000;2,623;0,714;-33,055;3,114;9,544;5,207;36,822;4,988;-9,469;-2,773;0,000;38,600;39,200;9,794;3,108;-8,375;-7,652;-8,660;-8,237;-3,207;27,398;0,000;271,640;Inf;277,000;270,000;-8,376;2,929;-5,064;25,530
7577,500;2,623;0,714;-33,055;3,114;9,544;5,207;36,822;4,988;-9,469;-2,773;0,000;38,600;39,200;9,794;3,108;-8,066;-7,842;-8,908;-8,345;-3,207;27,398;0,000;270,140;Inf;277,000;270,000;-8,231;2,924;-5,030;25,520
7578,000;2,623;0,714;-33,055;3,114;9,544;5,207;36,822;4,988;-9,469;-2,773;0,000;38,600;39,200;9,794;3,108;-8,541;-7,740;-9,259;-8,499;-3,207;27,398;0,000;270,140;Inf;277,000;270,000;-8,290;2,919;-5,008;25,521
7578,500;2,623;0,714;-33,055;3,114;9,544;5,218;36,863;4,994;-9,431;-2,755;0,000;38,586;39,178;9,794;3,108;-8,045;-7,901;-9,101;-8,513;-3,204;27,398;0,000;269,440;Inf;277,000;270,000;-8,510;2,914;-5,002;25,480
7579,000;2,623;0,714;-33,055;3,114;9,544;5,218;36,863;4,994;-9,431;-2,755;0,000;38,600;39,200;9,794;3,108;-7,848;-7,736;-8,734;-8,456;-3,204;27,398;0,000;269,440;Inf;277,000;270,000;-8,390;2,909;-4,937;25,453
7579,500;2,623;0,714;-33,055;3,114;9,544;5,218;36,863;4,994;-9,431;-2,755;0,000;38,600;39,200;9,794;3,108;-8,285;-7,953;-8,968;-8,587;-3,204;27,398;0,000;269,540;Inf;277,000;270,000;-8,193;2,904;-4,980;25,505
7580,000;3,065;0,726;-35,209;3,140;9,678;5,218;36,863;4,994;-9,431;-2,755;0,000;38,600;39,200;9,461;3,115;-8,028;-7,518;-8,598;-8,250;-3,204;27,398;0,000;269,540;Inf;277,000;270,000;-8,448;2,900;-4,960;25,543
7580,500;3,065;0,726;-35,209;3,140;9,678;5,218;36,863;4,994;-9,431;-2,755;0,000;38,600;39,200;9,461;3,115;-8,144;-7,981;-9,161;-8,592;-3,204;27,398;0,000;269,440;Inf;277,000;270,000;-8,099;2,902;-4,961;25,610
7581,000;3,065;0,726;-35,209;3,140;9,678;5,218;36,863;4,994;-9,431;-2,755;0,000;38,600;39,200;9,461;3,115;-8,166;-7,743;-8,849;-8,363;-3,204;27,398;0,000;269,440;Inf;277,000;270,000;-8,470;2,905;-4,929;25,662
7581,500;3,065;0,726;-35,209;3,140;9,678;5,218;36,863;4,994;-9,431;-2,755;0,000;38,600;39,200;9,461;3,115;-8,196;-7,927;-9,077;-8,532;-3,204;27,398;0,000;268,440;Inf;278,000;270,000;-8,280;2,908;-4,961;25,687
7582,000;3,065;0,726;-35,209;3,140;9,678;5,256;36,858;5,000;-9,428;-2,759;0,000;38,579;39,143;9,461;3,115;-7,994;-7,825;-8,652;-8,467;-3,186;27,415;0,000;268,440;Inf;278,000;270,000;-8,433;2,910;-4,957;25,661
7582,500;3,065;0,726;-35,209;3,140;9,678;5,256;36,858;5,000;-9,428;-2,759;0,000;38,600;39,100;9,461;3,115;-8,461;-7,483;-9,030;-8,266;-3,186;27,415;0,000;267,740;Inf;279,000;270,000;-8,235;2,913;-4,935;25,685
7583,000;2,518;0,633;-34,064;3,172;9,647;5,256;36,858;5,000;-9,428;-2,759;0,000;38,600;39,100;9,770;3,060;-7,782;-7,850;-8,863;-8,307;-3,186;27,415;0,000;267,740;Inf;279,000;270,000;-8,310;2,915;-4,951;25,661
7583,500;2,518;0,633;-34,064;3,172;9,647;5,256;36,858;5,000;-9,428;-2,759;0,000;38,600;39,100;9,770;3,060;-7,786;-7,744;-8,734;-8,406;-3,186;27,415;0,000;268,040;Inf;280,000;270,000;-8,201;2,909;-4,901;25,671
7584,000;2,518;0,633;-34,064;3,172;9,647;5,256;36,858;5,000;-9,428;-2,759;0,000;38,600;39,100;9,770;3,060;-8,211;-7,775;-8,819;-8,312;-3,186;27,415;0,000;268,040;Inf;280,000;270,000;-8,168;2,902;-4,910;25,654
7584,500;2,518;0,633;-34,064;3,172;9,647;5,256;36,858;5,000;-9,428;-2,759;0,000;38,600;39,100;9,770;3,060;-7,998;-7,867;-9,017;-8,665;-3,186;27,415;0,000;270,240;Inf;280,000;270,000;-8,279;2,896;-4,854;25,603
7585,000;2,518;0,633;-34,064;3,172;9,647;5,273;36,884;5,006;-9,392;-2,772;0,000;38,572;39,139;9,770;3,060;-8,010;-7,358;-8,605;-8,010;-3,189;27,408;0,000;270,240;Inf;280,000;270,000;-8,387;2,890;-4,899;25,552
7585,500;2,518;0,633;-34,064;3,172;9,647;5,273;36,884;5,006;-9,392;-2,772;0,000;38,600;39,100;9,770;3,060;-7,564;-7,764;-8,578;-8,381;-3,189;27,408;0,000;270,240;Inf;280,000;270,000;-7,996;2,884;-4,871;25,499
7586,000;2,518;0,633;-34,064;3,172;9,647;5,273;36,884;5,006;-9,392;-2,772;0,000;38,600;39,100;9,770;3,060;-7,756;-7,613;-8,477;-8,216;-3,189;27,408;0,000;270,240;Inf;280,000;270,000;-8,072;2,878;-4,854;25,501
7586,500;3,247;0,795;-35,209;3,116;9,619;5,273;36,884;5,006;-9,392;-2,772;0,000;38,600;39,100;9,663;3,312;-8,173;-7,813;-9,367;-8,633;-3,189;27,408;0,000;270,240;Inf;280,000;270,000;-8,016;2,872;-4,837;25,527
7587,000;3,247;0,795;-35,209;3,116;9,619;5,273;36,884;5,006;-9,392;-2,772;0,000;38,600;39,100;9,663;3,312;-8,210;-7,687;-8,996;-8,389;-3,189;27,408;0,000;270,240;Inf;280,000;270,000;-8,497;2,878;-4,813;25,435
7587,500;3,247;0,795;-35,209;3,116;9,619;5,273;36,884;5,006;-9,392;-2,772;0,000;38,600;39,100;9,663;3,312;-8,230;-7,029;-8,618;-7,883;-3,189;27,408;0,000;271,040;Inf;279,000;270,000;-8,320;2,884;-4,784;25,346
7588,000;3,247;0,795;-35,209;3,116;9,619;5,273;36,884;5,006;-9,392;-2,772;0,000;38,600;39,100;9,663;3,312;-8,129;-7,546;-8,941;-8,276;-3,189;27,408;0,000;271,040;Inf;279,000;270,000;-7,940;2,890;-4,776;25,275
7588,500;3,247;0,795;-35,209;3,116;9,619;5,244;36,852;4,982;-9,414;-2,761;0,000;38,554;39,076;9,663;3,312;-8,058;-7,640;-8,855;-8,308;-3,212;27,395;0,000;271,140;Inf;278,000;270,000;-8,223;2,896;-4,798;25,069
7589,000;3,247;0,795;-35,209;3,116;9,619;5,244;36,852;4,982;-9,414;-2,761;0,000;38,600;39,100;9,663;3,312;-8,127;-7,672;-8,890;-8,390;-3,212;27,395;0,000;271,140;Inf;278,000;270,000;-8,215;2,902;-4,795;24,952
7589,500;2,962;0,700;-35,209;3,101;9,690;5,244;36,852;4,982;-9,414;-2,761;0,000;38,600;39,100;9,615;3,140;-7,950;-7,504;-8,691;-8,079;-3,212;27,395;0,000;271,140;Inf;277,000;270,000;-8,270;2,907;-4,805;24,929
7590,000;2,962;0,700;-35,209;3,101;9,690;5,244;36,852;4,982;-9,414;-2,761;0,000;38,600;39,100;9,615;3,140;-7,836;-7,562;-8,659;-8,054;-3,212;27,395;0,000;271,140;Inf;277,000;270,000;-8,056;2,908;-4,775;24,887
7590,500;2,962;0,700;-35,209;3,101;9,690;5,244;36,852;4,982;-9,414;-2,761;0,000;38,600;39,100;9,615;3,140;-7,817;-7,718;-8,651;-8,200;-3,212;27,395;0,000;269,340;Inf;277,000;270,000;-8,028;2,909;-4,786;24,882
7591,000;2,962;0,700;-35,209;3,101;9,690;5,244;36,852;4,982;-9,414;-2,761;0,000;38,600;39,100;9,615;3,140;-7,950;-7,702;-8,804;-8,268;-3,212;27,395;0,000;269,340;Inf;277,000;270,000;-8,096;2,910;-4,784;24,880
7591,500;2,962;0,700;-35,209;3,101;9,690;5,242;36,832;4,989;-9,403;-2,761;0,000;38,533;39,062;9,615;3,140;-8,198;-7,784;-8,941;-8,324;-3,209;27,393;0,000;269,540;Inf;277,000;270,000;-8,181;2,911;-4,786;24,889
7592,000;2,962;0,700;-35,209;3,101;9,690;5,242;36,832;4,989;-9,403;-2,761;0,000;38,500;39,100;9,615;3,140;-7,675;-7,288;-8,256;-7,964;-3,209;27,393;0,000;269,540;Inf;277,000;270,000;-8,312;2,912;-4,714;24,932
7592,500;3,078;0,754;-35,209;3,126;9,665;5,242;36,832;4,989;-9,403;-2,761;0,000;38,500;39,100;9,591;3,117;-7,908;-7,718;-8,981;-8,474;-3,209;27,393;0,000;268,840;Inf;278,000;270,000;-7,796;2,912;-4,738;24,973
7593,000;3,078;0,754;-35,209;3,126;9,665;5,242;36,832;4,989;-9,403;-2,761;0,000;38,500;39,100;9,591;3,117;-8,188;-7,648;-8,994;-8,414;-3,209;27,393;0,000;268,840;Inf;278,000;270,000;-8,270;2,915;-4,740;24,998
7593,500;3,078;0,754;-35,209;3,126;9,665;5,242;36,832;4,989;-9,403;-2,761;0,000;38,500;39,100;9,591;3,117;-8,447;-7,738;-9,446;-8,250;-3,209;27,393;0,000;268,540;Inf;279,000;270,000;-8,311;2,918;-4,723;25,041
7594,000;3,078;0,754;-35,209;3,126;9,665;5,242;36,832;4,989;-9,403;-2,761;0,000;38,500;39,100;9,591;3,117;-7,782;-7,452;-8,846;-8,208;-3,209;27,393;0,000;268,540;Inf;279,000;270,000;-8,470;2,920;-4,641;25,069
7594,500;3,078;0,754;-35,209;3,126;9,665;5,242;36,832;4,989;-9,403;-2,761;0,000;38,500;39,100;9,591;3,117;-7,762;-7,228;-8,380;-7,539;-3,209;27,393;0,000;267,540;Inf;280,000;270,000;-8,072;2,923;-4,652;25,092
