t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7595,000;3,078;0,754;-35,209;3,126;9,665;5,264;36,875;5,002;-9,378;-2,769;0,000;38,533;39,027;9,591;3,117;-7,614;-7,574;-8,580;-8,003;-3,196;27,402;0,000;267,540;Inf;280,000;270,000;-7,727;2,926;-4,664;25,076
7595,500;3,078;0,754;-35,209;3,126;9,665;5,264;36,875;5,002;-9,378;-2,769;0,000;38,500;39,000;9,591;3,117;-8,331;-7,560;-9,179;-8,348;-3,196;27,402;0,000;267,840;Inf;281,000;270,000;-7,943;2,931;-4,645;25,035
7596,000;2,657;0,626;-35,209;3,186;9,663;5,264;36,875;5,002;-9,378;-2,769;0,000;38,500;39,000;9,485;3,185;-8,283;-7,725;-9,351;-8,279;-3,196;27,402;0,000;267,840;Inf;281,000;270,000;-8,354;2,931;-4,643;25,022
7596,500;2,657;0,626;-35,209;3,186;9,663;5,264;36,875;5,002;-9,378;-2,769;0,000;38,500;39,000;9,485;3,185;-7,565;-7,388;-8,618;-8,051;-3,196;27,402;0,000;267,440;Inf;282,000;270,000;-8,410;2,926;-4,605;24,968
7597,000;2,657;0,626;-35,209;3,186;9,663;5,264;36,875;5,002;-9,378;-2,769;0,000;38,500;39,000;9,485;3,185;-7,985;-7,328;-8,711;-8,054;-3,196;27,402;0,000;267,440;Inf;282,000;270,000;-7,905;2,922;-4,597;24,905
7597,500;2,657;0,626;-35,209;3,186;9,663;5,264;36,875;5,002;-9,378;-2,769;0,000;38,500;39,000;9,485;3,185;-7,927;-7,648;-9,006;-8,362;-3,196;27,402;0,000;271,840;Inf;281,000;270,000;-8,019;2,917;-4,641;24,832
7598,000;2,657;0,626;-35,209;3,186;9,663;5,231;36,850;5,003;-9,397;-2,774;0,000;38,513;39,013;9,485;3,185;-8,125;-7,492;-8,847;-8,253;-3,201;27,395;0,000;271,840;Inf;281,000;270,000;-8,236;2,913;-4,639;24,728
7598,500;2,657;0,626;-35,209;3,186;9,663;5,231;36,850;5,003;-9,397;-2,774;0,000;38,500;39,000;9,485;3,185;-8,324;-7,270;-8,923;-8,071;-3,201;27,395;0,000;271,840;Inf;280,000;270,000;-8,179;2,909;-4,622;24,750
7599,000;3,603;0,856;-35,209;3,180;9,637;5,231;36,850;5,003;-9,397;-2,774;0,000;38,500;39,000;9,597;3,164;-7,597;-7,437;-8,621;-8,143;-3,201;27,395;0,000;271,840;Inf;280,000;270,000;-8,147;2,905;-4,573;24,751
7599,500;3,603;0,856;-35,209;3,180;9,637;5,231;36,850;5,003;-9,397;-2,774;0,000;38,500;39,000;9,597;3,164;-8,125;-7,665;-9,004;-8,480;-3,201;27,395;0,000;271,740;Inf;279,000;270,000;-7,950;2,916;-4,604;24,753
7600,000;3,603;0,856;-35,209;3,180;9,637;5,231;36,850;5,003;-9,397;-2,774;0,000;38,500;39,000;9,597;3,164;-7,964;-7,321;-8,569;-7,899;-3,201;27,395;0,000;271,740;Inf;279,000;270,000;-8,318;2,927;-4,631;24,767
7600,500;3,603;0,856;-35,209;3,180;9,637;5,231;36,850;5,003;-9,397;-2,774;0,000;38,500;39,000;9,597;3,164;-7,975;-7,657;-8,829;-8,112;-3,201;27,395;0,000;270,540;Inf;279,000;270,000;-7,938;2,938;-4,637;24,799
7601,000;3,603;0,856;-35,209;3,180;9,637;5,231;36,850;5,003;-9,397;-2,774;0,000;38,500;39,000;9,597;3,164;-7,469;-7,504;-8,189;-8,115;-3,201;27,395;0,000;270,540;Inf;279,000;270,000;-8,143;2,949;-4,639;24,847
7601,500;3,603;0,856;-35,209;3,180;9,637;5,277;36,845;5,005;-9,359;-2,775;0,000;38,502;39,023;9,597;3,164;-7,920;-7,299;-8,595;-8,010;-3,204;27,397;0,000;270,440;Inf;279,000;270,000;-7,819;2,960;-4,622;24,929
7602,000;3,603;0,856;-35,209;3,180;9,637;5,277;36,845;5,005;-9,359;-2,775;0,000;38,500;39,000;9,597;3,164;-7,842;-7,617;-9,019;-8,232;-3,204;27,397;0,000;270,440;Inf;279,000;270,000;-7,956;2,971;-4,591;24,983
7602,500;3,252;0,768;-35,209;3,156;9,578;5,277;36,845;5,005;-9,359;-2,775;0,000;38,500;39,000;9,703;3,292;-7,798;-7,517;-8,695;-8,275;-3,204;27,397;0,000;270,540;Inf;279,000;270,000;-8,178;2,981;-4,589;25,011
7603,000;3,252;0,768;-35,209;3,156;9,578;5,277;36,845;5,005;-9,359;-2,775;0,000;38,500;39,000;9,703;3,292;-7,717;-7,440;-8,647;-7,839;-3,204;27,397;0,000;270,540;Inf;279,000;270,000;-8,071;2,985;-4,606;25,018
7603,500;3,252;0,768;-35,209;3,156;9,578;5,277;36,845;5,005;-9,359;-2,775;0,000;38,500;39,000;9,703;3,292;-7,491;-7,493;-8,427;-8,124;-3,204;27,397;0,000;269,240;Inf;279,000;270,000;-7,911;2,990;-4,591;25,066
7604,000;3,252;0,768;-35,209;3,156;9,578;5,277;36,845;5,005;-9,359;-2,775;0,000;38,500;39,000;9,703;3,292;-7,612;-7,461;-8,491;-7,963;-3,204;27,397;0,000;269,240;Inf;279,000;270,000;-7,884;2,994;-4,570;25,134
7604,500;3,252;0,768;-35,209;3,156;9,578;5,240;36,822;4,989;-9,345;-2,769;0,000;38,492;39,001;9,703;3,292;-7,842;-7,586;-8,922;-8,130;-3,197;27,400;0,000;269,740;Inf;279,000;270,000;-7,882;2,998;-4,577;25,091
7605,000;3,252;0,768;-35,209;3,156;9,578;5,240;36,822;4,989;-9,345;-2,769;0,000;38,500;39,000;9,703;3,292;-7,535;-7,333;-8,279;-7,936;-3,197;27,400;0,000;269,740;Inf;279,000;270,000;-8,120;3,003;-4,575;25,021
7605,500;3,144;0,838;-34,475;3,223;9,566;5,240;36,822;4,989;-9,345;-2,769;0,000;38,500;39,000;9,688;3,262;-7,561;-7,222;-8,200;-7,823;-3,197;27,400;0,000;269,940;Inf;279,000;270,000;-7,771;3,007;-4,545;24,973
7606,000;3,144;0,838;-34,475;3,223;9,566;5,240;36,822;4,989;-9,345;-2,769;0,000;38,500;39,000;9,688;3,262;-7,711;-7,524;-8,634;-8,033;-3,197;27,400;0,000;269,940;Inf;279,000;270,000;-7,701;3,009;-4,534;24,981
7606,500;3,144;0,838;-34,475;3,223;9,566;5,240;36,822;4,989;-9,345;-2,769;0,000;38,500;39,000;9,688;3,262;-8,094;-7,106;-8,519;-7,846;-3,197;27,400;0,000;270,240;Inf;279,000;270,000;-7,976;3,011;-4,528;24,925
7607,000;3,144;0,838;-34,475;3,223;9,566;5,240;36,822;4,989;-9,345;-2,769;0,000;38,500;39,000;9,688;3,262;-7,304;-7,445;-8,301;-7,675;-3,197;27,400;0,000;270,240;Inf;279,000;270,000;-7,891;3,013;-4,509;24,907
7607,500;3,144;0,838;-34,475;3,223;9,566;5,262;36,828;4,995;-9,330;-2,744;0,000;38,488;38,957;9,688;3,262;-7,329;-7,353;-8,298;-8,026;-3,181;27,406;0,000;270,540;Inf;279,000;270,000;-7,681;3,015;-4,455;24,905
7608,000;3,144;0,838;-34,475;3,223;9,566;5,262;36,828;4,995;-9,330;-2,744;0,000;38,500;39,000;9,688;3,262;-7,852;-7,531;-8,808;-8,310;-3,181;27,406;0,000;270,540;Inf;279,000;270,000;-7,751;3,017;-4,472;24,944
7608,500;3,144;0,838;-34,475;3,223;9,566;5,262;36,828;4,995;-9,330;-2,744;0,000;38,500;39,000;9,688;3,262;-7,609;-7,128;-8,321;-7,933;-3,181;27,406;0,000;270,340;Inf;279,000;270,000;-8,125;3,020;-4,428;24,971
7609,000;2,940;0,746;-34,236;3,195;9,674;5,262;36,828;4,995;-9,330;-2,744;0,000;38,500;39,000;9,776;3,090;-7,893;-7,384;-8,507;-7,881;-3,181;27,406;0,000;270,340;Inf;279,000;270,000;-7,748;3,022;-4,466;25,068
7609,500;2,940;0,746;-34,236;3,195;9,674;5,262;36,828;4,995;-9,330;-2,744;0,000;38,500;39,000;9,776;3,090;-7,550;-7,473;-8,531;-8,168;-3,181;27,406;0,000;270,040;Inf;279,000;270,000;-7,916;3,020;-4,457;25,112
7610,000;2,940;0,746;-34,236;3,195;9,674;5,262;36,828;4,995;-9,330;-2,744;0,000;38,500;39,000;9,776;3,090;-7,693;-7,552;-8,671;-8,286;-3,181;27,406;0,000;270,040;Inf;279,000;270,000;-7,930;3,019;-4,480;25,156
7610,500;2,940;0,746;-34,236;3,195;9,674;5,262;36,828;4,995;-9,330;-2,744;0,000;38,500;39,000;9,776;3,090;-7,487;-7,335;-8,046;-7,955;-3,181;27,406;0,000;270,340;Inf;279,000;270,000;-8,050;3,018;-4,450;25,213
7611,000;2,940;0,746;-34,236;3,195;9,674;5,283;36,872;5,001;-9,308;-2,745;0,000;38,488;38,978;9,776;3,090;-7,582;-7,060;-7,997;-7,675;-3,177;27,404;0,000;270,340;Inf;279,000;270,000;-7,706;3,016;-4,428;25,271
7611,500;2,940;0,746;-34,236;3,195;9,674;5,283;36,872;5,001;-9,308;-2,745;0,000;38,500;39,000;9,776;3,090;-7,359;-7,445;-8,163;-7,839;-3,177;27,404;0,000;270,240;Inf;279,000;270,000;-7,578;3,015;-4,455;25,289
7612,000;3,106;0,725;-35,209;3,193;9,634;5,283;36,872;5,001;-9,308;-2,745;0,000;38,500;39,000;9,630;3,047;-7,373;-7,393;-8,101;-8,001;-3,177;27,404;0,000;270,240;Inf;279,000;270,000;-7,701;3,014;-4,436;25,313
7612,500;3,106;0,725;-35,209;3,193;9,634;5,283;36,872;5,001;-9,308;-2,745;0,000;38,500;39,000;9,630;3,047;-7,921;-7,368;-8,741;-7,915;-3,177;27,404;0,000;270,340;Inf;279,000;270,000;-7,717;3,015;-4,426;25,398
7613,000;3,106;0,725;-35,209;3,193;9,634;5,283;36,872;5,001;-9,308;-2,745;0,000;38,500;39,000;9,630;3,047;-7,607;-7,337;-8,444;-7,961;-3,177;27,404;0,000;270,340;Inf;279,000;270,000;-7,986;3,017;-4,360;25,590
7613,500;3,106;0,725;-35,209;3,193;9,634;5,283;36,872;5,001;-9,308;-2,745;0,000;38,500;39,000;9,630;3,047;-7,644;-7,359;-8,165;-7,867;-3,177;27,404;0,000;270,740;Inf;279,000;270,000;-7,837;3,018;-4,381;25,653
7614,000;3,106;0,725;-35,209;3,193;9,634;5,288;36,833;5,006;-9,290;-2,754;0,000;38,488;39,026;9,630;3,047;-7,293;-7,135;-7,967;-7,628;-3,189;27,413;0,000;270,740;Inf;279,000;270,000;-7,759;3,020;-4,364;25,636
7614,500;3,106;0,725;-35,209;3,193;9,634;5,288;36,833;5,006;-9,290;-2,754;0,000;38,500;39,000;9,630;3,047;-7,509;-7,431;-8,431;-8,072;-3,189;27,413;0,000;270,440;Inf;279,000;270,000;-7,506;3,021;-4,352;25,632
7615,000;3,106;0,725;-35,209;3,193;9,634;5,288;36,833;5,006;-9,290;-2,754;0,000;38,500;39,000;9,630;3,047;-7,490;-7,302;-8,182;-7,973;-3,189;27,413;0,000;270,440;Inf;279,000;270,000;-7,861;3,023;-4,330;25,619
7615,500;2,727;0,688;-35,020;3,180;9,528;5,288;36,833;5,006;-9,290;-2,754;0,000;38,500;39,000;9,665;3,236;-7,508;-7,334;-8,262;-7,713;-3,189;27,413;0,000;270,740;Inf;279,000;270,000;-7,737;3,024;-4,321;25,600
7616,000;2,727;0,688;-35,020;3,180;9,528;5,288;36,833;5,006;-9,290;-2,754;0,000;38,500;39,000;9,665;3,236;-7,450;-7,110;-8,083;-7,621;-3,189;27,413;0,000;270,740;Inf;279,000;270,000;-7,705;3,019;-4,277;25,593
7616,500;2,727;0,688;-35,020;3,180;9,528;5,288;36,833;5,006;-9,290;-2,754;0,000;38,500;39,000;9,665;3,236;-7,213;-7,143;-7,967;-7,751;-3,189;27,413;0,000;271,040;Inf;278,000;270,000;-7,566;3,014;-4,262;25,624
7617,000;2,727;0,688;-35,020;3,180;9,528;5,288;36,833;5,006;-9,290;-2,754;0,000;38,500;39,000;9,665;3,236;-7,411;-7,249;-7,987;-7,891;-3,189;27,413;0,000;271,040;Inf;278,000;270,000;-7,518;3,010;-4,246;25,616
7617,500;2,727;0,688;-35,020;3,180;9,528;5,232;36,834;5,013;-9,278;-2,761;0,000;38,487;39,011;9,665;3,236;-7,292;-7,041;-7,912;-7,667;-3,186;27,411;0,000;270,940;Inf;278,000;270,000;-7,634;3,005;-4,209;25,640
7618,000;2,727;0,688;-35,020;3,180;9,528;5,232;36,834;5,013;-9,278;-2,761;0,000;38,500;39,000;9,665;3,236;-7,021;-6,966;-7,638;-7,397;-3,186;27,411;0,000;270,940;Inf;278,000;270,000;-7,478;3,000;-4,196;25,668
7618,500;2,922;0,785;-33,212;3,159;9,575;5,232;36,834;5,013;-9,278;-2,761;0,000;38,500;39,000;9,887;3,072;-7,217;-7,004;-7,755;-7,640;-3,186;27,411;0,000;270,740;Inf;278,000;270,000;-7,256;2,996;-4,187;25,699
7619,000;2,922;0,785;-33,212;3,159;9,575;5,232;36,834;5,013;-9,278;-2,761;0,000;38,500;39,000;9,887;3,072;-7,598;-7,278;-8,646;-8,044;-3,186;27,411;0,000;270,740;Inf;278,000;270,000;-7,404;2,995;-4,156;25,688
7619,500;2,922;0,785;-33,212;3,159;9,575;5,232;36,834;5,013;-9,278;-2,761;0,000;38,500;39,000;9,887;3,072;-7,573;-7,183;-8,176;-7,836;-3,186;27,411;0,000;269,440;Inf;278,000;270,000;-7,892;2,994;-4,094;25,656
7620,000;2,922;0,785;-33,212;3,159;9,575;5,232;36,834;5,013;-9,278;-2,761;0,000;38,500;39,000;9,887;3,072;-7,567;-6,619;-7,741;-7,130;-3,186;27,411;0,000;269,440;Inf;278,000;270,000;-7,692;2,992;-4,094;25,645
7620,500;2,922;0,785;-33,212;3,159;9,575;5,238;36,843;5,002;-9,280;-2,774;0,000;38,476;38,959;9,887;3,072;-7,178;-7,086;-7,760;-7,643;-3,198;27,404;0,000;269,740;Inf;278,000;270,000;-7,264;2,991;-4,112;25,631
7621,000;2,922;0,785;-33,212;3,159;9,575;5,238;36,843;5,002;-9,280;-2,774;0,000;38,500;39,000;9,887;3,072;-7,579;-7,134;-8,197;-7,839;-3,198;27,404;0,000;269,740;Inf;278,000;270,000;-7,417;2,990;-4,092;25,622
7621,500;2,728;0,648;-35,209;3,145;9,657;5,238;36,843;5,002;-9,280;-2,774;0,000;38,500;39,000;9,707;3,293;-7,409;-7,227;-8,283;-7,705;-3,198;27,404;0,000;269,540;Inf;278,000;270,000;-7,687;2,989;-4,065;25,647
7622,000;2,728;0,648;-35,209;3,145;9,657;5,238;36,843;5,002;-9,280;-2,774;0,000;38,500;39,000;9,707;3,293;-7,082;-7,040;-7,659;-7,600;-3,198;27,404;0,000;269,540;Inf;278,000;270,000;-7,656;2,985;-4,043;25,645
7622,500;2,728;0,648;-35,209;3,145;9,657;5,238;36,843;5,002;-9,280;-2,774;0,000;38,500;39,000;9,707;3,293;-6,961;-6,938;-7,628;-7,328;-3,198;27,404;0,000;269,340;Inf;278,000;270,000;-7,345;2,981;-4,026;25,598
7623,000;2,728;0,648;-35,209;3,145;9,657;5,238;36,843;5,002;-9,280;-2,774;0,000;38,500;39,000;9,707;3,293;-7,126;-7,166;-8,056;-7,618;-3,198;27,404;0,000;269,340;Inf;278,000;270,000;-7,214;2,976;-4,018;25,497
7623,500;2,728;0,648;-35,209;3,145;9,657;5,238;36,843;5,002;-9,280;-2,774;0,000;38,500;39,000;9,707;3,293;-7,195;-7,104;-7,937;-7,744;-3,198;27,404;0,000;268,740;Inf;279,000;270,000;-7,491;2,972;-3,992;25,473
7624,000;2,728;0,648;-35,209;3,145;9,657;5,254;36,852;4,999;-9,254;-2,770;0,000;38,471;38,952;9,707;3,293;-7,622;-6,698;-8,098;-7,528;-3,195;27,405;0,000;268,740;Inf;279,000;270,000;-7,495;2,968;-3,982;25,437
7624,500;2,728;0,648;-35,209;3,145;9,657;5,254;36,852;4,999;-9,254;-2,770;0,000;38,500;39,000;9,707;3,293;-6,951;-6,912;-7,686;-7,495;-3,195;27,405;0,000;269,040;Inf;279,000;270,000;-7,486;2,964;-3,884;25,383
7625,000;3,151;0,753;-35,209;3,154;9,646;5,254;36,852;4,999;-9,254;-2,770;0,000;38,500;39,000;9,473;3,234;-7,455;-6,881;-8,012;-7,537;-3,195;27,405;0,000;269,040;Inf;279,000;270,000;-7,261;2,960;-3,883;25,360
7625,500;3,151;0,753;-35,209;3,154;9,646;5,254;36,852;4,999;-9,254;-2,770;0,000;38,500;39,000;9,473;3,234;-7,177;-7,112;-8,046;-7,804;-3,195;27,405;0,000;269,140;Inf;279,000;270,000;-7,471;2,964;-3,877;25,355
7626,000;3,151;0,753;-35,209;3,154;9,646;5,254;36,852;4,999;-9,254;-2,770;0,000;38,500;39,000;9,473;3,234;-7,522;-6,741;-8,005;-7,427;-3,195;27,405;0,000;269,140;Inf;279,000;270,000;-7,535;2,967;-3,813;25,338
7626,500;3,151;0,753;-35,209;3,154;9,646;5,254;36,852;4,999;-9,254;-2,770;0,000;38,500;39,000;9,473;3,234;-7,129;-6,724;-7,792;-7,073;-3,195;27,405;0,000;270,040;Inf;279,000;270,000;-7,424;2,970;-3,759;25,276
7627,000;3,151;0,753;-35,209;3,154;9,646;5,214;36,863;4,993;-9,243;-2,774;0,000;38,480;38,964;9,473;3,234;-6,872;-6,963;-7,684;-7,570;-3,197;27,402;0,000;270,040;Inf;279,000;270,000;-7,180;2,973;-3,762;25,257
7627,500;3,151;0,753;-35,209;3,154;9,646;5,214;36,863;4,993;-9,243;-2,774;0,000;38,500;39,000;9,473;3,234;-6,973;-6,860;-7,500;-7,365;-3,197;27,402;0,000;270,540;Inf;279,000;270,000;-7,272;2,976;-3,749;25,232
7628,000;3,337;0,785;-35,209;3,137;9,635;5,214;36,863;4,993;-9,243;-2,774;0,000;38,500;39,000;9,513;3,155;-6,791;-6,503;-7,270;-7,003;-3,197;27,402;0,000;270,540;Inf;279,000;270,000;-7,174;2,978;-3,671;25,230
7628,500;3,337;0,785;-35,209;3,137;9,635;5,214;36,863;4,993;-9,243;-2,774;0,000;38,500;39,000;9,513;3,155;-6,920;-6,275;-7,351;-6,957;-3,197;27,402;0,000;270,340;Inf;279,000;270,000;-6,892;2,984;-3,621;25,205
7629,000;3,337;0,785;-35,209;3,137;9,635;5,214;36,863;4,993;-9,243;-2,774;0,000;38,500;39,000;9,513;3,155;-6,650;-6,873;-7,610;-7,491;-3,197;27,402;0,000;270,340;Inf;279,000;270,000;-6,876;2,990;-3,630;25,214
7629,500;3,337;0,785;-35,209;3,137;9,635;5,214;36,863;4,993;-9,243;-2,774;0,000;38,500;39,000;9,513;3,155;-7,328;-6,631;-7,899;-7,432;-3,197;27,402;0,000;270,340;Inf;279,000;270,000;-7,156;2,996;-3,599;25,164
7630,000;3,337;0,785;-35,209;3,137;9,635;5,214;36,863;4,993;-9,243;-2,774;0,000;38,500;39,000;9,513;3,155;-7,213;-6,965;-8,105;-7,367;-3,197;27,402;0,000;270,340;Inf;279,000;270,000;-7,322;3,001;-3,622;25,144
7630,500;3,337;0,785;-35,209;3,137;9,635;5,261;36,872;4,986;-9,231;-2,742;0,000;38,487;39,041;9,513;3,155;-6,464;-6,506;-7,251;-7,017;-3,181;27,416;0,000;269,140;Inf;279,000;270,000;-7,413;3,007;-3,493;25,121
7631,000;3,337;0,785;-35,209;3,137;9,635;5,261;36,872;4,986;-9,231;-2,742;0,000;38,500;39,000;9,513;3,155;-6,496;-6,356;-7,029;-6,949;-3,181;27,416;0,000;269,140;Inf;279,000;270,000;-6,809;3,012;-3,526;25,087
7631,500;3,406;0,814;-35,158;3,151;9,605;5,261;36,872;4,986;-9,231;-2,742;0,000;38,500;39,000;9,701;3,242;-6,999;-6,337;-7,496;-7,093;-3,181;27,416;0,000;269,640;Inf;279,000;270,000;-6,707;3,018;-3,510;25,050
7632,000;3,406;0,814;-35,158;3,151;9,605;5,261;36,872;4,986;-9,231;-2,742;0,000;38,500;39,000;9,701;3,242;-6,898;-6,807;-7,766;-7,287;-3,181;27,416;0,000;269,640;Inf;279,000;270,000;-6,981;3,024;-3,538;25,043
7632,500;3,406;0,814;-35,158;3,151;9,605;5,261;36,872;4,986;-9,231;-2,742;0,000;38,500;39,000;9,701;3,242;-6,649;-6,472;-7,436;-7,145;-3,181;27,416;0,000;269,640;Inf;279,000;270,000;-7,190;3,030;-3,488;25,032
7633,000;3,406;0,814;-35,158;3,151;9,605;5,261;36,872;4,986;-9,231;-2,742;0,000;38,500;39,000;9,701;3,242;-7,030;-6,275;-7,493;-6,933;-3,181;27,416;0,000;269,640;Inf;279,000;270,000;-6,926;3,036;-3,431;24,994
7633,500;3,406;0,814;-35,158;3,151;9,605;5,267;36,869;4,992;-9,206;-2,732;0,000;38,494;39,026;9,701;3,242;-6,630;-6,702;-7,806;-7,361;-3,183;27,413;0,000;270,140;Inf;279,000;270,000;-6,933;3,042;-3,474;24,987
7634,000;3,406;0,814;-35,158;3,151;9,605;5,267;36,869;4,992;-9,206;-2,732;0,000;38,500;39,000;9,701;3,242;-6,765;-6,618;-7,558;-7,272;-3,183;27,413;0,000;270,140;Inf;279,000;270,000;-7,125;3,048;-3,458;25,022
7634,500;3,388;0,828;-35,209;3,207;9,617;5,267;36,869;4,992;-9,206;-2,732;0,000;38,500;39,000;9,584;3,280;-7,181;-6,705;-8,019;-7,143;-3,183;27,413;0,000;269,940;Inf;279,000;270,000;-7,053;3,054;-3,451;25,047
7635,000;3,388;0,828;-35,209;3,207;9,617;5,267;36,869;4,992;-9,206;-2,732;0,000;38,500;39,000;9,584;3,280;-6,456;-6,359;-7,220;-6,961;-3,183;27,413;0,000;269,940;Inf;279,000;270,000;-7,262;3,060;-3,442;25,086
7635,500;3,388;0,828;-35,209;3,207;9,617;5,267;36,869;4,992;-9,206;-2,732;0,000;38,500;39,000;9,584;3,280;-6,475;-6,400;-7,160;-6,786;-3,183;27,413;0,000;269,940;Inf;279,000;270,000;-6,749;3,065;-3,420;25,118
7636,000;3,388;0,828;-35,209;3,207;9,617;5,267;36,869;4,992;-9,206;-2,732;0,000;38,500;39,000;9,584;3,280;-6,618;-6,670;-7,672;-7,371;-3,183;27,413;0,000;269,940;Inf;279,000;270,000;-6,705;3,070;-3,394;25,145
7636,500;3,388;0,828;-35,209;3,207;9,617;5,250;36,849;5,006;-9,229;-2,729;0,000;38,508;39,062;9,584;3,280;-6,829;-6,644;-7,461;-7,270;-3,171;27,423;0,000;270,040;Inf;279,000;270,000;-7,083;3,076;-3,386;25,201
7637,000;3,388;0,828;-35,209;3,207;9,617;5,250;36,849;5,006;-9,229;-2,729;0,000;38,500;39,100;9,584;3,280;-6,540;-6,583;-7,428;-6,871;-3,171;27,423;0,000;270,040;Inf;279,000;270,000;-7,051;3,081;-3,395;25,200
7637,500;3,388;0,828;-35,209;3,207;9,617;5,250;36,849;5,006;-9,229;-2,729;0,000;38,500;39,100;9,584;3,280;-6,553;-5,997;-7,073;-6,685;-3,171;27,423;0,000;270,440;Inf;279,000;270,000;-6,856;3,086;-3,319;25,166
7638,000;3,698;0,884;-35,209;3,204;9,743;5,250;36,849;5,006;-9,229;-2,729;0,000;38,500;39,100;9,488;3,172;-6,590;-6,206;-7,233;-6,852;-3,171;27,423;0,000;270,440;Inf;279,000;270,000;-6,577;3,091;-3,322;25,125
7638,500;3,698;0,884;-35,209;3,204;9,743;5,250;36,849;5,006;-9,229;-2,729;0,000;38,500;39,100;9,488;3,172;-6,725;-6,345;-7,462;-7,116;-3,171;27,423;0,000;270,340;Inf;279,000;270,000;-6,720;3,101;-3,294;25,114
7639,000;3,698;0,884;-35,209;3,204;9,743;5,250;36,849;5,006;-9,229;-2,729;0,000;38,500;39,100;9,488;3,172;-6,959;-6,653;-8,074;-7,421;-3,171;27,423;0,000;270,340;Inf;279,000;270,000;-6,912;3,111;-3,330;25,094
7639,500;3,698;0,884;-35,209;3,204;9,743;5,250;36,849;5,006;-9,229;-2,729;0,000;38,500;39,100;9,488;3,172;-6,747;-6,512;-7,718;-7,297;-3,171;27,423;0,000;270,240;Inf;279,000;270,000;-7,277;3,120;-3,306;25,023
7640,000;3,698;0,884;-35,209;3,204;9,743;5,296;36,926;5,002;-9,156;-2,750;0,000;38,515;39,095;9,488;3,172;-7,158;-6,090;-7,483;-6,822;-3,172;27,419;0,000;270,240;Inf;279,000;270,000;-7,069;3,130;-3,295;24,991
7640,500;3,698;0,884;-35,209;3,204;9,743;5,296;36,926;5,002;-9,156;-2,750;0,000;38,500;39,100;9,488;3,172;-6,636;-6,603;-7,540;-7,109;-3,172;27,419;0,000;269,940;Inf;279,000;270,000;-6,888;3,139;-3,316;24,974
7641,000;2,955;0,801;-34,028;3,240;9,584;5,296;36,926;5,002;-9,156;-2,750;0,000;38,500;39,100;9,698;3,157;-6,360;-6,480;-7,255;-7,134;-3,172;27,419;0,000;269,940;Inf;279,000;270,000;-6,972;3,148;-3,276;25,001
7641,500;2,955;0,801;-34,028;3,240;9,584;5,296;36,926;5,002;-9,156;-2,750;0,000;38,500;39,100;9,698;3,157;-6,999;-6,139;-7,530;-6,968;-3,172;27,419;0,000;270,540;Inf;279,000;270,000;-6,807;3,145;-3,290;25,036
7642,000;2,955;0,801;-34,028;3,240;9,584;5,296;36,926;5,002;-9,156;-2,750;0,000;38,500;39,100;9,698;3,157;-6,660;-6,593;-7,608;-7,195;-3,172;27,419;0,000;270,540;Inf;279,000;270,000;-6,909;3,142;-3,268;25,039
7642,500;2,955;0,801;-34,028;3,240;9,584;5,296;36,926;5,002;-9,156;-2,750;0,000;38,500;39,100;9,698;3,157;-6,746;-6,078;-7,193;-6,718;-3,172;27,419;0,000;269,740;Inf;279,000;270,000;-7,014;3,139;-3,223;25,026
7643,000;2,955;0,801;-34,028;3,240;9,584;5,251;36,896;4,997;-9,175;-2,745;0,000;38,525;39,120;9,698;3,157;-6,520;-6,533;-7,359;-6,944;-3,168;27,422;0,000;269,740;Inf;279,000;270,000;-6,684;3,136;-3,252;25,057
7643,500;2,955;0,801;-34,028;3,240;9,584;5,251;36,896;4,997;-9,175;-2,745;0,000;38,500;39,100;9,698;3,157;-6,499;-6,398;-7,101;-7,030;-3,168;27,422;0,000;269,340;Inf;279,000;270,000;-6,839;3,133;-3,248;25,081
7644,000;2,955;0,801;-34,028;3,240;9,584;5,251;36,896;4,997;-9,175;-2,745;0,000;38,500;39,100;9,698;3,157;-6,826;-6,047;-7,243;-6,804;-3,168;27,422;0,000;269,340;Inf;279,000;270,000;-6,757;3,130;-3,222;25,092
7644,500;2,824;0,733;-34,850;3,242;9,645;5,251;36,896;4,997;-9,175;-2,745;0,000;38,500;39,100;9,641;3,152;-6,523;-6,563;-7,333;-7,034;-3,168;27,422;0,000;269,140;Inf;279,000;270,000;-6,730;3,127;-3,215;25,140
7645,000;2,824;0,733;-34,850;3,242;9,645;5,251;36,896;4,997;-9,175;-2,745;0,000;38,500;39,100;9,641;3,152;-6,108;-6,351;-6,729;-6,885;-3,168;27,422;0,000;269,140;Inf;279,000;270,000;-6,864;3,122;-3,155;25,136
7645,500;2,824;0,733;-34,850;3,242;9,645;5,251;36,896;4,997;-9,175;-2,745;0,000;38,500;39,100;9,641;3,152;-6,395;-6,020;-6,959;-6,754;-3,168;27,422;0,000;269,840;Inf;279,000;270,000;-6,518;3,117;-3,208;25,156
7646,000;2,824;0,733;-34,850;3,242;9,645;5,251;36,896;4,997;-9,175;-2,745;0,000;38,500;39,100;9,641;3,152;-6,199;-6,329;-6,869;-6,854;-3,168;27,422;0,000;269,840;Inf;279,000;270,000;-6,532;3,112;-3,152;25,161
7646,500;2,824;0,733;-34,850;3,242;9,645;5,241;36,858;4,990;-9,162;-2,754;0,000;38,536;39,163;9,641;3,152;-6,525;-5,927;-6,962;-6,693;-3,196;27,411;0,000;269,140;Inf;279,000;270,000;-6,563;3,108;-3,117;25,137
7647,000;2,824;0,733;-34,850;3,242;9,645;5,241;36,858;4,990;-9,162;-2,754;0,000;38,500;39,200;9,641;3,152;-6,245;-6,406;-7,007;-6,713;-3,196;27,411;0,000;269,140;Inf;279,000;270,000;-6,526;3,103;-3,142;25,133
7647,500;2,791;0,719;-34,866;3,187;9,634;5,241;36,858;4,990;-9,162;-2,754;0,000;38,500;39,200;9,749;3,309;-6,061;-6,205;-6,724;-6,759;-3,196;27,411;0,000;270,440;Inf;279,000;270,000;-6,593;3,098;-3,113;25,135
7648,000;2,791;0,719;-34,866;3,187;9,634;5,241;36,858;4,990;-9,162;-2,754;0,000;38,500;39,200;9,749;3,309;-6,049;-6,026;-6,631;-6,530;-3,196;27,411;0,000;270,440;Inf;279,000;270,000;-6,437;3,093;-3,114;25,087
7648,500;2,791;0,719;-34,866;3,187;9,634;5,241;36,858;4,990;-9,162;-2,754;0,000;38,500;39,200;9,749;3,309;-6,105;-6,346;-6,947;-6,693;-3,196;27,411;0,000;270,440;Inf;279,000;270,000;-6,309;3,088;-3,093;25,066
7649,000;2,791;0,719;-34,866;3,187;9,634;5,241;36,858;4,990;-9,162;-2,754;0,000;38,500;39,200;9,749;3,309;-6,150;-6,255;-6,806;-6,865;-3,196;27,411;0,000;270,440;Inf;279,000;270,000;-6,523;3,084;-3,061;25,052
7649,500;2,791;0,719;-34,866;3,187;9,634;5,273;36,865;4,995;-9,136;-2,746;0,000;38,553;39,185;9,749;3,309;-6,120;-6,355;-6,796;-6,643;-3,192;27,417;0,000;270,040;Inf;279,000;270,000;-6,519;3,079;-3,099;25,056
7650,000;2,791;0,719;-34,866;3,187;9,634;5,273;36,865;4,995;-9,136;-2,746;0,000;38,600;39,200;9,749;3,309;-5,910;-6,114;-6,636;-6,696;-3,192;27,417;0,000;270,040;Inf;279,000;270,000;-6,478;3,074;-3,034;25,031
7650,500;3,025;0,751;-34,939;3,141;9,573;5,273;36,865;4,995;-9,136;-2,746;0,000;38,600;39,200;9,758;3,226;-5,932;-6,014;-6,582;-6,412;-3,192;27,417;0,000;270,040;Inf;279,000;270,000;-6,339;3,069;-2,987;24,993
7651,000;3,025;0,751;-34,939;3,141;9,573;5,273;36,865;4,995;-9,136;-2,746;0,000;38,600;39,200;9,758;3,226;-6,018;-5,949;-6,619;-6,574;-3,192;27,417;0,000;270,040;Inf;279,000;270,000;-6,235;3,069;-3,002;24,974
7651,500;3,025;0,751;-34,939;3,141;9,573;5,273;36,865;4,995;-9,136;-2,746;0,000;38,600;39,200;9,758;3,226;-5,910;-6,181;-6,769;-6,796;-3,192;27,417;0,000;270,340;Inf;279,000;270,000;-6,290;3,068;-2,954;24,966
7652,000;3,025;0,751;-34,939;3,141;9,573;5,273;36,865;4,995;-9,136;-2,746;0,000;38,600;39,200;9,758;3,226;-6,152;-5,975;-6,722;-6,530;-3,192;27,417;0,000;270,340;Inf;279,000;270,000;-6,414;3,067;-2,979;24,947
7652,500;3,025;0,751;-34,939;3,141;9,573;5,273;36,865;4,995;-9,136;-2,746;0,000;38,600;39,200;9,758;3,226;-6,097;-5,899;-6,492;-6,259;-3,192;27,417;0,000;270,840;Inf;279,000;270,000;-6,345;3,067;-2,938;24,950
7653,000;3,025;0,751;-34,939;3,141;9,573;5,285;36,879;4,993;-9,094;-2,755;0,000;38,571;39,235;9,758;3,226;-5,770;-6,013;-6,460;-6,573;-3,192;27,418;0,000;270,840;Inf;279,000;270,000;-6,187;3,066;-2,915;24,932
7653,500;3,025;0,751;-34,939;3,141;9,573;5,285;36,879;4,993;-9,094;-2,755;0,000;38,600;39,200;9,758;3,226;-6,316;-6,209;-7,337;-6,712;-3,192;27,418;0,000;270,540;Inf;279,000;270,000;-6,204;3,065;-2,920;24,919
7654,000;3,050;0,727;-35,209;3,177;9,650;5,285;36,879;4,993;-9,094;-2,755;0,000;38,600;39,200;9,508;3,220;-6,246;-6,082;-6,891;-6,544;-3,192;27,418;0,000;270,540;Inf;279,000;270,000;-6,644;3,065;-2,909;24,902
7654,500;3,050;0,727;-35,209;3,177;9,650;5,285;36,879;4,993;-9,094;-2,755;0,000;38,600;39,200;9,508;3,220;-6,003;-5,855;-6,603;-6,490;-3,192;27,418;0,000;270,640;Inf;279,000;270,000;-6,441;3,064;-2,898;24,876
7655,000;3,050;0,727;-35,209;3,177;9,650;5,285;36,879;4,993;-9,094;-2,755;0,000;38,600;39,200;9,508;3,220;-5,779;-5,942;-6,425;-6,335;-3,192;27,418;0,000;270,640;Inf;279,000;270,000;-6,237;3,064;-2,889;24,851
7655,500;3,050;0,727;-35,209;3,177;9,650;5,285;36,879;4,993;-9,094;-2,755;0,000;38,600;39,200;9,508;3,220;-5,835;-5,995;-6,482;-6,547;-3,192;27,418;0,000;270,740;Inf;279,000;270,000;-6,120;3,064;-2,865;24,829
7656,000;3,050;0,727;-35,209;3,177;9,650;5,262;36,863;4,993;-9,105;-2,752;0,000;38,582;39,219;9,508;3,220;-6,006;-6,215;-6,894;-6,916;-3,196;27,410;0,000;270,740;Inf;279,000;270,000;-6,215;3,064;-2,887;24,826
7656,500;3,050;0,727;-35,209;3,177;9,650;5,262;36,863;4,993;-9,105;-2,752;0,000;38,600;39,200;9,508;3,220;-6,022;-5,470;-6,341;-6,120;-3,196;27,410;0,000;270,240;Inf;279,000;270,000;-6,508;3,063;-2,800;24,846
7657,000;2,909;0,653;-35,209;3,171;9,624;5,262;36,863;4,993;-9,105;-2,752;0,000;38,600;39,200;9,656;3,089;-5,564;-6,070;-6,389;-6,200;-3,196;27,410;0,000;270,240;Inf;279,000;270,000;-5,988;3,063;-2,811;24,887
7657,500;2,909;0,653;-35,209;3,171;9,624;5,262;36,863;4,993;-9,105;-2,752;0,000;38,600;39,200;9,656;3,089;-5,622;-6,054;-6,346;-6,572;-3,196;27,410;0,000;270,740;Inf;279,000;270,000;-6,056;3,061;-2,816;24,924
7658,000;2,909;0,653;-35,209;3,171;9,624;5,262;36,863;4,993;-9,105;-2,752;0,000;38,600;39,200;9,656;3,089;-5,931;-6,185;-6,703;-6,847;-3,196;27,410;0,000;270,740;Inf;279,000;270,000;-6,148;3,058;-2,832;24,905
7658,500;2,909;0,653;-35,209;3,171;9,624;5,262;36,863;4,993;-9,105;-2,752;0,000;38,600;39,200;9,656;3,089;-5,979;-6,162;-6,730;-6,529;-3,196;27,410;0,000;270,440;Inf;279,000;270,000;-6,416;3,056;-2,811;24,925
7659,000;2,909;0,653;-35,209;3,171;9,624;5,289;36,917;4,992;-9,083;-2,766;0,000;38,595;39,301;9,656;3,089;-5,608;-5,379;-6,077;-5,950;-3,197;27,414;0,000;270,440;Inf;279,000;270,000;-6,350;3,053;-2,709;25,005
7659,500;2,909;0,653;-35,209;3,171;9,624;5,289;36,917;4,992;-9,083;-2,766;0,000;38,600;39,300;9,656;3,089;-5,455;-5,486;-6,017;-5,965;-3,197;27,414;0,000;270,440;Inf;279,000;270,000;-5,753;3,051;-2,734;25,032
7660,000;2,909;0,653;-35,209;3,171;9,624;5,289;36,917;4,992;-9,083;-2,766;0,000;38,600;39,300;9,656;3,089;-5,759;-5,791;-6,315;-6,307;-3,197;27,414;0,000;270,440;Inf;279,000;270,000;-5,731;3,049;-2,723;25,022
7660,500;2,623;0,715;-34,278;3,215;9,549;5,289;36,917;4,992;-9,083;-2,766;0,000;38,600;39,300;9,701;3,168;-5,762;-6,083;-6,491;-6,701;-3,197;27,414;0,000;269,540;Inf;279,000;270,000;-6,043;3,046;-2,738;25,028
7661,000;2,623;0,715;-34,278;3,215;9,549;5,289;36,917;4,992;-9,083;-2,766;0,000;38,600;39,300;9,701;3,168;-5,790;-5,494;-6,185;-6,154;-3,197;27,414;0,000;269,540;Inf;279,000;270,000;-6,259;3,039;-2,714;25,011
7661,500;2,623;0,715;-34,278;3,215;9,549;5,289;36,917;4,992;-9,083;-2,766;0,000;38,600;39,300;9,701;3,168;-5,845;-5,683;-6,401;-6,087;-3,197;27,414;0,000;269,940;Inf;279,000;270,000;-5,906;3,033;-2,722;25,026
7662,000;2,623;0,715;-34,278;3,215;9,549;5,289;36,917;4,992;-9,083;-2,766;0,000;38,600;39,300;9,701;3,168;-5,201;-5,916;-6,173;-6,360;-3,197;27,414;0,000;269,940;Inf;279,000;270,000;-6,004;3,026;-2,711;25,055
7662,500;2,623;0,715;-34,278;3,215;9,549;5,261;36,872;4,993;-9,080;-2,751;0,000;38,608;39,317;9,701;3,168;-5,701;-5,704;-6,200;-6,151;-3,195;27,416;0,000;270,340;Inf;279,000;270,000;-5,912;3,019;-2,691;25,150
7663,000;2,623;0,715;-34,278;3,215;9,549;5,261;36,872;4,993;-9,080;-2,751;0,000;38,600;39,300;9,701;3,168;-5,672;-6,036;-6,488;-6,595;-3,195;27,416;0,000;270,340;Inf;279,000;270,000;-5,939;3,013;-2,650;25,426
7663,500;2,934;0,711;-35,209;3,162;9,704;5,261;36,872;4,993;-9,080;-2,751;0,000;38,600;39,300;9,600;3,135;-5,717;-5,354;-6,054;-5,907;-3,195;27,416;0,000;269,940;Inf;279,000;270,000;-6,198;3,006;-2,609;25,652
7664,000;2,934;0,711;-35,209;3,162;9,704;5,261;36,872;4,993;-9,080;-2,751;0,000;38,600;39,300;9,600;3,135;-5,356;-5,918;-6,367;-6,295;-3,195;27,416;0,000;269,940;Inf;279,000;270,000;-5,758;3,005;-2,644;25,771
7664,500;2,934;0,711;-35,209;3,162;9,704;5,261;36,872;4,993;-9,080;-2,751;0,000;38,600;39,300;9,600;3,135;-5,419;-5,741;-6,053;-6,197;-3,195;27,416;0,000;269,640;Inf;279,000;270,000;-5,984;3,004;-2,625;25,962
7665,000;2,934;0,711;-35,209;3,162;9,704;5,261;36,872;4,993;-9,080;-2,751;0,000;38,600;39,300;9,600;3,135;-5,857;-5,467;-6,445;-6,117;-3,195;27,416;0,000;269,640;Inf;279,000;270,000;-5,852;3,003;-2,623;26,031
7665,500;2,934;0,711;-35,209;3,162;9,704;5,271;36,923;4,997;-9,045;-2,751;0,000;38,625;39,332;9,600;3,135;-5,504;-5,918;-6,553;-6,314;-3,199;27,419;0,000;269,940;Inf;279,000;270,000;-5,971;3,002;-2,604;26,124
7666,000;2,934;0,711;-35,209;3,162;9,704;5,271;36,923;4,997;-9,045;-2,751;0,000;38,600;39,300;9,600;3,135;-5,348;-5,659;-5,936;-6,077;-3,199;27,419;0,000;269,940;Inf;279,000;270,000;-6,072;3,001;-2,559;26,042
7666,500;2,934;0,711;-35,209;3,162;9,704;5,271;36,923;4,997;-9,045;-2,751;0,000;38,600;39,300;9,600;3,135;-5,279;-5,549;-5,947;-5,848;-3,199;27,419;0,000;269,740;Inf;279,000;270,000;-5,755;3,000;-2,557;25,997
7667,000;3,116;0,749;-35,209;3,162;9,710;5,271;36,923;4,997;-9,045;-2,751;0,000;38,600;39,300;9,505;3,203;-5,530;-5,752;-6,152;-6,258;-3,199;27,419;0,000;269,740;Inf;279,000;270,000;-5,656;2,998;-2,566;25,967
7667,500;3,116;0,749;-35,209;3,162;9,710;5,271;36,923;4,997;-9,045;-2,751;0,000;38,600;39,300;9,505;3,203;-5,757;-5,359;-6,134;-6,081;-3,199;27,419;0,000;270,040;Inf;279,000;270,000;-5,923;3,000;-2,506;25,902
7668,000;3,116;0,749;-35,209;3,162;9,710;5,271;36,923;4,997;-9,045;-2,751;0,000;38,600;39,300;9,505;3,203;-5,259;-5,082;-5,688;-5,288;-3,199;27,419;0,000;270,040;Inf;279,000;270,000;-5,833;3,002;-2,514;25,887
7668,500;3,116;0,749;-35,209;3,162;9,710;5,271;36,923;4,997;-9,045;-2,751;0,000;38,600;39,300;9,505;3,203;-4,941;-5,692;-5,671;-5,823;-3,199;27,419;0,000;269,340;Inf;279,000;270,000;-5,329;3,004;-2,473;25,845
7669,000;3,116;0,749;-35,209;3,162;9,710;5,252;36,856;4,983;-9,064;-2,747;0,000;38,638;39,405;9,505;3,203;-5,089;-5,491;-5,571;-5,869;-3,188;27,417;0,000;269,340;Inf;279,000;270,000;-5,532;3,006;-2,461;25,797
7669,500;3,116;0,749;-35,209;3,162;9,710;5,252;36,856;4,983;-9,064;-2,747;0,000;38,600;39,400;9,505;3,203;-5,385;-5,546;-5,957;-6,052;-3,188;27,417;0,000;270,040;Inf;279,000;270,000;-5,505;3,008;-2,416;25,778
7670,000;2,913;0,695;-35,209;3,187;9,632;5,252;36,856;4,983;-9,064;-2,747;0,000;38,600;39,400;9,663;3,016;-5,245;-5,604;-5,916;-5,978;-3,188;27,417;0,000;270,040;Inf;279,000;270,000;-5,735;3,010;-2,382;25,678
7670,500;2,913;0,695;-35,209;3,187;9,632;5,252;36,856;4,983;-9,064;-2,747;0,000;38,600;39,400;9,663;3,016;-4,845;-5,266;-5,471;-5,414;-3,188;27,417;0,000;269,540;Inf;279,000;270,000;-5,686;3,008;-2,378;25,636
7671,000;2,913;0,695;-35,209;3,187;9,632;5,252;36,856;4,983;-9,064;-2,747;0,000;38,600;39,400;9,663;3,016;-4,996;-5,260;-5,575;-5,765;-3,188;27,417;0,000;269,540;Inf;279,000;270,000;-5,249;3,006;-2,340;25,561
7671,500;2,913;0,695;-35,209;3,187;9,632;5,252;36,856;4,983;-9,064;-2,747;0,000;38,600;39,400;9,663;3,016;-5,277;-5,623;-5,864;-6,086;-3,188;27,417;0,000;270,140;Inf;279,000;270,000;-5,399;3,005;-2,326;25,418
7672,000;2,913;0,695;-35,209;3,187;9,632;5,212;36,876;4,972;-8,999;-2,755;0,000;38,646;39,401;9,663;3,016;-4,962;-5,626;-5,899;-6,078;-3,197;27,430;0,000;270,140;Inf;279,000;270,000;-5,712;3,003;-2,309;25,414
7672,500;2,913;0,695;-35,209;3,187;9,632;5,212;36,876;4,972;-8,999;-2,755;0,000;38,600;39,400;9,663;3,016;-4,982;-5,452;-5,635;-5,474;-3,197;27,430;0,000;269,540;Inf;279,000;270,000;-5,641;3,002;-2,279;25,335
7673,000;2,913;0,695;-35,209;3,187;9,632;5,212;36,876;4,972;-8,999;-2,755;0,000;38,600;39,400;9,663;3,016;-4,799;-5,395;-5,425;-5,518;-3,197;27,430;0,000;269,540;Inf;279,000;270,000;-5,386;3,000;-2,273;25,275
7673,500;3,272;0,869;-34,504;3,159;9,615;5,212;36,876;4,972;-8,999;-2,755;0,000;38,600;39,400;9,732;3,229;-4,822;-5,548;-5,459;-5,976;-3,197;27,430;0,000;269,740;Inf;279,000;270,000;-5,284;2,999;-2,254;25,273
7674,000;3,272;0,869;-34,504;3,159;9,615;5,212;36,876;4,972;-8,999;-2,755;0,000;38,600;39,400;9,732;3,229;-4,978;-5,077;-5,393;-5,645;-3,197;27,430;0,000;269,740;Inf;279,000;270,000;-5,451;3,003;-2,231;25,255
7674,500;3,272;0,869;-34,504;3,159;9,615;5,212;36,876;4,972;-8,999;-2,755;0,000;38,600;39,400;9,732;3,229;-5,112;-5,052;-5,646;-5,636;-3,197;27,430;0,000;269,740;Inf;279,000;270,000;-5,273;3,008;-2,220;25,236
7675,000;3,272;0,869;-34,504;3,159;9,615;5,212;36,876;4,972;-8,999;-2,755;0,000;38,600;39,400;9,732;3,229;-4,754;-5,286;-5,386;-5,760;-3,197;27,430;0,000;269,740;Inf;279,000;270,000;-5,362;3,012;-2,176;25,219
7675,500;3,272;0,869;-34,504;3,159;9,615;5,236;36,901;4,981;-8,974;-2,753;0,000;38,676;39,440;9,732;3,229;-4,821;-5,320;-5,499;-5,798;-3,185;27,434;0,000;270,040;Inf;279,000;270,000;-5,297;3,016;-2,164;25,239
7676,000;3,272;0,869;-34,504;3,159;9,615;5,236;36,901;4,981;-8,974;-2,753;0,000;38,700;39,400;9,732;3,229;-4,706;-5,400;-5,387;-5,859;-3,185;27,434;0,000;270,040;Inf;279,000;270,000;-5,359;3,021;-2,140;25,237
7676,500;2,416;0,664;-33,895;3,235;9,610;5,236;36,901;4,981;-8,974;-2,753;0,000;38,700;39,400;9,704;3,063;-4,790;-5,356;-5,486;-5,826;-3,185;27,434;0,000;269,340;Inf;279,000;270,000;-5,338;3,025;-2,108;25,266
7677,000;2,416;0,664;-33,895;3,235;9,610;5,236;36,901;4,981;-8,974;-2,753;0,000;38,700;39,400;9,704;3,063;-4,660;-5,393;-5,442;-5,704;-3,185;27,434;0,000;269,340;Inf;279,000;270,000;-5,364;3,015;-2,104;25,321
7677,500;2,416;0,664;-33,895;3,235;9,610;5,236;36,901;4,981;-8,974;-2,753;0,000;38,700;39,400;9,704;3,063;-4,810;-5,314;-5,414;-5,673;-3,185;27,434;0,000;269,840;Inf;279,000;270,000;-5,300;3,005;-2,102;25,364
7678,000;2,416;0,664;-33,895;3,235;9,610;5,236;36,901;4,981;-8,974;-2,753;0,000;38,700;39,400;9,704;3,063;-4,641;-5,257;-5,256;-5,226;-3,185;27,434;0,000;269,840;Inf;279,000;270,000;-5,303;2,995;-2,105;25,427
7678,500;2,416;0,664;-33,895;3,235;9,610;5,299;36,912;4,978;-8,944;-2,755;0,000;38,682;39,441;9,704;3,063;-4,559;-5,359;-5,350;-5,621;-3,186;27,426;0,000;269,940;Inf;279,000;270,000;-5,095;2,986;-2,033;25,432
7679,000;2,416;0,664;-33,895;3,235;9,610;5,299;36,912;4,978;-8,944;-2,755;0,000;38,700;39,400;9,704;3,063;-4,503;-5,078;-4,934;-5,368;-3,186;27,426;0,000;269,940;Inf;279,000;270,000;-5,222;2,976;-2,022;25,398
7679,500;3,224;0,780;-35,178;3,148;9,642;5,299;36,912;4,978;-8,944;-2,755;0,000;38,700;39,400;9,682;2,966;-4,440;-4,939;-4,913;-5,381;-3,186;27,426;0,000;269,740;Inf;279,000;270,000;-4,971;2,967;-1,967;25,389
7680,000;3,224;0,780;-35,178;3,148;9,642;5,299;36,912;4,978;-8,944;-2,755;0,000;38,700;39,400;9,682;2,966;-4,753;-5,324;-5,216;-5,783;-3,186;27,426;0,000;269,740;Inf;279,000;270,000;-4,918;2,972;-1,981;25,421
7680,500;3,224;0,780;-35,178;3,148;9,642;5,299;36,912;4,978;-8,944;-2,755;0,000;38,700;39,400;9,682;2,966;-4,961;-5,143;-5,474;-5,736;-3,186;27,426;0,000;269,840;Inf;279,000;270,000;-5,269;2,976;-1,962;25,455
7681,000;3,224;0,780;-35,178;3,148;9,642;5,299;36,912;4,978;-8,944;-2,755;0,000;38,700;39,400;9,682;2,966;-4,298;-5,153;-5,177;-5,250;-3,186;27,426;0,000;269,840;Inf;279,000;270,000;-5,329;2,980;-1,938;25,446
7681,500;3,224;0,780;-35,178;3,148;9,642;5,299;36,912;4,978;-8,944;-2,755;0,000;38,700;39,400;9,682;2,966;-4,328;-5,038;-4,865;-5,369;-3,186;27,426;0,000;270,340;Inf;279,000;270,000;-4,969;2,984;-1,866;25,450
7682,000;3,224;0,780;-35,178;3,148;9,642;5,302;36,917;4,980;-8,933;-2,736;0,000;38,703;39,468;9,682;2,966;-4,594;-5,224;-5,302;-5,642;-3,168;27,439;0,000;270,340;Inf;279,000;270,000;-4,900;2,988;-1,906;25,457
7682,500;3,224;0,780;-35,178;3,148;9,642;5,302;36,917;4,980;-8,933;-2,736;0,000;38,700;39,500;9,682;2,966;-4,838;-4,841;-5,181;-5,416;-3,168;27,439;0,000;270,740;Inf;279,000;270,000;-5,191;2,991;-1,891;25,463
7683,000;3,189;0,775;-34,658;3,192;9,635;5,302;36,917;4,980;-8,933;-2,736;0,000;38,700;39,500;9,738;3,094;-4,428;-5,233;-5,253;-5,672;-3,168;27,439;0,000;270,740;Inf;279,000;270,000;-5,069;2,995;-1,917;25,484
7683,500;3,189;0,775;-34,658;3,192;9,635;5,302;36,917;4,980;-8,933;-2,736;0,000;38,700;39,500;9,738;3,094;-4,497;-4,930;-4,934;-5,339;-3,168;27,439;0,000;270,740;Inf;279,000;270,000;-5,147;2,998;-1,855;25,446
7684,000;3,189;0,775;-34,658;3,192;9,635;5,302;36,917;4,980;-8,933;-2,736;0,000;38,700;39,500;9,738;3,094;-4,646;-4,825;-5,050;-5,234;-3,168;27,439;0,000;270,740;Inf;279,000;270,000;-4,925;3,002;-1,850;25,446
7684,500;3,189;0,775;-34,658;3,192;9,635;5,302;36,917;4,980;-8,933;-2,736;0,000;38,700;39,500;9,738;3,094;-4,369;-5,187;-5,196;-5,624;-3,168;27,439;0,000;269,940;Inf;279,000;270,000;-4,939;3,005;-1,820;25,457
7685,000;3,189;0,775;-34,658;3,192;9,635;5,286;36,930;4,985;-8,950;-2,740;0,000;38,712;39,460;9,738;3,094;-4,636;-4,360;-5,010;-4,975;-3,163;27,444;0,000;269,940;Inf;279,000;270,000;-5,094;3,008;-1,791;25,436
7685,500;3,189;0,775;-34,658;3,192;9,635;5,286;36,930;4,985;-8,950;-2,740;0,000;38,700;39,500;9,738;3,094;-4,382;-5,179;-4,993;-5,568;-3,163;27,444;0,000;269,940;Inf;279,000;270,000;-4,745;3,011;-1,800;25,404
7686,000;3,274;0,777;-35,209;3,140;9,609;5,286;36,930;4,985;-8,950;-2,740;0,000;38,700;39,500;9,693;3,228;-4,264;-4,951;-4,799;-5,119;-3,163;27,444;0,000;269,940;Inf;279,000;270,000;-5,031;3,014;-1,803;25,379
7686,500;3,274;0,777;-35,209;3,140;9,609;5,286;36,930;4,985;-8,950;-2,740;0,000;38,700;39,500;9,693;3,228;-4,543;-4,643;-5,180;-5,049;-3,163;27,444;0,000;269,940;Inf;279,000;270,000;-4,783;3,018;-1,776;25,362
7687,000;3,274;0,777;-35,209;3,140;9,609;5,286;36,930;4,985;-8,950;-2,740;0,000;38,700;39,500;9,693;3,228;-4,322;-4,917;-4,938;-5,025;-3,163;27,444;0,000;269,940;Inf;279,000;270,000;-4,854;3,022;-1,720;25,394
7687,500;3,274;0,777;-35,209;3,140;9,609;5,286;36,930;4,985;-8,950;-2,740;0,000;38,700;39,500;9,693;3,228;-3,937;-4,886;-4,641;-5,154;-3,163;27,444;0,000;270,140;Inf;279,000;270,000;-4,800;3,026;-1,720;25,453
7688,000;3,274;0,777;-35,209;3,140;9,609;5,286;36,930;4,985;-8,950;-2,740;0,000;38,700;39,500;9,693;3,228;-4,098;-4,774;-4,682;-4,977;-3,163;27,444;0,000;270,140;Inf;279,000;270,000;-4,655;3,030;-1,696;25,487
7688,500;3,274;0,777;-35,209;3,140;9,609;5,245;36,903;4,981;-8,916;-2,721;0,000;38,725;39,473;9,693;3,228;-4,654;-4,909;-5,122;-5,304;-3,161;27,446;0,000;269,540;Inf;279,000;270,000;-4,633;3,034;-1,682;25,491
7689,000;3,274;0,777;-35,209;3,140;9,609;5,245;36,903;4,981;-8,916;-2,721;0,000;38,700;39,500;9,693;3,228;-4,380;-4,637;-4,765;-4,804;-3,161;27,446;0,000;269,540;Inf;279,000;270,000;-4,997;3,038;-1,722;25,474
7689,500;3,203;0,763;-35,209;3,201;9,578;5,245;36,903;4,981;-8,916;-2,721;0,000;38,700;39,500;9,688;3,277;-4,167;-4,966;-4,782;-5,051;-3,161;27,446;0,000;268,840;Inf;280,000;270,000;-4,647;3,042;-1,679;25,438
7690,000;3,203;0,763;-35,209;3,201;9,578;5,245;36,903;4,981;-8,916;-2,721;0,000;38,700;39,500;9,688;3,277;-3,952;-4,678;-4,537;-5,005;-3,161;27,446;0,000;268,840;Inf;280,000;270,000;-4,742;3,045;-1,651;25,460
7690,500;3,203;0,763;-35,209;3,201;9,578;5,245;36,903;4,981;-8,916;-2,721;0,000;38,700;39,500;9,688;3,277;-3,846;-4,819;-4,703;-5,223;-3,161;27,446;0,000;269,240;Inf;280,000;270,000;-4,543;3,047;-1,626;25,466
7691,000;3,203;0,763;-35,209;3,201;9,578;5,245;36,903;4,981;-8,916;-2,721;0,000;38,700;39,500;9,688;3,277;-4,498;-5,045;-5,073;-5,341;-3,161;27,446;0,000;269,240;Inf;280,000;270,000;-4,648;3,050;-1,666;25,479
7691,500;3,203;0,763;-35,209;3,201;9,578;5,234;36,941;4,969;-8,838;-2,713;0,000;38,737;39,538;9,688;3,277;-4,283;-5,017;-4,752;-5,391;-3,166;27,439;0,000;269,340;Inf;280,000;270,000;-4,989;3,052;-1,542;25,507
7692,000;3,203;0,763;-35,209;3,201;9,578;5,234;36,941;4,969;-8,838;-2,713;0,000;38,700;39,500;9,688;3,277;-4,195;-4,190;-4,420;-4,729;-3,166;27,439;0,000;269,340;Inf;280,000;270,000;-4,861;3,055;-1,523;25,505
7692,500;3,801;0,904;-35,209;3,104;9,612;5,234;36,941;4,969;-8,838;-2,713;0,000;38,700;39,500;9,656;3,031;-3,745;-4,767;-4,423;-4,631;-3,166;27,439;0,000;269,440;Inf;280,000;270,000;-4,383;3,057;-1,551;25,511
7693,000;3,801;0,904;-35,209;3,104;9,612;5,234;36,941;4,969;-8,838;-2,713;0,000;38,700;39,500;9,656;3,031;-3,730;-4,860;-4,535;-5,185;-3,166;27,439;0,000;269,440;Inf;280,000;270,000;-4,392;3,069;-1,533;25,551
7693,500;3,801;0,904;-35,209;3,104;9,612;5,234;36,941;4,969;-8,838;-2,713;0,000;38,700;39,500;9,656;3,031;-4,021;-4,979;-4,909;-5,460;-3,166;27,439;0,000;268,840;Inf;281,000;270,000;-4,577;3,081;-1,560;25,668
7694,000;3,801;0,904;-35,209;3,104;9,612;5,234;36,941;4,969;-8,838;-2,713;0,000;38,700;39,500;9,656;3,031;-4,759;-5,055;-5,763;-5,690;-3,166;27,439;0,000;268,840;Inf;281,000;270,000;-4,842;3,093;-1,549;25,674
7694,500;3,801;0,904;-35,209;3,104;9,612;5,271;37,010;4,962;-8,803;-2,738;0,000;38,743;39,574;9,656;3,031;-4,567;-4,663;-5,021;-5,077;-3,162;27,445;0,000;270,440;Inf;281,000;270,000;-5,316;3,105;-1,513;25,601
7695,000;3,801;0,904;-35,209;3,104;9,612;5,271;37,010;4,962;-8,803;-2,738;0,000;38,700;39,600;9,656;3,031;-3,993;-4,423;-4,291;-4,543;-3,162;27,445;0,000;270,440;Inf;281,000;270,000;-4,832;3,116;-1,514;25,609
7695,500;3,801;0,904;-35,209;3,104;9,612;5,271;37,010;4,962;-8,803;-2,738;0,000;38,700;39,600;9,656;3,031;-3,925;-4,891;-4,578;-5,253;-3,162;27,445;0,000;270,040;Inf;281,000;270,000;-4,313;3,127;-1,527;25,615
7696,000;2,960;0,742;-35,209;3,220;9,556;5,271;37,010;4,962;-8,803;-2,738;0,000;38,700;39,600;9,581;3,295;-4,268;-5,022;-5,266;-5,403;-3,162;27,445;0,000;270,040;Inf;281,000;270,000;-4,662;3,138;-1,530;25,598
7696,500;2,960;0,742;-35,209;3,220;9,556;5,271;37,010;4,962;-8,803;-2,738;0,000;38,700;39,600;9,581;3,295;-4,179;-4,815;-4,859;-4,847;-3,162;27,445;0,000;270,040;Inf;281,000;270,000;-4,990;3,136;-1,501;25,563
7697,000;2,960;0,742;-35,209;3,220;9,556;5,271;37,010;4,962;-8,803;-2,738;0,000;38,700;39,600;9,581;3,295;-3,990;-4,178;-4,387;-4,668;-3,162;27,445;0,000;270,040;Inf;281,000;270,000;-4,675;3,133;-1,451;25,591
7697,500;2,960;0,742;-35,209;3,220;9,556;5,271;37,010;4,962;-8,803;-2,738;0,000;38,700;39,600;9,581;3,295;-4,109;-4,875;-4,724;-5,103;-3,162;27,445;0,000;270,840;Inf;281,000;270,000;-4,306;3,130;-1,472;25,603
7698,000;2,960;0,742;-35,209;3,220;9,556;5,286;36,932;4,957;-8,799;-2,723;0,000;38,754;39,550;9,581;3,295;-4,002;-4,700;-4,457;-5,033;-3,166;27,450;0,000;270,840;Inf;281,000;270,000;-4,702;3,127;-1,450;25,640
7698,500;2,960;0,742;-35,209;3,220;9,556;5,286;36,932;4,957;-8,799;-2,723;0,000;38,800;39,500;9,581;3,295;-3,741;-4,673;-4,488;-5,062;-3,166;27,450;0,000;271,640;Inf;280,000;270,000;-4,548;3,124;-1,479;25,629
7699,000;2,708;0,710;-34,472;3,187;9,561;5,286;36,932;4,957;-8,799;-2,723;0,000;38,800;39,500;9,762;3,245;-3,809;-4,735;-4,461;-5,082;-3,166;27,450;0,000;271,640;Inf;280,000;270,000;-4,491;3,122;-1,441;25,641
7699,500;2,708;0,710;-34,472;3,187;9,561;5,286;36,932;4,957;-8,799;-2,723;0,000;38,800;39,500;9,762;3,245;-3,729;-4,451;-4,150;-4,715;-3,166;27,450;0,000;270,340;Inf;280,000;270,000;-4,522;3,115;-1,403;25,717
7700,000;2,708;0,710;-34,472;3,187;9,561;5,286;36,932;4,957;-8,799;-2,723;0,000;38,800;39,500;9,762;3,245;-3,929;-4,274;-4,367;-4,683;-3,166;27,450;0,000;270,340;Inf;280,000;270,000;-4,261;3,108;-1,423;25,746
7700,500;2,708;0,710;-34,472;3,187;9,561;5,286;36,932;4,957;-8,799;-2,723;0,000;38,800;39,500;9,762;3,245;-3,883;-4,648;-4,501;-5,048;-3,166;27,450;0,000;270,440;Inf;280,000;270,000;-4,313;3,102;-1,416;25,766
7701,000;2,708;0,710;-34,472;3,187;9,561;5,277;36,931;4,963;-8,768;-2,736;0,000;38,761;39,602;9,762;3,245;-4,189;-4,333;-4,460;-4,813;-3,169;27,436;0,000;270,440;Inf;280,000;270,000;-4,520;3,095;-1,362;25,751
7701,500;2,708;0,710;-34,472;3,187;9,561;5,277;36,931;4,963;-8,768;-2,736;0,000;38,800;39,600;9,762;3,245;-4,020;-4,170;-4,322;-4,386;-3,169;27,436;0,000;269,440;Inf;280,000;270,000;-4,449;3,089;-1,364;25,569
7702,000;2,708;0,710;-34,472;3,187;9,561;5,277;36,931;4,963;-8,768;-2,736;0,000;38,800;39,600;9,762;3,245;-3,692;-4,581;-4,437;-4,630;-3,169;27,436;0,000;269,440;Inf;280,000;270,000;-4,224;3,083;-1,346;25,589
7702,500;3,443;0,859;-35,209;3,168;9,696;5,277;36,931;4,963;-8,768;-2,736;0,000;38,800;39,600;9,532;3,114;-4,110;-4,783;-5,083;-5,226;-3,169;27,436;0,000;271,040;Inf;279,000;270,000;-4,335;3,076;-1,363;25,574
7703,000;3,443;0,859;-35,209;3,168;9,696;5,277;36,931;4,963;-8,768;-2,736;0,000;38,800;39,600;9,532;3,114;-4,132;-4,729;-4,670;-4,831;-3,169;27,436;0,000;271,040;Inf;279,000;270,000;-4,800;3,082;-1,361;25,592
7703,500;3,443;0,859;-35,209;3,168;9,696;5,277;36,931;4,963;-8,768;-2,736;0,000;38,800;39,600;9,532;3,114;-3,910;-3,957;-4,224;-4,454;-3,169;27,436;0,000;268,540;Inf;280,000;270,000;-4,590;3,088;-1,349;25,599
7704,000;3,443;0,859;-35,209;3,168;9,696;5,277;36,931;4,963;-8,768;-2,736;0,000;38,800;39,600;9,532;3,114;-3,853;-4,194;-4,229;-4,590;-3,169;27,436;0,000;268,540;Inf;280,000;270,000;-4,137;3,094;-1,323;25,580
7704,500;3,443;0,859;-35,209;3,168;9,696;5,295;36,943;4,951;-8,751;-2,740;0,000;38,759;39,540;9,532;3,114;-3,601;-4,659;-4,458;-5,048;-3,181;27,436;0,000;270,740;Inf;280,000;270,000;-4,216;3,100;-1,321;25,576
7705,000;3,443;0,859;-35,209;3,168;9,696;5,295;36,943;4,951;-8,751;-2,740;0,000;38,800;39,500;9,532;3,114;-4,008;-4,601;-4,575;-4,766;-3,181;27,436;0,000;270,740;Inf;280,000;270,000;-4,441;3,105;-1,334;25,536
7705,500;3,235;0,772;-35,209;3,231;9,631;5,295;36,943;4,951;-8,751;-2,740;0,000;38,800;39,500;9,517;3,309;-3,937;-4,528;-4,622;-4,918;-3,181;27,436;0,000;269,540;Inf;280,000;270,000;-4,488;3,111;-1,290;25,513
7706,000;3,235;0,772;-35,209;3,231;9,631;5,295;36,943;4,951;-8,751;-2,740;0,000;38,800;39,500;9,517;3,309;-3,796;-4,593;-4,529;-4,550;-3,181;27,436;0,000;269,540;Inf;280,000;270,000;-4,501;3,113;-1,321;25,509
7706,500;3,235;0,772;-35,209;3,231;9,631;5,295;36,943;4,951;-8,751;-2,740;0,000;38,800;39,500;9,517;3,309;-3,727;-4,332;-4,151;-4,660;-3,181;27,436;0,000;271,040;Inf;279,000;270,000;-4,367;3,115;-1,287;25,534
7707,000;3,235;0,772;-35,209;3,231;9,631;5,295;36,943;4,951;-8,751;-2,740;0,000;38,800;39,500;9,517;3,309;-3,693;-4,434;-4,174;-4,679;-3,181;27,436;0,000;271,040;Inf;279,000;270,000;-4,218;3,117;-1,265;25,542
7707,500;3,235;0,772;-35,209;3,231;9,631;5,261;36,929;4,965;-8,712;-2,733;0,000;38,761;39,591;9,517;3,309;-3,632;-4,655;-4,507;-5,056;-3,182;27,435;0,000;269,540;Inf;279,000;270,000;-4,245;3,119;-1,289;25,485
7708,000;3,235;0,772;-35,209;3,231;9,631;5,261;36,929;4,965;-8,712;-2,733;0,000;38,800;39,600;9,517;3,309;-3,890;-4,430;-4,391;-4,680;-3,182;27,435;0,000;269,540;Inf;279,000;270,000;-4,463;3,121;-1,246;25,486
7708,500;2,951;0,766;-33,958;3,199;9,591;5,261;36,929;4,965;-8,712;-2,733;0,000;38,800;39,600;9,814;3,257;-3,841;-3,909;-4,054;-4,476;-3,182;27,435;0,000;271,540;Inf;278,000;270,000;-4,348;3,123;-1,259;25,539
7709,000;2,951;0,766;-33,958;3,199;9,591;5,261;36,929;4,965;-8,712;-2,733;0,000;38,800;39,600;9,814;3,257;-3,494;-4,589;-4,201;-4,728;-3,182;27,435;0,000;271,540;Inf;278,000;270,000;-4,070;3,120;-1,264;25,473
