t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7709,500;2,951;0,766;-33,958;3,199;9,591;5,261;36,929;4,965;-8,712;-2,733;0,000;38,800;39,600;9,814;3,257;-3,405;-4,415;-3,784;-4,480;-3,182;27,435;0,000;270,140;Inf;278,000;270,000;-4,253;3,117;-1,254;25,394
7710,000;2,951;0,766;-33,958;3,199;9,591;5,261;36,929;4,965;-8,712;-2,733;0,000;38,800;39,600;9,814;3,257;-3,383;-4,593;-4,032;-4,684;-3,182;27,435;0,000;270,140;Inf;278,000;270,000;-4,021;3,114;-1,253;25,384
7710,500;2,951;0,766;-33,958;3,199;9,591;5,261;36,929;4,965;-8,712;-2,733;0,000;38,800;39,600;9,814;3,257;-3,398;-3,892;-3,765;-4,317;-3,182;27,435;0,000;270,040;Inf;278,000;270,000;-4,173;3,112;-1,155;25,346
7711,000;2,951;0,766;-33,958;3,199;9,591;5,285;36,938;4,970;-8,670;-2,721;0,000;38,767;39,546;9,814;3,257;-3,274;-4,001;-3,710;-4,187;-3,176;27,433;0,000;270,040;Inf;278,000;270,000;-3,843;3,109;-1,106;25,344
7711,500;2,951;0,766;-33,958;3,199;9,591;5,285;36,938;4,970;-8,670;-2,721;0,000;38,800;39,500;9,814;3,257;-3,249;-4,477;-3,891;-4,670;-3,176;27,433;0,000;269,940;Inf;278,000;270,000;-3,793;3,107;-1,162;25,384
7712,000;2,737;0,750;-34,449;3,204;9,586;5,285;36,938;4,970;-8,670;-2,721;0,000;38,800;39,500;9,728;3,260;-3,502;-4,263;-3,867;-4,654;-3,176;27,433;0,000;269,940;Inf;278,000;270,000;-4,072;3,104;-1,089;25,354
7712,500;2,737;0,750;-34,449;3,204;9,586;5,285;36,938;4,970;-8,670;-2,721;0,000;38,800;39,500;9,728;3,260;-3,672;-3,872;-3,944;-4,415;-3,176;27,433;0,000;269,840;Inf;278,000;270,000;-4,072;3,098;-1,106;25,348
7713,000;2,737;0,750;-34,449;3,204;9,586;5,285;36,938;4,970;-8,670;-2,721;0,000;38,800;39,500;9,728;3,260;-3,288;-3,560;-3,602;-3,810;-3,176;27,433;0,000;269,840;Inf;278,000;270,000;-3,976;3,092;-1,059;25,350
7713,500;2,737;0,750;-34,449;3,204;9,586;5,285;36,938;4,970;-8,670;-2,721;0,000;38,800;39,500;9,728;3,260;-3,078;-4,325;-3,536;-4,306;-3,176;27,433;0,000;268,540;Inf;279,000;270,000;-3,565;3,086;-1,060;25,340
7714,000;2,737;0,750;-34,449;3,204;9,586;5,243;36,891;4,969;-8,659;-2,742;0,000;38,756;39,560;9,728;3,260;-2,799;-4,319;-3,449;-4,340;-3,188;27,432;0,000;268,540;Inf;279,000;270,000;-3,811;3,081;-1,065;25,363
7714,500;2,737;0,750;-34,449;3,204;9,586;5,243;36,891;4,969;-8,659;-2,742;0,000;38,800;39,600;9,728;3,260;-3,272;-4,461;-4,212;-4,682;-3,188;27,432;0,000;268,540;Inf;280,000;270,000;-3,727;3,075;-1,038;25,367
7715,000;2,988;0,662;-35,209;3,204;9,644;5,243;36,891;4,969;-8,659;-2,742;0,000;38,800;39,600;9,604;3,162;-3,368;-4,384;-3,846;-4,588;-3,188;27,432;0,000;268,540;Inf;280,000;270,000;-4,157;3,069;-1,038;25,391
7715,500;2,988;0,662;-35,209;3,204;9,644;5,243;36,891;4,969;-8,659;-2,742;0,000;38,800;39,600;9,604;3,162;-3,093;-3,672;-3,426;-4,028;-3,188;27,432;0,000;268,140;Inf;281,000;270,000;-4,047;3,068;-0,991;25,422
7716,000;2,988;0,662;-35,209;3,204;9,644;5,243;36,891;4,969;-8,659;-2,742;0,000;38,800;39,600;9,604;3,162;-3,384;-3,723;-3,817;-4,173;-3,188;27,432;0,000;268,140;Inf;281,000;270,000;-3,555;3,067;-0,978;25,429
7716,500;2,988;0,662;-35,209;3,204;9,644;5,243;36,891;4,969;-8,659;-2,742;0,000;38,800;39,600;9,604;3,162;-3,112;-4,345;-3,614;-4,598;-3,188;27,432;0,000;270,840;Inf;281,000;270,000;-3,774;3,065;-1,010;25,462
7717,000;2,988;0,662;-35,209;3,204;9,644;5,229;36,963;4,984;-8,586;-2,735;0,000;38,764;39,513;9,604;3,162;-3,445;-3,612;-3,671;-3,989;-3,181;27,429;0,000;270,840;Inf;281,000;270,000;-3,917;3,064;-0,982;25,459
7717,500;2,988;0,662;-35,209;3,204;9,644;5,229;36,963;4,984;-8,586;-2,735;0,000;38,800;39,500;9,604;3,162;-2,925;-4,210;-3,428;-3,948;-3,181;27,429;0,000;270,440;Inf;281,000;270,000;-3,679;3,063;-0,948;25,457
7718,000;2,988;0,662;-35,209;3,204;9,644;5,229;36,963;4,984;-8,586;-2,735;0,000;38,800;39,500;9,604;3,162;-2,687;-4,009;-3,175;-4,072;-3,181;27,429;0,000;270,440;Inf;281,000;270,000;-3,628;3,062;-0,934;25,460
7718,500;3,202;0,783;-35,209;3,178;9,671;5,229;36,963;4,984;-8,586;-2,735;0,000;38,800;39,500;9,512;3,096;-3,039;-4,330;-3,747;-4,655;-3,181;27,429;0,000;271,040;Inf;280,000;270,000;-3,486;3,060;-0,906;25,494
7719,000;3,202;0,783;-35,209;3,178;9,671;5,229;36,963;4,984;-8,586;-2,735;0,000;38,800;39,500;9,512;3,096;-3,356;-4,296;-3,998;-4,682;-3,181;27,429;0,000;271,040;Inf;280,000;270,000;-3,943;3,063;-0,854;25,498
7719,500;3,202;0,783;-35,209;3,178;9,671;5,229;36,963;4,984;-8,586;-2,735;0,000;38,800;39,500;9,512;3,096;-3,289;-3,496;-3,555;-3,756;-3,181;27,429;0,000;271,240;Inf;279,000;270,000;-4,083;3,065;-0,796;25,483
7720,000;3,202;0,783;-35,209;3,178;9,671;5,229;36,963;4,984;-8,586;-2,735;0,000;38,800;39,500;9,512;3,096;-3,125;-3,292;-3,302;-3,767;-3,181;27,429;0,000;271,240;Inf;279,000;270,000;-3,524;3,067;-0,860;25,482
7720,500;3,202;0,783;-35,209;3,178;9,671;5,258;36,917;4,954;-8,587;-2,748;0,000;38,752;39,508;9,512;3,096;-3,390;-3,945;-3,673;-4,146;-3,192;27,420;0,000;271,740;Inf;278,000;270,000;-3,372;3,070;-0,855;25,488
7721,000;3,202;0,783;-35,209;3,178;9,671;5,258;36,917;4,954;-8,587;-2,748;0,000;38,800;39,500;9,512;3,096;-3,101;-4,038;-3,601;-4,382;-3,192;27,420;0,000;271,740;Inf;278,000;270,000;-3,789;3,072;-0,851;25,429
7721,500;2,721;0,629;-35,209;3,174;9,641;5,258;36,917;4,954;-8,587;-2,748;0,000;38,800;39,500;9,688;3,255;-3,360;-4,230;-3,888;-4,379;-3,192;27,420;0,000;271,140;Inf;277,000;270,000;-3,780;3,074;-0,851;25,440
7722,000;2,721;0,629;-35,209;3,174;9,641;5,258;36,917;4,954;-8,587;-2,748;0,000;38,800;39,500;9,688;3,255;-2,918;-4,118;-3,389;-4,237;-3,192;27,420;0,000;271,140;Inf;277,000;270,000;-3,964;3,068;-0,850;25,497
7722,500;2,721;0,629;-35,209;3,174;9,641;5,258;36,917;4,954;-8,587;-2,748;0,000;38,800;39,500;9,688;3,255;-2,903;-3,523;-3,231;-3,801;-3,192;27,420;0,000;272,040;Inf;276,000;270,000;-3,665;3,062;-0,834;25,527
7723,000;2,721;0,629;-35,209;3,174;9,641;5,258;36,917;4,954;-8,587;-2,748;0,000;38,800;39,500;9,688;3,255;-3,075;-3,941;-3,522;-4,258;-3,192;27,420;0,000;272,040;Inf;276,000;270,000;-3,365;3,057;-0,809;25,501
7723,500;2,721;0,629;-35,209;3,174;9,641;5,267;36,943;4,958;-8,527;-2,724;0,000;38,747;39,421;9,688;3,255;-2,985;-4,132;-3,490;-4,447;-3,187;27,427;0,000;268,840;Inf;277,000;270,000;-3,699;3,051;-0,827;25,570
7724,000;2,721;0,629;-35,209;3,174;9,641;5,267;36,943;4,958;-8,527;-2,724;0,000;38,700;39,400;9,688;3,255;-2,957;-3,832;-3,348;-3,753;-3,187;27,427;0,000;268,840;Inf;277,000;270,000;-3,764;3,046;-0,815;25,673
7724,500;2,721;0,629;-35,209;3,174;9,641;5,267;36,943;4,958;-8,527;-2,724;0,000;38,700;39,400;9,688;3,255;-2,729;-3,762;-3,170;-3,969;-3,187;27,427;0,000;269,340;Inf;277,000;270,000;-3,473;3,041;-0,763;25,666
7725,000;3,386;0,807;-35,209;3,204;9,664;5,267;36,943;4,958;-8,527;-2,724;0,000;38,700;39,400;9,557;3,289;-2,881;-4,092;-3,551;-4,133;-3,187;27,427;0,000;269,340;Inf;277,000;270,000;-3,408;3,035;-0,756;25,646
7725,500;3,386;0,807;-35,209;3,204;9,664;5,267;36,943;4,958;-8,527;-2,724;0,000;38,700;39,400;9,557;3,289;-3,007;-4,136;-3,401;-4,347;-3,187;27,427;0,000;268,340;Inf;278,000;270,000;-3,664;3,041;-0,771;25,675
7726,000;3,386;0,807;-35,209;3,204;9,664;5,267;36,943;4,958;-8,527;-2,724;0,000;38,700;39,400;9,557;3,289;-2,825;-4,102;-3,280;-4,323;-3,187;27,427;0,000;268,340;Inf;278,000;270,000;-3,723;3,047;-0,787;25,674
7726,500;3,386;0,807;-35,209;3,204;9,664;5,267;36,943;4,958;-8,527;-2,724;0,000;38,700;39,400;9,557;3,289;-2,858;-3,938;-3,383;-3,798;-3,187;27,427;0,000;268,240;Inf;279,000;270,000;-3,633;3,052;-0,746;25,650
7727,000;3,386;0,807;-35,209;3,204;9,664;5,290;36,936;4,972;-8,492;-2,733;0,000;38,733;39,408;9,557;3,289;-2,768;-4,094;-3,513;-4,137;-3,188;27,424;0,000;268,240;Inf;279,000;270,000;-3,494;3,058;-0,734;25,628
7727,500;3,386;0,807;-35,209;3,204;9,664;5,290;36,936;4,972;-8,492;-2,733;0,000;38,700;39,400;9,557;3,289;-2,967;-3,588;-3,174;-3,668;-3,188;27,424;0,000;267,340;Inf;280,000;270,000;-3,628;3,063;-0,705;25,565
7728,000;3,119;0,775;-34,517;3,241;9,639;5,290;36,936;4,972;-8,492;-2,733;0,000;38,700;39,400;9,726;3,068;-2,816;-4,149;-3,719;-4,470;-3,188;27,424;0,000;267,340;Inf;280,000;270,000;-3,349;3,068;-0,734;25,527
7728,500;3,119;0,775;-34,517;3,241;9,639;5,290;36,936;4,972;-8,492;-2,733;0,000;38,700;39,400;9,726;3,068;-3,186;-3,838;-3,536;-4,174;-3,188;27,424;0,000;268,840;Inf;281,000;270,000;-3,788;3,069;-0,695;25,524
7729,000;3,119;0,775;-34,517;3,241;9,639;5,290;36,936;4,972;-8,492;-2,733;0,000;38,700;39,400;9,726;3,068;-3,206;-3,546;-3,303;-3,660;-3,188;27,424;0,000;268,840;Inf;281,000;270,000;-3,683;3,070;-0,720;25,535
7729,500;3,119;0,775;-34,517;3,241;9,639;5,290;36,936;4,972;-8,492;-2,733;0,000;38,700;39,400;9,726;3,068;-2,719;-4,014;-3,367;-3,804;-3,188;27,424;0,000;270,840;Inf;281,000;270,000;-3,429;3,071;-0,695;25,541
7730,000;3,119;0,775;-34,517;3,241;9,639;5,271;36,936;4,975;-8,474;-2,749;0,000;38,716;39,384;9,726;3,068;-2,757;-3,742;-3,067;-3,899;-3,201;27,412;0,000;270,840;Inf;281,000;270,000;-3,476;3,072;-0,689;25,504
7730,500;3,119;0,775;-34,517;3,241;9,639;5,271;36,936;4,975;-8,474;-2,749;0,000;38,700;39,400;9,726;3,068;-3,169;-4,121;-3,958;-4,304;-3,201;27,412;0,000;271,740;Inf;280,000;270,000;-3,366;3,072;-0,696;25,523
7731,000;3,119;0,775;-34,517;3,241;9,639;5,271;36,936;4,975;-8,474;-2,749;0,000;38,700;39,400;9,726;3,068;-2,851;-3,473;-3,112;-3,824;-3,201;27,412;0,000;271,740;Inf;280,000;270,000;-3,888;3,073;-0,614;25,499
7731,500;3,364;0,782;-35,209;3,260;9,648;5,271;36,936;4,975;-8,474;-2,749;0,000;38,700;39,400;9,578;3,141;-2,606;-3,328;-2,946;-3,589;-3,201;27,412;0,000;269,740;Inf;280,000;270,000;-3,315;3,074;-0,651;25,482
7732,000;3,364;0,782;-35,209;3,260;9,648;5,271;36,936;4,975;-8,474;-2,749;0,000;38,700;39,400;9,578;3,141;-2,836;-3,693;-3,225;-3,998;-3,201;27,412;0,000;269,740;Inf;280,000;270,000;-3,117;3,079;-0,610;25,491
7732,500;3,364;0,782;-35,209;3,260;9,648;5,271;36,936;4,975;-8,474;-2,749;0,000;38,700;39,400;9,578;3,141;-2,727;-3,804;-3,167;-4,142;-3,201;27,412;0,000;270,640;Inf;280,000;270,000;-3,438;3,083;-0,624;25,491
7733,000;3,364;0,782;-35,209;3,260;9,648;5,271;36,936;4,975;-8,474;-2,749;0,000;38,700;39,400;9,578;3,141;-3,249;-4,129;-4,016;-4,230;-3,201;27,412;0,000;270,640;Inf;280,000;270,000;-3,460;3,088;-0,634;25,479
7733,500;3,364;0,782;-35,209;3,260;9,648;5,243;36,952;4,983;-8,427;-2,739;0,000;38,711;39,318;9,578;3,141;-2,832;-3,994;-3,317;-4,241;-3,188;27,426;0,000;269,740;Inf;280,000;270,000;-3,906;3,092;-0,553;25,492
7734,000;3,364;0,782;-35,209;3,260;9,648;5,243;36,952;4,983;-8,427;-2,739;0,000;38,700;39,300;9,578;3,141;-2,643;-3,513;-2,916;-3,524;-3,188;27,426;0,000;269,740;Inf;280,000;270,000;-3,596;3,097;-0,625;25,507
7734,500;2,854;0,721;-34,914;3,240;9,523;5,243;36,952;4,983;-8,427;-2,739;0,000;38,700;39,300;9,722;3,242;-2,687;-3,883;-2,999;-4,064;-3,188;27,426;0,000;271,340;Inf;279,000;270,000;-3,149;3,101;-0,611;25,521
7735,000;2,854;0,721;-34,914;3,240;9,523;5,243;36,952;4,983;-8,427;-2,739;0,000;38,700;39,300;9,722;3,242;-3,193;-3,489;-3,542;-3,947;-3,188;27,426;0,000;271,340;Inf;279,000;270,000;-3,409;3,097;-0,619;25,526
7735,500;2,854;0,721;-34,914;3,240;9,523;5,243;36,952;4,983;-8,427;-2,739;0,000;38,700;39,300;9,722;3,242;-2,818;-3,140;-3,016;-3,429;-3,188;27,426;0,000;270,040;Inf;279,000;270,000;-3,542;3,093;-0,600;25,498
7736,000;2,854;0,721;-34,914;3,240;9,523;5,243;36,952;4,983;-8,427;-2,739;0,000;38,700;39,300;9,722;3,242;-2,225;-3,690;-2,780;-3,765;-3,188;27,426;0,000;270,040;Inf;279,000;270,000;-3,101;3,089;-0,549;25,476
7736,500;2,854;0,721;-34,914;3,240;9,523;5,252;36,896;4,972;-8,389;-2,751;0,000;38,690;39,310;9,722;3,242;-2,410;-3,607;-2,905;-3,629;-3,199;27,416;0,000;270,940;Inf;279,000;270,000;-3,115;3,085;-0,534;25,490
7737,000;2,854;0,721;-34,914;3,240;9,523;5,252;36,896;4,972;-8,389;-2,751;0,000;38,700;39,300;9,722;3,242;-2,617;-3,983;-3,349;-4,233;-3,199;27,416;0,000;270,940;Inf;279,000;270,000;-3,138;3,082;-0,539;25,560
7737,500;2,849;0,743;-33,657;3,272;9,573;5,252;36,896;4,972;-8,389;-2,751;0,000;38,700;39,300;9,847;3,126;-2,775;-3,823;-3,041;-4,104;-3,199;27,416;0,000;269,440;Inf;279,000;270,000;-3,546;3,078;-0,516;25,564
7738,000;2,849;0,743;-33,657;3,272;9,573;5,252;36,896;4,972;-8,389;-2,751;0,000;38,700;39,300;9,847;3,126;-2,277;-3,416;-2,829;-3,343;-3,199;27,416;0,000;269,440;Inf;279,000;270,000;-3,436;3,074;-0,503;25,726
7738,500;2,849;0,743;-33,657;3,272;9,573;5,252;36,896;4,972;-8,389;-2,751;0,000;38,700;39,300;9,847;3,126;-2,423;-3,642;-2,761;-3,803;-3,199;27,416;0,000;270,240;Inf;279,000;270,000;-2,966;3,071;-0,489;25,796
7739,000;2,849;0,743;-33,657;3,272;9,573;5,252;36,896;4,972;-8,389;-2,751;0,000;38,700;39,300;9,847;3,126;-2,847;-3,809;-3,219;-4,094;-3,199;27,416;0,000;270,240;Inf;279,000;270,000;-3,157;3,067;-0,484;25,840
7739,500;2,849;0,743;-33,657;3,272;9,573;5,252;36,896;4,972;-8,389;-2,751;0,000;38,700;39,300;9,847;3,126;-2,769;-3,933;-3,202;-4,193;-3,199;27,416;0,000;267,840;Inf;280,000;270,000;-3,492;3,063;-0,490;25,853
7740,000;2,849;0,743;-33,657;3,272;9,573;5,259;36,931;4,972;-8,290;-2,765;0,000;38,684;39,279;9,847;3,126;-2,444;-3,009;-2,521;-3,005;-3,206;27,415;0,000;267,840;Inf;280,000;270,000;-3,524;3,060;-0,458;25,873
7740,500;2,849;0,743;-33,657;3,272;9,573;5,259;36,931;4,972;-8,290;-2,765;0,000;38,700;39,300;9,847;3,126;-2,387;-2,895;-2,676;-3,257;-3,206;27,415;0,000;269,740;Inf;280,000;270,000;-2,745;3,056;-0,419;25,872
7741,000;3,504;0,832;-35,209;3,145;9,596;5,259;36,931;4,972;-8,290;-2,765;0,000;38,700;39,300;9,641;3,294;-2,159;-3,683;-2,644;-3,828;-3,206;27,415;0,000;269,740;Inf;280,000;270,000;-2,804;3,053;-0,456;25,842
7741,500;3,504;0,832;-35,209;3,145;9,596;5,259;36,931;4,972;-8,290;-2,765;0,000;38,700;39,300;9,641;3,294;-2,879;-3,881;-3,294;-3,804;-3,206;27,415;0,000;268,740;Inf;281,000;270,000;-3,079;3,060;-0,441;25,844
7742,000;3,504;0,832;-35,209;3,145;9,596;5,259;36,931;4,972;-8,290;-2,765;0,000;38,700;39,300;9,641;3,294;-2,758;-2,919;-2,927;-3,504;-3,206;27,415;0,000;268,740;Inf;281,000;270,000;-3,464;3,068;-0,393;25,792
7742,500;3,504;0,832;-35,209;3,145;9,596;5,259;36,931;4,972;-8,290;-2,765;0,000;38,700;39,300;9,641;3,294;-2,577;-3,870;-3,184;-3,962;-3,206;27,415;0,000;270,440;Inf;281,000;270,000;-3,027;3,075;-0,413;25,760
7743,000;3,504;0,832;-35,209;3,145;9,596;5,292;36,936;4,963;-8,248;-2,745;0,000;38,671;39,270;9,641;3,294;-2,260;-3,590;-2,592;-3,698;-3,191;27,426;0,000;270,440;Inf;281,000;270,000;-3,398;3,082;-0,393;25,776
7743,500;3,504;0,832;-35,209;3,145;9,596;5,292;36,936;4,963;-8,248;-2,745;0,000;38,700;39,300;9,641;3,294;-2,451;-3,149;-2,647;-3,491;-3,191;27,426;0,000;268,740;Inf;282,000;270,000;-3,035;3,089;-0,400;25,731
7744,000;2,955;0,786;-33,430;3,202;9,562;5,292;36,936;4,963;-8,248;-2,745;0,000;38,700;39,300;9,841;3,194;-2,216;-3,781;-2,685;-3,927;-3,191;27,426;0,000;268,740;Inf;282,000;270,000;-2,935;3,096;-0,352;25,695
7744,500;2,955;0,786;-33,430;3,202;9,562;5,292;36,936;4,963;-8,248;-2,745;0,000;38,700;39,300;9,841;3,194;-2,333;-3,372;-2,651;-3,500;-3,191;27,426;0,000;270,540;Inf;282,000;270,000;-3,152;3,093;-0,396;25,686
7745,000;2,955;0,786;-33,430;3,202;9,562;5,292;36,936;4,963;-8,248;-2,745;0,000;38,700;39,300;9,841;3,194;-2,394;-3,172;-2,642;-3,446;-3,191;27,426;0,000;270,540;Inf;282,000;270,000;-2,964;3,091;-0,381;25,660
7745,500;2,955;0,786;-33,430;3,202;9,562;5,292;36,936;4,963;-8,248;-2,745;0,000;38,700;39,300;9,841;3,194;-2,340;-3,325;-2,598;-3,479;-3,191;27,426;0,000;272,940;Inf;281,000;270,000;-2,914;3,089;-0,321;25,628
7746,000;2,955;0,786;-33,430;3,202;9,562;5,292;36,936;4,963;-8,248;-2,745;0,000;38,700;39,300;9,841;3,194;-2,438;-3,461;-2,923;-3,428;-3,191;27,426;0,000;272,940;Inf;281,000;270,000;-2,935;3,087;-0,376;25,647
7746,500;2,955;0,786;-33,430;3,202;9,562;5,300;36,910;4,970;-8,217;-2,748;0,000;38,661;39,206;9,841;3,194;-2,168;-3,688;-2,710;-3,839;-3,190;27,427;0,000;272,540;Inf;280,000;270,000;-3,063;3,084;-0,351;25,647
7747,000;2,955;0,786;-33,430;3,202;9,562;5,300;36,910;4,970;-8,217;-2,748;0,000;38,700;39,200;9,841;3,194;-2,472;-3,268;-2,657;-3,420;-3,190;27,427;0,000;272,540;Inf;280,000;270,000;-3,101;3,082;-0,281;25,646
7747,500;2,877;0,756;-34,390;3,252;9,601;5,300;36,910;4,970;-8,217;-2,748;0,000;38,700;39,200;9,664;3,067;-2,259;-3,510;-2,647;-3,368;-3,190;27,427;0,000;272,340;Inf;279,000;270,000;-2,954;3,080;-0,306;25,772
7748,000;2,877;0,756;-34,390;3,252;9,601;5,300;36,910;4,970;-8,217;-2,748;0,000;38,700;39,200;9,664;3,067;-2,166;-3,561;-2,509;-3,654;-3,190;27,427;0,000;272,340;Inf;279,000;270,000;-2,946;3,077;-0,250;25,852
7748,500;2,877;0,756;-34,390;3,252;9,601;5,300;36,910;4,970;-8,217;-2,748;0,000;38,700;39,200;9,664;3,067;-2,254;-3,240;-2,488;-3,374;-3,190;27,427;0,000;270,640;Inf;279,000;270,000;-2,973;3,074;-0,324;25,837
7749,000;2,877;0,756;-34,390;3,252;9,601;5,300;36,910;4,970;-8,217;-2,748;0,000;38,700;39,200;9,664;3,067;-2,124;-3,521;-2,450;-3,621;-3,190;27,427;0,000;270,640;Inf;279,000;270,000;-2,839;3,070;-0,291;25,818
7749,500;2,877;0,756;-34,390;3,252;9,601;5,284;36,912;4,963;-8,172;-2,737;0,000;38,649;39,227;9,664;3,067;-2,453;-3,144;-2,588;-3,272;-3,173;27,431;0,000;269,840;Inf;279,000;270,000;-2,929;3,067;-0,243;25,804
7750,000;2,877;0,756;-34,390;3,252;9,601;5,284;36,912;4,963;-8,172;-2,737;0,000;38,600;39,200;9,664;3,067;-2,154;-3,739;-2,463;-3,583;-3,173;27,431;0,000;269,840;Inf;279,000;270,000;-2,864;3,064;-0,293;25,782
7750,500;3,057;0,763;-35,187;3,193;9,611;5,284;36,912;4,963;-8,172;-2,737;0,000;38,600;39,200;9,702;3,354;-1,990;-3,487;-2,292;-3,538;-3,173;27,431;0,000;271,340;Inf;278,000;270,000;-2,985;3,061;-0,280;25,735
7751,000;3,057;0,763;-35,187;3,193;9,611;5,284;36,912;4,963;-8,172;-2,737;0,000;38,600;39,200;9,702;3,354;-2,435;-2,931;-2,546;-3,250;-3,173;27,431;0,000;271,340;Inf;278,000;270,000;-2,827;3,061;-0,233;25,698
7751,500;3,057;0,763;-35,187;3,193;9,611;5,284;36,912;4,963;-8,172;-2,737;0,000;38,600;39,200;9,702;3,354;-2,097;-3,700;-2,461;-3,759;-3,173;27,431;0,000;269,940;Inf;278,000;270,000;-2,790;3,061;-0,252;25,673
7752,000;3,057;0,763;-35,187;3,193;9,611;5,284;36,912;4,963;-8,172;-2,737;0,000;38,600;39,200;9,702;3,354;-1,934;-3,335;-2,186;-3,419;-3,173;27,431;0,000;269,940;Inf;278,000;270,000;-3,004;3,061;-0,245;25,706
7752,500;3,057;0,763;-35,187;3,193;9,611;5,267;36,919;4,954;-8,141;-2,733;0,000;38,632;39,163;9,702;3,354;-1,924;-3,597;-2,526;-3,728;-3,167;27,425;0,000;270,440;Inf;278,000;270,000;-2,719;3,061;-0,259;25,825
7753,000;3,057;0,763;-35,187;3,193;9,611;5,267;36,919;4,954;-8,141;-2,733;0,000;38,600;39,200;9,702;3,354;-2,153;-3,221;-2,383;-3,226;-3,167;27,425;0,000;270,440;Inf;278,000;270,000;-2,944;3,061;-0,174;25,869
7753,500;3,057;0,763;-35,187;3,193;9,611;5,267;36,919;4,954;-8,141;-2,733;0,000;38,600;39,200;9,702;3,354;-2,286;-3,056;-2,734;-3,235;-3,167;27,425;0,000;269,240;Inf;278,000;270,000;-2,746;3,061;-0,229;25,853
7754,000;3,190;0,788;-34,739;3,205;9,561;5,267;36,919;4,954;-8,141;-2,733;0,000;38,600;39,200;9,722;3,253;-2,001;-3,557;-2,631;-3,743;-3,167;27,425;0,000;269,240;Inf;278,000;270,000;-2,828;3,061;-0,205;25,800
7754,500;3,190;0,788;-34,739;3,205;9,561;5,267;36,919;4,954;-8,141;-2,733;0,000;38,600;39,200;9,722;3,253;-2,285;-3,226;-2,544;-3,296;-3,167;27,425;0,000;270,340;Inf;278,000;270,000;-2,983;3,063;-0,176;25,784
7755,000;3,190;0,788;-34,739;3,205;9,561;5,267;36,919;4,954;-8,141;-2,733;0,000;38,600;39,200;9,722;3,253;-2,197;-3,462;-2,446;-3,316;-3,167;27,425;0,000;270,340;Inf;278,000;270,000;-2,838;3,065;-0,221;25,732
7755,500;3,190;0,788;-34,739;3,205;9,561;5,267;36,919;4,954;-8,141;-2,733;0,000;38,600;39,200;9,722;3,253;-1,948;-3,468;-2,297;-3,577;-3,167;27,425;0,000;269,040;Inf;278,000;270,000;-2,855;3,067;-0,180;25,677
7756,000;3,190;0,788;-34,739;3,205;9,561;5,227;36,910;4,954;-8,125;-2,725;0,000;38,621;39,102;9,722;3,253;-1,974;-3,643;-2,301;-3,605;-3,166;27,434;0,000;269,040;Inf;278,000;270,000;-2,822;3,069;-0,233;25,631
7756,500;3,190;0,788;-34,739;3,205;9,561;5,227;36,910;4,954;-8,125;-2,725;0,000;38,600;39,100;9,722;3,253;-1,808;-3,343;-2,089;-3,387;-3,166;27,434;0,000;269,640;Inf;278,000;270,000;-2,881;3,071;-0,176;25,648
7757,000;3,056;0,745;-35,209;3,226;9,632;5,227;36,910;4,954;-8,125;-2,725;0,000;38,600;39,100;9,653;3,137;-2,242;-2,783;-2,396;-3,227;-3,166;27,434;0,000;269,640;Inf;278,000;270,000;-2,657;3,073;-0,144;25,587
7757,500;3,056;0,745;-35,209;3,226;9,632;5,227;36,910;4,954;-8,125;-2,725;0,000;38,600;39,100;9,653;3,137;-1,866;-3,509;-2,275;-3,559;-3,166;27,434;0,000;269,140;Inf;278,000;270,000;-2,662;3,073;-0,177;25,521
7758,000;3,056;0,745;-35,209;3,226;9,632;5,227;36,910;4,954;-8,125;-2,725;0,000;38,600;39,100;9,653;3,137;-1,854;-3,313;-2,122;-3,380;-3,166;27,434;0,000;269,140;Inf;278,000;270,000;-2,802;3,072;-0,160;25,572
7758,500;3,056;0,745;-35,209;3,226;9,632;5,227;36,910;4,954;-8,125;-2,725;0,000;38,600;39,100;9,653;3,137;-1,971;-2,993;-2,093;-3,165;-3,166;27,434;0,000;269,140;Inf;278,000;270,000;-2,667;3,072;-0,177;25,507
7759,000;3,056;0,745;-35,209;3,226;9,632;5,285;36,907;4,950;-8,100;-2,703;0,000;38,609;39,105;9,653;3,137;-1,722;-3,468;-2,149;-3,577;-3,160;27,451;0,000;269,140;Inf;278,000;270,000;-2,556;3,072;-0,083;25,449
7759,500;3,056;0,745;-35,209;3,226;9,632;5,285;36,907;4,950;-8,100;-2,703;0,000;38,600;39,100;9,653;3,137;-2,010;-2,749;-2,337;-3,037;-3,160;27,451;0,000;268,440;Inf;279,000;270,000;-2,729;3,071;-0,129;25,407
7760,000;3,056;0,745;-35,209;3,226;9,632;5,285;36,907;4,950;-8,100;-2,703;0,000;38,600;39,100;9,653;3,137;-1,716;-3,396;-2,238;-3,497;-3,160;27,451;0,000;268,440;Inf;279,000;270,000;-2,533;3,071;-0,105;25,414
7760,500;3,216;0,798;-35,076;3,169;9,639;5,285;36,907;4,950;-8,100;-2,703;0,000;38,600;39,100;9,709;3,337;-1,886;-3,125;-2,181;-3,164;-3,160;27,451;0,000;268,840;Inf;280,000;270,000;-2,712;3,071;-0,069;25,380
7761,000;3,216;0,798;-35,076;3,169;9,639;5,285;36,907;4,950;-8,100;-2,703;0,000;38,600;39,100;9,709;3,337;-2,076;-3,253;-2,473;-3,168;-3,160;27,451;0,000;268,840;Inf;280,000;270,000;-2,589;3,073;-0,103;25,353
7761,500;3,216;0,798;-35,076;3,169;9,639;5,285;36,907;4,950;-8,100;-2,703;0,000;38,600;39,100;9,709;3,337;-1,763;-3,412;-2,153;-3,485;-3,160;27,451;0,000;270,340;Inf;280,000;270,000;-2,742;3,076;-0,096;25,302
7762,000;3,216;0,798;-35,076;3,169;9,639;5,285;36,907;4,950;-8,100;-2,703;0,000;38,600;39,100;9,709;3,337;-1,766;-3,006;-1,827;-2,883;-3,160;27,451;0,000;270,340;Inf;280,000;270,000;-2,704;3,078;-0,104;25,355
7762,500;3,216;0,798;-35,076;3,169;9,639;5,249;36,918;4,949;-8,037;-2,709;0,000;38,598;39,150;9,709;3,337;-1,697;-3,383;-2,043;-3,062;-3,159;27,455;0,000;270,140;Inf;280,000;270,000;-2,371;3,080;-0,050;25,322
7763,000;3,216;0,798;-35,076;3,169;9,639;5,249;36,918;4,949;-8,037;-2,709;0,000;38,600;39,100;9,709;3,337;-1,482;-3,193;-1,815;-3,201;-3,159;27,455;0,000;270,140;Inf;280,000;270,000;-2,546;3,082;0,020;25,339
7763,500;2,806;0,722;-35,209;3,196;9,639;5,249;36,918;4,949;-8,037;-2,709;0,000;38,600;39,100;9,625;3,126;-1,708;-3,432;-2,035;-3,287;-3,159;27,455;0,000;269,940;Inf;280,000;270,000;-2,423;3,085;-0,062;25,299
7764,000;2,806;0,722;-35,209;3,196;9,639;5,249;36,918;4,949;-8,037;-2,709;0,000;38,600;39,100;9,625;3,126;-1,469;-3,194;-1,718;-3,142;-3,159;27,455;0,000;269,940;Inf;280,000;270,000;-2,615;3,080;-0,022;25,292
7764,500;2,806;0,722;-35,209;3,196;9,639;5,249;36,918;4,949;-8,037;-2,709;0,000;38,600;39,100;9,625;3,126;-1,678;-2,545;-1,766;-2,784;-3,159;27,455;0,000;269,640;Inf;280,000;270,000;-2,381;3,076;0,010;25,278
7765,000;2,806;0,722;-35,209;3,196;9,639;5,249;36,918;4,949;-8,037;-2,709;0,000;38,600;39,100;9,625;3,126;-1,352;-3,289;-1,877;-3,264;-3,159;27,455;0,000;269,640;Inf;280,000;270,000;-2,193;3,071;-0,010;25,252
7765,500;2,806;0,722;-35,209;3,196;9,639;5,220;36,883;4,947;-8,020;-2,722;0,000;38,587;39,090;9,625;3,126;-1,431;-2,902;-1,663;-2,854;-3,154;27,462;0,000;270,140;Inf;280,000;270,000;-2,445;3,067;0,044;25,270
7766,000;2,806;0,722;-35,209;3,196;9,639;5,220;36,883;4,947;-8,020;-2,722;0,000;38,600;39,100;9,625;3,126;-1,707;-2,570;-1,932;-2,772;-3,154;27,462;0,000;270,140;Inf;280,000;270,000;-2,212;3,063;0,039;25,329
7766,500;2,740;0,708;-34,629;3,226;9,628;5,220;36,883;4,947;-8,020;-2,722;0,000;38,600;39,100;9,600;3,107;-1,347;-3,236;-1,810;-3,274;-3,154;27,462;0,000;270,640;Inf;280,000;270,000;-2,245;3,058;0,108;25,377
7767,000;2,740;0,708;-34,629;3,226;9,628;5,220;36,883;4,947;-8,020;-2,722;0,000;38,600;39,100;9,600;3,107;-1,534;-2,917;-1,665;-2,777;-3,154;27,462;0,000;270,640;Inf;280,000;270,000;-2,416;3,053;0,056;25,428
7767,500;2,740;0,708;-34,629;3,226;9,628;5,220;36,883;4,947;-8,020;-2,722;0,000;38,600;39,100;9,600;3,107;-1,211;-3,102;-1,540;-3,096;-3,154;27,462;0,000;270,440;Inf;280,000;270,000;-2,223;3,048;0,094;25,520
7768,000;2,740;0,708;-34,629;3,226;9,628;5,220;36,883;4,947;-8,020;-2,722;0,000;38,600;39,100;9,600;3,107;-1,407;-2,653;-1,565;-2,665;-3,154;27,462;0,000;270,440;Inf;280,000;270,000;-2,237;3,043;0,177;25,501
7768,500;2,740;0,708;-34,629;3,226;9,628;5,220;36,883;4,947;-8,020;-2,722;0,000;38,600;39,100;9,600;3,107;-1,519;-2,812;-1,897;-2,735;-3,154;27,462;0,000;270,040;Inf;280,000;270,000;-2,073;3,038;0,120;25,406
7769,000;2,740;0,708;-34,629;3,226;9,628;5,254;36,892;4,951;-7,987;-2,696;0,000;38,579;39,087;9,600;3,107;-1,337;-3,105;-1,551;-3,089;-3,158;27,464;0,000;270,040;Inf;280,000;270,000;-2,241;3,033;0,213;25,380
7769,500;2,740;0,708;-34,629;3,226;9,628;5,254;36,892;4,951;-7,987;-2,696;0,000;38,600;39,100;9,600;3,107;-1,461;-2,613;-1,450;-2,643;-3,158;27,464;0,000;270,040;Inf;280,000;270,000;-2,270;3,028;0,138;25,349
7770,000;2,696;0,742;-34,213;3,176;9,570;5,254;36,892;4,951;-7,987;-2,696;0,000;38,600;39,100;9,741;3,187;-1,387;-3,154;-1,641;-2,747;-3,158;27,464;0,000;270,040;Inf;280,000;270,000;-2,042;3,024;0,181;25,298
7770,500;2,696;0,742;-34,213;3,176;9,570;5,254;36,892;4,951;-7,987;-2,696;0,000;38,600;39,100;9,741;3,187;-1,101;-2,544;-1,313;-2,399;-3,158;27,464;0,000;269,640;Inf;280,000;270,000;-2,232;3,018;0,323;25,305
7771,000;2,696;0,742;-34,213;3,176;9,570;5,254;36,892;4,951;-7,987;-2,696;0,000;38,600;39,100;9,741;3,187;-1,078;-3,058;-1,506;-2,659;-3,158;27,464;0,000;269,640;Inf;280,000;270,000;-1,839;3,013;0,230;25,283
7771,500;2,696;0,742;-34,213;3,176;9,570;5,254;36,892;4,951;-7,987;-2,696;0,000;38,600;39,100;9,741;3,187;-1,023;-2,961;-1,219;-2,893;-3,158;27,464;0,000;269,640;Inf;280,000;270,000;-2,075;3,008;0,258;25,208
7772,000;2,696;0,742;-34,213;3,176;9,570;5,250;36,873;4,953;-7,941;-2,714;0,000;38,563;39,064;9,741;3,187;-1,267;-2,380;-1,322;-2,589;-3,149;27,458;0,000;269,640;Inf;280,000;270,000;-2,024;3,003;0,263;25,221
7772,500;2,696;0,742;-34,213;3,176;9,570;5,250;36,873;4,953;-7,941;-2,714;0,000;38,600;39,100;9,741;3,187;-0,992;-3,047;-1,181;-2,693;-3,149;27,458;0,000;270,040;Inf;280,000;270,000;-1,890;2,998;0,299;25,277
7773,000;3,379;0,769;-35,209;3,141;9,668;5,250;36,873;4,953;-7,941;-2,714;0,000;38,600;39,100;9,649;3,165;-0,777;-2,588;-0,873;-2,375;-3,149;27,458;0,000;270,040;Inf;280,000;270,000;-1,978;2,993;0,365;25,307
7773,500;3,379;0,769;-35,209;3,141;9,668;5,250;36,873;4,953;-7,941;-2,714;0,000;38,600;39,100;9,649;3,165;-0,985;-2,436;-1,082;-2,311;-3,149;27,458;0,000;269,440;Inf;280,000;270,000;-1,653;2,999;0,337;25,338
7774,000;3,379;0,769;-35,209;3,141;9,668;5,250;36,873;4,953;-7,941;-2,714;0,000;38,600;39,100;9,649;3,165;-1,024;-2,616;-1,211;-2,503;-3,149;27,458;0,000;269,440;Inf;280,000;270,000;-1,703;3,005;0,390;25,357
7774,500;3,379;0,769;-35,209;3,141;9,668;5,250;36,873;4,953;-7,941;-2,714;0,000;38,600;39,100;9,649;3,165;-1,069;-2,042;-1,001;-2,333;-3,149;27,458;0,000;269,540;Inf;280,000;270,000;-1,839;3,011;0,448;25,340
7775,000;3,379;0,769;-35,209;3,141;9,668;5,250;36,873;4,953;-7,941;-2,714;0,000;38,600;39,100;9,649;3,165;-0,673;-2,680;-0,959;-2,099;-3,149;27,458;0,000;269,540;Inf;280,000;270,000;-1,611;3,017;0,413;25,423
7775,500;3,379;0,769;-35,209;3,141;9,668;5,273;36,892;4,950;-7,874;-2,712;0,000;38,556;39,063;9,649;3,165;-0,628;-2,512;-0,772;-2,382;-3,161;27,458;0,000;269,540;Inf;280,000;270,000;-1,603;3,023;0,479;25,395
7776,000;3,379;0,769;-35,209;3,141;9,668;5,273;36,892;4,950;-7,874;-2,712;0,000;38,600;39,100;9,649;3,165;-1,079;-2,499;-1,090;-2,315;-3,161;27,458;0,000;269,540;Inf;280,000;270,000;-1,573;3,029;0,473;25,458
7776,500;2,690;0,660;-34,807;3,188;9,627;5,273;36,892;4,950;-7,874;-2,712;0,000;38,600;39,100;9,697;3,002;-0,747;-2,840;-0,883;-2,819;-3,161;27,458;0,000;269,340;Inf;280,000;270,000;-1,746;3,035;0,548;25,414
7777,000;2,690;0,660;-34,807;3,188;9,627;5,273;36,892;4,950;-7,874;-2,712;0,000;38,600;39,100;9,697;3,002;-1,172;-2,168;-1,085;-2,457;-3,161;27,458;0,000;269,340;Inf;280,000;270,000;-1,822;3,029;0,600;25,460
7777,500;2,690;0,660;-34,807;3,188;9,627;5,273;36,892;4,950;-7,874;-2,712;0,000;38,600;39,100;9,697;3,002;-0,534;-2,638;-1,082;-2,668;-3,161;27,458;0,000;270,140;Inf;280,000;270,000;-1,721;3,024;0,568;25,447
7778,000;2,690;0,660;-34,807;3,188;9,627;5,273;36,892;4,950;-7,874;-2,712;0,000;38,600;39,100;9,697;3,002;-0,988;-2,640;-0,993;-2,454;-3,161;27,458;0,000;270,140;Inf;280,000;270,000;-1,731;3,018;0,562;25,438
7778,500;2,690;0,660;-34,807;3,188;9,627;5,280;36,893;4,961;-7,820;-2,722;0,000;38,546;39,040;9,697;3,002;-0,795;-1,976;-0,660;-2,090;-3,165;27,458;0,000;269,740;Inf;280,000;270,000;-1,769;3,013;0,583;25,465
7779,000;2,690;0,660;-34,807;3,188;9,627;5,280;36,893;4,961;-7,820;-2,722;0,000;38,500;39,000;9,697;3,002;-0,786;-2,808;-1,071;-2,819;-3,165;27,458;0,000;269,740;Inf;280,000;270,000;-1,380;3,007;0,533;25,485
7779,500;2,702;0,744;-33,649;3,223;9,588;5,280;36,893;4,961;-7,820;-2,722;0,000;38,500;39,000;9,773;3,148;-0,846;-2,357;-0,866;-2,280;-3,165;27,458;0,000;269,840;Inf;280,000;270,000;-1,871;3,002;0,603;25,486
7780,000;2,702;0,744;-33,649;3,223;9,588;5,280;36,893;4,961;-7,820;-2,722;0,000;38,500;39,000;9,773;3,148;-0,823;-2,785;-0,839;-2,322;-3,165;27,458;0,000;269,840;Inf;280,000;270,000;-1,587;2,997;0,558;25,506
7780,500;2,702;0,744;-33,649;3,223;9,588;5,280;36,893;4,961;-7,820;-2,722;0,000;38,500;39,000;9,773;3,148;-0,419;-2,617;-0,557;-2,463;-3,165;27,458;0,000;269,940;Inf;280,000;270,000;-1,692;2,993;0,646;25,508
7781,000;2,702;0,744;-33,649;3,223;9,588;5,280;36,893;4,961;-7,820;-2,722;0,000;38,500;39,000;9,773;3,148;-0,542;-2,692;-0,933;-2,280;-3,165;27,458;0,000;269,940;Inf;280,000;270,000;-1,514;2,988;0,586;25,517
7781,500;2,702;0,744;-33,649;3,223;9,588;5,245;36,901;4,960;-7,816;-2,720;0,000;38,535;39,046;9,773;3,148;-0,446;-2,398;-0,598;-2,278;-3,169;27,454;0,000;270,940;Inf;280,000;270,000;-1,612;2,983;0,648;25,552
7782,000;2,702;0,744;-33,649;3,223;9,588;5,245;36,901;4,960;-7,816;-2,720;0,000;38,500;39,000;9,773;3,148;-0,755;-1,936;-0,714;-1,891;-3,169;27,454;0,000;270,940;Inf;280,000;270,000;-1,430;2,978;0,709;25,525
7782,500;2,702;0,744;-33,649;3,223;9,588;5,245;36,901;4,960;-7,816;-2,720;0,000;38,500;39,000;9,773;3,148;-0,493;-2,652;-0,798;-2,431;-3,169;27,454;0,000;270,740;Inf;280,000;270,000;-1,324;2,974;0,639;25,538
7783,000;2,689;0,740;-34,159;3,218;9,581;5,245;36,901;4,960;-7,816;-2,720;0,000;38,500;39,000;9,715;3,119;-0,502;-2,349;-0,568;-2,186;-3,169;27,454;0,000;270,740;Inf;280,000;270,000;-1,594;2,969;0,681;25,559
7783,500;2,689;0,740;-34,159;3,218;9,581;5,245;36,901;4,960;-7,816;-2,720;0,000;38,500;39,000;9,715;3,119;-0,584;-1,895;-0,543;-1,824;-3,169;27,454;0,000;270,840;Inf;280,000;270,000;-1,402;2,965;0,708;25,607
7784,000;2,689;0,740;-34,159;3,218;9,581;5,245;36,901;4,960;-7,816;-2,720;0,000;38,500;39,000;9,715;3,119;-0,248;-2,356;-0,654;-1,794;-3,169;27,454;0,000;270,840;Inf;280,000;270,000;-1,211;2,960;0,762;25,577
7784,500;2,689;0,740;-34,159;3,218;9,581;5,245;36,901;4,960;-7,816;-2,720;0,000;38,500;39,000;9,715;3,119;-0,638;-2,087;-0,633;-2,078;-3,169;27,454;0,000;270,340;Inf;280,000;270,000;-1,263;2,956;0,779;25,597
7785,000;2,689;0,740;-34,159;3,218;9,581;5,267;36,880;4,964;-7,765;-2,719;0,000;38,540;39,074;9,715;3,119;-0,376;-2,537;-0,753;-2,274;-3,167;27,459;0,000;270,340;Inf;280,000;270,000;-1,359;2,951;0,737;25,573
7785,500;2,689;0,740;-34,159;3,218;9,581;5,267;36,880;4,964;-7,765;-2,719;0,000;38,500;39,100;9,715;3,119;-0,469;-2,242;-0,538;-2,142;-3,167;27,459;0,000;270,240;Inf;280,000;270,000;-1,485;2,947;0,762;25,579
7786,000;3,017;0,812;-34,305;3,189;9,562;5,267;36,880;4,964;-7,765;-2,719;0,000;38,500;39,100;9,730;3,238;-0,296;-1,770;-0,288;-1,408;-3,167;27,459;0,000;270,240;Inf;280,000;270,000;-1,348;2,943;0,853;25,564
7786,500;3,017;0,812;-34,305;3,189;9,562;5,267;36,880;4,964;-7,765;-2,719;0,000;38,500;39,100;9,730;3,238;-0,274;-1,992;-0,318;-1,537;-3,167;27,459;0,000;270,140;Inf;280,000;270,000;-0,941;2,944;0,816;25,542
7787,000;3,017;0,812;-34,305;3,189;9,562;5,267;36,880;4,964;-7,765;-2,719;0,000;38,500;39,100;9,730;3,238;0,058;-2,271;-0,265;-2,096;-3,167;27,459;0,000;270,140;Inf;280,000;270,000;-1,030;2,945;0,823;25,473
7787,500;3,017;0,812;-34,305;3,189;9,562;5,267;36,880;4,964;-7,765;-2,719;0,000;38,500;39,100;9,730;3,238;-0,679;-2,053;-0,847;-2,097;-3,167;27,459;0,000;270,440;Inf;280,000;270,000;-1,143;2,947;0,821;25,430
7788,000;3,017;0,812;-34,305;3,189;9,562;5,241;36,927;4,971;-7,703;-2,727;0,000;38,537;39,071;9,730;3,238;-0,319;-1,837;-0,310;-1,793;-3,173;27,456;0,000;270,440;Inf;280,000;270,000;-1,419;2,948;0,882;25,436
7788,500;3,017;0,812;-34,305;3,189;9,562;5,241;36,927;4,971;-7,703;-2,727;0,000;38,500;39,100;9,730;3,238;-0,233;-1,771;-0,246;-1,716;-3,173;27,456;0,000;270,640;Inf;280,000;270,000;-1,065;2,949;0,942;25,457
7789,000;3,017;0,812;-34,305;3,189;9,562;5,241;36,927;4,971;-7,703;-2,727;0,000;38,500;39,100;9,730;3,238;-0,174;-2,413;-0,732;-2,430;-3,173;27,456;0,000;270,640;Inf;280,000;270,000;-0,992;2,950;0,872;25,437
7789,500;2,626;0,696;-34,557;3,185;9,574;5,241;36,927;4,971;-7,703;-2,727;0,000;38,500;39,100;9,736;3,279;-0,859;-2,142;-0,769;-2,273;-3,173;27,456;0,000;270,240;Inf;280,000;270,000;-1,437;2,951;0,874;25,414
7790,000;2,626;0,696;-34,557;3,185;9,574;5,241;36,927;4,971;-7,703;-2,727;0,000;38,500;39,100;9,736;3,279;-0,715;-2,547;-0,952;-2,103;-3,173;27,456;0,000;270,240;Inf;280,000;270,000;-1,511;2,946;0,831;25,333
7790,500;2,626;0,696;-34,557;3,185;9,574;5,241;36,927;4,971;-7,703;-2,727;0,000;38,500;39,100;9,736;3,279;-0,181;-2,191;-0,282;-1,905;-3,173;27,456;0,000;270,940;Inf;280,000;270,000;-1,580;2,940;0,958;25,339
7791,000;2,626;0,696;-34,557;3,185;9,574;5,241;36,927;4,971;-7,703;-2,727;0,000;38,500;39,100;9,736;3,279;-0,213;-1,850;-0,312;-1,611;-3,173;27,456;0,000;270,940;Inf;280,000;270,000;-1,140;2,935;0,900;25,329
7791,500;2,626;0,696;-34,557;3,185;9,574;5,218;36,897;4,944;-7,679;-2,733;0,000;38,532;39,062;9,736;3,279;-0,622;-2,192;-0,585;-2,153;-3,177;27,436;0,000;270,740;Inf;280,000;270,000;-0,996;2,930;0,915;25,345
7792,000;2,626;0,696;-34,557;3,185;9,574;5,218;36,897;4,944;-7,679;-2,733;0,000;38,500;39,100;9,736;3,279;-0,641;-2,578;-1,095;-2,310;-3,177;27,436;0,000;270,740;Inf;280,000;270,000;-1,388;2,925;0,869;25,356
7792,500;2,785;0,743;-34,501;3,263;9,625;5,218;36,897;4,944;-7,679;-2,733;0,000;38,500;39,100;9,715;3,330;-0,405;-2,297;-0,642;-2,286;-3,177;27,436;0,000;271,140;Inf;279,000;270,000;-1,656;2,920;0,924;25,346
7793,000;2,785;0,743;-34,501;3,263;9,625;5,218;36,897;4,944;-7,679;-2,733;0,000;38,500;39,100;9,715;3,330;-0,450;-1,758;-0,548;-1,625;-3,177;27,436;0,000;271,140;Inf;279,000;270,000;-1,408;2,918;0,959;25,375
7793,500;2,785;0,743;-34,501;3,263;9,625;5,218;36,897;4,944;-7,679;-2,733;0,000;38,500;39,100;9,715;3,330;-0,486;-2,273;-0,914;-1,964;-3,177;27,436;0,000;270,940;Inf;279,000;270,000;-1,095;2,916;0,920;25,367
7794,000;2,785;0,743;-34,501;3,263;9,625;5,218;36,897;4,944;-7,679;-2,733;0,000;38,500;39,100;9,715;3,330;-0,453;-2,279;-0,482;-2,178;-3,177;27,436;0,000;270,940;Inf;279,000;270,000;-1,409;2,914;0,905;25,404
7794,500;2,785;0,743;-34,501;3,263;9,625;5,244;36,912;4,954;-7,648;-2,737;0,000;38,538;39,077;9,715;3,330;-0,796;-1,759;-0,816;-1,963;-3,185;27,432;0,000;270,840;Inf;279,000;270,000;-1,348;2,912;0,871;25,390
7795,000;2,785;0,743;-34,501;3,263;9,625;5,244;36,912;4,954;-7,648;-2,737;0,000;38,500;39,100;9,715;3,330;-0,500;-2,322;-0,609;-1,797;-3,185;27,432;0,000;270,840;Inf;279,000;270,000;-1,334;2,910;0,931;25,385
7795,500;3,532;0,824;-35,209;3,159;9,640;5,244;36,912;4,954;-7,648;-2,737;0,000;38,500;39,100;9,672;3,126;-0,142;-1,899;-0,290;-1,585;-3,185;27,432;0,000;271,140;Inf;278,000;270,000;-1,307;2,908;0,977;25,349
7796,000;3,532;0,824;-35,209;3,159;9,640;5,244;36,912;4,954;-7,648;-2,737;0,000;38,500;39,100;9,672;3,126;-0,325;-2,383;-0,852;-2,446;-3,185;27,432;0,000;271,140;Inf;278,000;270,000;-0,979;2,918;0,966;25,383
7796,500;3,532;0,824;-35,209;3,159;9,640;5,244;36,912;4,954;-7,648;-2,737;0,000;38,500;39,100;9,672;3,126;-0,604;-2,209;-0,658;-2,071;-3,185;27,432;0,000;271,140;Inf;277,000;270,000;-1,502;2,928;0,952;25,405
7797,000;3,532;0,824;-35,209;3,159;9,640;5,244;36,912;4,954;-7,648;-2,737;0,000;38,500;39,100;9,672;3,126;-0,223;-1,607;-0,229;-1,360;-3,185;27,432;0,000;271,140;Inf;277,000;270,000;-1,386;2,938;0,961;25,382
7797,500;3,532;0,824;-35,209;3,159;9,640;5,244;36,912;4,954;-7,648;-2,737;0,000;38,500;39,100;9,672;3,126;0,033;-1,649;-0,070;-1,572;-3,185;27,432;0,000;269,940;Inf;277,000;270,000;-0,855;2,948;1,059;25,285
7798,000;3,532;0,824;-35,209;3,159;9,640;5,236;36,891;4,940;-7,619;-2,744;0,000;38,548;39,103;9,672;3,126;0,045;-2,083;-0,441;-1,983;-3,181;27,440;0,000;269,940;Inf;277,000;270,000;-0,815;2,957;1,091;25,295
7798,500;3,532;0,824;-35,209;3,159;9,640;5,236;36,891;4,940;-7,619;-2,744;0,000;38,500;39,100;9,672;3,126;-0,368;-1,672;-0,327;-1,733;-3,181;27,440;0,000;270,140;Inf;277,000;270,000;-1,116;2,967;1,032;25,319
7799,000;2,188;0,634;-34,118;3,226;9,584;5,236;36,891;4,940;-7,619;-2,744;0,000;38,500;39,100;9,728;3,229;-0,658;-1,677;-0,633;-1,904;-3,181;27,440;0,000;270,140;Inf;277,000;270,000;-1,025;2,976;1,048;25,327
7799,500;2,188;0,634;-34,118;3,226;9,584;5,236;36,891;4,940;-7,619;-2,744;0,000;38,500;39,100;9,728;3,229;-0,420;-1,432;-0,343;-1,368;-3,181;27,440;0,000;270,140;Inf;277,000;270,000;-1,218;2,963;1,132;25,302
7800,000;2,188;0,634;-34,118;3,226;9,584;5,236;36,891;4,940;-7,619;-2,744;0,000;38,500;39,100;9,728;3,229;0,059;-1,990;-0,182;-1,645;-3,181;27,440;0,000;270,140;Inf;277,000;270,000;-0,891;2,950;1,025;25,308
7800,500;2,188;0,634;-34,118;3,226;9,584;5,236;36,891;4,940;-7,619;-2,744;0,000;38,500;39,100;9,728;3,229;-0,157;-1,833;-0,156;-1,843;-3,181;27,440;0,000;268,040;Inf;278,000;270,000;-0,939;2,938;1,055;25,301
7801,000;2,188;0,634;-34,118;3,226;9,584;5,261;36,912;4,955;-7,570;-2,732;0,000;38,556;39,099;9,728;3,229;-0,404;-2,311;-0,579;-2,358;-3,185;27,433;0,000;268,040;Inf;278,000;270,000;-0,997;2,925;1,042;25,310
7801,500;2,188;0,634;-34,118;3,226;9,584;5,261;36,912;4,955;-7,570;-2,732;0,000;38,600;39,100;9,728;3,229;-0,437;-1,911;-0,407;-1,881;-3,185;27,433;0,000;267,740;Inf;279,000;270,000;-1,413;2,913;1,212;25,277
7802,000;3,773;0,938;-35,209;3,241;9,672;5,261;36,912;4,955;-7,570;-2,732;0,000;38,600;39,100;9,613;3,129;-0,045;-1,279;-0,059;-0,920;-3,185;27,433;0,000;267,740;Inf;279,000;270,000;-1,159;2,901;1,138;25,311
7802,500;3,773;0,938;-35,209;3,241;9,672;5,261;36,912;4,955;-7,570;-2,732;0,000;38,600;39,100;9,613;3,129;0,094;-1,979;-0,077;-1,889;-3,185;27,433;0,000;267,740;Inf;280,000;270,000;-0,576;2,916;1,142;25,319
7803,000;3,773;0,938;-35,209;3,241;9,672;5,261;36,912;4,955;-7,570;-2,732;0,000;38,600;39,100;9,613;3,129;-0,143;-1,960;-0,232;-1,653;-3,185;27,433;0,000;267,740;Inf;280,000;270,000;-0,963;2,930;1,119;25,330
7803,500;3,773;0,938;-35,209;3,241;9,672;5,261;36,912;4,955;-7,570;-2,732;0,000;38,600;39,100;9,613;3,129;-0,120;-2,264;-0,616;-2,345;-3,185;27,433;0,000;270,140;Inf;280,000;270,000;-0,997;2,944;1,116;25,303
7804,000;3,773;0,938;-35,209;3,241;9,672;5,261;36,912;4,955;-7,570;-2,732;0,000;38,600;39,100;9,613;3,129;-0,557;-1,746;-0,403;-1,802;-3,185;27,433;0,000;270,140;Inf;280,000;270,000;-1,336;2,957;1,169;25,314
7804,500;3,773;0,938;-35,209;3,241;9,672;5,312;36,941;4,963;-7,513;-2,747;0,000;38,569;39,144;9,613;3,129;0,036;-1,883;-0,119;-1,357;-3,184;27,433;0,000;269,740;Inf;280,000;270,000;-1,127;2,971;1,156;25,333
7805,000;3,773;0,938;-35,209;3,241;9,672;5,312;36,941;4,963;-7,513;-2,747;0,000;38,600;39,100;9,613;3,129;0,220;-1,895;0,124;-1,652;-3,184;27,433;0,000;269,740;Inf;280,000;270,000;-0,831;2,984;1,143;25,381
7805,500;2,725;0,732;-33,749;3,264;9,645;5,312;36,941;4,963;-7,513;-2,747;0,000;38,600;39,100;9,691;3,171;-0,384;-2,263;-0,803;-2,272;-3,184;27,433;0,000;269,940;Inf;280,000;270,000;-0,801;2,997;1,101;25,375
7806,000;2,725;0,732;-33,749;3,264;9,645;5,312;36,941;4,963;-7,513;-2,747;0,000;38,600;39,100;9,691;3,171;-0,831;-1,643;-0,842;-1,790;-3,184;27,433;0,000;269,940;Inf;280,000;270,000;-1,430;2,992;1,097;25,400
7806,500;2,725;0,732;-33,749;3,264;9,645;5,312;36,941;4,963;-7,513;-2,747;0,000;38,600;39,100;9,691;3,171;-0,303;-2,268;-0,361;-1,692;-3,184;27,433;0,000;270,640;Inf;280,000;270,000;-1,277;2,988;1,065;25,412
7807,000;2,725;0,732;-33,749;3,264;9,645;5,312;36,941;4,963;-7,513;-2,747;0,000;38,600;39,100;9,691;3,171;0,040;-1,975;-0,064;-1,698;-3,184;27,433;0,000;270,640;Inf;280,000;270,000;-1,156;2,984;1,132;25,420
7807,500;2,725;0,732;-33,749;3,264;9,645;5,286;36,945;4,952;-7,514;-2,743;0,000;38,569;39,166;9,691;3,171;-0,064;-1,734;-0,037;-1,630;-3,182;27,441;0,000;270,840;Inf;280,000;270,000;-0,924;2,979;1,089;25,532
7808,000;2,725;0,732;-33,749;3,264;9,645;5,286;36,945;4,952;-7,514;-2,743;0,000;38,600;39,200;9,691;3,171;0,147;-1,697;0,056;-1,600;-3,182;27,441;0,000;270,840;Inf;280,000;270,000;-0,866;2,975;1,156;25,628
7808,500;2,509;0,635;-34,079;3,217;9,637;5,286;36,945;4,952;-7,514;-2,743;0,000;38,600;39,200;9,783;3,052;0,160;-2,035;-0,131;-1,615;-3,182;27,441;0,000;270,940;Inf;280,000;270,000;-0,774;2,971;1,161;25,949
7809,000;2,509;0,635;-34,079;3,217;9,637;5,286;36,945;4,952;-7,514;-2,743;0,000;38,600;39,200;9,783;3,052;-0,024;-2,103;-0,186;-1,708;-3,182;27,441;0,000;270,940;Inf;280,000;270,000;-0,905;2,963;1,150;26,021
7809,500;2,509;0,635;-34,079;3,217;9,637;5,286;36,945;4,952;-7,514;-2,743;0,000;38,600;39,200;9,783;3,052;0,055;-1,664;0,067;-1,444;-3,182;27,441;0,000;270,540;Inf;280,000;270,000;-1,005;2,956;1,199;26,006
7810,000;2,509;0,635;-34,079;3,217;9,637;5,286;36,945;4,952;-7,514;-2,743;0,000;38,600;39,200;9,783;3,052;0,207;-1,989;-0,114;-1,402;-3,182;27,441;0,000;270,540;Inf;280,000;270,000;-0,746;2,949;1,156;25,989
7810,500;2,509;0,635;-34,079;3,217;9,637;5,284;36,898;4,955;-7,461;-2,732;0,000;38,573;39,167;9,783;3,052;0,217;-1,869;0,162;-1,688;-3,174;27,445;0,000;270,340;Inf;280,000;270,000;-0,824;2,941;1,212;25,965
7811,000;2,509;0,635;-34,079;3,217;9,637;5,284;36,898;4,955;-7,461;-2,732;0,000;38,600;39,200;9,783;3,052;0,176;-1,740;0,261;-1,197;-3,174;27,445;0,000;270,340;Inf;280,000;270,000;-0,794;2,934;1,182;25,970
7811,500;2,509;0,635;-34,079;3,217;9,637;5,284;36,898;4,955;-7,461;-2,732;0,000;38,600;39,200;9,783;3,052;0,336;-2,058;-0,195;-1,995;-3,174;27,445;0,000;270,540;Inf;280,000;270,000;-0,625;2,927;1,197;25,955
7812,000;2,713;0,716;-34,593;3,161;9,639;5,284;36,898;4,955;-7,461;-2,732;0,000;38,600;39,200;9,760;3,299;-0,034;-1,557;-0,027;-1,317;-3,174;27,445;0,000;270,540;Inf;280,000;270,000;-0,978;2,920;1,262;25,901
7812,500;2,713;0,716;-34,593;3,161;9,639;5,284;36,898;4,955;-7,461;-2,732;0,000;38,600;39,200;9,760;3,299;0,085;-1,126;0,032;-1,278;-3,174;27,445;0,000;270,340;Inf;280,000;270,000;-0,734;2,917;1,238;25,867
7813,000;2,713;0,716;-34,593;3,161;9,639;5,284;36,898;4,955;-7,461;-2,732;0,000;38,600;39,200;9,760;3,299;0,240;-1,394;0,237;-1,338;-3,174;27,445;0,000;270,340;Inf;280,000;270,000;-0,572;2,914;1,258;25,853
7813,500;2,713;0,716;-34,593;3,161;9,639;5,284;36,898;4,955;-7,461;-2,732;0,000;38,600;39,200;9,760;3,299;-0,046;-2,005;-0,368;-1,614;-3,174;27,445;0,000;269,740;Inf;280,000;270,000;-0,564;2,910;1,236;25,826
7814,000;2,713;0,716;-34,593;3,161;9,639;5,222;36,901;4,956;-7,429;-2,744;0,000;38,593;39,251;9,760;3,299;0,209;-1,793;0,122;-1,547;-3,173;27,448;0,000;269,740;Inf;280,000;270,000;-1,008;2,907;1,261;25,827
7814,500;2,713;0,716;-34,593;3,161;9,639;5,222;36,901;4,956;-7,429;-2,744;0,000;38,600;39,300;9,760;3,299;0,296;-1,326;0,382;-1,137;-3,173;27,448;0,000;269,940;Inf;280,000;270,000;-0,752;2,904;1,338;25,815
7815,000;2,654;0,608;-35,209;3,157;9,586;5,222;36,901;4,956;-7,429;-2,744;0,000;38,600;39,300;9,645;3,206;0,390;-2,052;0,142;-1,911;-3,173;27,448;0,000;269,940;Inf;280,000;270,000;-0,446;2,901;1,258;25,813
7815,500;2,654;0,608;-35,209;3,157;9,586;5,222;36,901;4,956;-7,429;-2,744;0,000;38,600;39,300;9,645;3,206;0,136;-1,709;0,130;-1,561;-3,173;27,448;0,000;269,940;Inf;280,000;270,000;-0,858;2,897;1,224;25,736
7816,000;2,654;0,608;-35,209;3,157;9,586;5,222;36,901;4,956;-7,429;-2,744;0,000;38,600;39,300;9,645;3,206;0,109;-2,055;0,009;-1,474;-3,173;27,448;0,000;269,940;Inf;280,000;270,000;-0,751;2,893;1,252;25,700
7816,500;2,654;0,608;-35,209;3,157;9,586;5,222;36,901;4,956;-7,429;-2,744;0,000;38,600;39,300;9,645;3,206;0,319;-1,881;0,258;-1,625;-3,173;27,448;0,000;269,640;Inf;280,000;270,000;-0,853;2,889;1,389;25,672
7817,000;2,654;0,608;-35,209;3,157;9,586;5,281;36,924;4,953;-7,372;-2,709;0,000;38,606;39,290;9,645;3,206;0,454;-1,521;0,482;-0,829;-3,176;27,451;0,000;269,640;Inf;280,000;270,000;-0,732;2,885;1,303;25,643
7817,500;2,654;0,608;-35,209;3,157;9,586;5,281;36,924;4,953;-7,372;-2,709;0,000;38,600;39,300;9,645;3,206;0,818;-1,754;0,390;-1,496;-3,176;27,451;0,000;269,840;Inf;280,000;270,000;-0,354;2,881;1,335;25,637
7818,000;2,654;0,608;-35,209;3,157;9,586;5,281;36,924;4,953;-7,372;-2,709;0,000;38,600;39,300;9,645;3,206;0,299;-1,380;0,375;-0,933;-3,176;27,451;0,000;269,840;Inf;280,000;270,000;-0,511;2,878;1,414;25,610
7818,500;3,204;0,826;-34,302;3,217;9,632;5,281;36,924;4,953;-7,372;-2,709;0,000;38,600;39,300;9,675;3,081;0,466;-1,370;0,262;-1,002;-3,176;27,451;0,000;270,040;Inf;280,000;270,000;-0,409;2,874;1,352;25,558
7819,000;3,204;0,826;-34,302;3,217;9,632;5,281;36,924;4,953;-7,372;-2,709;0,000;38,600;39,300;9,675;3,081;0,682;-1,668;0,487;-1,437;-3,176;27,451;0,000;270,040;Inf;280,000;270,000;-0,411;2,879;1,470;25,518
7819,500;3,204;0,826;-34,302;3,217;9,632;5,281;36,924;4,953;-7,372;-2,709;0,000;38,600;39,300;9,675;3,081;0,446;-1,411;0,409;-1,108;-3,176;27,451;0,000;270,240;Inf;280,000;270,000;-0,484;2,885;1,396;25,326
7820,000;3,204;0,826;-34,302;3,217;9,632;5,281;36,924;4,953;-7,372;-2,709;0,000;38,600;39,300;9,675;3,081;0,332;-1,890;-0,058;-1,388;-3,176;27,451;0,000;270,240;Inf;280,000;270,000;-0,416;2,890;1,421;25,224
7820,500;3,204;0,826;-34,302;3,217;9,632;5,269;36,943;4,957;-7,321;-2,722;0,000;38,624;39,335;9,675;3,081;0,340;-1,276;0,389;-0,849;-3,167;27,452;0,000;270,040;Inf;280,000;270,000;-0,751;2,895;1,502;25,116
7821,000;3,204;0,826;-34,302;3,217;9,632;5,269;36,943;4,957;-7,321;-2,722;0,000;38,600;39,300;9,675;3,081;0,449;-1,018;0,306;-0,870;-3,167;27,452;0,000;270,040;Inf;280,000;270,000;-0,349;2,900;1,442;25,075
7821,500;3,520;0,886;-35,027;3,179;9,542;5,269;36,943;4,957;-7,321;-2,722;0,000;38,600;39,300;9,699;3,199;0,664;-1,702;0,528;-1,466;-3,167;27,452;0,000;270,340;Inf;280,000;270,000;-0,283;2,905;1,447;25,052
7822,000;3,520;0,886;-35,027;3,179;9,542;5,269;36,943;4,957;-7,321;-2,722;0,000;38,600;39,300;9,699;3,199;0,412;-1,445;0,424;-1,079;-3,167;27,452;0,000;270,340;Inf;280,000;270,000;-0,494;2,915;1,471;25,036
7822,500;3,520;0,886;-35,027;3,179;9,542;5,269;36,943;4,957;-7,321;-2,722;0,000;38,600;39,300;9,699;3,199;0,339;-1,930;-0,116;-1,621;-3,167;27,452;0,000;270,140;Inf;280,000;270,000;-0,422;2,925;1,430;25,017
7823,000;3,520;0,886;-35,027;3,179;9,542;5,269;36,943;4,957;-7,321;-2,722;0,000;38,600;39,300;9,699;3,199;0,342;-1,109;0,414;-1,042;-3,167;27,452;0,000;270,140;Inf;280,000;270,000;-0,832;2,935;1,640;25,043
7823,500;3,520;0,886;-35,027;3,179;9,542;5,218;36,941;4,943;-7,293;-2,738;0,000;38,628;39,346;9,699;3,199;0,486;-0,792;0,588;-0,710;-3,180;27,451;0,000;270,440;Inf;280,000;270,000;-0,349;2,944;1,508;25,234
7824,000;3,520;0,886;-35,027;3,179;9,542;5,218;36,941;4,943;-7,293;-2,738;0,000;38,600;39,300;9,699;3,199;0,575;-1,521;0,521;-1,271;-3,180;27,451;0,000;270,440;Inf;280,000;270,000;-0,107;2,954;1,498;25,280
