t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7824,500;2,847;0,657;-35,209;3,205;9,640;5,218;36,941;4,943;-7,293;-2,738;0,000;38,600;39,300;9,479;3,183;0,092;-1,959;-0,255;-1,592;-3,180;27,451;0,000;270,240;Inf;280,000;270,000;-0,424;2,963;1,474;25,483
7825,000;2,847;0,657;-35,209;3,205;9,640;5,218;36,941;4,943;-7,293;-2,738;0,000;38,600;39,300;9,479;3,183;0,424;-1,606;0,439;-1,248;-3,180;27,451;0,000;270,240;Inf;280,000;270,000;-0,928;2,961;1,506;25,653
7825,500;2,847;0,657;-35,209;3,205;9,640;5,218;36,941;4,943;-7,293;-2,738;0,000;38,600;39,300;9,479;3,183;0,817;-1,027;0,649;-0,996;-3,180;27,451;0,000;270,040;Inf;280,000;270,000;-0,498;2,959;1,659;25,841
7826,000;2,847;0,657;-35,209;3,205;9,640;5,218;36,941;4,943;-7,293;-2,738;0,000;38,600;39,300;9,479;3,183;0,501;-1,434;0,524;-1,038;-3,180;27,451;0,000;270,040;Inf;280,000;270,000;-0,139;2,958;1,545;25,850
7826,500;2,847;0,657;-35,209;3,205;9,640;5,218;36,941;4,943;-7,293;-2,738;0,000;38,600;39,300;9,479;3,183;0,747;-0,982;0,683;-0,725;-3,180;27,451;0,000;270,040;Inf;280,000;270,000;-0,361;2,956;1,576;25,764
7827,000;2,847;0,657;-35,209;3,205;9,640;5,226;36,926;4,929;-7,276;-2,725;0,000;38,646;39,373;9,479;3,183;0,591;-1,719;0,146;-1,712;-3,181;27,433;0,000;270,040;Inf;280,000;270,000;-0,069;2,954;1,588;25,734
7827,500;2,847;0,657;-35,209;3,205;9,640;5,226;36,926;4,929;-7,276;-2,725;0,000;38,600;39,400;9,479;3,183;0,395;-1,856;-0,028;-1,610;-3,181;27,433;0,000;269,840;Inf;280,000;270,000;-0,674;2,952;1,495;25,728
7828,000;3,134;0,778;-35,209;3,205;9,572;5,226;36,926;4,929;-7,276;-2,725;0,000;38,600;39,400;9,601;3,244;0,464;-1,595;0,474;-1,302;-3,181;27,433;0,000;269,840;Inf;280,000;270,000;-0,775;2,951;1,541;25,676
7828,500;3,134;0,778;-35,209;3,205;9,572;5,226;36,926;4,929;-7,276;-2,725;0,000;38,600;39,400;9,601;3,244;0,643;-1,229;0,749;-0,529;-3,181;27,433;0,000;269,740;Inf;280,000;270,000;-0,490;2,954;1,555;25,648
7829,000;3,134;0,778;-35,209;3,205;9,572;5,226;36,926;4,929;-7,276;-2,725;0,000;38,600;39,400;9,601;3,244;0,807;-1,378;0,473;-0,916;-3,181;27,433;0,000;269,740;Inf;280,000;270,000;-0,092;2,957;1,499;25,622
7829,500;3,134;0,778;-35,209;3,205;9,572;5,226;36,926;4,929;-7,276;-2,725;0,000;38,600;39,400;9,601;3,244;0,619;-1,403;0,597;-1,169;-3,181;27,433;0,000;269,840;Inf;280,000;270,000;-0,254;2,959;1,549;25,615
7830,000;3,134;0,778;-35,209;3,205;9,572;5,294;36,926;4,928;-7,227;-2,730;0,000;38,663;39,377;9,601;3,244;0,230;-1,073;0,172;-1,194;-3,177;27,449;0,000;269,840;Inf;280,000;270,000;-0,339;2,962;1,529;25,583
7830,500;3,134;0,778;-35,209;3,205;9,572;5,294;36,926;4,928;-7,227;-2,730;0,000;38,700;39,400;9,601;3,244;0,558;-1,446;0,491;-0,731;-3,177;27,449;0,000;269,840;Inf;280,000;270,000;-0,466;2,965;1,574;25,584
7831,000;3,893;0,898;-35,209;3,142;9,677;5,294;36,926;4,928;-7,227;-2,730;0,000;38,700;39,400;9,659;3,137;0,848;-1,190;0,772;-0,683;-3,177;27,449;0,000;269,840;Inf;280,000;270,000;-0,282;2,968;1,589;25,597
7831,500;3,893;0,898;-35,209;3,142;9,677;5,294;36,926;4,928;-7,227;-2,730;0,000;38,700;39,400;9,659;3,137;0,889;-1,689;0,542;-1,512;-3,177;27,449;0,000;269,440;Inf;280,000;270,000;-0,063;2,983;1,575;25,639
7832,000;3,893;0,898;-35,209;3,142;9,677;5,294;36,926;4,928;-7,227;-2,730;0,000;38,700;39,400;9,659;3,137;0,135;-1,242;0,262;-1,324;-3,177;27,449;0,000;269,440;Inf;280,000;270,000;-0,442;2,998;1,624;25,668
7832,500;3,893;0,898;-35,209;3,142;9,677;5,294;36,926;4,928;-7,227;-2,730;0,000;38,700;39,400;9,659;3,137;0,671;-1,314;0,619;-0,741;-3,177;27,449;0,000;270,040;Inf;280,000;270,000;-0,542;3,013;1,621;25,730
7833,000;3,893;0,898;-35,209;3,142;9,677;5,294;36,926;4,928;-7,227;-2,730;0,000;38,700;39,400;9,659;3,137;0,800;-0,899;0,804;-0,732;-3,177;27,449;0,000;270,040;Inf;280,000;270,000;-0,191;3,027;1,627;25,745
7833,500;3,893;0,898;-35,209;3,142;9,677;5,339;36,957;4,941;-7,178;-2,740;0,000;38,686;39,422;9,659;3,137;0,773;-1,334;0,754;-1,191;-3,172;27,448;0,000;269,940;Inf;280,000;270,000;-0,007;3,041;1,670;25,686
7834,000;3,893;0,898;-35,209;3,142;9,677;5,339;36,957;4,941;-7,178;-2,740;0,000;38,700;39,400;9,659;3,137;0,664;-1,305;0,624;-1,073;-3,172;27,448;0,000;269,940;Inf;280,000;270,000;-0,249;3,055;1,587;25,667
7834,500;2,909;0,691;-35,209;3,163;9,639;5,339;36,957;4,941;-7,178;-2,740;0,000;38,700;39,400;9,725;3,283;0,387;-1,517;0,274;-1,512;-3,172;27,448;0,000;270,640;Inf;280,000;270,000;-0,273;3,069;1,655;25,650
7835,000;2,909;0,691;-35,209;3,163;9,639;5,339;36,957;4,941;-7,178;-2,740;0,000;38,700;39,400;9,725;3,283;0,228;-0,720;0,438;-0,484;-3,172;27,448;0,000;270,640;Inf;280,000;270,000;-0,592;3,066;1,680;25,642
7835,500;2,909;0,691;-35,209;3,163;9,639;5,339;36,957;4,941;-7,178;-2,740;0,000;38,700;39,400;9,725;3,283;0,649;-1,324;0,308;-0,940;-3,172;27,448;0,000;270,740;Inf;280,000;270,000;-0,134;3,064;1,608;25,693
7836,000;2,909;0,691;-35,209;3,163;9,639;5,339;36,957;4,941;-7,178;-2,740;0,000;38,700;39,400;9,725;3,283;0,660;-1,386;0,554;-1,235;-3,172;27,448;0,000;270,740;Inf;280,000;270,000;-0,327;3,061;1,614;25,798
7836,500;2,909;0,691;-35,209;3,163;9,639;5,293;36,959;4,934;-7,150;-2,744;0,000;38,679;39,391;9,725;3,283;0,136;-1,855;-0,216;-1,559;-3,186;27,440;0,000;269,840;Inf;280,000;270,000;-0,352;3,059;1,582;25,777
7837,000;2,909;0,691;-35,209;3,163;9,639;5,293;36,959;4,934;-7,150;-2,744;0,000;38,700;39,400;9,725;3,283;0,209;-1,181;0,268;-1,136;-3,186;27,440;0,000;269,840;Inf;280,000;270,000;-0,874;3,056;1,601;25,732
7837,500;3,224;0,822;-34,819;3,262;9,626;5,293;36,959;4,934;-7,150;-2,744;0,000;38,700;39,400;9,655;3,092;0,570;-0,721;0,653;-0,769;-3,186;27,440;0,000;270,540;Inf;280,000;270,000;-0,460;3,054;1,667;25,741
7838,000;3,224;0,822;-34,819;3,262;9,626;5,293;36,959;4,934;-7,150;-2,744;0,000;38,700;39,400;9,655;3,092;0,793;-1,655;0,615;-1,463;-3,186;27,440;0,000;270,540;Inf;280,000;270,000;-0,067;3,059;1,600;25,724
7838,500;3,224;0,822;-34,819;3,262;9,626;5,293;36,959;4,934;-7,150;-2,744;0,000;38,700;39,400;9,655;3,092;0,475;-1,677;0,270;-1,635;-3,186;27,440;0,000;270,540;Inf;280,000;270,000;-0,427;3,059;1,588;25,722
7839,000;3,224;0,822;-34,819;3,262;9,626;5,293;36,959;4,934;-7,150;-2,744;0,000;38,700;39,400;9,655;3,092;-0,037;-0,972;0,172;-0,714;-3,186;27,440;0,000;270,540;Inf;280,000;270,000;-0,642;3,062;1,616;25,700
7839,500;3,224;0,822;-34,819;3,262;9,626;5,270;37,015;4,931;-7,078;-2,737;0,000;38,698;39,426;9,655;3,092;0,597;-1,442;0,308;-0,802;-3,174;27,446;0,000;270,540;Inf;280,000;270,000;-0,388;3,065;1,612;25,674
7840,000;3,224;0,822;-34,819;3,262;9,626;5,270;37,015;4,931;-7,078;-2,737;0,000;38,700;39,400;9,655;3,092;0,704;-1,301;0,736;-1,018;-3,174;27,446;0,000;270,540;Inf;280,000;270,000;-0,335;3,067;1,682;25,658
7840,500;3,224;0,822;-34,819;3,262;9,626;5,270;37,015;4,931;-7,078;-2,737;0,000;38,700;39,400;9,655;3,092;0,538;-1,768;0,129;-1,769;-3,174;27,446;0,000;270,740;Inf;280,000;270,000;-0,220;3,070;1,634;25,623
7841,000;3,076;0,726;-35,209;3,213;9,674;5,270;37,015;4,931;-7,078;-2,737;0,000;38,700;39,400;9,508;3,247;0,339;-1,490;0,374;-1,032;-3,174;27,446;0,000;270,740;Inf;280,000;270,000;-0,717;3,072;1,571;25,602
7841,500;3,076;0,726;-35,209;3,213;9,674;5,270;37,015;4,931;-7,078;-2,737;0,000;38,700;39,400;9,508;3,247;0,528;-1,409;0,535;-1,177;-3,174;27,446;0,000;270,840;Inf;280,000;270,000;-0,452;3,072;1,629;25,587
7842,000;3,076;0,726;-35,209;3,213;9,674;5,270;37,015;4,931;-7,078;-2,737;0,000;38,700;39,400;9,508;3,247;0,332;-0,904;0,344;-1,053;-3,174;27,446;0,000;270,840;Inf;280,000;270,000;-0,381;3,072;1,645;25,579
7842,500;3,076;0,726;-35,209;3,213;9,674;5,270;37,015;4,931;-7,078;-2,737;0,000;38,700;39,400;9,508;3,247;0,581;-1,730;0,402;-1,575;-3,174;27,446;0,000;270,040;Inf;280,000;270,000;-0,320;3,073;1,584;25,564
7843,000;3,076;0,726;-35,209;3,213;9,674;5,205;36,988;4,923;-7,083;-2,736;0,000;38,710;39,475;9,508;3,247;0,485;-1,320;0,456;-1,096;-3,162;27,436;0,000;270,040;Inf;280,000;270,000;-0,580;3,073;1,622;25,551
7843,500;3,076;0,726;-35,209;3,213;9,674;5,205;36,988;4,923;-7,083;-2,736;0,000;38,700;39,500;9,508;3,247;0,496;-1,731;0,574;-1,049;-3,162;27,436;0,000;270,240;Inf;280,000;270,000;-0,369;3,073;1,549;25,511
7844,000;2,632;0,703;-33,216;3,252;9,609;5,205;36,988;4,923;-7,083;-2,736;0,000;38,700;39,500;9,873;3,151;0,768;-1,530;0,757;-1,179;-3,162;27,436;0,000;270,240;Inf;280,000;270,000;-0,427;3,073;1,654;25,457
7844,500;2,632;0,703;-33,216;3,252;9,609;5,205;36,988;4,923;-7,083;-2,736;0,000;38,700;39,500;9,873;3,151;0,538;-1,010;0,689;-0,768;-3,162;27,436;0,000;270,640;Inf;280,000;270,000;-0,296;3,065;1,593;25,436
7845,000;2,632;0,703;-33,216;3,252;9,609;5,205;36,988;4,923;-7,083;-2,736;0,000;38,700;39,500;9,873;3,151;0,667;-1,335;0,649;-1,120;-3,162;27,436;0,000;270,640;Inf;280,000;270,000;-0,138;3,058;1,629;25,445
7845,500;2,632;0,703;-33,216;3,252;9,609;5,205;36,988;4,923;-7,083;-2,736;0,000;38,700;39,500;9,873;3,151;0,308;-0,938;0,359;-0,952;-3,162;27,436;0,000;270,840;Inf;280,000;270,000;-0,285;3,051;1,619;25,439
7846,000;2,632;0,703;-33,216;3,252;9,609;5,261;36,988;4,942;-7,023;-2,732;0,000;38,720;39,513;9,873;3,151;0,611;-1,697;0,250;-1,543;-3,163;27,430;0,000;270,840;Inf;280,000;270,000;-0,306;3,045;1,616;25,470
7846,500;2,632;0,703;-33,216;3,252;9,609;5,261;36,988;4,942;-7,023;-2,732;0,000;38,700;39,500;9,873;3,151;0,443;-1,464;0,418;-1,046;-3,163;27,430;0,000;271,140;Inf;279,000;270,000;-0,595;3,038;1,655;25,520
7847,000;2,632;0,703;-33,216;3,252;9,609;5,261;36,988;4,942;-7,023;-2,732;0,000;38,700;39,500;9,873;3,151;0,502;-1,246;0,269;-0,954;-3,163;27,430;0,000;271,140;Inf;279,000;270,000;-0,412;3,031;1,588;25,541
7847,500;2,801;0,762;-34,379;3,251;9,625;5,261;36,988;4,942;-7,023;-2,732;0,000;38,700;39,500;9,752;3,338;0,564;-1,586;0,594;-1,378;-3,163;27,430;0,000;270,940;Inf;279,000;270,000;-0,357;3,025;1,602;25,598
7848,000;2,801;0,762;-34,379;3,251;9,625;5,261;36,988;4,942;-7,023;-2,732;0,000;38,700;39,500;9,752;3,338;0,537;-1,205;0,621;-0,857;-3,163;27,430;0,000;270,940;Inf;279,000;270,000;-0,451;3,021;1,581;25,652
7848,500;2,801;0,762;-34,379;3,251;9,625;5,261;36,988;4,942;-7,023;-2,732;0,000;38,700;39,500;9,752;3,338;0,710;-1,701;0,254;-1,132;-3,163;27,430;0,000;270,040;Inf;279,000;270,000;-0,226;3,017;1,645;25,731
7849,000;2,801;0,762;-34,379;3,251;9,625;5,261;36,988;4,942;-7,023;-2,732;0,000;38,700;39,500;9,752;3,338;0,468;-1,126;0,519;-1,090;-3,163;27,430;0,000;270,040;Inf;279,000;270,000;-0,467;3,014;1,680;25,697
7849,500;2,801;0,762;-34,379;3,251;9,625;5,288;36,970;4,940;-6,998;-2,730;0,000;38,737;39,541;9,752;3,338;0,690;-1,650;0,438;-1,353;-3,162;27,437;0,000;270,240;Inf;279,000;270,000;-0,307;3,010;1,617;25,689
7850,000;2,801;0,762;-34,379;3,251;9,625;5,288;36,970;4,940;-6,998;-2,730;0,000;38,700;39,500;9,752;3,338;0,672;-1,371;0,632;-1,132;-3,162;27,437;0,000;270,240;Inf;279,000;270,000;-0,469;3,007;1,657;25,670
7850,500;3,089;0,712;-35,116;3,225;9,600;5,288;36,970;4,940;-6,998;-2,730;0,000;38,700;39,500;9,723;3,255;0,406;-0,850;0,513;-0,951;-3,162;27,437;0,000;269,840;Inf;279,000;270,000;-0,300;3,003;1,677;25,644
7851,000;3,089;0,712;-35,116;3,225;9,600;5,288;36,970;4,940;-6,998;-2,730;0,000;38,700;39,500;9,723;3,255;0,796;-1,588;0,586;-1,192;-3,162;27,437;0,000;269,840;Inf;279,000;270,000;-0,220;3,005;1,695;25,583
7851,500;3,089;0,712;-35,116;3,225;9,600;5,288;36,970;4,940;-6,998;-2,730;0,000;38,700;39,500;9,723;3,255;0,797;-1,340;0,723;-1,099;-3,162;27,437;0,000;270,140;Inf;279,000;270,000;-0,349;3,006;1,624;25,567
7852,000;3,089;0,712;-35,116;3,225;9,600;5,288;36,970;4,940;-6,998;-2,730;0,000;38,700;39,500;9,723;3,255;0,620;-1,119;0,560;-1,032;-3,162;27,437;0,000;270,140;Inf;279,000;270,000;-0,230;3,008;1,620;25,584
7852,500;3,089;0,712;-35,116;3,225;9,600;5,279;36,976;4,918;-6,969;-2,725;0,000;38,741;39,561;9,723;3,255;0,486;-0,948;0,656;-0,920;-3,157;27,427;0,000;270,040;Inf;279,000;270,000;-0,243;3,009;1,717;25,573
7853,000;3,089;0,712;-35,116;3,225;9,600;5,279;36,976;4,918;-6,969;-2,725;0,000;38,700;39,600;9,723;3,255;0,582;-0,856;0,580;-0,777;-3,157;27,427;0,000;270,040;Inf;279,000;270,000;-0,181;3,010;1,626;25,545
7853,500;3,400;0,788;-35,209;3,177;9,656;5,279;36,976;4,918;-6,969;-2,725;0,000;38,700;39,600;9,691;3,255;1,019;-1,388;0,635;-1,157;-3,157;27,427;0,000;269,940;Inf;279,000;270,000;-0,118;3,011;1,658;25,525
7854,000;3,400;0,788;-35,209;3,177;9,656;5,279;36,976;4,918;-6,969;-2,725;0,000;38,700;39,600;9,691;3,255;0,727;-1,108;0,652;-0,890;-3,157;27,427;0,000;269,940;Inf;279,000;270,000;-0,223;3,018;1,725;25,512
7854,500;3,400;0,788;-35,209;3,177;9,656;5,279;36,976;4,918;-6,969;-2,725;0,000;38,700;39,600;9,691;3,255;0,641;-1,682;0,230;-1,535;-3,157;27,427;0,000;269,740;Inf;279,000;270,000;-0,155;3,024;1,657;25,501
7855,000;3,400;0,788;-35,209;3,177;9,656;5,279;36,976;4,918;-6,969;-2,725;0,000;38,700;39,600;9,691;3,255;0,537;-1,445;0,577;-1,296;-3,157;27,427;0,000;269,740;Inf;279,000;270,000;-0,586;3,030;1,686;25,486
7855,500;3,400;0,788;-35,209;3,177;9,656;5,279;36,976;4,918;-6,969;-2,725;0,000;38,700;39,600;9,691;3,255;0,506;-0,943;0,724;-0,626;-3,157;27,427;0,000;269,340;Inf;279,000;270,000;-0,407;3,036;1,614;25,473
7856,000;3,400;0,788;-35,209;3,177;9,656;5,317;37,011;4,919;-6,928;-2,729;0,000;38,751;39,557;9,691;3,255;0,922;-1,176;0,891;-0,959;-3,161;27,427;0,000;269,340;Inf;279,000;270,000;-0,085;3,042;1,678;25,433
7856,500;3,400;0,788;-35,209;3,177;9,656;5,317;37,011;4,919;-6,928;-2,729;0,000;38,800;39,600;9,691;3,255;0,491;-0,951;0,564;-1,036;-3,161;27,427;0,000;269,540;Inf;279,000;270,000;-0,081;3,048;1,701;25,393
7857,000;2,327;0,653;-34,017;3,256;9,592;5,317;37,011;4,919;-6,928;-2,729;0,000;38,800;39,600;9,701;3,153;0,801;-1,629;0,762;-1,441;-3,161;27,427;0,000;269,540;Inf;279,000;270,000;-0,233;3,054;1,663;25,349
7857,500;2,327;0,653;-34,017;3,256;9,592;5,317;37,011;4,919;-6,928;-2,729;0,000;38,800;39,600;9,701;3,153;0,820;-1,187;0,788;-0,987;-3,161;27,427;0,000;269,440;Inf;279,000;270,000;-0,377;3,042;1,712;25,342
7858,000;2,327;0,653;-34,017;3,256;9,592;5,317;37,011;4,919;-6,928;-2,729;0,000;38,800;39,600;9,701;3,153;0,674;-0,306;0,774;-0,405;-3,161;27,427;0,000;269,440;Inf;279,000;270,000;-0,142;3,030;1,730;25,316
7858,500;2,327;0,653;-34,017;3,256;9,592;5,317;37,011;4,919;-6,928;-2,729;0,000;38,800;39,600;9,701;3,153;1,011;-1,508;0,740;-0,919;-3,161;27,427;0,000;269,340;Inf;279,000;270,000;0,184;3,019;1,731;25,259
7859,000;2,327;0,653;-34,017;3,256;9,592;5,252;36,963;4,907;-6,918;-2,726;0,000;38,755;39,550;9,701;3,153;1,057;-0,987;1,007;-0,773;-3,172;27,417;0,000;269,340;Inf;279,000;270,000;-0,169;3,007;1,711;25,201
7859,500;2,327;0,653;-34,017;3,256;9,592;5,252;36,963;4,907;-6,918;-2,726;0,000;38,800;39,600;9,701;3,153;0,781;-0,975;0,849;-0,891;-3,172;27,417;0,000;269,440;Inf;279,000;270,000;0,076;2,996;1,727;25,085
7860,000;3,694;0,839;-35,209;3,127;9,640;5,252;36,963;4,907;-6,918;-2,726;0,000;38,800;39,600;9,659;3,233;0,907;-0,514;0,999;-0,392;-3,172;27,417;0,000;269,440;Inf;279,000;270,000;-0,059;2,985;1,892;25,031
7860,500;3,694;0,839;-35,209;3,127;9,640;5,252;36,963;4,907;-6,918;-2,726;0,000;38,800;39,600;9,659;3,233;1,118;-1,130;1,072;-0,808;-3,172;27,417;0,000;268,840;Inf;280,000;270,000;0,250;2,997;1,729;24,931
7861,000;3,694;0,839;-35,209;3,127;9,640;5,252;36,963;4,907;-6,918;-2,726;0,000;38,800;39,600;9,659;3,233;1,246;-1,198;1,030;-1,079;-3,172;27,417;0,000;268,840;Inf;280,000;270,000;0,063;3,008;1,781;24,965
7861,500;3,694;0,839;-35,209;3,127;9,640;5,252;36,963;4,907;-6,918;-2,726;0,000;38,800;39,600;9,659;3,233;0,573;-1,505;0,366;-1,010;-3,172;27,417;0,000;268,740;Inf;281,000;270,000;-0,000;3,020;1,745;24,866
7862,000;3,694;0,839;-35,209;3,127;9,640;5,252;36,963;4,907;-6,918;-2,726;0,000;38,800;39,600;9,659;3,233;0,937;-1,427;0,764;-1,152;-3,172;27,417;0,000;268,740;Inf;281,000;270,000;-0,394;3,031;1,804;24,836
7862,500;3,694;0,839;-35,209;3,127;9,640;5,269;37,001;4,923;-6,871;-2,721;0,000;38,772;39,585;9,659;3,233;0,963;-0,655;1,002;-0,477;-3,167;27,423;0,000;268,740;Inf;282,000;270,000;-0,219;3,041;1,797;24,872
7863,000;3,694;0,839;-35,209;3,127;9,640;5,269;37,001;4,923;-6,871;-2,721;0,000;38,800;39,600;9,659;3,233;1,118;-1,333;0,887;-1,192;-3,167;27,423;0,000;268,740;Inf;282,000;270,000;0,208;3,052;1,786;24,912
7863,500;3,087;0,744;-35,209;3,173;9,663;5,269;37,001;4,923;-6,871;-2,721;0,000;38,800;39,600;9,519;3,287;0,431;-0,974;0,429;-1,086;-3,167;27,423;0,000;268,940;Inf;283,000;270,000;-0,130;3,063;1,744;24,994
7864,000;3,087;0,744;-35,209;3,173;9,663;5,269;37,001;4,923;-6,871;-2,721;0,000;38,800;39,600;9,519;3,287;0,909;-0,941;0,900;-0,654;-3,167;27,423;0,000;268,940;Inf;283,000;270,000;-0,300;3,063;1,788;25,033
7864,500;3,087;0,744;-35,209;3,173;9,663;5,269;37,001;4,923;-6,871;-2,721;0,000;38,800;39,600;9,519;3,287;1,237;-0,778;1,157;-0,657;-3,167;27,423;0,000;271,840;Inf;282,000;270,000;0,053;3,063;1,896;25,064
7865,000;3,087;0,744;-35,209;3,173;9,663;5,269;37,001;4,923;-6,871;-2,721;0,000;38,800;39,600;9,519;3,287;1,167;-1,139;1,005;-1,033;-3,167;27,423;0,000;271,840;Inf;282,000;270,000;0,240;3,064;1,843;25,088
7865,500;3,087;0,744;-35,209;3,173;9,663;5,294;36,952;4,923;-6,858;-2,727;0,000;38,783;39,550;9,519;3,287;0,623;-0,670;0,764;-0,790;-3,160;27,421;0,000;271,340;Inf;281,000;270,000;0,000;3,064;1,758;25,247
7866,000;3,087;0,744;-35,209;3,173;9,663;5,294;36,952;4,923;-6,858;-2,727;0,000;38,800;39,600;9,519;3,287;1,011;-1,466;0,669;-1,368;-3,160;27,421;0,000;271,340;Inf;281,000;270,000;-0,018;3,065;1,853;25,284
7866,500;3,470;0,822;-35,187;3,135;9,605;5,294;36,952;4,923;-6,858;-2,727;0,000;38,800;39,600;9,729;3,268;0,584;-0,814;0,694;-0,657;-3,160;27,421;0,000;271,240;Inf;280,000;270,000;-0,289;3,065;1,811;25,363
7867,000;3,470;0,822;-35,187;3,135;9,605;5,294;36,952;4,923;-6,858;-2,727;0,000;38,800;39,600;9,729;3,268;1,078;-1,216;0,707;-1,128;-3,160;27,421;0,000;271,240;Inf;280,000;270,000;-0,048;3,072;1,843;25,386
7867,500;3,470;0,822;-35,187;3,135;9,605;5,294;36,952;4,923;-6,858;-2,727;0,000;38,800;39,600;9,729;3,268;0,849;-1,154;0,796;-0,737;-3,160;27,421;0,000;271,740;Inf;279,000;270,000;-0,140;3,078;1,849;25,415
7868,000;3,470;0,822;-35,187;3,135;9,605;5,294;36,952;4,923;-6,858;-2,727;0,000;38,800;39,600;9,729;3,268;0,783;-0,595;0,803;-0,625;-3,160;27,421;0,000;271,740;Inf;279,000;270,000;-0,062;3,085;1,817;25,452
7868,500;3,470;0,822;-35,187;3,135;9,605;5,289;36,982;4,927;-6,827;-2,733;0,000;38,771;39,551;9,729;3,268;0,788;-1,527;0,398;-1,505;-3,162;27,416;0,000;271,640;Inf;278,000;270,000;0,092;3,091;1,795;25,485
7869,000;3,470;0,822;-35,187;3,135;9,605;5,289;36,982;4,927;-6,827;-2,733;0,000;38,800;39,600;9,729;3,268;0,574;-0,928;0,627;-0,850;-3,162;27,416;0,000;271,640;Inf;278,000;270,000;-0,462;3,097;1,747;25,480
7869,500;3,470;0,822;-35,187;3,135;9,605;5,289;36,982;4,927;-6,827;-2,733;0,000;38,800;39,600;9,729;3,268;0,492;-1,043;0,340;-0,784;-3,162;27,416;0,000;271,840;Inf;277,000;270,000;-0,144;3,103;1,788;25,489
7870,000;3,524;0,839;-35,209;3,199;9,525;5,289;36,982;4,927;-6,827;-2,733;0,000;38,800;39,600;9,565;3,289;0,847;-0,738;0,929;-0,570;-3,162;27,416;0,000;271,840;Inf;277,000;270,000;-0,249;3,109;1,830;25,496
7870,500;3,524;0,839;-35,209;3,199;9,525;5,289;36,982;4,927;-6,827;-2,733;0,000;38,800;39,600;9,565;3,289;0,806;-1,245;0,585;-0,813;-3,162;27,416;0,000;272,040;Inf;276,000;270,000;0,117;3,116;1,757;25,488
7871,000;3,524;0,839;-35,209;3,199;9,525;5,289;36,982;4,927;-6,827;-2,733;0,000;38,800;39,600;9,565;3,289;1,010;-1,348;0,893;-1,085;-3,162;27,416;0,000;272,040;Inf;276,000;270,000;-0,167;3,123;1,769;25,437
7871,500;3,524;0,839;-35,209;3,199;9,525;5,289;36,982;4,927;-6,827;-2,733;0,000;38,800;39,600;9,565;3,289;0,823;-0,947;0,819;-0,677;-3,162;27,416;0,000;268,940;Inf;277,000;270,000;-0,133;3,129;1,845;25,405
7872,000;3,524;0,839;-35,209;3,199;9,525;5,266;36,983;4,921;-6,781;-2,732;0,000;38,765;39,571;9,565;3,289;0,922;-1,493;0,930;-0,964;-3,171;27,403;0,000;268,940;Inf;277,000;270,000;0,004;3,136;1,761;25,358
7872,500;3,524;0,839;-35,209;3,199;9,525;5,266;36,983;4,921;-6,781;-2,732;0,000;38,800;39,600;9,565;3,289;1,137;-1,224;1,078;-0,982;-3,171;27,403;0,000;269,140;Inf;277,000;270,000;-0,152;3,142;1,763;25,276
7873,000;2,460;0,663;-33,081;3,239;9,503;5,266;36,983;4,921;-6,781;-2,732;0,000;38,800;39,600;9,869;3,132;0,806;-0,809;0,797;-0,773;-3,171;27,403;0,000;269,140;Inf;277,000;270,000;0,002;3,148;1,766;25,272
7873,500;2,460;0,663;-33,081;3,239;9,503;5,266;36,983;4,921;-6,781;-2,732;0,000;38,800;39,600;9,869;3,132;0,981;-0,956;1,080;-0,498;-3,171;27,403;0,000;269,840;Inf;277,000;270,000;0,005;3,137;1,831;25,247
7874,000;2,460;0,663;-33,081;3,239;9,503;5,266;36,983;4,921;-6,781;-2,732;0,000;38,800;39,600;9,869;3,132;0,990;-1,049;0,741;-0,674;-3,171;27,403;0,000;269,840;Inf;277,000;270,000;0,152;3,126;1,760;25,251
7874,500;2,460;0,663;-33,081;3,239;9,503;5,266;36,983;4,921;-6,781;-2,732;0,000;38,800;39,600;9,869;3,132;1,069;-1,347;1,020;-1,051;-3,171;27,403;0,000;267,940;Inf;278,000;270,000;0,002;3,115;1,786;25,291
7875,000;2,460;0,663;-33,081;3,239;9,503;5,273;36,970;4,920;-6,743;-2,731;0,000;38,772;39,514;9,869;3,132;0,837;-0,858;0,928;-0,778;-3,170;27,405;0,000;267,940;Inf;278,000;270,000;-0,077;3,104;1,843;25,291
7875,500;2,460;0,663;-33,081;3,239;9,503;5,273;36,970;4,920;-6,743;-2,731;0,000;38,800;39,500;9,869;3,132;1,026;-1,460;0,813;-0,894;-3,170;27,405;0,000;267,840;Inf;279,000;270,000;0,032;3,094;1,765;25,272
7876,000;2,460;0,663;-33,081;3,239;9,503;5,273;36,970;4,920;-6,743;-2,731;0,000;38,800;39,500;9,869;3,132;1,045;-1,084;1,050;-0,832;-3,170;27,405;0,000;267,840;Inf;279,000;270,000;-0,129;3,083;1,907;25,226
7876,500;2,986;0,775;-34,584;3,178;9,584;5,273;36,970;4,920;-6,743;-2,731;0,000;38,800;39,500;9,749;3,260;0,709;-0,632;0,871;-0,464;-3,170;27,405;0,000;268,440;Inf;280,000;270,000;0,045;3,073;1,807;25,186
7877,000;2,986;0,775;-34,584;3,178;9,584;5,273;36,970;4,920;-6,743;-2,731;0,000;38,800;39,500;9,749;3,260;1,056;-1,457;0,718;-1,183;-3,170;27,405;0,000;268,440;Inf;280,000;270,000;0,121;3,072;1,822;25,182
7877,500;2,986;0,775;-34,584;3,178;9,584;5,273;36,970;4,920;-6,743;-2,731;0,000;38,800;39,500;9,749;3,260;0,815;-0,560;0,832;-0,560;-3,170;27,405;0,000;270,140;Inf;280,000;270,000;-0,216;3,070;1,826;25,204
7878,000;2,986;0,775;-34,584;3,178;9,584;5,273;36,970;4,920;-6,743;-2,731;0,000;38,800;39,500;9,749;3,260;1,121;-1,405;0,982;-1,008;-3,170;27,405;0,000;270,140;Inf;280,000;270,000;0,132;3,069;1,793;25,194
7878,500;2,986;0,775;-34,584;3,178;9,584;5,257;36,987;4,916;-6,708;-2,739;0,000;38,769;39,513;9,749;3,260;1,102;-0,872;1,070;-0,621;-3,174;27,401;0,000;269,740;Inf;280,000;270,000;-0,077;3,068;1,836;25,223
7879,000;2,986;0,775;-34,584;3,178;9,584;5,257;36,987;4,916;-6,708;-2,739;0,000;38,800;39,500;9,749;3,260;0,907;-0,936;0,729;-0,670;-3,174;27,401;0,000;269,740;Inf;280,000;270,000;0,170;3,066;1,811;25,225
7879,500;3,307;0,751;-35,209;3,220;9,683;5,257;36,987;4,916;-6,708;-2,739;0,000;38,800;39,500;9,656;3,292;1,005;-1,403;1,029;-1,169;-3,174;27,401;0,000;268,940;Inf;281,000;270,000;0,007;3,065;1,833;25,213
7880,000;3,307;0,751;-35,209;3,220;9,683;5,257;36,987;4,916;-6,708;-2,739;0,000;38,800;39,500;9,656;3,292;1,068;-0,972;1,115;-0,563;-3,174;27,401;0,000;268,940;Inf;281,000;270,000;-0,134;3,069;1,786;25,162
7880,500;3,307;0,751;-35,209;3,220;9,683;5,257;36,987;4,916;-6,708;-2,739;0,000;38,800;39,500;9,656;3,292;1,000;-1,436;0,656;-0,799;-3,174;27,401;0,000;270,440;Inf;281,000;270,000;0,162;3,073;1,830;25,192
7881,000;3,307;0,751;-35,209;3,220;9,683;5,257;36,987;4,916;-6,708;-2,739;0,000;38,800;39,500;9,656;3,292;0,691;-0,822;0,851;-0,691;-3,174;27,401;0,000;270,440;Inf;281,000;270,000;-0,145;3,077;1,899;25,254
7881,500;3,307;0,751;-35,209;3,220;9,683;5,295;37,003;4,923;-6,653;-2,747;0,000;38,769;39,471;9,656;3,292;1,085;-1,427;0,795;-1,102;-3,176;27,400;0,000;270,640;Inf;281,000;270,000;0,007;3,080;1,804;25,305
7882,000;3,307;0,751;-35,209;3,220;9,683;5,295;37,003;4,923;-6,653;-2,747;0,000;38,800;39,500;9,656;3,292;0,968;-1,202;0,951;-1,013;-3,176;27,400;0,000;270,640;Inf;281,000;270,000;-0,162;3,084;1,855;25,374
7882,500;2,831;0,773;-33,797;3,215;9,599;5,295;37,003;4,923;-6,653;-2,747;0,000;38,800;39,500;9,728;3,139;0,756;-0,616;0,949;-0,283;-3,176;27,400;0,000;270,640;Inf;281,000;270,000;-0,074;3,088;1,826;25,447
7883,000;2,831;0,773;-33,797;3,215;9,599;5,295;37,003;4,923;-6,653;-2,747;0,000;38,800;39,500;9,728;3,139;1,232;-1,386;0,865;-0,986;-3,176;27,400;0,000;270,640;Inf;281,000;270,000;0,202;3,084;1,852;25,558
7883,500;2,831;0,773;-33,797;3,215;9,599;5,295;37,003;4,923;-6,653;-2,747;0,000;38,800;39,500;9,728;3,139;1,148;-1,005;1,150;-0,600;-3,176;27,400;0,000;270,040;Inf;281,000;270,000;-0,069;3,079;1,826;25,555
7884,000;2,831;0,773;-33,797;3,215;9,599;5,295;37,003;4,923;-6,653;-2,747;0,000;38,800;39,500;9,728;3,139;0,834;-0,667;0,752;-0,641;-3,176;27,400;0,000;270,040;Inf;281,000;270,000;0,173;3,075;1,816;25,571
7884,500;2,831;0,773;-33,797;3,215;9,599;5,295;37,003;4,923;-6,653;-2,747;0,000;38,800;39,500;9,728;3,139;0,799;-0,926;0,895;-0,682;-3,176;27,400;0,000;271,240;Inf;280,000;270,000;0,070;3,071;1,893;25,568
7885,000;2,831;0,773;-33,797;3,215;9,599;5,322;36,982;4,928;-6,634;-2,744;0,000;38,757;39,451;9,728;3,139;0,995;-1,430;0,881;-0,751;-3,184;27,403;0,000;271,240;Inf;280,000;270,000;0,021;3,067;1,783;25,574
7885,500;2,831;0,773;-33,797;3,215;9,599;5,322;36,982;4,928;-6,634;-2,744;0,000;38,800;39,500;9,728;3,139;1,163;-1,182;1,144;-0,886;-3,184;27,403;0,000;271,240;Inf;279,000;270,000;-0,076;3,063;1,838;25,593
7886,000;2,851;0,732;-34,539;3,219;9,631;5,322;36,982;4,928;-6,634;-2,744;0,000;38,800;39,500;9,725;4,368;1,044;-0,764;1,048;-0,414;-3,184;27,403;0,000;271,240;Inf;279,000;270,000;0,060;3,060;1,915;25,649
7886,500;2,851;0,732;-34,539;3,219;9,631;5,322;36,982;4,928;-6,634;-2,744;0,000;38,800;39,500;9,725;4,368;1,126;-1,346;0,912;-0,681;-3,184;27,403;0,000;270,940;Inf;279,000;270,000;0,228;3,056;1,861;25,738
7887,000;2,851;0,732;-34,539;3,219;9,631;5,322;36,982;4,928;-6,634;-2,744;0,000;38,800;39,500;9,725;4,368;1,139;-1,147;1,154;-0,785;-3,184;27,403;0,000;270,940;Inf;279,000;270,000;0,003;3,053;1,892;25,687
7887,500;2,851;0,732;-34,539;3,219;9,631;5,322;36,982;4,928;-6,634;-2,744;0,000;38,800;39,500;9,725;4,368;0,829;-0,573;0,925;-0,676;-3,184;27,403;0,000;268,740;Inf;280,000;270,000;0,090;3,050;1,811;25,660
7888,000;2,851;0,732;-34,539;3,219;9,631;5,286;36,968;4,915;-6,592;-2,762;0,000;38,743;39,371;9,725;4,368;1,156;-0,956;1,228;-0,525;-3,195;27,388;0,000;268,740;Inf;280,000;270,000;0,127;3,046;1,881;25,649
7888,500;2,851;0,732;-34,539;3,219;9,631;5,286;36,968;4,915;-6,592;-2,762;0,000;38,700;39,400;9,725;4,368;0,769;-0,274;0,894;-0,376;-3,195;27,388;0,000;269,540;Inf;280,000;270,000;0,226;3,043;1,897;25,674
7889,000;2,587;0,695;-33,845;3,242;9,535;5,286;36,968;4,915;-6,592;-2,762;0,000;38,700;39,400;9,869;3,218;1,152;-1,318;0,928;-1,063;-3,195;27,388;0,000;269,540;Inf;280,000;270,000;0,253;3,040;1,872;25,737
7889,500;2,587;0,695;-33,845;3,242;9,535;5,286;36,968;4,915;-6,592;-2,762;0,000;38,700;39,400;9,869;3,218;1,031;-0,808;1,041;-0,609;-3,195;27,388;0,000;269,740;Inf;280,000;270,000;-0,075;3,033;1,889;25,758
7890,000;2,587;0,695;-33,845;3,242;9,535;5,286;36,968;4,915;-6,592;-2,762;0,000;38,700;39,400;9,869;3,218;0,908;-1,326;0,654;-0,790;-3,195;27,388;0,000;269,740;Inf;280,000;270,000;0,164;3,025;1,849;25,797
7890,500;2,587;0,695;-33,845;3,242;9,535;5,286;36,968;4,915;-6,592;-2,762;0,000;38,700;39,400;9,869;3,218;0,988;-1,243;0,880;-0,970;-3,195;27,388;0,000;270,940;Inf;280,000;270,000;-0,138;3,018;1,879;25,872
7891,000;2,587;0,695;-33,845;3,242;9,535;5,286;36,968;4,915;-6,592;-2,762;0,000;38,700;39,400;9,869;3,218;1,099;-0,448;1,161;-0,219;-3,195;27,388;0,000;270,940;Inf;280,000;270,000;-0,086;3,011;1,967;25,901
7891,500;2,587;0,695;-33,845;3,242;9,535;5,294;36,979;4,911;-6,551;-2,746;0,000;38,733;39,450;9,869;3,218;1,287;-1,202;1,140;-0,929;-3,187;27,388;0,000;270,840;Inf;280,000;270,000;0,398;3,004;1,921;25,870
7892,000;2,587;0,695;-33,845;3,242;9,535;5,294;36,979;4,911;-6,551;-2,746;0,000;38,700;39,500;9,869;3,218;1,097;-0,890;1,153;-0,640;-3,187;27,388;0,000;270,840;Inf;280,000;270,000;0,074;2,997;1,894;25,824
7892,500;2,498;0,654;-33,823;3,209;9,607;5,294;36,979;4,911;-6,551;-2,746;0,000;38,700;39,500;9,817;3,120;1,004;-1,399;0,717;-0,846;-3,187;27,388;0,000;270,840;Inf;280,000;270,000;0,180;2,990;1,858;25,743
7893,000;2,498;0,654;-33,823;3,209;9,607;5,294;36,979;4,911;-6,551;-2,746;0,000;38,700;39,500;9,817;3,120;1,049;-1,235;0,940;-0,819;-3,187;27,388;0,000;270,840;Inf;280,000;270,000;-0,131;2,982;1,905;25,726
7893,500;2,498;0,654;-33,823;3,209;9,607;5,294;36,979;4,911;-6,551;-2,746;0,000;38,700;39,500;9,817;3,120;1,163;-0,277;1,243;-0,360;-3,187;27,388;0,000;271,040;Inf;279,000;270,000;-0,017;2,974;1,992;25,640
7894,000;2,498;0,654;-33,823;3,209;9,607;5,294;36,979;4,911;-6,551;-2,746;0,000;38,700;39,500;9,817;3,120;0,901;-1,340;0,844;-0,827;-3,187;27,388;0,000;271,040;Inf;279,000;270,000;0,442;2,967;1,983;25,431
7894,500;2,498;0,654;-33,823;3,209;9,607;5,259;36,972;4,912;-6,519;-2,751;0,000;38,718;39,365;9,817;3,120;1,163;-0,599;1,213;-0,575;-3,186;27,388;0,000;270,940;Inf;279,000;270,000;-0,106;2,959;1,941;25,435
7895,000;2,498;0,654;-33,823;3,209;9,607;5,259;36,972;4,912;-6,519;-2,751;0,000;38,700;39,400;9,817;3,120;1,163;-1,172;0,998;-1,043;-3,186;27,388;0,000;270,940;Inf;279,000;270,000;0,301;2,951;1,922;25,425
7895,500;2,488;0,595;-35,209;3,252;9,693;5,259;36,972;4,912;-6,519;-2,751;0,000;38,700;39,400;9,608;3,158;0,896;-0,862;1,037;-0,771;-3,186;27,388;0,000;270,840;Inf;279,000;270,000;-0,014;2,944;1,861;25,425
7896,000;2,488;0,595;-35,209;3,252;9,693;5,259;36,972;4,912;-6,519;-2,751;0,000;38,700;39,400;9,608;3,158;1,206;-1,198;1,015;-0,871;-3,186;27,388;0,000;270,840;Inf;279,000;270,000;0,075;2,936;1,881;25,421
7896,500;2,488;0,595;-35,209;3,252;9,693;5,259;36,972;4,912;-6,519;-2,751;0,000;38,700;39,400;9,608;3,158;1,203;-0,756;1,211;-0,388;-3,186;27,388;0,000;270,540;Inf;279,000;270,000;0,038;2,929;1,969;25,397
7897,000;2,488;0,595;-35,209;3,252;9,693;5,259;36,972;4,912;-6,519;-2,751;0,000;38,700;39,400;9,608;3,158;1,307;-0,609;1,402;0,194;-3,186;27,388;0,000;270,540;Inf;279,000;270,000;0,317;2,922;1,910;25,389
7897,500;2,488;0,595;-35,209;3,252;9,693;5,259;36,972;4,912;-6,519;-2,751;0,000;38,700;39,400;9,608;3,158;1,503;-1,168;1,099;-0,912;-3,186;27,388;0,000;269,540;Inf;279,000;270,000;0,574;2,915;1,962;25,366
7898,000;2,488;0,595;-35,209;3,252;9,693;5,269;36,914;4,909;-6,514;-2,756;0,000;38,706;39,334;9,608;3,158;1,111;-0,813;1,093;-0,468;-3,184;27,386;0,000;269,540;Inf;279,000;270,000;0,130;2,908;1,927;25,367
7898,500;2,488;0,595;-35,209;3,252;9,693;5,269;36,914;4,909;-6,514;-2,756;0,000;38,700;39,300;9,608;3,158;1,189;-1,132;1,205;-0,797;-3,184;27,386;0,000;269,540;Inf;279,000;270,000;0,231;2,901;1,956;25,385
7899,000;2,915;0,716;-34,941;3,149;9,606;5,269;36,914;4,909;-6,514;-2,756;0,000;38,700;39,300;9,718;3,238;1,323;-0,829;1,310;-0,346;-3,184;27,386;0,000;269,540;Inf;279,000;270,000;0,116;2,894;1,982;25,450
7899,500;2,915;0,716;-34,941;3,149;9,606;5,269;36,914;4,909;-6,514;-2,756;0,000;38,700;39,300;9,718;3,238;1,307;-1,015;0,988;-0,423;-3,184;27,386;0,000;269,540;Inf;279,000;270,000;0,365;2,894;1,897;25,504
7900,000;2,915;0,716;-34,941;3,149;9,606;5,269;36,914;4,909;-6,514;-2,756;0,000;38,700;39,300;9,718;3,238;1,265;-1,072;1,250;-0,750;-3,184;27,386;0,000;269,540;Inf;279,000;270,000;0,214;2,895;1,973;25,591
7900,500;2,915;0,716;-34,941;3,149;9,606;5,269;36,914;4,909;-6,514;-2,756;0,000;38,700;39,300;9,718;3,238;1,139;-0,684;1,175;-0,498;-3,184;27,386;0,000;268,740;Inf;280,000;270,000;0,173;2,895;1,981;25,629
7901,000;2,915;0,716;-34,941;3,149;9,606;5,252;36,952;4,916;-6,431;-2,757;0,000;38,690;39,296;9,718;3,238;1,264;-1,255;1,016;-0,858;-3,188;27,387;0,000;268,740;Inf;280,000;270,000;0,283;2,895;2,005;25,607
7901,500;2,915;0,716;-34,941;3,149;9,606;5,252;36,952;4,916;-6,431;-2,757;0,000;38,700;39,300;9,718;3,238;1,358;-1,000;1,167;-0,792;-3,188;27,387;0,000;268,440;Inf;281,000;270,000;0,042;2,896;2,048;25,656
7902,000;2,886;0,746;-34,134;3,204;9,573;5,252;36,952;4,916;-6,431;-2,757;0,000;38,700;39,300;9,698;2,974;1,401;-1,134;1,053;-0,450;-3,188;27,387;0,000;268,440;Inf;281,000;270,000;0,183;2,896;1,944;25,624
7902,500;2,886;0,746;-34,134;3,204;9,573;5,252;36,952;4,916;-6,431;-2,757;0,000;38,700;39,300;9,698;2,974;1,341;-0,899;1,307;-0,654;-3,188;27,387;0,000;268,940;Inf;282,000;270,000;0,218;2,896;1,996;25,587
7903,000;2,886;0,746;-34,134;3,204;9,573;5,252;36,952;4,916;-6,431;-2,757;0,000;38,700;39,300;9,698;2,974;0,941;-0,440;1,105;-0,525;-3,188;27,387;0,000;268,940;Inf;282,000;270,000;0,274;2,896;2,067;25,516
7903,500;2,886;0,746;-34,134;3,204;9,573;5,252;36,952;4,916;-6,431;-2,757;0,000;38,700;39,300;9,698;2,974;1,261;-1,292;1,135;-0,845;-3,188;27,387;0,000;271,440;Inf;281,000;270,000;0,270;2,896;1,951;25,490
7904,000;2,886;0,746;-34,134;3,204;9,573;5,287;36,969;4,934;-6,401;-2,765;0,000;38,686;39,285;9,698;2,974;1,310;-0,941;1,319;-0,589;-3,200;27,389;0,000;271,440;Inf;281,000;270,000;0,065;2,895;1,990;25,476
7904,500;2,886;0,746;-34,134;3,204;9,573;5,287;36,969;4,934;-6,401;-2,765;0,000;38,700;39,300;9,698;2,974;1,025;-0,329;1,125;-0,236;-3,200;27,389;0,000;270,640;Inf;281,000;270,000;0,275;2,895;1,972;25,456
7905,000;2,886;0,746;-34,134;3,204;9,573;5,287;36,969;4,934;-6,401;-2,765;0,000;38,700;39,300;9,698;2,974;1,329;-1,186;0,996;-0,843;-3,200;27,389;0,000;270,640;Inf;281,000;270,000;0,396;2,895;2,060;25,429
7905,500;3,347;0,824;-34,927;3,127;9,608;5,287;36,969;4,934;-6,401;-2,765;0,000;38,700;39,300;9,725;3,249;1,214;-0,417;1,179;-0,293;-3,200;27,389;0,000;270,540;Inf;281,000;270,000;0,074;2,895;1,984;25,396
7906,000;3,347;0,824;-34,927;3,127;9,608;5,287;36,969;4,934;-6,401;-2,765;0,000;38,700;39,300;9,725;3,249;1,413;-1,180;1,048;-0,937;-3,200;27,389;0,000;270,540;Inf;281,000;270,000;0,421;2,902;1,972;25,377
7906,500;3,347;0,824;-34,927;3,127;9,608;5,287;36,969;4,934;-6,401;-2,765;0,000;38,700;39,300;9,725;3,249;1,216;-0,755;1,293;-0,314;-3,200;27,389;0,000;270,540;Inf;281,000;270,000;0,086;2,910;2,060;25,347
7907,000;3,347;0,824;-34,927;3,127;9,608;5,287;36,969;4,934;-6,401;-2,765;0,000;38,700;39,300;9,725;3,249;1,197;-0,734;1,186;-0,317;-3,200;27,389;0,000;270,540;Inf;281,000;270,000;0,360;2,917;1,954;25,351
7907,500;3,347;0,824;-34,927;3,127;9,608;5,281;36,958;4,937;-6,386;-2,767;0,000;38,662;39,252;9,725;3,249;1,481;-1,099;1,354;-0,807;-3,207;27,381;0,000;270,740;Inf;281,000;270,000;0,333;2,924;1,990;25,340
7908,000;3,347;0,824;-34,927;3,127;9,608;5,281;36,958;4,937;-6,386;-2,767;0,000;38,700;39,300;9,725;3,249;1,148;-0,727;1,168;-0,393;-3,207;27,381;0,000;270,740;Inf;281,000;270,000;0,232;2,931;1,971;25,377
7908,500;3,036;0,787;-33,963;3,232;9,616;5,281;36,958;4,937;-6,386;-2,767;0,000;38,700;39,300;9,822;3,074;1,186;-0,892;1,001;-0,382;-3,207;27,381;0,000;271,040;Inf;280,000;270,000;0,299;2,938;2,034;25,386
7909,000;3,036;0,787;-33,963;3,232;9,616;5,281;36,958;4,937;-6,386;-2,767;0,000;38,700;39,300;9,822;3,074;1,417;-0,715;1,376;-0,269;-3,207;27,381;0,000;271,040;Inf;280,000;270,000;0,228;2,939;2,078;25,389
7909,500;3,036;0,787;-33,963;3,232;9,616;5,281;36,958;4,937;-6,386;-2,767;0,000;38,700;39,300;9,822;3,074;1,393;-1,063;1,239;-0,378;-3,207;27,381;0,000;270,740;Inf;280,000;270,000;0,452;2,941;1,990;25,338
7910,000;3,036;0,787;-33,963;3,232;9,616;5,281;36,958;4,937;-6,386;-2,767;0,000;38,700;39,300;9,822;3,074;1,446;-1,047;1,418;-0,749;-3,207;27,381;0,000;270,740;Inf;280,000;270,000;0,298;2,942;2,020;25,317
7910,500;3,036;0,787;-33,963;3,232;9,616;5,273;36,937;4,932;-6,357;-2,753;0,000;38,651;39,213;9,822;3,074;1,364;-0,505;1,474;-0,081;-3,204;27,382;0,000;271,140;Inf;279,000;270,000;0,267;2,944;2,078;25,292
7911,000;3,036;0,787;-33,963;3,232;9,616;5,273;36,937;4,932;-6,357;-2,753;0,000;38,700;39,200;9,822;3,074;1,471;-0,976;1,242;-0,272;-3,204;27,382;0,000;271,140;Inf;279,000;270,000;0,563;2,945;2,002;25,258
7911,500;3,036;0,787;-33,963;3,232;9,616;5,273;36,937;4,932;-6,357;-2,753;0,000;38,700;39,200;9,822;3,074;1,555;-0,912;1,421;-0,638;-3,204;27,382;0,000;270,840;Inf;279,000;270,000;0,366;2,947;2,149;25,265
7912,000;3,014;0,787;-33,423;3,217;9,599;5,273;36,937;4,932;-6,357;-2,753;0,000;38,700;39,200;9,825;3,092;1,162;-0,509;1,247;-0,276;-3,204;27,382;0,000;270,840;Inf;279,000;270,000;0,357;2,948;2,020;25,326
7912,500;3,014;0,787;-33,423;3,217;9,599;5,273;36,937;4,932;-6,357;-2,753;0,000;38,700;39,200;9,825;3,092;1,307;-1,253;1,047;-0,759;-3,204;27,382;0,000;270,940;Inf;279,000;270,000;0,406;2,950;2,046;25,366
7913,000;3,014;0,787;-33,423;3,217;9,599;5,273;36,937;4,932;-6,357;-2,753;0,000;38,700;39,200;9,825;3,092;1,132;-0,315;1,260;-0,208;-3,204;27,382;0,000;270,940;Inf;279,000;270,000;0,086;2,951;2,079;25,407
7913,500;3,014;0,787;-33,423;3,217;9,599;5,273;36,937;4,932;-6,357;-2,753;0,000;38,700;39,200;9,825;3,092;1,523;-1,136;1,327;-0,656;-3,204;27,382;0,000;269,740;Inf;279,000;270,000;0,467;2,952;1,997;25,425
7914,000;3,014;0,787;-33,423;3,217;9,599;5,298;36,965;4,931;-6,308;-2,772;0,000;38,639;39,162;9,825;3,092;1,410;-0,724;1,412;-0,442;-3,211;27,377;0,000;269,740;Inf;279,000;270,000;0,264;2,953;2,092;25,474
7914,500;3,014;0,787;-33,423;3,217;9,599;5,298;36,965;4,931;-6,308;-2,772;0,000;38,600;39,200;9,825;3,092;1,071;-0,281;1,223;-0,285;-3,211;27,377;0,000;269,740;Inf;279,000;270,000;0,414;2,954;2,137;25,468
7915,000;2,495;0,705;-33,634;3,178;9,590;5,298;36,965;4,931;-6,308;-2,772;0,000;38,600;39,200;9,770;3,158;1,390;-1,178;1,395;-0,725;-3,211;27,377;0,000;269,740;Inf;279,000;270,000;0,432;2,955;2,051;25,502
7915,500;2,495;0,705;-33,634;3,178;9,590;5,298;36,965;4,931;-6,308;-2,772;0,000;38,600;39,200;9,770;3,158;1,488;-0,744;1,490;-0,439;-3,211;27,377;0,000;269,340;Inf;279,000;270,000;0,221;2,947;2,016;25,530
7916,000;2,495;0,705;-33,634;3,178;9,590;5,298;36,965;4,931;-6,308;-2,772;0,000;38,600;39,200;9,770;3,158;1,205;-0,419;1,138;-0,256;-3,211;27,377;0,000;269,340;Inf;279,000;270,000;0,449;2,940;2,028;25,480
7916,500;2,495;0,705;-33,634;3,178;9,590;5,298;36,965;4,931;-6,308;-2,772;0,000;38,600;39,200;9,770;3,158;1,422;-0,635;1,438;-0,290;-3,211;27,377;0,000;269,640;Inf;279,000;270,000;0,417;2,932;2,106;25,472
7917,000;2,495;0,705;-33,634;3,178;9,590;5,260;36,972;4,930;-6,243;-2,758;0,000;38,631;39,143;9,770;3,158;1,456;-0,769;1,475;-0,178;-3,198;27,378;0,000;269,640;Inf;279,000;270,000;0,484;2,925;1,994;25,503
7917,500;2,495;0,705;-33,634;3,178;9,590;5,260;36,972;4,930;-6,243;-2,758;0,000;38,600;39,100;9,770;3,158;1,711;-0,952;1,577;-0,546;-3,198;27,378;0,000;269,240;Inf;279,000;270,000;0,496;2,918;2,023;25,527
7918,000;2,994;0,683;-35,209;3,103;9,650;5,260;36,972;4,930;-6,243;-2,758;0,000;38,600;39,100;9,655;3,119;1,427;-0,388;1,563;0,008;-3,198;27,378;0,000;269,240;Inf;279,000;270,000;0,447;2,911;2,135;25,555
7918,500;2,994;0,683;-35,209;3,103;9,650;5,260;36,972;4,930;-6,243;-2,758;0,000;38,600;39,100;9,655;3,119;1,558;-1,153;1,263;-0,541;-3,198;27,378;0,000;269,740;Inf;279,000;270,000;0,652;2,913;2,035;25,566
7919,000;2,994;0,683;-35,209;3,103;9,650;5,260;36,972;4,930;-6,243;-2,758;0,000;38,600;39,100;9,655;3,119;1,457;-0,605;1,486;-0,418;-3,198;27,378;0,000;269,740;Inf;279,000;270,000;0,282;2,914;2,188;25,582
7919,500;2,994;0,683;-35,209;3,103;9,650;5,260;36,972;4,930;-6,243;-2,758;0,000;38,600;39,100;9,655;3,119;1,206;-0,112;1,328;-0,134;-3,198;27,378;0,000;270,340;Inf;279,000;270,000;0,480;2,915;2,083;25,621
7920,000;2,994;0,683;-35,209;3,103;9,650;5,260;36,972;4,930;-6,243;-2,758;0,000;38,600;39,100;9,655;3,119;1,532;-0,614;1,576;-0,334;-3,198;27,378;0,000;270,340;Inf;279,000;270,000;0,572;2,917;2,105;25,672
7920,500;2,994;0,683;-35,209;3,103;9,650;5,276;36,946;4,944;-6,220;-2,756;0,000;38,627;39,156;9,655;3,119;1,304;-0,427;1,372;-0,285;-3,200;27,388;0,000;270,240;Inf;279,000;270,000;0,540;2,918;2,172;25,736
7921,000;2,994;0,683;-35,209;3,103;9,650;5,276;36,946;4,944;-6,220;-2,756;0,000;38,600;39,200;9,655;3,119;1,504;-1,078;1,219;-0,667;-3,200;27,388;0,000;270,240;Inf;279,000;270,000;0,491;2,919;2,063;25,775
7921,500;3,192;0,846;-34,209;3,202;9,568;5,276;36,946;4,944;-6,220;-2,756;0,000;38,600;39,200;9,854;3,065;1,528;-0,880;1,489;-0,552;-3,200;27,388;0,000;269,840;Inf;279,000;270,000;0,244;2,920;2,116;25,856
7922,000;3,192;0,846;-34,209;3,202;9,568;5,276;36,946;4,944;-6,220;-2,756;0,000;38,600;39,200;9,854;3,065;1,291;-0,280;1,310;-0,368;-3,200;27,388;0,000;269,840;Inf;279,000;270,000;0,397;2,925;2,084;25,875
7922,500;3,192;0,846;-34,209;3,202;9,568;5,276;36,946;4,944;-6,220;-2,756;0,000;38,600;39,200;9,854;3,065;1,504;-0,969;1,310;-0,677;-3,200;27,388;0,000;269,740;Inf;279,000;270,000;0,488;2,929;2,153;25,935
7923,000;3,192;0,846;-34,209;3,202;9,568;5,276;36,946;4,944;-6,220;-2,756;0,000;38,600;39,200;9,854;3,065;1,409;-0,637;1,388;-0,378;-3,200;27,388;0,000;269,740;Inf;279,000;270,000;0,292;2,933;2,070;25,984
7923,500;3,192;0,846;-34,209;3,202;9,568;5,313;36,961;4,937;-6,178;-2,749;0,000;38,617;39,113;9,854;3,065;1,644;-0,828;1,448;-0,597;-3,192;27,388;0,000;270,140;Inf;279,000;270,000;0,445;2,938;2,070;25,972
7924,000;3,192;0,846;-34,209;3,202;9,568;5,313;36,961;4,937;-6,178;-2,749;0,000;38,600;39,100;9,854;3,065;1,475;-0,558;1,472;-0,281;-3,192;27,388;0,000;270,140;Inf;279,000;270,000;0,417;2,942;2,147;25,909
7924,500;3,252;0,775;-35,209;3,143;9,669;5,313;36,961;4,937;-6,178;-2,749;0,000;38,600;39,100;9,695;3,312;1,378;-0,389;1,514;-0,270;-3,192;27,388;0,000;269,840;Inf;279,000;270,000;0,527;2,946;2,123;25,845
7925,000;3,252;0,775;-35,209;3,143;9,669;5,313;36,961;4,937;-6,178;-2,749;0,000;38,600;39,100;9,695;3,312;1,639;-0,916;1,366;-0,593;-3,192;27,388;0,000;269,840;Inf;279,000;270,000;0,558;2,951;2,101;25,822
7925,500;3,252;0,775;-35,209;3,143;9,669;5,313;36,961;4,937;-6,178;-2,749;0,000;38,600;39,100;9,695;3,312;1,487;-0,600;1,491;-0,349;-3,192;27,388;0,000;269,540;Inf;279,000;270,000;0,374;2,956;2,166;25,885
7926,000;3,252;0,775;-35,209;3,143;9,669;5,313;36,961;4,937;-6,178;-2,749;0,000;38,600;39,100;9,695;3,312;1,351;-0,391;1,406;-0,290;-3,192;27,388;0,000;269,540;Inf;279,000;270,000;0,507;2,961;2,106;26,014
7926,500;3,252;0,775;-35,209;3,143;9,669;5,313;36,961;4,937;-6,178;-2,749;0,000;38,600;39,100;9,695;3,312;1,612;-0,966;1,330;-0,692;-3,192;27,388;0,000;269,340;Inf;279,000;270,000;0,519;2,965;2,195;26,118
7927,000;3,252;0,775;-35,209;3,143;9,669;5,312;36,934;4,945;-6,159;-2,775;0,000;38,601;39,149;9,695;3,312;1,287;-0,366;1,412;0,076;-3,211;27,376;0,000;269,340;Inf;279,000;270,000;0,321;2,970;2,106;26,058
7927,500;3,252;0,775;-35,209;3,143;9,669;5,312;36,934;4,945;-6,159;-2,775;0,000;38,600;39,100;9,695;3,312;1,687;-0,969;1,422;-0,619;-3,211;27,376;0,000;269,240;Inf;279,000;270,000;0,602;2,975;2,123;25,994
7928,000;2,754;0,678;-34,866;3,225;9,671;5,312;36,934;4,945;-6,159;-2,775;0,000;38,600;39,100;9,641;3,062;1,449;-0,688;1,447;-0,159;-3,211;27,376;0,000;269,240;Inf;279,000;270,000;0,380;2,979;2,146;25,983
7928,500;2,754;0,678;-34,866;3,225;9,671;5,312;36,934;4,945;-6,159;-2,775;0,000;38,600;39,100;9,641;3,062;1,331;-0,163;1,263;-0,137;-3,211;27,376;0,000;269,740;Inf;279,000;270,000;0,512;2,976;2,133;25,912
7929,000;2,754;0,678;-34,866;3,225;9,671;5,312;36,934;4,945;-6,159;-2,775;0,000;38,600;39,100;9,641;3,062;1,577;-0,948;1,291;-0,728;-3,211;27,376;0,000;269,740;Inf;279,000;270,000;0,574;2,972;2,123;25,823
7929,500;2,754;0,678;-34,866;3,225;9,671;5,312;36,934;4,945;-6,159;-2,775;0,000;38,600;39,100;9,641;3,062;1,337;-0,516;1,396;-0,308;-3,211;27,376;0,000;269,440;Inf;279,000;270,000;0,298;2,968;2,077;25,729
7930,000;2,754;0,678;-34,866;3,225;9,671;5,301;36,956;4,920;-6,135;-2,769;0,000;38,586;39,089;9,641;3,062;1,404;-1,069;1,217;-0,394;-3,196;27,376;0,000;269,440;Inf;279,000;270,000;0,477;2,965;2,088;25,683
7930,500;2,754;0,678;-34,866;3,225;9,671;5,301;36,956;4,920;-6,135;-2,769;0,000;38,600;39,100;9,641;3,062;1,522;-0,372;1,636;0,078;-3,196;27,376;0,000;269,840;Inf;279,000;270,000;0,290;2,961;2,179;25,669
7931,000;2,987;0,774;-34,849;3,154;9,546;5,301;36,956;4,920;-6,135;-2,769;0,000;38,600;39,100;9,676;3,167;1,674;-0,768;1,515;-0,064;-3,196;27,376;0,000;269,840;Inf;279,000;270,000;0,716;2,958;2,070;25,633
7931,500;2,987;0,774;-34,849;3,154;9,546;5,301;36,956;4,920;-6,135;-2,769;0,000;38,600;39,100;9,676;3,167;1,669;-0,693;1,688;-0,312;-3,196;27,376;0,000;269,640;Inf;279,000;270,000;0,589;2,959;2,138;25,616
7932,000;2,987;0,774;-34,849;3,154;9,546;5,301;36,956;4,920;-6,135;-2,769;0,000;38,600;39,100;9,676;3,167;1,438;-0,292;1,523;-0,302;-3,196;27,376;0,000;269,640;Inf;279,000;270,000;0,588;2,959;2,174;25,623
7932,500;2,987;0,774;-34,849;3,154;9,546;5,301;36,956;4,920;-6,135;-2,769;0,000;38,600;39,100;9,676;3,167;1,596;-1,072;1,587;-0,744;-3,196;27,376;0,000;268,940;Inf;280,000;270,000;0,592;2,959;2,074;25,601
7933,000;2,987;0,774;-34,849;3,154;9,546;5,296;36,952;4,932;-6,078;-2,751;0,000;38,589;39,063;9,676;3,167;1,580;-0,616;1,651;-0,212;-3,191;27,380;0,000;268,940;Inf;280,000;270,000;0,342;2,960;2,154;25,619
7933,500;2,987;0,774;-34,849;3,154;9,546;5,296;36,952;4,932;-6,078;-2,751;0,000;38,600;39,100;9,676;3,167;1,332;-0,023;1,428;0,119;-3,191;27,380;0,000;268,740;Inf;281,000;270,000;0,601;2,960;2,127;25,577
7934,000;2,987;0,774;-34,849;3,154;9,546;5,296;36,952;4,932;-6,078;-2,751;0,000;38,600;39,100;9,676;3,167;1,649;-0,494;1,653;-0,203;-3,191;27,380;0,000;268,740;Inf;281,000;270,000;0,714;2,961;2,157;25,575
7934,500;2,763;0,738;-34,534;3,200;9,628;5,296;36,952;4,932;-6,078;-2,751;0,000;38,600;39,100;9,666;3,070;1,600;-1,096;1,579;-0,418;-3,191;27,380;0,000;268,740;Inf;282,000;270,000;0,651;2,961;2,091;25,539
7935,000;2,763;0,738;-34,534;3,200;9,628;5,296;36,952;4,932;-6,078;-2,751;0,000;38,600;39,100;9,666;3,070;1,593;-0,812;1,665;-0,484;-3,191;27,380;0,000;268,740;Inf;282,000;270,000;0,416;2,958;2,115;25,497
7935,500;2,763;0,738;-34,534;3,200;9,628;5,296;36,952;4,932;-6,078;-2,751;0,000;38,600;39,100;9,666;3,070;1,633;-0,300;1,695;0,169;-3,191;27,380;0,000;270,940;Inf;282,000;270,000;0,491;2,955;2,240;25,403
7936,000;2,763;0,738;-34,534;3,200;9,628;5,296;36,952;4,932;-6,078;-2,751;0,000;38,600;39,100;9,666;3,070;1,735;-0,330;1,799;0,004;-3,191;27,380;0,000;270,940;Inf;282,000;270,000;0,799;2,952;2,136;25,323
7936,500;2,763;0,738;-34,534;3,200;9,628;5,257;36,924;4,930;-6,080;-2,780;0,000;38,584;39,100;9,666;3,070;1,880;-0,714;1,656;-0,525;-3,198;27,369;0,000;271,240;Inf;281,000;270,000;0,802;2,949;2,171;25,306
7937,000;2,763;0,738;-34,534;3,200;9,628;5,257;36,924;4,930;-6,080;-2,780;0,000;38,600;39,100;9,666;3,070;1,144;-0,368;1,196;-0,444;-3,198;27,369;0,000;271,240;Inf;281,000;270,000;0,574;2,946;2,172;25,343
7937,500;3,211;0,812;-35,055;3,181;9,551;5,257;36,924;4,930;-6,080;-2,780;0,000;38,600;39,100;9,644;3,216;1,408;-0,182;1,431;-0,131;-3,198;27,369;0,000;271,240;Inf;280,000;270,000;0,382;2,943;2,213;25,339
7938,000;3,211;0,812;-35,055;3,181;9,551;5,257;36,924;4,930;-6,080;-2,780;0,000;38,600;39,100;9,644;3,216;1,707;-0,381;1,662;-0,098;-3,198;27,369;0,000;271,240;Inf;280,000;270,000;0,631;2,947;2,265;25,336
7938,500;3,211;0,812;-35,055;3,181;9,551;5,257;36,924;4,930;-6,080;-2,780;0,000;38,600;39,100;9,644;3,216;1,579;-1,034;1,242;-0,881;-3,198;27,369;0,000;270,840;Inf;280,000;270,000;0,723;2,951;2,163;25,375
7939,000;3,211;0,812;-35,055;3,181;9,551;5,257;36,924;4,930;-6,080;-2,780;0,000;38,600;39,100;9,644;3,216;1,365;-0,845;1,399;-0,650;-3,198;27,369;0,000;270,840;Inf;280,000;270,000;0,227;2,956;2,153;25,374
7939,500;3,211;0,812;-35,055;3,181;9,551;5,268;36,964;4,931;-6,066;-2,768;0,000;38,577;39,107;9,644;3,216;0,997;0,330;1,228;0,277;-3,193;27,369;0,000;271,440;Inf;279,000;270,000;0,317;2,960;2,253;25,411
7940,000;3,211;0,812;-35,055;3,181;9,551;5,268;36,964;4,931;-6,066;-2,768;0,000;38,600;39,100;9,644;3,216;1,582;-0,893;1,539;-0,092;-3,193;27,369;0,000;271,440;Inf;279,000;270,000;0,708;2,964;2,185;25,414
7940,500;3,211;0,812;-35,055;3,181;9,551;5,268;36,964;4,931;-6,066;-2,768;0,000;38,600;39,100;9,644;3,216;1,862;-0,587;1,766;-0,204;-3,193;27,369;0,000;271,840;Inf;278,000;270,000;0,534;2,968;2,232;25,422
