t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7941,000;2,957;0,779;-34,487;3,200;9,546;5,268;36,964;4,931;-6,066;-2,768;0,000;38,600;39,100;9,682;3,182;1,753;-0,215;1,719;0,160;-3,193;27,369;0,000;271,840;Inf;278,000;270,000;0,709;2,972;2,206;25,415
7941,500;2,957;0,779;-34,487;3,200;9,546;5,268;36,964;4,931;-6,066;-2,768;0,000;38,600;39,100;9,682;3,182;0,897;-0,526;1,030;-0,659;-3,193;27,369;0,000;272,140;Inf;277,000;270,000;0,854;2,972;2,196;25,388
7942,000;2,957;0,779;-34,487;3,200;9,546;5,268;36,964;4,931;-6,066;-2,768;0,000;38,600;39,100;9,682;3,182;1,237;-1,094;1,308;-0,339;-3,193;27,369;0,000;272,140;Inf;277,000;270,000;0,185;2,971;2,103;25,293
7942,500;2,957;0,779;-34,487;3,200;9,546;5,268;36,964;4,931;-6,066;-2,768;0,000;38,600;39,100;9,682;3,182;1,694;-0,622;1,412;-0,506;-3,193;27,369;0,000;270,440;Inf;277,000;270,000;0,278;2,971;2,265;25,207
7943,000;2,957;0,779;-34,487;3,200;9,546;5,260;36,984;4,929;-6,036;-2,762;0,000;38,576;39,076;9,682;3,182;1,510;-0,103;1,496;-0,005;-3,192;27,369;0,000;270,440;Inf;277,000;270,000;0,494;2,971;2,243;25,106
7943,500;2,957;0,779;-34,487;3,200;9,546;5,260;36,984;4,929;-6,036;-2,762;0,000;38,600;39,100;9,682;3,182;1,406;-0,336;1,308;-0,269;-3,192;27,369;0,000;270,940;Inf;277,000;270,000;0,724;2,971;2,204;25,054
7944,000;2,748;0,689;-34,854;3,237;9,636;5,260;36,984;4,929;-6,036;-2,762;0,000;38,600;39,100;9,672;3,044;1,543;-0,705;1,432;-0,544;-3,192;27,369;0,000;270,940;Inf;277,000;270,000;0,527;2,970;2,140;25,119
7944,500;2,748;0,689;-34,854;3,237;9,636;5,260;36,984;4,929;-6,036;-2,762;0,000;38,600;39,100;9,672;3,044;1,000;-1,153;0,787;-0,712;-3,192;27,369;0,000;270,840;Inf;277,000;270,000;0,432;2,967;2,170;25,123
7945,000;2,748;0,689;-34,854;3,237;9,636;5,260;36,984;4,929;-6,036;-2,762;0,000;38,600;39,100;9,672;3,044;1,304;-0,163;1,391;-0,263;-3,192;27,369;0,000;270,840;Inf;277,000;270,000;-0,019;2,963;2,269;25,107
7945,500;2,748;0,689;-34,854;3,237;9,636;5,260;36,984;4,929;-6,036;-2,762;0,000;38,600;39,100;9,672;3,044;1,616;-0,658;1,471;-0,521;-3,192;27,369;0,000;268,740;Inf;278,000;270,000;0,567;2,960;2,256;25,086
7946,000;2,748;0,689;-34,854;3,237;9,636;5,235;36,943;4,920;-6,043;-2,770;0,000;38,581;39,121;9,672;3,044;1,048;-0,554;1,114;-0,486;-3,203;27,363;0,000;268,740;Inf;278,000;270,000;0,477;2,956;2,137;25,095
7946,500;2,748;0,689;-34,854;3,237;9,636;5,235;36,943;4,920;-6,043;-2,770;0,000;38,600;39,100;9,672;3,044;1,375;-1,116;1,287;-0,897;-3,203;27,363;0,000;268,840;Inf;279,000;270,000;0,281;2,953;2,100;25,067
7947,000;2,748;0,689;-34,854;3,237;9,636;5,235;36,943;4,920;-6,043;-2,770;0,000;38,600;39,100;9,672;3,044;1,004;-0,073;1,250;0,398;-3,203;27,363;0,000;268,840;Inf;279,000;270,000;0,162;2,950;2,187;25,085
7947,500;3,305;0,874;-33,209;3,192;9,615;5,235;36,943;4,920;-6,043;-2,770;0,000;38,600;39,100;9,829;3,179;1,505;-0,237;1,374;0,326;-3,203;27,363;0,000;268,440;Inf;280,000;270,000;0,645;2,952;2,244;25,129
7948,000;3,305;0,874;-33,209;3,192;9,615;5,235;36,943;4,920;-6,043;-2,770;0,000;38,600;39,100;9,829;3,179;1,653;-0,779;1,479;-0,503;-3,203;27,363;0,000;268,440;Inf;280,000;270,000;0,742;2,952;2,172;25,159
7948,500;3,305;0,874;-33,209;3,192;9,615;5,235;36,943;4,920;-6,043;-2,770;0,000;38,600;39,100;9,829;3,179;1,359;-0,806;1,151;-0,707;-3,203;27,363;0,000;269,940;Inf;280,000;270,000;0,463;2,958;2,260;25,171
7949,000;3,305;0,874;-33,209;3,192;9,615;5,235;36,943;4,920;-6,043;-2,770;0,000;38,600;39,100;9,829;3,179;1,324;-0,546;1,311;-0,059;-3,203;27,363;0,000;269,940;Inf;280,000;270,000;0,249;2,964;2,183;25,188
7949,500;3,305;0,874;-33,209;3,192;9,615;5,280;36,974;4,941;-5,979;-2,775;0,000;38,590;39,150;9,829;3,179;1,369;-0,975;1,036;-0,746;-3,208;27,364;0,000;270,140;Inf;280,000;270,000;0,507;2,969;2,193;25,215
7950,000;3,305;0,874;-33,209;3,192;9,615;5,280;36,974;4,941;-5,979;-2,775;0,000;38,600;39,100;9,829;3,179;1,061;-0,598;1,157;-0,480;-3,208;27,364;0,000;270,140;Inf;280,000;270,000;0,171;2,975;2,171;25,258
7950,500;2,099;0,583;-34,065;3,260;9,565;5,280;36,974;4,941;-5,979;-2,775;0,000;38,600;39,100;9,723;3,139;1,309;-1,170;1,039;-0,628;-3,208;27,364;0,000;269,840;Inf;280,000;270,000;0,285;2,980;2,090;25,307
7951,000;2,099;0,583;-34,065;3,260;9,565;5,280;36,974;4,941;-5,979;-2,775;0,000;38,600;39,100;9,723;3,139;1,468;-0,783;1,452;-0,410;-3,208;27,364;0,000;269,840;Inf;280,000;270,000;0,137;2,966;2,203;25,430
7951,500;2,099;0,583;-34,065;3,260;9,565;5,280;36,974;4,941;-5,979;-2,775;0,000;38,600;39,100;9,723;3,139;1,247;-0,387;1,357;0,061;-3,208;27,364;0,000;269,540;Inf;280,000;270,000;0,432;2,951;2,113;25,454
7952,000;2,099;0,583;-34,065;3,260;9,565;5,280;36,974;4,941;-5,979;-2,775;0,000;38,600;39,100;9,723;3,139;1,332;-0,793;1,382;-0,522;-3,208;27,364;0,000;269,540;Inf;280,000;270,000;0,570;2,937;2,114;25,496
7952,500;2,099;0,583;-34,065;3,260;9,565;5,299;36,968;4,941;-5,922;-2,767;0,000;38,592;39,107;9,723;3,139;1,100;-0,310;1,159;-0,374;-3,211;27,376;0,000;269,340;Inf;280,000;270,000;0,350;2,924;2,135;25,536
7953,000;2,099;0,583;-34,065;3,260;9,565;5,299;36,968;4,941;-5,922;-2,767;0,000;38,600;39,100;9,723;3,139;1,379;-1,113;0,952;-0,829;-3,211;27,376;0,000;269,340;Inf;280,000;270,000;0,393;2,910;2,103;25,532
7953,500;2,817;0,773;-33,773;3,258;9,592;5,299;36,968;4,941;-5,922;-2,767;0,000;38,600;39,100;9,747;3,108;1,267;-0,613;1,317;-0,331;-3,211;27,376;0,000;269,840;Inf;280,000;270,000;0,097;2,897;2,150;25,495
7954,000;2,817;0,773;-33,773;3,258;9,592;5,299;36,968;4,941;-5,922;-2,767;0,000;38,600;39,100;9,747;3,108;1,348;-0,279;1,439;0,001;-3,211;27,376;0,000;269,840;Inf;280,000;270,000;0,410;2,896;2,118;25,315
7954,500;2,817;0,773;-33,773;3,258;9,592;5,299;36,968;4,941;-5,922;-2,767;0,000;38,600;39,100;9,747;3,108;1,538;-1,011;1,183;-0,809;-3,211;27,376;0,000;268,540;Inf;281,000;270,000;0,627;2,894;2,131;25,069
7955,000;2,817;0,773;-33,773;3,258;9,592;5,299;36,968;4,941;-5,922;-2,767;0,000;38,600;39,100;9,747;3,108;1,299;-0,691;1,292;-0,456;-3,211;27,376;0,000;268,540;Inf;281,000;270,000;0,225;2,893;2,059;25,034
7955,500;2,817;0,773;-33,773;3,258;9,592;5,299;36,968;4,941;-5,922;-2,767;0,000;38,600;39,100;9,747;3,108;1,338;-1,091;1,199;-0,825;-3,211;27,376;0,000;269,940;Inf;281,000;270,000;0,361;2,892;2,066;25,071
7956,000;2,817;0,773;-33,773;3,258;9,592;5,319;36,975;4,959;-5,887;-2,777;0,000;38,598;39,160;9,747;3,108;1,307;-0,434;1,337;-0,256;-3,202;27,371;0,000;269,940;Inf;281,000;270,000;0,155;2,891;2,153;25,190
7956,500;2,817;0,773;-33,773;3,258;9,592;5,319;36,975;4,959;-5,887;-2,777;0,000;38,600;39,200;9,747;3,108;1,351;-1,199;1,162;-0,647;-3,202;27,371;0,000;269,440;Inf;281,000;270,000;0,489;2,889;2,003;25,232
7957,000;3,260;0,809;-34,761;3,271;9,634;5,319;36,975;4,959;-5,887;-2,777;0,000;38,600;39,200;9,709;3,034;1,495;-0,903;1,340;-0,592;-3,202;27,371;0,000;269,440;Inf;281,000;270,000;0,167;2,888;2,076;25,218
7957,500;3,260;0,809;-34,761;3,271;9,634;5,319;36,975;4,959;-5,887;-2,777;0,000;38,600;39,200;9,709;3,034;1,010;-0,269;1,144;-0,312;-3,202;27,371;0,000;270,040;Inf;281,000;270,000;0,335;2,894;2,155;25,142
7958,000;3,260;0,809;-34,761;3,271;9,634;5,319;36,975;4,959;-5,887;-2,777;0,000;38,600;39,200;9,709;3,034;1,332;-1,116;0,893;-0,687;-3,202;27,371;0,000;270,040;Inf;281,000;270,000;0,393;2,900;2,106;25,148
7958,500;3,260;0,809;-34,761;3,271;9,634;5,319;36,975;4,959;-5,887;-2,777;0,000;38,600;39,200;9,709;3,034;1,280;-0,851;1,243;-0,607;-3,202;27,371;0,000;270,340;Inf;281,000;270,000;0,106;2,906;2,091;25,159
7959,000;3,260;0,809;-34,761;3,271;9,634;5,302;36,975;4,961;-5,861;-2,766;0,000;38,609;39,196;9,709;3,034;0,809;-0,356;0,913;-0,445;-3,187;27,371;0,000;270,340;Inf;281,000;270,000;0,266;2,912;2,041;25,120
7959,500;3,260;0,809;-34,761;3,271;9,634;5,302;36,975;4,961;-5,861;-2,766;0,000;38,600;39,200;9,709;3,034;1,173;-0,642;1,210;-0,471;-3,187;27,371;0,000;271,540;Inf;280,000;270,000;0,230;2,918;2,077;25,139
7960,000;2,199;0,609;-33,390;3,262;9,605;5,302;36,975;4,961;-5,861;-2,766;0,000;38,600;39,200;9,756;3,152;1,135;-1,115;1,110;-0,393;-3,187;27,371;0,000;271,540;Inf;280,000;270,000;0,318;2,923;1,983;25,150
7960,500;2,199;0,609;-33,390;3,262;9,605;5,302;36,975;4,961;-5,861;-2,766;0,000;38,600;39,200;9,756;3,152;1,430;-0,978;1,354;-0,522;-3,187;27,371;0,000;270,740;Inf;280,000;270,000;0,184;2,911;2,007;25,207
7961,000;2,199;0,609;-33,390;3,262;9,605;5,302;36,975;4,961;-5,861;-2,766;0,000;38,600;39,200;9,756;3,152;1,306;-0,429;1,364;-0,087;-3,187;27,371;0,000;270,740;Inf;280,000;270,000;0,321;2,900;2,081;25,199
7961,500;2,199;0,609;-33,390;3,262;9,605;5,302;36,975;4,961;-5,861;-2,766;0,000;38,600;39,200;9,756;3,152;1,292;-1,183;0,995;-0,554;-3,187;27,371;0,000;271,140;Inf;279,000;270,000;0,538;2,888;2,038;25,343
7962,000;2,199;0,609;-33,390;3,262;9,605;5,323;36,984;4,955;-5,814;-2,768;0,000;38,617;39,176;9,756;3,152;1,337;-0,874;1,307;-0,595;-3,204;27,374;0,000;271,140;Inf;279,000;270,000;0,138;2,877;2,083;25,344
7962,500;2,199;0,609;-33,390;3,262;9,605;5,323;36,984;4,955;-5,814;-2,768;0,000;38,600;39,200;9,756;3,152;1,015;-0,295;1,139;-0,349;-3,204;27,374;0,000;269,240;Inf;279,000;270,000;0,294;2,866;1,982;25,318
7963,000;2,199;0,609;-33,390;3,262;9,605;5,323;36,984;4,955;-5,814;-2,768;0,000;38,600;39,200;9,756;3,152;1,312;-0,763;1,295;-0,425;-3,204;27,374;0,000;269,240;Inf;279,000;270,000;0,377;2,855;2,053;25,264
7963,500;3,190;0,763;-35,209;3,220;9,661;5,323;36,984;4,955;-5,814;-2,768;0,000;38,600;39,200;9,658;3,081;1,227;-0,302;1,334;-0,287;-3,204;27,374;0,000;271,340;Inf;278,000;270,000;0,355;2,844;2,039;25,194
7964,000;3,190;0,763;-35,209;3,220;9,661;5,323;36,984;4,955;-5,814;-2,768;0,000;38,600;39,200;9,658;3,081;1,449;-1,144;1,427;-0,824;-3,204;27,374;0,000;271,340;Inf;278,000;270,000;0,493;2,850;1,999;25,096
7964,500;3,190;0,763;-35,209;3,220;9,661;5,323;36,984;4,955;-5,814;-2,768;0,000;38,600;39,200;9,658;3,081;1,368;-0,634;1,354;-0,392;-3,204;27,374;0,000;268,440;Inf;279,000;270,000;0,227;2,855;2,034;24,958
7965,000;3,190;0,763;-35,209;3,220;9,661;5,323;36,984;4,955;-5,814;-2,768;0,000;38,600;39,200;9,658;3,081;1,337;-0,881;1,238;-0,276;-3,204;27,374;0,000;268,440;Inf;279,000;270,000;0,424;2,861;2,002;24,928
7965,500;3,190;0,763;-35,209;3,220;9,661;5,281;36,963;4,961;-5,792;-2,763;0,000;38,608;39,261;9,658;3,081;1,603;-1,008;1,388;-0,645;-3,208;27,364;0,000;270,240;Inf;279,000;270,000;0,355;2,866;2,097;24,947
7966,000;3,190;0,763;-35,209;3,220;9,661;5,281;36,963;4,961;-5,792;-2,763;0,000;38,600;39,300;9,658;3,081;1,340;-0,553;1,342;-0,265;-3,208;27,364;0,000;270,240;Inf;279,000;270,000;0,335;2,872;2,005;24,956
7966,500;3,297;0,783;-35,209;3,197;9,676;5,281;36,963;4,961;-5,792;-2,763;0,000;38,600;39,300;9,459;3,208;1,474;-1,006;1,338;-0,739;-3,208;27,364;0,000;269,640;Inf;279,000;270,000;0,466;2,877;2,025;24,907
7967,000;3,297;0,783;-35,209;3,197;9,676;5,281;36,963;4,961;-5,792;-2,763;0,000;38,600;39,300;9,459;3,208;1,031;-0,423;1,262;-0,274;-3,208;27,364;0,000;269,640;Inf;279,000;270,000;0,267;2,884;2,118;24,899
7967,500;3,297;0,783;-35,209;3,197;9,676;5,281;36,963;4,961;-5,792;-2,763;0,000;38,600;39,300;9,459;3,208;1,207;-1,225;1,182;-0,544;-3,208;27,364;0,000;270,540;Inf;279,000;270,000;0,399;2,890;1,982;24,916
7968,000;3,297;0,783;-35,209;3,197;9,676;5,281;36,963;4,961;-5,792;-2,763;0,000;38,600;39,300;9,459;3,208;1,395;-0,750;1,398;-0,443;-3,208;27,364;0,000;270,540;Inf;279,000;270,000;0,155;2,897;2,033;24,905
7968,500;3,297;0,783;-35,209;3,197;9,676;5,311;36,977;4,960;-5,743;-2,759;0,000;38,627;39,259;9,459;3,208;1,473;-0,438;1,523;-0,104;-3,207;27,379;0,000;269,040;Inf;279,000;270,000;0,400;2,904;2,101;24,930
7969,000;3,297;0,783;-35,209;3,197;9,676;5,311;36,977;4,960;-5,743;-2,759;0,000;38,600;39,300;9,459;3,208;1,558;-1,040;1,453;-0,258;-3,207;27,379;0,000;269,040;Inf;279,000;270,000;0,614;2,910;2,042;24,958
7969,500;3,297;0,783;-35,209;3,197;9,676;5,311;36,977;4,960;-5,743;-2,759;0,000;38,600;39,300;9,459;3,208;1,555;-0,865;1,510;-0,527;-3,207;27,379;0,000;269,840;Inf;279,000;270,000;0,428;2,916;2,105;24,934
7970,000;2,835;0,711;-34,481;3,170;9,619;5,311;36,977;4,960;-5,743;-2,759;0,000;38,600;39,300;9,761;3,269;1,388;-1,111;1,160;-0,712;-3,207;27,379;0,000;269,840;Inf;279,000;270,000;0,418;2,923;2,015;24,938
7970,500;2,835;0,711;-34,481;3,170;9,619;5,311;36,977;4,960;-5,743;-2,759;0,000;38,600;39,300;9,761;3,269;1,433;-0,567;1,424;-0,326;-3,207;27,379;0,000;268,440;Inf;280,000;270,000;0,181;2,921;2,115;24,937
7971,000;2,835;0,711;-34,481;3,170;9,619;5,311;36,977;4,960;-5,743;-2,759;0,000;38,600;39,300;9,761;3,269;1,275;-0,137;1,362;-0,113;-3,207;27,379;0,000;268,440;Inf;280,000;270,000;0,491;2,920;2,121;24,731
7971,500;2,835;0,711;-34,481;3,170;9,619;5,311;36,977;4,960;-5,743;-2,759;0,000;38,600;39,300;9,761;3,269;1,545;-1,024;1,479;-0,670;-3,207;27,379;0,000;270,040;Inf;280,000;270,000;0,597;2,918;2,026;24,600
7972,000;2,835;0,711;-34,481;3,170;9,619;5,331;36,968;4,960;-5,717;-2,764;0,000;38,632;39,262;9,761;3,269;1,473;-0,656;1,443;-0,361;-3,205;27,378;0,000;270,040;Inf;280,000;270,000;0,332;2,917;2,092;24,585
7972,500;2,835;0,711;-34,481;3,170;9,619;5,331;36,968;4,960;-5,717;-2,764;0,000;38,600;39,300;9,761;3,269;1,374;-0,717;1,504;-0,214;-3,205;27,378;0,000;268,840;Inf;281,000;270,000;0,474;2,916;2,053;24,569
7973,000;2,631;0,724;-34,007;3,210;9,608;5,331;36,968;4,960;-5,717;-2,764;0,000;38,600;39,300;9,737;3,053;1,640;-0,881;1,557;-0,536;-3,205;27,378;0,000;268,840;Inf;281,000;270,000;0,487;2,914;2,134;24,608
7973,500;2,631;0,724;-34,007;3,210;9,608;5,331;36,968;4,960;-5,717;-2,764;0,000;38,600;39,300;9,737;3,053;1,402;-0,678;1,206;-0,251;-3,205;27,378;0,000;269,640;Inf;281,000;270,000;0,445;2,910;2,056;24,700
7974,000;2,631;0,724;-34,007;3,210;9,608;5,331;36,968;4,960;-5,717;-2,764;0,000;38,600;39,300;9,737;3,053;1,553;-0,864;1,502;-0,620;-3,205;27,378;0,000;269,640;Inf;281,000;270,000;0,420;2,905;2,072;24,778
7974,500;2,631;0,724;-34,007;3,210;9,608;5,331;36,968;4,960;-5,717;-2,764;0,000;38,600;39,300;9,737;3,053;1,309;-0,425;1,398;-0,140;-3,205;27,378;0,000;268,940;Inf;282,000;270,000;0,393;2,901;2,181;24,912
7975,000;2,631;0,724;-34,007;3,210;9,608;5,357;36,985;4,963;-5,663;-2,765;0,000;38,647;39,302;9,737;3,053;1,365;-0,985;1,081;-0,376;-3,190;27,373;0,000;268,940;Inf;282,000;270,000;0,535;2,896;2,066;25,011
7975,500;2,631;0,724;-34,007;3,210;9,608;5,357;36,985;4,963;-5,663;-2,765;0,000;38,600;39,300;9,737;3,053;1,492;-0,955;1,425;-0,640;-3,190;27,373;0,000;271,340;Inf;281,000;270,000;0,271;2,892;2,083;25,125
7976,000;3,501;0,826;-35,209;3,204;9,703;5,357;36,985;4,963;-5,663;-2,765;0,000;38,600;39,300;9,639;3,135;1,280;-0,498;1,361;-0,334;-3,190;27,373;0,000;271,340;Inf;281,000;270,000;0,330;2,888;2,066;25,213
7976,500;3,501;0,826;-35,209;3,204;9,703;5,357;36,985;4,963;-5,663;-2,765;0,000;38,600;39,300;9,639;3,135;1,485;-1,089;1,236;-0,485;-3,190;27,373;0,000;268,940;Inf;282,000;270,000;0,452;2,898;2,124;25,221
7977,000;3,501;0,826;-35,209;3,204;9,703;5,357;36,985;4,963;-5,663;-2,765;0,000;38,600;39,300;9,639;3,135;1,232;-0,425;1,360;-0,298;-3,190;27,373;0,000;268,940;Inf;282,000;270,000;0,287;2,908;2,143;25,427
7977,500;3,501;0,826;-35,209;3,204;9,703;5,357;36,985;4,963;-5,663;-2,765;0,000;38,600;39,300;9,639;3,135;1,564;-1,006;1,143;-0,482;-3,190;27,373;0,000;271,940;Inf;281,000;270,000;0,467;2,917;2,063;25,646
7978,000;3,501;0,826;-35,209;3,204;9,703;5,357;36,985;4,963;-5,663;-2,765;0,000;38,600;39,300;9,639;3,135;1,437;-0,793;1,421;-0,440;-3,190;27,373;0,000;271,940;Inf;281,000;270,000;0,305;2,927;2,098;25,639
7978,500;3,501;0,826;-35,209;3,204;9,703;5,306;37,006;4,965;-5,625;-2,759;0,000;38,653;39,334;9,639;3,135;1,189;-0,201;1,322;-0,155;-3,195;27,368;0,000;270,740;Inf;281,000;270,000;0,406;2,936;2,142;25,685
7979,000;3,501;0,826;-35,209;3,204;9,703;5,306;37,006;4,965;-5,625;-2,759;0,000;38,700;39,300;9,639;3,135;1,444;-1,056;1,370;-0,513;-3,195;27,368;0,000;270,740;Inf;281,000;270,000;0,538;2,946;2,052;25,731
7979,500;2,756;0,700;-34,074;3,199;9,566;5,306;37,006;4,965;-5,625;-2,759;0,000;38,700;39,300;9,837;3,209;1,461;-0,372;1,536;-0,234;-3,195;27,368;0,000;271,340;Inf;280,000;270,000;0,311;2,955;2,244;25,791
7980,000;2,756;0,700;-34,074;3,199;9,566;5,306;37,006;4,965;-5,625;-2,759;0,000;38,700;39,300;9,837;3,209;1,222;0,039;1,380;-0,048;-3,195;27,368;0,000;271,340;Inf;280,000;270,000;0,598;2,951;2,109;25,807
7980,500;2,756;0,700;-34,074;3,199;9,566;5,306;37,006;4,965;-5,625;-2,759;0,000;38,700;39,300;9,837;3,209;1,551;-1,003;1,389;-0,396;-3,195;27,368;0,000;270,140;Inf;280,000;270,000;0,648;2,948;2,116;25,785
7981,000;2,756;0,700;-34,074;3,199;9,566;5,306;37,006;4,965;-5,625;-2,759;0,000;38,700;39,300;9,837;3,209;1,153;-0,049;1,255;-0,141;-3,195;27,368;0,000;270,140;Inf;280,000;270,000;0,386;2,945;2,176;25,796
7981,500;2,756;0,700;-34,074;3,199;9,566;5,301;36,982;4,971;-5,582;-2,753;0,000;38,671;39,382;9,837;3,209;1,479;-0,615;1,424;-0,083;-3,206;27,364;0,000;271,140;Inf;279,000;270,000;0,555;2,942;2,084;25,761
7982,000;2,756;0,700;-34,074;3,199;9,566;5,301;36,982;4,971;-5,582;-2,753;0,000;38,700;39,400;9,837;3,209;1,737;-0,606;1,581;-0,377;-3,206;27,364;0,000;271,140;Inf;279,000;270,000;0,551;2,939;2,181;25,769
7982,500;3,538;0,826;-35,209;3,157;9,627;5,301;36,982;4,971;-5,582;-2,753;0,000;38,700;39,400;9,616;3,193;1,575;-0,425;1,546;-0,069;-3,206;27,364;0,000;271,040;Inf;278,000;270,000;0,584;2,936;2,228;25,741
7983,000;3,538;0,826;-35,209;3,157;9,627;5,301;36,982;4,971;-5,582;-2,753;0,000;38,700;39,400;9,616;3,193;1,545;-1,022;1,326;-0,794;-3,206;27,364;0,000;271,040;Inf;278,000;270,000;0,657;2,946;2,163;25,704
7983,500;3,538;0,826;-35,209;3,157;9,627;5,301;36,982;4,971;-5,582;-2,753;0,000;38,700;39,400;9,616;3,193;1,386;-0,761;1,437;-0,531;-3,206;27,364;0,000;271,740;Inf;277,000;270,000;0,264;2,955;2,189;25,659
7984,000;3,538;0,826;-35,209;3,157;9,627;5,301;36,982;4,971;-5,582;-2,753;0,000;38,700;39,400;9,616;3,193;1,665;-0,886;1,374;-0,111;-3,206;27,364;0,000;271,740;Inf;277,000;270,000;0,383;2,965;2,101;25,652
7984,500;3,538;0,826;-35,209;3,157;9,627;5,301;36,982;4,971;-5,582;-2,753;0,000;38,700;39,400;9,616;3,193;1,653;-0,484;1,624;-0,247;-3,206;27,364;0,000;268,840;Inf;278,000;270,000;0,511;2,974;2,187;25,683
7985,000;3,538;0,826;-35,209;3,157;9,627;5,269;37,000;4,969;-5,551;-2,752;0,000;38,685;39,421;9,616;3,193;1,254;-0,314;1,338;-0,363;-3,196;27,369;0,000;268,840;Inf;278,000;270,000;0,637;2,984;2,205;25,649
7985,500;3,538;0,826;-35,209;3,157;9,627;5,269;37,000;4,969;-5,551;-2,752;0,000;38,700;39,400;9,616;3,193;1,530;-0,955;1,299;-0,816;-3,196;27,369;0,000;269,840;Inf;278,000;270,000;0,479;2,993;2,121;25,622
7986,000;3,066;0,727;-35,209;3,167;9,583;5,269;37,000;4,969;-5,551;-2,752;0,000;38,700;39,400;9,685;3,263;1,328;-0,537;1,429;-0,310;-3,196;27,369;0,000;269,840;Inf;278,000;270,000;0,264;3,002;2,179;25,687
7986,500;3,066;0,727;-35,209;3,167;9,583;5,269;37,000;4,969;-5,551;-2,752;0,000;38,700;39,400;9,685;3,263;1,657;0,288;1,668;0,430;-3,196;27,369;0,000;268,540;Inf;279,000;270,000;0,478;3,003;2,206;25,816
7987,000;3,066;0,727;-35,209;3,167;9,583;5,269;37,000;4,969;-5,551;-2,752;0,000;38,700;39,400;9,685;3,263;1,642;-0,700;1,601;-0,349;-3,196;27,369;0,000;268,540;Inf;279,000;270,000;1,011;3,004;2,134;25,780
7987,500;3,066;0,727;-35,209;3,167;9,583;5,269;37,000;4,969;-5,551;-2,752;0,000;38,700;39,400;9,685;3,263;1,665;-0,102;1,731;-0,048;-3,196;27,369;0,000;269,140;Inf;279,000;270,000;0,549;3,005;2,263;25,757
7988,000;3,066;0,727;-35,209;3,167;9,583;5,268;36,987;4,978;-5,514;-2,752;0,000;38,703;39,413;9,685;3,263;1,441;-0,987;1,187;-0,598;-3,197;27,358;0,000;269,140;Inf;279,000;270,000;0,811;3,006;2,147;25,616
7988,500;3,066;0,727;-35,209;3,167;9,583;5,268;36,987;4,978;-5,514;-2,752;0,000;38,700;39,400;9,685;3,263;1,564;-0,583;1,589;-0,204;-3,197;27,358;0,000;267,940;Inf;280,000;270,000;0,261;3,007;2,158;25,524
7989,000;3,088;0,734;-35,209;3,113;9,644;5,268;36,987;4,978;-5,514;-2,752;0,000;38,700;39,400;9,675;3,330;1,397;0,020;1,461;0,084;-3,197;27,358;0,000;267,940;Inf;280,000;270,000;0,591;3,008;2,197;25,490
7989,500;3,088;0,734;-35,209;3,113;9,644;5,268;36,987;4,978;-5,514;-2,752;0,000;38,700;39,400;9,675;3,330;1,750;-0,920;1,409;-0,529;-3,197;27,358;0,000;267,940;Inf;281,000;270,000;0,740;3,009;2,136;25,453
7990,000;3,088;0,734;-35,209;3,113;9,644;5,268;36,987;4,978;-5,514;-2,752;0,000;38,700;39,400;9,675;3,330;1,564;-0,380;1,602;-0,124;-3,197;27,358;0,000;267,940;Inf;281,000;270,000;0,428;3,010;2,196;25,381
7990,500;3,088;0,734;-35,209;3,113;9,644;5,268;36,987;4,978;-5,514;-2,752;0,000;38,700;39,400;9,675;3,330;1,393;-0,051;1,456;-0,102;-3,197;27,358;0,000;268,940;Inf;282,000;270,000;0,666;3,012;2,153;25,362
7991,000;3,088;0,734;-35,209;3,113;9,644;5,331;37,001;4,973;-5,473;-2,762;0,000;38,712;39,509;9,675;3,330;1,643;-0,887;1,614;-0,528;-3,196;27,366;0,000;268,940;Inf;282,000;270,000;0,674;3,013;2,220;25,281
7991,500;3,088;0,734;-35,209;3,113;9,644;5,331;37,001;4,973;-5,473;-2,762;0,000;38,700;39,500;9,675;3,330;1,408;0,005;1,416;-0,045;-3,196;27,366;0,000;269,440;Inf;282,000;270,000;0,461;3,014;2,191;25,196
7992,000;3,088;0,734;-35,209;3,113;9,644;5,331;37,001;4,973;-5,473;-2,762;0,000;38,700;39,500;9,675;3,330;1,669;-0,811;1,463;-0,456;-3,196;27,366;0,000;269,440;Inf;282,000;270,000;0,696;3,015;2,193;25,143
7992,500;2,630;0,738;-34,274;3,231;9,602;5,331;37,001;4,973;-5,473;-2,762;0,000;38,700;39,500;9,750;3,208;1,602;-0,335;1,636;-0,094;-3,196;27,366;0,000;269,540;Inf;282,000;270,000;0,466;3,017;2,248;25,048
7993,000;2,630;0,738;-34,274;3,231;9,602;5,331;37,001;4,973;-5,473;-2,762;0,000;38,700;39,500;9,750;3,208;1,556;-0,021;1,632;-0,046;-3,196;27,366;0,000;269,540;Inf;282,000;270,000;0,702;3,010;2,238;25,031
7993,500;2,630;0,738;-34,274;3,231;9,602;5,331;37,001;4,973;-5,473;-2,762;0,000;38,700;39,500;9,750;3,208;1,731;-0,838;1,460;-0,559;-3,196;27,366;0,000;270,840;Inf;282,000;270,000;0,780;3,004;2,273;25,032
7994,000;2,630;0,738;-34,274;3,231;9,602;5,331;37,001;4,973;-5,473;-2,762;0,000;38,700;39,500;9,750;3,208;1,626;-0,504;1,634;-0,316;-3,196;27,366;0,000;270,840;Inf;282,000;270,000;0,448;2,998;2,151;25,055
7994,500;2,630;0,738;-34,274;3,231;9,602;5,365;37,011;4,976;-5,421;-2,757;0,000;38,723;39,461;9,750;3,208;1,500;-0,476;1,382;0,006;-3,213;27,360;0,000;271,940;Inf;281,000;270,000;0,610;2,992;2,184;25,042
7995,000;2,630;0,738;-34,274;3,231;9,602;5,365;37,011;4,976;-5,421;-2,757;0,000;38,700;39,500;9,750;3,208;1,567;-0,398;1,554;-0,014;-3,213;27,360;0,000;271,940;Inf;281,000;270,000;0,603;2,986;2,278;24,996
7995,500;2,991;0,757;-35,209;3,180;9,454;5,365;37,011;4,976;-5,421;-2,757;0,000;38,700;39,500;9,651;3,280;1,501;-0,432;1,322;-0,090;-3,213;27,360;0,000;271,740;Inf;280,000;270,000;0,677;2,980;2,191;24,941
7996,000;2,991;0,757;-35,209;3,180;9,454;5,365;37,011;4,976;-5,421;-2,757;0,000;38,700;39,500;9,651;3,280;1,635;-0,777;1,497;-0,497;-3,213;27,360;0,000;271,740;Inf;280,000;270,000;0,575;2,980;2,223;24,923
7996,500;2,991;0,757;-35,209;3,180;9,454;5,365;37,011;4,976;-5,421;-2,757;0,000;38,700;39,500;9,651;3,280;1,536;-0,458;1,453;-0,068;-3,213;27,360;0,000;271,640;Inf;279,000;270,000;0,464;2,980;2,276;24,970
7997,000;2,991;0,757;-35,209;3,180;9,454;5,365;37,011;4,976;-5,421;-2,757;0,000;38,700;39,500;9,651;3,280;1,522;0,009;1,456;0,133;-3,213;27,360;0,000;271,640;Inf;279,000;270,000;0,616;2,981;2,229;24,947
7997,500;2,991;0,757;-35,209;3,180;9,454;5,365;37,022;4,987;-5,372;-2,769;0,000;38,740;39,512;9,651;3,280;1,776;-0,734;1,436;-0,473;-3,202;27,360;0,000;270,740;Inf;279,000;270,000;0,780;2,981;2,249;25,061
7998,000;2,991;0,757;-35,209;3,180;9,454;5,365;37,022;4,987;-5,372;-2,769;0,000;38,700;39,500;9,651;3,280;1,537;-0,235;1,518;-0,040;-3,202;27,360;0,000;270,740;Inf;279,000;270,000;0,501;2,981;2,206;25,167
7998,500;2,991;0,757;-35,209;3,180;9,454;5,365;37,022;4,987;-5,372;-2,769;0,000;38,700;39,500;9,651;3,280;1,253;-0,379;1,373;-0,264;-3,202;27,360;0,000;271,340;Inf;278,000;270,000;0,695;2,981;2,213;25,199
7999,000;3,354;0,795;-35,209;3,196;9,739;5,365;37,022;4,987;-5,372;-2,769;0,000;38,700;39,500;9,663;3,254;1,344;-0,002;1,513;0,300;-3,202;27,360;0,000;271,340;Inf;278,000;270,000;0,495;2,981;2,365;25,251
7999,500;3,354;0,795;-35,209;3,196;9,739;5,365;37,022;4,987;-5,372;-2,769;0,000;38,700;39,500;9,663;3,254;1,756;-0,558;1,617;-0,005;-3,202;27,360;0,000;271,840;Inf;277,000;270,000;0,789;2,987;2,198;25,224
8000,000;3,354;0,795;-35,209;3,196;9,739;5,365;37,022;4,987;-5,372;-2,769;0,000;38,700;39,500;9,663;3,254;1,767;-0,472;1,777;-0,217;-3,202;27,360;0,000;271,840;Inf;277,000;270,000;0,703;2,993;2,245;25,097
8000,500;3,354;0,795;-35,209;3,196;9,739;5,365;37,022;4,987;-5,372;-2,769;0,000;38,700;39,500;9,663;3,254;1,305;-1,044;1,011;-0,775;-3,202;27,360;0,000;269,440;Inf;277,000;270,000;0,714;2,999;2,201;25,028
8001,000;3,354;0,795;-35,209;3,196;9,739;5,335;37,017;4,986;-5,353;-2,780;0,000;38,735;39,540;9,663;3,254;1,342;-0,779;1,445;-0,404;-3,208;27,357;0,000;269,440;Inf;277,000;270,000;0,124;3,005;2,309;25,073
8001,500;3,354;0,795;-35,209;3,196;9,739;5,335;37,017;4,986;-5,353;-2,780;0,000;38,700;39,500;9,663;3,254;1,427;0,411;1,663;0,082;-3,208;27,357;0,000;268,740;Inf;278,000;270,000;0,401;3,011;2,203;25,025
8002,000;2,156;0,558;-33,613;3,226;9,577;5,335;37,017;4,986;-5,353;-2,780;0,000;38,700;39,500;9,849;3,108;1,632;0,410;1,806;0,283;-3,208;27,357;0,000;268,740;Inf;278,000;270,000;0,896;3,016;2,269;25,011
8002,500;2,156;0,558;-33,613;3,226;9,577;5,335;37,017;4,986;-5,353;-2,780;0,000;38,700;39,500;9,849;3,108;1,562;-0,270;1,666;-0,191;-3,208;27,357;0,000;269,240;Inf;278,000;270,000;1,033;3,002;2,291;25,055
8003,000;2,156;0,558;-33,613;3,226;9,577;5,335;37,017;4,986;-5,353;-2,780;0,000;38,700;39,500;9,849;3,108;1,734;-0,500;1,704;-0,349;-3,208;27,357;0,000;269,240;Inf;278,000;270,000;0,692;2,988;2,244;25,095
8003,500;2,156;0,558;-33,613;3,226;9,577;5,335;37,017;4,986;-5,353;-2,780;0,000;38,700;39,500;9,849;3,108;1,177;-1,036;0,954;-0,586;-3,208;27,357;0,000;268,640;Inf;279,000;270,000;0,647;2,975;2,213;25,196
8004,000;2,156;0,558;-33,613;3,226;9,577;5,302;37,050;4,991;-5,305;-2,771;0,000;38,747;39,574;9,849;3,108;1,372;-0,505;1,510;-0,267;-3,208;27,351;0,000;268,640;Inf;279,000;270,000;0,127;2,961;2,205;25,279
8004,500;2,156;0,558;-33,613;3,226;9,577;5,302;37,050;4,991;-5,305;-2,771;0,000;38,700;39,600;9,849;3,108;1,741;-0,226;1,722;-0,045;-3,208;27,351;0,000;268,240;Inf;280,000;270,000;0,528;2,948;2,224;25,444
8005,000;3,234;0,751;-35,209;3,145;9,607;5,302;37,050;4,991;-5,305;-2,771;0,000;38,700;39,600;9,696;3,215;1,470;-0,518;1,615;-0,027;-3,208;27,351;0,000;268,240;Inf;280,000;270,000;0,798;2,935;2,205;25,504
8005,500;3,234;0,751;-35,209;3,145;9,607;5,302;37,050;4,991;-5,305;-2,771;0,000;38,700;39,600;9,696;3,215;1,712;-0,777;1,444;-0,502;-3,208;27,351;0,000;268,240;Inf;281,000;270,000;0,635;2,940;2,261;25,585
8006,000;3,234;0,751;-35,209;3,145;9,607;5,302;37,050;4,991;-5,305;-2,771;0,000;38,700;39,600;9,696;3,215;1,553;-0,739;1,651;-0,426;-3,208;27,351;0,000;268,240;Inf;281,000;270,000;0,469;2,945;2,207;25,622
8006,500;3,234;0,751;-35,209;3,145;9,607;5,302;37,050;4,991;-5,305;-2,771;0,000;38,700;39,600;9,696;3,215;1,664;-0,855;1,398;-0,729;-3,208;27,351;0,000;270,140;Inf;281,000;270,000;0,510;2,950;2,177;25,608
8007,000;3,234;0,751;-35,209;3,145;9,607;5,302;37,050;4,991;-5,305;-2,771;0,000;38,700;39,600;9,696;3,215;1,436;-0,480;1,519;-0,022;-3,208;27,351;0,000;270,140;Inf;281,000;270,000;0,369;2,954;2,297;25,592
8007,500;3,234;0,751;-35,209;3,145;9,607;5,313;37,058;4,991;-5,259;-2,758;0,000;38,771;39,631;9,696;3,215;1,783;-0,370;1,770;0,271;-3,189;27,359;0,000;270,240;Inf;281,000;270,000;0,613;2,959;2,291;25,556
8008,000;3,234;0,751;-35,209;3,145;9,607;5,313;37,058;4,991;-5,259;-2,758;0,000;38,800;39,600;9,696;3,215;1,793;-0,732;1,489;-0,583;-3,189;27,359;0,000;270,240;Inf;281,000;270,000;0,863;2,963;2,266;25,351
8008,500;3,310;0,813;-35,209;3,210;9,616;5,313;37,058;4,991;-5,259;-2,758;0,000;38,800;39,600;9,757;3,254;1,381;-0,359;1,518;0,026;-3,189;27,359;0,000;270,340;Inf;281,000;270,000;0,492;2,968;2,262;25,381
8009,000;3,310;0,813;-35,209;3,210;9,616;5,313;37,058;4,991;-5,259;-2,758;0,000;38,800;39,600;9,757;3,254;1,722;-0,708;1,509;-0,543;-3,189;27,359;0,000;270,340;Inf;281,000;270,000;0,641;2,973;2,251;25,383
8009,500;3,310;0,813;-35,209;3,210;9,616;5,313;37,058;4,991;-5,259;-2,758;0,000;38,800;39,600;9,757;3,254;1,097;-0,520;1,114;-0,439;-3,189;27,359;0,000;270,540;Inf;281,000;270,000;0,495;2,979;2,238;25,359
8010,000;3,310;0,813;-35,209;3,210;9,616;5,313;37,058;4,991;-5,259;-2,758;0,000;38,800;39,600;9,757;3,254;1,477;-0,547;1,544;-0,357;-3,189;27,359;0,000;270,540;Inf;281,000;270,000;0,313;2,984;2,189;25,347
8010,500;3,310;0,813;-35,209;3,210;9,616;5,285;37,075;5,009;-5,226;-2,748;0,000;38,784;39,616;9,757;3,254;1,682;-0,299;1,678;0,178;-3,182;27,367;0,000;271,840;Inf;280,000;270,000;0,529;2,990;2,327;25,358
8011,000;3,310;0,813;-35,209;3,210;9,616;5,285;37,075;5,009;-5,226;-2,748;0,000;38,800;39,600;9,757;3,254;1,692;-0,594;1,574;0,016;-3,182;27,367;0,000;271,840;Inf;280,000;270,000;0,810;2,995;2,275;25,335
8011,500;3,055;0,743;-34,955;3,227;9,636;5,285;37,075;5,009;-5,226;-2,748;0,000;38,800;39,600;9,724;3,260;1,881;-0,463;1,872;-0,087;-3,182;27,367;0,000;271,140;Inf;279,000;270,000;0,672;3,000;2,224;25,329
8012,000;3,055;0,743;-34,955;3,227;9,636;5,285;37,075;5,009;-5,226;-2,748;0,000;38,800;39,600;9,724;3,260;1,584;-0,922;1,279;-0,596;-3,182;27,367;0,000;271,140;Inf;279,000;270,000;0,801;3,001;2,228;25,378
8012,500;3,055;0,743;-34,955;3,227;9,636;5,285;37,075;5,009;-5,226;-2,748;0,000;38,800;39,600;9,724;3,260;1,595;0,314;1,729;0,325;-3,182;27,367;0,000;270,340;Inf;279,000;270,000;0,336;3,002;2,343;25,378
8013,000;3,055;0,743;-34,955;3,227;9,636;5,285;37,075;5,009;-5,226;-2,748;0,000;38,800;39,600;9,724;3,260;1,552;0,311;1,692;0,259;-3,182;27,367;0,000;270,340;Inf;279,000;270,000;0,991;3,003;2,409;25,354
8013,500;3,055;0,743;-34,955;3,227;9,636;5,285;37,075;5,009;-5,226;-2,748;0,000;38,800;39,600;9,724;3,260;1,896;-0,697;1,885;-0,331;-3,182;27,367;0,000;269,740;Inf;279,000;270,000;0,954;3,004;2,311;25,331
8014,000;3,055;0,743;-34,955;3,227;9,636;5,304;37,019;4,998;-5,225;-2,759;0,000;38,790;39,635;9,724;3,260;1,486;-0,775;1,537;-0,404;-3,182;27,368;0,000;269,740;Inf;279,000;270,000;0,688;3,004;2,266;25,234
8014,500;3,055;0,743;-34,955;3,227;9,636;5,304;37,019;4,998;-5,225;-2,759;0,000;38,800;39,600;9,724;3,260;1,476;-0,937;1,191;-0,430;-3,182;27,368;0,000;270,340;Inf;279,000;270,000;0,461;3,005;2,238;25,190
8015,000;3,032;0,707;-35,209;3,173;9,663;5,304;37,019;4,998;-5,225;-2,759;0,000;38,800;39,600;9,547;3,288;1,613;-0,447;1,701;0,186;-3,182;27,368;0,000;270,340;Inf;279,000;270,000;0,325;3,006;2,423;25,006
8015,500;3,032;0,707;-35,209;3,173;9,663;5,304;37,019;4,998;-5,225;-2,759;0,000;38,800;39,600;9,547;3,288;2,011;0,133;2,005;0,473;-3,182;27,368;0,000;270,440;Inf;279,000;270,000;0,763;3,007;2,327;24,913
8016,000;3,032;0,707;-35,209;3,173;9,663;5,304;37,019;4,998;-5,225;-2,759;0,000;38,800;39,600;9,547;3,288;1,836;-0,161;1,907;-0,061;-3,182;27,368;0,000;270,440;Inf;279,000;270,000;1,156;3,007;2,366;24,896
8016,500;3,032;0,707;-35,209;3,173;9,663;5,304;37,019;4,998;-5,225;-2,759;0,000;38,800;39,600;9,547;3,288;1,590;-0,760;1,605;-0,514;-3,182;27,368;0,000;269,040;Inf;279,000;270,000;0,880;3,007;2,287;24,941
8017,000;3,032;0,707;-35,209;3,173;9,663;5,282;37,025;5,005;-5,193;-2,752;0,000;38,804;39,628;9,547;3,288;1,661;-0,562;1,677;-0,154;-3,179;27,368;0,000;269,040;Inf;279,000;270,000;0,481;3,008;2,328;24,970
8017,500;3,032;0,707;-35,209;3,173;9,663;5,282;37,025;5,005;-5,193;-2,752;0,000;38,800;39,600;9,547;3,288;1,593;-0,405;1,539;-0,045;-3,179;27,368;0,000;268,540;Inf;280,000;270,000;0,655;3,008;2,258;24,910
8018,000;2,788;0,663;-35,209;3,201;9,739;5,282;37,025;5,005;-5,193;-2,752;0,000;38,800;39,600;9,505;3,262;1,726;-0,720;1,730;-0,415;-3,179;27,368;0,000;268,540;Inf;280,000;270,000;0,670;3,008;2,269;24,863
8018,500;2,788;0,663;-35,209;3,201;9,739;5,282;37,025;5,005;-5,193;-2,752;0,000;38,800;39,600;9,505;3,262;1,717;-0,094;1,851;0,232;-3,179;27,368;0,000;268,540;Inf;281,000;270,000;0,581;3,005;2,259;24,899
8019,000;2,788;0,663;-35,209;3,201;9,739;5,282;37,025;5,005;-5,193;-2,752;0,000;38,800;39,600;9,505;3,262;1,731;-0,588;1,487;0,065;-3,179;27,368;0,000;268,540;Inf;281,000;270,000;0,926;3,001;2,287;24,948
8019,500;2,788;0,663;-35,209;3,201;9,739;5,282;37,025;5,005;-5,193;-2,752;0,000;38,800;39,600;9,505;3,262;1,849;-0,169;1,928;0,271;-3,179;27,368;0,000;269,640;Inf;281,000;270,000;0,674;2,998;2,383;25,008
8020,000;2,788;0,663;-35,209;3,201;9,739;5,343;37,020;4,990;-5,172;-2,760;0,000;38,803;39,621;9,505;3,262;1,859;-0,574;1,603;0,135;-3,189;27,349;0,000;269,640;Inf;281,000;270,000;0,970;2,994;2,285;25,018
8020,500;2,788;0,663;-35,209;3,201;9,739;5,343;37,020;4,990;-5,172;-2,760;0,000;38,800;39,600;9,505;3,262;1,977;-0,461;1,856;-0,191;-3,189;27,349;0,000;270,140;Inf;281,000;270,000;0,756;2,991;2,368;25,028
8021,000;2,788;0,663;-35,209;3,201;9,739;5,343;37,020;4,990;-5,172;-2,760;0,000;38,800;39,600;9,505;3,262;1,725;-0,166;1,800;0,240;-3,189;27,349;0,000;270,140;Inf;281,000;270,000;0,796;2,988;2,463;25,031
8021,500;3,073;0,808;-34,485;3,157;9,609;5,343;37,020;4,990;-5,172;-2,760;0,000;38,800;39,600;9,770;3,231;1,902;-0,480;1,681;0,206;-3,189;27,349;0,000;269,640;Inf;281,000;270,000;0,900;2,984;2,348;25,063
8022,000;3,073;0,808;-34,485;3,157;9,609;5,343;37,020;4,990;-5,172;-2,760;0,000;38,800;39,600;9,770;3,231;1,914;-0,523;1,934;-0,148;-3,189;27,349;0,000;269,640;Inf;281,000;270,000;0,827;2,986;2,452;25,082
8022,500;3,073;0,808;-34,485;3,157;9,609;5,343;37,020;4,990;-5,172;-2,760;0,000;38,800;39,600;9,770;3,231;1,798;-0,096;1,860;0,193;-3,189;27,349;0,000;269,640;Inf;281,000;270,000;0,794;2,987;2,357;25,134
8023,000;3,073;0,808;-34,485;3,157;9,609;5,343;37,020;4,990;-5,172;-2,760;0,000;38,800;39,600;9,770;3,231;1,878;-0,641;1,952;0,130;-3,189;27,349;0,000;269,640;Inf;281,000;270,000;0,939;2,989;2,416;25,180
8023,500;3,073;0,808;-34,485;3,157;9,609;5,329;37,028;4,995;-5,138;-2,745;0,000;38,804;39,621;9,770;3,231;1,853;0,127;1,964;0,397;-3,195;27,359;0,000;269,740;Inf;281,000;270,000;0,829;2,990;2,486;25,261
8024,000;3,073;0,808;-34,485;3,157;9,609;5,329;37,028;4,995;-5,138;-2,745;0,000;38,800;39,600;9,770;3,231;2,015;-0,580;1,863;0,107;-3,195;27,359;0,000;269,740;Inf;281,000;270,000;1,085;2,991;2,405;25,324
8024,500;3,070;0,759;-35,209;3,213;9,712;5,329;37,028;4,995;-5,138;-2,745;0,000;38,800;39,600;9,572;3,072;2,060;-0,313;2,105;0,106;-3,195;27,359;0,000;270,240;Inf;281,000;270,000;0,851;2,993;2,464;25,589
8025,000;3,070;0,759;-35,209;3,213;9,712;5,329;37,028;4,995;-5,138;-2,745;0,000;38,800;39,600;9,572;3,072;1,754;0,308;1,947;0,538;-3,195;27,359;0,000;270,240;Inf;281,000;270,000;0,990;2,994;2,504;25,588
8025,500;3,070;0,759;-35,209;3,213;9,712;5,329;37,028;4,995;-5,138;-2,745;0,000;38,800;39,600;9,572;3,072;2,074;-0,609;1,770;-0,126;-3,195;27,359;0,000;270,540;Inf;281,000;270,000;1,137;2,995;2,491;25,575
8026,000;3,070;0,759;-35,209;3,213;9,712;5,329;37,028;4,995;-5,138;-2,745;0,000;38,800;39,600;9,572;3,072;2,006;-0,181;2,075;0,152;-3,195;27,359;0,000;270,540;Inf;281,000;270,000;0,777;2,997;2,546;25,379
8026,500;3,070;0,759;-35,209;3,213;9,712;5,300;37,029;5,017;-5,099;-2,749;0,000;38,811;39,633;9,572;3,072;1,771;0,301;1,934;0,221;-3,182;27,362;0,000;270,340;Inf;281,000;270,000;1,013;2,998;2,454;25,335
8027,000;3,070;0,759;-35,209;3,213;9,712;5,300;37,029;5,017;-5,099;-2,749;0,000;38,800;39,600;9,572;3,072;1,930;-0,199;2,035;0,092;-3,182;27,362;0,000;270,340;Inf;281,000;270,000;1,057;2,999;2,503;25,365
8027,500;3,070;0,759;-35,209;3,213;9,712;5,300;37,029;5,017;-5,099;-2,749;0,000;38,800;39,600;9,572;3,072;1,865;0,266;2,065;0,401;-3,182;27,362;0,000;270,340;Inf;281,000;270,000;0,964;3,000;2,506;25,401
8028,000;2,886;0,725;-35,209;3,191;9,665;5,300;37,029;5,017;-5,099;-2,749;0,000;38,800;39,600;9,618;3,094;2,107;-0,535;2,005;-0,057;-3,182;27,362;0,000;270,340;Inf;281,000;270,000;1,149;3,001;2,452;25,392
8028,500;2,886;0,725;-35,209;3,191;9,665;5,300;37,029;5,017;-5,099;-2,749;0,000;38,800;39,600;9,618;3,094;2,080;-0,006;2,159;0,298;-3,182;27,362;0,000;270,440;Inf;281,000;270,000;0,880;2,999;2,524;25,306
8029,000;2,886;0,725;-35,209;3,191;9,665;5,300;37,029;5,017;-5,099;-2,749;0,000;38,800;39,600;9,618;3,094;1,794;0,429;1,949;0,533;-3,182;27,362;0,000;270,440;Inf;281,000;270,000;1,133;2,998;2,502;25,131
8029,500;2,886;0,725;-35,209;3,191;9,665;5,300;37,029;5,017;-5,099;-2,749;0,000;38,800;39,600;9,618;3,094;2,055;-0,548;1,701;-0,120;-3,182;27,362;0,000;270,140;Inf;281,000;270,000;1,176;2,996;2,533;25,051
8030,000;2,886;0,725;-35,209;3,191;9,665;5,290;37,019;5,016;-5,073;-2,758;0,000;38,805;39,617;9,618;3,094;1,964;-0,146;2,000;0,255;-3,179;27,364;0,000;270,140;Inf;281,000;270,000;0,772;2,994;2,578;25,081
8030,500;2,886;0,725;-35,209;3,191;9,665;5,290;37,019;5,016;-5,073;-2,758;0,000;38,800;39,600;9,618;3,094;2,061;-0,534;1,839;-0,096;-3,179;27,364;0,000;270,540;Inf;281,000;270,000;1,018;2,992;2,490;25,055
8031,000;2,639;0,605;-35,209;3,156;9,626;5,290;37,019;5,016;-5,073;-2,758;0,000;38,800;39,600;9,693;3,226;2,021;-0,137;2,116;0,349;-3,179;27,364;0,000;270,540;Inf;281,000;270,000;0,818;2,990;2,532;25,047
8031,500;2,639;0,605;-35,209;3,156;9,626;5,290;37,019;5,016;-5,073;-2,758;0,000;38,800;39,600;9,693;3,226;2,040;0,387;2,116;0,422;-3,179;27,364;0,000;270,340;Inf;281,000;270,000;1,087;2,985;2,539;25,008
8032,000;2,639;0,605;-35,209;3,156;9,626;5,290;37,019;5,016;-5,073;-2,758;0,000;38,800;39,600;9,693;3,226;2,168;-0,481;2,094;-0,115;-3,179;27,364;0,000;270,340;Inf;281,000;270,000;1,241;2,979;2,493;24,948
8032,500;2,639;0,605;-35,209;3,156;9,626;5,290;37,019;5,016;-5,073;-2,758;0,000;38,800;39,600;9,693;3,226;2,108;0,077;2,165;0,273;-3,179;27,364;0,000;270,740;Inf;281,000;270,000;0,917;2,973;2,540;24,772
8033,000;2,639;0,605;-35,209;3,156;9,626;5,304;37,033;5,022;-5,047;-2,740;0,000;38,810;39,582;9,693;3,226;1,771;0,121;1,792;0,280;-3,172;27,368;0,000;270,740;Inf;281,000;270,000;1,156;2,968;2,553;24,731
8033,500;2,639;0,605;-35,209;3,156;9,626;5,304;37,033;5,022;-5,047;-2,740;0,000;38,800;39,600;9,693;3,226;2,130;-0,394;2,050;-0,139;-3,172;27,368;0,000;270,840;Inf;281,000;270,000;0,991;2,963;2,613;24,756
8034,000;2,779;0,716;-33,703;3,251;9,623;5,304;37,033;5,022;-5,047;-2,740;0,000;38,800;39,600;9,862;3,119;1,819;0,047;1,778;0,312;-3,172;27,368;0,000;270,840;Inf;281,000;270,000;0,912;2,957;2,534;24,791
8034,500;2,779;0,716;-33,703;3,251;9,623;5,304;37,033;5,022;-5,047;-2,740;0,000;38,800;39,600;9,862;3,119;2,186;-0,416;2,034;-0,064;-3,172;27,368;0,000;270,840;Inf;281,000;270,000;0,989;2,954;2,548;24,806
8035,000;2,779;0,716;-33,703;3,251;9,623;5,304;37,033;5,022;-5,047;-2,740;0,000;38,800;39,600;9,862;3,119;2,035;0,236;2,153;0,400;-3,172;27,368;0,000;270,840;Inf;281,000;270,000;0,935;2,951;2,659;24,819
8035,500;2,779;0,716;-33,703;3,251;9,623;5,304;37,033;5,022;-5,047;-2,740;0,000;38,800;39,600;9,862;3,119;2,038;0,396;2,126;0,441;-3,172;27,368;0,000;270,640;Inf;281,000;270,000;1,206;2,949;2,578;24,880
8036,000;2,779;0,716;-33,703;3,251;9,623;5,304;37,033;5,022;-5,047;-2,740;0,000;38,800;39,600;9,862;3,119;2,251;-0,358;2,068;-0,100;-3,172;27,368;0,000;270,640;Inf;281,000;270,000;1,250;2,946;2,577;24,942
8036,500;2,779;0,716;-33,703;3,251;9,623;5,334;37,037;5,029;-5,020;-2,750;0,000;38,797;39,595;9,862;3,119;2,063;0,058;2,131;0,285;-3,163;27,375;0,000;270,140;Inf;281,000;270,000;0,965;2,943;2,582;25,076
8037,000;2,779;0,716;-33,703;3,251;9,623;5,334;37,037;5,029;-5,020;-2,750;0,000;38,800;39,600;9,862;3,119;2,062;0,258;2,059;0,518;-3,163;27,375;0,000;270,140;Inf;281,000;270,000;1,134;2,940;2,565;25,101
8037,500;2,973;0,807;-33,200;3,189;9,621;5,334;37,037;5,029;-5,020;-2,750;0,000;38,800;39,600;9,806;3,118;2,181;0,017;2,286;0,471;-3,163;27,375;0,000;269,740;Inf;281,000;270,000;1,224;2,938;2,648;25,175
8038,000;2,973;0,807;-33,200;3,189;9,621;5,334;37,037;5,029;-5,020;-2,750;0,000;38,800;39,600;9,806;3,118;2,163;-0,194;1,995;0,355;-3,163;27,375;0,000;269,740;Inf;281,000;270,000;1,239;2,938;2,550;25,221
8038,500;2,973;0,807;-33,200;3,189;9,621;5,334;37,037;5,029;-5,020;-2,750;0,000;38,800;39,600;9,806;3,118;2,293;-0,313;2,298;0,058;-3,163;27,375;0,000;269,740;Inf;281,000;270,000;1,080;2,939;2,596;25,278
8039,000;2,973;0,807;-33,200;3,189;9,621;5,334;37,037;5,029;-5,020;-2,750;0,000;38,800;39,600;9,806;3,118;2,089;0,281;2,280;0,674;-3,163;27,375;0,000;269,740;Inf;281,000;270,000;1,084;2,940;2,695;25,334
8039,500;2,973;0,807;-33,200;3,189;9,621;5,312;37,037;5,031;-4,976;-2,737;0,000;38,795;39,535;9,806;3,118;2,275;-0,281;2,161;0,419;-3,167;27,376;0,000;269,840;Inf;281,000;270,000;1,331;2,940;2,576;25,347
8040,000;2,973;0,807;-33,200;3,189;9,621;5,312;37,037;5,031;-4,976;-2,737;0,000;38,800;39,500;9,806;3,118;2,378;-0,174;2,371;0,180;-3,167;27,376;0,000;269,840;Inf;281,000;270,000;1,143;2,941;2,719;25,492
8040,500;2,669;0,727;-33,424;3,215;9,565;5,312;37,037;5,031;-4,976;-2,737;0,000;38,800;39,500;9,908;3,108;1,944;0,267;2,169;0,514;-3,167;27,376;0,000;269,940;Inf;281,000;270,000;1,189;2,941;2,590;25,522
8041,000;2,669;0,727;-33,424;3,215;9,565;5,312;37,037;5,031;-4,976;-2,737;0,000;38,800;39,500;9,908;3,108;2,335;-0,038;2,362;0,269;-3,167;27,376;0,000;269,940;Inf;281,000;270,000;1,223;2,937;2,690;25,569
8041,500;2,669;0,727;-33,424;3,215;9,565;5,312;37,037;5,031;-4,976;-2,737;0,000;38,800;39,500;9,908;3,108;2,109;0,383;2,252;0,635;-3,167;27,376;0,000;269,640;Inf;281,000;270,000;1,232;2,932;2,790;25,591
8042,000;2,669;0,727;-33,424;3,215;9,565;5,312;37,037;5,031;-4,976;-2,737;0,000;38,800;39,500;9,908;3,108;2,299;-0,373;2,349;0,384;-3,167;27,376;0,000;269,640;Inf;281,000;270,000;1,345;2,928;2,645;25,605
8042,500;2,669;0,727;-33,424;3,215;9,565;5,312;37,037;5,031;-4,976;-2,737;0,000;38,800;39,500;9,908;3,108;2,464;-0,036;2,502;0,305;-3,167;27,376;0,000;269,140;Inf;281,000;270,000;1,165;2,924;2,681;25,627
8043,000;2,669;0,727;-33,424;3,215;9,565;5,290;37,028;5,028;-4,950;-2,741;0,000;38,785;39,500;9,908;3,108;2,039;0,549;2,284;0,704;-3,167;27,372;0,000;269,140;Inf;281,000;270,000;1,309;2,920;2,788;25,687
8043,500;2,669;0,727;-33,424;3,215;9,565;5,290;37,028;5,028;-4,950;-2,741;0,000;38,800;39,500;9,908;3,108;2,377;-0,308;2,109;0,380;-3,167;27,372;0,000;268,740;Inf;282,000;270,000;1,394;2,915;2,762;25,832
8044,000;2,694;0,743;-33,718;3,159;9,596;5,290;37,028;5,028;-4,950;-2,741;0,000;38,800;39,500;9,802;3,194;2,285;-0,003;2,354;0,358;-3,167;27,372;0,000;268,740;Inf;282,000;270,000;1,140;2,911;2,774;25,874
8044,500;2,694;0,743;-33,718;3,159;9,596;5,290;37,028;5,028;-4,950;-2,741;0,000;38,800;39,500;9,802;3,194;2,405;-0,316;2,130;0,097;-3,167;27,372;0,000;268,440;Inf;283,000;270,000;1,248;2,908;2,694;25,903
8045,000;2,694;0,743;-33,718;3,159;9,596;5,290;37,028;5,028;-4,950;-2,741;0,000;38,800;39,500;9,802;3,194;2,419;-0,032;2,445;0,396;-3,167;27,372;0,000;268,440;Inf;283,000;270,000;1,079;2,904;2,772;26,075
8045,500;2,694;0,743;-33,718;3,159;9,596;5,290;37,028;5,028;-4,950;-2,741;0,000;38,800;39,500;9,802;3,194;2,238;0,612;2,377;0,734;-3,167;27,372;0,000;269,340;Inf;283,000;270,000;1,307;2,901;2,778;26,207
8046,000;2,694;0,743;-33,718;3,159;9,596;5,274;37,037;5,026;-4,911;-2,740;0,000;38,775;39,467;9,802;3,194;2,512;-0,235;2,406;0,448;-3,166;27,376;0,000;269,340;Inf;283,000;270,000;1,490;2,898;2,706;26,269
8046,500;2,694;0,743;-33,718;3,159;9,596;5,274;37,037;5,026;-4,911;-2,740;0,000;38,800;39,500;9,802;3,194;2,487;0,254;2,534;0,558;-3,166;27,376;0,000;269,740;Inf;283,000;270,000;1,283;2,894;2,808;26,319
8047,000;2,670;0,697;-33,764;3,199;9,558;5,274;37,037;5,026;-4,911;-2,740;0,000;38,800;39,500;9,823;3,163;2,168;0,636;2,355;0,659;-3,166;27,376;0,000;269,740;Inf;283,000;270,000;1,458;2,891;2,762;26,318
8047,500;2,670;0,697;-33,764;3,199;9,558;5,274;37,037;5,026;-4,911;-2,740;0,000;38,800;39,500;9,823;3,163;2,443;-0,263;2,260;0,145;-3,166;27,376;0,000;269,540;Inf;283,000;270,000;1,455;2,887;2,818;26,290
8048,000;2,670;0,697;-33,764;3,199;9,558;5,274;37,037;5,026;-4,911;-2,740;0,000;38,800;39,500;9,823;3,163;2,121;0,729;2,357;0,791;-3,166;27,376;0,000;269,540;Inf;283,000;270,000;1,146;2,884;2,895;26,253
8048,500;2,670;0,697;-33,764;3,199;9,558;5,274;37,037;5,026;-4,911;-2,740;0,000;38,800;39,500;9,823;3,163;2,471;-0,162;2,397;0,585;-3,166;27,376;0,000;270,140;Inf;283,000;270,000;1,500;2,880;2,774;26,239
8049,000;2,670;0,697;-33,764;3,199;9,558;5,327;37,038;5,029;-4,885;-2,749;0,000;38,762;39,477;9,823;3,163;2,507;0,183;2,561;0,472;-3,169;27,381;0,000;270,140;Inf;283,000;270,000;1,323;2,877;2,839;26,169
8049,500;2,670;0,697;-33,764;3,199;9,558;5,327;37,038;5,029;-4,885;-2,749;0,000;38,800;39,500;9,823;3,163;2,078;0,659;2,353;0,770;-3,169;27,381;0,000;269,840;Inf;283,000;270,000;1,431;2,873;2,895;26,130
8050,000;2,670;0,697;-33,764;3,199;9,558;5,327;37,038;5,029;-4,885;-2,749;0,000;38,800;39,500;9,823;3,163;2,433;-0,253;2,376;0,197;-3,169;27,381;0,000;269,840;Inf;283,000;270,000;1,465;2,870;2,774;25,985
8050,500;3,138;0,769;-35,209;3,213;9,643;5,327;37,038;5,029;-4,885;-2,749;0,000;38,800;39,500;9,632;3,108;2,581;0,144;2,586;0,602;-3,169;27,381;0,000;270,540;Inf;283,000;270,000;1,188;2,867;2,910;25,834
8051,000;3,138;0,769;-35,209;3,213;9,643;5,327;37,038;5,029;-4,885;-2,749;0,000;38,800;39,500;9,632;3,108;2,467;0,759;2,662;1,011;-3,169;27,381;0,000;270,540;Inf;283,000;270,000;1,478;2,871;2,839;25,799
8051,500;3,138;0,769;-35,209;3,213;9,643;5,327;37,038;5,029;-4,885;-2,749;0,000;38,800;39,500;9,632;3,108;2,756;-0,009;2,458;0,698;-3,169;27,381;0,000;271,140;Inf;282,000;270,000;1,725;2,876;2,937;25,802
8052,000;3,138;0,769;-35,209;3,213;9,643;5,327;37,038;5,029;-4,885;-2,749;0,000;38,800;39,500;9,632;3,108;2,602;0,582;2,742;0,670;-3,169;27,381;0,000;271,140;Inf;282,000;270,000;1,476;2,880;2,919;25,796
8052,500;3,138;0,769;-35,209;3,213;9,643;5,339;36,992;5,017;-4,867;-2,747;0,000;38,749;39,441;9,632;3,108;2,730;-0,016;2,559;0,526;-3,169;27,373;0,000;271,640;Inf;281,000;270,000;1,649;2,884;2,851;25,785
8053,000;3,138;0,769;-35,209;3,213;9,643;5,339;36,992;5,017;-4,867;-2,747;0,000;38,700;39,400;9,632;3,108;2,699;0,402;2,749;0,776;-3,169;27,373;0,000;271,640;Inf;281,000;270,000;1,450;2,888;2,957;25,773
8053,500;3,621;0,874;-35,209;3,129;9,628;5,339;36,992;5,017;-4,867;-2,747;0,000;38,700;39,400;9,712;3,179;2,730;1,239;2,821;1,241;-3,169;27,373;0,000;271,240;Inf;280,000;270,000;1,657;2,892;3,013;25,766
8054,000;3,621;0,874;-35,209;3,129;9,628;5,339;36,992;5,017;-4,867;-2,747;0,000;38,700;39,400;9,712;3,179;2,582;0,824;2,645;0,858;-3,169;27,373;0,000;271,240;Inf;280,000;270,000;2,008;2,904;3,002;25,731
8054,500;3,621;0,874;-35,209;3,129;9,628;5,339;36,992;5,017;-4,867;-2,747;0,000;38,700;39,400;9,712;3,179;2,837;0,208;2,721;0,395;-3,169;27,373;0,000;270,840;Inf;280,000;270,000;1,727;2,916;3,030;25,730
8055,000;3,621;0,874;-35,209;3,129;9,628;5,339;36,992;5,017;-4,867;-2,747;0,000;38,700;39,400;9,712;3,179;2,248;0,615;2,475;0,623;-3,169;27,373;0,000;270,840;Inf;280,000;270,000;1,540;2,928;2,951;25,739
8055,500;3,621;0,874;-35,209;3,129;9,628;5,312;37,022;5,017;-4,819;-2,734;0,000;38,735;39,409;9,712;3,179;2,698;0,180;2,611;0,370;-3,164;27,380;0,000;269,540;Inf;280,000;270,000;1,490;2,939;3,067;25,728
8056,000;3,621;0,874;-35,209;3,129;9,628;5,312;37,022;5,017;-4,819;-2,734;0,000;38,700;39,400;9,712;3,179;2,570;0,376;2,725;1,226;-3,164;27,380;0,000;269,540;Inf;280,000;270,000;1,465;2,950;2,974;25,730
8056,500;3,621;0,874;-35,209;3,129;9,628;5,312;37,022;5,017;-4,819;-2,734;0,000;38,700;39,400;9,712;3,179;2,956;0,326;2,818;0,568;-3,164;27,380;0,000;270,140;Inf;280,000;270,000;1,724;2,961;3,079;25,772
8057,000;3,227;0,752;-35,209;3,100;9,671;5,312;37,022;5,017;-4,819;-2,734;0,000;38,700;39,400;9,684;3,027;2,519;0,475;2,703;0,932;-3,164;27,380;0,000;270,140;Inf;280,000;270,000;1,667;2,972;2,985;25,763
8057,500;3,227;0,752;-35,209;3,100;9,671;5,312;37,022;5,017;-4,819;-2,734;0,000;38,700;39,400;9,684;3,027;2,711;-0,028;2,731;0,250;-3,164;27,380;0,000;270,140;Inf;280,000;270,000;1,657;2,976;3,135;25,822
