t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8058,000;3,227;0,752;-35,209;3,100;9,671;5,312;37,022;5,017;-4,819;-2,734;0,000;38,700;39,400;9,684;3,027;2,209;1,091;2,537;0,714;-3,164;27,380;0,000;270,140;Inf;280,000;270,000;1,416;2,980;3,167;25,814
8058,500;3,227;0,752;-35,209;3,100;9,671;5,312;37,022;5,017;-4,819;-2,734;0,000;38,700;39,400;9,684;3,027;2,567;1,384;2,855;1,262;-3,164;27,380;0,000;269,140;Inf;280,000;270,000;1,638;2,984;3,029;25,799
8059,000;3,227;0,752;-35,209;3,100;9,671;5,304;37,021;5,007;-4,805;-2,745;0,000;38,718;39,340;9,684;3,027;2,557;0,512;2,738;1,076;-3,185;27,376;0,000;269,140;Inf;280,000;270,000;2,017;2,988;3,022;25,796
8059,500;3,227;0,752;-35,209;3,100;9,671;5,304;37,021;5,007;-4,805;-2,745;0,000;38,700;39,300;9,684;3,027;2,679;0,333;2,577;0,684;-3,185;27,376;0,000;269,040;Inf;280,000;270,000;1,721;2,992;3,014;25,790
8060,000;3,025;0,722;-35,209;3,149;9,679;5,304;37,021;5,007;-4,805;-2,745;0,000;38,700;39,300;9,592;3,238;2,747;0,733;2,870;1,046;-3,185;27,376;0,000;269,040;Inf;280,000;270,000;1,568;2,996;3,009;25,707
8060,500;3,025;0,722;-35,209;3,149;9,679;5,304;37,021;5,007;-4,805;-2,745;0,000;38,700;39,300;9,592;3,238;2,665;0,341;2,562;0,913;-3,185;27,376;0,000;268,840;Inf;281,000;270,000;1,849;2,997;3,008;25,692
8061,000;3,025;0,722;-35,209;3,149;9,679;5,304;37,021;5,007;-4,805;-2,745;0,000;38,700;39,300;9,592;3,238;2,774;0,662;2,920;0,861;-3,185;27,376;0,000;268,840;Inf;281,000;270,000;1,620;2,997;3,095;25,647
8061,500;3,025;0,722;-35,209;3,149;9,679;5,304;37,021;5,007;-4,805;-2,745;0,000;38,700;39,300;9,592;3,238;2,511;0,903;2,708;1,022;-3,185;27,376;0,000;268,340;Inf;282,000;270,000;1,804;2,997;3,003;25,585
8062,000;3,025;0,722;-35,209;3,149;9,679;5,281;37,017;5,010;-4,779;-2,743;0,000;38,710;39,358;9,592;3,238;2,793;-0,022;2,759;0,325;-3,181;27,384;0,000;268,340;Inf;282,000;270,000;1,786;2,998;3,056;25,488
8062,500;3,025;0,722;-35,209;3,149;9,679;5,281;37,017;5,010;-4,779;-2,743;0,000;38,700;39,400;9,592;3,238;2,560;0,917;2,700;1,216;-3,181;27,384;0,000;269,640;Inf;282,000;270,000;1,464;2,998;2,998;25,436
8063,000;3,025;0,722;-35,209;3,149;9,679;5,281;37,017;5,010;-4,779;-2,743;0,000;38,700;39,400;9,592;3,238;2,981;0,242;2,984;0,891;-3,181;27,384;0,000;269,640;Inf;282,000;270,000;1,848;2,999;3,025;25,471
8063,500;2,485;0,698;-34,076;3,239;9,574;5,281;37,017;5,010;-4,779;-2,743;0,000;38,700;39,400;9,705;3,072;2,997;0,840;3,133;1,372;-3,181;27,384;0,000;270,240;Inf;282,000;270,000;1,774;2,999;3,060;25,257
8064,000;2,485;0,698;-34,076;3,239;9,574;5,281;37,017;5,010;-4,779;-2,743;0,000;38,700;39,400;9,705;3,072;2,774;0,119;2,637;0,765;-3,181;27,384;0,000;270,240;Inf;282,000;270,000;2,085;2,991;3,034;25,080
8064,500;2,485;0,698;-34,076;3,239;9,574;5,281;37,017;5,010;-4,779;-2,743;0,000;38,700;39,400;9,705;3,072;2,831;0,534;2,869;0,720;-3,181;27,384;0,000;272,040;Inf;281,000;270,000;1,574;2,982;3,062;24,978
8065,000;2,485;0,698;-34,076;3,239;9,574;5,281;37,017;5,010;-4,779;-2,743;0,000;38,700;39,400;9,705;3,072;2,689;0,763;2,827;1,082;-3,181;27,384;0,000;272,040;Inf;281,000;270,000;1,738;2,974;3,044;24,834
8065,500;2,485;0,698;-34,076;3,239;9,574;5,301;37,025;5,038;-4,749;-2,741;0,000;38,702;39,315;9,705;3,072;2,861;0,277;2,863;1,016;-3,170;27,385;0,000;271,440;Inf;280,000;270,000;1,840;2,966;3,086;24,796
8066,000;2,485;0,698;-34,076;3,239;9,574;5,301;37,025;5,038;-4,749;-2,741;0,000;38,700;39,300;9,705;3,072;2,668;0,966;2,853;0,955;-3,170;27,385;0,000;271,440;Inf;280,000;270,000;1,754;2,958;3,105;24,787
8066,500;2,921;0,701;-35,209;3,169;9,690;5,301;37,025;5,038;-4,749;-2,741;0,000;38,700;39,300;9,495;3,175;2,839;-0,006;2,990;0,717;-3,170;27,385;0,000;271,840;Inf;279,000;270,000;1,861;2,951;3,009;24,661
8067,000;2,921;0,701;-35,209;3,169;9,690;5,301;37,025;5,038;-4,749;-2,741;0,000;38,700;39,300;9,495;3,175;3,143;0,587;3,196;1,190;-3,170;27,385;0,000;271,840;Inf;279,000;270,000;1,635;2,950;3,052;24,556
8067,500;2,921;0,701;-35,209;3,169;9,690;5,301;37,025;5,038;-4,749;-2,741;0,000;38,700;39,300;9,495;3,175;2,836;1,082;3,049;1,244;-3,170;27,385;0,000;272,240;Inf;278,000;270,000;2,029;2,950;3,214;24,523
8068,000;2,921;0,701;-35,209;3,169;9,690;5,301;37,025;5,038;-4,749;-2,741;0,000;38,700;39,300;9,495;3,175;3,032;0,152;3,086;0,863;-3,170;27,385;0,000;272,240;Inf;278,000;270,000;2,053;2,949;3,061;24,517
8068,500;2,921;0,701;-35,209;3,169;9,690;5,344;36,997;5,035;-4,724;-2,735;0,000;38,688;39,347;9,495;3,175;3,001;0,593;3,118;0,966;-3,163;27,381;0,000;270,440;Inf;278,000;270,000;1,783;2,949;3,078;24,537
8069,000;2,921;0,701;-35,209;3,169;9,690;5,344;36,997;5,035;-4,724;-2,735;0,000;38,700;39,300;9,495;3,175;2,892;1,001;3,044;1,098;-3,163;27,381;0,000;270,440;Inf;278,000;270,000;1,920;2,948;3,104;24,565
8069,500;3,122;0,761;-35,209;3,144;9,637;5,344;36,997;5,035;-4,724;-2,735;0,000;38,700;39,300;9,596;3,068;3,110;0,827;3,209;1,255;-3,163;27,381;0,000;270,540;Inf;278,000;270,000;2,009;2,948;3,191;24,604
8070,000;3,122;0,761;-35,209;3,144;9,637;5,344;36,997;5,035;-4,724;-2,735;0,000;38,700;39,300;9,596;3,068;3,059;0,939;3,249;1,358;-3,163;27,381;0,000;270,540;Inf;278,000;270,000;2,100;2,951;3,206;24,598
8070,500;3,122;0,761;-35,209;3,144;9,637;5,344;36,997;5,035;-4,724;-2,735;0,000;38,700;39,300;9,596;3,068;3,226;0,349;2,969;0,822;-3,163;27,381;0,000;270,240;Inf;278,000;270,000;2,151;2,954;3,154;24,584
8071,000;3,122;0,761;-35,209;3,144;9,637;5,344;36,997;5,035;-4,724;-2,735;0,000;38,700;39,300;9,596;3,068;2,991;0,616;3,098;0,957;-3,163;27,381;0,000;270,240;Inf;278,000;270,000;1,841;2,956;3,207;24,606
8071,500;3,122;0,761;-35,209;3,144;9,637;5,344;36,997;5,035;-4,724;-2,735;0,000;38,700;39,300;9,596;3,068;2,876;1,141;3,092;1,196;-3,163;27,381;0,000;268,940;Inf;279,000;270,000;1,915;2,959;3,194;24,615
8072,000;3,122;0,761;-35,209;3,144;9,637;5,372;37,003;5,029;-4,677;-2,722;0,000;38,677;39,337;9,596;3,068;3,153;0,262;3,191;0,846;-3,178;27,378;0,000;268,940;Inf;279,000;270,000;2,076;2,962;3,233;24,687
8072,500;3,122;0,761;-35,209;3,144;9,637;5,372;37,003;5,029;-4,677;-2,722;0,000;38,700;39,300;9,596;3,068;3,161;0,867;3,241;1,237;-3,178;27,378;0,000;268,940;Inf;280,000;270,000;1,863;2,964;3,220;24,817
8073,000;3,467;0,804;-35,209;3,089;9,677;5,372;37,003;5,029;-4,677;-2,722;0,000;38,700;39,300;9,693;3,068;3,098;1,328;3,218;1,436;-3,178;27,378;0,000;268,940;Inf;280,000;270,000;2,126;2,967;3,210;24,880
8073,500;3,467;0,804;-35,209;3,089;9,677;5,372;37,003;5,029;-4,677;-2,722;0,000;38,700;39,300;9,693;3,068;3,197;0,997;3,274;1,309;-3,178;27,378;0,000;269,040;Inf;280,000;270,000;2,270;2,975;3,276;24,906
8074,000;3,467;0,804;-35,209;3,089;9,677;5,372;37,003;5,029;-4,677;-2,722;0,000;38,700;39,300;9,693;3,068;3,030;0,996;3,065;1,423;-3,178;27,378;0,000;269,040;Inf;280,000;270,000;2,194;2,983;3,220;24,903
8074,500;3,467;0,804;-35,209;3,089;9,677;5,372;37,003;5,029;-4,677;-2,722;0,000;38,700;39,300;9,693;3,068;3,226;0,285;3,230;0,780;-3,178;27,378;0,000;271,340;Inf;279,000;270,000;2,129;2,991;3,212;24,933
8075,000;3,467;0,804;-35,209;3,089;9,677;5,328;36,998;5,022;-4,655;-2,735;0,000;38,676;39,234;9,693;3,068;3,241;1,115;3,355;1,364;-3,163;27,392;0,000;271,340;Inf;279,000;270,000;1,880;2,999;3,293;24,952
8075,500;3,467;0,804;-35,209;3,089;9,677;5,328;36,998;5,022;-4,655;-2,735;0,000;38,700;39,200;9,693;3,068;3,192;0,558;3,220;1,246;-3,163;27,392;0,000;270,840;Inf;279,000;270,000;2,269;3,007;3,251;24,913
8076,000;2,714;0,721;-34,043;3,213;9,554;5,328;36,998;5,022;-4,655;-2,735;0,000;38,700;39,200;9,753;2,995;3,292;0,788;3,352;1,073;-3,163;27,392;0,000;270,840;Inf;279,000;270,000;2,054;3,014;3,436;24,919
8076,500;2,714;0,721;-34,043;3,213;9,554;5,328;36,998;5,022;-4,655;-2,735;0,000;38,700;39,200;9,753;2,995;3,132;1,158;3,292;1,351;-3,163;27,392;0,000;270,740;Inf;279,000;270,000;2,126;3,009;3,244;24,934
8077,000;2,714;0,721;-34,043;3,213;9,554;5,328;36,998;5,022;-4,655;-2,735;0,000;38,700;39,200;9,753;2,995;3,250;0,798;3,368;1,075;-3,163;27,392;0,000;270,740;Inf;279,000;270,000;2,087;3,004;3,274;24,974
8077,500;2,714;0,721;-34,043;3,213;9,554;5,328;36,998;5,022;-4,655;-2,735;0,000;38,700;39,200;9,753;2,995;2,940;1,201;3,185;1,305;-3,163;27,392;0,000;270,240;Inf;279,000;270,000;2,123;3,000;3,437;24,970
8078,000;2,714;0,721;-34,043;3,213;9,554;5,328;36,998;5,022;-4,655;-2,735;0,000;38,700;39,200;9,753;2,995;3,169;1,278;3,447;1,995;-3,163;27,392;0,000;270,240;Inf;279,000;270,000;2,158;2,995;3,374;24,959
8078,500;2,714;0,721;-34,043;3,213;9,554;5,326;37,001;5,028;-4,618;-2,750;0,000;38,667;39,235;9,753;2,995;3,615;0,710;3,424;1,663;-3,170;27,377;0,000;269,840;Inf;279,000;270,000;2,472;2,990;3,326;24,906
8079,000;2,714;0,721;-34,043;3,213;9,554;5,326;37,001;5,028;-4,618;-2,750;0,000;38,700;39,200;9,753;2,995;3,391;1,194;3,523;1,406;-3,170;27,377;0,000;269,840;Inf;279,000;270,000;2,353;2,986;3,331;24,891
8079,500;2,936;0,698;-35,209;3,135;9,619;5,326;37,001;5,028;-4,618;-2,750;0,000;38,700;39,200;9,693;3,195;3,051;0,622;3,060;1,083;-3,170;27,377;0,000;269,640;Inf;279,000;270,000;2,379;2,981;3,367;24,873
8080,000;2,936;0,698;-35,209;3,135;9,619;5,326;37,001;5,028;-4,618;-2,750;0,000;38,700;39,200;9,693;3,195;3,092;0,627;3,235;1,388;-3,170;27,377;0,000;269,640;Inf;279,000;270,000;1,954;2,981;3,467;24,883
8080,500;2,936;0,698;-35,209;3,135;9,619;5,326;37,001;5,028;-4,618;-2,750;0,000;38,700;39,200;9,693;3,195;3,041;1,089;3,235;1,382;-3,170;27,377;0,000;269,240;Inf;279,000;270,000;2,085;2,980;3,373;24,897
8081,000;2,936;0,698;-35,209;3,135;9,619;5,326;37,001;5,028;-4,618;-2,750;0,000;38,700;39,200;9,693;3,195;3,272;0,776;3,370;1,260;-3,170;27,377;0,000;269,240;Inf;279,000;270,000;2,187;2,979;3,407;24,891
8081,500;2,936;0,698;-35,209;3,135;9,619;5,282;36,997;5,028;-4,605;-2,753;0,000;38,656;39,222;9,693;3,195;3,053;1,239;3,200;1,315;-3,170;27,386;0,000;268,740;Inf;280,000;270,000;2,169;2,978;3,420;24,876
8082,000;2,936;0,698;-35,209;3,135;9,619;5,282;36,997;5,028;-4,605;-2,753;0,000;38,700;39,200;9,693;3,195;3,212;0,356;3,231;1,148;-3,170;27,386;0,000;268,740;Inf;280,000;270,000;2,202;2,978;3,343;24,898
8082,500;2,992;0,740;-35,209;3,125;9,568;5,282;36,997;5,028;-4,605;-2,753;0,000;38,700;39,200;9,640;3,215;3,241;1,214;3,398;1,305;-3,170;27,386;0,000;268,540;Inf;281,000;270,000;1,987;2,977;3,558;24,898
8083,000;2,992;0,740;-35,209;3,125;9,568;5,282;36,997;5,028;-4,605;-2,753;0,000;38,700;39,200;9,640;3,215;3,214;1,232;3,413;1,636;-3,170;27,386;0,000;268,540;Inf;281,000;270,000;2,290;2,977;3,405;24,856
8083,500;2,992;0,740;-35,209;3,125;9,568;5,282;36,997;5,028;-4,605;-2,753;0,000;38,700;39,200;9,640;3,215;3,207;0,532;3,134;1,114;-3,170;27,386;0,000;268,440;Inf;282,000;270,000;2,374;2,978;3,400;24,816
8084,000;2,992;0,740;-35,209;3,125;9,568;5,282;36,997;5,028;-4,605;-2,753;0,000;38,700;39,200;9,640;3,215;2,876;1,125;3,029;1,412;-3,170;27,386;0,000;268,440;Inf;282,000;270,000;1,997;2,978;3,378;24,819
8084,500;2,992;0,740;-35,209;3,125;9,568;5,313;37,043;5,033;-4,545;-2,747;0,000;38,657;39,236;9,640;3,215;3,222;0,457;3,309;1,123;-3,175;27,384;0,000;270,040;Inf;282,000;270,000;2,111;2,978;3,368;24,820
8085,000;2,992;0,740;-35,209;3,125;9,568;5,313;37,043;5,033;-4,545;-2,747;0,000;38,700;39,200;9,640;3,215;3,475;1,250;3,545;1,567;-3,175;27,384;0,000;270,040;Inf;282,000;270,000;2,028;2,978;3,440;24,874
8085,500;2,992;0,740;-35,209;3,125;9,568;5,313;37,043;5,033;-4,545;-2,747;0,000;38,700;39,200;9,640;3,215;2,996;1,437;3,160;1,466;-3,175;27,384;0,000;270,540;Inf;282,000;270,000;2,459;2,978;3,489;24,885
8086,000;2,666;0,717;-33,477;3,214;9,610;5,313;37,043;5,033;-4,545;-2,747;0,000;38,700;39,200;9,883;3,079;3,295;0,411;3,351;0,861;-3,175;27,384;0,000;270,540;Inf;282,000;270,000;2,265;2,979;3,409;24,939
8086,500;2,666;0,717;-33,477;3,214;9,610;5,313;37,043;5,033;-4,545;-2,747;0,000;38,700;39,200;9,883;3,079;3,360;1,055;3,467;1,428;-3,175;27,384;0,000;270,540;Inf;282,000;270,000;1,980;2,974;3,341;24,962
8087,000;2,666;0,717;-33,477;3,214;9,610;5,313;37,043;5,033;-4,545;-2,747;0,000;38,700;39,200;9,883;3,079;3,051;0,807;3,099;1,342;-3,175;27,384;0,000;270,540;Inf;282,000;270,000;2,328;2,969;3,427;24,992
8087,500;2,666;0,717;-33,477;3,214;9,610;5,313;37,043;5,033;-4,545;-2,747;0,000;38,700;39,200;9,883;3,079;3,475;1,145;3,523;1,644;-3,175;27,384;0,000;272,740;Inf;281,000;270,000;2,075;2,964;3,488;25,047
8088,000;2,666;0,717;-33,477;3,214;9,610;5,345;37,001;5,029;-4,564;-2,759;0,000;38,644;39,213;9,883;3,079;3,271;1,308;3,377;1,333;-3,187;27,368;0,000;272,740;Inf;281,000;270,000;2,447;2,959;3,455;25,089
8088,500;2,666;0,717;-33,477;3,214;9,610;5,345;37,001;5,029;-4,564;-2,759;0,000;38,600;39,200;9,883;3,079;3,457;0,707;3,248;0,893;-3,187;27,368;0,000;272,640;Inf;280,000;270,000;2,323;2,954;3,426;25,131
8089,000;2,909;0,704;-35,209;3,165;9,653;5,345;37,001;5,029;-4,564;-2,759;0,000;38,600;39,200;9,638;3,085;3,124;1,085;3,288;1,232;-3,187;27,368;0,000;272,640;Inf;280,000;270,000;2,076;2,949;3,531;25,131
8089,500;2,909;0,704;-35,209;3,165;9,653;5,345;37,001;5,029;-4,564;-2,759;0,000;38,600;39,200;9,638;3,085;3,059;1,221;3,248;1,603;-3,187;27,368;0,000;272,440;Inf;279,000;270,000;2,182;2,948;3,495;25,137
8090,000;2,909;0,704;-35,209;3,165;9,653;5,345;37,001;5,029;-4,564;-2,759;0,000;38,600;39,200;9,638;3,085;3,302;0,815;3,166;1,518;-3,187;27,368;0,000;272,440;Inf;279,000;270,000;2,283;2,948;3,507;25,165
8090,500;2,909;0,704;-35,209;3,165;9,653;5,345;37,001;5,029;-4,564;-2,759;0,000;38,600;39,200;9,638;3,085;3,276;1,027;3,418;1,219;-3,187;27,368;0,000;270,140;Inf;279,000;270,000;2,200;2,947;3,479;25,153
8091,000;2,909;0,704;-35,209;3,165;9,653;5,343;37,006;5,019;-4,545;-2,744;0,000;38,650;39,207;9,638;3,085;3,113;0,481;3,253;1,256;-3,185;27,378;0,000;270,140;Inf;279,000;270,000;2,235;2,947;3,417;25,169
8091,500;2,909;0,704;-35,209;3,165;9,653;5,343;37,006;5,019;-4,545;-2,744;0,000;38,700;39,200;9,638;3,085;3,256;1,435;3,469;1,732;-3,185;27,378;0,000;270,540;Inf;279,000;270,000;2,026;2,946;3,470;25,176
8092,000;2,909;0,704;-35,209;3,165;9,653;5,343;37,006;5,019;-4,545;-2,744;0,000;38,700;39,200;9,638;3,085;3,551;1,248;3,604;1,468;-3,185;27,378;0,000;270,540;Inf;279,000;270,000;2,473;2,945;3,593;25,139
8092,500;3,591;0,888;-34,652;3,146;9,599;5,343;37,006;5,019;-4,545;-2,744;0,000;38,700;39,200;9,749;3,156;3,483;1,018;3,437;1,716;-3,185;27,378;0,000;271,040;Inf;278,000;270,000;2,468;2,945;3,523;25,118
8093,000;3,591;0,888;-34,652;3,146;9,599;5,343;37,006;5,019;-4,545;-2,744;0,000;38,700;39,200;9,749;3,156;3,388;0,533;3,181;0,953;-3,185;27,378;0,000;271,040;Inf;278,000;270,000;2,413;2,955;3,512;25,129
8093,500;3,591;0,888;-34,652;3,146;9,599;5,343;37,006;5,019;-4,545;-2,744;0,000;38,700;39,200;9,749;3,156;3,264;0,712;3,397;0,996;-3,185;27,378;0,000;269,840;Inf;278,000;270,000;2,014;2,966;3,520;25,120
8094,000;3,591;0,888;-34,652;3,146;9,599;5,343;37,006;5,019;-4,545;-2,744;0,000;38,700;39,200;9,749;3,156;3,443;0,905;3,511;1,767;-3,185;27,378;0,000;269,840;Inf;278,000;270,000;2,092;2,976;3,555;25,160
8094,500;3,591;0,888;-34,652;3,146;9,599;5,362;37,000;5,024;-4,524;-2,751;0,000;38,648;39,217;9,749;3,156;3,508;1,009;3,653;1,579;-3,190;27,375;0,000;269,540;Inf;278,000;270,000;2,406;2,986;3,526;25,138
8095,000;3,591;0,888;-34,652;3,146;9,599;5,362;37,000;5,024;-4,524;-2,751;0,000;38,600;39,200;9,749;3,156;3,725;1,097;3,655;1,644;-3,190;27,375;0,000;269,540;Inf;278,000;270,000;2,437;2,996;3,545;25,069
8095,500;3,213;0,721;-35,209;3,102;9,655;5,362;37,000;5,024;-4,524;-2,751;0,000;38,600;39,200;9,670;3,126;3,515;0,692;3,365;0,849;-3,190;27,375;0,000;269,840;Inf;278,000;270,000;2,530;3,006;3,549;24,989
8096,000;3,213;0,721;-35,209;3,102;9,655;5,362;37,000;5,024;-4,524;-2,751;0,000;38,600;39,200;9,670;3,126;3,015;1,087;3,248;1,457;-3,190;27,375;0,000;269,840;Inf;278,000;270,000;2,105;3,009;3,577;24,977
8096,500;3,213;0,721;-35,209;3,102;9,655;5,362;37,000;5,024;-4,524;-2,751;0,000;38,600;39,200;9,670;3,126;3,323;1,486;3,323;1,840;-3,190;27,375;0,000;269,740;Inf;278,000;270,000;2,202;3,012;3,577;24,929
8097,000;3,213;0,721;-35,209;3,102;9,655;5,362;37,000;5,024;-4,524;-2,751;0,000;38,600;39,200;9,670;3,126;3,521;0,968;3,513;1,303;-3,190;27,375;0,000;269,740;Inf;278,000;270,000;2,493;3,016;3,601;24,882
8097,500;3,213;0,721;-35,209;3,102;9,655;5,319;36,993;5,010;-4,480;-2,766;0,000;38,637;39,313;9,670;3,126;3,394;0,833;3,303;1,515;-3,196;27,374;0,000;268,640;Inf;279,000;270,000;2,326;3,019;3,606;24,927
8098,000;3,213;0,721;-35,209;3,102;9,655;5,319;36,993;5,010;-4,480;-2,766;0,000;38,600;39,300;9,670;3,126;3,156;1,207;3,175;1,308;-3,196;27,374;0,000;268,640;Inf;279,000;270,000;2,261;3,022;3,533;25,004
8098,500;2,175;0,607;-33,249;3,174;9,613;5,319;36,993;5,010;-4,480;-2,766;0,000;38,600;39,300;9,735;3,101;3,279;0,498;3,208;1,182;-3,196;27,374;0,000;268,440;Inf;280,000;270,000;2,212;3,025;3,514;25,031
8099,000;2,175;0,607;-33,249;3,174;9,613;5,319;36,993;5,010;-4,480;-2,766;0,000;38,600;39,300;9,735;3,101;3,558;1,012;3,517;1,683;-3,196;27,374;0,000;268,440;Inf;280,000;270,000;2,042;3,011;3,600;25,042
8099,500;2,175;0,607;-33,249;3,174;9,613;5,319;36,993;5,010;-4,480;-2,766;0,000;38,600;39,300;9,735;3,101;3,536;1,436;3,686;1,842;-3,196;27,374;0,000;268,040;Inf;281,000;270,000;2,442;2,998;3,611;25,031
8100,000;2,175;0,607;-33,249;3,174;9,613;5,319;36,993;5,010;-4,480;-2,766;0,000;38,600;39,300;9,735;3,101;3,634;0,754;3,448;0,983;-3,196;27,374;0,000;268,040;Inf;281,000;270,000;2,625;2,984;3,559;25,010
8100,500;2,175;0,607;-33,249;3,174;9,613;5,319;36,993;5,010;-4,480;-2,766;0,000;38,600;39,300;9,735;3,101;3,308;1,108;3,399;1,308;-3,196;27,374;0,000;268,840;Inf;282,000;270,000;2,205;2,971;3,593;24,936
8101,000;2,175;0,607;-33,249;3,174;9,613;5,314;37,016;5,020;-4,440;-2,745;0,000;38,650;39,238;9,735;3,101;3,255;1,456;3,460;1,442;-3,207;27,380;0,000;268,840;Inf;282,000;270,000;2,281;2,958;3,616;24,886
8101,500;2,175;0,607;-33,249;3,174;9,613;5,314;37,016;5,020;-4,440;-2,745;0,000;38,700;39,200;9,735;3,101;3,605;1,176;3,686;1,543;-3,207;27,380;0,000;269,440;Inf;282,000;270,000;2,403;2,945;3,715;24,946
8102,000;2,955;0,790;-33,920;3,170;9,541;5,314;37,016;5,020;-4,440;-2,745;0,000;38,700;39,200;9,805;3,102;3,291;1,058;3,550;1,669;-3,207;27,380;0,000;269,440;Inf;282,000;270,000;2,503;2,932;3,587;24,979
8102,500;2,955;0,790;-33,920;3,170;9,541;5,314;37,016;5,020;-4,440;-2,745;0,000;38,700;39,200;9,805;3,102;3,564;0,701;3,515;1,035;-3,207;27,380;0,000;269,440;Inf;282,000;270,000;2,392;2,933;3,574;25,007
8103,000;2,955;0,790;-33,920;3,170;9,541;5,314;37,016;5,020;-4,440;-2,745;0,000;38,700;39,200;9,805;3,102;3,050;1,587;3,381;1,665;-3,207;27,380;0,000;269,440;Inf;282,000;270,000;2,204;2,933;3,683;25,055
8103,500;2,955;0,790;-33,920;3,170;9,541;5,314;37,016;5,020;-4,440;-2,745;0,000;38,700;39,200;9,805;3,102;3,487;1,144;3,580;1,855;-3,207;27,380;0,000;272,240;Inf;281,000;270,000;2,421;2,934;3,566;25,098
8104,000;2,955;0,790;-33,920;3,170;9,541;5,291;37,016;5,014;-4,434;-2,778;0,000;38,650;39,280;9,805;3,102;3,810;0,942;3,731;1,537;-3,215;27,376;0,000;272,240;Inf;281,000;270,000;2,517;2,934;3,632;25,158
8104,500;2,955;0,790;-33,920;3,170;9,541;5,291;37,016;5,014;-4,434;-2,778;0,000;38,600;39,300;9,805;3,102;3,664;1,594;3,769;2,119;-3,215;27,376;0,000;272,340;Inf;280,000;270,000;2,505;2,934;3,610;25,201
8105,000;2,571;0,637;-35,209;3,050;9,535;5,291;37,016;5,014;-4,434;-2,778;0,000;38,600;39,300;9,621;3,249;3,534;1,327;3,688;1,543;-3,215;27,376;0,000;272,340;Inf;280,000;270,000;2,787;2,935;3,643;25,228
8105,500;2,571;0,637;-35,209;3,050;9,535;5,291;37,016;5,014;-4,434;-2,778;0,000;38,600;39,300;9,621;3,249;3,638;1,667;3,860;2,073;-3,215;27,376;0,000;271,740;Inf;279,000;270,000;2,523;2,929;3,794;25,304
8106,000;2,571;0,637;-35,209;3,050;9,535;5,291;37,016;5,014;-4,434;-2,778;0,000;38,600;39,300;9,621;3,249;3,786;0,835;3,686;1,699;-3,215;27,376;0,000;271,740;Inf;279,000;270,000;2,810;2,923;3,636;25,359
8106,500;2,571;0,637;-35,209;3,050;9,535;5,291;37,016;5,014;-4,434;-2,778;0,000;38,600;39,300;9,621;3,249;3,659;1,245;3,854;1,555;-3,215;27,376;0,000;270,040;Inf;279,000;270,000;2,501;2,917;3,677;25,418
8107,000;2,571;0,637;-35,209;3,050;9,535;5,308;36,990;5,018;-4,411;-2,769;0,000;38,659;39,270;9,621;3,249;3,359;1,417;3,466;1,661;-3,209;27,384;0,000;270,040;Inf;279,000;270,000;2,578;2,911;3,645;25,452
8107,500;2,571;0,637;-35,209;3,050;9,535;5,308;36,990;5,018;-4,411;-2,769;0,000;38,700;39,300;9,621;3,249;3,551;0,924;3,620;1,777;-3,209;27,384;0,000;270,040;Inf;279,000;270,000;2,476;2,906;3,719;25,533
8108,000;2,571;0,637;-35,209;3,050;9,535;5,308;36,990;5,018;-4,411;-2,769;0,000;38,700;39,300;9,621;3,249;3,823;1,505;3,873;1,853;-3,209;27,384;0,000;270,040;Inf;279,000;270,000;2,468;2,900;3,869;25,540
8108,500;3,551;0,841;-35,209;3,103;9,719;5,308;36,990;5,018;-4,411;-2,769;0,000;38,700;39,300;9,498;3,131;3,648;0,701;3,501;1,235;-3,209;27,384;0,000;270,040;Inf;279,000;270,000;2,763;2,895;3,705;25,459
8109,000;3,551;0,841;-35,209;3,103;9,719;5,308;36,990;5,018;-4,411;-2,769;0,000;38,700;39,300;9,498;3,131;3,497;1,034;3,532;1,345;-3,209;27,384;0,000;270,040;Inf;279,000;270,000;2,271;2,906;3,665;25,424
8109,500;3,551;0,841;-35,209;3,103;9,719;5,308;36,990;5,018;-4,411;-2,769;0,000;38,700;39,300;9,498;3,131;3,137;1,732;3,383;1,789;-3,209;27,384;0,000;268,540;Inf;280,000;270,000;2,352;2,916;3,729;25,363
8110,000;3,551;0,841;-35,209;3,103;9,719;5,308;36,990;5,018;-4,411;-2,769;0,000;38,700;39,300;9,498;3,131;3,801;1,214;3,708;1,969;-3,209;27,384;0,000;268,540;Inf;280,000;270,000;2,510;2,927;3,791;25,308
8110,500;3,551;0,841;-35,209;3,103;9,719;5,364;37,017;5,016;-4,386;-2,777;0,000;38,655;39,257;9,498;3,131;3,858;1,362;3,921;1,902;-3,212;27,373;0,000;268,340;Inf;281,000;270,000;2,673;2,937;3,885;25,317
8111,000;3,551;0,841;-35,209;3,103;9,719;5,364;37,017;5,016;-4,386;-2,777;0,000;38,700;39,300;9,498;3,131;3,525;1,010;3,518;1,449;-3,212;27,373;0,000;268,340;Inf;281,000;270,000;2,760;2,947;3,748;25,182
8111,500;2,991;0,788;-33,428;3,191;9,625;5,364;37,017;5,016;-4,386;-2,777;0,000;38,700;39,300;9,910;3,080;3,663;1,626;3,804;1,763;-3,212;27,373;0,000;267,840;Inf;282,000;270,000;2,376;2,957;3,707;25,185
8112,000;2,991;0,788;-33,428;3,191;9,625;5,364;37,017;5,016;-4,386;-2,777;0,000;38,700;39,300;9,910;3,080;3,316;1,338;3,441;1,487;-3,212;27,373;0,000;267,840;Inf;282,000;270,000;2,714;2,957;3,821;25,147
8112,500;2,991;0,788;-33,428;3,191;9,625;5,364;37,017;5,016;-4,386;-2,777;0,000;38,700;39,300;9,910;3,080;3,216;1,880;3,494;2,113;-3,212;27,373;0,000;268,040;Inf;283,000;270,000;2,396;2,958;3,765;25,109
8113,000;2,991;0,788;-33,428;3,191;9,625;5,364;37,017;5,016;-4,386;-2,777;0,000;38,700;39,300;9,910;3,080;3,695;0,845;3,767;1,444;-3,212;27,373;0,000;268,040;Inf;283,000;270,000;2,676;2,958;3,673;25,013
8113,500;2,991;0,788;-33,428;3,191;9,625;5,325;37,017;5,031;-4,371;-2,783;0,000;38,661;39,329;9,910;3,080;3,754;1,182;3,688;1,852;-3,219;27,375;0,000;269,540;Inf;283,000;270,000;2,438;2,959;3,714;24,950
8114,000;2,991;0,788;-33,428;3,191;9,625;5,325;37,017;5,031;-4,371;-2,783;0,000;38,700;39,300;9,910;3,080;3,551;0,800;3,408;1,564;-3,219;27,375;0,000;269,540;Inf;283,000;270,000;2,619;2,960;3,655;24,895
8114,500;2,991;0,788;-33,428;3,191;9,625;5,325;37,017;5,031;-4,371;-2,783;0,000;38,700;39,300;9,910;3,080;3,597;0,927;3,473;1,692;-3,219;27,375;0,000;269,140;Inf;283,000;270,000;2,331;2,960;3,867;24,864
8115,000;3,103;0,843;-34,104;3,165;9,589;5,325;37,017;5,031;-4,371;-2,783;0,000;38,700;39,300;9,781;3,171;3,683;1,550;3,751;1,692;-3,219;27,375;0,000;269,140;Inf;283,000;270,000;2,422;2,961;3,737;24,780
8115,500;3,103;0,843;-34,104;3,165;9,589;5,325;37,017;5,031;-4,371;-2,783;0,000;38,700;39,300;9,781;3,171;3,511;1,421;3,601;1,575;-3,219;27,375;0,000;269,240;Inf;283,000;270,000;2,669;2,963;3,810;24,801
8116,000;3,103;0,843;-34,104;3,165;9,589;5,325;37,017;5,031;-4,371;-2,783;0,000;38,700;39,300;9,781;3,171;3,652;1,005;3,779;1,574;-3,219;27,375;0,000;269,240;Inf;283,000;270,000;2,527;2,965;3,750;24,825
8116,500;3,103;0,843;-34,104;3,165;9,589;5,325;37,017;5,031;-4,371;-2,783;0,000;38,700;39,300;9,781;3,171;3,799;1,096;3,834;1,476;-3,219;27,375;0,000;270,940;Inf;283,000;270,000;2,503;2,967;3,741;24,860
8117,000;3,103;0,843;-34,104;3,165;9,589;5,354;37,006;5,027;-4,342;-2,772;0,000;38,671;39,308;9,781;3,171;3,374;1,479;3,533;1,839;-3,203;27,370;0,000;270,940;Inf;283,000;270,000;2,551;2,970;3,701;24,926
8117,500;3,103;0,843;-34,104;3,165;9,589;5,354;37,006;5,027;-4,342;-2,772;0,000;38,700;39,300;9,781;3,171;3,750;1,075;3,624;1,880;-3,203;27,370;0,000;271,140;Inf;282,000;270,000;2,556;2,972;3,774;24,975
8118,000;3,083;0,823;-34,410;3,210;9,568;5,354;37,006;5,027;-4,342;-2,772;0,000;38,700;39,300;9,735;3,161;3,802;1,416;3,888;1,887;-3,203;27,370;0,000;271,140;Inf;282,000;270,000;2,582;2,974;3,879;25,014
8118,500;3,083;0,823;-34,410;3,210;9,568;5,354;37,006;5,027;-4,342;-2,772;0,000;38,700;39,300;9,735;3,161;3,665;0,919;3,705;1,737;-3,203;27,370;0,000;271,440;Inf;281,000;270,000;2,748;2,976;3,817;25,089
8119,000;3,083;0,823;-34,410;3,210;9,568;5,354;37,006;5,027;-4,342;-2,772;0,000;38,700;39,300;9,735;3,161;3,777;1,422;3,908;1,703;-3,203;27,370;0,000;271,440;Inf;281,000;270,000;2,506;2,978;3,811;25,101
8119,500;3,083;0,823;-34,410;3,210;9,568;5,354;37,006;5,027;-4,342;-2,772;0,000;38,700;39,300;9,735;3,161;3,781;1,764;3,909;1,894;-3,203;27,370;0,000;270,540;Inf;281,000;270,000;2,702;2,979;3,885;25,118
8120,000;3,083;0,823;-34,410;3,210;9,568;5,309;36,986;5,020;-4,329;-2,785;0,000;38,665;39,363;9,735;3,161;3,819;1,370;3,801;1,807;-3,224;27,372;0,000;270,540;Inf;281,000;270,000;2,837;2,981;3,889;25,133
8120,500;3,083;0,823;-34,410;3,210;9,568;5,309;36,986;5,020;-4,329;-2,785;0,000;38,700;39,400;9,735;3,161;3,759;0,946;3,816;1,517;-3,224;27,372;0,000;270,340;Inf;281,000;270,000;2,699;2,983;3,840;25,152
8121,000;3,083;0,823;-34,410;3,210;9,568;5,309;36,986;5,020;-4,329;-2,785;0,000;38,700;39,400;9,735;3,161;3,734;1,114;3,886;1,536;-3,224;27,372;0,000;270,340;Inf;281,000;270,000;2,510;2,984;3,839;25,179
8121,500;2,810;0,766;-33,665;3,138;9,580;5,309;36,986;5,020;-4,329;-2,785;0,000;38,700;39,400;9,806;3,127;3,887;1,310;3,939;1,977;-3,224;27,372;0,000;270,240;Inf;281,000;270,000;2,567;2,986;3,919;25,221
8122,000;2,810;0,766;-33,665;3,138;9,580;5,309;36,986;5,020;-4,329;-2,785;0,000;38,700;39,400;9,806;3,127;3,957;1,507;3,879;2,065;-3,224;27,372;0,000;270,240;Inf;281,000;270,000;2,778;2,983;3,850;25,287
8122,500;2,810;0,766;-33,665;3,138;9,580;5,309;36,986;5,020;-4,329;-2,785;0,000;38,700;39,400;9,806;3,127;3,907;1,261;4,055;1,714;-3,224;27,372;0,000;269,140;Inf;281,000;270,000;2,852;2,980;3,934;25,337
8123,000;2,810;0,766;-33,665;3,138;9,580;5,309;36,986;5,020;-4,329;-2,785;0,000;38,700;39,400;9,806;3,127;3,892;1,027;3,782;1,890;-3,224;27,372;0,000;269,140;Inf;281,000;270,000;2,734;2,977;3,837;25,336
8123,500;2,810;0,766;-33,665;3,138;9,580;5,313;37,002;5,015;-4,300;-2,775;0,000;38,677;39,364;9,806;3,127;3,897;1,179;3,948;1,671;-3,215;27,373;0,000;269,240;Inf;281,000;270,000;2,648;2,975;3,903;25,344
8124,000;2,810;0,766;-33,665;3,138;9,580;5,313;37,002;5,015;-4,300;-2,775;0,000;38,700;39,400;9,806;3,127;3,920;1,590;4,069;2,332;-3,215;27,373;0,000;269,240;Inf;281,000;270,000;2,674;2,972;3,947;25,343
8124,500;2,874;0,692;-35,209;3,164;9,616;5,313;37,002;5,015;-4,300;-2,775;0,000;38,700;39,400;9,722;3,215;3,926;1,132;3,778;1,930;-3,215;27,373;0,000;268,640;Inf;282,000;270,000;2,978;2,969;3,872;25,368
8125,000;2,874;0,692;-35,209;3,164;9,616;5,313;37,002;5,015;-4,300;-2,775;0,000;38,700;39,400;9,722;3,215;3,925;1,198;3,970;1,683;-3,215;27,373;0,000;268,640;Inf;282,000;270,000;2,692;2,968;3,927;25,403
8125,500;2,874;0,692;-35,209;3,164;9,616;5,313;37,002;5,015;-4,300;-2,775;0,000;38,700;39,400;9,722;3,215;3,803;1,685;3,982;2,124;-3,215;27,373;0,000;268,440;Inf;283,000;270,000;2,694;2,966;3,879;25,432
8126,000;2,874;0,692;-35,209;3,164;9,616;5,313;37,002;5,015;-4,300;-2,775;0,000;38,700;39,400;9,722;3,215;3,946;1,044;3,986;1,980;-3,215;27,373;0,000;268,440;Inf;283,000;270,000;2,899;2,965;3,944;25,408
8126,500;2,874;0,692;-35,209;3,164;9,616;5,335;37,019;5,032;-4,259;-2,774;0,000;38,696;39,379;9,722;3,215;3,741;1,700;3,955;2,006;-3,199;27,378;0,000;269,040;Inf;283,000;270,000;2,739;2,963;4,059;25,423
8127,000;2,874;0,692;-35,209;3,164;9,616;5,335;37,019;5,032;-4,259;-2,774;0,000;38,700;39,400;9,722;3,215;3,943;1,014;3,934;1,868;-3,199;27,378;0,000;269,040;Inf;283,000;270,000;2,851;2,962;3,908;25,415
8127,500;2,802;0,784;-34,090;3,148;9,603;5,335;37,019;5,032;-4,259;-2,774;0,000;38,700;39,400;9,733;3,147;3,983;1,422;4,103;1,797;-3,199;27,378;0,000;269,540;Inf;283,000;270,000;2,690;2,960;3,967;25,408
8128,000;2,802;0,784;-34,090;3,148;9,603;5,335;37,019;5,032;-4,259;-2,774;0,000;38,700;39,400;9,733;3,147;3,732;1,792;4,012;2,293;-3,199;27,378;0,000;269,540;Inf;283,000;270,000;2,826;2,958;4,088;25,415
8128,500;2,802;0,784;-34,090;3,148;9,603;5,335;37,019;5,032;-4,259;-2,774;0,000;38,700;39,400;9,733;3,147;3,997;1,230;3,948;2,090;-3,199;27,378;0,000;269,240;Inf;283,000;270,000;2,957;2,955;3,921;25,410
8129,000;2,802;0,784;-34,090;3,148;9,603;5,335;37,019;5,032;-4,259;-2,774;0,000;38,700;39,400;9,733;3,147;3,954;1,541;4,071;1,787;-3,199;27,378;0,000;269,240;Inf;283,000;270,000;2,816;2,953;4,102;25,406
8129,500;2,802;0,784;-34,090;3,148;9,603;5,335;37,019;5,032;-4,259;-2,774;0,000;38,700;39,400;9,733;3,147;3,673;1,867;3,927;2,009;-3,199;27,378;0,000;271,340;Inf;282,000;270,000;2,838;2,950;3,927;25,411
8130,000;2,802;0,784;-34,090;3,148;9,603;5,353;37,052;5,035;-4,227;-2,752;0,000;38,703;39,483;9,733;3,147;4,144;1,410;4,070;1,649;-3,196;27,390;0,000;271,340;Inf;282,000;270,000;2,869;2,948;3,994;25,426
8130,500;2,802;0,784;-34,090;3,148;9,603;5,353;37,052;5,035;-4,227;-2,752;0,000;38,700;39,500;9,733;3,147;3,852;1,747;3,945;2,024;-3,196;27,390;0,000;271,340;Inf;281,000;270,000;2,818;2,945;4,089;25,431
8131,000;2,662;0,736;-33,794;3,161;9,514;5,353;37,052;5,035;-4,227;-2,752;0,000;38,700;39,500;9,841;3,091;3,794;0,953;3,733;1,706;-3,196;27,390;0,000;271,340;Inf;281,000;270,000;2,892;2,943;3,937;25,495
8131,500;2,662;0,736;-33,794;3,161;9,514;5,353;37,052;5,035;-4,227;-2,752;0,000;38,700;39,500;9,841;3,091;3,761;1,257;3,936;1,629;-3,196;27,390;0,000;271,840;Inf;280,000;270,000;2,547;2,938;3,949;25,661
8132,000;2,662;0,736;-33,794;3,161;9,514;5,353;37,052;5,035;-4,227;-2,752;0,000;38,700;39,500;9,841;3,091;3,569;2,040;3,836;2,189;-3,196;27,390;0,000;271,840;Inf;280,000;270,000;2,646;2,934;4,000;25,704
8132,500;2,662;0,736;-33,794;3,161;9,514;5,353;37,052;5,035;-4,227;-2,752;0,000;38,700;39,500;9,841;3,091;3,836;1,244;3,985;2,096;-3,196;27,390;0,000;269,640;Inf;280,000;270,000;2,909;2,929;3,989;25,709
8133,000;2,662;0,736;-33,794;3,161;9,514;5,307;37,051;5,030;-4,211;-2,755;0,000;38,722;39,447;9,841;3,091;4,204;1,435;4,214;1,888;-3,200;27,391;0,000;269,640;Inf;280,000;270,000;2,790;2,925;4,056;25,697
8133,500;2,662;0,736;-33,794;3,161;9,514;5,307;37,051;5,030;-4,211;-2,755;0,000;38,700;39,400;9,841;3,091;4,017;0,990;3,845;1,245;-3,200;27,391;0,000;270,040;Inf;280,000;270,000;2,935;2,921;3,954;25,669
8134,000;2,530;0,650;-34,786;3,215;9,678;5,307;37,051;5,030;-4,211;-2,755;0,000;38,700;39,400;9,670;3,099;3,716;1,329;3,863;1,719;-3,200;27,391;0,000;270,040;Inf;280,000;270,000;2,524;2,916;3,967;25,660
8134,500;2,530;0,650;-34,786;3,215;9,678;5,307;37,051;5,030;-4,211;-2,755;0,000;38,700;39,400;9,670;3,099;3,930;2,480;4,151;2,419;-3,200;27,391;0,000;270,340;Inf;280,000;270,000;2,657;2,910;4,134;25,717
8135,000;2,530;0,650;-34,786;3,215;9,678;5,307;37,051;5,030;-4,211;-2,755;0,000;38,700;39,400;9,670;3,099;4,067;1,551;4,249;2,031;-3,200;27,391;0,000;270,340;Inf;280,000;270,000;3,245;2,904;3,957;25,694
8135,500;2,530;0,650;-34,786;3,215;9,678;5,307;37,051;5,030;-4,211;-2,755;0,000;38,700;39,400;9,670;3,099;4,244;1,363;4,243;1,728;-3,200;27,391;0,000;269,140;Inf;280,000;270,000;2,975;2,898;4,008;25,667
8136,000;2,530;0,650;-34,786;3,215;9,678;5,307;37,051;5,030;-4,211;-2,755;0,000;38,700;39,400;9,670;3,099;3,648;0,829;3,598;1,417;-3,200;27,391;0,000;269,140;Inf;280,000;270,000;2,894;2,892;3,929;25,641
8136,500;2,530;0,650;-34,786;3,215;9,678;5,305;37,012;5,025;-4,221;-2,761;0,000;38,730;39,500;9,670;3,099;3,793;1,056;3,845;1,451;-3,194;27,393;0,000;269,540;Inf;280,000;270,000;2,373;2,886;4,040;25,600
8137,000;2,530;0,650;-34,786;3,215;9,678;5,305;37,012;5,025;-4,221;-2,761;0,000;38,700;39,500;9,670;3,099;3,872;1,752;4,014;2,303;-3,194;27,393;0,000;269,540;Inf;280,000;270,000;2,536;2,880;4,017;25,563
8137,500;3,317;0,787;-35,209;3,125;9,714;5,305;37,012;5,025;-4,221;-2,761;0,000;38,700;39,500;9,498;3,183;4,030;1,271;4,061;1,653;-3,194;27,393;0,000;269,440;Inf;280,000;270,000;2,985;2,874;3,982;25,514
8138,000;3,317;0,787;-35,209;3,125;9,714;5,305;37,012;5,025;-4,221;-2,761;0,000;38,700;39,500;9,498;3,183;3,587;1,359;3,833;1,840;-3,194;27,393;0,000;269,440;Inf;280,000;270,000;2,754;2,881;3,991;25,496
8138,500;3,317;0,787;-35,209;3,125;9,714;5,305;37,012;5,025;-4,221;-2,761;0,000;38,700;39,500;9,498;3,183;3,836;0,864;3,782;1,543;-3,194;27,393;0,000;269,640;Inf;280,000;270,000;2,655;2,889;3,900;25,496
8139,000;3,317;0,787;-35,209;3,125;9,714;5,305;37,012;5,025;-4,221;-2,761;0,000;38,700;39,500;9,498;3,183;3,868;1,322;3,988;1,880;-3,194;27,393;0,000;269,640;Inf;280,000;270,000;2,506;2,896;3,972;25,502
8139,500;3,317;0,787;-35,209;3,125;9,714;5,326;37,052;5,034;-4,187;-2,760;0,000;38,755;39,526;9,498;3,183;4,146;2,199;4,286;2,569;-3,184;27,404;0,000;269,340;Inf;280,000;270,000;2,765;2,902;4,019;25,493
8140,000;3,317;0,787;-35,209;3,125;9,714;5,326;37,052;5,034;-4,187;-2,760;0,000;38,800;39,500;9,498;3,183;3,852;1,792;3,996;2,030;-3,184;27,404;0,000;269,340;Inf;280,000;270,000;3,300;2,909;4,020;25,478
8140,500;2,299;0,575;-35,209;3,142;9,650;5,326;37,052;5,034;-4,187;-2,760;0,000;38,800;39,500;9,613;3,116;4,071;1,228;4,033;1,538;-3,184;27,404;0,000;269,540;Inf;280,000;270,000;2,917;2,916;3,975;25,480
8141,000;2,299;0,575;-35,209;3,142;9,650;5,326;37,052;5,034;-4,187;-2,760;0,000;38,800;39,500;9,613;3,116;3,900;1,189;3,981;1,935;-3,184;27,404;0,000;269,540;Inf;280,000;270,000;2,718;2,906;3,946;25,465
8141,500;2,299;0,575;-35,209;3,142;9,650;5,326;37,052;5,034;-4,187;-2,760;0,000;38,800;39,500;9,613;3,116;4,200;1,580;4,193;2,077;-3,184;27,404;0,000;269,640;Inf;280,000;270,000;2,751;2,896;4,147;25,455
8142,000;2,299;0,575;-35,209;3,142;9,650;5,326;37,052;5,034;-4,187;-2,760;0,000;38,800;39,500;9,613;3,116;4,119;1,538;4,267;2,329;-3,184;27,404;0,000;269,640;Inf;280,000;270,000;3,012;2,886;4,002;25,450
8142,500;2,299;0,575;-35,209;3,142;9,650;5,316;37,022;5,036;-4,185;-2,735;0,000;38,769;39,557;9,613;3,116;4,109;1,854;4,077;2,141;-3,159;27,412;0,000;269,840;Inf;280,000;270,000;3,063;2,876;4,032;25,434
8143,000;2,299;0,575;-35,209;3,142;9,650;5,316;37,022;5,036;-4,185;-2,735;0,000;38,800;39,600;9,613;3,116;3,953;1,712;4,077;1,953;-3,159;27,412;0,000;269,840;Inf;280,000;270,000;3,045;2,867;4,126;25,402
8143,500;2,299;0,575;-35,209;3,142;9,650;5,316;37,022;5,036;-4,185;-2,735;0,000;38,800;39,600;9,613;3,116;4,152;1,977;4,263;2,413;-3,159;27,412;0,000;269,740;Inf;280,000;270,000;2,924;2,858;4,168;25,355
8144,000;3,695;0,861;-35,209;3,100;9,666;5,316;37,022;5,036;-4,185;-2,735;0,000;38,800;39,600;9,668;3,158;4,162;1,866;4,325;2,132;-3,159;27,412;0,000;269,740;Inf;280,000;270,000;3,201;2,849;4,113;25,366
8144,500;3,695;0,861;-35,209;3,100;9,666;5,316;37,022;5,036;-4,185;-2,735;0,000;38,800;39,600;9,668;3,158;4,062;1,922;4,231;2,319;-3,159;27,412;0,000;269,940;Inf;280,000;270,000;3,121;2,862;4,137;25,336
8145,000;3,695;0,861;-35,209;3,100;9,666;5,316;37,022;5,036;-4,185;-2,735;0,000;38,800;39,600;9,668;3,158;4,191;2,458;4,417;2,592;-3,159;27,412;0,000;269,940;Inf;280,000;270,000;3,134;2,876;4,287;25,321
8145,500;3,695;0,861;-35,209;3,100;9,666;5,316;37,022;5,036;-4,185;-2,735;0,000;38,800;39,600;9,668;3,158;4,314;1,959;4,409;2,261;-3,159;27,412;0,000;270,240;Inf;280,000;270,000;3,415;2,889;4,166;25,299
8146,000;3,695;0,861;-35,209;3,100;9,666;5,341;37,003;5,034;-4,161;-2,735;0,000;38,785;39,580;9,668;3,158;4,431;1,748;4,430;2,019;-3,157;27,419;0,000;270,240;Inf;280,000;270,000;3,236;2,903;4,210;25,324
8146,500;3,695;0,861;-35,209;3,100;9,666;5,341;37,003;5,034;-4,161;-2,735;0,000;38,800;39,600;9,668;3,158;3,918;0,975;3,838;1,597;-3,157;27,419;0,000;270,040;Inf;280,000;270,000;3,157;2,916;4,140;25,340
8147,000;2,886;0,662;-35,209;3,128;9,666;5,341;37,003;5,034;-4,161;-2,735;0,000;38,800;39,600;9,699;3,178;3,950;1,353;4,120;1,730;-3,157;27,419;0,000;270,040;Inf;280,000;270,000;2,582;2,928;4,238;25,349
8147,500;2,886;0,662;-35,209;3,128;9,666;5,341;37,003;5,034;-4,161;-2,735;0,000;38,800;39,600;9,699;3,178;4,032;2,200;4,290;2,428;-3,157;27,419;0,000;269,840;Inf;280,000;270,000;2,788;2,928;4,078;25,336
8148,000;2,886;0,662;-35,209;3,128;9,666;5,341;37,003;5,034;-4,161;-2,735;0,000;38,800;39,600;9,699;3,178;4,338;1,632;4,388;2,089;-3,157;27,419;0,000;269,840;Inf;280,000;270,000;3,238;2,927;4,160;25,317
8148,500;2,886;0,662;-35,209;3,128;9,666;5,341;37,003;5,034;-4,161;-2,735;0,000;38,800;39,600;9,699;3,178;3,930;1,849;4,073;1,966;-3,157;27,419;0,000;269,440;Inf;280,000;270,000;3,112;2,926;4,103;25,319
8149,000;2,886;0,662;-35,209;3,128;9,666;5,294;37,067;5,043;-4,106;-2,734;0,000;38,806;39,616;9,699;3,178;4,113;2,146;4,300;2,524;-3,157;27,420;0,000;269,440;Inf;280,000;270,000;2,955;2,926;4,144;25,308
8149,500;2,886;0,662;-35,209;3,128;9,666;5,294;37,067;5,043;-4,106;-2,734;0,000;38,800;39,600;9,699;3,178;4,504;1,970;4,423;2,162;-3,157;27,420;0,000;269,740;Inf;280,000;270,000;3,271;2,925;4,306;25,320
8150,000;2,886;0,662;-35,209;3,128;9,666;5,294;37,067;5,043;-4,106;-2,734;0,000;38,800;39,600;9,699;3,178;4,177;1,845;4,327;2,286;-3,157;27,420;0,000;269,740;Inf;280,000;270,000;3,265;2,924;4,162;25,338
8150,500;3,372;0,778;-35,209;3,119;9,674;5,294;37,067;5,043;-4,106;-2,734;0,000;38,800;39,600;9,643;3,156;4,322;1,243;4,252;1,867;-3,157;27,420;0,000;269,940;Inf;280,000;270,000;3,159;2,924;4,154;25,319
8151,000;3,372;0,778;-35,209;3,119;9,674;5,294;37,067;5,043;-4,106;-2,734;0,000;38,800;39,600;9,643;3,156;4,055;1,733;4,175;1,922;-3,157;27,420;0,000;269,940;Inf;280,000;270,000;2,921;2,931;4,356;25,291
8151,500;3,372;0,778;-35,209;3,119;9,674;5,294;37,067;5,043;-4,106;-2,734;0,000;38,800;39,600;9,643;3,156;4,276;2,084;4,433;2,529;-3,157;27,420;0,000;269,940;Inf;280,000;270,000;2,971;2,938;4,203;25,117
8152,000;3,372;0,778;-35,209;3,119;9,674;5,294;37,067;5,043;-4,106;-2,734;0,000;38,800;39,600;9,643;3,156;4,510;1,662;4,351;2,028;-3,157;27,420;0,000;269,940;Inf;280,000;270,000;3,331;2,946;4,289;25,086
8152,500;3,372;0,778;-35,209;3,119;9,674;5,300;37,033;5,016;-4,128;-2,719;0,000;38,807;39,633;9,643;3,156;4,046;1,599;4,079;2,002;-3,158;27,417;0,000;269,940;Inf;280,000;270,000;3,138;2,952;4,174;25,112
8153,000;3,372;0,778;-35,209;3,119;9,674;5,300;37,033;5,016;-4,128;-2,719;0,000;38,800;39,600;9,643;3,156;4,099;1,478;4,263;2,272;-3,158;27,417;0,000;269,940;Inf;280,000;270,000;2,931;2,959;4,134;25,109
8153,500;3,346;0,794;-35,209;3,120;9,721;5,300;37,033;5,016;-4,128;-2,719;0,000;38,800;39,600;9,499;3,141;4,358;2,160;4,435;2,265;-3,158;27,417;0,000;270,140;Inf;280,000;270,000;3,028;2,966;4,375;25,139
8154,000;3,346;0,794;-35,209;3,120;9,721;5,300;37,033;5,016;-4,128;-2,719;0,000;38,800;39,600;9,499;3,141;4,372;2,250;4,464;2,628;-3,158;27,417;0,000;270,140;Inf;280,000;270,000;3,304;2,972;4,270;25,136
8154,500;3,346;0,794;-35,209;3,120;9,721;5,300;37,033;5,016;-4,128;-2,719;0,000;38,800;39,600;9,499;3,141;4,237;1,245;4,108;1,449;-3,158;27,417;0,000;269,740;Inf;280,000;270,000;3,429;2,978;4,184;25,129
8155,000;3,346;0,794;-35,209;3,120;9,721;5,300;37,033;5,016;-4,128;-2,719;0,000;38,800;39,600;9,499;3,141;3,995;1,410;4,145;1,837;-3,158;27,417;0,000;269,740;Inf;280,000;270,000;2,760;2,985;4,194;25,127
8155,500;3,346;0,794;-35,209;3,120;9,721;5,265;37,091;5,041;-4,074;-2,724;0,000;38,829;39,594;9,499;3,141;4,213;1,943;4,366;2,392;-3,148;27,416;0,000;269,340;Inf;280,000;270,000;2,847;2,990;4,256;25,133
8156,000;3,346;0,794;-35,209;3,120;9,721;5,265;37,091;5,041;-4,074;-2,724;0,000;38,800;39,600;9,499;3,141;4,111;2,307;4,244;2,298;-3,148;27,416;0,000;269,340;Inf;280,000;270,000;3,228;2,996;4,260;25,134
8156,500;2,915;0,688;-35,209;3,148;9,675;5,265;37,091;5,041;-4,074;-2,724;0,000;38,800;39,600;9,545;3,182;4,288;1,360;4,349;1,787;-3,148;27,416;0,000;269,640;Inf;280,000;270,000;3,240;3,002;4,208;25,263
8157,000;2,915;0,688;-35,209;3,148;9,675;5,265;37,091;5,041;-4,074;-2,724;0,000;38,800;39,600;9,545;3,182;3,981;1,759;4,246;2,136;-3,148;27,416;0,000;269,640;Inf;280,000;270,000;2,946;3,001;4,247;25,481
8157,500;2,915;0,688;-35,209;3,148;9,675;5,265;37,091;5,041;-4,074;-2,724;0,000;38,800;39,600;9,545;3,182;4,107;1,173;4,136;2,092;-3,148;27,416;0,000;269,440;Inf;280,000;270,000;3,030;2,999;4,242;25,758
8158,000;2,915;0,688;-35,209;3,148;9,675;5,265;37,091;5,041;-4,074;-2,724;0,000;38,800;39,600;9,545;3,182;4,241;1,684;4,362;2,179;-3,148;27,416;0,000;269,440;Inf;280,000;270,000;2,877;2,998;4,341;25,833
8158,500;2,915;0,688;-35,209;3,148;9,675;5,265;37,091;5,041;-4,074;-2,724;0,000;38,800;39,600;9,545;3,182;4,393;1,572;4,323;2,327;-3,148;27,416;0,000;268,740;Inf;281,000;270,000;3,116;2,996;4,200;25,787
8159,000;2,915;0,688;-35,209;3,148;9,675;5,297;37,060;5,030;-4,082;-2,714;0,000;38,849;39,648;9,545;3,182;4,242;1,732;4,427;2,043;-3,145;27,427;0,000;268,740;Inf;281,000;270,000;3,154;2,995;4,225;25,816
8159,500;2,915;0,688;-35,209;3,148;9,675;5,297;37,060;5,030;-4,082;-2,714;0,000;38,800;39,600;9,545;3,182;4,109;2,066;4,329;2,420;-3,145;27,427;0,000;269,240;Inf;281,000;270,000;3,111;2,994;4,341;25,799
8160,000;2,718;0,770;-34,284;3,187;9,607;5,297;37,060;5,030;-4,082;-2,714;0,000;38,800;39,600;9,728;3,165;4,194;1,710;4,156;2,316;-3,145;27,427;0,000;269,240;Inf;281,000;270,000;3,231;2,993;4,204;25,846
8160,500;2,718;0,770;-34,284;3,187;9,607;5,297;37,060;5,030;-4,082;-2,714;0,000;38,800;39,600;9,728;3,165;4,378;1,868;4,479;2,233;-3,145;27,427;0,000;269,540;Inf;281,000;270,000;3,094;2,988;4,266;25,878
8161,000;2,718;0,770;-34,284;3,187;9,607;5,297;37,060;5,030;-4,082;-2,714;0,000;38,800;39,600;9,728;3,165;4,433;1,848;4,504;2,464;-3,145;27,427;0,000;269,540;Inf;281,000;270,000;3,240;2,984;4,247;25,818
8161,500;2,718;0,770;-34,284;3,187;9,607;5,297;37,060;5,030;-4,082;-2,714;0,000;38,800;39,600;9,728;3,165;4,248;1,407;4,165;2,104;-3,145;27,427;0,000;270,540;Inf;281,000;270,000;3,312;2,979;4,269;25,770
8162,000;2,718;0,770;-34,284;3,187;9,607;5,333;37,080;5,044;-4,042;-2,716;0,000;38,860;39,713;9,728;3,165;4,118;1,798;4,319;2,302;-3,131;27,436;0,000;270,540;Inf;281,000;270,000;2,981;2,975;4,347;25,751
8162,500;2,718;0,770;-34,284;3,187;9,607;5,333;37,080;5,044;-4,042;-2,716;0,000;38,900;39,700;9,728;3,165;4,210;2,095;4,244;2,359;-3,131;27,436;0,000;269,940;Inf;281,000;270,000;3,135;2,971;4,257;25,726
8163,000;3,266;0,806;-35,209;3,212;9,648;5,333;37,080;5,044;-4,042;-2,716;0,000;38,900;39,700;9,637;3,099;4,312;1,661;4,466;2,091;-3,131;27,436;0,000;269,940;Inf;281,000;270,000;3,227;2,967;4,297;25,922
8163,500;3,266;0,806;-35,209;3,212;9,648;5,333;37,080;5,044;-4,042;-2,716;0,000;38,900;39,700;9,637;3,099;4,339;2,070;4,513;2,607;-3,131;27,436;0,000;269,840;Inf;281,000;270,000;3,133;2,972;4,290;25,869
8164,000;3,266;0,806;-35,209;3,212;9,648;5,333;37,080;5,044;-4,042;-2,716;0,000;38,900;39,700;9,637;3,099;4,190;1,194;4,117;1,902;-3,131;27,436;0,000;269,840;Inf;281,000;270,000;3,382;2,976;4,229;25,814
8164,500;3,266;0,806;-35,209;3,212;9,648;5,333;37,080;5,044;-4,042;-2,716;0,000;38,900;39,700;9,637;3,099;4,166;1,767;4,375;2,043;-3,131;27,436;0,000;271,340;Inf;280,000;270,000;2,851;2,981;4,371;25,779
8165,000;3,266;0,806;-35,209;3,212;9,648;5,333;37,080;5,044;-4,042;-2,716;0,000;38,900;39,700;9,637;3,099;4,365;2,123;4,550;2,749;-3,131;27,436;0,000;271,340;Inf;280,000;270,000;3,087;2,986;4,276;25,744
8165,500;3,266;0,806;-35,209;3,212;9,648;5,343;37,088;5,038;-4,023;-2,714;0,000;38,876;39,702;9,637;3,099;4,590;1,653;4,393;1,919;-3,139;27,430;0,000;271,040;Inf;279,000;270,000;3,447;2,990;4,343;25,654
8166,000;3,266;0,806;-35,209;3,212;9,648;5,343;37,088;5,038;-4,023;-2,714;0,000;38,900;39,700;9,637;3,099;3,996;1,849;4,283;2,371;-3,139;27,430;0,000;271,040;Inf;279,000;270,000;3,139;2,995;4,312;25,616
8166,500;2,847;0,710;-35,098;3,169;9,680;5,343;37,088;5,038;-4,023;-2,714;0,000;38,900;39,700;9,627;3,036;4,309;1,315;4,188;2,058;-3,139;27,430;0,000;271,340;Inf;278,000;270,000;3,125;2,999;4,264;25,558
8167,000;2,847;0,710;-35,098;3,169;9,680;5,343;37,088;5,038;-4,023;-2,714;0,000;38,900;39,700;9,627;3,036;4,283;2,059;4,463;2,378;-3,139;27,430;0,000;271,340;Inf;278,000;270,000;2,967;2,997;4,367;25,473
8167,500;2,847;0,710;-35,098;3,169;9,680;5,343;37,088;5,038;-4,023;-2,714;0,000;38,900;39,700;9,627;3,036;4,369;2,181;4,595;2,780;-3,139;27,430;0,000;268,840;Inf;279,000;270,000;3,296;2,994;4,267;25,460
8168,000;2,847;0,710;-35,098;3,169;9,680;5,343;37,088;5,038;-4,023;-2,714;0,000;38,900;39,700;9,627;3,036;4,566;1,453;4,536;1,868;-3,139;27,430;0,000;268,840;Inf;279,000;270,000;3,481;2,992;4,365;25,477
8168,500;2,847;0,710;-35,098;3,169;9,680;5,317;37,052;5,035;-4,022;-2,703;0,000;38,879;39,725;9,627;3,036;4,123;1,881;4,373;2,306;-3,148;27,420;0,000;268,740;Inf;280,000;270,000;3,106;2,990;4,239;25,406
8169,000;2,847;0,710;-35,098;3,169;9,680;5,317;37,052;5,035;-4,022;-2,703;0,000;38,900;39,700;9,627;3,036;4,529;1,566;4,552;2,198;-3,148;27,420;0,000;268,740;Inf;280,000;270,000;3,171;2,987;4,305;25,377
8169,500;3,030;0,772;-34,952;3,177;9,552;5,317;37,052;5,035;-4,022;-2,703;0,000;38,900;39,700;9,752;3,199;4,417;2,169;4,590;2,744;-3,148;27,420;0,000;268,040;Inf;281,000;270,000;3,211;2,985;4,337;25,312
8170,000;3,030;0,772;-34,952;3,177;9,552;5,317;37,052;5,035;-4,022;-2,703;0,000;38,900;39,700;9,752;3,199;4,269;1,402;4,258;2,170;-3,148;27,420;0,000;268,040;Inf;281,000;270,000;3,480;2,986;4,282;25,311
8170,500;3,030;0,772;-34,952;3,177;9,552;5,317;37,052;5,035;-4,022;-2,703;0,000;38,900;39,700;9,752;3,199;4,304;1,500;4,453;2,014;-3,148;27,420;0,000;268,340;Inf;282,000;270,000;3,025;2,986;4,299;25,309
8171,000;3,030;0,772;-34,952;3,177;9,552;5,317;37,052;5,035;-4,022;-2,703;0,000;38,900;39,700;9,752;3,199;4,357;1,939;4,481;2,534;-3,148;27,420;0,000;268,340;Inf;282,000;270,000;3,068;2,987;4,347;25,311
8171,500;3,030;0,772;-34,952;3,177;9,552;5,325;37,075;5,036;-3,994;-2,710;0,000;38,893;39,738;9,752;3,199;4,353;2,457;4,494;2,546;-3,148;27,427;0,000;268,940;Inf;283,000;270,000;3,328;2,988;4,329;25,304
8172,000;3,030;0,772;-34,952;3,177;9,552;5,325;37,075;5,036;-3,994;-2,710;0,000;38,900;39,700;9,752;3,199;4,530;1,529;4,581;1,997;-3,148;27,427;0,000;268,940;Inf;283,000;270,000;3,462;2,989;4,313;25,318
8172,500;3,030;0,772;-34,952;3,177;9,552;5,325;37,075;5,036;-3,994;-2,710;0,000;38,900;39,700;9,752;3,199;4,405;1,212;4,329;1,847;-3,148;27,427;0,000;269,640;Inf;283,000;270,000;3,159;2,989;4,241;25,318
8173,000;2,238;0,633;-34,189;3,209;9,499;5,325;37,075;5,036;-3,994;-2,710;0,000;38,900;39,700;9,733;3,214;4,456;2,151;4,627;2,737;-3,148;27,427;0,000;269,640;Inf;283,000;270,000;2,948;2,990;4,300;25,294
8173,500;2,238;0,633;-34,189;3,209;9,499;5,325;37,075;5,036;-3,994;-2,710;0,000;38,900;39,700;9,733;3,214;4,429;2,554;4,640;3,060;-3,148;27,427;0,000;269,340;Inf;283,000;270,000;3,493;2,978;4,541;25,255
8174,000;2,238;0,633;-34,189;3,209;9,499;5,325;37,075;5,036;-3,994;-2,710;0,000;38,900;39,700;9,733;3,214;4,656;1,446;4,664;2,035;-3,148;27,427;0,000;269,340;Inf;283,000;270,000;3,670;2,965;4,321;25,240
8174,500;2,238;0,633;-34,189;3,209;9,499;5,325;37,075;5,036;-3,994;-2,710;0,000;38,900;39,700;9,733;3,214;4,395;1,952;4,609;2,239;-3,148;27,427;0,000;272,040;Inf;282,000;270,000;3,200;2,953;4,344;25,220
8175,000;2,238;0,633;-34,189;3,209;9,499;5,286;37,076;5,031;-3,970;-2,705;0,000;38,900;39,756;9,733;3,214;4,224;1,138;4,141;1,621;-3,148;27,418;0,000;272,040;Inf;282,000;270,000;3,299;2,942;4,376;25,227
8175,500;2,238;0,633;-34,189;3,209;9,499;5,286;37,076;5,031;-3,970;-2,705;0,000;38,900;39,800;9,733;3,214;4,286;1,718;4,487;2,214;-3,148;27,418;0,000;272,340;Inf;281,000;270,000;2,781;2,930;4,443;25,241
