t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8176,000;2,910;0,804;-34,124;3,154;9,599;5,286;37,076;5,031;-3,970;-2,705;0,000;38,900;39,800;9,766;3,157;4,486;1,600;4,440;2,464;-3,148;27,418;0,000;272,340;Inf;281,000;270,000;3,176;2,919;4,292;25,240
8176,500;2,910;0,804;-34,124;3,154;9,599;5,286;37,076;5,031;-3,970;-2,705;0,000;38,900;39,800;9,766;3,157;4,507;1,657;4,619;2,195;-3,148;27,418;0,000;272,340;Inf;280,000;270,000;3,247;2,919;4,292;25,213
8177,000;2,910;0,804;-34,124;3,154;9,599;5,286;37,076;5,031;-3,970;-2,705;0,000;38,900;39,800;9,766;3,157;4,152;1,316;4,159;2,047;-3,148;27,418;0,000;272,340;Inf;280,000;270,000;3,245;2,919;4,258;25,168
8177,500;2,910;0,804;-34,124;3,154;9,599;5,286;37,076;5,031;-3,970;-2,705;0,000;38,900;39,800;9,766;3,157;4,340;1,495;4,418;2,416;-3,148;27,418;0,000;270,440;Inf;280,000;270,000;2,919;2,918;4,269;25,155
8178,000;2,910;0,804;-34,124;3,154;9,599;5,303;37,109;5,039;-3,947;-2,730;0,000;38,908;39,761;9,766;3,157;4,502;2,437;4,648;2,552;-3,157;27,417;0,000;270,440;Inf;280,000;270,000;3,167;2,918;4,465;25,191
8178,500;2,910;0,804;-34,124;3,154;9,599;5,303;37,109;5,039;-3,947;-2,730;0,000;38,900;39,800;9,766;3,157;4,453;1,833;4,570;2,408;-3,157;27,417;0,000;270,640;Inf;280,000;270,000;3,535;2,918;4,357;25,269
8179,000;2,910;0,804;-34,124;3,154;9,599;5,303;37,109;5,039;-3,947;-2,730;0,000;38,900;39,800;9,766;3,157;4,422;1,397;4,316;1,654;-3,157;27,417;0,000;270,640;Inf;280,000;270,000;3,316;2,918;4,378;25,351
8179,500;2,756;0,662;-35,209;3,157;9,719;5,303;37,109;5,039;-3,947;-2,730;0,000;38,900;39,800;9,485;3,112;3,858;1,938;4,175;1,985;-3,157;27,417;0,000;270,740;Inf;280,000;270,000;2,947;2,918;4,287;25,555
8180,000;2,756;0,662;-35,209;3,157;9,719;5,303;37,109;5,039;-3,947;-2,730;0,000;38,900;39,800;9,485;3,112;4,619;1,694;4,610;2,683;-3,157;27,417;0,000;270,740;Inf;280,000;270,000;2,989;2,915;4,392;25,663
8180,500;2,756;0,662;-35,209;3,157;9,719;5,303;37,109;5,039;-3,947;-2,730;0,000;38,900;39,800;9,485;3,112;4,622;2,313;4,744;2,711;-3,157;27,417;0,000;269,940;Inf;280,000;270,000;3,402;2,913;4,376;25,663
8181,000;2,756;0,662;-35,209;3,157;9,719;5,303;37,109;5,039;-3,947;-2,730;0,000;38,900;39,800;9,485;3,112;4,367;1,909;4,565;2,300;-3,157;27,417;0,000;269,940;Inf;280,000;270,000;3,597;2,910;4,344;25,678
8181,500;2,756;0,662;-35,209;3,157;9,719;5,263;37,054;5,024;-3,959;-2,722;0,000;38,906;39,726;9,485;3,112;4,156;1,423;4,199;2,137;-3,164;27,422;0,000;269,540;Inf;280,000;270,000;3,285;2,907;4,315;25,740
8182,000;2,756;0,662;-35,209;3,157;9,719;5,263;37,054;5,024;-3,959;-2,722;0,000;38,900;39,700;9,485;3,112;4,441;2,042;4,529;2,265;-3,164;27,422;0,000;269,540;Inf;280,000;270,000;2,979;2,905;4,551;25,842
8182,500;3,559;0,843;-35,209;3,144;9,682;5,263;37,054;5,024;-3,959;-2,722;0,000;38,900;39,700;9,489;3,120;4,524;2,125;4,627;2,570;-3,164;27,422;0,000;269,540;Inf;280,000;270,000;3,319;2,903;4,353;25,863
8183,000;3,559;0,843;-35,209;3,144;9,682;5,263;37,054;5,024;-3,959;-2,722;0,000;38,900;39,700;9,489;3,120;4,224;1,581;4,290;2,145;-3,164;27,422;0,000;269,540;Inf;280,000;270,000;3,461;2,913;4,344;25,820
8183,500;3,559;0,843;-35,209;3,144;9,682;5,263;37,054;5,024;-3,959;-2,722;0,000;38,900;39,700;9,489;3,120;4,343;1,893;4,494;2,222;-3,164;27,422;0,000;269,540;Inf;280,000;270,000;3,060;2,924;4,362;25,824
8184,000;3,559;0,843;-35,209;3,144;9,682;5,263;37,054;5,024;-3,959;-2,722;0,000;38,900;39,700;9,489;3,120;4,324;2,141;4,517;2,409;-3,164;27,422;0,000;269,540;Inf;280,000;270,000;3,238;2,934;4,430;25,847
8184,500;3,559;0,843;-35,209;3,144;9,682;5,320;37,112;5,033;-3,914;-2,725;0,000;38,922;39,733;9,489;3,120;4,415;1,362;4,423;2,225;-3,158;27,427;0,000;269,640;Inf;280,000;270,000;3,348;2,945;4,321;25,830
8185,000;3,559;0,843;-35,209;3,144;9,682;5,320;37,112;5,033;-3,914;-2,725;0,000;38,900;39,700;9,489;3,120;4,492;1,740;4,620;2,517;-3,158;27,427;0,000;269,640;Inf;280,000;270,000;3,106;2,955;4,377;25,800
8185,500;2,966;0,767;-33,645;3,054;9,568;5,320;37,112;5,033;-3,914;-2,725;0,000;38,900;39,700;9,810;3,137;4,415;2,548;4,652;3,137;-3,158;27,427;0,000;269,040;Inf;280,000;270,000;3,342;2,965;4,487;25,756
8186,000;2,966;0,767;-33,645;3,054;9,568;5,320;37,112;5,033;-3,914;-2,725;0,000;38,900;39,700;9,810;3,137;4,659;1,499;4,515;2,477;-3,158;27,427;0,000;269,040;Inf;280,000;270,000;3,688;2,965;4,470;25,694
8186,500;2,966;0,767;-33,645;3,054;9,568;5,320;37,112;5,033;-3,914;-2,725;0,000;38,900;39,700;9,810;3,137;4,567;2,066;4,739;2,553;-3,158;27,427;0,000;269,140;Inf;280,000;270,000;3,287;2,965;4,530;25,678
8187,000;2,966;0,767;-33,645;3,054;9,568;5,320;37,112;5,033;-3,914;-2,725;0,000;38,900;39,700;9,810;3,137;4,662;1,522;4,574;2,144;-3,158;27,427;0,000;269,140;Inf;280,000;270,000;3,481;2,965;4,416;25,752
8187,500;2,966;0,767;-33,645;3,054;9,568;5,320;37,112;5,033;-3,914;-2,725;0,000;38,900;39,700;9,810;3,137;4,542;2,069;4,730;2,424;-3,158;27,427;0,000;269,140;Inf;280,000;270,000;3,225;2,965;4,491;25,809
8188,000;2,966;0,767;-33,645;3,054;9,568;5,352;37,075;5,043;-3,898;-2,731;0,000;38,926;39,749;9,810;3,137;4,472;2,437;4,676;2,766;-3,161;27,423;0,000;269,140;Inf;280,000;270,000;3,441;2,965;4,462;25,792
8188,500;2,966;0,767;-33,645;3,054;9,568;5,352;37,075;5,043;-3,898;-2,731;0,000;38,900;39,700;9,810;3,137;4,707;1,574;4,761;2,095;-3,161;27,423;0,000;269,340;Inf;280,000;270,000;3,588;2,965;4,427;25,785
8189,000;3,291;0,774;-35,209;3,094;9,704;5,352;37,075;5,043;-3,898;-2,731;0,000;38,900;39,700;9,640;3,193;4,505;2,228;4,707;2,605;-3,161;27,423;0,000;269,340;Inf;280,000;270,000;3,284;2,965;4,542;25,744
8189,500;3,291;0,774;-35,209;3,094;9,704;5,352;37,075;5,043;-3,898;-2,731;0,000;38,900;39,700;9,640;3,193;4,385;2,486;4,590;2,519;-3,161;27,423;0,000;269,140;Inf;280,000;270,000;3,511;2,970;4,469;25,738
8190,000;3,291;0,774;-35,209;3,094;9,704;5,352;37,075;5,043;-3,898;-2,731;0,000;38,900;39,700;9,640;3,193;4,586;1,703;4,687;2,165;-3,161;27,423;0,000;269,140;Inf;280,000;270,000;3,495;2,975;4,527;25,712
8190,500;3,291;0,774;-35,209;3,094;9,704;5,352;37,075;5,043;-3,898;-2,731;0,000;38,900;39,700;9,640;3,193;4,411;1,706;4,501;2,471;-3,161;27,423;0,000;269,240;Inf;280,000;270,000;3,285;2,980;4,388;25,689
8191,000;3,291;0,774;-35,209;3,094;9,704;5,384;37,095;5,039;-3,865;-2,728;0,000;38,926;39,743;9,640;3,193;4,617;1,733;4,697;2,144;-3,158;27,423;0,000;269,240;Inf;280,000;270,000;3,272;2,986;4,445;25,666
8191,500;3,291;0,774;-35,209;3,094;9,704;5,384;37,095;5,039;-3,865;-2,728;0,000;38,900;39,700;9,640;3,193;4,524;2,459;4,733;2,834;-3,158;27,423;0,000;269,640;Inf;280,000;270,000;3,298;2,991;4,565;25,708
8192,000;2,993;0,801;-33,198;3,155;9,619;5,384;37,095;5,039;-3,865;-2,728;0,000;38,900;39,700;9,868;3,133;4,444;2,473;4,631;2,470;-3,158;27,423;0,000;269,640;Inf;280,000;270,000;3,638;2,995;4,535;25,593
8192,500;2,993;0,801;-33,198;3,155;9,619;5,384;37,095;5,039;-3,865;-2,728;0,000;38,900;39,700;9,868;3,133;4,587;1,750;4,696;2,137;-3,158;27,423;0,000;269,340;Inf;280,000;270,000;3,504;2,995;4,475;25,518
8193,000;2,993;0,801;-33,198;3,155;9,619;5,384;37,095;5,039;-3,865;-2,728;0,000;38,900;39,700;9,868;3,133;4,281;2,138;4,597;2,380;-3,158;27,423;0,000;269,340;Inf;280,000;270,000;3,293;2,995;4,387;25,511
8193,500;2,993;0,801;-33,198;3,155;9,619;5,384;37,095;5,039;-3,865;-2,728;0,000;38,900;39,700;9,868;3,133;4,409;1,806;4,492;2,470;-3,158;27,423;0,000;269,240;Inf;280,000;270,000;3,349;2,995;4,486;25,520
8194,000;2,993;0,801;-33,198;3,155;9,619;5,340;37,112;5,027;-3,854;-2,699;0,000;38,915;39,704;9,868;3,133;4,533;2,323;4,661;2,689;-3,154;27,435;0,000;269,240;Inf;280,000;270,000;3,294;2,995;4,605;25,459
8194,500;2,993;0,801;-33,198;3,155;9,619;5,340;37,112;5,027;-3,854;-2,699;0,000;38,900;39,700;9,868;3,133;4,562;2,295;4,655;2,538;-3,154;27,435;0,000;269,140;Inf;280,000;270,000;3,551;2,995;4,474;25,488
8195,000;2,993;0,801;-33,198;3,155;9,619;5,340;37,112;5,027;-3,854;-2,699;0,000;38,900;39,700;9,868;3,133;4,631;1,774;4,686;2,065;-3,154;27,435;0,000;269,140;Inf;280,000;270,000;3,512;2,995;4,515;25,471
8195,500;3,049;0,731;-35,209;3,157;9,625;5,340;37,112;5,027;-3,854;-2,699;0,000;38,900;39,700;9,717;3,270;4,148;2,256;4,504;2,417;-3,154;27,435;0,000;268,940;Inf;281,000;270,000;3,289;2,995;4,560;25,462
8196,000;3,049;0,731;-35,209;3,157;9,625;5,340;37,112;5,027;-3,854;-2,699;0,000;38,900;39,700;9,717;3,270;4,348;2,066;4,556;2,626;-3,154;27,435;0,000;268,940;Inf;281,000;270,000;3,331;2,996;4,429;25,459
8196,500;3,049;0,731;-35,209;3,157;9,625;5,340;37,112;5,027;-3,854;-2,699;0,000;38,900;39,700;9,717;3,270;4,708;1,999;4,696;2,434;-3,154;27,435;0,000;269,140;Inf;281,000;270,000;3,399;2,997;4,653;25,469
8197,000;3,049;0,731;-35,209;3,157;9,625;5,340;37,112;5,027;-3,854;-2,699;0,000;38,900;39,700;9,717;3,270;4,650;2,317;4,780;2,692;-3,154;27,435;0,000;269,140;Inf;281,000;270,000;3,459;2,998;4,490;25,486
8197,500;3,049;0,731;-35,209;3,157;9,625;5,329;37,069;5,017;-3,859;-2,727;0,000;38,911;39,672;9,717;3,270;4,446;1,627;4,644;2,084;-3,154;27,426;0,000;268,640;Inf;282,000;270,000;3,610;2,999;4,468;25,512
8198,000;3,049;0,731;-35,209;3,157;9,625;5,329;37,069;5,017;-3,859;-2,727;0,000;38,900;39,700;9,717;3,270;4,095;2,540;4,460;2,656;-3,154;27,426;0,000;268,640;Inf;282,000;270,000;3,200;2,999;4,532;25,485
8198,500;3,130;0,781;-34,638;3,133;9,624;5,329;37,069;5,017;-3,859;-2,727;0,000;38,900;39,700;9,803;3,198;4,461;2,425;4,657;2,933;-3,154;27,426;0,000;269,040;Inf;282,000;270,000;3,438;3,000;4,468;25,504
8199,000;3,130;0,781;-34,638;3,133;9,624;5,329;37,069;5,017;-3,859;-2,727;0,000;38,900;39,700;9,803;3,198;4,796;2,076;4,742;2,487;-3,154;27,426;0,000;269,040;Inf;282,000;270,000;3,619;3,002;4,553;25,490
8199,500;3,130;0,781;-34,638;3,133;9,624;5,329;37,069;5,017;-3,859;-2,727;0,000;38,900;39,700;9,803;3,198;4,574;2,150;4,723;2,601;-3,154;27,426;0,000;270,540;Inf;282,000;270,000;3,525;3,004;4,602;25,484
8200,000;3,130;0,781;-34,638;3,133;9,624;5,329;37,069;5,017;-3,859;-2,727;0,000;38,900;39,700;9,803;3,198;4,445;1,738;4,568;2,085;-3,154;27,426;0,000;270,540;Inf;282,000;270,000;3,512;3,006;4,523;25,477
8200,500;3,130;0,781;-34,638;3,133;9,624;5,254;37,102;5,018;-3,832;-2,696;0,000;38,901;39,682;9,803;3,198;4,146;2,143;4,462;2,546;-3,151;27,445;0,000;270,840;Inf;282,000;270,000;3,209;3,009;4,555;25,449
8201,000;3,130;0,781;-34,638;3,133;9,624;5,254;37,102;5,018;-3,832;-2,696;0,000;38,900;39,700;9,803;3,198;4,817;1,946;4,911;2,871;-3,151;27,445;0,000;270,840;Inf;282,000;270,000;3,324;3,011;4,579;25,457
8201,500;3,130;0,781;-34,638;3,133;9,624;5,254;37,102;5,018;-3,832;-2,696;0,000;38,900;39,700;9,803;3,198;4,868;2,421;5,026;2,904;-3,151;27,445;0,000;270,740;Inf;282,000;270,000;3,636;3,012;4,541;25,456
8202,000;3,218;0,749;-35,209;3,138;9,677;5,254;37,102;5,018;-3,832;-2,696;0,000;38,900;39,700;9,619;3,123;4,988;2,172;5,009;2,485;-3,151;27,445;0,000;270,740;Inf;282,000;270,000;3,805;3,014;4,659;25,515
8202,500;3,218;0,749;-35,209;3,138;9,677;5,254;37,102;5,018;-3,832;-2,696;0,000;38,900;39,700;9,619;3,123;4,380;1,482;4,464;2,123;-3,151;27,445;0,000;270,940;Inf;282,000;270,000;3,664;3,018;4,545;25,512
8203,000;3,218;0,749;-35,209;3,138;9,677;5,254;37,102;5,018;-3,832;-2,696;0,000;38,900;39,700;9,619;3,123;4,444;1,943;4,730;2,272;-3,151;27,445;0,000;270,940;Inf;282,000;270,000;3,112;3,021;4,530;25,540
8203,500;3,218;0,749;-35,209;3,138;9,677;5,254;37,102;5,018;-3,832;-2,696;0,000;38,900;39,700;9,619;3,123;4,285;2,711;4,585;2,781;-3,151;27,445;0,000;271,040;Inf;281,000;270,000;3,347;3,024;4,463;25,540
8204,000;3,218;0,749;-35,209;3,138;9,677;5,309;37,123;5,014;-3,786;-2,698;0,000;38,899;39,664;9,619;3,123;4,499;1,585;4,523;2,533;-3,144;27,446;0,000;271,040;Inf;281,000;270,000;3,591;3,027;4,552;25,551
8204,500;3,218;0,749;-35,209;3,138;9,677;5,309;37,123;5,014;-3,786;-2,698;0,000;38,900;39,700;9,619;3,123;4,360;2,344;4,609;2,425;-3,144;27,446;0,000;270,340;Inf;281,000;270,000;3,285;3,031;4,600;25,571
8205,000;2,992;0,709;-35,209;3,215;9,692;5,309;37,123;5,014;-3,786;-2,698;0,000;38,900;39,700;9,618;3,135;4,655;1,726;4,684;2,123;-3,144;27,446;0,000;270,340;Inf;281,000;270,000;3,435;3,034;4,511;25,561
8205,500;2,992;0,709;-35,209;3,215;9,692;5,309;37,123;5,014;-3,786;-2,698;0,000;38,900;39,700;9,618;3,135;4,251;2,228;4,599;2,411;-3,144;27,446;0,000;270,540;Inf;281,000;270,000;3,297;3,033;4,638;25,545
8206,000;2,992;0,709;-35,209;3,215;9,692;5,309;37,123;5,014;-3,786;-2,698;0,000;38,900;39,700;9,618;3,135;4,648;2,121;4,781;2,719;-3,144;27,446;0,000;270,540;Inf;281,000;270,000;3,372;3,032;4,606;25,520
8206,500;2,992;0,709;-35,209;3,215;9,692;5,309;37,123;5,014;-3,786;-2,698;0,000;38,900;39,700;9,618;3,135;4,754;1,866;4,702;2,365;-3,144;27,446;0,000;269,640;Inf;281,000;270,000;3,567;3,032;4,625;25,479
8207,000;2,992;0,709;-35,209;3,215;9,692;5,268;37,079;5,018;-3,801;-2,725;0,000;38,886;39,625;9,618;3,135;4,349;2,041;4,627;2,637;-3,147;27,447;0,000;269,640;Inf;281,000;270,000;3,422;3,031;4,567;25,694
8207,500;2,992;0,709;-35,209;3,215;9,692;5,268;37,079;5,018;-3,801;-2,725;0,000;38,900;39,600;9,618;3,135;4,790;1,885;4,784;2,512;-3,147;27,447;0,000;270,440;Inf;281,000;270,000;3,413;3,030;4,563;25,818
8208,000;2,604;0,632;-35,209;3,192;9,693;5,268;37,079;5,018;-3,801;-2,725;0,000;38,900;39,600;9,616;3,136;4,691;1,713;4,603;1,968;-3,147;27,447;0,000;270,440;Inf;281,000;270,000;3,493;3,030;4,576;25,895
8208,500;2,604;0,632;-35,209;3,192;9,693;5,268;37,079;5,018;-3,801;-2,725;0,000;38,900;39,600;9,616;3,136;4,456;2,618;4,691;2,705;-3,147;27,447;0,000;270,340;Inf;281,000;270,000;3,244;3,023;4,614;25,965
8209,000;2,604;0,632;-35,209;3,192;9,693;5,268;37,079;5,018;-3,801;-2,725;0,000;38,900;39,600;9,616;3,136;4,434;1,906;4,492;2,492;-3,147;27,447;0,000;270,340;Inf;281,000;270,000;3,618;3,016;4,548;25,985
8209,500;2,604;0,632;-35,209;3,192;9,693;5,268;37,079;5,018;-3,801;-2,725;0,000;38,900;39,600;9,616;3,136;4,622;1,941;4,804;2,341;-3,147;27,447;0,000;270,040;Inf;281,000;270,000;3,331;3,009;4,588;26,040
8210,000;2,604;0,632;-35,209;3,192;9,693;5,268;37,079;5,018;-3,801;-2,725;0,000;38,900;39,600;9,616;3,136;4,435;2,366;4,688;2,614;-3,147;27,447;0,000;270,040;Inf;281,000;270,000;3,427;3,002;4,649;26,024
8210,500;2,604;0,632;-35,209;3,192;9,693;5,304;37,079;5,020;-3,784;-2,722;0,000;38,872;39,594;9,616;3,136;4,550;1,535;4,515;1,995;-3,152;27,449;0,000;270,440;Inf;281,000;270,000;3,526;2,996;4,596;25,871
8211,000;2,604;0,632;-35,209;3,192;9,693;5,304;37,079;5,020;-3,784;-2,722;0,000;38,900;39,600;9,616;3,136;4,540;1,845;4,684;2,239;-3,152;27,449;0,000;270,440;Inf;281,000;270,000;3,149;2,989;4,553;25,815
8211,500;3,307;0,779;-35,209;3,212;9,671;5,304;37,079;5,020;-3,784;-2,722;0,000;38,900;39,600;9,629;3,158;4,793;1,683;4,617;2,243;-3,152;27,449;0,000;270,840;Inf;281,000;270,000;3,327;2,983;4,503;25,749
8212,000;3,307;0,779;-35,209;3,212;9,671;5,304;37,079;5,020;-3,784;-2,722;0,000;38,900;39,600;9,629;3,158;4,515;2,098;4,709;2,459;-3,152;27,449;0,000;270,840;Inf;281,000;270,000;3,334;2,988;4,600;25,718
8212,500;3,307;0,779;-35,209;3,212;9,671;5,304;37,079;5,020;-3,784;-2,722;0,000;38,900;39,600;9,629;3,158;4,465;1,877;4,607;2,535;-3,152;27,449;0,000;270,740;Inf;281,000;270,000;3,445;2,994;4,465;25,709
8213,000;3,307;0,779;-35,209;3,212;9,671;5,304;37,079;5,020;-3,784;-2,722;0,000;38,900;39,600;9,629;3,158;4,594;1,703;4,771;2,204;-3,152;27,449;0,000;270,740;Inf;281,000;270,000;3,371;2,999;4,484;25,788
8213,500;3,307;0,779;-35,209;3,212;9,671;5,312;37,086;5,017;-3,777;-2,722;0,000;38,860;39,549;9,629;3,158;4,470;2,314;4,747;2,864;-3,160;27,436;0,000;270,340;Inf;281,000;270,000;3,318;3,004;4,604;25,881
8214,000;3,307;0,779;-35,209;3,212;9,671;5,312;37,086;5,017;-3,777;-2,722;0,000;38,900;39,500;9,629;3,158;4,680;2,651;4,768;2,884;-3,160;27,436;0,000;270,340;Inf;281,000;270,000;3,599;3,009;4,590;25,966
8214,500;3,131;0,806;-34,611;3,202;9,661;5,312;37,086;5,017;-3,777;-2,722;0,000;38,900;39,500;9,656;3,078;4,882;2,011;4,846;2,482;-3,160;27,436;0,000;270,740;Inf;281,000;270,000;3,746;3,014;4,607;25,989
8215,000;3,131;0,806;-34,611;3,202;9,661;5,312;37,086;5,017;-3,777;-2,722;0,000;38,900;39,500;9,656;3,078;4,688;2,274;4,874;2,645;-3,160;27,436;0,000;270,740;Inf;281,000;270,000;3,555;3,016;4,516;25,973
8215,500;3,131;0,806;-34,611;3,202;9,661;5,312;37,086;5,017;-3,777;-2,722;0,000;38,900;39,500;9,656;3,078;4,412;2,199;4,686;2,518;-3,160;27,436;0,000;270,140;Inf;281,000;270,000;3,621;3,018;4,535;25,970
8216,000;3,131;0,806;-34,611;3,202;9,661;5,312;37,086;5,017;-3,777;-2,722;0,000;38,900;39,500;9,656;3,078;4,777;2,159;4,879;2,965;-3,160;27,436;0,000;270,140;Inf;281,000;270,000;3,454;3,019;4,600;25,950
8216,500;3,131;0,806;-34,611;3,202;9,661;5,312;37,086;5,017;-3,777;-2,722;0,000;38,900;39,500;9,656;3,078;4,702;2,823;4,964;2,817;-3,160;27,436;0,000;269,940;Inf;281,000;270,000;3,695;3,021;4,715;25,973
8217,000;3,131;0,806;-34,611;3,202;9,661;5,347;37,068;5,018;-3,775;-2,714;0,000;38,845;39,522;9,656;3,078;4,795;1,862;4,831;2,504;-3,164;27,445;0,000;269,940;Inf;281,000;270,000;3,826;3,023;4,608;25,971
8217,500;3,131;0,806;-34,611;3,202;9,661;5,347;37,068;5,018;-3,775;-2,714;0,000;38,800;39,500;9,656;3,078;4,795;2,321;4,957;2,572;-3,164;27,445;0,000;269,840;Inf;281,000;270,000;3,498;3,025;4,565;25,955
8218,000;2,986;0,725;-35,121;3,141;9,688;5,347;37,068;5,018;-3,775;-2,714;0,000;38,800;39,500;9,713;3,139;4,408;1,467;4,477;1,900;-3,164;27,445;0,000;269,840;Inf;281,000;270,000;3,661;3,027;4,578;25,931
8218,500;2,986;0,725;-35,121;3,141;9,688;5,347;37,068;5,018;-3,775;-2,714;0,000;38,800;39,500;9,713;3,139;4,472;1,671;4,674;2,135;-3,164;27,445;0,000;270,240;Inf;281,000;270,000;3,063;3,026;4,650;25,892
8219,000;2,986;0,725;-35,121;3,141;9,688;5,347;37,068;5,018;-3,775;-2,714;0,000;38,800;39,500;9,713;3,139;4,761;2,409;4,873;3,190;-3,164;27,445;0,000;270,240;Inf;281,000;270,000;3,238;3,025;4,564;25,883
8219,500;2,986;0,725;-35,121;3,141;9,688;5,347;37,068;5,018;-3,775;-2,714;0,000;38,800;39,500;9,713;3,139;4,970;2,099;4,968;2,410;-3,164;27,445;0,000;270,140;Inf;281,000;270,000;3,808;3,025;4,668;25,824
8220,000;2,986;0,725;-35,121;3,141;9,688;5,302;37,040;5,011;-3,770;-2,724;0,000;38,820;39,505;9,713;3,139;4,582;2,217;4,859;2,825;-3,161;27,439;0,000;270,140;Inf;281,000;270,000;3,612;3,024;4,679;25,794
8220,500;2,986;0,725;-35,121;3,141;9,688;5,302;37,040;5,011;-3,770;-2,724;0,000;38,800;39,500;9,713;3,139;4,666;1,814;4,675;2,145;-3,161;27,439;0,000;269,740;Inf;281,000;270,000;3,621;3,023;4,591;25,740
8221,000;2,893;0,685;-35,209;3,117;9,662;5,302;37,040;5,011;-3,770;-2,724;0,000;38,800;39,500;9,596;3,250;4,666;2,248;4,880;2,845;-3,161;27,439;0,000;269,740;Inf;281,000;270,000;3,325;3,023;4,692;25,764
8221,500;2,893;0,685;-35,209;3,117;9,662;5,302;37,040;5,011;-3,770;-2,724;0,000;38,800;39,500;9,596;3,250;4,725;2,998;4,897;3,312;-3,161;27,439;0,000;269,440;Inf;281,000;270,000;3,660;3,021;4,670;25,772
8222,000;2,893;0,685;-35,209;3,117;9,662;5,302;37,040;5,011;-3,770;-2,724;0,000;38,800;39,500;9,596;3,250;4,988;2,072;5,068;2,743;-3,161;27,439;0,000;269,440;Inf;281,000;270,000;3,983;3,019;4,673;25,769
8222,500;2,893;0,685;-35,209;3,117;9,662;5,302;37,040;5,011;-3,770;-2,724;0,000;38,800;39,500;9,596;3,250;4,709;1,625;4,740;1,858;-3,161;27,439;0,000;270,440;Inf;281,000;270,000;3,718;3,016;4,640;25,792
8223,000;2,893;0,685;-35,209;3,117;9,662;5,325;37,048;5,029;-3,734;-2,729;0,000;38,811;39,448;9,596;3,250;4,624;2,500;4,914;2,879;-3,163;27,441;0,000;270,440;Inf;281,000;270,000;3,233;3,014;4,726;25,805
8223,500;2,893;0,685;-35,209;3,117;9,662;5,325;37,048;5,029;-3,734;-2,729;0,000;38,800;39,400;9,596;3,250;4,886;3,031;5,142;3,110;-3,163;27,441;0,000;270,640;Inf;281,000;270,000;3,729;3,012;4,862;25,829
8224,000;2,893;0,685;-35,209;3,117;9,662;5,325;37,048;5,029;-3,734;-2,729;0,000;38,800;39,400;9,596;3,250;5,074;2,026;5,024;2,609;-3,163;27,441;0,000;270,640;Inf;281,000;270,000;4,042;3,011;4,705;25,846
8224,500;2,868;0,772;-34,624;3,087;9,579;5,325;37,048;5,029;-3,734;-2,729;0,000;38,800;39,400;9,745;3,249;4,820;2,512;5,075;2,892;-3,163;27,441;0,000;270,540;Inf;281,000;270,000;3,683;3,009;4,733;25,871
8225,000;2,868;0,772;-34,624;3,087;9,579;5,325;37,048;5,029;-3,734;-2,729;0,000;38,800;39,400;9,745;3,249;5,041;2,095;5,067;2,443;-3,163;27,441;0,000;270,540;Inf;281,000;270,000;3,825;3,006;4,702;25,905
8225,500;2,868;0,772;-34,624;3,087;9,579;5,325;37,048;5,029;-3,734;-2,729;0,000;38,800;39,400;9,745;3,249;4,560;2,391;4,837;2,623;-3,163;27,441;0,000;270,240;Inf;281,000;270,000;3,661;3,004;4,677;25,905
8226,000;2,868;0,772;-34,624;3,087;9,579;5,325;37,048;5,029;-3,734;-2,729;0,000;38,800;39,400;9,745;3,249;4,768;2,346;4,984;2,623;-3,163;27,441;0,000;270,240;Inf;281,000;270,000;3,603;3,002;4,784;25,902
8226,500;2,868;0,772;-34,624;3,087;9,579;5,326;37,078;5,042;-3,683;-2,727;0,000;38,808;39,419;9,745;3,249;4,779;2,483;5,071;2,817;-3,162;27,442;0,000;269,940;Inf;281,000;270,000;3,680;3,000;4,718;25,903
8227,000;2,868;0,772;-34,624;3,087;9,579;5,326;37,078;5,042;-3,683;-2,727;0,000;38,800;39,400;9,745;3,249;4,957;1,955;5,054;2,337;-3,162;27,442;0,000;269,940;Inf;281,000;270,000;3,788;2,997;4,699;25,917
8227,500;2,452;0,686;-34,005;3,176;9,598;5,326;37,078;5,042;-3,683;-2,727;0,000;38,800;39,400;9,722;3,121;4,565;2,460;4,902;2,783;-3,162;27,442;0,000;270,140;Inf;281,000;270,000;3,576;2,995;4,773;25,896
8228,000;2,452;0,686;-34,005;3,176;9,598;5,326;37,078;5,042;-3,683;-2,727;0,000;38,800;39,400;9,722;3,121;4,921;2,027;4,905;2,932;-3,162;27,442;0,000;270,140;Inf;281,000;270,000;3,678;2,986;4,673;25,853
8228,500;2,452;0,686;-34,005;3,176;9,598;5,326;37,078;5,042;-3,683;-2,727;0,000;38,800;39,400;9,722;3,121;4,902;2,089;5,014;2,473;-3,162;27,442;0,000;270,340;Inf;281,000;270,000;3,696;2,978;4,708;25,907
8229,000;2,452;0,686;-34,005;3,176;9,598;5,326;37,078;5,042;-3,683;-2,727;0,000;38,800;39,400;9,722;3,121;4,585;2,456;4,916;3,020;-3,162;27,442;0,000;270,340;Inf;281,000;270,000;3,619;2,969;4,675;25,989
8229,500;2,452;0,686;-34,005;3,176;9,598;5,345;37,057;5,026;-3,677;-2,721;0,000;38,795;39,412;9,722;3,121;4,842;2,456;5,046;2,900;-3,165;27,441;0,000;270,240;Inf;281,000;270,000;3,744;2,961;4,764;26,122
8230,000;2,452;0,686;-34,005;3,176;9,598;5,345;37,057;5,026;-3,677;-2,721;0,000;38,800;39,400;9,722;3,121;4,881;2,760;5,080;3,233;-3,165;27,441;0,000;270,240;Inf;281,000;270,000;3,811;2,952;4,901;26,096
8230,500;2,452;0,686;-34,005;3,176;9,598;5,345;37,057;5,026;-3,677;-2,721;0,000;38,800;39,400;9,722;3,121;5,048;2,103;5,034;2,952;-3,165;27,441;0,000;270,640;Inf;281,000;270,000;3,989;2,944;4,747;26,104
8231,000;3,608;0,887;-35,209;3,160;9,625;5,345;37,057;5,026;-3,677;-2,721;0,000;38,800;39,400;9,668;3,188;4,891;2,274;5,187;2,690;-3,165;27,441;0,000;270,640;Inf;281,000;270,000;3,784;2,936;4,740;26,087
8231,500;3,608;0,887;-35,209;3,160;9,625;5,345;37,057;5,026;-3,677;-2,721;0,000;38,800;39,400;9,668;3,188;4,654;1,602;4,741;2,031;-3,165;27,441;0,000;270,140;Inf;281,000;270,000;3,761;2,947;4,690;26,040
8232,000;3,608;0,887;-35,209;3,160;9,625;5,345;37,057;5,026;-3,677;-2,721;0,000;38,800;39,400;9,668;3,188;4,640;2,598;4,986;3,027;-3,165;27,441;0,000;270,140;Inf;281,000;270,000;3,257;2,958;4,837;26,025
8232,500;3,608;0,887;-35,209;3,160;9,625;5,345;37,057;5,026;-3,677;-2,721;0,000;38,800;39,400;9,668;3,188;4,969;3,007;5,197;3,184;-3,165;27,441;0,000;270,240;Inf;281,000;270,000;3,813;2,968;4,824;25,984
8233,000;3,608;0,887;-35,209;3,160;9,625;5,373;37,048;5,024;-3,671;-2,729;0,000;38,777;39,368;9,668;3,188;5,045;2,088;5,033;2,641;-3,172;27,438;0,000;270,240;Inf;281,000;270,000;4,089;2,979;4,787;25,948
8233,500;3,608;0,887;-35,209;3,160;9,625;5,373;37,048;5,024;-3,671;-2,729;0,000;38,800;39,400;9,668;3,188;4,838;1,752;4,914;2,042;-3,172;27,438;0,000;270,340;Inf;281,000;270,000;3,702;2,989;4,727;25,936
8234,000;2,801;0,704;-34,674;3,227;9,592;5,373;37,048;5,024;-3,671;-2,729;0,000;38,800;39,400;9,675;3,086;4,309;2,874;4,820;2,804;-3,172;27,438;0,000;270,340;Inf;281,000;270,000;3,386;2,999;4,803;25,974
8234,500;2,801;0,704;-34,674;3,227;9,592;5,373;37,048;5,024;-3,671;-2,729;0,000;38,800;39,400;9,675;3,086;4,622;3,015;4,894;3,105;-3,172;27,438;0,000;270,340;Inf;281,000;270,000;3,702;2,996;4,807;26,110
8235,000;2,801;0,704;-34,674;3,227;9,592;5,373;37,048;5,024;-3,671;-2,729;0,000;38,800;39,400;9,675;3,086;5,051;2,205;5,021;2,612;-3,172;27,438;0,000;270,340;Inf;281,000;270,000;3,909;2,993;4,824;26,071
8235,500;2,801;0,704;-34,674;3,227;9,592;5,373;37,048;5,024;-3,671;-2,729;0,000;38,800;39,400;9,675;3,086;4,713;2,450;5,019;2,644;-3,172;27,438;0,000;270,240;Inf;281,000;270,000;3,722;2,990;4,737;26,178
8236,000;2,801;0,704;-34,674;3,227;9,592;5,304;37,059;5,031;-3,638;-2,716;0,000;38,760;39,315;9,675;3,086;4,869;1,916;4,890;2,511;-3,167;27,431;0,000;270,240;Inf;281,000;270,000;3,706;2,987;4,741;26,278
8236,500;2,801;0,704;-34,674;3,227;9,592;5,304;37,059;5,031;-3,638;-2,716;0,000;38,800;39,300;9,675;3,086;4,575;2,647;4,854;2,649;-3,167;27,431;0,000;270,240;Inf;281,000;270,000;3,547;2,984;4,741;26,457
8237,000;2,889;0,658;-35,209;3,178;9,640;5,304;37,059;5,031;-3,638;-2,716;0,000;38,800;39,300;9,632;3,222;4,803;1,804;4,903;2,154;-3,167;27,431;0,000;270,240;Inf;281,000;270,000;3,681;2,981;4,676;26,476
8237,500;2,889;0,658;-35,209;3,178;9,640;5,304;37,059;5,031;-3,638;-2,716;0,000;38,800;39,300;9,632;3,222;4,664;2,314;4,958;2,649;-3,167;27,431;0,000;269,740;Inf;281,000;270,000;3,416;2,979;4,794;26,450
8238,000;2,889;0,658;-35,209;3,178;9,640;5,304;37,059;5,031;-3,638;-2,716;0,000;38,800;39,300;9,632;3,222;4,560;2,126;4,727;2,654;-3,167;27,431;0,000;269,740;Inf;281,000;270,000;3,646;2,978;4,630;26,398
8238,500;2,889;0,658;-35,209;3,178;9,640;5,304;37,059;5,031;-3,638;-2,716;0,000;38,800;39,300;9,632;3,222;4,767;1,878;4,951;2,329;-3,167;27,431;0,000;269,940;Inf;281,000;270,000;3,517;2,976;4,699;26,267
8239,000;2,889;0,658;-35,209;3,178;9,640;5,304;37,059;5,031;-3,638;-2,716;0,000;38,800;39,300;9,632;3,222;4,505;2,505;4,876;2,823;-3,167;27,431;0,000;269,940;Inf;281,000;270,000;3,481;2,975;4,629;26,026
8239,500;2,889;0,658;-35,209;3,178;9,640;5,344;37,079;5,028;-3,655;-2,736;0,000;38,758;39,337;9,632;3,222;4,597;1,679;4,637;2,456;-3,163;27,429;0,000;270,340;Inf;281,000;270,000;3,677;2,973;4,699;25,949
8240,000;2,889;0,658;-35,209;3,178;9,640;5,344;37,079;5,028;-3,655;-2,736;0,000;38,800;39,300;9,632;3,222;4,618;2,097;4,894;2,421;-3,163;27,429;0,000;270,340;Inf;281,000;270,000;3,342;2,972;4,789;25,883
8240,500;3,499;0,807;-35,209;3,201;9,647;5,344;37,079;5,028;-3,655;-2,736;0,000;38,800;39,300;9,633;3,218;4,728;1,647;4,689;2,368;-3,163;27,429;0,000;270,340;Inf;281,000;270,000;3,508;2,971;4,622;25,793
8241,000;3,499;0,807;-35,209;3,201;9,647;5,344;37,079;5,028;-3,655;-2,736;0,000;38,800;39,300;9,633;3,218;4,563;2,277;4,812;2,539;-3,163;27,429;0,000;270,340;Inf;281,000;270,000;3,358;2,979;4,667;25,738
8241,500;3,499;0,807;-35,209;3,201;9,647;5,344;37,079;5,028;-3,655;-2,736;0,000;38,800;39,300;9,633;3,218;4,354;2,709;4,693;2,637;-3,163;27,429;0,000;270,840;Inf;281,000;270,000;3,548;2,988;4,742;25,657
8242,000;3,499;0,807;-35,209;3,201;9,647;5,344;37,079;5,028;-3,655;-2,736;0,000;38,800;39,300;9,633;3,218;4,624;1,672;4,783;2,294;-3,163;27,429;0,000;270,840;Inf;281,000;270,000;3,598;2,996;4,631;25,604
8242,500;3,499;0,807;-35,209;3,201;9,647;5,320;37,073;5,024;-3,636;-2,714;0,000;38,752;39,339;9,633;3,218;4,662;2,426;4,922;2,685;-3,166;27,436;0,000;270,440;Inf;281,000;270,000;3,343;3,004;4,657;25,607
8243,000;3,499;0,807;-35,209;3,201;9,647;5,320;37,073;5,024;-3,636;-2,714;0,000;38,800;39,300;9,633;3,218;4,444;2,740;4,720;2,715;-3,166;27,436;0,000;270,440;Inf;281,000;270,000;3,674;3,013;4,640;25,530
8243,500;2,450;0,679;-34,085;3,291;9,626;5,320;37,073;5,024;-3,636;-2,714;0,000;38,800;39,300;9,704;3,116;4,676;1,748;4,821;2,178;-3,166;27,436;0,000;270,840;Inf;281,000;270,000;3,655;3,021;4,641;25,530
8244,000;2,450;0,679;-34,085;3,291;9,626;5,320;37,073;5,024;-3,636;-2,714;0,000;38,800;39,300;9,704;3,116;4,591;1,813;4,609;2,558;-3,166;27,436;0,000;270,840;Inf;281,000;270,000;3,356;3,011;4,592;25,508
8244,500;2,450;0,679;-34,085;3,291;9,626;5,320;37,073;5,024;-3,636;-2,714;0,000;38,800;39,300;9,704;3,116;4,662;1,914;4,826;2,664;-3,166;27,436;0,000;271,440;Inf;280,000;270,000;3,393;3,002;4,651;25,501
8245,000;2,450;0,679;-34,085;3,291;9,626;5,320;37,073;5,024;-3,636;-2,714;0,000;38,800;39,300;9,704;3,116;4,947;2,721;5,139;3,267;-3,166;27,436;0,000;271,440;Inf;280,000;270,000;3,516;2,993;4,683;25,442
8245,500;2,450;0,679;-34,085;3,291;9,626;5,320;37,073;5,024;-3,636;-2,714;0,000;38,800;39,300;9,704;3,116;4,703;2,530;4,961;2,821;-3,166;27,436;0,000;271,340;Inf;279,000;270,000;4,018;2,984;4,768;25,410
8246,000;2,450;0,679;-34,085;3,291;9,626;5,307;37,004;5,007;-3,650;-2,748;0,000;38,730;39,300;9,704;3,116;4,846;1,878;4,849;2,138;-3,185;27,424;0,000;271,340;Inf;279,000;270,000;3,754;2,975;4,706;25,414
8246,500;2,450;0,679;-34,085;3,291;9,626;5,307;37,004;5,007;-3,650;-2,748;0,000;38,700;39,300;9,704;3,116;4,457;2,135;4,668;2,420;-3,185;27,424;0,000;271,040;Inf;278,000;270,000;3,428;2,967;4,730;25,386
8247,000;3,386;0,827;-35,019;3,210;9,605;5,307;37,004;5,007;-3,650;-2,748;0,000;38,700;39,300;9,788;3,256;4,527;2,501;4,864;2,772;-3,185;27,424;0,000;271,040;Inf;278,000;270,000;3,420;2,958;4,880;25,377
8247,500;3,386;0,827;-35,019;3,210;9,605;5,307;37,004;5,007;-3,650;-2,748;0,000;38,700;39,300;9,788;3,256;4,859;2,320;5,019;2,704;-3,185;27,424;0,000;271,240;Inf;277,000;270,000;3,666;2,965;4,808;25,378
8248,000;3,386;0,827;-35,019;3,210;9,605;5,307;37,004;5,007;-3,650;-2,748;0,000;38,700;39,300;9,788;3,256;4,657;1,737;4,756;2,268;-3,185;27,424;0,000;271,240;Inf;277,000;270,000;3,726;2,972;4,697;25,387
8248,500;3,386;0,827;-35,019;3,210;9,605;5,307;37,004;5,007;-3,650;-2,748;0,000;38,700;39,300;9,788;3,256;4,676;2,155;4,944;2,644;-3,185;27,424;0,000;268,040;Inf;278,000;270,000;3,354;2,979;4,684;25,415
8249,000;3,386;0,827;-35,019;3,210;9,605;5,334;37,059;5,005;-3,580;-2,742;0,000;38,734;39,323;9,788;3,256;4,761;2,257;4,964;2,647;-3,168;27,421;0,000;268,040;Inf;278,000;270,000;3,605;2,986;4,723;25,416
8249,500;3,386;0,827;-35,019;3,210;9,605;5,334;37,059;5,005;-3,580;-2,742;0,000;38,700;39,300;9,788;3,256;4,608;2,387;4,902;2,548;-3,168;27,421;0,000;268,340;Inf;279,000;270,000;3,657;2,992;4,739;25,371
8250,000;2,285;0,564;-35,209;3,199;9,594;5,334;37,059;5,005;-3,580;-2,742;0,000;38,700;39,300;9,648;3,239;4,526;2,388;4,754;2,519;-3,168;27,421;0,000;268,340;Inf;279,000;270,000;3,611;2,999;4,680;25,288
8250,500;2,285;0,564;-35,209;3,199;9,594;5,334;37,059;5,005;-3,580;-2,742;0,000;38,700;39,300;9,648;3,239;4,658;2,281;4,979;2,479;-3,168;27,421;0,000;268,040;Inf;280,000;270,000;3,547;2,987;4,837;25,250
8251,000;2,285;0,564;-35,209;3,199;9,594;5,334;37,059;5,005;-3,580;-2,742;0,000;38,700;39,300;9,648;3,239;4,690;2,612;5,011;2,787;-3,168;27,421;0,000;268,040;Inf;280,000;270,000;3,599;2,975;4,772;25,241
8251,500;2,285;0,564;-35,209;3,199;9,594;5,334;37,059;5,005;-3,580;-2,742;0,000;38,700;39,300;9,648;3,239;4,921;2,146;4,959;2,414;-3,168;27,421;0,000;268,940;Inf;281,000;270,000;3,775;2,964;4,727;25,190
8252,000;2,285;0,564;-35,209;3,199;9,594;5,334;37,059;5,005;-3,580;-2,742;0,000;38,700;39,300;9,648;3,239;4,502;2,228;4,885;2,664;-3,168;27,421;0,000;268,940;Inf;281,000;270,000;3,610;2,953;4,644;25,179
8252,500;2,285;0,564;-35,209;3,199;9,594;5,390;37,026;5,007;-3,592;-2,752;0,000;38,729;39,293;9,648;3,239;4,786;1,724;4,869;2,519;-3,194;27,425;0,000;268,640;Inf;282,000;270,000;3,570;2,942;4,639;25,192
8253,000;2,285;0,564;-35,209;3,199;9,594;5,390;37,026;5,007;-3,592;-2,752;0,000;38,700;39,300;9,648;3,239;4,804;2,548;5,093;2,806;-3,194;27,425;0,000;268,640;Inf;282,000;270,000;3,475;2,931;4,754;25,190
8253,500;3,483;0,837;-35,209;3,146;9,726;5,390;37,026;5,007;-3,592;-2,752;0,000;38,700;39,300;9,530;3,072;4,859;2,609;5,130;3,280;-3,194;27,425;0,000;268,240;Inf;283,000;270,000;3,813;2,921;4,740;25,206
8254,000;3,483;0,837;-35,209;3,146;9,726;5,390;37,026;5,007;-3,592;-2,752;0,000;38,700;39,300;9,530;3,072;4,944;1,854;4,913;2,345;-3,194;27,425;0,000;268,240;Inf;283,000;270,000;3,970;2,930;4,723;25,202
8254,500;3,483;0,837;-35,209;3,146;9,726;5,390;37,026;5,007;-3,592;-2,752;0,000;38,700;39,300;9,530;3,072;4,562;2,491;4,855;2,765;-3,194;27,425;0,000;271,140;Inf;282,000;270,000;3,514;2,939;4,697;25,186
8255,000;3,483;0,837;-35,209;3,146;9,726;5,390;37,026;5,007;-3,592;-2,752;0,000;38,700;39,300;9,530;3,072;4,806;1,736;4,877;2,322;-3,194;27,425;0,000;271,140;Inf;282,000;270,000;3,669;2,948;4,676;25,203
8255,500;3,483;0,837;-35,209;3,146;9,726;5,361;37,059;5,017;-3,562;-2,751;0,000;38,725;39,284;9,530;3,072;4,823;2,491;5,064;2,937;-3,188;27,429;0,000;271,440;Inf;281,000;270,000;3,435;2,957;4,782;25,241
8256,000;3,483;0,837;-35,209;3,146;9,726;5,361;37,059;5,017;-3,562;-2,751;0,000;38,700;39,300;9,530;3,072;4,830;2,473;5,031;2,904;-3,188;27,429;0,000;271,440;Inf;281,000;270,000;3,829;2,965;4,687;25,239
8256,500;2,969;0,676;-35,209;3,205;9,651;5,361;37,059;5,017;-3,562;-2,751;0,000;38,700;39,300;9,670;3,210;4,922;1,908;4,975;2,380;-3,188;27,429;0,000;271,040;Inf;280,000;270,000;3,809;2,974;4,712;25,263
8257,000;2,969;0,676;-35,209;3,205;9,651;5,361;37,059;5,017;-3,562;-2,751;0,000;38,700;39,300;9,670;3,210;4,601;2,504;4,894;2,721;-3,188;27,429;0,000;271,040;Inf;280,000;270,000;3,546;2,974;4,666;25,297
8257,500;2,969;0,676;-35,209;3,205;9,651;5,361;37,059;5,017;-3,562;-2,751;0,000;38,700;39,300;9,670;3,210;4,727;1,716;4,913;2,576;-3,188;27,429;0,000;270,640;Inf;280,000;270,000;3,680;2,974;4,768;25,300
8258,000;2,969;0,676;-35,209;3,205;9,651;5,361;37,059;5,017;-3,562;-2,751;0,000;38,700;39,300;9,670;3,210;5,005;2,299;5,202;2,769;-3,188;27,429;0,000;270,640;Inf;280,000;270,000;3,483;2,973;4,857;25,313
8258,500;2,969;0,676;-35,209;3,205;9,651;5,327;37,049;5,013;-3,531;-2,738;0,000;38,725;39,315;9,670;3,210;4,924;1,827;5,089;2,226;-3,179;27,420;0,000;270,240;Inf;280,000;270,000;3,819;2,973;4,721;25,334
8259,000;2,969;0,676;-35,209;3,205;9,651;5,327;37,049;5,013;-3,531;-2,738;0,000;38,700;39,300;9,670;3,210;4,811;2,375;5,116;2,735;-3,179;27,420;0,000;270,240;Inf;280,000;270,000;3,517;2,973;4,766;25,308
8259,500;2,969;0,676;-35,209;3,205;9,651;5,327;37,049;5,013;-3,531;-2,738;0,000;38,700;39,300;9,670;3,210;4,729;2,051;4,868;2,747;-3,179;27,420;0,000;270,240;Inf;280,000;270,000;3,759;2,973;4,677;25,273
8260,000;3,201;0,792;-35,209;3,119;9,587;5,327;37,049;5,013;-3,531;-2,738;0,000;38,700;39,300;9,664;3,234;4,931;1,851;5,106;2,366;-3,179;27,420;0,000;270,240;Inf;280,000;270,000;3,599;2,973;4,716;25,240
8260,500;3,201;0,792;-35,209;3,119;9,587;5,327;37,049;5,013;-3,531;-2,738;0,000;38,700;39,300;9,664;3,234;4,932;2,466;5,226;3,071;-3,179;27,420;0,000;270,340;Inf;280,000;270,000;3,563;2,977;4,685;25,236
8261,000;3,201;0,792;-35,209;3,119;9,587;5,327;37,049;5,013;-3,531;-2,738;0,000;38,700;39,300;9,664;3,234;4,946;1,835;5,129;2,833;-3,179;27,420;0,000;270,340;Inf;280,000;270,000;3,924;2,981;4,754;25,235
8261,500;3,201;0,792;-35,209;3,119;9,587;5,327;37,049;5,013;-3,531;-2,738;0,000;38,700;39,300;9,664;3,234;5,213;2,107;5,272;2,790;-3,179;27,420;0,000;269,540;Inf;280,000;270,000;3,686;2,984;4,840;25,238
8262,000;3,201;0,792;-35,209;3,119;9,587;5,343;37,028;5,017;-3,543;-2,735;0,000;38,726;39,328;9,664;3,234;4,902;1,857;4,936;2,362;-3,171;27,435;0,000;269,540;Inf;280,000;270,000;3,845;2,988;4,762;25,279
8262,500;3,201;0,792;-35,209;3,119;9,587;5,343;37,028;5,017;-3,543;-2,735;0,000;38,700;39,300;9,664;3,234;4,832;2,458;5,153;2,754;-3,171;27,435;0,000;269,640;Inf;280,000;270,000;3,514;2,991;4,855;25,274
8263,000;2,915;0,704;-35,209;3,186;9,725;5,343;37,028;5,017;-3,543;-2,735;0,000;38,700;39,300;9,564;3,115;4,603;2,901;5,014;2,980;-3,171;27,435;0,000;269,640;Inf;280,000;270,000;3,800;2,995;4,904;25,269
8263,500;2,915;0,704;-35,209;3,186;9,725;5,343;37,028;5,017;-3,543;-2,735;0,000;38,700;39,300;9,564;3,115;4,919;1,912;4,946;2,425;-3,171;27,435;0,000;269,640;Inf;280,000;270,000;3,875;2,993;4,787;25,260
8264,000;2,915;0,704;-35,209;3,186;9,725;5,343;37,028;5,017;-3,543;-2,735;0,000;38,700;39,300;9,564;3,115;4,865;2,399;5,076;2,703;-3,171;27,435;0,000;269,640;Inf;280,000;270,000;3,551;2,992;4,876;25,257
8264,500;2,915;0,704;-35,209;3,186;9,725;5,343;37,028;5,017;-3,543;-2,735;0,000;38,700;39,300;9,564;3,115;4,719;2,514;4,956;3,027;-3,171;27,435;0,000;269,640;Inf;280,000;270,000;3,761;2,991;4,801;25,231
8265,000;2,915;0,704;-35,209;3,186;9,725;5,314;37,063;5,017;-3,499;-2,723;0,000;38,735;39,365;9,564;3,115;5,032;1,959;5,048;2,396;-3,173;27,444;0,000;269,640;Inf;280,000;270,000;3,804;2,990;4,906;25,224
8265,500;2,915;0,704;-35,209;3,186;9,725;5,314;37,063;5,017;-3,499;-2,723;0,000;38,700;39,400;9,564;3,115;4,720;2,339;4,921;2,904;-3,173;27,444;0,000;270,040;Inf;280,000;270,000;3,609;2,988;4,766;25,222
8266,000;2,915;0,704;-35,209;3,186;9,725;5,314;37,063;5,017;-3,499;-2,723;0,000;38,700;39,400;9,564;3,115;4,956;1,935;5,207;2,473;-3,173;27,444;0,000;270,040;Inf;280,000;270,000;3,721;2,987;4,802;25,190
8266,500;2,725;0,699;-34,015;3,242;9,642;5,314;37,063;5,017;-3,499;-2,723;0,000;38,700;39,400;9,762;3,028;4,868;2,394;5,097;2,841;-3,173;27,444;0,000;270,140;Inf;280,000;270,000;3,643;2,986;4,878;25,175
8267,000;2,725;0,699;-34,015;3,242;9,642;5,314;37,063;5,017;-3,499;-2,723;0,000;38,700;39,400;9,762;3,028;5,010;1,897;5,118;2,788;-3,173;27,444;0,000;270,140;Inf;280,000;270,000;3,800;2,982;4,752;25,177
8267,500;2,725;0,699;-34,015;3,242;9,642;5,314;37,063;5,017;-3,499;-2,723;0,000;38,700;39,400;9,762;3,028;5,025;2,266;5,251;2,692;-3,173;27,444;0,000;270,040;Inf;280,000;270,000;3,703;2,978;4,888;25,164
8268,000;2,725;0,699;-34,015;3,242;9,642;5,314;37,063;5,017;-3,499;-2,723;0,000;38,700;39,400;9,762;3,028;4,986;2,605;5,289;3,169;-3,173;27,444;0,000;270,040;Inf;280,000;270,000;3,808;2,973;4,849;25,192
8268,500;2,725;0,699;-34,015;3,242;9,642;5,326;37,058;5,022;-3,489;-2,729;0,000;38,744;39,374;9,762;3,028;5,134;2,036;5,206;2,872;-3,165;27,455;0,000;269,440;Inf;280,000;270,000;4,012;2,969;4,918;25,182
8269,000;2,725;0,699;-34,015;3,242;9,642;5,326;37,058;5,022;-3,489;-2,729;0,000;38,700;39,400;9,762;3,028;4,939;2,797;5,246;2,905;-3,165;27,455;0,000;269,440;Inf;280,000;270,000;3,812;2,965;4,960;25,189
8269,500;3,166;0,773;-35,209;3,191;9,733;5,326;37,058;5,022;-3,489;-2,729;0,000;38,700;39,400;9,551;3,161;5,081;2,045;5,188;2,554;-3,165;27,455;0,000;269,740;Inf;280,000;270,000;3,972;2,961;4,875;25,211
8270,000;3,166;0,773;-35,209;3,191;9,733;5,326;37,058;5,022;-3,489;-2,729;0,000;38,700;39,400;9,551;3,161;5,020;2,558;5,344;2,846;-3,165;27,455;0,000;269,740;Inf;280,000;270,000;3,717;2,965;4,979;25,206
8270,500;3,166;0,773;-35,209;3,191;9,733;5,326;37,058;5,022;-3,489;-2,729;0,000;38,700;39,400;9,551;3,161;4,729;2,846;5,191;2,783;-3,165;27,455;0,000;269,640;Inf;280,000;270,000;3,942;2,968;5,009;25,222
8271,000;3,166;0,773;-35,209;3,191;9,733;5,326;37,058;5,022;-3,489;-2,729;0,000;38,700;39,400;9,551;3,161;5,111;2,166;5,214;2,671;-3,165;27,455;0,000;269,640;Inf;280,000;270,000;3,887;2,971;4,914;25,209
8271,500;3,166;0,773;-35,209;3,191;9,733;5,358;37,058;5,019;-3,460;-2,722;0,000;38,736;39,389;9,551;3,161;5,038;2,429;5,333;2,786;-3,161;27,454;0,000;269,940;Inf;280,000;270,000;3,791;2,974;4,961;25,183
8272,000;3,166;0,773;-35,209;3,191;9,733;5,358;37,058;5,019;-3,460;-2,722;0,000;38,700;39,400;9,551;3,161;4,964;2,803;5,329;3,080;-3,161;27,454;0,000;269,940;Inf;280,000;270,000;3,897;2,978;4,926;25,180
8272,500;2,977;0,823;-33,633;3,204;9,626;5,358;37,058;5,019;-3,460;-2,722;0,000;38,700;39,400;9,803;3,129;5,107;2,575;5,403;2,929;-3,161;27,454;0,000;269,540;Inf;280,000;270,000;4,044;2,981;5,028;25,202
8273,000;2,977;0,823;-33,633;3,204;9,626;5,358;37,058;5,019;-3,460;-2,722;0,000;38,700;39,400;9,803;3,129;4,813;2,899;5,260;2,921;-3,161;27,454;0,000;269,540;Inf;280,000;270,000;4,003;2,981;4,982;25,231
8273,500;2,977;0,823;-33,633;3,204;9,626;5,358;37,058;5,019;-3,460;-2,722;0,000;38,700;39,400;9,803;3,129;5,178;2,237;5,292;2,551;-3,161;27,454;0,000;268,940;Inf;281,000;270,000;3,974;2,981;4,948;25,242
8274,000;2,977;0,823;-33,633;3,204;9,626;5,358;37,058;5,019;-3,460;-2,722;0,000;38,700;39,400;9,803;3,129;5,059;2,573;5,374;2,835;-3,161;27,454;0,000;268,940;Inf;281,000;270,000;3,814;2,980;5,073;25,260
8274,500;2,977;0,823;-33,633;3,204;9,626;5,358;37,058;5,019;-3,460;-2,722;0,000;38,700;39,400;9,803;3,129;4,984;2,649;5,212;2,996;-3,161;27,454;0,000;268,540;Inf;282,000;270,000;3,960;2,980;4,928;25,274
8275,000;2,977;0,823;-33,633;3,204;9,626;5,308;37,065;5,019;-3,448;-2,729;0,000;38,748;39,370;9,803;3,129;5,153;2,399;5,403;2,727;-3,159;27,454;0,000;268,540;Inf;282,000;270,000;3,960;2,980;5,128;25,235
8275,500;2,977;0,823;-33,633;3,204;9,626;5,308;37,065;5,019;-3,448;-2,729;0,000;38,700;39,400;9,803;3,129;5,083;2,781;5,365;3,132;-3,159;27,454;0,000;268,740;Inf;283,000;270,000;3,920;2,980;5,003;25,222
8276,000;2,964;0,700;-35,209;3,147;9,717;5,308;37,065;5,019;-3,448;-2,729;0,000;38,700;39,400;9,521;3,127;5,289;2,362;5,351;2,593;-3,159;27,454;0,000;268,740;Inf;283,000;270,000;4,090;2,980;5,034;25,219
8276,500;2,964;0,700;-35,209;3,147;9,717;5,308;37,065;5,019;-3,448;-2,729;0,000;38,700;39,400;9,521;3,127;4,960;2,764;5,348;3,155;-3,159;27,454;0,000;268,740;Inf;284,000;270,000;3,899;2,980;5,106;25,215
8277,000;2,964;0,700;-35,209;3,147;9,717;5,308;37,065;5,019;-3,448;-2,729;0,000;38,700;39,400;9,521;3,127;5,209;2,366;5,407;3,275;-3,159;27,454;0,000;268,740;Inf;284,000;270,000;4,057;2,980;4,979;25,225
8277,500;2,964;0,700;-35,209;3,147;9,717;5,308;37,065;5,019;-3,448;-2,729;0,000;38,700;39,400;9,521;3,127;5,262;2,291;5,512;2,785;-3,159;27,454;0,000;271,640;Inf;283,000;270,000;4,064;2,980;5,087;25,238
8278,000;2,964;0,700;-35,209;3,147;9,717;5,328;37,035;5,012;-3,448;-2,715;0,000;38,758;39,407;9,521;3,127;5,061;2,724;5,389;2,977;-3,153;27,465;0,000;271,640;Inf;283,000;270,000;3,963;2,979;5,061;25,259
8278,500;2,964;0,700;-35,209;3,147;9,717;5,328;37,035;5,012;-3,448;-2,715;0,000;38,800;39,400;9,521;3,127;5,206;2,092;5,437;2,459;-3,153;27,465;0,000;271,040;Inf;282,000;270,000;4,038;2,979;5,146;25,248
8279,000;3,563;0,826;-35,209;3,089;9,683;5,328;37,035;5,012;-3,448;-2,715;0,000;38,800;39,400;9,695;3,225;5,142;2,639;5,451;2,806;-3,153;27,465;0,000;271,040;Inf;282,000;270,000;3,798;2,979;5,195;25,248
8279,500;3,563;0,826;-35,209;3,089;9,683;5,328;37,035;5,012;-3,448;-2,715;0,000;38,800;39,400;9,695;3,225;5,381;2,324;5,439;3,087;-3,153;27,465;0,000;271,140;Inf;281,000;270,000;4,009;2,988;5,093;25,349
8280,000;3,563;0,826;-35,209;3,089;9,683;5,328;37,035;5,012;-3,448;-2,715;0,000;38,800;39,400;9,695;3,225;5,227;2,713;5,610;2,992;-3,153;27,465;0,000;271,140;Inf;281,000;270,000;4,058;2,998;5,119;25,422
8280,500;3,563;0,826;-35,209;3,089;9,683;5,328;37,035;5,012;-3,448;-2,715;0,000;38,800;39,400;9,695;3,225;4,902;1,892;5,231;2,257;-3,153;27,465;0,000;270,040;Inf;281,000;270,000;4,136;3,007;5,014;25,498
8281,000;3,563;0,826;-35,209;3,089;9,683;5,328;37,035;5,012;-3,448;-2,715;0,000;38,800;39,400;9,695;3,225;4,972;2,594;5,445;3,293;-3,153;27,465;0,000;270,040;Inf;281,000;270,000;3,571;3,016;5,014;25,507
8281,500;3,563;0,826;-35,209;3,089;9,683;5,335;37,102;5,028;-3,379;-2,711;0,000;38,786;39,438;9,695;3,225;5,242;3,153;5,624;3,607;-3,146;27,478;0,000;269,940;Inf;281,000;270,000;4,076;3,025;5,080;25,507
8282,000;3,563;0,826;-35,209;3,089;9,683;5,335;37,102;5,028;-3,379;-2,711;0,000;38,800;39,400;9,695;3,225;5,283;2,237;5,430;2,929;-3,146;27,478;0,000;269,940;Inf;281,000;270,000;4,406;3,034;5,069;25,513
8282,500;3,113;0,799;-34,589;3,173;9,536;5,335;37,102;5,028;-3,379;-2,711;0,000;38,800;39,400;9,814;3,191;5,260;2,392;5,610;3,054;-3,146;27,478;0,000;270,140;Inf;281,000;270,000;3,970;3,043;5,181;25,507
8283,000;3,113;0,799;-34,589;3,173;9,536;5,335;37,102;5,028;-3,379;-2,711;0,000;38,800;39,400;9,814;3,191;5,005;1,939;5,278;2,412;-3,146;27,478;0,000;270,140;Inf;281,000;270,000;4,079;3,044;5,030;25,497
8283,500;3,113;0,799;-34,589;3,173;9,536;5,335;37,102;5,028;-3,379;-2,711;0,000;38,800;39,400;9,814;3,191;5,128;2,320;5,501;2,868;-3,146;27,478;0,000;270,040;Inf;281,000;270,000;3,658;3,045;5,072;25,488
8284,000;3,113;0,799;-34,589;3,173;9,536;5,335;37,102;5,028;-3,379;-2,711;0,000;38,800;39,400;9,814;3,191;4,962;3,020;5,365;3,075;-3,146;27,478;0,000;270,040;Inf;281,000;270,000;3,954;3,046;5,051;25,455
8284,500;3,113;0,799;-34,589;3,173;9,536;5,296;37,099;5,017;-3,385;-2,719;0,000;38,790;39,486;9,814;3,191;5,190;2,110;5,395;2,609;-3,146;27,478;0,000;269,240;Inf;281,000;270,000;4,106;3,047;5,037;25,461
8285,000;3,113;0,799;-34,589;3,173;9,536;5,296;37,099;5,017;-3,385;-2,719;0,000;38,800;39,500;9,814;3,191;5,300;2,679;5,593;3,348;-3,146;27,478;0,000;269,240;Inf;281,000;270,000;3,826;3,048;5,120;25,436
8285,500;2,971;0,772;-34,117;3,212;9,597;5,296;37,099;5,017;-3,385;-2,719;0,000;38,800;39,500;9,782;3,210;5,160;2,614;5,341;3,378;-3,146;27,478;0,000;269,040;Inf;281,000;270,000;4,230;3,049;5,048;25,426
8286,000;2,971;0,772;-34,117;3,212;9,597;5,296;37,099;5,017;-3,385;-2,719;0,000;38,800;39,500;9,782;3,210;5,406;2,220;5,408;2,657;-3,146;27,478;0,000;269,040;Inf;281,000;270,000;4,123;3,048;5,148;25,449
8286,500;2,971;0,772;-34,117;3,212;9,597;5,296;37,099;5,017;-3,385;-2,719;0,000;38,800;39,500;9,782;3,210;5,159;2,299;5,463;3,238;-3,146;27,478;0,000;269,740;Inf;281,000;270,000;3,923;3,047;5,008;25,390
8287,000;2,971;0,772;-34,117;3,212;9,597;5,296;37,099;5,017;-3,385;-2,719;0,000;38,800;39,500;9,782;3,210;5,356;2,450;5,639;2,999;-3,146;27,478;0,000;269,740;Inf;281,000;270,000;4,040;3,045;5,089;25,377
8287,500;2,971;0,772;-34,117;3,212;9,597;5,334;37,072;5,032;-3,398;-2,724;0,000;38,798;39,473;9,782;3,210;5,356;2,733;5,627;3,323;-3,148;27,488;0,000;269,840;Inf;281,000;270,000;4,111;3,044;5,163;25,344
8288,000;2,971;0,772;-34,117;3,212;9,597;5,334;37,072;5,032;-3,398;-2,724;0,000;38,800;39,500;9,782;3,210;5,368;2,395;5,462;3,209;-3,148;27,488;0,000;269,840;Inf;281,000;270,000;4,260;3,043;5,084;25,334
8288,500;2,971;0,772;-34,117;3,212;9,597;5,334;37,072;5,032;-3,398;-2,724;0,000;38,800;39,500;9,782;3,210;5,298;2,440;5,550;2,804;-3,148;27,488;0,000;270,140;Inf;281,000;270,000;4,108;3,042;5,152;25,305
8289,000;2,845;0,670;-34,930;3,164;9,661;5,334;37,072;5,032;-3,398;-2,724;0,000;38,800;39,500;9,710;3,008;5,259;2,718;5,573;3,239;-3,148;27,488;0,000;270,140;Inf;281,000;270,000;4,023;3,041;5,096;25,304
8289,500;2,845;0,670;-34,930;3,164;9,661;5,334;37,072;5,032;-3,398;-2,724;0,000;38,800;39,500;9,710;3,008;5,300;2,231;5,426;3,058;-3,148;27,488;0,000;269,440;Inf;281,000;270,000;4,197;3,037;5,171;25,283
8290,000;2,845;0,670;-34,930;3,164;9,661;5,334;37,072;5,032;-3,398;-2,724;0,000;38,800;39,500;9,710;3,008;5,293;2,476;5,675;2,909;-3,148;27,488;0,000;269,440;Inf;281,000;270,000;4,004;3,034;5,146;25,273
8290,500;2,845;0,670;-34,930;3,164;9,661;5,334;37,072;5,032;-3,398;-2,724;0,000;38,800;39,500;9,710;3,008;5,383;2,317;5,493;3,139;-3,148;27,488;0,000;269,140;Inf;281,000;270,000;4,088;3,031;5,117;25,252
8291,000;2,845;0,670;-34,930;3,164;9,661;5,324;37,061;5,010;-3,388;-2,708;0,000;38,806;39,504;9,710;3,008;5,487;2,575;5,774;3,216;-3,135;27,482;0,000;269,140;Inf;281,000;270,000;4,083;3,028;5,160;25,296
8291,500;2,845;0,670;-34,930;3,164;9,661;5,324;37,061;5,010;-3,388;-2,708;0,000;38,800;39,500;9,710;3,008;5,547;2,925;5,806;3,655;-3,135;27,482;0,000;269,540;Inf;281,000;270,000;4,263;3,025;5,184;25,279
8292,000;2,770;0,735;-33,201;3,196;9,577;5,324;37,061;5,010;-3,388;-2,708;0,000;38,800;39,500;9,836;3,126;5,523;2,438;5,634;3,240;-3,135;27,482;0,000;269,540;Inf;281,000;270,000;4,483;3,022;5,154;25,273
8292,500;2,770;0,735;-33,201;3,196;9,577;5,324;37,061;5,010;-3,388;-2,708;0,000;38,800;39,500;9,836;3,126;5,515;2,582;5,795;3,074;-3,135;27,482;0,000;269,640;Inf;281,000;270,000;4,209;3,018;5,279;25,225
8293,000;2,770;0,735;-33,201;3,196;9,577;5,324;37,061;5,010;-3,388;-2,708;0,000;38,800;39,500;9,836;3,126;5,447;3,068;5,778;3,352;-3,135;27,482;0,000;269,640;Inf;281,000;270,000;4,242;3,014;5,183;25,242
8293,500;2,770;0,735;-33,201;3,196;9,577;5,324;37,061;5,010;-3,388;-2,708;0,000;38,800;39,500;9,836;3,126;5,501;2,343;5,621;2,935;-3,135;27,482;0,000;269,440;Inf;281,000;270,000;4,411;3,010;5,253;25,252
