t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8294,000;2,770;0,735;-33,201;3,196;9,577;5,327;37,074;5,012;-3,357;-2,701;0,000;38,823;39,482;9,836;3,126;5,479;3,230;5,838;3,403;-3,128;27,485;0,000;269,440;Inf;281,000;270,000;4,100;3,006;5,247;25,267
8294,500;2,770;0,735;-33,201;3,196;9,577;5,327;37,074;5,012;-3,357;-2,701;0,000;38,800;39,500;9,836;3,126;5,631;2,517;5,752;2,989;-3,128;27,485;0,000;269,440;Inf;281,000;270,000;4,487;3,002;5,217;25,278
8295,000;2,770;0,735;-33,201;3,196;9,577;5,327;37,074;5,012;-3,357;-2,701;0,000;38,800;39,500;9,836;3,126;5,533;2,883;5,848;3,207;-3,128;27,485;0,000;269,440;Inf;281,000;270,000;4,222;2,998;5,342;25,278
8295,500;3,345;0,820;-35,209;3,156;9,691;5,327;37,074;5,012;-3,357;-2,701;0,000;38,800;39,500;9,554;3,148;5,360;3,031;5,803;3,347;-3,128;27,485;0,000;269,540;Inf;281,000;270,000;4,368;2,995;5,202;25,305
8296,000;3,345;0,820;-35,209;3,156;9,691;5,327;37,074;5,012;-3,357;-2,701;0,000;38,800;39,500;9,554;3,148;5,577;2,694;5,826;3,003;-3,128;27,485;0,000;269,540;Inf;281,000;270,000;4,385;3,000;5,229;25,317
8296,500;3,345;0,820;-35,209;3,156;9,691;5,327;37,074;5,012;-3,357;-2,701;0,000;38,800;39,500;9,554;3,148;5,493;3,232;5,834;3,462;-3,128;27,485;0,000;269,140;Inf;281,000;270,000;4,275;3,006;5,375;25,328
8297,000;3,345;0,820;-35,209;3,156;9,691;5,327;37,074;5,012;-3,357;-2,701;0,000;38,800;39,500;9,554;3,148;5,418;3,314;5,845;3,729;-3,128;27,485;0,000;269,140;Inf;281,000;270,000;4,505;3,012;5,352;25,358
8297,500;3,345;0,820;-35,209;3,156;9,691;5,326;37,080;5,015;-3,335;-2,697;0,000;38,843;39,552;9,554;3,148;5,517;3,180;5,959;3,311;-3,125;27,488;0,000;269,240;Inf;281,000;270,000;4,577;3,017;5,354;25,386
8298,000;3,345;0,820;-35,209;3,156;9,691;5,326;37,080;5,015;-3,335;-2,697;0,000;38,800;39,600;9,554;3,148;5,332;2,238;5,528;2,811;-3,125;27,488;0,000;269,240;Inf;281,000;270,000;4,492;3,022;5,282;25,420
8298,500;3,116;0,710;-35,209;3,193;9,709;5,326;37,080;5,015;-3,335;-2,697;0,000;38,800;39,600;9,629;3,164;5,360;2,932;5,774;3,671;-3,125;27,488;0,000;269,340;Inf;281,000;270,000;3,977;3,028;5,289;25,441
8299,000;3,116;0,710;-35,209;3,193;9,709;5,326;37,080;5,015;-3,335;-2,697;0,000;38,800;39,600;9,629;3,164;5,644;3,294;5,971;3,970;-3,125;27,488;0,000;269,340;Inf;281,000;270,000;4,434;3,029;5,328;25,474
8299,500;3,116;0,710;-35,209;3,193;9,709;5,326;37,080;5,015;-3,335;-2,697;0,000;38,800;39,600;9,629;3,164;5,742;3,501;6,103;3,764;-3,125;27,488;0,000;269,740;Inf;281,000;270,000;4,720;3,031;5,397;25,482
8300,000;3,116;0,710;-35,209;3,193;9,709;5,326;37,080;5,015;-3,335;-2,697;0,000;38,800;39,600;9,629;3,164;5,543;2,989;5,975;3,324;-3,125;27,488;0,000;269,740;Inf;281,000;270,000;4,778;3,032;5,408;25,453
8300,500;3,116;0,710;-35,209;3,193;9,709;5,297;37,064;5,010;-3,327;-2,704;0,000;38,836;39,616;9,629;3,164;5,830;2,864;5,976;3,476;-3,130;27,476;0,000;270,340;Inf;281,000;270,000;4,458;3,033;5,352;25,403
8301,000;3,116;0,710;-35,209;3,193;9,709;5,297;37,064;5,010;-3,327;-2,704;0,000;38,800;39,600;9,629;3,164;5,406;2,924;5,881;3,522;-3,130;27,476;0,000;270,340;Inf;281,000;270,000;4,537;3,035;5,412;25,378
8301,500;3,116;0,710;-35,209;3,193;9,709;5,297;37,064;5,010;-3,327;-2,704;0,000;38,800;39,600;9,629;3,164;5,826;3,027;5,961;3,950;-3,130;27,476;0,000;269,940;Inf;281,000;270,000;4,433;3,036;5,444;25,346
8302,000;3,418;0,798;-35,209;3,135;9,627;5,297;37,064;5,010;-3,327;-2,704;0,000;38,800;39,600;9,682;3,230;5,851;3,552;6,170;3,880;-3,130;27,476;0,000;269,940;Inf;281,000;270,000;4,691;3,037;5,491;25,326
8302,500;3,418;0,798;-35,209;3,135;9,627;5,297;37,064;5,010;-3,327;-2,704;0,000;38,800;39,600;9,682;3,230;5,686;2,804;5,935;3,077;-3,130;27,476;0,000;270,240;Inf;281,000;270,000;4,863;3,044;5,459;25,345
8303,000;3,418;0,798;-35,209;3,135;9,627;5,297;37,064;5,010;-3,327;-2,704;0,000;38,800;39,600;9,682;3,230;5,386;2,910;5,831;3,047;-3,130;27,476;0,000;270,240;Inf;281,000;270,000;4,376;3,050;5,439;25,353
8303,500;3,418;0,798;-35,209;3,135;9,627;5,297;37,064;5,010;-3,327;-2,704;0,000;38,800;39,600;9,682;3,230;5,466;2,490;5,660;2,671;-3,130;27,476;0,000;270,140;Inf;281,000;270,000;4,294;3,056;5,486;25,350
8304,000;3,418;0,798;-35,209;3,135;9,627;5,299;37,122;5,004;-3,297;-2,702;0,000;38,854;39,659;9,682;3,230;5,481;2,891;5,830;3,015;-3,134;27,480;0,000;270,140;Inf;281,000;270,000;4,072;3,062;5,478;25,315
8304,500;3,418;0,798;-35,209;3,135;9,627;5,299;37,122;5,004;-3,297;-2,702;0,000;38,900;39,700;9,682;3,230;5,697;2,610;5,820;3,112;-3,134;27,480;0,000;271,140;Inf;280,000;270,000;4,304;3,067;5,420;25,269
8305,000;2,961;0,785;-34,541;3,142;9,624;5,299;37,122;5,004;-3,297;-2,702;0,000;38,900;39,700;9,766;3,229;5,656;2,917;6,001;3,448;-3,134;27,480;0,000;271,140;Inf;280,000;270,000;4,310;3,073;5,401;25,237
8305,500;2,961;0,785;-34,541;3,142;9,624;5,299;37,122;5,004;-3,297;-2,702;0,000;38,900;39,700;9,766;3,229;5,576;2,530;5,779;2,887;-3,134;27,480;0,000;270,440;Inf;280,000;270,000;4,506;3,071;5,315;25,261
8306,000;2,961;0,785;-34,541;3,142;9,624;5,299;37,122;5,004;-3,297;-2,702;0,000;38,900;39,700;9,766;3,229;5,575;2,819;5,892;3,693;-3,134;27,480;0,000;270,440;Inf;280,000;270,000;4,193;3,070;5,423;25,276
8306,500;2,961;0,785;-34,541;3,142;9,624;5,299;37,122;5,004;-3,297;-2,702;0,000;38,900;39,700;9,766;3,229;5,678;3,750;6,040;3,736;-3,134;27,480;0,000;270,040;Inf;280,000;270,000;4,495;3,068;5,549;25,319
8307,000;2,961;0,785;-34,541;3,142;9,624;5,289;37,089;4,991;-3,310;-2,709;0,000;38,864;39,579;9,766;3,229;5,764;3,135;6,106;3,705;-3,152;27,476;0,000;270,040;Inf;280,000;270,000;4,801;3,066;5,496;25,282
8307,500;2,961;0,785;-34,541;3,142;9,624;5,289;37,089;4,991;-3,310;-2,709;0,000;38,900;39,600;9,766;3,229;5,912;2,894;6,145;3,600;-3,152;27,476;0,000;269,840;Inf;280,000;270,000;4,678;3,064;5,452;25,275
8308,000;2,707;0,656;-35,209;3,191;9,621;5,289;37,089;4,991;-3,310;-2,709;0,000;38,900;39,600;9,669;3,217;5,546;3,765;5,965;3,728;-3,152;27,476;0,000;269,840;Inf;280,000;270,000;4,638;3,063;5,531;25,272
8308,500;2,707;0,656;-35,209;3,191;9,621;5,289;37,089;4,991;-3,310;-2,709;0,000;38,900;39,600;9,669;3,217;5,617;3,155;6,004;3,904;-3,152;27,476;0,000;269,440;Inf;280,000;270,000;4,751;3,057;5,469;25,310
8309,000;2,707;0,656;-35,209;3,191;9,621;5,289;37,089;4,991;-3,310;-2,709;0,000;38,900;39,600;9,669;3,217;5,858;3,333;6,224;3,834;-3,152;27,476;0,000;269,440;Inf;280,000;270,000;4,670;3,051;5,543;25,309
8309,500;2,707;0,656;-35,209;3,191;9,621;5,289;37,089;4,991;-3,310;-2,709;0,000;38,900;39,600;9,669;3,217;5,644;2,566;5,928;3,238;-3,152;27,476;0,000;269,640;Inf;280,000;270,000;4,812;3,045;5,464;25,319
8310,000;2,707;0,656;-35,209;3,191;9,621;5,289;37,089;4,991;-3,310;-2,709;0,000;38,900;39,600;9,669;3,217;5,707;2,999;6,090;3,635;-3,152;27,476;0,000;269,640;Inf;280,000;270,000;4,344;3,040;5,465;25,311
8310,500;2,707;0,656;-35,209;3,191;9,621;5,315;37,105;4,998;-3,273;-2,721;0,000;38,870;39,633;9,669;3,217;5,740;4,024;6,167;3,941;-3,169;27,467;0,000;270,140;Inf;280,000;270,000;4,608;3,034;5,757;25,249
8311,000;2,707;0,656;-35,209;3,191;9,621;5,315;37,105;4,998;-3,273;-2,721;0,000;38,900;39,600;9,669;3,217;5,855;3,924;6,228;3,909;-3,169;27,467;0,000;270,140;Inf;280,000;270,000;4,968;3,029;5,596;25,194
8311,500;3,221;0,839;-34,247;3,158;9,643;5,315;37,105;4,998;-3,273;-2,721;0,000;38,900;39,600;9,685;3,060;5,749;2,923;6,122;3,550;-3,169;27,467;0,000;269,640;Inf;280,000;270,000;4,979;3,024;5,534;25,205
8312,000;3,221;0,839;-34,247;3,158;9,643;5,315;37,105;4,998;-3,273;-2,721;0,000;38,900;39,600;9,685;3,060;5,772;2,529;5,929;2,681;-3,169;27,467;0,000;269,640;Inf;280,000;270,000;4,586;3,027;5,531;25,243
8312,500;3,221;0,839;-34,247;3,158;9,643;5,315;37,105;4,998;-3,273;-2,721;0,000;38,900;39,600;9,685;3,060;5,657;3,940;6,111;4,073;-3,169;27,467;0,000;269,340;Inf;280,000;270,000;4,228;3,030;5,617;25,265
8313,000;3,221;0,839;-34,247;3,158;9,643;5,315;37,105;4,998;-3,273;-2,721;0,000;38,900;39,600;9,685;3,060;5,756;4,029;6,139;3,938;-3,169;27,467;0,000;269,340;Inf;280,000;270,000;4,945;3,033;5,747;25,265
8313,500;3,221;0,839;-34,247;3,158;9,643;5,349;37,119;5,004;-3,259;-2,728;0,000;38,891;39,659;9,685;3,060;6,020;2,925;6,246;3,264;-3,149;27,481;0,000;269,240;Inf;280,000;270,000;4,965;3,036;5,620;25,295
8314,000;3,221;0,839;-34,247;3,158;9,643;5,349;37,119;5,004;-3,259;-2,728;0,000;38,900;39,700;9,685;3,060;5,461;3,197;6,050;3,404;-3,149;27,481;0,000;269,240;Inf;280,000;270,000;4,614;3,039;5,589;25,276
8314,500;3,137;0,715;-35,209;3,137;9,665;5,349;37,119;5,004;-3,259;-2,728;0,000;38,900;39,700;9,688;3,180;5,881;2,971;6,129;3,604;-3,149;27,481;0,000;268,740;Inf;281,000;270,000;4,528;3,042;5,677;25,256
8315,000;3,137;0,715;-35,209;3,137;9,665;5,349;37,119;5,004;-3,259;-2,728;0,000;38,900;39,700;9,688;3,180;5,777;3,756;6,180;3,659;-3,149;27,481;0,000;268,740;Inf;281,000;270,000;4,646;3,044;5,787;25,238
8315,500;3,137;0,715;-35,209;3,137;9,665;5,349;37,119;5,004;-3,259;-2,728;0,000;38,900;39,700;9,688;3,180;6,022;3,403;6,247;3,482;-3,149;27,481;0,000;269,140;Inf;281,000;270,000;4,843;3,045;5,792;25,216
8316,000;3,137;0,715;-35,209;3,137;9,665;5,349;37,119;5,004;-3,259;-2,728;0,000;38,900;39,700;9,688;3,180;5,538;2,714;5,977;3,113;-3,149;27,481;0,000;269,140;Inf;281,000;270,000;4,789;3,047;5,585;25,204
8316,500;3,137;0,715;-35,209;3,137;9,665;5,349;37,119;5,004;-3,259;-2,728;0,000;38,900;39,700;9,688;3,180;5,805;2,995;6,168;3,298;-3,149;27,481;0,000;269,440;Inf;281,000;270,000;4,336;3,048;5,590;25,166
8317,000;3,137;0,715;-35,209;3,137;9,665;5,309;37,139;4,981;-3,228;-2,720;0,000;38,896;39,662;9,688;3,180;5,547;3,713;5,995;4,002;-3,156;27,469;0,000;269,440;Inf;281,000;270,000;4,567;3,050;5,690;25,184
8317,500;3,137;0,715;-35,209;3,137;9,665;5,309;37,139;4,981;-3,228;-2,720;0,000;38,900;39,700;9,688;3,180;5,985;2,830;6,152;3,836;-3,156;27,469;0,000;269,340;Inf;281,000;270,000;4,814;3,051;5,692;25,180
8318,000;3,582;0,868;-35,209;3,182;9,768;5,309;37,139;4,981;-3,228;-2,720;0,000;38,900;39,700;9,604;3,132;5,997;3,354;6,315;3,664;-3,156;27,469;0,000;269,340;Inf;281,000;270,000;4,701;3,053;5,614;25,237
8318,500;3,582;0,868;-35,209;3,182;9,768;5,309;37,139;4,981;-3,228;-2,720;0,000;38,900;39,700;9,604;3,132;5,724;3,413;6,087;3,511;-3,156;27,469;0,000;269,340;Inf;281,000;270,000;4,832;3,061;5,586;25,395
8319,000;3,582;0,868;-35,209;3,182;9,768;5,309;37,139;4,981;-3,228;-2,720;0,000;38,900;39,700;9,604;3,132;5,749;3,512;6,138;3,862;-3,156;27,469;0,000;269,340;Inf;281,000;270,000;4,684;3,070;5,719;25,414
8319,500;3,582;0,868;-35,209;3,182;9,768;5,309;37,139;4,981;-3,228;-2,720;0,000;38,900;39,700;9,604;3,132;5,768;3,704;6,062;3,973;-3,156;27,469;0,000;270,440;Inf;281,000;270,000;4,815;3,078;5,647;25,429
8320,000;3,582;0,868;-35,209;3,182;9,768;5,317;37,113;4,973;-3,245;-2,717;0,000;38,909;39,707;9,604;3,132;6,139;3,065;6,235;3,441;-3,154;27,468;0,000;270,440;Inf;281,000;270,000;4,877;3,087;5,675;25,446
8320,500;3,582;0,868;-35,209;3,182;9,768;5,317;37,113;4,973;-3,245;-2,717;0,000;38,900;39,700;9,604;3,132;5,988;3,469;6,281;3,741;-3,154;27,468;0,000;270,440;Inf;281,000;270,000;4,720;3,095;5,729;25,455
8321,000;2,447;0,643;-33,932;3,250;9,620;5,317;37,113;4,973;-3,245;-2,717;0,000;38,900;39,700;9,732;2,999;5,797;2,673;5,925;3,114;-3,154;27,468;0,000;270,440;Inf;281,000;270,000;4,870;3,103;5,652;25,415
8321,500;2,447;0,643;-33,932;3,250;9,620;5,317;37,113;4,973;-3,245;-2,717;0,000;38,900;39,700;9,732;2,999;5,827;3,136;6,149;3,411;-3,154;27,468;0,000;270,140;Inf;281,000;270,000;4,377;3,092;5,805;25,426
8322,000;2,447;0,643;-33,932;3,250;9,620;5,317;37,113;4,973;-3,245;-2,717;0,000;38,900;39,700;9,732;2,999;5,902;3,906;6,268;4,446;-3,154;27,468;0,000;270,140;Inf;281,000;270,000;4,631;3,081;5,664;25,466
8322,500;2,447;0,643;-33,932;3,250;9,620;5,317;37,113;4,973;-3,245;-2,717;0,000;38,900;39,700;9,732;2,999;6,148;3,459;6,416;3,653;-3,154;27,468;0,000;269,940;Inf;281,000;270,000;5,131;3,071;5,754;25,477
8323,000;2,447;0,643;-33,932;3,250;9,620;5,292;37,086;4,986;-3,246;-2,717;0,000;38,919;39,730;9,732;2,999;5,686;2,696;6,103;3,216;-3,142;27,479;0,000;269,940;Inf;281,000;270,000;4,919;3,061;5,635;25,497
8323,500;2,447;0,643;-33,932;3,250;9,620;5,292;37,086;4,986;-3,246;-2,717;0,000;38,900;39,700;9,732;2,999;5,820;3,438;6,251;3,923;-3,142;27,479;0,000;270,040;Inf;281,000;270,000;4,425;3,051;5,628;25,506
8324,000;2,447;0,643;-33,932;3,250;9,620;5,292;37,086;4,986;-3,246;-2,717;0,000;38,900;39,700;9,732;2,999;6,220;3,302;6,363;4,083;-3,142;27,479;0,000;270,040;Inf;281,000;270,000;4,858;3,041;5,722;25,530
8324,500;2,950;0,753;-34,198;3,111;9,594;5,292;37,086;4,986;-3,246;-2,717;0,000;38,900;39,700;9,804;3,173;6,146;3,921;6,477;4,027;-3,142;27,479;0,000;270,040;Inf;281,000;270,000;4,992;3,031;5,780;25,757
8325,000;2,950;0,753;-34,198;3,111;9,594;5,292;37,086;4,986;-3,246;-2,717;0,000;38,900;39,700;9,804;3,173;6,018;3,342;6,186;3,609;-3,142;27,479;0,000;270,040;Inf;281,000;270,000;5,143;3,030;5,770;25,762
8325,500;2,950;0,753;-34,198;3,111;9,594;5,292;37,086;4,986;-3,246;-2,717;0,000;38,900;39,700;9,804;3,173;5,942;3,124;6,280;3,683;-3,142;27,479;0,000;269,740;Inf;281,000;270,000;4,789;3,028;5,848;25,781
8326,000;2,950;0,753;-34,198;3,111;9,594;5,292;37,086;4,986;-3,246;-2,717;0,000;38,900;39,700;9,804;3,173;6,170;3,512;6,445;3,992;-3,142;27,479;0,000;269,740;Inf;281,000;270,000;4,757;3,027;5,827;25,798
8326,500;2,950;0,753;-34,198;3,111;9,594;5,305;37,109;4,982;-3,223;-2,727;0,000;38,927;39,747;9,804;3,173;6,248;3,700;6,532;3,728;-3,148;27,481;0,000;270,040;Inf;281,000;270,000;5,030;3,026;5,899;25,799
8327,000;2,950;0,753;-34,198;3,111;9,594;5,305;37,109;4,982;-3,223;-2,727;0,000;38,900;39,700;9,804;3,173;6,119;3,342;6,406;3,423;-3,148;27,481;0,000;270,040;Inf;281,000;270,000;5,052;3,025;5,860;25,783
8327,500;1,982;0,549;-33,415;3,205;9,623;5,305;37,109;4,982;-3,223;-2,727;0,000;38,900;39,700;9,885;3,097;5,740;3,310;6,238;3,481;-3,148;27,481;0,000;269,640;Inf;281,000;270,000;4,823;3,023;5,761;25,811
8328,000;1,982;0,549;-33,415;3,205;9,623;5,305;37,109;4,982;-3,223;-2,727;0,000;38,900;39,700;9,885;3,097;6,003;3,639;6,450;3,787;-3,148;27,481;0,000;269,640;Inf;281,000;270,000;4,692;3,006;5,799;25,860
8328,500;1,982;0,549;-33,415;3,205;9,623;5,305;37,109;4,982;-3,223;-2,727;0,000;38,900;39,700;9,885;3,097;6,318;3,748;6,577;3,878;-3,148;27,481;0,000;269,840;Inf;281,000;270,000;4,970;2,990;5,987;25,897
8329,000;1,982;0,549;-33,415;3,205;9,623;5,305;37,109;4,982;-3,223;-2,727;0,000;38,900;39,700;9,885;3,097;6,367;3,684;6,552;4,209;-3,148;27,481;0,000;269,840;Inf;281,000;270,000;5,130;2,973;5,868;25,872
8329,500;1,982;0,549;-33,415;3,205;9,623;5,332;37,093;4,974;-3,211;-2,706;0,000;38,935;39,714;9,885;3,097;6,238;3,789;6,527;3,817;-3,148;27,478;0,000;269,640;Inf;281,000;270,000;5,203;2,957;5,872;25,850
8330,000;1,982;0,549;-33,415;3,205;9,623;5,332;37,093;4,974;-3,211;-2,706;0,000;38,900;39,700;9,885;3,097;6,033;3,080;6,401;3,435;-3,148;27,478;0,000;269,640;Inf;281,000;270,000;5,093;2,941;5,805;25,848
8330,500;1,982;0,549;-33,415;3,205;9,623;5,332;37,093;4,974;-3,211;-2,706;0,000;38,900;39,700;9,885;3,097;6,149;3,841;6,497;3,804;-3,148;27,478;0,000;270,040;Inf;281,000;270,000;4,737;2,925;5,952;25,848
8331,000;3,171;0,744;-35,209;3,173;9,656;5,332;37,093;4,974;-3,211;-2,706;0,000;38,900;39,700;9,710;3,230;5,966;4,059;6,413;4,059;-3,148;27,478;0,000;270,040;Inf;281,000;270,000;5,073;2,910;5,965;25,817
8331,500;3,171;0,744;-35,209;3,173;9,656;5,332;37,093;4,974;-3,211;-2,706;0,000;38,900;39,700;9,710;3,230;6,373;3,510;6,494;3,697;-3,148;27,478;0,000;270,240;Inf;281,000;270,000;5,124;2,914;5,902;25,821
8332,000;3,171;0,744;-35,209;3,173;9,656;5,332;37,093;4,974;-3,211;-2,706;0,000;38,900;39,700;9,710;3,230;6,193;3,655;6,498;3,889;-3,148;27,478;0,000;270,240;Inf;281,000;270,000;5,018;2,918;5,795;26,023
8332,500;3,171;0,744;-35,209;3,173;9,656;5,332;37,093;4,974;-3,211;-2,706;0,000;38,900;39,700;9,710;3,230;6,053;2,787;6,291;3,166;-3,148;27,478;0,000;270,240;Inf;281,000;270,000;5,059;2,922;5,817;26,072
8333,000;3,171;0,744;-35,209;3,173;9,656;5,357;37,144;4,989;-3,155;-2,734;0,000;38,945;39,837;9,710;3,230;5,838;3,884;6,268;3,910;-3,148;27,489;0,000;270,240;Inf;281,000;270,000;4,574;2,926;5,886;26,210
8333,500;3,171;0,744;-35,209;3,173;9,656;5,357;37,144;4,989;-3,155;-2,734;0,000;38,900;39,800;9,710;3,230;6,253;3,106;6,316;3,908;-3,148;27,489;0,000;270,140;Inf;281,000;270,000;4,975;2,930;5,777;26,286
8334,000;3,491;0,801;-35,209;3,170;9,656;5,357;37,144;4,989;-3,155;-2,734;0,000;38,900;39,800;9,648;3,087;6,163;3,649;6,487;3,857;-3,148;27,489;0,000;270,140;Inf;281,000;270,000;4,895;2,934;5,882;26,404
8334,500;3,491;0,801;-35,209;3,170;9,656;5,357;37,144;4,989;-3,155;-2,734;0,000;38,900;39,800;9,648;3,087;6,032;3,756;6,366;3,734;-3,148;27,489;0,000;269,940;Inf;281,000;270,000;5,039;2,943;5,862;26,411
8335,000;3,491;0,801;-35,209;3,170;9,656;5,357;37,144;4,989;-3,155;-2,734;0,000;38,900;39,800;9,648;3,087;6,154;3,119;6,523;3,398;-3,148;27,489;0,000;269,940;Inf;281,000;270,000;4,972;2,952;5,763;26,386
8335,500;3,491;0,801;-35,209;3,170;9,656;5,357;37,144;4,989;-3,155;-2,734;0,000;38,900;39,800;9,648;3,087;6,080;3,698;6,429;3,839;-3,148;27,489;0,000;269,840;Inf;281,000;270,000;4,798;2,961;5,951;26,282
8336,000;3,491;0,801;-35,209;3,170;9,656;5,305;37,140;4,972;-3,158;-2,709;0,000;38,952;39,788;9,648;3,087;6,133;4,164;6,526;4,621;-3,158;27,482;0,000;269,840;Inf;281,000;270,000;5,011;2,970;5,857;26,176
8336,500;3,491;0,801;-35,209;3,170;9,656;5,305;37,140;4,972;-3,158;-2,709;0,000;39,000;39,800;9,648;3,087;6,435;3,816;6,684;4,027;-3,158;27,482;0,000;270,140;Inf;281,000;270,000;5,361;2,978;5,925;26,112
8337,000;2,521;0,705;-34,138;3,181;9,629;5,305;37,140;4,972;-3,158;-2,709;0,000;39,000;39,800;9,777;3,194;6,042;2,879;6,423;3,350;-3,158;27,482;0,000;270,140;Inf;281,000;270,000;5,240;2,987;5,843;26,071
8337,500;2,521;0,705;-34,138;3,181;9,629;5,305;37,140;4,972;-3,158;-2,709;0,000;39,000;39,800;9,777;3,194;6,148;3,178;6,452;3,503;-3,158;27,482;0,000;270,340;Inf;281,000;270,000;4,674;2,979;5,867;26,055
8338,000;2,521;0,705;-34,138;3,181;9,629;5,305;37,140;4,972;-3,158;-2,709;0,000;39,000;39,800;9,777;3,194;6,308;4,382;6,612;4,387;-3,158;27,482;0,000;270,340;Inf;281,000;270,000;4,820;2,972;5,997;26,027
8338,500;2,521;0,705;-34,138;3,181;9,629;5,305;37,140;4,972;-3,158;-2,709;0,000;39,000;39,800;9,777;3,194;6,338;4,177;6,682;4,299;-3,158;27,482;0,000;270,340;Inf;281,000;270,000;5,422;2,964;6,072;26,028
8339,000;2,521;0,705;-34,138;3,181;9,629;5,305;37,140;4,972;-3,158;-2,709;0,000;39,000;39,800;9,777;3,194;6,517;3,265;6,625;3,535;-3,158;27,482;0,000;270,340;Inf;281,000;270,000;5,374;2,957;5,874;25,901
8339,500;2,521;0,705;-34,138;3,181;9,629;5,298;37,090;4,965;-3,170;-2,722;0,000;38,960;39,828;9,777;3,194;6,017;3,544;6,556;3,738;-3,155;27,477;0,000;270,240;Inf;281,000;270,000;4,986;2,950;5,820;25,888
8340,000;2,521;0,705;-34,138;3,181;9,629;5,298;37,090;4,965;-3,170;-2,722;0,000;39,000;39,800;9,777;3,194;6,142;3,690;6,520;4,288;-3,155;27,477;0,000;270,240;Inf;281,000;270,000;4,964;2,943;5,977;25,809
8340,500;2,885;0,696;-35,209;3,175;9,563;5,298;37,090;4,965;-3,170;-2,722;0,000;39,000;39,800;9,528;3,217;6,255;4,289;6,624;4,803;-3,155;27,477;0,000;269,440;Inf;281,000;270,000;5,160;2,936;6,058;25,757
8341,000;2,885;0,696;-35,209;3,175;9,563;5,298;37,090;4,965;-3,170;-2,722;0,000;39,000;39,800;9,528;3,217;6,452;3,226;6,518;3,789;-3,155;27,477;0,000;269,440;Inf;281,000;270,000;5,493;2,935;5,918;25,716
8341,500;2,885;0,696;-35,209;3,175;9,563;5,298;37,090;4,965;-3,170;-2,722;0,000;39,000;39,800;9,528;3,217;6,280;3,743;6,699;4,114;-3,155;27,477;0,000;270,040;Inf;281,000;270,000;4,996;2,934;5,927;25,716
8342,000;2,885;0,696;-35,209;3,175;9,563;5,298;37,090;4,965;-3,170;-2,722;0,000;39,000;39,800;9,528;3,217;6,171;2,924;6,418;3,010;-3,155;27,477;0,000;270,040;Inf;281,000;270,000;5,209;2,934;5,851;25,750
8342,500;2,885;0,696;-35,209;3,175;9,563;5,281;37,156;4,985;-3,116;-2,736;0,000;38,959;39,764;9,528;3,217;6,020;3,489;6,500;3,739;-3,161;27,476;0,000;270,540;Inf;281,000;270,000;4,631;2,933;5,957;25,750
8343,000;2,885;0,696;-35,209;3,175;9,563;5,281;37,156;4,985;-3,116;-2,736;0,000;39,000;39,800;9,528;3,217;6,377;3,460;6,534;4,222;-3,161;27,476;0,000;270,540;Inf;281,000;270,000;4,937;2,932;5,974;25,706
8343,500;2,968;0,752;-34,727;3,258;9,662;5,281;37,156;4,985;-3,116;-2,736;0,000;39,000;39,800;9,688;3,051;6,046;3,385;6,471;3,696;-3,161;27,476;0,000;270,340;Inf;281,000;270,000;5,148;2,931;5,861;25,865
8344,000;2,968;0,752;-34,727;3,258;9,662;5,281;37,156;4,985;-3,116;-2,736;0,000;39,000;39,800;9,688;3,051;6,431;3,502;6,693;3,743;-3,161;27,476;0,000;270,340;Inf;281,000;270,000;4,899;2,932;6,024;25,872
8344,500;2,968;0,752;-34,727;3,258;9,662;5,281;37,156;4,985;-3,116;-2,736;0,000;39,000;39,800;9,688;3,051;6,430;3,346;6,670;3,936;-3,161;27,476;0,000;270,740;Inf;281,000;270,000;5,092;2,932;5,925;25,851
8345,000;2,968;0,752;-34,727;3,258;9,662;5,281;37,156;4,985;-3,116;-2,736;0,000;39,000;39,800;9,688;3,051;6,365;3,197;6,561;3,464;-3,161;27,476;0,000;270,740;Inf;281,000;270,000;5,095;2,933;5,933;25,790
8345,500;2,968;0,752;-34,727;3,258;9,662;5,281;37,156;4,985;-3,116;-2,736;0,000;39,000;39,800;9,688;3,051;5,908;3,579;6,438;4,150;-3,161;27,476;0,000;270,240;Inf;281,000;270,000;4,897;2,933;5,868;25,737
8346,000;2,968;0,752;-34,727;3,258;9,662;5,333;37,147;4,991;-3,098;-2,744;0,000;38,961;39,747;9,688;3,051;6,385;3,146;6,525;3,977;-3,170;27,471;0,000;270,240;Inf;281,000;270,000;5,018;2,934;5,993;25,716
8346,500;2,968;0,752;-34,727;3,258;9,662;5,333;37,147;4,991;-3,098;-2,744;0,000;39,000;39,700;9,688;3,051;6,339;4,080;6,696;4,168;-3,170;27,471;0,000;269,940;Inf;281,000;270,000;5,008;2,935;6,156;25,761
8347,000;3,597;0,841;-35,209;3,134;9,698;5,333;37,147;4,991;-3,098;-2,744;0,000;39,000;39,700;9,710;3,210;6,370;4,065;6,718;4,128;-3,170;27,471;0,000;269,940;Inf;281,000;270,000;5,321;2,935;5,948;25,844
8347,500;3,597;0,841;-35,209;3,134;9,698;5,333;37,147;4,991;-3,098;-2,744;0,000;39,000;39,700;9,710;3,210;6,249;3,583;6,646;3,609;-3,170;27,471;0,000;270,240;Inf;281,000;270,000;5,320;2,946;6,073;25,925
8348,000;3,597;0,841;-35,209;3,134;9,698;5,333;37,147;4,991;-3,098;-2,744;0,000;39,000;39,700;9,710;3,210;5,960;3,453;6,475;4,005;-3,170;27,471;0,000;270,240;Inf;281,000;270,000;5,022;2,957;5,889;25,988
8348,500;3,597;0,841;-35,209;3,134;9,698;5,333;37,147;4,991;-3,098;-2,744;0,000;39,000;39,700;9,710;3,210;6,420;3,271;6,624;3,647;-3,170;27,471;0,000;270,240;Inf;281,000;270,000;4,974;2,967;5,908;25,940
8349,000;3,597;0,841;-35,209;3,134;9,698;5,340;37,149;4,980;-3,099;-2,742;0,000;38,960;39,789;9,710;3,210;6,064;3,977;6,501;4,251;-3,157;27,482;0,000;270,240;Inf;281,000;270,000;4,991;2,977;6,018;25,874
8349,500;3,597;0,841;-35,209;3,134;9,698;5,340;37,149;4,980;-3,099;-2,742;0,000;39,000;39,800;9,710;3,210;6,205;2,968;6,360;3,668;-3,157;27,482;0,000;269,640;Inf;281,000;270,000;5,198;2,988;5,947;25,781
8350,000;2,707;0,739;-34,140;3,242;9,618;5,340;37,149;4,980;-3,099;-2,742;0,000;39,000;39,800;9,733;3,123;6,277;3,797;6,636;3,952;-3,157;27,482;0,000;269,640;Inf;281,000;270,000;4,800;2,998;6,003;25,799
8350,500;2,707;0,739;-34,140;3,242;9,618;5,340;37,149;4,980;-3,099;-2,742;0,000;39,000;39,800;9,733;3,123;6,251;4,155;6,610;4,203;-3,157;27,482;0,000;269,240;Inf;281,000;270,000;5,166;2,993;5,916;25,835
8351,000;2,707;0,739;-34,140;3,242;9,618;5,340;37,149;4,980;-3,099;-2,742;0,000;39,000;39,800;9,733;3,123;6,243;3,684;6,610;3,940;-3,157;27,482;0,000;269,240;Inf;281,000;270,000;5,305;2,988;5,973;25,816
8351,500;2,707;0,739;-34,140;3,242;9,618;5,340;37,149;4,980;-3,099;-2,742;0,000;39,000;39,800;9,733;3,123;6,094;3,598;6,377;3,990;-3,157;27,482;0,000;269,440;Inf;281,000;270,000;5,119;2,984;5,856;25,823
8352,000;2,707;0,739;-34,140;3,242;9,618;5,339;37,160;4,978;-3,085;-2,744;0,000;38,954;39,733;9,733;3,123;6,396;3,136;6,554;3,586;-3,165;27,453;0,000;269,440;Inf;281,000;270,000;5,015;2,979;5,889;25,858
8352,500;2,707;0,739;-34,140;3,242;9,618;5,339;37,160;4,978;-3,085;-2,744;0,000;39,000;39,700;9,733;3,123;6,232;3,837;6,593;4,159;-3,165;27,453;0,000;269,640;Inf;281,000;270,000;4,918;2,975;6,018;25,863
8353,000;2,707;0,739;-34,140;3,242;9,618;5,339;37,160;4,978;-3,085;-2,744;0,000;39,000;39,700;9,733;3,123;6,256;3,210;6,486;4,027;-3,165;27,453;0,000;269,640;Inf;281,000;270,000;5,205;2,970;5,851;25,895
8353,500;3,246;0,778;-35,209;3,153;9,676;5,339;37,160;4,978;-3,085;-2,744;0,000;39,000;39,700;9,654;3,371;6,426;3,498;6,705;3,728;-3,165;27,453;0,000;269,240;Inf;281,000;270,000;4,995;2,966;6,040;25,958
8354,000;3,246;0,778;-35,209;3,153;9,676;5,339;37,160;4,978;-3,085;-2,744;0,000;39,000;39,700;9,654;3,371;6,265;4,046;6,647;4,314;-3,165;27,453;0,000;269,240;Inf;281,000;270,000;5,089;2,970;5,901;25,935
8354,500;3,246;0,778;-35,209;3,153;9,676;5,339;37,160;4,978;-3,085;-2,744;0,000;39,000;39,700;9,654;3,371;6,464;3,447;6,686;3,807;-3,165;27,453;0,000;269,640;Inf;281,000;270,000;5,318;2,975;5,953;25,941
8355,000;3,246;0,778;-35,209;3,153;9,676;5,339;37,160;4,978;-3,085;-2,744;0,000;39,000;39,700;9,654;3,371;6,195;4,014;6,593;4,198;-3,165;27,453;0,000;269,640;Inf;281,000;270,000;5,101;2,979;6,033;25,901
8355,500;3,246;0,778;-35,209;3,153;9,676;5,326;37,140;4,978;-3,081;-2,727;0,000;38,956;39,732;9,654;3,371;6,326;3,100;6,551;3,777;-3,171;27,459;0,000;269,440;Inf;281,000;270,000;5,250;2,984;5,883;25,867
8356,000;3,246;0,778;-35,209;3,153;9,676;5,326;37,140;4,978;-3,081;-2,727;0,000;39,000;39,700;9,654;3,371;6,533;3,681;6,763;4,064;-3,171;27,459;0,000;269,440;Inf;281,000;270,000;4,939;2,988;6,001;25,826
8356,500;2,804;0,752;-34,266;3,156;9,605;5,326;37,140;4,978;-3,081;-2,727;0,000;39,000;39,700;9,789;3,184;6,207;4,327;6,627;4,655;-3,171;27,459;0,000;270,040;Inf;281,000;270,000;5,261;2,992;6,041;25,765
8357,000;2,804;0,752;-34,266;3,156;9,605;5,326;37,140;4,978;-3,081;-2,727;0,000;39,000;39,700;9,789;3,184;6,557;3,188;6,669;3,527;-3,171;27,459;0,000;270,040;Inf;281,000;270,000;5,454;2,989;6,017;25,604
8357,500;2,804;0,752;-34,266;3,156;9,605;5,326;37,140;4,978;-3,081;-2,727;0,000;39,000;39,700;9,789;3,184;6,362;3,894;6,746;4,113;-3,171;27,459;0,000;270,240;Inf;281,000;270,000;4,985;2,986;5,886;25,626
8358,000;2,804;0,752;-34,266;3,156;9,605;5,326;37,140;4,978;-3,081;-2,727;0,000;39,000;39,700;9,789;3,184;6,477;3,229;6,540;3,571;-3,171;27,459;0,000;270,240;Inf;281,000;270,000;5,279;2,983;5,988;25,696
8358,500;2,804;0,752;-34,266;3,156;9,605;5,319;37,133;4,980;-3,076;-2,738;0,000;38,954;39,704;9,789;3,184;6,457;3,978;6,755;4,739;-3,168;27,461;0,000;269,640;Inf;281,000;270,000;4,954;2,980;5,982;25,681
8359,000;2,804;0,752;-34,266;3,156;9,605;5,319;37,133;4,980;-3,076;-2,738;0,000;39,000;39,700;9,789;3,184;6,478;3,866;6,684;4,253;-3,168;27,461;0,000;269,640;Inf;281,000;270,000;5,482;2,977;5,941;25,644
8359,500;2,804;0,752;-34,266;3,156;9,605;5,319;37,133;4,980;-3,076;-2,738;0,000;39,000;39,700;9,789;3,184;6,549;3,437;6,821;3,875;-3,168;27,461;0,000;269,840;Inf;281,000;270,000;5,320;2,975;5,995;25,636
8360,000;2,489;0,664;-33,214;3,209;9,580;5,319;37,133;4,980;-3,076;-2,738;0,000;39,000;39,700;9,832;3,156;6,553;3,785;6,797;4,232;-3,168;27,461;0,000;269,840;Inf;281,000;270,000;5,170;2,972;6,105;25,616
8360,500;2,489;0,664;-33,214;3,209;9,580;5,319;37,133;4,980;-3,076;-2,738;0,000;39,000;39,700;9,832;3,156;6,448;3,197;6,617;4,054;-3,168;27,461;0,000;270,040;Inf;281,000;270,000;5,342;2,964;6,034;25,706
8361,000;2,489;0,664;-33,214;3,209;9,580;5,319;37,133;4,980;-3,076;-2,738;0,000;39,000;39,700;9,832;3,156;6,498;3,482;6,807;3,715;-3,168;27,461;0,000;270,040;Inf;281,000;270,000;5,079;2,956;6,113;25,869
8361,500;2,489;0,664;-33,214;3,209;9,580;5,319;37,133;4,980;-3,076;-2,738;0,000;39,000;39,700;9,832;3,156;6,531;3,299;6,740;4,058;-3,168;27,461;0,000;269,640;Inf;281,000;270,000;5,126;2,948;5,986;26,053
8362,000;2,489;0,664;-33,214;3,209;9,580;5,305;37,140;4,986;-3,053;-2,730;0,000;38,944;39,673;9,832;3,156;6,660;3,645;6,898;3,983;-3,163;27,455;0,000;269,640;Inf;281,000;270,000;5,157;2,941;6,093;26,255
8362,500;2,489;0,664;-33,214;3,209;9,580;5,305;37,140;4,986;-3,053;-2,730;0,000;38,900;39,700;9,832;3,156;6,330;4,132;6,775;4,012;-3,163;27,455;0,000;270,040;Inf;281,000;270,000;5,296;2,933;6,161;26,280
8363,000;2,905;0,672;-35,209;3,180;9,671;5,305;37,140;4,986;-3,053;-2,730;0,000;38,900;39,700;9,634;3,106;6,581;3,374;6,706;3,738;-3,163;27,455;0,000;270,040;Inf;281,000;270,000;5,312;2,926;6,041;26,276
8363,500;2,905;0,672;-35,209;3,180;9,671;5,305;37,140;4,986;-3,053;-2,730;0,000;38,900;39,700;9,634;3,106;6,551;3,912;6,853;4,117;-3,163;27,455;0,000;270,140;Inf;281,000;270,000;5,100;2,926;6,099;26,234
8364,000;2,905;0,672;-35,209;3,180;9,671;5,305;37,140;4,986;-3,053;-2,730;0,000;38,900;39,700;9,634;3,106;6,571;4,269;6,930;4,467;-3,163;27,455;0,000;270,140;Inf;281,000;270,000;5,358;2,925;6,096;26,088
8364,500;2,905;0,672;-35,209;3,180;9,671;5,305;37,140;4,986;-3,053;-2,730;0,000;38,900;39,700;9,634;3,106;6,728;3,499;6,836;4,297;-3,163;27,455;0,000;270,240;Inf;281,000;270,000;5,559;2,925;6,179;26,000
8365,000;2,905;0,672;-35,209;3,180;9,671;5,344;37,101;4,987;-3,039;-2,743;0,000;38,925;39,655;9,634;3,106;6,565;4,222;6,912;4,223;-3,173;27,448;0,000;270,240;Inf;281,000;270,000;5,340;2,925;6,179;25,883
8365,500;2,905;0,672;-35,209;3,180;9,671;5,344;37,101;4,987;-3,039;-2,743;0,000;38,900;39,700;9,634;3,106;6,745;3,367;6,908;3,787;-3,173;27,448;0,000;270,240;Inf;281,000;270,000;5,481;2,925;6,086;25,756
8366,000;2,879;0,762;-33,522;3,174;9,627;5,344;37,101;4,987;-3,039;-2,743;0,000;38,900;39,700;9,857;3,065;6,719;3,969;6,992;4,354;-3,173;27,448;0,000;270,240;Inf;281,000;270,000;5,202;2,924;6,201;25,693
8366,500;2,879;0,762;-33,522;3,174;9,627;5,344;37,101;4,987;-3,039;-2,743;0,000;38,900;39,700;9,857;3,065;6,525;4,427;6,884;4,965;-3,173;27,448;0,000;270,140;Inf;281,000;270,000;5,508;2,923;6,192;25,627
8367,000;2,879;0,762;-33,522;3,174;9,627;5,344;37,101;4,987;-3,039;-2,743;0,000;38,900;39,700;9,857;3,065;6,894;3,533;6,941;4,101;-3,173;27,448;0,000;270,140;Inf;281,000;270,000;5,700;2,923;6,182;25,631
8367,500;2,879;0,762;-33,522;3,174;9,627;5,344;37,101;4,987;-3,039;-2,743;0,000;38,900;39,700;9,857;3,065;6,731;4,193;7,058;4,294;-3,173;27,448;0,000;269,640;Inf;281,000;270,000;5,367;2,922;6,156;25,636
8368,000;2,879;0,762;-33,522;3,174;9,627;5,344;37,101;4,987;-3,039;-2,743;0,000;38,900;39,700;9,857;3,065;6,650;4,004;6,884;4,227;-3,173;27,448;0,000;269,640;Inf;281,000;270,000;5,569;2,921;6,172;25,654
8368,500;2,879;0,762;-33,522;3,174;9,627;5,329;37,122;5,003;-3,016;-2,742;0,000;38,914;39,655;9,857;3,065;6,706;4,169;7,030;4,701;-3,181;27,437;0,000;270,040;Inf;281,000;270,000;5,441;2,921;6,292;25,668
8369,000;2,879;0,762;-33,522;3,174;9,627;5,329;37,122;5,003;-3,016;-2,742;0,000;38,900;39,700;9,857;3,065;6,626;3,739;6,878;4,524;-3,181;27,437;0,000;270,040;Inf;281,000;270,000;5,651;2,920;6,135;25,607
8369,500;3,250;0,802;-34,581;3,156;9,596;5,329;37,122;5,003;-3,016;-2,742;0,000;38,900;39,700;9,800;3,204;6,912;3,640;7,081;4,145;-3,181;27,437;0,000;269,940;Inf;281,000;270,000;5,442;2,919;6,210;25,591
8370,000;3,250;0,802;-34,581;3,156;9,596;5,329;37,122;5,003;-3,016;-2,742;0,000;38,900;39,700;9,800;3,204;6,632;4,163;6,985;4,494;-3,181;27,437;0,000;269,940;Inf;281,000;270,000;5,444;2,925;6,325;25,583
8370,500;3,250;0,802;-34,581;3,156;9,596;5,329;37,122;5,003;-3,016;-2,742;0,000;38,900;39,700;9,800;3,204;6,753;3,419;6,888;4,193;-3,181;27,437;0,000;269,940;Inf;281,000;270,000;5,568;2,930;6,171;25,636
8371,000;3,250;0,802;-34,581;3,156;9,596;5,329;37,122;5,003;-3,016;-2,742;0,000;38,900;39,700;9,800;3,204;6,880;3,920;7,134;4,260;-3,181;27,437;0,000;269,940;Inf;281,000;270,000;5,313;2,935;6,351;25,621
8371,500;3,250;0,802;-34,581;3,156;9,596;5,351;37,126;4,988;-3,000;-2,740;0,000;38,909;39,590;9,800;3,204;6,665;4,514;7,051;4,780;-3,171;27,447;0,000;269,940;Inf;281,000;270,000;5,549;2,940;6,213;25,580
8372,000;3,250;0,802;-34,581;3,156;9,596;5,351;37,126;4,988;-3,000;-2,740;0,000;38,900;39,600;9,800;3,204;6,839;3,391;6,944;3,905;-3,171;27,447;0,000;269,940;Inf;281,000;270,000;5,752;2,945;6,296;25,516
8372,500;3,211;0,764;-35,209;3,156;9,627;5,351;37,126;4,988;-3,000;-2,740;0,000;38,900;39,600;9,708;3,230;6,545;4,519;6,938;4,435;-3,171;27,447;0,000;270,640;Inf;281,000;270,000;5,270;2,950;6,332;25,528
8373,000;3,211;0,764;-35,209;3,156;9,627;5,351;37,126;4,988;-3,000;-2,740;0,000;38,900;39,600;9,708;3,230;6,826;3,509;6,924;3,935;-3,171;27,447;0,000;270,640;Inf;281,000;270,000;5,609;2,955;6,228;25,522
8373,500;3,211;0,764;-35,209;3,156;9,627;5,351;37,126;4,988;-3,000;-2,740;0,000;38,900;39,600;9,708;3,230;6,750;4,076;7,084;4,383;-3,171;27,447;0,000;270,440;Inf;281,000;270,000;5,299;2,959;6,346;25,530
8374,000;3,211;0,764;-35,209;3,156;9,627;5,351;37,126;4,988;-3,000;-2,740;0,000;38,900;39,600;9,708;3,230;6,836;4,444;7,153;4,456;-3,171;27,447;0,000;270,440;Inf;281,000;270,000;5,573;2,963;6,257;25,434
8374,500;3,211;0,764;-35,209;3,156;9,627;5,351;37,126;4,988;-3,000;-2,740;0,000;38,900;39,600;9,708;3,230;6,955;3,637;7,096;3,814;-3,171;27,447;0,000;270,540;Inf;281,000;270,000;5,722;2,967;6,247;25,365
8375,000;3,211;0,764;-35,209;3,156;9,627;5,325;37,120;4,981;-2,993;-2,751;0,000;38,889;39,579;9,708;3,230;6,748;4,084;7,124;4,264;-3,180;27,424;0,000;270,540;Inf;281,000;270,000;5,376;2,971;6,183;25,108
8375,500;3,211;0,764;-35,209;3,156;9,627;5,325;37,120;4,981;-2,993;-2,751;0,000;38,900;39,600;9,708;3,230;6,720;3,873;6,994;4,655;-3,180;27,424;0,000;270,340;Inf;281,000;270,000;5,555;2,975;6,236;25,046
8376,000;3,097;0,741;-35,209;3,181;9,659;5,325;37,120;4,981;-2,993;-2,751;0,000;38,900;39,600;9,658;3,016;7,014;4,345;7,254;4,758;-3,180;27,424;0,000;270,340;Inf;281,000;270,000;5,560;2,979;6,381;24,972
8376,500;3,097;0,741;-35,209;3,181;9,659;5,325;37,120;4,981;-2,993;-2,751;0,000;38,900;39,600;9,658;3,016;7,062;3,614;7,136;4,608;-3,180;27,424;0,000;270,440;Inf;281,000;270,000;5,843;2,981;6,207;24,980
8377,000;3,097;0,741;-35,209;3,181;9,659;5,325;37,120;4,981;-2,993;-2,751;0,000;38,900;39,600;9,658;3,016;7,080;4,171;7,278;4,386;-3,180;27,424;0,000;270,440;Inf;281,000;270,000;5,605;2,983;6,317;24,987
8377,500;3,097;0,741;-35,209;3,181;9,659;5,325;37,120;4,981;-2,993;-2,751;0,000;38,900;39,600;9,658;3,016;6,731;4,604;7,165;4,779;-3,180;27,424;0,000;270,340;Inf;281,000;270,000;5,729;2,985;6,485;24,993
8378,000;3,097;0,741;-35,209;3,181;9,659;5,262;37,115;4,966;-2,960;-2,759;0,000;38,868;39,518;9,658;3,016;7,021;4,124;7,179;4,681;-3,200;27,412;0,000;270,340;Inf;281,000;270,000;5,820;2,986;6,312;25,006
8378,500;3,097;0,741;-35,209;3,181;9,659;5,262;37,115;4,966;-2,960;-2,759;0,000;38,900;39,500;9,658;3,016;7,285;4,190;7,333;4,402;-3,200;27,412;0,000;269,840;Inf;281,000;270,000;5,751;2,988;6,519;25,082
8379,000;2,993;0,743;-34,579;3,145;9,648;5,262;37,115;4,966;-2,960;-2,759;0,000;38,900;39,500;9,776;3,041;6,915;4,409;7,255;4,719;-3,200;27,412;0,000;269,840;Inf;281,000;270,000;5,803;2,990;6,335;25,132
8379,500;2,993;0,743;-34,579;3,145;9,648;5,262;37,115;4,966;-2,960;-2,759;0,000;38,900;39,500;9,776;3,041;7,048;4,050;7,307;4,352;-3,200;27,412;0,000;270,040;Inf;281,000;270,000;5,824;2,990;6,391;25,173
8380,000;2,993;0,743;-34,579;3,145;9,648;5,262;37,115;4,966;-2,960;-2,759;0,000;38,900;39,500;9,776;3,041;6,783;4,568;7,244;4,893;-3,200;27,412;0,000;270,040;Inf;281,000;270,000;5,689;2,990;6,522;25,242
8380,500;2,993;0,743;-34,579;3,145;9,648;5,262;37,115;4,966;-2,960;-2,759;0,000;38,900;39,500;9,776;3,041;7,053;3,611;7,150;4,260;-3,200;27,412;0,000;270,540;Inf;281,000;270,000;5,872;2,990;6,345;25,290
8381,000;2,993;0,743;-34,579;3,145;9,648;5,309;37,125;4,996;-2,928;-2,762;0,000;38,858;39,490;9,776;3,041;7,138;4,183;7,320;4,512;-3,188;27,416;0,000;270,540;Inf;281,000;270,000;5,519;2,990;6,442;25,273
8381,500;2,993;0,743;-34,579;3,145;9,648;5,309;37,125;4,996;-2,928;-2,762;0,000;38,900;39,500;9,776;3,041;6,676;4,472;7,118;4,647;-3,188;27,416;0,000;270,540;Inf;281,000;270,000;5,788;2,990;6,402;25,218
8382,000;2,993;0,743;-34,579;3,145;9,648;5,309;37,125;4,996;-2,928;-2,762;0,000;38,900;39,500;9,776;3,041;7,118;3,656;7,148;4,075;-3,188;27,416;0,000;270,540;Inf;281,000;270,000;5,728;2,990;6,477;25,144
8382,500;3,066;0,731;-35,209;3,144;9,674;5,309;37,125;4,996;-2,928;-2,762;0,000;38,900;39,500;9,516;3,084;7,065;4,377;7,334;4,855;-3,188;27,416;0,000;270,340;Inf;281,000;270,000;5,500;2,990;6,321;25,100
8383,000;3,066;0,731;-35,209;3,144;9,674;5,309;37,125;4,996;-2,928;-2,762;0,000;38,900;39,500;9,516;3,084;7,046;4,053;7,283;4,259;-3,188;27,416;0,000;270,340;Inf;281,000;270,000;5,908;2,992;6,429;25,069
8383,500;3,066;0,731;-35,209;3,144;9,674;5,309;37,125;4,996;-2,928;-2,762;0,000;38,900;39,500;9,516;3,084;6,868;4,404;7,280;4,662;-3,188;27,416;0,000;270,340;Inf;281,000;270,000;5,660;2,993;6,571;25,057
8384,000;3,066;0,731;-35,209;3,144;9,674;5,309;37,125;4,996;-2,928;-2,762;0,000;38,900;39,500;9,516;3,084;7,079;3,790;7,275;4,667;-3,188;27,416;0,000;270,340;Inf;281,000;270,000;5,804;2,994;6,381;25,045
8384,500;3,066;0,731;-35,209;3,144;9,674;5,367;37,122;5,008;-2,934;-2,746;0,000;38,842;39,456;9,516;3,084;7,213;3,975;7,349;4,259;-3,197;27,409;0,000;270,140;Inf;281,000;270,000;5,703;2,995;6,479;25,045
8385,000;3,066;0,731;-35,209;3,144;9,674;5,367;37,122;5,008;-2,934;-2,746;0,000;38,800;39,500;9,516;3,084;6,889;4,519;7,234;4,701;-3,197;27,409;0,000;270,140;Inf;281,000;270,000;5,699;2,996;6,576;25,059
8385,500;3,035;0,776;-33,471;3,193;9,590;5,367;37,122;5,008;-2,934;-2,746;0,000;38,800;39,500;9,869;3,145;7,062;3,745;7,129;4,457;-3,197;27,409;0,000;270,540;Inf;281,000;270,000;5,836;2,998;6,539;25,065
8386,000;3,035;0,776;-33,471;3,193;9,590;5,367;37,122;5,008;-2,934;-2,746;0,000;38,800;39,500;9,869;3,145;7,098;4,322;7,363;4,620;-3,197;27,409;0,000;270,540;Inf;281,000;270,000;5,598;2,998;6,600;25,069
8386,500;3,035;0,776;-33,471;3,193;9,590;5,367;37,122;5,008;-2,934;-2,746;0,000;38,800;39,500;9,869;3,145;7,206;3,775;7,315;4,132;-3,197;27,409;0,000;270,540;Inf;281,000;270,000;5,851;2,999;6,460;25,051
8387,000;3,035;0,776;-33,471;3,193;9,590;5,367;37,122;5,008;-2,934;-2,746;0,000;38,800;39,500;9,869;3,145;7,116;4,280;7,383;4,480;-3,197;27,409;0,000;270,540;Inf;281,000;270,000;5,607;2,999;6,558;25,046
8387,500;3,035;0,776;-33,471;3,193;9,590;5,352;37,110;4,992;-2,932;-2,757;0,000;38,830;39,441;9,869;3,145;6,894;4,684;7,172;5,011;-3,215;27,400;0,000;270,340;Inf;281,000;270,000;5,815;3,000;6,491;25,011
8388,000;3,035;0,776;-33,471;3,193;9,590;5,352;37,110;4,992;-2,932;-2,757;0,000;38,800;39,400;9,869;3,145;7,316;3,828;7,277;4,409;-3,215;27,400;0,000;270,340;Inf;281,000;270,000;5,940;3,001;6,484;24,952
8388,500;3,035;0,776;-33,471;3,193;9,590;5,352;37,110;4,992;-2,932;-2,757;0,000;38,800;39,400;9,869;3,145;7,187;4,617;7,413;4,791;-3,215;27,400;0,000;270,840;Inf;281,000;270,000;5,707;3,001;6,600;24,938
8389,000;2,653;0,694;-33,738;3,160;9,634;5,352;37,110;4,992;-2,932;-2,757;0,000;38,800;39,400;9,872;3,107;7,078;4,621;7,317;4,713;-3,215;27,400;0,000;270,840;Inf;281,000;270,000;6,002;3,002;6,514;25,036
8389,500;2,653;0,694;-33,738;3,160;9,634;5,352;37,110;4,992;-2,932;-2,757;0,000;38,800;39,400;9,872;3,107;7,224;3,980;7,422;4,341;-3,215;27,400;0,000;270,440;Inf;281,000;270,000;5,932;2,996;6,677;25,011
8390,000;2,653;0,694;-33,738;3,160;9,634;5,352;37,110;4,992;-2,932;-2,757;0,000;38,800;39,400;9,872;3,107;7,020;4,827;7,362;4,835;-3,215;27,400;0,000;270,440;Inf;281,000;270,000;5,742;2,990;6,588;25,053
8390,500;2,653;0,694;-33,738;3,160;9,634;5,352;37,110;4,992;-2,932;-2,757;0,000;38,800;39,400;9,872;3,107;7,265;4,070;7,435;4,429;-3,215;27,400;0,000;270,440;Inf;281,000;270,000;6,011;2,985;6,605;25,060
8391,000;2,653;0,694;-33,738;3,160;9,634;5,348;37,108;4,996;-2,900;-2,774;0,000;38,822;39,427;9,872;3,107;7,218;4,676;7,458;4,851;-3,194;27,406;0,000;270,440;Inf;281,000;270,000;5,800;2,979;6,684;25,073
8391,500;2,653;0,694;-33,738;3,160;9,634;5,348;37,108;4,996;-2,900;-2,774;0,000;38,800;39,400;9,872;3,107;7,107;4,527;7,346;4,840;-3,194;27,406;0,000;270,040;Inf;281,000;270,000;6,051;2,974;6,577;25,153
8392,000;3,033;0,726;-35,209;3,141;9,719;5,348;37,108;4,996;-2,900;-2,774;0,000;38,800;39,400;9,489;3,174;7,313;3,981;7,393;4,308;-3,194;27,406;0,000;270,040;Inf;281,000;270,000;5,955;2,969;6,613;25,161
8392,500;3,033;0,726;-35,209;3,141;9,719;5,348;37,108;4,996;-2,900;-2,774;0,000;38,800;39,400;9,489;3,174;7,173;4,458;7,425;4,903;-3,194;27,406;0,000;269,940;Inf;281,000;270,000;5,749;2,970;6,577;25,192
8393,000;3,033;0,726;-35,209;3,141;9,719;5,348;37,108;4,996;-2,900;-2,774;0,000;38,800;39,400;9,489;3,174;7,170;4,405;7,354;4,817;-3,194;27,406;0,000;269,940;Inf;281,000;270,000;5,990;2,971;6,649;25,242
8393,500;3,033;0,726;-35,209;3,141;9,719;5,348;37,108;4,996;-2,900;-2,774;0,000;38,800;39,400;9,489;3,174;7,272;4,189;7,477;4,505;-3,194;27,406;0,000;270,240;Inf;281,000;270,000;5,936;2,972;6,752;25,277
8394,000;3,033;0,726;-35,209;3,141;9,719;5,310;37,115;4,987;-2,883;-2,779;0,000;38,814;39,419;9,489;3,174;7,314;4,051;7,381;4,817;-3,209;27,399;0,000;270,240;Inf;281,000;270,000;5,861;2,973;6,586;25,305
8394,500;3,033;0,726;-35,209;3,141;9,719;5,310;37,115;4,987;-2,883;-2,779;0,000;38,800;39,400;9,489;3,174;7,296;4,295;7,525;4,549;-3,209;27,399;0,000;270,240;Inf;281,000;270,000;5,891;2,974;6,683;25,347
8395,000;3,164;0,747;-35,209;3,177;9,649;5,310;37,115;4,987;-2,883;-2,779;0,000;38,800;39,400;9,616;3,089;7,237;4,937;7,538;5,197;-3,209;27,399;0,000;270,240;Inf;281,000;270,000;5,916;2,975;6,776;25,363
8395,500;3,164;0,747;-35,209;3,177;9,649;5,310;37,115;4,987;-2,883;-2,779;0,000;38,800;39,400;9,616;3,089;7,343;3,899;7,434;4,566;-3,209;27,399;0,000;270,140;Inf;281,000;270,000;6,227;2,978;6,647;25,425
8396,000;3,164;0,747;-35,209;3,177;9,649;5,310;37,115;4,987;-2,883;-2,779;0,000;38,800;39,400;9,616;3,089;7,318;4,393;7,540;4,528;-3,209;27,399;0,000;270,140;Inf;281,000;270,000;5,811;2,981;6,769;25,407
8396,500;3,164;0,747;-35,209;3,177;9,649;5,310;37,115;4,987;-2,883;-2,779;0,000;38,800;39,400;9,616;3,089;6,931;4,921;7,406;4,724;-3,209;27,399;0,000;269,840;Inf;281,000;270,000;5,945;2,984;6,638;25,389
8397,000;3,164;0,747;-35,209;3,177;9,649;5,310;37,115;4,987;-2,883;-2,779;0,000;38,800;39,400;9,616;3,089;7,237;3,971;7,404;4,405;-3,209;27,399;0,000;269,840;Inf;281,000;270,000;5,996;2,987;6,724;25,452
8397,500;3,164;0,747;-35,209;3,177;9,649;5,308;37,121;4,992;-2,870;-2,770;0,000;38,806;39,343;9,616;3,089;7,369;4,843;7,642;5,180;-3,194;27,402;0,000;269,740;Inf;281,000;270,000;5,754;2,990;6,647;25,517
8398,000;3,164;0,747;-35,209;3,177;9,649;5,308;37,121;4,992;-2,870;-2,770;0,000;38,800;39,300;9,616;3,089;7,577;4,119;7,558;4,364;-3,194;27,402;0,000;269,740;Inf;281,000;270,000;6,259;2,993;6,683;25,725
8398,500;2,125;0,551;-33,680;3,173;9,653;5,308;37,121;4,992;-2,870;-2,770;0,000;38,800;39,300;9,826;3,061;7,278;4,685;7,593;4,914;-3,194;27,402;0,000;270,140;Inf;281,000;270,000;5,904;2,995;6,820;25,855
8399,000;2,125;0,551;-33,680;3,173;9,653;5,308;37,121;4,992;-2,870;-2,770;0,000;38,800;39,300;9,826;3,061;7,277;4,217;7,393;5,016;-3,194;27,402;0,000;270,140;Inf;281,000;270,000;6,117;2,981;6,614;25,901
8399,500;2,125;0,551;-33,680;3,173;9,653;5,308;37,121;4,992;-2,870;-2,770;0,000;38,800;39,300;9,826;3,061;7,565;4,248;7,656;4,778;-3,194;27,402;0,000;270,040;Inf;281,000;270,000;5,976;2,967;6,828;25,901
8400,000;2,125;0,551;-33,680;3,173;9,653;5,308;37,121;4,992;-2,870;-2,770;0,000;38,800;39,300;9,826;3,061;7,430;5,057;7,656;5,322;-3,194;27,402;0,000;270,040;Inf;281,000;270,000;6,062;2,953;6,689;25,906
8400,500;2,125;0,551;-33,680;3,173;9,653;5,323;37,092;4,989;-2,877;-2,759;0,000;38,794;39,364;9,826;3,061;7,477;4,157;7,598;4,923;-3,197;27,390;0,000;270,240;Inf;281,000;270,000;6,366;2,940;6,823;25,924
8401,000;2,125;0,551;-33,680;3,173;9,653;5,323;37,092;4,989;-2,877;-2,759;0,000;38,800;39,400;9,826;3,061;7,155;5,120;7,624;5,137;-3,197;27,390;0,000;270,240;Inf;281,000;270,000;6,039;2,926;6,849;25,926
8401,500;2,861;0,741;-33,820;3,182;9,624;5,323;37,092;4,989;-2,877;-2,759;0,000;38,800;39,400;9,768;2,992;7,375;4,005;7,433;4,594;-3,197;27,390;0,000;270,440;Inf;281,000;270,000;6,259;2,913;6,705;25,945
8402,000;2,861;0,741;-33,820;3,182;9,624;5,323;37,092;4,989;-2,877;-2,759;0,000;38,800;39,400;9,768;2,992;7,503;4,581;7,709;4,984;-3,197;27,390;0,000;270,440;Inf;281,000;270,000;5,852;2,912;6,787;25,937
8402,500;2,861;0,741;-33,820;3,182;9,624;5,323;37,092;4,989;-2,877;-2,759;0,000;38,800;39,400;9,768;2,992;7,251;5,026;7,591;4,883;-3,197;27,390;0,000;270,240;Inf;281,000;270,000;6,194;2,911;6,825;25,941
8403,000;2,861;0,741;-33,820;3,182;9,624;5,323;37,092;4,989;-2,877;-2,759;0,000;38,800;39,400;9,768;2,992;7,479;4,262;7,760;4,591;-3,197;27,390;0,000;270,240;Inf;281,000;270,000;6,188;2,911;6,767;25,906
8403,500;2,861;0,741;-33,820;3,182;9,624;5,323;37,092;4,989;-2,877;-2,759;0,000;38,800;39,400;9,768;2,992;7,485;4,854;7,728;5,070;-3,197;27,390;0,000;270,540;Inf;281,000;270,000;6,023;2,910;6,722;25,853
8404,000;2,861;0,741;-33,820;3,182;9,624;5,355;37,108;4,999;-2,834;-2,777;0,000;38,783;39,400;9,768;2,992;7,458;4,654;7,574;5,105;-3,204;27,393;0,000;270,540;Inf;281,000;270,000;6,284;2,909;6,800;25,847
8404,500;2,861;0,741;-33,820;3,182;9,624;5,355;37,108;4,999;-2,834;-2,777;0,000;38,800;39,400;9,768;2,992;7,622;4,804;7,780;5,198;-3,204;27,393;0,000;270,240;Inf;281,000;270,000;6,198;2,908;6,932;25,803
8405,000;2,693;0,758;-34,069;3,177;9,633;5,355;37,108;4,999;-2,834;-2,777;0,000;38,800;39,400;9,770;3,123;7,549;4,476;7,771;5,207;-3,204;27,393;0,000;270,240;Inf;281,000;270,000;6,351;2,907;6,765;25,791
8405,500;2,693;0,758;-34,069;3,177;9,633;5,355;37,108;4,999;-2,834;-2,777;0,000;38,800;39,400;9,770;3,123;7,709;4,499;7,792;4,885;-3,204;27,393;0,000;270,740;Inf;281,000;270,000;6,251;2,904;6,855;25,784
8406,000;2,693;0,758;-34,069;3,177;9,633;5,355;37,108;4,999;-2,834;-2,777;0,000;38,800;39,400;9,770;3,123;7,519;5,134;7,760;5,408;-3,204;27,393;0,000;270,740;Inf;281,000;270,000;6,221;2,900;6,954;25,743
8406,500;2,693;0,758;-34,069;3,177;9,633;5,355;37,108;4,999;-2,834;-2,777;0,000;38,800;39,400;9,770;3,123;7,467;4,201;7,592;4,964;-3,204;27,393;0,000;270,840;Inf;281,000;270,000;6,455;2,897;6,816;25,673
8407,000;2,693;0,758;-34,069;3,177;9,633;5,362;37,097;5,003;-2,807;-2,765;0,000;38,779;39,373;9,770;3,123;7,563;4,763;7,803;4,966;-3,198;27,399;0,000;270,840;Inf;281,000;270,000;6,056;2,894;7,027;25,647
8407,500;2,693;0,758;-34,069;3,177;9,633;5,362;37,097;5,003;-2,807;-2,765;0,000;38,800;39,400;9,770;3,123;7,493;5,163;7,778;5,258;-3,198;27,399;0,000;270,440;Inf;281,000;270,000;6,274;2,890;6,855;25,605
8408,000;2,850;0,747;-33,364;3,172;9,602;5,362;37,097;5,003;-2,807;-2,765;0,000;38,800;39,400;9,852;3,064;7,659;4,691;7,872;5,031;-3,198;27,399;0,000;270,440;Inf;281,000;270,000;6,423;2,887;6,943;25,542
8408,500;2,850;0,747;-33,364;3,172;9,602;5,362;37,097;5,003;-2,807;-2,765;0,000;38,800;39,400;9,852;3,064;7,448;5,155;7,710;5,451;-3,198;27,399;0,000;270,340;Inf;281,000;270,000;6,313;2,887;6,895;25,544
8409,000;2,850;0,747;-33,364;3,172;9,602;5,362;37,097;5,003;-2,807;-2,765;0,000;38,800;39,400;9,852;3,064;7,814;4,423;7,857;4,962;-3,198;27,399;0,000;270,340;Inf;281,000;270,000;6,441;2,886;6,892;25,592
8409,500;2,850;0,747;-33,364;3,172;9,602;5,362;37,097;5,003;-2,807;-2,765;0,000;38,800;39,400;9,852;3,064;7,774;4,812;7,970;5,426;-3,198;27,399;0,000;270,040;Inf;281,000;270,000;6,264;2,885;6,996;25,606
8410,000;2,850;0,747;-33,364;3,172;9,602;5,321;37,075;4,993;-2,818;-2,764;0,000;38,777;39,332;9,852;3,064;7,718;5,160;7,917;5,334;-3,190;27,398;0,000;270,040;Inf;281,000;270,000;6,495;2,885;6,933;25,801
8410,500;2,850;0,747;-33,364;3,172;9,602;5,321;37,075;4,993;-2,818;-2,764;0,000;38,800;39,300;9,852;3,064;7,789;4,506;7,918;4,585;-3,190;27,398;0,000;270,440;Inf;281,000;270,000;6,532;2,884;7,055;25,821
8411,000;2,850;0,747;-33,364;3,172;9,602;5,321;37,075;4,993;-2,818;-2,764;0,000;38,800;39,300;9,852;3,064;7,648;5,071;7,980;5,449;-3,190;27,398;0,000;270,440;Inf;281,000;270,000;6,199;2,884;6,915;25,809
8411,500;3,126;0,718;-35,209;3,090;9,719;5,321;37,075;4,993;-2,818;-2,764;0,000;38,800;39,300;9,669;3,233;7,875;4,531;7,920;4,769;-3,190;27,398;0,000;270,140;Inf;281,000;270,000;6,537;2,883;6,983;25,839
