t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8412,000;3,126;0,718;-35,209;3,090;9,719;5,321;37,075;4,993;-2,818;-2,764;0,000;38,800;39,300;9,669;3,233;7,568;5,299;7,906;5,412;-3,190;27,398;0,000;270,140;Inf;281,000;270,000;6,273;2,887;7,093;25,853
8412,500;3,126;0,718;-35,209;3,090;9,719;5,321;37,075;4,993;-2,818;-2,764;0,000;38,800;39,300;9,669;3,233;7,624;4,289;7,692;5,006;-3,190;27,398;0,000;269,840;Inf;281,000;270,000;6,546;2,891;6,941;25,877
8413,000;3,126;0,718;-35,209;3,090;9,719;5,321;37,075;4,993;-2,818;-2,764;0,000;38,800;39,300;9,669;3,233;7,666;4,856;7,969;5,059;-3,190;27,398;0,000;269,840;Inf;281,000;270,000;6,153;2,895;7,045;25,874
8413,500;3,126;0,718;-35,209;3,090;9,719;5,311;37,105;4,993;-2,766;-2,770;0,000;38,780;39,355;9,669;3,233;7,713;5,347;7,994;5,546;-3,193;27,400;0,000;269,840;Inf;281,000;270,000;6,388;2,899;7,188;25,843
8414,000;3,126;0,718;-35,209;3,090;9,719;5,311;37,105;4,993;-2,766;-2,770;0,000;38,800;39,400;9,669;3,233;7,733;4,509;7,818;5,162;-3,193;27,400;0,000;269,840;Inf;281,000;270,000;6,650;2,902;7,099;25,846
8414,500;3,036;0,743;-35,209;3,079;9,556;5,311;37,105;4,993;-2,766;-2,770;0,000;38,800;39,400;9,707;3,276;7,686;4,870;7,996;5,112;-3,193;27,400;0,000;270,140;Inf;281,000;270,000;6,306;2,906;7,177;25,874
8415,000;3,036;0,743;-35,209;3,079;9,556;5,311;37,105;4,993;-2,766;-2,770;0,000;38,800;39,400;9,707;3,276;7,845;4,370;7,900;4,909;-3,193;27,400;0,000;270,140;Inf;281,000;270,000;6,416;2,908;7,009;25,900
8415,500;3,036;0,743;-35,209;3,079;9,556;5,311;37,105;4,993;-2,766;-2,770;0,000;38,800;39,400;9,707;3,276;7,804;4,906;8,089;5,128;-3,193;27,400;0,000;270,340;Inf;281,000;270,000;6,256;2,910;7,083;25,874
8416,000;3,036;0,743;-35,209;3,079;9,556;5,311;37,105;4,993;-2,766;-2,770;0,000;38,800;39,400;9,707;3,276;7,695;5,490;7,945;5,430;-3,193;27,400;0,000;270,340;Inf;281,000;270,000;6,482;2,912;7,140;25,848
8416,500;3,036;0,743;-35,209;3,079;9,556;5,319;37,107;5,000;-2,750;-2,766;0,000;38,770;39,355;9,707;3,276;7,943;4,613;7,938;5,286;-3,191;27,394;0,000;270,140;Inf;281,000;270,000;6,640;2,914;7,087;25,830
8417,000;3,036;0,743;-35,209;3,079;9,556;5,319;37,107;5,000;-2,750;-2,766;0,000;38,800;39,400;9,707;3,276;7,924;5,197;8,131;5,334;-3,191;27,394;0,000;270,140;Inf;281,000;270,000;6,445;2,916;7,203;25,760
8417,500;3,036;0,743;-35,209;3,079;9,556;5,319;37,107;5,000;-2,750;-2,766;0,000;38,800;39,400;9,707;3,276;7,579;5,346;7,978;5,132;-3,191;27,394;0,000;269,940;Inf;281,000;270,000;6,646;2,918;7,124;25,728
8418,000;2,993;0,755;-35,209;3,132;9,653;5,319;37,107;5,000;-2,750;-2,766;0,000;38,800;39,400;9,695;3,328;7,826;4,565;7,925;4,678;-3,191;27,394;0,000;269,940;Inf;281,000;270,000;6,509;2,920;7,219;25,660
8418,500;2,993;0,755;-35,209;3,132;9,653;5,319;37,107;5,000;-2,750;-2,766;0,000;38,800;39,400;9,695;3,328;7,621;5,521;7,982;5,993;-3,191;27,394;0,000;270,140;Inf;281,000;270,000;6,249;2,921;7,176;25,608
8419,000;2,993;0,755;-35,209;3,132;9,653;5,319;37,107;5,000;-2,750;-2,766;0,000;38,800;39,400;9,695;3,328;7,906;4,713;7,965;5,356;-3,191;27,394;0,000;270,140;Inf;281,000;270,000;6,779;2,923;7,178;25,639
8419,500;2,993;0,755;-35,209;3,132;9,653;5,319;37,107;5,000;-2,750;-2,766;0,000;38,800;39,400;9,695;3,328;7,841;5,221;8,102;5,217;-3,191;27,394;0,000;269,440;Inf;281,000;270,000;6,485;2,924;7,242;25,623
8420,000;2,993;0,755;-35,209;3,132;9,653;5,342;37,103;4,995;-2,741;-2,765;0,000;38,775;39,401;9,695;3,328;7,832;4,452;7,924;4,630;-3,198;27,398;0,000;269,440;Inf;281,000;270,000;6,595;2,925;7,124;25,640
8420,500;2,993;0,755;-35,209;3,132;9,653;5,342;37,103;4,995;-2,741;-2,765;0,000;38,800;39,400;9,695;3,328;7,678;4,581;7,879;5,302;-3,198;27,398;0,000;269,440;Inf;281,000;270,000;6,210;2,926;7,109;25,641
8421,000;3,637;0,843;-35,209;3,105;9,632;5,342;37,103;4,995;-2,741;-2,765;0,000;38,800;39,400;9,681;3,159;7,781;5,939;8,131;5,976;-3,198;27,398;0,000;269,440;Inf;281,000;270,000;6,360;2,927;7,298;25,676
8421,500;3,637;0,843;-35,209;3,105;9,632;5,342;37,103;4,995;-2,741;-2,765;0,000;38,800;39,400;9,681;3,159;8,013;5,727;8,125;5,774;-3,198;27,398;0,000;269,540;Inf;281,000;270,000;6,957;2,939;7,297;25,665
8422,000;3,637;0,843;-35,209;3,105;9,632;5,342;37,103;4,995;-2,741;-2,765;0,000;38,800;39,400;9,681;3,159;8,059;4,939;8,136;4,959;-3,198;27,398;0,000;269,540;Inf;281,000;270,000;6,910;2,950;7,273;25,640
8422,500;3,637;0,843;-35,209;3,105;9,632;5,342;37,103;4,995;-2,741;-2,765;0,000;38,800;39,400;9,681;3,159;7,737;4,418;7,883;4,376;-3,198;27,398;0,000;269,240;Inf;281,000;270,000;6,523;2,962;7,165;25,635
8423,000;3,637;0,843;-35,209;3,105;9,632;5,351;37,121;4,992;-2,700;-2,767;0,000;38,777;39,445;9,681;3,159;7,682;5,058;7,983;5,144;-3,196;27,391;0,000;269,240;Inf;281,000;270,000;6,104;2,973;7,318;25,642
8423,500;3,637;0,843;-35,209;3,105;9,632;5,351;37,121;4,992;-2,700;-2,767;0,000;38,800;39,400;9,681;3,159;7,862;5,065;8,099;5,860;-3,196;27,391;0,000;269,440;Inf;281,000;270,000;6,467;2,983;7,283;25,680
8424,000;2,909;0,772;-33,660;3,191;9,611;5,351;37,121;4,992;-2,700;-2,767;0,000;38,800;39,400;9,779;3,155;8,006;4,762;8,025;4,784;-3,196;27,391;0,000;269,440;Inf;281,000;270,000;6,721;2,994;7,291;25,670
8424,500;2,909;0,772;-33,660;3,191;9,611;5,351;37,121;4,992;-2,700;-2,767;0,000;38,800;39,400;9,779;3,155;7,635;4,950;8,050;5,213;-3,196;27,391;0,000;269,240;Inf;281,000;270,000;6,394;2,993;7,122;25,675
8425,000;2,909;0,772;-33,660;3,191;9,611;5,351;37,121;4,992;-2,700;-2,767;0,000;38,800;39,400;9,779;3,155;7,903;4,561;8,145;4,810;-3,196;27,391;0,000;269,240;Inf;281,000;270,000;6,462;2,991;7,386;25,692
8425,500;2,909;0,772;-33,660;3,191;9,611;5,351;37,121;4,992;-2,700;-2,767;0,000;38,800;39,400;9,779;3,155;7,775;6,196;8,152;6,256;-3,196;27,391;0,000;269,940;Inf;281,000;270,000;6,355;2,990;7,293;25,762
8426,000;2,909;0,772;-33,660;3,191;9,611;5,351;37,121;4,992;-2,700;-2,767;0,000;38,800;39,400;9,779;3,155;8,249;4,995;8,264;5,072;-3,196;27,391;0,000;269,940;Inf;281,000;270,000;7,095;2,989;7,340;25,781
8426,500;2,909;0,772;-33,660;3,191;9,611;5,305;37,085;4,972;-2,726;-2,773;0,000;38,778;39,424;9,779;3,155;7,757;4,844;8,154;5,156;-3,202;27,396;0,000;269,640;Inf;281,000;270,000;6,645;2,987;7,265;25,802
8427,000;2,909;0,772;-33,660;3,191;9,611;5,305;37,085;4,972;-2,726;-2,773;0,000;38,800;39,400;9,779;3,155;7,908;4,485;7,990;4,513;-3,202;27,396;0,000;269,640;Inf;281,000;270,000;6,478;2,986;7,199;25,810
8427,500;2,438;0,564;-35,209;3,143;9,649;5,305;37,085;4,972;-2,726;-2,773;0,000;38,800;39,400;9,492;3,101;7,541;5,580;8,055;5,926;-3,202;27,396;0,000;269,940;Inf;281,000;270,000;6,224;2,985;7,392;25,724
8428,000;2,438;0,564;-35,209;3,143;9,649;5,305;37,085;4,972;-2,726;-2,773;0,000;38,800;39,400;9,492;3,101;7,979;5,199;8,120;5,887;-3,202;27,396;0,000;269,940;Inf;281,000;270,000;6,775;2,976;7,419;25,702
8428,500;2,438;0,564;-35,209;3,143;9,649;5,305;37,085;4,972;-2,726;-2,773;0,000;38,800;39,400;9,492;3,101;8,144;5,213;8,311;5,420;-3,202;27,396;0,000;270,040;Inf;281,000;270,000;6,796;2,967;7,257;25,596
8429,000;2,438;0,564;-35,209;3,143;9,649;5,305;37,085;4,972;-2,726;-2,773;0,000;38,800;39,400;9,492;3,101;7,898;5,058;8,138;5,136;-3,202;27,396;0,000;270,040;Inf;281,000;270,000;6,772;2,958;7,404;25,516
8429,500;2,438;0,564;-35,209;3,143;9,649;5,288;37,108;4,975;-2,686;-2,774;0,000;38,781;39,431;9,492;3,101;7,887;4,992;8,129;5,098;-3,200;27,394;0,000;270,840;Inf;281,000;270,000;6,558;2,950;7,254;25,462
8430,000;2,438;0,564;-35,209;3,143;9,649;5,288;37,108;4,975;-2,686;-2,774;0,000;38,800;39,400;9,492;3,101;7,911;5,243;8,155;5,296;-3,200;27,394;0,000;270,840;Inf;281,000;270,000;6,526;2,941;7,388;25,437
8430,500;3,238;0,791;-35,209;3,141;9,600;5,288;37,108;4,975;-2,686;-2,774;0,000;38,800;39,400;9,615;3,222;7,786;5,641;8,128;6,227;-3,200;27,394;0,000;270,840;Inf;281,000;270,000;6,651;2,933;7,292;25,453
8431,000;3,238;0,791;-35,209;3,141;9,600;5,288;37,108;4,975;-2,686;-2,774;0,000;38,800;39,400;9,615;3,222;8,163;4,816;8,132;5,217;-3,200;27,394;0,000;270,840;Inf;281,000;270,000;6,946;2,938;7,299;25,461
8431,500;3,238;0,791;-35,209;3,141;9,600;5,288;37,108;4,975;-2,686;-2,774;0,000;38,800;39,400;9,615;3,222;8,006;5,540;8,268;5,567;-3,200;27,394;0,000;271,140;Inf;280,000;270,000;6,582;2,943;7,270;25,552
8432,000;3,238;0,791;-35,209;3,141;9,600;5,288;37,108;4,975;-2,686;-2,774;0,000;38,800;39,400;9,615;3,222;8,018;4,586;8,104;5,203;-3,200;27,394;0,000;271,140;Inf;280,000;270,000;6,845;2,948;7,313;25,587
8432,500;3,238;0,791;-35,209;3,141;9,600;5,288;37,108;4,975;-2,686;-2,774;0,000;38,800;39,400;9,615;3,222;7,943;4,984;8,280;5,157;-3,200;27,394;0,000;271,340;Inf;279,000;270,000;6,478;2,953;7,406;25,624
8433,000;3,238;0,791;-35,209;3,141;9,600;5,325;37,113;4,991;-2,666;-2,781;0,000;38,788;39,449;9,615;3,222;7,977;5,810;8,198;5,829;-3,203;27,388;0,000;271,340;Inf;279,000;270,000;6,591;2,957;7,375;25,668
8433,500;3,238;0,791;-35,209;3,141;9,600;5,325;37,113;4,991;-2,666;-2,781;0,000;38,800;39,400;9,615;3,222;8,221;4,976;8,224;5,192;-3,203;27,388;0,000;270,940;Inf;279,000;270,000;6,954;2,962;7,397;25,682
8434,000;3,015;0,692;-35,209;3,153;9,680;5,325;37,113;4,991;-2,666;-2,781;0,000;38,800;39,400;9,707;3,190;8,064;5,159;8,282;5,590;-3,203;27,388;0,000;270,940;Inf;279,000;270,000;6,653;2,966;7,423;25,617
8434,500;3,015;0,692;-35,209;3,153;9,680;5,325;37,113;4,991;-2,666;-2,781;0,000;38,800;39,400;9,707;3,190;8,070;4,599;8,139;5,041;-3,203;27,388;0,000;270,840;Inf;279,000;270,000;6,774;2,967;7,304;25,572
8435,000;3,015;0,692;-35,209;3,153;9,680;5,325;37,113;4,991;-2,666;-2,781;0,000;38,800;39,400;9,707;3,190;8,069;5,054;8,309;5,700;-3,203;27,388;0,000;270,840;Inf;279,000;270,000;6,462;2,968;7,375;25,517
8435,500;3,015;0,692;-35,209;3,153;9,680;5,325;37,113;4,991;-2,666;-2,781;0,000;38,800;39,400;9,707;3,190;8,370;6,063;8,530;6,322;-3,203;27,388;0,000;268,840;Inf;280,000;270,000;6,783;2,969;7,486;25,501
8436,000;3,015;0,692;-35,209;3,153;9,680;5,347;37,075;4,985;-2,677;-2,774;0,000;38,792;39,466;9,707;3,190;8,169;5,800;8,371;5,768;-3,201;27,380;0,000;268,840;Inf;280,000;270,000;7,321;2,970;7,437;25,484
8436,500;3,015;0,692;-35,209;3,153;9,680;5,347;37,075;4,985;-2,677;-2,774;0,000;38,800;39,500;9,707;3,190;8,017;4,717;8,158;5,260;-3,201;27,380;0,000;268,840;Inf;281,000;270,000;7,027;2,970;7,346;25,546
8437,000;2,551;0,700;-34,320;3,161;9,606;5,347;37,075;4,985;-2,677;-2,774;0,000;38,800;39,500;9,734;3,192;8,088;5,412;8,379;5,714;-3,201;27,380;0,000;268,840;Inf;281,000;270,000;6,538;2,971;7,444;25,571
8437,500;2,551;0,700;-34,320;3,161;9,606;5,347;37,075;4,985;-2,677;-2,774;0,000;38,800;39,500;9,734;3,192;8,381;5,702;8,527;5,752;-3,201;27,380;0,000;269,040;Inf;281,000;270,000;6,899;2,964;7,764;25,615
8438,000;2,551;0,700;-34,320;3,161;9,606;5,347;37,075;4,985;-2,677;-2,774;0,000;38,800;39,500;9,734;3,192;8,302;5,544;8,453;6,001;-3,201;27,380;0,000;269,040;Inf;281,000;270,000;7,091;2,957;7,615;25,602
8438,500;2,551;0,700;-34,320;3,161;9,606;5,347;37,075;4,985;-2,677;-2,774;0,000;38,800;39,500;9,734;3,192;8,219;5,779;8,462;5,774;-3,201;27,380;0,000;270,740;Inf;281,000;270,000;7,075;2,951;7,565;25,641
8439,000;2,551;0,700;-34,320;3,161;9,606;5,325;37,080;4,989;-2,633;-2,780;0,000;38,794;39,409;9,734;3,192;8,336;5,265;8,529;5,298;-3,199;27,372;0,000;270,740;Inf;281,000;270,000;7,058;2,944;7,405;25,751
8439,500;2,551;0,700;-34,320;3,161;9,606;5,325;37,080;4,989;-2,633;-2,780;0,000;38,800;39,400;9,734;3,192;7,987;4,570;8,382;4,829;-3,199;27,372;0,000;270,540;Inf;281,000;270,000;6,857;2,938;7,453;25,846
8440,000;2,551;0,700;-34,320;3,161;9,606;5,325;37,080;4,989;-2,633;-2,780;0,000;38,800;39,400;9,734;3,192;8,227;6,159;8,546;5,953;-3,199;27,372;0,000;270,540;Inf;281,000;270,000;6,442;2,931;7,717;25,871
8440,500;3,240;0,810;-34,754;3,119;9,576;5,325;37,080;4,989;-2,633;-2,780;0,000;38,800;39,400;9,794;3,201;8,350;5,262;8,480;5,986;-3,199;27,372;0,000;270,440;Inf;281,000;270,000;7,221;2,925;7,530;25,854
8441,000;3,240;0,810;-34,754;3,119;9,576;5,325;37,080;4,989;-2,633;-2,780;0,000;38,800;39,400;9,794;3,201;8,296;5,078;8,464;5,315;-3,199;27,372;0,000;270,440;Inf;281,000;270,000;7,020;2,930;7,547;25,845
8441,500;3,240;0,810;-34,754;3,119;9,576;5,325;37,080;4,989;-2,633;-2,780;0,000;38,800;39,400;9,794;3,201;8,042;5,189;8,386;5,515;-3,199;27,372;0,000;270,740;Inf;281,000;270,000;6,788;2,935;7,425;25,890
8442,000;3,240;0,810;-34,754;3,119;9,576;5,325;37,080;4,989;-2,633;-2,780;0,000;38,800;39,400;9,794;3,201;8,222;4,828;8,416;5,645;-3,199;27,372;0,000;270,740;Inf;281,000;270,000;6,783;2,940;7,466;25,896
8442,500;3,240;0,810;-34,754;3,119;9,576;5,339;37,126;4,983;-2,599;-2,787;0,000;38,795;39,611;9,794;3,201;8,396;6,040;8,623;6,144;-3,214;27,374;0,000;270,340;Inf;281,000;270,000;6,778;2,945;7,769;25,877
8443,000;3,240;0,810;-34,754;3,119;9,576;5,339;37,126;4,983;-2,599;-2,787;0,000;38,800;39,600;9,794;3,201;8,536;5,979;8,682;6,252;-3,214;27,374;0,000;270,340;Inf;281,000;270,000;7,301;2,950;7,567;25,873
8443,500;2,659;0,727;-34,439;3,205;9,591;5,339;37,126;4,983;-2,599;-2,787;0,000;38,800;39,600;9,709;3,203;8,093;5,384;8,509;5,382;-3,214;27,374;0,000;270,540;Inf;281,000;270,000;7,362;2,955;7,545;25,826
8444,000;2,659;0,727;-34,439;3,205;9,591;5,339;37,126;4,983;-2,599;-2,787;0,000;38,800;39,600;9,709;3,203;8,202;4,691;8,406;5,288;-3,214;27,374;0,000;270,540;Inf;281,000;270,000;6,842;2,950;7,432;25,832
8444,500;2,659;0,727;-34,439;3,205;9,591;5,339;37,126;4,983;-2,599;-2,787;0,000;38,800;39,600;9,709;3,203;8,361;5,773;8,582;5,785;-3,214;27,374;0,000;271,140;Inf;280,000;270,000;6,647;2,945;7,869;25,856
8445,000;2,659;0,727;-34,439;3,205;9,591;5,339;37,126;4,983;-2,599;-2,787;0,000;38,800;39,600;9,709;3,203;8,350;6,049;8,636;5,920;-3,214;27,374;0,000;271,140;Inf;280,000;270,000;7,125;2,941;7,718;25,905
8445,500;2,659;0,727;-34,439;3,205;9,591;5,281;37,109;4,995;-2,593;-2,769;0,000;38,819;39,557;9,709;3,203;8,563;5,978;8,770;6,290;-3,194;27,379;0,000;270,940;Inf;280,000;270,000;7,239;2,936;7,669;25,875
8446,000;2,659;0,727;-34,439;3,205;9,591;5,281;37,109;4,995;-2,593;-2,769;0,000;38,800;39,600;9,709;3,203;8,658;5,671;8,773;5,628;-3,194;27,379;0,000;270,940;Inf;280,000;270,000;7,400;2,931;7,551;25,863
8446,500;2,659;0,727;-34,439;3,205;9,591;5,281;37,109;4,995;-2,593;-2,769;0,000;38,800;39,600;9,709;3,203;8,317;4,882;8,602;5,024;-3,194;27,379;0,000;271,240;Inf;279,000;270,000;7,182;2,927;7,591;25,866
8447,000;2,629;0,606;-35,209;3,129;9,606;5,281;37,109;4,995;-2,593;-2,769;0,000;38,800;39,600;9,681;3,195;8,310;5,555;8,664;5,615;-3,194;27,379;0,000;271,240;Inf;279,000;270,000;6,706;2,923;7,819;25,868
8447,500;2,629;0,606;-35,209;3,129;9,606;5,281;37,109;4,995;-2,593;-2,769;0,000;38,800;39,600;9,681;3,195;8,402;5,407;8,612;5,884;-3,194;27,379;0,000;271,440;Inf;278,000;270,000;7,036;2,918;7,644;25,864
8448,000;2,629;0,606;-35,209;3,129;9,606;5,281;37,109;4,995;-2,593;-2,769;0,000;38,800;39,600;9,681;3,195;8,577;5,688;8,767;6,190;-3,194;27,379;0,000;271,440;Inf;278,000;270,000;7,076;2,913;7,770;25,893
8448,500;2,629;0,606;-35,209;3,129;9,606;5,281;37,109;4,995;-2,593;-2,769;0,000;38,800;39,600;9,681;3,195;8,640;5,436;8,728;5,361;-3,194;27,379;0,000;270,740;Inf;278,000;270,000;7,305;2,908;7,780;25,919
8449,000;2,629;0,606;-35,209;3,129;9,606;5,316;37,099;4,991;-2,592;-2,768;0,000;38,820;39,568;9,681;3,195;8,209;5,505;8,706;5,745;-3,201;27,365;0,000;270,740;Inf;278,000;270,000;7,041;2,904;7,661;25,918
8449,500;2,629;0,606;-35,209;3,129;9,606;5,316;37,099;4,991;-2,592;-2,768;0,000;38,800;39,600;9,681;3,195;8,481;5,163;8,685;5,281;-3,201;27,365;0,000;270,140;Inf;278,000;270,000;7,041;2,899;7,666;25,906
8450,000;4,221;0,767;-35,209;3,147;9,675;5,316;37,099;4,991;-2,592;-2,768;0,000;38,800;39,600;9,638;3,096;8,193;6,046;8,641;6,206;-3,201;27,365;0,000;270,140;Inf;278,000;270,000;6,902;2,895;7,592;25,825
8450,500;4,221;0,767;-35,209;3,147;9,675;5,316;37,099;4,991;-2,592;-2,768;0,000;38,800;39,600;9,638;3,096;8,559;5,078;8,640;5,726;-3,201;27,365;0,000;269,640;Inf;278,000;270,000;7,272;2,917;7,728;25,820
8451,000;4,221;0,767;-35,209;3,147;9,675;5,316;37,099;4,991;-2,592;-2,768;0,000;38,800;39,600;9,638;3,096;8,364;5,807;8,699;5,767;-3,201;27,365;0,000;269,640;Inf;278,000;270,000;7,001;2,938;7,640;25,832
8451,500;4,221;0,767;-35,209;3,147;9,675;5,316;37,099;4,991;-2,592;-2,768;0,000;38,800;39,600;9,638;3,096;8,535;5,234;8,743;5,387;-3,201;27,365;0,000;267,740;Inf;279,000;270,000;7,159;2,959;7,645;25,792
8452,000;4,221;0,767;-35,209;3,147;9,675;5,350;37,129;4,999;-2,555;-2,767;0,000;38,835;39,591;9,638;3,096;8,221;5,946;8,683;5,963;-3,191;27,371;0,000;267,740;Inf;279,000;270,000;6,975;2,980;7,712;25,793
8452,500;4,221;0,767;-35,209;3,147;9,675;5,350;37,129;4,999;-2,555;-2,767;0,000;38,800;39,600;9,638;3,096;8,419;5,687;8,713;6,249;-3,191;27,371;0,000;268,040;Inf;280,000;270,000;7,203;3,000;7,580;25,834
8453,000;3,223;0,800;-34,742;3,157;9,676;5,350;37,129;4,999;-2,555;-2,767;0,000;38,800;39,600;9,659;2,997;8,801;5,642;8,891;5,968;-3,191;27,371;0,000;268,040;Inf;280,000;270,000;7,267;3,020;7,687;26,008
8453,500;3,223;0,800;-34,742;3,157;9,676;5,350;37,129;4,999;-2,555;-2,767;0,000;38,800;39,600;9,659;2,997;8,735;6,173;8,931;6,255;-3,191;27,371;0,000;267,940;Inf;281,000;270,000;7,326;3,023;7,662;26,259
8454,000;3,223;0,800;-34,742;3,157;9,676;5,350;37,129;4,999;-2,555;-2,767;0,000;38,800;39,600;9,659;2,997;8,634;5,092;8,830;5,237;-3,191;27,371;0,000;267,940;Inf;281,000;270,000;7,523;3,027;7,705;26,173
8454,500;3,223;0,800;-34,742;3,157;9,676;5,350;37,129;4,999;-2,555;-2,767;0,000;38,800;39,600;9,659;2,997;8,682;6,595;8,909;6,568;-3,191;27,371;0,000;270,840;Inf;281,000;270,000;6,948;3,030;7,874;26,159
8455,000;3,223;0,800;-34,742;3,157;9,676;5,350;37,129;4,999;-2,555;-2,767;0,000;38,800;39,600;9,659;2,997;8,645;6,054;8,902;6,316;-3,191;27,371;0,000;270,840;Inf;281,000;270,000;7,688;3,033;7,796;26,128
8455,500;3,223;0,800;-34,742;3,157;9,676;5,385;37,106;4,980;-2,545;-2,774;0,000;38,840;39,623;9,659;2,997;8,800;5,692;8,969;5,699;-3,187;27,364;0,000;271,340;Inf;280,000;270,000;7,479;3,036;7,865;26,079
8456,000;3,223;0,800;-34,742;3,157;9,676;5,385;37,106;4,980;-2,545;-2,774;0,000;38,800;39,600;9,659;2,997;8,524;5,650;8,882;5,653;-3,187;27,364;0,000;271,340;Inf;280,000;270,000;7,290;3,039;7,809;26,082
8456,500;2,751;0,663;-35,209;3,051;9,656;5,385;37,106;4,980;-2,545;-2,774;0,000;38,800;39,600;9,742;3,263;8,632;5,448;8,816;5,876;-3,187;27,364;0,000;271,040;Inf;279,000;270,000;7,177;3,042;7,712;26,066
8457,000;2,751;0,663;-35,209;3,051;9,656;5,385;37,106;4,980;-2,545;-2,774;0,000;38,800;39,600;9,742;3,263;8,520;5,618;8,782;5,933;-3,187;27,364;0,000;271,040;Inf;279,000;270,000;7,193;3,037;7,752;26,004
8457,500;2,751;0,663;-35,209;3,051;9,656;5,385;37,106;4,980;-2,545;-2,774;0,000;38,800;39,600;9,742;3,263;8,639;5,412;8,838;6,221;-3,187;27,364;0,000;271,140;Inf;278,000;270,000;7,213;3,033;7,808;26,003
8458,000;2,751;0,663;-35,209;3,051;9,656;5,385;37,106;4,980;-2,545;-2,774;0,000;38,800;39,600;9,742;3,263;8,584;6,122;8,890;6,051;-3,187;27,364;0,000;271,140;Inf;278,000;270,000;7,277;3,028;7,815;25,983
8458,500;2,751;0,663;-35,209;3,051;9,656;5,397;37,112;5,007;-2,502;-2,764;0,000;38,853;39,652;9,742;3,263;8,746;5,470;8,935;5,516;-3,191;27,354;0,000;271,040;Inf;277,000;270,000;7,412;3,024;7,772;25,938
8459,000;2,751;0,663;-35,209;3,051;9,656;5,397;37,112;5,007;-2,502;-2,764;0,000;38,900;39,700;9,742;3,263;8,530;5,804;8,922;5,951;-3,191;27,354;0,000;271,040;Inf;277,000;270,000;7,167;3,019;7,875;25,899
8459,500;3,240;0,771;-35,209;3,113;9,579;5,397;37,112;5,007;-2,502;-2,764;0,000;38,900;39,700;9,712;3,307;8,609;5,350;8,804;5,947;-3,191;27,354;0,000;271,440;Inf;276,000;270,000;7,302;3,015;7,706;25,904
8460,000;3,240;0,771;-35,209;3,113;9,579;5,397;37,112;5,007;-2,502;-2,764;0,000;38,900;39,700;9,712;3,307;8,660;5,696;8,911;5,889;-3,191;27,354;0,000;271,440;Inf;276,000;270,000;7,177;3,018;7,813;25,886
8460,500;3,240;0,771;-35,209;3,113;9,579;5,397;37,112;5,007;-2,502;-2,764;0,000;38,900;39,700;9,712;3,307;8,666;6,070;8,927;6,263;-3,191;27,354;0,000;271,140;Inf;275,000;270,000;7,289;3,022;7,752;25,873
8461,000;3,240;0,771;-35,209;3,113;9,579;5,397;37,112;5,007;-2,502;-2,764;0,000;38,900;39,700;9,712;3,307;8,624;5,248;8,800;5,482;-3,191;27,354;0,000;271,140;Inf;275,000;270,000;7,482;3,026;7,820;25,873
8461,500;3,240;0,771;-35,209;3,113;9,579;5,397;37,112;5,007;-2,502;-2,764;0,000;38,900;39,700;9,712;3,307;8,624;5,687;8,891;5,802;-3,191;27,354;0,000;268,340;Inf;276,000;270,000;7,038;3,029;7,684;25,859
8462,000;3,240;0,771;-35,209;3,113;9,579;5,329;37,151;5,003;-2,464;-2,759;0,000;38,873;39,647;9,712;3,307;8,792;5,351;8,882;5,504;-3,191;27,354;0,000;268,340;Inf;276,000;270,000;7,251;3,033;7,758;25,881
8462,500;3,240;0,771;-35,209;3,113;9,579;5,329;37,151;5,003;-2,464;-2,759;0,000;38,900;39,600;9,712;3,307;8,606;6,082;8,925;6,370;-3,191;27,354;0,000;267,940;Inf;277,000;270,000;7,132;3,036;7,912;25,875
8463,000;2,620;0,624;-35,086;3,124;9,677;5,329;37,151;5,003;-2,464;-2,759;0,000;38,900;39,600;9,685;2,984;8,793;5,169;8,868;5,776;-3,191;27,354;0,000;267,940;Inf;277,000;270,000;7,496;3,039;7,722;25,870
8463,500;2,620;0,624;-35,086;3,124;9,677;5,329;37,151;5,003;-2,464;-2,759;0,000;38,900;39,600;9,685;2,984;8,663;5,886;8,928;5,920;-3,191;27,354;0,000;267,840;Inf;278,000;270,000;7,151;3,032;7,810;25,875
8464,000;2,620;0,624;-35,086;3,124;9,677;5,329;37,151;5,003;-2,464;-2,759;0,000;38,900;39,600;9,685;2,984;8,474;6,214;8,874;6,186;-3,191;27,354;0,000;267,840;Inf;278,000;270,000;7,349;3,026;7,774;25,981
8464,500;2,620;0,624;-35,086;3,124;9,677;5,329;37,151;5,003;-2,464;-2,759;0,000;38,900;39,600;9,685;2,984;8,802;5,300;8,955;6,093;-3,191;27,354;0,000;267,440;Inf;279,000;270,000;7,437;3,019;7,891;26,036
8465,000;2,620;0,624;-35,086;3,124;9,677;5,346;37,143;5,007;-2,461;-2,776;0,000;38,879;39,684;9,685;2,984;8,804;6,257;9,024;6,224;-3,187;27,346;0,000;267,440;Inf;279,000;270,000;7,288;3,013;8,012;26,020
8465,500;2,620;0,624;-35,086;3,124;9,677;5,346;37,143;5,007;-2,461;-2,776;0,000;38,900;39,700;9,685;2,984;8,851;5,375;8,920;5,871;-3,187;27,346;0,000;265,940;Inf;280,000;270,000;7,577;3,006;7,860;25,985
8466,000;2,750;0,677;-35,209;3,183;9,660;5,346;37,143;5,007;-2,461;-2,776;0,000;38,900;39,700;9,627;3,061;8,773;6,177;9,035;6,093;-3,187;27,346;0,000;265,940;Inf;280,000;270,000;7,254;3,000;7,918;25,906
8466,500;2,750;0,677;-35,209;3,183;9,660;5,346;37,143;5,007;-2,461;-2,776;0,000;38,900;39,700;9,627;3,061;8,658;5,623;8,938;6,136;-3,187;27,346;0,000;266,240;Inf;281,000;270,000;7,520;2,996;7,808;25,830
8467,000;2,750;0,677;-35,209;3,183;9,660;5,346;37,143;5,007;-2,461;-2,776;0,000;38,900;39,700;9,627;3,061;8,798;6,024;9,095;6,130;-3,187;27,346;0,000;266,240;Inf;281,000;270,000;7,338;2,992;7,900;25,744
8467,500;2,750;0,677;-35,209;3,183;9,660;5,346;37,143;5,007;-2,461;-2,776;0,000;38,900;39,700;9,627;3,061;8,890;6,143;9,088;6,486;-3,187;27,346;0,000;269,640;Inf;281,000;270,000;7,512;2,988;7,908;25,579
8468,000;2,750;0,677;-35,209;3,183;9,660;5,324;37,116;5,021;-2,457;-2,759;0,000;38,889;39,737;9,627;3,061;8,933;5,444;9,032;5,834;-3,192;27,349;0,000;269,640;Inf;281,000;270,000;7,652;2,984;7,972;25,476
8468,500;2,750;0,677;-35,209;3,183;9,660;5,324;37,116;5,021;-2,457;-2,759;0,000;38,900;39,700;9,627;3,061;8,944;5,776;9,100;6,067;-3,192;27,349;0,000;270,240;Inf;281,000;270,000;7,311;2,980;7,825;25,391
8469,000;2,750;0,677;-35,209;3,183;9,660;5,324;37,116;5,021;-2,457;-2,759;0,000;38,900;39,700;9,627;3,061;8,881;5,555;8,990;5,862;-3,192;27,349;0,000;270,240;Inf;281,000;270,000;7,472;2,976;7,945;25,366
8469,500;2,436;0,584;-34,935;3,133;9,715;5,324;37,116;5,021;-2,457;-2,759;0,000;38,900;39,700;9,746;3,056;8,928;6,240;9,108;6,573;-3,192;27,349;0,000;270,240;Inf;281,000;270,000;7,322;2,972;8,124;25,332
8470,000;2,436;0,584;-34,935;3,133;9,715;5,324;37,116;5,021;-2,457;-2,759;0,000;38,900;39,700;9,746;3,056;9,025;6,092;9,115;6,780;-3,192;27,349;0,000;270,240;Inf;281,000;270,000;7,712;2,964;7,962;25,300
8470,500;2,436;0,584;-34,935;3,133;9,715;5,324;37,116;5,021;-2,457;-2,759;0,000;38,900;39,700;9,746;3,056;9,107;5,967;9,229;6,039;-3,192;27,349;0,000;271,140;Inf;280,000;270,000;7,753;2,955;8,064;25,291
8471,000;2,436;0,584;-34,935;3,133;9,715;5,324;37,116;5,021;-2,457;-2,759;0,000;38,900;39,700;9,746;3,056;8,774;6,473;9,164;6,485;-3,192;27,349;0,000;271,140;Inf;280,000;270,000;7,585;2,947;8,156;25,291
8471,500;2,436;0,584;-34,935;3,133;9,715;5,371;37,146;5,030;-2,402;-2,767;0,000;38,915;39,728;9,746;3,056;8,979;5,505;9,084;6,274;-3,194;27,356;0,000;271,140;Inf;279,000;270,000;7,724;2,938;8,146;25,333
8472,000;2,436;0,584;-34,935;3,133;9,715;5,371;37,146;5,030;-2,402;-2,767;0,000;38,900;39,700;9,746;3,056;9,229;6,059;9,264;6,450;-3,194;27,356;0,000;271,140;Inf;279,000;270,000;7,461;2,930;8,144;25,413
8472,500;2,596;0,690;-34,481;3,177;9,635;5,371;37,146;5,030;-2,402;-2,767;0,000;38,900;39,700;9,708;3,000;9,186;5,736;9,230;5,955;-3,194;27,356;0,000;270,940;Inf;279,000;270,000;7,751;2,922;8,098;25,393
8473,000;2,596;0,690;-34,481;3,177;9,635;5,371;37,146;5,030;-2,402;-2,767;0,000;38,900;39,700;9,708;3,000;9,045;6,487;9,296;6,706;-3,194;27,356;0,000;270,940;Inf;279,000;270,000;7,527;2,916;8,281;25,417
8473,500;2,596;0,690;-34,481;3,177;9,635;5,371;37,146;5,030;-2,402;-2,767;0,000;38,900;39,700;9,708;3,000;9,014;6,221;9,221;6,506;-3,194;27,356;0,000;270,440;Inf;279,000;270,000;7,883;2,911;8,104;25,442
8474,000;2,596;0,690;-34,481;3,177;9,635;5,371;37,146;5,030;-2,402;-2,767;0,000;38,900;39,700;9,708;3,000;9,127;6,133;9,306;6,203;-3,194;27,356;0,000;270,440;Inf;279,000;270,000;7,740;2,906;8,208;25,445
8474,500;2,596;0,690;-34,481;3,177;9,635;5,397;37,135;5,037;-2,402;-2,774;0,000;38,923;39,756;9,708;3,000;9,031;6,589;9,285;6,539;-3,204;27,341;0,000;268,940;Inf;280,000;270,000;7,692;2,901;8,375;25,458
8475,000;2,596;0,690;-34,481;3,177;9,635;5,397;37,135;5,037;-2,402;-2,774;0,000;38,900;39,800;9,708;3,000;8,963;5,618;9,132;6,267;-3,204;27,341;0,000;268,940;Inf;280,000;270,000;7,861;2,896;8,250;25,427
8475,500;2,596;0,690;-34,481;3,177;9,635;5,397;37,135;5,037;-2,402;-2,774;0,000;38,900;39,800;9,708;3,000;8,997;6,347;9,212;6,357;-3,204;27,341;0,000;268,340;Inf;281,000;270,000;7,495;2,891;8,387;25,432
8476,000;3,097;0,703;-35,209;3,067;9,687;5,397;37,135;5,037;-2,402;-2,774;0,000;38,900;39,800;9,691;3,176;9,119;5,913;9,284;6,493;-3,204;27,341;0,000;268,340;Inf;281,000;270,000;7,728;2,886;8,245;25,454
8476,500;3,097;0,703;-35,209;3,067;9,687;5,397;37,135;5,037;-2,402;-2,774;0,000;38,900;39,800;9,691;3,176;9,206;6,341;9,366;6,444;-3,204;27,341;0,000;268,940;Inf;282,000;270,000;7,702;2,890;8,374;25,490
8477,000;3,097;0,703;-35,209;3,067;9,687;5,397;37,135;5,037;-2,402;-2,774;0,000;38,900;39,800;9,691;3,176;9,016;6,721;9,327;6,772;-3,204;27,341;0,000;268,940;Inf;282,000;270,000;7,839;2,893;8,430;25,493
8477,500;3,097;0,703;-35,209;3,067;9,687;5,397;37,135;5,037;-2,402;-2,774;0,000;38,900;39,800;9,691;3,176;9,177;5,787;9,299;6,092;-3,204;27,341;0,000;269,240;Inf;282,000;270,000;7,959;2,896;8,250;25,500
8478,000;3,097;0,703;-35,209;3,067;9,687;5,338;37,146;5,034;-2,388;-2,776;0,000;38,922;39,708;9,691;3,176;9,262;6,489;9,420;6,755;-3,198;27,334;0,000;269,240;Inf;282,000;270,000;7,589;2,900;8,378;25,542
8478,500;3,097;0,703;-35,209;3,067;9,687;5,338;37,146;5,034;-2,388;-2,776;0,000;38,900;39,700;9,691;3,176;9,106;6,646;9,346;6,847;-3,198;27,334;0,000;269,340;Inf;282,000;270,000;7,981;2,903;8,398;25,579
8479,000;3,083;0,721;-35,209;3,034;9,708;5,338;37,146;5,034;-2,388;-2,776;0,000;38,900;39,700;9,666;3,255;9,412;6,231;9,468;6,393;-3,198;27,334;0,000;269,340;Inf;282,000;270,000;7,986;2,906;8,554;25,600
8479,500;3,083;0,721;-35,209;3,034;9,708;5,338;37,146;5,034;-2,388;-2,776;0,000;38,900;39,700;9,666;3,255;9,166;6,283;9,430;6,596;-3,198;27,334;0,000;269,840;Inf;282,000;270,000;7,876;2,909;8,361;25,556
8480,000;3,083;0,721;-35,209;3,034;9,708;5,338;37,146;5,034;-2,388;-2,776;0,000;38,900;39,700;9,666;3,255;9,280;6,137;9,471;6,273;-3,198;27,334;0,000;269,840;Inf;282,000;270,000;7,869;2,912;8,440;25,532
8480,500;3,083;0,721;-35,209;3,034;9,708;5,338;37,146;5,034;-2,388;-2,776;0,000;38,900;39,700;9,666;3,255;9,232;6,851;9,488;7,025;-3,198;27,334;0,000;271,840;Inf;281,000;270,000;7,790;2,915;8,543;25,558
8481,000;3,083;0,721;-35,209;3,034;9,708;5,359;37,155;5,032;-2,347;-2,773;0,000;38,940;39,831;9,666;3,255;9,365;5,963;9,461;6,826;-3,208;27,330;0,000;271,840;Inf;281,000;270,000;8,149;2,917;8,372;25,556
8481,500;3,083;0,721;-35,209;3,034;9,708;5,359;37,155;5,032;-2,347;-2,773;0,000;38,900;39,800;9,666;3,255;9,631;6,519;9,665;6,937;-3,208;27,330;0,000;271,440;Inf;280,000;270,000;7,904;2,920;8,506;25,514
8482,000;2,606;0,691;-33,883;3,145;9,641;5,359;37,155;5,032;-2,347;-2,773;0,000;38,900;39,800;9,770;3,013;9,414;7,004;9,651;7,238;-3,208;27,330;0,000;271,440;Inf;280,000;270,000;8,188;2,923;8,509;25,517
8482,500;2,606;0,691;-33,883;3,145;9,641;5,359;37,155;5,032;-2,347;-2,773;0,000;38,900;39,800;9,770;3,013;9,590;6,168;9,670;6,409;-3,208;27,330;0,000;271,440;Inf;279,000;270,000;8,327;2,918;8,615;25,475
8483,000;2,606;0,691;-33,883;3,145;9,641;5,359;37,155;5,032;-2,347;-2,773;0,000;38,900;39,800;9,770;3,013;9,486;6,970;9,674;7,298;-3,208;27,330;0,000;271,440;Inf;279,000;270,000;7,959;2,913;8,525;25,437
8483,500;2,606;0,691;-33,883;3,145;9,641;5,359;37,155;5,032;-2,347;-2,773;0,000;38,900;39,800;9,770;3,013;9,750;6,380;9,736;6,758;-3,208;27,330;0,000;269,340;Inf;279,000;270,000;8,357;2,907;8,566;25,410
8484,000;2,606;0,691;-33,883;3,145;9,641;5,359;37,155;5,032;-2,347;-2,773;0,000;38,900;39,800;9,770;3,013;9,707;7,038;9,839;7,272;-3,208;27,330;0,000;269,340;Inf;279,000;270,000;8,156;2,903;8,787;25,359
8484,500;2,606;0,691;-33,883;3,145;9,641;5,347;37,132;5,047;-2,328;-2,779;0,000;38,952;39,807;9,770;3,013;9,685;7,229;9,833;7,224;-3,208;27,333;0,000;269,640;Inf;279,000;270,000;8,464;2,898;8,669;25,394
8485,000;2,606;0,691;-33,883;3,145;9,641;5,347;37,132;5,047;-2,328;-2,779;0,000;39,000;39,800;9,770;3,013;9,773;6,548;9,845;6,714;-3,208;27,333;0,000;269,640;Inf;279,000;270,000;8,493;2,893;8,705;25,422
8485,500;2,284;0,635;-33,654;3,052;9,614;5,347;37,132;5,047;-2,328;-2,779;0,000;39,000;39,800;9,774;3,040;9,710;7,062;9,830;7,238;-3,208;27,333;0,000;269,440;Inf;279,000;270,000;8,220;2,888;8,747;25,356
8486,000;2,284;0,635;-33,654;3,052;9,614;5,347;37,132;5,047;-2,328;-2,779;0,000;39,000;39,800;9,774;3,040;9,721;7,295;9,914;7,472;-3,208;27,333;0,000;269,440;Inf;279,000;270,000;8,460;2,878;8,857;25,290
8486,500;2,284;0,635;-33,654;3,052;9,614;5,347;37,132;5,047;-2,328;-2,779;0,000;39,000;39,800;9,774;3,040;9,925;6,763;9,935;7,044;-3,208;27,333;0,000;268,140;Inf;280,000;270,000;8,601;2,869;8,945;25,254
8487,000;2,284;0,635;-33,654;3,052;9,614;5,347;37,132;5,047;-2,328;-2,779;0,000;39,000;39,800;9,774;3,040;9,774;7,061;9,957;7,159;-3,208;27,333;0,000;268,140;Inf;280,000;270,000;8,417;2,859;8,823;25,243
8487,500;2,284;0,635;-33,654;3,052;9,614;5,337;37,117;5,063;-2,302;-2,778;0,000;38,971;39,816;9,774;3,040;9,898;6,734;10,010;6,795;-3,190;27,340;0,000;267,940;Inf;281,000;270,000;8,488;2,850;8,889;25,247
8488,000;2,284;0,635;-33,654;3,052;9,614;5,337;37,117;5,063;-2,302;-2,778;0,000;39,000;39,800;9,774;3,040;9,831;7,442;10,035;7,790;-3,190;27,340;0,000;267,940;Inf;281,000;270,000;8,359;2,840;9,052;25,292
8488,500;3,160;0,795;-34,610;3,041;9,607;5,337;37,117;5,063;-2,302;-2,778;0,000;39,000;39,800;9,833;3,091;9,926;7,543;10,030;7,584;-3,190;27,340;0,000;268,340;Inf;282,000;270,000;8,774;2,831;8,981;25,248
8489,000;3,160;0,795;-34,610;3,041;9,607;5,337;37,117;5,063;-2,302;-2,778;0,000;39,000;39,800;9,833;3,091;10,056;6,993;10,138;7,006;-3,190;27,340;0,000;268,340;Inf;282,000;270,000;8,771;2,837;9,154;25,209
8489,500;3,160;0,795;-34,610;3,041;9,607;5,337;37,117;5,063;-2,302;-2,778;0,000;39,000;39,800;9,833;3,091;9,977;7,351;10,138;7,423;-3,190;27,340;0,000;268,140;Inf;283,000;270,000;8,548;2,842;8,965;25,172
8490,000;3,160;0,795;-34,610;3,041;9,607;5,337;37,117;5,063;-2,302;-2,778;0,000;39,000;39,800;9,833;3,091;9,930;6,708;10,047;7,467;-3,190;27,340;0,000;268,140;Inf;283,000;270,000;8,722;2,847;9,072;25,158
8490,500;3,160;0,795;-34,610;3,041;9,607;5,337;37,117;5,063;-2,302;-2,778;0,000;39,000;39,800;9,833;3,091;9,901;7,749;10,147;7,919;-3,190;27,340;0,000;269,540;Inf;283,000;270,000;8,538;2,852;9,300;25,190
8491,000;3,160;0,795;-34,610;3,041;9,607;5,335;37,143;5,061;-2,263;-2,768;0,000;38,969;39,880;9,833;3,091;10,085;6,830;10,153;7,414;-3,199;27,335;0,000;269,540;Inf;283,000;270,000;8,929;2,857;9,060;25,200
8491,500;3,160;0,795;-34,610;3,041;9,607;5,335;37,143;5,061;-2,263;-2,768;0,000;39,000;39,900;9,833;3,091;10,104;7,392;10,238;7,384;-3,199;27,335;0,000;269,640;Inf;283,000;270,000;8,621;2,862;9,181;25,195
8492,000;3,383;0,758;-35,209;3,034;9,679;5,335;37,143;5,061;-2,263;-2,768;0,000;39,000;39,900;9,642;3,057;10,059;7,713;10,223;7,789;-3,199;27,335;0,000;269,640;Inf;283,000;270,000;8,780;2,867;9,339;25,232
8492,500;3,383;0,758;-35,209;3,034;9,679;5,335;37,143;5,061;-2,263;-2,768;0,000;39,000;39,900;9,642;3,057;10,156;6,817;10,193;7,314;-3,199;27,335;0,000;270,240;Inf;283,000;270,000;8,946;2,876;9,288;25,334
8493,000;3,383;0,758;-35,209;3,034;9,679;5,335;37,143;5,061;-2,263;-2,768;0,000;39,000;39,900;9,642;3,057;10,138;7,392;10,314;7,300;-3,199;27,335;0,000;270,240;Inf;283,000;270,000;8,620;2,884;9,369;25,346
8493,500;3,383;0,758;-35,209;3,034;9,679;5,335;37,143;5,061;-2,263;-2,768;0,000;39,000;39,900;9,642;3,057;9,936;7,737;10,228;7,443;-3,199;27,335;0,000;271,340;Inf;282,000;270,000;8,786;2,892;9,248;25,378
8494,000;3,383;0,758;-35,209;3,034;9,679;5,342;37,174;5,057;-2,226;-2,758;0,000;38,972;39,810;9,642;3,057;10,182;7,530;10,310;7,435;-3,196;27,338;0,000;271,340;Inf;282,000;270,000;8,836;2,900;9,385;25,402
8494,500;3,383;0,758;-35,209;3,034;9,679;5,342;37,174;5,057;-2,226;-2,758;0,000;39,000;39,800;9,642;3,057;10,024;7,939;10,304;8,015;-3,196;27,338;0,000;271,640;Inf;281,000;270,000;8,864;2,908;9,458;25,485
8495,000;2,883;0,773;-34,090;3,098;9,568;5,342;37,174;5,057;-2,226;-2,758;0,000;39,000;39,800;9,702;2,976;10,301;7,118;10,349;7,681;-3,196;27,338;0,000;271,640;Inf;281,000;270,000;9,070;2,916;9,354;25,504
8495,500;2,883;0,773;-34,090;3,098;9,568;5,342;37,174;5,057;-2,226;-2,758;0,000;39,000;39,800;9,702;2,976;10,301;7,623;10,482;7,663;-3,196;27,338;0,000;271,240;Inf;280,000;270,000;8,862;2,915;9,459;25,504
8496,000;2,883;0,773;-34,090;3,098;9,568;5,342;37,174;5,057;-2,226;-2,758;0,000;39,000;39,800;9,702;2,976;10,233;7,904;10,422;7,817;-3,196;27,338;0,000;271,240;Inf;280,000;270,000;9,017;2,915;9,566;25,515
8496,500;2,883;0,773;-34,090;3,098;9,568;5,342;37,174;5,057;-2,226;-2,758;0,000;39,000;39,800;9,702;2,976;10,401;7,049;10,420;7,201;-3,196;27,338;0,000;270,240;Inf;280,000;270,000;9,094;2,914;9,523;25,483
8497,000;2,883;0,773;-34,090;3,098;9,568;5,319;37,176;5,067;-2,197;-2,760;0,000;38,990;39,806;9,702;2,976;10,364;7,741;10,512;7,815;-3,197;27,329;0,000;270,240;Inf;280,000;270,000;8,768;2,914;9,616;25,529
8497,500;2,883;0,773;-34,090;3,098;9,568;5,319;37,176;5,067;-2,197;-2,760;0,000;39,000;39,800;9,702;2,976;10,487;7,393;10,544;7,795;-3,197;27,329;0,000;270,240;Inf;280,000;270,000;9,108;2,913;9,525;25,569
8498,000;2,883;0,773;-34,090;3,098;9,568;5,319;37,176;5,067;-2,197;-2,760;0,000;39,000;39,800;9,702;2,976;10,551;7,976;10,638;7,891;-3,197;27,329;0,000;270,240;Inf;280,000;270,000;9,055;2,913;9,731;25,580
8498,500;3,277;0,764;-35,209;3,044;9,667;5,319;37,176;5,067;-2,197;-2,760;0,000;39,000;39,800;9,644;2,955;10,363;8,206;10,599;7,906;-3,197;27,329;0,000;271,440;Inf;279,000;270,000;9,264;2,912;9,738;25,619
8499,000;3,277;0,764;-35,209;3,044;9,667;5,319;37,176;5,067;-2,197;-2,760;0,000;39,000;39,800;9,644;2,955;10,558;7,375;10,618;7,481;-3,197;27,329;0,000;271,440;Inf;279,000;270,000;9,268;2,918;9,630;25,587
8499,500;3,277;0,764;-35,209;3,044;9,667;5,319;37,176;5,067;-2,197;-2,760;0,000;39,000;39,800;9,644;2,955;10,555;8,033;10,645;8,023;-3,197;27,329;0,000;270,640;Inf;279,000;270,000;9,008;2,924;9,762;25,611
8500,000;3,277;0,764;-35,209;3,044;9,667;5,319;37,176;5,067;-2,197;-2,760;0,000;39,000;39,800;9,644;2,955;10,615;7,921;10,675;8,237;-3,197;27,329;0,000;270,640;Inf;279,000;270,000;9,314;2,930;9,824;25,455
8500,500;3,277;0,764;-35,209;3,044;9,667;5,323;37,158;5,061;-2,182;-2,782;0,000;38,990;39,818;9,644;2,955;10,767;7,843;10,742;7,848;-3,205;27,325;0,000;270,940;Inf;279,000;270,000;9,362;2,936;10,024;25,467
8501,000;3,277;0,764;-35,209;3,044;9,667;5,323;37,158;5,061;-2,182;-2,782;0,000;39,000;39,800;9,644;2,955;10,703;7,795;10,782;8,153;-3,205;27,325;0,000;270,940;Inf;279,000;270,000;9,300;2,941;9,823;25,429
8501,500;3,009;0,787;-34,117;3,077;9,672;5,323;37,158;5,061;-2,182;-2,782;0,000;39,000;39,800;9,677;2,961;10,783;7,761;10,841;7,776;-3,205;27,325;0,000;270,240;Inf;279,000;270,000;9,358;2,947;9,935;25,393
8502,000;3,009;0,787;-34,117;3,077;9,672;5,323;37,158;5,061;-2,182;-2,782;0,000;39,000;39,800;9,677;2,961;10,542;8,442;10,802;8,376;-3,205;27,325;0,000;270,240;Inf;279,000;270,000;9,290;2,948;10,043;25,427
8502,500;3,009;0,787;-34,117;3,077;9,672;5,323;37,158;5,061;-2,182;-2,782;0,000;39,000;39,800;9,677;2,961;10,741;7,820;10,839;8,571;-3,205;27,325;0,000;269,840;Inf;279,000;270,000;9,540;2,949;9,877;25,484
8503,000;3,009;0,787;-34,117;3,077;9,672;5,323;37,158;5,061;-2,182;-2,782;0,000;39,000;39,800;9,677;2,961;11,111;8,099;10,993;8,303;-3,205;27,325;0,000;269,840;Inf;279,000;270,000;9,493;2,950;10,039;25,536
8503,500;3,009;0,787;-34,117;3,077;9,672;5,367;37,135;5,063;-2,171;-2,769;0,000;38,997;39,845;9,677;2,961;10,927;8,209;10,979;8,518;-3,191;27,325;0,000;268,840;Inf;280,000;270,000;9,626;2,951;10,078;25,553
8504,000;3,009;0,787;-34,117;3,077;9,672;5,367;37,135;5,063;-2,171;-2,769;0,000;39,000;39,800;9,677;2,961;10,968;7,751;10,979;7,558;-3,191;27,325;0,000;268,840;Inf;280,000;270,000;9,658;2,952;10,155;25,662
8504,500;3,009;0,787;-34,117;3,077;9,672;5,367;37,135;5,063;-2,171;-2,769;0,000;39,000;39,800;9,677;2,961;10,932;9,076;11,089;9,317;-3,191;27,325;0,000;269,240;Inf;280,000;270,000;9,314;2,953;10,334;25,743
8505,000;3,483;0,854;-35,209;3,062;9,623;5,367;37,135;5,063;-2,171;-2,769;0,000;39,000;39,800;9,657;2,971;11,094;8,528;11,109;8,864;-3,191;27,325;0,000;269,240;Inf;280,000;270,000;10,103;2,953;10,211;25,742
8505,500;3,483;0,854;-35,209;3,062;9,623;5,367;37,135;5,063;-2,171;-2,769;0,000;39,000;39,800;9,657;2,971;11,290;8,409;11,234;8,370;-3,191;27,325;0,000;268,940;Inf;281,000;270,000;9,899;2,962;10,322;25,768
8506,000;3,483;0,854;-35,209;3,062;9,623;5,367;37,135;5,063;-2,171;-2,769;0,000;39,000;39,800;9,657;2,971;10,975;7,727;11,121;8,023;-3,191;27,325;0,000;268,940;Inf;281,000;270,000;9,826;2,971;10,182;25,802
8506,500;3,483;0,854;-35,209;3,062;9,623;5,367;37,135;5,063;-2,171;-2,769;0,000;39,000;39,800;9,657;2,971;11,052;8,039;11,154;8,515;-3,191;27,325;0,000;269,840;Inf;281,000;270,000;9,461;2,979;10,219;25,804
8507,000;3,483;0,854;-35,209;3,062;9,623;5,338;37,168;5,061;-2,127;-2,777;0,000;38,981;39,812;9,657;2,971;11,283;9,335;11,315;9,098;-3,205;27,312;0,000;269,840;Inf;281,000;270,000;9,690;2,987;10,488;25,868
8507,500;3,483;0,854;-35,209;3,062;9,623;5,338;37,168;5,061;-2,127;-2,777;0,000;39,000;39,800;9,657;2,971;11,139;9,030;11,295;8,855;-3,205;27,312;0,000;269,840;Inf;281,000;270,000;10,258;2,995;10,476;25,871
8508,000;2,720;0,695;-34,296;3,092;9,605;5,338;37,168;5,061;-2,127;-2,777;0,000;39,000;39,800;9,708;2,863;11,258;8,280;11,294;8,505;-3,205;27,312;0,000;269,840;Inf;281,000;270,000;10,080;3,003;10,467;25,845
8508,500;2,720;0,695;-34,296;3,092;9,605;5,338;37,168;5,061;-2,127;-2,777;0,000;39,000;39,800;9,708;2,863;11,151;8,066;11,238;8,450;-3,205;27,312;0,000;269,340;Inf;281,000;270,000;9,834;2,999;10,364;25,887
8509,000;2,720;0,695;-34,296;3,092;9,605;5,338;37,168;5,061;-2,127;-2,777;0,000;39,000;39,800;9,708;2,863;11,220;8,465;11,334;8,378;-3,205;27,312;0,000;269,340;Inf;281,000;270,000;9,726;2,994;10,490;25,946
8509,500;2,720;0,695;-34,296;3,092;9,605;5,338;37,168;5,061;-2,127;-2,777;0,000;39,000;39,800;9,708;2,863;11,173;9,151;11,340;9,174;-3,205;27,312;0,000;270,740;Inf;281,000;270,000;9,849;2,990;10,658;25,939
8510,000;2,720;0,695;-34,296;3,092;9,605;5,400;37,169;5,048;-2,110;-2,772;0,000;38,984;39,850;9,708;2,863;11,363;8,096;11,332;8,414;-3,205;27,313;0,000;270,740;Inf;281,000;270,000;10,210;2,985;10,459;25,981
8510,500;2,720;0,695;-34,296;3,092;9,605;5,400;37,169;5,048;-2,110;-2,772;0,000;39,000;39,800;9,708;2,863;11,295;8,744;11,421;8,700;-3,205;27,313;0,000;270,940;Inf;281,000;270,000;9,801;2,981;10,496;25,978
8511,000;2,955;0,699;-35,209;3,091;9,707;5,400;37,169;5,048;-2,110;-2,772;0,000;39,000;39,800;9,574;3,197;11,202;8,844;11,347;8,878;-3,205;27,313;0,000;270,940;Inf;281,000;270,000;10,040;2,977;10,558;25,942
8511,500;2,955;0,699;-35,209;3,091;9,707;5,400;37,169;5,048;-2,110;-2,772;0,000;39,000;39,800;9,574;3,197;11,442;8,286;11,384;8,484;-3,205;27,313;0,000;270,740;Inf;281,000;270,000;10,068;2,976;10,733;25,938
8512,000;2,955;0,699;-35,209;3,091;9,707;5,400;37,169;5,048;-2,110;-2,772;0,000;39,000;39,800;9,574;3,197;11,412;9,265;11,519;8,974;-3,205;27,313;0,000;270,740;Inf;281,000;270,000;9,899;2,976;10,726;25,981
8512,500;2,955;0,699;-35,209;3,091;9,707;5,400;37,169;5,048;-2,110;-2,772;0,000;39,000;39,800;9,574;3,197;11,545;8,539;11,571;8,431;-3,205;27,313;0,000;270,940;Inf;281,000;270,000;10,292;2,976;10,670;25,961
8513,000;2,955;0,699;-35,209;3,091;9,707;5,400;37,169;5,048;-2,110;-2,772;0,000;39,000;39,800;9,574;3,197;11,459;8,956;11,575;8,853;-3,205;27,313;0,000;270,940;Inf;281,000;270,000;10,021;2,975;10,806;25,869
8513,500;2,955;0,699;-35,209;3,091;9,707;5,348;37,151;5,065;-2,084;-2,786;0,000;38,975;39,793;9,574;3,197;11,365;9,173;11,530;8,950;-3,209;27,312;0,000;270,540;Inf;281,000;270,000;10,211;2,975;10,721;25,839
8514,000;2,955;0,699;-35,209;3,091;9,707;5,348;37,151;5,065;-2,084;-2,786;0,000;39,000;39,800;9,574;3,197;11,613;8,708;11,596;8,750;-3,209;27,312;0,000;270,540;Inf;281,000;270,000;10,254;2,975;10,897;25,771
8514,500;2,639;0,708;-33,132;3,095;9,616;5,348;37,151;5,065;-2,084;-2,786;0,000;39,000;39,800;9,800;3,030;11,627;9,117;11,689;9,007;-3,209;27,312;0,000;270,940;Inf;281,000;270,000;10,167;2,974;10,745;25,767
8515,000;2,639;0,708;-33,132;3,095;9,616;5,348;37,151;5,065;-2,084;-2,786;0,000;39,000;39,800;9,800;3,030;11,489;9,006;11,654;8,816;-3,209;27,312;0,000;270,940;Inf;281,000;270,000;10,360;2,969;10,797;25,789
8515,500;2,639;0,708;-33,132;3,095;9,616;5,348;37,151;5,065;-2,084;-2,786;0,000;39,000;39,800;9,800;3,030;11,451;9,316;11,694;9,579;-3,209;27,312;0,000;271,140;Inf;280,000;270,000;10,241;2,963;10,918;25,837
8516,000;2,639;0,708;-33,132;3,095;9,616;5,348;37,151;5,065;-2,084;-2,786;0,000;39,000;39,800;9,800;3,030;11,745;8,913;11,743;9,510;-3,209;27,312;0,000;271,140;Inf;280,000;270,000;10,510;2,958;10,781;25,861
8516,500;2,639;0,708;-33,132;3,095;9,616;5,340;37,147;5,065;-2,063;-2,793;0,000;38,979;39,802;9,800;3,030;11,832;8,933;11,839;8,789;-3,204;27,310;0,000;271,540;Inf;279,000;270,000;10,478;2,953;10,943;25,853
8517,000;2,639;0,708;-33,132;3,095;9,616;5,340;37,147;5,065;-2,063;-2,793;0,000;39,000;39,800;9,800;3,030;11,571;9,233;11,786;9,067;-3,204;27,310;0,000;271,540;Inf;279,000;270,000;10,348;2,948;10,848;25,892
8517,500;1,879;0,529;-34,147;3,170;9,654;5,340;37,147;5,065;-2,063;-2,793;0,000;39,000;39,800;9,713;3,008;11,735;8,527;11,762;8,552;-3,204;27,310;0,000;271,440;Inf;278,000;270,000;10,414;2,943;10,780;25,900
8518,000;1,879;0,529;-34,147;3,170;9,654;5,340;37,147;5,065;-2,063;-2,793;0,000;39,000;39,800;9,713;3,008;11,522;9,367;11,752;9,265;-3,204;27,310;0,000;271,440;Inf;278,000;270,000;10,144;2,925;10,973;25,839
8518,500;1,879;0,529;-34,147;3,170;9,654;5,340;37,147;5,065;-2,063;-2,793;0,000;39,000;39,800;9,713;3,008;11,733;9,830;11,874;10,215;-3,204;27,310;0,000;271,440;Inf;277,000;270,000;10,476;2,908;10,956;25,789
8519,000;1,879;0,529;-34,147;3,170;9,654;5,340;37,147;5,065;-2,063;-2,793;0,000;39,000;39,800;9,713;3,008;12,071;9,539;12,082;9,350;-3,204;27,310;0,000;271,440;Inf;277,000;270,000;10,913;2,891;11,101;25,740
8519,500;1,879;0,529;-34,147;3,170;9,654;5,340;37,147;5,065;-2,063;-2,793;0,000;39,000;39,800;9,713;3,008;11,841;9,107;12,011;8,830;-3,204;27,310;0,000;269,440;Inf;277,000;270,000;10,761;2,875;10,980;25,721
8520,000;1,879;0,529;-34,147;3,170;9,654;5,341;37,099;5,043;-2,065;-2,775;0,000;38,971;39,738;9,713;3,008;11,835;9,159;11,956;8,954;-3,205;27,310;0,000;269,440;Inf;277,000;270,000;10,447;2,858;11,059;25,737
8520,500;1,879;0,529;-34,147;3,170;9,654;5,341;37,099;5,043;-2,065;-2,775;0,000;39,000;39,700;9,713;3,008;11,811;9,611;11,993;9,793;-3,205;27,310;0,000;269,440;Inf;277,000;270,000;10,476;2,842;11,207;25,738
8521,000;3,639;0,893;-34,697;3,072;9,629;5,341;37,099;5,043;-2,065;-2,775;0,000;39,000;39,700;9,723;2,859;11,977;9,486;12,016;9,535;-3,205;27,310;0,000;269,440;Inf;277,000;270,000;10,802;2,826;11,151;25,743
8521,500;3,639;0,893;-34,697;3,072;9,629;5,341;37,099;5,043;-2,065;-2,775;0,000;39,000;39,700;9,723;2,859;12,018;9,407;12,088;9,106;-3,205;27,310;0,000;269,740;Inf;277,000;270,000;10,754;2,840;11,084;25,770
8522,000;3,639;0,893;-34,697;3,072;9,629;5,341;37,099;5,043;-2,065;-2,775;0,000;39,000;39,700;9,723;2,859;11,966;9,082;12,091;9,137;-3,205;27,310;0,000;269,740;Inf;277,000;270,000;10,655;2,853;11,030;25,784
8522,500;3,639;0,893;-34,697;3,072;9,629;5,341;37,099;5,043;-2,065;-2,775;0,000;39,000;39,700;9,723;2,859;12,155;9,868;12,188;9,664;-3,205;27,310;0,000;267,940;Inf;278,000;270,000;10,569;2,866;11,295;25,753
8523,000;3,639;0,893;-34,697;3,072;9,629;5,344;37,152;5,051;-1,985;-2,791;0,000;38,961;39,708;9,723;2,859;12,176;9,576;12,198;9,847;-3,217;27,304;0,000;267,940;Inf;278,000;270,000;10,969;2,878;11,315;25,733
8523,500;3,639;0,893;-34,697;3,072;9,629;5,344;37,152;5,051;-1,985;-2,791;0,000;39,000;39,700;9,723;2,859;12,116;8,967;12,197;8,696;-3,217;27,304;0,000;267,240;Inf;279,000;270,000;10,949;2,891;11,239;25,714
8524,000;2,347;0,622;-33,826;3,101;9,581;5,344;37,152;5,051;-1,985;-2,791;0,000;39,000;39,700;9,837;3,029;11,874;9,272;12,114;9,023;-3,217;27,304;0,000;267,240;Inf;279,000;270,000;10,494;2,903;11,122;25,753
8524,500;2,347;0,622;-33,826;3,101;9,581;5,344;37,152;5,051;-1,985;-2,791;0,000;39,000;39,700;9,837;3,029;12,019;9,586;12,170;9,524;-3,217;27,304;0,000;267,040;Inf;280,000;270,000;10,570;2,894;11,281;25,748
8525,000;2,347;0,622;-33,826;3,101;9,581;5,344;37,152;5,051;-1,985;-2,791;0,000;39,000;39,700;9,837;3,029;12,280;9,734;12,269;9,707;-3,217;27,304;0,000;267,040;Inf;280,000;270,000;10,825;2,885;11,424;25,912
8525,500;2,347;0,622;-33,826;3,101;9,581;5,344;37,152;5,051;-1,985;-2,791;0,000;39,000;39,700;9,837;3,029;12,315;9,729;12,347;9,683;-3,217;27,304;0,000;269,140;Inf;280,000;270,000;10,998;2,876;11,211;25,908
8526,000;2,347;0,622;-33,826;3,101;9,581;5,354;37,119;5,047;-1,968;-2,802;0,000;38,947;39,667;9,837;3,029;12,385;9,428;12,367;9,405;-3,233;27,298;0,000;269,140;Inf;280,000;270,000;11,019;2,868;11,298;25,863
8526,500;2,347;0,622;-33,826;3,101;9,581;5,354;37,119;5,047;-1,968;-2,802;0,000;38,900;39,700;9,837;3,029;12,128;9,513;12,299;9,242;-3,233;27,298;0,000;269,540;Inf;280,000;270,000;10,896;2,859;11,301;25,812
8527,000;2,347;0,622;-33,826;3,101;9,581;5,354;37,119;5,047;-1,968;-2,802;0,000;38,900;39,700;9,837;3,029;12,241;9,245;12,296;8,960;-3,233;27,298;0,000;269,540;Inf;280,000;270,000;10,795;2,851;11,337;25,784
8527,500;2,918;0,724;-35,209;3,111;9,711;5,354;37,119;5,047;-1,968;-2,802;0,000;38,900;39,700;9,604;3,004;12,203;9,499;12,285;9,764;-3,233;27,298;0,000;268,540;Inf;281,000;270,000;10,685;2,842;11,401;25,750
8528,000;2,918;0,724;-35,209;3,111;9,711;5,354;37,119;5,047;-1,968;-2,802;0,000;38,900;39,700;9,604;3,004;12,191;9,967;12,331;9,922;-3,233;27,298;0,000;268,540;Inf;281,000;270,000;10,938;2,844;11,340;25,695
8528,500;2,918;0,724;-35,209;3,111;9,711;5,354;37,119;5,047;-1,968;-2,802;0,000;38,900;39,700;9,604;3,004;12,314;9,264;12,377;9,064;-3,233;27,298;0,000;269,940;Inf;281,000;270,000;11,103;2,845;11,325;25,631
8529,000;2,918;0,724;-35,209;3,111;9,711;5,354;37,119;5,047;-1,968;-2,802;0,000;38,900;39,700;9,604;3,004;12,200;9,960;12,356;9,806;-3,233;27,298;0,000;269,940;Inf;281,000;270,000;10,754;2,846;11,276;25,619
