t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8529,500;2,918;0,724;-35,209;3,111;9,711;5,372;37,156;5,059;-1,943;-2,793;0,000;38,933;39,662;9,604;3,004;12,243;10,064;12,410;9,764;-3,222;27,301;0,000;268,940;Inf;282,000;270,000;11,080;2,847;11,442;25,620
8530,000;2,918;0,724;-35,209;3,111;9,711;5,372;37,156;5,059;-1,943;-2,793;0,000;38,900;39,700;9,604;3,004;12,247;10,262;12,431;10,013;-3,222;27,301;0,000;268,940;Inf;282,000;270,000;11,120;2,848;11,695;25,612
8530,500;3,171;0,772;-35,209;3,081;9,769;5,372;37,156;5,059;-1,943;-2,793;0,000;38,900;39,700;9,617;3,054;12,390;9,150;12,424;8,941;-3,222;27,301;0,000;269,240;Inf;282,000;270,000;11,238;2,850;11,394;25,596
8531,000;3,171;0,772;-35,209;3,081;9,769;5,372;37,156;5,059;-1,943;-2,793;0,000;38,900;39,700;9,617;3,054;12,280;9,588;12,416;9,711;-3,222;27,301;0,000;269,240;Inf;282,000;270,000;10,726;2,855;11,390;25,601
8531,500;3,171;0,772;-35,209;3,081;9,769;5,372;37,156;5,059;-1,943;-2,793;0,000;38,900;39,700;9,617;3,054;12,453;9,426;12,470;9,572;-3,222;27,301;0,000;271,140;Inf;281,000;270,000;10,999;2,860;11,473;25,562
8532,000;3,171;0,772;-35,209;3,081;9,769;5,372;37,156;5,059;-1,943;-2,793;0,000;38,900;39,700;9,617;3,054;12,338;9,964;12,482;9,920;-3,222;27,301;0,000;271,140;Inf;281,000;270,000;10,980;2,865;11,389;25,579
8532,500;3,171;0,772;-35,209;3,081;9,769;5,322;37,128;5,057;-1,923;-2,788;0,000;38,916;39,629;9,617;3,054;12,457;9,417;12,503;9,335;-3,221;27,292;0,000;272,040;Inf;280,000;270,000;11,176;2,870;11,558;25,548
8533,000;3,171;0,772;-35,209;3,081;9,769;5,322;37,128;5,057;-1,923;-2,788;0,000;38,900;39,600;9,617;3,054;12,308;9,851;12,505;9,826;-3,221;27,292;0,000;272,040;Inf;280,000;270,000;10,928;2,875;11,332;25,538
8533,500;3,171;0,772;-35,209;3,081;9,769;5,322;37,128;5,057;-1,923;-2,788;0,000;38,900;39,600;9,617;3,054;12,449;9,877;12,534;9,749;-3,221;27,292;0,000;271,640;Inf;279,000;270,000;11,123;2,880;11,481;25,525
8534,000;3,321;0,815;-35,209;3,052;9,672;5,322;37,128;5,057;-1,923;-2,788;0,000;38,900;39,600;9,605;3,189;12,328;10,228;12,544;10,222;-3,221;27,292;0,000;271,640;Inf;279,000;270,000;11,152;2,885;11,675;25,539
8534,500;3,321;0,815;-35,209;3,052;9,672;5,322;37,128;5,057;-1,923;-2,788;0,000;38,900;39,600;9,605;3,189;12,513;9,222;12,528;9,219;-3,221;27,292;0,000;271,140;Inf;278,000;270,000;11,331;2,892;11,442;25,786
8535,000;3,321;0,815;-35,209;3,052;9,672;5,322;37,128;5,057;-1,923;-2,788;0,000;38,900;39,600;9,605;3,189;12,427;9,791;12,538;9,682;-3,221;27,292;0,000;271,140;Inf;278,000;270,000;10,870;2,899;11,506;25,923
8535,500;3,321;0,815;-35,209;3,052;9,672;5,322;37,128;5,057;-1,923;-2,788;0,000;38,900;39,600;9,605;3,189;12,283;9,267;12,441;9,716;-3,221;27,292;0,000;268,940;Inf;279,000;270,000;11,109;2,906;11,506;25,944
8536,000;3,321;0,815;-35,209;3,052;9,672;5,351;37,165;5,070;-1,865;-2,790;0,000;38,917;39,588;9,605;3,189;12,469;9,430;12,501;9,593;-3,223;27,300;0,000;268,940;Inf;279,000;270,000;10,927;2,913;11,692;25,966
8536,500;3,321;0,815;-35,209;3,052;9,672;5,351;37,165;5,070;-1,865;-2,790;0,000;38,900;39,600;9,605;3,189;12,607;10,116;12,635;10,210;-3,223;27,300;0,000;269,540;Inf;279,000;270,000;10,998;2,919;11,571;25,955
8537,000;2,856;0,794;-34,076;3,164;9,610;5,351;37,165;5,070;-1,865;-2,790;0,000;38,900;39,600;9,726;3,062;12,689;9,501;12,691;9,340;-3,223;27,300;0,000;269,540;Inf;279,000;270,000;11,392;2,926;11,585;25,944
8537,500;2,856;0,794;-34,076;3,164;9,610;5,351;37,165;5,070;-1,865;-2,790;0,000;38,900;39,600;9,726;3,062;12,388;10,071;12,640;9,879;-3,223;27,300;0,000;270,040;Inf;279,000;270,000;11,055;2,925;11,581;25,936
8538,000;2,856;0,794;-34,076;3,164;9,610;5,351;37,165;5,070;-1,865;-2,790;0,000;38,900;39,600;9,726;3,062;12,612;9,329;12,640;9,485;-3,223;27,300;0,000;270,040;Inf;279,000;270,000;11,245;2,924;11,512;25,922
8538,500;2,856;0,794;-34,076;3,164;9,610;5,351;37,165;5,070;-1,865;-2,790;0,000;38,900;39,600;9,726;3,062;12,631;10,422;12,738;10,391;-3,223;27,300;0,000;268,440;Inf;280,000;270,000;11,016;2,922;11,691;25,909
8539,000;2,856;0,794;-34,076;3,164;9,610;5,345;37,110;5,059;-1,870;-2,806;0,000;38,900;39,589;9,726;3,062;12,577;10,453;12,756;10,210;-3,226;27,290;0,000;268,440;Inf;280,000;270,000;11,545;2,921;11,824;25,914
8539,500;2,856;0,794;-34,076;3,164;9,610;5,345;37,110;5,059;-1,870;-2,806;0,000;38,900;39,600;9,726;3,062;12,743;9,581;12,774;9,673;-3,226;27,290;0,000;268,440;Inf;281,000;270,000;11,499;2,920;11,719;25,864
8540,000;2,856;0,794;-34,076;3,164;9,610;5,345;37,110;5,059;-1,870;-2,806;0,000;38,900;39,600;9,726;3,062;12,641;9,924;12,773;10,039;-3,226;27,290;0,000;268,440;Inf;281,000;270,000;11,193;2,919;11,541;25,850
8540,500;3,128;0,729;-35,209;3,054;9,557;5,345;37,110;5,059;-1,870;-2,806;0,000;38,900;39,600;9,688;3,140;12,762;9,972;12,810;9,910;-3,226;27,290;0,000;268,140;Inf;282,000;270,000;11,344;2,918;11,759;25,827
8541,000;3,128;0,729;-35,209;3,054;9,557;5,345;37,110;5,059;-1,870;-2,806;0,000;38,900;39,600;9,688;3,140;12,816;10,428;12,891;10,325;-3,226;27,290;0,000;268,140;Inf;282,000;270,000;11,364;2,922;11,989;25,843
8541,500;3,128;0,729;-35,209;3,054;9,557;5,345;37,110;5,059;-1,870;-2,806;0,000;38,900;39,600;9,688;3,140;12,781;9,854;12,826;10,020;-3,226;27,290;0,000;269,940;Inf;282,000;270,000;11,615;2,925;11,679;25,829
8542,000;3,128;0,729;-35,209;3,054;9,557;5,345;37,110;5,059;-1,870;-2,806;0,000;38,900;39,600;9,688;3,140;12,837;10,126;12,935;10,714;-3,226;27,290;0,000;269,940;Inf;282,000;270,000;11,370;2,928;11,739;25,833
8542,500;3,128;0,729;-35,209;3,054;9,557;5,363;37,130;5,069;-1,822;-2,786;0,000;38,896;39,561;9,688;3,140;12,943;9,644;12,928;9,629;-3,212;27,294;0,000;269,940;Inf;282,000;270,000;11,653;2,932;11,778;25,821
8543,000;3,128;0,729;-35,209;3,054;9,557;5,363;37,130;5,069;-1,822;-2,786;0,000;38,900;39,600;9,688;3,140;12,838;10,462;12,927;10,407;-3,212;27,294;0,000;269,940;Inf;282,000;270,000;11,286;2,935;11,728;25,815
8543,500;2,208;0,601;-33,057;3,115;9,620;5,363;37,130;5,069;-1,822;-2,786;0,000;38,900;39,600;9,788;3,011;12,741;9,458;12,866;9,742;-3,212;27,294;0,000;270,340;Inf;282,000;270,000;11,658;2,938;11,846;25,780
8544,000;2,208;0,601;-33,057;3,115;9,620;5,363;37,130;5,069;-1,822;-2,786;0,000;38,900;39,600;9,788;3,011;12,754;10,846;12,964;10,576;-3,212;27,294;0,000;270,340;Inf;282,000;270,000;11,202;2,926;12,015;25,725
8544,500;2,208;0,601;-33,057;3,115;9,620;5,363;37,130;5,069;-1,822;-2,786;0,000;38,900;39,600;9,788;3,011;12,886;9,687;12,928;9,749;-3,212;27,294;0,000;271,440;Inf;281,000;270,000;11,785;2,914;11,814;25,685
8545,000;2,208;0,601;-33,057;3,115;9,620;5,363;37,130;5,069;-1,822;-2,786;0,000;38,900;39,600;9,788;3,011;12,791;10,116;12,932;10,152;-3,212;27,294;0,000;271,440;Inf;281,000;270,000;11,313;2,903;11,855;25,680
8545,500;2,208;0,601;-33,057;3,115;9,620;5,381;37,140;5,078;-1,777;-2,780;0,000;38,893;39,572;9,788;3,011;12,745;9,390;12,855;9,703;-3,208;27,291;0,000;270,940;Inf;281,000;270,000;11,498;2,891;11,692;25,631
8546,000;2,208;0,601;-33,057;3,115;9,620;5,381;37,140;5,078;-1,777;-2,780;0,000;38,900;39,600;9,788;3,011;12,865;9,907;12,914;9,845;-3,208;27,291;0,000;270,940;Inf;281,000;270,000;11,173;2,880;11,881;25,601
8546,500;3,696;0,851;-35,209;3,071;9,665;5,381;37,140;5,078;-1,777;-2,780;0,000;38,900;39,600;9,705;3,036;12,902;10,857;13,025;10,993;-3,208;27,291;0,000;270,940;Inf;281,000;270,000;11,383;2,869;11,855;25,602
8547,000;3,696;0,851;-35,209;3,071;9,665;5,381;37,140;5,078;-1,777;-2,780;0,000;38,900;39,600;9,705;3,036;12,952;10,273;13,028;10,342;-3,208;27,291;0,000;270,940;Inf;281,000;270,000;11,944;2,883;11,883;25,582
8547,500;3,696;0,851;-35,209;3,071;9,665;5,381;37,140;5,078;-1,777;-2,780;0,000;38,900;39,600;9,705;3,036;12,749;9,439;12,923;9,742;-3,208;27,291;0,000;271,340;Inf;280,000;270,000;11,649;2,896;11,745;25,570
8548,000;3,696;0,851;-35,209;3,071;9,665;5,381;37,140;5,078;-1,777;-2,780;0,000;38,900;39,600;9,705;3,036;12,825;10,550;12,996;10,596;-3,208;27,291;0,000;271,340;Inf;280,000;270,000;11,213;2,909;11,804;25,603
8548,500;3,696;0,851;-35,209;3,071;9,665;5,381;37,140;5,078;-1,777;-2,780;0,000;38,900;39,600;9,705;3,036;12,956;11,007;13,047;10,744;-3,208;27,291;0,000;270,140;Inf;280,000;270,000;11,742;2,922;12,105;25,744
8549,000;3,696;0,851;-35,209;3,071;9,665;5,383;37,137;5,084;-1,763;-2,797;0,000;38,881;39,528;9,705;3,036;12,935;10,461;13,106;10,230;-3,210;27,285;0,000;270,140;Inf;280,000;270,000;11,939;2,935;12,018;25,714
8549,500;3,696;0,851;-35,209;3,071;9,665;5,383;37,137;5,084;-1,763;-2,797;0,000;38,900;39,500;9,705;3,036;12,943;10,064;13,070;9,872;-3,210;27,285;0,000;270,140;Inf;280,000;270,000;11,683;2,947;11,917;25,719
8550,000;2,096;0,560;-33,701;3,087;9,668;5,383;37,137;5,084;-1,763;-2,797;0,000;38,900;39,500;9,827;3,005;12,965;9,836;13,040;9,607;-3,210;27,285;0,000;270,140;Inf;280,000;270,000;11,487;2,959;11,769;25,718
8550,500;2,096;0,560;-33,701;3,087;9,668;5,383;37,137;5,084;-1,763;-2,797;0,000;38,900;39,500;9,827;3,005;12,736;9,958;12,955;10,263;-3,210;27,285;0,000;269,840;Inf;280,000;270,000;11,362;2,945;11,849;25,693
8551,000;2,096;0,560;-33,701;3,087;9,668;5,383;37,137;5,084;-1,763;-2,797;0,000;38,900;39,500;9,827;3,005;12,995;10,353;13,107;10,704;-3,210;27,285;0,000;269,840;Inf;280,000;270,000;11,478;2,931;12,042;25,685
8551,500;2,096;0,560;-33,701;3,087;9,668;5,383;37,137;5,084;-1,763;-2,797;0,000;38,900;39,500;9,827;3,005;13,055;9,710;13,087;10,231;-3,210;27,285;0,000;269,640;Inf;280,000;270,000;11,790;2,918;11,858;25,642
8552,000;2,096;0,560;-33,701;3,087;9,668;5,354;37,122;5,085;-1,737;-2,790;0,000;38,863;39,501;9,827;3,005;12,945;10,029;13,078;10,030;-3,229;27,276;0,000;269,640;Inf;280,000;270,000;11,521;2,904;11,916;25,603
8552,500;2,096;0,560;-33,701;3,087;9,668;5,354;37,122;5,085;-1,737;-2,790;0,000;38,900;39,500;9,827;3,005;12,804;10,461;13,056;10,364;-3,229;27,276;0,000;268,940;Inf;281,000;270,000;11,521;2,891;11,940;25,542
8553,000;2,851;0,716;-35,044;3,075;9,603;5,354;37,122;5,085;-1,737;-2,790;0,000;38,900;39,500;9,679;3,132;12,989;9,699;13,038;10,079;-3,229;27,276;0,000;268,940;Inf;281,000;270,000;11,671;2,878;11,867;25,497
8553,500;2,851;0,716;-35,044;3,075;9,603;5,354;37,122;5,085;-1,737;-2,790;0,000;38,900;39,500;9,679;3,132;12,975;10,605;13,113;10,457;-3,229;27,276;0,000;269,740;Inf;281,000;270,000;11,451;2,877;12,123;25,369
8554,000;2,851;0,716;-35,044;3,075;9,603;5,354;37,122;5,085;-1,737;-2,790;0,000;38,900;39,500;9,679;3,132;12,893;10,758;13,123;10,546;-3,229;27,276;0,000;269,740;Inf;281,000;270,000;11,787;2,877;11,958;25,301
8554,500;2,851;0,716;-35,044;3,075;9,603;5,354;37,122;5,085;-1,737;-2,790;0,000;38,900;39,500;9,679;3,132;13,054;9,852;13,121;9,817;-3,229;27,276;0,000;269,140;Inf;281,000;270,000;11,830;2,877;12,028;25,299
8555,000;2,851;0,716;-35,044;3,075;9,603;5,373;37,142;5,106;-1,691;-2,775;0,000;38,861;39,471;9,679;3,132;12,875;9,612;13,020;10,205;-3,231;27,287;0,000;269,140;Inf;281,000;270,000;11,461;2,876;11,828;25,282
8555,500;2,851;0,716;-35,044;3,075;9,603;5,373;37,142;5,106;-1,691;-2,775;0,000;38,900;39,500;9,679;3,132;13,029;9,832;13,056;9,929;-3,231;27,287;0,000;270,440;Inf;281,000;270,000;11,428;2,876;11,971;25,271
8556,000;2,851;0,716;-35,044;3,075;9,603;5,373;37,142;5,106;-1,691;-2,775;0,000;38,900;39,500;9,679;3,132;12,860;10,756;13,103;10,984;-3,231;27,287;0,000;270,440;Inf;281,000;270,000;11,462;2,875;12,051;25,287
8556,500;2,609;0,710;-34,000;3,163;9,636;5,373;37,142;5,106;-1,691;-2,775;0,000;38,900;39,500;9,695;3,006;13,129;9,723;13,120;10,303;-3,231;27,287;0,000;269,740;Inf;281,000;270,000;11,926;2,875;11,894;25,272
8557,000;2,609;0,710;-34,000;3,163;9,636;5,373;37,142;5,106;-1,691;-2,775;0,000;38,900;39,500;9,695;3,006;13,183;10,345;13,228;10,487;-3,231;27,287;0,000;269,740;Inf;281,000;270,000;11,569;2,871;11,948;25,278
8557,500;2,609;0,710;-34,000;3,163;9,636;5,373;37,142;5,106;-1,691;-2,775;0,000;38,900;39,500;9,695;3,006;13,026;10,490;13,176;10,596;-3,231;27,287;0,000;270,540;Inf;281,000;270,000;11,811;2,866;11,981;25,305
8558,000;2,609;0,710;-34,000;3,163;9,636;5,373;37,142;5,106;-1,691;-2,775;0,000;38,900;39,500;9,695;3,006;13,184;9,946;13,195;9,995;-3,231;27,287;0,000;270,540;Inf;281,000;270,000;11,822;2,862;12,159;25,315
8558,500;2,609;0,710;-34,000;3,163;9,636;5,377;37,134;5,096;-1,668;-2,779;0,000;38,852;39,462;9,695;3,006;13,083;10,540;13,209;10,766;-3,215;27,287;0,000;269,640;Inf;281,000;270,000;11,580;2,858;12,011;25,374
8559,000;2,609;0,710;-34,000;3,163;9,636;5,377;37,134;5,096;-1,668;-2,779;0,000;38,900;39,500;9,695;3,006;13,287;10,117;13,272;10,141;-3,215;27,287;0,000;269,640;Inf;281,000;270,000;11,900;2,854;12,108;25,379
8559,500;2,693;0,698;-33,743;3,141;9,640;5,377;37,134;5,096;-1,668;-2,779;0,000;38,900;39,500;9,865;2,998;13,164;10,238;13,261;10,626;-3,215;27,287;0,000;270,540;Inf;281,000;270,000;11,704;2,850;12,163;25,385
8560,000;2,693;0,698;-33,743;3,141;9,640;5,377;37,134;5,096;-1,668;-2,779;0,000;38,900;39,500;9,865;2,998;13,094;9,780;13,222;10,191;-3,215;27,287;0,000;270,540;Inf;281,000;270,000;11,822;2,847;12,013;25,379
8560,500;2,693;0,698;-33,743;3,141;9,640;5,377;37,134;5,096;-1,668;-2,779;0,000;38,900;39,500;9,865;2,998;13,148;10,196;13,259;10,226;-3,215;27,287;0,000;269,540;Inf;281,000;270,000;11,572;2,845;12,125;25,347
8561,000;2,693;0,698;-33,743;3,141;9,640;5,377;37,134;5,096;-1,668;-2,779;0,000;38,900;39,500;9,865;2,998;13,265;11,038;13,336;11,215;-3,215;27,287;0,000;269,540;Inf;281,000;270,000;11,707;2,842;12,205;25,259
8561,500;2,693;0,698;-33,743;3,141;9,640;5,378;37,087;5,096;-1,665;-2,785;0,000;38,841;39,447;9,865;2,998;13,223;10,667;13,362;10,969;-3,228;27,278;0,000;270,140;Inf;281,000;270,000;12,213;2,840;12,257;25,264
8562,000;2,693;0,698;-33,743;3,141;9,640;5,378;37,087;5,096;-1,665;-2,785;0,000;38,800;39,400;9,865;2,998;13,133;10,649;13,337;10,290;-3,228;27,278;0,000;270,140;Inf;281,000;270,000;12,055;2,837;12,186;25,298
8562,500;2,693;0,698;-33,743;3,141;9,640;5,378;37,087;5,096;-1,665;-2,785;0,000;38,800;39,400;9,865;2,998;13,264;10,156;13,340;10,154;-3,228;27,278;0,000;267,640;Inf;282,000;270,000;11,852;2,835;12,145;25,329
8563,000;2,586;0,654;-34,824;3,090;9,690;5,378;37,087;5,096;-1,665;-2,785;0,000;38,800;39,400;9,670;2,978;13,291;11,016;13,401;10,935;-3,228;27,278;0,000;267,640;Inf;282,000;270,000;11,728;2,833;12,349;25,350
8563,500;2,586;0,654;-34,824;3,090;9,690;5,378;37,087;5,096;-1,665;-2,785;0,000;38,800;39,400;9,670;2,978;13,274;11,021;13,421;10,948;-3,228;27,278;0,000;269,840;Inf;282,000;270,000;12,161;2,829;12,408;25,456
8564,000;2,586;0,654;-34,824;3,090;9,690;5,378;37,087;5,096;-1,665;-2,785;0,000;38,800;39,400;9,670;2,978;13,408;10,225;13,430;10,372;-3,228;27,278;0,000;269,840;Inf;282,000;270,000;12,166;2,825;12,272;25,501
8564,500;2,586;0,654;-34,824;3,090;9,690;5,378;37,087;5,096;-1,665;-2,785;0,000;38,800;39,400;9,670;2,978;13,379;10,672;13,460;10,731;-3,228;27,278;0,000;267,240;Inf;283,000;270,000;11,859;2,821;12,171;25,528
8565,000;2,586;0,654;-34,824;3,090;9,690;5,379;37,112;5,106;-1,616;-2,792;0,000;38,844;39,442;9,670;2,978;13,392;10,378;13,442;10,798;-3,220;27,280;0,000;267,240;Inf;283,000;270,000;12,061;2,817;12,286;25,551
8565,500;2,586;0,654;-34,824;3,090;9,690;5,379;37,112;5,106;-1,616;-2,792;0,000;38,800;39,400;9,670;2,978;13,460;11,166;13,545;11,381;-3,220;27,280;0,000;269,740;Inf;283,000;270,000;12,002;2,813;12,466;25,561
8566,000;2,337;0,620;-33,643;3,119;9,630;5,379;37,112;5,106;-1,616;-2,792;0,000;38,800;39,400;9,854;2,962;13,449;11,042;13,558;11,081;-3,220;27,280;0,000;269,740;Inf;283,000;270,000;12,388;2,809;12,376;25,535
8566,500;2,337;0,620;-33,643;3,119;9,630;5,379;37,112;5,106;-1,616;-2,792;0,000;38,800;39,400;9,854;2,962;13,594;10,564;13,599;10,649;-3,220;27,280;0,000;267,840;Inf;284,000;270,000;12,283;2,802;12,379;25,459
8567,000;2,337;0,620;-33,643;3,119;9,630;5,379;37,112;5,106;-1,616;-2,792;0,000;38,800;39,400;9,854;2,962;13,406;10,757;13,549;10,803;-3,220;27,280;0,000;267,840;Inf;284,000;270,000;12,102;2,794;12,471;25,416
8567,500;2,337;0,620;-33,643;3,119;9,630;5,379;37,112;5,106;-1,616;-2,792;0,000;38,800;39,400;9,854;2,962;13,455;10,113;13,530;10,503;-3,220;27,280;0,000;272,340;Inf;283,000;270,000;12,129;2,787;12,282;25,418
8568,000;2,337;0,620;-33,643;3,119;9,630;5,360;37,129;5,104;-1,547;-2,787;0,000;38,836;39,459;9,854;2,962;13,544;10,936;13,598;11,039;-3,219;27,270;0,000;272,340;Inf;283,000;270,000;11,900;2,779;12,646;25,437
8568,500;2,337;0,620;-33,643;3,119;9,630;5,360;37,129;5,104;-1,547;-2,787;0,000;38,800;39,500;9,854;2,962;13,506;11,421;13,665;11,614;-3,219;27,270;0,000;271,140;Inf;282,000;270,000;12,279;2,772;12,417;25,436
8569,000;2,337;0,620;-33,643;3,119;9,630;5,360;37,129;5,104;-1,547;-2,787;0,000;38,800;39,500;9,854;2,962;13,663;10,915;13,754;10,957;-3,219;27,270;0,000;271,140;Inf;282,000;270,000;12,551;2,765;12,517;25,395
8569,500;2,758;0,680;-34,727;3,053;9,719;5,360;37,129;5,104;-1,547;-2,787;0,000;38,800;39,500;9,765;2,989;13,542;10,559;13,661;10,875;-3,219;27,270;0,000;272,240;Inf;281,000;270,000;12,323;2,758;12,333;25,407
8570,000;2,758;0,680;-34,727;3,053;9,719;5,360;37,129;5,104;-1,547;-2,787;0,000;38,800;39,500;9,765;2,989;13,634;10,353;13,667;10,597;-3,219;27,270;0,000;272,240;Inf;281,000;270,000;12,159;2,758;12,427;25,428
8570,500;2,758;0,680;-34,727;3,053;9,719;5,360;37,129;5,104;-1,547;-2,787;0,000;38,800;39,500;9,765;2,989;13,659;11,582;13,741;11,430;-3,219;27,270;0,000;269,640;Inf;281,000;270,000;12,063;2,758;12,606;25,404
8571,000;2,758;0,680;-34,727;3,053;9,719;5,360;37,129;5,104;-1,547;-2,787;0,000;38,800;39,500;9,765;2,989;13,606;11,679;13,790;11,403;-3,219;27,270;0,000;269,640;Inf;281,000;270,000;12,603;2,758;12,774;25,406
8571,500;2,758;0,680;-34,727;3,053;9,719;5,354;37,093;5,096;-1,537;-2,779;0,000;38,835;39,474;9,765;2,989;13,776;10,520;13,754;10,428;-3,217;27,288;0,000;270,640;Inf;281,000;270,000;12,620;2,758;12,551;25,428
8572,000;2,758;0,680;-34,727;3,053;9,719;5,354;37,093;5,096;-1,537;-2,779;0,000;38,800;39,500;9,765;2,989;13,677;11,025;13,784;10,976;-3,217;27,288;0,000;270,640;Inf;281,000;270,000;12,120;2,758;12,431;25,386
8572,500;2,820;0,618;-35,209;3,064;9,679;5,354;37,093;5,096;-1,537;-2,779;0,000;38,800;39,500;9,675;2,991;13,772;11,379;13,821;11,388;-3,217;27,288;0,000;269,840;Inf;281,000;270,000;12,365;2,758;12,634;25,348
8573,000;2,820;0,618;-35,209;3,064;9,679;5,354;37,093;5,096;-1,537;-2,779;0,000;38,800;39,500;9,675;2,991;13,721;11,505;13,850;11,614;-3,217;27,288;0,000;269,840;Inf;281,000;270,000;12,590;2,759;12,864;25,350
8573,500;2,820;0,618;-35,209;3,064;9,679;5,354;37,093;5,096;-1,537;-2,779;0,000;38,800;39,500;9,675;2,991;13,856;10,560;13,851;10,408;-3,217;27,288;0,000;269,940;Inf;281,000;270,000;12,673;2,760;12,610;25,343
8574,000;2,820;0,618;-35,209;3,064;9,679;5,354;37,093;5,096;-1,537;-2,779;0,000;38,800;39,500;9,675;2,991;13,667;10,885;13,802;10,863;-3,217;27,288;0,000;269,940;Inf;281,000;270,000;12,169;2,761;12,637;25,342
8574,500;2,820;0,618;-35,209;3,064;9,679;5,361;37,129;5,096;-1,480;-2,780;0,000;38,835;39,497;9,675;2,991;13,682;10,247;13,743;10,378;-3,205;27,287;0,000;267,940;Inf;282,000;270,000;12,304;2,762;12,468;25,322
8575,000;2,820;0,618;-35,209;3,064;9,679;5,361;37,129;5,096;-1,480;-2,780;0,000;38,800;39,500;9,675;2,991;13,721;11,797;13,843;11,552;-3,205;27,287;0,000;267,940;Inf;282,000;270,000;12,013;2,763;13,055;25,288
8575,500;3,562;0,854;-35,209;3,019;9,779;5,361;37,129;5,096;-1,480;-2,780;0,000;38,800;39,500;9,500;3,020;13,799;11,959;13,957;11,710;-3,205;27,287;0,000;271,540;Inf;281,000;270,000;12,728;2,764;12,695;25,261
8576,000;3,562;0,854;-35,209;3,019;9,779;5,361;37,129;5,096;-1,480;-2,780;0,000;38,800;39,500;9,500;3,020;13,687;10,686;13,855;11,244;-3,205;27,287;0,000;271,540;Inf;281,000;270,000;12,856;2,777;12,546;25,304
8576,500;3,562;0,854;-35,209;3,019;9,779;5,361;37,129;5,096;-1,480;-2,780;0,000;38,800;39,500;9,500;3,020;13,874;10,648;13,893;10,772;-3,205;27,287;0,000;269,740;Inf;281,000;270,000;12,368;2,790;12,711;25,309
8577,000;3,562;0,854;-35,209;3,019;9,779;5,361;37,129;5,096;-1,480;-2,780;0,000;38,800;39,500;9,500;3,020;13,850;11,427;13,928;11,393;-3,205;27,287;0,000;269,740;Inf;281,000;270,000;12,297;2,802;12,731;25,243
8577,500;3,562;0,854;-35,209;3,019;9,779;5,361;37,129;5,096;-1,480;-2,780;0,000;38,800;39,500;9,500;3,020;13,949;10,556;13,910;10,569;-3,205;27,287;0,000;272,540;Inf;280,000;270,000;12,649;2,815;12,630;25,163
8578,000;3,562;0,854;-35,209;3,019;9,779;5,371;37,118;5,091;-1,458;-2,783;0,000;38,829;39,512;9,500;3,020;13,864;11,317;13,984;11,431;-3,208;27,287;0,000;272,540;Inf;280,000;270,000;12,246;2,827;12,840;25,105
8578,500;3,562;0,854;-35,209;3,019;9,779;5,371;37,118;5,091;-1,458;-2,783;0,000;38,800;39,500;9,500;3,020;13,835;11,657;14,004;11,938;-3,208;27,287;0,000;270,940;Inf;280,000;270,000;12,649;2,839;12,797;25,011
8579,000;2,855;0,730;-34,975;3,095;9,639;5,371;37,118;5,091;-1,458;-2,783;0,000;38,800;39,500;9,685;2,954;14,074;11,100;14,072;11,458;-3,208;27,287;0,000;270,940;Inf;280,000;270,000;12,858;2,851;12,937;25,003
8579,500;2,855;0,730;-34,975;3,095;9,639;5,371;37,118;5,091;-1,458;-2,783;0,000;38,800;39,500;9,685;2,954;13,979;10,706;14,024;10,845;-3,208;27,287;0,000;272,440;Inf;279,000;270,000;12,676;2,851;12,755;24,992
8580,000;2,855;0,730;-34,975;3,095;9,639;5,371;37,118;5,091;-1,458;-2,783;0,000;38,800;39,500;9,685;2,954;13,958;11,143;14,075;11,105;-3,208;27,287;0,000;272,440;Inf;279,000;270,000;12,388;2,851;12,857;25,046
8580,500;2,855;0,730;-34,975;3,095;9,639;5,371;37,118;5,091;-1,458;-2,783;0,000;38,800;39,500;9,685;2,954;13,955;11,928;14,123;11,917;-3,208;27,287;0,000;269,040;Inf;279,000;270,000;12,570;2,851;13,035;25,103
8581,000;2,855;0,730;-34,975;3,095;9,639;5,355;37,125;5,098;-1,414;-2,790;0,000;38,834;39,466;9,685;2,954;14,199;11,104;14,174;11,852;-3,213;27,285;0,000;269,040;Inf;279,000;270,000;12,981;2,851;12,865;25,147
8581,500;2,855;0,730;-34,975;3,095;9,639;5,355;37,125;5,098;-1,414;-2,790;0,000;38,800;39,500;9,685;2,954;14,208;11,506;14,267;11,628;-3,213;27,285;0,000;270,040;Inf;279,000;270,000;12,832;2,851;13,016;25,254
8582,000;3,055;0,707;-35,209;3,007;9,695;5,355;37,125;5,098;-1,414;-2,790;0,000;38,800;39,500;9,540;3,050;14,203;11,615;14,248;11,601;-3,213;27,285;0,000;270,040;Inf;279,000;270,000;12,903;2,851;12,893;25,335
8582,500;3,055;0,707;-35,209;3,007;9,695;5,355;37,125;5,098;-1,414;-2,790;0,000;38,800;39,500;9,540;3,050;14,222;10,996;14,245;11,045;-3,213;27,285;0,000;269,740;Inf;279,000;270,000;12,917;2,855;13,157;25,306
8583,000;3,055;0,707;-35,209;3,007;9,695;5,355;37,125;5,098;-1,414;-2,790;0,000;38,800;39,500;9,540;3,050;14,114;11,866;14,258;11,655;-3,213;27,285;0,000;269,740;Inf;279,000;270,000;12,627;2,858;13,038;25,295
8583,500;3,055;0,707;-35,209;3,007;9,695;5,355;37,125;5,098;-1,414;-2,790;0,000;38,800;39,500;9,540;3,050;14,367;11,259;14,315;11,355;-3,213;27,285;0,000;269,640;Inf;279,000;270,000;12,973;2,861;13,040;25,237
8584,000;3,055;0,707;-35,209;3,007;9,695;5,355;37,125;5,098;-1,414;-2,790;0,000;38,800;39,500;9,540;3,050;14,284;11,689;14,337;11,668;-3,213;27,285;0,000;269,640;Inf;279,000;270,000;12,824;2,864;13,148;25,278
8584,500;3,055;0,707;-35,209;3,007;9,695;5,362;37,087;5,099;-1,400;-2,795;0,000;38,842;39,489;9,540;3,050;14,153;11,341;14,279;11,452;-3,199;27,291;0,000;268,540;Inf;280,000;270,000;12,994;2,868;12,941;25,413
8585,000;3,055;0,707;-35,209;3,007;9,695;5,362;37,087;5,099;-1,400;-2,795;0,000;38,800;39,500;9,540;3,050;14,238;11,139;14,319;11,234;-3,199;27,291;0,000;268,540;Inf;280,000;270,000;12,806;2,871;13,020;25,451
8585,500;2,833;0,728;-34,743;3,033;9,647;5,362;37,087;5,099;-1,400;-2,795;0,000;38,800;39,500;9,757;3,127;14,137;11,674;14,286;11,782;-3,199;27,291;0,000;269,140;Inf;280,000;270,000;12,732;2,874;12,961;25,467
8586,000;2,833;0,728;-34,743;3,033;9,647;5,362;37,087;5,099;-1,400;-2,795;0,000;38,800;39,500;9,757;3,127;14,253;11,323;14,322;11,981;-3,199;27,291;0,000;269,140;Inf;280,000;270,000;12,970;2,873;13,152;25,509
8586,500;2,833;0,728;-34,743;3,033;9,647;5,362;37,087;5,099;-1,400;-2,795;0,000;38,800;39,500;9,757;3,127;14,372;11,433;14,384;11,562;-3,199;27,291;0,000;268,940;Inf;281,000;270,000;12,970;2,872;13,190;25,528
8587,000;2,833;0,728;-34,743;3,033;9,647;5,362;37,087;5,099;-1,400;-2,795;0,000;38,800;39,500;9,757;3,127;14,305;10,920;14,355;11,095;-3,199;27,291;0,000;268,940;Inf;281,000;270,000;12,938;2,872;13,051;25,561
8587,500;2,833;0,728;-34,743;3,033;9,647;5,380;37,098;5,101;-1,366;-2,793;0,000;38,840;39,494;9,757;3,127;14,325;11,675;14,413;11,729;-3,204;27,298;0,000;269,740;Inf;281,000;270,000;12,669;2,871;13,132;25,583
8588,000;2,833;0,728;-34,743;3,033;9,647;5,380;37,098;5,101;-1,366;-2,793;0,000;38,800;39,500;9,757;3,127;14,253;12,160;14,432;12,273;-3,204;27,298;0,000;269,740;Inf;281,000;270,000;13,035;2,870;13,344;25,626
8588,500;2,826;0,667;-35,209;3,023;9,730;5,380;37,098;5,101;-1,366;-2,793;0,000;38,800;39,500;9,532;2,979;14,503;11,239;14,479;11,825;-3,204;27,298;0,000;268,440;Inf;282,000;270,000;13,279;2,870;13,150;25,593
8589,000;2,826;0,667;-35,209;3,023;9,730;5,380;37,098;5,101;-1,366;-2,793;0,000;38,800;39,500;9,532;2,979;14,440;11,636;14,515;11,897;-3,204;27,298;0,000;268,440;Inf;282,000;270,000;13,011;2,869;13,236;25,518
8589,500;2,826;0,667;-35,209;3,023;9,730;5,380;37,098;5,101;-1,366;-2,793;0,000;38,800;39,500;9,532;2,979;14,331;11,489;14,465;11,772;-3,204;27,298;0,000;270,240;Inf;282,000;270,000;13,122;2,868;13,170;25,519
8590,000;2,826;0,667;-35,209;3,023;9,730;5,380;37,098;5,101;-1,366;-2,793;0,000;38,800;39,500;9,532;2,979;14,412;11,061;14,452;11,417;-3,204;27,298;0,000;270,240;Inf;282,000;270,000;13,014;2,868;13,322;25,590
8590,500;2,826;0,667;-35,209;3,023;9,730;5,383;37,119;5,093;-1,314;-2,787;0,000;38,837;39,542;9,532;2,979;14,391;12,128;14,541;11,905;-3,195;27,288;0,000;269,640;Inf;282,000;270,000;12,836;2,867;13,384;25,595
8591,000;2,826;0,667;-35,209;3,023;9,730;5,383;37,119;5,093;-1,314;-2,787;0,000;38,800;39,500;9,532;2,979;14,525;11,374;14,559;11,393;-3,195;27,288;0,000;269,640;Inf;282,000;270,000;13,241;2,866;13,282;25,601
8591,500;2,826;0,667;-35,209;3,023;9,730;5,383;37,119;5,093;-1,314;-2,787;0,000;38,800;39,500;9,532;2,979;14,316;11,768;14,506;11,645;-3,195;27,288;0,000;270,940;Inf;282,000;270,000;12,963;2,866;13,307;25,613
8592,000;2,631;0,662;-35,209;3,063;9,728;5,383;37,119;5,093;-1,314;-2,787;0,000;38,800;39,500;9,607;2,962;14,458;12,246;14,582;11,993;-3,195;27,288;0,000;270,940;Inf;282,000;270,000;13,059;2,865;13,423;25,620
8592,500;2,631;0,662;-35,209;3,063;9,728;5,383;37,119;5,093;-1,314;-2,787;0,000;38,800;39,500;9,607;2,962;14,499;12,018;14,600;11,780;-3,195;27,288;0,000;270,840;Inf;282,000;270,000;13,320;2,861;13,547;25,610
8593,000;2,631;0,662;-35,209;3,063;9,728;5,383;37,119;5,093;-1,314;-2,787;0,000;38,800;39,500;9,607;2,962;14,546;11,911;14,618;11,956;-3,195;27,288;0,000;270,840;Inf;282,000;270,000;13,224;2,857;13,277;25,556
8593,500;2,631;0,662;-35,209;3,063;9,728;5,383;37,119;5,093;-1,314;-2,787;0,000;38,800;39,500;9,607;2,962;14,549;11,756;14,606;11,852;-3,195;27,288;0,000;271,140;Inf;281,000;270,000;13,258;2,854;13,326;25,502
8594,000;2,631;0,662;-35,209;3,063;9,728;5,344;37,114;5,091;-1,269;-2,786;0,000;38,848;39,577;9,607;2,962;14,430;11,543;14,576;11,910;-3,203;27,297;0,000;271,140;Inf;281,000;270,000;13,191;2,850;13,207;25,490
8594,500;2,631;0,662;-35,209;3,063;9,728;5,344;37,114;5,091;-1,269;-2,786;0,000;38,800;39,600;9,607;2,962;14,686;11,697;14,675;11,892;-3,203;27,297;0,000;270,940;Inf;281,000;270,000;13,115;2,847;13,348;25,445
8595,000;2,715;0,724;-33,008;3,030;9,621;5,344;37,114;5,091;-1,269;-2,786;0,000;38,800;39,600;9,848;2,971;14,697;12,183;14,724;12,498;-3,203;27,297;0,000;270,940;Inf;281,000;270,000;13,238;2,843;13,540;25,464
8595,500;2,715;0,724;-33,008;3,030;9,621;5,344;37,114;5,091;-1,269;-2,786;0,000;38,800;39,600;9,848;2,971;14,652;11,264;14,679;11,565;-3,203;27,297;0,000;271,240;Inf;280,000;270,000;13,526;2,841;13,328;25,409
8596,000;2,715;0,724;-33,008;3,030;9,621;5,344;37,114;5,091;-1,269;-2,786;0,000;38,800;39,600;9,848;2,971;14,638;11,541;14,694;11,629;-3,203;27,297;0,000;271,240;Inf;280,000;270,000;13,040;2,839;13,408;25,360
8596,500;2,715;0,724;-33,008;3,030;9,621;5,344;37,114;5,091;-1,269;-2,786;0,000;38,800;39,600;9,848;2,971;14,545;11,627;14,632;12,001;-3,203;27,297;0,000;270,440;Inf;280,000;270,000;13,126;2,837;13,344;25,399
8597,000;2,715;0,724;-33,008;3,030;9,621;5,405;37,140;5,112;-1,220;-2,769;0,000;38,865;39,579;9,848;2,971;14,702;11,438;14,693;11,734;-3,186;27,307;0,000;270,440;Inf;280,000;270,000;13,201;2,835;13,665;25,361
8597,500;2,715;0,724;-33,008;3,030;9,621;5,405;37,140;5,112;-1,220;-2,769;0,000;38,900;39,600;9,848;2,971;14,563;11,866;14,730;12,369;-3,186;27,307;0,000;270,440;Inf;280,000;270,000;13,142;2,833;13,450;25,310
8598,000;2,715;0,724;-33,008;3,030;9,621;5,405;37,140;5,112;-1,220;-2,769;0,000;38,900;39,600;9,848;2,971;14,939;12,229;14,862;12,210;-3,186;27,307;0,000;270,440;Inf;280,000;270,000;13,382;2,831;13,673;25,279
8598,500;2,860;0,748;-34,473;3,014;9,643;5,405;37,140;5,112;-1,220;-2,769;0,000;38,900;39,600;9,667;2,909;14,675;11,886;14,811;11,938;-3,186;27,307;0,000;270,240;Inf;280,000;270,000;13,560;2,829;13,453;25,267
8599,000;2,860;0,748;-34,473;3,014;9,643;5,405;37,140;5,112;-1,220;-2,769;0,000;38,900;39,600;9,667;2,909;14,729;11,506;14,776;11,944;-3,186;27,307;0,000;270,240;Inf;280,000;270,000;13,328;2,830;13,452;25,217
8599,500;2,860;0,748;-34,473;3,014;9,643;5,405;37,140;5,112;-1,220;-2,769;0,000;38,900;39,600;9,667;2,909;14,688;11,567;14,768;11,508;-3,186;27,307;0,000;270,040;Inf;280,000;270,000;13,239;2,830;13,501;25,183
8600,000;2,860;0,748;-34,473;3,014;9,643;5,405;37,140;5,112;-1,220;-2,769;0,000;38,900;39,600;9,667;2,909;14,555;12,152;14,765;12,421;-3,186;27,307;0,000;270,040;Inf;280,000;270,000;13,133;2,831;13,509;25,119
8600,500;2,860;0,748;-34,473;3,014;9,643;5,368;37,158;5,116;-1,166;-2,759;0,000;38,867;39,595;9,667;2,909;14,674;12,039;14,785;12,446;-3,187;27,310;0,000;270,340;Inf;280,000;270,000;13,473;2,831;13,660;25,136
8601,000;2,860;0,748;-34,473;3,014;9,643;5,368;37,158;5,116;-1,166;-2,759;0,000;38,900;39,600;9,667;2,909;14,681;11,787;14,811;11,882;-3,187;27,310;0,000;270,340;Inf;280,000;270,000;13,486;2,832;13,436;25,174
8601,500;3,123;0,733;-35,209;3,018;9,702;5,368;37,158;5,116;-1,166;-2,759;0,000;38,900;39,600;9,714;2,953;14,752;11,603;14,810;11,617;-3,187;27,310;0,000;269,740;Inf;280,000;270,000;13,290;2,832;13,474;25,222
8602,000;3,123;0,733;-35,209;3,018;9,702;5,368;37,158;5,116;-1,166;-2,759;0,000;38,900;39,600;9,714;2,953;14,539;12,229;14,746;12,279;-3,187;27,310;0,000;269,740;Inf;280,000;270,000;13,196;2,837;13,532;25,243
8602,500;3,123;0,733;-35,209;3,018;9,702;5,368;37,158;5,116;-1,166;-2,759;0,000;38,900;39,600;9,714;2,953;14,775;12,007;14,806;12,527;-3,187;27,310;0,000;270,140;Inf;280,000;270,000;13,448;2,841;13,435;25,269
8603,000;3,123;0,733;-35,209;3,018;9,702;5,368;37,158;5,116;-1,166;-2,759;0,000;38,900;39,600;9,714;2,953;14,914;12,077;14,916;12,173;-3,187;27,310;0,000;270,140;Inf;280,000;270,000;13,529;2,846;13,651;25,286
8603,500;3,123;0,733;-35,209;3,018;9,702;5,383;37,114;5,120;-1,173;-2,766;0,000;38,880;39,609;9,714;2,953;14,864;12,296;14,969;12,687;-3,181;27,321;0,000;270,140;Inf;280,000;270,000;13,520;2,851;13,521;25,242
8604,000;3,123;0,733;-35,209;3,018;9,702;5,383;37,114;5,120;-1,173;-2,766;0,000;38,900;39,600;9,714;2,953;14,874;11,419;14,907;11,371;-3,181;27,321;0,000;270,140;Inf;280,000;270,000;13,704;2,855;13,645;25,197
8604,500;2,683;0,728;-33,179;3,108;9,670;5,383;37,114;5,120;-1,173;-2,766;0,000;38,900;39,600;9,817;2,981;14,717;12,220;14,864;12,390;-3,181;27,321;0,000;270,240;Inf;280,000;270,000;13,143;2,860;13,766;25,166
8605,000;2,683;0,728;-33,179;3,108;9,670;5,383;37,114;5,120;-1,173;-2,766;0,000;38,900;39,600;9,817;2,981;14,879;11,990;14,935;11,946;-3,181;27,321;0,000;270,240;Inf;280,000;270,000;13,548;2,857;13,800;25,153
8605,500;2,683;0,728;-33,179;3,108;9,670;5,383;37,114;5,120;-1,173;-2,766;0,000;38,900;39,600;9,817;2,981;14,660;11,824;14,858;11,855;-3,181;27,321;0,000;269,940;Inf;280,000;270,000;13,438;2,854;13,582;25,153
8606,000;2,683;0,728;-33,179;3,108;9,670;5,383;37,114;5,120;-1,173;-2,766;0,000;38,900;39,600;9,817;2,981;14,836;12,593;14,933;12,631;-3,181;27,321;0,000;269,940;Inf;280,000;270,000;13,299;2,851;13,628;25,089
8606,500;2,683;0,728;-33,179;3,108;9,670;5,383;37,114;5,120;-1,173;-2,766;0,000;38,900;39,600;9,817;2,981;14,818;11,696;14,928;11,791;-3,181;27,321;0,000;270,740;Inf;280,000;270,000;13,748;2,848;13,587;25,058
8607,000;2,683;0,728;-33,179;3,108;9,670;5,414;37,127;5,121;-1,131;-2,771;0,000;38,899;39,668;9,817;2,981;14,741;12,081;14,933;12,347;-3,170;27,309;0,000;270,740;Inf;280,000;270,000;13,308;2,845;13,485;25,059
8607,500;2,683;0,728;-33,179;3,108;9,670;5,414;37,127;5,121;-1,131;-2,771;0,000;38,900;39,700;9,817;2,981;14,763;11,361;14,852;11,382;-3,170;27,309;0,000;271,040;Inf;279,000;270,000;13,526;2,843;13,673;25,029
8608,000;2,794;0,716;-34,656;3,111;9,725;5,414;37,127;5,121;-1,131;-2,771;0,000;38,900;39,700;9,643;2,998;14,772;12,159;14,913;12,278;-3,170;27,309;0,000;271,040;Inf;279,000;270,000;13,089;2,840;13,817;24,974
8608,500;2,794;0,716;-34,656;3,111;9,725;5,414;37,127;5,121;-1,131;-2,771;0,000;38,900;39,700;9,643;2,998;15,022;11,776;14,994;12,365;-3,170;27,309;0,000;271,240;Inf;278,000;270,000;13,531;2,839;13,624;24,969
8609,000;2,794;0,716;-34,656;3,111;9,725;5,414;37,127;5,121;-1,131;-2,771;0,000;38,900;39,700;9,643;2,998;14,888;12,282;15,034;12,276;-3,170;27,309;0,000;271,240;Inf;278,000;270,000;13,539;2,839;13,663;25,018
8609,500;2,794;0,716;-34,656;3,111;9,725;5,414;37,127;5,121;-1,131;-2,771;0,000;38,900;39,700;9,643;2,998;14,828;11,301;14,945;11,523;-3,170;27,309;0,000;270,140;Inf;278,000;270,000;13,620;2,838;13,517;25,036
8610,000;2,794;0,716;-34,656;3,111;9,725;5,406;37,148;5,138;-1,062;-2,757;0,000;38,909;39,694;9,643;2,998;14,827;12,417;14,951;12,208;-3,175;27,325;0,000;270,140;Inf;278,000;270,000;13,149;2,837;13,685;25,009
8610,500;2,794;0,716;-34,656;3,111;9,725;5,406;37,148;5,138;-1,062;-2,757;0,000;38,900;39,700;9,643;2,998;14,845;12,878;15,008;12,814;-3,175;27,325;0,000;270,040;Inf;278,000;270,000;13,601;2,837;13,656;24,948
8611,000;2,288;0,655;-33,969;3,100;9,603;5,406;37,148;5,138;-1,062;-2,757;0,000;38,900;39,700;9,738;2,994;14,930;11,886;14,999;12,240;-3,175;27,325;0,000;270,040;Inf;278,000;270,000;13,886;2,836;13,746;24,910
8611,500;2,288;0,655;-33,969;3,100;9,603;5,406;37,148;5,138;-1,062;-2,757;0,000;38,900;39,700;9,738;2,994;14,989;12,157;15,044;12,096;-3,175;27,325;0,000;270,240;Inf;278,000;270,000;13,514;2,827;13,521;24,901
8612,000;2,288;0,655;-33,969;3,100;9,603;5,406;37,148;5,138;-1,062;-2,757;0,000;38,900;39,700;9,738;2,994;14,880;12,207;14,990;12,263;-3,175;27,325;0,000;270,240;Inf;278,000;270,000;13,572;2,818;13,691;24,916
8612,500;2,288;0,655;-33,969;3,100;9,603;5,406;37,148;5,138;-1,062;-2,757;0,000;38,900;39,700;9,738;2,994;14,937;13,126;15,092;12,760;-3,175;27,325;0,000;268,840;Inf;279,000;270,000;13,585;2,809;14,147;24,912
8613,000;2,288;0,655;-33,969;3,100;9,603;5,406;37,148;5,138;-1,062;-2,757;0,000;38,900;39,700;9,738;2,994;14,940;12,300;15,062;12,243;-3,175;27,325;0,000;268,840;Inf;279,000;270,000;13,978;2,801;13,769;24,933
8613,500;2,288;0,655;-33,969;3,100;9,603;5,411;37,145;5,119;-1,064;-2,743;0,000;38,919;39,726;9,738;2,994;15,046;12,410;15,102;12,874;-3,181;27,322;0,000;268,840;Inf;280,000;270,000;13,636;2,792;13,916;24,926
8614,000;2,288;0,655;-33,969;3,100;9,603;5,411;37,145;5,119;-1,064;-2,743;0,000;38,900;39,700;9,738;2,994;15,054;11,825;15,091;11,767;-3,181;27,322;0,000;268,840;Inf;280,000;270,000;13,858;2,784;13,855;24,957
8614,500;2,154;0,614;-33,812;3,071;9,652;5,411;37,145;5,119;-1,064;-2,743;0,000;38,900;39,700;9,763;2,995;14,854;12,016;15,025;12,144;-3,181;27,322;0,000;269,240;Inf;280,000;270,000;13,434;2,776;13,678;25,040
8615,000;2,154;0,614;-33,812;3,071;9,652;5,411;37,145;5,119;-1,064;-2,743;0,000;38,900;39,700;9,763;2,995;14,958;11,622;15,019;11,673;-3,181;27,322;0,000;269,240;Inf;280,000;270,000;13,510;2,766;14,233;25,025
8615,500;2,154;0,614;-33,812;3,071;9,652;5,411;37,145;5,119;-1,064;-2,743;0,000;38,900;39,700;9,763;2,995;14,916;12,375;15,074;12,315;-3,181;27,322;0,000;269,540;Inf;280,000;270,000;13,318;2,756;13,882;25,033
8616,000;2,154;0,614;-33,812;3,071;9,652;5,411;37,145;5,119;-1,064;-2,743;0,000;38,900;39,700;9,763;2,995;15,038;12,192;15,094;12,673;-3,181;27,322;0,000;269,540;Inf;280,000;270,000;13,670;2,746;13,917;25,046
8616,500;2,154;0,614;-33,812;3,071;9,652;5,415;37,151;5,101;-1,011;-2,749;0,000;38,926;39,666;9,763;2,995;15,017;11,890;15,100;11,975;-3,192;27,319;0,000;271,640;Inf;279,000;270,000;13,749;2,736;13,838;25,098
8617,000;2,154;0,614;-33,812;3,071;9,652;5,415;37,151;5,101;-1,011;-2,749;0,000;38,900;39,700;9,763;2,995;14,886;11,820;15,057;12,044;-3,192;27,319;0,000;271,640;Inf;279,000;270,000;13,495;2,727;13,641;25,106
8617,500;2,849;0,682;-35,209;3,040;9,706;5,415;37,151;5,101;-1,011;-2,749;0,000;38,900;39,700;9,731;3,245;14,875;11,760;15,002;11,828;-3,192;27,319;0,000;271,540;Inf;278,000;270,000;13,452;2,717;13,604;25,132
8618,000;2,849;0,682;-35,209;3,040;9,706;5,415;37,151;5,101;-1,011;-2,749;0,000;38,900;39,700;9,731;3,245;14,883;13,011;15,057;12,604;-3,192;27,319;0,000;271,540;Inf;278,000;270,000;13,366;2,719;13,778;25,108
8618,500;2,849;0,682;-35,209;3,040;9,706;5,415;37,151;5,101;-1,011;-2,749;0,000;38,900;39,700;9,731;3,245;14,957;12,212;15,067;12,436;-3,192;27,319;0,000;271,240;Inf;277,000;270,000;13,889;2,722;14,036;25,170
8619,000;2,849;0,682;-35,209;3,040;9,706;5,415;37,151;5,101;-1,011;-2,749;0,000;38,900;39,700;9,731;3,245;15,138;12,061;15,217;12,261;-3,192;27,319;0,000;271,240;Inf;277,000;270,000;13,668;2,724;13,800;25,318
8619,500;2,849;0,682;-35,209;3,040;9,706;5,452;37,129;5,125;-0,980;-2,757;0,000;38,941;39,708;9,731;3,245;15,096;12,144;15,179;12,102;-3,180;27,319;0,000;269,840;Inf;277,000;270,000;13,669;2,726;13,797;25,327
8620,000;2,849;0,682;-35,209;3,040;9,706;5,452;37,129;5,125;-0,980;-2,757;0,000;38,900;39,700;9,731;3,245;14,957;11,550;15,092;12,200;-3,180;27,319;0,000;269,840;Inf;277,000;270,000;13,630;2,728;13,636;25,350
8620,500;2,849;0,682;-35,209;3,040;9,706;5,452;37,129;5,125;-0,980;-2,757;0,000;38,900;39,700;9,731;3,245;15,240;12,861;15,253;12,879;-3,180;27,319;0,000;269,540;Inf;277,000;270,000;13,450;2,730;14,067;25,326
8621,000;4,071;0,963;-35,209;3,010;9,712;5,452;37,129;5,125;-0,980;-2,757;0,000;38,900;39,700;9,719;3,134;15,328;12,973;15,356;13,009;-3,180;27,319;0,000;269,540;Inf;277,000;270,000;14,058;2,732;14,274;25,305
8621,500;4,071;0,963;-35,209;3,010;9,712;5,452;37,129;5,125;-0,980;-2,757;0,000;38,900;39,700;9,719;3,134;15,221;11,802;15,297;12,028;-3,180;27,319;0,000;269,340;Inf;277,000;270,000;14,167;2,754;13,820;25,294
8622,000;4,071;0,963;-35,209;3,010;9,712;5,452;37,129;5,125;-0,980;-2,757;0,000;38,900;39,700;9,719;3,134;15,179;11,772;15,241;12,408;-3,180;27,319;0,000;269,340;Inf;277,000;270,000;13,587;2,775;13,907;25,305
8622,500;4,071;0,963;-35,209;3,010;9,712;5,452;37,129;5,125;-0,980;-2,757;0,000;38,900;39,700;9,719;3,134;15,136;11,713;15,194;12,253;-3,180;27,319;0,000;266,540;Inf;278,000;270,000;13,650;2,796;13,778;25,279
8623,000;4,071;0,963;-35,209;3,010;9,712;5,470;37,155;5,108;-0,925;-2,783;0,000;38,949;39,715;9,719;3,134;15,125;11,875;15,193;11,981;-3,196;27,315;0,000;266,540;Inf;278,000;270,000;13,574;2,817;13,852;25,297
8623,500;4,071;0,963;-35,209;3,010;9,712;5,470;37,155;5,108;-0,925;-2,783;0,000;38,900;39,700;9,719;3,134;15,093;12,919;15,251;13,185;-3,196;27,315;0,000;267,240;Inf;279,000;270,000;13,543;2,838;13,936;25,294
8624,000;3,658;0,867;-35,209;3,012;9,687;5,470;37,155;5,108;-0,925;-2,783;0,000;38,900;39,700;9,734;3,138;15,140;12,770;15,288;12,859;-3,196;27,315;0,000;267,240;Inf;279,000;270,000;14,112;2,858;13,936;25,291
8624,500;3,658;0,867;-35,209;3,012;9,687;5,470;37,155;5,108;-0,925;-2,783;0,000;38,900;39,700;9,734;3,138;15,280;12,298;15,329;12,452;-3,196;27,315;0,000;266,940;Inf;280,000;270,000;14,014;2,871;13,971;25,272
8625,000;3,658;0,867;-35,209;3,012;9,687;5,470;37,155;5,108;-0,925;-2,783;0,000;38,900;39,700;9,734;3,138;15,138;12,479;15,273;12,360;-3,196;27,315;0,000;266,940;Inf;280,000;270,000;13,840;2,884;13,818;25,271
8625,500;3,658;0,867;-35,209;3,012;9,687;5,470;37,155;5,108;-0,925;-2,783;0,000;38,900;39,700;9,734;3,138;15,162;11,780;15,237;12,067;-3,196;27,315;0,000;269,340;Inf;280,000;270,000;13,812;2,897;14,009;25,335
8626,000;3,658;0,867;-35,209;3,012;9,687;5,399;37,193;5,127;-0,862;-2,775;0,000;38,967;39,751;9,734;3,138;15,216;12,602;15,297;13,111;-3,196;27,311;0,000;269,340;Inf;280,000;270,000;13,561;2,909;14,027;25,382
8626,500;3,658;0,867;-35,209;3,012;9,687;5,399;37,193;5,127;-0,862;-2,775;0,000;39,000;39,800;9,734;3,138;15,376;12,197;15,390;12,474;-3,196;27,311;0,000;269,240;Inf;280,000;270,000;14,056;2,922;13,990;25,394
8627,000;3,658;0,867;-35,209;3,012;9,687;5,399;37,193;5,127;-0,862;-2,775;0,000;39,000;39,800;9,734;3,138;15,243;12,444;15,350;12,577;-3,196;27,311;0,000;269,240;Inf;280,000;270,000;13,859;2,934;14,021;25,366
8627,500;2,794;0,698;-34,320;3,138;9,576;5,399;37,193;5,127;-0,862;-2,775;0,000;39,000;39,800;9,719;2,873;15,216;11,821;15,297;12,210;-3,196;27,311;0,000;269,140;Inf;280,000;270,000;13,904;2,946;13,867;25,384
8628,000;2,794;0,698;-34,320;3,138;9,576;5,399;37,193;5,127;-0,862;-2,775;0,000;39,000;39,800;9,719;2,873;15,357;12,582;15,397;12,801;-3,196;27,311;0,000;269,140;Inf;280,000;270,000;13,636;2,943;14,050;25,368
8628,500;2,794;0,698;-34,320;3,138;9,576;5,399;37,193;5,127;-0,862;-2,775;0,000;39,000;39,800;9,719;2,873;15,338;12,866;15,437;13,347;-3,196;27,311;0,000;270,640;Inf;280,000;270,000;14,034;2,941;13,990;25,306
8629,000;2,794;0,698;-34,320;3,138;9,576;5,399;37,193;5,127;-0,862;-2,775;0,000;39,000;39,800;9,719;2,873;15,445;12,400;15,460;12,944;-3,196;27,311;0,000;270,640;Inf;280,000;270,000;14,247;2,938;14,068;25,287
8629,500;2,794;0,698;-34,320;3,138;9,576;5,409;37,140;5,121;-0,863;-2,775;0,000;38,976;39,729;9,719;2,873;15,397;12,497;15,493;12,527;-3,192;27,310;0,000;270,940;Inf;280,000;270,000;14,062;2,936;13,907;25,305
8630,000;2,794;0,698;-34,320;3,138;9,576;5,409;37,140;5,121;-0,863;-2,775;0,000;39,000;39,700;9,719;2,873;15,286;12,230;15,428;12,516;-3,192;27,310;0,000;270,940;Inf;280,000;270,000;13,979;2,934;13,990;25,335
8630,500;2,601;0,680;-34,663;3,102;9,576;5,409;37,140;5,121;-0,863;-2,775;0,000;39,000;39,700;9,701;3,099;15,500;12,893;15,520;13,121;-3,192;27,310;0,000;270,840;Inf;280,000;270,000;13,865;2,931;14,238;25,360
8631,000;2,601;0,680;-34,663;3,102;9,576;5,409;37,140;5,121;-0,863;-2,775;0,000;39,000;39,700;9,701;3,099;15,497;12,715;15,550;13,297;-3,192;27,310;0,000;270,840;Inf;280,000;270,000;14,259;2,926;14,159;25,396
8631,500;2,601;0,680;-34,663;3,102;9,576;5,409;37,140;5,121;-0,863;-2,775;0,000;39,000;39,700;9,701;3,099;15,553;12,148;15,548;12,284;-3,192;27,310;0,000;270,640;Inf;280,000;270,000;14,265;2,921;14,095;25,426
8632,000;2,601;0,680;-34,663;3,102;9,576;5,409;37,140;5,121;-0,863;-2,775;0,000;39,000;39,700;9,701;3,099;15,315;12,403;15,476;12,491;-3,192;27,310;0,000;270,640;Inf;280,000;270,000;13,883;2,915;13,944;25,420
8632,500;2,601;0,680;-34,663;3,102;9,576;5,396;37,196;5,125;-0,785;-2,768;0,000;38,986;39,804;9,701;3,099;15,387;13,130;15,500;13,041;-3,178;27,301;0,000;270,240;Inf;280,000;270,000;13,922;2,910;14,321;25,445
8633,000;2,601;0,680;-34,663;3,102;9,576;5,396;37,196;5,125;-0,785;-2,768;0,000;39,000;39,800;9,701;3,099;15,505;12,876;15,559;12,848;-3,178;27,301;0,000;270,240;Inf;280,000;270,000;14,264;2,905;14,257;25,511
8633,500;2,540;0,666;-33,623;3,073;9,653;5,396;37,196;5,125;-0,785;-2,768;0,000;39,000;39,800;9,882;2,989;15,444;12,075;15,524;12,183;-3,178;27,301;0,000;270,340;Inf;280,000;270,000;14,197;2,900;14,102;25,537
8634,000;2,540;0,666;-33,623;3,073;9,653;5,396;37,196;5,125;-0,785;-2,768;0,000;39,000;39,800;9,882;2,989;15,421;12,389;15,534;12,532;-3,178;27,301;0,000;270,340;Inf;280,000;270,000;13,806;2,894;14,025;25,597
8634,500;2,540;0,666;-33,623;3,073;9,653;5,396;37,196;5,125;-0,785;-2,768;0,000;39,000;39,800;9,882;2,989;15,358;11,841;15,460;12,104;-3,178;27,301;0,000;269,740;Inf;280,000;270,000;13,969;2,888;13,942;25,620
8635,000;2,540;0,666;-33,623;3,073;9,653;5,396;37,196;5,125;-0,785;-2,768;0,000;39,000;39,800;9,882;2,989;15,430;13,528;15,576;13,397;-3,178;27,301;0,000;269,740;Inf;280,000;270,000;13,691;2,883;14,273;25,626
8635,500;2,540;0,666;-33,623;3,073;9,653;5,396;37,196;5,125;-0,785;-2,768;0,000;39,000;39,800;9,882;2,989;15,406;13,271;15,596;13,343;-3,178;27,301;0,000;269,840;Inf;280,000;270,000;14,483;2,877;14,298;25,683
8636,000;2,540;0,666;-33,623;3,073;9,653;5,407;37,164;5,116;-0,776;-2,780;0,000;38,987;39,820;9,882;2,989;15,612;12,539;15,634;12,810;-3,195;27,297;0,000;269,840;Inf;280,000;270,000;14,404;2,872;14,129;25,923
8636,500;2,540;0,666;-33,623;3,073;9,653;5,407;37,164;5,116;-0,776;-2,780;0,000;39,000;39,800;9,882;2,989;15,466;12,479;15,589;12,830;-3,195;27,297;0,000;270,040;Inf;280,000;270,000;14,149;2,866;14,164;26,004
8637,000;2,429;0,612;-35,165;3,074;9,648;5,407;37,164;5,116;-0,776;-2,780;0,000;39,000;39,800;9,706;3,236;15,401;12,326;15,542;12,972;-3,195;27,297;0,000;270,040;Inf;280,000;270,000;14,091;2,861;14,069;26,113
8637,500;2,429;0,612;-35,165;3,074;9,648;5,407;37,164;5,116;-0,776;-2,780;0,000;39,000;39,800;9,706;3,236;15,457;12,086;15,523;12,193;-3,195;27,297;0,000;269,840;Inf;280,000;270,000;14,060;2,854;14,113;26,207
8638,000;2,429;0,612;-35,165;3,074;9,648;5,407;37,164;5,116;-0,776;-2,780;0,000;39,000;39,800;9,706;3,236;15,463;13,239;15,604;13,324;-3,195;27,297;0,000;269,840;Inf;280,000;270,000;13,815;2,847;14,237;26,167
8638,500;2,429;0,612;-35,165;3,074;9,648;5,407;37,164;5,116;-0,776;-2,780;0,000;39,000;39,800;9,706;3,236;15,448;12,772;15,595;13,029;-3,195;27,297;0,000;269,440;Inf;280,000;270,000;14,408;2,840;14,112;26,161
8639,000;2,429;0,612;-35,165;3,074;9,648;5,465;37,192;5,131;-0,715;-2,771;0,000;39,011;39,843;9,706;3,236;15,498;12,552;15,624;12,670;-3,188;27,302;0,000;269,440;Inf;280,000;270,000;14,211;2,833;14,183;26,099
8639,500;2,429;0,612;-35,165;3,074;9,648;5,465;37,192;5,131;-0,715;-2,771;0,000;39,000;39,800;9,706;3,236;15,362;11,885;15,520;12,455;-3,188;27,302;0,000;269,640;Inf;280,000;270,000;14,086;2,827;14,040;26,041
8640,000;3,067;0,716;-35,209;3,017;9,673;5,465;37,192;5,131;-0,715;-2,771;0,000;39,000;39,800;9,543;3,041;15,388;12,694;15,554;13,099;-3,188;27,302;0,000;269,640;Inf;280,000;270,000;13,805;2,820;14,198;25,997
8640,500;3,067;0,716;-35,209;3,017;9,673;5,465;37,192;5,131;-0,715;-2,771;0,000;39,000;39,800;9,543;3,041;15,582;13,249;15,683;13,236;-3,188;27,302;0,000;270,140;Inf;280,000;270,000;14,184;2,824;14,355;25,991
8641,000;3,067;0,716;-35,209;3,017;9,673;5,465;37,192;5,131;-0,715;-2,771;0,000;39,000;39,800;9,543;3,041;15,594;12,570;15,696;12,689;-3,188;27,302;0,000;270,140;Inf;280,000;270,000;14,438;2,828;14,250;25,971
8641,500;3,067;0,716;-35,209;3,017;9,673;5,465;37,192;5,131;-0,715;-2,771;0,000;39,000;39,800;9,543;3,041;15,499;12,946;15,663;13,068;-3,188;27,302;0,000;269,940;Inf;280,000;270,000;14,137;2,832;14,202;25,942
8642,000;3,067;0,716;-35,209;3,017;9,673;5,494;37,177;5,144;-0,692;-2,771;0,000;39,016;39,898;9,543;3,041;15,468;11,968;15,619;12,059;-3,189;27,299;0,000;269,940;Inf;280,000;270,000;14,294;2,836;14,084;25,917
8642,500;3,067;0,716;-35,209;3,017;9,673;5,494;37,177;5,144;-0,692;-2,771;0,000;39,000;39,900;9,543;3,041;15,473;13,035;15,649;13,131;-3,189;27,299;0,000;269,540;Inf;280,000;270,000;13,778;2,840;14,255;25,936
8643,000;3,067;0,716;-35,209;3,017;9,673;5,494;37,177;5,144;-0,692;-2,771;0,000;39,000;39,900;9,543;3,041;15,451;13,124;15,631;13,569;-3,189;27,299;0,000;269,540;Inf;280,000;270,000;14,322;2,843;14,198;25,899
8643,500;3,056;0,780;-34,280;3,069;9,744;5,494;37,177;5,144;-0,692;-2,771;0,000;39,000;39,900;9,803;2,982;15,727;12,449;15,701;12,778;-3,189;27,299;0,000;269,340;Inf;280,000;270,000;14,444;2,847;14,275;25,891
