t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8759,000;2,140;0,592;-33,548;3,061;9,639;5,534;37,143;5,216;0,682;-2,728;0,000;38,900;39,600;9,838;3,032;17,463;14,086;17,499;14,454;-3,146;27,307;0,000;268,340;Inf;279,000;270,000;16,237;2,967;15,901;25,099
8759,500;2,813;0,669;-35,209;2,995;9,712;5,534;37,143;5,216;0,682;-2,728;0,000;38,900;39,600;9,766;3,155;17,410;14,354;17,500;14,616;-3,146;27,307;0,000;268,340;Inf;280,000;270,000;15,875;2,953;15,949;25,126
8760,000;2,813;0,669;-35,209;2,995;9,712;5,534;37,143;5,216;0,682;-2,728;0,000;38,900;39,600;9,766;3,155;17,246;14,557;17,450;15,066;-3,146;27,307;0,000;268,340;Inf;280,000;270,000;15,970;2,951;15,894;25,174
8760,500;2,813;0,669;-35,209;2,995;9,712;5,534;37,143;5,216;0,682;-2,728;0,000;38,900;39,600;9,766;3,155;17,432;14,162;17,476;15,020;-3,146;27,307;0,000;270,140;Inf;280,000;270,000;16,080;2,949;16,088;25,313
8761,000;2,813;0,669;-35,209;2,995;9,712;5,534;37,143;5,216;0,682;-2,728;0,000;38,900;39,600;9,766;3,155;17,470;15,058;17,577;15,180;-3,146;27,307;0,000;270,140;Inf;280,000;270,000;16,022;2,947;15,919;25,295
8761,500;2,813;0,669;-35,209;2,995;9,712;5,481;37,159;5,203;0,716;-2,709;0,000;38,951;39,659;9,766;3,155;17,444;14,309;17,514;14,541;-3,131;27,310;0,000;270,140;Inf;280,000;270,000;16,321;2,945;15,927;25,297
8762,000;2,813;0,669;-35,209;2,995;9,712;5,481;37,159;5,203;0,716;-2,709;0,000;39,000;39,700;9,766;3,155;17,292;13,826;17,401;14,559;-3,131;27,310;0,000;270,140;Inf;280,000;270,000;15,952;2,942;15,723;25,329
8762,500;2,868;0,723;-34,059;3,072;9,672;5,481;37,159;5,203;0,716;-2,709;0,000;39,000;39,700;9,864;3,112;17,367;14,561;17,463;14,703;-3,131;27,310;0,000;270,140;Inf;280,000;270,000;15,769;2,940;15,954;25,364
8763,000;2,868;0,723;-34,059;3,072;9,672;5,481;37,159;5,203;0,716;-2,709;0,000;39,000;39,700;9,864;3,112;17,437;15,017;17,499;15,300;-3,131;27,310;0,000;270,140;Inf;280,000;270,000;16,024;2,939;16,193;25,405
8763,500;2,868;0,723;-34,059;3,072;9,672;5,481;37,159;5,203;0,716;-2,709;0,000;39,000;39,700;9,864;3,112;17,380;14,212;17,472;15,046;-3,131;27,310;0,000;270,340;Inf;280,000;270,000;16,313;2,938;15,846;25,425
8764,000;2,868;0,723;-34,059;3,072;9,672;5,481;37,159;5,203;0,716;-2,709;0,000;39,000;39,700;9,864;3,112;17,442;14,524;17,530;14,862;-3,131;27,310;0,000;270,340;Inf;280,000;270,000;16,028;2,937;15,757;25,457
8764,500;2,868;0,723;-34,059;3,072;9,672;5,479;37,185;5,210;0,771;-2,700;0,000;38,951;39,653;9,864;3,112;17,329;13,795;17,416;14,663;-3,120;27,320;0,000;271,540;Inf;279,000;270,000;16,089;2,936;16,112;25,478
8765,000;2,868;0,723;-34,059;3,072;9,672;5,479;37,185;5,210;0,771;-2,700;0,000;39,000;39,700;9,864;3,112;17,570;15,201;17,636;15,612;-3,120;27,320;0,000;271,540;Inf;279,000;270,000;15,801;2,935;16,322;25,546
8765,500;2,868;0,723;-34,059;3,072;9,672;5,479;37,185;5,210;0,771;-2,700;0,000;39,000;39,700;9,864;3,112;17,608;14,171;17,616;14,608;-3,120;27,320;0,000;271,540;Inf;278,000;270,000;16,504;2,933;15,959;25,587
8766,000;3,107;0,725;-35,209;3,035;9,686;5,479;37,185;5,210;0,771;-2,700;0,000;39,000;39,700;9,704;3,086;17,422;14,585;17,578;15,227;-3,120;27,320;0,000;271,540;Inf;278,000;270,000;16,001;2,932;15,956;25,633
8766,500;3,107;0,725;-35,209;3,035;9,686;5,479;37,185;5,210;0,771;-2,700;0,000;39,000;39,700;9,704;3,086;17,541;15,097;17,632;15,522;-3,120;27,320;0,000;271,740;Inf;277,000;270,000;16,203;2,935;16,052;25,766
8767,000;3,107;0,725;-35,209;3,035;9,686;5,479;37,185;5,210;0,771;-2,700;0,000;39,000;39,700;9,704;3,086;17,669;14,987;17,681;15,216;-3,120;27,320;0,000;271,740;Inf;277,000;270,000;16,448;2,938;16,231;25,788
8767,500;3,107;0,725;-35,209;3,035;9,686;5,479;37,185;5,210;0,771;-2,700;0,000;39,000;39,700;9,704;3,086;17,672;14,544;17,663;14,950;-3,120;27,320;0,000;269,440;Inf;277,000;270,000;16,388;2,941;15,974;25,799
8768,000;3,107;0,725;-35,209;3,035;9,686;5,469;37,140;5,205;0,785;-2,698;0,000;38,960;39,730;9,704;3,086;17,634;14,153;17,623;14,535;-3,129;27,321;0,000;269,440;Inf;277,000;270,000;16,207;2,944;16,103;25,835
8768,500;3,107;0,725;-35,209;3,035;9,686;5,469;37,140;5,205;0,785;-2,698;0,000;39,000;39,700;9,704;3,086;17,640;15,686;17,727;16,413;-3,129;27,321;0,000;269,540;Inf;277,000;270,000;15,986;2,946;16,263;25,906
8769,000;3,559;0,887;-35,209;3,042;9,632;5,469;37,140;5,205;0,785;-2,698;0,000;39,000;39,700;9,755;3,035;17,821;15,112;17,833;15,500;-3,129;27,321;0,000;269,540;Inf;277,000;270,000;16,867;2,949;16,268;25,874
8769,500;3,559;0,887;-35,209;3,042;9,632;5,469;37,140;5,205;0,785;-2,698;0,000;39,000;39,700;9,755;3,035;17,848;15,038;17,839;15,400;-3,129;27,321;0,000;269,240;Inf;277,000;270,000;16,566;2,959;16,227;25,936
8770,000;3,559;0,887;-35,209;3,042;9,632;5,469;37,140;5,205;0,785;-2,698;0,000;39,000;39,700;9,755;3,035;17,701;15,071;17,823;15,434;-3,129;27,321;0,000;269,240;Inf;277,000;270,000;16,531;2,969;16,278;25,940
8770,500;3,559;0,887;-35,209;3,042;9,632;5,469;37,140;5,205;0,785;-2,698;0,000;39,000;39,700;9,755;3,035;17,824;14,442;17,785;14,845;-3,129;27,321;0,000;268,040;Inf;278,000;270,000;16,507;2,978;16,107;25,928
8771,000;3,559;0,887;-35,209;3,042;9,632;5,470;37,168;5,211;0,849;-2,689;0,000;38,963;39,665;9,755;3,035;17,659;15,221;17,819;15,373;-3,128;27,323;0,000;268,040;Inf;278,000;270,000;16,224;2,988;16,427;26,004
8771,500;3,559;0,887;-35,209;3,042;9,632;5,470;37,168;5,211;0,849;-2,689;0,000;39,000;39,700;9,755;3,035;17,713;15,552;17,859;16,096;-3,128;27,323;0,000;268,340;Inf;279,000;270,000;16,518;2,997;16,273;26,001
8772,000;3,559;0,887;-35,209;3,042;9,632;5,470;37,168;5,211;0,849;-2,689;0,000;39,000;39,700;9,755;3,035;17,924;14,656;17,863;15,510;-3,128;27,323;0,000;268,340;Inf;279,000;270,000;16,805;3,006;16,273;25,993
8772,500;2,831;0,660;-35,209;2,964;9,725;5,470;37,168;5,211;0,849;-2,689;0,000;39,000;39,700;9,753;2,872;17,779;14,240;17,837;14,935;-3,128;27,323;0,000;268,340;Inf;280,000;270,000;16,488;3,015;16,135;25,983
8773,000;2,831;0,660;-35,209;2,964;9,725;5,470;37,168;5,211;0,849;-2,689;0,000;39,000;39,700;9,753;2,872;17,666;15,046;17,812;15,145;-3,128;27,323;0,000;268,340;Inf;280,000;270,000;16,198;3,012;16,187;25,965
8773,500;2,831;0,660;-35,209;2,964;9,725;5,470;37,168;5,211;0,849;-2,689;0,000;39,000;39,700;9,753;2,872;17,725;15,442;17,855;15,716;-3,128;27,323;0,000;270,040;Inf;280,000;270,000;16,417;3,009;16,421;25,950
8774,000;2,831;0,660;-35,209;2,964;9,725;5,470;37,168;5,211;0,849;-2,689;0,000;39,000;39,700;9,753;2,872;17,966;14,829;17,902;15,497;-3,128;27,323;0,000;270,040;Inf;280,000;270,000;16,685;3,007;16,334;25,951
8774,500;2,831;0,660;-35,209;2,964;9,725;5,482;37,158;5,217;0,853;-2,709;0,000;38,965;39,703;9,753;2,872;17,952;15,022;17,932;15,732;-3,144;27,315;0,000;270,240;Inf;280,000;270,000;16,548;3,004;16,316;25,966
8775,000;2,831;0,660;-35,209;2,964;9,725;5,482;37,158;5,217;0,853;-2,709;0,000;39,000;39,700;9,753;2,872;17,850;14,428;17,880;15,198;-3,144;27,315;0,000;270,240;Inf;280,000;270,000;16,659;3,001;16,178;26,024
8775,500;2,549;0,563;-35,209;2,946;9,714;5,482;37,158;5,217;0,853;-2,709;0,000;39,000;39,700;9,732;3,081;17,761;14,666;17,820;15,254;-3,144;27,315;0,000;270,340;Inf;280,000;270,000;16,339;2,998;16,154;26,055
8776,000;2,549;0,563;-35,209;2,946;9,714;5,482;37,158;5,217;0,853;-2,709;0,000;39,000;39,700;9,732;3,081;17,747;15,479;17,836;15,471;-3,144;27,315;0,000;270,340;Inf;280,000;270,000;16,375;2,991;16,488;26,090
8776,500;2,549;0,563;-35,209;2,946;9,714;5,482;37,158;5,217;0,853;-2,709;0,000;39,000;39,700;9,732;3,081;17,714;15,375;17,841;15,611;-3,144;27,315;0,000;270,040;Inf;280,000;270,000;16,633;2,983;16,519;26,182
8777,000;2,549;0,563;-35,209;2,946;9,714;5,482;37,158;5,217;0,853;-2,709;0,000;39,000;39,700;9,732;3,081;17,879;14,580;17,865;14,970;-3,144;27,315;0,000;270,040;Inf;280,000;270,000;16,635;2,976;16,295;26,163
8777,500;2,549;0,563;-35,209;2,946;9,714;5,491;37,167;5,220;0,905;-2,715;0,000;38,971;39,707;9,732;3,081;17,662;14,281;17,765;14,914;-3,136;27,316;0,000;270,840;Inf;280,000;270,000;16,323;2,969;16,101;26,139
8778,000;2,549;0,563;-35,209;2,946;9,714;5,491;37,167;5,220;0,905;-2,715;0,000;39,000;39,700;9,732;3,081;17,673;15,010;17,770;15,414;-3,136;27,316;0,000;270,840;Inf;280,000;270,000;16,155;2,962;16,167;26,182
8778,500;3,542;0,932;-33,419;3,021;9,583;5,491;37,167;5,220;0,905;-2,715;0,000;39,000;39,700;9,996;2,974;17,736;15,580;17,854;15,632;-3,136;27,316;0,000;270,840;Inf;280,000;270,000;16,467;2,956;16,462;26,172
8779,000;3,542;0,932;-33,419;3,021;9,583;5,491;37,167;5,220;0,905;-2,715;0,000;39,000;39,700;9,996;2,974;17,875;14,886;17,878;15,441;-3,136;27,316;0,000;270,840;Inf;280,000;270,000;16,700;2,965;16,284;26,126
8779,500;3,542;0,932;-33,419;3,021;9,583;5,491;37,167;5,220;0,905;-2,715;0,000;39,000;39,700;9,996;2,974;17,738;14,690;17,792;15,163;-3,136;27,316;0,000;270,240;Inf;280,000;270,000;16,520;2,975;16,289;26,155
8780,000;3,542;0,932;-33,419;3,021;9,583;5,491;37,167;5,220;0,905;-2,715;0,000;39,000;39,700;9,996;2,974;17,696;14,278;17,749;14,639;-3,136;27,316;0,000;270,240;Inf;280,000;270,000;16,346;2,984;16,172;26,117
8780,500;3,542;0,932;-33,419;3,021;9,583;5,491;37,167;5,220;0,905;-2,715;0,000;39,000;39,700;9,996;2,974;17,610;15,261;17,789;15,855;-3,136;27,316;0,000;270,640;Inf;280,000;270,000;16,090;2,993;16,387;26,003
8781,000;3,542;0,932;-33,419;3,021;9,583;5,516;37,216;5,220;0,957;-2,723;0,000;38,972;39,741;9,996;2,974;17,800;15,623;17,871;15,789;-3,150;27,310;0,000;270,640;Inf;280,000;270,000;16,629;3,002;16,480;25,983
8781,500;3,542;0,932;-33,419;3,021;9,583;5,516;37,216;5,220;0,957;-2,723;0,000;39,000;39,700;9,996;2,974;17,919;15,015;17,906;15,282;-3,150;27,310;0,000;270,340;Inf;280,000;270,000;16,771;3,011;16,468;25,978
8782,000;3,274;0,781;-35,209;3,045;9,704;5,516;37,216;5,220;0,957;-2,723;0,000;39,000;39,700;9,682;3,087;17,788;14,377;17,827;15,057;-3,150;27,310;0,000;270,340;Inf;280,000;270,000;16,530;3,020;16,200;25,859
8782,500;3,274;0,781;-35,209;3,045;9,704;5,516;37,216;5,220;0,957;-2,723;0,000;39,000;39,700;9,682;3,087;17,762;14,386;17,788;14,776;-3,150;27,310;0,000;270,440;Inf;280,000;270,000;16,262;3,024;16,300;25,851
8783,000;3,274;0,781;-35,209;3,045;9,704;5,516;37,216;5,220;0,957;-2,723;0,000;39,000;39,700;9,682;3,087;17,901;14,842;17,858;15,831;-3,150;27,310;0,000;270,440;Inf;280,000;270,000;16,178;3,028;16,324;25,806
8783,500;3,274;0,781;-35,209;3,045;9,704;5,516;37,216;5,220;0,957;-2,723;0,000;39,000;39,700;9,682;3,087;17,901;15,216;17,944;15,613;-3,150;27,310;0,000;270,240;Inf;280,000;270,000;16,608;3,032;16,492;25,774
8784,000;3,274;0,781;-35,209;3,045;9,704;5,537;37,173;5,217;0,941;-2,694;0,000;38,988;39,785;9,682;3,087;17,829;14,392;17,849;14,883;-3,127;27,318;0,000;270,240;Inf;280,000;270,000;16,669;3,036;16,248;25,796
8784,500;3,274;0,781;-35,209;3,045;9,704;5,537;37,173;5,217;0,941;-2,694;0,000;39,000;39,800;9,682;3,087;17,818;14,943;17,854;15,276;-3,127;27,318;0,000;270,240;Inf;280,000;270,000;16,239;3,040;16,427;25,817
8785,000;3,236;0,766;-35,209;3,104;9,654;5,537;37,173;5,217;0,941;-2,694;0,000;39,000;39,800;9,669;2,987;17,824;15,009;17,849;15,313;-3,127;27,318;0,000;270,240;Inf;280,000;270,000;16,473;3,044;16,417;25,815
8785,500;3,236;0,766;-35,209;3,104;9,654;5,537;37,173;5,217;0,941;-2,694;0,000;39,000;39,800;9,669;2,987;17,828;15,077;17,876;15,340;-3,127;27,318;0,000;269,540;Inf;280,000;270,000;16,499;3,047;16,401;25,772
8786,000;3,236;0,766;-35,209;3,104;9,654;5,537;37,173;5,217;0,941;-2,694;0,000;39,000;39,800;9,669;2,987;17,738;14,988;17,860;15,330;-3,127;27,318;0,000;269,540;Inf;280,000;270,000;16,530;3,050;16,359;25,738
8786,500;3,236;0,766;-35,209;3,104;9,654;5,537;37,173;5,217;0,941;-2,694;0,000;39,000;39,800;9,669;2,987;17,840;15,108;17,884;15,479;-3,127;27,318;0,000;270,340;Inf;280,000;270,000;16,479;3,053;16,524;25,725
8787,000;3,236;0,766;-35,209;3,104;9,654;5,537;37,173;5,217;0,941;-2,694;0,000;39,000;39,800;9,669;2,987;17,915;15,119;17,936;15,929;-3,127;27,318;0,000;270,340;Inf;280,000;270,000;16,577;3,056;16,484;25,716
8787,500;3,236;0,766;-35,209;3,104;9,654;5,470;37,185;5,225;0,986;-2,698;0,000;38,989;39,767;9,669;2,987;17,987;14,811;17,938;15,231;-3,135;27,310;0,000;269,340;Inf;280,000;270,000;16,725;3,059;16,474;25,707
8788,000;3,236;0,766;-35,209;3,104;9,654;5,470;37,185;5,225;0,986;-2,698;0,000;39,000;39,800;9,669;2,987;17,817;15,082;17,955;15,651;-3,135;27,310;0,000;269,340;Inf;280,000;270,000;16,492;3,062;16,387;25,684
8788,500;3,114;0,716;-35,209;2,993;9,741;5,470;37,185;5,225;0,986;-2,698;0,000;39,000;39,800;9,759;3,086;17,928;14,503;17,925;15,121;-3,135;27,310;0,000;269,840;Inf;280,000;270,000;16,626;3,065;16,287;25,689
8789,000;3,114;0,716;-35,209;2,993;9,741;5,470;37,185;5,225;0,986;-2,698;0,000;39,000;39,800;9,759;3,086;18,016;15,178;18,003;15,815;-3,135;27,310;0,000;269,840;Inf;280,000;270,000;16,369;3,066;16,663;25,669
8789,500;3,114;0,716;-35,209;2,993;9,741;5,470;37,185;5,225;0,986;-2,698;0,000;39,000;39,800;9,759;3,086;17,873;15,737;18,038;15,776;-3,135;27,310;0,000;269,840;Inf;280,000;270,000;16,753;3,066;16,482;25,690
8790,000;3,114;0,716;-35,209;2,993;9,741;5,470;37,185;5,225;0,986;-2,698;0,000;39,000;39,800;9,759;3,086;17,867;15,344;17,997;15,441;-3,135;27,310;0,000;269,840;Inf;280,000;270,000;16,856;3,067;16,489;25,710
8790,500;3,114;0,716;-35,209;2,993;9,741;5,488;37,175;5,227;1,029;-2,713;0,000;38,999;39,782;9,759;3,086;17,838;14,508;17,917;14,953;-3,134;27,310;0,000;270,340;Inf;280,000;270,000;16,662;3,068;16,300;25,740
8791,000;3,114;0,716;-35,209;2,993;9,741;5,488;37,175;5,227;1,029;-2,713;0,000;39,000;39,800;9,759;3,086;17,885;15,376;17,968;15,722;-3,134;27,310;0,000;270,340;Inf;280,000;270,000;16,304;3,069;16,501;25,717
8791,500;2,569;0,713;-34,168;3,098;9,660;5,488;37,175;5,227;1,029;-2,713;0,000;39,000;39,800;9,804;3,059;17,856;15,753;18,007;16,138;-3,134;27,310;0,000;269,540;Inf;280,000;270,000;16,738;3,069;16,596;25,751
8792,000;2,569;0,713;-34,168;3,098;9,660;5,488;37,175;5,227;1,029;-2,713;0,000;39,000;39,800;9,804;3,059;18,066;14,860;18,035;15,705;-3,134;27,310;0,000;269,540;Inf;280,000;270,000;16,938;3,061;16,444;25,785
8792,500;2,569;0,713;-34,168;3,098;9,660;5,488;37,175;5,227;1,029;-2,713;0,000;39,000;39,800;9,804;3,059;18,068;15,191;18,060;15,892;-3,134;27,310;0,000;271,140;Inf;279,000;270,000;16,667;3,053;16,363;25,840
8793,000;2,569;0,713;-34,168;3,098;9,660;5,488;37,175;5,227;1,029;-2,713;0,000;39,000;39,800;9,804;3,059;17,938;14,579;18,026;15,260;-3,134;27,310;0,000;271,140;Inf;279,000;270,000;16,803;3,045;16,525;25,853
8793,500;2,569;0,713;-34,168;3,098;9,660;5,459;37,196;5,231;1,058;-2,703;0,000;39,012;39,791;9,804;3,059;18,019;15,114;18,054;15,548;-3,129;27,313;0,000;269,740;Inf;279,000;270,000;16,451;3,037;16,679;25,858
8794,000;2,569;0,713;-34,168;3,098;9,660;5,459;37,196;5,231;1,058;-2,703;0,000;39,000;39,800;9,804;3,059;17,999;15,781;18,098;16,078;-3,129;27,313;0,000;269,740;Inf;279,000;270,000;16,684;3,030;16,642;25,849
8794,500;2,569;0,713;-34,168;3,098;9,660;5,459;37,196;5,231;1,058;-2,703;0,000;39,000;39,800;9,804;3,059;18,109;15,145;18,152;15,614;-3,129;27,313;0,000;271,040;Inf;278,000;270,000;16,989;3,022;16,571;25,865
8795,000;3,122;0,726;-35,209;3,051;9,680;5,459;37,196;5,231;1,058;-2,703;0,000;39,000;39,800;9,645;3,007;17,955;14,533;18,034;15,294;-3,129;27,313;0,000;271,040;Inf;278,000;270,000;16,755;3,015;16,387;25,832
8795,500;3,122;0,726;-35,209;3,051;9,680;5,459;37,196;5,231;1,058;-2,703;0,000;39,000;39,800;9,645;3,007;17,967;14,924;18,042;15,839;-3,129;27,313;0,000;269,840;Inf;278,000;270,000;16,454;3,016;16,416;25,790
8796,000;3,122;0,726;-35,209;3,051;9,680;5,459;37,196;5,231;1,058;-2,703;0,000;39,000;39,800;9,645;3,007;18,013;16,421;18,143;16,366;-3,129;27,313;0,000;269,840;Inf;278,000;270,000;16,693;3,018;16,992;25,748
8796,500;3,122;0,726;-35,209;3,051;9,680;5,459;37,196;5,231;1,058;-2,703;0,000;39,000;39,800;9,645;3,007;18,120;15,697;18,188;15,898;-3,129;27,313;0,000;269,340;Inf;278,000;270,000;17,236;3,020;16,758;25,686
8797,000;3,122;0,726;-35,209;3,051;9,680;5,471;37,155;5,223;1,061;-2,712;0,000;39,020;39,830;9,645;3,007;18,190;15,201;18,184;15,653;-3,126;27,319;0,000;269,340;Inf;278,000;270,000;16,976;3,022;16,611;25,703
8797,500;3,122;0,726;-35,209;3,051;9,680;5,471;37,155;5,223;1,061;-2,712;0,000;39,000;39,800;9,645;3,007;18,037;15,123;18,102;15,411;-3,126;27,319;0,000;268,040;Inf;279,000;270,000;16,807;3,023;16,610;25,692
8798,000;2,592;0,619;-35,143;3,077;9,701;5,471;37,155;5,223;1,061;-2,712;0,000;39,000;39,800;9,721;2,925;17,896;14,461;18,000;15,272;-3,126;27,319;0,000;268,040;Inf;279,000;270,000;16,668;3,025;16,402;25,722
8798,500;2,592;0,619;-35,143;3,077;9,701;5,471;37,155;5,223;1,061;-2,712;0,000;39,000;39,800;9,721;2,925;18,107;15,597;18,134;15,989;-3,126;27,319;0,000;269,240;Inf;279,000;270,000;16,407;3,018;16,597;25,744
8799,000;2,592;0,619;-35,143;3,077;9,701;5,471;37,155;5,223;1,061;-2,712;0,000;39,000;39,800;9,721;2,925;17,982;15,800;18,130;16,020;-3,126;27,319;0,000;269,240;Inf;279,000;270,000;16,957;3,011;16,760;25,732
8799,500;2,592;0,619;-35,143;3,077;9,701;5,471;37,155;5,223;1,061;-2,712;0,000;39,000;39,800;9,721;2,925;18,129;14,801;18,122;15,309;-3,126;27,319;0,000;268,940;Inf;280,000;270,000;16,983;3,004;16,574;25,754
8800,000;2,592;0,619;-35,143;3,077;9,701;5,478;37,210;5,229;1,135;-2,688;0,000;39,026;39,871;9,721;2,925;17,976;15,380;18,088;15,570;-3,129;27,322;0,000;268,940;Inf;280,000;270,000;16,590;2,997;16,415;25,700
8800,500;2,592;0,619;-35,143;3,077;9,701;5,478;37,210;5,229;1,135;-2,688;0,000;39,000;39,900;9,721;2,925;17,971;14,632;18,048;15,486;-3,129;27,322;0,000;270,540;Inf;280,000;270,000;16,753;2,990;16,613;25,693
8801,000;2,592;0,619;-35,143;3,077;9,701;5,478;37,210;5,229;1,135;-2,688;0,000;39,000;39,900;9,721;2,925;18,166;15,990;18,232;16,398;-3,129;27,322;0,000;270,540;Inf;280,000;270,000;16,534;2,984;16,917;25,665
8801,500;3,100;0,767;-35,209;3,004;9,653;5,478;37,210;5,229;1,135;-2,688;0,000;39,000;39,900;9,811;3,063;18,253;14,895;18,220;15,474;-3,129;27,322;0,000;269,240;Inf;280,000;270,000;17,197;2,978;16,604;25,647
8802,000;3,100;0,767;-35,209;3,004;9,653;5,478;37,210;5,229;1,135;-2,688;0,000;39,000;39,900;9,811;3,063;18,202;15,309;18,227;15,807;-3,129;27,322;0,000;269,240;Inf;280,000;270,000;16,710;2,980;16,621;25,648
8802,500;3,100;0,767;-35,209;3,004;9,653;5,478;37,210;5,229;1,135;-2,688;0,000;39,000;39,900;9,811;3,063;18,093;14,677;18,148;15,522;-3,129;27,322;0,000;270,840;Inf;280,000;270,000;16,886;2,981;16,467;25,660
8803,000;3,100;0,767;-35,209;3,004;9,653;5,478;37,210;5,229;1,135;-2,688;0,000;39,000;39,900;9,811;3,063;18,235;16,377;18,294;16,500;-3,129;27,322;0,000;270,840;Inf;280,000;270,000;16,610;2,983;16,906;25,696
8803,500;3,100;0,767;-35,209;3,004;9,653;5,503;37,212;5,221;1,142;-2,711;0,000;39,040;39,926;9,811;3,063;18,248;16,380;18,382;16,506;-3,124;27,318;0,000;269,540;Inf;280,000;270,000;17,352;2,985;16,752;25,754
8804,000;3,100;0,767;-35,209;3,004;9,653;5,503;37,212;5,221;1,142;-2,711;0,000;39,000;39,900;9,811;3,063;18,407;15,230;18,366;15,825;-3,124;27,318;0,000;269,540;Inf;280,000;270,000;17,379;2,987;16,667;25,733
8804,500;2,948;0,702;-35,209;3,036;9,667;5,503;37,212;5,221;1,142;-2,711;0,000;39,000;39,900;9,775;3,065;18,266;15,411;18,308;15,899;-3,124;27,318;0,000;270,640;Inf;280,000;270,000;16,957;2,989;16,780;25,737
8805,000;2,948;0,702;-35,209;3,036;9,667;5,503;37,212;5,221;1,142;-2,711;0,000;39,000;39,900;9,775;3,065;18,215;14,861;18,236;15,305;-3,124;27,318;0,000;270,640;Inf;280,000;270,000;16,971;2,988;16,625;25,755
8805,500;2,948;0,702;-35,209;3,036;9,667;5,503;37,212;5,221;1,142;-2,711;0,000;39,000;39,900;9,775;3,065;18,199;15,418;18,237;15,747;-3,124;27,318;0,000;269,740;Inf;280,000;270,000;16,654;2,988;16,807;25,730
8806,000;2,948;0,702;-35,209;3,036;9,667;5,503;37,212;5,221;1,142;-2,711;0,000;39,000;39,900;9,775;3,065;18,111;15,306;18,214;16,029;-3,124;27,318;0,000;269,740;Inf;280,000;270,000;16,900;2,987;16,715;25,672
8806,500;2,948;0,702;-35,209;3,036;9,667;5,535;37,217;5,236;1,183;-2,713;0,000;39,055;39,910;9,775;3,065;18,257;15,078;18,240;15,814;-3,126;27,312;0,000;271,240;Inf;279,000;270,000;16,915;2,986;16,741;25,631
8807,000;2,948;0,702;-35,209;3,036;9,667;5,535;37,217;5,236;1,183;-2,713;0,000;39,100;39,900;9,775;3,065;18,256;16,077;18,344;16,157;-3,126;27,312;0,000;271,240;Inf;279,000;270,000;16,848;2,986;16,678;25,564
8807,500;3,000;0,804;-33,578;3,068;9,668;5,535;37,217;5,236;1,183;-2,713;0,000;39,100;39,900;9,838;2,998;18,197;15,389;18,314;16,117;-3,126;27,312;0,000;270,040;Inf;279,000;270,000;17,208;2,985;16,743;25,586
8808,000;3,000;0,804;-33,578;3,068;9,668;5,535;37,217;5,236;1,183;-2,713;0,000;39,100;39,900;9,838;2,998;18,157;14,894;18,261;15,757;-3,126;27,312;0,000;270,040;Inf;279,000;270,000;17,004;2,985;16,566;25,610
8808,500;3,000;0,804;-33,578;3,068;9,668;5,535;37,217;5,236;1,183;-2,713;0,000;39,100;39,900;9,838;2,998;18,218;14,905;18,249;15,687;-3,126;27,312;0,000;271,040;Inf;278,000;270,000;16,767;2,986;16,667;25,683
8809,000;3,000;0,804;-33,578;3,068;9,668;5,535;37,217;5,236;1,183;-2,713;0,000;39,100;39,900;9,838;2,998;18,301;16,096;18,361;16,178;-3,126;27,312;0,000;271,040;Inf;278,000;270,000;16,765;2,986;16,978;25,685
8809,500;3,000;0,804;-33,578;3,068;9,668;5,535;37,217;5,236;1,183;-2,713;0,000;39,100;39,900;9,838;2,998;18,244;15,888;18,353;16,108;-3,126;27,312;0,000;267,240;Inf;279,000;270,000;17,234;2,986;17,024;25,673
8810,000;3,000;0,804;-33,578;3,068;9,668;5,504;37,192;5,246;1,197;-2,712;0,000;39,062;39,914;9,838;2,998;18,323;15,101;18,326;15,617;-3,138;27,305;0,000;267,240;Inf;279,000;270,000;17,148;2,986;16,762;25,678
8810,500;3,000;0,804;-33,578;3,068;9,668;5,504;37,192;5,246;1,197;-2,712;0,000;39,100;39,900;9,838;2,998;18,170;14,646;18,243;15,412;-3,138;27,305;0,000;269,640;Inf;279,000;270,000;16,842;2,987;16,560;25,679
8811,000;1,979;0,518;-34,127;3,052;9,645;5,504;37,192;5,246;1,197;-2,712;0,000;39,100;39,900;9,752;2,869;18,092;15,160;18,207;15,867;-3,138;27,305;0,000;269,640;Inf;279,000;270,000;16,618;2,987;16,914;25,675
8811,500;1,979;0,518;-34,127;3,052;9,645;5,504;37,192;5,246;1,197;-2,712;0,000;39,100;39,900;9,752;2,869;18,264;16,083;18,360;16,245;-3,138;27,305;0,000;268,940;Inf;280,000;270,000;16,831;2,970;17,080;25,717
8812,000;1,979;0,518;-34,127;3,052;9,645;5,504;37,192;5,246;1,197;-2,712;0,000;39,100;39,900;9,752;2,869;18,262;14,994;18,286;15,783;-3,138;27,305;0,000;268,940;Inf;280,000;270,000;17,238;2,954;16,713;25,809
8812,500;1,979;0,518;-34,127;3,052;9,645;5,504;37,192;5,246;1,197;-2,712;0,000;39,100;39,900;9,752;2,869;18,289;15,581;18,368;16,081;-3,138;27,305;0,000;269,540;Inf;280,000;270,000;16,831;2,938;16,742;25,746
8813,000;1,979;0,518;-34,127;3,052;9,645;5,478;37,209;5,246;1,237;-2,714;0,000;39,082;39,972;9,752;2,869;18,282;15,708;18,351;16,038;-3,129;27,305;0,000;269,540;Inf;280,000;270,000;17,080;2,922;16,924;25,747
8813,500;1,979;0,518;-34,127;3,052;9,645;5,478;37,209;5,246;1,237;-2,714;0,000;39,100;40,000;9,752;2,869;18,162;14,866;18,272;15,569;-3,129;27,305;0,000;268,740;Inf;281,000;270,000;17,095;2,907;16,656;25,802
8814,000;2,770;0,667;-35,209;3,007;9,674;5,478;37,209;5,246;1,237;-2,714;0,000;39,100;40,000;9,593;3,116;18,245;15,625;18,313;15,968;-3,129;27,305;0,000;268,740;Inf;281,000;270,000;16,717;2,892;16,612;26,086
8814,500;2,770;0,667;-35,209;3,007;9,674;5,478;37,209;5,246;1,237;-2,714;0,000;39,100;40,000;9,593;3,116;18,160;15,144;18,255;16,065;-3,129;27,305;0,000;269,840;Inf;281,000;270,000;17,038;2,890;16,783;26,148
8815,000;2,770;0,667;-35,209;3,007;9,674;5,478;37,209;5,246;1,237;-2,714;0,000;39,100;40,000;9,593;3,116;18,288;15,181;18,287;15,694;-3,129;27,305;0,000;269,840;Inf;281,000;270,000;16,906;2,888;16,954;26,217
8815,500;2,770;0,667;-35,209;3,007;9,674;5,478;37,209;5,246;1,237;-2,714;0,000;39,100;40,000;9,593;3,116;18,323;15,015;18,308;15,773;-3,129;27,305;0,000;271,440;Inf;280,000;270,000;16,862;2,886;16,717;26,214
8816,000;2,770;0,667;-35,209;3,007;9,674;5,478;37,209;5,246;1,237;-2,714;0,000;39,100;40,000;9,593;3,116;18,282;15,597;18,321;15,946;-3,129;27,305;0,000;271,440;Inf;280,000;270,000;16,855;2,884;16,912;26,253
8816,500;2,770;0,667;-35,209;3,007;9,674;5,518;37,217;5,243;1,283;-2,694;0,000;39,085;39,973;9,593;3,116;18,157;15,601;18,293;16,226;-3,133;27,302;0,000;272,040;Inf;279,000;270,000;17,036;2,882;16,721;26,319
8817,000;2,770;0,667;-35,209;3,007;9,674;5,518;37,217;5,243;1,283;-2,694;0,000;39,100;40,000;9,593;3,116;18,372;15,149;18,347;15,768;-3,133;27,302;0,000;272,040;Inf;279,000;270,000;17,069;2,880;16,783;26,303
8817,500;3,055;0,685;-35,209;2,993;9,754;5,518;37,217;5,243;1,283;-2,694;0,000;39,100;40,000;9,750;3,062;18,239;15,764;18,341;16,362;-3,133;27,302;0,000;271,440;Inf;278,000;270,000;16,909;2,878;16,735;26,196
8818,000;3,055;0,685;-35,209;2,993;9,754;5,518;37,217;5,243;1,283;-2,694;0,000;39,100;40,000;9,750;3,062;18,284;15,037;18,297;16,002;-3,133;27,302;0,000;271,440;Inf;278,000;270,000;17,176;2,881;16,892;26,102
8818,500;3,055;0,685;-35,209;2,993;9,754;5,518;37,217;5,243;1,283;-2,694;0,000;39,100;40,000;9,750;3,062;18,351;15,555;18,379;15,984;-3,133;27,302;0,000;269,740;Inf;278,000;270,000;16,905;2,884;17,024;26,034
8819,000;3,055;0,685;-35,209;2,993;9,754;5,518;37,217;5,243;1,283;-2,694;0,000;39,100;40,000;9,750;3,062;18,345;15,081;18,351;15,752;-3,133;27,302;0,000;269,740;Inf;278,000;270,000;17,067;2,887;16,801;25,981
8819,500;3,055;0,685;-35,209;2,993;9,754;5,505;37,194;5,242;1,285;-2,708;0,000;39,096;39,996;9,750;3,062;18,351;15,730;18,395;16,043;-3,124;27,316;0,000;268,340;Inf;279,000;270,000;16,882;2,890;16,974;25,936
8820,000;3,055;0,685;-35,209;2,993;9,754;5,505;37,194;5,242;1,285;-2,708;0,000;39,100;40,000;9,750;3,062;18,220;15,362;18,348;15,989;-3,124;27,316;0,000;268,340;Inf;279,000;270,000;17,130;2,892;16,725;25,902
8820,500;2,643;0,695;-34,144;3,109;9,680;5,505;37,194;5,242;1,285;-2,708;0,000;39,100;40,000;9,763;2,854;18,376;15,220;18,384;15,849;-3,124;27,316;0,000;269,440;Inf;279,000;270,000;16,980;2,895;16,816;25,861
8821,000;2,643;0,695;-34,144;3,109;9,680;5,505;37,194;5,242;1,285;-2,708;0,000;39,100;40,000;9,763;2,854;18,355;15,817;18,445;16,456;-3,124;27,316;0,000;269,440;Inf;279,000;270,000;16,958;2,891;17,022;25,866
8821,500;2,643;0,695;-34,144;3,109;9,680;5,505;37,194;5,242;1,285;-2,708;0,000;39,100;40,000;9,763;2,854;18,385;15,175;18,416;16,257;-3,124;27,316;0,000;268,640;Inf;280,000;270,000;17,268;2,887;16,972;25,851
8822,000;2,643;0,695;-34,144;3,109;9,680;5,505;37,194;5,242;1,285;-2,708;0,000;39,100;40,000;9,763;2,854;18,460;15,625;18,484;16,029;-3,124;27,316;0,000;268,640;Inf;280,000;270,000;17,058;2,883;17,040;25,823
8822,500;2,643;0,695;-34,144;3,109;9,680;5,505;37,194;5,242;1,285;-2,708;0,000;39,100;40,000;9,763;2,854;18,450;15,124;18,453;15,726;-3,124;27,316;0,000;269,440;Inf;280,000;270,000;17,150;2,879;16,846;25,836
8823,000;2,643;0,695;-34,144;3,109;9,680;5,493;37,211;5,231;1,324;-2,707;0,000;39,113;39,981;9,763;2,854;18,404;15,736;18,479;16,173;-3,122;27,312;0,000;269,440;Inf;280,000;270,000;16,938;2,875;17,016;25,762
8823,500;2,643;0,695;-34,144;3,109;9,680;5,493;37,211;5,231;1,324;-2,707;0,000;39,100;40,000;9,763;2,854;18,327;15,947;18,451;16,658;-3,122;27,312;0,000;268,040;Inf;281,000;270,000;17,198;2,871;16,916;25,746
8824,000;3,286;0,772;-35,209;3,027;9,780;5,493;37,211;5,231;1,324;-2,707;0,000;39,100;40,000;9,570;3,032;18,576;15,659;18,562;16,425;-3,122;27,312;0,000;268,040;Inf;281,000;270,000;17,346;2,868;16,947;25,714
8824,500;3,286;0,772;-35,209;3,027;9,780;5,493;37,211;5,231;1,324;-2,707;0,000;39,100;40,000;9,570;3,032;18,581;15,988;18,583;16,630;-3,122;27,312;0,000;268,940;Inf;282,000;270,000;17,306;2,874;17,056;25,704
8825,000;3,286;0,772;-35,209;3,027;9,780;5,493;37,211;5,231;1,324;-2,707;0,000;39,100;40,000;9,570;3,032;18,526;15,103;18,543;15,683;-3,122;27,312;0,000;268,940;Inf;282,000;270,000;17,445;2,881;17,012;25,717
8825,500;3,286;0,772;-35,209;3,027;9,780;5,493;37,211;5,231;1,324;-2,707;0,000;39,100;40,000;9,570;3,032;18,504;15,861;18,558;16,264;-3,122;27,312;0,000;270,340;Inf;282,000;270,000;16,964;2,888;16,968;25,689
8826,000;3,286;0,772;-35,209;3,027;9,780;5,472;37,201;5,235;1,359;-2,713;0,000;39,116;40,012;9,570;3,032;18,568;15,540;18,557;16,006;-3,124;27,308;0,000;270,340;Inf;282,000;270,000;17,297;2,894;17,032;25,695
8826,500;3,286;0,772;-35,209;3,027;9,780;5,472;37,201;5,235;1,359;-2,713;0,000;39,100;40,000;9,570;3,032;18,567;16,065;18,604;16,393;-3,124;27,308;0,000;271,240;Inf;281,000;270,000;17,168;2,901;17,198;25,686
8827,000;2,180;0,636;-34,060;3,060;9,666;5,472;37,201;5,235;1,359;-2,713;0,000;39,100;40,000;9,822;3,020;18,445;15,045;18,527;15,897;-3,124;27,308;0,000;271,240;Inf;281,000;270,000;17,407;2,907;16,903;25,675
8827,500;2,180;0,636;-34,060;3,060;9,666;5,472;37,201;5,235;1,359;-2,713;0,000;39,100;40,000;9,822;3,020;18,475;15,551;18,523;16,009;-3,124;27,308;0,000;270,540;Inf;281,000;270,000;16,978;2,895;16,957;25,652
8828,000;2,180;0,636;-34,060;3,060;9,666;5,472;37,201;5,235;1,359;-2,713;0,000;39,100;40,000;9,822;3,020;18,324;15,632;18,463;16,392;-3,124;27,308;0,000;270,540;Inf;281,000;270,000;17,139;2,883;16,838;25,615
8828,500;2,180;0,636;-34,060;3,060;9,666;5,472;37,201;5,235;1,359;-2,713;0,000;39,100;40,000;9,822;3,020;18,555;15,444;18,521;16,507;-3,124;27,308;0,000;271,540;Inf;280,000;270,000;17,203;2,872;17,198;25,543
8829,000;2,180;0,636;-34,060;3,060;9,666;5,463;37,212;5,208;1,377;-2,698;0,000;39,118;39,985;9,822;3,020;18,651;16,086;18,623;16,452;-3,134;27,296;0,000;271,540;Inf;280,000;270,000;17,256;2,861;17,039;25,515
8829,500;2,180;0,636;-34,060;3,060;9,666;5,463;37,212;5,208;1,377;-2,698;0,000;39,100;40,000;9,822;3,020;18,506;15,230;18,554;15,710;-3,134;27,296;0,000;271,140;Inf;279,000;270,000;17,453;2,849;17,006;25,489
8830,000;2,180;0,636;-34,060;3,060;9,666;5,463;37,212;5,208;1,377;-2,698;0,000;39,100;40,000;9,822;3,020;18,336;15,599;18,478;16,207;-3,134;27,296;0,000;271,140;Inf;279,000;270,000;17,000;2,838;16,877;25,449
8830,500;2,761;0,708;-34,859;3,005;9,615;5,463;37,212;5,208;1,377;-2,698;0,000;39,100;40,000;9,731;3,159;18,553;15,579;18,538;16,593;-3,134;27,296;0,000;271,340;Inf;278,000;270,000;17,155;2,828;16,970;25,417
8831,000;2,761;0,708;-34,859;3,005;9,615;5,463;37,212;5,208;1,377;-2,698;0,000;39,100;40,000;9,731;3,159;18,702;16,206;18,667;16,527;-3,134;27,296;0,000;271,340;Inf;278,000;270,000;17,316;2,827;17,340;25,366
8831,500;2,761;0,708;-34,859;3,005;9,615;5,463;37,212;5,208;1,377;-2,698;0,000;39,100;40,000;9,731;3,159;18,645;15,807;18,650;16,553;-3,134;27,296;0,000;269,940;Inf;278,000;270,000;17,525;2,825;17,167;25,323
8832,000;2,761;0,708;-34,859;3,005;9,615;5,463;37,212;5,208;1,377;-2,698;0,000;39,100;40,000;9,731;3,159;18,554;15,640;18,633;16,101;-3,134;27,296;0,000;269,940;Inf;278,000;270,000;17,414;2,824;17,092;25,261
8832,500;2,761;0,708;-34,859;3,005;9,615;5,507;37,195;5,214;1,408;-2,719;0,000;39,129;40,036;9,731;3,159;18,583;15,941;18,648;16,351;-3,135;27,298;0,000;270,240;Inf;278,000;270,000;17,232;2,823;16,917;25,227
8833,000;2,761;0,708;-34,859;3,005;9,615;5,507;37,195;5,214;1,408;-2,719;0,000;39,100;40,000;9,731;3,159;18,718;15,746;18,649;16,365;-3,135;27,298;0,000;270,240;Inf;278,000;270,000;17,381;2,822;17,121;25,212
8833,500;3,205;0,759;-35,209;2,977;9,656;5,507;37,195;5,214;1,408;-2,719;0,000;39,100;40,000;9,685;3,184;18,637;15,997;18,667;16,647;-3,135;27,298;0,000;267,640;Inf;279,000;270,000;17,370;2,821;17,336;25,215
8834,000;3,205;0,759;-35,209;2,977;9,656;5,507;37,195;5,214;1,408;-2,719;0,000;39,100;40,000;9,685;3,184;18,619;15,368;18,625;15,982;-3,135;27,298;0,000;267,640;Inf;279,000;270,000;17,487;2,828;17,105;25,242
8834,500;3,205;0,759;-35,209;2,977;9,656;5,507;37,195;5,214;1,408;-2,719;0,000;39,100;40,000;9,685;3,184;18,618;15,882;18,640;16,270;-3,135;27,298;0,000;268,940;Inf;280,000;270,000;17,149;2,834;17,232;25,253
8835,000;3,205;0,759;-35,209;2,977;9,656;5,507;37,195;5,214;1,408;-2,719;0,000;39,100;40,000;9,685;3,184;18,499;15,854;18,611;16,623;-3,135;27,298;0,000;268,940;Inf;280,000;270,000;17,352;2,840;17,028;25,278
8835,500;3,205;0,759;-35,209;2,977;9,656;5,518;37,224;5,227;1,458;-2,712;0,000;39,144;40,035;9,685;3,184;18,723;15,569;18,641;16,225;-3,139;27,301;0,000;266,040;Inf;281,000;270,000;17,397;2,846;17,365;25,336
8836,000;3,205;0,759;-35,209;2,977;9,656;5,518;37,224;5,227;1,458;-2,712;0,000;39,100;40,000;9,685;3,184;18,634;16,269;18,709;16,874;-3,139;27,301;0,000;266,040;Inf;281,000;270,000;17,290;2,852;17,067;25,380
8836,500;3,205;0,759;-35,209;2,977;9,656;5,518;37,224;5,227;1,458;-2,712;0,000;39,100;40,000;9,685;3,184;18,727;15,798;18,709;16,331;-3,139;27,301;0,000;268,140;Inf;282,000;270,000;17,622;2,858;17,253;25,328
8837,000;2,505;0,698;-34,128;3,038;9,683;5,518;37,224;5,227;1,458;-2,712;0,000;39,100;40,000;9,833;3,037;18,554;16,021;18,661;16,501;-3,139;27,301;0,000;268,140;Inf;282,000;270,000;17,391;2,863;17,116;25,328
8837,500;2,505;0,698;-34,128;3,038;9,683;5,518;37,224;5,227;1,458;-2,712;0,000;39,100;40,000;9,833;3,037;18,680;15,503;18,665;16,106;-3,139;27,301;0,000;267,240;Inf;283,000;270,000;17,434;2,857;17,162;25,315
8838,000;2,505;0,698;-34,128;3,038;9,683;5,518;37,224;5,227;1,458;-2,712;0,000;39,100;40,000;9,833;3,037;18,677;16,309;18,727;16,902;-3,139;27,301;0,000;267,240;Inf;283,000;270,000;17,238;2,852;17,344;25,326
8838,500;2,505;0,698;-34,128;3,038;9,683;5,518;37,224;5,227;1,458;-2,712;0,000;39,100;40,000;9,833;3,037;18,638;15,564;18,696;16,568;-3,139;27,301;0,000;271,040;Inf;282,000;270,000;17,654;2,846;17,112;25,289
8839,000;2,505;0,698;-34,128;3,038;9,683;5,498;37,217;5,236;1,469;-2,726;0,000;39,147;40,081;9,833;3,037;18,730;15,855;18,747;16,292;-3,130;27,298;0,000;271,040;Inf;282,000;270,000;17,366;2,840;17,377;25,299
8839,500;2,505;0,698;-34,128;3,038;9,683;5,498;37,217;5,236;1,469;-2,726;0,000;39,100;40,100;9,833;3,037;18,625;16,226;18,737;16,642;-3,130;27,298;0,000;270,340;Inf;282,000;270,000;17,406;2,835;17,140;25,321
8840,000;2,585;0,685;-34,007;3,023;9,600;5,498;37,217;5,236;1,469;-2,726;0,000;39,100;40,100;9,880;2,954;18,694;15,426;18,711;15,975;-3,130;27,298;0,000;270,340;Inf;282,000;270,000;17,558;2,829;17,365;25,358
8840,500;2,585;0,685;-34,007;3,023;9,600;5,498;37,217;5,236;1,469;-2,726;0,000;39,100;40,100;9,880;2,954;18,616;16,368;18,752;16,702;-3,130;27,298;0,000;271,540;Inf;281,000;270,000;17,201;2,825;17,294;25,377
8841,000;2,585;0,685;-34,007;3,023;9,600;5,498;37,217;5,236;1,469;-2,726;0,000;39,100;40,100;9,880;2,954;18,842;15,735;18,791;16,462;-3,130;27,298;0,000;271,540;Inf;281,000;270,000;17,609;2,822;17,276;25,359
8841,500;2,585;0,685;-34,007;3,023;9,600;5,498;37,217;5,236;1,469;-2,726;0,000;39,100;40,100;9,880;2,954;18,777;16,382;18,859;16,642;-3,130;27,298;0,000;271,440;Inf;280,000;270,000;17,457;2,818;17,402;25,362
8842,000;2,585;0,685;-34,007;3,023;9,600;5,478;37,194;5,224;1,477;-2,742;0,000;39,147;40,034;9,880;2,954;18,713;15,510;18,783;16,381;-3,157;27,285;0,000;271,440;Inf;280,000;270,000;17,665;2,814;17,133;25,363
8842,500;2,585;0,685;-34,007;3,023;9,600;5,478;37,194;5,224;1,477;-2,742;0,000;39,100;40,000;9,880;2,954;18,759;15,883;18,821;16,405;-3,157;27,285;0,000;272,540;Inf;279,000;270,000;17,347;2,810;17,268;25,646
8843,000;2,605;0,666;-33,985;3,004;9,659;5,478;37,194;5,224;1,477;-2,742;0,000;39,100;40,000;9,896;3,068;18,790;16,137;18,820;16,725;-3,157;27,285;0,000;272,540;Inf;279,000;270,000;17,467;2,806;17,251;25,673
8843,500;2,605;0,666;-33,985;3,004;9,659;5,478;37,194;5,224;1,477;-2,742;0,000;39,100;40,000;9,896;3,068;18,761;15,757;18,813;16,542;-3,157;27,285;0,000;271,440;Inf;278,000;270,000;17,618;2,803;17,415;25,647
8844,000;2,605;0,666;-33,985;3,004;9,659;5,478;37,194;5,224;1,477;-2,742;0,000;39,100;40,000;9,896;3,068;18,757;16,438;18,905;16,652;-3,157;27,285;0,000;271,440;Inf;278,000;270,000;17,468;2,800;17,440;25,641
8844,500;2,605;0,666;-33,985;3,004;9,659;5,478;37,194;5,224;1,477;-2,742;0,000;39,100;40,000;9,896;3,068;18,889;15,613;18,863;16,162;-3,157;27,285;0,000;269,640;Inf;278,000;270,000;17,688;2,797;17,304;25,602
8845,000;2,605;0,666;-33,985;3,004;9,659;5,478;37,194;5,224;1,477;-2,742;0,000;39,100;40,000;9,896;3,068;18,735;16,029;18,841;16,449;-3,157;27,285;0,000;269,640;Inf;278,000;270,000;17,382;2,794;17,387;25,670
8845,500;2,605;0,666;-33,985;3,004;9,659;5,477;37,219;5,242;1,543;-2,741;0,000;39,150;40,054;9,896;3,068;18,738;15,413;18,792;16,073;-3,150;27,289;0,000;267,540;Inf;279,000;270,000;17,513;2,790;17,176;25,781
8846,000;2,605;0,666;-33,985;3,004;9,659;5,477;37,219;5,242;1,543;-2,741;0,000;39,100;40,100;9,896;3,068;18,817;16,190;18,849;16,583;-3,150;27,289;0,000;267,540;Inf;279,000;270,000;17,254;2,787;17,402;25,779
8846,500;2,848;0,657;-35,209;3,026;9,757;5,477;37,219;5,242;1,543;-2,741;0,000;39,100;40,100;9,547;3,002;18,696;16,447;18,858;16,565;-3,150;27,289;0,000;268,940;Inf;280,000;270,000;17,610;2,784;17,342;25,773
8847,000;2,848;0,657;-35,209;3,026;9,757;5,477;37,219;5,242;1,543;-2,741;0,000;39,100;40,100;9,547;3,002;18,866;15,726;18,844;16,191;-3,150;27,289;0,000;268,940;Inf;280,000;270,000;17,641;2,785;17,481;25,748
8847,500;2,848;0,657;-35,209;3,026;9,757;5,477;37,219;5,242;1,543;-2,741;0,000;39,100;40,100;9,547;3,002;18,736;15,535;18,803;16,528;-3,150;27,289;0,000;267,940;Inf;281,000;270,000;17,407;2,786;17,195;25,701
8848,000;2,848;0,657;-35,209;3,026;9,757;5,477;37,219;5,242;1,543;-2,741;0,000;39,100;40,100;9,547;3,002;18,889;16,055;18,897;16,519;-3,150;27,289;0,000;267,940;Inf;281,000;270,000;17,401;2,788;17,358;25,707
8848,500;2,848;0,657;-35,209;3,026;9,757;5,514;37,226;5,228;1,570;-2,750;0,000;39,147;40,017;9,547;3,002;18,775;16,437;18,900;16,830;-3,161;27,270;0,000;270,040;Inf;281,000;270,000;17,590;2,789;17,569;25,705
8849,000;2,848;0,657;-35,209;3,026;9,757;5,514;37,226;5,228;1,570;-2,750;0,000;39,100;40,000;9,547;3,002;18,857;15,529;18,850;16,262;-3,161;27,270;0,000;270,040;Inf;281,000;270,000;17,735;2,789;17,294;25,640
8849,500;2,858;0,748;-33,837;3,103;9,668;5,514;37,226;5,228;1,570;-2,750;0,000;39,100;40,000;9,832;2,852;18,844;16,212;18,885;16,552;-3,161;27,270;0,000;269,340;Inf;281,000;270,000;17,374;2,790;17,435;25,626
8850,000;2,858;0,748;-33,837;3,103;9,668;5,514;37,226;5,228;1,570;-2,750;0,000;39,100;40,000;9,832;2,852;18,812;16,190;18,880;16,921;-3,161;27,270;0,000;269,340;Inf;281,000;270,000;17,623;2,792;17,345;25,656
8850,500;2,858;0,748;-33,837;3,103;9,668;5,514;37,226;5,228;1,570;-2,750;0,000;39,100;40,000;9,832;2,852;19,000;15,747;18,919;16,427;-3,161;27,270;0,000;270,140;Inf;281,000;270,000;17,700;2,793;17,516;25,724
8851,000;2,858;0,748;-33,837;3,103;9,668;5,514;37,226;5,228;1,570;-2,750;0,000;39,100;40,000;9,832;2,852;18,970;15,579;18,942;16,642;-3,161;27,270;0,000;270,140;Inf;281,000;270,000;17,523;2,794;17,288;25,753
8851,500;2,858;0,748;-33,837;3,103;9,668;5,514;37,226;5,228;1,570;-2,750;0,000;39,100;40,000;9,832;2,852;18,994;16,093;19,006;16,728;-3,161;27,270;0,000;271,840;Inf;280,000;270,000;17,534;2,795;17,442;25,717
8852,000;2,858;0,748;-33,837;3,103;9,668;5,510;37,203;5,255;1,606;-2,736;0,000;39,143;40,032;9,832;2,852;18,879;16,192;18,957;16,651;-3,160;27,276;0,000;271,840;Inf;280,000;270,000;17,706;2,796;17,323;25,672
8852,500;2,858;0,748;-33,837;3,103;9,668;5,510;37,203;5,255;1,606;-2,736;0,000;39,100;40,000;9,832;2,852;18,964;15,838;18,964;16,389;-3,160;27,276;0,000;271,540;Inf;279,000;270,000;17,670;2,797;17,351;25,649
8853,000;2,725;0,617;-35,209;3,043;9,714;5,510;37,203;5,255;1,606;-2,736;0,000;39,100;40,000;9,738;3,067;18,921;16,557;19,018;17,074;-3,160;27,276;0,000;271,540;Inf;279,000;270,000;17,539;2,798;17,570;25,618
8853,500;2,725;0,617;-35,209;3,043;9,714;5,510;37,203;5,255;1,606;-2,736;0,000;39,100;40,000;9,738;3,067;18,948;15,917;18,991;16,820;-3,160;27,276;0,000;271,240;Inf;278,000;270,000;17,892;2,797;17,481;25,591
8854,000;2,725;0,617;-35,209;3,043;9,714;5,510;37,203;5,255;1,606;-2,736;0,000;39,100;40,000;9,738;3,067;18,978;16,175;19,040;16,564;-3,160;27,276;0,000;271,240;Inf;278,000;270,000;17,669;2,795;17,599;25,584
8854,500;2,725;0,617;-35,209;3,043;9,714;5,510;37,203;5,255;1,606;-2,736;0,000;39,100;40,000;9,738;3,067;18,980;15,673;18,991;16,448;-3,160;27,276;0,000;269,940;Inf;278,000;270,000;17,689;2,794;17,333;25,584
8855,000;2,725;0,617;-35,209;3,043;9,714;5,482;37,214;5,240;1,625;-2,730;0,000;39,134;40,014;9,738;3,067;19,034;16,437;19,056;16,878;-3,176;27,271;0,000;269,940;Inf;278,000;270,000;17,523;2,793;17,521;25,765
8855,500;2,725;0,617;-35,209;3,043;9,714;5,482;37,214;5,240;1,625;-2,730;0,000;39,100;40,000;9,738;3,067;18,903;16,067;19,016;16,792;-3,176;27,271;0,000;269,440;Inf;278,000;270,000;17,851;2,792;17,327;25,828
8856,000;3,151;0,703;-35,209;2,988;9,713;5,482;37,214;5,240;1,625;-2,730;0,000;39,100;40,000;9,694;2,992;19,046;16,086;19,057;16,558;-3,176;27,271;0,000;269,440;Inf;278,000;270,000;17,695;2,791;17,512;25,900
8856,500;3,151;0,703;-35,209;2,988;9,713;5,482;37,214;5,240;1,625;-2,730;0,000;39,100;40,000;9,694;2,992;19,017;16,535;19,081;16,991;-3,176;27,271;0,000;269,640;Inf;278,000;270,000;17,687;2,797;17,662;25,938
8857,000;3,151;0,703;-35,209;2,988;9,713;5,482;37,214;5,240;1,625;-2,730;0,000;39,100;40,000;9,694;2,992;18,985;15,571;19,013;16,572;-3,176;27,271;0,000;269,640;Inf;278,000;270,000;17,906;2,803;17,487;25,924
8857,500;3,151;0,703;-35,209;2,988;9,713;5,482;37,214;5,240;1,625;-2,730;0,000;39,100;40,000;9,694;2,992;19,060;16,059;19,071;16,499;-3,176;27,271;0,000;268,840;Inf;279,000;270,000;17,535;2,808;17,396;25,922
8858,000;3,151;0,703;-35,209;2,988;9,713;5,487;37,243;5,249;1,686;-2,737;0,000;39,100;40,000;9,694;2,992;19,003;15,641;18,995;16,184;-3,162;27,268;0,000;268,840;Inf;279,000;270,000;17,456;2,819;17,401;25,920
8858,500;3,151;0,703;-35,209;2,988;9,713;5,487;37,243;5,249;1,686;-2,737;0,000;39,100;40,000;9,694;2,992;18,975;16,397;19,034;16,908;-3,162;27,268;0,000;269,040;Inf;279,000;270,000;17,456;2,819;17,575;25,851
8859,000;3,151;0,703;-35,209;2,988;9,713;5,487;37,243;5,249;1,686;-2,737;0,000;39,100;40,000;9,694;2,992;18,918;16,130;19,014;16,839;-3,162;27,268;0,000;269,040;Inf;279,000;270,000;17,829;2,825;17,391;25,767
8859,500;2,537;0,652;-33,773;3,013;9,578;5,487;37,243;5,249;1,686;-2,737;0,000;39,100;40,000;9,919;3,016;18,993;15,879;19,033;16,541;-3,162;27,268;0,000;269,340;Inf;279,000;270,000;17,725;2,830;17,462;25,691
8860,000;2,537;0,652;-33,773;3,013;9,578;5,487;37,243;5,249;1,686;-2,737;0,000;39,100;40,000;9,919;3,016;18,880;16,331;19,025;16,595;-3,162;27,268;0,000;269,340;Inf;279,000;270,000;17,612;2,825;17,543;25,625
8860,500;2,537;0,652;-33,773;3,013;9,578;5,487;37,243;5,249;1,686;-2,737;0,000;39,100;40,000;9,919;3,016;18,964;15,699;19,005;16,425;-3,162;27,268;0,000;270,040;Inf;279,000;270,000;17,707;2,821;17,639;25,453
8861,000;2,537;0,652;-33,773;3,013;9,578;5,487;37,243;5,249;1,686;-2,737;0,000;39,100;40,000;9,919;3,016;19,044;16,201;19,044;16,601;-3,162;27,268;0,000;270,040;Inf;279,000;270,000;17,523;2,816;17,612;25,416
8861,500;2,537;0,652;-33,773;3,013;9,578;5,456;37,221;5,241;1,682;-2,746;0,000;39,120;39,969;9,919;3,016;19,115;15,733;19,070;16,380;-3,159;27,257;0,000;270,140;Inf;279,000;270,000;17,723;2,811;17,474;25,365
8862,000;2,537;0,652;-33,773;3,013;9,578;5,456;37,221;5,241;1,682;-2,746;0,000;39,100;40,000;9,919;3,016;19,046;16,330;19,071;16,838;-3,159;27,257;0,000;270,140;Inf;279,000;270,000;17,575;2,807;17,561;25,358
8862,500;2,813;0,631;-35,209;3,069;9,738;5,456;37,221;5,241;1,682;-2,746;0,000;39,100;40,000;9,711;2,951;18,946;15,815;19,036;16,836;-3,159;27,257;0,000;269,740;Inf;279,000;270,000;17,821;2,803;17,343;25,357
8863,000;2,813;0,631;-35,209;3,069;9,738;5,456;37,221;5,241;1,682;-2,746;0,000;39,100;40,000;9,711;2,951;19,041;16,124;19,082;16,715;-3,159;27,257;0,000;269,740;Inf;279,000;270,000;17,658;2,803;17,494;25,334
8863,500;2,813;0,631;-35,209;3,069;9,738;5,456;37,221;5,241;1,682;-2,746;0,000;39,100;40,000;9,711;2,951;19,038;16,457;19,092;16,957;-3,159;27,257;0,000;269,740;Inf;279,000;270,000;17,741;2,803;17,714;25,362
8864,000;2,813;0,631;-35,209;3,069;9,738;5,456;37,221;5,241;1,682;-2,746;0,000;39,100;40,000;9,711;2,951;19,130;15,843;19,095;16,835;-3,159;27,257;0,000;269,740;Inf;279,000;270,000;17,886;2,803;17,603;25,389
8864,500;2,813;0,631;-35,209;3,069;9,738;5,472;37,213;5,243;1,694;-2,742;0,000;39,107;39,951;9,711;2,951;19,110;16,207;19,147;16,792;-3,156;27,254;0,000;270,240;Inf;279,000;270,000;17,726;2,803;17,610;25,377
8865,000;2,813;0,631;-35,209;3,069;9,738;5,472;37,213;5,243;1,694;-2,742;0,000;39,100;40,000;9,711;2,951;19,013;16,658;19,135;17,087;-3,156;27,254;0,000;270,240;Inf;279,000;270,000;17,814;2,803;17,477;25,417
8865,500;2,813;0,631;-35,209;3,069;9,738;5,472;37,213;5,243;1,694;-2,742;0,000;39,100;40,000;9,711;2,951;19,127;16,467;19,149;17,080;-3,156;27,254;0,000;270,440;Inf;279,000;270,000;17,973;2,803;17,681;25,401
8866,000;2,922;0,742;-34,888;3,038;9,624;5,472;37,213;5,243;1,694;-2,742;0,000;39,100;40,000;9,822;3,048;19,055;15,934;19,125;16,858;-3,156;27,254;0,000;270,440;Inf;279,000;270,000;17,956;2,804;17,428;25,417
8866,500;2,922;0,742;-34,888;3,038;9,624;5,472;37,213;5,243;1,694;-2,742;0,000;39,100;40,000;9,822;3,048;19,136;16,295;19,186;16,852;-3,156;27,254;0,000;269,940;Inf;279,000;270,000;17,743;2,806;17,583;25,424
8867,000;2,922;0,742;-34,888;3,038;9,624;5,472;37,213;5,243;1,694;-2,742;0,000;39,100;40,000;9,822;3,048;19,130;16,777;19,199;17,183;-3,156;27,254;0,000;269,940;Inf;279,000;270,000;17,867;2,807;17,795;25,428
8867,500;2,922;0,742;-34,888;3,038;9,624;5,472;37,213;5,243;1,694;-2,742;0,000;39,100;40,000;9,822;3,048;19,129;15,719;19,131;16,699;-3,156;27,254;0,000;270,040;Inf;279,000;270,000;18,072;2,809;17,569;25,455
8868,000;2,922;0,742;-34,888;3,038;9,624;5,527;37,196;5,261;1,730;-2,741;0,000;39,098;39,914;9,822;3,048;19,115;16,332;19,154;16,947;-3,170;27,253;0,000;270,040;Inf;279,000;270,000;17,669;2,811;17,587;25,480
8868,500;2,922;0,742;-34,888;3,038;9,624;5,527;37,196;5,261;1,730;-2,741;0,000;39,100;39,900;9,822;3,048;19,028;16,596;19,174;16,928;-3,170;27,253;0,000;270,340;Inf;279,000;270,000;17,887;2,813;17,552;25,488
8869,000;3,120;0,769;-35,209;2,946;9,683;5,527;37,196;5,261;1,730;-2,741;0,000;39,100;39,900;9,762;3,187;19,209;16,708;19,212;17,173;-3,170;27,253;0,000;270,340;Inf;279,000;270,000;17,931;2,815;17,695;25,464
8869,500;3,120;0,769;-35,209;2,946;9,683;5,527;37,196;5,261;1,730;-2,741;0,000;39,100;39,900;9,762;3,187;19,094;16,839;19,218;17,031;-3,170;27,253;0,000;270,040;Inf;279,000;270,000;18,075;2,820;17,758;25,504
8870,000;3,120;0,769;-35,209;2,946;9,683;5,527;37,196;5,261;1,730;-2,741;0,000;39,100;39,900;9,762;3,187;19,169;15,955;19,191;16,646;-3,170;27,253;0,000;270,040;Inf;279,000;270,000;18,046;2,825;17,604;25,584
8870,500;3,120;0,769;-35,209;2,946;9,683;5,527;37,196;5,261;1,730;-2,741;0,000;39,100;39,900;9,762;3,187;19,175;16,467;19,203;17,095;-3,170;27,253;0,000;269,740;Inf;279,000;270,000;17,740;2,830;17,712;25,675
8871,000;3,120;0,769;-35,209;2,946;9,683;5,526;37,206;5,257;1,775;-2,755;0,000;39,094;39,915;9,762;3,187;19,103;15,709;19,155;16,736;-3,171;27,255;0,000;269,740;Inf;279,000;270,000;17,985;2,834;17,498;25,673
8871,500;3,120;0,769;-35,209;2,946;9,683;5,526;37,206;5,257;1,775;-2,755;0,000;39,100;39,900;9,762;3,187;19,218;16,429;19,237;17,052;-3,171;27,255;0,000;269,640;Inf;279,000;270,000;17,676;2,839;17,864;25,631
8872,000;3,120;0,769;-35,209;2,946;9,683;5,526;37,206;5,257;1,775;-2,755;0,000;39,100;39,900;9,762;3,187;19,173;16,914;19,266;17,366;-3,171;27,255;0,000;269,640;Inf;279,000;270,000;17,984;2,844;17,641;25,794
8872,500;2,895;0,801;-33,609;3,040;9,658;5,526;37,206;5,257;1,775;-2,755;0,000;39,100;39,900;9,864;2,964;19,276;16,540;19,312;17,011;-3,171;27,255;0,000;269,240;Inf;279,000;270,000;18,180;2,848;17,796;25,787
8873,000;2,895;0,801;-33,609;3,040;9,658;5,526;37,206;5,257;1,775;-2,755;0,000;39,100;39,900;9,864;2,964;19,180;16,005;19,235;17,007;-3,171;27,255;0,000;269,240;Inf;279,000;270,000;18,035;2,849;17,520;25,751
8873,500;2,895;0,801;-33,609;3,040;9,658;5,526;37,206;5,257;1,775;-2,755;0,000;39,100;39,900;9,864;2,964;19,260;16,238;19,278;16,851;-3,171;27,255;0,000;269,540;Inf;279,000;270,000;17,857;2,850;17,670;25,744
