t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8874,000;2,895;0,801;-33,609;3,040;9,658;5,526;37,206;5,257;1,775;-2,755;0,000;39,100;39,900;9,864;2,964;19,203;16,763;19,291;17,331;-3,171;27,255;0,000;269,540;Inf;279,000;270,000;17,907;2,850;17,895;25,707
8874,500;2,895;0,801;-33,609;3,040;9,658;5,547;37,204;5,250;1,810;-2,759;0,000;39,080;39,866;9,864;2,964;19,262;16,065;19,290;17,154;-3,173;27,247;0,000;269,140;Inf;279,000;270,000;18,147;2,851;17,633;25,651
8875,000;2,895;0,801;-33,609;3,040;9,658;5,547;37,204;5,250;1,810;-2,759;0,000;39,100;39,900;9,864;2,964;19,387;16,444;19,368;16,940;-3,173;27,247;0,000;269,140;Inf;279,000;270,000;17,943;2,852;17,826;25,655
8875,500;2,971;0,694;-35,209;3,016;9,777;5,547;37,204;5,250;1,810;-2,759;0,000;39,100;39,900;9,684;3,076;19,193;16,769;19,336;17,084;-3,173;27,247;0,000;269,740;Inf;279,000;270,000;18,035;2,853;17,654;25,659
8876,000;2,971;0,694;-35,209;3,016;9,777;5,547;37,204;5,250;1,810;-2,759;0,000;39,100;39,900;9,684;3,076;19,282;16,732;19,324;17,133;-3,173;27,247;0,000;269,740;Inf;279,000;270,000;18,095;2,855;17,869;25,686
8876,500;2,971;0,694;-35,209;3,016;9,777;5,547;37,204;5,250;1,810;-2,759;0,000;39,100;39,900;9,684;3,076;19,233;16,998;19,334;17,577;-3,173;27,247;0,000;269,440;Inf;279,000;270,000;18,118;2,856;17,829;25,671
8877,000;2,971;0,694;-35,209;3,016;9,777;5,547;37,204;5,250;1,810;-2,759;0,000;39,100;39,900;9,684;3,076;19,509;16,274;19,421;17,034;-3,173;27,247;0,000;269,440;Inf;279,000;270,000;18,285;2,858;17,759;25,677
8877,500;2,971;0,694;-35,209;3,016;9,777;5,523;37,183;5,249;1,803;-2,750;0,000;39,073;39,821;9,684;3,076;19,414;16,527;19,417;17,364;-3,175;27,247;0,000;269,640;Inf;279,000;270,000;18,060;2,860;17,842;25,669
8878,000;2,971;0,694;-35,209;3,016;9,777;5,523;37,183;5,249;1,803;-2,750;0,000;39,100;39,800;9,684;3,076;19,326;15,867;19,359;16,873;-3,175;27,247;0,000;269,640;Inf;279,000;270,000;18,180;2,862;17,669;25,675
8878,500;2,566;0,639;-34,967;3,012;9,704;5,523;37,183;5,249;1,803;-2,750;0,000;39,100;39,800;9,833;3,065;19,350;16,474;19,388;17,026;-3,175;27,247;0,000;269,440;Inf;279,000;270,000;17,857;2,864;17,930;25,653
8879,000;2,566;0,639;-34,967;3,012;9,704;5,523;37,183;5,249;1,803;-2,750;0,000;39,100;39,800;9,833;3,065;19,257;16,944;19,396;17,403;-3,175;27,247;0,000;269,440;Inf;279,000;270,000;18,059;2,859;17,776;25,663
8879,500;2,566;0,639;-34,967;3,012;9,704;5,523;37,183;5,249;1,803;-2,750;0,000;39,100;39,800;9,833;3,065;19,409;16,779;19,433;17,288;-3,175;27,247;0,000;269,540;Inf;279,000;270,000;18,250;2,854;17,959;25,667
8880,000;2,566;0,639;-34,967;3,012;9,704;5,523;37,183;5,249;1,803;-2,750;0,000;39,100;39,800;9,833;3,065;19,325;16,500;19,388;17,263;-3,175;27,247;0,000;269,540;Inf;279,000;270,000;18,227;2,849;17,735;25,648
8880,500;2,566;0,639;-34,967;3,012;9,704;5,523;37,183;5,249;1,803;-2,750;0,000;39,100;39,800;9,833;3,065;19,435;16,221;19,413;16,842;-3,175;27,247;0,000;269,540;Inf;279,000;270,000;18,119;2,845;17,845;25,725
8881,000;2,566;0,639;-34,967;3,012;9,704;5,528;37,204;5,238;1,865;-2,748;0,000;39,061;39,812;9,833;3,065;19,381;16,714;19,408;17,379;-3,172;27,259;0,000;269,540;Inf;279,000;270,000;17,978;2,840;18,010;25,856
8881,500;2,566;0,639;-34,967;3,012;9,704;5,528;37,204;5,238;1,865;-2,748;0,000;39,100;39,800;9,833;3,065;19,321;16,129;19,378;17,211;-3,172;27,259;0,000;269,440;Inf;279,000;270,000;18,220;2,836;17,757;25,956
8882,000;2,829;0,767;-34,285;3,023;9,650;5,528;37,204;5,238;1,865;-2,748;0,000;39,100;39,800;10,035;3,097;19,454;16,547;19,459;17,145;-3,172;27,259;0,000;269,440;Inf;279,000;270,000;18,010;2,831;18,033;26,099
8882,500;2,829;0,767;-34,285;3,023;9,650;5,528;37,204;5,238;1,865;-2,748;0,000;39,100;39,800;10,035;3,097;19,372;16,869;19,463;17,341;-3,172;27,259;0,000;269,740;Inf;279,000;270,000;18,151;2,831;17,840;26,141
8883,000;2,829;0,767;-34,285;3,023;9,650;5,528;37,204;5,238;1,865;-2,748;0,000;39,100;39,800;10,035;3,097;19,463;16,676;19,497;17,183;-3,172;27,259;0,000;269,740;Inf;279,000;270,000;18,261;2,831;18,004;26,080
8883,500;2,829;0,767;-34,285;3,023;9,650;5,528;37,204;5,238;1,865;-2,748;0,000;39,100;39,800;10,035;3,097;19,337;17,026;19,466;17,529;-3,172;27,259;0,000;269,140;Inf;279,000;270,000;18,205;2,831;17,952;26,019
8884,000;2,829;0,767;-34,285;3,023;9,650;5,495;37,190;5,242;1,892;-2,744;0,000;39,049;39,804;10,035;3,097;19,493;16,175;19,463;16,881;-3,166;27,263;0,000;269,140;Inf;279,000;270,000;18,339;2,831;17,849;25,994
8884,500;2,829;0,767;-34,285;3,023;9,650;5,495;37,190;5,242;1,892;-2,744;0,000;39,000;39,800;10,035;3,097;19,441;16,702;19,489;17,324;-3,166;27,263;0,000;269,240;Inf;279,000;270,000;18,003;2,831;18,071;26,000
8885,000;2,958;0,707;-35,209;3,012;9,731;5,495;37,190;5,242;1,892;-2,744;0,000;39,000;39,800;9,773;2,934;19,471;16,844;19,489;17,683;-3,166;27,263;0,000;269,240;Inf;279,000;270,000;18,239;2,831;17,867;25,975
8885,500;2,958;0,707;-35,209;3,012;9,731;5,495;37,190;5,242;1,892;-2,744;0,000;39,000;39,800;9,773;2,934;19,640;16,567;19,572;17,327;-3,166;27,263;0,000;269,240;Inf;279,000;270,000;18,372;2,833;18,107;25,965
8886,000;2,958;0,707;-35,209;3,012;9,731;5,495;37,190;5,242;1,892;-2,744;0,000;39,000;39,800;9,773;2,934;19,529;16,751;19,553;17,457;-3,166;27,263;0,000;269,240;Inf;279,000;270,000;18,277;2,835;17,879;25,950
8886,500;2,958;0,707;-35,209;3,012;9,731;5,495;37,190;5,242;1,892;-2,744;0,000;39,000;39,800;9,773;2,934;19,489;16,117;19,493;16,928;-3,166;27,263;0,000;270,040;Inf;279,000;270,000;18,322;2,837;18,019;25,934
8887,000;2,958;0,707;-35,209;3,012;9,731;5,524;37,193;5,239;1,918;-2,754;0,000;39,035;39,754;9,773;2,934;19,530;17,139;19,570;17,880;-3,164;27,248;0,000;270,040;Inf;279,000;270,000;18,007;2,839;18,182;25,912
8887,500;2,958;0,707;-35,209;3,012;9,731;5,524;37,193;5,239;1,918;-2,754;0,000;39,000;39,800;9,773;2,934;19,596;16,771;19,612;17,724;-3,164;27,248;0,000;270,140;Inf;279,000;270,000;18,530;2,841;17,983;25,912
8888,000;2,958;0,707;-35,209;3,012;9,731;5,524;37,193;5,239;1,918;-2,754;0,000;39,000;39,800;9,773;2,934;19,685;16,730;19,666;17,312;-3,164;27,248;0,000;270,140;Inf;279,000;270,000;18,426;2,843;18,099;25,958
8888,500;2,295;0,658;-33,594;3,019;9,660;5,524;37,193;5,239;1,918;-2,754;0,000;39,000;39,800;9,848;2,973;19,499;16,772;19,613;17,205;-3,164;27,248;0,000;270,140;Inf;279,000;270,000;18,348;2,845;17,977;26,061
8889,000;2,295;0,658;-33,594;3,019;9,660;5,524;37,193;5,239;1,918;-2,754;0,000;39,000;39,800;9,848;2,973;19,566;16,304;19,571;16,994;-3,164;27,248;0,000;270,140;Inf;279,000;270,000;18,272;2,836;17,933;26,012
8889,500;2,295;0,658;-33,594;3,019;9,660;5,524;37,193;5,239;1,918;-2,754;0,000;39,000;39,800;9,848;2,973;19,462;17,410;19,622;17,521;-3,164;27,248;0,000;270,140;Inf;279,000;270,000;18,109;2,827;18,244;25,917
8890,000;2,295;0,658;-33,594;3,019;9,660;5,524;37,193;5,239;1,918;-2,754;0,000;39,000;39,800;9,848;2,973;19,489;17,335;19,610;17,684;-3,164;27,248;0,000;270,140;Inf;279,000;270,000;18,504;2,818;18,130;25,905
8890,500;2,295;0,658;-33,594;3,019;9,660;5,520;37,188;5,234;1,953;-2,748;0,000;39,027;39,724;9,848;2,973;19,677;16,808;19,680;17,599;-3,159;27,243;0,000;269,940;Inf;279,000;270,000;18,530;2,810;18,081;25,858
8891,000;2,295;0,658;-33,594;3,019;9,660;5,520;37,188;5,234;1,953;-2,748;0,000;39,000;39,700;9,848;2,973;19,604;16,126;19,630;16,789;-3,159;27,243;0,000;269,940;Inf;279,000;270,000;18,441;2,801;17,938;25,783
8891,500;2,837;0,771;-34,370;3,058;9,582;5,520;37,188;5,234;1,953;-2,748;0,000;39,000;39,700;9,825;3,033;19,536;17,446;19,655;18,009;-3,159;27,243;0,000;269,540;Inf;279,000;270,000;18,037;2,793;18,176;25,743
8892,000;2,837;0,771;-34,370;3,058;9,582;5,520;37,188;5,234;1,953;-2,748;0,000;39,000;39,700;9,825;3,033;19,649;17,773;19,741;18,117;-3,159;27,243;0,000;269,540;Inf;279,000;270,000;18,661;2,794;18,413;25,713
8892,500;2,837;0,771;-34,370;3,058;9,582;5,520;37,188;5,234;1,953;-2,748;0,000;39,000;39,700;9,825;3,033;19,755;16,639;19,750;17,488;-3,159;27,243;0,000;269,440;Inf;279,000;270,000;18,820;2,794;18,152;25,675
8893,000;2,837;0,771;-34,370;3,058;9,582;5,520;37,188;5,234;1,953;-2,748;0,000;39,000;39,700;9,825;3,033;19,667;17,002;19,734;17,609;-3,159;27,243;0,000;269,440;Inf;279,000;270,000;18,408;2,795;18,382;25,634
8893,500;2,837;0,771;-34,370;3,058;9,582;5,466;37,186;5,223;1,978;-2,734;0,000;39,022;39,710;9,825;3,033;19,793;17,061;19,761;17,425;-3,157;27,237;0,000;269,440;Inf;279,000;270,000;18,503;2,796;18,082;25,633
8894,000;2,837;0,771;-34,370;3,058;9,582;5,466;37,186;5,223;1,978;-2,734;0,000;39,000;39,700;9,825;3,033;19,627;16,681;19,667;17,127;-3,157;27,237;0,000;269,440;Inf;279,000;270,000;18,510;2,796;18,124;25,605
8894,500;2,837;0,771;-34,370;3,058;9,582;5,466;37,186;5,223;1,978;-2,734;0,000;39,000;39,700;9,825;3,033;19,474;16,020;19,573;17,100;-3,157;27,237;0,000;269,240;Inf;279,000;270,000;18,275;2,797;17,874;25,585
8895,000;1,774;0,502;-34,049;3,093;9,646;5,466;37,186;5,223;1,978;-2,734;0,000;39,000;39,700;9,805;2,929;19,641;17,068;19,685;17,480;-3,157;27,237;0,000;269,240;Inf;279,000;270,000;18,042;2,798;18,118;25,573
8895,500;1,774;0,502;-34,049;3,093;9,646;5,466;37,186;5,223;1,978;-2,734;0,000;39,000;39,700;9,805;2,929;19,653;17,358;19,726;17,887;-3,157;27,237;0,000;270,140;Inf;279,000;270,000;18,469;2,781;18,394;25,520
8896,000;1,774;0,502;-34,049;3,093;9,646;5,466;37,186;5,223;1,978;-2,734;0,000;39,000;39,700;9,805;2,929;19,648;16,292;19,686;17,235;-3,157;27,237;0,000;270,140;Inf;279,000;270,000;18,656;2,764;18,031;25,467
8896,500;1,774;0,502;-34,049;3,093;9,646;5,466;37,186;5,223;1,978;-2,734;0,000;39,000;39,700;9,805;2,929;19,652;16,837;19,691;17,304;-3,157;27,237;0,000;269,540;Inf;279,000;270,000;18,215;2,748;17,901;25,382
8897,000;1,774;0,502;-34,049;3,093;9,646;5,523;37,198;5,248;2,025;-2,751;0,000;39,017;39,716;9,805;2,929;19,545;16,011;19,595;17,058;-3,162;27,240;0,000;269,540;Inf;279,000;270,000;18,371;2,732;18,079;25,312
8897,500;1,774;0,502;-34,049;3,093;9,646;5,523;37,198;5,248;2,025;-2,751;0,000;39,000;39,700;9,805;2,929;19,674;17,723;19,755;17,774;-3,162;27,240;0,000;270,240;Inf;279,000;270,000;18,052;2,717;18,540;25,297
8898,000;3,267;0,778;-35,209;3,029;9,670;5,523;37,198;5,248;2,025;-2,751;0,000;39,000;39,700;9,754;3,062;19,689;16,603;19,722;17,542;-3,162;27,240;0,000;270,240;Inf;279,000;270,000;18,731;2,701;18,132;25,309
8898,500;3,267;0,778;-35,209;3,029;9,670;5,523;37,198;5,248;2,025;-2,751;0,000;39,000;39,700;9,754;3,062;19,777;16,839;19,785;17,729;-3,162;27,240;0,000;269,840;Inf;279,000;270,000;18,389;2,710;18,125;25,314
8899,000;3,267;0,778;-35,209;3,029;9,670;5,523;37,198;5,248;2,025;-2,751;0,000;39,000;39,700;9,754;3,062;19,813;16,863;19,792;17,486;-3,162;27,240;0,000;269,840;Inf;279,000;270,000;18,533;2,720;18,312;25,336
8899,500;3,267;0,778;-35,209;3,029;9,670;5,523;37,198;5,248;2,025;-2,751;0,000;39,000;39,700;9,754;3,062;19,677;17,181;19,758;17,605;-3,162;27,240;0,000;270,040;Inf;279,000;270,000;18,489;2,728;18,166;25,337
8900,000;3,267;0,778;-35,209;3,029;9,670;5,501;37,194;5,241;2,038;-2,754;0,000;39,006;39,670;9,754;3,062;19,791;16,684;19,766;17,265;-3,169;27,233;0,000;270,040;Inf;279,000;270,000;18,555;2,737;18,469;25,374
8900,500;3,267;0,778;-35,209;3,029;9,670;5,501;37,194;5,241;2,038;-2,754;0,000;39,000;39,700;9,754;3,062;19,743;17,163;19,782;17,719;-3,169;27,233;0,000;269,640;Inf;279,000;270,000;18,377;2,746;18,138;25,386
8901,000;2,497;0,679;-32,944;3,042;9,658;5,501;37,194;5,241;2,038;-2,754;0,000;39,000;39,700;9,854;2,962;19,792;17,088;19,848;17,496;-3,169;27,233;0,000;269,640;Inf;279,000;270,000;18,602;2,755;18,282;25,380
8901,500;2,497;0,679;-32,944;3,042;9,658;5,501;37,194;5,241;2,038;-2,754;0,000;39,000;39,700;9,854;2,962;19,726;17,230;19,831;17,795;-3,169;27,233;0,000;269,440;Inf;279,000;270,000;18,556;2,750;18,449;25,372
8902,000;2,497;0,679;-32,944;3,042;9,658;5,501;37,194;5,241;2,038;-2,754;0,000;39,000;39,700;9,854;2,962;19,772;16,534;19,812;17,719;-3,169;27,233;0,000;269,440;Inf;279,000;270,000;18,646;2,746;18,166;25,323
8902,500;2,497;0,679;-32,944;3,042;9,658;5,501;37,194;5,241;2,038;-2,754;0,000;39,000;39,700;9,854;2,962;19,850;17,077;19,874;17,602;-3,169;27,233;0,000;269,240;Inf;279,000;270,000;18,459;2,742;18,332;25,284
8903,000;2,497;0,679;-32,944;3,042;9,658;5,501;37,194;5,241;2,038;-2,754;0,000;39,000;39,700;9,854;2,962;19,733;17,426;19,856;17,815;-3,169;27,233;0,000;269,240;Inf;279,000;270,000;18,601;2,738;18,457;25,266
8903,500;2,497;0,679;-32,944;3,042;9,658;5,499;37,187;5,241;2,079;-2,727;0,000;38,998;39,676;9,854;2,962;19,862;16,473;19,826;17,310;-3,162;27,236;0,000;269,440;Inf;279,000;270,000;18,708;2,734;18,384;25,289
8904,000;2,497;0,679;-32,944;3,042;9,658;5,499;37,187;5,241;2,079;-2,727;0,000;39,000;39,700;9,854;2,962;19,849;17,314;19,897;17,752;-3,162;27,236;0,000;269,440;Inf;279,000;270,000;18,368;2,730;18,148;25,311
8904,500;3,390;0,792;-35,209;2,944;9,704;5,499;37,187;5,241;2,079;-2,727;0,000;39,000;39,700;9,767;2,865;19,831;16,761;19,846;17,445;-3,162;27,236;0,000;269,540;Inf;279,000;270,000;18,703;2,726;18,269;25,344
8905,000;3,390;0,792;-35,209;2,944;9,704;5,499;37,187;5,241;2,079;-2,727;0,000;39,000;39,700;9,767;2,865;19,804;17,427;19,876;17,964;-3,162;27,236;0,000;269,540;Inf;279,000;270,000;18,471;2,737;18,505;25,336
8905,500;3,390;0,792;-35,209;2,944;9,704;5,499;37,187;5,241;2,079;-2,727;0,000;39,000;39,700;9,767;2,865;19,794;16,539;19,852;17,702;-3,162;27,236;0,000;270,240;Inf;279,000;270,000;18,768;2,748;18,195;25,351
8906,000;3,390;0,792;-35,209;2,944;9,704;5,499;37,187;5,241;2,079;-2,727;0,000;39,000;39,700;9,767;2,865;19,911;17,164;19,916;17,846;-3,162;27,236;0,000;270,240;Inf;279,000;270,000;18,472;2,759;18,380;25,392
8906,500;3,390;0,792;-35,209;2,944;9,704;5,524;37,182;5,247;2,096;-2,752;0,000;38,990;39,661;9,767;2,865;19,817;17,558;19,928;18,011;-3,161;27,229;0,000;270,340;Inf;279,000;270,000;18,709;2,769;18,431;25,381
8907,000;3,390;0,792;-35,209;2,944;9,704;5,524;37,182;5,247;2,096;-2,752;0,000;39,000;39,700;9,767;2,865;19,906;16,590;19,907;17,421;-3,161;27,229;0,000;270,340;Inf;279,000;270,000;18,828;2,779;18,518;25,457
8907,500;2,815;0,730;-34,959;3,029;9,731;5,524;37,182;5,247;2,096;-2,752;0,000;39,000;39,700;9,703;2,883;19,963;17,508;19,981;18,113;-3,161;27,229;0,000;270,240;Inf;279,000;270,000;18,456;2,789;18,330;25,532
8908,000;2,815;0,730;-34,959;3,029;9,731;5,524;37,182;5,247;2,096;-2,752;0,000;39,000;39,700;9,703;2,883;20,068;16,912;20,004;17,597;-3,161;27,229;0,000;270,240;Inf;279,000;270,000;18,891;2,789;18,412;25,546
8908,500;2,815;0,730;-34,959;3,029;9,731;5,524;37,182;5,247;2,096;-2,752;0,000;39,000;39,700;9,703;2,883;20,016;17,630;20,040;18,134;-3,161;27,229;0,000;269,740;Inf;279,000;270,000;18,645;2,790;18,577;25,509
8909,000;2,815;0,730;-34,959;3,029;9,731;5,524;37,182;5,247;2,096;-2,752;0,000;39,000;39,700;9,703;2,883;19,966;16,593;19,976;17,737;-3,161;27,229;0,000;269,740;Inf;279,000;270,000;18,955;2,790;18,287;25,516
8909,500;2,815;0,730;-34,959;3,029;9,731;5,524;37,182;5,247;2,096;-2,752;0,000;39,000;39,700;9,703;2,883;19,982;17,389;20,033;17,835;-3,161;27,229;0,000;269,740;Inf;279,000;270,000;18,568;2,791;18,430;25,509
8910,000;2,815;0,730;-34,959;3,029;9,731;5,483;37,180;5,225;2,137;-2,761;0,000;38,980;39,655;9,703;2,883;19,923;17,690;20,041;18,221;-3,174;27,224;0,000;269,740;Inf;279,000;270,000;18,810;2,791;18,669;25,474
8910,500;2,815;0,730;-34,959;3,029;9,731;5,483;37,180;5,225;2,137;-2,761;0,000;39,000;39,700;9,703;2,883;20,053;16,712;20,022;17,738;-3,174;27,224;0,000;270,440;Inf;279,000;270,000;18,969;2,791;18,550;25,509
8911,000;2,938;0,779;-34,598;3,036;9,654;5,483;37,180;5,225;2,137;-2,761;0,000;39,000;39,700;9,778;3,073;20,095;17,471;20,083;18,014;-3,174;27,224;0,000;270,440;Inf;279,000;270,000;18,631;2,792;18,389;25,548
8911,500;2,938;0,779;-34,598;3,036;9,654;5,483;37,180;5,225;2,137;-2,761;0,000;39,000;39,700;9,778;3,073;20,029;17,395;20,086;18,099;-3,174;27,224;0,000;270,140;Inf;279,000;270,000;18,916;2,794;18,431;25,566
8912,000;2,938;0,779;-34,598;3,036;9,654;5,483;37,180;5,225;2,137;-2,761;0,000;39,000;39,700;9,778;3,073;20,005;17,451;20,097;18,066;-3,174;27,224;0,000;270,140;Inf;279,000;270,000;18,902;2,797;18,645;25,603
8912,500;2,938;0,779;-34,598;3,036;9,654;5,483;37,180;5,225;2,137;-2,761;0,000;39,000;39,700;9,778;3,073;20,067;16,896;20,077;17,992;-3,174;27,224;0,000;269,140;Inf;279,000;270,000;18,905;2,799;18,381;25,650
8913,000;2,938;0,779;-34,598;3,036;9,654;5,511;37,183;5,238;2,169;-2,762;0,000;38,981;39,664;9,778;3,073;20,182;17,202;20,135;17,851;-3,171;27,236;0,000;269,140;Inf;279,000;270,000;18,758;2,801;18,582;25,647
8913,500;2,938;0,779;-34,598;3,036;9,654;5,511;37,183;5,238;2,169;-2,762;0,000;39,000;39,700;9,778;3,073;20,107;17,665;20,145;18,240;-3,171;27,236;0,000;269,740;Inf;279,000;270,000;18,843;2,803;18,691;25,618
8914,000;2,565;0,613;-35,209;2,926;9,718;5,511;37,183;5,238;2,169;-2,762;0,000;39,000;39,700;9,776;3,101;20,063;16,655;20,085;17,371;-3,171;27,236;0,000;269,740;Inf;279,000;270,000;19,039;2,806;18,584;25,577
8914,500;2,565;0,613;-35,209;2,926;9,718;5,511;37,183;5,238;2,169;-2,762;0,000;39,000;39,700;9,776;3,101;20,063;17,516;20,131;17,969;-3,171;27,236;0,000;270,140;Inf;279,000;270,000;18,543;2,802;18,464;25,647
8915,000;2,565;0,613;-35,209;2,926;9,718;5,511;37,183;5,238;2,169;-2,762;0,000;39,000;39,700;9,776;3,101;20,009;17,375;20,083;18,079;-3,171;27,236;0,000;270,140;Inf;279,000;270,000;18,920;2,798;18,532;25,887
8915,500;2,565;0,613;-35,209;2,926;9,718;5,511;37,183;5,238;2,169;-2,762;0,000;39,000;39,700;9,776;3,101;20,220;17,377;20,198;18,169;-3,171;27,236;0,000;270,040;Inf;279,000;270,000;18,886;2,794;18,686;25,940
8916,000;2,565;0,613;-35,209;2,926;9,718;5,527;37,157;5,234;2,184;-2,762;0,000;38,970;39,655;9,776;3,101;20,129;16,648;20,136;17,521;-3,171;27,211;0,000;270,040;Inf;279,000;270,000;18,991;2,790;18,414;25,994
8916,500;2,565;0,613;-35,209;2,926;9,718;5,527;37,157;5,234;2,184;-2,762;0,000;39,000;39,700;9,776;3,101;20,126;17,026;20,131;17,563;-3,171;27,211;0,000;270,040;Inf;279,000;270,000;18,608;2,787;18,533;25,984
8917,000;2,565;0,613;-35,209;2,926;9,718;5,527;37,157;5,234;2,184;-2,762;0,000;39,000;39,700;9,776;3,101;19,980;17,938;20,153;18,519;-3,171;27,211;0,000;270,040;Inf;279,000;270,000;18,711;2,783;18,615;26,022
8917,500;2,518;0,681;-33,429;3,048;9,627;5,527;37,157;5,234;2,184;-2,762;0,000;39,000;39,700;9,970;2,925;20,268;16,939;20,174;18,148;-3,171;27,211;0,000;270,240;Inf;279,000;270,000;19,147;2,779;18,684;26,272
8918,000;2,518;0,681;-33,429;3,048;9,627;5,527;37,157;5,234;2,184;-2,762;0,000;39,000;39,700;9,970;2,925;20,226;17,658;20,249;18,219;-3,171;27,211;0,000;270,240;Inf;279,000;270,000;18,882;2,775;18,418;26,230
8918,500;2,518;0,681;-33,429;3,048;9,627;5,527;37,157;5,234;2,184;-2,762;0,000;39,000;39,700;9,970;2,925;20,161;16,627;20,175;17,537;-3,171;27,211;0,000;270,540;Inf;279,000;270,000;19,088;2,771;18,470;26,208
8919,000;2,518;0,681;-33,429;3,048;9,627;5,527;37,157;5,234;2,184;-2,762;0,000;39,000;39,700;9,970;2,925;20,126;17,303;20,175;18,284;-3,171;27,211;0,000;270,540;Inf;279,000;270,000;18,625;2,767;18,561;26,222
8919,500;2,518;0,681;-33,429;3,048;9,627;5,534;37,202;5,243;2,248;-2,763;0,000;38,966;39,663;9,970;2,925;20,199;17,091;20,193;18,117;-3,188;27,217;0,000;270,240;Inf;279,000;270,000;18,972;2,763;18,589;26,244
8920,000;2,518;0,681;-33,429;3,048;9,627;5,534;37,202;5,243;2,248;-2,763;0,000;39,000;39,700;9,970;2,925;20,211;17,801;20,245;18,147;-3,188;27,217;0,000;270,240;Inf;279,000;270,000;18,900;2,759;18,722;26,237
8920,500;2,409;0,660;-33,477;3,012;9,660;5,534;37,202;5,243;2,248;-2,763;0,000;39,000;39,700;9,991;2,917;20,137;16,605;20,164;17,597;-3,188;27,217;0,000;270,240;Inf;279,000;270,000;19,101;2,755;18,455;26,187
8921,000;2,409;0,660;-33,477;3,012;9,660;5,534;37,202;5,243;2,248;-2,763;0,000;39,000;39,700;9,991;2,917;20,142;17,078;20,184;17,658;-3,188;27,217;0,000;270,240;Inf;279,000;270,000;18,625;2,749;18,717;26,060
8921,500;2,409;0,660;-33,477;3,012;9,660;5,534;37,202;5,243;2,248;-2,763;0,000;39,000;39,700;9,991;2,917;20,125;17,926;20,219;18,419;-3,188;27,217;0,000;269,540;Inf;279,000;270,000;18,765;2,743;18,654;25,983
8922,000;2,409;0,660;-33,477;3,012;9,660;5,534;37,202;5,243;2,248;-2,763;0,000;39,000;39,700;9,991;2,917;20,170;17,719;20,238;18,202;-3,188;27,217;0,000;269,540;Inf;279,000;270,000;19,172;2,738;18,739;25,972
8922,500;2,409;0,660;-33,477;3,012;9,660;5,522;37,168;5,250;2,248;-2,751;0,000;38,972;39,689;9,991;2,917;20,176;16,705;20,176;17,552;-3,179;27,213;0,000;269,440;Inf;279,000;270,000;19,082;2,733;18,474;25,932
8923,000;2,409;0,660;-33,477;3,012;9,660;5,522;37,168;5,250;2,248;-2,751;0,000;39,000;39,700;9,991;2,917;20,148;16,955;20,186;17,750;-3,179;27,213;0,000;269,440;Inf;279,000;270,000;18,653;2,727;18,507;25,856
8923,500;2,409;0,660;-33,477;3,012;9,660;5,522;37,168;5,250;2,248;-2,751;0,000;39,000;39,700;9,991;2,917;20,225;18,337;20,254;18,553;-3,179;27,213;0,000;269,840;Inf;279,000;270,000;18,760;2,722;18,927;25,809
8924,000;3,113;0,777;-35,118;3,053;9,727;5,522;37,168;5,250;2,248;-2,751;0,000;39,000;39,700;9,723;2,869;20,223;17,982;20,317;18,617;-3,179;27,213;0,000;269,840;Inf;279,000;270,000;19,342;2,717;18,942;25,764
8924,500;3,113;0,777;-35,118;3,053;9,727;5,522;37,168;5,250;2,248;-2,751;0,000;39,000;39,700;9,723;2,869;20,405;17,157;20,332;17,896;-3,179;27,213;0,000;270,040;Inf;279,000;270,000;19,285;2,723;18,607;25,731
8925,000;3,113;0,777;-35,118;3,053;9,727;5,522;37,168;5,250;2,248;-2,751;0,000;39,000;39,700;9,723;2,869;20,251;17,505;20,304;18,146;-3,179;27,213;0,000;270,040;Inf;279,000;270,000;18,947;2,730;18,582;25,698
8925,500;3,113;0,777;-35,118;3,053;9,727;5,522;37,168;5,250;2,248;-2,751;0,000;39,000;39,700;9,723;2,869;20,293;17,099;20,283;17,784;-3,179;27,213;0,000;270,240;Inf;279,000;270,000;19,052;2,736;18,556;25,648
8926,000;3,113;0,777;-35,118;3,053;9,727;5,501;37,193;5,243;2,302;-2,759;0,000;38,976;39,731;9,723;2,869;20,293;17,806;20,301;18,386;-3,180;27,205;0,000;270,240;Inf;279,000;270,000;18,865;2,742;18,674;25,625
8926,500;3,113;0,777;-35,118;3,053;9,727;5,501;37,193;5,243;2,302;-2,759;0,000;39,000;39,700;9,723;2,869;20,400;17,954;20,391;18,327;-3,180;27,205;0,000;270,040;Inf;279,000;270,000;19,196;2,748;18,938;25,584
8927,000;3,251;0,770;-35,209;2,961;9,741;5,501;37,193;5,243;2,302;-2,759;0,000;39,000;39,700;9,755;3,079;20,255;16,839;20,299;17,893;-3,180;27,205;0,000;270,040;Inf;279,000;270,000;19,268;2,754;18,588;25,572
8927,500;3,251;0,770;-35,209;2,961;9,741;5,501;37,193;5,243;2,302;-2,759;0,000;39,000;39,700;9,755;3,079;20,276;17,465;20,332;18,099;-3,180;27,205;0,000;270,740;Inf;279,000;270,000;18,822;2,762;18,659;25,576
8928,000;3,251;0,770;-35,209;2,961;9,741;5,501;37,193;5,243;2,302;-2,759;0,000;39,000;39,700;9,755;3,079;20,204;17,034;20,273;18,236;-3,180;27,205;0,000;270,740;Inf;279,000;270,000;19,043;2,770;18,487;25,600
8928,500;3,251;0,770;-35,209;2,961;9,741;5,501;37,193;5,243;2,302;-2,759;0,000;39,000;39,700;9,755;3,079;20,421;17,565;20,366;18,327;-3,180;27,205;0,000;270,740;Inf;279,000;270,000;18,937;2,778;18,895;25,685
8929,000;3,251;0,770;-35,209;2,961;9,741;5,488;37,175;5,241;2,315;-2,774;0,000;38,961;39,731;9,755;3,079;20,453;18,100;20,439;18,711;-3,189;27,186;0,000;270,740;Inf;279,000;270,000;19,170;2,786;18,651;25,764
8929,500;3,251;0,770;-35,209;2,961;9,741;5,488;37,175;5,241;2,315;-2,774;0,000;39,000;39,700;9,755;3,079;20,386;17,563;20,374;18,252;-3,189;27,186;0,000;270,540;Inf;279,000;270,000;19,426;2,794;18,708;25,746
8930,000;3,251;0,770;-35,209;2,961;9,741;5,488;37,175;5,241;2,315;-2,774;0,000;39,000;39,700;9,755;3,079;20,343;17,962;20,402;18,601;-3,189;27,186;0,000;270,540;Inf;279,000;270,000;19,144;2,801;18,743;25,699
8930,500;2,946;0,691;-35,209;2,971;9,707;5,488;37,175;5,241;2,315;-2,774;0,000;39,000;39,700;9,603;2,979;20,577;17,467;20,455;18,260;-3,189;27,186;0,000;269,840;Inf;279,000;270,000;19,327;2,809;18,813;25,669
8931,000;2,946;0,691;-35,209;2,971;9,707;5,488;37,175;5,241;2,315;-2,774;0,000;39,000;39,700;9,603;2,979;20,547;18,074;20,508;18,633;-3,189;27,186;0,000;269,840;Inf;279,000;270,000;19,190;2,811;18,969;25,612
8931,500;2,946;0,691;-35,209;2,971;9,707;5,488;37,175;5,241;2,315;-2,774;0,000;39,000;39,700;9,603;2,979;20,482;17,038;20,455;17,905;-3,189;27,186;0,000;270,340;Inf;279,000;270,000;19,441;2,813;18,694;25,592
8932,000;2,946;0,691;-35,209;2,971;9,707;5,488;37,175;5,241;2,315;-2,774;0,000;39,000;39,700;9,603;2,979;20,480;17,675;20,458;18,196;-3,189;27,186;0,000;270,340;Inf;279,000;270,000;18,970;2,815;18,681;25,521
8932,500;2,946;0,691;-35,209;2,971;9,707;5,479;37,182;5,235;2,350;-2,790;0,000;38,974;39,726;9,603;2,979;20,367;17,494;20,433;18,426;-3,200;27,193;0,000;270,640;Inf;279,000;270,000;19,202;2,817;18,803;25,492
8933,000;2,946;0,691;-35,209;2,971;9,707;5,479;37,182;5,235;2,350;-2,790;0,000;39,000;39,700;9,603;2,979;20,543;18,142;20,523;18,706;-3,200;27,193;0,000;270,640;Inf;279,000;270,000;19,180;2,820;19,084;25,460
8933,500;3,315;0,772;-35,209;2,965;9,740;5,479;37,182;5,235;2,350;-2,790;0,000;39,000;39,700;9,707;3,071;20,467;17,078;20,480;18,263;-3,200;27,193;0,000;271,040;Inf;278,000;270,000;19,478;2,822;18,741;25,428
8934,000;3,315;0,772;-35,209;2,965;9,740;5,479;37,182;5,235;2,350;-2,790;0,000;39,000;39,700;9,707;3,071;20,488;17,599;20,508;18,232;-3,200;27,193;0,000;271,040;Inf;278,000;270,000;19,072;2,830;18,863;25,400
8934,500;3,315;0,772;-35,209;2,965;9,740;5,479;37,182;5,235;2,350;-2,790;0,000;39,000;39,700;9,707;3,071;20,428;18,157;20,491;18,700;-3,200;27,193;0,000;271,640;Inf;277,000;270,000;19,207;2,838;18,947;25,411
8935,000;3,315;0,772;-35,209;2,965;9,740;5,479;37,182;5,235;2,350;-2,790;0,000;39,000;39,700;9,707;3,071;20,548;17,231;20,517;18,480;-3,200;27,193;0,000;271,640;Inf;277,000;270,000;19,444;2,846;18,815;25,443
8935,500;3,315;0,772;-35,209;2,965;9,740;5,494;37,197;5,235;2,390;-2,787;0,000;38,979;39,734;9,707;3,071;20,621;17,960;20,584;18,493;-3,192;27,179;0,000;271,440;Inf;276,000;270,000;19,194;2,853;19,054;25,431
8936,000;3,315;0,772;-35,209;2,965;9,740;5,494;37,197;5,235;2,390;-2,787;0,000;39,000;39,700;9,707;3,071;20,529;18,021;20,566;18,472;-3,192;27,179;0,000;271,440;Inf;276,000;270,000;19,414;2,861;18,846;25,399
8936,500;2,250;0,524;-35,209;2,955;9,739;5,494;37,197;5,235;2,390;-2,787;0,000;39,000;39,700;9,669;3,046;20,457;17,878;20,526;18,383;-3,192;27,179;0,000;270,940;Inf;276,000;270,000;19,397;2,868;19,053;25,329
8937,000;2,250;0,524;-35,209;2,955;9,739;5,494;37,197;5,235;2,390;-2,787;0,000;39,000;39,700;9,669;3,046;20,508;18,274;20,549;19,002;-3,192;27,179;0,000;270,940;Inf;276,000;270,000;19,311;2,858;19,022;25,338
8937,500;2,250;0,524;-35,209;2,955;9,739;5,494;37,197;5,235;2,390;-2,787;0,000;39,000;39,700;9,669;3,046;20,700;17,585;20,624;18,652;-3,192;27,179;0,000;271,340;Inf;275,000;270,000;19,583;2,848;19,001;25,346
8938,000;2,250;0,524;-35,209;2,955;9,739;5,494;37,197;5,235;2,390;-2,787;0,000;39,000;39,700;9,669;3,046;20,667;18,229;20,675;18,618;-3,192;27,179;0,000;271,340;Inf;275,000;270,000;19,390;2,838;19,096;25,337
8938,500;2,250;0,524;-35,209;2,955;9,739;5,494;37,197;5,235;2,390;-2,787;0,000;39,000;39,700;9,669;3,046;20,648;17,826;20,675;18,316;-3,192;27,179;0,000;268,240;Inf;276,000;270,000;19,547;2,829;19,083;25,332
8939,000;2,250;0,524;-35,209;2,955;9,739;5,565;37,166;5,228;2,420;-2,780;0,000;38,980;39,737;9,669;3,046;20,649;17,264;20,607;17,948;-3,198;27,180;0,000;268,240;Inf;276,000;270,000;19,366;2,819;18,980;25,327
8939,500;2,250;0,524;-35,209;2,955;9,739;5,565;37,166;5,228;2,420;-2,780;0,000;39,000;39,700;9,669;3,046;20,574;17,615;20,587;18,527;-3,198;27,180;0,000;268,340;Inf;277,000;270,000;19,117;2,810;18,965;25,347
8940,000;3,412;0,811;-35,209;2,946;9,723;5,565;37,166;5,228;2,420;-2,780;0,000;39,000;39,700;9,632;3,081;20,712;17,680;20,659;18,275;-3,198;27,180;0,000;268,340;Inf;277,000;270,000;19,326;2,801;19,075;25,397
8940,500;3,412;0,811;-35,209;2,946;9,723;5,565;37,166;5,228;2,420;-2,780;0,000;39,000;39,700;9,632;3,081;20,627;17,888;20,659;18,246;-3,198;27,180;0,000;267,940;Inf;278,000;270,000;19,332;2,811;18,983;25,467
8941,000;3,412;0,811;-35,209;2,946;9,723;5,565;37,166;5,228;2,420;-2,780;0,000;39,000;39,700;9,632;3,081;20,657;17,303;20,631;17,952;-3,198;27,180;0,000;267,940;Inf;278,000;270,000;19,355;2,821;18,871;25,496
8941,500;3,412;0,811;-35,209;2,946;9,723;5,565;37,166;5,228;2,420;-2,780;0,000;39,000;39,700;9,632;3,081;20,532;18,116;20,615;18,533;-3,198;27,180;0,000;268,440;Inf;279,000;270,000;19,136;2,830;19,107;25,512
8942,000;3,412;0,811;-35,209;2,946;9,723;5,573;37,243;5,239;2,504;-2,788;0,000;38,996;39,779;9,632;3,081;20,647;18,415;20,677;18,803;-3,197;27,173;0,000;268,440;Inf;279,000;270,000;19,449;2,840;19,165;25,518
8942,500;3,412;0,811;-35,209;2,946;9,723;5,573;37,243;5,239;2,504;-2,788;0,000;39,000;39,800;9,632;3,081;20,848;17,713;20,735;18,571;-3,197;27,173;0,000;268,540;Inf;280,000;270,000;19,635;2,849;19,107;25,583
8943,000;2,759;0,772;-34,045;3,075;9,698;5,573;37,243;5,239;2,504;-2,788;0,000;39,000;39,800;9,785;2,958;20,784;17,740;20,768;18,466;-3,197;27,173;0,000;268,540;Inf;280,000;270,000;19,467;2,858;18,891;25,596
8943,500;2,759;0,772;-34,045;3,075;9,698;5,573;37,243;5,239;2,504;-2,788;0,000;39,000;39,800;9,785;2,958;20,543;17,450;20,614;18,059;-3,197;27,173;0,000;268,740;Inf;281,000;270,000;19,439;2,857;18,799;25,596
8944,000;2,759;0,772;-34,045;3,075;9,698;5,573;37,243;5,239;2,504;-2,788;0,000;39,000;39,800;9,785;2,958;20,593;18,627;20,694;18,907;-3,197;27,173;0,000;268,740;Inf;281,000;270,000;19,166;2,855;19,180;25,574
8944,500;2,759;0,772;-34,045;3,075;9,698;5,573;37,243;5,239;2,504;-2,788;0,000;39,000;39,800;9,785;2,958;20,682;18,264;20,720;18,648;-3,197;27,173;0,000;272,540;Inf;280,000;270,000;19,705;2,854;19,136;25,582
8945,000;2,759;0,772;-34,045;3,075;9,698;5,573;37,243;5,239;2,504;-2,788;0,000;39,000;39,800;9,785;2,958;20,775;17,589;20,743;18,207;-3,197;27,173;0,000;272,540;Inf;280,000;270,000;19,579;2,852;19,059;25,548
8945,500;2,759;0,772;-34,045;3,075;9,698;5,556;37,196;5,236;2,493;-2,796;0,000;38,994;39,840;9,785;2,958;20,733;17,749;20,741;18,589;-3,206;27,163;0,000;271,640;Inf;279,000;270,000;19,329;2,851;19,114;25,547
8946,000;2,759;0,772;-34,045;3,075;9,698;5,556;37,196;5,236;2,493;-2,796;0,000;39,000;39,800;9,785;2,958;20,716;17,187;20,702;17,856;-3,206;27,163;0,000;271,640;Inf;279,000;270,000;19,453;2,849;18,993;25,536
8946,500;2,806;0,656;-35,209;2,945;9,679;5,556;37,196;5,236;2,493;-2,796;0,000;39,000;39,800;9,805;3,062;20,587;17,634;20,665;18,274;-3,206;27,163;0,000;271,740;Inf;278,000;270,000;19,115;2,848;18,866;25,537
8947,000;2,806;0,656;-35,209;2,945;9,679;5,556;37,196;5,236;2,493;-2,796;0,000;39,000;39,800;9,805;3,062;20,572;17,796;20,640;18,456;-3,206;27,163;0,000;271,740;Inf;278,000;270,000;19,290;2,847;19,141;25,594
8947,500;2,806;0,656;-35,209;2,945;9,679;5,556;37,196;5,236;2,493;-2,796;0,000;39,000;39,800;9,805;3,062;20,761;17,912;20,757;18,615;-3,206;27,163;0,000;271,240;Inf;277,000;270,000;19,366;2,846;19,194;25,615
8948,000;2,806;0,656;-35,209;2,945;9,679;5,556;37,196;5,236;2,493;-2,796;0,000;39,000;39,800;9,805;3,062;20,758;17,225;20,721;17,902;-3,206;27,163;0,000;271,240;Inf;277,000;270,000;19,511;2,846;18,935;25,629
8948,500;2,806;0,656;-35,209;2,945;9,679;5,525;37,191;5,244;2,542;-2,790;0,000;39,010;39,806;9,805;3,062;20,582;17,560;20,670;18,064;-3,210;27,169;0,000;270,640;Inf;277,000;270,000;19,152;2,845;18,917;25,633
8949,000;2,806;0,656;-35,209;2,945;9,679;5,525;37,191;5,244;2,542;-2,790;0,000;39,000;39,800;9,805;3,062;20,515;18,225;20,657;18,549;-3,210;27,169;0,000;270,640;Inf;277,000;270,000;19,219;2,844;19,187;25,632
8949,500;3,041;0,818;-33,460;3,028;9,712;5,525;37,191;5,244;2,542;-2,790;0,000;39,000;39,800;9,789;2,902;20,733;18,588;20,750;19,004;-3,210;27,169;0,000;270,540;Inf;277,000;270,000;19,486;2,844;19,126;25,625
8950,000;3,041;0,818;-33,460;3,028;9,712;5,525;37,191;5,244;2,542;-2,790;0,000;39,000;39,800;9,789;2,902;20,789;17,955;20,806;18,459;-3,210;27,169;0,000;270,540;Inf;277,000;270,000;19,769;2,847;19,020;25,632
8950,500;3,041;0,818;-33,460;3,028;9,712;5,525;37,191;5,244;2,542;-2,790;0,000;39,000;39,800;9,789;2,902;20,732;17,597;20,735;18,131;-3,210;27,169;0,000;270,840;Inf;277,000;270,000;19,502;2,850;19,059;25,598
8951,000;3,041;0,818;-33,460;3,028;9,712;5,525;37,191;5,244;2,542;-2,790;0,000;39,000;39,800;9,789;2,902;20,570;16,912;20,592;17,987;-3,210;27,169;0,000;270,840;Inf;277,000;270,000;19,299;2,853;18,774;25,608
8951,500;3,041;0,818;-33,460;3,028;9,712;5,530;37,242;5,248;2,608;-2,820;0,000;39,016;39,817;9,789;2,902;20,614;17,701;20,646;18,278;-3,221;27,155;0,000;268,240;Inf;278,000;270,000;19,015;2,856;18,915;25,620
8952,000;3,041;0,818;-33,460;3,028;9,712;5,530;37,242;5,248;2,608;-2,820;0,000;39,000;39,800;9,789;2,902;20,549;18,107;20,635;18,429;-3,221;27,155;0,000;268,240;Inf;278,000;270,000;19,310;2,859;19,108;25,632
8952,500;3,041;0,818;-33,460;3,028;9,712;5,530;37,242;5,248;2,608;-2,820;0,000;39,000;39,800;9,789;2,902;20,669;17,227;20,648;17,947;-3,221;27,155;0,000;268,140;Inf;279,000;270,000;19,430;2,862;18,906;25,641
8953,000;2,201;0,630;-33,981;3,058;9,657;5,530;37,242;5,248;2,608;-2,820;0,000;39,000;39,800;9,805;2,989;20,614;17,900;20,650;18,437;-3,221;27,155;0,000;268,140;Inf;279,000;270,000;19,123;2,865;18,794;25,612
8953,500;2,201;0,630;-33,981;3,058;9,657;5,530;37,242;5,248;2,608;-2,820;0,000;39,000;39,800;9,805;2,989;20,603;17,120;20,604;17,943;-3,221;27,155;0,000;268,040;Inf;280,000;270,000;19,400;2,854;19,005;25,587
8954,000;2,201;0,630;-33,981;3,058;9,657;5,530;37,242;5,248;2,608;-2,820;0,000;39,000;39,800;9,805;2,989;20,626;17,788;20,661;18,301;-3,221;27,155;0,000;268,040;Inf;280,000;270,000;19,067;2,844;19,221;25,585
8954,500;2,201;0,630;-33,981;3,058;9,657;5,530;37,242;5,248;2,608;-2,820;0,000;39,000;39,800;9,805;2,989;20,688;17,565;20,678;18,512;-3,221;27,155;0,000;269,640;Inf;280,000;270,000;19,344;2,833;18,974;25,589
8955,000;2,201;0,630;-33,981;3,058;9,657;5,538;37,221;5,243;2,604;-2,810;0,000;39,014;39,804;9,805;2,989;20,685;17,747;20,709;18,350;-3,220;27,151;0,000;269,640;Inf;280,000;270,000;19,361;2,823;19,045;25,579
8955,500;2,201;0,630;-33,981;3,058;9,657;5,538;37,221;5,243;2,604;-2,810;0,000;39,000;39,800;9,805;2,989;20,618;17,005;20,619;17,772;-3,220;27,151;0,000;269,740;Inf;280,000;270,000;19,373;2,813;18,823;25,615
8956,000;2,260;0,596;-33,613;3,081;9,693;5,538;37,221;5,243;2,604;-2,810;0,000;39,000;39,800;9,947;2,965;20,557;17,304;20,583;18,301;-3,220;27,151;0,000;269,740;Inf;280,000;270,000;19,004;2,802;18,830;25,527
8956,500;2,260;0,596;-33,613;3,081;9,693;5,538;37,221;5,243;2,604;-2,810;0,000;39,000;39,800;9,947;2,965;20,594;17,696;20,635;18,694;-3,220;27,151;0,000;269,940;Inf;280,000;270,000;19,186;2,794;19,134;25,483
8957,000;2,260;0,596;-33,613;3,081;9,693;5,538;37,221;5,243;2,604;-2,810;0,000;39,000;39,800;9,947;2,965;20,735;17,718;20,712;18,659;-3,220;27,151;0,000;269,940;Inf;280,000;270,000;19,405;2,785;18,949;25,490
8957,500;2,260;0,596;-33,613;3,081;9,693;5,538;37,221;5,243;2,604;-2,810;0,000;39,000;39,800;9,947;2,965;20,681;17,154;20,676;17,922;-3,220;27,151;0,000;271,040;Inf;279,000;270,000;19,456;2,776;18,953;25,504
8958,000;2,260;0,596;-33,613;3,081;9,693;5,543;37,232;5,246;2,666;-2,797;0,000;39,035;39,867;9,947;2,965;20,640;17,016;20,651;17,864;-3,221;27,157;0,000;271,040;Inf;279,000;270,000;19,108;2,768;18,859;25,537
8958,500;2,260;0,596;-33,613;3,081;9,693;5,543;37,232;5,246;2,666;-2,797;0,000;39,000;39,900;9,947;2,965;20,575;18,090;20,651;18,548;-3,221;27,157;0,000;271,240;Inf;278,000;270,000;19,043;2,759;18,925;25,551
8959,000;2,650;0,675;-34,884;3,055;9,705;5,543;37,232;5,246;2,666;-2,797;0,000;39,000;39,900;9,723;2,941;20,601;17,029;20,626;18,079;-3,221;27,157;0,000;271,240;Inf;278,000;270,000;19,466;2,751;18,832;25,559
8959,500;2,650;0,675;-34,884;3,055;9,705;5,543;37,232;5,246;2,666;-2,797;0,000;39,000;39,900;9,723;2,941;20,707;17,979;20,702;18,383;-3,221;27,157;0,000;270,940;Inf;278,000;270,000;19,084;2,750;19,114;25,569
8960,000;2,650;0,675;-34,884;3,055;9,705;5,543;37,232;5,246;2,666;-2,797;0,000;39,000;39,900;9,723;2,941;20,584;18,056;20,646;18,322;-3,221;27,157;0,000;270,940;Inf;278,000;270,000;19,443;2,748;19,065;25,610
8960,500;2,650;0,675;-34,884;3,055;9,705;5,543;37,232;5,246;2,666;-2,797;0,000;39,000;39,900;9,723;2,941;20,696;17,484;20,666;18,142;-3,221;27,157;0,000;269,340;Inf;278,000;270,000;19,402;2,746;18,890;25,735
8961,000;2,650;0,675;-34,884;3,055;9,705;5,543;37,232;5,246;2,666;-2,797;0,000;39,000;39,900;9,723;2,941;20,545;17,743;20,632;18,228;-3,221;27,157;0,000;269,340;Inf;278,000;270,000;19,247;2,745;19,002;25,765
8961,500;2,650;0,675;-34,884;3,055;9,705;5,554;37,261;5,248;2,708;-2,790;0,000;39,044;39,945;9,723;2,941;20,747;18,284;20,757;18,886;-3,220;27,167;0,000;269,040;Inf;278,000;270,000;19,287;2,743;19,170;25,734
8962,000;2,650;0,675;-34,884;3,055;9,705;5,554;37,261;5,248;2,708;-2,790;0,000;39,000;39,900;9,723;2,941;20,731;17,868;20,732;18,386;-3,220;27,167;0,000;269,040;Inf;278,000;270,000;19,668;2,742;18,994;25,743
8962,500;2,566;0,568;-35,209;3,032;9,735;5,554;37,261;5,248;2,708;-2,790;0,000;39,000;39,900;9,739;3,082;20,713;17,808;20,727;18,398;-3,220;27,167;0,000;269,340;Inf;278,000;270,000;19,429;2,740;18,975;25,760
8963,000;2,566;0,568;-35,209;3,032;9,735;5,554;37,261;5,248;2,708;-2,790;0,000;39,000;39,900;9,739;3,082;20,644;16,968;20,661;18,091;-3,220;27,167;0,000;269,340;Inf;278,000;270,000;19,412;2,737;18,810;25,775
8963,500;2,566;0,568;-35,209;3,032;9,735;5,554;37,261;5,248;2,708;-2,790;0,000;39,000;39,900;9,739;3,082;20,727;17,883;20,720;18,537;-3,220;27,167;0,000;269,040;Inf;278,000;270,000;19,091;2,735;18,981;25,749
8964,000;2,566;0,568;-35,209;3,032;9,735;5,554;37,261;5,248;2,708;-2,790;0,000;39,000;39,900;9,739;3,082;20,873;18,390;20,826;18,839;-3,220;27,167;0,000;269,040;Inf;278,000;270,000;19,467;2,732;18,977;25,696
8964,500;2,566;0,568;-35,209;3,032;9,735;5,569;37,196;5,232;2,685;-2,809;0,000;39,054;39,914;9,739;3,082;20,775;17,662;20,783;18,552;-3,224;27,160;0,000;269,940;Inf;278,000;270,000;19,732;2,729;19,044;25,679
8965,000;2,566;0,568;-35,209;3,032;9,735;5,569;37,196;5,232;2,685;-2,809;0,000;39,100;39,900;9,739;3,082;20,797;17,325;20,752;18,011;-3,224;27,160;0,000;269,940;Inf;278,000;270,000;19,443;2,726;19,047;25,661
8965,500;2,979;0,673;-35,209;2,975;9,775;5,569;37,196;5,232;2,685;-2,809;0,000;39,100;39,900;9,766;3,103;20,657;17,728;20,722;18,575;-3,224;27,160;0,000;269,540;Inf;278,000;270,000;19,221;2,724;18,906;25,653
8966,000;2,979;0,673;-35,209;2,975;9,775;5,569;37,196;5,232;2,685;-2,809;0,000;39,100;39,900;9,766;3,103;20,744;17,274;20,711;17,961;-3,224;27,160;0,000;269,540;Inf;278,000;270,000;19,421;2,728;18,926;25,605
8966,500;2,979;0,673;-35,209;2,975;9,775;5,569;37,196;5,232;2,685;-2,809;0,000;39,100;39,900;9,766;3,103;20,667;18,282;20,730;18,621;-3,224;27,160;0,000;269,540;Inf;278,000;270,000;19,173;2,732;19,205;25,628
8967,000;2,979;0,673;-35,209;2,975;9,775;5,569;37,196;5,232;2,685;-2,809;0,000;39,100;39,900;9,766;3,103;20,806;17,436;20,748;18,587;-3,224;27,160;0,000;269,540;Inf;278,000;270,000;19,575;2,736;18,907;25,639
8967,500;2,979;0,673;-35,209;2,975;9,775;5,569;37,196;5,232;2,685;-2,809;0,000;39,100;39,900;9,766;3,103;20,765;18,013;20,792;18,497;-3,224;27,160;0,000;268,940;Inf;279,000;270,000;19,394;2,740;18,913;25,668
8968,000;2,979;0,673;-35,209;2,975;9,775;5,561;37,243;5,240;2,755;-2,794;0,000;39,071;39,929;9,766;3,103;20,694;17,748;20,745;18,538;-3,227;27,162;0,000;268,940;Inf;279,000;270,000;19,517;2,744;18,924;25,661
8968,500;2,979;0,673;-35,209;2,975;9,775;5,561;37,243;5,240;2,755;-2,794;0,000;39,100;39,900;9,766;3,103;20,724;17,799;20,711;18,484;-3,227;27,162;0,000;269,440;Inf;279,000;270,000;19,431;2,748;19,128;25,643
8969,000;2,774;0,752;-34,461;3,036;9,707;5,561;37,243;5,240;2,755;-2,794;0,000;39,100;39,900;9,844;3,108;20,720;17,572;20,720;18,654;-3,227;27,162;0,000;269,440;Inf;279,000;270,000;19,429;2,752;18,926;25,666
8969,500;2,774;0,752;-34,461;3,036;9,707;5,561;37,243;5,240;2,755;-2,794;0,000;39,100;39,900;9,844;3,108;20,814;17,510;20,736;18,143;-3,227;27,162;0,000;269,140;Inf;279,000;270,000;19,416;2,752;19,140;25,665
8970,000;2,774;0,752;-34,461;3,036;9,707;5,561;37,243;5,240;2,755;-2,794;0,000;39,100;39,900;9,844;3,108;20,677;17,659;20,728;18,522;-3,227;27,162;0,000;269,140;Inf;279,000;270,000;19,301;2,752;19,019;25,638
8970,500;2,774;0,752;-34,461;3,036;9,707;5,561;37,243;5,240;2,755;-2,794;0,000;39,100;39,900;9,844;3,108;20,905;17,744;20,828;18,472;-3,227;27,162;0,000;270,340;Inf;279,000;270,000;19,397;2,753;19,129;25,654
8971,000;2,774;0,752;-34,461;3,036;9,707;5,569;37,227;5,259;2,781;-2,814;0,000;39,072;39,940;9,844;3,108;20,792;17,904;20,784;18,603;-3,224;27,158;0,000;270,340;Inf;279,000;270,000;19,487;2,753;18,982;25,668
8971,500;2,774;0,752;-34,461;3,036;9,707;5,569;37,227;5,259;2,781;-2,814;0,000;39,100;39,900;9,844;3,108;20,848;17,417;20,794;18,297;-3,224;27,158;0,000;270,440;Inf;279,000;270,000;19,521;2,753;19,112;25,660
8972,000;2,958;0,670;-35,209;3,034;9,747;5,569;37,227;5,259;2,781;-2,814;0,000;39,100;39,900;9,717;3,052;20,774;17,470;20,745;18,578;-3,224;27,158;0,000;270,440;Inf;279,000;270,000;19,339;2,754;18,974;25,721
8972,500;2,958;0,670;-35,209;3,034;9,747;5,569;37,227;5,259;2,781;-2,814;0,000;39,100;39,900;9,717;3,052;20,863;18,344;20,864;18,763;-3,224;27,158;0,000;270,440;Inf;279,000;270,000;19,392;2,757;19,193;25,739
8973,000;2,958;0,670;-35,209;3,034;9,747;5,569;37,227;5,259;2,781;-2,814;0,000;39,100;39,900;9,717;3,052;20,814;18,181;20,857;18,523;-3,224;27,158;0,000;270,440;Inf;279,000;270,000;19,708;2,760;19,273;25,748
8973,500;2,958;0,670;-35,209;3,034;9,747;5,569;37,227;5,259;2,781;-2,814;0,000;39,100;39,900;9,717;3,052;20,860;17,380;20,821;18,074;-3,224;27,158;0,000;270,240;Inf;279,000;270,000;19,594;2,764;19,050;25,752
8974,000;2,958;0,670;-35,209;3,034;9,747;5,586;37,233;5,250;2,825;-2,798;0,000;39,074;39,962;9,717;3,052;20,689;17,829;20,760;18,272;-3,227;27,156;0,000;270,240;Inf;279,000;270,000;19,284;2,767;18,983;25,785
8974,500;2,958;0,670;-35,209;3,034;9,747;5,586;37,233;5,250;2,825;-2,798;0,000;39,100;40,000;9,717;3,052;20,798;17,580;20,782;18,640;-3,227;27,156;0,000;270,540;Inf;279,000;270,000;19,388;2,770;19,318;25,710
8975,000;2,958;0,670;-35,209;3,034;9,747;5,586;37,233;5,250;2,825;-2,798;0,000;39,100;40,000;9,717;3,052;20,917;17,980;20,851;18,543;-3,227;27,156;0,000;270,540;Inf;279,000;270,000;19,450;2,773;19,059;25,723
8975,500;2,535;0,675;-33,879;3,095;9,642;5,586;37,233;5,250;2,825;-2,798;0,000;39,100;40,000;9,817;2,815;20,862;17,973;20,861;18,701;-3,227;27,156;0,000;270,540;Inf;279,000;270,000;19,573;2,776;19,258;25,726
8976,000;2,535;0,675;-33,879;3,095;9,642;5,586;37,233;5,250;2,825;-2,798;0,000;39,100;40,000;9,817;2,815;20,883;17,314;20,843;18,107;-3,227;27,156;0,000;270,540;Inf;279,000;270,000;19,599;2,772;19,038;25,745
8976,500;2,535;0,675;-33,879;3,095;9,642;5,586;37,233;5,250;2,825;-2,798;0,000;39,100;40,000;9,817;2,815;20,877;18,157;20,878;18,781;-3,227;27,156;0,000;270,440;Inf;279,000;270,000;19,287;2,768;19,133;25,771
8977,000;2,535;0,675;-33,879;3,095;9,642;5,586;37,233;5,250;2,825;-2,798;0,000;39,100;40,000;9,817;2,815;20,870;17,301;20,838;18,491;-3,227;27,156;0,000;270,440;Inf;279,000;270,000;19,673;2,764;18,961;25,790
8977,500;2,535;0,675;-33,879;3,095;9,642;5,566;37,245;5,268;2,858;-2,794;0,000;39,098;40,027;9,817;2,815;20,929;18,037;20,918;18,568;-3,226;27,157;0,000;270,540;Inf;279,000;270,000;19,375;2,761;19,195;25,773
