t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8978,500;3,247;0,809;-34,828;3,209;9,721;5,437;37,537;4,984;-25,387;-2,745;0,000;39,200;39,800;9,726;3,077;-15,518;-13,578;-16,777;-14,528;-3,178;27,465;0,000;175,540;Inf;190,000;190,000;-15,077;3,137;-11,379;26,015
8979,000;3,247;0,809;-34,828;3,209;9,721;5,437;37,537;4,984;-25,387;-2,745;0,000;39,200;39,800;9,726;3,077;-15,552;-13,520;-16,752;-14,519;-3,178;27,465;0,000;175,540;Inf;190,000;190,000;-15,100;3,139;-11,378;25,923
8979,500;3,247;0,809;-34,828;3,209;9,721;5,432;37,530;4,980;-25,419;-2,739;0,000;39,201;39,764;9,726;3,077;-15,530;-13,575;-16,803;-14,515;-3,173;27,474;0,000;175,440;Inf;190,000;190,000;-15,086;3,141;-11,375;25,882
8980,000;3,247;0,809;-34,828;3,209;9,721;5,432;37,530;4,980;-25,419;-2,739;0,000;39,200;39,800;9,726;3,077;-15,453;-13,572;-16,731;-14,518;-3,173;27,474;0,000;175,440;Inf;190,000;190,000;-15,106;3,143;-11,374;25,756
8980,500;3,247;0,809;-34,828;3,209;9,721;5,432;37,530;4,980;-25,419;-2,739;0,000;39,200;39,800;9,726;3,077;-15,458;-13,548;-16,681;-14,518;-3,173;27,474;0,000;174,940;Inf;190,000;190,000;-15,069;3,144;-11,397;25,688
8981,000;2,678;0,736;-33,655;3,268;9,604;5,432;37,530;4,980;-25,419;-2,739;0,000;39,200;39,800;9,808;3,190;-15,514;-13,581;-16,778;-14,559;-3,173;27,474;0,000;174,940;Inf;190,000;190,000;-15,051;3,146;-11,371;25,642
8981,500;2,678;0,736;-33,655;3,268;9,604;5,432;37,530;4,980;-25,419;-2,739;0,000;39,200;39,800;9,808;3,190;-15,573;-13,584;-16,832;-14,513;-3,173;27,474;0,000;175,040;Inf;190,000;190,000;-15,108;3,138;-11,389;25,585
8982,000;2,678;0,736;-33,655;3,268;9,604;5,432;37,530;4,980;-25,419;-2,739;0,000;39,200;39,800;9,808;3,190;-15,502;-13,580;-16,745;-14,495;-3,173;27,474;0,000;175,040;Inf;190,000;190,000;-15,126;3,131;-11,385;25,552
8982,500;2,678;0,736;-33,655;3,268;9,604;5,432;37,530;4,980;-25,419;-2,739;0,000;39,200;39,800;9,808;3,190;-15,425;-13,549;-16,679;-14,511;-3,173;27,474;0,000;175,240;Inf;190,000;190,000;-15,080;3,123;-11,395;25,502
8983,000;2,678;0,736;-33,655;3,268;9,604;5,432;37,525;4,971;-25,536;-2,734;0,000;39,195;39,790;9,808;3,190;-15,456;-13,586;-16,728;-14,527;-3,165;27,481;0,000;175,240;Inf;191,000;190,000;-15,041;3,116;-11,395;25,491
8983,500;2,678;0,736;-33,655;3,268;9,604;5,432;37,525;4,971;-25,536;-2,734;0,000;39,200;39,800;9,808;3,190;-15,545;-13,603;-16,812;-14,555;-3,165;27,481;0,000;175,440;Inf;191,000;190,000;-15,074;3,109;-11,414;25,423
8984,000;2,835;0,681;-35,209;3,215;9,659;5,432;37,525;4,971;-25,536;-2,734;0,000;39,200;39,800;9,543;3,196;-15,552;-13,607;-16,806;-14,566;-3,165;27,481;0,000;175,440;Inf;192,000;190,000;-15,129;3,102;-11,401;25,435
8984,500;2,835;0,681;-35,209;3,215;9,659;5,432;37,525;4,971;-25,536;-2,734;0,000;39,200;39,800;9,543;3,196;-15,594;-13,619;-16,856;-14,578;-3,165;27,481;0,000;175,540;Inf;192,000;190,000;-15,133;3,097;-11,402;25,473
8985,000;2,835;0,681;-35,209;3,215;9,659;5,432;37,525;4,971;-25,536;-2,734;0,000;39,200;39,800;9,543;3,196;-15,536;-13,551;-16,683;-14,491;-3,165;27,481;0,000;175,540;Inf;193,000;190,000;-15,162;3,093;-11,397;25,429
8985,500;2,835;0,681;-35,209;3,215;9,659;5,432;37,525;4,971;-25,536;-2,734;0,000;39,200;39,800;9,543;3,196;-15,523;-13,576;-16,749;-14,522;-3,165;27,481;0,000;176,140;Inf;193,000;190,000;-15,065;3,089;-11,410;25,431
8986,000;2,835;0,681;-35,209;3,215;9,659;5,403;37,525;4,982;-25,512;-2,739;0,000;39,194;39,791;9,543;3,196;-15,539;-13,606;-16,804;-14,566;-3,186;27,471;0,000;176,140;Inf;194,000;190,000;-15,092;3,085;-11,394;25,427
8986,500;2,835;0,681;-35,209;3,215;9,659;5,403;37,525;4,982;-25,512;-2,739;0,000;39,200;39,800;9,543;3,196;-15,580;-13,620;-16,842;-14,586;-3,186;27,471;0,000;176,340;Inf;194,000;190,000;-15,129;3,081;-11,400;25,422
8987,000;2,835;0,681;-35,209;3,215;9,659;5,403;37,525;4,982;-25,512;-2,739;0,000;39,200;39,800;9,543;3,196;-15,550;-13,639;-16,825;-14,556;-3,186;27,471;0,000;176,340;Inf;195,000;190,000;-15,157;3,077;-11,414;25,403
8987,500;3,613;0,862;-35,209;3,232;9,730;5,403;37,525;4,982;-25,512;-2,739;0,000;39,200;39,800;9,671;3,301;-15,431;-13,586;-16,744;-14,518;-3,186;27,471;0,000;176,140;Inf;195,000;190,000;-15,142;3,073;-11,408;25,407
8988,000;3,613;0,862;-35,209;3,232;9,730;5,403;37,525;4,982;-25,512;-2,739;0,000;39,200;39,800;9,671;3,301;-15,525;-13,617;-16,767;-14,550;-3,186;27,471;0,000;176,140;Inf;196,000;190,000;-15,070;3,081;-11,414;25,442
8988,500;3,613;0,862;-35,209;3,232;9,730;5,403;37,525;4,982;-25,512;-2,739;0,000;39,200;39,800;9,671;3,301;-15,602;-13,626;-16,857;-14,578;-3,186;27,471;0,000;177,840;Inf;196,000;190,000;-15,115;3,090;-11,426;25,439
8989,000;3,613;0,862;-35,209;3,232;9,730;5,403;37,525;4,982;-25,512;-2,739;0,000;39,200;39,800;9,671;3,301;-15,582;-13,626;-16,801;-14,509;-3,186;27,471;0,000;177,840;Inf;197,000;190,000;-15,166;3,099;-11,421;25,366
8989,500;3,613;0,862;-35,209;3,232;9,730;5,434;37,527;4,979;-25,533;-2,746;0,000;39,186;39,764;9,671;3,301;-15,386;-13,596;-16,711;-14,530;-3,191;27,476;0,000;179,140;Inf;197,000;190,000;-15,129;3,107;-11,411;25,366
8990,000;3,613;0,862;-35,209;3,232;9,730;5,434;37,527;4,979;-25,533;-2,746;0,000;39,200;39,800;9,671;3,301;-15,459;-13,586;-16,751;-14,560;-3,191;27,476;0,000;179,140;Inf;198,000;190,000;-15,056;3,116;-11,418;25,387
8990,500;3,470;0,848;-34,610;3,258;9,679;5,434;37,527;4,979;-25,533;-2,746;0,000;39,200;39,800;9,773;3,091;-15,574;-13,627;-16,773;-14,572;-3,191;27,476;0,000;179,240;Inf;198,000;190,000;-15,089;3,124;-11,428;25,461
8991,000;3,470;0,848;-34,610;3,258;9,679;5,434;37,527;4,979;-25,533;-2,746;0,000;39,200;39,800;9,773;3,091;-15,551;-13,646;-16,833;-14,606;-3,191;27,476;0,000;179,240;Inf;199,000;190,000;-15,137;3,129;-11,429;25,518
8991,500;3,470;0,848;-34,610;3,258;9,679;5,434;37,527;4,979;-25,533;-2,746;0,000;39,200;39,800;9,773;3,091;-15,596;-13,646;-16,870;-14,609;-3,191;27,476;0,000;179,040;Inf;199,000;190,000;-15,159;3,135;-11,453;25,553
8992,000;3,470;0,848;-34,610;3,258;9,679;5,434;37,527;4,979;-25,533;-2,746;0,000;39,200;39,800;9,773;3,091;-15,476;-13,631;-16,792;-14,563;-3,191;27,476;0,000;179,040;Inf;200,000;190,000;-15,180;3,140;-11,428;25,564
8992,500;3,470;0,848;-34,610;3,258;9,679;5,471;37,526;4,977;-25,613;-2,745;0,000;39,183;39,789;9,773;3,091;-15,595;-13,630;-16,811;-14,595;-3,187;27,489;0,000;183,440;Inf;200,000;190,000;-15,115;3,146;-11,436;25,620
8993,000;3,470;0,848;-34,610;3,258;9,679;5,471;37,526;4,977;-25,613;-2,745;0,000;39,200;39,800;9,773;3,091;-15,617;-13,648;-16,861;-14,600;-3,187;27,489;0,000;183,440;Inf;201,000;190,000;-15,158;3,151;-11,456;25,695
8993,500;3,470;0,848;-34,610;3,258;9,679;5,471;37,526;4,977;-25,613;-2,745;0,000;39,200;39,800;9,773;3,091;-15,606;-13,674;-16,882;-14,626;-3,187;27,489;0,000;183,340;Inf;201,000;190,000;-15,182;3,156;-11,448;25,789
8994,000;2,827;0,728;-34,309;3,234;9,599;5,471;37,526;4,977;-25,613;-2,745;0,000;39,200;39,800;9,815;3,187;-15,590;-13,671;-16,853;-14,639;-3,187;27,489;0,000;183,340;Inf;202,000;190,000;-15,197;3,162;-11,451;26,105
8994,500;2,827;0,728;-34,309;3,234;9,599;5,471;37,526;4,977;-25,613;-2,745;0,000;39,200;39,800;9,815;3,187;-15,660;-13,633;-16,839;-14,627;-3,187;27,489;0,000;183,340;Inf;202,000;190,000;-15,188;3,156;-11,460;26,223
8995,000;2,827;0,728;-34,309;3,234;9,599;5,471;37,526;4,977;-25,613;-2,745;0,000;39,200;39,800;9,815;3,187;-15,582;-13,677;-16,858;-14,634;-3,187;27,489;0,000;183,340;Inf;203,000;190,000;-15,190;3,151;-11,467;26,223
8995,500;2,827;0,728;-34,309;3,234;9,599;5,471;37,526;4,977;-25,613;-2,745;0,000;39,200;39,800;9,815;3,187;-15,661;-13,680;-16,904;-14,656;-3,187;27,489;0,000;186,340;Inf;203,000;190,000;-15,188;3,145;-11,460;26,233
8996,000;2,827;0,728;-34,309;3,234;9,599;5,428;37,518;4,969;-25,651;-2,751;0,000;39,172;39,769;9,815;3,187;-15,617;-13,688;-16,901;-14,642;-3,181;27,472;0,000;186,340;Inf;204,000;190,000;-15,225;3,140;-11,472;26,294
8996,500;2,827;0,728;-34,309;3,234;9,599;5,428;37,518;4,969;-25,651;-2,751;0,000;39,200;39,800;9,815;3,187;-15,683;-13,592;-16,818;-14,595;-3,181;27,472;0,000;186,540;Inf;204,000;190,000;-15,212;3,135;-11,463;26,276
8997,000;3,797;0,868;-35,209;3,212;9,676;5,428;37,518;4,969;-25,651;-2,751;0,000;39,200;39,800;9,722;3,262;-15,659;-13,711;-16,912;-14,626;-3,181;27,472;0,000;186,540;Inf;205,000;190,000;-15,172;3,130;-11,471;26,355
8997,500;3,797;0,868;-35,209;3,212;9,676;5,428;37,518;4,969;-25,651;-2,751;0,000;39,200;39,800;9,722;3,262;-15,607;-13,693;-16,891;-14,650;-3,181;27,472;0,000;186,540;Inf;205,000;190,000;-15,227;3,141;-11,480;26,517
8998,000;3,797;0,868;-35,209;3,212;9,676;5,428;37,518;4,969;-25,651;-2,751;0,000;39,200;39,800;9,722;3,262;-15,671;-13,631;-16,847;-14,616;-3,181;27,472;0,000;186,540;Inf;206,000;190,000;-15,210;3,152;-11,472;26,518
8998,500;3,797;0,868;-35,209;3,212;9,676;5,428;37,518;4,969;-25,651;-2,751;0,000;39,200;39,800;9,722;3,262;-15,677;-13,731;-16,924;-14,690;-3,181;27,472;0,000;189,340;Inf;206,000;190,000;-15,191;3,162;-11,500;26,495
8999,000;3,797;0,868;-35,209;3,212;9,676;5,448;37,517;5,007;-25,662;-2,742;0,000;39,180;39,767;9,722;3,262;-15,690;-13,717;-16,926;-14,643;-3,183;27,486;0,000;189,340;Inf;206,000;190,000;-15,255;3,173;-11,478;26,480
8999,500;3,797;0,868;-35,209;3,212;9,676;5,448;37,517;5,007;-25,662;-2,742;0,000;39,200;39,800;9,722;3,262;-15,597;-13,740;-16,925;-14,668;-3,183;27,486;0,000;189,540;Inf;206,000;190,000;-15,244;3,183;-11,496;26,426
9000,000;3,652;0,894;-35,209;3,234;9,698;5,448;37,517;5,007;-25,662;-2,742;0,000;39,200;39,800;9,604;3,317;-15,578;-13,697;-16,888;-14,655;-3,183;27,486;0,000;189,540;Inf;206,000;190,000;-15,232;3,193;-11,505;26,379
9000,500;3,652;0,894;-35,209;3,234;9,698;5,448;37,517;5,007;-25,662;-2,742;0,000;39,200;39,800;9,604;3,317;-15,683;-13,721;-16,934;-14,678;-3,183;27,486;0,000;189,440;Inf;206,000;190,000;-15,205;3,200;-11,484;26,367
9001,000;3,652;0,894;-35,209;3,234;9,698;5,448;37,517;5,007;-25,662;-2,742;0,000;39,200;39,800;9,604;3,317;-15,633;-13,731;-16,942;-14,673;-3,183;27,486;0,000;189,440;Inf;206,000;190,000;-15,254;3,208;-11,480;26,374
9001,500;3,652;0,894;-35,209;3,234;9,698;5,448;37,517;5,007;-25,662;-2,742;0,000;39,200;39,800;9,604;3,317;-15,694;-13,725;-16,950;-14,654;-3,183;27,486;0,000;191,640;Inf;206,000;190,000;-15,245;3,215;-11,495;26,314
9002,000;3,652;0,894;-35,209;3,234;9,698;5,448;37,517;5,007;-25,662;-2,742;0,000;39,200;39,800;9,604;3,317;-15,650;-13,705;-16,947;-14,689;-3,183;27,486;0,000;191,640;Inf;205,000;190,000;-15,256;3,222;-11,487;26,297
9002,500;3,652;0,894;-35,209;3,234;9,698;5,452;37,525;5,011;-25,733;-2,735;0,000;39,188;39,818;9,604;3,317;-15,705;-13,725;-16,999;-14,699;-3,183;27,492;0,000;191,440;Inf;205,000;190,000;-15,248;3,229;-11,483;26,473
9003,000;3,652;0,894;-35,209;3,234;9,698;5,452;37,525;5,011;-25,733;-2,735;0,000;39,200;39,800;9,604;3,317;-15,628;-13,714;-16,924;-14,675;-3,183;27,492;0,000;191,440;Inf;204,000;190,000;-15,282;3,236;-11,505;26,497
9003,500;2,825;0,754;-34,357;3,143;9,654;5,452;37,525;5,011;-25,733;-2,735;0,000;39,200;39,800;9,796;3,265;-15,718;-13,700;-16,872;-14,647;-3,183;27,492;0,000;191,140;Inf;204,000;190,000;-15,235;3,243;-11,514;26,556
9004,000;2,825;0,754;-34,357;3,143;9,654;5,452;37,525;5,011;-25,733;-2,735;0,000;39,200;39,800;9,796;3,265;-15,700;-13,726;-16,963;-14,690;-3,183;27,492;0,000;191,140;Inf;203,000;190,000;-15,234;3,236;-11,498;26,601
9004,500;2,825;0,754;-34,357;3,143;9,654;5,452;37,525;5,011;-25,733;-2,735;0,000;39,200;39,800;9,796;3,265;-15,684;-13,719;-16,955;-14,694;-3,183;27,492;0,000;191,340;Inf;203,000;190,000;-15,270;3,229;-11,491;26,606
9005,000;2,825;0,754;-34,357;3,143;9,654;5,452;37,525;5,011;-25,733;-2,735;0,000;39,200;39,800;9,796;3,265;-15,733;-13,749;-17,006;-14,714;-3,183;27,492;0,000;191,340;Inf;202,000;190,000;-15,263;3,223;-11,495;26,767
9005,500;2,825;0,754;-34,357;3,143;9,654;5,427;37,534;5,018;-25,744;-2,754;0,000;39,188;39,816;9,796;3,265;-15,669;-13,736;-16,975;-14,717;-3,192;27,495;0,000;188,740;Inf;202,000;190,000;-15,300;3,216;-11,502;26,697
9006,000;2,825;0,754;-34,357;3,143;9,654;5,427;37,534;5,018;-25,744;-2,754;0,000;39,200;39,800;9,796;3,265;-15,696;-13,724;-16,949;-14,671;-3,192;27,495;0,000;188,740;Inf;203,000;190,000;-15,274;3,210;-11,507;26,620
9006,500;3,253;0,830;-34,325;3,217;9,648;5,427;37,534;5,018;-25,744;-2,754;0,000;39,200;39,800;9,798;3,229;-15,655;-13,737;-16,964;-14,686;-3,192;27,495;0,000;189,640;Inf;203,000;190,000;-15,260;3,204;-11,489;26,560
9007,000;3,253;0,830;-34,325;3,217;9,648;5,427;37,534;5,018;-25,744;-2,754;0,000;39,200;39,800;9,798;3,229;-15,655;-13,741;-16,978;-14,690;-3,192;27,495;0,000;189,640;Inf;203,000;190,000;-15,261;3,204;-11,498;26,504
9007,500;3,253;0,830;-34,325;3,217;9,648;5,427;37,534;5,018;-25,744;-2,754;0,000;39,200;39,800;9,798;3,229;-15,745;-13,685;-16,909;-14,666;-3,192;27,495;0,000;189,740;Inf;203,000;190,000;-15,266;3,205;-11,499;26,418
9008,000;3,253;0,830;-34,325;3,217;9,648;5,427;37,534;5,018;-25,744;-2,754;0,000;39,200;39,800;9,798;3,229;-15,728;-13,754;-17,015;-14,716;-3,192;27,495;0,000;189,740;Inf;203,000;190,000;-15,251;3,206;-11,493;26,389
9008,500;3,253;0,830;-34,325;3,217;9,648;5,427;37,534;5,018;-25,744;-2,754;0,000;39,200;39,800;9,798;3,229;-15,762;-13,707;-16,956;-14,700;-3,192;27,495;0,000;188,340;Inf;203,000;190,000;-15,303;3,207;-11,510;26,254
9009,000;3,253;0,830;-34,325;3,217;9,648;5,418;37,534;5,020;-25,772;-2,745;0,000;39,201;39,835;9,798;3,229;-15,765;-13,767;-17,035;-14,716;-3,190;27,499;0,000;188,340;Inf;204,000;190,000;-15,281;3,207;-11,512;26,203
9009,500;3,253;0,830;-34,325;3,217;9,648;5,418;37,534;5,020;-25,772;-2,745;0,000;39,200;39,800;9,798;3,229;-15,681;-13,744;-16,977;-14,713;-3,190;27,499;0,000;188,340;Inf;204,000;190,000;-15,321;3,208;-11,497;26,162
9010,000;3,488;0,811;-35,209;3,201;9,676;5,418;37,534;5,020;-25,772;-2,745;0,000;39,200;39,800;9,630;3,154;-15,732;-13,755;-17,020;-14,724;-3,190;27,499;0,000;188,340;Inf;205,000;190,000;-15,279;3,209;-11,496;26,124
9010,500;3,488;0,811;-35,209;3,201;9,676;5,418;37,534;5,020;-25,772;-2,745;0,000;39,200;39,800;9,630;3,154;-15,682;-13,755;-16,979;-14,716;-3,190;27,499;0,000;188,040;Inf;205,000;190,000;-15,308;3,214;-11,494;26,084
9011,000;3,488;0,811;-35,209;3,201;9,676;5,418;37,534;5,020;-25,772;-2,745;0,000;39,200;39,800;9,630;3,154;-15,751;-13,720;-16,955;-14,685;-3,190;27,499;0,000;188,040;Inf;206,000;190,000;-15,283;3,218;-11,499;26,049
9011,500;3,488;0,811;-35,209;3,201;9,676;5,418;37,534;5,020;-25,772;-2,745;0,000;39,200;39,800;9,630;3,154;-15,738;-13,772;-17,013;-14,743;-3,190;27,499;0,000;188,440;Inf;206,000;190,000;-15,278;3,222;-11,513;25,993
9012,000;3,488;0,811;-35,209;3,201;9,676;5,446;37,526;5,008;-25,816;-2,747;0,000;39,199;39,833;9,630;3,154;-15,672;-13,731;-16,950;-14,705;-3,200;27,503;0,000;188,440;Inf;207,000;190,000;-15,316;3,227;-11,503;25,922
9012,500;3,488;0,811;-35,209;3,201;9,676;5,446;37,526;5,008;-25,816;-2,747;0,000;39,200;39,800;9,630;3,154;-15,751;-13,711;-16,935;-14,704;-3,200;27,503;0,000;188,340;Inf;207,000;190,000;-15,264;3,231;-11,526;25,935
9013,000;3,574;0,850;-35,209;3,153;9,761;5,446;37,526;5,008;-25,816;-2,747;0,000;39,200;39,800;9,572;3,187;-15,718;-13,773;-17,002;-14,721;-3,200;27,503;0,000;188,340;Inf;208,000;190,000;-15,275;3,235;-11,519;26,054
9013,500;3,574;0,850;-35,209;3,153;9,761;5,446;37,526;5,008;-25,816;-2,747;0,000;39,200;39,800;9,572;3,187;-15,758;-13,764;-17,018;-14,710;-3,200;27,503;0,000;188,640;Inf;208,000;190,000;-15,303;3,241;-11,495;26,344
9014,000;3,574;0,850;-35,209;3,153;9,761;5,446;37,526;5,008;-25,816;-2,747;0,000;39,200;39,800;9,572;3,187;-15,717;-13,762;-17,028;-14,749;-3,200;27,503;0,000;188,640;Inf;209,000;190,000;-15,312;3,246;-11,494;26,420
9014,500;3,574;0,850;-35,209;3,153;9,761;5,446;37,526;5,008;-25,816;-2,747;0,000;39,200;39,800;9,572;3,187;-15,706;-13,730;-16,977;-14,708;-3,200;27,503;0,000;191,740;Inf;209,000;190,000;-15,314;3,252;-11,496;26,440
9015,000;3,574;0,850;-35,209;3,153;9,761;5,483;37,532;5,014;-25,849;-2,758;0,000;39,204;39,855;9,572;3,187;-15,776;-13,782;-17,032;-14,736;-3,190;27,514;0,000;191,740;Inf;208,000;190,000;-15,280;3,257;-11,518;26,518
9015,500;3,574;0,850;-35,209;3,153;9,761;5,483;37,532;5,014;-25,849;-2,758;0,000;39,200;39,900;9,572;3,187;-15,728;-13,780;-17,044;-14,749;-3,190;27,514;0,000;191,640;Inf;208,000;190,000;-15,332;3,262;-11,507;26,443
9016,000;3,574;0,850;-35,209;3,153;9,761;5,483;37,532;5,014;-25,849;-2,758;0,000;39,200;39,900;9,572;3,187;-15,803;-13,719;-16,951;-14,709;-3,190;27,514;0,000;191,640;Inf;207,000;190,000;-15,325;3,267;-11,517;26,450
9016,500;2,957;0,732;-34,598;3,253;9,678;5,483;37,532;5,014;-25,849;-2,758;0,000;39,200;39,900;9,755;2,974;-15,768;-13,789;-17,044;-14,734;-3,190;27,514;0,000;191,940;Inf;207,000;190,000;-15,295;3,272;-11,509;26,406
9017,000;2,957;0,732;-34,598;3,253;9,678;5,483;37,532;5,014;-25,849;-2,758;0,000;39,200;39,900;9,755;2,974;-15,776;-13,726;-16,955;-14,708;-3,190;27,514;0,000;191,940;Inf;206,000;190,000;-15,334;3,267;-11,505;26,355
9017,500;2,957;0,732;-34,598;3,253;9,678;5,483;37,532;5,014;-25,849;-2,758;0,000;39,200;39,900;9,755;2,974;-15,775;-13,801;-17,062;-14,753;-3,190;27,514;0,000;192,640;Inf;206,000;190,000;-15,291;3,262;-11,495;26,392
9018,000;2,957;0,732;-34,598;3,253;9,678;5,483;37,532;5,014;-25,849;-2,758;0,000;39,200;39,900;9,755;2,974;-15,715;-13,773;-17,036;-14,752;-3,190;27,514;0,000;192,640;Inf;205,000;190,000;-15,348;3,257;-11,513;26,381
9018,500;2,957;0,732;-34,598;3,253;9,678;5,462;37,531;5,010;-25,888;-2,760;0,000;39,209;39,917;9,755;2,974;-15,781;-13,701;-16,964;-14,704;-3,190;27,513;0,000;193,340;Inf;205,000;190,000;-15,319;3,252;-11,524;26,459
9019,000;2,957;0,732;-34,598;3,253;9,678;5,462;37,531;5,010;-25,888;-2,760;0,000;39,200;39,900;9,755;2,974;-15,754;-13,782;-17,073;-14,738;-3,190;27,513;0,000;193,340;Inf;204,000;190,000;-15,287;3,247;-11,505;26,419
9019,500;2,869;0,782;-33,767;3,233;9,654;5,462;37,531;5,010;-25,888;-2,760;0,000;39,200;39,900;9,786;3,124;-15,711;-13,780;-17,014;-14,737;-3,190;27,513;0,000;193,040;Inf;204,000;190,000;-15,337;3,242;-11,519;26,317
9020,000;2,869;0,782;-33,767;3,233;9,654;5,462;37,531;5,010;-25,888;-2,760;0,000;39,200;39,900;9,786;3,124;-15,784;-13,710;-16,970;-14,702;-3,190;27,513;0,000;193,040;Inf;203,000;190,000;-15,311;3,236;-11,503;26,221
9020,500;2,869;0,782;-33,767;3,233;9,654;5,462;37,531;5,010;-25,888;-2,760;0,000;39,200;39,900;9,786;3,124;-15,682;-13,744;-17,015;-14,731;-3,190;27,513;0,000;193,040;Inf;203,000;190,000;-15,292;3,230;-11,524;26,180
9021,000;2,869;0,782;-33,767;3,233;9,654;5,462;37,531;5,010;-25,888;-2,760;0,000;39,200;39,900;9,786;3,124;-15,770;-13,763;-17,030;-14,727;-3,190;27,513;0,000;193,040;Inf;202,000;190,000;-15,293;3,224;-11,501;26,156
9021,500;2,869;0,782;-33,767;3,233;9,654;5,435;37,541;5,016;-25,879;-2,760;0,000;39,227;39,929;9,786;3,124;-15,738;-13,781;-17,050;-14,751;-3,196;27,517;0,000;189,140;Inf;202,000;190,000;-15,323;3,219;-11,530;26,195
9022,000;2,869;0,782;-33,767;3,233;9,654;5,435;37,541;5,016;-25,879;-2,760;0,000;39,200;39,900;9,786;3,124;-15,688;-13,745;-16,972;-14,713;-3,196;27,517;0,000;189,140;Inf;202,000;190,000;-15,330;3,213;-11,513;26,190
9022,500;2,869;0,782;-33,767;3,233;9,654;5,435;37,541;5,016;-25,879;-2,760;0,000;39,200;39,900;9,786;3,124;-15,801;-13,728;-17,002;-14,718;-3,196;27,517;0,000;189,040;Inf;202,000;190,000;-15,280;3,207;-11,506;26,192
9023,000;3,004;0,759;-35,197;3,233;9,693;5,435;37,541;5,016;-25,879;-2,760;0,000;39,200;39,900;9,697;3,098;-15,752;-13,768;-17,055;-14,770;-3,196;27,517;0,000;189,040;Inf;202,000;190,000;-15,312;3,202;-11,491;26,146
9023,500;3,004;0,759;-35,197;3,233;9,693;5,435;37,541;5,016;-25,879;-2,760;0,000;39,200;39,900;9,697;3,098;-15,797;-13,744;-17,005;-14,735;-3,196;27,517;0,000;189,240;Inf;202,000;190,000;-15,336;3,198;-11,496;26,171
9024,000;3,004;0,759;-35,197;3,233;9,693;5,435;37,541;5,016;-25,879;-2,760;0,000;39,200;39,900;9,697;3,098;-15,719;-13,777;-17,051;-14,733;-3,196;27,517;0,000;189,240;Inf;202,000;190,000;-15,320;3,195;-11,481;26,184
9024,500;3,004;0,759;-35,197;3,233;9,693;5,435;37,541;5,016;-25,879;-2,760;0,000;39,200;39,900;9,697;3,098;-15,719;-13,773;-17,027;-14,741;-3,196;27,517;0,000;186,840;Inf;202,000;190,000;-15,320;3,192;-11,492;26,210
9025,000;3,004;0,759;-35,197;3,233;9,693;5,439;37,536;5,002;-25,934;-2,753;0,000;39,233;39,977;9,697;3,098;-15,794;-13,775;-17,079;-14,763;-3,195;27,519;0,000;186,840;Inf;203,000;190,000;-15,315;3,189;-11,495;26,186
9025,500;3,004;0,759;-35,197;3,233;9,693;5,439;37,536;5,002;-25,934;-2,753;0,000;39,200;40,000;9,697;3,098;-15,779;-13,777;-17,101;-14,774;-3,195;27,519;0,000;187,140;Inf;203,000;190,000;-15,353;3,186;-11,496;26,279
9026,000;3,031;0,744;-35,209;3,162;9,669;5,439;37,536;5,002;-25,934;-2,753;0,000;39,200;40,000;9,683;3,375;-15,719;-13,723;-16,933;-14,720;-3,195;27,519;0,000;187,140;Inf;204,000;190,000;-15,358;3,183;-11,511;26,279
9026,500;3,031;0,744;-35,209;3,162;9,669;5,439;37,536;5,002;-25,934;-2,753;0,000;39,200;40,000;9,683;3,375;-15,765;-13,765;-17,003;-14,712;-3,195;27,519;0,000;187,240;Inf;204,000;190,000;-15,274;3,178;-11,496;26,290
9027,000;3,031;0,744;-35,209;3,162;9,669;5,439;37,536;5,002;-25,934;-2,753;0,000;39,200;40,000;9,683;3,375;-15,719;-13,773;-17,043;-14,767;-3,195;27,519;0,000;187,240;Inf;205,000;190,000;-15,311;3,178;-11,492;26,280
9027,500;3,031;0,744;-35,209;3,162;9,669;5,439;37,536;5,002;-25,934;-2,753;0,000;39,200;40,000;9,683;3,375;-15,739;-13,786;-17,055;-14,767;-3,195;27,519;0,000;188,440;Inf;205,000;190,000;-15,326;3,176;-11,495;26,215
9028,000;3,031;0,744;-35,209;3,162;9,669;5,407;37,544;5,003;-25,920;-2,774;0,000;39,240;39,989;9,683;3,375;-15,790;-13,759;-17,053;-14,738;-3,210;27,504;0,000;188,440;Inf;206,000;190,000;-15,337;3,173;-11,484;26,211
9028,500;3,031;0,744;-35,209;3,162;9,669;5,407;37,544;5,003;-25,920;-2,774;0,000;39,200;40,000;9,683;3,375;-15,760;-13,768;-17,013;-14,744;-3,210;27,504;0,000;189,040;Inf;206,000;190,000;-15,335;3,171;-11,487;26,155
9029,000;2,774;0,721;-34,878;3,202;9,620;5,407;37,544;5,003;-25,920;-2,774;0,000;39,200;40,000;9,706;3,320;-15,780;-13,763;-17,025;-14,747;-3,210;27,504;0,000;189,040;Inf;206,000;190,000;-15,321;3,169;-11,488;26,084
9029,500;2,774;0,721;-34,878;3,202;9,620;5,407;37,544;5,003;-25,920;-2,774;0,000;39,200;40,000;9,706;3,320;-15,793;-13,780;-17,107;-14,768;-3,210;27,504;0,000;189,240;Inf;206,000;190,000;-15,329;3,162;-11,457;25,998
9030,000;2,774;0,721;-34,878;3,202;9,620;5,407;37,544;5,003;-25,920;-2,774;0,000;39,200;40,000;9,706;3,320;-15,801;-13,787;-17,088;-14,764;-3,210;27,504;0,000;189,240;Inf;206,000;190,000;-15,362;3,156;-11,482;25,841
9030,500;2,774;0,721;-34,878;3,202;9,620;5,407;37,544;5,003;-25,920;-2,774;0,000;39,200;40,000;9,706;3,320;-15,788;-13,723;-16,993;-14,706;-3,210;27,504;0,000;192,540;Inf;206,000;190,000;-15,360;3,150;-11,482;25,792
9031,000;2,774;0,721;-34,878;3,202;9,620;5,407;37,544;5,003;-25,920;-2,774;0,000;39,200;40,000;9,706;3,320;-15,783;-13,771;-17,059;-14,761;-3,210;27,504;0,000;192,540;Inf;205,000;190,000;-15,303;3,143;-11,481;25,760
9031,500;2,774;0,721;-34,878;3,202;9,620;5,461;37,557;5,009;-25,944;-2,759;0,000;39,251;40,007;9,706;3,320;-15,811;-13,780;-17,121;-14,788;-3,190;27,519;0,000;191,740;Inf;205,000;190,000;-15,344;3,137;-11,494;25,723
9032,000;2,774;0,721;-34,878;3,202;9,620;5,461;37,557;5,009;-25,944;-2,759;0,000;39,300;40,000;9,706;3,320;-15,796;-13,784;-17,110;-14,789;-3,190;27,519;0,000;191,740;Inf;204,000;190,000;-15,375;3,131;-11,494;25,644
9032,500;3,071;0,752;-35,209;3,218;9,677;5,461;37,557;5,009;-25,944;-2,759;0,000;39,300;40,000;9,671;3,088;-15,785;-13,652;-16,927;-14,696;-3,190;27,519;0,000;192,140;Inf;204,000;190,000;-15,370;3,126;-11,498;25,609
9033,000;3,071;0,752;-35,209;3,218;9,677;5,461;37,557;5,009;-25,944;-2,759;0,000;39,300;40,000;9,671;3,088;-15,790;-13,765;-17,047;-14,747;-3,190;27,519;0,000;192,140;Inf;203,000;190,000;-15,265;3,125;-11,479;25,614
9033,500;3,071;0,752;-35,209;3,218;9,677;5,461;37,557;5,009;-25,944;-2,759;0,000;39,300;40,000;9,671;3,088;-15,742;-13,767;-17,016;-14,717;-3,190;27,519;0,000;191,840;Inf;203,000;190,000;-15,337;3,124;-11,498;25,636
9034,000;3,071;0,752;-35,209;3,218;9,677;5,461;37,557;5,009;-25,944;-2,759;0,000;39,300;40,000;9,671;3,088;-15,757;-13,779;-17,073;-14,772;-3,190;27,519;0,000;191,840;Inf;202,000;190,000;-15,311;3,123;-11,487;25,614
9034,500;3,071;0,752;-35,209;3,218;9,677;5,433;37,557;5,001;-25,964;-2,755;0,000;39,262;39,977;9,671;3,088;-15,820;-13,785;-17,107;-14,782;-3,197;27,509;0,000;190,240;Inf;202,000;190,000;-15,345;3,122;-11,509;25,581
9035,000;3,071;0,752;-35,209;3,218;9,677;5,433;37,557;5,001;-25,964;-2,755;0,000;39,300;40,000;9,671;3,088;-15,865;-13,574;-16,937;-14,643;-3,197;27,509;0,000;190,240;Inf;202,000;190,000;-15,373;3,121;-11,506;25,557
9035,500;3,283;0,892;-34,038;3,205;9,684;5,433;37,557;5,001;-25,964;-2,755;0,000;39,300;40,000;9,752;3,091;-15,757;-13,785;-17,074;-14,727;-3,197;27,509;0,000;189,840;Inf;202,000;190,000;-15,254;3,120;-11,488;25,511
9036,000;3,283;0,892;-34,038;3,205;9,684;5,433;37,557;5,001;-25,964;-2,755;0,000;39,300;40,000;9,752;3,091;-15,736;-13,776;-17,053;-14,773;-3,197;27,509;0,000;189,840;Inf;202,000;190,000;-15,336;3,123;-11,485;25,476
9036,500;3,283;0,892;-34,038;3,205;9,684;5,433;37,557;5,001;-25,964;-2,755;0,000;39,300;40,000;9,752;3,091;-15,742;-13,775;-17,066;-14,769;-3,197;27,509;0,000;189,540;Inf;202,000;190,000;-15,335;3,126;-11,482;25,474
9037,000;3,283;0,892;-34,038;3,205;9,684;5,433;37,557;5,001;-25,964;-2,755;0,000;39,300;40,000;9,752;3,091;-15,820;-13,805;-17,119;-14,790;-3,197;27,509;0,000;189,540;Inf;202,000;190,000;-15,338;3,128;-11,509;25,454
9037,500;3,283;0,892;-34,038;3,205;9,684;5,433;37,557;5,001;-25,964;-2,755;0,000;39,300;40,000;9,752;3,091;-15,784;-13,797;-17,109;-14,792;-3,197;27,509;0,000;187,440;Inf;202,000;190,000;-15,383;3,131;-11,503;25,431
9038,000;3,283;0,892;-34,038;3,205;9,684;5,472;37,560;4,998;-25,981;-2,764;0,000;39,269;40,012;9,752;3,091;-15,779;-13,766;-17,024;-14,731;-3,201;27,501;0,000;187,440;Inf;203,000;190,000;-15,370;3,133;-11,478;25,454
9038,500;3,283;0,892;-34,038;3,205;9,684;5,472;37,560;4,998;-25,981;-2,764;0,000;39,300;40,000;9,752;3,091;-15,761;-13,779;-17,090;-14,755;-3,201;27,501;0,000;187,240;Inf;203,000;190,000;-15,325;3,136;-11,499;25,442
9039,000;3,463;0,830;-35,209;3,170;9,721;5,472;37,560;4,998;-25,981;-2,764;0,000;39,300;40,000;9,662;3,147;-15,811;-13,770;-17,097;-14,769;-3,201;27,501;0,000;187,240;Inf;204,000;190,000;-15,346;3,138;-11,474;25,421
9039,500;3,463;0,830;-35,209;3,170;9,721;5,472;37,560;4,998;-25,981;-2,764;0,000;39,300;40,000;9,662;3,147;-15,838;-13,771;-17,077;-14,760;-3,201;27,501;0,000;187,540;Inf;204,000;190,000;-15,362;3,143;-11,491;25,385
9040,000;3,463;0,830;-35,209;3,170;9,721;5,472;37,560;4,998;-25,981;-2,764;0,000;39,300;40,000;9,662;3,147;-15,842;-13,799;-17,157;-14,807;-3,201;27,501;0,000;187,540;Inf;205,000;190,000;-15,361;3,149;-11,487;25,356
9040,500;3,463;0,830;-35,209;3,170;9,721;5,472;37,560;4,998;-25,981;-2,764;0,000;39,300;40,000;9,662;3,147;-15,773;-13,777;-17,078;-14,770;-3,201;27,501;0,000;188,640;Inf;205,000;190,000;-15,402;3,154;-11,503;25,395
9041,000;3,463;0,830;-35,209;3,170;9,721;5,465;37,561;4,996;-26,017;-2,759;0,000;39,287;40,053;9,662;3,147;-15,856;-13,799;-17,110;-14,773;-3,202;27,495;0,000;188,640;Inf;206,000;190,000;-15,349;3,159;-11,514;25,483
9041,500;3,463;0,830;-35,209;3,170;9,721;5,465;37,561;4,996;-26,017;-2,759;0,000;39,300;40,100;9,662;3,147;-15,790;-13,813;-17,126;-14,813;-3,202;27,495;0,000;188,140;Inf;206,000;190,000;-15,385;3,164;-11,527;25,510
9042,000;3,212;0,796;-35,209;3,164;9,710;5,465;37,561;4,996;-26,017;-2,759;0,000;39,300;40,100;9,682;3,110;-15,860;-13,805;-17,129;-14,781;-3,202;27,495;0,000;188,140;Inf;207,000;190,000;-15,386;3,169;-11,509;25,549
9042,500;3,212;0,796;-35,209;3,164;9,710;5,465;37,561;4,996;-26,017;-2,759;0,000;39,300;40,100;9,682;3,110;-15,789;-13,821;-17,117;-14,802;-3,202;27,495;0,000;187,740;Inf;207,000;190,000;-15,394;3,169;-11,520;25,586
9043,000;3,212;0,796;-35,209;3,164;9,710;5,465;37,561;4,996;-26,017;-2,759;0,000;39,300;40,100;9,682;3,110;-15,830;-13,776;-17,069;-14,778;-3,202;27,495;0,000;187,740;Inf;208,000;190,000;-15,382;3,170;-11,511;25,577
9043,500;3,212;0,796;-35,209;3,164;9,710;5,465;37,561;4,996;-26,017;-2,759;0,000;39,300;40,100;9,682;3,110;-15,864;-13,836;-17,164;-14,807;-3,202;27,495;0,000;191,040;Inf;208,000;190,000;-15,363;3,171;-11,514;25,618
9044,000;3,212;0,796;-35,209;3,164;9,710;5,457;37,555;5,000;-26,039;-2,767;0,000;39,293;40,030;9,682;3,110;-15,808;-13,830;-17,132;-14,811;-3,200;27,494;0,000;191,040;Inf;207,000;190,000;-15,418;3,172;-11,519;25,621
9044,500;3,212;0,796;-35,209;3,164;9,710;5,457;37,555;5,000;-26,039;-2,767;0,000;39,300;40,000;9,682;3,110;-15,874;-13,773;-17,056;-14,777;-3,200;27,494;0,000;191,140;Inf;207,000;190,000;-15,395;3,172;-11,542;25,627
9045,000;3,212;0,796;-35,209;3,164;9,710;5,457;37,555;5,000;-26,039;-2,767;0,000;39,300;40,000;9,682;3,110;-15,873;-13,833;-17,166;-14,823;-3,200;27,494;0,000;191,140;Inf;206,000;190,000;-15,370;3,173;-11,510;25,687
9045,500;3,276;0,808;-35,138;3,177;9,589;5,457;37,555;5,000;-26,039;-2,767;0,000;39,300;40,000;9,742;3,206;-15,893;-13,767;-17,093;-14,776;-3,200;27,494;0,000;191,140;Inf;206,000;190,000;-15,424;3,173;-11,523;25,779
9046,000;3,276;0,808;-35,138;3,177;9,589;5,457;37,555;5,000;-26,039;-2,767;0,000;39,300;40,000;9,742;3,206;-15,875;-13,843;-17,169;-14,842;-3,200;27,494;0,000;191,140;Inf;205,000;190,000;-15,382;3,175;-11,523;25,850
9046,500;3,276;0,808;-35,138;3,177;9,589;5,457;37,555;5,000;-26,039;-2,767;0,000;39,300;40,000;9,742;3,206;-15,784;-13,808;-17,117;-14,821;-3,200;27,494;0,000;192,340;Inf;205,000;190,000;-15,432;3,177;-11,528;25,879
9047,000;3,276;0,808;-35,138;3,177;9,589;5,457;37,555;5,000;-26,039;-2,767;0,000;39,300;40,000;9,742;3,206;-15,884;-13,828;-17,154;-14,793;-3,200;27,494;0,000;192,340;Inf;204,000;190,000;-15,382;3,178;-11,522;25,897
9047,500;3,276;0,808;-35,138;3,177;9,589;5,429;37,566;5,014;-26,034;-2,744;0,000;39,310;40,108;9,742;3,206;-15,836;-13,841;-17,169;-14,842;-3,204;27,495;0,000;192,140;Inf;204,000;190,000;-15,415;3,180;-11,531;25,946
9048,000;3,276;0,808;-35,138;3,177;9,589;5,429;37,566;5,014;-26,034;-2,744;0,000;39,300;40,100;9,742;3,206;-15,835;-13,802;-17,065;-14,801;-3,204;27,495;0,000;192,140;Inf;203,000;190,000;-15,422;3,182;-11,531;26,007
9048,500;2,787;0,758;-34,151;3,145;9,637;5,429;37,566;5,014;-26,034;-2,744;0,000;39,300;40,100;9,798;3,193;-15,874;-13,847;-17,178;-14,852;-3,204;27,495;0,000;192,440;Inf;203,000;190,000;-15,376;3,183;-11,529;26,028
9049,000;2,787;0,758;-34,151;3,145;9,637;5,429;37,566;5,014;-26,034;-2,744;0,000;39,300;40,100;9,798;3,193;-15,893;-13,749;-17,048;-14,786;-3,204;27,495;0,000;192,440;Inf;202,000;190,000;-15,438;3,177;-11,551;26,045
9049,500;2,787;0,758;-34,151;3,145;9,637;5,429;37,566;5,014;-26,034;-2,744;0,000;39,300;40,100;9,798;3,193;-15,864;-13,849;-17,174;-14,795;-3,204;27,495;0,000;192,140;Inf;202,000;190,000;-15,369;3,170;-11,537;26,210
9050,000;2,787;0,758;-34,151;3,145;9,637;5,429;37,566;5,014;-26,034;-2,744;0,000;39,300;40,100;9,798;3,193;-15,823;-13,835;-17,127;-14,825;-3,204;27,495;0,000;192,140;Inf;201,000;190,000;-15,421;3,164;-11,537;26,193
9050,500;2,787;0,758;-34,151;3,145;9,637;5,420;37,558;5,006;-26,081;-2,775;0,000;39,326;40,149;9,798;3,193;-15,808;-13,827;-17,101;-14,804;-3,210;27,489;0,000;188,440;Inf;201,000;190,000;-15,402;3,158;-11,535;26,174
9051,000;2,787;0,758;-34,151;3,145;9,637;5,420;37,558;5,006;-26,081;-2,775;0,000;39,300;40,100;9,798;3,193;-15,882;-13,845;-17,177;-14,845;-3,210;27,489;0,000;188,440;Inf;202,000;190,000;-15,385;3,152;-11,533;26,204
9051,500;2,787;0,758;-34,151;3,145;9,637;5,420;37,558;5,006;-26,081;-2,775;0,000;39,300;40,100;9,798;3,193;-15,831;-13,864;-17,166;-14,844;-3,210;27,489;0,000;188,240;Inf;202,000;190,000;-15,437;3,146;-11,541;26,237
9052,000;3,213;0,761;-35,209;3,159;9,715;5,420;37,558;5,006;-26,081;-2,775;0,000;39,300;40,100;9,560;3,146;-15,812;-13,794;-17,078;-14,802;-3,210;27,489;0,000;188,240;Inf;203,000;190,000;-15,426;3,140;-11,534;26,247
9052,500;3,213;0,761;-35,209;3,159;9,715;5,420;37,558;5,006;-26,081;-2,775;0,000;39,300;40,100;9,560;3,146;-15,804;-13,845;-17,141;-14,855;-3,210;27,489;0,000;188,340;Inf;203,000;190,000;-15,371;3,141;-11,537;26,224
9053,000;3,213;0,761;-35,209;3,159;9,715;5,420;37,558;5,006;-26,081;-2,775;0,000;39,300;40,100;9,560;3,146;-15,920;-13,816;-17,165;-14,849;-3,210;27,489;0,000;188,340;Inf;204,000;190,000;-15,411;3,142;-11,529;26,229
9053,500;3,213;0,761;-35,209;3,159;9,715;5,420;37,558;5,006;-26,081;-2,775;0,000;39,300;40,100;9,560;3,146;-15,904;-13,877;-17,212;-14,848;-3,210;27,489;0,000;186,940;Inf;204,000;190,000;-15,437;3,143;-11,543;26,240
9054,000;3,213;0,761;-35,209;3,159;9,715;5,439;37,567;5,005;-26,089;-2,778;0,000;39,347;40,150;9,560;3,146;-15,779;-13,799;-17,091;-14,787;-3,210;27,491;0,000;186,940;Inf;205,000;190,000;-15,460;3,145;-11,530;26,234
9054,500;3,213;0,761;-35,209;3,159;9,715;5,439;37,567;5,005;-26,089;-2,778;0,000;39,300;40,100;9,560;3,146;-15,793;-13,805;-17,078;-14,770;-3,210;27,491;0,000;187,340;Inf;205,000;190,000;-15,364;3,146;-11,551;26,268
9055,000;2,838;0,766;-33,669;3,165;9,554;5,439;37,567;5,005;-26,089;-2,778;0,000;39,300;40,100;9,892;3,079;-15,852;-13,844;-17,152;-14,844;-3,210;27,491;0,000;187,340;Inf;206,000;190,000;-15,362;3,147;-11,537;26,356
9055,500;2,838;0,766;-33,669;3,165;9,554;5,439;37,567;5,005;-26,089;-2,778;0,000;39,300;40,100;9,892;3,079;-15,896;-13,827;-17,188;-14,849;-3,210;27,491;0,000;187,340;Inf;206,000;190,000;-15,423;3,142;-11,521;26,326
9056,000;2,838;0,766;-33,669;3,165;9,554;5,439;37,567;5,005;-26,089;-2,778;0,000;39,300;40,100;9,892;3,079;-15,905;-13,857;-17,208;-14,869;-3,210;27,491;0,000;187,340;Inf;207,000;190,000;-15,440;3,137;-11,558;26,286
9056,500;2,838;0,766;-33,669;3,165;9,554;5,439;37,567;5,005;-26,089;-2,778;0,000;39,300;40,100;9,892;3,079;-15,829;-13,827;-17,108;-14,753;-3,210;27,491;0,000;190,540;Inf;207,000;190,000;-15,460;3,132;-11,543;26,268
9057,000;2,838;0,766;-33,669;3,165;9,554;5,426;37,564;4,993;-26,127;-2,776;0,000;39,350;40,138;9,892;3,079;-15,792;-13,820;-17,131;-14,828;-3,200;27,495;0,000;190,540;Inf;207,000;190,000;-15,379;3,127;-11,548;26,263
9057,500;2,838;0,766;-33,669;3,165;9,554;5,426;37,564;4,993;-26,127;-2,776;0,000;39,300;40,100;9,892;3,079;-15,900;-13,861;-17,170;-14,846;-3,200;27,495;0,000;190,540;Inf;207,000;190,000;-15,393;3,122;-11,541;26,208
9058,000;2,115;0,598;-33,201;3,161;9,587;5,426;37,564;4,993;-26,127;-2,776;0,000;39,300;40,100;9,960;3,097;-15,892;-13,846;-17,161;-14,866;-3,200;27,495;0,000;190,540;Inf;207,000;190,000;-15,444;3,118;-11,528;26,181
9058,500;2,115;0,598;-33,201;3,161;9,587;5,426;37,564;4,993;-26,127;-2,776;0,000;39,300;40,100;9,960;3,097;-15,924;-13,850;-17,210;-14,849;-3,200;27,495;0,000;190,040;Inf;207,000;190,000;-15,441;3,101;-11,541;26,115
9059,000;2,115;0,598;-33,201;3,161;9,587;5,426;37,564;4,993;-26,127;-2,776;0,000;39,300;40,100;9,960;3,097;-15,883;-13,861;-17,161;-14,867;-3,200;27,495;0,000;190,040;Inf;207,000;190,000;-15,458;3,085;-11,569;26,027
9059,500;2,115;0,598;-33,201;3,161;9,587;5,426;37,564;4,993;-26,127;-2,776;0,000;39,300;40,100;9,960;3,097;-15,885;-13,812;-17,087;-14,817;-3,200;27,495;0,000;192,240;Inf;207,000;190,000;-15,443;3,069;-11,553;25,945
9060,000;2,115;0,598;-33,201;3,161;9,587;5,426;37,564;4,993;-26,127;-2,776;0,000;39,300;40,100;9,960;3,097;-15,894;-13,877;-17,177;-14,876;-3,200;27,495;0,000;192,240;Inf;206,000;190,000;-15,400;3,053;-11,546;25,842
9060,500;2,115;0,598;-33,201;3,161;9,587;5,415;37,574;5,003;-26,113;-2,771;0,000;39,360;40,155;9,960;3,097;-15,939;-13,868;-17,186;-14,833;-3,205;27,497;0,000;192,340;Inf;206,000;190,000;-15,456;3,038;-11,571;25,778
9061,000;2,115;0,598;-33,201;3,161;9,587;5,415;37,574;5,003;-26,113;-2,771;0,000;39,400;40,200;9,960;3,097;-15,816;-13,866;-17,142;-14,839;-3,205;27,497;0,000;192,340;Inf;205,000;190,000;-15,456;3,023;-11,555;25,799
9061,500;3,771;0,900;-35,209;3,139;9,755;5,415;37,574;5,003;-26,113;-2,771;0,000;39,400;40,200;9,636;3,194;-15,729;-13,814;-17,076;-14,796;-3,205;27,497;0,000;191,940;Inf;205,000;190,000;-15,416;3,008;-11,549;25,792
9062,000;3,771;0,900;-35,209;3,139;9,755;5,415;37,574;5,003;-26,113;-2,771;0,000;39,400;40,200;9,636;3,194;-15,908;-13,868;-17,187;-14,847;-3,205;27,497;0,000;191,940;Inf;204,000;190,000;-15,354;3,021;-11,548;25,840
9062,500;3,771;0,900;-35,209;3,139;9,755;5,415;37,574;5,003;-26,113;-2,771;0,000;39,400;40,200;9,636;3,194;-15,896;-13,808;-17,142;-14,838;-3,205;27,497;0,000;191,140;Inf;204,000;190,000;-15,452;3,033;-11,556;25,922
9063,000;3,771;0,900;-35,209;3,139;9,755;5,415;37,574;5,003;-26,113;-2,771;0,000;39,400;40,200;9,636;3,194;-15,910;-13,876;-17,216;-14,875;-3,205;27,497;0,000;191,140;Inf;203,000;190,000;-15,421;3,045;-11,569;25,967
9063,500;3,771;0,900;-35,209;3,139;9,755;5,429;37,580;4,990;-26,144;-2,761;0,000;39,369;40,163;9,636;3,194;-15,917;-13,877;-17,219;-14,843;-3,209;27,486;0,000;189,740;Inf;203,000;190,000;-15,469;3,057;-11,568;26,002
9064,000;3,771;0,900;-35,209;3,139;9,755;5,429;37,580;4,990;-26,144;-2,761;0,000;39,400;40,200;9,636;3,194;-15,904;-13,877;-17,179;-14,880;-3,209;27,486;0,000;189,740;Inf;203,000;190,000;-15,464;3,069;-11,568;26,030
9064,500;3,180;0,800;-34,040;3,116;9,707;5,429;37,580;4,990;-26,144;-2,761;0,000;39,400;40,200;9,843;3,063;-15,913;-13,803;-17,109;-14,827;-3,209;27,486;0,000;189,240;Inf;203,000;190,000;-15,460;3,080;-11,582;26,024
9065,000;3,180;0,800;-34,040;3,116;9,707;5,429;37,580;4,990;-26,144;-2,761;0,000;39,400;40,200;9,843;3,063;-15,923;-13,864;-17,169;-14,809;-3,209;27,486;0,000;189,240;Inf;203,000;190,000;-15,413;3,082;-11,585;26,053
9065,500;3,180;0,800;-34,040;3,116;9,707;5,429;37,580;4,990;-26,144;-2,761;0,000;39,400;40,200;9,843;3,063;-15,849;-13,882;-17,172;-14,869;-3,209;27,486;0,000;189,840;Inf;203,000;190,000;-15,442;3,083;-11,574;26,029
9066,000;3,180;0,800;-34,040;3,116;9,707;5,429;37,580;4,990;-26,144;-2,761;0,000;39,400;40,200;9,843;3,063;-15,827;-13,820;-17,135;-14,831;-3,209;27,486;0,000;189,840;Inf;203,000;190,000;-15,443;3,085;-11,583;26,000
9066,500;3,180;0,800;-34,040;3,116;9,707;5,429;37,580;4,990;-26,144;-2,761;0,000;39,400;40,200;9,843;3,063;-15,926;-13,864;-17,213;-14,829;-3,209;27,486;0,000;187,840;Inf;203,000;190,000;-15,403;3,087;-11,570;25,972
9067,000;3,180;0,800;-34,040;3,116;9,707;5,395;37,577;5,006;-26,150;-2,768;0,000;39,381;40,193;9,843;3,063;-15,921;-13,833;-17,095;-14,828;-3,192;27,493;0,000;187,840;Inf;204,000;190,000;-15,458;3,088;-11,583;25,936
9067,500;3,180;0,800;-34,040;3,116;9,707;5,395;37,577;5,006;-26,150;-2,768;0,000;39,400;40,200;9,843;3,063;-15,927;-13,864;-17,204;-14,855;-3,192;27,493;0,000;188,640;Inf;204,000;190,000;-15,419;3,090;-11,595;25,873
9068,000;3,027;0,831;-33,988;3,174;9,599;5,395;37,577;5,006;-26,150;-2,768;0,000;39,400;40,200;9,771;3,109;-15,890;-13,881;-17,162;-14,854;-3,192;27,493;0,000;188,640;Inf;205,000;190,000;-15,462;3,091;-11,571;25,803
9068,500;3,027;0,831;-33,988;3,174;9,599;5,395;37,577;5,006;-26,150;-2,768;0,000;39,400;40,200;9,771;3,109;-15,898;-13,816;-17,129;-14,840;-3,192;27,493;0,000;188,640;Inf;205,000;190,000;-15,447;3,090;-11,583;25,727
9069,000;3,027;0,831;-33,988;3,174;9,599;5,395;37,577;5,006;-26,150;-2,768;0,000;39,400;40,200;9,771;3,109;-15,910;-13,872;-17,219;-14,855;-3,192;27,493;0,000;188,640;Inf;206,000;190,000;-15,421;3,089;-11,594;25,671
9069,500;3,027;0,831;-33,988;3,174;9,599;5,395;37,577;5,006;-26,150;-2,768;0,000;39,400;40,200;9,771;3,109;-15,922;-13,898;-17,224;-14,902;-3,192;27,493;0,000;189,140;Inf;206,000;190,000;-15,464;3,088;-11,587;25,630
9070,000;3,027;0,831;-33,988;3,174;9,599;5,371;37,579;4,999;-26,154;-2,757;0,000;39,389;40,227;9,771;3,109;-15,964;-13,795;-17,153;-14,843;-3,186;27,500;0,000;189,140;Inf;206,000;190,000;-15,486;3,087;-11,587;25,642
9070,500;3,027;0,831;-33,988;3,174;9,599;5,371;37,579;4,999;-26,154;-2,757;0,000;39,400;40,200;9,771;3,109;-15,816;-13,889;-17,190;-14,880;-3,186;27,500;0,000;189,140;Inf;206,000;190,000;-15,439;3,086;-11,597;25,649
9071,000;3,010;0,795;-34,251;3,151;9,574;5,371;37,579;4,999;-26,154;-2,757;0,000;39,400;40,200;9,787;3,259;-15,849;-13,878;-17,153;-14,873;-3,186;27,500;0,000;189,140;Inf;206,000;190,000;-15,444;3,085;-11,603;25,655
9071,500;3,010;0,795;-34,251;3,151;9,574;5,371;37,579;4,999;-26,154;-2,757;0,000;39,400;40,200;9,787;3,259;-15,946;-13,890;-17,237;-14,906;-3,186;27,500;0,000;189,440;Inf;206,000;190,000;-15,438;3,084;-11,587;25,666
9072,000;3,010;0,795;-34,251;3,151;9,574;5,371;37,579;4,999;-26,154;-2,757;0,000;39,400;40,200;9,787;3,259;-15,891;-13,894;-17,209;-14,894;-3,186;27,500;0,000;189,440;Inf;206,000;190,000;-15,495;3,083;-11,587;25,644
9072,500;3,010;0,795;-34,251;3,151;9,574;5,371;37,579;4,999;-26,154;-2,757;0,000;39,400;40,200;9,787;3,259;-15,975;-13,842;-17,152;-14,846;-3,186;27,500;0,000;191,440;Inf;206,000;190,000;-15,472;3,081;-11,603;25,626
9073,000;3,010;0,795;-34,251;3,151;9,574;5,380;37,586;5,009;-26,177;-2,746;0,000;39,399;40,221;9,787;3,259;-15,930;-13,896;-17,232;-14,900;-3,180;27,498;0,000;191,440;Inf;205,000;190,000;-15,454;3,080;-11,599;25,624
9073,500;3,010;0,795;-34,251;3,151;9,574;5,380;37,586;5,009;-26,177;-2,746;0,000;39,400;40,200;9,787;3,259;-15,863;-13,873;-17,166;-14,867;-3,180;27,498;0,000;191,640;Inf;205,000;190,000;-15,490;3,079;-11,602;25,705
9074,000;3,010;0,795;-34,251;3,151;9,574;5,380;37,586;5,009;-26,177;-2,746;0,000;39,400;40,200;9,787;3,259;-15,938;-13,922;-17,275;-14,932;-3,180;27,498;0,000;191,640;Inf;204,000;190,000;-15,442;3,078;-11,599;25,662
9074,500;2,855;0,692;-35,107;3,138;9,680;5,380;37,586;5,009;-26,177;-2,746;0,000;39,400;40,200;9,752;3,200;-15,888;-13,909;-17,211;-14,890;-3,180;27,498;0,000;191,640;Inf;204,000;190,000;-15,517;3,077;-11,610;25,682
9075,000;2,855;0,692;-35,107;3,138;9,680;5,380;37,586;5,009;-26,177;-2,746;0,000;39,400;40,200;9,752;3,200;-16,014;-13,870;-17,215;-14,859;-3,180;27,498;0,000;191,640;Inf;203,000;190,000;-15,474;3,073;-11,610;25,686
9075,500;2,855;0,692;-35,107;3,138;9,680;5,380;37,586;5,009;-26,177;-2,746;0,000;39,400;40,200;9,752;3,200;-15,915;-13,913;-17,253;-14,910;-3,180;27,498;0,000;190,440;Inf;203,000;190,000;-15,489;3,070;-11,624;25,709
9076,000;2,855;0,692;-35,107;3,138;9,680;5,380;37,586;5,009;-26,177;-2,746;0,000;39,400;40,200;9,752;3,200;-15,851;-13,871;-17,193;-14,879;-3,180;27,498;0,000;190,440;Inf;203,000;190,000;-15,497;3,066;-11,629;25,781
9076,500;2,855;0,692;-35,107;3,138;9,680;5,410;37,592;5,011;-26,216;-2,748;0,000;39,407;40,244;9,752;3,200;-15,965;-13,898;-17,253;-14,867;-3,184;27,504;0,000;190,640;Inf;203,000;190,000;-15,449;3,063;-11,619;25,687
9077,000;2,855;0,692;-35,107;3,138;9,680;5,410;37,592;5,011;-26,216;-2,748;0,000;39,400;40,200;9,752;3,200;-15,956;-13,920;-17,260;-14,927;-3,184;27,504;0,000;190,640;Inf;203,000;190,000;-15,496;3,059;-11,614;25,667
9077,500;2,797;0,744;-33,729;3,162;9,643;5,410;37,592;5,011;-26,216;-2,748;0,000;39,400;40,200;9,833;3,150;-15,998;-13,925;-17,284;-14,896;-3,184;27,504;0,000;190,440;Inf;203,000;190,000;-15,516;3,056;-11,612;25,716
9078,000;2,797;0,744;-33,729;3,162;9,643;5,410;37,592;5,011;-26,216;-2,748;0,000;39,400;40,200;9,833;3,150;-15,886;-13,926;-17,250;-14,895;-3,184;27,504;0,000;190,440;Inf;203,000;190,000;-15,526;3,052;-11,621;25,747
9078,500;2,797;0,744;-33,729;3,162;9,643;5,410;37,592;5,011;-26,216;-2,748;0,000;39,400;40,200;9,833;3,150;-15,924;-13,857;-17,158;-14,868;-3,184;27,504;0,000;190,240;Inf;203,000;190,000;-15,489;3,048;-11,598;25,762
9079,000;2,797;0,744;-33,729;3,162;9,643;5,410;37,592;5,011;-26,216;-2,748;0,000;39,400;40,200;9,833;3,150;-15,985;-13,906;-17,287;-14,905;-3,184;27,504;0,000;190,240;Inf;203,000;190,000;-15,452;3,043;-11,612;25,767
9079,500;2,797;0,744;-33,729;3,162;9,643;5,431;37,579;5,012;-26,219;-2,775;0,000;39,398;40,207;9,833;3,150;-15,936;-13,917;-17,264;-14,916;-3,193;27,505;0,000;188,240;Inf;203,000;190,000;-15,521;3,039;-11,628;25,790
9080,000;2,797;0,744;-33,729;3,162;9,643;5,431;37,579;5,012;-26,219;-2,775;0,000;39,400;40,200;9,833;3,150;-15,999;-13,866;-17,218;-14,899;-3,193;27,505;0,000;188,240;Inf;204,000;190,000;-15,508;3,035;-11,637;25,837
9080,500;2,797;0,744;-33,729;3,162;9,643;5,431;37,579;5,012;-26,219;-2,775;0,000;39,400;40,200;9,833;3,150;-15,991;-13,944;-17,303;-14,905;-3,193;27,505;0,000;188,440;Inf;204,000;190,000;-15,495;3,031;-11,627;25,873
9081,000;3,344;0,858;-34,008;3,138;9,650;5,431;37,579;5,012;-26,219;-2,775;0,000;39,400;40,200;9,861;3,044;-16,004;-13,854;-17,196;-14,882;-3,193;27,505;0,000;188,440;Inf;205,000;190,000;-15,536;3,028;-11,629;25,907
9081,500;3,344;0,858;-34,008;3,138;9,650;5,431;37,579;5,012;-26,219;-2,775;0,000;39,400;40,200;9,861;3,044;-15,974;-13,940;-17,276;-14,933;-3,193;27,505;0,000;188,340;Inf;205,000;190,000;-15,484;3,033;-11,651;25,961
9082,000;3,344;0,858;-34,008;3,138;9,650;5,431;37,579;5,012;-26,219;-2,775;0,000;39,400;40,200;9,861;3,044;-15,913;-13,944;-17,262;-14,914;-3,193;27,505;0,000;188,340;Inf;206,000;190,000;-15,531;3,038;-11,638;26,036
9082,500;3,344;0,858;-34,008;3,138;9,650;5,431;37,579;5,012;-26,219;-2,775;0,000;39,400;40,200;9,861;3,044;-16,018;-13,871;-17,209;-14,895;-3,193;27,505;0,000;189,340;Inf;206,000;190,000;-15,508;3,043;-11,651;26,032
9083,000;3,344;0,858;-34,008;3,138;9,650;5,440;37,585;5,018;-26,216;-2,760;0,000;39,407;40,194;9,861;3,044;-15,967;-13,942;-17,267;-14,931;-3,197;27,500;0,000;189,340;Inf;206,000;190,000;-15,498;3,048;-11,632;26,036
9083,500;3,344;0,858;-34,008;3,138;9,650;5,440;37,585;5,018;-26,216;-2,760;0,000;39,400;40,200;9,861;3,044;-15,889;-13,915;-17,235;-14,914;-3,197;27,500;0,000;188,740;Inf;206,000;190,000;-15,527;3,053;-11,644;26,071
9084,000;3,585;0,819;-35,209;3,122;9,698;5,440;37,585;5,018;-26,216;-2,760;0,000;39,400;40,200;9,689;3,092;-15,996;-13,904;-17,237;-14,896;-3,197;27,500;0,000;188,740;Inf;207,000;190,000;-15,488;3,058;-11,645;26,033
9084,500;3,585;0,819;-35,209;3,122;9,698;5,440;37,585;5,018;-26,216;-2,760;0,000;39,400;40,200;9,689;3,092;-15,973;-13,921;-17,240;-14,913;-3,197;27,500;0,000;189,040;Inf;207,000;190,000;-15,508;3,066;-11,639;26,031
9085,000;3,585;0,819;-35,209;3,122;9,698;5,440;37,585;5,018;-26,216;-2,760;0,000;39,400;40,200;9,689;3,092;-16,000;-13,941;-17,299;-14,901;-3,197;27,500;0,000;189,040;Inf;207,000;190,000;-15,511;3,075;-11,645;26,031
9085,500;3,585;0,819;-35,209;3,122;9,698;5,440;37,585;5,018;-26,216;-2,760;0,000;39,400;40,200;9,689;3,092;-15,958;-13,978;-17,286;-14,941;-3,197;27,500;0,000;191,140;Inf;207,000;190,000;-15,535;3,083;-11,662;26,020
9086,000;3,585;0,819;-35,209;3,122;9,698;5,434;37,583;5,007;-26,248;-2,768;0,000;39,399;40,237;9,689;3,092;-15,986;-13,902;-17,243;-14,915;-3,178;27,506;0,000;191,140;Inf;206,000;190,000;-15,541;3,091;-11,659;26,014
9086,500;3,585;0,819;-35,209;3,122;9,698;5,434;37,583;5,007;-26,248;-2,768;0,000;39,400;40,200;9,689;3,092;-16,006;-13,951;-17,319;-14,944;-3,178;27,506;0,000;190,940;Inf;206,000;190,000;-15,512;3,099;-11,677;26,054
9087,000;2,591;0,683;-34,066;3,183;9,626;5,434;37,583;5,007;-26,248;-2,768;0,000;39,400;40,200;9,763;3,044;-15,955;-13,935;-17,292;-14,953;-3,178;27,506;0,000;190,940;Inf;206,000;190,000;-15,555;3,107;-11,670;26,098
9087,500;2,591;0,683;-34,066;3,183;9,626;5,434;37,583;5,007;-26,248;-2,768;0,000;39,400;40,200;9,763;3,044;-16,027;-13,915;-17,229;-14,929;-3,178;27,506;0,000;191,140;Inf;206,000;190,000;-15,534;3,099;-11,675;26,083
9088,000;2,591;0,683;-34,066;3,183;9,626;5,434;37,583;5,007;-26,248;-2,768;0,000;39,400;40,200;9,763;3,044;-16,015;-13,974;-17,325;-14,965;-3,178;27,506;0,000;191,140;Inf;205,000;190,000;-15,525;3,091;-11,675;26,084
9088,500;2,591;0,683;-34,066;3,183;9,626;5,434;37,583;5,007;-26,248;-2,768;0,000;39,400;40,200;9,763;3,044;-16,045;-13,879;-17,211;-14,910;-3,178;27,506;0,000;190,940;Inf;205,000;190,000;-15,570;3,082;-11,676;26,061
9089,000;2,591;0,683;-34,066;3,183;9,626;5,434;37,583;5,007;-26,248;-2,768;0,000;39,400;40,200;9,763;3,044;-15,994;-13,942;-17,317;-14,967;-3,178;27,506;0,000;190,940;Inf;205,000;190,000;-15,511;3,074;-11,670;26,122
