t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9089,500;2,591;0,683;-34,066;3,183;9,626;5,404;37,592;4,998;-26,259;-2,760;0,000;39,397;40,174;9,763;3,044;-15,940;-13,941;-17,279;-14,949;-3,186;27,518;0,000;190,640;Inf;205,000;190,000;-15,555;3,066;-11,668;26,095
9090,000;2,591;0,683;-34,066;3,183;9,626;5,404;37,592;4,998;-26,259;-2,760;0,000;39,400;40,200;9,763;3,044;-16,050;-13,941;-17,282;-14,927;-3,186;27,518;0,000;190,640;Inf;205,000;190,000;-15,527;3,059;-11,691;26,070
9090,500;3,022;0,726;-35,209;3,103;9,707;5,404;37,592;4,998;-26,259;-2,760;0,000;39,400;40,200;9,629;3,214;-15,982;-13,962;-17,328;-14,977;-3,186;27,518;0,000;190,340;Inf;205,000;190,000;-15,550;3,051;-11,688;26,103
9091,000;3,022;0,726;-35,209;3,103;9,707;5,404;37,592;4,998;-26,259;-2,760;0,000;39,400;40,200;9,629;3,214;-15,953;-13,928;-17,246;-14,938;-3,186;27,518;0,000;190,340;Inf;205,000;190,000;-15,562;3,050;-11,696;26,115
9091,500;3,022;0,726;-35,209;3,103;9,707;5,404;37,592;4,998;-26,259;-2,760;0,000;39,400;40,200;9,629;3,214;-16,041;-13,961;-17,291;-14,934;-3,186;27,518;0,000;190,740;Inf;205,000;190,000;-15,516;3,050;-11,683;26,101
9092,000;3,022;0,726;-35,209;3,103;9,707;5,404;37,592;4,998;-26,259;-2,760;0,000;39,400;40,200;9,629;3,214;-16,025;-13,932;-17,278;-14,951;-3,186;27,518;0,000;190,740;Inf;205,000;190,000;-15,557;3,050;-11,676;26,023
9092,500;3,022;0,726;-35,209;3,103;9,707;5,392;37,589;5,007;-26,287;-2,752;0,000;39,403;40,159;9,629;3,214;-16,055;-13,972;-17,361;-14,983;-3,178;27,514;0,000;190,240;Inf;205,000;190,000;-15,546;3,049;-11,694;25,976
9093,000;3,022;0,726;-35,209;3,103;9,707;5,392;37,589;5,007;-26,287;-2,752;0,000;39,400;40,200;9,629;3,214;-15,999;-13,969;-17,327;-14,973;-3,178;27,514;0,000;190,240;Inf;205,000;190,000;-15,593;3,049;-11,699;25,894
9093,500;2,795;0,745;-33,936;3,168;9,691;5,392;37,589;5,007;-26,287;-2,752;0,000;39,400;40,200;9,759;3,039;-16,094;-13,917;-17,240;-14,954;-3,178;27,514;0,000;190,140;Inf;205,000;190,000;-15,567;3,048;-11,702;25,915
9094,000;2,795;0,745;-33,936;3,168;9,691;5,392;37,589;5,007;-26,287;-2,752;0,000;39,400;40,200;9,759;3,039;-16,060;-13,994;-17,354;-14,997;-3,178;27,514;0,000;190,140;Inf;205,000;190,000;-15,551;3,044;-11,696;25,965
9094,500;2,795;0,745;-33,936;3,168;9,691;5,392;37,589;5,007;-26,287;-2,752;0,000;39,400;40,200;9,759;3,039;-15,966;-13,991;-17,308;-14,964;-3,178;27,514;0,000;190,140;Inf;205,000;190,000;-15,601;3,040;-11,736;26,051
9095,000;2,795;0,745;-33,936;3,168;9,691;5,392;37,589;5,007;-26,287;-2,752;0,000;39,400;40,200;9,759;3,039;-16,082;-13,952;-17,281;-14,957;-3,178;27,514;0,000;190,140;Inf;205,000;190,000;-15,557;3,036;-11,694;26,104
9095,500;2,795;0,745;-33,936;3,168;9,691;5,416;37,573;5,001;-26,328;-2,751;0,000;39,384;40,137;9,759;3,039;-15,973;-13,962;-17,297;-14,958;-3,178;27,511;0,000;190,140;Inf;205,000;190,000;-15,568;3,032;-11,706;26,099
9096,000;2,795;0,745;-33,936;3,168;9,691;5,416;37,573;5,001;-26,328;-2,751;0,000;39,400;40,100;9,759;3,039;-16,104;-13,977;-17,295;-14,968;-3,178;27,511;0,000;190,140;Inf;205,000;190,000;-15,547;3,028;-11,716;26,042
9096,500;2,795;0,745;-33,936;3,168;9,691;5,416;37,573;5,001;-26,328;-2,751;0,000;39,400;40,100;9,759;3,039;-16,016;-13,999;-17,372;-15,010;-3,178;27,511;0,000;190,040;Inf;205,000;190,000;-15,586;3,024;-11,714;26,024
9097,000;2,612;0,689;-34,346;3,199;9,669;5,416;37,573;5,001;-26,328;-2,751;0,000;39,400;40,100;9,724;3,022;-15,963;-13,986;-17,306;-14,971;-3,178;27,511;0,000;190,040;Inf;205,000;190,000;-15,599;3,020;-11,689;25,999
9097,500;2,612;0,689;-34,346;3,199;9,669;5,416;37,573;5,001;-26,328;-2,751;0,000;39,400;40,100;9,724;3,022;-16,094;-13,990;-17,353;-14,975;-3,178;27,511;0,000;189,840;Inf;205,000;190,000;-15,557;3,014;-11,696;25,959
9098,000;2,612;0,689;-34,346;3,199;9,669;5,416;37,573;5,001;-26,328;-2,751;0,000;39,400;40,100;9,724;3,022;-16,027;-14,002;-17,365;-15,016;-3,178;27,511;0,000;189,840;Inf;205,000;190,000;-15,603;3,007;-11,725;25,799
9098,500;2,612;0,689;-34,346;3,199;9,669;5,416;37,573;5,001;-26,328;-2,751;0,000;39,400;40,100;9,724;3,022;-16,017;-13,951;-17,265;-14,992;-3,178;27,511;0,000;189,540;Inf;205,000;190,000;-15,602;3,001;-11,725;25,776
9099,000;2,612;0,689;-34,346;3,199;9,669;5,447;37,572;4,996;-26,368;-2,750;0,000;39,384;40,125;9,724;3,022;-16,032;-14,007;-17,365;-15,023;-3,183;27,520;0,000;189,540;Inf;205,000;190,000;-15,556;2,994;-11,716;25,876
9099,500;2,612;0,689;-34,346;3,199;9,669;5,447;37,572;4,996;-26,368;-2,750;0,000;39,400;40,100;9,724;3,022;-16,106;-13,959;-17,315;-14,990;-3,183;27,520;0,000;189,840;Inf;205,000;190,000;-15,607;2,988;-11,734;26,009
9100,000;3,268;0,780;-35,209;3,152;9,712;5,447;37,572;4,996;-26,368;-2,750;0,000;39,400;40,100;9,638;3,061;-16,092;-14,018;-17,397;-15,037;-3,183;27,520;0,000;189,840;Inf;205,000;190,000;-15,592;2,982;-11,728;25,993
9100,500;3,268;0,780;-35,209;3,152;9,712;5,447;37,572;4,996;-26,368;-2,750;0,000;39,400;40,100;9,638;3,061;-16,023;-14,018;-17,338;-15,013;-3,183;27,520;0,000;190,140;Inf;205,000;190,000;-15,636;2,987;-11,741;25,889
9101,000;3,268;0,780;-35,209;3,152;9,712;5,447;37,572;4,996;-26,368;-2,750;0,000;39,400;40,100;9,638;3,061;-16,123;-13,933;-17,294;-14,964;-3,183;27,520;0,000;190,140;Inf;205,000;190,000;-15,598;2,991;-11,744;25,856
9101,500;3,268;0,780;-35,209;3,152;9,712;5,447;37,572;4,996;-26,368;-2,750;0,000;39,400;40,100;9,638;3,061;-16,098;-14,025;-17,402;-15,026;-3,183;27,520;0,000;190,140;Inf;205,000;190,000;-15,578;2,996;-11,755;25,833
9102,000;3,268;0,780;-35,209;3,152;9,712;5,447;37,573;5,005;-26,372;-2,752;0,000;39,376;40,105;9,638;3,061;-16,020;-14,019;-17,355;-15,003;-3,171;27,523;0,000;190,140;Inf;205,000;190,000;-15,638;3,000;-11,736;25,841
9102,500;3,268;0,780;-35,209;3,152;9,712;5,447;37,573;5,005;-26,372;-2,752;0,000;39,400;40,100;9,638;3,061;-16,112;-14,044;-17,412;-15,051;-3,171;27,523;0,000;190,040;Inf;205,000;190,000;-15,599;3,005;-11,741;25,882
9103,000;3,268;0,780;-35,209;3,152;9,712;5,447;37,573;5,005;-26,372;-2,752;0,000;39,400;40,100;9,638;3,061;-16,022;-14,019;-17,344;-15,013;-3,171;27,523;0,000;190,040;Inf;205,000;190,000;-15,654;3,009;-11,759;25,951
9103,500;3,067;0,750;-35,126;3,111;9,632;5,447;37,573;5,005;-26,372;-2,752;0,000;39,400;40,100;9,767;3,201;-16,124;-13,988;-17,354;-15,002;-3,171;27,523;0,000;189,740;Inf;205,000;190,000;-15,599;3,013;-11,754;25,906
9104,000;3,067;0,750;-35,126;3,111;9,632;5,447;37,573;5,005;-26,372;-2,752;0,000;39,400;40,100;9,767;3,201;-16,079;-14,025;-17,396;-15,053;-3,171;27,523;0,000;189,740;Inf;205,000;190,000;-15,617;3,014;-11,769;25,940
9104,500;3,067;0,750;-35,126;3,111;9,632;5,447;37,573;5,005;-26,372;-2,752;0,000;39,400;40,100;9,767;3,201;-16,027;-14,022;-17,354;-15,029;-3,171;27,523;0,000;189,940;Inf;205,000;190,000;-15,638;3,015;-11,739;25,811
9105,000;3,067;0,750;-35,126;3,111;9,632;5,447;37,573;5,005;-26,372;-2,752;0,000;39,400;40,100;9,767;3,201;-16,131;-14,045;-17,445;-15,033;-3,171;27,523;0,000;189,940;Inf;205,000;190,000;-15,608;3,016;-11,766;25,761
9105,500;3,067;0,750;-35,126;3,111;9,632;5,456;37,579;5,003;-26,387;-2,742;0,000;39,374;40,088;9,767;3,201;-16,087;-14,055;-17,432;-15,057;-3,169;27,540;0,000;190,140;Inf;205,000;190,000;-15,664;3,017;-11,771;25,701
9106,000;3,067;0,750;-35,126;3,111;9,632;5,456;37,579;5,003;-26,387;-2,742;0,000;39,400;40,100;9,767;3,201;-16,123;-14,024;-17,378;-15,024;-3,169;27,540;0,000;190,140;Inf;205,000;190,000;-15,658;3,017;-11,770;25,688
9106,500;3,301;0,783;-35,209;3,088;9,767;5,456;37,579;5,003;-26,387;-2,742;0,000;39,400;40,100;9,709;3,167;-16,049;-14,049;-17,414;-15,052;-3,169;27,540;0,000;190,340;Inf;205,000;190,000;-15,637;3,018;-11,773;25,641
9107,000;3,301;0,783;-35,209;3,088;9,767;5,456;37,579;5,003;-26,387;-2,742;0,000;39,400;40,100;9,709;3,167;-16,073;-14,026;-17,356;-15,038;-3,169;27,540;0,000;190,340;Inf;205,000;190,000;-15,641;3,023;-11,774;25,590
9107,500;3,301;0,783;-35,209;3,088;9,767;5,456;37,579;5,003;-26,387;-2,742;0,000;39,400;40,100;9,709;3,167;-16,159;-14,056;-17,460;-15,072;-3,169;27,540;0,000;189,940;Inf;205,000;190,000;-15,624;3,027;-11,792;25,560
9108,000;3,301;0,783;-35,209;3,088;9,767;5,456;37,579;5,003;-26,387;-2,742;0,000;39,400;40,100;9,709;3,167;-16,086;-14,048;-17,432;-15,072;-3,169;27,540;0,000;189,940;Inf;205,000;190,000;-15,687;3,032;-11,777;25,567
9108,500;3,301;0,783;-35,209;3,088;9,767;5,409;37,564;4,985;-26,414;-2,754;0,000;39,354;40,040;9,709;3,167;-16,183;-13,972;-17,314;-15,031;-3,180;27,519;0,000;189,840;Inf;205,000;190,000;-15,660;3,036;-11,774;25,678
9109,000;3,301;0,783;-35,209;3,088;9,767;5,409;37,564;4,985;-26,414;-2,754;0,000;39,400;40,000;9,709;3,167;-16,130;-14,065;-17,446;-15,059;-3,180;27,519;0,000;189,840;Inf;205,000;190,000;-15,625;3,041;-11,799;25,710
9109,500;3,326;0,818;-35,047;3,097;9,630;5,409;37,564;4,985;-26,414;-2,754;0,000;39,400;40,000;9,818;3,190;-16,106;-14,068;-17,400;-15,057;-3,180;27,519;0,000;190,040;Inf;205,000;190,000;-15,675;3,045;-11,763;25,761
9110,000;3,326;0,818;-35,047;3,097;9,630;5,409;37,564;4,985;-26,414;-2,754;0,000;39,400;40,000;9,818;3,190;-16,155;-14,069;-17,451;-15,061;-3,180;27,519;0,000;190,040;Inf;205,000;190,000;-15,658;3,050;-11,787;25,862
9110,500;3,326;0,818;-35,047;3,097;9,630;5,409;37,564;4,985;-26,414;-2,754;0,000;39,400;40,000;9,818;3,190;-16,081;-14,064;-17,423;-15,072;-3,180;27,519;0,000;190,140;Inf;205,000;190,000;-15,684;3,054;-11,782;26,087
9111,000;3,326;0,818;-35,047;3,097;9,630;5,409;37,564;4,985;-26,414;-2,754;0,000;39,400;40,000;9,818;3,190;-16,157;-14,009;-17,376;-15,051;-3,180;27,519;0,000;190,140;Inf;205,000;190,000;-15,660;3,058;-11,784;26,240
9111,500;3,326;0,818;-35,047;3,097;9,630;5,409;37,564;4,985;-26,414;-2,754;0,000;39,400;40,000;9,818;3,190;-16,167;-14,082;-17,459;-15,084;-3,180;27,519;0,000;189,740;Inf;205,000;190,000;-15,648;3,063;-11,781;26,297
9112,000;3,326;0,818;-35,047;3,097;9,630;5,405;37,565;4,997;-26,443;-2,751;0,000;39,352;39,992;9,818;3,190;-16,082;-14,070;-17,419;-15,073;-3,173;27,535;0,000;189,740;Inf;205,000;190,000;-15,698;3,067;-11,773;26,352
9112,500;3,326;0,818;-35,047;3,097;9,630;5,405;37,565;4,997;-26,443;-2,751;0,000;39,400;40,000;9,818;3,190;-16,194;-13,982;-17,332;-15,022;-3,173;27,535;0,000;190,140;Inf;205,000;190,000;-15,661;3,071;-11,786;26,268
9113,000;3,504;0,802;-35,209;3,070;9,697;5,405;37,565;4,997;-26,443;-2,751;0,000;39,400;40,000;9,651;3,109;-16,150;-14,071;-17,454;-15,081;-3,173;27,535;0,000;190,140;Inf;205,000;190,000;-15,633;3,076;-11,798;26,208
9113,500;3,504;0,802;-35,209;3,070;9,697;5,405;37,565;4,997;-26,443;-2,751;0,000;39,400;40,000;9,651;3,109;-16,192;-14,037;-17,374;-15,034;-3,173;27,535;0,000;190,240;Inf;205,000;190,000;-15,689;3,083;-11,780;26,245
9114,000;3,504;0,802;-35,209;3,070;9,697;5,405;37,565;4,997;-26,443;-2,751;0,000;39,400;40,000;9,651;3,109;-16,154;-14,084;-17,474;-15,103;-3,173;27,535;0,000;190,240;Inf;205,000;190,000;-15,659;3,090;-11,781;26,215
9114,500;3,504;0,802;-35,209;3,070;9,697;5,405;37,565;4,997;-26,443;-2,751;0,000;39,400;40,000;9,651;3,109;-16,076;-14,056;-17,413;-15,071;-3,173;27,535;0,000;189,840;Inf;205,000;190,000;-15,704;3,096;-11,788;26,151
9115,000;3,504;0,802;-35,209;3,070;9,697;5,416;37,549;5,004;-26,475;-2,763;0,000;39,332;39,959;9,651;3,109;-16,177;-14,006;-17,365;-15,045;-3,172;27,521;0,000;189,840;Inf;205,000;190,000;-15,654;3,103;-11,790;26,096
9115,500;3,504;0,802;-35,209;3,070;9,697;5,416;37,549;5,004;-26,475;-2,763;0,000;39,300;40,000;9,651;3,109;-16,163;-14,085;-17,473;-15,110;-3,172;27,521;0,000;189,640;Inf;205,000;190,000;-15,648;3,110;-11,793;26,181
9116,000;3,024;0,790;-34,908;3,095;9,595;5,416;37,549;5,004;-26,475;-2,763;0,000;39,300;40,000;9,722;3,110;-16,100;-14,096;-17,426;-15,106;-3,172;27,521;0,000;189,640;Inf;205,000;190,000;-15,708;3,116;-11,799;26,163
9116,500;3,024;0,790;-34,908;3,095;9,595;5,416;37,549;5,004;-26,475;-2,763;0,000;39,300;40,000;9,722;3,110;-16,198;-14,005;-17,376;-15,045;-3,172;27,521;0,000;190,340;Inf;205,000;190,000;-15,682;3,115;-11,809;26,139
9117,000;3,024;0,790;-34,908;3,095;9,595;5,416;37,549;5,004;-26,475;-2,763;0,000;39,300;40,000;9,722;3,110;-16,121;-14,085;-17,420;-15,104;-3,172;27,521;0,000;190,340;Inf;205,000;190,000;-15,656;3,113;-11,822;26,135
9117,500;3,024;0,790;-34,908;3,095;9,595;5,416;37,549;5,004;-26,475;-2,763;0,000;39,300;40,000;9,722;3,110;-16,232;-14,045;-17,401;-15,071;-3,172;27,521;0,000;190,340;Inf;205,000;190,000;-15,683;3,112;-11,817;26,287
9118,000;3,024;0,790;-34,908;3,095;9,595;5,416;37,549;5,004;-26,475;-2,763;0,000;39,300;40,000;9,722;3,110;-16,184;-14,096;-17,500;-15,126;-3,172;27,521;0,000;190,340;Inf;205,000;190,000;-15,687;3,110;-11,798;26,330
9118,500;3,024;0,790;-34,908;3,095;9,595;5,399;37,558;5,006;-26,488;-2,751;0,000;39,321;39,936;9,722;3,110;-16,133;-14,101;-17,469;-15,103;-3,166;27,533;0,000;190,540;Inf;205,000;190,000;-15,726;3,109;-11,813;26,359
9119,000;3,024;0,790;-34,908;3,095;9,595;5,399;37,558;5,006;-26,488;-2,751;0,000;39,300;39,900;9,722;3,110;-16,215;-14,027;-17,415;-15,074;-3,166;27,533;0,000;190,540;Inf;205,000;190,000;-15,701;3,107;-11,810;26,360
9119,500;2,757;0,736;-33,351;3,140;9,621;5,399;37,558;5,006;-26,488;-2,751;0,000;39,300;39,900;9,856;3,021;-16,190;-14,116;-17,507;-15,116;-3,166;27,533;0,000;190,640;Inf;205,000;190,000;-15,683;3,106;-11,799;26,278
9120,000;2,757;0,736;-33,351;3,140;9,621;5,399;37,558;5,006;-26,488;-2,751;0,000;39,300;39,900;9,856;3,021;-16,122;-14,109;-17,443;-15,119;-3,166;27,533;0,000;190,640;Inf;205,000;190,000;-15,732;3,100;-11,820;26,248
9120,500;2,757;0,736;-33,351;3,140;9,621;5,399;37,558;5,006;-26,488;-2,751;0,000;39,300;39,900;9,856;3,021;-16,194;-14,135;-17,494;-15,131;-3,166;27,533;0,000;190,340;Inf;205,000;190,000;-15,698;3,095;-11,807;26,265
9121,000;2,757;0,736;-33,351;3,140;9,621;5,399;37,558;5,006;-26,488;-2,751;0,000;39,300;39,900;9,856;3,021;-16,163;-14,119;-17,475;-15,122;-3,166;27,533;0,000;190,340;Inf;205,000;190,000;-15,738;3,089;-11,810;26,248
9121,500;2,757;0,736;-33,351;3,140;9,621;5,400;37,548;5,001;-26,522;-2,767;0,000;39,304;39,922;9,856;3,021;-16,251;-14,037;-17,417;-15,078;-3,179;27,523;0,000;189,940;Inf;205,000;190,000;-15,720;3,084;-11,807;26,263
9122,000;2,757;0,736;-33,351;3,140;9,621;5,400;37,548;5,001;-26,522;-2,767;0,000;39,300;39,900;9,856;3,021;-16,193;-14,140;-17,514;-15,152;-3,179;27,523;0,000;189,940;Inf;205,000;190,000;-15,696;3,078;-11,817;26,228
9122,500;3,379;0,816;-35,209;3,101;9,690;5,400;37,548;5,001;-26,522;-2,767;0,000;39,300;39,900;9,524;3,072;-16,138;-14,102;-17,466;-15,131;-3,179;27,523;0,000;190,140;Inf;205,000;190,000;-15,750;3,073;-11,827;26,184
9123,000;3,379;0,816;-35,209;3,101;9,690;5,400;37,548;5,001;-26,522;-2,767;0,000;39,300;39,900;9,524;3,072;-16,216;-14,075;-17,439;-15,092;-3,179;27,523;0,000;190,140;Inf;205,000;190,000;-15,709;3,078;-11,816;26,053
9123,500;3,379;0,816;-35,209;3,101;9,690;5,400;37,548;5,001;-26,522;-2,767;0,000;39,300;39,900;9,524;3,072;-16,213;-14,138;-17,514;-15,160;-3,179;27,523;0,000;190,640;Inf;205,000;190,000;-15,705;3,083;-11,812;26,019
9124,000;3,379;0,816;-35,209;3,101;9,690;5,400;37,548;5,001;-26,522;-2,767;0,000;39,300;39,900;9,524;3,072;-16,250;-14,029;-17,428;-15,090;-3,179;27,523;0,000;190,640;Inf;205,000;190,000;-15,757;3,088;-11,824;26,027
9124,500;3,379;0,816;-35,209;3,101;9,690;5,398;37,549;5,009;-26,528;-2,746;0,000;39,295;39,890;9,524;3,072;-16,175;-14,133;-17,512;-15,111;-3,168;27,528;0,000;190,040;Inf;205,000;190,000;-15,699;3,093;-11,810;26,142
9125,000;3,379;0,816;-35,209;3,101;9,690;5,398;37,549;5,009;-26,528;-2,746;0,000;39,300;39,900;9,524;3,072;-16,146;-14,112;-17,478;-15,128;-3,168;27,528;0,000;190,040;Inf;205,000;190,000;-15,733;3,097;-11,825;26,298
9125,500;3,379;0,816;-35,209;3,101;9,690;5,398;37,549;5,009;-26,528;-2,746;0,000;39,300;39,900;9,524;3,072;-16,231;-14,116;-17,474;-15,119;-3,168;27,528;0,000;190,240;Inf;205,000;190,000;-15,716;3,102;-11,836;26,403
9126,000;2,897;0,774;-33,335;3,157;9,661;5,398;37,549;5,009;-26,528;-2,746;0,000;39,300;39,900;9,848;3,036;-16,217;-14,158;-17,541;-15,152;-3,168;27,528;0,000;190,240;Inf;205,000;190,000;-15,735;3,106;-11,814;26,452
9126,500;2,897;0,774;-33,335;3,157;9,661;5,398;37,549;5,009;-26,528;-2,746;0,000;39,300;39,900;9,848;3,036;-16,149;-14,125;-17,492;-15,143;-3,168;27,528;0,000;190,640;Inf;205,000;190,000;-15,767;3,103;-11,813;26,580
9127,000;2,897;0,774;-33,335;3,157;9,661;5,398;37,549;5,009;-26,528;-2,746;0,000;39,300;39,900;9,848;3,036;-16,204;-14,103;-17,437;-15,110;-3,168;27,528;0,000;190,640;Inf;205,000;190,000;-15,727;3,100;-11,813;26,574
9127,500;2,897;0,774;-33,335;3,157;9,661;5,398;37,549;5,009;-26,528;-2,746;0,000;39,300;39,900;9,848;3,036;-16,169;-14,140;-17,495;-15,144;-3,168;27,528;0,000;190,740;Inf;205,000;190,000;-15,713;3,096;-11,830;26,678
9128,000;2,897;0,774;-33,335;3,157;9,661;5,352;37,541;5,003;-26,575;-2,749;0,000;39,285;39,854;9,848;3,036;-16,263;-14,133;-17,528;-15,174;-3,167;27,544;0,000;190,740;Inf;205,000;190,000;-15,737;3,093;-11,824;26,643
9128,500;2,897;0,774;-33,335;3,157;9,661;5,352;37,541;5,003;-26,575;-2,749;0,000;39,300;39,900;9,848;3,036;-16,273;-14,175;-17,578;-15,191;-3,167;27,544;0,000;190,340;Inf;205,000;190,000;-15,774;3,090;-11,821;26,597
9129,000;3,060;0,798;-33,632;3,121;9,665;5,352;37,541;5,003;-26,575;-2,749;0,000;39,300;39,900;9,805;3,006;-16,120;-14,145;-17,481;-15,142;-3,167;27,544;0,000;190,340;Inf;205,000;190,000;-15,804;3,087;-11,829;26,560
9129,500;3,060;0,798;-33,632;3,121;9,665;5,352;37,541;5,003;-26,575;-2,749;0,000;39,300;39,900;9,805;3,006;-16,071;-14,088;-17,413;-15,088;-3,167;27,544;0,000;189,840;Inf;205,000;190,000;-15,722;3,086;-11,833;26,541
9130,000;3,060;0,798;-33,632;3,121;9,665;5,352;37,541;5,003;-26,575;-2,749;0,000;39,300;39,900;9,805;3,006;-16,220;-14,142;-17,489;-15,157;-3,167;27,544;0,000;189,840;Inf;205,000;190,000;-15,665;3,086;-11,817;26,507
9130,500;3,060;0,798;-33,632;3,121;9,665;5,352;37,541;5,003;-26,575;-2,749;0,000;39,300;39,900;9,805;3,006;-16,180;-14,164;-17,529;-15,173;-3,167;27,544;0,000;190,040;Inf;205,000;190,000;-15,752;3,085;-11,825;26,564
9131,000;3,060;0,798;-33,632;3,121;9,665;5,368;37,534;5,003;-26,558;-2,765;0,000;39,273;39,882;9,805;3,006;-16,212;-14,171;-17,556;-15,189;-3,172;27,530;0,000;190,040;Inf;205,000;190,000;-15,761;3,085;-11,846;26,527
9131,500;3,060;0,798;-33,632;3,121;9,665;5,368;37,534;5,003;-26,558;-2,765;0,000;39,300;39,900;9,805;3,006;-16,133;-14,056;-17,360;-15,080;-3,172;27,530;0,000;190,240;Inf;205,000;190,000;-15,782;3,085;-11,836;26,505
9132,000;3,060;0,798;-33,632;3,121;9,665;5,368;37,534;5,003;-26,558;-2,765;0,000;39,300;39,900;9,805;3,006;-16,199;-14,062;-17,366;-15,071;-3,172;27,530;0,000;190,240;Inf;205,000;190,000;-15,658;3,084;-11,819;26,495
9132,500;3,312;0,837;-34,071;3,140;9,604;5,368;37,534;5,003;-26,558;-2,765;0,000;39,300;39,900;9,744;2,902;-16,201;-14,147;-17,529;-15,150;-3,172;27,530;0,000;190,040;Inf;205,000;190,000;-15,675;3,084;-11,814;26,547
9133,000;3,312;0,837;-34,071;3,140;9,604;5,368;37,534;5,003;-26,558;-2,765;0,000;39,300;39,900;9,744;2,902;-16,246;-14,121;-17,517;-15,147;-3,172;27,530;0,000;190,040;Inf;205,000;190,000;-15,757;3,087;-11,816;26,526
9133,500;3,312;0,837;-34,071;3,140;9,604;5,368;37,534;5,003;-26,558;-2,765;0,000;39,300;39,900;9,744;2,902;-16,263;-14,160;-17,555;-15,174;-3,172;27,530;0,000;189,840;Inf;205,000;190,000;-15,758;3,091;-11,833;26,465
9134,000;3,312;0,837;-34,071;3,140;9,604;5,368;37,534;5,003;-26,558;-2,765;0,000;39,300;39,900;9,744;2,902;-16,268;-14,149;-17,508;-15,180;-3,172;27,530;0,000;189,840;Inf;205,000;190,000;-15,788;3,095;-11,833;26,464
9134,500;3,312;0,837;-34,071;3,140;9,604;5,395;37,522;4,998;-26,589;-2,753;0,000;39,259;39,807;9,744;2,902;-16,200;-14,179;-17,552;-15,200;-3,169;27,537;0,000;190,340;Inf;205,000;190,000;-15,776;3,098;-11,821;26,428
9135,000;3,312;0,837;-34,071;3,140;9,604;5,395;37,522;4,998;-26,589;-2,753;0,000;39,300;39,800;9,744;2,902;-16,134;-14,134;-17,501;-15,174;-3,169;27,537;0,000;190,340;Inf;205,000;190,000;-15,783;3,102;-11,840;26,433
9135,500;3,181;0,759;-35,209;3,104;9,725;5,395;37,522;4,998;-26,589;-2,753;0,000;39,300;39,800;9,693;3,097;-16,288;-14,178;-17,551;-15,160;-3,169;27,537;0,000;189,840;Inf;205,000;190,000;-15,736;3,105;-11,833;26,435
9136,000;3,181;0,759;-35,209;3,104;9,725;5,395;37,522;4,998;-26,589;-2,753;0,000;39,300;39,800;9,693;3,097;-16,273;-14,192;-17,594;-15,197;-3,169;27,537;0,000;189,840;Inf;205,000;190,000;-15,794;3,106;-11,839;26,484
9136,500;3,181;0,759;-35,209;3,104;9,725;5,395;37,522;4,998;-26,589;-2,753;0,000;39,300;39,800;9,693;3,097;-16,323;-14,133;-17,536;-15,177;-3,169;27,537;0,000;190,040;Inf;205,000;190,000;-15,814;3,108;-11,839;26,532
9137,000;3,181;0,759;-35,209;3,104;9,725;5,395;37,522;4,998;-26,589;-2,753;0,000;39,300;39,800;9,693;3,097;-16,277;-14,182;-17,564;-15,151;-3,169;27,537;0,000;190,040;Inf;205,000;190,000;-15,792;3,109;-11,851;26,620
9137,500;3,181;0,759;-35,209;3,104;9,725;5,414;37,524;5,001;-26,620;-2,735;0,000;39,252;39,817;9,693;3,097;-16,179;-14,165;-17,532;-15,169;-3,172;27,534;0,000;189,740;Inf;205,000;190,000;-15,794;3,110;-11,865;26,559
9138,000;3,181;0,759;-35,209;3,104;9,725;5,414;37,524;5,001;-26,620;-2,735;0,000;39,300;39,800;9,693;3,097;-16,333;-14,196;-17,620;-15,224;-3,172;27,534;0,000;189,740;Inf;205,000;190,000;-15,761;3,111;-11,846;26,507
9138,500;3,193;0,732;-35,209;3,115;9,677;5,414;37,524;5,001;-26,620;-2,735;0,000;39,300;39,800;9,647;3,070;-16,291;-14,169;-17,576;-15,207;-3,172;27,534;0,000;189,940;Inf;205,000;190,000;-15,843;3,112;-11,862;26,465
9139,000;3,193;0,732;-35,209;3,115;9,677;5,414;37,524;5,001;-26,620;-2,735;0,000;39,300;39,800;9,647;3,070;-16,315;-14,123;-17,489;-15,107;-3,172;27,534;0,000;189,940;Inf;205,000;190,000;-15,811;3,114;-11,865;26,481
9139,500;3,193;0,732;-35,209;3,115;9,677;5,414;37,524;5,001;-26,620;-2,735;0,000;39,300;39,800;9,647;3,070;-16,219;-14,186;-17,561;-15,190;-3,172;27,534;0,000;189,940;Inf;205,000;190,000;-15,759;3,115;-11,860;26,436
9140,000;3,193;0,732;-35,209;3,115;9,677;5,414;37,524;5,001;-26,620;-2,735;0,000;39,300;39,800;9,647;3,070;-16,249;-14,172;-17,550;-15,193;-3,172;27,534;0,000;189,940;Inf;205,000;190,000;-15,789;3,116;-11,852;26,457
9140,500;3,193;0,732;-35,209;3,115;9,677;5,414;37,524;5,001;-26,620;-2,735;0,000;39,300;39,800;9,647;3,070;-16,193;-14,177;-17,532;-15,200;-3,172;27,534;0,000;189,740;Inf;205,000;190,000;-15,791;3,118;-11,852;26,698
9141,000;3,193;0,732;-35,209;3,115;9,677;5,393;37,541;4,990;-26,583;-2,742;0,000;39,249;39,827;9,647;3,070;-16,305;-14,182;-17,580;-15,206;-3,163;27,544;0,000;189,740;Inf;205,000;190,000;-15,775;3,119;-11,835;26,704
9141,500;3,193;0,732;-35,209;3,115;9,677;5,393;37,541;4,990;-26,583;-2,742;0,000;39,200;39,800;9,647;3,070;-16,312;-14,188;-17,586;-15,210;-3,163;27,544;0,000;189,440;Inf;205,000;190,000;-15,818;3,120;-11,859;26,634
9142,000;3,071;0,855;-34,181;3,133;9,602;5,393;37,541;4,990;-26,583;-2,742;0,000;39,200;39,800;9,784;3,127;-16,277;-14,050;-17,404;-15,086;-3,163;27,544;0,000;189,440;Inf;205,000;190,000;-15,824;3,121;-11,869;26,600
9142,500;3,071;0,855;-34,181;3,133;9,602;5,393;37,541;4,990;-26,583;-2,742;0,000;39,200;39,800;9,784;3,127;-16,236;-14,153;-17,537;-15,179;-3,163;27,544;0,000;189,340;Inf;205,000;190,000;-15,704;3,120;-11,843;26,529
9143,000;3,071;0,855;-34,181;3,133;9,602;5,393;37,541;4,990;-26,583;-2,742;0,000;39,200;39,800;9,784;3,127;-16,224;-14,155;-17,558;-15,189;-3,163;27,544;0,000;189,340;Inf;205,000;190,000;-15,776;3,120;-11,848;26,504
9143,500;3,071;0,855;-34,181;3,133;9,602;5,393;37,541;4,990;-26,583;-2,742;0,000;39,200;39,800;9,784;3,127;-16,301;-14,164;-17,593;-15,198;-3,163;27,544;0,000;189,140;Inf;205,000;190,000;-15,782;3,119;-11,841;26,456
9144,000;3,071;0,855;-34,181;3,133;9,602;5,400;37,543;5,000;-26,465;-2,741;0,000;39,239;39,780;9,784;3,127;-16,217;-14,148;-17,545;-15,160;-3,168;27,534;0,000;189,140;Inf;205,000;190,000;-15,814;3,118;-11,848;26,340
9144,500;3,071;0,855;-34,181;3,133;9,602;5,400;37,543;5,000;-26,465;-2,741;0,000;39,200;39,800;9,784;3,127;-16,194;-14,057;-17,365;-15,072;-3,168;27,534;0,000;189,140;Inf;205,000;190,000;-15,767;3,117;-11,822;26,278
9145,000;2,928;0,792;-34,364;3,145;9,664;5,400;37,543;5,000;-26,465;-2,741;0,000;39,200;39,800;9,759;3,164;-16,224;-14,147;-17,495;-15,165;-3,168;27,534;0,000;189,140;Inf;205,000;190,000;-15,672;3,116;-11,832;26,224
9145,500;2,928;0,792;-34,364;3,145;9,664;5,400;37,543;5,000;-26,465;-2,741;0,000;39,200;39,800;9,759;3,164;-16,158;-14,142;-17,505;-15,152;-3,168;27,534;0,000;189,440;Inf;205,000;190,000;-15,758;3,113;-11,817;26,188
9146,000;2,928;0,792;-34,364;3,145;9,664;5,400;37,543;5,000;-26,465;-2,741;0,000;39,200;39,800;9,759;3,164;-16,260;-14,137;-17,562;-15,164;-3,168;27,534;0,000;189,440;Inf;205,000;190,000;-15,739;3,110;-11,822;26,155
9146,500;2,928;0,792;-34,364;3,145;9,664;5,400;37,543;5,000;-26,465;-2,741;0,000;39,200;39,800;9,759;3,164;-16,230;-14,146;-17,539;-15,173;-3,168;27,534;0,000;189,540;Inf;205,000;190,000;-15,781;3,107;-11,820;26,123
9147,000;2,928;0,792;-34,364;3,145;9,664;5,400;37,543;5,000;-26,465;-2,741;0,000;39,200;39,800;9,759;3,164;-16,294;-14,077;-17,443;-15,108;-3,168;27,534;0,000;189,540;Inf;205,000;190,000;-15,772;3,104;-11,826;26,107
9147,500;2,928;0,792;-34,364;3,145;9,664;5,372;37,527;4,991;-26,459;-2,743;0,000;39,235;39,781;9,759;3,164;-16,139;-14,123;-17,463;-15,085;-3,166;27,536;0,000;189,540;Inf;205,000;190,000;-15,731;3,101;-11,821;26,410
9148,000;2,928;0,792;-34,364;3,145;9,664;5,372;37,527;4,991;-26,459;-2,743;0,000;39,200;39,800;9,759;3,164;-16,129;-14,102;-17,453;-15,127;-3,166;27,536;0,000;189,540;Inf;205,000;190,000;-15,703;3,099;-11,808;26,530
9148,500;3,135;0,772;-35,097;3,102;9,613;5,372;37,527;4,991;-26,459;-2,743;0,000;39,200;39,800;9,803;3,172;-16,201;-14,114;-17,495;-15,132;-3,166;27,536;0,000;189,540;Inf;205,000;190,000;-15,703;3,096;-11,774;26,634
9149,000;3,135;0,772;-35,097;3,102;9,613;5,372;37,527;4,991;-26,459;-2,743;0,000;39,200;39,800;9,803;3,172;-16,193;-14,124;-17,509;-15,151;-3,166;27,536;0,000;189,540;Inf;205,000;190,000;-15,735;3,097;-11,801;26,620
9149,500;3,135;0,772;-35,097;3,102;9,613;5,372;37,527;4,991;-26,459;-2,743;0,000;39,200;39,800;9,803;3,172;-16,166;-14,129;-17,492;-15,126;-3,166;27,536;0,000;189,640;Inf;205,000;190,000;-15,744;3,097;-11,796;26,690
9150,000;3,135;0,772;-35,097;3,102;9,613;5,372;37,527;4,991;-26,459;-2,743;0,000;39,200;39,800;9,803;3,172;-16,160;-14,119;-17,474;-15,123;-3,166;27,536;0,000;189,640;Inf;205,000;190,000;-15,728;3,098;-11,802;26,696
9150,500;3,135;0,772;-35,097;3,102;9,613;5,319;37,530;4,989;-26,433;-2,731;0,000;39,229;39,793;9,803;3,172;-16,165;-14,103;-17,483;-15,113;-3,165;27,535;0,000;189,640;Inf;205,000;190,000;-15,719;3,098;-11,800;26,697
9151,000;3,135;0,772;-35,097;3,102;9,613;5,319;37,530;4,989;-26,433;-2,731;0,000;39,200;39,800;9,803;3,172;-16,192;-14,112;-17,499;-15,115;-3,165;27,535;0,000;189,640;Inf;205,000;190,000;-15,716;3,099;-11,787;26,892
9151,500;2,980;0,801;-33,689;3,135;9,616;5,319;37,530;4,989;-26,433;-2,731;0,000;39,200;39,800;9,742;3,016;-16,140;-14,070;-17,406;-15,089;-3,165;27,535;0,000;189,840;Inf;205,000;190,000;-15,730;3,100;-11,791;26,789
9152,000;2,980;0,801;-33,689;3,135;9,616;5,319;37,530;4,989;-26,433;-2,731;0,000;39,200;39,800;9,742;3,016;-16,166;-13,979;-17,330;-15,022;-3,165;27,535;0,000;189,840;Inf;205,000;190,000;-15,676;3,098;-11,772;26,842
9152,500;2,980;0,801;-33,689;3,135;9,616;5,319;37,530;4,989;-26,433;-2,731;0,000;39,200;39,800;9,742;3,016;-16,145;-14,061;-17,450;-15,057;-3,165;27,535;0,000;189,540;Inf;205,000;190,000;-15,624;3,096;-11,758;26,860
9153,000;2,980;0,801;-33,689;3,135;9,616;5,319;37,530;4,989;-26,433;-2,731;0,000;39,200;39,800;9,742;3,016;-16,194;-14,082;-17,490;-15,099;-3,165;27,535;0,000;189,540;Inf;205,000;190,000;-15,678;3,094;-11,759;26,795
9153,500;2,980;0,801;-33,689;3,135;9,616;5,400;37,551;5,011;-26,313;-2,716;0,000;39,237;39,798;9,742;3,016;-16,060;-14,040;-17,430;-15,024;-3,138;27,547;0,000;189,240;Inf;205,000;190,000;-15,716;3,092;-11,760;26,708
9154,000;2,980;0,801;-33,689;3,135;9,616;5,400;37,551;5,011;-26,313;-2,716;0,000;39,200;39,800;9,742;3,016;-16,086;-13,983;-17,265;-14,975;-3,138;27,547;0,000;189,240;Inf;205,000;190,000;-15,639;3,090;-11,760;26,545
9154,500;2,980;0,801;-33,689;3,135;9,616;5,400;37,551;5,011;-26,313;-2,716;0,000;39,200;39,800;9,742;3,016;-16,092;-14,057;-17,399;-15,044;-3,138;27,547;0,000;189,040;Inf;205,000;190,000;-15,577;3,088;-11,741;26,451
9155,000;3,296;0,790;-35,209;3,102;9,715;5,400;37,551;5,011;-26,313;-2,716;0,000;39,200;39,800;9,484;3,156;-16,151;-14,041;-17,427;-15,029;-3,138;27,547;0,000;189,040;Inf;205,000;190,000;-15,648;3,087;-11,726;26,334
9155,500;3,296;0,790;-35,209;3,102;9,715;5,400;37,551;5,011;-26,313;-2,716;0,000;39,200;39,800;9,484;3,156;-16,095;-14,029;-17,408;-15,043;-3,138;27,547;0,000;189,240;Inf;205,000;190,000;-15,662;3,090;-11,748;26,283
9156,000;3,296;0,790;-35,209;3,102;9,715;5,400;37,551;5,011;-26,313;-2,716;0,000;39,200;39,800;9,484;3,156;-16,140;-14,038;-17,431;-15,062;-3,138;27,547;0,000;189,240;Inf;205,000;190,000;-15,644;3,093;-11,738;26,229
9156,500;3,296;0,790;-35,209;3,102;9,715;5,400;37,551;5,011;-26,313;-2,716;0,000;39,200;39,800;9,484;3,156;-16,079;-13,997;-17,344;-15,004;-3,138;27,547;0,000;188,940;Inf;205,000;190,000;-15,668;3,097;-11,725;26,217
9157,000;3,296;0,790;-35,209;3,102;9,715;5,440;37,556;5,014;-26,282;-2,728;0,000;39,242;39,846;9,484;3,156;-16,141;-13,951;-17,311;-14,979;-3,137;27,543;0,000;188,940;Inf;206,000;190,000;-15,606;3,100;-11,733;26,199
9157,500;3,296;0,790;-35,209;3,102;9,715;5,440;37,556;5,014;-26,282;-2,728;0,000;39,200;39,800;9,484;3,156;-16,071;-14,022;-17,403;-15,019;-3,137;27,543;0,000;188,740;Inf;206,000;190,000;-15,596;3,103;-11,723;26,159
9158,000;2,813;0,739;-33,770;3,185;9,560;5,440;37,556;5,014;-26,282;-2,728;0,000;39,200;39,800;9,815;2,950;-16,035;-14,008;-17,348;-15,007;-3,137;27,543;0,000;188,740;Inf;207,000;190,000;-15,629;3,106;-11,718;26,090
9158,500;2,813;0,739;-33,770;3,185;9,560;5,440;37,556;5,014;-26,282;-2,728;0,000;39,200;39,800;9,815;2,950;-16,113;-13,934;-17,331;-14,968;-3,137;27,543;0,000;188,940;Inf;207,000;190,000;-15,599;3,101;-11,686;25,992
9159,000;2,813;0,739;-33,770;3,185;9,560;5,440;37,556;5,014;-26,282;-2,728;0,000;39,200;39,800;9,815;2,950;-16,079;-13,985;-17,369;-14,993;-3,137;27,543;0,000;188,940;Inf;208,000;190,000;-15,586;3,097;-11,700;25,891
9159,500;2,813;0,739;-33,770;3,185;9,560;5,440;37,556;5,014;-26,282;-2,728;0,000;39,200;39,800;9,815;2,950;-16,086;-13,897;-17,260;-14,926;-3,137;27,543;0,000;189,940;Inf;208,000;190,000;-15,606;3,092;-11,695;25,775
9160,000;2,813;0,739;-33,770;3,185;9,560;5,459;37,550;5,006;-26,182;-2,709;0,000;39,240;39,806;9,815;2,950;-16,037;-13,984;-17,355;-14,996;-3,146;27,549;0,000;189,940;Inf;208,000;190,000;-15,542;3,088;-11,682;25,743
9160,500;2,813;0,739;-33,770;3,185;9,560;5,459;37,550;5,006;-26,182;-2,709;0,000;39,200;39,800;9,815;2,950;-15,995;-13,966;-17,293;-14,978;-3,146;27,549;0,000;190,240;Inf;208,000;190,000;-15,593;3,083;-11,680;25,731
9161,000;2,813;0,739;-33,770;3,185;9,560;5,459;37,550;5,006;-26,182;-2,709;0,000;39,200;39,800;9,815;2,950;-16,078;-13,961;-17,333;-14,950;-3,146;27,549;0,000;190,240;Inf;208,000;190,000;-15,558;3,079;-11,677;25,799
9161,500;2,929;0,709;-35,037;3,117;9,670;5,459;37,550;5,006;-26,182;-2,709;0,000;39,200;39,800;9,766;3,226;-16,019;-13,961;-17,349;-14,992;-3,146;27,549;0,000;189,740;Inf;208,000;190,000;-15,581;3,074;-11,667;25,739
9162,000;2,929;0,709;-35,037;3,117;9,670;5,459;37,550;5,006;-26,182;-2,709;0,000;39,200;39,800;9,766;3,226;-15,967;-13,915;-17,264;-14,926;-3,146;27,549;0,000;189,740;Inf;208,000;190,000;-15,580;3,072;-11,644;25,742
9162,500;2,929;0,709;-35,037;3,117;9,670;5,459;37,550;5,006;-26,182;-2,709;0,000;39,200;39,800;9,766;3,226;-16,034;-13,909;-17,271;-14,903;-3,146;27,549;0,000;192,040;Inf;208,000;190,000;-15,518;3,070;-11,652;25,673
9163,000;2,929;0,709;-35,037;3,117;9,670;5,459;37,550;5,006;-26,182;-2,709;0,000;39,200;39,800;9,766;3,226;-15,972;-13,880;-17,241;-14,903;-3,146;27,549;0,000;192,040;Inf;207,000;190,000;-15,530;3,067;-11,644;25,568
9163,500;2,929;0,709;-35,037;3,117;9,670;5,387;37,556;5,002;-26,066;-2,724;0,000;39,240;39,821;9,766;3,226;-16,015;-13,909;-17,288;-14,916;-3,158;27,537;0,000;192,240;Inf;207,000;190,000;-15,499;3,065;-11,630;25,499
9164,000;2,929;0,709;-35,037;3,117;9,670;5,387;37,556;5,002;-26,066;-2,724;0,000;39,200;39,800;9,766;3,226;-15,958;-13,930;-17,277;-14,923;-3,158;27,537;0,000;192,240;Inf;206,000;190,000;-15,532;3,063;-11,612;25,519
9164,500;3,338;0,757;-35,209;3,108;9,699;5,387;37,556;5,002;-26,066;-2,724;0,000;39,200;39,800;9,663;3,220;-16,030;-13,857;-17,190;-14,876;-3,158;27,537;0,000;192,440;Inf;206,000;190,000;-15,522;3,061;-11,621;25,582
9165,000;3,338;0,757;-35,209;3,108;9,699;5,387;37,556;5,002;-26,066;-2,724;0,000;39,200;39,800;9,663;3,220;-15,985;-13,896;-17,270;-14,895;-3,158;27,537;0,000;192,440;Inf;205,000;190,000;-15,488;3,065;-11,610;25,610
9165,500;3,338;0,757;-35,209;3,108;9,699;5,387;37,556;5,002;-26,066;-2,724;0,000;39,200;39,800;9,663;3,220;-15,921;-13,869;-17,222;-14,877;-3,158;27,537;0,000;191,140;Inf;205,000;190,000;-15,511;3,070;-11,615;25,674
9166,000;3,338;0,757;-35,209;3,108;9,699;5,387;37,556;5,002;-26,066;-2,724;0,000;39,200;39,800;9,663;3,220;-15,976;-13,799;-17,161;-14,839;-3,158;27,537;0,000;191,140;Inf;204,000;190,000;-15,472;3,074;-11,592;25,673
9166,500;3,338;0,757;-35,209;3,108;9,699;5,367;37,569;5,013;-26,000;-2,727;0,000;39,240;39,874;9,663;3,220;-15,894;-13,862;-17,235;-14,868;-3,157;27,544;0,000;190,440;Inf;204,000;190,000;-15,443;3,078;-11,587;25,643
9167,000;3,338;0,757;-35,209;3,108;9,699;5,367;37,569;5,013;-26,000;-2,727;0,000;39,200;39,900;9,663;3,220;-15,970;-13,829;-17,188;-14,837;-3,157;27,544;0,000;190,440;Inf;204,000;190,000;-15,465;3,083;-11,562;25,657
9167,500;2,765;0,671;-35,209;3,169;9,648;5,367;37,569;5,013;-26,000;-2,727;0,000;39,200;39,900;9,602;3,260;-15,908;-13,864;-17,237;-14,866;-3,157;27,544;0,000;189,940;Inf;204,000;190,000;-15,456;3,087;-11,554;25,667
9168,000;2,765;0,671;-35,209;3,169;9,648;5,367;37,569;5,013;-26,000;-2,727;0,000;39,200;39,900;9,602;3,260;-15,849;-13,836;-17,162;-14,858;-3,157;27,544;0,000;189,940;Inf;204,000;190,000;-15,469;3,081;-11,579;25,684
9168,500;2,765;0,671;-35,209;3,169;9,648;5,367;37,569;5,013;-26,000;-2,727;0,000;39,200;39,900;9,602;3,260;-15,931;-13,771;-17,143;-14,814;-3,157;27,544;0,000;190,040;Inf;204,000;190,000;-15,426;3,076;-11,564;25,681
9169,000;2,765;0,671;-35,209;3,169;9,648;5,367;37,569;5,013;-26,000;-2,727;0,000;39,200;39,900;9,602;3,260;-15,875;-13,812;-17,194;-14,815;-3,157;27,544;0,000;190,040;Inf;204,000;190,000;-15,415;3,071;-11,532;25,699
9169,500;2,765;0,671;-35,209;3,169;9,648;5,367;37,569;5,013;-26,000;-2,727;0,000;39,200;39,900;9,602;3,260;-15,846;-13,773;-17,109;-14,797;-3,157;27,544;0,000;188,140;Inf;204,000;190,000;-15,424;3,066;-11,524;25,721
9170,000;2,765;0,671;-35,209;3,169;9,648;5,358;37,578;5,014;-25,872;-2,731;0,000;39,246;39,823;9,602;3,260;-15,833;-13,797;-17,151;-14,767;-3,169;27,534;0,000;188,140;Inf;205,000;190,000;-15,381;3,061;-11,497;25,735
9170,500;2,765;0,671;-35,209;3,169;9,648;5,358;37,578;5,014;-25,872;-2,731;0,000;39,200;39,800;9,602;3,260;-15,782;-13,743;-17,091;-14,740;-3,169;27,534;0,000;188,040;Inf;205,000;190,000;-15,387;3,056;-11,502;25,719
9171,000;3,730;0,860;-35,209;3,124;9,667;5,358;37,578;5,014;-25,872;-2,731;0,000;39,200;39,800;9,706;3,183;-15,862;-13,777;-17,139;-14,764;-3,169;27,534;0,000;188,040;Inf;206,000;190,000;-15,339;3,052;-11,511;25,680
9171,500;3,730;0,860;-35,209;3,124;9,667;5,358;37,578;5,014;-25,872;-2,731;0,000;39,200;39,800;9,706;3,183;-15,833;-13,793;-17,137;-14,783;-3,169;27,534;0,000;187,840;Inf;206,000;190,000;-15,385;3,063;-11,499;25,662
9172,000;3,730;0,860;-35,209;3,124;9,667;5,358;37,578;5,014;-25,872;-2,731;0,000;39,200;39,800;9,706;3,183;-15,859;-13,728;-17,061;-14,720;-3,169;27,534;0,000;187,840;Inf;207,000;190,000;-15,386;3,074;-11,468;25,677
9172,500;3,730;0,860;-35,209;3,124;9,667;5,358;37,578;5,014;-25,872;-2,731;0,000;39,200;39,800;9,706;3,183;-15,849;-13,744;-17,125;-14,718;-3,169;27,534;0,000;188,440;Inf;207,000;190,000;-15,342;3,084;-11,447;25,743
9173,000;3,730;0,860;-35,209;3,124;9,667;5,424;37,583;5,023;-25,790;-2,722;0,000;39,252;39,858;9,706;3,183;-15,700;-13,684;-17,053;-14,698;-3,168;27,538;0,000;188,440;Inf;208,000;190,000;-15,359;3,095;-11,445;25,785
9173,500;3,730;0,860;-35,209;3,124;9,667;5,424;37,583;5,023;-25,790;-2,722;0,000;39,300;39,900;9,706;3,183;-15,775;-13,719;-17,089;-14,692;-3,168;27,538;0,000;188,940;Inf;208,000;190,000;-15,284;3,105;-11,432;25,861
9174,000;3,091;0,721;-35,209;3,181;9,647;5,424;37,583;5,023;-25,790;-2,722;0,000;39,300;39,900;9,717;3,218;-15,708;-13,695;-17,021;-14,693;-3,168;27,538;0,000;188,940;Inf;209,000;190,000;-15,319;3,116;-11,415;25,932
9174,500;3,091;0,721;-35,209;3,181;9,647;5,424;37,583;5,023;-25,790;-2,722;0,000;39,300;39,900;9,717;3,218;-15,800;-13,618;-16,982;-14,648;-3,168;27,538;0,000;189,440;Inf;209,000;190,000;-15,279;3,115;-11,433;25,971
9175,000;3,091;0,721;-35,209;3,181;9,647;5,424;37,583;5,023;-25,790;-2,722;0,000;39,300;39,900;9,717;3,218;-15,740;-13,687;-17,059;-14,709;-3,168;27,538;0,000;189,440;Inf;209,000;190,000;-15,262;3,115;-11,398;26,011
9175,500;3,091;0,721;-35,209;3,181;9,647;5,424;37,583;5,023;-25,790;-2,722;0,000;39,300;39,900;9,717;3,218;-15,664;-13,661;-17,007;-14,667;-3,168;27,538;0,000;192,640;Inf;209,000;190,000;-15,299;3,114;-11,390;26,017
9176,000;3,091;0,721;-35,209;3,181;9,647;5,424;37,583;5,023;-25,790;-2,722;0,000;39,300;39,900;9,717;3,218;-15,777;-13,607;-16,966;-14,625;-3,168;27,538;0,000;192,640;Inf;208,000;190,000;-15,250;3,114;-11,367;26,005
9176,500;3,091;0,721;-35,209;3,181;9,647;5,430;37,583;5,039;-25,766;-2,727;0,000;39,254;39,863;9,717;3,218;-15,718;-13,634;-17,023;-14,663;-3,164;27,537;0,000;192,940;Inf;208,000;190,000;-15,244;3,114;-11,373;25,986
9177,000;3,091;0,721;-35,209;3,181;9,647;5,430;37,583;5,039;-25,766;-2,727;0,000;39,300;39,900;9,717;3,218;-15,661;-13,626;-16,966;-14,624;-3,164;27,537;0,000;192,940;Inf;207,000;190,000;-15,259;3,113;-11,362;25,977
9177,500;3,592;0,854;-35,209;3,157;9,651;5,430;37,583;5,039;-25,766;-2,727;0,000;39,300;39,900;9,695;3,183;-15,680;-13,627;-17,013;-14,636;-3,164;27,537;0,000;192,940;Inf;207,000;190,000;-15,219;3,113;-11,349;25,993
9178,000;3,592;0,854;-35,209;3,157;9,651;5,430;37,583;5,039;-25,766;-2,727;0,000;39,300;39,900;9,695;3,183;-15,623;-13,593;-16,953;-14,602;-3,164;27,537;0,000;192,940;Inf;206,000;190,000;-15,239;3,121;-11,326;26,032
9178,500;3,592;0,854;-35,209;3,157;9,651;5,430;37,583;5,039;-25,766;-2,727;0,000;39,300;39,900;9,695;3,183;-15,723;-13,611;-16,971;-14,603;-3,164;27,537;0,000;192,140;Inf;206,000;190,000;-15,193;3,129;-11,337;26,088
9179,000;3,592;0,854;-35,209;3,157;9,651;5,430;37,583;5,039;-25,766;-2,727;0,000;39,300;39,900;9,695;3,183;-15,686;-13,613;-16,989;-14,629;-3,164;27,537;0,000;192,140;Inf;205,000;190,000;-15,227;3,136;-11,317;26,030
9179,500;3,592;0,854;-35,209;3,157;9,651;5,414;37,578;5,020;-25,744;-2,719;0,000;39,267;39,922;9,695;3,183;-15,634;-13,568;-16,916;-14,581;-3,161;27,542;0,000;192,440;Inf;205,000;190,000;-15,229;3,144;-11,298;25,995
9180,000;3,592;0,854;-35,209;3,157;9,651;5,414;37,578;5,020;-25,744;-2,719;0,000;39,300;39,900;9,695;3,183;-15,701;-13,578;-16,948;-14,558;-3,161;27,542;0,000;192,440;Inf;204,000;190,000;-15,175;3,151;-11,294;26,008
9180,500;3,027;0,731;-34,968;3,182;9,673;5,414;37,578;5,020;-25,744;-2,719;0,000;39,300;39,900;9,763;3,269;-15,611;-13,578;-16,955;-14,590;-3,161;27,542;0,000;192,240;Inf;204,000;190,000;-15,196;3,158;-11,296;25,940
9181,000;3,027;0,731;-34,968;3,182;9,673;5,414;37,578;5,020;-25,744;-2,719;0,000;39,300;39,900;9,763;3,269;-15,665;-13,562;-16,962;-14,591;-3,161;27,542;0,000;192,240;Inf;203,000;190,000;-15,183;3,156;-11,271;25,912
9181,500;3,027;0,731;-34,968;3,182;9,673;5,414;37,578;5,020;-25,744;-2,719;0,000;39,300;39,900;9,763;3,269;-15,566;-13,544;-16,911;-14,567;-3,161;27,542;0,000;191,940;Inf;203,000;190,000;-15,195;3,154;-11,260;25,938
9182,000;3,027;0,731;-34,968;3,182;9,673;5,414;37,578;5,020;-25,744;-2,719;0,000;39,300;39,900;9,763;3,269;-15,635;-13,454;-16,694;-14,442;-3,161;27,542;0,000;191,940;Inf;202,000;190,000;-15,147;3,152;-11,247;25,930
9182,500;3,027;0,731;-34,968;3,182;9,673;5,423;37,585;5,008;-25,692;-2,731;0,000;39,259;39,920;9,763;3,269;-15,594;-13,511;-16,839;-14,490;-3,164;27,535;0,000;189,040;Inf;202,000;190,000;-15,056;3,150;-11,237;25,961
9183,000;3,027;0,731;-34,968;3,182;9,673;5,423;37,585;5,008;-25,692;-2,731;0,000;39,300;39,900;9,763;3,269;-15,548;-13,491;-16,864;-14,530;-3,164;27,535;0,000;189,040;Inf;202,000;190,000;-15,109;3,148;-11,216;25,873
9183,500;3,027;0,731;-34,968;3,182;9,673;5,423;37,585;5,008;-25,692;-2,731;0,000;39,300;39,900;9,763;3,269;-15,599;-13,466;-16,844;-14,489;-3,164;27,535;0,000;189,040;Inf;202,000;190,000;-15,108;3,146;-11,204;25,840
9184,000;2,940;0,776;-33,911;3,241;9,551;5,423;37,585;5,008;-25,692;-2,731;0,000;39,300;39,900;9,915;3,210;-15,541;-13,487;-16,881;-14,494;-3,164;27,535;0,000;189,040;Inf;202,000;190,000;-15,100;3,144;-11,179;25,757
9184,500;2,940;0,776;-33,911;3,241;9,551;5,423;37,585;5,008;-25,692;-2,731;0,000;39,300;39,900;9,915;3,210;-15,569;-13,466;-16,825;-14,466;-3,164;27,535;0,000;189,840;Inf;202,000;190,000;-15,101;3,141;-11,178;25,719
9185,000;2,940;0,776;-33,911;3,241;9,551;5,423;37,585;5,008;-25,692;-2,731;0,000;39,300;39,900;9,915;3,210;-15,523;-13,475;-16,841;-14,479;-3,164;27,535;0,000;189,840;Inf;202,000;190,000;-15,081;3,137;-11,171;25,701
9185,500;2,940;0,776;-33,911;3,241;9,551;5,423;37,585;5,008;-25,692;-2,731;0,000;39,300;39,900;9,915;3,210;-15,583;-13,414;-16,771;-14,433;-3,164;27,535;0,000;187,640;Inf;202,000;190,000;-15,080;3,134;-11,163;25,705
9186,000;2,940;0,776;-33,911;3,241;9,551;5,370;37,602;5,027;-25,515;-2,721;0,000;39,269;39,914;9,915;3,210;-15,551;-13,448;-16,831;-14,424;-3,173;27,526;0,000;187,640;Inf;203,000;190,000;-15,050;3,131;-11,179;25,718
9186,500;2,940;0,776;-33,911;3,241;9,551;5,370;37,602;5,027;-25,515;-2,721;0,000;39,300;39,900;9,915;3,210;-15,446;-13,433;-16,785;-14,451;-3,173;27,526;0,000;187,540;Inf;203,000;190,000;-15,063;3,128;-11,135;25,714
9187,000;3,234;0,862;-34,355;3,316;9,480;5,370;37,602;5,027;-25,515;-2,721;0,000;39,300;39,900;9,713;3,200;-15,464;-13,423;-16,779;-14,433;-3,173;27,526;0,000;187,540;Inf;204,000;190,000;-15,029;3,125;-11,136;25,740
9187,500;3,234;0,862;-34,355;3,316;9,480;5,370;37,602;5,027;-25,515;-2,721;0,000;39,300;39,900;9,713;3,200;-15,536;-13,412;-16,838;-14,460;-3,173;27,526;0,000;187,140;Inf;204,000;190,000;-15,025;3,126;-11,122;25,717
9188,000;3,234;0,862;-34,355;3,316;9,480;5,370;37,602;5,027;-25,515;-2,721;0,000;39,300;39,900;9,713;3,200;-15,518;-13,331;-16,715;-14,347;-3,173;27,526;0,000;187,140;Inf;205,000;190,000;-15,061;3,128;-11,102;25,725
9188,500;3,234;0,862;-34,355;3,316;9,480;5,370;37,602;5,027;-25,515;-2,721;0,000;39,300;39,900;9,713;3,200;-15,447;-13,392;-16,756;-14,386;-3,173;27,526;0,000;188,240;Inf;205,000;190,000;-14,978;3,130;-11,106;25,762
9189,000;3,234;0,862;-34,355;3,316;9,480;5,353;37,605;5,012;-25,410;-2,731;0,000;39,287;39,909;9,713;3,200;-15,478;-13,374;-16,744;-14,383;-3,173;27,531;0,000;188,240;Inf;206,000;190,000;-14,995;3,132;-11,087;25,772
9189,500;3,234;0,862;-34,355;3,316;9,480;5,353;37,605;5,012;-25,410;-2,731;0,000;39,300;39,900;9,713;3,200;-15,479;-13,372;-16,775;-14,383;-3,173;27,531;0,000;188,140;Inf;206,000;190,000;-14,995;3,133;-11,090;25,756
9190,000;3,234;0,862;-34,355;3,316;9,480;5,353;37,605;5,012;-25,410;-2,731;0,000;39,300;39,900;9,713;3,200;-15,448;-13,373;-16,723;-14,384;-3,173;27,531;0,000;188,140;Inf;207,000;190,000;-15,002;3,135;-11,071;25,779
9190,500;2,852;0,720;-33,596;3,269;9,619;5,353;37,605;5,012;-25,410;-2,731;0,000;39,300;39,900;9,861;3,144;-15,455;-13,292;-16,655;-14,337;-3,173;27,531;0,000;187,840;Inf;207,000;190,000;-14,982;3,137;-11,062;25,877
9191,000;2,852;0,720;-33,596;3,269;9,619;5,353;37,605;5,012;-25,410;-2,731;0,000;39,300;39,900;9,861;3,144;-15,452;-13,350;-16,725;-14,390;-3,173;27,531;0,000;187,840;Inf;208,000;190,000;-14,935;3,132;-11,050;25,911
9191,500;2,852;0,720;-33,596;3,269;9,619;5,353;37,605;5,012;-25,410;-2,731;0,000;39,300;39,900;9,861;3,144;-15,463;-13,291;-16,668;-14,338;-3,173;27,531;0,000;190,640;Inf;208,000;190,000;-14,979;3,127;-11,030;25,945
9192,000;2,852;0,720;-33,596;3,269;9,619;5,353;37,605;5,012;-25,410;-2,731;0,000;39,300;39,900;9,861;3,144;-15,422;-13,318;-16,725;-14,337;-3,173;27,531;0,000;190,640;Inf;208,000;190,000;-14,940;3,123;-11,022;25,971
9192,500;2,852;0,720;-33,596;3,269;9,619;5,376;37,611;5,032;-25,361;-2,740;0,000;39,291;39,936;9,861;3,144;-15,306;-13,315;-16,635;-14,323;-3,170;27,538;0,000;191,540;Inf;208,000;190,000;-14,951;3,118;-11,016;26,031
9193,000;2,852;0,720;-33,596;3,269;9,619;5,376;37,611;5,032;-25,361;-2,740;0,000;39,300;39,900;9,861;3,144;-15,432;-13,276;-16,627;-14,282;-3,170;27,538;0,000;191,540;Inf;207,000;190,000;-14,895;3,114;-11,017;26,055
9193,500;3,205;0,772;-35,209;3,271;9,724;5,376;37,611;5,032;-25,361;-2,740;0,000;39,300;39,900;9,653;3,233;-15,357;-13,288;-16,674;-14,325;-3,170;27,538;0,000;191,040;Inf;207,000;190,000;-14,904;3,110;-10,993;26,067
9194,000;3,205;0,772;-35,209;3,271;9,724;5,376;37,611;5,032;-25,361;-2,740;0,000;39,300;39,900;9,653;3,233;-15,344;-13,288;-16,638;-14,311;-3,170;27,538;0,000;191,040;Inf;206,000;190,000;-14,911;3,111;-10,992;26,032
9194,500;3,205;0,772;-35,209;3,271;9,724;5,376;37,611;5,032;-25,361;-2,740;0,000;39,300;39,900;9,653;3,233;-15,413;-13,260;-16,621;-14,282;-3,170;27,538;0,000;192,140;Inf;206,000;190,000;-14,895;3,113;-10,997;26,052
9195,000;3,205;0,772;-35,209;3,271;9,724;5,376;37,611;5,032;-25,361;-2,740;0,000;39,300;39,900;9,653;3,233;-15,299;-13,269;-16,584;-14,272;-3,170;27,538;0,000;192,140;Inf;205,000;190,000;-14,894;3,114;-10,978;26,061
9195,500;3,205;0,772;-35,209;3,271;9,724;5,380;37,605;5,019;-25,412;-2,737;0,000;39,299;39,952;9,653;3,233;-15,380;-13,285;-16,656;-14,266;-3,185;27,526;0,000;192,140;Inf;205,000;190,000;-14,856;3,116;-10,983;26,072
9196,000;3,205;0,772;-35,209;3,271;9,724;5,380;37,605;5,019;-25,412;-2,737;0,000;39,300;40,000;9,653;3,233;-15,346;-13,293;-16,670;-14,287;-3,185;27,526;0,000;192,140;Inf;204,000;190,000;-14,897;3,117;-10,969;26,084
9196,500;3,135;0,739;-35,209;3,244;9,721;5,380;37,605;5,019;-25,412;-2,737;0,000;39,300;40,000;9,581;3,293;-15,400;-13,194;-16,570;-14,230;-3,185;27,526;0,000;192,840;Inf;204,000;190,000;-14,899;3,119;-10,974;26,056
9197,000;3,135;0,739;-35,209;3,244;9,721;5,380;37,605;5,019;-25,412;-2,737;0,000;39,300;40,000;9,581;3,293;-15,349;-13,278;-16,660;-14,258;-3,185;27,526;0,000;192,840;Inf;203,000;190,000;-14,848;3,119;-10,938;26,006
9197,500;3,135;0,739;-35,209;3,244;9,721;5,380;37,605;5,019;-25,412;-2,737;0,000;39,300;40,000;9,581;3,293;-15,264;-13,234;-16,566;-14,226;-3,185;27,526;0,000;192,740;Inf;203,000;190,000;-14,886;3,119;-10,932;25,965
9198,000;3,135;0,739;-35,209;3,244;9,721;5,380;37,605;5,019;-25,412;-2,737;0,000;39,300;40,000;9,581;3,293;-15,312;-13,175;-16,510;-14,214;-3,185;27,526;0,000;192,740;Inf;202,000;190,000;-14,823;3,119;-10,907;25,955
9198,500;3,135;0,739;-35,209;3,244;9,721;5,380;37,605;5,019;-25,412;-2,737;0,000;39,300;40,000;9,581;3,293;-15,279;-13,224;-16,583;-14,228;-3,185;27,526;0,000;189,540;Inf;202,000;190,000;-14,803;3,120;-10,912;25,955
9199,000;3,135;0,739;-35,209;3,244;9,721;5,369;37,616;5,021;-25,290;-2,728;0,000;39,319;40,031;9,581;3,293;-15,360;-13,185;-16,541;-14,200;-3,179;27,537;0,000;189,540;Inf;202,000;190,000;-14,829;3,120;-10,923;25,976
9199,500;3,135;0,739;-35,209;3,244;9,721;5,369;37,616;5,021;-25,290;-2,728;0,000;39,300;40,000;9,581;3,293;-15,300;-13,219;-16,586;-14,200;-3,179;27,537;0,000;189,340;Inf;202,000;190,000;-14,822;3,120;-10,892;25,991
9200,000;3,362;0,779;-35,209;3,258;9,696;5,369;37,616;5,021;-25,290;-2,728;0,000;39,300;40,000;9,659;3,132;-15,184;-13,187;-16,529;-14,201;-3,179;27,537;0,000;189,340;Inf;202,000;190,000;-14,826;3,120;-10,872;25,994
