t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9200,500;3,362;0,779;-35,209;3,258;9,696;5,369;37,616;5,021;-25,290;-2,728;0,000;39,300;40,000;9,659;3,132;-15,186;-13,173;-16,502;-14,196;-3,179;27,537;0,000;189,340;Inf;202,000;190,000;-14,775;3,124;-10,880;25,967
9201,000;3,362;0,779;-35,209;3,258;9,696;5,369;37,616;5,021;-25,290;-2,728;0,000;39,300;40,000;9,659;3,132;-15,273;-13,171;-16,571;-14,200;-3,179;27,537;0,000;189,340;Inf;202,000;190,000;-14,764;3,128;-10,858;25,944
9201,500;3,362;0,779;-35,209;3,258;9,696;5,369;37,616;5,021;-25,290;-2,728;0,000;39,300;40,000;9,659;3,132;-15,250;-13,175;-16,572;-14,194;-3,179;27,537;0,000;186,940;Inf;202,000;190,000;-14,804;3,132;-10,845;25,923
9202,000;3,362;0,779;-35,209;3,258;9,696;5,435;37,636;5,032;-25,180;-2,732;0,000;39,330;40,038;9,659;3,132;-15,212;-13,165;-16,492;-14,149;-3,186;27,538;0,000;186,940;Inf;203,000;190,000;-14,798;3,136;-10,829;25,844
9202,500;3,362;0,779;-35,209;3,258;9,696;5,435;37,636;5,032;-25,180;-2,732;0,000;39,300;40,000;9,659;3,132;-15,173;-13,164;-16,506;-14,158;-3,186;27,538;0,000;187,240;Inf;203,000;190,000;-14,754;3,140;-10,818;25,824
9203,000;3,332;0,764;-35,209;3,239;9,655;5,435;37,636;5,032;-25,180;-2,732;0,000;39,300;40,000;9,697;3,295;-15,284;-13,146;-16,534;-14,170;-3,186;27,538;0,000;187,240;Inf;204,000;190,000;-14,750;3,143;-10,820;25,798
9203,500;3,332;0,764;-35,209;3,239;9,655;5,435;37,636;5,032;-25,180;-2,732;0,000;39,300;40,000;9,697;3,295;-15,267;-13,172;-16,553;-14,187;-3,186;27,538;0,000;187,040;Inf;204,000;190,000;-14,784;3,146;-10,822;25,786
9204,000;3,332;0,764;-35,209;3,239;9,655;5,435;37,636;5,032;-25,180;-2,732;0,000;39,300;40,000;9,697;3,295;-15,120;-13,112;-16,447;-14,135;-3,186;27,538;0,000;187,040;Inf;205,000;190,000;-14,795;3,149;-10,828;25,812
9204,500;3,332;0,764;-35,209;3,239;9,655;5,435;37,636;5,032;-25,180;-2,732;0,000;39,300;40,000;9,697;3,295;-15,230;-13,098;-16,426;-14,111;-3,186;27,538;0,000;187,840;Inf;205,000;190,000;-14,703;3,152;-10,801;25,847
9205,000;3,332;0,764;-35,209;3,239;9,655;5,435;37,636;5,032;-25,180;-2,732;0,000;39,300;40,000;9,697;3,295;-15,231;-13,119;-16,507;-14,121;-3,186;27,538;0,000;187,840;Inf;206,000;190,000;-14,716;3,155;-10,806;25,815
9205,500;3,332;0,764;-35,209;3,239;9,655;5,384;37,615;5,018;-25,199;-2,749;0,000;39,327;40,016;9,697;3,295;-15,242;-13,123;-16,518;-14,134;-3,191;27,529;0,000;187,540;Inf;206,000;190,000;-14,744;3,158;-10,788;25,780
9206,000;3,332;0,764;-35,209;3,239;9,655;5,384;37,615;5,018;-25,199;-2,749;0,000;39,300;40,000;9,697;3,295;-15,194;-13,100;-16,464;-14,132;-3,191;27,529;0,000;187,540;Inf;207,000;190,000;-14,754;3,161;-10,776;25,713
9206,500;2,885;0,744;-34,322;3,245;9,599;5,384;37,615;5,018;-25,199;-2,749;0,000;39,300;40,000;9,773;3,294;-15,120;-13,030;-16,375;-14,047;-3,191;27,529;0,000;187,740;Inf;207,000;190,000;-14,723;3,164;-10,766;25,672
9207,000;2,885;0,744;-34,322;3,245;9,599;5,384;37,615;5,018;-25,199;-2,749;0,000;39,300;40,000;9,773;3,294;-15,187;-13,094;-16,493;-14,088;-3,191;27,529;0,000;187,740;Inf;208,000;190,000;-14,643;3,159;-10,750;25,592
9207,500;2,885;0,744;-34,322;3,245;9,599;5,384;37,615;5,018;-25,199;-2,749;0,000;39,300;40,000;9,773;3,294;-15,178;-13,106;-16,494;-14,117;-3,191;27,529;0,000;192,140;Inf;208,000;190,000;-14,716;3,155;-10,765;25,567
9208,000;2,885;0,744;-34,322;3,245;9,599;5,384;37,615;5,018;-25,199;-2,749;0,000;39,300;40,000;9,773;3,294;-15,225;-13,064;-16,476;-14,096;-3,191;27,529;0,000;192,140;Inf;207,000;190,000;-14,724;3,150;-10,768;25,445
9208,500;2,885;0,744;-34,322;3,245;9,599;5,370;37,637;5,012;-25,173;-2,746;0,000;39,341;40,058;9,773;3,294;-15,164;-13,111;-16,487;-14,108;-3,195;27,534;0,000;192,740;Inf;207,000;190,000;-14,715;3,146;-10,742;25,431
9209,000;2,885;0,744;-34,322;3,245;9,599;5,370;37,637;5,012;-25,173;-2,746;0,000;39,300;40,100;9,773;3,294;-14,998;-13,029;-16,384;-14,056;-3,195;27,534;0,000;192,740;Inf;206,000;190,000;-14,718;3,142;-10,739;25,386
9209,500;3,509;0,861;-35,209;3,170;9,634;5,370;37,637;5,012;-25,173;-2,746;0,000;39,300;40,100;9,685;3,454;-15,161;-13,016;-16,375;-14,046;-3,195;27,534;0,000;192,740;Inf;206,000;190,000;-14,617;3,138;-10,738;25,336
9210,000;3,509;0,861;-35,209;3,170;9,634;5,370;37,637;5,012;-25,173;-2,746;0,000;39,300;40,100;9,685;3,454;-15,158;-13,051;-16,470;-14,092;-3,195;27,534;0,000;192,740;Inf;205,000;190,000;-14,650;3,144;-10,719;25,339
9210,500;3,509;0,861;-35,209;3,170;9,634;5,370;37,637;5,012;-25,173;-2,746;0,000;39,300;40,100;9,685;3,454;-15,137;-13,037;-16,430;-14,065;-3,195;27,534;0,000;192,040;Inf;205,000;190,000;-14,693;3,150;-10,720;25,412
9211,000;3,509;0,861;-35,209;3,170;9,634;5,370;37,637;5,012;-25,173;-2,746;0,000;39,300;40,100;9,685;3,454;-15,200;-13,063;-16,485;-14,080;-3,195;27,534;0,000;192,040;Inf;204,000;190,000;-14,667;3,155;-10,728;25,460
9211,500;3,509;0,861;-35,209;3,170;9,634;5,402;37,640;5,015;-25,090;-2,757;0,000;39,351;40,101;9,685;3,454;-15,116;-13,063;-16,439;-14,073;-3,193;27,534;0,000;191,740;Inf;204,000;190,000;-14,707;3,161;-10,715;25,552
9212,000;3,509;0,861;-35,209;3,170;9,634;5,402;37,640;5,015;-25,090;-2,757;0,000;39,400;40,100;9,685;3,454;-15,145;-12,962;-16,317;-13,990;-3,193;27,534;0,000;191,740;Inf;203,000;190,000;-14,673;3,167;-10,722;25,582
9212,500;3,509;0,861;-35,209;3,170;9,634;5,402;37,640;5,015;-25,090;-2,757;0,000;39,400;40,100;9,685;3,454;-15,143;-13,031;-16,411;-14,006;-3,193;27,534;0,000;191,840;Inf;203,000;190,000;-14,603;3,173;-10,703;25,590
9213,000;3,156;0,758;-35,209;3,263;9,624;5,402;37,640;5,015;-25,090;-2,757;0,000;39,400;40,100;9,720;3,354;-15,148;-12,988;-16,336;-14,002;-3,193;27,534;0,000;191,840;Inf;202,000;190,000;-14,648;3,178;-10,719;25,658
9213,500;3,156;0,758;-35,209;3,263;9,624;5,402;37,640;5,015;-25,090;-2,757;0,000;39,400;40,100;9,720;3,354;-15,120;-13,021;-16,438;-14,039;-3,193;27,534;0,000;191,540;Inf;202,000;190,000;-14,618;3,178;-10,699;25,698
9214,000;3,156;0,758;-35,209;3,263;9,624;5,402;37,640;5,015;-25,090;-2,757;0,000;39,400;40,100;9,720;3,354;-15,042;-13,014;-16,359;-14,008;-3,193;27,534;0,000;191,540;Inf;201,000;190,000;-14,654;3,177;-10,694;25,740
9214,500;3,156;0,758;-35,209;3,263;9,624;5,402;37,640;5,015;-25,090;-2,757;0,000;39,400;40,100;9,720;3,354;-15,121;-12,940;-16,305;-13,974;-3,193;27,534;0,000;188,240;Inf;201,000;190,000;-14,606;3,177;-10,689;25,747
9215,000;3,156;0,758;-35,209;3,263;9,624;5,407;37,640;5,021;-25,082;-2,736;0,000;39,372;40,112;9,720;3,354;-15,080;-13,014;-16,397;-13,994;-3,199;27,534;0,000;188,240;Inf;202,000;190,000;-14,585;3,177;-10,691;25,764
9215,500;3,156;0,758;-35,209;3,263;9,624;5,407;37,640;5,021;-25,082;-2,736;0,000;39,400;40,100;9,720;3,354;-15,017;-13,004;-16,338;-14,017;-3,199;27,534;0,000;188,340;Inf;202,000;190,000;-14,621;3,176;-10,685;25,751
9216,000;2,853;0,770;-34,402;3,326;9,642;5,407;37,640;5,021;-25,082;-2,736;0,000;39,400;40,100;9,762;3,405;-15,089;-12,959;-16,300;-13,977;-3,199;27,534;0,000;188,340;Inf;203,000;190,000;-14,594;3,176;-10,672;25,718
9216,500;2,853;0,770;-34,402;3,326;9,642;5,407;37,640;5,021;-25,082;-2,736;0,000;39,400;40,100;9,762;3,405;-15,015;-12,976;-16,350;-13,994;-3,199;27,534;0,000;188,640;Inf;203,000;190,000;-14,581;3,171;-10,662;25,724
9217,000;2,853;0,770;-34,402;3,326;9,642;5,407;37,640;5,021;-25,082;-2,736;0,000;39,400;40,100;9,762;3,405;-15,088;-12,909;-16,286;-13,957;-3,199;27,534;0,000;188,640;Inf;204,000;190,000;-14,584;3,165;-10,655;25,659
9217,500;2,853;0,770;-34,402;3,326;9,642;5,407;37,640;5,021;-25,082;-2,736;0,000;39,400;40,100;9,762;3,405;-15,019;-12,949;-16,301;-13,904;-3,199;27,534;0,000;187,140;Inf;204,000;190,000;-14,560;3,160;-10,654;25,617
9218,000;2,853;0,770;-34,402;3,326;9,642;5,404;37,644;5,007;-25,039;-2,745;0,000;39,369;40,086;9,762;3,405;-15,020;-12,956;-16,304;-13,943;-3,209;27,518;0,000;187,140;Inf;205,000;190,000;-14,543;3,155;-10,638;25,573
9218,500;2,853;0,770;-34,402;3,326;9,642;5,404;37,644;5,007;-25,039;-2,745;0,000;39,400;40,100;9,762;3,405;-15,052;-12,934;-16,314;-13,957;-3,209;27,518;0,000;187,240;Inf;205,000;190,000;-14,556;3,150;-10,622;25,493
9219,000;2,853;0,770;-34,402;3,326;9,642;5,404;37,644;5,007;-25,039;-2,745;0,000;39,400;40,100;9,762;3,405;-15,075;-12,962;-16,355;-13,987;-3,209;27,518;0,000;187,240;Inf;206,000;190,000;-14,564;3,145;-10,634;25,345
9219,500;2,963;0,795;-33,617;3,325;9,675;5,404;37,644;5,007;-25,039;-2,745;0,000;39,400;40,100;9,752;3,223;-14,956;-12,939;-16,305;-13,950;-3,209;27,518;0,000;187,540;Inf;206,000;190,000;-14,595;3,141;-10,630;25,292
9220,000;2,963;0,795;-33,617;3,325;9,675;5,404;37,644;5,007;-25,039;-2,745;0,000;39,400;40,100;9,752;3,223;-15,011;-12,905;-16,262;-13,893;-3,209;27,518;0,000;187,540;Inf;207,000;190,000;-14,538;3,138;-10,611;25,291
9220,500;2,963;0,795;-33,617;3,325;9,675;5,404;37,644;5,007;-25,039;-2,745;0,000;39,400;40,100;9,752;3,223;-14,980;-12,942;-16,317;-13,943;-3,209;27,518;0,000;190,140;Inf;207,000;190,000;-14,518;3,135;-10,605;25,267
9221,000;2,963;0,795;-33,617;3,325;9,675;5,404;37,644;5,007;-25,039;-2,745;0,000;39,400;40,100;9,752;3,223;-15,057;-12,939;-16,322;-13,947;-3,209;27,518;0,000;190,140;Inf;207,000;190,000;-14,545;3,132;-10,616;25,295
9221,500;2,963;0,795;-33,617;3,325;9,675;5,405;37,640;5,018;-25,030;-2,745;0,000;39,386;40,041;9,752;3,223;-15,068;-12,957;-16,357;-13,958;-3,201;27,529;0,000;190,140;Inf;207,000;190,000;-14,566;3,129;-10,628;25,260
9222,000;2,963;0,795;-33,617;3,325;9,675;5,405;37,640;5,018;-25,030;-2,745;0,000;39,400;40,000;9,752;3,223;-15,076;-12,879;-16,248;-13,931;-3,201;27,529;0,000;190,140;Inf;207,000;190,000;-14,585;3,127;-10,620;25,154
9222,500;3,121;0,772;-34,684;3,346;9,683;5,405;37,640;5,018;-25,030;-2,745;0,000;39,400;40,000;9,748;3,044;-15,018;-12,933;-16,309;-13,890;-3,201;27,529;0,000;190,040;Inf;207,000;190,000;-14,533;3,124;-10,602;25,052
9223,000;3,121;0,772;-34,684;3,346;9,683;5,405;37,640;5,018;-25,030;-2,745;0,000;39,400;40,000;9,748;3,044;-14,968;-12,910;-16,282;-13,910;-3,201;27,529;0,000;190,040;Inf;207,000;190,000;-14,537;3,124;-10,607;25,048
9223,500;3,121;0,772;-34,684;3,346;9,683;5,405;37,640;5,018;-25,030;-2,745;0,000;39,400;40,000;9,748;3,044;-15,041;-12,920;-16,349;-13,933;-3,201;27,529;0,000;192,640;Inf;207,000;190,000;-14,518;3,124;-10,607;25,012
9224,000;3,121;0,772;-34,684;3,346;9,683;5,405;37,640;5,018;-25,030;-2,745;0,000;39,400;40,000;9,748;3,044;-15,051;-12,882;-16,275;-13,932;-3,201;27,529;0,000;192,640;Inf;206,000;190,000;-14,561;3,124;-10,600;24,965
9224,500;3,121;0,772;-34,684;3,346;9,683;5,349;37,654;5,018;-24,993;-2,756;0,000;39,402;40,089;9,748;3,044;-14,975;-12,919;-16,284;-13,904;-3,201;27,535;0,000;192,040;Inf;206,000;190,000;-14,535;3,124;-10,599;24,988
9225,000;3,121;0,772;-34,684;3,346;9,683;5,349;37,654;5,018;-24,993;-2,756;0,000;39,400;40,100;9,748;3,044;-15,001;-12,904;-16,283;-13,921;-3,201;27,535;0,000;192,040;Inf;205,000;190,000;-14,521;3,124;-10,590;24,967
9225,500;3,166;0,750;-35,209;3,296;9,736;5,349;37,654;5,018;-24,993;-2,756;0,000;39,400;40,100;9,510;3,274;-14,987;-12,913;-16,314;-13,919;-3,201;27,535;0,000;192,040;Inf;205,000;190,000;-14,527;3,124;-10,598;24,933
9226,000;3,166;0,750;-35,209;3,296;9,736;5,349;37,654;5,018;-24,993;-2,756;0,000;39,400;40,100;9,510;3,274;-15,002;-12,905;-16,303;-13,912;-3,201;27,535;0,000;192,040;Inf;204,000;190,000;-14,533;3,124;-10,583;24,878
9226,500;3,166;0,750;-35,209;3,296;9,736;5,349;37,654;5,018;-24,993;-2,756;0,000;39,400;40,100;9,510;3,274;-15,025;-12,891;-16,250;-13,918;-3,201;27,535;0,000;191,840;Inf;204,000;190,000;-14,531;3,125;-10,569;24,872
9227,000;3,166;0,750;-35,209;3,296;9,736;5,349;37,654;5,018;-24,993;-2,756;0,000;39,400;40,100;9,510;3,274;-14,941;-12,885;-16,225;-13,891;-3,201;27,535;0,000;191,840;Inf;203,000;190,000;-14,521;3,126;-10,562;24,873
9227,500;3,166;0,750;-35,209;3,296;9,736;5,349;37,654;5,018;-24,993;-2,756;0,000;39,400;40,100;9,510;3,274;-15,001;-12,879;-16,258;-13,905;-3,201;27,535;0,000;189,840;Inf;203,000;190,000;-14,486;3,126;-10,567;24,896
9228,000;3,166;0,750;-35,209;3,296;9,736;5,355;37,652;5,008;-24,956;-2,749;0,000;39,413;40,171;9,510;3,274;-14,882;-12,855;-16,207;-13,869;-3,191;27,530;0,000;189,840;Inf;203,000;190,000;-14,511;3,127;-10,554;24,893
9228,500;3,166;0,750;-35,209;3,296;9,736;5,355;37,652;5,008;-24,956;-2,749;0,000;39,400;40,200;9,510;3,274;-14,994;-12,854;-16,236;-13,870;-3,191;27,530;0,000;189,740;Inf;203,000;190,000;-14,453;3,128;-10,553;24,895
9229,000;2,201;0,629;-34,015;3,366;9,620;5,355;37,652;5,008;-24,956;-2,749;0,000;39,400;40,200;9,725;3,258;-14,965;-12,880;-16,298;-13,877;-3,191;27,530;0,000;189,740;Inf;203,000;190,000;-14,489;3,128;-10,554;24,930
9229,500;2,201;0,629;-34,015;3,366;9,620;5,355;37,652;5,008;-24,956;-2,749;0,000;39,400;40,200;9,725;3,258;-14,974;-12,877;-16,267;-13,896;-3,191;27,530;0,000;189,640;Inf;203,000;190,000;-14,505;3,113;-10,549;24,969
9230,000;2,201;0,629;-34,015;3,366;9,620;5,355;37,652;5,008;-24,956;-2,749;0,000;39,400;40,200;9,725;3,258;-15,025;-12,781;-16,186;-13,836;-3,191;27,530;0,000;189,640;Inf;203,000;190,000;-14,503;3,098;-10,551;24,987
9230,500;2,201;0,629;-34,015;3,366;9,620;5,355;37,652;5,008;-24,956;-2,749;0,000;39,400;40,200;9,725;3,258;-14,900;-12,838;-16,229;-13,862;-3,191;27,530;0,000;187,440;Inf;203,000;190,000;-14,457;3,083;-10,526;25,013
9231,000;2,201;0,629;-34,015;3,366;9,620;5,400;37,662;5,021;-24,941;-2,747;0,000;39,420;40,153;9,725;3,258;-14,999;-12,858;-16,238;-13,855;-3,193;27,536;0,000;187,440;Inf;204,000;190,000;-14,457;3,069;-10,525;25,068
9231,500;2,201;0,629;-34,015;3,366;9,620;5,400;37,662;5,021;-24,941;-2,747;0,000;39,400;40,200;9,725;3,258;-14,944;-12,882;-16,265;-13,895;-3,193;27,536;0,000;187,340;Inf;204,000;190,000;-14,488;3,055;-10,533;25,141
9232,000;2,672;0,725;-33,625;3,326;9,639;5,400;37,662;5,021;-24,941;-2,747;0,000;39,400;40,200;9,810;3,278;-14,957;-12,825;-16,181;-13,842;-3,193;27,536;0,000;187,340;Inf;205,000;190,000;-14,496;3,041;-10,527;25,179
9232,500;2,672;0,725;-33,625;3,326;9,639;5,400;37,662;5,021;-24,941;-2,747;0,000;39,400;40,200;9,810;3,278;-14,983;-12,848;-16,251;-13,825;-3,193;27,536;0,000;187,340;Inf;205,000;190,000;-14,451;3,035;-10,515;25,205
9233,000;2,672;0,725;-33,625;3,326;9,639;5,400;37,662;5,021;-24,941;-2,747;0,000;39,400;40,200;9,810;3,278;-14,890;-12,866;-16,221;-13,856;-3,193;27,536;0,000;187,340;Inf;206,000;190,000;-14,477;3,029;-10,505;25,266
9233,500;2,672;0,725;-33,625;3,326;9,639;5,400;37,662;5,021;-24,941;-2,747;0,000;39,400;40,200;9,810;3,278;-14,934;-12,802;-16,162;-13,822;-3,193;27,536;0,000;188,140;Inf;206,000;190,000;-14,458;3,023;-10,505;25,268
9234,000;2,672;0,725;-33,625;3,326;9,639;5,400;37,662;5,021;-24,941;-2,747;0,000;39,400;40,200;9,810;3,278;-14,916;-12,850;-16,232;-13,843;-3,193;27,536;0,000;188,140;Inf;207,000;190,000;-14,430;3,017;-10,505;25,317
9234,500;2,672;0,725;-33,625;3,326;9,639;5,431;37,659;5,025;-24,934;-2,749;0,000;39,427;40,150;9,810;3,278;-14,995;-12,762;-16,150;-13,815;-3,198;27,531;0,000;188,640;Inf;207,000;190,000;-14,460;3,011;-10,523;25,336
9235,000;2,672;0,725;-33,625;3,326;9,639;5,431;37,659;5,025;-24,934;-2,749;0,000;39,400;40,200;9,810;3,278;-14,943;-12,836;-16,237;-13,858;-3,198;27,531;0,000;188,640;Inf;208,000;190,000;-14,431;3,006;-10,506;25,420
9235,500;3,550;0,847;-35,209;3,306;9,727;5,431;37,659;5,025;-24,934;-2,749;0,000;39,400;40,200;9,653;3,415;-14,898;-12,807;-16,175;-13,818;-3,198;27,531;0,000;188,140;Inf;208,000;190,000;-14,469;3,000;-10,505;25,523
9236,000;3,550;0,847;-35,209;3,306;9,727;5,431;37,659;5,025;-24,934;-2,749;0,000;39,400;40,200;9,653;3,415;-14,941;-12,763;-16,120;-13,785;-3,198;27,531;0,000;188,140;Inf;209,000;190,000;-14,425;3,009;-10,485;25,701
9236,500;3,550;0,847;-35,209;3,306;9,727;5,431;37,659;5,025;-24,934;-2,749;0,000;39,400;40,200;9,653;3,415;-14,922;-12,813;-16,217;-13,820;-3,198;27,531;0,000;192,540;Inf;209,000;190,000;-14,402;3,018;-10,477;25,780
9237,000;3,550;0,847;-35,209;3,306;9,727;5,431;37,659;5,025;-24,934;-2,749;0,000;39,400;40,200;9,653;3,415;-14,894;-12,811;-16,196;-13,829;-3,198;27,531;0,000;192,540;Inf;208,000;190,000;-14,443;3,027;-10,483;25,805
9237,500;3,550;0,847;-35,209;3,306;9,727;5,395;37,681;5,015;-24,833;-2,761;0,000;39,433;40,158;9,653;3,415;-14,965;-12,769;-16,157;-13,770;-3,198;27,531;0,000;192,440;Inf;208,000;190,000;-14,433;3,036;-10,479;25,801
9238,000;3,550;0,847;-35,209;3,306;9,727;5,395;37,681;5,015;-24,833;-2,761;0,000;39,400;40,200;9,653;3,415;-14,831;-12,785;-16,110;-13,803;-3,198;27,531;0,000;192,440;Inf;207,000;190,000;-14,416;3,044;-10,484;25,807
9238,500;2,979;0,768;-33,830;3,374;9,619;5,395;37,681;5,015;-24,833;-2,761;0,000;39,400;40,200;9,815;3,119;-14,818;-12,756;-16,123;-13,781;-3,198;27,531;0,000;192,740;Inf;207,000;190,000;-14,382;3,052;-10,466;25,758
9239,000;2,979;0,768;-33,830;3,374;9,619;5,395;37,681;5,015;-24,833;-2,761;0,000;39,400;40,200;9,815;3,119;-14,904;-12,780;-16,197;-13,815;-3,198;27,531;0,000;192,740;Inf;206,000;190,000;-14,370;3,051;-10,448;25,749
9239,500;2,979;0,768;-33,830;3,374;9,619;5,395;37,681;5,015;-24,833;-2,761;0,000;39,400;40,200;9,815;3,119;-14,854;-12,768;-16,177;-13,789;-3,198;27,531;0,000;191,540;Inf;206,000;190,000;-14,424;3,050;-10,454;25,736
9240,000;2,979;0,768;-33,830;3,374;9,619;5,395;37,681;5,015;-24,833;-2,761;0,000;39,400;40,200;9,815;3,119;-14,915;-12,703;-16,056;-13,726;-3,198;27,531;0,000;191,540;Inf;205,000;190,000;-14,397;3,049;-10,448;25,606
9240,500;2,979;0,768;-33,830;3,374;9,619;5,371;37,671;5,006;-24,848;-2,735;0,000;39,437;40,125;9,815;3,119;-14,836;-12,792;-16,157;-13,776;-3,201;27,538;0,000;191,140;Inf;205,000;190,000;-14,350;3,048;-10,444;25,568
9241,000;2,979;0,768;-33,830;3,374;9,619;5,371;37,671;5,006;-24,848;-2,735;0,000;39,400;40,100;9,815;3,119;-14,791;-12,736;-16,094;-13,765;-3,201;27,538;0,000;191,140;Inf;204,000;190,000;-14,390;3,047;-10,433;25,507
9241,500;2,979;0,768;-33,830;3,374;9,619;5,371;37,671;5,006;-24,848;-2,735;0,000;39,400;40,100;9,815;3,119;-14,862;-12,770;-16,165;-13,797;-3,201;27,538;0,000;191,140;Inf;204,000;190,000;-14,347;3,045;-10,424;25,494
9242,000;2,826;0,698;-35,209;3,335;9,725;5,371;37,671;5,006;-24,848;-2,735;0,000;39,400;40,100;9,557;3,249;-14,853;-12,751;-16,147;-13,776;-3,201;27,538;0,000;191,140;Inf;203,000;190,000;-14,398;3,044;-10,426;25,454
9242,500;2,826;0,698;-35,209;3,335;9,725;5,371;37,671;5,006;-24,848;-2,735;0,000;39,400;40,100;9,557;3,249;-14,900;-12,691;-16,086;-13,701;-3,201;27,538;0,000;191,140;Inf;203,000;190,000;-14,382;3,041;-10,413;25,428
9243,000;2,826;0,698;-35,209;3,335;9,725;5,371;37,671;5,006;-24,848;-2,735;0,000;39,400;40,100;9,557;3,249;-14,824;-12,775;-16,134;-13,769;-3,201;27,538;0,000;191,140;Inf;202,000;190,000;-14,344;3,037;-10,439;25,414
9243,500;2,826;0,698;-35,209;3,335;9,725;5,371;37,671;5,006;-24,848;-2,735;0,000;39,400;40,100;9,557;3,249;-14,809;-12,758;-16,116;-13,786;-3,201;27,538;0,000;188,040;Inf;202,000;190,000;-14,375;3,034;-10,410;25,403
9244,000;2,826;0,698;-35,209;3,335;9,725;5,336;37,678;5,004;-24,880;-2,722;0,000;39,445;40,125;9,557;3,249;-14,888;-12,782;-16,163;-13,775;-3,197;27,544;0,000;188,040;Inf;203,000;190,000;-14,367;3,030;-10,406;25,355
9244,500;2,826;0,698;-35,209;3,335;9,725;5,336;37,678;5,004;-24,880;-2,722;0,000;39,400;40,100;9,557;3,249;-14,888;-12,753;-16,181;-13,803;-3,197;27,544;0,000;188,340;Inf;203,000;190,000;-14,402;3,027;-10,413;25,296
9245,000;3,395;0,798;-35,209;3,356;9,669;5,336;37,678;5,004;-24,880;-2,722;0,000;39,400;40,100;9,644;3,214;-14,873;-12,682;-16,057;-13,707;-3,197;27,544;0,000;188,340;Inf;204,000;190,000;-14,406;3,024;-10,412;25,231
9245,500;3,395;0,798;-35,209;3,356;9,669;5,336;37,678;5,004;-24,880;-2,722;0,000;39,400;40,100;9,644;3,214;-14,792;-12,745;-16,130;-13,771;-3,197;27,544;0,000;188,440;Inf;204,000;190,000;-14,330;3,030;-10,426;25,215
9246,000;3,395;0,798;-35,209;3,356;9,669;5,336;37,678;5,004;-24,880;-2,722;0,000;39,400;40,100;9,644;3,214;-14,797;-12,723;-16,098;-13,745;-3,197;27,544;0,000;188,440;Inf;205,000;190,000;-14,359;3,036;-10,402;25,175
9246,500;3,395;0,798;-35,209;3,356;9,669;5,336;37,678;5,004;-24,880;-2,722;0,000;39,400;40,100;9,644;3,214;-14,883;-12,745;-16,164;-13,767;-3,197;27,544;0,000;187,340;Inf;205,000;190,000;-14,341;3,042;-10,390;25,186
9247,000;3,395;0,798;-35,209;3,356;9,669;5,379;37,680;5,028;-24,789;-2,741;0,000;39,452;40,145;9,644;3,214;-14,782;-12,728;-16,099;-13,749;-3,195;27,545;0,000;187,340;Inf;206,000;190,000;-14,390;3,048;-10,391;25,113
9247,500;3,395;0,798;-35,209;3,356;9,669;5,379;37,680;5,028;-24,789;-2,741;0,000;39,500;40,100;9,644;3,214;-14,728;-12,628;-15,863;-13,632;-3,195;27,545;0,000;187,240;Inf;206,000;190,000;-14,340;3,053;-10,381;25,067
9248,000;3,395;0,798;-35,209;3,356;9,669;5,379;37,680;5,028;-24,789;-2,741;0,000;39,500;40,100;9,644;3,214;-14,756;-12,688;-16,034;-13,686;-3,195;27,545;0,000;187,240;Inf;207,000;190,000;-14,213;3,059;-10,357;25,086
9248,500;3,151;0,758;-35,209;3,332;9,696;5,379;37,680;5,028;-24,789;-2,741;0,000;39,500;40,100;9,519;3,345;-14,776;-12,693;-16,055;-13,725;-3,195;27,545;0,000;187,540;Inf;207,000;190,000;-14,291;3,064;-10,355;25,118
9249,000;3,151;0,758;-35,209;3,332;9,696;5,379;37,680;5,028;-24,789;-2,741;0,000;39,500;40,100;9,519;3,345;-14,852;-12,708;-16,132;-13,737;-3,195;27,545;0,000;187,540;Inf;208,000;190,000;-14,312;3,066;-10,348;25,187
9249,500;3,151;0,758;-35,209;3,332;9,696;5,379;37,680;5,028;-24,789;-2,741;0,000;39,500;40,100;9,519;3,345;-14,777;-12,715;-16,053;-13,728;-3,195;27,545;0,000;190,340;Inf;208,000;190,000;-14,357;3,067;-10,356;25,205
9250,000;3,151;0,758;-35,209;3,332;9,696;5,379;37,680;5,028;-24,789;-2,741;0,000;39,500;40,100;9,519;3,345;-14,800;-12,611;-15,983;-13,654;-3,195;27,545;0,000;190,340;Inf;208,000;190,000;-14,318;3,069;-10,373;25,263
9250,500;3,151;0,758;-35,209;3,332;9,696;5,409;37,679;5,025;-24,830;-2,730;0,000;39,454;40,171;9,519;3,345;-14,786;-12,705;-16,077;-13,704;-3,181;27,559;0,000;190,140;Inf;208,000;190,000;-14,262;3,070;-10,347;25,286
9251,000;3,151;0,758;-35,209;3,332;9,696;5,409;37,679;5,025;-24,830;-2,730;0,000;39,500;40,200;9,519;3,345;-14,813;-12,705;-16,090;-13,725;-3,181;27,559;0,000;190,140;Inf;208,000;190,000;-14,318;3,071;-10,339;25,367
9251,500;2,756;0,618;-35,209;3,290;9,699;5,409;37,679;5,025;-24,830;-2,730;0,000;39,500;40,200;9,541;3,341;-14,869;-12,714;-16,126;-13,714;-3,181;27,559;0,000;190,140;Inf;208,000;190,000;-14,333;3,073;-10,342;25,380
9252,000;2,756;0,618;-35,209;3,290;9,699;5,409;37,679;5,025;-24,830;-2,730;0,000;39,500;40,200;9,541;3,341;-14,699;-12,680;-16,023;-13,690;-3,181;27,559;0,000;190,140;Inf;208,000;190,000;-14,356;3,067;-10,352;25,412
9252,500;2,756;0,618;-35,209;3,290;9,699;5,409;37,679;5,025;-24,830;-2,730;0,000;39,500;40,200;9,541;3,341;-14,813;-12,694;-16,078;-13,707;-3,181;27,559;0,000;192,440;Inf;208,000;190,000;-14,273;3,062;-10,331;25,415
9253,000;2,756;0,618;-35,209;3,290;9,699;5,409;37,679;5,025;-24,830;-2,730;0,000;39,500;40,200;9,541;3,341;-14,800;-12,720;-16,089;-13,740;-3,181;27,559;0,000;192,440;Inf;207,000;190,000;-14,323;3,057;-10,341;25,456
9253,500;2,756;0,618;-35,209;3,290;9,699;5,389;37,682;5,013;-24,836;-2,717;0,000;39,453;40,117;9,541;3,341;-14,802;-12,708;-16,107;-13,744;-3,182;27,557;0,000;192,340;Inf;207,000;190,000;-14,337;3,052;-10,326;25,469
9254,000;2,756;0,618;-35,209;3,290;9,699;5,389;37,682;5,013;-24,836;-2,717;0,000;39,500;40,100;9,541;3,341;-14,858;-12,633;-16,019;-13,679;-3,182;27,557;0,000;192,340;Inf;206,000;190,000;-14,340;3,047;-10,329;25,435
9254,500;3,397;0,887;-33,924;3,337;9,653;5,389;37,682;5,013;-24,836;-2,717;0,000;39,500;40,100;9,729;3,208;-14,794;-12,717;-16,094;-13,707;-3,182;27,557;0,000;192,340;Inf;206,000;190,000;-14,297;3,043;-10,311;25,412
9255,000;3,397;0,887;-33,924;3,337;9,653;5,389;37,682;5,013;-24,836;-2,717;0,000;39,500;40,100;9,729;3,208;-14,727;-12,693;-16,031;-13,707;-3,182;27,557;0,000;192,340;Inf;205,000;190,000;-14,328;3,048;-10,332;25,408
9255,500;3,397;0,887;-33,924;3,337;9,653;5,389;37,682;5,013;-24,836;-2,717;0,000;39,500;40,100;9,729;3,208;-14,795;-12,709;-16,133;-13,732;-3,182;27,557;0,000;191,940;Inf;205,000;190,000;-14,290;3,054;-10,315;25,422
9256,000;3,397;0,887;-33,924;3,337;9,653;5,389;37,682;5,013;-24,836;-2,717;0,000;39,500;40,100;9,729;3,208;-14,832;-12,615;-16,028;-13,672;-3,182;27,557;0,000;191,940;Inf;204,000;190,000;-14,342;3,060;-10,334;25,480
9256,500;3,397;0,887;-33,924;3,337;9,653;5,389;37,682;5,013;-24,836;-2,717;0,000;39,500;40,100;9,729;3,208;-14,827;-12,603;-15,991;-13,642;-3,182;27,557;0,000;189,840;Inf;204,000;190,000;-14,287;3,065;-10,336;25,476
9257,000;3,397;0,887;-33,924;3,337;9,653;5,409;37,684;5,003;-24,817;-2,729;0,000;39,447;40,151;9,729;3,208;-14,739;-12,677;-16,074;-13,698;-3,191;27,558;0,000;189,840;Inf;204,000;190,000;-14,266;3,071;-10,319;25,467
9257,500;3,397;0,887;-33,924;3,337;9,653;5,409;37,684;5,003;-24,817;-2,729;0,000;39,400;40,200;9,729;3,208;-14,760;-12,687;-16,064;-13,711;-3,191;27,558;0,000;190,340;Inf;204,000;190,000;-14,297;3,076;-10,318;25,471
9258,000;2,800;0,762;-33,039;3,364;9,646;5,409;37,684;5,003;-24,817;-2,729;0,000;39,400;40,200;9,800;3,250;-14,833;-12,706;-16,124;-13,717;-3,191;27,558;0,000;190,340;Inf;204,000;190,000;-14,306;3,077;-10,340;25,517
9258,500;2,800;0,762;-33,039;3,364;9,646;5,409;37,684;5,003;-24,817;-2,729;0,000;39,400;40,200;9,800;3,250;-14,803;-12,724;-16,117;-13,731;-3,191;27,558;0,000;189,840;Inf;204,000;190,000;-14,345;3,077;-10,336;25,501
9259,000;2,800;0,762;-33,039;3,364;9,646;5,409;37,684;5,003;-24,817;-2,729;0,000;39,400;40,200;9,800;3,250;-14,820;-12,669;-16,010;-13,697;-3,191;27,558;0,000;189,840;Inf;204,000;190,000;-14,344;3,072;-10,333;25,521
9259,500;2,800;0,762;-33,039;3,364;9,646;5,409;37,684;5,003;-24,817;-2,729;0,000;39,400;40,200;9,800;3,250;-14,760;-12,717;-16,064;-13,720;-3,191;27,558;0,000;188,940;Inf;204,000;190,000;-14,299;3,068;-10,350;25,531
9260,000;2,800;0,762;-33,039;3,364;9,646;5,378;37,671;5,005;-24,893;-2,735;0,000;39,447;40,101;9,800;3,250;-14,853;-12,687;-16,050;-13,720;-3,186;27,558;0,000;188,940;Inf;205,000;190,000;-14,316;3,063;-10,347;25,580
9260,500;2,800;0,762;-33,039;3,364;9,646;5,378;37,671;5,005;-24,893;-2,735;0,000;39,400;40,100;9,800;3,250;-14,838;-12,708;-16,124;-13,744;-3,186;27,558;0,000;188,540;Inf;205,000;190,000;-14,328;3,059;-10,328;25,559
9261,000;3,295;0,757;-35,209;3,274;9,693;5,378;37,671;5,005;-24,893;-2,735;0,000;39,400;40,100;9,656;3,343;-14,739;-12,700;-16,081;-13,711;-3,186;27,558;0,000;188,540;Inf;206,000;190,000;-14,354;3,055;-10,339;25,544
9261,500;3,295;0,757;-35,209;3,274;9,693;5,378;37,671;5,005;-24,893;-2,735;0,000;39,400;40,100;9,656;3,343;-14,840;-12,628;-15,998;-13,656;-3,186;27,558;0,000;188,740;Inf;206,000;190,000;-14,308;3,059;-10,329;25,436
9262,000;3,295;0,757;-35,209;3,274;9,693;5,378;37,671;5,005;-24,893;-2,735;0,000;39,400;40,100;9,656;3,343;-14,830;-12,732;-16,125;-13,746;-3,186;27,558;0,000;188,740;Inf;207,000;190,000;-14,281;3,063;-10,344;25,415
9262,500;3,295;0,757;-35,209;3,274;9,693;5,378;37,671;5,005;-24,893;-2,735;0,000;39,400;40,100;9,656;3,343;-14,760;-12,682;-16,066;-13,702;-3,186;27,558;0,000;189,040;Inf;207,000;190,000;-14,358;3,066;-10,335;25,427
9263,000;3,295;0,757;-35,209;3,274;9,693;5,358;37,681;5,030;-24,833;-2,744;0,000;39,431;40,071;9,656;3,343;-14,766;-12,723;-16,103;-13,749;-3,193;27,568;0,000;189,040;Inf;207,000;190,000;-14,303;3,070;-10,322;25,334
9263,500;3,295;0,757;-35,209;3,274;9,693;5,358;37,681;5,030;-24,833;-2,744;0,000;39,400;40,100;9,656;3,343;-14,748;-12,665;-16,019;-13,700;-3,193;27,568;0,000;193,040;Inf;207,000;190,000;-14,335;3,074;-10,338;25,334
9264,000;3,295;0,757;-35,209;3,274;9,693;5,358;37,681;5,030;-24,833;-2,744;0,000;39,400;40,100;9,656;3,343;-14,832;-12,636;-16,017;-13,680;-3,193;27,568;0,000;193,040;Inf;206,000;190,000;-14,283;3,077;-10,334;25,375
9264,500;2,672;0,745;-33,657;3,305;9,597;5,358;37,681;5,030;-24,833;-2,744;0,000;39,400;40,100;9,800;3,302;-14,790;-12,706;-16,124;-13,742;-3,193;27,568;0,000;192,740;Inf;206,000;190,000;-14,291;3,081;-10,312;25,362
9265,000;2,672;0,745;-33,657;3,305;9,597;5,358;37,681;5,030;-24,833;-2,744;0,000;39,400;40,100;9,800;3,302;-14,777;-12,673;-16,067;-13,738;-3,193;27,568;0,000;192,740;Inf;205,000;190,000;-14,340;3,074;-10,325;25,269
9265,500;2,672;0,745;-33,657;3,305;9,597;5,358;37,681;5,030;-24,833;-2,744;0,000;39,400;40,100;9,800;3,302;-14,866;-12,699;-16,134;-13,675;-3,193;27,568;0,000;194,040;Inf;205,000;190,000;-14,314;3,068;-10,324;25,216
9266,000;2,672;0,745;-33,657;3,305;9,597;5,358;37,681;5,030;-24,833;-2,744;0,000;39,400;40,100;9,800;3,302;-14,757;-12,693;-16,082;-13,722;-3,193;27,568;0,000;194,040;Inf;204,000;190,000;-14,343;3,061;-10,317;25,191
9266,500;2,672;0,745;-33,657;3,305;9,597;5,391;37,682;5,031;-24,834;-2,743;0,000;39,434;40,064;9,800;3,302;-14,822;-12,702;-16,097;-13,689;-3,188;27,569;0,000;192,840;Inf;204,000;190,000;-14,313;3,055;-10,332;25,154
9267,000;2,672;0,745;-33,657;3,305;9,597;5,391;37,682;5,031;-24,834;-2,743;0,000;39,400;40,100;9,800;3,302;-14,812;-12,708;-16,105;-13,746;-3,188;27,569;0,000;192,840;Inf;203,000;190,000;-14,327;3,049;-10,334;25,144
9267,500;3,148;0,702;-35,209;3,338;9,704;5,391;37,682;5,031;-24,834;-2,743;0,000;39,400;40,100;9,679;3,305;-14,875;-12,658;-16,077;-13,708;-3,188;27,569;0,000;193,740;Inf;203,000;190,000;-14,343;3,042;-10,319;25,122
9268,000;3,148;0,702;-35,209;3,338;9,704;5,391;37,682;5,031;-24,834;-2,743;0,000;39,400;40,100;9,679;3,305;-14,847;-12,730;-16,149;-13,738;-3,188;27,569;0,000;193,740;Inf;202,000;190,000;-14,330;3,046;-10,317;25,100
9268,500;3,148;0,702;-35,209;3,338;9,704;5,391;37,682;5,031;-24,834;-2,743;0,000;39,400;40,100;9,679;3,305;-14,735;-12,713;-16,096;-13,725;-3,188;27,569;0,000;189,840;Inf;202,000;190,000;-14,366;3,046;-10,312;25,089
9269,000;3,148;0,702;-35,209;3,338;9,704;5,391;37,682;5,031;-24,834;-2,743;0,000;39,400;40,100;9,679;3,305;-14,857;-12,613;-16,010;-13,677;-3,188;27,569;0,000;189,840;Inf;202,000;190,000;-14,317;3,048;-10,330;25,078
9269,500;3,148;0,702;-35,209;3,338;9,704;5,406;37,672;5,002;-24,876;-2,733;0,000;39,410;40,034;9,679;3,305;-14,830;-12,711;-16,124;-13,754;-3,197;27,564;0,000;189,840;Inf;202,000;190,000;-14,289;3,049;-10,327;25,050
9270,000;3,148;0,702;-35,209;3,338;9,704;5,406;37,672;5,002;-24,876;-2,733;0,000;39,400;40,000;9,679;3,305;-14,871;-12,714;-16,095;-13,675;-3,197;27,564;0,000;189,840;Inf;202,000;190,000;-14,355;3,051;-10,338;25,036
9270,500;3,148;0,702;-35,209;3,338;9,704;5,406;37,672;5,002;-24,876;-2,733;0,000;39,400;40,000;9,679;3,305;-14,803;-12,707;-16,120;-13,735;-3,197;27,564;0,000;189,240;Inf;202,000;190,000;-14,339;3,052;-10,328;25,016
9271,000;2,995;0,747;-34,123;3,359;9,623;5,406;37,672;5,002;-24,876;-2,733;0,000;39,400;40,000;9,778;3,147;-14,709;-12,674;-16,028;-13,701;-3,197;27,564;0,000;189,240;Inf;202,000;190,000;-14,341;3,054;-10,318;25,025
9271,500;2,995;0,747;-34,123;3,359;9,623;5,406;37,672;5,002;-24,876;-2,733;0,000;39,400;40,000;9,778;3,147;-14,832;-12,648;-16,044;-13,657;-3,197;27,564;0,000;190,240;Inf;202,000;190,000;-14,278;3,053;-10,323;25,078
9272,000;2,995;0,747;-34,123;3,359;9,623;5,406;37,672;5,002;-24,876;-2,733;0,000;39,400;40,000;9,778;3,147;-14,799;-12,702;-16,106;-13,734;-3,197;27,564;0,000;190,240;Inf;202,000;190,000;-14,295;3,052;-10,310;25,128
9272,500;2,995;0,747;-34,123;3,359;9,623;5,406;37,672;5,002;-24,876;-2,733;0,000;39,400;40,000;9,778;3,147;-14,775;-12,708;-16,108;-13,733;-3,197;27,564;0,000;188,040;Inf;202,000;190,000;-14,335;3,051;-10,336;25,124
9273,000;2,995;0,747;-34,123;3,359;9,623;5,400;37,669;5,014;-24,922;-2,732;0,000;39,410;40,001;9,778;3,147;-14,854;-12,709;-16,119;-13,692;-3,186;27,577;0,000;188,040;Inf;203,000;190,000;-14,331;3,050;-10,331;25,079
9273,500;2,995;0,747;-34,123;3,359;9,623;5,400;37,669;5,014;-24,922;-2,732;0,000;39,400;40,000;9,778;3,147;-14,778;-12,713;-16,048;-13,730;-3,186;27,577;0,000;188,840;Inf;203,000;190,000;-14,344;3,049;-10,312;25,032
9274,000;2,897;0,788;-33,927;3,349;9,615;5,400;37,669;5,014;-24,922;-2,732;0,000;39,400;40,000;9,773;3,139;-14,877;-12,709;-16,090;-13,733;-3,186;27,577;0,000;188,840;Inf;204,000;190,000;-14,317;3,048;-10,329;24,983
9274,500;2,897;0,788;-33,927;3,349;9,615;5,400;37,669;5,014;-24,922;-2,732;0,000;39,400;40,000;9,773;3,139;-14,826;-12,743;-16,181;-13,766;-3,186;27,577;0,000;188,240;Inf;204,000;190,000;-14,352;3,046;-10,331;24,911
9275,000;2,897;0,788;-33,927;3,349;9,615;5,400;37,669;5,014;-24,922;-2,732;0,000;39,400;40,000;9,773;3,139;-14,878;-12,713;-16,109;-13,742;-3,186;27,577;0,000;188,240;Inf;205,000;190,000;-14,379;3,043;-10,328;24,863
9275,500;2,897;0,788;-33,927;3,349;9,615;5,400;37,669;5,014;-24,922;-2,732;0,000;39,400;40,000;9,773;3,139;-14,906;-12,732;-16,177;-13,716;-3,186;27,577;0,000;190,740;Inf;205,000;190,000;-14,360;3,041;-10,343;24,855
9276,000;2,897;0,788;-33,927;3,349;9,615;5,376;37,671;4,990;-24,930;-2,713;0,000;39,390;39,983;9,773;3,139;-14,803;-12,729;-16,168;-13,761;-3,177;27,562;0,000;190,740;Inf;205,000;190,000;-14,383;3,039;-10,341;24,843
9276,500;2,897;0,788;-33,927;3,349;9,615;5,376;37,671;4,990;-24,930;-2,713;0,000;39,400;40,000;9,773;3,139;-14,814;-12,685;-16,049;-13,708;-3,177;27,562;0,000;190,640;Inf;205,000;190,000;-14,365;3,036;-10,349;24,835
9277,000;2,897;0,788;-33,927;3,349;9,615;5,376;37,671;4,990;-24,930;-2,713;0,000;39,400;40,000;9,773;3,139;-14,817;-12,742;-16,146;-13,746;-3,177;27,562;0,000;190,640;Inf;205,000;190,000;-14,314;3,034;-10,334;24,807
9277,500;2,445;0,691;-34,031;3,409;9,622;5,376;37,671;4,990;-24,930;-2,713;0,000;39,400;40,000;9,727;3,247;-14,910;-12,640;-16,072;-13,705;-3,177;27,562;0,000;190,240;Inf;205,000;190,000;-14,363;3,032;-10,327;24,809
9278,000;2,445;0,691;-34,031;3,409;9,622;5,376;37,671;4,990;-24,930;-2,713;0,000;39,400;40,000;9,727;3,247;-14,867;-12,753;-16,182;-13,749;-3,177;27,562;0,000;190,240;Inf;205,000;190,000;-14,332;3,022;-10,347;24,754
9278,500;2,445;0,691;-34,031;3,409;9,622;5,376;37,671;4,990;-24,930;-2,713;0,000;39,400;40,000;9,727;3,247;-14,773;-12,738;-16,089;-13,738;-3,177;27,562;0,000;192,340;Inf;205,000;190,000;-14,388;3,013;-10,354;24,710
9279,000;2,445;0,691;-34,031;3,409;9,622;5,376;37,671;4,990;-24,930;-2,713;0,000;39,400;40,000;9,727;3,247;-14,861;-12,711;-16,111;-13,744;-3,177;27,562;0,000;192,340;Inf;204,000;190,000;-14,334;3,003;-10,325;24,686
9279,500;2,445;0,691;-34,031;3,409;9,622;5,353;37,651;5,003;-24,993;-2,735;0,000;39,385;39,962;9,727;3,247;-14,861;-12,765;-16,185;-13,784;-3,170;27,577;0,000;193,040;Inf;204,000;190,000;-14,357;2,994;-10,352;24,658
9280,000;2,445;0,691;-34,031;3,409;9,622;5,353;37,651;5,003;-24,993;-2,735;0,000;39,400;40,000;9,727;3,247;-14,831;-12,741;-16,145;-13,758;-3,170;27,577;0,000;193,040;Inf;203,000;190,000;-14,399;2,985;-10,366;24,682
9280,500;2,276;0,631;-33,648;3,344;9,639;5,353;37,651;5,003;-24,993;-2,735;0,000;39,400;40,000;9,789;3,270;-14,887;-12,762;-16,197;-13,792;-3,170;27,577;0,000;192,840;Inf;203,000;190,000;-14,369;2,976;-10,360;24,694
9281,000;2,276;0,631;-33,648;3,344;9,639;5,353;37,651;5,003;-24,993;-2,735;0,000;39,400;40,000;9,789;3,270;-14,759;-12,715;-16,115;-13,743;-3,170;27,577;0,000;192,840;Inf;202,000;190,000;-14,409;2,965;-10,354;24,722
9281,500;2,276;0,631;-33,648;3,344;9,639;5,353;37,651;5,003;-24,993;-2,735;0,000;39,400;40,000;9,789;3,270;-14,906;-12,679;-16,062;-13,696;-3,170;27,577;0,000;190,840;Inf;202,000;190,000;-14,333;2,954;-10,365;24,777
9282,000;2,276;0,631;-33,648;3,344;9,639;5,353;37,651;5,003;-24,993;-2,735;0,000;39,400;40,000;9,789;3,270;-14,845;-12,740;-16,184;-13,774;-3,170;27,577;0,000;190,840;Inf;202,000;190,000;-14,336;2,942;-10,344;24,840
9282,500;2,276;0,631;-33,648;3,344;9,639;5,341;37,662;5,012;-24,883;-2,712;0,000;39,368;39,900;9,789;3,270;-14,809;-12,718;-16,103;-13,763;-3,170;27,578;0,000;189,740;Inf;202,000;190,000;-14,386;2,932;-10,352;24,902
9283,000;2,276;0,631;-33,648;3,344;9,639;5,341;37,662;5,012;-24,883;-2,712;0,000;39,400;39,900;9,789;3,270;-14,912;-12,750;-16,171;-13,762;-3,170;27,578;0,000;189,740;Inf;202,000;190,000;-14,348;2,921;-10,350;25,044
9283,500;2,682;0,746;-34,122;3,330;9,597;5,341;37,662;5,012;-24,883;-2,712;0,000;39,400;39,900;9,763;3,269;-14,847;-12,757;-16,173;-13,780;-3,170;27,578;0,000;191,240;Inf;202,000;190,000;-14,399;2,910;-10,365;25,064
9284,000;2,682;0,746;-34,122;3,330;9,597;5,341;37,662;5,012;-24,883;-2,712;0,000;39,400;39,900;9,763;3,269;-14,920;-12,764;-16,184;-13,731;-3,170;27,578;0,000;191,240;Inf;201,000;190,000;-14,389;2,907;-10,349;25,137
9284,500;2,682;0,746;-34,122;3,330;9,597;5,341;37,662;5,012;-24,883;-2,712;0,000;39,400;39,900;9,763;3,269;-14,847;-12,756;-16,155;-13,777;-3,170;27,578;0,000;190,340;Inf;201,000;190,000;-14,400;2,903;-10,352;25,194
9285,000;2,682;0,746;-34,122;3,330;9,597;5,341;37,662;5,012;-24,883;-2,712;0,000;39,400;39,900;9,763;3,269;-14,868;-12,718;-16,116;-13,750;-3,170;27,578;0,000;190,340;Inf;201,000;190,000;-14,384;2,899;-10,358;25,301
9285,500;2,682;0,746;-34,122;3,330;9,597;5,341;37,662;5,012;-24,883;-2,712;0,000;39,400;39,900;9,763;3,269;-14,929;-12,761;-16,220;-13,778;-3,170;27,578;0,000;189,940;Inf;201,000;190,000;-14,363;2,896;-10,380;25,380
9286,000;2,682;0,746;-34,122;3,330;9,597;5,369;37,648;5,016;-24,985;-2,720;0,000;39,358;39,850;9,763;3,269;-14,832;-12,768;-16,154;-13,789;-3,182;27,584;0,000;189,940;Inf;201,000;190,000;-14,422;2,892;-10,363;25,356
9286,500;2,682;0,746;-34,122;3,330;9,597;5,369;37,648;5,016;-24,985;-2,720;0,000;39,400;39,800;9,763;3,269;-14,935;-12,697;-16,104;-13,749;-3,182;27,584;0,000;190,340;Inf;201,000;190,000;-14,386;2,889;-10,369;25,212
9287,000;3,122;0,776;-34,801;3,291;9,571;5,369;37,648;5,016;-24,985;-2,720;0,000;39,400;39,800;9,746;3,365;-14,910;-12,792;-16,202;-13,755;-3,182;27,584;0,000;190,340;Inf;201,000;190,000;-14,371;2,885;-10,363;25,120
9287,500;3,122;0,776;-34,801;3,291;9,571;5,369;37,648;5,016;-24,985;-2,720;0,000;39,400;39,800;9,746;3,365;-14,788;-12,738;-16,136;-13,758;-3,182;27,584;0,000;190,340;Inf;201,000;190,000;-14,415;2,889;-10,369;25,074
9288,000;3,122;0,776;-34,801;3,291;9,571;5,369;37,648;5,016;-24,985;-2,720;0,000;39,400;39,800;9,746;3,365;-14,906;-12,776;-16,199;-13,786;-3,182;27,584;0,000;190,340;Inf;201,000;190,000;-14,355;2,893;-10,383;25,043
9288,500;3,122;0,776;-34,801;3,291;9,571;5,369;37,648;5,016;-24,985;-2,720;0,000;39,400;39,800;9,746;3,365;-14,829;-12,779;-16,175;-13,779;-3,182;27,584;0,000;189,040;Inf;201,000;190,000;-14,417;2,897;-10,374;25,020
9289,000;3,122;0,776;-34,801;3,291;9,571;5,399;37,646;5,015;-25,039;-2,725;0,000;39,349;39,852;9,746;3,365;-14,940;-12,737;-16,093;-13,740;-3,175;27,588;0,000;189,040;Inf;201,000;190,000;-14,391;2,900;-10,383;24,978
9289,500;3,122;0,776;-34,801;3,291;9,571;5,399;37,646;5,015;-25,039;-2,725;0,000;39,300;39,900;9,746;3,365;-14,909;-12,803;-16,239;-13,815;-3,175;27,588;0,000;189,040;Inf;201,000;190,000;-14,378;2,904;-10,378;24,919
9290,000;3,195;0,834;-34,229;3,312;9,557;5,399;37,646;5,015;-25,039;-2,725;0,000;39,300;39,900;9,878;3,333;-14,810;-12,785;-16,174;-13,801;-3,175;27,588;0,000;189,040;Inf;201,000;190,000;-14,441;2,908;-10,384;24,880
9290,500;3,195;0,834;-34,229;3,312;9,557;5,399;37,646;5,015;-25,039;-2,725;0,000;39,300;39,900;9,878;3,333;-14,957;-12,738;-16,136;-13,761;-3,175;27,588;0,000;189,440;Inf;201,000;190,000;-14,392;2,912;-10,392;24,935
9291,000;3,195;0,834;-34,229;3,312;9,557;5,399;37,646;5,015;-25,039;-2,725;0,000;39,300;39,900;9,878;3,333;-14,923;-12,814;-16,222;-13,834;-3,175;27,588;0,000;189,440;Inf;201,000;190,000;-14,398;2,917;-10,372;24,942
9291,500;3,195;0,834;-34,229;3,312;9,557;5,399;37,646;5,015;-25,039;-2,725;0,000;39,300;39,900;9,878;3,333;-14,967;-12,720;-16,105;-13,753;-3,175;27,588;0,000;189,640;Inf;201,000;190,000;-14,448;2,922;-10,386;24,907
9292,000;3,195;0,834;-34,229;3,312;9,557;5,410;37,653;5,019;-25,000;-2,726;0,000;39,334;39,814;9,878;3,333;-14,911;-12,792;-16,241;-13,815;-3,179;27,592;0,000;189,640;Inf;201,000;190,000;-14,386;2,926;-10,366;24,880
9292,500;3,195;0,834;-34,229;3,312;9,557;5,410;37,653;5,019;-25,000;-2,726;0,000;39,300;39,800;9,878;3,333;-14,848;-12,769;-16,170;-13,808;-3,179;27,592;0,000;189,240;Inf;201,000;190,000;-14,440;2,930;-10,382;24,847
9293,000;3,195;0,834;-34,229;3,312;9,557;5,410;37,653;5,019;-25,000;-2,726;0,000;39,300;39,800;9,878;3,333;-14,962;-12,719;-16,128;-13,757;-3,179;27,592;0,000;189,240;Inf;201,000;190,000;-14,399;2,935;-10,390;24,786
9293,500;2,908;0,766;-33,864;3,368;9,597;5,410;37,653;5,019;-25,000;-2,726;0,000;39,300;39,800;9,757;3,099;-14,928;-12,790;-16,246;-13,835;-3,179;27,592;0,000;189,240;Inf;201,000;190,000;-14,392;2,939;-10,401;24,682
9294,000;2,908;0,766;-33,864;3,368;9,597;5,410;37,653;5,019;-25,000;-2,726;0,000;39,300;39,800;9,757;3,099;-14,855;-12,771;-16,177;-13,815;-3,179;27,592;0,000;189,240;Inf;201,000;190,000;-14,450;2,939;-10,386;24,637
9294,500;2,908;0,766;-33,864;3,368;9,597;5,410;37,653;5,019;-25,000;-2,726;0,000;39,300;39,800;9,757;3,099;-14,965;-12,700;-16,139;-13,763;-3,179;27,592;0,000;189,840;Inf;201,000;190,000;-14,404;2,938;-10,395;24,605
9295,000;2,908;0,766;-33,864;3,368;9,597;5,410;37,653;5,019;-25,000;-2,726;0,000;39,300;39,800;9,757;3,099;-14,895;-12,817;-16,239;-13,855;-3,179;27,592;0,000;189,840;Inf;201,000;190,000;-14,392;2,938;-10,403;24,595
9295,500;2,908;0,766;-33,864;3,368;9,597;5,367;37,634;5,015;-25,129;-2,737;0,000;39,327;39,785;9,757;3,099;-14,999;-12,794;-16,210;-13,809;-3,174;27,600;0,000;189,640;Inf;201,000;190,000;-14,451;2,937;-10,407;24,598
9296,000;2,908;0,766;-33,864;3,368;9,597;5,367;37,634;5,015;-25,129;-2,737;0,000;39,300;39,800;9,757;3,099;-14,957;-12,840;-16,293;-13,885;-3,174;27,600;0,000;189,640;Inf;201,000;190,000;-14,453;2,937;-10,420;24,601
9296,500;3,151;0,737;-35,209;3,240;9,710;5,367;37,634;5,015;-25,129;-2,737;0,000;39,300;39,800;9,696;3,187;-14,898;-12,807;-16,225;-13,846;-3,174;27,600;0,000;189,740;Inf;201,000;190,000;-14,494;2,936;-10,428;24,572
9297,000;3,151;0,737;-35,209;3,240;9,710;5,367;37,634;5,015;-25,129;-2,737;0,000;39,300;39,800;9,696;3,187;-15,001;-12,761;-16,167;-13,826;-3,174;27,600;0,000;189,740;Inf;201,000;190,000;-14,444;2,940;-10,422;24,554
9297,500;3,151;0,737;-35,209;3,240;9,710;5,367;37,634;5,015;-25,129;-2,737;0,000;39,300;39,800;9,696;3,187;-14,963;-12,856;-16,287;-13,887;-3,174;27,600;0,000;189,740;Inf;201,000;190,000;-14,439;2,943;-10,431;24,481
9298,000;3,151;0,737;-35,209;3,240;9,710;5,367;37,634;5,015;-25,129;-2,737;0,000;39,300;39,800;9,696;3,187;-14,917;-12,827;-16,267;-13,879;-3,174;27,600;0,000;189,740;Inf;201,000;190,000;-14,498;2,946;-10,430;24,424
9298,500;3,151;0,737;-35,209;3,240;9,710;5,352;37,647;5,017;-25,072;-2,722;0,000;39,320;39,789;9,696;3,187;-14,987;-12,833;-16,314;-13,896;-3,168;27,607;0,000;189,740;Inf;201,000;190,000;-14,473;2,950;-10,441;24,376
9299,000;3,151;0,737;-35,209;3,240;9,710;5,352;37,647;5,017;-25,072;-2,722;0,000;39,300;39,800;9,696;3,187;-14,910;-12,803;-16,200;-13,852;-3,168;27,607;0,000;189,740;Inf;201,000;190,000;-14,508;2,953;-10,451;24,365
9299,500;3,151;0,737;-35,209;3,240;9,710;5,352;37,647;5,017;-25,072;-2,722;0,000;39,300;39,800;9,696;3,187;-15,013;-12,771;-16,207;-13,836;-3,168;27,607;0,000;189,340;Inf;201,000;190,000;-14,441;2,956;-10,442;24,353
9300,000;3,388;0,793;-35,209;3,277;9,275;5,352;37,647;5,017;-25,072;-2,722;0,000;39,300;39,800;9,626;3,239;-14,967;-12,864;-16,312;-13,889;-3,168;27,607;0,000;189,340;Inf;201,000;190,000;-14,457;2,960;-10,459;24,316
9300,500;3,388;0,793;-35,209;3,277;9,275;5,352;37,647;5,017;-25,072;-2,722;0,000;39,300;39,800;9,626;3,239;-14,926;-12,865;-16,286;-13,905;-3,168;27,607;0,000;189,040;Inf;201,000;190,000;-14,508;2,967;-10,457;24,308
9301,000;3,388;0,793;-35,209;3,277;9,275;5,352;37,647;5,017;-25,072;-2,722;0,000;39,300;39,800;9,626;3,239;-15,052;-12,887;-16,343;-13,892;-3,168;27,607;0,000;189,040;Inf;201,000;190,000;-14,495;2,974;-10,473;24,278
9301,500;3,388;0,793;-35,209;3,277;9,275;5,352;37,647;5,017;-25,072;-2,722;0,000;39,300;39,800;9,626;3,239;-14,961;-12,883;-16,319;-13,907;-3,168;27,607;0,000;188,840;Inf;201,000;190,000;-14,544;2,980;-10,472;24,243
9302,000;3,388;0,793;-35,209;3,277;9,275;5,359;37,626;5,014;-25,122;-2,720;0,000;39,303;39,772;9,626;3,239;-15,024;-12,784;-16,193;-13,831;-3,171;27,608;0,000;188,840;Inf;202,000;190,000;-14,517;2,987;-10,498;24,234
9302,500;3,388;0,793;-35,209;3,277;9,275;5,359;37,626;5,014;-25,122;-2,720;0,000;39,300;39,800;9,626;3,239;-14,990;-12,892;-16,314;-13,913;-3,171;27,608;0,000;188,540;Inf;202,000;190,000;-14,458;2,994;-10,481;24,206
9303,000;2,459;0,670;-34,007;3,325;9,589;5,359;37,626;5,014;-25,122;-2,720;0,000;39,300;39,800;9,759;3,257;-14,983;-12,875;-16,288;-13,894;-3,171;27,608;0,000;188,540;Inf;203,000;190,000;-14,527;3,000;-10,468;24,178
9303,500;2,459;0,670;-34,007;3,325;9,589;5,359;37,626;5,014;-25,122;-2,720;0,000;39,300;39,800;9,759;3,257;-15,050;-12,870;-16,351;-13,889;-3,171;27,608;0,000;188,540;Inf;203,000;190,000;-14,510;2,991;-10,491;24,183
9304,000;2,459;0,670;-34,007;3,325;9,589;5,359;37,626;5,014;-25,122;-2,720;0,000;39,300;39,800;9,759;3,257;-14,916;-12,898;-16,283;-13,906;-3,171;27,608;0,000;188,540;Inf;204,000;190,000;-14,540;2,982;-10,483;24,145
9304,500;2,459;0,670;-34,007;3,325;9,589;5,359;37,626;5,014;-25,122;-2,720;0,000;39,300;39,800;9,759;3,257;-14,902;-12,845;-16,213;-13,862;-3,171;27,608;0,000;189,440;Inf;204,000;190,000;-14,501;2,974;-10,485;24,128
9305,000;2,459;0,670;-34,007;3,325;9,589;5,360;37,636;5,006;-25,159;-2,714;0,000;39,292;39,724;9,759;3,257;-15,016;-12,891;-16,335;-13,914;-3,163;27,610;0,000;189,440;Inf;204,000;190,000;-14,455;2,965;-10,491;24,127
9305,500;2,459;0,670;-34,007;3,325;9,589;5,360;37,636;5,006;-25,159;-2,714;0,000;39,300;39,700;9,759;3,257;-15,082;-12,936;-16,358;-13,895;-3,163;27,610;0,000;189,340;Inf;204,000;190,000;-14,539;2,957;-10,517;24,132
9306,000;2,459;0,670;-34,007;3,325;9,589;5,360;37,636;5,006;-25,159;-2,714;0,000;39,300;39,700;9,759;3,257;-14,983;-12,892;-16,293;-13,926;-3,163;27,610;0,000;189,340;Inf;204,000;190,000;-14,568;2,949;-10,523;24,135
9306,500;2,985;0,810;-34,213;3,336;9,624;5,360;37,636;5,006;-25,159;-2,714;0,000;39,300;39,700;9,730;3,158;-14,853;-12,824;-16,192;-13,853;-3,163;27,610;0,000;189,740;Inf;204,000;190,000;-14,524;2,941;-10,518;24,163
9307,000;2,985;0,810;-34,213;3,336;9,624;5,360;37,636;5,006;-25,159;-2,714;0,000;39,300;39,700;9,730;3,158;-15,059;-12,891;-16,366;-13,936;-3,163;27,610;0,000;189,740;Inf;204,000;190,000;-14,431;2,942;-10,508;24,163
9307,500;2,985;0,810;-34,213;3,336;9,624;5,360;37,636;5,006;-25,159;-2,714;0,000;39,300;39,700;9,730;3,158;-15,061;-12,932;-16,386;-13,949;-3,163;27,610;0,000;191,740;Inf;204,000;190,000;-14,563;2,942;-10,519;24,162
9308,000;2,985;0,810;-34,213;3,336;9,624;5,360;37,636;5,006;-25,159;-2,714;0,000;39,300;39,700;9,730;3,158;-15,015;-12,933;-16,344;-13,947;-3,163;27,610;0,000;191,740;Inf;203,000;190,000;-14,582;2,943;-10,524;24,160
9308,500;2,985;0,810;-34,213;3,336;9,624;5,368;37,644;5,003;-25,175;-2,709;0,000;39,289;39,714;9,730;3,158;-15,069;-12,892;-16,296;-13,931;-3,152;27,619;0,000;192,240;Inf;203,000;190,000;-14,560;2,944;-10,533;24,173
9309,000;2,985;0,810;-34,213;3,336;9,624;5,368;37,644;5,003;-25,175;-2,709;0,000;39,300;39,700;9,730;3,158;-14,978;-12,919;-16,302;-13,928;-3,152;27,619;0,000;192,240;Inf;202,000;190,000;-14,547;2,944;-10,518;24,166
9309,500;3,125;0,755;-35,209;3,260;9,687;5,368;37,644;5,003;-25,175;-2,709;0,000;39,300;39,700;9,547;3,329;-15,089;-12,886;-16,271;-13,911;-3,152;27,619;0,000;192,240;Inf;202,000;190,000;-14,532;2,945;-10,538;24,191
9310,000;3,125;0,755;-35,209;3,260;9,687;5,368;37,644;5,003;-25,175;-2,709;0,000;39,300;39,700;9,547;3,329;-15,073;-12,942;-16,373;-13,951;-3,152;27,619;0,000;192,240;Inf;201,000;190,000;-14,539;2,948;-10,526;24,223
9310,500;3,125;0,755;-35,209;3,260;9,687;5,368;37,644;5,003;-25,175;-2,709;0,000;39,300;39,700;9,547;3,329;-15,008;-12,924;-16,345;-13,968;-3,152;27,619;0,000;192,140;Inf;201,000;190,000;-14,585;2,951;-10,541;24,255
9311,000;3,125;0,755;-35,209;3,260;9,687;5,368;37,644;5,003;-25,175;-2,709;0,000;39,300;39,700;9,547;3,329;-15,103;-12,857;-16,269;-13,912;-3,152;27,619;0,000;192,140;Inf;200,000;190,000;-14,561;2,954;-10,550;24,264
