t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9311,500;3,125;0,755;-35,209;3,260;9,687;5,331;37,625;4,992;-25,218;-2,700;0,000;39,280;39,730;9,547;3,329;-15,070;-12,931;-16,377;-13,953;-3,165;27,628;0,000;190,140;Inf;200,000;190,000;-14,535;2,957;-10,557;24,318
9312,000;3,125;0,755;-35,209;3,260;9,687;5,331;37,625;4,992;-25,218;-2,700;0,000;39,300;39,700;9,547;3,329;-15,007;-12,937;-16,325;-13,980;-3,165;27,628;0,000;190,140;Inf;200,000;190,000;-14,583;2,959;-10,553;24,370
9312,500;2,999;0,685;-35,209;3,238;9,659;5,331;37,625;4,992;-25,218;-2,700;0,000;39,300;39,700;9,693;3,260;-15,116;-12,957;-16,415;-13,990;-3,165;27,628;0,000;189,940;Inf;200,000;190,000;-14,563;2,962;-10,556;24,388
9313,000;2,999;0,685;-35,209;3,238;9,659;5,331;37,625;4,992;-25,218;-2,700;0,000;39,300;39,700;9,693;3,260;-15,011;-12,960;-16,383;-13,971;-3,165;27,628;0,000;189,940;Inf;200,000;190,000;-14,620;2,963;-10,554;24,419
9313,500;2,999;0,685;-35,209;3,238;9,659;5,331;37,625;4,992;-25,218;-2,700;0,000;39,300;39,700;9,693;3,260;-15,140;-12,861;-16,306;-13,933;-3,165;27,628;0,000;190,140;Inf;200,000;190,000;-14,581;2,963;-10,566;24,473
9314,000;2,999;0,685;-35,209;3,238;9,659;5,331;37,625;4,992;-25,218;-2,700;0,000;39,300;39,700;9,693;3,260;-15,075;-12,974;-16,426;-13,990;-3,165;27,628;0,000;190,140;Inf;200,000;190,000;-14,560;2,964;-10,563;24,501
9314,500;2,999;0,685;-35,209;3,238;9,659;5,331;37,625;4,992;-25,218;-2,700;0,000;39,300;39,700;9,693;3,260;-15,032;-12,949;-16,342;-13,959;-3,165;27,628;0,000;188,440;Inf;200,000;190,000;-14,616;2,965;-10,554;24,541
9315,000;2,999;0,685;-35,209;3,238;9,659;5,317;37,627;4,986;-25,271;-2,702;0,000;39,263;39,729;9,693;3,260;-15,136;-12,894;-16,304;-13,958;-3,165;27,622;0,000;188,440;Inf;201,000;190,000;-14,570;2,965;-10,570;24,604
9315,500;2,999;0,685;-35,209;3,238;9,659;5,317;37,627;4,986;-25,271;-2,702;0,000;39,300;39,700;9,693;3,260;-15,087;-12,979;-16,409;-13,988;-3,165;27,622;0,000;188,540;Inf;201,000;190,000;-14,573;2,966;-10,561;24,605
9316,000;3,439;0,822;-35,209;3,298;9,646;5,317;37,627;4,986;-25,271;-2,702;0,000;39,300;39,700;9,620;3,246;-15,035;-12,965;-16,378;-13,996;-3,165;27,622;0,000;188,540;Inf;202,000;190,000;-14,616;2,966;-10,550;24,613
9316,500;3,439;0,822;-35,209;3,298;9,646;5,317;37,627;4,986;-25,271;-2,702;0,000;39,300;39,700;9,620;3,246;-15,125;-13,011;-16,424;-14,006;-3,165;27,622;0,000;188,340;Inf;202,000;190,000;-14,593;2,974;-10,573;24,611
9317,000;3,439;0,822;-35,209;3,298;9,646;5,317;37,627;4,986;-25,271;-2,702;0,000;39,300;39,700;9,620;3,246;-15,063;-12,985;-16,378;-14,008;-3,165;27,622;0,000;188,340;Inf;203,000;190,000;-14,641;2,982;-10,580;24,644
9317,500;3,439;0,822;-35,209;3,298;9,646;5,317;37,627;4,986;-25,271;-2,702;0,000;39,300;39,700;9,620;3,246;-15,165;-12,920;-16,331;-13,967;-3,165;27,622;0,000;189,040;Inf;203,000;190,000;-14,608;2,989;-10,597;24,631
9318,000;3,439;0,822;-35,209;3,298;9,646;5,342;37,625;5,004;-25,307;-2,700;0,000;39,271;39,730;9,620;3,246;-15,114;-12,993;-16,451;-14,037;-3,155;27,646;0,000;189,040;Inf;203,000;190,000;-14,596;2,996;-10,597;24,656
9318,500;3,439;0,822;-35,209;3,298;9,646;5,342;37,625;5,004;-25,307;-2,700;0,000;39,300;39,700;9,620;3,246;-15,084;-13,003;-16,413;-14,032;-3,155;27,646;0,000;189,440;Inf;203,000;190,000;-14,649;3,004;-10,609;24,684
9319,000;3,038;0,778;-33,797;3,306;9,663;5,342;37,625;5,004;-25,307;-2,700;0,000;39,300;39,700;9,871;3,155;-15,179;-12,942;-16,384;-13,987;-3,155;27,646;0,000;189,440;Inf;203,000;190,000;-14,633;3,011;-10,605;24,733
9319,500;3,038;0,778;-33,797;3,306;9,663;5,342;37,625;5,004;-25,307;-2,700;0,000;39,300;39,700;9,871;3,155;-15,146;-13,012;-16,471;-14,049;-3,155;27,646;0,000;189,440;Inf;203,000;190,000;-14,623;3,011;-10,616;24,797
9320,000;3,038;0,778;-33,797;3,306;9,663;5,342;37,625;5,004;-25,307;-2,700;0,000;39,300;39,700;9,871;3,155;-15,167;-12,892;-16,330;-13,980;-3,155;27,646;0,000;189,440;Inf;203,000;190,000;-14,669;3,012;-10,596;24,915
9320,500;3,038;0,778;-33,797;3,306;9,663;5,342;37,625;5,004;-25,307;-2,700;0,000;39,300;39,700;9,871;3,155;-15,143;-13,009;-16,447;-14,029;-3,155;27,646;0,000;191,040;Inf;203,000;190,000;-14,592;3,012;-10,610;24,956
9321,000;3,038;0,778;-33,797;3,306;9,663;5,350;37,624;4,987;-25,296;-2,716;0,000;39,266;39,709;9,871;3,155;-15,162;-12,996;-16,420;-14,048;-3,162;27,648;0,000;191,040;Inf;202,000;190,000;-14,657;3,013;-10,626;24,989
9321,500;3,038;0,778;-33,797;3,306;9,663;5,350;37,624;4,987;-25,296;-2,716;0,000;39,300;39,700;9,871;3,155;-15,190;-12,943;-16,391;-14,026;-3,162;27,648;0,000;191,440;Inf;202,000;190,000;-14,657;3,013;-10,639;25,029
9322,000;3,038;0,778;-33,797;3,306;9,663;5,350;37,624;4,987;-25,296;-2,716;0,000;39,300;39,700;9,871;3,155;-15,154;-13,029;-16,458;-14,025;-3,162;27,648;0,000;191,440;Inf;201,000;190,000;-14,637;3,013;-10,620;25,112
9322,500;2,832;0,779;-33,834;3,321;9,591;5,350;37,624;4,987;-25,296;-2,716;0,000;39,300;39,700;9,776;3,124;-15,049;-13,003;-16,397;-14,037;-3,162;27,648;0,000;191,640;Inf;201,000;190,000;-14,666;3,014;-10,621;25,128
9323,000;2,832;0,779;-33,834;3,321;9,591;5,350;37,624;4,987;-25,296;-2,716;0,000;39,300;39,700;9,776;3,124;-15,059;-13,011;-16,392;-14,012;-3,162;27,648;0,000;191,640;Inf;200,000;190,000;-14,622;3,011;-10,635;25,132
9323,500;2,832;0,779;-33,834;3,321;9,591;5,350;37,624;4,987;-25,296;-2,716;0,000;39,300;39,700;9,776;3,124;-15,155;-13,043;-16,500;-14,082;-3,162;27,648;0,000;191,140;Inf;200,000;190,000;-14,619;3,008;-10,644;25,177
9324,000;2,832;0,779;-33,834;3,321;9,591;5,350;37,624;4,987;-25,296;-2,716;0,000;39,300;39,700;9,776;3,124;-15,192;-12,958;-16,267;-14,005;-3,162;27,648;0,000;191,140;Inf;199,000;190,000;-14,695;3,005;-10,629;25,207
9324,500;2,832;0,779;-33,834;3,321;9,591;5,374;37,625;4,997;-25,335;-2,700;0,000;39,271;39,789;9,776;3,124;-15,158;-12,982;-16,346;-14,015;-3,157;27,654;0,000;189,240;Inf;199,000;190,000;-14,605;3,002;-10,644;25,248
9325,000;2,832;0,779;-33,834;3,321;9,591;5,374;37,625;4,997;-25,335;-2,700;0,000;39,300;39,800;9,776;3,124;-15,106;-13,034;-16,448;-14,051;-3,157;27,654;0,000;189,240;Inf;199,000;190,000;-14,625;2,999;-10,645;25,283
9325,500;2,544;0,672;-34,093;3,279;9,677;5,374;37,625;4,997;-25,335;-2,700;0,000;39,300;39,800;9,746;3,173;-15,219;-13,019;-16,482;-14,065;-3,157;27,654;0,000;189,240;Inf;199,000;190,000;-14,660;2,997;-10,636;25,312
9326,000;2,544;0,672;-34,093;3,279;9,677;5,374;37,625;4,997;-25,335;-2,700;0,000;39,300;39,800;9,746;3,173;-15,256;-13,043;-16,492;-14,054;-3,157;27,654;0,000;189,240;Inf;199,000;190,000;-14,696;2,989;-10,632;25,334
9326,500;2,544;0,672;-34,093;3,279;9,677;5,374;37,625;4,997;-25,335;-2,700;0,000;39,300;39,800;9,746;3,173;-15,065;-13,031;-16,399;-14,040;-3,157;27,654;0,000;189,840;Inf;199,000;190,000;-14,711;2,982;-10,645;25,318
9327,000;2,544;0,672;-34,093;3,279;9,677;5,374;37,625;4,997;-25,335;-2,700;0,000;39,300;39,800;9,746;3,173;-15,205;-13,059;-16,525;-14,098;-3,157;27,654;0,000;189,840;Inf;199,000;190,000;-14,634;2,975;-10,621;25,306
9327,500;2,544;0,672;-34,093;3,279;9,677;5,311;37,633;4,989;-25,362;-2,696;0,000;39,273;39,729;9,746;3,173;-15,244;-12,986;-16,424;-14,066;-3,151;27,662;0,000;187,440;Inf;199,000;190,000;-14,722;2,968;-10,665;25,309
9328,000;2,544;0,672;-34,093;3,279;9,677;5,311;37,633;4,989;-25,362;-2,696;0,000;39,300;39,700;9,746;3,173;-15,236;-13,041;-16,490;-14,080;-3,151;27,662;0,000;187,440;Inf;200,000;190,000;-14,680;2,961;-10,654;25,305
9328,500;2,544;0,672;-34,093;3,279;9,677;5,311;37,633;4,989;-25,362;-2,696;0,000;39,300;39,700;9,746;3,173;-15,232;-13,020;-16,454;-14,056;-3,151;27,662;0,000;187,540;Inf;200,000;190,000;-14,712;2,954;-10,651;25,286
9329,000;2,987;0,776;-34,449;3,287;9,674;5,311;37,633;4,989;-25,362;-2,696;0,000;39,300;39,700;9,676;3,155;-15,191;-13,031;-16,459;-14,062;-3,151;27,662;0,000;187,540;Inf;201,000;190,000;-14,690;2,947;-10,671;25,240
9329,500;2,987;0,776;-34,449;3,287;9,674;5,311;37,633;4,989;-25,362;-2,696;0,000;39,300;39,700;9,676;3,155;-15,246;-13,077;-16,512;-14,116;-3,151;27,662;0,000;187,640;Inf;201,000;190,000;-14,686;2,948;-10,684;25,203
9330,000;2,987;0,776;-34,449;3,287;9,674;5,311;37,633;4,989;-25,362;-2,696;0,000;39,300;39,700;9,676;3,155;-15,254;-13,096;-16,571;-14,126;-3,151;27,662;0,000;187,640;Inf;202,000;190,000;-14,738;2,949;-10,678;25,171
9330,500;2,987;0,776;-34,449;3,287;9,674;5,311;37,633;4,989;-25,362;-2,696;0,000;39,300;39,700;9,676;3,155;-15,078;-13,042;-16,416;-14,034;-3,151;27,662;0,000;188,540;Inf;202,000;190,000;-14,762;2,949;-10,684;25,118
9331,000;2,987;0,776;-34,449;3,287;9,674;5,334;37,629;4,980;-25,411;-2,689;0,000;39,265;39,735;9,676;3,155;-15,180;-13,037;-16,437;-14,076;-3,155;27,661;0,000;188,540;Inf;203,000;190,000;-14,642;2,950;-10,684;25,045
9331,500;2,987;0,776;-34,449;3,287;9,674;5,334;37,629;4,980;-25,411;-2,689;0,000;39,300;39,700;9,676;3,155;-15,249;-13,088;-16,553;-14,127;-3,155;27,661;0,000;188,840;Inf;203,000;190,000;-14,682;2,950;-10,677;25,023
9332,000;3,406;0,808;-35,209;3,240;9,736;5,334;37,629;4,980;-25,411;-2,689;0,000;39,300;39,700;9,581;3,316;-15,229;-13,061;-16,506;-14,134;-3,155;27,661;0,000;188,840;Inf;204,000;190,000;-14,754;2,951;-10,694;25,007
9332,500;3,406;0,808;-35,209;3,240;9,736;5,334;37,629;4,980;-25,411;-2,689;0,000;39,300;39,700;9,581;3,316;-15,296;-13,113;-16,565;-14,097;-3,155;27,661;0,000;188,340;Inf;204,000;190,000;-14,733;2,958;-10,685;24,986
9333,000;3,406;0,808;-35,209;3,240;9,736;5,334;37,629;4,980;-25,411;-2,689;0,000;39,300;39,700;9,581;3,316;-15,157;-13,113;-16,515;-14,131;-3,155;27,661;0,000;188,340;Inf;205,000;190,000;-14,768;2,966;-10,704;24,898
9333,500;3,406;0,808;-35,209;3,240;9,736;5,334;37,629;4,980;-25,411;-2,689;0,000;39,300;39,700;9,581;3,316;-15,233;-13,066;-16,458;-14,106;-3,155;27,661;0,000;191,440;Inf;205,000;190,000;-14,729;2,973;-10,715;24,858
9334,000;3,406;0,808;-35,209;3,240;9,736;5,356;37,625;4,984;-25,429;-2,705;0,000;39,267;39,741;9,581;3,316;-15,240;-13,106;-16,546;-14,153;-3,164;27,663;0,000;191,440;Inf;204,000;190,000;-14,716;2,980;-10,720;24,794
9334,500;3,406;0,808;-35,209;3,240;9,736;5,356;37,625;4,984;-25,429;-2,705;0,000;39,300;39,700;9,581;3,316;-15,310;-13,069;-16,482;-14,092;-3,164;27,663;0,000;191,740;Inf;204,000;190,000;-14,761;2,987;-10,701;24,759
9335,000;3,360;0,868;-34,316;3,252;9,627;5,356;37,625;4,984;-25,429;-2,705;0,000;39,300;39,700;9,673;3,156;-15,201;-13,076;-16,461;-14,064;-3,164;27,663;0,000;191,740;Inf;203,000;190,000;-14,738;2,994;-10,702;24,725
9335,500;3,360;0,868;-34,316;3,252;9,627;5,356;37,625;4,984;-25,429;-2,705;0,000;39,300;39,700;9,673;3,156;-15,209;-13,115;-16,509;-14,146;-3,164;27,663;0,000;191,940;Inf;203,000;190,000;-14,701;3,000;-10,701;24,691
9336,000;3,360;0,868;-34,316;3,252;9,627;5,356;37,625;4,984;-25,429;-2,705;0,000;39,300;39,700;9,673;3,156;-15,285;-13,162;-16,592;-14,163;-3,164;27,663;0,000;191,940;Inf;202,000;190,000;-14,745;3,006;-10,710;24,671
9336,500;3,360;0,868;-34,316;3,252;9,627;5,356;37,625;4,984;-25,429;-2,705;0,000;39,300;39,700;9,673;3,156;-15,296;-13,135;-16,609;-14,148;-3,164;27,663;0,000;192,440;Inf;202,000;190,000;-14,801;3,012;-10,708;24,605
9337,000;3,360;0,868;-34,316;3,252;9,627;5,356;37,625;4,984;-25,429;-2,705;0,000;39,300;39,700;9,673;3,156;-15,183;-13,060;-16,431;-14,119;-3,164;27,663;0,000;192,440;Inf;201,000;190,000;-14,797;3,017;-10,712;24,572
9337,500;3,360;0,868;-34,316;3,252;9,627;5,375;37,626;4,983;-25,484;-2,719;0,000;39,273;39,748;9,673;3,156;-15,261;-13,135;-16,576;-14,157;-3,156;27,670;0,000;192,240;Inf;201,000;190,000;-14,698;3,023;-10,723;24,564
9338,000;3,360;0,868;-34,316;3,252;9,627;5,375;37,626;4,983;-25,484;-2,719;0,000;39,300;39,700;9,673;3,156;-15,303;-13,137;-16,604;-14,175;-3,156;27,670;0,000;192,240;Inf;200,000;190,000;-14,782;3,028;-10,735;24,565
9338,500;2,691;0,740;-33,596;3,269;9,618;5,375;37,626;4,983;-25,484;-2,719;0,000;39,300;39,700;9,786;3,199;-15,299;-13,151;-16,579;-14,181;-3,156;27,670;0,000;191,940;Inf;200,000;190,000;-14,805;3,034;-10,732;24,544
9339,000;2,691;0,740;-33,596;3,269;9,618;5,375;37,626;4,983;-25,484;-2,719;0,000;39,300;39,700;9,786;3,199;-15,333;-13,124;-16,561;-14,142;-3,156;27,670;0,000;191,940;Inf;199,000;190,000;-14,803;3,028;-10,728;24,516
9339,500;2,691;0,740;-33,596;3,269;9,618;5,375;37,626;4,983;-25,484;-2,719;0,000;39,300;39,700;9,786;3,199;-15,295;-13,174;-16,628;-14,195;-3,156;27,670;0,000;192,140;Inf;199,000;190,000;-14,790;3,023;-10,729;24,547
9340,000;2,691;0,740;-33,596;3,269;9,618;5,375;37,626;4,983;-25,484;-2,719;0,000;39,300;39,700;9,786;3,199;-15,300;-13,126;-16,508;-14,165;-3,156;27,670;0,000;192,140;Inf;198,000;190,000;-14,823;3,017;-10,728;24,602
9340,500;2,691;0,740;-33,596;3,269;9,618;5,371;37,629;4,973;-25,482;-2,716;0,000;39,278;39,803;9,786;3,199;-15,325;-13,086;-16,511;-14,144;-3,158;27,674;0,000;187,640;Inf;198,000;190,000;-14,774;3,012;-10,755;24,625
9341,000;2,691;0,740;-33,596;3,269;9,618;5,371;37,629;4,973;-25,482;-2,716;0,000;39,300;39,800;9,786;3,199;-15,258;-13,161;-16,597;-14,181;-3,158;27,674;0,000;187,640;Inf;199,000;190,000;-14,767;3,007;-10,727;24,666
9341,500;3,374;0,787;-35,209;3,232;9,671;5,371;37,629;4,973;-25,482;-2,716;0,000;39,300;39,800;9,698;3,291;-15,349;-13,189;-16,660;-14,207;-3,158;27,674;0,000;187,840;Inf;199,000;190,000;-14,799;3,001;-10,738;24,713
9342,000;3,374;0,787;-35,209;3,232;9,671;5,371;37,629;4,973;-25,482;-2,716;0,000;39,300;39,800;9,698;3,291;-15,263;-13,189;-16,625;-14,227;-3,158;27,674;0,000;187,840;Inf;200,000;190,000;-14,852;3,008;-10,757;24,765
9342,500;3,374;0,787;-35,209;3,232;9,671;5,371;37,629;4,973;-25,482;-2,716;0,000;39,300;39,800;9,698;3,291;-15,379;-13,118;-16,552;-14,178;-3,158;27,674;0,000;188,240;Inf;200,000;190,000;-14,826;3,014;-10,747;24,800
9343,000;3,374;0,787;-35,209;3,232;9,671;5,371;37,629;4,973;-25,482;-2,716;0,000;39,300;39,800;9,698;3,291;-15,329;-13,198;-16,642;-14,214;-3,158;27,674;0,000;188,240;Inf;201,000;190,000;-14,807;3,019;-10,758;24,849
9343,500;3,374;0,787;-35,209;3,232;9,671;5,371;37,629;4,973;-25,482;-2,716;0,000;39,300;39,800;9,698;3,291;-15,262;-13,187;-16,615;-14,212;-3,158;27,674;0,000;187,940;Inf;201,000;190,000;-14,846;3,025;-10,750;24,878
9344,000;3,374;0,787;-35,209;3,232;9,671;5,357;37,625;4,955;-25,506;-2,716;0,000;39,276;39,825;9,698;3,291;-15,387;-13,149;-16,582;-14,188;-3,174;27,667;0,000;187,940;Inf;202,000;190,000;-14,819;3,031;-10,761;24,972
9344,500;3,374;0,787;-35,209;3,232;9,671;5,357;37,625;4,955;-25,506;-2,716;0,000;39,300;39,800;9,698;3,291;-15,339;-13,200;-16,662;-14,252;-3,174;27,667;0,000;187,740;Inf;202,000;190,000;-14,826;3,037;-10,765;24,979
9345,000;3,242;0,782;-35,209;3,219;9,696;5,357;37,625;4,955;-25,506;-2,716;0,000;39,300;39,800;9,520;3,182;-15,379;-13,161;-16,592;-14,211;-3,174;27,667;0,000;187,740;Inf;203,000;190,000;-14,863;3,042;-10,760;25,054
9345,500;3,242;0,782;-35,209;3,219;9,696;5,357;37,625;4,955;-25,506;-2,716;0,000;39,300;39,800;9,520;3,182;-15,290;-13,187;-16,621;-14,238;-3,174;27,667;0,000;187,840;Inf;203,000;190,000;-14,836;3,045;-10,767;25,105
9346,000;3,242;0,782;-35,209;3,219;9,696;5,357;37,625;4,955;-25,506;-2,716;0,000;39,300;39,800;9,520;3,182;-15,289;-13,183;-16,593;-14,216;-3,174;27,667;0,000;187,840;Inf;204,000;190,000;-14,834;3,049;-10,767;25,174
9346,500;3,242;0,782;-35,209;3,219;9,696;5,357;37,625;4,955;-25,506;-2,716;0,000;39,300;39,800;9,520;3,182;-15,365;-13,212;-16,647;-14,246;-3,174;27,667;0,000;191,040;Inf;204,000;190,000;-14,820;3,052;-10,771;25,245
9347,000;3,242;0,782;-35,209;3,219;9,696;5,331;37,625;4,963;-25,526;-2,732;0,000;39,286;39,818;9,520;3,182;-15,341;-13,211;-16,694;-14,270;-3,175;27,670;0,000;191,040;Inf;203,000;190,000;-14,867;3,055;-10,771;25,286
9347,500;3,242;0,782;-35,209;3,219;9,696;5,331;37,625;4,963;-25,526;-2,732;0,000;39,300;39,800;9,520;3,182;-15,330;-13,208;-16,622;-14,248;-3,175;27,670;0,000;191,340;Inf;203,000;190,000;-14,879;3,058;-10,797;25,408
9348,000;2,506;0,698;-34,027;3,244;9,639;5,331;37,625;4,963;-25,526;-2,732;0,000;39,300;39,800;9,774;3,211;-15,382;-13,131;-16,563;-14,215;-3,175;27,670;0,000;191,340;Inf;202,000;190,000;-14,852;3,061;-10,772;25,409
9348,500;2,506;0,698;-34,027;3,244;9,639;5,331;37,625;4,963;-25,526;-2,732;0,000;39,300;39,800;9,774;3,211;-15,292;-13,216;-16,656;-14,233;-3,175;27,670;0,000;191,040;Inf;202,000;190,000;-14,823;3,052;-10,791;25,311
9349,000;2,506;0,698;-34,027;3,244;9,639;5,331;37,625;4,963;-25,526;-2,732;0,000;39,300;39,800;9,774;3,211;-15,390;-13,237;-16,701;-14,270;-3,175;27,670;0,000;191,040;Inf;201,000;190,000;-14,849;3,043;-10,791;25,248
9349,500;2,506;0,698;-34,027;3,244;9,639;5,331;37,625;4,963;-25,526;-2,732;0,000;39,300;39,800;9,774;3,211;-15,303;-13,212;-16,645;-14,243;-3,175;27,670;0,000;192,240;Inf;201,000;190,000;-14,899;3,034;-10,774;25,205
9350,000;2,506;0,698;-34,027;3,244;9,639;5,338;37,638;4,970;-25,430;-2,727;0,000;39,297;39,831;9,774;3,211;-15,303;-13,172;-16,573;-14,221;-3,168;27,668;0,000;192,240;Inf;200,000;190,000;-14,851;3,026;-10,775;25,136
9350,500;2,506;0,698;-34,027;3,244;9,639;5,338;37,638;4,970;-25,430;-2,727;0,000;39,300;39,800;9,774;3,211;-15,334;-13,139;-16,531;-14,164;-3,168;27,668;0,000;192,140;Inf;200,000;190,000;-14,817;3,017;-10,773;25,106
9351,000;2,506;0,698;-34,027;3,244;9,639;5,338;37,638;4,970;-25,430;-2,727;0,000;39,300;39,800;9,774;3,211;-15,304;-13,203;-16,632;-14,209;-3,168;27,668;0,000;192,140;Inf;199,000;190,000;-14,792;3,009;-10,772;25,114
9351,500;3,166;0,755;-35,209;3,239;9,752;5,338;37,638;4,970;-25,430;-2,727;0,000;39,300;39,800;9,501;3,276;-15,371;-13,197;-16,624;-14,234;-3,168;27,668;0,000;192,040;Inf;199,000;190,000;-14,837;3,000;-10,768;25,132
9352,000;3,166;0,755;-35,209;3,239;9,752;5,338;37,638;4,970;-25,430;-2,727;0,000;39,300;39,800;9,501;3,276;-15,265;-13,174;-16,561;-14,223;-3,168;27,668;0,000;192,040;Inf;198,000;190,000;-14,856;3,003;-10,775;25,160
9352,500;3,166;0,755;-35,209;3,239;9,752;5,338;37,638;4,970;-25,430;-2,727;0,000;39,300;39,800;9,501;3,276;-15,390;-13,133;-16,541;-14,196;-3,168;27,668;0,000;190,640;Inf;198,000;190,000;-14,806;3,006;-10,783;25,196
9353,000;3,166;0,755;-35,209;3,239;9,752;5,338;37,638;4,970;-25,430;-2,727;0,000;39,300;39,800;9,501;3,276;-15,298;-13,206;-16,635;-14,245;-3,168;27,668;0,000;190,640;Inf;198,000;190,000;-14,815;3,008;-10,773;25,232
9353,500;3,166;0,755;-35,209;3,239;9,752;5,326;37,621;4,955;-25,554;-2,728;0,000;39,297;39,837;9,501;3,276;-15,392;-13,215;-16,644;-14,243;-3,163;27,667;0,000;187,440;Inf;198,000;190,000;-14,846;3,011;-10,787;25,181
9354,000;3,166;0,755;-35,209;3,239;9,752;5,326;37,621;4,955;-25,554;-2,728;0,000;39,300;39,800;9,501;3,276;-15,375;-13,240;-16,711;-14,288;-3,163;27,667;0,000;187,440;Inf;199,000;190,000;-14,874;3,013;-10,771;25,165
9354,500;3,009;0,792;-33,852;3,248;9,566;5,326;37,621;4,955;-25,554;-2,728;0,000;39,300;39,800;9,867;3,158;-15,386;-13,121;-16,489;-14,202;-3,163;27,667;0,000;187,640;Inf;199,000;190,000;-14,903;3,016;-10,756;25,155
9355,000;3,009;0,792;-33,852;3,248;9,566;5,326;37,621;4,955;-25,554;-2,728;0,000;39,300;39,800;9,867;3,158;-15,335;-13,186;-16,581;-14,162;-3,163;27,667;0,000;187,640;Inf;200,000;190,000;-14,800;3,016;-10,772;25,263
9355,500;3,009;0,792;-33,852;3,248;9,566;5,326;37,621;4,955;-25,554;-2,728;0,000;39,300;39,800;9,867;3,158;-15,365;-13,159;-16,596;-14,231;-3,163;27,667;0,000;187,440;Inf;200,000;190,000;-14,816;3,016;-10,753;25,382
9356,000;3,009;0,792;-33,852;3,248;9,566;5,326;37,621;4,955;-25,554;-2,728;0,000;39,300;39,800;9,867;3,158;-15,366;-13,206;-16,684;-14,256;-3,163;27,667;0,000;187,440;Inf;201,000;190,000;-14,838;3,016;-10,771;25,474
9356,500;3,009;0,792;-33,852;3,248;9,566;5,344;37,646;4,954;-25,402;-2,727;0,000;39,307;39,862;9,867;3,158;-15,289;-13,160;-16,572;-14,206;-3,159;27,675;0,000;187,340;Inf;201,000;190,000;-14,878;3,016;-10,770;25,495
9357,000;3,009;0,792;-33,852;3,248;9,566;5,344;37,646;4,954;-25,402;-2,727;0,000;39,300;39,900;9,867;3,158;-15,305;-13,094;-16,499;-14,143;-3,159;27,675;0,000;187,340;Inf;202,000;190,000;-14,807;3,015;-10,769;25,515
9357,500;3,009;0,792;-33,852;3,248;9,566;5,344;37,646;4,954;-25,402;-2,727;0,000;39,300;39,900;9,867;3,158;-15,256;-13,155;-16,527;-14,175;-3,159;27,675;0,000;187,440;Inf;202,000;190,000;-14,760;3,015;-10,748;25,519
9358,000;3,469;0,810;-35,209;3,283;9,694;5,344;37,646;4,954;-25,402;-2,727;0,000;39,300;39,900;9,642;3,195;-15,272;-13,175;-16,580;-14,196;-3,159;27,675;0,000;187,440;Inf;203,000;190,000;-14,778;3,015;-10,757;25,458
9358,500;3,469;0,810;-35,209;3,283;9,694;5,344;37,646;4,954;-25,402;-2,727;0,000;39,300;39,900;9,642;3,195;-15,361;-13,199;-16,670;-14,230;-3,159;27,675;0,000;187,040;Inf;203,000;190,000;-14,806;3,023;-10,745;25,449
9359,000;3,469;0,810;-35,209;3,283;9,694;5,344;37,646;4,954;-25,402;-2,727;0,000;39,300;39,900;9,642;3,195;-15,224;-13,162;-16,545;-14,159;-3,159;27,675;0,000;187,040;Inf;204,000;190,000;-14,865;3,030;-10,767;25,433
9359,500;3,469;0,810;-35,209;3,283;9,694;5,344;37,646;4,954;-25,402;-2,727;0,000;39,300;39,900;9,642;3,195;-15,243;-13,137;-16,514;-14,175;-3,159;27,675;0,000;190,040;Inf;204,000;190,000;-14,772;3,037;-10,768;25,435
9360,000;3,469;0,810;-35,209;3,283;9,694;5,376;37,643;4,952;-25,516;-2,717;0,000;39,329;39,877;9,642;3,195;-15,315;-13,193;-16,592;-14,211;-3,154;27,675;0,000;190,040;Inf;204,000;190,000;-14,768;3,044;-10,751;25,522
9360,500;3,469;0,810;-35,209;3,283;9,694;5,376;37,643;4,952;-25,516;-2,717;0,000;39,300;39,900;9,642;3,195;-15,356;-13,161;-16,598;-14,206;-3,154;27,675;0,000;190,440;Inf;204,000;190,000;-14,828;3,051;-10,770;25,584
9361,000;3,029;0,734;-35,209;3,255;9,663;5,376;37,643;4,952;-25,516;-2,717;0,000;39,300;39,900;9,539;3,203;-15,374;-13,200;-16,676;-14,242;-3,154;27,675;0,000;190,440;Inf;204,000;190,000;-14,830;3,058;-10,767;25,646
9361,500;3,029;0,734;-35,209;3,255;9,663;5,376;37,643;4,952;-25,516;-2,717;0,000;39,300;39,900;9,539;3,203;-15,396;-13,149;-16,551;-14,195;-3,154;27,675;0,000;190,740;Inf;204,000;190,000;-14,873;3,058;-10,773;25,751
9362,000;3,029;0,734;-35,209;3,255;9,663;5,376;37,643;4,952;-25,516;-2,717;0,000;39,300;39,900;9,539;3,203;-15,366;-13,085;-16,530;-14,172;-3,154;27,675;0,000;190,740;Inf;204,000;190,000;-14,823;3,057;-10,750;25,898
9362,500;3,029;0,734;-35,209;3,255;9,663;5,376;37,643;4,952;-25,516;-2,717;0,000;39,300;39,900;9,539;3,203;-15,281;-13,173;-16,585;-14,214;-3,154;27,675;0,000;192,840;Inf;204,000;190,000;-14,788;3,057;-10,761;26,232
9363,000;3,029;0,734;-35,209;3,255;9,663;5,361;37,651;4,943;-25,458;-2,727;0,000;39,330;39,937;9,539;3,203;-15,359;-13,203;-16,663;-14,246;-3,171;27,671;0,000;192,840;Inf;203,000;190,000;-14,813;3,056;-10,756;26,281
9363,500;3,029;0,734;-35,209;3,255;9,663;5,361;37,651;4,943;-25,458;-2,727;0,000;39,300;39,900;9,539;3,203;-15,385;-13,181;-16,642;-14,234;-3,171;27,671;0,000;192,740;Inf;203,000;190,000;-14,868;3,056;-10,759;26,239
9364,000;3,411;0,869;-35,054;3,259;9,566;5,361;37,651;4,943;-25,458;-2,727;0,000;39,300;39,900;9,692;3,245;-15,390;-13,111;-16,545;-14,160;-3,171;27,671;0,000;192,740;Inf;202,000;190,000;-14,861;3,055;-10,749;26,213
9364,500;3,411;0,869;-35,054;3,259;9,566;5,361;37,651;4,943;-25,458;-2,727;0,000;39,300;39,900;9,692;3,245;-15,361;-13,162;-16,559;-14,205;-3,171;27,671;0,000;192,740;Inf;202,000;190,000;-14,802;3,061;-10,786;26,183
9365,000;3,411;0,869;-35,054;3,259;9,566;5,361;37,651;4,943;-25,458;-2,727;0,000;39,300;39,900;9,692;3,245;-15,276;-13,188;-16,620;-14,252;-3,171;27,671;0,000;192,740;Inf;201,000;190,000;-14,822;3,067;-10,757;26,139
9365,500;3,411;0,869;-35,054;3,259;9,566;5,361;37,651;4,943;-25,458;-2,727;0,000;39,300;39,900;9,692;3,245;-15,310;-13,207;-16,654;-14,252;-3,171;27,671;0,000;192,040;Inf;201,000;190,000;-14,834;3,072;-10,776;26,123
9366,000;3,411;0,869;-35,054;3,259;9,566;5,361;37,651;4,943;-25,458;-2,727;0,000;39,300;39,900;9,692;3,245;-15,342;-13,200;-16,657;-14,244;-3,171;27,671;0,000;192,040;Inf;200,000;190,000;-14,856;3,078;-10,772;26,070
9366,500;3,411;0,869;-35,054;3,259;9,566;5,349;37,635;4,956;-25,489;-2,728;0,000;39,330;39,944;9,692;3,245;-15,283;-13,194;-16,607;-14,195;-3,178;27,659;0,000;191,240;Inf;200,000;190,000;-14,861;3,083;-10,769;26,030
9367,000;3,411;0,869;-35,054;3,259;9,566;5,349;37,635;4,956;-25,489;-2,728;0,000;39,300;39,900;9,692;3,245;-15,275;-13,211;-16,623;-14,212;-3,178;27,659;0,000;191,240;Inf;199,000;190,000;-14,819;3,089;-10,771;25,998
9367,500;3,138;0,805;-33,952;3,292;9,614;5,349;37,635;4,956;-25,489;-2,728;0,000;39,300;39,900;9,806;3,045;-15,316;-13,190;-16,647;-14,235;-3,178;27,659;0,000;190,940;Inf;199,000;190,000;-14,830;3,094;-10,775;25,974
9368,000;3,138;0,805;-33,952;3,292;9,614;5,349;37,635;4,956;-25,489;-2,728;0,000;39,300;39,900;9,806;3,045;-15,398;-13,132;-16,565;-14,210;-3,178;27,659;0,000;190,940;Inf;199,000;190,000;-14,847;3,095;-10,800;25,908
9368,500;3,138;0,805;-33,952;3,292;9,614;5,349;37,635;4,956;-25,489;-2,728;0,000;39,300;39,900;9,806;3,045;-15,363;-13,198;-16,656;-14,238;-3,178;27,659;0,000;190,540;Inf;199,000;190,000;-14,826;3,096;-10,770;25,976
9369,000;3,138;0,805;-33,952;3,292;9,614;5,349;37,635;4,956;-25,489;-2,728;0,000;39,300;39,900;9,806;3,045;-15,361;-13,175;-16,581;-14,210;-3,178;27,659;0,000;190,540;Inf;199,000;190,000;-14,864;3,096;-10,766;26,016
9369,500;3,138;0,805;-33,952;3,292;9,614;5,329;37,668;4,973;-25,368;-2,717;0,000;39,357;39,962;9,806;3,045;-15,375;-13,209;-16,659;-14,238;-3,158;27,676;0,000;187,540;Inf;199,000;190,000;-14,832;3,097;-10,774;26,013
9370,000;3,138;0,805;-33,952;3,292;9,614;5,329;37,668;4,973;-25,368;-2,717;0,000;39,400;40,000;9,806;3,045;-15,329;-13,128;-16,554;-14,169;-3,158;27,676;0,000;187,540;Inf;200,000;190,000;-14,870;3,098;-10,774;26,009
9370,500;2,589;0,723;-33,994;3,291;9,616;5,329;37,668;4,973;-25,368;-2,717;0,000;39,400;40,000;9,721;3,172;-15,336;-13,198;-16,647;-14,210;-3,158;27,676;0,000;187,540;Inf;200,000;190,000;-14,795;3,098;-10,768;25,961
9371,000;2,589;0,723;-33,994;3,291;9,616;5,329;37,668;4,973;-25,368;-2,717;0,000;39,400;40,000;9,721;3,172;-15,281;-13,214;-16,615;-14,229;-3,158;27,676;0,000;187,540;Inf;201,000;190,000;-14,848;3,090;-10,771;25,924
9371,500;2,589;0,723;-33,994;3,291;9,616;5,329;37,668;4,973;-25,368;-2,717;0,000;39,400;40,000;9,721;3,172;-15,376;-13,163;-16,597;-14,220;-3,158;27,676;0,000;187,240;Inf;201,000;190,000;-14,835;3,082;-10,777;25,913
9372,000;2,589;0,723;-33,994;3,291;9,616;5,329;37,668;4,973;-25,368;-2,717;0,000;39,400;40,000;9,721;3,172;-15,352;-13,223;-16,676;-14,252;-3,158;27,676;0,000;187,240;Inf;202,000;190,000;-14,839;3,074;-10,759;25,965
9372,500;2,589;0,723;-33,994;3,291;9,616;5,329;37,668;4,973;-25,368;-2,717;0,000;39,400;40,000;9,721;3,172;-15,239;-13,174;-16,586;-14,205;-3,158;27,676;0,000;188,540;Inf;202,000;190,000;-14,876;3,066;-10,794;25,959
9373,000;2,589;0,723;-33,994;3,291;9,616;5,328;37,658;4,957;-25,480;-2,720;0,000;39,357;39,936;9,721;3,172;-15,363;-13,122;-16,552;-14,170;-3,156;27,666;0,000;188,540;Inf;203,000;190,000;-14,801;3,058;-10,790;25,979
9373,500;2,589;0,723;-33,994;3,291;9,616;5,328;37,658;4,957;-25,480;-2,720;0,000;39,400;39,900;9,721;3,172;-15,263;-13,204;-16,619;-14,235;-3,156;27,666;0,000;188,440;Inf;203,000;190,000;-14,802;3,050;-10,790;25,956
9374,000;2,906;0,769;-33,579;3,231;9,600;5,328;37,658;4,957;-25,480;-2,720;0,000;39,400;39,900;9,862;3,172;-15,389;-13,218;-16,682;-14,233;-3,156;27,666;0,000;188,440;Inf;204,000;190,000;-14,830;3,043;-10,770;25,960
9374,500;2,906;0,769;-33,579;3,231;9,600;5,328;37,658;4,957;-25,480;-2,720;0,000;39,400;39,900;9,862;3,172;-15,334;-13,225;-16,669;-14,249;-3,156;27,666;0,000;188,440;Inf;204,000;190,000;-14,881;3,040;-10,786;26,034
9375,000;2,906;0,769;-33,579;3,231;9,600;5,328;37,658;4,957;-25,480;-2,720;0,000;39,400;39,900;9,862;3,172;-15,320;-13,153;-16,595;-14,191;-3,156;27,666;0,000;188,440;Inf;205,000;190,000;-14,869;3,038;-10,786;26,035
9375,500;2,906;0,769;-33,579;3,231;9,600;5,328;37,658;4,957;-25,480;-2,720;0,000;39,400;39,900;9,862;3,172;-15,356;-13,155;-16,556;-14,169;-3,156;27,666;0,000;191,340;Inf;205,000;190,000;-14,815;3,036;-10,802;26,004
9376,000;2,906;0,769;-33,579;3,231;9,600;5,335;37,656;4,960;-25,426;-2,710;0,000;39,359;40,011;9,862;3,172;-15,288;-13,201;-16,617;-14,245;-3,146;27,671;0,000;191,340;Inf;204,000;190,000;-14,809;3,034;-10,784;25,897
9376,500;2,906;0,769;-33,579;3,231;9,600;5,335;37,656;4,960;-25,426;-2,710;0,000;39,400;40,000;9,862;3,172;-15,278;-13,191;-16,604;-14,224;-3,146;27,671;0,000;191,240;Inf;204,000;190,000;-14,837;3,032;-10,774;25,857
9377,000;3,050;0,711;-35,209;3,233;9,656;5,335;37,656;4,960;-25,426;-2,710;0,000;39,400;40,000;9,553;3,249;-15,336;-13,182;-16,638;-14,237;-3,146;27,671;0,000;191,240;Inf;203,000;190,000;-14,824;3,030;-10,781;25,808
9377,500;3,050;0,711;-35,209;3,233;9,656;5,335;37,656;4,960;-25,426;-2,710;0,000;39,400;40,000;9,553;3,249;-15,273;-13,141;-16,535;-14,176;-3,146;27,671;0,000;191,040;Inf;203,000;190,000;-14,848;3,030;-10,773;25,761
9378,000;3,050;0,711;-35,209;3,233;9,656;5,335;37,656;4,960;-25,426;-2,710;0,000;39,400;40,000;9,553;3,249;-15,340;-13,094;-16,486;-14,150;-3,146;27,671;0,000;191,040;Inf;202,000;190,000;-14,782;3,030;-10,780;25,718
9378,500;3,050;0,711;-35,209;3,233;9,656;5,335;37,656;4,960;-25,426;-2,710;0,000;39,400;40,000;9,553;3,249;-15,304;-13,202;-16,627;-14,215;-3,146;27,671;0,000;192,140;Inf;202,000;190,000;-14,767;3,031;-10,800;25,740
9379,000;3,050;0,711;-35,209;3,233;9,656;5,348;37,656;4,962;-25,464;-2,729;0,000;39,377;40,047;9,553;3,249;-15,354;-13,191;-16,632;-14,254;-3,156;27,661;0,000;192,140;Inf;201,000;190,000;-14,837;3,031;-10,793;25,748
9379,500;3,050;0,711;-35,209;3,233;9,656;5,348;37,656;4,962;-25,464;-2,729;0,000;39,400;40,000;9,553;3,249;-15,389;-13,214;-16,695;-14,264;-3,156;27,661;0,000;192,940;Inf;201,000;190,000;-14,858;3,031;-10,801;25,778
9380,000;3,050;0,711;-35,209;3,233;9,656;5,348;37,656;4,962;-25,464;-2,729;0,000;39,400;40,000;9,553;3,249;-15,249;-13,185;-16,616;-14,239;-3,156;27,661;0,000;192,940;Inf;200,000;190,000;-14,890;3,032;-10,812;25,800
9380,500;3,211;0,772;-35,046;3,319;9,662;5,348;37,656;4,962;-25,464;-2,729;0,000;39,400;40,000;9,661;3,118;-15,331;-13,211;-16,658;-14,239;-3,156;27,661;0,000;192,840;Inf;200,000;190,000;-14,822;3,032;-10,782;25,786
9381,000;3,211;0,772;-35,046;3,319;9,662;5,348;37,656;4,962;-25,464;-2,729;0,000;39,400;40,000;9,661;3,118;-15,333;-13,209;-16,669;-14,271;-3,156;27,661;0,000;192,840;Inf;199,000;190,000;-14,860;3,035;-10,792;25,776
9381,500;3,211;0,772;-35,046;3,319;9,662;5,348;37,656;4,962;-25,464;-2,729;0,000;39,400;40,000;9,661;3,118;-15,342;-13,185;-16,590;-14,218;-3,156;27,661;0,000;188,440;Inf;199,000;190,000;-14,871;3,038;-10,785;25,795
9382,000;3,211;0,772;-35,046;3,319;9,662;5,348;37,656;4,962;-25,464;-2,729;0,000;39,400;40,000;9,661;3,118;-15,377;-13,173;-16,621;-14,199;-3,156;27,661;0,000;188,440;Inf;200,000;190,000;-14,834;3,041;-10,789;25,881
9382,500;3,211;0,772;-35,046;3,319;9,662;5,367;37,673;4,974;-25,436;-2,712;0,000;39,393;40,039;9,661;3,118;-15,300;-13,202;-16,657;-14,235;-3,144;27,664;0,000;188,240;Inf;200,000;190,000;-14,842;3,043;-10,792;25,993
9383,000;3,211;0,772;-35,046;3,319;9,662;5,367;37,673;4,974;-25,436;-2,712;0,000;39,400;40,000;9,661;3,118;-15,323;-13,157;-16,607;-14,203;-3,144;27,664;0,000;188,240;Inf;201,000;190,000;-14,848;3,046;-10,803;26,070
9383,500;2,815;0,664;-35,075;3,229;9,645;5,367;37,673;4,974;-25,436;-2,712;0,000;39,400;40,000;9,742;3,308;-15,386;-13,217;-16,694;-14,263;-3,144;27,664;0,000;188,540;Inf;201,000;190,000;-14,823;3,049;-10,780;26,052
9384,000;2,815;0,664;-35,075;3,229;9,645;5,367;37,673;4,974;-25,436;-2,712;0,000;39,400;40,000;9,742;3,308;-15,403;-13,140;-16,569;-14,186;-3,144;27,664;0,000;188,540;Inf;202,000;190,000;-14,890;3,045;-10,780;26,026
9384,500;2,815;0,664;-35,075;3,229;9,645;5,367;37,673;4,974;-25,436;-2,712;0,000;39,400;40,000;9,742;3,308;-15,359;-13,224;-16,675;-14,249;-3,144;27,664;0,000;188,640;Inf;202,000;190,000;-14,825;3,041;-10,788;25,935
9385,000;2,815;0,664;-35,075;3,229;9,645;5,367;37,673;4,974;-25,436;-2,712;0,000;39,400;40,000;9,742;3,308;-15,318;-13,202;-16,618;-14,256;-3,144;27,664;0,000;188,640;Inf;203,000;190,000;-14,877;3,037;-10,783;25,876
9385,500;2,815;0,664;-35,075;3,229;9,645;5,346;37,665;4,957;-25,430;-2,717;0,000;39,401;40,038;9,742;3,308;-15,386;-13,147;-16,559;-14,177;-3,144;27,670;0,000;190,040;Inf;203,000;190,000;-14,848;3,034;-10,785;25,836
9386,000;2,815;0,664;-35,075;3,229;9,645;5,346;37,665;4,957;-25,430;-2,717;0,000;39,400;40,000;9,742;3,308;-15,355;-13,230;-16,672;-14,248;-3,144;27,670;0,000;190,040;Inf;203,000;190,000;-14,817;3,030;-10,769;25,872
9386,500;2,815;0,664;-35,075;3,229;9,645;5,346;37,665;4,957;-25,430;-2,717;0,000;39,400;40,000;9,742;3,308;-15,296;-13,196;-16,631;-14,223;-3,144;27,670;0,000;190,040;Inf;203,000;190,000;-14,836;3,023;-10,789;25,714
9387,000;3,144;0,768;-35,209;3,196;9,656;5,346;37,665;4,957;-25,430;-2,717;0,000;39,400;40,000;9,707;3,355;-15,391;-13,196;-16,641;-14,222;-3,144;27,670;0,000;190,040;Inf;203,000;190,000;-14,836;3,023;-10,776;25,640
9387,500;3,144;0,768;-35,209;3,196;9,656;5,346;37,665;4,957;-25,430;-2,717;0,000;39,400;40,000;9,707;3,355;-15,257;-13,177;-16,572;-14,209;-3,144;27,670;0,000;189,940;Inf;203,000;190,000;-14,863;3,025;-10,775;25,621
9388,000;3,144;0,768;-35,209;3,196;9,656;5,346;37,665;4,957;-25,430;-2,717;0,000;39,400;40,000;9,707;3,355;-15,386;-13,218;-16,675;-14,228;-3,144;27,670;0,000;189,940;Inf;203,000;190,000;-14,804;3,027;-10,795;25,607
9388,500;3,144;0,768;-35,209;3,196;9,656;5,346;37,665;4,957;-25,430;-2,717;0,000;39,400;40,000;9,707;3,355;-15,341;-13,224;-16,666;-14,270;-3,144;27,670;0,000;192,040;Inf;203,000;190,000;-14,877;3,029;-10,798;25,585
9389,000;3,144;0,768;-35,209;3,196;9,656;5,329;37,657;4,957;-25,504;-2,706;0,000;39,407;40,089;9,707;3,355;-15,410;-13,185;-16,602;-14,222;-3,142;27,661;0,000;192,040;Inf;202,000;190,000;-14,875;3,031;-10,784;25,577
9389,500;3,144;0,768;-35,209;3,196;9,656;5,329;37,657;4,957;-25,504;-2,706;0,000;39,400;40,100;9,707;3,355;-15,413;-13,249;-16,706;-14,245;-3,142;27,661;0,000;191,940;Inf;202,000;190,000;-14,855;3,033;-10,804;25,550
9390,000;2,808;0,726;-34,519;3,274;9,565;5,329;37,657;4,957;-25,504;-2,706;0,000;39,400;40,100;9,749;3,226;-15,330;-13,217;-16,652;-14,252;-3,142;27,661;0,000;191,940;Inf;201,000;190,000;-14,903;3,035;-10,782;25,541
9390,500;2,808;0,726;-34,519;3,274;9,565;5,329;37,657;4,957;-25,504;-2,706;0,000;39,400;40,100;9,749;3,226;-15,396;-13,150;-16,598;-14,239;-3,142;27,661;0,000;191,740;Inf;201,000;190,000;-14,863;3,031;-10,790;25,550
9391,000;2,808;0,726;-34,519;3,274;9,565;5,329;37,657;4,957;-25,504;-2,706;0,000;39,400;40,100;9,749;3,226;-15,286;-13,180;-16,618;-14,232;-3,142;27,661;0,000;191,740;Inf;200,000;190,000;-14,846;3,027;-10,795;25,525
9391,500;2,808;0,726;-34,519;3,274;9,565;5,329;37,657;4,957;-25,504;-2,706;0,000;39,400;40,100;9,749;3,226;-15,401;-13,131;-16,602;-14,191;-3,142;27,661;0,000;190,740;Inf;200,000;190,000;-14,829;3,024;-10,779;25,502
9392,000;2,808;0,726;-34,519;3,274;9,565;5,334;37,685;4,966;-25,361;-2,712;0,000;39,417;40,035;9,749;3,226;-15,305;-13,197;-16,658;-14,227;-3,159;27,661;0,000;190,740;Inf;200,000;190,000;-14,831;3,020;-10,772;25,493
9392,500;2,808;0,726;-34,519;3,274;9,565;5,334;37,685;4,966;-25,361;-2,712;0,000;39,400;40,000;9,749;3,226;-15,262;-13,173;-16,599;-14,217;-3,159;27,661;0,000;190,440;Inf;200,000;190,000;-14,847;3,017;-10,778;25,431
9393,000;2,808;0,726;-34,519;3,274;9,565;5,334;37,685;4,966;-25,361;-2,712;0,000;39,400;40,000;9,749;3,226;-15,370;-13,192;-16,645;-14,203;-3,159;27,661;0,000;190,440;Inf;200,000;190,000;-14,813;3,013;-10,789;25,391
9393,500;3,404;0,785;-35,209;3,167;9,703;5,334;37,685;4,966;-25,361;-2,712;0,000;39,400;40,000;9,687;3,326;-15,302;-13,186;-16,641;-14,225;-3,159;27,661;0,000;190,440;Inf;200,000;190,000;-14,853;3,010;-10,767;25,381
9394,000;3,404;0,785;-35,209;3,167;9,703;5,334;37,685;4,966;-25,361;-2,712;0,000;39,400;40,000;9,687;3,326;-15,319;-13,135;-16,558;-14,190;-3,159;27,661;0,000;190,440;Inf;200,000;190,000;-14,838;3,016;-10,784;25,367
9394,500;3,404;0,785;-35,209;3,167;9,703;5,334;37,685;4,966;-25,361;-2,712;0,000;39,400;40,000;9,687;3,326;-15,334;-13,173;-16,594;-14,165;-3,159;27,661;0,000;188,040;Inf;200,000;190,000;-14,800;3,023;-10,776;25,353
9395,000;3,404;0,785;-35,209;3,167;9,703;5,334;37,685;4,966;-25,361;-2,712;0,000;39,400;40,000;9,687;3,326;-15,315;-13,136;-16,572;-14,195;-3,159;27,661;0,000;188,040;Inf;201,000;190,000;-14,817;3,029;-10,785;25,281
9395,500;3,404;0,785;-35,209;3,167;9,703;5,329;37,670;4,964;-25,395;-2,701;0,000;39,427;40,102;9,687;3,326;-15,337;-13,206;-16,667;-14,232;-3,148;27,659;0,000;188,440;Inf;201,000;190,000;-14,804;3,035;-10,752;25,156
9396,000;3,404;0,785;-35,209;3,167;9,703;5,329;37,670;4,964;-25,395;-2,701;0,000;39,400;40,100;9,687;3,326;-15,261;-13,180;-16,610;-14,235;-3,148;27,659;0,000;188,440;Inf;202,000;190,000;-14,860;3,041;-10,777;25,110
9396,500;2,857;0,719;-34,765;3,231;9,646;5,329;37,670;4,964;-25,395;-2,701;0,000;39,400;40,100;9,783;3,292;-15,377;-13,113;-16,546;-14,189;-3,148;27,659;0,000;188,540;Inf;202,000;190,000;-14,821;3,047;-10,772;25,063
9397,000;2,857;0,719;-34,765;3,231;9,646;5,329;37,670;4,964;-25,395;-2,701;0,000;39,400;40,100;9,783;3,292;-15,321;-13,187;-16,651;-14,198;-3,148;27,659;0,000;188,540;Inf;203,000;190,000;-14,806;3,044;-10,772;25,061
9397,500;2,857;0,719;-34,765;3,231;9,646;5,329;37,670;4,964;-25,395;-2,701;0,000;39,400;40,100;9,783;3,292;-15,237;-13,161;-16,593;-14,200;-3,148;27,659;0,000;188,840;Inf;203,000;190,000;-14,839;3,041;-10,764;25,090
9398,000;2,857;0,719;-34,765;3,231;9,646;5,329;37,670;4,964;-25,395;-2,701;0,000;39,400;40,100;9,783;3,292;-15,373;-13,133;-16,568;-14,183;-3,148;27,659;0,000;188,840;Inf;204,000;190,000;-14,798;3,038;-10,756;25,140
9398,500;2,857;0,719;-34,765;3,231;9,646;5,361;37,674;4,950;-25,374;-2,713;0,000;39,434;40,137;9,783;3,292;-15,238;-13,130;-16,562;-14,178;-3,148;27,665;0,000;190,640;Inf;204,000;190,000;-14,815;3,035;-10,759;25,151
9399,000;2,857;0,719;-34,765;3,231;9,646;5,361;37,674;4,950;-25,374;-2,713;0,000;39,400;40,100;9,783;3,292;-15,345;-13,123;-16,589;-14,159;-3,148;27,665;0,000;190,640;Inf;204,000;190,000;-14,777;3,032;-10,755;25,183
9399,500;2,722;0,766;-33,976;3,354;9,648;5,361;37,674;4,950;-25,374;-2,713;0,000;39,400;40,100;9,734;3,217;-15,298;-13,170;-16,620;-14,211;-3,148;27,665;0,000;191,140;Inf;204,000;190,000;-14,804;3,029;-10,759;25,215
9400,000;2,722;0,766;-33,976;3,354;9,648;5,361;37,674;4,950;-25,374;-2,713;0,000;39,400;40,100;9,734;3,217;-15,271;-13,134;-16,573;-14,188;-3,148;27,665;0,000;191,140;Inf;203,000;190,000;-14,825;3,024;-10,749;25,242
9400,500;2,722;0,766;-33,976;3,354;9,648;5,361;37,674;4,950;-25,374;-2,713;0,000;39,400;40,100;9,734;3,217;-15,343;-13,193;-16,641;-14,171;-3,148;27,665;0,000;190,840;Inf;203,000;190,000;-14,791;3,019;-10,749;25,667
9401,000;2,722;0,766;-33,976;3,354;9,648;5,361;37,674;4,950;-25,374;-2,713;0,000;39,400;40,100;9,734;3,217;-15,276;-13,156;-16,605;-14,206;-3,148;27,665;0,000;190,840;Inf;203,000;190,000;-14,837;3,014;-10,747;25,756
9401,500;2,722;0,766;-33,976;3,354;9,648;5,361;37,674;4,950;-25,374;-2,713;0,000;39,400;40,100;9,734;3,217;-15,346;-13,100;-16,521;-14,149;-3,148;27,665;0,000;192,640;Inf;203,000;190,000;-14,811;3,009;-10,738;25,781
9402,000;2,722;0,766;-33,976;3,354;9,648;5,337;37,681;4,947;-25,355;-2,716;0,000;39,447;40,081;9,734;3,217;-15,233;-13,165;-16,570;-14,198;-3,159;27,661;0,000;192,640;Inf;202,000;190,000;-14,779;3,005;-10,748;25,757
9402,500;2,722;0,766;-33,976;3,354;9,648;5,337;37,681;4,947;-25,355;-2,716;0,000;39,400;40,100;9,734;3,217;-15,345;-13,081;-16,525;-14,142;-3,159;27,661;0,000;192,440;Inf;202,000;190,000;-14,791;3,000;-10,723;25,781
9403,000;3,265;0,795;-35,209;3,240;9,698;5,337;37,681;4,947;-25,355;-2,716;0,000;39,400;40,100;9,533;3,216;-15,287;-13,154;-16,610;-14,187;-3,159;27,661;0,000;192,440;Inf;201,000;190,000;-14,773;2,996;-10,751;25,768
9403,500;3,265;0,795;-35,209;3,240;9,698;5,337;37,681;4,947;-25,355;-2,716;0,000;39,400;40,100;9,533;3,216;-15,208;-13,132;-16,561;-14,169;-3,159;27,661;0,000;192,340;Inf;201,000;190,000;-14,809;3,000;-10,744;25,791
9404,000;3,265;0,795;-35,209;3,240;9,698;5,337;37,681;4,947;-25,355;-2,716;0,000;39,400;40,100;9,533;3,216;-15,314;-13,102;-16,530;-14,153;-3,159;27,661;0,000;192,340;Inf;200,000;190,000;-14,768;3,004;-10,742;25,808
9404,500;3,265;0,795;-35,209;3,240;9,698;5,337;37,681;4,947;-25,355;-2,716;0,000;39,400;40,100;9,533;3,216;-15,262;-13,170;-16,602;-14,188;-3,159;27,661;0,000;190,240;Inf;200,000;190,000;-14,775;3,009;-10,729;25,786
9405,000;3,265;0,795;-35,209;3,240;9,698;5,340;37,676;4,944;-25,380;-2,721;0,000;39,451;40,121;9,533;3,216;-15,201;-13,139;-16,553;-14,175;-3,161;27,656;0,000;190,240;Inf;200,000;190,000;-14,805;3,013;-10,745;25,813
9405,500;3,265;0,795;-35,209;3,240;9,698;5,340;37,676;4,944;-25,380;-2,721;0,000;39,500;40,100;9,533;3,216;-15,299;-13,164;-16,626;-14,188;-3,161;27,656;0,000;189,940;Inf;200,000;190,000;-14,767;3,017;-10,738;25,806
9406,000;3,403;0,793;-35,209;3,264;9,595;5,340;37,676;4,944;-25,380;-2,721;0,000;39,500;40,100;9,687;3,306;-15,255;-13,129;-16,545;-14,172;-3,161;27,656;0,000;189,940;Inf;200,000;190,000;-14,819;3,021;-10,739;25,814
9406,500;3,403;0,793;-35,209;3,264;9,595;5,340;37,676;4,944;-25,380;-2,721;0,000;39,500;40,100;9,687;3,306;-15,337;-13,153;-16,602;-14,143;-3,161;27,656;0,000;189,940;Inf;200,000;190,000;-14,775;3,027;-10,743;25,814
9407,000;3,403;0,793;-35,209;3,264;9,595;5,340;37,676;4,944;-25,380;-2,721;0,000;39,500;40,100;9,687;3,306;-15,246;-13,138;-16,590;-14,181;-3,161;27,656;0,000;189,940;Inf;200,000;190,000;-14,809;3,033;-10,724;25,789
9407,500;3,403;0,793;-35,209;3,264;9,595;5,340;37,676;4,944;-25,380;-2,721;0,000;39,500;40,100;9,687;3,306;-15,260;-13,135;-16,549;-14,174;-3,161;27,656;0,000;188,040;Inf;200,000;190,000;-14,789;3,040;-10,729;25,719
9408,000;3,403;0,793;-35,209;3,264;9,595;5,322;37,677;4,949;-25,392;-2,725;0,000;39,456;40,110;9,687;3,306;-15,333;-13,172;-16,625;-14,193;-3,161;27,657;0,000;188,040;Inf;201,000;190,000;-14,780;3,045;-10,736;25,619
9408,500;3,403;0,793;-35,209;3,264;9,595;5,322;37,677;4,949;-25,392;-2,725;0,000;39,500;40,100;9,687;3,306;-15,265;-13,158;-16,613;-14,190;-3,161;27,657;0,000;187,640;Inf;201,000;190,000;-14,831;3,051;-10,740;25,592
9409,000;3,403;0,793;-35,209;3,264;9,595;5,322;37,677;4,949;-25,392;-2,725;0,000;39,500;40,100;9,687;3,306;-15,322;-13,167;-16,633;-14,172;-3,161;27,657;0,000;187,640;Inf;202,000;190,000;-14,807;3,057;-10,713;25,571
9409,500;2,680;0,732;-34,010;3,345;9,623;5,322;37,677;4,949;-25,392;-2,725;0,000;39,500;40,100;9,703;3,135;-15,268;-13,150;-16,575;-14,176;-3,161;27,657;0,000;187,740;Inf;202,000;190,000;-14,824;3,063;-10,725;25,547
9410,000;2,680;0,732;-34,010;3,345;9,623;5,322;37,677;4,949;-25,392;-2,725;0,000;39,500;40,100;9,703;3,135;-15,346;-13,121;-16,528;-14,149;-3,161;27,657;0,000;187,740;Inf;203,000;190,000;-14,792;3,056;-10,720;25,582
9410,500;2,680;0,732;-34,010;3,345;9,623;5,322;37,677;4,949;-25,392;-2,725;0,000;39,500;40,100;9,703;3,135;-15,324;-13,174;-16,622;-14,204;-3,161;27,657;0,000;189,940;Inf;203,000;190,000;-14,786;3,050;-10,720;25,565
9411,000;2,680;0,732;-34,010;3,345;9,623;5,322;37,677;4,949;-25,392;-2,725;0,000;39,500;40,100;9,703;3,135;-15,246;-13,125;-16,573;-14,195;-3,161;27,657;0,000;189,940;Inf;203,000;190,000;-14,831;3,044;-10,718;25,608
9411,500;2,680;0,732;-34,010;3,345;9,623;5,308;37,683;4,939;-25,389;-2,725;0,000;39,461;40,143;9,703;3,135;-15,359;-13,067;-16,508;-14,148;-3,159;27,657;0,000;189,540;Inf;203,000;190,000;-14,785;3,038;-10,712;25,570
9412,000;2,680;0,732;-34,010;3,345;9,623;5,308;37,683;4,939;-25,389;-2,725;0,000;39,500;40,100;9,703;3,135;-15,265;-13,166;-16,610;-14,185;-3,159;27,657;0,000;189,540;Inf;203,000;190,000;-14,770;3,032;-10,709;25,552
9412,500;2,600;0,711;-33,764;3,285;9,551;5,308;37,683;4,939;-25,389;-2,725;0,000;39,500;40,100;9,816;3,110;-15,335;-13,138;-16,544;-14,179;-3,159;27,657;0,000;189,340;Inf;203,000;190,000;-14,807;3,027;-10,711;25,548
9413,000;2,600;0,711;-33,764;3,285;9,551;5,308;37,683;4,939;-25,389;-2,725;0,000;39,500;40,100;9,816;3,110;-15,312;-13,182;-16,619;-14,203;-3,159;27,657;0,000;189,340;Inf;203,000;190,000;-14,799;3,020;-10,730;25,568
9413,500;2,600;0,711;-33,764;3,285;9,551;5,308;37,683;4,939;-25,389;-2,725;0,000;39,500;40,100;9,816;3,110;-15,231;-13,143;-16,546;-14,191;-3,159;27,657;0,000;189,440;Inf;203,000;190,000;-14,829;3,013;-10,716;25,598
9414,000;2,600;0,711;-33,764;3,285;9,551;5,308;37,683;4,939;-25,389;-2,725;0,000;39,500;40,100;9,816;3,110;-15,333;-13,102;-16,515;-14,149;-3,159;27,657;0,000;189,440;Inf;203,000;190,000;-14,778;3,006;-10,734;25,605
9414,500;2,600;0,711;-33,764;3,285;9,551;5,314;37,686;4,945;-25,443;-2,705;0,000;39,477;40,122;9,816;3,110;-15,279;-13,173;-16,626;-14,206;-3,156;27,665;0,000;190,840;Inf;203,000;190,000;-14,775;2,999;-10,728;25,744
9415,000;2,600;0,711;-33,764;3,285;9,551;5,314;37,686;4,945;-25,443;-2,705;0,000;39,500;40,100;9,816;3,110;-15,238;-13,135;-16,564;-14,197;-3,156;27,665;0,000;190,840;Inf;203,000;190,000;-14,821;2,993;-10,720;25,713
9415,500;2,600;0,711;-33,764;3,285;9,551;5,314;37,686;4,945;-25,443;-2,705;0,000;39,500;40,100;9,816;3,110;-15,350;-13,176;-16,593;-14,193;-3,156;27,665;0,000;190,840;Inf;203,000;190,000;-14,784;2,986;-10,733;25,675
9416,000;2,600;0,677;-33,912;3,250;9,688;5,314;37,686;4,945;-25,443;-2,705;0,000;39,500;40,100;9,825;3,160;-15,272;-13,138;-16,545;-14,184;-3,156;27,665;0,000;190,840;Inf;203,000;190,000;-14,828;2,980;-10,714;25,649
9416,500;2,600;0,677;-33,912;3,250;9,688;5,314;37,686;4,945;-25,443;-2,705;0,000;39,500;40,100;9,825;3,160;-15,362;-13,116;-16,559;-14,178;-3,156;27,665;0,000;191,240;Inf;203,000;190,000;-14,785;2,974;-10,737;25,603
9417,000;2,600;0,677;-33,912;3,250;9,688;5,314;37,686;4,945;-25,443;-2,705;0,000;39,500;40,100;9,825;3,160;-15,252;-13,165;-16,609;-14,184;-3,156;27,665;0,000;191,240;Inf;202,000;190,000;-14,804;2,968;-10,739;25,598
9417,500;2,600;0,677;-33,912;3,250;9,688;5,314;37,686;4,945;-25,443;-2,705;0,000;39,500;40,100;9,825;3,160;-15,215;-13,154;-16,568;-14,171;-3,156;27,665;0,000;191,540;Inf;202,000;190,000;-14,802;2,962;-10,716;25,585
9418,000;2,600;0,677;-33,912;3,250;9,688;5,327;37,693;4,937;-25,453;-2,732;0,000;39,468;40,111;9,825;3,160;-15,351;-13,132;-16,552;-14,184;-3,166;27,666;0,000;191,540;Inf;201,000;190,000;-14,777;2,956;-10,742;25,567
9418,500;2,600;0,677;-33,912;3,250;9,688;5,327;37,693;4,937;-25,453;-2,732;0,000;39,500;40,100;9,825;3,160;-15,329;-13,179;-16,648;-14,217;-3,166;27,666;0,000;190,640;Inf;201,000;190,000;-14,805;2,944;-10,730;25,729
9419,000;2,854;0,727;-33,962;3,289;9,566;5,327;37,693;4,937;-25,453;-2,732;0,000;39,500;40,100;9,760;3,050;-15,249;-13,150;-16,592;-14,197;-3,166;27,666;0,000;190,640;Inf;201,000;190,000;-14,843;2,944;-10,731;25,756
9419,500;2,854;0,727;-33,962;3,289;9,566;5,327;37,693;4,937;-25,453;-2,732;0,000;39,500;40,100;9,760;3,050;-15,262;-13,166;-16,612;-14,200;-3,166;27,666;0,000;191,140;Inf;201,000;190,000;-14,797;2,943;-10,733;25,828
9420,000;2,854;0,727;-33,962;3,289;9,566;5,327;37,693;4,937;-25,453;-2,732;0,000;39,500;40,100;9,760;3,050;-15,258;-13,154;-16,567;-14,195;-3,166;27,666;0,000;191,140;Inf;200,000;190,000;-14,810;2,941;-10,736;25,901
9420,500;2,854;0,727;-33,962;3,289;9,566;5,327;37,693;4,937;-25,453;-2,732;0,000;39,500;40,100;9,760;3,050;-15,356;-13,139;-16,568;-14,190;-3,166;27,666;0,000;189,140;Inf;200,000;190,000;-14,793;2,940;-10,735;26,072
9421,000;2,854;0,727;-33,962;3,289;9,566;5,356;37,700;4,943;-25,421;-2,720;0,000;39,477;40,115;9,760;3,050;-15,326;-13,181;-16,663;-14,232;-3,168;27,677;0,000;189,140;Inf;200,000;190,000;-14,813;2,938;-10,734;26,193
9421,500;2,854;0,727;-33,962;3,289;9,566;5,356;37,700;4,943;-25,421;-2,720;0,000;39,500;40,100;9,760;3,050;-15,263;-13,165;-16,588;-14,204;-3,168;27,677;0,000;189,440;Inf;200,000;190,000;-14,850;2,937;-10,734;26,166
9422,000;3,064;0,803;-33,879;3,307;9,615;5,356;37,700;4,943;-25,421;-2,720;0,000;39,500;40,100;9,760;3,049;-15,359;-13,156;-16,621;-14,149;-3,168;27,677;0,000;189,440;Inf;200,000;190,000;-14,805;2,936;-10,734;26,170
